PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170116134500,48.259998,74.088211,24.920574,24.92,34.9892,1.376957,1.3,54.826286,55.0,68.644997
20170116140000,48.259998,75.006302,24.920574,24.92,35.524224,1.376957,1.3,54.898293,55.0,68.644997
20170116141500,48.259998,74.808289,24.920574,24.92,35.524224,1.368928,1.3,55.024303,55.0,68.644997
20170116143000,48.259998,74.718277,24.920574,24.92,36.111625,1.360899,1.3,54.952297,55.0,68.644997
20170116144500,48.259998,74.718277,24.920574,24.92,36.111625,1.368928,1.3,55.06031,55.0,68.644997
20170116150000,48.259998,74.538254,24.920574,24.92,36.111625,1.356885,1.3,54.862289,55.0,68.644997
20170116151500,48.259998,74.448242,24.920574,24.92,36.111625,1.35287,1.3,54.574257,55.0,68.644997
20170116153000,46.349998,74.538254,24.920574,24.92,36.111625,1.356885,1.3,54.574257,55.0,68.644997
20170116154500,46.349998,74.628265,24.920574,24.92,35.650432,1.360899,1.3,54.826286,55.0,68.644997
20170116160000,46.349998,74.448242,24.920574,24.92,35.524224,1.348856,1.3,54.862289,55.0,68.644997
20170116161500,46.349998,73.998199,24.920574,24.92,35.398016,1.348856,1.3,54.862289,55.0,68.644997
20170116163000,46.349998,73.800186,24.920574,24.92,35.82611,1.364914,1.3,54.502251,55.0,68.644997
20170116164500,44.994999,73.998199,24.920574,24.92,35.69793,1.368928,1.3,54.538254,55.0,68.644997
20170116170000,44.994999,73.620163,24.920574,24.92,35.588076,1.372943,1.3,54.502251,55.0,68.644997
20170116171500,44.049999,73.350136,24.920574,24.92,35.588076,1.368928,1.3,54.502251,55.0,68.644997
20170116173000,44.049999,72.882088,24.920574,24.92,35.156871,1.372943,1.3,54.610264,55.0,68.644997
20170116174500,52.615002,72.612061,24.920574,24.92,34.829026,1.360899,1.3,55.690369,55.0,68.644997
20170116180000,41.049999,72.072006,24.920574,24.92,34.766585,1.368928,1.3,54.574257,55.0,68.644997
20170116181500,46.525002,71.783981,24.920574,24.92,34.766585,1.368928,1.3,54.700272,55.0,68.644997
20170116183000,40.139999,71.873993,24.920574,24.92,34.613024,1.364914,1.3,55.186317,55.0,68.644997
20170116184500,44.970001,71.69397,24.920574,24.92,34.668818,1.368928,1.3,54.862289,55.0,68.644997
20170116190000,47.025002,71.783981,24.920574,24.92,34.5846,1.372943,1.3,55.348335,55.0,68.644997
20170116191500,63.705002,71.783981,24.920574,24.92,34.5846,1.368928,1.3,54.736275,55.0,68.644997
20170116193000,49.099998,71.873993,24.920574,24.92,34.426925,1.364914,1.3,54.664268,55.0,68.644997
20170116194500,39.970001,71.783981,24.920574,24.92,34.61435,1.364914,1.3,54.37624,55.0,68.644997
20170116200000,41.145,71.964005,24.920574,24.92,34.61435,1.364914,1.3,55.024303,55.0,68.644997
20170116201500,41.145,72.162018,24.920574,24.92,34.61435,1.356885,1.3,55.348335,55.0,68.644997
20170116203000,44.259998,71.873993,24.920574,24.92,34.801775,1.368928,1.3,55.024303,55.0,68.644997
20170116204500,61.5,71.873993,24.920574,24.92,34.801775,1.360899,1.3,54.340233,55.0,68.644997
20170116210000,52.445,71.783981,24.920574,24.92,34.660777,1.364914,1.3,54.340233,55.0,68.644997
20170116211500,43.895,71.603958,24.920574,24.92,34.660777,1.364914,1.3,54.9883,55.0,68.644997
20170116213000,43.895,71.69397,24.920574,24.92,34.519779,1.368928,1.3,54.700272,55.0,68.644997
20170116214500,43.895,71.513954,24.920574,24.92,34.519779,1.364914,1.3,54.700272,55.0,68.644997
20170116220000,43.895,71.333939,24.920574,24.92,34.492256,1.372943,1.3,54.502251,55.0,68.644997
20170116221500,59.505001,71.243927,24.920574,24.92,34.492256,1.360899,1.3,55.024303,55.0,68.644997
20170116223000,49.599998,71.243927,24.920574,24.92,34.492256,1.35287,1.3,54.502251,55.0,68.644997
20170116224500,44.345001,71.243927,24.920574,24.92,34.350272,1.372943,1.3,54.700272,55.0,68.644997
20170116230000,44.345001,71.333939,24.920574,24.92,34.208288,1.364914,1.3,54.664268,55.0,68.644997
20170116231500,60.134998,71.603958,24.920574,24.92,34.208288,1.344841,1.3,54.736275,55.0,68.644997
20170116233000,58.494999,71.063911,24.920574,24.92,34.24732,1.368928,1.3,54.412243,55.0,68.644997
20170116234500,41.169998,71.603958,24.920574,24.92,34.39029,1.368928,1.3,54.700272,55.0,68.644997
20170117000000,44.645,71.513954,24.920574,24.92,34.39029,1.35287,1.3,55.726372,55.0,68.644997
20170117001500,58.724998,71.333939,24.920574,24.92,34.39029,1.368928,1.3,54.37624,55.0,68.644997
20170117003000,40.150002,71.423943,24.920574,24.92,34.24732,1.356885,1.3,55.348335,55.0,68.644997
20170117004500,39.459999,71.333939,24.920574,24.92,34.175835,1.360899,1.3,55.438347,55.0,68.644997
20170117010000,42.380001,71.243927,24.920574,24.92,34.032865,1.356885,1.3,55.636368,55.0,68.644997
20170117011500,56.540001,71.153915,24.920574,24.92,34.032865,1.364914,1.3,54.37624,55.0,68.644997
20170117013000,46.759998,70.955902,24.920574,24.92,33.603955,1.376957,1.3,54.052208,55.0,68.644997
20170117014500,42.685001,70.955902,24.920574,24.92,33.53247,1.356885,1.3,55.690369,55.0,68.644997
20170117020000,45.299999,70.685867,24.920574,24.92,33.3895,1.372943,1.3,54.610264,55.0,68.644997
20170117021500,49.115002,70.685867,24.920574,24.92,33.3895,1.368928,1.3,55.024303,55.0,68.644997
20170117023000,49.115002,70.685867,24.920574,24.92,33.24653,1.360899,1.3,55.186317,55.0,68.644997
20170117024500,45.605,70.685867,24.920574,24.92,33.276688,1.368928,1.3,54.736275,55.0,68.644997
20170117030000,47.055,70.505852,24.920574,24.92,33.10356,1.360899,1.3,55.88839,55.0,68.644997
20170117031500,54.474998,70.235825,24.920574,24.92,33.10356,1.364914,1.3,54.502251,55.0,68.644997
20170117033000,50.849998,70.595863,24.920574,24.92,32.746135,1.364914,1.3,55.348335,55.0,68.644997
20170117034500,40.605,70.415848,24.920574,24.92,32.916798,1.372943,1.3,54.448246,55.0,68.644997
20170117040000,38.695,70.685867,24.920574,24.92,32.916798,1.364914,1.3,55.024303,55.0,68.644997
20170117041500,43.57,70.685867,24.920574,24.92,32.916798,1.368928,1.3,54.862289,55.0,68.644997
20170117043000,56.605,70.685867,24.920574,24.92,33.232403,1.364914,1.3,55.186317,55.0,68.644997
20170117044500,52.125,70.595863,24.920574,24.92,33.232403,1.364914,1.3,55.438347,55.0,68.644997
20170117050000,46.419998,70.505852,24.920574,24.92,33.232403,1.368928,1.3,54.502251,55.0,68.644997
20170117051500,44.380001,70.685867,24.920574,24.92,33.232403,1.360899,1.3,55.564358,55.0,68.644997
20170117053000,48.165001,70.685867,24.920574,24.92,33.087461,1.368928,1.3,55.312332,55.0,68.644997
20170117054500,39.544998,70.685867,24.920574,24.92,33.087461,1.372943,1.3,53.872189,55.0,68.644997
20170117060000,45.0,70.685867,24.920574,24.92,33.087461,1.360899,1.3,55.47435,55.0,68.644997
20170117061500,56.029999,70.685867,24.920574,24.92,33.087461,1.35287,1.3,55.186317,55.0,68.644997
20170117063000,44.785,70.325836,24.920574,24.92,32.797577,1.368928,1.3,54.952297,55.0,68.644997
20170117064500,44.785,70.595863,24.920574,24.92,32.48493,1.413087,1.3,55.186317,55.0,65.355003
20170117070000,44.785,70.595863,24.920574,24.92,32.652635,1.413087,1.3,55.186317,55.0,65.355003
20170117071500,44.785,70.595863,24.920574,24.92,32.652635,1.413087,1.3,55.186317,55.0,65.355003
20170117073000,44.785,70.595863,24.920574,24.92,32.652635,1.413087,1.3,55.186317,55.0,65.355003
20170117074500,44.785,70.595863,24.920574,24.92,32.966268,1.413087,1.3,55.186317,55.0,65.355003
20170117080000,44.785,70.595863,24.920574,24.92,33.258124,1.413087,1.3,55.186317,55.0,65.355003
20170117081500,44.785,70.595863,24.920574,24.92,33.258124,1.413087,1.3,55.186317,55.0,65.355003
20170117083000,44.785,70.595863,24.920574,24.92,33.622944,1.413087,1.3,55.186317,55.0,65.355003
20170117084500,44.785,70.595863,24.920574,24.92,33.768872,1.413087,1.3,55.186317,55.0,65.355003
20170117090000,44.785,70.595863,24.920574,24.92,34.060728,1.413087,1.3,55.186317,55.0,65.355003
20170117091500,44.785,70.595863,24.920574,24.92,34.060728,1.413087,1.3,55.186317,55.0,65.355003
20170117093000,44.785,70.595863,24.920574,24.92,34.717404,1.413087,1.3,55.186317,55.0,65.355003
20170117094500,44.785,70.595863,24.920574,24.92,34.936296,1.413087,1.3,55.186317,55.0,65.355003
20170117100000,44.785,70.595863,24.920574,24.92,35.592972,1.413087,1.3,55.186317,55.0,65.355003
20170117101500,100.0,54.556259,17.724571,17.725,35.592972,1.930951,1.3,70.541855,55.0,58.674999
20170117103000,48.43,72.522057,15.009938,15.01,35.72394,1.597752,1.5,55.024303,55.0,79.114998
20170117104500,59.715,72.702072,18.787979,18.790001,35.81999,1.597752,1.5,54.502251,55.0,74.980003
20170117110000,44.084999,72.972099,19.706215,19.705,35.734446,1.569651,1.5,55.150314,55.0,74.440002
20170117111500,49.77,73.17012,20.136398,20.135,35.874458,1.573665,1.5,54.736275,55.0,73.959999
20170117113000,49.77,74.088211,20.682316,20.68,36.224488,1.565636,1.5,54.700272,55.0,73.355003
20170117114500,49.77,73.89019,21.542683,21.545,35.837636,1.565636,1.5,54.610264,55.0,72.394997
20170117120000,90.669998,73.89019,15.828817,15.83,35.698355,1.609795,1.5,53.926193,55.0,77.339996
20170117121500,39.82,74.268227,23.627016,23.625,35.698355,1.561622,1.5,54.826286,55.0,70.080002
20170117123000,43.889999,75.096313,23.627016,23.625,35.69793,1.557607,1.5,55.600361,55.0,70.080002
20170117124500,49.974998,74.808289,23.627016,23.625,35.398016,1.54155,1.5,55.348335,55.0,70.080002
20170117130000,46.369999,74.448242,23.627016,23.625,34.879125,1.533521,1.5,55.564358,55.0,70.080002
20170117131500,49.119999,74.358238,23.627016,23.625,34.879125,1.54155,1.5,54.538254,55.0,70.080002
20170117133000,44.200001,74.358238,23.627016,23.625,35.747468,1.525492,1.5,55.186317,55.0,70.080002
20170117134500,47.830002,74.268227,23.627016,23.625,35.65322,1.513448,1.5,55.114311,55.0,70.080002
20170117140000,47.830002,74.268227,23.627016,23.625,35.713536,1.501405,1.5,54.952297,55.0,70.080002
20170117141500,47.830002,74.718277,23.627016,23.625,35.713536,1.505419,1.5,54.862289,55.0,70.080002
20170117143000,47.830002,73.89019,23.627016,23.625,35.747468,1.505419,1.5,54.736275,55.0,70.080002
20170117144500,47.830002,73.998199,22.769644,22.77,35.622246,1.493376,1.5,54.574257,55.0,71.035004
20170117150000,47.830002,73.998199,22.769644,22.77,35.713536,1.549578,1.5,54.610264,55.0,71.035004
20170117151500,47.830002,73.620163,22.769644,22.77,35.713536,1.589723,1.5,54.502251,55.0,71.035004
20170117153000,46.294998,74.178223,23.257698,23.26,35.398016,1.565636,1.5,54.502251,55.0,70.489998
20170117154500,41.355,73.530151,23.257698,23.26,35.484869,1.557607,1.5,54.502251,55.0,70.489998
20170117160000,41.355,73.620163,23.257698,23.26,34.956288,1.557607,1.5,55.276329,55.0,70.489998
20170117161500,41.355,73.440147,23.257698,23.26,34.956288,1.537535,1.5,55.150314,55.0,70.489998
20170117163000,41.355,73.17012,23.257698,23.26,34.67249,1.537535,1.5,55.240326,55.0,70.489998
20170117164500,41.355,73.17012,23.257698,23.26,34.748497,1.549578,1.5,55.150314,55.0,70.489998
20170117170000,41.355,72.792084,23.257698,23.26,34.554748,1.573665,1.5,54.952297,55.0,70.489998
20170117171500,48.404999,72.792084,23.687881,23.690001,34.554748,1.545564,1.5,55.312332,55.0,70.014999
20170117173000,42.465,72.342041,23.687881,23.690001,34.367,1.549578,1.5,55.186317,55.0,70.014999
20170117174500,42.465,72.072006,23.687881,23.690001,34.370043,1.549578,1.5,55.186317,55.0,70.014999
20170117180000,42.465,71.964005,23.687881,23.690001,33.841632,1.557607,1.5,54.9883,55.0,70.014999
20170117181500,42.465,71.69397,23.687881,23.690001,33.841632,1.553593,1.5,54.862289,55.0,70.014999
20170117183000,39.205002,71.423943,23.687881,23.690001,33.63515,1.553593,1.5,55.150314,55.0,70.014999
20170117184500,40.360001,71.333939,23.687881,23.690001,33.568595,1.549578,1.5,55.312332,55.0,70.014999
20170117190000,40.360001,71.333939,23.687881,23.690001,33.221608,1.549578,1.5,55.312332,55.0,70.014999
20170117191500,42.830002,70.955902,23.687881,23.690001,33.221608,1.553593,1.5,54.502251,55.0,70.014999
20170117193000,38.939999,70.865891,23.687881,23.690001,32.980208,1.553593,1.5,55.312332,55.0,70.014999
20170117194500,39.634998,71.063911,23.687881,23.690001,32.912174,1.549578,1.5,55.024303,55.0,70.014999
20170117200000,42.244999,70.865891,23.687881,23.690001,32.681535,1.549578,1.5,55.240326,55.0,70.014999
20170117201500,42.244999,70.685867,23.687881,23.690001,32.681535,1.549578,1.5,54.862289,55.0,70.014999
20170117203000,42.244999,70.685867,23.687881,23.690001,32.828126,1.553593,1.5,54.664268,55.0,70.014999
20170117204500,42.244999,70.595863,23.687881,23.690001,32.828126,1.553593,1.5,54.826286,55.0,70.014999
20170117210000,42.244999,70.595863,23.687881,23.690001,32.550074,1.553593,1.5,54.664268,55.0,70.014999
20170117211500,42.244999,70.685867,23.687881,23.690001,32.550074,1.553593,1.5,54.826286,55.0,70.014999
20170117213000,42.244999,70.595863,23.687881,23.690001,32.444164,1.553593,1.5,54.700272,55.0,70.014999
20170117214500,42.244999,70.505852,23.687881,23.690001,32.374158,1.549578,1.5,54.862289,55.0,70.014999
20170117220000,42.244999,70.325836,23.687881,23.690001,32.545807,1.549578,1.5,54.790279,55.0,70.014999
20170117221500,42.244999,70.415848,23.687881,23.690001,32.545807,1.545564,1.5,54.898293,55.0,70.014999
20170117223000,42.244999,70.325836,23.687881,23.690001,32.575472,1.549578,1.5,54.952297,55.0,70.014999
20170117224500,42.244999,70.325836,23.687881,23.690001,32.746135,1.545564,1.5,54.952297,55.0,70.014999
20170117230000,42.244999,70.595863,23.687881,23.690001,33.132732,1.537535,1.5,55.024303,55.0,70.014999
20170117231500,42.244999,70.595863,23.687881,23.690001,33.132732,1.54155,1.5,55.024303,55.0,70.014999
20170117233000,42.244999,70.685867,23.687881,23.690001,33.276688,1.545564,1.5,55.186317,55.0,70.014999
20170117234500,42.244999,70.685867,23.687881,23.690001,33.420644,1.54155,1.5,55.186317,55.0,70.014999
20170118000000,42.244999,70.685867,23.687881,23.690001,33.420644,1.54155,1.5,55.240326,55.0,70.014999
20170118001500,42.244999,70.595863,23.687881,23.690001,33.420644,1.54155,1.5,55.150314,55.0,70.014999
20170118003000,42.244999,70.865891,23.687881,23.690001,33.7397,1.537535,1.5,55.312332,55.0,70.014999
20170118004500,42.244999,70.685867,23.687881,23.690001,33.884642,1.537535,1.5,55.348335,55.0,70.014999
20170118010000,42.244999,70.685867,23.687881,23.690001,33.884642,1.537535,1.5,55.348335,55.0,70.014999
20170118011500,47.025002,70.685867,23.596426,23.594999,33.884642,1.521477,1.5,54.700272,55.0,70.114998
20170118013000,41.18,70.685867,25.193783,25.195,33.957113,1.473304,1.5,54.37624,55.0,68.339996
20170118014500,39.549999,70.595863,25.193783,25.195,33.957113,1.461261,1.5,55.114311,55.0,68.339996
20170118020000,44.720001,70.685867,25.193783,25.195,33.957113,1.457246,1.5,54.538254,55.0,68.339996
20170118021500,41.005001,70.775879,25.193783,25.195,33.957113,1.461261,1.5,55.438347,55.0,68.339996
20170118023000,41.66,70.685867,25.193783,25.195,34.102055,1.457246,1.5,55.114311,55.0,68.339996
20170118024500,41.66,70.685867,25.193783,25.195,34.102055,1.457246,1.5,55.186317,55.0,68.339996
20170118030000,41.66,70.775879,25.193783,25.195,34.102055,1.461261,1.5,55.276329,55.0,68.339996
20170118031500,41.66,70.685867,25.193783,25.195,34.102055,1.457246,1.5,55.186317,55.0,68.339996
20170118033000,41.66,70.685867,25.193783,25.195,34.102055,1.465275,1.5,55.186317,55.0,68.339996
20170118034500,41.66,70.685867,25.193783,25.195,34.102055,1.461261,1.5,55.114311,55.0,68.339996
20170118040000,41.66,70.505852,25.193783,25.195,33.957113,1.457246,1.5,54.9883,55.0,68.339996
20170118041500,41.66,70.685867,25.193783,25.195,33.957113,1.457246,1.5,55.024303,55.0,68.339996
20170118043000,41.66,70.595863,25.193783,25.195,33.884642,1.461261,1.5,54.862289,55.0,68.339996
20170118044500,41.66,70.235825,25.193783,25.195,33.884642,1.461261,1.5,54.736275,55.0,68.339996
20170118050000,41.66,70.415848,25.193783,25.195,33.7397,1.465275,1.5,54.862289,55.0,68.339996
20170118051500,41.66,70.235825,25.193783,25.195,33.7397,1.453232,1.5,54.700272,55.0,68.339996
20170118053000,41.66,70.145813,25.193783,25.195,33.449816,1.453232,1.5,54.790279,55.0,68.339996
20170118054500,41.66,70.235825,25.193783,25.195,33.132732,1.457246,1.5,54.790279,55.0,68.339996
20170118060000,41.66,70.055801,25.193783,25.195,33.087461,1.461261,1.5,54.700272,55.0,68.339996
20170118061500,41.66,70.415848,25.193783,25.195,33.087461,1.461261,1.5,54.862289,55.0,68.339996
20170118063000,41.66,70.055801,25.193783,25.195,33.232403,1.461261,1.5,54.862289,55.0,68.339996
20170118064500,41.66,70.145813,25.193783,25.195,33.232403,1.457246,1.5,54.862289,55.0,68.339996
20170118070000,41.66,70.325836,25.193783,25.195,33.477016,1.453232,1.5,54.9883,55.0,68.339996
20170118071500,41.66,70.325836,25.193783,25.195,33.477016,1.461261,1.5,54.9883,55.0,68.339996
20170118073000,41.66,70.325836,23.619883,23.620001,33.477016,1.421116,1.5,55.438347,55.0,70.089996
20170118074500,42.84,70.325836,23.619883,23.620001,33.477016,1.409073,1.5,54.412243,55.0,70.089996
20170118080000,42.84,70.235825,23.619883,23.620001,33.622944,1.405058,1.5,55.186317,55.0,70.559998
20170118081500,42.84,70.685867,23.196518,23.195,,1.421116,1.5,55.312332,55.0,70.559998
20170118083000,44.939999,70.865891,23.196518,23.195,33.9148,1.493376,1.5,54.952297,55.0,70.559998
20170118084500,44.939999,71.153915,23.196518,23.195,34.060728,1.561622,1.5,54.952297,55.0,70.559998
20170118090000,44.939999,71.603958,23.196518,23.195,34.425548,1.565636,1.5,55.150314,55.0,70.559998
20170118091500,44.939999,71.783981,23.196518,23.195,34.425548,1.565636,1.5,55.276329,55.0,70.559998
20170118093000,44.939999,71.69397,23.196518,23.195,34.790368,1.573665,1.5,55.150314,55.0,70.559998
20170118094500,47.560001,72.342041,23.196518,23.195,34.790368,1.569651,1.5,55.240326,55.0,70.559998
20170118100000,47.560001,72.792084,23.196518,23.195,35.406533,1.573665,1.5,55.402344,55.0,70.559998
20170118101500,49.665001,72.972099,23.196518,23.195,35.406533,1.565636,1.5,55.276329,55.0,70.559998
20170118103000,50.970001,73.17012,23.196518,23.195,,1.57768,1.5,55.186317,55.0,70.559998
20170118104500,53.220001,73.260132,23.196518,23.195,35.874458,1.573665,1.5,55.348335,55.0,70.559998
20170118110000,59.639999,73.260132,23.196518,23.195,35.678159,1.573665,1.5,55.150314,55.0,70.559998
20170118111500,49.115002,73.440147,23.196518,23.195,35.678159,1.573665,1.5,54.610264,55.0,70.559998
20170118113000,49.115002,73.440147,23.196518,23.195,35.82696,1.57768,1.5,54.538254,55.0,70.559998
20170118114500,44.724998,73.710175,23.196518,23.195,35.965,1.573665,1.5,55.150314,55.0,70.559998
20170118120000,48.98,73.620163,23.196518,23.195,36.381993,1.54155,1.5,54.9883,55.0,70.559998
20170118121500,48.98,73.620163,23.196518,23.195,36.381993,1.545564,1.5,55.06031,55.0,70.559998
20170118123000,48.98,73.998199,23.196518,23.195,36.581488,1.565636,1.5,54.9883,55.0,70.559998
20170118124500,48.98,73.998199,23.196518,23.195,36.43046,1.549578,1.5,55.186317,55.0,70.559998
20170118130000,48.98,74.628265,23.196518,23.195,36.337113,1.525492,1.5,55.240326,55.0,70.559998
20170118131500,48.98,74.358238,23.196518,23.195,,1.545564,1.5,55.276329,55.0,70.559998
20170118133000,48.98,73.710175,23.196518,23.195,36.169323,1.529506,1.5,54.502251,55.0,70.559998
20170118134500,45.535,73.998199,23.196518,23.195,36.254204,1.513448,1.5,55.186317,55.0,70.559998
20170118140000,45.535,74.088211,23.196518,23.195,36.124052,1.505419,1.5,55.312332,55.0,70.559998
20170118141500,49.665001,74.358238,23.196518,23.195,36.124052,1.513448,1.5,54.502251,55.0,70.559998
20170118143000,45.705002,73.998199,23.196518,23.195,36.514508,1.481333,1.5,55.186317,55.0,70.559998
20170118144500,45.705002,74.268227,23.196518,23.195,36.492238,1.457246,1.5,55.150314,55.0,70.559998
20170118150000,45.705002,74.628265,23.196518,23.195,36.169323,1.473304,1.5,55.150314,55.0,70.559998
20170118151500,45.705002,74.268227,23.196518,23.195,36.169323,1.497391,1.5,55.186317,55.0,70.559998
20170118153000,45.705002,74.268227,23.196518,23.195,36.468251,1.501405,1.5,55.240326,55.0,70.559998
20170118154500,45.705002,74.538254,23.196518,23.195,36.337113,1.497391,1.5,55.186317,55.0,70.559998
20170118160000,45.705002,74.178223,23.196518,23.195,36.351988,1.453232,1.5,55.240326,55.0,70.559998
20170118161500,45.705002,73.998199,23.196518,23.195,36.351988,1.485347,1.5,55.186317,55.0,70.559998
20170118163000,45.705002,73.998199,23.196518,23.195,36.351988,1.549578,1.5,55.024303,55.0,70.559998
20170118164500,45.705002,73.620163,23.196518,23.195,36.219864,1.557607,1.5,55.024303,55.0,70.559998
20170118170000,45.705002,73.350136,23.196518,23.195,36.17172,1.561622,1.5,54.736275,55.0,70.559998
20170118171500,45.705002,73.440147,23.196518,23.195,36.17172,1.553593,1.5,54.610264,55.0,70.559998
20170118173000,45.705002,72.792084,23.196518,23.195,35.770996,1.553593,1.5,54.502251,55.0,70.559998
20170118174500,44.759998,72.882088,23.196518,23.195,35.701568,1.557607,1.5,54.700272,55.0,70.559998
20170118180000,44.759998,72.702072,23.196518,23.195,35.559669,1.557607,1.5,54.736275,55.0,70.559998
20170118181500,44.759998,72.432045,23.196518,23.195,35.559669,1.557607,1.5,54.736275,55.0,70.559998
20170118183000,44.759998,72.432045,23.196518,23.195,35.34382,1.553593,1.5,54.700272,55.0,70.559998
20170118184500,44.759998,72.612061,23.196518,23.195,35.400107,1.561622,1.5,54.700272,55.0,70.559998
20170118190000,44.759998,72.612061,23.196518,23.195,35.244404,1.553593,1.5,54.664268,55.0,70.559998
20170118191500,44.759998,72.522057,23.196518,23.195,35.295268,1.557607,1.5,54.664268,55.0,70.559998
20170118193000,44.759998,72.432045,23.196518,23.195,35.273168,1.553593,1.5,54.502251,55.0,70.559998
20170118194500,44.759998,72.612061,23.196518,23.195,35.273168,1.557607,1.5,54.538254,55.0,70.559998
20170118200000,43.259998,72.432045,23.196518,23.195,35.273168,1.557607,1.5,54.898293,55.0,70.559998
20170118201500,43.259998,72.342041,23.196518,23.195,35.273168,1.557607,1.5,54.9883,55.0,70.559998
20170118203000,43.259998,72.162018,23.196518,23.195,35.273168,1.549578,1.5,54.952297,55.0,70.559998
20170118204500,43.259998,72.252029,23.196518,23.195,35.273168,1.549578,1.5,55.024303,55.0,70.559998
20170118210000,43.259998,72.252029,23.196518,23.195,,1.553593,1.5,55.240326,55.0,70.559998
20170118211500,49.09,72.072006,23.196518,23.195,35.462565,1.549578,1.5,54.952297,55.0,70.559998
20170118213000,44.650002,72.162018,23.196518,23.195,35.319595,1.545564,1.5,55.312332,55.0,70.559998
20170118214500,44.650002,72.342041,23.196518,23.195,35.319595,1.553593,1.5,55.150314,55.0,70.559998
20170118220000,44.650002,72.162018,23.196518,23.195,35.319595,1.549578,1.5,55.024303,55.0,70.559998
20170118221500,44.650002,72.342041,23.196518,23.195,35.508006,1.545564,1.5,54.862289,55.0,70.559998
20170118223000,44.650002,72.342041,23.196518,23.195,35.508006,1.549578,1.5,54.736275,55.0,70.559998
20170118224500,44.650002,72.252029,23.196518,23.195,35.508006,1.549578,1.5,54.736275,55.0,70.559998
20170118230000,44.650002,72.072006,23.196518,23.195,35.508006,1.549578,1.5,54.664268,55.0,70.559998
20170118231500,44.650002,72.162018,23.196518,23.195,35.508006,1.553593,1.5,54.700272,55.0,70.559998
20170118233000,44.650002,72.162018,23.196518,23.195,,1.549578,1.5,54.700272,55.0,70.559998
20170118234500,44.650002,71.964005,23.196518,23.195,35.696417,1.54155,1.5,54.664268,55.0,70.559998
20170119000000,44.650002,71.964005,23.196518,23.195,35.696417,1.553593,1.5,54.574257,55.0,70.559998
20170119001500,43.740002,71.69397,23.196518,23.195,35.696417,1.54155,1.5,55.024303,55.0,70.559998
20170119003000,43.740002,71.69397,23.196518,23.195,35.508006,1.545564,1.5,55.06031,55.0,70.559998
20170119004500,43.740002,71.333939,23.196518,23.195,35.36405,1.549578,1.5,55.186317,55.0,70.559998
20170119010000,43.740002,71.513954,23.196518,23.195,35.36405,1.473304,1.5,55.348335,55.0,70.559998
20170119011500,43.740002,71.69397,23.196518,23.195,35.220094,1.54155,1.5,55.348335,55.0,70.559998
20170119013000,43.740002,71.423943,23.196518,23.195,35.406533,1.54155,1.5,55.348335,55.0,70.559998
20170119014500,43.740002,71.513954,23.196518,23.195,35.406533,1.537535,1.5,55.348335,55.0,70.559998
20170119020000,43.740002,71.333939,23.196518,23.195,35.406533,1.537535,1.5,55.312332,55.0,70.559998
20170119021500,43.740002,71.69397,23.196518,23.195,35.406533,1.533521,1.5,55.47435,55.0,70.559998
20170119023000,47.955002,71.423943,23.196518,23.195,35.551475,1.501405,1.5,54.700272,55.0,70.559998
20170119024500,47.955002,71.333939,23.196518,23.195,35.551475,1.497391,1.5,54.502251,55.0,70.559998
20170119030000,43.849998,71.69397,23.196518,23.195,35.551475,1.485347,1.5,55.348335,55.0,70.559998
20170119031500,45.810001,71.333939,23.196518,23.195,35.592972,1.489362,1.5,55.47435,55.0,70.559998
20170119033000,45.810001,71.423943,23.196518,23.195,35.592972,1.485347,1.5,54.826286,55.0,70.559998
20170119034500,45.810001,71.243927,23.196518,23.195,35.447044,1.481333,1.5,54.538254,55.0,70.559998
20170119040000,45.810001,70.955902,23.196518,23.195,35.447044,1.493376,1.5,54.664268,55.0,70.559998
20170119041500,45.810001,70.955902,23.196518,23.195,35.447044,1.493376,1.5,54.502251,55.0,70.559998
20170119043000,43.505001,70.955902,22.599548,22.6,35.447044,1.473304,1.5,54.898293,55.0,71.224998
20170119044500,43.505001,70.955902,22.599548,22.6,35.37408,1.529506,1.5,54.9883,55.0,71.224998
20170119050000,43.505001,70.685867,22.599548,22.6,35.37408,1.533521,1.5,54.826286,55.0,71.224998
20170119051500,43.505001,70.685867,22.599548,22.6,35.044178,1.553593,1.5,54.826286,55.0,71.224998
20170119053000,43.505001,70.685867,22.599548,22.6,35.044178,1.549578,1.5,54.826286,55.0,71.224998
20170119054500,43.505001,70.685867,22.599548,22.6,35.18912,1.557607,1.5,54.790279,55.0,71.224998
20170119060000,43.505001,71.423943,22.599548,22.6,35.18912,1.553593,1.5,55.186317,55.0,71.224998
20170119061500,49.994999,71.063911,22.599548,22.6,35.261591,1.441188,1.5,55.240326,55.0,71.224998
20170119063000,45.105,71.153915,22.599548,22.6,35.261591,1.481333,1.5,55.240326,55.0,71.224998
20170119064500,47.360001,70.775879,22.599548,22.6,35.18912,1.481333,1.5,55.348335,55.0,71.224998
20170119070000,47.360001,70.955902,22.599548,22.6,35.18912,1.465275,1.5,54.862289,55.0,71.224998
20170119071500,47.360001,71.063911,22.599548,22.6,35.18912,1.433159,1.5,54.898293,55.0,71.224998
20170119073000,47.360001,71.063911,22.599548,22.6,35.044178,1.433159,1.5,54.952297,55.0,71.224998
20170119074500,47.360001,71.063911,22.118313,22.120001,35.044178,1.473304,1.5,54.862289,55.0,71.754997
20170119080000,47.360001,70.955902,22.118313,22.120001,35.044178,1.481333,1.5,55.024303,55.0,71.754997
20170119081500,47.360001,70.955902,22.118313,22.120001,35.228152,1.525492,1.5,54.9883,55.0,71.754997
20170119083000,47.360001,71.063911,22.118313,22.120001,35.37408,1.585708,1.5,54.538254,55.0,71.214996
20170119084500,42.779999,70.685867,22.606365,22.605,34.860204,1.565636,1.5,55.510353,55.0,71.214996
20170119090000,40.139999,70.595863,22.606365,22.605,34.032865,1.473304,1.5,55.240326,55.0,71.214996
20170119091500,40.139999,70.055801,22.606365,22.605,33.3895,1.445203,1.5,55.402344,55.0,71.214996
20170119093000,43.165001,69.857788,22.606365,22.605,33.10356,1.473304,1.5,54.826286,55.0,71.214996
20170119094500,43.165001,69.9478,22.606365,22.605,32.96059,1.477318,1.5,54.664268,55.0,71.214996
20170119100000,43.165001,70.055801,22.606365,22.605,32.889105,1.461261,1.5,54.502251,55.0,71.214996
20170119101500,40.529999,70.055801,22.606365,22.605,32.889105,1.549578,1.5,54.412243,55.0,71.214996
20170119103000,39.355,70.055801,22.606365,22.605,32.433488,1.537535,1.5,55.150314,55.0,71.214996
20170119104500,39.355,69.857788,22.606365,22.605,32.603165,1.533521,1.5,55.06031,55.0,71.214996
20170119110000,39.355,69.9478,22.606365,22.605,32.291504,1.477318,1.5,55.024303,55.0,71.214996
20170119111500,39.355,69.497757,22.606365,22.605,32.291504,1.441188,1.5,54.826286,55.0,71.214996
20170119113000,39.355,69.587761,21.557096,21.555,31.510592,1.505419,1.5,55.114311,55.0,72.379997
20170119114500,39.355,69.767776,21.557096,21.555,31.602375,1.501405,1.5,55.186317,55.0,72.379997
20170119120000,39.355,69.767776,21.557096,21.555,31.837128,1.489362,1.5,55.186317,55.0,72.379997
20170119121500,39.355,69.767776,22.103014,22.105,31.602375,1.57768,1.5,54.664268,55.0,71.775002
20170119123000,39.355,69.137711,22.103014,22.105,31.013648,1.565636,1.5,54.736275,55.0,71.775002
20170119124500,39.355,69.227722,22.103014,22.105,31.333282,1.553593,1.5,54.952297,55.0,71.775002
20170119130000,39.355,69.047707,22.103014,22.105,31.333282,1.529506,1.5,55.024303,55.0,71.775002
20170119131500,39.355,68.957703,22.103014,22.105,31.333282,1.54155,1.5,54.790279,55.0,71.775002
20170119133000,39.355,69.587761,22.103014,22.105,31.333282,1.54155,1.5,54.952297,55.0,71.775002
20170119134500,39.355,69.497757,22.103014,22.105,31.333282,1.521477,1.5,54.9883,55.0,71.775002
20170119140000,39.355,69.407745,22.103014,22.105,31.333282,1.521477,1.5,54.826286,55.0,71.775002
20170119141500,39.355,69.857788,22.103014,22.105,31.333282,1.513448,1.5,55.024303,55.0,71.775002
20170119143000,39.355,69.677765,22.103014,22.105,31.477238,1.517463,1.5,55.06031,55.0,71.775002
20170119144500,39.355,69.677765,22.103014,22.105,31.477238,1.465275,1.5,54.9883,55.0,71.775002
20170119150000,39.355,69.497757,22.103014,22.105,31.316435,1.469289,1.5,54.664268,55.0,71.775002
20170119151500,39.355,69.587761,22.103014,22.105,31.316435,1.465275,1.5,54.538254,55.0,71.775002
20170119153000,39.355,69.677765,22.103014,22.105,31.013648,1.441188,1.5,54.700272,55.0,71.775002
20170119154500,39.355,69.497757,22.103014,22.105,31.013648,1.437174,1.5,54.736275,55.0,71.775002
20170119160000,39.355,69.317734,22.103014,22.105,30.871664,1.429145,1.5,54.610264,55.0,71.775002
20170119161500,39.355,69.137711,22.103014,22.105,30.871664,1.473304,1.5,54.538254,55.0,71.775002
20170119163000,35.755001,69.497757,22.533197,22.535,30.800672,1.557607,1.5,54.448246,55.0,71.294998
20170119164500,35.66,69.137711,22.533197,22.535,30.81604,1.57768,1.5,54.574257,55.0,71.294998
20170119170000,41.075001,69.047707,22.533197,22.535,30.81604,1.569651,1.5,54.502251,55.0,71.294998
20170119171500,37.810001,68.957703,22.533197,22.535,30.81604,1.561622,1.5,55.150314,55.0,71.294998
20170119173000,37.810001,68.759674,22.533197,22.535,30.68548,1.565636,1.5,55.06031,55.0,71.294998
20170119174500,37.810001,68.849686,22.533197,22.535,30.68548,1.561622,1.5,54.9883,55.0,71.294998
20170119180000,37.810001,68.759674,22.533197,22.535,30.541524,1.569651,1.5,54.826286,55.0,71.294998
20170119181500,37.810001,68.399643,22.533197,22.535,29.463996,1.565636,1.5,54.826286,55.0,71.294998
20170119183000,37.810001,68.489655,22.533197,22.535,30.623447,1.565636,1.5,55.06031,55.0,71.294998
20170119184500,37.810001,68.039612,22.533197,22.535,30.695918,1.565636,1.5,54.700272,55.0,71.294998
20170119190000,37.810001,67.859589,22.533197,22.535,30.541524,1.569651,1.5,54.700272,55.0,71.294998
20170119191500,35.724998,67.9496,22.533197,22.535,30.541524,1.565636,1.5,54.502251,55.0,71.294998
20170119193000,35.724998,67.661568,22.533197,22.535,30.469546,1.573665,1.5,54.826286,55.0,71.294998
20170119194500,35.724998,67.751579,22.533197,22.535,30.32559,1.569651,1.5,54.9883,55.0,71.294998
20170119200000,35.724998,67.661568,22.533197,22.535,29.893722,1.573665,1.5,54.952297,55.0,71.294998
20170119201500,35.724998,67.751579,22.533197,22.535,29.893722,1.573665,1.5,54.9883,55.0,71.294998
20170119203000,35.724998,67.391541,22.533197,22.535,29.389876,1.573665,1.5,54.9883,55.0,71.294998
20170119204500,35.724998,67.391541,22.533197,22.535,29.389876,1.573665,1.5,54.862289,55.0,71.294998
20170119210000,35.724998,67.301529,22.533197,22.535,29.389876,1.57768,1.5,54.700272,55.0,71.294998
20170119211500,35.724998,67.301529,22.533197,22.535,29.389876,1.57768,1.5,54.736275,55.0,71.294998
20170119213000,35.724998,66.941498,22.533197,22.535,29.173942,1.585708,1.5,54.664268,55.0,71.294998
20170119214500,35.724998,67.121513,22.533197,22.535,29.318969,1.581694,1.5,54.736275,55.0,71.294998
20170119220000,35.724998,66.941498,22.533197,22.535,29.318969,1.585708,1.5,54.538254,55.0,71.294998
20170119221500,35.724998,67.121513,22.533197,22.535,29.318969,1.57768,1.5,54.664268,55.0,71.294998
20170119223000,35.724998,67.211517,22.533197,22.535,29.174027,1.585708,1.5,54.9883,55.0,71.294998
20170119224500,35.724998,67.481552,22.533197,22.535,29.174027,1.585708,1.5,55.186317,55.0,71.294998
20170119230000,35.724998,67.301529,22.533197,22.535,29.174027,1.589723,1.5,55.150314,55.0,71.294998
20170119231500,35.724998,67.301529,22.533197,22.535,29.174027,1.585708,1.5,55.150314,55.0,71.294998
20170119233000,35.724998,67.031502,22.533197,22.535,28.884143,1.585708,1.5,55.186317,55.0,71.294998
20170119234500,35.724998,67.211517,22.533197,22.535,28.739201,1.581694,1.5,55.186317,55.0,71.294998
20170120000000,35.724998,66.671471,22.533197,22.535,28.739201,1.585708,1.5,55.240326,55.0,71.294998
20170120001500,35.724998,67.391541,22.533197,22.535,28.739201,1.57768,1.5,55.348335,55.0,71.294998
20170120003000,35.724998,67.031502,22.533197,22.535,28.80732,1.585708,1.5,55.348335,55.0,71.294998
20170120004500,35.724998,67.391541,22.533197,22.535,28.80732,1.585708,1.5,55.348335,55.0,71.294998
20170120010000,38.485001,67.481552,22.533197,22.535,28.80732,1.581694,1.5,55.240326,55.0,71.294998
20170120011500,38.485001,67.571564,22.533197,22.535,28.80732,1.581694,1.5,55.024303,55.0,71.294998
20170120013000,38.485001,67.391541,22.533197,22.535,28.880284,1.581694,1.5,54.9883,55.0,71.294998
20170120014500,38.485001,67.481552,22.533197,22.535,28.880284,1.573665,1.5,55.024303,55.0,71.294998
20170120020000,38.485001,67.481552,22.533197,22.535,29.026212,1.581694,1.5,55.024303,55.0,71.294998
20170120021500,38.485001,67.661568,22.533197,22.535,29.026212,1.581694,1.5,55.06031,55.0,71.294998
20170120023000,38.485001,67.661568,22.533197,22.535,29.026212,1.57768,1.5,55.024303,55.0,71.294998
20170120024500,38.485001,67.661568,22.533197,22.535,29.17214,1.57768,1.5,55.024303,55.0,71.294998
20170120030000,38.485001,67.661568,22.533197,22.535,29.318068,1.581694,1.5,55.024303,55.0,71.294998
20170120031500,38.485001,67.481552,22.533197,22.535,29.318068,1.57768,1.5,54.952297,55.0,71.294998
20170120033000,38.485001,67.211517,22.533197,22.535,29.463996,1.573665,1.5,54.826286,55.0,71.294998
20170120034500,38.485001,67.391541,22.533197,22.535,29.318068,1.581694,1.5,54.9883,55.0,71.294998
20170120040000,38.485001,67.571564,22.533197,22.535,29.318068,1.569651,1.5,54.790279,55.0,71.294998
20170120041500,38.485001,67.301529,22.533197,22.535,29.318068,1.57768,1.5,54.862289,55.0,71.294998
20170120043000,38.485001,67.301529,22.533197,22.535,29.53696,1.57768,1.5,54.826286,55.0,71.294998
20170120044500,38.485001,67.391541,22.533197,22.535,29.68248,1.573665,1.5,54.898293,55.0,71.294998
20170120050000,38.485001,67.661568,22.533197,22.535,29.68248,1.573665,1.5,55.024303,55.0,71.294998
20170120051500,38.485001,67.661568,22.533197,22.535,29.68248,1.573665,1.5,55.024303,55.0,71.294998
20170120053000,38.485001,67.661568,22.533197,22.535,29.463996,1.569651,1.5,55.240326,55.0,71.294998
20170120054500,38.485001,67.661568,22.533197,22.535,29.463996,1.57768,1.5,55.312332,55.0,71.294998
20170120060000,38.485001,67.661568,22.533197,22.535,29.318068,1.573665,1.5,55.024303,55.0,71.294998
20170120061500,38.485001,67.751579,22.533197,22.535,29.318068,1.57768,1.5,54.898293,55.0,71.294998
20170120063000,38.485001,67.859589,22.533197,22.535,29.026212,1.573665,1.5,55.186317,55.0,71.294998
20170120064500,38.485001,67.859589,22.533197,22.535,28.880284,1.573665,1.5,55.150314,55.0,71.294998
20170120070000,38.485001,67.859589,22.533197,22.535,29.315195,1.573665,1.5,55.150314,55.0,71.294998
20170120071500,38.485001,68.039612,22.533197,22.535,29.168281,1.573665,1.5,55.150314,55.0,71.294998
20170120073000,38.485001,68.039612,22.533197,22.535,29.168281,1.573665,1.5,55.240326,55.0,71.294998
20170120074500,38.485001,67.859589,22.533197,22.535,29.021367,1.565636,1.5,55.276329,55.0,71.294998
20170120080000,41.465,68.129616,22.533197,22.535,29.168281,1.573665,1.5,54.9883,55.0,71.294998
20170120081500,41.465,68.489655,22.533197,22.535,,1.569651,1.5,54.862289,55.0,71.294998
20170120083000,41.465,69.047707,22.533197,22.535,29.682888,1.573665,1.5,55.024303,55.0,71.294998
20170120084500,41.465,69.587761,22.533197,22.535,30.485492,1.569651,1.5,55.186317,55.0,71.294998
20170120090000,43.279999,69.857788,22.533197,22.535,30.850312,1.565636,1.5,55.024303,55.0,71.294998
20170120091500,43.279999,69.857788,22.533197,22.535,31.348157,1.565636,1.5,54.9883,55.0,71.294998
20170120093000,43.279999,70.595863,22.533197,22.535,31.348157,1.573665,1.5,55.312332,55.0,71.294998
20170120094500,46.625,70.235825,22.533197,22.535,31.638041,1.573665,1.5,55.024303,55.0,71.294998
20170120100000,46.625,70.505852,22.533197,22.535,32.000396,1.569651,1.5,54.700272,55.0,71.294998
20170120101500,41.560001,71.063911,22.533197,22.535,,1.569651,1.5,55.402344,55.0,71.294998
20170120103000,42.025002,71.333939,22.533197,22.535,33.5646,1.561622,1.5,55.348335,55.0,71.294998
20170120104500,47.880001,71.69397,22.533197,22.535,34.212402,1.557607,1.5,54.664268,55.0,71.294998
20170120110000,47.880001,72.432045,22.533197,22.535,35.261591,1.545564,1.5,54.862289,55.0,71.294998
20170120111500,49.035,72.612061,22.533197,22.535,35.261591,1.565636,1.5,55.348335,55.0,71.294998
20170120113000,50.345001,72.972099,22.533197,22.535,34.96438,1.557607,1.5,55.150314,55.0,71.294998
20170120114500,51.939999,73.530151,22.533197,22.535,35.052542,1.561622,1.5,55.438347,55.0,71.294998
20170120120000,53.25,73.440147,22.533197,22.535,34.942926,1.457246,1.5,54.898293,55.0,71.294998
20170120121500,53.25,73.530151,22.533197,22.535,34.942926,1.509434,1.5,55.06031,55.0,71.294998
20170120123000,55.215,73.350136,22.533197,22.535,35.300096,1.557607,1.5,54.952297,55.0,71.294998
20170120124500,55.215,72.972099,22.533197,22.535,35.162872,1.557607,1.5,54.700272,55.0,71.294998
20170120130000,47.705002,74.178223,22.533197,22.535,35.550285,1.561622,1.5,55.402344,55.0,71.294998
20170120131500,47.705002,74.718277,22.533197,22.535,35.550285,1.569651,1.5,55.150314,55.0,71.294998
20170120133000,47.705002,73.89019,22.533197,22.535,34.99294,1.573665,1.5,55.150314,55.0,71.294998
20170120134500,47.705002,74.628265,22.533197,22.535,,1.573665,1.5,55.276329,55.0,71.294998
20170120140000,47.705002,74.088211,22.533197,22.535,34.745692,1.569651,1.5,55.024303,55.0,71.294998
20170120141500,47.705002,74.358238,22.533197,22.535,34.745692,1.557607,1.5,54.538254,55.0,71.294998
20170120143000,45.209999,74.358238,22.533197,22.535,34.632625,1.557607,1.5,55.276329,55.0,71.294998
20170120144500,45.209999,73.530151,22.533197,22.535,34.449059,1.565636,1.5,55.024303,55.0,71.294998
20170120150000,45.209999,73.530151,22.533197,22.535,33.98144,1.561622,1.5,54.862289,55.0,71.294998
20170120151500,45.209999,73.440147,22.533197,22.535,34.414464,1.505419,1.5,54.826286,55.0,71.294998
20170120153000,45.209999,73.530151,22.533197,22.535,34.845686,1.473304,1.5,54.9883,55.0,71.294998
20170120154500,45.209999,73.17012,22.533197,22.535,34.745692,1.493376,1.5,54.9883,55.0,71.294998
20170120160000,45.209999,73.260132,22.533197,22.535,35.135995,1.497391,1.5,54.952297,55.0,71.294998
20170120161500,45.209999,72.972099,22.533197,22.535,35.135995,1.553593,1.5,54.790279,55.0,71.294998
20170120163000,44.299999,73.080109,22.533197,22.535,35.228934,1.569651,1.5,54.700272,55.0,71.294998
20170120164500,44.299999,72.612061,22.533197,22.535,35.300096,1.557607,1.5,54.862289,55.0,71.294998
20170120170000,44.299999,72.522057,22.533197,22.535,35.166,1.565636,1.5,54.898293,55.0,71.294998
20170120171500,44.299999,72.072006,22.533197,22.535,35.166,1.561622,1.5,54.610264,55.0,71.294998
20170120173000,44.299999,71.423943,22.533197,22.535,35.089262,1.557607,1.5,54.538254,55.0,71.294998
20170120174500,42.209999,71.243927,22.533197,22.535,34.817126,1.565636,1.5,54.664268,55.0,71.294998
20170120180000,42.209999,70.955902,22.533197,22.535,34.531764,1.553593,1.5,54.502251,55.0,71.294998
20170120181500,42.209999,70.955902,22.533197,22.535,34.531764,1.557607,1.5,54.538254,55.0,71.294998
20170120183000,42.209999,70.955902,22.533197,22.535,34.052075,1.565636,1.5,54.574257,55.0,71.294998
20170120184500,42.209999,70.865891,22.533197,22.535,34.10146,1.565636,1.5,54.664268,55.0,71.294998
20170120190000,42.209999,70.685867,22.533197,22.535,33.8944,1.557607,1.5,54.664268,55.0,71.294998
20170120191500,42.209999,70.685867,22.533197,22.535,33.8944,1.565636,1.5,54.610264,55.0,71.294998
20170120193000,42.209999,70.685867,22.533197,22.535,33.662282,1.561622,1.5,54.862289,55.0,71.294998
20170120194500,42.209999,70.595863,22.533197,22.535,33.453743,1.565636,1.5,54.574257,55.0,71.294998
20170120200000,42.209999,70.415848,22.533197,22.535,33.494254,1.557607,1.5,54.664268,55.0,71.294998
20170120201500,42.209999,69.9478,22.533197,22.535,33.494254,1.549578,1.5,54.700272,55.0,71.294998
20170120203000,42.209999,70.055801,22.533197,22.535,33.532793,1.565636,1.5,54.610264,55.0,71.294998
20170120204500,42.209999,69.857788,22.533197,22.535,33.56936,1.553593,1.5,54.700272,55.0,71.294998
20170120210000,42.209999,69.857788,22.533197,22.535,33.603955,1.557607,1.5,54.664268,55.0,71.294998
20170120211500,42.209999,70.055801,22.533197,22.535,33.603955,1.557607,1.5,54.664268,55.0,71.294998
20170120213000,42.209999,70.595863,22.533197,22.535,33.746925,1.553593,1.5,55.024303,55.0,71.294998
20170120214500,42.209999,70.595863,22.533197,22.535,33.746925,1.557607,1.5,55.150314,55.0,71.294998
20170120220000,42.209999,70.685867,22.533197,22.535,34.068446,1.557607,1.5,55.150314,55.0,71.294998
20170120221500,42.209999,70.685867,22.533197,22.535,34.068446,1.557607,1.5,55.186317,55.0,71.294998
20170120223000,42.209999,70.685867,22.533197,22.535,34.536881,1.553593,1.5,55.186317,55.0,71.294998
20170120224500,42.209999,70.685867,22.533197,22.535,34.609352,1.553593,1.5,55.312332,55.0,71.294998
20170120230000,42.209999,70.595863,22.533197,22.535,34.609352,1.553593,1.5,55.348335,55.0,71.294998
20170120231500,46.66,70.595863,22.533197,22.535,34.609352,1.561622,1.5,55.06031,55.0,71.294998
20170120233000,46.66,70.685867,22.533197,22.535,34.936296,1.549578,1.5,54.790279,55.0,71.294998
20170120234500,46.66,70.685867,22.533197,22.535,35.082224,1.553593,1.5,54.790279,55.0,71.294998
20170121000000,46.66,70.595863,22.533197,22.535,35.082224,1.557607,1.5,54.826286,55.0,71.294998
20170121001500,46.66,70.595863,22.533197,22.535,35.082224,1.549578,1.5,54.664268,55.0,71.294998
20170121003000,46.66,70.685867,22.533197,22.535,35.228152,1.549578,1.5,55.024303,55.0,71.294998
20170121004500,46.66,70.595863,22.533197,22.535,35.37408,1.549578,1.5,55.06031,55.0,71.294998
20170121010000,46.66,71.063911,22.533197,22.535,35.37408,1.54155,1.5,54.9883,55.0,71.294998
20170121011500,46.66,71.063911,24.071022,24.07,35.37408,1.453232,1.5,54.826286,55.0,69.589996
20170121013000,46.66,70.685867,24.732681,24.735001,35.592972,1.461261,1.5,54.700272,55.0,68.855003
20170121014500,46.66,70.595863,23.509806,23.51,35.592972,1.457246,1.5,55.024303,55.0,70.209999
20170121020000,46.66,70.685867,23.509806,23.51,35.7389,1.481333,1.5,55.024303,55.0,70.209999
20170121021500,46.66,70.685867,23.509806,23.51,35.7389,1.497391,1.5,55.024303,55.0,70.209999
20170121023000,46.66,70.955902,23.509806,23.51,35.884828,1.481333,1.5,55.186317,55.0,70.209999
20170121024500,46.66,70.685867,23.509806,23.51,35.884828,1.481333,1.5,54.898293,55.0,70.209999
20170121030000,46.66,70.415848,23.509806,23.51,35.7389,1.469289,1.5,54.790279,55.0,70.209999
20170121031500,41.235001,70.505852,23.509806,23.51,35.7389,1.481333,1.5,54.898293,55.0,70.209999
20170121033000,44.935001,70.595863,23.509806,23.51,35.7389,1.489362,1.5,55.024303,55.0,70.209999
20170121034500,44.935001,70.685867,23.509806,23.51,35.592972,1.489362,1.5,54.610264,55.0,70.209999
20170121040000,43.400002,70.325836,23.509806,23.51,35.592972,1.477318,1.5,54.700272,55.0,70.209999
20170121041500,43.400002,70.415848,23.509806,23.51,35.592972,1.489362,1.5,54.826286,55.0,70.209999
20170121043000,43.400002,70.325836,23.509806,23.51,35.447044,1.493376,1.5,54.952297,55.0,70.209999
20170121044500,43.400002,70.415848,23.509806,23.51,35.37408,1.493376,1.5,55.024303,55.0,70.209999
20170121050000,43.400002,69.227722,23.509806,23.51,35.37408,1.493376,1.5,55.024303,55.0,70.209999
20170121051500,39.994999,68.489655,23.509806,23.51,35.37408,1.497391,1.5,55.150314,55.0,70.209999
20170121053000,33.540001,67.751579,23.509806,23.51,30.351617,1.505419,1.5,54.898293,55.0,70.209999
20170121054500,35.935001,68.129616,23.509806,23.51,29.90858,1.497391,1.5,55.510353,55.0,70.209999
20170121060000,41.465,67.751579,23.509806,23.51,29.725847,1.513448,1.5,55.510353,55.0,70.209999
20170121061500,40.465,67.751579,23.509806,23.51,29.593808,1.505419,1.5,55.690369,55.0,70.209999
20170121063000,35.09,67.481552,23.509806,23.51,29.821744,1.513448,1.5,55.348335,55.0,70.209999
20170121064500,35.470001,67.661568,23.509806,23.51,29.821744,1.513448,1.5,54.9883,55.0,70.209999
20170121070000,35.470001,67.661568,23.509806,23.51,29.971208,1.521477,1.5,55.150314,55.0,70.209999
20170121071500,38.369999,67.571564,23.509806,23.51,29.971208,1.517463,1.5,55.510353,55.0,70.209999
20170121073000,34.740002,67.859589,23.509806,23.51,29.971208,1.513448,1.5,54.9883,55.0,70.209999
20170121074500,39.009998,67.751579,23.509806,23.51,30.043679,1.513448,1.5,54.952297,55.0,70.209999
20170121080000,39.009998,67.661568,23.509806,23.51,30.043679,1.513448,1.5,54.952297,55.0,70.209999
20170121081500,39.009998,67.391541,23.509806,23.51,30.043679,1.525492,1.5,54.790279,55.0,70.209999
20170121083000,39.009998,67.9496,23.509806,23.51,30.339564,1.517463,1.5,55.024303,55.0,70.209999
20170121084500,39.009998,68.039612,23.509806,23.51,30.188621,1.509434,1.5,55.186317,55.0,70.209999
20170121090000,41.115002,68.039612,23.509806,23.51,30.188621,1.517463,1.5,54.952297,55.0,70.209999
20170121091500,41.115002,68.129616,23.509806,23.51,30.188621,1.521477,1.5,54.790279,55.0,70.209999
20170121093000,41.115002,68.399643,23.509806,23.51,30.63142,1.517463,1.5,54.862289,55.0,70.209999
20170121094500,41.115002,69.047707,23.509806,23.51,31.142168,1.517463,1.5,54.9883,55.0,70.209999
20170121100000,41.115002,69.227722,23.509806,23.51,31.798844,1.513448,1.5,55.024303,55.0,70.209999
20170121101500,41.115002,69.587761,23.509806,23.51,31.798844,1.517463,1.5,55.186317,55.0,70.209999
20170121103000,41.115002,69.497757,23.509806,23.51,32.309592,1.521477,1.5,55.150314,55.0,70.209999
20170121104500,41.115002,69.677765,23.509806,23.51,32.580164,1.521477,1.5,55.150314,55.0,70.209999
20170121110000,41.115002,69.857788,23.509806,23.51,33.087461,1.521477,1.5,55.150314,55.0,70.209999
20170121111500,42.715,69.857788,23.509806,23.51,33.087461,1.521477,1.5,55.312332,55.0,70.209999
20170121113000,42.715,70.145813,23.509806,23.51,33.276688,1.513448,1.5,54.9883,55.0,70.209999
20170121114500,42.715,69.9478,23.509806,23.51,33.603955,1.485347,1.5,54.9883,55.0,70.209999
20170121120000,42.715,70.235825,23.509806,23.51,33.995312,1.505419,1.5,55.150314,55.0,70.209999
20170121121500,45.035,70.235825,23.509806,23.51,33.995312,1.513448,1.5,55.150314,55.0,70.209999
20170121123000,45.035,70.595863,23.509806,23.51,34.492256,1.509434,1.5,55.024303,55.0,70.209999
20170121124500,45.035,70.685867,23.509806,23.51,34.705232,1.501405,1.5,54.898293,55.0,70.209999
20170121130000,45.035,71.423943,23.509806,23.51,34.9892,1.509434,1.5,55.150314,55.0,70.209999
20170121131500,45.035,71.423943,23.509806,23.51,34.9892,1.505419,1.5,55.348335,55.0,70.209999
20170121133000,48.810001,71.333939,23.509806,23.51,35.628128,1.501405,1.5,55.06031,55.0,70.209999
20170121134500,48.810001,72.252029,23.509806,23.51,35.577264,1.489362,1.5,55.348335,55.0,70.209999
20170121140000,53.785,72.342041,23.509806,23.51,36.070757,1.493376,1.5,55.024303,55.0,70.209999
20170121141500,62.459999,71.964005,23.509806,23.51,36.070757,1.497391,1.5,54.952297,55.0,70.209999
20170121143000,48.445,72.162018,23.509806,23.51,36.987244,1.489362,1.5,54.37624,55.0,70.209999
20170121144500,42.145,71.873993,23.509806,23.51,36.854542,1.497391,1.5,54.412243,55.0,70.209999
20170121150000,49.794998,72.432045,23.509806,23.51,36.243783,1.501405,1.5,54.664268,55.0,70.209999
20170121151500,49.794998,72.162018,23.509806,23.51,36.243783,1.497391,1.5,54.538254,55.0,70.209999
20170121153000,44.709999,72.072006,23.509806,23.51,36.58601,1.497391,1.5,54.952297,55.0,70.209999
20170121154500,44.709999,72.072006,23.509806,23.51,36.656101,1.497391,1.5,54.898293,55.0,70.209999
