PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170121160000,44.709999,72.072006,23.509806,23.51,36.449942,1.493376,1.5,54.9883,55.0,70.209999
20170121161500,44.709999,72.162018,23.509806,23.51,36.793155,1.493376,1.5,55.06031,55.0,70.209999
20170121163000,44.709999,71.69397,23.509806,23.51,36.244939,1.489362,1.5,54.898293,55.0,70.209999
20170121164500,44.709999,71.964005,23.509806,23.51,36.37912,1.497391,1.5,54.700272,55.0,70.209999
20170121170000,44.709999,71.513954,23.509806,23.51,36.10304,1.497391,1.5,54.502251,55.0,70.209999
20170121171500,44.709999,71.153915,23.509806,23.51,36.10304,1.489362,1.5,54.502251,55.0,70.209999
20170121173000,43.945,70.955902,23.509806,23.51,36.154482,1.489362,1.5,54.502251,55.0,70.209999
20170121174500,43.945,70.775879,23.509806,23.51,36.070757,1.489362,1.5,54.862289,55.0,70.209999
20170121180000,43.945,70.775879,23.509806,23.51,36.070757,1.489362,1.5,54.736275,55.0,70.209999
20170121181500,43.945,70.595863,23.509806,23.51,35.929759,1.481333,1.5,54.826286,55.0,70.209999
20170121183000,43.945,70.685867,23.509806,23.51,,1.481333,1.5,54.502251,55.0,70.209999
20170121184500,43.945,70.595863,23.509806,23.51,35.96296,1.489362,1.5,54.610264,55.0,70.209999
20170121190000,43.945,70.235825,23.509806,23.51,35.67702,1.489362,1.5,54.538254,55.0,70.209999
20170121191500,43.945,70.235825,23.509806,23.51,35.67702,1.481333,1.5,54.502251,55.0,70.209999
20170121193000,43.174999,70.505852,23.509806,23.51,35.651962,1.481333,1.5,54.538254,55.0,70.209999
20170121194500,43.174999,70.235825,23.509806,23.51,35.651962,1.485347,1.5,54.502251,55.0,70.209999
20170121200000,43.174999,70.415848,23.509806,23.51,35.508006,1.489362,1.5,54.538254,55.0,70.209999
20170121201500,42.224998,70.055801,23.509806,23.51,35.508006,1.477318,1.5,54.502251,55.0,70.209999
20170121203000,60.080002,70.235825,23.509806,23.51,35.220094,1.473304,1.5,55.852386,55.0,70.209999
20170121204500,50.445,69.9478,23.509806,23.51,35.18912,1.481333,1.5,54.502251,55.0,70.209999
20170121210000,40.200001,70.055801,23.509806,23.51,35.18912,1.489362,1.5,54.898293,55.0,70.209999
20170121211500,47.735001,69.9478,23.509806,23.51,35.18912,1.493376,1.5,55.510353,55.0,70.209999
20170121213000,40.195,69.677765,23.509806,23.51,35.044178,1.485347,1.5,54.088211,55.0,70.209999
20170121214500,39.740002,69.587761,23.509806,23.51,34.899236,1.485347,1.5,55.510353,55.0,70.209999
20170121220000,45.599998,69.317734,23.509806,23.51,34.899236,1.497391,1.5,54.538254,55.0,70.209999
20170121221500,45.080002,69.497757,23.509806,23.51,34.899236,1.489362,1.5,54.502251,55.0,70.209999
20170121223000,43.41,69.767776,23.509806,23.51,34.428336,1.489362,1.5,55.186317,55.0,70.209999
20170121224500,43.41,69.677765,23.509806,23.51,34.536881,1.489362,1.5,55.150314,55.0,70.209999
20170121230000,43.41,69.497757,23.509806,23.51,34.391939,1.481333,1.5,54.862289,55.0,70.209999
20170121231500,43.41,69.497757,23.509806,23.51,34.391939,1.489362,1.5,54.790279,55.0,70.209999
20170121233000,39.459999,69.497757,23.509806,23.51,34.246997,1.485347,1.5,55.312332,55.0,70.209999
20170121234500,40.205002,69.497757,23.509806,23.51,34.246997,1.489362,1.5,54.700272,55.0,70.209999
20170122000000,43.84,69.497757,23.509806,23.51,34.102055,1.489362,1.5,55.024303,55.0,70.209999
20170122001500,41.23,69.497757,23.509806,23.51,34.102055,1.489362,1.5,55.438347,55.0,70.209999
20170122003000,39.375,69.317734,23.509806,23.51,34.133692,1.485347,1.5,54.700272,55.0,70.209999
20170122004500,42.435001,68.759674,23.509806,23.51,34.27962,1.481333,1.5,54.502251,55.0,70.209999
20170122010000,42.435001,69.137711,23.509806,23.51,34.27962,1.481333,1.5,54.664268,55.0,70.209999
20170122011500,42.435001,69.227722,23.509806,23.51,34.27962,1.477318,1.5,54.700272,55.0,70.209999
20170122013000,42.435001,69.137711,23.509806,23.51,34.133692,1.477318,1.5,54.664268,55.0,70.209999
20170122014500,42.435001,69.497757,23.509806,23.51,34.060728,1.42513,1.5,54.610264,55.0,70.209999
20170122020000,42.435001,69.317734,23.509806,23.51,34.060728,1.445203,1.5,54.538254,55.0,70.209999
20170122021500,42.435001,68.957703,23.509806,23.51,34.060728,1.473304,1.5,54.502251,55.0,70.209999
20170122023000,41.115002,69.137711,23.509806,23.51,33.7397,1.481333,1.5,54.826286,55.0,70.209999
20170122024500,41.115002,69.137711,23.509806,23.51,33.7397,1.477318,1.5,54.700272,55.0,70.209999
20170122030000,41.115002,69.047707,23.509806,23.51,33.594758,1.481333,1.5,54.736275,55.0,70.209999
20170122031500,41.115002,69.047707,23.509806,23.51,33.594758,1.481333,1.5,54.610264,55.0,70.209999
20170122033000,41.115002,69.227722,23.509806,23.51,33.594758,1.477318,1.5,54.574257,55.0,70.209999
20170122034500,41.115002,68.849686,23.509806,23.51,33.449816,1.473304,1.5,54.502251,55.0,70.209999
20170122040000,38.884998,69.137711,23.509806,23.51,33.304874,1.485347,1.5,54.448246,55.0,70.209999
20170122041500,38.884998,68.759674,23.509806,23.51,33.304874,1.473304,1.5,54.610264,55.0,70.209999
20170122043000,34.445,68.489655,23.509806,23.51,30.96836,1.449217,1.5,54.9883,55.0,70.209999
20170122044500,24.92,68.039612,23.509806,23.51,30.96836,1.461261,1.5,54.502251,55.0,70.209999
20170122050000,24.92,67.661568,23.509806,23.51,28.45576,1.481333,1.5,55.186317,55.0,70.209999
20170122051500,24.92,67.661568,23.509806,23.51,28.45576,1.505419,1.5,55.186317,55.0,70.209999
20170122053000,24.92,67.571564,23.509806,23.51,26.878976,1.513448,1.5,55.024303,55.0,70.209999
20170122054500,24.92,67.301529,23.509806,23.51,26.77208,1.489362,1.5,54.736275,55.0,70.209999
20170122060000,24.92,67.211517,23.509806,23.51,26.184832,1.529506,1.5,54.826286,55.0,70.209999
20170122061500,24.92,67.031502,23.509806,23.51,26.184832,1.525492,1.5,54.700272,55.0,70.209999
20170122063000,23.975,66.941498,23.509806,23.51,25.99552,1.529506,1.5,54.664268,55.0,70.209999
20170122064500,23.975,66.563461,23.509806,23.51,25.590104,1.545564,1.5,54.664268,55.0,70.209999
20170122070000,23.975,66.293427,23.509806,23.51,25.604486,1.545564,1.5,54.538254,55.0,70.209999
20170122071500,21.85,66.113419,23.509806,23.51,25.604486,1.54155,1.5,54.664268,55.0,70.209999
20170122073000,21.85,65.843384,23.509806,23.51,25.563737,1.549578,1.5,54.664268,55.0,70.209999
20170122074500,21.85,65.843384,23.509806,23.51,,1.54155,1.5,54.736275,55.0,70.209999
20170122080000,21.85,65.573357,23.509806,23.51,25.649944,1.561622,1.5,54.862289,55.0,70.209999
20170122081500,21.85,65.573357,23.509806,23.51,25.649944,1.557607,1.5,54.826286,55.0,70.209999
20170122083000,21.85,65.573357,23.509806,23.51,25.511088,1.557607,1.5,54.898293,55.0,70.209999
20170122084500,21.85,66.203423,23.509806,23.51,25.774928,1.549578,1.5,54.898293,55.0,70.209999
20170122090000,21.85,66.203423,23.509806,23.51,26.112633,1.565636,1.5,55.024303,55.0,70.209999
20170122091500,32.435001,67.301529,23.509806,23.51,26.112633,1.561622,1.5,55.402344,55.0,70.209999
20170122093000,32.435001,67.661568,23.509806,23.51,25.563737,1.573665,1.5,54.574257,55.0,70.209999
20170122094500,32.435001,68.039612,23.509806,23.51,25.881722,1.557607,1.5,54.826286,55.0,70.209999
20170122100000,21.629999,68.039612,23.509806,23.51,25.693294,1.553593,1.5,54.574257,55.0,70.209999
20170122101500,30.709999,68.129616,23.509806,23.51,25.693294,1.545564,1.5,54.790279,55.0,70.209999
20170122103000,30.709999,68.399643,23.509806,23.51,24.82065,1.565636,1.5,54.610264,55.0,70.209999
20170122104500,30.709999,68.309631,23.509806,23.51,,1.585708,1.5,54.952297,55.0,70.209999
20170122110000,30.709999,68.309631,23.509806,23.51,23.949332,1.57768,1.5,55.186317,55.0,70.209999
20170122111500,30.709999,68.309631,23.509806,23.51,23.949332,1.569651,1.5,55.024303,55.0,70.209999
20170122113000,30.709999,68.21962,23.509806,23.51,24.041931,1.521477,1.5,55.150314,55.0,70.209999
20170122114500,30.709999,68.399643,23.509806,23.51,24.401906,1.593737,1.5,55.150314,55.0,70.209999
20170122120000,30.709999,68.129616,23.509806,23.51,24.502478,1.589723,1.5,55.150314,55.0,70.209999
20170122121500,30.709999,68.21962,23.509806,23.51,24.502478,1.57768,1.5,54.826286,55.0,70.209999
20170122123000,32.665001,68.039612,23.509806,23.51,24.2775,1.513448,1.5,55.114311,55.0,70.209999
20170122124500,32.665001,68.129616,23.509806,23.51,24.3268,1.585708,1.5,54.538254,55.0,70.209999
20170122130000,23.32,68.039612,23.509806,23.51,24.765825,1.509434,1.5,55.402344,55.0,70.209999
20170122131500,23.969999,67.751579,23.509806,23.51,24.765825,1.549578,1.5,55.510353,55.0,70.209999
20170122133000,39.970001,68.399643,23.509806,23.51,24.62549,1.557607,1.5,56.050407,55.0,70.209999
20170122134500,5.59,68.039612,24.08466,24.084999,24.308814,1.509434,1.5,53.188118,55.0,69.574997
20170122140000,64.084999,68.489655,24.08466,24.084999,24.0803,1.54155,1.5,57.220524,55.0,69.574997
20170122141500,0.0,68.489655,24.08466,24.084999,24.0803,1.533521,1.5,52.522053,55.0,69.574997
20170122143000,61.59,68.21962,24.08466,24.084999,24.114725,1.549578,1.5,55.960396,55.0,69.574997
20170122144500,0.0,68.039612,24.08466,24.084999,24.440275,1.501405,1.5,52.684067,55.0,69.574997
20170122150000,60.59,68.129616,24.08466,24.084999,24.440275,1.553593,1.5,56.338436,55.0,69.574997
20170122151500,1.415,68.039612,24.08466,24.084999,24.440275,1.493376,1.5,54.37624,55.0,69.574997
20170122153000,50.57,67.751579,24.08466,24.084999,24.401906,1.557607,1.5,54.124214,55.0,69.574997
20170122154500,11.38,67.859589,24.08466,24.084999,24.620968,1.485347,1.5,55.924393,55.0,69.574997
20170122160000,29.165001,67.751579,24.08466,24.084999,24.677255,1.569651,1.5,52.594059,55.0,69.574997
20170122161500,32.665001,67.751579,24.08466,24.084999,24.467152,1.481333,1.5,57.67057,55.0,69.574997
20170122163000,15.825,67.661568,24.08466,24.084999,24.942166,1.561622,1.5,51.945995,55.0,69.574997
20170122164500,42.634998,67.751579,24.08466,24.084999,24.679312,1.517463,1.5,58.480652,55.0,69.574997
20170122170000,6.225,67.571564,24.08466,24.084999,24.828946,1.549578,1.5,51.945995,55.0,69.574997
20170122171500,51.970001,67.661568,24.08466,24.084999,24.828946,1.549578,1.5,58.282631,55.0,69.574997
20170122173000,2.14,67.301529,24.08466,24.084999,24.905616,1.549578,1.5,52.180019,55.0,69.574997
20170122174500,54.869999,67.301529,24.08466,24.084999,24.889432,1.549578,1.5,58.156616,55.0,69.574997
20170122180000,0.0,67.121513,24.08466,24.084999,24.7348,1.54155,1.5,52.30603,55.0,69.574997
20170122181500,53.400002,67.211517,24.08466,24.084999,24.7348,1.525492,1.5,58.678669,55.0,69.574997
20170122183000,8.77,67.571564,24.08466,24.084999,24.622073,1.549578,1.5,52.144012,55.0,69.574997
20170122184500,41.830002,67.751579,24.08466,24.084999,24.451325,1.517463,1.5,58.444645,55.0,69.574997
20170122190000,20.625,66.671471,24.08466,24.084999,24.337935,1.553593,1.5,52.360039,55.0,69.574997
20170122191500,10.135,66.941498,24.08466,24.084999,24.337935,1.493376,1.5,56.374439,55.0,69.574997
20170122193000,48.919998,66.563461,24.08466,24.084999,24.124228,1.57768,1.5,54.502251,55.0,69.574997
20170122194500,0.0,66.941498,24.08466,24.084999,24.260874,1.525492,1.5,53.224121,55.0,69.574997
20170122200000,56.759998,66.563461,24.08466,24.084999,24.084873,1.557607,1.5,57.274529,55.0,69.574997
20170122201500,3.63,66.671471,24.08466,24.084999,24.084873,1.557607,1.5,52.30603,55.0,69.574997
20170122203000,24.34,66.671471,24.08466,24.084999,24.10172,1.481333,1.5,57.05851,55.0,69.574997
20170122204500,41.34,66.113419,24.08466,24.084999,24.116595,1.569651,1.5,53.224121,55.0,69.574997
20170122210000,0.0,66.671471,24.08466,24.084999,24.069352,1.517463,1.5,53.476151,55.0,69.574997
20170122211500,54.509998,66.383438,24.08466,24.084999,24.069352,1.553593,1.5,58.120613,55.0,69.574997
20170122213000,16.92,66.293427,24.08466,24.084999,24.201068,1.573665,1.5,52.360039,55.0,69.574997
20170122214500,0.625,66.383438,24.08466,24.084999,24.201068,1.505419,1.5,55.024303,55.0,69.574997
20170122220000,55.91,66.47345,24.08466,24.084999,24.201068,1.553593,1.5,55.960396,55.0,69.574997
20170122221500,3.6,66.383438,24.08466,24.084999,24.201068,1.57768,1.5,52.55806,55.0,69.574997
20170122223000,16.055,66.293427,24.08466,24.084999,24.21052,1.513448,1.5,56.824486,55.0,69.574997
20170122224500,49.334999,66.293427,24.08466,24.084999,24.088256,1.593737,1.5,54.124214,55.0,69.574997
20170122230000,0.0,65.933395,24.630577,24.629999,23.965992,1.513448,1.5,53.062107,55.0,68.964996
20170122231500,27.445,66.293427,24.630577,24.629999,23.965992,1.489362,1.5,57.958595,55.0,68.964996
20170122233000,40.014999,65.933395,24.630577,24.629999,23.965992,1.561622,1.5,53.296131,55.0,68.964996
20170122234500,0.0,65.843384,24.630577,24.629999,23.655317,1.513448,1.5,53.188118,55.0,68.964996
20170123000000,50.939999,65.843384,24.630577,24.629999,23.528038,1.473304,1.5,58.444645,55.0,68.964996
20170123001500,15.285,65.573357,24.630577,24.629999,23.528038,1.545564,1.5,52.360039,55.0,68.964996
20170123003000,7.335,65.573357,24.630577,24.629999,23.15516,1.525492,1.5,55.798382,55.0,68.964996
20170123004500,48.950001,65.105316,24.630577,24.629999,23.162147,1.553593,1.5,54.502251,55.0,68.964996
20170123010000,0.0,65.663368,24.630577,24.629999,23.042841,1.525492,1.5,52.900093,55.0,68.964996
20170123011500,53.650002,65.393341,24.630577,24.629999,23.042841,1.545564,1.5,57.958595,55.0,68.964996
20170123013000,3.34,64.835281,24.630577,24.629999,22.505964,1.557607,1.5,52.360039,55.0,68.964996
20170123014500,26.514999,64.835281,24.630577,24.629999,22.26776,1.513448,1.5,57.382538,55.0,68.964996
20170123020000,23.215,64.565262,24.630577,24.629999,21.85364,1.54155,1.5,52.684067,55.0,68.964996
20170123021500,4.34,64.205215,24.630577,24.629999,,1.497391,1.5,55.150314,55.0,68.964996
20170123023000,41.875,63.647163,24.630577,24.629999,21.55784,1.545564,1.5,54.250225,55.0,68.964996
20170123024500,1.235,63.737175,24.630577,24.629999,21.43952,1.569651,1.5,54.160217,55.0,68.964996
20170123030000,47.5,63.287128,24.630577,24.629999,21.092856,1.573665,1.5,55.636368,55.0,68.964996
20170123031500,0.0,63.197121,24.630577,24.629999,21.092856,1.525492,1.5,52.55806,55.0,68.964996
20170123033000,49.555,63.737175,24.630577,24.629999,20.799521,1.557607,1.5,57.112511,55.0,68.964996
20170123034500,0.0,63.287128,24.630577,24.629999,20.575614,1.545564,1.5,51.982002,55.0,68.964996
20170123040000,34.105,62.927094,24.630577,24.629999,20.564853,1.529506,1.5,57.544556,55.0,68.964996
20170123041500,9.02,62.657066,24.630577,24.629999,20.564853,1.513448,1.5,52.234024,55.0,68.964996
20170123043000,18.405001,63.107113,24.630577,24.629999,20.388852,1.525492,1.5,56.9865,55.0,68.964996
20170123044500,20.639999,62.549057,24.630577,24.629999,20.271518,1.581694,1.5,53.008102,55.0,68.964996
20170123050000,5.355,62.549057,24.630577,24.629999,19.96052,1.525492,1.5,55.636368,55.0,68.964996
20170123051500,44.764999,61.918995,24.630577,24.629999,19.96052,1.581694,1.5,54.664268,55.0,68.964996
20170123053000,0.0,61.828983,24.630577,24.629999,19.64262,1.557607,1.5,53.098114,55.0,68.964996
20170123054500,36.139999,61.198921,24.630577,24.629999,19.618548,1.533521,1.5,57.112511,55.0,68.964996
20170123060000,6.08,61.55896,24.630577,24.629999,19.592504,1.581694,1.5,52.396042,55.0,68.964996
20170123061500,8.92,61.648964,24.630577,24.629999,19.592504,1.54155,1.5,56.122414,55.0,68.964996
20170123063000,38.514999,61.468948,24.630577,24.629999,19.381092,1.569651,1.5,54.502251,55.0,68.964996
20170123064500,0.0,61.090912,24.630577,24.629999,19.226375,1.561622,1.5,53.008102,55.0,68.964996
20170123070000,30.27,61.468948,24.630577,24.629999,19.067714,1.54155,1.5,57.220524,55.0,68.964996
20170123071500,17.254999,61.828983,24.630577,24.629999,19.067714,1.581694,1.5,52.432045,55.0,68.964996
20170123073000,3.405,62.549057,24.630577,24.629999,18.96772,1.457246,1.5,55.726372,55.0,68.964996
20170123074500,40.735001,62.459045,24.630577,24.629999,18.96772,1.573665,1.5,54.502251,55.0,68.964996
20170123080000,0.435,63.287128,24.630577,24.629999,,1.54155,1.5,54.412243,55.0,68.964996
20170123081500,46.735001,63.287128,24.630577,24.629999,19.092942,1.533521,1.5,54.898293,55.0,68.964996
20170123083000,0.445,64.205215,24.630577,24.629999,,1.533521,1.5,54.664268,55.0,68.964996
20170123084500,47.974998,64.205215,24.630577,24.629999,19.5345,1.569651,1.5,54.826286,55.0,68.964996
20170123090000,0.985,64.835281,24.630577,24.629999,19.83506,1.529506,1.5,55.240326,55.0,68.964996
20170123091500,34.595001,65.483353,24.630577,24.629999,19.83506,1.57768,1.5,52.648064,55.0,68.964996
20170123093000,24.254999,65.933395,24.630577,24.629999,20.168396,1.497391,1.5,57.67057,55.0,68.964996
20170123094500,12.455,65.753372,24.630577,24.629999,20.353679,1.497391,1.5,51.855988,55.0,68.964996
20170123100000,48.904999,66.113419,24.630577,24.629999,20.705596,1.497391,1.5,58.282631,55.0,68.964996
20170123101500,0.0,66.203423,24.630577,24.629999,20.705596,1.561622,1.5,51.945995,55.0,68.964996
20170123103000,57.895,66.203423,24.630577,24.629999,21.276405,1.537535,1.5,57.472549,55.0,68.964996
20170123104500,0.0,66.293427,24.630577,24.629999,21.276405,1.505419,1.5,52.810081,55.0,68.964996
20170123110000,59.455002,66.47345,24.630577,24.629999,21.385766,1.54155,1.5,55.438347,55.0,68.964996
20170123111500,0.0,66.671471,24.630577,24.629999,21.385766,1.501405,1.5,53.386139,55.0,68.964996
20170123113000,58.275002,67.211517,24.630577,24.629999,22.296915,1.54155,1.5,55.186317,55.0,68.964996
20170123114500,0.17,67.661568,24.630577,24.629999,22.566008,1.497391,1.5,53.260128,55.0,68.964996
20170123120000,60.525002,68.039612,24.630577,24.629999,23.18423,1.54155,1.5,54.538254,55.0,68.964996
20170123121500,0.0,68.21962,24.630577,24.629999,23.18423,1.533521,1.5,53.674168,55.0,68.964996
20170123123000,62.369999,68.129616,24.630577,24.629999,23.801296,1.54155,1.5,55.240326,55.0,68.964996
20170123124500,0.21,68.759674,24.630577,24.629999,24.02216,1.501405,1.5,53.674168,55.0,68.964996
20170123130000,73.205002,69.137711,24.630577,24.629999,24.408672,1.549578,1.5,55.924393,55.0,65.464996
20170123131500,4.07,69.227722,24.434855,24.434999,25.016048,1.513448,1.5,52.432045,55.0,69.184998
20170123133000,65.455002,69.677765,23.41452,23.415001,24.667735,1.445203,1.5,58.930695,55.0,70.315002
20170123134500,7.445,69.137711,22.860954,22.860001,24.828946,1.561622,1.5,52.594059,55.0,70.93
20170123140000,64.014999,69.497757,23.349007,23.35,,1.589723,1.5,58.552658,55.0,69.830002
20170123141500,20.110001,69.497757,23.851528,23.85,25.151368,1.553593,1.5,52.072006,55.0,69.830002
20170123143000,43.439999,69.9478,23.851528,23.85,25.366724,1.461261,1.5,59.164719,55.0,69.830002
20170123144500,33.525002,69.587761,23.851528,23.85,25.796212,1.505419,1.5,52.072006,55.0,69.830002
20170123150000,27.18,69.9478,23.851528,23.85,26.058896,1.457246,1.5,58.480652,55.0,69.830002
20170123151500,38.334999,69.767776,23.851528,23.85,26.058896,1.57768,1.5,52.522053,55.0,69.830002
20170123153000,27.129999,69.857788,24.281712,24.280001,26.11214,1.489362,1.5,57.904594,55.0,69.355003
20170123154500,38.439999,69.857788,24.281712,24.280001,25.77673,1.581694,1.5,52.522053,55.0,69.355003
20170123160000,16.73,69.857788,24.281712,24.280001,25.609025,1.489362,1.5,57.274529,55.0,69.355003
20170123161500,36.490002,69.677765,24.281712,24.280001,25.609025,1.581694,1.5,52.360039,55.0,69.355003
20170123163000,39.654999,69.9478,24.281712,24.280001,25.55726,1.517463,1.5,58.606659,55.0,69.355003
20170123164500,18.459999,69.317734,24.281712,24.280001,25.45373,1.585708,1.5,51.891991,55.0,69.355003
20170123170000,56.525002,69.137711,24.281712,24.280001,25.45373,1.549578,1.5,58.714676,55.0,69.355003
20170123171500,1.74,68.309631,24.281712,24.280001,25.18496,1.585708,1.5,51.982002,55.0,69.355003
20170123173000,59.044998,68.129616,24.281712,24.280001,24.679312,1.557607,1.5,58.444645,55.0,69.355003
20170123174500,0.0,67.121513,24.281712,24.280001,24.467407,1.545564,1.5,52.360039,55.0,69.355003
20170123180000,56.695,66.671471,24.281712,24.280001,23.969154,1.589723,1.5,56.788483,55.0,69.355003
20170123181500,0.0,66.761475,24.281712,24.280001,23.969154,1.549578,1.5,52.810081,55.0,69.355003
20170123183000,52.380001,66.563461,24.281712,24.280001,23.277152,1.589723,1.5,55.690369,55.0,69.355003
20170123184500,1.325,66.113419,24.281712,24.280001,23.162453,1.557607,1.5,54.502251,55.0,69.355003
20170123190000,51.005001,65.843384,24.281712,24.280001,23.14734,1.593737,1.5,54.052208,55.0,69.355003
20170123191500,0.805,65.105316,24.281712,24.280001,,1.573665,1.5,54.412243,55.0,69.355003
20170123193000,47.415001,64.835281,24.281712,24.280001,22.38353,1.593737,1.5,54.052208,55.0,69.355003
20170123194500,0.445,64.47525,24.281712,24.280001,22.090195,1.553593,1.5,54.160217,55.0,69.355003
20170123200000,50.0,63.917191,24.281712,24.280001,21.738193,1.589723,1.5,55.636368,55.0,69.355003
20170123201500,0.0,63.737175,24.281712,24.280001,21.849781,1.549578,1.5,53.386139,55.0,69.355003
20170123203000,49.834999,64.007202,24.281712,24.280001,21.229757,1.533521,1.5,56.734474,55.0,69.355003
20170123204500,0.0,63.647163,24.281712,24.280001,21.215052,1.553593,1.5,51.855988,55.0,69.355003
20170123210000,41.619999,63.287128,24.281712,24.280001,21.092788,1.545564,1.5,57.67057,55.0,69.355003
20170123211500,5.075,63.917191,24.281712,24.280001,21.0135,1.593737,1.5,52.018005,55.0,69.355003
20170123213000,22.0,63.917191,24.281712,24.280001,20.658217,1.549578,1.5,57.184517,55.0,69.355003
20170123214500,27.135,64.007202,24.281712,24.280001,20.63168,1.589723,1.5,52.720074,55.0,69.355003
20170123220000,2.195,63.197121,24.281712,24.280001,20.285186,1.553593,1.5,55.312332,55.0,69.355003
20170123221500,45.169998,62.27903,24.281712,24.280001,20.285186,1.593737,1.5,54.862289,55.0,69.355003
20170123223000,0.0,63.017105,24.281712,24.280001,19.93179,1.557607,1.5,52.900093,55.0,69.355003
20170123224500,38.084999,63.37714,24.281712,24.280001,19.93179,1.557607,1.5,57.832584,55.0,69.355003
20170123230000,16.025,63.107113,24.281712,24.280001,19.80361,1.581694,1.5,52.396042,55.0,69.355003
20170123231500,0.2,62.837082,24.281712,24.280001,19.80361,1.54155,1.5,54.862289,55.0,69.355003
20170123233000,44.395,62.369041,24.281712,24.280001,19.636075,1.593737,1.5,55.924393,55.0,69.355003
20170123234500,0.0,63.37714,24.281712,24.280001,19.636075,1.569651,1.5,52.55806,55.0,69.355003
20170124000000,16.235001,62.657066,24.281712,24.280001,19.594748,1.529506,1.5,56.950497,55.0,69.355003
20170124001500,40.855,62.27903,24.281712,24.280001,19.594748,1.593737,1.5,54.37624,55.0,69.355003
20170124003000,0.0,63.37714,24.281712,24.280001,19.39952,1.561622,1.5,52.720074,55.0,69.355003
20170124004500,24.34,63.37714,24.281712,24.280001,19.269368,1.537535,1.5,56.9865,55.0,69.355003
20170124010000,42.455002,63.107113,24.281712,24.280001,19.175868,1.585708,1.5,54.37624,55.0,69.355003
20170124011500,0.0,62.189022,24.281712,24.280001,19.175868,1.565636,1.5,52.774078,55.0,69.355003
20170124013000,14.1,62.189022,24.281712,24.280001,18.926495,1.54155,1.5,56.284431,55.0,69.355003
20170124014500,42.330002,61.828983,24.281712,24.280001,18.873336,1.593737,1.5,55.564358,55.0,69.355003
20170124020000,0.0,61.648964,24.281712,24.280001,19.007432,1.573665,1.5,52.55806,55.0,69.355003
20170124021500,8.93,61.55896,24.281712,24.280001,19.007432,1.54155,1.5,56.338436,55.0,69.355003
20170124023000,41.334999,61.648964,24.281712,24.280001,18.750664,1.557607,1.5,55.636368,55.0,69.355003
20170124024500,0.0,61.648964,24.281712,24.280001,,1.581694,1.5,52.684067,55.0,69.355003
20170124030000,15.125,61.55896,24.281712,24.280001,18.829136,1.545564,1.5,56.50045,55.0,69.355003
20170124031500,41.384998,61.0009,24.281712,24.280001,18.829136,1.557607,1.5,55.186317,55.0,69.355003
20170124033000,0.0,60.910892,24.281712,24.280001,18.693068,1.581694,1.5,52.432045,55.0,69.355003
20170124034500,8.65,60.730873,24.281712,24.280001,18.420932,1.545564,1.5,56.284431,55.0,69.355003
20170124040000,40.915001,61.288933,24.281712,24.280001,18.420932,1.545564,1.5,55.510353,55.0,69.355003
20170124041500,0.0,60.28083,24.281712,24.280001,18.420932,1.593737,1.5,52.360039,55.0,69.355003
20170124043000,5.0,60.550858,24.281712,24.280001,18.21683,1.553593,1.5,55.690369,55.0,69.355003
20170124044500,40.130001,60.910892,24.281712,24.280001,18.153811,1.545564,1.5,56.050407,55.0,69.355003
20170124050000,5.785,60.100811,24.281712,24.280001,18.153811,1.581694,1.5,52.684067,55.0,69.355003
20170124051500,0.075,60.460846,24.281712,24.280001,17.808626,1.549578,1.5,55.06031,55.0,69.355003
20170124053000,37.610001,60.100811,24.281712,24.280001,17.742649,1.54155,1.5,56.788483,55.0,69.355003
20170124054500,20.555,60.010803,24.281712,24.280001,17.674122,1.593737,1.5,53.386139,55.0,69.355003
20170124060000,0.0,59.830784,24.281712,24.280001,17.674122,1.585708,1.5,53.710175,55.0,69.355003
20170124061500,24.139999,59.920792,24.281712,24.280001,17.674122,1.553593,1.5,56.9865,55.0,69.355003
20170124063000,31.26,59.830784,24.281712,24.280001,17.742649,1.557607,1.5,54.250225,55.0,69.355003
20170124064500,0.0,60.010803,24.281712,24.280001,17.81274,1.585708,1.5,53.098114,55.0,69.355003
20170124070000,8.86,59.740776,24.281712,24.280001,17.674122,1.557607,1.5,56.284431,55.0,69.355003
20170124071500,37.525002,59.740776,24.281712,24.280001,17.674122,1.553593,1.5,55.114311,55.0,69.355003
20170124073000,0.0,60.28083,24.281712,24.280001,17.74372,1.581694,1.5,52.810081,55.0,69.355003
20170124074500,18.27,60.820885,24.281712,24.280001,17.74372,1.557607,1.5,56.446445,55.0,69.355003
20170124080000,36.18,62.927094,24.281712,24.280001,18.160883,1.593737,1.5,53.296131,55.0,69.355003
20170124081500,0.0,63.737175,24.281712,24.280001,18.160883,1.553593,1.5,53.764175,55.0,69.355003
20170124083000,42.889999,64.47525,24.769766,24.77,19.003012,1.553593,1.5,58.066605,55.0,68.809998
20170124084500,27.040001,65.105316,24.769766,24.77,19.633066,1.525492,1.5,52.684067,55.0,68.809998
20170124090000,0.175,66.293427,24.769766,24.77,20.753162,1.497391,1.5,54.610264,55.0,68.809998
20170124091500,58.805,66.47345,24.769766,24.77,20.753162,1.489362,1.5,58.066605,55.0,68.809998
20170124093000,23.74,67.751579,24.769766,24.77,22.366904,1.517463,1.5,52.55806,55.0,68.809998
20170124094500,1.11,67.661568,24.769766,24.77,22.870665,1.497391,1.5,54.448246,55.0,68.809998
20170124100000,62.275002,68.21962,24.769766,24.77,23.616727,1.549578,1.5,55.762375,55.0,68.809998
20170124101500,16.780001,68.759674,24.769766,24.77,23.616727,1.517463,1.5,52.648064,55.0,68.809998
20170124103000,18.52,69.137711,24.769766,24.77,24.526125,1.473304,1.5,56.374439,55.0,68.809998
20170124104500,56.200001,69.857788,24.769766,24.77,24.610666,1.525492,1.5,53.926193,55.0,68.809998
20170124110000,0.0,70.415848,24.769766,24.77,25.434214,1.481333,1.5,53.872189,55.0,68.809998
20170124111500,70.57,70.505852,24.769766,24.77,25.434214,1.533521,1.5,55.510353,55.0,68.809998
20170124113000,4.545,70.955902,24.769766,24.77,26.050532,1.485347,1.5,52.774078,55.0,68.809998
20170124114500,69.809998,70.955902,24.769766,24.77,26.120368,1.521477,1.5,57.022503,55.0,68.809998
20170124120000,5.375,71.243927,24.769766,24.77,25.881246,1.477318,1.5,52.55806,55.0,68.809998
20170124121500,65.464996,71.423943,24.769766,24.77,25.881246,1.481333,1.5,55.690369,55.0,68.809998
20170124123000,7.145,71.513954,24.769766,24.77,26.11163,1.437174,1.5,54.214222,55.0,68.809998
20170124124500,38.674999,71.964005,23.441801,23.440001,26.133237,1.457246,1.5,53.008102,55.0,70.285004
20170124130000,55.389999,71.964005,23.441801,23.440001,26.029452,1.368928,1.5,56.572456,55.0,71.32
20170124131500,35.610001,72.342041,21.853424,21.855,26.029452,1.477318,1.5,56.446445,55.0,72.050003
20170124133000,19.790001,72.342041,21.853424,21.855,26.652689,1.573665,1.5,53.224121,55.0,72.050003
20170124134500,54.755001,72.432045,22.399342,22.4,27.507891,1.597752,1.5,55.402344,55.0,71.445
20170124140000,17.105,73.17012,22.887396,22.885,27.863344,1.557607,1.5,54.214222,55.0,70.904999
20170124141500,53.560001,72.252029,23.37545,23.375,27.863344,1.597752,1.5,55.348335,55.0,70.360001
20170124143000,21.41,72.612061,23.37545,23.375,28.35257,1.57768,1.5,53.998199,55.0,70.360001
20170124144500,39.459999,72.162018,23.37545,23.375,28.210008,1.529506,1.5,56.662468,55.0,70.360001
20170124150000,32.855,72.252029,23.37545,23.375,29.003993,1.557607,1.5,53.710175,55.0,70.360001
20170124151500,25.42,72.072006,23.37545,23.375,29.003993,1.533521,1.5,55.150314,55.0,70.360001
20170124153000,42.830002,72.162018,23.37545,23.375,28.898491,1.509434,1.5,55.960396,55.0,70.360001
20170124154500,33.009998,72.072006,23.37545,23.375,29.181643,1.521477,1.5,53.998199,55.0,70.360001
20170124160000,30.059999,72.252029,23.37545,23.375,29.37597,1.517463,1.5,54.664268,55.0,70.360001
20170124161500,29.385,71.783981,23.37545,23.375,29.37597,1.557607,1.5,55.114311,55.0,70.360001
20170124163000,28.905001,71.873993,23.37545,23.375,29.212464,1.585708,1.5,55.186317,55.0,70.360001
20170124164500,27.75,71.063911,23.37545,23.375,29.179025,1.569651,1.5,55.312332,55.0,70.360001
20170124170000,30.285,71.153915,23.37545,23.375,28.973036,1.573665,1.5,55.690369,55.0,70.360001
20170124171500,30.99,70.685867,23.37545,23.375,28.973036,1.573665,1.5,55.510353,55.0,70.360001
20170124173000,28.620001,70.325836,23.37545,23.375,28.3116,1.581694,1.5,55.690369,55.0,70.360001
20170124174500,25.674999,69.587761,23.37545,23.375,28.140614,1.581694,1.5,55.240326,55.0,70.360001
20170124180000,24.025,69.317734,23.863504,23.865,27.780894,1.561622,1.5,54.538254,55.0,69.82
20170124181500,31.695,69.137711,23.863504,23.865,27.780894,1.565636,1.5,54.412243,55.0,69.82
20170124183000,30.280001,68.579659,23.863504,23.865,27.05972,1.561622,1.5,55.348335,55.0,69.82
20170124184500,30.280001,68.399643,23.863504,23.865,27.158898,1.565636,1.5,54.862289,55.0,69.82
20170124190000,30.280001,68.039612,23.863504,23.865,26.929823,1.569651,1.5,54.664268,55.0,69.82
20170124191500,29.51,67.9496,23.863504,23.865,26.929823,1.569651,1.5,54.502251,55.0,69.82
20170124193000,28.74,67.751579,23.863504,23.865,26.533536,1.561622,1.5,54.538254,55.0,69.82
20170124194500,28.74,67.751579,23.863504,23.865,26.289008,1.573665,1.5,54.502251,55.0,69.82
20170124200000,26.440001,67.661568,23.863504,23.865,26.128375,1.573665,1.5,54.862289,55.0,69.82
20170124201500,26.440001,67.391541,23.863504,23.865,26.128375,1.565636,1.5,54.700272,55.0,69.82
20170124203000,26.440001,67.391541,23.863504,23.865,25.900694,1.553593,1.5,54.862289,55.0,69.82
20170124204500,26.440001,67.661568,23.863504,23.865,25.85493,1.553593,1.5,54.826286,55.0,69.82
20170124210000,26.440001,67.571564,23.863504,23.865,25.743104,1.561622,1.5,54.9883,55.0,69.82
20170124211500,26.440001,67.481552,23.863504,23.865,25.743104,1.557607,1.5,55.06031,55.0,69.82
20170124213000,26.440001,67.391541,23.863504,23.865,25.76398,1.561622,1.5,55.186317,55.0,69.82
20170124214500,26.440001,67.481552,23.863504,23.865,25.836043,1.553593,1.5,55.348335,55.0,69.82
20170124220000,26.440001,67.571564,23.863504,23.865,25.977211,1.545564,1.5,55.47435,55.0,69.82
20170124221500,33.02,67.301529,23.863504,23.865,25.977211,1.549578,1.5,54.952297,55.0,69.82
20170124223000,33.02,67.211517,23.863504,23.865,26.114435,1.549578,1.5,54.898293,55.0,69.82
20170124224500,33.02,67.121513,23.863504,23.865,26.248616,1.557607,1.5,54.826286,55.0,69.82
20170124230000,33.02,67.571564,23.863504,23.865,26.517879,1.553593,1.5,55.024303,55.0,69.82
20170124231500,33.02,67.571564,23.863504,23.865,26.517879,1.553593,1.5,54.9883,55.0,69.82
20170124233000,33.02,67.751579,23.863504,23.865,26.789114,1.525492,1.5,55.024303,55.0,69.82
20170124234500,33.02,67.9496,23.863504,23.865,26.857148,1.54155,1.5,55.186317,55.0,69.82
20170125000000,33.02,68.129616,23.863504,23.865,26.993216,1.533521,1.5,55.312332,55.0,69.82
20170125001500,34.174999,68.129616,23.863504,23.865,26.993216,1.54155,1.5,55.276329,55.0,69.82
20170125003000,34.174999,68.129616,23.863504,23.865,27.40142,1.537535,1.5,55.348335,55.0,69.82
20170125004500,36.790001,68.039612,23.863504,23.865,27.54201,1.549578,1.5,55.150314,55.0,69.82
20170125010000,36.790001,67.661568,23.863504,23.865,27.610537,1.54155,1.5,54.952297,55.0,69.82
20170125011500,36.790001,68.129616,24.263103,24.264999,27.610537,1.477318,1.5,55.186317,55.0,69.375
20170125013000,36.790001,67.751579,25.658752,25.66,27.75162,1.445203,1.5,54.862289,55.0,67.824997
20170125014500,36.790001,67.661568,25.061783,25.059999,27.75162,1.453232,1.5,54.898293,55.0,68.485001
20170125020000,36.790001,67.751579,25.061783,25.059999,27.75162,1.445203,1.5,55.024303,55.0,68.485001
20170125021500,36.790001,67.481552,25.061783,25.059999,27.75162,1.449217,1.5,55.024303,55.0,68.485001
20170125023000,36.790001,67.391541,25.061783,25.059999,27.82319,1.449217,1.5,55.024303,55.0,68.485001
20170125024500,36.790001,67.301529,25.061783,25.059999,27.82319,1.445203,1.5,55.024303,55.0,68.485001
20170125030000,36.790001,67.121513,25.061783,25.059999,27.96378,1.437174,1.5,54.898293,55.0,68.485001
20170125031500,36.790001,67.121513,25.061783,25.059999,27.96378,1.445203,1.5,54.952297,55.0,68.485001
20170125033000,36.790001,67.391541,25.061783,25.059999,27.406112,1.437174,1.5,55.150314,55.0,68.485001
20170125034500,36.790001,67.301529,25.061783,25.059999,27.543744,1.437174,1.5,55.150314,55.0,68.485001
20170125040000,36.790001,67.481552,25.061783,25.059999,27.963372,1.429145,1.5,55.312332,55.0,68.485001
20170125041500,37.73,67.751579,25.061783,25.059999,27.963372,1.437174,1.5,55.240326,55.0,68.485001
20170125043000,37.73,67.661568,25.061783,25.059999,27.963372,1.429145,1.5,55.348335,55.0,68.485001
20170125044500,37.73,68.129616,25.061783,25.059999,28.10437,1.417102,1.5,55.312332,55.0,68.485001
20170125050000,37.73,67.859589,25.061783,25.059999,28.24496,1.42513,1.5,55.348335,55.0,68.485001
20170125051500,39.035,67.9496,25.061783,25.059999,28.24496,1.421116,1.5,55.024303,55.0,68.485001
20170125053000,39.035,67.751579,25.061783,25.059999,28.885945,1.417102,1.5,55.06031,55.0,68.485001
20170125054500,39.035,67.571564,25.061783,25.059999,29.533832,1.413087,1.5,55.024303,55.0,68.485001
20170125060000,39.035,67.661568,24.638418,24.639999,29.1004,1.445203,1.5,54.952297,55.0,68.955002
20170125061500,39.035,67.661568,24.638418,24.639999,29.1004,1.429145,1.5,54.790279,55.0,68.955002
20170125063000,39.035,67.391541,24.638418,24.639999,28.95488,1.441188,1.5,54.538254,55.0,68.955002
20170125064500,38.264999,67.031502,24.638418,24.639999,28.95488,1.445203,1.5,54.538254,55.0,68.955002
20170125070000,37.494999,67.121513,24.638418,24.639999,28.59992,1.449217,1.5,54.664268,55.0,68.955002
20170125071500,37.494999,67.211517,24.638418,24.639999,28.59992,1.445203,1.5,54.610264,55.0,68.955002
20170125073000,37.494999,67.211517,24.638418,24.639999,28.102976,1.449217,1.5,54.664268,55.0,68.955002
20170125074500,37.494999,67.571564,24.638418,24.639999,28.102976,1.449217,1.5,54.898293,55.0,68.955002
20170125080000,42.695,68.129616,24.638418,24.639999,28.24258,1.445203,1.5,55.47435,55.0,68.955002
20170125081500,42.994999,68.399643,24.638418,24.639999,28.24258,1.453232,1.5,54.538254,55.0,68.955002
20170125083000,37.48,69.137711,24.157183,24.155001,29.029986,1.413087,1.5,54.9883,55.0,69.489998
20170125084500,43.18,69.497757,24.157183,24.155001,29.24592,1.421116,1.5,54.448246,55.0,69.489998
20170125090000,42.41,70.055801,24.157183,24.155001,30.043679,1.429145,1.5,55.114311,55.0,69.489998
20170125091500,49.634998,70.775879,22.507126,22.504999,30.043679,1.409073,1.5,55.402344,55.0,71.324997
20170125093000,41.82,71.603958,22.02589,22.025,31.782983,1.413087,1.5,55.600361,55.0,71.860001
20170125094500,49.855,71.873993,22.02589,22.025,32.652635,1.429145,1.5,54.574257,55.0,71.860001
20170125100000,45.724998,72.162018,21.544655,21.545,33.427376,1.429145,1.5,54.610264,55.0,72.394997
20170125101500,45.724998,71.964005,21.544655,21.545,33.435332,1.453232,1.5,54.538254,55.0,72.394997
20170125103000,45.724998,72.162018,21.544655,21.545,33.407061,1.561622,1.5,54.736275,55.0,72.394997
20170125104500,45.724998,72.702072,21.544655,21.545,33.757992,1.57768,1.5,54.826286,55.0,72.394997
20170125110000,45.724998,72.162018,21.544655,21.545,33.779922,1.537535,1.5,54.826286,55.0,72.394997
20170125111500,45.724998,73.080109,21.544655,21.545,33.779922,1.513448,1.5,54.826286,55.0,72.394997
20170125113000,45.724998,72.792084,21.544655,21.545,34.634376,1.517463,1.5,55.024303,55.0,72.394997
20170125114500,45.724998,73.17012,21.544655,21.545,,1.525492,1.5,55.186317,55.0,72.394997
20170125120000,45.724998,72.972099,21.544655,21.545,34.367,1.565636,1.5,55.186317,55.0,72.394997
20170125121500,45.724998,73.080109,22.665432,22.665001,34.367,1.557607,1.5,55.024303,55.0,71.150002
20170125123000,45.724998,73.89019,22.665432,22.665001,34.757456,1.565636,1.5,55.186317,55.0,71.150002
20170125124500,45.724998,73.530151,22.665432,22.665001,35.082836,1.57768,1.5,55.06031,55.0,71.150002
20170125130000,45.724998,73.620163,22.665432,22.665001,35.006829,1.569651,1.5,55.06031,55.0,71.150002
20170125131500,45.724998,73.530151,22.665432,22.665001,35.006829,1.525492,1.5,55.024303,55.0,71.150002
20170125133000,45.724998,73.350136,22.665432,22.665001,35.135995,1.561622,1.5,55.024303,55.0,71.150002
20170125134500,45.724998,73.800186,22.665432,22.665001,35.166884,1.565636,1.5,54.952297,55.0,71.150002
20170125140000,45.724998,73.89019,22.665432,22.665001,35.294078,1.565636,1.5,54.826286,55.0,71.150002
20170125141500,45.724998,73.710175,22.665432,22.665001,35.294078,1.573665,1.5,54.790279,55.0,71.150002
20170125143000,45.724998,73.89019,22.665432,22.665001,35.37748,1.557607,1.5,54.952297,55.0,71.150002
20170125144500,45.724998,73.89019,22.665432,22.665001,35.294078,1.565636,1.5,54.952297,55.0,71.150002
20170125150000,45.724998,74.358238,22.665432,22.665001,35.45891,1.561622,1.5,55.186317,55.0,71.150002
20170125151500,45.724998,73.620163,22.665432,22.665001,35.45891,1.557607,1.5,54.826286,55.0,71.150002
20170125153000,43.855,73.260132,22.665432,22.665001,35.12112,1.549578,1.5,54.538254,55.0,71.150002
20170125154500,43.855,73.620163,22.665432,22.665001,35.006829,1.557607,1.5,55.186317,55.0,71.150002
20170125160000,43.855,73.440147,22.665432,22.665001,35.082836,1.545564,1.5,55.402344,55.0,71.150002
20170125161500,43.855,73.440147,22.665432,22.665001,34.952684,1.565636,1.5,55.348335,55.0,71.150002
20170125163000,43.855,73.260132,22.665432,22.665001,34.960164,1.561622,1.5,55.186317,55.0,71.150002
20170125164500,43.855,73.260132,22.665432,22.665001,34.7665,1.565636,1.5,55.186317,55.0,71.150002
20170125170000,43.855,72.972099,22.665432,22.665001,34.634376,1.561622,1.5,55.114311,55.0,71.150002
20170125171500,49.639999,72.882088,22.665432,22.665001,34.634376,1.557607,1.5,54.736275,55.0,71.150002
20170125173000,46.77,72.522057,22.665432,22.665001,34.500365,1.549578,1.5,54.538254,55.0,71.150002
20170125174500,43.040001,72.162018,22.665432,22.665001,34.420176,1.553593,1.5,54.502251,55.0,71.150002
20170125180000,43.040001,71.783981,22.665432,22.665001,34.285094,1.557607,1.5,54.952297,55.0,71.150002
20170125181500,43.040001,71.783981,22.665432,22.665001,34.01493,1.553593,1.5,54.826286,55.0,71.150002
20170125183000,53.77,71.603958,22.665432,22.665001,33.915021,1.553593,1.5,55.690369,55.0,71.150002
20170125184500,43.400002,71.333939,22.665432,22.665001,33.777967,1.545564,1.5,55.564358,55.0,71.150002
20170125190000,46.645,71.333939,22.665432,22.665001,33.70944,1.557607,1.5,54.862289,55.0,71.150002
20170125191500,58.389999,71.513954,22.665432,22.665001,33.75636,1.537535,1.5,55.88839,55.0,71.150002
20170125193000,57.220001,71.153915,22.665432,22.665001,33.523256,1.557607,1.5,54.952297,55.0,71.150002
20170125194500,47.715,70.955902,22.665432,22.665001,33.634266,1.557607,1.5,54.736275,55.0,71.150002
20170125200000,42.580002,71.063911,22.665432,22.665001,33.673791,1.549578,1.5,54.862289,55.0,71.150002
20170125201500,55.404999,70.955902,22.665432,22.665001,33.673791,1.533521,1.5,55.690369,55.0,71.150002
20170125203000,49.450001,71.153915,22.665432,22.665001,33.814789,1.54155,1.5,55.636368,55.0,71.150002
20170125204500,43.865002,71.063911,22.665432,22.665001,33.853328,1.525492,1.5,54.37624,55.0,71.150002
20170125210000,48.279999,70.145813,22.665432,22.665001,31.199152,1.54155,1.5,54.952297,55.0,71.150002
20170125211500,36.549999,69.767776,22.665432,22.665001,29.845782,1.557607,1.5,54.9883,55.0,71.150002
20170125213000,36.549999,69.857788,22.665432,22.665001,29.085168,1.573665,1.5,54.664268,55.0,71.150002
20170125214500,36.549999,69.857788,22.665432,22.665001,28.82092,1.581694,1.5,54.862289,55.0,71.150002
20170125220000,36.549999,69.767776,22.665432,22.665001,28.688796,1.593737,1.5,54.502251,55.0,71.150002
20170125221500,34.424999,69.317734,23.095615,23.094999,28.688796,1.569651,1.5,55.024303,55.0,70.669998
20170125223000,34.424999,69.587761,23.095615,23.094999,28.1994,1.561622,1.5,54.664268,55.0,70.669998
20170125224500,28.594999,69.677765,23.095615,23.094999,27.88864,1.57768,1.5,54.898293,55.0,70.669998
20170125230000,28.594999,69.137711,23.583668,23.584999,26.836068,1.593737,1.5,54.898293,55.0,70.129997
20170125231500,28.594999,69.137711,23.583668,23.584999,26.836068,1.565636,1.5,54.862289,55.0,70.129997
20170125233000,28.594999,68.759674,23.583668,23.584999,27.114375,1.573665,1.5,54.502251,55.0,70.129997
20170125234500,28.594999,68.849686,23.583668,23.584999,26.687267,1.57768,1.5,54.700272,55.0,70.129997
20170126000000,22.360001,68.489655,23.583668,23.584999,26.444711,1.573665,1.5,54.37624,55.0,70.129997
20170126001500,27.295,68.489655,23.583668,23.584999,26.444711,1.573665,1.5,55.690369,55.0,70.129997
20170126003000,27.68,68.21962,23.583668,23.584999,25.69904,1.585708,1.5,54.502251,55.0,70.129997
20170126004500,33.485001,68.039612,23.583668,23.584999,25.17136,1.585708,1.5,54.826286,55.0,70.129997
20170126010000,36.330002,67.661568,24.071722,24.07,25.023545,1.565636,1.5,54.700272,55.0,69.584999
20170126011500,15.445,67.859589,24.071722,24.07,25.023545,1.557607,1.5,53.296131,55.0,69.584999
20170126013000,35.810001,67.859589,24.071722,24.07,24.647794,1.533521,1.5,58.066605,55.0,69.584999
20170126014500,34.919998,67.751579,24.071722,24.07,22.798024,1.57768,1.5,52.648064,55.0,69.584999
20170126020000,4.915,67.9496,24.071722,24.07,22.864256,1.529506,1.5,56.050407,55.0,69.584999
20170126021500,44.474998,68.039612,24.071722,24.07,21.900832,1.581694,1.5,53.188118,55.0,69.584999
20170126023000,8.195,67.661568,24.501905,24.5,22.159912,1.505419,1.5,56.212421,55.0,69.110001
20170126024500,41.174999,67.751579,24.501905,24.5,22.357367,1.565636,1.5,52.846085,55.0,69.110001
20170126030000,8.9,67.751579,24.501905,24.5,21.72665,1.493376,1.5,56.122414,55.0,69.110001
20170126031500,32.709999,66.671471,24.501905,24.5,21.72665,1.573665,1.5,52.720074,55.0,69.110001
20170126033000,26.57,66.203423,24.501905,24.5,21.157235,1.513448,1.5,57.436546,55.0,69.110001
20170126034500,5.425,66.113419,24.501905,24.5,21.266936,1.565636,1.5,51.819984,55.0,69.110001
20170126040000,50.465,66.761475,24.501905,24.5,20.906145,1.481333,1.5,57.958595,55.0,69.110001
20170126041500,0.0,66.851486,24.501905,24.5,20.906145,1.513448,1.5,52.55806,55.0,69.110001
20170126043000,53.869999,67.031502,24.501905,24.5,20.541002,1.557607,1.5,55.960396,55.0,69.110001
20170126044500,1.405,66.293427,24.501905,24.5,20.431556,1.505419,1.5,53.710175,55.0,69.110001
20170126050000,49.68,66.941498,24.501905,24.5,19.93995,1.557607,1.5,53.674168,55.0,69.110001
20170126051500,5.445,66.761475,24.501905,24.5,19.93995,1.493376,1.5,55.924393,55.0,69.110001
20170126053000,27.75,66.293427,24.501905,24.5,19.825744,1.569651,1.5,52.594059,55.0,69.110001
20170126054500,23.924999,66.47345,24.501905,24.5,19.555988,1.501405,1.5,57.634563,55.0,69.110001
20170126060000,1.67,65.843384,24.501905,24.5,19.172927,1.54155,1.5,51.855988,55.0,69.110001
20170126061500,47.865002,65.573357,24.501905,24.5,19.172927,1.549578,1.5,57.598564,55.0,69.110001
20170126063000,0.0,65.195328,24.501905,24.5,18.942288,1.545564,1.5,52.936096,55.0,69.110001
20170126064500,47.080002,65.105316,24.501905,24.5,18.570974,1.557607,1.5,55.402344,55.0,69.110001
20170126070000,2.645,66.47345,24.501905,24.5,18.461528,1.509434,1.5,55.402344,55.0,69.110001
20170126071500,22.584999,66.293427,24.501905,24.5,18.461528,1.557607,1.5,52.55806,55.0,69.110001
20170126073000,40.855,66.563461,24.501905,24.5,17.820781,1.513448,1.5,58.228622,55.0,69.110001
20170126074500,0.0,66.851486,24.501905,24.5,17.912564,1.525492,1.5,52.180019,55.0,69.110001
20170126080000,49.345001,65.285332,24.501905,24.5,17.609777,1.565636,1.5,54.898293,55.0,69.110001
20170126081500,2.875,65.573357,24.501905,24.5,17.609777,1.525492,1.5,55.186317,55.0,69.110001
20170126083000,27.895,65.753372,24.501905,24.5,17.87921,1.565636,1.5,52.720074,55.0,69.110001
20170126084500,30.625,66.293427,24.501905,24.5,18.078467,1.525492,1.5,58.030605,55.0,69.110001
20170126090000,0.0,65.663368,24.501905,24.5,18.187913,1.573665,1.5,52.432045,55.0,69.110001
20170126091500,51.349998,66.563461,24.501905,24.5,18.187913,1.565636,1.5,56.50045,55.0,69.110001
20170126093000,0.93,66.113419,24.501905,24.5,17.965808,1.525492,1.5,55.024303,55.0,69.110001
20170126094500,32.07,67.031502,24.501905,24.5,17.885772,1.573665,1.5,52.936096,55.0,69.110001
20170126100000,37.75,66.671471,24.501905,24.5,17.68898,1.525492,1.5,58.39064,55.0,69.110001
20170126101500,4.885,66.563461,23.789202,23.790001,17.68898,1.485347,1.5,52.522053,55.0,69.900002
20170126103000,58.805,67.301529,23.789202,23.790001,18.00688,1.489362,1.5,55.690369,55.0,69.900002
20170126104500,11.475,66.203423,23.789202,23.790001,18.00688,1.461261,1.5,56.446445,55.0,69.900002
20170126110000,20.725,67.031502,23.789202,23.790001,18.166442,1.489362,1.5,52.432045,55.0,69.900002
20170126111500,60.915001,67.571564,24.649569,24.65,18.166442,1.549578,1.5,57.544556,55.0,68.945
20170126113000,3.2,67.751579,24.649569,24.65,18.315736,1.497391,1.5,54.052208,55.0,68.945
20170126114500,34.599998,67.481552,24.649569,24.65,18.514908,1.561622,1.5,52.720074,55.0,68.945
20170126120000,54.215,68.21962,24.649569,24.65,18.769874,1.529506,1.5,58.606659,55.0,68.945
20170126121500,0.0,68.129616,24.649569,24.65,18.892376,1.525492,1.5,52.846085,55.0,68.945
20170126123000,41.290001,67.859589,24.649569,24.65,19.072236,1.57768,1.5,53.062107,55.0,68.945
20170126124500,43.68,67.751579,24.649569,24.65,19.168864,1.485347,1.5,58.39064,55.0,68.945
20170126130000,0.0,67.481552,24.649569,24.65,19.102717,1.525492,1.5,52.810081,55.0,68.945
20170126131500,47.014999,67.661568,24.649569,24.65,19.102717,1.561622,1.5,54.340233,55.0,68.945
20170126133000,32.759998,68.039612,24.649569,24.65,19.526867,1.497391,1.5,57.634563,55.0,68.945
20170126134500,0.0,67.9496,24.649569,24.65,19.624481,1.537535,1.5,52.522053,55.0,68.945
20170126140000,50.52,68.039612,24.649569,24.65,,1.569651,1.5,54.160217,55.0,68.945
20170126141500,27.584999,67.859589,24.649569,24.65,19.410434,1.513448,1.5,57.112511,55.0,68.945
20170126143000,8.885,67.661568,24.649569,24.65,19.9884,1.581694,1.5,52.234024,55.0,68.945
20170126144500,58.325001,67.9496,24.649569,24.65,19.628748,1.565636,1.5,55.402344,55.0,68.945
20170126150000,18.32,68.489655,24.649569,24.65,19.748632,1.481333,1.5,57.184517,55.0,68.945
20170126151500,8.09,67.391541,24.649569,24.65,19.748632,1.533521,1.5,51.729973,55.0,68.945
20170126153000,55.400002,67.661568,24.649569,24.65,19.414208,1.57768,1.5,55.88839,55.0,68.945
20170126154500,11.625,68.129616,24.649569,24.65,19.770902,1.493376,1.5,55.88839,55.0,68.945
20170126160000,12.035,67.301529,24.649569,24.65,19.9884,1.581694,1.5,51.855988,55.0,68.945
20170126161500,55.700001,67.661568,24.649569,24.65,19.9884,1.569651,1.5,57.112511,55.0,68.945
20170126163000,8.215,67.751579,24.649569,24.65,19.429253,1.54155,1.5,56.248428,55.0,68.945
20170126164500,15.655,67.121513,24.649569,24.65,19.660147,1.581694,1.5,51.945995,55.0,68.945
20170126170000,52.755001,66.941498,24.649569,24.65,19.560561,1.569651,1.5,57.274529,55.0,68.945
20170126171500,0.545,66.851486,24.649569,24.65,19.560561,1.525492,1.5,54.250225,55.0,68.945
20170126173000,33.779999,66.563461,24.649569,24.65,19.112424,1.565636,1.5,52.48605,55.0,68.945
20170126174500,33.98,66.203423,24.649569,24.65,19.172162,1.525492,1.5,58.066605,55.0,68.945
20170126180000,0.0,65.933395,24.649569,24.65,19.172162,1.589723,1.5,52.396042,55.0,68.945
20170126181500,50.689999,66.293427,24.649569,24.65,18.664287,1.569651,1.5,55.798382,55.0,68.945
20170126183000,8.07,65.753372,24.649569,24.65,18.415322,1.485347,1.5,56.086411,55.0,68.945
