PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170126184500,15.84,65.195328,24.649569,24.65,18.267014,1.581694,1.5,52.144012,55.0,68.945
20170126190000,49.029999,66.563461,24.649569,24.65,18.164555,1.537535,1.5,57.958595,55.0,68.945
20170126191500,0.94,65.933395,24.649569,24.65,17.965298,1.537535,1.5,53.764175,55.0,68.945
20170126193000,39.810001,65.105316,24.649569,24.65,17.801792,1.57768,1.5,53.422142,55.0,68.945
20170126194500,13.89,64.007202,24.649569,24.65,17.699248,1.533521,1.5,56.734474,55.0,68.945
20170126200000,12.035,63.287128,24.649569,24.65,17.624482,1.573665,1.5,52.180019,55.0,68.945
20170126201500,30.93,63.467148,24.649569,24.65,17.624482,1.533521,1.5,57.598564,55.0,68.945
20170126203000,0.0,62.657066,24.649569,24.65,17.368717,1.557607,1.5,52.360039,55.0,68.945
20170126204500,30.9,62.189022,24.649569,24.65,17.114414,1.513448,1.5,57.382538,55.0,68.945
20170126210000,0.0,63.017105,24.649569,24.65,16.988376,1.557607,1.5,52.396042,55.0,68.945
20170126211500,31.950001,62.189022,24.649569,24.65,16.988376,1.509434,1.5,57.274529,55.0,68.945
20170126213000,0.12,62.189022,24.649569,24.65,16.662095,1.565636,1.5,52.396042,55.0,68.945
20170126214500,20.365,61.918995,24.649569,24.65,16.662095,1.533521,1.5,57.022503,55.0,68.945
20170126220000,14.185,61.468948,24.649569,24.65,16.662095,1.581694,1.5,52.810081,55.0,68.945
20170126221500,4.28,61.828983,24.649569,24.65,16.692831,1.533521,1.5,55.88839,55.0,68.945
20170126223000,33.580002,61.090912,24.649569,24.65,16.23344,1.57768,1.5,54.37624,55.0,68.945
20170126224500,0.165,61.378937,24.649569,24.65,16.302052,1.533521,1.5,54.37624,55.0,68.945
20170126230000,34.735001,61.0009,24.649569,24.65,15.949642,1.54155,1.5,56.176422,55.0,68.945
20170126231500,0.0,60.730873,24.649569,24.65,15.949642,1.565636,1.5,52.846085,55.0,68.945
20170126233000,25.495001,60.730873,24.649569,24.65,15.709058,1.533521,1.5,56.9865,55.0,68.945
20170126234500,8.155,61.090912,24.649569,24.65,15.588766,1.569651,1.5,52.648064,55.0,68.945
20170127000000,8.755,61.090912,24.649569,24.65,15.408328,1.517463,1.5,55.924393,55.0,68.945
20170127001500,29.6,61.090912,24.649569,24.65,15.407512,1.573665,1.5,53.998199,55.0,68.945
20170127003000,0.0,61.55896,24.649569,24.65,15.04072,1.537535,1.5,54.700272,55.0,68.945
20170127004500,35.650002,61.0009,24.649569,24.65,15.035875,1.57768,1.5,55.510353,55.0,68.945
20170127010000,0.0,61.198921,24.649569,24.65,14.789375,1.565636,1.5,53.548157,55.0,68.945
20170127011500,29.215,60.910892,24.649569,24.65,14.719454,1.533521,1.5,56.950497,55.0,68.945
20170127013000,5.345,60.910892,24.649569,24.65,14.5331,1.573665,1.5,52.720074,55.0,68.945
20170127014500,9.715,61.0009,24.649569,24.65,14.408864,1.521477,1.5,56.284431,55.0,68.945
20170127020000,29.695,61.198921,24.649569,24.65,14.408864,1.57768,1.5,54.250225,55.0,68.945
20170127021500,0.42,61.918995,24.649569,24.65,14.408864,1.553593,1.5,54.250225,55.0,68.945
20170127023000,39.895,62.927094,24.649569,24.65,14.209284,1.521477,1.5,55.240326,55.0,68.945
20170127024500,0.0,62.837082,24.649569,24.65,14.160392,1.569651,1.5,53.962196,55.0,68.945
20170127030000,41.240002,63.647163,24.649569,24.65,14.490532,1.513448,1.5,55.276329,55.0,68.945
20170127031500,0.245,63.827187,24.649569,24.65,14.746722,1.54155,1.5,54.052208,55.0,68.945
20170127033000,41.900002,63.737175,24.649569,24.65,14.932736,1.505419,1.5,54.790279,55.0,68.945
20170127034500,0.67,63.287128,24.649569,24.65,14.873984,1.561622,1.5,54.502251,55.0,68.945
20170127040000,40.974998,63.37714,24.649569,24.65,14.815232,1.57768,1.5,54.37624,55.0,68.945
20170127041500,0.23,63.287128,24.649569,24.65,14.815232,1.565636,1.5,54.574257,55.0,68.945
20170127043000,37.009998,63.737175,24.649569,24.65,14.638976,1.513448,1.5,53.800179,55.0,68.945
20170127044500,2.325,63.557159,24.649569,24.65,14.580224,1.505419,1.5,55.510353,55.0,68.945
20170127050000,33.384998,64.115219,24.649569,24.65,14.580224,1.525492,1.5,53.386139,55.0,68.945
20170127051500,3.685,63.287128,24.649569,24.65,14.580224,1.557607,1.5,55.348335,55.0,68.945
20170127053000,27.275,63.467148,24.649569,24.65,,1.549578,1.5,53.386139,55.0,68.945
20170127054500,8.03,63.467148,24.649569,24.65,,1.573665,1.5,56.014404,55.0,68.945
20170127060000,26.809999,62.657066,24.649569,24.65,,1.589723,1.5,53.224121,55.0,68.945
20170127061500,0.465,61.55896,24.649569,24.65,,1.54155,1.5,54.826286,55.0,68.945
20170127063000,35.584999,61.198921,24.649569,24.65,14.08328,1.585708,1.5,55.240326,55.0,68.945
20170127064500,0.0,60.370838,24.649569,24.65,13.972848,1.557607,1.5,53.350136,55.0,68.945
20170127070000,28.209999,60.460846,24.649569,24.65,13.85905,1.561622,1.5,56.662468,55.0,68.945
20170127071500,0.0,60.370838,25.137623,25.139999,13.85905,1.557607,1.5,52.720074,55.0,68.404999
20170127073000,11.53,61.0009,25.137623,25.139999,13.686092,1.517463,1.5,56.014404,55.0,68.404999
20170127074500,24.344999,60.730873,25.137623,25.139999,13.573688,1.565636,1.5,54.052208,55.0,68.404999
20170127080000,0.49,61.468948,25.137623,25.139999,13.686092,1.533521,1.5,55.024303,55.0,68.404999
20170127081500,38.310001,61.648964,25.137623,25.139999,13.686092,1.573665,1.5,54.736275,55.0,68.404999
20170127083000,0.345,62.009003,25.137623,25.139999,13.914759,1.525492,1.5,55.150314,55.0,68.404999
20170127084500,0.0,62.27903,25.137623,25.139999,13.75535,1.557607,1.5,52.396042,55.0,68.404999
20170127090000,0.86,63.287128,25.137623,25.139999,13.972848,1.501405,1.5,52.774078,55.0,68.404999
20170127091500,23.459999,63.37714,25.137623,25.139999,13.972848,1.54155,1.5,54.790279,55.0,68.404999
20170127093000,25.975,63.37714,25.137623,25.139999,14.550219,1.545564,1.5,57.022503,55.0,68.404999
20170127094500,10.075,63.467148,25.137623,25.139999,14.824412,1.501405,1.5,56.284431,55.0,68.404999
20170127100000,0.5,64.007202,25.137623,25.139999,14.959324,1.533521,1.5,54.412243,55.0,68.404999
20170127101500,0.385,63.647163,25.137623,25.139999,14.959324,1.489362,1.5,53.674168,55.0,68.404999
20170127103000,0.0,63.827187,25.137623,25.139999,15.524047,1.529506,1.5,52.810081,55.0,68.404999
20170127104500,0.0,64.007202,25.137623,25.139999,15.450998,1.493376,1.5,52.144012,55.0,68.404999
20170127110000,7.095,65.015305,25.137623,25.139999,16.234953,1.513448,1.5,53.008102,55.0,68.404999
20170127111500,30.530001,65.933395,19.549015,19.549999,16.234953,1.593737,1.5,54.574257,55.0,74.07
20170127113000,29.145,66.023407,24.917595,24.92,16.3402,1.601766,1.5,55.150314,55.0,68.644997
20170127114500,31.825001,67.031502,24.917595,24.92,16.636,1.553593,1.5,56.860489,55.0,68.644997
20170127120000,22.83,67.211517,25.347778,25.35,16.793675,1.505419,1.5,57.382538,55.0,68.169998
20170127121500,4.24,66.47345,25.835831,25.834999,16.793675,1.509434,1.5,55.150314,55.0,67.625
20170127123000,1.07,66.761475,25.835831,25.834999,,1.461261,1.5,53.764175,55.0,67.625
20170127124500,0.0,66.851486,25.835831,25.834999,,1.465275,1.5,52.972099,55.0,67.625
20170127130000,0.0,66.761475,25.835831,25.834999,,1.517463,1.5,52.180019,55.0,67.625
20170127131500,0.0,66.203423,25.835831,25.834999,17.27639,1.521477,1.5,51.765976,55.0,67.625
20170127133000,7.27,66.941498,25.835831,25.834999,17.27639,1.505419,1.5,52.432045,55.0,67.625
20170127134500,21.655001,67.751579,25.835831,25.834999,17.562415,1.501405,1.5,53.260128,55.0,67.625
20170127140000,31.280001,67.9496,25.835831,25.834999,17.294376,1.445203,1.5,54.862289,55.0,67.625
20170127141500,29.565001,67.859589,25.835831,25.834999,17.294376,1.501405,1.5,56.50045,55.0,67.625
20170127143000,30.615,68.039612,25.835831,25.834999,17.28098,1.469289,1.5,57.148514,55.0,67.625
20170127144500,25.805,68.039612,25.296726,25.295,17.28098,1.465275,1.5,57.382538,55.0,68.224998
20170127150000,16.565001,67.751579,25.296726,25.295,17.19224,1.465275,1.5,56.824486,55.0,68.224998
20170127151500,13.525,67.661568,25.296726,25.295,17.19224,1.429145,1.5,56.212421,55.0,68.224998
20170127153000,2.45,66.761475,25.296726,25.295,17.19224,1.513448,1.5,55.186317,55.0,68.224998
20170127154500,0.95,66.941498,25.296726,25.295,16.499813,1.513448,1.5,54.340233,55.0,68.224998
20170127160000,0.0,66.203423,25.296726,25.295,,1.521477,1.5,53.008102,55.0,68.224998
20170127161500,0.0,66.671471,25.296726,25.295,,1.521477,1.5,52.900093,55.0,68.224998
20170127163000,0.0,66.761475,25.296726,25.295,16.475826,1.517463,1.5,52.234024,55.0,68.224998
20170127164500,0.0,65.663368,25.296726,25.295,15.92727,1.557607,1.5,52.30603,55.0,68.224998
20170127170000,9.6,66.113419,25.296726,25.295,15.92727,1.573665,1.5,52.936096,55.0,68.224998
20170127171500,23.74,65.573357,25.296726,25.295,15.801555,1.557607,1.5,54.700272,55.0,68.224998
20170127173000,27.799999,65.285332,25.296726,25.295,15.801555,1.557607,1.5,56.176422,55.0,68.224998
20170127174500,21.73,65.105316,25.296726,25.295,15.511756,1.481333,1.5,57.112511,55.0,68.224998
20170127180000,8.75,65.195328,25.296726,25.295,15.512912,1.505419,1.5,55.726372,55.0,68.224998
20170127181500,0.515,64.007202,25.296726,25.295,15.426144,1.517463,1.5,54.412243,55.0,68.224998
20170127183000,0.0,63.647163,25.296726,25.295,15.426144,1.557607,1.5,52.900093,55.0,68.224998
20170127184500,0.0,63.467148,25.296726,25.295,15.454993,1.565636,1.5,52.180019,55.0,68.224998
20170127190000,18.174999,63.197121,25.296726,25.295,15.536916,1.573665,1.5,53.872189,55.0,68.224998
20170127191500,23.42,63.107113,25.296726,25.295,15.618839,1.529506,1.5,56.950497,55.0,68.224998
20170127193000,0.965,63.287128,25.296726,25.295,15.618839,1.537535,1.5,55.186317,55.0,68.224998
20170127194500,0.0,62.837082,25.296726,25.295,15.915149,1.569651,1.5,53.008102,55.0,68.224998
20170127200000,0.0,62.369041,25.296726,25.295,15.8965,1.585708,1.5,52.270027,55.0,68.224998
20170127201500,22.665001,62.657066,25.296726,25.295,16.004144,1.525492,1.5,55.762375,55.0,68.224998
20170127203000,8.685,62.189022,25.296726,25.295,16.004144,1.537535,1.5,55.960396,55.0,68.224998
20170127204500,0.0,62.009003,25.296726,25.295,15.803,1.569651,1.5,53.098114,55.0,68.224998
20170127210000,0.0,62.189022,25.296726,25.295,15.69964,1.569651,1.5,52.108009,55.0,68.224998
20170127211500,21.565001,62.27903,25.296726,25.295,15.69964,1.525492,1.5,55.510353,55.0,68.224998
20170127213000,7.095,62.27903,25.296726,25.295,15.782804,1.525492,1.5,56.086411,55.0,68.224998
20170127214500,0.0,61.828983,25.296726,25.295,15.998993,1.573665,1.5,53.098114,55.0,68.224998
20170127220000,0.0,61.918995,25.296726,25.295,,1.565636,1.5,52.30603,55.0,68.224998
20170127221500,23.305,62.009003,25.296726,25.295,16.143119,1.533521,1.5,56.50045,55.0,68.224998
20170127223000,0.335,62.189022,25.296726,25.295,16.215182,1.557607,1.5,55.240326,55.0,68.224998
20170127224500,0.0,61.55896,25.296726,25.295,16.173855,1.581694,1.5,52.234024,55.0,68.224998
20170127230000,14.39,61.55896,25.296726,25.295,16.060465,1.557607,1.5,53.764175,55.0,68.224998
20170127231500,13.47,61.918995,25.296726,25.295,16.173855,1.521477,1.5,56.662468,55.0,68.224998
20170127233000,0.0,61.738976,25.296726,25.295,15.990374,1.57768,1.5,53.710175,55.0,68.224998
20170127234500,0.0,62.09901,25.296726,25.295,15.990374,1.557607,1.5,51.982002,55.0,68.224998
20170128000000,22.105,61.828983,25.296726,25.295,15.89038,1.561622,1.5,56.446445,55.0,68.224998
20170128001500,0.825,61.918995,25.296726,25.295,15.89038,1.517463,1.5,55.312332,55.0,68.224998
20170128003000,0.0,62.27903,25.296726,25.295,15.86352,1.573665,1.5,52.108009,55.0,68.224998
20170128004500,20.125,61.55896,25.296726,25.295,15.86352,1.561622,1.5,54.826286,55.0,68.224998
20170128010000,6.75,61.828983,25.296726,25.295,15.93016,1.521477,1.5,55.636368,55.0,68.224998
20170128011500,0.0,61.738976,26.364788,26.365,15.87848,1.469289,1.5,52.144012,55.0,67.040001
20170128013000,19.440001,61.468948,26.86648,26.865,15.468474,1.473304,1.5,54.286232,55.0,66.480003
20170128014500,0.0,61.288933,26.86648,26.865,15.468474,1.429145,1.5,54.574257,55.0,66.480003
20170128020000,0.0,60.910892,26.86648,26.865,15.469052,1.445203,1.5,52.180019,55.0,66.480003
20170128021500,17.834999,61.468948,26.86648,26.865,15.469052,1.433159,1.5,56.608459,55.0,66.480003
20170128023000,0.0,60.910892,26.86648,26.865,15.529691,1.437174,1.5,53.008102,55.0,66.480003
20170128024500,17.0,61.198921,26.86648,26.865,15.529691,1.465275,1.5,54.37624,55.0,66.480003
20170128030000,0.23,61.648964,26.86648,26.865,15.529691,1.405058,1.5,55.348335,55.0,66.480003
20170128031500,0.0,61.198921,26.019749,26.02,15.529691,1.461261,1.5,52.072006,55.0,67.425003
20170128033000,20.995001,61.090912,26.019749,26.02,15.588766,1.513448,1.5,56.446445,55.0,67.425003
20170128034500,0.425,60.370838,26.019749,26.02,15.709058,1.453232,1.5,54.214222,55.0,67.425003
20170128040000,1.31,60.460846,26.019749,26.02,15.709058,1.517463,1.5,52.648064,55.0,67.425003
20170128041500,8.025,61.090912,26.019749,26.02,15.709058,1.477318,1.5,56.050407,55.0,67.425003
20170128043000,0.0,60.640865,26.019749,26.02,15.167744,1.493376,1.5,52.522053,55.0,67.425003
20170128044500,17.620001,60.010803,26.019749,26.02,15.108822,1.489362,1.5,56.212421,55.0,67.425003
20170128050000,0.0,60.820885,26.019749,26.02,15.108822,1.469289,1.5,54.088211,55.0,67.425003
20170128051500,3.13,60.460846,26.019749,26.02,15.339954,1.525492,1.5,52.720074,55.0,67.425003
20170128053000,1.785,60.460846,26.019749,26.02,15.16856,1.469289,1.5,55.47435,55.0,67.425003
20170128054500,0.0,60.370838,26.019749,26.02,15.16856,1.533521,1.5,51.891991,55.0,67.425003
20170128060000,14.42,60.730873,26.019749,26.02,,1.481333,1.5,56.50045,55.0,67.425003
20170128061500,0.0,61.198921,26.019749,26.02,14.93192,1.513448,1.5,53.062107,55.0,67.425003
20170128063000,13.79,61.090912,26.019749,26.02,14.802023,1.509434,1.5,53.674168,55.0,67.425003
20170128064500,3.68,61.468948,26.019749,26.02,,1.469289,1.5,55.47435,55.0,67.425003
20170128070000,0.0,61.378937,26.019749,26.02,15.46725,1.525492,1.5,52.396042,55.0,67.425003
20170128071500,16.84,61.378937,26.019749,26.02,15.46725,1.477318,1.5,54.862289,55.0,67.425003
20170128073000,4.56,61.090912,26.019749,26.02,15.46725,1.461261,1.5,55.690369,55.0,67.425003
20170128074500,0.0,61.288933,26.019749,26.02,15.46725,1.533521,1.5,52.55806,55.0,67.425003
20170128080000,15.265,61.648964,26.019749,26.02,15.46725,1.481333,1.5,53.710175,55.0,67.425003
20170128081500,7.945,61.828983,26.019749,26.02,15.46725,1.497391,1.5,56.212421,55.0,67.425003
20170128083000,0.0,61.648964,26.019749,26.02,15.5905,1.537535,1.5,52.972099,55.0,67.425003
20170128084500,6.21,61.918995,26.019749,26.02,15.775375,1.513448,1.5,53.188118,55.0,67.425003
20170128090000,12.26,61.918995,26.019749,26.02,15.775375,1.469289,1.5,56.338436,55.0,67.425003
20170128091500,0.0,62.09901,26.019749,26.02,16.079964,1.501405,1.5,53.008102,55.0,67.425003
20170128093000,0.0,62.189022,26.019749,26.02,16.079964,1.481333,1.5,52.396042,55.0,67.425003
20170128094500,24.33,62.369041,26.019749,26.02,16.079964,1.509434,1.5,56.734474,55.0,67.425003
20170128100000,1.965,62.549057,26.019749,26.02,16.421358,1.469289,1.5,55.024303,55.0,67.425003
20170128101500,0.0,62.657066,26.019749,26.02,16.421358,1.497391,1.5,52.810081,55.0,67.425003
20170128103000,0.0,62.549057,26.019749,26.02,16.421358,1.477318,1.5,52.108009,55.0,67.425003
20170128104500,25.035,63.197121,26.019749,26.02,16.514025,1.497391,1.5,55.312332,55.0,67.425003
20170128110000,15.08,63.197121,26.019749,26.02,16.514025,1.513448,1.5,56.788483,55.0,67.425003
20170128111500,0.795,63.467148,26.019749,26.02,16.867336,1.545564,1.5,54.502251,55.0,67.425003
20170128113000,0.0,63.557159,25.422779,25.424999,16.867336,1.501405,1.5,52.594059,55.0,68.084999
20170128114500,0.0,64.385239,25.422779,25.424999,16.867336,1.565636,1.5,52.522053,55.0,68.084999
20170128120000,20.799999,64.385239,25.422779,25.424999,17.2378,1.573665,1.5,54.160217,55.0,68.084999
20170128121500,28.639999,64.007202,25.422779,25.424999,17.2378,1.573665,1.5,56.284431,55.0,68.084999
20170128123000,21.889999,64.47525,25.422779,25.424999,17.237698,1.525492,1.5,57.148514,55.0,68.084999
20170128124500,6.26,64.565262,25.422779,25.424999,17.237698,1.525492,1.5,55.924393,55.0,68.084999
20170128130000,0.29,64.655266,25.422779,25.424999,17.237698,1.54155,1.5,53.674168,55.0,68.084999
20170128131500,0.0,65.015305,25.422779,25.424999,17.369074,1.545564,1.5,52.522053,55.0,68.084999
20170128133000,0.0,65.105316,25.422779,25.424999,17.473828,1.557607,1.5,51.982002,55.0,68.084999
20170128134500,6.49,65.843384,25.422779,25.424999,,1.54155,1.5,53.134113,55.0,68.084999
20170128140000,18.34,65.105316,25.422779,25.424999,17.397243,1.585708,1.5,53.296131,55.0,68.084999
20170128141500,28.690001,65.105316,25.422779,25.424999,17.397243,1.581694,1.5,55.960396,55.0,68.084999
20170128143000,25.934999,65.105316,25.422779,25.424999,17.638728,1.505419,1.5,57.382538,55.0,68.084999
20170128144500,13.51,65.105316,25.422779,25.424999,17.65787,1.525492,1.5,56.374439,55.0,68.084999
20170128150000,0.57,65.285332,25.422779,25.424999,17.65787,1.521477,1.5,54.664268,55.0,68.084999
20170128151500,0.0,64.835281,25.422779,25.424999,17.65787,1.537535,1.5,52.684067,55.0,68.084999
20170128153000,0.0,65.195328,25.422779,25.424999,17.65787,1.581694,1.5,51.819984,55.0,68.084999
20170128154500,9.375,65.105316,25.422779,25.424999,17.65787,1.573665,1.5,53.188118,55.0,68.084999
20170128160000,25.305,65.195328,25.422779,25.424999,18.029184,1.545564,1.5,54.412243,55.0,68.084999
20170128161500,28.705,65.483353,25.422779,25.424999,18.029184,1.533521,1.5,57.112511,55.0,68.084999
20170128163000,18.370001,65.285332,25.422779,25.424999,17.9909,1.513448,1.5,57.05851,55.0,68.084999
20170128164500,2.13,65.195328,25.422779,25.424999,17.9909,1.489362,1.5,55.06031,55.0,68.084999
20170128170000,0.0,64.47525,25.422779,25.424999,17.9909,1.501405,1.5,52.810081,55.0,68.084999
20170128171500,0.0,64.47525,25.422779,25.424999,18.191636,1.513448,1.5,52.234024,55.0,68.084999
20170128173000,1.72,64.385239,25.422779,25.424999,18.191636,1.525492,1.5,52.360039,55.0,68.084999
20170128174500,22.959999,63.467148,25.422779,25.424999,18.191636,1.493376,1.5,55.510353,55.0,68.084999
20170128180000,20.959999,63.467148,25.422779,25.424999,18.111464,1.477318,1.5,57.022503,55.0,68.084999
20170128181500,0.825,63.017105,25.422779,25.424999,18.111464,1.525492,1.5,55.150314,55.0,68.084999
20170128183000,0.0,63.107113,25.852962,25.855,17.713868,1.525492,1.5,52.108009,55.0,67.610001
20170128184500,4.64,62.927094,25.852962,25.855,17.713868,1.565636,1.5,52.55806,55.0,67.610001
20170128190000,24.055,62.747078,25.852962,25.855,17.713868,1.521477,1.5,56.9865,55.0,67.610001
20170128191500,0.145,62.747078,25.852962,25.855,17.453649,1.54155,1.5,54.862289,55.0,67.610001
20170128193000,0.0,62.369041,25.852962,25.855,17.453649,1.54155,1.5,52.072006,55.0,67.610001
20170128194500,23.209999,62.27903,25.852962,25.855,16.996638,1.509434,1.5,54.700272,55.0,67.610001
20170128200000,3.715,62.189022,25.852962,25.855,16.878896,1.525492,1.5,55.600361,55.0,67.610001
20170128201500,0.0,62.009003,25.852962,25.855,16.878896,1.549578,1.5,52.720074,55.0,67.610001
20170128203000,11.61,61.918995,25.852962,25.855,15.99578,1.501405,1.5,53.134113,55.0,67.610001
20170128204500,9.79,61.828983,25.852962,25.855,15.99578,1.525492,1.5,56.014404,55.0,67.610001
20170128210000,0.0,62.27903,25.852962,25.855,15.615932,1.493376,1.5,53.134113,55.0,67.610001
20170128211500,8.88,62.189022,25.852962,25.855,15.574112,1.513448,1.5,53.098114,55.0,67.610001
20170128213000,12.695,61.918995,25.852962,25.855,15.574112,1.489362,1.5,56.536453,55.0,67.610001
20170128214500,0.0,61.918995,25.852962,25.855,15.574112,1.513448,1.5,53.224121,55.0,67.610001
20170128220000,0.0,61.828983,25.852962,25.855,14.98326,1.553593,1.5,52.360039,55.0,67.610001
20170128221500,16.67,61.918995,25.852962,25.855,14.75648,1.485347,1.5,56.860489,55.0,67.610001
20170128223000,0.185,61.918995,25.852962,25.855,14.75648,1.513448,1.5,53.224121,55.0,67.610001
20170128224500,11.075,62.27903,25.852962,25.855,14.346151,1.549578,1.5,53.098114,55.0,67.610001
20170128230000,8.305,61.918995,25.852962,25.855,14.346151,1.481333,1.5,55.924393,55.0,67.610001
20170128231500,0.0,61.918995,25.852962,25.855,14.10368,1.521477,1.5,52.594059,55.0,67.610001
20170128233000,21.094999,61.468948,25.852962,25.855,14.205408,1.529506,1.5,55.150314,55.0,67.610001
20170128234500,0.345,62.459045,25.852962,25.855,14.205408,1.497391,1.5,55.564358,55.0,67.610001
20170129000000,0.0,62.549057,25.852962,25.855,13.892438,1.525492,1.5,52.360039,55.0,67.610001
20170129001500,18.705,62.549057,25.852962,25.855,13.892438,1.545564,1.5,53.998199,55.0,67.610001
20170129003000,11.21,62.549057,25.852962,25.855,13.892438,1.449217,1.5,56.284431,55.0,67.610001
20170129004500,0.0,62.657066,25.852962,25.855,14.062608,1.505419,1.5,53.098114,55.0,67.610001
20170129010000,0.0,61.918995,25.852962,25.855,14.062608,1.545564,1.5,52.30603,55.0,67.610001
20170129011500,13.11,61.648964,25.852962,25.855,14.062608,1.501405,1.5,56.572456,55.0,67.610001
20170129013000,0.0,61.198921,25.852962,25.855,13.803375,1.529506,1.5,53.062107,55.0,67.610001
20170129014500,17.58,61.090912,25.852962,25.855,13.803375,1.505419,1.5,54.574257,55.0,67.610001
20170129020000,0.24,60.730873,25.852962,25.855,13.1255,1.509434,1.5,54.574257,55.0,67.610001
20170129021500,0.07,60.730873,25.852962,25.855,13.1255,1.533521,1.5,52.522053,55.0,67.610001
20170129023000,2.28,60.730873,25.852962,25.855,13.1255,1.513448,1.5,55.438347,55.0,67.610001
20170129024500,0.0,60.550858,25.852962,25.855,13.1255,1.525492,1.5,51.855988,55.0,67.610001
20170129030000,9.89,60.730873,25.852962,25.855,12.399158,1.501405,1.5,56.284431,55.0,67.610001
20170129031500,0.0,60.370838,25.852962,25.855,12.399158,1.553593,1.5,51.945995,55.0,67.610001
20170129033000,12.07,60.460846,25.852962,25.855,12.04872,1.509434,1.5,56.122414,55.0,67.610001
20170129034500,0.0,60.100811,25.852962,25.855,11.890382,1.553593,1.5,52.180019,55.0,67.610001
20170129040000,11.23,59.830784,25.852962,25.855,11.890382,1.513448,1.5,56.212421,55.0,67.610001
20170129041500,0.0,59.920792,25.852962,25.855,11.890382,1.525492,1.5,52.396042,55.0,67.610001
20170129043000,0.0,59.650764,25.852962,25.855,11.699591,1.529506,1.5,54.610264,55.0,67.610001
20170129044500,17.445,59.650764,25.852962,25.855,11.572397,1.505419,1.5,54.448246,55.0,67.610001
20170129050000,0.0,59.272728,25.852962,25.855,11.572397,1.549578,1.5,53.350136,55.0,67.610001
20170129051500,10.185,59.092712,25.852962,25.855,11.572397,1.517463,1.5,56.050407,55.0,67.610001
20170129053000,0.0,59.002701,25.852962,25.855,11.572397,1.521477,1.5,52.396042,55.0,67.610001
20170129054500,0.025,58.822685,25.852962,25.855,11.572397,1.54155,1.5,54.412243,55.0,67.610001
20170129060000,12.455,58.642666,25.852962,25.855,11.445203,1.525492,1.5,55.960396,55.0,67.610001
20170129061500,0.0,58.912693,25.852962,25.855,11.318009,1.521477,1.5,52.360039,55.0,67.610001
20170129063000,0.0,58.912693,25.852962,25.855,11.318009,1.553593,1.5,54.052208,55.0,67.610001
20170129064500,14.965,59.092712,25.852962,25.855,11.02328,1.517463,1.5,56.212421,55.0,67.610001
20170129070000,0.0,58.912693,25.852962,25.855,11.02328,1.517463,1.5,52.180019,55.0,67.610001
20170129071500,0.0,59.56076,25.852962,25.855,11.02328,1.549578,1.5,55.024303,55.0,67.610001
20170129073000,0.0,60.100811,25.852962,25.855,10.809488,1.549578,1.5,52.846085,55.0,67.610001
20170129074500,2.715,61.198921,25.852962,25.855,10.809488,1.509434,1.5,55.348335,55.0,67.610001
20170129080000,0.0,61.918995,25.852962,25.855,10.809488,1.525492,1.5,52.180019,55.0,67.610001
20170129081500,23.07,62.189022,25.852962,25.855,11.552031,1.549578,1.5,54.502251,55.0,67.610001
20170129083000,5.26,62.549057,25.852962,25.855,11.552031,1.493376,1.5,55.600361,55.0,67.610001
20170129084500,0.0,63.017105,25.852962,25.855,11.552031,1.517463,1.5,53.062107,55.0,67.610001
20170129090000,0.0,63.737175,25.852962,25.855,15.407512,1.537535,1.5,52.018005,55.0,67.610001
20170129091500,23.895,64.205215,25.852962,25.855,15.407512,1.561622,1.5,54.214222,55.0,67.610001
20170129093000,18.775,64.115219,25.852962,25.855,15.407512,1.493376,1.5,56.9865,55.0,67.610001
20170129094500,0.575,64.745277,25.852962,25.855,15.407512,1.505419,1.5,55.150314,55.0,67.610001
20170129100000,0.0,64.925293,25.852962,25.855,17.507828,1.513448,1.5,52.594059,55.0,67.610001
20170129101500,2.75,65.195328,25.852962,25.855,19.139964,1.565636,1.5,52.360039,55.0,67.610001
20170129103000,26.745001,65.573357,25.852962,25.855,19.139964,1.557607,1.5,54.502251,55.0,67.610001
20170129104500,30.375,66.023407,25.852962,25.855,19.139964,1.521477,1.5,56.338436,55.0,67.610001
20170129110000,24.790001,66.293427,25.852962,25.855,19.139964,1.501405,1.5,57.472549,55.0,67.610001
20170129111500,2.775,66.671471,25.852962,25.855,19.139964,1.457246,1.5,55.726372,55.0,67.610001
20170129113000,0.23,66.851486,25.852962,25.855,19.139964,1.457246,1.5,53.836185,55.0,67.610001
20170129114500,0.0,67.301529,25.852962,25.855,19.810495,1.497391,1.5,52.396042,55.0,67.610001
20170129120000,3.385,67.301529,25.852962,25.855,19.810495,1.533521,1.5,52.072006,55.0,67.610001
20170129121500,22.110001,67.571564,25.852962,25.855,20.163228,1.54155,1.5,53.260128,55.0,67.610001
20170129123000,32.724998,67.859589,25.852962,25.855,,1.509434,1.5,55.726372,55.0,67.610001
20170129124500,33.029999,68.039612,25.852962,25.855,20.614238,1.525492,1.5,57.184517,55.0,67.610001
20170129130000,22.225,68.129616,25.852962,25.855,20.614238,1.497391,1.5,57.706573,55.0,67.610001
20170129131500,1.335,68.399643,25.852962,25.855,20.614238,1.477318,1.5,54.9883,55.0,67.610001
20170129133000,0.0,68.21962,25.852962,25.855,20.614238,1.521477,1.5,53.062107,55.0,67.610001
20170129134500,0.0,68.66967,25.852962,25.855,21.046259,1.501405,1.5,52.720074,55.0,67.610001
20170129140000,0.0,68.957703,25.852962,25.855,21.046259,1.509434,1.5,52.072006,55.0,67.610001
20170129141500,9.71,68.759674,25.852962,25.855,,1.549578,1.5,52.432045,55.0,67.610001
20170129143000,23.475,69.047707,25.852962,25.855,21.532272,1.545564,1.5,53.836185,55.0,67.610001
20170129144500,32.740002,69.137711,25.852962,25.855,21.532272,1.54155,1.5,55.47435,55.0,67.610001
20170129150000,34.580002,69.227722,25.852962,25.855,21.532272,1.545564,1.5,56.536453,55.0,67.610001
20170129151500,31.815001,69.137711,25.852962,25.855,21.818297,1.501405,1.5,57.760578,55.0,67.610001
20170129153000,23.665001,69.137711,25.35726,25.355,21.818297,1.453232,1.5,57.598564,55.0,68.160004
20170129154500,14.535,69.497757,25.35726,25.355,21.818297,1.497391,1.5,55.960396,55.0,68.160004
20170129160000,3.195,69.407745,25.35726,25.355,21.818297,1.493376,1.5,54.736275,55.0,68.160004
20170129161500,1.02,69.227722,25.35726,25.355,21.760208,1.537535,1.5,53.926193,55.0,68.160004
20170129163000,0.115,69.047707,25.35726,25.355,21.760208,1.553593,1.5,53.674168,55.0,68.160004
20170129164500,0.0,68.66967,25.35726,25.355,21.760208,1.54155,1.5,52.396042,55.0,68.160004
20170129170000,0.0,68.579659,25.35726,25.355,21.76235,1.54155,1.5,51.945995,55.0,68.160004
20170129171500,0.0,68.489655,25.35726,25.355,21.735813,1.54155,1.5,51.891991,55.0,68.160004
20170129173000,0.0,68.129616,25.35726,25.355,21.735813,1.561622,1.5,52.018005,55.0,68.160004
20170129174500,8.36,67.571564,25.35726,25.355,21.735813,1.57768,1.5,52.936096,55.0,68.160004
20170129180000,22.040001,67.121513,25.35726,25.355,20.881376,1.57768,1.5,53.350136,55.0,68.160004
20170129181500,28.870001,67.391541,25.35726,25.355,20.881376,1.585708,1.5,54.664268,55.0,68.160004
20170129183000,29.129999,66.671471,25.35726,25.355,20.600621,1.573665,1.5,56.338436,55.0,68.160004
20170129184500,23.110001,65.843384,25.35726,25.355,20.600621,1.513448,1.5,57.148514,55.0,68.160004
20170129190000,5.79,65.195328,25.35726,25.355,20.600621,1.529506,1.5,55.798382,55.0,68.160004
20170129191500,0.625,64.835281,25.35726,25.355,20.600621,1.54155,1.5,53.350136,55.0,68.160004
20170129193000,0.0,64.47525,25.35726,25.355,20.600621,1.565636,1.5,51.982002,55.0,68.160004
20170129194500,0.0,64.745277,25.35726,25.355,20.600621,1.585708,1.5,52.108009,55.0,68.160004
20170129200000,18.315001,64.47525,25.35726,25.355,18.559295,1.585708,1.5,53.998199,55.0,68.160004
20170129201500,25.02,64.007202,25.35726,25.355,18.559295,1.553593,1.5,56.950497,55.0,68.160004
20170129203000,3.8,63.827187,25.35726,25.355,18.559295,1.54155,1.5,55.690369,55.0,68.160004
20170129204500,0.0,63.467148,25.845314,25.844999,17.520714,1.513448,1.5,52.648064,55.0,67.614998
20170129210000,0.0,63.737175,25.845314,25.844999,17.520714,1.505419,1.5,52.180019,55.0,67.614998
20170129211500,24.040001,63.647163,25.845314,25.844999,17.520714,1.553593,1.5,55.924393,55.0,67.614998
20170129213000,5.84,64.205215,25.845314,25.844999,17.520714,1.505419,1.5,55.690369,55.0,67.614998
20170129214500,0.0,63.737175,25.845314,25.844999,17.520714,1.513448,1.5,53.188118,55.0,67.614998
20170129220000,0.0,63.557159,25.845314,25.844999,16.833404,1.557607,1.5,51.945995,55.0,67.614998
20170129221500,24.15,63.647163,25.845314,25.844999,16.833404,1.553593,1.5,56.014404,55.0,67.614998
20170129223000,7.715,63.287128,25.845314,25.844999,16.833404,1.509434,1.5,55.924393,55.0,67.614998
20170129224500,0.0,63.107113,25.845314,25.844999,16.833404,1.509434,1.5,52.360039,55.0,67.614998
20170129230000,0.0,63.107113,25.845314,25.844999,16.142966,1.553593,1.5,51.945995,55.0,67.614998
20170129231500,24.254999,63.37714,25.845314,25.844999,16.142966,1.549578,1.5,56.50045,55.0,67.614998
20170129233000,1.92,63.467148,25.845314,25.844999,15.754159,1.513448,1.5,55.690369,55.0,67.614998
20170129234500,0.0,63.197121,25.845314,25.844999,15.81932,1.509434,1.5,52.594059,55.0,67.614998
20170130000000,7.43,62.459045,25.845314,25.844999,15.81932,1.553593,1.5,53.386139,55.0,67.614998
20170130001500,15.835,62.27903,25.845314,25.844999,15.81932,1.509434,1.5,56.788483,55.0,67.614998
20170130003000,0.0,62.747078,25.845314,25.844999,15.81932,1.509434,1.5,53.224121,55.0,67.614998
20170130004500,0.0,62.459045,25.845314,25.844999,15.46436,1.549578,1.5,52.360039,55.0,67.614998
20170130010000,22.030001,62.549057,25.845314,25.844999,15.46436,1.505419,1.5,56.788483,55.0,67.614998
20170130011500,0.36,62.009003,25.845314,25.844999,15.34604,1.513448,1.5,54.286232,55.0,67.614998
20170130013000,0.0,61.55896,25.845314,25.844999,15.34604,1.553593,1.5,51.855988,55.0,67.614998
20170130014500,14.025,60.820885,25.845314,25.844999,15.228298,1.513448,1.5,56.284431,55.0,67.614998
20170130020000,0.0,60.460846,25.845314,25.844999,15.228298,1.553593,1.5,52.55806,55.0,67.614998
20170130021500,19.700001,60.730873,25.845314,25.844999,15.228298,1.509434,1.5,56.446445,55.0,67.614998
20170130023000,0.0,59.650764,25.845314,25.844999,14.746722,1.553593,1.5,52.846085,55.0,67.614998
20170130024500,18.025,60.010803,25.845314,25.844999,14.746722,1.513448,1.5,56.446445,55.0,67.614998
20170130030000,0.0,60.100811,25.845314,25.844999,14.490532,1.553593,1.5,52.270027,55.0,67.614998
20170130031500,2.99,59.452747,25.845314,25.844999,14.490532,1.529506,1.5,55.636368,55.0,67.614998
20170130033000,5.745,59.092712,25.845314,25.844999,14.48125,1.553593,1.5,53.58416,55.0,67.614998
20170130034500,0.08,59.56076,25.845314,25.844999,14.48125,1.517463,1.5,53.836185,55.0,67.614998
20170130040000,15.925,59.002701,25.845314,25.844999,14.48125,1.517463,1.5,56.248428,55.0,67.614998
20170130041500,0.0,59.56076,25.845314,25.844999,14.48125,1.525492,1.5,52.396042,55.0,67.614998
20170130043000,0.0,59.092712,25.845314,25.844999,13.974038,1.509434,1.5,55.150314,55.0,67.614998
20170130044500,9.635,58.822685,25.845314,25.844999,13.974038,1.553593,1.5,53.58416,55.0,67.614998
20170130050000,0.0,58.912693,25.845314,25.844999,13.816448,1.517463,1.5,53.710175,55.0,67.614998
20170130051500,15.43,58.912693,25.845314,25.844999,13.734695,1.513448,1.5,56.248428,55.0,67.614998
20170130053000,0.0,59.092712,25.845314,25.844999,,1.54155,1.5,52.396042,55.0,67.614998
20170130054500,0.035,59.002701,25.845314,25.844999,13.734695,1.513448,1.5,54.9883,55.0,67.614998
20170130060000,9.305,58.912693,25.845314,25.844999,13.734695,1.553593,1.5,53.674168,55.0,67.614998
20170130061500,0.0,59.002701,25.845314,25.844999,13.4587,1.525492,1.5,53.134113,55.0,67.614998
20170130063000,13.295,59.092712,25.845314,25.844999,13.4587,1.509434,1.5,56.338436,55.0,67.614998
20170130064500,0.0,59.092712,25.845314,25.844999,13.4587,1.549578,1.5,52.396042,55.0,67.614998
20170130070000,0.0,59.002701,25.845314,25.844999,13.242358,1.513448,1.5,55.024303,55.0,67.614998
20170130071500,16.815001,58.822685,25.845314,25.844999,13.242358,1.513448,1.5,54.898293,55.0,67.614998
20170130073000,0.0,59.920792,25.845314,25.844999,13.242358,1.525492,1.5,53.764175,55.0,67.614998
20170130074500,20.280001,61.090912,25.845314,25.844999,13.242358,1.553593,1.5,54.9883,55.0,67.614998
20170130080000,5.17,63.197121,25.421949,25.42,13.781377,1.409073,1.5,55.924393,55.0,68.084999
20170130081500,0.0,64.835281,25.421949,25.42,13.781377,1.429145,1.5,53.710175,55.0,68.084999
20170130083000,0.0,65.663368,25.421949,25.42,13.781377,1.513448,1.5,52.396042,55.0,68.084999
20170130084500,0.52,65.843384,25.421949,25.42,16.770623,1.573665,1.5,52.360039,55.0,68.084999
20170130090000,24.545,66.941498,25.421949,25.42,18.6335,1.557607,1.5,53.926193,55.0,68.084999
20170130091500,33.195,67.9496,25.421949,25.42,,1.553593,1.5,56.338436,55.0,68.084999
20170130093000,8.735,68.399643,25.421949,25.42,18.6335,1.513448,1.5,55.924393,55.0,68.084999
20170130094500,0.0,69.047707,25.421949,25.42,18.6335,1.517463,1.5,52.810081,55.0,68.084999
20170130100000,18.195,69.317734,25.421949,25.42,22.68222,1.565636,1.5,52.846085,55.0,68.084999
20170130101500,38.595001,69.497757,25.421949,25.42,22.68222,1.557607,1.5,57.112511,55.0,68.084999
20170130103000,3.35,69.587761,25.421949,25.42,23.071826,1.513448,1.5,55.510353,55.0,68.084999
20170130104500,0.0,69.767776,25.421949,25.42,23.071826,1.573665,1.5,51.891991,55.0,68.084999
20170130110000,22.605,70.145813,25.421949,25.42,23.071826,1.553593,1.5,53.350136,55.0,68.084999
20170130111500,39.345001,70.685867,25.421949,25.42,23.071826,1.549578,1.5,55.726372,55.0,68.084999
20170130113000,23.565001,70.685867,25.421949,25.42,23.843184,1.505419,1.5,57.274529,55.0,68.084999
20170130114500,0.0,71.063911,25.421949,25.42,23.843184,1.569651,1.5,53.062107,55.0,68.084999
20170130120000,8.6,71.243927,25.421949,25.42,23.843184,1.569651,1.5,52.270027,55.0,68.084999
20170130121500,42.215,71.333939,25.421949,25.42,23.843184,1.561622,1.5,55.312332,55.0,68.084999
20170130123000,31.299999,71.063911,25.421949,25.42,25.121278,1.513448,1.5,58.192619,55.0,68.084999
20170130124500,0.0,71.243927,25.421949,25.42,25.407626,1.517463,1.5,53.188118,55.0,68.084999
20170130130000,27.040001,71.423943,25.421949,25.42,25.407626,1.549578,1.5,52.900093,55.0,68.084999
20170130131500,44.924999,71.69397,22.538361,22.540001,25.407626,1.57768,1.5,57.148514,55.0,70.669998
20170130133000,9.355,71.783981,23.098745,23.1,25.407626,1.513448,1.5,56.860489,55.0,70.669998
20170130134500,0.0,71.69397,23.098745,23.1,25.407626,1.553593,1.5,52.432045,55.0,70.669998
20170130140000,22.205,71.603958,23.098745,23.1,26.593869,1.589723,1.5,53.062107,55.0,70.669998
20170130141500,42.305,71.69397,23.528929,23.530001,26.593869,1.581694,1.5,54.952297,55.0,70.190002
20170130143000,42.98,71.873993,23.528929,23.530001,26.593869,1.573665,1.5,57.598564,55.0,70.190002
20170130144500,12.705,71.513954,25.340294,25.34,26.593869,1.489362,1.5,56.860489,55.0,68.175003
20170130150000,0.0,71.783981,25.340294,25.34,26.564204,1.525492,1.5,52.684067,55.0,68.175003
20170130151500,13.51,71.783981,25.340294,25.34,26.564204,1.549578,1.5,52.432045,55.0,68.175003
20170130153000,39.900002,71.873993,25.340294,25.34,,1.557607,1.5,54.790279,55.0,68.175003
20170130154500,38.34,71.964005,25.340294,25.34,26.564204,1.54155,1.5,57.958595,55.0,68.175003
20170130160000,1.835,71.603958,25.340294,25.34,26.2988,1.489362,1.5,54.448246,55.0,68.175003
20170130161500,0.0,71.063911,25.340294,25.34,26.2988,1.545564,1.5,52.234024,55.0,68.175003
20170130163000,22.344999,70.865891,25.340294,25.34,26.2988,1.545564,1.5,52.55806,55.0,68.175003
20170130164500,38.630001,70.685867,25.340294,25.34,26.2988,1.537535,1.5,57.148514,55.0,68.175003
20170130170000,6.105,70.235825,25.340294,25.34,23.652172,1.497391,1.5,55.762375,55.0,68.175003
20170130171500,0.0,69.767776,25.340294,25.34,25.679847,1.557607,1.5,52.360039,55.0,68.175003
20170130173000,10.77,69.227722,25.340294,25.34,25.679847,1.553593,1.5,52.594059,55.0,68.175003
20170130174500,35.625,68.759674,25.340294,25.34,25.679847,1.533521,1.5,55.960396,55.0,68.175003
20170130180000,17.684999,68.039612,25.340294,25.34,25.679847,1.493376,1.5,57.05851,55.0,68.175003
20170130181500,0.0,67.859589,25.340294,25.34,24.104474,1.54155,1.5,53.062107,55.0,68.175003
20170130183000,12.02,67.481552,25.340294,25.34,24.104474,1.557607,1.5,52.810081,55.0,68.175003
20170130184500,27.129999,67.301529,25.340294,25.34,24.104474,1.489362,1.5,57.760578,55.0,68.175003
20170130190000,0.0,67.391541,25.340294,25.34,24.104474,1.553593,1.5,53.062107,55.0,68.175003
20170130191500,32.93,67.391541,25.340294,25.34,23.663834,1.54155,1.5,55.06031,55.0,68.175003
20170130193000,0.0,67.301529,25.340294,25.34,,1.521477,1.5,54.610264,55.0,68.175003
20170130194500,15.44,67.391541,25.340294,25.34,,1.54155,1.5,53.350136,55.0,68.175003
20170130200000,6.31,67.859589,25.340294,25.34,,1.489362,1.5,56.086411,55.0,68.175003
20170130201500,0.0,67.301529,25.340294,25.34,,1.549578,1.5,52.594059,55.0,68.175003
20170130203000,25.83,67.571564,25.340294,25.34,,1.497391,1.5,57.220524,55.0,68.175003
20170130204500,0.0,67.661568,25.340294,25.34,,1.517463,1.5,53.926193,55.0,68.175003
20170130210000,29.875,67.391541,25.340294,25.34,,1.481333,1.5,55.186317,55.0,68.175003
20170130211500,0.0,67.661568,25.340294,25.34,,1.509434,1.5,54.9883,55.0,68.175003
20170130213000,18.35,66.941498,25.340294,25.34,24.226925,1.505419,1.5,53.674168,55.0,68.175003
20170130214500,4.65,67.121513,25.340294,25.34,24.226925,1.501405,1.5,56.014404,55.0,68.175003
20170130220000,0.0,66.563461,25.340294,25.34,,1.493376,1.5,52.900093,55.0,68.175003
20170130221500,25.475,67.301529,25.340294,25.34,,1.477318,1.5,57.112511,55.0,68.175003
20170130223000,0.08,66.941498,25.340294,25.34,23.3816,1.517463,1.5,54.088211,55.0,68.175003
20170130224500,28.615,66.941498,25.340294,25.34,23.167145,1.54155,1.5,55.762375,55.0,68.175003
20170130230000,0.0,66.671471,25.340294,25.34,,1.497391,1.5,54.610264,55.0,68.175003
20170130231500,25.165001,66.383438,25.340294,25.34,22.881205,1.54155,1.5,54.286232,55.0,68.175003
20170130233000,0.0,66.563461,25.340294,25.34,,1.493376,1.5,55.276329,55.0,68.175003
20170130234500,11.565,66.293427,25.340294,25.34,22.695922,1.537535,1.5,53.386139,55.0,68.175003
20170131000000,2.55,66.563461,25.340294,25.34,,1.497391,1.5,55.726372,55.0,68.175003
20170131001500,4.57,66.023407,25.340294,25.34,22.695922,1.533521,1.5,52.684067,55.0,68.175003
20170131003000,9.22,66.761475,25.340294,25.34,,1.493376,1.5,56.338436,55.0,68.175003
20170131004500,0.0,66.203423,25.340294,25.34,,1.497391,1.5,52.810081,55.0,68.175003
20170131010000,21.745001,66.563461,25.340294,25.34,17.52952,1.461261,1.5,57.112511,55.0,68.175003
20170131011500,0.0,66.203423,25.340294,25.34,24.086403,1.481333,1.5,53.188118,55.0,68.175003
20170131013000,29.15,66.563461,25.340294,25.34,22.04812,1.537535,1.5,57.022503,55.0,68.175003
20170131014500,0.0,66.47345,25.340294,25.34,21.904164,1.497391,1.5,53.710175,55.0,68.175003
20170131020000,27.790001,66.203423,25.340294,25.34,21.904164,1.501405,1.5,55.924393,55.0,68.175003
20170131021500,0.05,66.563461,25.340294,25.34,21.364992,1.481333,1.5,54.502251,55.0,68.175003
20170131023000,26.27,65.933395,25.340294,25.34,21.364992,1.54155,1.5,54.502251,55.0,68.175003
20170131024500,0.0,65.843384,25.340294,25.34,21.802776,1.481333,1.5,55.150314,55.0,68.175003
20170131030000,19.225,65.285332,25.340294,25.34,23.183312,1.545564,1.5,53.674168,55.0,68.175003
20170131031500,0.0,65.105316,25.340294,25.34,38.51568,1.453232,1.5,55.240326,55.0,68.175003
20170131033000,8.98,65.285332,25.340294,25.34,24.086403,1.54155,1.5,53.224121,55.0,68.175003
20170131034500,6.95,65.573357,25.340294,25.34,24.086403,1.449217,1.5,55.924393,55.0,68.175003
20170131040000,0.0,65.285332,25.340294,25.34,,1.509434,1.5,53.062107,55.0,68.175003
20170131041500,12.785,65.285332,25.340294,25.34,,1.505419,1.5,56.050407,55.0,68.175003
20170131043000,0.0,65.105316,25.340294,25.34,,1.54155,1.5,53.296131,55.0,68.175003
20170131044500,22.790001,65.195328,25.340294,25.34,19.176072,1.505419,1.5,56.860489,55.0,68.175003
20170131050000,0.89,65.105316,25.340294,25.34,18.884216,1.465275,1.5,54.340233,55.0,68.175003
