PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160107124500,100.0,71.4239,15.0,15.0,26.3771,1.3208,1.4,65.6004,56.0,66.025
20160107130000,100.0,71.4239,15.0,15.0,26.7882,1.4974,1.4,65.6004,56.0,66.025
20160107131500,100.0,71.4239,15.0,15.0,27.1304,1.4853,1.4,65.6004,56.0,64.39
20160107133000,100.0,71.4239,15.0,15.0,27.6055,1.4894,1.4,65.6004,56.0,61.72
20160107134500,100.0,70.6859,15.0,15.0,28.1588,1.4412,1.4,65.6004,56.0,59.905
20160107140000,100.0,70.6859,15.0,15.0,28.3415,1.4733,1.4,65.6004,56.0,59.905
20160107141500,100.0,70.6859,15.0,15.0,28.4766,1.3729,1.4,65.6004,56.0,59.905
20160107143000,100.0,70.6859,15.0,15.0,28.3271,1.4653,1.4,65.6004,56.0,59.905
20160107144500,100.0,70.6859,15.0,15.0,28.5282,1.377,1.4,65.6004,56.0,59.905
20160107150000,100.0,70.6859,15.0,15.0,28.5104,1.4131,1.4,65.6004,56.0,59.905
20160107151500,100.0,70.6859,15.0,15.0,28.5104,1.4813,1.4,65.6004,56.0,59.905
20160107153000,100.0,71.514,15.0,15.0,28.3773,1.385,1.4,65.6004,56.0,59.905
20160107154500,100.0,70.6859,15.0,15.0,28.2442,1.4813,1.4,65.6004,56.0,58.89
20160107160000,100.0,70.6859,15.0,15.0,28.1776,1.4813,1.4,65.6004,56.0,58.89
20160107161500,100.0,69.8578,15.0,15.0,28.1776,1.4733,1.4,64.8803,56.0,58.89
20160107163000,100.0,69.8578,15.0,15.0,27.9114,1.4653,1.4,64.8803,56.0,58.89
20160107164500,100.0,69.8578,15.0,15.0,27.7783,1.4613,1.4,64.8803,56.0,58.89
20160107170000,100.0,69.8578,15.0,15.0,27.7237,1.4813,1.4,64.8803,56.0,58.89
20160107171500,100.0,69.8578,15.0,15.0,27.5896,1.4894,1.4,64.8803,56.0,57.33
20160107173000,100.0,69.8578,15.0,15.0,27.4555,1.4492,1.4,64.8803,56.0,57.33
20160107174500,100.0,69.8578,15.0,15.0,27.3214,1.4412,1.4,64.8803,56.0,57.33
20160107180000,100.0,69.8578,15.0,15.0,27.2608,1.4211,1.4,64.8803,56.0,57.33
20160107181500,100.0,69.8578,15.0,15.0,27.1257,1.4051,1.4,64.8803,56.0,57.33
20160107183000,100.0,69.8578,15.0,15.0,26.8556,1.4091,1.4,64.8803,56.0,57.33
20160107184500,100.0,69.8578,15.0,15.0,26.8556,1.4051,1.4,64.8803,56.0,57.33
20160107190000,100.0,69.8578,15.0,15.0,26.653,1.4452,1.4,64.8803,56.0,56.06
20160107191500,100.0,69.1377,15.0,15.0,26.653,1.4211,1.4,64.8803,56.0,56.06
20160107193000,100.0,69.1377,15.0,15.0,26.653,1.4733,1.4,64.8803,56.0,56.06
20160107194500,100.0,69.1377,15.0,15.0,26.653,1.4492,1.4,64.2142,56.0,56.06
20160107200000,100.0,69.1377,15.0,15.0,26.517,1.4492,1.4,64.2142,56.0,56.06
20160107201500,100.0,69.1377,15.0,15.0,26.517,1.4693,1.4,64.2142,56.0,56.06
20160107203000,100.0,69.1377,15.0,15.0,26.3809,1.4733,1.4,64.2142,56.0,56.06
20160107204500,100.0,69.1377,15.0,15.0,26.3809,1.4492,1.4,64.2142,56.0,56.06
20160107210000,100.0,69.1377,15.0,15.0,26.2448,1.4733,1.4,64.2142,56.0,56.06
20160107211500,100.0,69.1377,15.0,15.0,26.1768,1.4572,1.4,64.2142,56.0,56.06
20160107213000,100.0,69.1377,15.0,15.0,26.1768,1.4532,1.4,64.2142,56.0,56.06
20160107214500,100.0,69.1377,15.0,15.0,26.0407,1.4773,1.4,64.2142,56.0,56.06
20160107220000,100.0,69.1377,15.0,15.0,25.9047,1.4733,1.4,64.2142,56.0,56.06
20160107221500,100.0,69.1377,15.0,15.0,25.7686,1.4372,1.4,64.2142,56.0,56.06
20160107223000,100.0,69.1377,15.0,15.0,25.7686,1.4613,1.4,64.2142,56.0,56.06
20160107224500,100.0,69.1377,15.0,15.0,25.5645,1.4572,1.4,64.2142,56.0,56.06
20160107230000,100.0,69.1377,15.0,15.0,25.4284,1.4572,1.4,64.2142,56.0,56.06
20160107231500,100.0,69.1377,15.0,15.0,25.2924,1.4733,1.4,65.4023,56.0,56.06
20160107233000,100.0,68.1296,15.0,15.0,25.1563,1.4894,1.4,65.4023,56.0,56.06
20160107234500,100.0,68.1296,15.0,15.0,25.1563,1.4894,1.4,65.4023,56.0,56.06
20160108000000,100.0,67.3015,15.0,15.0,25.0202,1.4813,1.4,65.4023,56.0,56.06
20160108001500,100.0,67.3015,15.0,15.0,25.0202,1.4693,1.4,65.4023,56.0,55.455
20160108003000,100.0,66.3834,15.0,15.0,24.9522,1.4693,1.4,65.4023,56.0,55.455
20160108004500,100.0,66.3834,15.0,15.0,24.938,1.4572,1.4,65.4023,56.0,55.455
20160108010000,100.0,66.3834,15.0,15.0,24.8009,1.4572,1.4,65.4023,56.0,55.455
20160108011500,100.0,66.3834,15.0,15.0,24.8009,1.4733,1.4,65.4023,56.0,55.455
20160108013000,100.0,66.3834,15.0,15.0,24.8009,1.4733,1.4,65.4023,56.0,55.455
20160108014500,100.0,66.3834,15.0,15.0,24.8009,1.4773,1.4,65.4023,56.0,55.455
20160108020000,100.0,65.4834,15.0,15.0,24.6639,1.4934,1.4,65.4023,56.0,55.455
20160108021500,100.0,65.4834,15.0,15.0,24.6639,1.4813,1.4,65.4023,56.0,55.455
20160108023000,100.0,65.4834,15.0,15.0,24.5268,1.4813,1.4,65.4023,56.0,55.455
20160108024500,100.0,65.4834,15.0,15.0,24.5268,1.4653,1.4,65.4023,56.0,55.455
20160108030000,100.0,65.4834,15.0,15.0,24.5268,1.4733,1.4,65.4023,56.0,55.455
20160108031500,100.0,65.4834,15.0,15.0,24.5268,1.4613,1.4,65.4023,56.0,55.455
20160108033000,100.0,65.4834,15.0,15.0,24.5767,1.4532,1.4,65.4023,56.0,55.455
20160108034500,100.0,65.4834,15.0,15.0,24.5767,1.4572,1.4,65.4023,56.0,55.455
20160108040000,100.0,64.7453,15.0,15.0,24.4387,1.4572,1.4,65.4023,56.0,55.455
20160108041500,100.0,64.7453,15.0,15.0,24.4387,1.4532,1.4,65.4023,56.0,55.455
20160108043000,100.0,64.0072,15.0,15.0,24.5767,1.4613,1.4,65.4023,56.0,55.455
20160108044500,100.0,64.0072,15.0,15.0,24.5767,1.4532,1.4,66.3924,56.0,55.455
20160108050000,100.0,64.0072,15.0,15.0,24.4387,1.4613,1.4,66.3924,56.0,55.455
20160108051500,100.0,64.0072,15.0,15.0,24.4387,1.4492,1.4,66.3924,56.0,55.455
20160108053000,100.0,64.0072,15.0,15.0,24.3212,1.4572,1.4,65.6364,56.0,55.455
20160108054500,100.0,64.0072,15.0,15.0,24.1842,1.4452,1.4,65.6364,56.0,55.455
20160108060000,100.0,64.0072,15.0,15.0,24.1842,1.4492,1.4,65.6364,56.0,55.455
20160108061500,100.0,64.0072,15.0,15.0,24.0471,1.4693,1.4,65.6364,56.0,55.455
20160108063000,100.0,64.0072,15.0,15.0,24.0471,1.4693,1.4,65.6364,56.0,55.455
20160108064500,100.0,65.5734,15.0,15.0,24.0471,1.4653,1.4,65.6364,56.0,55.455
20160108070000,100.0,65.5734,15.0,15.0,23.9101,1.4733,1.4,65.6364,56.0,55.455
20160108071500,100.0,66.2934,15.0,15.0,23.9101,1.4693,1.4,65.6364,56.0,55.455
20160108073000,100.0,67.3015,15.0,15.0,23.8416,1.4693,1.4,65.6364,56.0,55.455
20160108074500,100.0,66.2934,15.0,15.0,23.8416,1.4613,1.4,65.6364,56.0,55.455
20160108080000,100.0,66.2934,15.0,15.0,24.0245,1.4572,1.4,65.6364,56.0,55.455
20160108081500,100.0,67.3015,15.0,15.0,24.0245,1.4372,1.4,65.6364,56.0,55.455
20160108083000,100.0,67.3015,15.0,15.0,24.278,1.4291,1.4,65.6364,56.0,55.455
20160108084500,100.0,67.3015,15.0,15.0,24.278,1.393,1.4,65.6364,56.0,55.455
20160108090000,100.0,68.5797,15.0,15.0,24.6735,1.3087,1.4,65.6364,56.0,63.24
20160108091500,100.0,68.5797,15.0,15.0,24.8135,1.4773,1.4,65.6364,56.0,57.85
20160108093000,100.0,68.5797,15.0,15.0,24.8835,1.4733,1.4,65.6364,56.0,57.85
20160108094500,100.0,68.5797,15.0,15.0,25.0235,1.4492,1.4,65.6364,56.0,57.85
20160108100000,100.0,69.8578,15.0,15.0,25.3036,1.3167,1.4,66.7525,56.0,65.46
20160108101500,100.0,69.8578,15.0,15.0,25.4436,1.4974,1.4,66.7525,56.0,65.46
20160108103000,100.0,69.8578,15.0,15.0,25.6536,1.4934,1.4,66.7525,56.0,64.31
20160108104500,100.0,69.8578,15.0,15.0,25.6683,1.4894,1.4,66.7525,56.0,64.31
20160108110000,100.0,69.8578,15.0,15.0,25.9463,1.4251,1.4,66.7525,56.0,64.31
20160108111500,100.0,69.8578,15.0,15.0,25.8881,1.3328,1.4,66.7525,56.0,65.48
20160108113000,100.0,70.6859,15.0,15.0,26.1642,1.3368,1.4,66.7525,56.0,65.48
20160108114500,100.0,70.6859,15.0,15.0,26.1642,1.3328,1.4,66.7525,56.0,65.48
20160108120000,100.0,71.4239,15.0,15.0,26.4402,1.3368,1.4,66.7525,56.0,65.48
20160108121500,100.0,71.4239,15.0,15.0,26.6473,1.3328,1.4,66.7525,56.0,65.48
20160108123000,100.0,72.162,15.0,15.0,26.7891,1.3448,1.4,66.7525,56.0,65.48
20160108124500,100.0,72.162,15.0,15.0,27.2679,1.3167,1.4,66.7525,56.0,65.48
20160108130000,100.0,72.162,15.0,15.0,27.5985,1.3208,1.4,66.7525,56.0,65.48
20160108131500,100.0,72.162,15.0,15.0,27.9362,1.4853,1.4,66.7525,56.0,65.48
20160108133000,100.0,72.162,15.0,15.0,28.5282,1.5175,1.4,66.7525,56.0,61.43
20160108134500,100.0,72.162,15.0,15.0,28.7766,1.3529,1.4,66.7525,56.0,59.875
20160108140000,100.0,72.162,15.0,15.0,29.059,1.4853,1.4,66.7525,56.0,59.875
20160108141500,100.0,72.162,15.0,15.0,29.226,1.4572,1.4,66.7525,56.0,59.875
20160108143000,100.0,72.162,15.0,15.0,28.9657,1.4492,1.4,66.7525,56.0,58.175
20160108144500,100.0,72.162,15.0,15.0,28.9006,1.4853,1.4,66.0324,56.0,56.745
20160108150000,100.0,72.162,15.0,15.0,29.1944,1.4211,1.4,66.0324,56.0,55.65
20160108151500,100.0,71.4239,15.0,15.0,29.1608,1.4332,1.4,66.0324,56.0,55.65
20160108153000,100.0,71.4239,15.0,15.0,29.316,1.4653,1.4,66.0324,56.0,55.65
20160108154500,100.0,71.4239,15.0,15.0,29.5703,1.3649,1.4,66.0324,56.0,55.65
20160108160000,100.0,71.4239,15.0,15.0,29.4662,1.4693,1.4,66.0324,56.0,55.65
20160108161500,100.0,71.4239,15.0,15.0,29.4031,1.4131,1.4,66.0324,56.0,55.65
20160108163000,100.0,71.4239,15.0,15.0,29.2769,1.3248,1.4,66.0324,56.0,56.33
20160108164500,100.0,71.4239,15.0,15.0,29.0245,1.4372,1.4,64.7543,56.0,56.33
20160108170000,100.0,70.6859,15.0,15.0,28.8708,1.397,1.4,64.7543,56.0,56.33
20160108171500,100.0,70.6859,15.0,15.0,28.6164,1.4251,1.4,64.7543,56.0,56.33
20160108173000,100.0,69.8578,15.0,15.0,28.2984,1.4251,1.4,65.7624,56.0,56.33
20160108174500,100.0,69.8578,15.0,15.0,28.1712,1.3569,1.4,65.7624,56.0,56.33
20160108180000,100.0,70.6859,15.0,15.0,27.879,1.3448,1.4,65.7624,56.0,56.33
20160108181500,100.0,70.6859,15.0,15.0,27.6226,1.3167,1.4,65.7624,56.0,56.33
20160108183000,100.0,70.6859,15.0,15.0,27.5798,1.4051,1.4,65.7624,56.0,56.33
20160108184500,100.0,70.6859,15.0,15.0,27.4689,1.3689,1.4,65.7624,56.0,56.33
20160108190000,100.0,70.6859,15.0,15.0,27.1436,1.4051,1.4,65.7624,56.0,56.33
20160108191500,100.0,69.8578,15.0,15.0,27.0134,1.4091,1.4,65.0423,56.0,56.33
20160108193000,100.0,69.8578,15.0,15.0,26.6985,1.4131,1.4,65.0423,56.0,56.33
20160108194500,100.0,69.8578,15.0,15.0,26.5673,1.4171,1.4,65.0423,56.0,56.33
20160108200000,100.0,69.8578,15.0,15.0,26.7069,1.4131,1.4,65.0423,56.0,56.33
20160108201500,100.0,69.8578,15.0,15.0,26.7069,1.4251,1.4,65.0423,56.0,56.33
20160108203000,100.0,69.8578,15.0,15.0,26.3051,1.4452,1.4,65.0423,56.0,56.33
20160108204500,100.0,69.8578,15.0,15.0,26.1739,1.4773,1.4,65.0423,56.0,56.33
20160108210000,100.0,69.8578,15.0,15.0,26.3106,1.4894,1.4,65.0423,56.0,56.33
20160108211500,100.0,69.8578,15.0,15.0,26.3106,1.4733,1.4,65.0423,56.0,56.33
20160108213000,100.0,69.8578,15.0,15.0,26.4472,1.4773,1.4,65.0423,56.0,56.33
20160108214500,100.0,69.8578,15.0,15.0,26.5839,1.4733,1.4,65.0423,56.0,56.33
20160108220000,100.0,69.8578,15.0,15.0,26.7205,1.4733,1.4,65.0423,56.0,56.33
20160108221500,100.0,69.8578,15.0,15.0,26.9907,1.4733,1.4,65.0423,56.0,56.33
20160108223000,100.0,69.8578,15.0,15.0,27.3284,1.4613,1.4,65.0423,56.0,56.33
20160108224500,100.0,69.8578,15.0,15.0,27.3284,1.4733,1.4,65.0423,56.0,56.33
20160108230000,100.0,69.8578,15.0,15.0,27.4635,1.4613,1.4,65.0423,56.0,56.33
20160108231500,100.0,69.8578,15.0,15.0,27.6055,1.4733,1.4,65.0423,56.0,56.33
20160108233000,100.0,69.8578,15.0,15.0,27.7416,1.4613,1.4,65.0423,56.0,56.33
20160108234500,100.0,69.8578,15.0,15.0,27.7416,1.4693,1.4,65.0423,56.0,56.33
20160109000000,100.0,69.8578,15.0,15.0,27.6055,1.4733,1.4,65.7264,56.0,56.33
20160109001500,100.0,69.8578,15.0,15.0,27.6055,1.4693,1.4,65.7264,56.0,56.33
20160109003000,100.0,69.8578,15.0,15.0,27.7476,1.4613,1.4,65.7264,56.0,56.33
20160109004500,100.0,69.8578,15.0,15.0,27.6105,1.4853,1.4,65.0423,56.0,56.33
20160109010000,100.0,69.8578,15.0,15.0,27.6105,1.4813,1.4,65.0423,56.0,56.33
20160109011500,100.0,69.8578,15.0,15.0,27.6105,1.3248,1.4,65.0423,56.0,52.225
20160109013000,100.0,69.8578,15.0,15.0,27.7476,1.3248,1.4,65.9244,56.0,52.225
20160109014500,100.0,69.8578,15.0,15.0,27.7476,1.3208,1.4,65.9244,56.0,52.225
20160109020000,100.0,69.8578,15.0,15.0,27.7476,1.3167,1.4,65.9244,56.0,52.225
20160109021500,100.0,69.1377,15.0,15.0,27.7476,1.3208,1.4,65.9244,56.0,52.225
20160109023000,100.0,69.1377,15.0,15.0,27.8846,1.4412,1.4,66.7525,56.0,56.075
20160109024500,100.0,69.1377,15.0,15.0,27.7476,1.4492,1.4,66.7525,56.0,56.075
20160109030000,100.0,69.1377,15.0,15.0,27.7416,1.4492,1.4,65.7984,56.0,56.075
20160109031500,100.0,69.1377,15.0,15.0,27.6055,1.4613,1.4,65.7984,56.0,56.075
20160109033000,100.0,69.1377,15.0,15.0,27.4695,1.4492,1.4,65.7984,56.0,56.075
20160109034500,100.0,69.1377,15.0,15.0,27.2608,1.4532,1.4,65.7984,56.0,56.075
20160109040000,100.0,69.1377,15.0,15.0,26.9932,1.4613,1.4,65.7984,56.0,56.075
20160109041500,100.0,69.1377,15.0,15.0,27.1308,1.4492,1.4,65.7984,56.0,56.075
20160109043000,100.0,69.1377,15.0,15.0,26.9932,1.4532,1.4,65.7984,56.0,56.075
20160109044500,100.0,69.1377,15.0,15.0,26.9932,1.4532,1.4,65.7984,56.0,56.075
20160109050000,100.0,69.1377,15.0,15.0,26.9932,1.4613,1.4,65.7984,56.0,56.075
20160109051500,100.0,69.1377,15.0,15.0,26.8556,1.4572,1.4,65.7984,56.0,56.075
20160109053000,100.0,69.1377,15.0,15.0,26.9932,1.4813,1.4,65.7984,56.0,56.075
20160109054500,100.0,69.1377,15.0,15.0,26.8571,1.4572,1.4,65.7984,56.0,56.075
20160109060000,100.0,67.7516,15.0,15.0,26.8571,1.4613,1.4,65.7984,56.0,56.075
20160109061500,100.0,67.7516,15.0,15.0,26.8571,1.4653,1.4,65.7984,56.0,56.075
20160109063000,100.0,67.7516,15.0,15.0,26.7891,1.4572,1.4,65.7984,56.0,56.075
20160109064500,100.0,67.7516,15.0,15.0,26.7882,1.4613,1.4,65.7984,56.0,56.075
20160109070000,100.0,67.7516,15.0,15.0,26.9253,1.4613,1.4,65.7984,56.0,56.075
20160109071500,100.0,67.7516,15.0,15.0,26.7891,1.4613,1.4,65.7984,56.0,56.075
20160109073000,100.0,67.0315,15.0,15.0,26.7891,1.4532,1.4,65.7984,56.0,56.075
20160109074500,100.0,67.0315,15.0,15.0,26.653,1.4693,1.4,65.7984,56.0,56.075
20160109080000,100.0,67.0315,15.0,15.0,26.517,1.4733,1.4,65.7984,56.0,56.075
20160109081500,100.0,67.7516,15.0,15.0,26.5141,1.4773,1.4,65.7984,56.0,56.075
20160109083000,100.0,67.7516,15.0,15.0,26.5141,1.3529,1.4,65.7984,56.0,56.075
20160109084500,100.0,67.7516,15.0,15.0,26.6512,1.4211,1.4,65.7984,56.0,56.075
20160109090000,100.0,68.4897,15.0,15.0,26.7882,1.401,1.4,65.7984,56.0,56.075
20160109091500,100.0,68.4897,15.0,15.0,26.9938,1.3729,1.4,65.7984,56.0,56.075
20160109093000,100.0,68.4897,15.0,15.0,27.1308,1.3529,1.4,66.5545,56.0,56.075
20160109094500,100.0,69.4077,15.0,15.0,27.405,1.3328,1.4,66.5545,56.0,56.075
20160109100000,100.0,69.4077,15.0,15.0,27.5985,1.3489,1.4,66.5545,56.0,57.21
20160109101500,100.0,69.4077,15.0,15.0,27.8687,1.3529,1.4,66.5545,56.0,57.21
20160109103000,100.0,70.4158,15.0,15.0,28.0713,1.389,1.4,66.5545,56.0,57.21
20160109104500,100.0,70.4158,15.0,15.0,28.3415,1.385,1.4,66.5545,56.0,57.21
20160109110000,100.0,70.4158,15.0,15.0,28.9494,1.393,1.4,67.3645,56.0,57.21
20160109111500,100.0,71.1539,15.0,15.0,29.2871,1.3047,1.4,67.3645,56.0,57.21
20160109113000,100.0,71.1539,15.0,15.0,29.5753,1.4412,1.4,67.3645,56.0,58.235
20160109114500,100.0,72.072,15.0,15.0,29.6797,1.3127,1.4,67.3645,56.0,59.735
20160109120000,100.0,72.072,15.0,15.0,29.6815,1.3569,1.4,65.7984,56.0,59.735
20160109121500,100.0,72.072,15.0,15.0,29.8117,1.3167,1.4,66.6085,56.0,60.365
20160109123000,100.0,72.072,15.0,15.0,29.9694,1.4291,1.4,66.6085,56.0,60.365
20160109124500,100.0,72.072,15.0,15.0,29.8017,1.4091,1.4,66.6085,56.0,60.365
20160109130000,100.0,72.072,15.0,15.0,29.8883,1.4773,1.4,66.6085,56.0,60.365
20160109131500,100.0,72.072,15.0,15.0,29.8449,1.381,1.4,66.6085,56.0,60.365
20160109133000,100.0,72.072,15.0,15.0,29.7643,1.3529,1.4,66.6085,56.0,58.65
20160109134500,100.0,72.072,15.0,15.0,29.1871,1.389,1.4,66.6085,56.0,58.65
20160109140000,100.0,72.072,15.0,15.0,28.426,1.4131,1.4,66.6085,56.0,58.65
20160109141500,100.0,72.072,15.0,15.0,28.7751,1.397,1.4,66.6085,56.0,58.65
20160109143000,100.0,72.072,15.0,15.0,28.3548,1.4532,1.4,66.6085,56.0,58.65
20160109144500,100.0,72.072,15.0,15.0,27.8873,1.4613,1.4,66.6085,56.0,58.65
20160109150000,100.0,72.072,15.0,15.0,28.1763,1.4974,1.4,66.6085,56.0,58.65
20160109151500,100.0,72.072,15.0,15.0,27.9977,1.4653,1.4,66.6085,56.0,58.65
20160109153000,100.0,72.072,15.0,15.0,26.7174,1.4653,1.4,66.6085,56.0,58.65
20160109154500,100.0,72.072,15.0,15.0,26.489,1.4853,1.4,66.6085,56.0,58.65
20160109160000,100.0,72.072,15.0,15.0,26.7357,1.4653,1.4,66.6085,56.0,57.695
20160109161500,100.0,71.3339,15.0,15.0,26.4561,1.4813,1.4,66.6085,56.0,57.695
20160109163000,100.0,71.3339,15.0,15.0,26.6302,1.4733,1.4,66.6085,56.0,56.665
20160109164500,100.0,71.3339,15.0,15.0,26.3516,1.4853,1.4,66.6085,56.0,56.665
20160109170000,100.0,71.3339,15.0,15.0,25.9858,1.4894,1.4,66.6085,56.0,56.665
20160109171500,100.0,71.3339,15.0,15.0,25.7767,1.4934,1.4,66.6085,56.0,56.06
20160109173000,100.0,71.3339,15.0,15.0,26.1204,1.4171,1.4,66.6085,56.0,56.06
20160109174500,100.0,71.3339,15.0,15.0,26.0505,1.4171,1.4,66.6085,56.0,56.06
20160109180000,100.0,71.3339,15.0,15.0,25.0389,1.389,1.4,66.6085,56.0,56.06
20160109181500,100.0,71.3339,15.0,15.0,24.4513,1.3609,1.4,66.6085,56.0,56.06
20160109183000,100.0,71.3339,15.0,15.0,23.6576,1.3609,1.4,66.6085,56.0,56.06
20160109184500,100.0,71.3339,15.0,15.0,23.204,1.377,1.4,66.6085,56.0,56.06
20160109190000,100.0,71.3339,15.0,15.0,22.6784,1.4131,1.4,66.6085,56.0,56.06
20160109191500,100.0,71.3339,15.0,15.0,22.5098,1.4372,1.4,66.6085,56.0,56.06
20160109193000,100.0,71.3339,15.0,15.0,22.2969,1.4572,1.4,66.6085,56.0,56.06
20160109194500,100.0,70.5959,15.0,15.0,22.2497,1.4813,1.4,66.6085,56.0,56.06
20160109200000,100.0,70.5959,15.0,15.0,21.6733,1.4733,1.4,66.6085,56.0,56.06
20160109201500,100.0,70.5959,15.0,15.0,21.6206,1.4653,1.4,66.6085,56.0,56.06
20160109203000,100.0,70.5959,15.0,15.0,20.9915,1.4653,1.4,66.6085,56.0,56.06
20160109204500,100.0,70.5959,15.0,15.0,20.7056,1.4813,1.4,66.6085,56.0,56.06
20160109210000,100.0,70.5959,15.0,15.0,20.3625,1.4733,1.4,65.6004,56.0,56.06
20160109211500,100.0,70.5959,15.0,15.0,20.5844,1.4733,1.4,65.6004,56.0,56.06
20160109213000,100.0,70.5959,15.0,15.0,20.2481,1.4653,1.4,65.6004,56.0,56.06
20160109214500,100.0,70.5959,15.0,15.0,20.1909,1.4372,1.4,65.6004,56.0,56.06
20160109220000,100.0,70.5959,15.0,15.0,20.2847,1.4613,1.4,65.6004,56.0,56.06
20160109221500,100.0,70.5959,15.0,15.0,20.2847,1.4693,1.4,65.6004,56.0,56.06
20160109223000,100.0,70.5959,15.0,15.0,20.052,1.4613,1.4,65.6004,56.0,56.06
20160109224500,100.0,70.5959,15.0,15.0,19.7612,1.4653,1.4,65.6004,56.0,56.06
20160109230000,100.0,70.5959,15.0,15.0,19.4308,1.4733,1.4,65.6004,56.0,56.06
20160109231500,100.0,70.5959,15.0,15.0,19.0653,1.4372,1.4,65.6004,56.0,56.06
20160109233000,100.0,69.8578,15.0,15.0,19.1424,1.4613,1.4,65.6004,56.0,56.06
20160109234500,100.0,69.8578,15.0,15.0,19.1424,1.4572,1.4,65.6004,56.0,56.06
20160110000000,100.0,69.8578,15.0,15.0,18.7963,1.4572,1.4,65.6004,56.0,56.06
20160110001500,100.0,69.8578,15.0,15.0,18.7386,1.4653,1.4,65.6004,56.0,56.06
20160110003000,100.0,69.8578,15.0,15.0,18.5977,1.4733,1.4,65.6004,56.0,56.06
20160110004500,100.0,69.8578,15.0,15.0,18.5977,1.4773,1.4,65.6004,56.0,56.06
20160110010000,100.0,69.8578,15.0,15.0,18.1893,1.4693,1.4,65.6004,56.0,56.06
20160110011500,100.0,69.8578,15.0,15.0,18.1321,1.4813,1.4,64.2142,56.0,56.06
20160110013000,100.0,69.8578,15.0,15.0,17.9034,1.4653,1.4,64.2142,56.0,56.06
20160110014500,100.0,69.8578,15.0,15.0,17.9888,1.4653,1.4,64.2142,56.0,56.06
20160110020000,100.0,69.8578,15.0,15.0,17.789,1.4653,1.4,64.2142,56.0,56.06
20160110021500,100.0,69.8578,15.0,15.0,17.758,1.4653,1.4,65.4743,56.0,56.06
20160110023000,100.0,69.8578,15.0,15.0,17.758,1.4532,1.4,65.4743,56.0,56.06
20160110024500,100.0,69.8578,15.0,15.0,17.8414,1.4733,1.4,65.4743,56.0,56.06
20160110030000,100.0,69.8578,15.0,15.0,17.758,1.4733,1.4,65.4743,56.0,56.06
20160110031500,100.0,69.8578,15.0,15.0,17.3887,1.4372,1.4,65.4743,56.0,56.06
20160110033000,100.0,69.8578,15.0,15.0,17.1599,1.4813,1.4,65.4743,56.0,56.06
20160110034500,100.0,69.8578,15.0,15.0,17.0243,1.4813,1.4,65.4743,56.0,56.06
20160110040000,100.0,69.8578,15.0,15.0,16.9884,1.4813,1.4,65.4743,56.0,56.06
20160110041500,100.0,69.8578,15.0,15.0,16.9884,1.4853,1.4,65.4743,56.0,56.06
20160110043000,100.0,69.8578,15.0,15.0,16.9505,1.4773,1.4,65.4743,56.0,56.06
20160110044500,100.0,69.8578,15.0,15.0,16.9505,1.4894,1.4,64.4843,56.0,56.06
20160110050000,100.0,69.8578,15.0,15.0,16.9505,1.4813,1.4,64.4843,56.0,56.06
20160110051500,100.0,69.8578,15.0,15.0,16.9505,1.4733,1.4,64.4843,56.0,56.06
20160110053000,100.0,69.8578,15.0,15.0,16.8351,1.4733,1.4,64.4843,56.0,56.06
20160110054500,100.0,69.8578,15.0,15.0,16.8351,1.4853,1.4,64.4843,56.0,56.06
20160110060000,100.0,69.8578,15.0,15.0,16.7198,1.4773,1.4,64.4843,56.0,56.06
20160110061500,100.0,69.8578,15.0,15.0,16.7361,1.4894,1.4,64.4843,56.0,56.06
20160110063000,100.0,69.8578,15.0,15.0,16.4582,1.4572,1.4,64.4843,56.0,56.06
20160110064500,100.0,69.8578,15.0,15.0,16.3408,1.4492,1.4,64.4843,56.0,56.06
20160110070000,100.0,69.8578,15.0,15.0,16.2707,1.4613,1.4,64.4843,56.0,55.105
20160110071500,100.0,69.8578,15.0,15.0,16.3408,1.4372,1.4,64.4843,56.0,55.105
20160110073000,100.0,69.8578,15.0,15.0,16.1648,1.4332,1.4,64.4843,56.0,55.105
20160110074500,100.0,69.8578,15.0,15.0,16.1648,1.4372,1.4,64.4843,56.0,55.105
20160110080000,100.0,69.8578,15.0,15.0,16.1648,1.4653,1.4,64.4843,56.0,55.105
20160110081500,100.0,67.6616,15.0,15.0,16.1648,1.4532,1.4,64.4843,56.0,55.105
20160110083000,100.0,67.6616,15.0,15.0,16.0475,1.4733,1.4,65.3663,56.0,55.105
20160110084500,100.0,67.6616,15.0,15.0,16.0475,1.4813,1.4,65.3663,56.0,55.105
20160110090000,100.0,67.6616,15.0,15.0,16.1648,1.4853,1.4,65.3663,56.0,55.105
20160110091500,100.0,66.6715,15.0,15.0,16.1648,1.4813,1.4,64.6463,56.0,55.105
20160110093000,100.0,66.6715,15.0,15.0,16.0962,1.4773,1.4,64.6463,56.0,55.105
20160110094500,100.0,66.6715,15.0,15.0,16.0962,1.4733,1.4,64.6463,56.0,55.105
20160110100000,100.0,67.7516,15.0,15.0,15.9122,1.4291,1.4,64.6463,56.0,55.105
20160110101500,100.0,67.7516,15.0,15.0,15.7969,1.4613,1.4,64.6463,56.0,55.105
20160110103000,100.0,67.7516,15.0,15.0,15.9122,1.4613,1.4,64.6463,56.0,55.105
20160110104500,100.0,68.9577,15.0,15.0,16.0276,1.3609,1.4,63.9262,56.0,55.105
20160110110000,100.0,68.9577,15.0,15.0,16.143,1.3167,1.4,63.9262,56.0,55.105
20160110111500,100.0,69.7678,15.0,15.0,16.1306,1.4131,1.4,63.9262,56.0,55.105
20160110113000,100.0,70.5059,15.0,15.0,16.3593,1.4532,1.4,62.9361,56.0,55.105
20160110114500,100.0,70.5059,15.0,15.0,16.4006,1.3288,1.4,62.9361,56.0,55.105
20160110120000,100.0,70.5059,15.0,15.0,16.4006,1.3649,1.4,62.9361,56.0,55.105
20160110121500,100.0,70.5059,15.0,15.0,16.4737,1.4372,1.4,62.9361,56.0,55.105
20160110123000,100.0,70.5059,15.0,15.0,16.6841,1.3248,1.4,62.9361,56.0,55.105
20160110124500,100.0,71.3339,15.0,15.0,16.874,1.2927,1.4,63.9262,56.0,55.105
20160110130000,100.0,71.3339,15.0,15.0,17.002,1.3167,1.4,63.9262,56.0,56.52
20160110131500,100.0,71.3339,15.0,15.0,17.1944,1.385,1.4,63.9262,56.0,56.52
20160110133000,100.0,70.3258,15.0,15.0,17.3392,1.397,1.4,63.9262,56.0,56.52
20160110134500,100.0,70.3258,15.0,15.0,17.5912,1.3167,1.4,63.9262,56.0,56.52
20160110140000,100.0,69.3177,15.0,15.0,17.8701,1.4091,1.4,63.9262,56.0,56.52
20160110141500,100.0,69.3177,15.0,15.0,17.9258,1.4171,1.4,63.9262,56.0,56.52
20160110143000,100.0,69.3177,15.0,15.0,18.1693,1.4372,1.4,63.9262,56.0,56.52
20160110144500,100.0,69.3177,15.0,15.0,18.3715,1.4492,1.4,63.9262,56.0,56.52
20160110150000,100.0,69.3177,15.0,15.0,18.5558,1.4613,1.4,63.9262,56.0,56.52
20160110151500,100.0,69.3177,15.0,15.0,18.571,1.4853,1.4,63.0981,56.0,56.52
20160110153000,100.0,68.3996,15.0,15.0,18.5842,1.4894,1.4,63.0981,56.0,56.52
20160110154500,100.0,68.3996,15.0,15.0,18.6384,1.4853,1.4,63.0981,56.0,56.52
20160110160000,100.0,68.3996,15.0,15.0,18.7469,1.4773,1.4,63.0981,56.0,56.52
20160110161500,100.0,68.3996,15.0,15.0,18.5515,1.4813,1.4,64.2142,56.0,56.52
20160110163000,100.0,68.3996,15.0,15.0,18.488,1.4372,1.4,64.2142,56.0,56.52
20160110164500,100.0,68.3996,15.0,15.0,18.4757,1.4773,1.4,64.2142,56.0,56.52
20160110170000,100.0,68.3996,15.0,15.0,18.4757,1.4613,1.4,64.2142,56.0,56.52
20160110171500,100.0,68.3996,15.0,15.0,18.3673,1.4773,1.4,64.2142,56.0,56.52
20160110173000,100.0,68.3996,15.0,15.0,18.2426,1.4773,1.4,64.2142,56.0,56.52
20160110174500,100.0,68.3996,15.0,15.0,18.0785,1.4773,1.4,64.2142,56.0,56.52
20160110180000,100.0,68.3996,15.0,15.0,17.8701,1.4211,1.4,64.2142,56.0,56.52
20160110181500,100.0,68.3996,15.0,15.0,17.7326,1.4091,1.4,64.2142,56.0,56.52
20160110183000,100.0,68.3996,15.0,15.0,17.4244,1.377,1.4,64.2142,56.0,56.52
20160110184500,100.0,68.3996,15.0,15.0,17.4244,1.385,1.4,64.2142,56.0,56.52
20160110190000,100.0,67.6616,15.0,15.0,17.3687,1.4091,1.4,64.2142,56.0,56.52
20160110191500,100.0,67.6616,15.0,15.0,17.1754,1.4211,1.4,64.2142,56.0,56.52
20160110193000,100.0,67.6616,15.0,15.0,16.568,1.4532,1.4,64.2142,56.0,56.52
20160110194500,100.0,67.6616,15.0,15.0,16.5331,1.4813,1.4,64.2142,56.0,56.52
20160110200000,100.0,67.6616,15.0,15.0,16.366,1.4532,1.4,64.2142,56.0,55.025
20160110201500,100.0,67.6616,15.0,15.0,16.2545,1.4733,1.4,64.2142,56.0,55.025
20160110203000,100.0,67.6616,15.0,15.0,16.3276,1.4532,1.4,64.2142,56.0,55.025
20160110204500,100.0,66.9415,15.0,15.0,16.2152,1.4613,1.4,64.2142,56.0,55.025
20160110210000,100.0,66.9415,15.0,15.0,15.9203,1.4572,1.4,64.2142,56.0,55.025
20160110211500,100.0,66.9415,15.0,15.0,15.8646,1.4291,1.4,64.2142,56.0,55.025
20160110213000,100.0,66.9415,15.0,15.0,15.8646,1.4532,1.4,64.2142,56.0,55.025
20160110214500,100.0,66.9415,15.0,15.0,15.7532,1.4653,1.4,63.5662,56.0,55.025
20160110220000,100.0,66.9415,15.0,15.0,15.5303,1.4613,1.4,63.5662,56.0,55.025
20160110221500,100.0,66.9415,15.0,15.0,15.4189,1.4733,1.4,64.2142,56.0,55.025
20160110223000,100.0,66.9415,15.0,15.0,15.3632,1.4693,1.4,64.2142,56.0,55.025
20160110224500,100.0,66.9415,15.0,15.0,15.3632,1.4572,1.4,64.2142,56.0,55.025
20160110230000,100.0,66.9415,15.0,15.0,14.9787,1.4693,1.4,65.3303,56.0,55.025
20160110231500,100.0,66.9415,15.0,15.0,14.9787,1.4733,1.4,66.1224,56.0,55.025
20160110233000,100.0,66.9415,15.0,15.0,14.7565,1.4532,1.4,66.1224,56.0,55.025
20160110234500,100.0,66.9415,15.0,15.0,14.7565,1.4091,1.4,66.1224,56.0,55.025
20160111000000,100.0,66.9415,15.0,15.0,14.6431,1.4532,1.4,66.1224,56.0,55.025
20160111001500,100.0,66.9415,15.0,15.0,14.5297,1.4532,1.4,66.1224,56.0,55.025
20160111003000,100.0,66.9415,15.0,15.0,14.4149,1.4372,1.4,65.2763,56.0,55.025
20160111004500,100.0,66.9415,15.0,15.0,14.2395,1.4532,1.4,65.2763,56.0,55.025
20160111010000,100.0,66.9415,15.0,15.0,14.0665,1.4572,1.4,65.2763,56.0,55.025
20160111011500,100.0,66.9415,15.0,15.0,14.1183,1.4211,1.4,65.2763,56.0,55.025
20160111013000,100.0,66.9415,15.0,15.0,13.9355,1.4372,1.4,65.2763,56.0,55.025
20160111014500,100.0,66.9415,15.0,15.0,13.8181,1.4372,1.4,65.2763,56.0,55.025
20160111020000,100.0,66.9415,15.0,15.0,13.5712,1.4572,1.4,65.2763,56.0,55.025
20160111021500,100.0,66.9415,15.0,15.0,13.4529,1.4613,1.4,65.2763,56.0,55.025
20160111023000,100.0,66.9415,15.0,15.0,13.2597,1.4332,1.4,65.2763,56.0,55.025
20160111024500,100.0,66.9415,15.0,15.0,13.2431,1.4452,1.4,65.2763,56.0,55.025
20160111030000,100.0,66.9415,15.0,15.0,13.0435,1.4412,1.4,65.2763,56.0,55.025
20160111031500,100.0,66.9415,15.0,15.0,13.0435,1.4372,1.4,65.2763,56.0,55.025
20160111033000,100.0,66.9415,15.0,15.0,12.9222,1.4572,1.4,65.2763,56.0,55.025
20160111034500,100.0,66.9415,15.0,15.0,12.9222,1.4492,1.4,65.2763,56.0,55.025
20160111040000,100.0,66.9415,15.0,15.0,12.8822,1.4492,1.4,65.2763,56.0,55.025
20160111041500,100.0,66.9415,15.0,15.0,12.9222,1.4291,1.4,65.2763,56.0,55.025
20160111043000,100.0,66.9415,15.0,15.0,12.9615,1.4291,1.4,65.2763,56.0,55.025
20160111044500,100.0,66.9415,15.0,15.0,12.9205,1.4412,1.4,65.2763,56.0,55.025
20160111050000,100.0,66.2034,15.0,15.0,12.8385,1.4492,1.4,63.7282,56.0,55.025
20160111051500,100.0,66.2034,15.0,15.0,12.8385,1.4332,1.4,63.7282,56.0,55.025
20160111053000,100.0,66.2034,15.0,15.0,12.6058,1.4372,1.4,63.7282,56.0,55.025
20160111054500,100.0,66.2034,15.0,15.0,12.5476,1.3569,1.4,63.7282,56.0,55.025
20160111060000,100.0,66.2034,15.0,15.0,12.3149,1.4532,1.4,62.9721,56.0,55.025
20160111061500,100.0,66.2034,15.0,15.0,12.1986,1.4492,1.4,62.9721,56.0,55.025
20160111063000,100.0,66.2034,15.0,15.0,12.024,1.4412,1.4,62.9721,56.0,55.025
20160111064500,100.0,66.9415,15.0,15.0,11.9077,1.4372,1.4,62.9721,56.0,55.025
20160111070000,100.0,65.7534,15.0,15.0,11.8235,1.4251,1.4,62.9721,56.0,55.025
20160111071500,100.0,64.8353,15.0,15.0,11.7061,1.4291,1.4,62.288,56.0,55.025
20160111073000,100.0,64.8353,15.0,15.0,11.5598,1.4412,1.4,62.288,56.0,55.025
20160111074500,100.0,64.8353,15.0,15.0,11.4702,1.4452,1.4,60.5059,56.0,55.025
20160111080000,100.0,64.8353,15.0,15.0,11.4702,1.3689,1.4,61.748,56.0,55.025
20160111081500,100.0,64.8353,15.0,15.0,11.5895,1.4532,1.4,61.748,56.0,55.025
20160111083000,100.0,65.6634,15.0,15.0,11.619,1.4452,1.4,61.748,56.0,55.025
20160111084500,100.0,65.6634,15.0,15.0,11.8235,1.4532,1.4,61.748,56.0,55.025
20160111090000,100.0,66.5635,15.0,15.0,12.163,1.4492,1.4,60.8299,56.0,55.025
20160111091500,100.0,66.5635,15.0,15.0,12.3561,1.4572,1.4,61.586,56.0,55.025
20160111093000,100.0,66.5635,15.0,15.0,12.5924,1.4372,1.4,61.586,56.0,55.025
20160111094500,100.0,66.5635,15.0,15.0,12.8251,1.4291,1.4,61.586,56.0,55.025
20160111100000,100.0,66.5635,15.0,15.0,13.3781,1.4332,1.4,61.586,56.0,55.025
20160111101500,100.0,66.5635,15.0,15.0,13.5442,1.4291,1.4,61.586,56.0,55.025
20160111103000,100.0,66.5635,15.0,15.0,13.9725,1.385,1.4,60.3438,56.0,55.025
20160111104500,100.0,66.5635,15.0,15.0,14.2387,1.3649,1.4,60.3438,56.0,55.025
20160111110000,100.0,67.4816,15.0,15.0,14.5582,1.3167,1.4,62.144,56.0,55.025
20160111111500,100.0,67.4816,15.0,15.0,14.8244,1.3649,1.4,62.144,56.0,56.09
20160111113000,100.0,67.4816,15.0,15.0,15.4101,1.3328,1.4,62.144,56.0,56.09
20160111114500,100.0,68.2196,15.0,15.0,15.6052,1.3248,1.4,61.2619,56.0,56.09
20160111120000,100.0,68.2196,15.0,15.0,15.9,1.3689,1.4,61.2619,56.0,56.09
20160111121500,100.0,68.2196,15.0,15.0,16.109,1.393,1.4,61.2619,56.0,56.09
20160111123000,100.0,70.2358,15.0,15.0,16.235,1.4492,1.4,61.2619,56.0,56.09
20160111124500,100.0,70.9559,15.0,15.0,16.3365,1.4653,1.4,61.2619,56.0,56.09
20160111130000,100.0,70.9559,15.0,15.0,16.692,1.4813,1.4,61.2619,56.0,56.09
20160111131500,100.0,70.9559,15.0,15.0,16.7224,1.4251,1.4,61.2619,56.0,56.09
20160111133000,100.0,70.9559,15.0,15.0,17.1607,1.4291,1.4,61.2619,56.0,56.09
20160111134500,100.0,70.9559,15.0,15.0,16.8913,1.4211,1.4,61.2619,56.0,56.09
20160111140000,100.0,70.9559,15.0,15.0,16.9508,1.4211,1.4,61.2619,56.0,56.09
20160111141500,100.0,70.9559,15.0,15.0,17.0464,1.393,1.4,61.2619,56.0,56.09
20160111143000,100.0,71.784,15.0,15.0,17.0464,1.4171,1.4,62.252,56.0,56.09
20160111144500,100.0,71.784,15.0,15.0,17.2329,1.4372,1.4,62.252,56.0,56.09
20160111150000,100.0,71.784,15.0,15.0,17.1425,1.4653,1.4,62.252,56.0,56.09
20160111151500,100.0,71.784,15.0,15.0,17.2363,1.4894,1.4,62.252,56.0,56.09
20160111153000,100.0,71.784,15.0,15.0,17.0464,1.4934,1.4,62.252,56.0,56.09
20160111154500,100.0,71.784,15.0,15.0,17.1421,1.4412,1.4,62.252,56.0,56.09
20160111160000,100.0,70.6859,15.0,15.0,16.8599,1.4291,1.4,62.252,56.0,56.09
20160111161500,100.0,70.6859,15.0,15.0,16.8599,1.4211,1.4,62.252,56.0,56.09
20160111163000,100.0,70.6859,15.0,15.0,16.7662,1.393,1.4,62.252,56.0,56.09
20160111164500,100.0,70.6859,15.0,15.0,16.7194,1.4131,1.4,62.252,56.0,57.195
20160111170000,100.0,69.4978,15.0,15.0,16.7165,1.4211,1.4,61.4599,56.0,57.195
20160111171500,100.0,69.4978,15.0,15.0,16.6219,1.4291,1.4,61.4599,56.0,57.195
20160111173000,100.0,69.4978,15.0,15.0,16.3447,1.4412,1.4,61.4599,56.0,57.195
20160111174500,100.0,69.4978,15.0,15.0,16.3852,1.4131,1.4,61.4599,56.0,57.195
20160111180000,100.0,69.4978,15.0,15.0,16.3402,1.4131,1.4,61.4599,56.0,57.195
20160111181500,100.0,69.4978,15.0,15.0,16.3561,1.389,1.4,61.4599,56.0,57.195
20160111183000,100.0,68.3996,15.0,15.0,16.2913,1.4131,1.4,61.4599,56.0,57.195
20160111184500,100.0,68.3996,15.0,15.0,16.291,1.4332,1.4,61.4599,56.0,57.195
20160111190000,100.0,68.3996,15.0,15.0,16.1555,1.4452,1.4,61.4599,56.0,57.195
20160111191500,100.0,69.2277,15.0,15.0,16.231,1.4492,1.4,61.4599,56.0,57.195
20160111193000,100.0,69.2277,15.0,15.0,16.049,1.4492,1.4,61.4599,56.0,57.195
20160111194500,100.0,69.2277,15.0,15.0,15.9958,1.4572,1.4,61.4599,56.0,57.195
20160111200000,100.0,69.2277,15.0,15.0,16.2919,1.4372,1.4,62.144,56.0,57.195
20160111201500,100.0,69.2277,15.0,15.0,16.366,1.4412,1.4,60.8659,56.0,57.195
20160111203000,100.0,69.2277,15.0,15.0,16.2919,1.4412,1.4,60.8659,56.0,57.195
20160111204500,100.0,69.2277,15.0,15.0,16.366,1.4452,1.4,60.8659,56.0,57.195
20160111210000,100.0,69.2277,15.0,15.0,16.4737,1.4452,1.4,60.8659,56.0,57.195
20160111211500,100.0,69.2277,15.0,15.0,16.5467,1.4412,1.4,60.8659,56.0,57.195
20160111213000,100.0,69.2277,15.0,15.0,16.4737,1.4412,1.4,60.2358,56.0,57.195
20160111214500,100.0,69.2277,15.0,15.0,16.366,1.4492,1.4,60.9919,56.0,57.195
20160111220000,100.0,69.2277,15.0,15.0,16.5331,1.4653,1.4,60.9919,56.0,57.195
20160111221500,100.0,69.2277,15.0,15.0,16.5331,1.4693,1.4,60.9919,56.0,57.195
20160111223000,100.0,69.2277,15.0,15.0,16.5331,1.4733,1.4,60.0378,56.0,57.195
20160111224500,100.0,69.2277,15.0,15.0,16.5331,1.4532,1.4,60.6679,56.0,57.195
20160111230000,100.0,69.2277,15.0,15.0,16.4962,1.4452,1.4,60.6679,56.0,57.195
20160111231500,100.0,69.2277,15.0,15.0,16.5881,1.4974,1.4,59.8758,56.0,57.195
20160111233000,100.0,69.2277,15.0,15.0,16.6621,1.4613,1.4,60.9919,56.0,57.195
20160111234500,100.0,69.2277,15.0,15.0,16.7361,1.4492,1.4,60.0378,56.0,57.195
20160112000000,100.0,69.2277,15.0,15.0,16.6928,1.4452,1.4,60.9919,56.0,57.195
20160112001500,100.0,69.2277,15.0,15.0,16.6621,1.4532,1.4,60.9919,56.0,57.195
20160112003000,100.0,69.2277,15.0,15.0,16.4737,1.4452,1.4,60.9919,56.0,57.195
20160112004500,100.0,69.2277,15.0,15.0,16.4314,1.4412,1.4,60.9919,56.0,57.195
20160112010000,100.0,69.2277,15.0,15.0,16.4314,1.4131,1.4,61.784,56.0,57.195
20160112011500,100.0,69.2277,15.0,15.0,16.316,1.4532,1.4,61.784,56.0,57.195
20160112013000,100.0,69.2277,15.0,15.0,16.2006,1.4452,1.4,61.784,56.0,57.195
20160112014500,100.0,69.2277,15.0,15.0,16.2126,1.4452,1.4,61.1539,56.0,57.195
20160112020000,100.0,69.2277,15.0,15.0,16.1648,1.4452,1.4,61.1539,56.0,57.195
20160112021500,100.0,69.2277,15.0,15.0,16.1151,1.4492,1.4,61.1539,56.0,57.195
20160112023000,100.0,69.2277,15.0,15.0,15.9968,1.4372,1.4,61.1539,56.0,57.195
20160112024500,100.0,69.2277,15.0,15.0,15.9968,1.3248,1.4,61.1539,56.0,57.195
20160112030000,100.0,69.2277,15.0,15.0,15.8785,1.4251,1.4,61.1539,56.0,57.195
20160112031500,100.0,69.2277,15.0,15.0,15.8193,1.4332,1.4,61.1539,56.0,57.195
20160112033000,100.0,69.2277,15.0,15.0,15.6459,1.4572,1.4,60.0378,56.0,57.195
20160112034500,100.0,69.2277,15.0,15.0,15.4644,1.4251,1.4,60.7039,56.0,57.195
20160112040000,100.0,69.2277,15.0,15.0,15.2283,1.4291,1.4,60.7039,56.0,57.195
20160112041500,100.0,69.2277,15.0,15.0,15.109,1.4291,1.4,60.7039,56.0,57.195
20160112043000,100.0,69.2277,15.0,15.0,14.8107,1.4251,1.4,61.3879,56.0,57.195
20160112044500,100.0,69.2277,15.0,15.0,14.7467,1.4372,1.4,60.6319,56.0,57.195
20160112050000,100.0,69.2277,15.0,15.0,14.4382,1.4051,1.4,60.6319,56.0,57.195
20160112051500,100.0,69.2277,15.0,15.0,14.3776,1.4211,1.4,60.6319,56.0,57.195
20160112053000,100.0,69.2277,15.0,15.0,14.0137,1.4332,1.4,60.6319,56.0,57.195
20160112054500,100.0,69.2277,15.0,15.0,13.9403,1.4251,1.4,60.6319,56.0,57.195
20160112060000,100.0,69.2277,15.0,15.0,13.7569,1.4291,1.4,60.6319,56.0,57.195
20160112061500,100.0,69.2277,15.0,15.0,13.6801,1.4171,1.4,61.622,56.0,57.195
20160112063000,100.0,69.2277,15.0,15.0,13.4336,1.4211,1.4,61.622,56.0,57.195
20160112064500,100.0,69.2277,15.0,15.0,13.4336,1.4291,1.4,61.622,56.0,57.195
20160112070000,100.0,69.2277,15.0,15.0,13.4771,1.4291,1.4,61.622,56.0,57.195
20160112071500,100.0,69.2277,15.0,15.0,13.372,1.4412,1.4,61.622,56.0,57.195
20160112073000,100.0,69.2277,15.0,15.0,13.2907,1.4733,1.4,61.622,56.0,57.195
20160112074500,100.0,67.3915,15.0,15.0,13.2907,1.4733,1.4,61.622,56.0,57.195
20160112080000,100.0,67.3915,15.0,15.0,13.2075,1.4733,1.4,61.622,56.0,57.195
20160112081500,100.0,67.3915,15.0,15.0,13.4167,1.4813,1.4,61.622,56.0,57.195
20160112083000,100.0,67.3915,15.0,15.0,14.0819,1.4813,1.4,61.622,56.0,57.195
20160112084500,100.0,67.3915,15.0,15.0,14.2278,1.4813,1.4,62.288,56.0,57.195
20160112090000,100.0,69.5878,15.0,15.0,15.0785,1.4131,1.4,61.622,56.0,56.245
20160112091500,100.0,69.5878,15.0,15.0,15.4028,1.4372,1.4,62.378,56.0,56.245
20160112093000,100.0,68.7597,15.0,15.0,15.8935,1.4332,1.4,62.378,56.0,56.245
20160112094500,100.0,68.7597,15.0,15.0,15.9496,1.401,1.4,61.0279,56.0,56.245
20160112100000,100.0,68.7597,15.0,15.0,16.1827,1.3529,1.4,61.0279,56.0,56.245
20160112101500,100.0,68.7597,15.0,15.0,16.4214,1.377,1.4,61.0279,56.0,56.245
20160112103000,100.0,68.7597,15.0,15.0,16.5707,1.389,1.4,62.288,56.0,56.245
20160112104500,100.0,68.7597,15.0,15.0,17.1028,1.397,1.4,62.288,56.0,56.245
20160112110000,100.0,69.4978,15.0,15.0,17.1983,1.393,1.4,62.288,56.0,56.245
20160112111500,100.0,69.4978,15.0,15.0,16.9093,1.3368,1.4,62.288,56.0,56.245
20160112113000,100.0,70.4158,15.0,15.0,17.4248,1.3047,1.4,62.288,56.0,63.98
20160112114500,100.0,70.4158,15.0,15.0,17.4768,1.3408,1.4,62.288,56.0,63.98
20160112120000,100.0,71.3339,15.0,15.0,17.6008,1.3328,1.4,62.288,56.0,63.98
20160112121500,100.0,71.3339,15.0,15.0,17.9839,1.3408,1.4,62.288,56.0,63.98
20160112123000,100.0,71.3339,15.0,15.0,18.515,1.4171,1.4,61.496,56.0,63.98
20160112124500,100.0,71.3339,15.0,15.0,18.657,1.4733,1.4,61.496,56.0,62.875
20160112130000,100.0,71.3339,15.0,15.0,19.1984,1.3649,1.4,61.496,56.0,63.685
20160112131500,100.0,71.3339,15.0,15.0,19.1984,1.4532,1.4,61.496,56.0,63.685
20160112133000,100.0,71.3339,15.0,15.0,19.1301,1.4813,1.4,61.496,56.0,60.515
20160112134500,100.0,71.3339,15.0,15.0,19.0374,1.4211,1.4,61.496,56.0,60.515
20160112140000,100.0,71.3339,15.0,15.0,19.3618,1.4733,1.4,61.496,56.0,59.005
20160112141500,100.0,71.3339,15.0,15.0,19.7928,1.4532,1.4,61.496,56.0,59.005
20160112143000,100.0,71.3339,15.0,15.0,19.5935,1.4894,1.4,62.144,56.0,57.58
20160112144500,100.0,71.3339,15.0,15.0,20.0295,1.4653,1.4,62.144,56.0,56.625
20160112150000,100.0,71.3339,15.0,15.0,20.232,1.4291,1.4,62.144,56.0,56.625
20160112151500,100.0,71.3339,15.0,15.0,20.3257,1.4693,1.4,62.144,56.0,55.545
20160112153000,100.0,71.3339,15.0,15.0,20.3813,1.4733,1.4,62.144,56.0,54.94
20160112154500,100.0,71.3339,15.0,15.0,20.2954,1.4452,1.4,62.144,56.0,54.94
20160112160000,100.0,70.5959,15.0,15.0,19.9745,1.4412,1.4,62.144,56.0,54.94
20160112161500,100.0,70.5959,15.0,15.0,19.8369,1.4291,1.4,62.144,56.0,54.94
20160112163000,100.0,70.5959,15.0,15.0,19.9042,1.4332,1.4,62.144,56.0,54.94
20160112164500,100.0,70.5959,15.0,15.0,19.6862,1.4412,1.4,62.144,56.0,54.94
20160112170000,100.0,70.5959,15.0,15.0,19.6982,1.4211,1.4,62.144,56.0,54.94
20160112171500,100.0,70.5959,15.0,15.0,19.5331,1.4853,1.4,62.144,56.0,54.94
20160112173000,100.0,70.5959,15.0,15.0,19.675,1.4091,1.4,62.144,56.0,54.94
20160112174500,100.0,69.8578,15.0,15.0,19.545,1.4733,1.4,62.144,56.0,54.94
20160112180000,100.0,69.8578,15.0,15.0,19.1396,1.4211,1.4,62.144,56.0,54.94
20160112181500,100.0,69.8578,15.0,15.0,19.0254,1.4291,1.4,62.144,56.0,54.94
20160112183000,100.0,69.8578,15.0,15.0,18.4757,1.4291,1.4,62.144,56.0,54.94
20160112184500,100.0,69.8578,15.0,15.0,18.4757,1.4412,1.4,61.1539,56.0,54.94
20160112190000,100.0,68.8497,15.0,15.0,17.7501,1.4532,1.4,61.1539,56.0,54.94
20160112191500,100.0,68.8497,15.0,15.0,17.5619,1.4492,1.4,61.1539,56.0,54.94
20160112193000,100.0,68.8497,15.0,15.0,17.5031,1.4572,1.4,61.1539,56.0,54.94
20160112194500,100.0,68.8497,15.0,15.0,17.3887,1.4653,1.4,62.288,56.0,54.94
20160112200000,100.0,68.8497,15.0,15.0,16.9505,1.4773,1.4,62.288,56.0,54.94
20160112201500,100.0,68.8497,15.0,15.0,16.9582,1.4733,1.4,62.288,56.0,54.94
20160112203000,100.0,68.8497,15.0,15.0,16.6476,1.4813,1.4,62.288,56.0,54.94
20160112204500,100.0,68.8497,15.0,15.0,16.4109,1.4693,1.4,62.288,56.0,54.94
20160112210000,100.0,68.8497,15.0,15.0,16.1151,1.4693,1.4,62.288,56.0,54.94
20160112211500,100.0,68.8497,15.0,15.0,16.0634,1.4532,1.4,62.288,56.0,54.94
20160112213000,100.0,68.8497,15.0,15.0,15.5298,1.4492,1.4,62.288,56.0,54.94
20160112214500,100.0,68.8497,15.0,15.0,15.5298,1.4532,1.4,62.288,56.0,54.94
20160112220000,100.0,67.6616,15.0,15.0,15.4028,1.4332,1.4,62.288,56.0,54.94
20160112221500,100.0,67.6616,15.0,15.0,15.2111,1.4412,1.4,62.288,56.0,54.94
20160112223000,100.0,66.9415,15.0,15.0,15.2111,1.4532,1.4,62.288,56.0,54.94
20160112224500,100.0,66.9415,15.0,15.0,15.2111,1.4813,1.4,61.658,56.0,54.94
20160112230000,100.0,67.9496,15.0,15.0,14.585,1.4733,1.4,61.658,56.0,54.94
20160112231500,100.0,67.9496,15.0,15.0,14.3844,1.4613,1.4,61.658,56.0,54.94
20160112233000,100.0,66.5635,15.0,15.0,14.1163,1.4813,1.4,61.658,56.0,54.94
20160112234500,100.0,66.5635,15.0,15.0,14.1163,1.4532,1.4,62.414,56.0,54.94
20160113000000,100.0,65.5734,15.0,15.0,13.9427,1.4693,1.4,62.414,56.0,54.94
20160113001500,100.0,65.5734,15.0,15.0,13.9427,1.4613,1.4,62.414,56.0,54.94
20160113003000,100.0,65.5734,15.0,15.0,13.9427,1.4653,1.4,62.414,56.0,54.94
20160113004500,100.0,64.7453,15.0,15.0,13.9427,1.4613,1.4,62.414,56.0,54.94
20160113010000,100.0,64.7453,15.0,15.0,13.9427,1.4532,1.4,62.414,56.0,53.86
20160113011500,100.0,64.7453,15.0,15.0,13.9427,1.3248,1.4,61.658,56.0,51.135
20160113013000,100.0,64.0072,15.0,15.0,13.9427,1.3208,1.4,61.658,56.0,51.135
20160113014500,100.0,64.0072,15.0,15.0,13.9427,1.3208,1.4,61.658,56.0,51.135
20160113020000,100.0,64.9253,15.0,15.0,13.9427,1.3208,1.4,61.658,56.0,51.135
20160113021500,100.0,64.9253,15.0,15.0,13.9427,1.3127,1.4,62.378,56.0,51.135
20160113023000,100.0,64.1152,15.0,15.0,13.9427,1.3127,1.4,62.378,56.0,51.135
20160113024500,100.0,64.1152,15.0,15.0,13.9427,1.3087,1.4,62.378,56.0,51.135
20160113030000,100.0,63.2871,15.0,15.0,13.9427,1.3248,1.4,62.378,56.0,51.67
20160113031500,100.0,63.2871,15.0,15.0,13.9427,1.3288,1.4,62.378,56.0,51.67
20160113033000,100.0,63.2871,15.0,15.0,13.9427,1.3248,1.4,62.378,56.0,51.67
20160113034500,100.0,63.2871,15.0,15.0,13.9427,1.3288,1.4,62.378,56.0,51.67
20160113040000,100.0,62.459,15.0,15.0,13.9427,1.3087,1.4,62.378,56.0,51.67
20160113041500,100.0,62.459,15.0,15.0,13.9427,1.3288,1.4,62.378,56.0,51.67
20160113043000,100.0,62.459,15.0,15.0,11.3651,1.3288,1.4,62.378,56.0,51.67
20160113044500,100.0,62.459,15.0,15.0,11.3918,1.3167,1.4,62.378,56.0,51.67
20160113050000,100.0,62.459,15.0,15.0,11.3918,1.3288,1.4,62.378,56.0,51.67
20160113051500,100.0,62.459,15.0,15.0,11.204,1.3448,1.4,62.378,56.0,51.67
20160113053000,100.0,61.4689,15.0,15.0,11.0787,1.3408,1.4,62.378,56.0,51.67
20160113054500,100.0,61.4689,15.0,15.0,11.0787,1.3489,1.4,62.378,56.0,51.67
20160113060000,100.0,62.9271,15.0,15.0,10.7244,1.3448,1.4,62.378,56.0,51.67
20160113061500,100.0,63.5572,15.0,15.0,10.7244,1.3489,1.4,62.378,56.0,51.67
20160113063000,100.0,63.5572,15.0,15.0,10.7244,1.3489,1.4,62.378,56.0,51.67
20160113064500,100.0,64.2052,15.0,15.0,10.7244,1.3529,1.4,62.378,56.0,51.67
20160113070000,100.0,64.2052,15.0,15.0,10.7244,1.3529,1.4,62.378,56.0,51.67
20160113071500,100.0,65.4834,15.0,15.0,7.3516,1.3368,1.4,62.378,56.0,51.67
20160113073000,100.0,63.2871,15.0,15.0,7.7923,1.3408,1.4,62.378,56.0,52.615
20160113074500,100.0,63.2871,15.0,15.0,10.2898,1.3248,1.4,63.2421,56.0,52.615
20160113080000,100.0,64.0072,15.0,15.0,12.6405,1.3328,1.4,63.2421,56.0,52.615
20160113081500,100.0,64.0072,15.0,15.0,16.901,1.3248,1.4,63.2421,56.0,52.615
20160113083000,100.0,65.1053,15.0,15.0,20.0596,1.3167,1.4,63.2421,56.0,52.615
20160113084500,100.0,65.1053,15.0,15.0,19.3995,1.3288,1.4,63.2421,56.0,52.615
20160113090000,100.0,66.5635,15.0,15.0,19.5856,1.3288,1.4,63.2421,56.0,53.17
20160113091500,100.0,66.5635,15.0,15.0,14.4981,1.3167,1.4,63.2421,56.0,53.705
20160113093000,100.0,66.5635,15.0,15.0,15.8239,1.3167,1.4,63.2421,56.0,53.705
20160113094500,100.0,66.5635,15.0,15.0,15.8239,1.3127,1.4,62.414,56.0,54.65
20160113100000,100.0,67.7516,15.0,15.0,17.7155,1.3087,1.4,62.414,56.0,55.9
20160113101500,100.0,67.7516,15.0,15.0,18.3583,1.3087,1.4,62.414,56.0,55.9
20160113103000,100.0,67.7516,15.0,15.0,19.192,1.4974,1.4,62.414,56.0,59.985
20160113104500,100.0,67.7516,15.0,15.0,19.5645,1.4733,1.4,62.414,56.0,59.985
20160113110000,100.0,67.7516,15.0,15.0,20.2563,1.4773,1.4,62.414,56.0,59.985
20160113111500,100.0,69.0477,15.0,15.0,20.3537,1.4813,1.4,62.414,56.0,58.97
20160113113000,100.0,69.0477,15.0,15.0,20.8151,1.4733,1.4,62.414,56.0,58.97
20160113114500,100.0,69.0477,15.0,15.0,20.9341,1.4813,1.4,62.414,56.0,58.97
20160113120000,100.0,69.9478,15.0,15.0,21.3898,1.3248,1.4,62.414,56.0,63.93
20160113121500,100.0,70.6859,15.0,15.0,21.5332,1.3248,1.4,62.414,56.0,63.93
20160113123000,100.0,70.6859,15.0,15.0,21.5196,1.3489,1.4,62.414,56.0,63.93
20160113124500,100.0,70.6859,15.0,15.0,21.4652,1.4894,1.4,62.414,56.0,63.93
20160113130000,100.0,71.694,15.0,15.0,21.5859,1.4492,1.4,62.414,56.0,63.93
20160113131500,100.0,71.694,15.0,15.0,21.6519,1.4251,1.4,62.414,56.0,60.67
20160113133000,100.0,71.694,15.0,15.0,21.9379,1.3689,1.4,62.414,56.0,58.535
20160113134500,100.0,71.694,15.0,15.0,21.8618,1.4372,1.4,62.414,56.0,58.535
20160113140000,100.0,71.694,15.0,15.0,21.9604,1.4653,1.4,62.414,56.0,58.535
20160113141500,100.0,71.694,15.0,15.0,21.9672,1.3208,1.4,62.414,56.0,58.535
20160113143000,100.0,71.694,15.0,15.0,21.6839,1.4171,1.4,62.414,56.0,58.535
20160113144500,100.0,71.694,15.0,15.0,21.8244,1.4372,1.4,62.414,56.0,58.535
20160113150000,100.0,71.694,15.0,15.0,21.8244,1.4211,1.4,62.414,56.0,58.535
20160113151500,100.0,70.9559,15.0,15.0,22.0646,1.4733,1.4,62.414,56.0,57.5
20160113153000,100.0,70.9559,15.0,15.0,22.3067,1.4733,1.4,62.414,56.0,57.5
20160113154500,100.0,70.9559,15.0,15.0,22.2459,1.4372,1.4,62.414,56.0,57.5
20160113160000,100.0,70.9559,15.0,15.0,22.0646,1.401,1.4,62.414,56.0,57.5
20160113161500,100.0,70.9559,15.0,15.0,21.9699,1.4894,1.4,62.414,56.0,56.55
20160113163000,100.0,70.9559,15.0,15.0,21.8763,1.4492,1.4,62.414,56.0,56.55
20160113164500,100.0,69.8578,15.0,15.0,21.6386,1.4894,1.4,62.414,56.0,55.945
20160113170000,100.0,69.8578,15.0,15.0,21.5416,1.4572,1.4,62.414,56.0,55.945
20160113171500,100.0,69.8578,15.0,15.0,21.3913,1.4733,1.4,62.414,56.0,55.945
20160113173000,100.0,69.8578,15.0,15.0,21.073,1.4211,1.4,63.5302,56.0,55.945
20160113174500,100.0,69.8578,15.0,15.0,20.9825,1.4572,1.4,63.5302,56.0,55.945
20160113180000,100.0,69.8578,15.0,15.0,20.3141,1.4251,1.4,63.5302,56.0,55.945
20160113181500,100.0,69.8578,15.0,15.0,19.7596,1.4171,1.4,62.6481,56.0,55.945
20160113183000,100.0,69.8578,15.0,15.0,19.4034,1.381,1.4,62.6481,56.0,55.945
20160113184500,100.0,69.8578,15.0,15.0,19.1265,1.3569,1.4,62.6481,56.0,55.945
20160113190000,100.0,69.0477,15.0,15.0,18.4453,1.377,1.4,62.6481,56.0,55.945
20160113191500,100.0,69.0477,15.0,15.0,18.1693,1.3649,1.4,62.6481,56.0,55.945
20160113193000,100.0,69.0477,15.0,15.0,17.838,1.401,1.4,62.6481,56.0,55.945
20160113194500,100.0,69.0477,15.0,15.0,18.0136,1.397,1.4,61.856,56.0,55.945
20160113200000,100.0,69.0477,15.0,15.0,17.818,1.385,1.4,61.856,56.0,55.945
20160113201500,100.0,69.0477,15.0,15.0,17.818,1.381,1.4,61.856,56.0,55.945
20160113203000,100.0,69.0477,15.0,15.0,17.3382,1.397,1.4,61.856,56.0,55.945
20160113204500,100.0,69.0477,15.0,15.0,17.2983,1.4131,1.4,61.856,56.0,55.945
20160113210000,100.0,69.0477,15.0,15.0,16.9434,1.397,1.4,63.2421,56.0,55.945
20160113211500,100.0,68.3096,15.0,15.0,16.8389,1.4051,1.4,62.45,56.0,55.945
20160113213000,100.0,68.3096,15.0,15.0,16.5079,1.4051,1.4,62.45,56.0,55.945
20160113214500,100.0,68.3096,15.0,15.0,16.5765,1.4051,1.4,62.45,56.0,55.945
20160113220000,100.0,68.3096,15.0,15.0,16.2068,1.4131,1.4,62.45,56.0,55.945
20160113221500,100.0,68.3096,15.0,15.0,15.7746,1.4171,1.4,62.45,56.0,55.945
20160113223000,100.0,68.3096,15.0,15.0,15.7727,1.4131,1.4,62.45,56.0,55.945
20160113224500,100.0,68.3096,15.0,15.0,15.7062,1.4131,1.4,62.45,56.0,55.945
20160113230000,100.0,68.3096,15.0,15.0,15.6965,1.4171,1.4,62.45,56.0,55.945
20160113231500,100.0,68.3096,15.0,15.0,15.6378,1.4131,1.4,62.45,56.0,55.945
20160113233000,100.0,68.3096,15.0,15.0,15.3814,1.4051,1.4,62.45,56.0,55.945
20160113234500,100.0,68.3096,15.0,15.0,15.4382,1.397,1.4,62.45,56.0,55.945
20160114000000,100.0,68.3096,15.0,15.0,15.3736,1.389,1.4,62.45,56.0,55.945
20160114001500,100.0,68.3096,15.0,15.0,15.4382,1.401,1.4,62.45,56.0,55.945
