PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160114003000,100.0,68.3096,15.0,15.0,15.4382,1.397,1.4,62.45,56.0,55.945
20160114004500,100.0,68.3096,15.0,15.0,15.4382,1.4251,1.4,62.45,56.0,55.945
20160114010000,100.0,68.3096,15.0,15.0,15.5673,1.4291,1.4,62.45,56.0,55.945
20160114011500,100.0,68.3096,15.0,15.0,15.4382,1.4372,1.4,62.45,56.0,55.945
20160114013000,100.0,68.3096,15.0,15.0,15.5425,1.4211,1.4,62.45,56.0,55.945
20160114014500,100.0,68.3096,15.0,15.0,15.4299,1.4372,1.4,62.45,56.0,55.945
20160114020000,100.0,67.4816,15.0,15.0,15.4103,1.4211,1.4,62.45,56.0,55.945
20160114021500,100.0,67.4816,15.0,15.0,15.2782,1.4091,1.4,62.45,56.0,55.945
20160114023000,100.0,67.4816,15.0,15.0,15.2782,1.4412,1.4,62.45,56.0,55.945
20160114024500,100.0,67.4816,15.0,15.0,15.3325,1.4572,1.4,62.45,56.0,55.945
20160114030000,100.0,67.4816,15.0,15.0,15.3868,1.4693,1.4,62.45,56.0,55.945
20160114031500,100.0,67.4816,15.0,15.0,15.2527,1.4613,1.4,62.45,56.0,55.945
20160114033000,100.0,67.4816,15.0,15.0,15.5209,1.4492,1.4,63.1701,56.0,55.945
20160114034500,100.0,67.4816,15.0,15.0,15.655,1.4653,1.4,62.342,56.0,55.945
20160114040000,100.0,67.4816,15.0,15.0,15.7221,1.4452,1.4,63.0981,56.0,55.945
20160114041500,100.0,67.4816,15.0,15.0,15.8562,1.4532,1.4,63.0981,56.0,55.945
20160114043000,100.0,67.4816,15.0,15.0,15.9903,1.4693,1.4,63.0981,56.0,55.945
20160114044500,100.0,67.4816,15.0,15.0,15.9139,1.4452,1.4,62.414,56.0,55.945
20160114050000,100.0,67.4816,15.0,15.0,16.1078,1.4572,1.4,63.0981,56.0,55.945
20160114051500,100.0,67.4816,15.0,15.0,16.2438,1.4372,1.4,62.414,56.0,55.945
20160114053000,100.0,67.4816,15.0,15.0,16.4479,1.4372,1.4,62.414,56.0,55.945
20160114054500,100.0,67.4816,15.0,15.0,16.584,1.4291,1.4,62.414,56.0,55.945
20160114060000,100.0,67.4816,15.0,15.0,16.9922,1.4733,1.4,62.414,56.0,55.945
20160114061500,100.0,67.4816,15.0,15.0,17.1259,1.4452,1.4,62.414,56.0,55.945
20160114063000,100.0,67.4816,15.0,15.0,17.5371,1.4291,1.4,62.414,56.0,55.945
20160114064500,100.0,66.7615,15.0,15.0,17.7426,1.4291,1.4,62.414,56.0,55.945
20160114070000,100.0,67.5716,15.0,15.0,18.0168,1.4452,1.4,62.414,56.0,55.945
20160114071500,100.0,67.5716,15.0,15.0,18.0168,1.4532,1.4,62.414,56.0,55.945
20160114073000,100.0,68.4897,15.0,15.0,17.9447,1.4492,1.4,62.414,56.0,55.945
20160114074500,100.0,69.2277,15.0,15.0,17.9447,1.3127,1.4,62.414,56.0,55.945
20160114080000,100.0,69.2277,15.0,15.0,18.0168,1.4773,1.4,62.414,56.0,55.945
20160114081500,100.0,69.2277,15.0,15.0,18.1538,1.4332,1.4,62.414,56.0,55.945
20160114083000,100.0,69.2277,15.0,15.0,18.3594,1.389,1.4,62.414,56.0,55.945
20160114084500,100.0,70.2358,15.0,15.0,18.71,1.4372,1.4,62.414,56.0,55.945
20160114090000,100.0,70.2358,15.0,15.0,19.353,1.4372,1.4,63.0981,56.0,55.945
20160114091500,100.0,70.2358,15.0,15.0,19.7731,1.4412,1.4,63.0981,56.0,55.945
20160114093000,100.0,70.2358,15.0,15.0,20.2631,1.3609,1.4,63.0981,56.0,55.945
20160114094500,100.0,70.2358,15.0,15.0,20.4731,1.3167,1.4,63.0981,56.0,57.595
20160114100000,100.0,70.2358,15.0,15.0,21.2432,1.3609,1.4,63.0981,56.0,57.595
20160114101500,100.0,70.2358,15.0,15.0,21.428,1.4372,1.4,63.0981,56.0,59.09
20160114103000,100.0,69.4978,15.0,15.0,22.0536,1.3569,1.4,63.0981,56.0,59.805
20160114104500,100.0,69.4978,15.0,15.0,22.161,1.3087,1.4,63.0981,56.0,59.805
20160114110000,100.0,69.4978,15.0,15.0,22.7822,1.3248,1.4,63.0981,56.0,60.975
20160114111500,100.0,69.4978,15.0,15.0,23.1963,1.3007,1.4,63.0981,56.0,63.93
20160114113000,100.0,70.5959,15.0,15.0,23.7276,1.3127,1.4,63.9982,56.0,65.31
20160114114500,100.0,70.5959,15.0,15.0,23.6812,1.397,1.4,63.9982,56.0,65.31
20160114120000,100.0,70.5959,15.0,15.0,23.9513,1.3167,1.4,63.9982,56.0,65.31
20160114121500,100.0,70.5959,15.0,15.0,23.9513,1.3609,1.4,63.9982,56.0,66.32
20160114123000,100.0,70.5959,15.0,15.0,24.0864,1.4813,1.4,63.9982,56.0,66.32
20160114124500,100.0,71.4239,15.0,15.0,24.2215,1.4492,1.4,63.9982,56.0,66.32
20160114130000,100.0,70.6859,15.0,15.0,24.5592,1.5134,1.4,63.9982,56.0,64.885
20160114131500,100.0,70.6859,15.0,15.0,24.8294,1.397,1.4,63.9982,56.0,60.97
20160114133000,100.0,72.162,15.0,15.0,25.1671,1.3609,1.4,63.9982,56.0,60.97
20160114134500,100.0,72.162,15.0,15.0,25.5645,1.3689,1.4,63.9982,56.0,60.97
20160114140000,100.0,72.162,15.0,15.0,25.91,1.4572,1.4,63.9982,56.0,60.97
20160114141500,100.0,72.162,15.0,15.0,25.9134,1.4412,1.4,63.9982,56.0,60.97
20160114143000,100.0,72.162,15.0,15.0,25.9134,1.4894,1.4,63.9982,56.0,60.97
20160114144500,100.0,72.162,15.0,15.0,25.7793,1.4613,1.4,63.1341,56.0,60.97
20160114150000,100.0,72.162,15.0,15.0,25.8974,1.4653,1.4,63.1341,56.0,59.875
20160114151500,100.0,72.162,15.0,15.0,25.7603,1.4773,1.4,63.1341,56.0,59.875
20160114153000,100.0,71.3339,15.0,15.0,25.8073,1.4733,1.4,63.1341,56.0,59.875
20160114154500,100.0,71.3339,15.0,15.0,25.8073,1.4733,1.4,63.1341,56.0,59.875
20160114160000,100.0,71.3339,15.0,15.0,25.6536,1.4813,1.4,63.1341,56.0,59.875
20160114161500,100.0,71.3339,15.0,15.0,25.6536,1.4572,1.4,63.1341,56.0,58.795
20160114163000,100.0,71.3339,15.0,15.0,25.6369,1.4291,1.4,63.1341,56.0,58.795
20160114164500,100.0,71.3339,15.0,15.0,25.6369,1.4653,1.4,63.1341,56.0,58.795
20160114170000,100.0,71.3339,15.0,15.0,25.7602,1.4853,1.4,63.1341,56.0,58.795
20160114171500,100.0,71.3339,15.0,15.0,25.7602,1.4733,1.4,63.1341,56.0,58.795
20160114173000,100.0,71.3339,15.0,15.0,25.6892,1.4653,1.4,63.1341,56.0,58.795
20160114174500,100.0,71.3339,15.0,15.0,25.6892,1.4773,1.4,63.1341,56.0,58.795
20160114180000,100.0,71.3339,15.0,15.0,25.6892,1.393,1.4,63.1341,56.0,58.795
20160114181500,100.0,70.1458,15.0,15.0,25.6892,1.397,1.4,63.1341,56.0,58.795
20160114183000,100.0,70.8659,15.0,15.0,25.6892,1.3729,1.4,63.1341,56.0,58.795
20160114184500,100.0,70.8659,15.0,15.0,25.6892,1.397,1.4,63.1341,56.0,58.795
20160114190000,100.0,70.8659,15.0,15.0,25.6892,1.4372,1.4,63.1341,56.0,58.795
20160114191500,100.0,70.8659,15.0,15.0,25.6892,1.4492,1.4,63.1341,56.0,58.795
20160114193000,100.0,70.8659,15.0,15.0,25.3591,1.4532,1.4,63.1341,56.0,58.795
20160114194500,100.0,70.8659,15.0,15.0,25.3591,1.4693,1.4,63.1341,56.0,57.095
20160114200000,100.0,70.8659,15.0,15.0,25.3591,1.4291,1.4,63.1341,56.0,57.095
20160114201500,100.0,70.8659,15.0,15.0,25.3591,1.4291,1.4,63.1341,56.0,57.095
20160114203000,100.0,70.1458,15.0,15.0,25.2871,1.4251,1.4,63.1341,56.0,57.095
20160114204500,100.0,70.1458,15.0,15.0,25.1432,1.4332,1.4,63.1341,56.0,57.095
20160114210000,100.0,70.1458,15.0,15.0,25.1432,1.4372,1.4,63.1341,56.0,57.095
20160114211500,100.0,70.1458,15.0,15.0,25.4055,1.4251,1.4,63.1341,56.0,57.095
20160114213000,100.0,70.1458,15.0,15.0,25.5031,1.4693,1.4,63.1341,56.0,57.095
20160114214500,100.0,70.1458,15.0,15.0,25.5031,1.4412,1.4,63.1341,56.0,57.095
20160114220000,100.0,70.1458,15.0,15.0,25.5031,1.4452,1.4,63.1341,56.0,57.095
20160114221500,100.0,70.1458,15.0,15.0,25.5031,1.4412,1.4,63.1341,56.0,57.095
20160114223000,100.0,70.1458,15.0,15.0,25.5031,1.4452,1.4,63.1341,56.0,57.095
20160114224500,100.0,70.1458,15.0,15.0,25.5031,1.4372,1.4,63.1341,56.0,57.095
20160114230000,100.0,70.1458,15.0,15.0,25.5031,1.4532,1.4,63.1341,56.0,57.095
20160114231500,100.0,70.1458,15.0,15.0,25.2402,1.4332,1.4,63.1341,56.0,57.095
20160114233000,100.0,70.1458,15.0,15.0,25.3832,1.4291,1.4,63.1341,56.0,57.095
20160114234500,100.0,70.1458,15.0,15.0,25.3832,1.4412,1.4,63.1341,56.0,57.095
20160115000000,100.0,70.1458,15.0,15.0,25.3832,1.4412,1.4,63.1341,56.0,57.095
20160115001500,100.0,70.1458,15.0,15.0,25.1213,1.4372,1.4,63.1341,56.0,57.095
20160115003000,100.0,70.1458,15.0,15.0,25.1213,1.4372,1.4,63.1341,56.0,57.095
20160115004500,100.0,70.1458,15.0,15.0,25.1213,1.4452,1.4,63.1341,56.0,57.095
20160115010000,100.0,70.1458,15.0,15.0,25.1213,1.4452,1.4,63.1341,56.0,57.095
20160115011500,100.0,70.1458,15.0,15.0,25.1213,1.4492,1.4,63.1341,56.0,57.095
20160115013000,100.0,70.1458,15.0,15.0,25.1213,1.4492,1.4,63.1341,56.0,57.095
20160115014500,100.0,70.1458,15.0,15.0,23.5534,1.4492,1.4,63.1341,56.0,57.095
20160115020000,100.0,70.1458,15.0,15.0,23.0284,1.4372,1.4,63.1341,56.0,57.095
20160115021500,100.0,70.1458,15.0,15.0,22.8874,1.4532,1.4,63.1341,56.0,57.095
20160115023000,100.0,70.1458,15.0,15.0,22.7464,1.4291,1.4,63.1341,56.0,57.095
20160115024500,100.0,70.1458,15.0,15.0,22.5033,1.4372,1.4,63.1341,56.0,57.095
20160115030000,100.0,70.1458,15.0,15.0,22.9527,1.4372,1.4,63.1341,56.0,57.095
20160115031500,100.0,70.1458,15.0,15.0,22.8097,1.4412,1.4,63.1341,56.0,57.095
20160115033000,100.0,70.1458,15.0,15.0,22.8097,1.4452,1.4,63.1341,56.0,57.095
20160115034500,100.0,70.1458,15.0,15.0,22.8097,1.4412,1.4,63.1341,56.0,57.095
20160115040000,100.0,70.1458,15.0,15.0,22.7679,1.4332,1.4,63.1341,56.0,57.095
20160115041500,100.0,70.1458,15.0,15.0,22.7679,1.4412,1.4,61.892,56.0,57.095
20160115043000,100.0,70.1458,15.0,15.0,22.4523,1.4372,1.4,61.892,56.0,57.095
20160115044500,100.0,70.1458,15.0,15.0,22.3093,1.4452,1.4,61.892,56.0,57.095
20160115050000,100.0,69.2277,15.0,15.0,21.9267,1.4452,1.4,61.892,56.0,57.095
20160115051500,100.0,69.2277,15.0,15.0,21.9267,1.4492,1.4,61.892,56.0,57.095
20160115053000,100.0,69.2277,15.0,15.0,22.1664,1.4492,1.4,61.892,56.0,57.095
20160115054500,100.0,69.2277,15.0,15.0,22.552,1.4492,1.4,62.7381,56.0,57.095
20160115060000,100.0,69.2277,15.0,15.0,22.6959,1.4572,1.4,62.7381,56.0,57.095
20160115061500,100.0,69.2277,15.0,15.0,22.6959,1.4532,1.4,62.7381,56.0,57.095
20160115063000,100.0,69.2277,15.0,15.0,22.6959,1.4853,1.4,62.7381,56.0,57.095
20160115064500,100.0,69.2277,15.0,15.0,22.6959,1.4492,1.4,62.7381,56.0,57.095
20160115070000,100.0,69.2277,15.0,15.0,22.1664,1.4974,1.4,62.7381,56.0,57.095
20160115071500,100.0,69.9478,15.0,15.0,22.1664,1.4894,1.4,62.7381,56.0,57.095
20160115073000,100.0,69.9478,15.0,15.0,22.408,1.4894,1.4,62.7381,56.0,57.095
20160115074500,100.0,69.9478,15.0,15.0,22.552,1.4412,1.4,62.7381,56.0,57.095
20160115080000,100.0,69.9478,15.0,15.0,22.6959,1.4251,1.4,62.7381,56.0,57.095
20160115081500,100.0,69.9478,15.0,15.0,22.6959,1.401,1.4,62.7381,56.0,57.095
20160115083000,100.0,70.6859,15.0,15.0,22.6959,1.3448,1.4,62.7381,56.0,57.095
20160115084500,100.0,70.6859,15.0,15.0,22.6959,1.389,1.4,63.6922,56.0,58.735
20160115090000,100.0,70.6859,15.0,15.0,22.6959,1.377,1.4,63.6922,56.0,58.735
20160115091500,100.0,70.6859,15.0,15.0,25.5239,1.3609,1.4,63.6922,56.0,58.735
20160115093000,100.0,71.784,15.0,15.0,26.9103,1.3489,1.4,63.6922,56.0,58.735
20160115094500,100.0,71.784,15.0,15.0,27.5669,1.3448,1.4,63.6922,56.0,58.735
20160115100000,100.0,71.784,15.0,15.0,28.6614,1.3448,1.4,64.6103,56.0,58.735
20160115101500,100.0,72.7021,15.0,15.0,28.8841,1.3368,1.4,65.7624,56.0,58.735
20160115103000,100.0,72.7021,15.0,15.0,29.6778,1.3328,1.4,64.9703,56.0,58.735
20160115104500,100.0,72.7021,15.0,15.0,29.7438,1.3448,1.4,64.9703,56.0,58.735
20160115110000,100.0,72.7021,15.0,15.0,30.2193,1.2886,1.4,64.9703,56.0,65.21
20160115111500,100.0,73.8902,15.0,15.0,30.3257,1.3689,1.4,65.8344,56.0,68.785
20160115113000,100.0,73.8902,15.0,15.0,30.6257,1.3529,1.4,66.7165,56.0,68.785
20160115114500,100.0,73.8902,15.0,15.0,30.3002,1.3649,1.4,64.8443,56.0,68.785
20160115120000,100.0,73.8902,15.0,15.0,30.8079,1.3569,1.4,64.8443,56.0,68.785
20160115121500,100.0,73.8902,15.0,15.0,31.2102,1.389,1.4,65.7264,56.0,68.785
20160115123000,100.0,74.8083,15.0,15.0,30.5506,1.3448,1.4,66.8785,56.0,68.785
20160115124500,100.0,74.8083,15.0,15.0,30.983,1.3529,1.4,65.9604,56.0,68.785
20160115130000,100.0,74.8083,15.0,15.0,31.0835,1.4813,1.4,64.8443,56.0,68.785
20160115131500,100.0,74.8083,15.0,15.0,30.7283,1.4813,1.4,64.8443,56.0,67.755
20160115133000,100.0,74.8083,15.0,15.0,30.9264,1.3047,1.4,66.1224,56.0,63.125
20160115134500,100.0,74.8083,15.0,15.0,30.5654,1.3609,1.4,66.1224,56.0,62.175
20160115140000,100.0,74.8083,15.0,15.0,30.5682,1.4492,1.4,64.8443,56.0,62.175
20160115141500,100.0,74.8083,15.0,15.0,30.2042,1.4813,1.4,64.8443,56.0,60.6
20160115143000,100.0,74.8083,15.0,15.0,29.8402,1.4572,1.4,64.8443,56.0,60.6
20160115144500,100.0,74.8083,15.0,15.0,30.0222,1.3248,1.4,65.6364,56.0,60.6
20160115150000,100.0,74.8083,15.0,15.0,29.6582,1.4733,1.4,65.6364,56.0,59.985
20160115151500,100.0,73.8002,15.0,15.0,28.5796,1.4934,1.4,64.0522,56.0,59.035
20160115153000,100.0,73.8002,15.0,15.0,28.6468,1.4532,1.4,64.0522,56.0,59.035
20160115154500,100.0,73.8002,15.0,15.0,28.5334,1.4532,1.4,64.9703,56.0,59.035
20160115160000,100.0,73.8002,15.0,15.0,27.6406,1.4332,1.4,64.9703,56.0,59.035
20160115161500,100.0,73.8002,15.0,15.0,27.7097,1.4131,1.4,64.9703,56.0,59.035
20160115163000,100.0,73.8002,15.0,15.0,27.1934,1.4532,1.4,64.9703,56.0,59.035
20160115164500,100.0,72.7021,15.0,15.0,27.1934,1.4572,1.4,64.9703,56.0,59.035
20160115170000,100.0,72.7021,15.0,15.0,27.0441,1.4934,1.4,64.9703,56.0,59.035
20160115171500,100.0,72.7021,15.0,15.0,26.6645,1.4693,1.4,64.9703,56.0,59.035
20160115173000,100.0,72.7021,15.0,15.0,26.7758,1.4693,1.4,64.2862,56.0,59.035
20160115174500,100.0,72.7021,15.0,15.0,26.5832,1.4532,1.4,64.2862,56.0,59.035
20160115180000,100.0,71.604,15.0,15.0,25.8737,1.4693,1.4,64.2862,56.0,59.035
20160115181500,100.0,71.604,15.0,15.0,25.8383,1.4171,1.4,64.2862,56.0,59.035
20160115183000,100.0,71.604,15.0,15.0,25.6166,1.4171,1.4,64.2862,56.0,59.035
20160115184500,100.0,71.604,15.0,15.0,25.204,1.4211,1.4,64.2862,56.0,59.035
20160115190000,100.0,71.604,15.0,15.0,24.7826,1.4291,1.4,64.2862,56.0,59.035
20160115191500,100.0,71.604,15.0,15.0,24.6027,1.4733,1.4,64.2862,56.0,59.035
20160115193000,100.0,70.6859,15.0,15.0,24.481,1.4653,1.4,63.5662,56.0,59.035
20160115194500,100.0,70.6859,15.0,15.0,24.481,1.4693,1.4,63.5662,56.0,59.035
20160115200000,100.0,70.6859,15.0,15.0,24.1617,1.4853,1.4,63.5662,56.0,59.035
20160115201500,100.0,70.6859,15.0,15.0,24.0923,1.4733,1.4,63.5662,56.0,58.0
20160115203000,100.0,70.6859,15.0,15.0,23.602,1.4131,1.4,63.5662,56.0,58.0
20160115204500,100.0,70.6859,15.0,15.0,23.3378,1.4693,1.4,63.5662,56.0,58.0
20160115210000,100.0,70.6859,15.0,15.0,23.2526,1.4693,1.4,63.5662,56.0,58.0
20160115211500,100.0,70.6859,15.0,15.0,23.2526,1.4693,1.4,63.5662,56.0,58.0
20160115213000,100.0,69.8578,15.0,15.0,22.7867,1.4211,1.4,63.5662,56.0,58.0
20160115214500,100.0,69.8578,15.0,15.0,22.7867,1.4733,1.4,63.5662,56.0,58.0
20160115220000,100.0,69.8578,15.0,15.0,22.628,1.4733,1.4,63.5662,56.0,58.0
20160115221500,100.0,69.8578,15.0,15.0,22.3598,1.4733,1.4,63.5662,56.0,58.0
20160115223000,100.0,69.8578,15.0,15.0,21.9926,1.4653,1.4,63.5662,56.0,58.0
20160115224500,100.0,69.8578,15.0,15.0,21.9926,1.4653,1.4,63.5662,56.0,58.0
20160115230000,100.0,69.8578,15.0,15.0,21.0563,1.4653,1.4,63.5662,56.0,58.0
20160115231500,100.0,69.8578,15.0,15.0,21.2497,1.4091,1.4,63.5662,56.0,58.0
20160115233000,100.0,69.8578,15.0,15.0,21.1423,1.4653,1.4,63.5662,56.0,58.0
20160115234500,100.0,69.8578,15.0,15.0,21.1423,1.4653,1.4,63.5662,56.0,58.0
20160116000000,100.0,69.8578,15.0,15.0,20.8702,1.4773,1.4,63.5662,56.0,58.0
20160116001500,100.0,69.8578,15.0,15.0,20.7341,1.4532,1.4,63.5662,56.0,58.0
20160116003000,100.0,69.8578,15.0,15.0,20.3041,1.4934,1.4,63.5662,56.0,57.38
20160116004500,100.0,69.8578,15.0,15.0,20.169,1.4693,1.4,63.5662,56.0,56.76
20160116010000,100.0,69.8578,15.0,15.0,19.6109,1.4452,1.4,63.5662,56.0,56.76
20160116011500,100.0,69.1377,15.0,15.0,19.2593,1.3167,1.4,63.5662,56.0,53.66
20160116013000,100.0,69.1377,15.0,15.0,18.7934,1.3368,1.4,63.5662,56.0,53.66
20160116014500,100.0,69.1377,15.0,15.0,18.5937,1.3408,1.4,63.5662,56.0,54.21
20160116020000,100.0,69.1377,15.0,15.0,18.4805,1.3689,1.4,63.5662,56.0,54.21
20160116021500,100.0,69.1377,15.0,15.0,18.2699,1.3448,1.4,63.5662,56.0,54.21
20160116023000,100.0,69.1377,15.0,15.0,18.1428,1.4372,1.4,63.5662,56.0,56.26
20160116024500,100.0,69.1377,15.0,15.0,17.9347,1.4412,1.4,63.5662,56.0,56.26
20160116030000,100.0,69.1377,15.0,15.0,17.6726,1.4211,1.4,63.5662,56.0,56.26
20160116031500,100.0,69.1377,15.0,15.0,17.6045,1.4332,1.4,63.5662,56.0,56.26
20160116033000,100.0,69.1377,15.0,15.0,17.4685,1.4452,1.4,63.5662,56.0,56.26
20160116034500,100.0,69.1377,15.0,15.0,17.2648,1.4613,1.4,63.5662,56.0,56.26
20160116040000,100.0,69.1377,15.0,15.0,16.9946,1.4613,1.4,63.5662,56.0,56.26
20160116041500,100.0,69.1377,15.0,15.0,16.9922,1.4532,1.4,63.5662,56.0,56.26
20160116043000,100.0,69.1377,15.0,15.0,16.7201,1.4452,1.4,63.5662,56.0,56.26
20160116044500,100.0,68.3996,15.0,15.0,16.5092,1.4412,1.4,63.5662,56.0,56.26
20160116050000,100.0,68.3996,15.0,15.0,16.1078,1.4412,1.4,63.5662,56.0,56.26
20160116051500,100.0,68.3996,15.0,15.0,16.1665,1.4653,1.4,63.5662,56.0,56.26
20160116053000,100.0,68.3996,15.0,15.0,16.284,1.4693,1.4,63.5662,56.0,56.26
20160116054500,100.0,68.3996,15.0,15.0,16.5014,1.4492,1.4,63.5662,56.0,56.26
20160116060000,100.0,68.3996,15.0,15.0,16.5014,1.4452,1.4,63.5662,56.0,56.26
20160116061500,100.0,66.9415,15.0,15.0,16.3036,1.4372,1.4,63.5662,56.0,56.26
20160116063000,100.0,66.2034,15.0,15.0,16.1665,1.4613,1.4,63.5662,56.0,56.26
20160116064500,100.0,66.2034,15.0,15.0,16.3036,1.4653,1.4,63.5662,56.0,56.26
20160116070000,100.0,66.2034,15.0,15.0,16.6462,1.377,1.4,63.5662,56.0,56.26
20160116071500,100.0,66.2034,15.0,15.0,16.7201,1.4532,1.4,63.5662,56.0,56.26
20160116073000,100.0,66.2034,15.0,15.0,16.8562,1.4693,1.4,63.5662,56.0,56.26
20160116074500,100.0,66.2034,15.0,15.0,16.9922,1.4653,1.4,63.5662,56.0,56.26
20160116080000,100.0,66.2034,15.0,15.0,22.3076,1.4211,1.4,63.5662,56.0,56.26
20160116081500,100.0,66.2034,15.0,15.0,,1.4532,1.4,63.5662,56.0,56.26
20160116083000,100.0,66.2034,15.0,15.0,,1.4613,1.4,63.5662,56.0,56.26
20160116084500,100.0,66.2034,15.0,15.0,,1.4492,1.4,63.5662,56.0,56.26
20160116090000,100.0,66.9415,15.0,15.0,,1.3368,1.4,63.5662,56.0,56.26
20160116091500,100.0,66.9415,15.0,15.0,,1.4532,1.4,63.5662,56.0,56.26
20160116093000,100.0,66.9415,15.0,15.0,,1.4291,1.4,63.5662,56.0,56.26
20160116094500,100.0,67.6616,15.0,15.0,,1.393,1.4,63.5662,56.0,56.26
20160116100000,100.0,67.6616,15.0,15.0,,1.389,1.4,63.5662,56.0,56.26
20160116101500,100.0,67.6616,15.0,15.0,,1.3529,1.4,63.5662,56.0,56.26
20160116103000,100.0,68.5797,15.0,15.0,,1.4211,1.4,63.5662,56.0,57.885
20160116104500,100.0,68.5797,15.0,15.0,22.3076,1.3087,1.4,63.5662,56.0,57.885
20160116110000,100.0,68.5797,15.0,15.0,23.1702,1.3729,1.4,63.5662,56.0,57.885
20160116111500,100.0,68.5797,15.0,15.0,23.4077,1.4372,1.4,63.5662,56.0,57.885
20160116113000,100.0,68.5797,15.0,15.0,23.699,1.4372,1.4,63.5662,56.0,57.885
20160116114500,100.0,69.9478,15.0,15.0,24.3384,1.3127,1.4,63.5662,56.0,60.395
20160116120000,100.0,69.9478,15.0,15.0,24.48,1.4171,1.4,63.5662,56.0,60.395
20160116121500,100.0,69.9478,15.0,15.0,24.5647,1.393,1.4,63.5662,56.0,60.395
20160116123000,100.0,69.9478,15.0,15.0,24.8141,1.4051,1.4,64.2142,56.0,60.395
20160116124500,100.0,70.6859,15.0,15.0,24.778,1.3448,1.4,64.2142,56.0,59.36
20160116130000,100.0,70.6859,15.0,15.0,25.2794,1.4572,1.4,64.2142,56.0,59.36
20160116131500,100.0,70.6859,15.0,15.0,25.1005,1.4091,1.4,64.2142,56.0,59.36
20160116133000,100.0,70.6859,15.0,15.0,24.7312,1.4572,1.4,63.4041,56.0,59.36
20160116134500,100.0,70.6859,15.0,15.0,24.7312,1.4211,1.4,63.4041,56.0,59.36
20160116140000,100.0,70.6859,15.0,15.0,24.4674,1.4813,1.4,63.4041,56.0,59.36
20160116141500,100.0,70.6859,15.0,15.0,24.4674,1.4813,1.4,63.4041,56.0,59.36
20160116143000,100.0,70.6859,15.0,15.0,24.209,1.4773,1.4,63.4041,56.0,59.36
20160116144500,100.0,70.6859,15.0,15.0,24.1509,1.4492,1.4,63.4041,56.0,59.36
20160116150000,100.0,70.6859,15.0,15.0,,1.4051,1.4,63.4041,56.0,59.36
20160116151500,100.0,70.6859,15.0,15.0,,1.4332,1.4,63.4041,56.0,59.36
20160116153000,100.0,70.6859,15.0,15.0,,1.4332,1.4,63.4041,56.0,59.36
20160116154500,100.0,70.6859,15.0,15.0,,1.4291,1.4,63.4041,56.0,59.36
20160116160000,100.0,70.6859,15.0,15.0,,1.4332,1.4,63.4041,56.0,59.36
20160116161500,100.0,70.6859,15.0,15.0,,1.4532,1.4,63.4041,56.0,59.36
20160116163000,100.0,70.6859,15.0,15.0,,1.4934,1.4,63.4041,56.0,59.36
20160116164500,100.0,70.6859,15.0,15.0,,1.4934,1.4,63.4041,56.0,59.36
20160116170000,100.0,70.6859,15.0,15.0,,1.4733,1.4,63.4041,56.0,58.275
20160116171500,100.0,70.6859,15.0,15.0,,1.4613,1.4,63.4041,56.0,58.275
20160116173000,100.0,70.6859,15.0,15.0,,1.4894,1.4,63.4041,56.0,58.275
20160116174500,100.0,70.6859,15.0,15.0,,1.4613,1.4,63.4041,56.0,58.275
20160116180000,100.0,70.6859,15.0,15.0,,1.4492,1.4,63.4041,56.0,58.275
20160116181500,100.0,70.6859,15.0,15.0,,1.4251,1.4,63.4041,56.0,58.275
20160116183000,100.0,70.6859,15.0,15.0,,1.4291,1.4,63.4041,56.0,58.275
20160116184500,100.0,70.6859,15.0,15.0,,1.4372,1.4,63.4041,56.0,58.275
20160116190000,100.0,70.6859,15.0,15.0,22.1228,1.4693,1.4,63.4041,56.0,58.275
20160116191500,100.0,69.9478,15.0,15.0,21.7852,1.4131,1.4,63.4041,56.0,58.275
20160116193000,100.0,69.9478,15.0,15.0,21.1861,1.4733,1.4,63.4041,56.0,58.275
20160116194500,100.0,69.9478,15.0,15.0,21.0264,1.4572,1.4,63.4041,56.0,57.13
20160116200000,100.0,69.9478,15.0,15.0,20.4038,1.4532,1.4,63.4041,56.0,57.13
20160116201500,100.0,69.9478,15.0,15.0,20.3907,1.4131,1.4,63.4041,56.0,57.13
20160116203000,100.0,69.9478,15.0,15.0,20.0339,1.4452,1.4,62.7021,56.0,57.13
20160116204500,100.0,69.9478,15.0,15.0,19.9177,1.4773,1.4,62.7021,56.0,57.13
20160116210000,100.0,69.9478,15.0,15.0,19.6455,1.4532,1.4,62.7021,56.0,57.13
20160116211500,100.0,69.9478,15.0,15.0,19.5095,1.4572,1.4,62.7021,56.0,57.13
20160116213000,100.0,69.9478,15.0,15.0,19.5244,1.4613,1.4,62.7021,56.0,57.13
20160116214500,100.0,69.9478,15.0,15.0,19.6073,1.4572,1.4,62.7021,56.0,57.13
20160116220000,100.0,69.1377,15.0,15.0,19.0551,1.4613,1.4,62.7021,56.0,57.13
20160116221500,100.0,69.1377,15.0,15.0,19.0551,1.4653,1.4,62.7021,56.0,57.13
20160116223000,100.0,69.1377,15.0,15.0,18.848,1.4613,1.4,62.7021,56.0,57.13
20160116224500,100.0,69.1377,15.0,15.0,18.848,1.4613,1.4,62.7021,56.0,57.13
20160116230000,100.0,69.9478,15.0,15.0,18.4964,1.4572,1.4,62.7021,56.0,57.13
20160116231500,100.0,69.9478,15.0,15.0,18.4339,1.4653,1.4,62.7021,56.0,57.13
20160116233000,100.0,69.9478,15.0,15.0,18.4389,1.4693,1.4,62.7021,56.0,57.13
20160116234500,100.0,69.9478,15.0,15.0,18.4389,1.4733,1.4,62.7021,56.0,57.13
20160117000000,100.0,69.9478,15.0,15.0,18.4389,1.4934,1.4,62.7021,56.0,57.13
20160117001500,100.0,69.9478,15.0,15.0,18.2999,1.4813,1.4,62.7021,56.0,57.13
20160117003000,100.0,69.9478,15.0,15.0,17.8127,1.4853,1.4,62.7021,56.0,57.13
20160117004500,100.0,69.9478,15.0,15.0,17.8133,1.4332,1.4,62.7021,56.0,56.115
20160117010000,100.0,69.9478,15.0,15.0,17.263,1.4452,1.4,62.7021,56.0,56.115
20160117011500,100.0,69.9478,15.0,15.0,17.1259,1.4532,1.4,62.7021,56.0,56.115
20160117013000,100.0,69.9478,15.0,15.0,17.0574,1.4532,1.4,62.7021,56.0,56.115
20160117014500,100.0,69.9478,15.0,15.0,16.584,1.4894,1.4,62.7021,56.0,56.115
20160117020000,100.0,69.9478,15.0,15.0,16.049,1.4894,1.4,62.7021,56.0,56.115
20160117021500,100.0,69.9478,15.0,15.0,16.049,1.4813,1.4,62.7021,56.0,56.115
20160117023000,100.0,69.9478,15.0,15.0,15.655,1.4291,1.4,63.5662,56.0,56.115
20160117024500,100.0,69.9478,15.0,15.0,15.5209,1.4412,1.4,62.9001,56.0,56.115
20160117030000,100.0,69.9478,15.0,15.0,14.9616,1.4412,1.4,62.9001,56.0,56.115
20160117031500,100.0,69.9478,15.0,15.0,14.8961,1.4452,1.4,62.9001,56.0,56.115
20160117033000,100.0,69.9478,15.0,15.0,14.9479,1.4532,1.4,62.18,56.0,56.115
20160117034500,100.0,69.9478,15.0,15.0,14.8158,1.4532,1.4,62.18,56.0,56.115
20160117040000,100.0,69.2277,15.0,15.0,14.5026,1.4492,1.4,63.2061,56.0,56.115
20160117041500,100.0,69.2277,15.0,15.0,14.3715,1.4813,1.4,63.2061,56.0,56.115
20160117043000,100.0,69.2277,15.0,15.0,14.2585,1.4813,1.4,63.2061,56.0,56.115
20160117044500,100.0,69.2277,15.0,15.0,14.1284,1.4894,1.4,63.2061,56.0,56.115
20160117050000,100.0,69.2277,15.0,15.0,13.8681,1.4492,1.4,63.2061,56.0,56.115
20160117051500,100.0,69.2277,15.0,15.0,13.7814,1.4733,1.4,63.2061,56.0,56.115
20160117053000,100.0,68.4897,15.0,15.0,13.7588,1.4813,1.4,63.2061,56.0,56.115
20160117054500,100.0,68.4897,15.0,15.0,13.7588,1.4532,1.4,63.2061,56.0,56.115
20160117060000,100.0,68.4897,15.0,15.0,13.6687,1.4532,1.4,63.2061,56.0,56.115
20160117061500,100.0,68.4897,15.0,15.0,13.6687,1.4894,1.4,62.45,56.0,56.115
20160117063000,100.0,68.4897,15.0,15.0,13.4024,1.389,1.4,62.45,56.0,56.115
20160117064500,100.0,68.4897,15.0,15.0,13.3624,1.4653,1.4,62.45,56.0,56.115
20160117070000,100.0,68.4897,15.0,15.0,13.0101,1.4894,1.4,62.45,56.0,56.115
20160117071500,100.0,68.4897,15.0,15.0,12.8443,1.4653,1.4,62.45,56.0,56.115
20160117073000,100.0,68.4897,15.0,15.0,12.7692,1.4572,1.4,62.45,56.0,56.115
20160117074500,100.0,68.4897,15.0,15.0,12.644,1.4532,1.4,62.45,56.0,56.115
20160117080000,100.0,68.4897,15.0,15.0,12.644,1.4051,1.4,62.45,56.0,56.115
20160117081500,100.0,68.4897,15.0,15.0,12.644,1.4613,1.4,62.45,56.0,56.115
20160117083000,100.0,68.4897,15.0,15.0,12.7317,1.4572,1.4,62.45,56.0,56.115
20160117084500,100.0,69.2277,15.0,15.0,12.9571,1.4613,1.4,62.45,56.0,56.115
20160117090000,100.0,66.8515,15.0,15.0,13.1255,1.4613,1.4,62.45,56.0,56.115
20160117091500,100.0,66.8515,15.0,15.0,13.372,1.4853,1.4,61.4599,56.0,56.115
20160117093000,100.0,66.8515,15.0,15.0,13.6641,1.4894,1.4,61.4599,56.0,56.115
20160117094500,100.0,66.8515,15.0,15.0,13.737,1.4894,1.4,61.4599,56.0,56.115
20160117100000,100.0,66.8515,15.0,15.0,13.8856,1.4653,1.4,61.4599,56.0,55.1
20160117101500,100.0,66.8515,15.0,15.0,14.1765,1.3649,1.4,61.4599,56.0,55.1
20160117103000,100.0,66.8515,15.0,15.0,14.5255,1.4171,1.4,61.4599,56.0,55.1
20160117104500,100.0,66.8515,15.0,15.0,14.7586,1.4131,1.4,62.09,56.0,55.1
20160117110000,100.0,66.8515,15.0,15.0,14.9833,1.377,1.4,62.09,56.0,55.1
20160117111500,100.0,66.8515,15.0,15.0,15.2155,1.3609,1.4,62.09,56.0,55.1
20160117113000,100.0,66.8515,15.0,15.0,15.4935,1.385,1.4,62.09,56.0,56.12
20160117114500,100.0,67.6616,15.0,15.0,15.2876,1.3127,1.4,61.0999,56.0,58.9
20160117120000,100.0,67.6616,15.0,15.0,15.9904,1.4291,1.4,61.0999,56.0,58.9
20160117121500,100.0,67.6616,15.0,15.0,15.9606,1.385,1.4,61.0999,56.0,58.9
20160117123000,100.0,69.5878,15.0,15.0,16.3065,1.4051,1.4,61.0999,56.0,57.25
20160117124500,100.0,69.5878,15.0,15.0,16.446,1.4894,1.4,61.0999,56.0,57.25
20160117130000,100.0,70.3258,15.0,15.0,17.2029,1.4813,1.4,61.0999,56.0,57.25
20160117131500,100.0,70.3258,15.0,15.0,16.7658,1.4693,1.4,61.0999,56.0,57.25
20160117133000,100.0,70.3258,15.0,15.0,17.4132,1.4773,1.4,61.0999,56.0,57.25
20160117134500,100.0,70.3258,15.0,15.0,17.4334,1.3729,1.4,61.0999,56.0,57.25
20160117140000,100.0,70.3258,15.0,15.0,17.2378,1.393,1.4,61.0999,56.0,57.25
20160117141500,100.0,70.3258,15.0,15.0,17.3403,1.4332,1.4,61.0999,56.0,57.25
20160117143000,100.0,70.3258,15.0,15.0,17.5337,1.4813,1.4,61.0999,56.0,57.25
20160117144500,100.0,69.5878,15.0,15.0,17.4429,1.4733,1.4,61.0999,56.0,57.25
20160117150000,100.0,69.5878,15.0,15.0,17.9903,1.4853,1.4,61.0999,56.0,57.25
20160117151500,100.0,69.5878,15.0,15.0,17.896,1.4813,1.4,61.0999,56.0,57.25
20160117153000,100.0,69.5878,15.0,15.0,17.8091,1.4693,1.4,61.0999,56.0,56.455
20160117154500,100.0,69.5878,15.0,15.0,18.0582,1.4532,1.4,61.982,56.0,56.455
20160117160000,100.0,69.5878,15.0,15.0,17.7182,1.4733,1.4,61.982,56.0,56.455
20160117161500,100.0,68.7597,15.0,15.0,17.7139,1.4733,1.4,61.982,56.0,56.455
20160117163000,100.0,68.7597,15.0,15.0,17.2363,1.4894,1.4,61.982,56.0,56.455
20160117164500,100.0,68.7597,15.0,15.0,17.2329,1.4934,1.4,61.982,56.0,56.455
20160117170000,100.0,68.7597,15.0,15.0,17.0865,1.4853,1.4,61.982,56.0,56.455
20160117171500,100.0,68.7597,15.0,15.0,16.8913,1.4332,1.4,61.982,56.0,56.455
20160117173000,100.0,68.7597,15.0,15.0,16.8219,1.4853,1.4,61.2259,56.0,56.455
20160117174500,100.0,68.7597,15.0,15.0,16.6228,1.4733,1.4,62.054,56.0,56.455
20160117180000,100.0,68.7597,15.0,15.0,16.52,1.4171,1.4,62.054,56.0,56.455
20160117181500,100.0,68.7597,15.0,15.0,16.3703,1.4131,1.4,62.054,56.0,56.455
20160117183000,100.0,68.7597,15.0,15.0,15.9745,1.4091,1.4,62.054,56.0,56.455
20160117184500,100.0,68.7597,15.0,15.0,15.9623,1.4853,1.4,62.054,56.0,55.275
20160117190000,100.0,68.7597,15.0,15.0,15.5473,1.4572,1.4,62.054,56.0,55.275
20160117191500,100.0,68.0396,15.0,15.0,15.5303,1.4693,1.4,61.1539,56.0,55.275
20160117193000,100.0,68.0396,15.0,15.0,15.1404,1.4332,1.4,61.1539,56.0,55.275
20160117194500,100.0,68.0396,15.0,15.0,15.014,1.4613,1.4,61.1539,56.0,55.275
20160117200000,100.0,68.0396,15.0,15.0,14.9667,1.4532,1.4,61.1539,56.0,55.275
20160117201500,100.0,68.0396,15.0,15.0,14.7951,1.4452,1.4,61.1539,56.0,55.275
20160117203000,100.0,68.0396,15.0,15.0,14.7951,1.4572,1.4,61.1539,56.0,55.275
20160117204500,100.0,68.0396,15.0,15.0,14.7951,1.4653,1.4,61.1539,56.0,55.275
20160117210000,100.0,68.0396,15.0,15.0,14.7951,1.4733,1.4,61.1539,56.0,55.275
20160117211500,100.0,68.0396,15.0,15.0,14.7504,1.4532,1.4,61.82,56.0,55.275
20160117213000,100.0,68.0396,15.0,15.0,14.639,1.4572,1.4,61.82,56.0,55.275
20160117214500,100.0,68.0396,15.0,15.0,14.639,1.4492,1.4,61.82,56.0,55.275
20160117220000,100.0,68.0396,15.0,15.0,14.5276,1.4653,1.4,61.82,56.0,55.275
20160117221500,100.0,68.0396,15.0,15.0,14.5853,1.4653,1.4,61.1539,56.0,55.275
20160117223000,100.0,68.0396,15.0,15.0,14.4149,1.4693,1.4,61.1539,56.0,55.275
20160117224500,100.0,68.0396,15.0,15.0,14.3005,1.4131,1.4,62.054,56.0,55.275
20160117230000,100.0,68.0396,15.0,15.0,14.1862,1.4653,1.4,62.054,56.0,55.275
20160117231500,100.0,67.3015,15.0,15.0,14.1241,1.389,1.4,62.054,56.0,55.275
20160117233000,100.0,67.3015,15.0,15.0,14.0528,1.4572,1.4,62.054,56.0,55.275
20160117234500,100.0,67.3015,15.0,15.0,13.9854,1.4653,1.4,62.054,56.0,55.275
20160118000000,100.0,67.3015,15.0,15.0,,1.4653,1.4,61.4239,56.0,55.275
20160118001500,100.0,67.3015,15.0,15.0,,1.4693,1.4,61.4239,56.0,55.275
20160118003000,100.0,67.3015,15.0,15.0,,1.4733,1.4,61.4239,56.0,55.275
20160118004500,100.0,67.3015,15.0,15.0,,1.4733,1.4,61.4239,56.0,55.275
20160118010000,100.0,67.3015,15.0,15.0,,1.4693,1.4,61.4239,56.0,55.275
20160118011500,100.0,67.3015,15.0,15.0,,1.4492,1.4,62.054,56.0,55.275
20160118013000,100.0,67.3015,15.0,15.0,,1.4532,1.4,62.054,56.0,55.275
20160118014500,100.0,67.3015,15.0,15.0,,1.4492,1.4,62.054,56.0,55.275
20160118020000,100.0,67.3015,15.0,15.0,,1.4532,1.4,62.054,56.0,55.275
20160118021500,100.0,67.3015,15.0,15.0,,1.4532,1.4,62.054,56.0,55.275
20160118023000,100.0,67.3015,15.0,15.0,,1.4492,1.4,62.054,56.0,55.275
20160118024500,100.0,67.3015,15.0,15.0,,1.4492,1.4,62.054,56.0,55.275
20160118030000,100.0,67.3015,15.0,15.0,11.8565,1.4492,1.4,62.054,56.0,55.275
20160118031500,100.0,67.3015,15.0,15.0,13.3715,1.4653,1.4,61.3519,56.0,55.275
20160118033000,100.0,66.3834,15.0,15.0,,1.4693,1.4,61.3519,56.0,55.275
20160118034500,100.0,66.3834,15.0,15.0,,1.4733,1.4,61.3519,56.0,55.275
20160118040000,100.0,66.3834,15.0,15.0,,1.4733,1.4,61.3519,56.0,55.275
20160118041500,100.0,66.3834,15.0,15.0,,1.4813,1.4,61.3519,56.0,55.275
20160118043000,100.0,66.3834,15.0,15.0,,1.4853,1.4,61.3519,56.0,55.275
20160118044500,100.0,66.3834,15.0,15.0,,1.4894,1.4,61.3519,56.0,55.275
20160118050000,100.0,66.3834,15.0,15.0,,1.4853,1.4,61.3519,56.0,55.275
20160118051500,100.0,66.3834,15.0,15.0,,1.4773,1.4,61.3519,56.0,55.275
20160118053000,100.0,66.3834,15.0,15.0,,1.4773,1.4,61.3519,56.0,55.275
20160118054500,100.0,66.3834,15.0,15.0,,1.4813,1.4,61.3519,56.0,55.275
20160118060000,100.0,66.3834,15.0,15.0,,1.4853,1.4,61.3519,56.0,55.275
20160118061500,100.0,66.3834,15.0,15.0,,1.4894,1.4,61.3519,56.0,55.275
20160118063000,100.0,66.3834,15.0,15.0,,1.4492,1.4,61.3519,56.0,55.275
20160118064500,100.0,66.3834,15.0,15.0,,1.4773,1.4,61.3519,56.0,55.275
20160118070000,100.0,66.3834,15.0,15.0,,1.4813,1.4,61.3519,56.0,55.275
20160118071500,100.0,66.3834,15.0,15.0,,1.4733,1.4,61.3519,56.0,55.275
20160118073000,100.0,66.3834,15.0,15.0,,1.4773,1.4,61.3519,56.0,55.275
20160118074500,100.0,66.3834,15.0,15.0,,1.4613,1.4,61.3519,56.0,55.275
20160118080000,100.0,68.1296,15.0,15.0,,1.3047,1.4,62.288,56.0,55.275
20160118081500,100.0,68.1296,15.0,15.0,,1.4813,1.4,62.288,56.0,55.275
20160118083000,100.0,69.2277,15.0,15.0,,1.4653,1.4,62.288,56.0,55.275
20160118084500,100.0,69.2277,15.0,15.0,,1.4813,1.4,62.9361,56.0,55.275
20160118090000,100.0,69.2277,15.0,15.0,13.3715,1.3288,1.4,62.9361,56.0,55.275
20160118091500,100.0,69.2277,15.0,15.0,13.3715,1.4733,1.4,62.9361,56.0,55.275
20160118093000,100.0,69.2277,15.0,15.0,14.3071,1.4733,1.4,62.252,56.0,55.275
20160118094500,100.0,70.1458,15.0,15.0,14.6476,1.393,1.4,62.252,56.0,55.275
20160118100000,100.0,70.1458,15.0,15.0,15.5905,1.3569,1.4,62.252,56.0,55.275
20160118101500,100.0,70.1458,15.0,15.0,15.7722,1.3689,1.4,62.252,56.0,55.275
20160118103000,100.0,70.1458,15.0,15.0,16.6086,1.401,1.4,62.252,56.0,55.275
20160118104500,100.0,70.1458,15.0,15.0,,1.3047,1.4,62.252,56.0,56.3
20160118110000,100.0,70.1458,15.0,15.0,,1.397,1.4,62.252,56.0,56.3
20160118111500,100.0,70.8659,15.0,15.0,17.1144,1.2967,1.4,62.252,56.0,57.925
20160118113000,100.0,70.8659,15.0,15.0,,1.3529,1.4,62.9361,56.0,60.53
20160118114500,100.0,71.604,15.0,15.0,,1.3689,1.4,62.9361,56.0,60.53
20160118120000,100.0,71.604,15.0,15.0,,1.3208,1.4,62.9361,56.0,60.53
20160118121500,100.0,72.342,15.0,15.0,,1.3167,1.4,62.9361,56.0,61.665
20160118123000,100.0,72.342,15.0,15.0,,1.4291,1.4,62.9361,56.0,61.665
20160118124500,100.0,72.342,15.0,15.0,,1.4653,1.4,62.9361,56.0,61.665
20160118130000,100.0,72.342,15.0,15.0,18.1607,1.4653,1.4,62.9361,56.0,59.41
20160118131500,100.0,72.342,15.0,15.0,18.3658,1.4813,1.4,62.9361,56.0,58.165
20160118133000,100.0,72.342,15.0,15.0,18.8272,1.377,1.4,62.9361,56.0,58.165
20160118134500,100.0,71.3339,15.0,15.0,18.6145,1.4372,1.4,62.9361,56.0,58.165
20160118140000,100.0,71.3339,15.0,15.0,18.4108,1.3368,1.4,62.9361,56.0,58.165
20160118141500,100.0,71.3339,15.0,15.0,18.6643,1.4211,1.4,62.288,56.0,58.165
20160118143000,100.0,71.3339,15.0,15.0,18.8545,1.397,1.4,62.288,56.0,58.165
20160118144500,100.0,71.3339,15.0,15.0,18.746,1.4452,1.4,62.288,56.0,58.165
20160118150000,100.0,71.3339,15.0,15.0,18.746,1.4853,1.4,62.288,56.0,57.215
20160118151500,100.0,71.3339,15.0,15.0,18.4442,1.4653,1.4,62.288,56.0,55.91
20160118153000,100.0,71.3339,15.0,15.0,18.734,1.4653,1.4,62.288,56.0,55.91
20160118154500,100.0,71.3339,15.0,15.0,18.734,1.4572,1.4,62.288,56.0,55.91
20160118160000,100.0,71.3339,15.0,15.0,18.8463,1.4532,1.4,62.288,56.0,55.91
20160118161500,100.0,70.0558,15.0,15.0,18.3423,1.4452,1.4,62.288,56.0,55.91
20160118163000,100.0,70.0558,15.0,15.0,18.4054,1.4572,1.4,62.288,56.0,55.91
20160118164500,100.0,70.0558,15.0,15.0,18.3118,1.381,1.4,62.288,56.0,55.91
20160118170000,100.0,70.0558,15.0,15.0,17.9839,1.4492,1.4,62.288,56.0,55.91
20160118171500,100.0,69.3177,15.0,15.0,17.9944,1.4613,1.4,62.288,56.0,55.91
20160118173000,100.0,69.3177,15.0,15.0,17.8644,1.4613,1.4,62.288,56.0,55.91
20160118174500,100.0,69.3177,15.0,15.0,17.9672,1.3489,1.4,62.288,56.0,55.91
20160118180000,100.0,69.3177,15.0,15.0,17.606,1.4091,1.4,62.288,56.0,55.91
20160118181500,100.0,69.3177,15.0,15.0,15.6159,1.397,1.4,62.288,56.0,55.91
20160118183000,100.0,69.3177,15.0,15.0,,1.4131,1.4,62.288,56.0,55.91
20160118184500,100.0,69.3177,15.0,15.0,15.6159,1.4412,1.4,62.288,56.0,55.91
20160118190000,100.0,68.4897,15.0,15.0,,1.4452,1.4,62.288,56.0,55.91
20160118191500,100.0,68.4897,15.0,15.0,,1.4773,1.4,62.288,56.0,55.91
20160118193000,100.0,68.4897,15.0,15.0,,1.4773,1.4,62.288,56.0,55.91
20160118194500,100.0,68.4897,15.0,15.0,15.6159,1.4733,1.4,62.288,56.0,55.91
20160118200000,100.0,68.4897,15.0,15.0,15.2778,1.4653,1.4,62.288,56.0,55.91
20160118201500,100.0,68.4897,15.0,15.0,15.2236,1.4733,1.4,62.288,56.0,55.91
20160118203000,100.0,68.4897,15.0,15.0,15.0502,1.4733,1.4,62.288,56.0,55.91
20160118204500,100.0,68.4897,15.0,15.0,14.9272,1.4853,1.4,62.288,56.0,55.91
20160118210000,100.0,68.4897,15.0,15.0,14.802,1.4773,1.4,62.288,56.0,55.91
20160118211500,100.0,68.4897,15.0,15.0,14.8573,1.4894,1.4,62.288,56.0,55.91
20160118213000,100.0,67.7516,15.0,15.0,14.5952,1.4894,1.4,62.288,56.0,55.91
20160118214500,100.0,67.7516,15.0,15.0,14.3345,1.4291,1.4,62.288,56.0,55.91
20160118220000,100.0,67.7516,15.0,15.0,14.0689,1.4853,1.4,62.288,56.0,55.91
20160118221500,100.0,67.7516,15.0,15.0,13.7347,1.4853,1.4,62.288,56.0,55.91
20160118223000,100.0,67.7516,15.0,15.0,13.7347,1.4853,1.4,62.288,56.0,55.91
20160118224500,100.0,66.9415,15.0,15.0,13.5439,1.4813,1.4,62.288,56.0,55.91
20160118230000,100.0,66.9415,15.0,15.0,13.5869,1.4934,1.4,62.288,56.0,55.91
20160118231500,100.0,66.9415,15.0,15.0,13.3305,1.4733,1.4,62.288,56.0,55.91
20160118233000,100.0,66.9415,15.0,15.0,13.1623,1.4653,1.4,62.288,56.0,55.91
20160118234500,100.0,66.9415,15.0,15.0,12.6255,1.4492,1.4,62.288,56.0,55.91
20160119000000,100.0,66.9415,15.0,15.0,12.6255,1.4492,1.4,62.288,56.0,55.91
20160119001500,100.0,66.9415,15.0,15.0,12.6611,1.4572,1.4,62.288,56.0,55.91
20160119003000,100.0,66.9415,15.0,15.0,12.3382,1.393,1.4,62.288,56.0,55.91
20160119004500,100.0,66.9415,15.0,15.0,12.2733,1.4733,1.4,62.288,56.0,55.91
20160119010000,100.0,66.9415,15.0,15.0,12.1422,1.4332,1.4,62.288,56.0,55.91
20160119011500,100.0,66.1134,15.0,15.0,12.1422,1.4613,1.4,62.288,56.0,55.91
20160119013000,100.0,66.1134,15.0,15.0,12.011,1.4572,1.4,62.288,56.0,55.91
20160119014500,100.0,66.1134,15.0,15.0,,1.4653,1.4,62.288,56.0,55.91
20160119020000,100.0,66.1134,15.0,15.0,,1.4653,1.4,62.288,56.0,55.91
20160119021500,100.0,66.1134,15.0,15.0,,1.4653,1.4,62.288,56.0,55.91
20160119023000,100.0,66.1134,15.0,15.0,,1.4693,1.4,62.288,56.0,55.91
20160119024500,100.0,66.1134,15.0,15.0,,1.4532,1.4,62.288,56.0,55.91
20160119030000,100.0,66.1134,15.0,15.0,,1.4733,1.4,62.288,56.0,55.91
20160119031500,100.0,66.1134,15.0,15.0,,1.4693,1.4,61.496,56.0,55.91
20160119033000,100.0,66.1134,15.0,15.0,,1.4653,1.4,61.496,56.0,55.91
20160119034500,100.0,66.1134,15.0,15.0,,1.4693,1.4,61.496,56.0,55.91
20160119040000,100.0,66.1134,15.0,15.0,,1.4693,1.4,61.496,56.0,55.91
20160119041500,100.0,66.1134,15.0,15.0,,1.4733,1.4,61.496,56.0,55.91
20160119043000,100.0,66.1134,15.0,15.0,,1.4653,1.4,61.496,56.0,55.91
20160119044500,100.0,66.1134,15.0,15.0,,1.4572,1.4,61.496,56.0,55.91
20160119050000,100.0,66.1134,15.0,15.0,,1.4452,1.4,61.496,56.0,55.91
20160119051500,100.0,66.1134,15.0,15.0,,1.4211,1.4,61.496,56.0,55.91
20160119053000,100.0,66.8515,15.0,15.0,,1.4532,1.4,61.496,56.0,55.91
20160119054500,100.0,66.8515,15.0,15.0,,1.4572,1.4,61.496,56.0,55.91
20160119060000,100.0,66.8515,15.0,15.0,,1.4572,1.4,62.5761,56.0,55.91
20160119061500,100.0,66.8515,15.0,15.0,,1.4653,1.4,62.5761,56.0,55.91
20160119063000,100.0,66.8515,15.0,15.0,,1.4572,1.4,62.5761,56.0,55.91
20160119064500,100.0,66.8515,15.0,15.0,,1.4653,1.4,62.5761,56.0,55.91
20160119070000,100.0,66.8515,15.0,15.0,,1.4693,1.4,62.5761,56.0,55.91
20160119071500,100.0,66.8515,15.0,15.0,,1.4613,1.4,62.5761,56.0,55.91
20160119073000,100.0,66.8515,15.0,15.0,,1.4291,1.4,62.5761,56.0,55.91
20160119074500,100.0,68.3096,15.0,15.0,,1.393,1.4,63.6022,56.0,55.91
20160119080000,100.0,67.3915,15.0,15.0,,1.401,1.4,63.6022,56.0,55.91
20160119081500,100.0,67.3915,15.0,15.0,,1.4131,1.4,63.6022,56.0,55.91
20160119083000,100.0,67.3915,15.0,15.0,,1.4131,1.4,63.6022,56.0,55.91
20160119084500,100.0,67.3915,15.0,15.0,,1.4211,1.4,63.6022,56.0,55.91
20160119090000,100.0,68.8497,15.0,15.0,,1.4171,1.4,63.6022,56.0,55.91
20160119091500,100.0,67.3915,15.0,15.0,,1.4211,1.4,63.6022,56.0,55.91
20160119093000,100.0,67.3915,15.0,15.0,,1.4211,1.4,63.6022,56.0,55.91
20160119094500,100.0,67.3915,15.0,15.0,,1.4251,1.4,62.6481,56.0,55.91
20160119100000,100.0,67.3915,15.0,15.0,,1.4051,1.4,62.6481,56.0,55.91
20160119101500,100.0,67.3915,15.0,15.0,,1.377,1.4,62.6481,56.0,55.91
20160119103000,100.0,68.4897,15.0,15.0,,1.3408,1.4,62.6481,56.0,55.91
20160119104500,100.0,68.4897,15.0,15.0,,1.3208,1.4,62.6481,56.0,55.91
20160119110000,100.0,69.2277,15.0,15.0,,1.3208,1.4,62.6481,56.0,55.91
20160119111500,100.0,69.2277,15.0,15.0,,1.3087,1.4,62.6481,56.0,58.1
20160119113000,100.0,69.2277,15.0,15.0,,1.4171,1.4,62.6481,56.0,58.1
20160119114500,100.0,70.4158,15.0,15.0,23.0289,1.2967,1.4,62.6481,56.0,59.205
20160119120000,100.0,70.4158,15.0,15.0,23.0289,1.4813,1.4,63.3681,56.0,59.205
20160119121500,100.0,70.4158,15.0,15.0,23.0289,1.3047,1.4,63.3681,56.0,59.205
20160119123000,100.0,71.694,15.0,15.0,23.0289,1.4693,1.4,63.3681,56.0,59.205
20160119124500,100.0,71.694,15.0,15.0,23.0771,1.393,1.4,63.3681,56.0,65.12
20160119130000,100.0,71.694,15.0,15.0,,1.4733,1.4,63.3681,56.0,61.335
20160119131500,100.0,71.694,15.0,15.0,23.6992,1.4613,1.4,63.3681,56.0,61.335
20160119133000,100.0,71.694,15.0,15.0,24.3337,1.385,1.4,63.3681,56.0,59.68
20160119134500,100.0,71.694,15.0,15.0,24.5067,1.4452,1.4,63.3681,56.0,59.68
20160119140000,100.0,71.694,15.0,15.0,24.8803,1.4211,1.4,63.3681,56.0,59.68
20160119141500,100.0,71.694,15.0,15.0,,1.4613,1.4,63.3681,56.0,59.68
20160119143000,100.0,71.694,15.0,15.0,25.075,1.4974,1.4,63.3681,56.0,59.68
20160119144500,100.0,72.5221,15.0,15.0,25.2451,1.4813,1.4,63.3681,56.0,58.255
20160119150000,100.0,72.5221,15.0,15.0,25.2451,1.4532,1.4,63.3681,56.0,58.255
20160119151500,100.0,72.5221,15.0,15.0,25.3199,1.4291,1.4,63.3681,56.0,58.255
20160119153000,100.0,72.5221,15.0,15.0,25.168,1.4773,1.4,63.3681,56.0,58.255
20160119154500,100.0,72.5221,15.0,15.0,25.2075,1.4653,1.4,63.3681,56.0,58.255
20160119160000,100.0,72.5221,15.0,15.0,24.8894,1.4693,1.4,63.3681,56.0,58.255
20160119161500,100.0,72.5221,15.0,15.0,24.7348,1.4693,1.4,63.3681,56.0,58.255
20160119163000,100.0,72.5221,15.0,15.0,24.48,1.4813,1.4,63.3681,56.0,58.255
20160119164500,100.0,71.3339,15.0,15.0,24.449,1.4894,1.4,63.3681,56.0,58.255
20160119170000,100.0,71.3339,15.0,15.0,23.9497,1.4813,1.4,63.3681,56.0,58.255
20160119171500,100.0,71.3339,15.0,15.0,23.717,1.4653,1.4,63.3681,56.0,58.255
20160119173000,100.0,71.3339,15.0,15.0,23.7329,1.4733,1.4,63.3681,56.0,58.255
20160119174500,100.0,71.3339,15.0,15.0,23.6742,1.4733,1.4,63.3681,56.0,58.255
20160119180000,100.0,71.3339,15.0,15.0,23.451,1.4452,1.4,63.3681,56.0,58.255
20160119181500,100.0,70.5959,15.0,15.0,23.1462,1.377,1.4,63.3681,56.0,58.255
20160119183000,100.0,70.5959,15.0,15.0,23.0368,1.3609,1.4,63.3681,56.0,58.255
20160119184500,100.0,70.5959,15.0,15.0,22.9185,1.393,1.4,63.3681,56.0,58.255
20160119190000,100.0,70.5959,15.0,15.0,22.8639,1.389,1.4,62.414,56.0,58.255
20160119191500,100.0,70.5959,15.0,15.0,22.6253,1.4372,1.4,62.414,56.0,58.255
20160119193000,100.0,70.5959,15.0,15.0,22.4454,1.4211,1.4,62.414,56.0,58.255
20160119194500,100.0,70.5959,15.0,15.0,22.2048,1.4211,1.4,62.414,56.0,58.255
20160119200000,100.0,70.5959,15.0,15.0,,1.4291,1.4,62.414,56.0,58.255
20160119201500,100.0,69.8578,15.0,15.0,,1.4813,1.4,62.414,56.0,58.255
20160119203000,100.0,69.8578,15.0,15.0,,1.4693,1.4,62.414,56.0,58.255
20160119204500,100.0,69.8578,15.0,15.0,,1.4653,1.4,62.414,56.0,58.255
20160119210000,100.0,69.8578,15.0,15.0,21.973,1.4291,1.4,62.414,56.0,57.3
20160119211500,100.0,69.8578,15.0,15.0,22.02,1.4693,1.4,62.414,56.0,57.3
20160119213000,100.0,69.8578,15.0,15.0,21.7676,1.4653,1.4,62.414,56.0,57.3
20160119214500,100.0,69.8578,15.0,15.0,21.7479,1.4653,1.4,62.414,56.0,57.3
20160119220000,100.0,69.8578,15.0,15.0,21.7263,1.4653,1.4,62.414,56.0,57.3
20160119221500,100.0,69.8578,15.0,15.0,21.7263,1.4773,1.4,62.414,56.0,57.3
20160119223000,100.0,69.8578,15.0,15.0,21.6381,1.4412,1.4,62.414,56.0,56.665
20160119224500,100.0,69.8578,15.0,15.0,21.509,1.4412,1.4,62.414,56.0,56.665
20160119230000,100.0,69.8578,15.0,15.0,21.3518,1.4452,1.4,62.414,56.0,56.665
20160119231500,100.0,69.1377,15.0,15.0,21.3518,1.4452,1.4,62.414,56.0,56.665
20160119233000,100.0,69.1377,15.0,15.0,21.3874,1.4412,1.4,62.414,56.0,56.665
20160119234500,100.0,69.1377,15.0,15.0,21.2562,1.4412,1.4,62.414,56.0,56.665
20160120000000,100.0,69.1377,15.0,15.0,20.994,1.4291,1.4,62.414,56.0,56.665
20160120001500,100.0,69.1377,15.0,15.0,20.8628,1.4372,1.4,62.414,56.0,56.665
20160120003000,100.0,69.1377,15.0,15.0,20.8935,1.4372,1.4,62.414,56.0,56.665
20160120004500,100.0,69.1377,15.0,15.0,21.0563,1.4332,1.4,62.414,56.0,56.665
20160120010000,100.0,69.1377,15.0,15.0,21.0563,1.4412,1.4,62.414,56.0,56.665
20160120011500,100.0,69.1377,15.0,15.0,20.9897,1.3248,1.4,62.414,56.0,53.0
20160120013000,100.0,69.1377,15.0,15.0,21.1821,1.3368,1.4,62.414,56.0,53.0
20160120014500,100.0,69.1377,15.0,15.0,21.2497,1.393,1.4,62.414,56.0,54.61
20160120020000,100.0,69.1377,15.0,15.0,21.3848,1.389,1.4,62.414,56.0,54.61
20160120021500,100.0,69.1377,15.0,15.0,21.4825,1.381,1.4,62.414,56.0,54.61
20160120023000,100.0,69.1377,15.0,15.0,21.4825,1.397,1.4,62.414,56.0,54.61
20160120024500,100.0,69.1377,15.0,15.0,21.3464,1.385,1.4,62.414,56.0,54.61
20160120030000,100.0,69.1377,15.0,15.0,21.2784,1.389,1.4,62.414,56.0,54.61
20160120031500,100.0,69.1377,15.0,15.0,21.2784,1.385,1.4,62.414,56.0,54.61
20160120033000,100.0,69.1377,15.0,15.0,21.2784,1.401,1.4,62.414,56.0,54.61
20160120034500,100.0,69.1377,15.0,15.0,21.2375,1.389,1.4,62.414,56.0,54.61
20160120040000,100.0,69.1377,15.0,15.0,21.1947,1.397,1.4,62.414,56.0,54.61
20160120041500,100.0,69.1377,15.0,15.0,21.0567,1.385,1.4,62.414,56.0,54.61
20160120043000,100.0,69.1377,15.0,15.0,20.8264,1.385,1.4,62.414,56.0,54.61
20160120044500,100.0,69.1377,15.0,15.0,20.6208,1.385,1.4,62.414,56.0,54.61
20160120050000,100.0,69.1377,15.0,15.0,20.4837,1.377,1.4,62.414,56.0,54.61
20160120051500,100.0,69.1377,15.0,15.0,20.2096,1.389,1.4,62.414,56.0,54.61
20160120053000,100.0,69.1377,15.0,15.0,20.3158,1.389,1.4,62.414,56.0,54.61
20160120054500,100.0,69.1377,15.0,15.0,20.3853,1.381,1.4,62.414,56.0,54.61
20160120060000,100.0,69.1377,15.0,15.0,20.5243,1.385,1.4,62.414,56.0,54.61
20160120061500,100.0,67.7516,15.0,15.0,20.5243,1.3689,1.4,62.414,56.0,54.61
20160120063000,100.0,66.9415,15.0,15.0,20.4731,1.385,1.4,62.414,56.0,54.61
20160120064500,100.0,66.9415,15.0,15.0,20.4731,1.385,1.4,62.414,56.0,54.61
20160120070000,100.0,66.9415,15.0,15.0,20.3853,1.393,1.4,62.414,56.0,54.61
20160120071500,100.0,66.9415,15.0,15.0,20.3158,1.381,1.4,62.414,56.0,54.61
20160120073000,100.0,66.9415,15.0,15.0,20.4031,1.3689,1.4,62.414,56.0,54.61
20160120074500,100.0,67.6616,15.0,15.0,20.4731,1.3689,1.4,62.414,56.0,54.61
20160120080000,100.0,67.6616,15.0,15.0,22.043,1.3248,1.4,63.0441,56.0,56.315
20160120081500,100.0,67.6616,15.0,15.0,21.2877,1.4251,1.4,63.0441,56.0,56.315
20160120083000,100.0,67.6616,15.0,15.0,22.0234,1.4251,1.4,63.0441,56.0,56.315
20160120084500,100.0,68.5797,15.0,15.0,22.3093,1.377,1.4,63.0441,56.0,56.315
20160120090000,100.0,68.5797,15.0,15.0,23.1998,1.3448,1.4,63.0441,56.0,56.315
20160120091500,100.0,68.5797,15.0,15.0,23.8112,1.397,1.4,63.0441,56.0,56.315
20160120093000,100.0,68.5797,15.0,15.0,24.8258,1.389,1.4,63.0441,56.0,56.315
20160120094500,100.0,70.2358,15.0,15.0,25.1432,1.3408,1.4,63.0441,56.0,56.315
20160120100000,100.0,70.2358,15.0,15.0,26.5827,1.3408,1.4,63.0441,56.0,57.26
20160120101500,100.0,70.2358,15.0,15.0,27.0988,1.3529,1.4,63.0441,56.0,57.26
20160120103000,100.0,70.2358,15.0,15.0,27.8232,1.4372,1.4,63.0441,56.0,59.375
20160120104500,100.0,70.2358,15.0,15.0,28.0217,1.4452,1.4,63.0441,56.0,59.375
20160120110000,100.0,70.9559,15.0,15.0,28.0818,1.4813,1.4,63.6922,56.0,60.32
20160120111500,100.0,70.9559,15.0,15.0,28.3539,1.3208,1.4,63.6922,56.0,60.32
20160120113000,100.0,72.162,15.0,15.0,28.5282,1.3167,1.4,64.5203,56.0,60.32
20160120114500,100.0,72.162,15.0,15.0,28.5104,1.3007,1.4,64.5203,56.0,61.93
20160120120000,100.0,72.9721,15.0,15.0,29.3999,1.3047,1.4,65.4743,56.0,64.075
20160120121500,100.0,72.9721,15.0,15.0,29.8119,1.3649,1.4,65.4743,56.0,65.86
20160120123000,100.0,72.9721,15.0,15.0,30.2672,1.401,1.4,63.7282,56.0,65.86
20160120124500,100.0,72.9721,15.0,15.0,30.3569,1.4813,1.4,63.7282,56.0,64.145
20160120130000,100.0,72.9721,15.0,15.0,30.3189,1.4291,1.4,64.5203,56.0,64.145
20160120131500,100.0,74.0882,15.0,15.0,30.6217,1.4813,1.4,64.5203,56.0,59.99
20160120133000,100.0,74.0882,15.0,15.0,30.5651,1.4813,1.4,64.5203,56.0,59.99
20160120134500,100.0,74.0882,15.0,15.0,30.8107,1.4853,1.4,63.4041,56.0,58.565
20160120140000,100.0,74.0882,15.0,15.0,30.7501,1.4372,1.4,63.4041,56.0,58.565
20160120141500,100.0,74.0882,15.0,15.0,30.4448,1.3368,1.4,64.6463,56.0,58.565
20160120143000,100.0,75.3663,15.0,15.0,29.6582,1.4051,1.4,65.3303,56.0,58.565
20160120144500,100.0,75.3663,15.0,15.0,29.5409,1.4412,1.4,63.6922,56.0,58.565
20160120150000,100.0,74.3582,15.0,15.0,29.6628,1.4653,1.4,62.9721,56.0,57.07
