PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160120151500,100.0,74.3582,15.0,15.0,29.6628,1.4452,1.4,62.9721,56.0,57.07
20160120153000,100.0,74.3582,15.0,15.0,29.3649,1.377,1.4,63.6562,56.0,57.07
20160120154500,100.0,74.3582,15.0,15.0,29.3649,1.377,1.4,64.3222,56.0,57.07
20160120160000,100.0,74.3582,15.0,15.0,29.6047,1.3609,1.4,64.3222,56.0,57.07
20160120161500,100.0,74.3582,15.0,15.0,29.3064,1.4051,1.4,62.8101,56.0,57.07
20160120163000,100.0,74.3582,15.0,15.0,29.5178,1.401,1.4,62.8101,56.0,57.07
20160120164500,100.0,73.5302,15.0,15.0,29.3793,1.393,1.4,62.8101,56.0,57.07
20160120170000,100.0,73.5302,15.0,15.0,29.1608,1.4171,1.4,63.6922,56.0,57.07
20160120171500,100.0,73.5302,15.0,15.0,28.936,1.389,1.4,63.6922,56.0,57.07
20160120173000,100.0,72.342,15.0,15.0,29.0852,1.4051,1.4,63.6922,56.0,57.07
20160120174500,100.0,73.0801,15.0,15.0,28.8209,1.4171,1.4,63.6922,56.0,57.07
20160120180000,100.0,73.0801,15.0,15.0,28.6435,1.3729,1.4,63.6922,56.0,57.07
20160120181500,100.0,73.0801,15.0,15.0,28.5104,1.3569,1.4,63.6922,56.0,57.07
20160120183000,100.0,73.0801,15.0,15.0,28.5282,1.3569,1.4,63.6922,56.0,57.07
20160120184500,100.0,73.0801,15.0,15.0,28.4766,1.3569,1.4,63.6922,56.0,57.07
20160120190000,100.0,73.0801,15.0,15.0,28.3415,1.3569,1.4,63.6922,56.0,57.07
20160120191500,100.0,73.0801,15.0,15.0,28.3539,1.3609,1.4,63.6922,56.0,57.07
20160120193000,100.0,73.0801,15.0,15.0,28.0818,1.3649,1.4,63.6922,56.0,57.07
20160120194500,100.0,73.0801,15.0,15.0,28.0137,1.3649,1.4,63.6922,56.0,57.07
20160120200000,100.0,73.0801,15.0,15.0,28.1588,1.3529,1.4,63.6922,56.0,57.07
20160120201500,100.0,73.0801,15.0,15.0,28.0217,1.3569,1.4,63.6922,56.0,57.07
20160120203000,100.0,72.342,15.0,15.0,27.8846,1.3368,1.4,63.6922,56.0,57.07
20160120204500,100.0,72.342,15.0,15.0,27.8846,1.3288,1.4,63.6922,56.0,57.07
20160120210000,100.0,72.342,15.0,15.0,27.8897,1.3368,1.4,63.6922,56.0,57.07
20160120211500,100.0,72.342,15.0,15.0,27.7516,1.3448,1.4,63.6922,56.0,57.07
20160120213000,100.0,72.342,15.0,15.0,27.6826,1.3408,1.4,63.6922,56.0,57.07
20160120214500,100.0,72.342,15.0,15.0,27.8232,1.3248,1.4,63.6922,56.0,57.07
20160120220000,100.0,72.342,15.0,15.0,27.5451,1.3569,1.4,63.6922,56.0,57.07
20160120221500,100.0,72.342,15.0,15.0,27.5437,1.3649,1.4,63.6922,56.0,57.07
20160120223000,100.0,71.514,15.0,15.0,27.5437,1.3729,1.4,63.6922,56.0,57.07
20160120224500,100.0,71.514,15.0,15.0,27.5437,1.3609,1.4,63.6922,56.0,57.07
20160120230000,100.0,71.514,15.0,15.0,27.4061,1.3689,1.4,63.6922,56.0,57.07
20160120231500,100.0,71.514,15.0,15.0,27.4061,1.3729,1.4,63.6922,56.0,57.07
20160120233000,100.0,71.514,15.0,15.0,27.4037,1.385,1.4,63.6922,56.0,57.07
20160120234500,100.0,71.514,15.0,15.0,27.4037,1.377,1.4,63.6922,56.0,57.07
20160121000000,100.0,71.514,15.0,15.0,27.1937,1.3448,1.4,63.6922,56.0,57.07
20160121001500,100.0,71.514,15.0,15.0,27.1937,1.385,1.4,63.6922,56.0,57.07
20160121003000,100.0,71.514,15.0,15.0,27.0537,1.381,1.4,63.6922,56.0,57.07
20160121004500,100.0,70.5959,15.0,15.0,27.0537,1.4051,1.4,63.6922,56.0,57.07
20160121010000,100.0,70.5959,15.0,15.0,26.6415,1.4131,1.4,63.6922,56.0,57.07
20160121011500,100.0,70.5959,15.0,15.0,26.0736,1.4131,1.4,63.6922,56.0,57.07
20160121013000,100.0,70.5959,15.0,15.0,26.0736,1.4171,1.4,63.6922,56.0,57.07
20160121014500,100.0,70.5959,15.0,15.0,26.2009,1.4171,1.4,63.6922,56.0,57.07
20160121020000,100.0,70.5959,15.0,15.0,26.2714,1.4051,1.4,63.6922,56.0,57.07
20160121021500,100.0,70.5959,15.0,15.0,26.2714,1.401,1.4,63.6922,56.0,57.07
20160121023000,100.0,70.5959,15.0,15.0,26.2714,1.4091,1.4,63.6922,56.0,57.07
20160121024500,100.0,70.5959,15.0,15.0,,1.4131,1.4,63.6922,56.0,57.07
20160121030000,100.0,70.5959,15.0,15.0,,1.4131,1.4,63.6922,56.0,57.07
20160121031500,100.0,70.5959,15.0,15.0,26.2009,1.4091,1.4,63.6922,56.0,57.07
20160121033000,100.0,70.5959,15.0,15.0,26.0599,1.4131,1.4,63.6922,56.0,57.07
20160121034500,100.0,70.5959,15.0,15.0,25.7779,1.4171,1.4,63.6922,56.0,57.07
20160121040000,100.0,70.5959,15.0,15.0,25.7602,1.4131,1.4,63.6922,56.0,57.07
20160121041500,100.0,70.5959,15.0,15.0,25.8121,1.4131,1.4,63.6922,56.0,57.07
20160121043000,100.0,70.5959,15.0,15.0,25.6691,1.4091,1.4,62.9361,56.0,57.07
20160121044500,100.0,69.6778,15.0,15.0,25.6691,1.4131,1.4,62.9361,56.0,57.07
20160121050000,100.0,69.6778,15.0,15.0,25.5262,1.4051,1.4,62.9361,56.0,57.07
20160121051500,100.0,69.6778,15.0,15.0,25.3832,1.4171,1.4,62.9361,56.0,57.07
20160121053000,100.0,69.6778,15.0,15.0,25.3832,1.4171,1.4,62.9361,56.0,57.07
20160121054500,100.0,69.6778,15.0,15.0,25.2402,1.4131,1.4,62.9361,56.0,57.07
20160121060000,100.0,69.6778,15.0,15.0,25.1687,1.4171,1.4,62.9361,56.0,57.07
20160121061500,100.0,69.6778,15.0,15.0,25.1687,1.4211,1.4,62.9361,56.0,57.07
20160121063000,100.0,69.6778,15.0,15.0,25.1687,1.4211,1.4,63.6022,56.0,57.07
20160121064500,100.0,69.6778,15.0,15.0,25.0258,1.4773,1.4,63.6022,56.0,57.07
20160121070000,100.0,69.6778,15.0,15.0,25.0258,1.4452,1.4,63.6022,56.0,57.07
20160121071500,100.0,69.6778,15.0,15.0,25.0258,1.4452,1.4,63.6022,56.0,55.59
20160121073000,100.0,69.6778,15.0,15.0,25.0258,1.4251,1.4,63.6022,56.0,55.59
20160121074500,100.0,70.5959,15.0,15.0,25.1687,1.393,1.4,63.6022,56.0,55.59
20160121080000,100.0,70.5959,15.0,15.0,25.2402,1.4813,1.4,63.6022,56.0,55.59
20160121081500,100.0,70.5959,15.0,15.0,25.2402,1.3448,1.4,63.6022,56.0,55.59
20160121083000,100.0,70.5959,15.0,15.0,25.647,1.4894,1.4,63.6022,56.0,55.59
20160121084500,100.0,71.3339,15.0,15.0,26.0578,1.4613,1.4,63.6022,56.0,56.465
20160121090000,100.0,71.3339,15.0,15.0,26.9103,1.4332,1.4,64.3582,56.0,55.86
20160121091500,100.0,71.3339,15.0,15.0,27.494,1.4532,1.4,64.3582,56.0,55.86
20160121093000,100.0,71.3339,15.0,15.0,28.3695,1.3167,1.4,64.3582,56.0,57.045
20160121094500,100.0,72.162,15.0,15.0,28.8073,1.4532,1.4,64.3582,56.0,57.045
20160121100000,100.0,72.162,15.0,15.0,29.0291,1.3047,1.4,65.8344,56.0,59.37
20160121101500,100.0,72.162,15.0,15.0,29.3914,1.4653,1.4,65.8344,56.0,59.37
20160121103000,100.0,72.162,15.0,15.0,30.6314,1.4091,1.4,64.0522,56.0,59.37
20160121104500,100.0,72.162,15.0,15.0,31.434,1.4372,1.4,64.9703,56.0,59.37
20160121110000,100.0,73.2601,15.0,15.0,32.2915,1.3208,1.4,66.7525,56.0,60.785
20160121111500,100.0,73.2601,15.0,15.0,32.5842,1.3729,1.4,66.7525,56.0,60.785
20160121113000,100.0,73.2601,15.0,15.0,33.2044,1.3087,1.4,64.6823,56.0,60.785
20160121114500,100.0,73.2601,15.0,15.0,33.4898,1.3328,1.4,64.6823,56.0,60.785
20160121120000,100.0,73.2601,15.0,15.0,33.4559,1.3208,1.4,64.6823,56.0,60.785
20160121121500,100.0,74.4482,15.0,15.0,33.586,1.3087,1.4,66.3204,56.0,63.305
20160121123000,100.0,74.4482,15.0,15.0,33.7752,1.3408,1.4,65.2043,56.0,63.305
20160121124500,100.0,74.4482,15.0,15.0,33.7678,1.4091,1.4,65.2043,56.0,63.305
20160121130000,100.0,74.4482,15.0,15.0,33.7439,1.4974,1.4,63.8542,56.0,63.305
20160121131500,100.0,74.4482,15.0,15.0,33.8065,1.4974,1.4,65.1143,56.0,59.995
20160121133000,100.0,74.4482,15.0,15.0,33.9317,1.3729,1.4,65.9244,56.0,59.995
20160121134500,100.0,74.4482,15.0,15.0,34.0097,1.4894,1.4,64.8083,56.0,59.995
20160121140000,100.0,74.4482,15.0,15.0,33.8949,1.4693,1.4,63.9982,56.0,59.995
20160121141500,100.0,74.4482,15.0,15.0,34.0221,1.4613,1.4,63.9982,56.0,59.995
20160121143000,100.0,74.4482,15.0,15.0,33.7439,1.4532,1.4,63.9982,56.0,59.995
20160121144500,100.0,74.4482,15.0,15.0,33.568,1.4332,1.4,66.6085,56.0,59.995
20160121150000,100.0,74.4482,15.0,15.0,34.7579,1.4653,1.4,64.9703,56.0,59.995
20160121151500,100.0,74.4482,15.0,15.0,33.7152,1.4894,1.4,63.6922,56.0,58.565
20160121153000,100.0,74.4482,15.0,15.0,33.3923,1.4773,1.4,62.7741,56.0,58.565
20160121154500,100.0,73.5302,15.0,15.0,33.3258,1.4693,1.4,63.5662,56.0,57.61
20160121160000,100.0,73.5302,15.0,15.0,33.6488,1.4613,1.4,65.6364,56.0,57.61
20160121161500,100.0,73.5302,15.0,15.0,33.7095,1.4813,1.4,64.2502,56.0,57.61
20160121163000,100.0,72.432,15.0,15.0,33.6352,1.4813,1.4,63.1701,56.0,57.61
20160121164500,100.0,72.432,15.0,15.0,33.6239,1.4492,1.4,63.1701,56.0,57.61
20160121170000,100.0,71.514,15.0,15.0,33.2044,1.4653,1.4,64.2142,56.0,57.61
20160121171500,100.0,71.514,15.0,15.0,33.1163,1.4171,1.4,65.6004,56.0,57.61
20160121173000,100.0,71.514,15.0,15.0,32.8186,1.4372,1.4,63.6022,56.0,57.61
20160121174500,100.0,71.514,15.0,15.0,32.7211,1.4291,1.4,63.6022,56.0,57.61
20160121180000,100.0,71.514,15.0,15.0,30.8293,1.4291,1.4,63.6022,56.0,57.61
20160121181500,100.0,71.514,15.0,15.0,29.8415,1.3689,1.4,63.6022,56.0,57.61
20160121183000,100.0,71.514,15.0,15.0,28.9811,1.3729,1.4,64.2502,56.0,57.61
20160121184500,100.0,71.514,15.0,15.0,28.925,1.389,1.4,64.2502,56.0,57.61
20160121190000,100.0,71.514,15.0,15.0,28.8039,1.393,1.4,64.2502,56.0,57.61
20160121191500,100.0,71.514,15.0,15.0,28.6638,1.4051,1.4,62.9361,56.0,57.61
20160121193000,100.0,70.4158,15.0,15.0,28.1708,1.397,1.4,62.9361,56.0,57.61
20160121194500,100.0,70.4158,15.0,15.0,28.0317,1.4412,1.4,62.9361,56.0,57.61
20160121200000,100.0,70.4158,15.0,15.0,28.1738,1.4492,1.4,62.9361,56.0,57.61
20160121201500,100.0,70.4158,15.0,15.0,28.3138,1.4452,1.4,63.6562,56.0,57.61
20160121203000,100.0,70.4158,15.0,15.0,28.1708,1.4492,1.4,63.6562,56.0,57.61
20160121204500,100.0,70.4158,15.0,15.0,28.4538,1.4412,1.4,63.6562,56.0,57.61
20160121210000,100.0,70.4158,15.0,15.0,27.8897,1.4332,1.4,63.6562,56.0,57.61
20160121211500,100.0,70.4158,15.0,15.0,27.405,1.4291,1.4,63.6562,56.0,57.61
20160121213000,100.0,70.4158,15.0,15.0,26.3809,1.4171,1.4,63.6562,56.0,57.61
20160121214500,100.0,70.4158,15.0,15.0,25.5111,1.4291,1.4,62.6121,56.0,57.61
20160121220000,100.0,70.4158,15.0,15.0,25.1563,1.4332,1.4,62.6121,56.0,57.61
20160121221500,100.0,70.4158,15.0,15.0,24.9522,1.4372,1.4,62.6121,56.0,57.61
20160121223000,100.0,70.4158,15.0,15.0,23.8162,1.4332,1.4,62.6121,56.0,57.61
20160121224500,100.0,70.4158,15.0,15.0,23.6136,1.4251,1.4,62.6121,56.0,57.61
20160121230000,100.0,70.4158,15.0,15.0,22.4939,1.4291,1.4,62.6121,56.0,57.61
20160121231500,100.0,69.6778,15.0,15.0,22.3979,1.4372,1.4,62.6121,56.0,57.61
20160121233000,100.0,69.6778,15.0,15.0,21.4212,1.4412,1.4,62.6121,56.0,57.61
20160121234500,100.0,69.6778,15.0,15.0,20.6292,1.4412,1.4,62.6121,56.0,57.61
20160122000000,100.0,69.6778,15.0,15.0,19.1759,1.4372,1.4,61.784,56.0,57.61
20160122001500,100.0,69.6778,15.0,15.0,18.4368,1.4492,1.4,61.784,56.0,57.61
20160122003000,100.0,68.9577,15.0,15.0,17.5123,1.4572,1.4,61.784,56.0,57.61
20160122004500,100.0,68.9577,15.0,15.0,17.3221,1.4211,1.4,61.784,56.0,57.61
20160122010000,100.0,68.9577,15.0,15.0,17.194,1.4773,1.4,61.784,56.0,57.61
20160122011500,100.0,68.9577,15.0,15.0,17.3261,1.4853,1.4,61.0279,56.0,57.61
20160122013000,100.0,68.9577,15.0,15.0,16.9266,1.4894,1.4,61.0279,56.0,57.61
20160122014500,100.0,68.9577,15.0,15.0,16.7298,1.4853,1.4,61.0279,56.0,57.61
20160122020000,100.0,68.9577,15.0,15.0,16.7298,1.4813,1.4,61.0279,56.0,56.53
20160122021500,100.0,68.9577,15.0,15.0,16.7298,1.4613,1.4,61.0279,56.0,56.53
20160122023000,100.0,68.0396,15.0,15.0,16.7298,1.4572,1.4,61.784,56.0,56.53
20160122024500,100.0,68.0396,15.0,15.0,16.7298,1.4733,1.4,60.6679,56.0,56.53
20160122030000,100.0,68.0396,15.0,15.0,16.4709,1.4773,1.4,60.6679,56.0,56.53
20160122031500,100.0,68.0396,15.0,15.0,16.2146,1.4813,1.4,61.3519,56.0,56.53
20160122033000,100.0,68.0396,15.0,15.0,15.8941,1.4894,1.4,61.3519,56.0,56.53
20160122034500,100.0,67.3015,15.0,15.0,15.6965,1.4894,1.4,60.6679,56.0,56.53
20160122040000,100.0,67.3015,15.0,15.0,15.3246,1.4813,1.4,61.2979,56.0,56.53
20160122041500,100.0,67.3015,15.0,15.0,15.0232,1.4894,1.4,61.2979,56.0,56.53
20160122043000,100.0,67.3015,15.0,15.0,15.0066,1.4894,1.4,62.9001,56.0,56.53
20160122044500,100.0,67.3015,15.0,15.0,14.8794,1.4934,1.4,62.9001,56.0,56.53
20160122050000,100.0,67.3015,15.0,15.0,14.6368,1.4532,1.4,62.9001,56.0,56.53
20160122051500,100.0,67.3015,15.0,15.0,14.5106,1.4653,1.4,62.216,56.0,56.53
20160122053000,100.0,67.3015,15.0,15.0,14.5615,1.4532,1.4,62.216,56.0,55.515
20160122054500,100.0,67.3015,15.0,15.0,14.3844,1.4412,1.4,62.216,56.0,55.515
20160122060000,100.0,67.3015,15.0,15.0,14.4049,1.4492,1.4,62.216,56.0,55.515
20160122061500,100.0,67.3015,15.0,15.0,14.2278,1.4412,1.4,62.216,56.0,55.515
20160122063000,100.0,67.3015,15.0,15.0,14.4049,1.4532,1.4,62.216,56.0,55.515
20160122064500,100.0,67.3015,15.0,15.0,14.4049,1.4572,1.4,62.216,56.0,55.515
20160122070000,100.0,66.5635,15.0,15.0,,1.4572,1.4,62.216,56.0,55.515
20160122071500,100.0,66.5635,15.0,15.0,,1.4613,1.4,62.216,56.0,55.515
20160122073000,100.0,67.3015,15.0,15.0,14.2757,1.4653,1.4,63.1341,56.0,55.515
20160122074500,100.0,67.3015,15.0,15.0,,1.4613,1.4,62.4861,56.0,55.515
20160122080000,100.0,68.0396,15.0,15.0,,1.397,1.4,63.3681,56.0,55.515
20160122081500,100.0,66.9415,15.0,15.0,14.356,1.4372,1.4,63.3681,56.0,55.515
20160122083000,100.0,66.9415,15.0,15.0,14.3071,1.4452,1.4,63.3681,56.0,55.515
20160122084500,100.0,66.9415,15.0,15.0,14.4841,1.4572,1.4,63.3681,56.0,55.515
20160122090000,100.0,66.9415,15.0,15.0,14.714,1.4452,1.4,63.3681,56.0,55.515
20160122091500,100.0,66.9415,15.0,15.0,14.6338,1.4171,1.4,63.3681,56.0,55.515
20160122093000,100.0,66.9415,15.0,15.0,14.5026,1.4372,1.4,63.3681,56.0,55.515
20160122094500,100.0,66.9415,15.0,15.0,14.5515,1.4211,1.4,63.3681,56.0,55.515
20160122100000,100.0,65.7534,15.0,15.0,14.5026,1.4291,1.4,62.7021,56.0,55.515
20160122101500,100.0,65.7534,15.0,15.0,14.2757,1.385,1.4,62.7021,56.0,55.515
20160122103000,100.0,65.7534,15.0,15.0,14.1637,1.3609,1.4,62.7021,56.0,55.515
20160122104500,100.0,66.6715,15.0,15.0,14.0819,1.3609,1.4,62.7021,56.0,55.515
20160122110000,100.0,66.6715,15.0,15.0,14.2585,1.3609,1.4,62.7021,56.0,55.515
20160122111500,100.0,66.6715,15.0,15.0,14.2585,1.3729,1.4,62.7021,56.0,58.245
20160122113000,100.0,66.6715,15.0,15.0,14.1284,1.3208,1.4,63.3321,56.0,58.245
20160122114500,100.0,68.0396,15.0,15.0,14.0819,1.3167,1.4,63.3321,56.0,58.245
20160122120000,100.0,68.0396,15.0,15.0,13.9528,1.3609,1.4,63.3321,56.0,58.245
20160122121500,100.0,68.0396,15.0,15.0,13.9528,1.3208,1.4,63.3321,56.0,58.245
20160122123000,100.0,68.0396,15.0,15.0,14.0819,1.3529,1.4,63.3321,56.0,58.245
20160122124500,100.0,68.0396,15.0,15.0,13.9891,1.4894,1.4,63.3321,56.0,57.165
20160122130000,100.0,68.0396,15.0,15.0,14.0355,1.377,1.4,63.3321,56.0,57.165
20160122131500,100.0,68.0396,15.0,15.0,13.8619,1.4653,1.4,63.3321,56.0,57.165
20160122133000,100.0,66.8515,15.0,15.0,14.0355,1.3448,1.4,63.3321,56.0,57.165
20160122134500,100.0,66.8515,15.0,15.0,14.0355,1.4412,1.4,63.3321,56.0,57.165
20160122140000,100.0,66.8515,15.0,15.0,13.9073,1.4051,1.4,63.3321,56.0,57.165
20160122141500,100.0,69.0477,15.0,15.0,14.0355,1.385,1.4,63.3321,56.0,57.165
20160122143000,100.0,69.0477,15.0,15.0,13.9891,1.381,1.4,63.3321,56.0,57.165
20160122144500,100.0,69.0477,15.0,15.0,13.9891,1.393,1.4,62.414,56.0,57.165
20160122150000,100.0,69.0477,15.0,15.0,13.9073,1.401,1.4,62.414,56.0,57.165
20160122151500,100.0,69.0477,15.0,15.0,14.0355,1.4051,1.4,62.414,56.0,57.165
20160122153000,100.0,69.0477,15.0,15.0,13.9427,1.4131,1.4,62.414,56.0,57.165
20160122154500,100.0,69.0477,15.0,15.0,13.8164,1.4291,1.4,62.414,56.0,57.165
20160122160000,100.0,69.0477,15.0,15.0,13.564,1.4492,1.4,62.414,56.0,57.165
20160122161500,100.0,69.0477,15.0,15.0,13.6075,1.4412,1.4,62.414,56.0,57.165
20160122163000,100.0,69.0477,15.0,15.0,13.5009,1.4974,1.4,62.414,56.0,57.165
20160122164500,100.0,69.0477,15.0,15.0,13.5009,1.4693,1.4,62.414,56.0,57.165
20160122170000,100.0,68.1296,15.0,15.0,13.3747,1.4693,1.4,62.414,56.0,57.165
20160122171500,100.0,68.1296,15.0,15.0,13.2075,1.4773,1.4,62.414,56.0,57.165
20160122173000,100.0,68.1296,15.0,15.0,13.2895,1.4733,1.4,62.414,56.0,57.165
20160122174500,100.0,68.1296,15.0,15.0,13.2895,1.4773,1.4,62.414,56.0,57.165
20160122180000,100.0,68.1296,15.0,15.0,13.1223,1.4813,1.4,62.414,56.0,57.165
20160122181500,100.0,68.1296,15.0,15.0,13.2485,1.4813,1.4,62.414,56.0,57.165
20160122183000,100.0,68.1296,15.0,15.0,13.1223,1.4613,1.4,62.414,56.0,57.165
20160122184500,100.0,68.1296,15.0,15.0,12.9961,1.4572,1.4,62.414,56.0,57.165
20160122190000,100.0,68.1296,15.0,15.0,12.9571,1.4733,1.4,62.414,56.0,57.165
20160122191500,100.0,68.1296,15.0,15.0,12.9571,1.4894,1.4,62.414,56.0,56.215
20160122193000,100.0,68.1296,15.0,15.0,13.1223,1.4813,1.4,62.414,56.0,56.215
20160122194500,100.0,67.3015,15.0,15.0,13.1223,1.4653,1.4,62.414,56.0,56.215
20160122200000,100.0,67.3015,15.0,15.0,13.1223,1.4653,1.4,62.414,56.0,56.215
20160122201500,100.0,67.3015,15.0,15.0,12.9961,1.4813,1.4,62.414,56.0,56.215
20160122203000,100.0,67.3015,15.0,15.0,12.6806,1.4412,1.4,62.414,56.0,54.64
20160122204500,100.0,67.3015,15.0,15.0,12.5899,1.4412,1.4,62.414,56.0,54.64
20160122210000,100.0,67.3015,15.0,15.0,12.4628,1.4532,1.4,62.414,56.0,54.64
20160122211500,100.0,67.3015,15.0,15.0,12.3992,1.4251,1.4,63.0441,56.0,54.64
20160122213000,100.0,67.3015,15.0,15.0,12.3051,1.4372,1.4,63.0441,56.0,54.64
20160122214500,100.0,67.3015,15.0,15.0,12.1769,1.4372,1.4,63.0441,56.0,54.64
20160122220000,100.0,67.3015,15.0,15.0,12.0799,1.4291,1.4,63.0441,56.0,54.64
20160122221500,100.0,67.3015,15.0,15.0,11.9507,1.4452,1.4,63.0441,56.0,54.64
20160122223000,100.0,67.3015,15.0,15.0,11.6278,1.4452,1.4,63.0441,56.0,54.64
20160122224500,100.0,67.3015,15.0,15.0,11.3952,1.4773,1.4,63.0441,56.0,54.64
20160122230000,100.0,67.3015,15.0,15.0,11.1999,1.4813,1.4,63.0441,56.0,54.64
20160122231500,100.0,67.3015,15.0,15.0,11.0698,1.4733,1.4,63.0441,56.0,54.64
20160122233000,100.0,67.3015,15.0,15.0,10.8308,1.4733,1.4,63.0441,56.0,54.64
20160122234500,100.0,67.3015,15.0,15.0,10.6341,1.4733,1.4,63.0441,56.0,54.64
20160123000000,100.0,67.3015,15.0,15.0,10.3718,1.4733,1.4,63.0441,56.0,54.64
20160123001500,100.0,67.3015,15.0,15.0,10.2575,1.4452,1.4,63.0441,56.0,54.64
20160123003000,100.0,67.3015,15.0,15.0,9.8085,1.4412,1.4,63.0441,56.0,54.64
20160123004500,100.0,66.5635,15.0,15.0,9.6754,1.4733,1.4,63.0441,56.0,54.64
20160123010000,100.0,66.5635,15.0,15.0,9.6088,1.4532,1.4,63.0441,56.0,54.64
20160123011500,100.0,65.8434,15.0,15.0,9.4757,1.3288,1.4,63.0441,56.0,51.67
20160123013000,100.0,65.8434,15.0,15.0,9.4757,1.3529,1.4,63.0441,56.0,51.67
20160123014500,100.0,65.1053,15.0,15.0,9.3426,1.3529,1.4,63.0441,56.0,51.67
20160123020000,100.0,65.1053,15.0,15.0,9.3525,1.3448,1.4,63.0441,56.0,51.67
20160123021500,100.0,65.1053,15.0,15.0,9.2184,1.3489,1.4,63.0441,56.0,51.67
20160123023000,100.0,65.1053,15.0,15.0,8.8832,1.3208,1.4,63.0441,56.0,51.67
20160123024500,100.0,65.1053,15.0,15.0,8.8897,1.3408,1.4,63.0441,56.0,51.67
20160123030000,100.0,65.1053,15.0,15.0,8.8832,1.3248,1.4,63.0441,56.0,51.67
20160123031500,100.0,65.1053,15.0,15.0,9.0248,1.3729,1.4,63.0441,56.0,51.67
20160123033000,100.0,65.1053,15.0,15.0,9.0173,1.377,1.4,63.7282,56.0,51.67
20160123034500,100.0,65.1053,15.0,15.0,9.0173,1.3368,1.4,63.7282,56.0,51.67
20160123040000,100.0,65.1053,15.0,15.0,9.0173,1.3448,1.4,63.7282,56.0,51.67
20160123041500,100.0,65.1053,15.0,15.0,9.0173,1.3529,1.4,63.7282,56.0,51.67
20160123043000,100.0,65.1053,15.0,15.0,8.7491,1.377,1.4,63.0081,56.0,51.67
20160123044500,100.0,64.3852,15.0,15.0,8.615,1.385,1.4,63.0081,56.0,51.67
20160123050000,100.0,64.3852,15.0,15.0,8.1467,1.3489,1.4,63.0081,56.0,51.67
20160123051500,100.0,64.3852,15.0,15.0,8.1467,1.3689,1.4,63.6922,56.0,51.67
20160123053000,100.0,64.3852,15.0,15.0,8.0116,1.3729,1.4,63.6922,56.0,51.67
20160123054500,100.0,64.3852,15.0,15.0,8.0116,1.3689,1.4,63.6922,56.0,51.67
20160123060000,100.0,64.3852,15.0,15.0,8.0117,1.3689,1.4,62.7741,56.0,51.67
20160123061500,100.0,64.3852,15.0,15.0,8.1478,1.3649,1.4,62.7741,56.0,51.67
20160123063000,100.0,64.3852,15.0,15.0,8.1467,1.3609,1.4,63.9262,56.0,51.67
20160123064500,100.0,64.3852,15.0,15.0,8.1467,1.3408,1.4,63.2061,56.0,51.67
20160123070000,100.0,64.3852,15.0,15.0,7.8757,1.3408,1.4,63.2061,56.0,51.67
20160123071500,100.0,64.3852,15.0,15.0,7.8076,1.3288,1.4,63.2061,56.0,51.67
20160123073000,100.0,64.3852,15.0,15.0,7.8076,1.3689,1.4,63.2061,56.0,51.67
20160123074500,100.0,64.3852,15.0,15.0,7.8757,1.3729,1.4,63.2061,56.0,51.67
20160123080000,100.0,65.5734,15.0,15.0,8.1478,1.3368,1.4,64.5203,56.0,51.67
20160123081500,100.0,65.5734,15.0,15.0,8.4199,1.377,1.4,64.5203,56.0,51.67
20160123083000,100.0,65.5734,15.0,15.0,8.8962,1.3729,1.4,64.5203,56.0,51.67
20160123084500,100.0,66.6715,15.0,15.0,9.1003,1.377,1.4,64.5203,56.0,51.67
20160123090000,100.0,66.6715,15.0,15.0,9.9703,1.377,1.4,64.5203,56.0,51.67
20160123091500,100.0,66.6715,15.0,15.0,10.2078,1.3288,1.4,64.5203,56.0,51.67
20160123093000,100.0,66.6715,15.0,15.0,10.786,1.397,1.4,64.5203,56.0,53.25
20160123094500,100.0,66.6715,15.0,15.0,10.9619,1.393,1.4,64.5203,56.0,53.25
20160123100000,100.0,66.6715,15.0,15.0,11.4986,1.3689,1.4,64.5203,56.0,53.25
20160123101500,100.0,66.6715,15.0,15.0,11.8861,1.4091,1.4,64.5203,56.0,53.25
20160123103000,100.0,65.7534,15.0,15.0,12.3651,1.4131,1.4,63.8542,56.0,53.25
20160123104500,100.0,65.7534,15.0,15.0,12.5188,1.4171,1.4,63.8542,56.0,53.25
20160123110000,100.0,65.7534,15.0,15.0,13.1665,1.397,1.4,63.8542,56.0,53.25
20160123111500,100.0,65.7534,15.0,15.0,13.5124,1.397,1.4,63.8542,56.0,53.25
20160123113000,100.0,65.7534,15.0,15.0,13.9159,1.401,1.4,63.8542,56.0,53.25
20160123114500,100.0,65.7534,15.0,15.0,14.3858,1.4171,1.4,63.8542,56.0,53.25
20160123120000,100.0,65.7534,15.0,15.0,14.9319,1.4171,1.4,63.8542,56.0,53.25
20160123121500,100.0,65.7534,15.0,15.0,14.9915,1.4051,1.4,63.8542,56.0,53.25
20160123123000,100.0,65.7534,15.0,15.0,15.4563,1.397,1.4,63.8542,56.0,53.25
20160123124500,100.0,65.7534,15.0,15.0,15.5587,1.4091,1.4,63.8542,56.0,53.25
20160123130000,100.0,65.7534,15.0,15.0,15.959,1.4171,1.4,63.8542,56.0,53.25
20160123131500,100.0,65.7534,15.0,15.0,15.9904,1.377,1.4,63.8542,56.0,53.25
20160123133000,100.0,66.5635,15.0,15.0,16.2179,1.3729,1.4,63.8542,56.0,53.25
20160123134500,100.0,66.5635,15.0,15.0,16.2726,1.3047,1.4,63.8542,56.0,53.25
20160123140000,100.0,66.5635,15.0,15.0,16.7651,1.3087,1.4,63.8542,56.0,54.19
20160123141500,100.0,66.5635,15.0,15.0,16.7946,1.3489,1.4,63.8542,56.0,54.875
20160123143000,100.0,66.5635,15.0,15.0,16.5282,1.3529,1.4,63.8542,56.0,54.875
20160123144500,100.0,66.5635,15.0,15.0,16.7147,1.3489,1.4,63.8542,56.0,54.875
20160123150000,100.0,66.5635,15.0,15.0,16.8477,1.3649,1.4,63.8542,56.0,54.875
20160123151500,100.0,66.5635,15.0,15.0,16.8477,1.397,1.4,63.8542,56.0,54.875
20160123153000,100.0,66.5635,15.0,15.0,16.8713,1.4332,1.4,63.8542,56.0,54.875
20160123154500,100.0,66.5635,15.0,15.0,16.8713,1.4653,1.4,63.8542,56.0,54.875
20160123160000,100.0,66.5635,15.0,15.0,16.7054,1.4492,1.4,63.8542,56.0,54.875
20160123161500,100.0,66.5635,15.0,15.0,16.8713,1.4412,1.4,63.8542,56.0,54.27
20160123163000,100.0,66.5635,15.0,15.0,16.7572,1.4452,1.4,63.8542,56.0,54.27
20160123164500,100.0,66.5635,15.0,15.0,16.8406,1.4291,1.4,63.8542,56.0,54.27
20160123170000,100.0,66.5635,15.0,15.0,16.4984,1.397,1.4,63.8542,56.0,54.27
20160123171500,100.0,66.5635,15.0,15.0,16.3703,1.3368,1.4,63.8542,56.0,54.27
20160123173000,100.0,66.5635,15.0,15.0,16.3685,1.3208,1.4,63.8542,56.0,54.27
20160123174500,100.0,66.5635,15.0,15.0,16.262,1.3288,1.4,63.8542,56.0,54.27
20160123180000,100.0,66.5635,15.0,15.0,15.9269,1.3208,1.4,63.8542,56.0,54.27
20160123181500,100.0,66.5635,15.0,15.0,15.7801,1.3328,1.4,63.8542,56.0,54.27
20160123183000,100.0,66.5635,15.0,15.0,15.3532,1.3368,1.4,63.8542,56.0,54.27
20160123184500,100.0,66.5635,15.0,15.0,15.2518,1.3569,1.4,63.8542,56.0,54.27
20160123190000,100.0,65.4834,15.0,15.0,14.8101,1.3689,1.4,63.8542,56.0,54.27
20160123191500,100.0,65.4834,15.0,15.0,14.6431,1.4171,1.4,63.8542,56.0,54.27
20160123193000,100.0,65.4834,15.0,15.0,14.2462,1.4332,1.4,63.8542,56.0,54.27
20160123194500,100.0,65.4834,15.0,15.0,14.2395,1.4492,1.4,63.8542,56.0,54.27
20160123200000,100.0,65.4834,15.0,15.0,14.1702,1.4492,1.4,63.8542,56.0,54.27
20160123201500,100.0,65.4834,15.0,15.0,13.9854,1.4532,1.4,63.8542,56.0,54.27
20160123203000,100.0,65.4834,15.0,15.0,13.737,1.4532,1.4,63.8542,56.0,54.27
20160123204500,100.0,65.4834,15.0,15.0,13.6641,1.4733,1.4,63.8542,56.0,54.27
20160123210000,100.0,64.7453,15.0,15.0,13.3467,1.4894,1.4,63.8542,56.0,54.27
20160123211500,100.0,64.7453,15.0,15.0,13.2068,1.4613,1.4,63.8542,56.0,54.27
20160123213000,100.0,64.7453,15.0,15.0,12.6941,1.4613,1.4,63.8542,56.0,54.27
20160123214500,100.0,64.7453,15.0,15.0,12.4476,1.4332,1.4,63.8542,56.0,54.27
20160123220000,100.0,64.7453,15.0,15.0,12.1726,1.4693,1.4,64.6103,56.0,54.27
20160123221500,100.0,64.7453,15.0,15.0,12.0484,1.4653,1.4,64.6103,56.0,54.27
20160123223000,100.0,64.7453,15.0,15.0,11.9553,1.4733,1.4,64.6103,56.0,54.27
20160123224500,100.0,64.7453,15.0,15.0,11.7675,1.4773,1.4,64.6103,56.0,54.27
20160123230000,100.0,64.7453,15.0,15.0,11.6136,1.4894,1.4,64.6103,56.0,54.27
20160123231500,100.0,64.7453,15.0,15.0,11.4893,1.4894,1.4,64.6103,56.0,54.27
20160123233000,100.0,64.0072,15.0,15.0,11.3651,1.4492,1.4,64.6103,56.0,54.27
20160123234500,100.0,64.0072,15.0,15.0,11.2408,1.4894,1.4,64.6103,56.0,54.27
20160124000000,100.0,64.0072,15.0,15.0,11.1787,1.4653,1.4,64.6103,56.0,54.27
20160124001500,100.0,64.0072,15.0,15.0,10.9535,1.4613,1.4,64.6103,56.0,54.27
20160124003000,100.0,64.0072,15.0,15.0,10.7244,1.4813,1.4,64.6103,56.0,54.27
20160124004500,100.0,64.0072,15.0,15.0,10.7244,1.4613,1.4,64.6103,56.0,54.27
20160124010000,100.0,64.0072,15.0,15.0,10.7244,1.4894,1.4,64.6103,56.0,54.27
20160124011500,100.0,64.0072,15.0,15.0,10.7244,1.4894,1.4,63.7642,56.0,54.27
20160124013000,100.0,64.0072,15.0,15.0,10.7244,1.4532,1.4,63.7642,56.0,54.27
20160124014500,100.0,64.0072,15.0,15.0,10.7244,1.4934,1.4,63.7642,56.0,54.27
20160124020000,100.0,64.0072,15.0,15.0,10.7244,1.4653,1.4,63.7642,56.0,54.27
20160124021500,100.0,64.0072,15.0,15.0,10.7244,1.4452,1.4,63.7642,56.0,54.27
20160124023000,100.0,64.0072,15.0,15.0,10.7244,1.4733,1.4,63.7642,56.0,54.27
20160124024500,100.0,63.2871,15.0,15.0,10.7244,1.4693,1.4,63.7642,56.0,54.27
20160124030000,100.0,63.2871,15.0,15.0,10.7244,1.4532,1.4,63.7642,56.0,54.27
20160124031500,100.0,63.2871,15.0,15.0,9.573,1.4653,1.4,63.7642,56.0,54.27
20160124033000,100.0,63.2871,15.0,15.0,9.432,1.4532,1.4,63.7642,56.0,54.27
20160124034500,100.0,63.2871,15.0,15.0,9.432,1.4452,1.4,63.7642,56.0,54.27
20160124040000,100.0,63.2871,15.0,15.0,9.432,1.4693,1.4,63.7642,56.0,54.27
20160124041500,100.0,63.2871,15.0,15.0,9.1736,1.4693,1.4,63.7642,56.0,54.27
20160124043000,100.0,63.2871,15.0,15.0,8.9874,1.4693,1.4,63.7642,56.0,54.27
20160124044500,100.0,63.2871,15.0,15.0,8.8572,1.4693,1.4,63.7642,56.0,54.27
20160124050000,100.0,63.2871,15.0,15.0,8.6014,1.4613,1.4,64.6463,56.0,54.27
20160124051500,100.0,63.2871,15.0,15.0,8.4703,1.4291,1.4,64.6463,56.0,54.27
20160124053000,100.0,63.2871,15.0,15.0,8.4703,1.4532,1.4,64.6463,56.0,54.27
20160124054500,100.0,63.2871,15.0,15.0,8.4047,1.4532,1.4,64.6463,56.0,54.27
20160124060000,100.0,63.2871,15.0,15.0,8.1435,1.4291,1.4,64.6463,56.0,54.27
20160124061500,100.0,63.2871,15.0,15.0,8.2756,1.4291,1.4,64.6463,56.0,54.27
20160124063000,100.0,63.2871,15.0,15.0,8.1435,1.4332,1.4,64.6463,56.0,54.27
20160124064500,100.0,63.2871,15.0,15.0,7.8793,1.4332,1.4,63.0441,56.0,54.27
20160124070000,100.0,63.2871,15.0,15.0,7.8793,1.4372,1.4,63.6922,56.0,54.27
20160124071500,100.0,63.2871,15.0,15.0,7.8132,1.4131,1.4,65.0063,56.0,54.27
20160124073000,100.0,63.2871,15.0,15.0,7.5456,1.4291,1.4,65.0063,56.0,54.27
20160124074500,100.0,63.2871,15.0,15.0,7.6763,1.4532,1.4,64.3222,56.0,54.27
20160124080000,100.0,63.2871,15.0,15.0,7.8775,1.389,1.4,64.3222,56.0,54.27
20160124081500,100.0,64.0072,15.0,15.0,8.1467,1.4532,1.4,64.3222,56.0,54.27
20160124083000,100.0,64.0072,15.0,15.0,8.7656,1.4492,1.4,64.3222,56.0,54.27
20160124084500,100.0,64.6553,15.0,15.0,9.1082,1.4653,1.4,64.3222,56.0,54.27
20160124090000,100.0,64.6553,15.0,15.0,9.9991,1.4492,1.4,64.3222,56.0,54.27
20160124091500,100.0,64.6553,15.0,15.0,10.3586,1.397,1.4,65.1683,56.0,54.27
20160124093000,100.0,65.4834,15.0,15.0,11.2326,1.397,1.4,65.1683,56.0,54.27
20160124094500,100.0,65.4834,15.0,15.0,11.7123,1.4091,1.4,65.1683,56.0,54.27
20160124100000,100.0,65.4834,15.0,15.0,12.7049,1.4211,1.4,65.1683,56.0,54.27
20160124101500,100.0,65.4834,15.0,15.0,13.0697,1.377,1.4,64.3222,56.0,54.27
20160124103000,100.0,65.4834,15.0,15.0,13.9528,1.389,1.4,64.9703,56.0,54.27
20160124104500,100.0,65.4834,15.0,15.0,14.3071,1.389,1.4,64.9703,56.0,54.27
20160124110000,100.0,66.8515,15.0,15.0,15.1484,1.381,1.4,64.9703,56.0,54.27
20160124111500,100.0,66.8515,15.0,15.0,15.344,1.381,1.4,64.9703,56.0,54.27
20160124113000,100.0,66.8515,15.0,15.0,16.1411,1.3208,1.4,64.9703,56.0,54.27
20160124114500,100.0,67.7516,15.0,15.0,16.491,1.4131,1.4,64.9703,56.0,54.27
20160124120000,100.0,67.7516,15.0,15.0,17.3758,1.4693,1.4,64.9703,56.0,54.27
20160124121500,100.0,67.7516,15.0,15.0,17.7124,1.3167,1.4,64.9703,56.0,54.27
20160124123000,100.0,67.7516,15.0,15.0,18.2768,1.4532,1.4,64.9703,56.0,55.21
20160124124500,100.0,68.7597,15.0,15.0,18.4814,1.4492,1.4,64.9703,56.0,55.21
20160124130000,100.0,68.7597,15.0,15.0,19.027,1.377,1.4,64.9703,56.0,55.21
20160124131500,100.0,68.7597,15.0,15.0,19.3331,1.4051,1.4,64.9703,56.0,55.21
20160124133000,100.0,68.7597,15.0,15.0,19.6146,1.4452,1.4,64.9703,56.0,56.835
20160124134500,100.0,68.7597,15.0,15.0,20.0485,1.4291,1.4,64.9703,56.0,56.835
20160124140000,100.0,68.7597,15.0,15.0,19.94,1.4131,1.4,64.9703,56.0,56.835
20160124141500,100.0,68.0396,15.0,15.0,19.94,1.4171,1.4,64.9703,56.0,56.835
20160124143000,100.0,68.0396,15.0,15.0,20.7877,1.4251,1.4,64.9703,56.0,56.835
20160124144500,100.0,68.0396,15.0,15.0,21.0674,1.4251,1.4,64.9703,56.0,56.835
20160124150000,100.0,68.0396,15.0,15.0,21.4166,1.4372,1.4,64.9703,56.0,56.835
20160124151500,100.0,68.0396,15.0,15.0,21.5126,1.4572,1.4,64.9703,56.0,56.835
20160124153000,100.0,68.0396,15.0,15.0,21.5126,1.4733,1.4,64.9703,56.0,56.835
20160124154500,100.0,68.0396,15.0,15.0,21.6479,1.4894,1.4,64.9703,56.0,56.835
20160124160000,100.0,67.3015,15.0,15.0,21.8811,1.4813,1.4,64.9703,56.0,56.835
20160124161500,100.0,67.3015,15.0,15.0,22.0602,1.4372,1.4,64.9703,56.0,55.82
20160124163000,100.0,67.3015,15.0,15.0,22.0483,1.4572,1.4,64.9703,56.0,55.82
20160124164500,100.0,67.3015,15.0,15.0,22.1597,1.4452,1.4,64.9703,56.0,55.82
20160124170000,100.0,67.3015,15.0,15.0,22.3974,1.4572,1.4,64.1602,56.0,55.82
20160124171500,100.0,67.3015,15.0,15.0,22.285,1.377,1.4,64.1602,56.0,55.82
20160124173000,100.0,67.3015,15.0,15.0,22.1835,1.397,1.4,64.1602,56.0,55.82
20160124174500,100.0,67.3015,15.0,15.0,22.0134,1.4051,1.4,64.1602,56.0,55.82
20160124180000,100.0,67.3015,15.0,15.0,21.6227,1.401,1.4,64.1602,56.0,55.82
20160124181500,100.0,67.3015,15.0,15.0,21.3919,1.3689,1.4,64.1602,56.0,55.82
20160124183000,100.0,67.3015,15.0,15.0,21.0992,1.3729,1.4,64.1602,56.0,55.82
20160124184500,100.0,67.3015,15.0,15.0,20.9247,1.3729,1.4,64.1602,56.0,55.82
20160124190000,100.0,67.3015,15.0,15.0,20.5062,1.4291,1.4,64.1602,56.0,55.82
20160124191500,100.0,67.3015,15.0,15.0,20.3746,1.4372,1.4,64.1602,56.0,55.82
20160124193000,100.0,66.5635,15.0,15.0,19.9409,1.4492,1.4,64.1602,56.0,55.82
20160124194500,100.0,66.5635,15.0,15.0,19.799,1.4572,1.4,64.1602,56.0,55.82
20160124200000,100.0,66.5635,15.0,15.0,19.3499,1.4572,1.4,64.1602,56.0,55.82
20160124201500,100.0,66.5635,15.0,15.0,19.0143,1.4693,1.4,64.1602,56.0,55.82
20160124203000,100.0,66.5635,15.0,15.0,18.7571,1.4452,1.4,64.1602,56.0,55.215
20160124204500,100.0,66.5635,15.0,15.0,18.6329,1.4372,1.4,64.1602,56.0,55.215
20160124210000,100.0,66.5635,15.0,15.0,18.5294,1.4532,1.4,64.1602,56.0,55.215
20160124211500,100.0,66.5635,15.0,15.0,18.3599,1.4572,1.4,64.1602,56.0,55.215
20160124213000,100.0,66.5635,15.0,15.0,18.2337,1.4532,1.4,64.1602,56.0,55.215
20160124214500,100.0,66.5635,15.0,15.0,18.0444,1.4532,1.4,64.1602,56.0,55.215
20160124220000,100.0,66.5635,15.0,15.0,17.945,1.4452,1.4,64.1602,56.0,55.215
20160124221500,100.0,66.5635,15.0,15.0,17.8168,1.4412,1.4,64.1602,56.0,55.215
20160124223000,100.0,66.5635,15.0,15.0,17.6986,1.4492,1.4,64.1602,56.0,55.215
20160124224500,100.0,65.8434,15.0,15.0,17.7726,1.4452,1.4,64.1602,56.0,55.215
20160124230000,100.0,65.8434,15.0,15.0,17.7155,1.4492,1.4,64.1602,56.0,55.215
20160124231500,100.0,65.8434,15.0,15.0,17.7155,1.4492,1.4,64.1602,56.0,55.215
20160124233000,100.0,65.8434,15.0,15.0,17.8616,1.4452,1.4,64.1602,56.0,55.215
20160124234500,100.0,65.8434,15.0,15.0,17.8616,1.4412,1.4,64.1602,56.0,55.215
20160125000000,100.0,65.8434,15.0,15.0,18.1428,1.4733,1.4,64.1602,56.0,55.215
20160125001500,100.0,65.8434,15.0,15.0,18.1428,1.4412,1.4,64.1602,56.0,55.215
20160125003000,100.0,65.8434,15.0,15.0,18.4209,1.4412,1.4,64.1602,56.0,55.215
20160125004500,100.0,65.8434,15.0,15.0,18.4209,1.4532,1.4,64.1602,56.0,55.215
20160125010000,100.0,65.8434,15.0,15.0,18.4964,1.4613,1.4,64.1602,56.0,55.215
20160125011500,100.0,65.8434,15.0,15.0,18.6335,1.4572,1.4,64.1602,56.0,55.215
20160125013000,100.0,65.8434,15.0,15.0,18.9861,1.4532,1.4,64.1602,56.0,55.215
20160125014500,100.0,65.8434,15.0,15.0,19.0551,1.4572,1.4,64.1602,56.0,55.215
20160125020000,100.0,65.8434,15.0,15.0,19.3312,1.4653,1.4,64.1602,56.0,55.215
20160125021500,100.0,65.8434,15.0,15.0,19.4692,1.4532,1.4,64.1602,56.0,55.215
20160125023000,100.0,65.8434,15.0,15.0,19.6073,1.4572,1.4,64.1602,56.0,55.215
20160125024500,100.0,65.8434,15.0,15.0,19.6073,1.4532,1.4,64.1602,56.0,55.215
20160125030000,100.0,65.8434,15.0,15.0,19.6763,1.4532,1.4,64.9163,56.0,55.215
20160125031500,100.0,65.8434,15.0,15.0,19.8143,1.4613,1.4,64.9163,56.0,55.215
20160125033000,100.0,65.8434,15.0,15.0,19.9524,1.4572,1.4,64.9163,56.0,55.215
20160125034500,100.0,65.8434,15.0,15.0,20.0904,1.4492,1.4,64.2142,56.0,55.215
20160125040000,100.0,65.8434,15.0,15.0,20.2975,1.4131,1.4,64.2142,56.0,55.215
20160125041500,100.0,65.8434,15.0,15.0,20.2975,1.4572,1.4,64.2142,56.0,55.215
20160125043000,100.0,65.8434,15.0,15.0,20.4355,1.4693,1.4,64.2142,56.0,55.215
20160125044500,100.0,65.8434,15.0,15.0,20.5735,1.4613,1.4,64.2142,56.0,55.215
20160125050000,100.0,65.8434,15.0,15.0,20.7116,1.4532,1.4,64.2142,56.0,55.215
20160125051500,100.0,65.8434,15.0,15.0,20.8496,1.4572,1.4,64.2142,56.0,55.215
20160125053000,100.0,65.8434,15.0,15.0,20.9186,1.4613,1.4,64.2142,56.0,55.215
20160125054500,100.0,65.8434,15.0,15.0,21.0567,1.4653,1.4,64.2142,56.0,55.215
20160125060000,100.0,65.8434,15.0,15.0,21.0567,1.4653,1.4,64.2142,56.0,55.215
20160125061500,100.0,65.8434,15.0,15.0,21.1947,1.4492,1.4,64.9163,56.0,55.215
20160125063000,100.0,65.8434,15.0,15.0,21.3328,1.4532,1.4,64.9163,56.0,55.215
20160125064500,100.0,66.5635,15.0,15.0,21.4708,1.4532,1.4,64.9163,56.0,55.215
20160125070000,100.0,67.3015,15.0,15.0,21.5398,1.4853,1.4,64.9163,56.0,55.215
20160125071500,100.0,67.3015,15.0,15.0,21.7756,1.4853,1.4,64.9163,56.0,55.215
20160125073000,100.0,67.3015,15.0,15.0,21.9146,1.4894,1.4,64.9163,56.0,55.215
20160125074500,100.0,67.3015,15.0,15.0,22.0536,1.4773,1.4,64.9163,56.0,55.215
20160125080000,100.0,68.1296,15.0,15.0,22.5033,1.4773,1.4,64.9163,56.0,55.215
20160125081500,100.0,68.1296,15.0,15.0,22.7833,1.4733,1.4,64.9163,56.0,55.215
20160125083000,100.0,69.0477,15.0,15.0,23.6629,1.4572,1.4,64.9163,56.0,55.215
20160125084500,100.0,67.9496,15.0,15.0,24.0434,1.4733,1.4,64.9163,56.0,55.215
20160125090000,100.0,67.9496,15.0,15.0,24.6639,1.4693,1.4,64.9163,56.0,55.215
20160125091500,100.0,67.9496,15.0,15.0,25.075,1.4332,1.4,64.9163,56.0,55.215
20160125093000,100.0,67.9496,15.0,15.0,25.6398,1.377,1.4,64.9163,56.0,55.215
20160125094500,100.0,67.9496,15.0,15.0,25.9804,1.397,1.4,64.9163,56.0,55.215
20160125100000,100.0,69.0477,15.0,15.0,26.5748,1.3729,1.4,64.9163,56.0,57.0
20160125101500,100.0,69.0477,15.0,15.0,26.764,1.3569,1.4,64.9163,56.0,57.0
20160125103000,100.0,69.0477,15.0,15.0,27.4506,1.4372,1.4,64.9163,56.0,57.0
20160125104500,100.0,69.7678,15.0,15.0,27.7735,1.397,1.4,64.9163,56.0,58.09
20160125110000,100.0,69.7678,15.0,15.0,28.0148,1.3408,1.4,64.9163,56.0,58.09
20160125111500,100.0,70.6859,15.0,15.0,28.1411,1.3489,1.4,65.6364,56.0,59.975
20160125113000,100.0,70.6859,15.0,15.0,28.1715,1.3047,1.4,65.6364,56.0,61.16
20160125114500,100.0,71.4239,15.0,15.0,28.5828,1.3328,1.4,65.6364,56.0,61.16
20160125120000,100.0,71.4239,15.0,15.0,28.709,1.3248,1.4,65.6364,56.0,61.16
20160125121500,100.0,71.4239,15.0,15.0,28.422,1.3208,1.4,66.6085,56.0,63.01
20160125123000,100.0,72.252,15.0,15.0,28.696,1.377,1.4,66.6085,56.0,63.01
20160125124500,100.0,72.252,15.0,15.0,28.9015,1.401,1.4,66.6085,56.0,63.01
20160125130000,100.0,72.252,15.0,15.0,29.3456,1.4412,1.4,66.6085,56.0,63.01
20160125131500,100.0,72.252,15.0,15.0,29.6586,1.4974,1.4,64.9703,56.0,59.205
20160125133000,100.0,72.252,15.0,15.0,29.5373,1.4372,1.4,64.9703,56.0,59.205
20160125134500,100.0,72.252,15.0,15.0,29.5901,1.4532,1.4,64.9703,56.0,59.205
20160125140000,100.0,72.252,15.0,15.0,30.2626,1.4452,1.4,64.9703,56.0,59.205
20160125141500,100.0,73.2601,15.0,15.0,29.9029,1.4492,1.4,65.9244,56.0,59.205
20160125143000,100.0,73.2601,15.0,15.0,29.9029,1.4572,1.4,65.9244,56.0,59.205
20160125144500,100.0,73.2601,15.0,15.0,30.0222,1.4813,1.4,64.2502,56.0,59.205
20160125150000,100.0,73.2601,15.0,15.0,30.0222,1.4733,1.4,64.2502,56.0,59.205
20160125151500,100.0,73.2601,15.0,15.0,30.0222,1.4653,1.4,65.0423,56.0,59.205
20160125153000,100.0,73.2601,15.0,15.0,29.9029,1.4813,1.4,65.7264,56.0,58.185
20160125154500,100.0,73.2601,15.0,15.0,29.724,1.4773,1.4,65.0423,56.0,58.185
20160125160000,100.0,73.2601,15.0,15.0,29.5426,1.4934,1.4,64.2142,56.0,57.235
20160125161500,100.0,73.2601,15.0,15.0,29.6586,1.4894,1.4,64.2142,56.0,56.285
20160125163000,100.0,73.2601,15.0,15.0,29.416,1.4693,1.4,64.2142,56.0,56.285
20160125164500,100.0,73.2601,15.0,15.0,29.416,1.4452,1.4,65.6004,56.0,56.285
20160125170000,100.0,73.2601,15.0,15.0,29.3456,1.401,1.4,65.6004,56.0,56.285
20160125171500,100.0,73.2601,15.0,15.0,29.3329,1.4091,1.4,64.1602,56.0,56.285
20160125173000,100.0,73.2601,15.0,15.0,29.0864,1.4572,1.4,64.1602,56.0,56.285
20160125174500,100.0,72.072,15.0,15.0,29.0687,1.4532,1.4,64.1602,56.0,56.285
20160125180000,100.0,72.072,15.0,15.0,28.8603,1.4733,1.4,64.8443,56.0,56.285
20160125181500,100.0,72.072,15.0,15.0,28.8983,1.4251,1.4,64.8443,56.0,56.285
20160125183000,100.0,72.072,15.0,15.0,28.8708,1.393,1.4,64.8443,56.0,56.285
20160125184500,100.0,72.072,15.0,15.0,28.7436,1.3649,1.4,64.8443,56.0,56.285
20160125190000,100.0,72.072,15.0,15.0,28.648,1.377,1.4,64.8443,56.0,56.285
20160125191500,100.0,72.072,15.0,15.0,28.5839,1.4051,1.4,64.8443,56.0,56.285
20160125193000,100.0,72.072,15.0,15.0,28.3548,1.4051,1.4,64.8443,56.0,56.285
20160125194500,100.0,72.072,15.0,15.0,28.3149,1.4051,1.4,64.8443,56.0,56.285
20160125200000,100.0,72.072,15.0,15.0,28.2066,1.4291,1.4,64.8443,56.0,56.285
20160125201500,100.0,71.2439,15.0,15.0,27.9443,1.4251,1.4,64.8443,56.0,56.285
20160125203000,100.0,71.2439,15.0,15.0,27.7476,1.4412,1.4,64.8443,56.0,56.285
20160125204500,100.0,71.2439,15.0,15.0,27.6318,1.4572,1.4,64.8443,56.0,56.285
20160125210000,100.0,71.2439,15.0,15.0,27.3015,1.4653,1.4,64.8443,56.0,56.285
20160125211500,100.0,71.2439,15.0,15.0,27.1694,1.4572,1.4,64.8443,56.0,56.285
20160125213000,100.0,70.2358,15.0,15.0,27.0462,1.4412,1.4,64.8443,56.0,56.285
20160125214500,100.0,70.2358,15.0,15.0,27.0462,1.4572,1.4,64.8443,56.0,56.285
20160125220000,100.0,70.2358,15.0,15.0,26.9861,1.4613,1.4,64.0522,56.0,56.285
20160125221500,100.0,70.2358,15.0,15.0,27.1257,1.4412,1.4,64.0522,56.0,55.14
20160125223000,100.0,70.2358,15.0,15.0,26.9907,1.4251,1.4,64.0522,56.0,55.14
20160125224500,100.0,70.2358,15.0,15.0,27.1293,1.4171,1.4,64.0522,56.0,55.14
20160125230000,100.0,70.2358,15.0,15.0,27.2654,1.4171,1.4,64.0522,56.0,55.14
20160125231500,100.0,70.2358,15.0,15.0,27.405,1.4171,1.4,64.0522,56.0,55.14
20160125233000,100.0,70.2358,15.0,15.0,27.405,1.4131,1.4,64.0522,56.0,55.14
20160125234500,100.0,70.2358,15.0,15.0,27.405,1.4171,1.4,64.0522,56.0,55.14
20160126000000,100.0,70.2358,15.0,15.0,27.2679,1.4211,1.4,63.2061,56.0,55.14
20160126001500,100.0,70.2358,15.0,15.0,27.4065,1.393,1.4,63.2061,56.0,55.14
20160126003000,100.0,70.2358,15.0,15.0,27.4065,1.4251,1.4,63.8542,56.0,55.14
20160126004500,100.0,70.2358,15.0,15.0,27.6842,1.4211,1.4,63.8542,56.0,55.14
20160126010000,100.0,70.2358,15.0,15.0,28.0338,1.4051,1.4,64.6463,56.0,55.14
20160126011500,100.0,70.2358,15.0,15.0,28.0338,1.4412,1.4,64.6463,56.0,55.14
20160126013000,100.0,70.2358,15.0,15.0,28.1738,1.4091,1.4,64.6463,56.0,55.14
20160126014500,100.0,70.2358,15.0,15.0,28.1738,1.397,1.4,64.6463,56.0,55.14
20160126020000,100.0,70.2358,15.0,15.0,28.0338,1.397,1.4,64.6463,56.0,55.14
20160126021500,100.0,70.2358,15.0,15.0,28.0338,1.3609,1.4,65.4743,56.0,55.14
20160126023000,100.0,70.2358,15.0,15.0,27.9638,1.389,1.4,65.4743,56.0,55.14
20160126024500,100.0,70.2358,15.0,15.0,27.9638,1.397,1.4,65.4743,56.0,55.14
20160126030000,100.0,70.2358,15.0,15.0,27.9638,1.385,1.4,65.4743,56.0,55.14
20160126031500,100.0,70.2358,15.0,15.0,28.0338,1.377,1.4,65.4743,56.0,55.14
20160126033000,100.0,70.2358,15.0,15.0,28.1738,1.3609,1.4,65.4743,56.0,55.14
20160126034500,100.0,70.2358,15.0,15.0,28.3138,1.377,1.4,65.4743,56.0,55.14
20160126040000,100.0,70.2358,15.0,15.0,28.3138,1.3689,1.4,65.4743,56.0,55.14
20160126041500,100.0,70.2358,15.0,15.0,28.3098,1.3649,1.4,65.4743,56.0,55.14
20160126043000,100.0,70.2358,15.0,15.0,28.3098,1.3368,1.4,65.4743,56.0,55.14
20160126044500,100.0,70.2358,15.0,15.0,28.3098,1.3649,1.4,65.4743,56.0,55.865
20160126050000,100.0,70.2358,15.0,15.0,28.3098,1.385,1.4,65.4743,56.0,55.865
20160126051500,100.0,70.2358,15.0,15.0,28.3098,1.385,1.4,65.4743,56.0,55.865
20160126053000,100.0,70.9559,15.0,15.0,28.5979,1.385,1.4,65.4743,56.0,55.865
20160126054500,100.0,70.9559,15.0,15.0,28.8839,1.3689,1.4,65.4743,56.0,55.865
20160126060000,100.0,70.9559,15.0,15.0,29.3899,1.4051,1.4,65.4743,56.0,55.865
20160126061500,100.0,70.9559,15.0,15.0,29.3899,1.377,1.4,65.4743,56.0,55.865
20160126063000,100.0,70.9559,15.0,15.0,29.5338,1.397,1.4,66.2844,56.0,55.865
20160126064500,100.0,70.9559,15.0,15.0,29.3863,1.4051,1.4,66.2844,56.0,55.865
20160126070000,100.0,70.9559,15.0,15.0,29.0969,1.4613,1.4,64.8443,56.0,55.865
20160126071500,100.0,70.9559,15.0,15.0,28.9549,1.4251,1.4,64.8443,56.0,55.865
20160126073000,100.0,70.9559,15.0,15.0,28.8839,1.4452,1.4,65.5284,56.0,55.865
20160126074500,100.0,70.9559,15.0,15.0,28.7419,1.4372,1.4,65.5284,56.0,55.865
20160126080000,100.0,71.874,15.0,15.0,28.743,1.389,1.4,66.2484,56.0,55.865
20160126081500,100.0,71.874,15.0,15.0,28.743,1.4091,1.4,66.2484,56.0,55.865
20160126083000,100.0,71.874,15.0,15.0,28.743,1.4131,1.4,65.4743,56.0,55.865
20160126084500,100.0,71.874,15.0,15.0,28.886,1.4211,1.4,65.4743,56.0,55.865
20160126090000,100.0,71.874,15.0,15.0,28.886,1.3208,1.4,65.4743,56.0,55.865
20160126091500,100.0,71.874,15.0,15.0,28.886,1.4131,1.4,66.2844,56.0,58.095
20160126093000,100.0,71.874,15.0,15.0,28.886,1.3368,1.4,66.2844,56.0,58.095
20160126094500,100.0,71.874,15.0,15.0,29.03,1.4693,1.4,67.1125,56.0,57.315
20160126100000,100.0,71.874,15.0,15.0,29.1739,1.3007,1.4,67.1125,56.0,57.935
20160126101500,100.0,71.874,15.0,15.0,29.2459,1.4894,1.4,65.5644,56.0,57.935
20160126103000,100.0,71.874,15.0,15.0,29.3899,1.385,1.4,65.5644,56.0,57.935
20160126104500,100.0,71.874,15.0,15.0,29.5338,1.3208,1.4,66.7165,56.0,57.935
20160126110000,100.0,72.7021,15.0,15.0,29.6778,1.3047,1.4,67.5266,56.0,57.935
20160126111500,100.0,72.7021,15.0,15.0,29.6778,1.3368,1.4,66.2484,56.0,58.89
20160126113000,100.0,72.7021,15.0,15.0,29.8217,1.3007,1.4,66.2484,56.0,58.89
20160126114500,100.0,72.7021,15.0,15.0,29.8217,1.3609,1.4,66.2484,56.0,59.915
20160126120000,100.0,72.7021,15.0,15.0,27.6842,1.3167,1.4,66.2484,56.0,59.915
20160126121500,100.0,73.8002,15.0,15.0,27.3337,1.3167,1.4,66.2484,56.0,59.915
20160126123000,100.0,73.8002,15.0,15.0,26.0736,1.3569,1.4,66.2484,56.0,59.915
20160126124500,100.0,72.7021,15.0,15.0,25.3036,1.3529,1.4,66.2484,56.0,59.915
20160126130000,100.0,72.7021,15.0,15.0,24.6244,1.4211,1.4,66.2484,56.0,59.915
20160126131500,100.0,72.7021,15.0,15.0,24.2694,1.4291,1.4,66.2484,56.0,59.915
20160126133000,100.0,72.7021,15.0,15.0,24.4954,1.3127,1.4,66.2484,56.0,61.18
20160126134500,100.0,72.7021,15.0,15.0,24.0965,1.4492,1.4,66.2484,56.0,61.18
20160126140000,100.0,72.7021,15.0,15.0,24.4954,1.4372,1.4,66.2484,56.0,61.18
20160126141500,100.0,71.964,15.0,15.0,24.6393,1.4773,1.4,66.2484,56.0,61.18
20160126143000,100.0,71.964,15.0,15.0,24.7113,1.4773,1.4,66.2484,56.0,61.18
20160126144500,100.0,71.964,15.0,15.0,24.5254,1.4813,1.4,66.2484,56.0,61.18
20160126150000,100.0,71.964,15.0,15.0,23.882,1.4934,1.4,66.2484,56.0,59.625
20160126151500,100.0,70.9559,15.0,15.0,23.739,1.4813,1.4,65.5644,56.0,59.625
20160126153000,100.0,70.9559,15.0,15.0,23.7036,1.4813,1.4,65.5644,56.0,59.625
20160126154500,100.0,70.9559,15.0,15.0,23.7036,1.4572,1.4,65.5644,56.0,58.13
20160126160000,100.0,70.9559,15.0,15.0,23.5597,1.4452,1.4,65.5644,56.0,58.13
20160126161500,100.0,70.9559,15.0,15.0,23.4531,1.4492,1.4,65.5644,56.0,58.13
20160126163000,100.0,70.9559,15.0,15.0,23.0957,1.4091,1.4,65.5644,56.0,58.13
20160126164500,100.0,70.9559,15.0,15.0,22.8097,1.3609,1.4,65.5644,56.0,58.13
20160126170000,100.0,70.9559,15.0,15.0,22.5953,1.4091,1.4,65.5644,56.0,58.13
20160126171500,100.0,70.2358,15.0,15.0,22.3093,1.4211,1.4,65.5644,56.0,58.13
20160126173000,100.0,70.2358,15.0,15.0,21.7137,1.393,1.4,65.5644,56.0,58.13
20160126174500,100.0,70.2358,15.0,15.0,21.2877,1.4251,1.4,65.5644,56.0,58.13
20160126180000,100.0,70.2358,15.0,15.0,20.5778,1.385,1.4,65.5644,56.0,58.13
20160126181500,100.0,70.2358,15.0,15.0,20.1519,1.381,1.4,65.5644,56.0,58.13
20160126183000,100.0,70.2358,15.0,15.0,19.6549,1.3649,1.4,65.5644,56.0,58.13
20160126184500,100.0,69.4978,15.0,15.0,19.2215,1.3529,1.4,65.5644,56.0,58.13
20160126190000,100.0,69.4978,15.0,15.0,18.446,1.397,1.4,65.5644,56.0,58.13
20160126191500,100.0,68.6697,15.0,15.0,18.2351,1.4251,1.4,65.5644,56.0,58.13
20160126193000,100.0,68.6697,15.0,15.0,18.0917,1.4372,1.4,65.5644,56.0,58.13
20160126194500,100.0,68.6697,15.0,15.0,17.9487,1.4452,1.4,65.5644,56.0,58.13
20160126200000,100.0,68.6697,15.0,15.0,17.9487,1.4613,1.4,65.5644,56.0,58.13
20160126201500,100.0,68.6697,15.0,15.0,18.0174,1.4733,1.4,65.5644,56.0,58.13
20160126203000,100.0,68.6697,15.0,15.0,18.1613,1.4813,1.4,65.5644,56.0,58.13
20160126204500,100.0,68.6697,15.0,15.0,18.3034,1.4853,1.4,65.5644,56.0,58.13
20160126210000,100.0,68.6697,15.0,15.0,18.5212,1.4532,1.4,65.5644,56.0,57.415
20160126211500,100.0,68.6697,15.0,15.0,18.5212,1.4532,1.4,65.5644,56.0,57.415
20160126213000,100.0,67.5716,15.0,15.0,18.4491,1.4532,1.4,65.5644,56.0,57.415
20160126214500,100.0,67.5716,15.0,15.0,18.3062,1.4532,1.4,65.5644,56.0,57.415
20160126220000,100.0,67.5716,15.0,15.0,17.7381,1.4572,1.4,65.5644,56.0,57.415
20160126221500,100.0,68.3996,15.0,15.0,17.6628,1.4693,1.4,65.5644,56.0,57.415
20160126223000,100.0,68.3996,15.0,15.0,17.2412,1.4613,1.4,65.5644,56.0,57.415
20160126224500,100.0,67.6616,15.0,15.0,17.2412,1.4613,1.4,65.5644,56.0,57.415
20160126230000,100.0,67.6616,15.0,15.0,16.7443,1.4572,1.4,65.5644,56.0,57.415
20160126231500,100.0,67.6616,15.0,15.0,16.6023,1.4532,1.4,65.5644,56.0,57.415
20160126233000,100.0,67.6616,15.0,15.0,16.2605,1.4653,1.4,65.5644,56.0,57.415
20160126234500,100.0,67.6616,15.0,15.0,16.1763,1.4653,1.4,65.5644,56.0,57.415
20160127000000,100.0,67.6616,15.0,15.0,15.767,1.4653,1.4,65.5644,56.0,57.415
20160127001500,100.0,67.6616,15.0,15.0,15.626,1.4653,1.4,65.5644,56.0,57.415
20160127003000,100.0,67.6616,15.0,15.0,15.485,1.4653,1.4,65.5644,56.0,57.415
20160127004500,100.0,67.6616,15.0,15.0,15.4146,1.4572,1.4,65.5644,56.0,57.415
20160127010000,100.0,66.9415,15.0,15.0,15.2227,1.4653,1.4,65.5644,56.0,57.415
20160127011500,100.0,66.9415,15.0,15.0,15.2227,1.3569,1.4,65.5644,56.0,54.56
20160127013000,100.0,66.9415,15.0,15.0,15.0827,1.381,1.4,65.5644,56.0,54.56
20160127014500,100.0,66.9415,15.0,15.0,14.9427,1.377,1.4,65.5644,56.0,54.56
20160127020000,100.0,66.9415,15.0,15.0,14.8027,1.377,1.4,65.5644,56.0,54.56
20160127021500,100.0,66.9415,15.0,15.0,14.8027,1.3328,1.4,65.5644,56.0,54.56
20160127023000,100.0,66.9415,15.0,15.0,14.8938,1.4131,1.4,64.8803,56.0,54.56
20160127024500,100.0,65.9334,15.0,15.0,14.7547,1.397,1.4,64.8803,56.0,54.56
20160127030000,100.0,65.9334,15.0,15.0,14.6852,1.389,1.4,64.8803,56.0,54.56
