PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160127031500,100.0,65.9334,15.0,15.0,14.7326,1.401,1.4,64.8803,56.0,54.56
20160127033000,100.0,65.9334,15.0,15.0,14.7326,1.385,1.4,64.8803,56.0,54.56
20160127034500,100.0,66.6715,15.0,15.0,14.8027,1.4171,1.4,64.8803,56.0,55.585
20160127040000,100.0,66.6715,15.0,15.0,14.8938,1.4372,1.4,64.8803,56.0,55.585
20160127041500,100.0,66.6715,15.0,15.0,14.9427,1.4051,1.4,64.8803,56.0,55.585
20160127043000,100.0,66.6715,15.0,15.0,14.9427,1.4211,1.4,64.8803,56.0,55.585
20160127044500,100.0,66.6715,15.0,15.0,15.0827,1.4051,1.4,64.8803,56.0,55.585
20160127050000,100.0,66.6715,15.0,15.0,15.1718,1.4291,1.4,64.8803,56.0,55.585
20160127051500,100.0,66.6715,15.0,15.0,15.121,1.4051,1.4,64.8803,56.0,55.585
20160127053000,100.0,66.6715,15.0,15.0,15.2072,1.4332,1.4,64.8803,56.0,55.585
20160127054500,100.0,66.6715,15.0,15.0,15.1553,1.4051,1.4,64.8803,56.0,55.585
20160127060000,100.0,66.6715,15.0,15.0,15.1035,1.4091,1.4,64.8803,56.0,55.585
20160127061500,100.0,66.6715,15.0,15.0,14.9175,1.4091,1.4,64.8803,56.0,55.585
20160127063000,100.0,66.6715,15.0,15.0,14.8666,1.4051,1.4,64.8803,56.0,55.585
20160127064500,100.0,66.6715,15.0,15.0,14.8158,1.397,1.4,64.8803,56.0,55.585
20160127070000,100.0,66.6715,15.0,15.0,14.6837,1.4332,1.4,64.8803,56.0,55.585
20160127071500,100.0,66.6715,15.0,15.0,14.5515,1.4211,1.4,64.8803,56.0,55.585
20160127073000,100.0,66.6715,15.0,15.0,14.3059,1.4372,1.4,64.8803,56.0,55.585
20160127074500,100.0,67.3915,15.0,15.0,14.3059,1.4332,1.4,64.8803,56.0,55.585
20160127080000,100.0,67.3915,15.0,15.0,14.3059,1.4251,1.4,64.8803,56.0,55.585
20160127081500,100.0,67.3915,15.0,15.0,14.3059,1.3649,1.4,64.8803,56.0,55.585
20160127083000,100.0,67.3915,15.0,15.0,14.2585,1.4251,1.4,64.8803,56.0,55.585
20160127084500,100.0,67.3915,15.0,15.0,14.3236,1.4332,1.4,65.9244,56.0,55.585
20160127090000,100.0,67.3915,15.0,15.0,14.4049,1.4532,1.4,65.9244,56.0,55.585
20160127091500,100.0,67.3915,15.0,15.0,14.6123,1.4492,1.4,65.9244,56.0,55.585
20160127093000,100.0,66.2034,15.0,15.0,14.6887,1.4613,1.4,65.9244,56.0,55.585
20160127094500,100.0,64.3852,15.0,15.0,14.8794,1.4251,1.4,65.0063,56.0,55.585
20160127100000,100.0,64.3852,15.0,15.0,15.2047,1.397,1.4,65.0063,56.0,55.585
20160127101500,100.0,65.1053,15.0,15.0,15.2111,1.4131,1.4,65.0063,56.0,56.785
20160127103000,100.0,65.1053,15.0,15.0,15.4028,1.393,1.4,65.0063,56.0,56.785
20160127104500,100.0,65.1053,15.0,15.0,15.6512,1.381,1.4,65.0063,56.0,56.785
20160127110000,100.0,65.1053,15.0,15.0,15.8354,1.393,1.4,65.0063,56.0,56.785
20160127111500,100.0,65.9334,15.0,15.0,16.0754,1.3208,1.4,65.0063,56.0,57.86
20160127113000,100.0,65.9334,15.0,15.0,16.2334,1.397,1.4,65.0063,56.0,57.86
20160127114500,100.0,65.9334,15.0,15.0,16.6003,1.3208,1.4,65.0063,56.0,58.525
20160127120000,100.0,66.7615,15.0,15.0,17.1028,1.3408,1.4,65.0063,56.0,58.525
20160127121500,100.0,66.7615,15.0,15.0,17.1144,1.3248,1.4,65.7984,56.0,58.525
20160127123000,100.0,67.4816,15.0,15.0,17.789,1.4131,1.4,65.7984,56.0,58.525
20160127124500,100.0,67.4816,15.0,15.0,17.9314,1.377,1.4,65.7984,56.0,60.15
20160127130000,100.0,69.5878,15.0,15.0,18.1693,1.4813,1.4,65.7984,56.0,59.04
20160127131500,100.0,69.5878,15.0,15.0,18.0043,1.4733,1.4,65.7984,56.0,59.04
20160127133000,100.0,69.5878,15.0,15.0,18.3561,1.4492,1.4,65.7984,56.0,59.04
20160127134500,100.0,69.5878,15.0,15.0,18.5651,1.4733,1.4,65.7984,56.0,59.04
20160127140000,100.0,69.5878,15.0,15.0,18.7231,1.381,1.4,65.7984,56.0,59.04
20160127141500,100.0,70.3258,15.0,15.0,18.4179,1.3729,1.4,65.7984,56.0,59.04
20160127143000,100.0,70.3258,15.0,15.0,18.619,1.377,1.4,65.7984,56.0,59.04
20160127144500,100.0,70.3258,15.0,15.0,18.8755,1.3368,1.4,65.7984,56.0,59.04
20160127150000,100.0,70.3258,15.0,15.0,19.1902,1.389,1.4,65.7984,56.0,59.04
20160127151500,100.0,70.3258,15.0,15.0,19.5058,1.393,1.4,65.7984,56.0,59.04
20160127153000,100.0,70.3258,15.0,15.0,19.0786,1.4091,1.4,65.7984,56.0,59.04
20160127154500,100.0,70.3258,15.0,15.0,18.981,1.4251,1.4,65.7984,56.0,59.04
20160127160000,100.0,70.3258,15.0,15.0,18.8264,1.4211,1.4,65.7984,56.0,59.04
20160127161500,100.0,70.3258,15.0,15.0,18.7703,1.4251,1.4,65.7984,56.0,59.04
20160127163000,100.0,70.3258,15.0,15.0,18.19,1.4251,1.4,65.7984,56.0,59.04
20160127164500,100.0,69.4978,15.0,15.0,17.9658,1.4291,1.4,65.7984,56.0,59.04
20160127170000,100.0,69.4978,15.0,15.0,17.5207,1.4372,1.4,65.7984,56.0,59.04
20160127171500,100.0,68.3996,15.0,15.0,17.3911,1.4412,1.4,65.7984,56.0,59.04
20160127173000,100.0,68.3996,15.0,15.0,16.984,1.4332,1.4,65.7984,56.0,59.04
20160127174500,100.0,68.3996,15.0,15.0,16.7651,1.4372,1.4,65.7984,56.0,59.04
20160127180000,100.0,68.3996,15.0,15.0,16.568,1.4372,1.4,65.7984,56.0,59.04
20160127181500,100.0,68.3996,15.0,15.0,16.4576,1.401,1.4,65.7984,56.0,59.04
20160127183000,100.0,68.3996,15.0,15.0,16.44,1.4131,1.4,65.7984,56.0,59.04
20160127184500,100.0,68.3996,15.0,15.0,16.4006,1.4171,1.4,65.7984,56.0,59.04
20160127190000,100.0,68.3996,15.0,15.0,16.2449,1.4372,1.4,65.7984,56.0,59.04
20160127191500,100.0,67.6616,15.0,15.0,16.0734,1.4733,1.4,65.7984,56.0,59.04
20160127193000,100.0,67.6616,15.0,15.0,16.0276,1.4372,1.4,65.7984,56.0,59.04
20160127194500,100.0,67.6616,15.0,15.0,15.6636,1.4894,1.4,65.7984,56.0,59.04
20160127200000,100.0,67.6616,15.0,15.0,15.5587,1.4733,1.4,65.7984,56.0,58.02
20160127201500,100.0,67.6616,15.0,15.0,15.3801,1.4773,1.4,65.7984,56.0,58.02
20160127203000,100.0,67.6616,15.0,15.0,15.1533,1.4733,1.4,65.7984,56.0,58.02
20160127204500,100.0,67.6616,15.0,15.0,15.2155,1.4733,1.4,65.7984,56.0,58.02
20160127210000,100.0,67.6616,15.0,15.0,15.1012,1.4733,1.4,65.7984,56.0,58.02
20160127211500,100.0,67.6616,15.0,15.0,15.1012,1.4853,1.4,65.7984,56.0,58.02
20160127213000,100.0,66.9415,15.0,15.0,14.9296,1.4853,1.4,65.7984,56.0,58.02
20160127214500,100.0,66.9415,15.0,15.0,14.9893,1.4733,1.4,65.7984,56.0,58.02
20160127220000,100.0,66.9415,15.0,15.0,14.874,1.377,1.4,65.7984,56.0,58.02
20160127221500,100.0,66.9415,15.0,15.0,14.8164,1.4733,1.4,65.7984,56.0,58.02
20160127223000,100.0,66.9415,15.0,15.0,14.7,1.4813,1.4,65.7984,56.0,58.02
20160127224500,100.0,66.9415,15.0,15.0,14.6419,1.4934,1.4,65.7984,56.0,58.02
20160127230000,100.0,66.9415,15.0,15.0,14.5255,1.4693,1.4,65.7984,56.0,58.02
20160127231500,100.0,66.9415,15.0,15.0,14.5808,1.4653,1.4,65.7984,56.0,58.02
20160127233000,100.0,66.9415,15.0,15.0,14.6361,1.4733,1.4,65.7984,56.0,58.02
20160127234500,100.0,66.9415,15.0,15.0,14.6361,1.4733,1.4,65.7984,56.0,58.02
20160128000000,100.0,66.9415,15.0,15.0,14.3462,1.4733,1.4,65.7984,56.0,58.02
20160128001500,100.0,66.9415,15.0,15.0,14.3995,1.4813,1.4,65.7984,56.0,58.02
20160128003000,100.0,66.2034,15.0,15.0,14.2812,1.4693,1.4,65.7984,56.0,58.02
20160128004500,100.0,66.2034,15.0,15.0,14.2812,1.4773,1.4,65.7984,56.0,58.02
20160128010000,100.0,66.2034,15.0,15.0,14.1545,1.4853,1.4,65.0063,56.0,58.02
20160128011500,100.0,66.2034,15.0,15.0,14.1545,1.4894,1.4,65.0063,56.0,58.02
20160128013000,100.0,66.2034,15.0,15.0,13.9159,1.4853,1.4,65.0063,56.0,58.02
20160128014500,100.0,66.2034,15.0,15.0,13.9159,1.4853,1.4,65.0063,56.0,58.02
20160128020000,100.0,66.2034,15.0,15.0,13.7844,1.4853,1.4,65.0063,56.0,58.02
20160128021500,100.0,66.2034,15.0,15.0,13.7844,1.4894,1.4,65.0063,56.0,58.02
20160128023000,100.0,66.2034,15.0,15.0,13.7105,1.4894,1.4,65.0063,56.0,58.02
20160128024500,100.0,66.2034,15.0,15.0,13.7105,1.4894,1.4,65.0063,56.0,58.02
20160128030000,100.0,66.2034,15.0,15.0,13.7105,1.4894,1.4,65.0063,56.0,58.02
20160128031500,100.0,66.2034,15.0,15.0,13.7105,1.4894,1.4,65.0063,56.0,58.02
20160128033000,100.0,66.2034,15.0,15.0,13.6347,1.4894,1.4,65.0063,56.0,58.02
20160128034500,100.0,66.2034,15.0,15.0,13.5124,1.4934,1.4,65.0063,56.0,58.02
20160128040000,100.0,66.2034,15.0,15.0,13.5124,1.4934,1.4,65.0063,56.0,58.02
20160128041500,100.0,66.2034,15.0,15.0,13.329,1.4853,1.4,65.0063,56.0,58.02
20160128043000,100.0,66.2034,15.0,15.0,13.1255,1.4934,1.4,65.0063,56.0,58.02
20160128044500,100.0,66.2034,15.0,15.0,13.1255,1.4934,1.4,65.0063,56.0,58.02
20160128050000,100.0,66.2034,15.0,15.0,13.0423,1.4894,1.4,65.0063,56.0,58.02
20160128051500,100.0,66.2034,15.0,15.0,13.0423,1.4894,1.4,65.0063,56.0,58.02
20160128053000,100.0,66.2034,15.0,15.0,12.918,1.4894,1.4,65.0063,56.0,58.02
20160128054500,100.0,66.2034,15.0,15.0,12.918,1.4693,1.4,65.0063,56.0,57.005
20160128060000,100.0,66.2034,15.0,15.0,12.8559,1.4613,1.4,65.0063,56.0,57.005
20160128061500,100.0,66.2034,15.0,15.0,12.8559,1.4572,1.4,65.0063,56.0,57.005
20160128063000,100.0,65.4834,15.0,15.0,12.8559,1.4653,1.4,65.0063,56.0,57.005
20160128064500,100.0,65.4834,15.0,15.0,12.8559,1.4572,1.4,65.0063,56.0,57.005
20160128070000,100.0,66.8515,15.0,15.0,12.3936,1.4211,1.4,65.0063,56.0,57.005
20160128071500,100.0,67.6616,15.0,15.0,12.2057,1.4211,1.4,65.0063,56.0,57.005
20160128073000,100.0,66.8515,15.0,15.0,11.9864,1.393,1.4,65.0063,56.0,57.005
20160128074500,100.0,65.8434,15.0,15.0,11.7971,1.389,1.4,65.0063,56.0,57.005
20160128080000,100.0,65.8434,15.0,15.0,11.4719,1.397,1.4,65.0063,56.0,57.005
20160128081500,100.0,65.8434,15.0,15.0,11.6001,1.4131,1.4,65.0063,56.0,57.005
20160128083000,100.0,65.8434,15.0,15.0,11.9507,1.4211,1.4,65.0063,56.0,57.005
20160128084500,100.0,65.8434,15.0,15.0,12.3382,1.3368,1.4,65.0063,56.0,57.005
20160128090000,100.0,66.9415,15.0,15.0,12.933,1.377,1.4,65.0063,56.0,57.005
20160128091500,100.0,66.9415,15.0,15.0,13.2075,1.4412,1.4,65.6724,56.0,57.005
20160128093000,100.0,66.9415,15.0,15.0,13.6801,1.4171,1.4,65.6724,56.0,57.005
20160128094500,100.0,66.9415,15.0,15.0,13.9403,1.377,1.4,65.6724,56.0,57.005
20160128100000,100.0,66.9415,15.0,15.0,14.6264,1.4532,1.4,65.6724,56.0,57.005
20160128101500,100.0,66.9415,15.0,15.0,14.7568,1.4613,1.4,65.6724,56.0,57.005
20160128103000,100.0,66.9415,15.0,15.0,15.2869,1.4171,1.4,65.6724,56.0,57.005
20160128104500,100.0,66.9415,15.0,15.0,15.3931,1.4853,1.4,65.6724,56.0,57.005
20160128110000,100.0,66.9415,15.0,15.0,16.0038,1.4813,1.4,65.6724,56.0,57.005
20160128111500,100.0,68.3996,15.0,15.0,16.2545,1.3248,1.4,65.6724,56.0,57.005
20160128113000,100.0,69.4978,15.0,15.0,16.6784,1.3127,1.4,65.6724,56.0,58.71
20160128114500,100.0,70.5959,15.0,15.0,16.7946,1.3529,1.4,65.6724,56.0,59.735
20160128120000,100.0,70.5959,15.0,15.0,16.9451,1.3649,1.4,65.6724,56.0,60.825
20160128121500,100.0,70.5959,15.0,15.0,16.9643,1.3569,1.4,65.6724,56.0,60.825
20160128123000,100.0,70.5959,15.0,15.0,17.149,1.385,1.4,65.6724,56.0,60.825
20160128124500,100.0,70.5959,15.0,15.0,17.0797,1.4291,1.4,65.6724,56.0,60.825
20160128130000,100.0,69.3177,15.0,15.0,17.4282,1.4934,1.4,65.6724,56.0,59.09
20160128131500,100.0,69.3177,15.0,15.0,17.4779,1.4613,1.4,65.6724,56.0,58.47
20160128133000,100.0,69.3177,15.0,15.0,17.3611,1.4613,1.4,65.6724,56.0,58.47
20160128134500,100.0,69.3177,15.0,15.0,17.6935,1.4693,1.4,65.6724,56.0,58.47
20160128140000,100.0,69.3177,15.0,15.0,17.8196,1.4613,1.4,65.6724,56.0,58.47
20160128141500,100.0,69.3177,15.0,15.0,17.4652,1.4653,1.4,65.6724,56.0,58.47
20160128143000,100.0,69.3177,15.0,15.0,18.003,1.4653,1.4,65.6724,56.0,58.47
20160128144500,100.0,69.3177,15.0,15.0,18.657,1.4974,1.4,65.6724,56.0,58.47
20160128150000,100.0,68.4897,15.0,15.0,18.5057,1.4733,1.4,65.6724,56.0,57.455
20160128151500,100.0,68.4897,15.0,15.0,18.8283,1.4733,1.4,66.5545,56.0,57.455
20160128153000,100.0,68.4897,15.0,15.0,18.8025,1.4894,1.4,66.5545,56.0,57.455
20160128154500,100.0,68.4897,15.0,15.0,18.5954,1.4733,1.4,66.5545,56.0,56.5
20160128160000,100.0,68.4897,15.0,15.0,18.6851,1.4773,1.4,66.5545,56.0,56.5
20160128161500,100.0,67.7516,15.0,15.0,19.0117,1.4733,1.4,66.5545,56.0,56.5
20160128163000,100.0,67.7516,15.0,15.0,18.7749,1.4733,1.4,66.5545,56.0,56.5
20160128164500,100.0,67.7516,15.0,15.0,19.1764,1.4773,1.4,66.5545,56.0,56.5
20160128170000,100.0,67.7516,15.0,15.0,19.1764,1.4813,1.4,66.5545,56.0,56.5
20160128171500,100.0,68.4897,15.0,15.0,19.0117,1.4773,1.4,66.5545,56.0,56.5
20160128173000,100.0,68.4897,15.0,15.0,18.9409,1.4974,1.4,66.5545,56.0,56.5
20160128174500,100.0,68.4897,15.0,15.0,18.768,1.4653,1.4,66.5545,56.0,56.5
20160128180000,100.0,68.4897,15.0,15.0,18.4108,1.4211,1.4,66.5545,56.0,56.5
20160128181500,100.0,68.4897,15.0,15.0,18.3173,1.4251,1.4,66.5545,56.0,56.5
20160128183000,100.0,68.4897,15.0,15.0,17.896,1.4211,1.4,66.5545,56.0,56.5
20160128184500,100.0,68.4897,15.0,15.0,17.729,1.4372,1.4,66.5545,56.0,56.5
20160128190000,100.0,67.6616,15.0,15.0,17.4132,1.4412,1.4,66.5545,56.0,56.5
20160128191500,100.0,67.6616,15.0,15.0,17.12,1.4452,1.4,66.5545,56.0,56.5
20160128193000,100.0,67.6616,15.0,15.0,16.7889,1.4492,1.4,66.5545,56.0,55.405
20160128194500,100.0,67.6616,15.0,15.0,16.5331,1.4492,1.4,66.5545,56.0,55.405
20160128200000,100.0,67.6616,15.0,15.0,16.2152,1.4412,1.4,66.5545,56.0,55.405
20160128201500,100.0,67.6616,15.0,15.0,16.2449,1.4452,1.4,66.5545,56.0,55.405
20160128203000,100.0,66.8515,15.0,15.0,15.9122,1.4532,1.4,66.5545,56.0,55.405
20160128204500,100.0,66.8515,15.0,15.0,15.689,1.4492,1.4,65.6364,56.0,55.405
20160128210000,100.0,66.8515,15.0,15.0,15.5727,1.4452,1.4,64.8803,56.0,55.405
20160128211500,100.0,66.8515,15.0,15.0,15.34,1.4372,1.4,64.8803,56.0,55.405
20160128213000,100.0,66.8515,15.0,15.0,15.1088,1.4492,1.4,64.8803,56.0,55.405
20160128214500,100.0,66.8515,15.0,15.0,14.9897,1.4492,1.4,64.2142,56.0,55.405
20160128220000,100.0,66.8515,15.0,15.0,14.7544,1.4653,1.4,64.9163,56.0,55.405
20160128221500,100.0,66.8515,15.0,15.0,14.6914,1.4572,1.4,64.9163,56.0,55.405
20160128223000,100.0,66.8515,15.0,15.0,14.6807,1.4572,1.4,64.9163,56.0,55.405
20160128224500,100.0,66.8515,15.0,15.0,14.7351,1.4492,1.4,64.9163,56.0,55.405
20160128230000,100.0,66.8515,15.0,15.0,14.9679,1.4532,1.4,64.9163,56.0,55.405
20160128231500,100.0,66.8515,15.0,15.0,15.0232,1.4733,1.4,63.8542,56.0,55.405
20160128233000,100.0,66.8515,15.0,15.0,14.7522,1.4653,1.4,65.2043,56.0,55.405
20160128234500,100.0,66.8515,15.0,15.0,14.7522,1.4653,1.4,64.4843,56.0,55.405
20160129000000,100.0,66.1134,15.0,15.0,14.7522,1.4693,1.4,64.4843,56.0,55.405
20160129001500,100.0,66.1134,15.0,15.0,14.6123,1.4733,1.4,64.4843,56.0,55.405
20160129003000,100.0,66.1134,15.0,15.0,14.4841,1.4452,1.4,64.4843,56.0,55.405
20160129004500,100.0,66.1134,15.0,15.0,14.356,1.4693,1.4,64.4843,56.0,55.405
20160129010000,100.0,66.1134,15.0,15.0,14.2757,1.4452,1.4,64.4843,56.0,55.405
20160129011500,100.0,66.1134,15.0,15.0,14.2111,1.4372,1.4,65.1683,56.0,55.405
20160129013000,100.0,66.1134,15.0,15.0,14.0819,1.4452,1.4,64.3222,56.0,55.405
20160129014500,100.0,66.1134,15.0,15.0,13.9125,1.4452,1.4,64.3222,56.0,55.405
20160129020000,100.0,66.1134,15.0,15.0,14.0014,1.4572,1.4,64.3222,56.0,55.405
20160129021500,100.0,66.1134,15.0,15.0,13.8248,1.4412,1.4,64.9703,56.0,55.405
20160129023000,100.0,66.1134,15.0,15.0,13.6687,1.4492,1.4,64.9703,56.0,55.405
20160129024500,100.0,66.1134,15.0,15.0,13.7106,1.4452,1.4,64.9703,56.0,55.405
20160129030000,100.0,66.1134,15.0,15.0,13.6687,1.4452,1.4,64.9703,56.0,55.405
20160129031500,100.0,66.1134,15.0,15.0,13.6687,1.4412,1.4,64.9703,56.0,55.405
20160129033000,100.0,66.1134,15.0,15.0,13.5765,1.4452,1.4,64.9703,56.0,55.405
20160129034500,100.0,66.1134,15.0,15.0,13.5355,1.4492,1.4,64.9703,56.0,55.405
20160129040000,100.0,66.1134,15.0,15.0,13.7106,1.4532,1.4,64.9703,56.0,55.405
20160129041500,100.0,66.1134,15.0,15.0,13.7106,1.4653,1.4,64.9703,56.0,55.405
20160129043000,100.0,66.1134,15.0,15.0,13.8877,1.4572,1.4,64.9703,56.0,55.405
20160129044500,100.0,66.1134,15.0,15.0,13.9987,1.4452,1.4,64.9703,56.0,55.405
20160129050000,100.0,66.1134,15.0,15.0,13.9553,1.4452,1.4,64.9703,56.0,55.405
20160129051500,100.0,66.1134,15.0,15.0,13.9118,1.4653,1.4,64.9703,56.0,55.405
20160129053000,100.0,66.1134,15.0,15.0,13.5765,1.4813,1.4,64.9703,56.0,55.405
20160129054500,100.0,66.1134,15.0,15.0,13.4825,1.4653,1.4,64.9703,56.0,55.405
20160129060000,100.0,66.1134,15.0,15.0,13.5625,1.4492,1.4,65.6364,56.0,55.405
20160129061500,100.0,66.1134,15.0,15.0,13.7406,1.4532,1.4,65.6364,56.0,55.405
20160129063000,100.0,66.1134,15.0,15.0,13.5225,1.4773,1.4,65.6364,56.0,55.405
20160129064500,100.0,63.4671,15.0,15.0,13.3864,1.4452,1.4,65.6364,56.0,55.405
20160129070000,100.0,63.4671,15.0,15.0,13.3474,1.4532,1.4,65.6364,56.0,55.405
20160129071500,100.0,63.4671,15.0,15.0,13.3474,1.4653,1.4,65.6364,56.0,55.405
20160129073000,100.0,63.4671,15.0,15.0,12.9731,1.4733,1.4,65.6364,56.0,55.405
20160129074500,100.0,64.8353,15.0,15.0,12.839,1.4693,1.4,65.6364,56.0,55.405
20160129080000,100.0,64.8353,15.0,15.0,13.0462,1.4653,1.4,65.6364,56.0,55.405
20160129081500,100.0,64.8353,15.0,15.0,13.1823,1.4211,1.4,65.6364,56.0,55.405
20160129083000,100.0,65.8434,15.0,15.0,13.6996,1.4572,1.4,65.6364,56.0,55.405
20160129084500,100.0,65.8434,15.0,15.0,14.4526,1.4211,1.4,65.6364,56.0,55.405
20160129090000,100.0,67.6616,15.0,15.0,16.2331,1.4653,1.4,65.6364,56.0,56.405
20160129091500,100.0,67.6616,15.0,15.0,16.8765,1.4613,1.4,65.6364,56.0,56.405
20160129093000,100.0,67.6616,15.0,15.0,18.2351,1.4372,1.4,65.6364,56.0,56.405
20160129094500,100.0,67.6616,15.0,15.0,18.9395,1.3609,1.4,65.6364,56.0,56.405
20160129100000,100.0,67.6616,15.0,15.0,19.9664,1.4332,1.4,65.6364,56.0,56.405
20160129101500,100.0,67.6616,15.0,15.0,20.4971,1.4131,1.4,65.6364,56.0,56.405
20160129103000,100.0,68.6697,15.0,15.0,21.2777,1.4291,1.4,65.6364,56.0,56.405
20160129104500,100.0,68.6697,15.0,15.0,21.6413,1.3448,1.4,65.6364,56.0,56.405
20160129110000,100.0,69.4978,15.0,15.0,22.2,1.401,1.4,65.6364,56.0,56.405
20160129111500,100.0,70.3258,15.0,15.0,22.506,1.3368,1.4,65.6364,56.0,57.9
20160129113000,100.0,70.3258,15.0,15.0,23.0503,1.3248,1.4,66.4464,56.0,57.9
20160129114500,100.0,70.3258,15.0,15.0,23.4506,1.3248,1.4,66.4464,56.0,57.9
20160129120000,100.0,70.3258,15.0,15.0,23.3069,1.3248,1.4,66.4464,56.0,58.91
20160129121500,100.0,71.3339,15.0,15.0,23.7162,1.3167,1.4,66.4464,56.0,58.91
20160129123000,100.0,71.3339,15.0,15.0,23.9032,1.3288,1.4,66.4464,56.0,59.92
20160129124500,100.0,71.3339,15.0,15.0,24.4184,1.4492,1.4,66.4464,56.0,59.92
20160129130000,100.0,71.3339,15.0,15.0,25.2542,1.4251,1.4,66.4464,56.0,59.92
20160129131500,100.0,71.3339,15.0,15.0,25.0824,1.397,1.4,66.4464,56.0,58.055
20160129133000,100.0,71.3339,15.0,15.0,24.6892,1.4853,1.4,66.4464,56.0,58.055
20160129134500,100.0,71.3339,15.0,15.0,24.7212,1.4853,1.4,66.4464,56.0,58.055
20160129140000,100.0,71.3339,15.0,15.0,24.5543,1.4853,1.4,66.4464,56.0,58.055
20160129141500,100.0,72.072,15.0,15.0,24.3067,1.4773,1.4,66.4464,56.0,58.055
20160129143000,100.0,72.072,15.0,15.0,24.274,1.4291,1.4,66.4464,56.0,57.17
20160129144500,100.0,72.072,15.0,15.0,24.274,1.4813,1.4,66.4464,56.0,57.17
20160129150000,100.0,72.072,15.0,15.0,24.5408,1.4492,1.4,66.4464,56.0,57.17
20160129151500,100.0,72.072,15.0,15.0,24.1926,1.4693,1.4,66.4464,56.0,56.565
20160129153000,100.0,71.3339,15.0,15.0,24.3667,1.4693,1.4,66.4464,56.0,56.565
20160129154500,100.0,71.3339,15.0,15.0,24.5408,1.4372,1.4,66.4464,56.0,55.545
20160129160000,100.0,71.3339,15.0,15.0,24.4472,1.4452,1.4,66.4464,56.0,55.545
20160129161500,100.0,71.3339,15.0,15.0,24.6978,1.4452,1.4,66.4464,56.0,55.545
20160129163000,100.0,71.3339,15.0,15.0,24.1943,1.4492,1.4,66.4464,56.0,55.545
20160129164500,100.0,71.3339,15.0,15.0,24.0524,1.4492,1.4,66.4464,56.0,55.545
20160129170000,100.0,70.5059,15.0,15.0,23.837,1.4733,1.4,66.4464,56.0,55.545
20160129171500,100.0,70.5059,15.0,15.0,23.5979,1.4291,1.4,65.7264,56.0,55.545
20160129173000,100.0,70.5059,15.0,15.0,23.544,1.4171,1.4,65.7264,56.0,55.545
20160129174500,100.0,70.5059,15.0,15.0,23.5955,1.385,1.4,65.7264,56.0,55.545
20160129180000,100.0,69.5878,15.0,15.0,23.593,1.4251,1.4,65.7264,56.0,55.545
20160129181500,100.0,69.5878,15.0,15.0,23.6356,1.3689,1.4,65.7264,56.0,55.545
20160129183000,100.0,69.5878,15.0,15.0,23.4506,1.4211,1.4,65.7264,56.0,55.545
20160129184500,100.0,69.5878,15.0,15.0,23.4261,1.4211,1.4,65.7264,56.0,55.545
20160129190000,100.0,69.5878,15.0,15.0,23.0368,1.4733,1.4,65.7264,56.0,55.545
20160129191500,100.0,69.5878,15.0,15.0,22.741,1.4412,1.4,65.7264,56.0,55.545
20160129193000,100.0,69.5878,15.0,15.0,22.4454,1.4372,1.4,65.7264,56.0,55.545
20160129194500,100.0,68.7597,15.0,15.0,22.0181,1.4813,1.4,65.7264,56.0,55.545
20160129200000,100.0,68.7597,15.0,15.0,21.4596,1.4532,1.4,65.7264,56.0,55.545
20160129201500,100.0,68.7597,15.0,15.0,21.0928,1.4813,1.4,65.7264,56.0,55.545
20160129203000,100.0,68.7597,15.0,15.0,20.3101,1.4492,1.4,65.7264,56.0,55.545
20160129204500,100.0,68.7597,15.0,15.0,20.2199,1.4452,1.4,65.7264,56.0,55.545
20160129210000,100.0,68.7597,15.0,15.0,19.622,1.4291,1.4,65.7264,56.0,55.545
20160129211500,100.0,68.7597,15.0,15.0,19.3696,1.4693,1.4,65.7264,56.0,55.545
20160129213000,100.0,68.7597,15.0,15.0,18.9704,1.4452,1.4,65.7264,56.0,55.545
20160129214500,100.0,68.7597,15.0,15.0,18.6027,1.4492,1.4,65.7264,56.0,55.545
20160129220000,100.0,68.7597,15.0,15.0,18.4736,1.4773,1.4,65.7264,56.0,55.545
20160129221500,100.0,68.7597,15.0,15.0,18.3444,1.4733,1.4,65.7264,56.0,55.545
20160129223000,100.0,68.7597,15.0,15.0,18.2014,1.4452,1.4,65.7264,56.0,55.545
20160129224500,100.0,68.0396,15.0,15.0,18.0732,1.4813,1.4,65.7264,56.0,55.545
20160129230000,100.0,68.0396,15.0,15.0,18.0215,1.4693,1.4,65.7264,56.0,55.545
20160129231500,100.0,68.0396,15.0,15.0,18.0215,1.4693,1.4,65.7264,56.0,55.545
20160129233000,100.0,68.0396,15.0,15.0,17.8168,1.4492,1.4,65.7264,56.0,55.545
20160129234500,100.0,68.0396,15.0,15.0,17.6986,1.4773,1.4,65.7264,56.0,55.545
20160130000000,100.0,68.0396,15.0,15.0,17.4964,1.4572,1.4,65.7264,56.0,55.545
20160130001500,100.0,68.0396,15.0,15.0,17.4964,1.4532,1.4,65.7264,56.0,55.545
20160130003000,100.0,68.0396,15.0,15.0,17.5505,1.4853,1.4,65.7264,56.0,55.545
20160130004500,100.0,68.0396,15.0,15.0,17.4765,1.4733,1.4,65.0063,56.0,55.545
20160130010000,100.0,68.0396,15.0,15.0,17.6141,1.4653,1.4,65.0063,56.0,55.545
20160130011500,100.0,68.0396,15.0,15.0,17.6246,1.3167,1.4,65.0063,56.0,52.09
20160130013000,100.0,68.0396,15.0,15.0,17.5694,1.3167,1.4,65.0063,56.0,53.1
20160130014500,100.0,68.0396,15.0,15.0,17.5694,1.3529,1.4,65.0063,56.0,53.1
20160130020000,100.0,68.0396,15.0,15.0,17.5844,1.3489,1.4,65.0063,56.0,53.1
20160130021500,100.0,68.0396,15.0,15.0,17.5844,1.3408,1.4,65.0063,56.0,53.1
20160130023000,100.0,68.0396,15.0,15.0,17.4623,1.3489,1.4,65.7984,56.0,53.1
20160130024500,100.0,68.0396,15.0,15.0,17.3957,1.3368,1.4,65.7984,56.0,53.1
20160130030000,100.0,68.0396,15.0,15.0,17.6665,1.3448,1.4,65.7984,56.0,53.1
20160130031500,100.0,68.0396,15.0,15.0,18.1428,1.3007,1.4,65.7984,56.0,53.1
20160130033000,100.0,68.0396,15.0,15.0,18.2699,1.3368,1.4,65.7984,56.0,53.1
20160130034500,100.0,67.3015,15.0,15.0,18.0688,1.3448,1.4,65.1143,56.0,53.1
20160130040000,100.0,67.3015,15.0,15.0,18.2103,1.3368,1.4,65.1143,56.0,53.1
20160130041500,100.0,67.3015,15.0,15.0,18.2103,1.3609,1.4,65.1143,56.0,53.635
20160130043000,100.0,67.3015,15.0,15.0,18.9861,1.377,1.4,65.1143,56.0,53.635
20160130044500,100.0,67.3015,15.0,15.0,19.6331,1.377,1.4,65.1143,56.0,53.635
20160130050000,100.0,67.3015,15.0,15.0,20.2631,1.377,1.4,65.1143,56.0,53.635
20160130051500,100.0,67.3015,15.0,15.0,20.4731,1.3729,1.4,65.1143,56.0,53.635
20160130053000,100.0,67.3015,15.0,15.0,20.6132,1.3729,1.4,65.1143,56.0,53.635
20160130054500,100.0,67.3015,15.0,15.0,20.8932,1.381,1.4,65.1143,56.0,53.635
20160130060000,100.0,68.0396,15.0,15.0,21.6185,1.3609,1.4,65.1143,56.0,53.635
20160130061500,100.0,68.0396,15.0,15.0,22.0687,1.377,1.4,65.1143,56.0,53.635
20160130063000,100.0,68.0396,15.0,15.0,22.4645,1.381,1.4,65.1143,56.0,53.635
20160130064500,100.0,68.0396,15.0,15.0,22.3633,1.377,1.4,65.1143,56.0,53.635
20160130070000,100.0,68.0396,15.0,15.0,22.5033,1.3689,1.4,65.1143,56.0,53.635
20160130071500,100.0,68.0396,15.0,15.0,22.4012,1.3729,1.4,65.1143,56.0,53.635
20160130073000,100.0,68.0396,15.0,15.0,22.5402,1.3729,1.4,65.1143,56.0,53.635
20160130074500,100.0,68.0396,15.0,15.0,22.4371,1.3689,1.4,65.1143,56.0,53.635
20160130080000,100.0,68.0396,15.0,15.0,22.8183,1.3689,1.4,65.1143,56.0,53.635
20160130081500,100.0,68.0396,15.0,15.0,22.8878,1.3689,1.4,65.7984,56.0,53.635
20160130083000,100.0,68.0396,15.0,15.0,23.5134,1.377,1.4,65.7984,56.0,53.635
20160130084500,100.0,68.0396,15.0,15.0,23.7914,1.381,1.4,65.7984,56.0,53.635
20160130090000,100.0,68.0396,15.0,15.0,24.2535,1.3689,1.4,65.7984,56.0,53.635
20160130091500,100.0,68.0396,15.0,15.0,24.6951,1.3689,1.4,65.7984,56.0,53.635
20160130093000,100.0,69.0477,15.0,15.0,25.9047,1.3689,1.4,65.7984,56.0,53.635
20160130094500,100.0,69.0477,15.0,15.0,26.5179,1.3649,1.4,65.7984,56.0,53.635
20160130100000,100.0,69.0477,15.0,15.0,27.0263,1.3569,1.4,65.7984,56.0,53.635
20160130101500,100.0,69.0477,15.0,15.0,27.1923,1.3087,1.4,65.7984,56.0,53.635
20160130103000,100.0,69.0477,15.0,15.0,27.5454,1.3288,1.4,65.7984,56.0,53.635
20160130104500,100.0,70.3258,15.0,15.0,27.7923,1.3288,1.4,66.7525,56.0,53.635
20160130110000,100.0,70.3258,15.0,15.0,27.9187,1.3328,1.4,66.7525,56.0,54.58
20160130111500,100.0,70.3258,15.0,15.0,28.1593,1.3408,1.4,66.7525,56.0,54.58
20160130113000,100.0,70.3258,15.0,15.0,28.9542,1.3609,1.4,66.7525,56.0,54.58
20160130114500,100.0,71.604,15.0,15.0,28.8263,1.3729,1.4,67.7246,56.0,54.58
20160130120000,100.0,71.604,15.0,15.0,28.9979,1.3609,1.4,67.7246,56.0,54.58
20160130121500,100.0,72.6121,15.0,15.0,28.8606,1.3208,1.4,67.7246,56.0,54.58
20160130123000,100.0,72.6121,15.0,15.0,28.9562,1.3609,1.4,67.7246,56.0,54.58
20160130124500,100.0,72.6121,15.0,15.0,29.0676,1.3689,1.4,68.4446,56.0,54.58
20160130130000,100.0,73.3501,15.0,15.0,29.0778,1.3689,1.4,68.4446,56.0,54.58
20160130131500,100.0,73.3501,15.0,15.0,29.179,1.3529,1.4,68.4446,56.0,54.58
20160130133000,100.0,73.3501,15.0,15.0,29.6673,1.3248,1.4,69.3627,56.0,54.58
20160130134500,100.0,73.3501,15.0,15.0,29.102,1.3167,1.4,69.3627,56.0,54.58
20160130140000,100.0,73.3501,15.0,15.0,29.5913,1.3087,1.4,69.3627,56.0,56.19
20160130141500,100.0,73.3501,15.0,15.0,29.4885,1.3609,1.4,69.3627,56.0,57.215
20160130143000,100.0,73.3501,15.0,15.0,29.2677,1.3649,1.4,70.1368,56.0,57.215
20160130144500,100.0,73.3501,15.0,15.0,29.569,1.3729,1.4,70.1368,56.0,57.215
20160130150000,100.0,73.3501,15.0,15.0,29.1872,1.377,1.4,70.1368,56.0,57.215
20160130151500,100.0,73.3501,15.0,15.0,29.4019,1.4051,1.4,70.1368,56.0,57.215
20160130153000,100.0,73.3501,15.0,15.0,29.4789,1.4452,1.4,70.1368,56.0,57.215
20160130154500,100.0,73.3501,15.0,15.0,29.4019,1.4492,1.4,70.1368,56.0,57.215
20160130160000,100.0,73.3501,15.0,15.0,29.254,1.4412,1.4,70.1368,56.0,57.215
20160130161500,100.0,73.3501,15.0,15.0,29.4405,1.4412,1.4,70.1368,56.0,57.215
20160130163000,100.0,73.3501,15.0,15.0,29.3271,1.4412,1.4,70.1368,56.0,57.215
20160130164500,100.0,73.3501,15.0,15.0,29.2266,1.4452,1.4,70.1368,56.0,57.215
20160130170000,100.0,73.3501,15.0,15.0,29.1789,1.4452,1.4,70.1368,56.0,57.215
20160130171500,100.0,73.3501,15.0,15.0,29.1854,1.4492,1.4,70.1368,56.0,57.215
20160130173000,100.0,72.432,15.0,15.0,29.2476,1.4291,1.4,70.1368,56.0,57.215
20160130174500,100.0,72.432,15.0,15.0,29.1302,1.4091,1.4,69.2907,56.0,57.215
20160130180000,100.0,72.432,15.0,15.0,29.1895,1.381,1.4,69.2907,56.0,57.215
20160130181500,100.0,72.432,15.0,15.0,29.1871,1.3569,1.4,69.2907,56.0,57.215
20160130183000,100.0,72.432,15.0,15.0,28.6502,1.3489,1.4,68.4446,56.0,57.215
20160130184500,100.0,72.432,15.0,15.0,28.3999,1.3609,1.4,68.4446,56.0,57.215
20160130190000,100.0,72.432,15.0,15.0,28.0618,1.4091,1.4,68.4446,56.0,57.215
20160130191500,100.0,72.432,15.0,15.0,27.8173,1.4291,1.4,68.4446,56.0,57.215
20160130193000,100.0,71.604,15.0,15.0,27.8264,1.4251,1.4,68.4446,56.0,57.215
20160130194500,100.0,71.604,15.0,15.0,27.3915,1.4572,1.4,67.7246,56.0,57.215
20160130200000,100.0,71.604,15.0,15.0,27.0445,1.4693,1.4,67.7246,56.0,57.215
20160130201500,100.0,71.604,15.0,15.0,27.1314,1.4693,1.4,66.8785,56.0,57.215
20160130203000,100.0,70.5959,15.0,15.0,26.7721,1.4733,1.4,66.8785,56.0,57.215
20160130204500,100.0,70.5959,15.0,15.0,26.8535,1.4653,1.4,66.8785,56.0,57.215
20160130210000,100.0,70.5959,15.0,15.0,26.8833,1.4653,1.4,66.8785,56.0,57.215
20160130211500,100.0,70.5959,15.0,15.0,26.623,1.4813,1.4,66.8785,56.0,57.215
20160130213000,100.0,70.5959,15.0,15.0,26.5673,1.4733,1.4,66.8785,56.0,57.215
20160130214500,100.0,70.5959,15.0,15.0,26.5748,1.4653,1.4,66.1224,56.0,57.215
20160130220000,100.0,70.5959,15.0,15.0,26.4427,1.4492,1.4,66.1224,56.0,56.18
20160130221500,100.0,70.5959,15.0,15.0,26.4427,1.4452,1.4,66.1224,56.0,56.18
20160130223000,100.0,70.5959,15.0,15.0,26.2445,1.4452,1.4,66.1224,56.0,56.18
20160130224500,100.0,70.5959,15.0,15.0,25.9803,1.4372,1.4,66.1224,56.0,56.18
20160130230000,100.0,70.5959,15.0,15.0,26.1144,1.4412,1.4,66.1224,56.0,56.18
20160130231500,100.0,70.5959,15.0,15.0,25.9813,1.4452,1.4,66.1224,56.0,56.18
20160130233000,100.0,70.5959,15.0,15.0,26.2486,1.4372,1.4,66.1224,56.0,56.18
20160130234500,100.0,70.5959,15.0,15.0,26.5179,1.4332,1.4,66.1224,56.0,56.18
20160131000000,100.0,70.5959,15.0,15.0,26.718,1.4291,1.4,66.1224,56.0,56.18
20160131001500,100.0,70.5959,15.0,15.0,26.8465,1.4452,1.4,66.1224,56.0,56.18
20160131003000,100.0,70.5959,15.0,15.0,26.9797,1.4412,1.4,66.1224,56.0,56.18
20160131004500,100.0,70.5959,15.0,15.0,26.9051,1.4452,1.4,66.1224,56.0,56.18
20160131010000,100.0,70.5959,15.0,15.0,27.0372,1.4332,1.4,66.1224,56.0,56.18
20160131011500,100.0,70.5959,15.0,15.0,27.1694,1.4251,1.4,66.1224,56.0,56.18
20160131013000,100.0,69.8578,15.0,15.0,27.3015,1.4412,1.4,66.1224,56.0,56.18
20160131014500,100.0,69.8578,15.0,15.0,27.1694,1.4452,1.4,66.1224,56.0,56.18
20160131020000,100.0,69.8578,15.0,15.0,27.3015,1.4372,1.4,66.1224,56.0,56.18
20160131021500,100.0,69.8578,15.0,15.0,27.3124,1.4372,1.4,66.1224,56.0,56.18
20160131023000,100.0,69.8578,15.0,15.0,27.1793,1.4372,1.4,66.1224,56.0,56.18
20160131024500,100.0,69.8578,15.0,15.0,27.0462,1.4372,1.4,66.1224,56.0,56.18
20160131030000,100.0,69.8578,15.0,15.0,27.1873,1.4452,1.4,66.1224,56.0,56.18
20160131031500,100.0,69.8578,15.0,15.0,27.1873,1.4372,1.4,66.1224,56.0,56.18
20160131033000,100.0,69.8578,15.0,15.0,27.1202,1.4452,1.4,66.1224,56.0,56.18
20160131034500,100.0,69.8578,15.0,15.0,27.1873,1.4532,1.4,66.1224,56.0,56.18
20160131040000,100.0,69.8578,15.0,15.0,27.1873,1.4572,1.4,66.1224,56.0,56.18
20160131041500,100.0,69.8578,15.0,15.0,27.3214,1.4572,1.4,66.1224,56.0,56.18
20160131043000,100.0,69.8578,15.0,15.0,27.4555,1.4894,1.4,66.1224,56.0,56.18
20160131044500,100.0,69.8578,15.0,15.0,27.5896,1.4332,1.4,66.1224,56.0,56.18
20160131050000,100.0,69.8578,15.0,15.0,27.4455,1.4291,1.4,66.1224,56.0,56.18
20160131051500,100.0,69.8578,15.0,15.0,27.4455,1.4171,1.4,66.1224,56.0,56.18
20160131053000,100.0,69.1377,15.0,15.0,27.7237,1.4332,1.4,66.1224,56.0,56.18
20160131054500,100.0,69.1377,15.0,15.0,27.7907,1.4291,1.4,66.1224,56.0,56.18
20160131060000,100.0,69.1377,15.0,15.0,27.7237,1.4171,1.4,66.1224,56.0,56.18
20160131061500,100.0,69.1377,15.0,15.0,27.7237,1.4171,1.4,66.1224,56.0,56.18
20160131063000,100.0,69.1377,15.0,15.0,27.5985,1.4171,1.4,66.1224,56.0,56.18
20160131064500,100.0,69.1377,15.0,15.0,27.5985,1.4572,1.4,66.1224,56.0,56.18
20160131070000,100.0,69.1377,15.0,15.0,27.4635,1.4693,1.4,66.1224,56.0,56.18
20160131071500,100.0,69.8578,15.0,15.0,27.3284,1.4693,1.4,66.1224,56.0,56.18
20160131073000,100.0,69.8578,15.0,15.0,27.2654,1.4773,1.4,66.1224,56.0,56.18
20160131074500,100.0,69.8578,15.0,15.0,27.1293,1.4412,1.4,66.1224,56.0,56.18
20160131080000,100.0,69.8578,15.0,15.0,26.9932,1.4693,1.4,66.1224,56.0,56.18
20160131081500,100.0,69.8578,15.0,15.0,26.9932,1.4251,1.4,66.1224,56.0,56.18
20160131083000,100.0,69.8578,15.0,15.0,27.7516,1.4051,1.4,66.1224,56.0,56.18
20160131084500,100.0,69.8578,15.0,15.0,28.0217,1.3729,1.4,67.0765,56.0,56.18
20160131090000,100.0,69.8578,15.0,15.0,28.3643,1.401,1.4,67.0765,56.0,56.18
20160131091500,100.0,70.6859,15.0,15.0,28.49,1.385,1.4,67.0765,56.0,56.18
20160131093000,100.0,70.6859,15.0,15.0,28.8301,1.397,1.4,67.0765,56.0,56.18
20160131094500,100.0,70.6859,15.0,15.0,28.9494,1.397,1.4,67.9226,56.0,56.18
20160131100000,100.0,72.342,15.0,15.0,29.5785,1.3649,1.4,68.9667,56.0,56.18
20160131101500,100.0,72.342,15.0,15.0,30.0547,1.3448,1.4,69.9748,56.0,56.18
20160131103000,100.0,73.4401,15.0,15.0,30.942,1.3448,1.4,69.9748,56.0,56.18
20160131104500,100.0,73.4401,15.0,15.0,31.067,1.3489,1.4,70.7849,56.0,56.18
20160131110000,100.0,74.2682,15.0,15.0,31.4634,1.3529,1.4,70.7849,56.0,56.18
20160131111500,100.0,74.2682,15.0,15.0,31.7131,1.401,1.4,71.847,56.0,57.02
20160131113000,100.0,75.0963,15.0,15.0,31.738,1.3649,1.4,71.847,56.0,57.02
20160131114500,100.0,76.1944,15.0,15.0,31.9261,1.3167,1.4,71.847,56.0,58.855
20160131120000,100.0,76.1944,15.0,15.0,32.2293,1.4773,1.4,71.847,56.0,58.855
20160131121500,100.0,76.1944,15.0,15.0,31.8282,1.3448,1.4,72.9811,56.0,58.855
20160131123000,100.0,76.1944,15.0,15.0,31.7925,1.4894,1.4,72.9811,56.0,58.855
20160131124500,100.0,77.4725,15.0,15.0,32.2891,1.4693,1.4,72.9811,56.0,58.25
20160131130000,100.0,77.4725,15.0,15.0,32.0883,1.4733,1.4,72.9811,56.0,58.25
20160131131500,100.0,77.4725,15.0,15.0,31.9777,1.4332,1.4,72.9811,56.0,58.25
20160131133000,100.0,76.6445,15.0,15.0,31.8001,1.4251,1.4,72.9811,56.0,58.25
20160131134500,100.0,76.6445,15.0,15.0,31.8001,1.4693,1.4,72.9811,56.0,59.735
20160131140000,100.0,76.6445,15.0,15.0,31.9144,1.4372,1.4,72.9811,56.0,59.735
20160131141500,100.0,76.6445,15.0,15.0,31.6707,1.4693,1.4,72.9811,56.0,59.735
20160131143000,100.0,75.7264,15.0,15.0,31.7831,1.4653,1.4,72.207,56.0,59.735
20160131144500,100.0,75.7264,15.0,15.0,31.7831,1.4813,1.4,72.207,56.0,59.735
20160131150000,100.0,75.7264,15.0,15.0,31.9918,1.4894,1.4,72.207,56.0,59.735
20160131151500,100.0,75.7264,15.0,15.0,32.1052,1.4894,1.4,72.207,56.0,59.735
20160131153000,100.0,75.7264,15.0,15.0,31.9918,1.4733,1.4,72.207,56.0,59.735
20160131154500,100.0,75.7264,15.0,15.0,32.0288,1.4613,1.4,72.207,56.0,59.735
20160131160000,100.0,75.7264,15.0,15.0,31.9144,1.4653,1.4,72.207,56.0,59.735
20160131161500,100.0,75.7264,15.0,15.0,32.0052,1.4733,1.4,72.207,56.0,59.735
20160131163000,100.0,75.7264,15.0,15.0,32.0941,1.4934,1.4,72.207,56.0,59.735
20160131164500,100.0,75.7264,15.0,15.0,31.9777,1.4653,1.4,72.207,56.0,58.655
20160131170000,100.0,75.7264,15.0,15.0,31.4542,1.4653,1.4,72.207,56.0,58.655
20160131171500,100.0,75.7264,15.0,15.0,31.3596,1.4653,1.4,72.207,56.0,58.655
20160131173000,100.0,75.7264,15.0,15.0,31.4072,1.4813,1.4,72.207,56.0,58.655
20160131174500,100.0,74.6283,15.0,15.0,31.3565,1.4974,1.4,72.207,56.0,58.655
20160131180000,100.0,74.6283,15.0,15.0,31.12,1.4332,1.4,72.207,56.0,58.655
20160131181500,100.0,74.6283,15.0,15.0,30.9323,1.4291,1.4,72.207,56.0,58.655
20160131183000,100.0,74.6283,15.0,15.0,30.9807,1.4051,1.4,71.4329,56.0,58.655
20160131184500,100.0,74.6283,15.0,15.0,30.6021,1.4091,1.4,71.4329,56.0,58.655
20160131190000,100.0,74.6283,15.0,15.0,30.3785,1.4211,1.4,71.4329,56.0,58.655
20160131191500,100.0,74.6283,15.0,15.0,30.3569,1.4251,1.4,71.4329,56.0,58.655
20160131193000,100.0,74.6283,15.0,15.0,30.2672,1.4693,1.4,71.4329,56.0,58.655
20160131194500,100.0,73.6202,15.0,15.0,30.3048,1.4572,1.4,71.4329,56.0,58.655
20160131200000,100.0,73.6202,15.0,15.0,30.1422,1.4733,1.4,71.4329,56.0,57.7
20160131201500,100.0,73.6202,15.0,15.0,29.8779,1.4693,1.4,71.4329,56.0,57.7
20160131203000,100.0,73.6202,15.0,15.0,29.5476,1.4653,1.4,71.4329,56.0,57.7
20160131204500,100.0,73.6202,15.0,15.0,29.4422,1.4813,1.4,71.4329,56.0,57.7
20160131210000,100.0,73.6202,15.0,15.0,29.3999,1.4733,1.4,71.4329,56.0,57.7
20160131211500,100.0,73.6202,15.0,15.0,29.2658,1.4894,1.4,71.4329,56.0,57.7
20160131213000,100.0,73.6202,15.0,15.0,28.9305,1.4894,1.4,71.4329,56.0,57.7
20160131214500,100.0,73.6202,15.0,15.0,28.8143,1.4813,1.4,70.4608,56.0,57.7
20160131220000,100.0,72.7921,15.0,15.0,28.49,1.4894,1.4,70.4608,56.0,57.7
20160131221500,100.0,72.7921,15.0,15.0,28.3539,1.4894,1.4,70.4608,56.0,57.7
20160131223000,100.0,72.7921,15.0,15.0,28.0137,1.4733,1.4,70.4608,56.0,57.7
20160131224500,100.0,72.7921,15.0,15.0,28.1588,1.4733,1.4,70.4608,56.0,57.7
20160131230000,100.0,72.7921,15.0,15.0,28.1657,1.4693,1.4,70.4608,56.0,57.7
20160131231500,100.0,72.7921,15.0,15.0,27.8846,1.4693,1.4,70.4608,56.0,57.7
20160131233000,100.0,72.7921,15.0,15.0,28.0317,1.4813,1.4,70.4608,56.0,57.7
20160131234500,100.0,72.7921,15.0,15.0,28.3138,1.4813,1.4,70.4608,56.0,57.7
20160201000000,100.0,72.7921,15.0,15.0,28.3138,1.4773,1.4,70.4608,56.0,57.7
20160201001500,100.0,72.7921,15.0,15.0,28.3138,1.4733,1.4,70.4608,56.0,57.7
20160201003000,100.0,72.7921,15.0,15.0,28.4569,1.4773,1.4,70.4608,56.0,57.7
20160201004500,100.0,72.7921,15.0,15.0,28.4569,1.4733,1.4,70.4608,56.0,57.7
20160201010000,100.0,72.7921,15.0,15.0,28.4569,1.4693,1.4,70.4608,56.0,57.7
20160201011500,100.0,72.7921,15.0,15.0,28.5979,1.4613,1.4,70.4608,56.0,57.7
20160201013000,100.0,72.7921,15.0,15.0,28.4569,1.4653,1.4,70.4608,56.0,57.7
20160201014500,100.0,72.7921,15.0,15.0,28.4569,1.4813,1.4,70.4608,56.0,57.7
20160201020000,100.0,71.964,15.0,15.0,28.5999,1.4813,1.4,70.4608,56.0,57.7
20160201021500,100.0,71.964,15.0,15.0,28.7419,1.4813,1.4,71.1989,56.0,57.7
20160201023000,100.0,71.964,15.0,15.0,28.7419,1.4894,1.4,71.1989,56.0,57.7
20160201024500,100.0,71.964,15.0,15.0,28.5999,1.4894,1.4,71.1989,56.0,57.7
20160201030000,100.0,71.964,15.0,15.0,28.5999,1.4894,1.4,71.1989,56.0,57.7
20160201031500,100.0,71.964,15.0,15.0,28.4579,1.4813,1.4,72.135,56.0,57.7
20160201033000,100.0,71.964,15.0,15.0,28.4579,1.4613,1.4,72.135,56.0,56.75
20160201034500,100.0,71.964,15.0,15.0,28.4579,1.4613,1.4,72.135,56.0,56.75
20160201040000,100.0,71.964,15.0,15.0,28.5999,1.4532,1.4,72.135,56.0,56.75
20160201041500,100.0,71.964,15.0,15.0,28.5999,1.4291,1.4,72.135,56.0,56.75
20160201043000,100.0,71.964,15.0,15.0,28.743,1.4693,1.4,72.135,56.0,56.75
20160201044500,100.0,71.964,15.0,15.0,28.6,1.4492,1.4,72.135,56.0,56.75
20160201050000,100.0,71.964,15.0,15.0,28.743,1.4452,1.4,72.135,56.0,56.75
20160201051500,100.0,71.964,15.0,15.0,28.6,1.4733,1.4,72.135,56.0,56.75
20160201053000,100.0,71.964,15.0,15.0,28.743,1.4813,1.4,72.135,56.0,56.75
20160201054500,100.0,71.964,15.0,15.0,28.743,1.4733,1.4,72.135,56.0,56.75
20160201060000,100.0,71.964,15.0,15.0,28.743,1.4613,1.4,72.135,56.0,56.75
20160201061500,100.0,70.9559,15.0,15.0,28.743,1.4894,1.4,70.1008,56.0,55.54
20160201063000,100.0,70.9559,15.0,15.0,28.6,1.4452,1.4,70.1008,56.0,55.54
20160201064500,100.0,70.9559,15.0,15.0,28.457,1.4733,1.4,70.1008,56.0,55.54
20160201070000,100.0,70.9559,15.0,15.0,28.3856,1.4733,1.4,70.1008,56.0,55.54
20160201071500,100.0,70.9559,15.0,15.0,28.3856,1.4853,1.4,70.1008,56.0,55.54
20160201073000,100.0,70.9559,15.0,15.0,28.2426,1.4813,1.4,70.1008,56.0,55.54
20160201074500,100.0,70.9559,15.0,15.0,28.2426,1.3248,1.4,70.1008,56.0,62.255
20160201080000,100.0,70.9559,15.0,15.0,28.3822,1.4372,1.4,70.1008,56.0,59.69
20160201081500,100.0,70.9559,15.0,15.0,28.5261,1.3368,1.4,70.8209,56.0,59.69
20160201083000,100.0,70.9559,15.0,15.0,28.7421,1.4211,1.4,70.8209,56.0,59.69
20160201084500,100.0,70.9559,15.0,15.0,28.886,1.4131,1.4,70.8209,56.0,59.69
20160201090000,100.0,70.9559,15.0,15.0,29.319,1.3689,1.4,70.8209,56.0,57.625
20160201091500,100.0,70.9559,15.0,15.0,29.5364,1.3408,1.4,70.8209,56.0,57.625
20160201093000,100.0,70.9559,15.0,15.0,30.3396,1.389,1.4,70.8209,56.0,57.625
20160201094500,100.0,71.784,15.0,15.0,30.6314,1.3408,1.4,71.721,56.0,59.2
20160201100000,100.0,71.784,15.0,15.0,31.6529,1.3689,1.4,71.721,56.0,59.2
20160201101500,100.0,71.784,15.0,15.0,32.3096,1.377,1.4,71.721,56.0,59.2
20160201103000,100.0,71.784,15.0,15.0,33.6229,1.4813,1.4,71.721,56.0,58.25
20160201104500,100.0,71.784,15.0,15.0,34.1021,1.3087,1.4,71.721,56.0,60.54
20160201110000,100.0,71.784,15.0,15.0,34.4743,1.4171,1.4,71.721,56.0,59.82
20160201111500,100.0,72.8821,15.0,15.0,34.2879,1.3167,1.4,71.721,56.0,63.995
20160201113000,100.0,72.8821,15.0,15.0,34.3947,1.3167,1.4,71.721,56.0,63.995
20160201114500,100.0,73.6202,15.0,15.0,34.3409,1.4091,1.4,71.721,56.0,65.085
20160201120000,100.0,73.6202,15.0,15.0,34.6967,1.3248,1.4,71.721,56.0,65.085
20160201121500,100.0,73.6202,15.0,15.0,34.8331,1.3368,1.4,71.721,56.0,65.085
20160201123000,100.0,73.6202,15.0,15.0,34.6979,1.3248,1.4,71.721,56.0,65.085
20160201124500,100.0,74.3582,15.0,15.0,35.1569,1.4211,1.4,71.721,56.0,65.085
20160201130000,100.0,74.3582,15.0,15.0,34.5443,1.4532,1.4,71.721,56.0,65.085
20160201131500,100.0,74.3582,15.0,15.0,34.6725,1.4653,1.4,71.721,56.0,61.07
20160201133000,100.0,74.3582,15.0,15.0,34.6725,1.3448,1.4,71.721,56.0,58.41
20160201134500,100.0,74.3582,15.0,15.0,35.136,1.4372,1.4,71.721,56.0,58.41
20160201140000,100.0,74.3582,15.0,15.0,35.0068,1.3127,1.4,71.721,56.0,59.01
20160201141500,100.0,74.3582,15.0,15.0,35.0068,1.4532,1.4,71.721,56.0,59.01
20160201143000,100.0,73.5302,15.0,15.0,34.6725,1.3729,1.4,71.721,56.0,60.1
20160201144500,100.0,73.5302,15.0,15.0,34.8007,1.4894,1.4,71.721,56.0,60.1
20160201150000,100.0,73.5302,15.0,15.0,34.8007,1.4532,1.4,71.721,56.0,60.1
20160201151500,100.0,73.5302,15.0,15.0,34.4673,1.4733,1.4,71.721,56.0,60.1
20160201153000,100.0,73.5302,15.0,15.0,34.6725,1.4853,1.4,71.721,56.0,60.1
20160201154500,100.0,73.5302,15.0,15.0,34.4673,1.4894,1.4,71.721,56.0,60.1
20160201160000,100.0,73.5302,15.0,15.0,34.5945,1.4572,1.4,71.721,56.0,60.1
20160201161500,100.0,73.5302,15.0,15.0,34.5146,1.4733,1.4,71.721,56.0,60.1
20160201163000,100.0,73.5302,15.0,15.0,34.6725,1.4813,1.4,71.721,56.0,60.1
20160201164500,100.0,73.5302,15.0,15.0,34.6193,1.4894,1.4,71.721,56.0,59.15
20160201170000,100.0,73.5302,15.0,15.0,34.4972,1.4853,1.4,71.721,56.0,58.195
20160201171500,100.0,72.7921,15.0,15.0,34.6344,1.4813,1.4,71.721,56.0,58.195
20160201173000,100.0,72.7921,15.0,15.0,34.5004,1.4773,1.4,71.721,56.0,58.195
20160201174500,100.0,72.7921,15.0,15.0,34.5626,1.4773,1.4,71.721,56.0,58.195
20160201180000,100.0,72.7921,15.0,15.0,34.4202,1.4934,1.4,71.721,56.0,58.195
20160201181500,100.0,72.7921,15.0,15.0,34.2851,1.4372,1.4,71.721,56.0,58.195
20160201183000,100.0,72.7921,15.0,15.0,34.3262,1.4853,1.4,71.721,56.0,58.195
20160201184500,100.0,72.7921,15.0,15.0,34.5156,1.4733,1.4,71.721,56.0,58.195
20160201190000,100.0,72.7921,15.0,15.0,34.2395,1.4974,1.4,71.721,56.0,57.245
20160201191500,100.0,72.7921,15.0,15.0,34.1015,1.4773,1.4,71.721,56.0,57.245
20160201193000,100.0,72.7921,15.0,15.0,34.1489,1.4572,1.4,71.721,56.0,57.245
20160201194500,100.0,71.604,15.0,15.0,34.1489,1.4894,1.4,71.721,56.0,55.445
20160201200000,100.0,71.604,15.0,15.0,34.1243,1.4171,1.4,71.721,56.0,55.445
20160201201500,100.0,71.604,15.0,15.0,34.3083,1.4171,1.4,71.721,56.0,55.445
20160201203000,100.0,71.604,15.0,15.0,34.1673,1.4613,1.4,71.721,56.0,55.445
20160201204500,100.0,71.604,15.0,15.0,34.0263,1.4091,1.4,71.721,56.0,55.445
20160201210000,100.0,71.604,15.0,15.0,34.2083,1.4091,1.4,71.721,56.0,55.445
20160201211500,100.0,71.604,15.0,15.0,34.2083,1.4572,1.4,71.721,56.0,55.445
20160201213000,100.0,71.604,15.0,15.0,34.2083,1.4171,1.4,71.721,56.0,55.445
20160201214500,100.0,71.604,15.0,15.0,34.2083,1.4051,1.4,71.721,56.0,55.445
20160201220000,100.0,70.7759,15.0,15.0,34.2083,1.4332,1.4,71.721,56.0,55.445
20160201221500,100.0,70.7759,15.0,15.0,34.3903,1.4211,1.4,70.9469,56.0,55.445
20160201223000,100.0,70.7759,15.0,15.0,34.6762,1.4091,1.4,71.847,56.0,55.445
20160201224500,100.0,70.7759,15.0,15.0,34.6762,1.4051,1.4,71.847,56.0,55.445
20160201230000,100.0,70.7759,15.0,15.0,34.8907,1.4131,1.4,71.847,56.0,55.445
20160201231500,100.0,70.7759,15.0,15.0,34.8907,1.377,1.4,71.847,56.0,55.445
20160201233000,100.0,70.7759,15.0,15.0,34.6342,1.4572,1.4,71.847,56.0,55.445
20160201234500,100.0,70.7759,15.0,15.0,34.6762,1.4051,1.4,71.847,56.0,55.445
20160202000000,100.0,70.7759,15.0,15.0,34.6762,1.4091,1.4,71.847,56.0,55.445
20160202001500,100.0,70.7759,15.0,15.0,34.6762,1.4412,1.4,71.847,56.0,55.445
20160202003000,100.0,70.7759,15.0,15.0,34.6762,1.4211,1.4,71.847,56.0,55.445
20160202004500,100.0,70.7759,15.0,15.0,34.6762,1.4091,1.4,71.847,56.0,55.445
20160202010000,100.0,70.7759,15.0,15.0,34.8192,1.401,1.4,71.847,56.0,55.445
20160202011500,100.0,70.7759,15.0,15.0,34.8192,1.4131,1.4,71.847,56.0,55.445
20160202013000,100.0,70.7759,15.0,15.0,34.6342,1.4131,1.4,71.847,56.0,55.445
20160202014500,100.0,70.7759,15.0,15.0,34.4493,1.4131,1.4,71.847,56.0,55.445
20160202020000,100.0,70.7759,15.0,15.0,34.3083,1.4211,1.4,71.847,56.0,55.445
20160202021500,100.0,70.7759,15.0,15.0,34.3083,1.4171,1.4,71.847,56.0,55.445
20160202023000,100.0,70.7759,15.0,15.0,34.3083,1.4171,1.4,72.6571,56.0,55.445
20160202024500,100.0,70.7759,15.0,15.0,34.3083,1.4653,1.4,72.6571,56.0,55.445
20160202030000,100.0,70.7759,15.0,15.0,34.0263,1.4291,1.4,72.6571,56.0,55.445
20160202031500,100.0,70.7759,15.0,15.0,34.0263,1.4291,1.4,72.6571,56.0,55.445
20160202033000,100.0,70.7759,15.0,15.0,34.0263,1.4492,1.4,72.6571,56.0,55.445
20160202034500,100.0,70.7759,15.0,15.0,33.8853,1.401,1.4,72.6571,56.0,55.445
20160202040000,100.0,70.7759,15.0,15.0,33.8853,1.401,1.4,72.6571,56.0,55.445
20160202041500,100.0,70.7759,15.0,15.0,33.8853,1.4492,1.4,72.6571,56.0,55.445
20160202043000,100.0,70.7759,15.0,15.0,34.0663,1.4091,1.4,72.6571,56.0,55.445
20160202044500,100.0,70.7759,15.0,15.0,33.9953,1.4131,1.4,72.6571,56.0,55.445
20160202050000,100.0,70.7759,15.0,15.0,34.0663,1.4372,1.4,72.6571,56.0,55.445
20160202051500,100.0,70.7759,15.0,15.0,34.0663,1.4171,1.4,72.6571,56.0,55.445
20160202053000,100.0,70.7759,15.0,15.0,34.2473,1.4131,1.4,72.6571,56.0,55.445
20160202054500,100.0,70.7759,15.0,15.0,34.0663,1.4532,1.4,72.6571,56.0,55.445
20160202060000,100.0,70.7759,15.0,15.0,34.0663,1.4171,1.4,72.6571,56.0,55.445
20160202061500,100.0,70.7759,15.0,15.0,34.0663,1.4492,1.4,73.6472,56.0,55.445
20160202063000,100.0,70.7759,15.0,15.0,34.0663,1.4532,1.4,73.6472,56.0,55.445
20160202064500,100.0,70.7759,15.0,15.0,34.0663,1.4492,1.4,73.6472,56.0,55.445
20160202070000,100.0,69.9478,15.0,15.0,33.9953,1.4653,1.4,73.6472,56.0,55.445
20160202071500,100.0,69.9478,15.0,15.0,33.9953,1.4613,1.4,73.6472,56.0,55.445
20160202073000,100.0,69.9478,15.0,15.0,34.0329,1.4211,1.4,73.6472,56.0,55.445
20160202074500,100.0,69.9478,15.0,15.0,34.0329,1.4572,1.4,73.6472,56.0,55.445
20160202080000,100.0,71.2439,15.0,15.0,34.3564,1.4613,1.4,73.6472,56.0,55.445
20160202081500,100.0,71.2439,15.0,15.0,34.4283,1.4532,1.4,73.6472,56.0,55.445
20160202083000,100.0,71.2439,15.0,15.0,34.7162,1.4532,1.4,73.6472,56.0,55.445
20160202084500,100.0,71.2439,15.0,15.0,34.7162,1.4131,1.4,73.6472,56.0,55.445
20160202090000,100.0,72.072,15.0,15.0,34.8602,1.4572,1.4,73.6472,56.0,55.445
20160202091500,100.0,72.072,15.0,15.0,34.8602,1.4051,1.4,73.6472,56.0,55.445
20160202093000,100.0,72.072,15.0,15.0,35.1891,1.4091,1.4,73.6472,56.0,55.445
20160202094500,100.0,72.072,15.0,15.0,35.1891,1.4211,1.4,73.6472,56.0,55.445
20160202100000,100.0,72.072,15.0,15.0,35.2616,1.4532,1.4,73.6472,56.0,55.445
20160202101500,100.0,72.072,15.0,15.0,35.8848,1.4131,1.4,73.6472,56.0,55.445
20160202103000,100.0,72.072,15.0,15.0,36.2037,1.377,1.4,73.6472,56.0,55.445
20160202104500,100.0,72.072,15.0,15.0,36.7604,1.3248,1.4,73.6472,56.0,55.445
20160202110000,100.0,72.072,15.0,15.0,37.0195,1.3127,1.4,73.6472,56.0,55.445
20160202111500,100.0,73.0801,15.0,15.0,36.9638,1.3047,1.4,73.6472,56.0,58.16
20160202113000,100.0,73.0801,15.0,15.0,37.4641,1.401,1.4,73.6472,56.0,59.805
20160202114500,100.0,73.0801,15.0,15.0,37.5449,1.4492,1.4,73.6472,56.0,59.805
20160202120000,100.0,73.0801,15.0,15.0,37.1987,1.3609,1.4,73.6472,56.0,59.805
20160202121500,100.0,74.2682,15.0,15.0,37.4029,1.3569,1.4,73.6472,56.0,59.805
20160202123000,100.0,74.2682,15.0,15.0,37.8289,1.401,1.4,73.6472,56.0,59.805
20160202124500,100.0,74.2682,15.0,15.0,37.8332,1.4693,1.4,73.6472,56.0,59.805
20160202130000,100.0,74.2682,15.0,15.0,37.4146,1.4532,1.4,73.6472,56.0,58.245
20160202131500,100.0,74.2682,15.0,15.0,37.4146,1.4332,1.4,73.6472,56.0,58.245
20160202133000,100.0,74.2682,15.0,15.0,37.1346,1.4291,1.4,73.6472,56.0,58.245
20160202134500,100.0,74.2682,15.0,15.0,36.8545,1.385,1.4,73.6472,56.0,58.245
20160202140000,100.0,74.2682,15.0,15.0,36.906,1.4051,1.4,73.6472,56.0,58.245
20160202141500,100.0,74.2682,15.0,15.0,36.764,1.4613,1.4,73.6472,56.0,58.245
20160202143000,100.0,74.2682,15.0,15.0,36.622,1.4572,1.4,73.6472,56.0,58.245
20160202144500,100.0,74.2682,15.0,15.0,36.622,1.4492,1.4,73.6472,56.0,58.245
