PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160202150000,100.0,74.2682,15.0,15.0,36.764,1.4532,1.4,73.6472,56.0,58.245
20160202151500,100.0,74.2682,15.0,15.0,36.906,1.4532,1.4,73.6472,56.0,58.245
20160202153000,100.0,74.2682,15.0,15.0,36.8462,1.4412,1.4,73.6472,56.0,58.245
20160202154500,100.0,74.2682,15.0,15.0,36.6445,1.4653,1.4,73.6472,56.0,58.245
20160202160000,100.0,74.2682,15.0,15.0,36.7845,1.4733,1.4,73.6472,56.0,58.245
20160202161500,100.0,73.2601,15.0,15.0,36.5818,1.4853,1.4,73.6472,56.0,58.245
20160202163000,100.0,73.2601,15.0,15.0,36.4428,1.4733,1.4,73.6472,56.0,58.245
20160202164500,100.0,73.2601,15.0,15.0,36.3038,1.4452,1.4,73.6472,56.0,58.245
20160202170000,100.0,73.2601,15.0,15.0,36.0257,1.4733,1.4,73.6472,56.0,58.245
20160202171500,100.0,73.2601,15.0,15.0,35.9562,1.4452,1.4,73.6472,56.0,58.245
20160202173000,100.0,73.2601,15.0,15.0,36.0145,1.4572,1.4,73.6472,56.0,58.245
20160202174500,100.0,72.162,15.0,15.0,35.8745,1.4291,1.4,73.6472,56.0,58.245
20160202180000,100.0,72.162,15.0,15.0,35.7888,1.4412,1.4,73.6472,56.0,58.245
20160202181500,100.0,72.162,15.0,15.0,35.7183,1.3649,1.4,73.6472,56.0,58.245
20160202183000,100.0,72.162,15.0,15.0,35.6281,1.3609,1.4,73.6472,56.0,58.245
20160202184500,100.0,72.162,15.0,15.0,35.82,1.401,1.4,73.6472,56.0,58.245
20160202190000,100.0,72.162,15.0,15.0,35.677,1.4091,1.4,73.6472,56.0,58.245
20160202191500,100.0,72.162,15.0,15.0,35.677,1.389,1.4,73.6472,56.0,58.245
20160202193000,100.0,72.162,15.0,15.0,35.4626,1.397,1.4,73.6472,56.0,58.245
20160202194500,100.0,72.162,15.0,15.0,35.4626,1.4532,1.4,73.6472,56.0,58.245
20160202200000,100.0,72.162,15.0,15.0,35.4626,1.4532,1.4,73.6472,56.0,58.245
20160202201500,100.0,71.4239,15.0,15.0,35.4626,1.4452,1.4,73.6472,56.0,58.245
20160202203000,100.0,71.4239,15.0,15.0,35.652,1.4532,1.4,73.6472,56.0,58.245
20160202204500,100.0,71.4239,15.0,15.0,35.652,1.4492,1.4,73.6472,56.0,58.245
20160202210000,100.0,71.4239,15.0,15.0,35.652,1.4733,1.4,73.6472,56.0,58.245
20160202211500,100.0,71.4239,15.0,15.0,35.7239,1.4693,1.4,73.6472,56.0,58.245
20160202213000,100.0,71.4239,15.0,15.0,35.7239,1.4653,1.4,73.6472,56.0,58.245
20160202214500,100.0,71.4239,15.0,15.0,35.7239,1.4492,1.4,73.6472,56.0,58.245
20160202220000,100.0,71.4239,15.0,15.0,35.7239,1.4894,1.4,73.6472,56.0,58.245
20160202221500,100.0,71.4239,15.0,15.0,35.7239,1.4773,1.4,73.6472,56.0,58.245
20160202223000,100.0,71.4239,15.0,15.0,34.8018,1.4813,1.4,73.6472,56.0,58.245
20160202224500,100.0,71.4239,15.0,15.0,31.6385,1.4733,1.4,72.9091,56.0,58.245
20160202230000,100.0,71.4239,15.0,15.0,28.9976,1.4733,1.4,72.9091,56.0,58.245
20160202231500,100.0,71.4239,15.0,15.0,28.3643,1.4572,1.4,72.9091,56.0,58.245
20160202233000,100.0,71.4239,15.0,15.0,26.7891,1.4532,1.4,72.9091,56.0,58.245
20160202234500,100.0,69.9478,15.0,15.0,25.8974,1.4653,1.4,72.9091,56.0,58.245
20160203000000,100.0,69.9478,15.0,15.0,25.1817,1.4613,1.4,72.9091,56.0,58.245
20160203001500,100.0,69.9478,15.0,15.0,25.1635,1.4653,1.4,72.9091,56.0,58.245
20160203003000,100.0,69.9478,15.0,15.0,24.8835,1.4653,1.4,72.9091,56.0,58.245
20160203004500,100.0,69.9478,15.0,15.0,24.8135,1.4693,1.4,72.9091,56.0,57.23
20160203010000,100.0,69.0477,15.0,15.0,24.7909,1.4733,1.4,72.9091,56.0,57.23
20160203011500,100.0,69.0477,15.0,15.0,24.6499,1.3248,1.4,72.9091,56.0,53.955
20160203013000,100.0,69.0477,15.0,15.0,24.6499,1.3689,1.4,72.9091,56.0,53.955
20160203014500,100.0,69.0477,15.0,15.0,24.5089,1.3448,1.4,72.9091,56.0,53.955
20160203020000,100.0,69.0477,15.0,15.0,24.2974,1.3328,1.4,72.9091,56.0,53.955
20160203021500,100.0,69.0477,15.0,15.0,24.2974,1.3167,1.4,72.9091,56.0,53.955
20160203023000,100.0,69.0477,15.0,15.0,24.4824,1.3248,1.4,72.9091,56.0,54.9
20160203024500,100.0,69.7678,15.0,15.0,24.4824,1.3248,1.4,72.081,56.0,54.9
20160203030000,100.0,69.7678,15.0,15.0,24.4114,1.3569,1.4,72.081,56.0,56.25
20160203031500,100.0,69.7678,15.0,15.0,24.4114,1.377,1.4,72.081,56.0,56.25
20160203033000,100.0,69.7678,15.0,15.0,24.2694,1.3729,1.4,72.081,56.0,56.25
20160203034500,100.0,69.7678,15.0,15.0,24.2694,1.377,1.4,72.081,56.0,56.25
20160203040000,100.0,69.7678,15.0,15.0,24.1274,1.377,1.4,72.081,56.0,56.25
20160203041500,100.0,69.7678,15.0,15.0,24.3824,1.377,1.4,72.081,56.0,56.25
20160203043000,100.0,68.8497,15.0,15.0,24.1274,1.3729,1.4,72.081,56.0,56.25
20160203044500,100.0,68.8497,15.0,15.0,24.2394,1.397,1.4,72.081,56.0,56.25
20160203050000,100.0,68.8497,15.0,15.0,24.2394,1.397,1.4,72.081,56.0,56.25
20160203051500,100.0,68.8497,15.0,15.0,24.2394,1.397,1.4,72.081,56.0,56.25
20160203053000,100.0,68.8497,15.0,15.0,24.2394,1.401,1.4,72.081,56.0,56.25
20160203054500,100.0,69.5878,15.0,15.0,24.2394,1.4091,1.4,72.081,56.0,56.25
20160203060000,100.0,69.5878,15.0,15.0,24.3514,1.401,1.4,72.081,56.0,56.25
20160203061500,100.0,68.7597,15.0,15.0,24.3824,1.4051,1.4,72.081,56.0,56.25
20160203063000,100.0,68.7597,15.0,15.0,24.3824,1.389,1.4,72.081,56.0,56.25
20160203064500,100.0,68.7597,15.0,15.0,24.6393,1.4653,1.4,72.081,56.0,56.25
20160203070000,100.0,68.7597,15.0,15.0,24.5254,1.4492,1.4,72.081,56.0,56.25
20160203071500,100.0,68.7597,15.0,15.0,24.5254,1.4693,1.4,72.081,56.0,56.25
20160203073000,100.0,69.5878,15.0,15.0,24.4824,1.4372,1.4,72.081,56.0,56.25
20160203074500,100.0,69.5878,15.0,15.0,24.5089,1.4653,1.4,72.081,56.0,56.25
20160203080000,100.0,69.5878,15.0,15.0,24.4171,1.4452,1.4,72.081,56.0,56.25
20160203081500,100.0,69.5878,15.0,15.0,24.4171,1.4693,1.4,72.081,56.0,56.25
20160203083000,100.0,69.5878,15.0,15.0,24.0678,1.4452,1.4,72.081,56.0,56.25
20160203084500,100.0,69.5878,15.0,15.0,23.7008,1.4733,1.4,72.081,56.0,56.25
20160203090000,100.0,69.5878,15.0,15.0,23.2233,1.4372,1.4,72.081,56.0,58.065
20160203091500,100.0,69.5878,15.0,15.0,23.1089,1.4572,1.4,72.081,56.0,56.285
20160203093000,100.0,69.5878,15.0,15.0,22.8799,1.4091,1.4,72.081,56.0,56.285
20160203094500,100.0,69.5878,15.0,15.0,22.5365,1.3368,1.4,72.081,56.0,56.285
20160203100000,100.0,69.5878,15.0,15.0,22.3076,1.393,1.4,72.081,56.0,56.285
20160203101500,100.0,69.5878,15.0,15.0,22.2,1.381,1.4,72.081,56.0,56.285
20160203103000,100.0,69.5878,15.0,15.0,21.972,1.385,1.4,72.081,56.0,56.285
20160203104500,100.0,69.5878,15.0,15.0,21.8555,1.401,1.4,72.081,56.0,56.285
20160203110000,100.0,68.8497,15.0,15.0,22.1463,1.4091,1.4,72.081,56.0,56.285
20160203111500,100.0,68.8497,15.0,15.0,21.8916,1.401,1.4,72.081,56.0,56.285
20160203113000,100.0,68.8497,15.0,15.0,21.9271,1.4091,1.4,72.081,56.0,56.285
20160203114500,100.0,68.8497,15.0,15.0,22.1421,1.4091,1.4,72.081,56.0,56.285
20160203120000,100.0,68.8497,15.0,15.0,21.8302,1.4051,1.4,72.081,56.0,56.285
20160203121500,100.0,68.8497,15.0,15.0,21.8302,1.397,1.4,72.081,56.0,56.285
20160203123000,100.0,68.8497,15.0,15.0,21.5859,1.4091,1.4,72.081,56.0,56.285
20160203124500,100.0,68.8497,15.0,15.0,21.7515,1.389,1.4,72.081,56.0,56.285
20160203130000,100.0,69.5878,15.0,15.0,22.2494,1.3649,1.4,72.081,56.0,56.285
20160203131500,100.0,69.5878,15.0,15.0,21.9228,1.3569,1.4,72.081,56.0,56.285
20160203133000,100.0,69.5878,15.0,15.0,21.4966,1.3529,1.4,72.081,56.0,56.285
20160203134500,100.0,69.5878,15.0,15.0,21.2618,1.3448,1.4,72.081,56.0,56.285
20160203140000,100.0,70.6859,15.0,15.0,21.972,1.3208,1.4,72.081,56.0,56.285
20160203141500,100.0,70.6859,15.0,15.0,21.5399,1.3489,1.4,72.081,56.0,56.285
20160203143000,100.0,70.6859,15.0,15.0,21.5399,1.397,1.4,72.081,56.0,56.285
20160203144500,100.0,70.6859,15.0,15.0,21.3958,1.385,1.4,72.9091,56.0,56.285
20160203150000,100.0,70.6859,15.0,15.0,21.9226,1.3689,1.4,72.9091,56.0,56.285
20160203151500,100.0,70.6859,15.0,15.0,21.7776,1.4894,1.4,72.9091,56.0,56.285
20160203153000,100.0,70.6859,15.0,15.0,21.5334,1.4251,1.4,72.9091,56.0,56.285
20160203154500,100.0,70.6859,15.0,15.0,21.0968,1.4733,1.4,72.9091,56.0,56.285
20160203160000,100.0,70.6859,15.0,15.0,20.8196,1.4051,1.4,72.9091,56.0,56.285
20160203161500,100.0,69.9478,15.0,15.0,20.7319,1.381,1.4,72.9091,56.0,56.285
20160203163000,100.0,69.9478,15.0,15.0,20.7937,1.3609,1.4,72.9091,56.0,56.285
20160203164500,100.0,69.9478,15.0,15.0,20.1455,1.3448,1.4,72.9091,56.0,56.285
20160203170000,100.0,69.1377,15.0,15.0,20.3899,1.3167,1.4,72.9091,56.0,56.285
20160203171500,100.0,69.1377,15.0,15.0,20.3002,1.3448,1.4,72.9091,56.0,56.285
20160203173000,100.0,69.1377,15.0,15.0,20.2539,1.3368,1.4,72.9091,56.0,56.285
20160203174500,100.0,68.3996,15.0,15.0,20.2954,1.3328,1.4,72.9091,56.0,56.285
20160203180000,100.0,68.3996,15.0,15.0,19.9745,1.3529,1.4,72.9091,56.0,56.285
20160203181500,100.0,68.3996,15.0,15.0,20.1383,1.3208,1.4,72.9091,56.0,56.285
20160203183000,100.0,68.3996,15.0,15.0,20.0591,1.3127,1.4,72.9091,56.0,56.285
20160203184500,100.0,68.3996,15.0,15.0,20.2102,1.3529,1.4,72.9091,56.0,56.285
20160203190000,100.0,68.3996,15.0,15.0,20.1856,1.3529,1.4,71.919,56.0,56.285
20160203191500,100.0,68.3996,15.0,15.0,20.087,1.3529,1.4,71.919,56.0,56.285
20160203193000,100.0,67.6616,15.0,15.0,19.8593,1.377,1.4,71.919,56.0,56.285
20160203194500,100.0,67.6616,15.0,15.0,19.7597,1.389,1.4,71.919,56.0,56.285
20160203200000,100.0,67.6616,15.0,15.0,19.5242,1.385,1.4,71.919,56.0,56.285
20160203201500,100.0,67.6616,15.0,15.0,19.212,1.397,1.4,71.919,56.0,56.285
20160203203000,100.0,67.6616,15.0,15.0,19.0716,1.4091,1.4,71.919,56.0,56.285
20160203204500,100.0,67.6616,15.0,15.0,18.8704,1.4091,1.4,71.919,56.0,56.285
20160203210000,100.0,67.6616,15.0,15.0,18.9313,1.4211,1.4,71.919,56.0,56.285
20160203211500,100.0,67.6616,15.0,15.0,18.8231,1.4171,1.4,71.919,56.0,56.285
20160203213000,100.0,67.6616,15.0,15.0,18.9716,1.4211,1.4,71.919,56.0,56.285
20160203214500,100.0,67.6616,15.0,15.0,18.7567,1.4251,1.4,71.919,56.0,56.285
20160203220000,100.0,67.6616,15.0,15.0,18.7469,1.4372,1.4,71.919,56.0,56.285
20160203221500,100.0,66.8515,15.0,15.0,18.7469,1.4372,1.4,71.919,56.0,56.285
20160203223000,100.0,66.8515,15.0,15.0,18.6384,1.4372,1.4,71.919,56.0,56.285
20160203224500,100.0,66.8515,15.0,15.0,18.5842,1.4452,1.4,71.919,56.0,56.285
20160203230000,100.0,66.8515,15.0,15.0,18.5558,1.4452,1.4,71.919,56.0,56.285
20160203231500,100.0,66.8515,15.0,15.0,18.3521,1.4452,1.4,71.919,56.0,56.285
20160203233000,100.0,66.8515,15.0,15.0,18.2588,1.4412,1.4,71.919,56.0,56.285
20160203234500,100.0,66.8515,15.0,15.0,17.9658,1.4532,1.4,71.919,56.0,56.285
20160204000000,100.0,65.9334,15.0,15.0,17.5931,1.4653,1.4,71.919,56.0,56.285
20160204001500,100.0,65.9334,15.0,15.0,17.4866,1.4653,1.4,72.6931,56.0,56.285
20160204003000,100.0,65.9334,15.0,15.0,17.1542,1.4693,1.4,72.6931,56.0,56.285
20160204004500,100.0,65.9334,15.0,15.0,17.0496,1.4653,1.4,72.6931,56.0,56.285
20160204010000,100.0,66.8515,15.0,15.0,16.7884,1.4733,1.4,72.6931,56.0,56.285
20160204011500,100.0,66.8515,15.0,15.0,16.6838,1.4733,1.4,72.6931,56.0,56.285
20160204013000,100.0,66.8515,15.0,15.0,16.4748,1.4813,1.4,72.6931,56.0,56.285
20160204014500,100.0,65.8434,15.0,15.0,16.4493,1.4773,1.4,72.6931,56.0,56.285
20160204020000,100.0,65.8434,15.0,15.0,16.291,1.4894,1.4,72.6931,56.0,56.285
20160204021500,100.0,65.8434,15.0,15.0,16.262,1.4894,1.4,72.6931,56.0,56.285
20160204023000,100.0,65.8434,15.0,15.0,16.049,1.4813,1.4,72.6931,56.0,56.285
20160204024500,100.0,65.8434,15.0,15.0,16.049,1.4733,1.4,72.6931,56.0,56.285
20160204030000,100.0,65.8434,15.0,15.0,15.9623,1.4773,1.4,72.6931,56.0,56.285
20160204031500,100.0,65.8434,15.0,15.0,15.9269,1.4653,1.4,72.6931,56.0,56.285
20160204033000,100.0,65.8434,15.0,15.0,15.7801,1.4813,1.4,72.6931,56.0,56.285
20160204034500,100.0,65.8434,15.0,15.0,15.795,1.4693,1.4,72.6931,56.0,56.285
20160204040000,100.0,65.8434,15.0,15.0,15.6845,1.4853,1.4,72.6931,56.0,56.285
20160204041500,100.0,65.8434,15.0,15.0,15.5741,1.4813,1.4,72.6931,56.0,56.285
20160204043000,100.0,65.8434,15.0,15.0,15.3532,1.4733,1.4,72.6931,56.0,55.2
20160204044500,100.0,65.1053,15.0,15.0,15.3532,1.4613,1.4,72.6931,56.0,55.2
20160204050000,100.0,65.1053,15.0,15.0,15.2518,1.4693,1.4,72.6931,56.0,55.2
20160204051500,100.0,65.1053,15.0,15.0,15.1404,1.4733,1.4,72.6931,56.0,55.2
20160204053000,100.0,65.1053,15.0,15.0,14.9787,1.4733,1.4,72.6931,56.0,55.2
20160204054500,100.0,65.9334,15.0,15.0,14.9833,1.4733,1.4,72.6931,56.0,55.2
20160204060000,100.0,65.9334,15.0,15.0,14.8152,1.4733,1.4,72.6931,56.0,55.2
20160204061500,100.0,65.1953,15.0,15.0,14.7009,1.4653,1.4,72.6931,56.0,55.2
20160204063000,100.0,65.1953,15.0,15.0,14.5856,1.4572,1.4,72.6931,56.0,55.2
20160204064500,100.0,65.1953,15.0,15.0,14.5255,1.4894,1.4,72.6931,56.0,56.57
20160204070000,100.0,65.1953,15.0,15.0,14.2812,1.4773,1.4,72.6931,56.0,55.555
20160204071500,100.0,65.1953,15.0,15.0,14.222,1.4572,1.4,72.6931,56.0,55.555
20160204073000,100.0,65.1953,15.0,15.0,14.1545,1.4613,1.4,72.6931,56.0,55.555
20160204074500,100.0,65.1953,15.0,15.0,14.2054,1.4372,1.4,72.6931,56.0,55.555
20160204080000,100.0,65.1953,15.0,15.0,14.5061,1.4733,1.4,72.6931,56.0,55.555
20160204081500,100.0,65.1953,15.0,15.0,14.5721,1.4693,1.4,72.6931,56.0,55.555
20160204083000,100.0,65.1953,15.0,15.0,14.9897,1.4693,1.4,72.6931,56.0,55.555
20160204084500,100.0,65.1953,15.0,15.0,15.0502,1.4452,1.4,72.6931,56.0,55.555
20160204090000,100.0,65.1953,15.0,15.0,15.4563,1.4372,1.4,72.6931,56.0,55.555
20160204091500,100.0,65.1953,15.0,15.0,15.689,1.3087,1.4,72.6931,56.0,55.555
20160204093000,100.0,65.1953,15.0,15.0,15.959,1.4452,1.4,72.6931,56.0,56.625
20160204094500,100.0,66.0234,15.0,15.0,16.0605,1.3087,1.4,72.6931,56.0,56.625
20160204100000,100.0,66.0234,15.0,15.0,16.44,1.4251,1.4,72.6931,56.0,56.625
20160204101500,100.0,66.0234,15.0,15.0,16.6086,1.4613,1.4,72.6931,56.0,58.38
20160204103000,100.0,66.0234,15.0,15.0,16.923,1.4693,1.4,72.6931,56.0,58.38
20160204104500,100.0,66.0234,15.0,15.0,17.1459,1.4091,1.4,72.6931,56.0,58.38
20160204110000,100.0,66.0234,15.0,15.0,17.1742,1.4853,1.4,72.6931,56.0,58.38
20160204111500,100.0,67.7516,15.0,15.0,17.3058,1.3408,1.4,72.6931,56.0,58.38
20160204113000,100.0,67.7516,15.0,15.0,17.4155,1.3689,1.4,72.6931,56.0,58.38
20160204114500,100.0,67.7516,15.0,15.0,17.3266,1.3167,1.4,72.6931,56.0,58.38
20160204120000,100.0,68.5797,15.0,15.0,17.0474,1.3087,1.4,72.6931,56.0,58.38
20160204121500,100.0,68.5797,15.0,15.0,17.1607,1.3368,1.4,72.6931,56.0,58.38
20160204123000,100.0,68.5797,15.0,15.0,17.2613,1.3689,1.4,72.6931,56.0,58.38
20160204124500,100.0,68.5797,15.0,15.0,17.5044,1.389,1.4,72.6931,56.0,58.38
20160204130000,100.0,69.7678,15.0,15.0,17.6186,1.4131,1.4,72.6931,56.0,58.38
20160204131500,100.0,69.7678,15.0,15.0,17.9107,1.4733,1.4,72.6931,56.0,57.77
20160204133000,100.0,69.7678,15.0,15.0,17.6713,1.4091,1.4,72.6931,56.0,57.77
20160204134500,100.0,70.5959,15.0,15.0,17.8685,1.4211,1.4,72.6931,56.0,57.77
20160204140000,100.0,70.5959,15.0,15.0,17.6681,1.4051,1.4,72.6931,56.0,57.77
20160204141500,100.0,70.5959,15.0,15.0,17.5724,1.4251,1.4,72.6931,56.0,57.77
20160204143000,100.0,70.5959,15.0,15.0,17.6681,1.4332,1.4,72.6931,56.0,57.77
20160204144500,100.0,69.1377,15.0,15.0,17.9671,1.4131,1.4,72.6931,56.0,57.77
20160204150000,100.0,69.1377,15.0,15.0,17.7698,1.4452,1.4,72.6931,56.0,57.77
20160204151500,100.0,68.3096,15.0,15.0,18.2162,1.4733,1.4,72.6931,56.0,57.77
20160204153000,100.0,68.3096,15.0,15.0,17.7104,1.4974,1.4,72.6931,56.0,57.77
20160204154500,100.0,68.3096,15.0,15.0,17.5624,1.4693,1.4,72.6931,56.0,56.75
20160204160000,100.0,68.3096,15.0,15.0,17.3611,1.4974,1.4,72.6931,56.0,56.75
20160204161500,100.0,66.5635,15.0,15.0,17.4687,1.4613,1.4,72.6931,56.0,56.75
20160204163000,100.0,65.8434,15.0,15.0,17.2814,1.4813,1.4,72.6931,56.0,56.75
20160204164500,100.0,65.8434,15.0,15.0,17.1877,1.4733,1.4,72.6931,56.0,56.75
20160204170000,100.0,65.1053,15.0,15.0,16.8568,1.4853,1.4,72.6931,56.0,56.75
20160204171500,100.0,66.2934,15.0,15.0,16.6708,1.4894,1.4,72.6931,56.0,56.75
20160204173000,100.0,66.2934,15.0,15.0,16.6739,1.4813,1.4,72.6931,56.0,56.75
20160204174500,100.0,66.2934,15.0,15.0,16.4441,1.4492,1.4,72.6931,56.0,56.75
20160204180000,100.0,66.2934,15.0,15.0,16.0358,1.393,1.4,72.6931,56.0,56.75
20160204181500,100.0,66.2934,15.0,15.0,15.9398,1.3529,1.4,72.6931,56.0,56.75
20160204183000,100.0,66.2934,15.0,15.0,15.7105,1.3609,1.4,72.6931,56.0,56.75
20160204184500,100.0,66.2934,15.0,15.0,15.7008,1.3689,1.4,72.6931,56.0,56.75
20160204190000,100.0,66.2934,15.0,15.0,15.7552,1.401,1.4,72.6931,56.0,56.75
20160204191500,100.0,66.2934,15.0,15.0,15.5936,1.4211,1.4,72.6931,56.0,56.75
20160204193000,100.0,66.2934,15.0,15.0,15.6269,1.4452,1.4,72.6931,56.0,56.75
20160204194500,100.0,66.2934,15.0,15.0,15.5273,1.4653,1.4,72.6931,56.0,56.75
20160204200000,100.0,66.2934,15.0,15.0,15.3209,1.4733,1.4,72.6931,56.0,56.75
20160204201500,100.0,66.2934,15.0,15.0,15.2194,1.4813,1.4,72.6931,56.0,55.735
20160204203000,100.0,66.2934,15.0,15.0,15.0331,1.4974,1.4,72.6931,56.0,55.735
20160204204500,100.0,65.4834,15.0,15.0,14.9972,1.4452,1.4,72.6931,56.0,54.525
20160204210000,100.0,65.4834,15.0,15.0,14.8026,1.4372,1.4,72.6931,56.0,54.525
20160204211500,100.0,65.4834,15.0,15.0,14.8667,1.4733,1.4,71.883,56.0,54.525
20160204213000,100.0,65.4834,15.0,15.0,14.5935,1.4492,1.4,71.883,56.0,54.525
20160204214500,100.0,65.4834,15.0,15.0,14.4278,1.4492,1.4,70.9469,56.0,54.525
20160204220000,100.0,65.4834,15.0,15.0,14.3322,1.4452,1.4,71.847,56.0,54.525
20160204221500,100.0,65.4834,15.0,15.0,14.2865,1.4733,1.4,71.847,56.0,54.525
20160204223000,100.0,65.4834,15.0,15.0,14.0227,1.4693,1.4,71.847,56.0,54.525
20160204224500,100.0,65.4834,15.0,15.0,14.0227,1.4733,1.4,71.847,56.0,54.525
20160204230000,100.0,65.4834,15.0,15.0,13.9203,1.4492,1.4,71.847,56.0,54.525
20160204231500,100.0,65.4834,15.0,15.0,13.7577,1.4492,1.4,71.847,56.0,54.525
20160204233000,100.0,65.4834,15.0,15.0,13.3655,1.4452,1.4,71.847,56.0,54.525
20160204234500,100.0,64.7453,15.0,15.0,13.2463,1.4492,1.4,71.847,56.0,54.525
20160205000000,100.0,64.7453,15.0,15.0,13.0679,1.4492,1.4,71.847,56.0,54.525
20160205001500,100.0,64.7453,15.0,15.0,12.9555,1.4572,1.4,71.847,56.0,54.525
20160205003000,100.0,64.7453,15.0,15.0,12.6421,1.4452,1.4,71.847,56.0,54.525
20160205004500,100.0,64.7453,15.0,15.0,12.5277,1.4492,1.4,71.847,56.0,54.525
20160205010000,100.0,64.7453,15.0,15.0,12.3149,1.4492,1.4,71.847,56.0,54.525
20160205011500,100.0,64.7453,15.0,15.0,12.0922,1.4532,1.4,71.847,56.0,54.525
20160205013000,100.0,64.7453,15.0,15.0,11.8877,1.4452,1.4,71.847,56.0,54.525
20160205014500,100.0,64.0072,15.0,15.0,11.8307,1.4412,1.4,71.847,56.0,54.525
20160205020000,100.0,64.0072,15.0,15.0,11.7684,1.4452,1.4,71.847,56.0,54.525
20160205021500,100.0,64.0072,15.0,15.0,11.7094,1.4412,1.4,71.847,56.0,54.525
20160205023000,100.0,64.0072,15.0,15.0,11.6191,1.4412,1.4,71.847,56.0,54.525
20160205024500,100.0,64.0072,15.0,15.0,11.6191,1.4412,1.4,70.3888,56.0,54.525
20160205030000,100.0,64.0072,15.0,15.0,11.1894,1.4412,1.4,70.3888,56.0,54.525
20160205031500,100.0,64.0072,15.0,15.0,11.006,1.4452,1.4,70.3888,56.0,54.525
20160205033000,100.0,64.0072,15.0,15.0,10.6605,1.4372,1.4,71.595,56.0,54.525
20160205034500,100.0,64.0072,15.0,15.0,10.6605,1.4372,1.4,71.595,56.0,54.525
20160205040000,100.0,64.0072,15.0,15.0,10.4756,1.4251,1.4,71.595,56.0,54.525
20160205041500,100.0,64.0072,15.0,15.0,10.1227,1.4171,1.4,71.595,56.0,54.525
20160205043000,100.0,64.0072,15.0,15.0,10.1396,1.4653,1.4,71.595,56.0,54.525
20160205044500,100.0,64.0072,15.0,15.0,10.077,1.4332,1.4,71.595,56.0,54.525
20160205050000,100.0,64.0072,15.0,15.0,9.8265,1.4291,1.4,71.595,56.0,54.525
20160205051500,100.0,64.0072,15.0,15.0,9.7013,1.4372,1.4,71.595,56.0,54.525
20160205053000,100.0,64.0072,15.0,15.0,9.4101,1.4251,1.4,71.595,56.0,54.525
20160205054500,100.0,63.2871,15.0,15.0,9.2829,1.4452,1.4,71.595,56.0,54.525
20160205060000,100.0,63.2871,15.0,15.0,9.0365,1.4372,1.4,71.595,56.0,54.525
20160205061500,100.0,63.2871,15.0,15.0,9.0365,1.4492,1.4,71.595,56.0,54.525
20160205063000,100.0,63.2871,15.0,15.0,9.0365,1.4412,1.4,71.595,56.0,54.525
20160205064500,100.0,63.2871,15.0,15.0,8.8507,1.4372,1.4,70.2988,56.0,54.525
20160205070000,100.0,63.2871,15.0,15.0,8.9799,1.4492,1.4,70.2988,56.0,54.525
20160205071500,100.0,63.2871,15.0,15.0,8.9724,1.4653,1.4,70.2988,56.0,54.525
20160205073000,100.0,63.2871,15.0,15.0,8.716,1.4693,1.4,70.2988,56.0,54.525
20160205074500,100.0,64.5653,15.0,15.0,8.716,1.4572,1.4,70.2988,56.0,54.525
20160205080000,100.0,64.5653,15.0,15.0,8.8572,1.4733,1.4,70.2988,56.0,54.525
20160205081500,100.0,63.3771,15.0,15.0,9.0604,1.4733,1.4,70.2988,56.0,54.525
20160205083000,100.0,63.3771,15.0,15.0,10.0593,1.4813,1.4,70.2988,56.0,54.525
20160205084500,100.0,63.3771,15.0,15.0,10.8308,1.4813,1.4,71.1089,56.0,54.525
20160205090000,100.0,64.5653,15.0,15.0,12.2628,1.4773,1.4,71.1089,56.0,54.525
20160205091500,100.0,63.3771,15.0,15.0,12.6247,1.4613,1.4,71.1089,56.0,54.525
20160205093000,100.0,63.3771,15.0,15.0,13.3577,1.4653,1.4,71.1089,56.0,54.525
20160205094500,100.0,64.2052,15.0,15.0,14.029,1.4051,1.4,71.1089,56.0,54.525
20160205100000,100.0,64.2052,15.0,15.0,14.2965,1.4412,1.4,71.1089,56.0,54.525
20160205101500,100.0,64.2052,15.0,15.0,14.6348,1.3167,1.4,71.1089,56.0,55.125
20160205103000,100.0,64.2052,15.0,15.0,14.9593,1.4572,1.4,71.1089,56.0,55.125
20160205104500,100.0,64.2052,15.0,15.0,15.2382,1.4372,1.4,71.1089,56.0,56.07
20160205110000,100.0,64.2052,15.0,15.0,15.3783,1.4452,1.4,71.1089,56.0,56.07
20160205111500,100.0,64.9253,15.0,15.0,15.1547,1.3248,1.4,71.1089,56.0,57.095
20160205113000,100.0,64.9253,15.0,15.0,15.3555,1.3087,1.4,71.1089,56.0,57.095
20160205114500,100.0,66.0234,15.0,15.0,15.6081,1.3288,1.4,71.1089,56.0,58.66
20160205120000,100.0,66.0234,15.0,15.0,15.5896,1.3529,1.4,71.1089,56.0,58.66
20160205121500,100.0,66.0234,15.0,15.0,15.9451,1.3167,1.4,71.1089,56.0,58.66
20160205123000,100.0,66.9415,15.0,15.0,15.9055,1.397,1.4,71.1089,56.0,58.66
20160205124500,100.0,66.9415,15.0,15.0,16.1717,1.4131,1.4,71.1089,56.0,58.66
20160205130000,100.0,66.9415,15.0,15.0,16.1728,1.4653,1.4,71.1089,56.0,58.66
20160205131500,100.0,66.2034,15.0,15.0,16.1203,1.4894,1.4,71.1089,56.0,58.055
20160205133000,100.0,68.1296,15.0,15.0,16.2938,1.3729,1.4,71.1089,56.0,58.055
20160205134500,100.0,68.1296,15.0,15.0,16.3806,1.4773,1.4,71.1089,56.0,58.055
20160205140000,100.0,68.1296,15.0,15.0,17.1035,1.4733,1.4,71.1089,56.0,58.055
20160205141500,100.0,68.8497,15.0,15.0,16.771,1.4853,1.4,71.1089,56.0,58.055
20160205143000,100.0,68.8497,15.0,15.0,16.771,1.4613,1.4,71.1089,56.0,58.055
20160205144500,100.0,68.8497,15.0,15.0,16.7572,1.4733,1.4,71.1089,56.0,58.055
20160205150000,100.0,68.8497,15.0,15.0,16.771,1.4813,1.4,71.1089,56.0,58.055
20160205151500,100.0,68.8497,15.0,15.0,16.7572,1.4974,1.4,71.1089,56.0,58.055
20160205153000,100.0,68.8497,15.0,15.0,16.7572,1.4813,1.4,71.1089,56.0,58.055
20160205154500,100.0,68.8497,15.0,15.0,16.8001,1.4853,1.4,71.1089,56.0,56.625
20160205160000,100.0,68.8497,15.0,15.0,16.9716,1.4853,1.4,71.1089,56.0,56.625
20160205161500,100.0,67.9496,15.0,15.0,16.988,1.4813,1.4,71.1089,56.0,56.625
20160205163000,100.0,67.9496,15.0,15.0,16.8001,1.4693,1.4,71.1089,56.0,56.625
20160205164500,100.0,67.9496,15.0,15.0,16.8001,1.4452,1.4,71.1089,56.0,56.625
20160205170000,100.0,67.9496,15.0,15.0,16.9012,1.4532,1.4,71.1089,56.0,56.625
20160205171500,100.0,67.9496,15.0,15.0,16.7572,1.4532,1.4,71.1089,56.0,56.625
20160205173000,100.0,67.9496,15.0,15.0,16.783,1.4291,1.4,71.1089,56.0,56.625
20160205174500,100.0,67.9496,15.0,15.0,16.6075,1.4332,1.4,71.1089,56.0,56.625
20160205180000,100.0,67.9496,15.0,15.0,16.3971,1.4131,1.4,71.1089,56.0,56.625
20160205181500,100.0,67.9496,15.0,15.0,16.4422,1.3649,1.4,71.1089,56.0,56.625
20160205183000,100.0,67.9496,15.0,15.0,16.09,1.3649,1.4,71.1089,56.0,56.625
20160205184500,100.0,67.1215,15.0,15.0,15.8352,1.401,1.4,71.1089,56.0,56.625
20160205190000,100.0,67.1215,15.0,15.0,15.5516,1.4091,1.4,71.1089,56.0,56.625
20160205191500,100.0,67.1215,15.0,15.0,15.0294,1.4211,1.4,71.1089,56.0,56.625
20160205193000,100.0,67.1215,15.0,15.0,14.7767,1.4372,1.4,71.1089,56.0,56.625
20160205194500,100.0,67.1215,15.0,15.0,14.6114,1.4492,1.4,71.1089,56.0,56.625
20160205200000,100.0,67.1215,15.0,15.0,14.4517,1.4613,1.4,71.1089,56.0,56.625
20160205201500,100.0,67.1215,15.0,15.0,14.2458,1.4653,1.4,71.1089,56.0,56.625
20160205203000,100.0,66.2934,15.0,15.0,13.8129,1.4853,1.4,71.1089,56.0,56.625
20160205204500,100.0,66.2934,15.0,15.0,13.6517,1.4773,1.4,71.1089,56.0,55.675
20160205210000,100.0,66.2934,15.0,15.0,13.4866,1.4813,1.4,71.1089,56.0,55.675
20160205211500,100.0,66.2934,15.0,15.0,13.2697,1.4974,1.4,71.1089,56.0,55.675
20160205213000,100.0,66.2934,15.0,15.0,12.9985,1.4452,1.4,71.1089,56.0,54.59
20160205214500,100.0,66.2934,15.0,15.0,12.7381,1.4492,1.4,71.1089,56.0,54.59
20160205220000,100.0,66.2934,15.0,15.0,12.5924,1.4532,1.4,71.1089,56.0,54.59
20160205221500,100.0,66.2934,15.0,15.0,12.442,1.4452,1.4,71.1089,56.0,54.59
20160205223000,100.0,66.2934,15.0,15.0,12.281,1.4532,1.4,71.1089,56.0,54.59
20160205224500,100.0,65.3933,15.0,15.0,12.2418,1.4653,1.4,71.1089,56.0,54.59
20160205230000,100.0,65.3933,15.0,15.0,11.9077,1.4452,1.4,71.1089,56.0,54.59
20160205231500,100.0,65.3933,15.0,15.0,11.8556,1.4492,1.4,71.1089,56.0,54.59
20160205233000,100.0,65.3933,15.0,15.0,11.675,1.4332,1.4,71.1089,56.0,54.59
20160205234500,100.0,65.3933,15.0,15.0,11.7061,1.4372,1.4,71.1089,56.0,54.59
20160206000000,100.0,65.3933,15.0,15.0,11.5301,1.4572,1.4,71.1089,56.0,54.59
20160206001500,100.0,65.3933,15.0,15.0,11.4702,1.4613,1.4,71.1089,56.0,54.59
20160206003000,100.0,65.3933,15.0,15.0,11.2315,1.4452,1.4,71.1089,56.0,54.59
20160206004500,100.0,66.2034,15.0,15.0,11.138,1.4372,1.4,71.1089,56.0,54.59
20160206010000,100.0,66.2034,15.0,15.0,10.9575,1.4853,1.4,71.1089,56.0,54.59
20160206011500,100.0,65.4834,15.0,15.0,10.8605,1.3087,1.4,71.1089,56.0,51.06
20160206013000,100.0,65.4834,15.0,15.0,10.6392,1.3529,1.4,71.1089,56.0,51.66
20160206014500,100.0,65.4834,15.0,15.0,10.5989,1.3288,1.4,71.1089,56.0,51.66
20160206020000,100.0,65.4834,15.0,15.0,10.4756,1.3368,1.4,71.1089,56.0,51.66
20160206021500,100.0,65.4834,15.0,15.0,10.3524,1.3328,1.4,71.1089,56.0,51.66
20160206023000,100.0,65.4834,15.0,15.0,10.1059,1.3609,1.4,71.1089,56.0,52.605
20160206024500,100.0,65.4834,15.0,15.0,9.921,1.3609,1.4,71.1089,56.0,52.605
20160206030000,100.0,65.4834,15.0,15.0,9.8265,1.3529,1.4,71.1089,56.0,52.605
20160206031500,100.0,65.4834,15.0,15.0,9.8121,1.3649,1.4,71.1089,56.0,52.605
20160206033000,100.0,65.4834,15.0,15.0,9.8265,1.3448,1.4,71.1089,56.0,52.605
20160206034500,100.0,65.4834,15.0,15.0,9.7013,1.3569,1.4,71.1089,56.0,52.605
20160206040000,100.0,65.4834,15.0,15.0,9.5761,1.3609,1.4,71.1089,56.0,52.605
20160206041500,100.0,65.4834,15.0,15.0,9.5254,1.3609,1.4,71.1089,56.0,52.605
20160206043000,100.0,65.4834,15.0,15.0,9.2929,1.3529,1.4,71.1089,56.0,52.605
20160206044500,100.0,65.4834,15.0,15.0,9.2829,1.3689,1.4,71.919,56.0,52.605
20160206050000,100.0,65.4834,15.0,15.0,9.3028,1.3649,1.4,71.919,56.0,52.605
20160206051500,100.0,65.4834,15.0,15.0,9.1736,1.3609,1.4,71.919,56.0,52.605
20160206053000,100.0,65.4834,15.0,15.0,9.585,1.3609,1.4,71.919,56.0,52.605
20160206054500,100.0,65.4834,15.0,15.0,10.0593,1.3489,1.4,71.919,56.0,52.605
20160206060000,100.0,65.4834,15.0,15.0,10.6341,1.3368,1.4,71.919,56.0,52.605
20160206061500,100.0,63.7372,15.0,15.0,11.4466,1.3368,1.4,71.919,56.0,52.605
20160206063000,100.0,63.7372,15.0,15.0,11.8143,1.3368,1.4,71.919,56.0,52.605
20160206064500,100.0,62.5491,15.0,15.0,11.8143,1.377,1.4,71.919,56.0,52.605
20160206070000,100.0,62.5491,15.0,15.0,11.9454,1.385,1.4,71.919,56.0,52.605
20160206071500,100.0,61.919,15.0,15.0,11.7856,1.381,1.4,71.919,56.0,52.605
20160206073000,100.0,61.919,15.0,15.0,11.3806,1.381,1.4,71.919,56.0,52.605
20160206074500,100.0,61.919,15.0,15.0,11.4723,1.385,1.4,71.919,56.0,52.605
20160206080000,100.0,62.9271,15.0,15.0,11.5787,1.385,1.4,71.919,56.0,52.605
20160206081500,100.0,62.9271,15.0,15.0,11.843,1.385,1.4,72.6931,56.0,52.605
20160206083000,100.0,62.9271,15.0,15.0,12.7049,1.389,1.4,72.6931,56.0,52.605
20160206084500,100.0,62.9271,15.0,15.0,13.7588,1.389,1.4,72.6931,56.0,52.605
20160206090000,100.0,62.9271,15.0,15.0,14.3059,1.389,1.4,72.6931,56.0,52.605
20160206091500,100.0,62.9271,15.0,15.0,14.7405,1.4051,1.4,71.1989,56.0,52.605
20160206093000,100.0,62.9271,15.0,15.0,14.9839,1.4051,1.4,71.1989,56.0,52.605
20160206094500,100.0,62.9271,15.0,15.0,15.1677,1.4091,1.4,71.1989,56.0,52.605
20160206100000,100.0,63.6472,15.0,15.0,15.2283,1.377,1.4,71.919,56.0,52.605
20160206101500,100.0,63.6472,15.0,15.0,15.8845,1.377,1.4,71.919,56.0,52.605
20160206103000,100.0,63.6472,15.0,15.0,16.6841,1.3649,1.4,71.919,56.0,52.605
20160206104500,100.0,64.4753,15.0,15.0,16.8673,1.3569,1.4,71.919,56.0,52.605
20160206110000,100.0,64.4753,15.0,15.0,17.3269,1.3569,1.4,71.919,56.0,52.605
20160206111500,100.0,64.4753,15.0,15.0,17.5043,1.3448,1.4,71.919,56.0,52.605
20160206113000,100.0,64.4753,15.0,15.0,17.7075,1.3288,1.4,71.919,56.0,52.605
20160206114500,100.0,65.1953,15.0,15.0,17.8091,1.385,1.4,71.919,56.0,54.655
20160206120000,100.0,65.1953,15.0,15.0,17.5684,1.389,1.4,71.919,56.0,54.655
20160206121500,100.0,65.1953,15.0,15.0,17.8116,1.393,1.4,71.919,56.0,54.655
20160206123000,100.0,65.1953,15.0,15.0,17.7737,1.393,1.4,71.919,56.0,54.655
20160206124500,100.0,65.1953,15.0,15.0,17.8903,1.393,1.4,71.919,56.0,54.655
20160206130000,100.0,65.1953,15.0,15.0,17.7737,1.397,1.4,71.1089,56.0,54.655
20160206131500,100.0,65.1953,15.0,15.0,17.7737,1.397,1.4,71.1089,56.0,54.655
20160206133000,100.0,65.1953,15.0,15.0,17.5636,1.401,1.4,71.1089,56.0,54.655
20160206134500,100.0,65.1953,15.0,15.0,17.6686,1.401,1.4,71.1089,56.0,54.655
20160206140000,100.0,65.1953,15.0,15.0,17.2944,1.4091,1.4,71.1089,56.0,54.655
20160206141500,100.0,65.1953,15.0,15.0,17.0591,1.393,1.4,71.1089,56.0,54.655
20160206143000,100.0,65.1953,15.0,15.0,17.3611,1.377,1.4,71.1089,56.0,54.655
20160206144500,100.0,64.4753,15.0,15.0,17.4618,1.385,1.4,71.1089,56.0,54.655
20160206150000,100.0,64.4753,15.0,15.0,17.6093,1.385,1.4,71.1089,56.0,54.655
20160206151500,100.0,64.4753,15.0,15.0,17.8997,1.401,1.4,71.919,56.0,54.655
20160206153000,100.0,64.4753,15.0,15.0,18.003,1.397,1.4,71.919,56.0,54.655
20160206154500,100.0,64.4753,15.0,15.0,18.0769,1.4051,1.4,71.919,56.0,54.655
20160206160000,100.0,64.4753,15.0,15.0,18.1222,1.4171,1.4,71.919,56.0,54.655
20160206161500,100.0,64.4753,15.0,15.0,18.0769,1.4171,1.4,71.919,56.0,54.655
20160206163000,100.0,64.4753,15.0,15.0,18.0769,1.4452,1.4,71.919,56.0,54.655
20160206164500,100.0,64.4753,15.0,15.0,18.0769,1.4452,1.4,71.919,56.0,54.655
20160206170000,100.0,64.4753,15.0,15.0,17.8954,1.4452,1.4,71.919,56.0,54.655
20160206171500,100.0,64.4753,15.0,15.0,17.4585,1.4412,1.4,71.919,56.0,54.655
20160206173000,100.0,65.8434,15.0,15.0,17.407,1.3489,1.4,71.919,56.0,54.655
20160206174500,100.0,65.8434,15.0,15.0,17.3751,1.3408,1.4,71.919,56.0,54.655
20160206180000,100.0,65.8434,15.0,15.0,17.0464,1.3529,1.4,71.919,56.0,54.655
20160206181500,100.0,65.8434,15.0,15.0,17.1783,1.3689,1.4,71.919,56.0,54.655
20160206183000,100.0,65.8434,15.0,15.0,17.0602,1.3569,1.4,71.919,56.0,55.21
20160206184500,100.0,65.8434,15.0,15.0,16.8951,1.3569,1.4,71.919,56.0,55.21
20160206190000,100.0,65.8434,15.0,15.0,16.7054,1.3609,1.4,71.919,56.0,55.21
20160206191500,100.0,65.8434,15.0,15.0,16.7054,1.3729,1.4,71.919,56.0,55.21
20160206193000,100.0,65.8434,15.0,15.0,16.291,1.389,1.4,71.919,56.0,55.21
20160206194500,100.0,65.8434,15.0,15.0,16.1855,1.4051,1.4,71.919,56.0,55.21
20160206200000,100.0,65.8434,15.0,15.0,15.9269,1.4251,1.4,71.919,56.0,55.21
20160206201500,100.0,65.8434,15.0,15.0,15.5473,1.4412,1.4,71.919,56.0,55.21
20160206203000,100.0,65.8434,15.0,15.0,15.0289,1.4613,1.4,71.919,56.0,55.21
20160206204500,100.0,65.8434,15.0,15.0,14.9225,1.4733,1.4,71.919,56.0,55.21
20160206210000,100.0,65.8434,15.0,15.0,14.5865,1.4894,1.4,71.919,56.0,55.21
20160206211500,100.0,65.8434,15.0,15.0,14.4702,1.4894,1.4,71.919,56.0,55.21
20160206213000,100.0,65.1053,15.0,15.0,14.3462,1.4894,1.4,71.919,56.0,54.525
20160206214500,100.0,65.1053,15.0,15.0,14.2288,1.4572,1.4,71.919,56.0,54.525
20160206220000,100.0,65.1053,15.0,15.0,14.0851,1.4613,1.4,71.919,56.0,54.525
20160206221500,100.0,65.1053,15.0,15.0,14.135,1.4693,1.4,71.919,56.0,54.525
20160206223000,100.0,65.1053,15.0,15.0,14.0851,1.4572,1.4,71.919,56.0,54.525
20160206224500,100.0,65.1053,15.0,15.0,14.0851,1.4733,1.4,71.919,56.0,54.525
20160206230000,100.0,65.1053,15.0,15.0,13.8924,1.4653,1.4,71.919,56.0,54.525
20160206231500,100.0,65.1053,15.0,15.0,13.8318,1.4653,1.4,71.919,56.0,54.525
20160206233000,100.0,65.1053,15.0,15.0,13.7569,1.4733,1.4,71.919,56.0,54.525
20160206234500,100.0,65.1053,15.0,15.0,13.6347,1.4653,1.4,71.919,56.0,54.525
20160207000000,100.0,65.1053,15.0,15.0,13.5569,1.4171,1.4,71.919,56.0,54.525
20160207001500,100.0,65.1053,15.0,15.0,13.5569,1.4693,1.4,71.919,56.0,54.525
20160207003000,100.0,65.1053,15.0,15.0,13.372,1.4653,1.4,71.919,56.0,54.525
20160207004500,100.0,65.1053,15.0,15.0,13.0023,1.4653,1.4,71.919,56.0,54.525
20160207010000,100.0,65.1053,15.0,15.0,12.3936,1.4653,1.4,71.919,56.0,54.525
20160207011500,100.0,65.1053,15.0,15.0,12.4282,1.4613,1.4,71.919,56.0,54.525
20160207013000,100.0,65.1053,15.0,15.0,12.5544,1.4693,1.4,71.919,56.0,54.525
20160207014500,100.0,65.1053,15.0,15.0,12.331,1.4733,1.4,71.919,56.0,54.525
20160207020000,100.0,65.1053,15.0,15.0,12.644,1.4733,1.4,71.919,56.0,54.525
20160207021500,100.0,65.1053,15.0,15.0,12.4832,1.4693,1.4,71.919,56.0,54.525
20160207023000,100.0,65.1053,15.0,15.0,12.0805,1.4773,1.4,71.919,56.0,54.525
20160207024500,100.0,65.1053,15.0,15.0,11.9864,1.4492,1.4,71.919,56.0,54.525
20160207030000,100.0,65.1053,15.0,15.0,11.5724,1.4853,1.4,71.919,56.0,54.525
20160207031500,100.0,64.3852,15.0,15.0,11.4452,1.4613,1.4,71.919,56.0,54.525
20160207033000,100.0,64.3852,15.0,15.0,11.4719,1.4693,1.4,71.919,56.0,54.525
20160207034500,100.0,64.3852,15.0,15.0,11.3437,1.4613,1.4,71.919,56.0,54.525
20160207040000,100.0,64.3852,15.0,15.0,11.0465,1.4653,1.4,71.919,56.0,54.525
20160207041500,100.0,64.3852,15.0,15.0,10.9174,1.4693,1.4,71.919,56.0,54.525
20160207043000,100.0,64.3852,15.0,15.0,10.6143,1.4693,1.4,71.919,56.0,54.525
20160207044500,100.0,64.3852,15.0,15.0,10.4841,1.4653,1.4,71.1449,56.0,54.525
20160207050000,100.0,64.3852,15.0,15.0,10.3361,1.4773,1.4,71.1449,56.0,54.525
20160207051500,100.0,64.3852,15.0,15.0,10.2238,1.4733,1.4,71.1449,56.0,54.525
20160207053000,100.0,64.3852,15.0,15.0,9.7683,1.4733,1.4,71.1449,56.0,54.525
20160207054500,100.0,64.3852,15.0,15.0,9.6505,1.4653,1.4,71.919,56.0,54.525
20160207060000,100.0,64.3852,15.0,15.0,9.6505,1.4613,1.4,71.919,56.0,54.525
20160207061500,100.0,61.829,15.0,15.0,9.573,1.4532,1.4,71.919,56.0,54.525
20160207063000,100.0,61.0009,15.0,15.0,9.4538,1.4572,1.4,71.919,56.0,54.525
20160207064500,100.0,61.0009,15.0,15.0,9.3127,1.4974,1.4,71.919,56.0,54.525
20160207070000,100.0,60.3708,15.0,15.0,9.0604,1.4733,1.4,71.919,56.0,54.525
20160207071500,100.0,60.3708,15.0,15.0,9.0604,1.4653,1.4,71.919,56.0,54.525
20160207073000,100.0,60.3708,15.0,15.0,9.0098,1.4733,1.4,71.919,56.0,54.525
20160207074500,100.0,61.0909,15.0,15.0,9.0023,1.4733,1.4,71.919,56.0,54.525
20160207080000,100.0,61.0909,15.0,15.0,9.3525,1.4733,1.4,71.919,56.0,54.525
20160207081500,100.0,62.099,15.0,15.0,9.6326,1.4773,1.4,71.919,56.0,54.525
20160207083000,100.0,62.099,15.0,15.0,10.7727,1.4733,1.4,72.6931,56.0,54.525
20160207084500,100.0,62.099,15.0,15.0,10.7727,1.4693,1.4,72.6931,56.0,54.525
20160207090000,100.0,63.1971,15.0,15.0,12.6362,1.4613,1.4,72.6931,56.0,54.525
20160207091500,100.0,63.1971,15.0,15.0,13.5225,1.4613,1.4,72.6931,56.0,54.525
20160207093000,100.0,63.1971,15.0,15.0,14.8442,1.4613,1.4,72.6931,56.0,54.525
20160207094500,100.0,64.1152,15.0,15.0,15.394,1.4653,1.4,72.6931,56.0,54.525
20160207100000,100.0,64.1152,15.0,15.0,16.1151,1.4653,1.4,72.6931,56.0,54.525
20160207101500,100.0,64.1152,15.0,15.0,16.4582,1.4693,1.4,72.6931,56.0,54.525
20160207103000,100.0,64.1152,15.0,15.0,16.9545,1.4693,1.4,72.6931,56.0,54.525
20160207104500,100.0,64.1152,15.0,15.0,17.4155,1.4291,1.4,72.6931,56.0,54.525
20160207110000,100.0,64.1152,15.0,15.0,17.5337,1.3609,1.4,71.919,56.0,54.525
20160207111500,100.0,64.1152,15.0,15.0,17.606,1.381,1.4,71.919,56.0,54.525
20160207113000,100.0,65.3933,15.0,15.0,18.0659,1.3649,1.4,71.919,56.0,54.525
20160207114500,100.0,65.3933,15.0,15.0,18.2162,1.3368,1.4,71.919,56.0,56.32
20160207120000,100.0,66.2934,15.0,15.0,18.8545,1.4211,1.4,71.919,56.0,56.32
20160207121500,100.0,66.2934,15.0,15.0,18.657,1.381,1.4,71.919,56.0,56.32
20160207123000,100.0,66.2934,15.0,15.0,18.5073,1.4693,1.4,71.919,56.0,56.32
20160207124500,100.0,66.2934,15.0,15.0,18.4156,1.4572,1.4,71.919,56.0,56.32
20160207130000,100.0,66.2934,15.0,15.0,19.0374,1.4653,1.4,71.919,56.0,56.32
20160207131500,100.0,66.2934,15.0,15.0,19.1764,1.4653,1.4,71.919,56.0,56.32
20160207133000,100.0,66.2934,15.0,15.0,19.4545,1.4894,1.4,71.919,56.0,56.32
20160207134500,100.0,66.2934,15.0,15.0,19.4243,1.4653,1.4,71.919,56.0,56.32
20160207140000,100.0,66.2934,15.0,15.0,19.6536,1.4693,1.4,71.919,56.0,56.32
20160207141500,100.0,66.2934,15.0,15.0,19.8369,1.4452,1.4,71.919,56.0,56.32
20160207143000,100.0,66.2934,15.0,15.0,19.9364,1.4532,1.4,71.919,56.0,56.32
20160207144500,100.0,66.2934,15.0,15.0,19.9862,1.4412,1.4,71.919,56.0,56.32
20160207150000,100.0,66.2934,15.0,15.0,20.7081,1.4412,1.4,71.919,56.0,56.32
20160207151500,100.0,66.2934,15.0,15.0,20.9345,1.4291,1.4,71.919,56.0,56.32
20160207153000,100.0,66.2934,15.0,15.0,19.9876,1.4372,1.4,71.919,56.0,56.32
20160207154500,100.0,66.2934,15.0,15.0,19.8544,1.4372,1.4,71.919,56.0,56.32
20160207160000,100.0,66.2934,15.0,15.0,19.8457,1.4372,1.4,71.919,56.0,56.32
20160207161500,100.0,66.2934,15.0,15.0,19.9745,1.4332,1.4,71.919,56.0,56.32
20160207163000,100.0,66.2934,15.0,15.0,20.1241,1.4291,1.4,71.919,56.0,56.32
20160207164500,100.0,67.0315,15.0,15.0,19.6862,1.4653,1.4,71.919,56.0,56.32
20160207170000,100.0,67.0315,15.0,15.0,19.5089,1.4813,1.4,71.919,56.0,56.32
20160207171500,100.0,67.0315,15.0,15.0,19.3669,1.4693,1.4,71.919,56.0,56.32
20160207173000,100.0,67.0315,15.0,15.0,19.1689,1.4452,1.4,71.919,56.0,56.32
20160207174500,100.0,67.0315,15.0,15.0,18.6723,1.377,1.4,71.919,56.0,56.32
20160207180000,100.0,67.0315,15.0,15.0,18.5507,1.3729,1.4,71.919,56.0,56.32
20160207181500,100.0,67.0315,15.0,15.0,18.3067,1.377,1.4,71.919,56.0,56.32
20160207183000,100.0,67.0315,15.0,15.0,17.9672,1.377,1.4,71.919,56.0,56.32
20160207184500,100.0,67.0315,15.0,15.0,17.7182,1.393,1.4,71.919,56.0,56.32
20160207190000,100.0,66.1134,15.0,15.0,17.4536,1.4171,1.4,71.919,56.0,56.32
20160207191500,100.0,66.1134,15.0,15.0,17.149,1.4251,1.4,71.919,56.0,56.32
20160207193000,100.0,66.1134,15.0,15.0,16.7572,1.4372,1.4,71.919,56.0,56.32
20160207194500,100.0,66.1134,15.0,15.0,16.6603,1.4492,1.4,71.919,56.0,56.32
20160207200000,100.0,66.1134,15.0,15.0,15.8185,1.4613,1.4,71.919,56.0,56.32
20160207201500,100.0,66.1134,15.0,15.0,15.8502,1.4693,1.4,71.919,56.0,56.32
20160207203000,100.0,66.1134,15.0,15.0,15.316,1.4733,1.4,71.919,56.0,56.32
20160207204500,100.0,66.1134,15.0,15.0,15.2667,1.4853,1.4,71.919,56.0,56.32
20160207210000,100.0,66.1134,15.0,15.0,14.9833,1.4974,1.4,71.919,56.0,56.32
20160207211500,100.0,66.1134,15.0,15.0,14.8152,1.4492,1.4,71.919,56.0,56.32
20160207213000,100.0,66.1134,15.0,15.0,14.6433,1.4693,1.4,71.919,56.0,55.37
20160207214500,100.0,66.1134,15.0,15.0,14.5255,1.4733,1.4,71.919,56.0,55.37
20160207220000,100.0,65.2853,15.0,15.0,14.2928,1.4813,1.4,71.919,56.0,55.37
20160207221500,100.0,65.2853,15.0,15.0,14.2928,1.4572,1.4,71.919,56.0,54.7
20160207223000,100.0,65.2853,15.0,15.0,14.2288,1.4532,1.4,71.919,56.0,54.7
20160207224500,100.0,65.2853,15.0,15.0,14.2812,1.4532,1.4,71.919,56.0,54.7
20160207230000,100.0,65.2853,15.0,15.0,14.1545,1.4532,1.4,71.919,56.0,54.7
20160207231500,100.0,65.2853,15.0,15.0,14.0137,1.4532,1.4,71.919,56.0,54.7
20160207233000,100.0,65.2853,15.0,15.0,13.6801,1.4653,1.4,71.919,56.0,54.7
20160207234500,100.0,65.2853,15.0,15.0,13.6801,1.4613,1.4,71.919,56.0,54.7
20160208000000,100.0,65.2853,15.0,15.0,13.4771,1.4572,1.4,71.919,56.0,54.7
20160208001500,100.0,65.2853,15.0,15.0,13.458,1.4653,1.4,71.919,56.0,54.7
20160208003000,100.0,65.2853,15.0,15.0,13.3327,1.4372,1.4,71.919,56.0,54.7
20160208004500,100.0,65.2853,15.0,15.0,13.2075,1.4412,1.4,71.919,56.0,54.7
20160208010000,100.0,65.2853,15.0,15.0,12.933,1.4412,1.4,71.919,56.0,54.7
20160208011500,100.0,64.4753,15.0,15.0,12.9715,1.4613,1.4,71.919,56.0,54.7
20160208013000,100.0,64.4753,15.0,15.0,12.933,1.4653,1.4,71.919,56.0,54.7
20160208014500,100.0,64.4753,15.0,15.0,12.8443,1.4653,1.4,71.919,56.0,54.7
20160208020000,100.0,64.4753,15.0,15.0,12.8819,1.4613,1.4,71.919,56.0,54.7
20160208021500,100.0,64.4753,15.0,15.0,12.7171,1.4572,1.4,71.919,56.0,54.7
20160208023000,100.0,64.4753,15.0,15.0,12.6255,1.4492,1.4,71.919,56.0,54.7
20160208024500,100.0,64.4753,15.0,15.0,12.6255,1.4412,1.4,71.919,56.0,54.7
20160208030000,100.0,64.4753,15.0,15.0,12.4674,1.4452,1.4,71.919,56.0,54.7
20160208031500,100.0,64.4753,15.0,15.0,12.5015,1.4372,1.4,71.919,56.0,54.7
20160208033000,100.0,64.4753,15.0,15.0,12.5015,1.4572,1.4,71.919,56.0,54.7
20160208034500,100.0,64.4753,15.0,15.0,12.3382,1.4693,1.4,71.919,56.0,54.7
20160208040000,100.0,64.4753,15.0,15.0,12.2733,1.4693,1.4,71.919,56.0,54.7
20160208041500,100.0,64.4753,15.0,15.0,12.2733,1.4572,1.4,71.919,56.0,54.7
20160208043000,100.0,64.4753,15.0,15.0,12.4707,1.4653,1.4,71.919,56.0,54.7
20160208044500,100.0,64.4753,15.0,15.0,12.4707,1.4934,1.4,71.919,56.0,54.7
20160208050000,100.0,64.4753,15.0,15.0,12.5038,1.4693,1.4,71.919,56.0,54.7
20160208051500,100.0,64.4753,15.0,15.0,12.5038,1.4693,1.4,71.919,56.0,54.7
20160208053000,100.0,64.4753,15.0,15.0,12.672,1.4452,1.4,71.919,56.0,54.7
20160208054500,100.0,64.4753,15.0,15.0,12.7395,1.4773,1.4,71.919,56.0,54.7
20160208060000,100.0,64.4753,15.0,15.0,13.434,1.4492,1.4,71.919,56.0,54.7
20160208061500,100.0,64.4753,15.0,15.0,13.7226,1.4613,1.4,71.919,56.0,54.7
20160208063000,100.0,65.1953,15.0,15.0,14.1026,1.4613,1.4,71.919,56.0,54.7
20160208064500,100.0,65.1953,15.0,15.0,14.1026,1.4693,1.4,71.919,56.0,54.7
20160208070000,100.0,65.1953,15.0,15.0,14.0596,1.4653,1.4,71.919,56.0,54.7
20160208071500,100.0,65.1953,15.0,15.0,13.8786,1.4613,1.4,71.919,56.0,54.7
20160208073000,100.0,66.0234,15.0,15.0,13.6025,1.4653,1.4,71.919,56.0,54.7
20160208074500,100.0,66.7615,15.0,15.0,13.4645,1.4653,1.4,71.919,56.0,54.7
20160208080000,100.0,66.7615,15.0,15.0,13.7816,1.4412,1.4,71.919,56.0,54.7
20160208081500,100.0,67.6616,15.0,15.0,14.2161,1.4613,1.4,71.919,56.0,54.7
20160208083000,100.0,67.6616,15.0,15.0,15.7127,1.3167,1.4,72.6931,56.0,54.7
20160208084500,100.0,67.6616,15.0,15.0,16.1244,1.4894,1.4,72.6931,56.0,54.7
20160208090000,100.0,68.4897,15.0,15.0,16.7137,1.4211,1.4,72.6931,56.0,54.7
20160208091500,100.0,68.4897,15.0,15.0,16.7196,1.4813,1.4,72.6931,56.0,54.7
20160208093000,100.0,68.4897,15.0,15.0,16.8441,1.3087,1.4,72.6931,56.0,54.7
20160208094500,100.0,68.4897,15.0,15.0,16.7658,1.4813,1.4,72.6931,56.0,54.7
20160208100000,100.0,69.3177,15.0,15.0,16.8219,1.3448,1.4,72.6931,56.0,54.7
20160208101500,100.0,68.1296,15.0,15.0,17.1607,1.4853,1.4,72.6931,56.0,54.7
20160208103000,100.0,68.1296,15.0,15.0,16.8568,1.3689,1.4,72.6931,56.0,54.7
20160208104500,100.0,68.1296,15.0,15.0,17.1837,1.4853,1.4,72.6931,56.0,54.7
20160208110000,100.0,69.2277,15.0,15.0,17.5903,1.4572,1.4,72.6931,56.0,54.7
20160208111500,100.0,69.2277,15.0,15.0,17.3534,1.3208,1.4,72.6931,56.0,54.7
20160208113000,100.0,69.2277,15.0,15.0,17.7483,1.3609,1.4,72.6931,56.0,54.7
20160208114500,100.0,69.2277,15.0,15.0,17.9022,1.3609,1.4,72.6931,56.0,54.7
20160208120000,100.0,70.5059,15.0,15.0,17.7437,1.3649,1.4,72.6931,56.0,54.7
20160208121500,100.0,70.5059,15.0,15.0,17.9424,1.3448,1.4,72.6931,56.0,54.7
20160208123000,100.0,70.5059,15.0,15.0,18.0132,1.3248,1.4,72.6931,56.0,54.7
20160208124500,100.0,71.4239,15.0,15.0,18.098,1.4091,1.4,72.6931,56.0,54.7
20160208130000,100.0,71.4239,15.0,15.0,18.7574,1.4894,1.4,72.6931,56.0,54.7
20160208131500,100.0,71.4239,15.0,15.0,18.4416,1.4894,1.4,72.6931,56.0,54.7
20160208133000,100.0,71.4239,15.0,15.0,18.6051,1.4693,1.4,72.6931,56.0,54.7
20160208134500,100.0,71.4239,15.0,15.0,18.3795,1.4894,1.4,72.6931,56.0,54.7
20160208140000,100.0,71.4239,15.0,15.0,18.3123,1.4853,1.4,72.6931,56.0,54.7
20160208141500,100.0,71.4239,15.0,15.0,18.5224,1.4091,1.4,72.6931,56.0,54.7
20160208143000,100.0,71.4239,15.0,15.0,18.1978,1.4773,1.4,72.6931,56.0,54.7
20160208144500,100.0,70.0558,15.0,15.0,18.256,1.4532,1.4,72.6931,56.0,54.7
20160208150000,100.0,70.0558,15.0,15.0,17.4836,1.4653,1.4,72.6931,56.0,54.7
20160208151500,100.0,70.0558,15.0,15.0,18.256,1.4813,1.4,72.6931,56.0,54.7
20160208153000,100.0,70.9559,15.0,15.0,17.9157,1.4733,1.4,72.6931,56.0,54.7
20160208154500,100.0,70.9559,15.0,15.0,18.0104,1.4733,1.4,72.6931,56.0,54.7
20160208160000,100.0,70.9559,15.0,15.0,17.4186,1.4813,1.4,72.6931,56.0,54.7
20160208161500,100.0,70.9559,15.0,15.0,17.398,1.4733,1.4,72.6931,56.0,54.7
20160208163000,100.0,70.9559,15.0,15.0,17.1998,1.4773,1.4,72.6931,56.0,54.7
20160208164500,100.0,70.9559,15.0,15.0,17.4968,1.4693,1.4,72.6931,56.0,54.7
20160208170000,100.0,70.9559,15.0,15.0,17.0653,1.4773,1.4,72.6931,56.0,54.7
20160208171500,100.0,70.9559,15.0,15.0,17.0362,1.4733,1.4,72.6931,56.0,54.7
20160208173000,100.0,70.9559,15.0,15.0,17.0818,1.4894,1.4,72.6931,56.0,54.7
20160208174500,100.0,70.9559,15.0,15.0,16.7755,1.4894,1.4,71.919,56.0,54.7
20160208180000,100.0,70.9559,15.0,15.0,16.6047,1.4853,1.4,71.919,56.0,54.7
20160208181500,100.0,70.9559,15.0,15.0,16.4075,1.4452,1.4,71.919,56.0,54.7
20160208183000,100.0,70.9559,15.0,15.0,16.0734,1.4091,1.4,71.919,56.0,54.7
20160208184500,100.0,70.1458,15.0,15.0,15.9305,1.4452,1.4,71.919,56.0,54.7
20160208190000,100.0,70.1458,15.0,15.0,15.7407,1.4894,1.4,71.919,56.0,54.7
20160208191500,100.0,70.1458,15.0,15.0,15.618,1.4934,1.4,71.919,56.0,54.7
20160208193000,100.0,70.1458,15.0,15.0,15.4663,1.4934,1.4,71.919,56.0,54.7
20160208194500,100.0,70.1458,15.0,15.0,15.4275,1.4934,1.4,71.919,56.0,54.7
20160208200000,100.0,70.1458,15.0,15.0,15.1273,1.4653,1.4,71.919,56.0,54.7
20160208201500,100.0,70.1458,15.0,15.0,14.9606,1.4653,1.4,71.919,56.0,54.7
20160208203000,100.0,70.1458,15.0,15.0,14.8271,1.4653,1.4,71.919,56.0,54.7
20160208204500,100.0,69.1377,15.0,15.0,14.732,1.4693,1.4,71.919,56.0,54.7
20160208210000,100.0,69.1377,15.0,15.0,14.5151,1.4653,1.4,71.919,56.0,54.7
20160208211500,100.0,69.1377,15.0,15.0,14.4857,1.4773,1.4,71.919,56.0,54.7
20160208213000,100.0,69.1377,15.0,15.0,14.1309,1.4773,1.4,71.919,56.0,54.7
20160208214500,100.0,69.1377,15.0,15.0,14.06,1.4773,1.4,71.919,56.0,54.7
20160208220000,100.0,69.1377,15.0,15.0,13.4598,1.4733,1.4,71.919,56.0,54.7
20160208221500,100.0,69.1377,15.0,15.0,13.185,1.4773,1.4,71.919,56.0,54.7
20160208223000,100.0,69.1377,15.0,15.0,12.6804,1.4733,1.4,71.919,56.0,54.7
20160208224500,100.0,68.3996,15.0,15.0,12.5789,1.4773,1.4,71.919,56.0,54.7
20160208230000,100.0,68.3996,15.0,15.0,12.367,1.4693,1.4,71.919,56.0,54.7
20160208231500,100.0,68.3996,15.0,15.0,12.1374,1.4693,1.4,71.919,56.0,54.7
20160208233000,100.0,68.3996,15.0,15.0,11.2983,1.4733,1.4,71.919,56.0,54.7
20160208234500,100.0,68.3996,15.0,15.0,12.656,1.4653,1.4,71.919,56.0,54.7
20160209000000,100.0,68.3996,15.0,15.0,12.0557,1.4693,1.4,71.919,56.0,54.7
20160209001500,100.0,68.3996,15.0,15.0,11.9492,1.4693,1.4,71.919,56.0,54.7
20160209003000,100.0,68.3996,15.0,15.0,11.7709,1.4693,1.4,71.919,56.0,54.7
20160209004500,100.0,68.3996,15.0,15.0,11.7171,1.4733,1.4,71.919,56.0,54.7
20160209010000,100.0,68.3996,15.0,15.0,11.7171,1.4733,1.4,71.919,56.0,54.7
20160209011500,100.0,68.3996,15.0,15.0,11.683,1.4733,1.4,71.919,56.0,54.7
20160209013000,100.0,68.3996,15.0,15.0,11.7709,1.4773,1.4,71.919,56.0,54.7
20160209014500,100.0,68.3996,15.0,15.0,11.7171,1.4653,1.4,71.919,56.0,54.7
20160209020000,100.0,68.3996,15.0,15.0,11.7171,1.4733,1.4,71.919,56.0,54.7
20160209021500,100.0,68.3996,15.0,15.0,11.7171,1.4773,1.4,71.919,56.0,54.7
20160209023000,100.0,68.3996,15.0,15.0,11.6096,1.4773,1.4,71.919,56.0,54.7
20160209024500,100.0,68.3996,15.0,15.0,11.6096,1.4733,1.4,71.919,56.0,54.7
20160209030000,100.0,68.3996,15.0,15.0,11.6096,1.4813,1.4,71.919,56.0,54.7
20160209031500,100.0,68.3996,15.0,15.0,11.5765,1.4773,1.4,71.919,56.0,54.7
20160209033000,100.0,68.3996,15.0,15.0,11.4379,1.4693,1.4,71.919,56.0,54.7
