PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160209034500,100.0,68.3996,15.0,15.0,11.2571,1.4693,1.4,71.919,56.0,54.7
20160209040000,100.0,68.3996,15.0,15.0,11.3324,1.4693,1.4,71.919,56.0,54.7
20160209041500,100.0,68.3996,15.0,15.0,11.4058,1.4693,1.4,71.919,56.0,54.7
20160209043000,100.0,68.3996,15.0,15.0,11.4058,1.4733,1.4,71.919,56.0,54.7
20160209044500,100.0,68.3996,15.0,15.0,11.4058,1.4773,1.4,71.919,56.0,54.7
20160209050000,100.0,68.3996,15.0,15.0,11.2038,1.4693,1.4,71.919,56.0,54.7
20160209051500,100.0,68.3996,15.0,15.0,11.2038,1.4773,1.4,71.919,56.0,54.7
20160209053000,100.0,68.3996,15.0,15.0,10.8036,1.4733,1.4,71.919,56.0,54.7
20160209054500,100.0,68.3996,15.0,15.0,10.7499,1.4452,1.4,71.919,56.0,54.7
20160209060000,100.0,68.3996,15.0,15.0,10.2182,1.4813,1.4,71.919,56.0,54.7
20160209061500,100.0,68.3996,15.0,15.0,9.848,1.4813,1.4,71.919,56.0,54.7
20160209063000,100.0,68.3996,15.0,15.0,9.268,1.4813,1.4,71.919,56.0,54.7
20160209064500,100.0,68.3996,15.0,15.0,9.1536,1.4813,1.4,71.919,56.0,54.7
20160209070000,100.0,68.3996,15.0,15.0,8.7663,1.4653,1.4,71.919,56.0,54.7
20160209071500,100.0,68.3996,15.0,15.0,8.5381,1.4693,1.4,71.919,56.0,54.7
20160209073000,100.0,68.3996,15.0,15.0,8.3652,1.4733,1.4,71.919,56.0,54.7
20160209074500,100.0,69.2277,15.0,15.0,8.4243,1.4693,1.4,72.6931,56.0,54.7
20160209080000,100.0,69.9478,15.0,15.0,8.9568,1.4653,1.4,72.6931,56.0,54.7
20160209081500,100.0,69.9478,15.0,15.0,9.4644,1.4653,1.4,72.6931,56.0,54.7
20160209083000,100.0,69.9478,15.0,15.0,10.4689,1.4653,1.4,72.6931,56.0,54.7
20160209084500,100.0,70.6859,15.0,15.0,10.9065,1.4613,1.4,72.6931,56.0,54.7
20160209090000,100.0,70.6859,15.0,15.0,11.9127,1.4693,1.4,72.6931,56.0,54.7
20160209091500,100.0,70.6859,15.0,15.0,12.2644,1.4572,1.4,72.6931,56.0,54.7
20160209093000,100.0,70.6859,15.0,15.0,12.8864,1.4813,1.4,72.6931,56.0,54.7
20160209094500,100.0,70.6859,15.0,15.0,13.2866,1.4813,1.4,72.6931,56.0,54.7
20160209100000,100.0,70.6859,15.0,15.0,14.0117,1.4853,1.4,72.6931,56.0,54.7
20160209101500,100.0,70.6859,15.0,15.0,14.003,1.4894,1.4,72.6931,56.0,54.7
20160209103000,100.0,71.4239,15.0,15.0,14.4484,1.4773,1.4,72.6931,56.0,54.7
20160209104500,100.0,71.4239,15.0,15.0,14.8666,1.4853,1.4,72.6931,56.0,54.7
20160209110000,100.0,71.4239,15.0,15.0,14.8963,1.4813,1.4,72.6931,56.0,54.7
20160209111500,100.0,71.4239,15.0,15.0,15.0357,1.4813,1.4,72.6931,56.0,54.7
20160209113000,100.0,71.4239,15.0,15.0,15.5983,1.4733,1.4,72.6931,56.0,54.7
20160209114500,100.0,72.5221,15.0,15.0,15.642,1.4733,1.4,72.6931,56.0,54.7
20160209120000,100.0,72.5221,15.0,15.0,15.8435,1.4653,1.4,72.6931,56.0,54.7
20160209121500,100.0,73.6202,15.0,15.0,15.9044,1.3248,1.4,72.6931,56.0,54.7
20160209123000,100.0,73.6202,15.0,15.0,16.2067,1.4733,1.4,72.6931,56.0,54.7
20160209124500,100.0,73.6202,15.0,15.0,16.3545,1.4452,1.4,72.6931,56.0,54.7
20160209130000,100.0,73.6202,15.0,15.0,15.9935,1.4251,1.4,72.6931,56.0,54.7
20160209131500,100.0,73.6202,15.0,15.0,16.1532,1.4733,1.4,72.6931,56.0,54.7
20160209133000,100.0,73.6202,15.0,15.0,16.9749,1.4492,1.4,72.6931,56.0,54.7
20160209134500,100.0,72.8821,15.0,15.0,17.0092,1.389,1.4,72.6931,56.0,54.7
20160209140000,100.0,72.8821,15.0,15.0,16.9815,1.3288,1.4,72.6931,56.0,54.7
20160209141500,100.0,72.8821,15.0,15.0,16.7625,1.3208,1.4,72.6931,56.0,54.7
20160209143000,100.0,72.8821,15.0,15.0,17.0386,1.3127,1.4,72.6931,56.0,54.7
20160209144500,100.0,72.8821,15.0,15.0,17.1174,1.3328,1.4,72.6931,56.0,54.7
20160209150000,100.0,72.8821,15.0,15.0,17.7092,1.3529,1.4,72.6931,56.0,54.7
20160209151500,100.0,72.8821,15.0,15.0,17.7496,1.3689,1.4,72.6931,56.0,54.7
20160209153000,100.0,71.694,15.0,15.0,18.114,1.393,1.4,72.6931,56.0,54.7
20160209154500,100.0,71.694,15.0,15.0,17.7905,1.4211,1.4,72.6931,56.0,54.7
20160209160000,100.0,71.694,15.0,15.0,17.9502,1.4251,1.4,72.6931,56.0,54.7
20160209161500,100.0,71.694,15.0,15.0,18.073,1.4372,1.4,72.6931,56.0,54.7
20160209163000,100.0,71.694,15.0,15.0,17.9502,1.4291,1.4,72.6931,56.0,54.7
20160209164500,100.0,71.694,15.0,15.0,18.1959,1.4452,1.4,72.6931,56.0,54.7
20160209170000,100.0,71.694,15.0,15.0,17.9113,1.4412,1.4,72.6931,56.0,54.7
20160209171500,100.0,70.9559,15.0,15.0,18.0703,1.4211,1.4,72.6931,56.0,54.7
20160209173000,100.0,70.9559,15.0,15.0,17.8632,1.4091,1.4,72.6931,56.0,54.7
20160209174500,100.0,70.9559,15.0,15.0,17.9284,1.397,1.4,72.6931,56.0,54.7
20160209180000,100.0,70.9559,15.0,15.0,17.5292,1.3167,1.4,72.6931,56.0,54.7
20160209181500,100.0,70.9559,15.0,15.0,17.3784,1.385,1.4,72.6931,56.0,54.7
20160209183000,100.0,70.9559,15.0,15.0,17.1598,1.377,1.4,72.6931,56.0,54.7
20160209184500,100.0,70.2358,15.0,15.0,16.8976,1.397,1.4,72.6931,56.0,54.7
20160209190000,100.0,70.2358,15.0,15.0,16.532,1.4291,1.4,72.6931,56.0,54.7
20160209191500,100.0,70.2358,15.0,15.0,16.1959,1.4532,1.4,72.6931,56.0,54.7
20160209193000,100.0,69.4978,15.0,15.0,15.7386,1.4693,1.4,72.6931,56.0,54.7
20160209194500,100.0,69.4978,15.0,15.0,15.4759,1.4653,1.4,72.6931,56.0,54.7
20160209200000,100.0,69.4978,15.0,15.0,15.1788,1.4492,1.4,72.6931,56.0,54.7
20160209201500,100.0,69.4978,15.0,15.0,14.9984,1.4291,1.4,72.6931,56.0,54.7
20160209203000,100.0,69.4978,15.0,15.0,14.5313,1.4131,1.4,72.6931,56.0,54.7
20160209204500,100.0,69.4978,15.0,15.0,14.376,1.4131,1.4,72.6931,56.0,54.7
20160209210000,100.0,69.4978,15.0,15.0,14.181,1.4291,1.4,71.883,56.0,54.7
20160209211500,100.0,69.4978,15.0,15.0,14.0227,1.4051,1.4,71.883,56.0,54.7
20160209213000,100.0,69.4978,15.0,15.0,13.9203,1.4171,1.4,71.883,56.0,54.7
20160209214500,100.0,69.4978,15.0,15.0,13.9203,1.4372,1.4,71.883,56.0,54.7
20160209220000,100.0,69.4978,15.0,15.0,13.8101,1.4291,1.4,71.883,56.0,54.7
20160209221500,100.0,69.4978,15.0,15.0,13.6459,1.4211,1.4,71.883,56.0,54.7
20160209223000,100.0,69.4978,15.0,15.0,13.3655,1.4171,1.4,71.883,56.0,54.7
20160209224500,100.0,68.7597,15.0,15.0,13.2463,1.4211,1.4,71.883,56.0,54.7
20160209230000,100.0,68.7597,15.0,15.0,12.9555,1.4211,1.4,71.883,56.0,54.7
20160209231500,100.0,68.7597,15.0,15.0,12.9852,1.4251,1.4,71.883,56.0,54.7
20160209233000,100.0,68.7597,15.0,15.0,12.9555,1.4211,1.4,71.883,56.0,54.7
20160209234500,100.0,68.7597,15.0,15.0,12.9989,1.4211,1.4,71.883,56.0,54.7
20160210000000,100.0,68.7597,15.0,15.0,12.7155,1.401,1.4,71.883,56.0,54.7
20160210001500,100.0,68.7597,15.0,15.0,12.4887,1.393,1.4,71.883,56.0,54.7
20160210003000,100.0,68.7597,15.0,15.0,12.3561,1.401,1.4,71.883,56.0,54.7
20160210004500,100.0,68.7597,15.0,15.0,12.1274,1.4091,1.4,71.883,56.0,54.7
20160210010000,100.0,68.7597,15.0,15.0,12.3149,1.4091,1.4,71.883,56.0,54.7
20160210011500,100.0,68.0396,15.0,15.0,12.1986,1.3167,1.4,71.883,56.0,52.945
20160210013000,100.0,68.0396,15.0,15.0,11.9077,1.3087,1.4,71.883,56.0,53.495
20160210014500,100.0,68.0396,15.0,15.0,11.8235,1.3649,1.4,71.883,56.0,53.495
20160210020000,100.0,68.0396,15.0,15.0,11.5586,1.3328,1.4,71.883,56.0,53.495
20160210021500,100.0,68.0396,15.0,15.0,11.5005,1.3368,1.4,71.883,56.0,53.495
20160210023000,100.0,68.0396,15.0,15.0,11.1514,1.3288,1.4,71.883,56.0,54.115
20160210024500,100.0,68.0396,15.0,15.0,11.2678,1.385,1.4,71.883,56.0,54.665
20160210030000,100.0,68.0396,15.0,15.0,11.2401,1.381,1.4,71.883,56.0,54.665
20160210031500,100.0,68.0396,15.0,15.0,11.1247,1.397,1.4,71.883,56.0,54.665
20160210033000,100.0,68.0396,15.0,15.0,10.9769,1.377,1.4,71.883,56.0,54.665
20160210034500,100.0,68.0396,15.0,15.0,10.7442,1.381,1.4,71.883,56.0,54.665
20160210040000,100.0,68.0396,15.0,15.0,10.7442,1.3729,1.4,71.883,56.0,54.665
20160210041500,100.0,68.0396,15.0,15.0,10.6501,1.385,1.4,71.883,56.0,54.665
20160210043000,100.0,68.0396,15.0,15.0,10.4533,1.397,1.4,71.883,56.0,54.665
20160210044500,100.0,68.0396,15.0,15.0,10.2395,1.401,1.4,71.883,56.0,54.665
20160210050000,100.0,68.0396,15.0,15.0,10.14,1.389,1.4,71.883,56.0,54.665
20160210051500,100.0,68.0396,15.0,15.0,10.0216,1.385,1.4,72.6211,56.0,54.665
20160210053000,100.0,68.0396,15.0,15.0,10.0216,1.401,1.4,72.6211,56.0,54.665
20160210054500,100.0,68.0396,15.0,15.0,10.0216,1.393,1.4,72.6211,56.0,54.665
20160210060000,100.0,68.0396,15.0,15.0,9.8595,1.393,1.4,72.6211,56.0,54.665
20160210061500,100.0,68.0396,15.0,15.0,9.7402,1.377,1.4,72.6211,56.0,54.665
20160210063000,100.0,68.0396,15.0,15.0,9.514,1.3729,1.4,72.6211,56.0,54.665
20160210064500,100.0,68.0396,15.0,15.0,9.4539,1.3729,1.4,72.6211,56.0,54.665
20160210070000,100.0,65.4834,15.0,15.0,9.3445,1.4051,1.4,72.6211,56.0,54.665
20160210071500,100.0,64.4753,15.0,15.0,9.3445,1.4813,1.4,72.6211,56.0,54.665
20160210073000,100.0,64.4753,15.0,15.0,9.4658,1.4813,1.4,72.6211,56.0,54.665
20160210074500,100.0,64.4753,15.0,15.0,9.4777,1.4773,1.4,72.6211,56.0,54.665
20160210080000,100.0,65.7534,15.0,15.0,9.7834,1.4853,1.4,72.6211,56.0,54.665
20160210081500,100.0,65.7534,15.0,15.0,9.7834,1.4773,1.4,72.6211,56.0,54.665
20160210083000,100.0,65.7534,15.0,15.0,10.5781,1.4813,1.4,72.6211,56.0,54.665
20160210084500,100.0,68.7597,15.0,15.0,10.9818,1.4372,1.4,72.6211,56.0,54.665
20160210090000,100.0,68.7597,15.0,15.0,12.0581,1.3087,1.4,72.6211,56.0,55.22
20160210091500,100.0,68.0396,15.0,15.0,12.5476,1.4813,1.4,72.6211,56.0,55.22
20160210093000,100.0,68.0396,15.0,15.0,13.2803,1.393,1.4,72.6211,56.0,55.22
20160210094500,100.0,68.0396,15.0,15.0,13.496,1.4813,1.4,72.6211,56.0,55.22
20160210100000,100.0,68.0396,15.0,15.0,13.9927,1.4372,1.4,72.6211,56.0,55.22
20160210101500,100.0,67.0315,15.0,15.0,14.0959,1.4853,1.4,72.6211,56.0,55.22
20160210103000,100.0,67.0315,15.0,15.0,14.4641,1.4853,1.4,72.6211,56.0,55.22
20160210104500,100.0,67.0315,15.0,15.0,14.5868,1.4894,1.4,72.6211,56.0,55.22
20160210110000,100.0,67.7516,15.0,15.0,15.1814,1.4894,1.4,72.6211,56.0,55.22
20160210111500,100.0,68.5797,15.0,15.0,15.1738,1.397,1.4,72.6211,56.0,55.22
20160210113000,100.0,68.5797,15.0,15.0,15.5271,1.381,1.4,72.6211,56.0,55.22
20160210114500,100.0,68.5797,15.0,15.0,15.7934,1.4853,1.4,72.6211,56.0,55.22
20160210120000,100.0,69.5878,15.0,15.0,15.9485,1.3368,1.4,72.6211,56.0,55.22
20160210121500,100.0,69.5878,15.0,15.0,15.9054,1.4051,1.4,72.6211,56.0,55.22
20160210123000,100.0,69.5878,15.0,15.0,16.3003,1.4372,1.4,72.6211,56.0,55.22
20160210124500,100.0,69.5878,15.0,15.0,16.5636,1.4291,1.4,72.6211,56.0,55.22
20160210130000,100.0,69.5878,15.0,15.0,17.0591,1.3729,1.4,72.6211,56.0,55.22
20160210131500,100.0,69.5878,15.0,15.0,16.8858,1.4733,1.4,72.6211,56.0,55.22
20160210133000,100.0,70.8659,15.0,15.0,17.1615,1.397,1.4,72.6211,56.0,55.22
20160210134500,100.0,70.8659,15.0,15.0,17.3784,1.397,1.4,72.6211,56.0,55.22
20160210140000,100.0,70.8659,15.0,15.0,17.8556,1.3729,1.4,72.6211,56.0,55.22
20160210141500,100.0,71.784,15.0,15.0,17.7437,1.4091,1.4,72.6211,56.0,55.22
20160210143000,100.0,71.784,15.0,15.0,18.3015,1.4131,1.4,72.6211,56.0,55.22
20160210144500,100.0,70.7759,15.0,15.0,18.3625,1.4372,1.4,72.6211,56.0,54.66
20160210150000,100.0,70.7759,15.0,15.0,18.7301,1.4171,1.4,72.6211,56.0,54.66
20160210151500,100.0,70.7759,15.0,15.0,19.619,1.4532,1.4,72.6211,56.0,54.66
20160210153000,100.0,70.7759,15.0,15.0,19.8067,1.4412,1.4,72.6211,56.0,54.66
20160210154500,100.0,69.9478,15.0,15.0,19.677,1.4492,1.4,72.6211,56.0,54.66
20160210160000,100.0,69.9478,15.0,15.0,19.4595,1.4813,1.4,72.6211,56.0,54.66
20160210161500,100.0,69.9478,15.0,15.0,19.2401,1.4733,1.4,72.6211,56.0,54.66
20160210163000,100.0,69.9478,15.0,15.0,18.8452,1.4171,1.4,72.6211,56.0,54.66
20160210164500,100.0,69.9478,15.0,15.0,18.7008,1.4452,1.4,72.6211,56.0,54.66
20160210170000,100.0,69.9478,15.0,15.0,18.8283,1.4813,1.4,72.6211,56.0,54.66
20160210171500,100.0,69.9478,15.0,15.0,18.6449,1.4291,1.4,73.3591,56.0,54.66
20160210173000,100.0,69.9478,15.0,15.0,18.4523,1.4773,1.4,73.3591,56.0,54.66
20160210174500,100.0,69.2277,15.0,15.0,18.3257,1.4492,1.4,73.3591,56.0,54.66
20160210180000,100.0,69.2277,15.0,15.0,18.4153,1.3609,1.4,73.3591,56.0,54.66
20160210181500,100.0,69.2277,15.0,15.0,18.267,1.393,1.4,73.3591,56.0,54.66
20160210183000,100.0,69.2277,15.0,15.0,18.0069,1.377,1.4,73.3591,56.0,54.66
20160210184500,100.0,69.2277,15.0,15.0,17.7925,1.3649,1.4,73.3591,56.0,54.66
20160210190000,100.0,69.2277,15.0,15.0,17.5931,1.4452,1.4,73.3591,56.0,54.66
20160210191500,100.0,69.2277,15.0,15.0,17.5207,1.4492,1.4,73.3591,56.0,54.66
20160210193000,100.0,69.2277,15.0,15.0,17.2827,1.4372,1.4,73.3591,56.0,54.66
20160210194500,100.0,69.2277,15.0,15.0,17.2029,1.4613,1.4,73.3591,56.0,54.66
20160210200000,100.0,69.2277,15.0,15.0,17.1754,1.4452,1.4,73.3591,56.0,54.66
20160210201500,100.0,69.2277,15.0,15.0,17.1459,1.4613,1.4,73.3591,56.0,54.66
20160210203000,100.0,68.3096,15.0,15.0,17.081,1.4452,1.4,73.3591,56.0,54.66
20160210204500,100.0,68.3096,15.0,15.0,17.081,1.4492,1.4,73.3591,56.0,54.66
20160210210000,100.0,68.3096,15.0,15.0,17.0659,1.4572,1.4,73.3591,56.0,54.66
20160210211500,100.0,68.3096,15.0,15.0,17.1433,1.4452,1.4,73.3591,56.0,54.66
20160210213000,100.0,68.3096,15.0,15.0,17.2208,1.4613,1.4,73.3591,56.0,54.66
20160210214500,100.0,68.3096,15.0,15.0,17.1035,1.4653,1.4,73.3591,56.0,54.66
20160210220000,100.0,68.3096,15.0,15.0,16.8688,1.4653,1.4,73.3591,56.0,54.66
20160210221500,100.0,68.3096,15.0,15.0,16.8842,1.4653,1.4,73.3591,56.0,54.66
20160210223000,100.0,68.3096,15.0,15.0,16.7196,1.4653,1.4,73.3591,56.0,54.66
20160210224500,100.0,68.3096,15.0,15.0,16.7196,1.4693,1.4,73.3591,56.0,54.66
20160210230000,100.0,68.3096,15.0,15.0,16.7196,1.4613,1.4,73.3591,56.0,54.66
20160210231500,100.0,68.3096,15.0,15.0,16.7425,1.4613,1.4,73.3591,56.0,54.66
20160210233000,100.0,68.3096,15.0,15.0,16.8135,1.4613,1.4,73.3591,56.0,54.66
20160210234500,100.0,68.3096,15.0,15.0,16.8135,1.4653,1.4,73.3591,56.0,54.66
20160211000000,100.0,68.3096,15.0,15.0,16.7614,1.4532,1.4,73.3591,56.0,54.66
20160211001500,100.0,68.3096,15.0,15.0,16.8315,1.4532,1.4,73.3591,56.0,54.66
20160211003000,100.0,68.3096,15.0,15.0,16.7693,1.4532,1.4,73.3591,56.0,54.66
20160211004500,100.0,68.3096,15.0,15.0,16.7137,1.4532,1.4,73.3591,56.0,54.66
20160211010000,100.0,68.3096,15.0,15.0,16.8509,1.4492,1.4,73.3591,56.0,54.66
20160211011500,100.0,68.3096,15.0,15.0,17.0477,1.4452,1.4,73.3591,56.0,54.66
20160211013000,100.0,68.3096,15.0,15.0,17.5844,1.4532,1.4,73.3591,56.0,54.66
20160211014500,100.0,68.3096,15.0,15.0,17.9207,1.4452,1.4,73.3591,56.0,54.66
20160211020000,100.0,68.3096,15.0,15.0,18.6603,1.4532,1.4,73.3591,56.0,54.66
20160211021500,100.0,68.3096,15.0,15.0,19.0596,1.4492,1.4,73.3591,56.0,54.66
20160211023000,100.0,68.3096,15.0,15.0,19.1759,1.4532,1.4,73.3591,56.0,54.66
20160211024500,100.0,68.3096,15.0,15.0,19.0269,1.4532,1.4,73.3591,56.0,54.66
20160211030000,100.0,68.3096,15.0,15.0,18.5535,1.4572,1.4,73.3591,56.0,54.66
20160211031500,100.0,68.3096,15.0,15.0,18.4234,1.4532,1.4,73.3591,56.0,54.66
20160211033000,100.0,68.3096,15.0,15.0,17.9122,1.4532,1.4,73.3591,56.0,54.66
20160211034500,100.0,68.3096,15.0,15.0,17.6564,1.4572,1.4,73.3591,56.0,54.66
20160211040000,100.0,68.3096,15.0,15.0,17.1971,1.4613,1.4,73.3591,56.0,54.66
20160211041500,100.0,68.3096,15.0,15.0,17.0603,1.4532,1.4,73.3591,56.0,54.66
20160211043000,100.0,68.3096,15.0,15.0,17.1963,1.4532,1.4,73.3591,56.0,54.66
20160211044500,100.0,68.3096,15.0,15.0,17.1963,1.4532,1.4,73.3591,56.0,54.66
20160211050000,100.0,68.3096,15.0,15.0,17.0603,1.4613,1.4,73.3591,56.0,54.66
20160211051500,100.0,68.3096,15.0,15.0,17.1259,1.4572,1.4,73.3591,56.0,54.66
20160211053000,100.0,68.3096,15.0,15.0,17.6057,1.4572,1.4,73.3591,56.0,54.66
20160211054500,100.0,68.3096,15.0,15.0,17.8127,1.4492,1.4,73.3591,56.0,54.66
20160211060000,100.0,68.3096,15.0,15.0,18.0168,1.4532,1.4,71.4329,56.0,54.66
20160211061500,100.0,68.3096,15.0,15.0,18.2269,1.4572,1.4,71.4329,56.0,54.66
20160211063000,100.0,68.3096,15.0,15.0,18.3649,1.4572,1.4,71.4329,56.0,54.66
20160211064500,100.0,68.3096,15.0,15.0,18.4339,1.4572,1.4,71.4329,56.0,54.66
20160211070000,100.0,68.3096,15.0,15.0,18.6475,1.4532,1.4,71.4329,56.0,54.66
20160211071500,100.0,69.4077,15.0,15.0,18.7865,1.4532,1.4,72.369,56.0,54.66
20160211073000,100.0,69.4077,15.0,15.0,19.213,1.4532,1.4,72.369,56.0,54.66
20160211074500,100.0,70.2358,15.0,15.0,19.433,1.4532,1.4,72.369,56.0,54.66
20160211080000,100.0,70.2358,15.0,15.0,20.7525,1.4492,1.4,72.369,56.0,54.66
20160211081500,100.0,71.0639,15.0,15.0,21.5646,1.4492,1.4,72.369,56.0,54.66
20160211083000,100.0,71.0639,15.0,15.0,23.2621,1.4291,1.4,73.1791,56.0,54.66
20160211084500,100.0,71.0639,15.0,15.0,24.1732,1.4372,1.4,73.1791,56.0,54.66
20160211090000,100.0,71.0639,15.0,15.0,25.5969,1.4291,1.4,73.1791,56.0,54.66
20160211091500,100.0,71.0639,15.0,15.0,26.2752,1.4372,1.4,73.1791,56.0,54.66
20160211093000,100.0,71.0639,15.0,15.0,27.2671,1.4332,1.4,73.1791,56.0,54.66
20160211094500,100.0,71.0639,15.0,15.0,27.542,1.4291,1.4,73.1791,56.0,54.66
20160211100000,100.0,71.0639,15.0,15.0,28.193,1.4171,1.4,73.1791,56.0,54.66
20160211101500,100.0,71.0639,15.0,15.0,28.3585,1.4131,1.4,73.9172,56.0,54.66
20160211103000,100.0,71.0639,15.0,15.0,28.648,1.4211,1.4,73.9172,56.0,54.66
20160211104500,100.0,71.0639,15.0,15.0,28.8983,1.4131,1.4,73.9172,56.0,54.66
20160211110000,100.0,71.0639,15.0,15.0,28.7783,1.393,1.4,73.9172,56.0,54.66
20160211111500,100.0,72.162,15.0,15.0,28.7783,1.3529,1.4,73.9172,56.0,54.66
20160211113000,100.0,72.162,15.0,15.0,28.9177,1.3288,1.4,73.9172,56.0,54.66
20160211114500,100.0,72.162,15.0,15.0,29.3456,1.3328,1.4,73.9172,56.0,54.66
20160211120000,100.0,72.162,15.0,15.0,29.3064,1.3047,1.4,73.9172,56.0,56.855
20160211121500,100.0,72.162,15.0,15.0,29.6047,1.4894,1.4,73.9172,56.0,62.27
20160211123000,100.0,72.162,15.0,15.0,29.5409,1.3689,1.4,73.9172,56.0,58.11
20160211124500,100.0,72.9721,15.0,15.0,29.5409,1.4131,1.4,73.9172,56.0,58.11
20160211130000,100.0,72.9721,15.0,15.0,29.8929,1.4693,1.4,73.9172,56.0,58.11
20160211131500,100.0,72.9721,15.0,15.0,29.341,1.4372,1.4,73.9172,56.0,58.11
20160211133000,100.0,72.9721,15.0,15.0,29.157,1.4693,1.4,73.9172,56.0,58.11
20160211134500,100.0,72.9721,15.0,15.0,29.3271,1.4813,1.4,73.9172,56.0,58.11
20160211140000,100.0,72.9721,15.0,15.0,29.4405,1.389,1.4,73.0171,56.0,58.11
20160211141500,100.0,72.9721,15.0,15.0,29.6673,1.4131,1.4,73.0171,56.0,58.11
20160211143000,100.0,72.9721,15.0,15.0,29.8723,1.4532,1.4,73.0171,56.0,58.11
20160211144500,100.0,72.9721,15.0,15.0,30.3704,1.4934,1.4,73.0171,56.0,58.11
20160211150000,100.0,72.9721,15.0,15.0,30.0971,1.4894,1.4,73.0171,56.0,57.155
20160211151500,100.0,72.9721,15.0,15.0,30.3476,1.4894,1.4,73.0171,56.0,57.155
20160211153000,100.0,72.9721,15.0,15.0,30.2909,1.4974,1.4,73.0171,56.0,57.155
20160211154500,100.0,72.9721,15.0,15.0,30.2909,1.4653,1.4,73.0171,56.0,57.155
20160211160000,100.0,72.9721,15.0,15.0,30.256,1.4372,1.4,73.0171,56.0,57.155
20160211161500,100.0,72.072,15.0,15.0,30.256,1.4291,1.4,73.0171,56.0,56.205
20160211163000,100.0,72.072,15.0,15.0,29.9701,1.4773,1.4,73.0171,56.0,56.205
20160211164500,100.0,72.072,15.0,15.0,29.9287,1.4572,1.4,73.0171,56.0,56.205
20160211170000,100.0,72.072,15.0,15.0,29.5926,1.4813,1.4,73.0171,56.0,56.205
20160211171500,100.0,72.072,15.0,15.0,29.5409,1.4492,1.4,73.0171,56.0,56.205
20160211173000,100.0,71.3339,15.0,15.0,29.3661,1.4934,1.4,73.0171,56.0,56.205
20160211174500,100.0,71.3339,15.0,15.0,29.2419,1.4291,1.4,73.0171,56.0,56.205
20160211180000,100.0,71.3339,15.0,15.0,28.9177,1.385,1.4,73.0171,56.0,56.205
20160211181500,100.0,71.3339,15.0,15.0,28.4898,1.377,1.4,73.0171,56.0,56.205
20160211183000,100.0,71.3339,15.0,15.0,28.1369,1.385,1.4,73.0171,56.0,56.205
20160211184500,100.0,70.5959,15.0,15.0,28.2673,1.4251,1.4,73.0171,56.0,56.205
20160211190000,100.0,70.5959,15.0,15.0,27.9168,1.4251,1.4,73.0171,56.0,56.205
20160211191500,100.0,70.5959,15.0,15.0,27.726,1.4332,1.4,73.0171,56.0,56.205
20160211193000,100.0,70.5959,15.0,15.0,27.5798,1.4653,1.4,73.0171,56.0,56.205
20160211194500,100.0,70.5959,15.0,15.0,27.5991,1.4572,1.4,73.0171,56.0,56.205
20160211200000,100.0,70.5959,15.0,15.0,27.3542,1.4171,1.4,73.0171,56.0,56.205
20160211201500,100.0,70.5959,15.0,15.0,27.4336,1.4532,1.4,73.0171,56.0,56.205
20160211203000,100.0,69.8578,15.0,15.0,27.0372,1.4693,1.4,73.0171,56.0,56.205
20160211204500,100.0,69.8578,15.0,15.0,26.8391,1.4492,1.4,73.0171,56.0,56.205
20160211210000,100.0,69.8578,15.0,15.0,26.0373,1.4412,1.4,73.0171,56.0,56.205
20160211211500,100.0,69.8578,15.0,15.0,25.8461,1.4372,1.4,73.0171,56.0,56.205
20160211213000,100.0,69.8578,15.0,15.0,25.5178,1.4613,1.4,71.4329,56.0,56.205
20160211214500,100.0,69.8578,15.0,15.0,25.2536,1.4653,1.4,71.4329,56.0,56.205
20160211220000,100.0,69.8578,15.0,15.0,24.9164,1.4572,1.4,71.4329,56.0,56.205
20160211221500,100.0,69.8578,15.0,15.0,24.7833,1.4372,1.4,71.4329,56.0,56.205
20160211223000,100.0,69.8578,15.0,15.0,24.4383,1.4572,1.4,71.4329,56.0,56.205
20160211224500,100.0,69.8578,15.0,15.0,24.3042,1.4572,1.4,71.4329,56.0,56.205
20160211230000,100.0,69.8578,15.0,15.0,24.289,1.4613,1.4,71.4329,56.0,56.205
20160211231500,100.0,69.8578,15.0,15.0,24.4079,1.4532,1.4,71.4329,56.0,56.205
20160211233000,100.0,69.1377,15.0,15.0,24.5268,1.4653,1.4,71.4329,56.0,56.205
20160211234500,100.0,69.1377,15.0,15.0,24.6457,1.4693,1.4,71.4329,56.0,56.205
20160212000000,100.0,69.1377,15.0,15.0,25.0427,1.4693,1.4,71.4329,56.0,56.205
20160212001500,100.0,69.1377,15.0,15.0,25.1635,1.4693,1.4,72.405,56.0,56.205
20160212003000,100.0,69.1377,15.0,15.0,25.0427,1.4733,1.4,72.405,56.0,56.205
20160212004500,100.0,69.1377,15.0,15.0,25.3036,1.4372,1.4,72.405,56.0,56.205
20160212010000,100.0,69.1377,15.0,15.0,25.3036,1.4532,1.4,72.405,56.0,56.205
20160212011500,100.0,69.1377,15.0,15.0,25.3036,1.4532,1.4,72.405,56.0,56.205
20160212013000,100.0,69.1377,15.0,15.0,25.2844,1.4693,1.4,72.405,56.0,56.205
20160212014500,100.0,69.1377,15.0,15.0,25.2844,1.4653,1.4,72.405,56.0,56.205
20160212020000,100.0,69.1377,15.0,15.0,25.4254,1.4733,1.4,72.405,56.0,56.205
20160212021500,100.0,69.1377,15.0,15.0,25.4254,1.4773,1.4,72.405,56.0,56.205
20160212023000,100.0,69.1377,15.0,15.0,25.1635,1.4773,1.4,72.405,56.0,56.205
20160212024500,100.0,69.1377,15.0,15.0,25.2844,1.4733,1.4,72.405,56.0,56.205
20160212030000,100.0,69.1377,15.0,15.0,25.4053,1.4653,1.4,72.405,56.0,56.205
20160212031500,100.0,69.1377,15.0,15.0,25.4053,1.4653,1.4,73.1791,56.0,56.205
20160212033000,100.0,69.1377,15.0,15.0,25.6691,1.4653,1.4,73.1791,56.0,56.205
20160212034500,100.0,69.1377,15.0,15.0,25.6691,1.4693,1.4,73.1791,56.0,56.205
20160212040000,100.0,69.1377,15.0,15.0,25.8121,1.4653,1.4,73.1791,56.0,56.205
20160212041500,100.0,69.1377,15.0,15.0,25.8121,1.4613,1.4,73.1791,56.0,56.205
20160212043000,100.0,69.1377,15.0,15.0,25.8121,1.4613,1.4,73.1791,56.0,56.205
20160212044500,100.0,68.3996,15.0,15.0,25.6691,1.4412,1.4,73.1791,56.0,56.205
20160212050000,100.0,68.3996,15.0,15.0,25.4053,1.4452,1.4,73.1791,56.0,56.205
20160212051500,100.0,68.3996,15.0,15.0,25.4053,1.4572,1.4,73.1791,56.0,56.205
20160212053000,100.0,69.1377,15.0,15.0,25.1434,1.4572,1.4,73.1791,56.0,56.205
20160212054500,100.0,69.1377,15.0,15.0,24.8135,1.4572,1.4,73.1791,56.0,56.205
20160212060000,100.0,69.1377,15.0,15.0,23.4439,1.4653,1.4,73.1791,56.0,56.205
20160212061500,100.0,69.1377,15.0,15.0,23.1334,1.4452,1.4,73.1791,56.0,56.205
20160212063000,100.0,69.1377,15.0,15.0,22.8874,1.4572,1.4,73.1791,56.0,56.205
20160212064500,100.0,69.1377,15.0,15.0,22.7464,1.4532,1.4,73.1791,56.0,56.205
20160212070000,100.0,69.1377,15.0,15.0,22.7076,1.4131,1.4,73.1791,56.0,56.205
20160212071500,100.0,69.1377,15.0,15.0,22.4946,1.4572,1.4,73.1791,56.0,56.205
20160212073000,100.0,69.1377,15.0,15.0,22.3526,1.4532,1.4,73.1791,56.0,56.205
20160212074500,100.0,70.1458,15.0,15.0,22.1533,1.4532,1.4,73.1791,56.0,56.205
20160212080000,100.0,70.9559,15.0,15.0,22.0133,1.4492,1.4,73.1791,56.0,56.205
20160212081500,100.0,70.9559,15.0,15.0,22.394,1.4492,1.4,73.1791,56.0,56.205
20160212083000,100.0,71.874,15.0,15.0,23.9561,1.4492,1.4,74.7093,56.0,56.205
20160212084500,100.0,71.874,15.0,15.0,24.7213,1.4091,1.4,74.7093,56.0,56.205
20160212090000,100.0,71.0639,15.0,15.0,25.8888,1.4532,1.4,74.7093,56.0,56.205
20160212091500,100.0,71.0639,15.0,15.0,26.6707,1.401,1.4,74.7093,56.0,56.205
20160212093000,100.0,71.0639,15.0,15.0,28.0047,1.4412,1.4,74.7093,56.0,56.205
20160212094500,100.0,71.0639,15.0,15.0,28.6614,1.4492,1.4,74.7093,56.0,56.205
20160212100000,100.0,71.0639,15.0,15.0,29.4439,1.4412,1.4,74.7093,56.0,56.205
20160212101500,100.0,71.0639,15.0,15.0,29.9086,1.4091,1.4,74.7093,56.0,56.205
20160212103000,100.0,71.0639,15.0,15.0,29.5179,1.4532,1.4,74.7093,56.0,56.205
20160212104500,100.0,71.0639,15.0,15.0,29.5514,1.3729,1.4,74.7093,56.0,56.205
20160212110000,100.0,71.0639,15.0,15.0,29.7611,1.3609,1.4,74.7093,56.0,56.205
20160212111500,100.0,72.5221,15.0,15.0,29.7187,1.3408,1.4,74.7093,56.0,57.37
20160212113000,100.0,72.5221,15.0,15.0,29.9873,1.3529,1.4,74.7093,56.0,57.37
20160212114500,100.0,72.5221,15.0,15.0,29.9384,1.3248,1.4,74.7093,56.0,58.38
20160212120000,100.0,72.5221,15.0,15.0,29.6586,1.3248,1.4,74.7093,56.0,58.38
20160212121500,100.0,72.5221,15.0,15.0,29.8405,1.3127,1.4,74.7093,56.0,58.38
20160212123000,100.0,72.5221,15.0,15.0,30.0238,1.4492,1.4,74.7093,56.0,58.38
20160212124500,100.0,72.5221,15.0,15.0,29.8929,1.4131,1.4,74.7093,56.0,58.38
20160212130000,100.0,72.5221,15.0,15.0,30.1594,1.4773,1.4,74.7093,56.0,57.675
20160212131500,100.0,72.5221,15.0,15.0,29.7807,1.4813,1.4,74.7093,56.0,57.675
20160212133000,100.0,72.5221,15.0,15.0,30.0704,1.4733,1.4,74.7093,56.0,57.675
20160212134500,100.0,72.5221,15.0,15.0,30.0704,1.4974,1.4,73.8452,56.0,57.675
20160212140000,100.0,72.5221,15.0,15.0,29.6797,1.4693,1.4,73.8452,56.0,57.675
20160212141500,100.0,72.5221,15.0,15.0,29.7646,1.4813,1.4,73.8452,56.0,57.675
20160212143000,100.0,73.5302,15.0,15.0,29.7646,1.4131,1.4,73.8452,56.0,57.675
20160212144500,100.0,73.5302,15.0,15.0,30.0959,1.3448,1.4,73.8452,56.0,57.675
20160212150000,100.0,73.5302,15.0,15.0,29.9855,1.377,1.4,73.8452,56.0,57.675
20160212151500,100.0,73.5302,15.0,15.0,30.372,1.3649,1.4,73.8452,56.0,57.675
20160212153000,100.0,73.5302,15.0,15.0,30.2564,1.4211,1.4,73.8452,56.0,57.675
20160212154500,100.0,73.5302,15.0,15.0,30.2652,1.4171,1.4,73.8452,56.0,57.675
20160212160000,100.0,73.5302,15.0,15.0,30.4249,1.4532,1.4,73.8452,56.0,57.675
20160212161500,100.0,73.5302,15.0,15.0,30.4249,1.4934,1.4,73.8452,56.0,56.575
20160212163000,100.0,72.7921,15.0,15.0,30.5314,1.4372,1.4,73.8452,56.0,56.575
20160212164500,100.0,72.7921,15.0,15.0,30.2652,1.4452,1.4,73.8452,56.0,56.575
20160212170000,100.0,72.7921,15.0,15.0,30.2564,1.4211,1.4,73.8452,56.0,56.575
20160212171500,100.0,72.7921,15.0,15.0,30.569,1.4251,1.4,73.8452,56.0,56.575
20160212173000,100.0,72.7921,15.0,15.0,30.4824,1.4251,1.4,73.8452,56.0,56.575
20160212174500,100.0,72.7921,15.0,15.0,30.2932,1.4452,1.4,73.8452,56.0,56.575
20160212180000,100.0,72.7921,15.0,15.0,30.0641,1.4332,1.4,73.8452,56.0,56.575
20160212181500,100.0,71.784,15.0,15.0,30.0641,1.397,1.4,73.8452,56.0,56.575
20160212183000,100.0,71.784,15.0,15.0,29.7756,1.3689,1.4,73.8452,56.0,56.575
20160212184500,100.0,71.784,15.0,15.0,29.5444,1.3328,1.4,73.8452,56.0,56.575
20160212190000,100.0,71.784,15.0,15.0,29.2419,1.385,1.4,72.171,56.0,56.575
20160212191500,100.0,71.784,15.0,15.0,29.1735,1.397,1.4,72.171,56.0,56.575
20160212193000,100.0,71.784,15.0,15.0,28.9015,1.397,1.4,72.171,56.0,56.575
20160212194500,100.0,71.0639,15.0,15.0,28.8202,1.4412,1.4,72.171,56.0,56.575
20160212200000,100.0,71.0639,15.0,15.0,28.6724,1.4452,1.4,71.4329,56.0,56.575
20160212201500,100.0,71.0639,15.0,15.0,28.2612,1.4452,1.4,71.4329,56.0,56.575
20160212203000,100.0,71.0639,15.0,15.0,27.5731,1.4372,1.4,71.4329,56.0,56.575
20160212204500,100.0,71.0639,15.0,15.0,27.3207,1.4251,1.4,71.4329,56.0,56.575
20160212210000,100.0,71.0639,15.0,15.0,26.8993,1.4372,1.4,71.4329,56.0,56.575
20160212211500,100.0,71.0639,15.0,15.0,26.9176,1.4452,1.4,71.4329,56.0,56.575
20160212213000,100.0,71.0639,15.0,15.0,26.623,1.4412,1.4,71.4329,56.0,56.575
20160212214500,100.0,71.0639,15.0,15.0,26.5579,1.4412,1.4,71.4329,56.0,56.575
20160212220000,100.0,70.2358,15.0,15.0,25.9772,1.4452,1.4,71.4329,56.0,56.575
20160212221500,100.0,70.2358,15.0,15.0,25.7119,1.4452,1.4,71.4329,56.0,56.575
20160212223000,100.0,70.2358,15.0,15.0,25.7149,1.4131,1.4,72.171,56.0,56.575
20160212224500,100.0,70.2358,15.0,15.0,25.716,1.4412,1.4,70.9829,56.0,56.575
20160212230000,100.0,70.2358,15.0,15.0,25.6499,1.4372,1.4,70.9829,56.0,56.575
20160212231500,100.0,70.2358,15.0,15.0,25.6499,1.4452,1.4,70.9829,56.0,56.575
20160212233000,100.0,70.2358,15.0,15.0,25.3823,1.4492,1.4,70.9829,56.0,56.575
20160212234500,100.0,70.2358,15.0,15.0,25.2492,1.4452,1.4,70.9829,56.0,56.575
20160213000000,100.0,70.2358,15.0,15.0,24.659,1.4452,1.4,71.757,56.0,56.575
20160213001500,100.0,70.2358,15.0,15.0,24.7065,1.4492,1.4,71.757,56.0,56.575
20160213003000,100.0,70.2358,15.0,15.0,24.7065,1.4532,1.4,71.757,56.0,56.575
20160213004500,100.0,70.2358,15.0,15.0,24.5269,1.4572,1.4,71.757,56.0,56.575
20160213010000,100.0,70.2358,15.0,15.0,23.6644,1.4532,1.4,71.757,56.0,56.575
20160213011500,100.0,70.2358,15.0,15.0,23.5401,1.3167,1.4,71.757,56.0,52.67
20160213013000,100.0,70.2358,15.0,15.0,22.9883,1.3368,1.4,71.757,56.0,52.67
20160213014500,100.0,70.2358,15.0,15.0,22.867,1.3248,1.4,71.757,56.0,52.67
20160213020000,100.0,70.2358,15.0,15.0,22.4425,1.3248,1.4,71.757,56.0,52.67
20160213021500,100.0,70.2358,15.0,15.0,22.2048,1.3167,1.4,71.757,56.0,52.67
20160213023000,100.0,70.2358,15.0,15.0,22.2077,1.3368,1.4,71.757,56.0,53.205
20160213024500,100.0,70.2358,15.0,15.0,22.0903,1.3448,1.4,71.757,56.0,53.205
20160213030000,100.0,70.2358,15.0,15.0,21.8554,1.3408,1.4,71.757,56.0,53.205
20160213031500,100.0,70.2358,15.0,15.0,21.7391,1.3408,1.4,71.757,56.0,53.205
20160213033000,100.0,70.2358,15.0,15.0,21.3343,1.3208,1.4,71.757,56.0,53.205
20160213034500,100.0,70.2358,15.0,15.0,20.9915,1.3167,1.4,71.757,56.0,53.205
20160213040000,100.0,70.2358,15.0,15.0,20.3741,1.3328,1.4,71.757,56.0,53.205
20160213041500,100.0,70.2358,15.0,15.0,20.1493,1.3248,1.4,71.757,56.0,53.205
20160213043000,100.0,70.2358,15.0,15.0,19.8683,1.3288,1.4,71.757,56.0,53.205
20160213044500,100.0,69.4978,15.0,15.0,19.7559,1.3248,1.4,71.757,56.0,53.205
20160213050000,100.0,69.4978,15.0,15.0,19.4749,1.3529,1.4,71.757,56.0,53.205
20160213051500,100.0,69.4978,15.0,15.0,19.2501,1.3328,1.4,71.757,56.0,53.205
20160213053000,100.0,69.4978,15.0,15.0,18.8729,1.3489,1.4,71.757,56.0,53.205
20160213054500,100.0,69.4978,15.0,15.0,18.6662,1.3729,1.4,71.757,56.0,53.74
20160213060000,100.0,69.4978,15.0,15.0,18.3349,1.377,1.4,71.757,56.0,53.74
20160213061500,100.0,69.4978,15.0,15.0,18.2797,1.3649,1.4,71.757,56.0,53.74
20160213063000,100.0,68.7597,15.0,15.0,17.9484,1.3609,1.4,71.757,56.0,53.74
20160213064500,100.0,68.7597,15.0,15.0,17.9484,1.3569,1.4,71.757,56.0,53.74
20160213070000,100.0,68.7597,15.0,15.0,17.586,1.3649,1.4,71.757,56.0,53.74
20160213071500,100.0,68.7597,15.0,15.0,17.5619,1.3689,1.4,71.757,56.0,53.74
20160213073000,100.0,68.7597,15.0,15.0,17.3671,1.3689,1.4,72.6931,56.0,53.74
20160213074500,100.0,68.7597,15.0,15.0,17.2827,1.3609,1.4,72.6931,56.0,53.74
20160213080000,100.0,68.7597,15.0,15.0,17.4132,1.3649,1.4,72.6931,56.0,53.74
20160213081500,100.0,68.7597,15.0,15.0,17.4334,1.3609,1.4,72.6931,56.0,53.74
20160213083000,100.0,69.5878,15.0,15.0,17.6996,1.385,1.4,72.6931,56.0,53.74
20160213084500,100.0,69.5878,15.0,15.0,17.8208,1.3609,1.4,72.6931,56.0,53.74
20160213090000,100.0,70.3258,15.0,15.0,18.0948,1.3609,1.4,72.6931,56.0,53.74
20160213091500,100.0,70.3258,15.0,15.0,18.0948,1.377,1.4,72.6931,56.0,53.74
20160213093000,100.0,70.3258,15.0,15.0,18.5651,1.3689,1.4,72.6931,56.0,53.74
20160213094500,100.0,70.3258,15.0,15.0,18.6696,1.377,1.4,72.6931,56.0,53.74
20160213100000,100.0,70.3258,15.0,15.0,19.1922,1.3448,1.4,72.6931,56.0,53.74
20160213101500,100.0,70.3258,15.0,15.0,19.3972,1.377,1.4,72.6931,56.0,53.74
20160213103000,100.0,70.3258,15.0,15.0,19.8631,1.4171,1.4,72.6931,56.0,53.74
20160213104500,100.0,71.0639,15.0,15.0,19.9039,1.385,1.4,72.6931,56.0,53.74
20160213110000,100.0,71.0639,15.0,15.0,20.3654,1.385,1.4,72.6931,56.0,53.74
20160213111500,100.0,69.7678,15.0,15.0,20.673,1.4251,1.4,72.6931,56.0,53.74
20160213113000,100.0,69.7678,15.0,15.0,21.1345,1.4291,1.4,72.6931,56.0,53.74
20160213114500,100.0,69.7678,15.0,15.0,21.1605,1.4291,1.4,72.6931,56.0,53.74
20160213120000,100.0,69.7678,15.0,15.0,21.8206,1.4051,1.4,72.6931,56.0,53.74
20160213121500,100.0,69.7678,15.0,15.0,21.787,1.4372,1.4,72.6931,56.0,53.74
20160213123000,100.0,71.694,15.0,15.0,21.9379,1.385,1.4,72.6931,56.0,53.74
20160213124500,100.0,71.694,15.0,15.0,21.8618,1.3689,1.4,72.6931,56.0,53.74
20160213130000,100.0,71.694,15.0,15.0,22.1996,1.3649,1.4,72.6931,56.0,53.74
20160213131500,100.0,71.694,15.0,15.0,22.5916,1.3248,1.4,72.6931,56.0,53.74
20160213133000,100.0,71.694,15.0,15.0,22.2601,1.3248,1.4,72.6931,56.0,53.74
20160213134500,100.0,71.694,15.0,15.0,22.2601,1.3167,1.4,72.6931,56.0,55.22
20160213140000,100.0,71.694,15.0,15.0,22.6993,1.3368,1.4,72.6931,56.0,55.22
20160213141500,100.0,70.9559,15.0,15.0,22.9957,1.3448,1.4,72.6931,56.0,55.22
20160213143000,100.0,70.9559,15.0,15.0,23.285,1.3408,1.4,72.6931,56.0,55.22
20160213144500,100.0,70.9559,15.0,15.0,23.4802,1.3248,1.4,72.6931,56.0,55.22
20160213150000,100.0,70.9559,15.0,15.0,23.1306,1.3729,1.4,72.6931,56.0,55.22
20160213151500,100.0,70.9559,15.0,15.0,22.9762,1.377,1.4,72.6931,56.0,55.22
20160213153000,100.0,70.9559,15.0,15.0,23.3826,1.381,1.4,72.6931,56.0,55.22
20160213154500,100.0,70.2358,15.0,15.0,23.4802,1.385,1.4,72.6931,56.0,55.22
20160213160000,100.0,70.2358,15.0,15.0,23.4802,1.385,1.4,72.6931,56.0,55.22
20160213161500,100.0,70.2358,15.0,15.0,23.3239,1.381,1.4,72.6931,56.0,55.22
20160213163000,100.0,70.2358,15.0,15.0,23.6935,1.4091,1.4,72.6931,56.0,55.22
20160213164500,100.0,70.2358,15.0,15.0,23.837,1.397,1.4,72.6931,56.0,55.22
20160213170000,100.0,70.2358,15.0,15.0,23.5317,1.397,1.4,72.6931,56.0,55.22
20160213171500,100.0,70.2358,15.0,15.0,23.1826,1.385,1.4,72.6931,56.0,55.22
20160213173000,100.0,70.2358,15.0,15.0,23.0719,1.385,1.4,72.6931,56.0,55.22
20160213174500,100.0,70.2358,15.0,15.0,22.7924,1.3649,1.4,72.6931,56.0,55.22
20160213180000,100.0,70.2358,15.0,15.0,22.349,1.3047,1.4,72.6931,56.0,55.22
20160213181500,100.0,70.2358,15.0,15.0,22.0385,1.3288,1.4,72.6931,56.0,55.775
20160213183000,100.0,70.2358,15.0,15.0,21.8574,1.3729,1.4,72.6931,56.0,56.8
20160213184500,100.0,70.2358,15.0,15.0,21.7994,1.381,1.4,72.6931,56.0,56.8
20160213190000,100.0,70.2358,15.0,15.0,21.3071,1.393,1.4,72.6931,56.0,56.8
20160213191500,100.0,70.2358,15.0,15.0,21.1509,1.3649,1.4,72.6931,56.0,56.8
20160213193000,100.0,69.3177,15.0,15.0,20.9929,1.4091,1.4,72.6931,56.0,56.8
20160213194500,100.0,69.3177,15.0,15.0,20.7628,1.385,1.4,72.6931,56.0,56.8
20160213200000,100.0,69.3177,15.0,15.0,20.7888,1.4452,1.4,72.6931,56.0,56.8
20160213201500,100.0,69.3177,15.0,15.0,20.7164,1.4452,1.4,72.6931,56.0,56.8
20160213203000,100.0,69.3177,15.0,15.0,20.1795,1.4532,1.4,72.6931,56.0,56.8
20160213204500,100.0,69.3177,15.0,15.0,20.1383,1.4613,1.4,72.6931,56.0,56.8
20160213210000,100.0,69.3177,15.0,15.0,19.9313,1.4693,1.4,72.6931,56.0,56.8
20160213211500,100.0,69.3177,15.0,15.0,19.9043,1.4452,1.4,72.6931,56.0,56.8
20160213213000,100.0,69.3177,15.0,15.0,19.6868,1.4492,1.4,72.6931,56.0,56.8
20160213214500,100.0,69.3177,15.0,15.0,19.5345,1.4532,1.4,72.6931,56.0,56.8
20160213220000,100.0,69.3177,15.0,15.0,19.5345,1.4492,1.4,72.6931,56.0,56.8
20160213221500,100.0,69.3177,15.0,15.0,19.5647,1.4532,1.4,72.6931,56.0,56.8
20160213223000,100.0,69.3177,15.0,15.0,19.4404,1.4894,1.4,72.6931,56.0,56.8
20160213224500,100.0,69.3177,15.0,15.0,19.5312,1.4452,1.4,72.6931,56.0,56.8
20160213230000,100.0,69.3177,15.0,15.0,19.9995,1.4572,1.4,72.6931,56.0,56.8
20160213231500,100.0,68.4897,15.0,15.0,20.0275,1.4653,1.4,72.6931,56.0,56.8
20160213233000,100.0,68.4897,15.0,15.0,19.9043,1.4613,1.4,72.6931,56.0,56.8
20160213234500,100.0,68.4897,15.0,15.0,19.781,1.4613,1.4,73.4671,56.0,56.8
20160214000000,100.0,68.4897,15.0,15.0,19.781,1.4532,1.4,73.4671,56.0,56.8
20160214001500,100.0,68.4897,15.0,15.0,19.781,1.4733,1.4,73.4671,56.0,56.8
20160214003000,100.0,68.4897,15.0,15.0,19.6578,1.4653,1.4,73.4671,56.0,56.8
20160214004500,100.0,68.4897,15.0,15.0,19.6268,1.4653,1.4,73.4671,56.0,56.8
20160214010000,100.0,68.4897,15.0,15.0,19.4404,1.4452,1.4,73.4671,56.0,56.8
20160214011500,100.0,68.4897,15.0,15.0,19.4404,1.4653,1.4,73.4671,56.0,56.8
20160214013000,100.0,68.4897,15.0,15.0,19.0677,1.4653,1.4,73.4671,56.0,56.8
20160214014500,100.0,68.4897,15.0,15.0,18.8814,1.4412,1.4,73.4671,56.0,55.765
20160214020000,100.0,68.4897,15.0,15.0,18.7173,1.4492,1.4,73.4671,56.0,55.765
20160214021500,100.0,67.6616,15.0,15.0,18.5087,1.4492,1.4,73.4671,56.0,55.765
20160214023000,100.0,67.6616,15.0,15.0,18.2337,1.4572,1.4,73.4671,56.0,55.765
20160214024500,100.0,67.6616,15.0,15.0,18.1075,1.4572,1.4,73.4671,56.0,55.765
20160214030000,100.0,67.6616,15.0,15.0,17.8685,1.4291,1.4,73.4671,56.0,55.765
20160214031500,100.0,67.6616,15.0,15.0,17.6658,1.4291,1.4,73.4671,56.0,55.765
20160214033000,100.0,67.6616,15.0,15.0,17.4765,1.4492,1.4,73.4671,56.0,55.765
20160214034500,100.0,67.6616,15.0,15.0,17.4233,1.4251,1.4,73.4671,56.0,55.765
20160214040000,100.0,67.6616,15.0,15.0,17.4964,1.4251,1.4,73.4671,56.0,55.765
20160214041500,100.0,67.6616,15.0,15.0,17.3682,1.4492,1.4,73.4671,56.0,55.765
20160214043000,100.0,67.6616,15.0,15.0,17.24,1.4572,1.4,73.4671,56.0,55.765
20160214044500,100.0,67.6616,15.0,15.0,17.24,1.4613,1.4,73.4671,56.0,55.765
20160214050000,100.0,67.6616,15.0,15.0,17.0477,1.4532,1.4,73.4671,56.0,55.765
20160214051500,100.0,67.6616,15.0,15.0,16.9882,1.4372,1.4,73.4671,56.0,55.765
20160214053000,100.0,67.6616,15.0,15.0,16.9266,1.4693,1.4,73.4671,56.0,55.765
20160214054500,100.0,67.6616,15.0,15.0,16.9266,1.4492,1.4,73.4671,56.0,55.765
20160214060000,100.0,67.6616,15.0,15.0,16.7298,1.4532,1.4,73.4671,56.0,55.765
20160214061500,100.0,67.6616,15.0,15.0,16.6007,1.4492,1.4,73.4671,56.0,55.765
20160214063000,100.0,67.6616,15.0,15.0,16.7965,1.4492,1.4,73.4671,56.0,55.765
20160214064500,100.0,67.6616,15.0,15.0,16.9266,1.4291,1.4,73.4671,56.0,55.765
20160214070000,100.0,67.6616,15.0,15.0,17.2565,1.4372,1.4,73.4671,56.0,55.765
20160214071500,100.0,67.6616,15.0,15.0,17.3221,1.4211,1.4,73.4671,56.0,55.765
20160214073000,100.0,67.6616,15.0,15.0,17.6564,1.4693,1.4,73.4671,56.0,55.765
20160214074500,100.0,67.6616,15.0,15.0,17.7886,1.4733,1.4,73.4671,56.0,55.765
20160214080000,100.0,67.6616,15.0,15.0,18.251,1.4733,1.4,73.4671,56.0,55.765
20160214081500,100.0,67.6616,15.0,15.0,18.5152,1.4733,1.4,73.4671,56.0,55.765
20160214083000,100.0,67.6616,15.0,15.0,19.1759,1.4613,1.4,73.4671,56.0,55.765
20160214084500,100.0,68.6697,15.0,15.0,19.7044,1.4693,1.4,73.4671,56.0,55.765
20160214090000,100.0,68.6697,15.0,15.0,20.7614,1.4613,1.4,73.4671,56.0,55.765
20160214091500,100.0,69.4978,15.0,15.0,21.3559,1.4653,1.4,73.4671,56.0,55.765
20160214093000,100.0,69.4978,15.0,15.0,22.2194,1.4613,1.4,73.4671,56.0,55.765
20160214094500,100.0,69.4978,15.0,15.0,22.8006,1.4693,1.4,73.4671,56.0,55.765
20160214100000,100.0,69.4978,15.0,15.0,24.2899,1.4733,1.4,74.2592,56.0,55.765
20160214101500,100.0,70.2358,15.0,15.0,24.6027,1.4693,1.4,74.2592,56.0,55.765
20160214103000,100.0,70.2358,15.0,15.0,25.4332,1.4572,1.4,74.2592,56.0,55.765
20160214104500,100.0,70.2358,15.0,15.0,25.9833,1.4733,1.4,74.2592,56.0,55.765
20160214110000,100.0,71.2439,15.0,15.0,26.415,1.401,1.4,74.2592,56.0,55.765
20160214111500,100.0,71.2439,15.0,15.0,26.622,1.4452,1.4,74.2592,56.0,55.765
20160214113000,100.0,71.2439,15.0,15.0,26.8422,1.4291,1.4,74.2592,56.0,55.765
20160214114500,100.0,71.2439,15.0,15.0,27.1024,1.4332,1.4,74.2592,56.0,55.765
20160214120000,100.0,71.964,15.0,15.0,27.3995,1.4251,1.4,74.2592,56.0,55.765
20160214121500,100.0,71.964,15.0,15.0,27.568,1.4091,1.4,74.2592,56.0,55.765
20160214123000,100.0,71.964,15.0,15.0,27.8192,1.3649,1.4,74.2592,56.0,55.765
20160214124500,100.0,72.8821,15.0,15.0,28.0928,1.4051,1.4,74.2592,56.0,55.765
20160214130000,100.0,72.8821,15.0,15.0,27.9757,1.401,1.4,74.2592,56.0,55.765
20160214131500,100.0,72.8821,15.0,15.0,28.0289,1.3248,1.4,74.2592,56.0,55.765
20160214133000,100.0,72.8821,15.0,15.0,28.5368,1.3127,1.4,74.2592,56.0,55.765
20160214134500,100.0,72.8821,15.0,15.0,28.2144,1.3208,1.4,74.2592,56.0,55.765
20160214140000,100.0,72.8821,15.0,15.0,28.1287,1.3448,1.4,74.2592,56.0,55.765
20160214141500,100.0,72.8821,15.0,15.0,28.4211,1.3529,1.4,74.2592,56.0,55.765
20160214143000,100.0,72.072,15.0,15.0,28.4211,1.377,1.4,74.2592,56.0,55.765
20160214144500,100.0,72.072,15.0,15.0,28.4211,1.4372,1.4,74.2592,56.0,55.765
20160214150000,100.0,72.072,15.0,15.0,28.4211,1.4532,1.4,74.2592,56.0,55.765
20160214151500,100.0,71.3339,15.0,15.0,28.3991,1.4372,1.4,74.2592,56.0,55.765
20160214153000,100.0,71.3339,15.0,15.0,28.2877,1.4813,1.4,74.2592,56.0,55.765
20160214154500,100.0,71.3339,15.0,15.0,28.0648,1.4492,1.4,74.2592,56.0,55.765
20160214160000,100.0,71.3339,15.0,15.0,27.9097,1.4894,1.4,74.2592,56.0,55.765
20160214161500,100.0,71.3339,15.0,15.0,27.9685,1.4853,1.4,75.2493,56.0,55.765
20160214163000,100.0,70.5959,15.0,15.0,27.9685,1.4813,1.4,75.2493,56.0,55.765
20160214164500,100.0,70.5959,15.0,15.0,27.8522,1.4894,1.4,75.2493,56.0,55.765
20160214170000,100.0,70.5959,15.0,15.0,27.7892,1.4894,1.4,75.2493,56.0,55.765
20160214171500,100.0,70.5959,15.0,15.0,27.7809,1.4853,1.4,75.2493,56.0,55.765
20160214173000,100.0,70.5959,15.0,15.0,27.8747,1.4894,1.4,75.2493,56.0,55.765
20160214174500,100.0,70.5959,15.0,15.0,27.6958,1.401,1.4,75.2493,56.0,55.765
20160214180000,100.0,70.5959,15.0,15.0,27.695,1.4211,1.4,75.2493,56.0,55.765
20160214181500,100.0,70.5959,15.0,15.0,27.669,1.4291,1.4,75.2493,56.0,55.765
20160214183000,100.0,70.5959,15.0,15.0,27.4536,1.397,1.4,75.2493,56.0,56.965
20160214184500,100.0,70.5959,15.0,15.0,27.2673,1.4372,1.4,75.2493,56.0,56.965
20160214190000,100.0,70.5959,15.0,15.0,27.3207,1.4332,1.4,75.2493,56.0,56.965
20160214191500,100.0,70.5959,15.0,15.0,27.1314,1.4051,1.4,75.2493,56.0,56.36
20160214193000,100.0,70.5959,15.0,15.0,27.1537,1.4733,1.4,75.2493,56.0,56.36
20160214194500,100.0,69.6778,15.0,15.0,27.174,1.4813,1.4,75.2493,56.0,56.36
20160214200000,100.0,69.6778,15.0,15.0,27.0631,1.4894,1.4,75.2493,56.0,56.36
20160214201500,100.0,69.6778,15.0,15.0,26.9985,1.4813,1.4,75.2493,56.0,56.36
20160214203000,100.0,69.6778,15.0,15.0,27.0263,1.4693,1.4,75.2493,56.0,56.36
20160214204500,100.0,69.6778,15.0,15.0,27.0263,1.4653,1.4,75.2493,56.0,56.36
20160214210000,100.0,69.6778,15.0,15.0,27.1694,1.4693,1.4,74.4572,56.0,56.36
20160214211500,100.0,69.6778,15.0,15.0,27.3124,1.4532,1.4,74.4572,56.0,56.36
20160214213000,100.0,69.6778,15.0,15.0,27.5786,1.4492,1.4,74.4572,56.0,56.36
20160214214500,100.0,69.6778,15.0,15.0,27.6452,1.4613,1.4,74.4572,56.0,56.36
20160214220000,100.0,69.6778,15.0,15.0,27.4997,1.4572,1.4,74.4572,56.0,56.36
20160214221500,100.0,69.6778,15.0,15.0,27.6452,1.4693,1.4,74.4572,56.0,56.36
20160214223000,100.0,69.6778,15.0,15.0,27.6452,1.4733,1.4,74.4572,56.0,56.36
20160214224500,100.0,69.6778,15.0,15.0,27.6452,1.4693,1.4,74.4572,56.0,56.36
20160214230000,100.0,69.6778,15.0,15.0,27.5786,1.4813,1.4,74.4572,56.0,56.36
20160214231500,100.0,69.6778,15.0,15.0,27.7237,1.4733,1.4,74.4572,56.0,56.36
20160214233000,100.0,69.6778,15.0,15.0,27.5896,1.4773,1.4,74.4572,56.0,56.36
20160214234500,100.0,69.6778,15.0,15.0,27.8687,1.4693,1.4,74.4572,56.0,56.36
20160215000000,100.0,69.6778,15.0,15.0,27.9362,1.4853,1.4,74.4572,56.0,56.36
20160215001500,100.0,69.6778,15.0,15.0,27.9362,1.4813,1.4,74.4572,56.0,56.36
20160215003000,100.0,69.6778,15.0,15.0,28.0713,1.4733,1.4,74.4572,56.0,56.36
20160215004500,100.0,69.6778,15.0,15.0,28.0713,1.4813,1.4,74.4572,56.0,56.36
20160215010000,100.0,69.6778,15.0,15.0,28.0713,1.4813,1.4,74.4572,56.0,56.36
20160215011500,100.0,69.6778,15.0,15.0,28.2064,1.4813,1.4,74.4572,56.0,56.36
20160215013000,100.0,69.6778,15.0,15.0,28.49,1.4773,1.4,74.4572,56.0,56.36
20160215014500,100.0,69.6778,15.0,15.0,28.626,1.4693,1.4,74.4572,56.0,56.36
20160215020000,100.0,69.6778,15.0,15.0,28.626,1.4613,1.4,74.4572,56.0,56.36
20160215021500,100.0,69.6778,15.0,15.0,28.6941,1.4372,1.4,74.4572,56.0,56.36
20160215023000,100.0,69.6778,15.0,15.0,28.626,1.4653,1.4,74.4572,56.0,56.36
20160215024500,100.0,69.6778,15.0,15.0,28.626,1.4733,1.4,74.4572,56.0,56.36
20160215030000,100.0,69.6778,15.0,15.0,28.7755,1.4693,1.4,74.4572,56.0,56.36
20160215031500,100.0,69.6778,15.0,15.0,28.7755,1.4813,1.4,74.4572,56.0,56.36
20160215033000,100.0,69.6778,15.0,15.0,28.6384,1.4733,1.4,74.4572,56.0,56.36
20160215034500,100.0,69.6778,15.0,15.0,28.7755,1.4813,1.4,74.4572,56.0,56.36
20160215040000,100.0,69.6778,15.0,15.0,28.9354,1.4853,1.4,74.4572,56.0,56.36
20160215041500,100.0,69.6778,15.0,15.0,28.9439,1.4813,1.4,74.4572,56.0,56.36
20160215043000,100.0,69.6778,15.0,15.0,28.8039,1.4733,1.4,74.4572,56.0,56.36
20160215044500,100.0,69.6778,15.0,15.0,28.6573,1.4813,1.4,74.4572,56.0,56.36
20160215050000,100.0,69.6778,15.0,15.0,28.6638,1.4813,1.4,74.4572,56.0,56.36
20160215051500,100.0,69.6778,15.0,15.0,28.5938,1.4693,1.4,75.2853,56.0,56.36
20160215053000,100.0,69.6778,15.0,15.0,28.3138,1.4813,1.4,75.2853,56.0,56.36
20160215054500,100.0,68.9577,15.0,15.0,28.3138,1.4733,1.4,75.2853,56.0,56.36
20160215060000,100.0,68.9577,15.0,15.0,28.1738,1.4372,1.4,75.2853,56.0,56.36
20160215061500,100.0,68.9577,15.0,15.0,28.1738,1.4051,1.4,75.2853,56.0,56.36
20160215063000,100.0,68.9577,15.0,15.0,28.0338,1.4091,1.4,75.2853,56.0,56.36
20160215064500,100.0,68.9577,15.0,15.0,28.0338,1.4251,1.4,75.2853,56.0,56.36
20160215070000,100.0,68.9577,15.0,15.0,27.9638,1.4211,1.4,75.2853,56.0,56.36
20160215071500,100.0,70.1458,15.0,15.0,28.1749,1.4171,1.4,75.2853,56.0,56.36
20160215073000,100.0,70.1458,15.0,15.0,28.4569,1.4171,1.4,75.2853,56.0,56.36
20160215074500,100.0,70.9559,15.0,15.0,28.7389,1.4051,1.4,75.2853,56.0,56.36
20160215080000,100.0,70.9559,15.0,15.0,28.6638,1.4291,1.4,75.2853,56.0,56.36
20160215081500,100.0,70.9559,15.0,15.0,28.9504,1.4131,1.4,75.2853,56.0,56.36
20160215083000,100.0,72.072,15.0,15.0,29.2939,1.401,1.4,75.2853,56.0,56.36
20160215084500,100.0,72.072,15.0,15.0,29.5739,1.3288,1.4,75.2853,56.0,56.36
20160215090000,100.0,72.072,15.0,15.0,30.3257,1.3609,1.4,75.2853,56.0,56.99
20160215091500,100.0,72.072,15.0,15.0,30.7885,1.4131,1.4,75.2853,56.0,56.99
20160215093000,100.0,72.072,15.0,15.0,31.1433,1.4211,1.4,75.2853,56.0,56.99
20160215094500,100.0,72.072,15.0,15.0,31.4113,1.393,1.4,75.2853,56.0,56.99
20160215100000,100.0,73.0801,15.0,15.0,31.1572,1.385,1.4,75.2853,56.0,56.99
20160215101500,100.0,73.0801,15.0,15.0,30.6798,1.397,1.4,75.2853,56.0,56.99
20160215103000,100.0,73.0801,15.0,15.0,30.983,1.4051,1.4,75.2853,56.0,56.99
20160215104500,100.0,73.0801,15.0,15.0,31.2434,1.3489,1.4,75.2853,56.0,56.99
20160215110000,100.0,73.0801,15.0,15.0,31.5321,1.3609,1.4,75.2853,56.0,56.99
20160215111500,100.0,73.0801,15.0,15.0,31.6749,1.3167,1.4,75.2853,56.0,57.935
20160215113000,100.0,73.0801,15.0,15.0,31.5525,1.3609,1.4,75.2853,56.0,57.935
20160215114500,100.0,73.0801,15.0,15.0,31.803,1.385,1.4,75.2853,56.0,57.935
20160215120000,100.0,73.0801,15.0,15.0,31.9261,1.3167,1.4,75.2853,56.0,57.935
20160215121500,100.0,73.0801,15.0,15.0,32.116,1.3007,1.4,75.2853,56.0,58.96
20160215123000,100.0,73.0801,15.0,15.0,32.6169,1.3569,1.4,75.2853,56.0,58.96
20160215124500,100.0,73.0801,15.0,15.0,32.6845,1.4131,1.4,75.2853,56.0,58.96
20160215130000,100.0,73.0801,15.0,15.0,32.1089,1.4613,1.4,75.2853,56.0,58.96
20160215131500,100.0,73.0801,15.0,15.0,32.4147,1.4332,1.4,75.2853,56.0,58.96
20160215133000,100.0,73.0801,15.0,15.0,32.2063,1.4131,1.4,75.2853,56.0,58.96
20160215134500,100.0,73.8902,15.0,15.0,32.5204,1.4051,1.4,75.2853,56.0,58.96
20160215140000,100.0,73.8902,15.0,15.0,32.9696,1.397,1.4,75.2853,56.0,58.96
20160215141500,100.0,73.8902,15.0,15.0,33.0004,1.401,1.4,75.2853,56.0,58.96
20160215143000,100.0,73.8902,15.0,15.0,33.0702,1.4171,1.4,75.2853,56.0,58.96
20160215144500,100.0,73.8902,15.0,15.0,33.3907,1.4211,1.4,75.2853,56.0,58.96
20160215150000,100.0,73.8902,15.0,15.0,33.2625,1.4091,1.4,75.2853,56.0,58.96
20160215151500,100.0,73.8902,15.0,15.0,33.2625,1.397,1.4,75.2853,56.0,58.96
20160215153000,100.0,73.8902,15.0,15.0,32.811,1.397,1.4,75.2853,56.0,58.96
20160215154500,100.0,73.8902,15.0,15.0,32.7401,1.4051,1.4,75.2853,56.0,58.96
