PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160215160000,100.0,73.8902,15.0,15.0,32.4235,1.4171,1.4,75.2853,56.0,58.96
20160215161500,100.0,73.8902,15.0,15.0,32.4798,1.4372,1.4,75.2853,56.0,58.96
20160215163000,100.0,73.8902,15.0,15.0,28.1004,1.4131,1.4,75.2853,56.0,58.96
20160215164500,100.0,72.7921,15.0,15.0,27.2809,1.4091,1.4,75.2853,56.0,58.96
20160215170000,100.0,72.7921,15.0,15.0,27.2886,1.4492,1.4,75.2853,56.0,58.96
20160215171500,100.0,72.7921,15.0,15.0,27.4336,1.4452,1.4,75.2853,56.0,58.96
20160215173000,100.0,72.7921,15.0,15.0,26.9051,1.4251,1.4,75.2853,56.0,58.96
20160215174500,100.0,72.7921,15.0,15.0,27.1202,1.4572,1.4,75.2853,56.0,58.96
20160215180000,100.0,72.7921,15.0,15.0,26.9861,1.4211,1.4,75.2853,56.0,58.96
20160215181500,100.0,72.7921,15.0,15.0,26.9861,1.4412,1.4,75.2853,56.0,58.96
20160215183000,100.0,72.7921,15.0,15.0,26.3827,1.4131,1.4,75.2853,56.0,58.96
20160215184500,100.0,72.7921,15.0,15.0,25.9804,1.4171,1.4,75.2853,56.0,58.96
20160215190000,100.0,71.964,15.0,15.0,25.5048,1.4653,1.4,75.2853,56.0,58.96
20160215191500,100.0,71.964,15.0,15.0,25.5645,1.4613,1.4,75.2853,56.0,58.96
20160215193000,100.0,71.964,15.0,15.0,25.1563,1.4572,1.4,75.2853,56.0,58.96
20160215194500,100.0,71.964,15.0,15.0,24.8294,1.4653,1.4,75.2853,56.0,58.96
20160215200000,100.0,70.9559,15.0,15.0,24.289,1.4653,1.4,75.2853,56.0,58.96
20160215201500,100.0,70.9559,15.0,15.0,24.2038,1.4853,1.4,75.2853,56.0,58.96
20160215203000,100.0,70.9559,15.0,15.0,23.6136,1.4733,1.4,75.2853,56.0,58.96
20160215204500,100.0,70.9559,15.0,15.0,23.2084,1.4813,1.4,75.2853,56.0,58.96
20160215210000,100.0,70.1458,15.0,15.0,23.0057,1.4773,1.4,75.2853,56.0,58.96
20160215211500,100.0,70.1458,15.0,15.0,22.6005,1.4572,1.4,75.2853,56.0,57.445
20160215213000,100.0,70.1458,15.0,15.0,22.3979,1.4492,1.4,75.2853,56.0,57.445
20160215214500,100.0,70.1458,15.0,15.0,21.9926,1.4372,1.4,75.2853,56.0,57.445
20160215220000,100.0,70.1458,15.0,15.0,21.7546,1.4251,1.4,75.2853,56.0,57.445
20160215221500,100.0,70.1458,15.0,15.0,21.6185,1.4211,1.4,75.2853,56.0,57.445
20160215223000,100.0,70.1458,15.0,15.0,21.2784,1.4251,1.4,75.2853,56.0,57.445
20160215224500,100.0,70.1458,15.0,15.0,21.2375,1.4211,1.4,75.2853,56.0,57.445
20160215230000,100.0,70.1458,15.0,15.0,21.1005,1.4251,1.4,75.2853,56.0,57.445
20160215231500,100.0,70.1458,15.0,15.0,20.9634,1.4291,1.4,75.2853,56.0,57.445
20160215233000,100.0,70.1458,15.0,15.0,20.53,1.4171,1.4,75.2853,56.0,57.445
20160215234500,100.0,70.1458,15.0,15.0,20.2579,1.4251,1.4,75.2853,56.0,57.445
20160216000000,100.0,70.1458,15.0,15.0,20.1218,1.4372,1.4,75.2853,56.0,57.445
20160216001500,100.0,69.4077,15.0,15.0,19.9177,1.4372,1.4,75.2853,56.0,57.445
20160216003000,100.0,69.4077,15.0,15.0,19.6763,1.4332,1.4,75.2853,56.0,57.445
20160216004500,100.0,69.4077,15.0,15.0,19.6073,1.4412,1.4,75.2853,56.0,57.445
20160216010000,100.0,69.4077,15.0,15.0,19.3873,1.4452,1.4,75.2853,56.0,57.445
20160216011500,100.0,69.4077,15.0,15.0,19.3312,1.4492,1.4,75.2853,56.0,57.445
20160216013000,100.0,69.4077,15.0,15.0,19.4121,1.4492,1.4,75.2853,56.0,57.445
20160216014500,100.0,69.4077,15.0,15.0,19.2731,1.4452,1.4,75.2853,56.0,57.445
20160216020000,100.0,69.4077,15.0,15.0,18.848,1.4492,1.4,75.2853,56.0,57.445
20160216021500,100.0,69.4077,15.0,15.0,18.9255,1.4572,1.4,75.2853,56.0,57.445
20160216023000,100.0,69.4077,15.0,15.0,18.4964,1.4613,1.4,75.2853,56.0,57.445
20160216024500,100.0,69.4077,15.0,15.0,18.3594,1.4733,1.4,75.2853,56.0,57.445
20160216030000,100.0,69.4077,15.0,15.0,17.8797,1.4733,1.4,75.2853,56.0,57.445
20160216031500,100.0,69.4077,15.0,15.0,17.8127,1.4733,1.4,75.2853,56.0,57.445
20160216033000,100.0,69.4077,15.0,15.0,17.6741,1.4773,1.4,75.2853,56.0,57.445
20160216034500,100.0,69.4077,15.0,15.0,17.7437,1.4773,1.4,75.2853,56.0,57.445
20160216040000,100.0,69.4077,15.0,15.0,17.8133,1.4733,1.4,75.2853,56.0,57.445
20160216041500,100.0,68.5797,15.0,15.0,17.8133,1.4693,1.4,75.2853,56.0,57.445
20160216043000,100.0,68.5797,15.0,15.0,17.7429,1.4813,1.4,75.2853,56.0,57.445
20160216044500,100.0,68.5797,15.0,15.0,17.6029,1.4773,1.4,75.2853,56.0,57.445
20160216050000,100.0,68.5797,15.0,15.0,17.3296,1.4693,1.4,75.2853,56.0,57.445
20160216051500,100.0,68.5797,15.0,15.0,17.3296,1.4733,1.4,75.2853,56.0,57.445
20160216053000,100.0,68.5797,15.0,15.0,17.2572,1.4572,1.4,75.2853,56.0,57.445
20160216054500,100.0,68.5797,15.0,15.0,17.2572,1.4733,1.4,75.2853,56.0,57.445
20160216060000,100.0,68.5797,15.0,15.0,17.2572,1.4813,1.4,74.3852,56.0,57.445
20160216061500,100.0,68.5797,15.0,15.0,17.1225,1.4613,1.4,74.3852,56.0,57.445
20160216063000,100.0,68.5797,15.0,15.0,16.9096,1.4934,1.4,74.3852,56.0,55.955
20160216064500,100.0,68.5797,15.0,15.0,16.9096,1.4412,1.4,74.3852,56.0,55.955
20160216070000,100.0,66.7615,15.0,15.0,16.7706,1.4452,1.4,74.3852,56.0,55.955
20160216071500,100.0,66.7615,15.0,15.0,16.6928,1.4653,1.4,74.3852,56.0,55.955
20160216073000,100.0,66.7615,15.0,15.0,16.8328,1.4653,1.4,74.3852,56.0,55.955
20160216074500,100.0,66.7615,15.0,15.0,17.036,1.4693,1.4,74.3852,56.0,55.955
20160216080000,100.0,67.4816,15.0,15.0,17.5962,1.4653,1.4,75.3213,56.0,55.955
20160216081500,100.0,67.4816,15.0,15.0,18.0917,1.4532,1.4,75.3213,56.0,55.955
20160216083000,100.0,68.3096,15.0,15.0,19.2455,1.4251,1.4,75.3213,56.0,55.955
20160216084500,100.0,68.3096,15.0,15.0,20.2705,1.389,1.4,75.3213,56.0,55.955
20160216090000,100.0,69.4077,15.0,15.0,21.8028,1.3609,1.4,75.3213,56.0,55.955
20160216091500,100.0,69.4077,15.0,15.0,22.4595,1.389,1.4,75.3213,56.0,55.955
20160216093000,100.0,69.4077,15.0,15.0,24.0647,1.3489,1.4,75.3213,56.0,55.955
20160216094500,100.0,69.4077,15.0,15.0,24.2075,1.3288,1.4,75.3213,56.0,55.955
20160216100000,100.0,69.4077,15.0,15.0,25.1213,1.3248,1.4,75.3213,56.0,55.955
20160216101500,100.0,70.2358,15.0,15.0,25.1436,1.3288,1.4,75.3213,56.0,55.955
20160216103000,100.0,70.2358,15.0,15.0,25.1872,1.3729,1.4,75.3213,56.0,55.955
20160216104500,100.0,70.2358,15.0,15.0,25.4907,1.3047,1.4,75.3213,56.0,57.04
20160216110000,100.0,70.2358,15.0,15.0,25.4745,1.4131,1.4,75.3213,56.0,57.04
20160216111500,100.0,70.9559,15.0,15.0,25.1714,1.3448,1.4,75.3213,56.0,57.04
20160216113000,100.0,70.9559,15.0,15.0,25.2451,1.4291,1.4,75.3213,56.0,57.04
20160216114500,100.0,70.9559,15.0,15.0,25.3199,1.3167,1.4,75.3213,56.0,58.18
20160216120000,100.0,72.342,15.0,15.0,25.9821,1.3087,1.4,75.3213,56.0,65.11
20160216121500,100.0,72.342,15.0,15.0,25.2588,1.3208,1.4,75.3213,56.0,65.11
20160216123000,100.0,72.342,15.0,15.0,24.4672,1.3408,1.4,75.3213,56.0,65.11
20160216124500,100.0,72.342,15.0,15.0,24.7838,1.3328,1.4,75.3213,56.0,65.11
20160216130000,100.0,72.342,15.0,15.0,25.2542,1.4813,1.4,75.3213,56.0,65.11
20160216131500,100.0,72.342,15.0,15.0,25.0824,1.4332,1.4,75.3213,56.0,63.515
20160216133000,100.0,72.342,15.0,15.0,25.7862,1.397,1.4,75.3213,56.0,61.59
20160216134500,100.0,73.1701,15.0,15.0,26.1554,1.397,1.4,75.3213,56.0,61.59
20160216140000,100.0,73.1701,15.0,15.0,26.1079,1.4372,1.4,75.3213,56.0,58.38
20160216141500,100.0,73.1701,15.0,15.0,26.3129,1.4372,1.4,75.3213,56.0,58.38
20160216143000,100.0,73.1701,15.0,15.0,26.5693,1.4452,1.4,75.3213,56.0,58.38
20160216144500,100.0,73.1701,15.0,15.0,27.0309,1.4773,1.4,75.3213,56.0,58.38
20160216150000,100.0,72.8821,15.0,15.0,27.2105,1.4733,1.4,75.3213,56.0,58.38
20160216151500,100.0,72.8821,15.0,15.0,27.1877,1.4733,1.4,75.3213,56.0,58.38
20160216153000,100.0,72.8821,15.0,15.0,27.1354,1.4693,1.4,75.3213,56.0,58.38
20160216154500,100.0,72.8821,15.0,15.0,27.1877,1.4733,1.4,75.3213,56.0,58.38
20160216160000,100.0,72.8821,15.0,15.0,26.7744,1.4813,1.4,75.3213,56.0,57.36
20160216161500,100.0,72.8821,15.0,15.0,26.5693,1.4733,1.4,75.3213,56.0,57.36
20160216163000,100.0,72.072,15.0,15.0,26.5408,1.4452,1.4,75.3213,56.0,56.28
20160216164500,100.0,72.072,15.0,15.0,26.7357,1.4211,1.4,75.3213,56.0,56.28
20160216170000,100.0,72.072,15.0,15.0,26.3251,1.4372,1.4,75.3213,56.0,56.28
20160216171500,100.0,71.2439,15.0,15.0,26.1121,1.3127,1.4,75.3213,56.0,56.28
20160216173000,100.0,71.2439,15.0,15.0,26.2322,1.3609,1.4,75.3213,56.0,56.28
20160216174500,100.0,71.2439,15.0,15.0,25.9586,1.389,1.4,75.3213,56.0,56.9
20160216180000,100.0,71.2439,15.0,15.0,25.5755,1.385,1.4,75.3213,56.0,56.9
20160216181500,100.0,71.2439,15.0,15.0,25.2472,1.4051,1.4,75.3213,56.0,56.9
20160216183000,100.0,71.2439,15.0,15.0,24.74,1.3729,1.4,75.3213,56.0,56.9
20160216184500,100.0,70.4158,15.0,15.0,24.5552,1.3729,1.4,75.3213,56.0,56.9
20160216190000,100.0,70.4158,15.0,15.0,24.48,1.377,1.4,75.3213,56.0,56.9
20160216191500,100.0,70.4158,15.0,15.0,24.5896,1.381,1.4,75.3213,56.0,56.9
20160216193000,100.0,70.4158,15.0,15.0,24.6708,1.4291,1.4,75.3213,56.0,56.9
20160216194500,100.0,70.4158,15.0,15.0,24.7607,1.4332,1.4,75.3213,56.0,56.9
20160216200000,100.0,70.4158,15.0,15.0,24.9158,1.393,1.4,75.3213,56.0,56.9
20160216201500,100.0,70.4158,15.0,15.0,24.6072,1.4291,1.4,75.3213,56.0,56.9
20160216203000,100.0,70.4158,15.0,15.0,24.481,1.4332,1.4,75.3213,56.0,56.9
20160216204500,100.0,70.4158,15.0,15.0,23.9695,1.4532,1.4,74.3852,56.0,56.9
20160216210000,100.0,70.4158,15.0,15.0,23.834,1.4412,1.4,74.3852,56.0,56.9
20160216211500,100.0,70.4158,15.0,15.0,23.834,1.4452,1.4,74.3852,56.0,56.9
20160216213000,100.0,69.5878,15.0,15.0,23.4993,1.4492,1.4,74.3852,56.0,56.9
20160216214500,100.0,69.5878,15.0,15.0,23.4856,1.4412,1.4,74.3852,56.0,56.9
20160216220000,100.0,69.5878,15.0,15.0,23.4699,1.4773,1.4,74.3852,56.0,56.9
20160216221500,100.0,69.5878,15.0,15.0,23.5853,1.4693,1.4,74.3852,56.0,56.9
20160216223000,100.0,69.5878,15.0,15.0,23.7341,1.4613,1.4,74.3852,56.0,56.9
20160216224500,100.0,69.5878,15.0,15.0,23.8516,1.4653,1.4,74.3852,56.0,56.9
20160216230000,100.0,69.5878,15.0,15.0,24.1031,1.4613,1.4,73.3591,56.0,56.9
20160216231500,100.0,69.5878,15.0,15.0,24.1031,1.4653,1.4,73.3591,56.0,56.9
20160216233000,100.0,69.5878,15.0,15.0,23.3656,1.4492,1.4,73.3591,56.0,56.9
20160216234500,100.0,69.5878,15.0,15.0,23.1153,1.4492,1.4,73.3591,56.0,56.9
20160217000000,100.0,69.5878,15.0,15.0,23.2248,1.4492,1.4,73.3591,56.0,56.9
20160217001500,100.0,69.5878,15.0,15.0,23.2933,1.4452,1.4,73.3591,56.0,56.9
20160217003000,100.0,69.5878,15.0,15.0,22.628,1.4452,1.4,72.5671,56.0,56.9
20160217004500,100.0,69.5878,15.0,15.0,22.4939,1.4412,1.4,72.5671,56.0,56.9
20160217010000,100.0,69.5878,15.0,15.0,22.3979,1.4492,1.4,72.5671,56.0,56.9
20160217011500,100.0,69.5878,15.0,15.0,22.1587,1.3288,1.4,72.5671,56.0,54.62
20160217013000,100.0,69.5878,15.0,15.0,21.8905,1.4251,1.4,72.5671,56.0,54.62
20160217014500,100.0,69.5878,15.0,15.0,21.7564,1.397,1.4,72.5671,56.0,54.62
20160217020000,100.0,69.5878,15.0,15.0,21.3848,1.393,1.4,72.5671,56.0,54.62
20160217021500,100.0,69.5878,15.0,15.0,21.2497,1.3729,1.4,72.5671,56.0,54.62
20160217023000,100.0,69.5878,15.0,15.0,21.1821,1.3689,1.4,72.5671,56.0,54.62
20160217024500,100.0,69.5878,15.0,15.0,20.912,1.3609,1.4,72.5671,56.0,54.62
20160217030000,100.0,69.5878,15.0,15.0,20.6418,1.3649,1.4,72.5671,56.0,54.62
20160217031500,100.0,68.7597,15.0,15.0,20.6661,1.3689,1.4,72.5671,56.0,54.62
20160217033000,100.0,68.7597,15.0,15.0,21.0563,1.3208,1.4,72.5671,56.0,54.62
20160217034500,100.0,68.7597,15.0,15.0,21.0569,1.3569,1.4,72.5671,56.0,54.62
20160217040000,100.0,68.7597,15.0,15.0,20.8461,1.3649,1.4,72.5671,56.0,54.62
20160217041500,100.0,68.7597,15.0,15.0,20.8691,1.3609,1.4,72.5671,56.0,54.62
20160217043000,100.0,68.7597,15.0,15.0,20.6649,1.3609,1.4,72.5671,56.0,54.62
20160217044500,100.0,68.5797,15.0,15.0,20.684,1.3007,1.4,73.4311,56.0,54.24
20160217050000,100.0,67.8596,15.0,15.0,20.5627,1.3208,1.4,73.4311,56.0,54.24
20160217051500,100.0,67.8596,15.0,15.0,20.3403,1.3288,1.4,73.4311,56.0,54.795
20160217053000,100.0,67.8596,15.0,15.0,20.1599,1.3328,1.4,72.6211,56.0,54.795
20160217054500,100.0,67.8596,15.0,15.0,20.0396,1.3368,1.4,72.6211,56.0,54.795
20160217060000,100.0,67.8596,15.0,15.0,19.7388,1.3368,1.4,72.6211,56.0,54.795
20160217061500,100.0,67.8596,15.0,15.0,19.7388,1.3448,1.4,72.6211,56.0,54.795
20160217063000,100.0,67.8596,15.0,15.0,19.378,1.3408,1.4,72.6211,56.0,54.795
20160217064500,100.0,67.8596,15.0,15.0,19.2577,1.3248,1.4,72.6211,56.0,54.795
20160217070000,100.0,67.8596,15.0,15.0,19.1975,1.385,1.4,72.6211,56.0,56.91
20160217071500,100.0,66.9415,15.0,15.0,19.0772,1.377,1.4,72.6211,56.0,56.91
20160217073000,100.0,66.9415,15.0,15.0,18.9569,1.3649,1.4,72.6211,56.0,56.91
20160217074500,100.0,66.9415,15.0,15.0,18.9569,1.3087,1.4,73.3591,56.0,56.91
20160217080000,100.0,67.9496,15.0,15.0,19.0772,1.3127,1.4,73.3591,56.0,58.39
20160217081500,100.0,67.9496,15.0,15.0,19.1975,1.3127,1.4,73.3591,56.0,58.39
20160217083000,100.0,67.9496,15.0,15.0,19.404,1.4813,1.4,73.3591,56.0,63.945
20160217084500,100.0,67.9496,15.0,15.0,19.5233,1.4211,1.4,73.3591,56.0,58.395
20160217090000,100.0,67.1215,15.0,15.0,19.7435,1.4532,1.4,73.3591,56.0,58.395
20160217091500,100.0,67.1215,15.0,15.0,20.052,1.4452,1.4,73.3591,56.0,57.25
20160217093000,100.0,66.3834,15.0,15.0,20.2847,1.4492,1.4,73.3591,56.0,57.25
20160217094500,100.0,66.3834,15.0,15.0,20.692,1.401,1.4,73.3591,56.0,57.25
20160217100000,100.0,66.3834,15.0,15.0,20.8795,1.4733,1.4,73.3591,56.0,57.25
20160217101500,100.0,66.3834,15.0,15.0,21.163,1.3448,1.4,73.3591,56.0,57.25
20160217103000,100.0,66.3834,15.0,15.0,21.6668,1.4211,1.4,73.3591,56.0,57.25
20160217104500,100.0,66.3834,15.0,15.0,21.8916,1.4813,1.4,73.3591,56.0,56.235
20160217110000,100.0,67.3015,15.0,15.0,21.7838,1.4894,1.4,73.3591,56.0,57.075
20160217111500,100.0,67.3015,15.0,15.0,21.8922,1.3288,1.4,73.3591,56.0,57.965
20160217113000,100.0,67.3015,15.0,15.0,22.1188,1.3127,1.4,73.3591,56.0,57.965
20160217114500,100.0,67.3015,15.0,15.0,22.2253,1.3087,1.4,73.3591,56.0,58.91
20160217120000,100.0,68.0396,15.0,15.0,22.0574,1.3408,1.4,74.1692,56.0,60.94
20160217121500,100.0,68.0396,15.0,15.0,22.4845,1.3167,1.4,74.1692,56.0,63.07
20160217123000,100.0,68.0396,15.0,15.0,22.8137,1.3208,1.4,74.1692,56.0,64.955
20160217124500,100.0,68.0396,15.0,15.0,22.7347,1.397,1.4,74.1692,56.0,64.955
20160217130000,100.0,68.0396,15.0,15.0,22.7971,1.4773,1.4,74.1692,56.0,61.95
20160217131500,100.0,68.0396,15.0,15.0,23.2956,1.4813,1.4,74.1692,56.0,58.255
20160217133000,100.0,68.0396,15.0,15.0,23.6979,1.4773,1.4,74.1692,56.0,58.255
20160217134500,100.0,68.0396,15.0,15.0,23.1306,1.4894,1.4,74.1692,56.0,58.255
20160217140000,100.0,68.0396,15.0,15.0,23.4205,1.4853,1.4,74.1692,56.0,58.255
20160217141500,100.0,68.0396,15.0,15.0,23.6621,1.4733,1.4,74.1692,56.0,58.255
20160217143000,100.0,68.0396,15.0,15.0,23.37,1.4653,1.4,74.1692,56.0,58.255
20160217144500,100.0,68.0396,15.0,15.0,23.8553,1.4613,1.4,73.1071,56.0,58.255
20160217150000,100.0,68.0396,15.0,15.0,23.932,1.4653,1.4,73.1071,56.0,58.255
20160217151500,100.0,68.0396,15.0,15.0,23.5507,1.4853,1.4,73.1071,56.0,58.255
20160217153000,100.0,68.0396,15.0,15.0,23.2612,1.4813,1.4,73.1071,56.0,57.305
20160217154500,100.0,68.0396,15.0,15.0,24.1193,1.4773,1.4,73.1071,56.0,57.305
20160217160000,100.0,68.0396,15.0,15.0,23.701,1.4773,1.4,73.1071,56.0,57.305
20160217161500,100.0,68.0396,15.0,15.0,23.6103,1.4813,1.4,73.1071,56.0,57.305
20160217163000,100.0,68.0396,15.0,15.0,23.189,1.4853,1.4,73.1071,56.0,57.305
20160217164500,100.0,68.0396,15.0,15.0,23.189,1.4773,1.4,73.8812,56.0,57.305
20160217170000,100.0,68.0396,15.0,15.0,23.4406,1.4773,1.4,73.8812,56.0,57.305
20160217171500,100.0,68.0396,15.0,15.0,23.0135,1.4934,1.4,73.8812,56.0,57.305
20160217173000,100.0,67.0315,15.0,15.0,22.9603,1.4572,1.4,73.8812,56.0,56.285
20160217174500,100.0,67.0315,15.0,15.0,22.7829,1.4613,1.4,73.8812,56.0,56.285
20160217180000,100.0,67.0315,15.0,15.0,22.5671,1.4572,1.4,73.8812,56.0,56.285
20160217181500,100.0,66.2034,15.0,15.0,22.6984,1.4532,1.4,73.8812,56.0,56.285
20160217183000,100.0,66.2034,15.0,15.0,22.1054,1.4372,1.4,73.8812,56.0,56.285
20160217184500,100.0,66.2034,15.0,15.0,21.7333,1.4211,1.4,73.8812,56.0,56.285
20160217190000,100.0,66.2034,15.0,15.0,21.7515,1.397,1.4,73.8812,56.0,56.285
20160217191500,100.0,66.2034,15.0,15.0,21.7497,1.377,1.4,73.8812,56.0,56.285
20160217193000,100.0,66.2034,15.0,15.0,21.6716,1.3689,1.4,73.8812,56.0,56.285
20160217194500,100.0,66.2034,15.0,15.0,21.3202,1.381,1.4,73.8812,56.0,56.285
20160217200000,100.0,65.4834,15.0,15.0,21.6753,1.3649,1.4,73.8812,56.0,56.285
20160217201500,100.0,65.4834,15.0,15.0,21.9091,1.3609,1.4,73.8812,56.0,56.285
20160217203000,100.0,65.4834,15.0,15.0,21.924,1.3729,1.4,73.8812,56.0,56.285
20160217204500,100.0,65.4834,15.0,15.0,21.8811,1.4051,1.4,73.8812,56.0,56.285
20160217210000,100.0,65.4834,15.0,15.0,21.9001,1.4211,1.4,73.8812,56.0,56.285
20160217211500,100.0,65.4834,15.0,15.0,21.7867,1.4372,1.4,73.8812,56.0,56.285
20160217213000,100.0,65.4834,15.0,15.0,21.7867,1.4532,1.4,73.8812,56.0,56.285
20160217214500,100.0,65.4834,15.0,15.0,21.7867,1.4532,1.4,73.8812,56.0,56.285
20160217220000,100.0,65.4834,15.0,15.0,21.2102,1.4492,1.4,73.8812,56.0,56.285
20160217221500,100.0,65.4834,15.0,15.0,20.9071,1.4492,1.4,73.8812,56.0,56.285
20160217223000,100.0,65.4834,15.0,15.0,20.7012,1.4532,1.4,73.8812,56.0,56.285
20160217224500,100.0,64.7453,15.0,15.0,20.5809,1.4613,1.4,73.8812,56.0,56.285
20160217230000,100.0,64.7453,15.0,15.0,20.1237,1.4532,1.4,73.8812,56.0,56.285
20160217231500,100.0,64.7453,15.0,15.0,20.0637,1.4452,1.4,73.8812,56.0,56.285
20160217233000,100.0,64.7453,15.0,15.0,20.0637,1.4492,1.4,73.8812,56.0,56.285
20160217234500,100.0,64.7453,15.0,15.0,19.7482,1.4532,1.4,73.8812,56.0,56.285
20160218000000,100.0,64.7453,15.0,15.0,19.5856,1.4532,1.4,73.8812,56.0,56.285
20160218001500,100.0,64.7453,15.0,15.0,19.6754,1.4532,1.4,73.8812,56.0,56.285
20160218003000,100.0,64.0072,15.0,15.0,19.3312,1.4572,1.4,73.8812,56.0,56.285
20160218004500,100.0,64.0072,15.0,15.0,19.355,1.4532,1.4,73.8812,56.0,56.285
20160218010000,100.0,64.0072,15.0,15.0,19.2268,1.4532,1.4,73.8812,56.0,56.285
20160218011500,100.0,64.0072,15.0,15.0,18.7589,1.4653,1.4,73.8812,56.0,56.285
20160218013000,100.0,64.0072,15.0,15.0,18.5218,1.4653,1.4,73.8812,56.0,56.285
20160218014500,100.0,64.0072,15.0,15.0,18.2655,1.4532,1.4,73.8812,56.0,56.285
20160218020000,100.0,64.0072,15.0,15.0,18.2282,1.4613,1.4,73.0171,56.0,56.285
20160218021500,100.0,64.0072,15.0,15.0,18.0434,1.4613,1.4,73.0171,56.0,56.285
20160218023000,100.0,64.0072,15.0,15.0,17.9207,1.4733,1.4,73.0171,56.0,56.285
20160218024500,100.0,64.0072,15.0,15.0,17.9207,1.4773,1.4,73.0171,56.0,56.285
20160218030000,100.0,63.1971,15.0,15.0,17.6425,1.4934,1.4,73.0171,56.0,56.285
20160218031500,100.0,63.1971,15.0,15.0,17.5123,1.4693,1.4,73.0171,56.0,56.285
20160218033000,100.0,63.1971,15.0,15.0,17.1173,1.4813,1.4,73.0171,56.0,56.285
20160218034500,100.0,63.1971,15.0,15.0,17.0568,1.4894,1.4,73.0171,56.0,56.285
20160218040000,100.0,63.1971,15.0,15.0,17.1254,1.4733,1.4,73.0171,56.0,55.335
20160218041500,100.0,63.1971,15.0,15.0,16.9943,1.4773,1.4,73.0171,56.0,55.335
20160218043000,100.0,63.1971,15.0,15.0,16.6663,1.4894,1.4,73.0171,56.0,54.65
20160218044500,100.0,63.1971,15.0,15.0,16.7976,1.4572,1.4,73.0171,56.0,54.65
20160218050000,100.0,62.459,15.0,15.0,16.6664,1.4613,1.4,73.0171,56.0,54.65
20160218051500,100.0,62.459,15.0,15.0,16.5353,1.4613,1.4,73.0171,56.0,54.65
20160218053000,100.0,62.459,15.0,15.0,16.4673,1.4572,1.4,73.0171,56.0,54.65
20160218054500,100.0,62.459,15.0,15.0,16.5305,1.4653,1.4,73.0171,56.0,54.65
20160218060000,100.0,62.459,15.0,15.0,16.3255,1.4613,1.4,73.0171,56.0,54.65
20160218061500,100.0,62.459,15.0,15.0,16.4596,1.4653,1.4,73.0171,56.0,54.65
20160218063000,100.0,62.459,15.0,15.0,16.4596,1.4653,1.4,73.0171,56.0,54.65
20160218064500,100.0,62.459,15.0,15.0,16.6569,1.4613,1.4,73.0171,56.0,54.65
20160218070000,100.0,62.459,15.0,15.0,16.792,1.4332,1.4,73.0171,56.0,54.65
20160218071500,100.0,62.459,15.0,15.0,16.5937,1.401,1.4,73.0171,56.0,54.65
20160218073000,100.0,63.4671,15.0,15.0,16.3867,1.3609,1.4,73.8812,56.0,54.65
20160218074500,100.0,64.3852,15.0,15.0,16.584,1.3208,1.4,73.8812,56.0,54.65
20160218080000,100.0,64.3852,15.0,15.0,17.5353,1.3248,1.4,73.8812,56.0,54.65
20160218081500,100.0,64.3852,15.0,15.0,18.305,1.3328,1.4,73.8812,56.0,54.65
20160218083000,100.0,65.1053,15.0,15.0,19.371,1.3368,1.4,73.8812,56.0,54.65
20160218084500,100.0,65.1053,15.0,15.0,20.1519,1.3609,1.4,73.8812,56.0,54.65
20160218090000,100.0,65.1053,15.0,15.0,21.5717,1.393,1.4,73.8812,56.0,54.65
20160218091500,100.0,65.1053,15.0,15.0,22.0133,1.4211,1.4,73.8812,56.0,54.65
20160218093000,100.0,65.1053,15.0,15.0,23.1153,1.4291,1.4,73.8812,56.0,54.65
20160218094500,100.0,66.3834,15.0,15.0,23.3857,1.4332,1.4,73.8812,56.0,54.65
20160218100000,100.0,66.3834,15.0,15.0,,1.4372,1.4,74.6733,56.0,54.65
20160218101500,100.0,67.3015,15.0,15.0,,1.4131,1.4,74.6733,56.0,54.65
20160218103000,100.0,67.3015,15.0,15.0,,1.4051,1.4,74.6733,56.0,54.65
20160218104500,100.0,67.3015,15.0,15.0,,1.385,1.4,74.6733,56.0,54.65
20160218110000,100.0,68.3996,15.0,15.0,25.1132,1.377,1.4,74.6733,56.0,54.65
20160218111500,100.0,68.3996,15.0,15.0,25.4041,1.3609,1.4,74.6733,56.0,54.65
20160218113000,100.0,69.7678,15.0,15.0,25.5852,1.3529,1.4,74.6733,56.0,54.65
20160218114500,100.0,70.9559,15.0,15.0,25.6009,1.3368,1.4,75.5734,56.0,65.775
20160218120000,100.0,70.9559,15.0,15.0,26.1707,1.3408,1.4,75.5734,56.0,65.775
20160218121500,100.0,70.9559,15.0,15.0,26.5607,1.3368,1.4,75.5734,56.0,65.775
20160218123000,100.0,71.694,15.0,15.0,26.7247,1.3368,1.4,75.5734,56.0,65.775
20160218124500,100.0,71.694,15.0,15.0,26.9356,1.3288,1.4,75.5734,56.0,65.775
20160218130000,100.0,72.5221,15.0,15.0,27.1525,1.3489,1.4,75.5734,56.0,65.775
20160218131500,100.0,72.5221,15.0,15.0,27.1934,1.3368,1.4,75.5734,56.0,65.775
20160218133000,100.0,72.5221,15.0,15.0,27.39,1.4813,1.4,75.5734,56.0,65.775
20160218134500,100.0,72.5221,15.0,15.0,27.0067,1.4572,1.4,74.7093,56.0,63.865
20160218140000,100.0,72.5221,15.0,15.0,26.8659,1.4894,1.4,74.7093,56.0,59.25
20160218141500,100.0,72.5221,15.0,15.0,26.8303,1.381,1.4,74.7093,56.0,59.25
20160218143000,100.0,72.5221,15.0,15.0,27.2179,1.4853,1.4,73.8812,56.0,58.56
20160218144500,100.0,72.5221,15.0,15.0,27.1789,1.4291,1.4,73.8812,56.0,58.56
20160218150000,100.0,72.5221,15.0,15.0,27.8633,1.4853,1.4,73.8812,56.0,58.56
20160218151500,100.0,72.5221,15.0,15.0,27.8214,1.4773,1.4,73.8812,56.0,57.545
20160218153000,100.0,72.5221,15.0,15.0,27.8764,1.4733,1.4,73.8812,56.0,57.545
20160218154500,100.0,72.5221,15.0,15.0,27.7753,1.4853,1.4,73.8812,56.0,56.45
20160218160000,100.0,72.5221,15.0,15.0,27.6776,1.4532,1.4,73.8812,56.0,56.45
20160218161500,100.0,72.5221,15.0,15.0,27.6776,1.4813,1.4,73.8812,56.0,56.45
20160218163000,100.0,72.5221,15.0,15.0,27.2373,1.4853,1.4,73.8812,56.0,56.45
20160218164500,100.0,72.5221,15.0,15.0,27.2384,1.4211,1.4,73.8812,56.0,55.285
20160218170000,100.0,71.784,15.0,15.0,27.2785,1.4211,1.4,73.8812,56.0,55.285
20160218171500,100.0,71.784,15.0,15.0,27.2179,1.4171,1.4,73.8812,56.0,55.285
20160218173000,100.0,71.784,15.0,15.0,27.0308,1.3529,1.4,73.8812,56.0,55.285
20160218174500,100.0,71.784,15.0,15.0,26.9549,1.4171,1.4,73.8812,56.0,55.285
20160218180000,100.0,71.784,15.0,15.0,26.7174,1.389,1.4,73.8812,56.0,55.285
20160218181500,100.0,70.9559,15.0,15.0,26.4316,1.4051,1.4,73.8812,56.0,55.285
20160218183000,100.0,70.9559,15.0,15.0,26.0679,1.3208,1.4,73.8812,56.0,56.44
20160218184500,100.0,70.9559,15.0,15.0,25.8491,1.4452,1.4,73.8812,56.0,56.44
20160218190000,100.0,70.9559,15.0,15.0,25.6009,1.4452,1.4,73.8812,56.0,56.44
20160218191500,100.0,70.9559,15.0,15.0,25.5852,1.4412,1.4,72.405,56.0,55.325
20160218193000,100.0,70.2358,15.0,15.0,25.3719,1.4412,1.4,72.405,56.0,55.325
20160218194500,100.0,70.2358,15.0,15.0,25.2877,1.4773,1.4,70.7489,56.0,55.325
20160218200000,100.0,70.2358,15.0,15.0,25.1666,1.4452,1.4,70.7489,56.0,55.325
20160218201500,100.0,70.2358,15.0,15.0,25.1903,1.4452,1.4,70.7489,56.0,55.325
20160218203000,100.0,70.2358,15.0,15.0,25.05,1.4532,1.4,70.7489,56.0,55.325
20160218204500,100.0,70.2358,15.0,15.0,25.0664,1.4532,1.4,70.7489,56.0,55.325
20160218210000,100.0,70.2358,15.0,15.0,25.0191,1.4813,1.4,70.7489,56.0,55.325
20160218211500,100.0,70.2358,15.0,15.0,24.7726,1.4532,1.4,70.7489,56.0,55.325
20160218213000,100.0,70.2358,15.0,15.0,24.7726,1.4412,1.4,71.721,56.0,55.325
20160218214500,100.0,70.2358,15.0,15.0,24.7726,1.4572,1.4,71.721,56.0,55.325
20160218220000,100.0,70.2358,15.0,15.0,24.8667,1.4532,1.4,71.721,56.0,55.325
20160218221500,100.0,70.2358,15.0,15.0,24.8008,1.4813,1.4,71.721,56.0,55.325
20160218223000,100.0,69.4978,15.0,15.0,24.6707,1.4613,1.4,71.721,56.0,55.325
20160218224500,100.0,69.4978,15.0,15.0,24.6658,1.4653,1.4,70.5509,56.0,55.325
20160218230000,100.0,69.4978,15.0,15.0,24.9281,1.4532,1.4,71.721,56.0,55.325
20160218231500,100.0,69.4978,15.0,15.0,24.9937,1.4894,1.4,71.721,56.0,55.325
20160218233000,100.0,69.4978,15.0,15.0,25.0554,1.4733,1.4,71.721,56.0,55.325
20160218234500,100.0,69.4978,15.0,15.0,24.9233,1.4653,1.4,71.721,56.0,55.325
20160219000000,100.0,69.4978,15.0,15.0,24.9233,1.4733,1.4,71.721,56.0,55.325
20160219001500,100.0,69.4978,15.0,15.0,24.9233,1.4693,1.4,71.721,56.0,55.325
20160219003000,100.0,69.4978,15.0,15.0,24.659,1.4291,1.4,70.4248,56.0,55.325
20160219004500,100.0,69.4978,15.0,15.0,24.5347,1.4332,1.4,71.523,56.0,55.325
20160219010000,100.0,69.4978,15.0,15.0,24.2151,1.4572,1.4,71.523,56.0,55.325
20160219011500,100.0,69.4978,15.0,15.0,24.2151,1.4251,1.4,70.7849,56.0,55.325
20160219013000,100.0,69.4978,15.0,15.0,23.9631,1.4492,1.4,70.7849,56.0,55.325
20160219014500,100.0,68.7597,15.0,15.0,24.085,1.4532,1.4,69.9388,56.0,55.325
20160219020000,100.0,68.7597,15.0,15.0,23.6945,1.4532,1.4,69.9388,56.0,55.325
20160219021500,100.0,68.7597,15.0,15.0,23.4993,1.4211,1.4,69.9388,56.0,55.325
20160219023000,100.0,68.7597,15.0,15.0,23.2233,1.4532,1.4,69.9388,56.0,55.325
20160219024500,100.0,68.7597,15.0,15.0,23.1396,1.4532,1.4,69.9388,56.0,55.325
20160219030000,100.0,68.7597,15.0,15.0,22.9633,1.4572,1.4,69.9388,56.0,55.325
20160219031500,100.0,68.7597,15.0,15.0,22.9633,1.4291,1.4,69.9388,56.0,55.325
20160219033000,100.0,68.7597,15.0,15.0,23.0733,1.4291,1.4,69.9388,56.0,55.325
20160219034500,100.0,68.7597,15.0,15.0,23.2084,1.4572,1.4,69.0567,56.0,55.325
20160219040000,100.0,68.7597,15.0,15.0,23.6136,1.4572,1.4,69.0567,56.0,55.325
20160219041500,100.0,68.7597,15.0,15.0,23.7956,1.4332,1.4,69.0567,56.0,55.325
20160219043000,100.0,68.7597,15.0,15.0,23.9101,1.4332,1.4,69.0567,56.0,55.325
20160219044500,100.0,68.7597,15.0,15.0,24.0471,1.4572,1.4,67.8506,56.0,55.325
20160219050000,100.0,68.7597,15.0,15.0,23.9101,1.4532,1.4,69.4888,56.0,55.325
20160219051500,100.0,68.7597,15.0,15.0,23.9101,1.4251,1.4,68.1206,56.0,55.325
20160219053000,100.0,68.7597,15.0,15.0,24.0245,1.4211,1.4,69.6508,56.0,55.325
20160219054500,100.0,68.7597,15.0,15.0,24.0245,1.4211,1.4,69.6508,56.0,55.325
20160219060000,100.0,68.7597,15.0,15.0,24.139,1.4532,1.4,69.6508,56.0,55.325
20160219061500,100.0,68.7597,15.0,15.0,24.278,1.4211,1.4,69.6508,56.0,55.325
20160219063000,100.0,68.7597,15.0,15.0,24.1626,1.4572,1.4,69.6508,56.0,55.325
20160219064500,100.0,68.7597,15.0,15.0,24.4171,1.4532,1.4,69.6508,56.0,55.325
20160219070000,100.0,68.7597,15.0,15.0,24.5561,1.4653,1.4,69.6508,56.0,55.325
20160219071500,100.0,68.7597,15.0,15.0,24.6951,1.4894,1.4,69.6508,56.0,55.325
20160219073000,100.0,68.7597,15.0,15.0,24.7646,1.4773,1.4,69.6508,56.0,55.325
20160219074500,100.0,69.8578,15.0,15.0,25.0235,1.4733,1.4,69.6508,56.0,55.325
20160219080000,100.0,69.8578,15.0,15.0,25.3036,1.4372,1.4,69.6508,56.0,55.325
20160219081500,100.0,70.8659,15.0,15.0,25.4436,1.4653,1.4,69.6508,56.0,55.325
20160219083000,100.0,70.8659,15.0,15.0,26.2009,1.4372,1.4,69.6508,56.0,55.325
20160219084500,100.0,70.8659,15.0,15.0,26.5412,1.4653,1.4,69.6508,56.0,55.325
20160219090000,100.0,72.162,15.0,15.0,27.606,1.393,1.4,70.7849,56.0,56.165
20160219091500,100.0,72.162,15.0,15.0,28.1044,1.3569,1.4,70.7849,56.0,56.165
20160219093000,100.0,72.162,15.0,15.0,28.844,1.4372,1.4,70.7849,56.0,56.165
20160219094500,100.0,72.162,15.0,15.0,29.2871,1.4251,1.4,70.7849,56.0,56.165
20160219100000,100.0,71.2439,15.0,15.0,30.01,1.4653,1.4,70.7849,56.0,56.165
20160219101500,100.0,71.2439,15.0,15.0,29.6899,1.4532,1.4,70.0108,56.0,56.165
20160219103000,100.0,71.2439,15.0,15.0,29.8958,1.397,1.4,70.0108,56.0,56.165
20160219104500,100.0,71.2439,15.0,15.0,30.0831,1.4171,1.4,70.9469,56.0,56.165
20160219110000,100.0,71.964,15.0,15.0,30.3802,1.4452,1.4,70.9469,56.0,58.275
20160219111500,100.0,71.964,15.0,15.0,30.491,1.3167,1.4,70.9469,56.0,58.88
20160219113000,100.0,73.2601,15.0,15.0,30.6397,1.3087,1.4,70.9469,56.0,60.845
20160219114500,100.0,73.2601,15.0,15.0,30.9306,1.3007,1.4,70.9469,56.0,63.275
20160219120000,100.0,73.9982,15.0,15.0,31.0566,1.3529,1.4,70.9469,56.0,65.18
20160219121500,100.0,73.9982,15.0,15.0,31.2854,1.397,1.4,70.9469,56.0,65.18
20160219123000,100.0,73.9982,15.0,15.0,31.1649,1.4291,1.4,70.9469,56.0,65.18
20160219124500,100.0,73.9982,15.0,15.0,31.1845,1.4773,1.4,70.9469,56.0,64.145
20160219130000,100.0,73.9982,15.0,15.0,31.4074,1.4813,1.4,70.9469,56.0,59.27
20160219131500,100.0,73.9982,15.0,15.0,31.4631,1.3328,1.4,70.9469,56.0,59.27
20160219133000,100.0,73.9982,15.0,15.0,31.4763,1.4733,1.4,70.9469,56.0,59.27
20160219134500,100.0,73.9982,15.0,15.0,31.4763,1.4733,1.4,69.9748,56.0,59.27
20160219140000,100.0,73.9982,15.0,15.0,31.4763,1.4653,1.4,69.9748,56.0,59.27
20160219141500,100.0,73.9982,15.0,15.0,31.2667,1.4733,1.4,69.9748,56.0,59.27
20160219143000,100.0,73.9982,15.0,15.0,31.2002,1.4693,1.4,69.9748,56.0,59.27
20160219144500,100.0,73.9982,15.0,15.0,31.2555,1.4733,1.4,69.9748,56.0,59.27
20160219150000,100.0,73.9982,15.0,15.0,31.0478,1.4813,1.4,69.9748,56.0,57.755
20160219151500,100.0,73.9982,15.0,15.0,31.3659,1.4934,1.4,69.9748,56.0,57.755
20160219153000,100.0,73.9982,15.0,15.0,31.1573,1.4773,1.4,69.9748,56.0,56.74
20160219154500,100.0,73.9982,15.0,15.0,31.2667,1.4613,1.4,69.9748,56.0,56.74
20160219160000,100.0,73.9982,15.0,15.0,30.8402,1.4733,1.4,69.9748,56.0,56.74
20160219161500,100.0,73.1701,15.0,15.0,30.9486,1.4532,1.4,69.9748,56.0,56.74
20160219163000,100.0,73.1701,15.0,15.0,30.6775,1.4773,1.4,69.9748,56.0,56.74
20160219164500,100.0,73.1701,15.0,15.0,30.7742,1.4452,1.4,69.9748,56.0,56.74
20160219170000,100.0,73.1701,15.0,15.0,30.7033,1.4653,1.4,69.9748,56.0,56.74
20160219171500,100.0,73.1701,15.0,15.0,30.2817,1.4813,1.4,69.9748,56.0,56.74
20160219173000,100.0,72.432,15.0,15.0,30.2932,1.4572,1.4,69.9748,56.0,56.74
20160219174500,100.0,72.432,15.0,15.0,30.0971,1.4653,1.4,70.8209,56.0,56.74
20160219180000,100.0,72.432,15.0,15.0,29.7413,1.3448,1.4,70.8209,56.0,56.74
20160219181500,100.0,72.432,15.0,15.0,29.525,1.401,1.4,70.8209,56.0,56.74
20160219183000,100.0,72.432,15.0,15.0,29.2476,1.3649,1.4,70.8209,56.0,56.74
20160219184500,100.0,71.694,15.0,15.0,29.1303,1.4091,1.4,70.8209,56.0,56.74
20160219190000,100.0,71.694,15.0,15.0,28.7695,1.401,1.4,70.8209,56.0,56.74
20160219191500,100.0,71.694,15.0,15.0,28.4116,1.397,1.4,70.8209,56.0,56.74
20160219193000,100.0,71.694,15.0,15.0,28.039,1.4452,1.4,70.8209,56.0,56.74
20160219194500,100.0,71.694,15.0,15.0,28.0618,1.4412,1.4,70.8209,56.0,56.74
20160219200000,100.0,71.694,15.0,15.0,27.669,1.4412,1.4,70.8209,56.0,56.74
20160219201500,100.0,70.9559,15.0,15.0,27.5779,1.4693,1.4,69.8128,56.0,56.74
20160219203000,100.0,70.9559,15.0,15.0,27.5454,1.4693,1.4,69.8128,56.0,56.74
20160219204500,100.0,70.9559,15.0,15.0,27.5454,1.4773,1.4,69.8128,56.0,56.74
20160219210000,100.0,70.9559,15.0,15.0,27.4469,1.4853,1.4,69.8128,56.0,56.74
20160219211500,100.0,70.9559,15.0,15.0,27.2809,1.4372,1.4,69.8128,56.0,56.74
20160219213000,100.0,70.9559,15.0,15.0,27.174,1.4773,1.4,69.8128,56.0,56.74
20160219214500,100.0,70.9559,15.0,15.0,27.0458,1.4613,1.4,70.5509,56.0,56.74
20160219220000,100.0,70.9559,15.0,15.0,27.0631,1.4653,1.4,70.5509,56.0,56.74
20160219221500,100.0,70.9559,15.0,15.0,26.8694,1.4572,1.4,70.5509,56.0,56.74
20160219223000,100.0,70.9559,15.0,15.0,26.9176,1.4532,1.4,70.5509,56.0,56.74
20160219224500,100.0,70.9559,15.0,15.0,26.9176,1.4412,1.4,70.5509,56.0,56.74
20160219230000,100.0,70.2358,15.0,15.0,26.8535,1.4653,1.4,70.5509,56.0,56.74
20160219231500,100.0,70.2358,15.0,15.0,26.8694,1.4693,1.4,70.5509,56.0,56.74
20160219233000,100.0,70.2358,15.0,15.0,26.611,1.4532,1.4,70.5509,56.0,56.74
20160219234500,100.0,70.2358,15.0,15.0,26.623,1.4452,1.4,70.5509,56.0,56.74
20160220000000,100.0,70.2358,15.0,15.0,26.4362,1.4251,1.4,70.5509,56.0,56.74
20160220001500,100.0,70.2358,15.0,15.0,26.3106,1.4412,1.4,70.5509,56.0,56.74
20160220003000,100.0,70.2358,15.0,15.0,26.3827,1.4452,1.4,70.5509,56.0,56.74
20160220004500,100.0,70.2358,15.0,15.0,26.2486,1.4372,1.4,70.5509,56.0,56.74
20160220010000,100.0,70.2358,15.0,15.0,26.5179,1.4332,1.4,70.5509,56.0,56.74
20160220011500,100.0,70.2358,15.0,15.0,26.653,1.3087,1.4,70.5509,56.0,54.145
20160220013000,100.0,70.2358,15.0,15.0,26.7205,1.3087,1.4,70.5509,56.0,54.145
20160220014500,100.0,70.2358,15.0,15.0,26.7205,1.389,1.4,70.5509,56.0,54.695
20160220020000,100.0,70.2358,15.0,15.0,26.5839,1.3529,1.4,70.5509,56.0,54.695
20160220021500,100.0,70.2358,15.0,15.0,26.1144,1.3408,1.4,70.5509,56.0,54.695
20160220023000,100.0,70.2358,15.0,15.0,25.9134,1.3328,1.4,70.5509,56.0,54.695
20160220024500,100.0,70.2358,15.0,15.0,25.7817,1.3167,1.4,70.5509,56.0,54.695
20160220030000,100.0,70.2358,15.0,15.0,25.3823,1.3127,1.4,70.5509,56.0,54.695
20160220031500,100.0,70.2358,15.0,15.0,25.3823,1.3248,1.4,70.5509,56.0,54.695
20160220033000,100.0,70.2358,15.0,15.0,25.1758,1.3208,1.4,70.5509,56.0,54.695
20160220034500,100.0,70.2358,15.0,15.0,25.4284,1.3248,1.4,70.5509,56.0,54.695
20160220040000,100.0,70.2358,15.0,15.0,25.5645,1.3248,1.4,70.5509,56.0,54.695
20160220041500,100.0,70.2358,15.0,15.0,25.3021,1.3248,1.4,69.6508,56.0,54.695
20160220043000,100.0,70.2358,15.0,15.0,25.2806,1.3248,1.4,69.6508,56.0,54.695
20160220044500,100.0,70.2358,15.0,15.0,25.075,1.4171,1.4,69.6508,56.0,55.72
20160220050000,100.0,70.2358,15.0,15.0,24.938,1.4091,1.4,69.6508,56.0,55.72
20160220051500,100.0,69.2277,15.0,15.0,24.9218,1.4091,1.4,69.6508,56.0,55.72
20160220053000,100.0,69.2277,15.0,15.0,24.5767,1.4051,1.4,69.6508,56.0,55.72
20160220054500,100.0,69.2277,15.0,15.0,24.6457,1.4051,1.4,69.6508,56.0,55.72
20160220060000,100.0,69.2277,15.0,15.0,24.1842,1.4051,1.4,69.6508,56.0,55.72
20160220061500,100.0,69.2277,15.0,15.0,24.0471,1.397,1.4,69.6508,56.0,55.72
20160220063000,100.0,69.2277,15.0,15.0,23.8175,1.377,1.4,69.6508,56.0,55.72
20160220064500,100.0,69.2277,15.0,15.0,23.7045,1.4091,1.4,69.6508,56.0,55.72
20160220070000,100.0,69.2277,15.0,15.0,23.4304,1.3689,1.4,69.6508,56.0,55.72
20160220071500,100.0,69.2277,15.0,15.0,23.4304,1.401,1.4,69.6508,56.0,55.72
20160220073000,100.0,69.2277,15.0,15.0,24.2974,1.4091,1.4,69.6508,56.0,55.72
20160220074500,100.0,70.1458,15.0,15.0,24.6244,1.4091,1.4,69.6508,56.0,55.72
20160220080000,100.0,70.1458,15.0,15.0,25.3832,1.4291,1.4,69.6508,56.0,55.72
20160220081500,100.0,70.1458,15.0,15.0,25.8121,1.4131,1.4,69.6508,56.0,55.72
20160220083000,100.0,70.1458,15.0,15.0,26.6547,1.4211,1.4,69.6508,56.0,55.72
20160220084500,100.0,70.1458,15.0,15.0,27.2173,1.397,1.4,69.6508,56.0,55.72
20160220090000,100.0,70.9559,15.0,15.0,28.087,1.4452,1.4,69.6508,56.0,55.72
20160220091500,100.0,70.9559,15.0,15.0,29.174,1.4291,1.4,69.6508,56.0,55.72
20160220093000,100.0,70.9559,15.0,15.0,29.8288,1.4051,1.4,69.6508,56.0,55.72
20160220094500,100.0,70.9559,15.0,15.0,30.0437,1.4412,1.4,69.6508,56.0,55.72
20160220100000,100.0,70.9559,15.0,15.0,30.8409,1.4532,1.4,69.6508,56.0,57.78
20160220101500,100.0,70.9559,15.0,15.0,31.4931,1.4733,1.4,69.6508,56.0,57.78
20160220103000,100.0,72.162,15.0,15.0,32.4602,1.4051,1.4,69.6508,56.0,57.78
20160220104500,100.0,72.162,15.0,15.0,32.7573,1.4332,1.4,69.6508,56.0,57.78
20160220110000,100.0,72.162,15.0,15.0,33.1612,1.4372,1.4,69.6508,56.0,57.78
20160220111500,100.0,72.162,15.0,15.0,32.7846,1.4613,1.4,69.6508,56.0,57.78
20160220113000,100.0,72.162,15.0,15.0,33.0655,1.4653,1.4,69.6508,56.0,57.78
20160220114500,100.0,72.162,15.0,15.0,32.5583,1.3208,1.4,69.6508,56.0,57.78
20160220120000,100.0,72.162,15.0,15.0,32.5374,1.3448,1.4,71.0369,56.0,57.78
20160220121500,100.0,73.2601,15.0,15.0,32.4633,1.4613,1.4,71.0369,56.0,57.78
20160220123000,100.0,73.2601,15.0,15.0,32.8118,1.389,1.4,71.0369,56.0,57.78
20160220124500,100.0,73.2601,15.0,15.0,32.5329,1.4653,1.4,69.8128,56.0,57.78
20160220130000,100.0,73.2601,15.0,15.0,32.9166,1.4733,1.4,69.8128,56.0,57.78
20160220131500,100.0,73.2601,15.0,15.0,33.1532,1.4653,1.4,69.8128,56.0,57.78
20160220133000,100.0,73.2601,15.0,15.0,33.804,1.4251,1.4,69.8128,56.0,57.78
20160220134500,100.0,73.2601,15.0,15.0,33.9814,1.389,1.4,69.8128,56.0,57.78
20160220140000,100.0,73.2601,15.0,15.0,33.7063,1.385,1.4,69.8128,56.0,57.78
20160220141500,100.0,73.2601,15.0,15.0,33.7063,1.3689,1.4,69.8128,56.0,57.78
20160220143000,100.0,73.2601,15.0,15.0,33.4902,1.3649,1.4,69.8128,56.0,57.78
20160220144500,100.0,72.5221,15.0,15.0,33.6611,1.385,1.4,69.8128,56.0,57.78
20160220150000,100.0,72.5221,15.0,15.0,33.4821,1.385,1.4,69.8128,56.0,57.78
20160220151500,100.0,72.5221,15.0,15.0,33.2717,1.385,1.4,69.8128,56.0,57.78
20160220153000,100.0,72.5221,15.0,15.0,33.0311,1.397,1.4,69.8128,56.0,57.78
20160220154500,100.0,72.5221,15.0,15.0,33.1358,1.393,1.4,69.8128,56.0,57.78
20160220160000,100.0,72.5221,15.0,15.0,32.6467,1.3729,1.4,69.8128,56.0,57.78
20160220161500,100.0,72.5221,15.0,15.0,32.6606,1.401,1.4,69.8128,56.0,57.78
20160220163000,100.0,72.5221,15.0,15.0,33.0135,1.4452,1.4,69.8128,56.0,57.78
20160220164500,100.0,72.5221,15.0,15.0,32.8913,1.4492,1.4,69.8128,56.0,57.78
20160220170000,100.0,71.694,15.0,15.0,32.6101,1.4813,1.4,69.8128,56.0,57.78
20160220171500,100.0,71.694,15.0,15.0,32.8118,1.4572,1.4,69.8128,56.0,57.78
20160220173000,100.0,71.694,15.0,15.0,32.448,1.4813,1.4,68.0486,56.0,57.78
20160220174500,100.0,71.694,15.0,15.0,32.3411,1.4492,1.4,68.0486,56.0,57.78
20160220180000,100.0,71.694,15.0,15.0,31.8595,1.4171,1.4,68.0486,56.0,57.78
20160220181500,100.0,71.694,15.0,15.0,31.7398,1.3729,1.4,67.0045,56.0,57.78
20160220183000,100.0,71.694,15.0,15.0,31.4225,1.389,1.4,68.9667,56.0,57.78
20160220184500,100.0,71.694,15.0,15.0,31.17,1.4051,1.4,68.9667,56.0,57.78
20160220190000,100.0,71.694,15.0,15.0,30.9059,1.401,1.4,68.9667,56.0,57.78
20160220191500,100.0,70.9559,15.0,15.0,30.8912,1.4211,1.4,68.9667,56.0,57.78
20160220193000,100.0,70.9559,15.0,15.0,30.3785,1.4171,1.4,68.9667,56.0,57.78
20160220194500,100.0,70.9559,15.0,15.0,30.486,1.4171,1.4,68.9667,56.0,57.78
20160220200000,100.0,70.9559,15.0,15.0,30.0985,1.4171,1.4,68.9667,56.0,57.78
20160220201500,100.0,70.9559,15.0,15.0,29.9418,1.4532,1.4,68.9667,56.0,57.78
20160220203000,100.0,70.9559,15.0,15.0,29.7146,1.4412,1.4,68.9667,56.0,57.78
20160220204500,100.0,70.9559,15.0,15.0,29.8119,1.4452,1.4,68.9667,56.0,57.78
20160220210000,100.0,70.9559,15.0,15.0,29.8119,1.4332,1.4,68.9667,56.0,57.78
20160220211500,100.0,70.9559,15.0,15.0,29.8119,1.4251,1.4,68.9667,56.0,57.78
20160220213000,100.0,70.9559,15.0,15.0,29.4155,1.4211,1.4,68.9667,56.0,57.78
20160220214500,100.0,70.9559,15.0,15.0,29.2173,1.4171,1.4,68.9667,56.0,57.78
20160220220000,100.0,70.9559,15.0,15.0,29.1094,1.4412,1.4,68.9667,56.0,57.78
20160220221500,100.0,70.9559,15.0,15.0,28.9976,1.4452,1.4,68.9667,56.0,57.78
20160220223000,100.0,70.9559,15.0,15.0,29.2383,1.4492,1.4,68.9667,56.0,57.78
20160220224500,100.0,70.9559,15.0,15.0,29.1023,1.4613,1.4,68.9667,56.0,57.78
20160220230000,100.0,70.9559,15.0,15.0,28.9811,1.4372,1.4,67.6346,56.0,57.78
20160220231500,100.0,70.9559,15.0,15.0,28.994,1.4572,1.4,66.7525,56.0,57.78
20160220233000,100.0,70.9559,15.0,15.0,28.925,1.4532,1.4,68.2466,56.0,57.78
20160220234500,100.0,70.9559,15.0,15.0,28.7869,1.4532,1.4,68.2466,56.0,57.78
20160221000000,100.0,70.9559,15.0,15.0,28.5014,1.4572,1.4,68.2466,56.0,57.78
20160221001500,100.0,70.9559,15.0,15.0,,1.4452,1.4,68.2466,56.0,57.78
20160221003000,100.0,70.9559,15.0,15.0,,1.4412,1.4,68.2466,56.0,57.78
20160221004500,100.0,70.9559,15.0,15.0,,1.4412,1.4,68.2466,56.0,57.78
20160221010000,100.0,70.9559,15.0,15.0,,1.4332,1.4,68.2466,56.0,57.78
20160221011500,100.0,70.9559,15.0,15.0,,1.4131,1.4,68.2466,56.0,57.78
20160221013000,100.0,70.9559,15.0,15.0,,1.4412,1.4,68.2466,56.0,57.78
20160221014500,100.0,70.0558,15.0,15.0,,1.4452,1.4,68.2466,56.0,57.78
20160221020000,100.0,70.0558,15.0,15.0,,1.4412,1.4,68.2466,56.0,57.78
20160221021500,100.0,70.0558,15.0,15.0,,1.4492,1.4,68.2466,56.0,57.78
20160221023000,100.0,70.0558,15.0,15.0,,1.4613,1.4,68.2466,56.0,57.78
20160221024500,100.0,70.0558,15.0,15.0,,1.4452,1.4,68.2466,56.0,57.78
20160221030000,100.0,70.0558,15.0,15.0,,1.4372,1.4,68.2466,56.0,57.78
20160221031500,100.0,70.0558,15.0,15.0,,1.4412,1.4,68.2466,56.0,57.78
20160221033000,100.0,70.0558,15.0,15.0,28.3159,1.4653,1.4,68.2466,56.0,57.78
20160221034500,100.0,70.0558,15.0,15.0,28.3159,1.4452,1.4,68.2466,56.0,57.78
20160221040000,100.0,70.0558,15.0,15.0,27.9638,1.4492,1.4,67.5626,56.0,57.78
20160221041500,100.0,70.0558,15.0,15.0,27.8238,1.4492,1.4,67.5626,56.0,57.78
20160221043000,100.0,70.0558,15.0,15.0,27.8224,1.4532,1.4,67.5626,56.0,57.78
20160221044500,100.0,70.0558,15.0,15.0,27.5437,1.4211,1.4,67.5626,56.0,57.78
20160221050000,100.0,70.0558,15.0,15.0,27.4699,1.4532,1.4,67.5626,56.0,57.78
20160221051500,100.0,70.0558,15.0,15.0,27.1937,1.4653,1.4,67.5626,56.0,57.78
20160221053000,100.0,70.0558,15.0,15.0,27.3289,1.4653,1.4,67.5626,56.0,57.78
20160221054500,100.0,70.0558,15.0,15.0,27.1879,1.4572,1.4,67.5626,56.0,57.78
20160221060000,100.0,70.0558,15.0,15.0,27.464,1.4532,1.4,67.5626,56.0,57.78
20160221061500,100.0,70.0558,15.0,15.0,27.7422,1.4452,1.4,66.7525,56.0,57.78
20160221063000,100.0,70.0558,15.0,15.0,27.9503,1.4251,1.4,66.7525,56.0,57.78
20160221064500,100.0,70.0558,15.0,15.0,27.8137,1.4853,1.4,66.7525,56.0,57.78
20160221070000,100.0,70.0558,15.0,15.0,27.8137,1.4653,1.4,66.7525,56.0,57.78
20160221071500,100.0,70.0558,15.0,15.0,27.8137,1.4773,1.4,66.7525,56.0,56.75
20160221073000,100.0,70.0558,15.0,15.0,27.7422,1.4693,1.4,66.7525,56.0,56.75
20160221074500,100.0,70.0558,15.0,15.0,27.7422,1.4412,1.4,66.7525,56.0,56.045
20160221080000,100.0,70.0558,15.0,15.0,28.2382,1.4813,1.4,66.7525,56.0,56.045
20160221081500,100.0,70.0558,15.0,15.0,28.3822,1.4412,1.4,66.7525,56.0,56.045
20160221083000,100.0,70.9559,15.0,15.0,29.174,1.4171,1.4,66.7525,56.0,56.045
20160221084500,100.0,70.9559,15.0,15.0,29.3914,1.4291,1.4,66.7525,56.0,56.045
20160221090000,100.0,70.9559,15.0,15.0,30.1207,1.4211,1.4,66.7525,56.0,56.045
20160221091500,100.0,70.9559,15.0,15.0,30.4855,1.4332,1.4,66.7525,56.0,56.045
20160221093000,100.0,70.9559,15.0,15.0,31.434,1.4131,1.4,66.7525,56.0,56.045
20160221094500,100.0,71.694,15.0,15.0,32.1637,1.4291,1.4,66.7525,56.0,56.045
20160221100000,100.0,71.694,15.0,15.0,33.0875,1.4051,1.4,66.7525,56.0,56.045
20160221101500,100.0,71.694,15.0,15.0,33.3895,1.3689,1.4,66.7525,56.0,56.045
20160221103000,100.0,71.694,15.0,15.0,33.8013,1.3087,1.4,66.7525,56.0,56.045
20160221104500,100.0,71.694,15.0,15.0,33.5245,1.4051,1.4,66.7525,56.0,57.915
20160221110000,100.0,72.5221,15.0,15.0,33.115,1.4211,1.4,66.7525,56.0,57.915
20160221111500,100.0,72.5221,15.0,15.0,32.8756,1.4372,1.4,66.7525,56.0,57.915
20160221113000,100.0,72.5221,15.0,15.0,33.1263,1.4813,1.4,66.7525,56.0,57.915
20160221114500,100.0,72.5221,15.0,15.0,33.0552,1.4693,1.4,65.9244,56.0,57.915
20160221120000,100.0,73.6202,15.0,15.0,33.3683,1.4813,1.4,65.9244,56.0,57.915
20160221121500,100.0,73.6202,15.0,15.0,33.0135,1.4372,1.4,65.9244,56.0,57.915
20160221123000,100.0,73.6202,15.0,15.0,32.8118,1.4773,1.4,65.9244,56.0,57.915
20160221124500,100.0,73.6202,15.0,15.0,33.0135,1.4653,1.4,65.9244,56.0,57.915
20160221130000,100.0,73.6202,15.0,15.0,32.9688,1.4934,1.4,65.9244,56.0,57.915
20160221131500,100.0,73.6202,15.0,15.0,32.8455,1.4291,1.4,65.9244,56.0,57.915
20160221133000,100.0,73.6202,15.0,15.0,32.9821,1.4251,1.4,65.9244,56.0,57.915
20160221134500,100.0,73.6202,15.0,15.0,32.93,1.3609,1.4,65.9244,56.0,57.915
20160221140000,100.0,73.6202,15.0,15.0,32.8739,1.385,1.4,65.9244,56.0,57.915
20160221141500,100.0,72.8821,15.0,15.0,32.8774,1.3569,1.4,65.9244,56.0,57.915
20160221143000,100.0,72.8821,15.0,15.0,33.1339,1.3729,1.4,65.9244,56.0,57.915
20160221144500,100.0,72.8821,15.0,15.0,33.1956,1.3609,1.4,64.7543,56.0,57.915
20160221150000,100.0,72.8821,15.0,15.0,33.0655,1.389,1.4,64.7543,56.0,57.915
20160221151500,100.0,72.8821,15.0,15.0,33.1898,1.381,1.4,64.7543,56.0,57.915
20160221153000,100.0,72.8821,15.0,15.0,33.0587,1.381,1.4,64.7543,56.0,57.915
20160221154500,100.0,72.8821,15.0,15.0,33.0587,1.385,1.4,64.7543,56.0,57.915
20160221160000,100.0,72.8821,15.0,15.0,33.2471,1.397,1.4,64.7543,56.0,57.915
20160221161500,100.0,72.8821,15.0,15.0,33.2471,1.4492,1.4,64.7543,56.0,57.915
20160221163000,100.0,72.8821,15.0,15.0,33.2471,1.4131,1.4,64.7543,56.0,57.915
20160221164500,100.0,72.072,15.0,15.0,33.115,1.4452,1.4,64.7543,56.0,57.915
20160221170000,100.0,72.072,15.0,15.0,33.3792,1.4131,1.4,64.7543,56.0,57.915
20160221171500,100.0,72.072,15.0,15.0,33.5176,1.4211,1.4,64.7543,56.0,57.915
20160221173000,100.0,72.072,15.0,15.0,33.7799,1.3408,1.4,64.7543,56.0,57.915
20160221174500,100.0,72.072,15.0,15.0,33.6512,1.381,1.4,64.7543,56.0,57.915
20160221180000,100.0,72.072,15.0,15.0,33.3923,1.3609,1.4,64.7543,56.0,57.915
20160221181500,100.0,72.072,15.0,15.0,33.2631,1.3448,1.4,64.7543,56.0,57.915
20160221183000,100.0,72.072,15.0,15.0,32.811,1.3529,1.4,64.7543,56.0,57.915
20160221184500,100.0,72.072,15.0,15.0,32.7401,1.3489,1.4,64.7543,56.0,57.915
20160221190000,100.0,71.3339,15.0,15.0,32.6099,1.389,1.4,64.7543,56.0,57.915
20160221191500,100.0,71.3339,15.0,15.0,32.4685,1.381,1.4,63.9622,56.0,57.915
20160221193000,100.0,71.3339,15.0,15.0,32.0751,1.377,1.4,63.9622,56.0,57.915
20160221194500,100.0,71.3339,15.0,15.0,32.0096,1.4051,1.4,63.9622,56.0,57.915
20160221200000,100.0,71.3339,15.0,15.0,31.6616,1.4051,1.4,63.9622,56.0,57.915
20160221201500,100.0,71.3339,15.0,15.0,31.5835,1.401,1.4,63.9622,56.0,57.915
20160221203000,100.0,71.3339,15.0,15.0,31.7185,1.397,1.4,63.9622,56.0,57.915
20160221204500,100.0,71.3339,15.0,15.0,31.5835,1.377,1.4,63.9622,56.0,57.915
20160221210000,100.0,71.3339,15.0,15.0,31.5159,1.4051,1.4,63.9622,56.0,57.915
20160221211500,100.0,71.3339,15.0,15.0,31.5159,1.3609,1.4,64.6463,56.0,57.915
20160221213000,100.0,71.3339,15.0,15.0,31.5851,1.393,1.4,64.6463,56.0,57.915
20160221214500,100.0,71.3339,15.0,15.0,31.448,1.3729,1.4,65.4743,56.0,57.915
20160221220000,100.0,71.3339,15.0,15.0,31.6464,1.4211,1.4,65.4743,56.0,57.915
20160221221500,100.0,71.3339,15.0,15.0,31.6464,1.4131,1.4,65.4743,56.0,57.915
20160221223000,100.0,71.3339,15.0,15.0,31.4097,1.4211,1.4,65.4743,56.0,57.915
20160221224500,100.0,71.3339,15.0,15.0,31.1336,1.4051,1.4,65.4743,56.0,57.915
20160221230000,100.0,71.3339,15.0,15.0,30.9956,1.385,1.4,65.4743,56.0,57.915
20160221231500,100.0,71.3339,15.0,15.0,30.8575,1.4211,1.4,65.4743,56.0,57.915
20160221233000,100.0,71.3339,15.0,15.0,30.7885,1.4051,1.4,65.4743,56.0,57.915
20160221234500,100.0,70.5959,15.0,15.0,30.7885,1.4131,1.4,65.4743,56.0,57.915
20160222000000,100.0,70.5959,15.0,15.0,30.3744,1.4091,1.4,65.4743,56.0,57.915
20160222001500,100.0,70.5959,15.0,15.0,30.3257,1.4051,1.4,65.4743,56.0,57.915
20160222003000,100.0,70.5959,15.0,15.0,30.1866,1.393,1.4,63.5302,56.0,57.915
20160222004500,100.0,70.5959,15.0,15.0,30.344,1.4131,1.4,63.5302,56.0,57.915
20160222010000,100.0,70.5959,15.0,15.0,30.6423,1.4091,1.4,63.5302,56.0,57.915
20160222011500,100.0,70.5959,15.0,15.0,30.8007,1.4171,1.4,63.5302,56.0,57.915
20160222013000,100.0,70.5959,15.0,15.0,30.6423,1.4131,1.4,63.5302,56.0,57.915
20160222014500,100.0,70.5959,15.0,15.0,30.8007,1.397,1.4,64.7183,56.0,57.915
20160222020000,100.0,70.5959,15.0,15.0,30.8717,1.381,1.4,64.7183,56.0,57.915
20160222021500,100.0,70.5959,15.0,15.0,30.8717,1.4131,1.4,64.7183,56.0,57.915
20160222023000,100.0,70.5959,15.0,15.0,31.1735,1.4171,1.4,64.7183,56.0,57.915
20160222024500,100.0,70.5959,15.0,15.0,31.1735,1.4171,1.4,64.7183,56.0,57.915
20160222030000,100.0,70.5959,15.0,15.0,31.1735,1.4171,1.4,64.7183,56.0,57.915
20160222031500,100.0,70.5959,15.0,15.0,31.1735,1.4051,1.4,64.7183,56.0,57.915
20160222033000,100.0,70.5959,15.0,15.0,31.1735,1.397,1.4,64.7183,56.0,57.915
20160222034500,100.0,70.5959,15.0,15.0,31.3164,1.4091,1.4,64.7183,56.0,57.915
