PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160222040000,100.0,70.5959,15.0,15.0,31.4594,1.4131,1.4,64.7183,56.0,57.915
20160222041500,100.0,70.5959,15.0,15.0,31.1556,1.4051,1.4,64.7183,56.0,57.915
20160222043000,100.0,70.5959,15.0,15.0,31.1556,1.4211,1.4,64.7183,56.0,57.915
20160222044500,100.0,70.5959,15.0,15.0,31.3164,1.4251,1.4,64.7183,56.0,57.915
20160222050000,100.0,70.5959,15.0,15.0,31.3164,1.4171,1.4,64.7183,56.0,57.915
20160222051500,100.0,70.5959,15.0,15.0,31.1735,1.389,1.4,64.7183,56.0,57.915
20160222053000,100.0,70.5959,15.0,15.0,31.3333,1.401,1.4,64.7183,56.0,57.915
20160222054500,100.0,70.5959,15.0,15.0,31.3333,1.4051,1.4,64.7183,56.0,57.915
20160222060000,100.0,70.5959,15.0,15.0,31.4772,1.4211,1.4,64.7183,56.0,57.915
20160222061500,100.0,70.5959,15.0,15.0,31.4772,1.4171,1.4,64.7183,56.0,57.915
20160222063000,100.0,70.5959,15.0,15.0,31.6212,1.4332,1.4,64.7183,56.0,57.915
20160222064500,100.0,70.5959,15.0,15.0,31.6212,1.4813,1.4,64.7183,56.0,57.915
20160222070000,100.0,70.5959,15.0,15.0,31.7652,1.4974,1.4,64.7183,56.0,56.73
20160222071500,100.0,70.5959,15.0,15.0,31.8371,1.4934,1.4,64.7183,56.0,56.73
20160222073000,100.0,70.5959,15.0,15.0,31.9811,1.4894,1.4,64.7183,56.0,56.73
20160222074500,100.0,70.5959,15.0,15.0,32.1453,1.4693,1.4,64.7183,56.0,56.73
20160222080000,100.0,70.5959,15.0,15.0,32.2903,1.4412,1.4,64.7183,56.0,56.73
20160222081500,100.0,70.5959,15.0,15.0,32.4352,1.4332,1.4,65.7264,56.0,56.73
20160222083000,100.0,71.3339,15.0,15.0,32.5802,1.4291,1.4,65.7264,56.0,56.73
20160222084500,100.0,71.3339,15.0,15.0,32.6526,1.4131,1.4,65.7264,56.0,56.73
20160222090000,100.0,72.072,15.0,15.0,32.9425,1.3729,1.4,65.7264,56.0,56.73
20160222091500,100.0,72.072,15.0,15.0,33.0875,1.401,1.4,65.7264,56.0,65.44
20160222093000,100.0,72.072,15.0,15.0,33.2324,1.4934,1.4,65.7264,56.0,62.465
20160222094500,100.0,72.072,15.0,15.0,33.3049,1.4653,1.4,65.7264,56.0,62.465
20160222100000,100.0,72.072,15.0,15.0,33.1327,1.4452,1.4,66.7165,56.0,59.81
20160222101500,100.0,72.072,15.0,15.0,33.1327,1.4131,1.4,66.7165,56.0,59.81
20160222103000,100.0,72.072,15.0,15.0,33.0608,1.397,1.4,67.6346,56.0,59.81
20160222104500,100.0,72.072,15.0,15.0,32.9168,1.3689,1.4,68.8407,56.0,59.81
20160222110000,100.0,72.072,15.0,15.0,32.2457,1.401,1.4,68.8407,56.0,59.81
20160222111500,100.0,72.072,15.0,15.0,31.6293,1.3208,1.4,68.8407,56.0,61.905
20160222113000,100.0,72.072,15.0,15.0,31.1358,1.3127,1.4,69.7768,56.0,64.16
20160222114500,100.0,72.072,15.0,15.0,31.0136,1.3328,1.4,69.7768,56.0,66.955
20160222120000,100.0,72.072,15.0,15.0,30.8007,1.4131,1.4,69.7768,56.0,66.955
20160222121500,100.0,72.072,15.0,15.0,30.6587,1.3689,1.4,69.7768,56.0,66.955
20160222123000,100.0,72.072,15.0,15.0,30.816,1.4853,1.4,69.7768,56.0,65.54
20160222124500,100.0,72.072,15.0,15.0,30.816,1.4211,1.4,69.7768,56.0,65.54
20160222130000,100.0,72.072,15.0,15.0,30.8294,1.4532,1.4,69.7768,56.0,64.44
20160222131500,100.0,72.072,15.0,15.0,31.1173,1.4853,1.4,69.7768,56.0,63.055
20160222133000,100.0,72.072,15.0,15.0,31.1893,1.401,1.4,69.7768,56.0,60.25
20160222134500,100.0,72.072,15.0,15.0,31.9279,1.4412,1.4,68.4446,56.0,60.25
20160222140000,100.0,72.072,15.0,15.0,32.1453,1.4572,1.4,68.4446,56.0,60.25
20160222141500,100.0,72.072,15.0,15.0,32.269,1.4291,1.4,69.3267,56.0,60.25
20160222143000,100.0,72.072,15.0,15.0,32.2457,1.4332,1.4,68.5347,56.0,60.25
20160222144500,100.0,72.072,15.0,15.0,32.0785,1.4372,1.4,68.5347,56.0,60.25
20160222150000,100.0,72.072,15.0,15.0,32.0785,1.4332,1.4,68.5347,56.0,60.25
20160222151500,100.0,72.072,15.0,15.0,32.1495,1.4372,1.4,68.5347,56.0,60.25
20160222153000,100.0,72.072,15.0,15.0,32.0785,1.4372,1.4,68.5347,56.0,60.25
20160222154500,100.0,72.072,15.0,15.0,32.0785,1.4332,1.4,68.5347,56.0,60.25
20160222160000,100.0,72.072,15.0,15.0,32.4335,1.4372,1.4,68.5347,56.0,60.25
20160222161500,100.0,72.072,15.0,15.0,32.5458,1.4332,1.4,68.5347,56.0,60.25
20160222163000,100.0,71.0639,15.0,15.0,32.5842,1.4372,1.4,69.4167,56.0,60.25
20160222164500,100.0,71.0639,15.0,15.0,32.411,1.4894,1.4,69.4167,56.0,60.25
20160222170000,100.0,71.0639,15.0,15.0,32.2025,1.4934,1.4,69.4167,56.0,58.76
20160222171500,100.0,71.0639,15.0,15.0,32.2341,1.4813,1.4,68.3726,56.0,58.76
20160222173000,100.0,71.0639,15.0,15.0,32.4442,1.4613,1.4,68.3726,56.0,58.76
20160222174500,100.0,71.0639,15.0,15.0,32.4442,1.4452,1.4,68.3726,56.0,57.105
20160222180000,100.0,71.0639,15.0,15.0,32.4442,1.397,1.4,68.3726,56.0,57.835
20160222181500,100.0,71.0639,15.0,15.0,32.272,1.4372,1.4,69.3267,56.0,57.835
20160222183000,100.0,71.0639,15.0,15.0,32.0635,1.3649,1.4,69.3267,56.0,57.835
20160222184500,100.0,71.0639,15.0,15.0,31.9245,1.401,1.4,68.5707,56.0,57.835
20160222190000,100.0,71.0639,15.0,15.0,31.8141,1.4332,1.4,68.5707,56.0,57.835
20160222191500,100.0,71.0639,15.0,15.0,31.8141,1.4291,1.4,68.5707,56.0,57.835
20160222193000,100.0,70.2358,15.0,15.0,31.2988,1.4291,1.4,68.5707,56.0,56.69
20160222194500,100.0,70.2358,15.0,15.0,31.3241,1.4332,1.4,69.3267,56.0,56.69
20160222200000,100.0,70.2358,15.0,15.0,31.1141,1.4894,1.4,69.3267,56.0,56.69
20160222201500,100.0,70.2358,15.0,15.0,30.834,1.4572,1.4,69.3267,56.0,56.69
20160222203000,100.0,70.2358,15.0,15.0,30.5342,1.4613,1.4,69.3267,56.0,56.69
20160222204500,100.0,70.2358,15.0,15.0,30.484,1.4974,1.4,69.3267,56.0,56.69
20160222210000,100.0,70.2358,15.0,15.0,30.344,1.4853,1.4,69.3267,56.0,56.69
20160222211500,100.0,70.2358,15.0,15.0,30.3603,1.4532,1.4,69.3267,56.0,56.69
20160222213000,100.0,70.2358,15.0,15.0,30.2193,1.4813,1.4,69.3267,56.0,56.69
20160222214500,100.0,70.2358,15.0,15.0,30.0078,1.4813,1.4,69.3267,56.0,56.69
20160222220000,100.0,70.2358,15.0,15.0,29.7258,1.4894,1.4,69.3267,56.0,56.69
20160222221500,100.0,69.4978,15.0,15.0,29.7358,1.4813,1.4,69.3267,56.0,56.69
20160222223000,100.0,69.4978,15.0,15.0,29.5938,1.4532,1.4,69.3267,56.0,56.69
20160222224500,100.0,69.4978,15.0,15.0,29.5228,1.4733,1.4,69.3267,56.0,56.69
20160222230000,100.0,69.4978,15.0,15.0,29.3808,1.4693,1.4,69.3267,56.0,56.69
20160222231500,100.0,69.4978,15.0,15.0,29.3863,1.4372,1.4,69.3267,56.0,56.69
20160222233000,100.0,69.4978,15.0,15.0,29.3863,1.4653,1.4,69.3267,56.0,56.69
20160222234500,100.0,69.4978,15.0,15.0,29.2434,1.4532,1.4,69.3267,56.0,56.69
20160223000000,100.0,69.4978,15.0,15.0,29.2434,1.4372,1.4,69.3267,56.0,56.69
20160223001500,100.0,69.4978,15.0,15.0,29.0289,1.4733,1.4,69.3267,56.0,56.69
20160223003000,100.0,69.4978,15.0,15.0,28.8859,1.4733,1.4,69.3267,56.0,56.69
20160223004500,100.0,69.4978,15.0,15.0,29.03,1.4332,1.4,69.3267,56.0,56.69
20160223010000,100.0,69.4978,15.0,15.0,29.1739,1.4532,1.4,69.3267,56.0,56.69
20160223011500,100.0,69.4978,15.0,15.0,29.1739,1.4452,1.4,69.3267,56.0,56.69
20160223013000,100.0,69.4978,15.0,15.0,29.03,1.4051,1.4,69.3267,56.0,56.69
20160223014500,100.0,69.4978,15.0,15.0,28.886,1.4372,1.4,69.3267,56.0,56.69
20160223020000,100.0,69.4978,15.0,15.0,28.886,1.4051,1.4,69.3267,56.0,56.69
20160223021500,100.0,69.4978,15.0,15.0,28.7421,1.4412,1.4,69.3267,56.0,56.69
20160223023000,100.0,69.4978,15.0,15.0,28.7421,1.4452,1.4,69.3267,56.0,56.69
20160223024500,100.0,69.4978,15.0,15.0,28.7421,1.4091,1.4,69.3267,56.0,56.69
20160223030000,100.0,69.4978,15.0,15.0,28.8841,1.4452,1.4,69.3267,56.0,56.69
20160223031500,100.0,69.4978,15.0,15.0,28.8841,1.4372,1.4,69.3267,56.0,56.69
20160223033000,100.0,69.4978,15.0,15.0,29.1721,1.389,1.4,69.3267,56.0,56.69
20160223034500,100.0,69.4978,15.0,15.0,29.1721,1.397,1.4,69.3267,56.0,56.69
20160223040000,100.0,69.4978,15.0,15.0,29.464,1.4332,1.4,69.3267,56.0,56.69
20160223041500,100.0,69.4978,15.0,15.0,29.464,1.4171,1.4,69.3267,56.0,56.69
20160223043000,100.0,69.4978,15.0,15.0,29.537,1.4412,1.4,69.3267,56.0,56.69
20160223044500,100.0,69.4978,15.0,15.0,29.537,1.4412,1.4,69.3267,56.0,56.69
20160223050000,100.0,69.4978,15.0,15.0,29.537,1.4051,1.4,69.3267,56.0,56.69
20160223051500,100.0,69.4978,15.0,15.0,29.537,1.4733,1.4,69.3267,56.0,53.76
20160223053000,100.0,69.4978,15.0,15.0,29.3914,1.4613,1.4,69.3267,56.0,53.76
20160223054500,100.0,69.4978,15.0,15.0,29.3914,1.4492,1.4,69.3267,56.0,53.76
20160223060000,100.0,69.4978,15.0,15.0,29.3914,1.4653,1.4,69.3267,56.0,53.76
20160223061500,100.0,69.4978,15.0,15.0,29.3914,1.4492,1.4,69.3267,56.0,53.76
20160223063000,100.0,69.4978,15.0,15.0,29.3914,1.4653,1.4,69.3267,56.0,53.76
20160223064500,100.0,69.4978,15.0,15.0,29.3914,1.4733,1.4,69.3267,56.0,53.76
20160223070000,100.0,69.4978,15.0,15.0,29.3914,1.4773,1.4,68.3186,56.0,53.76
20160223071500,100.0,69.4978,15.0,15.0,29.3914,1.4733,1.4,68.3186,56.0,53.76
20160223073000,100.0,69.4978,15.0,15.0,29.3914,1.4813,1.4,68.3186,56.0,53.76
20160223074500,100.0,70.5959,15.0,15.0,29.5364,1.4773,1.4,68.3186,56.0,53.76
20160223080000,100.0,70.5959,15.0,15.0,29.5364,1.401,1.4,68.3186,56.0,53.76
20160223081500,100.0,71.3339,15.0,15.0,29.8288,1.3408,1.4,68.3186,56.0,53.76
20160223083000,100.0,71.3339,15.0,15.0,30.1936,1.4291,1.4,68.3186,56.0,53.76
20160223084500,100.0,71.3339,15.0,15.0,30.4855,1.4211,1.4,70.0108,56.0,53.76
20160223090000,100.0,71.3339,15.0,15.0,30.8503,1.4091,1.4,70.0108,56.0,53.76
20160223091500,100.0,72.7021,15.0,15.0,31.2881,1.3167,1.4,70.0108,56.0,53.76
20160223093000,100.0,72.7021,15.0,15.0,31.6529,1.377,1.4,70.0108,56.0,53.76
20160223094500,100.0,72.7021,15.0,15.0,32.4555,1.3689,1.4,70.0108,56.0,53.76
20160223100000,100.0,72.7021,15.0,15.0,32.7474,1.3328,1.4,70.0108,56.0,53.76
20160223101500,100.0,73.4401,15.0,15.0,33.1122,1.3127,1.4,70.7849,56.0,53.76
20160223103000,100.0,73.4401,15.0,15.0,33.2324,1.377,1.4,68.5347,56.0,53.76
20160223104500,100.0,72.432,15.0,15.0,33.2767,1.3489,1.4,67.4365,56.0,53.76
20160223110000,100.0,72.432,15.0,15.0,33.3895,1.3609,1.4,68.9307,56.0,53.76
20160223111500,100.0,73.5302,15.0,15.0,33.9245,1.3368,1.4,70.7849,56.0,56.885
20160223113000,100.0,73.5302,15.0,15.0,34.0329,1.4171,1.4,69.2907,56.0,56.885
20160223114500,100.0,73.5302,15.0,15.0,34.2473,1.3609,1.4,69.2907,56.0,56.885
20160223120000,100.0,73.5302,15.0,15.0,33.9953,1.385,1.4,69.2907,56.0,56.885
20160223121500,100.0,73.5302,15.0,15.0,33.4274,1.381,1.4,70.6229,56.0,56.885
20160223123000,100.0,73.5302,15.0,15.0,33.0393,1.3649,1.4,70.6229,56.0,56.885
20160223124500,100.0,73.5302,15.0,15.0,32.4442,1.4332,1.4,68.9667,56.0,56.885
20160223130000,100.0,73.5302,15.0,15.0,31.0208,1.4693,1.4,68.9667,56.0,56.885
20160223131500,100.0,73.5302,15.0,15.0,30.5013,1.4813,1.4,69.9748,56.0,55.23
20160223133000,100.0,73.5302,15.0,15.0,30.3747,1.385,1.4,69.9748,56.0,55.23
20160223134500,100.0,73.5302,15.0,15.0,30.5301,1.4412,1.4,68.8047,56.0,55.23
20160223140000,100.0,73.5302,15.0,15.0,30.5301,1.4492,1.4,68.8047,56.0,55.23
20160223141500,100.0,73.5302,15.0,15.0,30.6731,1.4532,1.4,68.8047,56.0,55.23
20160223143000,100.0,73.5302,15.0,15.0,31.1307,1.4653,1.4,68.8047,56.0,55.23
20160223144500,100.0,73.1701,15.0,15.0,31.9448,1.4693,1.4,70.0648,56.0,54.245
20160223150000,100.0,73.1701,15.0,15.0,32.3096,1.4492,1.4,69.1287,56.0,54.245
20160223151500,100.0,72.072,15.0,15.0,32.1637,1.4653,1.4,69.1287,56.0,54.245
20160223153000,100.0,72.072,15.0,15.0,32.7677,1.4693,1.4,69.1287,56.0,54.245
20160223154500,100.0,72.072,15.0,15.0,32.6014,1.4572,1.4,69.1287,56.0,54.245
20160223160000,100.0,70.9559,15.0,15.0,,1.4332,1.4,69.1287,56.0,54.245
20160223161500,100.0,70.9559,15.0,15.0,30.816,1.4291,1.4,69.1287,56.0,54.245
20160223163000,100.0,70.9559,15.0,15.0,30.5301,1.4291,1.4,69.1287,56.0,54.245
20160223164500,100.0,70.9559,15.0,15.0,30.5301,1.4291,1.4,69.1287,56.0,54.245
20160223170000,100.0,70.9559,15.0,15.0,30.3156,1.4332,1.4,69.1287,56.0,54.245
20160223171500,100.0,70.9559,15.0,15.0,30.8294,1.4291,1.4,69.1287,56.0,54.245
20160223173000,100.0,70.9559,15.0,15.0,30.959,1.4412,1.4,69.1287,56.0,54.245
20160223174500,100.0,70.9559,15.0,15.0,31.0136,1.4372,1.4,69.1287,56.0,54.245
20160223180000,100.0,70.2358,15.0,15.0,31.0136,1.4332,1.4,69.1287,56.0,54.245
20160223181500,100.0,70.2358,15.0,15.0,30.8538,1.4332,1.4,69.1287,56.0,54.245
20160223183000,100.0,70.2358,15.0,15.0,30.484,1.4813,1.4,69.1287,56.0,54.245
20160223184500,100.0,70.2358,15.0,15.0,30.6423,1.4572,1.4,69.1287,56.0,54.245
20160223190000,100.0,70.2358,15.0,15.0,30.3603,1.4853,1.4,69.1287,56.0,54.245
20160223191500,100.0,70.2358,15.0,15.0,30.0297,1.4894,1.4,69.1287,56.0,54.245
20160223193000,100.0,70.2358,15.0,15.0,30.1727,1.4894,1.4,69.1287,56.0,54.245
20160223194500,100.0,70.2358,15.0,15.0,,1.4894,1.4,69.1287,56.0,54.245
20160223200000,100.0,70.2358,15.0,15.0,30.1727,1.4894,1.4,69.1287,56.0,54.245
20160223201500,100.0,70.2358,15.0,15.0,29.5848,1.4934,1.4,69.1287,56.0,54.245
20160223203000,100.0,70.2358,15.0,15.0,29.1439,1.4572,1.4,69.1287,56.0,53.64
20160223204500,100.0,70.9559,15.0,15.0,26.469,1.4653,1.4,69.1287,56.0,53.64
20160223210000,100.0,70.9559,15.0,15.0,25.4276,1.4653,1.4,69.1287,56.0,53.64
20160223211500,100.0,70.9559,15.0,15.0,25.4276,1.4693,1.4,69.1287,56.0,53.64
20160223213000,100.0,70.9559,15.0,15.0,24.6072,1.4693,1.4,69.1287,56.0,53.64
20160223214500,100.0,70.9559,15.0,15.0,24.0336,1.4733,1.4,69.1287,56.0,53.64
20160223220000,100.0,70.9559,15.0,15.0,23.7131,1.4733,1.4,69.1287,56.0,53.64
20160223221500,100.0,70.9559,15.0,15.0,,1.4693,1.4,69.1287,56.0,53.64
20160223223000,100.0,70.9559,15.0,15.0,,1.4693,1.4,69.1287,56.0,53.64
20160223224500,100.0,70.9559,15.0,15.0,,1.4613,1.4,69.1287,56.0,53.64
20160223230000,100.0,70.9559,15.0,15.0,,1.4372,1.4,69.1287,56.0,53.64
20160223231500,100.0,70.9559,15.0,15.0,,1.4532,1.4,69.1287,56.0,53.64
20160223233000,100.0,70.9559,15.0,15.0,,1.4532,1.4,69.1287,56.0,53.64
20160223234500,100.0,70.9559,15.0,15.0,,1.4532,1.4,69.1287,56.0,53.64
20160224000000,100.0,70.2358,15.0,15.0,,1.4613,1.4,69.1287,56.0,53.64
20160224001500,100.0,70.2358,15.0,15.0,,1.4653,1.4,69.1287,56.0,53.64
20160224003000,100.0,70.2358,15.0,15.0,20.158,1.4653,1.4,69.1287,56.0,53.64
20160224004500,100.0,70.2358,15.0,15.0,20.158,1.4653,1.4,69.1287,56.0,53.64
20160224010000,100.0,70.2358,15.0,15.0,19.6564,1.4532,1.4,69.1287,56.0,53.64
20160224011500,100.0,70.2358,15.0,15.0,19.0929,1.3689,1.4,69.1287,56.0,51.17
20160224013000,100.0,70.2358,15.0,15.0,18.7571,1.3649,1.4,69.1287,56.0,51.17
20160224014500,100.0,70.2358,15.0,15.0,18.9279,1.3569,1.4,69.1287,56.0,51.17
20160224020000,100.0,70.2358,15.0,15.0,18.6755,1.3609,1.4,69.1287,56.0,51.17
20160224021500,100.0,70.2358,15.0,15.0,18.4861,1.3529,1.4,69.1287,56.0,51.17
20160224023000,100.0,69.4978,15.0,15.0,,1.3529,1.4,69.1287,56.0,51.17
20160224024500,100.0,69.4978,15.0,15.0,,1.3529,1.4,69.1287,56.0,51.17
20160224030000,100.0,69.4978,15.0,15.0,,1.3529,1.4,69.1287,56.0,51.17
20160224031500,100.0,69.4978,15.0,15.0,17.4024,1.3529,1.4,69.1287,56.0,51.17
20160224033000,100.0,69.4978,15.0,15.0,17.152,1.3529,1.4,69.1287,56.0,51.17
20160224034500,100.0,69.4978,15.0,15.0,16.9716,1.3569,1.4,69.1287,56.0,51.17
20160224040000,100.0,69.4978,15.0,15.0,,1.3609,1.4,68.3726,56.0,51.17
20160224041500,100.0,69.4978,15.0,15.0,16.7823,1.3609,1.4,68.3726,56.0,51.17
20160224043000,100.0,69.4978,15.0,15.0,16.6561,1.3569,1.4,68.3726,56.0,51.17
20160224044500,100.0,69.4978,15.0,15.0,16.7238,1.3529,1.4,68.3726,56.0,51.17
20160224050000,100.0,68.5797,15.0,15.0,16.5966,1.3368,1.4,68.3726,56.0,51.17
20160224051500,100.0,68.5797,15.0,15.0,16.5966,1.3529,1.4,68.3726,56.0,51.17
20160224053000,100.0,68.5797,15.0,15.0,16.9266,1.3609,1.4,68.3726,56.0,51.17
20160224054500,100.0,68.5797,15.0,15.0,16.7965,1.3609,1.4,68.3726,56.0,51.17
20160224060000,100.0,68.5797,15.0,15.0,16.6663,1.3529,1.4,69.0567,56.0,51.17
20160224061500,100.0,68.5797,15.0,15.0,16.6663,1.3649,1.4,69.0567,56.0,51.17
20160224063000,100.0,67.7516,15.0,15.0,16.6663,1.3569,1.4,69.0567,56.0,51.17
20160224064500,100.0,67.7516,15.0,15.0,16.6007,1.3649,1.4,69.0567,56.0,51.17
20160224070000,100.0,67.7516,15.0,15.0,16.6663,1.3649,1.4,69.0567,56.0,51.17
20160224071500,100.0,68.8497,15.0,15.0,16.3406,1.3689,1.4,69.0567,56.0,51.17
20160224073000,100.0,68.8497,15.0,15.0,16.4694,1.3689,1.4,69.0567,56.0,51.17
20160224074500,100.0,68.8497,15.0,15.0,16.4694,1.3729,1.4,69.9748,56.0,51.17
20160224080000,100.0,70.2358,15.0,15.0,16.7914,1.3689,1.4,69.1287,56.0,51.17
20160224081500,100.0,70.2358,15.0,15.0,16.8509,1.3689,1.4,69.1287,56.0,51.17
20160224083000,100.0,70.2358,15.0,15.0,17.0417,1.3689,1.4,69.1287,56.0,51.17
20160224084500,100.0,70.2358,15.0,15.0,17.2241,1.3689,1.4,69.1287,56.0,51.17
20160224090000,100.0,70.2358,15.0,15.0,17.4765,1.3368,1.4,69.1287,56.0,51.17
20160224091500,100.0,70.2358,15.0,15.0,17.5396,1.3248,1.4,69.1287,56.0,51.17
20160224093000,100.0,70.2358,15.0,15.0,17.5903,1.3167,1.4,69.1287,56.0,51.17
20160224094500,100.0,70.2358,15.0,15.0,17.7155,1.3167,1.4,69.1287,56.0,51.17
20160224100000,100.0,70.2358,15.0,15.0,17.9939,1.3248,1.4,69.1287,56.0,51.17
20160224101500,100.0,70.2358,15.0,15.0,18.3636,1.3208,1.4,69.1287,56.0,51.17
20160224103000,100.0,70.2358,15.0,15.0,18.795,1.3087,1.4,69.1287,56.0,51.17
20160224104500,100.0,70.2358,15.0,15.0,19.2577,1.3167,1.4,69.1287,56.0,51.17
20160224110000,100.0,70.2358,15.0,15.0,20.1383,1.4934,1.4,69.1287,56.0,55.57
20160224111500,100.0,69.4978,15.0,15.0,20.1795,1.4572,1.4,69.1287,56.0,55.57
20160224113000,100.0,69.4978,15.0,15.0,20.0369,1.4733,1.4,69.1287,56.0,55.57
20160224114500,100.0,69.4978,15.0,15.0,,1.4653,1.4,69.1287,56.0,55.57
20160224120000,100.0,69.4978,15.0,15.0,20.0765,1.4693,1.4,69.1287,56.0,55.57
20160224121500,100.0,69.4978,15.0,15.0,20.5756,1.4773,1.4,69.1287,56.0,55.57
20160224123000,100.0,69.4978,15.0,15.0,20.8083,1.4613,1.4,69.8488,56.0,55.57
20160224124500,100.0,70.6859,15.0,15.0,20.5427,1.4693,1.4,69.8488,56.0,55.57
20160224130000,100.0,70.6859,15.0,15.0,21.3919,1.4853,1.4,69.8488,56.0,55.57
20160224131500,100.0,70.6859,15.0,15.0,21.161,1.4773,1.4,69.8488,56.0,55.57
20160224133000,100.0,70.6859,15.0,15.0,21.4982,1.4773,1.4,69.8488,56.0,55.57
20160224134500,100.0,70.6859,15.0,15.0,21.6583,1.4693,1.4,69.8488,56.0,55.57
20160224140000,100.0,72.072,15.0,15.0,21.2957,1.4532,1.4,69.8488,56.0,55.57
20160224141500,100.0,72.072,15.0,15.0,22.0344,1.4572,1.4,69.8488,56.0,55.57
20160224143000,100.0,72.072,15.0,15.0,22.1448,1.4653,1.4,69.8488,56.0,55.57
20160224144500,100.0,72.072,15.0,15.0,21.9271,1.4653,1.4,69.8488,56.0,55.57
20160224150000,100.0,72.8821,15.0,15.0,22.4888,1.4773,1.4,69.8488,56.0,55.57
20160224151500,100.0,72.8821,15.0,15.0,21.9548,1.4894,1.4,69.8488,56.0,55.57
20160224153000,100.0,72.8821,15.0,15.0,21.9222,1.4693,1.4,69.8488,56.0,55.57
20160224154500,100.0,72.8821,15.0,15.0,21.8876,1.4693,1.4,69.8488,56.0,55.57
20160224160000,100.0,72.8821,15.0,15.0,21.6519,1.4653,1.4,69.8488,56.0,55.57
20160224161500,100.0,72.8821,15.0,15.0,21.4527,1.4653,1.4,69.8488,56.0,55.57
20160224163000,100.0,72.8821,15.0,15.0,21.6865,1.4813,1.4,69.8488,56.0,55.57
20160224164500,100.0,72.8821,15.0,15.0,21.9222,1.4853,1.4,69.8488,56.0,54.62
20160224170000,100.0,72.8821,15.0,15.0,22.0238,1.4773,1.4,69.8488,56.0,54.62
20160224171500,100.0,71.874,15.0,15.0,,1.4773,1.4,69.8488,56.0,54.62
20160224173000,100.0,71.874,15.0,15.0,21.0887,1.4693,1.4,68.8407,56.0,54.62
20160224174500,100.0,71.874,15.0,15.0,21.1716,1.4572,1.4,68.8407,56.0,54.62
20160224180000,100.0,71.874,15.0,15.0,,1.4532,1.4,68.8407,56.0,54.62
20160224181500,100.0,71.874,15.0,15.0,20.4293,1.4372,1.4,68.8407,56.0,54.62
20160224183000,100.0,71.874,15.0,15.0,20.2465,1.4372,1.4,68.8407,56.0,54.62
20160224184500,100.0,71.1539,15.0,15.0,20.2116,1.4372,1.4,68.8407,56.0,54.62
20160224190000,100.0,71.1539,15.0,15.0,19.8631,1.4412,1.4,68.8407,56.0,54.62
20160224191500,100.0,71.1539,15.0,15.0,19.7198,1.4492,1.4,68.8407,56.0,54.62
20160224193000,100.0,71.1539,15.0,15.0,,1.4813,1.4,68.8407,56.0,54.62
20160224194500,100.0,70.3258,15.0,15.0,19.2277,1.4773,1.4,68.8407,56.0,54.62
20160224200000,100.0,70.3258,15.0,15.0,,1.4813,1.4,68.8407,56.0,54.62
20160224201500,100.0,70.3258,15.0,15.0,,1.4733,1.4,68.8407,56.0,54.62
20160224203000,100.0,69.5878,15.0,15.0,18.6117,1.4613,1.4,68.8407,56.0,54.62
20160224204500,100.0,69.5878,15.0,15.0,17.758,1.4693,1.4,68.8407,56.0,54.62
20160224210000,100.0,69.5878,15.0,15.0,17.2573,1.4653,1.4,68.8407,56.0,54.62
20160224211500,100.0,69.5878,15.0,15.0,17.2573,1.4693,1.4,68.8407,56.0,54.62
20160224213000,100.0,69.5878,15.0,15.0,,1.4653,1.4,68.8407,56.0,54.62
20160224214500,100.0,69.5878,15.0,15.0,17.0345,1.4693,1.4,68.8407,56.0,54.62
20160224220000,100.0,68.7597,15.0,15.0,,1.4853,1.4,68.8407,56.0,54.62
20160224221500,100.0,68.7597,15.0,15.0,17.002,1.4813,1.4,68.8407,56.0,54.62
20160224223000,100.0,68.7597,15.0,15.0,,1.4853,1.4,68.8407,56.0,54.62
20160224224500,100.0,68.7597,15.0,15.0,17.002,1.4894,1.4,68.8407,56.0,54.62
20160224230000,100.0,68.7597,15.0,15.0,16.9458,1.4853,1.4,68.8407,56.0,54.62
20160224231500,100.0,68.7597,15.0,15.0,16.7596,1.4894,1.4,68.8407,56.0,53.475
20160224233000,100.0,68.7597,15.0,15.0,,1.4532,1.4,68.8407,56.0,53.475
20160224234500,100.0,68.7597,15.0,15.0,16.3408,1.4572,1.4,68.8407,56.0,53.475
20160225000000,100.0,68.7597,15.0,15.0,,1.4532,1.4,68.8407,56.0,53.475
20160225001500,100.0,68.0396,15.0,15.0,15.8785,1.4532,1.4,68.8407,56.0,53.475
20160225003000,100.0,68.0396,15.0,15.0,15.7091,1.4492,1.4,68.8407,56.0,53.475
20160225004500,100.0,68.0396,15.0,15.0,,1.4532,1.4,68.8407,56.0,53.475
20160225010000,100.0,68.0396,15.0,15.0,15.2265,1.4572,1.4,68.8407,56.0,53.475
20160225011500,100.0,68.0396,15.0,15.0,14.8573,1.4532,1.4,68.8407,56.0,53.475
20160225013000,100.0,68.0396,15.0,15.0,,1.4532,1.4,68.8407,56.0,53.475
20160225014500,100.0,67.3015,15.0,15.0,14.4089,1.4572,1.4,68.8407,56.0,53.475
20160225020000,100.0,67.3015,15.0,15.0,,1.4613,1.4,68.8407,56.0,53.475
20160225021500,100.0,67.3015,15.0,15.0,14.0841,1.4773,1.4,68.8407,56.0,53.475
20160225023000,100.0,67.3015,15.0,15.0,14.0215,1.4813,1.4,68.8407,56.0,53.475
20160225024500,100.0,67.3015,15.0,15.0,13.8619,1.4492,1.4,68.8407,56.0,53.475
20160225030000,100.0,67.3015,15.0,15.0,13.8164,1.4492,1.4,68.8407,56.0,53.475
20160225031500,100.0,66.5635,15.0,15.0,13.7347,1.4653,1.4,68.8407,56.0,53.475
20160225033000,100.0,66.5635,15.0,15.0,13.6075,1.4572,1.4,68.8407,56.0,53.475
20160225034500,100.0,66.5635,15.0,15.0,13.5439,1.4653,1.4,68.8407,56.0,53.475
20160225040000,100.0,66.5635,15.0,15.0,13.5439,1.4894,1.4,68.8407,56.0,53.475
20160225041500,100.0,66.5635,15.0,15.0,13.5439,1.4613,1.4,68.8407,56.0,53.475
20160225043000,100.0,66.5635,15.0,15.0,13.2895,1.4572,1.4,68.8407,56.0,53.475
20160225044500,100.0,66.5635,15.0,15.0,13.1623,1.4693,1.4,68.8407,56.0,53.475
20160225050000,100.0,66.5635,15.0,15.0,13.0742,1.4733,1.4,68.8407,56.0,53.475
20160225051500,100.0,66.5635,15.0,15.0,13.2424,1.4894,1.4,68.8407,56.0,53.475
20160225053000,100.0,66.5635,15.0,15.0,13.2023,1.4813,1.4,68.8407,56.0,53.475
20160225054500,100.0,66.5635,15.0,15.0,13.0742,1.4452,1.4,68.8407,56.0,53.475
20160225060000,100.0,66.5635,15.0,15.0,12.8268,1.4613,1.4,68.8407,56.0,53.475
20160225061500,100.0,66.5635,15.0,15.0,12.6611,1.4412,1.4,68.8407,56.0,53.475
20160225063000,100.0,66.5635,15.0,15.0,12.8634,1.4613,1.4,68.8407,56.0,53.475
20160225064500,100.0,66.5635,15.0,15.0,12.957,1.4572,1.4,68.8407,56.0,53.475
20160225070000,100.0,65.8434,15.0,15.0,13.0871,1.4492,1.4,68.8407,56.0,53.475
20160225071500,100.0,66.5635,15.0,15.0,13.0871,1.4773,1.4,68.8407,56.0,53.475
20160225073000,100.0,67.4816,15.0,15.0,13.1913,1.4853,1.4,68.8407,56.0,53.475
20160225074500,100.0,67.4816,15.0,15.0,13.4945,1.4894,1.4,68.8407,56.0,53.475
20160225080000,100.0,68.9577,15.0,15.0,15.9315,1.2927,1.4,68.8407,56.0,53.475
20160225081500,100.0,68.9577,15.0,15.0,17.2626,1.3288,1.4,68.8407,56.0,55.69
20160225083000,100.0,69.9478,15.0,15.0,17.6886,1.3609,1.4,68.8407,56.0,55.69
20160225084500,100.0,69.9478,15.0,15.0,18.0732,1.401,1.4,69.5788,56.0,55.69
20160225090000,100.0,69.9478,15.0,15.0,18.7571,1.3127,1.4,69.5788,56.0,56.29
20160225091500,100.0,69.9478,15.0,15.0,19.1366,1.4813,1.4,69.5788,56.0,54.67
20160225093000,100.0,69.9478,15.0,15.0,19.5618,1.3649,1.4,69.5788,56.0,54.67
20160225094500,100.0,69.9478,15.0,15.0,19.5497,1.3167,1.4,69.5788,56.0,53.03
20160225100000,100.0,69.9478,15.0,15.0,19.7239,1.3569,1.4,68.8047,56.0,53.03
20160225101500,100.0,69.9478,15.0,15.0,20.2473,1.3609,1.4,68.8047,56.0,53.03
20160225103000,100.0,69.9478,15.0,15.0,20.5512,1.3248,1.4,68.8047,56.0,53.03
20160225104500,100.0,69.9478,15.0,15.0,20.7813,1.3408,1.4,68.8047,56.0,53.03
20160225110000,100.0,69.9478,15.0,15.0,21.1605,1.3167,1.4,68.8047,56.0,53.03
20160225111500,100.0,71.3339,15.0,15.0,21.1863,1.3087,1.4,68.8047,56.0,58.265
20160225113000,100.0,71.3339,15.0,15.0,21.343,1.4693,1.4,68.8047,56.0,60.015
20160225114500,100.0,71.3339,15.0,15.0,21.7778,1.4291,1.4,68.8047,56.0,60.015
20160225120000,100.0,72.072,15.0,15.0,22.552,1.4091,1.4,68.8047,56.0,60.015
20160225121500,100.0,72.072,15.0,15.0,23.0442,1.4211,1.4,68.8047,56.0,60.015
20160225123000,100.0,72.072,15.0,15.0,23.041,1.4452,1.4,68.8047,56.0,60.015
20160225124500,100.0,72.072,15.0,15.0,23.6979,1.4291,1.4,68.8047,56.0,60.015
20160225130000,100.0,72.072,15.0,15.0,23.2631,1.4372,1.4,68.8047,56.0,60.015
20160225131500,100.0,72.072,15.0,15.0,23.3424,1.4693,1.4,68.8047,56.0,56.68
20160225133000,100.0,72.072,15.0,15.0,23.6264,1.4653,1.4,68.8047,56.0,56.68
20160225134500,100.0,72.072,15.0,15.0,23.7915,1.4733,1.4,68.8047,56.0,56.68
20160225140000,100.0,72.072,15.0,15.0,23.6883,1.4653,1.4,68.8047,56.0,56.68
20160225141500,100.0,72.072,15.0,15.0,23.9496,1.4733,1.4,68.8047,56.0,56.68
20160225143000,100.0,72.072,15.0,15.0,23.7917,1.4653,1.4,67.8506,56.0,56.68
20160225144500,100.0,72.072,15.0,15.0,24.0092,1.4813,1.4,67.8506,56.0,55.725
20160225150000,100.0,72.072,15.0,15.0,24.1092,1.4211,1.4,67.8506,56.0,55.725
20160225151500,100.0,72.072,15.0,15.0,24.0238,1.4693,1.4,67.8506,56.0,55.725
20160225153000,100.0,72.072,15.0,15.0,24.1999,1.4171,1.4,67.8506,56.0,55.725
20160225154500,100.0,72.072,15.0,15.0,24.2453,1.4934,1.4,67.8506,56.0,55.725
20160225160000,100.0,72.072,15.0,15.0,24.0687,1.4653,1.4,67.8506,56.0,55.725
20160225161500,100.0,72.072,15.0,15.0,23.8921,1.4733,1.4,68.5707,56.0,55.725
20160225163000,100.0,72.072,15.0,15.0,23.9341,1.4813,1.4,68.5707,56.0,55.725
20160225164500,100.0,71.1539,15.0,15.0,23.8444,1.4733,1.4,68.5707,56.0,54.695
20160225170000,100.0,71.1539,15.0,15.0,23.6649,1.4613,1.4,68.5707,56.0,54.695
20160225171500,100.0,71.1539,15.0,15.0,23.6201,1.4693,1.4,68.5707,56.0,54.695
20160225173000,100.0,71.1539,15.0,15.0,25.1059,1.4653,1.4,69.3267,56.0,54.695
20160225174500,100.0,70.2358,15.0,15.0,25.2467,1.4653,1.4,69.3267,56.0,54.695
20160225180000,100.0,70.2358,15.0,15.0,25.1005,1.4653,1.4,69.3267,56.0,54.695
20160225181500,100.0,70.2358,15.0,15.0,24.9833,1.4532,1.4,69.3267,56.0,54.695
20160225183000,100.0,70.2358,15.0,15.0,24.6295,1.4572,1.4,69.3267,56.0,54.695
20160225184500,100.0,70.2358,15.0,15.0,24.4438,1.4412,1.4,69.3267,56.0,54.695
20160225190000,100.0,70.2358,15.0,15.0,24.3084,1.4733,1.4,69.3267,56.0,54.695
20160225191500,100.0,70.2358,15.0,15.0,24.1029,1.4653,1.4,69.3267,56.0,54.695
20160225193000,100.0,70.2358,15.0,15.0,23.9834,1.4934,1.4,69.3267,56.0,54.695
20160225194500,100.0,70.2358,15.0,15.0,23.8059,1.4813,1.4,69.3267,56.0,54.695
20160225200000,100.0,70.2358,15.0,15.0,23.0469,1.4693,1.4,69.3267,56.0,54.695
20160225201500,100.0,70.2358,15.0,15.0,21.6635,1.4653,1.4,69.3267,56.0,54.695
20160225203000,100.0,70.2358,15.0,15.0,20.7164,1.4653,1.4,69.3267,56.0,53.675
20160225204500,100.0,70.2358,15.0,15.0,,1.4572,1.4,69.3267,56.0,53.675
20160225210000,100.0,70.2358,15.0,15.0,21.2425,1.4492,1.4,69.3267,56.0,53.675
20160225211500,100.0,70.2358,15.0,15.0,20.7164,1.4412,1.4,69.3267,56.0,53.675
20160225213000,100.0,70.2358,15.0,15.0,20.3403,1.4372,1.4,69.3267,56.0,53.675
20160225214500,100.0,70.2358,15.0,15.0,18.5184,1.4372,1.4,69.3267,56.0,53.675
20160225220000,100.0,69.4978,15.0,15.0,18.4108,1.4492,1.4,69.3267,56.0,53.675
20160225221500,100.0,69.4978,15.0,15.0,18.4108,1.4492,1.4,69.3267,56.0,53.675
20160225223000,100.0,69.4978,15.0,15.0,18.3067,1.4412,1.4,69.3267,56.0,53.675
20160225224500,100.0,69.4978,15.0,15.0,18.3067,1.4813,1.4,69.3267,56.0,53.675
20160225230000,100.0,69.4978,15.0,15.0,18.2026,1.4532,1.4,69.3267,56.0,53.675
20160225231500,100.0,69.4978,15.0,15.0,18.0985,1.4613,1.4,69.3267,56.0,53.675
20160225233000,100.0,69.4978,15.0,15.0,17.9944,1.4572,1.4,69.3267,56.0,53.675
20160225234500,100.0,68.5797,15.0,15.0,17.9944,1.4532,1.4,69.3267,56.0,53.675
20160226000000,100.0,68.5797,15.0,15.0,17.8116,1.4532,1.4,69.3267,56.0,53.675
20160226001500,100.0,68.5797,15.0,15.0,17.8116,1.4653,1.4,69.3267,56.0,53.675
20160226003000,100.0,68.5797,15.0,15.0,17.6711,1.4613,1.4,69.3267,56.0,53.675
20160226004500,100.0,68.5797,15.0,15.0,17.5745,1.4572,1.4,69.3267,56.0,53.675
20160226010000,100.0,68.5797,15.0,15.0,17.5234,1.4532,1.4,69.3267,56.0,53.675
20160226011500,100.0,68.5797,15.0,15.0,17.3262,1.4572,1.4,69.3267,56.0,53.675
20160226013000,100.0,68.5797,15.0,15.0,17.1607,1.4532,1.4,69.3267,56.0,53.675
20160226014500,100.0,68.5797,15.0,15.0,17.0602,1.4532,1.4,69.3267,56.0,53.675
20160226020000,100.0,68.5797,15.0,15.0,16.9596,1.4613,1.4,69.3267,56.0,53.675
20160226021500,100.0,68.5797,15.0,15.0,16.8951,1.4653,1.4,69.3267,56.0,53.675
20160226023000,100.0,67.7516,15.0,15.0,16.7764,1.4653,1.4,69.3267,56.0,53.675
20160226024500,100.0,67.7516,15.0,15.0,16.7054,1.4733,1.4,69.3267,56.0,53.675
20160226030000,100.0,67.7516,15.0,15.0,16.4748,1.4773,1.4,69.3267,56.0,53.675
20160226031500,100.0,67.7516,15.0,15.0,16.3965,1.4894,1.4,69.3267,56.0,53.675
20160226033000,100.0,67.7516,15.0,15.0,16.08,1.4613,1.4,69.3267,56.0,53.07
20160226034500,100.0,67.7516,15.0,15.0,15.9745,1.4613,1.4,69.3267,56.0,53.07
20160226040000,100.0,67.7516,15.0,15.0,15.8893,1.4613,1.4,69.3267,56.0,53.07
20160226041500,100.0,67.7516,15.0,15.0,15.8549,1.4653,1.4,69.3267,56.0,53.07
20160226043000,100.0,67.0315,15.0,15.0,15.71,1.4532,1.4,69.3267,56.0,53.07
20160226044500,100.0,67.0315,15.0,15.0,15.6558,1.4813,1.4,69.3267,56.0,53.07
20160226050000,100.0,67.0315,15.0,15.0,15.5065,1.4613,1.4,69.3267,56.0,53.07
20160226051500,100.0,67.0315,15.0,15.0,15.3532,1.4532,1.4,69.3267,56.0,53.07
20160226053000,100.0,67.0315,15.0,15.0,15.1876,1.4653,1.4,69.3267,56.0,53.07
20160226054500,100.0,67.0315,15.0,15.0,15.0772,1.4613,1.4,69.3267,56.0,53.07
20160226060000,100.0,67.0315,15.0,15.0,15.0289,1.4653,1.4,69.3267,56.0,53.07
20160226061500,100.0,65.1053,15.0,15.0,14.9175,1.4733,1.4,69.3267,56.0,53.07
20160226063000,100.0,65.9334,15.0,15.0,14.6977,1.4452,1.4,68.5347,56.0,53.07
20160226064500,100.0,65.9334,15.0,15.0,14.6431,1.4091,1.4,68.5347,56.0,53.07
20160226070000,100.0,66.6715,15.0,15.0,14.3549,1.4131,1.4,68.5347,56.0,53.07
20160226071500,100.0,66.6715,15.0,15.0,14.2928,1.4733,1.4,68.5347,56.0,53.07
20160226073000,100.0,66.6715,15.0,15.0,14.2288,1.4532,1.4,68.5347,56.0,53.07
20160226074500,100.0,67.6616,15.0,15.0,14.5808,1.4291,1.4,68.5347,56.0,53.07
20160226080000,100.0,67.6616,15.0,15.0,14.9327,1.4251,1.4,68.5347,56.0,53.07
20160226081500,100.0,68.6697,15.0,15.0,15.1012,1.4131,1.4,69.4167,56.0,53.07
20160226083000,100.0,68.6697,15.0,15.0,15.4846,1.4653,1.4,69.4167,56.0,53.07
20160226084500,100.0,68.6697,15.0,15.0,15.7532,1.4251,1.4,69.4167,56.0,53.07
20160226090000,100.0,68.6697,15.0,15.0,16.1439,1.393,1.4,69.4167,56.0,53.07
20160226091500,100.0,69.9478,15.0,15.0,16.1555,1.389,1.4,69.4167,56.0,53.07
20160226093000,100.0,69.9478,15.0,15.0,16.5282,1.4372,1.4,69.4167,56.0,53.07
20160226094500,100.0,69.9478,15.0,15.0,16.5793,1.3489,1.4,69.4167,56.0,53.07
20160226100000,100.0,69.9478,15.0,15.0,16.7572,1.4211,1.4,69.4167,56.0,53.07
20160226101500,100.0,69.9478,15.0,15.0,17.0678,1.389,1.4,69.4167,56.0,53.07
20160226103000,100.0,69.2277,15.0,15.0,17.4302,1.381,1.4,69.4167,56.0,53.07
20160226104500,100.0,69.2277,15.0,15.0,17.5454,1.3609,1.4,69.4167,56.0,53.07
20160226110000,100.0,68.3096,15.0,15.0,17.5127,1.393,1.4,69.4167,56.0,53.07
20160226111500,100.0,69.3177,15.0,15.0,17.8018,1.3127,1.4,69.4167,56.0,55.17
20160226113000,100.0,69.3177,15.0,15.0,18.063,1.3208,1.4,69.4167,56.0,56.195
20160226114500,100.0,70.3258,15.0,15.0,17.8676,1.3167,1.4,69.4167,56.0,56.195
20160226120000,100.0,70.3258,15.0,15.0,18.7231,1.3127,1.4,69.4167,56.0,56.195
20160226121500,100.0,70.3258,15.0,15.0,18.8755,1.3208,1.4,69.4167,56.0,56.195
20160226123000,100.0,70.3258,15.0,15.0,18.7639,1.3489,1.4,69.4167,56.0,56.195
20160226124500,100.0,70.3258,15.0,15.0,18.9531,1.3288,1.4,69.4167,56.0,56.195
20160226130000,100.0,70.3258,15.0,15.0,19.1689,1.3729,1.4,69.4167,56.0,56.195
20160226131500,100.0,70.3258,15.0,15.0,19.0722,1.4813,1.4,69.4167,56.0,56.195
20160226133000,100.0,70.3258,15.0,15.0,18.9409,1.397,1.4,69.4167,56.0,54.62
20160226134500,100.0,70.3258,15.0,15.0,19.1027,1.381,1.4,69.4167,56.0,54.62
20160226140000,100.0,70.3258,15.0,15.0,19.3896,1.4211,1.4,69.4167,56.0,54.62
20160226141500,100.0,70.3258,15.0,15.0,19.4142,1.4131,1.4,69.4167,56.0,54.62
20160226143000,100.0,70.3258,15.0,15.0,19.6287,1.4171,1.4,69.4167,56.0,54.62
20160226144500,100.0,71.0639,15.0,15.0,19.5331,1.4291,1.4,69.4167,56.0,54.62
20160226150000,100.0,71.0639,15.0,15.0,19.9419,1.4572,1.4,69.4167,56.0,54.62
20160226151500,100.0,71.0639,15.0,15.0,19.6862,1.4532,1.4,69.4167,56.0,54.62
20160226153000,100.0,71.0639,15.0,15.0,19.9745,1.4894,1.4,69.4167,56.0,54.62
20160226154500,100.0,71.0639,15.0,15.0,19.7097,1.4813,1.4,69.4167,56.0,54.62
20160226160000,100.0,69.8578,15.0,15.0,19.1889,1.4693,1.4,69.4167,56.0,54.62
20160226161500,100.0,69.8578,15.0,15.0,19.4375,1.4532,1.4,69.4167,56.0,54.62
20160226163000,100.0,69.8578,15.0,15.0,19.4375,1.4412,1.4,69.4167,56.0,54.62
20160226164500,100.0,69.8578,15.0,15.0,19.4702,1.4492,1.4,69.4167,56.0,54.62
20160226170000,100.0,69.8578,15.0,15.0,19.2108,1.4291,1.4,69.4167,56.0,54.62
20160226171500,100.0,69.8578,15.0,15.0,19.4243,1.4251,1.4,69.4167,56.0,54.62
20160226173000,100.0,69.8578,15.0,15.0,20.2801,1.4291,1.4,69.4167,56.0,54.62
20160226174500,100.0,69.8578,15.0,15.0,20.7556,1.4131,1.4,69.4167,56.0,54.62
20160226180000,100.0,69.8578,15.0,15.0,20.4293,1.4332,1.4,69.4167,56.0,54.62
20160226181500,100.0,69.8578,15.0,15.0,20.3481,1.377,1.4,69.4167,56.0,54.62
20160226183000,100.0,69.8578,15.0,15.0,20.0806,1.385,1.4,69.4167,56.0,54.62
20160226184500,100.0,69.8578,15.0,15.0,19.6625,1.385,1.4,69.4167,56.0,54.62
20160226190000,100.0,68.7597,15.0,15.0,19.4034,1.401,1.4,69.4167,56.0,54.62
20160226191500,100.0,68.7597,15.0,15.0,19.0635,1.397,1.4,69.4167,56.0,54.62
20160226193000,100.0,68.7597,15.0,15.0,18.7351,1.401,1.4,69.4167,56.0,54.62
20160226194500,100.0,68.7597,15.0,15.0,18.0136,1.4051,1.4,69.4167,56.0,54.62
20160226200000,100.0,68.7597,15.0,15.0,18.0136,1.4131,1.4,69.4167,56.0,54.62
20160226201500,100.0,68.7597,15.0,15.0,17.818,1.4131,1.4,69.4167,56.0,54.62
20160226203000,100.0,68.7597,15.0,15.0,17.5031,1.4131,1.4,69.4167,56.0,54.62
20160226204500,100.0,68.7597,15.0,15.0,17.3543,1.4091,1.4,69.4167,56.0,54.62
20160226210000,100.0,68.7597,15.0,15.0,17.1433,1.4091,1.4,69.4167,56.0,54.62
20160226211500,100.0,68.7597,15.0,15.0,16.9107,1.4051,1.4,68.6787,56.0,54.62
20160226213000,100.0,68.7597,15.0,15.0,16.2707,1.4131,1.4,68.6787,56.0,54.62
20160226214500,100.0,68.0396,15.0,15.0,16.3408,1.4171,1.4,68.6787,56.0,54.62
20160226220000,100.0,68.0396,15.0,15.0,16.481,1.4211,1.4,68.6787,56.0,54.62
20160226221500,100.0,68.0396,15.0,15.0,17.0659,1.4171,1.4,68.6787,56.0,54.62
20160226223000,100.0,68.0396,15.0,15.0,17.3543,1.4211,1.4,68.6787,56.0,54.62
20160226224500,100.0,68.0396,15.0,15.0,17.3543,1.4291,1.4,68.6787,56.0,54.62
20160226230000,100.0,68.0396,15.0,15.0,17.1599,1.4291,1.4,68.6787,56.0,54.62
20160226231500,100.0,68.0396,15.0,15.0,16.8351,1.4372,1.4,68.6787,56.0,54.62
20160226233000,100.0,68.0396,15.0,15.0,16.5755,1.4372,1.4,68.6787,56.0,54.62
20160226234500,100.0,68.0396,15.0,15.0,16.4109,1.4492,1.4,68.6787,56.0,54.62
20160227000000,100.0,67.1215,15.0,15.0,16.1301,1.4492,1.4,68.6787,56.0,54.62
20160227001500,100.0,67.1215,15.0,15.0,15.9577,1.4492,1.4,68.6787,56.0,54.62
20160227003000,100.0,67.1215,15.0,15.0,15.8986,1.4492,1.4,68.6787,56.0,54.62
20160227004500,100.0,67.1215,15.0,15.0,15.6521,1.4613,1.4,68.6787,56.0,54.62
20160227010000,100.0,67.1215,15.0,15.0,15.344,1.4733,1.4,68.6787,56.0,54.62
20160227011500,100.0,66.2934,15.0,15.0,15.1543,1.3087,1.4,68.6787,56.0,50.62
20160227013000,100.0,66.2934,15.0,15.0,15.2111,1.3529,1.4,68.6787,56.0,51.175
20160227014500,100.0,66.2934,15.0,15.0,14.9679,1.3489,1.4,68.6787,56.0,51.175
20160227020000,100.0,66.2934,15.0,15.0,14.6476,1.3448,1.4,68.6787,56.0,51.175
20160227021500,100.0,66.2934,15.0,15.0,14.6999,1.3448,1.4,68.6787,56.0,51.175
20160227023000,100.0,66.2934,15.0,15.0,14.585,1.3368,1.4,68.6787,56.0,51.175
20160227024500,100.0,66.2934,15.0,15.0,14.3844,1.3368,1.4,68.6787,56.0,51.175
20160227030000,100.0,66.2934,15.0,15.0,14.4343,1.3368,1.4,68.6787,56.0,51.175
20160227031500,100.0,65.5734,15.0,15.0,14.3071,1.3368,1.4,68.6787,56.0,51.175
20160227033000,100.0,65.5734,15.0,15.0,14.356,1.3127,1.4,68.6787,56.0,51.175
20160227034500,100.0,65.5734,15.0,15.0,14.1799,1.3127,1.4,68.6787,56.0,51.175
20160227040000,100.0,65.5734,15.0,15.0,14.0355,1.3087,1.4,68.6787,56.0,51.175
20160227041500,100.0,65.5734,15.0,15.0,14.0819,1.3087,1.4,68.6787,56.0,51.175
20160227043000,100.0,65.5734,15.0,15.0,13.9073,1.3167,1.4,68.6787,56.0,51.175
20160227044500,100.0,65.5734,15.0,15.0,13.6944,1.3087,1.4,68.6787,56.0,51.175
20160227050000,100.0,65.5734,15.0,15.0,13.5427,1.3087,1.4,68.6787,56.0,51.175
20160227051500,100.0,65.5734,15.0,15.0,13.5427,1.3448,1.4,68.6787,56.0,51.175
20160227053000,100.0,65.5734,15.0,15.0,13.5007,1.3368,1.4,68.6787,56.0,51.175
20160227054500,100.0,65.5734,15.0,15.0,13.5007,1.3408,1.4,68.6787,56.0,51.175
20160227060000,100.0,65.5734,15.0,15.0,13.2824,1.3368,1.4,68.6787,56.0,51.175
20160227061500,100.0,64.8353,15.0,15.0,13.1522,1.3448,1.4,68.6787,56.0,51.175
20160227063000,100.0,64.8353,15.0,15.0,13.1257,1.3448,1.4,68.6787,56.0,51.175
20160227064500,100.0,64.8353,15.0,15.0,13.1257,1.3489,1.4,68.6787,56.0,51.175
20160227070000,100.0,64.8353,15.0,15.0,12.957,1.3248,1.4,68.6787,56.0,51.175
20160227071500,100.0,65.9334,15.0,15.0,12.8268,1.3408,1.4,68.6787,56.0,51.175
20160227073000,100.0,65.9334,15.0,15.0,12.9945,1.3328,1.4,68.6787,56.0,51.175
20160227074500,100.0,66.6715,15.0,15.0,12.9,1.3248,1.4,68.6787,56.0,51.175
20160227080000,100.0,66.6715,15.0,15.0,13.5765,1.3328,1.4,68.6787,56.0,51.175
20160227081500,100.0,66.6715,15.0,15.0,14.1348,1.3328,1.4,69.6148,56.0,51.175
20160227083000,100.0,67.4816,15.0,15.0,15.4127,1.3408,1.4,69.6148,56.0,51.175
20160227084500,100.0,67.4816,15.0,15.0,16.1665,1.3408,1.4,69.6148,56.0,51.175
20160227090000,100.0,67.4816,15.0,15.0,17.7726,1.3248,1.4,69.6148,56.0,51.175
20160227091500,100.0,68.3996,15.0,15.0,17.7726,1.3328,1.4,69.6148,56.0,52.18
20160227093000,100.0,68.3996,15.0,15.0,,1.3248,1.4,69.6148,56.0,52.18
20160227094500,100.0,68.3996,15.0,15.0,18.9183,1.3248,1.4,69.6148,56.0,52.18
20160227100000,100.0,69.1377,15.0,15.0,19.3098,1.3288,1.4,69.6148,56.0,52.18
20160227101500,100.0,69.1377,15.0,15.0,19.3288,1.3288,1.4,69.6148,56.0,52.18
20160227103000,100.0,69.1377,15.0,15.0,19.6146,1.3368,1.4,69.6148,56.0,52.18
20160227104500,100.0,69.1377,15.0,15.0,20.2021,1.3368,1.4,69.6148,56.0,52.18
20160227110000,100.0,70.2358,15.0,15.0,20.0942,1.3569,1.4,69.6148,56.0,52.18
20160227111500,100.0,70.2358,15.0,15.0,19.9661,1.3288,1.4,69.6148,56.0,52.18
20160227113000,100.0,70.2358,15.0,15.0,21.3908,1.385,1.4,69.6148,56.0,52.18
20160227114500,100.0,70.2358,15.0,15.0,23.0442,1.389,1.4,69.6148,56.0,52.18
20160227120000,100.0,70.9559,15.0,15.0,22.5508,1.397,1.4,69.6148,56.0,52.18
20160227121500,100.0,70.9559,15.0,15.0,22.2126,1.3569,1.4,69.6148,56.0,52.18
20160227123000,100.0,70.9559,15.0,15.0,22.2126,1.393,1.4,69.6148,56.0,52.18
20160227124500,100.0,70.9559,15.0,15.0,22.5508,1.401,1.4,69.6148,56.0,52.18
20160227130000,100.0,70.9559,15.0,15.0,22.5508,1.385,1.4,69.6148,56.0,52.18
20160227131500,100.0,70.9559,15.0,15.0,22.5458,1.3649,1.4,69.6148,56.0,52.18
20160227133000,100.0,70.9559,15.0,15.0,22.2459,1.401,1.4,69.6148,56.0,52.18
20160227134500,100.0,70.9559,15.0,15.0,22.5269,1.3328,1.4,69.6148,56.0,52.18
20160227140000,100.0,70.9559,15.0,15.0,22.5269,1.3328,1.4,69.6148,56.0,53.125
20160227141500,100.0,70.9559,15.0,15.0,22.6984,1.3288,1.4,69.6148,56.0,53.125
20160227143000,100.0,70.9559,15.0,15.0,22.6057,1.3328,1.4,69.6148,56.0,53.125
20160227144500,100.0,70.9559,15.0,15.0,23.0421,1.3529,1.4,69.6148,56.0,53.125
20160227150000,100.0,71.874,15.0,15.0,23.3424,1.3649,1.4,69.6148,56.0,53.125
20160227151500,100.0,71.874,15.0,15.0,23.6264,1.385,1.4,69.6148,56.0,53.125
20160227153000,100.0,71.874,15.0,15.0,23.5022,1.381,1.4,69.6148,56.0,53.125
20160227154500,100.0,71.1539,15.0,15.0,23.2631,1.381,1.4,69.6148,56.0,53.125
20160227160000,100.0,71.1539,15.0,15.0,23.2272,1.389,1.4,69.6148,56.0,53.125
20160227161500,100.0,71.1539,15.0,15.0,23.2272,1.401,1.4,69.6148,56.0,53.125
20160227163000,100.0,71.1539,15.0,15.0,23.1386,1.4251,1.4,69.6148,56.0,53.125
20160227164500,100.0,71.1539,15.0,15.0,22.9857,1.4211,1.4,69.6148,56.0,53.125
20160227170000,100.0,71.1539,15.0,15.0,22.8457,1.385,1.4,69.6148,56.0,53.125
20160227171500,100.0,71.1539,15.0,15.0,22.6017,1.397,1.4,69.6148,56.0,53.125
20160227173000,100.0,71.1539,15.0,15.0,22.3055,1.3569,1.4,69.6148,56.0,53.125
20160227174500,100.0,71.1539,15.0,15.0,21.9604,1.3489,1.4,69.6148,56.0,53.125
20160227180000,100.0,71.1539,15.0,15.0,21.4652,1.3609,1.4,69.6148,56.0,53.125
20160227181500,100.0,70.2358,15.0,15.0,21.2883,1.3489,1.4,69.6148,56.0,54.15
20160227183000,100.0,70.2358,15.0,15.0,21.0735,1.377,1.4,69.6148,56.0,54.15
20160227184500,100.0,70.2358,15.0,15.0,21.0386,1.385,1.4,69.6148,56.0,54.15
20160227190000,100.0,70.2358,15.0,15.0,20.5837,1.4171,1.4,69.6148,56.0,54.15
20160227191500,100.0,70.2358,15.0,15.0,20.428,1.4291,1.4,69.6148,56.0,54.15
20160227193000,100.0,70.2358,15.0,15.0,20.157,1.4251,1.4,69.6148,56.0,54.15
20160227194500,100.0,69.4978,15.0,15.0,19.9313,1.4211,1.4,69.6148,56.0,54.15
20160227200000,100.0,69.4978,15.0,15.0,19.3488,1.4653,1.4,69.6148,56.0,54.15
20160227201500,100.0,69.4978,15.0,15.0,18.4528,1.4572,1.4,69.6148,56.0,54.15
20160227203000,100.0,69.4978,15.0,15.0,,1.4613,1.4,69.6148,56.0,54.15
20160227204500,100.0,69.4978,15.0,15.0,,1.4572,1.4,69.6148,56.0,54.15
20160227210000,100.0,68.7597,15.0,15.0,18.1266,1.4492,1.4,69.6148,56.0,54.15
20160227211500,100.0,68.7597,15.0,15.0,18.0916,1.4572,1.4,69.6148,56.0,54.15
20160227213000,100.0,68.7597,15.0,15.0,18.0916,1.4532,1.4,69.6148,56.0,54.15
20160227214500,100.0,68.7597,15.0,15.0,17.6337,1.4532,1.4,69.6148,56.0,54.15
20160227220000,100.0,68.7597,15.0,15.0,17.5308,1.4452,1.4,69.6148,56.0,54.15
20160227221500,100.0,68.7597,15.0,15.0,17.486,1.4974,1.4,69.6148,56.0,54.15
20160227223000,100.0,68.0396,15.0,15.0,17.486,1.4492,1.4,69.6148,56.0,54.15
20160227224500,100.0,68.0396,15.0,15.0,17.486,1.4492,1.4,69.6148,56.0,54.15
20160227230000,100.0,68.0396,15.0,15.0,17.316,1.4532,1.4,69.6148,56.0,54.15
20160227231500,100.0,68.0396,15.0,15.0,17.0799,1.4532,1.4,69.6148,56.0,54.15
20160227233000,100.0,68.0396,15.0,15.0,16.9016,1.4492,1.4,69.6148,56.0,54.15
20160227234500,100.0,68.0396,15.0,15.0,16.5885,1.4572,1.4,69.6148,56.0,54.15
20160228000000,100.0,68.0396,15.0,15.0,16.4694,1.4492,1.4,69.6148,56.0,54.15
20160228001500,100.0,68.0396,15.0,15.0,16.4694,1.4572,1.4,69.6148,56.0,54.15
20160228003000,100.0,68.0396,15.0,15.0,16.4058,1.4613,1.4,69.6148,56.0,54.15
20160228004500,100.0,68.0396,15.0,15.0,16.1514,1.4613,1.4,69.6148,56.0,54.15
20160228010000,100.0,68.0396,15.0,15.0,16.2146,1.4613,1.4,69.6148,56.0,54.15
20160228011500,100.0,68.0396,15.0,15.0,,1.4653,1.4,69.6148,56.0,54.15
20160228013000,100.0,66.9415,15.0,15.0,16.1486,1.4693,1.4,69.6148,56.0,54.15
20160228014500,100.0,66.9415,15.0,15.0,16.1486,1.4733,1.4,69.6148,56.0,54.15
20160228020000,100.0,66.9415,15.0,15.0,16.1486,1.4693,1.4,69.6148,56.0,54.15
20160228021500,100.0,66.9415,15.0,15.0,16.0156,1.4733,1.4,69.6148,56.0,54.15
20160228023000,100.0,66.9415,15.0,15.0,16.0156,1.4773,1.4,69.6148,56.0,54.15
20160228024500,100.0,66.9415,15.0,15.0,15.8854,1.4773,1.4,69.6148,56.0,54.15
20160228030000,100.0,66.9415,15.0,15.0,15.7553,1.4492,1.4,68.8047,56.0,53.07
20160228031500,100.0,66.9415,15.0,15.0,15.6829,1.4492,1.4,68.8047,56.0,53.07
20160228033000,100.0,66.9415,15.0,15.0,15.6829,1.4452,1.4,68.8047,56.0,53.07
20160228034500,100.0,66.9415,15.0,15.0,15.5517,1.4492,1.4,68.8047,56.0,53.07
20160228040000,100.0,66.9415,15.0,15.0,15.1461,1.4532,1.4,68.8047,56.0,53.07
20160228041500,100.0,66.2034,15.0,15.0,15.1461,1.4532,1.4,68.8047,56.0,53.07
20160228043000,100.0,66.2034,15.0,15.0,15.1994,1.4572,1.4,68.8047,56.0,53.07
20160228044500,100.0,66.2034,15.0,15.0,15.0663,1.4452,1.4,68.8047,56.0,53.07
20160228050000,100.0,66.2034,15.0,15.0,15.1186,1.4653,1.4,68.8047,56.0,53.07
20160228051500,100.0,66.2034,15.0,15.0,15.2527,1.4653,1.4,68.8047,56.0,53.07
20160228053000,100.0,66.2034,15.0,15.0,15.2527,1.4412,1.4,68.8047,56.0,53.07
20160228054500,100.0,66.2034,15.0,15.0,15.1994,1.4572,1.4,68.8047,56.0,53.07
20160228060000,100.0,66.2034,15.0,15.0,15.0663,1.4372,1.4,68.8047,56.0,53.07
20160228061500,100.0,66.2034,15.0,15.0,15.0516,1.4492,1.4,68.8047,56.0,53.07
20160228063000,100.0,66.2034,15.0,15.0,15.1035,1.4372,1.4,68.8047,56.0,53.07
20160228064500,100.0,66.2034,15.0,15.0,15.0516,1.4653,1.4,68.8047,56.0,53.07
20160228070000,100.0,66.2034,15.0,15.0,15.171,1.4532,1.4,68.8047,56.0,53.07
20160228071500,100.0,66.2034,15.0,15.0,15.171,1.4693,1.4,68.8047,56.0,53.07
20160228073000,100.0,66.2034,15.0,15.0,15.6315,1.4452,1.4,68.8047,56.0,53.07
20160228074500,100.0,66.2034,15.0,15.0,15.8356,1.4693,1.4,69.6508,56.0,53.07
20160228080000,100.0,66.2034,15.0,15.0,17.0487,1.4452,1.4,69.6508,56.0,53.07
20160228081500,100.0,66.9415,15.0,15.0,17.8115,1.4492,1.4,69.6508,56.0,53.07
20160228083000,100.0,66.9415,15.0,15.0,19.5929,1.4653,1.4,69.6508,56.0,53.07
20160228084500,100.0,66.9415,15.0,15.0,20.5222,1.401,1.4,69.6508,56.0,53.07
20160228090000,100.0,66.9415,15.0,15.0,21.7137,1.4171,1.4,69.6508,56.0,53.07
20160228091500,100.0,68.2196,15.0,15.0,22.1533,1.4171,1.4,70.3888,56.0,53.07
20160228093000,100.0,68.2196,15.0,15.0,23.1963,1.4131,1.4,70.3888,56.0,53.07
20160228094500,100.0,69.1377,15.0,15.0,24.6457,1.397,1.4,70.3888,56.0,53.07
20160228100000,100.0,69.1377,15.0,15.0,25.2564,1.397,1.4,70.3888,56.0,53.07
20160228101500,100.0,69.1377,15.0,15.0,25.4485,1.4131,1.4,70.3888,56.0,53.07
20160228103000,100.0,69.1377,15.0,15.0,26.0089,1.4211,1.4,70.3888,56.0,53.07
20160228104500,100.0,69.9478,15.0,15.0,26.0249,1.4372,1.4,70.3888,56.0,53.07
20160228110000,100.0,69.9478,15.0,15.0,27.3172,1.4091,1.4,71.2349,56.0,53.07
20160228111500,100.0,70.6859,15.0,15.0,27.0396,1.4211,1.4,71.2349,56.0,53.07
20160228113000,100.0,70.6859,15.0,15.0,26.6076,1.4171,1.4,71.2349,56.0,53.07
20160228114500,100.0,70.6859,15.0,15.0,26.8822,1.4251,1.4,71.2349,56.0,53.07
20160228120000,100.0,70.6859,15.0,15.0,27.0447,1.4091,1.4,71.2349,56.0,53.07
20160228121500,100.0,70.6859,15.0,15.0,27.2075,1.4291,1.4,71.2349,56.0,53.07
20160228123000,100.0,71.874,15.0,15.0,26.7675,1.377,1.4,71.2349,56.0,53.07
20160228124500,100.0,71.874,15.0,15.0,27.0447,1.4492,1.4,71.2349,56.0,53.07
20160228130000,100.0,71.874,15.0,15.0,27.7097,1.4211,1.4,71.2349,56.0,53.07
20160228131500,100.0,71.874,15.0,15.0,27.7216,1.4452,1.4,71.2349,56.0,53.07
20160228133000,100.0,71.874,15.0,15.0,27.9977,1.377,1.4,71.2349,56.0,53.07
20160228134500,100.0,71.874,15.0,15.0,28.2877,1.3489,1.4,71.2349,56.0,53.07
20160228140000,100.0,71.874,15.0,15.0,28.1081,1.3689,1.4,71.2349,56.0,53.07
20160228141500,100.0,71.874,15.0,15.0,28.1606,1.3609,1.4,71.2349,56.0,53.07
20160228143000,100.0,71.874,15.0,15.0,28.2186,1.3609,1.4,71.2349,56.0,53.07
20160228144500,100.0,71.874,15.0,15.0,29.254,1.3529,1.4,71.2349,56.0,53.07
20160228150000,100.0,71.874,15.0,15.0,28.2738,1.3529,1.4,71.2349,56.0,53.07
20160228151500,100.0,71.874,15.0,15.0,29.3271,1.3529,1.4,71.2349,56.0,53.07
20160228153000,100.0,71.874,15.0,15.0,28.4672,1.3689,1.4,71.2349,56.0,53.07
20160228154500,100.0,71.874,15.0,15.0,28.42,1.377,1.4,71.2349,56.0,53.07
20160228160000,100.0,71.874,15.0,15.0,29.5125,1.385,1.4,71.2349,56.0,53.07
20160228161500,100.0,71.874,15.0,15.0,30.3704,1.393,1.4,71.2349,56.0,53.07
