PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160228163000,100.0,71.874,15.0,15.0,30.967,1.401,1.4,71.2349,56.0,53.07
20160228164500,100.0,71.0639,15.0,15.0,30.2909,1.397,1.4,71.2349,56.0,53.07
20160228170000,100.0,71.0639,15.0,15.0,30.6563,1.4051,1.4,70.4248,56.0,53.07
20160228171500,100.0,71.0639,15.0,15.0,30.4847,1.4091,1.4,70.4248,56.0,53.07
20160228173000,100.0,71.0639,15.0,15.0,29.1122,1.4091,1.4,70.4248,56.0,53.07
20160228174500,100.0,71.0639,15.0,15.0,28.7751,1.377,1.4,70.4248,56.0,53.07
20160228180000,100.0,71.0639,15.0,15.0,28.2429,1.4051,1.4,70.4248,56.0,53.07
20160228181500,100.0,71.0639,15.0,15.0,28.1593,1.4131,1.4,70.4248,56.0,53.07
20160228183000,100.0,71.0639,15.0,15.0,27.7788,1.4131,1.4,70.4248,56.0,53.07
20160228184500,100.0,71.0639,15.0,15.0,27.6339,1.385,1.4,70.4248,56.0,53.07
20160228190000,100.0,71.0639,15.0,15.0,27.4536,1.4051,1.4,70.4248,56.0,53.07
20160228191500,100.0,71.0639,15.0,15.0,27.4202,1.4492,1.4,70.4248,56.0,53.07
20160228193000,100.0,71.0639,15.0,15.0,27.0445,1.4291,1.4,69.6148,56.0,53.07
20160228194500,100.0,71.0639,15.0,15.0,26.879,1.4492,1.4,69.6148,56.0,53.07
20160228200000,100.0,71.0639,15.0,15.0,26.7085,1.4492,1.4,69.6148,56.0,53.07
20160228201500,100.0,70.2358,15.0,15.0,26.4541,1.4332,1.4,69.6148,56.0,53.07
20160228203000,100.0,70.2358,15.0,15.0,26.2767,1.4452,1.4,69.6148,56.0,53.07
20160228204500,100.0,70.2358,15.0,15.0,26.159,1.4412,1.4,69.6148,56.0,53.07
20160228210000,100.0,70.2358,15.0,15.0,25.9722,1.4372,1.4,69.6148,56.0,53.07
20160228211500,100.0,70.2358,15.0,15.0,25.842,1.4291,1.4,69.6148,56.0,53.07
20160228213000,100.0,70.2358,15.0,15.0,25.7149,1.4332,1.4,69.6148,56.0,53.07
20160228214500,100.0,70.2358,15.0,15.0,25.5182,1.4291,1.4,69.6148,56.0,53.07
20160228220000,100.0,70.2358,15.0,15.0,25.1248,1.4412,1.4,69.6148,56.0,53.07
20160228221500,100.0,70.2358,15.0,15.0,24.9937,1.4332,1.4,69.6148,56.0,53.07
20160228223000,100.0,70.2358,15.0,15.0,24.4608,1.4291,1.4,69.6148,56.0,53.07
20160228224500,100.0,69.4978,15.0,15.0,24.5837,1.4291,1.4,69.6148,56.0,53.07
20160228230000,100.0,69.4978,15.0,15.0,24.1966,1.4291,1.4,69.6148,56.0,53.07
20160228231500,100.0,69.4978,15.0,15.0,24.0512,1.4131,1.4,69.6148,56.0,53.07
20160228233000,100.0,69.4978,15.0,15.0,23.8349,1.4251,1.4,69.6148,56.0,53.07
20160228234500,100.0,69.4978,15.0,15.0,23.8162,1.4291,1.4,69.6148,56.0,53.07
20160229000000,100.0,69.4978,15.0,15.0,23.8162,1.4291,1.4,69.6148,56.0,53.07
20160229001500,100.0,69.4978,15.0,15.0,23.6812,1.4291,1.4,69.6148,56.0,53.07
20160229003000,100.0,69.4978,15.0,15.0,23.7276,1.4332,1.4,69.6148,56.0,53.07
20160229004500,100.0,69.4978,15.0,15.0,23.5915,1.4291,1.4,69.6148,56.0,53.07
20160229010000,100.0,69.4978,15.0,15.0,23.4554,1.4291,1.4,69.6148,56.0,53.07
20160229011500,100.0,69.4978,15.0,15.0,23.3194,1.4211,1.4,69.6148,56.0,53.07
20160229013000,100.0,69.4978,15.0,15.0,23.2248,1.4291,1.4,69.6148,56.0,53.07
20160229014500,100.0,69.4978,15.0,15.0,23.0878,1.4372,1.4,69.6148,56.0,53.07
20160229020000,100.0,69.4978,15.0,15.0,23.0583,1.4452,1.4,69.6148,56.0,53.07
20160229021500,100.0,69.4978,15.0,15.0,22.9202,1.4412,1.4,69.6148,56.0,53.07
20160229023000,100.0,68.7597,15.0,15.0,22.9202,1.4412,1.4,69.6148,56.0,53.07
20160229024500,100.0,68.7597,15.0,15.0,22.7822,1.4532,1.4,69.6148,56.0,53.07
20160229030000,100.0,68.7597,15.0,15.0,22.334,1.4372,1.4,69.6148,56.0,53.07
20160229031500,100.0,68.7597,15.0,15.0,22.2622,1.4372,1.4,69.6148,56.0,53.07
20160229033000,100.0,68.7597,15.0,15.0,22.5033,1.4452,1.4,69.6148,56.0,53.07
20160229034500,100.0,68.7597,15.0,15.0,22.4012,1.4492,1.4,69.6148,56.0,53.07
20160229040000,100.0,68.7597,15.0,15.0,22.2622,1.4452,1.4,69.6148,56.0,53.07
20160229041500,100.0,68.7597,15.0,15.0,22.2622,1.4372,1.4,69.6148,56.0,53.07
20160229043000,100.0,68.7597,15.0,15.0,22.0536,1.4452,1.4,69.6148,56.0,53.07
20160229044500,100.0,68.7597,15.0,15.0,21.8159,1.4452,1.4,69.6148,56.0,53.07
20160229050000,100.0,68.7597,15.0,15.0,21.6779,1.4492,1.4,69.6148,56.0,53.07
20160229051500,100.0,68.7597,15.0,15.0,21.9146,1.4452,1.4,69.6148,56.0,53.07
20160229053000,100.0,68.7597,15.0,15.0,22.2933,1.4452,1.4,69.6148,56.0,53.07
20160229054500,100.0,68.7597,15.0,15.0,22.3633,1.4492,1.4,69.6148,56.0,53.07
20160229060000,100.0,68.7597,15.0,15.0,22.6433,1.4452,1.4,69.6148,56.0,53.07
20160229061500,100.0,68.7597,15.0,15.0,22.6433,1.4492,1.4,69.6148,56.0,53.07
20160229063000,100.0,68.7597,15.0,15.0,22.8874,1.4492,1.4,69.6148,56.0,53.07
20160229064500,100.0,68.7597,15.0,15.0,23.0989,1.4532,1.4,69.6148,56.0,53.07
20160229070000,100.0,68.7597,15.0,15.0,23.4885,1.4332,1.4,69.6148,56.0,53.07
20160229071500,100.0,69.4978,15.0,15.0,23.739,1.389,1.4,69.6148,56.0,53.07
20160229073000,100.0,69.4978,15.0,15.0,23.9854,1.3248,1.4,69.6148,56.0,53.07
20160229074500,100.0,70.3258,15.0,15.0,24.1274,1.3288,1.4,69.6148,56.0,53.07
20160229080000,100.0,70.3258,15.0,15.0,24.7398,1.3368,1.4,69.6148,56.0,53.07
20160229081500,100.0,71.4239,15.0,15.0,25.2871,1.4773,1.4,69.6148,56.0,57.645
20160229083000,100.0,71.4239,15.0,15.0,26.0578,1.4693,1.4,70.3348,56.0,57.025
20160229084500,100.0,71.4239,15.0,15.0,26.1509,1.4653,1.4,70.3348,56.0,57.025
20160229090000,100.0,71.4239,15.0,15.0,27.3623,1.4051,1.4,70.3348,56.0,57.025
20160229091500,100.0,71.4239,15.0,15.0,27.8695,1.385,1.4,70.3348,56.0,57.025
20160229093000,100.0,71.4239,15.0,15.0,28.743,1.4251,1.4,70.3348,56.0,57.025
20160229094500,100.0,72.252,15.0,15.0,28.9439,1.385,1.4,70.3348,56.0,57.025
20160229100000,100.0,72.252,15.0,15.0,29.4221,1.4372,1.4,70.3348,56.0,57.025
20160229101500,100.0,72.252,15.0,15.0,29.601,1.4171,1.4,70.3348,56.0,57.025
20160229103000,100.0,73.2601,15.0,15.0,29.8117,1.3729,1.4,70.3348,56.0,57.025
20160229104500,100.0,73.2601,15.0,15.0,29.9694,1.4131,1.4,70.3348,56.0,57.025
20160229110000,100.0,73.2601,15.0,15.0,30.2377,1.4532,1.4,70.3348,56.0,57.025
20160229111500,100.0,73.2601,15.0,15.0,30.8545,1.3328,1.4,70.3348,56.0,57.025
20160229113000,100.0,74.2682,15.0,15.0,31.5525,1.3007,1.4,70.3348,56.0,57.025
20160229114500,100.0,74.2682,15.0,15.0,30.7456,1.3729,1.4,70.3348,56.0,57.635
20160229120000,100.0,74.2682,15.0,15.0,30.9767,1.3609,1.4,70.3348,56.0,57.635
20160229121500,100.0,75.0963,15.0,15.0,30.8516,1.3489,1.4,70.3348,56.0,57.635
20160229123000,100.0,75.0963,15.0,15.0,30.9994,1.381,1.4,70.3348,56.0,57.635
20160229124500,100.0,75.0963,15.0,15.0,31.0566,1.4653,1.4,70.3348,56.0,56.95
20160229130000,100.0,75.0963,15.0,15.0,30.8012,1.4894,1.4,70.3348,56.0,55.39
20160229131500,100.0,75.0963,15.0,15.0,30.2064,1.4733,1.4,70.3348,56.0,54.835
20160229133000,100.0,75.0963,15.0,15.0,30.0959,1.401,1.4,70.3348,56.0,54.835
20160229134500,100.0,75.0963,15.0,15.0,30.8579,1.4653,1.4,70.3348,56.0,54.835
20160229140000,100.0,75.0963,15.0,15.0,29.3361,1.4291,1.4,70.3348,56.0,54.835
20160229141500,100.0,75.0963,15.0,15.0,29.802,1.4532,1.4,70.3348,56.0,54.835
20160229143000,100.0,74.2682,15.0,15.0,29.4196,1.4733,1.4,70.3348,56.0,54.835
20160229144500,100.0,74.2682,15.0,15.0,29.2075,1.4853,1.4,70.3348,56.0,54.835
20160229150000,100.0,74.2682,15.0,15.0,29.7322,1.4532,1.4,70.3348,56.0,54.835
20160229151500,100.0,74.2682,15.0,15.0,30.1126,1.4452,1.4,70.3348,56.0,54.835
20160229153000,100.0,74.2682,15.0,15.0,30.6325,1.4452,1.4,70.3348,56.0,54.835
20160229154500,100.0,74.2682,15.0,15.0,30.6325,1.4532,1.4,70.3348,56.0,54.835
20160229160000,100.0,74.2682,15.0,15.0,30.786,1.4372,1.4,70.3348,56.0,54.835
20160229161500,100.0,74.2682,15.0,15.0,31.2002,1.4572,1.4,70.3348,56.0,54.835
20160229163000,100.0,73.4401,15.0,15.0,30.9617,1.4492,1.4,70.3348,56.0,54.835
20160229164500,100.0,73.4401,15.0,15.0,31.1649,1.4813,1.4,70.3348,56.0,54.835
20160229170000,100.0,73.4401,15.0,15.0,30.8579,1.4733,1.4,70.3348,56.0,54.835
20160229171500,100.0,73.4401,15.0,15.0,30.8516,1.4813,1.4,70.3348,56.0,54.835
20160229173000,100.0,73.4401,15.0,15.0,30.407,1.4613,1.4,70.3348,56.0,54.835
20160229174500,100.0,72.432,15.0,15.0,30.0441,1.4653,1.4,70.3348,56.0,54.835
20160229180000,100.0,72.432,15.0,15.0,29.7089,1.4532,1.4,70.3348,56.0,54.835
20160229181500,100.0,72.432,15.0,15.0,29.5409,1.4452,1.4,70.3348,56.0,54.835
20160229183000,100.0,72.432,15.0,15.0,29.3064,1.4251,1.4,70.3348,56.0,54.835
20160229184500,100.0,72.432,15.0,15.0,29.1216,1.4291,1.4,70.3348,56.0,54.835
20160229190000,100.0,72.432,15.0,15.0,28.6277,1.4532,1.4,69.4888,56.0,54.835
20160229191500,100.0,72.432,15.0,15.0,28.3675,1.4532,1.4,69.4888,56.0,54.835
20160229193000,100.0,72.432,15.0,15.0,27.8539,1.4532,1.4,69.4888,56.0,54.835
20160229194500,100.0,71.604,15.0,15.0,27.7021,1.4693,1.4,69.4888,56.0,54.835
20160229200000,100.0,71.604,15.0,15.0,27.4469,1.4653,1.4,69.4888,56.0,54.835
20160229201500,100.0,71.604,15.0,15.0,27.1314,1.4653,1.4,69.4888,56.0,54.835
20160229203000,100.0,71.604,15.0,15.0,26.9176,1.4613,1.4,69.4888,56.0,54.835
20160229204500,100.0,71.604,15.0,15.0,26.9176,1.4693,1.4,69.4888,56.0,54.835
20160229210000,100.0,70.6859,15.0,15.0,27.4336,1.4613,1.4,69.4888,56.0,54.835
20160229211500,100.0,70.6859,15.0,15.0,27.5786,1.4572,1.4,69.4888,56.0,54.835
20160229213000,100.0,70.6859,15.0,15.0,27.9362,1.4613,1.4,69.4888,56.0,54.835
20160229214500,100.0,70.6859,15.0,15.0,28.3643,1.4532,1.4,69.4888,56.0,54.835
20160229220000,100.0,70.6859,15.0,15.0,28.6489,1.4613,1.4,69.4888,56.0,54.835
20160229221500,100.0,70.6859,15.0,15.0,28.5108,1.4773,1.4,69.4888,56.0,54.835
20160229223000,100.0,70.6859,15.0,15.0,28.5183,1.4813,1.4,69.4888,56.0,54.835
20160229224500,100.0,70.6859,15.0,15.0,28.3728,1.4452,1.4,69.4888,56.0,54.835
20160229230000,100.0,70.6859,15.0,15.0,28.1588,1.4773,1.4,69.4888,56.0,54.835
20160229231500,100.0,69.9478,15.0,15.0,28.1588,1.4773,1.4,69.4888,56.0,54.835
20160229233000,100.0,69.9478,15.0,15.0,28.1588,1.4773,1.4,69.4888,56.0,54.835
20160229234500,100.0,69.9478,15.0,15.0,28.1588,1.4693,1.4,69.4888,56.0,54.835
20160301000000,100.0,69.9478,15.0,15.0,28.1588,1.4813,1.4,69.4888,56.0,54.835
20160301001500,100.0,69.9478,15.0,15.0,28.1588,1.4813,1.4,69.4888,56.0,54.835
20160301003000,100.0,69.9478,15.0,15.0,26.6473,1.4934,1.4,69.4888,56.0,54.835
20160301004500,100.0,69.9478,15.0,15.0,26.9195,1.4653,1.4,69.4888,56.0,54.835
20160301010000,100.0,69.9478,15.0,15.0,26.9195,1.4572,1.4,69.4888,56.0,54.835
20160301011500,100.0,69.9478,15.0,15.0,27.1937,1.4492,1.4,69.4888,56.0,54.835
20160301013000,100.0,69.9478,15.0,15.0,27.0585,1.4653,1.4,69.4888,56.0,54.835
20160301014500,100.0,69.9478,15.0,15.0,26.9195,1.4653,1.4,69.4888,56.0,54.835
20160301020000,100.0,69.2277,15.0,15.0,26.6473,1.4653,1.4,69.4888,56.0,54.835
20160301021500,100.0,69.2277,15.0,15.0,26.3022,1.4572,1.4,69.4888,56.0,54.835
20160301023000,100.0,69.2277,15.0,15.0,26.1549,1.4532,1.4,69.4888,56.0,54.835
20160301024500,100.0,69.2277,15.0,15.0,26.1549,1.4452,1.4,69.4888,56.0,54.835
20160301030000,100.0,69.2277,15.0,15.0,26.5534,1.4372,1.4,69.4888,56.0,54.835
20160301031500,100.0,69.2277,15.0,15.0,26.6944,1.4452,1.4,69.4888,56.0,54.835
20160301033000,100.0,69.2277,15.0,15.0,27.0381,1.4532,1.4,69.4888,56.0,54.835
20160301034500,100.0,69.2277,15.0,15.0,27.1703,1.4572,1.4,69.4888,56.0,54.835
20160301040000,100.0,69.2277,15.0,15.0,27.5904,1.4572,1.4,69.4888,56.0,54.835
20160301041500,100.0,69.2277,15.0,15.0,27.7344,1.4452,1.4,69.4888,56.0,54.835
20160301043000,100.0,69.2277,15.0,15.0,28.087,1.4693,1.4,69.4888,56.0,54.835
20160301044500,100.0,69.2277,15.0,15.0,28.3768,1.4693,1.4,69.4888,56.0,54.835
20160301050000,100.0,69.2277,15.0,15.0,28.6667,1.4733,1.4,69.4888,56.0,54.835
20160301051500,100.0,69.2277,15.0,15.0,28.7392,1.4532,1.4,69.4888,56.0,54.835
20160301053000,100.0,69.2277,15.0,15.0,29.1721,1.4532,1.4,69.4888,56.0,54.835
20160301054500,100.0,69.2277,15.0,15.0,29.3181,1.4372,1.4,69.4888,56.0,54.835
20160301060000,100.0,69.2277,15.0,15.0,29.537,1.4532,1.4,69.4888,56.0,54.835
20160301061500,100.0,69.2277,15.0,15.0,29.6829,1.4532,1.4,69.4888,56.0,54.835
20160301063000,100.0,69.2277,15.0,15.0,29.6813,1.4532,1.4,69.4888,56.0,54.835
20160301064500,100.0,69.2277,15.0,15.0,29.6813,1.4291,1.4,69.4888,56.0,54.835
20160301070000,100.0,70.0558,15.0,15.0,29.6813,1.4332,1.4,69.4888,56.0,54.835
20160301071500,100.0,70.0558,15.0,15.0,29.6813,1.4613,1.4,69.4888,56.0,54.835
20160301073000,100.0,70.0558,15.0,15.0,29.8263,1.4452,1.4,69.4888,56.0,54.835
20160301074500,100.0,70.9559,15.0,15.0,29.9712,1.4693,1.4,69.4888,56.0,53.82
20160301080000,100.0,71.694,15.0,15.0,30.0437,1.4452,1.4,69.4888,56.0,53.82
20160301081500,100.0,71.694,15.0,15.0,30.1886,1.4693,1.4,69.4888,56.0,53.82
20160301083000,100.0,71.694,15.0,15.0,30.9858,1.4372,1.4,69.4888,56.0,53.82
20160301084500,100.0,71.694,15.0,15.0,31.1173,1.4291,1.4,69.4888,56.0,53.82
20160301090000,100.0,71.694,15.0,15.0,31.8168,1.393,1.4,69.4888,56.0,53.82
20160301091500,100.0,71.694,15.0,15.0,32.2025,1.3689,1.4,69.4888,56.0,53.82
20160301093000,100.0,72.5221,15.0,15.0,32.1638,1.377,1.4,70.4608,56.0,53.82
20160301094500,100.0,72.5221,15.0,15.0,32.3264,1.3649,1.4,70.4608,56.0,53.82
20160301100000,100.0,72.5221,15.0,15.0,32.5204,1.3649,1.4,70.4608,56.0,53.82
20160301101500,100.0,72.5221,15.0,15.0,32.2846,1.3649,1.4,70.4608,56.0,53.82
20160301103000,100.0,72.5221,15.0,15.0,32.6099,1.3609,1.4,70.4608,56.0,53.82
20160301104500,100.0,72.5221,15.0,15.0,32.6818,1.3448,1.4,70.4608,56.0,53.82
20160301110000,100.0,73.2601,15.0,15.0,32.7502,1.3368,1.4,70.4608,56.0,53.82
20160301111500,100.0,73.2601,15.0,15.0,32.8774,1.3248,1.4,70.4608,56.0,53.82
20160301113000,100.0,74.2682,15.0,15.0,33.0682,1.3448,1.4,70.4608,56.0,53.82
20160301114500,100.0,74.2682,15.0,15.0,33.0682,1.3408,1.4,70.4608,56.0,54.76
20160301120000,100.0,74.2682,15.0,15.0,32.6169,1.3087,1.4,70.4608,56.0,54.76
20160301121500,100.0,74.2682,15.0,15.0,32.5374,1.3328,1.4,70.4608,56.0,55.365
20160301123000,100.0,74.2682,15.0,15.0,32.106,1.3489,1.4,70.4608,56.0,55.365
20160301124500,100.0,74.2682,15.0,15.0,32.2909,1.393,1.4,70.4608,56.0,55.365
20160301130000,100.0,74.2682,15.0,15.0,32.5693,1.401,1.4,70.4608,56.0,55.365
20160301131500,100.0,75.0963,15.0,15.0,32.4898,1.393,1.4,70.4608,56.0,55.365
20160301133000,100.0,75.0963,15.0,15.0,32.3841,1.393,1.4,70.4608,56.0,55.365
20160301134500,100.0,75.0963,15.0,15.0,32.7066,1.4131,1.4,69.6868,56.0,55.365
20160301140000,100.0,75.0963,15.0,15.0,32.5024,1.4091,1.4,69.6868,56.0,55.365
20160301141500,100.0,75.0963,15.0,15.0,32.5873,1.393,1.4,70.5869,56.0,55.365
20160301143000,100.0,75.0963,15.0,15.0,32.8259,1.4291,1.4,70.5869,56.0,55.365
20160301144500,100.0,75.0963,15.0,15.0,32.9108,1.4291,1.4,70.5869,56.0,55.365
20160301150000,100.0,75.0963,15.0,15.0,33.0311,1.4412,1.4,70.5869,56.0,55.365
20160301151500,100.0,75.0963,15.0,15.0,33.1514,1.4653,1.4,70.5869,56.0,55.365
20160301153000,100.0,75.0963,15.0,15.0,32.9937,1.4693,1.4,70.5869,56.0,55.365
20160301154500,100.0,75.0963,15.0,15.0,32.8913,1.4693,1.4,70.5869,56.0,55.365
20160301160000,100.0,75.0963,15.0,15.0,32.9821,1.4813,1.4,70.5869,56.0,55.365
20160301161500,100.0,74.0882,15.0,15.0,32.8048,1.4813,1.4,70.5869,56.0,55.365
20160301163000,100.0,74.0882,15.0,15.0,32.5583,1.4653,1.4,70.5869,56.0,54.265
20160301164500,100.0,74.0882,15.0,15.0,32.4958,1.4572,1.4,70.5869,56.0,54.265
20160301170000,100.0,74.0882,15.0,15.0,32.3653,1.4532,1.4,70.5869,56.0,54.265
20160301171500,100.0,74.0882,15.0,15.0,32.4235,1.4813,1.4,69.8488,56.0,54.265
20160301173000,100.0,72.9721,15.0,15.0,,1.4733,1.4,69.8488,56.0,54.265
20160301174500,100.0,72.9721,15.0,15.0,,1.4452,1.4,69.8488,56.0,54.265
20160301180000,100.0,72.9721,15.0,15.0,,1.4613,1.4,69.8488,56.0,54.265
20160301181500,100.0,72.9721,15.0,15.0,,1.4492,1.4,69.8488,56.0,54.265
20160301183000,100.0,72.072,15.0,15.0,,1.4051,1.4,69.8488,56.0,54.265
20160301184500,100.0,72.072,15.0,15.0,,1.385,1.4,69.8488,56.0,54.265
20160301190000,100.0,72.072,15.0,15.0,,1.4131,1.4,69.8488,56.0,54.265
20160301191500,100.0,72.072,15.0,15.0,,1.4051,1.4,69.8488,56.0,54.265
20160301193000,100.0,72.072,15.0,15.0,,1.4291,1.4,69.8488,56.0,54.265
20160301194500,100.0,72.072,15.0,15.0,,1.4372,1.4,69.8488,56.0,54.265
20160301200000,100.0,72.072,15.0,15.0,,1.4291,1.4,69.8488,56.0,54.265
20160301201500,100.0,72.072,15.0,15.0,,1.4412,1.4,69.8488,56.0,54.265
20160301203000,100.0,72.072,15.0,15.0,32.0309,1.4492,1.4,69.8488,56.0,54.265
20160301204500,100.0,72.072,15.0,15.0,31.8928,1.4452,1.4,69.8488,56.0,54.265
20160301210000,100.0,71.3339,15.0,15.0,31.7548,1.4532,1.4,69.8488,56.0,54.265
20160301211500,100.0,71.3339,15.0,15.0,31.9245,1.4492,1.4,69.8488,56.0,54.265
20160301213000,100.0,71.3339,15.0,15.0,31.7854,1.4492,1.4,69.8488,56.0,54.265
20160301214500,100.0,71.3339,15.0,15.0,31.7854,1.4251,1.4,69.8488,56.0,54.265
20160301220000,100.0,71.3339,15.0,15.0,31.9541,1.4372,1.4,69.8488,56.0,54.265
20160301221500,100.0,71.3339,15.0,15.0,31.8141,1.4452,1.4,69.8488,56.0,54.265
20160301223000,100.0,71.3339,15.0,15.0,31.7441,1.4452,1.4,69.8488,56.0,54.265
20160301224500,100.0,71.3339,15.0,15.0,31.6041,1.4532,1.4,69.8488,56.0,54.265
20160301230000,100.0,71.3339,15.0,15.0,31.3241,1.4412,1.4,69.8488,56.0,54.265
20160301231500,100.0,71.3339,15.0,15.0,31.3241,1.4412,1.4,69.8488,56.0,54.265
20160301233000,100.0,71.3339,15.0,15.0,30.3002,1.4091,1.4,69.8488,56.0,54.265
20160301234500,100.0,71.3339,15.0,15.0,29.1245,1.4492,1.4,69.8488,56.0,54.265
20160302000000,100.0,70.4158,15.0,15.0,28.3548,1.4492,1.4,69.8488,56.0,54.265
20160302001500,100.0,70.4158,15.0,15.0,27.879,1.4372,1.4,69.8488,56.0,54.265
20160302003000,100.0,70.4158,15.0,15.0,27.1537,1.4492,1.4,69.8488,56.0,54.265
20160302004500,100.0,70.4158,15.0,15.0,26.8993,1.4452,1.4,69.8488,56.0,54.265
20160302010000,100.0,70.4158,15.0,15.0,26.5813,1.4412,1.4,69.8488,56.0,54.265
20160302011500,100.0,70.4158,15.0,15.0,26.3269,1.3047,1.4,69.8488,56.0,51.33
20160302013000,100.0,70.4158,15.0,15.0,25.7431,1.377,1.4,69.8488,56.0,51.33
20160302014500,100.0,70.4158,15.0,15.0,25.6273,1.3489,1.4,69.8488,56.0,51.33
20160302020000,100.0,70.4158,15.0,15.0,25.3093,1.3448,1.4,69.8488,56.0,51.33
20160302021500,100.0,70.4158,15.0,15.0,25.3154,1.3328,1.4,69.8488,56.0,51.33
20160302023000,100.0,70.4158,15.0,15.0,25.1231,1.3167,1.4,69.8488,56.0,51.33
20160302024500,100.0,70.4158,15.0,15.0,25.1256,1.3368,1.4,69.8488,56.0,51.33
20160302030000,100.0,70.4158,15.0,15.0,24.9961,1.3368,1.4,69.8488,56.0,51.33
20160302031500,100.0,70.4158,15.0,15.0,24.8659,1.3368,1.4,69.8488,56.0,51.33
20160302033000,100.0,70.4158,15.0,15.0,24.5405,1.3328,1.4,69.8488,56.0,51.33
20160302034500,100.0,70.4158,15.0,15.0,24.4104,1.3288,1.4,69.8488,56.0,51.33
20160302040000,100.0,69.5878,15.0,15.0,23.9695,1.3208,1.4,69.8488,56.0,51.33
20160302041500,100.0,69.5878,15.0,15.0,23.5976,1.3328,1.4,69.8488,56.0,51.33
20160302043000,100.0,69.5878,15.0,15.0,23.2296,1.3368,1.4,69.8488,56.0,51.33
20160302044500,100.0,69.5878,15.0,15.0,22.6245,1.3368,1.4,69.8488,56.0,51.33
20160302050000,100.0,69.5878,15.0,15.0,21.972,1.3408,1.4,69.8488,56.0,51.33
20160302051500,100.0,69.5878,15.0,15.0,21.6209,1.3609,1.4,69.8488,56.0,51.33
20160302053000,100.0,69.5878,15.0,15.0,21.5578,1.3569,1.4,69.1287,56.0,51.33
20160302054500,100.0,69.5878,15.0,15.0,21.5515,1.3609,1.4,69.1287,56.0,51.33
20160302060000,100.0,69.5878,15.0,15.0,21.2298,1.3649,1.4,69.1287,56.0,51.33
20160302061500,100.0,69.5878,15.0,15.0,21.1085,1.3649,1.4,69.1287,56.0,51.33
20160302063000,100.0,69.5878,15.0,15.0,20.9094,1.393,1.4,69.1287,56.0,51.33
20160302064500,100.0,69.5878,15.0,15.0,20.7871,1.3649,1.4,69.1287,56.0,51.33
20160302070000,100.0,69.5878,15.0,15.0,20.6828,1.4091,1.4,69.1287,56.0,51.33
20160302071500,100.0,69.5878,15.0,15.0,20.6582,1.385,1.4,69.1287,56.0,51.33
20160302073000,100.0,69.5878,15.0,15.0,20.8841,1.4051,1.4,69.1287,56.0,51.33
20160302074500,100.0,69.5878,15.0,15.0,20.7449,1.4051,1.4,69.1287,56.0,51.33
20160302080000,100.0,70.5959,15.0,15.0,20.8053,1.4091,1.4,69.9388,56.0,51.33
20160302081500,100.0,70.5959,15.0,15.0,20.7164,1.4091,1.4,69.9388,56.0,51.33
20160302083000,100.0,70.5959,15.0,15.0,20.8083,1.4091,1.4,69.9388,56.0,51.33
20160302084500,100.0,70.5959,15.0,15.0,20.9828,1.4131,1.4,69.9388,56.0,51.33
20160302090000,100.0,71.514,15.0,15.0,21.0486,1.385,1.4,69.9388,56.0,51.33
20160302091500,100.0,71.514,15.0,15.0,21.1569,1.3649,1.4,69.9388,56.0,51.33
20160302093000,100.0,72.252,15.0,15.0,21.526,1.377,1.4,69.9388,56.0,51.33
20160302094500,100.0,72.252,15.0,15.0,21.6902,1.3689,1.4,69.9388,56.0,51.33
20160302100000,100.0,72.252,15.0,15.0,22.3105,1.385,1.4,69.9388,56.0,51.33
20160302101500,100.0,72.252,15.0,15.0,22.7522,1.377,1.4,69.2187,56.0,51.33
20160302103000,100.0,72.252,15.0,15.0,23.441,1.377,1.4,69.2187,56.0,51.33
20160302104500,100.0,72.252,15.0,15.0,23.248,1.3649,1.4,69.2187,56.0,51.33
20160302110000,100.0,71.3339,15.0,15.0,23.593,1.3609,1.4,69.2187,56.0,51.33
20160302111500,100.0,71.3339,15.0,15.0,23.953,1.3167,1.4,69.2187,56.0,51.33
20160302113000,100.0,72.252,15.0,15.0,24.1841,1.3167,1.4,69.2187,56.0,52.275
20160302114500,100.0,72.252,15.0,15.0,24.1954,1.3087,1.4,69.2187,56.0,52.275
20160302120000,100.0,72.252,15.0,15.0,24.5202,1.3208,1.4,69.2187,56.0,52.81
20160302121500,100.0,72.252,15.0,15.0,25.0439,1.3248,1.4,69.2187,56.0,52.81
20160302123000,100.0,72.252,15.0,15.0,24.9406,1.3288,1.4,69.2187,56.0,52.81
20160302124500,100.0,72.252,15.0,15.0,25.2542,1.3368,1.4,69.2187,56.0,52.81
20160302130000,100.0,72.252,15.0,15.0,25.0824,1.3328,1.4,69.2187,56.0,52.81
20160302131500,100.0,72.252,15.0,15.0,25.2228,1.3368,1.4,69.2187,56.0,52.81
20160302133000,100.0,72.252,15.0,15.0,25.0556,1.3368,1.4,69.2187,56.0,52.81
20160302134500,100.0,73.5302,15.0,15.0,25.4767,1.3248,1.4,69.2187,56.0,52.81
20160302140000,100.0,74.3582,15.0,15.0,25.4076,1.3408,1.4,69.2187,56.0,52.81
20160302141500,100.0,74.3582,15.0,15.0,25.4114,1.3328,1.4,69.2187,56.0,52.81
20160302143000,100.0,74.3582,15.0,15.0,25.51,1.3729,1.4,69.2187,56.0,52.81
20160302144500,100.0,73.3501,15.0,15.0,25.4325,1.377,1.4,69.2187,56.0,52.81
20160302150000,100.0,73.3501,15.0,15.0,25.4014,1.381,1.4,69.2187,56.0,52.81
20160302151500,100.0,72.432,15.0,15.0,25.8551,1.397,1.4,69.2187,56.0,52.81
20160302153000,100.0,72.432,15.0,15.0,25.1409,1.393,1.4,69.2187,56.0,52.81
20160302154500,100.0,72.432,15.0,15.0,25.056,1.4051,1.4,69.2187,56.0,52.81
20160302160000,100.0,72.432,15.0,15.0,24.8765,1.397,1.4,69.2187,56.0,52.81
20160302161500,100.0,72.432,15.0,15.0,24.8765,1.397,1.4,69.2187,56.0,52.81
20160302163000,100.0,72.432,15.0,15.0,24.8687,1.3609,1.4,69.2187,56.0,52.81
20160302164500,100.0,71.604,15.0,15.0,25.0462,1.377,1.4,69.2187,56.0,52.81
20160302170000,100.0,71.604,15.0,15.0,24.9516,1.3689,1.4,69.2187,56.0,52.81
20160302171500,100.0,71.604,15.0,15.0,24.9516,1.381,1.4,69.2187,56.0,52.81
20160302173000,100.0,71.604,15.0,15.0,24.775,1.3689,1.4,69.2187,56.0,52.81
20160302174500,100.0,71.604,15.0,15.0,24.7282,1.377,1.4,69.2187,56.0,52.81
20160302180000,100.0,71.604,15.0,15.0,24.3836,1.3689,1.4,69.2187,56.0,52.81
20160302181500,100.0,70.8659,15.0,15.0,24.1943,1.3729,1.4,69.2187,56.0,52.81
20160302183000,100.0,70.8659,15.0,15.0,24.1935,1.3529,1.4,69.2187,56.0,52.81
20160302184500,100.0,70.8659,15.0,15.0,24.2775,1.3529,1.4,69.2187,56.0,52.81
20160302190000,100.0,70.8659,15.0,15.0,23.8488,1.3689,1.4,69.2187,56.0,52.81
20160302191500,100.0,70.8659,15.0,15.0,24.0356,1.3609,1.4,69.2187,56.0,52.81
20160302193000,100.0,70.8659,15.0,15.0,24.4087,1.3609,1.4,69.2187,56.0,52.81
20160302194500,100.0,70.8659,15.0,15.0,24.4087,1.385,1.4,69.2187,56.0,52.81
20160302200000,100.0,70.8659,15.0,15.0,23.5564,1.377,1.4,69.2187,56.0,52.81
20160302201500,100.0,70.8659,15.0,15.0,23.4499,1.385,1.4,69.2187,56.0,52.81
20160302203000,100.0,70.8659,15.0,15.0,23.3564,1.397,1.4,69.2187,56.0,52.81
20160302204500,100.0,70.8659,15.0,15.0,23.248,1.393,1.4,69.2187,56.0,52.81
20160302210000,100.0,70.0558,15.0,15.0,22.8684,1.4291,1.4,69.2187,56.0,52.81
20160302211500,100.0,70.0558,15.0,15.0,22.6515,1.4051,1.4,69.2187,56.0,52.81
20160302213000,100.0,70.0558,15.0,15.0,22.3803,1.397,1.4,69.2187,56.0,52.81
20160302214500,100.0,70.0558,15.0,15.0,22.4016,1.393,1.4,69.2187,56.0,52.81
20160302220000,100.0,70.0558,15.0,15.0,22.2718,1.4051,1.4,69.2187,56.0,52.81
20160302221500,100.0,70.0558,15.0,15.0,22.1634,1.4091,1.4,69.2187,56.0,52.81
20160302223000,100.0,70.0558,15.0,15.0,22.2718,1.397,1.4,69.2187,56.0,52.81
20160302224500,100.0,70.0558,15.0,15.0,22.1634,1.4171,1.4,69.2187,56.0,52.81
20160302230000,100.0,70.0558,15.0,15.0,22.5497,1.4131,1.4,69.2187,56.0,52.81
20160302231500,100.0,70.0558,15.0,15.0,22.6784,1.401,1.4,69.2187,56.0,52.81
20160302233000,100.0,70.0558,15.0,15.0,22.7644,1.393,1.4,69.2187,56.0,52.81
20160302234500,100.0,69.2277,15.0,15.0,22.65,1.4131,1.4,69.2187,56.0,52.81
20160303000000,100.0,69.2277,15.0,15.0,22.8916,1.4131,1.4,69.2187,56.0,52.81
20160303001500,100.0,69.2277,15.0,15.0,23.0189,1.401,1.4,69.2187,56.0,52.81
20160303003000,100.0,69.2277,15.0,15.0,23.3326,1.4051,1.4,69.2187,56.0,52.81
20160303004500,100.0,69.2277,15.0,15.0,23.4604,1.4091,1.4,69.2187,56.0,52.81
20160303010000,100.0,69.2277,15.0,15.0,23.8372,1.397,1.4,69.2187,56.0,52.81
20160303011500,100.0,69.2277,15.0,15.0,23.966,1.393,1.4,69.2187,56.0,52.81
20160303013000,100.0,69.2277,15.0,15.0,24.2105,1.401,1.4,69.2187,56.0,52.81
20160303014500,100.0,69.2277,15.0,15.0,24.2105,1.389,1.4,69.2187,56.0,52.81
20160303020000,100.0,69.2277,15.0,15.0,24.3413,1.393,1.4,69.2187,56.0,52.81
20160303021500,100.0,69.2277,15.0,15.0,24.472,1.397,1.4,69.2187,56.0,52.81
20160303023000,100.0,69.2277,15.0,15.0,24.7279,1.393,1.4,69.2187,56.0,52.81
20160303024500,100.0,69.2277,15.0,15.0,24.8596,1.377,1.4,69.2187,56.0,52.81
20160303030000,100.0,69.2277,15.0,15.0,25.3154,1.385,1.4,69.2187,56.0,52.81
20160303031500,100.0,69.2277,15.0,15.0,25.3154,1.4131,1.4,69.2187,56.0,52.81
20160303033000,100.0,69.2277,15.0,15.0,25.8461,1.4091,1.4,69.2187,56.0,52.81
20160303034500,100.0,69.2277,15.0,15.0,26.1124,1.4051,1.4,69.2187,56.0,52.81
20160303040000,100.0,69.2277,15.0,15.0,26.7134,1.4091,1.4,69.2187,56.0,52.81
20160303041500,100.0,69.2277,15.0,15.0,27.1873,1.4051,1.4,69.2187,56.0,52.81
20160303043000,100.0,69.2277,15.0,15.0,27.4555,1.401,1.4,69.2187,56.0,52.81
20160303044500,100.0,69.2277,15.0,15.0,27.5896,1.4211,1.4,69.2187,56.0,52.81
20160303050000,100.0,69.2277,15.0,15.0,28.0713,1.4171,1.4,69.2187,56.0,52.81
20160303051500,100.0,69.2277,15.0,15.0,28.0713,1.4251,1.4,69.2187,56.0,52.81
20160303053000,100.0,69.2277,15.0,15.0,28.0713,1.4211,1.4,69.2187,56.0,52.81
20160303054500,100.0,69.9478,15.0,15.0,28.3539,1.4372,1.4,69.2187,56.0,52.81
20160303060000,100.0,69.9478,15.0,15.0,28.49,1.4372,1.4,69.2187,56.0,52.81
20160303061500,100.0,69.9478,15.0,15.0,28.49,1.4291,1.4,69.2187,56.0,52.81
20160303063000,100.0,69.9478,15.0,15.0,28.7755,1.4251,1.4,69.2187,56.0,52.81
20160303064500,100.0,69.9478,15.0,15.0,28.7755,1.4532,1.4,69.2187,56.0,52.81
20160303070000,100.0,69.9478,15.0,15.0,29.283,1.4773,1.4,69.2187,56.0,52.81
20160303071500,100.0,69.9478,15.0,15.0,29.422,1.4653,1.4,69.2187,56.0,52.81
20160303073000,100.0,69.9478,15.0,15.0,29.7,1.4853,1.4,69.2187,56.0,52.81
20160303074500,100.0,70.9559,15.0,15.0,29.9239,1.4894,1.4,69.2187,56.0,52.81
20160303080000,100.0,71.694,15.0,15.0,30.6423,1.4894,1.4,69.2187,56.0,52.81
20160303081500,100.0,71.694,15.0,15.0,30.9948,1.4372,1.4,69.2187,56.0,52.81
20160303083000,100.0,71.694,15.0,15.0,31.3241,1.4251,1.4,69.2187,56.0,52.81
20160303084500,100.0,71.694,15.0,15.0,31.7703,1.4091,1.4,69.2187,56.0,52.81
20160303090000,100.0,72.432,15.0,15.0,32.0941,1.4171,1.4,69.2187,56.0,52.81
20160303091500,100.0,72.432,15.0,15.0,32.2341,1.4291,1.4,69.2187,56.0,52.81
20160303093000,100.0,72.432,15.0,15.0,32.411,1.4171,1.4,69.2187,56.0,52.81
20160303094500,100.0,72.432,15.0,15.0,32.411,1.401,1.4,69.2187,56.0,52.81
20160303100000,100.0,72.432,15.0,15.0,32.5501,1.3448,1.4,69.2187,56.0,52.81
20160303101500,100.0,72.432,15.0,15.0,32.5501,1.3448,1.4,69.2187,56.0,52.81
20160303103000,100.0,72.432,15.0,15.0,32.8281,1.3208,1.4,69.2187,56.0,52.81
20160303104500,100.0,72.432,15.0,15.0,32.8281,1.377,1.4,70.0648,56.0,52.81
20160303110000,100.0,72.432,15.0,15.0,32.8976,1.389,1.4,70.0648,56.0,52.81
20160303111500,100.0,73.4401,15.0,15.0,32.8976,1.393,1.4,70.0648,56.0,52.81
20160303113000,100.0,73.4401,15.0,15.0,33.3147,1.3569,1.4,70.0648,56.0,52.81
20160303114500,100.0,74.4482,15.0,15.0,33.4803,1.401,1.4,70.0648,56.0,52.81
20160303120000,100.0,74.4482,15.0,15.0,33.3557,1.3689,1.4,70.0648,56.0,52.81
20160303121500,100.0,74.4482,15.0,15.0,33.3557,1.3368,1.4,70.0648,56.0,52.81
20160303123000,100.0,74.4482,15.0,15.0,33.2044,1.3328,1.4,70.0648,56.0,52.81
20160303124500,100.0,74.4482,15.0,15.0,33.0694,1.3208,1.4,70.0648,56.0,57.34
20160303130000,100.0,74.4482,15.0,15.0,33.4898,1.3609,1.4,70.0648,56.0,57.34
20160303131500,100.0,75.2763,15.0,15.0,33.5686,1.3569,1.4,70.0648,56.0,57.34
20160303133000,100.0,75.2763,15.0,15.0,33.5686,1.4733,1.4,70.0648,56.0,57.34
20160303134500,100.0,75.2763,15.0,15.0,33.4355,1.4894,1.4,70.0648,56.0,56.195
20160303140000,100.0,75.2763,15.0,15.0,33.1693,1.4773,1.4,70.0648,56.0,56.195
20160303141500,100.0,75.2763,15.0,15.0,33.1546,1.4773,1.4,70.0648,56.0,54.7
20160303143000,100.0,75.2763,15.0,15.0,33.2044,1.4693,1.4,70.0648,56.0,54.7
20160303144500,100.0,74.3582,15.0,15.0,33.2044,1.4894,1.4,70.0648,56.0,54.7
20160303150000,100.0,74.3582,15.0,15.0,32.9802,1.4532,1.4,70.0648,56.0,54.7
20160303151500,100.0,74.3582,15.0,15.0,33.0927,1.4894,1.4,70.0648,56.0,53.75
20160303153000,100.0,74.3582,15.0,15.0,32.8591,1.393,1.4,70.0648,56.0,53.75
20160303154500,100.0,73.5302,15.0,15.0,33.0367,1.4733,1.4,70.0648,56.0,53.75
20160303160000,100.0,73.5302,15.0,15.0,33.3422,1.4773,1.4,70.0648,56.0,53.75
20160303161500,100.0,73.5302,15.0,15.0,33.4803,1.4653,1.4,70.0648,56.0,53.75
20160303163000,100.0,73.5302,15.0,15.0,33.2983,1.4653,1.4,70.0648,56.0,53.75
20160303164500,100.0,73.5302,15.0,15.0,33.4353,1.4733,1.4,70.0648,56.0,53.75
20160303170000,100.0,73.5302,15.0,15.0,33.5724,1.4653,1.4,70.0648,56.0,53.75
20160303171500,100.0,73.5302,15.0,15.0,33.3884,1.4372,1.4,69.3267,56.0,53.75
20160303173000,100.0,73.5302,15.0,15.0,33.3884,1.4613,1.4,69.3267,56.0,53.75
20160303174500,100.0,72.432,15.0,15.0,33.4353,1.4332,1.4,69.3267,56.0,53.75
20160303180000,100.0,72.432,15.0,15.0,33.1612,1.4492,1.4,69.3267,56.0,53.75
20160303181500,100.0,72.432,15.0,15.0,33.0927,1.389,1.4,69.3267,56.0,53.75
20160303183000,100.0,72.432,15.0,15.0,32.9971,1.401,1.4,69.3267,56.0,53.75
20160303184500,100.0,72.432,15.0,15.0,32.7211,1.4051,1.4,69.3267,56.0,53.75
20160303190000,100.0,71.4239,15.0,15.0,32.8281,1.397,1.4,69.3267,56.0,53.75
20160303191500,100.0,71.4239,15.0,15.0,32.8281,1.4372,1.4,69.3267,56.0,53.75
20160303193000,100.0,71.4239,15.0,15.0,32.6891,1.4291,1.4,69.3267,56.0,53.75
20160303194500,100.0,71.4239,15.0,15.0,32.5501,1.4251,1.4,69.3267,56.0,53.75
20160303200000,100.0,71.4239,15.0,15.0,32.5842,1.4572,1.4,69.3267,56.0,53.75
20160303201500,100.0,71.4239,15.0,15.0,32.4442,1.4492,1.4,69.3267,56.0,53.75
20160303203000,100.0,71.4239,15.0,15.0,32.3742,1.4532,1.4,69.3267,56.0,53.75
20160303204500,100.0,71.4239,15.0,15.0,32.2341,1.4693,1.4,69.3267,56.0,53.75
20160303210000,100.0,71.4239,15.0,15.0,32.1228,1.4733,1.4,69.3267,56.0,53.75
20160303211500,100.0,71.4239,15.0,15.0,31.8141,1.4733,1.4,69.3267,56.0,53.75
20160303213000,100.0,71.4239,15.0,15.0,31.0208,1.4613,1.4,69.3267,56.0,53.75
20160303214500,100.0,70.5959,15.0,15.0,30.8122,1.4492,1.4,69.3267,56.0,53.75
20160303220000,100.0,70.5959,15.0,15.0,30.1866,1.4251,1.4,69.3267,56.0,53.21
20160303221500,100.0,70.5959,15.0,15.0,29.7146,1.4332,1.4,69.3267,56.0,53.21
20160303223000,100.0,70.5959,15.0,15.0,26.8422,1.4291,1.4,69.3267,56.0,53.21
20160303224500,100.0,70.5959,15.0,15.0,26.5675,1.4572,1.4,69.3267,56.0,53.21
20160303230000,100.0,69.5878,15.0,15.0,26.0641,1.4452,1.4,69.3267,56.0,53.21
20160303231500,100.0,69.5878,15.0,15.0,26.0641,1.4452,1.4,69.3267,56.0,53.21
20160303233000,100.0,69.5878,15.0,15.0,26.0796,1.4372,1.4,69.3267,56.0,53.21
20160303234500,100.0,69.5878,15.0,15.0,25.8449,1.4291,1.4,69.3267,56.0,53.21
20160304000000,100.0,69.5878,15.0,15.0,25.5515,1.4613,1.4,69.3267,56.0,53.21
20160304001500,100.0,69.5878,15.0,15.0,25.5807,1.4532,1.4,69.3267,56.0,53.21
20160304003000,100.0,69.5878,15.0,15.0,25.5483,1.4572,1.4,69.3267,56.0,53.21
20160304004500,100.0,69.5878,15.0,15.0,25.3324,1.4492,1.4,69.3267,56.0,53.21
20160304010000,100.0,69.5878,15.0,15.0,25.3109,1.4452,1.4,69.3267,56.0,53.21
20160304011500,100.0,69.5878,15.0,15.0,25.0664,1.4613,1.4,69.3267,56.0,53.21
20160304013000,100.0,68.6697,15.0,15.0,24.7726,1.4613,1.4,70.1008,56.0,53.21
20160304014500,100.0,68.6697,15.0,15.0,24.7726,1.4532,1.4,70.1008,56.0,53.21
20160304020000,100.0,68.6697,15.0,15.0,24.5962,1.4452,1.4,70.1008,56.0,53.21
20160304021500,100.0,68.6697,15.0,15.0,24.6027,1.4532,1.4,70.1008,56.0,53.21
20160304023000,100.0,68.6697,15.0,15.0,24.1644,1.4532,1.4,70.1008,56.0,53.21
20160304024500,100.0,68.6697,15.0,15.0,24.0393,1.4572,1.4,70.1008,56.0,53.21
20160304030000,100.0,68.6697,15.0,15.0,23.7869,1.4613,1.4,70.1008,56.0,53.21
20160304031500,100.0,68.6697,15.0,15.0,23.5976,1.4492,1.4,70.1008,56.0,53.21
20160304033000,100.0,68.6697,15.0,15.0,23.3378,1.4492,1.4,70.1008,56.0,53.21
20160304034500,100.0,68.6697,15.0,15.0,23.1363,1.4532,1.4,70.1008,56.0,53.21
20160304040000,100.0,68.6697,15.0,15.0,22.6715,1.4492,1.4,70.1008,56.0,53.21
20160304041500,100.0,68.6697,15.0,15.0,22.5232,1.4251,1.4,70.1008,56.0,53.21
20160304043000,100.0,68.6697,15.0,15.0,22.0902,1.4693,1.4,70.1008,56.0,53.21
20160304044500,100.0,68.6697,15.0,15.0,21.6381,1.4532,1.4,70.1008,56.0,53.21
20160304050000,100.0,68.6697,15.0,15.0,21.4556,1.4492,1.4,70.1008,56.0,53.21
20160304051500,100.0,68.6697,15.0,15.0,21.5887,1.4452,1.4,70.1008,56.0,53.21
20160304053000,100.0,68.6697,15.0,15.0,21.2238,1.4532,1.4,70.1008,56.0,53.21
20160304054500,100.0,68.6697,15.0,15.0,21.0563,1.4532,1.4,70.1008,56.0,53.21
20160304060000,100.0,68.6697,15.0,15.0,21.1821,1.4532,1.4,70.1008,56.0,53.21
20160304061500,100.0,68.6697,15.0,15.0,21.1821,1.4572,1.4,70.1008,56.0,53.21
20160304063000,100.0,68.6697,15.0,15.0,21.1423,1.4372,1.4,70.1008,56.0,53.21
20160304064500,100.0,67.8596,15.0,15.0,21.0471,1.4452,1.4,70.1008,56.0,53.21
20160304070000,100.0,68.6697,15.0,15.0,21.3746,1.4693,1.4,70.1008,56.0,53.21
20160304071500,100.0,67.7516,15.0,15.0,21.4431,1.4653,1.4,70.1008,56.0,53.21
20160304073000,100.0,67.7516,15.0,15.0,21.7172,1.4291,1.4,70.1008,56.0,53.21
20160304074500,100.0,67.7516,15.0,15.0,21.9913,1.4412,1.4,70.1008,56.0,53.21
20160304080000,100.0,69.1377,15.0,15.0,22.503,1.3408,1.4,70.1008,56.0,53.21
20160304081500,100.0,69.1377,15.0,15.0,22.8431,1.4291,1.4,70.1008,56.0,53.21
20160304083000,100.0,69.9478,15.0,15.0,23.2315,1.385,1.4,70.1008,56.0,53.21
20160304084500,100.0,69.9478,15.0,15.0,23.4522,1.381,1.4,70.1008,56.0,53.21
20160304090000,100.0,70.8659,15.0,15.0,23.6295,1.3328,1.4,70.1008,56.0,53.21
20160304091500,100.0,70.8659,15.0,15.0,23.834,1.3288,1.4,70.1008,56.0,53.21
20160304093000,100.0,70.8659,15.0,15.0,24.1644,1.3208,1.4,70.1008,56.0,53.21
20160304094500,100.0,70.8659,15.0,15.0,24.3477,1.3167,1.4,70.1008,56.0,54.285
20160304100000,100.0,70.8659,15.0,15.0,24.1166,1.4051,1.4,70.1008,56.0,54.285
20160304101500,100.0,70.8659,15.0,15.0,24.4745,1.3167,1.4,70.1008,56.0,54.285
20160304103000,100.0,70.8659,15.0,15.0,25.1666,1.3328,1.4,70.1008,56.0,54.285
20160304104500,100.0,70.8659,15.0,15.0,25.4032,1.3208,1.4,70.1008,56.0,54.285
20160304110000,100.0,70.8659,15.0,15.0,25.4041,1.3208,1.4,70.1008,56.0,54.885
20160304111500,100.0,72.072,15.0,15.0,25.3378,1.3127,1.4,70.1008,56.0,56.915
20160304113000,100.0,72.072,15.0,15.0,25.8911,1.3408,1.4,70.1008,56.0,58.415
20160304114500,100.0,72.8821,15.0,15.0,26.2948,1.3408,1.4,70.1008,56.0,58.415
20160304120000,100.0,72.8821,15.0,15.0,26.2191,1.3368,1.4,70.1008,56.0,58.415
20160304121500,100.0,72.8821,15.0,15.0,26.2191,1.393,1.4,70.1008,56.0,58.415
20160304123000,100.0,72.8821,15.0,15.0,26.8892,1.385,1.4,70.1008,56.0,58.415
20160304124500,100.0,72.8821,15.0,15.0,26.5069,1.3689,1.4,70.1008,56.0,58.415
20160304130000,100.0,72.8821,15.0,15.0,26.2849,1.377,1.4,70.1008,56.0,58.415
20160304131500,100.0,72.8821,15.0,15.0,26.2261,1.4733,1.4,70.1008,56.0,57.335
20160304133000,100.0,72.8821,15.0,15.0,26.556,1.4051,1.4,70.1008,56.0,55.35
20160304134500,100.0,72.8821,15.0,15.0,26.8814,1.4492,1.4,70.1008,56.0,55.35
20160304140000,100.0,72.8821,15.0,15.0,26.8043,1.4412,1.4,70.1008,56.0,55.35
20160304141500,100.0,72.8821,15.0,15.0,26.6651,1.4572,1.4,70.1008,56.0,55.35
20160304143000,100.0,73.6202,15.0,15.0,27.177,1.4332,1.4,70.1008,56.0,55.35
20160304144500,100.0,73.6202,15.0,15.0,26.9264,1.4653,1.4,70.1008,56.0,55.35
20160304150000,100.0,73.6202,15.0,15.0,27.4742,1.4532,1.4,70.1008,56.0,55.35
20160304151500,100.0,73.6202,15.0,15.0,26.6446,1.4693,1.4,70.1008,56.0,54.27
20160304153000,100.0,73.6202,15.0,15.0,26.2328,1.4613,1.4,70.1008,56.0,54.27
20160304154500,100.0,73.6202,15.0,15.0,26.2328,1.4693,1.4,70.1008,56.0,54.27
20160304160000,100.0,72.8821,15.0,15.0,26.6446,1.4773,1.4,70.1008,56.0,54.27
20160304161500,100.0,72.8821,15.0,15.0,26.6446,1.4733,1.4,70.1008,56.0,54.27
20160304163000,100.0,72.8821,15.0,15.0,26.6648,1.4974,1.4,70.1008,56.0,54.27
20160304164500,100.0,72.8821,15.0,15.0,26.7462,1.4653,1.4,70.1008,56.0,54.27
20160304170000,100.0,72.8821,15.0,15.0,27.0308,1.4452,1.4,70.1008,56.0,54.27
20160304171500,100.0,72.8821,15.0,15.0,26.8478,1.4733,1.4,70.1008,56.0,54.27
20160304173000,100.0,72.072,15.0,15.0,26.9282,1.4532,1.4,70.1008,56.0,54.27
20160304174500,100.0,72.072,15.0,15.0,26.6446,1.4693,1.4,70.1008,56.0,54.27
20160304180000,100.0,72.072,15.0,15.0,26.8219,1.4131,1.4,70.1008,56.0,54.27
20160304181500,100.0,72.072,15.0,15.0,27.3267,1.4412,1.4,70.1008,56.0,54.27
20160304183000,100.0,71.3339,15.0,15.0,27.2308,1.4492,1.4,70.1008,56.0,54.27
20160304184500,100.0,71.3339,15.0,15.0,27.0026,1.4733,1.4,70.1008,56.0,54.27
20160304190000,100.0,71.3339,15.0,15.0,26.5255,1.4733,1.4,70.1008,56.0,54.27
20160304191500,100.0,70.4158,15.0,15.0,26.0641,1.4693,1.4,70.1008,56.0,54.27
20160304193000,100.0,70.4158,15.0,15.0,25.8174,1.4693,1.4,70.1008,56.0,53.315
20160304194500,100.0,70.4158,15.0,15.0,25.7272,1.4733,1.4,69.1287,56.0,53.315
20160304200000,100.0,70.4158,15.0,15.0,25.5958,1.4733,1.4,69.1287,56.0,53.315
20160304201500,100.0,70.4158,15.0,15.0,25.4943,1.4613,1.4,69.1287,56.0,53.315
20160304203000,100.0,70.4158,15.0,15.0,25.4659,1.4532,1.4,69.1287,56.0,53.315
20160304204500,100.0,69.5878,15.0,15.0,25.2174,1.4613,1.4,69.1287,56.0,53.315
20160304210000,100.0,69.5878,15.0,15.0,24.8596,1.4452,1.4,69.1287,56.0,53.315
20160304211500,100.0,69.5878,15.0,15.0,24.481,1.4291,1.4,69.1287,56.0,53.315
20160304213000,100.0,69.5878,15.0,15.0,24.419,1.4572,1.4,69.1287,56.0,53.315
20160304214500,100.0,69.5878,15.0,15.0,24.2899,1.4412,1.4,70.0648,56.0,53.315
20160304220000,100.0,69.5878,15.0,15.0,23.7131,1.4492,1.4,70.0648,56.0,53.315
20160304221500,100.0,69.5878,15.0,15.0,23.4567,1.4532,1.4,70.0648,56.0,53.315
20160304223000,100.0,69.5878,15.0,15.0,23.8134,1.4492,1.4,70.0648,56.0,53.315
20160304224500,100.0,69.5878,15.0,15.0,23.9323,1.4532,1.4,70.0648,56.0,53.315
20160304230000,100.0,68.8497,15.0,15.0,23.602,1.4291,1.4,70.0648,56.0,53.315
20160304231500,100.0,68.8497,15.0,15.0,23.4699,1.4412,1.4,70.0648,56.0,53.315
20160304233000,100.0,68.8497,15.0,15.0,23.2717,1.4412,1.4,70.0648,56.0,53.315
20160304234500,100.0,68.8497,15.0,15.0,23.1396,1.4492,1.4,70.0648,56.0,53.315
20160305000000,100.0,68.8497,15.0,15.0,,1.4412,1.4,70.0648,56.0,53.315
20160305001500,100.0,68.8497,15.0,15.0,,1.4372,1.4,70.0648,56.0,53.315
20160305003000,100.0,68.8497,15.0,15.0,,1.4211,1.4,70.0648,56.0,53.315
20160305004500,100.0,68.8497,15.0,15.0,,1.4211,1.4,70.0648,56.0,53.315
20160305010000,100.0,68.8497,15.0,15.0,,1.4291,1.4,70.0648,56.0,53.315
20160305011500,100.0,68.8497,15.0,15.0,,1.3248,1.4,70.0648,56.0,50.77
20160305013000,100.0,68.1296,15.0,15.0,,1.377,1.4,70.0648,56.0,50.77
20160305014500,100.0,68.1296,15.0,15.0,,1.3448,1.4,70.0648,56.0,50.77
20160305020000,100.0,68.1296,15.0,15.0,,1.3408,1.4,70.0648,56.0,50.77
20160305021500,100.0,68.1296,15.0,15.0,,1.3448,1.4,70.0648,56.0,50.77
20160305023000,100.0,68.1296,15.0,15.0,,1.3448,1.4,70.0648,56.0,50.77
20160305024500,100.0,68.1296,15.0,15.0,,1.3448,1.4,70.0648,56.0,50.77
20160305030000,100.0,68.1296,15.0,15.0,,1.3248,1.4,70.0648,56.0,50.77
20160305031500,100.0,68.1296,15.0,15.0,,1.3248,1.4,70.0648,56.0,50.77
20160305033000,100.0,68.1296,15.0,15.0,,1.3208,1.4,69.3267,56.0,50.77
20160305034500,100.0,68.1296,15.0,15.0,,1.3288,1.4,69.3267,56.0,50.77
20160305040000,100.0,68.1296,15.0,15.0,,1.3489,1.4,69.3267,56.0,51.305
20160305041500,100.0,68.1296,15.0,15.0,,1.3448,1.4,69.3267,56.0,51.305
20160305043000,100.0,68.1296,15.0,15.0,,1.3529,1.4,69.3267,56.0,51.305
20160305044500,100.0,68.1296,15.0,15.0,,1.3609,1.4,69.3267,56.0,51.305
20160305050000,100.0,68.1296,15.0,15.0,,1.3529,1.4,69.3267,56.0,51.305
20160305051500,100.0,68.1296,15.0,15.0,,1.3529,1.4,69.3267,56.0,51.305
20160305053000,100.0,68.1296,15.0,15.0,,1.3489,1.4,69.3267,56.0,51.305
20160305054500,100.0,68.1296,15.0,15.0,,1.3609,1.4,69.3267,56.0,51.305
20160305060000,100.0,68.1296,15.0,15.0,20.0537,1.3328,1.4,69.3267,56.0,51.305
20160305061500,100.0,68.1296,15.0,15.0,20.0537,1.3368,1.4,69.3267,56.0,51.305
20160305063000,100.0,68.1296,15.0,15.0,19.0884,1.385,1.4,69.3267,56.0,51.305
20160305064500,100.0,68.1296,15.0,15.0,19.0332,1.385,1.4,69.3267,56.0,51.305
20160305070000,100.0,68.1296,15.0,15.0,18.9076,1.385,1.4,69.3267,56.0,51.305
20160305071500,100.0,68.1296,15.0,15.0,18.9761,1.3448,1.4,69.3267,56.0,51.305
20160305073000,100.0,68.1296,15.0,15.0,19.4692,1.2967,1.4,69.3267,56.0,52.25
20160305074500,100.0,68.9577,15.0,15.0,19.6073,1.3167,1.4,69.3267,56.0,52.25
20160305080000,100.0,68.9577,15.0,15.0,20.5243,1.3127,1.4,69.3267,56.0,52.25
20160305081500,100.0,68.9577,15.0,15.0,21.2877,1.3167,1.4,69.3267,56.0,52.25
20160305083000,100.0,68.9577,15.0,15.0,23.3437,1.3167,1.4,69.3267,56.0,52.25
20160305084500,100.0,70.5059,15.0,15.0,23.8435,1.3248,1.4,69.3267,56.0,52.25
20160305090000,100.0,70.5059,15.0,15.0,24.5268,1.3127,1.4,70.1368,56.0,52.25
20160305091500,100.0,70.5059,15.0,15.0,24.8294,1.3208,1.4,70.1368,56.0,52.25
20160305093000,100.0,71.3339,15.0,15.0,25.1248,1.3127,1.4,70.1368,56.0,52.25
20160305094500,100.0,71.3339,15.0,15.0,25.4516,1.3208,1.4,70.1368,56.0,52.25
20160305100000,100.0,71.3339,15.0,15.0,26.1361,1.3208,1.4,70.1368,56.0,52.25
20160305101500,100.0,71.3339,15.0,15.0,26.2734,1.3127,1.4,70.1368,56.0,52.25
20160305103000,100.0,71.3339,15.0,15.0,26.566,1.3248,1.4,70.1368,56.0,52.25
20160305104500,100.0,71.3339,15.0,15.0,26.9905,1.3288,1.4,70.1368,56.0,52.25
20160305110000,100.0,71.3339,15.0,15.0,26.9905,1.3087,1.4,70.1368,56.0,52.25
20160305111500,100.0,72.432,15.0,15.0,26.9905,1.3087,1.4,70.1368,56.0,52.25
20160305113000,100.0,72.432,15.0,15.0,26.9905,1.3248,1.4,70.1368,56.0,52.25
20160305114500,100.0,73.3501,15.0,15.0,26.9905,1.3087,1.4,70.1368,56.0,52.25
20160305120000,100.0,73.3501,15.0,15.0,26.9905,1.3489,1.4,70.1368,56.0,52.25
20160305121500,100.0,74.1782,15.0,15.0,26.9905,1.3368,1.4,70.1368,56.0,52.25
20160305123000,100.0,74.1782,15.0,15.0,26.9905,1.3328,1.4,70.1368,56.0,52.25
20160305124500,100.0,74.1782,15.0,15.0,26.9905,1.3328,1.4,70.1368,56.0,52.25
20160305130000,100.0,74.1782,15.0,15.0,26.9905,1.3368,1.4,70.1368,56.0,52.25
20160305131500,100.0,74.1782,15.0,15.0,26.9905,1.3368,1.4,70.1368,56.0,52.25
20160305133000,100.0,74.1782,15.0,15.0,28.16,1.3368,1.4,70.1368,56.0,52.25
20160305134500,100.0,74.1782,15.0,15.0,27.8867,1.3248,1.4,70.1368,56.0,52.25
20160305140000,100.0,73.2601,15.0,15.0,28.042,1.3328,1.4,70.1368,56.0,52.25
20160305141500,100.0,73.2601,15.0,15.0,28.7032,1.3368,1.4,70.1368,56.0,52.25
20160305143000,100.0,73.2601,15.0,15.0,28.0225,1.3328,1.4,70.1368,56.0,52.25
20160305144500,100.0,73.2601,15.0,15.0,27.627,1.3288,1.4,70.1368,56.0,52.25
20160305150000,100.0,73.2601,15.0,15.0,27.6299,1.3368,1.4,70.1368,56.0,52.25
20160305151500,100.0,73.2601,15.0,15.0,27.6299,1.3408,1.4,70.1368,56.0,52.25
20160305153000,100.0,73.2601,15.0,15.0,28.1748,1.3368,1.4,70.1368,56.0,52.25
20160305154500,100.0,73.2601,15.0,15.0,28.0736,1.3408,1.4,70.1368,56.0,52.25
20160305160000,100.0,72.5221,15.0,15.0,28.4187,1.3328,1.4,70.1368,56.0,52.25
20160305161500,100.0,72.5221,15.0,15.0,28.4187,1.3328,1.4,70.1368,56.0,52.25
20160305163000,100.0,72.5221,15.0,15.0,28.4097,1.3529,1.4,70.1368,56.0,52.25
20160305164500,100.0,72.5221,15.0,15.0,29.0282,1.3288,1.4,70.1368,56.0,52.25
20160305170000,100.0,72.5221,15.0,15.0,28.6758,1.3448,1.4,70.1368,56.0,52.25
20160305171500,100.0,72.5221,15.0,15.0,28.5176,1.3248,1.4,70.1368,56.0,52.25
20160305173000,100.0,72.5221,15.0,15.0,28.3182,1.3248,1.4,70.1368,56.0,52.25
20160305174500,100.0,72.5221,15.0,15.0,28.2419,1.3368,1.4,70.1368,56.0,52.25
20160305180000,100.0,72.5221,15.0,15.0,28.0928,1.3248,1.4,70.1368,56.0,52.25
20160305181500,100.0,72.5221,15.0,15.0,27.8873,1.3288,1.4,70.1368,56.0,52.25
20160305183000,100.0,71.514,15.0,15.0,27.7963,1.3167,1.4,70.1368,56.0,52.25
20160305184500,100.0,71.514,15.0,15.0,27.8522,1.3167,1.4,70.1368,56.0,52.25
20160305190000,100.0,71.514,15.0,15.0,27.8747,1.3288,1.4,69.4167,56.0,52.25
20160305191500,100.0,71.514,15.0,15.0,27.6958,1.3288,1.4,69.4167,56.0,52.25
20160305193000,100.0,71.514,15.0,15.0,27.4756,1.3167,1.4,69.4167,56.0,52.25
20160305194500,100.0,71.514,15.0,15.0,27.233,1.3288,1.4,69.4167,56.0,52.25
20160305200000,100.0,71.514,15.0,15.0,26.9905,1.3248,1.4,69.4167,56.0,52.25
20160305201500,100.0,71.514,15.0,15.0,26.7446,1.3208,1.4,69.4167,56.0,52.25
20160305203000,100.0,71.514,15.0,15.0,26.5598,1.3288,1.4,69.4167,56.0,52.25
20160305204500,100.0,71.514,15.0,15.0,26.0249,1.3288,1.4,69.4167,56.0,52.25
20160305210000,100.0,70.7759,15.0,15.0,25.7431,1.3368,1.4,69.4167,56.0,52.25
20160305211500,100.0,70.7759,15.0,15.0,25.6273,1.3328,1.4,69.4167,56.0,52.25
20160305213000,100.0,70.7759,15.0,15.0,25.1872,1.3328,1.4,69.4167,56.0,52.25
20160305214500,100.0,70.7759,15.0,15.0,24.9965,1.3328,1.4,69.4167,56.0,52.25
20160305220000,100.0,70.7759,15.0,15.0,24.6735,1.3408,1.4,69.4167,56.0,52.25
20160305221500,100.0,70.7759,15.0,15.0,24.5405,1.3328,1.4,69.4167,56.0,52.25
20160305223000,100.0,70.7759,15.0,15.0,23.8413,1.3368,1.4,69.4167,56.0,52.25
20160305224500,100.0,70.7759,15.0,15.0,23.7479,1.3368,1.4,69.4167,56.0,52.25
20160305230000,100.0,70.7759,15.0,15.0,23.5853,1.3328,1.4,69.4167,56.0,52.25
20160305231500,100.0,70.7759,15.0,15.0,23.7008,1.3368,1.4,69.4167,56.0,52.25
20160305233000,100.0,70.7759,15.0,15.0,23.5853,1.3368,1.4,69.4167,56.0,52.25
20160305234500,100.0,70.0558,15.0,15.0,23.3857,1.3408,1.4,69.4167,56.0,52.25
20160306000000,100.0,70.0558,15.0,15.0,23.2526,1.3368,1.4,69.4167,56.0,52.25
20160306001500,100.0,70.0558,15.0,15.0,23.2526,1.3368,1.4,69.4167,56.0,52.25
20160306003000,100.0,70.0558,15.0,15.0,22.7432,1.3368,1.4,69.4167,56.0,52.25
20160306004500,100.0,70.0558,15.0,15.0,22.6772,1.3368,1.4,69.4167,56.0,52.25
20160306010000,100.0,70.0558,15.0,15.0,22.4939,1.3328,1.4,69.4167,56.0,52.25
20160306011500,100.0,70.0558,15.0,15.0,22.3874,1.3448,1.4,69.4167,56.0,52.25
20160306013000,100.0,70.0558,15.0,15.0,22.1587,1.3448,1.4,69.4167,56.0,52.25
20160306014500,100.0,70.0558,15.0,15.0,22.0546,1.3448,1.4,69.4167,56.0,52.25
20160306020000,100.0,70.0558,15.0,15.0,21.7564,1.3408,1.4,69.4167,56.0,52.25
20160306021500,100.0,70.0558,15.0,15.0,21.79,1.3408,1.4,69.4167,56.0,52.25
20160306023000,100.0,70.0558,15.0,15.0,21.5198,1.3448,1.4,69.4167,56.0,52.25
20160306024500,100.0,69.2277,15.0,15.0,21.6185,1.3408,1.4,69.4167,56.0,52.25
20160306030000,100.0,69.2277,15.0,15.0,21.1821,1.3448,1.4,69.4167,56.0,52.25
20160306031500,100.0,69.2277,15.0,15.0,21.0471,1.3448,1.4,69.4167,56.0,52.25
20160306033000,100.0,69.2277,15.0,15.0,20.7769,1.3408,1.4,69.4167,56.0,52.25
20160306034500,100.0,69.2277,15.0,15.0,20.8702,1.3489,1.4,69.4167,56.0,52.25
20160306040000,100.0,69.2277,15.0,15.0,20.6661,1.3529,1.4,69.4167,56.0,52.25
20160306041500,100.0,69.2277,15.0,15.0,20.53,1.3448,1.4,69.4167,56.0,52.25
20160306043000,100.0,69.2277,15.0,15.0,20.3467,1.3448,1.4,69.4167,56.0,52.25
20160306044500,100.0,69.2277,15.0,15.0,20.3467,1.3489,1.4,69.4167,56.0,52.25
20160306050000,100.0,69.2277,15.0,15.0,20.0339,1.3448,1.4,69.4167,56.0,52.25
