PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160306051500,100.0,69.2277,15.0,15.0,20.0537,1.3529,1.4,69.4167,56.0,52.25
20160306053000,100.0,69.2277,15.0,15.0,19.9177,1.3448,1.4,69.4167,56.0,52.25
20160306054500,100.0,69.2277,15.0,15.0,19.7816,1.3408,1.4,69.4167,56.0,52.25
20160306060000,100.0,69.2277,15.0,15.0,19.867,1.3529,1.4,69.4167,56.0,52.25
20160306061500,100.0,69.2277,15.0,15.0,19.7299,1.397,1.4,69.4167,56.0,52.25
20160306063000,100.0,68.3096,15.0,15.0,19.4414,1.4291,1.4,69.4167,56.0,52.25
20160306064500,100.0,68.3096,15.0,15.0,19.4414,1.4211,1.4,69.4167,56.0,52.25
20160306070000,100.0,68.3096,15.0,15.0,19.1693,1.4251,1.4,69.4167,56.0,52.25
20160306071500,100.0,68.3096,15.0,15.0,19.0332,1.4291,1.4,69.4167,56.0,52.25
20160306073000,100.0,68.3096,15.0,15.0,19.3312,1.4332,1.4,70.1368,56.0,52.25
20160306074500,100.0,69.2277,15.0,15.0,19.6902,1.4813,1.4,70.1368,56.0,54.405
20160306080000,100.0,69.2277,15.0,15.0,20.3495,1.4412,1.4,70.1368,56.0,52.895
20160306081500,100.0,69.2277,15.0,15.0,20.702,1.4492,1.4,70.1368,56.0,52.895
20160306083000,100.0,70.1458,15.0,15.0,22.1201,1.4733,1.4,70.1368,56.0,52.895
20160306084500,100.0,70.1458,15.0,15.0,22.9119,1.4813,1.4,70.1368,56.0,52.895
20160306090000,100.0,70.1458,15.0,15.0,24.9402,1.4853,1.4,70.1368,56.0,52.895
20160306091500,100.0,70.1458,15.0,15.0,25.6229,1.4894,1.4,70.9829,56.0,52.895
20160306093000,100.0,71.1539,15.0,15.0,27.0988,1.4773,1.4,70.9829,56.0,52.895
20160306094500,100.0,71.1539,15.0,15.0,27.4037,1.4813,1.4,70.9829,56.0,52.895
20160306100000,100.0,71.1539,15.0,15.0,27.3542,1.4532,1.4,70.9829,56.0,52.895
20160306101500,100.0,71.1539,15.0,15.0,27.7735,1.4332,1.4,70.9829,56.0,52.895
20160306103000,100.0,72.072,15.0,15.0,27.9506,1.4813,1.4,70.9829,56.0,52.895
20160306104500,100.0,72.072,15.0,15.0,28.1841,1.4733,1.4,70.9829,56.0,52.895
20160306110000,100.0,72.072,15.0,15.0,28.1382,1.4733,1.4,70.9829,56.0,52.895
20160306111500,100.0,72.072,15.0,15.0,28.0231,1.4693,1.4,70.9829,56.0,52.895
20160306113000,100.0,72.072,15.0,15.0,27.7307,1.4091,1.4,70.9829,56.0,52.895
20160306114500,100.0,72.9721,15.0,15.0,27.2137,1.3649,1.4,70.9829,56.0,52.895
20160306120000,100.0,72.9721,15.0,15.0,27.2137,1.3248,1.4,70.9829,56.0,52.895
20160306121500,100.0,73.8002,15.0,15.0,28.16,1.4051,1.4,70.9829,56.0,52.895
20160306123000,100.0,73.8002,15.0,15.0,27.8214,1.3248,1.4,70.9829,56.0,53.905
20160306124500,100.0,73.8002,15.0,15.0,27.5312,1.397,1.4,70.9829,56.0,53.905
20160306130000,100.0,73.8002,15.0,15.0,27.8271,1.3368,1.4,70.9829,56.0,53.905
20160306131500,100.0,73.8002,15.0,15.0,28.0736,1.377,1.4,70.9829,56.0,53.905
20160306133000,100.0,73.8002,15.0,15.0,27.9705,1.3609,1.4,70.9829,56.0,53.905
20160306134500,100.0,73.8002,15.0,15.0,28.4735,1.377,1.4,70.9829,56.0,53.905
20160306140000,100.0,73.8002,15.0,15.0,28.9297,1.397,1.4,70.9829,56.0,53.905
20160306141500,100.0,72.7921,15.0,15.0,28.9297,1.393,1.4,70.9829,56.0,53.905
20160306143000,100.0,72.7921,15.0,15.0,29.1791,1.4291,1.4,70.9829,56.0,53.905
20160306144500,100.0,72.7921,15.0,15.0,28.8624,1.4171,1.4,70.9829,56.0,53.905
20160306150000,100.0,72.7921,15.0,15.0,28.3002,1.4171,1.4,70.9829,56.0,53.905
20160306151500,100.0,72.7921,15.0,15.0,28.3485,1.4251,1.4,70.9829,56.0,53.905
20160306153000,100.0,72.7921,15.0,15.0,27.9332,1.4171,1.4,70.9829,56.0,53.905
20160306154500,100.0,72.7921,15.0,15.0,28.3485,1.393,1.4,71.757,56.0,53.905
20160306160000,100.0,72.7921,15.0,15.0,28.7145,1.4091,1.4,71.757,56.0,53.905
20160306161500,100.0,71.784,15.0,15.0,28.2036,1.393,1.4,71.757,56.0,53.905
20160306163000,100.0,71.784,15.0,15.0,27.7105,1.4131,1.4,71.757,56.0,53.905
20160306164500,100.0,71.784,15.0,15.0,27.2573,1.4051,1.4,71.757,56.0,53.905
20160306170000,100.0,71.784,15.0,15.0,27.0813,1.4211,1.4,71.757,56.0,53.905
20160306171500,100.0,71.784,15.0,15.0,27.3339,1.4211,1.4,71.757,56.0,53.905
20160306173000,100.0,71.784,15.0,15.0,27.092,1.4211,1.4,71.757,56.0,53.905
20160306174500,100.0,71.0639,15.0,15.0,26.9397,1.4211,1.4,71.757,56.0,53.905
20160306180000,100.0,71.0639,15.0,15.0,26.9493,1.4251,1.4,71.757,56.0,53.905
20160306181500,100.0,71.0639,15.0,15.0,26.9549,1.4211,1.4,71.757,56.0,53.905
20160306183000,100.0,71.0639,15.0,15.0,26.4561,1.4051,1.4,71.757,56.0,53.905
20160306184500,100.0,71.0639,15.0,15.0,26.0903,1.401,1.4,71.757,56.0,53.905
20160306190000,100.0,71.0639,15.0,15.0,25.5752,1.4171,1.4,71.757,56.0,53.905
20160306191500,100.0,71.0639,15.0,15.0,25.5275,1.4091,1.4,71.757,56.0,53.905
20160306193000,100.0,71.0639,15.0,15.0,25.1514,1.4131,1.4,71.757,56.0,53.905
20160306194500,100.0,70.3258,15.0,15.0,24.8289,1.4492,1.4,71.757,56.0,53.905
20160306200000,100.0,70.3258,15.0,15.0,24.4811,1.4412,1.4,71.757,56.0,53.905
20160306201500,100.0,70.3258,15.0,15.0,24.2622,1.4412,1.4,71.757,56.0,53.905
20160306203000,100.0,70.3258,15.0,15.0,24.0538,1.4452,1.4,71.757,56.0,53.905
20160306204500,100.0,70.3258,15.0,15.0,24.1679,1.4412,1.4,71.757,56.0,53.905
20160306210000,100.0,70.3258,15.0,15.0,24.2183,1.4412,1.4,71.757,56.0,53.905
20160306211500,100.0,70.3258,15.0,15.0,24.2183,1.4091,1.4,71.757,56.0,53.905
20160306213000,100.0,70.3258,15.0,15.0,24.2609,1.4412,1.4,71.757,56.0,53.905
20160306214500,100.0,69.5878,15.0,15.0,24.2022,1.4492,1.4,71.757,56.0,53.905
20160306220000,100.0,69.5878,15.0,15.0,23.9834,1.4452,1.4,71.757,56.0,53.905
20160306221500,100.0,69.5878,15.0,15.0,23.9376,1.4452,1.4,71.757,56.0,53.905
20160306223000,100.0,69.5878,15.0,15.0,23.8372,1.4452,1.4,71.757,56.0,53.905
20160306224500,100.0,69.5878,15.0,15.0,23.8437,1.4452,1.4,71.757,56.0,53.905
20160306230000,100.0,69.5878,15.0,15.0,23.9099,1.4492,1.4,71.757,56.0,53.905
20160306231500,100.0,69.5878,15.0,15.0,23.9129,1.4492,1.4,71.757,56.0,53.905
20160306233000,100.0,69.5878,15.0,15.0,24.1644,1.4492,1.4,71.757,56.0,53.905
20160306234500,100.0,69.5878,15.0,15.0,24.1644,1.4532,1.4,71.757,56.0,53.905
20160307000000,100.0,68.8497,15.0,15.0,24.2917,1.4653,1.4,71.757,56.0,53.905
20160307001500,100.0,68.8497,15.0,15.0,24.2918,1.4693,1.4,71.757,56.0,53.905
20160307003000,100.0,68.8497,15.0,15.0,24.4181,1.4613,1.4,71.757,56.0,53.905
20160307004500,100.0,68.8497,15.0,15.0,24.4181,1.4653,1.4,71.757,56.0,53.905
20160307010000,100.0,68.8497,15.0,15.0,24.1617,1.4572,1.4,71.757,56.0,53.905
20160307011500,100.0,68.8497,15.0,15.0,24.2861,1.4572,1.4,71.757,56.0,53.905
20160307013000,100.0,68.8497,15.0,15.0,24.0923,1.4613,1.4,71.757,56.0,53.905
20160307014500,100.0,68.8497,15.0,15.0,23.9631,1.4613,1.4,71.757,56.0,53.905
20160307020000,100.0,68.8497,15.0,15.0,23.9446,1.4613,1.4,71.757,56.0,53.905
20160307021500,100.0,68.8497,15.0,15.0,23.9446,1.4492,1.4,71.757,56.0,53.905
20160307023000,100.0,68.8497,15.0,15.0,23.8134,1.4653,1.4,71.757,56.0,53.905
20160307024500,100.0,68.8497,15.0,15.0,23.7479,1.4613,1.4,71.757,56.0,53.905
20160307030000,100.0,68.8497,15.0,15.0,23.6167,1.4613,1.4,71.757,56.0,53.905
20160307031500,100.0,68.8497,15.0,15.0,23.602,1.4653,1.4,71.757,56.0,53.905
20160307033000,100.0,68.8497,15.0,15.0,23.5853,1.4653,1.4,71.757,56.0,53.905
20160307034500,100.0,68.8497,15.0,15.0,23.8349,1.4613,1.4,71.757,56.0,53.905
20160307040000,100.0,68.8497,15.0,15.0,23.7185,1.4572,1.4,71.757,56.0,53.905
20160307041500,100.0,68.8497,15.0,15.0,23.969,1.4532,1.4,71.757,56.0,53.905
20160307043000,100.0,68.8497,15.0,15.0,24.289,1.4693,1.4,71.757,56.0,53.905
20160307044500,100.0,68.8497,15.0,15.0,24.4241,1.4532,1.4,70.9469,56.0,53.905
20160307050000,100.0,68.8497,15.0,15.0,24.4241,1.4613,1.4,70.9469,56.0,53.905
20160307051500,100.0,68.8497,15.0,15.0,24.5592,1.4532,1.4,72.081,56.0,53.905
20160307053000,100.0,68.8497,15.0,15.0,24.6943,1.4613,1.4,72.081,56.0,53.905
20160307054500,100.0,68.8497,15.0,15.0,24.8969,1.4613,1.4,72.081,56.0,53.905
20160307060000,100.0,68.8497,15.0,15.0,25.1671,1.4653,1.4,72.081,56.0,53.905
20160307061500,100.0,68.8497,15.0,15.0,25.1758,1.4653,1.4,72.081,56.0,53.905
20160307063000,100.0,68.8497,15.0,15.0,25.377,1.4613,1.4,72.081,56.0,53.905
20160307064500,100.0,68.8497,15.0,15.0,25.5111,1.4733,1.4,72.081,56.0,53.905
20160307070000,100.0,68.8497,15.0,15.0,25.6486,1.4894,1.4,72.081,56.0,53.905
20160307071500,100.0,68.8497,15.0,15.0,25.7817,1.4653,1.4,72.081,56.0,53.905
20160307073000,100.0,69.7678,15.0,15.0,26.1144,1.4894,1.4,72.081,56.0,52.95
20160307074500,100.0,69.7678,15.0,15.0,26.3106,1.4051,1.4,72.081,56.0,52.95
20160307080000,100.0,70.6859,15.0,15.0,26.764,1.4452,1.4,72.081,56.0,52.95
20160307081500,100.0,70.6859,15.0,15.0,27.0134,1.4452,1.4,72.081,56.0,52.95
20160307083000,100.0,70.6859,15.0,15.0,27.5798,1.4372,1.4,72.081,56.0,52.95
20160307084500,100.0,71.4239,15.0,15.0,27.7508,1.4452,1.4,72.081,56.0,52.95
20160307090000,100.0,71.4239,15.0,15.0,28.1089,1.4332,1.4,72.081,56.0,52.95
20160307091500,100.0,71.4239,15.0,15.0,28.3854,1.4131,1.4,72.081,56.0,52.95
20160307093000,100.0,71.4239,15.0,15.0,28.3999,1.4051,1.4,72.081,56.0,52.95
20160307094500,100.0,71.4239,15.0,15.0,28.749,1.397,1.4,72.081,56.0,52.95
20160307100000,100.0,71.4239,15.0,15.0,28.8937,1.393,1.4,72.081,56.0,52.95
20160307101500,100.0,71.4239,15.0,15.0,29.1303,1.3609,1.4,72.081,56.0,52.95
20160307103000,100.0,71.4239,15.0,15.0,29.3017,1.3368,1.4,72.081,56.0,52.95
20160307104500,100.0,71.4239,15.0,15.0,29.4762,1.3167,1.4,72.081,56.0,52.95
20160307110000,100.0,71.4239,15.0,15.0,29.525,1.3167,1.4,72.081,56.0,52.95
20160307111500,100.0,72.342,15.0,15.0,29.525,1.3288,1.4,72.081,56.0,54.165
20160307113000,100.0,72.342,15.0,15.0,29.4554,1.393,1.4,72.081,56.0,54.165
20160307114500,100.0,73.2601,15.0,15.0,29.698,1.3368,1.4,72.081,56.0,54.165
20160307120000,100.0,73.2601,15.0,15.0,29.6673,1.393,1.4,72.081,56.0,54.165
20160307121500,100.0,73.2601,15.0,15.0,29.7807,1.389,1.4,72.081,56.0,54.165
20160307123000,100.0,73.9982,15.0,15.0,30.0272,1.4653,1.4,72.081,56.0,54.165
20160307124500,100.0,73.9982,15.0,15.0,30.1416,1.4532,1.4,72.081,56.0,54.165
20160307130000,100.0,73.9982,15.0,15.0,30.1416,1.4813,1.4,72.081,56.0,54.165
20160307131500,100.0,73.9982,15.0,15.0,30.256,1.4332,1.4,72.081,56.0,54.165
20160307133000,100.0,73.9982,15.0,15.0,30.0971,1.3448,1.4,72.081,56.0,54.165
20160307134500,100.0,73.9982,15.0,15.0,30.2909,1.4131,1.4,72.081,56.0,54.165
20160307140000,100.0,73.9982,15.0,15.0,30.0971,1.397,1.4,72.081,56.0,54.165
20160307141500,100.0,73.9982,15.0,15.0,29.9847,1.4171,1.4,72.081,56.0,54.165
20160307143000,100.0,73.9982,15.0,15.0,30.3476,1.4492,1.4,72.081,56.0,54.165
20160307144500,100.0,73.9982,15.0,15.0,29.9855,1.4372,1.4,72.081,56.0,54.165
20160307150000,100.0,73.9982,15.0,15.0,30.0959,1.4613,1.4,72.081,56.0,54.165
20160307151500,100.0,73.9982,15.0,15.0,30.4046,1.4372,1.4,72.081,56.0,54.165
20160307153000,100.0,73.9982,15.0,15.0,30.4603,1.4291,1.4,72.081,56.0,54.165
20160307154500,100.0,73.9982,15.0,15.0,30.372,1.4091,1.4,72.081,56.0,54.165
20160307160000,100.0,73.9982,15.0,15.0,30.4603,1.4332,1.4,72.081,56.0,54.165
20160307161500,100.0,73.9982,15.0,15.0,30.4603,1.4291,1.4,72.081,56.0,54.165
20160307163000,100.0,73.9982,15.0,15.0,30.461,1.4211,1.4,72.081,56.0,54.165
20160307164500,100.0,73.1701,15.0,15.0,30.3476,1.4251,1.4,72.081,56.0,54.165
20160307170000,100.0,73.1701,15.0,15.0,30.5419,1.4091,1.4,72.081,56.0,54.165
20160307171500,100.0,73.1701,15.0,15.0,30.4847,1.4532,1.4,72.081,56.0,54.165
20160307173000,100.0,73.1701,15.0,15.0,30.1416,1.401,1.4,72.081,56.0,54.165
20160307174500,100.0,73.1701,15.0,15.0,29.9701,1.4171,1.4,72.081,56.0,54.165
20160307180000,100.0,73.1701,15.0,15.0,29.8835,1.4051,1.4,72.081,56.0,54.165
20160307181500,100.0,73.1701,15.0,15.0,30.0102,1.4131,1.4,72.081,56.0,54.165
20160307183000,100.0,73.1701,15.0,15.0,29.9029,1.397,1.4,72.081,56.0,54.165
20160307184500,100.0,73.1701,15.0,15.0,29.9035,1.4091,1.4,72.081,56.0,54.165
20160307190000,100.0,73.1701,15.0,15.0,29.8347,1.4091,1.4,72.081,56.0,54.165
20160307191500,100.0,72.432,15.0,15.0,29.7124,1.4051,1.4,72.081,56.0,54.165
20160307193000,100.0,72.432,15.0,15.0,29.641,1.4211,1.4,72.081,56.0,54.165
20160307194500,100.0,72.432,15.0,15.0,29.5178,1.4332,1.4,72.081,56.0,54.165
20160307200000,100.0,72.432,15.0,15.0,29.3793,1.4211,1.4,72.081,56.0,54.165
20160307201500,100.0,72.432,15.0,15.0,29.2551,1.4251,1.4,72.081,56.0,54.165
20160307203000,100.0,72.432,15.0,15.0,29.1107,1.4532,1.4,72.081,56.0,54.165
20160307204500,100.0,71.3339,15.0,15.0,28.9855,1.4372,1.4,72.081,56.0,54.165
20160307210000,100.0,71.3339,15.0,15.0,28.8352,1.4372,1.4,72.081,56.0,54.165
20160307211500,100.0,71.3339,15.0,15.0,28.8708,1.4171,1.4,72.081,56.0,54.165
20160307213000,100.0,71.3339,15.0,15.0,28.7436,1.4332,1.4,72.081,56.0,54.165
20160307214500,100.0,71.3339,15.0,15.0,28.9044,1.4452,1.4,72.081,56.0,54.165
20160307220000,100.0,71.3339,15.0,15.0,29.0652,1.4372,1.4,72.081,56.0,54.165
20160307221500,100.0,71.3339,15.0,15.0,28.936,1.4613,1.4,72.081,56.0,54.165
20160307223000,100.0,71.3339,15.0,15.0,28.9657,1.4492,1.4,72.081,56.0,54.165
20160307224500,100.0,71.3339,15.0,15.0,28.9006,1.4532,1.4,72.081,56.0,54.165
20160307230000,100.0,71.3339,15.0,15.0,28.7967,1.4412,1.4,72.081,56.0,54.165
20160307231500,100.0,71.3339,15.0,15.0,28.8209,1.4372,1.4,72.081,56.0,54.165
20160307233000,100.0,71.3339,15.0,15.0,28.8432,1.4452,1.4,72.081,56.0,54.165
20160307234500,100.0,71.3339,15.0,15.0,29.1317,1.4452,1.4,72.081,56.0,54.165
20160308000000,100.0,71.3339,15.0,15.0,29.4221,1.4452,1.4,72.081,56.0,54.165
20160308001500,100.0,71.3339,15.0,15.0,29.5572,1.4332,1.4,72.081,56.0,54.165
20160308003000,100.0,70.5959,15.0,15.0,29.8506,1.4532,1.4,72.081,56.0,54.165
20160308004500,100.0,70.5959,15.0,15.0,29.8506,1.4532,1.4,72.081,56.0,54.165
20160308010000,100.0,70.5959,15.0,15.0,30.009,1.4452,1.4,72.081,56.0,54.165
20160308011500,100.0,70.5959,15.0,15.0,30.1673,1.4291,1.4,72.081,56.0,54.165
20160308013000,100.0,70.5959,15.0,15.0,30.1673,1.4291,1.4,72.081,56.0,54.165
20160308014500,100.0,70.5959,15.0,15.0,30.2363,1.4492,1.4,72.081,56.0,54.165
20160308020000,100.0,70.5959,15.0,15.0,30.8122,1.4492,1.4,72.081,56.0,54.165
20160308021500,100.0,70.5959,15.0,15.0,30.7885,1.4372,1.4,72.081,56.0,54.165
20160308023000,100.0,70.5959,15.0,15.0,30.9956,1.4452,1.4,72.081,56.0,54.165
20160308024500,100.0,70.5959,15.0,15.0,30.9956,1.4492,1.4,72.081,56.0,54.165
20160308030000,100.0,70.5959,15.0,15.0,31.1054,1.4452,1.4,72.081,56.0,54.165
20160308031500,100.0,70.5959,15.0,15.0,31.2425,1.4372,1.4,72.081,56.0,54.165
20160308033000,100.0,70.5959,15.0,15.0,31.0753,1.4372,1.4,72.081,56.0,54.165
20160308034500,100.0,70.5959,15.0,15.0,31.1433,1.4452,1.4,72.081,56.0,54.165
20160308040000,100.0,70.5959,15.0,15.0,31.1107,1.4452,1.4,72.081,56.0,54.165
20160308041500,100.0,70.5959,15.0,15.0,31.1107,1.4452,1.4,72.081,56.0,54.165
20160308043000,100.0,70.5959,15.0,15.0,31.1107,1.4412,1.4,72.081,56.0,54.165
20160308044500,100.0,70.5959,15.0,15.0,31.1107,1.4613,1.4,72.081,56.0,54.165
20160308050000,100.0,70.5959,15.0,15.0,30.9756,1.4572,1.4,72.081,56.0,54.165
20160308051500,100.0,70.5959,15.0,15.0,30.908,1.4532,1.4,72.081,56.0,54.165
20160308053000,100.0,70.5959,15.0,15.0,30.9392,1.4412,1.4,72.081,56.0,54.165
20160308054500,100.0,70.5959,15.0,15.0,30.8031,1.4613,1.4,72.081,56.0,54.165
20160308060000,100.0,70.5959,15.0,15.0,30.8031,1.4613,1.4,72.081,56.0,54.165
20160308061500,100.0,70.5959,15.0,15.0,30.8031,1.4412,1.4,72.081,56.0,54.165
20160308063000,100.0,70.5959,15.0,15.0,31.1054,1.4613,1.4,72.081,56.0,54.165
20160308064500,100.0,70.5959,15.0,15.0,31.0753,1.4492,1.4,72.081,56.0,54.165
20160308070000,100.0,70.5959,15.0,15.0,30.908,1.4572,1.4,72.081,56.0,54.165
20160308071500,100.0,70.5959,15.0,15.0,30.908,1.4853,1.4,72.081,56.0,54.165
20160308073000,100.0,71.514,15.0,15.0,31.1107,1.4492,1.4,72.081,56.0,54.165
20160308074500,100.0,71.514,15.0,15.0,31.2457,1.4653,1.4,72.081,56.0,54.165
20160308080000,100.0,71.514,15.0,15.0,31.4113,1.4171,1.4,72.081,56.0,54.165
20160308081500,100.0,71.514,15.0,15.0,31.5054,1.4452,1.4,72.081,56.0,54.165
20160308083000,100.0,72.342,15.0,15.0,32.058,1.393,1.4,72.9811,56.0,54.165
20160308084500,100.0,72.342,15.0,15.0,32.3374,1.4211,1.4,72.9811,56.0,54.165
20160308090000,100.0,72.342,15.0,15.0,32.4934,1.385,1.4,72.9811,56.0,54.165
20160308091500,100.0,72.342,15.0,15.0,32.6216,1.381,1.4,72.9811,56.0,54.165
20160308093000,100.0,72.342,15.0,15.0,32.8774,1.393,1.4,72.9811,56.0,54.165
20160308094500,100.0,72.342,15.0,15.0,32.4917,1.389,1.4,72.9811,56.0,54.165
20160308100000,100.0,72.342,15.0,15.0,32.5583,1.397,1.4,72.9811,56.0,54.165
20160308101500,100.0,72.342,15.0,15.0,32.4917,1.3609,1.4,72.9811,56.0,54.165
20160308103000,100.0,72.342,15.0,15.0,32.4917,1.393,1.4,72.9811,56.0,54.165
20160308104500,100.0,73.0801,15.0,15.0,32.6795,1.3649,1.4,72.9811,56.0,54.165
20160308110000,100.0,73.0801,15.0,15.0,33.2927,1.389,1.4,72.9811,56.0,54.165
20160308111500,100.0,74.0882,15.0,15.0,33.5234,1.3047,1.4,72.9811,56.0,55.25
20160308113000,100.0,74.0882,15.0,15.0,34.0246,1.377,1.4,72.9811,56.0,55.25
20160308114500,100.0,74.0882,15.0,15.0,34.0852,1.3529,1.4,72.9811,56.0,55.25
20160308120000,100.0,75.0063,15.0,15.0,34.0852,1.3609,1.4,72.9811,56.0,55.25
20160308121500,100.0,75.0063,15.0,15.0,34.0852,1.3609,1.4,72.9811,56.0,56.39
20160308123000,100.0,75.0063,15.0,15.0,34.4478,1.3649,1.4,72.9811,56.0,56.39
20160308124500,100.0,75.0063,15.0,15.0,34.4478,1.3569,1.4,72.9811,56.0,56.39
20160308130000,100.0,75.0063,15.0,15.0,34.4109,1.3689,1.4,72.9811,56.0,56.39
20160308131500,100.0,75.0063,15.0,15.0,34.4109,1.4693,1.4,72.9811,56.0,56.39
20160308133000,100.0,75.0063,15.0,15.0,34.2866,1.4894,1.4,72.9811,56.0,56.39
20160308134500,100.0,75.0063,15.0,15.0,34.37,1.4653,1.4,72.9811,56.0,56.39
20160308140000,100.0,75.0063,15.0,15.0,34.3884,1.4813,1.4,72.9811,56.0,56.39
20160308141500,100.0,75.0063,15.0,15.0,34.3401,1.4693,1.4,72.9811,56.0,56.39
20160308143000,100.0,75.0063,15.0,15.0,34.352,1.4894,1.4,72.9811,56.0,56.39
20160308144500,100.0,75.0063,15.0,15.0,34.4256,1.4693,1.4,72.9811,56.0,55.37
20160308150000,100.0,75.0063,15.0,15.0,35.2307,1.4412,1.4,72.9811,56.0,55.37
20160308151500,100.0,75.0063,15.0,15.0,35.166,1.4572,1.4,72.9811,56.0,55.37
20160308153000,100.0,75.0063,15.0,15.0,34.6979,1.4653,1.4,72.9811,56.0,55.37
20160308154500,100.0,75.0063,15.0,15.0,35.0307,1.4653,1.4,72.9811,56.0,55.37
20160308160000,100.0,75.0063,15.0,15.0,34.5668,1.4813,1.4,72.9811,56.0,54.355
20160308161500,100.0,75.0063,15.0,15.0,34.6344,1.4974,1.4,72.9811,56.0,53.8
20160308163000,100.0,74.0882,15.0,15.0,34.4356,1.4653,1.4,72.9811,56.0,53.8
20160308164500,100.0,74.0882,15.0,15.0,34.5683,1.4291,1.4,72.9811,56.0,53.8
20160308170000,100.0,74.0882,15.0,15.0,34.4362,1.389,1.4,72.9811,56.0,53.8
20160308171500,100.0,74.0882,15.0,15.0,34.4362,1.377,1.4,72.9811,56.0,53.8
20160308173000,100.0,74.0882,15.0,15.0,34.3673,1.385,1.4,72.9811,56.0,53.8
20160308174500,100.0,74.0882,15.0,15.0,34.2341,1.3689,1.4,72.9811,56.0,53.8
20160308180000,100.0,74.0882,15.0,15.0,33.8416,1.3609,1.4,72.9811,56.0,53.8
20160308181500,100.0,73.1701,15.0,15.0,33.9014,1.3448,1.4,72.9811,56.0,53.8
20160308183000,100.0,73.1701,15.0,15.0,33.6352,1.3248,1.4,72.9811,56.0,53.8
20160308184500,100.0,73.1701,15.0,15.0,33.6352,1.3368,1.4,72.9811,56.0,53.8
20160308190000,100.0,73.1701,15.0,15.0,33.5686,1.3609,1.4,72.9811,56.0,53.8
20160308191500,100.0,73.1701,15.0,15.0,33.6239,1.3609,1.4,72.9811,56.0,53.8
20160308193000,100.0,73.1701,15.0,15.0,33.4898,1.381,1.4,72.9811,56.0,53.8
20160308194500,100.0,72.432,15.0,15.0,33.4898,1.393,1.4,72.9811,56.0,53.8
20160308200000,100.0,72.432,15.0,15.0,33.4898,1.381,1.4,72.9811,56.0,53.8
20160308201500,100.0,72.432,15.0,15.0,33.3557,1.4171,1.4,72.9811,56.0,53.8
20160308203000,100.0,72.432,15.0,15.0,33.3557,1.4211,1.4,72.9811,56.0,53.8
20160308204500,100.0,72.432,15.0,15.0,33.1693,1.4211,1.4,72.9811,56.0,53.8
20160308210000,100.0,72.432,15.0,15.0,33.1693,1.4171,1.4,72.9811,56.0,53.8
20160308211500,100.0,72.432,15.0,15.0,33.1693,1.4332,1.4,72.9811,56.0,53.8
20160308213000,100.0,72.432,15.0,15.0,33.2216,1.4251,1.4,72.9811,56.0,53.8
20160308214500,100.0,72.432,15.0,15.0,33.2216,1.4251,1.4,72.9811,56.0,53.8
20160308220000,100.0,72.432,15.0,15.0,33.2216,1.4211,1.4,72.9811,56.0,53.8
20160308221500,100.0,72.432,15.0,15.0,33.2216,1.4171,1.4,72.9811,56.0,53.8
20160308223000,100.0,72.432,15.0,15.0,33.2216,1.4291,1.4,72.9811,56.0,53.8
20160308224500,100.0,72.432,15.0,15.0,33.2216,1.4332,1.4,72.9811,56.0,53.8
20160308230000,100.0,72.432,15.0,15.0,33.2216,1.4372,1.4,72.9811,56.0,53.8
20160308231500,100.0,72.432,15.0,15.0,33.4071,1.4372,1.4,72.9811,56.0,53.8
20160308233000,100.0,72.432,15.0,15.0,33.3395,1.4372,1.4,72.9811,56.0,53.8
20160308234500,100.0,72.432,15.0,15.0,33.3395,1.4291,1.4,72.9811,56.0,53.8
20160309000000,100.0,72.432,15.0,15.0,33.3884,1.4452,1.4,72.9811,56.0,53.8
20160309001500,100.0,72.432,15.0,15.0,33.3884,1.4372,1.4,72.9811,56.0,53.8
20160309003000,100.0,71.694,15.0,15.0,33.2523,1.4372,1.4,72.9811,56.0,53.8
20160309004500,100.0,71.694,15.0,15.0,33.2523,1.4291,1.4,72.9811,56.0,53.8
20160309010000,100.0,71.694,15.0,15.0,33.2523,1.4372,1.4,72.9811,56.0,53.8
20160309011500,100.0,71.694,15.0,15.0,33.2523,1.3288,1.4,72.9811,56.0,51.47
20160309013000,100.0,71.694,15.0,15.0,33.2523,1.3609,1.4,72.9811,56.0,51.47
20160309014500,100.0,71.694,15.0,15.0,33.2523,1.3368,1.4,72.9811,56.0,51.47
20160309020000,100.0,71.694,15.0,15.0,33.2523,1.3087,1.4,72.9811,56.0,51.47
20160309021500,100.0,71.694,15.0,15.0,32.9122,1.3489,1.4,72.9811,56.0,51.47
20160309023000,100.0,71.694,15.0,15.0,32.9802,1.3167,1.4,74.6733,56.0,51.47
20160309024500,100.0,71.694,15.0,15.0,32.9802,1.3288,1.4,72.9451,56.0,51.47
20160309030000,100.0,71.694,15.0,15.0,33.1163,1.3248,1.4,72.9451,56.0,51.47
20160309031500,100.0,71.694,15.0,15.0,33.1163,1.3167,1.4,72.9451,56.0,51.47
20160309033000,100.0,72.5221,15.0,15.0,33.2523,1.3609,1.4,74.6733,56.0,53.05
20160309034500,100.0,72.5221,15.0,15.0,33.2523,1.381,1.4,73.2331,56.0,53.05
20160309040000,100.0,72.5221,15.0,15.0,33.3884,1.385,1.4,73.2331,56.0,53.05
20160309041500,100.0,72.5221,15.0,15.0,33.3884,1.3489,1.4,73.2331,56.0,53.05
20160309044500,100.0,73.1701,15.0,15.0,33.3884,1.3448,1.4,76.1494,56.0,53.05
20160309050000,100.0,73.1701,15.0,15.0,33.3884,1.3609,1.4,73.5212,56.0,53.05
20160309051500,100.0,73.1701,15.0,15.0,33.3884,1.3368,1.4,75.4473,56.0,53.05
20160309053000,100.0,73.1701,15.0,15.0,33.3884,1.377,1.4,72.8191,56.0,53.05
20160309054500,100.0,72.162,15.0,15.0,33.5245,1.385,1.4,72.8191,56.0,53.05
20160309060000,100.0,72.162,15.0,15.0,33.5925,1.3729,1.4,72.8191,56.0,53.05
20160309061500,100.0,72.162,15.0,15.0,33.5925,1.381,1.4,72.8191,56.0,53.05
20160309063000,100.0,72.162,15.0,15.0,33.7286,1.385,1.4,72.8191,56.0,53.05
20160309064500,100.0,72.162,15.0,15.0,33.8647,1.4051,1.4,72.8191,56.0,53.05
20160309070000,100.0,72.162,15.0,15.0,34.1891,1.4131,1.4,72.8191,56.0,53.05
20160309071500,100.0,72.162,15.0,15.0,34.1368,1.4131,1.4,72.8191,56.0,53.05
20160309073000,100.0,72.162,15.0,15.0,34.1368,1.4131,1.4,72.8191,56.0,53.05
20160309074500,100.0,73.1701,15.0,15.0,34.2048,1.3689,1.4,72.8191,56.0,53.05
20160309080000,100.0,73.1701,15.0,15.0,34.3409,1.4091,1.4,72.8191,56.0,53.05
20160309081500,100.0,73.1701,15.0,15.0,34.3409,1.3288,1.4,72.8191,56.0,53.05
20160309083000,100.0,73.1701,15.0,15.0,34.477,1.3689,1.4,72.8191,56.0,53.05
20160309084500,100.0,73.1701,15.0,15.0,34.4202,1.385,1.4,72.8191,56.0,53.05
20160309090000,100.0,73.1701,15.0,15.0,34.6228,1.4051,1.4,72.8191,56.0,53.05
20160309091500,100.0,73.1701,15.0,15.0,34.6228,1.3729,1.4,72.8191,56.0,53.05
20160309093000,100.0,73.1701,15.0,15.0,34.6228,1.3448,1.4,72.8191,56.0,53.05
20160309094500,100.0,73.1701,15.0,15.0,34.7579,1.4091,1.4,72.8191,56.0,53.05
20160309100000,100.0,73.1701,15.0,15.0,34.6967,1.3047,1.4,72.8191,56.0,53.05
20160309101500,100.0,73.1701,15.0,15.0,34.8308,1.3729,1.4,72.8191,56.0,53.05
20160309103000,100.0,73.1701,15.0,15.0,34.7666,1.3448,1.4,72.8191,56.0,53.05
20160309104500,100.0,73.1701,15.0,15.0,34.8331,1.3047,1.4,72.8191,56.0,53.605
20160309110000,100.0,73.1701,15.0,15.0,34.8986,1.3689,1.4,71.2349,56.0,53.605
20160309111500,100.0,73.1701,15.0,15.0,35.0307,1.3248,1.4,71.2349,56.0,54.545
20160309113000,100.0,74.1782,15.0,15.0,34.829,1.3167,1.4,73.4671,56.0,55.23
20160309114500,100.0,74.1782,15.0,15.0,35.0307,1.3368,1.4,71.595,56.0,55.23
20160309120000,100.0,74.1782,15.0,15.0,35.1629,1.377,1.4,71.595,56.0,55.23
20160309121500,100.0,75.0063,15.0,15.0,35.2289,1.3489,1.4,71.595,56.0,55.23
20160309123000,100.0,75.0063,15.0,15.0,35.5503,1.377,1.4,71.595,56.0,55.23
20160309124500,100.0,75.0063,15.0,15.0,35.4082,1.4693,1.4,71.595,56.0,55.23
20160309130000,100.0,75.0063,15.0,15.0,35.5384,1.4653,1.4,71.595,56.0,55.23
20160309131500,100.0,75.0063,15.0,15.0,35.5384,1.4813,1.4,71.595,56.0,55.23
20160309133000,100.0,75.0063,15.0,15.0,35.4589,1.4211,1.4,71.595,56.0,55.23
20160309134500,100.0,75.0063,15.0,15.0,35.6685,1.4492,1.4,71.595,56.0,55.23
20160309140000,100.0,75.0063,15.0,15.0,35.6685,1.4171,1.4,71.595,56.0,55.23
20160309141500,100.0,75.0063,15.0,15.0,35.7987,1.4412,1.4,71.595,56.0,55.23
20160309143000,100.0,75.0063,15.0,15.0,35.911,1.4332,1.4,71.595,56.0,55.23
20160309144500,100.0,75.0063,15.0,15.0,36.0825,1.4372,1.4,71.595,56.0,55.23
20160309150000,100.0,75.0063,15.0,15.0,35.8397,1.4452,1.4,71.595,56.0,55.23
20160309151500,100.0,75.0063,15.0,15.0,35.93,1.4492,1.4,71.595,56.0,55.23
20160309153000,100.0,75.0063,15.0,15.0,35.8665,1.4653,1.4,71.595,56.0,55.23
20160309154500,100.0,75.0063,15.0,15.0,35.9543,1.4653,1.4,71.595,56.0,55.23
20160309160000,100.0,75.0063,15.0,15.0,35.9543,1.4572,1.4,71.595,56.0,55.23
20160309161500,100.0,75.0063,15.0,15.0,35.8261,1.4773,1.4,71.595,56.0,55.23
20160309163000,100.0,75.0063,15.0,15.0,35.911,1.4452,1.4,71.595,56.0,55.23
20160309164500,100.0,75.0063,15.0,15.0,35.7172,1.4532,1.4,71.595,56.0,55.23
20160309170000,100.0,73.8902,15.0,15.0,35.7987,1.4412,1.4,71.595,56.0,55.23
20160309171500,100.0,73.8902,15.0,15.0,35.7987,1.4653,1.4,71.595,56.0,55.23
20160309173000,100.0,73.8902,15.0,15.0,35.747,1.4492,1.4,71.595,56.0,55.23
20160309174500,100.0,73.8902,15.0,15.0,35.6159,1.4452,1.4,71.595,56.0,55.23
20160309180000,100.0,73.8902,15.0,15.0,35.7574,1.4653,1.4,71.595,56.0,55.23
20160309181500,100.0,73.8902,15.0,15.0,35.6253,1.4291,1.4,71.595,56.0,55.23
20160309183000,100.0,73.0801,15.0,15.0,35.6984,1.4492,1.4,71.595,56.0,55.23
20160309184500,100.0,73.0801,15.0,15.0,35.6984,1.4492,1.4,71.595,56.0,55.23
20160309190000,100.0,73.0801,15.0,15.0,35.7694,1.4813,1.4,71.595,56.0,55.23
20160309191500,100.0,73.0801,15.0,15.0,35.6353,1.4853,1.4,71.595,56.0,55.23
20160309193000,100.0,73.0801,15.0,15.0,35.771,1.4733,1.4,71.595,56.0,55.23
20160309194500,100.0,73.0801,15.0,15.0,35.771,1.4974,1.4,71.595,56.0,54.27
20160309200000,100.0,73.0801,15.0,15.0,35.6359,1.4773,1.4,71.595,56.0,54.27
20160309201500,100.0,73.0801,15.0,15.0,35.5008,1.4613,1.4,71.595,56.0,54.27
20160309203000,100.0,73.0801,15.0,15.0,35.7016,1.4653,1.4,71.595,56.0,54.27
20160309204500,100.0,73.0801,15.0,15.0,35.5655,1.4853,1.4,71.595,56.0,54.27
20160309210000,100.0,73.0801,15.0,15.0,35.3658,1.4813,1.4,71.595,56.0,54.27
20160309211500,100.0,73.0801,15.0,15.0,35.3658,1.4813,1.4,71.595,56.0,54.27
20160309213000,100.0,73.0801,15.0,15.0,35.3658,1.4813,1.4,71.595,56.0,54.27
20160309214500,100.0,73.0801,15.0,15.0,35.3658,1.4773,1.4,71.595,56.0,54.27
20160309220000,100.0,73.0801,15.0,15.0,35.3658,1.4532,1.4,71.595,56.0,54.27
20160309221500,100.0,73.0801,15.0,15.0,35.5655,1.4532,1.4,71.595,56.0,54.27
20160309223000,100.0,73.0801,15.0,15.0,35.7653,1.4613,1.4,71.595,56.0,54.27
20160309224500,100.0,73.0801,15.0,15.0,35.6282,1.4492,1.4,71.595,56.0,54.27
20160309230000,100.0,72.342,15.0,15.0,35.6282,1.4412,1.4,71.595,56.0,54.27
20160309231500,100.0,72.342,15.0,15.0,35.6282,1.4532,1.4,71.595,56.0,54.27
20160309233000,100.0,72.342,15.0,15.0,35.6282,1.4653,1.4,71.595,56.0,54.27
20160309234500,100.0,72.342,15.0,15.0,35.6282,1.4572,1.4,71.595,56.0,54.27
20160310000000,100.0,72.342,15.0,15.0,35.5597,1.4653,1.4,71.595,56.0,54.27
20160310001500,100.0,72.342,15.0,15.0,35.5597,1.4613,1.4,71.595,56.0,54.27
20160310003000,100.0,72.342,15.0,15.0,35.5597,1.4693,1.4,71.595,56.0,54.27
20160310004500,100.0,72.342,15.0,15.0,35.5597,1.4572,1.4,71.595,56.0,54.27
20160310010000,100.0,72.342,15.0,15.0,35.5597,1.4653,1.4,71.595,56.0,54.27
20160310011500,100.0,72.342,15.0,15.0,35.7579,1.4693,1.4,71.595,56.0,54.27
20160310013000,100.0,72.342,15.0,15.0,35.6782,1.4773,1.4,71.595,56.0,54.27
20160310014500,100.0,72.342,15.0,15.0,35.6782,1.4653,1.4,71.595,56.0,54.27
20160310020000,100.0,72.342,15.0,15.0,35.6782,1.4613,1.4,71.595,56.0,54.27
20160310021500,100.0,72.342,15.0,15.0,35.6782,1.4613,1.4,71.595,56.0,54.27
20160310023000,100.0,72.342,15.0,15.0,35.6199,1.4452,1.4,71.595,56.0,54.27
20160310024500,100.0,72.342,15.0,15.0,35.6199,1.4532,1.4,71.595,56.0,54.27
20160310030000,100.0,72.342,15.0,15.0,35.7579,1.4653,1.4,71.595,56.0,54.27
20160310031500,100.0,72.342,15.0,15.0,35.9562,1.4572,1.4,71.595,56.0,54.27
20160310033000,100.0,72.342,15.0,15.0,35.7579,1.4572,1.4,71.595,56.0,54.27
20160310034500,100.0,72.342,15.0,15.0,36.0257,1.4532,1.4,71.595,56.0,54.27
20160310040000,100.0,72.342,15.0,15.0,36.0257,1.4532,1.4,71.595,56.0,54.27
20160310041500,100.0,72.342,15.0,15.0,36.0257,1.4532,1.4,71.595,56.0,54.27
20160310043000,100.0,72.342,15.0,15.0,35.9562,1.4492,1.4,71.595,56.0,54.27
20160310044500,100.0,72.342,15.0,15.0,35.9562,1.4532,1.4,71.595,56.0,54.27
20160310050000,100.0,72.342,15.0,15.0,35.9562,1.4532,1.4,71.595,56.0,54.27
20160310051500,100.0,72.342,15.0,15.0,36.0257,1.4492,1.4,71.595,56.0,54.27
20160310053000,100.0,72.342,15.0,15.0,36.0257,1.4452,1.4,71.595,56.0,54.27
20160310054500,100.0,72.342,15.0,15.0,36.0257,1.4452,1.4,71.595,56.0,54.27
20160310060000,100.0,72.342,15.0,15.0,36.0257,1.4291,1.4,71.595,56.0,54.27
20160310061500,100.0,72.342,15.0,15.0,36.0257,1.4372,1.4,71.595,56.0,54.27
20160310063000,100.0,72.342,15.0,15.0,36.0257,1.4372,1.4,71.595,56.0,54.27
20160310064500,100.0,72.342,15.0,15.0,36.0257,1.4372,1.4,71.595,56.0,54.27
20160310070000,100.0,72.342,15.0,15.0,36.0257,1.4412,1.4,71.595,56.0,54.27
20160310071500,100.0,72.342,15.0,15.0,36.0257,1.4372,1.4,71.595,56.0,54.27
20160310073000,100.0,72.342,15.0,15.0,36.1648,1.4051,1.4,71.595,56.0,54.27
20160310074500,100.0,72.342,15.0,15.0,36.3038,1.4171,1.4,71.595,56.0,54.27
20160310080000,100.0,73.0801,15.0,15.0,36.2411,1.4131,1.4,71.595,56.0,54.27
20160310081500,100.0,73.0801,15.0,15.0,36.2411,1.4051,1.4,71.595,56.0,54.27
20160310083000,100.0,73.9982,15.0,15.0,36.4481,1.393,1.4,71.595,56.0,54.27
20160310084500,100.0,73.9982,15.0,15.0,36.4481,1.385,1.4,71.595,56.0,54.27
20160310090000,100.0,73.9982,15.0,15.0,36.4481,1.381,1.4,71.595,56.0,54.27
20160310091500,100.0,73.9982,15.0,15.0,36.2449,1.3448,1.4,71.595,56.0,54.27
20160310093000,100.0,73.9982,15.0,15.0,36.2449,1.381,1.4,71.595,56.0,54.27
20160310094500,100.0,73.9982,15.0,15.0,36.2449,1.385,1.4,71.595,56.0,54.27
20160310100000,100.0,73.9982,15.0,15.0,36.2411,1.381,1.4,71.595,56.0,54.27
20160310101500,100.0,73.9982,15.0,15.0,36.2411,1.385,1.4,71.595,56.0,54.27
20160310103000,100.0,73.9982,15.0,15.0,36.2411,1.377,1.4,71.595,56.0,54.27
20160310104500,100.0,73.9982,15.0,15.0,36.103,1.3529,1.4,71.595,56.0,54.27
20160310110000,100.0,73.9982,15.0,15.0,36.1648,1.3689,1.4,71.595,56.0,54.27
20160310111500,100.0,73.9982,15.0,15.0,36.1545,1.3047,1.4,71.595,56.0,54.27
20160310113000,100.0,73.9982,15.0,15.0,36.0708,1.3047,1.4,71.595,56.0,54.27
20160310114500,100.0,74.8083,15.0,15.0,36.1251,1.3087,1.4,71.595,56.0,54.27
20160310120000,100.0,74.8083,15.0,15.0,36.1059,1.3328,1.4,71.595,56.0,55.83
20160310121500,100.0,74.8083,15.0,15.0,35.9121,1.4934,1.4,71.595,56.0,58.185
20160310123000,100.0,74.8083,15.0,15.0,36.1558,1.4653,1.4,71.595,56.0,58.185
20160310124500,100.0,74.8083,15.0,15.0,35.6281,1.4934,1.4,71.595,56.0,56.755
20160310130000,100.0,74.8083,15.0,15.0,35.7239,1.4653,1.4,71.595,56.0,55.74
20160310131500,100.0,74.8083,15.0,15.0,35.7239,1.4894,1.4,71.595,56.0,55.74
20160310133000,100.0,74.8083,15.0,15.0,36.0588,1.4733,1.4,71.595,56.0,54.725
20160310134500,100.0,74.8083,15.0,15.0,36.0588,1.4572,1.4,71.595,56.0,54.725
20160310140000,100.0,73.8002,15.0,15.0,35.8679,1.4572,1.4,71.595,56.0,54.725
20160310141500,100.0,73.8002,15.0,15.0,35.9138,1.4773,1.4,71.595,56.0,54.725
20160310143000,100.0,72.432,15.0,15.0,35.652,0.0843,1.4,73.0711,56.0,100.0
20160310144500,100.0,73.2601,15.0,15.0,35.4626,1.1923,1.4,73.9712,56.0,89.57
20160310150000,100.0,74.8983,15.0,15.0,35.3196,1.4894,1.4,72.6931,56.0,60.7
20160310151500,100.0,74.8983,15.0,15.0,35.7239,1.5054,1.4,72.6931,56.0,62.46
20160310153000,100.0,74.8983,15.0,15.0,35.677,1.4813,1.4,72.6931,56.0,56.87
20160310154500,100.0,74.8983,15.0,15.0,35.4861,1.4613,1.4,72.6931,56.0,56.87
20160310160000,100.0,74.8983,15.0,15.0,35.7701,1.4492,1.4,72.6931,56.0,56.87
20160310161500,100.0,74.8983,15.0,15.0,35.9121,1.4813,1.4,71.919,56.0,56.87
20160310163000,100.0,73.8902,15.0,15.0,36.1774,1.4131,1.4,71.919,56.0,56.87
20160310164500,100.0,73.8902,15.0,15.0,36.1774,1.4452,1.4,71.919,56.0,56.87
20160310170000,100.0,73.8902,15.0,15.0,36.1774,1.4131,1.4,71.919,56.0,56.87
20160310171500,100.0,73.8902,15.0,15.0,36.1774,1.4372,1.4,71.919,56.0,56.87
20160310173000,100.0,73.0801,15.0,15.0,36.1059,1.4532,1.4,71.919,56.0,56.87
20160310174500,100.0,73.0801,15.0,15.0,35.7701,1.4773,1.4,71.919,56.0,56.87
20160310180000,100.0,73.0801,15.0,15.0,35.2444,1.4653,1.4,71.919,56.0,56.87
20160310181500,100.0,73.0801,15.0,15.0,35.1044,1.381,1.4,71.919,56.0,56.87
20160310183000,100.0,73.0801,15.0,15.0,34.9644,1.397,1.4,71.919,56.0,56.87
20160310184500,100.0,73.0801,15.0,15.0,34.8944,1.4291,1.4,71.919,56.0,56.87
20160310190000,100.0,72.162,15.0,15.0,34.9428,1.4211,1.4,71.919,56.0,56.87
20160310191500,100.0,72.162,15.0,15.0,34.9428,1.4251,1.4,71.919,56.0,56.87
20160310193000,100.0,72.162,15.0,15.0,34.6608,1.4412,1.4,71.919,56.0,56.87
20160310194500,100.0,72.162,15.0,15.0,34.4493,1.4653,1.4,71.919,56.0,56.87
20160310200000,100.0,72.162,15.0,15.0,34.3083,1.4532,1.4,71.919,56.0,56.87
20160310201500,100.0,72.162,15.0,15.0,34.1673,1.4613,1.4,71.919,56.0,56.87
20160310203000,100.0,72.162,15.0,15.0,34.0663,1.4653,1.4,71.919,56.0,56.87
20160310204500,100.0,72.162,15.0,15.0,34.0663,1.4693,1.4,71.919,56.0,56.87
20160310210000,100.0,72.162,15.0,15.0,34.1758,1.4773,1.4,71.919,56.0,56.87
20160310211500,100.0,72.162,15.0,15.0,34.4283,1.4813,1.4,71.919,56.0,56.87
20160310213000,100.0,72.162,15.0,15.0,34.7543,1.4813,1.4,71.919,56.0,56.87
20160310214500,100.0,72.162,15.0,15.0,34.8992,1.4653,1.4,71.919,56.0,56.87
20160310220000,100.0,72.162,15.0,15.0,35.3741,1.4693,1.4,71.919,56.0,56.87
20160310221500,100.0,71.3339,15.0,15.0,35.3741,1.4693,1.4,71.919,56.0,56.87
20160310223000,100.0,71.3339,15.0,15.0,34.0263,1.4653,1.4,71.919,56.0,56.87
20160310224500,100.0,71.3339,15.0,15.0,33.3542,1.4532,1.4,71.919,56.0,55.915
20160310230000,100.0,71.3339,15.0,15.0,32.8642,1.385,1.4,71.919,56.0,55.915
20160310231500,100.0,71.3339,15.0,15.0,32.8983,1.4572,1.4,71.919,56.0,55.915
20160310233000,100.0,71.3339,15.0,15.0,32.9304,1.4813,1.4,71.919,56.0,55.915
20160310234500,100.0,71.3339,15.0,15.0,32.7884,1.4773,1.4,71.919,56.0,55.915
20160311000000,100.0,71.3339,15.0,15.0,32.8891,1.4974,1.4,71.919,56.0,54.965
20160311001500,100.0,71.3339,15.0,15.0,32.8891,1.4693,1.4,71.919,56.0,54.965
20160311003000,100.0,71.3339,15.0,15.0,32.9606,1.4733,1.4,71.919,56.0,54.965
20160311004500,100.0,71.3339,15.0,15.0,32.9606,1.4733,1.4,71.919,56.0,54.965
20160311010000,100.0,71.3339,15.0,15.0,32.9168,1.4894,1.4,71.919,56.0,54.965
20160311011500,100.0,71.3339,15.0,15.0,32.9168,1.3127,1.4,71.919,56.0,54.965
20160311013000,100.0,71.3339,15.0,15.0,33.0875,1.3328,1.4,71.919,56.0,54.965
20160311014500,100.0,71.3339,15.0,15.0,33.0875,1.3127,1.4,71.919,56.0,54.965
20160311020000,100.0,71.3339,15.0,15.0,33.3049,1.3248,1.4,71.919,56.0,54.965
20160311021500,100.0,71.3339,15.0,15.0,33.6229,1.3729,1.4,71.919,56.0,54.965
20160311023000,100.0,71.3339,15.0,15.0,33.9148,1.3729,1.4,71.919,56.0,54.965
20160311024500,100.0,71.3339,15.0,15.0,33.9148,1.401,1.4,71.919,56.0,54.965
20160311030000,100.0,71.3339,15.0,15.0,33.9148,1.381,1.4,71.919,56.0,54.965
20160311031500,100.0,71.3339,15.0,15.0,34.0607,1.3408,1.4,71.919,56.0,54.965
20160311033000,100.0,71.3339,15.0,15.0,34.6041,1.377,1.4,71.919,56.0,54.965
20160311034500,100.0,71.3339,15.0,15.0,35.2652,1.4171,1.4,71.919,56.0,54.965
20160311040000,100.0,71.3339,15.0,15.0,34.2124,1.4974,1.4,71.919,56.0,54.005
20160311041500,100.0,71.3339,15.0,15.0,33.7469,1.4853,1.4,71.919,56.0,54.005
20160311043000,100.0,71.3339,15.0,15.0,33.4206,1.4572,1.4,71.919,56.0,53.055
20160311044500,100.0,71.3339,15.0,15.0,33.1036,1.4372,1.4,71.919,56.0,53.055
20160311050000,100.0,71.3339,15.0,15.0,32.7461,1.3489,1.4,71.919,56.0,53.055
20160311051500,100.0,71.3339,15.0,15.0,32.4602,1.3609,1.4,71.919,56.0,53.055
20160311053000,100.0,71.3339,15.0,15.0,32.269,1.377,1.4,71.919,56.0,53.055
20160311054500,100.0,71.3339,15.0,15.0,32.269,1.3248,1.4,71.919,56.0,53.055
20160311060000,100.0,71.3339,15.0,15.0,32.2903,1.4051,1.4,71.919,56.0,53.055
20160311061500,100.0,71.3339,15.0,15.0,32.6014,1.4733,1.4,71.919,56.0,53.055
20160311063000,100.0,71.3339,15.0,15.0,32.4352,1.4613,1.4,71.919,56.0,53.055
20160311064500,100.0,71.3339,15.0,15.0,32.4352,1.4452,1.4,71.919,56.0,52.1
20160311070000,100.0,71.3339,15.0,15.0,32.5802,1.4091,1.4,71.919,56.0,52.1
20160311071500,100.0,71.3339,15.0,15.0,32.269,1.4091,1.4,71.919,56.0,52.1
20160311073000,100.0,71.3339,15.0,15.0,31.1556,1.4131,1.4,71.919,56.0,52.1
20160311074500,100.0,72.252,15.0,15.0,30.8717,1.3689,1.4,71.919,56.0,53.045
20160311080000,100.0,72.252,15.0,15.0,30.8007,1.4131,1.4,71.919,56.0,53.045
20160311081500,100.0,72.252,15.0,15.0,30.8007,1.3127,1.4,71.919,56.0,60.9
20160311083000,100.0,72.252,15.0,15.0,30.8007,1.4492,1.4,71.919,56.0,60.9
20160311084500,100.0,72.252,15.0,15.0,30.959,1.4372,1.4,71.919,56.0,59.82
20160311090000,100.0,72.252,15.0,15.0,30.959,1.3489,1.4,71.919,56.0,61.235
20160311091500,100.0,72.252,15.0,15.0,31.1173,1.4693,1.4,71.919,56.0,61.235
20160311093000,100.0,72.252,15.0,15.0,31.4772,1.4332,1.4,71.919,56.0,61.235
20160311094500,100.0,72.252,15.0,15.0,31.6212,1.4853,1.4,71.919,56.0,60.285
20160311100000,100.0,72.252,15.0,15.0,31.8168,1.4733,1.4,71.919,56.0,60.285
20160311101500,100.0,72.252,15.0,15.0,31.8168,1.4332,1.4,71.919,56.0,60.285
20160311103000,100.0,72.252,15.0,15.0,32.1028,1.397,1.4,71.919,56.0,60.285
20160311104500,100.0,72.252,15.0,15.0,32.413,1.4572,1.4,71.919,56.0,60.285
20160311110000,100.0,72.252,15.0,15.0,32.9425,1.3649,1.4,71.919,56.0,60.285
20160311111500,100.0,72.252,15.0,15.0,33.2324,1.3127,1.4,71.919,56.0,62.38
20160311113000,100.0,73.1701,15.0,15.0,32.7461,1.393,1.4,71.919,56.0,62.38
20160311114500,100.0,73.1701,15.0,15.0,32.7461,1.4372,1.4,71.919,56.0,62.38
20160311120000,100.0,73.1701,15.0,15.0,32.7728,1.3609,1.4,72.6931,56.0,62.38
20160311121500,100.0,73.1701,15.0,15.0,32.7728,1.3529,1.4,72.6931,56.0,62.38
20160311123000,100.0,73.1701,15.0,15.0,32.6289,1.3569,1.4,72.6931,56.0,62.38
20160311124500,100.0,73.1701,15.0,15.0,32.6289,1.4372,1.4,72.6931,56.0,62.38
20160311130000,100.0,73.9982,15.0,15.0,33.0608,1.4773,1.4,72.6931,56.0,62.38
20160311131500,100.0,73.9982,15.0,15.0,32.9606,1.4894,1.4,72.6931,56.0,58.96
20160311133000,100.0,73.9982,15.0,15.0,33.1803,1.3087,1.4,72.6931,56.0,58.96
20160311134500,100.0,73.9982,15.0,15.0,32.8642,1.4934,1.4,72.6931,56.0,56.67
20160311140000,100.0,73.1701,15.0,15.0,32.5842,1.385,1.4,72.6931,56.0,56.67
20160311141500,100.0,73.1701,15.0,15.0,32.272,1.4171,1.4,72.6931,56.0,56.67
20160311143000,100.0,73.1701,15.0,15.0,31.7222,1.4653,1.4,72.6931,56.0,56.67
20160311144500,100.0,73.1701,15.0,15.0,31.5515,1.4372,1.4,72.6931,56.0,56.67
20160311150000,100.0,73.1701,15.0,15.0,31.5159,1.4532,1.4,72.6931,56.0,56.67
20160311151500,100.0,73.1701,15.0,15.0,31.4113,1.4572,1.4,72.6931,56.0,56.67
20160311153000,100.0,73.1701,15.0,15.0,31.5454,1.4813,1.4,72.6931,56.0,56.67
20160311154500,100.0,73.1701,15.0,15.0,31.5054,1.4813,1.4,72.6931,56.0,56.67
20160311160000,100.0,73.1701,15.0,15.0,31.7716,1.4693,1.4,72.6931,56.0,56.67
20160311161500,100.0,72.432,15.0,15.0,31.9713,1.4934,1.4,71.919,56.0,55.715
20160311163000,100.0,72.432,15.0,15.0,31.9258,1.4934,1.4,71.919,56.0,55.715
20160311164500,100.0,72.432,15.0,15.0,31.8784,1.4813,1.4,71.919,56.0,55.715
20160311170000,100.0,71.694,15.0,15.0,32.1901,1.4894,1.4,71.919,56.0,54.7
20160311171500,100.0,71.694,15.0,15.0,32.0096,1.4773,1.4,71.919,56.0,53.75
20160311173000,100.0,71.694,15.0,15.0,31.8784,1.4291,1.4,71.919,56.0,53.75
20160311174500,100.0,71.694,15.0,15.0,31.8784,1.4492,1.4,71.919,56.0,53.75
20160311180000,100.0,71.694,15.0,15.0,31.6161,1.4653,1.4,71.919,56.0,53.75
20160311181500,100.0,71.694,15.0,15.0,31.7716,1.4372,1.4,71.919,56.0,53.75
20160311183000,100.0,70.9559,15.0,15.0,31.5054,1.4211,1.4,71.919,56.0,53.75
20160311184500,100.0,70.9559,15.0,15.0,31.4113,1.4211,1.4,71.919,56.0,53.75
20160311190000,100.0,70.9559,15.0,15.0,31.1107,1.4452,1.4,71.919,56.0,53.75
20160311191500,100.0,70.9559,15.0,15.0,30.9756,1.4813,1.4,71.919,56.0,53.75
20160311193000,100.0,70.9559,15.0,15.0,30.9756,1.4653,1.4,71.919,56.0,53.75
20160311194500,100.0,70.2358,15.0,15.0,30.6379,1.4894,1.4,71.919,56.0,52.795
20160311200000,100.0,70.2358,15.0,15.0,30.463,1.4653,1.4,71.919,56.0,52.795
20160311201500,100.0,70.2358,15.0,15.0,30.463,1.4452,1.4,71.919,56.0,52.795
20160311203000,100.0,70.2358,15.0,15.0,30.463,1.4171,1.4,71.919,56.0,52.795
20160311204500,100.0,70.2358,15.0,15.0,30.463,1.401,1.4,71.919,56.0,52.795
20160311210000,100.0,70.2358,15.0,15.0,30.463,1.397,1.4,71.919,56.0,52.795
20160311211500,100.0,70.2358,15.0,15.0,29.5978,1.4131,1.4,71.919,56.0,52.795
20160311213000,100.0,70.2358,15.0,15.0,29.5978,1.4291,1.4,71.919,56.0,52.795
20160311214500,100.0,70.2358,15.0,15.0,29.5978,1.4412,1.4,71.919,56.0,52.795
20160311220000,100.0,70.2358,15.0,15.0,29.5978,1.401,1.4,71.919,56.0,52.795
20160311221500,100.0,70.2358,15.0,15.0,29.5978,1.4131,1.4,71.919,56.0,52.795
20160311223000,100.0,70.2358,15.0,15.0,29.5978,1.4051,1.4,71.919,56.0,52.795
20160311224500,100.0,70.2358,15.0,15.0,29.5978,1.4171,1.4,71.919,56.0,52.795
20160311230000,100.0,70.2358,15.0,15.0,29.5978,1.397,1.4,71.919,56.0,52.795
20160311231500,100.0,70.2358,15.0,15.0,29.5978,1.4051,1.4,71.919,56.0,52.795
20160311233000,100.0,70.2358,15.0,15.0,28.4538,1.3689,1.4,71.919,56.0,52.795
20160311234500,100.0,70.2358,15.0,15.0,28.3159,1.3649,1.4,71.919,56.0,52.795
20160312000000,100.0,70.2358,15.0,15.0,28.5999,1.3368,1.4,71.919,56.0,52.795
20160312001500,100.0,70.2358,15.0,15.0,28.8859,1.3087,1.4,71.919,56.0,52.795
20160312003000,100.0,70.2358,15.0,15.0,29.2459,1.3167,1.4,71.919,56.0,52.795
20160312004500,100.0,70.2358,15.0,15.0,29.3899,1.3529,1.4,71.919,56.0,52.795
20160312010000,100.0,70.2358,15.0,15.0,29.6778,1.3609,1.4,71.919,56.0,52.795
20160312011500,100.0,70.2358,15.0,15.0,29.6778,1.3368,1.4,71.919,56.0,51.94
20160312013000,100.0,70.2358,15.0,15.0,29.6778,1.393,1.4,71.919,56.0,51.94
20160312014500,100.0,70.2358,15.0,15.0,29.3863,1.3408,1.4,71.919,56.0,51.94
20160312020000,100.0,70.2358,15.0,15.0,29.6778,1.3167,1.4,71.919,56.0,51.94
20160312021500,100.0,70.2358,15.0,15.0,29.8217,1.3248,1.4,71.919,56.0,53.57
20160312023000,100.0,70.2358,15.0,15.0,30.1886,1.3609,1.4,71.919,56.0,53.57
20160312024500,100.0,70.2358,15.0,15.0,30.3336,1.3328,1.4,71.919,56.0,53.57
20160312030000,100.0,70.2358,15.0,15.0,30.6234,1.397,1.4,71.919,56.0,53.57
20160312031500,100.0,70.2358,15.0,15.0,30.6234,1.3529,1.4,71.919,56.0,53.57
20160312033000,100.0,70.2358,15.0,15.0,30.6959,1.3609,1.4,71.919,56.0,53.57
20160312034500,100.0,70.2358,15.0,15.0,30.6959,1.397,1.4,71.919,56.0,53.57
20160312040000,100.0,70.2358,15.0,15.0,30.6959,1.4211,1.4,71.919,56.0,53.57
20160312041500,100.0,70.2358,15.0,15.0,30.6959,1.397,1.4,71.919,56.0,53.57
20160312043000,100.0,70.2358,15.0,15.0,30.9962,1.4372,1.4,71.919,56.0,53.57
20160312044500,100.0,70.2358,15.0,15.0,31.1422,1.4251,1.4,71.919,56.0,53.57
20160312050000,100.0,70.2358,15.0,15.0,31.1422,1.4131,1.4,71.919,56.0,53.57
20160312051500,100.0,70.2358,15.0,15.0,31.2881,1.4131,1.4,71.919,56.0,53.57
20160312053000,100.0,70.2358,15.0,15.0,31.2881,1.4091,1.4,71.919,56.0,53.57
20160312054500,100.0,70.2358,15.0,15.0,31.2881,1.4051,1.4,71.919,56.0,53.57
20160312060000,100.0,70.2358,15.0,15.0,31.2881,1.377,1.4,72.6931,56.0,53.57
20160312061500,100.0,70.2358,15.0,15.0,31.434,1.4211,1.4,72.6931,56.0,53.57
20160312063000,100.0,70.2358,15.0,15.0,31.434,1.4171,1.4,72.6931,56.0,53.57
20160312064500,100.0,70.2358,15.0,15.0,31.434,1.377,1.4,72.6931,56.0,53.57
20160312070000,100.0,70.2358,15.0,15.0,31.507,1.3649,1.4,72.6931,56.0,53.57
20160312071500,100.0,70.2358,15.0,15.0,31.6529,1.385,1.4,72.6931,56.0,53.57
20160312073000,100.0,70.2358,15.0,15.0,31.7988,1.385,1.4,72.6931,56.0,53.57
20160312074500,100.0,70.9559,15.0,15.0,32.0907,1.393,1.4,72.6931,56.0,53.57
20160312080000,100.0,70.9559,15.0,15.0,32.0907,1.381,1.4,72.6931,56.0,53.57
20160312081500,100.0,70.9559,15.0,15.0,32.1637,1.3609,1.4,72.6931,56.0,53.57
20160312083000,100.0,71.694,15.0,15.0,32.4555,1.3408,1.4,72.6931,56.0,53.57
20160312084500,100.0,71.694,15.0,15.0,32.3096,1.3569,1.4,72.6931,56.0,53.57
20160312090000,100.0,71.694,15.0,15.0,32.1453,1.3609,1.4,72.6931,56.0,53.57
20160312091500,100.0,71.694,15.0,15.0,32.0004,1.3609,1.4,72.6931,56.0,53.57
20160312093000,100.0,71.694,15.0,15.0,31.6212,1.3448,1.4,72.6931,56.0,54.12
20160312094500,100.0,71.694,15.0,15.0,31.4772,1.3448,1.4,72.6931,56.0,54.12
20160312100000,100.0,71.694,15.0,15.0,31.783,1.3127,1.4,72.6931,56.0,54.12
20160312101500,100.0,71.694,15.0,15.0,32.0004,1.3007,1.4,72.6931,56.0,54.12
20160312103000,100.0,71.694,15.0,15.0,32.2903,1.3368,1.4,72.6931,56.0,54.12
20160312104500,100.0,71.694,15.0,15.0,32.125,1.3127,1.4,72.6931,56.0,55.065
20160312110000,100.0,72.6121,15.0,15.0,32.9425,1.3208,1.4,72.6931,56.0,55.065
20160312111500,100.0,72.6121,15.0,15.0,33.3049,1.3448,1.4,72.6931,56.0,55.065
20160312113000,100.0,72.6121,15.0,15.0,33.5646,1.3529,1.4,72.6931,56.0,55.065
20160312114500,100.0,72.6121,15.0,15.0,33.9245,1.377,1.4,72.6931,56.0,55.065
20160312120000,100.0,72.6121,15.0,15.0,33.7469,1.377,1.4,72.6931,56.0,55.065
20160312121500,100.0,73.3501,15.0,15.0,33.604,1.389,1.4,72.6931,56.0,55.065
20160312123000,100.0,73.3501,15.0,15.0,34.3564,1.3529,1.4,72.6931,56.0,55.065
20160312124500,100.0,73.3501,15.0,15.0,34.5333,1.3529,1.4,72.6931,56.0,55.065
20160312130000,100.0,73.3501,15.0,15.0,34.1015,1.377,1.4,72.6931,56.0,55.065
20160312131500,100.0,73.3501,15.0,15.0,33.5421,1.385,1.4,72.6931,56.0,55.065
20160312133000,100.0,73.3501,15.0,15.0,33.6772,1.397,1.4,72.6931,56.0,55.065
20160312134500,100.0,73.3501,15.0,15.0,33.3024,1.393,1.4,72.6931,56.0,55.065
20160312140000,100.0,73.3501,15.0,15.0,33.4355,1.389,1.4,72.6931,56.0,55.065
20160312141500,100.0,73.3501,15.0,15.0,33.115,1.385,1.4,72.6931,56.0,55.065
20160312143000,100.0,73.3501,15.0,15.0,32.9828,1.4171,1.4,72.6931,56.0,55.065
20160312144500,100.0,73.3501,15.0,15.0,33.1693,1.4171,1.4,72.6931,56.0,55.065
20160312150000,100.0,73.3501,15.0,15.0,32.9828,1.4372,1.4,72.6931,56.0,55.065
20160312151500,100.0,72.432,15.0,15.0,32.9828,1.4291,1.4,72.6931,56.0,55.065
20160312153000,100.0,72.432,15.0,15.0,33.1693,1.4372,1.4,72.6931,56.0,55.065
20160312154500,100.0,72.432,15.0,15.0,33.0362,1.4452,1.4,72.6931,56.0,55.065
20160312160000,100.0,72.432,15.0,15.0,33.2216,1.4532,1.4,72.6931,56.0,55.065
20160312161500,100.0,72.432,15.0,15.0,33.3395,1.4813,1.4,72.6931,56.0,55.065
20160312163000,100.0,72.432,15.0,15.0,33.3395,1.4372,1.4,72.6931,56.0,55.065
20160312164500,100.0,72.432,15.0,15.0,33.0205,1.4773,1.4,72.6931,56.0,55.065
20160312170000,100.0,72.432,15.0,15.0,31.9887,1.4934,1.4,72.6931,56.0,55.065
20160312171500,100.0,72.432,15.0,15.0,32.0648,1.4853,1.4,72.6931,56.0,55.065
20160312173000,100.0,72.432,15.0,15.0,32.0309,1.4773,1.4,72.6931,56.0,55.065
20160312174500,100.0,72.432,15.0,15.0,31.8928,1.4653,1.4,72.6931,56.0,55.065
20160312180000,100.0,72.432,15.0,15.0,32.0635,1.4613,1.4,72.6931,56.0,55.065
20160312181500,100.0,71.694,15.0,15.0,32.0635,1.4452,1.4,72.6931,56.0,55.065
20160312183000,100.0,71.694,15.0,15.0,31.9245,1.4572,1.4,72.6931,56.0,55.065
