PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160312184500,100.0,71.694,15.0,15.0,31.7854,1.4853,1.4,72.6931,56.0,55.065
20160312190000,100.0,71.694,15.0,15.0,31.4379,1.385,1.4,72.6931,56.0,57.865
20160312191500,100.0,71.694,15.0,15.0,31.1598,1.4091,1.4,72.6931,56.0,57.865
20160312193000,100.0,71.694,15.0,15.0,30.6732,1.4131,1.4,72.6931,56.0,57.865
20160312194500,100.0,70.9559,15.0,15.0,30.5342,1.4091,1.4,72.6931,56.0,57.865
20160312200000,100.0,70.9559,15.0,15.0,30.3257,1.4492,1.4,72.6931,56.0,57.865
20160312201500,100.0,70.9559,15.0,15.0,30.0476,1.4291,1.4,72.6931,56.0,57.865
20160312203000,100.0,70.9559,15.0,15.0,29.5739,1.4332,1.4,72.6931,56.0,57.865
20160312204500,100.0,70.9559,15.0,15.0,29.7258,1.4291,1.4,72.6931,56.0,57.865
20160312210000,100.0,70.9559,15.0,15.0,29.5848,1.4291,1.4,72.6931,56.0,57.865
20160312211500,100.0,70.9559,15.0,15.0,29.5848,1.4211,1.4,72.6931,56.0,57.865
20160312213000,100.0,70.9559,15.0,15.0,29.5938,1.4171,1.4,72.6931,56.0,57.865
20160312214500,100.0,70.9559,15.0,15.0,29.7358,1.4131,1.4,72.6931,56.0,57.865
20160312220000,100.0,70.9559,15.0,15.0,29.7358,1.4372,1.4,72.6931,56.0,57.865
20160312221500,100.0,70.9559,15.0,15.0,29.7358,1.4372,1.4,72.6931,56.0,57.865
20160312223000,100.0,70.9559,15.0,15.0,29.7358,1.4412,1.4,72.6931,56.0,57.865
20160312224500,100.0,70.9559,15.0,15.0,29.7358,1.4452,1.4,72.6931,56.0,57.865
20160312230000,100.0,70.9559,15.0,15.0,29.5938,1.4492,1.4,72.6931,56.0,57.865
20160312231500,100.0,70.9559,15.0,15.0,29.5228,1.4532,1.4,72.6931,56.0,57.865
20160312233000,100.0,70.9559,15.0,15.0,29.8937,1.4452,1.4,72.6931,56.0,57.865
20160312234500,100.0,70.9559,15.0,15.0,30.0377,1.4412,1.4,72.6931,56.0,57.865
20160313000000,100.0,70.9559,15.0,15.0,30.0377,1.4412,1.4,72.6931,56.0,57.865
20160313001500,100.0,70.9559,15.0,15.0,30.0377,1.4372,1.4,72.6931,56.0,57.865
20160313003000,100.0,70.9559,15.0,15.0,30.0377,1.4251,1.4,72.6931,56.0,57.865
20160313004500,100.0,70.9559,15.0,15.0,30.0377,1.4291,1.4,72.6931,56.0,57.865
20160313011500,100.0,70.9559,15.0,15.0,29.8937,1.4332,1.4,72.6931,56.0,57.865
20160313013000,100.0,70.9559,15.0,15.0,29.8937,1.4291,1.4,72.6931,56.0,57.865
20160313014500,100.0,70.9559,15.0,15.0,29.8937,1.4211,1.4,72.6931,56.0,57.865
20160313030000,100.0,70.2358,15.0,15.0,29.8937,1.4372,1.4,72.6931,56.0,57.865
20160313031500,100.0,70.2358,15.0,15.0,29.8217,1.4291,1.4,72.6931,56.0,57.865
20160313033000,100.0,70.2358,15.0,15.0,29.6778,1.4332,1.4,72.6931,56.0,57.865
20160313034500,100.0,70.2358,15.0,15.0,29.6778,1.4332,1.4,72.6931,56.0,57.865
20160313040000,100.0,70.2358,15.0,15.0,29.3899,1.4372,1.4,72.6931,56.0,57.865
20160313041500,100.0,70.2358,15.0,15.0,29.1004,1.4291,1.4,72.6931,56.0,57.865
20160313043000,100.0,70.2358,15.0,15.0,29.03,1.4251,1.4,72.6931,56.0,57.865
20160313044500,100.0,70.2358,15.0,15.0,29.03,1.4532,1.4,72.6931,56.0,57.865
20160313050000,100.0,70.2358,15.0,15.0,28.886,1.4452,1.4,72.6931,56.0,57.865
20160313051500,100.0,70.2358,15.0,15.0,28.7421,1.4452,1.4,72.6931,56.0,57.865
20160313053000,100.0,70.2358,15.0,15.0,28.5981,1.4492,1.4,72.6931,56.0,57.865
20160313054500,100.0,70.2358,15.0,15.0,28.5981,1.4332,1.4,72.6931,56.0,57.865
20160313060000,100.0,70.2358,15.0,15.0,28.5261,1.4813,1.4,72.6931,56.0,57.865
20160313061500,100.0,70.2358,15.0,15.0,28.2426,1.4452,1.4,72.6931,56.0,57.865
20160313063000,100.0,70.2358,15.0,15.0,27.7344,1.4894,1.4,72.6931,56.0,56.755
20160313064500,100.0,70.2358,15.0,15.0,27.5904,1.4412,1.4,72.6931,56.0,56.755
20160313070000,100.0,70.2358,15.0,15.0,27.5904,1.4653,1.4,72.6931,56.0,56.755
20160313071500,100.0,70.2358,15.0,15.0,27.8695,1.4372,1.4,72.6931,56.0,56.755
20160313073000,100.0,70.2358,15.0,15.0,28.0145,1.4452,1.4,72.6931,56.0,56.755
20160313074500,100.0,71.4239,15.0,15.0,28.8803,1.4653,1.4,72.6931,56.0,56.755
20160313080000,100.0,71.4239,15.0,15.0,29.4621,1.4452,1.4,72.6931,56.0,56.755
20160313081500,100.0,71.4239,15.0,15.0,30.3436,1.4773,1.4,72.6931,56.0,56.755
20160313083000,100.0,71.4239,15.0,15.0,30.9312,1.4171,1.4,72.6931,56.0,56.755
20160313084500,100.0,71.4239,15.0,15.0,31.6658,1.4412,1.4,72.6931,56.0,56.755
20160313090000,100.0,71.4239,15.0,15.0,32.0907,1.4251,1.4,72.6931,56.0,56.755
20160313091500,100.0,72.432,15.0,15.0,32.7976,1.3729,1.4,72.6931,56.0,56.755
20160313093000,100.0,72.432,15.0,15.0,32.9606,1.3489,1.4,72.6931,56.0,56.755
20160313094500,100.0,72.432,15.0,15.0,32.476,1.3368,1.4,72.6931,56.0,56.755
20160313100000,100.0,72.432,15.0,15.0,,1.3328,1.4,72.6931,56.0,56.755
20160313101500,100.0,73.1701,15.0,15.0,,1.3569,1.4,72.6931,56.0,56.755
20160313103000,100.0,73.1701,15.0,15.0,,1.389,1.4,72.6931,56.0,57.765
20160313104500,100.0,73.1701,15.0,15.0,32.8507,1.385,1.4,72.6931,56.0,57.765
20160313110000,100.0,74.3582,15.0,15.0,33.0587,1.3729,1.4,72.6931,56.0,57.765
20160313111500,100.0,74.3582,15.0,15.0,33.1956,1.385,1.4,72.6931,56.0,57.765
20160313113000,100.0,74.3582,15.0,15.0,33.0702,1.3649,1.4,72.6931,56.0,57.765
20160313114500,100.0,74.3582,15.0,15.0,33.586,1.4091,1.4,72.6931,56.0,57.765
20160313120000,100.0,74.3582,15.0,15.0,33.7152,1.385,1.4,72.6931,56.0,57.765
20160313121500,100.0,74.3582,15.0,15.0,33.4418,1.5054,1.4,72.6931,56.0,58.695
20160313123000,100.0,74.3582,15.0,15.0,33.7678,1.4492,1.4,72.6931,56.0,58.695
20160313124500,100.0,73.5302,15.0,15.0,33.6187,1.4813,1.4,72.6931,56.0,58.695
20160313130000,100.0,73.5302,15.0,15.0,33.9466,1.401,1.4,72.6931,56.0,58.695
20160313131500,100.0,73.5302,15.0,15.0,34.0097,1.4171,1.4,72.6931,56.0,58.695
20160313133000,100.0,73.5302,15.0,15.0,34.0097,1.4091,1.4,72.6931,56.0,58.695
20160313134500,100.0,73.5302,15.0,15.0,33.8518,1.4211,1.4,72.6931,56.0,58.695
20160313140000,100.0,73.5302,15.0,15.0,33.5637,1.4291,1.4,72.6931,56.0,58.695
20160313141500,100.0,73.5302,15.0,15.0,33.7471,1.4291,1.4,72.6931,56.0,58.695
20160313143000,100.0,73.5302,15.0,15.0,34.1624,1.4171,1.4,72.6931,56.0,58.695
20160313144500,100.0,73.5302,15.0,15.0,33.3192,1.4131,1.4,72.6931,56.0,58.695
20160313150000,100.0,73.5302,15.0,15.0,33.3192,1.4291,1.4,72.6931,56.0,58.695
20160313151500,100.0,73.5302,15.0,15.0,33.4788,1.4452,1.4,72.6931,56.0,58.695
20160313153000,100.0,73.5302,15.0,15.0,34.1624,1.4171,1.4,72.6931,56.0,58.695
20160313154500,100.0,73.5302,15.0,15.0,34.4952,1.4372,1.4,72.6931,56.0,58.695
20160313160000,100.0,73.5302,15.0,15.0,34.1003,1.4332,1.4,72.6931,56.0,58.695
20160313161500,100.0,72.7921,15.0,15.0,34.2621,1.4613,1.4,72.6931,56.0,58.695
20160313163000,100.0,72.7921,15.0,15.0,34.1624,1.4332,1.4,72.6931,56.0,58.695
20160313164500,100.0,72.7921,15.0,15.0,33.9317,1.4091,1.4,72.6931,56.0,58.695
20160313170000,100.0,72.7921,15.0,15.0,34.2239,1.4372,1.4,72.6931,56.0,58.695
20160313171500,100.0,72.7921,15.0,15.0,34.0957,1.377,1.4,72.6931,56.0,58.695
20160313173000,100.0,72.7921,15.0,15.0,33.7752,1.4211,1.4,72.6931,56.0,58.695
20160313174500,100.0,72.7921,15.0,15.0,33.7152,1.4131,1.4,72.6931,56.0,58.695
20160313180000,100.0,72.7921,15.0,15.0,33.5176,1.4171,1.4,72.6931,56.0,58.695
20160313181500,100.0,72.7921,15.0,15.0,33.5774,1.4492,1.4,72.6931,56.0,58.695
20160313183000,100.0,71.964,15.0,15.0,33.3024,1.4492,1.4,72.6931,56.0,58.695
20160313184500,100.0,71.964,15.0,15.0,33.2216,1.4733,1.4,72.6931,56.0,58.695
20160313190000,100.0,71.964,15.0,15.0,32.9343,1.4572,1.4,72.6931,56.0,58.695
20160313191500,100.0,71.964,15.0,15.0,32.9802,1.4572,1.4,72.6931,56.0,58.695
20160313193000,100.0,71.964,15.0,15.0,32.8186,1.4291,1.4,72.6931,56.0,58.695
20160313194500,100.0,71.964,15.0,15.0,32.6815,1.4572,1.4,72.6931,56.0,58.695
20160313200000,100.0,71.964,15.0,15.0,32.7211,1.4613,1.4,72.6931,56.0,58.695
20160313201500,100.0,71.964,15.0,15.0,32.8976,1.4532,1.4,72.6931,56.0,58.695
20160313203000,100.0,71.964,15.0,15.0,33.0042,1.4412,1.4,72.6931,56.0,58.695
20160313204500,100.0,71.964,15.0,15.0,32.8642,1.4693,1.4,72.6931,56.0,58.695
20160313210000,100.0,71.964,15.0,15.0,32.8983,1.4653,1.4,72.6931,56.0,58.695
20160313211500,100.0,71.964,15.0,15.0,32.8983,1.4613,1.4,72.6931,56.0,58.695
20160313213000,100.0,71.964,15.0,15.0,33.0393,1.4452,1.4,72.6931,56.0,58.695
20160313214500,100.0,71.964,15.0,15.0,33.0724,1.4291,1.4,72.6931,56.0,58.695
20160313220000,100.0,71.964,15.0,15.0,33.0724,1.4813,1.4,72.6931,56.0,58.695
20160313221500,100.0,71.964,15.0,15.0,32.9304,1.4853,1.4,72.6931,56.0,58.695
20160313223000,100.0,71.2439,15.0,15.0,32.9304,1.4733,1.4,72.6931,56.0,58.695
20160313224500,100.0,71.2439,15.0,15.0,32.7884,1.4532,1.4,72.6931,56.0,58.695
20160313230000,100.0,71.2439,15.0,15.0,33.1036,1.4773,1.4,72.6931,56.0,58.695
20160313231500,100.0,71.2439,15.0,15.0,33.1036,1.4733,1.4,72.6931,56.0,58.695
20160313233000,100.0,71.2439,15.0,15.0,33.2465,1.4733,1.4,72.6931,56.0,58.695
20160313234500,100.0,71.2439,15.0,15.0,33.2465,1.4532,1.4,72.6931,56.0,58.695
20160314000000,100.0,71.2439,15.0,15.0,33.2465,1.4492,1.4,72.6931,56.0,58.695
20160314001500,100.0,71.2439,15.0,15.0,33.1036,1.4813,1.4,72.6931,56.0,58.695
20160314003000,100.0,71.2439,15.0,15.0,32.9606,1.4733,1.4,72.6931,56.0,58.695
20160314004500,100.0,71.2439,15.0,15.0,32.8891,1.4733,1.4,72.6931,56.0,58.695
20160314010000,100.0,71.2439,15.0,15.0,33.0608,1.4572,1.4,72.6931,56.0,58.695
20160314011500,100.0,71.2439,15.0,15.0,33.0608,1.4492,1.4,72.6931,56.0,58.695
20160314013000,100.0,71.2439,15.0,15.0,33.1327,1.4613,1.4,72.6931,56.0,58.695
20160314014500,100.0,71.2439,15.0,15.0,33.1036,1.4693,1.4,72.6931,56.0,58.695
20160314020000,100.0,71.2439,15.0,15.0,33.1036,1.4131,1.4,72.6931,56.0,58.695
20160314021500,100.0,71.2439,15.0,15.0,33.1036,1.4572,1.4,72.6931,56.0,58.695
20160314023000,100.0,71.2439,15.0,15.0,32.9606,1.4894,1.4,72.6931,56.0,58.695
20160314024500,100.0,71.2439,15.0,15.0,33.1327,1.4733,1.4,72.6931,56.0,58.695
20160314030000,100.0,71.2439,15.0,15.0,33.1327,1.4733,1.4,72.6931,56.0,58.695
20160314031500,100.0,71.2439,15.0,15.0,33.1327,1.4693,1.4,72.6931,56.0,58.695
20160314033000,100.0,71.2439,15.0,15.0,33.1327,1.4613,1.4,72.6931,56.0,58.695
20160314034500,100.0,71.2439,15.0,15.0,33.1327,1.4693,1.4,72.6931,56.0,58.695
20160314040000,100.0,71.2439,15.0,15.0,33.1036,1.4532,1.4,72.6931,56.0,58.695
20160314041500,100.0,71.2439,15.0,15.0,33.1036,1.4653,1.4,72.6931,56.0,58.695
20160314043000,100.0,71.2439,15.0,15.0,32.7573,1.4572,1.4,72.6931,56.0,58.695
20160314044500,100.0,71.2439,15.0,15.0,32.6163,1.4572,1.4,72.6931,56.0,58.695
20160314050000,100.0,71.2439,15.0,15.0,32.4442,1.4613,1.4,72.6931,56.0,58.695
20160314051500,100.0,71.2439,15.0,15.0,32.4442,1.4372,1.4,72.6931,56.0,58.695
20160314053000,100.0,71.2439,15.0,15.0,32.4442,1.4813,1.4,72.6931,56.0,56.485
20160314054500,100.0,71.2439,15.0,15.0,32.4442,1.4733,1.4,72.6931,56.0,56.485
20160314060000,100.0,71.2439,15.0,15.0,32.4442,1.4773,1.4,72.6931,56.0,56.485
20160314061500,100.0,71.2439,15.0,15.0,32.4442,1.4773,1.4,72.6931,56.0,56.485
20160314063000,100.0,71.2439,15.0,15.0,32.3742,1.4693,1.4,72.6931,56.0,56.485
20160314064500,100.0,71.2439,15.0,15.0,32.3742,1.4693,1.4,72.6931,56.0,56.485
20160314070000,100.0,71.2439,15.0,15.0,32.3742,1.4572,1.4,72.6931,56.0,56.485
20160314071500,100.0,71.2439,15.0,15.0,32.3742,1.4251,1.4,72.6931,56.0,56.485
20160314073000,100.0,71.2439,15.0,15.0,32.4442,1.4251,1.4,74.6733,56.0,56.485
20160314074500,100.0,72.162,15.0,15.0,32.4442,1.4131,1.4,73.8812,56.0,56.485
20160314080000,100.0,72.162,15.0,15.0,32.5842,1.4051,1.4,73.8812,56.0,56.485
20160314081500,100.0,72.162,15.0,15.0,32.5501,1.397,1.4,73.8812,56.0,56.485
20160314083000,100.0,72.162,15.0,15.0,32.6891,1.3689,1.4,73.8812,56.0,56.485
20160314084500,100.0,72.162,15.0,15.0,32.2999,1.3248,1.4,73.8812,56.0,56.485
20160314090000,100.0,72.162,15.0,15.0,32.4615,1.3087,1.4,73.8812,56.0,56.485
20160314091500,100.0,72.162,15.0,15.0,32.3706,1.3328,1.4,73.8812,56.0,56.485
20160314093000,100.0,72.162,15.0,15.0,32.8864,1.3288,1.4,73.8812,56.0,56.485
20160314094500,100.0,72.162,15.0,15.0,33.1546,1.3288,1.4,73.8812,56.0,56.485
20160314100000,100.0,72.162,15.0,15.0,33.3792,1.3448,1.4,73.8812,56.0,56.485
20160314101500,100.0,73.2601,15.0,15.0,33.3865,1.3609,1.4,73.8812,56.0,56.485
20160314103000,100.0,73.2601,15.0,15.0,33.4559,1.3248,1.4,73.8812,56.0,66.325
20160314104500,100.0,73.2601,15.0,15.0,33.4559,1.3248,1.4,73.8812,56.0,66.325
20160314110000,100.0,74.0882,15.0,15.0,33.7152,1.3127,1.4,73.8812,56.0,66.325
20160314111500,100.0,74.0882,15.0,15.0,33.8443,1.3127,1.4,73.8812,56.0,66.325
20160314113000,100.0,74.0882,15.0,15.0,34.0381,1.397,1.4,73.8812,56.0,66.325
20160314114500,100.0,74.0882,15.0,15.0,33.8949,1.4974,1.4,73.8812,56.0,64.64
20160314120000,100.0,74.0882,15.0,15.0,34.2129,1.4091,1.4,73.8812,56.0,64.64
20160314121500,100.0,74.0882,15.0,15.0,34.3401,1.385,1.4,73.8812,56.0,61.245
20160314123000,100.0,74.0882,15.0,15.0,34.5146,1.4853,1.4,73.8812,56.0,58.47
20160314124500,100.0,74.0882,15.0,15.0,34.3074,1.4131,1.4,73.8812,56.0,58.47
20160314130000,100.0,74.0882,15.0,15.0,34.5146,1.4211,1.4,73.8812,56.0,58.47
20160314131500,100.0,74.0882,15.0,15.0,34.7039,1.377,1.4,73.8812,56.0,58.47
20160314133000,100.0,74.0882,15.0,15.0,34.4109,1.389,1.4,73.8812,56.0,58.47
20160314134500,100.0,74.0882,15.0,15.0,34.6593,1.397,1.4,73.8812,56.0,58.47
20160314140000,100.0,74.0882,15.0,15.0,34.5094,1.4733,1.4,73.8812,56.0,58.47
20160314141500,100.0,74.0882,15.0,15.0,34.4491,1.4532,1.4,73.8812,56.0,58.47
20160314143000,100.0,74.0882,15.0,15.0,34.631,1.4653,1.4,73.8812,56.0,58.47
20160314144500,100.0,74.0882,15.0,15.0,34.9698,1.4653,1.4,73.8812,56.0,58.47
20160314150000,100.0,74.0882,15.0,15.0,34.8735,1.4974,1.4,73.8812,56.0,57.515
20160314151500,100.0,74.0882,15.0,15.0,34.8735,1.4291,1.4,73.8812,56.0,57.515
20160314153000,100.0,73.2601,15.0,15.0,34.8735,1.4372,1.4,73.8812,56.0,57.515
20160314154500,100.0,73.2601,15.0,15.0,34.655,1.4372,1.4,73.8812,56.0,57.515
20160314160000,100.0,73.2601,15.0,15.0,34.3173,1.4974,1.4,73.8812,56.0,57.515
20160314161500,100.0,73.2601,15.0,15.0,34.7523,1.4693,1.4,73.8812,56.0,57.515
20160314163000,100.0,72.432,15.0,15.0,34.5348,1.4291,1.4,73.8812,56.0,57.515
20160314164500,100.0,72.432,15.0,15.0,34.9698,1.4572,1.4,73.8812,56.0,57.515
20160314170000,100.0,72.432,15.0,15.0,34.4196,1.4211,1.4,73.8812,56.0,57.515
20160314171500,100.0,72.432,15.0,15.0,34.2362,1.385,1.4,73.8812,56.0,57.515
20160314173000,100.0,72.432,15.0,15.0,33.8931,1.397,1.4,73.8812,56.0,57.515
20160314174500,100.0,71.604,15.0,15.0,33.9317,1.4372,1.4,73.8812,56.0,57.515
20160314180000,100.0,71.604,15.0,15.0,33.4418,1.4653,1.4,73.8812,56.0,56.5
20160314181500,100.0,71.604,15.0,15.0,33.3226,1.4733,1.4,73.8812,56.0,56.5
20160314183000,100.0,71.604,15.0,15.0,32.8139,1.4693,1.4,73.8812,56.0,56.5
20160314184500,100.0,71.604,15.0,15.0,32.6818,1.4693,1.4,73.8812,56.0,56.5
20160314190000,100.0,71.604,15.0,15.0,32.4685,1.4653,1.4,73.8812,56.0,56.5
20160314191500,100.0,70.7759,15.0,15.0,32.2063,1.4733,1.4,73.8812,56.0,56.5
20160314193000,100.0,70.7759,15.0,15.0,31.9258,1.4733,1.4,73.8812,56.0,56.5
20160314194500,100.0,70.7759,15.0,15.0,31.7937,1.4733,1.4,73.8812,56.0,56.5
20160314200000,100.0,70.7759,15.0,15.0,31.6385,1.4733,1.4,73.0171,56.0,56.5
20160314201500,100.0,70.7759,15.0,15.0,31.3723,1.4733,1.4,73.0171,56.0,56.5
20160314203000,100.0,70.7759,15.0,15.0,31.0761,1.4813,1.4,73.0171,56.0,56.5
20160314204500,100.0,70.7759,15.0,15.0,30.8079,1.4853,1.4,73.0171,56.0,56.5
20160314210000,100.0,70.7759,15.0,15.0,30.9392,1.4813,1.4,73.0171,56.0,56.5
20160314211500,100.0,70.7759,15.0,15.0,30.9392,1.4653,1.4,73.0171,56.0,56.5
20160314213000,100.0,70.7759,15.0,15.0,31.2425,1.4693,1.4,73.0171,56.0,56.5
20160314214500,100.0,70.7759,15.0,15.0,31.2425,1.4733,1.4,73.0171,56.0,56.5
20160314220000,100.0,70.7759,15.0,15.0,31.1336,1.4733,1.4,73.0171,56.0,56.5
20160314221500,100.0,70.7759,15.0,15.0,31.1336,1.4773,1.4,73.0171,56.0,56.5
20160314223000,100.0,70.7759,15.0,15.0,31.4379,1.4653,1.4,73.0171,56.0,56.5
20160314224500,100.0,70.7759,15.0,15.0,31.4379,1.4773,1.4,75.0333,56.0,56.5
20160314230000,100.0,70.7759,15.0,15.0,31.4379,1.4773,1.4,75.0333,56.0,56.5
20160314231500,100.0,70.7759,15.0,15.0,31.2988,1.4733,1.4,75.0333,56.0,56.5
20160314233000,100.0,70.7759,15.0,15.0,31.2988,1.4813,1.4,75.0333,56.0,56.5
20160314234500,100.0,70.7759,15.0,15.0,31.2988,1.4813,1.4,75.0333,56.0,56.5
20160315000000,100.0,70.7759,15.0,15.0,31.4379,1.4813,1.4,75.0333,56.0,56.5
20160315001500,100.0,70.7759,15.0,15.0,31.4379,1.4813,1.4,75.0333,56.0,56.5
20160315003000,100.0,70.7759,15.0,15.0,31.4379,1.4733,1.4,75.0333,56.0,56.5
20160315004500,100.0,70.7759,15.0,15.0,31.5769,1.4813,1.4,75.0333,56.0,56.5
20160315010000,100.0,70.7759,15.0,15.0,31.5769,1.4813,1.4,75.0333,56.0,56.5
20160315011500,100.0,70.7759,15.0,15.0,31.5769,1.4813,1.4,75.0333,56.0,56.5
20160315013000,100.0,70.7759,15.0,15.0,31.4097,1.4291,1.4,75.0333,56.0,56.5
20160315014500,100.0,70.7759,15.0,15.0,31.4097,1.4813,1.4,75.0333,56.0,56.5
20160315020000,100.0,70.7759,15.0,15.0,31.4787,1.4813,1.4,75.0333,56.0,56.5
20160315021500,100.0,70.7759,15.0,15.0,31.4787,1.4773,1.4,75.0333,56.0,56.5
20160315023000,100.0,70.7759,15.0,15.0,31.6167,1.4853,1.4,75.0333,56.0,56.5
20160315024500,100.0,70.7759,15.0,15.0,31.6167,1.4813,1.4,75.0333,56.0,56.5
20160315030000,100.0,70.7759,15.0,15.0,31.6167,1.4813,1.4,75.0333,56.0,56.5
20160315031500,100.0,70.0558,15.0,15.0,31.7548,1.4813,1.4,75.0333,56.0,56.5
20160315033000,100.0,70.0558,15.0,15.0,31.6167,1.4894,1.4,75.0333,56.0,56.5
20160315034500,100.0,70.0558,15.0,15.0,31.6167,1.4853,1.4,75.0333,56.0,56.5
20160315040000,100.0,70.0558,15.0,15.0,31.6167,1.4813,1.4,75.0333,56.0,56.5
20160315041500,100.0,70.0558,15.0,15.0,31.6167,1.4894,1.4,73.8812,56.0,56.5
20160315043000,100.0,70.0558,15.0,15.0,31.6167,1.4934,1.4,73.8812,56.0,56.5
20160315044500,100.0,70.0558,15.0,15.0,31.6167,1.4934,1.4,73.8812,56.0,56.5
20160315050000,100.0,70.0558,15.0,15.0,31.448,1.4853,1.4,73.8812,56.0,56.5
20160315051500,100.0,70.0558,15.0,15.0,31.448,1.4894,1.4,73.8812,56.0,56.5
20160315053000,100.0,70.0558,15.0,15.0,31.448,1.4894,1.4,73.8812,56.0,56.5
20160315054500,100.0,70.0558,15.0,15.0,31.448,1.4894,1.4,73.8812,56.0,56.5
20160315060000,100.0,70.0558,15.0,15.0,31.4787,1.4894,1.4,73.8812,56.0,56.5
20160315061500,100.0,71.0639,15.0,15.0,31.4787,1.4894,1.4,73.8812,56.0,56.5
20160315063000,100.0,71.0639,15.0,15.0,31.6167,1.4693,1.4,73.8812,56.0,56.5
20160315064500,100.0,71.0639,15.0,15.0,31.6167,1.4332,1.4,73.8812,56.0,56.5
20160315070000,100.0,71.0639,15.0,15.0,31.6167,1.4733,1.4,73.8812,56.0,56.5
20160315071500,100.0,71.0639,15.0,15.0,31.9245,1.3448,1.4,73.8812,56.0,62.605
20160315073000,100.0,71.0639,15.0,15.0,32.2341,1.4813,1.4,73.8812,56.0,56.555
20160315074500,100.0,71.0639,15.0,15.0,32.3742,1.3248,1.4,73.8812,56.0,56.555
20160315080000,100.0,71.0639,15.0,15.0,32.4442,1.397,1.4,73.8812,56.0,56.555
20160315081500,100.0,71.0639,15.0,15.0,32.7242,1.3448,1.4,73.8812,56.0,56.555
20160315083000,100.0,71.0639,15.0,15.0,33.2142,1.389,1.4,73.8812,56.0,56.555
20160315084500,100.0,71.784,15.0,15.0,33.4943,1.3087,1.4,73.8812,56.0,58.425
20160315090000,100.0,71.784,15.0,15.0,33.4353,1.385,1.4,73.8812,56.0,58.425
20160315091500,100.0,71.784,15.0,15.0,33.5245,1.389,1.4,73.8812,56.0,58.425
20160315093000,100.0,71.784,15.0,15.0,33.6772,1.393,1.4,73.8812,56.0,59.025
20160315094500,100.0,71.784,15.0,15.0,33.9474,1.393,1.4,73.8812,56.0,59.025
20160315100000,100.0,71.784,15.0,15.0,34.0932,1.389,1.4,73.8812,56.0,59.025
20160315101500,100.0,72.9721,15.0,15.0,34.3614,1.3047,1.4,73.8812,56.0,63.09
20160315103000,100.0,72.9721,15.0,15.0,34.8331,1.3167,1.4,74.7093,56.0,64.1
20160315104500,100.0,73.7102,15.0,15.0,34.6273,1.4372,1.4,74.7093,56.0,64.1
20160315110000,100.0,73.7102,15.0,15.0,34.4161,1.4291,1.4,74.7093,56.0,64.1
20160315111500,100.0,73.7102,15.0,15.0,34.5443,1.397,1.4,74.7093,56.0,62.955
20160315113000,100.0,73.7102,15.0,15.0,35.0397,1.4894,1.4,74.7093,56.0,62.955
20160315114500,100.0,73.7102,15.0,15.0,34.8709,1.381,1.4,74.7093,56.0,60.205
20160315120000,100.0,73.7102,15.0,15.0,35.0825,1.4853,1.4,74.7093,56.0,60.205
20160315121500,100.0,73.7102,15.0,15.0,35.1456,1.4412,1.4,74.7093,56.0,60.205
20160315123000,100.0,74.7183,15.0,15.0,35.1456,1.4853,1.4,74.7093,56.0,60.205
20160315124500,100.0,74.7183,15.0,15.0,35.184,1.4894,1.4,74.7093,56.0,60.205
20160315130000,100.0,74.7183,15.0,15.0,35.3092,1.4974,1.4,74.7093,56.0,58.565
20160315131500,100.0,74.7183,15.0,15.0,35.6504,1.4733,1.4,73.8452,56.0,58.565
20160315133000,100.0,74.7183,15.0,15.0,35.6504,1.4452,1.4,73.8452,56.0,58.565
20160315134500,100.0,74.7183,15.0,15.0,35.93,1.4813,1.4,73.8452,56.0,58.565
20160315140000,100.0,74.7183,15.0,15.0,35.7475,1.4773,1.4,73.8452,56.0,57.55
20160315141500,100.0,73.6202,15.0,15.0,35.7475,1.4813,1.4,73.8452,56.0,56.835
20160315143000,100.0,73.6202,15.0,15.0,35.7475,1.4853,1.4,72.6931,56.0,56.835
20160315144500,100.0,73.6202,15.0,15.0,35.7475,1.4813,1.4,72.6931,56.0,56.835
20160315150000,100.0,73.6202,15.0,15.0,35.8261,1.4773,1.4,72.6931,56.0,56.835
20160315151500,100.0,73.6202,15.0,15.0,35.6121,1.4853,1.4,72.6931,56.0,56.835
20160315153000,100.0,72.8821,15.0,15.0,35.5698,1.4813,1.4,72.6931,56.0,56.835
20160315154500,100.0,72.8821,15.0,15.0,35.5057,1.4894,1.4,72.6931,56.0,56.835
20160315160000,100.0,72.8821,15.0,15.0,35.7818,1.4894,1.4,72.6931,56.0,56.835
20160315161500,100.0,71.784,15.0,15.0,35.7818,1.4853,1.4,72.6931,56.0,56.835
20160315163000,100.0,71.784,15.0,15.0,35.4589,1.4813,1.4,72.6931,56.0,56.835
20160315164500,100.0,71.784,15.0,15.0,35.4082,1.4773,1.4,72.6931,56.0,56.835
20160315170000,100.0,71.784,15.0,15.0,35.5503,1.4894,1.4,72.6931,56.0,56.835
20160315171500,100.0,71.784,15.0,15.0,35.4191,1.4894,1.4,72.6931,56.0,56.835
20160315173000,100.0,70.9559,15.0,15.0,35.2289,1.4934,1.4,72.6931,56.0,56.835
20160315174500,100.0,70.9559,15.0,15.0,35.1629,1.4813,1.4,72.6931,56.0,56.835
20160315180000,100.0,70.9559,15.0,15.0,35.0994,1.4853,1.4,72.6931,56.0,56.835
20160315181500,100.0,70.9559,15.0,15.0,34.9663,1.4894,1.4,72.6931,56.0,56.835
20160315183000,100.0,70.9559,15.0,15.0,34.9649,1.4934,1.4,72.6931,56.0,56.835
20160315184500,100.0,70.9559,15.0,15.0,35.028,1.4813,1.4,72.6931,56.0,56.835
20160315190000,100.0,70.0558,15.0,15.0,34.9532,1.4894,1.4,72.6931,56.0,56.835
20160315191500,100.0,70.0558,15.0,15.0,35.0115,1.4894,1.4,73.5572,56.0,56.835
20160315193000,100.0,70.0558,15.0,15.0,34.9429,1.4773,1.4,73.5572,56.0,56.835
20160315194500,100.0,70.0558,15.0,15.0,34.9987,1.4813,1.4,73.5572,56.0,56.835
20160315200000,100.0,70.0558,15.0,15.0,35.2058,1.4853,1.4,73.5572,56.0,56.835
20160315201500,100.0,70.0558,15.0,15.0,35.1485,1.4894,1.4,73.5572,56.0,56.835
20160315203000,100.0,70.0558,15.0,15.0,35.0115,1.4894,1.4,73.5572,56.0,56.835
20160315204500,100.0,70.0558,15.0,15.0,35.0115,1.4813,1.4,73.5572,56.0,56.835
20160315210000,100.0,70.0558,15.0,15.0,34.6688,1.4894,1.4,73.5572,56.0,56.835
20160315211500,100.0,70.0558,15.0,15.0,34.7226,1.4894,1.4,73.5572,56.0,56.835
20160315213000,100.0,70.0558,15.0,15.0,34.5846,1.4894,1.4,73.5572,56.0,56.835
20160315214500,100.0,70.0558,15.0,15.0,34.5156,1.4894,1.4,73.5572,56.0,56.835
20160315220000,100.0,69.2277,15.0,15.0,34.1891,1.4773,1.4,73.5572,56.0,55.88
20160315221500,100.0,69.2277,15.0,15.0,34.1015,1.4733,1.4,73.5572,56.0,55.88
20160315223000,100.0,69.2277,15.0,15.0,34.1243,1.4773,1.4,73.5572,56.0,55.88
20160315224500,100.0,69.2277,15.0,15.0,33.8443,1.4773,1.4,73.5572,56.0,55.88
20160315230000,100.0,69.2277,15.0,15.0,33.8853,1.4773,1.4,73.5572,56.0,55.88
20160315231500,100.0,69.2277,15.0,15.0,33.8853,1.4773,1.4,73.5572,56.0,55.88
20160315233000,100.0,69.2277,15.0,15.0,33.7043,1.4773,1.4,73.5572,56.0,55.88
20160315234500,100.0,69.2277,15.0,15.0,33.4537,1.4693,1.4,73.5572,56.0,55.88
20160316000000,100.0,69.2277,15.0,15.0,32.8281,1.4693,1.4,73.5572,56.0,55.88
20160316001500,100.0,69.2277,15.0,15.0,32.8642,1.3087,1.4,73.5572,56.0,52.18
20160316003000,100.0,69.2277,15.0,15.0,32.8642,1.3248,1.4,73.5572,56.0,52.715
20160316004500,100.0,69.2277,15.0,15.0,32.4442,1.3248,1.4,73.5572,56.0,52.715
20160316010000,100.0,69.2277,15.0,15.0,32.5458,1.3087,1.4,73.5572,56.0,52.715
20160316011500,100.0,69.2277,15.0,15.0,32.7884,1.3368,1.4,73.5572,56.0,52.715
20160316013000,100.0,69.2277,15.0,15.0,33.2465,1.3248,1.4,73.5572,56.0,52.715
20160316014500,100.0,69.2277,15.0,15.0,33.5646,1.3368,1.4,73.5572,56.0,52.715
20160316020000,100.0,69.2277,15.0,15.0,33.604,1.3368,1.4,73.5572,56.0,52.715
20160316021500,100.0,69.2277,15.0,15.0,33.5694,1.3288,1.4,73.5572,56.0,52.715
20160316023000,100.0,69.2277,15.0,15.0,33.2508,1.3248,1.4,73.5572,56.0,52.715
20160316024500,100.0,69.2277,15.0,15.0,33.0393,1.3288,1.4,73.5572,56.0,52.715
20160316030000,100.0,69.2277,15.0,15.0,32.7573,1.3127,1.4,73.5572,56.0,52.715
20160316031500,100.0,68.4897,15.0,15.0,32.7573,1.3087,1.4,73.5572,56.0,52.715
20160316033000,100.0,68.4897,15.0,15.0,32.5755,1.2967,1.4,73.5572,56.0,53.66
20160316034500,100.0,68.4897,15.0,15.0,32.5755,1.3328,1.4,73.5572,56.0,53.66
20160316040000,100.0,68.4897,15.0,15.0,32.3172,1.3328,1.4,73.5572,56.0,53.66
20160316041500,100.0,68.4897,15.0,15.0,32.6289,1.3368,1.4,73.5572,56.0,53.66
20160316043000,100.0,68.4897,15.0,15.0,32.7728,1.3368,1.4,73.5572,56.0,53.66
20160316044500,100.0,68.4897,15.0,15.0,32.9168,1.3368,1.4,73.5572,56.0,53.66
20160316050000,100.0,68.4897,15.0,15.0,33.0608,1.3368,1.4,73.5572,56.0,53.66
20160316051500,100.0,68.4897,15.0,15.0,33.0608,1.3167,1.4,73.5572,56.0,56.1
20160316053000,100.0,68.4897,15.0,15.0,32.7461,1.3248,1.4,73.5572,56.0,56.1
20160316054500,100.0,68.4897,15.0,15.0,32.7461,1.3127,1.4,73.5572,56.0,56.1
20160316060000,100.0,69.4077,15.0,15.0,32.7461,1.3127,1.4,73.5572,56.0,56.1
20160316061500,100.0,69.4077,15.0,15.0,32.7461,1.4051,1.4,73.5572,56.0,56.1
20160316063000,100.0,69.4077,15.0,15.0,32.7461,1.4332,1.4,73.5572,56.0,56.1
20160316064500,100.0,70.2358,15.0,15.0,32.9168,1.4452,1.4,73.5572,56.0,56.1
20160316070000,100.0,70.2358,15.0,15.0,32.9168,1.4813,1.4,73.5572,56.0,56.1
20160316071500,100.0,71.3339,15.0,15.0,32.9168,1.4974,1.4,73.5572,56.0,56.1
20160316073000,100.0,71.3339,15.0,15.0,33.0608,1.4613,1.4,73.5572,56.0,56.1
20160316074500,100.0,71.3339,15.0,15.0,33.3049,1.4693,1.4,73.5572,56.0,56.1
20160316080000,100.0,72.072,15.0,15.0,33.5948,1.4693,1.4,73.5572,56.0,56.1
20160316081500,100.0,72.072,15.0,15.0,33.8846,1.4251,1.4,73.5572,56.0,56.1
20160316083000,100.0,72.072,15.0,15.0,34.4255,1.401,1.4,73.5572,56.0,56.1
20160316084500,100.0,72.072,15.0,15.0,34.5715,1.4974,1.4,73.5572,56.0,58.595
20160316090000,100.0,72.072,15.0,15.0,35.0822,1.4693,1.4,73.5572,56.0,58.595
20160316091500,100.0,72.072,15.0,15.0,35.447,1.4211,1.4,74.2952,56.0,58.595
20160316093000,100.0,72.072,15.0,15.0,35.8414,1.4091,1.4,74.2952,56.0,58.595
20160316094500,100.0,72.072,15.0,15.0,36.0119,1.4051,1.4,74.2952,56.0,58.595
20160316100000,100.0,72.072,15.0,15.0,36.409,1.397,1.4,74.2952,56.0,58.595
20160316101500,100.0,73.6202,15.0,15.0,36.409,1.3529,1.4,75.1953,56.0,66.77
20160316103000,100.0,73.6202,15.0,15.0,36.3791,1.4813,1.4,75.1953,56.0,66.77
20160316104500,100.0,73.6202,15.0,15.0,36.7242,1.4251,1.4,75.1953,56.0,64.655
20160316110000,100.0,73.6202,15.0,15.0,36.5815,1.4532,1.4,75.1953,56.0,64.655
20160316111500,100.0,73.6202,15.0,15.0,36.1642,1.4412,1.4,75.1953,56.0,64.655
20160316113000,100.0,73.6202,15.0,15.0,36.0093,1.4894,1.4,75.1953,56.0,63.415
20160316114500,100.0,73.6202,15.0,15.0,35.9939,1.4372,1.4,75.1953,56.0,61.695
20160316120000,100.0,73.6202,15.0,15.0,36.1466,1.4251,1.4,72.6931,56.0,59.12
20160316121500,100.0,75.0963,15.0,15.0,36.1466,1.2886,1.4,72.6931,55.0,71.025
20160316123000,100.0,73.2601,15.0,15.0,36.3116,1.4813,1.4,71.847,55.0,63.1
20160316124500,100.0,72.5221,15.0,15.0,36.7234,1.4412,1.4,71.847,55.0,63.1
20160316130000,100.0,72.5221,15.0,15.0,36.1857,1.4813,1.4,71.847,55.0,60.255
20160316131500,100.0,72.5221,15.0,15.0,36.5339,1.3689,1.4,71.847,55.0,60.255
20160316133000,100.0,71.694,15.0,15.0,36.543,1.4974,1.4,71.847,55.0,60.255
20160316134500,100.0,71.694,15.0,15.0,36.543,1.4853,1.4,71.847,55.0,59.095
20160316140000,100.0,71.694,15.0,15.0,36.7279,1.4813,1.4,71.847,55.0,59.095
20160316141500,100.0,71.694,15.0,15.0,36.7279,1.4813,1.4,71.847,55.0,58.14
20160316143000,100.0,71.694,15.0,15.0,36.2682,1.4653,1.4,71.847,55.0,58.14
20160316144500,100.0,70.8659,15.0,15.0,36.4981,1.4894,1.4,71.847,55.0,58.14
20160316150000,100.0,70.8659,15.0,15.0,36.624,1.4813,1.4,71.847,55.0,53.895
20160316151500,100.0,70.8659,15.0,15.0,36.7568,1.4693,1.4,71.847,55.0,53.895
20160316153000,100.0,70.8659,15.0,15.0,36.7568,1.4211,1.4,71.847,55.0,53.895
20160316154500,100.0,70.8659,15.0,15.0,36.7568,1.4372,1.4,71.847,55.0,53.895
20160316160000,100.0,70.8659,15.0,15.0,36.7568,1.4091,1.4,71.847,55.0,53.895
20160316161500,100.0,70.8659,15.0,15.0,36.7568,1.4452,1.4,71.847,55.0,53.895
20160316163000,100.0,70.8659,15.0,15.0,36.7568,1.4412,1.4,71.847,55.0,53.895
20160316164500,100.0,70.8659,15.0,15.0,36.0922,1.4131,1.4,71.847,55.0,53.895
20160316170000,100.0,69.9478,15.0,15.0,36.4029,1.4171,1.4,71.847,55.0,53.895
20160316171500,100.0,69.9478,15.0,15.0,36.2747,1.3729,1.4,71.847,55.0,53.895
20160316173000,100.0,69.9478,15.0,15.0,35.911,1.377,1.4,71.847,55.0,53.895
20160316174500,100.0,69.9478,15.0,15.0,35.9939,1.397,1.4,71.847,55.0,53.895
20160316180000,100.0,69.9478,15.0,15.0,35.7172,1.4051,1.4,71.847,55.0,53.895
20160316181500,100.0,68.7597,15.0,15.0,35.7172,1.4332,1.4,71.847,55.0,53.895
20160316183000,100.0,68.7597,15.0,15.0,35.5384,1.4251,1.4,71.847,55.0,53.895
20160316184500,100.0,68.7597,15.0,15.0,35.213,1.4291,1.4,71.847,55.0,53.895
20160316190000,100.0,68.7597,15.0,15.0,35.0257,1.4291,1.4,71.847,55.0,53.895
20160316191500,100.0,68.7597,15.0,15.0,34.8986,1.4532,1.4,71.847,55.0,53.895
20160316193000,100.0,68.7597,15.0,15.0,34.5004,1.4452,1.4,71.847,55.0,53.895
20160316194500,100.0,68.7597,15.0,15.0,34.893,1.4532,1.4,71.847,55.0,53.895
20160316200000,100.0,68.7597,15.0,15.0,35.1631,1.4412,1.4,71.847,55.0,53.895
20160316201500,100.0,68.7597,15.0,15.0,35.0319,1.4613,1.4,71.847,55.0,53.895
20160316203000,100.0,68.7597,15.0,15.0,34.9649,1.4613,1.4,71.847,55.0,53.895
20160316204500,100.0,68.7597,15.0,15.0,34.9649,1.4572,1.4,71.847,55.0,53.895
20160316210000,100.0,68.7597,15.0,15.0,35.028,1.4532,1.4,71.847,55.0,53.895
20160316211500,100.0,68.7597,15.0,15.0,35.028,1.4452,1.4,71.847,55.0,53.895
20160316213000,100.0,68.7597,15.0,15.0,35.0893,1.4372,1.4,71.847,55.0,53.895
20160316214500,100.0,68.7597,15.0,15.0,35.0893,1.4372,1.4,71.847,55.0,53.895
20160316220000,100.0,68.7597,15.0,15.0,34.8171,1.4653,1.4,71.847,55.0,53.895
20160316221500,100.0,68.7597,15.0,15.0,34.7491,1.4532,1.4,71.847,55.0,53.895
20160316223000,100.0,68.7597,15.0,15.0,34.8059,1.4532,1.4,71.847,55.0,53.895
20160316224500,100.0,68.7597,15.0,15.0,34.6688,1.4613,1.4,71.847,55.0,53.895
20160316230000,100.0,68.7597,15.0,15.0,34.7226,1.4693,1.4,71.847,55.0,53.895
20160316231500,100.0,68.4897,15.0,15.0,34.5846,1.4653,1.4,71.721,55.0,53.895
20160316233000,100.0,68.4897,15.0,15.0,34.9135,1.4532,1.4,71.721,55.0,53.895
20160316234500,100.0,68.4897,15.0,15.0,35.1044,1.4572,1.4,71.721,55.0,53.895
20160317000000,100.0,68.4897,15.0,15.0,35.2444,1.4412,1.4,71.721,55.0,53.895
20160317001500,100.0,68.4897,15.0,15.0,35.2444,1.4733,1.4,71.721,55.0,53.895
20160317003000,100.0,68.4897,15.0,15.0,35.3844,1.4613,1.4,71.721,55.0,53.895
20160317004500,100.0,68.4897,15.0,15.0,35.5773,1.4613,1.4,71.721,55.0,53.895
20160317010000,100.0,68.4897,15.0,15.0,35.7183,1.4532,1.4,71.721,55.0,53.895
20160317011500,100.0,68.4897,15.0,15.0,35.7183,1.4532,1.4,71.721,55.0,53.895
20160317013000,100.0,68.4897,15.0,15.0,35.7701,1.4773,1.4,71.721,55.0,53.895
20160317014500,100.0,68.4897,15.0,15.0,35.7701,1.4613,1.4,71.721,55.0,53.895
20160317020000,100.0,68.4897,15.0,15.0,35.7701,1.4532,1.4,71.721,55.0,53.895
20160317021500,100.0,68.4897,15.0,15.0,35.7701,1.4492,1.4,71.721,55.0,53.895
20160317023000,100.0,68.4897,15.0,15.0,35.7701,1.4813,1.4,71.721,55.0,53.895
20160317024500,100.0,68.4897,15.0,15.0,35.7701,1.4733,1.4,71.721,55.0,53.895
20160317030000,100.0,68.4897,15.0,15.0,35.963,1.4733,1.4,71.721,55.0,53.895
20160317031500,100.0,68.4897,15.0,15.0,35.963,1.4733,1.4,71.721,55.0,53.895
20160317033000,100.0,68.4897,15.0,15.0,35.963,1.4653,1.4,71.721,55.0,53.895
20160317034500,100.0,68.4897,15.0,15.0,35.963,1.4572,1.4,71.721,55.0,53.895
20160317040000,100.0,68.4897,15.0,15.0,35.963,1.4532,1.4,71.721,55.0,53.895
20160317041500,100.0,68.4897,15.0,15.0,35.82,1.4572,1.4,71.721,55.0,53.895
20160317043000,100.0,68.4897,15.0,15.0,35.82,1.4733,1.4,71.721,55.0,53.895
20160317044500,100.0,68.4897,15.0,15.0,35.82,1.4693,1.4,71.721,55.0,53.895
20160317050000,100.0,68.4897,15.0,15.0,35.677,1.4733,1.4,71.721,55.0,53.895
20160317051500,100.0,68.4897,15.0,15.0,35.82,1.4653,1.4,71.721,55.0,53.895
20160317053000,100.0,68.4897,15.0,15.0,35.82,1.4853,1.4,71.721,55.0,53.29
20160317054500,100.0,68.4897,15.0,15.0,35.82,1.4894,1.4,71.721,55.0,53.29
20160317060000,100.0,68.4897,15.0,15.0,35.82,1.4653,1.4,71.721,55.0,53.29
20160317061500,100.0,68.4897,15.0,15.0,35.82,1.4853,1.4,71.721,55.0,53.29
20160317063000,100.0,68.4897,15.0,15.0,35.677,1.4733,1.4,71.721,55.0,53.29
20160317064500,100.0,68.4897,15.0,15.0,35.5341,1.4091,1.4,71.721,55.0,53.29
20160317070000,100.0,68.4897,15.0,15.0,35.7239,1.4813,1.4,71.721,55.0,53.29
20160317071500,100.0,68.4897,15.0,15.0,35.8679,1.4412,1.4,71.721,55.0,53.29
20160317073000,100.0,68.4897,15.0,15.0,36.0119,1.4853,1.4,71.721,55.0,53.29
20160317074500,100.0,69.3177,15.0,15.0,36.0119,1.4051,1.4,71.721,55.0,53.29
20160317080000,100.0,69.3177,15.0,15.0,36.1558,1.389,1.4,71.721,55.0,53.29
20160317081500,100.0,69.3177,15.0,15.0,36.1558,1.3609,1.4,72.5671,55.0,53.29
20160317083000,100.0,69.3177,15.0,15.0,36.1558,1.377,1.4,72.5671,55.0,53.29
20160317084500,100.0,70.3258,15.0,15.0,36.1558,1.3689,1.4,72.5671,55.0,53.29
20160317090000,100.0,70.3258,15.0,15.0,36.2998,1.3448,1.4,72.5671,55.0,53.29
20160317091500,100.0,70.3258,15.0,15.0,36.3717,1.3689,1.4,72.5671,55.0,53.29
20160317093000,100.0,70.3258,15.0,15.0,36.6597,1.3489,1.4,72.5671,55.0,53.29
20160317094500,100.0,70.3258,15.0,15.0,36.8036,1.3609,1.4,72.5671,55.0,53.29
20160317100000,100.0,70.3258,15.0,15.0,36.9476,1.3689,1.4,72.5671,55.0,53.29
20160317101500,100.0,70.3258,15.0,15.0,36.9638,1.377,1.4,72.5671,55.0,53.29
20160317103000,100.0,71.4239,15.0,15.0,37.19,1.401,1.4,72.5671,55.0,53.29
20160317104500,100.0,71.4239,15.0,15.0,37.4029,1.4131,1.4,72.5671,55.0,53.29
20160317110000,100.0,71.4239,15.0,15.0,37.9742,1.4131,1.4,72.5671,55.0,53.29
20160317111500,100.0,72.162,15.0,15.0,37.9026,1.4131,1.4,72.5671,55.0,53.29
20160317113000,100.0,72.162,15.0,15.0,37.6746,1.4171,1.4,72.5671,55.0,53.29
20160317114500,100.0,72.162,15.0,15.0,37.6621,1.4171,1.4,72.5671,55.0,53.29
20160317120000,100.0,72.162,15.0,15.0,37.7616,1.4211,1.4,72.5671,55.0,53.29
20160317121500,100.0,72.162,15.0,15.0,37.3862,1.4091,1.4,71.4689,55.0,53.29
20160317123000,100.0,72.162,15.0,15.0,37.5557,1.3609,1.4,71.4689,55.0,53.29
20160317124500,100.0,72.162,15.0,15.0,37.0748,1.3609,1.4,71.4689,55.0,53.29
20160317130000,100.0,72.162,15.0,15.0,37.0819,1.3609,1.4,72.369,55.0,53.29
20160317131500,100.0,72.162,15.0,15.0,37.2062,1.3609,1.4,72.369,55.0,53.29
20160317133000,100.0,71.3339,15.0,15.0,37.8762,1.4653,1.4,72.369,55.0,57.135
20160317134500,100.0,71.3339,15.0,15.0,37.529,1.4532,1.4,72.369,55.0,57.135
20160317140000,100.0,71.3339,15.0,15.0,37.1778,1.4733,1.4,72.369,55.0,56.055
20160317141500,100.0,71.3339,15.0,15.0,37.1778,1.4291,1.4,72.369,55.0,56.055
20160317143000,100.0,72.072,15.0,15.0,37.2928,1.4773,1.4,72.369,55.0,56.055
20160317144500,100.0,72.072,15.0,15.0,37.415,1.4853,1.4,72.369,55.0,56.055
20160317150000,100.0,72.072,15.0,15.0,37.5984,1.4894,1.4,72.369,55.0,56.055
20160317151500,100.0,72.072,15.0,15.0,37.5984,1.4894,1.4,72.369,55.0,56.055
20160317153000,100.0,72.072,15.0,15.0,37.121,1.4813,1.4,72.369,55.0,56.055
20160317154500,100.0,72.072,15.0,15.0,37.529,1.4773,1.4,72.369,55.0,56.055
20160317160000,100.0,72.072,15.0,15.0,37.0976,1.4894,1.4,72.369,55.0,56.055
20160317161500,100.0,72.072,15.0,15.0,36.543,1.4894,1.4,72.369,55.0,56.055
20160317163000,100.0,72.072,15.0,15.0,36.3986,1.4813,1.4,72.369,55.0,56.055
20160317164500,100.0,72.072,15.0,15.0,36.7492,1.4733,1.4,72.369,55.0,56.055
20160317170000,100.0,72.072,15.0,15.0,36.624,1.4853,1.4,72.369,55.0,56.055
20160317171500,100.0,71.0639,15.0,15.0,36.884,1.4853,1.4,72.369,55.0,56.055
20160317173000,100.0,71.0639,15.0,15.0,36.2747,1.4813,1.4,72.369,55.0,56.055
20160317174500,100.0,70.2358,15.0,15.0,36.2985,1.4693,1.4,72.369,55.0,56.055
20160317180000,100.0,70.2358,15.0,15.0,35.8781,1.4773,1.4,71.3609,55.0,55.04
20160317181500,100.0,70.2358,15.0,15.0,35.8781,1.4733,1.4,71.3609,55.0,55.04
20160317183000,100.0,69.4978,15.0,15.0,35.747,1.4733,1.4,71.3609,55.0,55.04
20160317184500,100.0,69.4978,15.0,15.0,35.747,1.4613,1.4,71.3609,55.0,55.04
20160317190000,100.0,69.4978,15.0,15.0,35.747,1.4613,1.4,71.3609,55.0,55.04
20160317191500,100.0,69.4978,15.0,15.0,33.1263,1.4813,1.4,71.3609,55.0,55.04
20160317193000,100.0,69.4978,15.0,15.0,31.6749,1.4974,1.4,71.3609,55.0,55.04
20160317194500,100.0,68.7597,15.0,15.0,31.0835,1.4733,1.4,71.3609,55.0,54.025
20160317200000,100.0,68.7597,15.0,15.0,30.5275,1.4653,1.4,71.3609,55.0,54.025
20160317201500,100.0,68.7597,15.0,15.0,30.4359,1.4813,1.4,71.3609,55.0,54.025
20160317203000,100.0,68.7597,15.0,15.0,30.2392,1.4733,1.4,71.3609,55.0,54.025
20160317204500,100.0,68.7597,15.0,15.0,30.4064,1.4733,1.4,71.3609,55.0,54.025
20160317210000,100.0,68.7597,15.0,15.0,29.8117,1.4532,1.4,71.3609,55.0,54.025
20160317211500,100.0,68.0396,15.0,15.0,29.5514,1.4412,1.4,71.3609,55.0,54.025
20160317213000,100.0,68.0396,15.0,15.0,28.936,1.4693,1.4,71.3609,55.0,54.025
20160317214500,100.0,68.0396,15.0,15.0,28.8069,1.4653,1.4,71.3609,55.0,54.025
20160317220000,100.0,68.0396,15.0,15.0,28.9278,1.4653,1.4,71.3609,55.0,54.025
20160317221500,100.0,68.0396,15.0,15.0,28.9278,1.4572,1.4,71.3609,55.0,54.025
20160317223000,100.0,68.0396,15.0,15.0,28.7967,1.4813,1.4,71.3609,55.0,54.025
20160317224500,100.0,68.0396,15.0,15.0,28.953,1.4773,1.4,71.3609,55.0,54.025
20160317230000,100.0,68.0396,15.0,15.0,28.953,1.4813,1.4,71.3609,55.0,54.025
20160317231500,100.0,68.0396,15.0,15.0,28.953,1.4653,1.4,71.3609,55.0,54.025
20160317233000,100.0,68.0396,15.0,15.0,28.953,1.4211,1.4,71.3609,55.0,54.025
20160317234500,100.0,68.0396,15.0,15.0,28.953,1.4773,1.4,71.3609,55.0,54.025
20160318000000,100.0,68.0396,15.0,15.0,28.953,1.4813,1.4,71.3609,55.0,54.025
20160318001500,100.0,68.0396,15.0,15.0,29.1094,1.4813,1.4,71.3609,55.0,54.025
20160318003000,100.0,68.0396,15.0,15.0,29.1094,1.4773,1.4,71.3609,55.0,54.025
20160318004500,100.0,68.0396,15.0,15.0,29.2425,1.4693,1.4,71.3609,55.0,54.025
20160318010000,100.0,68.0396,15.0,15.0,29.2425,1.4773,1.4,71.3609,55.0,54.025
20160318011500,100.0,68.0396,15.0,15.0,29.1094,1.4693,1.4,71.3609,55.0,54.025
20160318013000,100.0,68.0396,15.0,15.0,29.2425,1.4733,1.4,71.3609,55.0,54.025
20160318014500,100.0,68.0396,15.0,15.0,29.2425,1.4813,1.4,71.3609,55.0,54.025
20160318020000,100.0,68.0396,15.0,15.0,29.3999,1.4733,1.4,71.3609,55.0,54.025
20160318021500,100.0,68.0396,15.0,15.0,29.3999,1.4894,1.4,71.3609,55.0,54.025
20160318023000,100.0,68.0396,15.0,15.0,29.3999,1.4813,1.4,71.3609,55.0,54.025
20160318024500,100.0,68.0396,15.0,15.0,29.2658,1.4813,1.4,71.3609,55.0,54.025
20160318030000,100.0,68.0396,15.0,15.0,29.5572,1.4813,1.4,71.3609,55.0,54.025
20160318031500,100.0,68.0396,15.0,15.0,29.5572,1.4733,1.4,71.3609,55.0,54.025
20160318033000,100.0,68.0396,15.0,15.0,29.5572,1.4693,1.4,71.3609,55.0,54.025
20160318034500,100.0,68.0396,15.0,15.0,29.7146,1.4693,1.4,71.3609,55.0,54.025
20160318040000,100.0,67.3015,15.0,15.0,29.7349,1.4572,1.4,71.3609,55.0,54.025
20160318041500,100.0,67.3015,15.0,15.0,29.7349,1.4813,1.4,71.3609,55.0,54.025
20160318043000,100.0,67.3015,15.0,15.0,29.7349,1.4251,1.4,71.3609,55.0,54.025
20160318044500,100.0,67.3015,15.0,15.0,29.7349,1.4171,1.4,71.3609,55.0,54.025
20160318050000,100.0,67.3015,15.0,15.0,29.7532,1.4171,1.4,71.3609,55.0,54.025
20160318051500,100.0,67.3015,15.0,15.0,29.7532,1.397,1.4,71.3609,55.0,54.025
20160318053000,100.0,67.3015,15.0,15.0,29.6152,1.4211,1.4,71.3609,55.0,54.025
20160318054500,100.0,67.3015,15.0,15.0,29.6152,1.4291,1.4,71.3609,55.0,54.025
20160318060000,100.0,67.3015,15.0,15.0,29.7,1.4291,1.4,71.3609,55.0,54.025
20160318061500,100.0,67.3015,15.0,15.0,29.7,1.4251,1.4,71.3609,55.0,54.025
20160318063000,100.0,67.3015,15.0,15.0,29.7,1.4372,1.4,71.3609,55.0,54.025
20160318064500,100.0,67.3015,15.0,15.0,29.7,1.4532,1.4,71.3609,55.0,54.025
20160318070000,100.0,68.0396,15.0,15.0,29.7139,1.3729,1.4,71.3609,55.0,54.025
20160318071500,100.0,68.0396,15.0,15.0,30.0078,1.4572,1.4,71.3609,55.0,54.025
20160318073000,100.0,68.0396,15.0,15.0,30.3603,1.3007,1.4,72.081,55.0,54.025
20160318074500,100.0,69.1377,15.0,15.0,30.8007,1.3368,1.4,72.081,55.0,54.025
20160318080000,100.0,70.2358,15.0,15.0,31.2976,1.3127,1.4,72.081,55.0,54.025
20160318081500,100.0,70.2358,15.0,15.0,31.6526,1.3529,1.4,72.081,55.0,54.635
20160318083000,100.0,70.2358,15.0,15.0,32.4335,1.385,1.4,72.081,55.0,54.635
20160318084500,100.0,70.2358,15.0,15.0,32.9304,1.4291,1.4,72.081,55.0,54.635
20160318090000,100.0,70.2358,15.0,15.0,33.8853,1.381,1.4,72.081,55.0,54.635
20160318091500,100.0,70.2358,15.0,15.0,34.3083,1.4291,1.4,72.081,55.0,54.635
20160318093000,100.0,70.2358,15.0,15.0,34.8944,1.3489,1.4,72.081,55.0,54.635
20160318094500,100.0,70.2358,15.0,15.0,35.0525,1.377,1.4,72.081,55.0,54.635
20160318100000,100.0,70.9559,15.0,15.0,35.3306,1.3127,1.4,72.081,55.0,55.19
20160318101500,100.0,71.694,15.0,15.0,35.6199,1.389,1.4,72.081,55.0,58.745
20160318103000,100.0,72.5221,15.0,15.0,35.7016,1.3448,1.4,72.081,55.0,58.745
20160318104500,100.0,72.5221,15.0,15.0,35.9023,1.3489,1.4,72.081,55.0,58.745
20160318110000,100.0,72.5221,15.0,15.0,35.9737,1.3448,1.4,72.081,55.0,58.745
20160318111500,100.0,72.5221,15.0,15.0,35.7016,1.3529,1.4,72.8191,55.0,58.745
20160318113000,100.0,72.5221,15.0,15.0,35.2253,1.3529,1.4,72.8191,55.0,58.745
20160318114500,100.0,72.5221,15.0,15.0,35.0115,1.3649,1.4,72.8191,55.0,58.745
20160318120000,100.0,72.5221,15.0,15.0,35.1916,1.389,1.4,72.8191,55.0,58.745
20160318121500,100.0,72.5221,15.0,15.0,35.5244,1.4974,1.4,72.045,55.0,56.965
20160318123000,100.0,72.5221,15.0,15.0,34.6688,1.397,1.4,72.045,55.0,56.01
20160318124500,100.0,72.5221,15.0,15.0,34.9987,1.4412,1.4,72.045,55.0,56.01
20160318130000,100.0,72.5221,15.0,15.0,35.4226,1.4372,1.4,72.045,55.0,56.01
20160318131500,100.0,72.5221,15.0,15.0,35.3658,1.3689,1.4,72.045,55.0,56.01
20160318133000,100.0,73.2601,15.0,15.0,35.4342,1.4332,1.4,72.045,55.0,56.01
20160318134500,100.0,73.2601,15.0,15.0,34.9663,1.4733,1.4,72.045,55.0,56.01
20160318140000,100.0,73.2601,15.0,15.0,35.0994,1.4372,1.4,72.045,55.0,56.01
20160318141500,100.0,72.432,15.0,15.0,35.2289,1.4853,1.4,72.045,55.0,56.01
20160318143000,100.0,72.432,15.0,15.0,35.8315,1.4051,1.4,72.045,55.0,56.01
20160318144500,100.0,72.432,15.0,15.0,35.6159,1.4653,1.4,72.045,55.0,56.01
20160318150000,100.0,72.432,15.0,15.0,35.5384,1.4412,1.4,72.045,55.0,56.01
20160318151500,100.0,72.432,15.0,15.0,35.1211,1.4211,1.4,72.045,55.0,56.01
20160318153000,100.0,71.514,15.0,15.0,34.9289,1.4693,1.4,71.1089,55.0,56.01
20160318154500,100.0,71.514,15.0,15.0,34.9929,1.4532,1.4,71.1089,55.0,56.01
20160318160000,100.0,71.514,15.0,15.0,35.5384,1.4653,1.4,71.1089,55.0,56.01
20160318161500,100.0,71.514,15.0,15.0,35.4082,1.4613,1.4,71.1089,55.0,56.01
20160318163000,100.0,71.514,15.0,15.0,35.4321,1.4813,1.4,71.1089,55.0,56.01
20160318164500,100.0,70.7759,15.0,15.0,35.5008,1.4813,1.4,71.1089,55.0,56.01
20160318170000,100.0,70.7759,15.0,15.0,35.965,1.4693,1.4,71.1089,55.0,56.01
20160318171500,100.0,70.7759,15.0,15.0,35.965,1.4653,1.4,71.1089,55.0,56.01
20160318173000,100.0,70.7759,15.0,15.0,35.827,1.4693,1.4,71.1089,55.0,56.01
20160318174500,100.0,70.7759,15.0,15.0,35.827,1.4693,1.4,71.1089,55.0,56.01
20160318180000,100.0,70.7759,15.0,15.0,35.9562,1.4733,1.4,71.1089,55.0,56.01
20160318181500,100.0,70.7759,15.0,15.0,35.9562,1.4773,1.4,71.1089,55.0,56.01
20160318183000,100.0,70.7759,15.0,15.0,36.2245,1.4733,1.4,71.1089,55.0,56.01
20160318184500,100.0,70.7759,15.0,15.0,36.1648,1.4894,1.4,71.1089,55.0,56.01
20160318190000,100.0,70.7759,15.0,15.0,36.2411,1.4853,1.4,71.1089,55.0,55.06
20160318191500,100.0,70.7759,15.0,15.0,36.4428,1.4733,1.4,71.1089,55.0,55.06
20160318193000,100.0,70.7759,15.0,15.0,36.1648,1.4733,1.4,71.1089,55.0,55.06
20160318194500,100.0,69.9478,15.0,15.0,34.7579,1.4733,1.4,71.1089,55.0,55.06
20160318200000,100.0,69.9478,15.0,15.0,32.4372,1.4733,1.4,71.1089,55.0,55.06
20160318201500,100.0,69.9478,15.0,15.0,31.6795,1.4572,1.4,71.1089,55.0,55.06
20160318203000,100.0,69.9478,15.0,15.0,31.4787,1.4693,1.4,71.1089,55.0,55.06
20160318204500,100.0,69.9478,15.0,15.0,31.7548,1.4613,1.4,71.1089,55.0,55.06
20160318210000,100.0,69.9478,15.0,15.0,31.448,1.4613,1.4,71.1089,55.0,55.06
20160318211500,100.0,69.9478,15.0,15.0,31.2425,1.4532,1.4,71.1089,55.0,55.06
20160318213000,100.0,69.9478,15.0,15.0,31.6041,1.4653,1.4,71.1089,55.0,55.06
20160318214500,100.0,69.9478,15.0,15.0,31.6041,1.4532,1.4,71.1089,55.0,55.06
20160318220000,100.0,69.9478,15.0,15.0,31.9113,1.4532,1.4,71.1089,55.0,55.06
20160318221500,100.0,69.9478,15.0,15.0,31.7703,1.4572,1.4,71.1089,55.0,55.06
20160318223000,100.0,69.9478,15.0,15.0,31.9113,1.4532,1.4,70.1368,55.0,55.06
20160318224500,100.0,69.2277,15.0,15.0,31.3241,1.4532,1.4,70.1368,55.0,55.06
20160318230000,100.0,69.2277,15.0,15.0,31.3473,1.4653,1.4,71.0729,55.0,55.06
20160318231500,100.0,69.2277,15.0,15.0,31.4883,1.4613,1.4,71.0729,55.0,55.06
20160318233000,100.0,69.2277,15.0,15.0,31.3241,1.4131,1.4,71.0729,55.0,55.06
20160318234500,100.0,69.2277,15.0,15.0,31.3241,1.4532,1.4,71.0729,55.0,55.06
20160319000000,100.0,69.2277,15.0,15.0,31.3241,1.4532,1.4,71.0729,55.0,55.06
20160319001500,100.0,69.2277,15.0,15.0,31.1841,1.3047,1.4,71.0729,55.0,51.045
20160319003000,100.0,69.2277,15.0,15.0,30.974,1.3448,1.4,71.0729,55.0,51.045
20160319004500,100.0,69.2277,15.0,15.0,30.974,1.3248,1.4,71.0729,55.0,51.045
20160319010000,100.0,69.2277,15.0,15.0,30.8538,1.3368,1.4,71.0729,55.0,51.045
20160319011500,100.0,69.2277,15.0,15.0,31.1556,1.3208,1.4,71.0729,55.0,51.045
20160319013000,100.0,69.2277,15.0,15.0,31.2976,1.3368,1.4,71.0729,55.0,51.045
20160319014500,100.0,69.2277,15.0,15.0,31.2976,1.3208,1.4,71.0729,55.0,51.045
20160319020000,100.0,69.2277,15.0,15.0,31.1556,1.3368,1.4,71.0729,55.0,51.045
20160319021500,100.0,69.2277,15.0,15.0,30.9948,1.3248,1.4,71.0729,55.0,51.045
20160319023000,100.0,69.2277,15.0,15.0,30.8717,1.3328,1.4,71.0729,55.0,51.045
20160319024500,100.0,69.2277,15.0,15.0,30.8007,1.3248,1.4,71.0729,55.0,51.045
20160319030000,100.0,69.2277,15.0,15.0,30.959,1.3248,1.4,71.0729,55.0,51.045
20160319031500,100.0,69.2277,15.0,15.0,30.959,1.3248,1.4,71.0729,55.0,51.045
20160319033000,100.0,69.2277,15.0,15.0,30.8007,1.3248,1.4,71.0729,55.0,51.045
20160319034500,100.0,69.2277,15.0,15.0,30.8007,1.3328,1.4,71.0729,55.0,51.045
20160319040000,100.0,69.2277,15.0,15.0,30.959,1.3248,1.4,71.0729,55.0,51.045
20160319041500,100.0,69.2277,15.0,15.0,30.816,1.3208,1.4,71.0729,55.0,51.045
20160319043000,100.0,69.2277,15.0,15.0,30.6731,1.3328,1.4,71.0729,55.0,51.045
20160319044500,100.0,69.2277,15.0,15.0,30.6855,1.3408,1.4,71.0729,55.0,51.045
20160319050000,100.0,69.2277,15.0,15.0,30.8294,1.3328,1.4,71.0729,55.0,51.045
20160319051500,100.0,68.3996,15.0,15.0,30.8294,1.3167,1.4,71.0729,55.0,51.045
20160319053000,100.0,68.3996,15.0,15.0,30.8294,1.3328,1.4,71.0729,55.0,51.045
20160319054500,100.0,68.3996,15.0,15.0,30.6855,1.3248,1.4,71.0729,55.0,51.045
20160319060000,100.0,68.3996,15.0,15.0,30.5415,1.3167,1.4,71.0729,55.0,51.045
20160319061500,100.0,69.2277,15.0,15.0,30.8409,1.3167,1.4,71.0729,55.0,51.045
20160319063000,100.0,69.2277,15.0,15.0,30.5415,1.3208,1.4,71.0729,55.0,51.045
20160319064500,100.0,69.2277,15.0,15.0,30.6855,1.3288,1.4,70.2268,55.0,51.045
20160319070000,100.0,69.2277,15.0,15.0,30.5415,1.3208,1.4,71.2709,55.0,51.045
20160319071500,100.0,69.2277,15.0,15.0,30.5415,1.3248,1.4,71.2709,55.0,51.045
20160319073000,100.0,69.2277,15.0,15.0,30.6959,1.3288,1.4,71.2709,55.0,51.045
