PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160319074500,100.0,69.2277,15.0,15.0,30.8409,1.3328,1.4,71.2709,55.0,51.045
20160319080000,100.0,69.2277,15.0,15.0,30.8294,1.3328,1.4,71.2709,55.0,51.045
20160319081500,100.0,69.2277,15.0,15.0,30.9858,1.3288,1.4,71.2709,55.0,51.045
20160319083000,100.0,69.2277,15.0,15.0,31.1307,1.3328,1.4,71.2709,55.0,51.045
20160319084500,100.0,69.2277,15.0,15.0,30.8294,1.3328,1.4,71.2709,55.0,51.045
20160319090000,100.0,69.2277,15.0,15.0,30.3256,1.3408,1.4,71.2709,55.0,51.045
20160319091500,100.0,69.2277,15.0,15.0,30.1816,1.3368,1.4,71.2709,55.0,51.045
20160319093000,100.0,69.2277,15.0,15.0,30.0377,1.3408,1.4,71.2709,55.0,51.045
20160319094500,100.0,69.2277,15.0,15.0,29.8217,1.3529,1.4,71.2709,55.0,51.045
20160319100000,100.0,69.2277,15.0,15.0,29.5338,1.3248,1.4,71.2709,55.0,51.045
20160319101500,100.0,69.2277,15.0,15.0,29.2434,1.3047,1.4,71.2709,55.0,51.045
20160319103000,100.0,69.2277,15.0,15.0,28.6,1.3208,1.4,71.2709,55.0,51.99
20160319104500,100.0,69.2277,15.0,15.0,28.103,1.3047,1.4,71.2709,55.0,51.99
20160319110000,100.0,69.2277,15.0,15.0,27.5404,1.3288,1.4,71.2709,55.0,51.99
20160319111500,100.0,69.2277,15.0,15.0,27.1937,1.3368,1.4,71.2709,55.0,51.99
20160319113000,100.0,69.2277,15.0,15.0,26.7805,1.3368,1.4,71.2709,55.0,51.99
20160319114500,100.0,69.2277,15.0,15.0,27.0537,1.3288,1.4,71.2709,55.0,51.99
20160319120000,100.0,68.4897,15.0,15.0,26.5093,1.3408,1.4,71.2709,55.0,51.99
20160319121500,100.0,68.4897,15.0,15.0,26.5093,1.3408,1.4,71.2709,55.0,51.99
20160319123000,100.0,68.4897,15.0,15.0,26.3771,1.3649,1.4,71.2709,55.0,51.99
20160319124500,100.0,68.4897,15.0,15.0,25.9804,1.3689,1.4,71.2709,55.0,51.99
20160319130000,100.0,68.4897,15.0,15.0,25.6486,1.3729,1.4,71.2709,55.0,51.99
20160319131500,100.0,68.4897,15.0,15.0,25.1248,1.3689,1.4,71.2709,55.0,51.99
20160319133000,100.0,68.4897,15.0,15.0,25.1248,1.3729,1.4,71.2709,55.0,51.99
20160319134500,100.0,68.4897,15.0,15.0,24.9961,1.3689,1.4,71.2709,55.0,51.99
20160319140000,100.0,68.4897,15.0,15.0,24.8673,1.3689,1.4,71.2709,55.0,51.99
20160319141500,100.0,68.4897,15.0,15.0,24.7385,1.3569,1.4,71.2709,55.0,51.99
20160319143000,100.0,68.4897,15.0,15.0,24.4826,1.3649,1.4,71.2709,55.0,51.99
20160319144500,100.0,68.4897,15.0,15.0,24.7385,1.3569,1.4,71.2709,55.0,51.99
20160319150000,100.0,68.4897,15.0,15.0,24.8667,1.3649,1.4,71.2709,55.0,51.99
20160319151500,100.0,68.4897,15.0,15.0,24.9914,1.3649,1.4,71.2709,55.0,51.99
20160319153000,100.0,68.4897,15.0,15.0,24.8596,1.3649,1.4,71.2709,55.0,51.99
20160319154500,100.0,69.2277,15.0,15.0,24.7334,1.3609,1.4,71.2709,55.0,51.99
20160319160000,100.0,69.2277,15.0,15.0,24.3523,1.3569,1.4,71.2709,55.0,51.99
20160319161500,100.0,69.2277,15.0,15.0,24.227,1.3609,1.4,71.2709,55.0,51.99
20160319163000,100.0,69.2277,15.0,15.0,23.7887,1.3729,1.4,71.2709,55.0,51.99
20160319164500,100.0,69.2277,15.0,15.0,23.7887,1.3609,1.4,71.2709,55.0,51.99
20160319170000,100.0,69.2277,15.0,15.0,23.9129,1.3569,1.4,71.2709,55.0,51.99
20160319171500,100.0,69.2277,15.0,15.0,23.7866,1.3248,1.4,71.2709,55.0,51.99
20160319173000,100.0,69.2277,15.0,15.0,23.534,1.3248,1.4,71.2709,55.0,51.99
20160319174500,100.0,68.4897,15.0,15.0,23.2875,1.3489,1.4,71.2709,55.0,51.99
20160319180000,100.0,68.4897,15.0,15.0,23.2915,1.3489,1.4,71.2709,55.0,51.99
20160319181500,100.0,68.4897,15.0,15.0,23.2915,1.3609,1.4,71.2709,55.0,51.99
20160319183000,100.0,68.4897,15.0,15.0,23.1096,1.3649,1.4,71.2709,55.0,51.99
20160319184500,100.0,68.4897,15.0,15.0,23.1088,1.3569,1.4,71.2709,55.0,51.99
20160319190000,100.0,68.4897,15.0,15.0,22.7948,1.3529,1.4,71.2709,55.0,51.99
20160319191500,100.0,68.4897,15.0,15.0,22.6706,1.393,1.4,71.2709,55.0,53.44
20160319193000,100.0,68.4897,15.0,15.0,22.132,1.393,1.4,71.2709,55.0,53.44
20160319194500,100.0,68.4897,15.0,15.0,21.8875,1.393,1.4,71.2709,55.0,53.44
20160319200000,100.0,68.4897,15.0,15.0,21.7652,1.401,1.4,71.2709,55.0,53.44
20160319201500,100.0,68.4897,15.0,15.0,21.6914,1.401,1.4,71.2709,55.0,53.44
20160319203000,100.0,68.4897,15.0,15.0,21.4596,1.4091,1.4,71.2709,55.0,53.44
20160319204500,100.0,68.4897,15.0,15.0,21.1222,1.4131,1.4,71.2709,55.0,53.44
20160319210000,100.0,67.7516,15.0,15.0,21.0019,1.4091,1.4,71.2709,55.0,53.44
20160319211500,100.0,67.7516,15.0,15.0,21.1085,1.4091,1.4,71.2709,55.0,53.44
20160319213000,100.0,67.7516,15.0,15.0,20.7164,1.4131,1.4,71.2709,55.0,53.44
20160319214500,100.0,67.7516,15.0,15.0,20.7164,1.4091,1.4,71.2709,55.0,53.44
20160319220000,100.0,67.7516,15.0,15.0,20.493,1.4131,1.4,71.2709,55.0,53.44
20160319221500,100.0,67.7516,15.0,15.0,20.493,1.4131,1.4,71.2709,55.0,53.44
20160319223000,100.0,67.7516,15.0,15.0,20.2847,1.4211,1.4,71.2709,55.0,53.44
20160319224500,100.0,67.7516,15.0,15.0,20.2847,1.4131,1.4,71.2709,55.0,53.44
20160319230000,100.0,67.7516,15.0,15.0,20.2847,1.4211,1.4,71.2709,55.0,53.44
20160319231500,100.0,67.7516,15.0,15.0,20.1684,1.4211,1.4,71.2709,55.0,53.44
20160319233000,100.0,67.7516,15.0,15.0,20.1684,1.4251,1.4,71.2709,55.0,53.44
20160319234500,100.0,67.7516,15.0,15.0,19.859,1.4332,1.4,71.2709,55.0,53.44
20160320000000,100.0,67.7516,15.0,15.0,19.7456,1.4291,1.4,71.2709,55.0,53.44
20160320001500,100.0,67.7516,15.0,15.0,19.7456,1.4332,1.4,71.2709,55.0,53.44
20160320003000,100.0,67.7516,15.0,15.0,19.5311,1.4372,1.4,71.2709,55.0,53.44
20160320004500,100.0,67.7516,15.0,15.0,19.43,1.4452,1.4,71.2709,55.0,53.44
20160320010000,100.0,67.7516,15.0,15.0,19.2277,1.4452,1.4,71.2709,55.0,53.44
20160320011500,100.0,67.7516,15.0,15.0,19.1729,1.4412,1.4,71.2709,55.0,53.44
20160320013000,100.0,67.7516,15.0,15.0,18.9638,1.4572,1.4,71.2709,55.0,53.44
20160320014500,100.0,67.7516,15.0,15.0,18.8641,1.4572,1.4,71.2709,55.0,53.44
20160320020000,100.0,67.7516,15.0,15.0,18.658,1.4653,1.4,71.2709,55.0,53.44
20160320021500,100.0,67.7516,15.0,15.0,18.5593,1.4653,1.4,71.2709,55.0,53.44
20160320023000,100.0,67.7516,15.0,15.0,18.658,1.4693,1.4,71.2709,55.0,53.44
20160320024500,100.0,67.7516,15.0,15.0,18.4538,1.4653,1.4,71.2709,55.0,53.44
20160320030000,100.0,67.7516,15.0,15.0,18.4757,1.4653,1.4,71.2709,55.0,53.44
20160320031500,100.0,67.7516,15.0,15.0,18.4615,1.4653,1.4,71.2709,55.0,53.44
20160320033000,100.0,67.7516,15.0,15.0,18.1879,1.4693,1.4,71.2709,55.0,53.44
20160320034500,100.0,67.7516,15.0,15.0,18.1486,1.4693,1.4,71.2709,55.0,53.44
20160320040000,100.0,67.7516,15.0,15.0,18.1015,1.4813,1.4,71.2709,55.0,53.44
20160320041500,100.0,67.7516,15.0,15.0,18.1321,1.4853,1.4,71.2709,55.0,53.44
20160320043000,100.0,67.7516,15.0,15.0,17.9034,1.4733,1.4,71.2709,55.0,53.44
20160320044500,100.0,67.7516,15.0,15.0,17.789,1.4813,1.4,71.2709,55.0,53.44
20160320050000,100.0,67.7516,15.0,15.0,17.7833,1.4853,1.4,71.2709,55.0,53.44
20160320051500,100.0,66.9415,15.0,15.0,17.7833,1.4773,1.4,71.2709,55.0,53.44
20160320053000,100.0,66.9415,15.0,15.0,17.5941,1.4773,1.4,71.2709,55.0,53.44
20160320054500,100.0,66.9415,15.0,15.0,17.5142,1.4733,1.4,71.2709,55.0,53.44
20160320060000,100.0,66.9415,15.0,15.0,17.3968,1.4853,1.4,71.2709,55.0,52.82
20160320061500,100.0,66.9415,15.0,15.0,17.3968,1.4613,1.4,71.2709,55.0,52.82
20160320063000,100.0,66.9415,15.0,15.0,17.3382,1.4813,1.4,71.2709,55.0,52.82
20160320064500,100.0,66.9415,15.0,15.0,17.4166,1.4853,1.4,71.2709,55.0,52.82
20160320070000,100.0,66.9415,15.0,15.0,17.754,1.4813,1.4,71.2709,55.0,52.82
20160320071500,100.0,66.9415,15.0,15.0,17.8743,1.4894,1.4,71.2709,55.0,52.82
20160320073000,100.0,67.7516,15.0,15.0,17.9946,1.4894,1.4,71.2709,55.0,52.82
20160320074500,100.0,67.7516,15.0,15.0,17.9946,1.4733,1.4,71.2709,55.0,52.82
20160320080000,100.0,67.7516,15.0,15.0,18.2149,1.4813,1.4,71.2709,55.0,52.82
20160320081500,100.0,67.7516,15.0,15.0,18.4181,1.4813,1.4,71.2709,55.0,52.82
20160320083000,100.0,67.7516,15.0,15.0,18.4453,1.4412,1.4,71.2709,55.0,52.82
20160320084500,100.0,67.0315,15.0,15.0,18.4453,1.4372,1.4,71.2709,55.0,52.82
20160320090000,100.0,67.0315,15.0,15.0,18.571,1.4372,1.4,71.2709,55.0,52.82
20160320091500,100.0,67.0315,15.0,15.0,19.0723,1.4332,1.4,71.2709,55.0,52.82
20160320093000,100.0,67.0315,15.0,15.0,18.9286,1.4251,1.4,71.2709,55.0,52.82
20160320094500,100.0,67.0315,15.0,15.0,18.9313,1.4051,1.4,71.2709,55.0,52.82
20160320100000,100.0,67.0315,15.0,15.0,18.6483,1.4251,1.4,71.2709,55.0,52.82
20160320101500,100.0,67.0315,15.0,15.0,18.4332,1.4332,1.4,71.2709,55.0,52.82
20160320103000,100.0,67.7516,15.0,15.0,19.6561,1.4171,1.4,71.2709,55.0,52.82
20160320104500,100.0,67.7516,15.0,15.0,19.7596,1.385,1.4,71.2709,55.0,52.82
20160320110000,100.0,67.7516,15.0,15.0,20.2473,1.4211,1.4,71.2709,55.0,52.82
20160320111500,100.0,68.5797,15.0,15.0,20.2374,1.4171,1.4,71.2709,55.0,52.82
20160320113000,100.0,68.5797,15.0,15.0,19.7597,1.4171,1.4,71.2709,55.0,52.82
20160320114500,100.0,68.5797,15.0,15.0,20.0942,1.4733,1.4,71.2709,55.0,54.745
20160320120000,100.0,68.5797,15.0,15.0,19.9589,1.4773,1.4,71.2709,55.0,54.745
20160320121500,100.0,68.5797,15.0,15.0,20.1083,1.4813,1.4,71.2709,55.0,54.745
20160320123000,100.0,67.5716,15.0,15.0,20.0637,1.4773,1.4,71.2709,55.0,54.745
20160320124500,100.0,67.5716,15.0,15.0,19.9419,1.4813,1.4,71.2709,55.0,54.745
20160320130000,100.0,68.3096,15.0,15.0,19.9635,1.4813,1.4,71.2709,55.0,54.745
20160320131500,100.0,68.3096,15.0,15.0,19.9635,1.4733,1.4,71.2709,55.0,54.745
20160320133000,100.0,68.3096,15.0,15.0,19.4702,1.4372,1.4,71.2709,55.0,54.745
20160320134500,100.0,68.3096,15.0,15.0,19.6862,1.4412,1.4,71.2709,55.0,54.745
20160320140000,100.0,68.3096,15.0,15.0,19.6536,1.4372,1.4,71.2709,55.0,54.745
20160320141500,100.0,68.3096,15.0,15.0,19.3132,1.4291,1.4,71.2709,55.0,54.745
20160320143000,100.0,68.3096,15.0,15.0,19.5282,1.4372,1.4,71.2709,55.0,54.745
20160320144500,100.0,68.3096,15.0,15.0,19.7097,1.4372,1.4,71.2709,55.0,54.745
20160320150000,100.0,68.3096,15.0,15.0,19.9642,1.4372,1.4,71.2709,55.0,54.745
20160320151500,100.0,68.3096,15.0,15.0,19.8369,1.4452,1.4,71.2709,55.0,54.745
20160320153000,100.0,69.4978,15.0,15.0,19.8828,1.4452,1.4,71.2709,55.0,54.745
20160320154500,100.0,69.4978,15.0,15.0,19.4595,1.4452,1.4,71.2709,55.0,54.745
20160320160000,100.0,69.4978,15.0,15.0,19.6273,1.4532,1.4,71.2709,55.0,54.745
20160320161500,100.0,69.4978,15.0,15.0,19.755,1.4452,1.4,71.2709,55.0,54.745
20160320163000,100.0,69.4978,15.0,15.0,19.1523,1.4653,1.4,71.2709,55.0,54.745
20160320164500,100.0,69.4978,15.0,15.0,19.2776,1.4813,1.4,71.2709,55.0,54.745
20160320170000,100.0,68.7597,15.0,15.0,18.9768,1.4613,1.4,71.2709,55.0,53.125
20160320171500,100.0,68.7597,15.0,15.0,19.0558,1.4492,1.4,71.2709,55.0,53.125
20160320173000,100.0,68.7597,15.0,15.0,18.9992,1.4813,1.4,71.2709,55.0,53.125
20160320174500,100.0,68.7597,15.0,15.0,18.9094,1.4853,1.4,71.2709,55.0,53.125
20160320180000,100.0,68.7597,15.0,15.0,18.5954,1.4853,1.4,71.2709,55.0,53.125
20160320181500,100.0,68.0396,15.0,15.0,18.1432,1.4853,1.4,71.2709,55.0,53.125
20160320183000,100.0,68.0396,15.0,15.0,17.7691,1.4894,1.4,71.2709,55.0,53.125
20160320184500,100.0,68.0396,15.0,15.0,17.485,1.4773,1.4,70.1728,55.0,53.125
20160320190000,100.0,68.0396,15.0,15.0,17.4738,1.4733,1.4,70.1728,55.0,53.125
20160320191500,100.0,68.0396,15.0,15.0,17.3841,1.4332,1.4,70.1728,55.0,53.125
20160320193000,100.0,68.0396,15.0,15.0,17.3058,1.4813,1.4,71.685,55.0,53.125
20160320194500,100.0,68.0396,15.0,15.0,17.3611,1.4773,1.4,71.685,55.0,53.125
20160320200000,100.0,68.0396,15.0,15.0,17.3691,1.4773,1.4,71.685,55.0,53.125
20160320201500,100.0,68.0396,15.0,15.0,17.3751,1.4813,1.4,71.685,55.0,53.125
20160320203000,100.0,68.0396,15.0,15.0,17.3333,1.4653,1.4,71.685,55.0,53.125
20160320204500,100.0,68.0396,15.0,15.0,17.1425,1.4693,1.4,71.685,55.0,53.125
20160320210000,100.0,68.0396,15.0,15.0,17.043,1.4773,1.4,71.685,55.0,53.125
20160320211500,100.0,67.1215,15.0,15.0,16.9947,1.4813,1.4,71.685,55.0,53.125
20160320213000,100.0,67.1215,15.0,15.0,16.8913,1.4813,1.4,71.685,55.0,53.125
20160320214500,100.0,67.1215,15.0,15.0,16.7937,1.4813,1.4,71.685,55.0,53.125
20160320220000,100.0,67.1215,15.0,15.0,16.7839,1.4813,1.4,71.685,55.0,53.125
20160320221500,100.0,67.1215,15.0,15.0,16.7839,1.4653,1.4,71.685,55.0,53.125
20160320223000,100.0,67.1215,15.0,15.0,16.636,1.4693,1.4,71.685,55.0,53.125
20160320224500,100.0,67.1215,15.0,15.0,16.5374,1.4693,1.4,70.7849,55.0,53.125
20160320230000,100.0,67.1215,15.0,15.0,16.2909,1.4693,1.4,70.7849,55.0,53.125
20160320231500,100.0,67.1215,15.0,15.0,16.2909,1.4733,1.4,70.7849,55.0,53.125
20160320233000,100.0,67.1215,15.0,15.0,16.1923,1.4733,1.4,70.7849,55.0,53.125
20160320234500,100.0,67.1215,15.0,15.0,15.9951,1.4773,1.4,70.7849,55.0,53.125
20160321000000,100.0,67.1215,15.0,15.0,15.9755,1.4773,1.4,70.7849,55.0,53.125
20160321001500,100.0,67.1215,15.0,15.0,15.9036,1.4733,1.4,70.7849,55.0,53.125
20160321003000,100.0,67.1215,15.0,15.0,15.7779,1.4653,1.4,70.7849,55.0,53.125
20160321004500,100.0,67.1215,15.0,15.0,15.6764,1.4773,1.4,70.7849,55.0,53.125
20160321010000,100.0,66.2934,15.0,15.0,15.5971,1.4773,1.4,71.559,55.0,53.125
20160321011500,100.0,66.2934,15.0,15.0,15.4946,1.4813,1.4,71.559,55.0,53.125
20160321013000,100.0,66.2934,15.0,15.0,15.2194,1.4653,1.4,71.559,55.0,53.125
20160321014500,100.0,66.2934,15.0,15.0,15.1686,1.4773,1.4,71.559,55.0,53.125
20160321020000,100.0,66.2934,15.0,15.0,14.9655,1.4733,1.4,71.559,55.0,53.125
20160321021500,100.0,66.2934,15.0,15.0,14.9655,1.4733,1.4,71.559,55.0,53.125
20160321023000,100.0,66.2934,15.0,15.0,14.7624,1.4733,1.4,71.559,55.0,53.125
20160321024500,100.0,66.2934,15.0,15.0,14.828,1.4733,1.4,71.559,55.0,53.125
20160321030000,100.0,66.2934,15.0,15.0,14.6742,1.4813,1.4,71.559,55.0,53.125
20160321031500,100.0,66.2934,15.0,15.0,14.6348,1.4853,1.4,71.559,55.0,53.125
20160321033000,100.0,66.2934,15.0,15.0,14.5313,1.4773,1.4,71.559,55.0,53.125
20160321034500,100.0,66.2934,15.0,15.0,14.489,1.4813,1.4,71.559,55.0,53.125
20160321040000,100.0,66.2934,15.0,15.0,14.4975,1.4813,1.4,71.559,55.0,53.125
20160321041500,100.0,66.2934,15.0,15.0,14.4517,1.4733,1.4,71.559,55.0,53.125
20160321043000,100.0,66.2934,15.0,15.0,14.3543,1.4773,1.4,71.559,55.0,53.125
20160321044500,100.0,66.2934,15.0,15.0,14.3026,1.4813,1.4,71.559,55.0,53.125
20160321050000,100.0,65.4834,15.0,15.0,14.1937,1.4773,1.4,71.559,55.0,53.125
20160321051500,100.0,65.4834,15.0,15.0,14.0833,1.4813,1.4,71.559,55.0,53.125
20160321053000,100.0,65.4834,15.0,15.0,13.9671,1.4532,1.4,71.559,55.0,53.125
20160321054500,100.0,66.2034,15.0,15.0,13.9671,1.385,1.4,71.559,55.0,53.125
20160321060000,100.0,66.2034,15.0,15.0,13.9628,1.385,1.4,71.559,55.0,53.125
20160321061500,100.0,66.2034,15.0,15.0,13.9002,1.397,1.4,71.559,55.0,53.125
20160321063000,100.0,66.2034,15.0,15.0,13.7858,1.4051,1.4,71.559,55.0,53.125
20160321064500,100.0,66.2034,15.0,15.0,13.7204,1.3569,1.4,71.559,55.0,53.125
20160321070000,100.0,67.3015,15.0,15.0,13.8856,1.4051,1.4,71.559,55.0,53.125
20160321071500,100.0,67.3015,15.0,15.0,14.002,1.4653,1.4,71.559,55.0,53.125
20160321073000,100.0,68.7597,15.0,15.0,14.4149,1.3729,1.4,71.559,55.0,53.125
20160321074500,100.0,68.7597,15.0,15.0,14.5853,1.3489,1.4,72.297,55.0,53.125
20160321080000,100.0,68.7597,15.0,15.0,15.014,1.3127,1.4,72.297,55.0,53.125
20160321081500,100.0,68.7597,15.0,15.0,15.2329,1.385,1.4,72.297,55.0,53.125
20160321083000,100.0,68.7597,15.0,15.0,15.447,1.3649,1.4,72.297,55.0,53.125
20160321084500,100.0,68.7597,15.0,15.0,15.6052,1.3489,1.4,72.297,55.0,53.125
20160321090000,100.0,68.7597,15.0,15.0,16.1855,1.3689,1.4,72.297,55.0,53.125
20160321091500,100.0,68.7597,15.0,15.0,16.5548,1.393,1.4,72.297,55.0,53.125
20160321093000,100.0,67.4816,15.0,15.0,16.692,1.381,1.4,72.297,55.0,53.125
20160321094500,100.0,67.4816,15.0,15.0,17.084,1.3489,1.4,72.297,55.0,53.125
20160321100000,100.0,67.4816,15.0,15.0,17.3619,1.397,1.4,72.297,55.0,53.125
20160321101500,100.0,68.4897,15.0,15.0,17.6133,1.3448,1.4,72.297,55.0,53.125
20160321103000,100.0,68.4897,15.0,15.0,18.0659,1.3448,1.4,72.297,55.0,53.125
20160321104500,100.0,68.4897,15.0,15.0,18.2162,1.3167,1.4,72.297,55.0,53.125
20160321110000,100.0,69.2277,15.0,15.0,18.5094,1.3167,1.4,72.297,55.0,53.125
20160321111500,100.0,70.4158,15.0,15.0,19.0716,1.3087,1.4,72.297,55.0,54.6
20160321113000,100.0,70.4158,15.0,15.0,19.7387,1.3689,1.4,72.297,55.0,54.6
20160321114500,100.0,71.514,15.0,15.0,19.6601,1.377,1.4,72.297,55.0,54.6
20160321120000,100.0,71.514,15.0,15.0,20.0942,1.4211,1.4,72.297,55.0,54.6
20160321121500,100.0,71.514,15.0,15.0,19.9661,1.4211,1.4,72.297,55.0,54.6
20160321123000,100.0,71.514,15.0,15.0,20.1835,1.397,1.4,72.297,55.0,54.6
20160321124500,100.0,72.432,15.0,15.0,20.1548,1.397,1.4,72.297,55.0,54.6
20160321130000,100.0,72.432,15.0,15.0,20.5564,1.4091,1.4,72.297,55.0,54.6
20160321131500,100.0,72.432,15.0,15.0,20.7279,1.4171,1.4,72.297,55.0,54.6
20160321133000,100.0,72.432,15.0,15.0,21.0887,1.4412,1.4,72.297,55.0,54.6
20160321134500,100.0,72.432,15.0,15.0,21.3195,1.4372,1.4,72.297,55.0,54.6
20160321140000,100.0,72.432,15.0,15.0,21.2068,1.4613,1.4,72.297,55.0,54.6
20160321141500,100.0,72.432,15.0,15.0,20.6535,1.4613,1.4,72.297,55.0,54.6
20160321143000,100.0,72.432,15.0,15.0,21.4791,1.4572,1.4,72.297,55.0,54.6
20160321144500,100.0,71.514,15.0,15.0,21.2127,1.4773,1.4,72.297,55.0,54.6
20160321150000,100.0,71.514,15.0,15.0,21.0301,1.4733,1.4,72.297,55.0,54.6
20160321151500,100.0,71.514,15.0,15.0,21.0749,1.4813,1.4,72.297,55.0,54.6
20160321153000,100.0,71.514,15.0,15.0,21.8244,1.4813,1.4,72.297,55.0,54.6
20160321154500,100.0,71.514,15.0,15.0,21.7716,1.4813,1.4,72.297,55.0,54.6
20160321160000,100.0,71.514,15.0,15.0,21.9181,1.4813,1.4,72.297,55.0,54.6
20160321161500,100.0,71.514,15.0,15.0,21.9699,1.4813,1.4,72.297,55.0,54.6
20160321163000,100.0,70.6859,15.0,15.0,21.4966,1.4853,1.4,72.297,55.0,54.6
20160321164500,100.0,70.6859,15.0,15.0,20.9343,1.4813,1.4,72.297,55.0,54.6
20160321170000,100.0,70.6859,15.0,15.0,20.9832,1.4532,1.4,72.297,55.0,54.6
20160321171500,100.0,70.6859,15.0,15.0,21.1228,1.4291,1.4,72.297,55.0,54.6
20160321173000,100.0,70.6859,15.0,15.0,21.2624,1.4412,1.4,72.297,55.0,54.6
20160321174500,100.0,70.6859,15.0,15.0,21.2127,1.4332,1.4,72.297,55.0,54.6
20160321180000,100.0,70.6859,15.0,15.0,21.1863,1.4452,1.4,72.297,55.0,54.6
20160321181500,100.0,70.6859,15.0,15.0,21.0399,1.4532,1.4,72.297,55.0,54.6
20160321183000,100.0,69.8578,15.0,15.0,20.8552,1.4532,1.4,72.297,55.0,54.6
20160321184500,100.0,69.8578,15.0,15.0,20.6807,1.4532,1.4,72.297,55.0,54.6
20160321190000,100.0,69.8578,15.0,15.0,20.4679,1.4452,1.4,72.297,55.0,54.6
20160321191500,100.0,69.8578,15.0,15.0,20.4843,1.4452,1.4,72.297,55.0,54.6
20160321193000,100.0,69.1377,15.0,15.0,20.2374,1.4532,1.4,72.297,55.0,54.6
20160321194500,100.0,69.1377,15.0,15.0,20.2473,1.4572,1.4,72.297,55.0,54.6
20160321200000,100.0,69.1377,15.0,15.0,19.9926,1.4613,1.4,72.297,55.0,54.6
20160321201500,100.0,69.1377,15.0,15.0,20.0485,1.4693,1.4,72.297,55.0,54.6
20160321203000,100.0,69.1377,15.0,15.0,19.6601,1.4613,1.4,72.297,55.0,54.6
20160321204500,100.0,69.1377,15.0,15.0,19.3742,1.4613,1.4,72.297,55.0,54.6
20160321210000,100.0,69.1377,15.0,15.0,19.0471,1.4532,1.4,72.297,55.0,54.6
20160321211500,100.0,69.1377,15.0,15.0,18.7963,1.4733,1.4,72.297,55.0,54.6
20160321213000,100.0,68.3996,15.0,15.0,18.5977,1.4894,1.4,72.297,55.0,54.6
20160321214500,100.0,68.3996,15.0,15.0,18.5977,1.4974,1.4,72.297,55.0,54.6
20160321220000,100.0,68.3996,15.0,15.0,18.4528,1.4773,1.4,72.297,55.0,53.65
20160321221500,100.0,68.3996,15.0,15.0,18.3632,1.4894,1.4,72.297,55.0,53.65
20160321223000,100.0,68.3996,15.0,15.0,18.1595,1.4853,1.4,72.297,55.0,53.65
20160321224500,100.0,68.3996,15.0,15.0,17.9491,1.4773,1.4,72.297,55.0,53.65
20160321230000,100.0,67.6616,15.0,15.0,17.7488,1.4853,1.4,72.297,55.0,53.65
20160321231500,100.0,67.6616,15.0,15.0,17.7124,1.4813,1.4,72.297,55.0,53.65
20160321233000,100.0,67.6616,15.0,15.0,17.4533,1.4613,1.4,72.297,55.0,53.11
20160321234500,100.0,67.6616,15.0,15.0,17.2882,1.4653,1.4,72.297,55.0,53.11
20160322000000,100.0,67.6616,15.0,15.0,17.1063,1.4693,1.4,72.297,55.0,53.11
20160322001500,100.0,67.6616,15.0,15.0,17.1063,1.4733,1.4,72.297,55.0,53.11
20160322003000,100.0,67.6616,15.0,15.0,16.8846,1.4934,1.4,72.297,55.0,53.11
20160322004500,100.0,67.6616,15.0,15.0,16.7693,1.4693,1.4,72.297,55.0,53.11
20160322010000,100.0,67.6616,15.0,15.0,16.7137,1.4773,1.4,72.297,55.0,53.11
20160322011500,100.0,67.6616,15.0,15.0,16.5885,1.4894,1.4,72.297,55.0,53.11
20160322013000,100.0,67.6616,15.0,15.0,16.3381,1.4733,1.4,72.297,55.0,53.11
20160322014500,100.0,67.6616,15.0,15.0,16.3406,1.4813,1.4,72.297,55.0,53.11
20160322020000,100.0,67.6616,15.0,15.0,16.1514,1.4813,1.4,72.297,55.0,53.11
20160322021500,100.0,67.6616,15.0,15.0,15.897,1.4653,1.4,72.297,55.0,53.11
20160322023000,100.0,67.6616,15.0,15.0,15.8334,1.4693,1.4,72.297,55.0,53.11
20160322024500,100.0,66.9415,15.0,15.0,15.8941,1.4653,1.4,72.297,55.0,53.11
20160322030000,100.0,66.9415,15.0,15.0,15.6378,1.4693,1.4,72.297,55.0,53.11
20160322031500,100.0,66.9415,15.0,15.0,15.3814,1.4653,1.4,72.297,55.0,53.11
20160322033000,100.0,66.9415,15.0,15.0,15.3736,1.4693,1.4,72.297,55.0,53.11
20160322034500,100.0,66.9415,15.0,15.0,15.3736,1.4693,1.4,72.297,55.0,53.11
20160322040000,100.0,66.9415,15.0,15.0,14.9861,1.4693,1.4,72.297,55.0,53.11
20160322041500,100.0,66.9415,15.0,15.0,15.0394,1.4733,1.4,72.297,55.0,53.11
20160322043000,100.0,66.9415,15.0,15.0,15.0394,1.4733,1.4,72.297,55.0,53.11
20160322044500,100.0,66.9415,15.0,15.0,15.0394,1.4693,1.4,72.297,55.0,53.11
20160322050000,100.0,66.9415,15.0,15.0,15.0394,1.4693,1.4,72.297,55.0,53.11
20160322051500,100.0,66.9415,15.0,15.0,14.9616,1.4653,1.4,72.297,55.0,53.11
20160322053000,100.0,66.9415,15.0,15.0,15.014,1.4653,1.4,72.297,55.0,53.11
20160322054500,100.0,66.9415,15.0,15.0,15.014,1.4653,1.4,72.297,55.0,53.11
20160322060000,100.0,66.9415,15.0,15.0,15.014,1.4492,1.4,72.297,55.0,53.11
20160322061500,100.0,66.9415,15.0,15.0,15.1461,1.4693,1.4,72.297,55.0,53.11
20160322063000,100.0,66.1134,15.0,15.0,15.1994,1.4813,1.4,72.297,55.0,53.11
20160322064500,100.0,66.1134,15.0,15.0,15.1994,1.4813,1.4,72.297,55.0,53.11
20160322070000,100.0,66.1134,15.0,15.0,15.655,1.4572,1.4,72.297,55.0,53.11
20160322071500,100.0,67.6616,15.0,15.0,15.8562,1.3729,1.4,72.297,55.0,56.08
20160322073000,100.0,67.6616,15.0,15.0,17.3962,1.4653,1.4,72.297,55.0,56.08
20160322074500,100.0,67.6616,15.0,15.0,18.373,1.4291,1.4,72.297,55.0,56.08
20160322080000,100.0,67.6616,15.0,15.0,19.8431,1.4452,1.4,72.297,55.0,56.08
20160322081500,100.0,67.6616,15.0,15.0,20.2975,1.4412,1.4,72.297,55.0,56.08
20160322083000,100.0,68.5797,15.0,15.0,21.3746,1.4372,1.4,72.297,55.0,56.08
20160322084500,100.0,68.5797,15.0,15.0,21.3746,1.4291,1.4,72.297,55.0,56.08
20160322090000,100.0,68.5797,15.0,15.0,22.4939,1.4813,1.4,72.297,55.0,54.92
20160322091500,100.0,68.5797,15.0,15.0,22.8753,1.4412,1.4,72.297,55.0,54.92
20160322093000,100.0,68.5797,15.0,15.0,22.8753,1.4372,1.4,73.0711,55.0,54.92
20160322094500,100.0,68.5797,15.0,15.0,23.6644,1.4211,1.4,73.0711,55.0,54.92
20160322100000,100.0,69.5878,15.0,15.0,23.8288,1.4051,1.4,73.0711,55.0,54.92
20160322101500,100.0,69.5878,15.0,15.0,23.9834,1.4532,1.4,73.0711,55.0,54.92
20160322103000,100.0,70.4158,15.0,15.0,24.5067,1.4492,1.4,73.0711,55.0,54.92
20160322104500,100.0,70.4158,15.0,15.0,24.5944,1.4492,1.4,73.0711,55.0,54.92
20160322110000,100.0,70.4158,15.0,15.0,24.9616,1.4653,1.4,73.0711,55.0,54.92
20160322111500,100.0,70.4158,15.0,15.0,25.075,1.4613,1.4,73.0711,55.0,54.92
20160322113000,100.0,70.4158,15.0,15.0,25.2451,1.4613,1.4,73.0711,55.0,54.92
20160322114500,100.0,70.4158,15.0,15.0,25.4465,1.4653,1.4,73.0711,55.0,54.92
20160322120000,100.0,70.4158,15.0,15.0,24.9291,1.4733,1.4,73.0711,55.0,54.92
20160322121500,100.0,70.4158,15.0,15.0,25.3566,1.4572,1.4,73.0711,55.0,54.92
20160322123000,100.0,70.4158,15.0,15.0,25.513,1.4532,1.4,73.0711,55.0,54.92
20160322124500,100.0,71.604,15.0,15.0,25.5755,1.4653,1.4,73.0711,55.0,54.92
20160322130000,100.0,71.604,15.0,15.0,25.4732,1.4572,1.4,73.0711,55.0,54.92
20160322131500,100.0,71.604,15.0,15.0,25.4732,1.4813,1.4,73.0711,55.0,54.92
20160322133000,100.0,72.342,15.0,15.0,25.7394,1.4853,1.4,73.0711,55.0,54.92
20160322134500,100.0,71.3339,15.0,15.0,25.7245,1.4894,1.4,73.0711,55.0,54.92
20160322140000,100.0,71.3339,15.0,15.0,26.3251,1.4894,1.4,73.0711,55.0,54.92
20160322141500,100.0,71.3339,15.0,15.0,26.3873,1.4773,1.4,73.0711,55.0,54.92
20160322143000,100.0,71.3339,15.0,15.0,26.3251,1.4773,1.4,73.0711,55.0,54.92
20160322144500,100.0,71.3339,15.0,15.0,26.1948,1.4773,1.4,73.0711,55.0,54.92
20160322150000,100.0,71.3339,15.0,15.0,26.1784,1.4773,1.4,73.0711,55.0,54.92
20160322151500,100.0,71.3339,15.0,15.0,26.4192,1.4733,1.4,73.0711,55.0,54.92
20160322153000,100.0,71.3339,15.0,15.0,26.3129,1.4733,1.4,73.0711,55.0,54.92
20160322154500,100.0,71.3339,15.0,15.0,26.5606,1.4773,1.4,73.0711,55.0,54.92
20160322160000,100.0,71.3339,15.0,15.0,26.9108,1.4693,1.4,73.0711,55.0,54.92
20160322161500,100.0,71.3339,15.0,15.0,26.4192,1.4894,1.4,73.0711,55.0,54.92
20160322163000,100.0,71.3339,15.0,15.0,26.7729,1.4773,1.4,73.0711,55.0,54.92
20160322164500,100.0,71.3339,15.0,15.0,26.7097,1.4894,1.4,73.0711,55.0,54.92
20160322170000,100.0,71.3339,15.0,15.0,26.5605,1.4733,1.4,73.0711,55.0,54.92
20160322171500,100.0,71.3339,15.0,15.0,26.5069,1.4733,1.4,73.0711,55.0,54.92
20160322173000,100.0,71.3339,15.0,15.0,26.4439,1.4131,1.4,73.0711,55.0,54.92
20160322174500,100.0,71.3339,15.0,15.0,26.4923,1.4251,1.4,73.0711,55.0,54.92
20160322180000,100.0,71.3339,15.0,15.0,26.3672,1.4251,1.4,73.0711,55.0,54.92
20160322181500,100.0,71.3339,15.0,15.0,26.2948,1.4452,1.4,73.0711,55.0,54.92
20160322183000,100.0,71.3339,15.0,15.0,26.1969,1.4492,1.4,73.0711,55.0,54.92
20160322184500,100.0,71.3339,15.0,15.0,26.1132,1.4853,1.4,73.0711,55.0,54.92
20160322190000,100.0,71.3339,15.0,15.0,26.0851,1.4733,1.4,73.0711,55.0,54.92
20160322191500,100.0,70.5959,15.0,15.0,25.9658,1.4813,1.4,73.0711,55.0,54.92
20160322193000,100.0,70.5959,15.0,15.0,26.0202,1.4693,1.4,73.0711,55.0,53.9
20160322194500,100.0,70.5959,15.0,15.0,25.899,1.4733,1.4,73.0711,55.0,53.9
20160322200000,100.0,70.5959,15.0,15.0,25.9833,1.4653,1.4,73.0711,55.0,53.9
20160322201500,100.0,70.5959,15.0,15.0,25.9833,1.4613,1.4,73.0711,55.0,53.9
20160322203000,100.0,70.5959,15.0,15.0,25.7586,1.4733,1.4,73.0711,55.0,53.9
20160322204500,100.0,70.5959,15.0,15.0,25.6354,1.4653,1.4,73.0711,55.0,53.9
20160322210000,100.0,70.5959,15.0,15.0,25.5738,1.4733,1.4,73.0711,55.0,53.9
20160322211500,100.0,70.5959,15.0,15.0,25.4332,1.4773,1.4,73.0711,55.0,53.9
20160322213000,100.0,70.5959,15.0,15.0,25.5738,1.4813,1.4,73.0711,55.0,53.9
20160322214500,100.0,70.5959,15.0,15.0,25.5901,1.4733,1.4,73.0711,55.0,53.9
20160322220000,100.0,70.5959,15.0,15.0,25.6045,1.4532,1.4,73.0711,55.0,53.9
20160322221500,100.0,69.8578,15.0,15.0,25.6045,1.4572,1.4,73.0711,55.0,53.295
20160322223000,100.0,69.8578,15.0,15.0,25.9175,1.4532,1.4,73.0711,55.0,53.295
20160322224500,100.0,69.8578,15.0,15.0,25.9007,1.4492,1.4,73.0711,55.0,53.295
20160322230000,100.0,69.8578,15.0,15.0,25.9175,1.4452,1.4,73.0711,55.0,53.295
20160322231500,100.0,69.8578,15.0,15.0,25.9955,1.4452,1.4,73.0711,55.0,53.295
20160322233000,100.0,69.8578,15.0,15.0,25.7545,1.4372,1.4,73.0711,55.0,53.295
20160322234500,100.0,69.8578,15.0,15.0,25.6273,1.4332,1.4,73.0711,55.0,53.295
20160323000000,100.0,69.8578,15.0,15.0,25.4907,1.4291,1.4,73.0711,55.0,53.295
20160323001500,100.0,69.8578,15.0,15.0,25.2914,1.3208,1.4,73.0711,55.0,50.88
20160323003000,100.0,69.8578,15.0,15.0,25.1662,1.3529,1.4,73.0711,55.0,50.88
20160323004500,100.0,69.8578,15.0,15.0,25.1752,1.3529,1.4,73.0711,55.0,50.88
20160323010000,100.0,69.8578,15.0,15.0,24.9228,1.3448,1.4,73.0711,55.0,50.88
20160323011500,100.0,69.8578,15.0,15.0,24.8596,1.3368,1.4,73.0711,55.0,50.88
20160323013000,100.0,69.8578,15.0,15.0,24.6072,1.3448,1.4,73.0711,55.0,50.88
20160323014500,100.0,69.8578,15.0,15.0,24.737,1.3408,1.4,73.0711,55.0,50.88
20160323020000,100.0,69.8578,15.0,15.0,24.4826,1.3408,1.4,73.0711,55.0,50.88
20160323021500,100.0,69.8578,15.0,15.0,24.5463,1.3368,1.4,73.0711,55.0,50.88
20160323023000,100.0,69.8578,15.0,15.0,24.4152,1.3408,1.4,73.0711,55.0,50.88
20160323024500,100.0,69.8578,15.0,15.0,24.5405,1.3047,1.4,73.0711,55.0,50.88
20160323030000,100.0,69.8578,15.0,15.0,24.6658,1.3208,1.4,73.0711,55.0,50.88
20160323031500,100.0,69.8578,15.0,15.0,24.6658,1.3489,1.4,73.0711,55.0,50.88
20160323033000,100.0,69.8578,15.0,15.0,24.7911,1.3408,1.4,73.0711,55.0,50.88
20160323034500,100.0,69.8578,15.0,15.0,24.7911,1.3368,1.4,73.0711,55.0,50.88
20160323040000,100.0,69.8578,15.0,15.0,24.7911,1.3248,1.4,73.0711,55.0,50.88
20160323041500,100.0,69.8578,15.0,15.0,24.7911,1.3368,1.4,73.0711,55.0,50.88
20160323043000,100.0,69.8578,15.0,15.0,24.659,1.3368,1.4,73.0711,55.0,50.88
20160323044500,100.0,69.8578,15.0,15.0,24.659,1.3368,1.4,73.0711,55.0,50.88
20160323050000,100.0,69.8578,15.0,15.0,24.6502,1.3448,1.4,73.0711,55.0,50.88
20160323051500,100.0,68.6697,15.0,15.0,24.6502,1.3489,1.4,73.0711,55.0,50.88
20160323053000,100.0,68.6697,15.0,15.0,25.032,1.3448,1.4,73.0711,55.0,50.88
20160323054500,100.0,68.6697,15.0,15.0,25.1671,1.3489,1.4,73.0711,55.0,50.88
20160323060000,100.0,68.6697,15.0,15.0,25.6398,1.3448,1.4,73.0711,55.0,50.88
20160323061500,100.0,68.6697,15.0,15.0,25.6398,1.3368,1.4,73.0711,55.0,50.88
20160323063000,100.0,68.6697,15.0,15.0,26.0451,1.3208,1.4,73.0711,55.0,50.88
20160323064500,100.0,69.6778,15.0,15.0,26.2486,1.3087,1.4,73.0711,55.0,50.88
20160323070000,100.0,70.7759,15.0,15.0,26.5839,1.3448,1.4,73.0711,55.0,51.95
20160323071500,100.0,70.7759,15.0,15.0,26.718,1.3609,1.4,73.0711,55.0,51.95
20160323073000,100.0,70.7759,15.0,15.0,27.4635,1.3609,1.4,73.0711,55.0,51.95
20160323074500,100.0,70.7759,15.0,15.0,27.8687,1.377,1.4,73.0711,55.0,51.95
20160323080000,100.0,70.7759,15.0,15.0,28.3942,1.4171,1.4,73.0711,55.0,51.95
20160323081500,100.0,70.7759,15.0,15.0,28.8432,1.389,1.4,73.0711,55.0,51.95
20160323083000,100.0,71.694,15.0,15.0,29.3235,1.4773,1.4,73.9172,55.0,54.93
20160323084500,100.0,71.694,15.0,15.0,29.6339,1.401,1.4,73.9172,55.0,54.93
20160323090000,100.0,71.694,15.0,15.0,29.7643,1.4291,1.4,73.9172,55.0,54.93
20160323091500,100.0,71.694,15.0,15.0,30.249,1.4291,1.4,73.9172,55.0,54.93
20160323093000,100.0,71.694,15.0,15.0,30.6905,1.4492,1.4,73.9172,55.0,54.93
20160323094500,100.0,72.432,15.0,15.0,30.935,1.4171,1.4,73.9172,55.0,54.93
20160323100000,100.0,72.432,15.0,15.0,31.2958,1.4853,1.4,73.9172,55.0,54.93
20160323101500,100.0,72.432,15.0,15.0,31.599,1.4853,1.4,73.9172,55.0,54.93
20160323103000,100.0,72.432,15.0,15.0,31.4072,1.4332,1.4,73.9172,55.0,54.93
20160323104500,100.0,72.432,15.0,15.0,31.1249,1.4532,1.4,73.9172,55.0,54.93
20160323110000,100.0,72.432,15.0,15.0,30.6786,1.4171,1.4,73.9172,55.0,54.93
20160323111500,100.0,72.432,15.0,15.0,30.3704,1.4291,1.4,73.9172,55.0,54.93
20160323113000,100.0,72.432,15.0,15.0,30.8516,1.389,1.4,73.9172,55.0,54.93
20160323114500,100.0,73.1701,15.0,15.0,30.8851,1.377,1.4,73.9172,55.0,54.93
20160323120000,100.0,73.1701,15.0,15.0,31.5141,1.4894,1.4,73.9172,55.0,54.93
20160323121500,100.0,73.1701,15.0,15.0,31.2773,1.4813,1.4,73.9172,55.0,54.93
20160323123000,100.0,72.432,15.0,15.0,31.1649,1.4733,1.4,73.9172,55.0,54.93
20160323124500,100.0,72.432,15.0,15.0,31.3681,1.4653,1.4,73.9172,55.0,54.93
20160323130000,100.0,72.432,15.0,15.0,31.8001,1.4613,1.4,73.9172,55.0,54.93
20160323131500,100.0,72.432,15.0,15.0,32.5013,1.4693,1.4,73.9172,55.0,54.93
20160323133000,100.0,72.432,15.0,15.0,31.6145,1.4934,1.4,73.9172,55.0,54.93
20160323134500,100.0,72.432,15.0,15.0,32.0288,1.4653,1.4,73.9172,55.0,53.915
20160323140000,100.0,72.432,15.0,15.0,31.6015,1.4572,1.4,73.9172,55.0,53.915
20160323141500,100.0,72.432,15.0,15.0,32.0049,1.4693,1.4,73.9172,55.0,53.915
20160323143000,100.0,72.432,15.0,15.0,31.8899,1.4452,1.4,73.9172,55.0,53.915
20160323144500,100.0,72.432,15.0,15.0,31.9777,1.4653,1.4,73.9172,55.0,53.915
20160323150000,100.0,73.1701,15.0,15.0,32.6208,1.4693,1.4,73.9172,55.0,53.915
20160323151500,100.0,73.1701,15.0,15.0,32.3268,1.4733,1.4,73.9172,55.0,53.915
20160323153000,100.0,73.1701,15.0,15.0,32.236,1.4653,1.4,73.9172,55.0,53.915
20160323154500,100.0,72.342,15.0,15.0,32.4431,1.4934,1.4,73.9172,55.0,53.915
20160323160000,100.0,72.342,15.0,15.0,32.8503,1.4853,1.4,73.9172,55.0,53.915
20160323161500,100.0,72.342,15.0,15.0,33.1783,1.4412,1.4,73.9172,55.0,52.82
20160323163000,100.0,72.342,15.0,15.0,32.2936,1.4372,1.4,73.9172,55.0,52.82
20160323164500,100.0,72.342,15.0,15.0,32.2104,1.4251,1.4,73.9172,55.0,52.82
20160323170000,100.0,72.342,15.0,15.0,32.1223,1.4332,1.4,73.9172,55.0,52.82
20160323171500,100.0,72.342,15.0,15.0,32.5024,1.3729,1.4,73.9172,55.0,52.82
20160323173000,100.0,71.4239,15.0,15.0,32.3841,1.3649,1.4,73.9172,55.0,52.82
20160323174500,100.0,71.4239,15.0,15.0,32.2891,1.3609,1.4,73.9172,55.0,52.82
20160323180000,100.0,71.4239,15.0,15.0,31.9022,1.377,1.4,73.9172,55.0,52.82
20160323181500,100.0,71.4239,15.0,15.0,31.7909,1.377,1.4,73.9172,55.0,52.82
20160323183000,100.0,71.4239,15.0,15.0,31.6156,1.397,1.4,73.9172,55.0,52.82
20160323184500,100.0,71.4239,15.0,15.0,31.5525,1.4091,1.4,73.9172,55.0,52.82
20160323190000,100.0,71.4239,15.0,15.0,31.5487,1.4452,1.4,73.9172,55.0,52.82
20160323191500,100.0,70.6859,15.0,15.0,31.4783,1.4332,1.4,73.9172,55.0,52.82
20160323193000,100.0,70.6859,15.0,15.0,31.5321,1.4291,1.4,73.9172,55.0,52.82
20160323194500,100.0,70.6859,15.0,15.0,31.6603,1.4372,1.4,73.9172,55.0,52.82
20160323200000,100.0,70.6859,15.0,15.0,31.5321,1.4452,1.4,73.9172,55.0,52.82
20160323201500,100.0,70.6859,15.0,15.0,31.7131,1.4613,1.4,73.9172,55.0,52.82
20160323203000,100.0,70.6859,15.0,15.0,31.6485,1.4452,1.4,73.9172,55.0,52.82
20160323204500,100.0,70.6859,15.0,15.0,31.5193,1.4372,1.4,73.9172,55.0,52.82
20160323210000,100.0,70.6859,15.0,15.0,31.6161,1.4693,1.4,73.9172,55.0,52.82
20160323211500,100.0,70.6859,15.0,15.0,31.6616,1.4372,1.4,73.9172,55.0,52.82
20160323213000,100.0,70.6859,15.0,15.0,31.7716,1.4211,1.4,73.9172,55.0,52.82
20160323214500,100.0,70.6859,15.0,15.0,31.6385,1.4532,1.4,73.9172,55.0,52.82
20160323220000,100.0,70.6859,15.0,15.0,31.6795,1.4412,1.4,73.9172,55.0,52.82
20160323221500,100.0,69.9478,15.0,15.0,31.6795,1.4572,1.4,73.9172,55.0,52.82
20160323223000,100.0,69.9478,15.0,15.0,31.7185,1.4532,1.4,73.9172,55.0,52.82
20160323224500,100.0,69.9478,15.0,15.0,31.7185,1.4211,1.4,73.9172,55.0,52.82
20160323230000,100.0,69.9478,15.0,15.0,31.5515,1.4532,1.4,73.9172,55.0,52.82
20160323231500,100.0,69.9478,15.0,15.0,31.5515,1.4211,1.4,73.9172,55.0,52.82
20160323233000,100.0,69.9478,15.0,15.0,31.5851,1.4492,1.4,73.9172,55.0,52.82
20160323234500,100.0,69.9478,15.0,15.0,31.448,1.4532,1.4,73.9172,55.0,52.82
20160324000000,100.0,69.9478,15.0,15.0,31.6167,1.4291,1.4,73.9172,55.0,52.82
20160324001500,100.0,69.9478,15.0,15.0,31.4787,1.4492,1.4,73.9172,55.0,52.82
20160324003000,100.0,69.9478,15.0,15.0,31.4097,1.4452,1.4,73.9172,55.0,52.82
20160324004500,100.0,69.9478,15.0,15.0,31.5769,1.4211,1.4,73.9172,55.0,52.82
20160324010000,100.0,69.9478,15.0,15.0,31.4379,1.4492,1.4,73.9172,55.0,52.82
20160324011500,100.0,69.9478,15.0,15.0,31.6041,1.4372,1.4,73.9172,55.0,52.82
20160324013000,100.0,69.9478,15.0,15.0,31.6041,1.4091,1.4,73.9172,55.0,52.82
20160324014500,100.0,69.9478,15.0,15.0,31.6041,1.401,1.4,73.9172,55.0,52.82
20160324020000,100.0,69.2277,15.0,15.0,31.7441,1.4211,1.4,73.9172,55.0,52.82
20160324021500,100.0,69.2277,15.0,15.0,31.7441,1.4171,1.4,73.9172,55.0,52.82
20160324023000,100.0,69.2277,15.0,15.0,31.8141,1.393,1.4,73.9172,55.0,52.82
20160324024500,100.0,69.2277,15.0,15.0,31.8141,1.4251,1.4,73.9172,55.0,52.82
20160324030000,100.0,69.2277,15.0,15.0,31.8141,1.4051,1.4,73.9172,55.0,52.82
20160324031500,100.0,69.2277,15.0,15.0,31.8141,1.385,1.4,73.9172,55.0,52.82
20160324033000,100.0,69.2277,15.0,15.0,31.8141,1.4051,1.4,73.9172,55.0,52.82
20160324034500,100.0,69.2277,15.0,15.0,31.9818,1.4051,1.4,73.9172,55.0,52.82
20160324040000,100.0,69.2277,15.0,15.0,31.9113,1.377,1.4,73.9172,55.0,52.82
20160324041500,100.0,69.2277,15.0,15.0,31.9113,1.4131,1.4,73.9172,55.0,52.82
20160324043000,100.0,69.2277,15.0,15.0,31.9113,1.4051,1.4,73.9172,55.0,52.82
20160324044500,100.0,69.2277,15.0,15.0,31.9113,1.4131,1.4,73.9172,55.0,52.82
20160324050000,100.0,69.2277,15.0,15.0,32.0785,1.4091,1.4,73.9172,55.0,52.82
20160324051500,100.0,69.2277,15.0,15.0,31.9113,1.4131,1.4,73.9172,55.0,52.82
20160324053000,100.0,69.2277,15.0,15.0,31.9113,1.377,1.4,73.9172,55.0,52.82
20160324054500,100.0,69.2277,15.0,15.0,31.9113,1.4131,1.4,73.9172,55.0,52.82
20160324060000,100.0,69.2277,15.0,15.0,31.7703,1.4091,1.4,73.9172,55.0,52.82
20160324061500,100.0,69.2277,15.0,15.0,31.6293,1.4091,1.4,73.9172,55.0,52.82
20160324063000,100.0,70.2358,15.0,15.0,31.4883,1.4091,1.4,73.9172,55.0,52.82
20160324064500,100.0,70.2358,15.0,15.0,31.4883,1.4091,1.4,73.9172,55.0,52.82
20160324070000,100.0,70.2358,15.0,15.0,31.7946,1.4131,1.4,73.9172,55.0,52.82
20160324071500,100.0,71.2439,15.0,15.0,31.6526,1.4171,1.4,73.9172,55.0,52.82
20160324073000,100.0,71.2439,15.0,15.0,31.9598,1.4211,1.4,73.9172,55.0,52.82
20160324074500,100.0,71.2439,15.0,15.0,31.9598,1.4171,1.4,73.9172,55.0,52.82
20160324080000,100.0,71.2439,15.0,15.0,32.1028,1.401,1.4,73.9172,55.0,52.82
20160324081500,100.0,71.2439,15.0,15.0,32.2457,1.4131,1.4,73.9172,55.0,52.82
20160324083000,100.0,71.2439,15.0,15.0,32.6032,1.389,1.4,73.9172,55.0,52.82
20160324084500,100.0,71.2439,15.0,15.0,33.0608,1.3609,1.4,73.9172,55.0,52.82
20160324090000,100.0,71.2439,15.0,15.0,33.1036,1.3087,1.4,73.9172,55.0,52.82
20160324091500,100.0,71.2439,15.0,15.0,32.9606,1.3167,1.4,73.9172,55.0,52.82
20160324093000,100.0,71.2439,15.0,15.0,32.9606,1.3328,1.4,73.9172,55.0,53.765
20160324094500,100.0,71.2439,15.0,15.0,33.4206,1.3328,1.4,73.9172,55.0,53.765
20160324100000,100.0,71.2439,15.0,15.0,33.4206,1.3047,1.4,73.9172,55.0,53.765
20160324101500,100.0,72.162,15.0,15.0,33.5646,1.3007,1.4,73.9172,55.0,55.245
20160324103000,100.0,72.162,15.0,15.0,33.5646,1.3368,1.4,73.9172,55.0,56.315
20160324104500,100.0,72.162,15.0,15.0,33.5646,1.3248,1.4,73.9172,55.0,56.315
20160324110000,100.0,72.162,15.0,15.0,33.7086,1.3248,1.4,73.9172,55.0,56.315
20160324111500,100.0,72.162,15.0,15.0,33.7805,1.3408,1.4,73.9172,55.0,56.315
20160324113000,100.0,72.162,15.0,15.0,34.0684,1.3448,1.4,73.9172,55.0,56.315
20160324114500,100.0,72.162,15.0,15.0,34.0329,1.4492,1.4,73.9172,55.0,56.315
20160324120000,100.0,72.162,15.0,15.0,34.5333,1.4813,1.4,73.9172,55.0,56.315
20160324121500,100.0,72.162,15.0,15.0,34.7052,1.4894,1.4,73.9172,55.0,56.315
20160324123000,100.0,72.162,15.0,15.0,34.9135,1.4813,1.4,73.9172,55.0,56.315
20160324124500,100.0,72.162,15.0,15.0,34.8059,1.4452,1.4,73.9172,55.0,56.315
20160324130000,100.0,72.162,15.0,15.0,34.9649,1.4572,1.4,73.9172,55.0,56.315
20160324131500,100.0,72.162,15.0,15.0,34.9649,1.4532,1.4,73.9172,55.0,56.315
20160324133000,100.0,72.162,15.0,15.0,35.4321,1.4813,1.4,73.9172,55.0,56.315
20160324134500,100.0,72.162,15.0,15.0,36.0311,1.4733,1.4,73.9172,55.0,55.71
20160324140000,100.0,73.5302,15.0,15.0,35.7818,1.4332,1.4,73.9172,55.0,55.71
20160324141500,100.0,73.5302,15.0,15.0,35.4849,1.4412,1.4,73.9172,55.0,55.71
20160324143000,100.0,73.5302,15.0,15.0,35.6222,1.4653,1.4,73.9172,55.0,55.71
20160324144500,100.0,73.5302,15.0,15.0,34.8735,1.4894,1.4,73.9172,55.0,55.71
20160324150000,100.0,73.5302,15.0,15.0,36.4362,1.4572,1.4,73.9172,55.0,55.71
20160324151500,100.0,73.5302,15.0,15.0,36.1116,1.4894,1.4,73.9172,55.0,55.71
20160324153000,100.0,73.5302,15.0,15.0,35.3105,1.4813,1.4,73.9172,55.0,55.71
20160324154500,100.0,73.5302,15.0,15.0,34.8475,1.4934,1.4,73.9172,55.0,54.69
20160324160000,100.0,73.5302,15.0,15.0,33.9814,1.4532,1.4,73.9172,55.0,54.69
20160324161500,100.0,72.7921,15.0,15.0,33.9814,1.4372,1.4,73.9172,55.0,54.69
20160324163000,100.0,73.5302,15.0,15.0,33.8997,1.4492,1.4,73.9172,55.0,54.69
20160324164500,100.0,72.432,15.0,15.0,33.8997,1.4291,1.4,73.9172,55.0,54.69
20160324170000,100.0,72.432,15.0,15.0,33.449,1.385,1.4,73.9172,55.0,54.69
20160324171500,100.0,72.432,15.0,15.0,32.8128,1.389,1.4,73.9172,55.0,54.69
20160324173000,100.0,72.432,15.0,15.0,32.6176,1.4051,1.4,73.9172,55.0,54.69
20160324174500,100.0,72.432,15.0,15.0,32.8263,1.401,1.4,73.9172,55.0,54.69
20160324180000,100.0,72.432,15.0,15.0,32.086,1.4051,1.4,73.9172,55.0,54.69
20160324181500,100.0,72.432,15.0,15.0,32.1206,1.4291,1.4,73.9172,55.0,54.69
20160324183000,100.0,72.432,15.0,15.0,31.6015,1.4251,1.4,73.9172,55.0,54.69
20160324184500,100.0,72.432,15.0,15.0,30.3781,1.4291,1.4,73.9172,55.0,54.69
20160324190000,100.0,72.432,15.0,15.0,29.4405,1.4412,1.4,73.9172,55.0,54.69
20160324191500,100.0,72.432,15.0,15.0,29.2266,1.4492,1.4,73.0171,55.0,54.69
20160324193000,100.0,72.432,15.0,15.0,28.7751,1.4532,1.4,73.0171,55.0,54.69
20160324194500,100.0,72.432,15.0,15.0,28.7196,1.4613,1.4,73.0171,55.0,54.69
20160324200000,100.0,72.432,15.0,15.0,28.1246,1.4733,1.4,73.0171,55.0,54.69
20160324201500,100.0,71.694,15.0,15.0,27.8288,1.4733,1.4,73.0171,55.0,54.69
20160324203000,100.0,71.694,15.0,15.0,27.5765,1.4653,1.4,73.0171,55.0,54.69
20160324204500,100.0,71.694,15.0,15.0,27.0597,1.4813,1.4,73.0171,55.0,54.69
20160324210000,100.0,71.694,15.0,15.0,26.6076,1.4773,1.4,73.0171,55.0,54.69
20160324211500,100.0,71.694,15.0,15.0,26.2185,1.4813,1.4,73.0171,55.0,54.69
20160324213000,100.0,71.694,15.0,15.0,25.9276,1.4773,1.4,73.0171,55.0,54.69
20160324214500,100.0,70.8659,15.0,15.0,25.8449,1.4653,1.4,73.0171,55.0,54.69
20160324220000,100.0,70.8659,15.0,15.0,25.1714,1.4813,1.4,73.0171,55.0,54.69
20160324221500,100.0,70.8659,15.0,15.0,24.5647,1.4894,1.4,73.0171,55.0,54.69
20160324223000,100.0,70.8659,15.0,15.0,24.449,1.4853,1.4,73.0171,55.0,54.69
20160324224500,100.0,70.8659,15.0,15.0,24.3569,1.4733,1.4,73.0171,55.0,54.69
20160324230000,100.0,70.8659,15.0,15.0,24.2609,1.4733,1.4,73.0171,55.0,54.135
20160324231500,100.0,70.8659,15.0,15.0,23.9497,1.4613,1.4,73.0171,55.0,54.135
20160324233000,100.0,70.8659,15.0,15.0,23.8502,1.4693,1.4,73.0171,55.0,54.135
20160324234500,100.0,70.8659,15.0,15.0,23.5425,1.4693,1.4,73.0171,55.0,54.135
20160325000000,100.0,70.8659,15.0,15.0,23.0189,1.4572,1.4,73.0171,55.0,54.135
20160325001500,100.0,70.8659,15.0,15.0,23.0289,1.4653,1.4,73.0171,55.0,54.135
20160325003000,100.0,70.8659,15.0,15.0,22.6769,1.4532,1.4,73.0171,55.0,54.135
20160325004500,100.0,70.1458,15.0,15.0,22.741,1.4733,1.4,73.0171,55.0,54.135
20160325010000,100.0,70.1458,15.0,15.0,22.3861,1.4613,1.4,73.0171,55.0,54.135
20160325011500,100.0,70.1458,15.0,15.0,22.3867,1.4613,1.4,73.0171,55.0,54.135
20160325013000,100.0,70.1458,15.0,15.0,22.2077,1.4572,1.4,73.0171,55.0,54.135
20160325014500,100.0,70.1458,15.0,15.0,21.9691,1.4613,1.4,73.0171,55.0,54.135
20160325020000,100.0,70.1458,15.0,15.0,21.6708,1.4492,1.4,73.0171,55.0,54.135
20160325021500,100.0,70.1458,15.0,15.0,21.5515,1.4572,1.4,73.0171,55.0,54.135
20160325023000,100.0,70.1458,15.0,15.0,21.4322,1.4653,1.4,73.0171,55.0,54.135
20160325024500,100.0,70.1458,15.0,15.0,21.3129,1.4572,1.4,73.0171,55.0,54.135
20160325030000,100.0,70.1458,15.0,15.0,21.2425,1.4572,1.4,73.0171,55.0,54.135
20160325031500,100.0,70.1458,15.0,15.0,21.2298,1.4372,1.4,73.0171,55.0,54.135
20160325033000,100.0,70.1458,15.0,15.0,20.9872,1.4492,1.4,73.0171,55.0,54.135
20160325034500,100.0,69.3177,15.0,15.0,20.9266,1.4452,1.4,73.0171,55.0,54.135
20160325040000,100.0,69.3177,15.0,15.0,20.9094,1.4452,1.4,73.0171,55.0,54.135
20160325041500,100.0,69.3177,15.0,15.0,20.9094,1.4532,1.4,73.0171,55.0,54.135
20160325043000,100.0,69.3177,15.0,15.0,20.5426,1.4492,1.4,73.0171,55.0,54.135
20160325044500,100.0,69.3177,15.0,15.0,20.6438,1.4412,1.4,73.0171,55.0,54.135
20160325050000,100.0,69.3177,15.0,15.0,20.5821,1.4452,1.4,73.0171,55.0,54.135
20160325051500,100.0,69.3177,15.0,15.0,20.4343,1.4492,1.4,73.0171,55.0,54.135
20160325053000,100.0,69.3177,15.0,15.0,20.4078,1.4532,1.4,73.0171,55.0,54.135
20160325054500,100.0,69.3177,15.0,15.0,20.2826,1.4452,1.4,73.0171,55.0,54.135
20160325060000,100.0,69.3177,15.0,15.0,20.3162,1.4572,1.4,73.0171,55.0,54.135
20160325061500,100.0,69.3177,15.0,15.0,20.19,1.4974,1.4,73.0171,55.0,54.135
20160325063000,100.0,69.3177,15.0,15.0,20.19,1.4653,1.4,73.0171,55.0,54.135
20160325064500,100.0,69.3177,15.0,15.0,20.158,1.4613,1.4,73.0171,55.0,54.135
20160325070000,100.0,69.3177,15.0,15.0,20.2852,1.4572,1.4,73.0171,55.0,54.135
20160325071500,100.0,69.3177,15.0,15.0,20.4124,1.4532,1.4,73.0171,55.0,54.135
20160325073000,100.0,69.3177,15.0,15.0,20.5055,1.4572,1.4,73.0171,55.0,54.135
20160325074500,100.0,69.3177,15.0,15.0,20.7579,1.4572,1.4,73.0171,55.0,54.135
20160325080000,100.0,69.3177,15.0,15.0,20.9713,1.4613,1.4,73.0171,55.0,54.135
20160325081500,100.0,70.6859,15.0,15.0,21.0965,1.393,1.4,73.0171,55.0,54.135
20160325083000,100.0,70.6859,15.0,15.0,21.5524,1.377,1.4,73.0171,55.0,54.135
20160325084500,100.0,70.6859,15.0,15.0,21.5818,1.377,1.4,73.8452,55.0,54.135
20160325090000,100.0,70.6859,15.0,15.0,21.7901,1.3689,1.4,73.8452,55.0,54.135
20160325091500,100.0,70.6859,15.0,15.0,21.9691,1.385,1.4,73.8452,55.0,54.135
20160325093000,100.0,70.6859,15.0,15.0,22.5044,1.4051,1.4,73.8452,55.0,54.135
20160325094500,100.0,70.6859,15.0,15.0,22.5535,1.4051,1.4,73.8452,55.0,54.135
20160325100000,100.0,70.6859,15.0,15.0,23.0647,1.4051,1.4,73.8452,55.0,54.135
20160325101500,100.0,70.6859,15.0,15.0,23.5425,1.4051,1.4,73.8452,55.0,54.135
20160325103000,100.0,70.6859,15.0,15.0,23.7937,1.3729,1.4,73.8452,55.0,54.135
20160325104500,100.0,70.6859,15.0,15.0,24.0797,1.3689,1.4,73.8452,55.0,54.135
20160325110000,100.0,70.6859,15.0,15.0,23.9424,1.3689,1.4,73.8452,55.0,54.135
20160325111500,100.0,71.694,15.0,15.0,24.1652,1.3529,1.4,73.8452,55.0,54.135
20160325113000,100.0,71.694,15.0,15.0,24.5552,1.377,1.4,73.8452,55.0,54.135
20160325114500,100.0,71.694,15.0,15.0,25.0389,1.393,1.4,73.8452,55.0,54.135
20160325120000,100.0,72.432,15.0,15.0,25.6009,1.4492,1.4,73.8452,55.0,54.135
20160325121500,100.0,72.432,15.0,15.0,24.8289,1.401,1.4,73.8452,55.0,54.135
20160325123000,100.0,72.432,15.0,15.0,25.8922,1.3649,1.4,73.8452,55.0,54.135
20160325124500,100.0,72.432,15.0,15.0,25.9586,1.3127,1.4,73.8452,55.0,54.135
20160325130000,100.0,72.432,15.0,15.0,25.7962,1.3368,1.4,73.8452,55.0,54.135
20160325131500,100.0,72.432,15.0,15.0,26.6173,1.3288,1.4,73.8452,55.0,54.135
20160325133000,100.0,72.432,15.0,15.0,25.7862,1.3448,1.4,73.8452,55.0,54.135
20160325134500,100.0,72.432,15.0,15.0,25.9524,1.3569,1.4,73.8452,55.0,54.135
20160325140000,100.0,72.432,15.0,15.0,26.2471,1.3729,1.4,73.8452,55.0,54.135
20160325141500,100.0,72.432,15.0,15.0,26.3664,1.3729,1.4,73.8452,55.0,54.135
20160325143000,100.0,72.432,15.0,15.0,26.8412,1.385,1.4,73.8452,55.0,54.135
20160325144500,100.0,72.432,15.0,15.0,26.0353,1.393,1.4,72.9091,55.0,54.135
20160325150000,100.0,72.432,15.0,15.0,26.6302,1.389,1.4,72.9091,55.0,54.135
20160325151500,100.0,72.432,15.0,15.0,26.6443,1.4091,1.4,72.9091,55.0,54.135
20160325153000,100.0,72.432,15.0,15.0,26.1369,1.4171,1.4,73.8812,55.0,54.135
20160325154500,100.0,72.432,15.0,15.0,26.1369,1.4332,1.4,73.8812,55.0,54.135
20160325160000,100.0,72.432,15.0,15.0,26.8514,1.4452,1.4,73.8812,55.0,54.135
20160325161500,100.0,72.432,15.0,15.0,27.1102,1.4291,1.4,73.8812,55.0,54.135
20160325163000,100.0,72.432,15.0,15.0,26.9493,1.4171,1.4,73.8812,55.0,54.135
20160325164500,100.0,72.432,15.0,15.0,26.9162,1.3729,1.4,73.8812,55.0,54.135
20160325170000,100.0,72.432,15.0,15.0,27.7753,1.389,1.4,73.8812,55.0,54.135
20160325171500,100.0,72.432,15.0,15.0,29.5432,1.3729,1.4,73.8812,55.0,54.135
20160325173000,100.0,72.432,15.0,15.0,29.093,1.3689,1.4,73.8812,55.0,54.135
20160325174500,100.0,72.432,15.0,15.0,28.7834,1.3248,1.4,73.8812,55.0,54.135
20160325180000,100.0,72.432,15.0,15.0,28.4452,1.3448,1.4,73.8812,55.0,54.135
20160325181500,100.0,71.4239,15.0,15.0,27.8271,1.3489,1.4,73.8812,55.0,54.135
20160325183000,100.0,71.4239,15.0,15.0,27.2871,1.3729,1.4,73.8812,55.0,54.135
20160325184500,100.0,71.4239,15.0,15.0,27.0309,1.3729,1.4,73.8812,55.0,54.135
20160325190000,100.0,71.4239,15.0,15.0,26.2798,1.3729,1.4,73.8812,55.0,54.135
20160325191500,100.0,70.5959,15.0,15.0,26.068,1.397,1.4,73.8812,55.0,54.135
20160325193000,100.0,70.5959,15.0,15.0,25.7757,1.397,1.4,73.8812,55.0,54.135
20160325194500,100.0,70.5959,15.0,15.0,25.9948,1.393,1.4,73.8812,55.0,54.135
