PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160325200000,100.0,70.5959,15.0,15.0,25.0483,1.4171,1.4,73.8812,55.0,54.135
20160325201500,100.0,70.5959,15.0,15.0,25.0114,1.4131,1.4,73.8812,55.0,54.135
20160325203000,100.0,70.5959,15.0,15.0,24.8075,1.4131,1.4,73.8812,55.0,54.135
20160325204500,100.0,70.5959,15.0,15.0,24.7607,1.4211,1.4,73.8812,55.0,54.135
20160325210000,100.0,70.5959,15.0,15.0,24.4645,1.4211,1.4,73.8812,55.0,54.135
20160325211500,100.0,70.5959,15.0,15.0,24.3477,1.4051,1.4,73.8812,55.0,54.135
20160325213000,100.0,70.5959,15.0,15.0,24.1655,1.4131,1.4,73.8812,55.0,54.135
20160325214500,100.0,70.5959,15.0,15.0,24.0374,1.4211,1.4,73.8812,55.0,54.135
20160325220000,100.0,69.8578,15.0,15.0,23.9695,1.4171,1.4,73.8812,55.0,54.135
20160325221500,100.0,69.8578,15.0,15.0,23.834,1.4091,1.4,73.8812,55.0,54.135
20160325223000,100.0,69.8578,15.0,15.0,23.6295,1.4171,1.4,73.8812,55.0,54.135
20160325224500,100.0,69.8578,15.0,15.0,23.6295,1.4131,1.4,73.8812,55.0,54.135
20160325230000,100.0,69.8578,15.0,15.0,23.4856,1.4211,1.4,73.8812,55.0,54.135
20160325231500,100.0,69.8578,15.0,15.0,23.3692,1.4372,1.4,73.8812,55.0,54.135
20160325233000,100.0,69.8578,15.0,15.0,22.9136,1.4332,1.4,73.8812,55.0,54.135
20160325234500,100.0,69.8578,15.0,15.0,22.8753,1.4291,1.4,73.8812,55.0,54.135
20160326000000,100.0,69.8578,15.0,15.0,22.8532,1.4372,1.4,73.8812,55.0,54.135
20160326001500,100.0,69.1377,15.0,15.0,22.6772,1.3208,1.4,73.8812,55.0,51.715
20160326003000,100.0,69.1377,15.0,15.0,22.6536,1.3609,1.4,72.5671,55.0,51.715
20160326004500,100.0,69.1377,15.0,15.0,22.545,1.3489,1.4,72.5671,55.0,51.715
20160326010000,100.0,69.1377,15.0,15.0,22.4129,1.3448,1.4,73.5212,55.0,51.715
20160326011500,100.0,69.1377,15.0,15.0,22.2808,1.3368,1.4,73.5212,55.0,51.715
20160326013000,100.0,69.1377,15.0,15.0,22.3598,1.3448,1.4,73.5212,55.0,51.715
20160326014500,100.0,69.1377,15.0,15.0,22.4654,1.3328,1.4,73.5212,55.0,51.715
20160326020000,100.0,69.1377,15.0,15.0,22.4654,1.3408,1.4,73.5212,55.0,51.715
20160326021500,100.0,69.1377,15.0,15.0,22.4654,1.3248,1.4,73.5212,55.0,51.715
20160326023000,100.0,69.1377,15.0,15.0,22.4654,1.3288,1.4,73.5212,55.0,51.715
20160326024500,100.0,69.1377,15.0,15.0,22.571,1.3248,1.4,73.5212,55.0,51.715
20160326030000,100.0,69.1377,15.0,15.0,22.3979,1.3288,1.4,73.5212,55.0,51.715
20160326031500,100.0,69.1377,15.0,15.0,22.503,1.3288,1.4,73.5212,55.0,51.715
20160326033000,100.0,69.1377,15.0,15.0,22.2628,1.3368,1.4,73.5212,55.0,51.715
20160326034500,100.0,69.1377,15.0,15.0,22.2628,1.3408,1.4,73.5212,55.0,51.715
20160326040000,100.0,69.1377,15.0,15.0,22.2308,1.3368,1.4,73.5212,55.0,51.715
20160326041500,100.0,69.1377,15.0,15.0,22.2308,1.3248,1.4,73.5212,55.0,51.715
20160326043000,100.0,69.1377,15.0,15.0,22.471,1.3368,1.4,73.5212,55.0,51.715
20160326044500,100.0,67.8596,15.0,15.0,22.5751,1.3368,1.4,73.5212,55.0,51.715
20160326050000,100.0,67.8596,15.0,15.0,22.7132,1.3448,1.4,73.5212,55.0,51.715
20160326051500,100.0,68.7597,15.0,15.0,22.7132,1.3328,1.4,73.5212,55.0,51.715
20160326053000,100.0,68.7597,15.0,15.0,22.5751,1.3167,1.4,73.5212,55.0,51.715
20160326054500,100.0,68.7597,15.0,15.0,22.5751,1.3368,1.4,73.5212,55.0,51.715
20160326060000,100.0,68.7597,15.0,15.0,22.471,1.4813,1.4,73.5212,55.0,56.085
20160326061500,100.0,68.7597,15.0,15.0,22.334,1.4572,1.4,73.5212,55.0,54.43
20160326063000,100.0,68.7597,15.0,15.0,22.4371,1.4813,1.4,73.5212,55.0,54.43
20160326064500,100.0,68.7597,15.0,15.0,22.4371,1.4773,1.4,73.5212,55.0,53.825
20160326070000,100.0,68.7597,15.0,15.0,22.4371,1.4572,1.4,73.5212,55.0,53.825
20160326071500,100.0,68.7597,15.0,15.0,22.5402,1.4813,1.4,73.5212,55.0,53.825
20160326073000,100.0,68.7597,15.0,15.0,22.9934,1.4853,1.4,73.5212,55.0,53.825
20160326074500,100.0,68.7597,15.0,15.0,23.2734,1.4853,1.4,73.5212,55.0,53.825
20160326080000,100.0,69.4978,15.0,15.0,24.0154,1.4853,1.4,73.5212,55.0,53.825
20160326081500,100.0,69.4978,15.0,15.0,24.3679,1.4894,1.4,73.5212,55.0,53.825
20160326083000,100.0,69.4978,15.0,15.0,25.4053,1.4492,1.4,73.5212,55.0,53.825
20160326084500,100.0,69.4978,15.0,15.0,25.9022,1.4853,1.4,73.5212,55.0,53.825
20160326090000,100.0,69.4978,15.0,15.0,26.7037,1.4894,1.4,73.5212,55.0,53.825
20160326091500,100.0,69.4978,15.0,15.0,27.1976,1.4653,1.4,73.5212,55.0,53.825
20160326093000,100.0,69.4978,15.0,15.0,27.5985,1.4653,1.4,74.2592,55.0,53.825
20160326094500,100.0,70.2358,15.0,15.0,27.7639,1.4653,1.4,74.2592,55.0,53.825
20160326100000,100.0,70.2358,15.0,15.0,28.2256,1.4452,1.4,74.2592,55.0,53.825
20160326101500,100.0,70.9559,15.0,15.0,28.6403,1.4051,1.4,74.2592,55.0,53.825
20160326103000,100.0,70.9559,15.0,15.0,29.5173,1.4131,1.4,74.2592,55.0,53.825
20160326104500,100.0,70.9559,15.0,15.0,29.9694,1.3609,1.4,74.2592,55.0,53.825
20160326110000,100.0,70.9559,15.0,15.0,30.5066,1.385,1.4,74.2592,55.0,53.825
20160326111500,100.0,71.694,15.0,15.0,30.7151,1.4251,1.4,74.2592,55.0,53.825
20160326113000,100.0,71.694,15.0,15.0,30.9807,1.3569,1.4,74.2592,55.0,53.825
20160326114500,100.0,71.694,15.0,15.0,30.808,1.385,1.4,74.2592,55.0,53.825
20160326120000,100.0,71.694,15.0,15.0,31.4899,1.4251,1.4,74.2592,55.0,53.825
20160326121500,100.0,71.694,15.0,15.0,31.2407,1.3689,1.4,74.2592,55.0,53.825
20160326123000,100.0,71.694,15.0,15.0,31.2958,1.4091,1.4,74.2592,55.0,53.825
20160326124500,100.0,71.694,15.0,15.0,31.5464,1.397,1.4,74.2592,55.0,53.825
20160326130000,100.0,71.694,15.0,15.0,31.7203,1.3529,1.4,74.2592,55.0,53.825
20160326131500,100.0,71.694,15.0,15.0,31.8416,1.4291,1.4,74.2592,55.0,53.825
20160326133000,100.0,70.9559,15.0,15.0,31.8416,1.4211,1.4,74.2592,55.0,53.825
20160326134500,100.0,70.9559,15.0,15.0,31.9022,1.4693,1.4,74.2592,55.0,53.825
20160326140000,100.0,70.9559,15.0,15.0,31.9022,1.4532,1.4,74.2592,55.0,53.825
20160326141500,100.0,70.9559,15.0,15.0,31.9022,1.4572,1.4,74.2592,55.0,53.825
20160326143000,100.0,70.9559,15.0,15.0,32.1448,1.4613,1.4,74.2592,55.0,53.825
20160326144500,100.0,70.9559,15.0,15.0,32.0235,1.4653,1.4,74.2592,55.0,53.825
20160326150000,100.0,70.9559,15.0,15.0,31.8416,1.4613,1.4,74.2592,55.0,53.825
20160326151500,100.0,70.9559,15.0,15.0,32.0965,1.4613,1.4,74.2592,55.0,53.825
20160326153000,100.0,70.9559,15.0,15.0,32.0235,1.4613,1.4,74.2592,55.0,53.825
20160326154500,100.0,70.9559,15.0,15.0,32.4633,1.4613,1.4,74.2592,55.0,53.825
20160326160000,100.0,70.9559,15.0,15.0,32.8118,1.4653,1.4,74.2592,55.0,53.825
20160326161500,100.0,70.9559,15.0,15.0,32.9108,1.4613,1.4,74.2592,55.0,53.825
20160326163000,100.0,70.9559,15.0,15.0,32.7066,1.4091,1.4,74.2592,55.0,53.825
20160326164500,100.0,70.9559,15.0,15.0,33.1514,1.4251,1.4,74.2592,55.0,53.825
20160326170000,100.0,70.9559,15.0,15.0,32.8574,1.381,1.4,74.2592,55.0,53.825
20160326171500,100.0,70.9559,15.0,15.0,32.7391,1.397,1.4,74.2592,55.0,53.825
20160326173000,100.0,70.9559,15.0,15.0,32.9452,1.4091,1.4,74.2592,55.0,53.825
20160326174500,100.0,70.9559,15.0,15.0,32.8259,1.4532,1.4,74.2592,55.0,53.825
20160326180000,100.0,70.9559,15.0,15.0,33.1969,1.4251,1.4,74.2592,55.0,53.825
20160326181500,100.0,70.9559,15.0,15.0,33.1358,1.4532,1.4,74.2592,55.0,53.825
20160326183000,100.0,70.9559,15.0,15.0,33.1685,1.4492,1.4,74.2592,55.0,53.825
20160326184500,100.0,70.2358,15.0,15.0,33.243,1.4492,1.4,74.2592,55.0,53.825
20160326190000,100.0,70.2358,15.0,15.0,33.1263,1.4492,1.4,74.2592,55.0,53.825
20160326191500,100.0,70.2358,15.0,15.0,33.0001,1.4532,1.4,74.2592,55.0,53.825
20160326193000,100.0,70.2358,15.0,15.0,33.0682,1.4572,1.4,74.2592,55.0,53.825
20160326194500,100.0,70.2358,15.0,15.0,33.3923,1.4452,1.4,74.2592,55.0,53.825
20160326200000,100.0,70.2358,15.0,15.0,33.7095,1.4492,1.4,74.2592,55.0,53.825
20160326201500,100.0,70.2358,15.0,15.0,33.4453,1.4532,1.4,74.2592,55.0,53.825
20160326203000,100.0,70.2358,15.0,15.0,33.5686,1.4532,1.4,74.2592,55.0,53.825
20160326204500,100.0,70.2358,15.0,15.0,33.4355,1.4653,1.4,74.2592,55.0,53.825
20160326210000,100.0,70.2358,15.0,15.0,33.3395,1.4653,1.4,74.2592,55.0,53.825
20160326211500,100.0,70.2358,15.0,15.0,33.3395,1.4572,1.4,74.2592,55.0,53.825
20160326213000,100.0,70.2358,15.0,15.0,33.0694,1.4613,1.4,74.2592,55.0,53.825
20160326214500,100.0,70.2358,15.0,15.0,33.2523,1.4613,1.4,74.2592,55.0,53.825
20160326220000,100.0,70.2358,15.0,15.0,32.9802,1.4572,1.4,74.2592,55.0,53.825
20160326221500,100.0,70.2358,15.0,15.0,32.7992,1.4572,1.4,74.2592,55.0,53.825
20160326223000,100.0,70.2358,15.0,15.0,32.7761,1.4492,1.4,74.2592,55.0,53.825
20160326224500,100.0,69.4978,15.0,15.0,32.8186,1.4532,1.4,74.2592,55.0,53.825
20160326230000,100.0,69.4978,15.0,15.0,32.6815,1.4613,1.4,74.2592,55.0,53.825
20160326231500,100.0,69.4978,15.0,15.0,32.5445,1.4452,1.4,74.2592,55.0,53.825
20160326233000,100.0,69.4978,15.0,15.0,32.7211,1.4532,1.4,74.2592,55.0,53.825
20160326234500,100.0,69.4978,15.0,15.0,32.8591,1.4452,1.4,74.2592,55.0,53.825
20160327000000,100.0,69.4978,15.0,15.0,32.9971,1.4492,1.4,74.2592,55.0,53.825
20160327001500,100.0,69.4978,15.0,15.0,32.9971,1.4572,1.4,74.2592,55.0,53.825
20160327003000,100.0,69.4978,15.0,15.0,33.0367,1.4492,1.4,74.2592,55.0,53.825
20160327004500,100.0,69.4978,15.0,15.0,33.1757,1.4572,1.4,74.2592,55.0,53.825
20160327010000,100.0,69.4978,15.0,15.0,33.0367,1.4532,1.4,74.2592,55.0,53.825
20160327011500,100.0,69.4978,15.0,15.0,33.0367,1.4452,1.4,74.2592,55.0,53.825
20160327013000,100.0,69.4978,15.0,15.0,33.0742,1.4532,1.4,74.2592,55.0,53.825
20160327014500,100.0,69.4978,15.0,15.0,33.0042,1.4452,1.4,74.2592,55.0,53.825
20160327020000,100.0,69.4978,15.0,15.0,32.8642,1.4532,1.4,74.2592,55.0,53.825
20160327021500,100.0,69.4978,15.0,15.0,32.8642,1.4532,1.4,73.4311,55.0,53.825
20160327023000,100.0,69.4978,15.0,15.0,32.7242,1.4452,1.4,73.4311,55.0,53.825
20160327024500,100.0,69.4978,15.0,15.0,32.7242,1.4452,1.4,73.4311,55.0,53.825
20160327030000,100.0,69.4978,15.0,15.0,32.5842,1.4452,1.4,73.4311,55.0,53.825
20160327031500,100.0,69.4978,15.0,15.0,32.4442,1.4492,1.4,73.4311,55.0,53.825
20160327033000,100.0,69.4978,15.0,15.0,32.5458,1.4532,1.4,73.4311,55.0,53.825
20160327034500,100.0,69.4978,15.0,15.0,32.5458,1.4492,1.4,73.4311,55.0,53.825
20160327040000,100.0,69.4978,15.0,15.0,32.5458,1.4492,1.4,73.4311,55.0,53.825
20160327041500,100.0,69.4978,15.0,15.0,32.4048,1.4532,1.4,73.4311,55.0,53.825
20160327043000,100.0,69.4978,15.0,15.0,32.5458,1.4532,1.4,73.4311,55.0,53.825
20160327044500,100.0,69.4978,15.0,15.0,32.5458,1.4412,1.4,73.4311,55.0,53.825
20160327050000,100.0,69.4978,15.0,15.0,32.4048,1.4452,1.4,73.4311,55.0,53.825
20160327051500,100.0,69.4978,15.0,15.0,32.5755,1.4532,1.4,73.4311,55.0,53.825
20160327053000,100.0,69.4978,15.0,15.0,32.5755,1.4572,1.4,73.4311,55.0,53.825
20160327054500,100.0,69.4978,15.0,15.0,32.5755,1.4211,1.4,73.4311,55.0,53.825
20160327060000,100.0,69.4978,15.0,15.0,32.6032,1.4532,1.4,73.4311,55.0,53.825
20160327061500,100.0,69.4978,15.0,15.0,32.4602,1.4452,1.4,73.4311,55.0,53.825
20160327063000,100.0,69.4978,15.0,15.0,32.7175,1.4653,1.4,73.4311,55.0,53.825
20160327064500,100.0,68.7597,15.0,15.0,32.6032,1.4251,1.4,73.4311,55.0,53.825
20160327070000,100.0,68.7597,15.0,15.0,31.0753,1.4572,1.4,73.4311,55.0,53.825
20160327071500,100.0,68.7597,15.0,15.0,30.9684,1.4572,1.4,73.4311,55.0,53.825
20160327073000,100.0,68.7597,15.0,15.0,30.6732,1.4532,1.4,73.4311,55.0,53.825
20160327074500,100.0,68.7597,15.0,15.0,30.834,1.4492,1.4,73.4311,55.0,53.825
20160327080000,100.0,68.7597,15.0,15.0,30.554,1.4492,1.4,73.4311,55.0,53.825
20160327081500,100.0,68.7597,15.0,15.0,30.6423,1.4452,1.4,73.4311,55.0,53.825
20160327083000,100.0,69.4978,15.0,15.0,30.8717,1.389,1.4,73.4311,55.0,53.825
20160327084500,100.0,70.3258,15.0,15.0,31.0305,1.4131,1.4,73.4311,55.0,53.825
20160327090000,100.0,70.3258,15.0,15.0,31.8371,1.4532,1.4,73.4311,55.0,53.825
20160327091500,100.0,70.3258,15.0,15.0,31.6739,1.4492,1.4,73.4311,55.0,53.825
20160327093000,100.0,70.3258,15.0,15.0,31.9598,1.4452,1.4,73.4311,55.0,53.825
20160327094500,100.0,70.3258,15.0,15.0,31.9811,1.4492,1.4,73.4311,55.0,53.825
20160327100000,100.0,70.3258,15.0,15.0,32.4849,1.4532,1.4,73.4311,55.0,53.825
20160327101500,100.0,70.3258,15.0,15.0,32.9425,1.397,1.4,73.4311,55.0,53.825
20160327103000,100.0,70.3258,15.0,15.0,33.1327,1.397,1.4,73.4311,55.0,53.825
20160327104500,100.0,70.3258,15.0,15.0,33.2767,1.397,1.4,73.4311,55.0,53.825
20160327110000,100.0,71.3339,15.0,15.0,33.5646,1.385,1.4,73.4311,55.0,53.825
20160327111500,100.0,71.3339,15.0,15.0,34.1021,1.3569,1.4,73.4311,55.0,53.825
20160327113000,100.0,71.3339,15.0,15.0,34.3564,1.3368,1.4,73.4311,55.0,53.825
20160327114500,100.0,71.3339,15.0,15.0,34.2473,1.3408,1.4,73.4311,55.0,53.825
20160327120000,100.0,72.072,15.0,15.0,34.1673,1.3609,1.4,73.4311,55.0,54.455
20160327121500,100.0,71.3339,15.0,15.0,34.4493,1.3729,1.4,73.4311,55.0,54.455
20160327123000,100.0,71.3339,15.0,15.0,34.6608,1.381,1.4,74.2052,55.0,54.455
20160327124500,100.0,71.3339,15.0,15.0,34.7544,1.381,1.4,74.2052,55.0,54.455
20160327130000,100.0,71.3339,15.0,15.0,34.9644,1.377,1.4,74.2052,55.0,54.455
20160327131500,100.0,71.3339,15.0,15.0,34.7745,1.385,1.4,74.2052,55.0,54.455
20160327133000,100.0,71.3339,15.0,15.0,34.9135,1.381,1.4,74.2052,55.0,54.455
20160327134500,100.0,71.3339,15.0,15.0,35.0525,1.385,1.4,74.2052,55.0,54.455
20160327140000,100.0,71.3339,15.0,15.0,34.8607,1.385,1.4,74.2052,55.0,54.455
20160327141500,100.0,71.3339,15.0,15.0,34.7226,1.385,1.4,74.2052,55.0,54.455
20160327143000,100.0,71.3339,15.0,15.0,34.3262,1.385,1.4,74.2052,55.0,54.455
20160327144500,100.0,71.3339,15.0,15.0,34.0521,1.381,1.4,74.2052,55.0,54.455
20160327150000,100.0,71.3339,15.0,15.0,34.1015,1.385,1.4,74.2052,55.0,54.455
20160327151500,100.0,71.3339,15.0,15.0,33.9634,1.385,1.4,74.2052,55.0,54.455
20160327153000,100.0,71.3339,15.0,15.0,33.7564,1.385,1.4,74.2052,55.0,54.455
20160327154500,100.0,71.3339,15.0,15.0,33.9403,1.385,1.4,74.2052,55.0,54.455
20160327160000,100.0,71.3339,15.0,15.0,33.9403,1.381,1.4,74.2052,55.0,54.455
20160327161500,100.0,71.3339,15.0,15.0,34.2643,1.377,1.4,74.2052,55.0,54.455
20160327163000,100.0,71.3339,15.0,15.0,34.1489,1.385,1.4,74.2052,55.0,54.455
20160327164500,100.0,71.3339,15.0,15.0,34.1489,1.385,1.4,74.2052,55.0,54.455
20160327170000,100.0,70.3258,15.0,15.0,34.0794,1.385,1.4,73.3951,55.0,54.455
20160327171500,100.0,70.3258,15.0,15.0,33.7564,1.381,1.4,73.3951,55.0,54.455
20160327173000,100.0,70.3258,15.0,15.0,33.3422,1.381,1.4,73.3951,55.0,54.455
20160327174500,100.0,70.3258,15.0,15.0,33.3422,1.385,1.4,73.3951,55.0,54.455
20160327180000,100.0,70.3258,15.0,15.0,32.9971,1.385,1.4,73.3951,55.0,54.455
20160327181500,100.0,70.3258,15.0,15.0,33.0367,1.385,1.4,73.3951,55.0,54.455
20160327183000,100.0,70.3258,15.0,15.0,32.8281,1.3729,1.4,73.3951,55.0,54.455
20160327184500,100.0,70.3258,15.0,15.0,32.6891,1.377,1.4,73.3951,55.0,54.455
20160327190000,100.0,70.3258,15.0,15.0,32.4442,1.377,1.4,73.3951,55.0,54.455
20160327191500,100.0,70.3258,15.0,15.0,32.4048,1.3649,1.4,74.1692,55.0,54.455
20160327193000,100.0,70.3258,15.0,15.0,32.4335,1.377,1.4,74.1692,55.0,54.455
20160327194500,100.0,70.3258,15.0,15.0,32.4335,1.381,1.4,74.1692,55.0,54.455
20160327200000,100.0,70.3258,15.0,15.0,32.1228,1.3729,1.4,74.1692,55.0,54.455
20160327201500,100.0,70.3258,15.0,15.0,31.9818,1.377,1.4,74.1692,55.0,54.455
20160327203000,100.0,70.3258,15.0,15.0,31.7703,1.377,1.4,74.1692,55.0,54.455
20160327204500,100.0,70.3258,15.0,15.0,31.7703,1.377,1.4,74.1692,55.0,54.455
20160327210000,100.0,70.3258,15.0,15.0,31.3241,1.385,1.4,74.1692,55.0,54.455
20160327211500,100.0,70.3258,15.0,15.0,31.1141,1.385,1.4,74.1692,55.0,54.455
20160327213000,100.0,70.3258,15.0,15.0,30.694,1.385,1.4,74.1692,55.0,54.455
20160327214500,100.0,69.5878,15.0,15.0,30.554,1.385,1.4,74.1692,55.0,54.455
20160327220000,100.0,69.5878,15.0,15.0,30.3603,1.385,1.4,74.1692,55.0,54.455
20160327221500,100.0,69.5878,15.0,15.0,30.0078,1.389,1.4,74.1692,55.0,54.455
20160327223000,100.0,69.5878,15.0,15.0,29.5848,1.393,1.4,74.1692,55.0,54.455
20160327224500,100.0,69.5878,15.0,15.0,29.5938,1.393,1.4,74.1692,55.0,54.455
20160327230000,100.0,69.5878,15.0,15.0,29.3863,1.393,1.4,74.1692,55.0,54.455
20160327231500,100.0,69.5878,15.0,15.0,29.3863,1.389,1.4,74.1692,55.0,54.455
20160327233000,100.0,69.5878,15.0,15.0,29.3899,1.397,1.4,74.1692,55.0,54.455
20160327234500,100.0,69.5878,15.0,15.0,29.3899,1.393,1.4,74.1692,55.0,54.455
20160328000000,100.0,69.5878,15.0,15.0,29.5338,1.393,1.4,74.1692,55.0,54.455
20160328001500,100.0,69.5878,15.0,15.0,29.3899,1.397,1.4,74.1692,55.0,54.455
20160328003000,100.0,69.5878,15.0,15.0,29.1004,1.397,1.4,74.1692,55.0,54.455
20160328004500,100.0,69.5878,15.0,15.0,29.1004,1.397,1.4,74.1692,55.0,54.455
20160328010000,100.0,69.5878,15.0,15.0,29.0289,1.393,1.4,74.1692,55.0,54.455
20160328011500,100.0,69.5878,15.0,15.0,29.1739,1.393,1.4,74.1692,55.0,54.455
20160328013000,100.0,69.5878,15.0,15.0,29.2459,1.397,1.4,74.1692,55.0,54.455
20160328014500,100.0,69.5878,15.0,15.0,29.2459,1.397,1.4,74.1692,55.0,54.455
20160328020000,100.0,69.5878,15.0,15.0,29.6813,1.393,1.4,74.1692,55.0,54.455
20160328021500,100.0,69.5878,15.0,15.0,29.6813,1.397,1.4,74.1692,55.0,54.455
20160328023000,100.0,69.5878,15.0,15.0,29.6813,1.397,1.4,74.1692,55.0,54.455
20160328024500,100.0,69.5878,15.0,15.0,29.5364,1.393,1.4,74.1692,55.0,54.455
20160328030000,100.0,69.5878,15.0,15.0,29.5364,1.397,1.4,74.1692,55.0,54.455
20160328031500,100.0,69.5878,15.0,15.0,29.5364,1.397,1.4,74.1692,55.0,54.455
20160328033000,100.0,69.5878,15.0,15.0,29.8288,1.389,1.4,74.1692,55.0,54.455
20160328034500,100.0,69.5878,15.0,15.0,29.9747,1.393,1.4,74.1692,55.0,54.455
20160328040000,100.0,69.5878,15.0,15.0,29.9747,1.389,1.4,74.1692,55.0,54.455
20160328041500,100.0,69.5878,15.0,15.0,30.1207,1.389,1.4,74.1692,55.0,54.455
20160328043000,100.0,69.5878,15.0,15.0,30.3396,1.385,1.4,74.1692,55.0,54.455
20160328044500,100.0,69.5878,15.0,15.0,30.3396,1.389,1.4,74.1692,55.0,54.455
20160328050000,100.0,69.5878,15.0,15.0,30.4855,1.393,1.4,74.1692,55.0,54.455
20160328051500,100.0,69.5878,15.0,15.0,30.4855,1.397,1.4,74.1692,55.0,54.455
20160328053000,100.0,69.5878,15.0,15.0,30.6314,1.4051,1.4,74.1692,55.0,54.455
20160328054500,100.0,69.5878,15.0,15.0,30.6314,1.4051,1.4,74.1692,55.0,54.455
20160328060000,100.0,69.5878,15.0,15.0,30.1886,1.397,1.4,74.1692,55.0,54.455
20160328061500,100.0,69.5878,15.0,15.0,29.8217,1.393,1.4,74.1692,55.0,54.455
20160328063000,100.0,69.5878,15.0,15.0,28.9549,1.393,1.4,74.1692,55.0,54.455
20160328064500,100.0,70.5959,15.0,15.0,28.4569,1.385,1.4,74.1692,55.0,54.455
20160328070000,100.0,70.5959,15.0,15.0,27.8238,1.381,1.4,74.1692,55.0,54.455
20160328071500,100.0,70.5959,15.0,15.0,27.6838,1.385,1.4,74.1692,55.0,54.455
20160328073000,100.0,70.5959,15.0,15.0,27.5437,1.3569,1.4,74.1692,55.0,54.455
20160328074500,100.0,70.5959,15.0,15.0,27.5437,1.385,1.4,74.1692,55.0,54.455
20160328080000,100.0,70.5959,15.0,15.0,27.6838,1.4051,1.4,74.1692,55.0,54.455
20160328081500,100.0,70.5959,15.0,15.0,28.1044,1.4211,1.4,74.1692,55.0,54.455
20160328083000,100.0,70.5959,15.0,15.0,28.4569,1.4251,1.4,74.1692,55.0,54.455
20160328084500,100.0,70.5959,15.0,15.0,28.7389,1.4211,1.4,74.1692,55.0,54.455
20160328090000,100.0,70.5959,15.0,15.0,29.0914,1.4733,1.4,74.1692,55.0,57.615
20160328091500,100.0,70.5959,15.0,15.0,29.4439,1.4452,1.4,74.1692,55.0,57.615
20160328093000,100.0,71.3339,15.0,15.0,30.0783,1.4693,1.4,74.1692,55.0,57.615
20160328094500,100.0,71.3339,15.0,15.0,30.3603,1.4773,1.4,74.1692,55.0,57.615
20160328100000,100.0,71.3339,15.0,15.0,31.1358,1.4773,1.4,74.1692,55.0,56.185
20160328101500,100.0,72.072,15.0,15.0,31.1841,1.3649,1.4,72.405,55.0,56.185
20160328103000,100.0,72.072,15.0,15.0,31.9541,1.397,1.4,74.4933,55.0,56.185
20160328104500,100.0,72.072,15.0,15.0,32.0999,1.3328,1.4,74.4933,55.0,56.185
20160328110000,100.0,73.0801,15.0,15.0,32.5445,1.3328,1.4,74.4933,55.0,56.185
20160328111500,100.0,73.0801,15.0,15.0,33.1612,1.3127,1.4,74.4933,55.0,57.26
20160328113000,100.0,73.0801,15.0,15.0,32.8365,1.389,1.4,74.4933,55.0,57.26
20160328114500,100.0,73.0801,15.0,15.0,32.9696,1.385,1.4,74.4933,55.0,57.26
20160328120000,100.0,73.0801,15.0,15.0,33.4453,1.4813,1.4,74.4933,55.0,56.655
20160328121500,100.0,73.0801,15.0,15.0,33.6352,1.4532,1.4,74.4933,55.0,56.655
20160328123000,100.0,73.0801,15.0,15.0,33.5861,1.4853,1.4,74.4933,55.0,56.655
20160328124500,100.0,71.964,15.0,15.0,33.7813,1.4572,1.4,74.4933,55.0,66.085
20160328130000,100.0,71.964,15.0,15.0,33.8393,1.4853,1.4,74.4933,55.0,59.19
20160328131500,100.0,71.964,15.0,15.0,34.4972,1.4934,1.4,74.4933,55.0,59.19
20160328133000,100.0,71.964,15.0,15.0,34.7217,1.4733,1.4,74.4933,55.0,59.19
20160328134500,100.0,71.0639,15.0,15.0,35.2493,1.4894,1.4,74.4933,55.0,59.19
20160328140000,100.0,71.0639,15.0,15.0,35.0825,1.4773,1.4,74.4933,55.0,59.19
20160328141500,100.0,71.0639,15.0,15.0,34.4196,1.4733,1.4,74.4933,55.0,59.19
20160328143000,100.0,70.2358,15.0,15.0,34.019,1.4653,1.4,73.7192,55.0,57.76
20160328144500,100.0,70.2358,15.0,15.0,33.5889,1.4733,1.4,73.7192,55.0,57.76
20160328150000,100.0,70.2358,15.0,15.0,33.8823,1.4733,1.4,73.7192,55.0,57.76
20160328151500,100.0,70.2358,15.0,15.0,34.3364,1.4412,1.4,73.7192,55.0,57.76
20160328153000,100.0,70.2358,15.0,15.0,34.072,1.4572,1.4,73.7192,55.0,57.76
20160328154500,100.0,70.2358,15.0,15.0,33.4585,1.4171,1.4,73.7192,55.0,57.76
20160328160000,100.0,69.4978,15.0,15.0,33.851,1.4131,1.4,73.7192,55.0,57.76
20160328161500,100.0,69.4978,15.0,15.0,33.5225,1.4091,1.4,73.7192,55.0,57.76
20160328163000,100.0,69.4978,15.0,15.0,33.6301,1.4211,1.4,73.7192,55.0,57.76
20160328164500,100.0,69.4978,15.0,15.0,33.5225,1.4211,1.4,73.7192,55.0,57.76
20160328170000,100.0,69.4978,15.0,15.0,33.6359,1.4091,1.4,73.7192,55.0,57.76
20160328171500,100.0,69.4978,15.0,15.0,33.413,1.377,1.4,73.7192,55.0,57.76
20160328173000,100.0,69.4978,15.0,15.0,33.3524,1.377,1.4,73.7192,55.0,57.76
20160328174500,100.0,69.4978,15.0,15.0,33.1257,1.397,1.4,74.4933,55.0,57.76
20160328180000,100.0,69.4978,15.0,15.0,33.5484,1.393,1.4,74.4933,55.0,57.76
20160328181500,100.0,69.4978,15.0,15.0,33.5484,1.4291,1.4,74.4933,55.0,57.76
20160328183000,100.0,69.4978,15.0,15.0,33.4716,1.397,1.4,74.4933,55.0,57.76
20160328184500,100.0,68.7597,15.0,15.0,33.1532,1.4251,1.4,74.4933,55.0,57.76
20160328190000,100.0,68.7597,15.0,15.0,32.9108,1.4291,1.4,74.4933,55.0,57.76
20160328191500,100.0,68.7597,15.0,15.0,32.8913,1.4452,1.4,74.4933,55.0,57.76
20160328193000,100.0,68.7597,15.0,15.0,33.3787,1.4813,1.4,74.4933,55.0,56.81
20160328194500,100.0,68.7597,15.0,15.0,33.2625,1.4934,1.4,74.4933,55.0,56.81
20160328200000,100.0,68.0396,15.0,15.0,32.8703,1.4813,1.4,74.4933,55.0,55.855
20160328201500,100.0,68.0396,15.0,15.0,32.7964,1.4934,1.4,74.4933,55.0,55.855
20160328203000,100.0,68.0396,15.0,15.0,32.6525,1.4894,1.4,74.4933,55.0,54.905
20160328204500,100.0,68.0396,15.0,15.0,32.5204,1.4653,1.4,74.4933,55.0,54.905
20160328210000,100.0,68.0396,15.0,15.0,32.4372,1.4693,1.4,74.4933,55.0,54.905
20160328211500,100.0,68.0396,15.0,15.0,32.3706,1.4853,1.4,74.4933,55.0,53.955
20160328213000,100.0,67.3015,15.0,15.0,31.7716,1.4813,1.4,74.4933,55.0,53.955
20160328214500,100.0,67.3015,15.0,15.0,31.8136,1.4773,1.4,74.4933,55.0,53.955
20160328220000,100.0,67.3015,15.0,15.0,31.7185,1.4131,1.4,74.4933,55.0,53.955
20160328221500,100.0,67.3015,15.0,15.0,31.7185,1.3208,1.4,74.4933,55.0,53.955
20160328223000,100.0,67.3015,15.0,15.0,31.7548,1.3087,1.4,74.4933,55.0,53.955
20160328224500,100.0,67.3015,15.0,15.0,31.5851,1.3208,1.4,74.4933,55.0,53.955
20160328230000,100.0,67.3015,15.0,15.0,31.7548,1.3127,1.4,74.4933,55.0,53.955
20160328231500,100.0,67.3015,15.0,15.0,31.7854,1.3368,1.4,74.4933,55.0,53.955
20160328233000,100.0,67.3015,15.0,15.0,31.6464,1.3529,1.4,74.4933,55.0,53.955
20160328234500,100.0,67.3015,15.0,15.0,31.7441,1.3689,1.4,74.4933,55.0,53.955
20160329000000,100.0,67.3015,15.0,15.0,31.6041,1.3649,1.4,74.4933,55.0,53.955
20160329001500,100.0,67.3015,15.0,15.0,31.4641,1.4211,1.4,74.4933,55.0,53.955
20160329003000,100.0,67.3015,15.0,15.0,31.4641,1.4412,1.4,74.4933,55.0,53.955
20160329004500,100.0,67.3015,15.0,15.0,31.6041,1.4653,1.4,74.4933,55.0,53.955
20160329010000,100.0,67.3015,15.0,15.0,31.8141,1.4613,1.4,74.4933,55.0,53.955
20160329011500,100.0,67.3015,15.0,15.0,31.6464,1.4532,1.4,74.4933,55.0,53.955
20160329013000,100.0,67.3015,15.0,15.0,31.2988,1.4291,1.4,74.4933,55.0,53.955
20160329014500,100.0,67.3015,15.0,15.0,31.1598,1.4291,1.4,74.4933,55.0,53.955
20160329020000,100.0,67.3015,15.0,15.0,30.3952,1.4131,1.4,74.4933,55.0,53.955
20160329021500,100.0,67.3015,15.0,15.0,30.694,1.397,1.4,74.4933,55.0,53.955
20160329023000,100.0,67.3015,15.0,15.0,30.554,1.377,1.4,73.3051,55.0,53.955
20160329024500,100.0,66.3834,15.0,15.0,30.484,1.4091,1.4,73.3051,55.0,53.955
20160329030000,100.0,66.3834,15.0,15.0,30.5167,1.4452,1.4,73.3051,55.0,53.955
20160329031500,100.0,66.3834,15.0,15.0,30.2327,1.393,1.4,73.3051,55.0,53.955
20160329033000,100.0,66.3834,15.0,15.0,29.5848,1.3689,1.4,73.3051,55.0,53.955
20160329034500,100.0,66.3834,15.0,15.0,29.4439,1.4332,1.4,73.3051,55.0,53.955
20160329040000,100.0,66.3834,15.0,15.0,28.8039,1.3448,1.4,73.3051,55.0,53.955
20160329041500,100.0,66.3834,15.0,15.0,28.4488,1.393,1.4,73.3051,55.0,53.955
20160329043000,100.0,66.3834,15.0,15.0,28.0317,1.4653,1.4,73.3051,55.0,53.955
20160329044500,100.0,66.3834,15.0,15.0,27.8927,1.4813,1.4,73.3051,55.0,53.955
20160329050000,100.0,66.3834,15.0,15.0,27.8927,1.4813,1.4,73.3051,55.0,53.955
20160329051500,100.0,66.3834,15.0,15.0,27.8927,1.4251,1.4,73.3051,55.0,53.955
20160329053000,100.0,66.3834,15.0,15.0,27.6842,1.4251,1.4,73.3051,55.0,52.915
20160329054500,100.0,66.3834,15.0,15.0,27.5451,1.4613,1.4,72.459,55.0,52.915
20160329060000,100.0,66.3834,15.0,15.0,27.8238,1.4251,1.4,72.459,55.0,52.915
20160329061500,100.0,66.3834,15.0,15.0,27.9634,1.4211,1.4,72.459,55.0,52.915
20160329063000,100.0,67.2115,15.0,15.0,28.1044,1.4051,1.4,72.459,55.0,52.915
20160329064500,100.0,67.2115,15.0,15.0,28.245,1.401,1.4,72.459,55.0,52.915
20160329070000,100.0,67.2115,15.0,15.0,28.743,1.4131,1.4,72.459,55.0,52.915
20160329071500,100.0,67.2115,15.0,15.0,29.0289,1.3609,1.4,72.459,55.0,52.915
20160329073000,100.0,67.2115,15.0,15.0,29.5293,1.397,1.4,72.459,55.0,52.915
20160329074500,100.0,68.1296,15.0,15.0,29.5293,1.4171,1.4,72.459,55.0,53.515
20160329080000,100.0,68.1296,15.0,15.0,30.0377,1.3007,1.4,72.459,55.0,56.68
20160329081500,100.0,68.1296,15.0,15.0,30.1816,1.4733,1.4,72.459,55.0,55.225
20160329083000,100.0,68.1296,15.0,15.0,30.4695,1.4773,1.4,72.459,55.0,55.225
20160329084500,100.0,68.1296,15.0,15.0,30.5415,1.4813,1.4,72.459,55.0,55.225
20160329090000,100.0,69.0477,15.0,15.0,31.1173,1.4492,1.4,72.459,55.0,55.225
20160329091500,100.0,69.0477,15.0,15.0,31.3333,1.4211,1.4,72.459,55.0,55.225
20160329093000,100.0,70.3258,15.0,15.0,31.8168,1.385,1.4,72.459,55.0,55.225
20160329094500,100.0,70.3258,15.0,15.0,31.9365,1.3529,1.4,72.459,55.0,55.225
20160329100000,100.0,70.3258,15.0,15.0,31.8141,1.3408,1.4,72.459,55.0,55.225
20160329101500,100.0,71.1539,15.0,15.0,31.8141,1.3208,1.4,73.2331,55.0,56.99
20160329103000,100.0,72.072,15.0,15.0,32.5842,1.3047,1.4,73.2331,55.0,56.99
20160329104500,100.0,72.072,15.0,15.0,32.8281,1.3248,1.4,73.2331,55.0,59.315
20160329110000,100.0,73.2601,15.0,15.0,33.5233,1.3127,1.4,74.0072,55.0,59.315
20160329111500,100.0,73.2601,15.0,15.0,33.5421,1.3248,1.4,74.0072,55.0,60.32
20160329113000,100.0,73.2601,15.0,15.0,33.5421,1.3609,1.4,74.0072,55.0,60.32
20160329114500,100.0,73.2601,15.0,15.0,34.0345,1.4291,1.4,74.0072,55.0,60.32
20160329120000,100.0,73.2601,15.0,15.0,34.4356,1.4532,1.4,74.0072,55.0,58.685
20160329121500,100.0,73.9982,15.0,15.0,34.367,1.4492,1.4,74.0072,55.0,58.685
20160329123000,100.0,73.9982,15.0,15.0,34.6193,1.4372,1.4,74.0072,55.0,58.685
20160329124500,100.0,73.9982,15.0,15.0,34.3401,1.4693,1.4,74.0072,55.0,58.685
20160329130000,100.0,73.9982,15.0,15.0,34.7853,1.4733,1.4,74.0072,55.0,57.67
20160329131500,100.0,73.9982,15.0,15.0,34.7457,1.4613,1.4,74.0072,55.0,57.67
20160329133000,100.0,73.9982,15.0,15.0,34.4109,1.4813,1.4,73.2331,55.0,57.67
20160329134500,100.0,73.9982,15.0,15.0,35.3092,1.4853,1.4,73.2331,55.0,56.24
20160329140000,100.0,73.9982,15.0,15.0,35.1873,1.4894,1.4,73.2331,55.0,56.24
20160329141500,100.0,73.9982,15.0,15.0,34.9948,1.4653,1.4,73.2331,55.0,56.24
20160329143000,100.0,73.9982,15.0,15.0,35.092,1.4894,1.4,73.2331,55.0,56.24
20160329144500,100.0,72.9721,15.0,15.0,34.8735,1.4773,1.4,73.2331,55.0,56.24
20160329150000,100.0,72.9721,15.0,15.0,34.9948,1.4934,1.4,73.2331,55.0,54.81
20160329151500,100.0,72.9721,15.0,15.0,34.655,1.4452,1.4,73.2331,55.0,54.81
20160329153000,100.0,72.9721,15.0,15.0,34.8735,1.4572,1.4,73.2331,55.0,54.81
20160329154500,100.0,72.9721,15.0,15.0,34.9698,1.4412,1.4,73.2331,55.0,54.81
20160329160000,100.0,72.9721,15.0,15.0,34.7523,1.4251,1.4,73.2331,55.0,54.81
20160329161500,100.0,72.9721,15.0,15.0,34.631,1.4492,1.4,73.2331,55.0,54.81
20160329163000,100.0,72.9721,15.0,15.0,34.631,1.4412,1.4,73.2331,55.0,54.81
20160329164500,100.0,72.9721,15.0,15.0,34.5703,1.4813,1.4,73.2331,55.0,54.81
20160329170000,100.0,72.9721,15.0,15.0,34.3278,1.4452,1.4,73.2331,55.0,54.81
20160329171500,100.0,72.162,15.0,15.0,34.2973,1.4452,1.4,73.2331,55.0,54.81
20160329173000,100.0,72.162,15.0,15.0,34.3245,1.3729,1.4,73.2331,55.0,54.81
20160329174500,100.0,72.162,15.0,15.0,34.1624,1.4291,1.4,73.2331,55.0,54.81
20160329180000,100.0,72.162,15.0,15.0,33.8065,1.4532,1.4,73.2331,55.0,54.81
20160329181500,100.0,72.162,15.0,15.0,33.8204,1.4894,1.4,73.2331,55.0,54.81
20160329183000,100.0,72.162,15.0,15.0,33.577,1.4733,1.4,73.2331,55.0,53.86
20160329184500,100.0,72.162,15.0,15.0,33.4498,1.4653,1.4,73.2331,55.0,53.86
20160329190000,100.0,72.162,15.0,15.0,33.1984,1.4492,1.4,73.2331,55.0,53.86
20160329191500,100.0,72.162,15.0,15.0,32.9421,1.4613,1.4,73.2331,55.0,53.86
20160329193000,100.0,71.3339,15.0,15.0,33.2631,1.4532,1.4,73.2331,55.0,53.86
20160329194500,100.0,71.3339,15.0,15.0,33.0702,1.4934,1.4,73.2331,55.0,53.86
20160329200000,100.0,71.3339,15.0,15.0,33.1984,1.4572,1.4,73.2331,55.0,53.32
20160329201500,100.0,71.3339,15.0,15.0,33.1984,1.4452,1.4,73.2331,55.0,53.32
20160329203000,100.0,71.3339,15.0,15.0,32.9421,1.4211,1.4,73.2331,55.0,53.32
20160329204500,100.0,71.3339,15.0,15.0,32.8139,1.4091,1.4,73.2331,55.0,53.32
20160329210000,100.0,71.3339,15.0,15.0,32.6818,1.3489,1.4,73.2331,55.0,53.32
20160329211500,100.0,71.3339,15.0,15.0,32.6099,1.3328,1.4,73.2331,55.0,53.32
20160329213000,100.0,71.3339,15.0,15.0,32.5204,1.3087,1.4,73.2331,55.0,53.32
20160329214500,100.0,71.3339,15.0,15.0,32.3883,1.3529,1.4,73.2331,55.0,53.32
20160329220000,100.0,71.3339,15.0,15.0,32.2375,1.401,1.4,73.2331,55.0,53.32
20160329221500,100.0,71.3339,15.0,15.0,32.2829,1.3689,1.4,73.2331,55.0,53.32
20160329223000,100.0,71.3339,15.0,15.0,32.4615,1.397,1.4,73.2331,55.0,53.32
20160329224500,100.0,71.3339,15.0,15.0,32.3264,1.3729,1.4,73.2331,55.0,53.32
20160329230000,100.0,71.3339,15.0,15.0,32.1913,1.4291,1.4,73.2331,55.0,53.32
20160329231500,100.0,71.3339,15.0,15.0,32.1913,1.393,1.4,73.2331,55.0,53.32
20160329233000,100.0,70.5959,15.0,15.0,32.2999,1.3569,1.4,73.2331,55.0,55.885
20160329234500,100.0,70.5959,15.0,15.0,32.1638,1.3368,1.4,73.2331,55.0,55.885
20160330000000,100.0,70.5959,15.0,15.0,32.1638,1.377,1.4,73.2331,55.0,55.885
20160330001500,100.0,70.5959,15.0,15.0,32.1638,1.3087,1.4,73.2331,55.0,53.895
20160330003000,100.0,70.5959,15.0,15.0,32.2018,1.3248,1.4,73.2331,55.0,53.895
20160330004500,100.0,70.5959,15.0,15.0,32.0648,1.3208,1.4,73.2331,55.0,53.895
20160330010000,100.0,70.5959,15.0,15.0,31.9277,1.3007,1.4,73.2331,55.0,54.9
20160330011500,100.0,70.5959,15.0,15.0,31.9277,1.3569,1.4,73.2331,55.0,54.9
20160330013000,100.0,70.5959,15.0,15.0,31.8928,1.3689,1.4,73.2331,55.0,54.9
20160330014500,100.0,70.5959,15.0,15.0,31.8928,1.3489,1.4,73.2331,55.0,54.9
20160330020000,100.0,70.5959,15.0,15.0,31.6167,1.3328,1.4,73.2331,55.0,54.9
20160330021500,100.0,70.5959,15.0,15.0,31.7854,1.3127,1.4,73.2331,55.0,54.9
20160330023000,100.0,70.5959,15.0,15.0,31.9541,1.3368,1.4,73.2331,55.0,54.9
20160330024500,100.0,70.5959,15.0,15.0,31.9541,1.3368,1.4,73.2331,55.0,54.9
20160330030000,100.0,70.5959,15.0,15.0,31.9541,1.3368,1.4,73.2331,55.0,54.9
20160330031500,100.0,70.5959,15.0,15.0,31.9541,1.3248,1.4,73.2331,55.0,54.9
20160330033000,100.0,70.5959,15.0,15.0,32.1228,1.393,1.4,73.2331,55.0,55.925
20160330034500,100.0,70.5959,15.0,15.0,32.1228,1.385,1.4,73.2331,55.0,55.925
20160330040000,100.0,70.5959,15.0,15.0,32.2638,1.389,1.4,73.2331,55.0,55.925
20160330041500,100.0,70.5959,15.0,15.0,32.4335,1.377,1.4,73.2331,55.0,55.925
20160330043000,100.0,70.5959,15.0,15.0,32.7175,1.4091,1.4,73.2331,55.0,55.925
20160330044500,100.0,70.5959,15.0,15.0,32.9606,1.393,1.4,73.2331,55.0,55.925
20160330050000,100.0,70.5959,15.0,15.0,33.1036,1.397,1.4,73.2331,55.0,55.925
20160330051500,100.0,70.5959,15.0,15.0,33.1036,1.4572,1.4,73.2331,55.0,55.925
20160330053000,100.0,70.5959,15.0,15.0,33.2465,1.4532,1.4,73.2331,55.0,55.925
20160330054500,100.0,70.5959,15.0,15.0,33.5646,1.4452,1.4,73.2331,55.0,55.925
20160330060000,100.0,70.5959,15.0,15.0,33.7086,1.4532,1.4,73.2331,55.0,55.925
20160330061500,100.0,70.5959,15.0,15.0,33.7805,1.4332,1.4,73.2331,55.0,55.925
20160330063000,100.0,71.3339,15.0,15.0,33.9245,1.4291,1.4,73.2331,55.0,55.925
20160330064500,100.0,72.072,15.0,15.0,33.9245,1.4452,1.4,73.2331,55.0,55.925
20160330070000,100.0,72.072,15.0,15.0,34.2124,1.4532,1.4,73.2331,55.0,55.925
20160330071500,100.0,72.072,15.0,15.0,34.3564,1.4452,1.4,73.2331,55.0,55.925
20160330073000,100.0,73.0801,15.0,15.0,34.5723,1.4653,1.4,73.2331,55.0,59.695
20160330074500,100.0,73.0801,15.0,15.0,34.6762,1.4733,1.4,73.2331,55.0,58.04
20160330080000,100.0,73.0801,15.0,15.0,35.0337,1.4813,1.4,73.2331,55.0,58.04
20160330081500,100.0,72.252,15.0,15.0,34.9892,1.4693,1.4,73.2331,55.0,56.45
20160330083000,100.0,72.252,15.0,15.0,35.3442,1.3489,1.4,73.9712,55.0,56.45
20160330084500,100.0,72.252,15.0,15.0,35.4861,1.4492,1.4,73.9712,55.0,56.45
20160330090000,100.0,72.252,15.0,15.0,35.7183,1.393,1.4,73.9712,55.0,56.45
20160330091500,100.0,72.252,15.0,15.0,35.7888,1.385,1.4,73.9712,55.0,56.45
20160330093000,100.0,73.5302,15.0,15.0,36.5643,1.4572,1.4,71.721,55.0,58.01
20160330094500,100.0,73.5302,15.0,15.0,36.4428,1.4693,1.4,71.721,55.0,58.01
20160330100000,100.0,73.5302,15.0,15.0,37.0003,1.4613,1.4,71.721,55.0,58.01
20160330101500,100.0,73.5302,15.0,15.0,37.1358,1.4693,1.4,71.721,55.0,58.01
20160330103000,100.0,73.5302,15.0,15.0,37.5385,1.3689,1.4,71.721,55.0,58.01
20160330104500,100.0,74.6283,15.0,15.0,37.4595,1.3368,1.4,71.721,55.0,58.01
20160330110000,100.0,74.6283,15.0,15.0,37.2291,1.3408,1.4,71.721,55.0,58.01
20160330111500,100.0,74.6283,15.0,15.0,37.1626,1.3448,1.4,72.5671,55.0,60.595
20160330113000,100.0,74.6283,15.0,15.0,37.3622,1.4051,1.4,72.5671,55.0,60.595
20160330114500,100.0,74.6283,15.0,15.0,37.0584,1.381,1.4,72.5671,55.0,60.595
20160330120000,100.0,74.6283,15.0,15.0,36.9272,1.4211,1.4,72.5671,55.0,60.595
20160330121500,100.0,74.6283,15.0,15.0,37.1447,1.5215,1.4,72.5671,55.0,58.08
20160330123000,100.0,74.6283,15.0,15.0,37.0126,1.4532,1.4,72.5671,55.0,58.08
20160330124500,100.0,74.6283,15.0,15.0,37.1447,1.4211,1.4,72.5671,55.0,58.08
20160330130000,100.0,74.6283,15.0,15.0,36.8144,1.4653,1.4,72.5671,55.0,58.08
20160330131500,100.0,74.6283,15.0,15.0,36.8963,1.4653,1.4,72.5671,55.0,58.08
20160330133000,100.0,74.6283,15.0,15.0,36.8963,1.4733,1.4,72.5671,55.0,57.05
20160330134500,100.0,74.6283,15.0,15.0,36.7632,1.4653,1.4,72.5671,55.0,57.05
20160330140000,100.0,74.6283,15.0,15.0,37.1104,1.381,1.4,72.5671,55.0,57.05
20160330141500,100.0,74.6283,15.0,15.0,37.1104,1.4733,1.4,73.3951,55.0,54.8
20160330143000,100.0,74.6283,15.0,15.0,37.1104,1.4492,1.4,73.3951,55.0,54.8
20160330144500,100.0,74.6283,15.0,15.0,37.1626,1.4492,1.4,73.3951,55.0,54.8
20160330150000,100.0,74.6283,15.0,15.0,37.2291,1.4492,1.4,73.3951,55.0,54.8
20160330151500,100.0,74.6283,15.0,15.0,37.0126,1.4532,1.4,73.3951,55.0,54.8
20160330153000,100.0,74.6283,15.0,15.0,37.0126,1.4813,1.4,73.3951,55.0,54.8
20160330154500,100.0,74.6283,15.0,15.0,37.0126,1.4372,1.4,73.3951,55.0,54.8
20160330160000,100.0,74.6283,15.0,15.0,37.0295,1.4372,1.4,73.3951,55.0,54.8
20160330161500,100.0,74.6283,15.0,15.0,36.7632,1.4291,1.4,73.3951,55.0,54.8
20160330163000,100.0,74.6283,15.0,15.0,36.7752,1.4372,1.4,73.3951,55.0,54.8
20160330164500,100.0,74.6283,15.0,15.0,36.7752,1.4332,1.4,73.3951,55.0,54.8
20160330170000,100.0,74.6283,15.0,15.0,36.507,1.4332,1.4,73.3951,55.0,54.8
20160330171500,100.0,73.5302,15.0,15.0,36.7166,1.4332,1.4,73.3951,55.0,54.8
20160330173000,100.0,73.5302,15.0,15.0,36.4464,1.4291,1.4,73.3951,55.0,54.8
20160330174500,100.0,73.5302,15.0,15.0,36.3789,1.4492,1.4,73.3951,55.0,54.8
20160330180000,100.0,73.5302,15.0,15.0,36.4499,1.4452,1.4,72.5671,55.0,54.8
20160330181500,100.0,73.5302,15.0,15.0,36.3139,1.4492,1.4,72.5671,55.0,54.8
20160330183000,100.0,73.5302,15.0,15.0,36.1778,1.4492,1.4,72.5671,55.0,54.8
20160330184500,100.0,73.5302,15.0,15.0,36.2449,1.4693,1.4,72.5671,55.0,54.8
20160330190000,100.0,73.5302,15.0,15.0,36.1764,1.4492,1.4,72.5671,55.0,54.8
20160330191500,100.0,73.5302,15.0,15.0,36.0394,1.4492,1.4,72.5671,55.0,54.8
20160330193000,100.0,73.5302,15.0,15.0,36.103,1.4613,1.4,72.5671,55.0,54.8
20160330194500,100.0,73.5302,15.0,15.0,35.965,1.4412,1.4,72.5671,55.0,54.8
20160330200000,100.0,73.5302,15.0,15.0,35.965,1.4372,1.4,72.5671,55.0,54.8
20160330201500,100.0,73.5302,15.0,15.0,36.1648,1.4492,1.4,72.5671,55.0,54.8
20160330203000,100.0,72.7921,15.0,15.0,35.965,1.4693,1.4,72.5671,55.0,54.8
20160330204500,100.0,72.7921,15.0,15.0,35.965,1.4653,1.4,72.5671,55.0,54.8
20160330210000,100.0,72.7921,15.0,15.0,35.827,1.4613,1.4,72.5671,55.0,54.8
20160330211500,100.0,72.7921,15.0,15.0,35.965,1.4733,1.4,72.5671,55.0,54.8
20160330213000,100.0,72.7921,15.0,15.0,35.965,1.4412,1.4,72.5671,55.0,54.8
20160330214500,100.0,72.7921,15.0,15.0,35.965,1.4372,1.4,72.5671,55.0,54.8
20160330220000,100.0,72.7921,15.0,15.0,36.1648,1.4452,1.4,72.5671,55.0,54.8
20160330221500,100.0,72.7921,15.0,15.0,36.1648,1.4492,1.4,72.5671,55.0,54.8
20160330223000,100.0,72.7921,15.0,15.0,36.1648,1.4332,1.4,72.5671,55.0,54.8
20160330224500,100.0,72.7921,15.0,15.0,36.1648,1.4251,1.4,72.5671,55.0,54.8
20160330230000,100.0,72.7921,15.0,15.0,36.0257,1.4171,1.4,72.5671,55.0,54.8
20160330231500,100.0,72.7921,15.0,15.0,35.827,1.4452,1.4,72.5671,55.0,54.8
20160330233000,100.0,72.7921,15.0,15.0,36.0257,1.4372,1.4,72.5671,55.0,54.8
20160330234500,100.0,72.7921,15.0,15.0,36.0257,1.4332,1.4,72.5671,55.0,54.8
20160331000000,100.0,72.7921,15.0,15.0,35.9562,1.4131,1.4,72.5671,55.0,54.8
20160331001500,100.0,72.7921,15.0,15.0,35.8172,1.4131,1.4,72.5671,55.0,54.8
20160331003000,100.0,72.7921,15.0,15.0,35.6782,1.4291,1.4,72.5671,55.0,54.8
20160331004500,100.0,72.7921,15.0,15.0,35.8745,1.4291,1.4,72.5671,55.0,54.8
20160331010000,100.0,72.7921,15.0,15.0,35.7344,1.4131,1.4,72.5671,55.0,54.8
20160331011500,100.0,71.964,15.0,15.0,35.7344,1.4291,1.4,72.5671,55.0,54.8
20160331013000,100.0,71.964,15.0,15.0,35.5944,1.4372,1.4,72.5671,55.0,54.8
20160331014500,100.0,71.964,15.0,15.0,35.7183,1.4251,1.4,72.5671,55.0,54.8
20160331020000,100.0,71.964,15.0,15.0,35.7183,1.4251,1.4,72.5671,55.0,54.8
20160331021500,100.0,71.964,15.0,15.0,35.7183,1.4131,1.4,72.5671,55.0,54.8
20160331023000,100.0,71.964,15.0,15.0,35.5773,1.4412,1.4,72.5671,55.0,54.8
20160331024500,100.0,71.964,15.0,15.0,35.5773,1.4291,1.4,72.5671,55.0,54.8
20160331030000,100.0,71.964,15.0,15.0,35.7701,1.4291,1.4,72.5671,55.0,54.8
20160331031500,100.0,71.964,15.0,15.0,35.7701,1.4372,1.4,72.5671,55.0,54.8
20160331033000,100.0,71.964,15.0,15.0,35.6281,1.4372,1.4,72.5671,55.0,54.8
20160331034500,100.0,71.964,15.0,15.0,35.6281,1.4332,1.4,72.5671,55.0,54.8
20160331040000,100.0,71.964,15.0,15.0,35.4861,1.4372,1.4,72.5671,55.0,54.8
20160331041500,100.0,71.964,15.0,15.0,35.4861,1.4452,1.4,72.5671,55.0,54.8
20160331043000,100.0,71.964,15.0,15.0,35.4861,1.4452,1.4,72.5671,55.0,54.8
20160331044500,100.0,71.964,15.0,15.0,35.4861,1.4492,1.4,72.5671,55.0,54.8
20160331050000,100.0,71.964,15.0,15.0,35.4861,1.4412,1.4,72.5671,55.0,54.8
20160331051500,100.0,71.964,15.0,15.0,35.4861,1.4813,1.4,72.5671,55.0,54.8
20160331053000,100.0,71.964,15.0,15.0,35.677,1.4653,1.4,72.5671,55.0,54.8
20160331054500,100.0,71.964,15.0,15.0,35.677,1.4693,1.4,72.5671,55.0,54.8
20160331060000,100.0,70.7759,15.0,15.0,35.5341,1.4813,1.4,72.5671,55.0,56.215
20160331061500,100.0,70.7759,15.0,15.0,35.5341,1.4974,1.4,72.5671,55.0,55.575
20160331063000,100.0,70.7759,15.0,15.0,35.5341,1.4613,1.4,72.5671,55.0,55.575
20160331064500,100.0,70.7759,15.0,15.0,35.677,1.4974,1.4,72.5671,55.0,55.575
20160331070000,100.0,70.7759,15.0,15.0,35.82,1.4653,1.4,72.5671,55.0,54.4
20160331071500,100.0,70.7759,15.0,15.0,35.963,1.4773,1.4,72.5671,55.0,54.4
20160331073000,100.0,70.7759,15.0,15.0,36.1774,1.4532,1.4,72.5671,55.0,54.4
20160331074500,100.0,70.7759,15.0,15.0,36.1251,1.4733,1.4,72.5671,55.0,54.4
20160331080000,100.0,70.7759,15.0,15.0,36.409,1.4572,1.4,72.5671,55.0,54.4
20160331081500,100.0,70.7759,15.0,15.0,36.551,1.4452,1.4,72.5671,55.0,54.95
20160331083000,100.0,70.7759,15.0,15.0,37.0577,1.4492,1.4,72.5671,55.0,53.315
20160331084500,100.0,70.7759,15.0,15.0,37.1346,1.4372,1.4,72.5671,55.0,53.315
20160331090000,100.0,70.7759,15.0,15.0,37.277,1.4211,1.4,72.5671,55.0,53.315
20160331091500,100.0,70.7759,15.0,15.0,37.277,1.393,1.4,72.5671,55.0,53.315
20160331093000,100.0,70.7759,15.0,15.0,37.8331,1.3127,1.4,72.5671,55.0,66.705
20160331094500,100.0,71.784,15.0,15.0,37.9666,1.3288,1.4,73.3951,55.0,66.705
20160331100000,100.0,71.784,15.0,15.0,37.8787,1.393,1.4,73.3951,55.0,66.705
20160331101500,100.0,71.784,15.0,15.0,38.2869,1.3569,1.4,73.3951,55.0,66.705
20160331103000,100.0,72.6121,15.0,15.0,38.27,1.389,1.4,73.3951,55.0,66.705
20160331104500,100.0,72.6121,15.0,15.0,38.3173,1.3609,1.4,73.3951,55.0,66.705
20160331110000,100.0,72.6121,15.0,15.0,38.3338,1.3689,1.4,73.3951,55.0,66.705
20160331111500,100.0,72.6121,15.0,15.0,38.2017,1.3729,1.4,73.3951,55.0,66.705
20160331113000,100.0,72.6121,15.0,15.0,38.3606,1.389,1.4,73.3951,55.0,66.705
20160331114500,100.0,72.6121,15.0,15.0,38.4271,1.4894,1.4,73.3951,55.0,66.705
20160331120000,100.0,72.6121,15.0,15.0,38.466,1.4894,1.4,73.3951,55.0,66.705
20160331121500,100.0,72.6121,15.0,15.0,38.2386,1.4853,1.4,73.3951,55.0,62.375
20160331123000,100.0,72.6121,15.0,15.0,38.466,1.389,1.4,73.3951,55.0,61.42
20160331124500,100.0,71.3339,15.0,15.0,38.1075,1.4934,1.4,73.3951,55.0,59.92
20160331130000,100.0,71.3339,15.0,15.0,38.1357,1.4452,1.4,73.3951,55.0,59.92
20160331131500,100.0,71.3339,15.0,15.0,37.8714,1.4894,1.4,73.3951,55.0,58.97
20160331133000,100.0,71.3339,15.0,15.0,38.3173,1.4773,1.4,73.3951,55.0,58.97
20160331134500,100.0,71.3339,15.0,15.0,38.3606,1.4853,1.4,73.3951,55.0,58.97
20160331140000,100.0,71.3339,15.0,15.0,38.466,1.4853,1.4,73.3951,55.0,58.97
20160331141500,100.0,71.3339,15.0,15.0,38.3338,1.4894,1.4,73.3951,55.0,58.97
20160331143000,100.0,71.3339,15.0,15.0,37.8714,1.4813,1.4,73.3951,55.0,57.87
20160331144500,100.0,71.3339,15.0,15.0,37.8281,1.397,1.4,73.3951,55.0,57.87
20160331150000,100.0,71.3339,15.0,15.0,38.0943,1.385,1.4,73.3951,55.0,57.87
20160331151500,100.0,71.3339,15.0,15.0,37.9612,1.3689,1.4,72.5671,55.0,57.87
20160331153000,100.0,71.3339,15.0,15.0,37.6285,1.3649,1.4,72.5671,55.0,57.87
20160331154500,100.0,70.5959,15.0,15.0,37.7138,1.3408,1.4,72.5671,55.0,57.87
20160331160000,100.0,70.5959,15.0,15.0,37.7972,1.3448,1.4,72.5671,55.0,57.87
20160331161500,100.0,70.5959,15.0,15.0,37.7972,1.3529,1.4,72.5671,55.0,57.87
20160331163000,100.0,70.5959,15.0,15.0,37.6621,1.3448,1.4,72.5671,55.0,57.87
20160331164500,100.0,70.5959,15.0,15.0,37.5946,1.3288,1.4,72.5671,55.0,58.815
20160331170000,100.0,70.5959,15.0,15.0,37.4024,1.389,1.4,72.5671,55.0,58.815
20160331171500,100.0,70.5959,15.0,15.0,37.2664,1.385,1.4,72.5671,55.0,58.815
20160331173000,100.0,70.5959,15.0,15.0,37.1983,1.401,1.4,72.5671,55.0,58.815
20160331174500,100.0,69.6778,15.0,15.0,37.2728,1.4894,1.4,72.5671,55.0,58.815
20160331180000,100.0,69.6778,15.0,15.0,37.1358,1.4894,1.4,72.5671,55.0,58.815
20160331181500,100.0,69.6778,15.0,15.0,37.2074,1.4452,1.4,72.5671,55.0,58.815
20160331183000,100.0,69.6778,15.0,15.0,37.0003,1.4653,1.4,72.5671,55.0,58.815
20160331184500,100.0,69.6778,15.0,15.0,36.8623,1.4492,1.4,72.5671,55.0,58.815
20160331190000,100.0,69.6778,15.0,15.0,36.7904,1.4853,1.4,72.5671,55.0,58.815
20160331191500,100.0,69.6778,15.0,15.0,36.7904,1.4813,1.4,72.5671,55.0,58.815
20160331193000,100.0,69.6778,15.0,15.0,36.7845,1.4773,1.4,72.5671,55.0,57.795
20160331194500,100.0,69.6778,15.0,15.0,36.8462,1.4733,1.4,72.5671,55.0,57.795
20160331200000,100.0,69.6778,15.0,15.0,36.7052,1.4613,1.4,72.5671,55.0,57.795
20160331201500,100.0,69.6778,15.0,15.0,36.5643,1.4733,1.4,72.5671,55.0,57.795
20160331203000,100.0,69.6778,15.0,15.0,36.5643,1.4613,1.4,72.5671,55.0,57.795
20160331204500,100.0,69.6778,15.0,15.0,36.5643,1.4412,1.4,72.5671,55.0,57.795
20160331210000,100.0,69.6778,15.0,15.0,36.764,1.4572,1.4,72.5671,55.0,57.795
20160331211500,100.0,69.6778,15.0,15.0,36.764,1.4572,1.4,72.5671,55.0,57.795
20160331213000,100.0,69.6778,15.0,15.0,36.622,1.4452,1.4,72.5671,55.0,57.795
20160331214500,100.0,69.6778,15.0,15.0,36.622,1.4813,1.4,72.5671,55.0,57.795
20160331220000,100.0,69.6778,15.0,15.0,36.8208,1.4733,1.4,72.5671,55.0,57.795
20160331221500,100.0,69.6778,15.0,15.0,36.8208,1.4572,1.4,72.5671,55.0,57.795
20160331223000,100.0,69.6778,15.0,15.0,36.7493,1.4733,1.4,72.5671,55.0,56.845
20160331224500,100.0,69.6778,15.0,15.0,36.7493,1.4492,1.4,72.5671,55.0,56.845
20160331230000,100.0,69.6778,15.0,15.0,36.7493,1.4492,1.4,72.5671,55.0,56.845
20160331231500,100.0,69.6778,15.0,15.0,36.7493,1.4372,1.4,72.5671,55.0,56.03
20160331233000,100.0,69.6778,15.0,15.0,36.7493,1.4131,1.4,72.5671,55.0,56.03
20160331234500,100.0,69.6778,15.0,15.0,36.6063,1.397,1.4,72.5671,55.0,56.03
20160401000000,100.0,69.6778,15.0,15.0,36.6063,1.4251,1.4,72.5671,55.0,56.03
20160401001500,100.0,69.6778,15.0,15.0,36.6063,1.4211,1.4,72.5671,55.0,56.03
20160401003000,100.0,69.6778,15.0,15.0,36.4634,1.4051,1.4,72.5671,55.0,56.03
20160401004500,100.0,68.9577,15.0,15.0,36.4634,1.4291,1.4,72.5671,55.0,56.03
20160401010000,100.0,68.9577,15.0,15.0,36.4634,1.4251,1.4,72.5671,55.0,56.03
20160401011500,100.0,68.9577,15.0,15.0,36.3204,1.401,1.4,72.5671,55.0,56.03
20160401013000,100.0,68.9577,15.0,15.0,36.3204,1.4412,1.4,72.5671,55.0,56.03
20160401014500,100.0,68.9577,15.0,15.0,36.3717,1.4091,1.4,72.5671,55.0,56.03
20160401020000,100.0,68.9577,15.0,15.0,36.3717,1.4051,1.4,72.5671,55.0,56.03
20160401021500,100.0,68.9577,15.0,15.0,36.3717,1.4613,1.4,72.5671,55.0,56.03
20160401023000,100.0,68.9577,15.0,15.0,36.2998,1.4051,1.4,72.5671,55.0,56.03
20160401024500,100.0,68.9577,15.0,15.0,36.2998,1.4091,1.4,72.5671,55.0,56.03
20160401030000,100.0,68.9577,15.0,15.0,36.3487,1.4091,1.4,72.5671,55.0,56.03
20160401031500,100.0,68.9577,15.0,15.0,36.3487,1.4412,1.4,72.5671,55.0,56.03
20160401033000,100.0,68.9577,15.0,15.0,36.3487,1.4372,1.4,72.5671,55.0,56.03
20160401034500,100.0,68.9577,15.0,15.0,36.3487,1.4131,1.4,72.5671,55.0,56.03
20160401040000,100.0,68.9577,15.0,15.0,36.2037,1.393,1.4,72.5671,55.0,56.03
20160401041500,100.0,68.9577,15.0,15.0,36.2037,1.4372,1.4,72.5671,55.0,56.03
20160401043000,100.0,68.9577,15.0,15.0,36.2037,1.4291,1.4,72.5671,55.0,56.03
20160401044500,100.0,68.9577,15.0,15.0,36.0588,1.4532,1.4,72.5671,55.0,56.03
20160401050000,100.0,68.9577,15.0,15.0,36.0588,1.4412,1.4,72.5671,55.0,56.03
20160401051500,100.0,68.9577,15.0,15.0,36.0588,1.4211,1.4,72.5671,55.0,56.03
20160401053000,100.0,68.9577,15.0,15.0,36.0588,1.4291,1.4,72.5671,55.0,56.03
20160401054500,100.0,68.9577,15.0,15.0,36.0588,1.4091,1.4,72.5671,55.0,56.03
20160401060000,100.0,68.9577,15.0,15.0,35.8414,1.4452,1.4,72.5671,55.0,56.03
20160401061500,100.0,68.9577,15.0,15.0,35.6964,1.4372,1.4,72.5671,55.0,56.03
20160401063000,100.0,68.9577,15.0,15.0,35.6964,1.4372,1.4,72.5671,55.0,56.03
20160401064500,100.0,68.9577,15.0,15.0,35.6964,1.4291,1.4,72.5671,55.0,56.03
20160401070000,100.0,68.9577,15.0,15.0,35.7389,1.4532,1.4,72.5671,55.0,56.03
20160401071500,100.0,69.9478,15.0,15.0,35.7389,1.4291,1.4,72.5671,55.0,56.03
