PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160401073000,100.0,69.9478,15.0,15.0,34.2083,1.4291,1.4,72.5671,55.0,56.03
20160401074500,100.0,69.9478,15.0,15.0,33.1757,1.3087,1.4,72.5671,55.0,58.43
20160401080000,100.0,69.9478,15.0,15.0,31.7185,1.4532,1.4,72.5671,55.0,57.41
20160401081500,100.0,69.9478,15.0,15.0,31.2102,1.4372,1.4,72.5671,55.0,57.41
20160401083000,100.0,69.9478,15.0,15.0,30.3048,1.4131,1.4,72.5671,55.0,57.41
20160401084500,100.0,69.9478,15.0,15.0,30.2392,1.397,1.4,72.5671,55.0,57.41
20160401090000,100.0,69.9478,15.0,15.0,29.7756,1.385,1.4,72.5671,55.0,57.41
20160401091500,100.0,69.9478,15.0,15.0,29.353,1.3489,1.4,72.5671,55.0,57.41
20160401093000,100.0,69.9478,15.0,15.0,28.9044,1.3448,1.4,72.5671,55.0,57.41
20160401094500,100.0,69.9478,15.0,15.0,28.4892,1.3529,1.4,72.5671,55.0,57.41
20160401100000,100.0,69.9478,15.0,15.0,28.3548,1.3489,1.4,72.5671,55.0,57.41
20160401101500,100.0,71.0639,15.0,15.0,28.6227,1.3208,1.4,72.5671,55.0,59.685
20160401103000,100.0,71.0639,15.0,15.0,28.6435,1.4613,1.4,72.5671,55.0,59.685
20160401104500,100.0,71.784,15.0,15.0,28.9763,1.3248,1.4,73.3591,55.0,66.145
20160401110000,100.0,71.784,15.0,15.0,28.9278,1.3569,1.4,73.3591,55.0,66.145
20160401111500,100.0,71.784,15.0,15.0,29.2173,1.3529,1.4,73.3591,55.0,66.145
20160401113000,100.0,71.784,15.0,15.0,29.6815,1.377,1.4,73.3591,55.0,66.145
20160401114500,100.0,71.784,15.0,15.0,30.1371,1.3649,1.4,73.3591,55.0,66.145
20160401120000,100.0,71.784,15.0,15.0,29.5924,1.4693,1.4,73.3591,55.0,66.145
20160401121500,100.0,71.784,15.0,15.0,,1.3529,1.4,73.3591,55.0,66.145
20160401123000,100.0,71.784,15.0,15.0,,1.377,1.4,73.3591,55.0,66.145
20160401124500,100.0,71.784,15.0,15.0,,1.3649,1.4,73.3591,55.0,66.145
20160401130000,100.0,71.784,15.0,15.0,,1.4693,1.4,73.3591,55.0,66.145
20160401131500,100.0,71.784,15.0,15.0,29.4238,1.4894,1.4,73.3591,55.0,66.145
20160401133000,100.0,71.784,15.0,15.0,28.9445,1.4934,1.4,73.3591,55.0,62.805
20160401134500,100.0,71.784,15.0,15.0,28.8202,1.381,1.4,73.3591,55.0,61.185
20160401140000,100.0,71.784,15.0,15.0,28.709,1.3729,1.4,73.3591,55.0,61.185
20160401141500,100.0,70.6859,15.0,15.0,28.4256,1.4572,1.4,73.3591,55.0,61.185
20160401143000,100.0,70.6859,15.0,15.0,27.9245,1.4452,1.4,73.3591,55.0,61.185
20160401144500,100.0,70.6859,15.0,15.0,27.4689,1.4532,1.4,72.5311,55.0,60.025
20160401150000,100.0,70.6859,15.0,15.0,27.2886,1.3328,1.4,72.5311,55.0,60.025
20160401151500,100.0,70.6859,15.0,15.0,27.4336,1.4492,1.4,72.5311,55.0,60.025
20160401153000,100.0,70.6859,15.0,15.0,26.9797,1.4894,1.4,72.5311,55.0,60.025
20160401154500,100.0,69.1377,15.0,15.0,26.3828,1.4653,1.4,72.5311,55.0,58.925
20160401160000,100.0,69.1377,15.0,15.0,25.6683,1.4773,1.4,72.5311,55.0,58.925
20160401161500,100.0,68.3996,15.0,15.0,25.8073,1.4653,1.4,72.5311,55.0,58.04
20160401163000,100.0,68.3996,15.0,15.0,25.6918,1.4813,1.4,72.5311,55.0,58.04
20160401164500,100.0,68.3996,15.0,15.0,25.5547,1.4934,1.4,72.5311,55.0,58.04
20160401170000,100.0,68.3996,15.0,15.0,25.4284,1.4813,1.4,72.5311,55.0,57.085
20160401171500,100.0,68.3996,15.0,15.0,25.5645,1.4894,1.4,72.5311,55.0,55.845
20160401173000,100.0,68.3996,15.0,15.0,25.9047,1.393,1.4,72.5311,55.0,55.845
20160401174500,100.0,68.3996,15.0,15.0,26.0407,1.4291,1.4,72.5311,55.0,55.845
20160401180000,100.0,68.3996,15.0,15.0,25.7817,1.4291,1.4,72.5311,55.0,55.845
20160401181500,100.0,68.3996,15.0,15.0,25.6499,1.3649,1.4,72.5311,55.0,55.845
20160401183000,100.0,68.3996,15.0,15.0,25.8482,1.385,1.4,72.5311,55.0,55.845
20160401184500,100.0,68.3996,15.0,15.0,25.7793,1.385,1.4,72.5311,55.0,55.845
20160401190000,100.0,68.3996,15.0,15.0,25.7817,1.4211,1.4,72.5311,55.0,55.845
20160401191500,100.0,68.3996,15.0,15.0,25.3865,1.4171,1.4,72.5311,55.0,55.845
20160401193000,100.0,68.3996,15.0,15.0,25.1872,1.4572,1.4,72.5311,55.0,55.845
20160401194500,100.0,68.3996,15.0,15.0,25.1872,1.4693,1.4,72.5311,55.0,55.845
20160401200000,100.0,68.3996,15.0,15.0,25.2564,1.4452,1.4,72.5311,55.0,55.845
20160401201500,100.0,68.3996,15.0,15.0,25.1262,1.4653,1.4,72.5311,55.0,55.845
20160401203000,100.0,68.3996,15.0,15.0,25.1256,1.4653,1.4,72.5311,55.0,55.845
20160401204500,100.0,68.3996,15.0,15.0,24.6027,1.4653,1.4,72.5311,55.0,55.845
20160401210000,100.0,68.3996,15.0,15.0,24.8642,1.4572,1.4,72.5311,55.0,55.845
20160401211500,100.0,67.6616,15.0,15.0,24.737,1.4653,1.4,72.5311,55.0,55.845
20160401213000,100.0,67.6616,15.0,15.0,24.6072,1.4572,1.4,72.5311,55.0,55.845
20160401214500,100.0,67.6616,15.0,15.0,24.3477,1.4532,1.4,72.5311,55.0,55.845
20160401220000,100.0,67.6616,15.0,15.0,24.218,1.4572,1.4,72.5311,55.0,55.845
20160401221500,100.0,67.6616,15.0,15.0,24.218,1.4572,1.4,72.5311,55.0,55.845
20160401223000,100.0,67.6616,15.0,15.0,23.966,1.4653,1.4,72.5311,55.0,55.845
20160401224500,100.0,67.6616,15.0,15.0,23.8372,1.4653,1.4,72.5311,55.0,55.845
20160401230000,100.0,67.6616,15.0,15.0,23.8437,1.4733,1.4,72.5311,55.0,55.845
20160401231500,100.0,67.6616,15.0,15.0,23.7826,1.4733,1.4,72.5311,55.0,55.845
20160401233000,100.0,67.6616,15.0,15.0,23.7866,1.4653,1.4,72.5311,55.0,55.845
20160401234500,100.0,67.6616,15.0,15.0,23.5381,1.4693,1.4,72.5311,55.0,55.845
20160402000000,100.0,67.6616,15.0,15.0,23.5401,1.4693,1.4,72.5311,55.0,55.845
20160402001500,100.0,67.6616,15.0,15.0,23.4169,1.4693,1.4,72.5311,55.0,55.845
20160402003000,100.0,67.6616,15.0,15.0,23.1096,1.4653,1.4,72.5311,55.0,55.845
20160402004500,100.0,67.6616,15.0,15.0,22.7446,1.4653,1.4,72.5311,55.0,55.845
20160402010000,100.0,67.6616,15.0,15.0,22.2627,1.4733,1.4,72.5311,55.0,55.845
20160402011500,100.0,66.9415,15.0,15.0,22.1463,1.3529,1.4,72.5311,55.0,52.275
20160402013000,100.0,66.9415,15.0,15.0,21.7922,1.3489,1.4,72.5311,55.0,52.275
20160402014500,100.0,66.9415,15.0,15.0,21.6166,1.3408,1.4,72.5311,55.0,52.275
20160402020000,100.0,66.9415,15.0,15.0,21.2734,1.3448,1.4,72.5311,55.0,52.275
20160402021500,100.0,66.9415,15.0,15.0,21.0455,1.3408,1.4,72.5311,55.0,52.275
20160402023000,100.0,66.9415,15.0,15.0,20.8196,1.3448,1.4,72.5311,55.0,52.275
20160402024500,100.0,66.9415,15.0,15.0,20.8196,1.3328,1.4,72.5311,55.0,52.275
20160402030000,100.0,66.9415,15.0,15.0,20.8799,1.3448,1.4,72.5311,55.0,52.275
20160402031500,100.0,66.9415,15.0,15.0,20.767,1.3529,1.4,72.5311,55.0,52.275
20160402033000,100.0,66.9415,15.0,15.0,20.8772,1.3489,1.4,72.5311,55.0,52.275
20160402034500,100.0,66.9415,15.0,15.0,20.8728,1.3288,1.4,72.5311,55.0,52.275
20160402040000,100.0,66.9415,15.0,15.0,20.9247,1.3328,1.4,72.5311,55.0,52.275
20160402041500,100.0,66.9415,15.0,15.0,20.8083,1.3328,1.4,72.5311,55.0,52.275
20160402043000,100.0,66.9415,15.0,15.0,20.8083,1.3288,1.4,72.5311,55.0,52.275
20160402044500,100.0,66.9415,15.0,15.0,20.6998,1.3288,1.4,72.5311,55.0,52.275
20160402050000,100.0,66.9415,15.0,15.0,20.5844,1.3288,1.4,72.5311,55.0,52.275
20160402051500,100.0,66.9415,15.0,15.0,20.4768,1.3408,1.4,72.5311,55.0,52.275
20160402053000,100.0,66.9415,15.0,15.0,20.4768,1.3408,1.4,72.5311,55.0,52.275
20160402054500,100.0,66.9415,15.0,15.0,20.6998,1.3288,1.4,72.5311,55.0,52.275
20160402060000,100.0,66.9415,15.0,15.0,20.5912,1.3288,1.4,72.5311,55.0,52.275
20160402061500,100.0,66.9415,15.0,15.0,20.4768,1.3288,1.4,72.5311,55.0,52.275
20160402063000,100.0,66.9415,15.0,15.0,20.4768,1.3328,1.4,72.5311,55.0,52.275
20160402064500,100.0,66.9415,15.0,15.0,20.3625,1.3328,1.4,72.5311,55.0,52.81
20160402070000,100.0,66.9415,15.0,15.0,20.296,1.3087,1.4,72.5311,55.0,53.835
20160402071500,100.0,66.9415,15.0,15.0,20.0653,1.3328,1.4,72.5311,55.0,53.835
20160402073000,100.0,66.9415,15.0,15.0,20.052,1.3288,1.4,72.5311,55.0,53.835
20160402074500,100.0,66.9415,15.0,15.0,20.052,1.3368,1.4,72.5311,55.0,53.835
20160402080000,100.0,68.0396,15.0,15.0,20.3889,1.3208,1.4,72.5311,55.0,53.835
20160402081500,100.0,68.0396,15.0,15.0,20.5062,1.3167,1.4,72.5311,55.0,53.835
20160402083000,100.0,68.9577,15.0,15.0,20.5756,1.3167,1.4,72.5311,55.0,53.835
20160402084500,100.0,68.9577,15.0,15.0,20.5844,1.3167,1.4,72.5311,55.0,53.835
20160402090000,100.0,68.9577,15.0,15.0,20.8728,1.3167,1.4,72.5311,55.0,54.78
20160402091500,100.0,68.9577,15.0,15.0,20.9882,1.3368,1.4,73.2691,55.0,54.78
20160402093000,100.0,69.7678,15.0,15.0,21.2764,1.3328,1.4,73.2691,55.0,54.78
20160402094500,100.0,69.7678,15.0,15.0,21.4982,1.3368,1.4,73.2691,55.0,54.78
20160402100000,100.0,69.7678,15.0,15.0,21.9369,1.3328,1.4,73.2691,55.0,54.78
20160402101500,100.0,69.7678,15.0,15.0,22.0007,1.3529,1.4,73.2691,55.0,54.78
20160402103000,100.0,70.6859,15.0,15.0,22.1464,1.3167,1.4,73.2691,55.0,54.78
20160402104500,100.0,70.6859,15.0,15.0,22.1925,1.3609,1.4,73.2691,55.0,56.815
20160402110000,100.0,70.6859,15.0,15.0,22.6214,1.381,1.4,73.2691,55.0,56.815
20160402111500,100.0,70.6859,15.0,15.0,22.8777,1.3489,1.4,73.2691,55.0,56.815
20160402113000,100.0,70.6859,15.0,15.0,22.5041,1.3609,1.4,73.2691,55.0,56.815
20160402114500,100.0,71.4239,15.0,15.0,23.2932,1.3167,1.4,73.2691,55.0,58.865
20160402120000,100.0,71.4239,15.0,15.0,22.889,1.3368,1.4,73.2691,55.0,58.865
20160402121500,100.0,71.4239,15.0,15.0,23.544,1.3087,1.4,73.2691,55.0,61.435
20160402123000,100.0,71.4239,15.0,15.0,23.544,1.4532,1.4,73.2691,55.0,61.435
20160402124500,100.0,71.4239,15.0,15.0,23.3826,1.3328,1.4,73.2691,55.0,61.435
20160402130000,100.0,71.4239,15.0,15.0,23.4205,1.3408,1.4,73.2691,55.0,61.435
20160402131500,100.0,71.4239,15.0,15.0,23.0228,1.3448,1.4,73.2691,55.0,61.435
20160402133000,100.0,71.4239,15.0,15.0,22.9753,1.4853,1.4,73.2691,55.0,59.08
20160402134500,100.0,71.4239,15.0,15.0,23.0207,1.4613,1.4,73.2691,55.0,59.08
20160402140000,100.0,71.4239,15.0,15.0,23.932,1.4693,1.4,73.2691,55.0,59.08
20160402141500,100.0,71.4239,15.0,15.0,23.7179,1.4572,1.4,73.2691,55.0,59.08
20160402143000,100.0,71.4239,15.0,15.0,23.7643,1.4532,1.4,73.2691,55.0,59.08
20160402144500,100.0,71.4239,15.0,15.0,24.1943,1.4613,1.4,73.2691,55.0,59.08
20160402150000,100.0,71.4239,15.0,15.0,24.5317,1.4613,1.4,73.2691,55.0,59.08
20160402151500,100.0,71.4239,15.0,15.0,24.1193,1.4653,1.4,73.2691,55.0,59.08
20160402153000,100.0,71.4239,15.0,15.0,24.8096,1.4733,1.4,73.2691,55.0,59.08
20160402154500,100.0,71.4239,15.0,15.0,24.0185,1.4613,1.4,73.2691,55.0,59.08
20160402160000,100.0,71.4239,15.0,15.0,24.6345,1.4894,1.4,73.2691,55.0,59.08
20160402161500,100.0,71.4239,15.0,15.0,24.5521,1.4492,1.4,73.2691,55.0,59.08
20160402163000,100.0,71.4239,15.0,15.0,24.4218,1.4572,1.4,73.2691,55.0,59.08
20160402164500,100.0,71.4239,15.0,15.0,24.4218,1.4572,1.4,73.2691,55.0,59.08
20160402170000,100.0,71.4239,15.0,15.0,24.6911,1.4572,1.4,73.2691,55.0,59.08
20160402171500,100.0,71.4239,15.0,15.0,24.376,1.4773,1.4,73.2691,55.0,59.08
20160402173000,100.0,71.4239,15.0,15.0,24.1584,1.4613,1.4,73.2691,55.0,59.08
20160402174500,100.0,71.4239,15.0,15.0,23.8921,1.4211,1.4,73.2691,55.0,59.08
20160402180000,100.0,71.4239,15.0,15.0,24.0687,1.385,1.4,73.2691,55.0,59.08
20160402181500,100.0,71.4239,15.0,15.0,23.9341,1.385,1.4,73.2691,55.0,59.08
20160402183000,100.0,71.4239,15.0,15.0,23.8371,1.4131,1.4,73.2691,55.0,59.08
20160402184500,100.0,71.4239,15.0,15.0,23.9634,1.4291,1.4,73.2691,55.0,59.08
20160402190000,100.0,71.4239,15.0,15.0,23.78,1.4452,1.4,73.2691,55.0,59.08
20160402191500,100.0,71.4239,15.0,15.0,23.5966,1.4532,1.4,73.2691,55.0,59.08
20160402193000,100.0,71.4239,15.0,15.0,23.5105,1.4532,1.4,73.2691,55.0,59.08
20160402194500,100.0,71.4239,15.0,15.0,23.5317,1.4452,1.4,73.2691,55.0,59.08
20160402200000,100.0,70.6859,15.0,15.0,23.6934,1.4452,1.4,73.2691,55.0,58.0
20160402201500,100.0,70.6859,15.0,15.0,23.6487,1.4372,1.4,73.2691,55.0,58.0
20160402203000,100.0,70.6859,15.0,15.0,23.5179,1.4452,1.4,73.2691,55.0,58.0
20160402204500,100.0,70.6859,15.0,15.0,23.378,1.4452,1.4,73.2691,55.0,58.0
20160402210000,100.0,70.6859,15.0,15.0,23.1387,1.4532,1.4,73.2691,55.0,58.0
20160402211500,100.0,70.6859,15.0,15.0,22.9396,1.4452,1.4,73.2691,55.0,58.0
20160402213000,100.0,70.6859,15.0,15.0,22.9396,1.4613,1.4,73.2691,55.0,58.0
20160402214500,100.0,70.6859,15.0,15.0,22.9396,1.4532,1.4,73.2691,55.0,58.0
20160402220000,100.0,70.6859,15.0,15.0,22.9396,1.4572,1.4,73.2691,55.0,58.0
20160402221500,100.0,70.6859,15.0,15.0,22.4302,1.4532,1.4,73.2691,55.0,58.0
20160402223000,100.0,70.6859,15.0,15.0,22.2662,1.4653,1.4,73.2691,55.0,58.0
20160402224500,100.0,70.6859,15.0,15.0,22.1489,1.4653,1.4,73.2691,55.0,58.0
20160402230000,100.0,69.9478,15.0,15.0,21.8536,1.4693,1.4,73.2691,55.0,58.0
20160402231500,100.0,69.9478,15.0,15.0,21.9691,1.4934,1.4,73.2691,55.0,58.0
20160402233000,100.0,69.9478,15.0,15.0,21.8536,1.4813,1.4,73.2691,55.0,58.0
20160402234500,100.0,69.9478,15.0,15.0,21.7901,1.4733,1.4,73.2691,55.0,58.0
20160403000000,100.0,69.9478,15.0,15.0,21.6635,1.4693,1.4,73.2691,55.0,58.0
20160403001500,100.0,69.9478,15.0,15.0,21.5432,1.4653,1.4,73.2691,55.0,58.0
20160403003000,100.0,69.9478,15.0,15.0,21.5681,1.4773,1.4,73.2691,55.0,58.0
20160403004500,100.0,69.9478,15.0,15.0,21.4449,1.4853,1.4,73.2691,55.0,58.0
20160403010000,100.0,69.9478,15.0,15.0,21.304,1.4894,1.4,73.2691,55.0,58.0
20160403011500,100.0,69.9478,15.0,15.0,21.2418,1.4653,1.4,73.2691,55.0,58.0
20160403013000,100.0,69.2277,15.0,15.0,20.8461,1.4733,1.4,73.2691,55.0,58.0
20160403014500,100.0,69.2277,15.0,15.0,20.9848,1.4733,1.4,73.2691,55.0,58.0
20160403020000,100.0,69.2277,15.0,15.0,20.6317,1.4733,1.4,73.2691,55.0,58.0
20160403021500,100.0,69.2277,15.0,15.0,20.4078,1.4492,1.4,73.2691,55.0,58.0
20160403023000,100.0,69.2277,15.0,15.0,20.476,1.4853,1.4,73.2691,55.0,58.0
20160403024500,100.0,69.2277,15.0,15.0,20.3804,1.4653,1.4,73.2691,55.0,57.05
20160403030000,100.0,69.2277,15.0,15.0,20.2522,1.4693,1.4,73.2691,55.0,57.05
20160403031500,100.0,69.2277,15.0,15.0,20.2522,1.4773,1.4,72.5311,55.0,57.05
20160403033000,100.0,69.2277,15.0,15.0,19.9036,1.4853,1.4,72.5311,55.0,57.05
20160403034500,100.0,69.2277,15.0,15.0,19.9318,1.4653,1.4,72.5311,55.0,57.05
20160403040000,100.0,69.2277,15.0,15.0,19.8036,1.4813,1.4,72.5311,55.0,57.05
20160403041500,100.0,69.2277,15.0,15.0,19.5947,1.4733,1.4,72.5311,55.0,56.03
20160403043000,100.0,69.2277,15.0,15.0,19.3995,1.4813,1.4,72.5311,55.0,56.03
20160403044500,100.0,69.2277,15.0,15.0,19.4859,1.4773,1.4,72.5311,55.0,56.03
20160403050000,100.0,68.3996,15.0,15.0,19.1392,1.4733,1.4,72.5311,55.0,56.03
20160403051500,100.0,68.3996,15.0,15.0,19.0091,1.4773,1.4,72.5311,55.0,56.03
20160403053000,100.0,68.3996,15.0,15.0,18.6837,1.4733,1.4,72.5311,55.0,56.03
20160403054500,100.0,68.3996,15.0,15.0,18.6837,1.4693,1.4,72.5311,55.0,56.03
20160403060000,100.0,68.3996,15.0,15.0,18.5023,1.4733,1.4,72.5311,55.0,56.03
20160403061500,100.0,68.3996,15.0,15.0,18.4368,1.4813,1.4,72.5311,55.0,56.03
20160403063000,100.0,68.3996,15.0,15.0,18.3056,1.4894,1.4,72.5311,55.0,56.03
20160403064500,100.0,68.3996,15.0,15.0,18.1745,1.4853,1.4,72.5311,55.0,56.03
20160403070000,100.0,68.3996,15.0,15.0,17.9868,1.4853,1.4,72.5311,55.0,56.03
20160403071500,100.0,68.3996,15.0,15.0,17.9947,1.4613,1.4,72.5311,55.0,56.03
20160403073000,100.0,69.2277,15.0,15.0,17.9947,1.4412,1.4,72.5311,55.0,56.03
20160403074500,100.0,69.2277,15.0,15.0,18.1358,1.4653,1.4,72.5311,55.0,56.03
20160403080000,100.0,69.2277,15.0,15.0,18.2103,1.4492,1.4,72.5311,55.0,56.03
20160403081500,100.0,69.9478,15.0,15.0,18.2103,1.4733,1.4,72.5311,55.0,56.03
20160403083000,100.0,69.9478,15.0,15.0,18.8291,1.4733,1.4,73.3591,55.0,56.03
20160403084500,100.0,70.6859,15.0,15.0,20.3158,1.4894,1.4,73.3591,55.0,56.03
20160403090000,100.0,70.6859,15.0,15.0,21.0109,1.4613,1.4,73.3591,55.0,56.03
20160403091500,100.0,70.6859,15.0,15.0,21.7152,1.4492,1.4,73.3591,55.0,56.03
20160403093000,100.0,70.6859,15.0,15.0,21.8763,1.4452,1.4,73.3591,55.0,56.03
20160403094500,100.0,70.6859,15.0,15.0,21.8536,1.4452,1.4,73.3591,55.0,56.03
20160403100000,100.0,71.694,15.0,15.0,22.4103,1.3368,1.4,73.3591,55.0,56.03
20160403101500,100.0,71.694,15.0,15.0,22.4103,1.3609,1.4,73.3591,55.0,56.03
20160403103000,100.0,71.694,15.0,15.0,23.1387,1.3448,1.4,73.3591,55.0,56.03
20160403104500,100.0,71.694,15.0,15.0,23.1387,1.3609,1.4,73.3591,55.0,56.03
20160403110000,100.0,71.694,15.0,15.0,23.2278,1.3649,1.4,73.3591,55.0,56.03
20160403111500,100.0,71.694,15.0,15.0,23.4867,1.3729,1.4,73.3591,55.0,56.03
20160403113000,100.0,71.694,15.0,15.0,23.4867,1.4051,1.4,73.3591,55.0,56.03
20160403114500,100.0,72.7021,15.0,15.0,23.4867,1.4131,1.4,73.3591,55.0,56.03
20160403120000,100.0,72.7021,15.0,15.0,23.4867,1.4091,1.4,73.3591,55.0,56.03
20160403121500,100.0,73.5302,15.0,15.0,23.4867,1.4211,1.4,73.3591,55.0,56.03
20160403123000,100.0,73.5302,15.0,15.0,23.4867,1.4251,1.4,73.3591,55.0,56.03
20160403124500,100.0,73.5302,15.0,15.0,23.4867,1.4131,1.4,73.3591,55.0,56.03
20160403130000,100.0,73.5302,15.0,15.0,23.4867,1.4171,1.4,73.3591,55.0,56.03
20160403131500,100.0,73.5302,15.0,15.0,23.4867,1.397,1.4,73.3591,55.0,56.03
20160403133000,100.0,73.5302,15.0,15.0,23.4867,1.3328,1.4,73.3591,55.0,56.03
20160403134500,100.0,73.5302,15.0,15.0,23.4867,1.3368,1.4,73.3591,55.0,56.03
20160403140000,100.0,73.5302,15.0,15.0,23.4867,1.3248,1.4,73.3591,55.0,56.03
20160403141500,100.0,73.5302,15.0,15.0,26.0396,1.3288,1.4,73.3591,55.0,56.03
20160403143000,100.0,73.5302,15.0,15.0,25.8497,1.4894,1.4,73.3591,55.0,59.9
20160403144500,100.0,73.5302,15.0,15.0,26.1641,1.4853,1.4,73.3591,55.0,58.47
20160403150000,100.0,73.5302,15.0,15.0,26.2409,1.4733,1.4,73.3591,55.0,58.47
20160403151500,100.0,73.5302,15.0,15.0,26.4677,1.4733,1.4,73.3591,55.0,58.47
20160403153000,100.0,72.7921,15.0,15.0,25.8383,1.4813,1.4,73.3591,55.0,58.47
20160403154500,100.0,72.7921,15.0,15.0,26.0552,1.4813,1.4,73.3591,55.0,58.47
20160403160000,100.0,72.7921,15.0,15.0,26.6431,1.4733,1.4,73.3591,55.0,58.47
20160403161500,100.0,72.7921,15.0,15.0,26.0849,1.4934,1.4,73.3591,55.0,57.52
20160403163000,100.0,72.7921,15.0,15.0,26.9894,1.4613,1.4,73.3591,55.0,57.52
20160403164500,100.0,72.7921,15.0,15.0,27.1027,1.4813,1.4,73.3591,55.0,57.52
20160403170000,100.0,72.7921,15.0,15.0,26.7605,1.4532,1.4,73.3591,55.0,57.52
20160403171500,100.0,72.7921,15.0,15.0,26.8759,1.4572,1.4,73.3591,55.0,57.52
20160403173000,100.0,72.7921,15.0,15.0,26.6707,1.4653,1.4,73.3591,55.0,57.52
20160403174500,100.0,72.7921,15.0,15.0,26.4656,1.4372,1.4,73.3591,55.0,57.52
20160403180000,100.0,72.7921,15.0,15.0,26.4464,1.4492,1.4,73.3591,55.0,57.52
20160403181500,100.0,72.7921,15.0,15.0,26.155,1.4171,1.4,73.3591,55.0,57.52
20160403183000,100.0,72.7921,15.0,15.0,26.0875,1.4653,1.4,73.3591,55.0,57.52
20160403184500,100.0,72.7921,15.0,15.0,25.6669,1.4813,1.4,73.3591,55.0,55.96
20160403190000,100.0,72.7921,15.0,15.0,25.4451,1.4693,1.4,73.3591,55.0,55.96
20160403191500,100.0,71.694,15.0,15.0,25.4594,1.4853,1.4,73.3591,55.0,54.8
20160403193000,100.0,71.694,15.0,15.0,25.2013,1.4492,1.4,72.6211,55.0,54.8
20160403194500,100.0,70.9559,15.0,15.0,25.3775,1.4813,1.4,72.6211,55.0,54.8
20160403200000,100.0,70.9559,15.0,15.0,25.51,1.4894,1.4,72.6211,55.0,54.8
20160403201500,100.0,70.9559,15.0,15.0,25.3863,1.4653,1.4,72.6211,55.0,54.8
20160403203000,100.0,70.9559,15.0,15.0,25.185,1.4693,1.4,72.6211,55.0,54.8
20160403204500,100.0,70.9559,15.0,15.0,25.3064,1.4733,1.4,72.6211,55.0,54.8
20160403210000,100.0,70.9559,15.0,15.0,25.2588,1.4733,1.4,72.6211,55.0,54.8
20160403211500,100.0,70.9559,15.0,15.0,24.9833,1.4613,1.4,72.6211,55.0,54.8
20160403213000,100.0,70.9559,15.0,15.0,24.74,1.4211,1.4,72.6211,55.0,54.8
20160403214500,100.0,70.9559,15.0,15.0,24.2982,1.4532,1.4,72.6211,55.0,54.8
20160403220000,100.0,70.1458,15.0,15.0,23.5776,1.4251,1.4,72.6211,55.0,54.8
20160403221500,100.0,70.1458,15.0,15.0,23.5442,1.4211,1.4,72.6211,55.0,54.8
20160403223000,100.0,70.1458,15.0,15.0,23.4685,1.4492,1.4,72.6211,55.0,54.8
20160403224500,100.0,70.1458,15.0,15.0,23.3098,1.4131,1.4,72.6211,55.0,54.8
20160403230000,100.0,70.1458,15.0,15.0,23.3222,1.4492,1.4,72.6211,55.0,54.8
20160403231500,100.0,70.1458,15.0,15.0,23.1462,1.4492,1.4,72.6211,55.0,54.8
20160403233000,100.0,70.1458,15.0,15.0,23.0368,1.4532,1.4,72.6211,55.0,54.8
20160403234500,100.0,70.1458,15.0,15.0,23.0368,1.4452,1.4,72.6211,55.0,54.8
20160404000000,100.0,70.1458,15.0,15.0,23.0469,1.4211,1.4,72.6211,55.0,54.8
20160404001500,100.0,70.1458,15.0,15.0,22.867,1.4492,1.4,72.6211,55.0,54.8
20160404003000,100.0,70.1458,15.0,15.0,22.867,1.4532,1.4,72.6211,55.0,54.8
20160404004500,100.0,70.1458,15.0,15.0,22.3213,1.4332,1.4,72.6211,55.0,54.8
20160404010000,100.0,69.2277,15.0,15.0,22.1932,1.4492,1.4,72.6211,55.0,54.8
20160404011500,100.0,69.2277,15.0,15.0,21.9995,1.4532,1.4,72.6211,55.0,54.8
20160404013000,100.0,69.2277,15.0,15.0,21.863,1.4372,1.4,72.6211,55.0,54.8
20160404014500,100.0,69.2277,15.0,15.0,21.9104,1.4171,1.4,72.6211,55.0,54.8
20160404020000,100.0,69.2277,15.0,15.0,21.7852,1.4452,1.4,72.6211,55.0,54.8
20160404021500,100.0,69.2277,15.0,15.0,21.66,1.4572,1.4,72.6211,55.0,54.8
20160404023000,100.0,69.2277,15.0,15.0,21.4095,1.4452,1.4,72.6211,55.0,54.8
20160404024500,100.0,69.2277,15.0,15.0,21.3258,1.4131,1.4,72.6211,55.0,54.8
20160404030000,100.0,69.2277,15.0,15.0,21.0484,1.4332,1.4,72.6211,55.0,54.8
20160404031500,100.0,69.2277,15.0,15.0,20.9572,1.4051,1.4,72.6211,55.0,54.8
20160404033000,100.0,69.2277,15.0,15.0,20.9277,1.397,1.4,72.6211,55.0,54.8
20160404034500,100.0,68.3996,15.0,15.0,20.9277,1.4251,1.4,72.6211,55.0,54.8
20160404040000,100.0,68.3996,15.0,15.0,20.7986,1.4251,1.4,72.6211,55.0,54.8
20160404041500,100.0,68.3996,15.0,15.0,20.6694,1.397,1.4,72.6211,55.0,54.8
20160404043000,100.0,68.3996,15.0,15.0,20.701,1.4291,1.4,72.6211,55.0,54.8
20160404044500,100.0,68.3996,15.0,15.0,20.535,1.4051,1.4,72.6211,55.0,54.8
20160404050000,100.0,68.3996,15.0,15.0,20.535,1.4291,1.4,72.6211,55.0,54.8
20160404051500,100.0,68.3996,15.0,15.0,20.4038,1.4051,1.4,72.6211,55.0,54.8
20160404053000,100.0,68.3996,15.0,15.0,20.2071,1.4332,1.4,72.6211,55.0,54.8
20160404054500,100.0,68.3996,15.0,15.0,20.076,1.4051,1.4,72.6211,55.0,54.8
20160404060000,100.0,68.3996,15.0,15.0,19.9026,1.4372,1.4,72.6211,55.0,54.8
20160404061500,100.0,68.3996,15.0,15.0,19.9026,1.4171,1.4,73.3591,55.0,54.8
20160404063000,100.0,68.3996,15.0,15.0,19.8583,1.4492,1.4,73.3591,55.0,54.8
20160404064500,100.0,68.3996,15.0,15.0,19.7704,1.4532,1.4,73.3591,55.0,54.8
20160404070000,100.0,68.3996,15.0,15.0,19.617,1.4532,1.4,73.3591,55.0,54.8
20160404071500,100.0,68.3996,15.0,15.0,19.5722,1.4452,1.4,73.3591,55.0,54.8
20160404073000,100.0,68.3996,15.0,15.0,19.5255,1.4492,1.4,73.3591,55.0,54.8
20160404074500,100.0,68.3996,15.0,15.0,19.5255,1.4532,1.4,73.3591,55.0,54.8
20160404080000,100.0,69.4978,15.0,15.0,19.6586,1.4452,1.4,73.3591,55.0,54.8
20160404081500,100.0,70.2358,15.0,15.0,19.9664,1.4412,1.4,73.3591,55.0,54.8
20160404083000,100.0,70.2358,15.0,15.0,20.3939,1.4372,1.4,73.3591,55.0,54.8
20160404084500,100.0,71.2439,15.0,15.0,21.3746,1.4412,1.4,73.3591,55.0,54.8
20160404090000,100.0,71.2439,15.0,15.0,21.9913,1.4372,1.4,74.1692,55.0,54.8
20160404091500,100.0,71.2439,15.0,15.0,23.0974,1.4372,1.4,74.1692,55.0,54.8
20160404093000,100.0,72.162,15.0,15.0,23.6167,1.4372,1.4,74.1692,55.0,54.8
20160404094500,100.0,72.162,15.0,15.0,24.3523,1.385,1.4,74.1692,55.0,54.8
20160404100000,100.0,72.162,15.0,15.0,24.7726,1.389,1.4,74.1692,55.0,54.8
20160404101500,100.0,72.162,15.0,15.0,25.1409,1.377,1.4,74.1692,55.0,54.8
20160404103000,100.0,72.162,15.0,15.0,25.3584,1.3729,1.4,74.1692,55.0,54.8
20160404104500,100.0,72.162,15.0,15.0,25.3908,1.3087,1.4,74.1692,55.0,54.8
20160404110000,100.0,72.162,15.0,15.0,25.4201,1.3248,1.4,74.1692,55.0,54.8
20160404111500,100.0,73.2601,15.0,15.0,25.5797,1.3167,1.4,74.1692,55.0,57.935
20160404113000,100.0,73.2601,15.0,15.0,25.2065,1.3529,1.4,74.1692,55.0,58.945
20160404114500,100.0,73.2601,15.0,15.0,25.2065,1.3248,1.4,74.1692,55.0,59.97
20160404120000,100.0,73.2601,15.0,15.0,25.4325,1.3288,1.4,74.1692,55.0,59.97
20160404121500,100.0,73.2601,15.0,15.0,25.8551,1.3047,1.4,74.1692,55.0,59.97
20160404123000,100.0,73.2601,15.0,15.0,25.5668,1.3448,1.4,74.1692,55.0,59.97
20160404124500,100.0,73.2601,15.0,15.0,25.5712,1.4372,1.4,74.1692,55.0,59.97
20160404130000,100.0,73.2601,15.0,15.0,25.618,1.4131,1.4,74.1692,55.0,58.87
20160404131500,100.0,73.2601,15.0,15.0,25.0901,1.4171,1.4,74.1692,55.0,58.87
20160404133000,100.0,73.2601,15.0,15.0,25.3563,1.4653,1.4,74.1692,55.0,58.87
20160404134500,100.0,73.2601,15.0,15.0,26.1502,1.4291,1.4,74.1692,55.0,58.87
20160404140000,100.0,74.0882,15.0,15.0,26.0662,1.4492,1.4,74.1692,55.0,58.87
20160404141500,100.0,74.0882,15.0,15.0,26.2881,1.4572,1.4,74.1692,55.0,58.87
20160404143000,100.0,74.0882,15.0,15.0,26.3482,1.4653,1.4,74.1692,55.0,58.87
20160404144500,100.0,74.0882,15.0,15.0,26.2361,1.4974,1.4,74.1692,55.0,58.87
20160404150000,100.0,74.0882,15.0,15.0,26.408,1.4733,1.4,74.1692,55.0,57.375
20160404151500,100.0,74.8983,15.0,15.0,28.1356,1.4733,1.4,74.1692,55.0,57.375
20160404153000,100.0,74.8983,15.0,15.0,27.7026,1.4653,1.4,74.1692,55.0,57.375
20160404154500,100.0,74.8983,15.0,15.0,27.7026,1.4934,1.4,74.1692,55.0,57.375
20160404160000,100.0,74.8983,15.0,15.0,27.7923,1.4733,1.4,74.1692,55.0,57.375
20160404161500,100.0,74.8983,15.0,15.0,27.2266,1.4813,1.4,74.1692,55.0,57.375
20160404163000,100.0,74.8983,15.0,15.0,27.2266,1.4412,1.4,74.1692,55.0,57.375
20160404164500,100.0,74.8983,15.0,15.0,26.9223,1.4291,1.4,74.1692,55.0,57.375
20160404170000,100.0,74.8983,15.0,15.0,27.5328,1.4613,1.4,74.1692,55.0,57.375
20160404171500,100.0,73.8902,15.0,15.0,27.0939,1.4452,1.4,74.1692,55.0,57.375
20160404173000,100.0,73.8902,15.0,15.0,26.0628,1.4051,1.4,74.1692,55.0,57.375
20160404174500,100.0,73.8902,15.0,15.0,26.0264,1.4051,1.4,74.1692,55.0,57.375
20160404180000,100.0,73.8902,15.0,15.0,26.5324,1.4051,1.4,74.1692,55.0,57.375
20160404181500,100.0,72.8821,15.0,15.0,26.9848,1.381,1.4,73.3591,55.0,57.375
20160404183000,100.0,72.8821,15.0,15.0,28.4187,1.385,1.4,73.3591,55.0,57.375
20160404184500,100.0,72.8821,15.0,15.0,28.8789,1.385,1.4,73.3591,55.0,57.375
20160404190000,100.0,72.8821,15.0,15.0,29.1735,1.4091,1.4,73.3591,55.0,57.375
20160404191500,100.0,72.8821,15.0,15.0,28.8185,1.4091,1.4,73.3591,55.0,57.375
20160404193000,100.0,72.072,15.0,15.0,28.8276,1.4452,1.4,73.3591,55.0,57.375
20160404194500,100.0,72.072,15.0,15.0,28.6443,1.4452,1.4,73.3591,55.0,57.375
20160404200000,100.0,71.3339,15.0,15.0,28.6051,1.4251,1.4,73.3591,55.0,57.375
20160404201500,100.0,71.3339,15.0,15.0,28.4548,1.4251,1.4,73.3591,55.0,57.375
20160404203000,100.0,71.3339,15.0,15.0,28.42,1.4532,1.4,73.3591,55.0,57.375
20160404204500,100.0,71.3339,15.0,15.0,28.426,1.4372,1.4,73.3591,55.0,57.375
20160404210000,100.0,71.3339,15.0,15.0,28.2546,1.4412,1.4,73.3591,55.0,57.375
20160404211500,100.0,70.5959,15.0,15.0,28.0742,1.4492,1.4,73.3591,55.0,57.375
20160404213000,100.0,70.5959,15.0,15.0,27.994,1.4452,1.4,73.3591,55.0,57.375
20160404214500,100.0,70.5959,15.0,15.0,27.8586,1.4452,1.4,73.3591,55.0,57.375
20160404220000,100.0,70.5959,15.0,15.0,27.8173,1.4452,1.4,73.3591,55.0,57.375
20160404221500,100.0,70.5959,15.0,15.0,27.695,1.4773,1.4,73.3591,55.0,57.375
20160404223000,100.0,70.5959,15.0,15.0,27.9506,1.4693,1.4,73.3591,55.0,57.375
20160404224500,100.0,70.5959,15.0,15.0,27.9837,1.4653,1.4,73.3591,55.0,57.375
20160404230000,100.0,70.5959,15.0,15.0,28.0148,1.4733,1.4,73.3591,55.0,57.375
20160404231500,100.0,69.8578,15.0,15.0,27.8886,1.4653,1.4,73.3591,55.0,57.375
20160404233000,100.0,69.8578,15.0,15.0,27.5731,1.4653,1.4,73.3591,55.0,57.375
20160404234500,100.0,69.8578,15.0,15.0,27.2809,1.4653,1.4,73.3591,55.0,57.375
20160405000000,100.0,69.8578,15.0,15.0,27.6444,1.4572,1.4,73.3591,55.0,57.375
20160405001500,100.0,69.8578,15.0,15.0,27.6444,1.4733,1.4,73.3591,55.0,57.375
20160405003000,100.0,69.8578,15.0,15.0,27.6444,1.4773,1.4,73.3591,55.0,57.375
20160405004500,100.0,69.1377,15.0,15.0,27.5798,1.4813,1.4,73.3591,55.0,57.375
20160405010000,100.0,69.1377,15.0,15.0,26.7531,1.4693,1.4,73.3591,55.0,57.375
20160405011500,100.0,69.1377,15.0,15.0,26.4362,1.4653,1.4,73.3591,55.0,57.375
20160405013000,100.0,69.1377,15.0,15.0,25.9813,1.4693,1.4,73.3591,55.0,57.375
20160405014500,100.0,69.1377,15.0,15.0,25.8482,1.4733,1.4,73.3591,55.0,57.375
20160405020000,100.0,69.1377,15.0,15.0,25.5838,1.4693,1.4,73.3591,55.0,57.375
20160405021500,100.0,69.1377,15.0,15.0,25.5182,1.4653,1.4,73.3591,55.0,57.375
20160405023000,100.0,69.1377,15.0,15.0,25.3857,1.4653,1.4,73.3591,55.0,57.375
20160405024500,100.0,68.3996,15.0,15.0,25.3823,1.4653,1.4,73.3591,55.0,57.375
20160405030000,100.0,68.3996,15.0,15.0,25.2492,1.4653,1.4,73.3591,55.0,57.375
20160405031500,100.0,68.3996,15.0,15.0,25.1827,1.4773,1.4,73.3591,55.0,57.375
20160405033000,100.0,68.3996,15.0,15.0,24.7911,1.4813,1.4,73.3591,55.0,57.375
20160405034500,100.0,68.3996,15.0,15.0,24.7833,1.4773,1.4,73.3591,55.0,57.375
20160405040000,100.0,68.3996,15.0,15.0,24.338,1.4853,1.4,73.3591,55.0,57.375
20160405041500,100.0,68.3996,15.0,15.0,24.3175,1.4894,1.4,73.3591,55.0,56.36
20160405043000,100.0,68.3996,15.0,15.0,24.4383,1.4653,1.4,73.3591,55.0,56.36
20160405044500,100.0,68.3996,15.0,15.0,24.3042,1.4572,1.4,73.3591,55.0,56.36
20160405050000,100.0,68.3996,15.0,15.0,23.9847,1.4653,1.4,73.3591,55.0,56.36
20160405051500,100.0,68.3996,15.0,15.0,23.8516,1.4693,1.4,73.3591,55.0,56.36
20160405053000,100.0,67.6616,15.0,15.0,23.8349,1.4613,1.4,73.3591,55.0,56.36
20160405054500,100.0,67.6616,15.0,15.0,23.7008,1.4613,1.4,73.3591,55.0,56.36
20160405060000,100.0,67.6616,15.0,15.0,23.5667,1.4572,1.4,73.3591,55.0,56.36
20160405061500,100.0,67.6616,15.0,15.0,23.3857,1.4492,1.4,73.3591,55.0,56.36
20160405063000,100.0,67.6616,15.0,15.0,23.1195,1.4572,1.4,73.3591,55.0,56.36
20160405064500,100.0,67.6616,15.0,15.0,22.9864,1.4452,1.4,73.3591,55.0,55.28
20160405070000,100.0,67.6616,15.0,15.0,23.2084,1.4894,1.4,73.3591,55.0,55.28
20160405071500,100.0,68.6697,15.0,15.0,23.3194,1.4813,1.4,73.3591,55.0,55.28
20160405073000,100.0,68.6697,15.0,15.0,23.3194,1.4894,1.4,73.3591,55.0,55.28
20160405074500,100.0,68.6697,15.0,15.0,23.3194,1.4693,1.4,73.3591,55.0,55.28
20160405080000,100.0,68.6697,15.0,15.0,23.8175,1.4332,1.4,73.3591,55.0,55.28
20160405081500,100.0,69.4978,15.0,15.0,24.1626,1.4332,1.4,73.3591,55.0,55.28
20160405083000,100.0,69.4978,15.0,15.0,24.9036,1.4051,1.4,73.3591,55.0,55.28
20160405084500,100.0,70.6859,15.0,15.0,24.9036,1.4131,1.4,74.2952,55.0,55.28
20160405090000,100.0,70.6859,15.0,15.0,27.3025,1.4171,1.4,74.2952,55.0,55.28
20160405091500,100.0,70.6859,15.0,15.0,28.0943,1.4091,1.4,74.2952,55.0,55.28
20160405093000,100.0,70.6859,15.0,15.0,29.2434,1.3649,1.4,74.2952,55.0,55.28
20160405094500,100.0,72.072,15.0,15.0,29.5848,1.3087,1.4,74.2952,55.0,55.28
20160405100000,100.0,72.072,15.0,15.0,29.601,1.3208,1.4,74.2952,55.0,56.22
20160405101500,100.0,72.072,15.0,15.0,29.7146,1.3729,1.4,74.2952,55.0,56.22
20160405103000,100.0,72.072,15.0,15.0,29.9694,1.3208,1.4,74.2952,55.0,56.22
20160405104500,100.0,72.9721,15.0,15.0,29.9694,1.3167,1.4,74.2952,55.0,56.22
20160405110000,100.0,72.9721,15.0,15.0,30.1403,1.3569,1.4,74.2952,55.0,56.22
20160405111500,100.0,72.9721,15.0,15.0,30.1403,1.3448,1.4,74.2952,55.0,58.89
20160405113000,100.0,74.0882,15.0,15.0,30.1416,1.3087,1.4,74.2952,55.0,60.385
20160405114500,100.0,74.0882,15.0,15.0,30.4847,1.3649,1.4,74.2952,55.0,60.385
20160405120000,100.0,74.0882,15.0,15.0,30.2616,1.3569,1.4,74.2952,55.0,60.385
20160405121500,100.0,74.0882,15.0,15.0,30.2616,1.3529,1.4,74.2952,55.0,60.385
20160405123000,100.0,74.0882,15.0,15.0,30.4606,1.4853,1.4,74.2952,55.0,60.385
20160405124500,100.0,74.0882,15.0,15.0,30.4713,1.397,1.4,74.2952,55.0,60.385
20160405130000,100.0,74.0882,15.0,15.0,31.1171,1.4813,1.4,74.2952,55.0,59.065
20160405131500,100.0,74.0882,15.0,15.0,31.3833,1.377,1.4,74.2952,55.0,58.03
20160405133000,100.0,74.0882,15.0,15.0,31.3683,1.4974,1.4,74.2952,55.0,56.95
20160405134500,100.0,74.0882,15.0,15.0,31.8525,1.4251,1.4,74.2952,55.0,56.95
20160405140000,100.0,74.0882,15.0,15.0,32.3417,1.4211,1.4,74.2952,55.0,56.95
20160405141500,100.0,74.8983,15.0,15.0,32.3417,1.4372,1.4,74.2952,55.0,56.95
20160405143000,100.0,74.8983,15.0,15.0,32.9274,1.4613,1.4,74.2952,55.0,56.95
20160405144500,100.0,74.8983,15.0,15.0,32.9274,1.4813,1.4,74.2952,55.0,56.95
20160405150000,100.0,74.8983,15.0,15.0,32.442,1.385,1.4,74.2952,55.0,56.95
20160405151500,100.0,74.8983,15.0,15.0,32.6748,1.389,1.4,74.2952,55.0,56.95
20160405153000,100.0,74.8983,15.0,15.0,32.3319,1.3649,1.4,74.2952,55.0,56.95
20160405154500,100.0,74.8983,15.0,15.0,32.0957,1.3689,1.4,74.2952,55.0,56.95
20160405160000,100.0,75.7264,15.0,15.0,31.8594,1.3408,1.4,74.2952,55.0,56.95
20160405161500,100.0,75.7264,15.0,15.0,31.6603,1.3448,1.4,74.2952,55.0,56.95
20160405163000,100.0,75.7264,15.0,15.0,31.7598,1.3288,1.4,74.2952,55.0,56.95
20160405164500,100.0,74.3582,15.0,15.0,31.1917,1.3288,1.4,74.2952,55.0,56.95
20160405170000,100.0,74.3582,15.0,15.0,31.2781,1.3489,1.4,74.2952,55.0,56.95
20160405171500,100.0,74.3582,15.0,15.0,30.7159,1.3609,1.4,74.2952,55.0,56.95
20160405173000,100.0,74.3582,15.0,15.0,30.5227,1.3609,1.4,74.2952,55.0,56.95
20160405174500,100.0,74.3582,15.0,15.0,30.2928,1.3529,1.4,74.2952,55.0,56.95
20160405180000,100.0,73.3501,15.0,15.0,29.8264,1.3368,1.4,74.2952,55.0,56.95
20160405181500,100.0,73.3501,15.0,15.0,30.1845,1.3609,1.4,74.2952,55.0,56.95
20160405183000,100.0,73.3501,15.0,15.0,29.719,1.3368,1.4,74.2952,55.0,56.95
20160405184500,100.0,73.3501,15.0,15.0,29.4321,1.3368,1.4,74.2952,55.0,56.95
20160405190000,100.0,73.3501,15.0,15.0,29.2182,1.3609,1.4,74.2952,55.0,56.95
20160405191500,100.0,72.6121,15.0,15.0,29.1907,1.3368,1.4,74.2952,55.0,56.95
20160405193000,100.0,72.6121,15.0,15.0,29.2796,1.3448,1.4,73.3951,55.0,56.95
20160405194500,100.0,72.6121,15.0,15.0,29.338,1.3569,1.4,73.3951,55.0,56.95
20160405200000,100.0,72.6121,15.0,15.0,29.2677,1.3448,1.4,73.3951,55.0,56.95
20160405201500,100.0,71.694,15.0,15.0,29.7892,1.3368,1.4,73.3951,55.0,56.95
20160405203000,100.0,71.694,15.0,15.0,30.4479,1.3328,1.4,73.3951,55.0,56.95
20160405204500,100.0,71.694,15.0,15.0,30.3488,1.3368,1.4,73.3951,55.0,56.95
20160405210000,100.0,71.694,15.0,15.0,30.2544,1.3328,1.4,73.3951,55.0,56.95
20160405211500,100.0,71.694,15.0,15.0,30.2609,1.3288,1.4,73.3951,55.0,56.95
20160405213000,100.0,71.694,15.0,15.0,30.0831,1.3368,1.4,73.3951,55.0,56.95
20160405214500,100.0,71.694,15.0,15.0,30.1403,1.3248,1.4,73.3951,55.0,56.95
20160405220000,100.0,70.9559,15.0,15.0,29.8875,1.3448,1.4,73.3951,55.0,56.95
20160405221500,100.0,70.9559,15.0,15.0,29.3329,1.3368,1.4,73.3951,55.0,56.95
20160405223000,100.0,70.9559,15.0,15.0,28.8983,1.3489,1.4,73.3951,55.0,56.95
20160405224500,100.0,70.9559,15.0,15.0,28.648,1.3448,1.4,73.3951,55.0,56.95
20160405230000,100.0,70.9559,15.0,15.0,28.6131,1.3448,1.4,73.3951,55.0,56.95
20160405231500,100.0,70.9559,15.0,15.0,28.4839,1.3448,1.4,73.3951,55.0,56.95
20160405233000,100.0,70.9559,15.0,15.0,27.9245,1.3448,1.4,73.3951,55.0,56.95
20160405234500,100.0,70.9559,15.0,15.0,27.8787,1.3448,1.4,73.3951,55.0,56.95
20160406000000,100.0,70.0558,15.0,15.0,27.8787,1.3448,1.4,73.3951,55.0,56.95
20160406001500,100.0,70.0558,15.0,15.0,27.5991,1.3609,1.4,73.3951,55.0,56.95
20160406003000,100.0,70.0558,15.0,15.0,27.4853,1.3729,1.4,73.3951,55.0,56.95
20160406004500,100.0,70.0558,15.0,15.0,27.2086,1.3609,1.4,73.3951,55.0,56.95
20160406010000,100.0,70.0558,15.0,15.0,27.0134,1.3649,1.4,73.3951,55.0,56.95
20160406011500,100.0,70.0558,15.0,15.0,26.8833,1.3208,1.4,73.3951,55.0,55.26
20160406013000,100.0,70.0558,15.0,15.0,26.6985,1.4131,1.4,73.3951,55.0,55.26
20160406014500,100.0,70.0558,15.0,15.0,26.7069,1.3729,1.4,73.3951,55.0,55.26
20160406020000,100.0,70.0558,15.0,15.0,26.5803,1.3529,1.4,73.3951,55.0,55.26
20160406021500,100.0,70.0558,15.0,15.0,26.4472,1.3408,1.4,73.3951,55.0,55.26
20160406023000,100.0,70.0558,15.0,15.0,26.2445,1.3529,1.4,73.3951,55.0,55.26
20160406024500,100.0,69.2277,15.0,15.0,26.1124,1.3448,1.4,73.3951,55.0,55.26
20160406030000,100.0,69.2277,15.0,15.0,25.5838,1.3448,1.4,73.3951,55.0,55.26
20160406031500,100.0,69.2277,15.0,15.0,25.6499,1.3408,1.4,73.3951,55.0,55.26
20160406033000,100.0,69.2277,15.0,15.0,25.7793,1.3448,1.4,73.3951,55.0,55.26
20160406034500,100.0,69.2277,15.0,15.0,25.7793,1.3408,1.4,73.3951,55.0,55.26
20160406040000,100.0,69.2277,15.0,15.0,25.6452,1.3408,1.4,73.3951,55.0,55.26
20160406041500,100.0,69.2277,15.0,15.0,25.3823,1.3489,1.4,73.3951,55.0,55.26
20160406043000,100.0,69.9478,15.0,15.0,25.3099,1.3167,1.4,77.9856,55.0,55.26
20160406044500,100.0,70.2358,15.0,15.0,25.1758,1.3448,1.4,75.2853,55.0,55.755
20160406050000,100.0,70.2358,15.0,15.0,25.1671,1.3529,1.4,73.3951,55.0,55.755
20160406051500,100.0,69.1377,15.0,15.0,25.1671,1.3489,1.4,73.3951,55.0,55.755
20160406053000,100.0,69.1377,15.0,15.0,25.1671,1.3529,1.4,73.3951,55.0,55.755
20160406054500,100.0,69.1377,15.0,15.0,25.0202,1.3529,1.4,73.3951,55.0,55.755
20160406060000,100.0,68.3996,15.0,15.0,25.0202,1.3609,1.4,73.3951,55.0,55.755
20160406061500,100.0,68.3996,15.0,15.0,25.0202,1.3649,1.4,74.1332,55.0,55.755
20160406063000,100.0,68.3996,15.0,15.0,25.0202,1.3689,1.4,74.1332,55.0,55.755
20160406064500,100.0,68.3996,15.0,15.0,25.1436,1.3609,1.4,74.1332,55.0,55.755
20160406070000,100.0,68.3996,15.0,15.0,25.1436,1.4613,1.4,74.1332,55.0,57.445
20160406071500,100.0,69.1377,15.0,15.0,25.4049,1.4372,1.4,74.1332,55.0,57.445
20160406073000,100.0,69.1377,15.0,15.0,25.543,1.393,1.4,74.1332,55.0,57.445
20160406074500,100.0,70.0558,15.0,15.0,25.681,1.389,1.4,74.1332,55.0,57.445
20160406080000,100.0,70.0558,15.0,15.0,25.8881,1.397,1.4,74.1332,55.0,57.445
20160406081500,100.0,70.0558,15.0,15.0,26.1549,1.3127,1.4,74.1332,55.0,66.685
20160406083000,100.0,69.2277,15.0,15.0,27.1879,1.4813,1.4,74.1332,55.0,59.215
20160406084500,100.0,69.2277,15.0,15.0,27.677,1.4853,1.4,74.1332,55.0,59.215
20160406090000,100.0,69.2277,15.0,15.0,28.457,1.4813,1.4,74.1332,55.0,59.215
20160406091500,100.0,70.2358,15.0,15.0,28.8859,1.4813,1.4,74.1332,55.0,59.215
20160406093000,100.0,70.2358,15.0,15.0,29.8867,1.4773,1.4,74.1332,55.0,59.215
20160406094500,100.0,70.2358,15.0,15.0,30.2327,1.4773,1.4,74.1332,55.0,59.215
20160406100000,100.0,70.2358,15.0,15.0,31.1141,1.4813,1.4,74.1332,55.0,59.215
20160406101500,100.0,70.2358,15.0,15.0,31.1433,1.4813,1.4,74.1332,55.0,59.215
20160406103000,100.0,71.4239,15.0,15.0,30.763,1.4813,1.4,74.1332,55.0,59.215
20160406104500,100.0,71.4239,15.0,15.0,30.9059,1.4733,1.4,74.1332,55.0,59.215
20160406110000,100.0,71.4239,15.0,15.0,30.3862,1.4813,1.4,74.1332,55.0,59.215
20160406111500,100.0,72.162,15.0,15.0,30.4448,1.4733,1.4,74.1332,55.0,59.215
20160406113000,100.0,72.162,15.0,15.0,30.9767,1.4733,1.4,74.1332,55.0,59.215
20160406114500,100.0,72.162,15.0,15.0,30.0641,1.4653,1.4,74.1332,55.0,59.215
20160406120000,100.0,72.162,15.0,15.0,30.5632,1.4572,1.4,74.1332,55.0,59.215
20160406121500,100.0,72.9721,15.0,15.0,30.6397,1.397,1.4,74.1332,55.0,59.215
20160406123000,100.0,72.9721,15.0,15.0,30.8316,1.4813,1.4,74.1332,55.0,57.64
20160406124500,100.0,72.9721,15.0,15.0,31.0234,1.4974,1.4,74.1332,55.0,57.64
20160406130000,100.0,72.9721,15.0,15.0,30.8316,1.4733,1.4,75.2493,55.0,57.64
20160406131500,100.0,72.9721,15.0,15.0,30.8316,1.4372,1.4,75.2493,55.0,56.625
20160406133000,100.0,72.9721,15.0,15.0,30.5632,1.4291,1.4,75.2493,55.0,56.625
20160406134500,100.0,72.9721,15.0,15.0,30.7363,1.3609,1.4,75.2493,55.0,56.625
20160406140000,100.0,72.9721,15.0,15.0,31.0469,1.3448,1.4,75.2493,55.0,56.625
20160406141500,100.0,72.9721,15.0,15.0,30.7707,1.3729,1.4,75.2493,55.0,56.625
20160406143000,100.0,73.8002,15.0,15.0,31.6868,1.4051,1.4,75.2493,55.0,56.625
20160406144500,100.0,73.8002,15.0,15.0,31.7168,1.4091,1.4,75.2493,55.0,56.625
20160406150000,100.0,73.8002,15.0,15.0,31.5713,1.397,1.4,75.2493,55.0,56.625
20160406151500,100.0,73.8002,15.0,15.0,31.8001,1.381,1.4,75.2493,55.0,56.625
20160406153000,100.0,73.8002,15.0,15.0,31.4074,1.3529,1.4,75.2493,55.0,56.625
20160406154500,100.0,73.8002,15.0,15.0,31.4074,1.3529,1.4,75.2493,55.0,56.625
20160406160000,100.0,73.8002,15.0,15.0,30.9794,1.3609,1.4,75.2493,55.0,56.625
20160406161500,100.0,73.8002,15.0,15.0,31.1649,1.3569,1.4,75.2493,55.0,56.625
20160406163000,100.0,73.8002,15.0,15.0,31.7745,1.3689,1.4,75.2493,55.0,56.625
20160406164500,100.0,73.8002,15.0,15.0,31.7745,1.377,1.4,75.2493,55.0,56.625
20160406170000,100.0,73.8002,15.0,15.0,31.2854,1.3448,1.4,75.2493,55.0,56.625
20160406171500,100.0,73.8002,15.0,15.0,31.3708,1.3569,1.4,75.2493,55.0,56.625
20160406173000,100.0,72.9721,15.0,15.0,31.4542,1.3529,1.4,75.2493,55.0,56.625
20160406174500,100.0,72.9721,15.0,15.0,31.4769,1.3448,1.4,75.2493,55.0,56.625
20160406180000,100.0,72.9721,15.0,15.0,31.5136,1.3649,1.4,75.2493,55.0,56.625
20160406181500,100.0,72.9721,15.0,15.0,31.4539,1.3408,1.4,75.2493,55.0,56.625
20160406183000,100.0,72.9721,15.0,15.0,31.7079,1.3368,1.4,75.2493,55.0,56.625
20160406184500,100.0,72.9721,15.0,15.0,31.7079,1.3448,1.4,75.2493,55.0,56.625
20160406190000,100.0,72.9721,15.0,15.0,31.5275,1.3368,1.4,75.2493,55.0,56.625
20160406191500,100.0,72.162,15.0,15.0,31.4777,1.3529,1.4,75.2493,55.0,56.625
20160406193000,100.0,72.162,15.0,15.0,31.2407,1.3368,1.4,75.2493,55.0,56.625
20160406194500,100.0,72.162,15.0,15.0,30.9962,1.3489,1.4,75.2493,55.0,56.625
20160406200000,100.0,72.162,15.0,15.0,30.7503,1.3529,1.4,75.2493,55.0,56.625
20160406201500,100.0,72.162,15.0,15.0,30.7459,1.3489,1.4,75.2493,55.0,56.625
20160406203000,100.0,72.162,15.0,15.0,30.7283,1.3448,1.4,75.2493,55.0,56.625
20160406204500,100.0,72.162,15.0,15.0,30.7787,1.3408,1.4,75.2493,55.0,56.625
20160406210000,100.0,72.162,15.0,15.0,30.763,1.3408,1.4,75.2493,55.0,56.625
20160406211500,100.0,72.162,15.0,15.0,30.763,1.3368,1.4,75.2493,55.0,56.625
20160406213000,100.0,72.162,15.0,15.0,30.8529,1.3448,1.4,75.2493,55.0,56.625
20160406214500,100.0,72.162,15.0,15.0,30.7227,1.3448,1.4,75.2493,55.0,56.625
20160406220000,100.0,71.3339,15.0,15.0,30.6982,1.3448,1.4,75.2493,55.0,56.625
20160406221500,100.0,71.3339,15.0,15.0,30.7367,1.3368,1.4,75.2493,55.0,56.625
20160406223000,100.0,71.3339,15.0,15.0,31.067,1.3408,1.4,75.2493,55.0,56.625
20160406224500,100.0,71.3339,15.0,15.0,31.1992,1.4733,1.4,75.2493,55.0,54.975
20160406230000,100.0,71.3339,15.0,15.0,31.1992,1.4813,1.4,75.2493,55.0,54.975
20160406231500,100.0,71.3339,15.0,15.0,31.1992,1.4773,1.4,75.2493,55.0,54.975
20160406233000,100.0,71.3339,15.0,15.0,31.2392,1.4773,1.4,75.2493,55.0,54.975
20160406234500,100.0,71.3339,15.0,15.0,31.2392,1.4693,1.4,75.2493,55.0,54.975
20160407000000,100.0,71.3339,15.0,15.0,31.3443,1.4733,1.4,75.2493,55.0,54.975
20160407001500,100.0,71.3339,15.0,15.0,31.3443,1.4653,1.4,75.2493,55.0,54.975
20160407003000,100.0,71.3339,15.0,15.0,31.3808,1.4693,1.4,75.2493,55.0,54.975
20160407004500,100.0,71.3339,15.0,15.0,31.3808,1.4773,1.4,75.2493,55.0,54.975
20160407010000,100.0,71.3339,15.0,15.0,31.5851,1.4653,1.4,75.2493,55.0,54.975
20160407011500,100.0,71.3339,15.0,15.0,31.2794,1.4693,1.4,75.2493,55.0,54.975
20160407013000,100.0,71.3339,15.0,15.0,31.0753,1.4773,1.4,75.2493,55.0,54.975
20160407014500,100.0,71.3339,15.0,15.0,30.9392,1.4773,1.4,75.2493,55.0,54.975
20160407020000,100.0,71.3339,15.0,15.0,30.6671,1.4733,1.4,75.2493,55.0,54.975
20160407021500,100.0,71.3339,15.0,15.0,30.3677,1.4773,1.4,75.2493,55.0,54.975
20160407023000,100.0,71.3339,15.0,15.0,29.8692,1.4813,1.4,75.2493,55.0,54.975
20160407024500,100.0,70.5959,15.0,15.0,29.3756,1.4813,1.4,75.2493,55.0,54.975
20160407030000,100.0,70.5959,15.0,15.0,29.2658,1.4613,1.4,75.2493,55.0,54.975
20160407031500,100.0,70.5959,15.0,15.0,28.8432,1.4613,1.4,75.2493,55.0,54.975
20160407033000,100.0,70.5959,15.0,15.0,28.6623,1.4653,1.4,75.2493,55.0,54.975
20160407034500,100.0,70.5959,15.0,15.0,28.5441,1.4733,1.4,75.2493,55.0,54.975
20160407040000,100.0,70.5959,15.0,15.0,28.9811,1.4733,1.4,75.2493,55.0,54.975
20160407041500,100.0,70.5959,15.0,15.0,28.844,1.4613,1.4,75.2493,55.0,54.975
20160407043000,100.0,70.5959,15.0,15.0,28.925,1.4572,1.4,75.2493,55.0,54.975
20160407044500,100.0,70.5959,15.0,15.0,28.7869,1.4572,1.4,75.2493,55.0,54.975
20160407050000,100.0,70.5959,15.0,15.0,28.3643,1.4733,1.4,75.2493,55.0,54.975
20160407051500,100.0,70.5959,15.0,15.0,28.1588,1.4733,1.4,75.2493,55.0,54.975
20160407053000,100.0,70.5959,15.0,15.0,27.6105,1.4733,1.4,75.2493,55.0,54.975
20160407054500,100.0,69.1377,15.0,15.0,27.4014,1.4653,1.4,75.2493,55.0,54.975
20160407060000,100.0,70.6859,15.0,15.0,26.7891,1.4773,1.4,75.2493,55.0,54.975
20160407061500,100.0,70.6859,15.0,15.0,26.517,1.4693,1.4,75.2493,55.0,54.975
20160407063000,100.0,70.6859,15.0,15.0,26.3771,1.4572,1.4,75.2493,55.0,54.975
20160407064500,100.0,70.6859,15.0,15.0,26.1768,1.4813,1.4,75.2493,55.0,53.545
20160407070000,100.0,70.6859,15.0,15.0,25.6398,1.4653,1.4,75.2493,55.0,52.94
20160407071500,100.0,70.6859,15.0,15.0,25.3021,1.4974,1.4,75.2493,55.0,52.94
20160407073000,100.0,70.6859,15.0,15.0,25.0202,1.4693,1.4,75.2493,55.0,52.94
20160407074500,100.0,70.6859,15.0,15.0,25.1436,1.4372,1.4,75.2493,55.0,52.94
20160407080000,100.0,69.5878,15.0,15.0,25.2669,1.4291,1.4,75.2493,55.0,52.94
20160407081500,100.0,69.5878,15.0,15.0,25.3902,1.4171,1.4,75.2493,55.0,52.94
20160407083000,100.0,69.5878,15.0,15.0,26.0736,1.397,1.4,75.2493,55.0,52.94
20160407084500,100.0,70.4158,15.0,15.0,26.1549,1.3448,1.4,75.2493,55.0,52.94
20160407090000,100.0,70.4158,15.0,15.0,26.6473,1.3448,1.4,76.0234,55.0,52.94
20160407091500,100.0,71.4239,15.0,15.0,26.5168,1.3288,1.4,76.0234,55.0,52.94
20160407093000,100.0,71.4239,15.0,15.0,26.7531,1.3368,1.4,76.0234,55.0,52.94
20160407094500,100.0,71.4239,15.0,15.0,26.6266,1.3127,1.4,76.0234,55.0,52.94
20160407100000,-10.0,48.9397,15.0,15.0,26.9298,0.0602,1.4,-58.009,55.0,100.0
20160407101500,100.0,71.3339,15.0,15.0,26.9203,1.4934,1.4,55.5239,55.0,59.035
20160407103000,32.67,72.7021,15.0,15.0,27.382,1.4853,1.4,54.6778,55.0,56.125
20160407104500,37.05,72.7021,15.0,15.0,27.2308,1.4572,1.4,54.6778,55.0,56.125
20160407110000,29.51,72.7021,15.0,15.0,27.5322,1.4773,1.4,54.6778,55.0,56.125
20160407111500,37.205,73.8902,15.0,15.0,27.3687,1.4091,1.4,55.3978,55.0,56.125
20160407113000,37.205,73.8902,15.0,15.0,27.3048,1.3167,1.4,54.1737,55.0,58.545
20160407114500,37.205,73.8902,15.0,15.0,27.3688,1.3288,1.4,55.5239,55.0,58.545
20160407120000,44.045,73.8902,15.0,15.0,26.0724,1.3408,1.4,55.5239,55.0,58.545
20160407121500,34.545,73.8902,15.0,15.0,26.1641,1.3649,1.4,55.5239,55.0,60.005
20160407123000,34.545,73.8902,15.0,15.0,27.2707,1.377,1.4,54.7318,55.0,60.005
20160407124500,42.095,73.8902,15.0,15.0,27.3041,1.4251,1.4,54.7318,55.0,60.005
20160407130000,36.94,73.8902,15.0,15.0,26.6707,1.4131,1.4,54.7318,55.0,60.005
20160407131500,42.015,74.8983,15.0,15.0,26.7605,1.4372,1.4,54.7318,55.0,59.4
20160407133000,33.665,74.8983,15.0,15.0,27.2841,1.4853,1.4,54.7318,55.0,58.78
20160407134500,36.945,74.8983,15.0,15.0,27.3748,1.4572,1.4,54.7318,55.0,57.825
20160407140000,39.155,74.8983,15.0,15.0,27.6577,1.4813,1.4,54.7318,55.0,57.825
20160407141500,31.475,75.9244,15.0,15.0,27.3573,1.4613,1.4,54.7318,55.0,56.4
20160407143000,37.795,75.9244,15.0,15.0,26.3527,1.4492,1.4,54.7318,55.0,56.4
20160407144500,29.855,75.9244,15.0,15.0,26.8744,1.4572,1.4,54.7318,55.0,55.38
20160407150000,35.27,75.9244,15.0,15.0,26.8744,1.4613,1.4,54.7318,55.0,55.38
20160407151500,29.005,75.9244,15.0,15.0,27.0016,1.4813,1.4,55.3978,55.0,54.35
20160407153000,32.555,75.9244,15.0,15.0,27.9277,1.4773,1.4,55.3978,55.0,54.35
20160407154500,25.3,75.9244,15.0,15.0,28.2847,1.4773,1.4,54.7318,55.0,54.35
20160407160000,34.065,75.9244,15.0,15.0,27.5657,1.4733,1.4,54.7318,55.0,54.35
20160407161500,27.005,75.9244,15.0,15.0,27.84,1.4171,1.4,54.7318,55.0,53.205
20160407163000,32.745,75.9244,15.0,15.0,28.4653,1.3248,1.4,54.7318,55.0,53.205
20160407164500,29.685,75.9244,15.0,15.0,28.4622,1.3167,1.4,54.7318,55.0,55.155
20160407170000,31.13,75.9244,15.0,15.0,28.3226,1.393,1.4,55.4338,55.0,55.79
20160407171500,33.205,75.9244,15.0,15.0,27.8659,1.4653,1.4,54.3897,55.0,55.79
20160407173000,31.615,75.0963,15.0,15.0,28.2244,1.4773,1.4,54.3897,55.0,55.79
20160407174500,35.645,75.0963,15.0,15.0,28.2244,1.4131,1.4,55.5599,55.0,55.79
20160407180000,28.305,75.0963,15.0,15.0,28.6896,1.377,1.4,55.5599,55.0,55.79
20160407181500,28.305,75.0963,15.0,15.0,28.5999,1.4251,1.4,54.7318,55.0,55.79
20160407183000,30.61,75.0963,15.0,15.0,28.3755,1.4131,1.4,54.7318,55.0,55.79
20160407184500,27.595,75.0963,15.0,15.0,28.1961,1.4412,1.4,54.7318,55.0,55.79
20160407190000,27.595,75.0963,15.0,15.0,28.2273,1.4091,1.4,54.7318,55.0,55.79
