PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160407191500,32.885,74.2682,15.0,15.0,27.9981,1.4051,1.4,54.7318,55.0,55.79
20160407193000,27.895,74.2682,15.0,15.0,27.7256,1.4171,1.4,54.7318,55.0,55.79
20160407194500,33.42,74.2682,15.0,15.0,27.9018,1.4452,1.4,54.7318,55.0,55.79
20160407200000,28.595,74.2682,15.0,15.0,28.0752,1.4452,1.4,54.7318,55.0,55.79
20160407201500,26.17,74.2682,15.0,15.0,27.9219,1.4211,1.4,55.4879,55.0,55.79
20160407203000,30.43,74.2682,15.0,15.0,27.6705,1.4171,1.4,54.5518,55.0,55.79
20160407204500,26.305,74.2682,15.0,15.0,27.5587,1.4532,1.4,54.5518,55.0,55.79
20160407210000,31.88,74.2682,15.0,15.0,27.2871,1.4532,1.4,54.5518,55.0,55.79
20160407211500,31.88,73.3501,15.0,15.0,27.1333,1.4492,1.4,54.5518,55.0,55.79
20160407213000,31.88,73.3501,15.0,15.0,26.9264,1.4492,1.4,54.5518,55.0,55.79
20160407214500,30.775,73.3501,15.0,15.0,27.0705,1.4251,1.4,54.5518,55.0,55.79
20160407220000,29.965,73.3501,15.0,15.0,26.8341,1.4613,1.4,55.3618,55.0,55.79
20160407221500,28.81,73.3501,15.0,15.0,26.6721,1.397,1.4,54.7318,55.0,55.79
20160407223000,26.82,73.3501,15.0,15.0,26.379,1.4613,1.4,54.7318,55.0,55.79
20160407224500,26.82,73.3501,15.0,15.0,26.2948,1.4653,1.4,54.1737,55.0,55.79
20160407230000,28.35,73.3501,15.0,15.0,25.9948,1.4572,1.4,55.3618,55.0,55.79
20160407231500,26.555,73.3501,15.0,15.0,26.2641,1.4492,1.4,55.3618,55.0,55.79
20160407233000,28.545,73.3501,15.0,15.0,26.2346,1.4372,1.4,55.3618,55.0,55.79
20160407234500,27.62,73.3501,15.0,15.0,26.2948,1.4372,1.4,54.8038,55.0,55.79
20160408000000,30.465,72.432,15.0,15.0,26.1415,1.4532,1.4,54.8038,55.0,55.79
20160408001500,27.89,72.432,15.0,15.0,25.899,1.4452,1.4,54.8038,55.0,55.79
20160408003000,32.61,72.432,15.0,15.0,25.7388,1.4492,1.4,55.4879,55.0,55.79
20160408004500,28.24,72.432,15.0,15.0,25.7388,1.4492,1.4,54.3897,55.0,55.79
20160408010000,31.22,72.432,15.0,15.0,25.3109,1.4492,1.4,54.3897,55.0,55.79
20160408011500,31.22,72.432,15.0,15.0,25.1886,1.401,1.4,54.3897,55.0,55.79
20160408013000,32.49,72.432,15.0,15.0,25.0191,1.4452,1.4,55.4879,55.0,55.79
20160408014500,32.1,72.432,15.0,15.0,24.9068,1.4051,1.4,54.5158,55.0,55.79
20160408020000,32.1,72.432,15.0,15.0,24.9158,1.4532,1.4,54.5158,55.0,55.79
20160408021500,27.65,72.432,15.0,15.0,24.9158,1.4332,1.4,54.5158,55.0,55.79
20160408023000,31.445,72.432,15.0,15.0,24.9228,1.4492,1.4,55.5239,55.0,55.79
20160408024500,26.935,72.432,15.0,15.0,24.8596,1.4653,1.4,55.5239,55.0,55.79
20160408030000,29.14,72.432,15.0,15.0,24.8596,1.4452,1.4,54.8938,55.0,55.79
20160408031500,29.14,72.432,15.0,15.0,24.8596,1.4332,1.4,54.8938,55.0,55.79
20160408033000,29.14,71.3339,15.0,15.0,24.6098,1.4452,1.4,54.8938,55.0,55.79
20160408034500,29.14,71.3339,15.0,15.0,24.4826,1.4492,1.4,54.8938,55.0,55.79
20160408040000,29.14,71.3339,15.0,15.0,24.4104,1.4452,1.4,54.8938,55.0,55.79
20160408041500,29.14,71.3339,15.0,15.0,24.4152,1.4572,1.4,54.8938,55.0,55.79
20160408043000,29.14,71.3339,15.0,15.0,24.2802,1.4693,1.4,54.8938,55.0,55.79
20160408044500,29.14,71.3339,15.0,15.0,24.2151,1.4773,1.4,54.8938,55.0,55.79
20160408050000,29.14,71.3339,15.0,15.0,24.4608,1.4773,1.4,54.8938,55.0,55.79
20160408051500,29.14,71.3339,15.0,15.0,24.4036,1.4733,1.4,54.8938,55.0,55.79
20160408053000,29.14,71.3339,15.0,15.0,24.2151,1.4773,1.4,54.8938,55.0,55.79
20160408054500,29.14,71.3339,15.0,15.0,23.834,1.4733,1.4,54.8938,55.0,55.79
20160408060000,29.14,71.3339,15.0,15.0,23.6945,1.4653,1.4,54.8938,55.0,55.79
20160408061500,29.14,71.3339,15.0,15.0,23.7479,1.4773,1.4,54.8938,55.0,55.79
20160408063000,25.89,71.3339,15.0,15.0,23.4993,1.4492,1.4,54.8938,55.0,54.12
20160408064500,25.53,71.3339,15.0,15.0,23.3692,1.4452,1.4,54.8938,55.0,54.12
20160408070000,27.835,71.3339,15.0,15.0,23.239,1.4291,1.4,55.4879,55.0,54.12
20160408071500,24.84,71.3339,15.0,15.0,23.1577,1.4813,1.4,54.6058,55.0,54.12
20160408073000,30.46,72.072,15.0,15.0,23.3819,1.4492,1.4,54.6058,55.0,54.12
20160408074500,27.6,72.072,15.0,15.0,23.7194,1.3448,1.4,55.3978,55.0,54.12
20160408080000,33.805,72.072,15.0,15.0,23.7085,1.3127,1.4,55.3978,55.0,55.275
20160408081500,33.14,72.072,15.0,15.0,23.8651,1.3368,1.4,54.7318,55.0,55.275
20160408083000,33.14,72.072,15.0,15.0,23.9653,1.3328,1.4,54.7318,55.0,55.275
20160408084500,33.14,72.072,15.0,15.0,23.9424,1.3087,1.4,54.7318,55.0,56.38
20160408090000,33.845,72.072,15.0,15.0,24.2622,1.3529,1.4,54.7318,55.0,56.38
20160408091500,33.845,72.072,15.0,15.0,24.441,1.389,1.4,54.7318,55.0,56.38
20160408093000,35.725,72.8821,15.0,15.0,24.6746,1.397,1.4,54.7318,55.0,56.38
20160408094500,34.92,72.8821,15.0,15.0,24.994,1.4051,1.4,54.7318,55.0,56.38
20160408100000,29.755,72.8821,15.0,15.0,24.8166,1.401,1.4,54.7318,55.0,56.38
20160408101500,35.905,72.8821,15.0,15.0,24.7888,1.385,1.4,54.7318,55.0,56.38
20160408103000,29.645,72.8821,15.0,15.0,25.1649,1.4693,1.4,55.3618,55.0,56.38
20160408104500,32.34,72.8821,15.0,15.0,25.1649,1.3569,1.4,55.3618,55.0,56.38
20160408110000,29.715,73.6202,15.0,15.0,24.6969,1.3248,1.4,55.3618,55.0,56.38
20160408111500,38.29,73.6202,15.0,15.0,24.9256,1.3127,1.4,54.5518,55.0,58.605
20160408113000,30.14,73.6202,15.0,15.0,25.4305,1.3127,1.4,54.5518,55.0,58.605
20160408114500,35.755,73.6202,15.0,15.0,24.7686,1.3489,1.4,55.5599,55.0,59.225
20160408120000,37.22,73.6202,15.0,15.0,24.7971,1.3368,1.4,54.7318,55.0,59.225
20160408121500,37.22,73.6202,15.0,15.0,24.8839,1.3248,1.4,54.7318,55.0,59.225
20160408123000,37.895,73.6202,15.0,15.0,24.9706,1.3208,1.4,55.8479,55.0,59.225
20160408124500,32.965,73.6202,15.0,15.0,24.8636,1.3408,1.4,54.8038,55.0,59.225
20160408130000,34.915,73.6202,15.0,15.0,24.7969,1.3208,1.4,54.8038,55.0,59.225
20160408131500,29.2,73.6202,15.0,15.0,24.8817,1.4693,1.4,55.3618,55.0,59.225
20160408133000,35.015,73.6202,15.0,15.0,24.6962,1.397,1.4,55.3618,55.0,59.225
20160408134500,29.77,73.6202,15.0,15.0,24.779,1.4572,1.4,55.3618,55.0,59.225
20160408140000,31.835,74.3582,15.0,15.0,25.0626,1.377,1.4,54.3897,55.0,59.225
20160408141500,29.115,74.3582,15.0,15.0,25.3559,1.4693,1.4,54.3897,55.0,58.205
20160408143000,29.115,74.3582,15.0,15.0,24.7787,1.4412,1.4,55.1458,55.0,58.205
20160408144500,32.51,74.3582,15.0,15.0,24.4927,1.4693,1.4,55.1458,55.0,56.78
20160408150000,30.925,74.3582,15.0,15.0,24.6989,1.4412,1.4,55.1458,55.0,56.78
20160408151500,30.925,74.3582,15.0,15.0,24.6989,1.397,1.4,55.8479,55.0,56.78
20160408153000,28.935,74.3582,15.0,15.0,24.7787,1.4613,1.4,55.0558,55.0,56.78
20160408154500,27.14,74.3582,15.0,15.0,23.8742,1.4532,1.4,55.0558,55.0,56.78
20160408160000,27.14,74.3582,15.0,15.0,24.3645,1.4492,1.4,55.0558,55.0,56.78
20160408161500,22.755,74.3582,15.0,15.0,24.5716,1.4572,1.4,55.0558,55.0,56.78
20160408163000,23.645,74.3582,15.0,15.0,24.0804,1.4853,1.4,53.8317,55.0,56.175
20160408164500,29.935,74.3582,15.0,15.0,24.0804,1.4733,1.4,55.6859,55.0,56.175
20160408170000,29.935,74.3582,15.0,15.0,24.2866,1.4372,1.4,55.6859,55.0,56.175
20160408171500,26.975,74.3582,15.0,15.0,24.4927,1.4532,1.4,53.7957,55.0,56.175
20160408173000,21.76,74.3582,15.0,15.0,24.4927,1.4693,1.4,55.3618,55.0,56.175
20160408174500,30.97,74.3582,15.0,15.0,24.4138,1.4733,1.4,55.9379,55.0,54.745
20160408180000,23.565,73.5302,15.0,15.0,24.2561,1.4613,1.4,53.5077,55.0,54.745
20160408181500,25.995,73.5302,15.0,15.0,24.2166,1.4572,1.4,56.1899,55.0,54.19
20160408183000,33.91,73.5302,15.0,15.0,24.5793,1.4291,1.4,54.5518,55.0,54.19
20160408184500,26.86,73.5302,15.0,15.0,24.3747,1.4733,1.4,54.5518,55.0,54.19
20160408190000,23.485,73.5302,15.0,15.0,24.1992,1.4572,1.4,53.2916,55.0,54.19
20160408191500,25.255,73.5302,15.0,15.0,24.2245,1.4613,1.4,53.2916,55.0,54.19
20160408193000,31.475,73.5302,15.0,15.0,24.4934,1.4653,1.4,53.2916,55.0,54.19
20160408194500,39.5,73.5302,15.0,15.0,24.4614,1.4653,1.4,56.532,55.0,54.19
20160408200000,40.965,72.7021,15.0,15.0,24.1104,1.4492,1.4,57.36,55.0,54.19
20160408201500,27.6,72.7021,15.0,15.0,23.9788,1.4693,1.4,57.36,55.0,54.19
20160408203000,26.3,72.7021,15.0,15.0,23.8477,1.4733,1.4,56.73,55.0,54.19
20160408204500,17.415,72.7021,15.0,15.0,23.7546,1.4693,1.4,54.0837,55.0,54.19
20160408210000,17.415,72.7021,15.0,15.0,23.701,1.4733,1.4,53.4176,55.0,54.19
20160408211500,16.85,72.7021,15.0,15.0,23.6883,1.4613,1.4,53.4176,55.0,54.19
20160408213000,17.525,72.7021,15.0,15.0,23.6264,1.4492,1.4,52.8596,55.0,54.19
20160408214500,19.79,72.7021,15.0,15.0,23.8219,1.4613,1.4,52.8596,55.0,54.19
20160408220000,22.345,71.874,15.0,15.0,23.1386,1.4613,1.4,52.8596,55.0,54.19
20160408221500,24.36,71.874,15.0,15.0,23.041,1.4653,1.4,52.8596,55.0,54.19
20160408223000,31.52,71.874,15.0,15.0,22.9963,1.4653,1.4,54.0477,55.0,54.19
20160408224500,36.845,71.874,15.0,15.0,22.843,1.4733,1.4,54.8038,55.0,54.19
20160408230000,36.845,71.874,15.0,15.0,22.6331,1.4813,1.4,57.5221,55.0,54.19
20160408231500,39.81,71.874,15.0,15.0,22.6214,1.4733,1.4,57.5221,55.0,54.19
20160408233000,26.61,71.874,15.0,15.0,22.6211,1.4733,1.4,56.1899,55.0,54.19
20160408234500,15.535,71.874,15.0,15.0,22.4915,1.4532,1.4,55.2358,55.0,54.19
20160409000000,13.97,71.874,15.0,15.0,22.6752,1.4653,1.4,52.6976,55.0,54.19
20160409001500,15.495,71.874,15.0,15.0,22.511,1.4532,1.4,52.6976,55.0,54.19
20160409003000,19.81,71.874,15.0,15.0,22.1827,1.4572,1.4,52.6976,55.0,54.19
20160409004500,36.4,71.0639,15.0,15.0,22.0483,1.4653,1.4,55.4879,55.0,54.19
20160409010000,35.515,71.0639,15.0,15.0,22.004,1.4572,1.4,57.36,55.0,54.19
20160409011500,40.63,71.0639,15.0,15.0,22.0209,1.3649,1.4,58.0981,55.0,51.335
20160409013000,15.085,71.0639,15.0,15.0,22.0264,1.3489,1.4,54.3537,55.0,51.335
20160409014500,28.975,71.0639,15.0,15.0,22.0264,1.3689,1.4,54.3537,55.0,51.335
20160409020000,15.63,71.0639,15.0,15.0,21.738,1.3448,1.4,54.9838,55.0,51.335
20160409021500,19.515,71.0639,15.0,15.0,21.6227,1.3609,1.4,52.4275,55.0,51.335
20160409023000,11.25,71.0639,15.0,15.0,21.5578,1.3529,1.4,54.9838,55.0,51.335
20160409024500,35.085,71.0639,15.0,15.0,21.4395,1.3689,1.4,54.9838,55.0,51.335
20160409030000,9.495,71.0639,15.0,15.0,21.3129,1.3649,1.4,54.1737,55.0,51.335
20160409031500,35.905,71.0639,15.0,15.0,21.3628,1.3689,1.4,58.0621,55.0,51.335
20160409033000,11.54,71.0639,15.0,15.0,21.0019,1.3649,1.4,54.4257,55.0,51.335
20160409034500,39.71,71.0639,15.0,15.0,20.9266,1.3448,1.4,58.2241,55.0,51.335
20160409040000,16.285,71.0639,15.0,15.0,20.7871,1.3729,1.4,52.6436,55.0,51.335
20160409041500,12.605,71.0639,15.0,15.0,20.7871,1.3689,1.4,54.8038,55.0,51.335
20160409043000,38.51,71.0639,15.0,15.0,20.8691,1.3489,1.4,57.108,55.0,51.335
20160409044500,11.285,71.0639,15.0,15.0,20.8691,1.3689,1.4,52.8596,55.0,51.335
20160409050000,39.765,71.0639,15.0,15.0,20.8461,1.3609,1.4,58.4221,55.0,51.335
20160409051500,11.48,71.0639,15.0,15.0,20.7834,1.3729,1.4,52.1395,55.0,51.335
20160409053000,13.485,71.0639,15.0,15.0,20.6582,1.377,1.4,55.1818,55.0,51.335
20160409054500,32.19,71.0639,15.0,15.0,20.7579,1.3529,1.4,55.1818,55.0,51.335
20160409060000,12.42,71.0639,15.0,15.0,20.7579,1.377,1.4,53.2016,55.0,51.335
20160409061500,35.685,71.0639,15.0,15.0,20.7579,1.3288,1.4,54.4257,55.0,51.335
20160409063000,21.565,71.0639,15.0,15.0,20.7579,1.377,1.4,56.694,55.0,51.335
20160409064500,22.675,71.0639,15.0,15.0,20.6317,1.3649,1.4,53.2916,55.0,51.335
20160409070000,32.765,71.0639,15.0,15.0,20.6032,1.377,1.4,56.766,55.0,51.335
20160409071500,16.05,71.0639,15.0,15.0,20.6032,1.381,1.4,54.4257,55.0,51.335
20160409073000,19.93,71.0639,15.0,15.0,20.7986,1.3087,1.4,54.4257,55.0,51.335
20160409074500,22.32,71.0639,15.0,15.0,20.6694,1.397,1.4,54.4257,55.0,51.89
20160409080000,30.455,71.0639,15.0,15.0,21.453,1.401,1.4,54.4257,55.0,51.89
20160409081500,26.065,71.0639,15.0,15.0,21.8464,1.385,1.4,55.2358,55.0,51.89
20160409083000,31.46,71.0639,15.0,15.0,22.7835,1.3729,1.4,55.2358,55.0,51.89
20160409084500,23.39,71.874,15.0,15.0,23.3692,1.377,1.4,53.8317,55.0,51.89
20160409090000,27.08,71.874,15.0,15.0,24.2899,1.3689,1.4,53.8317,55.0,51.89
20160409091500,30.69,71.874,15.0,15.0,24.6098,1.4051,1.4,54.7678,55.0,51.89
20160409093000,29.895,71.874,15.0,15.0,25.1713,1.4051,1.4,55.5599,55.0,51.89
20160409094500,24.71,72.7021,15.0,15.0,25.4624,1.397,1.4,54.1737,55.0,51.89
20160409100000,29.065,72.7021,15.0,15.0,25.5579,1.4171,1.4,55.5239,55.0,51.89
20160409101500,25.345,72.7021,15.0,15.0,25.8922,1.4251,1.4,55.5239,55.0,51.89
20160409103000,22.795,72.7021,15.0,15.0,26.2322,1.385,1.4,54.0477,55.0,51.89
20160409104500,31.815,72.7021,15.0,15.0,25.9444,1.381,1.4,56.0639,55.0,51.89
20160409110000,26.93,72.7021,15.0,15.0,26.0053,1.3127,1.4,54.3537,55.0,51.89
20160409111500,30.555,72.7021,15.0,15.0,25.9608,1.3489,1.4,55.6499,55.0,51.89
20160409113000,37.085,72.7021,15.0,15.0,25.8362,1.3489,1.4,56.856,55.0,51.89
20160409114500,25.96,72.7021,15.0,15.0,26.1744,1.3368,1.4,55.1098,55.0,52.505
20160409120000,30.375,73.4401,15.0,15.0,25.9927,1.3087,1.4,56.0639,55.0,53.45
20160409121500,27.235,73.4401,15.0,15.0,26.0396,1.3288,1.4,56.0639,55.0,53.45
20160409123000,32.83,73.4401,15.0,15.0,25.9423,1.3448,1.4,54.6778,55.0,53.45
20160409124500,25.825,73.4401,15.0,15.0,26.2269,1.4051,1.4,54.6778,55.0,53.45
20160409130000,32.405,73.4401,15.0,15.0,25.6389,1.4051,1.4,55.9019,55.0,53.45
20160409131500,34.235,73.4401,15.0,15.0,25.4894,1.393,1.4,55.9019,55.0,53.45
20160409133000,33.055,73.4401,15.0,15.0,25.6838,1.397,1.4,55.9019,55.0,53.45
20160409134500,33.055,73.4401,15.0,15.0,25.5782,1.4372,1.4,55.9019,55.0,53.45
20160409140000,33.915,73.4401,15.0,15.0,25.7557,1.397,1.4,55.9019,55.0,53.45
20160409141500,26.945,73.4401,15.0,15.0,25.69,1.3729,1.4,54.3537,55.0,53.45
20160409143000,28.55,74.3582,15.0,15.0,26.4677,1.3569,1.4,54.3537,55.0,53.45
20160409144500,25.92,74.3582,15.0,15.0,25.9685,1.3408,1.4,54.3537,55.0,53.45
20160409150000,31.025,74.3582,15.0,15.0,27.3103,1.3448,1.4,54.3537,55.0,53.45
20160409151500,31.745,74.3582,15.0,15.0,27.3103,1.385,1.4,55.9739,55.0,53.45
20160409153000,30.71,74.3582,15.0,15.0,27.3886,1.389,1.4,55.0198,55.0,53.45
20160409154500,26.66,74.3582,15.0,15.0,27.0745,1.4211,1.4,53.8317,55.0,53.45
20160409160000,18.53,74.3582,15.0,15.0,27.7033,1.4372,1.4,53.8317,55.0,53.45
20160409161500,19.945,74.3582,15.0,15.0,27.1642,1.4894,1.4,53.8317,55.0,53.45
20160409163000,20.485,73.4401,15.0,15.0,26.8951,1.4653,1.4,53.8317,55.0,53.45
20160409164500,19.825,73.4401,15.0,15.0,26.2604,1.4813,1.4,53.8317,55.0,53.45
20160409170000,24.055,73.4401,15.0,15.0,26.3567,1.4532,1.4,53.8317,55.0,53.45
20160409171500,24.055,73.4401,15.0,15.0,26.4851,1.4492,1.4,53.8317,55.0,53.45
20160409173000,25.465,73.4401,15.0,15.0,26.3475,1.4693,1.4,53.8317,55.0,53.45
20160409174500,29.515,73.4401,15.0,15.0,26.2667,1.4853,1.4,54.9298,55.0,53.45
20160409180000,35.815,72.6121,15.0,15.0,26.3241,1.4773,1.4,56.73,55.0,53.45
20160409181500,27.08,72.6121,15.0,15.0,26.4193,1.4653,1.4,55.5599,55.0,53.45
20160409183000,21.62,72.6121,15.0,15.0,26.4643,1.4452,1.4,54.4257,55.0,53.45
20160409184500,32.2,72.6121,15.0,15.0,26.4575,1.4693,1.4,55.1458,55.0,53.45
20160409190000,27.235,72.6121,15.0,15.0,26.6648,1.4693,1.4,55.7399,55.0,53.45
20160409191500,32.44,72.6121,15.0,15.0,26.7462,1.4613,1.4,57.108,55.0,53.45
20160409193000,23.56,72.6121,15.0,15.0,26.8257,1.4613,1.4,55.5239,55.0,53.45
20160409194500,30.865,72.6121,15.0,15.0,26.9549,1.4653,1.4,55.5239,55.0,53.45
20160409200000,26.875,72.6121,15.0,15.0,26.894,1.4452,1.4,53.8317,55.0,53.45
20160409201500,25.115,72.6121,15.0,15.0,26.9108,1.4532,1.4,55.5599,55.0,53.45
20160409203000,31.705,72.6121,15.0,15.0,26.9356,1.4653,1.4,54.7318,55.0,53.45
20160409204500,23.41,71.784,15.0,15.0,26.871,1.4532,1.4,54.7318,55.0,53.45
20160409210000,25.27,71.784,15.0,15.0,26.4511,1.4653,1.4,53.8317,55.0,53.45
20160409211500,30.065,71.784,15.0,15.0,26.4493,1.4372,1.4,56.2259,55.0,53.45
20160409213000,21.09,71.784,15.0,15.0,26.0955,1.4693,1.4,54.1737,55.0,53.45
20160409214500,31.86,71.784,15.0,15.0,26.0241,1.4693,1.4,55.3618,55.0,53.45
20160409220000,25.495,71.784,15.0,15.0,25.8525,1.4653,1.4,55.3618,55.0,53.45
20160409221500,28.94,71.784,15.0,15.0,26.1603,1.4693,1.4,54.2277,55.0,53.45
20160409223000,28.94,71.784,15.0,15.0,26.044,1.4653,1.4,56.1539,55.0,53.45
20160409224500,25.245,71.784,15.0,15.0,26.044,1.4733,1.4,54.0477,55.0,53.45
20160409230000,32.72,71.784,15.0,15.0,26.044,1.4653,1.4,56.4059,55.0,53.45
20160409231500,23.495,71.0639,15.0,15.0,26.044,1.4572,1.4,54.9298,55.0,53.45
20160409233000,32.66,71.0639,15.0,15.0,25.8449,1.4693,1.4,54.9298,55.0,53.45
20160409234500,26.405,71.0639,15.0,15.0,25.5515,1.4653,1.4,55.5239,55.0,53.45
20160410000000,26.405,71.0639,15.0,15.0,25.3097,1.4653,1.4,53.8317,55.0,53.45
20160410001500,32.125,71.0639,15.0,15.0,25.2121,1.4532,1.4,56.4419,55.0,53.45
20160410003000,21.62,71.0639,15.0,15.0,24.8075,1.4693,1.4,54.6418,55.0,53.45
20160410004500,22.93,71.0639,15.0,15.0,24.7468,1.4693,1.4,53.8857,55.0,53.45
20160410010000,33.2,71.0639,15.0,15.0,24.5162,1.4572,1.4,56.0999,55.0,53.45
20160410011500,32.205,71.0639,15.0,15.0,24.5261,1.4653,1.4,56.73,55.0,53.45
20160410013000,21.8,71.0639,15.0,15.0,24.4645,1.4572,1.4,55.3978,55.0,53.45
20160410014500,21.8,71.0639,15.0,15.0,24.3413,1.4653,1.4,54.6778,55.0,53.45
20160410020000,24.33,71.0639,15.0,15.0,24.3477,1.4613,1.4,53.8317,55.0,53.45
20160410021500,32.745,71.0639,15.0,15.0,24.2235,1.4653,1.4,56.0999,55.0,53.45
20160410023000,22.13,70.3258,15.0,15.0,24.1644,1.4693,1.4,54.2277,55.0,53.45
20160410024500,31.84,70.3258,15.0,15.0,24.1655,1.4613,1.4,55.2358,55.0,53.45
20160410030000,32.735,70.3258,15.0,15.0,23.6009,1.4693,1.4,56.4059,55.0,53.45
20160410031500,22.88,70.3258,15.0,15.0,23.6009,1.4653,1.4,54.0117,55.0,53.45
20160410033000,32.01,70.3258,15.0,15.0,23.7194,1.4693,1.4,55.9739,55.0,53.45
20160410034500,29.775,70.3258,15.0,15.0,23.7194,1.4693,1.4,55.9739,55.0,53.45
20160410040000,21.25,70.3258,15.0,15.0,23.8413,1.4653,1.4,53.8317,55.0,53.45
20160410041500,22.13,70.3258,15.0,15.0,23.8413,1.4653,1.4,53.8317,55.0,53.45
20160410043000,29.325,70.3258,15.0,15.0,23.7131,1.4572,1.4,53.8317,55.0,53.45
20160410044500,32.96,70.3258,15.0,15.0,23.3378,1.4653,1.4,54.8578,55.0,53.45
20160410050000,33.77,70.3258,15.0,15.0,23.5111,1.4653,1.4,56.4059,55.0,53.45
20160410051500,23.935,70.3258,15.0,15.0,23.5111,1.4572,1.4,55.3978,55.0,53.45
20160410053000,21.45,70.3258,15.0,15.0,23.6295,1.4532,1.4,54.2277,55.0,53.45
20160410054500,25.025,70.3258,15.0,15.0,23.4993,1.4613,1.4,54.2277,55.0,53.45
20160410060000,32.075,70.3258,15.0,15.0,23.6167,1.4653,1.4,55.1818,55.0,53.45
20160410061500,28.305,68.7597,15.0,15.0,23.602,1.4532,1.4,56.0639,55.0,53.45
20160410063000,24.15,68.7597,15.0,15.0,23.602,1.4613,1.4,53.8857,55.0,53.45
20160410064500,29.825,68.7597,15.0,15.0,23.3545,1.4653,1.4,55.8479,55.0,53.45
20160410070000,25.37,68.7597,15.0,15.0,23.2233,1.4613,1.4,55.2358,55.0,53.45
20160410071500,26.47,68.7597,15.0,15.0,23.3378,1.4532,1.4,54.0477,55.0,53.45
20160410073000,32.365,68.7597,15.0,15.0,23.5667,1.4653,1.4,55.7759,55.0,53.45
20160410074500,30.42,69.4978,15.0,15.0,23.7008,1.4693,1.4,54.9838,55.0,53.45
20160410080000,33.165,69.4978,15.0,15.0,24.544,1.4653,1.4,54.9838,55.0,53.45
20160410081500,24.955,70.6859,15.0,15.0,25.2669,1.4372,1.4,54.4257,55.0,53.45
20160410083000,26.025,70.6859,15.0,15.0,26.4329,1.4653,1.4,54.4257,55.0,53.45
20160410084500,30.725,70.6859,15.0,15.0,26.9195,1.397,1.4,54.4257,55.0,53.45
20160410090000,34.025,70.6859,15.0,15.0,28.0217,1.4492,1.4,56.1539,55.0,53.45
20160410091500,21.555,71.604,15.0,15.0,28.626,1.401,1.4,54.6058,55.0,53.45
20160410093000,29.515,71.604,15.0,15.0,29.2557,1.4211,1.4,54.6058,55.0,53.45
20160410094500,27.58,71.604,15.0,15.0,29.316,1.397,1.4,54.6058,55.0,53.45
20160410100000,28.925,72.432,15.0,15.0,29.8875,1.4131,1.4,54.6058,55.0,53.45
20160410101500,26.25,72.432,15.0,15.0,29.9035,1.4171,1.4,55.2358,55.0,53.45
20160410103000,26.25,72.432,15.0,15.0,29.9998,1.4733,1.4,55.2358,55.0,53.45
20160410104500,27.795,72.432,15.0,15.0,30.2171,1.4291,1.4,55.2358,55.0,53.45
20160410110000,27.795,72.432,15.0,15.0,30.2909,1.4733,1.4,54.5518,55.0,53.45
20160410111500,26.61,73.1701,15.0,15.0,30.2932,1.3609,1.4,54.5518,55.0,53.45
20160410113000,26.61,73.1701,15.0,15.0,30.2817,1.4372,1.4,54.5518,55.0,53.45
20160410114500,33.27,73.9982,15.0,15.0,30.5553,1.3007,1.4,54.5518,55.0,55.56
20160410120000,36.43,73.9982,15.0,15.0,30.74,1.3047,1.4,54.5518,55.0,55.56
20160410121500,30.45,73.9982,15.0,15.0,30.7444,1.3368,1.4,54.5518,55.0,56.505
20160410123000,30.45,73.9982,15.0,15.0,31.3301,1.3569,1.4,54.5518,55.0,56.505
20160410124500,30.45,73.9982,15.0,15.0,31.5461,1.3649,1.4,54.5518,55.0,56.505
20160410130000,28.17,73.9982,15.0,15.0,31.3833,1.4572,1.4,54.5518,55.0,56.505
20160410131500,28.17,73.9982,15.0,15.0,31.4833,1.4492,1.4,55.2358,55.0,56.505
20160410133000,25.525,73.9982,15.0,15.0,31.5888,1.4853,1.4,55.2358,55.0,54.455
20160410134500,31.45,73.9982,15.0,15.0,31.4206,1.4372,1.4,55.2358,55.0,54.455
20160410140000,28.755,73.9982,15.0,15.0,31.747,1.4653,1.4,55.2358,55.0,54.455
20160410141500,30.51,73.9982,15.0,15.0,31.7341,1.4492,1.4,54.5518,55.0,54.455
20160410143000,29.925,73.9982,15.0,15.0,31.5102,1.4572,1.4,54.5518,55.0,54.455
20160410144500,29.925,73.9982,15.0,15.0,31.8387,1.4372,1.4,54.5518,55.0,54.455
20160410150000,29.925,73.9982,15.0,15.0,31.7341,1.4532,1.4,54.5518,55.0,54.455
20160410151500,31.64,73.9982,15.0,15.0,31.6655,1.4613,1.4,54.5518,55.0,54.455
20160410153000,26.655,73.9982,15.0,15.0,31.8726,1.4572,1.4,54.5518,55.0,54.455
20160410154500,30.0,73.9982,15.0,15.0,31.8726,1.4532,1.4,54.5518,55.0,54.455
20160410160000,30.0,73.9982,15.0,15.0,31.7341,1.4653,1.4,54.5518,55.0,54.455
20160410161500,28.995,73.9982,15.0,15.0,31.8092,1.4813,1.4,54.5518,55.0,54.455
20160410163000,28.995,73.9982,15.0,15.0,31.7028,1.4974,1.4,55.3618,55.0,54.455
20160410164500,26.745,73.9982,15.0,15.0,31.5963,1.4894,1.4,55.3618,55.0,54.455
20160410170000,25.24,73.9982,15.0,15.0,32.0297,1.4813,1.4,54.7678,55.0,54.455
20160410171500,31.35,73.9982,15.0,15.0,31.7028,1.4853,1.4,54.7678,55.0,53.505
20160410173000,22.545,73.9982,15.0,15.0,31.5461,1.4693,1.4,53.8317,55.0,53.505
20160410174500,33.175,73.9982,15.0,15.0,31.7621,1.393,1.4,54.7318,55.0,53.505
20160410180000,26.15,73.9982,15.0,15.0,31.5868,1.377,1.4,55.4338,55.0,53.505
20160410181500,26.15,73.9982,15.0,15.0,31.1573,1.3569,1.4,55.4338,55.0,53.505
20160410183000,26.15,73.9982,15.0,15.0,31.2002,1.3489,1.4,55.4338,55.0,53.505
20160410184500,30.065,73.9982,15.0,15.0,31.0731,1.3248,1.4,54.8578,55.0,53.505
20160410190000,27.835,73.9982,15.0,15.0,30.8579,1.3729,1.4,54.8578,55.0,53.505
20160410191500,26.755,72.9721,15.0,15.0,30.7707,1.377,1.4,54.8578,55.0,53.505
20160410193000,26.755,72.9721,15.0,15.0,30.8516,1.385,1.4,54.8578,55.0,53.505
20160410194500,22.425,72.9721,15.0,15.0,30.7363,1.4291,1.4,54.0477,55.0,53.505
20160410200000,33.525,72.9721,15.0,15.0,30.6397,1.397,1.4,56.4059,55.0,53.505
20160410201500,26.97,72.9721,15.0,15.0,30.5969,1.4091,1.4,55.0558,55.0,53.505
20160410203000,28.385,72.9721,15.0,15.0,30.491,1.4372,1.4,55.0558,55.0,53.505
20160410204500,22.125,72.9721,15.0,15.0,30.5591,1.4251,1.4,53.3816,55.0,53.505
20160410210000,33.37,72.9721,15.0,15.0,30.5651,1.4131,1.4,55.5599,55.0,53.505
20160410211500,23.24,72.162,15.0,15.0,30.4448,1.4452,1.4,53.7057,55.0,53.505
20160410213000,22.83,72.162,15.0,15.0,30.3862,1.4452,1.4,53.7057,55.0,53.505
20160410214500,31.13,72.162,15.0,15.0,30.446,1.4372,1.4,56.2799,55.0,53.505
20160410220000,30.345,72.162,15.0,15.0,30.3189,1.4572,1.4,56.2799,55.0,53.505
20160410221500,21.025,72.162,15.0,15.0,30.3732,1.4452,1.4,53.3816,55.0,53.505
20160410223000,24.745,72.162,15.0,15.0,30.4255,1.4452,1.4,54.0477,55.0,53.505
20160410224500,20.735,72.162,15.0,15.0,30.4255,1.4733,1.4,54.0477,55.0,53.505
20160410230000,29.315,72.162,15.0,15.0,30.5879,1.4532,1.4,54.0477,55.0,53.505
20160410231500,36.325,72.162,15.0,15.0,30.5879,1.4572,1.4,56.892,55.0,53.505
20160410233000,23.715,72.162,15.0,15.0,30.3785,1.4332,1.4,53.7057,55.0,53.505
20160410234500,20.8,72.162,15.0,15.0,30.486,1.4412,1.4,54.5158,55.0,53.505
20160411000000,21.295,72.162,15.0,15.0,30.567,1.4492,1.4,53.5077,55.0,53.505
20160411001500,33.44,72.162,15.0,15.0,30.4359,1.4452,1.4,56.568,55.0,53.505
20160411003000,26.135,71.4239,15.0,15.0,30.6046,1.4653,1.4,56.568,55.0,53.505
20160411004500,32.49,71.4239,15.0,15.0,30.4725,1.4452,1.4,56.568,55.0,53.505
20160411010000,23.165,71.4239,15.0,15.0,30.4064,1.4332,1.4,55.3618,55.0,53.505
20160411011500,18.19,71.4239,15.0,15.0,30.5736,1.4372,1.4,53.2016,55.0,53.505
20160411013000,22.85,71.4239,15.0,15.0,30.5736,1.4532,1.4,53.2016,55.0,53.505
20160411014500,33.52,71.4239,15.0,15.0,30.6067,1.4452,1.4,55.5239,55.0,53.505
20160411020000,22.79,71.4239,15.0,15.0,30.6067,1.4211,1.4,54.7678,55.0,53.505
20160411021500,35.515,71.4239,15.0,15.0,30.4726,1.4332,1.4,56.766,55.0,53.505
20160411023000,19.335,71.4239,15.0,15.0,30.3385,1.4452,1.4,54.3897,55.0,53.505
20160411024500,18.755,71.4239,15.0,15.0,30.3385,1.4452,1.4,53.1116,55.0,53.505
20160411030000,34.805,71.4239,15.0,15.0,30.3677,1.4733,1.4,56.0279,55.0,53.505
20160411031500,21.935,71.4239,15.0,15.0,30.463,1.4532,1.4,55.0198,55.0,53.505
20160411033000,31.48,71.4239,15.0,15.0,30.463,1.4372,1.4,54.1377,55.0,53.505
20160411034500,30.335,71.4239,15.0,15.0,30.3002,1.4733,1.4,56.946,55.0,53.505
20160411040000,17.365,71.4239,15.0,15.0,30.463,1.4452,1.4,53.2916,55.0,53.505
20160411041500,30.825,71.4239,15.0,15.0,30.463,1.4532,1.4,55.7399,55.0,53.505
20160411043000,36.545,71.4239,15.0,15.0,30.8313,1.4332,1.4,57.072,55.0,53.505
20160411044500,19.95,71.4239,15.0,15.0,31.1336,1.4532,1.4,54.0837,55.0,53.505
20160411050000,26.89,71.4239,15.0,15.0,31.4379,1.4452,1.4,54.0837,55.0,53.505
20160411051500,36.41,71.4239,15.0,15.0,31.5769,1.4332,1.4,56.946,55.0,53.505
20160411053000,18.575,71.4239,15.0,15.0,31.7854,1.4693,1.4,55.3978,55.0,53.505
20160411054500,20.515,71.4239,15.0,15.0,31.9245,1.4532,1.4,53.2016,55.0,53.505
20160411060000,33.63,71.4239,15.0,15.0,32.0635,1.4332,1.4,57.306,55.0,53.505
20160411061500,31.025,71.4239,15.0,15.0,32.0635,1.4412,1.4,56.0279,55.0,53.505
20160411063000,19.195,71.4239,15.0,15.0,32.2341,1.4653,1.4,53.2376,55.0,53.505
20160411064500,20.14,71.4239,15.0,15.0,32.3742,1.4332,1.4,53.2376,55.0,53.505
20160411070000,25.045,71.4239,15.0,15.0,32.3742,1.4211,1.4,53.2376,55.0,53.505
20160411071500,34.645,71.4239,15.0,15.0,32.3742,1.4291,1.4,55.6139,55.0,53.505
20160411073000,31.25,71.4239,15.0,15.0,32.6163,1.4492,1.4,57.306,55.0,53.505
20160411074500,22.345,71.4239,15.0,15.0,32.6163,1.4211,1.4,55.1098,55.0,53.505
20160411080000,29.885,71.4239,15.0,15.0,32.7573,1.3167,1.4,54.4798,55.0,54.055
20160411081500,30.78,72.162,15.0,15.0,32.9304,1.377,1.4,55.7759,55.0,54.67
20160411083000,32.495,72.162,15.0,15.0,32.9304,1.3529,1.4,54.7318,55.0,54.67
20160411084500,29.985,72.162,15.0,15.0,33.0724,1.389,1.4,54.7318,55.0,54.67
20160411090000,27.565,72.162,15.0,15.0,33.3564,1.377,1.4,55.4879,55.0,54.67
20160411091500,30.205,72.162,15.0,15.0,33.3564,1.389,1.4,55.4879,55.0,54.67
20160411093000,32.515,72.162,15.0,15.0,33.5328,1.3448,1.4,55.4879,55.0,54.67
20160411094500,32.515,72.162,15.0,15.0,33.4943,1.3529,1.4,54.8578,55.0,54.67
20160411100000,32.515,72.162,15.0,15.0,33.5233,1.3609,1.4,54.8578,55.0,54.67
20160411101500,32.515,73.1701,15.0,15.0,33.6183,0.0843,1.4,54.8578,55.0,100.0
20160411103000,37.02,73.1701,15.0,15.0,34.2048,1.4853,1.4,54.8578,55.0,64.04
20160411104500,31.76,73.1701,15.0,15.0,34.3673,1.4894,1.4,54.8578,55.0,60.78
20160411110000,30.825,73.1701,15.0,15.0,34.2129,1.3167,1.4,54.8578,55.0,59.685
20160411111500,36.045,73.1701,15.0,15.0,34.5146,1.3167,1.4,54.8578,55.0,62.865
20160411113000,38.845,74.1782,15.0,15.0,34.5094,1.3208,1.4,54.8578,55.0,62.865
20160411114500,38.845,74.1782,15.0,15.0,35.0024,1.3408,1.4,54.8578,55.0,62.865
20160411120000,38.845,74.1782,15.0,15.0,34.8735,1.3489,1.4,54.8578,55.0,62.865
20160411121500,38.845,74.1782,15.0,15.0,35.1161,1.385,1.4,54.8578,55.0,62.865
20160411123000,33.55,74.1782,15.0,15.0,34.9872,1.4372,1.4,54.8578,55.0,62.865
20160411124500,32.94,74.1782,15.0,15.0,34.9383,1.385,1.4,54.8578,55.0,62.865
20160411130000,32.94,74.1782,15.0,15.0,34.9446,1.4332,1.4,54.8578,55.0,62.865
20160411131500,29.275,74.1782,15.0,15.0,34.9383,1.4372,1.4,54.8578,55.0,60.59
20160411133000,29.275,74.1782,15.0,15.0,35.5103,1.4813,1.4,54.8578,55.0,59.97
20160411134500,29.275,74.1782,15.0,15.0,35.5788,1.4171,1.4,54.8578,55.0,59.97
20160411140000,29.275,74.1782,15.0,15.0,36.052,1.4412,1.4,54.8578,55.0,58.935
20160411141500,28.61,74.1782,15.0,15.0,35.8183,1.4251,1.4,54.8578,55.0,58.935
20160411143000,28.61,74.1782,15.0,15.0,35.3518,1.4653,1.4,54.8578,55.0,58.935
20160411144500,28.61,74.1782,15.0,15.0,35.9337,1.4613,1.4,54.8578,55.0,58.935
20160411150000,25.775,74.1782,15.0,15.0,35.6971,1.4853,1.4,54.8578,55.0,57.92
20160411151500,28.74,74.1782,15.0,15.0,35.8154,1.4813,1.4,55.5239,55.0,57.92
20160411153000,31.045,74.1782,15.0,15.0,35.5788,1.4813,1.4,54.5158,55.0,57.92
20160411154500,25.17,74.1782,15.0,15.0,35.6971,1.4813,1.4,54.5158,55.0,57.92
20160411160000,26.115,74.1782,15.0,15.0,35.283,1.4653,1.4,55.3618,55.0,56.97
20160411161500,31.25,74.1782,15.0,15.0,35.391,1.4613,1.4,54.8038,55.0,56.97
20160411163000,31.25,74.1782,15.0,15.0,35.6618,1.4773,1.4,54.8038,55.0,56.97
20160411164500,31.25,74.1782,15.0,15.0,35.6618,1.4693,1.4,54.8038,55.0,55.475
20160411170000,24.595,74.1782,15.0,15.0,35.7225,1.4733,1.4,54.8038,55.0,53.57
20160411171500,25.045,74.1782,15.0,15.0,35.6618,1.3127,1.4,54.1737,55.0,53.57
20160411173000,28.285,74.1782,15.0,15.0,35.3977,1.3167,1.4,55.5239,55.0,53.57
20160411174500,26.785,74.1782,15.0,15.0,35.7419,1.3288,1.4,55.5239,55.0,55.15
20160411180000,30.81,74.1782,15.0,15.0,35.2805,1.4131,1.4,54.7318,55.0,55.15
20160411181500,30.81,74.1782,15.0,15.0,35.0942,1.4091,1.4,54.7318,55.0,55.15
20160411183000,30.81,74.1782,15.0,15.0,35.184,1.4532,1.4,54.7318,55.0,55.15
20160411184500,29.005,74.1782,15.0,15.0,35.398,1.4613,1.4,54.7318,55.0,55.15
20160411190000,31.415,74.1782,15.0,15.0,35.4849,1.4974,1.4,54.7318,55.0,59.785
20160411191500,26.755,74.1782,15.0,15.0,35.3577,1.4894,1.4,54.7318,55.0,57.34
20160411193000,26.755,74.1782,15.0,15.0,35.2493,1.4974,1.4,54.7318,55.0,55.435
20160411194500,26.755,74.1782,15.0,15.0,35.1211,1.4813,1.4,54.7318,55.0,54.405
20160411200000,26.755,74.1782,15.0,15.0,35.213,1.4773,1.4,54.7318,55.0,54.405
20160411201500,26.755,74.1782,15.0,15.0,35.0828,1.4251,1.4,54.7318,55.0,54.405
20160411203000,26.755,74.1782,15.0,15.0,35.0257,1.3649,1.4,54.7318,55.0,54.405
20160411204500,26.755,74.1782,15.0,15.0,35.0257,1.3408,1.4,54.7318,55.0,54.405
20160411210000,26.755,74.1782,15.0,15.0,35.1629,1.3689,1.4,54.7318,55.0,54.405
20160411211500,26.755,74.1782,15.0,15.0,35.0307,1.3328,1.4,54.7318,55.0,54.405
20160411213000,26.755,74.1782,15.0,15.0,35.2325,1.3368,1.4,54.7318,55.0,54.405
20160411214500,26.755,74.1782,15.0,15.0,35.0994,1.3288,1.4,54.7318,55.0,54.405
20160411220000,26.755,74.1782,15.0,15.0,35.3001,1.3609,1.4,54.7318,55.0,54.405
20160411221500,26.755,74.1782,15.0,15.0,35.3656,1.3609,1.4,54.7318,55.0,54.405
20160411223000,26.755,74.1782,15.0,15.0,35.3611,1.3529,1.4,54.7318,55.0,54.405
20160411224500,26.755,73.3501,15.0,15.0,35.4932,1.3529,1.4,54.7318,55.0,54.405
20160411230000,26.755,73.3501,15.0,15.0,35.4932,1.3569,1.4,54.7318,55.0,54.405
20160411231500,26.755,73.3501,15.0,15.0,35.4932,1.3729,1.4,54.7318,55.0,54.405
20160411233000,26.755,73.3501,15.0,15.0,35.4932,1.3448,1.4,54.7318,55.0,54.405
20160411234500,26.755,73.3501,15.0,15.0,35.4932,1.3208,1.4,54.7318,55.0,54.405
20160412000000,26.755,73.3501,15.0,15.0,35.2289,1.389,1.4,54.7318,55.0,54.405
20160412001500,26.755,73.3501,15.0,15.0,35.4321,1.377,1.4,54.7318,55.0,54.405
20160412003000,26.755,73.3501,15.0,15.0,35.3656,1.377,1.4,54.7318,55.0,54.405
20160412004500,26.755,73.3501,15.0,15.0,35.3656,1.3529,1.4,54.7318,55.0,54.405
20160412010000,26.755,73.3501,15.0,15.0,35.2325,1.3649,1.4,54.7318,55.0,54.405
20160412011500,26.755,73.3501,15.0,15.0,35.4342,1.3408,1.4,54.7318,55.0,54.405
20160412013000,26.755,73.3501,15.0,15.0,35.166,1.3167,1.4,54.7318,55.0,54.405
20160412014500,26.755,73.3501,15.0,15.0,35.1631,1.3328,1.4,54.7318,55.0,54.405
20160412020000,26.755,73.3501,15.0,15.0,35.2253,1.3448,1.4,54.7318,55.0,54.405
20160412021500,26.755,73.3501,15.0,15.0,35.0893,1.3368,1.4,54.7318,55.0,54.405
20160412023000,26.755,73.3501,15.0,15.0,35.0893,1.3248,1.4,54.7318,55.0,54.405
20160412024500,26.755,73.3501,15.0,15.0,34.9532,1.3529,1.4,54.7318,55.0,54.405
20160412030000,26.755,72.6121,15.0,15.0,34.8171,1.3529,1.4,54.7318,55.0,54.405
20160412031500,25.95,72.6121,15.0,15.0,34.8171,1.3448,1.4,55.3618,55.0,54.405
20160412033000,25.95,72.6121,15.0,15.0,34.7491,1.3529,1.4,55.3618,55.0,54.405
20160412034500,28.69,72.6121,15.0,15.0,34.8059,1.3007,1.4,55.3618,55.0,54.955
20160412040000,28.69,72.6121,15.0,15.0,34.8059,1.3649,1.4,55.3618,55.0,54.955
20160412041500,28.69,72.6121,15.0,15.0,34.8059,1.3729,1.4,55.3618,55.0,54.955
20160412043000,28.69,72.6121,15.0,15.0,34.9987,1.377,1.4,55.3618,55.0,54.955
20160412044500,28.69,72.6121,15.0,15.0,34.8059,1.377,1.4,55.3618,55.0,54.955
20160412050000,28.69,72.6121,15.0,15.0,34.8607,1.389,1.4,55.3618,55.0,54.955
20160412051500,28.69,72.6121,15.0,15.0,35.0525,1.3689,1.4,55.3618,55.0,54.955
20160412053000,28.69,72.6121,15.0,15.0,34.7226,1.401,1.4,55.3618,55.0,54.955
20160412054500,28.69,72.6121,15.0,15.0,34.9135,1.385,1.4,55.3618,55.0,54.955
20160412060000,28.69,72.6121,15.0,15.0,34.9135,1.397,1.4,55.3618,55.0,54.955
20160412061500,28.69,72.6121,15.0,15.0,34.9135,1.4291,1.4,55.3618,55.0,54.955
20160412063000,31.185,72.6121,15.0,15.0,35.0525,1.4572,1.4,54.6778,55.0,54.955
20160412064500,30.375,72.6121,15.0,15.0,35.0525,1.4572,1.4,54.6778,55.0,54.955
20160412070000,27.825,72.6121,15.0,15.0,35.0525,1.4532,1.4,54.6778,55.0,54.955
20160412071500,27.825,72.6121,15.0,15.0,35.0525,1.4091,1.4,55.2358,55.0,54.955
20160412073000,27.825,72.6121,15.0,15.0,35.1044,1.4733,1.4,55.2358,55.0,54.955
20160412074500,32.655,72.6121,15.0,15.0,35.1044,1.3127,1.4,54.4257,55.0,54.955
20160412080000,29.53,73.5302,15.0,15.0,35.1044,1.2967,1.4,55.1458,55.0,56.61
20160412081500,33.9,73.5302,15.0,15.0,35.2953,1.3609,1.4,55.1458,55.0,56.61
20160412083000,33.9,73.5302,15.0,15.0,35.4363,1.377,1.4,55.1458,55.0,56.61
20160412084500,33.9,73.5302,15.0,15.0,35.4363,1.3729,1.4,55.1458,55.0,56.61
20160412090000,28.37,73.5302,15.0,15.0,35.7183,1.4813,1.4,55.1458,55.0,56.61
20160412091500,44.035,73.5302,15.0,15.0,35.7888,1.3489,1.4,54.3897,55.0,56.61
20160412093000,36.62,73.5302,15.0,15.0,35.9298,1.393,1.4,54.3897,55.0,56.61
20160412094500,33.71,73.5302,15.0,15.0,35.9298,1.3609,1.4,54.3897,55.0,56.61
20160412100000,33.71,73.5302,15.0,15.0,33.915,1.3689,1.4,55.2358,55.0,56.61
20160412101500,29.775,73.5302,15.0,15.0,33.0927,1.3288,1.4,55.2358,55.0,56.61
20160412103000,29.775,73.5302,15.0,15.0,33.0742,1.397,1.4,55.2358,55.0,56.61
20160412104500,29.775,73.5302,15.0,15.0,33.2142,1.3609,1.4,55.2358,55.0,56.61
20160412110000,36.12,73.5302,15.0,15.0,33.0742,1.3208,1.4,55.2358,55.0,61.13
20160412111500,36.12,73.5302,15.0,15.0,33.0742,1.3127,1.4,54.6778,55.0,62.79
20160412113000,38.365,73.5302,15.0,15.0,33.5328,1.3167,1.4,55.5239,55.0,65.78
20160412114500,38.365,73.5302,15.0,15.0,33.5328,1.3248,1.4,55.5239,55.0,65.78
20160412120000,42.08,73.5302,15.0,15.0,35.2732,1.3529,1.4,54.8938,55.0,65.78
20160412121500,42.08,74.6283,15.0,15.0,35.5244,1.3729,1.4,54.8938,55.0,65.78
20160412123000,42.08,74.6283,15.0,15.0,36.5818,1.385,1.4,54.8938,55.0,65.78
20160412124500,38.045,74.6283,15.0,15.0,37.0003,1.3689,1.4,54.8938,55.0,65.78
20160412130000,34.85,74.6283,15.0,15.0,37.5385,1.4894,1.4,54.8938,55.0,65.78
20160412131500,35.515,74.6283,15.0,15.0,37.7972,1.4171,1.4,54.8938,55.0,65.78
20160412133000,33.92,74.6283,15.0,15.0,38.0943,1.4853,1.4,54.8938,55.0,59.86
20160412134500,30.65,74.6283,15.0,15.0,37.4256,1.3288,1.4,54.8938,55.0,58.83
20160412140000,30.65,74.6283,15.0,15.0,37.6485,1.4372,1.4,54.8938,55.0,58.83
20160412141500,35.655,74.6283,15.0,15.0,37.2361,1.3489,1.4,55.5239,55.0,58.83
20160412143000,34.845,74.6283,15.0,15.0,37.5256,1.4291,1.4,54.5158,55.0,58.83
20160412144500,32.335,74.6283,15.0,15.0,37.0748,1.4171,1.4,54.5158,55.0,58.83
20160412150000,32.335,74.6283,15.0,15.0,37.4173,1.4372,1.4,54.5158,55.0,58.83
20160412151500,31.525,74.6283,15.0,15.0,37.1875,1.4091,1.4,54.5158,55.0,58.83
20160412153000,31.525,74.6283,15.0,15.0,36.7713,1.4091,1.4,54.5158,55.0,58.83
20160412154500,31.525,74.6283,15.0,15.0,36.8745,1.4572,1.4,54.5158,55.0,58.83
20160412160000,28.705,74.6283,15.0,15.0,36.8494,1.4813,1.4,54.5158,55.0,57.815
20160412161500,30.975,74.6283,15.0,15.0,37.228,1.4613,1.4,54.5158,55.0,57.815
20160412163000,30.975,74.6283,15.0,15.0,36.4198,1.4412,1.4,54.5158,55.0,57.815
20160412164500,30.975,74.6283,15.0,15.0,36.9997,1.4372,1.4,54.5158,55.0,57.815
20160412170000,30.975,73.7102,15.0,15.0,36.5229,1.4693,1.4,54.5158,55.0,57.815
20160412171500,30.975,73.7102,15.0,15.0,36.1857,1.389,1.4,54.5158,55.0,57.815
20160412173000,30.975,73.7102,15.0,15.0,36.0572,1.4251,1.4,54.5158,55.0,57.815
20160412174500,29.645,73.7102,15.0,15.0,35.7135,1.4291,1.4,54.5158,55.0,57.815
20160412180000,28.84,73.7102,15.0,15.0,35.3577,1.4051,1.4,54.5158,55.0,57.815
20160412181500,28.84,73.7102,15.0,15.0,34.9125,1.377,1.4,54.5158,55.0,57.815
20160412183000,28.84,72.8821,15.0,15.0,34.5443,1.3609,1.4,54.5158,55.0,57.815
20160412184500,26.2,72.8821,15.0,15.0,34.6193,1.4091,1.4,54.5158,55.0,57.815
20160412190000,26.2,72.8821,15.0,15.0,34.6273,1.4051,1.4,54.5158,55.0,57.815
20160412191500,26.2,72.8821,15.0,15.0,34.4972,1.4091,1.4,54.5158,55.0,57.815
20160412193000,26.2,72.8821,15.0,15.0,34.4356,1.4332,1.4,54.5158,55.0,57.815
20160412194500,26.2,72.8821,15.0,15.0,34.2389,1.4251,1.4,54.5158,55.0,57.815
20160412200000,26.2,72.8821,15.0,15.0,34.2389,1.4492,1.4,54.5158,55.0,57.815
20160412201500,26.2,72.8821,15.0,15.0,34.2389,1.4412,1.4,55.1818,55.0,57.815
20160412203000,26.2,72.8821,15.0,15.0,33.9766,1.4291,1.4,55.1818,55.0,57.815
20160412204500,26.2,72.8821,15.0,15.0,33.8455,1.4653,1.4,55.1818,55.0,57.815
20160412210000,26.2,72.072,15.0,15.0,33.8416,1.4532,1.4,55.1818,55.0,57.815
20160412211500,26.2,72.072,15.0,15.0,33.5774,1.4291,1.4,55.1818,55.0,57.815
20160412213000,26.2,72.072,15.0,15.0,33.3792,1.4532,1.4,55.1818,55.0,57.815
20160412214500,26.2,72.072,15.0,15.0,33.3792,1.4492,1.4,55.1818,55.0,57.815
20160412220000,26.2,72.072,15.0,15.0,33.2471,1.4332,1.4,55.1818,55.0,57.815
20160412221500,26.2,72.072,15.0,15.0,33.1693,1.4492,1.4,55.1818,55.0,57.815
20160412223000,26.2,72.072,15.0,15.0,32.8507,1.4492,1.4,55.1818,55.0,57.815
20160412224500,26.2,72.072,15.0,15.0,32.7846,1.4332,1.4,55.1818,55.0,57.815
20160412230000,26.2,72.072,15.0,15.0,32.6525,1.4693,1.4,55.1818,55.0,57.815
20160412231500,26.2,72.072,15.0,15.0,32.3883,1.4653,1.4,55.1818,55.0,57.815
20160412233000,26.2,72.072,15.0,15.0,32.2561,1.4532,1.4,55.1818,55.0,57.815
20160412234500,26.2,72.072,15.0,15.0,32.1901,1.4452,1.4,55.1818,55.0,57.815
20160413000000,26.2,71.3339,15.0,15.0,32.2375,1.4733,1.4,54.5518,55.0,57.815
20160413001500,26.2,71.3339,15.0,15.0,32.2375,1.4653,1.4,54.5518,55.0,57.815
20160413003000,26.2,71.3339,15.0,15.0,32.2375,1.4532,1.4,54.5518,55.0,57.815
20160413004500,26.2,71.3339,15.0,15.0,32.2375,1.4532,1.4,54.5518,55.0,57.815
20160413010000,23.64,71.3339,15.0,15.0,32.2375,1.4653,1.4,54.5518,55.0,57.815
20160413011500,21.875,71.3339,15.0,15.0,32.2375,1.3087,1.4,55.4879,55.0,54.27
20160413013000,25.93,71.3339,15.0,15.0,32.2375,1.401,1.4,53.7057,55.0,54.27
20160413014500,33.805,71.3339,15.0,15.0,31.9713,1.3529,1.4,56.856,55.0,54.27
20160413020000,20.51,71.3339,15.0,15.0,32.1488,1.3489,1.4,54.3897,55.0,54.27
20160413021500,18.895,71.3339,15.0,15.0,32.0147,1.3368,1.4,53.1116,55.0,54.27
20160413023000,27.54,71.3339,15.0,15.0,32.1238,1.3248,1.4,53.1116,55.0,54.27
20160413024500,34.205,71.3339,15.0,15.0,32.1638,1.3288,1.4,56.0279,55.0,54.27
20160413030000,31.905,71.3339,15.0,15.0,32.2018,1.3288,1.4,56.0279,55.0,54.27
20160413031500,21.59,71.3339,15.0,15.0,32.2018,1.3167,1.4,53.9217,55.0,54.27
20160413033000,26.825,71.3339,15.0,15.0,32.2018,1.3368,1.4,55.9379,55.0,54.27
20160413034500,20.87,71.3339,15.0,15.0,32.0648,1.3609,1.4,53.6337,55.0,54.27
20160413040000,20.16,71.3339,15.0,15.0,32.0309,1.3569,1.4,54.7318,55.0,54.27
20160413041500,19.66,71.3339,15.0,15.0,31.7548,1.3489,1.4,52.8596,55.0,54.27
20160413043000,35.43,71.3339,15.0,15.0,31.9541,1.3288,1.4,54.6418,55.0,54.27
20160413044500,35.43,71.3339,15.0,15.0,31.9541,1.3529,1.4,56.73,55.0,54.27
20160413050000,37.105,71.3339,15.0,15.0,31.9818,1.3489,1.4,56.73,55.0,54.27
20160413051500,24.65,71.3339,15.0,15.0,31.9113,1.3569,1.4,55.7399,55.0,54.27
20160413053000,20.82,71.3339,15.0,15.0,31.9818,1.3529,1.4,52.9496,55.0,54.27
20160413054500,21.905,71.3339,15.0,15.0,32.1495,1.397,1.4,53.5077,55.0,54.27
20160413060000,35.265,71.3339,15.0,15.0,32.2915,1.3569,1.4,55.0198,55.0,54.27
20160413061500,35.265,71.3339,15.0,15.0,32.4335,1.3408,1.4,55.8119,55.0,54.27
20160413063000,37.15,71.3339,15.0,15.0,32.6032,1.3328,1.4,57.27,55.0,54.27
20160413064500,30.875,71.3339,15.0,15.0,32.2915,1.3087,1.4,55.6499,55.0,55.815
20160413070000,28.34,72.072,15.0,15.0,31.0305,1.3208,1.4,54.5158,55.0,56.84
20160413071500,29.52,72.072,15.0,15.0,31.1173,1.3167,1.4,54.5158,55.0,56.84
20160413073000,31.235,72.072,15.0,15.0,30.9858,1.393,1.4,54.5158,55.0,57.865
20160413074500,31.235,72.072,15.0,15.0,30.5415,1.3208,1.4,55.4879,55.0,57.865
20160413080000,31.235,72.072,15.0,15.0,29.3899,1.3167,1.4,55.4879,55.0,60.25
20160413081500,31.235,72.072,15.0,15.0,29.2459,1.3248,1.4,55.4879,55.0,60.25
20160413083000,34.285,72.072,15.0,15.0,29.3914,1.3489,1.4,54.8938,55.0,62.525
20160413084500,34.285,72.072,15.0,15.0,29.3914,1.4532,1.4,54.8938,55.0,62.525
20160413090000,30.815,72.072,15.0,15.0,29.6813,1.4613,1.4,54.8938,55.0,62.525
20160413091500,30.815,72.072,15.0,15.0,29.8263,1.5014,1.4,54.8938,55.0,61.365
20160413093000,30.815,72.072,15.0,15.0,29.8263,1.397,1.4,54.8938,55.0,61.365
20160413094500,39.21,72.072,15.0,15.0,29.8263,1.381,1.4,54.8938,55.0,62.065
20160413100000,35.715,72.072,15.0,15.0,29.8263,1.4733,1.4,54.8938,55.0,62.065
20160413101500,31.46,72.072,15.0,15.0,29.8263,1.4773,1.4,54.8938,55.0,59.805
20160413103000,31.46,72.072,15.0,15.0,29.8263,1.4693,1.4,54.8938,55.0,59.805
20160413104500,26.95,72.072,15.0,15.0,29.8263,1.401,1.4,54.8938,55.0,58.135
20160413110000,31.395,72.072,15.0,15.0,29.8263,1.3649,1.4,54.8938,55.0,59.08
20160413111500,28.3,72.072,15.0,15.0,29.8263,1.3569,1.4,54.8938,55.0,59.08
20160413113000,33.755,72.072,15.0,15.0,29.8263,1.3208,1.4,54.8938,55.0,62.9
20160413114500,33.755,72.9721,15.0,15.0,29.8263,1.3087,1.4,54.8938,55.0,62.9
20160413120000,33.755,72.9721,15.0,15.0,29.8263,1.3649,1.4,54.8938,55.0,62.9
20160413121500,33.755,72.9721,15.0,15.0,29.8263,1.393,1.4,54.8938,55.0,62.9
20160413123000,33.755,72.9721,15.0,15.0,29.8263,1.4291,1.4,54.8938,55.0,62.9
20160413124500,33.755,72.9721,15.0,15.0,29.8263,1.4653,1.4,54.8938,55.0,62.9
20160413130000,33.755,72.9721,15.0,15.0,29.8263,1.397,1.4,54.8938,55.0,62.9
20160413131500,29.57,72.9721,15.0,15.0,29.8263,1.4853,1.4,54.8938,55.0,62.9
20160413133000,29.57,72.9721,15.0,15.0,29.8263,1.4452,1.4,54.8938,55.0,61.885
20160413134500,27.455,72.9721,15.0,15.0,34.7052,1.4813,1.4,54.8938,55.0,59.705
20160413140000,31.66,73.8902,15.0,15.0,34.9428,1.397,1.4,55.5239,55.0,58.595
20160413141500,26.995,73.8902,15.0,15.0,34.2879,1.4773,1.4,55.5239,55.0,58.595
20160413143000,26.995,73.8902,15.0,15.0,34.4743,1.4653,1.4,55.5239,55.0,58.595
20160413144500,26.995,73.8902,15.0,15.0,34.3083,1.4653,1.4,55.5239,55.0,58.595
20160413150000,26.995,73.8902,15.0,15.0,34.7544,1.389,1.4,55.5239,55.0,58.595
20160413151500,26.995,74.7183,15.0,15.0,35.2058,1.4051,1.4,55.5239,55.0,58.595
20160413153000,31.58,74.7183,15.0,15.0,35.9023,1.401,1.4,54.6778,55.0,58.595
20160413154500,31.58,74.7183,15.0,15.0,35.2444,1.377,1.4,54.6778,55.0,58.595
20160413160000,27.845,74.7183,15.0,15.0,35.5008,1.393,1.4,54.6778,55.0,58.595
20160413161500,27.845,74.7183,15.0,15.0,35.4294,1.401,1.4,55.2358,55.0,58.595
20160413163000,27.845,74.7183,15.0,15.0,35.3001,1.389,1.4,55.2358,55.0,58.595
20160413164500,31.17,74.7183,15.0,15.0,35.0319,1.4131,1.4,55.2358,55.0,58.595
20160413170000,31.17,74.7183,15.0,15.0,34.9649,1.389,1.4,55.2358,55.0,58.595
20160413171500,26.88,74.7183,15.0,15.0,35.1485,1.4452,1.4,55.2358,55.0,58.595
20160413173000,30.725,74.7183,15.0,15.0,34.8607,1.4051,1.4,55.2358,55.0,58.595
20160413174500,30.725,74.7183,15.0,15.0,35.3306,1.389,1.4,55.2358,55.0,58.595
20160413180000,30.725,74.7183,15.0,15.0,34.7666,1.3689,1.4,55.2358,55.0,58.595
20160413181500,30.725,74.7183,15.0,15.0,34.7666,1.4251,1.4,55.2358,55.0,58.595
20160413183000,30.725,74.7183,15.0,15.0,34.7666,1.401,1.4,55.2358,55.0,58.595
20160413184500,30.725,73.8902,15.0,15.0,34.7666,1.4051,1.4,55.2358,55.0,58.595
20160413190000,26.005,73.8902,15.0,15.0,33.9675,1.4372,1.4,54.6778,55.0,58.595
20160413191500,30.445,73.8902,15.0,15.0,33.6471,1.401,1.4,54.6778,55.0,58.595
20160413193000,30.445,73.8902,15.0,15.0,33.586,1.4131,1.4,54.6778,55.0,58.595
20160413194500,27.955,73.8902,15.0,15.0,33.9115,1.397,1.4,54.6778,55.0,58.595
20160413200000,27.165,73.8902,15.0,15.0,33.586,1.4211,1.4,54.6778,55.0,58.595
20160413201500,27.165,73.8902,15.0,15.0,33.6512,1.4051,1.4,54.6778,55.0,58.595
20160413203000,27.165,72.7921,15.0,15.0,33.5176,1.4051,1.4,54.6778,55.0,58.595
20160413204500,27.165,72.7921,15.0,15.0,33.5176,1.393,1.4,54.6778,55.0,58.595
20160413210000,27.165,72.7921,15.0,15.0,33.4355,1.401,1.4,54.6778,55.0,58.595
20160413211500,27.165,72.7921,15.0,15.0,33.4355,1.4091,1.4,54.6778,55.0,58.595
20160413213000,27.165,72.7921,15.0,15.0,33.3024,1.4131,1.4,54.6778,55.0,58.595
20160413214500,27.165,72.7921,15.0,15.0,33.0362,1.4211,1.4,54.6778,55.0,58.595
20160413220000,27.165,72.7921,15.0,15.0,32.7034,1.4091,1.4,54.6778,55.0,58.595
20160413221500,27.165,72.7921,15.0,15.0,32.6182,1.4131,1.4,54.6778,55.0,58.595
20160413223000,27.165,72.7921,15.0,15.0,32.5966,1.4091,1.4,54.6778,55.0,58.595
20160413224500,27.165,72.7921,15.0,15.0,32.4615,1.397,1.4,54.6778,55.0,58.595
20160413230000,27.165,72.7921,15.0,15.0,32.1913,1.401,1.4,54.6778,55.0,58.595
20160413231500,27.165,72.7921,15.0,15.0,32.1238,1.397,1.4,54.6778,55.0,58.595
20160413233000,27.165,72.7921,15.0,15.0,32.0277,1.4051,1.4,54.6778,55.0,58.595
20160413234500,27.165,72.7921,15.0,15.0,31.8917,1.4051,1.4,54.6778,55.0,58.595
20160414000000,27.165,72.7921,15.0,15.0,31.9277,1.4051,1.4,54.6778,55.0,58.595
20160414001500,27.165,72.7921,15.0,15.0,31.8592,1.4051,1.4,54.6778,55.0,58.595
20160414003000,27.165,72.7921,15.0,15.0,32.0309,1.4091,1.4,54.6778,55.0,58.595
20160414004500,27.165,72.7921,15.0,15.0,32.2025,1.393,1.4,54.6778,55.0,58.595
20160414010000,27.165,72.7921,15.0,15.0,32.272,1.4091,1.4,54.6778,55.0,58.595
20160414011500,27.165,72.7921,15.0,15.0,32.272,1.4131,1.4,54.6778,55.0,58.595
20160414013000,27.165,72.7921,15.0,15.0,32.272,1.4091,1.4,54.6778,55.0,58.595
20160414014500,27.165,72.7921,15.0,15.0,32.272,1.3729,1.4,54.6778,55.0,58.595
20160414020000,27.165,72.7921,15.0,15.0,32.272,1.4171,1.4,54.6778,55.0,58.595
20160414021500,27.165,72.7921,15.0,15.0,32.272,1.4171,1.4,54.6778,55.0,58.595
20160414023000,27.165,72.7921,15.0,15.0,32.272,1.4171,1.4,54.6778,55.0,58.595
20160414024500,27.165,72.7921,15.0,15.0,32.272,1.4171,1.4,54.6778,55.0,58.595
20160414030000,27.165,72.7921,15.0,15.0,32.272,1.4051,1.4,54.6778,55.0,58.595
20160414031500,27.165,72.7921,15.0,15.0,32.272,1.4051,1.4,54.6778,55.0,58.595
20160414033000,27.165,72.7921,15.0,15.0,32.272,1.4091,1.4,54.6778,55.0,58.595
20160414034500,27.165,72.7921,15.0,15.0,32.272,1.4051,1.4,54.6778,55.0,58.595
20160414040000,27.165,72.7921,15.0,15.0,32.272,1.397,1.4,54.6778,55.0,58.595
20160414041500,27.165,71.964,15.0,15.0,32.272,1.4051,1.4,54.6778,55.0,58.595
20160414043000,27.165,71.964,15.0,15.0,32.272,1.4091,1.4,54.6778,55.0,58.595
20160414044500,27.165,71.964,15.0,15.0,32.272,1.4171,1.4,54.6778,55.0,58.595
20160414050000,27.165,71.964,15.0,15.0,32.272,1.4131,1.4,54.6778,55.0,58.595
20160414051500,29.94,71.964,15.0,15.0,32.272,1.401,1.4,55.5599,55.0,58.595
20160414053000,29.26,71.964,15.0,15.0,32.272,1.401,1.4,55.5599,55.0,58.595
20160414054500,25.94,71.964,15.0,15.0,30.4905,1.4051,1.4,55.5599,55.0,58.595
