PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160414060000,25.94,71.964,15.0,15.0,30.4905,1.401,1.4,55.5599,55.0,58.595
20160414061500,29.715,71.964,15.0,15.0,30.6374,1.4372,1.4,55.5599,55.0,58.595
20160414063000,21.765,71.964,15.0,15.0,30.6374,1.4773,1.4,54.2277,55.0,55.445
20160414064500,28.695,71.964,15.0,15.0,30.6374,1.4372,1.4,54.2277,55.0,55.445
20160414070000,34.985,71.964,15.0,15.0,30.7843,1.4733,1.4,56.856,55.0,55.445
20160414071500,26.475,71.964,15.0,15.0,30.7843,1.4733,1.4,55.6499,55.0,55.445
20160414073000,22.635,71.964,15.0,15.0,30.7843,1.4372,1.4,54.2637,55.0,55.445
20160414074500,30.1,72.7921,15.0,15.0,30.7843,1.3448,1.4,54.2637,55.0,55.445
20160414080000,27.915,72.7921,15.0,15.0,31.0047,1.3087,1.4,54.2637,55.0,56.39
20160414081500,33.565,73.5302,15.0,15.0,31.5924,1.3609,1.4,54.2637,55.0,58.095
20160414083000,32.79,73.5302,15.0,15.0,33.1327,1.3248,1.4,54.2637,55.0,58.095
20160414084500,32.79,73.5302,15.0,15.0,33.6738,1.4853,1.4,55.0198,55.0,59.975
20160414090000,27.495,73.5302,15.0,15.0,32.1495,1.3609,1.4,55.0198,55.0,58.34
20160414091500,33.2,73.5302,15.0,15.0,32.4335,1.4894,1.4,55.0198,55.0,59.93
20160414093000,33.2,73.5302,15.0,15.0,32.8983,1.4412,1.4,55.0198,55.0,58.975
20160414094500,33.2,74.3582,15.0,15.0,33.0742,1.3569,1.4,55.0198,55.0,58.975
20160414100000,33.2,74.3582,15.0,15.0,33.5233,1.3127,1.4,55.0198,55.0,60.08
20160414101500,35.69,74.3582,15.0,15.0,33.5233,1.3167,1.4,55.0198,55.0,61.105
20160414103000,35.69,74.3582,15.0,15.0,33.915,1.3569,1.4,55.0198,55.0,61.105
20160414104500,35.69,74.3582,15.0,15.0,34.3947,1.3248,1.4,55.0198,55.0,61.105
20160414110000,35.69,74.3582,15.0,15.0,34.9532,1.4372,1.4,55.0198,55.0,61.105
20160414111500,39.085,74.3582,15.0,15.0,35.028,1.3047,1.4,55.0198,55.0,64.505
20160414113000,35.315,74.3582,15.0,15.0,35.4342,1.4412,1.4,55.0198,55.0,64.505
20160414114500,35.315,75.3663,15.0,15.0,35.4342,1.3368,1.4,55.0198,55.0,64.505
20160414120000,35.315,75.3663,15.0,15.0,35.4342,1.3288,1.4,55.0198,55.0,64.505
20160414121500,35.315,76.2844,15.0,15.0,35.4342,1.3328,1.4,55.0198,55.0,64.505
20160414123000,35.315,76.2844,15.0,15.0,35.4342,1.3408,1.4,55.0198,55.0,64.505
20160414124500,35.315,76.2844,15.0,15.0,35.4342,1.3529,1.4,55.0198,55.0,64.505
20160414130000,35.315,76.2844,15.0,15.0,35.4342,1.4171,1.4,55.0198,55.0,64.505
20160414131500,35.315,76.2844,15.0,15.0,35.4342,1.4332,1.4,55.0198,55.0,64.505
20160414133000,31.04,76.2844,15.0,15.0,35.4342,1.4492,1.4,55.0198,55.0,60.84
20160414134500,35.665,76.2844,15.0,15.0,35.4342,1.4492,1.4,55.0198,55.0,60.84
20160414140000,31.195,76.2844,15.0,15.0,35.4342,1.4291,1.4,55.0198,55.0,60.84
20160414141500,31.195,76.2844,15.0,15.0,35.9638,1.4051,1.4,55.0198,55.0,60.84
20160414143000,30.66,76.2844,15.0,15.0,36.3365,1.4452,1.4,55.0198,55.0,60.84
20160414144500,30.66,76.2844,15.0,15.0,36.4362,1.4492,1.4,55.0198,55.0,60.84
20160414150000,30.66,76.2844,15.0,15.0,36.3986,1.4813,1.4,55.0198,55.0,59.89
20160414151500,30.66,76.2844,15.0,15.0,36.624,1.4452,1.4,55.0198,55.0,59.89
20160414153000,30.66,76.2844,15.0,15.0,35.9884,1.4853,1.4,55.0198,55.0,59.89
20160414154500,30.66,76.2844,15.0,15.0,35.9884,1.4894,1.4,55.0198,55.0,59.89
20160414160000,28.385,76.2844,15.0,15.0,36.2123,1.4934,1.4,54.3897,55.0,58.315
20160414161500,28.385,76.2844,15.0,15.0,35.3365,1.4853,1.4,55.2358,55.0,58.315
20160414163000,28.385,76.2844,15.0,15.0,35.8396,1.4813,1.4,55.2358,55.0,58.315
20160414164500,28.385,76.2844,15.0,15.0,36.1857,1.4773,1.4,55.2358,55.0,58.315
20160414170000,27.145,75.2763,15.0,15.0,36.1857,1.4773,1.4,54.5158,55.0,58.315
20160414171500,32.075,75.2763,15.0,15.0,36.1857,1.4452,1.4,55.4338,55.0,58.315
20160414173000,31.255,75.2763,15.0,15.0,36.624,1.401,1.4,55.4338,55.0,58.315
20160414174500,31.255,75.2763,15.0,15.0,36.624,1.4332,1.4,54.5158,55.0,58.315
20160414180000,27.155,75.2763,15.0,15.0,36.624,1.4332,1.4,54.5158,55.0,58.315
20160414181500,31.18,75.2763,15.0,15.0,36.624,1.401,1.4,55.4879,55.0,58.315
20160414183000,31.18,75.2763,15.0,15.0,35.7475,1.385,1.4,54.6418,55.0,58.315
20160414184500,32.04,74.1782,15.0,15.0,35.2184,1.4051,1.4,54.6418,55.0,62.28
20160414190000,28.345,74.1782,15.0,15.0,35.2184,1.4934,1.4,54.6418,55.0,59.575
20160414191500,28.345,74.1782,15.0,15.0,34.5443,1.4211,1.4,54.6418,55.0,59.575
20160414193000,27.68,74.1782,15.0,15.0,34.2239,1.4613,1.4,54.6418,55.0,59.575
20160414194500,27.68,74.1782,15.0,15.0,34.1673,1.4773,1.4,54.6418,55.0,59.575
20160414200000,27.68,74.1782,15.0,15.0,34.2368,1.4894,1.4,55.2358,55.0,59.575
20160414201500,27.68,74.1782,15.0,15.0,34.0416,1.4452,1.4,55.2358,55.0,59.575
20160414203000,27.68,74.1782,15.0,15.0,33.8455,1.4853,1.4,55.2358,55.0,59.575
20160414204500,27.68,74.1782,15.0,15.0,33.6488,1.4773,1.4,55.2358,55.0,59.575
20160414210000,27.68,73.2601,15.0,15.0,33.3792,1.4853,1.4,55.2358,55.0,59.575
20160414211500,30.67,73.2601,15.0,15.0,33.3792,1.4813,1.4,55.2358,55.0,58.56
20160414213000,28.36,73.2601,15.0,15.0,33.4898,1.4894,1.4,54.3897,55.0,58.56
20160414214500,31.52,73.2601,15.0,15.0,33.4898,1.4894,1.4,55.0558,55.0,58.56
20160414220000,31.12,73.2601,15.0,15.0,33.4898,1.4653,1.4,55.7759,55.0,58.56
20160414221500,27.17,73.2601,15.0,15.0,33.4898,1.4773,1.4,54.4798,55.0,58.56
20160414223000,26.505,73.2601,15.0,15.0,33.3557,1.4733,1.4,54.4798,55.0,58.56
20160414224500,26.505,73.2601,15.0,15.0,33.3557,1.4813,1.4,54.4798,55.0,58.56
20160414230000,26.505,73.2601,15.0,15.0,33.3557,1.4733,1.4,54.4798,55.0,58.56
20160414231500,26.505,73.2601,15.0,15.0,33.3557,1.4894,1.4,54.4798,55.0,58.56
20160414233000,26.505,72.5221,15.0,15.0,33.4071,1.4733,1.4,54.4798,55.0,58.56
20160414234500,26.505,72.5221,15.0,15.0,33.4071,1.4653,1.4,54.4798,55.0,58.56
20160415000000,26.505,72.5221,15.0,15.0,33.3395,1.4492,1.4,54.4798,55.0,58.56
20160415001500,26.505,72.5221,15.0,15.0,33.5245,1.4693,1.4,54.4798,55.0,58.56
20160415003000,26.505,72.5221,15.0,15.0,33.5245,1.4653,1.4,54.4798,55.0,58.56
20160415004500,26.505,72.5221,15.0,15.0,33.3884,1.4613,1.4,54.4798,55.0,58.56
20160415010000,26.505,72.5221,15.0,15.0,33.2523,1.4613,1.4,54.4798,55.0,58.56
20160415011500,26.505,72.5221,15.0,15.0,33.1163,1.4412,1.4,54.4798,55.0,58.56
20160415013000,26.505,72.5221,15.0,15.0,33.2983,1.4653,1.4,54.4798,55.0,58.56
20160415014500,26.505,72.5221,15.0,15.0,32.9802,1.4653,1.4,54.4798,55.0,58.56
20160415020000,26.505,72.5221,15.0,15.0,33.0927,1.4532,1.4,54.4798,55.0,58.56
20160415021500,26.505,72.5221,15.0,15.0,32.9556,1.4372,1.4,54.4798,55.0,58.56
20160415023000,26.505,72.5221,15.0,15.0,32.9556,1.4372,1.4,54.4798,55.0,58.56
20160415024500,26.505,72.5221,15.0,15.0,32.8186,1.4693,1.4,54.4798,55.0,58.56
20160415030000,26.505,72.5221,15.0,15.0,32.9971,1.4613,1.4,54.4798,55.0,58.56
20160415031500,26.505,72.5221,15.0,15.0,32.9971,1.4572,1.4,54.4798,55.0,58.56
20160415033000,26.505,72.5221,15.0,15.0,32.8591,1.4532,1.4,54.4798,55.0,58.56
20160415034500,26.505,72.5221,15.0,15.0,32.7211,1.4452,1.4,54.4798,55.0,58.56
20160415040000,26.505,72.5221,15.0,15.0,32.652,1.4372,1.4,54.4798,55.0,58.56
20160415041500,26.505,72.5221,15.0,15.0,32.652,1.4773,1.4,54.4798,55.0,58.56
20160415043000,29.59,72.5221,15.0,15.0,32.514,1.4653,1.4,54.4798,55.0,58.56
20160415044500,29.59,71.604,15.0,15.0,32.5501,1.4653,1.4,54.4798,55.0,58.56
20160415050000,29.59,71.604,15.0,15.0,32.5501,1.4693,1.4,54.4798,55.0,58.56
20160415051500,29.59,71.604,15.0,15.0,32.411,1.4653,1.4,54.4798,55.0,58.56
20160415053000,29.59,71.604,15.0,15.0,32.2025,1.4532,1.4,54.4798,55.0,58.56
20160415054500,29.59,71.604,15.0,15.0,32.2025,1.4492,1.4,54.4798,55.0,58.56
20160415060000,25.77,71.604,15.0,15.0,31.9245,1.4813,1.4,54.4798,55.0,58.56
20160415061500,25.77,71.604,15.0,15.0,31.9245,1.4733,1.4,54.4798,55.0,58.56
20160415063000,29.725,71.604,15.0,15.0,31.9541,1.4813,1.4,54.4798,55.0,58.56
20160415064500,29.725,71.604,15.0,15.0,31.8141,1.4773,1.4,54.4798,55.0,58.56
20160415070000,29.725,71.604,15.0,15.0,31.7441,1.4492,1.4,54.4798,55.0,58.56
20160415071500,29.725,71.604,15.0,15.0,31.9113,1.4051,1.4,54.4798,55.0,58.56
20160415073000,29.725,71.604,15.0,15.0,31.9818,1.4532,1.4,54.4798,55.0,58.56
20160415074500,29.725,71.604,15.0,15.0,31.9818,1.3689,1.4,55.3978,55.0,58.56
20160415080000,32.0,72.7021,15.0,15.0,32.4335,1.3248,1.4,55.3978,55.0,59.695
20160415081500,32.0,72.7021,15.0,15.0,32.7175,1.4051,1.4,54.4798,55.0,61.385
20160415083000,30.395,73.5302,15.0,15.0,33.1036,1.4171,1.4,55.0558,55.0,61.385
20160415084500,34.365,73.5302,15.0,15.0,33.5325,1.3729,1.4,55.0558,55.0,62.015
20160415090000,37.415,73.5302,15.0,15.0,33.8533,1.3448,1.4,55.0558,55.0,65.405
20160415091500,30.935,73.5302,15.0,15.0,33.8853,1.4733,1.4,55.0558,55.0,62.32
20160415093000,30.935,73.5302,15.0,15.0,34.3343,1.4372,1.4,55.0558,55.0,61.11
20160415094500,30.935,73.5302,15.0,15.0,34.7544,1.4894,1.4,55.0558,55.0,61.11
20160415100000,30.935,73.5302,15.0,15.0,34.6688,1.3569,1.4,55.0558,55.0,59.95
20160415101500,30.935,73.5302,15.0,15.0,34.8059,1.3569,1.4,55.0558,55.0,59.95
20160415103000,30.935,74.2682,15.0,15.0,35.4294,1.4131,1.4,55.0558,55.0,59.95
20160415104500,34.62,74.2682,15.0,15.0,35.6359,1.3529,1.4,55.0558,55.0,59.95
20160415110000,34.62,74.2682,15.0,15.0,35.8235,1.3208,1.4,55.0558,55.0,59.95
20160415111500,35.425,74.2682,15.0,15.0,35.8781,1.3007,1.4,55.0558,55.0,59.95
20160415113000,39.255,74.2682,15.0,15.0,35.9939,1.3167,1.4,55.0558,55.0,64.255
20160415114500,39.255,74.2682,15.0,15.0,36.0402,1.3208,1.4,55.0558,55.0,64.255
20160415120000,39.255,74.2682,15.0,15.0,36.1466,1.3167,1.4,55.0558,55.0,64.255
20160415121500,39.255,75.0963,15.0,15.0,36.7234,1.3408,1.4,55.0558,55.0,64.255
20160415123000,39.255,75.0963,15.0,15.0,35.8651,1.3248,1.4,55.0558,55.0,65.325
20160415124500,39.255,75.0963,15.0,15.0,35.7419,1.3087,1.4,55.0558,55.0,65.325
20160415130000,39.255,75.0963,15.0,15.0,36.7713,1.3208,1.4,55.0558,55.0,65.325
20160415131500,41.33,75.0963,15.0,15.0,36.7279,1.4452,1.4,55.0558,55.0,65.325
20160415133000,34.43,75.0963,15.0,15.0,36.5108,1.4131,1.4,55.0558,55.0,63.87
20160415134500,34.43,76.1044,15.0,15.0,36.8648,1.4492,1.4,55.0558,55.0,63.87
20160415140000,32.065,76.1044,15.0,15.0,36.7,1.4894,1.4,55.0558,55.0,61.3
20160415141500,32.065,76.1044,15.0,15.0,36.5841,1.4572,1.4,55.0558,55.0,61.3
20160415143000,35.81,76.1044,15.0,15.0,36.8203,1.4412,1.4,55.0558,55.0,61.3
20160415144500,32.255,76.1044,15.0,15.0,36.2295,1.4051,1.4,55.0558,55.0,61.3
20160415150000,32.255,76.1044,15.0,15.0,35.8154,1.4291,1.4,55.0558,55.0,61.3
20160415151500,32.255,76.1044,15.0,15.0,35.9783,1.4291,1.4,55.0558,55.0,61.3
20160415153000,32.255,76.1044,15.0,15.0,35.6296,1.4693,1.4,55.0558,55.0,60.44
20160415154500,32.255,76.1044,15.0,15.0,36.0863,1.4613,1.4,55.0558,55.0,60.44
20160415160000,32.255,76.1044,15.0,15.0,36.0863,1.4653,1.4,55.0558,55.0,60.44
20160415161500,32.255,76.1044,15.0,15.0,35.7377,1.4492,1.4,55.0558,55.0,60.44
20160415163000,32.255,76.1044,15.0,15.0,36.2682,1.4813,1.4,55.0558,55.0,60.44
20160415164500,30.405,76.1044,15.0,15.0,36.279,1.4813,1.4,55.0558,55.0,60.44
20160415170000,30.405,76.1044,15.0,15.0,35.8086,1.4773,1.4,55.0558,55.0,60.44
20160415171500,30.405,75.0963,15.0,15.0,35.6174,1.4853,1.4,55.0558,55.0,60.44
20160415173000,27.84,75.0963,15.0,15.0,35.3365,1.4653,1.4,55.0558,55.0,58.945
20160415174500,32.28,75.0963,15.0,15.0,35.557,1.3649,1.4,55.0558,55.0,58.945
20160415180000,32.28,75.0963,15.0,15.0,35.8651,1.381,1.4,55.0558,55.0,58.945
20160415181500,32.28,75.0963,15.0,15.0,35.9479,1.385,1.4,55.0558,55.0,58.945
20160415183000,32.28,75.0963,15.0,15.0,35.8867,1.377,1.4,55.0558,55.0,58.945
20160415184500,32.28,74.2682,15.0,15.0,35.6422,1.389,1.4,55.0558,55.0,58.945
20160415190000,31.65,74.2682,15.0,15.0,35.064,1.4572,1.4,55.0558,55.0,58.945
20160415191500,26.91,74.2682,15.0,15.0,34.9699,1.4412,1.4,55.0558,55.0,58.945
20160415193000,26.91,74.2682,15.0,15.0,34.8301,1.4372,1.4,55.0558,55.0,58.945
20160415194500,26.91,74.2682,15.0,15.0,34.7039,1.4332,1.4,55.0558,55.0,58.945
20160415200000,26.91,74.2682,15.0,15.0,34.4673,1.4291,1.4,55.0558,55.0,58.945
20160415201500,26.91,73.4401,15.0,15.0,34.2129,1.4211,1.4,55.0558,55.0,58.945
20160415203000,26.91,73.4401,15.0,15.0,34.1673,1.4211,1.4,55.0558,55.0,58.945
20160415204500,26.91,73.4401,15.0,15.0,33.9735,1.4653,1.4,55.0558,55.0,58.945
20160415210000,26.91,73.4401,15.0,15.0,33.6512,1.4452,1.4,55.0558,55.0,58.945
20160415211500,26.91,73.4401,15.0,15.0,33.7799,1.4332,1.4,55.0558,55.0,58.945
20160415213000,29.155,73.4401,15.0,15.0,33.5176,1.4653,1.4,55.0558,55.0,58.945
20160415214500,26.695,73.4401,15.0,15.0,33.5176,1.4532,1.4,55.0558,55.0,58.945
20160415220000,26.695,73.4401,15.0,15.0,33.5774,1.4572,1.4,55.0558,55.0,58.945
20160415221500,26.695,73.4401,15.0,15.0,33.4453,1.4412,1.4,55.0558,55.0,58.945
20160415223000,26.695,73.4401,15.0,15.0,33.3792,1.4613,1.4,55.0558,55.0,58.945
20160415224500,26.695,72.6121,15.0,15.0,33.2471,1.4653,1.4,55.0558,55.0,58.945
20160415230000,26.695,72.6121,15.0,15.0,33.1693,1.4572,1.4,55.0558,55.0,58.945
20160415231500,26.695,72.6121,15.0,15.0,33.0362,1.4693,1.4,55.0558,55.0,58.945
20160415233000,26.695,72.6121,15.0,15.0,33.1546,1.4492,1.4,55.0558,55.0,58.945
20160415234500,26.695,72.6121,15.0,15.0,33.1546,1.4372,1.4,55.0558,55.0,58.945
20160416000000,26.695,72.6121,15.0,15.0,33.0205,1.4171,1.4,55.0558,55.0,58.945
20160416001500,26.695,72.6121,15.0,15.0,32.8864,1.4653,1.4,55.0558,55.0,58.945
20160416003000,26.695,72.6121,15.0,15.0,32.9343,1.4613,1.4,55.0558,55.0,58.945
20160416004500,26.695,72.6121,15.0,15.0,32.9343,1.4532,1.4,55.0558,55.0,58.945
20160416010000,26.695,72.6121,15.0,15.0,32.7992,1.4452,1.4,55.0558,55.0,58.945
20160416011500,23.375,71.874,15.0,15.0,32.7317,1.3208,1.4,54.0837,55.0,56.36
20160416013000,19.975,71.874,15.0,15.0,32.5966,1.4412,1.4,53.5077,55.0,56.36
20160416014500,25.38,71.874,15.0,15.0,32.4615,1.4051,1.4,53.5077,55.0,56.36
20160416020000,25.38,71.874,15.0,15.0,32.504,1.3689,1.4,53.5077,55.0,56.36
20160416021500,22.74,71.874,15.0,15.0,32.3264,1.3368,1.4,53.5077,55.0,56.36
20160416023000,23.735,71.874,15.0,15.0,32.1238,1.3208,1.4,53.5077,55.0,56.36
20160416024500,32.185,71.874,15.0,15.0,32.1238,1.3288,1.4,56.1899,55.0,56.36
20160416030000,26.625,71.874,15.0,15.0,32.2999,1.3569,1.4,54.0477,55.0,56.36
20160416031500,25.585,71.874,15.0,15.0,32.2999,1.3529,1.4,54.8578,55.0,56.36
20160416033000,30.325,71.874,15.0,15.0,32.476,1.3408,1.4,54.8578,55.0,56.36
20160416034500,29.69,71.874,15.0,15.0,32.2999,1.3127,1.4,54.8578,55.0,56.36
20160416040000,25.67,71.874,15.0,15.0,32.2999,1.3529,1.4,54.8578,55.0,56.36
20160416041500,25.67,71.874,15.0,15.0,32.1638,1.3408,1.4,54.8578,55.0,56.36
20160416043000,25.67,71.874,15.0,15.0,32.3389,1.3087,1.4,54.8578,55.0,56.36
20160416044500,25.67,71.874,15.0,15.0,32.3389,1.3248,1.4,54.8578,55.0,56.36
20160416050000,25.67,71.874,15.0,15.0,32.3389,1.3167,1.4,54.8578,55.0,56.36
20160416051500,25.67,71.874,15.0,15.0,32.1638,1.3248,1.4,54.8578,55.0,56.36
20160416053000,25.67,71.874,15.0,15.0,32.3389,1.389,1.4,54.8578,55.0,56.36
20160416054500,25.67,71.874,15.0,15.0,32.1638,1.3408,1.4,54.8578,55.0,56.36
20160416060000,25.67,71.874,15.0,15.0,32.1638,1.3609,1.4,54.8578,55.0,56.36
20160416061500,25.67,71.874,15.0,15.0,32.1638,1.4773,1.4,54.8578,55.0,56.36
20160416063000,32.975,71.874,15.0,15.0,32.0277,1.4773,1.4,55.8119,55.0,56.36
20160416064500,23.92,71.874,15.0,15.0,32.1638,1.4894,1.4,55.8119,55.0,56.36
20160416070000,18.49,71.874,15.0,15.0,32.0277,1.4653,1.4,53.5797,55.0,56.36
20160416071500,29.28,71.874,15.0,15.0,32.0277,1.4613,1.4,55.3618,55.0,56.36
20160416073000,34.33,71.874,15.0,15.0,32.0277,1.4653,1.4,56.64,55.0,56.36
20160416074500,35.11,71.874,15.0,15.0,32.2018,1.4813,1.4,56.64,55.0,56.36
20160416080000,23.07,71.874,15.0,15.0,32.3389,1.4894,1.4,55.4338,55.0,56.36
20160416081500,19.37,71.874,15.0,15.0,32.476,1.4452,1.4,53.2916,55.0,55.7
20160416083000,31.955,71.874,15.0,15.0,32.504,1.4613,1.4,53.9217,55.0,55.7
20160416084500,36.715,71.874,15.0,15.0,32.64,1.4613,1.4,57.18,55.0,55.7
20160416090000,23.865,71.874,15.0,15.0,32.7317,1.4372,1.4,56.0639,55.0,55.7
20160416091500,21.84,72.7021,15.0,15.0,33.1163,1.389,1.4,53.6337,55.0,55.7
20160416093000,27.295,72.7021,15.0,15.0,33.2216,1.4492,1.4,54.3537,55.0,55.7
20160416094500,33.605,72.7021,15.0,15.0,33.4898,1.397,1.4,56.856,55.0,55.7
20160416100000,34.655,72.7021,15.0,15.0,33.6352,1.4372,1.4,56.856,55.0,55.7
20160416101500,20.995,72.7021,15.0,15.0,33.7683,1.4291,1.4,54.0837,55.0,55.7
20160416103000,22.24,72.7021,15.0,15.0,33.7095,1.4412,1.4,53.3276,55.0,55.7
20160416104500,33.71,72.7021,15.0,15.0,33.8416,1.4372,1.4,54.8578,55.0,55.7
20160416110000,23.735,73.5302,15.0,15.0,34.0398,1.4412,1.4,54.0477,55.0,55.7
20160416111500,25.36,73.5302,15.0,15.0,34.1078,1.385,1.4,54.0477,55.0,55.7
20160416113000,32.155,73.5302,15.0,15.0,34.2389,1.4412,1.4,54.8938,55.0,55.7
20160416114500,32.945,73.5302,15.0,15.0,34.829,1.3007,1.4,54.8938,55.0,57.485
20160416120000,31.36,73.5302,15.0,15.0,34.8777,1.381,1.4,54.8938,55.0,57.485
20160416121500,29.37,74.6283,15.0,15.0,35.136,1.3167,1.4,54.8938,55.0,57.485
20160416123000,29.37,74.6283,15.0,15.0,35.1669,1.3167,1.4,54.8938,55.0,57.485
20160416124500,34.44,74.6283,15.0,15.0,34.8301,1.397,1.4,54.8938,55.0,60.965
20160416130000,28.335,74.6283,15.0,15.0,35.0397,1.3649,1.4,54.8938,55.0,60.965
20160416131500,33.665,74.6283,15.0,15.0,34.5945,1.3649,1.4,54.8938,55.0,60.965
20160416133000,27.45,74.6283,15.0,15.0,34.9289,1.4813,1.4,55.4879,55.0,59.31
20160416134500,32.455,73.6202,15.0,15.0,35.5881,1.3569,1.4,54.8938,55.0,59.31
20160416140000,32.455,73.6202,15.0,15.0,35.1456,1.3408,1.4,54.8938,55.0,59.31
20160416141500,32.455,73.6202,15.0,15.0,34.7217,1.3288,1.4,54.8938,55.0,59.31
20160416143000,32.455,73.6202,15.0,15.0,34.4161,1.4051,1.4,54.8938,55.0,59.31
20160416144500,27.79,72.7921,15.0,15.0,34.0957,1.401,1.4,54.8938,55.0,59.31
20160416150000,27.79,72.7921,15.0,15.0,33.7813,1.4572,1.4,54.8938,55.0,59.31
20160416151500,27.79,72.7921,15.0,15.0,33.7799,1.4251,1.4,54.8938,55.0,59.31
20160416153000,27.79,72.7921,15.0,15.0,33.5774,1.4131,1.4,54.8938,55.0,59.31
20160416154500,27.79,72.7921,15.0,15.0,34.0345,1.4452,1.4,54.8938,55.0,59.31
20160416160000,27.79,72.7921,15.0,15.0,33.6488,1.4572,1.4,54.8938,55.0,59.31
20160416161500,26.98,72.7921,15.0,15.0,33.4453,1.4773,1.4,54.8938,55.0,59.31
20160416163000,26.98,72.7921,15.0,15.0,33.5686,1.4572,1.4,54.8938,55.0,59.31
20160416164500,29.945,72.7921,15.0,15.0,33.3792,1.4853,1.4,54.8938,55.0,59.31
20160416170000,29.945,72.7921,15.0,15.0,33.2471,1.4532,1.4,54.8938,55.0,59.31
20160416171500,29.945,72.7921,15.0,15.0,33.4355,1.4733,1.4,54.8938,55.0,59.31
20160416173000,29.945,72.7921,15.0,15.0,33.3792,1.4251,1.4,54.8938,55.0,59.31
20160416174500,29.945,72.7921,15.0,15.0,33.4355,1.4251,1.4,54.8938,55.0,59.31
20160416180000,29.945,72.7921,15.0,15.0,33.1693,1.4171,1.4,54.8938,55.0,59.31
20160416181500,29.945,72.7921,15.0,15.0,33.1693,1.4332,1.4,54.8938,55.0,59.31
20160416183000,25.425,71.604,15.0,15.0,33.0362,1.4934,1.4,54.8938,55.0,58.36
20160416184500,25.425,71.604,15.0,15.0,32.9696,1.4733,1.4,54.8938,55.0,56.375
20160416190000,25.425,71.604,15.0,15.0,32.9696,1.4773,1.4,54.8938,55.0,56.375
20160416191500,25.425,71.604,15.0,15.0,32.8365,1.4613,1.4,54.8938,55.0,56.375
20160416193000,25.425,71.604,15.0,15.0,32.7523,1.4452,1.4,54.8938,55.0,56.375
20160416194500,25.425,71.604,15.0,15.0,32.7523,1.4372,1.4,54.8938,55.0,56.375
20160416200000,25.425,71.604,15.0,15.0,32.6182,1.4211,1.4,54.8938,55.0,56.375
20160416201500,25.425,71.604,15.0,15.0,32.5511,1.4251,1.4,54.8938,55.0,56.375
20160416203000,25.425,71.604,15.0,15.0,32.5511,1.4251,1.4,54.8938,55.0,56.375
20160416204500,25.425,71.604,15.0,15.0,32.5511,1.4211,1.4,54.8938,55.0,56.375
20160416210000,25.425,71.604,15.0,15.0,32.5511,1.4211,1.4,54.8938,55.0,56.375
20160416211500,25.425,70.6859,15.0,15.0,32.5511,1.4291,1.4,54.8938,55.0,56.375
20160416213000,25.425,70.6859,15.0,15.0,32.5966,1.4332,1.4,54.8938,55.0,56.375
20160416214500,25.425,70.6859,15.0,15.0,32.5966,1.4291,1.4,54.8938,55.0,56.375
20160416220000,28.605,70.6859,15.0,15.0,32.5966,1.4372,1.4,54.8938,55.0,56.375
20160416221500,25.375,70.6859,15.0,15.0,32.5966,1.4372,1.4,54.8938,55.0,56.375
20160416223000,25.375,70.6859,15.0,15.0,32.64,1.4412,1.4,54.8938,55.0,56.375
20160416224500,25.375,70.6859,15.0,15.0,32.64,1.4412,1.4,54.8938,55.0,56.375
20160416230000,25.375,70.6859,15.0,15.0,32.504,1.4492,1.4,54.8938,55.0,56.375
20160416231500,25.375,70.6859,15.0,15.0,32.504,1.4412,1.4,54.8938,55.0,56.375
20160416233000,25.375,70.6859,15.0,15.0,32.504,1.4452,1.4,54.8938,55.0,56.375
20160416234500,25.375,70.6859,15.0,15.0,32.504,1.4452,1.4,54.8938,55.0,56.375
20160417000000,25.375,70.6859,15.0,15.0,32.504,1.4452,1.4,54.8938,55.0,56.375
20160417001500,25.375,70.6859,15.0,15.0,32.504,1.4572,1.4,54.8938,55.0,56.375
20160417003000,25.375,70.6859,15.0,15.0,32.4615,1.4532,1.4,54.8938,55.0,56.375
20160417004500,25.375,70.6859,15.0,15.0,32.4615,1.4532,1.4,54.8938,55.0,56.375
20160417010000,25.375,70.6859,15.0,15.0,32.2829,1.4532,1.4,54.8938,55.0,56.375
20160417011500,25.375,70.6859,15.0,15.0,32.2829,1.4572,1.4,54.8938,55.0,56.375
20160417013000,25.375,70.6859,15.0,15.0,32.2829,1.4613,1.4,54.8938,55.0,56.375
20160417014500,25.375,70.6859,15.0,15.0,32.1044,1.4613,1.4,54.8938,55.0,56.375
20160417020000,25.375,70.6859,15.0,15.0,32.1044,1.4653,1.4,54.8938,55.0,56.375
20160417021500,25.375,70.6859,15.0,15.0,32.1044,1.4532,1.4,54.8938,55.0,56.375
20160417023000,25.375,70.6859,15.0,15.0,32.1044,1.4653,1.4,54.8938,55.0,56.375
20160417024500,25.375,70.6859,15.0,15.0,32.1044,1.4653,1.4,54.8938,55.0,56.375
20160417030000,25.375,70.6859,15.0,15.0,31.8382,1.4572,1.4,54.8938,55.0,56.375
20160417031500,25.375,70.6859,15.0,15.0,31.7716,1.4653,1.4,54.8938,55.0,56.375
20160417033000,25.375,70.6859,15.0,15.0,31.6385,1.4653,1.4,54.8938,55.0,56.375
20160417034500,25.375,70.6859,15.0,15.0,31.5054,1.4693,1.4,54.8938,55.0,56.375
20160417040000,25.375,70.6859,15.0,15.0,31.3723,1.4693,1.4,54.8938,55.0,56.375
20160417041500,25.375,70.6859,15.0,15.0,31.3723,1.4733,1.4,54.8938,55.0,56.375
20160417043000,25.375,70.6859,15.0,15.0,31.2392,1.4653,1.4,54.8938,55.0,56.375
20160417044500,25.375,70.6859,15.0,15.0,31.2392,1.4613,1.4,54.8938,55.0,56.375
20160417050000,25.375,70.6859,15.0,15.0,31.3443,1.4653,1.4,54.8938,55.0,56.375
20160417051500,25.375,70.6859,15.0,15.0,31.2102,1.4653,1.4,54.8938,55.0,56.375
20160417053000,25.375,70.6859,15.0,15.0,31.2457,1.4773,1.4,54.8938,55.0,56.375
20160417054500,25.375,70.6859,15.0,15.0,31.2457,1.4853,1.4,54.8938,55.0,56.375
20160417060000,25.375,70.6859,15.0,15.0,31.3808,1.4894,1.4,54.8938,55.0,56.375
20160417061500,25.375,70.6859,15.0,15.0,31.5515,1.4452,1.4,54.8938,55.0,56.375
20160417063000,25.375,70.6859,15.0,15.0,31.7556,1.4412,1.4,54.8938,55.0,56.375
20160417064500,25.375,70.6859,15.0,15.0,31.7556,1.4412,1.4,54.8938,55.0,56.375
20160417070000,25.375,70.6859,15.0,15.0,31.8917,1.4452,1.4,54.8938,55.0,56.375
20160417071500,25.375,70.6859,15.0,15.0,32.0277,1.4452,1.4,54.8938,55.0,56.375
20160417073000,30.785,70.6859,15.0,15.0,32.1638,1.4051,1.4,54.8938,55.0,56.375
20160417074500,22.365,70.6859,15.0,15.0,32.2999,1.4131,1.4,53.7057,55.0,56.375
20160417080000,28.3,70.6859,15.0,15.0,32.3679,1.3689,1.4,54.2997,55.0,56.375
20160417081500,24.53,70.6859,15.0,15.0,32.504,1.4412,1.4,55.3618,55.0,56.375
20160417083000,18.74,70.6859,15.0,15.0,32.5966,1.4773,1.4,53.1656,55.0,56.375
20160417084500,22.42,70.6859,15.0,15.0,32.5966,1.401,1.4,53.1656,55.0,56.375
20160417090000,24.995,71.964,15.0,15.0,32.6182,1.4372,1.4,53.1656,55.0,56.375
20160417091500,26.19,71.964,15.0,15.0,32.8864,1.4733,1.4,54.1737,55.0,56.375
20160417093000,33.605,71.964,15.0,15.0,33.2216,1.3489,1.4,56.1899,55.0,56.375
20160417094500,27.875,71.964,15.0,15.0,33.4898,1.3529,1.4,55.2358,55.0,57.525
20160417100000,26.55,71.964,15.0,15.0,33.4355,1.4211,1.4,55.2358,55.0,57.525
20160417101500,32.0,72.8821,15.0,15.0,33.2471,1.3328,1.4,54.5158,55.0,57.525
20160417103000,27.14,72.8821,15.0,15.0,33.5686,1.381,1.4,55.3618,55.0,57.525
20160417104500,32.535,72.8821,15.0,15.0,33.5774,1.3368,1.4,54.5518,55.0,57.525
20160417110000,27.08,72.8821,15.0,15.0,34.1719,1.4492,1.4,55.1458,55.0,57.525
20160417111500,31.705,72.8821,15.0,15.0,34.1078,1.3609,1.4,55.1458,55.0,57.525
20160417113000,31.04,72.8821,15.0,15.0,34.367,1.401,1.4,54.5158,55.0,57.525
20160417114500,35.135,73.8902,15.0,15.0,34.6273,1.3248,1.4,54.5158,55.0,63.915
20160417120000,37.07,73.8902,15.0,15.0,34.7485,1.3087,1.4,55.1818,55.0,64.86
20160417121500,37.07,73.8902,15.0,15.0,35.0068,1.3649,1.4,55.1818,55.0,64.86
20160417123000,37.07,73.8902,15.0,15.0,35.1669,1.4332,1.4,55.1818,55.0,64.86
20160417124500,37.07,73.8902,15.0,15.0,35.0397,1.3609,1.4,55.1818,55.0,65.87
20160417130000,37.07,73.8902,15.0,15.0,34.9563,1.4813,1.4,54.5518,55.0,65.87
20160417131500,32.38,73.8902,15.0,15.0,35.0825,1.4251,1.4,55.1458,55.0,64.66
20160417133000,29.545,73.8902,15.0,15.0,35.3577,1.4894,1.4,55.1458,55.0,60.49
20160417134500,35.015,73.8902,15.0,15.0,35.6504,1.3288,1.4,55.1458,55.0,62.325
20160417140000,35.015,73.8902,15.0,15.0,35.497,1.4613,1.4,55.1458,55.0,62.325
20160417141500,35.015,73.8902,15.0,15.0,36.2184,1.4452,1.4,55.1458,55.0,62.325
20160417143000,28.46,73.8902,15.0,15.0,36.2184,1.4653,1.4,55.1458,55.0,59.91
20160417144500,28.46,73.8902,15.0,15.0,36.0605,1.4291,1.4,55.1458,55.0,59.91
20160417150000,28.46,73.8902,15.0,15.0,35.9979,1.4813,1.4,55.1458,55.0,59.91
20160417151500,28.46,73.8902,15.0,15.0,35.2184,1.4372,1.4,55.1458,55.0,59.91
20160417153000,28.46,73.8902,15.0,15.0,35.6504,1.4372,1.4,55.1458,55.0,59.91
20160417154500,28.46,73.8902,15.0,15.0,35.2184,1.4613,1.4,55.1458,55.0,59.91
20160417160000,28.46,73.8902,15.0,15.0,35.3092,1.4894,1.4,55.1458,55.0,59.91
20160417161500,28.46,73.8902,15.0,15.0,35.3092,1.4572,1.4,54.5518,55.0,58.875
20160417163000,28.46,73.8902,15.0,15.0,35.1456,1.4653,1.4,54.5518,55.0,58.875
20160417164500,28.46,73.8902,15.0,15.0,34.8709,1.4492,1.4,55.4879,55.0,58.875
20160417170000,30.435,73.8902,15.0,15.0,34.8301,1.4332,1.4,54.6778,55.0,58.875
20160417171500,30.435,73.8902,15.0,15.0,34.8301,1.4091,1.4,54.6778,55.0,58.875
20160417173000,27.58,73.8902,15.0,15.0,34.9563,1.4452,1.4,54.6778,55.0,58.875
20160417174500,27.58,73.8902,15.0,15.0,34.6205,1.4291,1.4,54.6778,55.0,58.875
20160417180000,27.58,73.8902,15.0,15.0,34.5146,1.401,1.4,54.6778,55.0,58.875
20160417181500,27.58,73.8902,15.0,15.0,34.7217,1.3609,1.4,54.6778,55.0,58.875
20160417183000,27.58,73.8902,15.0,15.0,34.3401,1.4894,1.4,54.6778,55.0,58.875
20160417184500,27.58,73.8902,15.0,15.0,34.2129,1.4894,1.4,55.6139,55.0,56.505
20160417190000,20.4,72.7921,15.0,15.0,33.9675,1.4653,1.4,53.5797,55.0,56.505
20160417191500,25.37,72.7921,15.0,15.0,33.7752,1.4613,1.4,53.5797,55.0,56.505
20160417193000,33.625,72.7921,15.0,15.0,33.586,1.4773,1.4,56.856,55.0,56.505
20160417194500,34.78,72.7921,15.0,15.0,33.4568,1.4572,1.4,56.0279,55.0,56.505
20160417200000,21.015,72.7921,15.0,15.0,33.4559,1.4653,1.4,53.5797,55.0,56.505
20160417201500,22.08,72.7921,15.0,15.0,33.3258,1.4693,1.4,53.5797,55.0,56.505
20160417203000,28.73,72.7921,15.0,15.0,33.0655,1.4653,1.4,54.1737,55.0,56.505
20160417204500,34.91,72.7921,15.0,15.0,33.1898,1.4572,1.4,56.532,55.0,56.505
20160417210000,35.475,72.7921,15.0,15.0,32.9275,1.4492,1.4,56.532,55.0,56.505
20160417211500,27.29,72.7921,15.0,15.0,32.9275,1.4653,1.4,56.532,55.0,56.505
20160417213000,20.51,72.7921,15.0,15.0,32.9828,1.4693,1.4,53.9217,55.0,56.505
20160417214500,28.465,72.7921,15.0,15.0,32.8507,1.4412,1.4,53.9217,55.0,56.505
20160417220000,34.865,72.7921,15.0,15.0,32.8507,1.4613,1.4,56.946,55.0,56.505
20160417221500,34.455,72.7921,15.0,15.0,32.7846,1.4693,1.4,56.946,55.0,56.505
20160417223000,25.05,72.7921,15.0,15.0,32.6525,1.4653,1.4,54.9838,55.0,56.505
20160417224500,21.115,72.7921,15.0,15.0,32.6525,1.4693,1.4,53.7057,55.0,56.505
20160417230000,19.52,72.7921,15.0,15.0,32.5204,1.4613,1.4,53.7057,55.0,56.505
20160417231500,34.405,72.7921,15.0,15.0,32.5204,1.4733,1.4,54.5518,55.0,56.505
20160417233000,34.405,72.7921,15.0,15.0,32.5204,1.4773,1.4,56.2259,55.0,56.505
20160417234500,20.21,72.7921,15.0,15.0,32.3883,1.4653,1.4,54.5518,55.0,56.505
20160418000000,19.735,72.7921,15.0,15.0,32.3883,1.4613,1.4,53.2376,55.0,56.505
20160418001500,28.825,72.7921,15.0,15.0,32.3883,1.4773,1.4,54.2997,55.0,56.505
20160418003000,34.775,72.7921,15.0,15.0,32.3883,1.4733,1.4,56.532,55.0,56.505
20160418004500,28.1,72.7921,15.0,15.0,32.3883,1.4613,1.4,56.532,55.0,56.505
20160418010000,20.87,72.7921,15.0,15.0,32.4372,1.4572,1.4,53.2916,55.0,56.505
20160418011500,22.115,72.7921,15.0,15.0,32.2561,1.4653,1.4,53.2916,55.0,56.505
20160418013000,34.885,72.7921,15.0,15.0,32.3706,1.4532,1.4,55.9739,55.0,56.505
20160418014500,34.885,72.7921,15.0,15.0,32.3706,1.4452,1.4,57.018,55.0,56.505
20160418020000,24.06,72.7921,15.0,15.0,32.3706,1.4653,1.4,55.1098,55.0,56.505
20160418021500,20.505,72.7921,15.0,15.0,32.3706,1.4733,1.4,54.0477,55.0,56.505
20160418023000,19.805,72.7921,15.0,15.0,32.2375,1.4813,1.4,52.8596,55.0,56.505
20160418024500,31.57,71.874,15.0,15.0,32.2375,1.4653,1.4,54.1737,55.0,56.505
20160418030000,36.365,71.874,15.0,15.0,31.9713,1.4653,1.4,57.18,55.0,56.505
20160418031500,31.025,71.874,15.0,15.0,32.1488,1.4733,1.4,55.5239,55.0,56.505
20160418033000,19.835,71.874,15.0,15.0,32.1488,1.4813,1.4,53.4176,55.0,56.505
20160418034500,21.53,71.874,15.0,15.0,32.1488,1.4773,1.4,53.4176,55.0,56.505
20160418040000,31.905,71.874,15.0,15.0,32.0147,1.4653,1.4,54.6418,55.0,56.505
20160418041500,29.45,71.874,15.0,15.0,32.1913,1.4492,1.4,54.6418,55.0,56.505
20160418043000,36.315,71.874,15.0,15.0,32.1238,1.4572,1.4,57.18,55.0,56.505
20160418044500,34.84,71.874,15.0,15.0,32.1238,1.4613,1.4,57.18,55.0,56.505
20160418050000,19.81,71.874,15.0,15.0,31.9887,1.4653,1.4,53.7057,55.0,56.505
20160418051500,20.175,71.874,15.0,15.0,31.8536,1.4773,1.4,53.7057,55.0,56.505
20160418053000,31.505,71.874,15.0,15.0,31.7556,1.4733,1.4,54.2997,55.0,56.505
20160418054500,35.62,71.874,15.0,15.0,31.6876,1.4613,1.4,56.856,55.0,56.505
20160418060000,23.61,71.874,15.0,15.0,31.5851,1.4572,1.4,54.2277,55.0,56.505
20160418061500,19.59,71.874,15.0,15.0,31.448,1.4693,1.4,53.2016,55.0,56.505
20160418063000,21.61,71.874,15.0,15.0,31.4097,1.377,1.4,53.2016,55.0,56.505
20160418064500,22.04,71.874,15.0,15.0,31.4097,1.377,1.4,54.2997,55.0,56.505
20160418070000,23.935,71.874,15.0,15.0,31.2716,1.3729,1.4,54.2997,55.0,56.505
20160418071500,31.77,71.874,15.0,15.0,31.1336,1.3689,1.4,56.892,55.0,56.505
20160418073000,34.22,71.874,15.0,15.0,31.4379,1.3689,1.4,56.892,55.0,56.505
20160418074500,31.375,71.874,15.0,15.0,31.5769,1.3288,1.4,55.8119,55.0,56.505
20160418080000,31.375,72.7921,15.0,15.0,31.9541,1.3368,1.4,55.8119,55.0,60.385
20160418081500,31.375,72.7921,15.0,15.0,32.2341,1.377,1.4,55.8119,55.0,60.385
20160418083000,31.375,72.7921,15.0,15.0,32.411,1.3288,1.4,54.7678,55.0,60.385
20160418084500,31.375,72.7921,15.0,15.0,32.6891,1.3368,1.4,54.7678,55.0,60.385
20160418090000,33.04,73.5302,15.0,15.0,32.6815,1.3248,1.4,54.7678,55.0,62.23
20160418091500,31.71,73.5302,15.0,15.0,32.9556,1.4653,1.4,54.7678,55.0,63.44
20160418093000,31.71,73.5302,15.0,15.0,33.3884,1.401,1.4,54.7678,55.0,63.44
20160418094500,31.71,73.5302,15.0,15.0,33.5925,1.4773,1.4,54.7678,55.0,63.44
20160418100000,31.71,73.5302,15.0,15.0,34.0932,1.3569,1.4,54.7678,55.0,61.865
20160418101500,31.71,73.5302,15.0,15.0,34.2341,1.397,1.4,54.7678,55.0,61.865
20160418103000,31.71,73.5302,15.0,15.0,34.6979,1.3448,1.4,54.7678,55.0,61.865
20160418104500,35.82,73.5302,15.0,15.0,34.7575,1.377,1.4,54.7678,55.0,64.06
20160418110000,33.395,73.5302,15.0,15.0,34.7217,1.397,1.4,54.7678,55.0,64.06
20160418111500,38.16,74.3582,15.0,15.0,34.7217,1.3167,1.4,54.7678,55.0,66.35
20160418113000,38.16,74.3582,15.0,15.0,34.3884,1.3529,1.4,55.3978,55.0,67.02
20160418114500,40.475,74.3582,15.0,15.0,34.3884,1.3529,1.4,55.3978,55.0,67.02
20160418120000,40.475,74.3582,15.0,15.0,34.7039,1.385,1.4,54.7318,55.0,67.02
20160418121500,40.475,74.3582,15.0,15.0,34.7039,1.397,1.4,54.7318,55.0,67.02
20160418123000,40.475,74.3582,15.0,15.0,34.7039,1.4412,1.4,54.7318,55.0,67.02
20160418124500,33.995,74.3582,15.0,15.0,34.7039,1.4291,1.4,54.7318,55.0,66.3
20160418130000,37.875,74.3582,15.0,15.0,34.7039,1.397,1.4,54.7318,55.0,66.3
20160418131500,33.37,74.3582,15.0,15.0,34.7039,1.4693,1.4,54.7318,55.0,63.325
20160418133000,30.93,74.3582,15.0,15.0,34.7039,1.4291,1.4,54.7318,55.0,62.245
20160418134500,30.93,74.3582,15.0,15.0,35.529,1.4653,1.4,54.7318,55.0,62.245
20160418140000,30.93,74.3582,15.0,15.0,35.529,1.4291,1.4,54.7318,55.0,61.085
20160418141500,30.93,74.3582,15.0,15.0,35.529,1.397,1.4,54.7318,55.0,61.085
20160418143000,30.93,74.3582,15.0,15.0,35.529,1.4291,1.4,54.7318,55.0,61.085
20160418144500,30.93,74.3582,15.0,15.0,35.529,1.4693,1.4,54.7318,55.0,61.085
20160418150000,30.265,74.3582,15.0,15.0,35.529,1.4412,1.4,54.7318,55.0,61.085
20160418151500,30.265,74.3582,15.0,15.0,35.529,1.4532,1.4,54.7318,55.0,61.085
20160418153000,30.265,74.3582,15.0,15.0,35.529,1.4813,1.4,54.7318,55.0,60.46
20160418154500,30.265,74.3582,15.0,15.0,35.529,1.4091,1.4,54.7318,55.0,60.46
20160418160000,30.265,74.3582,15.0,15.0,35.529,1.4773,1.4,54.7318,55.0,60.46
20160418161500,30.265,74.3582,15.0,15.0,35.529,1.4934,1.4,54.7318,55.0,60.46
20160418163000,28.935,74.3582,15.0,15.0,35.529,1.4693,1.4,54.7318,55.0,59.445
20160418164500,28.935,74.3582,15.0,15.0,35.529,1.4332,1.4,54.7318,55.0,59.445
20160418170000,28.935,74.3582,15.0,15.0,35.529,1.4452,1.4,54.7318,55.0,59.445
20160418171500,28.935,74.3582,15.0,15.0,35.529,1.4492,1.4,54.7318,55.0,59.445
20160418173000,32.965,74.3582,15.0,15.0,35.529,1.3248,1.4,55.5239,55.0,60.535
20160418174500,28.825,74.3582,15.0,15.0,35.529,1.4853,1.4,54.8038,55.0,60.535
20160418180000,28.825,74.3582,15.0,15.0,35.529,1.4853,1.4,54.8038,55.0,59.375
20160418181500,30.28,74.3582,15.0,15.0,33.8443,1.4693,1.4,55.4879,55.0,59.375
20160418183000,27.0,73.5302,15.0,15.0,33.8443,1.4572,1.4,55.4879,55.0,59.375
20160418184500,28.695,73.5302,15.0,15.0,33.1685,1.4291,1.4,55.4879,55.0,59.375
20160418190000,28.695,73.5302,15.0,15.0,33.0443,1.4653,1.4,55.4879,55.0,59.375
20160418191500,28.695,73.5302,15.0,15.0,33.0443,1.4653,1.4,54.9298,55.0,59.375
20160418193000,28.695,73.5302,15.0,15.0,33.0443,1.4572,1.4,54.9298,55.0,59.375
20160418194500,28.695,73.5302,15.0,15.0,33.0443,1.4613,1.4,54.9298,55.0,59.375
20160418200000,27.89,72.432,15.0,15.0,33.0443,1.4332,1.4,54.9298,55.0,58.275
20160418201500,27.89,72.432,15.0,15.0,32.5583,1.4171,1.4,54.9298,55.0,58.275
20160418203000,25.575,72.432,15.0,15.0,32.7502,1.4372,1.4,54.9298,55.0,58.275
20160418204500,25.575,72.432,15.0,15.0,32.8108,1.4733,1.4,54.9298,55.0,58.275
20160418210000,25.575,72.432,15.0,15.0,32.8048,1.4412,1.4,54.9298,55.0,58.275
20160418211500,25.575,72.432,15.0,15.0,32.8048,1.4572,1.4,54.9298,55.0,58.275
20160418213000,25.575,72.432,15.0,15.0,32.8048,1.4091,1.4,54.9298,55.0,58.275
20160418214500,25.575,71.694,15.0,15.0,33.1263,1.4492,1.4,54.9298,55.0,58.275
20160418220000,25.575,71.694,15.0,15.0,33.0001,1.4452,1.4,54.9298,55.0,58.275
20160418221500,25.575,71.694,15.0,15.0,32.8739,1.4532,1.4,54.9298,55.0,58.275
20160418223000,25.575,71.694,15.0,15.0,32.6845,1.4332,1.4,54.9298,55.0,58.275
20160418224500,25.575,71.694,15.0,15.0,32.5583,1.4492,1.4,54.9298,55.0,58.275
20160418230000,25.575,71.694,15.0,15.0,32.305,1.4773,1.4,54.9298,55.0,58.275
20160418231500,33.695,71.694,15.0,15.0,32.2371,1.4773,1.4,56.82,55.0,54.725
20160418233000,33.695,71.694,15.0,15.0,32.1006,1.4412,1.4,56.82,55.0,54.725
20160418234500,32.475,71.694,15.0,15.0,32.0243,1.4613,1.4,55.9739,55.0,54.725
20160419000000,25.655,71.694,15.0,15.0,32.0096,1.4372,1.4,54.4798,55.0,54.725
20160419001500,25.655,71.694,15.0,15.0,31.9258,1.4452,1.4,54.4798,55.0,54.725
20160419003000,20.48,71.694,15.0,15.0,32.1044,1.4733,1.4,53.3816,55.0,54.725
20160419004500,23.64,71.694,15.0,15.0,31.9713,1.4572,1.4,55.3978,55.0,54.725
20160419010000,32.015,71.694,15.0,15.0,32.0147,1.4452,1.4,56.64,55.0,54.725
20160419011500,34.915,71.694,15.0,15.0,32.1488,1.4291,1.4,55.7759,55.0,54.725
20160419013000,32.67,71.694,15.0,15.0,32.1488,1.4291,1.4,55.7759,55.0,54.725
20160419014500,29.955,71.694,15.0,15.0,32.2829,1.4613,1.4,54.7318,55.0,54.725
20160419020000,24.0,70.8659,15.0,15.0,32.2829,1.4372,1.4,53.7057,55.0,54.725
20160419021500,21.805,70.8659,15.0,15.0,32.417,1.4532,1.4,53.7057,55.0,54.725
20160419023000,21.805,70.8659,15.0,15.0,32.4615,1.4492,1.4,53.7057,55.0,54.725
20160419024500,23.525,70.8659,15.0,15.0,32.4615,1.4452,1.4,53.7057,55.0,54.725
20160419030000,23.525,70.8659,15.0,15.0,32.4615,1.4693,1.4,55.3078,55.0,54.725
20160419031500,27.705,70.8659,15.0,15.0,32.504,1.4492,1.4,56.3519,55.0,54.725
20160419033000,34.565,70.8659,15.0,15.0,32.504,1.4492,1.4,56.982,55.0,54.725
20160419034500,33.08,70.8659,15.0,15.0,32.504,1.4211,1.4,56.0639,55.0,54.725
20160419040000,30.435,70.8659,15.0,15.0,32.504,1.4372,1.4,54.8938,55.0,54.725
20160419041500,23.045,70.8659,15.0,15.0,32.3679,1.4211,1.4,53.6697,55.0,54.725
20160419043000,27.945,70.8659,15.0,15.0,32.476,1.4653,1.4,55.9019,55.0,54.725
20160419044500,22.015,70.8659,15.0,15.0,32.476,1.4532,1.4,55.9019,55.0,54.725
20160419050000,31.87,70.8659,15.0,15.0,32.476,1.4693,1.4,56.946,55.0,54.725
20160419051500,35.87,70.8659,15.0,15.0,32.3389,1.4572,1.4,56.946,55.0,54.725
20160419053000,33.355,70.8659,15.0,15.0,32.376,1.4492,1.4,55.1818,55.0,54.725
20160419054500,28.855,70.8659,15.0,15.0,32.2379,1.4773,1.4,54.2637,55.0,54.725
20160419060000,24.435,70.8659,15.0,15.0,32.2379,1.4653,1.4,53.6697,55.0,54.725
20160419061500,21.9,70.8659,15.0,15.0,32.2379,1.4332,1.4,53.6697,55.0,54.725
20160419063000,23.145,70.8659,15.0,15.0,32.411,1.4532,1.4,54.6778,55.0,54.725
20160419064500,33.265,70.8659,15.0,15.0,32.411,1.4372,1.4,56.982,55.0,54.725
20160419070000,32.045,70.8659,15.0,15.0,32.272,1.4693,1.4,55.2718,55.0,54.725
20160419071500,29.695,70.8659,15.0,15.0,32.272,1.401,1.4,55.2718,55.0,54.725
20160419073000,30.475,71.784,15.0,15.0,32.272,1.4332,1.4,55.2718,55.0,54.725
20160419074500,32.19,71.784,15.0,15.0,32.4442,1.3087,1.4,54.5158,55.0,54.725
20160419080000,33.1,71.784,15.0,15.0,32.4442,1.3569,1.4,54.5158,55.0,56.915
20160419081500,33.1,72.7921,15.0,15.0,32.4442,1.3408,1.4,55.2718,55.0,56.915
20160419083000,35.25,72.7921,15.0,15.0,32.5842,1.3007,1.4,54.6778,55.0,58.335
20160419084500,31.8,72.7921,15.0,15.0,32.7242,1.3489,1.4,54.6778,55.0,58.335
20160419090000,29.435,72.7921,15.0,15.0,32.7242,1.4291,1.4,55.3078,55.0,58.335
20160419091500,44.77,72.7921,15.0,15.0,32.8642,1.4251,1.4,54.1737,55.0,58.335
20160419093000,33.82,72.7921,15.0,15.0,32.8281,1.4813,1.4,54.1737,55.0,58.335
20160419094500,35.72,72.7921,15.0,15.0,32.8976,1.377,1.4,55.4879,55.0,58.335
20160419100000,29.115,72.7921,15.0,15.0,32.9971,1.4532,1.4,54.4798,55.0,58.335
20160419101500,34.51,72.7921,15.0,15.0,33.2732,1.393,1.4,54.4798,55.0,58.335
20160419103000,31.295,72.7921,15.0,15.0,33.2983,1.4613,1.4,54.4798,55.0,58.335
20160419104500,31.295,73.6202,15.0,15.0,33.5724,1.4251,1.4,55.0558,55.0,58.335
20160419110000,31.295,73.6202,15.0,15.0,33.7094,1.4171,1.4,55.0558,55.0,58.335
20160419111500,34.49,74.3582,15.0,15.0,33.8647,1.3328,1.4,55.0558,55.0,58.945
20160419113000,36.665,74.3582,15.0,15.0,34.0149,1.3007,1.4,55.0558,55.0,58.945
20160419114500,35.61,74.3582,15.0,15.0,33.9591,1.4853,1.4,55.0558,55.0,64.96
20160419120000,35.61,74.3582,15.0,15.0,34.5626,1.4733,1.4,55.0558,55.0,64.96
20160419121500,35.61,74.3582,15.0,15.0,34.9649,1.4773,1.4,55.0558,55.0,64.96
20160419123000,35.61,74.3582,15.0,15.0,34.5443,1.4251,1.4,55.0558,55.0,63.53
20160419124500,35.61,74.3582,15.0,15.0,34.5146,1.4332,1.4,55.0558,55.0,63.53
20160419130000,33.2,74.3582,15.0,15.0,34.37,1.4653,1.4,55.0558,55.0,63.53
20160419131500,30.545,74.3582,15.0,15.0,34.1624,1.4974,1.4,55.0558,55.0,61.225
20160419133000,29.305,74.3582,15.0,15.0,34.1624,1.4894,1.4,55.0558,55.0,61.225
20160419134500,34.275,74.3582,15.0,15.0,34.3074,1.4853,1.4,55.0558,55.0,61.225
20160419140000,32.5,74.3582,15.0,15.0,34.1822,1.4332,1.4,55.0558,55.0,60.21
20160419141500,30.45,72.7021,15.0,15.0,34.1003,1.4974,1.4,55.0558,55.0,61.05
20160419143000,30.45,72.7021,15.0,15.0,34.078,1.4653,1.4,55.0558,55.0,61.05
20160419144500,30.45,72.7021,15.0,15.0,34.1003,1.4733,1.4,55.0558,55.0,61.05
20160419150000,29.64,72.7021,15.0,15.0,34.5351,1.4653,1.4,55.0558,55.0,61.05
20160419151500,29.64,72.7021,15.0,15.0,34.5094,1.4853,1.4,55.0558,55.0,59.965
20160419153000,27.795,71.964,15.0,15.0,34.5418,1.4894,1.4,55.0558,55.0,59.015
20160419154500,27.795,71.964,15.0,15.0,34.7559,1.4532,1.4,55.0558,55.0,59.015
20160419160000,27.795,71.964,15.0,15.0,34.4491,1.4733,1.4,55.0558,55.0,59.015
20160419161500,27.13,71.964,15.0,15.0,34.5418,1.4894,1.4,55.0558,55.0,59.015
20160419163000,27.13,71.964,15.0,15.0,34.4196,1.4934,1.4,55.0558,55.0,59.015
20160419164500,27.13,71.964,15.0,15.0,34.6326,1.4733,1.4,55.0558,55.0,59.015
20160419170000,31.465,71.2439,15.0,15.0,34.5418,1.4733,1.4,55.0558,55.0,59.015
20160419171500,27.745,71.2439,15.0,15.0,34.6641,1.4452,1.4,55.0558,55.0,59.015
20160419173000,27.745,71.2439,15.0,15.0,34.6326,1.4693,1.4,55.0558,55.0,59.015
20160419174500,32.24,71.2439,15.0,15.0,34.6593,1.4572,1.4,55.0558,55.0,59.015
20160419180000,30.34,71.2439,15.0,15.0,34.8301,1.4613,1.4,55.0558,55.0,59.015
20160419181500,29.53,71.2439,15.0,15.0,34.5777,1.4813,1.4,55.0558,55.0,57.98
20160419183000,27.36,70.5059,15.0,15.0,34.7217,1.4813,1.4,55.0558,55.0,57.03
20160419184500,27.36,70.5059,15.0,15.0,34.5945,1.4974,1.4,55.0558,55.0,55.455
20160419190000,27.36,70.5059,15.0,15.0,34.4673,1.4733,1.4,55.0558,55.0,54.505
20160419191500,28.315,70.5059,15.0,15.0,34.3401,1.4171,1.4,54.4798,55.0,53.55
20160419193000,35.655,70.5059,15.0,15.0,34.352,1.4251,1.4,57.108,55.0,53.55
20160419194500,34.24,70.5059,15.0,15.0,34.2964,1.4211,1.4,55.9739,55.0,53.55
20160419200000,34.24,69.5878,15.0,15.0,34.0381,1.4733,1.4,56.694,55.0,53.55
20160419201500,31.45,69.5878,15.0,15.0,34.1718,1.4693,1.4,56.694,55.0,53.55
20160419203000,32.035,69.5878,15.0,15.0,33.9115,1.397,1.4,56.694,55.0,53.55
20160419204500,34.51,69.5878,15.0,15.0,33.9766,1.4131,1.4,56.694,55.0,53.55
20160419210000,19.82,69.5878,15.0,15.0,33.7799,1.401,1.4,55.2358,55.0,53.55
20160419211500,19.82,69.5878,15.0,15.0,33.7095,1.397,1.4,52.9856,55.0,53.55
20160419213000,18.465,68.7597,15.0,15.0,33.5774,1.4291,1.4,52.9856,55.0,53.55
20160419214500,31.07,68.7597,15.0,15.0,33.6352,1.4171,1.4,55.4879,55.0,53.55
20160419220000,32.825,68.7597,15.0,15.0,33.5686,1.401,1.4,56.532,55.0,53.55
20160419221500,35.655,68.7597,15.0,15.0,33.4355,1.397,1.4,57.18,55.0,53.55
20160419223000,29.685,68.7597,15.0,15.0,33.4898,1.401,1.4,56.2259,55.0,53.55
20160419224500,20.595,68.7597,15.0,15.0,33.3557,1.393,1.4,54.7318,55.0,53.55
20160419230000,21.265,68.7597,15.0,15.0,33.1546,1.4091,1.4,53.0396,55.0,53.55
20160419231500,30.02,68.7597,15.0,15.0,33.0694,1.385,1.4,54.1377,55.0,53.55
20160419233000,33.595,68.7597,15.0,15.0,32.9343,1.3489,1.4,56.0279,55.0,53.55
20160419234500,34.305,68.7597,15.0,15.0,32.9343,1.3408,1.4,57.072,55.0,53.55
20160420000000,29.36,68.7597,15.0,15.0,32.9802,1.3649,1.4,55.7759,55.0,53.55
20160420001500,19.195,68.7597,15.0,15.0,32.9122,1.3448,1.4,54.5158,55.0,53.55
20160420003000,18.77,68.7597,15.0,15.0,33.0927,1.3448,1.4,53.1116,55.0,53.55
20160420004500,28.025,68.0396,15.0,15.0,33.0927,1.3569,1.4,53.8317,55.0,53.55
20160420010000,32.39,68.0396,15.0,15.0,33.0927,1.3649,1.4,55.6499,55.0,53.55
20160420011500,19.615,68.0396,15.0,15.0,33.2732,1.3167,1.4,53.5077,55.0,52.27
20160420013000,35.2,68.0396,15.0,15.0,33.1352,1.3649,1.4,57.144,55.0,52.27
20160420014500,18.755,68.0396,15.0,15.0,33.1352,1.3087,1.4,53.2916,55.0,52.27
20160420020000,26.875,68.0396,15.0,15.0,33.1352,1.3208,1.4,53.2916,55.0,52.27
20160420021500,32.47,68.0396,15.0,15.0,32.9971,1.3288,1.4,55.9379,55.0,52.27
20160420023000,32.08,68.0396,15.0,15.0,32.8591,1.3328,1.4,56.82,55.0,52.27
20160420024500,19.74,68.0396,15.0,15.0,32.8591,1.3208,1.4,53.5437,55.0,52.27
20160420030000,19.095,68.0396,15.0,15.0,32.8976,1.3248,1.4,53.5437,55.0,53.28
20160420031500,30.98,68.0396,15.0,15.0,32.8976,1.3489,1.4,54.9838,55.0,54.62
20160420033000,35.63,68.0396,15.0,15.0,33.0742,1.3529,1.4,57.018,55.0,54.62
20160420034500,23.315,68.0396,15.0,15.0,33.0742,1.3208,1.4,55.6859,55.0,54.62
20160420040000,18.735,68.0396,15.0,15.0,33.0742,1.3729,1.4,53.5077,55.0,54.62
20160420041500,26.385,68.0396,15.0,15.0,33.0042,1.3569,1.4,53.5077,55.0,54.62
20160420043000,32.21,68.0396,15.0,15.0,33.0042,1.3529,1.4,56.892,55.0,54.62
20160420044500,32.21,68.0396,15.0,15.0,33.1803,1.3368,1.4,56.892,55.0,54.62
20160420050000,35.05,68.0396,15.0,15.0,33.1803,1.3248,1.4,56.892,55.0,54.62
20160420051500,25.42,68.0396,15.0,15.0,33.1803,1.3649,1.4,56.892,55.0,54.62
20160420053000,18.275,68.0396,15.0,15.0,33.0393,1.3569,1.4,53.8317,55.0,54.62
20160420054500,22.735,68.0396,15.0,15.0,32.8983,1.3489,1.4,53.8317,55.0,54.62
20160420060000,33.285,68.0396,15.0,15.0,32.8983,1.4051,1.4,56.856,55.0,54.62
20160420061500,37.74,68.0396,15.0,15.0,32.8983,1.3569,1.4,57.5581,55.0,54.62
20160420063000,37.74,68.0396,15.0,15.0,32.8983,1.3529,1.4,57.5581,55.0,54.62
20160420064500,37.74,68.0396,15.0,15.0,32.8983,1.3609,1.4,57.5581,55.0,54.62
20160420070000,35.825,68.8497,15.0,15.0,32.8983,1.3529,1.4,55.0198,55.0,54.62
20160420071500,29.045,68.8497,15.0,15.0,32.6163,1.3448,1.4,53.6337,55.0,54.62
20160420073000,24.225,69.5878,15.0,15.0,32.7573,1.377,1.4,53.6337,55.0,56.34
20160420074500,32.695,69.5878,15.0,15.0,32.9304,1.3047,1.4,54.5158,55.0,59.2
20160420080000,34.935,71.0639,15.0,15.0,33.5325,1.3729,1.4,54.5158,55.0,62.5
20160420081500,34.935,71.0639,15.0,15.0,33.7469,1.3448,1.4,54.5158,55.0,62.5
20160420083000,33.33,71.0639,15.0,15.0,34.2473,1.4733,1.4,54.5158,55.0,59.635
20160420084500,38.695,71.0639,15.0,15.0,34.3503,1.3368,1.4,55.7759,55.0,66.12
20160420090000,32.93,71.0639,15.0,15.0,34.6144,1.4733,1.4,54.8938,55.0,65.245
20160420091500,32.93,71.0639,15.0,15.0,34.9644,1.4773,1.4,54.8938,55.0,65.245
20160420093000,32.93,71.0639,15.0,15.0,35.3438,1.4894,1.4,54.8938,55.0,63.065
20160420094500,31.135,71.874,15.0,15.0,35.5597,1.4733,1.4,54.8938,55.0,61.395
20160420100000,31.135,71.874,15.0,15.0,35.6984,1.381,1.4,54.8938,55.0,61.395
20160420101500,31.135,71.874,15.0,15.0,35.747,1.4131,1.4,54.8938,55.0,61.395
20160420103000,31.135,71.874,15.0,15.0,35.4589,1.377,1.4,54.8938,55.0,61.395
20160420104500,28.12,71.874,15.0,15.0,35.4589,1.377,1.4,54.8938,55.0,59.695
20160420110000,28.12,71.874,15.0,15.0,35.2718,1.4613,1.4,54.8938,55.0,59.695
20160420111500,32.705,71.874,15.0,15.0,35.0587,1.3729,1.4,54.8938,55.0,59.695
20160420113000,32.705,71.874,15.0,15.0,34.9335,1.3087,1.4,54.8938,55.0,60.295
20160420114500,34.455,71.874,15.0,15.0,35.4344,1.4532,1.4,54.8938,55.0,60.295
20160420120000,34.455,72.8821,15.0,15.0,35.3977,1.3689,1.4,54.8938,55.0,60.295
20160420121500,34.455,72.8821,15.0,15.0,35.2717,1.3328,1.4,54.8938,55.0,60.295
20160420123000,36.385,72.8821,15.0,15.0,35.5103,1.3689,1.4,54.8938,55.0,61.97
20160420124500,36.385,72.8821,15.0,15.0,36.0384,1.397,1.4,54.8938,55.0,61.97
20160420130000,36.385,72.8821,15.0,15.0,35.6971,1.3609,1.4,54.8938,55.0,61.97
20160420131500,31.755,72.8821,15.0,15.0,35.7489,1.4171,1.4,54.8938,55.0,61.97
20160420133000,36.755,72.8821,15.0,15.0,36.0472,1.4532,1.4,54.8938,55.0,61.97
20160420134500,31.195,72.8821,15.0,15.0,36.1665,1.4934,1.4,54.8938,55.0,61.97
20160420140000,31.195,72.8821,15.0,15.0,36.2289,1.4813,1.4,55.4879,55.0,61.97
20160420141500,36.16,73.6202,15.0,15.0,36.1081,1.4894,1.4,55.4879,55.0,61.97
20160420143000,38.96,73.6202,15.0,15.0,36.3989,1.4813,1.4,54.8938,55.0,61.97
20160420144500,32.91,73.6202,15.0,15.0,35.7903,1.4974,1.4,54.8938,55.0,60.955
20160420150000,32.91,73.6202,15.0,15.0,35.6317,1.4853,1.4,54.8938,55.0,60.955
20160420151500,32.91,73.6202,15.0,15.0,35.4029,1.4894,1.4,54.8938,55.0,60.955
20160420153000,32.91,73.6202,15.0,15.0,35.4682,1.4853,1.4,54.8938,55.0,60.0
20160420154500,29.77,73.6202,15.0,15.0,35.4663,1.4853,1.4,54.8938,55.0,60.0
20160420160000,33.09,73.6202,15.0,15.0,35.3489,1.4934,1.4,54.8938,55.0,60.0
20160420161500,33.09,73.6202,15.0,15.0,35.2355,1.4693,1.4,54.8938,55.0,59.395
