PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160420163000,30.29,73.6202,15.0,15.0,35.3518,1.4853,1.4,54.8938,55.0,59.395
20160420164500,27.67,73.6202,15.0,15.0,35.12,1.4974,1.4,54.8938,55.0,59.395
20160420170000,27.67,73.6202,15.0,15.0,34.7162,1.4894,1.4,54.8938,55.0,59.395
20160420171500,27.67,72.8821,15.0,15.0,34.9383,1.4813,1.4,54.8938,55.0,58.38
20160420173000,27.67,72.8821,15.0,15.0,34.7505,1.4733,1.4,54.8938,55.0,58.38
20160420174500,27.67,72.072,15.0,15.0,35.0761,1.4773,1.4,54.8938,55.0,58.38
20160420180000,27.67,72.072,15.0,15.0,34.7523,1.4091,1.4,54.8938,55.0,58.38
20160420181500,27.67,72.072,15.0,15.0,35.064,1.4051,1.4,54.8938,55.0,58.38
20160420183000,27.67,72.072,15.0,15.0,35.0942,1.4091,1.4,54.8938,55.0,58.38
20160420184500,27.67,72.072,15.0,15.0,34.9699,1.4051,1.4,54.8938,55.0,58.38
20160420190000,26.485,71.3339,15.0,15.0,35.0587,1.4613,1.4,54.8938,55.0,58.38
20160420191500,26.485,72.072,15.0,15.0,34.9335,1.4492,1.4,54.8938,55.0,58.38
20160420193000,26.485,70.7759,15.0,15.0,32.4958,1.4653,1.4,54.8938,55.0,58.38
20160420194500,25.03,70.7759,15.0,15.0,32.2298,1.4773,1.4,54.8938,55.0,58.38
20160420200000,25.03,70.7759,15.0,15.0,32.1901,1.4853,1.4,54.8938,55.0,57.155
20160420201500,25.03,70.7759,15.0,15.0,32.3706,1.4291,1.4,54.8938,55.0,57.155
20160420203000,25.03,70.7759,15.0,15.0,32.0147,1.4211,1.4,54.8938,55.0,57.155
20160420204500,28.91,70.7759,15.0,15.0,31.6795,1.4372,1.4,54.8938,55.0,57.155
20160420210000,28.195,70.7759,15.0,15.0,31.6795,1.4452,1.4,55.6139,55.0,57.155
20160420211500,24.37,70.7759,15.0,15.0,31.5454,1.4853,1.4,55.6139,55.0,57.155
20160420213000,27.465,70.7759,15.0,15.0,31.5454,1.4613,1.4,54.3537,55.0,57.155
20160420214500,33.365,70.0558,15.0,15.0,31.5159,1.4572,1.4,56.73,55.0,57.155
20160420220000,20.695,70.0558,15.0,15.0,31.1433,1.4291,1.4,55.0198,55.0,57.155
20160420221500,20.41,70.0558,15.0,15.0,31.0753,1.4372,1.4,55.0198,55.0,57.155
20160420223000,22.04,70.0558,15.0,15.0,31.1054,1.4332,1.4,55.0198,55.0,57.155
20160420224500,22.04,70.0558,15.0,15.0,31.1054,1.4853,1.4,53.3276,55.0,57.155
20160420230000,30.145,70.0558,15.0,15.0,31.1054,1.4452,1.4,54.7678,55.0,57.155
20160420231500,31.985,70.0558,15.0,15.0,31.1054,1.4894,1.4,55.6859,55.0,57.155
20160420233000,30.075,70.0558,15.0,15.0,31.2716,1.4693,1.4,56.73,55.0,57.155
20160420234500,21.85,70.0558,15.0,15.0,31.4097,1.4412,1.4,53.8317,55.0,57.155
20160421000000,23.855,70.0558,15.0,15.0,31.4787,1.4412,1.4,54.5158,55.0,57.155
20160421001500,23.855,70.0558,15.0,15.0,31.2716,1.4452,1.4,54.5158,55.0,57.155
20160421003000,20.48,70.0558,15.0,15.0,31.1336,1.4372,1.4,53.9217,55.0,57.155
20160421004500,20.81,70.0558,15.0,15.0,31.4379,1.4412,1.4,53.9217,55.0,57.155
20160421010000,19.485,70.0558,15.0,15.0,31.6464,1.4733,1.4,53.3276,55.0,57.155
20160421011500,19.485,70.0558,15.0,15.0,31.6464,1.4372,1.4,53.3276,55.0,57.155
20160421013000,19.875,70.0558,15.0,15.0,31.7854,1.4693,1.4,53.3276,55.0,57.155
20160421014500,30.71,70.0558,15.0,15.0,31.8141,1.4532,1.4,55.5599,55.0,57.155
20160421020000,23.54,70.0558,15.0,15.0,31.9541,1.4131,1.4,54.5518,55.0,57.155
20160421021500,27.68,70.0558,15.0,15.0,32.1228,1.4131,1.4,54.5518,55.0,57.155
20160421023000,33.32,70.0558,15.0,15.0,32.2638,1.4291,1.4,56.1899,55.0,57.155
20160421024500,24.995,70.0558,15.0,15.0,32.4048,1.4372,1.4,54.2277,55.0,57.155
20160421030000,23.09,70.0558,15.0,15.0,32.7884,1.4693,1.4,54.2277,55.0,57.155
20160421031500,34.435,70.0558,15.0,15.0,32.7884,1.4733,1.4,54.9838,55.0,57.155
20160421033000,34.435,70.0558,15.0,15.0,32.9304,1.4251,1.4,56.2799,55.0,57.155
20160421034500,31.66,70.0558,15.0,15.0,33.1036,1.4291,1.4,56.2799,55.0,57.155
20160421040000,33.55,70.0558,15.0,15.0,33.2465,1.4572,1.4,56.2799,55.0,57.155
20160421041500,35.145,70.0558,15.0,15.0,33.3895,1.4251,1.4,56.2799,55.0,57.155
20160421043000,35.145,70.0558,15.0,15.0,33.604,1.4332,1.4,56.856,55.0,57.155
20160421044500,32.635,70.0558,15.0,15.0,33.604,1.4251,1.4,56.856,55.0,57.155
20160421050000,33.41,70.0558,15.0,15.0,33.7469,1.4372,1.4,56.856,55.0,57.155
20160421051500,33.755,70.0558,15.0,15.0,33.7469,1.4412,1.4,56.856,55.0,57.155
20160421053000,23.925,70.0558,15.0,15.0,33.5694,1.4813,1.4,55.5599,55.0,57.155
20160421054500,21.18,70.0558,15.0,15.0,33.3918,1.4733,1.4,53.3816,55.0,57.155
20160421060000,20.41,69.0477,15.0,15.0,32.0277,1.4372,1.4,53.3816,55.0,57.155
20160421061500,23.785,69.0477,15.0,15.0,31.5835,1.4452,1.4,53.3816,55.0,57.155
20160421063000,36.47,69.0477,15.0,15.0,31.4154,1.4372,1.4,57.234,55.0,57.155
20160421064500,32.895,69.0477,15.0,15.0,31.4154,1.4251,1.4,56.478,55.0,57.155
20160421070000,29.06,69.0477,15.0,15.0,31.4154,1.4131,1.4,54.1737,55.0,57.155
20160421071500,25.775,69.0477,15.0,15.0,31.1107,1.401,1.4,55.0558,55.0,57.155
20160421073000,26.795,69.8578,15.0,15.0,30.9684,1.3609,1.4,55.0558,55.0,57.155
20160421074500,31.175,69.8578,15.0,15.0,30.8313,1.3729,1.4,55.0558,55.0,57.155
20160421080000,30.595,69.8578,15.0,15.0,31.3241,1.3087,1.4,55.0558,55.0,57.155
20160421081500,30.595,69.8578,15.0,15.0,31.1336,1.393,1.4,55.0558,55.0,57.155
20160421083000,30.595,69.8578,15.0,15.0,31.4097,1.3689,1.4,55.0558,55.0,57.155
20160421084500,30.595,69.8578,15.0,15.0,31.7441,1.385,1.4,55.0558,55.0,57.155
20160421090000,30.595,69.8578,15.0,15.0,31.8141,1.3248,1.4,55.0558,55.0,57.155
20160421091500,29.32,69.8578,15.0,15.0,31.9541,1.4091,1.4,55.0558,55.0,57.155
20160421093000,30.93,69.8578,15.0,15.0,31.8928,1.4051,1.4,55.0558,55.0,57.155
20160421094500,30.93,69.8578,15.0,15.0,32.0999,1.4091,1.4,55.0558,55.0,57.155
20160421100000,30.93,71.0639,15.0,15.0,32.2999,1.3248,1.4,55.0558,55.0,58.51
20160421101500,32.645,71.0639,15.0,15.0,32.4615,1.4131,1.4,55.0558,55.0,58.51
20160421103000,32.645,71.0639,15.0,15.0,32.7034,1.3448,1.4,55.0558,55.0,58.51
20160421104500,29.555,71.0639,15.0,15.0,32.8507,1.385,1.4,55.0558,55.0,58.51
20160421110000,29.555,71.0639,15.0,15.0,33.6352,1.3087,1.4,55.0558,55.0,59.73
20160421111500,35.28,71.0639,15.0,15.0,34.0345,1.3087,1.4,55.0558,55.0,63.0
20160421113000,35.28,71.784,15.0,15.0,34.37,1.3248,1.4,55.0558,55.0,63.94
20160421114500,36.995,71.784,15.0,15.0,34.6979,1.3047,1.4,55.0558,55.0,65.11
20160421120000,38.93,71.784,15.0,15.0,34.7485,1.3208,1.4,55.0558,55.0,66.2
20160421121500,38.93,71.784,15.0,15.0,34.7217,1.377,1.4,55.0558,55.0,66.2
20160421123000,38.93,71.784,15.0,15.0,35.0397,1.4492,1.4,55.0558,55.0,66.2
20160421124500,33.505,72.5221,15.0,15.0,35.1669,1.4653,1.4,55.0558,55.0,64.105
20160421130000,32.57,72.5221,15.0,15.0,34.8457,1.4733,1.4,55.0558,55.0,62.595
20160421131500,28.925,72.5221,15.0,15.0,34.9699,1.4693,1.4,55.0558,55.0,58.83
20160421133000,32.775,72.5221,15.0,15.0,35.3092,1.4412,1.4,55.0558,55.0,58.83
20160421134500,32.775,72.5221,15.0,15.0,35.7135,1.4211,1.4,55.0558,55.0,58.83
20160421140000,32.775,73.5302,15.0,15.0,35.5199,1.389,1.4,55.0558,55.0,58.83
20160421141500,32.775,73.5302,15.0,15.0,35.7645,1.3649,1.4,55.0558,55.0,58.83
20160421143000,32.775,73.5302,15.0,15.0,35.858,1.3609,1.4,55.0558,55.0,58.83
20160421144500,32.775,73.5302,15.0,15.0,36.4981,1.3609,1.4,55.0558,55.0,58.83
20160421150000,32.775,73.5302,15.0,15.0,35.4663,1.3689,1.4,55.0558,55.0,58.83
20160421151500,32.775,73.5302,15.0,15.0,35.2355,1.377,1.4,55.0558,55.0,58.83
20160421153000,32.775,73.5302,15.0,15.0,35.4084,1.389,1.4,55.0558,55.0,58.83
20160421154500,32.775,73.5302,15.0,15.0,35.1742,1.4332,1.4,55.0558,55.0,58.83
20160421160000,32.775,73.5302,15.0,15.0,34.4879,1.4572,1.4,55.0558,55.0,58.83
20160421161500,27.725,73.5302,15.0,15.0,34.0328,1.4813,1.4,55.0558,55.0,58.83
20160421163000,32.04,73.5302,15.0,15.0,34.5276,1.4813,1.4,55.0558,55.0,58.83
20160421164500,32.04,73.5302,15.0,15.0,34.6449,1.4773,1.4,55.0558,55.0,58.83
20160421170000,27.535,73.5302,15.0,15.0,34.0138,1.4733,1.4,55.0558,55.0,58.83
20160421171500,27.535,73.5302,15.0,15.0,34.0998,1.4733,1.4,55.0558,55.0,58.83
20160421173000,27.535,73.5302,15.0,15.0,32.6101,1.4813,1.4,55.0558,55.0,58.83
20160421174500,27.535,72.7921,15.0,15.0,32.2413,1.4853,1.4,55.0558,55.0,58.83
20160421180000,27.535,72.7921,15.0,15.0,31.6989,1.4813,1.4,55.0558,55.0,58.83
20160421181500,27.535,71.964,15.0,15.0,31.6989,1.4211,1.4,55.0558,55.0,58.83
20160421183000,26.87,71.964,15.0,15.0,31.5955,1.4412,1.4,55.0558,55.0,58.83
20160421184500,26.87,71.1539,15.0,15.0,31.7937,1.4372,1.4,55.0558,55.0,58.83
20160421190000,26.87,71.1539,15.0,15.0,31.9477,1.4653,1.4,55.0558,55.0,58.83
20160421191500,27.74,71.1539,15.0,15.0,32.0147,1.4653,1.4,55.0558,55.0,58.83
20160421193000,29.23,71.1539,15.0,15.0,32.1238,1.4894,1.4,55.0558,55.0,57.045
20160421194500,29.23,71.1539,15.0,15.0,31.8136,1.4372,1.4,55.0558,55.0,57.045
20160421200000,29.23,71.1539,15.0,15.0,31.7556,1.4412,1.4,55.0558,55.0,57.045
20160421201500,30.375,71.1539,15.0,15.0,31.8917,1.4572,1.4,55.7759,55.0,57.045
20160421203000,22.245,71.1539,15.0,15.0,31.8917,1.4974,1.4,53.6697,55.0,57.045
20160421204500,20.975,71.1539,15.0,15.0,31.8917,1.4452,1.4,53.6697,55.0,57.045
20160421210000,20.495,70.3258,15.0,15.0,31.8917,1.4452,1.4,53.6697,55.0,57.045
20160421211500,19.675,70.3258,15.0,15.0,31.7556,1.4773,1.4,53.6697,55.0,57.045
20160421213000,20.685,70.3258,15.0,15.0,31.5515,1.4332,1.4,53.6697,55.0,57.045
20160421214500,20.685,70.3258,15.0,15.0,31.448,1.4211,1.4,53.6697,55.0,57.045
20160421220000,21.36,70.3258,15.0,15.0,31.4097,1.4291,1.4,53.6697,55.0,57.045
20160421221500,27.375,70.3258,15.0,15.0,31.4097,1.4412,1.4,53.6697,55.0,57.045
20160421223000,23.585,70.3258,15.0,15.0,31.6464,1.4492,1.4,54.5518,55.0,57.045
20160421224500,31.47,70.3258,15.0,15.0,31.7854,1.4853,1.4,55.6139,55.0,57.045
20160421230000,32.935,70.3258,15.0,15.0,31.6167,1.4492,1.4,55.6139,55.0,57.045
20160421231500,33.605,70.3258,15.0,15.0,31.6167,1.4452,1.4,55.6139,55.0,57.045
20160421233000,34.2,70.3258,15.0,15.0,31.6464,1.4693,1.4,57.144,55.0,57.045
20160421234500,23.675,70.3258,15.0,15.0,31.4379,1.4452,1.4,56.0639,55.0,57.045
20160422000000,21.395,70.3258,15.0,15.0,31.1598,1.4452,1.4,55.4879,55.0,57.045
20160422001500,19.87,70.3258,15.0,15.0,31.3241,1.4572,1.4,53.3276,55.0,57.045
20160422003000,19.515,69.5878,15.0,15.0,31.3241,1.4532,1.4,53.3276,55.0,57.045
20160422004500,20.495,69.5878,15.0,15.0,31.3241,1.4532,1.4,53.3276,55.0,57.045
20160422010000,24.44,69.5878,15.0,15.0,31.2768,1.4733,1.4,53.3276,55.0,57.045
20160422011500,34.125,69.5878,15.0,15.0,30.974,1.4452,1.4,56.64,55.0,57.045
20160422013000,34.92,69.5878,15.0,15.0,30.834,1.4452,1.4,56.64,55.0,57.045
20160422014500,21.4,69.5878,15.0,15.0,30.694,1.4613,1.4,55.3978,55.0,57.045
20160422020000,22.725,69.5878,15.0,15.0,30.8538,1.4532,1.4,55.3978,55.0,57.045
20160422021500,20.37,69.5878,15.0,15.0,30.7128,1.4452,1.4,53.2376,55.0,57.045
20160422023000,23.935,69.5878,15.0,15.0,30.7128,1.4773,1.4,54.1377,55.0,57.045
20160422024500,33.235,69.5878,15.0,15.0,30.484,1.4773,1.4,55.9019,55.0,57.045
20160422030000,36.32,69.5878,15.0,15.0,30.3603,1.4492,1.4,57.234,55.0,57.045
20160422031500,31.875,69.5878,15.0,15.0,30.6587,1.4853,1.4,56.4419,55.0,57.045
20160422033000,29.76,69.5878,15.0,15.0,30.959,1.4412,1.4,56.4419,55.0,57.045
20160422034500,20.545,69.5878,15.0,15.0,31.0305,1.4291,1.4,54.8578,55.0,57.045
20160422040000,19.78,69.5878,15.0,15.0,30.8717,1.4372,1.4,54.8578,55.0,57.045
20160422041500,24.715,69.5878,15.0,15.0,30.7128,1.4773,1.4,53.8857,55.0,57.045
20160422043000,33.465,69.5878,15.0,15.0,30.5013,1.4412,1.4,55.5599,55.0,57.045
20160422044500,23.475,69.5878,15.0,15.0,30.5013,1.4452,1.4,53.6337,55.0,57.045
20160422050000,25.225,69.5878,15.0,15.0,30.3603,1.4452,1.4,53.6337,55.0,57.045
20160422051500,28.835,69.5878,15.0,15.0,30.2193,1.4813,1.4,54.3897,55.0,57.045
20160422053000,33.485,69.5878,15.0,15.0,30.1617,1.4452,1.4,55.5599,55.0,57.045
20160422054500,33.485,69.5878,15.0,15.0,30.2327,1.4372,1.4,54.6418,55.0,57.045
20160422060000,33.485,69.5878,15.0,15.0,30.1617,1.4653,1.4,55.5599,55.0,57.045
20160422061500,35.315,68.7597,15.0,15.0,30.1617,1.4653,1.4,57.072,55.0,57.045
20160422063000,34.325,68.7597,15.0,15.0,30.0198,1.4412,1.4,57.072,55.0,57.045
20160422064500,35.71,68.7597,15.0,15.0,30.1727,1.4211,1.4,57.072,55.0,57.045
20160422070000,34.475,68.7597,15.0,15.0,30.1727,1.4091,1.4,57.072,55.0,57.045
20160422071500,33.015,68.7597,15.0,15.0,30.0297,1.4051,1.4,55.9739,55.0,57.045
20160422073000,31.285,68.7597,15.0,15.0,29.8867,1.389,1.4,55.9739,55.0,57.045
20160422074500,26.165,68.7597,15.0,15.0,30.0297,1.3328,1.4,54.2997,55.0,57.045
20160422080000,32.35,69.8578,15.0,15.0,30.3256,1.3208,1.4,54.2997,55.0,58.05
20160422081500,31.69,69.8578,15.0,15.0,30.4695,1.3408,1.4,54.2997,55.0,58.05
20160422083000,27.065,69.8578,15.0,15.0,31.1307,1.4372,1.4,54.2997,55.0,58.05
20160422084500,31.235,69.8578,15.0,15.0,31.3482,1.3167,1.4,54.8578,55.0,58.05
20160422090000,31.235,71.0639,15.0,15.0,31.7652,1.4051,1.4,54.8578,55.0,58.05
20160422091500,31.235,71.0639,15.0,15.0,31.8371,1.3087,1.4,54.8578,55.0,58.05
20160422093000,33.55,71.0639,15.0,15.0,32.7728,1.3167,1.4,54.8578,55.0,59.47
20160422094500,33.55,71.0639,15.0,15.0,33.2767,1.3328,1.4,54.8578,55.0,59.47
20160422100000,28.665,71.0639,15.0,15.0,33.5328,1.3529,1.4,54.8578,55.0,59.47
20160422101500,28.665,71.0639,15.0,15.0,34.1243,1.3529,1.4,54.8578,55.0,59.47
20160422103000,28.665,71.0639,15.0,15.0,34.2395,1.3729,1.4,54.8578,55.0,59.47
20160422104500,28.665,71.0639,15.0,15.0,34.3947,1.3689,1.4,54.8578,55.0,59.47
20160422110000,34.12,72.162,15.0,15.0,34.613,1.389,1.4,54.8578,55.0,59.47
20160422111500,34.12,72.162,15.0,15.0,34.5553,1.3127,1.4,54.8578,55.0,59.47
20160422113000,34.12,72.162,15.0,15.0,34.6967,1.3368,1.4,54.8578,55.0,61.74
20160422114500,36.23,72.162,15.0,15.0,34.7666,1.3167,1.4,54.8578,55.0,61.74
20160422120000,36.23,72.162,15.0,15.0,34.6979,1.3087,1.4,54.8578,55.0,61.74
20160422121500,32.91,72.162,15.0,15.0,34.4972,1.397,1.4,54.8578,55.0,61.74
20160422123000,32.91,72.162,15.0,15.0,34.0097,1.3328,1.4,54.8578,55.0,63.45
20160422124500,32.91,73.1701,15.0,15.0,34.3884,1.3368,1.4,54.8578,55.0,63.45
20160422130000,32.91,73.9982,15.0,15.0,34.2866,1.4693,1.4,54.8578,55.0,63.45
20160422131500,32.91,73.9982,15.0,15.0,34.2866,1.4934,1.4,54.8578,55.0,63.45
20160422133000,31.6,73.9982,15.0,15.0,34.4196,1.4894,1.4,54.8578,55.0,61.225
20160422134500,31.6,75.0063,15.0,15.0,34.4491,1.4091,1.4,54.8578,55.0,60.205
20160422140000,31.6,75.0063,15.0,15.0,34.7753,1.4653,1.4,54.8578,55.0,60.205
20160422141500,29.84,75.0063,15.0,15.0,34.7348,1.4934,1.4,54.8578,55.0,60.205
20160422143000,29.84,75.0063,15.0,15.0,34.3364,1.4974,1.4,54.8578,55.0,59.125
20160422144500,27.005,75.0063,15.0,15.0,34.5139,1.4813,1.4,54.8578,55.0,58.11
20160422150000,29.245,75.0063,15.0,15.0,34.5559,1.4894,1.4,54.8578,55.0,58.11
20160422151500,29.245,75.0063,15.0,15.0,34.3047,1.4813,1.4,54.8578,55.0,56.615
20160422153000,24.04,75.0063,15.0,15.0,34.2929,1.4894,1.4,54.8578,55.0,56.615
20160422154500,24.51,75.0063,15.0,15.0,33.9732,1.4853,1.4,54.1737,55.0,56.615
20160422160000,22.66,74.1782,15.0,15.0,34.0876,1.4853,1.4,54.1737,55.0,56.615
20160422161500,22.66,74.1782,15.0,15.0,34.0876,1.4894,1.4,54.7318,55.0,56.615
20160422163000,32.71,74.1782,15.0,15.0,32.7382,1.4853,1.4,56.2259,55.0,56.615
20160422164500,32.18,74.1782,15.0,15.0,33.5254,1.4853,1.4,56.2259,55.0,56.615
20160422170000,24.985,74.1782,15.0,15.0,33.2432,1.4773,1.4,54.0477,55.0,56.615
20160422171500,22.615,74.1782,15.0,15.0,33.1273,1.4733,1.4,54.0477,55.0,56.615
20160422173000,34.58,74.1782,15.0,15.0,33.6915,1.4653,1.4,55.3978,55.0,56.615
20160422174500,24.985,74.1782,15.0,15.0,33.2367,1.4813,1.4,55.3978,55.0,56.615
20160422180000,30.94,74.1782,15.0,15.0,33.3537,1.4693,1.4,56.0639,55.0,56.615
20160422181500,30.94,74.1782,15.0,15.0,32.7382,1.4653,1.4,56.0639,55.0,56.615
20160422183000,24.435,74.1782,15.0,15.0,32.5213,1.3408,1.4,54.1737,55.0,56.615
20160422184500,31.375,74.1782,15.0,15.0,32.5213,1.377,1.4,54.1737,55.0,56.615
20160422190000,26.765,74.1782,15.0,15.0,32.6348,1.381,1.4,54.1737,55.0,56.615
20160422191500,25.21,74.1782,15.0,15.0,32.4702,1.4532,1.4,54.9298,55.0,56.615
20160422193000,25.21,73.3501,15.0,15.0,32.2987,1.4492,1.4,54.9298,55.0,56.615
20160422194500,25.21,73.3501,15.0,15.0,31.8955,1.4532,1.4,54.9298,55.0,56.615
20160422200000,20.44,73.3501,15.0,15.0,31.9144,1.4532,1.4,54.9298,55.0,56.615
20160422201500,19.55,73.3501,15.0,15.0,31.6857,1.4572,1.4,52.9496,55.0,56.615
20160422203000,21.915,73.3501,15.0,15.0,31.5942,1.4492,1.4,52.9496,55.0,56.615
20160422204500,28.385,72.5221,15.0,15.0,31.5136,1.4372,1.4,53.9217,55.0,56.615
20160422210000,32.625,72.5221,15.0,15.0,31.4072,1.4452,1.4,55.6859,55.0,56.615
20160422211500,34.92,72.5221,15.0,15.0,31.2958,1.4492,1.4,56.856,55.0,56.615
20160422213000,34.46,72.5221,15.0,15.0,31.3049,1.4653,1.4,56.856,55.0,56.615
20160422214500,26.615,72.5221,15.0,15.0,31.1816,1.4452,1.4,55.0558,55.0,56.615
20160422220000,22.59,72.5221,15.0,15.0,31.1143,1.4532,1.4,55.0558,55.0,56.615
20160422221500,19.325,72.5221,15.0,15.0,30.9059,1.4452,1.4,53.7957,55.0,56.615
20160422223000,19.625,72.5221,15.0,15.0,30.763,1.4412,1.4,53.7957,55.0,56.615
20160422224500,25.37,71.784,15.0,15.0,30.6348,1.4532,1.4,53.7957,55.0,56.615
20160422230000,32.61,71.784,15.0,15.0,30.3785,1.4613,1.4,54.7318,55.0,56.615
20160422231500,35.515,71.784,15.0,15.0,30.1862,1.4532,1.4,56.73,55.0,56.615
20160422233000,26.575,71.784,15.0,15.0,29.9048,1.4452,1.4,55.3078,55.0,56.615
20160422234500,18.95,71.784,15.0,15.0,29.9769,1.4372,1.4,53.5437,55.0,56.615
20160423000000,20.865,71.784,15.0,15.0,29.7146,1.4412,1.4,53.5437,55.0,56.615
20160423001500,23.015,71.784,15.0,15.0,29.8119,1.4492,1.4,53.5437,55.0,56.615
20160423003000,33.965,71.784,15.0,15.0,29.4155,1.4332,1.4,55.6499,55.0,56.615
20160423004500,28.965,71.784,15.0,15.0,29.2425,1.4332,1.4,56.568,55.0,56.615
20160423010000,20.475,70.9559,15.0,15.0,28.9763,1.4372,1.4,55.1458,55.0,56.615
20160423011500,18.65,70.9559,15.0,15.0,28.8432,1.3288,1.4,54.2277,55.0,53.36
20160423013000,22.585,70.9559,15.0,15.0,28.9305,1.2967,1.4,54.2277,55.0,53.36
20160423014500,34.145,70.9559,15.0,15.0,28.7964,1.3047,1.4,56.946,55.0,53.36
20160423020000,22.31,70.9559,15.0,15.0,28.5441,1.3368,1.4,55.5599,55.0,53.91
20160423021500,17.945,70.9559,15.0,15.0,28.49,1.3448,1.4,53.0396,55.0,53.91
20160423023000,32.73,70.9559,15.0,15.0,28.49,1.3248,1.4,54.7318,55.0,53.91
20160423024500,23.79,70.9559,15.0,15.0,28.2178,1.3368,1.4,56.4059,55.0,53.91
20160423030000,18.62,70.9559,15.0,15.0,28.2178,1.3288,1.4,53.1656,55.0,53.91
20160423031500,32.505,70.9559,15.0,15.0,28.0818,1.3127,1.4,55.5599,55.0,53.91
20160423033000,27.635,70.9559,15.0,15.0,27.8777,1.3167,1.4,56.3159,55.0,53.91
20160423034500,19.2,70.9559,15.0,15.0,27.8777,1.3408,1.4,53.8317,55.0,54.465
20160423040000,26.3,70.9559,15.0,15.0,27.7416,1.3448,1.4,53.8317,55.0,54.465
20160423041500,34.175,70.9559,15.0,15.0,27.7416,1.3288,1.4,57.144,55.0,54.465
20160423043000,17.535,70.9559,15.0,15.0,27.4014,1.3368,1.4,53.3276,55.0,54.465
20160423044500,25.95,70.9559,15.0,15.0,27.4014,1.3408,1.4,54.0117,55.0,54.465
20160423050000,26.495,70.9559,15.0,15.0,26.9907,1.3288,1.4,56.0279,55.0,54.465
20160423051500,17.09,70.9559,15.0,15.0,26.8571,1.3448,1.4,52.9136,55.0,54.465
20160423053000,31.77,70.9559,15.0,15.0,26.6512,1.3328,1.4,56.892,55.0,54.465
20160423054500,20.685,70.9559,15.0,15.0,26.5093,1.3328,1.4,55.3618,55.0,54.465
20160423060000,19.955,70.9559,15.0,15.0,26.6415,1.3167,1.4,53.0396,55.0,54.465
20160423061500,20.915,70.9559,15.0,15.0,26.5093,1.3248,1.4,53.0396,55.0,55.41
20160423063000,23.73,70.9559,15.0,15.0,26.4402,1.3248,1.4,53.0396,55.0,55.41
20160423064500,30.16,70.9559,15.0,15.0,26.4329,1.3167,1.4,55.0198,55.0,55.41
20160423070000,33.895,70.9559,15.0,15.0,26.572,1.3649,1.4,56.982,55.0,55.41
20160423071500,34.295,70.9559,15.0,15.0,26.572,1.3408,1.4,56.982,55.0,55.41
20160423073000,26.755,70.9559,15.0,15.0,26.572,1.377,1.4,56.982,55.0,55.41
20160423074500,21.915,70.9559,15.0,15.0,26.7805,1.3448,1.4,53.5077,55.0,55.41
20160423080000,30.245,70.9559,15.0,15.0,27.2671,1.381,1.4,55.0198,55.0,55.41
20160423081500,29.565,72.072,15.0,15.0,27.6826,1.3408,1.4,55.0198,55.0,55.41
20160423083000,25.415,72.072,15.0,15.0,28.2178,1.377,1.4,55.0198,55.0,55.41
20160423084500,25.415,72.072,15.0,15.0,28.6888,1.3489,1.4,55.0198,55.0,55.41
20160423090000,25.415,72.072,15.0,15.0,29.059,1.3609,1.4,55.0198,55.0,55.41
20160423091500,28.275,72.072,15.0,15.0,28.8708,1.3328,1.4,55.0198,55.0,55.41
20160423093000,28.96,72.072,15.0,15.0,29.8883,1.3167,1.4,55.0198,55.0,55.41
20160423094500,28.96,72.072,15.0,15.0,29.7124,1.3007,1.4,55.0198,55.0,55.41
20160423100000,28.96,72.072,15.0,15.0,29.9618,1.3087,1.4,55.0198,55.0,56.435
20160423101500,28.96,72.072,15.0,15.0,30.1415,1.3248,1.4,55.0198,55.0,56.435
20160423103000,28.96,72.9721,15.0,15.0,30.2544,1.3208,1.4,55.0198,55.0,56.435
20160423104500,28.96,72.9721,15.0,15.0,30.917,1.3127,1.4,55.0198,55.0,56.435
20160423110000,28.96,72.9721,15.0,15.0,31.0469,1.3127,1.4,55.0198,55.0,56.435
20160423111500,30.15,72.9721,15.0,15.0,31.0823,1.3489,1.4,55.0198,55.0,58.06
20160423113000,30.15,72.9721,15.0,15.0,30.1723,1.385,1.4,55.0198,55.0,58.06
20160423114500,30.15,72.9721,15.0,15.0,30.4824,1.3007,1.4,55.0198,55.0,59.555
20160423120000,32.425,73.8902,15.0,15.0,30.569,1.3649,1.4,55.0198,55.0,59.555
20160423121500,32.425,73.8902,15.0,15.0,30.3717,1.3208,1.4,55.0198,55.0,60.71
20160423123000,32.425,73.8902,15.0,15.0,30.5338,1.4211,1.4,55.0198,55.0,60.71
20160423124500,32.425,73.8902,15.0,15.0,30.955,1.3489,1.4,55.0198,55.0,60.71
20160423130000,29.425,74.7183,15.0,15.0,30.692,1.4693,1.4,55.0198,55.0,60.71
20160423131500,29.425,74.7183,15.0,15.0,30.2609,1.3087,1.4,55.0198,55.0,60.71
20160423133000,29.425,74.7183,15.0,15.0,30.2609,1.393,1.4,55.0198,55.0,60.71
20160423134500,29.425,74.7183,15.0,15.0,30.5785,1.3047,1.4,55.0198,55.0,60.71
20160423140000,30.31,74.7183,15.0,15.0,30.1848,1.4653,1.4,55.0198,55.0,59.625
20160423141500,32.795,74.7183,15.0,15.0,30.6054,1.3288,1.4,55.0198,55.0,59.625
20160423143000,32.795,74.7183,15.0,15.0,30.9787,1.4372,1.4,55.0198,55.0,59.625
20160423144500,32.795,74.7183,15.0,15.0,30.9787,1.3609,1.4,55.0198,55.0,59.625
20160423150000,26.225,73.8902,15.0,15.0,31.164,1.4412,1.4,55.0198,55.0,59.625
20160423151500,30.845,73.8902,15.0,15.0,31.164,1.4653,1.4,55.0198,55.0,59.625
20160423153000,30.845,73.8902,15.0,15.0,31.164,1.4613,1.4,55.0198,55.0,59.625
20160423154500,26.385,73.8902,15.0,15.0,31.164,1.4733,1.4,55.0198,55.0,59.625
20160423160000,29.815,73.8902,15.0,15.0,31.164,1.4894,1.4,55.0198,55.0,59.625
20160423161500,29.815,73.8902,15.0,15.0,31.164,1.4211,1.4,55.0198,55.0,58.61
20160423163000,29.815,73.8902,15.0,15.0,31.164,1.385,1.4,55.0198,55.0,58.61
20160423164500,29.815,73.8902,15.0,15.0,31.164,1.3609,1.4,55.0198,55.0,58.61
20160423170000,29.815,73.8902,15.0,15.0,31.164,1.381,1.4,55.0198,55.0,58.61
20160423171500,29.815,73.8902,15.0,15.0,31.164,1.3609,1.4,55.0198,55.0,58.61
20160423173000,26.295,73.8902,15.0,15.0,31.164,1.385,1.4,55.0198,55.0,58.61
20160423174500,30.04,73.8902,15.0,15.0,31.164,1.3689,1.4,55.0198,55.0,58.61
20160423180000,30.04,73.8902,15.0,15.0,31.164,1.397,1.4,55.0198,55.0,58.61
20160423181500,26.105,73.8902,15.0,15.0,31.164,1.377,1.4,55.0198,55.0,58.61
20160423183000,25.43,73.8902,15.0,15.0,31.164,1.4291,1.4,55.0198,55.0,58.61
20160423184500,25.43,73.8902,15.0,15.0,31.164,1.4412,1.4,55.0198,55.0,58.61
20160423190000,25.43,73.8902,15.0,15.0,31.164,1.397,1.4,55.0198,55.0,58.61
20160423191500,25.43,73.8902,15.0,15.0,30.5368,1.4412,1.4,55.0198,55.0,58.61
20160423193000,25.43,73.8902,15.0,15.0,30.898,1.4211,1.4,55.0198,55.0,58.61
20160423194500,25.43,72.8821,15.0,15.0,31.1668,1.4653,1.4,55.0198,55.0,58.61
20160423200000,25.43,72.8821,15.0,15.0,31.5461,1.4532,1.4,55.0198,55.0,58.61
20160423201500,25.43,72.8821,15.0,15.0,31.8687,1.4452,1.4,55.0198,55.0,58.61
20160423203000,28.035,72.8821,15.0,15.0,31.4367,1.4653,1.4,55.0198,55.0,58.61
20160423204500,28.035,72.8821,15.0,15.0,31.0571,1.4532,1.4,55.0198,55.0,58.61
20160423210000,28.035,72.8821,15.0,15.0,29.9855,1.4693,1.4,55.0198,55.0,58.61
20160423211500,28.035,72.8821,15.0,15.0,29.7599,1.4452,1.4,55.0198,55.0,58.61
20160423213000,28.035,72.8821,15.0,15.0,29.9998,1.4372,1.4,55.0198,55.0,58.61
20160423214500,28.035,72.8821,15.0,15.0,29.7756,1.4251,1.4,55.0198,55.0,58.61
20160423220000,28.035,72.072,15.0,15.0,29.1303,1.4452,1.4,55.0198,55.0,58.61
20160423221500,28.035,72.072,15.0,15.0,29.0013,1.4452,1.4,55.0198,55.0,58.61
20160423223000,28.035,72.072,15.0,15.0,28.9915,1.4291,1.4,55.0198,55.0,58.61
20160423224500,28.035,72.072,15.0,15.0,28.8703,1.4131,1.4,55.0198,55.0,58.61
20160423230000,28.035,72.072,15.0,15.0,28.612,1.4572,1.4,55.0198,55.0,58.61
20160423231500,28.035,72.072,15.0,15.0,28.5318,1.4572,1.4,55.0198,55.0,58.61
20160423233000,28.035,72.072,15.0,15.0,28.4566,1.4372,1.4,55.0198,55.0,58.61
20160423234500,28.035,71.3339,15.0,15.0,28.3304,1.4613,1.4,55.0198,55.0,58.61
20160424000000,28.035,71.3339,15.0,15.0,28.4256,1.4532,1.4,55.0198,55.0,58.61
20160424001500,28.035,71.3339,15.0,15.0,28.2984,1.4532,1.4,55.0198,55.0,58.61
20160424003000,28.035,71.3339,15.0,15.0,28.1994,1.4412,1.4,55.0198,55.0,58.61
20160424004500,28.035,71.3339,15.0,15.0,28.3149,1.4211,1.4,55.0198,55.0,58.61
20160424010000,28.035,71.3339,15.0,15.0,28.1848,1.4492,1.4,55.0198,55.0,58.61
20160424011500,28.035,71.3339,15.0,15.0,28.2066,1.4452,1.4,55.0198,55.0,58.61
20160424013000,28.035,71.3339,15.0,15.0,28.0942,1.4532,1.4,55.0198,55.0,58.61
20160424014500,28.035,71.3339,15.0,15.0,27.8961,1.4532,1.4,55.0198,55.0,58.61
20160424020000,28.035,71.3339,15.0,15.0,27.9114,1.4532,1.4,55.0198,55.0,58.61
20160424021500,28.035,71.3339,15.0,15.0,27.9114,1.4412,1.4,55.0198,55.0,58.61
20160424023000,28.035,71.3339,15.0,15.0,27.6452,1.4412,1.4,55.0198,55.0,58.61
20160424024500,28.035,71.3339,15.0,15.0,27.5896,1.4653,1.4,55.0198,55.0,58.61
20160424030000,22.76,71.3339,15.0,15.0,27.5896,1.4693,1.4,55.0198,55.0,58.61
20160424031500,24.61,71.3339,15.0,15.0,27.3124,1.4572,1.4,53.4536,55.0,58.61
20160424033000,19.45,71.3339,15.0,15.0,27.1873,1.4613,1.4,53.4536,55.0,58.61
20160424034500,20.895,71.3339,15.0,15.0,27.2608,1.4572,1.4,53.4536,55.0,58.61
20160424040000,20.055,70.5959,15.0,15.0,27.1257,1.4492,1.4,53.4536,55.0,58.61
20160424041500,19.675,70.5959,15.0,15.0,27.1257,1.4452,1.4,53.4536,55.0,58.61
20160424043000,20.795,70.5959,15.0,15.0,26.9907,1.4412,1.4,53.4536,55.0,58.61
20160424044500,21.085,70.5959,15.0,15.0,27.1293,1.4452,1.4,53.4536,55.0,58.61
20160424050000,20.255,70.5959,15.0,15.0,26.9932,1.4452,1.4,54.0477,55.0,58.61
20160424051500,20.55,70.5959,15.0,15.0,26.9938,1.4452,1.4,54.0477,55.0,58.61
20160424053000,21.035,70.5959,15.0,15.0,26.9234,1.4532,1.4,54.0477,55.0,58.61
20160424054500,18.84,70.5959,15.0,15.0,26.7882,1.4894,1.4,53.1656,55.0,58.61
20160424060000,20.325,70.5959,15.0,15.0,26.6512,1.4813,1.4,53.1656,55.0,58.61
20160424061500,20.635,70.5959,15.0,15.0,26.5141,1.4773,1.4,53.1656,55.0,58.61
20160424063000,20.095,70.5959,15.0,15.0,26.5141,1.4773,1.4,53.1656,55.0,58.61
20160424064500,21.52,70.5959,15.0,15.0,26.6473,1.4733,1.4,53.1656,55.0,58.61
20160424070000,21.79,70.5959,15.0,15.0,26.6512,1.4693,1.4,53.1656,55.0,57.595
20160424071500,23.055,71.4239,15.0,15.0,26.7853,1.4572,1.4,53.9217,55.0,57.595
20160424073000,31.795,71.4239,15.0,15.0,27.3337,1.4452,1.4,56.2799,55.0,57.595
20160424074500,30.55,71.4239,15.0,15.0,27.5437,1.4613,1.4,55.1458,55.0,57.595
20160424080000,25.4,72.162,15.0,15.0,28.1738,1.4693,1.4,55.1458,55.0,57.595
20160424081500,25.4,72.162,15.0,15.0,29.2324,1.4813,1.4,55.1458,55.0,57.595
20160424083000,25.4,72.162,15.0,15.0,29.5848,1.4653,1.4,55.1458,55.0,57.595
20160424084500,25.4,72.162,15.0,15.0,30.1617,1.4733,1.4,55.1458,55.0,57.595
20160424090000,24.87,72.162,15.0,15.0,30.974,1.4653,1.4,54.4798,55.0,57.595
20160424091500,30.23,73.1701,15.0,15.0,31.1336,1.4693,1.4,54.4798,55.0,57.595
20160424093000,26.315,73.1701,15.0,15.0,31.8536,1.4733,1.4,54.4798,55.0,57.595
20160424094500,31.535,73.1701,15.0,15.0,31.9713,1.4532,1.4,54.4798,55.0,57.595
20160424100000,26.835,73.1701,15.0,15.0,32.2371,1.4773,1.4,54.4798,55.0,57.595
20160424101500,32.74,74.3582,15.0,15.0,32.623,1.4372,1.4,54.4798,55.0,57.595
20160424103000,29.055,74.3582,15.0,15.0,32.1698,1.377,1.4,54.4798,55.0,57.595
20160424104500,30.57,74.3582,15.0,15.0,32.2983,1.4131,1.4,54.4798,55.0,57.595
20160424110000,30.57,74.3582,15.0,15.0,31.8955,1.401,1.4,54.4798,55.0,57.595
20160424111500,30.57,74.3582,15.0,15.0,31.4367,1.4372,1.4,54.4798,55.0,57.595
20160424113000,32.285,74.3582,15.0,15.0,32.4706,1.4291,1.4,55.2358,55.0,57.595
20160424114500,27.325,74.3582,15.0,15.0,32.0834,1.3368,1.4,54.4798,55.0,57.595
20160424120000,34.155,75.2763,15.0,15.0,32.182,1.3007,1.4,54.4798,55.0,58.62
20160424121500,28.375,75.2763,15.0,15.0,32.1163,1.381,1.4,54.4798,55.0,58.62
20160424123000,28.375,75.2763,15.0,15.0,32.5133,1.3087,1.4,55.3078,55.0,59.645
20160424124500,28.375,75.2763,15.0,15.0,32.9009,1.4412,1.4,55.3078,55.0,59.645
20160424130000,31.21,75.2763,15.0,15.0,32.5911,1.3087,1.4,55.3078,55.0,59.645
20160424131500,27.585,75.2763,15.0,15.0,33.1582,1.4894,1.4,55.3078,55.0,58.91
20160424133000,33.0,75.2763,15.0,15.0,33.0339,1.377,1.4,55.3078,55.0,60.745
20160424134500,26.825,75.2763,15.0,15.0,33.1403,1.4894,1.4,55.3078,55.0,58.31
20160424140000,31.97,75.2763,15.0,15.0,33.8568,1.3689,1.4,55.3078,55.0,58.31
20160424141500,31.97,75.2763,15.0,15.0,34.018,1.4211,1.4,55.3078,55.0,58.31
20160424143000,31.97,75.2763,15.0,15.0,34.2024,1.385,1.4,55.3078,55.0,58.31
20160424144500,31.97,75.2763,15.0,15.0,34.6788,1.4372,1.4,55.3078,55.0,58.31
20160424150000,31.97,75.2763,15.0,15.0,33.8568,1.4211,1.4,55.3078,55.0,58.31
20160424151500,26.355,75.2763,15.0,15.0,33.9855,1.4813,1.4,55.3078,55.0,58.31
20160424153000,26.355,75.2763,15.0,15.0,33.7493,1.4492,1.4,55.3078,55.0,58.31
20160424154500,26.355,75.2763,15.0,15.0,33.1403,1.4813,1.4,55.3078,55.0,58.31
20160424160000,26.355,75.2763,15.0,15.0,33.1403,1.4773,1.4,55.3078,55.0,58.31
20160424161500,26.355,75.2763,15.0,15.0,33.4975,1.4894,1.4,55.3078,55.0,58.31
20160424163000,25.19,75.2763,15.0,15.0,33.7144,1.4853,1.4,55.3078,55.0,56.61
20160424164500,30.525,75.2763,15.0,15.0,33.3001,1.4211,1.4,55.3078,55.0,56.61
20160424170000,25.9,75.2763,15.0,15.0,33.0131,1.3689,1.4,55.3078,55.0,56.61
20160424171500,25.9,75.2763,15.0,15.0,33.2468,1.401,1.4,55.3078,55.0,56.61
20160424173000,25.9,75.2763,15.0,15.0,33.3731,1.3408,1.4,55.3078,55.0,56.61
20160424174500,26.165,75.2763,15.0,15.0,33.1582,1.3448,1.4,55.3078,55.0,56.61
20160424180000,26.165,74.4482,15.0,15.0,32.6745,1.3408,1.4,55.3078,55.0,56.61
20160424181500,26.165,74.4482,15.0,15.0,32.4059,1.3368,1.4,55.3078,55.0,56.61
20160424183000,26.165,74.4482,15.0,15.0,31.9248,1.3167,1.4,55.3078,55.0,56.61
20160424184500,26.165,74.4482,15.0,15.0,31.8687,1.3248,1.4,55.3078,55.0,56.61
20160424190000,26.165,74.4482,15.0,15.0,31.4856,1.3248,1.4,55.3078,55.0,56.61
20160424191500,26.165,74.4482,15.0,15.0,31.3659,1.3729,1.4,55.3078,55.0,56.61
20160424193000,26.165,73.6202,15.0,15.0,31.296,1.3609,1.4,54.7318,55.0,56.61
20160424194500,26.165,73.6202,15.0,15.0,31.5021,1.393,1.4,54.7318,55.0,56.61
20160424200000,25.5,73.6202,15.0,15.0,31.5713,1.377,1.4,54.7318,55.0,56.61
20160424201500,25.5,73.6202,15.0,15.0,31.7168,1.3529,1.4,55.3978,55.0,56.61
20160424203000,25.5,73.6202,15.0,15.0,31.6868,1.4051,1.4,55.3978,55.0,56.61
20160424204500,25.5,73.6202,15.0,15.0,31.7703,1.381,1.4,55.3978,55.0,56.61
20160424210000,25.5,73.6202,15.0,15.0,31.8715,1.3689,1.4,55.3978,55.0,56.61
20160424211500,25.5,73.6202,15.0,15.0,31.6329,1.4051,1.4,55.3978,55.0,56.61
20160424213000,25.5,73.6202,15.0,15.0,31.7079,1.401,1.4,55.3978,55.0,56.61
20160424214500,25.5,73.6202,15.0,15.0,31.7203,1.389,1.4,55.3978,55.0,56.61
20160424220000,25.5,73.6202,15.0,15.0,31.7909,1.385,1.4,55.3978,55.0,56.61
20160424221500,25.5,73.6202,15.0,15.0,31.6686,1.4131,1.4,55.3978,55.0,56.61
20160424223000,25.5,73.6202,15.0,15.0,31.6746,1.4131,1.4,55.3978,55.0,56.61
20160424224500,25.5,72.8821,15.0,15.0,31.5514,1.397,1.4,55.3978,55.0,56.61
20160424230000,25.5,72.8821,15.0,15.0,31.1816,1.4332,1.4,55.3978,55.0,56.61
20160424231500,25.5,72.8821,15.0,15.0,31.1807,1.4251,1.4,55.3978,55.0,56.61
20160424233000,25.5,72.8821,15.0,15.0,30.989,1.4131,1.4,55.3978,55.0,56.61
20160424234500,25.5,72.8821,15.0,15.0,30.9264,1.4171,1.4,55.3978,55.0,56.61
20160425000000,25.5,72.8821,15.0,15.0,30.8545,1.4131,1.4,54.6778,55.0,56.61
20160425001500,25.5,72.8821,15.0,15.0,30.7283,1.4171,1.4,54.6778,55.0,56.61
20160425003000,26.12,72.8821,15.0,15.0,30.5879,1.4051,1.4,54.6778,55.0,56.61
20160425004500,29.76,72.8821,15.0,15.0,30.4607,1.385,1.4,54.6778,55.0,56.61
20160425010000,28.88,72.8821,15.0,15.0,30.3785,1.4091,1.4,54.6778,55.0,56.61
20160425011500,24.7,72.8821,15.0,15.0,30.3785,1.4211,1.4,54.6778,55.0,56.61
20160425013000,24.7,72.8821,15.0,15.0,30.2277,1.4051,1.4,54.6778,55.0,56.61
20160425014500,24.7,72.8821,15.0,15.0,29.9048,1.389,1.4,55.3618,55.0,56.61
20160425020000,24.7,72.8821,15.0,15.0,29.7146,1.4131,1.4,55.3618,55.0,56.61
20160425021500,24.7,72.072,15.0,15.0,29.6491,1.4171,1.4,55.3618,55.0,56.61
20160425023000,24.7,72.072,15.0,15.0,29.7084,1.377,1.4,55.3618,55.0,56.61
20160425024500,24.7,72.072,15.0,15.0,29.5753,1.4171,1.4,55.3618,55.0,56.61
20160425030000,24.7,72.072,15.0,15.0,29.3999,1.4051,1.4,55.3618,55.0,56.61
20160425031500,24.7,72.072,15.0,15.0,29.4221,1.4051,1.4,55.3618,55.0,56.61
20160425033000,24.7,72.072,15.0,15.0,29.5572,1.397,1.4,55.3618,55.0,56.61
20160425034500,24.7,72.072,15.0,15.0,29.2871,1.377,1.4,55.3618,55.0,56.61
20160425040000,24.7,72.072,15.0,15.0,29.7146,1.4051,1.4,55.3618,55.0,56.61
20160425041500,24.7,72.072,15.0,15.0,29.7146,1.4051,1.4,55.3618,55.0,56.61
20160425043000,24.7,72.072,15.0,15.0,30.009,1.4091,1.4,55.3618,55.0,56.61
20160425044500,24.7,72.072,15.0,15.0,30.0775,1.4091,1.4,55.3618,55.0,56.61
20160425050000,24.7,72.072,15.0,15.0,29.8506,1.389,1.4,55.3618,55.0,56.61
20160425051500,24.7,72.072,15.0,15.0,30.009,1.381,1.4,55.3618,55.0,56.61
20160425053000,24.7,72.072,15.0,15.0,29.7146,1.4251,1.4,55.3618,55.0,56.61
20160425054500,24.7,72.072,15.0,15.0,29.5785,1.4171,1.4,55.3618,55.0,56.61
20160425060000,24.7,72.072,15.0,15.0,29.5978,1.397,1.4,55.3618,55.0,56.61
20160425061500,24.7,72.072,15.0,15.0,29.5978,1.385,1.4,55.3618,55.0,56.61
20160425063000,24.7,71.3339,15.0,15.0,29.3922,1.4171,1.4,55.3618,55.0,56.61
20160425064500,24.28,71.3339,15.0,15.0,29.3922,1.4251,1.4,54.5518,55.0,56.61
20160425070000,33.975,71.3339,15.0,15.0,29.4081,1.4251,1.4,55.4338,55.0,56.61
20160425071500,33.47,71.3339,15.0,15.0,29.4081,1.4653,1.4,56.2799,55.0,56.61
20160425073000,31.6,72.432,15.0,15.0,29.7,1.4452,1.4,54.3897,55.0,56.61
20160425074500,32.045,73.2601,15.0,15.0,29.7696,1.4572,1.4,56.2799,55.0,56.61
20160425080000,31.67,73.2601,15.0,15.0,30.3257,1.4653,1.4,54.9838,55.0,56.61
20160425081500,32.505,73.2601,15.0,15.0,31.1358,1.4693,1.4,56.1539,55.0,56.61
20160425083000,30.79,73.2601,15.0,15.0,31.9818,1.4613,1.4,54.5518,55.0,56.61
20160425084500,28.8,73.2601,15.0,15.0,32.3742,1.4653,1.4,54.5518,55.0,56.61
20160425090000,28.8,73.2601,15.0,15.0,33.1757,1.4653,1.4,54.5518,55.0,56.61
20160425091500,28.8,73.9982,15.0,15.0,33.4803,1.4653,1.4,54.5518,55.0,56.61
20160425093000,28.8,73.9982,15.0,15.0,33.778,1.4733,1.4,54.5518,55.0,56.61
20160425094500,28.8,73.9982,15.0,15.0,34.4285,1.4693,1.4,55.4879,55.0,56.61
20160425100000,32.085,73.9982,15.0,15.0,34.829,1.4653,1.4,54.8938,55.0,56.61
20160425101500,32.085,75.0063,15.0,15.0,34.9527,1.4733,1.4,54.8938,55.0,56.61
20160425103000,32.085,75.0063,15.0,15.0,33.8694,1.4733,1.4,54.8938,55.0,56.61
20160425104500,32.085,75.0063,15.0,15.0,34.7457,1.4372,1.4,54.8938,55.0,56.61
20160425110000,40.65,76.0144,15.0,15.0,35.497,1.4733,1.4,54.8938,55.0,63.705
20160425111500,40.65,76.0144,15.0,15.0,35.064,1.3087,1.4,54.8938,55.0,65.02
20160425113000,42.89,76.0144,15.0,15.0,35.1873,1.2967,1.4,54.8938,55.0,66.175
20160425114500,46.825,76.0144,15.0,15.0,35.2143,1.3248,1.4,54.8938,55.0,66.175
20160425120000,46.825,76.9325,15.0,15.0,35.6174,1.3127,1.4,54.8938,55.0,66.175
20160425121500,51.14,76.9325,15.0,15.0,35.9783,1.3248,1.4,54.8938,55.0,66.175
20160425123000,51.14,76.9325,15.0,15.0,35.7009,1.3408,1.4,54.8938,55.0,66.175
20160425124500,51.14,76.9325,15.0,15.0,36.2295,1.393,1.4,54.8938,55.0,66.175
20160425130000,55.115,76.9325,15.0,15.0,36.4049,1.377,1.4,54.8938,55.0,66.175
20160425131500,58.925,76.9325,15.0,15.0,36.2826,1.4251,1.4,54.8938,55.0,64.485
20160425133000,58.925,77.9406,15.0,15.0,35.9604,1.4372,1.4,54.8938,55.0,64.485
20160425134500,58.925,77.9406,15.0,15.0,35.9421,1.4813,1.4,54.8938,55.0,61.655
20160425140000,58.925,77.9406,15.0,15.0,35.8084,1.4653,1.4,54.8938,55.0,61.655
20160425141500,48.475,77.9406,15.0,15.0,35.728,1.4853,1.4,54.8938,55.0,59.54
20160425143000,45.3,77.9406,15.0,15.0,35.5898,1.385,1.4,54.8938,55.0,59.54
20160425144500,35.93,77.9406,15.0,15.0,35.6993,1.401,1.4,54.8938,55.0,59.54
20160425150000,35.93,77.9406,15.0,15.0,35.1636,1.397,1.4,54.8938,55.0,59.54
20160425151500,35.93,77.9406,15.0,15.0,34.9506,1.4613,1.4,54.8938,55.0,59.54
20160425153000,33.415,77.9406,15.0,15.0,35.1636,1.4532,1.4,54.8938,55.0,59.54
20160425154500,33.415,77.9406,15.0,15.0,35.5763,1.4291,1.4,54.8938,55.0,59.54
20160425160000,33.415,77.9406,15.0,15.0,35.3869,1.4251,1.4,54.8938,55.0,59.54
20160425161500,33.415,77.9406,15.0,15.0,35.6428,1.4251,1.4,54.8938,55.0,59.54
20160425163000,33.415,77.9406,15.0,15.0,35.6961,1.4613,1.4,54.8938,55.0,59.54
20160425164500,33.415,77.9406,15.0,15.0,35.9525,1.4653,1.4,54.8938,55.0,59.54
20160425170000,33.415,77.9406,15.0,15.0,36.4107,1.4693,1.4,54.8938,55.0,59.54
20160425171500,31.675,77.9406,15.0,15.0,36.0463,1.4733,1.4,54.8938,55.0,58.935
20160425173000,31.675,76.9325,15.0,15.0,36.2249,1.4894,1.4,54.8938,55.0,58.935
20160425174500,31.675,76.9325,15.0,15.0,36.2249,1.4452,1.4,54.8938,55.0,58.935
20160425180000,30.49,76.9325,15.0,15.0,36.1697,1.4492,1.4,54.8938,55.0,58.935
20160425181500,30.49,76.9325,15.0,15.0,36.3098,1.4492,1.4,54.8938,55.0,58.935
20160425183000,27.545,76.9325,15.0,15.0,35.728,1.4934,1.4,54.8938,55.0,58.935
20160425184500,27.545,76.9325,15.0,15.0,35.5623,1.4693,1.4,54.8938,55.0,58.935
20160425190000,27.545,76.9325,15.0,15.0,35.6727,1.4693,1.4,54.8938,55.0,58.935
20160425191500,30.67,76.1044,15.0,15.0,35.4519,1.4653,1.4,55.4879,55.0,58.935
20160425193000,30.15,76.1044,15.0,15.0,35.3935,1.4813,1.4,54.5158,55.0,57.44
20160425194500,28.87,76.1044,15.0,15.0,35.4084,1.4653,1.4,55.3978,55.0,57.44
20160425200000,28.87,75.1863,15.0,15.0,35.1646,1.4653,1.4,55.3978,55.0,57.44
20160425201500,28.87,75.1863,15.0,15.0,35.0927,1.4572,1.4,54.7318,55.0,56.555
20160425203000,28.87,75.1863,15.0,15.0,35.4338,1.4492,1.4,54.7318,55.0,56.555
20160425204500,28.87,75.1863,15.0,15.0,35.497,1.4693,1.4,54.7318,55.0,56.555
20160425210000,25.685,74.3582,15.0,15.0,35.4849,1.4492,1.4,55.4338,55.0,56.555
20160425211500,30.47,74.3582,15.0,15.0,35.5057,1.4171,1.4,55.4338,55.0,56.555
20160425213000,33.15,74.3582,15.0,15.0,35.5881,1.4894,1.4,56.478,55.0,56.555
20160425214500,33.925,74.3582,15.0,15.0,35.4589,1.4372,1.4,56.478,55.0,56.555
20160425220000,29.905,74.3582,15.0,15.0,35.3297,1.4091,1.4,56.478,55.0,56.555
20160425221500,27.56,74.3582,15.0,15.0,35.3431,1.4653,1.4,54.2997,55.0,56.555
20160425223000,30.55,74.3582,15.0,15.0,35.288,1.4492,1.4,54.2997,55.0,56.555
20160425224500,32.695,74.3582,15.0,15.0,35.1569,1.4091,1.4,56.2259,55.0,56.555
20160425230000,28.875,74.3582,15.0,15.0,35.2289,1.4452,1.4,56.2259,55.0,56.555
20160425231500,27.87,74.3582,15.0,15.0,35.3656,1.4532,1.4,56.2259,55.0,56.555
20160425233000,27.87,74.3582,15.0,15.0,35.3001,1.4332,1.4,56.2259,55.0,56.555
20160425234500,24.44,73.5302,15.0,15.0,35.166,1.4372,1.4,56.2259,55.0,56.555
20160426000000,22.32,73.5302,15.0,15.0,35.2307,1.4332,1.4,55.0198,55.0,56.555
20160426001500,23.615,73.5302,15.0,15.0,35.1631,1.4051,1.4,55.0198,55.0,56.555
20160426003000,29.165,73.5302,15.0,15.0,35.2253,1.4291,1.4,55.9019,55.0,56.555
20160426004500,32.09,73.5302,15.0,15.0,35.2253,1.4211,1.4,55.9019,55.0,56.555
20160426010000,31.405,73.5302,15.0,15.0,35.0115,1.4091,1.4,54.5518,55.0,56.555
20160426011500,34.72,73.5302,15.0,15.0,35.0115,1.4412,1.4,56.73,55.0,56.555
20160426013000,36.17,73.5302,15.0,15.0,34.8059,1.4211,1.4,56.73,55.0,56.555
20160426014500,33.51,73.5302,15.0,15.0,34.6688,1.4131,1.4,56.73,55.0,56.555
20160426020000,33.51,73.5302,15.0,15.0,34.8607,1.4251,1.4,56.73,55.0,56.555
20160426021500,33.995,73.5302,15.0,15.0,34.7226,1.4131,1.4,55.6139,55.0,56.555
20160426023000,32.61,73.5302,15.0,15.0,34.9135,1.4653,1.4,56.1899,55.0,56.555
20160426024500,34.545,73.5302,15.0,15.0,34.7745,1.4211,1.4,56.1899,55.0,56.555
20160426030000,35.395,73.5302,15.0,15.0,34.5846,1.4171,1.4,56.856,55.0,56.555
20160426031500,30.245,73.5302,15.0,15.0,34.705,1.4693,1.4,55.5599,55.0,56.555
20160426033000,28.4,73.5302,15.0,15.0,34.566,1.4452,1.4,55.5599,55.0,56.555
20160426034500,22.225,72.7921,15.0,15.0,34.4269,1.4412,1.4,54.3897,55.0,56.555
20160426040000,21.675,72.7921,15.0,15.0,34.2879,1.4894,1.4,54.3897,55.0,56.555
20160426041500,21.155,72.7921,15.0,15.0,34.4743,1.4492,1.4,53.3276,55.0,56.555
20160426043000,21.99,72.7921,15.0,15.0,34.4743,1.4452,1.4,53.3276,55.0,56.555
20160426044500,21.99,72.7921,15.0,15.0,34.3343,1.4211,1.4,53.3276,55.0,56.555
20160426050000,21.39,72.7921,15.0,15.0,34.2643,1.4452,1.4,53.3276,55.0,56.555
20160426051500,21.145,72.7921,15.0,15.0,34.2643,1.4372,1.4,53.3276,55.0,56.555
20160426053000,25.56,72.7921,15.0,15.0,34.3083,1.4211,1.4,54.0117,55.0,56.555
20160426054500,24.9,72.7921,15.0,15.0,34.3083,1.4452,1.4,54.0117,55.0,56.555
20160426060000,27.57,72.7921,15.0,15.0,34.3083,1.4452,1.4,54.0117,55.0,56.555
20160426061500,24.3,72.7921,15.0,15.0,34.3083,1.4291,1.4,53.4536,55.0,56.555
20160426063000,31.265,72.7921,15.0,15.0,34.1673,1.4332,1.4,55.1458,55.0,56.555
20160426064500,25.785,72.7921,15.0,15.0,34.1673,1.4251,1.4,55.8119,55.0,56.555
20160426070000,31.44,72.7921,15.0,15.0,34.0263,1.389,1.4,55.8119,55.0,56.555
20160426071500,32.265,72.7921,15.0,15.0,34.2083,1.3609,1.4,54.5518,55.0,56.555
20160426073000,27.27,73.5302,15.0,15.0,34.3503,1.3408,1.4,55.1458,55.0,56.555
20160426074500,27.27,73.5302,15.0,15.0,34.8192,1.3328,1.4,55.1458,55.0,56.555
20160426080000,33.91,74.5383,15.0,15.0,35.1766,1.3007,1.4,55.1458,55.0,56.555
20160426081500,33.91,74.5383,15.0,15.0,35.652,1.3408,1.4,55.1458,55.0,57.64
20160426083000,33.91,74.5383,15.0,15.0,36.1558,1.3408,1.4,55.1458,55.0,57.64
20160426084500,33.91,74.5383,15.0,15.0,36.5157,1.3408,1.4,54.5518,55.0,57.64
20160426090000,33.91,74.5383,15.0,15.0,36.9638,1.3448,1.4,54.5518,55.0,57.64
20160426091500,52.625,74.5383,15.0,15.0,37.048,1.3529,1.4,54.5518,55.0,57.64
20160426093000,42.43,74.5383,15.0,15.0,37.1346,1.385,1.4,54.5518,55.0,57.64
20160426094500,39.485,74.5383,15.0,15.0,37.416,1.385,1.4,54.5518,55.0,57.64
20160426100000,36.61,74.5383,15.0,15.0,37.4099,1.389,1.4,54.5518,55.0,57.64
20160426101500,28.135,74.5383,15.0,15.0,37.6155,1.389,1.4,54.5518,55.0,57.64
20160426103000,34.75,74.5383,15.0,15.0,37.8479,1.393,1.4,55.2358,55.0,57.64
20160426104500,35.78,74.5383,15.0,15.0,38.1832,1.389,1.4,55.2358,55.0,57.64
20160426110000,35.78,74.5383,15.0,15.0,38.236,1.385,1.4,55.2358,55.0,57.64
20160426111500,59.995,74.5383,15.0,15.0,37.877,1.3248,1.4,55.2358,55.0,66.17
20160426113000,59.995,74.5383,15.0,15.0,37.877,1.3127,1.4,55.2358,55.0,66.17
20160426114500,59.995,75.5464,15.0,15.0,37.7744,1.3248,1.4,55.2358,55.0,66.17
20160426120000,93.655,75.5464,15.0,15.0,38.2195,1.3167,1.4,55.2358,55.0,66.17
20160426121500,98.065,75.5464,15.0,15.0,38.3467,1.3087,1.4,55.2358,55.0,66.17
20160426123000,100.0,75.5464,15.0,15.0,38.3145,1.3087,1.4,55.9739,55.0,66.17
20160426124500,100.0,75.5464,15.0,15.0,38.3301,1.3087,1.4,56.694,55.0,66.17
20160426130000,100.0,75.5464,15.0,15.0,38.3931,1.3087,1.4,56.694,55.0,66.17
20160426131500,100.0,75.5464,15.0,15.0,38.5725,1.4813,1.4,56.694,55.0,66.17
20160426133000,100.0,75.5464,15.0,15.0,38.8151,1.4091,1.4,58.8722,55.0,64.655
20160426134500,35.64,75.5464,15.0,15.0,38.745,1.4773,1.4,55.5239,55.0,61.075
20160426140000,37.14,76.4644,15.0,15.0,38.9363,1.4171,1.4,54.8578,55.0,61.075
20160426141500,33.815,76.4644,15.0,15.0,39.1183,1.4251,1.4,54.8578,55.0,61.075
20160426143000,32.88,76.4644,15.0,15.0,38.7316,1.4412,1.4,54.8578,55.0,61.075
20160426144500,32.88,76.4644,15.0,15.0,38.5959,1.4653,1.4,54.8578,55.0,61.075
20160426150000,32.88,76.4644,15.0,15.0,38.4776,1.4773,1.4,54.8578,55.0,61.075
20160426151500,32.88,76.4644,15.0,15.0,38.4776,1.4894,1.4,54.8578,55.0,61.075
20160426153000,32.88,76.4644,15.0,15.0,38.4776,1.4653,1.4,54.8578,55.0,60.125
20160426154500,32.88,76.4644,15.0,15.0,38.4583,1.4894,1.4,54.8578,55.0,59.52
20160426160000,30.89,76.4644,15.0,15.0,38.4932,1.4894,1.4,54.8578,55.0,59.52
20160426161500,30.89,76.4644,15.0,15.0,38.4583,1.4733,1.4,54.8578,55.0,59.52
20160426163000,30.89,76.4644,15.0,15.0,38.2023,1.4733,1.4,54.8578,55.0,59.52
20160426164500,28.875,75.3663,15.0,15.0,38.241,1.4653,1.4,54.8578,55.0,59.52
20160426170000,28.875,75.3663,15.0,15.0,38.2236,1.4733,1.4,54.8578,55.0,59.52
20160426171500,28.875,75.3663,15.0,15.0,38.1818,1.4693,1.4,54.8578,55.0,59.52
20160426173000,32.645,75.3663,15.0,15.0,38.5959,1.4773,1.4,54.8578,55.0,59.52
20160426174500,32.645,75.3663,15.0,15.0,38.341,1.4813,1.4,54.8578,55.0,59.52
20160426180000,32.645,75.3663,15.0,15.0,38.5959,1.4813,1.4,54.8578,55.0,59.52
20160426181500,32.645,73.9982,15.0,15.0,38.241,1.4733,1.4,54.8578,55.0,59.52
20160426183000,32.645,73.9982,15.0,15.0,38.241,1.4653,1.4,54.8578,55.0,59.52
20160426184500,31.74,72.6121,15.0,15.0,38.1947,1.4251,1.4,54.8578,55.0,59.52
20160426190000,31.74,72.6121,15.0,15.0,38.0232,1.4251,1.4,54.8578,55.0,59.52
20160426191500,31.74,72.6121,15.0,15.0,37.7826,1.4291,1.4,54.8578,55.0,59.52
20160426193000,31.74,72.6121,15.0,15.0,37.529,1.4291,1.4,54.8578,55.0,59.52
20160426194500,30.63,71.4239,15.0,15.0,37.0819,1.4131,1.4,54.8578,55.0,59.52
20160426200000,30.63,71.4239,15.0,15.0,36.8494,1.4693,1.4,54.8578,55.0,59.52
20160426201500,27.415,71.4239,15.0,15.0,36.884,1.4532,1.4,54.8578,55.0,59.52
20160426203000,27.415,70.6859,15.0,15.0,36.7506,1.4572,1.4,54.8578,55.0,59.52
20160426204500,27.415,70.6859,15.0,15.0,36.8399,1.4532,1.4,54.8578,55.0,59.52
20160426210000,27.415,70.6859,15.0,15.0,36.5796,1.4773,1.4,54.8578,55.0,58.5
20160426211500,26.09,70.6859,15.0,15.0,36.7305,1.4733,1.4,54.8578,55.0,58.5
20160426213000,27.425,70.6859,15.0,15.0,36.6823,1.4613,1.4,55.5239,55.0,58.5
20160426214500,25.79,71.4239,15.0,15.0,36.7632,1.4813,1.4,55.5239,55.0,58.5
20160426220000,25.79,71.4239,15.0,15.0,36.6411,1.4693,1.4,55.5239,55.0,58.5
20160426221500,25.79,71.4239,15.0,15.0,36.6411,1.4613,1.4,55.5239,55.0,58.5
20160426223000,26.56,71.4239,15.0,15.0,36.5815,1.4452,1.4,55.5239,55.0,58.5
20160426224500,26.56,71.4239,15.0,15.0,36.7901,1.4813,1.4,55.5239,55.0,58.5
20160426230000,26.56,71.4239,15.0,15.0,36.7901,1.4613,1.4,55.5239,55.0,58.5
20160426231500,26.56,71.4239,15.0,15.0,36.7901,1.4613,1.4,55.5239,55.0,58.5
20160426233000,26.56,71.4239,15.0,15.0,36.7901,1.4412,1.4,55.5239,55.0,58.5
20160426234500,26.56,71.4239,15.0,15.0,36.7901,1.4733,1.4,55.5239,55.0,58.5
20160427000000,26.56,71.4239,15.0,15.0,36.7901,1.4733,1.4,55.5239,55.0,58.5
20160427001500,26.56,71.4239,15.0,15.0,36.7901,1.4613,1.4,54.8938,55.0,58.5
20160427003000,26.56,71.4239,15.0,15.0,36.7901,1.4532,1.4,54.8938,55.0,58.5
20160427004500,26.56,71.4239,15.0,15.0,36.7901,1.4733,1.4,54.8938,55.0,58.5
20160427010000,26.56,71.4239,15.0,15.0,36.7932,1.4693,1.4,54.8938,55.0,58.5
20160427011500,24.785,71.4239,15.0,15.0,36.7932,1.3208,1.4,53.7957,55.0,55.7
20160427013000,36.955,71.4239,15.0,15.0,36.7932,1.4613,1.4,56.982,55.0,55.7
20160427014500,28.12,72.162,15.0,15.0,36.7932,1.4131,1.4,56.2259,55.0,55.7
20160427020000,21.59,72.162,15.0,15.0,36.7932,1.381,1.4,55.4338,55.0,55.7
20160427021500,23.125,72.162,15.0,15.0,36.7932,1.3448,1.4,53.6337,55.0,55.7
20160427023000,27.055,72.162,15.0,15.0,36.7932,1.377,1.4,55.8119,55.0,55.7
20160427024500,27.055,72.162,15.0,15.0,36.7932,1.377,1.4,54.1737,55.0,55.7
20160427030000,25.635,72.162,15.0,15.0,36.7932,1.3448,1.4,54.1737,55.0,55.7
20160427031500,25.11,72.162,15.0,15.0,36.7932,1.3208,1.4,54.1737,55.0,55.7
