PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160503143000,29.605,75.0963,15.0,15.0,33.1339,1.4773,1.4,54.6778,55.0,60.87
20160503144500,30.635,75.0963,15.0,15.0,33.1339,1.4813,1.4,55.3618,55.0,60.87
20160503150000,30.635,75.0963,15.0,15.0,33.6488,1.4773,1.4,55.3618,55.0,60.87
20160503151500,30.635,75.0963,15.0,15.0,33.4568,1.4853,1.4,55.3618,55.0,60.87
20160503153000,30.635,75.0963,15.0,15.0,33.5861,1.4894,1.4,55.3618,55.0,60.87
20160503154500,30.635,75.0963,15.0,15.0,33.4568,1.4853,1.4,55.3618,55.0,60.87
20160503160000,30.635,75.0963,15.0,15.0,32.9421,1.4813,1.4,55.3618,55.0,60.87
20160503161500,30.635,75.0963,15.0,15.0,32.6845,1.4853,1.4,55.3618,55.0,60.87
20160503163000,30.635,75.0963,15.0,15.0,33.1954,1.4773,1.4,54.5518,55.0,60.87
20160503164500,30.635,75.0963,15.0,15.0,33.4498,1.4853,1.4,54.5518,55.0,59.85
20160503170000,27.925,75.0963,15.0,15.0,32.8579,1.4693,1.4,55.3978,55.0,59.85
20160503171500,32.545,75.0963,15.0,15.0,33.4418,1.4853,1.4,54.7678,55.0,59.85
20160503173000,31.03,75.0963,15.0,15.0,31.0469,1.4853,1.4,54.7678,55.0,59.85
20160503174500,31.03,75.0963,15.0,15.0,33.1804,1.4813,1.4,54.7678,55.0,59.85
20160503180000,31.03,75.0963,15.0,15.0,32.8455,1.4613,1.4,54.7678,55.0,60.59
20160503181500,26.505,75.0963,15.0,15.0,32.769,1.4974,1.4,55.3978,55.0,58.74
20160503183000,30.75,75.0963,15.0,15.0,32.769,1.397,1.4,55.3978,55.0,58.74
20160503184500,30.75,74.2682,15.0,15.0,32.7839,1.4412,1.4,54.6058,55.0,58.74
20160503190000,27.015,74.2682,15.0,15.0,32.7839,1.4372,1.4,55.1818,55.0,58.74
20160503191500,27.015,74.2682,15.0,15.0,32.6606,1.4853,1.4,55.1818,55.0,58.74
20160503193000,27.015,74.2682,15.0,15.0,32.6606,1.4653,1.4,55.1818,55.0,58.74
20160503194500,27.015,73.3501,15.0,15.0,32.6606,1.4934,1.4,54.5158,55.0,58.74
20160503200000,25.935,73.3501,15.0,15.0,32.6606,1.4693,1.4,55.3618,55.0,58.74
20160503201500,25.935,73.3501,15.0,15.0,32.6606,1.4613,1.4,55.3618,55.0,57.025
20160503203000,25.935,73.3501,15.0,15.0,32.6606,1.4452,1.4,55.3618,55.0,57.025
20160503204500,25.935,73.3501,15.0,15.0,32.6606,1.4733,1.4,54.6058,55.0,57.025
20160503210000,25.935,73.3501,15.0,15.0,32.2298,1.4171,1.4,54.6058,55.0,57.025
20160503211500,24.085,73.3501,15.0,15.0,32.2298,1.4211,1.4,55.3618,55.0,57.025
20160503213000,21.06,73.3501,15.0,15.0,31.829,1.4291,1.4,54.5518,55.0,57.025
20160503214500,27.4,73.3501,15.0,15.0,31.7473,1.4532,1.4,55.4338,55.0,57.025
20160503220000,33.925,73.3501,15.0,15.0,31.7473,1.4211,1.4,56.766,55.0,57.025
20160503221500,35.91,72.5221,15.0,15.0,31.7473,1.4131,1.4,56.766,55.0,57.025
20160503223000,34.835,72.5221,15.0,15.0,31.7473,1.4131,1.4,56.766,55.0,57.025
20160503224500,33.94,72.5221,15.0,15.0,31.7473,1.4131,1.4,57.36,55.0,57.025
20160503230000,33.94,72.5221,15.0,15.0,32.6606,1.4171,1.4,56.2259,55.0,57.025
20160503231500,23.57,72.5221,15.0,15.0,31.7473,1.4211,1.4,54.6418,55.0,57.025
20160503233000,20.91,72.5221,15.0,15.0,31.7473,1.4332,1.4,53.1116,55.0,57.025
20160503234500,20.91,72.5221,15.0,15.0,31.7473,1.4211,1.4,54.0477,55.0,57.025
20160504000000,20.24,72.5221,15.0,15.0,31.7473,1.4372,1.4,54.0477,55.0,57.025
20160504001500,21.725,72.5221,15.0,15.0,31.7473,1.4372,1.4,55.2358,55.0,57.025
20160504003000,20.605,72.5221,15.0,15.0,29.3868,1.4733,1.4,55.2358,55.0,57.025
20160504004500,22.485,72.5221,15.0,15.0,29.1245,1.4452,1.4,54.2277,55.0,57.025
20160504010000,26.615,71.784,15.0,15.0,29.0852,1.4372,1.4,54.8938,55.0,57.025
20160504011500,20.2,71.784,15.0,15.0,29.0852,1.3649,1.4,54.8938,55.0,53.46
20160504013000,18.84,71.784,15.0,15.0,28.9763,1.3167,1.4,53.3276,55.0,53.46
20160504014500,29.465,71.784,15.0,15.0,28.8432,1.3167,1.4,55.0198,55.0,53.46
20160504020000,34.82,71.784,15.0,15.0,28.9305,1.3448,1.4,56.4059,55.0,53.46
20160504021500,24.71,71.784,15.0,15.0,28.7964,1.3368,1.4,54.7678,55.0,53.46
20160504023000,19.12,71.784,15.0,15.0,28.3942,1.3208,1.4,53.3816,55.0,53.46
20160504024500,20.26,71.784,15.0,15.0,28.4766,1.3328,1.4,53.3816,55.0,53.46
20160504030000,28.91,71.784,15.0,15.0,28.2064,1.3368,1.4,54.6778,55.0,53.46
20160504031500,31.745,71.784,15.0,15.0,27.9248,1.3328,1.4,55.3618,55.0,53.46
20160504033000,27.825,71.784,15.0,15.0,27.9362,1.3448,1.4,56.73,55.0,53.46
20160504034500,18.165,71.784,15.0,15.0,27.7336,1.3248,1.4,53.5437,55.0,53.46
20160504040000,17.525,71.784,15.0,15.0,27.4555,1.3328,1.4,53.5437,55.0,53.46
20160504041500,27.49,71.784,15.0,15.0,27.4555,1.3368,1.4,55.5239,55.0,53.46
20160504043000,34.805,71.784,15.0,15.0,27.0462,1.3248,1.4,57.072,55.0,53.46
20160504044500,18.12,71.784,15.0,15.0,26.9797,1.3288,1.4,55.2718,55.0,53.46
20160504050000,18.12,70.9559,15.0,15.0,26.7134,1.3448,1.4,53.3276,55.0,53.46
20160504051500,32.135,70.9559,15.0,15.0,26.5803,1.377,1.4,56.0279,55.0,53.46
20160504053000,34.04,70.9559,15.0,15.0,26.3807,1.3288,1.4,57.144,55.0,53.46
20160504054500,19.07,70.9559,15.0,15.0,26.2475,1.3368,1.4,55.2718,55.0,53.46
20160504060000,18.845,70.9559,15.0,15.0,25.9813,1.377,1.4,53.2916,55.0,53.46
20160504061500,31.17,70.9559,15.0,15.0,25.9813,1.3328,1.4,56.946,55.0,53.46
20160504063000,19.56,70.9559,15.0,15.0,25.6499,1.377,1.4,54.1737,55.0,53.46
20160504064500,22.27,69.8578,15.0,15.0,25.5178,1.3689,1.4,54.7678,55.0,53.46
20160504070000,32.825,69.8578,15.0,15.0,25.5178,1.3208,1.4,56.3519,55.0,53.46
20160504071500,30.595,70.7759,15.0,15.0,25.3857,1.3248,1.4,56.3519,55.0,53.46
20160504073000,30.03,70.7759,15.0,15.0,25.2536,1.3167,1.4,56.3519,55.0,53.46
20160504074500,28.125,70.7759,15.0,15.0,25.5154,1.3408,1.4,56.3519,55.0,54.405
20160504080000,26.47,71.964,15.0,15.0,25.7149,1.3248,1.4,56.3519,55.0,54.405
20160504081500,26.91,71.964,15.0,15.0,25.7069,1.3248,1.4,55.0558,55.0,54.405
20160504083000,21.98,71.964,15.0,15.0,25.9006,1.3368,1.4,53.8317,55.0,54.405
20160504084500,25.33,71.964,15.0,15.0,26.1485,1.3368,1.4,54.8938,55.0,54.405
20160504090000,23.03,71.964,15.0,15.0,26.3355,1.3408,1.4,53.8857,55.0,54.405
20160504091500,30.945,71.964,15.0,15.0,26.584,1.3328,1.4,55.4338,55.0,54.405
20160504093000,31.7,71.964,15.0,15.0,26.9905,1.3167,1.4,55.4338,55.0,54.405
20160504094500,28.94,72.7021,15.0,15.0,26.8822,1.3208,1.4,55.4338,55.0,55.345
20160504100000,30.63,72.7021,15.0,15.0,27.1356,1.3208,1.4,54.6418,55.0,55.345
20160504101500,35.18,72.7021,15.0,15.0,27.1024,1.3167,1.4,55.9739,55.0,66.325
20160504103000,32.875,72.7021,15.0,15.0,27.7892,1.4894,1.4,54.7318,55.0,63.605
20160504104500,28.385,72.7021,15.0,15.0,27.6242,1.4974,1.4,54.7318,55.0,61.03
20160504110000,28.385,72.7021,15.0,15.0,27.6749,1.4572,1.4,54.7318,55.0,61.03
20160504111500,28.385,73.6202,15.0,15.0,27.6003,1.3087,1.4,55.4338,55.0,61.955
20160504113000,34.165,73.6202,15.0,15.0,28.3991,1.3087,1.4,55.4338,55.0,64.135
20160504114500,34.165,73.6202,15.0,15.0,28.0928,1.3328,1.4,55.4338,55.0,65.24
20160504120000,34.83,73.6202,15.0,15.0,27.9757,1.3127,1.4,55.4338,55.0,65.24
20160504121500,34.83,74.5383,15.0,15.0,27.9757,1.377,1.4,55.4338,55.0,66.245
20160504123000,34.83,74.5383,15.0,15.0,27.7832,1.389,1.4,55.4338,55.0,66.245
20160504124500,34.83,74.5383,15.0,15.0,28.1283,1.385,1.4,55.4338,55.0,66.245
20160504130000,34.83,74.5383,15.0,15.0,28.3374,1.4693,1.4,55.4338,55.0,66.245
20160504131500,28.55,74.5383,15.0,15.0,28.3526,1.4251,1.4,55.4338,55.0,62.875
20160504133000,28.55,74.5383,15.0,15.0,29.2003,1.4894,1.4,55.4338,55.0,61.73
20160504134500,28.55,74.5383,15.0,15.0,29.0167,1.4773,1.4,54.7318,55.0,59.635
20160504140000,27.64,74.5383,15.0,15.0,28.6202,1.4613,1.4,55.4879,55.0,59.635
20160504141500,30.4,74.5383,15.0,15.0,28.5743,1.4894,1.4,54.7318,55.0,59.635
20160504143000,30.4,74.5383,15.0,15.0,29.1808,1.4372,1.4,54.7318,55.0,59.635
20160504144500,26.935,74.5383,15.0,15.0,29.0816,1.4934,1.4,54.7318,55.0,59.635
20160504150000,26.935,74.5383,15.0,15.0,29.1328,1.4894,1.4,54.7318,55.0,59.635
20160504151500,26.935,74.5383,15.0,15.0,28.7145,1.4974,1.4,54.7318,55.0,59.635
20160504153000,28.13,74.5383,15.0,15.0,28.9216,1.5014,1.4,55.3618,55.0,59.635
20160504154500,28.13,74.5383,15.0,15.0,29.1791,1.385,1.4,55.3618,55.0,59.635
20160504160000,28.13,74.5383,15.0,15.0,28.961,1.4572,1.4,55.3618,55.0,59.635
20160504161500,28.13,74.5383,15.0,15.0,29.0596,1.4813,1.4,55.3618,55.0,59.635
20160504163000,28.13,74.5383,15.0,15.0,28.9954,1.4894,1.4,54.5158,55.0,58.68
20160504164500,25.085,74.5383,15.0,15.0,29.2075,1.4974,1.4,55.2358,55.0,58.68
20160504170000,25.085,74.5383,15.0,15.0,28.9954,1.4853,1.4,55.2358,55.0,58.68
20160504171500,25.085,73.5302,15.0,15.0,29.2075,1.4934,1.4,55.2358,55.0,57.73
20160504173000,25.085,73.5302,15.0,15.0,28.5235,1.4693,1.4,55.2358,55.0,57.73
20160504174500,29.085,73.5302,15.0,15.0,28.9466,1.4572,1.4,54.6058,55.0,57.73
20160504180000,29.51,73.5302,15.0,15.0,28.5235,1.4372,1.4,55.5239,55.0,57.73
20160504181500,25.04,73.5302,15.0,15.0,29.1582,1.4291,1.4,54.1737,55.0,57.73
20160504183000,25.04,73.5302,15.0,15.0,29.6187,1.4291,1.4,54.1737,55.0,57.73
20160504184500,25.04,73.5302,15.0,15.0,28.9954,1.4733,1.4,54.8938,55.0,57.73
20160504190000,25.04,73.5302,15.0,15.0,29.5192,1.4733,1.4,54.8938,55.0,56.775
20160504191500,32.545,73.5302,15.0,15.0,29.6187,1.401,1.4,56.1899,55.0,55.615
20160504193000,18.27,72.7021,15.0,15.0,29.802,1.4653,1.4,53.1656,55.0,55.615
20160504194500,30.05,72.7021,15.0,15.0,29.9457,1.4733,1.4,54.6418,55.0,55.615
20160504200000,30.865,72.7021,15.0,15.0,29.864,1.4653,1.4,57.072,55.0,55.615
20160504201500,19.82,72.7021,15.0,15.0,29.864,1.4773,1.4,53.5077,55.0,55.615
20160504203000,29.295,72.7021,15.0,15.0,29.864,1.4613,1.4,55.6499,55.0,55.615
20160504204500,31.05,71.874,15.0,15.0,28.9527,1.4653,1.4,56.3159,55.0,55.615
20160504210000,18.01,71.874,15.0,15.0,28.6022,1.4653,1.4,53.8857,55.0,55.615
20160504211500,25.45,71.874,15.0,15.0,28.6022,1.4532,1.4,53.8857,55.0,55.615
20160504213000,34.98,71.874,15.0,15.0,28.6022,1.4372,1.4,57.072,55.0,55.615
20160504214500,28.67,71.874,15.0,15.0,28.6022,1.4733,1.4,57.072,55.0,55.615
20160504220000,19.395,71.874,15.0,15.0,28.6022,1.4291,1.4,53.3816,55.0,55.615
20160504221500,25.485,71.874,15.0,15.0,28.6022,1.4572,1.4,55.2358,55.0,55.615
20160504223000,34.695,71.1539,15.0,15.0,28.6022,1.4291,1.4,57.144,55.0,55.615
20160504224500,22.28,71.1539,15.0,15.0,28.6022,1.4613,1.4,55.1458,55.0,55.615
20160504230000,17.16,71.1539,15.0,15.0,28.6022,1.4572,1.4,53.0396,55.0,55.615
20160504231500,34.32,71.1539,15.0,15.0,28.6022,1.4653,1.4,56.856,55.0,55.615
20160504233000,17.93,71.1539,15.0,15.0,28.6022,1.4613,1.4,54.0477,55.0,55.615
20160504234500,32.225,71.1539,15.0,15.0,28.6022,1.4653,1.4,54.8578,55.0,55.615
20160505000000,26.455,71.1539,15.0,15.0,28.6022,1.4572,1.4,55.5239,55.0,55.615
20160505001500,17.645,71.1539,15.0,15.0,28.6022,1.4653,1.4,52.9136,55.0,55.615
20160505003000,30.72,71.1539,15.0,15.0,28.6022,1.4693,1.4,56.2799,55.0,55.615
20160505004500,28.245,71.1539,15.0,15.0,28.6022,1.4211,1.4,56.2799,55.0,55.615
20160505010000,19.11,71.1539,15.0,15.0,28.6022,1.4653,1.4,54.3537,55.0,55.615
20160505011500,23.31,71.1539,15.0,15.0,27.8846,1.4251,1.4,53.5797,55.0,55.615
20160505013000,34.39,71.1539,15.0,15.0,28.3038,1.4613,1.4,56.856,55.0,55.615
20160505014500,20.41,71.1539,15.0,15.0,28.1708,1.4653,1.4,54.8038,55.0,55.615
20160505020000,18.295,71.1539,15.0,15.0,28.0338,1.4733,1.4,53.2916,55.0,55.615
20160505021500,33.84,71.1539,15.0,15.0,27.9634,1.4613,1.4,56.946,55.0,55.615
20160505023000,21.59,71.1539,15.0,15.0,27.5992,1.4733,1.4,55.7759,55.0,55.615
20160505024500,18.035,70.2358,15.0,15.0,28.0047,1.4653,1.4,53.2016,55.0,55.615
20160505030000,33.935,70.2358,15.0,15.0,28.2236,1.4532,1.4,55.9739,55.0,55.615
20160505031500,22.725,70.2358,15.0,15.0,28.2319,1.4693,1.4,55.9739,55.0,55.615
20160505033000,24.66,70.2358,15.0,15.0,28.2319,1.4532,1.4,53.5077,55.0,55.615
20160505034500,34.605,70.2358,15.0,15.0,28.0145,1.4653,1.4,57.108,55.0,55.615
20160505040000,21.115,70.2358,15.0,15.0,27.5669,1.4613,1.4,55.1818,55.0,55.615
20160505041500,22.185,70.2358,15.0,15.0,27.494,1.4653,1.4,54.0837,55.0,55.615
20160505043000,32.92,70.2358,15.0,15.0,27.5669,1.4532,1.4,56.946,55.0,55.615
20160505044500,19.175,70.2358,15.0,15.0,27.494,1.4653,1.4,54.7318,55.0,55.615
20160505050000,18.79,70.2358,15.0,15.0,27.494,1.4693,1.4,53.3816,55.0,55.615
20160505051500,31.31,70.2358,15.0,15.0,27.2021,1.4532,1.4,55.2358,55.0,55.615
20160505053000,23.775,70.2358,15.0,15.0,27.2021,1.4532,1.4,56.2799,55.0,55.615
20160505054500,18.315,70.2358,15.0,15.0,27.038,1.4653,1.4,53.3276,55.0,55.615
20160505060000,32.235,70.2358,15.0,15.0,27.038,1.4572,1.4,56.2259,55.0,55.615
20160505061500,18.055,70.2358,15.0,15.0,27.038,1.4693,1.4,54.2997,55.0,55.615
20160505063000,22.33,69.2277,15.0,15.0,26.9646,1.4452,1.4,53.6697,55.0,55.615
20160505064500,33.03,69.2277,15.0,15.0,26.9103,1.4532,1.4,56.4419,55.0,55.615
20160505070000,23.78,69.2277,15.0,15.0,27.5797,1.4653,1.4,56.4419,55.0,55.615
20160505071500,23.375,70.6859,15.0,15.0,28.3159,1.4291,1.4,56.4419,55.0,55.615
20160505073000,20.9,70.6859,15.0,15.0,26.6512,1.4251,1.4,54.7318,55.0,55.615
20160505074500,28.56,71.514,15.0,15.0,26.6512,1.3248,1.4,54.1737,55.0,55.615
20160505080000,31.33,71.514,15.0,15.0,28.0217,1.3167,1.4,55.5239,55.0,56.75
20160505081500,26.495,72.432,15.0,15.0,28.0589,1.3729,1.4,55.5239,55.0,56.75
20160505083000,26.495,72.432,15.0,15.0,28.4906,1.4291,1.4,55.5239,55.0,56.75
20160505084500,32.43,72.432,15.0,15.0,28.4906,1.3288,1.4,54.6778,55.0,58.715
20160505090000,26.59,72.432,15.0,15.0,28.8708,1.4894,1.4,55.2358,55.0,58.715
20160505091500,26.59,72.432,15.0,15.0,28.8708,1.4813,1.4,55.2358,55.0,58.715
20160505093000,26.59,72.432,15.0,15.0,28.5318,1.401,1.4,55.2358,55.0,57.675
20160505094500,31.95,72.432,15.0,15.0,28.5318,1.3087,1.4,55.2358,55.0,57.675
20160505100000,27.55,72.432,15.0,15.0,28.5318,1.4051,1.4,55.2358,55.0,57.675
20160505101500,31.25,73.1701,15.0,15.0,28.5318,1.3408,1.4,54.5158,55.0,59.285
20160505103000,32.82,73.1701,15.0,15.0,28.5318,1.3328,1.4,54.5158,55.0,60.31
20160505104500,32.82,73.1701,15.0,15.0,28.5318,1.3127,1.4,54.5158,55.0,60.31
20160505110000,33.52,73.1701,15.0,15.0,28.5318,1.3167,1.4,54.5158,55.0,60.31
20160505111500,32.495,73.1701,15.0,15.0,28.5318,1.3569,1.4,54.5158,55.0,60.31
20160505113000,31.31,73.1701,15.0,15.0,28.5318,1.3047,1.4,55.1818,55.0,63.64
20160505114500,35.79,74.0882,15.0,15.0,28.5318,1.3609,1.4,55.1818,55.0,64.65
20160505120000,35.79,74.0882,15.0,15.0,28.5318,1.3127,1.4,55.1818,55.0,64.65
20160505121500,35.79,74.0882,15.0,15.0,28.5318,1.3689,1.4,55.1818,55.0,64.65
20160505123000,35.79,74.8983,15.0,15.0,29.2796,1.3288,1.4,55.1818,55.0,64.65
20160505124500,35.79,74.8983,15.0,15.0,29.2796,1.3609,1.4,55.1818,55.0,64.65
20160505130000,35.79,74.8983,15.0,15.0,29.2075,1.3288,1.4,55.1818,55.0,64.65
20160505131500,28.445,74.8983,15.0,15.0,29.093,1.4773,1.4,55.1818,55.0,61.77
20160505133000,28.445,74.8983,15.0,15.0,29.093,1.4773,1.4,55.1818,55.0,59.53
20160505134500,26.215,74.8983,15.0,15.0,29.093,1.3729,1.4,55.1818,55.0,58.495
20160505140000,26.215,74.8983,15.0,15.0,29.093,1.4653,1.4,55.1818,55.0,58.495
20160505141500,26.215,74.8983,15.0,15.0,29.093,1.4572,1.4,55.1818,55.0,58.495
20160505143000,26.215,74.8983,15.0,15.0,29.093,1.4813,1.4,55.1818,55.0,58.495
20160505144500,26.215,74.8983,15.0,15.0,29.0691,1.4372,1.4,55.1818,55.0,58.495
20160505150000,26.215,74.8983,15.0,15.0,28.9433,1.4733,1.4,55.1818,55.0,58.495
20160505151500,26.215,74.8983,15.0,15.0,29.4321,1.4693,1.4,55.1818,55.0,58.495
20160505153000,26.215,74.8983,15.0,15.0,29.4004,1.4693,1.4,55.1818,55.0,58.495
20160505154500,25.405,74.8983,15.0,15.0,29.1775,1.4733,1.4,54.5158,55.0,58.495
20160505160000,25.405,74.8983,15.0,15.0,28.9546,1.4733,1.4,55.3978,55.0,58.495
20160505161500,29.975,74.8983,15.0,15.0,29.1775,1.4131,1.4,54.6778,55.0,58.495
20160505163000,29.975,74.8983,15.0,15.0,29.4004,1.4653,1.4,55.9019,55.0,58.495
20160505164500,24.67,74.8983,15.0,15.0,29.0473,1.4653,1.4,55.2718,55.0,58.495
20160505170000,30.125,74.0882,15.0,15.0,28.7692,1.4653,1.4,55.2718,55.0,58.495
20160505171500,30.125,74.0882,15.0,15.0,28.8619,1.4773,1.4,54.4257,55.0,58.495
20160505173000,29.76,74.0882,15.0,15.0,28.5024,1.4412,1.4,54.4257,55.0,58.495
20160505174500,30.78,74.0882,15.0,15.0,28.1912,1.4773,1.4,55.4879,55.0,58.495
20160505180000,30.78,74.0882,15.0,15.0,28.319,1.4733,1.4,55.4879,55.0,58.495
20160505181500,25.095,74.0882,15.0,15.0,28.4448,1.4452,1.4,54.1737,55.0,58.495
20160505183000,25.365,74.0882,15.0,15.0,28.5375,1.4251,1.4,54.7678,55.0,58.495
20160505184500,23.645,74.0882,15.0,15.0,28.4448,1.397,1.4,54.1377,55.0,58.495
20160505190000,23.39,74.0882,15.0,15.0,28.3521,1.4211,1.4,54.1377,55.0,58.495
20160505191500,26.085,74.0882,15.0,15.0,28.2131,1.4412,1.4,55.5239,55.0,58.495
20160505193000,30.99,74.0882,15.0,15.0,28.1226,1.4452,1.4,55.5239,55.0,58.495
20160505194500,22.375,74.0882,15.0,15.0,28.4097,1.4773,1.4,54.0477,55.0,58.495
20160505200000,21.005,73.1701,15.0,15.0,28.4727,1.4693,1.4,54.0477,55.0,58.495
20160505201500,18.655,73.1701,15.0,15.0,28.4043,1.4813,1.4,54.0477,55.0,57.545
20160505203000,18.86,73.1701,15.0,15.0,28.3219,1.4733,1.4,53.3816,55.0,57.545
20160505204500,22.935,73.1701,15.0,15.0,28.3117,1.4733,1.4,54.1737,55.0,57.545
20160505210000,31.78,73.1701,15.0,15.0,28.0648,1.4572,1.4,54.8038,55.0,57.545
20160505211500,33.8,73.1701,15.0,15.0,27.849,1.4773,1.4,56.532,55.0,57.545
20160505213000,33.8,72.432,15.0,15.0,27.7396,1.4613,1.4,56.532,55.0,57.545
20160505214500,28.48,72.432,15.0,15.0,27.7368,1.4773,1.4,55.4338,55.0,57.545
20160505220000,20.385,72.432,15.0,15.0,27.731,1.4813,1.4,53.2376,55.0,57.545
20160505221500,26.075,72.432,15.0,15.0,27.4484,1.4412,1.4,55.3078,55.0,56.45
20160505223000,33.01,72.432,15.0,15.0,27.2656,1.4372,1.4,55.3078,55.0,56.45
20160505224500,31.32,72.432,15.0,15.0,27.2529,1.4653,1.4,56.3519,55.0,56.45
20160505230000,19.64,72.432,15.0,15.0,27.178,1.4412,1.4,55.0198,55.0,56.45
20160505231500,18.695,72.432,15.0,15.0,27.0006,1.4452,1.4,53.3816,55.0,56.45
20160505233000,29.15,72.432,15.0,15.0,26.9203,1.4412,1.4,54.5518,55.0,56.45
20160505234500,33.21,72.432,15.0,15.0,26.6817,1.4291,1.4,56.4059,55.0,56.45
20160506000000,17.995,71.514,15.0,15.0,26.8361,1.4211,1.4,53.6697,55.0,56.45
20160506001500,20.4,71.514,15.0,15.0,26.8361,1.4492,1.4,53.6697,55.0,56.45
20160506003000,31.405,71.514,15.0,15.0,26.8361,1.4291,1.4,56.73,55.0,56.45
20160506004500,18.3,71.514,15.0,15.0,26.8361,1.4291,1.4,54.1737,55.0,56.45
20160506010000,20.04,71.514,15.0,15.0,26.8361,1.4372,1.4,53.5077,55.0,56.45
20160506011500,33.83,71.514,15.0,15.0,26.8361,1.4131,1.4,56.568,55.0,56.45
20160506013000,18.05,71.514,15.0,15.0,26.8361,1.4332,1.4,54.7318,55.0,56.45
20160506014500,17.77,71.514,15.0,15.0,26.8361,1.4332,1.4,53.3276,55.0,56.45
20160506020000,31.255,71.514,15.0,15.0,26.8361,1.4372,1.4,55.6139,55.0,56.45
20160506021500,18.405,71.514,15.0,15.0,26.8361,1.4452,1.4,55.6139,55.0,56.45
20160506023000,18.165,71.514,15.0,15.0,26.8361,1.4853,1.4,53.5437,55.0,56.45
20160506024500,33.0,71.514,15.0,15.0,26.8361,1.4332,1.4,55.8119,55.0,56.45
20160506030000,24.315,70.6859,15.0,15.0,26.8361,1.4372,1.4,56.604,55.0,56.45
20160506031500,17.355,70.6859,15.0,15.0,26.8361,1.4452,1.4,54.5158,55.0,56.45
20160506033000,29.095,70.6859,15.0,15.0,26.8361,1.4332,1.4,54.5158,55.0,56.45
20160506034500,23.195,70.6859,15.0,15.0,26.8361,1.4372,1.4,55.6499,55.0,56.45
20160506040000,16.585,70.6859,15.0,15.0,26.8361,1.4412,1.4,53.3816,55.0,56.45
20160506041500,30.9,70.6859,15.0,15.0,23.2183,1.4372,1.4,55.9739,55.0,56.45
20160506043000,17.78,70.6859,15.0,15.0,23.5121,1.4291,1.4,54.8578,55.0,56.45
20160506044500,16.815,70.6859,15.0,15.0,23.2183,1.4773,1.4,52.9856,55.0,56.45
20160506050000,31.905,70.6859,15.0,15.0,23.2183,1.4332,1.4,56.892,55.0,56.45
20160506051500,19.025,70.6859,15.0,15.0,22.5572,1.4251,1.4,55.2358,55.0,56.45
20160506053000,22.32,70.6859,15.0,15.0,22.5572,1.4211,1.4,54.1377,55.0,56.45
20160506054500,28.305,70.6859,15.0,15.0,22.5572,1.4332,1.4,56.1539,55.0,56.45
20160506060000,17.025,70.6859,15.0,15.0,22.5572,1.4291,1.4,53.3276,55.0,56.45
20160506061500,31.465,70.6859,15.0,15.0,21.7491,1.4653,1.4,56.1899,55.0,56.45
20160506063000,18.8,69.9478,15.0,15.0,21.7491,1.4251,1.4,55.1098,55.0,56.45
20160506064500,18.8,69.9478,15.0,15.0,22.4102,1.401,1.4,54.0477,55.0,56.45
20160506070000,22.195,69.9478,15.0,15.0,23.8349,1.4251,1.4,54.0477,55.0,56.45
20160506071500,32.205,69.9478,15.0,15.0,24.0864,1.4211,1.4,55.2358,55.0,56.45
20160506073000,31.475,69.9478,15.0,15.0,24.2215,1.4091,1.4,55.2358,55.0,56.45
20160506074500,32.775,70.6859,15.0,15.0,24.289,1.377,1.4,56.568,55.0,56.45
20160506080000,28.82,71.964,15.0,15.0,24.5592,1.3288,1.4,55.3978,55.0,64.195
20160506081500,38.985,71.964,15.0,15.0,24.9281,1.4452,1.4,55.3978,55.0,64.195
20160506083000,33.025,71.964,15.0,15.0,24.9281,1.3529,1.4,54.5158,55.0,64.195
20160506084500,29.85,71.964,15.0,15.0,24.9281,1.3649,1.4,55.1458,55.0,65.055
20160506090000,55.315,71.964,15.0,15.0,24.9281,1.3689,1.4,56.3519,55.0,65.055
20160506091500,36.895,72.7021,15.0,15.0,24.9281,1.4813,1.4,54.6058,55.0,65.055
20160506093000,41.555,72.7021,15.0,15.0,24.9281,1.4613,1.4,54.6058,55.0,65.055
20160506094500,31.505,72.7021,15.0,15.0,24.9281,1.4613,1.4,54.6058,55.0,65.055
20160506100000,29.655,72.7021,15.0,15.0,24.9281,1.4613,1.4,54.6058,55.0,65.055
20160506101500,29.655,72.7021,15.0,15.0,27.3995,1.4653,1.4,54.6058,55.0,65.055
20160506103000,29.655,73.6202,15.0,15.0,27.5008,1.4773,1.4,54.6058,55.0,65.055
20160506104500,29.655,73.6202,15.0,15.0,27.3695,1.4532,1.4,54.6058,55.0,65.055
20160506110000,29.655,73.6202,15.0,15.0,27.4621,1.3248,1.4,55.3978,55.0,65.055
20160506111500,34.06,73.6202,15.0,15.0,27.4621,1.3087,1.4,55.3978,55.0,65.055
20160506113000,34.06,74.3582,15.0,15.0,27.4621,1.3448,1.4,55.3978,55.0,66.125
20160506114500,36.48,74.3582,15.0,15.0,27.4621,1.3689,1.4,54.5518,55.0,66.125
20160506120000,36.48,74.3582,15.0,15.0,27.4621,1.3649,1.4,54.5518,55.0,66.125
20160506121500,36.48,74.3582,15.0,15.0,27.4621,1.3689,1.4,54.5518,55.0,66.125
20160506123000,36.48,74.3582,15.0,15.0,27.8271,1.3609,1.4,54.5518,55.0,66.125
20160506124500,36.48,75.4563,15.0,15.0,28.5743,1.3408,1.4,54.5518,55.0,66.125
20160506130000,36.48,75.4563,15.0,15.0,28.5233,1.3127,1.4,54.5518,55.0,66.125
20160506131500,30.32,75.4563,15.0,15.0,28.6159,1.4693,1.4,54.5518,55.0,66.125
20160506133000,30.32,75.4563,15.0,15.0,28.3485,1.4813,1.4,54.5518,55.0,64.98
20160506134500,30.32,75.4563,15.0,15.0,28.3485,1.4693,1.4,54.5518,55.0,64.98
20160506140000,27.34,75.4563,15.0,15.0,28.3485,1.4613,1.4,55.1458,55.0,62.87
20160506141500,30.305,75.4563,15.0,15.0,28.3485,1.3689,1.4,54.4257,55.0,62.87
20160506143000,28.51,75.4563,15.0,15.0,28.3485,1.4974,1.4,54.4257,55.0,61.36
20160506144500,27.18,75.4563,15.0,15.0,28.3485,1.4532,1.4,54.4257,55.0,61.36
20160506150000,28.745,75.4563,15.0,15.0,28.3485,1.4853,1.4,54.4257,55.0,58.91
20160506151500,28.745,75.4563,15.0,15.0,28.3485,1.3649,1.4,54.4257,55.0,58.91
20160506153000,28.745,75.4563,15.0,15.0,28.3485,1.4813,1.4,54.4257,55.0,58.91
20160506154500,25.615,75.4563,15.0,15.0,28.3485,1.4492,1.4,54.9838,55.0,58.91
20160506160000,25.615,75.4563,15.0,15.0,28.3485,1.4492,1.4,54.9838,55.0,58.91
20160506161500,25.615,75.4563,15.0,15.0,28.3485,1.4934,1.4,54.9838,55.0,58.91
20160506163000,25.615,75.4563,15.0,15.0,28.3485,1.4733,1.4,54.9838,55.0,57.825
20160506164500,25.615,75.4563,15.0,15.0,28.3485,1.4733,1.4,54.9838,55.0,57.825
20160506170000,24.145,75.4563,15.0,15.0,28.3485,1.4733,1.4,54.9838,55.0,56.795
20160506171500,24.145,75.4563,15.0,15.0,28.6302,1.4773,1.4,54.9838,55.0,56.795
20160506173000,24.145,75.4563,15.0,15.0,28.6302,1.4492,1.4,54.9838,55.0,56.795
20160506174500,22.475,75.4563,15.0,15.0,28.6302,1.4372,1.4,54.9838,55.0,56.795
20160506180000,20.32,75.4563,15.0,15.0,28.1005,1.4733,1.4,54.3537,55.0,55.365
20160506181500,31.36,75.4563,15.0,15.0,28.1005,1.4693,1.4,55.3618,55.0,55.365
20160506183000,26.83,75.4563,15.0,15.0,28.1005,1.4733,1.4,56.0279,55.0,55.365
20160506184500,20.68,75.4563,15.0,15.0,28.1005,1.381,1.4,54.0837,55.0,55.365
20160506190000,27.845,75.4563,15.0,15.0,28.1005,1.4693,1.4,55.0198,55.0,55.365
20160506191500,28.535,75.4563,15.0,15.0,28.1005,1.4894,1.4,55.7759,55.0,55.365
20160506193000,19.035,74.5383,15.0,15.0,28.0931,1.4733,1.4,53.4176,55.0,55.365
20160506194500,33.93,74.5383,15.0,15.0,28.1169,1.4653,1.4,56.946,55.0,55.365
20160506200000,16.885,74.5383,15.0,15.0,27.9219,1.4733,1.4,54.4257,55.0,55.365
20160506201500,32.79,74.5383,15.0,15.0,27.9536,1.4693,1.4,55.5599,55.0,55.365
20160506203000,18.36,73.6202,15.0,15.0,27.5012,1.4693,1.4,53.4536,55.0,55.365
20160506204500,28.985,73.6202,15.0,15.0,27.39,1.4733,1.4,55.8119,55.0,55.365
20160506210000,22.26,73.6202,15.0,15.0,27.1525,1.4733,1.4,55.0198,55.0,55.365
20160506211500,22.66,73.6202,15.0,15.0,27.2172,1.4813,1.4,53.5437,55.0,55.365
20160506213000,25.635,73.6202,15.0,15.0,27.1143,1.4693,1.4,56.0639,55.0,55.365
20160506214500,17.9,73.6202,15.0,15.0,27.3432,1.4532,1.4,53.6337,55.0,55.365
20160506220000,32.255,72.7921,15.0,15.0,27.0622,1.4412,1.4,55.1818,55.0,55.365
20160506221500,26.775,72.7921,15.0,15.0,26.8892,1.4773,1.4,55.1818,55.0,55.365
20160506223000,22.6,72.7921,15.0,15.0,26.5675,1.4572,1.4,54.5158,55.0,55.365
20160506224500,33.305,72.7921,15.0,15.0,26.5273,1.4572,1.4,57.018,55.0,55.365
20160506230000,18.295,72.7921,15.0,15.0,26.4681,1.4572,1.4,54.0117,55.0,55.365
20160506231500,34.48,72.7921,15.0,15.0,26.622,1.4653,1.4,57.18,55.0,55.365
20160506233000,18.665,72.7921,15.0,15.0,26.2948,1.4572,1.4,54.7318,55.0,55.365
20160506234500,29.775,72.7921,15.0,15.0,25.899,1.4653,1.4,54.7318,55.0,55.365
20160507000000,22.365,72.7921,15.0,15.0,25.6354,1.4733,1.4,55.7759,55.0,55.365
20160507001500,23.955,72.7921,15.0,15.0,25.9007,1.4653,1.4,54.1737,55.0,55.365
20160507003000,29.455,72.7921,15.0,15.0,25.7765,1.4733,1.4,56.0279,55.0,55.365
20160507004500,17.13,71.874,15.0,15.0,25.354,1.4653,1.4,53.5077,55.0,55.365
20160507010000,28.98,71.874,15.0,15.0,25.4276,1.4693,1.4,56.64,55.0,55.365
20160507011500,17.555,71.874,15.0,15.0,25.3014,1.3328,1.4,54.3897,55.0,53.05
20160507013000,30.815,71.874,15.0,15.0,24.8667,1.3288,1.4,56.532,55.0,53.05
20160507014500,18.51,71.874,15.0,15.0,25.1256,1.3167,1.4,54.0837,55.0,53.05
20160507020000,29.095,71.874,15.0,15.0,25.1872,1.3127,1.4,57.072,55.0,53.05
20160507021500,21.9,71.874,15.0,15.0,25.1872,1.3248,1.4,53.8857,55.0,53.05
20160507023000,17.225,71.874,15.0,15.0,25.2548,1.3087,1.4,54.4257,55.0,53.05
20160507024500,33.61,71.874,15.0,15.0,25.1256,1.3047,1.4,56.856,55.0,53.05
20160507030000,23.73,71.874,15.0,15.0,24.9965,1.3368,1.4,53.7597,55.0,53.05
20160507031500,18.46,71.874,15.0,15.0,24.8659,1.3328,1.4,54.7318,55.0,53.05
20160507033000,31.95,71.874,15.0,15.0,24.5269,1.3368,1.4,56.2259,55.0,53.05
20160507034500,16.53,71.1539,15.0,15.0,24.659,1.3529,1.4,52.8596,55.0,53.05
20160507040000,19.175,71.1539,15.0,15.0,24.659,1.3408,1.4,55.0558,55.0,53.05
20160507041500,31.245,71.1539,15.0,15.0,24.5347,1.3328,1.4,55.7759,55.0,53.05
20160507043000,17.21,71.1539,15.0,15.0,24.4608,1.3448,1.4,53.8317,55.0,53.05
20160507044500,32.9,71.1539,15.0,15.0,24.3287,1.3328,1.4,56.532,55.0,53.05
20160507050000,21.415,71.1539,15.0,15.0,24.3287,1.3288,1.4,53.2376,55.0,53.05
20160507051500,19.655,71.1539,15.0,15.0,24.1966,1.3328,1.4,55.7399,55.0,53.05
20160507053000,33.795,71.1539,15.0,15.0,24.1843,1.3408,1.4,57.018,55.0,53.05
20160507054500,21.43,71.1539,15.0,15.0,23.9847,1.3489,1.4,54.1377,55.0,53.05
20160507060000,33.405,71.1539,15.0,15.0,23.8516,1.3087,1.4,57.018,55.0,55.95
20160507061500,31.355,71.1539,15.0,15.0,23.8516,1.4291,1.4,55.5239,55.0,57.105
20160507063000,31.75,71.1539,15.0,15.0,23.7185,1.385,1.4,54.7678,55.0,57.105
20160507064500,23.06,71.1539,15.0,15.0,23.5853,1.393,1.4,53.5077,55.0,57.105
20160507070000,25.22,71.1539,15.0,15.0,23.8349,1.389,1.4,54.3537,55.0,57.105
20160507071500,28.745,71.1539,15.0,15.0,23.8349,1.385,1.4,54.3537,55.0,57.105
20160507073000,27.435,71.1539,15.0,15.0,24.0864,1.377,1.4,55.7759,55.0,57.105
20160507074500,24.55,71.1539,15.0,15.0,24.2215,1.3689,1.4,55.7759,55.0,57.105
20160507080000,25.78,72.072,15.0,15.0,24.8161,1.3248,1.4,55.7759,55.0,57.705
20160507081500,28.76,72.072,15.0,15.0,25.1563,1.4171,1.4,54.6058,55.0,57.705
20160507083000,22.5,72.072,15.0,15.0,26.3771,1.4773,1.4,54.6058,55.0,57.705
20160507084500,30.09,72.072,15.0,15.0,26.653,1.385,1.4,54.6058,55.0,57.705
20160507090000,29.165,72.072,15.0,15.0,27.4336,1.4251,1.4,54.6058,55.0,57.705
20160507091500,25.705,72.072,15.0,15.0,27.8787,1.4412,1.4,54.6058,55.0,57.705
20160507093000,25.705,72.8821,15.0,15.0,28.6164,1.3689,1.4,55.2358,55.0,57.705
20160507094500,25.705,72.8821,15.0,15.0,28.8603,1.385,1.4,55.2358,55.0,57.705
20160507100000,31.245,72.8821,15.0,15.0,28.7754,1.393,1.4,54.5158,55.0,57.705
20160507101500,30.085,72.8821,15.0,15.0,29.7192,1.401,1.4,54.5158,55.0,57.705
20160507103000,30.085,72.8821,15.0,15.0,29.7089,1.4251,1.4,54.5158,55.0,57.705
20160507104500,31.495,73.6202,15.0,15.0,28.8812,1.385,1.4,54.5158,55.0,57.705
20160507110000,31.495,73.6202,15.0,15.0,29.6475,1.3248,1.4,55.1458,55.0,57.705
20160507111500,31.495,73.6202,15.0,15.0,29.4844,1.4171,1.4,54.5158,55.0,57.705
20160507113000,27.02,73.6202,15.0,15.0,29.069,1.4492,1.4,54.5158,55.0,57.705
20160507114500,32.55,73.6202,15.0,15.0,29.278,1.3087,1.4,54.5158,55.0,59.96
20160507120000,32.55,73.6202,15.0,15.0,29.848,1.385,1.4,54.5158,55.0,59.96
20160507121500,32.55,73.6202,15.0,15.0,29.1328,1.3167,1.4,54.5158,55.0,61.375
20160507123000,32.55,73.6202,15.0,15.0,30.0091,1.385,1.4,54.5158,55.0,61.375
20160507124500,32.55,74.5383,15.0,15.0,30.0045,1.3208,1.4,55.1458,55.0,61.375
20160507130000,32.55,74.5383,15.0,15.0,29.9334,1.4291,1.4,55.1458,55.0,61.375
20160507131500,32.55,74.5383,15.0,15.0,29.6019,1.4532,1.4,55.1458,55.0,61.375
20160507133000,26.785,74.5383,15.0,15.0,29.4114,1.4492,1.4,55.1458,55.0,58.705
20160507134500,24.72,74.5383,15.0,15.0,30.2661,1.4894,1.4,55.1458,55.0,58.085
20160507140000,29.65,74.5383,15.0,15.0,30.764,1.4813,1.4,55.1458,55.0,56.97
20160507141500,26.08,74.5383,15.0,15.0,31.2911,1.4572,1.4,55.1458,55.0,56.97
20160507143000,26.08,74.5383,15.0,15.0,31.5109,1.4492,1.4,55.1458,55.0,56.97
20160507144500,26.08,74.5383,15.0,15.0,31.1795,1.4492,1.4,55.1458,55.0,56.97
20160507150000,26.08,74.5383,15.0,15.0,30.5836,1.4613,1.4,55.1458,55.0,56.97
20160507151500,26.08,74.5383,15.0,15.0,30.5836,1.4693,1.4,55.1458,55.0,56.97
20160507153000,26.08,74.5383,15.0,15.0,31.8697,1.4693,1.4,55.1458,55.0,56.97
20160507154500,26.08,74.5383,15.0,15.0,31.3449,1.4251,1.4,55.1458,55.0,56.97
20160507160000,26.08,74.5383,15.0,15.0,32.5067,1.4653,1.4,55.1458,55.0,56.97
20160507161500,25.0,74.5383,15.0,15.0,32.5067,1.4653,1.4,54.4798,55.0,56.97
20160507163000,25.0,74.5383,15.0,15.0,32.412,1.4653,1.4,55.2718,55.0,56.97
20160507164500,25.0,74.5383,15.0,15.0,30.8083,1.4653,1.4,55.2718,55.0,56.97
20160507170000,25.0,74.5383,15.0,15.0,31.9238,1.4693,1.4,55.2718,55.0,56.97
20160507171500,28.14,74.5383,15.0,15.0,31.9238,1.397,1.4,55.2718,55.0,56.97
20160507173000,29.345,74.5383,15.0,15.0,31.9238,1.4131,1.4,56.0639,55.0,56.97
20160507174500,32.23,74.5383,15.0,15.0,31.9238,1.4693,1.4,56.0639,55.0,56.97
20160507180000,22.795,74.5383,15.0,15.0,31.9238,1.4211,1.4,54.1737,55.0,56.97
20160507181500,23.155,74.5383,15.0,15.0,31.9238,1.4051,1.4,54.1737,55.0,56.97
20160507183000,29.135,74.5383,15.0,15.0,31.2911,1.4653,1.4,54.8938,55.0,56.97
20160507184500,28.16,73.6202,15.0,15.0,31.2911,1.4291,1.4,54.8938,55.0,56.97
20160507190000,21.83,73.6202,15.0,15.0,31.2148,1.4733,1.4,53.6697,55.0,56.97
20160507191500,32.975,73.6202,15.0,15.0,31.2148,1.4733,1.4,55.1818,55.0,56.97
20160507193000,30.695,73.6202,15.0,15.0,30.682,1.4492,1.4,55.1818,55.0,56.97
20160507194500,20.67,73.6202,15.0,15.0,30.5845,1.4733,1.4,53.3816,55.0,56.97
20160507200000,20.01,72.8821,15.0,15.0,30.3228,1.4372,1.4,53.3816,55.0,56.97
20160507201500,27.0,72.8821,15.0,15.0,30.3228,1.4693,1.4,54.5518,55.0,56.97
20160507203000,34.385,72.8821,15.0,15.0,30.4824,1.4693,1.4,56.4059,55.0,56.97
20160507204500,35.35,72.8821,15.0,15.0,30.4824,1.4693,1.4,57.27,55.0,56.97
20160507210000,22.515,72.8821,15.0,15.0,30.1533,1.4572,1.4,55.6139,55.0,56.97
20160507211500,20.045,72.8821,15.0,15.0,29.8723,1.4532,1.4,53.3276,55.0,56.97
20160507213000,18.79,72.8821,15.0,15.0,29.8723,1.4653,1.4,53.3276,55.0,56.97
20160507214500,32.865,72.072,15.0,15.0,29.8723,1.4773,1.4,55.1818,55.0,56.97
20160507220000,31.99,72.072,15.0,15.0,29.8723,1.4613,1.4,56.73,55.0,56.97
20160507221500,21.625,72.072,15.0,15.0,29.8723,1.4894,1.4,55.3618,55.0,56.97
20160507223000,19.35,72.072,15.0,15.0,29.8723,1.4894,1.4,54.0117,55.0,56.97
20160507224500,24.035,72.072,15.0,15.0,29.8723,1.4894,1.4,53.4176,55.0,56.97
20160507230000,32.845,72.072,15.0,15.0,29.8723,1.4773,1.4,55.4879,55.0,56.97
20160507231500,32.13,72.072,15.0,15.0,29.8723,1.4733,1.4,55.4879,55.0,56.97
20160507233000,19.605,72.072,15.0,15.0,29.8723,1.4853,1.4,53.7057,55.0,56.97
20160507234500,20.495,72.072,15.0,15.0,29.8723,1.4813,1.4,53.7057,55.0,56.97
20160508000000,30.22,72.072,15.0,15.0,29.8723,1.4733,1.4,54.8578,55.0,56.97
20160508001500,34.765,71.2439,15.0,15.0,29.8723,1.4773,1.4,57.072,55.0,56.97
20160508003000,22.49,71.2439,15.0,15.0,29.8723,1.4894,1.4,55.5599,55.0,56.97
20160508004500,19.385,71.2439,15.0,15.0,29.8723,1.4733,1.4,53.5437,55.0,56.97
20160508010000,29.83,71.2439,15.0,15.0,29.8723,1.4853,1.4,54.2277,55.0,56.97
20160508011500,33.87,71.2439,15.0,15.0,29.8723,1.4813,1.4,56.73,55.0,56.97
20160508013000,21.235,71.2439,15.0,15.0,29.8723,1.4733,1.4,54.7678,55.0,56.97
20160508014500,20.18,71.2439,15.0,15.0,25.8888,1.4773,1.4,54.0477,55.0,56.97
20160508020000,23.05,71.2439,15.0,15.0,26.3035,1.4813,1.4,54.0477,55.0,56.97
20160508021500,31.515,71.2439,15.0,15.0,26.0096,1.4733,1.4,55.2718,55.0,56.97
20160508023000,32.19,71.2439,15.0,15.0,25.8627,1.4693,1.4,57.072,55.0,56.97
20160508024500,19.825,71.2439,15.0,15.0,25.7158,1.4813,1.4,54.8578,55.0,56.97
20160508030000,20.555,71.2439,15.0,15.0,25.7158,1.4773,1.4,53.5077,55.0,56.97
20160508031500,33.23,71.2439,15.0,15.0,25.8627,1.4653,1.4,56.604,55.0,56.97
20160508033000,26.935,71.2439,15.0,15.0,26.1565,1.4773,1.4,56.604,55.0,56.97
20160508034500,17.435,70.5059,15.0,15.0,26.0096,1.4813,1.4,53.3816,55.0,56.97
20160508040000,24.765,70.5059,15.0,15.0,25.8627,1.4653,1.4,54.1737,55.0,56.97
20160508041500,34.24,70.5059,15.0,15.0,25.8627,1.4813,1.4,56.766,55.0,56.97
20160508043000,21.41,70.5059,15.0,15.0,25.7158,1.4894,1.4,56.0279,55.0,56.97
20160508044500,17.03,70.5059,15.0,15.0,25.8627,1.4733,1.4,53.4536,55.0,56.97
20160508050000,27.91,70.5059,15.0,15.0,25.8627,1.4733,1.4,55.6139,55.0,56.97
20160508051500,27.91,70.5059,15.0,15.0,25.6423,1.4894,1.4,56.2259,55.0,56.97
20160508053000,18.38,70.5059,15.0,15.0,25.6423,1.4813,1.4,54.0837,55.0,56.97
20160508054500,26.845,70.5059,15.0,15.0,25.6423,1.4733,1.4,54.0837,55.0,56.97
20160508060000,33.62,70.5059,15.0,15.0,25.7158,1.4733,1.4,57.072,55.0,56.97
20160508061500,23.04,70.5059,15.0,15.0,26.3769,1.4693,1.4,56.3519,55.0,56.97
20160508063000,18.42,70.5059,15.0,15.0,26.3035,1.4653,1.4,54.0117,55.0,56.97
20160508064500,22.3,70.5059,15.0,15.0,26.5238,1.4693,1.4,53.4176,55.0,56.97
20160508070000,31.105,70.5059,15.0,15.0,27.4788,1.4733,1.4,55.5599,55.0,56.97
20160508071500,21.955,70.5059,15.0,15.0,28.9479,1.4051,1.4,53.9577,55.0,56.97
20160508073000,20.225,70.5059,15.0,15.0,31.4454,1.4372,1.4,55.4338,55.0,56.97
20160508074500,20.985,70.5059,15.0,15.0,31.2768,1.4051,1.4,55.4338,55.0,56.97
20160508080000,25.775,70.5059,15.0,15.0,31.448,1.4051,1.4,55.4338,55.0,56.97
20160508081500,24.155,71.2439,15.0,15.0,31.448,1.4452,1.4,55.4338,55.0,56.97
20160508083000,27.005,71.2439,15.0,15.0,32.5527,1.381,1.4,54.3537,55.0,56.97
20160508084500,25.35,72.252,15.0,15.0,33.4001,1.4452,1.4,55.3978,55.0,56.97
20160508090000,30.88,72.252,15.0,15.0,33.6014,1.3167,1.4,55.3978,55.0,56.97
20160508091500,29.965,72.252,15.0,15.0,33.2575,1.4412,1.4,54.5158,55.0,56.97
20160508093000,26.385,72.252,15.0,15.0,32.8989,1.377,1.4,54.5158,55.0,56.97
20160508094500,26.385,72.252,15.0,15.0,33.4129,1.4572,1.4,54.5158,55.0,56.97
20160508100000,26.385,72.252,15.0,15.0,32.9631,1.3167,1.4,55.3978,55.0,56.97
20160508101500,26.385,72.252,15.0,15.0,31.6972,1.4733,1.4,55.3978,55.0,56.97
20160508103000,26.385,72.252,15.0,15.0,31.8032,1.4572,1.4,55.3978,55.0,56.97
20160508104500,26.385,72.252,15.0,15.0,32.4156,1.4773,1.4,55.3978,55.0,56.97
20160508110000,26.385,73.0801,15.0,15.0,32.086,1.397,1.4,55.3978,55.0,56.97
20160508111500,25.135,73.0801,15.0,15.0,32.0288,1.4773,1.4,55.3978,55.0,56.97
20160508113000,31.08,73.0801,15.0,15.0,32.0288,1.3408,1.4,54.6058,55.0,56.97
20160508114500,33.535,73.8902,15.0,15.0,32.0288,1.3448,1.4,54.6058,55.0,60.675
20160508120000,33.535,73.8902,15.0,15.0,32.0288,1.3087,1.4,55.4338,55.0,63.345
20160508121500,32.09,73.8902,15.0,15.0,32.0288,1.385,1.4,54.6778,55.0,63.345
20160508123000,32.09,73.8902,15.0,15.0,32.0288,1.3408,1.4,54.6778,55.0,63.345
20160508124500,31.43,73.8902,15.0,15.0,32.0288,1.393,1.4,54.6778,55.0,63.345
20160508130000,31.43,73.8902,15.0,15.0,32.6298,1.3328,1.4,55.2718,55.0,63.345
20160508131500,31.43,73.8902,15.0,15.0,32.6298,1.4974,1.4,55.2718,55.0,61.625
20160508133000,32.995,73.8902,15.0,15.0,32.6298,1.3208,1.4,55.2718,55.0,60.61
20160508134500,29.78,73.8902,15.0,15.0,33.0507,1.4894,1.4,54.5518,55.0,60.61
20160508140000,29.115,73.8902,15.0,15.0,33.0507,1.4291,1.4,54.5518,55.0,60.61
20160508141500,29.115,73.8902,15.0,15.0,33.0658,1.4853,1.4,54.5518,55.0,59.655
20160508143000,27.41,73.8902,15.0,15.0,33.2768,1.4653,1.4,54.5518,55.0,59.655
20160508144500,27.41,73.8902,15.0,15.0,33.3019,1.4733,1.4,54.5518,55.0,59.655
20160508150000,27.41,73.8902,15.0,15.0,33.0406,1.4733,1.4,54.5518,55.0,59.655
20160508151500,27.41,73.8902,15.0,15.0,32.9361,1.4813,1.4,54.5518,55.0,59.655
20160508153000,27.41,73.8902,15.0,15.0,33.0406,1.4693,1.4,54.5518,55.0,59.655
20160508154500,27.41,73.8902,15.0,15.0,32.9079,1.4773,1.4,54.5518,55.0,59.655
20160508160000,27.41,73.8902,15.0,15.0,33.0114,1.4572,1.4,54.5518,55.0,59.655
20160508161500,27.41,73.8902,15.0,15.0,32.9361,1.4452,1.4,54.5518,55.0,59.655
20160508163000,27.41,73.8902,15.0,15.0,32.8044,1.4733,1.4,54.5518,55.0,59.655
20160508164500,26.605,73.8902,15.0,15.0,32.8044,1.4572,1.4,55.2358,55.0,59.655
20160508170000,26.605,73.8902,15.0,15.0,33.0658,1.4733,1.4,55.2358,55.0,59.655
20160508171500,27.27,73.8902,15.0,15.0,32.6748,1.4532,1.4,55.2358,55.0,59.655
20160508173000,30.955,73.8902,15.0,15.0,32.3273,1.4131,1.4,55.2358,55.0,59.655
20160508174500,26.325,73.8902,15.0,15.0,32.2218,1.4532,1.4,55.2358,55.0,59.655
20160508180000,28.36,73.8902,15.0,15.0,32.5133,1.4131,1.4,55.2358,55.0,59.655
20160508181500,26.605,73.8902,15.0,15.0,32.9009,1.401,1.4,55.2358,55.0,59.655
20160508183000,26.605,73.8902,15.0,15.0,32.5133,1.397,1.4,55.2358,55.0,59.655
20160508184500,27.275,73.8902,15.0,15.0,32.5213,1.4131,1.4,55.2358,55.0,59.655
20160508190000,27.275,73.8902,15.0,15.0,32.1941,1.4291,1.4,55.2358,55.0,59.655
20160508191500,27.275,73.8902,15.0,15.0,32.0759,1.4572,1.4,55.2358,55.0,59.655
20160508193000,27.275,72.9721,15.0,15.0,31.8955,1.4773,1.4,55.2358,55.0,59.655
20160508194500,26.465,72.9721,15.0,15.0,31.8217,1.4894,1.4,54.5518,55.0,58.705
20160508200000,25.8,72.9721,15.0,15.0,31.6857,1.4813,1.4,55.2358,55.0,58.705
20160508201500,25.8,72.9721,15.0,15.0,31.7168,1.4613,1.4,55.2358,55.0,58.705
20160508203000,25.8,72.9721,15.0,15.0,31.6529,1.4853,1.4,55.2358,55.0,58.705
20160508204500,25.8,72.9721,15.0,15.0,31.6742,1.4733,1.4,55.2358,55.0,58.705
20160508210000,25.8,72.9721,15.0,15.0,31.6329,1.4813,1.4,55.2358,55.0,58.705
20160508211500,25.8,72.9721,15.0,15.0,31.5136,1.4693,1.4,55.2358,55.0,58.705
20160508213000,25.8,72.9721,15.0,15.0,31.599,1.4613,1.4,55.2358,55.0,58.705
20160508214500,25.8,72.9721,15.0,15.0,31.5464,1.4813,1.4,55.2358,55.0,58.705
20160508220000,25.8,72.9721,15.0,15.0,31.4281,1.4853,1.4,55.2358,55.0,58.705
20160508221500,25.8,71.964,15.0,15.0,31.4281,1.4613,1.4,55.2358,55.0,58.705
20160508223000,25.8,71.964,15.0,15.0,31.3671,1.4412,1.4,55.2358,55.0,58.705
20160508224500,25.8,71.964,15.0,15.0,31.3671,1.4813,1.4,55.2358,55.0,58.705
20160508230000,25.8,71.964,15.0,15.0,31.5525,1.4733,1.4,55.2358,55.0,58.705
20160508231500,25.8,71.964,15.0,15.0,31.5525,1.4693,1.4,55.2358,55.0,58.705
20160508233000,25.8,71.964,15.0,15.0,31.6749,1.4813,1.4,55.2358,55.0,58.705
20160508234500,25.8,71.964,15.0,15.0,31.5487,1.4733,1.4,55.2358,55.0,58.705
20160509000000,25.8,71.964,15.0,15.0,31.7326,1.4572,1.4,55.2358,55.0,57.625
20160509001500,25.8,71.964,15.0,15.0,31.7326,1.4572,1.4,55.2358,55.0,57.625
20160509003000,25.8,71.964,15.0,15.0,31.7326,1.4412,1.4,55.2358,55.0,57.625
20160509004500,25.8,71.964,15.0,15.0,31.6055,1.4613,1.4,54.6778,55.0,57.625
20160509010000,25.8,71.964,15.0,15.0,31.3398,1.4613,1.4,54.6778,55.0,57.625
20160509011500,25.8,71.964,15.0,15.0,31.1318,1.4372,1.4,54.6778,55.0,57.625
20160509013000,25.8,71.964,15.0,15.0,31.026,1.4572,1.4,54.6778,55.0,57.625
20160509014500,25.8,71.964,15.0,15.0,31.026,1.4572,1.4,54.6778,55.0,57.625
20160509020000,25.8,71.964,15.0,15.0,31.001,1.4492,1.4,54.6778,55.0,57.625
20160509021500,25.8,71.2439,15.0,15.0,31.1726,1.4613,1.4,54.6778,55.0,57.625
20160509023000,25.8,71.2439,15.0,15.0,31.2392,1.4572,1.4,54.6778,55.0,57.625
20160509024500,25.8,71.2439,15.0,15.0,31.4113,1.4452,1.4,54.6778,55.0,57.625
20160509030000,25.8,71.2439,15.0,15.0,31.5454,1.4532,1.4,54.6778,55.0,57.625
20160509031500,25.8,71.2439,15.0,15.0,31.5454,1.4532,1.4,54.6778,55.0,57.625
20160509033000,25.8,71.2439,15.0,15.0,31.8136,1.4532,1.4,54.6778,55.0,57.625
20160509034500,25.8,71.2439,15.0,15.0,31.9477,1.4372,1.4,54.6778,55.0,57.625
20160509040000,25.8,71.2439,15.0,15.0,31.9477,1.4492,1.4,54.6778,55.0,57.625
20160509041500,25.8,71.2439,15.0,15.0,32.1238,1.4492,1.4,54.6778,55.0,57.625
20160509043000,25.8,71.2439,15.0,15.0,32.1238,1.4532,1.4,54.6778,55.0,57.625
20160509044500,25.8,71.2439,15.0,15.0,31.9887,1.4532,1.4,54.6778,55.0,57.625
20160509050000,25.8,71.2439,15.0,15.0,31.7185,1.4372,1.4,54.6778,55.0,57.625
20160509051500,25.8,71.2439,15.0,15.0,31.7556,1.4452,1.4,54.6778,55.0,57.625
20160509053000,25.8,71.2439,15.0,15.0,31.6876,1.4452,1.4,54.6778,55.0,57.625
20160509054500,25.8,71.2439,15.0,15.0,31.8592,1.4492,1.4,54.6778,55.0,57.625
20160509060000,25.8,71.2439,15.0,15.0,31.8592,1.4291,1.4,54.6778,55.0,57.625
20160509061500,25.8,71.2439,15.0,15.0,31.8592,1.4492,1.4,54.6778,55.0,57.625
20160509063000,29.21,71.2439,15.0,15.0,31.8592,1.4492,1.4,55.2358,55.0,57.625
20160509064500,29.21,71.2439,15.0,15.0,32.0309,1.4412,1.4,55.2358,55.0,57.625
20160509070000,29.21,71.2439,15.0,15.0,32.2379,1.4492,1.4,55.2358,55.0,57.625
20160509071500,30.095,71.2439,15.0,15.0,32.3389,1.4412,1.4,54.6058,55.0,57.625
20160509073000,30.095,71.2439,15.0,15.0,32.6815,1.381,1.4,54.6058,55.0,57.625
20160509074500,32.995,71.2439,15.0,15.0,32.9556,1.4813,1.4,54.6058,55.0,67.11
20160509080000,28.145,71.2439,15.0,15.0,33.1163,1.4291,1.4,54.6058,55.0,61.0
20160509081500,33.98,71.2439,15.0,15.0,33.2523,1.3248,1.4,54.6058,55.0,61.0
20160509083000,29.33,71.2439,15.0,15.0,33.4071,1.4572,1.4,54.6058,55.0,62.025
20160509084500,29.33,71.2439,15.0,15.0,33.4898,1.397,1.4,54.6058,55.0,60.64
20160509090000,33.7,70.5059,15.0,15.0,33.6352,1.4773,1.4,54.6058,55.0,61.81
20160509091500,28.53,70.5059,15.0,15.0,33.7683,1.4813,1.4,54.6058,55.0,61.81
20160509093000,28.53,70.5059,15.0,15.0,34.1676,1.4733,1.4,54.6058,55.0,60.12
20160509094500,28.53,70.5059,15.0,15.0,34.3673,1.3529,1.4,54.6058,55.0,58.405
20160509100000,28.53,70.5059,15.0,15.0,35.2289,1.3127,1.4,55.3618,55.0,60.095
20160509101500,28.53,70.5059,15.0,15.0,35.213,1.3408,1.4,55.3618,55.0,60.095
20160509103000,28.53,70.5059,15.0,15.0,34.9125,1.4653,1.4,55.3618,55.0,61.33
20160509104500,28.53,70.5059,15.0,15.0,34.7457,1.4332,1.4,55.3618,55.0,60.375
20160509110000,28.53,70.5059,15.0,15.0,34.5418,1.4051,1.4,55.3618,55.0,60.375
20160509111500,28.53,70.5059,15.0,15.0,34.4196,1.3087,1.4,55.3618,55.0,60.375
20160509113000,34.585,70.5059,15.0,15.0,34.5094,1.3047,1.4,54.7318,55.0,61.48
20160509114500,34.585,70.5059,15.0,15.0,34.2362,1.3248,1.4,54.7318,55.0,63.125
20160509120000,34.585,70.5059,15.0,15.0,34.5351,1.3729,1.4,54.7318,55.0,64.195
20160509121500,39.57,70.5059,15.0,15.0,34.5094,1.3087,1.4,55.5599,55.0,67.61
20160509123000,74.265,70.5059,15.0,15.0,34.7215,1.4773,1.4,54.5158,55.0,67.61
20160509124500,58.68,70.5059,15.0,15.0,34.9699,1.4572,1.4,54.5158,55.0,67.61
20160509130000,41.75,70.5059,15.0,15.0,35.497,1.4773,1.4,54.5158,55.0,65.49
20160509131500,35.625,70.5059,15.0,15.0,35.6222,1.4733,1.4,54.5158,55.0,63.74
20160509133000,32.395,70.5059,15.0,15.0,35.6532,1.4291,1.4,55.3618,55.0,59.41
20160509134500,28.3,70.5059,15.0,15.0,35.7775,1.385,1.4,54.8038,55.0,59.41
20160509140000,31.635,70.5059,15.0,15.0,35.1873,1.4853,1.4,55.5239,55.0,59.41
20160509141500,32.585,70.5059,15.0,15.0,35.0942,1.3167,1.4,54.5158,55.0,61.225
20160509143000,28.095,70.5059,15.0,15.0,35.184,1.4773,1.4,54.5158,55.0,58.99
20160509144500,28.095,71.4239,15.0,15.0,35.0942,1.4572,1.4,55.2358,55.0,58.99
20160509150000,28.095,71.4239,15.0,15.0,35.2143,1.4813,1.4,55.2358,55.0,58.225
20160509151500,28.095,71.4239,15.0,15.0,35.6422,1.4894,1.4,55.2358,55.0,58.225
20160509153000,28.095,71.4239,15.0,15.0,35.965,1.4813,1.4,55.2358,55.0,58.225
20160509154500,32.05,71.4239,15.0,15.0,35.858,1.4653,1.4,54.6778,55.0,58.225
20160509160000,29.195,71.4239,15.0,15.0,35.7377,1.4332,1.4,54.6778,55.0,58.225
20160509161500,29.195,72.162,15.0,15.0,36.0384,1.393,1.4,54.6778,55.0,58.225
20160509163000,29.195,72.162,15.0,15.0,35.2903,1.397,1.4,54.6778,55.0,58.225
20160509164500,29.195,72.162,15.0,15.0,35.4013,1.377,1.4,54.6778,55.0,58.225
20160509170000,29.195,71.3339,15.0,15.0,35.0927,1.397,1.4,54.6778,55.0,58.225
20160509171500,31.94,71.3339,15.0,15.0,35.3167,1.381,1.4,54.6778,55.0,58.225
20160509173000,25.91,71.3339,15.0,15.0,34.9558,1.4572,1.4,54.6778,55.0,58.225
20160509174500,27.78,71.3339,15.0,15.0,34.9948,1.385,1.4,55.5239,55.0,58.225
20160509180000,30.92,70.3258,15.0,15.0,35.064,1.4332,1.4,55.5239,55.0,58.225
20160509181500,29.7,70.3258,15.0,15.0,35.2184,1.4572,1.4,54.5158,55.0,58.225
20160509183000,26.015,70.3258,15.0,15.0,35.184,1.4131,1.4,55.3618,55.0,58.225
20160509184500,26.015,70.3258,15.0,15.0,35.3577,1.4452,1.4,54.5518,55.0,58.225
20160509190000,26.015,70.3258,15.0,15.0,35.5057,1.4492,1.4,54.5518,55.0,58.225
20160509191500,22.57,70.3258,15.0,15.0,35.5057,1.4372,1.4,54.5518,55.0,56.605
20160509193000,29.58,70.3258,15.0,15.0,35.3775,1.4211,1.4,54.5518,55.0,56.605
20160509194500,35.78,70.3258,15.0,15.0,35.4589,1.4733,1.4,56.892,55.0,56.605
20160509200000,24.78,69.4978,15.0,15.0,35.4082,1.4372,1.4,55.9379,55.0,56.605
20160509201500,19.87,69.4978,15.0,15.0,35.5503,1.4733,1.4,53.3276,55.0,56.605
20160509203000,31.03,69.4978,15.0,15.0,35.4932,1.4693,1.4,54.1377,55.0,56.605
20160509204500,35.5,68.6697,15.0,15.0,35.3611,1.4934,1.4,56.82,55.0,56.605
20160509210000,22.83,68.6697,15.0,15.0,35.3656,1.4853,1.4,54.6778,55.0,56.605
20160509211500,19.635,68.6697,15.0,15.0,35.3656,1.4693,1.4,53.2916,55.0,56.605
20160509213000,24.355,68.6697,15.0,15.0,35.4342,1.4813,1.4,53.2916,55.0,56.605
20160509214500,33.54,68.6697,15.0,15.0,35.5008,1.4853,1.4,56.0999,55.0,56.605
20160509220000,29.55,68.6697,15.0,15.0,35.3658,1.4813,1.4,56.73,55.0,56.605
20160509221500,19.795,68.6697,15.0,15.0,35.2307,1.4653,1.4,53.9577,55.0,56.605
20160509223000,22.72,68.6697,15.0,15.0,35.2307,1.4653,1.4,53.2016,55.0,56.605
20160509224500,33.87,67.8596,15.0,15.0,35.4294,1.4773,1.4,56.82,55.0,56.605
20160509230000,32.91,67.8596,15.0,15.0,35.4294,1.4693,1.4,55.9739,55.0,56.605
20160509231500,19.52,67.8596,15.0,15.0,35.3614,1.4693,1.4,53.4536,55.0,56.605
20160509233000,22.5,67.8596,15.0,15.0,35.4226,1.4773,1.4,53.4536,55.0,56.605
20160509234500,32.57,67.8596,15.0,15.0,35.2856,1.4693,1.4,56.568,55.0,56.605
20160510000000,25.825,67.8596,15.0,15.0,35.2856,1.4773,1.4,56.568,55.0,56.605
20160510001500,17.195,67.1215,15.0,15.0,35.1485,1.4934,1.4,53.2376,55.0,56.605
20160510003000,26.06,67.1215,15.0,15.0,35.2058,1.4894,1.4,54.1377,55.0,56.605
20160510004500,34.82,67.1215,15.0,15.0,35.2058,1.4733,1.4,56.766,55.0,56.605
20160510010000,22.22,67.1215,15.0,15.0,35.4001,1.4853,1.4,54.4257,55.0,56.605
