PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160510011500,18.11,67.1215,15.0,15.0,35.2058,1.4853,1.4,53.3816,55.0,56.605
20160510013000,33.865,67.1215,15.0,15.0,35.2058,1.4733,1.4,55.6139,55.0,56.605
20160510014500,24.96,67.1215,15.0,15.0,35.4001,1.4813,1.4,55.6139,55.0,56.605
20160510020000,18.505,67.1215,15.0,15.0,35.5391,1.4813,1.4,53.5437,55.0,56.605
20160510021500,26.185,67.1215,15.0,15.0,35.5391,1.4733,1.4,54.2277,55.0,56.605
20160510023000,35.135,67.1215,15.0,15.0,35.7344,1.4492,1.4,57.18,55.0,56.605
20160510024500,23.8,67.1215,15.0,15.0,35.7344,1.4653,1.4,54.6778,55.0,56.605
20160510030000,19.525,67.1215,15.0,15.0,35.5944,1.4813,1.4,53.5077,55.0,56.605
20160510031500,34.15,67.1215,15.0,15.0,35.5944,1.4813,1.4,55.8479,55.0,56.605
20160510033000,32.83,67.1215,15.0,15.0,35.5944,1.4693,1.4,56.892,55.0,56.605
20160510034500,22.035,67.1215,15.0,15.0,35.5244,1.4813,1.4,55.1098,55.0,56.605
20160510040000,19.305,67.1215,15.0,15.0,35.5244,1.4853,1.4,53.3816,55.0,56.605
20160510041500,32.115,67.1215,15.0,15.0,35.5244,1.4773,1.4,54.7678,55.0,56.605
20160510043000,30.25,67.1215,15.0,15.0,35.7183,1.4733,1.4,56.694,55.0,56.605
20160510044500,19.225,67.1215,15.0,15.0,35.7183,1.4773,1.4,53.8317,55.0,56.605
20160510050000,21.27,67.1215,15.0,15.0,35.4363,1.4693,1.4,53.8317,55.0,56.605
20160510051500,34.54,67.1215,15.0,15.0,35.4363,1.4653,1.4,56.0279,55.0,56.605
20160510053000,29.96,67.1215,15.0,15.0,35.1543,1.4733,1.4,56.0279,55.0,56.605
20160510054500,19.835,67.1215,15.0,15.0,35.1543,1.4733,1.4,53.7597,55.0,56.605
20160510060000,25.26,67.1215,15.0,15.0,35.0838,1.4613,1.4,53.7597,55.0,56.605
20160510061500,34.615,67.1215,15.0,15.0,35.1312,1.4693,1.4,55.0198,55.0,56.605
20160510063000,38.2,67.1215,15.0,15.0,35.3196,1.4733,1.4,56.946,55.0,56.605
20160510064500,28.27,67.1215,15.0,15.0,35.3196,1.4693,1.4,55.3978,55.0,56.605
20160510070000,19.56,67.1215,15.0,15.0,35.3196,1.4613,1.4,52.9136,55.0,56.605
20160510071500,24.35,68.4897,15.0,15.0,35.3196,1.4733,1.4,53.5077,55.0,56.605
20160510073000,29.83,68.4897,15.0,15.0,35.3196,1.4372,1.4,54.4257,55.0,56.605
20160510074500,35.055,69.9478,15.0,15.0,35.4626,1.4572,1.4,55.9019,55.0,56.605
20160510080000,34.57,70.9559,15.0,15.0,36.0119,1.397,1.4,56.766,55.0,56.605
20160510081500,25.68,70.9559,15.0,15.0,36.0119,1.389,1.4,54.0477,55.0,56.605
20160510083000,29.575,71.694,15.0,15.0,36.6597,1.389,1.4,54.0477,55.0,56.605
20160510084500,27.17,71.694,15.0,15.0,37.0195,1.389,1.4,55.2358,55.0,56.605
20160510090000,32.005,71.694,15.0,15.0,37.0577,1.377,1.4,55.2358,55.0,56.605
20160510091500,53.055,72.432,15.0,15.0,37.1346,1.377,1.4,54.6058,55.0,56.605
20160510093000,45.015,72.432,15.0,15.0,37.0622,1.3529,1.4,54.6058,55.0,56.605
20160510094500,41.21,72.432,15.0,15.0,37.1894,1.3328,1.4,54.6058,55.0,56.605
20160510100000,36.65,73.6202,15.0,15.0,37.3206,1.3368,1.4,54.6058,55.0,56.605
20160510101500,36.65,73.6202,15.0,15.0,37.4256,1.3408,1.4,55.5239,55.0,56.605
20160510103000,30.81,73.6202,15.0,15.0,37.228,1.3127,1.4,55.5239,55.0,56.605
20160510104500,30.81,73.6202,15.0,15.0,37.3127,1.3087,1.4,55.5239,55.0,56.605
20160510110000,30.81,73.6202,15.0,15.0,37.4058,1.3167,1.4,54.8938,55.0,56.605
20160510111500,30.81,73.6202,15.0,15.0,37.0565,1.3208,1.4,54.8938,55.0,56.605
20160510113000,36.86,74.5383,15.0,15.0,37.3597,1.3047,1.4,54.8938,55.0,56.605
20160510114500,41.48,74.5383,15.0,15.0,37.6023,1.2927,1.4,54.8938,55.0,59.055
20160510120000,61.725,74.5383,15.0,15.0,37.1169,1.3007,1.4,54.8938,55.0,65.95
20160510121500,75.465,74.5383,15.0,15.0,37.3596,1.3328,1.4,55.4879,55.0,65.95
20160510123000,78.065,75.4563,15.0,15.0,36.9081,1.3448,1.4,55.4879,55.0,65.95
20160510124500,78.065,75.4563,15.0,15.0,37.8268,1.3569,1.4,55.4879,55.0,65.95
20160510130000,78.065,75.4563,15.0,15.0,37.9303,1.385,1.4,55.4879,55.0,65.95
20160510131500,78.065,75.4563,15.0,15.0,37.4273,1.4974,1.4,55.4879,55.0,65.95
20160510133000,78.065,75.4563,15.0,15.0,37.1757,1.4372,1.4,55.4879,55.0,65.12
20160510134500,78.065,75.4563,15.0,15.0,36.8108,1.4813,1.4,55.4879,55.0,63.975
20160510140000,78.065,75.4563,15.0,15.0,37.2329,1.4412,1.4,55.4879,55.0,63.975
20160510141500,78.065,75.4563,15.0,15.0,37.2329,1.4853,1.4,55.4879,55.0,61.735
20160510143000,96.055,75.4563,15.0,15.0,37.4617,1.4653,1.4,55.4879,55.0,61.735
20160510144500,100.0,76.4644,15.0,15.0,37.6904,1.4613,1.4,55.4879,55.0,61.735
20160510150000,100.0,76.4644,15.0,15.0,37.4912,1.4894,1.4,55.4879,55.0,61.735
20160510151500,100.0,76.4644,15.0,15.0,37.0897,1.4934,1.4,55.4879,55.0,61.735
20160510153000,100.0,76.4644,15.0,15.0,37.862,1.4693,1.4,56.0639,55.0,60.7
20160510154500,100.0,76.4644,15.0,15.0,37.8313,1.4853,1.4,55.4338,55.0,60.7
20160510160000,100.0,76.4644,15.0,15.0,37.0531,1.4934,1.4,54.8578,55.0,60.7
20160510161500,97.88,76.4644,15.0,15.0,36.9579,1.4974,1.4,54.8578,55.0,60.7
20160510163000,82.315,76.4644,15.0,15.0,36.9032,1.4693,1.4,54.8578,55.0,59.75
20160510164500,41.4,76.4644,15.0,15.0,36.8055,1.4733,1.4,54.8578,55.0,58.715
20160510170000,41.4,76.4644,15.0,15.0,36.8055,1.4372,1.4,54.8578,55.0,58.715
20160510171500,35.565,76.4644,15.0,15.0,36.8055,1.4372,1.4,54.8578,55.0,58.715
20160510173000,35.565,76.4644,15.0,15.0,36.122,1.4452,1.4,54.8578,55.0,58.715
20160510174500,35.565,76.4644,15.0,15.0,35.7561,1.4572,1.4,54.8578,55.0,58.715
20160510180000,35.565,76.4644,15.0,15.0,36.7218,1.3448,1.4,54.8578,55.0,58.715
20160510181500,35.565,76.4644,15.0,15.0,37.0897,1.381,1.4,54.8578,55.0,58.715
20160510183000,35.565,76.4644,15.0,15.0,37.0897,1.381,1.4,54.8578,55.0,58.715
20160510184500,32.315,75.1863,15.0,15.0,37.6046,1.4773,1.4,54.8578,55.0,58.715
20160510190000,32.315,75.1863,15.0,15.0,37.4912,1.4773,1.4,54.8578,55.0,58.715
20160510191500,30.035,74.3582,15.0,15.0,37.6904,1.4934,1.4,54.8578,55.0,56.73
20160510193000,27.825,74.3582,15.0,15.0,37.1552,1.4894,1.4,54.8578,55.0,56.73
20160510194500,24.17,74.3582,15.0,15.0,36.8743,1.4974,1.4,54.8578,55.0,56.125
20160510200000,34.82,74.3582,15.0,15.0,36.8203,1.393,1.4,56.892,55.0,56.125
20160510201500,32.805,73.5302,15.0,15.0,36.5196,1.4613,1.4,56.892,55.0,56.125
20160510203000,28.165,73.5302,15.0,15.0,36.1924,1.4733,1.4,55.2358,55.0,56.125
20160510204500,21.87,72.7921,15.0,15.0,36.1116,1.4733,1.4,54.2637,55.0,56.125
20160510210000,32.055,72.7921,15.0,15.0,36.1857,1.4251,1.4,56.568,55.0,56.125
20160510211500,34.33,72.7921,15.0,15.0,35.9979,1.4773,1.4,56.568,55.0,56.125
20160510213000,35.515,72.7921,15.0,15.0,36.0825,1.4733,1.4,56.568,55.0,56.125
20160510214500,30.31,72.7921,15.0,15.0,35.911,1.4773,1.4,56.568,55.0,56.125
20160510220000,25.095,71.964,15.0,15.0,35.9288,1.4813,1.4,56.568,55.0,56.125
20160510221500,20.115,71.964,15.0,15.0,35.8781,1.4572,1.4,53.6337,55.0,56.125
20160510223000,19.545,71.964,15.0,15.0,35.747,1.4733,1.4,53.6337,55.0,56.125
20160510224500,23.33,71.964,15.0,15.0,35.6159,1.4773,1.4,53.6337,55.0,56.125
20160510230000,24.56,71.964,15.0,15.0,35.7574,1.4813,1.4,53.6337,55.0,56.125
20160510231500,32.395,71.964,15.0,15.0,35.7574,1.4613,1.4,55.6859,55.0,56.125
20160510233000,34.92,71.964,15.0,15.0,35.5652,1.4572,1.4,56.946,55.0,56.125
20160510234500,21.73,71.964,15.0,15.0,35.4321,1.4733,1.4,55.0558,55.0,56.125
20160511000000,19.125,71.1539,15.0,15.0,35.5683,1.4733,1.4,53.5077,55.0,56.125
20160511001500,25.285,71.1539,15.0,15.0,35.2325,1.4693,1.4,54.2637,55.0,56.125
20160511003000,32.075,71.1539,15.0,15.0,35.3001,1.4532,1.4,56.856,55.0,56.125
20160511004500,36.22,71.1539,15.0,15.0,35.166,1.4653,1.4,56.856,55.0,56.125
20160511010000,34.32,71.1539,15.0,15.0,35.4226,1.4693,1.4,56.856,55.0,56.125
20160511011500,33.735,71.1539,15.0,15.0,35.4226,1.3248,1.4,56.856,55.0,53.595
20160511013000,30.065,71.1539,15.0,15.0,35.4819,1.3208,1.4,56.2259,55.0,53.595
20160511014500,18.785,71.1539,15.0,15.0,35.2856,1.3208,1.4,54.3897,55.0,53.595
20160511020000,21.315,71.1539,15.0,15.0,35.1485,1.3167,1.4,53.1656,55.0,53.595
20160511021500,21.935,71.1539,15.0,15.0,35.1485,1.3208,1.4,53.1656,55.0,53.595
20160511023000,30.785,71.1539,15.0,15.0,35.2058,1.3288,1.4,55.3978,55.0,53.595
20160511024500,35.025,71.1539,15.0,15.0,35.1368,1.3368,1.4,56.4059,55.0,53.595
20160511030000,33.735,71.1539,15.0,15.0,35.1916,1.3368,1.4,56.4059,55.0,53.595
20160511031500,19.675,71.1539,15.0,15.0,35.0525,1.3248,1.4,55.1458,55.0,53.595
20160511033000,19.435,71.1539,15.0,15.0,35.0525,1.3248,1.4,53.4536,55.0,53.595
20160511034500,21.37,70.2358,15.0,15.0,34.9135,1.3248,1.4,53.4536,55.0,53.595
20160511040000,34.065,70.2358,15.0,15.0,34.5156,1.3328,1.4,55.9379,55.0,53.595
20160511041500,35.71,70.2358,15.0,15.0,34.4269,1.3288,1.4,57.306,55.0,53.595
20160511043000,25.44,70.2358,15.0,15.0,34.1489,1.3167,1.4,55.7399,55.0,53.595
20160511044500,68.355,70.0558,15.0,15.0,34.1489,1.3408,1.4,53.5077,55.0,54.54
20160511050000,32.6,70.0558,15.0,15.0,34.2643,1.3448,1.4,54.6778,55.0,54.54
20160511051500,28.075,70.0558,15.0,15.0,34.2643,1.3208,1.4,54.6778,55.0,54.54
20160511053000,20.06,70.0558,15.0,15.0,34.3343,1.3328,1.4,53.5077,55.0,54.54
20160511054500,29.34,70.0558,15.0,15.0,34.5198,1.3288,1.4,54.3897,55.0,54.54
20160511060000,29.845,70.0558,15.0,15.0,34.9892,1.3288,1.4,54.3897,55.0,54.54
20160511061500,27.275,70.0558,15.0,15.0,34.8018,1.3288,1.4,55.0558,55.0,54.54
20160511063000,32.54,70.0558,15.0,15.0,35.1312,1.3328,1.4,55.0558,55.0,54.54
20160511064500,29.88,70.0558,15.0,15.0,35.1312,1.3288,1.4,55.0558,55.0,54.54
20160511070000,25.31,70.0558,15.0,15.0,35.2732,1.3127,1.4,53.4176,55.0,54.54
20160511071500,22.225,71.1539,15.0,15.0,35.4626,1.3248,1.4,54.2277,55.0,54.54
20160511073000,26.84,71.1539,15.0,15.0,35.5341,1.3529,1.4,55.9019,55.0,54.54
20160511074500,28.4,71.874,15.0,15.0,35.82,1.3729,1.4,55.3078,55.0,59.51
20160511080000,33.06,71.874,15.0,15.0,36.1059,1.389,1.4,54.7318,55.0,59.51
20160511081500,33.06,72.7921,15.0,15.0,36.3717,1.3448,1.4,54.7318,55.0,59.51
20160511083000,33.06,72.7921,15.0,15.0,37.0195,1.4211,1.4,54.7318,55.0,59.51
20160511084500,33.06,72.7921,15.0,15.0,37.3075,1.4171,1.4,54.7318,55.0,60.435
20160511090000,33.06,72.7921,15.0,15.0,37.6071,1.4372,1.4,54.7318,55.0,60.435
20160511091500,33.06,72.7921,15.0,15.0,37.8931,1.377,1.4,54.7318,55.0,60.435
20160511093000,33.06,72.7921,15.0,15.0,38.0419,1.4974,1.4,54.7318,55.0,60.435
20160511094500,34.775,72.7921,15.0,15.0,38.3258,1.3489,1.4,54.7318,55.0,60.435
20160511100000,37.015,72.7921,15.0,15.0,38.8062,1.3609,1.4,55.3618,55.0,60.435
20160511101500,42.2,72.7921,15.0,15.0,38.627,1.3448,1.4,55.3618,55.0,60.435
20160511103000,44.435,73.6202,15.0,15.0,38.7963,1.4613,1.4,55.3618,55.0,60.435
20160511104500,46.715,73.6202,15.0,15.0,38.2615,1.3729,1.4,55.3618,55.0,60.435
20160511110000,46.715,73.6202,15.0,15.0,37.751,1.3689,1.4,55.3618,55.0,60.435
20160511111500,55.74,73.6202,15.0,15.0,37.751,1.389,1.4,55.3618,55.0,65.285
20160511113000,79.8,73.6202,15.0,15.0,38.2377,1.3248,1.4,55.3618,55.0,65.285
20160511114500,100.0,73.6202,15.0,15.0,38.2519,1.3408,1.4,55.9379,55.0,65.285
20160511120000,100.0,74.7183,15.0,15.0,38.0758,1.3248,1.4,55.9379,55.0,65.285
20160511121500,100.0,74.7183,15.0,15.0,38.3301,1.3127,1.4,56.694,55.0,66.455
20160511123000,100.0,74.7183,15.0,15.0,38.6383,1.3167,1.4,56.694,55.0,66.455
20160511124500,100.0,75.6364,15.0,15.0,38.6938,1.401,1.4,57.7201,55.0,66.455
20160511130000,91.25,75.6364,15.0,15.0,38.493,1.3489,1.4,54.1377,55.0,66.455
20160511131500,38.155,75.6364,15.0,15.0,38.9702,1.4894,1.4,55.3978,55.0,66.455
20160511133000,35.335,75.6364,15.0,15.0,38.6343,1.4853,1.4,54.6778,55.0,62.7
20160511134500,34.22,75.6364,15.0,15.0,38.2605,1.4894,1.4,54.6778,55.0,61.745
20160511140000,31.655,75.6364,15.0,15.0,38.9863,1.4452,1.4,54.6778,55.0,59.845
20160511141500,31.655,75.6364,15.0,15.0,38.9004,1.4171,1.4,54.6778,55.0,59.845
20160511143000,31.655,75.6364,15.0,15.0,38.6054,1.4773,1.4,54.6778,55.0,59.845
20160511144500,31.655,75.6364,15.0,15.0,38.455,1.4452,1.4,54.6778,55.0,59.845
20160511150000,30.15,75.6364,15.0,15.0,38.4712,1.4733,1.4,54.6778,55.0,59.845
20160511151500,30.15,75.6364,15.0,15.0,38.8646,1.4251,1.4,54.6778,55.0,59.845
20160511153000,30.15,75.6364,15.0,15.0,38.1618,1.4051,1.4,55.2358,55.0,59.845
20160511154500,30.15,75.6364,15.0,15.0,38.1575,1.381,1.4,55.2358,55.0,59.845
20160511160000,30.15,75.6364,15.0,15.0,37.9253,1.3729,1.4,55.2358,55.0,59.845
20160511161500,33.45,75.6364,15.0,15.0,38.2282,1.377,1.4,55.2358,55.0,59.845
20160511163000,33.45,75.6364,15.0,15.0,37.9447,1.3689,1.4,55.2358,55.0,59.845
20160511164500,33.45,75.6364,15.0,15.0,38.0907,1.397,1.4,54.6778,55.0,59.845
20160511170000,33.45,75.6364,15.0,15.0,38.2051,1.397,1.4,54.6778,55.0,59.845
20160511171500,35.175,75.6364,15.0,15.0,37.2188,1.393,1.4,54.6778,55.0,62.715
20160511173000,30.935,73.9982,15.0,15.0,37.1785,1.4733,1.4,54.6778,55.0,61.635
20160511174500,29.035,73.9982,15.0,15.0,37.3473,1.4813,1.4,54.6778,55.0,60.06
20160511180000,26.2,73.9982,15.0,15.0,36.9081,1.4853,1.4,55.3978,55.0,59.11
20160511181500,31.345,72.9721,15.0,15.0,36.9081,1.4131,1.4,55.3978,55.0,59.11
20160511183000,26.19,72.9721,15.0,15.0,37.1761,1.4733,1.4,54.6058,55.0,59.11
20160511184500,31.37,72.9721,15.0,15.0,37.3596,1.4974,1.4,54.6058,55.0,57.93
20160511190000,25.895,72.9721,15.0,15.0,37.9029,1.4532,1.4,55.2358,55.0,57.93
20160511191500,25.895,72.9721,15.0,15.0,37.2944,1.4733,1.4,55.2358,55.0,57.93
20160511193000,25.895,72.9721,15.0,15.0,36.9986,1.4894,1.4,55.2358,55.0,57.93
20160511194500,25.895,72.9721,15.0,15.0,37.121,1.4934,1.4,54.6778,55.0,57.93
20160511200000,30.77,72.162,15.0,15.0,36.3455,1.4894,1.4,55.8119,55.0,57.93
20160511201500,24.855,72.162,15.0,15.0,35.9279,1.4653,1.4,55.8119,55.0,57.93
20160511203000,28.685,71.4239,15.0,15.0,35.6174,1.4693,1.4,54.8578,55.0,57.93
20160511204500,28.685,71.4239,15.0,15.0,35.298,1.4653,1.4,54.8578,55.0,57.93
20160511210000,29.2,71.4239,15.0,15.0,35.3105,1.4693,1.4,55.9739,55.0,57.93
20160511211500,30.91,71.4239,15.0,15.0,35.1873,1.4613,1.4,55.3978,55.0,57.93
20160511213000,34.075,71.4239,15.0,15.0,35.3105,1.4733,1.4,56.4419,55.0,57.93
20160511214500,33.58,71.4239,15.0,15.0,35.1873,1.4653,1.4,56.4419,55.0,57.93
20160511220000,32.375,71.4239,15.0,15.0,35.2184,1.4653,1.4,55.5599,55.0,57.93
20160511221500,32.375,71.4239,15.0,15.0,35.184,1.4733,1.4,55.5599,55.0,57.93
20160511223000,30.225,71.4239,15.0,15.0,35.1456,1.4693,1.4,54.4798,55.0,57.93
20160511224500,30.75,70.6859,15.0,15.0,35.0825,1.4813,1.4,54.4798,55.0,57.93
20160511230000,31.315,70.6859,15.0,15.0,34.5777,1.4773,1.4,55.6859,55.0,57.93
20160511231500,27.61,70.6859,15.0,15.0,34.5146,1.4693,1.4,55.6859,55.0,57.93
20160511233000,24.32,70.6859,15.0,15.0,34.2129,1.4653,1.4,54.8578,55.0,57.93
20160511234500,23.655,70.6859,15.0,15.0,34.2239,1.4693,1.4,54.0477,55.0,57.93
20160512000000,33.19,70.6859,15.0,15.0,34.0416,1.4733,1.4,54.0477,55.0,57.93
20160512001500,29.36,70.6859,15.0,15.0,34.2389,1.4773,1.4,54.0477,55.0,57.93
20160512003000,25.55,70.6859,15.0,15.0,34.0398,1.4813,1.4,54.0477,55.0,57.93
20160512004500,24.475,70.6859,15.0,15.0,33.9014,1.4853,1.4,54.0477,55.0,57.93
20160512010000,20.25,70.6859,15.0,15.0,34.2273,1.4894,1.4,54.0477,55.0,57.93
20160512011500,21.785,70.6859,15.0,15.0,33.8416,1.4934,1.4,53.4176,55.0,57.93
20160512013000,20.98,70.6859,15.0,15.0,33.3865,1.4853,1.4,53.4176,55.0,57.93
20160512014500,19.89,69.9478,15.0,15.0,33.2471,1.4894,1.4,53.4176,55.0,57.93
20160512020000,20.63,69.9478,15.0,15.0,33.5421,1.4894,1.4,53.4176,55.0,57.93
20160512021500,20.63,69.9478,15.0,15.0,33.3557,1.4974,1.4,53.4176,55.0,56.98
20160512023000,23.57,69.9478,15.0,15.0,33.5421,1.4653,1.4,54.4798,55.0,56.98
20160512024500,28.975,69.9478,15.0,15.0,33.5421,1.4532,1.4,54.4798,55.0,56.98
20160512030000,23.905,69.9478,15.0,15.0,33.5421,1.4613,1.4,54.4798,55.0,56.98
20160512031500,24.235,69.9478,15.0,15.0,33.3395,1.4653,1.4,53.5797,55.0,56.98
20160512033000,20.09,69.9478,15.0,15.0,33.5245,1.4613,1.4,53.5797,55.0,56.98
20160512034500,24.14,69.9478,15.0,15.0,33.3884,1.4613,1.4,53.5797,55.0,56.98
20160512040000,19.45,69.9478,15.0,15.0,33.3884,1.4653,1.4,53.5797,55.0,56.98
20160512041500,24.765,69.9478,15.0,15.0,33.2523,1.4653,1.4,53.5797,55.0,56.98
20160512043000,24.765,69.9478,15.0,15.0,33.4353,1.4813,1.4,54.2997,55.0,56.98
20160512044500,21.99,69.9478,15.0,15.0,33.6183,1.4853,1.4,54.2997,55.0,56.98
20160512050000,21.415,69.9478,15.0,15.0,33.4803,1.4853,1.4,54.2997,55.0,56.98
20160512051500,30.58,69.9478,15.0,15.0,33.4803,1.4813,1.4,54.2997,55.0,56.98
20160512053000,30.58,69.9478,15.0,15.0,33.4803,1.4733,1.4,54.9298,55.0,56.98
20160512054500,33.67,69.9478,15.0,15.0,33.4803,1.4693,1.4,55.4879,55.0,56.98
20160512060000,33.225,69.9478,15.0,15.0,33.6623,1.4653,1.4,56.1899,55.0,56.98
20160512061500,31.265,69.9478,15.0,15.0,33.6623,1.4773,1.4,56.1899,55.0,56.98
20160512063000,20.77,69.9478,15.0,15.0,33.6623,1.4813,1.4,54.2997,55.0,56.98
20160512064500,20.345,69.9478,15.0,15.0,33.8443,1.4813,1.4,53.6337,55.0,56.98
20160512070000,20.96,69.9478,15.0,15.0,33.8443,1.4733,1.4,53.6337,55.0,56.98
20160512071500,20.96,69.9478,15.0,15.0,33.9843,1.4733,1.4,53.6337,55.0,56.98
20160512073000,21.45,70.7759,15.0,15.0,34.4493,1.4773,1.4,53.6337,55.0,56.98
20160512074500,28.075,70.7759,15.0,15.0,35.3196,1.3007,1.4,55.5239,55.0,56.98
20160512080000,31.875,71.604,15.0,15.0,35.7239,1.3007,1.4,55.5239,55.0,58.005
20160512081500,30.455,71.604,15.0,15.0,35.963,1.3448,1.4,54.7678,55.0,60.51
20160512083000,30.455,72.432,15.0,15.0,37.0195,1.3729,1.4,55.3618,55.0,60.51
20160512084500,36.215,72.432,15.0,15.0,37.4514,1.4251,1.4,54.5518,55.0,61.6
20160512090000,31.495,72.432,15.0,15.0,37.8931,1.4251,1.4,54.5518,55.0,60.5
20160512091500,37.275,73.3501,15.0,15.0,38.2505,1.3609,1.4,54.5518,55.0,60.5
20160512093000,37.275,73.3501,15.0,15.0,38.7497,1.385,1.4,54.5518,55.0,59.55
20160512094500,39.55,72.5221,15.0,15.0,38.5282,1.3208,1.4,55.1818,55.0,60.705
20160512100000,39.55,72.5221,15.0,15.0,38.27,1.4733,1.4,55.1818,55.0,60.705
20160512101500,47.205,72.5221,15.0,15.0,38.27,1.3689,1.4,55.1818,55.0,60.705
20160512103000,49.28,72.5221,15.0,15.0,39.1231,1.4332,1.4,55.1818,55.0,60.705
20160512104500,49.28,72.5221,15.0,15.0,39.2831,1.385,1.4,55.1818,55.0,60.705
20160512110000,49.28,72.5221,15.0,15.0,38.1334,1.4492,1.4,55.1818,55.0,60.705
20160512111500,61.415,72.5221,15.0,15.0,38.4943,1.3649,1.4,55.1818,55.0,60.705
20160512113000,100.0,72.5221,15.0,15.0,38.1068,1.3408,1.4,56.0639,55.0,60.705
20160512114500,100.0,72.5221,15.0,15.0,36.5024,1.3127,1.4,56.0639,55.0,65.075
20160512120000,93.68,72.5221,15.0,15.0,35.9737,1.3167,1.4,54.3897,55.0,65.075
20160512121500,45.49,73.8002,15.0,15.0,36.6561,1.3288,1.4,55.5239,55.0,66.03
20160512123000,51.525,73.8002,15.0,15.0,36.9465,1.2967,1.4,55.5239,55.0,66.03
20160512124500,88.6,74.6283,15.0,15.0,37.3206,1.3328,1.4,55.5239,55.0,66.03
20160512130000,100.0,74.6283,15.0,15.0,37.228,1.3408,1.4,56.532,55.0,66.03
20160512131500,100.0,74.6283,15.0,15.0,38.2615,1.4653,1.4,56.532,55.0,64.92
20160512133000,100.0,74.6283,15.0,15.0,38.6794,1.4894,1.4,56.532,55.0,63.885
20160512134500,100.0,74.6283,15.0,15.0,38.515,1.4813,1.4,54.8578,55.0,63.885
20160512140000,37.195,74.6283,15.0,15.0,39.5667,1.4372,1.4,54.8578,55.0,62.87
20160512141500,30.19,74.6283,15.0,15.0,38.9856,1.4773,1.4,54.8578,55.0,60.96
20160512143000,30.19,74.6283,15.0,15.0,39.5427,1.4613,1.4,54.8578,55.0,60.96
20160512144500,30.19,74.6283,15.0,15.0,38.9863,1.4974,1.4,54.8578,55.0,59.53
20160512150000,31.365,74.6283,15.0,15.0,39.6608,1.4492,1.4,54.8578,55.0,59.53
20160512151500,34.865,74.6283,15.0,15.0,39.424,1.4412,1.4,54.8578,55.0,59.53
20160512153000,34.865,74.6283,15.0,15.0,38.8914,1.4693,1.4,54.8578,55.0,59.53
20160512154500,34.865,74.6283,15.0,15.0,39.773,1.4613,1.4,54.8578,55.0,59.53
20160512160000,34.865,74.6283,15.0,15.0,39.2917,1.4492,1.4,54.8578,55.0,59.53
20160512161500,34.865,74.6283,15.0,15.0,39.3704,1.3689,1.4,54.8578,55.0,59.53
20160512163000,34.865,74.6283,15.0,15.0,39.3704,1.4171,1.4,54.8578,55.0,59.53
20160512164500,34.865,74.6283,15.0,15.0,39.2066,1.381,1.4,54.8578,55.0,59.53
20160512170000,31.4,74.6283,15.0,15.0,34.8316,1.377,1.4,54.8578,55.0,59.53
20160512171500,28.06,73.8002,15.0,15.0,39.1353,1.4051,1.4,54.8578,55.0,59.53
20160512173000,31.2,73.8002,15.0,15.0,39.3884,1.4211,1.4,55.4338,55.0,59.53
20160512174500,30.39,73.8002,15.0,15.0,39.5403,1.4372,1.4,54.6058,55.0,59.53
20160512180000,30.39,73.8002,15.0,15.0,39.2495,1.4291,1.4,54.6058,55.0,59.53
20160512181500,29.585,72.8821,15.0,15.0,39.4242,1.389,1.4,54.6058,55.0,59.53
20160512183000,29.585,72.8821,15.0,15.0,39.3058,1.3729,1.4,55.2358,55.0,59.53
20160512184500,29.585,72.8821,15.0,15.0,38.9702,1.4211,1.4,55.2358,55.0,59.53
20160512190000,32.215,72.8821,15.0,15.0,38.745,1.393,1.4,55.2358,55.0,59.53
20160512191500,29.595,72.8821,15.0,15.0,38.6988,1.4492,1.4,55.2358,55.0,59.53
20160512193000,31.585,72.8821,15.0,15.0,38.7615,1.4492,1.4,54.5518,55.0,59.53
20160512194500,31.585,72.8821,15.0,15.0,38.6349,1.4773,1.4,55.7399,55.0,59.53
20160512200000,26.375,72.8821,15.0,15.0,38.4397,1.4572,1.4,55.7399,55.0,59.53
20160512201500,30.96,71.964,15.0,15.0,,1.4733,1.4,54.5518,55.0,59.53
20160512203000,28.47,71.964,15.0,15.0,38.4397,1.4452,1.4,54.5518,55.0,58.515
20160512204500,26.585,71.964,15.0,15.0,,1.4291,1.4,55.1458,55.0,58.515
20160512210000,26.585,71.964,15.0,15.0,38.4397,1.4693,1.4,55.1458,55.0,58.515
20160512211500,26.585,71.964,15.0,15.0,38.4397,1.4572,1.4,55.1458,55.0,58.515
20160512213000,26.585,70.9559,15.0,15.0,38.4397,1.4733,1.4,55.1458,55.0,58.515
20160512214500,26.585,70.9559,15.0,15.0,38.1559,1.4733,1.4,55.1458,55.0,58.515
20160512220000,26.585,70.9559,15.0,15.0,37.8129,1.4372,1.4,55.1458,55.0,58.515
20160512221500,25.92,70.9559,15.0,15.0,,1.4813,1.4,55.1458,55.0,58.515
20160512223000,25.92,70.9559,15.0,15.0,37.5411,1.4733,1.4,55.1458,55.0,58.515
20160512224500,30.215,70.9559,15.0,15.0,,1.4532,1.4,55.1458,55.0,58.515
20160512230000,25.175,70.9559,15.0,15.0,37.2769,1.4572,1.4,55.1458,55.0,58.515
20160512231500,29.46,70.9559,15.0,15.0,37.3622,1.4452,1.4,55.1458,55.0,58.515
20160512233000,24.37,70.9559,15.0,15.0,37.3786,1.4332,1.4,54.1377,55.0,57.29
20160512234500,29.01,70.9559,15.0,15.0,37.1104,1.4211,1.4,54.9298,55.0,57.29
20160513000000,29.01,70.9559,15.0,15.0,37.0543,1.4613,1.4,55.6859,55.0,57.29
20160513001500,30.265,70.9559,15.0,15.0,37.0543,1.4251,1.4,55.6859,55.0,57.29
20160513003000,25.455,70.9559,15.0,15.0,37.4024,1.393,1.4,55.6859,55.0,57.29
20160513004500,30.355,70.9559,15.0,15.0,37.5385,1.4171,1.4,55.6859,55.0,57.29
20160513010000,23.77,70.9559,15.0,15.0,37.2664,1.4091,1.4,54.2277,55.0,57.29
20160513011500,29.72,70.9559,15.0,15.0,37.0622,1.4572,1.4,55.6499,55.0,57.29
20160513013000,30.51,70.9559,15.0,15.0,37.1358,1.397,1.4,55.6499,55.0,57.29
20160513014500,27.565,70.9559,15.0,15.0,36.8617,1.397,1.4,54.2277,55.0,57.29
20160513020000,30.115,70.2358,15.0,15.0,36.6561,1.4131,1.4,55.7759,55.0,57.29
20160513021500,23.21,70.2358,15.0,15.0,36.6561,1.4291,1.4,54.7678,55.0,57.29
20160513023000,24.31,70.2358,15.0,15.0,36.7242,1.4051,1.4,54.7678,55.0,57.29
20160513024500,29.505,70.2358,15.0,15.0,36.7242,1.4211,1.4,54.7678,55.0,57.29
20160513030000,33.575,70.2358,15.0,15.0,36.7242,1.4131,1.4,56.568,55.0,57.29
20160513031500,25.46,70.2358,15.0,15.0,37.1346,1.401,1.4,54.0477,55.0,57.29
20160513033000,22.655,70.2358,15.0,15.0,37.1346,1.4211,1.4,54.0477,55.0,57.29
20160513034500,32.075,70.2358,15.0,15.0,37.2746,1.4171,1.4,56.1899,55.0,57.29
20160513040000,30.805,70.2358,15.0,15.0,37.3397,1.4291,1.4,54.8578,55.0,57.29
20160513041500,34.66,70.2358,15.0,15.0,37.1346,1.4251,1.4,54.2997,55.0,57.29
20160513043000,32.255,70.2358,15.0,15.0,36.6513,1.4131,1.4,54.2997,55.0,57.29
20160513044500,30.755,70.2358,15.0,15.0,35.8376,1.4211,1.4,55.3978,55.0,57.29
20160513050000,30.755,70.2358,15.0,15.0,35.2307,1.4211,1.4,54.6418,55.0,57.29
20160513051500,22.735,70.2358,15.0,15.0,,1.4131,1.4,53.8317,55.0,57.29
20160513053000,33.02,70.2358,15.0,15.0,34.3947,1.4492,1.4,56.694,55.0,57.29
20160513054500,32.54,70.2358,15.0,15.0,34.0521,1.4291,1.4,56.694,55.0,57.29
20160513060000,29.665,70.2358,15.0,15.0,33.9634,1.4332,1.4,55.0558,55.0,57.29
20160513061500,30.98,70.2358,15.0,15.0,33.7564,1.4532,1.4,55.0558,55.0,57.29
20160513063000,32.115,70.2358,15.0,15.0,33.1352,1.401,1.4,55.0558,55.0,57.29
20160513064500,29.95,70.2358,15.0,15.0,33.3147,1.389,1.4,55.0558,55.0,57.92
20160513070000,29.95,71.1539,15.0,15.0,33.4537,1.3408,1.4,55.0558,55.0,57.92
20160513071500,32.44,71.1539,15.0,15.0,33.8148,1.3167,1.4,55.0558,55.0,60.605
20160513073000,32.44,71.1539,15.0,15.0,34.3503,1.3248,1.4,55.0558,55.0,61.71
20160513074500,34.75,72.162,15.0,15.0,35.2201,1.3529,1.4,55.0558,55.0,63.495
20160513080000,37.025,72.162,15.0,15.0,36.5661,1.3167,1.4,55.0558,55.0,65.2
20160513081500,37.025,72.162,15.0,15.0,36.764,1.3529,1.4,55.0558,55.0,65.2
20160513083000,37.025,73.0801,15.0,15.0,36.2411,1.3288,1.4,55.0558,55.0,65.2
20160513084500,33.48,73.0801,15.0,15.0,36.0417,1.4693,1.4,54.2637,55.0,65.2
20160513090000,32.825,73.0801,15.0,15.0,36.0376,1.3047,1.4,54.2637,55.0,59.545
20160513091500,36.64,73.0801,15.0,15.0,35.8781,1.3408,1.4,54.2637,55.0,62.27
20160513093000,31.63,73.0801,15.0,15.0,35.9288,1.4211,1.4,55.3078,55.0,62.27
20160513094500,37.155,73.0801,15.0,15.0,35.7393,1.3288,1.4,55.3078,55.0,62.27
20160513100000,32.22,73.0801,15.0,15.0,35.93,1.3689,1.4,55.3078,55.0,62.27
20160513101500,37.26,73.8902,15.0,15.0,36.1844,1.3208,1.4,55.3078,55.0,62.27
20160513103000,34.725,73.8902,15.0,15.0,36.311,1.4211,1.4,54.5518,55.0,62.27
20160513104500,34.725,73.8902,15.0,15.0,36.624,1.3448,1.4,55.1818,55.0,62.27
20160513110000,34.725,73.8902,15.0,15.0,37.228,1.3689,1.4,55.1818,55.0,62.27
20160513111500,41.585,73.8902,15.0,15.0,37.0819,1.3529,1.4,55.1818,55.0,66.67
20160513113000,41.585,73.8902,15.0,15.0,36.9871,1.4653,1.4,55.1818,55.0,66.67
20160513114500,44.945,73.8902,15.0,15.0,37.4058,1.3529,1.4,55.1818,55.0,66.67
20160513120000,47.71,73.8902,15.0,15.0,38.0137,1.3649,1.4,55.1818,55.0,66.67
20160513121500,78.865,75.0063,15.0,15.0,37.9652,1.3529,1.4,55.1818,55.0,66.67
20160513123000,100.0,75.0063,15.0,15.0,38.515,1.3368,1.4,56.0639,55.0,66.67
20160513124500,100.0,75.0063,15.0,15.0,37.9029,1.3087,1.4,56.856,55.0,66.67
20160513130000,100.0,75.0063,15.0,15.0,37.9029,1.393,1.4,56.856,55.0,66.67
20160513131500,100.0,75.8344,15.0,15.0,37.5783,1.3047,1.4,57.7201,55.0,66.67
20160513133000,44.54,75.8344,15.0,15.0,37.6956,1.4773,1.4,53.2016,55.0,66.67
20160513134500,34.03,75.8344,15.0,15.0,37.6956,1.4492,1.4,55.1458,55.0,65.45
20160513140000,31.665,75.0063,15.0,15.0,37.989,1.4813,1.4,54.5518,55.0,62.175
20160513141500,31.665,75.0063,15.0,15.0,37.6003,1.4131,1.4,54.5518,55.0,62.175
20160513143000,31.665,75.0063,15.0,15.0,37.3473,1.4813,1.4,54.5518,55.0,62.175
20160513144500,28.45,75.0063,15.0,15.0,37.3473,1.4733,1.4,55.3978,55.0,60.045
20160513150000,33.92,75.0063,15.0,15.0,37.6904,1.4733,1.4,54.7318,55.0,60.045
20160513151500,33.255,75.0063,15.0,15.0,36.9226,1.4733,1.4,54.7318,55.0,60.045
20160513153000,29.81,75.0063,15.0,15.0,37.5719,1.4653,1.4,54.7318,55.0,60.045
20160513154500,29.81,75.0063,15.0,15.0,37.4595,1.4813,1.4,54.7318,55.0,60.045
20160513160000,29.81,75.0063,15.0,15.0,37.0897,1.4532,1.4,54.7318,55.0,60.045
20160513161500,29.81,75.0063,15.0,15.0,36.8323,1.4773,1.4,54.7318,55.0,60.045
20160513163000,29.81,73.8902,15.0,15.0,36.7218,1.4653,1.4,54.7318,55.0,60.045
20160513164500,27.53,73.8902,15.0,15.0,36.4654,1.4613,1.4,54.7318,55.0,60.045
20160513170000,31.485,73.8902,15.0,15.0,36.209,1.4733,1.4,54.7318,55.0,60.045
20160513171500,31.485,73.8902,15.0,15.0,36.209,1.4332,1.4,54.7318,55.0,60.045
20160513173000,31.485,73.8902,15.0,15.0,36.4654,1.4412,1.4,54.7318,55.0,60.045
20160513174500,31.485,73.8902,15.0,15.0,36.209,1.4171,1.4,54.7318,55.0,60.045
20160513180000,31.485,73.8902,15.0,15.0,35.8988,1.4532,1.4,54.7318,55.0,60.045
20160513181500,31.485,73.8902,15.0,15.0,35.6428,1.4051,1.4,54.7318,55.0,60.045
20160513183000,31.485,73.8902,15.0,15.0,35.6838,1.4572,1.4,54.7318,55.0,60.045
20160513184500,31.485,73.8902,15.0,15.0,36.0823,1.4211,1.4,54.7318,55.0,60.045
20160513190000,26.245,72.8821,15.0,15.0,35.9729,1.4492,1.4,55.3618,55.0,60.045
20160513191500,29.235,72.8821,15.0,15.0,35.2328,1.4452,1.4,54.5158,55.0,60.045
20160513193000,27.1,72.8821,15.0,15.0,34.8532,1.4251,1.4,55.1818,55.0,60.045
20160513194500,27.1,72.8821,15.0,15.0,34.6048,1.4532,1.4,55.1818,55.0,60.045
20160513200000,27.1,72.8821,15.0,15.0,34.6788,1.4372,1.4,55.1818,55.0,60.045
20160513201500,27.1,72.8821,15.0,15.0,34.2371,1.401,1.4,55.1818,55.0,60.045
20160513203000,27.1,72.072,15.0,15.0,34.1436,1.4452,1.4,55.1818,55.0,60.045
20160513204500,27.1,72.072,15.0,15.0,,1.4372,1.4,55.1818,55.0,60.045
20160513210000,46.44,72.072,15.0,15.0,32.9115,1.4291,1.4,55.1818,55.0,60.045
20160513211500,29.79,72.072,15.0,15.0,32.7948,1.4532,1.4,55.1818,55.0,60.045
20160513213000,27.975,72.072,15.0,15.0,32.6007,1.4412,1.4,55.1818,55.0,60.045
20160513214500,27.975,72.072,15.0,15.0,32.409,1.4332,1.4,55.1818,55.0,60.045
20160513220000,25.06,72.072,15.0,15.0,32.7089,1.4332,1.4,55.1818,55.0,60.045
20160513221500,29.43,72.072,15.0,15.0,32.3695,1.4532,1.4,55.1818,55.0,60.045
20160513223000,29.43,71.2439,15.0,15.0,,1.4452,1.4,55.1818,55.0,60.045
20160513224500,29.43,71.2439,15.0,15.0,32.3873,1.4211,1.4,55.1818,55.0,60.045
20160513230000,25.785,71.2439,15.0,15.0,32.2661,1.4773,1.4,55.1818,55.0,60.045
20160513231500,25.785,71.2439,15.0,15.0,31.599,1.4653,1.4,55.1818,55.0,60.045
20160513233000,25.785,71.2439,15.0,15.0,31.4852,1.4532,1.4,55.1818,55.0,60.045
20160513234500,25.785,71.2439,15.0,15.0,31.3671,1.4894,1.4,55.1818,55.0,60.045
20160514000000,25.785,71.2439,15.0,15.0,31.3671,1.4813,1.4,55.1818,55.0,60.045
20160514001500,25.785,71.2439,15.0,15.0,31.4899,1.4733,1.4,55.1818,55.0,60.045
20160514003000,25.785,71.2439,15.0,15.0,31.3647,1.4773,1.4,55.1818,55.0,60.045
20160514004500,25.785,71.2439,15.0,15.0,30.9553,1.4653,1.4,55.1818,55.0,60.045
20160514010000,25.785,71.2439,15.0,15.0,31.261,1.4733,1.4,55.1818,55.0,60.045
20160514011500,20.805,71.2439,15.0,15.0,31.2116,1.3609,1.4,53.5437,55.0,56.93
20160514013000,18.815,70.3258,15.0,15.0,31.0835,1.4211,1.4,53.5437,55.0,56.93
20160514014500,20.565,70.3258,15.0,15.0,30.8912,1.385,1.4,53.5437,55.0,56.93
20160514020000,24.27,70.3258,15.0,15.0,30.6348,1.3609,1.4,53.5437,55.0,56.93
20160514021500,30.095,70.3258,15.0,15.0,30.5066,1.3529,1.4,55.7399,55.0,56.93
20160514023000,26.835,70.3258,15.0,15.0,30.3569,1.3448,1.4,54.1737,55.0,56.93
20160514024500,26.835,70.3258,15.0,15.0,30.1371,1.3609,1.4,54.1737,55.0,56.93
20160514030000,21.35,70.3258,15.0,15.0,29.9418,1.3689,1.4,53.5077,55.0,56.93
20160514031500,20.455,70.3258,15.0,15.0,30.2392,1.3569,1.4,53.5077,55.0,56.93
20160514033000,23.84,70.3258,15.0,15.0,30.1081,1.3529,1.4,55.5599,55.0,56.93
20160514034500,33.985,70.3258,15.0,15.0,29.8458,1.3087,1.4,56.4419,55.0,56.93
20160514040000,32.4,70.3258,15.0,15.0,29.8779,1.3328,1.4,55.8479,55.0,56.93
20160514041500,27.865,70.3258,15.0,15.0,29.8692,1.3167,1.4,54.6418,55.0,56.93
20160514043000,22.325,70.3258,15.0,15.0,29.8692,1.3448,1.4,53.7057,55.0,56.93
20160514044500,21.43,70.3258,15.0,15.0,29.8415,1.3368,1.4,53.7057,55.0,56.93
20160514050000,28.76,70.3258,15.0,15.0,29.6923,1.3448,1.4,56.0639,55.0,56.93
20160514051500,33.26,70.3258,15.0,15.0,29.6923,1.3448,1.4,56.694,55.0,56.93
20160514053000,31.465,70.3258,15.0,15.0,29.6923,1.3408,1.4,55.5239,55.0,56.93
20160514054500,23.495,70.3258,15.0,15.0,29.5572,1.3408,1.4,53.5077,55.0,56.93
20160514060000,20.185,70.3258,15.0,15.0,,1.3368,1.4,54.2637,55.0,56.93
20160514061500,21.36,70.3258,15.0,15.0,,1.3408,1.4,54.2637,55.0,56.93
20160514063000,28.31,70.3258,15.0,15.0,29.2383,1.3007,1.4,56.73,55.0,56.93
20160514064500,23.28,70.3258,15.0,15.0,29.6152,1.3448,1.4,54.3897,55.0,56.93
20160514070000,29.905,70.3258,15.0,15.0,29.5978,1.3368,1.4,55.5599,55.0,56.93
20160514071500,26.755,70.3258,15.0,15.0,29.7532,1.3448,1.4,54.1737,55.0,56.93
20160514073000,29.59,70.3258,15.0,15.0,30.1673,1.3368,1.4,54.1737,55.0,56.93
20160514074500,30.385,70.3258,15.0,15.0,30.3952,1.3127,1.4,55.3078,55.0,56.93
20160514080000,27.45,71.0639,15.0,15.0,30.9956,1.3529,1.4,55.3078,55.0,56.93
20160514081500,27.93,71.0639,15.0,15.0,31.2425,1.3167,1.4,55.3078,55.0,56.93
20160514083000,27.93,71.0639,15.0,15.0,31.3723,1.3248,1.4,55.3078,55.0,56.93
20160514084500,30.29,72.072,15.0,15.0,31.3398,1.3248,1.4,55.3078,55.0,56.93
20160514090000,29.86,72.072,15.0,15.0,31.2395,1.3448,1.4,55.3078,55.0,56.93
20160514091500,25.79,72.072,15.0,15.0,31.3049,1.3408,1.4,55.3078,55.0,56.93
20160514093000,25.79,72.072,15.0,15.0,31.6477,1.3208,1.4,55.3078,55.0,56.93
20160514094500,25.79,72.8821,15.0,15.0,31.4769,1.3007,1.4,55.3078,55.0,56.93
20160514100000,26.355,72.8821,15.0,15.0,32.0052,1.3408,1.4,55.3078,55.0,56.93
20160514101500,26.355,72.8821,15.0,15.0,32.2936,1.3208,1.4,55.3078,55.0,56.93
20160514103000,26.355,72.8821,15.0,15.0,31.9733,1.3167,1.4,55.3078,55.0,56.93
20160514104500,29.51,72.8821,15.0,15.0,32.9115,1.3087,1.4,54.3897,55.0,57.855
20160514110000,32.45,72.8821,15.0,15.0,32.7442,1.4051,1.4,54.3897,55.0,60.145
20160514111500,28.195,73.8002,15.0,15.0,33.4129,1.4653,1.4,54.3897,55.0,60.145
20160514113000,28.195,73.8002,15.0,15.0,33.6198,1.4291,1.4,54.3897,55.0,60.145
20160514114500,36.8,73.8002,15.0,15.0,34.0715,1.3248,1.4,55.0558,55.0,65.91
20160514120000,36.8,73.8002,15.0,15.0,33.8568,1.4894,1.4,55.0558,55.0,65.91
20160514121500,36.8,74.7183,15.0,15.0,33.5406,1.3649,1.4,55.0558,55.0,65.91
20160514123000,36.8,74.7183,15.0,15.0,33.7516,1.4372,1.4,55.0558,55.0,65.91
20160514124500,36.8,74.7183,15.0,15.0,34.0987,1.3248,1.4,55.0558,55.0,65.91
20160514130000,36.8,74.7183,15.0,15.0,34.6091,1.4653,1.4,55.0558,55.0,64.685
20160514131500,33.235,74.7183,15.0,15.0,34.4714,1.385,1.4,55.0558,55.0,59.575
20160514133000,28.265,74.7183,15.0,15.0,34.9315,1.4733,1.4,55.0558,55.0,59.575
20160514134500,28.265,74.7183,15.0,15.0,35.0571,1.4332,1.4,55.0558,55.0,59.575
20160514140000,28.265,74.7183,15.0,15.0,35.0571,1.4131,1.4,55.0558,55.0,59.575
20160514141500,28.265,74.7183,15.0,15.0,35.1759,1.4131,1.4,55.0558,55.0,59.575
20160514143000,28.265,74.7183,15.0,15.0,35.2814,1.4051,1.4,55.0558,55.0,59.575
20160514144500,28.265,73.8002,15.0,15.0,34.4138,1.4452,1.4,55.0558,55.0,59.575
20160514150000,28.265,73.8002,15.0,15.0,34.4138,1.4051,1.4,55.0558,55.0,59.575
20160514151500,27.6,73.8002,15.0,15.0,35.1338,1.4131,1.4,55.0558,55.0,59.575
20160514153000,27.6,73.8002,15.0,15.0,34.5154,1.4131,1.4,55.0558,55.0,59.575
20160514154500,27.6,73.8002,15.0,15.0,35.4967,1.4291,1.4,55.0558,55.0,59.575
20160514160000,27.6,73.8002,15.0,15.0,34.8708,1.4251,1.4,55.0558,55.0,59.575
20160514161500,27.6,73.8002,15.0,15.0,34.61,1.4412,1.4,55.0558,55.0,59.575
20160514163000,27.6,73.8002,15.0,15.0,35.074,1.4091,1.4,55.0558,55.0,59.575
20160514164500,27.6,73.8002,15.0,15.0,34.1868,1.4211,1.4,55.0558,55.0,59.575
20160514170000,27.6,73.8002,15.0,15.0,34.4487,1.4091,1.4,55.0558,55.0,59.575
20160514171500,27.6,73.8002,15.0,15.0,34.4487,1.4291,1.4,55.0558,55.0,59.575
20160514173000,27.6,73.8002,15.0,15.0,34.0389,1.4291,1.4,55.0558,55.0,59.575
20160514174500,29.29,73.8002,15.0,15.0,34.0882,1.4653,1.4,55.6499,55.0,59.575
20160514180000,31.27,73.8002,15.0,15.0,34.2993,1.4452,1.4,54.7318,55.0,59.575
20160514181500,26.395,73.8002,15.0,15.0,34.61,1.4492,1.4,54.7318,55.0,59.575
20160514183000,25.275,73.8002,15.0,15.0,34.5597,1.4894,1.4,55.3978,55.0,59.575
20160514184500,25.275,73.8002,15.0,15.0,34.4591,1.4693,1.4,55.3978,55.0,59.575
20160514190000,25.275,72.8821,15.0,15.0,34.4091,1.5014,1.4,55.3978,55.0,57.875
20160514191500,25.275,72.8821,15.0,15.0,33.8397,1.4492,1.4,55.3978,55.0,57.875
20160514193000,20.485,72.8821,15.0,15.0,34.018,1.4372,1.4,53.5077,55.0,56.995
20160514194500,25.56,72.8821,15.0,15.0,33.389,1.4894,1.4,54.2277,55.0,56.995
20160514200000,31.165,72.8821,15.0,15.0,33.2367,1.4572,1.4,56.1539,55.0,56.995
20160514201500,35.395,72.8821,15.0,15.0,33.3015,1.4813,1.4,57.234,55.0,56.995
20160514203000,24.145,72.8821,15.0,15.0,33.1901,1.4291,1.4,55.4338,55.0,56.995
20160514204500,26.405,72.072,15.0,15.0,33.0196,1.4693,1.4,55.4338,55.0,56.995
20160514210000,35.005,72.072,15.0,15.0,32.8989,1.4372,1.4,56.1899,55.0,56.995
20160514211500,34.345,72.072,15.0,15.0,32.9438,1.4733,1.4,57.018,55.0,56.995
20160514213000,33.04,72.072,15.0,15.0,33.2575,1.4372,1.4,56.1899,55.0,56.995
20160514214500,34.325,72.072,15.0,15.0,33.1783,1.4773,1.4,56.1899,55.0,56.995
20160514220000,33.485,72.072,15.0,15.0,33.3576,1.4452,1.4,55.3978,55.0,56.995
20160514221500,26.67,72.072,15.0,15.0,,1.4773,1.4,53.5437,55.0,56.995
20160514223000,25.255,72.072,15.0,15.0,33.7276,1.4372,1.4,53.5437,55.0,56.995
20160514224500,26.465,72.072,15.0,15.0,33.9466,1.4291,1.4,54.2637,55.0,56.995
20160514230000,25.16,72.072,15.0,15.0,34.0221,1.4452,1.4,53.4536,55.0,56.995
20160514231500,22.355,72.072,15.0,15.0,33.8949,1.4733,1.4,53.4536,55.0,56.995
20160514233000,20.76,72.072,15.0,15.0,34.0957,1.4412,1.4,53.4536,55.0,56.995
20160514234500,20.135,72.072,15.0,15.0,34.1673,1.4251,1.4,53.4536,55.0,56.995
20160515000000,27.895,71.3339,15.0,15.0,34.367,1.4653,1.4,54.5158,55.0,56.995
20160515001500,22.45,71.3339,15.0,15.0,34.1718,1.4131,1.4,54.5158,55.0,56.995
20160515003000,19.26,71.3339,15.0,15.0,34.1078,1.4372,1.4,53.0396,55.0,56.995
20160515004500,21.395,71.3339,15.0,15.0,34.0398,1.4412,1.4,54.2637,55.0,56.995
20160515010000,24.03,71.3339,15.0,15.0,34.2341,1.4813,1.4,55.9379,55.0,56.995
20160515011500,20.925,71.3339,15.0,15.0,34.3614,1.4452,1.4,55.3618,55.0,56.995
20160515013000,27.395,71.3339,15.0,15.0,34.4285,1.4291,1.4,56.4419,55.0,56.995
20160515014500,27.395,71.3339,15.0,15.0,34.4285,1.4291,1.4,54.8578,55.0,56.995
20160515020000,30.235,71.3339,15.0,15.0,34.4285,1.4211,1.4,55.5599,55.0,56.995
20160515021500,20.68,71.3339,15.0,15.0,34.4285,1.4653,1.4,53.8317,55.0,56.995
20160515023000,22.0,71.3339,15.0,15.0,34.3614,1.4452,1.4,53.8317,55.0,56.995
20160515024500,20.8,71.3339,15.0,15.0,34.15,1.4251,1.4,53.8317,55.0,56.995
20160515030000,20.8,71.3339,15.0,15.0,34.15,1.4773,1.4,53.8317,55.0,56.995
20160515031500,20.58,71.3339,15.0,15.0,34.3947,1.4412,1.4,53.8317,55.0,56.995
20160515033000,19.755,71.3339,15.0,15.0,34.3947,1.4813,1.4,53.8317,55.0,56.995
20160515034500,19.505,71.3339,15.0,15.0,34.3947,1.4452,1.4,53.2376,55.0,56.995
20160515040000,22.59,71.3339,15.0,15.0,34.3947,1.4813,1.4,53.2376,55.0,54.295
20160515041500,32.105,71.3339,15.0,15.0,34.3262,1.4532,1.4,56.1539,55.0,53.28
20160515043000,30.005,71.3339,15.0,15.0,34.1891,1.4452,1.4,56.1539,55.0,53.28
20160515044500,22.775,71.3339,15.0,15.0,34.5156,1.4372,1.4,56.1539,55.0,53.28
20160515050000,17.24,71.3339,15.0,15.0,34.5156,1.4572,1.4,53.4176,55.0,53.28
20160515051500,27.29,71.3339,15.0,15.0,34.1891,1.4332,1.4,53.4176,55.0,53.28
20160515053000,35.65,71.3339,15.0,15.0,34.3775,1.4693,1.4,56.946,55.0,53.28
20160515054500,19.02,71.3339,15.0,15.0,34.1015,1.4412,1.4,54.2637,55.0,53.28
20160515060000,18.2,71.3339,15.0,15.0,34.1015,1.4291,1.4,52.9496,55.0,53.28
20160515061500,31.145,71.3339,15.0,15.0,33.9634,1.4733,1.4,54.6418,55.0,53.28
20160515063000,35.03,71.3339,15.0,15.0,34.1015,1.4332,1.4,56.856,55.0,53.28
20160515064500,33.36,71.3339,15.0,15.0,33.4071,1.4653,1.4,56.856,55.0,53.28
20160515070000,19.735,71.3339,15.0,15.0,33.1546,1.4291,1.4,55.3618,55.0,53.28
20160515071500,17.185,71.3339,15.0,15.0,32.6525,1.4572,1.4,52.9496,55.0,53.28
20160515073000,31.81,71.3339,15.0,15.0,32.5204,1.4452,1.4,55.3078,55.0,53.28
20160515074500,36.19,71.3339,15.0,15.0,32.2063,1.4613,1.4,56.694,55.0,53.28
20160515080000,20.965,71.3339,15.0,15.0,32.2063,1.4613,1.4,53.7597,55.0,53.28
20160515081500,18.655,72.162,15.0,15.0,32.3374,1.4733,1.4,53.0396,55.0,53.28
20160515083000,33.775,72.162,15.0,15.0,32.7964,1.4733,1.4,55.4338,55.0,53.28
20160515084500,32.885,72.162,15.0,15.0,33.0655,1.4572,1.4,56.766,55.0,53.28
20160515090000,20.27,72.162,15.0,15.0,33.3923,1.4372,1.4,53.9217,55.0,53.28
20160515091500,21.555,72.162,15.0,15.0,33.3907,1.4452,1.4,53.9217,55.0,53.28
20160515093000,33.06,72.162,15.0,15.0,34.0221,1.4372,1.4,54.6418,55.0,53.28
20160515094500,27.38,72.162,15.0,15.0,33.8204,1.397,1.4,54.6418,55.0,53.28
20160515100000,25.4,72.162,15.0,15.0,33.9466,1.397,1.4,54.6418,55.0,53.28
20160515101500,25.4,72.162,15.0,15.0,34.2621,1.385,1.4,55.3078,55.0,53.28
20160515103000,25.4,72.162,15.0,15.0,34.3884,1.4091,1.4,55.3078,55.0,53.28
20160515104500,25.4,72.162,15.0,15.0,34.1822,1.4051,1.4,55.3078,55.0,53.28
20160515110000,25.4,72.162,15.0,15.0,34.6205,1.4171,1.4,54.7318,55.0,53.28
20160515111500,25.4,72.162,15.0,15.0,34.7457,1.4051,1.4,54.7318,55.0,53.28
20160515113000,25.4,73.0801,15.0,15.0,34.7457,1.397,1.4,54.7318,55.0,53.28
20160515114500,31.18,73.8902,15.0,15.0,34.7457,1.3087,1.4,54.7318,55.0,53.28
20160515120000,31.18,73.8902,15.0,15.0,34.7457,1.3368,1.4,54.7318,55.0,53.28
20160515121500,31.18,73.8902,15.0,15.0,35.9479,1.3087,1.4,54.7318,55.0,53.28
20160515123000,31.18,73.8902,15.0,15.0,35.8438,1.3609,1.4,54.7318,55.0,54.29
20160515124500,31.18,73.8902,15.0,15.0,35.6618,1.3529,1.4,54.7318,55.0,54.29
20160515130000,25.74,73.8902,15.0,15.0,35.8867,1.4492,1.4,55.3618,55.0,54.29
20160515131500,26.8,73.8902,15.0,15.0,35.8867,1.4131,1.4,55.3618,55.0,54.29
20160515133000,25.425,73.8902,15.0,15.0,35.8867,1.4532,1.4,55.3618,55.0,54.29
20160515134500,28.03,73.8902,15.0,15.0,35.6422,1.4251,1.4,54.3537,55.0,54.29
20160515140000,26.615,73.8902,15.0,15.0,35.8651,1.397,1.4,55.0558,55.0,54.29
20160515141500,30.82,73.8902,15.0,15.0,35.8651,1.3649,1.4,54.4798,55.0,54.29
20160515143000,27.82,73.8902,15.0,15.0,35.7645,1.377,1.4,54.4798,55.0,54.29
20160515144500,27.82,73.8902,15.0,15.0,36.1116,1.3729,1.4,54.4798,55.0,54.29
20160515150000,26.115,73.8902,15.0,15.0,36.4369,1.385,1.4,55.3978,55.0,54.29
20160515151500,30.11,73.8902,15.0,15.0,36.7426,1.381,1.4,54.7318,55.0,54.29
20160515153000,25.15,73.0801,15.0,15.0,36.1112,1.401,1.4,55.3978,55.0,54.29
20160515154500,26.19,73.0801,15.0,15.0,36.1665,1.4131,1.4,55.3978,55.0,54.29
20160515160000,26.19,73.0801,15.0,15.0,36.5797,1.4051,1.4,55.3978,55.0,54.29
20160515161500,29.575,73.0801,15.0,15.0,36.5841,1.4291,1.4,54.5518,55.0,54.29
20160515163000,25.89,73.0801,15.0,15.0,36.4648,1.4211,1.4,54.5518,55.0,54.29
20160515164500,27.69,73.0801,15.0,15.0,36.1665,1.4492,1.4,55.5599,55.0,54.29
20160515170000,25.71,73.0801,15.0,15.0,,1.4532,1.4,54.8578,55.0,54.29
20160515171500,25.71,73.0801,15.0,15.0,35.5788,1.4653,1.4,54.8578,55.0,54.29
20160515173000,25.71,73.0801,15.0,15.0,35.6174,1.4452,1.4,54.8578,55.0,54.29
20160515174500,25.71,73.0801,15.0,15.0,35.7225,1.4532,1.4,54.8578,55.0,54.29
20160515180000,25.71,73.0801,15.0,15.0,35.5406,1.4332,1.4,54.8578,55.0,54.29
20160515181500,25.71,72.342,15.0,15.0,35.298,1.4332,1.4,54.8578,55.0,54.29
20160515183000,25.71,72.342,15.0,15.0,34.9558,1.4452,1.4,54.8578,55.0,54.29
20160515184500,26.33,72.342,15.0,15.0,34.7753,1.4532,1.4,54.8578,55.0,54.29
20160515190000,33.495,72.342,15.0,15.0,34.4145,1.4733,1.4,54.8578,55.0,54.29
20160515191500,34.115,72.342,15.0,15.0,34.234,1.4452,1.4,55.8479,55.0,54.29
20160515193000,30.29,72.342,15.0,15.0,33.813,1.4693,1.4,54.4257,55.0,54.29
20160515194500,32.565,72.342,15.0,15.0,,1.4532,1.4,55.1818,55.0,54.29
20160515200000,33.725,72.342,15.0,15.0,33.6608,1.4693,1.4,56.1899,55.0,54.29
20160515201500,35.815,71.604,15.0,15.0,33.7471,1.4733,1.4,56.892,55.0,54.29
20160515203000,35.285,71.604,15.0,15.0,33.7699,1.4813,1.4,56.892,55.0,54.29
20160515204500,29.905,71.604,15.0,15.0,33.7276,1.4894,1.4,56.892,55.0,54.29
20160515210000,20.945,71.604,15.0,15.0,33.417,1.4773,1.4,55.2358,55.0,54.29
20160515211500,18.52,71.604,15.0,15.0,33.2927,1.4813,1.4,53.3276,55.0,54.29
20160515213000,24.895,71.604,15.0,15.0,33.243,1.4653,1.4,54.7678,55.0,54.29
20160515214500,33.34,71.604,15.0,15.0,33.2525,1.4773,1.4,56.892,55.0,54.29
20160515220000,33.975,71.604,15.0,15.0,33.1263,1.4532,1.4,56.892,55.0,54.29
20160515221500,29.68,70.8659,15.0,15.0,,1.4733,1.4,56.892,55.0,54.29
20160515223000,20.81,70.8659,15.0,15.0,,1.4572,1.4,55.5599,55.0,54.29
20160515224500,20.33,70.8659,15.0,15.0,33.0702,1.4853,1.4,55.5599,55.0,54.29
20160515230000,19.65,70.8659,15.0,15.0,33.0702,1.4693,1.4,53.2916,55.0,54.29
20160515231500,34.05,70.8659,15.0,15.0,,1.4653,1.4,55.3618,55.0,54.29
20160515233000,36.16,70.8659,15.0,15.0,32.8756,1.4653,1.4,57.18,55.0,54.29
20160515234500,32.825,70.8659,15.0,15.0,32.811,1.4773,1.4,55.9019,55.0,54.29
20160516000000,29.445,70.8659,15.0,15.0,32.6818,1.4853,1.4,56.694,55.0,54.29
20160516001500,20.9,70.8659,15.0,15.0,,1.4813,1.4,54.3897,55.0,54.29
20160516003000,19.27,70.8659,15.0,15.0,32.2846,1.4813,1.4,53.7057,55.0,54.29
20160516004500,31.545,70.8659,15.0,15.0,,1.4693,1.4,53.7057,55.0,54.29
20160516010000,33.88,70.8659,15.0,15.0,,1.4693,1.4,55.8479,55.0,54.29
20160516011500,33.45,70.8659,15.0,15.0,,1.4813,1.4,56.604,55.0,54.29
20160516013000,20.115,70.8659,15.0,15.0,32.2063,1.4773,1.4,54.5158,55.0,54.29
20160516014500,17.71,70.8659,15.0,15.0,32.2561,1.4613,1.4,52.9856,55.0,54.29
20160516020000,21.965,70.8659,15.0,15.0,32.2561,1.4693,1.4,52.9856,55.0,54.29
20160516021500,30.83,70.8659,15.0,15.0,32.3706,1.4693,1.4,55.5239,55.0,54.29
20160516023000,35.91,70.8659,15.0,15.0,,1.4733,1.4,56.766,55.0,54.29
20160516024500,28.935,70.8659,15.0,15.0,32.417,1.4733,1.4,55.7399,55.0,54.29
20160516030000,19.45,70.8659,15.0,15.0,32.417,1.4532,1.4,54.5158,55.0,54.29
20160516031500,18.04,70.8659,15.0,15.0,,1.4653,1.4,53.0396,55.0,54.29
20160516033000,27.71,70.8659,15.0,15.0,32.417,1.4693,1.4,54.1737,55.0,54.29
20160516034500,35.745,70.8659,15.0,15.0,32.5966,1.4693,1.4,56.856,55.0,54.29
20160516040000,26.585,70.8659,15.0,15.0,32.7317,1.4653,1.4,56.856,55.0,54.29
20160516041500,17.84,70.8659,15.0,15.0,32.7317,1.4693,1.4,52.9496,55.0,54.29
20160516043000,24.22,70.8659,15.0,15.0,32.9122,1.4733,1.4,53.9217,55.0,54.29
20160516044500,32.705,70.8659,15.0,15.0,32.9122,1.4653,1.4,56.982,55.0,54.29
20160516050000,34.515,70.8659,15.0,15.0,32.9122,1.4733,1.4,56.982,55.0,54.29
20160516051500,22.615,70.0558,15.0,15.0,,1.4733,1.4,55.1818,55.0,54.29
20160516053000,20.735,70.0558,15.0,15.0,33.0927,1.4693,1.4,54.1377,55.0,54.29
20160516054500,17.86,70.0558,15.0,15.0,32.9556,1.4733,1.4,53.2016,55.0,54.29
20160516060000,28.16,70.0558,15.0,15.0,33.1352,1.4572,1.4,53.2016,55.0,54.29
20160516061500,34.25,70.0558,15.0,15.0,,1.4733,1.4,55.8479,55.0,54.29
20160516063000,34.25,70.0558,15.0,15.0,32.9971,1.4653,1.4,55.8479,55.0,54.29
20160516064500,23.2,70.0558,15.0,15.0,33.1757,1.4572,1.4,53.3816,55.0,54.29
20160516070000,21.375,70.0558,15.0,15.0,33.3147,1.4733,1.4,54.0477,55.0,54.29
20160516071500,29.615,71.0639,15.0,15.0,,1.4653,1.4,56.478,55.0,54.29
20160516073000,36.665,71.0639,15.0,15.0,,1.4653,1.4,56.478,55.0,54.29
20160516074500,35.125,71.0639,15.0,15.0,33.8443,1.4492,1.4,56.478,55.0,54.29
20160516080000,23.74,71.0639,15.0,15.0,33.9403,1.4412,1.4,53.6697,55.0,54.29
20160516081500,31.82,72.072,15.0,15.0,34.2879,1.4412,1.4,55.9019,55.0,54.29
20160516083000,31.47,72.072,15.0,15.0,34.4269,1.385,1.4,54.6418,55.0,54.29
20160516084500,28.67,72.072,15.0,15.0,34.5846,1.3529,1.4,55.3978,55.0,54.29
20160516090000,28.67,72.072,15.0,15.0,34.8607,1.381,1.4,55.3978,55.0,54.29
20160516091500,28.67,72.072,15.0,15.0,35.2253,1.377,1.4,55.3978,55.0,54.29
20160516093000,28.67,72.072,15.0,15.0,,1.4091,1.4,55.3978,55.0,54.29
20160516094500,28.67,73.1701,15.0,15.0,35.5008,1.389,1.4,55.3978,55.0,54.29
20160516100000,28.67,73.1701,15.0,15.0,35.7694,1.401,1.4,55.3978,55.0,54.29
20160516101500,33.565,73.1701,15.0,15.0,,1.3328,1.4,54.5518,55.0,54.29
20160516103000,27.875,73.1701,15.0,15.0,35.9035,1.377,1.4,55.3078,55.0,54.29
20160516104500,32.75,73.1701,15.0,15.0,36.1717,1.3529,1.4,54.5518,55.0,54.29
20160516110000,28.62,73.1701,15.0,15.0,36.7166,1.377,1.4,54.5518,55.0,54.29
20160516111500,34.11,73.1701,15.0,15.0,36.7166,1.3208,1.4,54.5518,55.0,55.3
20160516113000,34.11,73.1701,15.0,15.0,37.0295,1.3489,1.4,55.4338,55.0,57.05
20160516114500,35.825,74.4482,15.0,15.0,36.7961,1.3368,1.4,55.4338,55.0,57.05
20160516120000,35.825,74.4482,15.0,15.0,36.7506,1.3529,1.4,54.6778,55.0,57.05
20160516121500,35.825,74.4482,15.0,15.0,,1.3087,1.4,54.6778,55.0,57.05
20160516123000,35.825,74.4482,15.0,15.0,36.2815,1.3489,1.4,54.6778,55.0,57.05
