PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160516124500,35.825,74.4482,15.0,15.0,36.4388,1.3729,1.4,54.6778,55.0,57.05
20160516130000,31.09,74.4482,15.0,15.0,36.5024,1.4412,1.4,54.6778,55.0,57.05
20160516131500,31.09,74.4482,15.0,15.0,,1.4773,1.4,54.6778,55.0,57.05
20160516133000,30.28,74.4482,15.0,15.0,,1.4813,1.4,54.6778,55.0,55.95
20160516134500,30.28,74.4482,15.0,15.0,35.4589,1.4412,1.4,54.6778,55.0,55.95
20160516140000,30.28,74.4482,15.0,15.0,35.213,1.4733,1.4,54.6778,55.0,55.95
20160516141500,30.28,74.4482,15.0,15.0,35.9736,1.4532,1.4,54.6778,55.0,55.95
20160516143000,28.95,74.4482,15.0,15.0,36.4481,1.4653,1.4,54.6778,55.0,55.95
20160516144500,28.95,74.4482,15.0,15.0,36.2411,1.4452,1.4,55.3978,55.0,55.95
20160516150000,28.95,74.4482,15.0,15.0,36.2411,1.4653,1.4,55.3978,55.0,55.95
20160516151500,28.95,74.4482,15.0,15.0,,1.4693,1.4,55.3978,55.0,55.95
20160516153000,28.95,74.4482,15.0,15.0,,1.4894,1.4,55.3978,55.0,55.95
20160516154500,28.95,74.4482,15.0,15.0,36.103,1.4853,1.4,54.5518,55.0,55.95
20160516160000,28.95,74.4482,15.0,15.0,36.2411,1.4894,1.4,54.5518,55.0,55.95
20160516161500,28.95,74.4482,15.0,15.0,,1.4894,1.4,54.5518,55.0,55.95
20160516163000,28.95,73.5302,15.0,15.0,,1.4934,1.4,54.5518,55.0,55.95
20160516164500,28.95,73.5302,15.0,15.0,36.8545,1.4894,1.4,54.5518,55.0,55.95
20160516170000,28.95,73.5302,15.0,15.0,36.9946,1.4693,1.4,54.5518,55.0,55.95
20160516171500,32.315,72.7021,15.0,15.0,,1.4853,1.4,55.5599,55.0,55.95
20160516173000,26.735,72.7021,15.0,15.0,37.3397,1.4934,1.4,54.2277,55.0,55.95
20160516174500,31.825,72.7021,15.0,15.0,37.3397,1.4853,1.4,54.2277,55.0,55.95
20160516180000,27.99,72.7021,15.0,15.0,37.3397,1.4894,1.4,54.2277,55.0,55.95
20160516181500,26.915,72.7021,15.0,15.0,36.9946,1.4813,1.4,55.3978,55.0,55.95
20160516183000,26.915,72.7021,15.0,15.0,,1.4813,1.4,55.3978,55.0,55.0
20160516184500,27.94,72.7021,15.0,15.0,36.7845,1.4653,1.4,54.5518,55.0,54.445
20160516190000,23.105,72.7021,15.0,15.0,36.1648,1.4813,1.4,54.5518,55.0,54.445
20160516191500,28.9,72.7021,15.0,15.0,,1.4733,1.4,53.5077,55.0,54.445
20160516193000,32.04,72.7021,15.0,15.0,,1.4693,1.4,54.3897,55.0,54.445
20160516194500,35.45,71.784,15.0,15.0,,1.4653,1.4,54.3897,55.0,54.445
20160516200000,33.73,71.784,15.0,15.0,35.1916,1.4733,1.4,56.2799,55.0,54.445
20160516201500,35.02,70.9559,15.0,15.0,,1.4733,1.4,56.2799,55.0,54.445
20160516203000,32.175,70.9559,15.0,15.0,,1.4853,1.4,56.2799,55.0,54.445
20160516204500,20.605,70.9559,15.0,15.0,35.1543,1.4773,1.4,53.5797,55.0,54.445
20160516210000,21.69,70.9559,15.0,15.0,35.0838,1.4693,1.4,53.5797,55.0,54.445
20160516211500,35.315,70.9559,15.0,15.0,35.0838,1.4733,1.4,54.6418,55.0,54.445
20160516213000,36.565,70.9559,15.0,15.0,34.9428,1.4813,1.4,57.396,55.0,54.445
20160516214500,20.65,70.9559,15.0,15.0,34.0794,1.4693,1.4,55.4879,55.0,54.445
20160516220000,19.775,70.1458,15.0,15.0,33.6183,1.4653,1.4,53.1656,55.0,54.445
20160516221500,34.52,70.1458,15.0,15.0,,1.4733,1.4,55.6499,55.0,54.445
20160516223000,36.255,70.1458,15.0,15.0,,1.4813,1.4,57.27,55.0,54.445
20160516224500,19.69,70.1458,15.0,15.0,33.0742,1.4653,1.4,55.0558,55.0,54.445
20160516230000,18.33,70.1458,15.0,15.0,33.0742,1.4693,1.4,53.0396,55.0,54.445
20160516231500,28.65,70.1458,15.0,15.0,33.1803,1.4813,1.4,53.0396,55.0,54.445
20160516233000,35.55,70.1458,15.0,15.0,,1.4693,1.4,56.766,55.0,54.445
20160516234500,29.845,70.1458,15.0,15.0,33.3564,1.4693,1.4,56.766,55.0,54.445
20160517000000,19.75,70.1458,15.0,15.0,33.604,1.4653,1.4,54.4257,55.0,54.445
20160517001500,19.035,70.1458,15.0,15.0,,1.4693,1.4,53.1656,55.0,54.445
20160517003000,30.505,70.1458,15.0,15.0,,1.4773,1.4,54.8038,55.0,54.445
20160517004500,36.075,70.1458,15.0,15.0,33.6738,1.4693,1.4,57.018,55.0,54.445
20160517010000,22.02,70.1458,15.0,15.0,33.6738,1.4813,1.4,55.5239,55.0,54.445
20160517011500,17.885,70.1458,15.0,15.0,,1.4813,1.4,53.5437,55.0,54.445
20160517013000,23.13,70.1458,15.0,15.0,,1.4813,1.4,53.5437,55.0,54.445
20160517014500,33.11,70.1458,15.0,15.0,33.9953,1.4693,1.4,54.3537,55.0,54.445
20160517020000,34.61,70.1458,15.0,15.0,33.9953,1.4813,1.4,56.892,55.0,54.445
20160517021500,32.44,70.1458,15.0,15.0,34.2473,1.4934,1.4,56.892,55.0,54.445
20160517023000,20.11,70.1458,15.0,15.0,34.3903,1.4934,1.4,54.1737,55.0,54.445
20160517024500,18.55,70.1458,15.0,15.0,34.3903,1.4813,1.4,52.9136,55.0,54.445
20160517030000,23.85,70.1458,15.0,15.0,34.5723,1.4974,1.4,53.8317,55.0,54.445
20160517031500,33.215,70.1458,15.0,15.0,34.7162,1.4853,1.4,55.7759,55.0,54.445
20160517033000,30.645,70.1458,15.0,15.0,34.8602,1.4773,1.4,57.108,55.0,54.445
20160517034500,20.62,70.1458,15.0,15.0,35.1891,1.4813,1.4,54.2997,55.0,54.445
20160517040000,19.44,70.1458,15.0,15.0,35.1891,1.4894,1.4,53.1116,55.0,54.445
20160517041500,31.54,70.1458,15.0,15.0,35.1891,1.4853,1.4,55.0558,55.0,54.445
20160517043000,34.66,70.1458,15.0,15.0,35.2201,1.4733,1.4,56.568,55.0,54.445
20160517044500,27.05,70.1458,15.0,15.0,35.3641,1.4773,1.4,56.568,55.0,54.445
20160517050000,18.52,70.1458,15.0,15.0,35.3641,1.4813,1.4,53.6697,55.0,54.445
20160517051500,28.405,70.1458,15.0,15.0,35.6964,1.4693,1.4,53.6697,55.0,54.445
20160517053000,36.69,70.1458,15.0,15.0,35.6964,1.4773,1.4,56.532,55.0,54.445
20160517054500,31.42,70.1458,15.0,15.0,35.6964,1.4853,1.4,55.7759,55.0,54.445
20160517060000,19.58,70.1458,15.0,15.0,35.6964,1.4894,1.4,54.2997,55.0,54.445
20160517061500,22.035,70.1458,15.0,15.0,,1.4853,1.4,53.5437,55.0,54.445
20160517063000,32.705,70.1458,15.0,15.0,35.8414,1.4813,1.4,56.73,55.0,54.445
20160517064500,35.01,70.1458,15.0,15.0,35.9138,1.4813,1.4,56.0999,55.0,54.445
20160517070000,28.81,70.1458,15.0,15.0,35.9138,1.4773,1.4,53.7957,55.0,54.445
20160517071500,29.715,70.8659,15.0,15.0,36.0588,1.4653,1.4,53.7957,55.0,54.445
20160517073000,32.635,70.8659,15.0,15.0,36.2037,1.4693,1.4,53.7957,55.0,54.445
20160517074500,31.31,70.8659,15.0,15.0,36.3487,1.4733,1.4,54.6418,55.0,54.445
20160517080000,28.305,71.964,15.0,15.0,36.4936,1.4532,1.4,56.0639,55.0,54.445
20160517081500,25.715,71.964,15.0,15.0,36.856,1.4572,1.4,54.3897,55.0,54.445
20160517083000,30.06,72.7921,15.0,15.0,37.0009,1.4372,1.4,55.7399,55.0,54.445
20160517084500,34.455,73.5302,15.0,15.0,37.3633,1.4251,1.4,55.0198,55.0,54.445
20160517090000,31.855,73.5302,15.0,15.0,38.5115,1.4733,1.4,55.0198,55.0,54.445
20160517091500,76.195,74.3582,15.0,15.0,,1.4131,1.4,55.7399,55.0,54.445
20160517093000,76.195,74.3582,15.0,15.0,39.3948,1.4332,1.4,54.8938,55.0,54.445
20160517094500,76.195,74.3582,15.0,15.0,39.6037,1.393,1.4,54.8938,55.0,54.445
20160517100000,77.22,74.3582,15.0,15.0,39.5957,1.4211,1.4,54.8938,55.0,54.445
20160517101500,38.725,75.3663,15.0,15.0,39.3748,1.3448,1.4,54.8938,55.0,54.445
20160517103000,30.93,75.3663,15.0,15.0,,1.4131,1.4,54.8938,55.0,54.445
20160517104500,32.795,75.3663,15.0,15.0,39.3748,1.393,1.4,54.8938,55.0,54.445
20160517110000,34.76,75.3663,15.0,15.0,40.2848,1.4091,1.4,54.8938,55.0,54.445
20160517111500,34.76,75.3663,15.0,15.0,,1.3047,1.4,54.8938,55.0,55.45
20160517113000,34.76,76.3744,15.0,15.0,39.9935,1.3248,1.4,54.8938,55.0,55.45
20160517114500,38.97,76.3744,15.0,15.0,39.523,1.3127,1.4,54.8938,55.0,57.975
20160517120000,42.955,76.3744,15.0,15.0,39.7872,1.3047,1.4,54.8938,55.0,63.325
20160517121500,42.955,76.3744,15.0,15.0,,1.4894,1.4,54.8938,55.0,64.725
20160517123000,35.8,75.1863,15.0,15.0,,1.4733,1.4,54.8938,55.0,62.28
20160517124500,33.305,75.1863,15.0,15.0,40.468,1.3649,1.4,54.8938,55.0,60.66
20160517130000,38.07,75.1863,15.0,15.0,40.354,1.4733,1.4,54.8938,55.0,60.66
20160517131500,31.735,75.1863,15.0,15.0,38.582,1.4452,1.4,54.8938,55.0,59.07
20160517133000,35.88,75.1863,15.0,15.0,38.2386,1.4853,1.4,54.8938,55.0,58.035
20160517134500,31.3,75.1863,15.0,15.0,38.491,1.4733,1.4,54.8938,55.0,58.035
20160517140000,31.3,75.1863,15.0,15.0,38.27,1.4653,1.4,54.8938,55.0,57.085
20160517141500,30.225,75.1863,15.0,15.0,38.27,1.4291,1.4,54.8938,55.0,57.085
20160517143000,34.74,76.5545,15.0,15.0,38.4051,1.4211,1.4,54.8938,55.0,57.085
20160517144500,34.74,76.5545,15.0,15.0,38.8103,1.389,1.4,54.8938,55.0,57.085
20160517150000,31.02,76.5545,15.0,15.0,38.7866,1.4251,1.4,54.8938,55.0,57.085
20160517151500,32.43,76.5545,15.0,15.0,39.0548,1.4211,1.4,55.5239,55.0,57.085
20160517153000,30.185,77.3825,15.0,15.0,,1.4372,1.4,55.5239,55.0,57.085
20160517154500,34.175,77.3825,15.0,15.0,,1.3288,1.4,54.8578,55.0,57.085
20160517160000,34.175,77.3825,15.0,15.0,39.0756,1.385,1.4,54.8578,55.0,57.085
20160517161500,34.175,77.3825,15.0,15.0,39.287,1.4251,1.4,54.8578,55.0,57.085
20160517163000,34.175,77.3825,15.0,15.0,39.1212,1.4894,1.4,54.8578,55.0,57.085
20160517164500,34.175,77.3825,15.0,15.0,,1.4934,1.4,54.8578,55.0,56.135
20160517170000,34.175,76.5545,15.0,15.0,39.3736,1.4813,1.4,54.8578,55.0,56.135
20160517171500,28.54,76.5545,15.0,15.0,38.8834,1.4733,1.4,54.8578,55.0,56.135
20160517173000,28.54,76.5545,15.0,15.0,,1.4813,1.4,54.8578,55.0,56.135
20160517174500,28.54,76.5545,15.0,15.0,,1.4452,1.4,54.8578,55.0,56.135
20160517180000,28.54,76.5545,15.0,15.0,38.6988,1.4051,1.4,54.8578,55.0,56.135
20160517181500,33.65,76.5545,15.0,15.0,39.0696,1.377,1.4,54.8578,55.0,58.205
20160517183000,28.57,76.5545,15.0,15.0,,1.377,1.4,54.8578,55.0,58.205
20160517184500,28.57,75.5464,15.0,15.0,38.8848,1.3569,1.4,54.8578,55.0,58.205
20160517190000,28.57,75.5464,15.0,15.0,38.8834,1.377,1.4,54.8578,55.0,58.205
20160517191500,28.57,75.5464,15.0,15.0,,1.3609,1.4,54.8578,55.0,58.205
20160517193000,28.57,75.5464,15.0,15.0,,1.3689,1.4,54.8578,55.0,58.205
20160517194500,28.57,75.5464,15.0,15.0,38.2377,1.377,1.4,54.8578,55.0,58.205
20160517200000,28.57,75.5464,15.0,15.0,,1.3649,1.4,54.8578,55.0,58.205
20160517201500,26.865,74.7183,15.0,15.0,,1.4131,1.4,54.8578,55.0,58.205
20160517203000,31.86,74.7183,15.0,15.0,36.9465,1.401,1.4,54.8578,55.0,58.205
20160517204500,28.305,74.7183,15.0,15.0,,1.389,1.4,54.8578,55.0,58.205
20160517210000,27.12,74.7183,15.0,15.0,36.7632,1.4131,1.4,54.8578,55.0,58.205
20160517211500,27.12,74.7183,15.0,15.0,,1.401,1.4,54.8578,55.0,58.205
20160517213000,27.12,74.7183,15.0,15.0,,1.4372,1.4,54.8578,55.0,58.205
20160517214500,27.12,73.8902,15.0,15.0,37.1983,1.4251,1.4,54.8578,55.0,58.205
20160517220000,27.12,73.8902,15.0,15.0,37.4834,1.4131,1.4,54.8578,55.0,58.205
20160517221500,27.12,73.8902,15.0,15.0,,1.4372,1.4,54.8578,55.0,58.205
20160517223000,27.12,73.8902,15.0,15.0,,1.4291,1.4,54.8578,55.0,58.205
20160517224500,27.12,73.8902,15.0,15.0,,1.4211,1.4,54.8578,55.0,58.205
20160517230000,27.12,73.8902,15.0,15.0,,1.4332,1.4,54.8578,55.0,58.205
20160517231500,27.12,73.8902,15.0,15.0,,1.4372,1.4,54.8578,55.0,58.205
20160517233000,27.12,73.8902,15.0,15.0,,1.4291,1.4,54.8578,55.0,58.205
20160517234500,27.12,73.8902,15.0,15.0,37.3244,1.4251,1.4,54.8578,55.0,58.205
20160518000000,27.12,73.8902,15.0,15.0,,1.4492,1.4,54.8578,55.0,58.205
20160518001500,31.295,73.8902,15.0,15.0,,1.4372,1.4,54.8578,55.0,58.205
20160518003000,31.295,73.8902,15.0,15.0,,1.4291,1.4,54.8578,55.0,58.205
20160518004500,27.105,73.8902,15.0,15.0,,1.4452,1.4,55.4338,55.0,58.205
20160518010000,26.095,73.8902,15.0,15.0,,1.5335,1.4,55.4338,55.0,56.49
20160518011500,25.365,73.0801,15.0,15.0,,1.3248,1.4,54.4257,55.0,55.67
20160518013000,31.475,73.0801,15.0,15.0,,1.4773,1.4,55.5239,55.0,55.67
20160518014500,35.575,73.0801,15.0,15.0,,1.4051,1.4,56.3519,55.0,55.67
20160518020000,34.25,73.0801,15.0,15.0,,1.3529,1.4,56.3519,55.0,55.67
20160518021500,23.48,73.0801,15.0,15.0,,1.3689,1.4,54.1377,55.0,55.67
20160518023000,30.43,73.0801,15.0,15.0,,1.3529,1.4,55.9019,55.0,55.67
20160518024500,30.76,73.0801,15.0,15.0,,1.3288,1.4,54.7318,55.0,55.67
20160518030000,28.425,73.0801,15.0,15.0,,1.3448,1.4,54.7318,55.0,55.67
20160518031500,46.565,73.0801,15.0,15.0,,1.3448,1.4,56.4059,55.0,55.67
20160518033000,33.295,73.0801,15.0,15.0,,1.3408,1.4,55.0558,55.0,55.67
20160518034500,28.105,73.0801,15.0,15.0,,1.3248,1.4,55.0558,55.0,55.67
20160518040000,28.105,73.0801,15.0,15.0,,1.3448,1.4,55.0558,55.0,55.67
20160518041500,24.36,73.0801,15.0,15.0,,1.3448,1.4,54.1737,55.0,55.67
20160518043000,22.905,73.0801,15.0,15.0,34.3775,1.3368,1.4,54.1737,55.0,55.67
20160518044500,30.345,73.0801,15.0,15.0,,1.3328,1.4,56.0639,55.0,55.67
20160518050000,31.015,73.0801,15.0,15.0,,1.3328,1.4,56.0639,55.0,55.67
20160518051500,26.48,73.0801,15.0,15.0,,1.3248,1.4,54.2997,55.0,55.67
20160518053000,30.105,73.0801,15.0,15.0,,1.3448,1.4,54.2997,55.0,55.67
20160518054500,29.495,73.0801,15.0,15.0,,1.3489,1.4,54.2997,55.0,55.67
20160518060000,23.83,73.0801,15.0,15.0,,1.3408,1.4,54.2997,55.0,55.67
20160518061500,32.23,73.0801,15.0,15.0,,1.3489,1.4,56.0639,55.0,55.67
20160518063000,33.655,73.0801,15.0,15.0,,1.3489,1.4,56.0639,55.0,55.67
20160518064500,25.065,73.0801,15.0,15.0,,1.3489,1.4,55.2358,55.0,55.67
20160518070000,25.065,73.0801,15.0,15.0,,1.3489,1.4,55.2358,55.0,55.67
20160518071500,25.79,73.0801,15.0,15.0,,1.3368,1.4,54.4798,55.0,55.67
20160518073000,26.99,73.0801,15.0,15.0,,1.3248,1.4,55.4879,55.0,55.67
20160518074500,31.17,73.8902,15.0,15.0,,1.4372,1.4,55.4879,55.0,63.535
20160518080000,37.475,73.8902,15.0,15.0,,1.3208,1.4,55.4879,55.0,64.56
20160518081500,37.475,73.8902,15.0,15.0,,1.3529,1.4,55.4879,55.0,64.56
20160518083000,37.475,74.7183,15.0,15.0,,1.3729,1.4,55.4879,55.0,64.56
20160518084500,32.195,74.7183,15.0,15.0,,1.4773,1.4,54.5518,55.0,61.78
20160518090000,32.195,74.7183,15.0,15.0,,1.3609,1.4,54.5518,55.0,61.78
20160518091500,30.87,74.7183,15.0,15.0,,1.377,1.4,54.5518,55.0,60.63
20160518093000,30.87,74.7183,15.0,15.0,,1.3489,1.4,54.5518,55.0,60.63
20160518094500,30.87,74.7183,15.0,15.0,,1.385,1.4,54.5518,55.0,60.63
20160518100000,30.87,74.7183,15.0,15.0,,1.3529,1.4,55.3978,55.0,60.63
20160518101500,35.98,74.7183,15.0,15.0,,1.4051,1.4,55.3978,55.0,60.63
20160518103000,39.515,74.7183,15.0,15.0,,1.3087,1.4,55.3978,55.0,61.72
20160518104500,39.515,74.7183,15.0,15.0,,1.4291,1.4,55.3978,55.0,61.72
20160518110000,39.515,74.7183,15.0,15.0,,1.4452,1.4,55.3978,55.0,61.72
20160518111500,43.545,74.7183,15.0,15.0,,1.3087,1.4,55.3978,55.0,61.72
20160518113000,49.085,74.7183,15.0,15.0,,1.4452,1.4,55.3978,55.0,61.72
20160518114500,48.345,75.7264,15.0,15.0,,1.3087,1.4,55.3978,55.0,64.215
20160518120000,51.145,75.7264,15.0,15.0,,1.3127,1.4,55.3978,55.0,65.16
20160518121500,51.145,75.7264,15.0,15.0,,1.3248,1.4,55.3978,55.0,65.16
20160518123000,51.145,75.7264,15.0,15.0,,1.3248,1.4,55.3978,55.0,65.16
20160518124500,51.145,75.7264,15.0,15.0,,1.397,1.4,54.7318,55.0,65.16
20160518130000,51.145,75.7264,15.0,15.0,,1.3529,1.4,54.7318,55.0,65.16
20160518131500,44.47,75.7264,15.0,15.0,,1.4813,1.4,54.7318,55.0,63.46
20160518133000,40.86,75.7264,15.0,15.0,,1.4813,1.4,54.7318,55.0,63.46
20160518134500,37.505,76.5545,15.0,15.0,,1.4532,1.4,54.7318,55.0,61.68
20160518140000,37.505,76.5545,15.0,15.0,,1.385,1.4,54.7318,55.0,61.68
20160518141500,42.415,76.5545,15.0,15.0,,1.4372,1.4,55.3978,55.0,61.68
20160518143000,50.325,76.5545,15.0,15.0,,1.4492,1.4,55.3978,55.0,60.725
20160518144500,50.325,76.5545,15.0,15.0,,1.4733,1.4,55.3978,55.0,60.725
20160518150000,69.37,76.5545,15.0,15.0,,1.4171,1.4,56.856,55.0,60.725
20160518151500,33.075,76.5545,15.0,15.0,,1.4813,1.4,55.5599,55.0,60.725
20160518153000,35.35,76.5545,15.0,15.0,,1.4051,1.4,54.9298,55.0,60.725
20160518154500,35.35,76.5545,15.0,15.0,,1.4291,1.4,54.9298,55.0,60.725
20160518160000,34.91,76.5545,15.0,15.0,,1.4332,1.4,54.9298,55.0,60.725
20160518161500,30.355,76.5545,15.0,15.0,,1.4372,1.4,54.9298,55.0,60.725
20160518163000,30.355,76.5545,15.0,15.0,,1.389,1.4,54.9298,55.0,60.725
20160518164500,30.355,76.5545,15.0,15.0,36.7568,1.4693,1.4,54.9298,55.0,60.725
20160518170000,30.355,76.5545,15.0,15.0,36.7568,1.4733,1.4,54.9298,55.0,60.725
20160518171500,29.69,75.0963,15.0,15.0,37.1079,1.4813,1.4,54.9298,55.0,59.235
20160518173000,29.69,75.0963,15.0,15.0,36.9756,1.4894,1.4,54.9298,55.0,59.235
20160518174500,29.69,75.0963,15.0,15.0,36.9756,1.4934,1.4,54.9298,55.0,59.235
20160518180000,29.69,75.0963,15.0,15.0,37.1018,1.4934,1.4,54.9298,55.0,59.235
20160518181500,30.18,75.0963,15.0,15.0,36.7713,1.4653,1.4,54.9298,55.0,59.235
20160518183000,30.18,75.0963,15.0,15.0,36.6471,1.4171,1.4,54.9298,55.0,59.235
20160518184500,27.985,75.0963,15.0,15.0,36.7713,1.397,1.4,54.9298,55.0,59.235
20160518190000,27.985,74.2682,15.0,15.0,36.6471,1.4372,1.4,54.9298,55.0,59.235
20160518191500,27.985,74.2682,15.0,15.0,36.5229,1.4332,1.4,54.9298,55.0,59.235
20160518193000,30.685,74.2682,15.0,15.0,35.966,1.4572,1.4,55.5239,55.0,58.215
20160518194500,26.18,74.2682,15.0,15.0,35.8665,1.4492,1.4,55.5239,55.0,58.215
20160518200000,31.115,74.2682,15.0,15.0,35.3775,1.4813,1.4,54.8938,55.0,58.215
20160518201500,30.435,74.2682,15.0,15.0,35.3297,1.4733,1.4,54.8938,55.0,58.215
20160518203000,25.505,73.4401,15.0,15.0,34.9527,1.4613,1.4,54.8938,55.0,58.215
20160518204500,25.505,73.4401,15.0,15.0,34.9602,1.4733,1.4,55.5239,55.0,58.215
20160518210000,25.505,73.4401,15.0,15.0,34.6344,1.4532,1.4,54.3897,55.0,58.215
20160518211500,30.68,73.4401,15.0,15.0,34.7666,1.4572,1.4,54.3897,55.0,58.215
20160518213000,25.745,73.4401,15.0,15.0,34.3614,1.4653,1.4,54.3897,55.0,58.215
20160518214500,25.745,73.4401,15.0,15.0,34.2851,1.4532,1.4,55.0198,55.0,58.215
20160518220000,25.745,73.4401,15.0,15.0,34.1368,1.4813,1.4,55.0198,55.0,58.215
20160518221500,41.43,73.4401,15.0,15.0,33.7286,1.4693,1.4,56.604,55.0,58.215
20160518223000,33.48,72.7021,15.0,15.0,33.5245,1.4532,1.4,54.8578,55.0,58.215
20160518224500,27.29,72.7021,15.0,15.0,33.3884,1.4693,1.4,55.5599,55.0,58.215
20160518230000,26.92,72.7021,15.0,15.0,33.2523,1.4733,1.4,54.4798,55.0,58.215
20160518231500,26.92,72.7021,15.0,15.0,33.1612,1.4613,1.4,54.4798,55.0,58.215
20160518233000,26.92,72.7021,15.0,15.0,33.1352,1.4813,1.4,54.4798,55.0,58.215
20160518234500,25.45,72.7021,15.0,15.0,33.1352,1.4773,1.4,55.2358,55.0,58.215
20160519000000,25.45,72.7021,15.0,15.0,33.1352,1.4532,1.4,55.2358,55.0,58.215
20160519001500,25.45,72.7021,15.0,15.0,33.1352,1.4813,1.4,55.2358,55.0,58.215
20160519003000,25.45,72.7021,15.0,15.0,33.2732,1.4813,1.4,55.2358,55.0,58.215
20160519004500,25.45,72.7021,15.0,15.0,33.1352,1.4773,1.4,55.2358,55.0,57.265
20160519010000,25.45,72.7021,15.0,15.0,32.9971,1.4653,1.4,55.2358,55.0,57.265
20160519011500,25.45,71.964,15.0,15.0,33.3147,1.4332,1.4,55.2358,55.0,57.265
20160519013000,25.45,71.964,15.0,15.0,32.7211,1.4693,1.4,54.6778,55.0,57.265
20160519014500,25.45,71.964,15.0,15.0,32.8281,1.4613,1.4,54.6778,55.0,57.265
20160519020000,25.45,71.964,15.0,15.0,32.8281,1.4372,1.4,54.6778,55.0,57.265
20160519021500,25.45,71.964,15.0,15.0,32.8281,1.4813,1.4,54.6778,55.0,57.265
20160519023000,25.45,71.964,15.0,15.0,32.8281,1.4733,1.4,54.6778,55.0,57.265
20160519024500,25.45,71.964,15.0,15.0,32.8281,1.4532,1.4,54.6778,55.0,57.265
20160519030000,25.45,71.964,15.0,15.0,32.8281,1.4653,1.4,54.6778,55.0,57.265
20160519031500,25.45,71.964,15.0,15.0,32.8281,1.4572,1.4,54.6778,55.0,57.265
20160519033000,25.45,71.964,15.0,15.0,32.8281,1.4372,1.4,54.6778,55.0,57.265
20160519034500,20.735,71.964,15.0,15.0,32.8281,1.4372,1.4,53.5077,55.0,56.53
20160519040000,21.61,71.964,15.0,15.0,32.8281,1.4291,1.4,54.4798,55.0,56.53
20160519041500,24.445,71.964,15.0,15.0,32.8281,1.4091,1.4,55.7759,55.0,56.53
20160519043000,31.095,71.964,15.0,15.0,32.8281,1.4291,1.4,56.73,55.0,56.53
20160519044500,35.04,71.964,15.0,15.0,32.8281,1.4171,1.4,56.73,55.0,56.53
20160519050000,34.54,71.964,15.0,15.0,32.8281,1.4051,1.4,56.73,55.0,56.53
20160519051500,33.09,71.964,15.0,15.0,32.8281,1.4131,1.4,56.73,55.0,56.53
20160519053000,34.155,71.964,15.0,15.0,32.8281,1.4251,1.4,55.3078,55.0,56.53
20160519054500,33.225,71.964,15.0,15.0,32.8281,1.4251,1.4,55.3078,55.0,56.53
20160519060000,30.3,71.964,15.0,15.0,32.8281,1.4171,1.4,55.3078,55.0,56.53
20160519061500,23.885,71.964,15.0,15.0,32.8281,1.4291,1.4,54.3897,55.0,56.53
20160519063000,34.16,71.964,15.0,15.0,32.4738,1.4693,1.4,56.1899,55.0,56.53
20160519064500,29.755,71.964,15.0,15.0,32.4738,1.4773,1.4,56.1899,55.0,56.53
20160519070000,34.355,71.964,15.0,15.0,32.7677,1.377,1.4,56.1899,55.0,56.53
20160519071500,36.14,71.964,15.0,15.0,32.7677,1.4251,1.4,57.108,55.0,56.53
20160519073000,33.73,71.964,15.0,15.0,33.1122,1.385,1.4,55.5239,55.0,56.53
20160519074500,26.77,71.964,15.0,15.0,32.8203,1.3167,1.4,54.1737,55.0,57.475
20160519080000,32.675,71.964,15.0,15.0,33.4041,1.3087,1.4,55.5599,55.0,58.58
20160519081500,29.605,72.7921,15.0,15.0,33.3049,1.3408,1.4,54.8578,55.0,58.58
20160519083000,34.53,72.7921,15.0,15.0,33.4498,1.3047,1.4,54.8578,55.0,62.03
20160519084500,34.53,73.6202,15.0,15.0,33.9571,1.3529,1.4,54.8578,55.0,63.105
20160519090000,38.775,73.6202,15.0,15.0,34.3564,1.3087,1.4,54.8578,55.0,68.03
20160519091500,32.02,73.6202,15.0,15.0,34.5333,1.4773,1.4,54.8578,55.0,62.795
20160519093000,34.94,73.6202,15.0,15.0,35.4001,1.3729,1.4,54.8578,55.0,62.795
20160519094500,34.94,73.6202,15.0,15.0,35.7579,1.4051,1.4,54.8578,55.0,62.795
20160519100000,34.94,73.6202,15.0,15.0,36.0376,1.3368,1.4,54.8578,55.0,62.795
20160519101500,34.94,73.6202,15.0,15.0,36.3139,1.389,1.4,54.8578,55.0,62.795
20160519103000,34.94,74.3582,15.0,15.0,37.1894,1.3489,1.4,54.8578,55.0,62.795
20160519104500,34.94,74.3582,15.0,15.0,37.3206,1.3689,1.4,54.8578,55.0,62.795
20160519110000,37.4,74.3582,15.0,15.0,37.3206,1.3689,1.4,54.8578,55.0,63.54
20160519111500,41.08,75.1863,15.0,15.0,37.3206,1.3167,1.4,54.8578,55.0,66.22
20160519113000,41.08,75.1863,15.0,15.0,37.2769,1.3208,1.4,54.8578,55.0,66.22
20160519114500,43.19,75.1863,15.0,15.0,37.9612,1.3328,1.4,54.8578,55.0,66.22
20160519120000,45.99,76.3744,15.0,15.0,38.6933,1.3448,1.4,54.8578,55.0,66.22
20160519121500,49.84,76.3744,15.0,15.0,38.7302,1.3248,1.4,55.4338,55.0,66.22
20160519123000,78.08,76.3744,15.0,15.0,38.9599,1.3248,1.4,55.4338,55.0,66.22
20160519124500,100.0,76.3744,15.0,15.0,39.3128,1.3087,1.4,56.1539,55.0,67.925
20160519130000,66.67,76.3744,15.0,15.0,39.6382,1.3569,1.4,53.5797,55.0,67.925
20160519131500,44.995,76.3744,15.0,15.0,39.786,1.3569,1.4,55.2358,55.0,67.925
20160519133000,37.26,76.3744,15.0,15.0,40.1201,1.4653,1.4,55.2358,55.0,64.87
20160519134500,37.26,76.3744,15.0,15.0,39.9415,1.4412,1.4,54.5158,55.0,64.87
20160519140000,35.14,76.3744,15.0,15.0,39.9415,1.4894,1.4,54.5158,55.0,63.84
20160519141500,35.14,77.2925,15.0,15.0,40.3832,1.4532,1.4,54.5158,55.0,63.84
20160519143000,35.14,77.2925,15.0,15.0,39.7475,1.4131,1.4,55.1098,55.0,63.84
20160519144500,35.14,77.2925,15.0,15.0,40.1257,1.4853,1.4,55.1098,55.0,63.84
20160519150000,35.14,77.2925,15.0,15.0,39.738,1.4813,1.4,55.1098,55.0,61.675
20160519151500,35.14,77.2925,15.0,15.0,39.738,1.4853,1.4,54.5518,55.0,61.675
20160519153000,32.72,77.2925,15.0,15.0,39.738,1.4372,1.4,54.5518,55.0,60.595
20160519154500,32.72,77.2925,15.0,15.0,39.738,1.4532,1.4,54.5518,55.0,60.595
20160519160000,31.245,78.1206,15.0,15.0,39.738,1.4653,1.4,54.5518,55.0,59.105
20160519161500,33.32,78.1206,15.0,15.0,39.738,1.4532,1.4,55.3978,55.0,59.105
20160519163000,33.99,78.1206,15.0,15.0,39.4935,1.4532,1.4,55.3978,55.0,58.5
20160519164500,33.99,78.1206,15.0,15.0,39.4935,1.4251,1.4,54.7318,55.0,58.5
20160519170000,33.99,78.1206,15.0,15.0,39.692,1.4492,1.4,54.7318,55.0,58.5
20160519171500,32.695,78.1206,15.0,15.0,39.9415,1.4853,1.4,54.7318,55.0,58.5
20160519173000,27.22,76.5545,15.0,15.0,39.4415,1.4773,1.4,54.7318,55.0,56.765
20160519174500,26.005,76.5545,15.0,15.0,39.3789,1.4773,1.4,55.3978,55.0,56.765
20160519180000,29.925,76.5545,15.0,15.0,39.1285,1.4813,1.4,55.3978,55.0,56.765
20160519181500,25.275,76.5545,15.0,15.0,39.058,1.4894,1.4,55.3978,55.0,56.765
20160519183000,25.755,76.5545,15.0,15.0,38.4901,1.4934,1.4,55.3978,55.0,56.765
20160519184500,25.755,75.3663,15.0,15.0,37.796,1.4894,1.4,55.3978,55.0,56.765
20160519190000,25.755,75.3663,15.0,15.0,37.2361,1.4733,1.4,55.3978,55.0,55.735
20160519191500,25.755,75.3663,15.0,15.0,36.8516,1.4693,1.4,55.3978,55.0,55.735
20160519193000,25.755,75.3663,15.0,15.0,36.7305,1.4452,1.4,55.3978,55.0,55.735
20160519194500,25.755,75.3663,15.0,15.0,36.5994,1.4613,1.4,55.3978,55.0,55.735
20160519200000,25.755,75.3663,15.0,15.0,36.206,1.4412,1.4,54.7318,55.0,55.735
20160519201500,25.755,75.3663,15.0,15.0,36.0093,1.4372,1.4,54.7318,55.0,55.735
20160519203000,25.755,75.3663,15.0,15.0,35.8235,1.4291,1.4,54.7318,55.0,55.735
20160519204500,25.755,75.3663,15.0,15.0,35.9646,1.4372,1.4,54.7318,55.0,55.735
20160519210000,25.755,75.3663,15.0,15.0,36.2438,1.4372,1.4,54.7318,55.0,55.735
20160519211500,25.755,75.3663,15.0,15.0,36.4499,1.4372,1.4,55.4338,55.0,55.735
20160519213000,29.585,74.2682,15.0,15.0,34.6344,1.4813,1.4,54.5158,55.0,55.735
20160519214500,25.475,74.2682,15.0,15.0,33.8123,1.4733,1.4,54.5158,55.0,55.735
20160519220000,29.615,74.2682,15.0,15.0,33.5233,1.4733,1.4,55.8479,55.0,55.735
20160519221500,20.56,74.2682,15.0,15.0,34.0263,1.4733,1.4,53.3816,55.0,55.735
20160519223000,25.75,74.2682,15.0,15.0,34.3083,1.4733,1.4,53.3816,55.0,55.735
20160519224500,34.36,74.2682,15.0,15.0,34.3083,1.4412,1.4,55.7759,55.0,55.735
20160519230000,36.37,74.2682,15.0,15.0,34.3083,1.4171,1.4,56.64,55.0,55.735
20160519231500,27.835,74.2682,15.0,15.0,34.1673,1.4572,1.4,56.64,55.0,55.735
20160519233000,20.175,74.2682,15.0,15.0,34.0263,1.4653,1.4,53.3816,55.0,55.735
20160519234500,21.855,73.4401,15.0,15.0,33.8853,1.4372,1.4,53.3816,55.0,55.735
20160520000000,35.995,73.4401,15.0,15.0,33.6738,1.4492,1.4,55.5599,55.0,55.735
20160520001500,35.085,73.4401,15.0,15.0,33.6738,1.4613,1.4,54.3897,55.0,55.735
20160520003000,27.54,73.4401,15.0,15.0,33.7113,1.4613,1.4,54.3897,55.0,55.735
20160520004500,27.54,73.4401,15.0,15.0,33.7113,1.4653,1.4,54.3897,55.0,55.735
20160520010000,32.17,73.4401,15.0,15.0,33.7113,1.4572,1.4,56.694,55.0,55.735
20160520011500,20.635,73.4401,15.0,15.0,33.7113,1.4532,1.4,54.7318,55.0,55.735
20160520013000,20.635,73.4401,15.0,15.0,33.7113,1.4733,1.4,52.9856,55.0,55.735
20160520014500,28.53,73.4401,15.0,15.0,33.7113,1.4693,1.4,55.1098,55.0,55.735
20160520020000,36.875,73.4401,15.0,15.0,33.7113,1.4572,1.4,57.108,55.0,55.735
20160520021500,27.5,73.4401,15.0,15.0,33.7113,1.4131,1.4,55.3618,55.0,55.735
20160520023000,18.34,72.7021,15.0,15.0,33.7113,1.4211,1.4,52.8236,55.0,55.735
20160520024500,27.205,72.7021,15.0,15.0,33.7113,1.4171,1.4,54.4798,55.0,55.735
20160520030000,35.42,72.7021,15.0,15.0,33.7113,1.4532,1.4,56.856,55.0,55.735
20160520031500,25.755,72.7021,15.0,15.0,33.7113,1.4693,1.4,55.9379,55.0,55.735
20160520033000,20.44,72.7021,15.0,15.0,33.7113,1.4733,1.4,53.8857,55.0,55.735
20160520034500,22.045,72.7021,15.0,15.0,33.7113,1.4613,1.4,53.8857,55.0,55.735
20160520040000,33.25,72.7021,15.0,15.0,33.7113,1.4733,1.4,56.82,55.0,55.735
20160520041500,33.25,72.7021,15.0,15.0,33.7113,1.4853,1.4,56.82,55.0,55.735
20160520043000,27.645,72.7021,15.0,15.0,33.7113,1.4934,1.4,55.2718,55.0,55.735
20160520044500,19.66,72.7021,15.0,15.0,33.7113,1.4813,1.4,53.9577,55.0,55.735
20160520050000,25.405,72.7021,15.0,15.0,33.7113,1.4572,1.4,53.4176,55.0,55.735
20160520051500,34.59,72.7021,15.0,15.0,32.988,1.4693,1.4,56.3519,55.0,55.735
20160520053000,30.65,72.7021,15.0,15.0,33.2819,1.4653,1.4,55.5599,55.0,55.735
20160520054500,20.07,72.7021,15.0,15.0,33.4288,1.4412,1.4,53.6697,55.0,55.735
20160520060000,18.55,72.7021,15.0,15.0,33.5757,1.4572,1.4,53.6697,55.0,55.735
20160520061500,28.47,72.7021,15.0,15.0,33.5757,1.4693,1.4,53.6697,55.0,55.735
20160520063000,26.95,72.7021,15.0,15.0,33.6492,1.377,1.4,54.5518,55.0,55.735
20160520064500,30.495,72.7021,15.0,15.0,33.943,1.3448,1.4,54.5518,55.0,56.595
20160520070000,25.065,72.7021,15.0,15.0,34.0899,1.3368,1.4,54.5518,55.0,56.595
20160520071500,29.345,72.7021,15.0,15.0,34.4572,1.381,1.4,54.5518,55.0,56.595
20160520073000,27.42,72.7021,15.0,15.0,35.559,1.3248,1.4,55.2358,55.0,56.595
20160520074500,32.495,72.7021,15.0,15.0,36.5874,1.3007,1.4,54.6058,55.0,58.84
20160520080000,35.475,73.5302,15.0,15.0,38.5708,1.3167,1.4,54.6058,55.0,61.035
20160520081500,35.475,73.5302,15.0,15.0,39.3788,1.3047,1.4,54.6058,55.0,62.27
20160520083000,37.19,73.5302,15.0,15.0,35.3641,1.3007,1.4,54.6058,55.0,63.565
20160520084500,37.19,74.3582,15.0,15.0,35.7239,1.4251,1.4,54.6058,55.0,63.565
20160520090000,40.89,74.3582,15.0,15.0,35.963,1.3167,1.4,55.5599,55.0,66.915
20160520091500,42.27,74.3582,15.0,15.0,35.963,1.4894,1.4,54.4798,55.0,66.915
20160520093000,36.505,74.3582,15.0,15.0,37.19,1.4733,1.4,54.4798,55.0,65.01
20160520094500,36.505,74.3582,15.0,15.0,37.19,1.4853,1.4,55.3618,55.0,65.01
20160520100000,41.835,74.3582,15.0,15.0,37.19,1.389,1.4,55.3618,55.0,65.01
20160520101500,41.835,74.3582,15.0,15.0,37.4099,1.4291,1.4,55.3618,55.0,65.01
20160520103000,43.025,74.3582,15.0,15.0,37.4099,1.4572,1.4,55.3618,55.0,65.01
20160520104500,47.34,74.3582,15.0,15.0,37.4099,1.4332,1.4,55.3618,55.0,60.765
20160520110000,53.155,74.3582,15.0,15.0,38.491,1.3368,1.4,55.3618,55.0,60.765
20160520111500,34.86,74.3582,15.0,15.0,38.491,1.3087,1.4,53.7597,55.0,64.405
20160520113000,37.91,75.4563,15.0,15.0,38.491,1.3087,1.4,55.3978,55.0,64.405
20160520114500,39.845,75.4563,15.0,15.0,38.491,1.3087,1.4,55.3978,55.0,64.405
20160520120000,39.845,76.3744,15.0,15.0,38.491,1.3448,1.4,55.3978,55.0,65.555
20160520121500,41.035,76.3744,15.0,15.0,38.491,1.3368,1.4,55.3978,55.0,65.555
20160520123000,41.035,76.3744,15.0,15.0,38.491,1.3167,1.4,55.3978,55.0,65.555
20160520124500,41.705,76.3744,15.0,15.0,38.491,1.3368,1.4,55.3978,55.0,65.555
20160520130000,41.705,76.3744,15.0,15.0,38.491,1.3408,1.4,55.3978,55.0,65.555
20160520131500,41.705,76.3744,15.0,15.0,38.491,1.385,1.4,54.7318,55.0,64.6
20160520133000,41.705,76.3744,15.0,15.0,38.491,1.377,1.4,54.7318,55.0,64.6
20160520134500,41.705,76.3744,15.0,15.0,38.491,1.4653,1.4,54.7318,55.0,64.6
20160520140000,36.39,76.3744,15.0,15.0,38.491,1.4894,1.4,54.7318,55.0,62.025
20160520141500,34.415,76.3744,15.0,15.0,38.491,1.4171,1.4,54.7318,55.0,61.07
20160520143000,33.23,76.3744,15.0,15.0,38.491,1.4813,1.4,54.7318,55.0,61.07
20160520144500,33.23,76.3744,15.0,15.0,38.491,1.4693,1.4,54.7318,55.0,60.04
20160520150000,31.255,76.3744,15.0,15.0,40.0015,1.4853,1.4,54.7318,55.0,60.04
20160520151500,31.255,76.3744,15.0,15.0,39.994,1.4894,1.4,54.7318,55.0,60.04
20160520153000,31.255,76.3744,15.0,15.0,39.994,1.4813,1.4,54.7318,55.0,59.025
20160520154500,31.255,76.3744,15.0,15.0,39.994,1.4693,1.4,54.7318,55.0,59.025
20160520160000,31.255,76.3744,15.0,15.0,39.4821,1.4653,1.4,54.7318,55.0,59.025
20160520161500,31.255,76.3744,15.0,15.0,39.4821,1.4613,1.4,54.7318,55.0,59.025
20160520163000,31.255,76.3744,15.0,15.0,39.664,1.4653,1.4,54.7318,55.0,59.025
20160520164500,31.255,76.3744,15.0,15.0,39.01,1.4653,1.4,54.7318,55.0,59.025
20160520170000,29.93,76.3744,15.0,15.0,38.869,1.4934,1.4,54.7318,55.0,57.53
20160520171500,29.265,76.3744,15.0,15.0,38.7259,1.4894,1.4,54.7318,55.0,57.53
20160520173000,26.265,76.3744,15.0,15.0,38.4932,1.4894,1.4,54.7318,55.0,55.75
20160520174500,26.265,76.3744,15.0,15.0,38.8917,1.4532,1.4,54.7318,55.0,55.75
20160520180000,25.08,76.3744,15.0,15.0,38.2605,1.4572,1.4,54.7318,55.0,55.75
20160520181500,26.225,76.3744,15.0,15.0,38.341,1.4653,1.4,54.7318,55.0,55.75
20160520183000,25.23,75.5464,15.0,15.0,38.2023,1.4693,1.4,54.7318,55.0,55.75
20160520184500,23.83,75.5464,15.0,15.0,38.2023,1.4492,1.4,54.7318,55.0,55.75
20160520190000,30.865,75.5464,15.0,15.0,37.9464,1.4773,1.4,55.4338,55.0,55.75
20160520191500,33.335,75.5464,15.0,15.0,37.9696,1.4653,1.4,56.2259,55.0,55.75
20160520193000,22.54,75.5464,15.0,15.0,37.8268,1.4813,1.4,54.0117,55.0,55.75
20160520194500,27.535,74.6283,15.0,15.0,38.0232,1.4813,1.4,55.3978,55.0,55.75
20160520200000,28.72,74.6283,15.0,15.0,37.7755,1.4733,1.4,54.1377,55.0,55.75
20160520201500,33.335,74.6283,15.0,15.0,37.5168,1.4813,1.4,55.8119,55.0,55.75
20160520203000,35.665,74.6283,15.0,15.0,37.3542,1.4733,1.4,56.4059,55.0,55.75
20160520204500,33.005,74.6283,15.0,15.0,37.202,1.4653,1.4,55.4338,55.0,55.75
20160520210000,21.635,74.6283,15.0,15.0,37.6859,1.4853,1.4,53.5077,55.0,55.75
20160520211500,20.38,74.6283,15.0,15.0,37.4256,1.4492,1.4,53.5077,55.0,55.145
20160520213000,24.975,74.6283,15.0,15.0,37.409,1.4532,1.4,53.5077,55.0,55.145
20160520214500,35.55,73.6202,15.0,15.0,37.2769,1.4492,1.4,54.6778,55.0,55.145
20160520220000,34.58,73.6202,15.0,15.0,37.4456,1.4452,1.4,57.234,55.0,55.145
20160520221500,21.385,73.6202,15.0,15.0,37.5946,1.4452,1.4,53.4176,55.0,55.145
20160520223000,20.095,73.6202,15.0,15.0,37.1894,1.4572,1.4,53.4176,55.0,55.145
20160520224500,30.485,73.6202,15.0,15.0,37.1983,1.4452,1.4,53.4176,55.0,55.145
20160520230000,28.535,73.6202,15.0,15.0,37.0622,1.4291,1.4,53.4176,55.0,55.145
20160520231500,33.475,73.6202,15.0,15.0,36.9987,1.4492,1.4,56.856,55.0,55.145
20160520233000,27.155,73.6202,15.0,15.0,36.7932,1.4532,1.4,55.2358,55.0,55.145
20160520234500,19.955,73.6202,15.0,15.0,36.6561,1.4532,1.4,53.2016,55.0,55.145
20160521000000,21.655,73.6202,15.0,15.0,36.382,1.4412,1.4,53.2016,55.0,55.145
20160521001500,28.605,73.6202,15.0,15.0,36.4481,1.4452,1.4,54.6058,55.0,55.145
20160521003000,35.47,73.6202,15.0,15.0,36.6561,1.4332,1.4,55.3618,55.0,55.145
20160521004500,34.24,72.8821,15.0,15.0,36.586,1.4372,1.4,55.3618,55.0,55.145
20160521010000,37.72,72.8821,15.0,15.0,36.5815,1.4452,1.4,57.18,55.0,55.145
20160521011500,33.535,72.8821,15.0,15.0,36.7166,1.3087,1.4,56.0999,55.0,52.505
20160521013000,36.3,72.8821,15.0,15.0,36.0376,1.3167,1.4,56.892,55.0,52.505
20160521014500,22.955,72.8821,15.0,15.0,35.771,1.3167,1.4,55.5599,55.0,52.505
20160521020000,18.03,72.8821,15.0,15.0,35.8376,1.3127,1.4,52.8596,55.0,52.505
20160521021500,27.135,72.8821,15.0,15.0,35.8376,1.3248,1.4,55.0198,55.0,52.505
20160521023000,37.405,72.8821,15.0,15.0,35.9737,1.3408,1.4,57.072,55.0,52.505
20160521024500,34.465,72.8821,15.0,15.0,35.8376,1.3368,1.4,56.0639,55.0,52.505
20160521030000,19.195,72.8821,15.0,15.0,35.8376,1.3448,1.4,53.5077,55.0,52.505
20160521031500,22.62,72.8821,15.0,15.0,35.7653,1.3609,1.4,53.5077,55.0,52.505
20160521033000,35.215,72.8821,15.0,15.0,35.5655,1.3529,1.4,56.2799,55.0,52.505
20160521034500,34.775,72.8821,15.0,15.0,35.3438,1.3489,1.4,57.018,55.0,52.505
20160521040000,20.26,72.8821,15.0,15.0,34.9429,1.3489,1.4,54.7318,55.0,52.505
20160521041500,17.66,72.8821,15.0,15.0,35.0525,1.3569,1.4,53.0396,55.0,52.505
20160521043000,27.715,72.072,15.0,15.0,34.7745,1.3248,1.4,55.1458,55.0,52.505
20160521044500,37.41,72.072,15.0,15.0,34.8944,1.3368,1.4,57.5581,55.0,52.505
20160521050000,37.41,72.072,15.0,15.0,34.9135,1.3448,1.4,55.2358,55.0,52.505
20160521051500,27.96,72.072,15.0,15.0,34.9135,1.3368,1.4,55.2358,55.0,52.505
20160521053000,32.355,72.072,15.0,15.0,34.9135,1.3408,1.4,56.2259,55.0,52.505
20160521054500,34.15,72.072,15.0,15.0,34.5846,1.3208,1.4,56.2259,55.0,52.505
20160521060000,38.655,72.072,15.0,15.0,34.5156,1.3248,1.4,57.18,55.0,52.505
20160521061500,37.785,72.072,15.0,15.0,34.7544,1.3127,1.4,57.18,55.0,52.505
20160521063000,26.36,72.072,15.0,15.0,34.7544,1.3328,1.4,55.3618,55.0,53.515
20160521064500,30.87,72.072,15.0,15.0,34.7544,1.3047,1.4,55.3618,55.0,54.13
20160521070000,36.57,72.072,15.0,15.0,34.9644,1.3167,1.4,56.478,55.0,54.13
20160521071500,37.165,73.0801,15.0,15.0,34.705,1.3208,1.4,57.072,55.0,54.13
20160521073000,27.115,73.0801,15.0,15.0,34.7745,1.3208,1.4,54.0477,55.0,54.13
20160521074500,33.075,73.0801,15.0,15.0,34.8607,1.3087,1.4,54.7678,55.0,54.13
20160521080000,33.075,73.9982,15.0,15.0,34.9429,1.3047,1.4,56.0279,55.0,54.13
20160521081500,29.905,73.9982,15.0,15.0,35.0115,1.3248,1.4,54.5158,55.0,54.13
20160521083000,27.28,73.9982,15.0,15.0,35.2253,1.3368,1.4,55.3618,55.0,54.13
20160521084500,28.83,73.9982,15.0,15.0,35.7653,1.3087,1.4,55.3618,55.0,56.085
20160521090000,28.83,73.9982,15.0,15.0,35.8385,1.397,1.4,55.3618,55.0,56.085
20160521091500,28.83,73.9982,15.0,15.0,36.2438,1.385,1.4,55.3618,55.0,56.085
20160521093000,28.83,73.9982,15.0,15.0,36.5636,1.397,1.4,55.3618,55.0,56.085
20160521094500,33.685,73.9982,15.0,15.0,36.8144,1.3288,1.4,54.7318,55.0,56.085
20160521100000,33.685,75.0963,15.0,15.0,36.97,1.393,1.4,54.7318,55.0,56.085
20160521101500,33.685,75.0963,15.0,15.0,37.1653,1.397,1.4,54.7318,55.0,56.085
20160521103000,33.685,75.0963,15.0,15.0,37.1079,1.4051,1.4,54.7318,55.0,56.085
20160521104500,33.685,75.0963,15.0,15.0,37.4284,1.4131,1.4,54.7318,55.0,56.085
20160521110000,33.685,76.1044,15.0,15.0,37.9131,1.4091,1.4,55.3618,55.0,56.085
20160521111500,36.285,76.1044,15.0,15.0,37.9131,1.393,1.4,55.3618,55.0,56.085
20160521113000,43.6,77.0225,15.0,15.0,38.7102,1.4171,1.4,55.3618,55.0,56.085
20160521114500,55.555,77.0225,15.0,15.0,38.3145,1.3689,1.4,55.3618,55.0,60.72
20160521120000,56.25,77.0225,15.0,15.0,38.6902,1.4211,1.4,52.8596,55.0,60.72
20160521121500,37.54,77.0225,15.0,15.0,39.1212,1.3208,1.4,55.0558,55.0,60.72
20160521123000,37.54,77.0225,15.0,15.0,39.1285,1.3529,1.4,55.0558,55.0,60.72
20160521124500,37.54,77.0225,15.0,15.0,39.5667,1.3609,1.4,55.0558,55.0,60.72
20160521130000,37.54,77.0225,15.0,15.0,39.3161,1.397,1.4,55.0558,55.0,60.72
20160521131500,37.54,77.0225,15.0,15.0,39.4394,1.3208,1.4,55.0558,55.0,60.72
20160521133000,37.54,77.0225,15.0,15.0,40.0015,1.4492,1.4,55.0558,55.0,60.72
20160521134500,37.54,77.0225,15.0,15.0,40.0015,1.4372,1.4,55.0558,55.0,60.72
20160521140000,32.085,77.0225,15.0,15.0,39.7475,1.4532,1.4,55.0558,55.0,58.62
20160521141500,32.085,77.0225,15.0,15.0,39.8708,1.4051,1.4,55.0558,55.0,58.62
20160521143000,32.085,77.0225,15.0,15.0,40.166,1.3569,1.4,55.0558,55.0,58.62
20160521144500,37.265,78.0306,15.0,15.0,39.7675,1.3368,1.4,55.0558,55.0,58.62
20160521150000,37.265,78.0306,15.0,15.0,39.6472,1.4372,1.4,55.0558,55.0,58.62
20160521151500,37.265,78.0306,15.0,15.0,39.9479,1.4251,1.4,55.0558,55.0,58.62
20160521153000,37.265,78.0306,15.0,15.0,39.6608,1.4251,1.4,55.0558,55.0,58.62
20160521154500,37.265,78.0306,15.0,15.0,39.6608,1.377,1.4,55.0558,55.0,58.62
20160521160000,37.265,78.0306,15.0,15.0,39.573,1.385,1.4,55.0558,55.0,58.62
20160521161500,37.265,78.0306,15.0,15.0,39.925,1.4291,1.4,55.0558,55.0,58.62
20160521163000,35.325,78.0306,15.0,15.0,39.925,1.4773,1.4,55.0558,55.0,58.62
20160521164500,32.49,78.0306,15.0,15.0,40.0423,1.4733,1.4,55.0558,55.0,58.62
20160521170000,32.49,78.0306,15.0,15.0,39.5615,1.4452,1.4,55.0558,55.0,58.62
20160521171500,32.49,78.0306,15.0,15.0,39.773,1.4572,1.4,55.0558,55.0,58.62
20160521173000,32.07,76.6445,15.0,15.0,39.1331,1.4733,1.4,55.0558,55.0,57.125
20160521174500,27.735,76.6445,15.0,15.0,39.397,1.4492,1.4,55.0558,55.0,57.125
20160521180000,30.29,76.6445,15.0,15.0,39.4242,1.377,1.4,55.0558,55.0,57.125
20160521181500,30.29,76.6445,15.0,15.0,39.1623,1.381,1.4,55.0558,55.0,57.125
20160521183000,30.29,76.6445,15.0,15.0,39.5667,1.3127,1.4,55.0558,55.0,57.125
20160521184500,30.29,76.6445,15.0,15.0,39.5071,1.377,1.4,55.0558,55.0,57.125
20160521190000,33.315,76.6445,15.0,15.0,39.4066,1.3689,1.4,55.0558,55.0,57.125
20160521191500,33.315,75.5464,15.0,15.0,40.166,1.385,1.4,55.0558,55.0,57.125
20160521193000,27.955,75.5464,15.0,15.0,40.1257,1.4051,1.4,55.0558,55.0,57.125
20160521194500,27.955,75.5464,15.0,15.0,39.4394,1.4131,1.4,55.0558,55.0,57.125
20160521200000,27.955,75.5464,15.0,15.0,39.4415,1.4291,1.4,55.0558,55.0,57.125
20160521201500,27.955,75.5464,15.0,15.0,39.3736,1.4171,1.4,55.0558,55.0,57.125
20160521203000,27.955,75.5464,15.0,15.0,38.6794,1.4532,1.4,55.0558,55.0,57.125
20160521204500,27.955,74.6283,15.0,15.0,38.7283,1.4492,1.4,55.0558,55.0,57.125
20160521210000,27.955,74.6283,15.0,15.0,38.9665,1.4693,1.4,55.0558,55.0,57.125
20160521211500,31.535,74.6283,15.0,15.0,39.3128,1.4733,1.4,55.0558,55.0,57.125
20160521213000,27.32,74.6283,15.0,15.0,39.1826,1.4733,1.4,55.0558,55.0,57.125
20160521214500,27.32,74.6283,15.0,15.0,39.2877,1.4813,1.4,55.0558,55.0,57.125
20160521220000,27.32,74.6283,15.0,15.0,39.091,1.4613,1.4,55.0558,55.0,57.125
20160521221500,27.32,74.6283,15.0,15.0,39.0605,1.4773,1.4,55.0558,55.0,57.125
20160521223000,27.32,74.6283,15.0,15.0,38.9596,1.4572,1.4,55.0558,55.0,57.125
20160521224500,27.32,74.6283,15.0,15.0,38.5602,1.4773,1.4,55.0558,55.0,57.125
20160521230000,27.32,73.8002,15.0,15.0,38.7866,1.4733,1.4,55.0558,55.0,57.125
20160521231500,27.32,73.8002,15.0,15.0,38.8779,1.4452,1.4,55.0558,55.0,57.125
20160521233000,27.32,73.8002,15.0,15.0,38.6753,1.4693,1.4,55.0558,55.0,57.125
20160521234500,27.32,73.8002,15.0,15.0,38.6753,1.4171,1.4,55.0558,55.0,57.125
20160522000000,27.32,73.8002,15.0,15.0,38.8992,1.4532,1.4,55.0558,55.0,57.125
20160522001500,27.32,73.8002,15.0,15.0,38.986,1.4412,1.4,55.0558,55.0,57.125
20160522003000,27.32,73.8002,15.0,15.0,38.986,1.4492,1.4,55.0558,55.0,57.125
20160522004500,27.32,73.8002,15.0,15.0,38.986,1.4492,1.4,55.0558,55.0,57.125
20160522010000,27.32,73.8002,15.0,15.0,38.986,1.4171,1.4,55.0558,55.0,57.125
20160522011500,27.32,73.8002,15.0,15.0,38.986,1.4291,1.4,55.0558,55.0,57.125
20160522013000,27.32,73.8002,15.0,15.0,38.986,1.4251,1.4,55.0558,55.0,57.125
20160522014500,27.32,73.8002,15.0,15.0,38.986,1.4091,1.4,55.0558,55.0,57.125
20160522020000,27.32,73.8002,15.0,15.0,38.986,1.4291,1.4,55.0558,55.0,57.125
20160522021500,27.32,73.8002,15.0,15.0,38.986,1.4051,1.4,55.0558,55.0,57.125
20160522023000,27.32,73.8002,15.0,15.0,38.986,1.4251,1.4,55.0558,55.0,57.125
20160522024500,27.32,73.8002,15.0,15.0,38.986,1.4251,1.4,55.0558,55.0,57.125
20160522030000,27.32,73.8002,15.0,15.0,38.986,1.4332,1.4,55.0558,55.0,57.125
20160522031500,27.32,73.8002,15.0,15.0,38.986,1.4291,1.4,55.0558,55.0,57.125
20160522033000,27.32,73.8002,15.0,15.0,38.986,1.4131,1.4,55.0558,55.0,57.125
20160522034500,27.32,72.8821,15.0,15.0,38.986,1.4332,1.4,55.0558,55.0,57.125
20160522040000,27.32,72.8821,15.0,15.0,38.986,1.4091,1.4,55.0558,55.0,57.125
20160522041500,27.32,72.8821,15.0,15.0,38.986,1.4291,1.4,55.0558,55.0,57.125
20160522043000,31.23,72.8821,15.0,15.0,38.986,1.4291,1.4,55.0558,55.0,57.125
20160522044500,30.735,72.8821,15.0,15.0,37.7089,1.4051,1.4,55.0558,55.0,57.125
20160522050000,26.515,72.8821,15.0,15.0,37.563,1.4291,1.4,55.0558,55.0,57.125
20160522051500,28.975,72.8821,15.0,15.0,37.4171,1.4251,1.4,55.0558,55.0,57.125
20160522053000,27.19,72.8821,15.0,15.0,37.2486,1.4332,1.4,55.0558,55.0,57.125
20160522054500,27.19,72.8821,15.0,15.0,37.2486,1.4251,1.4,55.0558,55.0,57.125
20160522060000,27.19,72.8821,15.0,15.0,37.2486,1.4091,1.4,55.0558,55.0,57.125
20160522061500,31.85,72.8821,15.0,15.0,37.1016,1.4051,1.4,55.0558,55.0,57.125
20160522063000,31.85,72.8821,15.0,15.0,37.1016,1.4051,1.4,55.0558,55.0,57.125
20160522064500,31.85,72.8821,15.0,15.0,37.5424,1.4131,1.4,55.0558,55.0,57.125
20160522070000,28.01,72.8821,15.0,15.0,37.7628,1.4051,1.4,55.0558,55.0,57.125
20160522071500,28.01,72.8821,15.0,15.0,37.7628,1.4051,1.4,55.0558,55.0,57.125
20160522073000,32.595,73.7102,15.0,15.0,37.9097,1.393,1.4,55.0558,55.0,57.125
20160522074500,32.595,73.7102,15.0,15.0,38.0566,1.393,1.4,55.0558,55.0,57.125
20160522080000,30.695,73.7102,15.0,15.0,38.0155,1.4051,1.4,55.0558,55.0,57.125
20160522081500,28.99,73.7102,15.0,15.0,37.8332,1.4091,1.4,55.0558,55.0,57.125
20160522083000,35.215,74.5383,15.0,15.0,37.0003,1.3167,1.4,55.0558,55.0,60.36
20160522084500,35.215,74.5383,15.0,15.0,36.8617,1.4091,1.4,55.0558,55.0,61.385
20160522090000,28.68,74.5383,15.0,15.0,36.7901,1.4492,1.4,55.0558,55.0,59.26
20160522091500,28.335,74.5383,15.0,15.0,36.5815,1.4894,1.4,55.0558,55.0,58.655
20160522093000,28.335,74.5383,15.0,15.0,36.2388,1.4532,1.4,55.0558,55.0,58.655
20160522094500,28.335,74.5383,15.0,15.0,36.1642,1.4251,1.4,55.0558,55.0,58.655
20160522100000,28.335,74.5383,15.0,15.0,36.2974,1.4251,1.4,55.0558,55.0,58.655
20160522101500,32.815,74.5383,15.0,15.0,35.8781,1.4171,1.4,55.0558,55.0,58.655
20160522103000,27.395,74.5383,15.0,15.0,35.8781,1.4693,1.4,55.0558,55.0,57.635
20160522104500,27.395,74.5383,15.0,15.0,35.8781,1.4332,1.4,55.0558,55.0,57.635
20160522110000,28.05,74.5383,15.0,15.0,35.8781,1.3649,1.4,55.0558,55.0,57.635
20160522111500,31.17,74.5383,15.0,15.0,35.8781,1.3689,1.4,54.4257,55.0,57.635
20160522113000,28.46,74.5383,15.0,15.0,35.8781,1.4532,1.4,54.4257,55.0,57.635
20160522114500,34.62,74.5383,15.0,15.0,35.8781,1.3087,1.4,54.4257,55.0,59.895
20160522120000,34.62,74.5383,15.0,15.0,35.8781,1.3248,1.4,54.4257,55.0,59.895
20160522121500,34.62,75.3663,15.0,15.0,35.8781,1.3689,1.4,55.0198,55.0,60.92
20160522123000,34.62,75.3663,15.0,15.0,35.8781,1.3288,1.4,55.0198,55.0,60.92
20160522124500,36.55,75.3663,15.0,15.0,35.8781,1.3529,1.4,55.0198,55.0,62.025
20160522130000,36.55,75.3663,15.0,15.0,35.8781,1.3689,1.4,55.0198,55.0,62.025
20160522131500,35.885,75.3663,15.0,15.0,35.8781,1.4051,1.4,55.0198,55.0,62.025
20160522133000,30.015,75.3663,15.0,15.0,35.8781,1.4813,1.4,55.0198,55.0,60.1
20160522134500,30.67,75.3663,15.0,15.0,35.8781,1.4813,1.4,54.3897,55.0,58.825
20160522140000,34.295,75.3663,15.0,15.0,35.8781,1.3248,1.4,54.3897,55.0,58.825
20160522141500,34.295,75.3663,15.0,15.0,36.8227,1.4171,1.4,54.3897,55.0,58.825
20160522143000,34.295,75.3663,15.0,15.0,37.2413,1.393,1.4,54.3897,55.0,58.825
20160522144500,34.295,75.3663,15.0,15.0,37.121,1.393,1.4,54.3897,55.0,58.825
20160522150000,30.31,75.3663,15.0,15.0,36.6396,1.4211,1.4,54.3897,55.0,58.825
20160522151500,30.31,75.3663,15.0,15.0,37.6022,1.385,1.4,54.3897,55.0,58.825
20160522153000,30.31,75.3663,15.0,15.0,36.9329,1.4291,1.4,54.3897,55.0,58.825
20160522154500,30.31,76.1944,15.0,15.0,37.4609,1.4131,1.4,54.3897,55.0,58.825
20160522160000,30.31,76.1944,15.0,15.0,37.6788,1.4733,1.4,54.3897,55.0,58.825
20160522161500,30.31,76.1944,15.0,15.0,37.8964,1.4773,1.4,54.3897,55.0,58.825
20160522163000,29.125,76.1944,15.0,15.0,37.8964,1.4733,1.4,55.2358,55.0,58.825
20160522164500,29.125,76.1944,15.0,15.0,37.8964,1.4572,1.4,55.2358,55.0,58.825
20160522170000,29.125,76.1944,15.0,15.0,37.8964,1.4653,1.4,55.2358,55.0,58.825
20160522171500,31.38,76.1944,15.0,15.0,38.1818,1.4733,1.4,54.6058,55.0,58.825
20160522173000,31.38,75.3663,15.0,15.0,38.6343,1.4291,1.4,54.6058,55.0,58.825
20160522174500,31.38,75.3663,15.0,15.0,38.6343,1.4091,1.4,54.6058,55.0,58.825
20160522180000,31.38,75.3663,15.0,15.0,39.5615,1.4452,1.4,54.6058,55.0,58.825
20160522181500,30.715,75.3663,15.0,15.0,39.5615,1.4171,1.4,54.6058,55.0,58.825
20160522183000,30.715,74.5383,15.0,15.0,38.6054,1.4532,1.4,54.6058,55.0,58.825
20160522184500,30.715,74.5383,15.0,15.0,38.6054,1.4291,1.4,54.6058,55.0,58.825
20160522190000,30.715,74.5383,15.0,15.0,37.8533,1.4613,1.4,54.6058,55.0,58.825
20160522191500,31.46,74.5383,15.0,15.0,37.4461,1.4372,1.4,54.6058,55.0,58.825
20160522193000,28.1,74.5383,15.0,15.0,37.3596,1.4693,1.4,54.6058,55.0,57.73
20160522194500,28.605,74.5383,15.0,15.0,37.2413,1.4211,1.4,55.5239,55.0,56.36
20160522200000,26.37,74.5383,15.0,15.0,37.4546,1.4051,1.4,54.7318,55.0,56.36
20160522201500,25.975,73.3501,15.0,15.0,37.1875,1.4452,1.4,54.7318,55.0,56.36
20160522203000,24.055,73.3501,15.0,15.0,36.9756,1.4372,1.4,54.7318,55.0,56.36
20160522204500,34.415,73.3501,15.0,15.0,36.9797,1.4733,1.4,56.82,55.0,56.36
20160522210000,35.375,73.3501,15.0,15.0,36.7506,1.4452,1.4,56.82,55.0,56.36
20160522211500,32.08,73.3501,15.0,15.0,36.3631,1.4773,1.4,55.5239,55.0,56.36
20160522213000,28.94,73.3501,15.0,15.0,36.3844,1.4452,1.4,55.5239,55.0,56.36
20160522214500,31.325,73.3501,15.0,15.0,36.3844,1.4653,1.4,55.5239,55.0,56.36
20160522220000,23.18,73.3501,15.0,15.0,36.3844,1.4412,1.4,54.0837,55.0,56.36
20160522221500,26.51,73.3501,15.0,15.0,36.3844,1.4773,1.4,54.0837,55.0,56.36
20160522223000,24.955,73.3501,15.0,15.0,36.0311,1.4773,1.4,54.6778,55.0,56.36
20160522224500,22.91,73.3501,15.0,15.0,36.1717,1.4251,1.4,53.5077,55.0,56.36
20160522230000,25.485,73.3501,15.0,15.0,36.1717,1.4733,1.4,53.5077,55.0,56.36
20160522231500,33.79,72.6121,15.0,15.0,36.1717,1.4211,1.4,55.9739,55.0,56.36
20160522233000,33.79,72.6121,15.0,15.0,35.5008,1.4613,1.4,55.3618,55.0,56.36
20160522234500,47.235,72.6121,15.0,15.0,35.3658,1.4251,1.4,56.856,55.0,56.36
20160523000000,30.45,72.6121,15.0,15.0,35.3658,1.4653,1.4,54.8938,55.0,56.36
20160523001500,27.345,72.6121,15.0,15.0,35.2253,1.4733,1.4,54.8938,55.0,56.36
20160523003000,27.345,72.6121,15.0,15.0,34.9532,1.4251,1.4,54.8938,55.0,56.36
20160523004500,30.35,72.6121,15.0,15.0,34.9429,1.4532,1.4,54.8938,55.0,56.36
20160523010000,35.14,72.6121,15.0,15.0,34.9429,1.4372,1.4,56.856,55.0,56.36
20160523011500,36.62,72.6121,15.0,15.0,34.8059,1.4773,1.4,56.856,55.0,56.36
