PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160523013000,35.205,72.6121,15.0,15.0,34.6688,1.4773,1.4,56.856,55.0,56.36
20160523014500,29.79,72.6121,15.0,15.0,34.5318,1.4733,1.4,56.856,55.0,56.36
20160523020000,21.44,72.6121,15.0,15.0,34.3947,1.4733,1.4,54.0477,55.0,56.36
20160523021500,29.085,72.6121,15.0,15.0,34.3775,1.4372,1.4,55.2358,55.0,56.36
20160523023000,21.44,71.874,15.0,15.0,34.6144,1.4693,1.4,54.3897,55.0,56.36
20160523024500,20.545,71.874,15.0,15.0,34.4743,1.4693,1.4,52.9856,55.0,56.36
20160523030000,23.755,71.874,15.0,15.0,34.6144,1.4372,1.4,53.5437,55.0,56.36
20160523031500,28.26,71.874,15.0,15.0,34.6144,1.4813,1.4,53.5437,55.0,56.36
20160523033000,36.775,71.874,15.0,15.0,34.4269,1.4372,1.4,56.694,55.0,56.36
20160523034500,35.055,71.874,15.0,15.0,34.2879,1.4894,1.4,56.694,55.0,56.36
20160523040000,36.94,71.874,15.0,15.0,34.1489,1.4853,1.4,57.396,55.0,56.36
20160523041500,30.335,71.874,15.0,15.0,34.1489,1.4091,1.4,55.9739,55.0,55.755
20160523043000,20.365,71.874,15.0,15.0,34.0794,1.4532,1.4,54.2637,55.0,55.755
20160523044500,22.315,71.874,15.0,15.0,34.1243,1.4653,1.4,53.1656,55.0,55.755
20160523050000,27.935,71.874,15.0,15.0,34.3083,1.4171,1.4,53.8317,55.0,55.755
20160523051500,37.05,71.874,15.0,15.0,34.3083,1.4452,1.4,56.568,55.0,55.755
20160523053000,23.96,71.874,15.0,15.0,33.9843,1.4291,1.4,56.568,55.0,55.755
20160523054500,18.64,71.874,15.0,15.0,33.9843,1.4733,1.4,52.8596,55.0,55.755
20160523060000,20.11,71.874,15.0,15.0,33.8443,1.4613,1.4,52.8596,55.0,55.755
20160523061500,20.73,71.874,15.0,15.0,33.8443,1.4653,1.4,52.8596,55.0,55.755
20160523063000,32.935,71.874,15.0,15.0,34.0263,1.4532,1.4,54.4257,55.0,55.755
20160523064500,30.965,71.874,15.0,15.0,34.0263,1.4452,1.4,54.4257,55.0,55.755
20160523070000,33.8,71.874,15.0,15.0,34.3503,1.4693,1.4,56.766,55.0,55.755
20160523071500,24.075,72.6121,15.0,15.0,34.4923,1.4733,1.4,54.3537,55.0,55.755
20160523073000,33.97,72.6121,15.0,15.0,34.8907,1.4733,1.4,56.3519,55.0,55.755
20160523074500,27.655,72.6121,15.0,15.0,35.0337,1.4251,1.4,55.3978,55.0,55.755
20160523080000,26.615,73.6202,15.0,15.0,35.4626,1.3087,1.4,55.3978,55.0,55.755
20160523081500,31.94,73.6202,15.0,15.0,35.4861,1.3328,1.4,54.5158,55.0,55.755
20160523083000,32.87,73.6202,15.0,15.0,35.9298,1.3328,1.4,54.5158,55.0,58.06
20160523084500,32.87,74.6283,15.0,15.0,36.0145,1.3649,1.4,55.1098,55.0,59.55
20160523090000,38.36,74.6283,15.0,15.0,36.1648,1.3288,1.4,55.1098,55.0,63.055
20160523091500,30.28,74.6283,15.0,15.0,36.1087,1.4934,1.4,55.1098,55.0,59.48
20160523093000,30.28,74.6283,15.0,15.0,36.2199,1.4332,1.4,55.1098,55.0,59.48
20160523094500,30.28,74.6283,15.0,15.0,36.3371,1.4733,1.4,55.1098,55.0,59.48
20160523100000,30.28,74.6283,15.0,15.0,36.7097,1.3408,1.4,55.1098,55.0,59.48
20160523101500,30.28,75.4563,15.0,15.0,36.8797,1.4452,1.4,55.1098,55.0,56.215
20160523103000,30.28,75.4563,15.0,15.0,36.624,1.4372,1.4,55.1098,55.0,56.215
20160523104500,35.57,75.4563,15.0,15.0,36.9997,1.4532,1.4,55.1098,55.0,55.59
20160523110000,35.57,75.4563,15.0,15.0,36.9744,1.397,1.4,55.1098,55.0,55.59
20160523111500,39.81,76.9325,15.0,15.0,37.2825,1.3609,1.4,55.1098,55.0,58.5
20160523113000,41.24,76.9325,15.0,15.0,36.8823,1.4091,1.4,55.1098,55.0,58.5
20160523114500,46.28,76.9325,15.0,15.0,37.1209,1.4171,1.4,55.1098,55.0,58.5
20160523120000,48.5,76.9325,15.0,15.0,36.9225,1.389,1.4,55.1098,55.0,58.5
20160523121500,50.775,76.9325,15.0,15.0,37.1676,1.385,1.4,55.1098,55.0,58.5
20160523123000,59.115,76.9325,15.0,15.0,37.6494,1.377,1.4,55.1098,55.0,58.5
20160523124500,79.39,75.9244,15.0,15.0,37.3297,1.3689,1.4,55.1098,55.0,58.5
20160523130000,32.905,75.9244,15.0,15.0,38.314,1.3729,1.4,55.1098,55.0,58.5
20160523131500,33.3,77.1125,15.0,15.0,38.3593,1.4894,1.4,55.1098,55.0,58.5
20160523133000,33.3,77.1125,15.0,15.0,37.8533,1.4773,1.4,55.1098,55.0,58.5
20160523134500,33.3,77.1125,15.0,15.0,37.8533,1.4853,1.4,54.5158,55.0,58.5
20160523140000,32.22,77.1125,15.0,15.0,38.6096,1.4894,1.4,54.5158,55.0,58.5
20160523141500,32.22,78.2106,15.0,15.0,38.5232,1.4693,1.4,55.1818,55.0,58.5
20160523143000,32.22,78.2106,15.0,15.0,38.6386,1.4773,1.4,55.1818,55.0,58.5
20160523144500,32.22,78.2106,15.0,15.0,37.9253,1.4693,1.4,55.1818,55.0,57.005
20160523150000,32.22,78.2106,15.0,15.0,37.7157,1.4733,1.4,55.1818,55.0,57.005
20160523151500,32.22,78.2106,15.0,15.0,36.9579,1.4492,1.4,54.5518,55.0,57.005
20160523153000,29.225,78.2106,15.0,15.0,38.1902,1.4813,1.4,55.3078,55.0,57.005
20160523154500,32.765,78.2106,15.0,15.0,37.5599,1.4773,1.4,55.3078,55.0,57.005
20160523160000,32.765,79.0387,15.0,15.0,38.1575,1.4974,1.4,55.3078,55.0,57.005
20160523161500,32.765,79.0387,15.0,15.0,37.1336,1.4934,1.4,55.3078,55.0,55.99
20160523163000,32.765,79.0387,15.0,15.0,38.1618,1.4653,1.4,55.3078,55.0,55.99
20160523164500,32.765,78.0306,15.0,15.0,37.2859,1.4693,1.4,54.6418,55.0,54.5
20160523170000,32.765,78.0306,15.0,15.0,37.2859,1.4653,1.4,54.6418,55.0,54.5
20160523171500,28.47,78.0306,15.0,15.0,37.0749,1.4773,1.4,54.6418,55.0,54.5
20160523173000,28.47,78.0306,15.0,15.0,37.0749,1.4653,1.4,54.6418,55.0,54.5
20160523174500,28.47,77.2025,15.0,15.0,37.3466,1.4532,1.4,54.6418,55.0,54.5
20160523180000,28.47,77.2025,15.0,15.0,37.4531,1.4412,1.4,54.6418,55.0,54.5
20160523181500,28.47,77.2025,15.0,15.0,37.5109,1.4091,1.4,55.2358,55.0,54.5
20160523183000,28.47,77.2025,15.0,15.0,37.9429,1.4452,1.4,55.2358,55.0,54.5
20160523184500,27.0,77.2025,15.0,15.0,37.3497,1.4372,1.4,55.2358,55.0,54.5
20160523190000,27.665,77.2025,15.0,15.0,37.5105,1.4452,1.4,55.2358,55.0,54.5
20160523191500,30.97,76.3744,15.0,15.0,37.1851,1.4773,1.4,54.5518,55.0,54.5
20160523193000,25.365,76.3744,15.0,15.0,36.9783,1.4853,1.4,55.3618,55.0,54.5
20160523194500,25.955,76.3744,15.0,15.0,36.8413,1.4894,1.4,55.3618,55.0,54.5
20160523200000,25.955,75.0963,15.0,15.0,36.9225,1.4653,1.4,55.3618,55.0,54.5
20160523201500,25.955,75.0963,15.0,15.0,36.6396,1.4572,1.4,55.3618,55.0,54.5
20160523203000,25.15,75.0963,15.0,15.0,36.3455,1.4894,1.4,55.3618,55.0,54.5
20160523204500,29.59,75.0963,15.0,15.0,36.279,1.4653,1.4,54.6418,55.0,54.5
20160523210000,24.905,74.2682,15.0,15.0,36.0863,1.4773,1.4,55.2358,55.0,54.5
20160523211500,24.905,74.2682,15.0,15.0,36.0701,1.4492,1.4,55.2358,55.0,54.5
20160523213000,25.79,74.2682,15.0,15.0,35.8651,1.4773,1.4,55.2358,55.0,54.5
20160523214500,25.79,74.2682,15.0,15.0,35.9638,1.4572,1.4,55.2358,55.0,54.5
20160523220000,25.79,74.2682,15.0,15.0,35.8727,1.4733,1.4,55.2358,55.0,54.5
20160523221500,25.79,73.3501,15.0,15.0,35.8397,1.4733,1.4,54.6778,55.0,54.5
20160523223000,25.79,73.3501,15.0,15.0,35.8397,1.4532,1.4,54.6778,55.0,54.5
20160523224500,25.79,73.3501,15.0,15.0,35.8397,1.4773,1.4,54.6778,55.0,54.5
20160523230000,25.79,73.3501,15.0,15.0,35.8397,1.4733,1.4,54.6778,55.0,54.5
20160523231500,25.79,72.6121,15.0,15.0,35.8397,1.4813,1.4,54.6778,55.0,54.5
20160523233000,25.79,72.6121,15.0,15.0,35.8397,1.4773,1.4,54.6778,55.0,54.5
20160523234500,29.34,72.6121,15.0,15.0,35.8397,1.4813,1.4,54.6778,55.0,54.5
20160524000000,19.985,72.6121,15.0,15.0,35.8397,1.4693,1.4,53.3816,55.0,54.5
20160524001500,21.445,72.6121,15.0,15.0,35.8397,1.4894,1.4,53.3816,55.0,54.5
20160524003000,24.73,72.6121,15.0,15.0,35.8397,1.4653,1.4,53.3816,55.0,54.5
20160524004500,27.475,72.6121,15.0,15.0,35.8397,1.4813,1.4,54.8938,55.0,54.5
20160524010000,19.855,72.6121,15.0,15.0,35.8397,1.4773,1.4,53.1116,55.0,54.5
20160524011500,18.375,72.6121,15.0,15.0,35.8397,1.4733,1.4,53.1116,55.0,54.5
20160524013000,24.245,72.6121,15.0,15.0,35.8397,1.4773,1.4,53.1116,55.0,54.5
20160524014500,32.795,72.6121,15.0,15.0,35.8397,1.4693,1.4,54.5158,55.0,54.5
20160524020000,26.745,72.6121,15.0,15.0,35.8397,1.4653,1.4,55.3978,55.0,54.5
20160524021500,30.845,72.6121,15.0,15.0,35.8397,1.4452,1.4,54.6418,55.0,54.5
20160524023000,32.325,72.6121,15.0,15.0,35.8397,1.4693,1.4,56.1899,55.0,54.5
20160524024500,34.11,72.6121,15.0,15.0,34.0899,1.4532,1.4,56.1899,55.0,54.5
20160524030000,20.285,71.874,15.0,15.0,34.0899,1.4733,1.4,53.9217,55.0,54.5
20160524031500,18.64,71.874,15.0,15.0,34.3103,1.4693,1.4,53.0756,55.0,54.5
20160524033000,31.385,71.874,15.0,15.0,34.0899,1.4572,1.4,54.8938,55.0,54.5
20160524034500,37.005,71.874,15.0,15.0,33.943,1.4613,1.4,56.946,55.0,54.5
20160524040000,35.375,71.874,15.0,15.0,33.7961,1.4572,1.4,56.946,55.0,54.5
20160524041500,19.03,71.874,15.0,15.0,33.6492,1.4613,1.4,55.2358,55.0,54.5
20160524043000,19.03,71.874,15.0,15.0,33.6492,1.4492,1.4,53.1656,55.0,54.5
20160524044500,18.525,71.874,15.0,15.0,33.943,1.4733,1.4,53.1656,55.0,54.5
20160524050000,22.135,71.874,15.0,15.0,34.2879,1.4693,1.4,53.1656,55.0,54.5
20160524051500,31.05,71.874,15.0,15.0,34.2879,1.4572,1.4,54.8578,55.0,54.5
20160524053000,37.37,71.874,15.0,15.0,34.2879,1.4532,1.4,57.396,55.0,54.5
20160524054500,34.39,71.874,15.0,15.0,34.2879,1.4412,1.4,57.396,55.0,54.5
20160524060000,27.285,71.874,15.0,15.0,34.2879,1.4613,1.4,56.3519,55.0,54.5
20160524061500,20.83,70.9559,15.0,15.0,34.2879,1.4613,1.4,54.0117,55.0,54.5
20160524063000,30.69,70.9559,15.0,15.0,34.2879,1.4291,1.4,54.8938,55.0,54.5
20160524064500,25.165,70.9559,15.0,15.0,34.2879,1.4251,1.4,55.6859,55.0,54.5
20160524070000,25.655,72.432,15.0,15.0,34.1243,1.385,1.4,54.5158,55.0,54.5
20160524071500,27.32,73.1701,15.0,15.0,34.4493,1.4131,1.4,54.5158,55.0,54.5
20160524073000,27.32,73.1701,15.0,15.0,34.9892,1.4051,1.4,54.5158,55.0,54.5
20160524074500,30.605,73.1701,15.0,15.0,35.2732,1.3167,1.4,54.5158,55.0,55.52
20160524080000,30.095,74.6283,15.0,15.0,35.6281,1.3689,1.4,54.5158,55.0,56.53
20160524081500,35.55,74.6283,15.0,15.0,35.9121,1.3248,1.4,54.5158,55.0,56.53
20160524083000,37.825,74.6283,15.0,15.0,36.551,1.3167,1.4,54.5158,55.0,56.53
20160524084500,37.825,75.4563,15.0,15.0,36.8462,1.3208,1.4,55.2358,55.0,56.53
20160524090000,41.365,75.4563,15.0,15.0,37.416,1.397,1.4,55.2358,55.0,57.945
20160524091500,93.88,74.6283,15.0,15.0,37.6215,1.4131,1.4,55.2358,55.0,57.945
20160524093000,76.845,74.6283,15.0,15.0,37.5797,1.4693,1.4,54.4798,55.0,57.945
20160524094500,59.51,73.7102,15.0,15.0,37.4953,1.4291,1.4,54.4798,55.0,56.225
20160524100000,58.845,73.7102,15.0,15.0,38.2274,1.377,1.4,54.4798,55.0,56.225
20160524101500,55.325,73.7102,15.0,15.0,38.1075,1.4452,1.4,54.4798,55.0,56.225
20160524103000,50.37,73.7102,15.0,15.0,38.3366,1.4291,1.4,54.4798,55.0,56.225
20160524104500,56.405,73.7102,15.0,15.0,38.3897,1.4131,1.4,54.4798,55.0,56.225
20160524110000,35.74,73.7102,15.0,15.0,38.9191,1.3047,1.4,55.3978,55.0,56.225
20160524111500,37.98,74.6283,15.0,15.0,39.1212,1.3448,1.4,55.3978,55.0,57.315
20160524113000,37.98,74.6283,15.0,15.0,39.1318,1.3007,1.4,55.3978,55.0,57.315
20160524114500,37.98,74.6283,15.0,15.0,38.8848,1.401,1.4,54.7318,55.0,57.315
20160524120000,37.98,74.6283,15.0,15.0,39.501,1.3368,1.4,54.7318,55.0,57.315
20160524121500,37.98,74.6283,15.0,15.0,38.8509,1.389,1.4,54.7318,55.0,57.315
20160524123000,37.98,75.4563,15.0,15.0,38.9702,1.385,1.4,54.7318,55.0,57.315
20160524124500,37.98,75.4563,15.0,15.0,39.1059,1.4211,1.4,54.7318,55.0,57.315
20160524130000,37.98,75.4563,15.0,15.0,39.5667,1.4693,1.4,54.7318,55.0,57.315
20160524131500,37.98,75.4563,15.0,15.0,39.8053,1.4332,1.4,54.7318,55.0,57.315
20160524133000,31.785,75.4563,15.0,15.0,39.2796,1.4332,1.4,55.3618,55.0,56.625
20160524134500,34.835,75.4563,15.0,15.0,39.7791,1.4532,1.4,55.3618,55.0,56.625
20160524140000,34.835,75.4563,15.0,15.0,39.3076,1.4733,1.4,55.3618,55.0,56.625
20160524141500,34.835,75.4563,15.0,15.0,39.3076,1.4773,1.4,55.3618,55.0,56.625
20160524143000,34.835,76.5545,15.0,15.0,39.573,1.4733,1.4,55.3618,55.0,56.625
20160524144500,34.835,76.5545,15.0,15.0,39.573,1.4733,1.4,55.3618,55.0,56.625
20160524150000,34.835,76.5545,15.0,15.0,40.101,1.4653,1.4,54.6418,55.0,55.595
20160524151500,34.835,76.5545,15.0,15.0,40.101,1.4733,1.4,54.6418,55.0,55.595
20160524153000,30.1,76.5545,15.0,15.0,39.3884,1.4693,1.4,54.6418,55.0,55.595
20160524154500,30.1,76.5545,15.0,15.0,39.3884,1.4733,1.4,54.6418,55.0,55.595
20160524160000,30.1,76.5545,15.0,15.0,39.3884,1.4853,1.4,54.6418,55.0,54.56
20160524161500,28.015,74.8983,15.0,15.0,39.3884,1.4773,1.4,54.6418,55.0,54.56
20160524163000,28.015,74.8983,15.0,15.0,39.3884,1.4894,1.4,54.6418,55.0,54.56
20160524164500,28.015,74.8983,15.0,15.0,39.7638,1.4693,1.4,54.6418,55.0,54.56
20160524170000,28.015,74.8983,15.0,15.0,40.0425,1.4894,1.4,54.6418,55.0,54.56
20160524171500,33.06,74.8983,15.0,15.0,39.7492,1.3489,1.4,54.6418,55.0,54.0
20160524173000,27.945,74.8983,15.0,15.0,40.0351,1.4693,1.4,54.6418,55.0,54.0
20160524174500,27.945,74.8983,15.0,15.0,40.0351,1.4773,1.4,54.6418,55.0,54.0
20160524180000,27.945,74.8983,15.0,15.0,40.0351,1.4532,1.4,55.2358,55.0,54.0
20160524181500,32.425,73.8902,15.0,15.0,40.0351,1.4211,1.4,54.5158,55.0,54.0
20160524183000,28.455,73.8902,15.0,15.0,40.0351,1.4492,1.4,54.5158,55.0,54.0
20160524184500,28.455,73.8902,15.0,15.0,40.0351,1.4653,1.4,54.5158,55.0,54.0
20160524190000,26.175,73.0801,15.0,15.0,40.0351,1.4853,1.4,55.3978,55.0,54.0
20160524191500,26.175,73.0801,15.0,15.0,40.0351,1.4894,1.4,54.6778,55.0,54.0
20160524193000,25.55,73.0801,15.0,15.0,40.0351,1.4934,1.4,54.6778,55.0,53.46
20160524194500,30.92,73.0801,15.0,15.0,40.0351,1.4813,1.4,55.8479,55.0,53.46
20160524200000,30.92,72.252,15.0,15.0,40.0351,1.4813,1.4,54.4798,55.0,53.46
20160524201500,25.07,72.252,15.0,15.0,40.0351,1.4773,1.4,54.4798,55.0,53.46
20160524203000,34.735,72.252,15.0,15.0,38.6349,1.4733,1.4,56.694,55.0,53.46
20160524204500,32.425,72.252,15.0,15.0,38.6902,1.4773,1.4,55.2358,55.0,53.46
20160524210000,34.065,72.252,15.0,15.0,38.4397,1.4613,1.4,56.0999,55.0,53.46
20160524211500,36.88,72.252,15.0,15.0,38.4397,1.4733,1.4,57.108,55.0,53.46
20160524213000,32.35,71.4239,15.0,15.0,38.2615,1.4773,1.4,56.1899,55.0,53.46
20160524214500,28.18,71.4239,15.0,15.0,38.1068,1.4813,1.4,55.5599,55.0,53.46
20160524220000,21.94,71.4239,15.0,15.0,38.1075,1.4693,1.4,54.3537,55.0,53.46
20160524221500,19.985,71.4239,15.0,15.0,38.1357,1.4653,1.4,53.1656,55.0,53.46
20160524223000,20.855,71.4239,15.0,15.0,38.0943,1.4653,1.4,53.1656,55.0,53.46
20160524224500,27.805,71.4239,15.0,15.0,37.9612,1.4532,1.4,55.1098,55.0,53.46
20160524230000,28.825,71.4239,15.0,15.0,37.8281,1.4412,1.4,55.1098,55.0,53.46
20160524231500,37.325,71.4239,15.0,15.0,37.8281,1.4693,1.4,57.396,55.0,53.46
20160524233000,32.27,71.4239,15.0,15.0,37.7972,1.4613,1.4,56.694,55.0,53.46
20160524234500,20.355,70.5959,15.0,15.0,37.7972,1.4693,1.4,53.4176,55.0,53.46
20160525000000,19.875,70.5959,15.0,15.0,37.7972,1.4813,1.4,53.4176,55.0,53.46
20160525001500,20.21,70.5959,15.0,15.0,38.0147,1.4813,1.4,53.4176,55.0,53.46
20160525003000,32.83,70.5959,15.0,15.0,37.8787,1.4813,1.4,55.0558,55.0,53.46
20160525004500,37.34,70.5959,15.0,15.0,38.0952,1.4733,1.4,57.5581,55.0,53.46
20160525010000,36.07,70.5959,15.0,15.0,38.0952,1.4613,1.4,57.5581,55.0,53.46
20160525011500,37.02,70.5959,15.0,15.0,38.0952,1.3248,1.4,57.5581,55.0,50.38
20160525013000,27.94,70.5959,15.0,15.0,37.8285,1.3248,1.4,54.7318,55.0,50.38
20160525014500,18.585,70.5959,15.0,15.0,37.8285,1.3448,1.4,52.8236,55.0,50.38
20160525020000,24.98,70.5959,15.0,15.0,37.8285,1.3288,1.4,54.3537,55.0,50.38
20160525021500,31.135,70.5959,15.0,15.0,37.8285,1.3248,1.4,55.3078,55.0,50.38
20160525023000,36.65,70.5959,15.0,15.0,37.8285,1.3288,1.4,56.892,55.0,50.38
20160525024500,24.22,70.5959,15.0,15.0,37.8285,1.3248,1.4,55.3978,55.0,50.38
20160525030000,19.555,70.5959,15.0,15.0,37.8285,1.3368,1.4,53.9577,55.0,50.38
20160525031500,22.315,69.8578,15.0,15.0,37.8285,1.3328,1.4,53.0756,55.0,50.38
20160525033000,31.635,69.8578,15.0,15.0,37.8285,1.3448,1.4,56.2259,55.0,50.38
20160525034500,37.1,69.8578,15.0,15.0,37.8285,1.3408,1.4,57.234,55.0,50.38
20160525040000,24.83,69.8578,15.0,15.0,37.8285,1.3448,1.4,54.1377,55.0,50.38
20160525041500,20.13,69.8578,15.0,15.0,37.8285,1.3248,1.4,53.5077,55.0,50.38
20160525043000,21.76,69.8578,15.0,15.0,37.8285,1.3288,1.4,53.5077,55.0,50.38
20160525044500,35.935,69.8578,15.0,15.0,37.8285,1.3408,1.4,57.18,55.0,50.38
20160525050000,26.8,69.8578,15.0,15.0,37.8285,1.3368,1.4,55.3978,55.0,50.38
20160525051500,17.195,69.8578,15.0,15.0,37.8285,1.3248,1.4,52.8596,55.0,50.38
20160525053000,22.985,69.8578,15.0,15.0,37.8285,1.3328,1.4,52.8596,55.0,50.38
20160525054500,36.025,69.8578,15.0,15.0,37.5424,1.3368,1.4,56.856,55.0,50.38
20160525060000,37.195,69.8578,15.0,15.0,37.5424,1.3368,1.4,56.856,55.0,50.38
20160525061500,19.145,69.8578,15.0,15.0,37.3955,1.3328,1.4,54.4257,55.0,50.38
20160525063000,17.74,69.8578,15.0,15.0,37.2486,1.3368,1.4,53.3276,55.0,50.38
20160525064500,28.49,71.1539,15.0,15.0,37.5424,1.3408,1.4,54.2997,55.0,50.38
20160525070000,35.27,71.964,15.0,15.0,38.2035,1.3127,1.4,56.766,55.0,50.38
20160525071500,32.25,72.8821,15.0,15.0,39.2319,1.3288,1.4,54.8938,55.0,50.38
20160525073000,24.415,72.8821,15.0,15.0,40.0399,1.3288,1.4,53.7057,55.0,50.38
20160525074500,26.58,72.8821,15.0,15.0,40.7694,1.3448,1.4,54.5518,55.0,51.875
20160525080000,31.665,73.6202,15.0,15.0,40.9143,1.3007,1.4,54.5518,55.0,52.51
20160525081500,33.0,74.5383,15.0,15.0,41.7812,1.3328,1.4,54.5518,55.0,53.11
20160525083000,33.0,74.5383,15.0,15.0,41.7953,1.3408,1.4,54.5518,55.0,53.11
20160525084500,35.46,75.3663,15.0,15.0,41.8497,1.3408,1.4,54.5518,55.0,54.8
20160525090000,35.46,75.3663,15.0,15.0,41.4388,1.3609,1.4,54.5518,55.0,54.8
20160525091500,35.46,75.3663,15.0,15.0,41.7857,1.3208,1.4,54.5518,55.0,54.8
20160525093000,35.46,75.3663,15.0,15.0,41.1892,1.385,1.4,54.5518,55.0,54.8
20160525094500,35.46,75.3663,15.0,15.0,40.7619,1.3328,1.4,54.5518,55.0,54.8
20160525100000,35.46,75.3663,15.0,15.0,40.8711,1.3288,1.4,54.5518,55.0,54.8
20160525101500,35.46,76.1944,15.0,15.0,40.5486,1.3087,1.4,55.2718,55.0,54.8
20160525103000,35.46,76.1944,15.0,15.0,40.257,1.3448,1.4,55.2718,55.0,54.8
20160525104500,38.095,77.1125,15.0,15.0,40.9981,1.3248,1.4,55.2718,55.0,54.8
20160525110000,32.135,77.1125,15.0,15.0,40.7298,1.3689,1.4,55.2718,55.0,54.8
20160525111500,39.93,77.1125,15.0,15.0,40.7463,1.3248,1.4,55.2718,55.0,58.655
20160525113000,41.645,77.1125,15.0,15.0,40.5939,1.3288,1.4,55.2718,55.0,58.655
20160525114500,41.645,77.1125,15.0,15.0,40.4716,1.3248,1.4,55.2718,55.0,58.655
20160525120000,42.15,77.1125,15.0,15.0,39.664,1.4813,1.4,54.1737,55.0,64.21
20160525121500,41.22,77.1125,15.0,15.0,39.664,1.4532,1.4,55.0558,55.0,64.21
20160525123000,41.22,77.1125,15.0,15.0,39.994,1.4532,1.4,55.0558,55.0,64.21
20160525124500,41.22,77.1125,15.0,15.0,40.4363,1.4251,1.4,55.0558,55.0,64.21
20160525130000,41.22,77.1125,15.0,15.0,41.1033,1.4894,1.4,55.0558,55.0,62.72
20160525131500,39.75,77.1125,15.0,15.0,40.7555,1.4773,1.4,55.0558,55.0,62.72
20160525133000,35.115,77.1125,15.0,15.0,41.1508,1.4974,1.4,54.3897,55.0,61.62
20160525134500,35.115,77.1125,15.0,15.0,41.3914,1.4773,1.4,54.3897,55.0,60.525
20160525140000,35.115,77.1125,15.0,15.0,41.1774,1.4894,1.4,54.3897,55.0,60.525
20160525141500,32.91,78.0306,15.0,15.0,40.7463,1.4733,1.4,55.1098,55.0,60.525
20160525143000,32.91,78.0306,15.0,15.0,40.5875,1.4332,1.4,55.1098,55.0,60.525
20160525144500,38.33,78.0306,15.0,15.0,40.542,1.393,1.4,55.1098,55.0,60.525
20160525150000,38.33,78.0306,15.0,15.0,40.542,1.4251,1.4,55.1098,55.0,60.525
20160525151500,38.33,78.0306,15.0,15.0,40.542,1.4853,1.4,55.1098,55.0,58.425
20160525153000,34.27,78.0306,15.0,15.0,40.7786,1.4853,1.4,55.1098,55.0,56.92
20160525154500,34.27,78.0306,15.0,15.0,40.7786,1.4894,1.4,54.5518,55.0,56.92
20160525160000,33.605,78.0306,15.0,15.0,40.8783,1.4452,1.4,54.5518,55.0,56.92
20160525161500,32.945,78.0306,15.0,15.0,40.3211,1.4091,1.4,54.5518,55.0,56.92
20160525163000,32.945,78.0306,15.0,15.0,40.3211,1.4572,1.4,54.5518,55.0,56.92
20160525164500,32.945,79.1287,15.0,15.0,40.3211,1.4934,1.4,54.5518,55.0,55.965
20160525170000,32.945,78.3006,15.0,15.0,40.542,1.4251,1.4,54.5518,55.0,55.965
20160525171500,30.43,78.3006,15.0,15.0,40.4267,1.4532,1.4,55.2358,55.0,55.965
20160525173000,30.43,77.4725,15.0,15.0,40.3113,1.4733,1.4,55.2358,55.0,55.965
20160525174500,35.125,78.3006,15.0,15.0,40.542,1.4693,1.4,55.2358,55.0,55.965
20160525180000,26.19,78.3006,15.0,15.0,40.3113,1.4813,1.4,54.5158,55.0,53.11
20160525181500,31.775,76.7525,15.0,15.0,40.0806,1.4412,1.4,55.7759,55.0,53.11
20160525183000,32.225,76.7525,15.0,15.0,40.1803,1.4733,1.4,55.7759,55.0,53.11
20160525184500,31.275,76.7525,15.0,15.0,40.0639,1.4572,1.4,55.0558,55.0,53.11
20160525190000,26.38,76.7525,15.0,15.0,40.101,1.3208,1.4,55.0558,55.0,53.825
20160525191500,25.935,75.8344,15.0,15.0,39.8076,1.3689,1.4,55.0558,55.0,55.105
20160525193000,27.075,75.8344,15.0,15.0,39.5667,1.397,1.4,55.6139,55.0,55.105
20160525194500,27.075,75.8344,15.0,15.0,39.2863,1.389,1.4,55.6139,55.0,55.105
20160525200000,26.075,75.0063,15.0,15.0,38.9433,1.393,1.4,55.6139,55.0,55.105
20160525201500,23.51,75.0063,15.0,15.0,39.1318,1.3689,1.4,55.6139,55.0,55.105
20160525203000,31.95,75.0063,15.0,15.0,38.9318,1.393,1.4,54.2277,55.0,55.105
20160525204500,36.56,75.0063,15.0,15.0,38.9191,1.385,1.4,56.892,55.0,55.105
20160525210000,22.88,75.0063,15.0,15.0,39.0756,1.397,1.4,53.8317,55.0,55.105
20160525211500,32.255,75.0063,15.0,15.0,38.9464,1.397,1.4,56.2259,55.0,55.105
20160525213000,21.76,74.0882,15.0,15.0,39.0525,1.4051,1.4,53.7057,55.0,55.105
20160525214500,26.64,74.0882,15.0,15.0,39.091,1.397,1.4,53.7057,55.0,55.105
20160525220000,33.195,74.0882,15.0,15.0,39.0605,1.393,1.4,55.9019,55.0,55.105
20160525221500,31.25,74.0882,15.0,15.0,38.9284,1.401,1.4,56.604,55.0,55.105
20160525223000,21.3,74.0882,15.0,15.0,39.1592,1.397,1.4,54.0477,55.0,55.105
20160525224500,26.465,74.0882,15.0,15.0,39.1889,1.385,1.4,54.0477,55.0,55.105
20160525230000,33.095,74.0882,15.0,15.0,39.148,1.397,1.4,56.856,55.0,55.105
20160525231500,28.145,74.0882,15.0,15.0,39.1033,1.4051,1.4,55.5599,55.0,55.105
20160525233000,21.575,73.0801,15.0,15.0,39.0352,1.389,1.4,53.3816,55.0,55.105
20160525234500,29.01,73.0801,15.0,15.0,39.0352,1.389,1.4,54.3897,55.0,55.105
20160526000000,35.89,73.0801,15.0,15.0,38.986,1.401,1.4,56.73,55.0,55.105
20160526001500,23.795,73.0801,15.0,15.0,38.986,1.397,1.4,55.6499,55.0,55.105
20160526003000,20.685,73.0801,15.0,15.0,39.0709,1.393,1.4,53.3276,55.0,55.105
20160526004500,30.785,73.0801,15.0,15.0,38.9329,1.401,1.4,55.3978,55.0,55.105
20160526010000,33.6,73.0801,15.0,15.0,38.9329,1.397,1.4,57.072,55.0,55.105
20160526011500,34.705,73.0801,15.0,15.0,38.9329,1.4051,1.4,57.072,55.0,55.105
20160526013000,21.67,73.0801,15.0,15.0,38.9329,1.393,1.4,54.7678,55.0,55.105
20160526014500,22.015,73.0801,15.0,15.0,38.9329,1.397,1.4,53.3816,55.0,55.105
20160526020000,34.69,73.0801,15.0,15.0,38.9329,1.4091,1.4,54.6058,55.0,55.105
20160526021500,34.69,73.0801,15.0,15.0,38.9329,1.393,1.4,57.072,55.0,55.105
20160526023000,20.85,72.342,15.0,15.0,38.9329,1.397,1.4,53.6697,55.0,55.105
20160526024500,24.525,72.342,15.0,15.0,38.9329,1.4091,1.4,53.6697,55.0,55.105
20160526030000,31.28,72.342,15.0,15.0,38.9329,1.4051,1.4,55.2358,55.0,55.105
20160526031500,36.29,72.342,15.0,15.0,38.9329,1.397,1.4,57.144,55.0,55.105
20160526033000,23.295,72.342,15.0,15.0,38.9329,1.4131,1.4,55.3618,55.0,55.105
20160526034500,20.28,72.342,15.0,15.0,38.9329,1.4131,1.4,53.6337,55.0,55.105
20160526040000,26.17,72.342,15.0,15.0,38.9329,1.4131,1.4,53.6337,55.0,55.105
20160526041500,35.375,72.342,15.0,15.0,38.9329,1.4051,1.4,56.2799,55.0,55.105
20160526043000,30.57,72.342,15.0,15.0,38.9329,1.4171,1.4,56.2799,55.0,55.105
20160526044500,20.78,72.342,15.0,15.0,38.9329,1.4051,1.4,53.4176,55.0,55.105
20160526050000,26.145,72.342,15.0,15.0,38.9329,1.393,1.4,53.4176,55.0,55.105
20160526051500,34.935,72.342,15.0,15.0,37.7646,1.401,1.4,55.5239,55.0,55.105
20160526053000,31.36,72.342,15.0,15.0,37.7646,1.389,1.4,56.766,55.0,55.105
20160526054500,19.735,72.342,15.0,15.0,37.6246,1.389,1.4,54.6418,55.0,55.105
20160526060000,19.735,72.342,15.0,15.0,37.6246,1.3729,1.4,53.2016,55.0,55.105
20160526061500,25.365,72.342,15.0,15.0,37.6246,1.393,1.4,54.8578,55.0,55.105
20160526063000,37.875,72.342,15.0,15.0,37.6246,1.385,1.4,57.234,55.0,55.105
20160526064500,37.875,72.342,15.0,15.0,37.6246,1.3087,1.4,57.234,55.0,55.105
20160526070000,23.91,72.342,15.0,15.0,37.6246,1.389,1.4,54.9838,55.0,55.105
20160526071500,25.215,73.1701,15.0,15.0,37.6246,1.385,1.4,54.9838,55.0,55.105
20160526073000,27.285,73.1701,15.0,15.0,37.6246,1.3729,1.4,54.2637,55.0,55.105
20160526074500,27.73,73.1701,15.0,15.0,37.6246,1.3127,1.4,55.3978,55.0,56.29
20160526080000,32.915,73.1701,15.0,15.0,39.0368,1.3408,1.4,55.3978,55.0,56.29
20160526081500,32.915,74.2682,15.0,15.0,39.1798,1.3689,1.4,54.6778,55.0,56.29
20160526083000,29.0,74.2682,15.0,15.0,39.8232,1.4291,1.4,54.6778,55.0,56.29
20160526084500,34.0,75.0963,15.0,15.0,39.9586,1.389,1.4,54.6778,55.0,56.29
20160526090000,28.885,75.0963,15.0,15.0,40.0048,1.3729,1.4,54.6778,55.0,56.29
20160526091500,28.885,74.2682,15.0,15.0,40.2848,1.3328,1.4,54.6778,55.0,56.29
20160526093000,28.885,74.2682,15.0,15.0,40.3566,1.3167,1.4,55.2718,55.0,56.29
20160526094500,32.675,74.2682,15.0,15.0,40.3638,1.3047,1.4,55.2718,55.0,59.005
20160526100000,30.775,74.2682,15.0,15.0,40.1276,1.4131,1.4,55.2718,55.0,60.095
20160526101500,30.775,74.2682,15.0,15.0,40.1276,1.4131,1.4,55.2718,55.0,60.095
20160526103000,30.775,74.2682,15.0,15.0,39.7683,1.4131,1.4,55.2718,55.0,60.095
20160526104500,30.775,74.2682,15.0,15.0,39.7683,1.4211,1.4,55.2718,55.0,60.095
20160526110000,34.765,74.2682,15.0,15.0,39.9797,1.4131,1.4,55.2718,55.0,60.095
20160526111500,37.04,74.2682,15.0,15.0,40.4318,1.3248,1.4,55.2718,55.0,62.195
20160526113000,39.75,73.4401,15.0,15.0,40.4454,1.4211,1.4,55.2718,55.0,64.355
20160526114500,39.75,73.4401,15.0,15.0,39.8772,1.3248,1.4,55.2718,55.0,64.355
20160526120000,39.75,73.4401,15.0,15.0,40.6356,1.3368,1.4,55.2718,55.0,64.355
20160526121500,39.75,73.4401,15.0,15.0,40.25,1.3208,1.4,55.2718,55.0,64.355
20160526123000,39.75,73.4401,15.0,15.0,40.0556,1.377,1.4,55.2718,55.0,64.355
20160526124500,39.75,73.4401,15.0,15.0,40.3021,1.4291,1.4,55.2718,55.0,64.355
20160526130000,39.75,73.4401,15.0,15.0,40.166,1.377,1.4,55.2718,55.0,64.355
20160526131500,32.785,73.4401,15.0,15.0,40.4254,1.4693,1.4,55.2718,55.0,61.935
20160526133000,32.785,73.4401,15.0,15.0,39.8276,1.4894,1.4,55.2718,55.0,60.775
20160526134500,30.81,73.4401,15.0,15.0,40.5939,1.4894,1.4,55.2718,55.0,59.695
20160526140000,30.81,73.4401,15.0,15.0,40.1036,1.4452,1.4,55.2718,55.0,59.695
20160526141500,30.81,73.4401,15.0,15.0,40.7555,1.4894,1.4,55.2718,55.0,59.695
20160526143000,30.81,73.4401,15.0,15.0,39.573,1.4693,1.4,55.2718,55.0,59.695
20160526144500,30.81,73.4401,15.0,15.0,39.7791,1.4773,1.4,55.2718,55.0,58.595
20160526150000,29.785,73.4401,15.0,15.0,39.8383,1.4613,1.4,55.2718,55.0,58.595
20160526151500,29.785,73.4401,15.0,15.0,39.5143,1.4653,1.4,55.2718,55.0,58.595
20160526153000,29.785,73.4401,15.0,15.0,39.424,1.4572,1.4,55.2718,55.0,58.595
20160526154500,29.785,73.4401,15.0,15.0,38.777,1.4773,1.4,55.2718,55.0,58.595
20160526160000,29.785,72.7021,15.0,15.0,38.9846,1.4653,1.4,55.2718,55.0,58.595
20160526161500,29.785,72.7021,15.0,15.0,38.9846,1.4773,1.4,55.2718,55.0,58.595
20160526163000,29.785,72.7021,15.0,15.0,39.397,1.4813,1.4,55.2718,55.0,58.595
20160526164500,29.785,72.7021,15.0,15.0,38.5232,1.4452,1.4,55.2718,55.0,58.595
20160526170000,29.785,72.7021,15.0,15.0,38.8917,1.4813,1.4,54.6778,55.0,58.595
20160526171500,29.785,72.7021,15.0,15.0,39.5269,1.4613,1.4,54.6778,55.0,58.595
20160526173000,29.785,72.7021,15.0,15.0,39.01,1.4733,1.4,54.6778,55.0,58.595
20160526174500,29.785,72.7021,15.0,15.0,38.7734,1.4733,1.4,54.6778,55.0,58.595
20160526180000,29.785,72.7021,15.0,15.0,38.745,1.4372,1.4,54.6778,55.0,58.595
20160526181500,29.785,71.4239,15.0,15.0,38.5645,1.401,1.4,54.6778,55.0,58.595
20160526183000,28.76,71.4239,15.0,15.0,38.5154,1.4131,1.4,54.6778,55.0,58.595
20160526184500,28.76,70.4158,15.0,15.0,38.515,1.4171,1.4,54.6778,55.0,58.595
20160526190000,28.76,70.4158,15.0,15.0,38.5728,1.4332,1.4,54.6778,55.0,58.595
20160526191500,27.68,70.4158,15.0,15.0,38.4485,1.4693,1.4,54.6778,55.0,58.595
20160526193000,27.68,70.4158,15.0,15.0,38.3145,1.4813,1.4,54.6778,55.0,58.595
20160526194500,27.68,69.5878,15.0,15.0,38.3639,1.4773,1.4,54.6778,55.0,58.595
20160526200000,26.21,69.5878,15.0,15.0,38.3467,1.4532,1.4,54.6778,55.0,57.34
20160526201500,26.21,69.5878,15.0,15.0,38.4538,1.4613,1.4,54.6778,55.0,57.34
20160526203000,26.21,69.5878,15.0,15.0,38.236,1.4532,1.4,54.6778,55.0,57.34
20160526204500,26.21,69.5878,15.0,15.0,38.1068,1.4532,1.4,54.6778,55.0,57.34
20160526210000,26.21,68.4897,15.0,15.0,38.2716,1.4934,1.4,54.6778,55.0,57.34
20160526211500,26.21,68.4897,15.0,15.0,38.5009,1.4613,1.4,54.6778,55.0,57.34
20160526213000,26.21,68.4897,15.0,15.0,38.3698,1.4773,1.4,54.6778,55.0,57.34
20160526214500,23.445,68.4897,15.0,15.0,38.2386,1.4492,1.4,54.0477,55.0,57.34
20160526220000,22.315,68.4897,15.0,15.0,38.3338,1.4733,1.4,54.7678,55.0,57.34
20160526221500,23.095,68.4897,15.0,15.0,38.3338,1.4653,1.4,53.5077,55.0,57.34
20160526223000,31.11,68.4897,15.0,15.0,38.3606,1.4251,1.4,54.8938,55.0,56.245
20160526224500,38.085,68.4897,15.0,15.0,38.2274,1.4251,1.4,56.982,55.0,56.245
20160526230000,28.995,68.4897,15.0,15.0,38.3173,1.397,1.4,56.982,55.0,56.245
20160526231500,20.165,67.6616,15.0,15.0,38.1832,1.4372,1.4,53.8857,55.0,56.245
20160526233000,19.13,67.6616,15.0,15.0,38.27,1.4171,1.4,53.0396,55.0,56.245
20160526234500,25.705,67.6616,15.0,15.0,38.2025,1.4532,1.4,54.4257,55.0,56.245
20160527000000,33.365,67.6616,15.0,15.0,38.2869,1.4251,1.4,56.73,55.0,56.245
20160527001500,36.81,67.6616,15.0,15.0,38.1508,1.4693,1.4,56.73,55.0,56.245
20160527003000,20.635,67.6616,15.0,15.0,38.1508,1.4733,1.4,54.0837,55.0,56.245
20160527004500,23.79,67.6616,15.0,15.0,38.3693,1.4131,1.4,54.0837,55.0,56.245
20160527010000,35.35,67.6616,15.0,15.0,38.2322,1.4532,1.4,56.766,55.0,56.245
20160527011500,20.93,67.6616,15.0,15.0,38.2322,1.4051,1.4,54.0837,55.0,56.245
20160527013000,19.7,67.6616,15.0,15.0,38.2322,1.4733,1.4,53.1656,55.0,56.245
20160527014500,26.98,67.6616,15.0,15.0,38.2322,1.4372,1.4,53.1656,55.0,56.245
20160527020000,34.785,67.6616,15.0,15.0,38.2322,1.4653,1.4,55.4338,55.0,56.245
20160527021500,35.46,66.9415,15.0,15.0,38.0952,1.4091,1.4,56.82,55.0,56.245
20160527023000,20.505,66.9415,15.0,15.0,38.0952,1.4653,1.4,54.1377,55.0,56.245
20160527024500,26.77,66.9415,15.0,15.0,37.8787,1.4653,1.4,53.3816,55.0,56.245
20160527030000,34.375,66.9415,15.0,15.0,37.8896,1.4452,1.4,57.018,55.0,56.245
20160527031500,26.175,66.9415,15.0,15.0,37.7525,1.4733,1.4,55.1458,55.0,56.245
20160527033000,19.4,66.9415,15.0,15.0,37.6155,1.4372,1.4,53.0396,55.0,56.245
20160527034500,31.735,66.9415,15.0,15.0,37.4784,1.4532,1.4,54.9838,55.0,56.245
20160527040000,29.53,66.9415,15.0,15.0,37.4099,1.4653,1.4,56.2259,55.0,56.245
20160527041500,21.26,66.9415,15.0,15.0,37.2728,1.4693,1.4,54.3897,55.0,56.245
20160527043000,22.545,66.1134,15.0,15.0,37.1358,1.4492,1.4,53.0396,55.0,56.245
20160527044500,37.875,66.1134,15.0,15.0,36.7901,1.4572,1.4,55.3618,55.0,56.245
20160527050000,27.205,66.1134,15.0,15.0,36.654,1.4693,1.4,54.7678,55.0,56.245
20160527051500,27.205,66.1134,15.0,15.0,36.586,1.4211,1.4,54.7678,55.0,56.245
20160527053000,27.205,66.1134,15.0,15.0,36.7932,1.4693,1.4,54.7678,55.0,56.245
20160527054500,30.745,66.1134,15.0,15.0,36.7932,1.4452,1.4,56.73,55.0,56.245
20160527060000,20.905,66.1134,15.0,15.0,36.8623,1.4131,1.4,53.3816,55.0,56.245
20160527061500,20.065,66.8515,15.0,15.0,36.8623,1.4131,1.4,53.3816,55.0,56.245
20160527063000,21.385,66.8515,15.0,15.0,36.9294,1.4613,1.4,53.3816,55.0,56.245
20160527064500,31.815,66.8515,15.0,15.0,36.9294,1.4532,1.4,54.6418,55.0,56.245
20160527070000,37.28,66.8515,15.0,15.0,36.9294,1.4532,1.4,57.144,55.0,56.245
20160527071500,26.05,67.7516,15.0,15.0,37.2746,1.3408,1.4,55.6499,55.0,56.245
20160527073000,23.5,67.7516,15.0,15.0,37.4846,1.4211,1.4,54.0477,55.0,56.245
20160527074500,33.92,69.1377,15.0,15.0,37.7646,1.377,1.4,55.5239,55.0,56.245
20160527080000,29.72,70.3258,15.0,15.0,38.0446,1.381,1.4,54.7678,55.0,58.94
20160527081500,29.72,70.3258,15.0,15.0,38.0416,1.4131,1.4,54.7678,55.0,58.94
20160527083000,35.01,71.784,15.0,15.0,38.3197,1.3368,1.4,54.7678,55.0,58.94
20160527084500,38.06,71.784,15.0,15.0,38.4587,1.385,1.4,54.7678,55.0,60.695
20160527090000,36.085,71.784,15.0,15.0,38.3117,1.4291,1.4,54.7678,55.0,60.695
20160527091500,31.42,71.784,15.0,15.0,38.4497,1.4332,1.4,54.7678,55.0,60.695
20160527093000,36.98,72.7921,15.0,15.0,38.2322,1.3408,1.4,54.7678,55.0,60.695
20160527094500,35.165,72.7921,15.0,15.0,38.1508,1.4532,1.4,54.7678,55.0,60.695
20160527100000,34.5,72.7921,15.0,15.0,38.2025,1.3609,1.4,54.7678,55.0,60.695
20160527101500,34.5,72.7921,15.0,15.0,38.27,1.4693,1.4,54.7678,55.0,60.695
20160527103000,34.5,72.7921,15.0,15.0,38.1357,1.3248,1.4,54.7678,55.0,60.695
20160527104500,34.5,72.7921,15.0,15.0,38.1357,1.381,1.4,54.7678,55.0,60.695
20160527110000,39.505,73.5302,15.0,15.0,37.9108,1.3448,1.4,54.7678,55.0,60.695
20160527111500,43.225,73.5302,15.0,15.0,38.1357,1.3047,1.4,55.3978,55.0,64.8
20160527113000,47.575,74.3582,15.0,15.0,38.8572,1.3007,1.4,55.3978,55.0,64.8
20160527114500,78.595,74.3582,15.0,15.0,38.8572,1.3167,1.4,55.3978,55.0,65.745
20160527120000,99.5,75.4563,15.0,15.0,39.3736,1.3167,1.4,55.3978,55.0,65.745
20160527121500,36.77,75.4563,15.0,15.0,39.4415,1.3288,1.4,55.3978,55.0,65.745
20160527123000,36.77,75.4563,15.0,15.0,38.9464,1.3248,1.4,55.3978,55.0,65.745
20160527124500,36.77,75.4563,15.0,15.0,38.9433,1.3167,1.4,55.3978,55.0,65.745
20160527130000,36.77,75.4563,15.0,15.0,38.4442,1.3408,1.4,54.8038,55.0,65.745
20160527131500,34.745,75.4563,15.0,15.0,38.7734,1.4974,1.4,54.8038,55.0,65.745
20160527133000,34.745,75.4563,15.0,15.0,38.7142,1.4251,1.4,54.8038,55.0,63.505
20160527134500,34.745,75.4563,15.0,15.0,38.517,1.4572,1.4,54.8038,55.0,62.425
20160527140000,34.745,75.4563,15.0,15.0,38.4655,1.4051,1.4,54.8038,55.0,62.425
20160527141500,34.745,75.4563,15.0,15.0,37.7405,1.4653,1.4,54.8038,55.0,62.425
20160527143000,31.835,75.4563,15.0,15.0,38.3502,1.4693,1.4,54.8038,55.0,61.31
20160527144500,31.835,76.4644,15.0,15.0,38.4932,1.4211,1.4,54.8038,55.0,61.31
20160527150000,31.835,76.4644,15.0,15.0,38.7539,1.4613,1.4,54.8038,55.0,61.31
20160527151500,31.835,76.4644,15.0,15.0,38.1148,1.4452,1.4,54.8038,55.0,61.31
20160527153000,31.835,76.4644,15.0,15.0,38.3767,1.4813,1.4,54.8038,55.0,61.31
20160527154500,31.835,76.4644,15.0,15.0,38.2051,1.4934,1.4,54.8038,55.0,61.31
20160527160000,31.17,76.4644,15.0,15.0,37.862,1.4693,1.4,54.8038,55.0,60.36
20160527161500,31.17,76.4644,15.0,15.0,37.9464,1.4613,1.4,54.8038,55.0,60.36
20160527163000,31.17,76.4644,15.0,15.0,37.831,1.4291,1.4,54.8038,55.0,60.36
20160527164500,31.17,76.4644,15.0,15.0,38.2023,1.4693,1.4,54.8038,55.0,60.36
20160527170000,31.17,76.4644,15.0,15.0,37.6003,1.5054,1.4,54.8038,55.0,59.195
20160527171500,29.7,76.4644,15.0,15.0,37.7369,1.4492,1.4,55.3978,55.0,59.195
20160527173000,33.87,76.4644,15.0,15.0,37.5624,1.385,1.4,54.8038,55.0,59.195
20160527174500,29.99,75.4563,15.0,15.0,37.1676,1.4291,1.4,54.8038,55.0,59.195
20160527180000,29.99,75.4563,15.0,15.0,37.1676,1.4251,1.4,54.8038,55.0,59.195
20160527181500,28.17,75.4563,15.0,15.0,37.1676,1.4613,1.4,55.5239,55.0,59.195
20160527183000,32.465,75.4563,15.0,15.0,37.1676,1.4291,1.4,54.6778,55.0,59.195
20160527184500,31.66,74.4482,15.0,15.0,36.8203,1.4532,1.4,54.6778,55.0,59.195
20160527190000,26.65,74.4482,15.0,15.0,36.814,1.4613,1.4,54.6778,55.0,58.1
20160527191500,31.415,74.4482,15.0,15.0,36.7533,1.4693,1.4,54.6778,55.0,58.1
20160527193000,30.69,74.4482,15.0,15.0,36.3895,1.4894,1.4,55.9379,55.0,57.22
20160527194500,32.675,74.4482,15.0,15.0,36.4369,1.4492,1.4,55.9379,55.0,57.22
20160527200000,26.065,74.4482,15.0,15.0,36.4369,1.4853,1.4,54.3897,55.0,57.22
20160527201500,26.065,73.3501,15.0,15.0,36.4369,1.4974,1.4,54.3897,55.0,57.22
20160527203000,26.065,73.3501,15.0,15.0,36.4369,1.4532,1.4,54.3897,55.0,57.22
20160527204500,29.1,73.3501,15.0,15.0,36.4369,1.4653,1.4,54.3897,55.0,57.22
20160527210000,26.305,73.3501,15.0,15.0,36.4369,1.4733,1.4,54.3897,55.0,57.22
20160527211500,26.305,73.3501,15.0,15.0,36.4369,1.4813,1.4,54.3897,55.0,57.22
20160527213000,26.305,73.3501,15.0,15.0,35.966,1.4773,1.4,54.3897,55.0,57.22
20160527214500,26.305,73.3501,15.0,15.0,34.6641,1.4773,1.4,54.3897,55.0,57.22
20160527220000,33.155,73.3501,15.0,15.0,33.0048,1.4733,1.4,54.3897,55.0,57.22
20160527221500,33.155,72.6121,15.0,15.0,32.8507,1.4733,1.4,54.3897,55.0,57.22
20160527223000,28.195,72.6121,15.0,15.0,32.9343,1.4773,1.4,54.3897,55.0,57.22
20160527224500,28.195,72.6121,15.0,15.0,32.7992,1.4653,1.4,54.3897,55.0,57.22
20160527230000,27.29,72.6121,15.0,15.0,32.7992,1.4613,1.4,54.3897,55.0,57.22
20160527231500,27.87,72.6121,15.0,15.0,32.7317,1.4532,1.4,55.3078,55.0,57.22
20160527233000,35.65,72.6121,15.0,15.0,32.9802,1.4613,1.4,56.892,55.0,57.22
20160527234500,35.65,72.6121,15.0,15.0,33.2983,1.4613,1.4,56.892,55.0,57.22
20160528000000,31.5,72.6121,15.0,15.0,33.4353,1.4653,1.4,56.892,55.0,57.22
20160528001500,27.905,72.6121,15.0,15.0,33.4353,1.4733,1.4,56.0999,55.0,57.22
20160528003000,35.335,72.6121,15.0,15.0,33.4353,1.4693,1.4,56.856,55.0,57.22
20160528004500,32.8,72.6121,15.0,15.0,33.2983,1.4733,1.4,56.856,55.0,57.22
20160528010000,32.8,71.874,15.0,15.0,33.4803,1.4773,1.4,56.0999,55.0,57.22
20160528011500,34.025,71.874,15.0,15.0,33.4803,1.3167,1.4,56.0999,55.0,53.475
20160528013000,34.025,71.874,15.0,15.0,33.3422,1.3489,1.4,56.856,55.0,53.475
20160528014500,20.32,71.874,15.0,15.0,33.4803,1.3368,1.4,53.6337,55.0,53.475
20160528020000,18.815,71.874,15.0,15.0,33.4803,1.3408,1.4,53.6337,55.0,53.475
20160528021500,28.255,71.874,15.0,15.0,33.4803,1.3489,1.4,55.1458,55.0,53.475
20160528023000,34.53,71.874,15.0,15.0,33.4803,1.3489,1.4,56.946,55.0,53.475
20160528024500,35.165,71.874,15.0,15.0,33.4803,1.3127,1.4,56.946,55.0,53.475
20160528030000,19.815,71.874,15.0,15.0,33.3422,1.3328,1.4,55.2718,55.0,53.475
20160528031500,20.115,71.874,15.0,15.0,33.3422,1.3127,1.4,53.3816,55.0,54.42
20160528033000,28.09,71.874,15.0,15.0,33.5233,1.385,1.4,53.3816,55.0,54.42
20160528034500,37.345,71.874,15.0,15.0,34.1243,1.377,1.4,57.396,55.0,54.42
20160528040000,24.245,71.874,15.0,15.0,34.0794,1.3729,1.4,55.0558,55.0,54.42
20160528041500,19.41,71.874,15.0,15.0,34.1489,1.3729,1.4,53.5437,55.0,54.42
20160528043000,19.41,71.874,15.0,15.0,33.7286,1.377,1.4,53.5437,55.0,54.42
20160528044500,22.105,71.874,15.0,15.0,33.6772,1.381,1.4,52.9496,55.0,54.42
20160528050000,25.715,71.874,15.0,15.0,33.1693,1.377,1.4,52.9496,55.0,54.42
20160528051500,33.3,71.874,15.0,15.0,33.3557,1.3649,1.4,56.982,55.0,54.42
20160528053000,31.04,71.874,15.0,15.0,33.4071,1.3729,1.4,55.5599,55.0,54.42
20160528054500,20.06,71.874,15.0,15.0,33.5245,1.385,1.4,54.0117,55.0,54.42
20160528060000,20.06,71.874,15.0,15.0,33.3884,1.377,1.4,53.2016,55.0,54.42
20160528061500,23.265,71.874,15.0,15.0,33.5724,1.3408,1.4,53.2016,55.0,54.42
20160528063000,20.395,71.874,15.0,15.0,33.7564,1.3448,1.4,53.2016,55.0,54.42
20160528064500,21.195,71.874,15.0,15.0,33.7564,1.3368,1.4,54.6058,55.0,54.42
20160528070000,28.545,71.874,15.0,15.0,33.6183,1.3167,1.4,54.6058,55.0,55.365
20160528071500,37.2,71.874,15.0,15.0,33.6183,1.3248,1.4,56.64,55.0,55.365
20160528073000,25.12,71.874,15.0,15.0,33.7564,1.3288,1.4,54.1737,55.0,55.365
20160528074500,27.54,72.7921,15.0,15.0,33.9634,1.3328,1.4,54.1737,55.0,55.365
20160528080000,31.975,72.7921,15.0,15.0,34.3947,1.3127,1.4,54.8938,55.0,57.135
20160528081500,31.975,72.7921,15.0,15.0,34.9429,1.397,1.4,54.8938,55.0,57.135
20160528083000,28.075,72.7921,15.0,15.0,35.1631,1.3689,1.4,54.8938,55.0,57.135
20160528084500,25.76,72.7921,15.0,15.0,35.166,1.4653,1.4,54.8938,55.0,57.135
20160528090000,30.455,72.7921,15.0,15.0,35.8315,1.3408,1.4,54.8938,55.0,57.135
20160528091500,28.92,72.7921,15.0,15.0,35.9556,1.4733,1.4,54.8938,55.0,57.135
20160528093000,30.805,72.7921,15.0,15.0,36.206,1.4291,1.4,54.8938,55.0,57.135
20160528094500,27.025,72.7921,15.0,15.0,36.0825,1.4572,1.4,55.4879,55.0,57.135
20160528100000,25.495,72.7921,15.0,15.0,36.2747,1.401,1.4,55.4879,55.0,57.135
20160528101500,28.25,73.8902,15.0,15.0,36.0922,1.4773,1.4,55.4879,55.0,57.135
20160528103000,29.44,73.8902,15.0,15.0,36.4388,1.4372,1.4,55.4879,55.0,57.135
20160528104500,30.63,73.8902,15.0,15.0,36.9756,1.4813,1.4,54.7318,55.0,57.135
20160528110000,30.63,73.8902,15.0,15.0,37.1249,1.4813,1.4,54.7318,55.0,57.135
20160528111500,26.43,73.8902,15.0,15.0,37.6884,1.4813,1.4,55.4338,55.0,57.135
20160528113000,31.325,73.8902,15.0,15.0,37.6523,1.4412,1.4,54.5518,55.0,57.135
20160528114500,31.325,74.8083,15.0,15.0,38.0836,1.4372,1.4,54.5518,55.0,57.135
20160528120000,34.125,74.8083,15.0,15.0,38.5725,1.3127,1.4,55.1818,55.0,57.135
20160528121500,34.125,74.8083,15.0,15.0,38.314,1.3689,1.4,55.1818,55.0,58.08
20160528123000,39.31,75.7264,15.0,15.0,38.5959,1.3609,1.4,55.1818,55.0,58.08
20160528124500,43.19,75.7264,15.0,15.0,38.086,1.3007,1.4,55.1818,55.0,60.195
20160528130000,49.675,75.7264,15.0,15.0,39.0298,1.3248,1.4,55.1818,55.0,60.195
20160528131500,79.26,75.7264,15.0,15.0,38.869,1.3167,1.4,55.1818,55.0,61.27
20160528133000,30.335,75.7264,15.0,15.0,40.1885,1.4613,1.4,55.1818,55.0,61.27
20160528134500,30.335,75.7264,15.0,15.0,38.7841,1.4653,1.4,55.1818,55.0,61.27
20160528140000,34.78,75.7264,15.0,15.0,39.424,1.4733,1.4,54.5518,55.0,60.25
20160528141500,33.855,75.7264,15.0,15.0,39.8076,1.4572,1.4,54.5518,55.0,60.25
20160528143000,33.855,75.7264,15.0,15.0,39.7922,1.4693,1.4,54.5518,55.0,59.235
20160528144500,27.88,75.7264,15.0,15.0,39.5204,1.4613,1.4,55.1818,55.0,59.235
20160528150000,32.54,75.7264,15.0,15.0,39.5615,1.4934,1.4,55.1818,55.0,59.235
20160528151500,30.97,74.8983,15.0,15.0,39.273,1.4613,1.4,54.5518,55.0,57.105
20160528153000,32.41,74.8983,15.0,15.0,39.5071,1.4653,1.4,54.5518,55.0,57.105
20160528154500,30.04,74.8983,15.0,15.0,40.3121,1.4693,1.4,54.5518,55.0,57.105
20160528160000,27.995,74.8983,15.0,15.0,39.7683,1.4653,1.4,55.1458,55.0,57.105
20160528161500,27.995,74.8983,15.0,15.0,39.6074,1.4653,1.4,55.1458,55.0,57.105
20160528163000,27.995,74.8983,15.0,15.0,39.9367,1.4733,1.4,55.1458,55.0,57.105
20160528164500,27.995,74.8983,15.0,15.0,40.3182,1.4773,1.4,55.1458,55.0,57.105
20160528170000,27.995,74.8983,15.0,15.0,39.3608,1.4773,1.4,55.1458,55.0,57.105
20160528171500,27.995,74.8983,15.0,15.0,38.7142,1.4813,1.4,55.1458,55.0,57.105
20160528173000,27.995,74.8983,15.0,15.0,39.4821,1.4853,1.4,54.5158,55.0,57.105
20160528174500,26.665,74.8983,15.0,15.0,38.9702,1.4894,1.4,55.2718,55.0,57.105
20160528180000,26.665,74.8983,15.0,15.0,39.1492,1.4813,1.4,55.2718,55.0,57.105
20160528181500,26.665,74.8983,15.0,15.0,38.8917,1.4853,1.4,55.2718,55.0,57.105
20160528183000,25.635,74.8983,15.0,15.0,39.0298,1.4934,1.4,54.6058,55.0,57.105
20160528184500,30.89,74.8983,15.0,15.0,39.0298,1.4934,1.4,54.6058,55.0,57.105
20160528190000,25.47,74.8983,15.0,15.0,39.0298,1.4894,1.4,55.3618,55.0,57.105
20160528191500,25.47,74.8983,15.0,15.0,39.2863,1.4894,1.4,55.3618,55.0,57.105
20160528193000,25.47,74.8983,15.0,15.0,38.8151,1.4934,1.4,55.3618,55.0,57.105
20160528194500,25.47,74.8983,15.0,15.0,38.8848,1.4894,1.4,55.3618,55.0,57.105
20160528200000,25.47,73.9982,15.0,15.0,38.3243,1.4693,1.4,55.3618,55.0,57.105
20160528201500,25.47,73.9982,15.0,15.0,38.2377,1.4693,1.4,54.7318,55.0,57.105
20160528203000,25.47,73.9982,15.0,15.0,37.2209,1.4693,1.4,55.3618,55.0,57.105
20160528204500,25.47,73.9982,15.0,15.0,36.9577,1.4653,1.4,55.3618,55.0,57.105
20160528210000,25.47,73.9982,15.0,15.0,36.7863,1.4653,1.4,55.3618,55.0,57.105
20160528211500,25.47,73.9982,15.0,15.0,36.6593,1.4613,1.4,55.3618,55.0,57.105
20160528213000,25.47,72.8821,15.0,15.0,36.2542,1.4613,1.4,55.3618,55.0,57.105
20160528214500,25.47,72.8821,15.0,15.0,36.1241,1.4492,1.4,55.3618,55.0,57.105
20160528220000,25.47,72.8821,15.0,15.0,36.0877,1.4613,1.4,55.3618,55.0,57.105
20160528221500,25.47,72.8821,15.0,15.0,36.0311,1.4532,1.4,54.7318,55.0,57.105
20160528223000,25.47,72.8821,15.0,15.0,35.9646,1.4532,1.4,54.7318,55.0,57.105
20160528224500,25.47,72.8821,15.0,15.0,35.9646,1.4532,1.4,54.7318,55.0,57.105
20160528230000,25.47,72.8821,15.0,15.0,36.0376,1.4532,1.4,54.7318,55.0,57.105
20160528231500,25.47,72.8821,15.0,15.0,36.2438,1.4452,1.4,54.7318,55.0,57.105
20160528233000,25.47,72.8821,15.0,15.0,36.1087,1.4532,1.4,54.7318,55.0,57.105
20160528234500,25.47,72.8821,15.0,15.0,36.1778,1.4572,1.4,54.7318,55.0,57.105
20160529000000,25.47,72.072,15.0,15.0,36.519,1.4532,1.4,54.7318,55.0,57.105
20160529001500,25.47,72.072,15.0,15.0,36.382,1.4452,1.4,54.7318,55.0,57.105
20160529003000,25.47,72.072,15.0,15.0,36.2449,1.4452,1.4,54.7318,55.0,57.105
20160529004500,23.025,72.072,15.0,15.0,36.1764,1.4372,1.4,54.7318,55.0,57.105
20160529010000,20.31,72.072,15.0,15.0,35.6282,1.4492,1.4,53.2016,55.0,57.105
20160529011500,30.32,72.072,15.0,15.0,35.827,1.4332,1.4,54.7678,55.0,57.105
20160529013000,34.23,72.072,15.0,15.0,35.7579,1.4332,1.4,56.532,55.0,57.105
20160529014500,30.185,72.072,15.0,15.0,35.7579,1.4452,1.4,56.532,55.0,57.105
20160529020000,20.465,72.072,15.0,15.0,35.6199,1.4532,1.4,54.1377,55.0,57.105
20160529021500,21.66,72.072,15.0,15.0,35.4819,1.4291,1.4,53.5437,55.0,57.105
20160529023000,28.61,72.072,15.0,15.0,35.3438,1.4372,1.4,53.5437,55.0,57.105
20160529024500,35.92,72.072,15.0,15.0,35.2058,1.4452,1.4,56.982,55.0,57.105
20160529030000,23.215,71.3339,15.0,15.0,35.3306,1.4332,1.4,54.6778,55.0,57.105
20160529031500,17.85,71.3339,15.0,15.0,35.1368,1.4492,1.4,52.8236,55.0,57.105
20160529033000,21.75,71.3339,15.0,15.0,34.8607,1.4492,1.4,53.3816,55.0,57.105
20160529034500,34.225,71.3339,15.0,15.0,34.9135,1.4372,1.4,56.0279,55.0,57.105
20160529040000,36.665,71.3339,15.0,15.0,34.705,1.4372,1.4,56.892,55.0,57.105
20160529041500,22.55,71.3339,15.0,15.0,34.705,1.4452,1.4,55.7759,55.0,57.105
20160529043000,35.925,71.3339,15.0,15.0,34.566,1.4412,1.4,55.1818,55.0,57.105
20160529044500,27.755,71.3339,15.0,15.0,34.4269,1.4372,1.4,55.1818,55.0,57.105
20160529050000,25.865,71.3339,15.0,15.0,34.2879,1.4332,1.4,55.1818,55.0,57.105
20160529051500,30.755,71.3339,15.0,15.0,34.4743,1.4291,1.4,55.9019,55.0,57.105
20160529053000,26.2,71.3339,15.0,15.0,34.3343,1.4372,1.4,55.9019,55.0,57.105
20160529054500,20.75,71.3339,15.0,15.0,34.3343,1.4372,1.4,54.0117,55.0,57.105
20160529060000,22.105,70.5959,15.0,15.0,34.1489,1.4291,1.4,54.0117,55.0,57.105
20160529061500,20.94,70.5959,15.0,15.0,34.0794,1.4291,1.4,54.0117,55.0,57.105
20160529063000,28.51,70.5959,15.0,15.0,33.9403,1.4291,1.4,55.0198,55.0,57.105
20160529064500,23.08,70.5959,15.0,15.0,34.1243,1.4291,1.4,55.0198,55.0,57.105
20160529070000,18.96,70.5959,15.0,15.0,34.6342,1.4131,1.4,53.3816,55.0,57.105
20160529071500,28.165,70.5959,15.0,15.0,34.7052,1.4171,1.4,53.3816,55.0,57.105
20160529073000,32.7,70.5959,15.0,15.0,34.9892,1.4251,1.4,56.3159,55.0,57.105
20160529074500,23.625,71.514,15.0,15.0,35.3196,1.4171,1.4,54.8038,55.0,57.105
20160529080000,24.11,71.514,15.0,15.0,36.0119,1.4171,1.4,55.3978,55.0,57.105
20160529081500,27.67,71.514,15.0,15.0,36.3717,1.4091,1.4,54.3897,55.0,57.105
20160529083000,30.655,71.514,15.0,15.0,37.3075,1.4171,1.4,55.5239,55.0,57.105
20160529084500,31.3,72.7921,15.0,15.0,37.8113,1.4211,1.4,54.6778,55.0,57.105
20160529090000,31.3,72.7921,15.0,15.0,37.8931,1.397,1.4,55.3618,55.0,57.105
20160529091500,33.27,72.7921,15.0,15.0,38.3935,1.4131,1.4,55.3618,55.0,57.105
20160529093000,33.27,72.7921,15.0,15.0,38.3197,1.377,1.4,55.3618,55.0,57.105
20160529094500,33.27,73.5302,15.0,15.0,38.8062,1.4131,1.4,55.3618,55.0,57.105
20160529100000,33.27,73.5302,15.0,15.0,38.27,1.3288,1.4,55.3618,55.0,57.105
20160529101500,35.51,74.3582,15.0,15.0,38.6753,1.3689,1.4,55.3618,55.0,57.105
20160529103000,37.82,74.3582,15.0,15.0,38.8264,1.3729,1.4,55.3618,55.0,57.105
20160529104500,39.93,74.3582,15.0,15.0,39.2923,1.389,1.4,55.3618,55.0,57.105
20160529110000,58.01,74.3582,15.0,15.0,38.9223,1.4131,1.4,56.982,55.0,57.105
20160529111500,33.69,75.4563,15.0,15.0,39.0525,1.4051,1.4,55.2358,55.0,57.105
20160529113000,33.69,75.4563,15.0,15.0,38.7283,1.381,1.4,55.2358,55.0,57.105
20160529114500,38.04,76.5545,15.0,15.0,38.5532,1.3368,1.4,55.2358,55.0,61.795
20160529120000,38.04,76.5545,15.0,15.0,39.4152,1.3248,1.4,55.2358,55.0,65.455
20160529121500,40.84,76.5545,15.0,15.0,38.8154,1.3689,1.4,55.2358,55.0,65.455
