PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160529123000,40.84,76.5545,15.0,15.0,38.8154,1.397,1.4,55.2358,55.0,65.455
20160529124500,40.84,76.5545,15.0,15.0,39.3789,1.4853,1.4,54.6058,55.0,65.455
20160529130000,35.87,76.5545,15.0,15.0,38.2037,1.4733,1.4,54.6058,55.0,63.885
20160529131500,35.87,76.5545,15.0,15.0,38.745,1.4934,1.4,54.6058,55.0,63.885
20160529133000,32.135,76.5545,15.0,15.0,37.813,1.4291,1.4,54.6058,55.0,60.925
20160529134500,31.04,76.5545,15.0,15.0,38.7142,1.3689,1.4,55.2718,55.0,60.925
20160529140000,31.04,76.5545,15.0,15.0,38.341,1.4853,1.4,55.2718,55.0,60.925
20160529141500,31.04,76.5545,15.0,15.0,38.341,1.4492,1.4,54.5518,55.0,59.905
20160529143000,28.635,76.5545,15.0,15.0,38.341,1.4733,1.4,55.3978,55.0,59.905
20160529144500,33.13,76.5545,15.0,15.0,39.01,1.4251,1.4,54.6418,55.0,58.825
20160529150000,27.96,76.5545,15.0,15.0,39.01,1.4572,1.4,54.6418,55.0,58.825
20160529151500,27.96,76.5545,15.0,15.0,38.7841,1.4532,1.4,55.2358,55.0,58.825
20160529153000,27.96,76.5545,15.0,15.0,39.2495,1.4693,1.4,55.2358,55.0,58.825
20160529154500,27.96,76.5545,15.0,15.0,38.455,1.4532,1.4,55.2358,55.0,58.825
20160529160000,27.96,76.5545,15.0,15.0,38.3416,1.4452,1.4,55.2358,55.0,58.825
20160529161500,27.96,75.3663,15.0,15.0,38.4911,1.4813,1.4,55.2358,55.0,58.825
20160529163000,27.96,75.3663,15.0,15.0,38.1902,1.4532,1.4,55.2358,55.0,58.825
20160529164500,27.96,75.3663,15.0,15.0,38.777,1.4613,1.4,55.2358,55.0,58.825
20160529170000,27.96,75.3663,15.0,15.0,37.8262,1.4613,1.4,55.2358,55.0,58.825
20160529171500,27.96,75.3663,15.0,15.0,37.8262,1.4613,1.4,55.2358,55.0,58.825
20160529173000,27.96,75.3663,15.0,15.0,38.3153,1.4572,1.4,55.2358,55.0,58.825
20160529174500,27.96,75.3663,15.0,15.0,38.047,1.4572,1.4,55.2358,55.0,58.825
20160529180000,27.96,75.3663,15.0,15.0,38.047,1.4532,1.4,55.2358,55.0,58.825
20160529181500,27.96,75.3663,15.0,15.0,38.4712,1.4332,1.4,55.2358,55.0,58.825
20160529183000,33.555,75.3663,15.0,15.0,38.4335,1.3529,1.4,55.2358,55.0,58.825
20160529184500,28.785,75.3663,15.0,15.0,38.5938,1.393,1.4,55.2358,55.0,58.825
20160529190000,28.785,75.3663,15.0,15.0,38.4824,1.3649,1.4,55.2358,55.0,58.825
20160529191500,31.685,74.2682,15.0,15.0,38.5938,1.4412,1.4,55.2358,55.0,58.825
20160529193000,31.685,74.2682,15.0,15.0,38.2623,1.4091,1.4,55.2358,55.0,58.825
20160529194500,25.485,74.2682,15.0,15.0,38.3769,1.4613,1.4,55.2358,55.0,57.73
20160529200000,31.43,74.2682,15.0,15.0,38.3593,1.4291,1.4,54.5158,55.0,57.73
20160529201500,25.54,74.2682,15.0,15.0,38.493,1.4693,1.4,55.1818,55.0,57.73
20160529203000,25.54,74.2682,15.0,15.0,38.4442,1.4291,1.4,55.1818,55.0,57.73
20160529204500,28.53,74.2682,15.0,15.0,38.4512,1.4653,1.4,55.1818,55.0,57.73
20160529210000,24.105,74.2682,15.0,15.0,38.3931,1.4653,1.4,54.4257,55.0,57.73
20160529211500,25.29,73.2601,15.0,15.0,38.3918,1.4693,1.4,55.5239,55.0,57.73
20160529213000,25.9,73.2601,15.0,15.0,38.3243,1.4733,1.4,54.1737,55.0,57.73
20160529214500,23.135,73.2601,15.0,15.0,38.0758,1.4733,1.4,54.1737,55.0,57.73
20160529220000,23.46,73.2601,15.0,15.0,37.9853,1.4693,1.4,54.1737,55.0,57.73
20160529221500,28.51,73.2601,15.0,15.0,37.796,1.4733,1.4,55.8479,55.0,57.73
20160529223000,23.455,73.2601,15.0,15.0,37.5836,1.4733,1.4,54.7318,55.0,57.73
20160529224500,35.145,73.2601,15.0,15.0,37.4284,1.4733,1.4,57.018,55.0,57.73
20160529230000,35.145,73.2601,15.0,15.0,37.3318,1.4653,1.4,57.018,55.0,57.73
20160529231500,37.225,72.432,15.0,15.0,36.97,1.4653,1.4,57.018,55.0,57.73
20160529233000,30.195,72.432,15.0,15.0,36.6823,1.4733,1.4,54.8038,55.0,57.73
20160529234500,31.635,72.432,15.0,15.0,36.6301,1.4653,1.4,56.1899,55.0,57.73
20160530000000,25.69,72.432,15.0,15.0,36.507,1.4693,1.4,55.4879,55.0,57.73
20160530001500,31.01,72.432,15.0,15.0,36.7166,1.4693,1.4,55.4879,55.0,57.73
20160530003000,31.805,72.432,15.0,15.0,36.586,1.4653,1.4,55.4879,55.0,57.73
20160530004500,29.72,72.432,15.0,15.0,36.586,1.4693,1.4,54.8578,55.0,57.73
20160530010000,31.885,72.432,15.0,15.0,36.586,1.4653,1.4,54.8578,55.0,57.73
20160530011500,30.775,72.432,15.0,15.0,36.586,1.4693,1.4,55.7759,55.0,57.73
20160530013000,25.24,72.432,15.0,15.0,36.4499,1.4773,1.4,55.7759,55.0,57.73
20160530014500,30.87,72.432,15.0,15.0,36.6561,1.4653,1.4,55.7759,55.0,57.73
20160530020000,30.87,72.432,15.0,15.0,36.6561,1.4613,1.4,54.7678,55.0,57.73
20160530021500,30.5,72.432,15.0,15.0,36.6561,1.4693,1.4,54.7678,55.0,57.73
20160530023000,23.455,71.694,15.0,15.0,36.8623,1.4613,1.4,53.8317,55.0,57.73
20160530024500,25.545,71.694,15.0,15.0,36.7932,1.4653,1.4,53.8317,55.0,57.73
20160530030000,25.545,71.694,15.0,15.0,36.519,1.4693,1.4,56.0999,55.0,57.73
20160530031500,22.12,71.694,15.0,15.0,36.4481,1.4613,1.4,54.1377,55.0,57.73
20160530033000,21.73,71.694,15.0,15.0,36.0394,1.4613,1.4,54.1377,55.0,57.73
20160530034500,21.73,71.694,15.0,15.0,35.9023,1.4653,1.4,54.1377,55.0,57.73
20160530040000,29.525,71.694,15.0,15.0,35.965,1.4773,1.4,55.1458,55.0,57.73
20160530041500,32.445,71.694,15.0,15.0,36.1648,1.4693,1.4,55.1458,55.0,57.73
20160530043000,34.225,71.694,15.0,15.0,35.9562,1.4693,1.4,56.946,55.0,57.73
20160530044500,24.81,71.694,15.0,15.0,35.9562,1.4572,1.4,55.9739,55.0,57.73
20160530050000,22.795,71.694,15.0,15.0,35.8172,1.4733,1.4,53.6697,55.0,57.73
20160530051500,26.06,70.9559,15.0,15.0,35.4819,1.4773,1.4,53.6697,55.0,57.73
20160530053000,33.405,70.9559,15.0,15.0,35.3438,1.4693,1.4,56.532,55.0,57.73
20160530054500,35.82,70.9559,15.0,15.0,35.4001,1.4613,1.4,56.532,55.0,57.73
20160530060000,22.61,70.9559,15.0,15.0,35.4001,1.4693,1.4,55.3978,55.0,57.73
20160530061500,21.39,70.9559,15.0,15.0,35.4001,1.4813,1.4,53.9217,55.0,57.73
20160530063000,41.785,70.9559,15.0,15.0,35.3306,1.4733,1.4,53.9217,55.0,57.73
20160530064500,31.165,70.2358,15.0,15.0,35.3306,1.4813,1.4,55.0198,55.0,57.73
20160530070000,31.745,70.2358,15.0,15.0,35.5244,1.4773,1.4,55.0198,55.0,57.73
20160530071500,31.745,70.2358,15.0,15.0,35.7888,1.4773,1.4,55.0198,55.0,57.73
20160530073000,29.9,71.2439,15.0,15.0,35.9298,1.4532,1.4,56.0639,55.0,57.73
20160530074500,32.755,71.2439,15.0,15.0,36.409,1.4091,1.4,56.0639,55.0,57.73
20160530080000,30.205,72.162,15.0,15.0,37.19,1.3729,1.4,54.7318,55.0,57.73
20160530081500,34.45,72.162,15.0,15.0,37.7501,1.3288,1.4,55.3978,55.0,57.73
20160530083000,37.61,72.162,15.0,15.0,38.5364,1.377,1.4,55.3978,55.0,60.135
20160530084500,37.61,73.1701,15.0,15.0,38.8938,1.4853,1.4,55.3978,55.0,60.135
20160530090000,41.925,73.1701,15.0,15.0,39.1022,1.4894,1.4,55.3978,55.0,60.135
20160530091500,53.32,74.5383,15.0,15.0,39.0843,1.4051,1.4,55.3978,55.0,60.135
20160530093000,32.34,74.5383,15.0,15.0,39.3287,1.3609,1.4,55.3978,55.0,61.35
20160530094500,32.34,74.5383,15.0,15.0,39.3754,1.4813,1.4,55.3978,55.0,61.35
20160530100000,32.34,74.5383,15.0,15.0,39.6582,1.4452,1.4,54.6778,55.0,61.35
20160530101500,32.34,74.5383,15.0,15.0,39.523,1.4452,1.4,54.6778,55.0,61.35
20160530103000,32.34,75.4563,15.0,15.0,39.3985,1.3167,1.4,54.6778,55.0,61.35
20160530104500,32.34,75.4563,15.0,15.0,39.3007,1.4051,1.4,55.3618,55.0,61.35
20160530110000,37.415,76.2844,15.0,15.0,39.6187,1.3047,1.4,55.3618,55.0,61.35
20160530111500,40.775,76.2844,15.0,15.0,39.8153,1.3087,1.4,55.3618,55.0,65.065
20160530113000,40.775,76.2844,15.0,15.0,39.4821,1.3047,1.4,55.3618,55.0,65.065
20160530114500,43.015,76.2844,15.0,15.0,39.9066,1.3288,1.4,55.3618,55.0,66.235
20160530120000,45.255,76.2844,15.0,15.0,39.8053,1.3489,1.4,55.3618,55.0,66.235
20160530121500,45.255,77.2025,15.0,15.0,40.3689,1.4532,1.4,54.7318,55.0,66.235
20160530123000,42.04,77.2025,15.0,15.0,40.0423,1.4532,1.4,54.7318,55.0,66.235
20160530124500,39.615,77.2025,15.0,15.0,39.0423,1.4853,1.4,54.7318,55.0,63.485
20160530130000,36.365,78.0306,15.0,15.0,39.6567,1.4171,1.4,54.7318,55.0,63.485
20160530131500,38.08,78.0306,15.0,15.0,40.0639,1.4974,1.4,54.7318,55.0,62.37
20160530133000,32.715,78.0306,15.0,15.0,39.7492,1.4091,1.4,54.7318,55.0,59.38
20160530134500,32.715,78.0306,15.0,15.0,39.7492,1.3448,1.4,55.3978,55.0,59.38
20160530140000,37.12,78.0306,15.0,15.0,40.629,1.397,1.4,55.3978,55.0,59.38
20160530141500,37.12,78.0306,15.0,15.0,40.3548,1.3208,1.4,55.3978,55.0,59.38
20160530143000,37.12,78.0306,15.0,15.0,39.6768,1.3208,1.4,54.5518,55.0,59.38
20160530144500,32.865,78.0306,15.0,15.0,39.5615,1.3328,1.4,55.2358,55.0,60.125
20160530150000,32.865,78.0306,15.0,15.0,38.977,1.385,1.4,55.2358,55.0,60.125
20160530151500,32.865,77.2025,15.0,15.0,39.4828,1.4051,1.4,55.2358,55.0,60.125
20160530153000,32.865,77.2025,15.0,15.0,37.8262,1.4532,1.4,54.6058,55.0,60.125
20160530154500,32.865,77.2025,15.0,15.0,38.6251,1.3328,1.4,55.2358,55.0,60.125
20160530160000,32.865,77.2025,15.0,15.0,36.9077,1.3689,1.4,55.2358,55.0,60.125
20160530161500,32.865,77.2025,15.0,15.0,37.4531,1.4051,1.4,55.2358,55.0,60.125
20160530163000,32.865,77.2025,15.0,15.0,37.887,1.4572,1.4,55.2358,55.0,60.125
20160530164500,32.865,77.2025,15.0,15.0,37.887,1.4492,1.4,55.2358,55.0,60.125
20160530170000,32.865,77.2025,15.0,15.0,38.7053,1.4532,1.4,55.2358,55.0,60.125
20160530171500,32.205,77.2025,15.0,15.0,39.1353,1.4372,1.4,54.5158,55.0,60.125
20160530173000,32.205,77.2025,15.0,15.0,39.6348,1.4452,1.4,54.5158,55.0,60.125
20160530174500,29.98,77.2025,15.0,15.0,39.6348,1.4532,1.4,54.5158,55.0,60.125
20160530180000,29.98,77.2025,15.0,15.0,38.8519,1.4131,1.4,55.2358,55.0,60.125
20160530181500,34.96,77.2025,15.0,15.0,38.7385,1.4131,1.4,55.2358,55.0,60.125
20160530183000,33.075,76.1044,15.0,15.0,39.0058,1.4733,1.4,55.2358,55.0,60.125
20160530184500,32.15,76.1044,15.0,15.0,38.2464,1.4894,1.4,55.2358,55.0,60.125
20160530190000,26.17,76.1044,15.0,15.0,38.3767,1.4974,1.4,55.2358,55.0,58.695
20160530191500,31.665,76.1044,15.0,15.0,38.4655,1.4934,1.4,54.6418,55.0,58.695
20160530193000,26.28,75.0963,15.0,15.0,38.086,1.4894,1.4,54.6418,55.0,57.775
20160530194500,26.28,75.0963,15.0,15.0,37.9303,1.4894,1.4,54.6418,55.0,57.775
20160530200000,26.28,75.0963,15.0,15.0,38.2037,1.4934,1.4,54.6418,55.0,57.775
20160530201500,26.28,74.2682,15.0,15.0,37.9029,1.4894,1.4,54.6418,55.0,57.775
20160530203000,26.28,74.2682,15.0,15.0,37.9652,1.4853,1.4,54.6418,55.0,57.775
20160530204500,26.28,74.2682,15.0,15.0,37.8371,1.4853,1.4,54.6418,55.0,57.775
20160530210000,26.28,74.2682,15.0,15.0,37.7652,1.4894,1.4,54.6418,55.0,57.775
20160530211500,24.725,74.2682,15.0,15.0,37.7652,1.4934,1.4,55.2718,55.0,57.775
20160530213000,30.875,74.2682,15.0,15.0,37.7652,1.4693,1.4,55.2718,55.0,57.775
20160530214500,27.295,73.3501,15.0,15.0,37.7652,1.4773,1.4,55.2718,55.0,57.775
20160530220000,32.745,73.3501,15.0,15.0,36.97,1.4813,1.4,56.1539,55.0,57.775
20160530221500,31.09,73.3501,15.0,15.0,36.7097,1.4813,1.4,56.1539,55.0,57.775
20160530223000,24.065,73.3501,15.0,15.0,36.7961,1.4693,1.4,54.0477,55.0,57.775
20160530224500,21.59,73.3501,15.0,15.0,36.7305,1.4693,1.4,54.0477,55.0,57.775
20160530230000,21.315,73.3501,15.0,15.0,36.6301,1.4613,1.4,54.0477,55.0,57.775
20160530231500,25.24,73.3501,15.0,15.0,36.4305,1.4492,1.4,54.0477,55.0,57.775
20160530233000,21.69,73.3501,15.0,15.0,36.507,1.4372,1.4,53.3816,55.0,57.775
20160530234500,31.585,72.6121,15.0,15.0,36.7166,1.4532,1.4,56.1899,55.0,57.775
20160531000000,31.585,72.6121,15.0,15.0,36.4464,1.4693,1.4,55.4338,55.0,57.775
20160531001500,24.56,72.6121,15.0,15.0,36.3789,1.4653,1.4,53.5437,55.0,57.775
20160531003000,21.835,72.6121,15.0,15.0,36.519,1.4532,1.4,53.5437,55.0,57.775
20160531004500,19.52,72.6121,15.0,15.0,36.3139,1.4532,1.4,53.5437,55.0,57.775
20160531010000,30.085,72.6121,15.0,15.0,36.1778,1.4653,1.4,54.2277,55.0,57.775
20160531011500,22.105,72.6121,15.0,15.0,36.2449,1.4572,1.4,54.9298,55.0,57.775
20160531013000,22.4,72.6121,15.0,15.0,35.7653,1.4613,1.4,55.4879,55.0,57.775
20160531014500,27.36,72.6121,15.0,15.0,35.965,1.4532,1.4,54.7318,55.0,57.775
20160531020000,23.13,72.6121,15.0,15.0,35.7653,1.4613,1.4,53.7057,55.0,57.775
20160531021500,30.145,72.6121,15.0,15.0,35.7653,1.4532,1.4,55.2358,55.0,57.775
20160531023000,33.01,71.874,15.0,15.0,35.7579,1.4452,1.4,56.1899,55.0,57.775
20160531024500,21.14,71.874,15.0,15.0,36.0257,1.4532,1.4,53.7057,55.0,57.775
20160531030000,25.045,71.874,15.0,15.0,36.0257,1.4452,1.4,53.7057,55.0,57.775
20160531031500,33.33,71.874,15.0,15.0,36.1648,1.4452,1.4,55.1818,55.0,57.775
20160531033000,33.33,71.874,15.0,15.0,36.1648,1.4532,1.4,56.2799,55.0,57.775
20160531034500,23.685,71.874,15.0,15.0,36.1648,1.4613,1.4,54.0477,55.0,57.775
20160531040000,22.665,71.874,15.0,15.0,36.3038,1.4693,1.4,54.0477,55.0,57.775
20160531041500,23.16,71.874,15.0,15.0,36.5045,1.4653,1.4,55.1098,55.0,57.775
20160531043000,21.92,71.874,15.0,15.0,36.5045,1.4532,1.4,55.1098,55.0,57.775
20160531044500,20.93,71.874,15.0,15.0,36.5045,1.4653,1.4,53.5077,55.0,57.775
20160531050000,30.88,71.874,15.0,15.0,36.5045,1.4693,1.4,54.3537,55.0,57.775
20160531051500,33.48,71.874,15.0,15.0,36.5045,1.4653,1.4,55.5599,55.0,57.775
20160531053000,35.065,71.874,15.0,15.0,36.5045,1.4532,1.4,56.856,55.0,57.775
20160531054500,35.065,71.874,15.0,15.0,36.5045,1.4532,1.4,56.856,55.0,57.775
20160531060000,32.81,71.874,15.0,15.0,36.5045,1.4613,1.4,55.0198,55.0,57.775
20160531061500,25.78,71.874,15.0,15.0,36.5045,1.401,1.4,55.0198,55.0,57.775
20160531063000,25.78,72.6121,15.0,15.0,36.5045,1.4171,1.4,55.0198,55.0,57.775
20160531064500,25.78,72.6121,15.0,15.0,36.5045,1.4211,1.4,55.0198,55.0,57.775
20160531070000,25.78,72.6121,15.0,15.0,36.5045,1.4412,1.4,55.0198,55.0,57.775
20160531071500,26.725,72.6121,15.0,15.0,36.5045,1.4171,1.4,55.0198,55.0,57.775
20160531073000,32.475,73.5302,15.0,15.0,36.5045,1.4251,1.4,55.0198,55.0,57.775
20160531074500,27.605,73.5302,15.0,15.0,36.5045,1.4452,1.4,55.0198,55.0,57.775
20160531080000,33.06,75.0063,15.0,15.0,36.5045,1.4452,1.4,55.0198,55.0,57.775
20160531081500,33.06,75.0063,15.0,15.0,36.5045,1.4332,1.4,55.0198,55.0,57.775
20160531083000,33.06,75.0063,15.0,15.0,36.5045,1.397,1.4,55.0198,55.0,57.775
20160531084500,33.06,75.0063,15.0,15.0,36.5045,1.385,1.4,55.0198,55.0,57.775
20160531090000,33.06,75.0063,15.0,15.0,36.5045,1.3689,1.4,56.0279,56.0,57.775
20160531091500,26.575,75.0063,15.0,15.0,36.5045,1.3649,1.4,56.0279,56.0,57.775
20160531093000,28.6,75.0063,15.0,15.0,36.5045,1.3609,1.4,55.4338,56.0,57.775
20160531094500,26.49,75.0063,15.0,15.0,36.5045,1.3489,1.4,56.3519,56.0,57.775
20160531100000,32.42,75.0063,15.0,15.0,36.5045,1.3408,1.4,56.3519,56.0,57.775
20160531101500,32.42,75.0063,15.0,15.0,36.5045,1.3127,1.4,55.6499,56.0,57.775
20160531103000,32.42,75.0063,15.0,15.0,36.5045,1.3007,1.4,55.6499,56.0,57.775
20160531104500,27.375,76.0144,15.0,15.0,40.3088,1.3208,1.4,55.6499,56.0,57.775
20160531110000,33.165,76.8425,15.0,15.0,39.7488,1.401,1.4,55.6499,56.0,58.71
20160531111500,33.165,76.8425,15.0,15.0,39.0855,1.385,1.4,55.6499,56.0,58.71
20160531113000,33.165,76.8425,15.0,15.0,39.8472,1.393,1.4,55.6499,56.0,58.71
20160531114500,33.165,76.8425,15.0,15.0,39.5427,1.4091,1.4,56.3519,56.0,58.71
20160531120000,33.165,76.8425,15.0,15.0,40.0278,1.4051,1.4,56.3519,56.0,58.71
20160531121500,33.165,76.8425,15.0,15.0,40.0278,1.4051,1.4,56.3519,56.0,58.71
20160531123000,33.165,76.8425,15.0,15.0,40.0278,1.393,1.4,56.3519,56.0,58.71
20160531124500,35.51,76.8425,15.0,15.0,40.0278,1.4051,1.4,56.3519,56.0,58.71
20160531130000,35.51,76.8425,15.0,15.0,38.7316,1.4051,1.4,55.5599,56.0,58.71
20160531131500,35.51,76.8425,15.0,15.0,38.6123,1.397,1.4,55.5599,56.0,58.71
20160531133000,30.235,76.8425,15.0,15.0,38.5154,1.3609,1.4,56.4059,56.0,58.71
20160531134500,34.155,76.8425,15.0,15.0,38.3145,1.3448,1.4,56.4059,56.0,58.71
20160531140000,34.155,76.8425,15.0,15.0,37.8129,1.3248,1.4,56.4059,56.0,58.71
20160531141500,34.155,77.9406,15.0,15.0,38.3651,1.3208,1.4,55.7399,56.0,58.71
20160531143000,34.155,77.9406,15.0,15.0,38.3651,1.3248,1.4,55.7399,56.0,58.71
20160531144500,30.415,77.9406,15.0,15.0,38.3651,1.3368,1.4,55.7399,56.0,58.71
20160531150000,30.415,77.9406,15.0,15.0,38.3651,1.3328,1.4,55.7399,56.0,58.71
20160531151500,30.415,77.9406,15.0,15.0,38.3651,1.3408,1.4,55.7399,56.0,58.71
20160531153000,30.415,77.9406,15.0,15.0,39.273,1.3328,1.4,55.7399,56.0,58.71
20160531154500,30.415,77.9406,15.0,15.0,39.273,1.3328,1.4,55.7399,56.0,58.71
20160531160000,28.68,77.9406,15.0,15.0,39.273,1.3448,1.4,55.7399,56.0,58.71
20160531161500,28.68,77.9406,15.0,15.0,39.273,1.3609,1.4,55.7399,56.0,58.71
20160531163000,28.68,77.9406,15.0,15.0,39.273,1.389,1.4,56.3159,56.0,58.71
20160531164500,30.55,76.4644,15.0,15.0,39.273,1.4051,1.4,56.3159,56.0,58.71
20160531170000,30.55,76.4644,15.0,15.0,39.273,1.397,1.4,56.3159,56.0,58.71
20160531171500,30.55,76.4644,15.0,15.0,39.273,1.4211,1.4,55.6139,56.0,58.71
20160531173000,30.55,76.4644,15.0,15.0,39.273,1.4051,1.4,55.6139,56.0,58.71
20160531174500,30.55,76.4644,15.0,15.0,39.273,1.4171,1.4,55.6139,56.0,58.71
20160531180000,30.55,76.4644,15.0,15.0,39.273,1.4251,1.4,55.6139,56.0,58.71
20160531181500,30.55,76.4644,15.0,15.0,39.273,1.393,1.4,56.4059,56.0,58.71
20160531183000,30.55,76.4644,15.0,15.0,39.273,1.3729,1.4,56.4059,56.0,58.71
20160531184500,30.55,76.4644,15.0,15.0,39.273,1.3569,1.4,56.4059,56.0,58.71
20160531190000,30.55,76.4644,15.0,15.0,39.273,1.4131,1.4,55.6139,56.0,58.71
20160531191500,28.58,76.4644,15.0,15.0,39.273,1.393,1.4,55.6139,56.0,58.71
20160531193000,28.58,76.4644,15.0,15.0,39.273,1.4091,1.4,55.6139,56.0,58.71
20160531194500,28.58,76.4644,15.0,15.0,37.751,1.397,1.4,56.532,56.0,58.71
20160531200000,26.405,76.4644,15.0,15.0,37.9131,1.4091,1.4,56.532,56.0,58.71
20160531201500,26.405,75.5464,15.0,15.0,37.5557,1.4251,1.4,55.9379,56.0,58.71
20160531203000,26.405,75.5464,15.0,15.0,37.7616,1.397,1.4,55.9379,56.0,58.71
20160531204500,26.405,75.5464,15.0,15.0,37.6621,1.4332,1.4,55.9379,56.0,58.71
20160531210000,26.405,75.5464,15.0,15.0,37.8331,1.4091,1.4,55.9379,56.0,58.71
20160531211500,26.405,75.5464,15.0,15.0,37.6922,1.4492,1.4,55.9379,56.0,58.71
20160531213000,26.405,75.5464,15.0,15.0,37.1018,1.4211,1.4,55.9379,56.0,58.71
20160531214500,24.31,75.5464,15.0,15.0,36.9797,1.4572,1.4,55.9379,56.0,58.71
20160531220000,32.385,74.7183,15.0,15.0,36.9797,1.4372,1.4,57.396,56.0,58.71
20160531221500,30.705,74.7183,15.0,15.0,36.9797,1.4653,1.4,56.82,56.0,58.71
20160531223000,24.72,74.7183,15.0,15.0,36.9797,1.4773,1.4,55.2358,56.0,58.71
20160531224500,30.235,74.7183,15.0,15.0,36.4683,1.4251,1.4,55.9739,56.0,58.71
20160531230000,30.235,74.7183,15.0,15.0,36.352,1.4693,1.4,55.9739,56.0,58.71
20160531231500,29.58,74.7183,15.0,15.0,36.5636,1.4452,1.4,55.9739,56.0,58.71
20160531233000,29.58,74.7183,15.0,15.0,36.2974,1.4492,1.4,55.9739,56.0,58.71
20160531234500,32.435,74.7183,15.0,15.0,36.3729,1.4492,1.4,55.9739,56.0,58.71
20160601000000,31.56,73.8902,15.0,15.0,36.3729,1.4452,1.4,55.9739,56.0,58.71
20160601001500,21.68,73.8902,15.0,15.0,36.1717,1.4492,1.4,54.2277,56.0,58.71
20160601003000,22.06,73.8902,15.0,15.0,36.1087,1.4572,1.4,56.694,56.0,58.71
20160601004500,32.865,73.8902,15.0,15.0,36.1087,1.4613,1.4,56.0279,56.0,58.71
20160601010000,21.095,73.8902,15.0,15.0,36.1087,1.4773,1.4,54.5158,56.0,58.71
20160601011500,23.92,73.8902,15.0,15.0,36.1087,1.3368,1.4,54.5158,56.0,55.115
20160601013000,17.67,73.8902,15.0,15.0,36.1087,1.4211,1.4,53.9217,56.0,55.115
20160601014500,17.67,73.8902,15.0,15.0,36.0394,1.3609,1.4,53.9217,56.0,55.115
20160601020000,28.725,73.8902,15.0,15.0,36.0394,1.3328,1.4,57.36,56.0,55.115
20160601021500,36.895,73.8902,15.0,15.0,35.9023,1.3448,1.4,57.36,56.0,55.115
20160601023000,21.375,73.8902,15.0,15.0,35.7653,1.3167,1.4,54.1737,56.0,55.115
20160601024500,34.885,73.8902,15.0,15.0,35.7653,1.3408,1.4,58.2241,56.0,55.115
20160601030000,28.765,73.8902,15.0,15.0,35.7653,1.3007,1.4,55.3618,56.0,55.115
20160601031500,18.79,73.8902,15.0,15.0,35.7653,1.3448,1.4,54.0477,56.0,55.115
20160601033000,38.065,73.8902,15.0,15.0,35.7653,1.3208,1.4,58.0621,56.0,57.085
20160601034500,22.545,73.8902,15.0,15.0,35.7653,1.393,1.4,54.1377,56.0,57.085
20160601040000,28.23,73.8902,15.0,15.0,35.7653,1.393,1.4,57.432,56.0,57.085
20160601041500,32.06,73.8902,15.0,15.0,35.7653,1.4051,1.4,55.3978,56.0,57.085
20160601043000,19.13,73.8902,15.0,15.0,35.8172,1.397,1.4,54.7678,56.0,57.085
20160601044500,35.27,73.8902,15.0,15.0,35.8172,1.397,1.4,57.5581,56.0,57.085
20160601050000,26.24,73.8902,15.0,15.0,35.6782,1.4051,1.4,54.4798,56.0,57.085
20160601051500,26.24,73.8902,15.0,15.0,35.8172,1.3689,1.4,56.1539,56.0,57.085
20160601053000,34.645,73.8902,15.0,15.0,35.8172,1.4211,1.4,57.306,56.0,57.085
20160601054500,19.855,73.8902,15.0,15.0,35.8172,1.3729,1.4,54.1377,56.0,57.085
20160601060000,30.12,73.8902,15.0,15.0,35.8172,1.3729,1.4,55.5599,56.0,57.085
20160601061500,25.695,73.8902,15.0,15.0,35.8172,1.3729,1.4,55.5599,56.0,57.085
20160601063000,27.255,73.8902,15.0,15.0,35.5391,1.3689,1.4,55.5599,56.0,57.085
20160601064500,27.255,73.8902,15.0,15.0,35.7344,1.377,1.4,56.2259,56.0,57.085
20160601070000,27.255,73.8902,15.0,15.0,35.7344,1.377,1.4,56.2259,56.0,57.085
20160601071500,27.255,74.7183,15.0,15.0,35.7344,1.393,1.4,56.2259,56.0,57.085
20160601073000,27.255,74.7183,15.0,15.0,35.7344,1.393,1.4,56.2259,56.0,57.085
20160601074500,30.915,74.7183,15.0,15.0,35.7344,1.385,1.4,56.2259,56.0,57.085
20160601080000,30.915,74.7183,15.0,15.0,35.7344,1.389,1.4,56.2259,56.0,57.085
20160601081500,30.915,74.7183,15.0,15.0,35.7344,1.393,1.4,55.6499,56.0,57.085
20160601083000,30.915,74.7183,15.0,15.0,35.7344,1.393,1.4,55.6499,56.0,57.085
20160601084500,30.915,74.7183,15.0,15.0,35.7344,1.3729,1.4,55.6499,56.0,57.085
20160601090000,30.915,74.7183,15.0,15.0,35.7344,1.3047,1.4,55.6499,56.0,59.215
20160601091500,34.18,74.7183,15.0,15.0,38.27,1.4894,1.4,55.6499,56.0,59.92
20160601093000,27.57,74.7183,15.0,15.0,38.5602,1.4853,1.4,56.3519,56.0,59.92
20160601094500,32.74,75.7264,15.0,15.0,38.5981,1.5014,1.4,56.3519,56.0,58.97
20160601100000,40.405,75.7264,15.0,15.0,38.4943,1.3167,1.4,55.7399,56.0,67.665
20160601101500,40.405,75.7264,15.0,15.0,38.582,1.3649,1.4,55.7399,56.0,68.365
20160601103000,37.555,74.7183,15.0,15.0,37.7652,1.397,1.4,55.7399,56.0,68.365
20160601104500,36.245,74.7183,15.0,15.0,37.8895,1.4051,1.4,55.7399,56.0,68.365
20160601110000,35.445,74.7183,15.0,15.0,37.8371,1.4934,1.4,55.7399,56.0,68.365
20160601111500,33.44,74.7183,15.0,15.0,37.8371,1.4532,1.4,56.4059,56.0,68.365
20160601113000,36.955,74.7183,15.0,15.0,38.0836,1.4733,1.4,56.4059,56.0,68.365
20160601114500,36.955,74.7183,15.0,15.0,38.2069,1.4613,1.4,56.4059,56.0,68.365
20160601120000,36.955,74.7183,15.0,15.0,38.1486,1.4853,1.4,56.4059,56.0,67.055
20160601121500,36.955,74.7183,15.0,15.0,38.0268,1.4051,1.4,56.4059,56.0,67.055
20160601123000,36.955,74.7183,15.0,15.0,38.148,1.401,1.4,56.4059,56.0,67.055
20160601124500,36.955,74.7183,15.0,15.0,37.7771,1.4251,1.4,55.6859,56.0,67.055
20160601130000,36.955,74.7183,15.0,15.0,38.2693,1.4572,1.4,55.6859,56.0,67.055
20160601131500,35.215,73.6202,15.0,15.0,38.0232,1.4773,1.4,55.6859,56.0,64.685
20160601133000,34.745,73.6202,15.0,15.0,37.6578,1.3729,1.4,55.6859,56.0,64.685
20160601134500,29.62,73.6202,15.0,15.0,37.7826,1.4613,1.4,55.6859,56.0,63.195
20160601140000,31.73,73.6202,15.0,15.0,37.7771,1.4211,1.4,56.478,56.0,63.195
20160601141500,34.11,73.6202,15.0,15.0,37.9561,1.5014,1.4,55.6499,56.0,63.195
20160601143000,28.78,73.6202,15.0,15.0,38.0754,1.4532,1.4,56.2259,56.0,62.095
20160601144500,28.78,74.8983,15.0,15.0,38.1947,1.4532,1.4,56.2259,56.0,62.095
20160601150000,28.78,74.8983,15.0,15.0,38.4333,1.4653,1.4,56.2259,56.0,62.095
20160601151500,28.78,74.8983,15.0,15.0,38.0635,1.4532,1.4,56.2259,56.0,62.095
20160601153000,28.78,74.8983,15.0,15.0,37.3297,1.4613,1.4,56.2259,56.0,62.095
20160601154500,28.78,74.8983,15.0,15.0,38.0754,1.4291,1.4,56.2259,56.0,62.095
20160601160000,28.78,74.8983,15.0,15.0,38.4442,1.4211,1.4,56.2259,56.0,62.095
20160601161500,28.78,74.8983,15.0,15.0,38.4333,1.4372,1.4,56.2259,56.0,62.095
20160601163000,27.285,74.8983,15.0,15.0,39.1059,1.4853,1.4,56.2259,56.0,60.95
20160601164500,30.275,74.8983,15.0,15.0,38.1063,1.4091,1.4,55.4879,56.0,60.95
20160601170000,27.995,74.8983,15.0,15.0,38.6123,1.4733,1.4,56.2259,56.0,60.95
20160601171500,27.995,74.8983,15.0,15.0,38.7316,1.4452,1.4,56.2259,56.0,60.95
20160601173000,31.24,74.8983,15.0,15.0,38.6123,1.4894,1.4,56.2259,56.0,59.235
20160601174500,31.24,74.8983,15.0,15.0,38.3593,1.4452,1.4,56.2259,56.0,59.235
20160601180000,31.24,74.8983,15.0,15.0,38.4333,1.4452,1.4,56.2259,56.0,59.235
20160601181500,31.24,74.8983,15.0,15.0,38.0635,1.3448,1.4,56.2259,56.0,59.235
20160601183000,32.795,74.8983,15.0,15.0,37.9561,1.4091,1.4,56.2259,56.0,59.235
20160601184500,28.06,74.8983,15.0,15.0,38.0232,1.4091,1.4,56.2259,56.0,59.235
20160601190000,28.06,73.9982,15.0,15.0,38.0875,1.4211,1.4,55.6499,56.0,59.235
20160601191500,26.75,73.9982,15.0,15.0,38.2069,1.4291,1.4,56.478,56.0,59.235
20160601193000,30.445,73.9982,15.0,15.0,38.3145,1.4171,1.4,56.478,56.0,59.235
20160601194500,30.445,73.9982,15.0,15.0,38.2519,1.4653,1.4,55.5599,56.0,59.235
20160601200000,30.445,73.9982,15.0,15.0,38.1115,1.4532,1.4,55.5599,56.0,59.235
20160601201500,24.29,73.9982,15.0,15.0,38.1559,1.4773,1.4,55.5599,56.0,59.235
20160601203000,30.15,73.1701,15.0,15.0,38.0052,1.4813,1.4,55.5599,56.0,58.28
20160601204500,30.71,73.1701,15.0,15.0,37.877,1.4572,1.4,56.892,56.0,58.28
20160601210000,20.795,73.1701,15.0,15.0,37.8129,1.4452,1.4,55.2358,56.0,58.28
20160601211500,37.735,73.1701,15.0,15.0,37.6847,1.4091,1.4,58.2241,56.0,57.265
20160601213000,26.495,73.1701,15.0,15.0,37.5256,1.4372,1.4,54.1737,56.0,57.265
20160601214500,23.125,73.1701,15.0,15.0,37.3318,1.4251,1.4,54.1737,56.0,57.265
20160601220000,32.555,73.1701,15.0,15.0,37.3862,1.4251,1.4,57.144,56.0,56.17
20160601221500,37.575,73.1701,15.0,15.0,37.3862,1.4091,1.4,57.144,56.0,56.17
20160601223000,21.225,73.1701,15.0,15.0,37.3206,1.4211,1.4,54.9838,56.0,56.17
20160601224500,20.115,72.432,15.0,15.0,37.409,1.389,1.4,54.0477,56.0,56.17
20160601230000,37.69,72.432,15.0,15.0,37.1447,1.3529,1.4,58.3501,56.0,56.17
20160601231500,30.7,72.432,15.0,15.0,37.0295,1.401,1.4,55.6859,56.0,56.17
20160601233000,18.9,72.432,15.0,15.0,36.8422,1.381,1.4,54.1737,56.0,56.17
20160601234500,31.765,72.432,15.0,15.0,36.7752,1.377,1.4,58.5482,56.0,56.17
20160602000000,34.995,72.432,15.0,15.0,36.5815,1.3529,1.4,55.5239,56.0,56.17
20160602001500,19.435,72.432,15.0,15.0,36.4464,1.3689,1.4,54.0837,56.0,56.17
20160602003000,28.47,72.432,15.0,15.0,36.586,1.3529,1.4,56.766,56.0,56.17
20160602004500,34.785,72.432,15.0,15.0,36.4499,1.397,1.4,58.0621,56.0,56.17
20160602010000,21.715,72.432,15.0,15.0,36.8623,1.3609,1.4,54.1737,56.0,56.17
20160602011500,19.865,72.432,15.0,15.0,37.0003,1.3609,1.4,54.1737,56.0,56.17
20160602013000,36.36,72.432,15.0,15.0,37.0003,1.3448,1.4,58.3861,56.0,56.17
20160602014500,33.565,72.432,15.0,15.0,37.0003,1.381,1.4,55.4879,56.0,56.17
20160602020000,22.185,72.432,15.0,15.0,37.0003,1.3689,1.4,54.1737,56.0,56.17
20160602021500,20.745,72.432,15.0,15.0,37.0003,1.3609,1.4,55.6859,56.0,56.17
20160602023000,36.935,72.432,15.0,15.0,37.0003,1.3649,1.4,57.8461,56.0,56.17
20160602024500,31.79,72.432,15.0,15.0,36.8623,1.389,1.4,56.2799,56.0,56.17
20160602030000,18.755,72.432,15.0,15.0,36.8623,1.4251,1.4,54.0117,56.0,56.17
20160602031500,18.37,72.432,15.0,15.0,36.7242,1.4211,1.4,54.6778,56.0,56.17
20160602033000,20.59,72.432,15.0,15.0,36.7242,1.4412,1.4,54.6778,56.0,56.17
20160602034500,32.64,72.432,15.0,15.0,36.7242,1.4131,1.4,57.306,56.0,56.17
20160602040000,35.12,72.432,15.0,15.0,36.7904,1.4572,1.4,56.0639,56.0,56.17
20160602041500,22.87,71.694,15.0,15.0,36.3791,1.4211,1.4,54.4257,56.0,56.17
20160602043000,18.005,71.694,15.0,15.0,36.4428,1.4693,1.4,54.4257,56.0,56.17
20160602044500,26.45,71.694,15.0,15.0,36.4428,1.4211,1.4,55.6499,56.0,56.17
20160602050000,33.675,71.694,15.0,15.0,36.103,1.4131,1.4,58.0621,56.0,56.17
20160602051500,26.04,71.694,15.0,15.0,36.0257,1.4171,1.4,55.2358,56.0,56.17
20160602053000,17.28,71.694,15.0,15.0,36.0257,1.4613,1.4,54.1377,56.0,56.17
20160602054500,28.23,71.694,15.0,15.0,36.1545,1.4332,1.4,56.766,56.0,56.17
20160602060000,37.005,71.694,15.0,15.0,35.9562,1.4572,1.4,57.9721,56.0,56.17
20160602061500,27.72,71.694,15.0,15.0,36.0145,1.4091,1.4,54.4257,56.0,56.17
20160602063000,21.065,71.694,15.0,15.0,36.1545,1.4051,1.4,55.0558,56.0,56.17
20160602064500,38.51,71.694,15.0,15.0,36.4233,1.397,1.4,58.0621,56.0,56.17
20160602070000,30.505,72.8821,15.0,15.0,37.3927,1.401,1.4,54.7318,56.0,56.17
20160602071500,33.235,72.8821,15.0,15.0,37.4641,1.381,1.4,56.3159,56.0,56.17
20160602073000,30.15,74.2682,15.0,15.0,37.8931,1.4733,1.4,56.3159,56.0,60.925
20160602074500,30.15,74.2682,15.0,15.0,38.3935,1.4733,1.4,56.3159,56.0,60.925
20160602080000,30.15,74.2682,15.0,15.0,38.6794,1.3087,1.4,56.3159,56.0,60.925
20160602081500,34.8,74.2682,15.0,15.0,38.8938,1.3448,1.4,56.3159,56.0,61.95
20160602083000,37.965,75.0963,15.0,15.0,39.3197,1.3729,1.4,55.7399,56.0,64.305
20160602084500,30.465,75.0963,15.0,15.0,39.3842,1.4934,1.4,55.7399,56.0,61.31
20160602090000,30.465,75.0963,15.0,15.0,39.3748,1.3127,1.4,55.7399,56.0,59.675
20160602091500,30.465,75.0963,15.0,15.0,39.9348,1.4091,1.4,55.7399,56.0,59.675
20160602093000,36.52,76.1944,15.0,15.0,39.8769,1.3007,1.4,55.7399,56.0,61.395
20160602094500,32.415,76.1944,15.0,15.0,40.1238,1.4452,1.4,55.7399,56.0,61.395
20160602100000,32.415,76.1944,15.0,15.0,39.4429,1.4131,1.4,55.7399,56.0,61.395
20160602101500,32.415,76.1944,15.0,15.0,39.3985,1.4171,1.4,55.7399,56.0,61.395
20160602103000,32.415,76.1944,15.0,15.0,38.8172,1.4131,1.4,55.7399,56.0,61.395
20160602104500,32.415,76.1944,15.0,15.0,40.2287,1.3368,1.4,55.7399,56.0,61.395
20160602110000,32.415,76.1944,15.0,15.0,40.8651,1.3087,1.4,56.532,56.0,63.105
20160602111500,38.59,76.1944,15.0,15.0,40.0286,1.3248,1.4,56.532,56.0,65.77
20160602113000,39.87,76.1944,15.0,15.0,39.8731,1.3529,1.4,56.532,56.0,65.77
20160602114500,39.87,76.1944,15.0,15.0,40.191,1.3729,1.4,56.532,56.0,65.77
20160602120000,33.81,77.2925,15.0,15.0,40.5059,1.4733,1.4,56.532,56.0,60.02
20160602121500,33.81,77.2925,15.0,15.0,40.1257,1.4693,1.4,56.532,56.0,60.02
20160602123000,37.44,77.2925,15.0,15.0,40.1789,1.4653,1.4,56.532,56.0,60.02
20160602124500,37.44,78.2106,15.0,15.0,40.5486,1.4452,1.4,56.532,56.0,60.02
20160602130000,37.44,78.2106,15.0,15.0,39.5667,1.4452,1.4,56.532,56.0,60.02
20160602131500,37.44,78.2106,15.0,15.0,39.9479,1.4693,1.4,55.6859,56.0,60.02
20160602133000,31.485,78.2106,15.0,15.0,39.6608,1.4894,1.4,55.6859,56.0,58.445
20160602134500,31.485,78.2106,15.0,15.0,39.8383,1.4853,1.4,55.6859,56.0,58.445
20160602140000,31.485,78.2106,15.0,15.0,39.9566,1.4894,1.4,55.6859,56.0,56.94
20160602141500,31.485,78.2106,15.0,15.0,39.6903,1.4532,1.4,55.6859,56.0,56.94
20160602143000,31.485,78.2106,15.0,15.0,39.6903,1.4974,1.4,55.6859,56.0,56.94
20160602144500,31.485,78.2106,15.0,15.0,39.6903,1.4813,1.4,55.6859,56.0,56.94
20160602150000,29.44,78.2106,15.0,15.0,39.5403,1.4813,1.4,55.6859,56.0,55.38
20160602151500,29.44,79.0387,15.0,15.0,39.6903,1.4572,1.4,56.3519,56.0,55.38
20160602153000,34.555,79.0387,15.0,15.0,39.5403,1.401,1.4,55.5239,56.0,55.38
20160602154500,34.555,79.0387,15.0,15.0,40.0749,1.4131,1.4,55.5239,56.0,55.38
20160602160000,28.955,79.0387,15.0,15.0,39.5143,1.4813,1.4,56.4059,56.0,55.38
20160602161500,32.73,79.0387,15.0,15.0,39.5425,1.4412,1.4,56.4059,56.0,55.38
20160602163000,32.73,79.0387,15.0,15.0,39.5667,1.4532,1.4,56.4059,56.0,55.38
20160602164500,32.73,79.0387,15.0,15.0,39.5071,1.4532,1.4,56.4059,56.0,55.38
20160602170000,27.985,78.1206,15.0,15.0,39.1492,1.5014,1.4,55.4879,56.0,54.775
20160602171500,27.985,78.1206,15.0,15.0,39.5427,1.4452,1.4,56.0639,56.0,54.22
20160602173000,27.985,78.1206,15.0,15.0,39.4935,1.4452,1.4,56.0639,56.0,54.22
20160602174500,33.4,78.1206,15.0,15.0,39.4935,1.401,1.4,56.0639,56.0,54.22
20160602180000,28.69,78.1206,15.0,15.0,39.3713,1.4251,1.4,56.0639,56.0,54.22
20160602181500,28.69,78.1206,15.0,15.0,39.4394,1.4452,1.4,56.0639,56.0,54.22
20160602183000,28.69,77.2025,15.0,15.0,39.692,1.4412,1.4,56.0639,56.0,54.22
20160602184500,26.555,77.2025,15.0,15.0,39.6891,1.4372,1.4,55.1818,56.0,54.22
20160602190000,33.055,76.1044,15.0,15.0,39.4998,1.4532,1.4,57.306,56.0,54.22
20160602191500,22.085,76.1044,15.0,15.0,39.6187,1.4693,1.4,54.3897,56.0,54.22
20160602193000,37.265,76.1044,15.0,15.0,39.5433,1.4974,1.4,57.7741,56.0,53.615
20160602194500,33.275,75.0063,15.0,15.0,39.287,1.4412,1.4,55.5599,56.0,53.615
20160602200000,18.21,75.0063,15.0,15.0,37.6884,1.4733,1.4,53.6337,56.0,53.615
20160602201500,14.695,75.0063,15.0,15.0,37.8129,1.4492,1.4,53.6337,56.0,53.615
20160602203000,22.91,75.0063,15.0,15.0,37.3318,1.4452,1.4,53.6337,56.0,53.615
20160602204500,21.115,74.0882,15.0,15.0,37.2027,1.4492,1.4,53.6337,56.0,53.615
20160602210000,20.84,74.0882,15.0,15.0,36.7305,1.4613,1.4,54.4257,56.0,53.615
20160602211500,25.04,74.0882,15.0,15.0,36.9465,1.4613,1.4,54.4257,56.0,53.615
20160602213000,27.285,74.0882,15.0,15.0,36.7632,1.4693,1.4,55.6139,56.0,53.615
20160602214500,32.035,74.0882,15.0,15.0,36.5636,1.4693,1.4,55.6139,56.0,53.615
20160602220000,35.39,74.0882,15.0,15.0,36.7752,1.4653,1.4,56.64,56.0,53.615
20160602221500,34.83,74.0882,15.0,15.0,36.507,1.4693,1.4,56.64,56.0,53.615
20160602223000,23.325,74.0882,15.0,15.0,36.7166,1.4733,1.4,53.9217,56.0,53.615
20160602224500,30.955,74.0882,15.0,15.0,36.5815,1.4653,1.4,54.9298,56.0,53.615
20160602230000,36.945,74.0882,15.0,15.0,36.5815,1.4492,1.4,58.8002,56.0,53.615
20160602231500,35.925,74.0882,15.0,15.0,36.5815,1.4492,1.4,58.0981,56.0,53.615
20160602233000,34.995,74.0882,15.0,15.0,36.5815,1.4291,1.4,58.0981,56.0,53.615
20160602234500,37.475,73.2601,15.0,15.0,36.654,1.4412,1.4,58.0981,56.0,53.615
20160603000000,37.475,73.2601,15.0,15.0,36.654,1.4532,1.4,58.0981,56.0,53.615
20160603001500,34.1,73.2601,15.0,15.0,36.8617,1.4653,1.4,58.0981,56.0,53.615
20160603003000,26.135,73.2601,15.0,15.0,37.0693,1.4813,1.4,57.486,56.0,53.615
20160603004500,19.41,73.2601,15.0,15.0,37.0693,1.4773,1.4,54.5518,56.0,53.615
20160603010000,17.705,73.2601,15.0,15.0,37.277,1.4894,1.4,54.5518,56.0,53.615
20160603011500,18.32,73.2601,15.0,15.0,37.277,1.4613,1.4,53.6337,56.0,53.615
20160603013000,18.84,73.2601,15.0,15.0,37.6246,1.4853,1.4,54.3897,56.0,53.615
20160603014500,22.03,73.2601,15.0,15.0,37.6246,1.4653,1.4,54.3897,56.0,53.615
20160603020000,31.49,73.2601,15.0,15.0,37.9742,1.4532,1.4,56.694,56.0,53.615
20160603021500,36.285,73.2601,15.0,15.0,38.1152,1.4773,1.4,57.9001,56.0,53.615
20160603023000,34.4,73.2601,15.0,15.0,38.2562,1.4653,1.4,56.532,56.0,53.615
20160603024500,32.21,73.2601,15.0,15.0,38.2562,1.4653,1.4,55.4879,56.0,53.615
20160603030000,31.54,73.2601,15.0,15.0,38.3267,1.4653,1.4,55.4879,56.0,53.615
20160603031500,37.89,73.2601,15.0,15.0,38.5388,1.4532,1.4,58.6742,56.0,53.615
20160603033000,35.615,73.2601,15.0,15.0,38.6808,1.4572,1.4,57.9361,56.0,53.615
20160603034500,36.72,73.2601,15.0,15.0,38.6808,1.4532,1.4,58.7102,56.0,53.615
20160603040000,27.695,73.2601,15.0,15.0,38.8228,1.4572,1.4,56.3159,56.0,53.615
20160603041500,19.325,72.5221,15.0,15.0,38.8228,1.4733,1.4,54.0477,56.0,53.615
20160603043000,18.375,72.5221,15.0,15.0,38.6087,1.4492,1.4,54.0477,56.0,53.615
20160603044500,18.57,72.5221,15.0,15.0,38.6087,1.4653,1.4,54.0477,56.0,53.615
20160603050000,20.895,72.5221,15.0,15.0,38.6808,1.4532,1.4,54.0477,56.0,53.615
20160603051500,28.27,72.5221,15.0,15.0,38.6808,1.4492,1.4,54.6418,56.0,53.615
20160603053000,36.05,72.5221,15.0,15.0,38.6808,1.4572,1.4,56.64,56.0,53.615
20160603054500,36.05,72.5221,15.0,15.0,38.6808,1.4653,1.4,58.4221,56.0,53.615
20160603060000,37.265,72.5221,15.0,15.0,38.5388,1.4693,1.4,58.4221,56.0,53.615
20160603061500,33.76,72.5221,15.0,15.0,38.5388,1.4613,1.4,56.694,56.0,53.615
20160603063000,29.135,73.6202,15.0,15.0,38.5388,1.4211,1.4,55.7759,56.0,53.615
20160603064500,19.15,73.6202,15.0,15.0,38.5388,1.4492,1.4,53.8857,56.0,53.615
20160603070000,33.37,73.6202,15.0,15.0,38.6808,1.397,1.4,57.306,56.0,53.615
20160603071500,32.95,74.5383,15.0,15.0,38.6808,1.4051,1.4,57.306,56.0,53.615
20160603073000,23.495,74.5383,15.0,15.0,38.8228,1.3047,1.4,54.6058,56.0,53.615
20160603074500,31.5,74.5383,15.0,15.0,38.8228,1.3167,1.4,55.3618,56.0,54.635
20160603080000,34.13,74.5383,15.0,15.0,39.3942,1.3087,1.4,55.3618,56.0,54.635
20160603081500,34.13,76.1944,15.0,15.0,39.4617,1.3288,1.4,55.3618,56.0,54.635
20160603083000,34.13,76.1944,15.0,15.0,39.9661,1.3127,1.4,55.9379,56.0,55.58
20160603084500,34.13,76.1944,15.0,15.0,40.1597,1.3167,1.4,55.9379,56.0,56.59
20160603090000,37.97,76.1944,15.0,15.0,40.1597,1.3047,1.4,56.568,56.0,59.305
20160603091500,30.735,75.3663,15.0,15.0,40.1597,1.4894,1.4,56.568,56.0,59.305
20160603093000,30.735,75.3663,15.0,15.0,40.0261,1.4492,1.4,55.9019,56.0,57.78
20160603094500,30.735,75.3663,15.0,15.0,40.0261,1.4693,1.4,55.9019,56.0,57.78
20160603100000,30.735,76.1944,15.0,15.0,40.7274,1.4693,1.4,55.9019,56.0,57.78
20160603101500,30.735,76.1944,15.0,15.0,40.9733,1.4733,1.4,55.9019,56.0,57.78
20160603103000,30.735,76.1944,15.0,15.0,40.9717,1.4131,1.4,55.9019,56.0,57.78
20160603104500,30.735,76.1944,15.0,15.0,40.2238,1.3649,1.4,55.9019,56.0,57.78
20160603110000,30.735,76.1944,15.0,15.0,40.5688,1.4733,1.4,55.9019,56.0,57.78
20160603111500,36.74,76.1944,15.0,15.0,40.5688,1.3167,1.4,55.9019,56.0,57.78
20160603113000,33.17,76.1944,15.0,15.0,40.1939,1.3408,1.4,55.9019,56.0,58.505
20160603114500,32.66,77.2925,15.0,15.0,40.6362,1.3328,1.4,55.9019,56.0,58.505
20160603120000,37.31,77.2925,15.0,15.0,40.1302,1.3288,1.4,55.9019,56.0,58.505
20160603121500,37.31,77.2925,15.0,15.0,39.994,1.3529,1.4,55.9019,56.0,59.58
20160603123000,37.31,77.2925,15.0,15.0,40.2098,1.3729,1.4,55.9019,56.0,59.58
20160603124500,36.205,77.2925,15.0,15.0,40.0682,1.4733,1.4,55.9019,56.0,64.035
20160603130000,36.205,78.2106,15.0,15.0,40.0885,1.381,1.4,55.9019,56.0,63.35
20160603131500,33.365,78.2106,15.0,15.0,40.2098,1.4693,1.4,55.9019,56.0,62.335
20160603133000,33.365,78.2106,15.0,15.0,40.2098,1.393,1.4,55.9019,56.0,62.335
20160603134500,33.365,78.2106,15.0,15.0,39.7675,1.4733,1.4,55.9019,56.0,62.335
20160603140000,33.365,78.2106,15.0,15.0,39.7853,1.4532,1.4,55.9019,56.0,62.335
20160603141500,32.47,78.2106,15.0,15.0,39.7992,1.4693,1.4,56.532,56.0,60.98
20160603143000,34.705,78.2106,15.0,15.0,39.7992,1.4372,1.4,56.532,56.0,60.98
20160603144500,34.705,78.2106,15.0,15.0,39.9214,1.4653,1.4,55.6139,56.0,60.03
20160603150000,34.705,78.2106,15.0,15.0,40.166,1.4773,1.4,55.6139,56.0,60.03
20160603151500,30.835,78.2106,15.0,15.0,40.0437,1.4934,1.4,55.6139,56.0,60.03
20160603153000,29.395,78.2106,15.0,15.0,38.8151,1.4412,1.4,55.6139,56.0,58.93
20160603154500,33.23,78.2106,15.0,15.0,38.0137,1.4773,1.4,55.6139,56.0,57.42
20160603160000,28.105,78.2106,15.0,15.0,37.751,1.4452,1.4,56.1899,56.0,57.42
20160603161500,28.105,77.0225,15.0,15.0,37.2954,1.4693,1.4,56.1899,56.0,56.8
20160603163000,29.175,77.0225,15.0,15.0,37.8479,1.4492,1.4,56.1899,56.0,56.8
20160603164500,30.165,77.0225,15.0,15.0,37.7138,1.4773,1.4,56.1899,56.0,55.85
20160603170000,26.025,77.0225,15.0,15.0,37.3786,1.4894,1.4,56.1899,56.0,55.85
20160603171500,35.74,77.0225,15.0,15.0,37.4595,1.4974,1.4,56.1899,56.0,54.42
20160603173000,23.835,77.0225,15.0,15.0,37.0543,1.377,1.4,56.1899,56.0,54.42
20160603174500,33.25,77.0225,15.0,15.0,37.0622,1.3248,1.4,56.766,56.0,54.42
20160603180000,25.97,77.0225,15.0,15.0,37.2728,1.3529,1.4,55.3618,56.0,54.975
20160603181500,33.43,77.0225,15.0,15.0,38.0416,1.3248,1.4,56.892,56.0,56.79
20160603183000,27.01,76.1044,15.0,15.0,37.5385,1.3489,1.4,55.6859,56.0,56.79
20160603184500,25.275,76.1044,15.0,15.0,37.2664,1.4291,1.4,55.6859,56.0,56.79
20160603190000,28.51,76.1044,15.0,15.0,37.0622,1.4853,1.4,55.6859,56.0,53.09
20160603191500,16.135,76.1044,15.0,15.0,37.1358,1.4291,1.4,53.5437,56.0,53.09
20160603193000,22.26,76.1044,15.0,15.0,36.7932,1.4291,1.4,54.1737,56.0,53.09
20160603194500,36.225,76.1044,15.0,15.0,36.7932,1.4131,1.4,55.4879,56.0,53.09
20160603200000,39.68,75.2763,15.0,15.0,36.7242,1.397,1.4,58.7642,56.0,53.09
20160603201500,22.33,75.2763,15.0,15.0,36.4481,1.4412,1.4,55.8119,56.0,53.09
20160603203000,16.485,75.2763,15.0,15.0,36.4428,1.4572,1.4,53.7957,56.0,53.09
20160603204500,22.58,75.2763,15.0,15.0,36.6445,1.4613,1.4,53.7957,56.0,53.09
20160603210000,36.42,75.2763,15.0,15.0,36.6445,1.4693,1.4,56.0279,56.0,53.09
20160603211500,34.615,75.2763,15.0,15.0,36.6445,1.3649,1.4,58.0621,56.0,52.55
20160603213000,19.275,75.2763,15.0,15.0,36.6445,1.401,1.4,55.4338,56.0,52.55
20160603214500,24.53,75.2763,15.0,15.0,36.5045,1.4412,1.4,54.1377,56.0,52.55
20160603220000,39.125,75.2763,15.0,15.0,36.3645,1.4934,1.4,58.7642,56.0,52.55
20160603221500,20.35,75.2763,15.0,15.0,36.2245,1.4131,1.4,55.7759,56.0,52.55
20160603223000,16.025,75.2763,15.0,15.0,36.2245,1.397,1.4,53.5437,56.0,52.55
20160603224500,31.135,74.3582,15.0,15.0,36.1545,1.393,1.4,55.5239,56.0,53.96
20160603230000,38.56,74.3582,15.0,15.0,36.1545,1.389,1.4,58.7102,56.0,53.96
20160603231500,16.69,74.3582,15.0,15.0,36.1545,1.397,1.4,56.73,56.0,53.96
20160603233000,17.4,74.3582,15.0,15.0,36.0145,1.4051,1.4,54.0837,56.0,53.96
20160603234500,24.69,74.3582,15.0,15.0,35.8745,1.381,1.4,55.9019,56.0,53.96
20160604000000,36.755,74.3582,15.0,15.0,35.5944,1.385,1.4,58.8002,56.0,53.96
20160604001500,30.41,74.3582,15.0,15.0,35.7888,1.397,1.4,56.946,56.0,53.96
20160604003000,17.66,74.3582,15.0,15.0,35.7888,1.4091,1.4,54.8578,56.0,53.96
20160604004500,17.66,74.3582,15.0,15.0,35.7888,1.393,1.4,53.8857,56.0,53.96
20160604010000,35.16,74.3582,15.0,15.0,35.9831,1.393,1.4,58.4762,56.0,53.96
20160604011500,28.66,74.3582,15.0,15.0,35.9831,1.3167,1.4,55.5239,56.0,52.995
20160604013000,36.635,74.3582,15.0,15.0,35.9831,1.3248,1.4,58.2241,56.0,52.995
20160604014500,25.765,74.3582,15.0,15.0,35.9121,1.3248,1.4,57.234,56.0,52.995
20160604020000,16.545,74.3582,15.0,15.0,35.9121,1.3208,1.4,54.6058,56.0,52.995
20160604021500,16.545,74.3582,15.0,15.0,35.9121,1.3167,1.4,54.0477,56.0,53.94
20160604023000,18.04,74.3582,15.0,15.0,35.7701,1.3609,1.4,54.0477,56.0,53.94
20160604024500,27.815,74.3582,15.0,15.0,35.7701,1.3689,1.4,55.1818,56.0,53.94
20160604030000,37.26,74.3582,15.0,15.0,35.963,1.381,1.4,58.3861,56.0,53.94
20160604031500,34.195,74.3582,15.0,15.0,36.1059,1.3689,1.4,58.3861,56.0,53.94
20160604033000,27.045,74.3582,15.0,15.0,36.3717,1.3649,1.4,57.072,56.0,53.94
20160604034500,17.43,74.3582,15.0,15.0,36.3717,1.3609,1.4,55.2718,56.0,53.94
20160604040000,18.255,74.3582,15.0,15.0,36.1774,1.3729,1.4,53.6337,56.0,53.94
20160604041500,30.05,74.3582,15.0,15.0,36.1774,1.377,1.4,54.7678,56.0,53.94
20160604043000,35.385,73.5302,15.0,15.0,36.1059,1.3689,1.4,56.1539,56.0,53.94
20160604044500,34.655,73.5302,15.0,15.0,35.963,1.3609,1.4,57.8461,56.0,53.94
20160604050000,18.98,73.5302,15.0,15.0,35.82,1.3649,1.4,54.8578,56.0,53.94
20160604051500,16.625,73.5302,15.0,15.0,35.82,1.377,1.4,54.0477,56.0,53.94
20160604053000,19.405,73.5302,15.0,15.0,35.82,1.381,1.4,54.0477,56.0,53.94
20160604054500,30.255,73.5302,15.0,15.0,35.82,1.3649,1.4,55.5239,56.0,53.94
20160604060000,35.375,73.5302,15.0,15.0,36.0119,1.3609,1.4,55.5239,56.0,53.94
20160604061500,37.27,73.5302,15.0,15.0,36.1558,1.3569,1.4,58.2241,56.0,53.94
20160604063000,35.595,73.5302,15.0,15.0,36.1558,1.377,1.4,58.2241,56.0,53.94
20160604064500,21.08,73.5302,15.0,15.0,36.1558,1.389,1.4,56.694,56.0,53.94
20160604070000,19.485,73.5302,15.0,15.0,36.2998,1.377,1.4,55.9379,56.0,53.94
20160604071500,17.815,73.5302,15.0,15.0,36.5157,1.3649,1.4,54.9298,56.0,53.94
20160604073000,18.06,73.5302,15.0,15.0,36.856,1.3649,1.4,54.9298,56.0,53.94
20160604074500,18.38,74.6283,15.0,15.0,37.1458,1.3609,1.4,53.9577,56.0,53.94
20160604080000,20.715,74.6283,15.0,15.0,37.5082,1.3489,1.4,53.9577,56.0,53.94
20160604081500,22.44,74.6283,15.0,15.0,37.6531,1.3609,1.4,53.9577,56.0,53.94
20160604083000,28.71,74.6283,15.0,15.0,38.1604,1.3609,1.4,54.5158,56.0,53.94
20160604084500,28.3,74.6283,15.0,15.0,38.3054,1.3609,1.4,56.2799,56.0,53.94
20160604090000,36.02,74.6283,15.0,15.0,39.0223,1.3569,1.4,57.144,56.0,53.94
20160604091500,38.445,74.6283,15.0,15.0,39.1026,1.3569,1.4,57.9361,56.0,53.94
20160604093000,39.195,74.6283,15.0,15.0,39.6099,1.3489,1.4,58.8722,56.0,53.94
20160604094500,27.68,74.6283,15.0,15.0,39.9722,1.3649,1.4,56.766,56.0,53.94
20160604100000,22.605,74.6283,15.0,15.0,40.9143,1.3689,1.4,54.5158,56.0,53.94
20160604101500,22.07,75.6364,15.0,15.0,41.1943,1.3047,1.4,54.5158,56.0,53.94
20160604103000,23.765,75.6364,15.0,15.0,41.7334,1.3489,1.4,55.1818,56.0,55.42
20160604104500,31.69,75.6364,15.0,15.0,41.685,1.3328,1.4,55.7399,56.0,55.42
20160604110000,30.215,75.6364,15.0,15.0,40.9733,1.3208,1.4,56.568,56.0,57.725
20160604111500,25.875,75.6364,15.0,15.0,40.6992,1.4291,1.4,55.6139,56.0,57.725
20160604113000,28.24,75.6364,15.0,15.0,38.0491,1.4051,1.4,56.478,56.0,57.725
20160604114500,31.19,75.6364,15.0,15.0,37.8106,1.3208,1.4,56.478,56.0,60.795
20160604120000,36.67,75.6364,15.0,15.0,37.3454,1.3208,1.4,56.478,56.0,63.64
20160604121500,36.67,75.6364,15.0,15.0,37.0684,1.3047,1.4,55.9019,56.0,63.64
20160604123000,32.165,74.7183,15.0,15.0,35.9562,1.377,1.4,55.9019,56.0,63.64
20160604124500,34.155,74.7183,15.0,15.0,35.5244,1.397,1.4,55.9019,56.0,63.64
20160604130000,34.155,74.7183,15.0,15.0,35.0838,1.4051,1.4,55.9019,56.0,63.64
20160604131500,34.155,74.7183,15.0,15.0,34.8018,1.4492,1.4,55.9019,56.0,62.535
20160604133000,28.575,74.7183,15.0,15.0,35.1312,1.4332,1.4,55.9019,56.0,62.535
20160604134500,28.575,74.7183,15.0,15.0,35.1766,1.4894,1.4,55.9019,56.0,60.61
20160604140000,32.525,74.7183,15.0,15.0,34.0263,1.397,1.4,55.9019,56.0,59.465
20160604141500,26.34,74.7183,15.0,15.0,33.8148,1.4693,1.4,55.9019,56.0,58.51
20160604143000,42.97,74.7183,15.0,15.0,33.5328,1.3649,1.4,55.9019,56.0,58.51
20160604144500,30.61,74.7183,15.0,15.0,33.8533,1.397,1.4,55.9019,56.0,58.51
20160604150000,34.08,74.7183,15.0,15.0,34.2473,1.385,1.4,55.9019,56.0,58.51
20160604151500,34.08,74.7183,15.0,15.0,34.4283,1.4894,1.4,55.9019,56.0,57.56
20160604153000,26.8,73.7102,15.0,15.0,35.1891,1.4733,1.4,55.9019,56.0,57.56
20160604154500,26.26,73.7102,15.0,15.0,34.8602,1.4853,1.4,55.9019,56.0,56.32
20160604160000,30.885,73.7102,15.0,15.0,34.8192,1.4532,1.4,55.9019,56.0,56.32
20160604161500,30.885,73.7102,15.0,15.0,34.8192,1.4332,1.4,55.9019,56.0,56.32
20160604163000,30.885,73.7102,15.0,15.0,34.8907,1.4934,1.4,55.9019,56.0,56.32
20160604164500,30.885,73.7102,15.0,15.0,34.8907,1.4733,1.4,55.9019,56.0,56.32
20160604170000,30.885,73.7102,15.0,15.0,35.0337,1.4733,1.4,55.9019,56.0,56.32
20160604171500,30.885,73.7102,15.0,15.0,35.0337,1.4492,1.4,55.9019,56.0,56.32
20160604173000,30.885,73.7102,15.0,15.0,35.1766,1.4653,1.4,55.9019,56.0,56.32
20160604174500,30.885,73.7102,15.0,15.0,35.1766,1.4653,1.4,55.9019,56.0,56.32
20160604180000,30.885,73.7102,15.0,15.0,34.8907,1.4653,1.4,55.9019,56.0,56.32
20160604181500,30.885,73.7102,15.0,15.0,34.8907,1.4733,1.4,55.9019,56.0,56.32
20160604183000,30.885,73.7102,15.0,15.0,35.0761,1.4653,1.4,55.9019,56.0,56.32
20160604184500,30.885,73.7102,15.0,15.0,35.0761,1.4693,1.4,55.9019,56.0,56.32
20160604190000,30.885,73.7102,15.0,15.0,35.2201,1.4693,1.4,55.9019,56.0,56.32
20160604191500,30.885,73.7102,15.0,15.0,35.5515,1.4693,1.4,55.9019,56.0,56.32
20160604193000,30.885,73.7102,15.0,15.0,35.6964,1.4773,1.4,55.9019,56.0,56.32
20160604194500,30.885,73.7102,15.0,15.0,35.6964,1.4693,1.4,55.9019,56.0,56.32
20160604200000,29.27,73.7102,15.0,15.0,35.6964,1.4733,1.4,55.2718,56.0,56.32
20160604201500,32.71,73.7102,15.0,15.0,35.508,1.4613,1.4,55.2718,56.0,56.32
20160604203000,34.06,73.7102,15.0,15.0,35.508,1.4693,1.4,57.5221,56.0,56.32
20160604204500,37.025,73.7102,15.0,15.0,35.508,1.4733,1.4,58.2241,56.0,56.32
20160604210000,36.025,73.7102,15.0,15.0,35.8414,1.4693,1.4,58.2241,56.0,56.32
20160604211500,36.86,73.7102,15.0,15.0,35.652,1.4733,1.4,58.2241,56.0,56.32
20160604213000,31.32,73.7102,15.0,15.0,35.652,1.4813,1.4,58.2241,56.0,56.32
20160604214500,20.585,73.7102,15.0,15.0,35.508,1.4813,1.4,57.108,56.0,56.32
20160604220000,19.185,73.7102,15.0,15.0,35.5515,1.4813,1.4,55.9739,56.0,56.32
20160604221500,36.56,73.7102,15.0,15.0,35.5515,1.4733,1.4,55.9739,56.0,56.32
20160604223000,29.35,73.7102,15.0,15.0,35.6964,1.4894,1.4,55.9739,56.0,56.32
20160604224500,27.86,73.7102,15.0,15.0,35.3641,1.4934,1.4,55.9739,56.0,56.32
20160604230000,24.49,72.9721,15.0,15.0,35.5515,1.4894,1.4,55.9739,56.0,56.32
