PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160604231500,30.66,72.9721,15.0,15.0,35.3641,1.4653,1.4,55.9739,56.0,55.365
20160604233000,26.885,72.9721,15.0,15.0,35.4065,1.4572,1.4,55.3978,56.0,55.365
20160604234500,30.325,72.9721,15.0,15.0,35.4065,1.4693,1.4,55.3978,56.0,55.365
20160605000000,29.86,72.9721,15.0,15.0,35.4065,1.4653,1.4,55.3978,56.0,55.365
20160605001500,29.86,72.9721,15.0,15.0,35.5515,1.4653,1.4,55.3978,56.0,55.365
20160605003000,29.86,72.9721,15.0,15.0,35.5515,1.4613,1.4,56.0639,56.0,55.365
20160605004500,29.86,72.9721,15.0,15.0,35.6964,1.4572,1.4,56.0639,56.0,55.365
20160605010000,29.86,72.9721,15.0,15.0,35.6964,1.4613,1.4,56.0639,56.0,55.365
20160605011500,29.86,72.9721,15.0,15.0,35.6964,1.4492,1.4,56.0639,56.0,55.365
20160605013000,29.86,72.9721,15.0,15.0,35.5515,1.4733,1.4,56.0639,56.0,55.365
20160605014500,29.86,72.9721,15.0,15.0,35.2201,1.4653,1.4,56.0639,56.0,55.365
20160605020000,29.86,72.9721,15.0,15.0,35.0761,1.4693,1.4,56.0639,56.0,55.365
20160605021500,29.86,72.9721,15.0,15.0,35.2616,1.4693,1.4,56.0639,56.0,55.365
20160605023000,29.86,72.9721,15.0,15.0,34.8602,1.4693,1.4,56.0639,56.0,55.365
20160605024500,29.86,72.9721,15.0,15.0,34.8992,1.4733,1.4,56.0639,56.0,55.365
20160605030000,29.86,72.9721,15.0,15.0,34.7543,1.4773,1.4,56.0639,56.0,55.365
20160605031500,29.86,72.9721,15.0,15.0,34.7543,1.4653,1.4,56.0639,56.0,55.365
20160605033000,29.86,72.9721,15.0,15.0,35.0822,1.4572,1.4,56.0639,56.0,55.365
20160605034500,29.86,72.9721,15.0,15.0,35.2282,1.4613,1.4,56.0639,56.0,55.365
20160605040000,29.86,72.9721,15.0,15.0,35.447,1.4613,1.4,56.0639,56.0,55.365
20160605041500,29.86,72.9721,15.0,15.0,35.447,1.4693,1.4,56.0639,56.0,55.365
20160605043000,29.86,72.9721,15.0,15.0,35.593,1.4733,1.4,56.0639,56.0,55.365
20160605044500,29.86,72.9721,15.0,15.0,35.7389,1.4733,1.4,56.0639,56.0,55.365
20160605050000,29.86,72.9721,15.0,15.0,35.7389,1.4693,1.4,56.0639,56.0,55.365
20160605051500,29.86,72.9721,15.0,15.0,35.7389,1.4813,1.4,56.0639,56.0,55.365
20160605053000,29.86,72.9721,15.0,15.0,35.5515,1.4773,1.4,56.0639,56.0,55.365
20160605054500,29.86,72.9721,15.0,15.0,35.5515,1.4653,1.4,56.0639,56.0,55.365
20160605060000,29.86,72.9721,15.0,15.0,35.4065,1.4572,1.4,56.0639,56.0,55.365
20160605061500,32.455,72.072,15.0,15.0,35.4065,1.4532,1.4,56.0639,56.0,55.365
20160605063000,32.455,72.072,15.0,15.0,35.4065,1.4532,1.4,56.0639,56.0,55.365
20160605064500,32.455,72.072,15.0,15.0,35.4065,1.4131,1.4,56.0639,56.0,55.365
20160605070000,34.305,73.2601,15.0,15.0,35.7389,1.397,1.4,56.0639,56.0,55.365
20160605071500,37.89,73.2601,15.0,15.0,35.8848,1.3729,1.4,56.0639,56.0,55.365
20160605073000,29.44,74.3582,15.0,15.0,36.2496,1.3529,1.4,56.0639,56.0,55.365
20160605074500,27.795,74.3582,15.0,15.0,36.5415,1.3208,1.4,55.3618,56.0,55.365
20160605080000,32.775,74.3582,15.0,15.0,37.2486,1.3167,1.4,55.3618,56.0,55.365
20160605081500,32.775,74.3582,15.0,15.0,37.5424,1.3127,1.4,55.3618,56.0,55.365
20160605083000,32.775,74.3582,15.0,15.0,37.8549,1.3127,1.4,55.3618,56.0,56.31
20160605084500,32.775,75.3663,15.0,15.0,38.0737,1.3167,1.4,56.1899,56.0,56.31
20160605090000,33.665,75.3663,15.0,15.0,38.5115,1.3208,1.4,56.1899,56.0,56.31
20160605091500,30.255,76.4644,15.0,15.0,38.6575,1.3288,1.4,56.1899,56.0,56.31
20160605093000,34.105,76.4644,15.0,15.0,39.3141,1.3248,1.4,56.1899,56.0,56.31
20160605094500,30.705,76.4644,15.0,15.0,39.32,1.3208,1.4,56.1899,56.0,56.31
20160605100000,30.705,76.4644,15.0,15.0,39.3228,1.3368,1.4,56.1899,56.0,56.31
20160605101500,30.705,76.4644,15.0,15.0,39.3228,1.3288,1.4,55.6139,56.0,56.31
20160605103000,34.795,76.4644,15.0,15.0,38.5364,1.3609,1.4,55.6139,56.0,57.4
20160605104500,34.795,76.4644,15.0,15.0,38.6031,1.3489,1.4,56.1899,56.0,57.4
20160605110000,36.825,77.6706,15.0,15.0,39.6099,1.3248,1.4,56.1899,56.0,57.4
20160605111500,32.895,77.6706,15.0,15.0,39.7547,1.3288,1.4,56.1899,56.0,57.4
20160605113000,32.895,77.6706,15.0,15.0,39.4617,1.3248,1.4,56.1899,56.0,58.41
20160605114500,39.18,77.6706,15.0,15.0,40.1006,1.3167,1.4,56.1899,56.0,65.715
20160605120000,42.125,77.6706,15.0,15.0,40.0048,1.3127,1.4,56.1899,56.0,66.74
20160605121500,44.47,77.6706,15.0,15.0,39.7794,1.3127,1.4,56.1899,56.0,66.74
20160605123000,45.505,78.6787,15.0,15.0,40.1965,1.3167,1.4,56.1899,56.0,66.74
20160605124500,45.505,78.6787,15.0,15.0,39.8301,1.3248,1.4,56.1899,56.0,66.74
20160605130000,45.505,78.6787,15.0,15.0,40.6532,1.3489,1.4,56.1899,56.0,66.74
20160605131500,45.505,78.6787,15.0,15.0,40.9149,1.397,1.4,56.1899,56.0,66.74
20160605133000,35.06,77.8506,15.0,15.0,40.4639,1.4813,1.4,56.1899,56.0,64.09
20160605134500,35.06,77.8506,15.0,15.0,40.6,1.4171,1.4,56.1899,56.0,64.09
20160605140000,40.035,78.6787,15.0,15.0,40.3572,1.4733,1.4,56.1899,56.0,64.09
20160605141500,32.52,77.2025,15.0,15.0,40.3368,1.4894,1.4,55.6139,56.0,62.04
20160605143000,30.09,77.2025,15.0,15.0,40.8095,1.4813,1.4,55.6139,56.0,59.035
20160605144500,28.32,77.2025,15.0,15.0,40.3672,1.4452,1.4,55.6139,56.0,59.035
20160605150000,28.32,77.2025,15.0,15.0,40.2238,1.4813,1.4,55.6139,56.0,59.035
20160605151500,27.155,77.2025,15.0,15.0,40.2713,1.4572,1.4,56.1899,56.0,58.02
20160605153000,27.155,77.2025,15.0,15.0,40.009,1.4572,1.4,56.1899,56.0,58.02
20160605154500,27.155,77.2025,15.0,15.0,40.3818,1.4613,1.4,56.1899,56.0,56.59
20160605160000,27.155,77.2025,15.0,15.0,40.6794,1.4853,1.4,56.1899,56.0,55.875
20160605161500,27.155,77.2025,15.0,15.0,40.5688,1.4372,1.4,55.5239,56.0,55.875
20160605163000,27.155,77.2025,15.0,15.0,40.8892,1.4251,1.4,55.5239,56.0,55.875
20160605164500,30.365,77.2025,15.0,15.0,40.257,1.4773,1.4,55.5239,56.0,55.875
20160605170000,34.41,77.2025,15.0,15.0,40.7634,1.4773,1.4,57.8101,56.0,55.875
20160605171500,38.02,77.2025,15.0,15.0,39.9415,1.4853,1.4,57.8101,56.0,55.875
20160605173000,28.43,77.2025,15.0,15.0,39.1566,1.4332,1.4,56.2799,56.0,55.875
20160605174500,37.195,77.2025,15.0,15.0,39.5241,1.4733,1.4,58.0621,56.0,55.875
20160605180000,37.195,77.2025,15.0,15.0,40.9733,1.4813,1.4,58.0621,56.0,55.875
20160605181500,38.42,77.2025,15.0,15.0,40.9733,1.4894,1.4,58.0621,56.0,55.875
20160605183000,24.07,77.2025,15.0,15.0,41.4685,1.393,1.4,54.8938,56.0,55.875
20160605184500,31.69,77.2025,15.0,15.0,41.4444,1.385,1.4,56.892,56.0,55.875
20160605190000,31.69,77.2025,15.0,15.0,41.5795,1.4091,1.4,56.892,56.0,55.875
20160605191500,35.31,77.2025,15.0,15.0,41.4444,1.4131,1.4,56.892,56.0,55.875
20160605193000,25.75,77.2025,15.0,15.0,40.9562,1.4733,1.4,55.3978,56.0,55.875
20160605194500,31.785,77.2025,15.0,15.0,40.731,1.4813,1.4,56.4419,56.0,55.875
20160605200000,19.89,76.1944,15.0,15.0,40.2598,1.4653,1.4,54.0837,56.0,55.875
20160605201500,20.36,76.1944,15.0,15.0,39.8516,1.4693,1.4,55.3978,56.0,55.875
20160605203000,23.38,76.1944,15.0,15.0,39.2601,1.4613,1.4,55.3978,56.0,55.875
20160605204500,38.96,76.1944,15.0,15.0,39.0709,1.4572,1.4,58.0981,56.0,55.875
20160605210000,28.96,76.1944,15.0,15.0,38.9453,1.4131,1.4,56.0279,56.0,55.875
20160605211500,19.125,75.3663,15.0,15.0,38.8847,1.4773,1.4,53.7597,56.0,55.875
20160605213000,19.51,75.3663,15.0,15.0,38.8847,1.4894,1.4,55.0558,56.0,55.875
20160605214500,19.82,75.3663,15.0,15.0,39.1022,1.4853,1.4,55.0558,56.0,55.875
20160605220000,19.82,75.3663,15.0,15.0,39.1022,1.4813,1.4,55.6139,56.0,55.875
20160605221500,17.58,75.3663,15.0,15.0,39.1022,1.4894,1.4,53.9577,56.0,54.925
20160605223000,23.745,75.3663,15.0,15.0,38.7447,1.4211,1.4,57.6481,56.0,54.925
20160605224500,18.935,75.3663,15.0,15.0,38.6747,1.4733,1.4,56.892,56.0,54.925
20160605230000,18.5,75.3663,15.0,15.0,38.5347,1.4693,1.4,55.3078,56.0,54.925
20160605231500,16.345,75.3663,15.0,15.0,38.4677,1.4532,1.4,53.6337,56.0,54.925
20160605233000,17.08,75.3663,15.0,15.0,38.4677,1.4613,1.4,53.6337,56.0,54.925
20160605234500,15.905,75.3663,15.0,15.0,38.3267,1.4653,1.4,53.6337,56.0,54.925
20160606000000,16.92,75.3663,15.0,15.0,38.1152,1.4572,1.4,53.6337,56.0,54.925
20160606001500,20.33,75.3663,15.0,15.0,37.9742,1.4613,1.4,54.1737,56.0,54.925
20160606003000,19.305,75.3663,15.0,15.0,37.8289,1.4733,1.4,54.1737,56.0,54.925
20160606004500,23.34,75.3663,15.0,15.0,37.6869,1.4572,1.4,54.1737,56.0,54.925
20160606010000,26.26,75.3663,15.0,15.0,37.7501,1.4051,1.4,54.7678,56.0,54.925
20160606011500,17.23,75.3663,15.0,15.0,37.7501,1.4613,1.4,54.0117,56.0,54.925
20160606013000,17.61,75.3663,15.0,15.0,37.6071,1.4572,1.4,54.0117,56.0,54.925
20160606014500,18.445,75.3663,15.0,15.0,37.8113,1.4653,1.4,55.6139,56.0,54.925
20160606020000,17.675,75.3663,15.0,15.0,37.9553,1.4653,1.4,55.6139,56.0,54.925
20160606021500,19.125,75.3663,15.0,15.0,37.9553,1.4572,1.4,53.5437,56.0,54.925
20160606023000,20.815,74.4482,15.0,15.0,38.0992,1.4412,1.4,53.5437,56.0,54.925
20160606024500,26.365,74.4482,15.0,15.0,37.9553,1.4412,1.4,54.1377,56.0,54.925
20160606030000,27.775,74.4482,15.0,15.0,37.9553,1.4492,1.4,55.6499,56.0,54.925
20160606031500,31.525,74.4482,15.0,15.0,37.9553,1.4572,1.4,56.766,56.0,54.925
20160606033000,35.57,74.4482,15.0,15.0,37.8113,1.4091,1.4,56.766,56.0,54.925
20160606034500,35.57,74.4482,15.0,15.0,37.6673,1.4653,1.4,56.766,56.0,54.925
20160606040000,35.57,74.4482,15.0,15.0,37.4514,1.4733,1.4,56.766,56.0,54.925
20160606041500,38.105,74.4482,15.0,15.0,37.6531,1.4733,1.4,58.5122,56.0,54.925
20160606043000,32.87,74.4482,15.0,15.0,37.4514,1.4532,1.4,58.5122,56.0,54.925
20160606044500,30.97,74.4482,15.0,15.0,37.5082,1.4613,1.4,58.5122,56.0,54.925
20160606050000,23.09,74.4482,15.0,15.0,37.5082,1.4572,1.4,56.0279,56.0,54.925
20160606051500,22.545,74.4482,15.0,15.0,37.5082,1.4492,1.4,55.4338,56.0,54.925
20160606053000,19.22,74.4482,15.0,15.0,37.3633,1.4452,1.4,54.5518,56.0,54.925
20160606054500,16.185,74.4482,15.0,15.0,37.3633,1.4452,1.4,53.7057,56.0,54.925
20160606060000,17.64,74.4482,15.0,15.0,37.3633,1.4412,1.4,53.7057,56.0,54.925
20160606061500,21.595,74.4482,15.0,15.0,37.3633,1.4372,1.4,53.7057,56.0,54.925
20160606063000,37.59,74.4482,15.0,15.0,37.2183,1.393,1.4,57.072,56.0,54.925
20160606064500,31.22,74.4482,15.0,15.0,37.1458,1.381,1.4,54.8578,56.0,54.925
20160606070000,25.85,74.4482,15.0,15.0,37.1458,1.3208,1.4,54.8578,56.0,54.925
20160606071500,25.165,74.4482,15.0,15.0,37.2183,1.3248,1.4,55.4338,56.0,54.925
20160606073000,28.53,74.4482,15.0,15.0,37.3633,1.3248,1.4,55.4338,56.0,58.14
20160606074500,33.975,74.4482,15.0,15.0,37.3633,1.3288,1.4,55.4338,56.0,60.425
20160606080000,39.095,75.8344,15.0,15.0,37.8705,1.3007,1.4,55.4338,56.0,63.55
20160606081500,33.215,75.8344,15.0,15.0,38.5115,1.3649,1.4,56.3519,56.0,63.55
20160606083000,40.29,75.8344,15.0,15.0,39.1026,1.3609,1.4,56.3519,56.0,66.475
20160606084500,40.29,75.8344,15.0,15.0,39.1069,1.4773,1.4,56.3519,56.0,66.475
20160606090000,39.07,75.8344,15.0,15.0,39.1798,1.4653,1.4,55.5599,56.0,66.475
20160606091500,39.07,75.8344,15.0,15.0,39.1798,1.4733,1.4,56.1899,56.0,66.475
20160606093000,39.07,77.1125,15.0,15.0,40.1866,1.4412,1.4,56.1899,56.0,66.475
20160606094500,39.07,77.1125,15.0,15.0,40.2426,1.4733,1.4,55.5599,56.0,64.96
20160606100000,39.07,77.1125,15.0,15.0,39.9348,1.4251,1.4,55.5599,56.0,64.96
20160606101500,39.07,77.1125,15.0,15.0,39.9185,1.4733,1.4,55.5599,56.0,64.96
20160606103000,39.07,77.1125,15.0,15.0,40.3133,1.4412,1.4,55.5599,56.0,64.96
20160606104500,39.07,77.1125,15.0,15.0,39.891,1.4974,1.4,55.5599,56.0,63.865
20160606110000,36.68,77.1125,15.0,15.0,39.8594,1.4291,1.4,55.5599,56.0,63.865
20160606111500,43.645,77.1125,15.0,15.0,39.9935,1.3167,1.4,56.2259,56.0,66.97
20160606113000,43.645,77.1125,15.0,15.0,40.0244,1.3087,1.4,56.2259,56.0,66.97
20160606114500,43.645,77.1125,15.0,15.0,39.7872,1.3167,1.4,56.2259,56.0,66.97
20160606120000,44.395,78.0306,15.0,15.0,39.55,1.3047,1.4,56.2259,56.0,66.97
20160606121500,46.81,78.0306,15.0,15.0,39.55,1.3288,1.4,56.2259,56.0,67.98
20160606123000,46.81,78.9487,15.0,15.0,40.1401,1.3248,1.4,56.2259,56.0,67.98
20160606124500,46.81,78.9487,15.0,15.0,40.8614,1.3328,1.4,56.2259,56.0,67.98
20160606130000,46.81,78.9487,15.0,15.0,40.761,1.3489,1.4,55.6139,56.0,67.98
20160606131500,57.11,76.8425,15.0,15.0,40.509,1.5014,1.4,54.9838,56.0,67.98
20160606133000,37.37,76.8425,15.0,15.0,40.7619,1.4773,1.4,55.5599,56.0,65.645
20160606134500,34.86,76.8425,15.0,15.0,40.5059,1.4813,1.4,55.5599,56.0,63.095
20160606140000,34.86,76.8425,15.0,15.0,40.5059,1.4492,1.4,55.5599,56.0,63.095
20160606141500,34.86,77.6706,15.0,15.0,40.5059,1.4813,1.4,55.5599,56.0,61.475
20160606143000,34.86,77.6706,15.0,15.0,41.7715,1.4532,1.4,55.5599,56.0,61.475
20160606144500,34.86,77.6706,15.0,15.0,41.7715,1.4653,1.4,55.5599,56.0,60.525
20160606150000,34.86,78.6787,15.0,15.0,40.8996,1.4291,1.4,55.5599,56.0,60.525
20160606151500,34.86,78.6787,15.0,15.0,41.1441,1.4291,1.4,55.5599,56.0,60.525
20160606153000,34.86,79.5068,15.0,15.0,41.18,1.4492,1.4,55.5599,56.0,60.525
20160606154500,34.86,79.5068,15.0,15.0,40.5808,1.4934,1.4,55.5599,56.0,60.525
20160606160000,34.86,79.5068,15.0,15.0,41.3013,1.4332,1.4,55.5599,56.0,59.855
20160606161500,34.86,79.5068,15.0,15.0,41.0305,1.4251,1.4,55.5599,56.0,59.855
20160606163000,34.86,79.5068,15.0,15.0,40.9984,1.4211,1.4,55.5599,56.0,59.855
20160606164500,34.86,79.5068,15.0,15.0,41.1774,1.4211,1.4,55.5599,56.0,59.855
20160606170000,34.86,79.5068,15.0,15.0,40.9032,1.393,1.4,55.5599,56.0,59.855
20160606171500,33.755,78.3006,15.0,15.0,40.9032,1.4051,1.4,55.5599,56.0,59.855
20160606173000,33.755,76.6445,15.0,15.0,40.5875,1.4653,1.4,56.568,56.0,59.855
20160606174500,27.46,76.6445,15.0,15.0,40.7038,1.4733,1.4,56.568,56.0,58.905
20160606180000,32.415,76.6445,15.0,15.0,40.7038,1.4412,1.4,55.5599,56.0,58.905
20160606181500,32.415,76.6445,15.0,15.0,40.7038,1.385,1.4,55.5599,56.0,58.905
20160606183000,32.415,75.0963,15.0,15.0,40.7038,1.4051,1.4,55.5599,56.0,58.905
20160606184500,27.095,75.0963,15.0,15.0,40.5875,1.4653,1.4,56.2259,56.0,58.905
20160606190000,27.095,75.0963,15.0,15.0,40.3113,1.4572,1.4,56.2259,56.0,58.905
20160606191500,27.095,75.0963,15.0,15.0,40.5875,1.4894,1.4,56.2259,56.0,58.905
20160606193000,27.095,75.0963,15.0,15.0,40.1803,1.4813,1.4,56.2259,56.0,58.905
20160606194500,25.0,75.0963,15.0,15.0,39.3058,1.4853,1.4,56.2259,56.0,57.475
20160606200000,30.175,75.0963,15.0,15.0,39.0298,1.4613,1.4,56.2259,56.0,57.475
20160606201500,21.04,74.2682,15.0,15.0,38.4333,1.4733,1.4,54.5158,56.0,56.79
20160606203000,24.77,74.2682,15.0,15.0,38.0875,1.4532,1.4,56.856,56.0,56.79
20160606204500,36.735,74.2682,15.0,15.0,37.9604,1.4412,1.4,58.1881,56.0,56.79
20160606210000,30.9,74.2682,15.0,15.0,38.0015,1.4171,1.4,57.27,56.0,56.79
20160606211500,21.915,74.2682,15.0,15.0,38.2195,1.4492,1.4,54.6778,56.0,56.79
20160606213000,26.765,74.2682,15.0,15.0,38.236,1.4332,1.4,56.4419,56.0,56.79
20160606214500,38.475,74.2682,15.0,15.0,38.3366,1.4532,1.4,58.2241,56.0,56.79
20160606220000,30.435,74.2682,15.0,15.0,38.2386,1.4291,1.4,56.82,56.0,56.79
20160606221500,18.425,74.2682,15.0,15.0,37.9763,1.4532,1.4,54.1377,56.0,56.79
20160606223000,23.985,74.2682,15.0,15.0,38.2017,1.4412,1.4,55.2358,56.0,56.79
20160606224500,38.57,74.2682,15.0,15.0,38.3606,1.4291,1.4,58.4221,56.0,56.79
20160606230000,35.77,74.2682,15.0,15.0,38.3606,1.4251,1.4,56.64,56.0,56.79
20160606231500,23.9,74.2682,15.0,15.0,38.4514,1.4532,1.4,54.9838,56.0,56.79
20160606233000,19.105,74.2682,15.0,15.0,38.1832,1.4091,1.4,54.9838,56.0,56.79
20160606234500,36.795,74.2682,15.0,15.0,38.491,1.4693,1.4,58.3501,56.0,56.79
20160607000000,30.615,74.2682,15.0,15.0,38.491,1.4332,1.4,57.072,56.0,56.79
20160607001500,17.46,74.2682,15.0,15.0,38.6434,1.4693,1.4,54.0477,56.0,56.79
20160607003000,20.51,74.2682,15.0,15.0,38.5063,1.4131,1.4,54.0477,56.0,56.79
20160607004500,33.055,74.2682,15.0,15.0,38.3693,1.4051,1.4,57.396,56.0,56.79
20160607010000,35.13,74.2682,15.0,15.0,38.3693,1.4211,1.4,57.396,56.0,56.79
20160607011500,18.525,74.2682,15.0,15.0,38.5063,1.4653,1.4,54.0477,56.0,56.79
20160607013000,18.525,74.2682,15.0,15.0,38.0266,1.4291,1.4,55.6859,56.0,56.79
20160607014500,38.26,74.2682,15.0,15.0,38.1046,1.397,1.4,58.4221,56.0,56.79
20160607020000,27.125,74.2682,15.0,15.0,37.9026,1.4251,1.4,55.7399,56.0,56.79
20160607021500,20.17,74.2682,15.0,15.0,37.9026,1.4211,1.4,54.0837,56.0,56.79
20160607023000,31.775,74.2682,15.0,15.0,38.1147,1.4532,1.4,57.5221,56.0,56.79
20160607024500,33.81,74.2682,15.0,15.0,38.1147,1.4051,1.4,56.946,56.0,56.79
20160607030000,23.605,74.2682,15.0,15.0,38.2547,1.4091,1.4,54.6778,56.0,56.79
20160607031500,18.335,74.2682,15.0,15.0,38.2547,1.4131,1.4,54.6778,56.0,56.79
20160607033000,35.85,74.2682,15.0,15.0,38.1147,1.4653,1.4,58.1881,56.0,56.79
20160607034500,31.195,74.2682,15.0,15.0,38.1147,1.4251,1.4,55.5599,56.0,56.79
20160607040000,20.265,74.2682,15.0,15.0,38.0446,1.4452,1.4,53.5797,56.0,56.79
20160607041500,20.995,74.2682,15.0,15.0,38.0446,1.4251,1.4,56.4059,56.0,56.79
20160607043000,29.855,74.2682,15.0,15.0,37.555,1.4653,1.4,57.7201,56.0,56.79
20160607044500,37.425,74.2682,15.0,15.0,37.555,1.4813,1.4,57.7201,56.0,56.79
20160607050000,30.39,74.2682,15.0,15.0,37.0693,1.4372,1.4,55.9739,56.0,56.79
20160607051500,31.045,73.2601,15.0,15.0,36.6561,1.4894,1.4,55.9739,56.0,56.79
20160607053000,18.475,73.2601,15.0,15.0,36.4499,1.4332,1.4,53.8857,56.0,56.79
20160607054500,20.645,73.2601,15.0,15.0,36.3139,1.4693,1.4,55.9019,56.0,56.79
20160607060000,31.57,73.2601,15.0,15.0,36.3139,1.4251,1.4,58.3861,56.0,56.79
20160607061500,37.615,73.2601,15.0,15.0,35.9736,1.4412,1.4,57.5581,56.0,56.79
20160607063000,34.645,73.2601,15.0,15.0,35.9736,1.4131,1.4,56.1539,56.0,56.79
20160607064500,16.84,73.2601,15.0,15.0,35.8385,1.4532,1.4,54.1737,56.0,56.79
20160607070000,21.595,73.2601,15.0,15.0,35.8376,1.389,1.4,54.1737,56.0,56.79
20160607071500,19.205,74.2682,15.0,15.0,35.9023,1.4291,1.4,55.1098,56.0,56.79
20160607073000,25.915,74.2682,15.0,15.0,36.2411,1.3649,1.4,56.4419,56.0,56.79
20160607074500,25.02,74.2682,15.0,15.0,36.1764,1.4452,1.4,55.3978,56.0,59.81
20160607080000,37.27,75.3663,15.0,15.0,35.9736,1.3729,1.4,55.3978,56.0,66.795
20160607081500,31.125,75.3663,15.0,15.0,36.0376,1.4051,1.4,56.1539,56.0,66.795
20160607083000,31.125,75.3663,15.0,15.0,36.0877,1.4051,1.4,56.1539,56.0,66.795
20160607084500,32.375,75.3663,15.0,15.0,36.206,1.4051,1.4,56.1539,56.0,66.795
20160607090000,36.215,75.3663,15.0,15.0,36.4922,1.4131,1.4,56.1539,56.0,66.795
20160607091500,36.215,75.3663,15.0,15.0,36.8516,1.4613,1.4,56.1539,56.0,66.795
20160607093000,38.35,76.1944,15.0,15.0,37.0112,1.381,1.4,56.1539,56.0,66.795
20160607094500,38.35,76.1944,15.0,15.0,36.8745,1.4653,1.4,56.1539,56.0,66.795
20160607100000,35.67,76.1944,15.0,15.0,36.9744,1.4291,1.4,56.1539,56.0,63.105
20160607101500,36.34,76.1944,15.0,15.0,36.9871,1.4452,1.4,56.1539,56.0,58.175
20160607103000,36.34,76.1944,15.0,15.0,37.121,1.389,1.4,56.1539,56.0,58.175
20160607104500,31.255,76.1944,15.0,15.0,37.7236,1.4492,1.4,55.5599,56.0,58.175
20160607110000,31.255,77.3825,15.0,15.0,37.2944,1.4372,1.4,56.3159,56.0,58.175
20160607111500,37.455,77.3825,15.0,15.0,36.414,1.4211,1.4,56.3159,56.0,61.29
20160607113000,39.41,77.3825,15.0,15.0,36.414,1.4051,1.4,56.3159,56.0,61.29
20160607114500,39.41,77.3825,15.0,15.0,37.1757,1.397,1.4,56.3159,56.0,61.29
20160607120000,39.41,77.3825,15.0,15.0,37.0943,1.397,1.4,56.3159,56.0,61.29
20160607121500,39.41,77.3825,15.0,15.0,36.9226,1.397,1.4,56.3159,56.0,61.29
20160607123000,39.41,77.3825,15.0,15.0,37.4912,1.389,1.4,56.3159,56.0,61.29
20160607124500,39.41,77.3825,15.0,15.0,37.6843,1.401,1.4,56.3159,56.0,61.29
20160607130000,39.41,77.3825,15.0,15.0,37.1636,1.377,1.4,56.3159,56.0,61.29
20160607131500,38.76,77.3825,15.0,15.0,37.4797,1.5054,1.4,55.4338,56.0,67.36
20160607133000,34.94,76.5545,15.0,15.0,38.0778,1.3408,1.4,56.2259,56.0,64.835
20160607134500,41.04,77.8506,15.0,15.0,37.981,1.3047,1.4,56.2259,56.0,64.835
20160607140000,34.19,77.8506,15.0,15.0,38.047,1.4733,1.4,56.2259,56.0,64.835
20160607141500,36.25,77.8506,15.0,15.0,38.2127,1.4452,1.4,56.2259,56.0,64.835
20160607143000,36.25,78.7687,15.0,15.0,38.3231,1.4974,1.4,56.2259,56.0,61.67
20160607144500,32.33,78.7687,15.0,15.0,38.9281,1.3248,1.4,56.2259,56.0,61.67
20160607150000,32.33,79.7768,15.0,15.0,38.7096,1.3127,1.4,56.2259,56.0,61.67
20160607151500,32.33,79.7768,15.0,15.0,38.5449,1.377,1.4,56.2259,56.0,61.67
20160607153000,32.33,79.7768,15.0,15.0,38.4866,1.4773,1.4,56.2259,56.0,61.67
20160607154500,32.33,79.7768,15.0,15.0,38.4866,1.4733,1.4,56.2259,56.0,60.285
20160607160000,38.01,79.7768,15.0,15.0,37.6552,1.3127,1.4,56.2259,56.0,60.285
20160607161500,38.01,79.7768,15.0,15.0,37.378,1.3368,1.4,56.2259,56.0,61.475
20160607163000,38.01,79.7768,15.0,15.0,38.092,1.3689,1.4,56.2259,56.0,61.475
20160607164500,38.01,79.7768,15.0,15.0,38.0388,1.385,1.4,56.2259,56.0,61.475
20160607170000,34.485,79.7768,15.0,15.0,38.3169,1.4974,1.4,55.2358,56.0,60.375
20160607171500,36.58,79.7768,15.0,15.0,38.3169,1.4171,1.4,55.9379,56.0,60.375
20160607173000,36.58,79.7768,15.0,15.0,37.7607,1.4492,1.4,55.9379,56.0,60.375
20160607174500,36.58,79.7768,15.0,15.0,37.8258,1.4894,1.4,55.9379,56.0,60.375
20160607180000,36.58,79.7768,15.0,15.0,37.5497,1.4773,1.4,55.9379,56.0,59.74
20160607181500,36.58,79.7768,15.0,15.0,37.8258,1.4251,1.4,55.9379,56.0,59.135
20160607183000,28.82,77.2025,15.0,15.0,37.2859,1.4894,1.4,55.9379,56.0,59.135
20160607184500,27.505,77.2025,15.0,15.0,37.3387,1.4813,1.4,55.9379,56.0,58.18
20160607190000,26.34,77.2025,15.0,15.0,37.6552,1.4733,1.4,55.9379,56.0,58.18
20160607191500,26.34,77.2025,15.0,15.0,37.3387,1.4653,1.4,55.9379,56.0,58.18
20160607193000,26.34,77.2025,15.0,15.0,37.887,1.3368,1.4,55.9379,56.0,58.18
20160607194500,26.34,75.8344,15.0,15.0,38.1575,1.397,1.4,55.9379,56.0,58.18
20160607200000,22.165,75.8344,15.0,15.0,37.862,1.4894,1.4,55.9379,56.0,54.805
20160607201500,32.435,75.8344,15.0,15.0,37.8533,1.4974,1.4,58.1881,56.0,52.345
20160607203000,33.675,75.8344,15.0,15.0,37.2944,1.4974,1.4,58.1881,56.0,51.395
20160607204500,36.28,75.0063,15.0,15.0,37.1209,1.4372,1.4,57.5941,56.0,51.395
20160607210000,36.71,75.0063,15.0,15.0,37.0565,1.4733,1.4,58.2961,56.0,51.395
20160607211500,26.225,75.0063,15.0,15.0,37.0482,1.4291,1.4,56.1539,56.0,51.395
20160607213000,19.885,75.0063,15.0,15.0,36.9871,1.4613,1.4,54.2637,56.0,51.395
20160607214500,16.415,75.0063,15.0,15.0,37.0819,1.4332,1.4,53.5437,56.0,51.395
20160607220000,24.7,75.0063,15.0,15.0,36.6471,1.397,1.4,54.2997,56.0,51.395
20160607221500,19.83,75.0063,15.0,15.0,36.9756,1.3167,1.4,54.2997,56.0,51.395
20160607223000,14.805,75.0063,15.0,15.0,37.1079,1.3529,1.4,53.7057,56.0,51.395
20160607224500,15.875,75.0063,15.0,15.0,36.9797,1.3167,1.4,53.7057,56.0,51.395
20160607230000,19.885,75.0063,15.0,15.0,37.4514,1.3087,1.4,54.8578,56.0,51.395
20160607231500,34.045,75.0063,15.0,15.0,37.1002,1.3167,1.4,58.1341,56.0,51.395
20160607233000,35.715,75.0063,15.0,15.0,37.0584,1.3087,1.4,56.982,56.0,52.34
20160607234500,34.21,75.0063,15.0,15.0,37.0126,1.3288,1.4,56.982,56.0,52.34
20160608000000,25.745,73.9982,15.0,15.0,37.2291,1.3569,1.4,54.2637,56.0,52.875
20160608001500,22.69,73.9982,15.0,15.0,37.2291,1.3167,1.4,54.2637,56.0,52.875
20160608003000,18.35,73.9982,15.0,15.0,37.2445,1.3007,1.4,54.2637,56.0,52.875
20160608004500,18.88,73.9982,15.0,15.0,37.1104,1.3328,1.4,54.2637,56.0,52.875
20160608010000,20.09,73.9982,15.0,15.0,37.1894,1.3208,1.4,54.2637,56.0,53.41
20160608011500,36.075,73.9982,15.0,15.0,37.0543,1.3047,1.4,58.0081,56.0,52.13
20160608013000,29.735,72.8821,15.0,15.0,36.9867,1.3288,1.4,58.0081,56.0,52.13
20160608014500,16.705,72.8821,15.0,15.0,36.7752,1.3609,1.4,55.2358,56.0,52.13
20160608020000,19.04,72.8821,15.0,15.0,36.6411,1.3248,1.4,53.8317,56.0,52.13
20160608021500,26.22,72.8821,15.0,15.0,36.4305,1.3408,1.4,54.4257,56.0,52.13
20160608023000,36.73,72.8821,15.0,15.0,36.3729,1.3328,1.4,58.1341,56.0,52.13
20160608024500,36.73,72.8821,15.0,15.0,36.2388,1.3609,1.4,58.1341,56.0,53.075
20160608030000,36.125,72.8821,15.0,15.0,36.4464,1.3609,1.4,58.1341,56.0,53.075
20160608031500,23.14,72.8821,15.0,15.0,36.3789,1.3368,1.4,56.568,56.0,53.075
20160608033000,20.245,72.8821,15.0,15.0,36.2438,1.3609,1.4,56.568,56.0,53.075
20160608034500,22.84,73.6202,15.0,15.0,36.1087,1.3328,1.4,56.568,56.0,54.08
20160608040000,21.295,73.6202,15.0,15.0,35.9737,1.3689,1.4,55.5239,56.0,54.08
20160608041500,19.845,73.6202,15.0,15.0,36.0394,1.3649,1.4,55.5239,56.0,54.08
20160608054500,29.55,72.8821,15.0,15.0,36.103,1.4332,1.4,56.64,56.0,56.39
20160608060000,33.76,72.8821,15.0,15.0,35.9023,1.4171,1.4,56.64,56.0,56.39
20160608061500,29.98,72.8821,15.0,15.0,35.7653,1.385,1.4,56.64,56.0,56.39
20160608063000,31.205,73.6202,15.0,15.0,35.965,1.393,1.4,56.64,56.0,57.76
20160608064500,33.495,73.6202,15.0,15.0,36.103,1.3408,1.4,55.5239,56.0,57.76
20160608070000,31.02,73.6202,15.0,15.0,35.9023,1.3529,1.4,55.5239,56.0,57.76
20160608071500,29.9,74.7183,15.0,15.0,36.0394,1.3208,1.4,56.4059,56.0,57.76
20160608073000,33.28,74.7183,15.0,15.0,36.1778,1.3087,1.4,56.4059,56.0,59.245
20160608074500,33.28,74.7183,15.0,15.0,36.2438,1.4733,1.4,55.5239,56.0,59.87
20160608080000,28.055,74.7183,15.0,15.0,36.3729,1.4733,1.4,56.4419,56.0,59.87
20160608081500,34.05,74.7183,15.0,15.0,36.7632,1.3288,1.4,56.4419,56.0,59.87
20160608083000,29.94,74.7183,15.0,15.0,36.9465,1.4733,1.4,56.4419,56.0,59.87
20160608084500,35.375,75.5464,15.0,15.0,37.5174,1.3729,1.4,56.4419,56.0,59.87
20160608090000,35.375,75.5464,15.0,15.0,37.751,1.4653,1.4,55.8119,56.0,59.87
20160608091500,30.12,75.5464,15.0,15.0,37.6847,1.4332,1.4,55.8119,56.0,59.87
20160608093000,35.105,75.5464,15.0,15.0,37.9222,1.4532,1.4,55.8119,56.0,59.87
20160608094500,35.105,75.5464,15.0,15.0,37.9604,1.4613,1.4,55.8119,56.0,59.87
20160608100000,35.105,76.6445,15.0,15.0,38.3301,1.4291,1.4,55.8119,56.0,59.87
20160608101500,34.305,76.6445,15.0,15.0,38.0268,1.3689,1.4,55.8119,56.0,59.87
20160608103000,34.305,76.6445,15.0,15.0,38.9433,1.4131,1.4,55.8119,56.0,59.87
20160608104500,34.305,77.5806,15.0,15.0,38.9702,1.4412,1.4,55.8119,56.0,59.87
20160608110000,34.305,77.5806,15.0,15.0,38.517,1.4051,1.4,55.8119,56.0,59.87
20160608111500,38.105,77.5806,15.0,15.0,39.01,1.3087,1.4,55.8119,56.0,61.44
20160608113000,39.99,77.5806,15.0,15.0,39.1331,1.3448,1.4,55.8119,56.0,65.03
20160608114500,39.99,77.5806,15.0,15.0,39.1577,1.397,1.4,55.8119,56.0,65.03
20160608120000,39.99,77.5806,15.0,15.0,38.7053,1.3448,1.4,55.8119,56.0,65.03
20160608121500,39.99,77.5806,15.0,15.0,39.3621,1.4051,1.4,55.8119,56.0,65.03
20160608123000,35.265,77.5806,15.0,15.0,39.0952,1.4131,1.4,55.8119,56.0,65.03
20160608124500,40.485,77.5806,15.0,15.0,39.1513,1.4613,1.4,55.8119,56.0,65.03
20160608130000,39.17,77.5806,15.0,15.0,39.5379,1.4452,1.4,55.8119,56.0,65.03
20160608131500,33.445,77.5806,15.0,15.0,39.3657,1.4773,1.4,55.8119,56.0,61.9
20160608133000,36.74,78.7687,15.0,15.0,38.9618,1.4653,1.4,55.8119,56.0,61.9
20160608134500,36.74,78.7687,15.0,15.0,39.6393,1.4894,1.4,55.8119,56.0,61.9
20160608140000,36.74,78.7687,15.0,15.0,39.3379,1.4773,1.4,55.8119,56.0,60.74
20160608141500,36.225,78.7687,15.0,15.0,39.1849,1.4733,1.4,55.8119,56.0,60.74
20160608143000,31.245,78.7687,15.0,15.0,39.2377,1.4733,1.4,56.4059,56.0,60.74
20160608144500,35.16,79.8668,15.0,15.0,39.1548,1.4773,1.4,56.4059,56.0,60.74
20160608150000,35.16,79.8668,15.0,15.0,38.789,1.4813,1.4,56.4059,56.0,60.74
20160608151500,35.16,79.8668,15.0,15.0,38.9739,1.4773,1.4,56.4059,56.0,60.74
20160608153000,35.16,79.8668,15.0,15.0,39.5296,1.4894,1.4,56.4059,56.0,60.74
20160608154500,37.72,79.8668,15.0,15.0,38.7573,1.3248,1.4,55.7759,56.0,61.565
20160608160000,37.72,79.8668,15.0,15.0,39.2593,1.389,1.4,55.7759,56.0,62.83
20160608161500,37.72,79.8668,15.0,15.0,39.0679,1.4091,1.4,55.7759,56.0,62.83
20160608163000,37.72,79.8668,15.0,15.0,39.6251,1.4131,1.4,55.7759,56.0,62.83
20160608164500,29.135,78.6787,15.0,15.0,39.4303,1.4853,1.4,56.4059,56.0,60.955
20160608170000,34.535,78.6787,15.0,15.0,38.8233,1.4733,1.4,56.4059,56.0,60.955
20160608171500,34.535,78.6787,15.0,15.0,39.0503,1.4733,1.4,56.4059,56.0,60.955
20160608173000,34.535,78.6787,15.0,15.0,38.6538,1.4813,1.4,55.7759,56.0,60.955
20160608174500,34.535,79.7768,15.0,15.0,39.2593,1.4733,1.4,55.7759,56.0,60.955
20160608180000,34.535,79.7768,15.0,15.0,38.567,1.4733,1.4,55.7759,56.0,60.955
20160608181500,27.315,76.8425,15.0,15.0,38.602,1.4853,1.4,55.7759,56.0,59.855
20160608183000,27.315,76.8425,15.0,15.0,38.4992,1.4532,1.4,55.7759,56.0,59.855
20160608184500,27.315,76.8425,15.0,15.0,39.4204,1.4813,1.4,55.7759,56.0,59.25
20160608190000,30.52,75.7264,15.0,15.0,39.6483,1.4813,1.4,55.7759,56.0,59.25
20160608191500,25.305,75.7264,15.0,15.0,39.8762,1.4853,1.4,55.7759,56.0,58.17
20160608193000,25.305,75.7264,15.0,15.0,40.1803,1.4693,1.4,55.7759,56.0,58.17
20160608194500,25.305,74.8083,15.0,15.0,40.3689,1.4452,1.4,55.7759,56.0,56.975
20160608200000,25.305,74.8083,15.0,15.0,39.686,1.4894,1.4,55.7759,56.0,56.975
20160608201500,24.135,74.8083,15.0,15.0,39.6472,1.4733,1.4,56.3519,56.0,56.975
20160608203000,22.83,74.8083,15.0,15.0,38.9856,1.4291,1.4,54.8038,56.0,56.975
20160608204500,23.245,74.8083,15.0,15.0,38.8211,1.4693,1.4,54.8038,56.0,56.975
20160608210000,20.255,74.8083,15.0,15.0,39.3182,1.4291,1.4,54.1737,56.0,56.975
20160608211500,17.775,73.9982,15.0,15.0,38.5725,1.4813,1.4,54.1737,56.0,56.975
20160608213000,18.36,73.9982,15.0,15.0,38.5725,1.4291,1.4,54.9838,56.0,56.975
20160608214500,18.735,73.9982,15.0,15.0,38.4512,1.4693,1.4,54.9838,56.0,56.975
20160608220000,19.62,73.9982,15.0,15.0,38.7615,1.4251,1.4,55.9379,56.0,56.975
20160608221500,16.975,73.9982,15.0,15.0,38.515,1.4934,1.4,53.7057,56.0,56.975
20160608223000,18.39,73.9982,15.0,15.0,38.3918,1.4492,1.4,54.3537,56.0,56.975
20160608224500,18.39,73.9982,15.0,15.0,38.2069,1.4853,1.4,55.6499,56.0,56.975
20160608230000,19.83,73.9982,15.0,15.0,38.0758,1.4412,1.4,55.6499,56.0,56.975
20160608231500,17.665,73.1701,15.0,15.0,38.0287,1.4813,1.4,54.8578,56.0,56.975
20160608233000,17.39,73.1701,15.0,15.0,37.9016,1.4452,1.4,54.0117,56.0,56.975
20160608234500,18.205,73.1701,15.0,15.0,38.0052,1.4733,1.4,54.0117,56.0,56.975
20160609000000,18.015,73.1701,15.0,15.0,37.877,1.4653,1.4,54.0117,56.0,56.975
20160609001500,21.12,73.1701,15.0,15.0,37.9131,1.4613,1.4,54.0117,56.0,56.975
20160609003000,27.085,73.1701,15.0,15.0,37.6547,1.4532,1.4,54.8038,56.0,56.975
20160609004500,27.085,73.1701,15.0,15.0,37.8811,1.4492,1.4,54.8038,56.0,56.975
20160609010000,36.14,73.1701,15.0,15.0,37.5557,1.4572,1.4,58.1881,56.0,56.975
20160609011500,34.255,73.1701,15.0,15.0,37.6485,1.4251,1.4,56.946,56.0,56.975
20160609013000,37.38,73.1701,15.0,15.0,37.5174,1.4653,1.4,58.2961,56.0,56.975
20160609014500,33.32,73.1701,15.0,15.0,37.5411,1.4653,1.4,57.234,56.0,56.975
20160609020000,35.53,73.1701,15.0,15.0,37.2291,1.4733,1.4,57.234,56.0,56.975
20160609021500,24.5,73.1701,15.0,15.0,37.4456,1.4572,1.4,56.0999,56.0,56.975
20160609023000,20.625,73.1701,15.0,15.0,37.5797,1.4532,1.4,54.7678,56.0,56.975
20160609024500,18.715,73.1701,15.0,15.0,37.4456,1.4613,1.4,54.7678,56.0,56.975
20160609030000,19.455,73.1701,15.0,15.0,37.3786,1.4733,1.4,55.3618,56.0,56.975
20160609031500,18.175,73.1701,15.0,15.0,37.3244,1.4894,1.4,53.9577,56.0,56.975
20160609033000,24.675,73.1701,15.0,15.0,37.5385,1.4934,1.4,53.9577,56.0,56.975
20160609034500,31.015,73.1701,15.0,15.0,37.2664,1.4653,1.4,56.1539,56.0,56.975
20160609040000,37.15,73.1701,15.0,15.0,36.9262,1.4613,1.4,58.5122,56.0,56.975
20160609041500,31.545,73.1701,15.0,15.0,36.9987,1.4532,1.4,57.432,56.0,56.975
20160609043000,29.49,73.1701,15.0,15.0,36.8617,1.4613,1.4,57.432,56.0,56.975
20160609044500,37.035,73.1701,15.0,15.0,37.0693,1.4412,1.4,57.432,56.0,56.975
20160609050000,35.725,73.1701,15.0,15.0,37.2074,1.4532,1.4,58.2961,56.0,56.975
20160609051500,33.785,73.1701,15.0,15.0,37.555,1.4452,1.4,58.2961,56.0,56.975
20160609053000,36.395,73.1701,15.0,15.0,37.8331,1.4412,1.4,58.2961,56.0,56.975
20160609054500,36.925,73.1701,15.0,15.0,37.9026,1.4492,1.4,58.2961,56.0,56.975
20160609060000,27.435,73.1701,15.0,15.0,37.9026,1.4492,1.4,58.2961,56.0,56.975
20160609061500,42.715,73.1701,15.0,15.0,37.9026,1.4572,1.4,58.2961,56.0,56.975
20160609063000,34.465,73.1701,15.0,15.0,37.9026,1.397,1.4,55.8479,56.0,56.975
20160609064500,28.675,73.1701,15.0,15.0,37.9026,1.3609,1.4,55.0558,56.0,56.975
20160609070000,29.585,73.9982,15.0,15.0,37.6905,1.3208,1.4,56.568,56.0,56.975
20160609071500,27.785,73.9982,15.0,15.0,37.6905,1.3127,1.4,55.3618,56.0,56.975
20160609073000,30.185,73.9982,15.0,15.0,37.8285,1.3087,1.4,55.3618,56.0,56.975
20160609074500,29.62,73.9982,15.0,15.0,37.8285,1.3368,1.4,56.0639,56.0,59.555
20160609080000,29.62,73.9982,15.0,15.0,37.9666,1.3689,1.4,56.0639,56.0,59.555
20160609081500,35.17,73.9982,15.0,15.0,38.1046,1.3248,1.4,56.0639,56.0,59.555
20160609083000,35.17,75.0063,15.0,15.0,38.3693,1.3569,1.4,56.0639,56.0,59.555
20160609084500,35.17,75.0063,15.0,15.0,38.7119,1.3368,1.4,56.0639,56.0,59.555
20160609090000,35.17,75.0063,15.0,15.0,39.2393,1.397,1.4,56.0639,56.0,59.555
20160609091500,36.985,76.1944,15.0,15.0,39.0261,1.3167,1.4,56.0639,56.0,59.555
20160609093000,36.985,76.1944,15.0,15.0,39.5585,1.377,1.4,56.0639,56.0,59.555
20160609094500,36.985,76.1944,15.0,15.0,39.9193,1.3448,1.4,56.0639,56.0,62.19
20160609100000,33.94,76.1944,15.0,15.0,39.4152,1.4693,1.4,56.0639,56.0,64.85
20160609101500,33.94,76.1944,15.0,15.0,39.6568,1.4934,1.4,56.0639,56.0,63.75
20160609103000,33.94,75.3663,15.0,15.0,39.9797,1.4974,1.4,56.0639,56.0,63.75
20160609104500,36.075,75.3663,15.0,15.0,39.992,1.4251,1.4,56.0639,56.0,62.8
20160609110000,36.075,75.3663,15.0,15.0,39.8153,1.4131,1.4,56.0639,56.0,62.8
20160609111500,39.02,75.3663,15.0,15.0,39.8172,1.3127,1.4,56.0639,56.0,64.835
20160609113000,39.02,75.3663,15.0,15.0,39.753,1.3087,1.4,56.0639,56.0,64.835
20160609114500,39.02,75.3663,15.0,15.0,39.8772,1.3649,1.4,56.0639,56.0,64.835
20160609120000,39.02,76.1944,15.0,15.0,40.4363,1.3569,1.4,56.0639,56.0,64.835
20160609121500,39.02,76.1944,15.0,15.0,40.0885,1.3529,1.4,56.0639,56.0,64.835
20160609123000,39.02,76.1944,15.0,15.0,40.2098,1.3167,1.4,56.0639,56.0,64.835
20160609124500,39.02,76.1944,15.0,15.0,39.5071,1.3208,1.4,56.0639,56.0,64.835
20160609130000,39.02,76.1944,15.0,15.0,39.8276,1.3328,1.4,56.0639,56.0,64.835
20160609131500,31.74,77.0225,15.0,15.0,39.9479,1.4813,1.4,56.0639,56.0,61.365
20160609133000,36.32,77.0225,15.0,15.0,39.6608,1.397,1.4,56.0639,56.0,61.365
20160609134500,36.32,77.0225,15.0,15.0,40.1036,1.4412,1.4,56.0639,56.0,61.365
20160609140000,36.32,77.0225,15.0,15.0,39.773,1.4934,1.4,56.0639,56.0,61.365
20160609141500,36.32,77.0225,15.0,15.0,40.3356,1.4813,1.4,56.0639,56.0,61.365
20160609143000,36.32,77.0225,15.0,15.0,40.4711,1.4934,1.4,56.0639,56.0,61.365
20160609144500,36.32,77.0225,15.0,15.0,40.2692,1.4693,1.4,56.0639,56.0,61.365
20160609150000,36.32,77.8506,15.0,15.0,40.2639,1.4733,1.4,56.0639,56.0,61.365
20160609151500,36.32,77.8506,15.0,15.0,40.8304,1.4733,1.4,56.0639,56.0,61.365
20160609153000,36.32,77.8506,15.0,15.0,40.8304,1.4733,1.4,56.0639,56.0,61.365
20160609154500,36.32,77.8506,15.0,15.0,40.5498,1.4853,1.4,56.0639,56.0,61.365
20160609160000,36.32,77.8506,15.0,15.0,40.098,1.3288,1.4,56.0639,56.0,61.365
20160609161500,36.32,77.8506,15.0,15.0,40.8929,1.3208,1.4,56.0639,56.0,61.365
20160609163000,37.6,77.8506,15.0,15.0,40.5994,1.3448,1.4,56.0639,56.0,63.46
20160609164500,37.6,76.6445,15.0,15.0,39.9309,1.3328,1.4,56.0639,56.0,63.46
20160609170000,30.33,75.4563,15.0,15.0,40.6074,1.4894,1.4,55.4338,56.0,63.46
20160609171500,28.03,75.4563,15.0,15.0,41.3886,1.4894,1.4,56.2259,56.0,60.71
20160609173000,28.03,75.4563,15.0,15.0,40.3422,1.4653,1.4,56.2259,56.0,59.2
20160609174500,28.03,75.4563,15.0,15.0,40.2229,1.4412,1.4,56.2259,56.0,59.2
20160609180000,28.03,75.4563,15.0,15.0,40.2098,1.4693,1.4,55.5239,56.0,59.2
20160609181500,28.03,75.4563,15.0,15.0,40.3494,1.4291,1.4,56.3159,56.0,59.2
20160609183000,28.03,75.4563,15.0,15.0,40.5939,1.4211,1.4,56.3159,56.0,59.2
20160609184500,28.03,75.4563,15.0,15.0,41.2572,1.4492,1.4,56.3159,56.0,59.2
20160609190000,28.03,75.4563,15.0,15.0,40.809,1.4613,1.4,55.5599,56.0,59.2
20160609191500,28.03,75.4563,15.0,15.0,40.809,1.4894,1.4,55.5599,56.0,59.2
20160609193000,26.06,74.3582,15.0,15.0,40.5685,1.4532,1.4,55.5599,56.0,58.12
20160609194500,30.325,74.3582,15.0,15.0,38.5645,1.4492,1.4,55.5599,56.0,58.12
20160609200000,25.26,74.3582,15.0,15.0,37.7839,1.4532,1.4,55.5599,56.0,56.72
20160609201500,37.985,74.3582,15.0,15.0,36.9443,1.4291,1.4,58.1881,56.0,56.72
20160609203000,36.99,74.3582,15.0,15.0,37.2769,1.4613,1.4,55.8119,56.0,56.72
20160609204500,30.27,74.3582,15.0,15.0,37.2769,1.4131,1.4,55.8119,56.0,56.72
20160609210000,21.635,74.3582,15.0,15.0,36.7632,1.4532,1.4,54.2637,56.0,56.72
20160609211500,19.725,74.3582,15.0,15.0,36.4305,1.4091,1.4,54.9838,56.0,56.72
20160609213000,31.32,74.3582,15.0,15.0,36.7901,1.4653,1.4,57.7201,56.0,56.72
20160609214500,36.855,73.5302,15.0,15.0,37.0622,1.4251,1.4,57.7201,56.0,56.72
20160609220000,34.825,73.5302,15.0,15.0,36.2438,1.4653,1.4,56.2259,56.0,56.72
20160609221500,20.5,73.5302,15.0,15.0,36.519,1.4171,1.4,53.9577,56.0,56.72
20160609223000,19.295,73.5302,15.0,15.0,36.7242,1.4572,1.4,54.6058,56.0,56.72
20160609224500,17.965,73.5302,15.0,15.0,36.6561,1.4091,1.4,53.6697,56.0,56.72
20160609230000,26.9,73.5302,15.0,15.0,36.6561,1.4532,1.4,55.8479,56.0,56.72
20160609231500,35.255,73.5302,15.0,15.0,36.6561,1.4131,1.4,57.9721,56.0,56.72
20160609233000,36.06,73.5302,15.0,15.0,36.4481,1.4613,1.4,56.568,56.0,56.72
20160609234500,33.685,73.5302,15.0,15.0,36.4481,1.4251,1.4,56.568,56.0,56.72
20160610000000,19.535,73.5302,15.0,15.0,36.6513,1.4733,1.4,53.9577,56.0,56.72
20160610001500,27.71,73.5302,15.0,15.0,36.7904,1.4653,1.4,53.9577,56.0,56.72
20160610003000,27.71,73.5302,15.0,15.0,36.7904,1.4613,1.4,56.3159,56.0,56.72
20160610004500,33.19,73.5302,15.0,15.0,36.7904,1.4492,1.4,57.6841,56.0,56.72
20160610010000,35.355,73.5302,15.0,15.0,36.7904,1.4171,1.4,58.7102,56.0,56.72
20160610011500,36.835,73.5302,15.0,15.0,36.7904,1.4572,1.4,58.7102,56.0,56.72
20160610013000,35.69,73.5302,15.0,15.0,36.7904,1.4532,1.4,58.7102,56.0,56.72
20160610014500,37.61,73.5302,15.0,15.0,36.7904,1.4532,1.4,58.7102,56.0,56.72
20160610020000,35.1,73.5302,15.0,15.0,36.9946,1.4532,1.4,57.486,56.0,56.72
20160610021500,31.69,73.5302,15.0,15.0,36.9946,1.4492,1.4,55.2358,56.0,56.72
20160610023000,31.245,73.5302,15.0,15.0,36.9946,1.4653,1.4,57.36,56.0,56.72
20160610024500,19.85,73.5302,15.0,15.0,36.9946,1.4211,1.4,54.8578,56.0,56.72
20160610030000,19.85,73.5302,15.0,15.0,36.8545,1.4653,1.4,54.8578,56.0,56.72
20160610031500,29.515,72.7921,15.0,15.0,36.8545,1.4532,1.4,55.9739,56.0,56.72
20160610033000,31.835,72.7921,15.0,15.0,36.8545,1.4452,1.4,56.64,56.0,56.72
20160610034500,37.625,72.7921,15.0,15.0,37.0577,1.4452,1.4,58.5122,56.0,56.72
20160610040000,33.175,72.7921,15.0,15.0,37.0577,1.4452,1.4,56.532,56.0,56.72
20160610041500,36.185,72.7921,15.0,15.0,37.0577,1.4372,1.4,58.1341,56.0,56.72
20160610043000,32.105,72.7921,15.0,15.0,37.0577,1.4051,1.4,57.108,56.0,56.72
20160610044500,17.455,72.7921,15.0,15.0,37.0577,1.4532,1.4,54.1377,56.0,56.72
20160610050000,17.98,72.7921,15.0,15.0,37.0577,1.4452,1.4,54.1377,56.0,56.72
20160610051500,20.83,72.7921,15.0,15.0,36.9872,1.4051,1.4,54.1377,56.0,56.72
20160610053000,16.175,72.7921,15.0,15.0,36.8462,1.4452,1.4,54.1377,56.0,56.72
20160610054500,17.85,72.7921,15.0,15.0,36.8462,1.4091,1.4,54.1377,56.0,56.72
20160610060000,17.85,72.7921,15.0,15.0,37.048,1.4372,1.4,53.5437,56.0,56.72
20160610061500,19.14,72.7921,15.0,15.0,37.048,1.4372,1.4,53.5437,56.0,56.72
20160610063000,31.345,72.7921,15.0,15.0,37.048,1.4532,1.4,56.82,56.0,56.72
20160610064500,35.525,73.5302,15.0,15.0,37.048,1.377,1.4,55.4879,56.0,56.72
20160610070000,29.945,73.5302,15.0,15.0,37.4641,1.3328,1.4,56.532,56.0,56.72
20160610071500,33.685,74.2682,15.0,15.0,37.8931,1.3127,1.4,55.9019,56.0,56.72
20160610073000,30.415,75.0963,15.0,15.0,38.3151,1.3248,1.4,55.9019,56.0,56.72
20160610074500,34.245,75.0963,15.0,15.0,38.6031,1.3007,1.4,55.9019,56.0,60.645
20160610080000,35.135,75.0963,15.0,15.0,38.963,1.3689,1.4,55.9019,56.0,60.645
20160610081500,36.95,75.0963,15.0,15.0,39.2509,1.3489,1.4,55.9019,56.0,60.645
20160610083000,36.95,75.0963,15.0,15.0,39.7547,1.3689,1.4,55.9019,56.0,60.645
20160610084500,38.905,75.0963,15.0,15.0,40.1866,1.3047,1.4,55.9019,56.0,62.29
20160610090000,32.19,75.0963,15.0,15.0,41.0503,1.4934,1.4,55.9019,56.0,61.505
20160610091500,33.615,75.0963,15.0,15.0,41.2529,1.4131,1.4,56.568,56.0,61.505
20160610093000,30.84,75.0963,15.0,15.0,41.4287,1.4974,1.4,56.568,56.0,61.505
20160610094500,36.275,75.0963,15.0,15.0,41.6402,1.4452,1.4,56.568,56.0,61.505
20160610100000,38.8,76.0144,15.0,15.0,41.4176,1.4131,1.4,55.9379,56.0,61.505
20160610101500,32.635,76.0144,15.0,15.0,41.5556,1.4131,1.4,55.9379,56.0,61.505
20160610103000,32.635,76.0144,15.0,15.0,41.4845,1.3729,1.4,55.9379,56.0,61.505
20160610104500,32.635,75.1863,15.0,15.0,41.4845,1.4613,1.4,55.9379,56.0,61.505
20160610110000,32.635,75.1863,15.0,15.0,40.1575,1.4452,1.4,55.9379,56.0,61.505
20160610111500,33.525,75.1863,15.0,15.0,40.6339,1.3208,1.4,56.532,56.0,63.005
20160610113000,38.78,75.1863,15.0,15.0,39.9193,1.3167,1.4,56.532,56.0,64.55
20160610114500,38.78,75.1863,15.0,15.0,40.2241,1.3208,1.4,56.532,56.0,65.495
20160610120000,43.05,75.1863,15.0,15.0,40.731,1.3288,1.4,56.532,56.0,67.705
20160610121500,45.395,76.1944,15.0,15.0,40.7565,1.377,1.4,56.532,56.0,67.705
20160610123000,48.31,76.1944,15.0,15.0,41.2003,1.3127,1.4,56.532,56.0,67.705
20160610124500,42.18,76.1944,15.0,15.0,40.9763,1.4251,1.4,55.8119,56.0,67.705
20160610130000,42.18,76.1944,15.0,15.0,41.9012,1.4974,1.4,55.8119,56.0,67.705
20160610131500,35.58,76.1944,15.0,15.0,42.1072,1.4733,1.4,55.8119,56.0,63.325
20160610133000,40.56,77.7606,15.0,15.0,42.111,1.4171,1.4,55.8119,56.0,63.325
20160610134500,33.71,77.7606,15.0,15.0,41.7235,1.4693,1.4,56.478,56.0,61.485
20160610140000,33.71,77.7606,15.0,15.0,42.3047,1.4532,1.4,56.478,56.0,61.485
20160610141500,39.39,79.0387,15.0,15.0,41.6955,1.4653,1.4,55.9019,56.0,61.485
20160610143000,39.39,79.0387,15.0,15.0,41.6787,1.4934,1.4,55.9019,56.0,61.485
20160610144500,39.39,79.0387,15.0,15.0,42.1135,1.4813,1.4,55.9019,56.0,61.485
20160610150000,34.825,79.0387,15.0,15.0,40.5736,1.4813,1.4,55.9019,56.0,61.485
20160610151500,34.825,79.0387,15.0,15.0,40.8568,1.4773,1.4,55.9019,56.0,61.485
20160610153000,34.825,79.0387,15.0,15.0,40.7162,1.4813,1.4,55.9019,56.0,61.485
20160610154500,34.825,79.0387,15.0,15.0,40.6937,1.4813,1.4,55.9019,56.0,61.485
20160610160000,34.825,79.0387,15.0,15.0,40.5094,1.4934,1.4,55.9019,56.0,61.485
20160610161500,34.825,79.0387,15.0,15.0,40.191,1.4894,1.4,55.9019,56.0,61.485
20160610163000,34.825,79.0387,15.0,15.0,40.9397,1.4653,1.4,55.9019,56.0,61.485
20160610164500,34.825,79.0387,15.0,15.0,41.2714,1.4733,1.4,55.9019,56.0,61.485
20160610170000,37.715,80.2448,15.0,15.0,40.98,1.4853,1.4,55.9019,56.0,56.51
20160610171500,32.55,80.2448,15.0,15.0,41.8029,1.4653,1.4,55.9019,56.0,56.51
20160610173000,32.55,80.2448,15.0,15.0,41.3914,1.4813,1.4,55.9019,56.0,56.51
20160610174500,33.235,80.2448,15.0,15.0,41.5718,1.4894,1.4,55.9019,56.0,56.51
20160610180000,33.235,80.2448,15.0,15.0,42.1132,1.4853,1.4,55.9019,56.0,56.51
20160610181500,33.235,80.2448,15.0,15.0,40.5997,1.4773,1.4,55.9019,56.0,56.51
20160610183000,33.235,76.8425,15.0,15.0,41.157,1.4693,1.4,55.9019,56.0,56.51
20160610184500,29.495,76.8425,15.0,15.0,40.981,1.4733,1.4,55.9019,56.0,56.51
20160610190000,31.81,75.8344,15.0,15.0,41.2711,1.4974,1.4,55.9019,56.0,56.51
20160610191500,29.185,75.8344,15.0,15.0,41.3914,1.4412,1.4,55.9019,56.0,56.51
20160610193000,31.59,75.8344,15.0,15.0,41.1774,1.4813,1.4,55.9019,56.0,56.51
20160610194500,31.59,75.8344,15.0,15.0,40.9102,1.4653,1.4,55.9019,56.0,56.51
20160610200000,30.705,74.4482,15.0,15.0,40.5486,1.4693,1.4,56.73,56.0,55.56
20160610201500,30.705,74.4482,15.0,15.0,40.3121,1.4452,1.4,55.9019,56.0,55.56
20160610203000,25.84,74.4482,15.0,15.0,40.257,1.4532,1.4,55.9019,56.0,55.56
20160610204500,29.53,74.4482,15.0,15.0,40.191,1.4452,1.4,55.9019,56.0,55.56
20160610210000,26.97,73.5302,15.0,15.0,39.8638,1.4291,1.4,55.9019,56.0,55.56
20160610211500,26.97,73.5302,15.0,15.0,39.6568,1.4572,1.4,55.9019,56.0,55.56
20160610213000,26.97,73.5302,15.0,15.0,39.8778,1.4372,1.4,55.9019,56.0,55.56
20160610214500,26.97,73.5302,15.0,15.0,39.9854,1.4733,1.4,55.9019,56.0,55.56
20160610220000,26.97,73.5302,15.0,15.0,39.3908,1.4532,1.4,55.9019,56.0,55.56
20160610221500,26.97,73.5302,15.0,15.0,39.4254,1.4773,1.4,55.9019,56.0,55.56
20160610223000,26.17,73.5302,15.0,15.0,39.39,1.4653,1.4,55.9019,56.0,55.56
20160610224500,26.17,73.5302,15.0,15.0,39.6208,1.4452,1.4,55.9019,56.0,55.56
20160610230000,26.17,73.5302,15.0,15.0,39.6208,1.4613,1.4,55.9019,56.0,55.56
20160610231500,26.17,73.5302,15.0,15.0,39.7156,1.4372,1.4,55.9019,56.0,55.56
20160610233000,26.17,73.5302,15.0,15.0,39.6475,1.4653,1.4,55.9019,56.0,55.56
20160610234500,25.13,73.5302,15.0,15.0,39.5115,1.4532,1.4,55.2358,56.0,55.56
20160611000000,32.48,73.5302,15.0,15.0,39.4657,1.4332,1.4,56.2799,56.0,55.56
20160611001500,35.86,72.7921,15.0,15.0,39.554,1.4372,1.4,56.2799,56.0,55.56
20160611003000,22.39,72.7921,15.0,15.0,39.3287,1.4372,1.4,55.5599,56.0,55.56
20160611004500,34.23,72.7921,15.0,15.0,39.3287,1.4412,1.4,55.5599,56.0,55.56
20160611010000,20.395,72.7921,15.0,15.0,39.3287,1.4452,1.4,55.5599,56.0,55.56
20160611011500,30.56,72.7921,15.0,15.0,39.2601,1.3248,1.4,56.532,56.0,53.535
20160611013000,31.385,71.694,15.0,15.0,39.1231,1.4372,1.4,57.108,56.0,53.535
20160611014500,37.265,71.694,15.0,15.0,39.1231,1.389,1.4,58.0081,56.0,53.535
20160611020000,18.855,71.694,15.0,15.0,39.2089,1.3529,1.4,54.0477,56.0,53.535
20160611021500,18.405,71.694,15.0,15.0,39.2089,1.385,1.4,55.3618,56.0,53.535
20160611023000,38.445,71.694,15.0,15.0,39.2928,1.3689,1.4,58.1881,56.0,53.535
20160611024500,23.795,71.694,15.0,15.0,39.2928,1.3448,1.4,54.1737,56.0,53.535
20160611030000,21.87,71.694,15.0,15.0,39.2928,1.3609,1.4,54.1737,56.0,53.535
20160611031500,38.1,71.694,15.0,15.0,38.9329,1.3569,1.4,58.0081,56.0,53.535
20160611033000,24.285,71.694,15.0,15.0,38.8638,1.377,1.4,55.2718,56.0,53.535
20160611034500,21.34,71.694,15.0,15.0,38.7258,1.3609,1.4,55.2718,56.0,53.535
20160611040000,38.5,71.694,15.0,15.0,38.7258,1.3248,1.4,58.2961,56.0,53.535
20160611041500,18.83,72.432,15.0,15.0,38.9453,1.3729,1.4,54.0117,56.0,53.535
20160611043000,24.085,72.432,15.0,15.0,38.4497,1.3529,1.4,56.982,56.0,53.535
20160611044500,35.36,72.432,15.0,15.0,38.3197,1.3489,1.4,56.982,56.0,53.535
20160611050000,18.155,72.432,15.0,15.0,38.3947,1.385,1.4,54.0837,56.0,53.535
20160611051500,32.77,72.432,15.0,15.0,38.2547,1.3689,1.4,57.432,56.0,53.535
20160611053000,26.565,72.432,15.0,15.0,38.2547,1.3569,1.4,55.4879,56.0,53.535
20160611054500,19.105,72.432,15.0,15.0,38.2547,1.389,1.4,54.4798,56.0,53.535
20160611060000,30.845,72.432,15.0,15.0,38.1147,1.3609,1.4,54.4798,56.0,53.535
20160611061500,39.585,72.432,15.0,15.0,38.0446,1.393,1.4,58.0081,56.0,53.535
20160611063000,25.845,73.5302,15.0,15.0,38.2562,1.3609,1.4,54.1377,56.0,53.535
20160611064500,36.11,73.5302,15.0,15.0,38.0446,1.3569,1.4,57.5941,56.0,53.535
20160611070000,27.935,74.2682,15.0,15.0,38.1152,1.3448,1.4,55.0198,56.0,53.535
20160611071500,27.935,74.2682,15.0,15.0,38.4678,1.3328,1.4,55.0198,56.0,53.535
20160611073000,33.785,75.1863,15.0,15.0,38.8228,1.3368,1.4,55.0198,56.0,53.535
20160611074500,34.275,75.1863,15.0,15.0,38.9648,1.3328,1.4,56.478,56.0,53.535
20160611080000,34.275,76.3744,15.0,15.0,39.8232,1.3167,1.4,56.478,56.0,53.535
20160611081500,30.705,76.3744,15.0,15.0,40.0376,1.3368,1.4,56.478,56.0,53.535
20160611083000,35.11,77.4725,15.0,15.0,40.681,1.3328,1.4,56.478,56.0,53.535
20160611084500,36.21,77.4725,15.0,15.0,41.1099,1.3408,1.4,55.7399,56.0,53.535
20160611090000,36.21,77.4725,15.0,15.0,41.4287,1.3167,1.4,55.7399,56.0,54.56
20160611091500,36.21,77.4725,15.0,15.0,41.7812,1.3729,1.4,55.7399,56.0,54.56
20160611093000,36.21,77.4725,15.0,15.0,42.2819,1.377,1.4,55.7399,56.0,54.56
20160611094500,36.21,78.6787,15.0,15.0,41.9607,1.381,1.4,55.7399,56.0,54.56
20160611100000,36.21,78.6787,15.0,15.0,41.8214,1.3328,1.4,55.7399,56.0,54.56
20160611101500,36.21,78.6787,15.0,15.0,41.5171,1.377,1.4,55.7399,56.0,54.56
20160611103000,36.21,78.6787,15.0,15.0,42.0416,1.401,1.4,55.7399,56.0,54.56
20160611104500,35.17,77.5806,15.0,15.0,41.466,1.401,1.4,55.7399,56.0,54.56
