PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160611110000,34.695,77.5806,15.0,15.0,41.2036,1.4171,1.4,55.7399,56.0,54.56
20160611111500,37.64,79.0387,15.0,15.0,41.3298,1.3689,1.4,55.7399,56.0,54.56
20160611113000,37.64,79.0387,15.0,15.0,41.2438,1.377,1.4,55.7399,56.0,54.56
20160611114500,36.84,79.0387,15.0,15.0,41.1649,1.3127,1.4,55.7399,56.0,56.805
20160611120000,36.84,79.0387,15.0,15.0,41.9271,1.4091,1.4,55.7399,56.0,56.805
20160611121500,39.87,79.0387,15.0,15.0,42.1135,1.381,1.4,56.3519,56.0,56.805
20160611123000,39.87,79.0387,15.0,15.0,41.8165,1.401,1.4,56.3519,56.0,56.805
20160611124500,39.87,79.8668,15.0,15.0,42.1222,1.4131,1.4,55.6139,56.0,56.805
20160611130000,39.87,79.8668,15.0,15.0,41.9683,1.4452,1.4,55.6139,56.0,56.805
20160611131500,39.87,79.8668,15.0,15.0,41.9327,1.4853,1.4,55.6139,56.0,56.805
20160611133000,35.355,79.8668,15.0,15.0,42.3537,1.4813,1.4,55.6139,56.0,56.805
20160611134500,34.555,79.8668,15.0,15.0,42.3537,1.4653,1.4,55.6139,56.0,56.805
20160611140000,34.555,80.8929,15.0,15.0,41.968,1.4733,1.4,56.1899,56.0,55.855
20160611141500,34.555,80.8929,15.0,15.0,42.0864,1.4532,1.4,56.1899,56.0,55.855
20160611143000,34.555,80.8929,15.0,15.0,42.4413,1.4653,1.4,56.1899,56.0,55.855
20160611144500,34.555,80.8929,15.0,15.0,41.8673,1.4372,1.4,56.1899,56.0,55.855
20160611150000,34.555,81.811,15.0,15.0,41.5183,1.4572,1.4,56.1899,56.0,55.855
20160611151500,34.555,81.811,15.0,15.0,41.5183,1.4572,1.4,56.1899,56.0,55.855
20160611153000,34.555,81.811,15.0,15.0,41.1188,1.4653,1.4,56.1899,56.0,55.855
20160611154500,34.555,81.811,15.0,15.0,41.8023,1.4131,1.4,56.1899,56.0,55.855
20160611160000,37.835,81.811,15.0,15.0,42.0864,1.4572,1.4,56.1899,56.0,55.855
20160611161500,37.835,81.811,15.0,15.0,42.2047,1.4613,1.4,56.1899,56.0,55.855
20160611163000,37.835,82.7291,15.0,15.0,41.8023,1.4613,1.4,56.1899,56.0,55.855
20160611164500,37.835,82.7291,15.0,15.0,41.9196,1.4653,1.4,56.1899,56.0,55.855
20160611170000,37.835,82.7291,15.0,15.0,41.6263,1.4572,1.4,56.1899,56.0,55.855
20160611171500,37.18,80.8029,15.0,15.0,41.968,1.3569,1.4,55.5239,56.0,55.855
20160611173000,30.05,78.1206,15.0,15.0,41.9196,1.4773,1.4,55.5239,56.0,55.855
20160611174500,32.155,78.1206,15.0,15.0,42.1543,1.4412,1.4,55.5239,56.0,55.855
20160611180000,32.155,77.2025,15.0,15.0,41.7906,1.4532,1.4,55.5239,56.0,55.855
20160611181500,32.155,77.2025,15.0,15.0,42.0721,1.4492,1.4,55.5239,56.0,55.855
20160611183000,32.155,77.2025,15.0,15.0,42.474,1.4813,1.4,56.478,56.0,55.855
20160611184500,32.155,76.1944,15.0,15.0,41.685,1.4693,1.4,55.5599,56.0,55.855
20160611190000,26.585,76.1944,15.0,15.0,41.9528,1.4733,1.4,55.5599,56.0,55.855
20160611191500,27.325,76.1944,15.0,15.0,41.8335,1.4853,1.4,56.4059,56.0,55.855
20160611193000,31.875,76.1944,15.0,15.0,41.6921,1.4532,1.4,55.5599,56.0,55.855
20160611194500,30.015,75.1863,15.0,15.0,41.6651,1.4894,1.4,56.694,56.0,55.855
20160611200000,31.005,75.1863,15.0,15.0,41.3886,1.4733,1.4,55.5599,56.0,55.855
20160611201500,26.825,75.1863,15.0,15.0,41.4114,1.4813,1.4,56.2259,56.0,55.855
20160611203000,26.825,75.1863,15.0,15.0,41.3825,1.4894,1.4,56.2259,56.0,55.855
20160611204500,26.1,75.1863,15.0,15.0,41.6538,1.4653,1.4,56.2259,56.0,55.855
20160611210000,24.46,74.2682,15.0,15.0,41.2714,1.4693,1.4,54.8578,56.0,55.245
20160611211500,30.64,74.2682,15.0,15.0,41.2651,1.4412,1.4,54.8578,56.0,55.245
20160611213000,25.375,74.2682,15.0,15.0,41.4515,1.4693,1.4,54.8578,56.0,55.245
20160611214500,35.11,74.2682,15.0,15.0,41.3204,1.4532,1.4,57.7201,56.0,55.245
20160611220000,24.485,74.2682,15.0,15.0,41.3066,1.4613,1.4,55.1098,56.0,55.245
20160611221500,27.66,74.2682,15.0,15.0,41.3066,1.4613,1.4,55.6859,56.0,55.245
20160611223000,24.42,74.2682,15.0,15.0,41.3555,1.4291,1.4,55.1098,56.0,55.245
20160611224500,22.505,74.2682,15.0,15.0,41.2224,1.4613,1.4,55.1098,56.0,55.245
20160611230000,37.115,74.2682,15.0,15.0,41.0893,1.4613,1.4,56.73,56.0,55.245
20160611231500,22.185,74.2682,15.0,15.0,40.9992,1.4532,1.4,54.1737,56.0,55.245
20160611233000,30.435,74.2682,15.0,15.0,40.9992,1.4532,1.4,56.766,56.0,55.245
20160611234500,24.07,74.2682,15.0,15.0,40.9717,1.4452,1.4,54.5158,56.0,55.245
20160612000000,26.905,74.2682,15.0,15.0,40.7015,1.4291,1.4,56.3159,56.0,55.245
20160612001500,29.77,74.2682,15.0,15.0,40.9402,1.4372,1.4,57.36,56.0,55.245
20160612003000,25.185,74.2682,15.0,15.0,40.7361,1.4332,1.4,54.4257,56.0,55.245
20160612004500,29.455,74.2682,15.0,15.0,40.8362,1.4251,1.4,57.072,56.0,55.245
20160612010000,33.305,74.2682,15.0,15.0,40.5621,1.4171,1.4,56.3519,56.0,55.245
20160612011500,22.11,74.2682,15.0,15.0,40.4936,1.4131,1.4,54.6778,56.0,55.245
20160612013000,39.225,74.2682,15.0,15.0,40.5893,1.4251,1.4,58.2961,56.0,55.245
20160612014500,22.48,74.2682,15.0,15.0,40.4513,1.4251,1.4,54.1737,56.0,55.245
20160612020000,37.335,74.2682,15.0,15.0,40.4513,1.4171,1.4,57.9001,56.0,55.245
20160612021500,22.465,74.2682,15.0,15.0,40.3133,1.4131,1.4,54.1737,56.0,55.245
20160612023000,36.26,74.2682,15.0,15.0,40.405,1.4291,1.4,58.2601,56.0,55.245
20160612024500,30.395,74.2682,15.0,15.0,40.3355,1.4372,1.4,56.478,56.0,55.245
20160612030000,21.01,74.2682,15.0,15.0,40.5649,1.4372,1.4,54.0837,56.0,55.245
20160612031500,36.765,74.2682,15.0,15.0,40.4248,1.4051,1.4,58.1881,56.0,55.245
20160612033000,23.08,74.2682,15.0,15.0,40.6532,1.4211,1.4,54.0117,56.0,55.245
20160612034500,29.595,74.2682,15.0,15.0,40.6532,1.4051,1.4,56.892,56.0,55.245
20160612040000,21.895,74.2682,15.0,15.0,40.2848,1.4211,1.4,54.1377,56.0,55.245
20160612041500,31.2,73.4401,15.0,15.0,40.1448,1.4171,1.4,57.9001,56.0,55.245
20160612043000,32.665,73.4401,15.0,15.0,40.0048,1.4171,1.4,54.8938,56.0,55.245
20160612044500,20.995,73.4401,15.0,15.0,40.0048,1.4291,1.4,54.8938,56.0,55.245
20160612050000,34.36,73.4401,15.0,15.0,39.7948,1.4211,1.4,58.0621,56.0,55.245
20160612051500,20.845,73.4401,15.0,15.0,40.0187,1.4171,1.4,54.0477,56.0,55.245
20160612053000,38.65,73.4401,15.0,15.0,40.0187,1.4372,1.4,58.6742,56.0,55.245
20160612054500,19.38,73.4401,15.0,15.0,39.6548,1.4452,1.4,54.0477,56.0,55.245
20160612060000,37.955,73.4401,15.0,15.0,39.7367,1.4291,1.4,58.2241,56.0,55.245
20160612061500,33.655,73.4401,15.0,15.0,39.7367,1.4291,1.4,55.0558,56.0,55.245
20160612063000,27.31,74.4482,15.0,15.0,39.7367,1.4412,1.4,55.0558,56.0,55.245
20160612064500,34.36,74.4482,15.0,15.0,39.7367,1.4372,1.4,55.6859,56.0,55.245
20160612070000,30.14,74.4482,15.0,15.0,39.9586,1.4372,1.4,55.6859,56.0,55.245
20160612071500,30.14,74.4482,15.0,15.0,40.1006,1.4291,1.4,55.6859,56.0,55.245
20160612073000,30.14,75.2763,15.0,15.0,40.1006,1.4332,1.4,55.6859,56.0,55.245
20160612074500,34.89,75.2763,15.0,15.0,40.3846,1.389,1.4,55.6859,56.0,55.245
20160612080000,34.175,75.2763,15.0,15.0,40.681,1.4372,1.4,55.6859,56.0,55.245
20160612081500,34.175,76.1944,15.0,15.0,40.8239,1.4091,1.4,56.4059,56.0,55.245
20160612083000,35.155,76.1944,15.0,15.0,41.2529,1.4372,1.4,55.5239,56.0,55.245
20160612084500,30.93,76.1944,15.0,15.0,41.3243,1.397,1.4,56.2799,56.0,55.245
20160612090000,30.93,76.1944,15.0,15.0,41.8962,1.4091,1.4,56.2799,56.0,55.245
20160612091500,36.525,77.1125,15.0,15.0,41.8754,1.4051,1.4,56.2799,56.0,55.245
20160612093000,32.33,77.1125,15.0,15.0,42.1594,1.4251,1.4,55.6859,56.0,55.245
20160612094500,36.05,77.1125,15.0,15.0,42.1337,1.4091,1.4,56.604,56.0,55.245
20160612100000,37.19,77.1125,15.0,15.0,42.5567,1.4211,1.4,55.8479,56.0,55.245
20160612101500,37.19,78.3006,15.0,15.0,42.6977,1.4051,1.4,55.8479,56.0,55.245
20160612103000,37.19,78.3006,15.0,15.0,42.665,1.397,1.4,55.8479,56.0,55.245
20160612104500,37.19,78.3006,15.0,15.0,42.699,1.385,1.4,55.8479,56.0,55.245
20160612110000,37.19,79.1287,15.0,15.0,42.5251,1.4051,1.4,55.8479,56.0,55.245
20160612111500,32.92,79.1287,15.0,15.0,43.0106,1.389,1.4,55.8479,56.0,55.245
20160612113000,32.92,79.1287,15.0,15.0,42.2992,1.4091,1.4,55.8479,56.0,55.245
20160612114500,38.545,78.0306,15.0,15.0,41.9608,1.3208,1.4,55.8479,56.0,55.245
20160612120000,41.705,78.0306,15.0,15.0,42.5666,1.3248,1.4,55.8479,56.0,56.865
20160612121500,41.705,78.0306,15.0,15.0,43.3522,1.3288,1.4,55.8479,56.0,56.865
20160612123000,42.635,78.9487,15.0,15.0,43.2874,1.3248,1.4,55.8479,56.0,57.875
20160612124500,37.315,78.9487,15.0,15.0,42.957,1.381,1.4,55.8479,56.0,57.875
20160612130000,35.49,78.9487,15.0,15.0,42.4364,1.4813,1.4,55.8479,56.0,56.92
20160612131500,30.335,76.8425,15.0,15.0,42.6279,1.4894,1.4,55.8479,56.0,56.92
20160612133000,36.06,76.8425,15.0,15.0,42.1654,1.4412,1.4,55.8479,56.0,56.92
20160612134500,36.06,76.8425,15.0,15.0,41.5709,1.4653,1.4,55.8479,56.0,56.92
20160612140000,36.06,76.8425,15.0,15.0,39.7872,1.4693,1.4,55.8479,56.0,56.92
20160612141500,36.06,76.8425,15.0,15.0,39.6582,1.4934,1.4,55.8479,56.0,56.92
20160612143000,35.69,76.8425,15.0,15.0,39.4182,1.4572,1.4,55.8479,56.0,56.92
20160612144500,32.91,75.0963,15.0,15.0,39.6028,1.4813,1.4,55.8479,56.0,56.92
20160612150000,32.04,75.0963,15.0,15.0,39.485,1.4813,1.4,55.8479,56.0,56.92
20160612151500,32.04,75.0963,15.0,15.0,39.485,1.4653,1.4,55.8479,56.0,56.92
20160612153000,26.775,73.8002,15.0,15.0,39.7794,1.4773,1.4,55.8479,56.0,56.92
20160612154500,26.775,73.8002,15.0,15.0,40.1448,1.4733,1.4,55.8479,56.0,56.92
20160612160000,27.21,73.8002,15.0,15.0,40.7942,1.4693,1.4,55.8479,56.0,56.92
20160612161500,31.755,73.8002,15.0,15.0,40.9149,1.4813,1.4,55.8479,56.0,56.92
20160612163000,31.755,73.8002,15.0,15.0,41.6402,1.4773,1.4,55.8479,56.0,56.92
20160612164500,31.755,73.8002,15.0,15.0,41.5449,1.4813,1.4,55.8479,56.0,56.92
20160612170000,31.755,73.8002,15.0,15.0,41.5868,1.4572,1.4,55.8479,56.0,56.92
20160612171500,31.755,73.8002,15.0,15.0,41.895,1.4853,1.4,55.8479,56.0,56.92
20160612173000,31.755,73.8002,15.0,15.0,42.035,1.4653,1.4,55.8479,56.0,56.92
20160612174500,31.755,73.8002,15.0,15.0,42.0734,1.4733,1.4,55.8479,56.0,56.92
20160612180000,31.755,73.8002,15.0,15.0,42.525,1.4693,1.4,55.8479,56.0,56.92
20160612181500,31.755,73.8002,15.0,15.0,42.665,1.4693,1.4,55.8479,56.0,56.92
20160612183000,31.755,73.8002,15.0,15.0,42.0697,1.4733,1.4,55.8479,56.0,56.92
20160612184500,31.755,73.8002,15.0,15.0,41.9327,1.4693,1.4,55.8479,56.0,55.905
20160612190000,31.14,73.8002,15.0,15.0,42.1768,1.4733,1.4,55.8479,56.0,55.905
20160612191500,31.14,73.8002,15.0,15.0,42.0388,1.4532,1.4,55.8479,56.0,55.905
20160612193000,25.17,73.8002,15.0,15.0,41.6563,1.4572,1.4,55.8479,56.0,55.905
20160612194500,32.655,73.8002,15.0,15.0,41.685,1.4733,1.4,56.478,56.0,55.905
20160612200000,32.16,73.8002,15.0,15.0,41.4049,1.4773,1.4,55.9019,56.0,55.905
20160612201500,33.98,73.8002,15.0,15.0,41.4992,1.4653,1.4,56.73,56.0,55.905
20160612203000,25.97,73.8002,15.0,15.0,41.4287,1.4853,1.4,54.8938,56.0,55.905
20160612204500,27.0,73.8002,15.0,15.0,41.2877,1.4813,1.4,55.6859,56.0,55.905
20160612210000,32.665,73.8002,15.0,15.0,41.1467,1.4653,1.4,55.6859,56.0,55.905
20160612211500,27.52,73.8002,15.0,15.0,41.0057,1.4613,1.4,56.856,56.0,54.745
20160612213000,32.675,73.8002,15.0,15.0,41.0945,1.4372,1.4,56.856,56.0,54.745
20160612214500,22.325,73.8002,15.0,15.0,41.2365,1.4572,1.4,54.0477,56.0,54.745
20160612220000,27.6,73.8002,15.0,15.0,41.0945,1.4452,1.4,55.9019,56.0,54.745
20160612221500,35.785,73.8002,15.0,15.0,41.0945,1.4613,1.4,57.306,56.0,54.745
20160612223000,33.52,73.8002,15.0,15.0,41.0945,1.4653,1.4,55.2358,56.0,54.745
20160612224500,23.545,73.8002,15.0,15.0,41.0945,1.4653,1.4,56.0279,56.0,54.745
20160612230000,33.375,73.8002,15.0,15.0,41.0235,1.4372,1.4,56.892,56.0,54.745
20160612231500,38.84,73.8002,15.0,15.0,41.0235,1.4733,1.4,56.892,56.0,54.745
20160612233000,24.8,73.8002,15.0,15.0,40.8815,1.4372,1.4,54.4257,56.0,54.745
20160612234500,35.815,73.8002,15.0,15.0,40.8815,1.4372,1.4,57.306,56.0,54.745
20160613000000,22.065,72.9721,15.0,15.0,40.7396,1.4653,1.4,54.5518,56.0,54.745
20160613001500,39.085,72.9721,15.0,15.0,40.7396,1.4492,1.4,58.1881,56.0,54.745
20160613003000,23.945,72.9721,15.0,15.0,40.7396,1.4532,1.4,54.2637,56.0,54.745
20160613004500,38.805,72.9721,15.0,15.0,40.7396,1.4613,1.4,58.5122,56.0,54.745
20160613010000,28.68,72.9721,15.0,15.0,40.5976,1.4653,1.4,54.7318,56.0,54.745
20160613011500,31.01,72.9721,15.0,15.0,40.8239,1.4492,1.4,58.0621,56.0,54.745
20160613013000,32.985,72.9721,15.0,15.0,40.681,1.4693,1.4,56.0639,56.0,54.745
20160613014500,21.79,72.9721,15.0,15.0,40.681,1.4733,1.4,54.7318,56.0,54.745
20160613020000,36.735,72.9721,15.0,15.0,40.681,1.4372,1.4,57.5581,56.0,54.745
20160613021500,20.775,72.9721,15.0,15.0,40.681,1.4813,1.4,54.6058,56.0,54.745
20160613023000,38.33,72.9721,15.0,15.0,40.681,1.4813,1.4,58.1881,56.0,54.745
20160613024500,26.5,72.9721,15.0,15.0,40.6095,1.4693,1.4,53.9577,56.0,54.745
20160613030000,20.575,72.9721,15.0,15.0,40.6095,1.4733,1.4,56.0639,56.0,54.745
20160613031500,32.945,72.9721,15.0,15.0,40.681,1.4532,1.4,54.8578,56.0,54.745
20160613033000,22.645,72.9721,15.0,15.0,40.681,1.4653,1.4,54.8578,56.0,54.745
20160613034500,38.26,72.9721,15.0,15.0,40.8239,1.4693,1.4,58.1881,56.0,54.745
20160613040000,28.935,72.9721,15.0,15.0,40.8239,1.4532,1.4,55.2358,56.0,54.745
20160613041500,22.1,72.9721,15.0,15.0,40.8239,1.4653,1.4,55.2358,56.0,54.745
20160613043000,34.41,72.9721,15.0,15.0,40.4556,1.4773,1.4,56.3519,56.0,54.745
20160613044500,21.41,72.9721,15.0,15.0,40.681,1.4492,1.4,55.1818,56.0,54.745
20160613050000,35.23,72.9721,15.0,15.0,40.4665,1.4773,1.4,58.2601,56.0,54.745
20160613051500,32.775,72.9721,15.0,15.0,40.3235,1.4894,1.4,55.1818,56.0,54.745
20160613053000,21.09,72.9721,15.0,15.0,40.4025,1.4653,1.4,54.2277,56.0,54.745
20160613054500,38.79,72.9721,15.0,15.0,40.4025,1.4813,1.4,58.2241,56.0,54.745
20160613060000,19.965,72.9721,15.0,15.0,40.4025,1.4894,1.4,54.1737,56.0,54.745
20160613061500,26.61,72.9721,15.0,15.0,40.4025,1.4653,1.4,55.7759,56.0,54.745
20160613063000,30.735,73.9982,15.0,15.0,40.4025,1.4773,1.4,56.73,56.0,54.745
20160613064500,29.9,73.9982,15.0,15.0,40.4025,1.4653,1.4,55.3618,56.0,54.745
20160613070000,29.535,73.9982,15.0,15.0,40.4025,1.4613,1.4,56.0639,56.0,54.745
20160613071500,29.535,73.9982,15.0,15.0,40.4025,1.4613,1.4,56.0639,56.0,54.745
20160613073000,29.535,75.0063,15.0,15.0,40.5465,1.4532,1.4,56.0639,56.0,54.745
20160613074500,29.535,75.0063,15.0,15.0,40.9143,1.4452,1.4,56.0639,56.0,54.745
20160613080000,29.905,75.0063,15.0,15.0,40.9064,1.4051,1.4,56.0639,56.0,54.745
20160613081500,30.88,75.0063,15.0,15.0,41.2767,1.3609,1.4,56.0639,56.0,54.745
20160613083000,35.615,75.0063,15.0,15.0,41.0503,1.3649,1.4,56.0639,56.0,54.745
20160613084500,35.615,75.0063,15.0,15.0,41.1943,1.3649,1.4,56.0639,56.0,54.745
20160613090000,35.615,75.0063,15.0,15.0,41.3382,1.3448,1.4,56.0639,56.0,54.745
20160613091500,28.31,75.0063,15.0,15.0,41.3382,1.4091,1.4,55.3618,56.0,54.745
20160613093000,30.2,75.0063,15.0,15.0,41.4822,1.381,1.4,56.1539,56.0,54.745
20160613094500,30.2,75.0063,15.0,15.0,41.784,1.4332,1.4,56.1539,56.0,54.745
20160613100000,35.8,77.0225,15.0,15.0,41.8421,1.389,1.4,56.1539,56.0,54.745
20160613101500,33.275,77.0225,15.0,15.0,42.5812,1.401,1.4,56.1539,56.0,54.745
20160613103000,33.275,77.0225,15.0,15.0,42.754,1.3489,1.4,55.3978,56.0,54.745
20160613104500,35.775,76.1944,15.0,15.0,42.3724,1.3489,1.4,55.3978,56.0,54.745
20160613110000,31.125,75.3663,15.0,15.0,38.3117,1.3529,1.4,56.2259,56.0,54.745
20160613111500,36.91,75.3663,15.0,15.0,38.0416,1.3167,1.4,56.2259,56.0,54.745
20160613113000,38.795,75.3663,15.0,15.0,38.1152,1.3087,1.4,56.2259,56.0,57.52
20160613114500,38.795,75.3663,15.0,15.0,37.9742,1.3609,1.4,55.5599,56.0,57.52
20160613120000,34.085,75.3663,15.0,15.0,37.8289,1.385,1.4,55.5599,56.0,57.52
20160613121500,34.085,75.3663,15.0,15.0,37.4807,1.389,1.4,55.5599,56.0,57.52
20160613123000,34.085,75.3663,15.0,15.0,37.4029,1.3729,1.4,56.4059,56.0,57.52
20160613124500,34.085,75.3663,15.0,15.0,37.7501,1.381,1.4,56.4059,56.0,57.52
20160613130000,34.085,74.5383,15.0,15.0,38.6031,1.4091,1.4,56.4059,56.0,57.52
20160613131500,34.085,74.5383,15.0,15.0,38.7509,1.4733,1.4,55.5599,56.0,57.52
20160613133000,36.12,74.5383,15.0,15.0,39.0368,1.4693,1.4,55.5599,56.0,57.52
20160613134500,36.12,74.5383,15.0,15.0,38.9648,1.4773,1.4,55.5599,56.0,57.52
20160613140000,34.83,74.5383,15.0,15.0,39.3228,1.4733,1.4,56.3159,56.0,55.965
20160613141500,34.83,74.5383,15.0,15.0,39.3942,1.4813,1.4,55.6499,56.0,55.965
20160613143000,28.03,74.5383,15.0,15.0,40.1806,1.4813,1.4,56.2259,56.0,55.965
20160613144500,27.375,74.5383,15.0,15.0,40.681,1.4733,1.4,56.2259,56.0,54.47
20160613150000,27.375,74.5383,15.0,15.0,41.2365,1.4733,1.4,56.2259,56.0,54.47
20160613151500,27.375,74.5383,15.0,15.0,41.2877,1.4773,1.4,56.2259,56.0,53.355
20160613153000,29.285,74.5383,15.0,15.0,41.4049,1.4492,1.4,55.5599,56.0,53.355
20160613154500,29.285,74.5383,15.0,15.0,41.3087,1.4613,1.4,55.5599,56.0,53.355
20160613160000,25.125,74.5383,15.0,15.0,41.4176,1.4572,1.4,56.3519,56.0,53.355
20160613161500,30.84,74.5383,15.0,15.0,41.5556,1.4492,1.4,55.5239,56.0,53.355
20160613163000,27.97,73.6202,15.0,15.0,41.59,1.4532,1.4,56.73,56.0,53.355
20160613164500,24.3,73.6202,15.0,15.0,41.7956,1.4452,1.4,55.8479,56.0,53.355
20160613170000,23.775,73.6202,15.0,15.0,41.6937,1.4773,1.4,54.5518,56.0,53.355
20160613171500,25.84,73.6202,15.0,15.0,41.5556,1.4894,1.4,54.5518,56.0,52.815
20160613173000,20.5,73.6202,15.0,15.0,41.4176,1.4733,1.4,54.5518,56.0,52.815
20160613174500,21.09,73.6202,15.0,15.0,41.4176,1.4693,1.4,54.5518,56.0,52.815
20160613180000,38.48,73.6202,15.0,15.0,41.5868,1.4412,1.4,58.6382,56.0,52.815
20160613181500,32.84,73.6202,15.0,15.0,41.4477,1.4291,1.4,55.5239,56.0,52.815
20160613183000,23.83,73.6202,15.0,15.0,41.5449,1.377,1.4,55.5239,56.0,52.815
20160613184500,37.315,73.6202,15.0,15.0,41.4049,1.4131,1.4,58.3861,56.0,52.815
20160613190000,20.77,73.6202,15.0,15.0,41.5449,1.397,1.4,54.1737,56.0,52.815
20160613191500,24.975,73.6202,15.0,15.0,41.4049,1.4452,1.4,56.604,56.0,52.815
20160613193000,38.035,73.6202,15.0,15.0,41.6402,1.4452,1.4,56.604,56.0,52.815
20160613194500,25.07,73.6202,15.0,15.0,41.8754,1.4773,1.4,54.0477,56.0,52.815
20160613200000,19.65,73.6202,15.0,15.0,41.6402,1.4693,1.4,55.5239,56.0,52.815
20160613201500,37.445,73.6202,15.0,15.0,41.7334,1.4572,1.4,57.108,56.0,52.815
20160613203000,36.58,73.6202,15.0,15.0,41.5205,1.4773,1.4,58.2601,56.0,52.815
20160613204500,21.305,73.6202,15.0,15.0,41.3785,1.4813,1.4,54.1737,56.0,52.815
20160613210000,18.575,73.6202,15.0,15.0,41.0945,1.4773,1.4,54.1737,56.0,52.815
20160613211500,27.08,73.6202,15.0,15.0,41.0945,1.4733,1.4,57.306,56.0,52.815
20160613213000,36.19,73.6202,15.0,15.0,41.0235,1.4572,1.4,57.306,56.0,52.815
20160613214500,21.49,73.6202,15.0,15.0,41.0235,1.4653,1.4,53.6337,56.0,52.815
20160613220000,21.1,73.6202,15.0,15.0,41.1099,1.4853,1.4,56.64,56.0,52.815
20160613221500,39.05,73.6202,15.0,15.0,41.1099,1.4693,1.4,58.3861,56.0,52.815
20160613223000,29.015,73.6202,15.0,15.0,40.9669,1.4613,1.4,55.6499,56.0,52.815
20160613224500,17.4,73.6202,15.0,15.0,40.9669,1.4693,1.4,53.7957,56.0,52.815
20160613230000,34.8,73.6202,15.0,15.0,40.8239,1.4773,1.4,57.9361,56.0,52.815
20160613231500,35.925,73.6202,15.0,15.0,40.8239,1.4693,1.4,56.4059,56.0,52.815
20160613233000,19.04,72.8821,15.0,15.0,40.681,1.4532,1.4,53.7957,56.0,52.815
20160613234500,19.615,72.8821,15.0,15.0,40.6095,1.4653,1.4,56.1539,56.0,52.815
20160614000000,37.46,72.8821,15.0,15.0,40.6095,1.4773,1.4,58.4221,56.0,52.815
20160614001500,38.385,72.8821,15.0,15.0,40.4665,1.4773,1.4,58.4221,56.0,52.815
20160614003000,27.745,72.8821,15.0,15.0,40.4665,1.4733,1.4,55.6859,56.0,52.815
20160614004500,18.67,72.8821,15.0,15.0,40.3235,1.4613,1.4,54.0117,56.0,52.815
20160614010000,23.735,72.8821,15.0,15.0,40.1806,1.4613,1.4,56.1899,56.0,52.815
20160614011500,38.625,72.8821,15.0,15.0,40.1806,1.4733,1.4,58.3501,56.0,52.815
20160614013000,24.085,72.8821,15.0,15.0,40.0376,1.4813,1.4,54.6778,56.0,52.815
20160614014500,19.265,72.072,15.0,15.0,40.0376,1.4813,1.4,55.3618,56.0,52.815
20160614020000,19.015,72.072,15.0,15.0,40.2586,1.4693,1.4,55.9379,56.0,52.815
20160614021500,37.08,72.072,15.0,15.0,40.2586,1.4733,1.4,57.6481,56.0,52.815
20160614023000,37.08,72.072,15.0,15.0,40.2586,1.4733,1.4,57.6481,56.0,52.815
20160614024500,36.18,72.072,15.0,15.0,40.1866,1.4492,1.4,57.6481,56.0,52.275
20160614030000,34.975,72.072,15.0,15.0,40.1866,1.4572,1.4,56.856,56.0,52.275
20160614031500,17.8,72.072,15.0,15.0,40.1866,1.4613,1.4,53.8857,56.0,52.275
20160614033000,16.485,72.072,15.0,15.0,40.1866,1.4693,1.4,53.8857,56.0,52.275
20160614034500,27.165,72.072,15.0,15.0,40.1866,1.4693,1.4,57.486,56.0,52.275
20160614040000,22.185,72.072,15.0,15.0,40.1866,1.4733,1.4,57.486,56.0,52.275
20160614041500,35.71,72.072,15.0,15.0,40.0426,1.4693,1.4,57.486,56.0,52.275
20160614043000,37.98,72.072,15.0,15.0,39.8987,1.4613,1.4,58.5122,56.0,52.275
20160614044500,39.81,72.072,15.0,15.0,39.8987,1.4653,1.4,58.5122,56.0,52.275
20160614050000,28.28,72.072,15.0,15.0,39.8987,1.4572,1.4,55.5239,56.0,52.275
20160614051500,37.32,72.072,15.0,15.0,39.8987,1.4572,1.4,56.568,56.0,52.275
20160614053000,36.69,72.072,15.0,15.0,40.1171,1.4492,1.4,57.486,56.0,52.275
20160614054500,37.85,72.072,15.0,15.0,40.2621,1.4492,1.4,56.0279,56.0,52.275
20160614060000,22.0,73.2601,15.0,15.0,40.2621,1.4452,1.4,54.7318,56.0,52.275
20160614061500,42.01,73.9982,15.0,15.0,40.0426,1.4372,1.4,58.8002,56.0,52.275
20160614063000,19.645,73.9982,15.0,15.0,39.7547,1.4532,1.4,53.8857,56.0,52.275
20160614064500,40.075,73.9982,15.0,15.0,39.6108,1.4291,1.4,56.82,56.0,52.275
20160614070000,28.095,73.9982,15.0,15.0,39.7548,1.4131,1.4,56.82,56.0,52.275
20160614071500,27.18,74.8983,15.0,15.0,39.8273,1.385,1.4,54.8938,56.0,52.275
20160614073000,35.35,74.8983,15.0,15.0,40.1171,1.3529,1.4,56.532,56.0,52.275
20160614074500,34.545,75.8344,15.0,15.0,40.407,1.3047,1.4,55.5599,56.0,52.275
20160614080000,36.505,75.8344,15.0,15.0,40.6244,1.3328,1.4,55.5599,56.0,54.245
20160614081500,36.505,75.8344,15.0,15.0,41.0593,1.4051,1.4,55.5599,56.0,54.245
20160614083000,36.505,75.8344,15.0,15.0,41.7115,1.393,1.4,55.5599,56.0,54.245
20160614084500,31.98,75.8344,15.0,15.0,42.2188,1.4131,1.4,55.5599,56.0,54.245
20160614090000,31.98,75.8344,15.0,15.0,42.0174,1.3569,1.4,55.5599,56.0,54.245
20160614091500,31.98,77.2925,15.0,15.0,41.895,1.4131,1.4,56.4419,56.0,54.245
20160614093000,37.58,77.2925,15.0,15.0,41.8317,1.4091,1.4,55.6499,56.0,54.245
20160614094500,37.58,77.2925,15.0,15.0,41.9327,1.4211,1.4,55.6499,56.0,54.245
20160614100000,37.58,77.2925,15.0,15.0,41.7146,1.4171,1.4,55.6499,56.0,54.245
20160614101500,37.58,78.3006,15.0,15.0,41.9378,1.389,1.4,55.6499,56.0,54.245
20160614103000,47.505,78.3006,15.0,15.0,41.9545,1.4813,1.4,54.9838,56.0,62.845
20160614104500,39.87,77.3825,15.0,15.0,42.0333,1.4733,1.4,56.3159,56.0,62.845
20160614110000,46.19,77.3825,15.0,15.0,42.2383,1.4291,1.4,56.3159,56.0,62.845
20160614111500,46.19,77.3825,15.0,15.0,42.111,1.3569,1.4,56.3159,56.0,62.845
20160614113000,47.685,77.3825,15.0,15.0,42.1755,1.3569,1.4,56.3159,56.0,62.845
20160614114500,47.685,77.3825,15.0,15.0,42.111,1.3569,1.4,56.3159,56.0,62.845
20160614120000,47.685,77.3825,15.0,15.0,42.1755,1.3529,1.4,56.3159,56.0,62.845
20160614121500,49.0,77.3825,15.0,15.0,42.171,1.3529,1.4,56.3159,56.0,62.845
20160614123000,49.0,77.3825,15.0,15.0,42.2262,1.3609,1.4,56.3159,56.0,62.845
20160614124500,49.0,77.3825,15.0,15.0,42.4915,1.393,1.4,56.3159,56.0,62.845
20160614130000,49.0,78.2106,15.0,15.0,42.6077,1.385,1.4,56.3159,56.0,62.845
20160614131500,49.0,78.2106,15.0,15.0,42.7985,1.4051,1.4,56.3159,56.0,62.845
20160614133000,49.0,78.2106,15.0,15.0,42.7812,1.4372,1.4,56.3159,56.0,62.845
20160614134500,40.83,79.1287,15.0,15.0,42.655,1.4934,1.4,55.6499,56.0,60.46
20160614140000,40.83,79.1287,15.0,15.0,42.9257,1.4733,1.4,55.6499,56.0,60.46
20160614141500,38.79,79.1287,15.0,15.0,42.5095,1.4813,1.4,55.6499,56.0,59.36
20160614143000,38.79,79.1287,15.0,15.0,42.3842,1.4372,1.4,55.6499,56.0,59.36
20160614144500,38.79,79.1287,15.0,15.0,42.7812,1.4733,1.4,55.6499,56.0,59.36
20160614150000,34.8,79.1287,15.0,15.0,42.7599,1.4894,1.4,56.2259,56.0,56.9
20160614151500,34.8,80.0648,15.0,15.0,42.2377,1.4733,1.4,56.2259,56.0,56.295
20160614153000,34.8,80.0648,15.0,15.0,42.1135,1.4452,1.4,56.2259,56.0,56.295
20160614154500,40.775,80.0648,15.0,15.0,42.3842,1.3489,1.4,55.5239,56.0,57.305
20160614160000,40.775,80.0648,15.0,15.0,41.9893,1.4733,1.4,55.5239,56.0,57.305
20160614161500,36.61,80.0648,15.0,15.0,41.8029,1.4693,1.4,55.5239,56.0,55.815
20160614163000,36.61,80.0648,15.0,15.0,41.8029,1.4291,1.4,55.5239,56.0,55.815
20160614164500,36.61,80.0648,15.0,15.0,41.8207,1.4733,1.4,55.5239,56.0,55.815
20160614170000,31.765,78.1206,15.0,15.0,41.1196,1.4934,1.4,55.5239,56.0,54.385
20160614171500,31.765,78.1206,15.0,15.0,41.3929,1.4613,1.4,56.2799,56.0,54.385
20160614173000,31.765,78.1206,15.0,15.0,41.5942,1.4733,1.4,56.2799,56.0,54.385
20160614174500,33.225,78.1206,15.0,15.0,41.466,1.4693,1.4,56.2799,56.0,53.37
20160614180000,37.845,78.1206,15.0,15.0,41.5297,1.4332,1.4,55.5239,56.0,53.37
20160614181500,30.145,75.7264,15.0,15.0,41.4005,1.4653,1.4,55.5239,56.0,53.37
20160614183000,33.075,75.7264,15.0,15.0,41.1422,1.4974,1.4,56.892,56.0,51.94
20160614184500,23.28,74.6283,15.0,15.0,41.013,1.385,1.4,54.6778,56.0,51.94
20160614190000,26.475,74.6283,15.0,15.0,40.9485,1.401,1.4,54.6778,56.0,51.94
20160614191500,23.79,74.6283,15.0,15.0,41.2,1.3609,1.4,54.6778,56.0,51.94
20160614193000,25.125,74.6283,15.0,15.0,41.0698,1.389,1.4,54.6778,56.0,51.94
20160614194500,23.245,74.6283,15.0,15.0,41.1892,1.377,1.4,53.7957,56.0,51.94
20160614200000,18.005,74.6283,15.0,15.0,40.8095,1.385,1.4,53.7957,56.0,51.94
20160614201500,23.245,74.6283,15.0,15.0,40.3672,1.377,1.4,53.7957,56.0,51.94
20160614203000,17.77,74.6283,15.0,15.0,40.5991,1.3729,1.4,53.7957,56.0,51.94
20160614204500,20.415,74.6283,15.0,15.0,40.468,1.3127,1.4,54.8578,56.0,52.49
20160614210000,33.215,74.6283,15.0,15.0,40.2713,1.2967,1.4,58.3861,56.0,52.49
20160614211500,36.065,74.6283,15.0,15.0,40.3818,1.3167,1.4,56.4419,56.0,52.49
20160614213000,20.89,74.6283,15.0,15.0,40.3572,1.3368,1.4,54.6778,56.0,52.49
20160614214500,16.21,74.6283,15.0,15.0,40.2241,1.3368,1.4,53.5797,56.0,52.49
20160614220000,19.845,73.8002,15.0,15.0,40.1276,1.3248,1.4,54.6778,56.0,52.49
20160614221500,27.16,73.8002,15.0,15.0,40.2287,1.3248,1.4,56.532,56.0,52.49
20160614223000,29.515,73.8002,15.0,15.0,40.4639,1.3288,1.4,56.532,56.0,52.49
20160614224500,39.2,73.8002,15.0,15.0,40.3279,1.3208,1.4,58.1341,56.0,52.49
20160614230000,35.765,73.8002,15.0,15.0,40.2598,1.3248,1.4,56.982,56.0,52.49
20160614231500,29.075,73.8002,15.0,15.0,40.2195,1.3328,1.4,55.5599,56.0,52.49
20160614233000,29.475,73.8002,15.0,15.0,39.9454,1.3288,1.4,55.5599,56.0,52.49
20160614234500,17.66,73.8002,15.0,15.0,39.9682,1.3328,1.4,54.0117,56.0,52.49
20160615000000,20.295,73.8002,15.0,15.0,39.9682,1.3448,1.4,54.7318,56.0,52.49
20160615001500,25.465,73.8002,15.0,15.0,39.9682,1.3408,1.4,56.3519,56.0,52.49
20160615003000,26.31,73.8002,15.0,15.0,39.7794,1.3208,1.4,56.3519,56.0,52.49
20160615004500,30.57,73.8002,15.0,15.0,39.9348,1.3368,1.4,57.7741,56.0,52.49
20160615010000,36.295,73.8002,15.0,15.0,39.9348,1.3047,1.4,57.7741,56.0,52.49
20160615011500,36.885,72.162,15.0,15.0,39.6548,1.3248,1.4,56.694,56.0,51.605
20160615013000,37.81,72.162,15.0,15.0,39.6548,1.3127,1.4,58.4762,56.0,51.605
20160615014500,25.125,72.162,15.0,15.0,39.5148,1.3288,1.4,57.072,56.0,52.155
20160615020000,17.48,72.162,15.0,15.0,39.5957,1.3489,1.4,56.1539,56.0,52.155
20160615021500,16.125,72.162,15.0,15.0,39.5957,1.3529,1.4,53.9577,56.0,52.155
20160615023000,27.205,72.162,15.0,15.0,39.5252,1.3529,1.4,55.9379,56.0,52.155
20160615024500,35.04,72.162,15.0,15.0,39.5252,1.3288,1.4,57.9721,56.0,52.155
20160615030000,33.735,72.162,15.0,15.0,39.3842,1.3328,1.4,57.9721,56.0,52.155
20160615031500,37.125,72.162,15.0,15.0,39.3842,1.3167,1.4,56.892,56.0,52.155
20160615033000,38.305,72.162,15.0,15.0,39.2432,1.3408,1.4,58.0981,56.0,52.155
20160615034500,32.595,72.162,15.0,15.0,39.2432,1.3167,1.4,58.0981,56.0,52.155
20160615040000,25.56,72.162,15.0,15.0,38.9612,1.3689,1.4,56.856,56.0,52.155
20160615041500,26.495,72.162,15.0,15.0,39.1067,1.3649,1.4,55.6139,56.0,52.155
20160615043000,17.51,72.162,15.0,15.0,39.1067,1.3529,1.4,54.7318,56.0,52.155
20160615044500,16.045,72.162,15.0,15.0,39.1067,1.3448,1.4,53.5077,56.0,52.155
20160615050000,17.745,72.162,15.0,15.0,39.1067,1.3489,1.4,53.5077,56.0,52.155
20160615051500,20.59,72.162,15.0,15.0,39.1067,1.3609,1.4,53.5077,56.0,52.155
20160615053000,19.9,72.162,15.0,15.0,38.9648,1.3609,1.4,54.2637,56.0,52.155
20160615054500,24.635,72.162,15.0,15.0,38.8228,1.3529,1.4,54.9298,56.0,52.155
20160615060000,31.05,72.162,15.0,15.0,38.8228,1.3729,1.4,56.4059,56.0,52.155
20160615061500,34.19,72.162,15.0,15.0,38.8228,1.3609,1.4,55.6139,56.0,52.155
20160615063000,20.895,73.4401,15.0,15.0,38.5388,1.3368,1.4,53.5437,56.0,52.155
20160615064500,26.885,73.4401,15.0,15.0,38.7509,1.3248,1.4,56.604,56.0,53.1
20160615070000,41.12,74.3582,15.0,15.0,38.8938,1.3689,1.4,57.5581,56.0,53.1
20160615071500,35.515,74.3582,15.0,15.0,39.2509,1.3208,1.4,56.892,56.0,53.1
20160615073000,26.67,75.7264,15.0,15.0,39.3948,1.3448,1.4,55.5599,56.0,53.1
20160615074500,32.24,75.7264,15.0,15.0,39.8987,1.3167,1.4,55.5599,56.0,57.89
20160615080000,38.12,75.7264,15.0,15.0,40.1866,1.3689,1.4,56.3519,56.0,60.005
20160615081500,42.065,77.4725,15.0,15.0,40.8344,1.3047,1.4,56.3519,56.0,62.49
20160615083000,42.065,77.4725,15.0,15.0,41.4216,1.3609,1.4,55.7399,56.0,62.49
20160615084500,43.345,77.4725,15.0,15.0,41.986,1.3569,1.4,55.7399,56.0,64.75
20160615090000,43.345,76.2844,15.0,15.0,41.9677,1.3047,1.4,55.7399,56.0,66.26
20160615091500,33.655,76.2844,15.0,15.0,42.4157,1.4934,1.4,55.7399,56.0,60.925
20160615093000,35.07,76.2844,15.0,15.0,42.0734,1.3087,1.4,55.7399,56.0,59.51
20160615094500,35.07,76.2844,15.0,15.0,41.9327,1.4211,1.4,55.7399,56.0,59.51
20160615100000,36.0,76.2844,15.0,15.0,42.3009,1.4813,1.4,55.7399,56.0,58.805
20160615101500,36.0,77.2925,15.0,15.0,42.6602,1.385,1.4,55.7399,56.0,58.805
20160615103000,36.89,77.2925,15.0,15.0,42.8095,1.3328,1.4,55.7399,56.0,58.805
20160615104500,36.89,77.2925,15.0,15.0,42.8863,1.3167,1.4,55.7399,56.0,60.445
20160615110000,40.38,77.2925,15.0,15.0,42.8921,1.381,1.4,55.7399,56.0,61.55
20160615111500,41.27,77.2925,15.0,15.0,42.8284,1.3007,1.4,56.3519,56.0,63.845
20160615113000,45.39,77.2925,15.0,15.0,43.2219,1.3368,1.4,56.3519,56.0,65.68
20160615114500,47.735,77.2925,15.0,15.0,42.7568,1.3087,1.4,56.3519,56.0,65.68
20160615120000,47.735,76.3744,15.0,15.0,43.0683,1.3448,1.4,56.3519,56.0,65.68
20160615121500,47.735,76.3744,15.0,15.0,42.9257,1.3368,1.4,56.3519,56.0,65.68
20160615123000,51.43,76.3744,15.0,15.0,42.9074,1.3328,1.4,56.3519,56.0,65.68
20160615124500,51.43,76.3744,15.0,15.0,43.7733,1.3489,1.4,56.3519,56.0,65.68
20160615130000,51.43,76.3744,15.0,15.0,43.3491,1.4171,1.4,55.5599,56.0,65.68
20160615131500,51.43,76.3744,15.0,15.0,43.3234,1.4412,1.4,55.5599,56.0,65.68
20160615133000,39.585,77.2025,15.0,15.0,43.6015,1.4894,1.4,55.5599,56.0,61.06
20160615134500,36.305,77.2025,15.0,15.0,43.1982,1.3689,1.4,55.5599,56.0,59.375
20160615140000,36.305,77.2025,15.0,15.0,43.2316,1.4613,1.4,55.5599,56.0,58.69
20160615141500,36.305,78.0306,15.0,15.0,43.6043,1.3729,1.4,56.4059,56.0,58.69
20160615143000,39.405,78.0306,15.0,15.0,43.5066,1.4452,1.4,56.4059,56.0,58.69
20160615144500,39.405,78.0306,15.0,15.0,43.2226,1.4693,1.4,56.4059,56.0,58.69
20160615150000,39.405,77.2025,15.0,15.0,43.3024,1.4572,1.4,55.7759,56.0,58.69
20160615151500,43.065,79.5068,15.0,15.0,43.4843,1.4653,1.4,55.7759,56.0,58.69
20160615153000,41.955,79.5068,15.0,15.0,43.3161,1.4532,1.4,56.4059,56.0,58.69
20160615154500,43.98,79.5068,15.0,15.0,,1.4693,1.4,56.4059,56.0,58.69
20160615160000,43.98,80.4248,15.0,15.0,,1.4693,1.4,56.4059,56.0,58.69
20160615161500,43.98,80.4248,15.0,15.0,,1.4733,1.4,56.4059,56.0,58.69
20160615163000,43.98,80.4248,15.0,15.0,,1.4693,1.4,56.4059,56.0,58.69
20160615164500,43.98,80.4248,15.0,15.0,,1.4693,1.4,56.4059,56.0,58.69
20160615170000,36.25,78.7687,15.0,15.0,,1.4532,1.4,56.4059,56.0,58.69
20160615171500,36.25,78.7687,15.0,15.0,,1.4412,1.4,56.4059,56.0,58.69
20160615173000,36.25,78.7687,15.0,15.0,,1.4332,1.4,56.4059,56.0,58.69
20160615174500,37.325,78.7687,15.0,15.0,,1.4251,1.4,56.4059,56.0,58.69
20160615180000,36.665,80.2448,15.0,15.0,,1.377,1.4,56.4059,56.0,58.69
20160615181500,28.57,76.5545,15.0,15.0,,1.4653,1.4,56.4059,56.0,56.1
20160615183000,34.08,76.5545,15.0,15.0,,1.4532,1.4,55.5239,56.0,56.1
20160615184500,27.66,76.5545,15.0,15.0,42.474,1.4813,1.4,55.5239,56.0,56.1
20160615190000,27.66,75.7264,15.0,15.0,42.474,1.4773,1.4,55.5239,56.0,55.07
20160615191500,22.45,75.7264,15.0,15.0,42.6353,1.4894,1.4,55.5239,56.0,54.385
20160615193000,21.325,75.7264,15.0,15.0,42.5501,1.4733,1.4,54.2637,56.0,54.385
20160615194500,20.82,75.7264,15.0,15.0,42.3667,1.4693,1.4,54.2637,56.0,54.385
20160615200000,19.925,75.7264,15.0,15.0,42.1135,1.4773,1.4,54.2637,56.0,54.385
20160615201500,21.24,75.7264,15.0,15.0,42.0712,1.4813,1.4,54.2637,56.0,54.385
20160615203000,19.07,74.8083,15.0,15.0,41.6453,1.4733,1.4,54.2637,56.0,54.385
20160615204500,20.545,74.8083,15.0,15.0,41.5902,1.4813,1.4,54.2637,56.0,54.385
20160615210000,27.455,74.8083,15.0,15.0,41.466,1.4894,1.4,55.5599,56.0,54.385
20160615211500,25.605,74.8083,15.0,15.0,41.5297,1.4653,1.4,56.3519,56.0,54.385
20160615213000,27.96,74.8083,15.0,15.0,41.013,1.4572,1.4,56.946,56.0,54.385
20160615214500,36.365,74.8083,15.0,15.0,40.8193,1.4613,1.4,58.0621,56.0,54.385
20160615220000,39.34,74.8083,15.0,15.0,40.6794,1.4492,1.4,58.0621,56.0,54.385
20160615221500,37.53,74.8083,15.0,15.0,40.6143,1.4492,1.4,58.0621,56.0,54.385
20160615223000,27.935,73.9982,15.0,15.0,40.6143,1.4372,1.4,56.1899,56.0,54.385
20160615224500,18.425,73.9982,15.0,15.0,40.6143,1.4853,1.4,54.2997,56.0,54.385
20160615230000,34.16,73.9982,15.0,15.0,40.3672,1.4613,1.4,56.0999,56.0,54.385
20160615231500,24.26,73.9982,15.0,15.0,40.3672,1.4653,1.4,54.0117,56.0,54.385
20160615233000,19.215,73.9982,15.0,15.0,40.4841,1.4412,1.4,54.0117,56.0,54.385
20160615234500,21.89,73.9982,15.0,15.0,40.2238,1.4653,1.4,56.82,56.0,54.385
20160616000000,18.355,73.9982,15.0,15.0,40.1401,1.4693,1.4,56.82,56.0,54.385
20160616001500,22.785,73.9982,15.0,15.0,39.7467,1.4532,1.4,55.3978,56.0,54.385
20160616003000,32.035,73.1701,15.0,15.0,39.7872,1.4653,1.4,56.892,56.0,54.385
20160616004500,27.45,73.1701,15.0,15.0,39.523,1.4492,1.4,56.1899,56.0,54.385
20160616010000,22.05,73.1701,15.0,15.0,39.1592,1.4332,1.4,56.1899,56.0,54.385
20160616011500,22.69,73.1701,15.0,15.0,39.1889,1.4532,1.4,56.1899,56.0,54.385
20160616013000,23.38,73.1701,15.0,15.0,39.013,1.4412,1.4,55.4338,56.0,54.385
20160616014500,17.58,73.1701,15.0,15.0,39.1033,1.4372,1.4,54.8578,56.0,54.385
20160616020000,18.055,73.1701,15.0,15.0,38.7631,1.397,1.4,54.0477,56.0,54.385
20160616021500,19.275,72.342,15.0,15.0,38.986,1.4532,1.4,54.0477,56.0,54.385
20160616023000,15.835,72.342,15.0,15.0,38.7631,1.4372,1.4,54.0477,56.0,54.385
20160616024500,16.255,72.342,15.0,15.0,38.7631,1.4211,1.4,54.0477,56.0,54.385
20160616030000,16.54,72.342,15.0,15.0,38.7119,1.4372,1.4,54.0477,56.0,54.385
20160616031500,17.6,72.342,15.0,15.0,38.4229,1.4291,1.4,54.0477,56.0,54.385
20160616033000,16.885,72.342,15.0,15.0,38.5063,1.4372,1.4,54.0477,56.0,54.385
20160616034500,16.885,72.342,15.0,15.0,38.3693,1.4412,1.4,54.0477,56.0,54.385
20160616040000,16.025,72.342,15.0,15.0,38.3117,1.4412,1.4,54.0477,56.0,54.385
20160616041500,17.59,72.342,15.0,15.0,38.5282,1.4492,1.4,54.0477,56.0,54.385
20160616043000,20.72,72.342,15.0,15.0,38.3117,1.4091,1.4,54.0477,56.0,54.385
20160616044500,22.335,72.342,15.0,15.0,38.3117,1.4372,1.4,54.0477,56.0,54.385
20160616050000,21.29,72.342,15.0,15.0,38.3197,1.4332,1.4,54.0477,56.0,54.385
20160616051500,19.525,72.342,15.0,15.0,38.3197,1.4171,1.4,54.0477,56.0,54.385
20160616053000,19.525,72.342,15.0,15.0,38.3197,1.4131,1.4,55.0558,56.0,54.385
20160616054500,29.455,72.342,15.0,15.0,38.3197,1.397,1.4,57.486,56.0,54.385
20160616060000,29.455,72.342,15.0,15.0,38.3947,1.4171,1.4,56.2259,56.0,54.385
20160616061500,21.685,72.342,15.0,15.0,38.3947,1.4131,1.4,54.2997,56.0,54.385
20160616063000,22.835,72.342,15.0,15.0,38.3947,1.4211,1.4,54.2997,56.0,54.385
20160616064500,41.275,73.1701,15.0,15.0,38.6087,1.4372,1.4,58.1881,56.0,54.385
20160616070000,29.935,73.1701,15.0,15.0,38.3947,1.4894,1.4,55.6499,56.0,56.05
20160616071500,27.465,74.6283,15.0,15.0,38.6087,1.4653,1.4,54.8578,56.0,56.05
20160616073000,34.125,75.5464,15.0,15.0,39.3197,1.397,1.4,56.532,56.0,56.05
20160616074500,34.745,75.5464,15.0,15.0,39.2432,1.3087,1.4,55.7759,56.0,57.055
20160616080000,37.8,76.5545,15.0,15.0,40.1006,1.3167,1.4,55.7759,56.0,59.69
20160616081500,37.8,76.5545,15.0,15.0,40.681,1.3087,1.4,55.7759,56.0,59.69
20160616083000,38.545,76.5545,15.0,15.0,41.2365,1.3368,1.4,55.7759,56.0,62.295
20160616084500,38.545,76.5545,15.0,15.0,41.4287,1.4091,1.4,55.7759,56.0,62.295
20160616090000,43.685,75.3663,15.0,15.0,41.3486,1.3248,1.4,55.7759,56.0,66.365
20160616091500,33.695,75.3663,15.0,15.0,41.6937,1.4733,1.4,55.7759,56.0,62.47
20160616093000,38.78,75.3663,15.0,15.0,41.7146,1.397,1.4,55.7759,56.0,62.47
20160616094500,38.78,76.5545,15.0,15.0,41.5552,1.377,1.4,55.7759,56.0,62.47
20160616100000,41.16,77.5806,15.0,15.0,40.9485,1.3408,1.4,55.7759,56.0,62.47
20160616101500,41.16,77.5806,15.0,15.0,41.1422,1.4211,1.4,55.7759,56.0,62.47
20160616103000,41.16,77.5806,15.0,15.0,41.5297,1.3689,1.4,55.7759,56.0,62.47
20160616104500,41.16,77.5806,15.0,15.0,41.466,1.385,1.4,55.7759,56.0,62.47
20160616110000,47.8,77.5806,15.0,15.0,41.3825,1.4894,1.4,55.7759,56.0,65.55
20160616111500,47.8,77.5806,15.0,15.0,41.7715,1.3167,1.4,55.7759,56.0,66.735
20160616113000,47.8,77.5806,15.0,15.0,41.2881,1.3248,1.4,55.7759,56.0,66.735
20160616114500,47.8,77.5806,15.0,15.0,41.2881,1.3368,1.4,55.7759,56.0,66.735
20160616120000,47.8,77.5806,15.0,15.0,41.7195,1.3208,1.4,55.7759,56.0,66.735
20160616121500,47.8,78.4086,15.0,15.0,41.7195,1.377,1.4,56.4419,56.0,66.735
20160616123000,49.185,78.4086,15.0,15.0,41.6651,1.3288,1.4,56.4419,56.0,66.735
20160616124500,49.185,78.4086,15.0,15.0,41.4515,1.4171,1.4,56.4419,56.0,66.735
20160616130000,49.185,78.4086,15.0,15.0,41.9327,1.381,1.4,56.4419,56.0,66.735
20160616131500,49.185,78.4086,15.0,15.0,41.7142,1.4332,1.4,55.8479,56.0,66.735
20160616133000,49.185,79.2367,15.0,15.0,42.3537,1.4974,1.4,55.8479,56.0,66.735
20160616134500,39.065,79.2367,15.0,15.0,41.3437,1.4853,1.4,55.8479,56.0,62.915
20160616140000,39.065,80.1548,15.0,15.0,41.751,1.4894,1.4,55.8479,56.0,62.915
20160616141500,39.065,80.1548,15.0,15.0,41.2933,1.4773,1.4,55.8479,56.0,60.26
20160616143000,39.065,80.1548,15.0,15.0,40.5994,1.377,1.4,55.8479,56.0,59.625
20160616144500,39.065,80.1548,15.0,15.0,40.5317,1.4372,1.4,55.8479,56.0,59.625
20160616150000,39.065,80.1548,15.0,15.0,40.3304,1.4492,1.4,55.8479,56.0,59.625
20160616151500,39.065,80.1548,15.0,15.0,40.6243,1.4572,1.4,55.8479,56.0,59.625
20160616153000,39.065,81.523,15.0,15.0,41.3048,1.4733,1.4,55.8479,56.0,59.625
20160616154500,39.065,81.523,15.0,15.0,41.1169,1.4653,1.4,55.8479,56.0,59.625
20160616160000,39.065,81.523,15.0,15.0,41.6361,1.4733,1.4,55.8479,56.0,59.625
20160616161500,39.065,81.523,15.0,15.0,41.6913,1.4653,1.4,55.8479,56.0,59.625
20160616163000,39.065,81.523,15.0,15.0,42.8374,1.4733,1.4,55.8479,56.0,59.625
20160616164500,39.065,81.523,15.0,15.0,42.7071,1.4532,1.4,55.8479,56.0,59.625
20160616170000,37.78,81.523,15.0,15.0,41.6913,1.4532,1.4,55.8479,56.0,59.625
20160616171500,31.485,77.7606,15.0,15.0,42.1243,1.4853,1.4,55.8479,56.0,61.225
20160616173000,31.485,77.7606,15.0,15.0,42.2367,1.4813,1.4,55.8479,56.0,61.225
20160616174500,31.485,76.9325,15.0,15.0,42.5937,1.4894,1.4,55.8479,56.0,60.275
20160616180000,30.025,76.9325,15.0,15.0,42.537,1.4813,1.4,55.8479,56.0,58.845
20160616181500,29.37,76.1044,15.0,15.0,42.4236,1.4613,1.4,55.8479,56.0,58.845
20160616183000,29.37,76.1044,15.0,15.0,43.0089,1.4613,1.4,55.8479,56.0,58.845
20160616184500,29.37,76.1044,15.0,15.0,42.723,1.4813,1.4,55.8479,56.0,58.845
20160616190000,29.37,76.1044,15.0,15.0,42.4942,1.4813,1.4,55.8479,56.0,58.845
20160616191500,27.095,75.2763,15.0,15.0,42.3227,1.4773,1.4,55.8479,56.0,57.83
20160616193000,27.095,75.2763,15.0,15.0,42.1571,1.4894,1.4,55.8479,56.0,57.83
20160616194500,27.095,75.2763,15.0,15.0,41.8673,1.4251,1.4,55.8479,56.0,56.81
20160616200000,27.095,75.2763,15.0,15.0,41.685,1.4653,1.4,55.8479,56.0,56.81
20160616201500,27.095,75.2763,15.0,15.0,41.9528,1.4894,1.4,55.8479,56.0,56.81
20160616203000,25.145,75.2763,15.0,15.0,41.7257,1.4813,1.4,55.1458,56.0,56.81
20160616204500,31.795,75.2763,15.0,15.0,41.5438,1.4532,1.4,55.7399,56.0,56.81
20160616210000,31.795,75.2763,15.0,15.0,41.6579,1.4934,1.4,57.018,56.0,56.81
20160616211500,33.67,74.2682,15.0,15.0,41.5544,1.4733,1.4,57.018,56.0,55.86
20160616213000,34.97,74.2682,15.0,15.0,41.2572,1.4733,1.4,57.018,56.0,55.86
20160616214500,21.63,74.2682,15.0,15.0,41.3298,1.4532,1.4,54.1737,56.0,55.86
20160616220000,30.3,74.2682,15.0,15.0,41.2086,1.4693,1.4,56.892,56.0,55.86
20160616221500,37.445,74.2682,15.0,15.0,41.0178,1.4894,1.4,56.892,56.0,55.86
20160616223000,22.915,74.2682,15.0,15.0,40.8193,1.4894,1.4,54.1377,56.0,55.86
20160616224500,31.3,74.2682,15.0,15.0,40.6143,1.4211,1.4,57.36,56.0,55.86
20160616230000,36.32,74.2682,15.0,15.0,40.58,1.3609,1.4,57.36,56.0,55.86
20160616231500,21.36,74.2682,15.0,15.0,40.4903,1.4051,1.4,54.5518,56.0,55.86
20160616233000,18.225,74.2682,15.0,15.0,40.4903,1.4452,1.4,53.9217,56.0,55.86
20160616234500,32.1,74.2682,15.0,15.0,40.6234,1.401,1.4,58.0081,56.0,55.86
20160617000000,36.03,73.3501,15.0,15.0,40.3818,1.397,1.4,56.694,56.0,55.86
20160617001500,31.48,73.3501,15.0,15.0,40.4903,1.4613,1.4,55.6859,56.0,55.86
20160617003000,18.015,73.3501,15.0,15.0,40.3572,1.4211,1.4,54.3897,56.0,55.86
20160617004500,29.86,73.3501,15.0,15.0,40.5969,1.4452,1.4,58.0081,56.0,55.86
20160617010000,35.26,73.3501,15.0,15.0,40.4628,1.4131,1.4,58.0081,56.0,55.86
20160617011500,23.045,73.3501,15.0,15.0,40.4628,1.397,1.4,54.2997,56.0,55.86
20160617013000,19.72,73.3501,15.0,15.0,40.4989,1.4653,1.4,55.0558,56.0,55.86
20160617014500,37.48,73.3501,15.0,15.0,40.3638,1.4171,1.4,58.7102,56.0,55.86
20160617020000,34.625,73.3501,15.0,15.0,40.3279,1.4492,1.4,56.2259,56.0,55.86
20160617021500,18.665,73.3501,15.0,15.0,40.0261,1.4051,1.4,53.6337,56.0,55.86
20160617023000,19.56,73.3501,15.0,15.0,39.9877,1.4211,1.4,56.1899,56.0,55.86
20160617024500,28.22,73.3501,15.0,15.0,40.2195,1.4051,1.4,56.1899,56.0,55.86
20160617030000,36.105,72.6121,15.0,15.0,40.0825,1.4532,1.4,57.9001,56.0,55.86
20160617031500,23.14,72.6121,15.0,15.0,39.8769,1.4853,1.4,54.6058,56.0,54.84
20160617033000,17.845,72.6121,15.0,15.0,39.554,1.4733,1.4,53.7597,56.0,54.84
20160617034500,20.255,72.6121,15.0,15.0,39.554,1.4532,1.4,55.1458,56.0,54.84
20160617040000,17.85,72.6121,15.0,15.0,39.485,1.4492,1.4,53.6337,56.0,54.84
20160617041500,22.895,72.6121,15.0,15.0,39.347,1.4131,1.4,55.3978,56.0,54.84
20160617043000,34.075,72.6121,15.0,15.0,39.6548,1.4653,1.4,58.0081,56.0,54.84
20160617044500,37.745,72.6121,15.0,15.0,39.4319,1.4251,1.4,58.0081,56.0,54.84
20160617050000,27.67,72.6121,15.0,15.0,39.1538,1.397,1.4,55.0198,56.0,54.84
20160617051500,23.14,72.6121,15.0,15.0,38.9453,1.4452,1.4,54.1737,56.0,54.84
20160617053000,17.605,72.6121,15.0,15.0,38.8847,1.4251,1.4,54.1737,56.0,54.84
20160617054500,23.385,72.6121,15.0,15.0,38.8847,1.4653,1.4,55.2358,56.0,54.84
20160617060000,18.095,72.6121,15.0,15.0,38.6672,1.4653,1.4,54.0837,56.0,54.84
20160617061500,42.01,72.6121,15.0,15.0,38.6672,1.4251,1.4,58.7102,56.0,54.84
20160617063000,24.85,73.6202,15.0,15.0,38.7447,1.401,1.4,54.1377,56.0,54.84
20160617064500,32.545,73.6202,15.0,15.0,38.7447,1.3609,1.4,56.892,56.0,54.84
20160617070000,26.765,74.3582,15.0,15.0,38.8847,1.3448,1.4,54.8038,56.0,54.84
20160617071500,27.895,74.3582,15.0,15.0,39.0247,1.3047,1.4,54.8038,56.0,54.84
20160617073000,37.52,75.5464,15.0,15.0,39.3048,1.3167,1.4,55.5599,56.0,59.57
20160617074500,32.08,75.5464,15.0,15.0,39.5148,1.4974,1.4,55.5599,56.0,59.57
20160617080000,32.08,75.5464,15.0,15.0,40.2302,1.4532,1.4,55.5599,56.0,58.54
20160617081500,37.5,77.2025,15.0,15.0,40.6532,1.4492,1.4,56.1899,56.0,58.54
20160617083000,37.5,77.2025,15.0,15.0,41.2877,1.4572,1.4,55.6139,56.0,58.54
20160617084500,32.935,77.2025,15.0,15.0,41.5449,1.4492,1.4,55.6139,56.0,58.54
20160617090000,31.11,75.7264,15.0,15.0,41.59,1.4532,1.4,55.6139,56.0,58.54
20160617091500,36.825,77.2925,15.0,15.0,41.6886,1.4613,1.4,55.6139,56.0,58.54
20160617093000,36.825,77.2925,15.0,15.0,41.6026,1.4653,1.4,55.6139,56.0,58.54
20160617094500,36.825,77.2925,15.0,15.0,41.5552,1.4653,1.4,56.2259,56.0,58.54
20160617100000,36.825,77.2925,15.0,15.0,41.2651,1.4693,1.4,56.2259,56.0,58.54
20160617101500,36.825,77.2925,15.0,15.0,41.2714,1.4372,1.4,56.2259,56.0,58.54
20160617103000,36.825,78.1206,15.0,15.0,41.0774,1.4452,1.4,56.2259,56.0,58.54
20160617104500,36.825,78.1206,15.0,15.0,41.0694,1.4412,1.4,56.2259,56.0,58.54
20160617110000,37.57,78.1206,15.0,15.0,41.1033,1.4131,1.4,56.2259,56.0,58.54
20160617111500,37.57,78.1206,15.0,15.0,41.1441,1.3328,1.4,56.2259,56.0,58.54
20160617113000,37.57,78.1206,15.0,15.0,40.4615,1.3248,1.4,56.2259,56.0,58.54
20160617114500,40.63,78.1206,15.0,15.0,40.3707,1.3288,1.4,56.2259,56.0,58.54
20160617120000,40.63,79.4167,15.0,15.0,41.1177,1.3087,1.4,56.2259,56.0,60.43
20160617121500,42.125,79.4167,15.0,15.0,41.2967,1.3368,1.4,56.2259,56.0,61.045
20160617123000,42.125,79.4167,15.0,15.0,41.9327,1.381,1.4,56.2259,56.0,62.07
20160617124500,42.125,79.4167,15.0,15.0,42.1132,1.397,1.4,56.2259,56.0,62.07
20160617130000,42.125,79.4167,15.0,15.0,42.2511,1.4733,1.4,55.6499,56.0,60.32
20160617131500,42.125,79.4167,15.0,15.0,41.9089,1.4894,1.4,55.6499,56.0,59.285
20160617133000,42.125,79.4167,15.0,15.0,42.6545,1.4613,1.4,55.6499,56.0,58.27
20160617134500,42.125,80.6049,15.0,15.0,42.7371,1.4653,1.4,55.6499,56.0,58.27
20160617140000,42.125,80.6049,15.0,15.0,41.1127,1.4452,1.4,55.6499,56.0,58.27
20160617141500,40.155,80.6049,15.0,15.0,41.5792,1.4532,1.4,55.6499,56.0,58.27
20160617143000,40.155,80.6049,15.0,15.0,42.741,1.4572,1.4,55.6499,56.0,58.27
20160617144500,40.155,80.6049,15.0,15.0,43.2103,1.4653,1.4,55.6499,56.0,58.27
20160617150000,40.155,81.523,15.0,15.0,42.723,1.4653,1.4,55.6499,56.0,58.27
20160617151500,40.155,81.523,15.0,15.0,41.8017,1.4773,1.4,55.6499,56.0,58.27
20160617153000,40.155,81.523,15.0,15.0,42.8945,1.4813,1.4,56.2259,56.0,58.27
20160617154500,40.155,81.523,15.0,15.0,42.5177,1.4773,1.4,56.2259,56.0,58.27
20160617160000,40.155,82.369,15.0,15.0,41.7188,1.4773,1.4,56.2259,56.0,58.27
20160617161500,40.155,82.369,15.0,15.0,42.2987,1.4853,1.4,56.2259,56.0,58.27
20160617163000,40.155,82.369,15.0,15.0,42.7425,1.4452,1.4,56.2259,56.0,58.27
20160617164500,40.155,82.369,15.0,15.0,43.0089,1.4572,1.4,56.2259,56.0,58.27
20160617170000,40.155,83.2871,15.0,15.0,43.0089,1.4532,1.4,55.5599,56.0,58.27
20160617171500,29.855,79.5068,15.0,15.0,43.1954,1.4653,1.4,56.1899,56.0,56.57
20160617173000,30.605,78.4987,15.0,15.0,42.6086,1.4412,1.4,56.1899,56.0,56.57
20160617174500,30.605,77.5806,15.0,15.0,42.6185,1.4452,1.4,56.1899,56.0,56.57
20160617180000,30.605,77.5806,15.0,15.0,41.9795,1.4572,1.4,56.1899,56.0,56.57
20160617181500,30.605,76.6445,15.0,15.0,42.449,1.4492,1.4,56.1899,56.0,56.57
20160617183000,30.605,76.6445,15.0,15.0,42.1571,1.4412,1.4,55.5599,56.0,56.57
20160617184500,32.45,76.6445,15.0,15.0,42.3909,1.4372,1.4,55.5599,56.0,56.57
20160617190000,27.365,76.6445,15.0,15.0,42.565,1.4452,1.4,55.5599,56.0,56.57
20160617191500,27.365,76.6445,15.0,15.0,42.4476,1.4653,1.4,56.4059,56.0,56.57
20160617193000,25.94,76.6445,15.0,15.0,42.5005,1.4813,1.4,55.5239,56.0,55.55
20160617194500,25.185,75.4563,15.0,15.0,42.0864,1.401,1.4,55.5239,56.0,55.55
20160617200000,25.525,75.4563,15.0,15.0,41.6921,1.401,1.4,56.4059,56.0,55.55
20160617201500,24.01,75.4563,15.0,15.0,41.9388,1.4171,1.4,55.3618,56.0,55.55
20160617203000,32.405,75.4563,15.0,15.0,41.7195,1.4372,1.4,56.1539,56.0,55.55
20160617204500,21.915,75.4563,15.0,15.0,41.8029,1.5094,1.4,54.5518,56.0,55.55
20160617210000,22.25,75.4563,15.0,15.0,41.5544,1.4733,1.4,54.5518,56.0,55.55
20160617211500,37.97,74.6283,15.0,15.0,41.6329,1.4693,1.4,57.8101,56.0,54.99
20160617213000,36.705,74.6283,15.0,15.0,41.5191,1.4251,1.4,56.0999,56.0,54.99
