PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160617214500,19.665,74.6283,15.0,15.0,41.5902,1.4051,1.4,54.3897,56.0,54.99
20160617220000,29.41,74.6283,15.0,15.0,41.466,1.377,1.4,56.2799,56.0,54.99
20160617221500,36.61,74.6283,15.0,15.0,41.1422,1.3609,1.4,58.0981,56.0,55.92
20160617223000,24.52,74.6283,15.0,15.0,41.0581,1.4051,1.4,54.2997,56.0,55.92
20160617224500,21.78,74.6283,15.0,15.0,40.8442,1.401,1.4,54.8938,56.0,55.92
20160617230000,37.465,74.6283,15.0,15.0,40.7121,1.4532,1.4,58.1881,56.0,55.92
20160617231500,30.84,74.6283,15.0,15.0,40.7565,1.397,1.4,54.7318,56.0,55.92
20160617233000,19.765,74.6283,15.0,15.0,40.731,1.4492,1.4,54.7318,56.0,55.92
20160617234500,25.04,74.6283,15.0,15.0,40.4628,1.4412,1.4,55.5599,56.0,54.68
20160618000000,37.81,74.6283,15.0,15.0,40.7015,1.4452,1.4,58.3501,56.0,54.68
20160618001500,28.495,74.6283,15.0,15.0,40.731,1.4532,1.4,55.6139,56.0,54.68
20160618003000,20.375,74.6283,15.0,15.0,40.8651,1.4452,1.4,54.3897,56.0,54.68
20160618004500,33.125,74.6283,15.0,15.0,40.5969,1.4452,1.4,57.9001,56.0,54.68
20160618010000,35.095,74.6283,15.0,15.0,40.3638,1.4051,1.4,55.6499,56.0,54.68
20160618011500,35.095,74.6283,15.0,15.0,40.3279,1.3127,1.4,55.6499,56.0,53.41
20160618013000,25.23,73.6202,15.0,15.0,40.3566,1.385,1.4,54.3537,56.0,53.41
20160618014500,19.24,73.6202,15.0,15.0,40.4936,1.4051,1.4,54.3537,56.0,53.41
20160618020000,17.885,73.6202,15.0,15.0,39.9454,1.397,1.4,53.5077,56.0,53.41
20160618021500,17.225,73.6202,15.0,15.0,40.0825,1.3729,1.4,54.1737,56.0,53.41
20160618023000,17.225,73.6202,15.0,15.0,40.2195,1.4773,1.4,55.2718,56.0,51.985
20160618024500,18.22,73.6202,15.0,15.0,40.2195,1.4572,1.4,55.2718,56.0,51.985
20160618030000,32.365,73.6202,15.0,15.0,40.1238,1.4532,1.4,58.5122,56.0,51.985
20160618031500,39.195,73.6202,15.0,15.0,39.8516,1.4291,1.4,58.5122,56.0,51.985
20160618033000,26.585,73.6202,15.0,15.0,39.8769,1.4171,1.4,55.3978,56.0,51.985
20160618034500,16.055,73.6202,15.0,15.0,39.6921,1.4131,1.4,53.6697,56.0,51.985
20160618040000,23.93,73.6202,15.0,15.0,39.8301,1.381,1.4,56.946,56.0,51.985
20160618041500,39.235,73.6202,15.0,15.0,39.8301,1.4291,1.4,58.8722,56.0,51.985
20160618043000,39.235,73.6202,15.0,15.0,39.554,1.4251,1.4,58.8722,56.0,51.985
20160618044500,27.82,73.6202,15.0,15.0,39.7794,1.4613,1.4,55.1458,56.0,53.63
20160618050000,18.51,74.3582,15.0,15.0,39.9185,1.4693,1.4,53.7597,56.0,52.47
20160618051500,23.615,74.3582,15.0,15.0,39.9185,1.4653,1.4,56.82,56.0,52.47
20160618053000,39.425,74.3582,15.0,15.0,39.7099,1.4733,1.4,58.9982,56.0,52.47
20160618054500,38.2,74.3582,15.0,15.0,39.5148,1.4452,1.4,58.9982,56.0,52.47
20160618060000,25.105,74.3582,15.0,15.0,39.5148,1.4452,1.4,55.3078,56.0,52.47
20160618061500,33.735,74.3582,15.0,15.0,39.3748,1.4492,1.4,56.82,56.0,52.47
20160618063000,33.735,75.4563,15.0,15.0,39.1647,1.4251,1.4,55.9379,56.0,52.47
20160618064500,26.015,75.4563,15.0,15.0,39.3842,1.385,1.4,54.4798,56.0,52.47
20160618070000,37.135,76.5545,15.0,15.0,39.5957,1.3729,1.4,57.072,56.0,52.47
20160618071500,35.71,76.5545,15.0,15.0,39.7367,1.3529,1.4,57.072,56.0,52.47
20160618073000,35.71,76.5545,15.0,15.0,40.1597,1.3408,1.4,55.5239,56.0,52.47
20160618074500,35.71,77.5806,15.0,15.0,40.3712,1.3368,1.4,55.5239,56.0,52.47
20160618080000,35.71,77.5806,15.0,15.0,41.0945,1.3529,1.4,55.5239,56.0,52.47
20160618081500,30.575,77.5806,15.0,15.0,41.2365,1.3248,1.4,56.3519,56.0,52.47
20160618083000,30.575,77.5806,15.0,15.0,41.4049,1.3448,1.4,56.3519,56.0,52.47
20160618084500,35.235,77.5806,15.0,15.0,41.4477,1.3368,1.4,56.3519,56.0,52.47
20160618090000,46.46,77.5806,15.0,15.0,41.9697,1.3007,1.4,57.36,56.0,60.78
20160618091500,37.31,77.5806,15.0,15.0,41.8246,1.4733,1.4,55.9019,56.0,58.325
20160618093000,37.31,78.4086,15.0,15.0,42.3225,1.4733,1.4,55.9019,56.0,58.325
20160618094500,37.31,78.4086,15.0,15.0,42.0211,1.4773,1.4,55.9019,56.0,58.325
20160618100000,37.31,78.4086,15.0,15.0,41.9105,1.4813,1.4,55.9019,56.0,57.375
20160618101500,35.63,78.4086,15.0,15.0,41.7793,1.4773,1.4,55.9019,56.0,57.375
20160618103000,29.93,76.3744,15.0,15.0,42.0333,1.4653,1.4,55.9019,56.0,55.325
20160618104500,26.025,76.3744,15.0,15.0,42.1654,1.4733,1.4,55.9019,56.0,53.275
20160618110000,27.12,76.3744,15.0,15.0,42.5006,1.4693,1.4,55.9019,56.0,53.275
20160618111500,26.585,76.3744,15.0,15.0,41.9818,1.4974,1.4,56.604,56.0,53.275
20160618113000,32.885,76.3744,15.0,15.0,42.3047,1.4051,1.4,56.604,56.0,53.275
20160618114500,32.42,76.3744,15.0,15.0,42.3047,1.4131,1.4,55.8479,56.0,53.275
20160618120000,27.155,76.3744,15.0,15.0,42.0428,1.3248,1.4,55.8479,56.0,53.275
20160618121500,27.155,76.3744,15.0,15.0,41.8977,1.3529,1.4,55.8479,56.0,53.275
20160618123000,32.525,76.3744,15.0,15.0,38.4442,1.3408,1.4,55.8479,56.0,53.81
20160618124500,32.525,76.3744,15.0,15.0,37.6884,1.385,1.4,56.856,56.0,53.81
20160618130000,27.63,75.4563,15.0,15.0,37.5411,1.4131,1.4,55.1098,56.0,53.81
20160618131500,34.605,75.4563,15.0,15.0,36.5796,1.4051,1.4,56.4059,56.0,53.81
20160618133000,33.625,75.4563,15.0,15.0,36.9763,1.401,1.4,55.5239,56.0,53.81
20160618134500,30.24,75.4563,15.0,15.0,37.2445,1.4372,1.4,55.5239,56.0,53.81
20160618140000,29.11,75.4563,15.0,15.0,37.4953,1.4171,1.4,55.5239,56.0,53.81
20160618141500,33.12,75.4563,15.0,15.0,37.7616,1.4452,1.4,56.1899,56.0,53.81
20160618143000,33.12,75.4563,15.0,15.0,38.4051,1.4452,1.4,56.1899,56.0,53.81
20160618144500,34.4,75.4563,15.0,15.0,38.6753,1.4291,1.4,56.1899,56.0,53.81
20160618150000,34.4,76.6445,15.0,15.0,38.8264,1.389,1.4,56.1899,56.0,53.81
20160618151500,34.4,76.6445,15.0,15.0,39.0605,1.393,1.4,56.1899,56.0,53.81
20160618153000,34.4,76.6445,15.0,15.0,39.3128,1.393,1.4,56.1899,56.0,53.81
20160618154500,34.4,76.6445,15.0,15.0,39.0306,1.4051,1.4,56.1899,56.0,53.81
20160618160000,34.4,76.6445,15.0,15.0,39.9797,1.4211,1.4,56.1899,56.0,53.81
20160618161500,34.4,76.6445,15.0,15.0,39.4998,1.4211,1.4,56.1899,56.0,53.81
20160618163000,34.4,76.6445,15.0,15.0,39.5667,1.4131,1.4,56.1899,56.0,53.81
20160618164500,29.295,76.6445,15.0,15.0,39.9415,1.4653,1.4,56.1899,56.0,53.81
20160618170000,32.605,75.0063,15.0,15.0,39.8153,1.4733,1.4,56.1899,56.0,52.855
20160618171500,22.345,75.0063,15.0,15.0,39.9367,1.4813,1.4,55.3618,56.0,52.315
20160618173000,21.37,75.0063,15.0,15.0,39.6891,1.4894,1.4,54.3537,56.0,52.315
20160618174500,19.94,75.0063,15.0,15.0,39.692,1.4853,1.4,54.3537,56.0,52.315
20160618180000,20.4,75.0063,15.0,15.0,39.0656,1.4693,1.4,54.3537,56.0,52.315
20160618181500,39.1,74.1782,15.0,15.0,38.9433,1.4372,1.4,58.3861,56.0,52.315
20160618183000,36.715,74.1782,15.0,15.0,39.4415,1.4894,1.4,58.3861,56.0,52.315
20160618184500,36.24,74.1782,15.0,15.0,39.3643,1.4773,1.4,58.3861,56.0,52.315
20160618190000,36.24,74.1782,15.0,15.0,39.1588,1.4532,1.4,58.3861,56.0,51.775
20160618191500,38.365,74.1782,15.0,15.0,39.0306,1.4332,1.4,58.3861,56.0,51.775
20160618193000,32.405,74.1782,15.0,15.0,39.3128,1.4572,1.4,57.5221,56.0,51.775
20160618194500,34.42,74.1782,15.0,15.0,39.1566,1.4572,1.4,57.5221,56.0,51.775
20160618200000,31.735,73.1701,15.0,15.0,39.0605,1.4532,1.4,57.5221,56.0,51.775
20160618201500,29.355,73.1701,15.0,15.0,38.7302,1.4412,1.4,56.0279,56.0,51.775
20160618203000,23.0,73.1701,15.0,15.0,38.6525,1.4492,1.4,54.6418,56.0,51.775
20160618204500,19.3,73.1701,15.0,15.0,38.4514,1.4452,1.4,53.8857,56.0,51.775
20160618210000,19.915,73.1701,15.0,15.0,37.8479,1.4572,1.4,53.8857,56.0,51.775
20160618211500,20.86,72.432,15.0,15.0,37.6621,1.4452,1.4,53.8857,56.0,51.775
20160618213000,19.64,72.432,15.0,15.0,38.0952,1.4332,1.4,53.8857,56.0,51.775
20160618214500,27.745,72.432,15.0,15.0,37.8787,1.4693,1.4,56.856,56.0,51.775
20160618220000,30.615,72.432,15.0,15.0,38.0266,1.4572,1.4,57.5581,56.0,51.775
20160618221500,35.885,72.432,15.0,15.0,37.7525,1.4613,1.4,57.5581,56.0,51.775
20160618223000,34.57,72.432,15.0,15.0,37.6905,1.4572,1.4,57.5581,56.0,51.775
20160618224500,35.835,72.432,15.0,15.0,37.6905,1.4372,1.4,57.5581,56.0,51.775
20160618230000,37.73,72.432,15.0,15.0,37.6215,1.4492,1.4,58.3501,56.0,51.775
20160618231500,39.245,72.432,15.0,15.0,37.8331,1.4532,1.4,58.3501,56.0,51.775
20160618233000,34.095,72.432,15.0,15.0,37.555,1.4532,1.4,56.856,56.0,51.775
20160618234500,32.5,72.432,15.0,15.0,37.555,1.4452,1.4,56.856,56.0,51.775
20160619000000,30.905,72.432,15.0,15.0,37.416,1.4291,1.4,56.856,56.0,51.775
20160619001500,29.985,72.432,15.0,15.0,37.6246,1.4291,1.4,56.856,56.0,51.775
20160619003000,22.24,72.432,15.0,15.0,37.6246,1.4372,1.4,56.1899,56.0,51.775
20160619004500,22.73,72.432,15.0,15.0,37.7646,1.4372,1.4,56.766,56.0,51.775
20160619010000,16.85,72.432,15.0,15.0,37.277,1.4332,1.4,56.0639,56.0,51.775
20160619011500,26.105,72.432,15.0,15.0,37.4846,1.4211,1.4,57.36,56.0,51.775
20160619013000,25.49,71.694,15.0,15.0,37.4846,1.4532,1.4,56.1539,56.0,51.775
20160619014500,19.165,71.694,15.0,15.0,37.4146,1.4492,1.4,54.2997,56.0,51.775
20160619020000,17.12,71.694,15.0,15.0,37.1346,1.4532,1.4,54.2997,56.0,51.775
20160619021500,15.325,71.694,15.0,15.0,37.1346,1.4613,1.4,53.7057,56.0,51.775
20160619023000,17.73,71.694,15.0,15.0,37.1987,1.4693,1.4,53.7057,56.0,51.775
20160619024500,21.2,71.694,15.0,15.0,37.5449,1.4452,1.4,53.7057,56.0,51.775
20160619030000,26.075,71.694,15.0,15.0,37.6217,1.4372,1.4,53.7057,56.0,51.775
20160619031500,27.935,71.694,15.0,15.0,37.6217,1.4372,1.4,56.82,56.0,51.775
20160619033000,34.485,71.694,15.0,15.0,37.6217,1.4332,1.4,56.82,56.0,51.775
20160619034500,37.695,71.694,15.0,15.0,37.6217,1.4291,1.4,59.0522,56.0,51.775
20160619040000,33.065,71.694,15.0,15.0,37.4807,1.4452,1.4,58.1881,56.0,51.775
20160619041500,23.52,71.694,15.0,15.0,37.1346,1.4532,1.4,57.396,56.0,51.775
20160619043000,23.52,71.694,15.0,15.0,37.0577,1.4091,1.4,56.64,56.0,51.775
20160619044500,18.02,71.694,15.0,15.0,37.1987,1.4131,1.4,56.64,56.0,51.775
20160619050000,18.86,71.694,15.0,15.0,37.0577,1.4091,1.4,55.6139,56.0,51.775
20160619051500,15.565,70.9559,15.0,15.0,37.0577,1.4131,1.4,53.5437,56.0,51.775
20160619053000,20.415,70.9559,15.0,15.0,37.0577,1.4091,1.4,54.1737,56.0,51.775
20160619054500,22.78,70.9559,15.0,15.0,36.9872,1.4131,1.4,54.1737,56.0,51.775
20160619060000,30.84,70.9559,15.0,15.0,37.19,1.401,1.4,55.5239,56.0,51.775
20160619061500,27.3,70.9559,15.0,15.0,37.2609,1.4091,1.4,53.7957,56.0,51.775
20160619063000,22.395,70.9559,15.0,15.0,37.0577,1.401,1.4,53.7957,56.0,51.775
20160619064500,40.95,71.694,15.0,15.0,37.0577,1.397,1.4,58.8002,56.0,51.775
20160619070000,26.33,71.694,15.0,15.0,37.2609,1.4051,1.4,54.2997,56.0,51.775
20160619071500,21.56,71.694,15.0,15.0,37.2609,1.4171,1.4,54.2997,56.0,51.775
20160619073000,41.08,72.432,15.0,15.0,37.5449,1.4131,1.4,58.1881,56.0,51.775
20160619074500,38.865,72.432,15.0,15.0,37.6869,1.4291,1.4,56.478,56.0,51.775
20160619080000,24.755,73.1701,15.0,15.0,38.2505,1.397,1.4,54.1377,56.0,51.775
20160619081500,26.015,73.1701,15.0,15.0,38.3935,1.3729,1.4,55.9019,56.0,51.775
20160619083000,32.235,74.2682,15.0,15.0,38.8938,1.3649,1.4,55.9019,56.0,51.775
20160619084500,28.34,74.2682,15.0,15.0,39.1798,1.3248,1.4,55.9019,56.0,51.775
20160619090000,28.34,75.0963,15.0,15.0,40.1866,1.3288,1.4,55.9019,56.0,51.775
20160619091500,34.345,75.0963,15.0,15.0,40.1806,1.3208,1.4,55.9019,56.0,51.775
20160619093000,30.075,75.9244,15.0,15.0,40.4556,1.3288,1.4,55.9019,56.0,51.775
20160619094500,35.05,75.9244,15.0,15.0,40.5122,1.3408,1.4,55.9019,56.0,53.19
20160619100000,34.48,75.9244,15.0,15.0,40.3133,1.3529,1.4,55.9019,56.0,53.19
20160619101500,34.48,75.9244,15.0,15.0,40.2195,1.3047,1.4,55.9019,56.0,53.19
20160619103000,27.19,74.8083,15.0,15.0,40.5621,1.389,1.4,55.9019,56.0,53.19
20160619104500,27.19,74.8083,15.0,15.0,40.6992,1.3408,1.4,55.9019,56.0,53.19
20160619110000,27.19,74.8083,15.0,15.0,41.3159,1.393,1.4,55.9019,56.0,53.19
20160619111500,27.19,74.8083,15.0,15.0,42.1768,1.377,1.4,55.9019,56.0,53.19
20160619113000,27.19,74.8083,15.0,15.0,42.3225,1.3448,1.4,55.9019,56.0,53.19
20160619114500,36.815,74.8083,15.0,15.0,42.1542,1.3047,1.4,55.9019,56.0,57.045
20160619120000,30.31,74.8083,15.0,15.0,41.9809,1.4773,1.4,55.9019,56.0,57.045
20160619121500,30.31,74.8083,15.0,15.0,42.111,1.4291,1.4,55.9019,56.0,57.045
20160619123000,30.31,74.8083,15.0,15.0,41.6329,1.4211,1.4,55.9019,56.0,57.045
20160619124500,30.31,75.6364,15.0,15.0,42.0712,1.401,1.4,55.9019,56.0,57.045
20160619130000,30.31,75.6364,15.0,15.0,41.4497,1.4251,1.4,55.9019,56.0,57.045
20160619131500,30.31,75.6364,15.0,15.0,41.572,1.4332,1.4,55.9019,56.0,57.045
20160619133000,27.1,75.6364,15.0,15.0,40.9984,1.4853,1.4,55.9019,56.0,55.01
20160619134500,31.895,75.6364,15.0,15.0,41.7257,1.3689,1.4,55.9019,56.0,55.01
20160619140000,31.895,74.4482,15.0,15.0,40.981,1.4653,1.4,55.9019,56.0,55.01
20160619141500,30.925,74.4482,15.0,15.0,41.2581,1.4452,1.4,55.9019,56.0,55.01
20160619143000,30.925,74.4482,15.0,15.0,41.111,1.4813,1.4,55.9019,56.0,53.995
20160619144500,24.37,74.4482,15.0,15.0,41.3437,1.4733,1.4,55.9019,56.0,53.995
20160619150000,27.63,74.4482,15.0,15.0,40.5498,1.4532,1.4,55.2718,56.0,53.995
20160619151500,30.78,74.4482,15.0,15.0,40.7151,1.4452,1.4,55.2718,56.0,53.995
20160619153000,28.885,74.4482,15.0,15.0,41.0612,1.4813,1.4,56.2259,56.0,53.995
20160619154500,30.08,74.4482,15.0,15.0,41.751,1.4251,1.4,55.5599,56.0,53.995
20160619160000,30.08,75.2763,15.0,15.0,41.0063,1.385,1.4,55.5599,56.0,53.995
20160619161500,30.08,75.2763,15.0,15.0,41.1789,1.4251,1.4,55.5599,56.0,53.995
20160619163000,27.375,75.2763,15.0,15.0,42.3878,1.385,1.4,55.5599,56.0,53.995
20160619164500,27.375,75.2763,15.0,15.0,42.0835,1.381,1.4,56.2799,56.0,53.995
20160619170000,27.375,75.2763,15.0,15.0,40.898,1.3609,1.4,56.2799,56.0,53.995
20160619171500,27.375,75.2763,15.0,15.0,40.5149,1.4211,1.4,55.6139,56.0,53.995
20160619173000,25.605,74.2682,15.0,15.0,40.7151,1.4492,1.4,55.6139,56.0,53.995
20160619174500,25.605,74.2682,15.0,15.0,40.1803,1.4452,1.4,55.6139,56.0,53.995
20160619180000,25.605,74.2682,15.0,15.0,38.7259,1.4051,1.4,56.1899,56.0,53.995
20160619181500,25.605,74.2682,15.0,15.0,38.5959,1.377,1.4,56.1899,56.0,53.995
20160619183000,24.435,74.2682,15.0,15.0,38.5154,1.4492,1.4,56.1899,56.0,53.995
20160619184500,24.435,74.2682,15.0,15.0,38.515,1.4532,1.4,56.1899,56.0,53.995
20160619190000,24.435,74.2682,15.0,15.0,38.0758,1.4492,1.4,56.1899,56.0,53.995
20160619191500,24.435,74.2682,15.0,15.0,38.3145,1.4532,1.4,56.1899,56.0,53.995
20160619193000,24.435,74.2682,15.0,15.0,38.7919,1.4452,1.4,56.1899,56.0,53.995
20160619194500,24.435,74.2682,15.0,15.0,38.6011,1.4412,1.4,56.1899,56.0,53.995
20160619200000,20.835,73.3501,15.0,15.0,38.8172,1.3609,1.4,54.5158,56.0,53.995
20160619201500,18.975,73.3501,15.0,15.0,39.0525,1.401,1.4,54.5158,56.0,53.995
20160619203000,20.655,73.3501,15.0,15.0,39.1566,1.393,1.4,55.1458,56.0,53.995
20160619204500,35.575,73.3501,15.0,15.0,39.1566,1.393,1.4,58.0981,56.0,53.995
20160619210000,31.045,73.3501,15.0,15.0,39.091,1.4291,1.4,55.6859,56.0,53.995
20160619211500,18.87,73.3501,15.0,15.0,38.9599,1.4412,1.4,54.0477,56.0,53.995
20160619213000,18.87,73.3501,15.0,15.0,38.6976,1.4532,1.4,55.4338,56.0,53.995
20160619214500,23.43,73.3501,15.0,15.0,38.6976,1.4532,1.4,55.4338,56.0,53.995
20160619220000,31.23,73.3501,15.0,15.0,38.7963,1.4291,1.4,57.072,56.0,53.995
20160619221500,34.065,73.3501,15.0,15.0,38.5009,1.4211,1.4,57.6481,56.0,53.995
20160619223000,21.11,72.5221,15.0,15.0,38.5009,1.4251,1.4,54.0477,56.0,53.995
20160619224500,19.37,72.5221,15.0,15.0,38.5981,1.4372,1.4,55.8119,56.0,53.995
20160619230000,36.94,72.5221,15.0,15.0,38.5602,1.4131,1.4,58.2601,56.0,53.995
20160619231500,34.815,72.5221,15.0,15.0,38.4271,1.397,1.4,58.2601,56.0,53.995
20160619233000,18.685,72.5221,15.0,15.0,38.5854,1.4291,1.4,54.2637,56.0,53.995
20160619234500,17.18,72.5221,15.0,15.0,38.6753,1.4452,1.4,54.2637,56.0,53.995
20160620000000,20.12,72.5221,15.0,15.0,38.5402,1.4291,1.4,54.2637,56.0,53.995
20160620001500,18.07,72.5221,15.0,15.0,38.627,1.4492,1.4,56.4419,56.0,53.995
20160620003000,25.18,72.5221,15.0,15.0,38.491,1.4131,1.4,57.6841,56.0,53.995
20160620004500,31.185,72.5221,15.0,15.0,38.4229,1.4291,1.4,57.6841,56.0,53.995
20160620010000,37.69,72.5221,15.0,15.0,38.2322,1.4412,1.4,58.2961,56.0,53.995
20160620011500,29.45,72.5221,15.0,15.0,38.2322,1.4613,1.4,56.82,56.0,53.995
20160620013000,24.61,71.784,15.0,15.0,38.0952,1.4653,1.4,54.3537,56.0,53.995
20160620014500,22.615,71.784,15.0,15.0,38.0952,1.4532,1.4,54.3537,56.0,53.995
20160620020000,31.08,71.784,15.0,15.0,38.3117,1.4492,1.4,55.3078,56.0,53.995
20160620021500,33.965,71.784,15.0,15.0,38.2427,1.4532,1.4,57.7741,56.0,53.995
20160620023000,30.715,71.784,15.0,15.0,38.2427,1.4372,1.4,56.946,56.0,53.995
20160620024500,31.73,71.784,15.0,15.0,38.1046,1.4452,1.4,56.3519,56.0,53.995
20160620030000,35.165,71.784,15.0,15.0,38.3197,1.4532,1.4,56.3519,56.0,53.995
20160620031500,36.555,71.784,15.0,15.0,38.3197,1.4492,1.4,58.2961,56.0,53.995
20160620033000,36.105,71.784,15.0,15.0,38.0416,1.4653,1.4,57.306,56.0,53.995
20160620034500,35.57,71.784,15.0,15.0,38.0416,1.4613,1.4,57.306,56.0,53.995
20160620040000,36.215,71.784,15.0,15.0,37.9026,1.4653,1.4,57.306,56.0,53.995
20160620041500,33.945,71.784,15.0,15.0,38.1147,1.4532,1.4,58.3861,56.0,53.995
20160620043000,34.475,71.784,15.0,15.0,38.1147,1.4693,1.4,57.7201,56.0,53.995
20160620044500,32.62,71.784,15.0,15.0,38.3267,1.4653,1.4,57.7201,56.0,53.995
20160620050000,36.365,71.784,15.0,15.0,38.2547,1.4733,1.4,56.4419,56.0,53.995
20160620051500,35.545,71.784,15.0,15.0,38.4677,1.4813,1.4,58.0081,56.0,53.995
20160620053000,38.475,71.784,15.0,15.0,38.4677,1.4733,1.4,58.0081,56.0,53.995
20160620054500,38.05,71.784,15.0,15.0,38.6087,1.4733,1.4,58.0081,56.0,53.995
20160620060000,34.155,71.784,15.0,15.0,38.4677,1.4653,1.4,58.7102,56.0,53.995
20160620061500,34.56,71.784,15.0,15.0,38.4677,1.4693,1.4,57.6481,56.0,53.995
20160620063000,36.36,71.784,15.0,15.0,38.4677,1.4693,1.4,57.6481,56.0,53.995
20160620064500,34.795,71.784,15.0,15.0,38.4677,1.4894,1.4,56.3519,56.0,53.995
20160620070000,22.66,73.0801,15.0,15.0,38.4677,1.4853,1.4,54.3897,56.0,53.995
20160620071500,24.435,73.0801,15.0,15.0,38.4677,1.4894,1.4,55.1458,56.0,53.995
20160620073000,35.695,74.1782,15.0,15.0,38.4677,1.4813,1.4,56.694,56.0,53.995
20160620074500,31.875,74.1782,15.0,15.0,38.4677,1.4372,1.4,57.27,56.0,53.995
20160620080000,32.485,75.3663,15.0,15.0,40.0426,1.3368,1.4,56.694,56.0,53.995
20160620081500,30.335,75.3663,15.0,15.0,40.2586,1.3328,1.4,55.7399,56.0,53.995
20160620083000,30.335,75.3663,15.0,15.0,40.6904,1.3328,1.4,55.7399,56.0,53.995
20160620084500,30.335,76.5545,15.0,15.0,40.8239,1.3087,1.4,55.7399,56.0,53.995
20160620090000,38.61,76.5545,15.0,15.0,41.2649,1.3007,1.4,55.7399,56.0,57.355
20160620091500,38.61,76.5545,15.0,15.0,41.0725,1.4613,1.4,55.7399,56.0,57.355
20160620093000,33.485,76.5545,15.0,15.0,40.6339,1.4613,1.4,55.7399,56.0,57.355
20160620094500,33.485,76.5545,15.0,15.0,40.7015,1.4251,1.4,56.3519,56.0,57.355
20160620100000,37.18,76.5545,15.0,15.0,40.8651,1.4733,1.4,56.3519,56.0,57.355
20160620101500,39.21,76.5545,15.0,15.0,40.9562,1.397,1.4,56.3519,56.0,57.355
20160620103000,39.21,77.9406,15.0,15.0,41.0581,1.4251,1.4,55.7399,56.0,57.355
20160620104500,39.21,77.9406,15.0,15.0,40.4406,1.381,1.4,55.7399,56.0,57.355
20160620110000,39.21,77.9406,15.0,15.0,40.761,1.3689,1.4,55.7399,56.0,57.355
20160620111500,39.21,77.9406,15.0,15.0,41.0174,1.3328,1.4,55.7399,56.0,57.355
20160620113000,48.15,75.6364,15.0,15.0,41.2036,1.4813,1.4,55.7399,56.0,67.285
20160620114500,40.68,75.6364,15.0,15.0,41.781,1.385,1.4,55.7399,56.0,64.65
20160620120000,40.68,75.6364,15.0,15.0,41.2438,1.401,1.4,55.7399,56.0,64.65
20160620121500,40.68,75.6364,15.0,15.0,41.5544,1.397,1.4,55.7399,56.0,64.65
20160620123000,40.68,76.6445,15.0,15.0,41.6579,1.4251,1.4,55.7399,56.0,64.65
20160620124500,40.68,76.6445,15.0,15.0,41.5438,1.401,1.4,55.7399,56.0,64.65
20160620130000,40.68,76.6445,15.0,15.0,41.4515,1.4492,1.4,55.7399,56.0,64.65
20160620131500,40.68,76.6445,15.0,15.0,41.0215,1.4452,1.4,55.7399,56.0,64.65
20160620133000,37.86,76.6445,15.0,15.0,41.0215,1.4813,1.4,55.7399,56.0,63.025
20160620134500,37.06,76.6445,15.0,15.0,40.5997,1.4974,1.4,55.7399,56.0,63.025
20160620140000,37.06,77.5806,15.0,15.0,,1.4291,1.4,55.7399,56.0,61.39
20160620141500,37.06,77.5806,15.0,15.0,,1.3689,1.4,55.7399,56.0,61.39
20160620143000,37.06,77.5806,15.0,15.0,41.5183,1.4572,1.4,55.7399,56.0,61.39
20160620144500,37.06,77.5806,15.0,15.0,,1.4813,1.4,55.7399,56.0,61.39
20160620150000,31.63,78.5887,15.0,15.0,,1.4813,1.4,55.7399,56.0,59.34
20160620151500,31.63,78.5887,15.0,15.0,41.1789,1.4653,1.4,55.7399,56.0,59.34
20160620153000,34.02,78.5887,15.0,15.0,,1.4613,1.4,56.3159,56.0,59.34
20160620154500,34.02,78.5887,15.0,15.0,40.5527,1.4653,1.4,56.3159,56.0,59.34
20160620160000,36.54,78.5887,15.0,15.0,,1.4853,1.4,56.3159,56.0,59.34
20160620161500,36.54,78.5887,15.0,15.0,,1.4773,1.4,56.3159,56.0,59.34
20160620163000,36.54,78.5887,15.0,15.0,40.5317,1.4853,1.4,56.3159,56.0,58.325
20160620164500,36.54,78.5887,15.0,15.0,,1.4813,1.4,56.3159,56.0,58.325
20160620170000,28.48,76.5545,15.0,15.0,,1.4894,1.4,56.3159,56.0,56.225
20160620171500,28.48,74.8083,15.0,15.0,,1.4211,1.4,55.5599,56.0,55.21
20160620173000,27.82,74.8083,15.0,15.0,,1.377,1.4,55.5599,56.0,55.21
20160620174500,27.02,73.8902,15.0,15.0,,1.4572,1.4,55.5599,56.0,55.21
20160620180000,30.26,73.8902,15.0,15.0,,1.4894,1.4,55.5599,56.0,55.21
20160620181500,30.26,73.8902,15.0,15.0,,1.4974,1.4,55.5599,56.0,54.26
20160620183000,25.775,72.7921,15.0,15.0,,1.4532,1.4,56.2259,56.0,54.26
20160620184500,25.775,72.7921,15.0,15.0,,1.4332,1.4,56.2259,56.0,54.26
20160620190000,25.775,72.7921,15.0,15.0,,1.4532,1.4,56.2259,56.0,54.26
20160620191500,25.775,72.7921,15.0,15.0,,1.4613,1.4,56.2259,56.0,54.26
20160620193000,25.775,71.964,15.0,15.0,,1.4211,1.4,56.2259,56.0,54.26
20160620194500,25.775,71.964,15.0,15.0,,1.377,1.4,56.2259,56.0,54.26
20160620200000,25.775,71.964,15.0,15.0,,1.377,1.4,56.2259,56.0,54.26
20160620201500,25.775,71.964,15.0,15.0,,1.3489,1.4,56.2259,56.0,57.355
20160620203000,30.65,71.0639,15.0,15.0,,1.3328,1.4,56.2259,56.0,57.99
20160620204500,24.37,71.0639,15.0,15.0,,1.3729,1.4,54.8938,56.0,57.99
20160620210000,31.505,71.0639,15.0,15.0,,1.3569,1.4,56.856,56.0,57.99
20160620211500,25.585,71.0639,15.0,15.0,,1.4372,1.4,56.856,56.0,57.99
20160620213000,37.19,71.0639,15.0,15.0,,1.4211,1.4,56.856,56.0,57.99
20160620214500,21.28,71.0639,15.0,15.0,,1.4211,1.4,54.0477,56.0,57.99
20160620220000,23.615,70.2358,15.0,15.0,,1.4733,1.4,55.3978,56.0,57.99
20160620221500,38.14,70.2358,15.0,15.0,,1.4051,1.4,58.5842,56.0,57.99
20160620223000,22.845,70.2358,15.0,15.0,,1.4532,1.4,54.1737,56.0,57.99
20160620224500,24.805,70.2358,15.0,15.0,,1.4572,1.4,56.1899,56.0,57.99
20160620230000,34.72,70.2358,15.0,15.0,,1.4572,1.4,57.6481,56.0,57.99
20160620231500,18.73,70.2358,15.0,15.0,,1.4653,1.4,54.1377,56.0,57.99
20160620233000,32.175,70.2358,15.0,15.0,,1.4653,1.4,57.7201,56.0,57.99
20160620234500,27.205,70.2358,15.0,15.0,,1.397,1.4,55.3978,56.0,57.99
20160621000000,24.61,70.2358,15.0,15.0,,1.397,1.4,55.3978,56.0,57.99
20160621001500,31.17,70.2358,15.0,15.0,,1.4251,1.4,55.3978,56.0,57.99
20160621003000,18.61,70.2358,15.0,15.0,,1.4291,1.4,53.5797,56.0,57.99
20160621004500,18.92,69.4978,15.0,15.0,,1.4372,1.4,55.1818,56.0,57.99
20160621010000,35.68,69.4978,15.0,15.0,38.3267,1.4653,1.4,57.396,56.0,57.99
20160621011500,30.41,69.4978,15.0,15.0,38.3267,1.4813,1.4,57.396,56.0,57.99
20160621013000,18.435,69.4978,15.0,15.0,38.3267,1.4693,1.4,54.0477,56.0,57.99
20160621014500,22.175,69.4978,15.0,15.0,38.5388,1.4572,1.4,56.0639,56.0,57.035
20160621020000,32.015,69.4978,15.0,15.0,38.8228,1.4532,1.4,57.432,56.0,57.035
20160621021500,36.815,69.4978,15.0,15.0,38.8228,1.4452,1.4,55.7759,56.0,57.035
20160621023000,20.19,69.4978,15.0,15.0,38.9648,1.4653,1.4,53.5437,56.0,57.035
20160621024500,20.655,69.4978,15.0,15.0,38.9648,1.385,1.4,55.9019,56.0,57.035
20160621030000,38.595,69.4978,15.0,15.0,38.9648,1.3689,1.4,58.4221,56.0,57.035
20160621031500,27.08,69.4978,15.0,15.0,38.9648,1.4051,1.4,55.7759,56.0,57.035
20160621033000,17.34,69.4978,15.0,15.0,38.9648,1.4372,1.4,53.5077,56.0,57.035
20160621034500,27.67,69.4978,15.0,15.0,38.9648,1.377,1.4,57.18,56.0,57.035
20160621040000,36.325,69.4978,15.0,15.0,38.8228,1.4372,1.4,58.8002,56.0,57.035
20160621041500,32.31,69.4978,15.0,15.0,38.8228,1.4131,1.4,55.3618,56.0,57.035
20160621043000,16.96,69.4978,15.0,15.0,38.8228,1.4131,1.4,54.0477,56.0,57.035
20160621044500,27.465,69.4978,15.0,15.0,38.8228,1.4211,1.4,56.0639,56.0,57.035
20160621050000,34.275,69.4978,15.0,15.0,38.8228,1.4131,1.4,57.5581,56.0,57.035
20160621051500,17.555,68.7597,15.0,15.0,38.6808,1.4613,1.4,54.1737,56.0,57.035
20160621053000,19.155,68.7597,15.0,15.0,38.6808,1.4613,1.4,55.2718,56.0,57.035
20160621054500,33.835,68.7597,15.0,15.0,38.6808,1.401,1.4,58.0981,56.0,57.035
20160621060000,36.03,68.7597,15.0,15.0,38.5388,1.4653,1.4,58.0981,56.0,57.035
20160621061500,31.27,68.7597,15.0,15.0,38.4678,1.4251,1.4,56.0999,56.0,57.035
20160621063000,34.935,70.2358,15.0,15.0,38.3258,1.4372,1.4,56.856,56.0,57.035
20160621064500,32.405,70.2358,15.0,15.0,38.3258,1.4291,1.4,56.856,56.0,57.035
20160621070000,35.86,71.2439,15.0,15.0,38.3258,1.4372,1.4,56.856,56.0,57.035
20160621071500,33.705,72.072,15.0,15.0,38.3258,1.4332,1.4,56.856,56.0,57.035
20160621073000,35.21,72.072,15.0,15.0,38.7509,1.3248,1.4,56.856,56.0,57.035
20160621074500,34.8,72.072,15.0,15.0,39.0368,1.3087,1.4,56.1539,56.0,59.635
20160621080000,34.8,72.072,15.0,15.0,39.3942,1.377,1.4,56.1539,56.0,60.705
20160621081500,37.32,73.4401,15.0,15.0,39.8232,1.3167,1.4,56.1539,56.0,60.705
20160621083000,37.32,73.4401,15.0,15.0,40.1006,1.3368,1.4,56.1539,56.0,60.705
20160621084500,37.32,73.4401,15.0,15.0,40.2302,1.3368,1.4,56.1539,56.0,62.59
20160621090000,37.32,73.4401,15.0,15.0,40.405,1.4974,1.4,56.1539,56.0,62.59
20160621091500,37.32,74.3582,15.0,15.0,40.5893,1.4291,1.4,56.1539,56.0,61.095
20160621093000,37.32,74.3582,15.0,15.0,40.1276,1.4733,1.4,55.5239,56.0,61.095
20160621094500,37.32,74.3582,15.0,15.0,40.0244,1.377,1.4,55.5239,56.0,61.095
20160621100000,37.32,74.3582,15.0,15.0,39.8778,1.4051,1.4,55.5239,56.0,62.425
20160621101500,36.825,74.3582,15.0,15.0,39.6568,1.4452,1.4,55.5239,56.0,62.425
20160621103000,36.825,74.3582,15.0,15.0,39.2474,1.4131,1.4,55.5239,56.0,62.425
20160621104500,36.825,74.3582,15.0,15.0,39.3789,1.4452,1.4,55.5239,56.0,62.425
20160621110000,36.825,74.3582,15.0,15.0,39.692,1.3609,1.4,56.3519,56.0,62.425
20160621111500,37.865,75.1863,15.0,15.0,39.501,1.3489,1.4,56.3519,56.0,62.425
20160621113000,41.28,75.1863,15.0,15.0,39.2863,1.3529,1.4,56.3519,56.0,65.885
20160621114500,41.28,75.1863,15.0,15.0,40.166,1.3489,1.4,56.3519,56.0,65.885
20160621120000,43.485,75.1863,15.0,15.0,39.1623,1.3408,1.4,56.3519,56.0,65.885
20160621121500,43.485,76.0144,15.0,15.0,39.2796,1.393,1.4,55.5599,56.0,65.885
20160621123000,43.485,76.0144,15.0,15.0,39.573,1.3167,1.4,55.5599,56.0,65.885
20160621124500,47.17,76.0144,15.0,15.0,40.0439,1.3529,1.4,56.4059,56.0,70.965
20160621130000,47.17,76.0144,15.0,15.0,40.1036,1.3448,1.4,56.4059,56.0,70.965
20160621131500,36.81,76.0144,15.0,15.0,39.8076,1.4813,1.4,55.3978,56.0,67.21
20160621133000,38.945,76.0144,15.0,15.0,40.8501,1.3529,1.4,56.4059,56.0,65.7
20160621134500,31.95,76.8425,15.0,15.0,40.6074,1.4813,1.4,56.4059,56.0,61.645
20160621140000,37.105,76.8425,15.0,15.0,40.4711,1.4653,1.4,55.5599,56.0,61.645
20160621141500,31.92,76.8425,15.0,15.0,40.7038,1.4934,1.4,55.5599,56.0,59.435
20160621143000,31.92,76.8425,15.0,15.0,41.111,1.4372,1.4,55.5599,56.0,59.435
20160621144500,31.92,76.8425,15.0,15.0,40.6642,1.4251,1.4,56.1899,56.0,59.435
20160621150000,31.92,77.6706,15.0,15.0,40.382,1.4291,1.4,56.1899,56.0,59.435
20160621151500,33.2,77.6706,15.0,15.0,40.5527,1.3649,1.4,56.1899,56.0,59.435
20160621153000,33.2,77.6706,15.0,15.0,40.4944,1.4291,1.4,56.1899,56.0,59.435
20160621154500,33.2,77.6706,15.0,15.0,40.7193,1.4372,1.4,56.1899,56.0,59.435
20160621160000,35.545,77.6706,15.0,15.0,40.4322,1.401,1.4,56.1899,56.0,59.435
20160621161500,35.545,78.6787,15.0,15.0,40.0348,1.4171,1.4,56.1899,56.0,59.435
20160621163000,35.545,78.6787,15.0,15.0,40.098,1.4211,1.4,56.1899,56.0,59.435
20160621164500,35.545,78.6787,15.0,15.0,40.8358,1.4613,1.4,56.1899,56.0,59.435
20160621170000,35.545,78.6787,15.0,15.0,39.8724,1.4251,1.4,56.1899,56.0,59.435
20160621171500,35.545,78.6787,15.0,15.0,40.0351,1.4131,1.4,56.1899,56.0,59.435
20160621173000,35.545,77.5806,15.0,15.0,39.8724,1.4532,1.4,55.5239,56.0,59.435
20160621174500,35.545,77.5806,15.0,15.0,39.4828,1.4171,1.4,55.5239,56.0,59.435
20160621180000,35.545,77.5806,15.0,15.0,39.3704,1.4291,1.4,55.5239,56.0,59.435
20160621181500,36.11,77.5806,15.0,15.0,39.4755,1.4653,1.4,55.5239,56.0,59.435
20160621183000,28.055,74.3582,15.0,15.0,39.0894,1.4653,1.4,56.2259,56.0,59.435
20160621184500,28.055,74.3582,15.0,15.0,38.977,1.4853,1.4,56.2259,56.0,59.435
20160621190000,25.45,72.7921,15.0,15.0,39.1353,1.4894,1.4,56.2259,56.0,56.91
20160621191500,25.45,72.7921,15.0,15.0,38.7522,1.4211,1.4,56.2259,56.0,56.91
20160621193000,25.45,72.7921,15.0,15.0,38.8914,1.4653,1.4,56.2259,56.0,56.91
20160621194500,25.45,72.7921,15.0,15.0,38.6054,1.4572,1.4,56.2259,56.0,56.91
20160621200000,31.34,71.694,15.0,15.0,38.4932,1.4733,1.4,56.2259,56.0,56.91
20160621201500,37.535,71.694,15.0,15.0,38.517,1.4693,1.4,57.9001,56.0,55.875
20160621203000,35.48,71.694,15.0,15.0,38.493,1.4653,1.4,56.478,56.0,55.875
20160621204500,17.82,70.9559,15.0,15.0,38.4333,1.4211,1.4,53.8857,56.0,55.875
20160621210000,24.04,70.9559,15.0,15.0,38.2693,1.4532,1.4,55.0558,56.0,55.875
20160621211500,31.6,70.9559,15.0,15.0,38.1486,1.4653,1.4,56.64,56.0,55.875
20160621213000,35.08,70.9559,15.0,15.0,38.2069,1.4894,1.4,56.64,56.0,55.875
20160621214500,21.515,70.9559,15.0,15.0,38.0836,1.4894,1.4,54.4257,56.0,55.875
20160621220000,23.93,70.9559,15.0,15.0,38.0758,1.4934,1.4,54.4257,56.0,55.875
20160621221500,25.395,70.9559,15.0,15.0,38.1267,1.4492,1.4,54.4257,56.0,55.875
20160621223000,22.3,70.9559,15.0,15.0,37.6698,1.4492,1.4,54.4257,56.0,55.875
20160621224500,19.47,70.9559,15.0,15.0,37.5436,1.4492,1.4,54.4257,56.0,55.875
20160621230000,23.955,70.9559,15.0,15.0,37.6472,1.4412,1.4,55.0558,56.0,55.875
20160621231500,24.28,70.1458,15.0,15.0,37.4564,1.4492,1.4,55.0558,56.0,55.875
20160621233000,27.32,70.1458,15.0,15.0,37.0735,1.4492,1.4,55.6859,56.0,55.875
20160621234500,34.75,70.1458,15.0,15.0,37.1653,1.4372,1.4,58.1881,56.0,55.875
20160622000000,36.025,70.1458,15.0,15.0,37.0584,1.4412,1.4,58.1881,56.0,55.875
20160622001500,36.59,70.1458,15.0,15.0,37.0126,1.4452,1.4,58.1881,56.0,55.875
20160622003000,31.285,70.1458,15.0,15.0,36.7632,1.4653,1.4,58.1881,56.0,55.875
20160622004500,17.875,70.1458,15.0,15.0,36.9763,1.4733,1.4,56.2259,56.0,55.875
20160622010000,18.17,69.3177,15.0,15.0,37.1104,1.4412,1.4,54.0477,56.0,55.875
20160622011500,15.215,69.3177,15.0,15.0,36.9763,1.3248,1.4,54.0477,56.0,51.68
20160622013000,36.175,69.3177,15.0,15.0,37.0543,1.3368,1.4,58.4221,56.0,52.345
20160622014500,17.1,69.3177,15.0,15.0,37.0543,1.3368,1.4,55.2358,56.0,52.345
20160622020000,19.765,69.3177,15.0,15.0,36.9867,1.3448,1.4,55.2358,56.0,52.345
20160622021500,34.315,69.3177,15.0,15.0,36.9867,1.3368,1.4,57.5581,56.0,52.345
20160622023000,16.805,69.3177,15.0,15.0,36.9867,1.3529,1.4,54.0837,56.0,52.345
20160622024500,35.325,69.3177,15.0,15.0,36.8517,1.3448,1.4,57.9361,56.0,52.345
20160622030000,22.635,69.3177,15.0,15.0,36.7166,1.3529,1.4,55.6499,56.0,52.345
20160622031500,17.745,69.3177,15.0,15.0,36.7166,1.377,1.4,54.0837,56.0,52.945
20160622033000,32.375,69.3177,15.0,15.0,36.9867,1.3609,1.4,56.73,56.0,52.945
20160622034500,27.55,69.3177,15.0,15.0,36.9867,1.3529,1.4,56.73,56.0,52.945
20160622040000,14.41,69.3177,15.0,15.0,36.9867,1.3448,1.4,53.6697,56.0,52.945
20160622041500,25.565,69.3177,15.0,15.0,36.8517,1.3167,1.4,55.3978,56.0,52.945
20160622043000,36.67,69.3177,15.0,15.0,36.7901,1.3248,1.4,58.1881,56.0,52.945
20160622044500,13.605,69.3177,15.0,15.0,36.7901,1.3368,1.4,53.5797,56.0,52.945
20160622050000,29.535,69.3177,15.0,15.0,36.654,1.3248,1.4,56.0279,56.0,52.945
20160622051500,34.51,69.3177,15.0,15.0,36.7932,1.3328,1.4,58.2961,56.0,52.945
20160622053000,18.38,68.5797,15.0,15.0,36.4499,1.3609,1.4,55.3078,56.0,52.945
20160622054500,19.485,68.5797,15.0,15.0,36.519,1.401,1.4,54.3537,56.0,54.615
20160622060000,32.765,68.5797,15.0,15.0,36.382,1.385,1.4,55.7399,56.0,54.615
20160622061500,23.02,70.0558,15.0,15.0,36.4481,1.389,1.4,54.2277,56.0,54.615
20160622063000,21.19,70.0558,15.0,15.0,36.2411,1.397,1.4,54.8578,56.0,54.615
20160622064500,43.245,70.9559,15.0,15.0,36.2411,1.4091,1.4,58.9622,56.0,54.615
20160622070000,27.445,72.072,15.0,15.0,36.4428,1.381,1.4,54.4798,56.0,54.615
20160622071500,34.71,72.072,15.0,15.0,36.7845,1.3288,1.4,56.856,56.0,56.875
20160622073000,32.025,73.0801,15.0,15.0,37.1346,1.3328,1.4,55.1818,56.0,57.96
20160622074500,35.655,73.0801,15.0,15.0,37.4846,1.3127,1.4,55.1818,56.0,59.525
20160622080000,35.655,73.0801,15.0,15.0,37.9026,1.3208,1.4,56.4059,56.0,61.165
20160622081500,37.47,73.0801,15.0,15.0,38.1046,1.3248,1.4,55.6139,56.0,61.165
20160622083000,37.47,74.3582,15.0,15.0,38.4497,1.3007,1.4,55.6139,56.0,61.165
20160622084500,37.47,74.3582,15.0,15.0,38.6434,1.3649,1.4,55.6139,56.0,61.165
20160622090000,35.23,74.3582,15.0,15.0,38.9207,1.3649,1.4,55.6139,56.0,62.11
20160622091500,35.23,74.3582,15.0,15.0,39.2559,1.4452,1.4,55.6139,56.0,62.11
20160622093000,35.23,74.3582,15.0,15.0,39.55,1.3689,1.4,56.2799,56.0,62.11
20160622094500,35.23,74.3582,15.0,15.0,39.2693,1.4452,1.4,55.6139,56.0,62.11
20160622100000,35.23,75.3663,15.0,15.0,39.5276,1.4051,1.4,55.6139,56.0,62.11
20160622101500,35.23,75.3663,15.0,15.0,39.7356,1.381,1.4,56.3519,56.0,62.11
20160622103000,40.105,75.3663,15.0,15.0,40.005,1.3328,1.4,56.3519,56.0,62.11
20160622104500,34.74,75.3663,15.0,15.0,40.5059,1.385,1.4,56.3519,56.0,62.11
20160622110000,34.74,75.3663,15.0,15.0,40.2098,1.4091,1.4,56.3519,56.0,62.11
20160622111500,40.6,75.3663,15.0,15.0,40.4523,1.2927,1.4,56.3519,56.0,65.425
20160622113000,41.635,75.3663,15.0,15.0,39.7791,1.3368,1.4,56.3519,56.0,67.49
20160622114500,43.095,75.3663,15.0,15.0,39.424,1.4051,1.4,56.3519,56.0,67.49
20160622120000,43.095,75.3663,15.0,15.0,39.773,1.377,1.4,56.3519,56.0,67.49
20160622121500,43.095,75.3663,15.0,15.0,39.9476,1.3208,1.4,56.3519,56.0,67.49
20160622123000,43.095,75.3663,15.0,15.0,39.258,1.3087,1.4,56.3519,56.0,67.49
20160622124500,43.095,76.5545,15.0,15.0,39.9208,1.3368,1.4,56.3519,56.0,67.49
20160622130000,43.095,76.5545,15.0,15.0,39.7638,1.4613,1.4,56.3519,56.0,67.49
20160622131500,43.095,76.5545,15.0,15.0,39.8762,1.4813,1.4,55.5239,56.0,65.565
20160622133000,35.22,76.5545,15.0,15.0,40.5527,1.4853,1.4,55.5239,56.0,63.515
20160622134500,37.605,77.8506,15.0,15.0,39.8194,1.4372,1.4,56.478,56.0,63.515
20160622140000,37.605,77.8506,15.0,15.0,40.8358,1.4894,1.4,55.9019,56.0,61.86
20160622141500,37.605,78.6787,15.0,15.0,40.7755,1.397,1.4,55.9019,56.0,60.37
20160622143000,37.605,78.6787,15.0,15.0,40.1452,1.4372,1.4,55.9019,56.0,60.37
20160622144500,37.605,78.6787,15.0,15.0,40.3208,1.4291,1.4,55.9019,56.0,60.37
20160622150000,32.175,78.6787,15.0,15.0,39.6604,1.4131,1.4,55.9019,56.0,60.37
20160622151500,32.175,78.6787,15.0,15.0,39.7426,1.4051,1.4,55.9019,56.0,60.37
20160622153000,32.175,78.6787,15.0,15.0,39.2634,1.4091,1.4,55.9019,56.0,60.37
20160622154500,32.175,78.6787,15.0,15.0,38.7629,1.4372,1.4,55.9019,56.0,60.37
20160622160000,32.175,78.6787,15.0,15.0,40.5997,1.4291,1.4,55.9019,56.0,60.37
20160622161500,34.28,77.6706,15.0,15.0,39.7076,1.4291,1.4,56.568,56.0,60.37
20160622163000,36.515,77.6706,15.0,15.0,40.4711,1.4291,1.4,55.6859,56.0,60.37
20160622164500,36.515,77.6706,15.0,15.0,40.7038,1.4332,1.4,55.6859,56.0,60.37
20160622170000,33.305,77.6706,15.0,15.0,40.5875,1.4091,1.4,55.6859,56.0,60.37
20160622171500,32.23,77.6706,15.0,15.0,40.4267,1.4291,1.4,55.6859,56.0,60.37
20160622173000,32.23,77.6706,15.0,15.0,40.4267,1.4251,1.4,55.6859,56.0,60.37
20160622174500,32.23,77.6706,15.0,15.0,40.2966,1.4291,1.4,55.6859,56.0,60.37
20160622180000,37.06,77.6706,15.0,15.0,40.0806,1.4131,1.4,55.6859,56.0,60.37
20160622181500,29.145,73.8902,15.0,15.0,40.0229,1.4733,1.4,55.6859,56.0,59.335
20160622183000,26.495,73.8902,15.0,15.0,40.0229,1.4452,1.4,55.6859,56.0,59.335
20160622184500,30.01,73.0801,15.0,15.0,39.6348,1.4733,1.4,55.6859,56.0,58.385
20160622190000,30.01,73.0801,15.0,15.0,39.424,1.4813,1.4,55.6859,56.0,58.385
20160622191500,32.88,73.0801,15.0,15.0,39.5143,1.4693,1.4,57.396,56.0,57.24
20160622193000,25.0,72.252,15.0,15.0,39.5071,1.4452,1.4,55.0558,56.0,57.24
20160622194500,29.195,72.252,15.0,15.0,39.1492,1.4773,1.4,55.0558,56.0,57.24
20160622200000,20.515,72.252,15.0,15.0,39.1059,1.4853,1.4,54.4798,56.0,57.24
20160622201500,27.86,72.252,15.0,15.0,38.997,1.4733,1.4,57.5581,56.0,57.24
20160622203000,23.84,72.252,15.0,15.0,38.8211,1.4813,1.4,54.8938,56.0,53.685
20160622204500,22.725,71.4239,15.0,15.0,38.6377,1.4813,1.4,54.8938,56.0,53.685
20160622210000,17.725,71.4239,15.0,15.0,38.6349,1.4813,1.4,54.8938,56.0,53.685
20160622211500,16.815,71.4239,15.0,15.0,38.4485,1.4733,1.4,53.9577,56.0,53.685
20160622213000,18.555,71.4239,15.0,15.0,38.2001,1.4653,1.4,53.9577,56.0,53.685
20160622214500,26.355,71.4239,15.0,15.0,38.4397,1.4653,1.4,54.9298,56.0,53.685
20160622220000,32.845,70.6859,15.0,15.0,38.3145,1.4813,1.4,56.3519,56.0,53.685
20160622221500,38.96,70.6859,15.0,15.0,38.2519,1.4773,1.4,57.5221,56.0,53.685
20160622223000,36.365,70.6859,15.0,15.0,38.2377,1.4693,1.4,58.7642,56.0,53.685
20160622224500,30.525,70.6859,15.0,15.0,38.1115,1.4412,1.4,56.568,56.0,53.685
20160622230000,21.935,70.6859,15.0,15.0,37.9016,1.4693,1.4,55.4338,56.0,53.685
20160622231500,16.98,70.6859,15.0,15.0,38.0052,1.4813,1.4,54.3537,56.0,53.685
20160622233000,16.675,70.6859,15.0,15.0,38.1068,1.4853,1.4,54.3537,56.0,53.685
20160622234500,17.23,70.6859,15.0,15.0,38.1414,1.4693,1.4,53.5077,56.0,53.685
20160623000000,17.23,70.6859,15.0,15.0,37.8811,1.4813,1.4,53.5077,56.0,53.685
20160623001500,19.565,70.6859,15.0,15.0,37.9763,1.4733,1.4,53.5077,56.0,53.685
20160623003000,28.655,70.6859,15.0,15.0,37.7796,1.4693,1.4,54.8578,56.0,53.685
20160623004500,37.435,69.9478,15.0,15.0,37.6485,1.4733,1.4,58.6382,56.0,53.685
20160623010000,36.895,69.9478,15.0,15.0,37.7393,1.4653,1.4,58.6382,56.0,53.685
20160623011500,18.99,69.9478,15.0,15.0,37.5411,1.4773,1.4,56.766,56.0,53.685
20160623013000,17.515,69.9478,15.0,15.0,37.6285,1.4412,1.4,54.5158,56.0,53.685
20160623014500,21.49,69.9478,15.0,15.0,37.4953,1.4372,1.4,55.1098,56.0,53.685
20160623020000,34.525,69.9478,15.0,15.0,37.3786,1.4532,1.4,57.7741,56.0,53.685
20160623021500,32.95,69.9478,15.0,15.0,37.3786,1.4532,1.4,57.7741,56.0,53.685
20160623023000,22.245,69.2277,15.0,15.0,37.1894,1.4492,1.4,56.3519,56.0,53.685
20160623024500,14.49,69.2277,15.0,15.0,37.0622,1.4372,1.4,53.8857,56.0,53.685
20160623030000,26.02,69.2277,15.0,15.0,36.9262,1.4532,1.4,55.2358,56.0,53.685
20160623031500,35.24,69.2277,15.0,15.0,36.9262,1.4372,1.4,58.8002,56.0,53.685
20160623033000,16.55,69.2277,15.0,15.0,36.7901,1.4051,1.4,56.73,56.0,53.685
20160623034500,16.875,69.2277,15.0,15.0,36.8617,1.4051,1.4,53.8857,56.0,53.685
20160623040000,28.865,69.2277,15.0,15.0,36.7932,1.4091,1.4,56.3159,56.0,53.685
20160623041500,36.585,69.2277,15.0,15.0,36.7932,1.4091,1.4,58.2241,56.0,53.685
20160623043000,23.47,69.2277,15.0,15.0,36.6561,1.397,1.4,57.306,56.0,53.685
20160623044500,17.69,69.2277,15.0,15.0,36.6561,1.4051,1.4,54.3897,56.0,53.685
20160623050000,22.575,69.2277,15.0,15.0,36.5862,1.4131,1.4,54.3897,56.0,53.685
20160623051500,37.365,69.2277,15.0,15.0,36.4481,1.393,1.4,58.0621,56.0,53.685
20160623053000,20.72,69.2277,15.0,15.0,36.6513,1.397,1.4,57.072,56.0,53.685
20160623054500,14.975,69.2277,15.0,15.0,36.6513,1.4131,1.4,53.7597,56.0,53.685
20160623060000,33.0,69.2277,15.0,15.0,36.6513,1.393,1.4,57.18,56.0,53.685
20160623061500,22.705,69.2277,15.0,15.0,36.4481,1.401,1.4,54.2637,56.0,53.685
20160623063000,19.975,70.2358,15.0,15.0,36.5818,1.4251,1.4,55.3978,56.0,53.685
20160623064500,33.155,70.9559,15.0,15.0,36.5818,1.4291,1.4,57.486,56.0,53.685
20160623070000,41.11,71.784,15.0,15.0,36.6513,1.4291,1.4,58.0621,56.0,53.685
20160623071500,27.775,72.5221,15.0,15.0,36.7904,1.3729,1.4,53.7957,56.0,53.685
20160623073000,24.105,72.5221,15.0,15.0,37.4146,1.3609,1.4,54.6418,56.0,53.685
20160623074500,28.465,72.5221,15.0,15.0,37.6246,1.3087,1.4,56.2799,56.0,55.18
20160623080000,35.37,72.5221,15.0,15.0,38.4677,1.3328,1.4,56.2799,56.0,56.205
20160623081500,38.875,73.9982,15.0,15.0,38.5347,1.3127,1.4,56.2799,56.0,58.95
20160623083000,38.875,73.9982,15.0,15.0,38.9329,1.4372,1.4,55.6859,56.0,59.905
20160623084500,38.875,73.9982,15.0,15.0,39.1231,1.4372,1.4,55.6859,56.0,59.905
20160623090000,33.77,73.9982,15.0,15.0,38.9284,1.4693,1.4,55.6859,56.0,59.905
20160623091500,36.15,73.9982,15.0,15.0,39.523,1.4813,1.4,56.532,56.0,59.235
20160623093000,30.495,73.9982,15.0,15.0,39.5433,1.4733,1.4,56.532,56.0,58.285
20160623094500,30.495,75.0963,15.0,15.0,39.6891,1.4572,1.4,56.532,56.0,57.68
20160623100000,35.715,75.0963,15.0,15.0,39.9415,1.4211,1.4,55.6859,56.0,57.68
20160623101500,35.715,75.0963,15.0,15.0,39.753,1.4251,1.4,55.6859,56.0,57.68
20160623103000,35.715,75.0963,15.0,15.0,39.249,1.401,1.4,55.6859,56.0,57.68
20160623104500,35.715,75.9244,15.0,15.0,39.501,1.389,1.4,55.6859,56.0,57.68
20160623110000,37.21,75.9244,15.0,15.0,39.2395,1.397,1.4,55.6859,56.0,57.68
20160623111500,39.02,75.9244,15.0,15.0,39.6158,1.3208,1.4,56.2799,56.0,58.755
20160623113000,42.005,77.2025,15.0,15.0,39.4821,1.3208,1.4,56.2799,56.0,59.825
20160623114500,42.005,77.2025,15.0,15.0,39.7992,1.3288,1.4,55.6139,56.0,59.825
20160623120000,42.005,77.2025,15.0,15.0,40.3088,1.3208,1.4,55.6139,56.0,59.825
20160623121500,42.005,77.2025,15.0,15.0,39.925,1.3248,1.4,55.6139,56.0,59.825
20160623123000,42.005,77.2025,15.0,15.0,39.5204,1.3167,1.4,55.6139,56.0,59.825
20160623124500,42.005,77.2025,15.0,15.0,40.629,1.3448,1.4,55.6139,56.0,59.825
20160623130000,42.005,77.2025,15.0,15.0,39.759,1.3248,1.4,55.6139,56.0,59.825
20160623131500,42.005,77.2025,15.0,15.0,40.2966,1.397,1.4,55.6139,56.0,60.91
20160623133000,36.145,77.2025,15.0,15.0,40.8783,1.4733,1.4,55.6139,56.0,60.91
20160623134500,36.145,78.7687,15.0,15.0,40.4355,1.4773,1.4,55.6139,56.0,59.4
20160623140000,36.145,78.7687,15.0,15.0,41.2743,1.4653,1.4,55.6139,56.0,59.4
20160623141500,36.145,80.1548,15.0,15.0,40.8304,1.4934,1.4,55.6139,56.0,59.4
20160623143000,34.71,80.1548,15.0,15.0,40.1959,1.4974,1.4,55.6139,56.0,58.365
20160623144500,34.71,80.1548,15.0,15.0,40.1803,1.4733,1.4,55.6139,56.0,58.365
20160623150000,32.37,80.9829,15.0,15.0,40.629,1.4693,1.4,56.4059,56.0,57.35
20160623151500,37.105,80.9829,15.0,15.0,40.8783,1.4492,1.4,56.4059,56.0,57.35
20160623153000,44.695,80.9829,15.0,15.0,40.542,1.4934,1.4,56.4059,56.0,63.565
20160623154500,33.755,80.9829,15.0,15.0,40.1959,1.4853,1.4,55.4338,56.0,59.435
20160623160000,31.675,80.9829,15.0,15.0,40.0639,1.5014,1.4,56.2259,56.0,57.4
20160623161500,31.675,80.9829,15.0,15.0,39.6768,1.4372,1.4,56.2259,56.0,57.4
20160623163000,37.255,80.9829,15.0,15.0,40.2183,1.3609,1.4,55.5599,56.0,57.4
20160623164500,35.945,80.9829,15.0,15.0,40.8636,1.3609,1.4,55.5599,56.0,57.4
20160623170000,28.565,79.0387,15.0,15.0,40.2639,1.4813,1.4,55.5599,56.0,57.4
20160623171500,28.565,78.0306,15.0,15.0,39.9208,1.4934,1.4,55.5599,56.0,56.525
20160623173000,25.955,78.0306,15.0,15.0,39.9208,1.4894,1.4,56.4419,56.0,55.575
20160623174500,31.21,78.0306,15.0,15.0,39.9858,1.4653,1.4,55.7399,56.0,55.575
20160623180000,26.285,78.0306,15.0,15.0,39.759,1.4773,1.4,56.3519,56.0,55.575
20160623181500,31.045,78.0306,15.0,15.0,39.759,1.4733,1.4,55.5239,56.0,54.145
20160623183000,29.875,78.0306,15.0,15.0,39.5322,1.3087,1.4,56.2259,56.0,56.845
20160623184500,29.875,77.2025,15.0,15.0,39.8064,1.3609,1.4,56.2259,56.0,56.845
20160623190000,29.875,77.2025,15.0,15.0,39.7492,1.3649,1.4,55.6139,56.0,56.845
20160623191500,25.39,77.2025,15.0,15.0,39.6348,1.4452,1.4,56.3159,56.0,56.845
20160623193000,29.375,76.1044,15.0,15.0,39.2917,1.4412,1.4,55.5239,56.0,56.845
20160623194500,27.28,76.1044,15.0,15.0,39.1201,1.4613,1.4,55.5239,56.0,56.845
20160623200000,28.65,76.1044,15.0,15.0,38.9004,1.4412,1.4,55.5239,56.0,56.845
20160623201500,18.555,76.1044,15.0,15.0,38.9863,1.4532,1.4,54.1377,56.0,56.845
20160623203000,17.86,75.0963,15.0,15.0,39.0298,1.4693,1.4,53.5077,56.0,56.845
20160623204500,18.785,75.0963,15.0,15.0,38.8509,1.4653,1.4,54.0837,56.0,56.845
20160623210000,17.08,75.0963,15.0,15.0,38.9363,1.4693,1.4,54.7678,56.0,56.845
20160623211500,18.49,75.0963,15.0,15.0,38.8211,1.4211,1.4,54.1737,56.0,56.845
20160623213000,19.045,75.0963,15.0,15.0,38.6383,1.4613,1.4,54.1737,56.0,56.845
20160623214500,17.65,75.0963,15.0,15.0,38.5728,1.4572,1.4,54.1737,56.0,56.845
20160623220000,18.49,74.2682,15.0,15.0,38.565,1.4291,1.4,54.1737,56.0,56.845
20160623221500,18.785,74.2682,15.0,15.0,38.3145,1.4131,1.4,55.4879,56.0,56.845
20160623223000,24.58,74.2682,15.0,15.0,38.2377,1.4813,1.4,56.982,56.0,56.845
20160623224500,19.97,74.2682,15.0,15.0,38.2195,1.4653,1.4,54.7678,56.0,56.845
20160623230000,23.45,74.2682,15.0,15.0,38.1068,1.4372,1.4,54.7678,56.0,56.845
20160623231500,36.085,74.2682,15.0,15.0,38.1068,1.4211,1.4,57.36,56.0,56.845
20160623233000,38.585,74.2682,15.0,15.0,37.751,1.4452,1.4,58.8002,56.0,56.845
20160623234500,35.825,74.2682,15.0,15.0,37.7796,1.4813,1.4,58.1341,56.0,56.845
20160624000000,37.435,74.2682,15.0,15.0,37.7393,1.4773,1.4,58.1341,56.0,56.845
20160624001500,35.97,74.2682,15.0,15.0,37.9612,1.4532,1.4,57.108,56.0,56.845
20160624003000,37.58,73.2601,15.0,15.0,37.6285,1.4653,1.4,58.2601,56.0,56.845
20160624004500,38.585,73.2601,15.0,15.0,37.7138,1.4613,1.4,58.2601,56.0,56.845
20160624010000,34.825,73.2601,15.0,15.0,37.4456,1.4613,1.4,58.2601,56.0,55.815
20160624011500,36.51,73.2601,15.0,15.0,37.3786,1.4372,1.4,58.2601,56.0,55.815
20160624013000,34.83,73.2601,15.0,15.0,37.3244,1.4773,1.4,58.2601,56.0,55.815
20160624014500,36.775,73.2601,15.0,15.0,37.3244,1.4572,1.4,58.2601,56.0,55.815
20160624020000,27.3,73.2601,15.0,15.0,36.9867,1.4813,1.4,57.18,56.0,55.815
20160624021500,33.67,73.2601,15.0,15.0,36.9262,1.4452,1.4,58.1341,56.0,55.815
20160624023000,25.88,72.5221,15.0,15.0,37.1358,1.4813,1.4,56.946,56.0,55.815
20160624024500,25.46,72.5221,15.0,15.0,36.9987,1.4492,1.4,58.0621,56.0,55.815
20160624030000,25.46,72.5221,15.0,15.0,37.2074,1.4773,1.4,58.0621,56.0,55.815
20160624031500,31.605,72.5221,15.0,15.0,37.2074,1.4853,1.4,58.0621,56.0,55.815
20160624033000,26.775,72.5221,15.0,15.0,37.2074,1.4733,1.4,56.3519,56.0,55.815
20160624034500,26.775,72.5221,15.0,15.0,37.416,1.4332,1.4,56.3519,56.0,55.815
20160624040000,35.745,72.5221,15.0,15.0,37.2074,1.4653,1.4,58.1881,56.0,55.815
20160624041500,37.635,72.5221,15.0,15.0,37.2074,1.4492,1.4,58.1881,56.0,55.815
20160624043000,28.925,72.5221,15.0,15.0,37.2074,1.4613,1.4,58.1881,56.0,55.815
20160624044500,22.875,72.5221,15.0,15.0,37.0693,1.4613,1.4,57.396,56.0,55.815
20160624050000,20.6,72.5221,15.0,15.0,37.0003,1.4813,1.4,55.7759,56.0,55.815
20160624051500,18.07,72.5221,15.0,15.0,36.8623,1.4813,1.4,54.0477,56.0,55.815
20160624053000,20.11,72.5221,15.0,15.0,36.7242,1.4693,1.4,54.0477,56.0,55.815
20160624054500,17.045,72.5221,15.0,15.0,36.7242,1.4613,1.4,54.0477,56.0,55.815
20160624060000,23.46,71.694,15.0,15.0,36.5862,1.4572,1.4,54.0477,56.0,55.815
20160624061500,24.3,71.694,15.0,15.0,36.7904,1.4291,1.4,56.3519,56.0,55.815
20160624063000,38.61,71.694,15.0,15.0,36.7904,1.385,1.4,58.2241,56.0,55.815
20160624064500,26.03,72.8821,15.0,15.0,36.7904,1.3689,1.4,54.6058,56.0,55.815
20160624070000,26.945,72.8821,15.0,15.0,36.9946,1.3448,1.4,56.4059,56.0,55.815
20160624071500,29.485,74.2682,15.0,15.0,37.1346,1.3328,1.4,56.4059,56.0,59.585
20160624073000,37.33,74.2682,15.0,15.0,37.2746,1.3368,1.4,55.8119,56.0,60.22
20160624074500,37.705,75.1863,15.0,15.0,37.4846,1.3167,1.4,55.8119,56.0,61.795
20160624080000,37.705,76.1944,15.0,15.0,38.3267,1.3167,1.4,55.8119,56.0,62.885
20160624081500,37.705,76.1944,15.0,15.0,38.7497,1.3288,1.4,55.8119,56.0,62.885
20160624083000,39.14,76.1944,15.0,15.0,39.3048,1.3167,1.4,55.8119,56.0,62.885
20160624084500,39.14,77.0225,15.0,15.0,39.4319,1.3368,1.4,55.8119,56.0,62.885
