PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160624090000,39.14,77.0225,15.0,15.0,39.6475,1.3408,1.4,55.8119,56.0,64.17
20160624091500,34.01,77.0225,15.0,15.0,39.5241,1.4974,1.4,55.8119,56.0,62.785
20160624093000,34.01,77.9406,15.0,15.0,39.9193,1.4653,1.4,55.8119,56.0,61.67
20160624094500,34.01,77.9406,15.0,15.0,39.7683,1.4853,1.4,55.8119,56.0,60.56
20160624100000,34.01,77.9406,15.0,15.0,39.6187,1.385,1.4,56.4059,56.0,60.56
20160624101500,34.01,77.9406,15.0,15.0,39.626,1.4251,1.4,56.4059,56.0,60.56
20160624103000,39.48,78.8587,15.0,15.0,39.1929,1.3529,1.4,56.4059,56.0,60.56
20160624104500,39.48,78.8587,15.0,15.0,38.8151,1.401,1.4,55.7399,56.0,60.56
20160624110000,39.48,78.8587,15.0,15.0,39.8708,1.4051,1.4,55.7399,56.0,60.56
20160624111500,43.25,78.0306,15.0,15.0,39.8276,1.3087,1.4,55.7399,56.0,65.795
20160624113000,46.025,79.2367,15.0,15.0,39.686,1.3368,1.4,56.3519,56.0,66.475
20160624114500,46.025,79.2367,15.0,15.0,40.5736,1.3248,1.4,56.3519,56.0,66.475
20160624120000,47.06,79.2367,15.0,15.0,41.0305,1.3248,1.4,56.3519,56.0,66.475
20160624121500,47.06,79.2367,15.0,15.0,39.7492,1.3208,1.4,56.3519,56.0,66.475
20160624123000,43.035,79.2367,15.0,15.0,39.9208,1.3328,1.4,56.3519,56.0,66.475
20160624124500,43.035,79.2367,15.0,15.0,40.542,1.389,1.4,56.3519,56.0,66.475
20160624130000,43.035,79.2367,15.0,15.0,39.2563,1.3368,1.4,56.3519,56.0,66.475
20160624131500,43.035,80.8029,15.0,15.0,39.708,1.4853,1.4,55.7399,56.0,66.475
20160624133000,43.035,80.8029,15.0,15.0,39.9886,1.4372,1.4,55.7399,56.0,66.475
20160624134500,36.445,80.8029,15.0,15.0,39.708,1.4733,1.4,55.7399,56.0,63.17
20160624140000,36.445,80.8029,15.0,15.0,40.0351,1.4372,1.4,55.7399,56.0,63.17
20160624141500,36.445,80.8029,15.0,15.0,40.3548,1.4894,1.4,55.7399,56.0,61.58
20160624143000,36.445,81.721,15.0,15.0,40.5703,1.4372,1.4,55.7399,56.0,61.58
20160624144500,36.445,81.721,15.0,15.0,40.5703,1.4051,1.4,55.7399,56.0,61.58
20160624150000,34.225,81.721,15.0,15.0,40.981,1.4452,1.4,55.7399,56.0,61.58
20160624151500,34.225,81.721,15.0,15.0,39.9309,1.4733,1.4,55.7399,56.0,61.58
20160624153000,27.08,79.8668,15.0,15.0,40.8879,1.4853,1.4,56.4059,56.0,56.985
20160624154500,30.385,79.8668,15.0,15.0,41.1127,1.4613,1.4,56.4059,56.0,56.985
20160624160000,27.455,78.5887,15.0,15.0,40.8078,1.4773,1.4,55.5239,56.0,56.2
20160624161500,25.88,78.5887,15.0,15.0,41.3937,1.4853,1.4,55.5239,56.0,56.2
20160624163000,25.88,78.5887,15.0,15.0,40.6974,1.4733,1.4,55.5239,56.0,55.17
20160624164500,25.88,78.5887,15.0,15.0,40.9336,1.4412,1.4,55.5239,56.0,55.17
20160624170000,25.88,78.5887,15.0,15.0,40.488,1.4211,1.4,55.5239,56.0,55.17
20160624171500,25.88,78.5887,15.0,15.0,40.7193,1.4452,1.4,55.5239,56.0,55.17
20160624173000,25.88,78.5887,15.0,15.0,39.1849,1.4372,1.4,55.5239,56.0,55.17
20160624174500,25.88,78.5887,15.0,15.0,39.4764,1.4332,1.4,55.5239,56.0,55.17
20160624180000,24.23,78.5887,15.0,15.0,38.8684,1.4211,1.4,55.5239,56.0,55.17
20160624181500,30.565,78.5887,15.0,15.0,38.4754,1.4492,1.4,55.5239,56.0,55.17
20160624183000,28.98,78.5887,15.0,15.0,38.7629,1.4894,1.4,56.64,56.0,55.17
20160624184500,21.69,78.5887,15.0,15.0,38.1879,1.4613,1.4,54.3537,56.0,54.615
20160624190000,31.835,78.5887,15.0,15.0,38.4754,1.4572,1.4,56.64,56.0,54.615
20160624191500,34.305,78.5887,15.0,15.0,38.1879,1.385,1.4,56.64,56.0,54.615
20160624193000,28.99,77.6706,15.0,15.0,38.2141,1.4653,1.4,55.0198,56.0,54.615
20160624194500,30.905,77.6706,15.0,15.0,38.0244,1.4211,1.4,55.0198,56.0,54.615
20160624200000,33.41,76.8425,15.0,15.0,37.9985,1.4452,1.4,56.1899,56.0,54.615
20160624201500,23.92,76.8425,15.0,15.0,37.9429,1.4412,1.4,56.1899,56.0,54.615
20160624203000,20.845,76.8425,15.0,15.0,37.9654,1.381,1.4,54.3897,56.0,54.615
20160624204500,18.41,76.8425,15.0,15.0,38.2348,1.4291,1.4,54.9838,56.0,54.615
20160624210000,20.69,76.8425,15.0,15.0,37.6788,1.4291,1.4,56.0639,56.0,54.615
20160624211500,21.745,76.8425,15.0,15.0,37.531,1.4291,1.4,57.27,56.0,54.615
20160624213000,19.765,76.0144,15.0,15.0,37.0609,1.4372,1.4,54.4257,56.0,54.615
20160624214500,22.355,76.0144,15.0,15.0,37.0609,1.4372,1.4,55.3978,56.0,54.615
20160624220000,38.29,76.0144,15.0,15.0,37.3304,1.4332,1.4,57.8461,56.0,54.615
20160624221500,38.68,76.0144,15.0,15.0,37.438,1.4291,1.4,58.8362,56.0,54.615
20160624223000,38.68,76.0144,15.0,15.0,37.438,1.4211,1.4,58.8362,56.0,54.615
20160624224500,31.585,76.0144,15.0,15.0,37.5436,1.381,1.4,57.5941,56.0,54.615
20160624230000,35.06,76.0144,15.0,15.0,37.4564,1.4211,1.4,55.8479,56.0,54.615
20160624231500,32.895,76.0144,15.0,15.0,37.6847,1.4131,1.4,54.8038,56.0,54.615
20160624233000,26.72,75.0963,15.0,15.0,37.4284,1.4412,1.4,55.6859,56.0,54.615
20160624234500,26.72,75.0963,15.0,15.0,37.751,1.4291,1.4,55.6859,56.0,54.615
20160625000000,19.03,75.0963,15.0,15.0,37.5557,1.401,1.4,54.3897,56.0,54.615
20160625001500,23.8,75.0963,15.0,15.0,37.5174,1.4211,1.4,55.9739,56.0,54.615
20160625003000,23.14,75.0963,15.0,15.0,37.6485,1.4251,1.4,55.9739,56.0,54.615
20160625004500,22.055,75.0963,15.0,15.0,37.6072,1.4251,1.4,57.144,56.0,54.615
20160625010000,20.08,75.0963,15.0,15.0,37.7616,1.4332,1.4,56.0999,56.0,54.615
20160625011500,34.255,75.0963,15.0,15.0,37.8281,1.3248,1.4,57.5221,56.0,52.395
20160625013000,34.255,73.9982,15.0,15.0,37.8281,1.3288,1.4,57.5221,56.0,52.395
20160625014500,30.18,73.9982,15.0,15.0,37.7616,1.3649,1.4,57.5221,56.0,53.3
20160625020000,19.06,73.9982,15.0,15.0,37.8479,1.3689,1.4,55.5599,56.0,53.3
20160625021500,19.36,73.9982,15.0,15.0,37.9323,1.3729,1.4,54.8038,56.0,53.3
20160625023000,18.29,73.9982,15.0,15.0,37.9323,1.3047,1.4,54.0477,56.0,53.3
20160625024500,22.85,73.1701,15.0,15.0,37.9323,1.3248,1.4,55.1098,56.0,53.3
20160625030000,24.115,73.1701,15.0,15.0,38.0147,1.3448,1.4,56.0999,56.0,53.3
20160625031500,31.13,73.1701,15.0,15.0,37.8787,1.3609,1.4,56.0999,56.0,53.3
20160625033000,33.73,73.1701,15.0,15.0,38.0266,1.3328,1.4,56.946,56.0,53.3
20160625034500,35.095,73.1701,15.0,15.0,38.0952,1.3368,1.4,56.946,56.0,53.3
20160625040000,36.12,73.1701,15.0,15.0,38.0266,1.3368,1.4,58.3861,56.0,53.3
20160625041500,29.125,73.1701,15.0,15.0,37.9666,1.3167,1.4,56.73,56.0,53.3
20160625043000,17.96,72.432,15.0,15.0,37.9666,1.3087,1.4,54.7678,56.0,53.3
20160625044500,19.055,72.432,15.0,15.0,37.9666,1.3368,1.4,54.0477,56.0,53.98
20160625050000,19.52,72.432,15.0,15.0,37.9666,1.3047,1.4,55.4879,56.0,53.98
20160625051500,25.645,72.432,15.0,15.0,38.3197,1.3529,1.4,56.3159,56.0,53.98
20160625053000,23.815,72.432,15.0,15.0,38.1046,1.3489,1.4,56.3159,56.0,53.98
20160625054500,17.465,72.432,15.0,15.0,38.1806,1.3649,1.4,55.3618,56.0,53.98
20160625060000,20.685,72.432,15.0,15.0,38.1806,1.3609,1.4,55.3618,56.0,53.98
20160625061500,14.86,72.432,15.0,15.0,38.1806,1.3729,1.4,53.6697,56.0,53.98
20160625063000,19.085,72.432,15.0,15.0,37.9666,1.3689,1.4,53.6697,56.0,53.98
20160625064500,15.59,72.432,15.0,15.0,38.1806,1.377,1.4,53.6697,56.0,53.98
20160625070000,20.105,72.432,15.0,15.0,38.5347,1.377,1.4,53.6697,56.0,53.98
20160625071500,23.935,73.6202,15.0,15.0,38.6747,1.3689,1.4,54.5158,56.0,53.98
20160625073000,20.785,73.6202,15.0,15.0,38.6672,1.3729,1.4,55.1098,56.0,53.98
20160625074500,19.15,73.6202,15.0,15.0,39.5252,1.3689,1.4,55.1098,56.0,53.98
20160625080000,18.95,73.6202,15.0,15.0,40.1597,1.377,1.4,54.0477,56.0,53.98
20160625081500,29.24,74.8083,15.0,15.0,40.3712,1.3609,1.4,55.3978,56.0,53.98
20160625083000,34.64,74.8083,15.0,15.0,40.5441,1.3689,1.4,57.5581,56.0,53.98
20160625084500,25.28,74.8083,15.0,15.0,40.9611,1.3127,1.4,55.0198,56.0,54.99
20160625090000,33.575,76.5545,15.0,15.0,41.1789,1.4131,1.4,56.0279,56.0,54.99
20160625091500,33.575,77.5806,15.0,15.0,41.4845,1.385,1.4,56.0279,56.0,54.99
20160625093000,33.575,77.5806,15.0,15.0,41.4685,1.4171,1.4,56.0279,56.0,54.99
20160625094500,33.575,77.5806,15.0,15.0,41.4221,1.4211,1.4,56.0279,56.0,54.99
20160625100000,35.07,79.0387,15.0,15.0,41.5297,1.4131,1.4,56.0279,56.0,54.99
20160625101500,35.07,79.0387,15.0,15.0,41.2714,1.397,1.4,56.0279,56.0,54.99
20160625103000,35.07,80.2448,15.0,15.0,41.0174,1.3529,1.4,56.0279,56.0,54.99
20160625104500,36.88,80.2448,15.0,15.0,40.8892,1.3167,1.4,56.0279,56.0,55.935
20160625110000,36.88,80.2448,15.0,15.0,41.3379,1.3609,1.4,56.0279,56.0,56.55
20160625111500,32.38,79.4167,15.0,15.0,41.6538,1.3489,1.4,56.0279,56.0,56.55
20160625113000,36.96,80.2448,15.0,15.0,41.6787,1.3208,1.4,56.0279,56.0,56.55
20160625114500,39.66,79.4167,15.0,15.0,41.3914,1.2967,1.4,56.0279,56.0,61.87
20160625120000,43.43,79.4167,15.0,15.0,41.2967,1.3408,1.4,56.0279,56.0,64.6
20160625121500,46.665,79.4167,15.0,15.0,40.9032,1.3689,1.4,56.0279,56.0,66.29
20160625123000,46.665,79.4167,15.0,15.0,41.1398,1.389,1.4,56.0279,56.0,66.29
20160625124500,46.665,79.4167,15.0,15.0,41.2967,1.3368,1.4,56.0279,56.0,66.29
20160625130000,46.665,79.4167,15.0,15.0,41.5718,1.401,1.4,56.0279,56.0,66.29
20160625131500,46.665,80.2448,15.0,15.0,41.5718,1.4974,1.4,56.0279,56.0,64.16
20160625133000,34.485,78.6787,15.0,15.0,41.2581,1.4894,1.4,56.0279,56.0,64.16
20160625134500,34.485,78.6787,15.0,15.0,41.2743,1.4894,1.4,56.0279,56.0,62.87
20160625140000,28.48,78.6787,15.0,15.0,40.981,1.4813,1.4,56.0279,56.0,58.34
20160625141500,33.7,76.9325,15.0,15.0,41.6651,1.3729,1.4,56.0279,56.0,58.34
20160625143000,28.045,76.9325,15.0,15.0,41.966,1.4813,1.4,56.0279,56.0,58.34
20160625144500,33.095,76.9325,15.0,15.0,43.0336,1.3328,1.4,56.0279,56.0,58.34
20160625150000,26.93,76.9325,15.0,15.0,42.362,1.4532,1.4,56.0279,56.0,58.34
20160625151500,32.3,76.9325,15.0,15.0,41.3914,1.4051,1.4,56.0279,56.0,58.34
20160625153000,31.795,75.8344,15.0,15.0,40.5736,1.4291,1.4,56.0279,56.0,58.34
20160625154500,31.795,75.8344,15.0,15.0,,1.4131,1.4,56.0279,56.0,58.34
20160625160000,30.685,75.8344,15.0,15.0,,1.4372,1.4,56.0279,56.0,58.34
20160625161500,32.525,75.8344,15.0,15.0,,1.4051,1.4,56.0279,56.0,58.34
20160625163000,28.15,75.8344,15.0,15.0,,1.4291,1.4,56.0279,56.0,58.34
20160625164500,32.73,75.8344,15.0,15.0,,1.4251,1.4,56.0279,56.0,58.34
20160625170000,32.73,75.8344,15.0,15.0,,1.4452,1.4,56.0279,56.0,58.34
20160625171500,32.73,75.8344,15.0,15.0,,1.4894,1.4,56.0279,56.0,58.34
20160625173000,33.14,75.8344,15.0,15.0,,1.401,1.4,56.0279,56.0,58.34
20160625174500,33.14,75.8344,15.0,15.0,,1.3569,1.4,56.0279,56.0,58.34
20160625180000,27.955,75.8344,15.0,15.0,,1.3729,1.4,56.0279,56.0,58.34
20160625181500,29.58,75.8344,15.0,15.0,,1.4131,1.4,55.3978,56.0,58.34
20160625183000,32.995,75.8344,15.0,15.0,,1.4131,1.4,56.4059,56.0,58.34
20160625184500,28.32,75.8344,15.0,15.0,,1.3729,1.4,56.4059,56.0,58.34
20160625190000,28.32,75.8344,15.0,15.0,,1.401,1.4,55.5239,56.0,58.34
20160625191500,28.32,75.8344,15.0,15.0,,1.3689,1.4,55.5239,56.0,58.34
20160625193000,28.32,75.8344,15.0,15.0,,1.4693,1.4,55.5239,56.0,58.34
20160625194500,30.89,75.8344,15.0,15.0,,1.4372,1.4,56.532,56.0,58.34
20160625200000,30.89,75.8344,15.0,15.0,,1.4251,1.4,56.532,56.0,58.34
20160625201500,30.89,75.0063,15.0,15.0,,1.4894,1.4,55.6139,56.0,58.34
20160625203000,30.89,75.0063,15.0,15.0,,1.4572,1.4,55.6139,56.0,58.34
20160625204500,24.475,75.0063,15.0,15.0,40.6103,1.4653,1.4,54.9838,56.0,56.91
20160625210000,31.86,75.0063,15.0,15.0,40.6356,1.4291,1.4,55.7759,56.0,56.91
20160625211500,23.715,75.0063,15.0,15.0,40.6362,1.4773,1.4,54.8938,56.0,56.91
20160625213000,24.525,75.0063,15.0,15.0,40.561,1.4291,1.4,55.5599,56.0,56.91
20160625214500,25.91,75.0063,15.0,15.0,40.6143,1.4452,1.4,54.8578,56.0,56.91
20160625220000,31.75,75.0063,15.0,15.0,40.2238,1.4452,1.4,55.9739,56.0,56.91
20160625221500,23.345,75.0063,15.0,15.0,40.2713,1.4452,1.4,54.2277,56.0,56.91
20160625223000,39.19,75.0063,15.0,15.0,40.1175,1.4693,1.4,58.8722,56.0,56.91
20160625224500,22.49,75.0063,15.0,15.0,39.9854,1.4211,1.4,55.2358,56.0,56.91
20160625230000,35.59,75.0063,15.0,15.0,40.1575,1.4653,1.4,57.486,56.0,56.91
20160625231500,19.925,75.0063,15.0,15.0,40.2616,1.4452,1.4,54.9838,56.0,56.91
20160625233000,31.77,74.1782,15.0,15.0,39.8594,1.4171,1.4,54.9838,56.0,56.91
20160625234500,22.175,74.1782,15.0,15.0,40.0261,1.4532,1.4,56.568,56.0,56.91
20160626000000,35.385,74.1782,15.0,15.0,40.0261,1.4532,1.4,57.306,56.0,56.91
20160626001500,24.985,74.1782,15.0,15.0,40.0261,1.4171,1.4,55.9379,56.0,56.91
20160626003000,26.145,74.1782,15.0,15.0,40.1238,1.4372,1.4,55.0558,56.0,56.91
20160626004500,38.355,74.1782,15.0,15.0,40.2598,1.4452,1.4,58.1881,56.0,56.91
20160626010000,20.25,74.1782,15.0,15.0,40.3566,1.4894,1.4,54.0477,56.0,56.91
20160626011500,37.86,74.1782,15.0,15.0,40.1238,1.4532,1.4,58.0981,56.0,56.91
20160626013000,20.63,74.1782,15.0,15.0,40.2195,1.4291,1.4,54.0477,56.0,56.91
20160626014500,37.555,74.1782,15.0,15.0,40.3566,1.4412,1.4,58.0981,56.0,56.91
20160626020000,21.74,74.1782,15.0,15.0,40.2195,1.4492,1.4,54.8038,56.0,56.91
20160626021500,36.785,74.1782,15.0,15.0,40.0825,1.4853,1.4,57.432,56.0,56.91
20160626023000,25.025,74.1782,15.0,15.0,39.9454,1.4653,1.4,55.6499,56.0,56.91
20160626024500,37.505,74.1782,15.0,15.0,39.8769,1.4412,1.4,57.8101,56.0,56.91
20160626030000,31.285,74.1782,15.0,15.0,39.554,1.4693,1.4,56.1539,56.0,56.91
20160626031500,22.01,73.3501,15.0,15.0,39.5709,1.4412,1.4,55.0198,56.0,56.91
20160626033000,36.65,73.3501,15.0,15.0,39.2928,1.4291,1.4,55.8479,56.0,56.91
20160626034500,19.49,73.3501,15.0,15.0,39.2928,1.4653,1.4,53.7597,56.0,56.91
20160626040000,36.66,73.3501,15.0,15.0,39.5148,1.4452,1.4,58.0621,56.0,56.91
20160626041500,24.475,73.3501,15.0,15.0,39.2928,1.4733,1.4,55.4879,56.0,56.91
20160626043000,33.0,73.3501,15.0,15.0,39.2928,1.4813,1.4,56.1899,56.0,56.91
20160626044500,27.62,73.3501,15.0,15.0,39.1538,1.401,1.4,55.4338,56.0,56.91
20160626050000,29.92,73.3501,15.0,15.0,39.0843,1.4492,1.4,57.144,56.0,56.91
20160626051500,29.92,73.3501,15.0,15.0,39.0843,1.4532,1.4,54.4798,56.0,56.91
20160626053000,25.585,73.3501,15.0,15.0,39.1647,1.4492,1.4,56.3519,56.0,56.91
20160626054500,38.49,73.3501,15.0,15.0,38.8847,1.4613,1.4,57.8461,56.0,56.91
20160626060000,21.54,73.3501,15.0,15.0,38.8847,1.4733,1.4,53.7957,56.0,56.91
20160626061500,27.185,73.3501,15.0,15.0,39.1022,1.4452,1.4,55.1098,56.0,56.91
20160626063000,35.4,74.7183,15.0,15.0,39.2432,1.4291,1.4,57.072,56.0,56.91
20160626064500,29.88,74.7183,15.0,15.0,39.2432,1.397,1.4,56.0639,56.0,56.91
20160626070000,34.43,74.7183,15.0,15.0,39.2432,1.377,1.4,56.0639,56.0,56.91
20160626071500,35.325,75.6364,15.0,15.0,39.3842,1.3529,1.4,56.0639,56.0,56.91
20160626073000,30.965,75.6364,15.0,15.0,39.7367,1.3288,1.4,56.0639,56.0,56.91
20160626074500,32.925,75.6364,15.0,15.0,40.1597,1.3248,1.4,56.0639,56.0,56.91
20160626080000,35.69,76.5545,15.0,15.0,40.6532,1.3529,1.4,56.0639,56.0,56.91
20160626081500,35.69,77.6706,15.0,15.0,41.0057,1.3448,1.4,56.0639,56.0,56.91
20160626083000,32.885,77.6706,15.0,15.0,41.4049,1.3368,1.4,56.0639,56.0,56.91
20160626084500,34.67,77.6706,15.0,15.0,41.3486,1.3529,1.4,56.0639,56.0,56.91
20160626090000,38.115,77.6706,15.0,15.0,41.5525,1.3448,1.4,56.0639,56.0,56.91
20160626091500,38.115,78.5887,15.0,15.0,41.7146,1.3208,1.4,56.0639,56.0,56.91
20160626093000,38.115,78.5887,15.0,15.0,41.6883,1.385,1.4,56.0639,56.0,56.91
20160626094500,38.115,78.5887,15.0,15.0,41.7691,1.385,1.4,56.0639,56.0,56.91
20160626100000,38.115,79.5068,15.0,15.0,41.7793,1.377,1.4,56.0639,56.0,56.91
20160626101500,38.115,79.5068,15.0,15.0,42.1072,1.3569,1.4,56.0639,56.0,56.91
20160626103000,38.115,79.5068,15.0,15.0,42.0428,1.3208,1.4,56.0639,56.0,56.91
20160626104500,40.105,79.5068,15.0,15.0,41.5191,1.3047,1.4,56.0639,56.0,58.74
20160626110000,35.63,79.5068,15.0,15.0,41.8977,1.3689,1.4,56.0639,56.0,58.74
20160626111500,35.63,79.5068,15.0,15.0,43.1443,1.3408,1.4,56.0639,56.0,58.74
20160626113000,38.575,79.5068,15.0,15.0,42.6726,1.3489,1.4,56.0639,56.0,58.74
20160626114500,46.13,79.5068,15.0,15.0,42.3667,1.3007,1.4,56.0639,56.0,66.0
20160626120000,47.94,78.4086,15.0,15.0,42.0896,1.3208,1.4,56.0639,56.0,66.0
20160626121500,47.94,78.4086,15.0,15.0,42.6439,1.3208,1.4,56.0639,56.0,66.0
20160626123000,46.485,78.4086,15.0,15.0,42.3537,1.4291,1.4,56.0639,56.0,67.92
20160626124500,46.485,79.4167,15.0,15.0,42.0864,1.4051,1.4,56.0639,56.0,67.92
20160626130000,46.485,79.4167,15.0,15.0,42.7283,1.4452,1.4,56.0639,56.0,67.92
20160626131500,46.485,80.2448,15.0,15.0,41.9255,1.4051,1.4,56.0639,56.0,67.92
20160626133000,46.485,80.2448,15.0,15.0,41.4648,1.4412,1.4,56.0639,56.0,67.92
20160626134500,46.485,80.2448,15.0,15.0,42.2745,1.4773,1.4,56.0639,56.0,66.28
20160626140000,36.04,80.2448,15.0,15.0,41.3937,1.4853,1.4,56.0639,56.0,60.045
20160626141500,36.04,80.2448,15.0,15.0,41.6866,1.3609,1.4,56.0639,56.0,60.045
20160626143000,36.04,81.3429,15.0,15.0,42.0268,1.4171,1.4,56.0639,56.0,60.045
20160626144500,36.04,81.3429,15.0,15.0,40.898,1.3569,1.4,56.0639,56.0,60.045
20160626150000,35.115,81.3429,15.0,15.0,41.6021,1.3609,1.4,56.0639,56.0,60.045
20160626151500,35.115,81.3429,15.0,15.0,41.9364,1.385,1.4,56.0639,56.0,60.045
20160626153000,35.115,81.3429,15.0,15.0,41.825,1.4051,1.4,56.0639,56.0,60.045
20160626154500,35.115,81.3429,15.0,15.0,42.2367,1.4131,1.4,56.0639,56.0,60.045
20160626160000,35.115,81.3429,15.0,15.0,41.8017,1.3167,1.4,56.0639,56.0,60.045
20160626161500,35.115,81.3429,15.0,15.0,41.8017,1.3569,1.4,56.0639,56.0,60.045
20160626163000,39.525,81.3429,15.0,15.0,41.5235,1.3609,1.4,56.0639,56.0,60.045
20160626164500,39.525,82.369,15.0,15.0,41.415,1.4653,1.4,56.0639,56.0,60.045
20160626170000,39.525,82.369,15.0,15.0,41.5235,1.4211,1.4,56.0639,56.0,60.045
20160626171500,39.525,82.369,15.0,15.0,41.2187,1.4131,1.4,56.0639,56.0,60.045
20160626173000,39.525,82.369,15.0,15.0,42.2929,1.4131,1.4,56.0639,56.0,60.045
20160626174500,39.525,82.369,15.0,15.0,42.2929,1.4171,1.4,56.0639,56.0,60.045
20160626180000,39.525,82.369,15.0,15.0,42.723,1.4211,1.4,56.0639,56.0,60.045
20160626181500,38.085,82.369,15.0,15.0,42.7916,1.393,1.4,55.3978,56.0,60.045
20160626183000,30.695,78.7687,15.0,15.0,43.0089,1.4291,1.4,55.3978,56.0,60.045
20160626184500,30.695,78.7687,15.0,15.0,42.8205,1.4773,1.4,55.3978,56.0,60.045
20160626190000,28.96,78.7687,15.0,15.0,41.825,1.4733,1.4,55.3978,56.0,58.965
20160626191500,28.305,77.7606,15.0,15.0,41.6021,1.4934,1.4,55.3978,56.0,56.15
20160626193000,31.25,77.7606,15.0,15.0,41.7309,1.3529,1.4,55.3978,56.0,56.15
20160626194500,31.25,77.7606,15.0,15.0,41.8,1.4131,1.4,55.3978,56.0,56.15
20160626200000,31.25,77.7606,15.0,15.0,41.8687,1.385,1.4,55.3978,56.0,56.15
20160626201500,29.095,76.9325,15.0,15.0,41.7906,1.4894,1.4,55.3978,56.0,53.16
20160626203000,23.935,76.9325,15.0,15.0,41.6921,1.4653,1.4,54.0837,56.0,53.16
20160626204500,19.865,76.9325,15.0,15.0,41.6651,1.4532,1.4,54.0837,56.0,53.16
20160626210000,36.235,76.9325,15.0,15.0,41.3886,1.4091,1.4,56.892,56.0,53.16
20160626211500,29.68,76.9325,15.0,15.0,41.2881,1.4412,1.4,55.6859,56.0,53.16
20160626213000,20.095,76.9325,15.0,15.0,41.3298,1.4492,1.4,54.3897,56.0,53.16
20160626214500,32.16,76.9325,15.0,15.0,41.2036,1.4251,1.4,56.64,56.0,53.16
20160626220000,38.54,76.1044,15.0,15.0,41.3379,1.4372,1.4,58.5482,56.0,53.16
20160626221500,28.575,76.1044,15.0,15.0,41.5297,1.4332,1.4,55.3978,56.0,53.16
20160626223000,19.36,76.1044,15.0,15.0,41.5254,1.4291,1.4,54.3537,56.0,53.16
20160626224500,31.695,76.1044,15.0,15.0,41.3204,1.4332,1.4,57.432,56.0,53.16
20160626230000,36.6,76.1044,15.0,15.0,41.5552,1.4372,1.4,57.432,56.0,53.16
20160626231500,21.705,76.1044,15.0,15.0,41.3204,1.4452,1.4,53.7057,56.0,53.16
20160626233000,18.245,76.1044,15.0,15.0,41.5171,1.4773,1.4,53.7057,56.0,53.16
20160626234500,20.61,75.2763,15.0,15.0,41.4515,1.4251,1.4,54.8038,56.0,53.16
20160627000000,37.88,75.2763,15.0,15.0,41.4221,1.4412,1.4,57.8101,56.0,53.16
20160627001500,37.07,75.2763,15.0,15.0,41.3555,1.4572,1.4,57.8101,56.0,53.16
20160627003000,31.135,75.2763,15.0,15.0,41.0893,1.4532,1.4,55.6139,56.0,53.16
20160627004500,21.465,75.2763,15.0,15.0,41.0893,1.4693,1.4,54.0837,56.0,53.16
20160627010000,18.18,75.2763,15.0,15.0,40.9717,1.4653,1.4,54.0837,56.0,53.16
20160627011500,30.515,75.2763,15.0,15.0,40.9717,1.4291,1.4,57.9721,56.0,53.16
20160627013000,40.01,75.2763,15.0,15.0,40.7015,1.4572,1.4,57.9721,56.0,53.16
20160627014500,31.865,75.2763,15.0,15.0,40.6339,1.4773,1.4,56.946,56.0,53.16
20160627020000,28.345,75.2763,15.0,15.0,40.7361,1.4733,1.4,56.0279,56.0,52.21
20160627021500,32.915,75.2763,15.0,15.0,40.7361,1.4532,1.4,56.0279,56.0,52.21
20160627023000,29.97,75.2763,15.0,15.0,40.4639,1.4412,1.4,56.0279,56.0,52.21
20160627024500,19.745,74.3582,15.0,15.0,40.4639,1.4251,1.4,54.0477,56.0,52.21
20160627030000,17.175,74.3582,15.0,15.0,40.4936,1.4532,1.4,55.6859,56.0,52.21
20160627031500,18.57,74.3582,15.0,15.0,40.4936,1.4532,1.4,55.6859,56.0,52.21
20160627033000,21.645,74.3582,15.0,15.0,40.2598,1.4532,1.4,56.3159,56.0,52.21
20160627034500,19.51,74.3582,15.0,15.0,40.1238,1.4532,1.4,54.6058,56.0,52.21
20160627040000,22.695,74.3582,15.0,15.0,39.7156,1.4532,1.4,54.6058,56.0,52.21
20160627041500,23.67,74.3582,15.0,15.0,39.6475,1.4452,1.4,54.6058,56.0,52.21
20160627043000,23.315,74.3582,15.0,15.0,39.013,1.4412,1.4,55.6499,56.0,52.21
20160627044500,37.43,74.3582,15.0,15.0,38.8779,1.4452,1.4,58.5482,56.0,52.21
20160627050000,28.06,74.3582,15.0,15.0,38.6525,1.4693,1.4,54.7678,56.0,52.21
20160627051500,19.735,74.3582,15.0,15.0,38.5402,1.4532,1.4,53.7597,56.0,52.21
20160627053000,24.295,74.3582,15.0,15.0,38.1832,1.4372,1.4,53.7597,56.0,52.21
20160627054500,21.61,74.3582,15.0,15.0,38.1832,1.4372,1.4,54.9298,56.0,52.21
20160627060000,33.165,74.3582,15.0,15.0,37.982,1.389,1.4,55.6139,56.0,52.21
20160627061500,20.55,74.3582,15.0,15.0,37.9323,1.4131,1.4,53.5437,56.0,52.21
20160627063000,33.92,74.3582,15.0,15.0,38.0147,1.3689,1.4,57.108,56.0,52.21
20160627064500,32.285,74.3582,15.0,15.0,38.0147,1.3649,1.4,55.1818,56.0,52.21
20160627070000,36.705,74.3582,15.0,15.0,37.9323,1.3167,1.4,57.9001,56.0,52.21
20160627071500,37.525,75.7264,15.0,15.0,37.9323,1.3248,1.4,56.73,56.0,53.295
20160627073000,32.235,75.7264,15.0,15.0,38.0674,1.3167,1.4,55.5239,56.0,53.295
20160627074500,36.93,76.8425,15.0,15.0,38.2869,1.2846,1.4,55.5239,56.0,58.53
20160627080000,38.775,76.8425,15.0,15.0,38.7631,1.4171,1.4,56.1899,56.0,60.165
20160627081500,41.12,76.8425,15.0,15.0,38.9207,1.3649,1.4,56.1899,56.0,60.165
20160627083000,46.145,76.8425,15.0,15.0,38.9596,1.4934,1.4,55.5599,56.0,65.42
20160627084500,39.765,77.8506,15.0,15.0,39.2923,1.4452,1.4,56.4059,56.0,64.39
20160627090000,46.3,76.8425,15.0,15.0,39.6551,1.4091,1.4,55.6859,56.0,65.64
20160627091500,35.825,76.8425,15.0,15.0,39.9193,1.4894,1.4,55.6859,56.0,63.73
20160627093000,33.4,76.8425,15.0,15.0,40.2713,1.4733,1.4,55.6859,56.0,62.63
20160627094500,35.22,76.8425,15.0,15.0,40.5991,1.401,1.4,56.478,56.0,62.63
20160627100000,37.78,76.8425,15.0,15.0,41.1892,1.381,1.4,56.478,56.0,62.63
20160627101500,40.34,76.8425,15.0,15.0,41.2,1.3569,1.4,56.478,56.0,62.63
20160627103000,40.34,76.8425,15.0,15.0,41.5297,1.4452,1.4,55.9019,56.0,62.63
20160627104500,40.34,76.8425,15.0,15.0,41.8526,1.4372,1.4,55.9019,56.0,62.63
20160627110000,40.34,76.8425,15.0,15.0,41.5902,1.4131,1.4,55.9019,56.0,62.63
20160627111500,32.43,76.8425,15.0,15.0,41.6538,1.381,1.4,55.9019,56.0,59.02
20160627113000,38.55,78.0306,15.0,15.0,42.087,1.3248,1.4,55.9019,56.0,61.07
20160627114500,38.55,78.0306,15.0,15.0,42.7985,1.377,1.4,55.9019,56.0,62.075
20160627120000,40.43,78.0306,15.0,15.0,42.6726,1.3689,1.4,55.9019,56.0,62.075
20160627121500,42.81,79.5068,15.0,15.0,42.6726,1.397,1.4,55.9019,56.0,62.075
20160627123000,44.27,79.5068,15.0,15.0,42.6439,1.377,1.4,55.9019,56.0,62.075
20160627124500,44.27,79.5068,15.0,15.0,42.8288,1.4051,1.4,55.9019,56.0,62.075
20160627130000,44.27,79.5068,15.0,15.0,42.8951,1.4412,1.4,55.9019,56.0,62.075
20160627131500,38.105,79.5068,15.0,15.0,43.938,1.4653,1.4,55.9019,56.0,62.075
20160627133000,38.105,79.5068,15.0,15.0,42.8583,1.4372,1.4,55.9019,56.0,62.075
20160627134500,35.265,79.5068,15.0,15.0,42.8583,1.4813,1.4,55.9019,56.0,60.52
20160627140000,35.265,79.5068,15.0,15.0,42.3227,1.4452,1.4,55.9019,56.0,59.57
20160627141500,35.265,80.3348,15.0,15.0,43.2053,1.3208,1.4,55.9019,56.0,59.57
20160627143000,35.265,81.721,15.0,15.0,44.0978,1.3368,1.4,55.9019,56.0,59.57
20160627144500,39.205,81.721,15.0,15.0,44.2663,1.4131,1.4,55.9019,56.0,59.57
20160627150000,39.205,81.721,15.0,15.0,43.2174,1.4291,1.4,55.9019,56.0,59.57
20160627151500,39.205,82.6391,15.0,15.0,41.7188,1.4412,1.4,55.9019,56.0,59.57
20160627153000,39.205,82.6391,15.0,15.0,43.0235,1.4211,1.4,55.9019,56.0,59.57
20160627154500,39.205,83.4671,15.0,15.0,42.9111,1.393,1.4,55.9019,56.0,57.535
20160627160000,39.205,83.4671,15.0,15.0,43.2174,1.4211,1.4,55.9019,56.0,57.535
20160627161500,41.595,83.4671,15.0,15.0,42.1019,1.4412,1.4,55.9019,56.0,57.535
20160627163000,44.755,83.4671,15.0,15.0,42.4378,1.377,1.4,55.9019,56.0,59.18
20160627164500,44.755,83.4671,15.0,15.0,43.0089,1.377,1.4,55.9019,56.0,59.18
20160627170000,34.085,81.901,15.0,15.0,42.5654,1.4291,1.4,55.9019,56.0,59.18
20160627171500,28.01,79.7768,15.0,15.0,40.7755,1.4934,1.4,55.9019,56.0,59.18
20160627173000,26.24,78.8587,15.0,15.0,39.0952,1.4653,1.4,55.9019,56.0,58.085
20160627174500,28.175,78.8587,15.0,15.0,39.0952,1.4291,1.4,55.9019,56.0,58.085
20160627180000,28.4,77.9406,15.0,15.0,38.6251,1.4332,1.4,56.568,56.0,58.085
20160627181500,27.48,77.9406,15.0,15.0,39.0168,1.401,1.4,56.568,56.0,58.085
20160627183000,27.48,77.9406,15.0,15.0,38.9702,1.4412,1.4,56.568,56.0,58.085
20160627184500,27.48,77.9406,15.0,15.0,39.2863,1.4492,1.4,56.568,56.0,58.085
20160627190000,27.48,77.9406,15.0,15.0,39.5071,1.4773,1.4,55.5239,56.0,58.085
20160627191500,31.46,77.1125,15.0,15.0,39.5071,1.4813,1.4,56.766,56.0,56.92
20160627193000,23.795,77.1125,15.0,15.0,39.994,1.4452,1.4,54.7678,56.0,56.92
20160627194500,26.485,77.1125,15.0,15.0,40.5059,1.4773,1.4,56.766,56.0,56.92
20160627200000,36.835,76.1044,15.0,15.0,41.0178,1.4934,1.4,56.766,56.0,55.97
20160627201500,36.835,76.1044,15.0,15.0,40.7619,1.4613,1.4,56.766,56.0,55.97
20160627203000,26.955,76.1044,15.0,15.0,40.2555,1.4773,1.4,55.2718,56.0,55.97
20160627204500,22.475,75.2763,15.0,15.0,39.6909,1.4733,1.4,54.4257,56.0,55.97
20160627210000,19.9,75.2763,15.0,15.0,39.1318,1.4653,1.4,54.4257,56.0,55.97
20160627211500,19.035,75.2763,15.0,15.0,39.1318,1.4653,1.4,55.3978,56.0,55.97
20160627213000,19.695,75.2763,15.0,15.0,38.9318,1.4653,1.4,55.3978,56.0,55.97
20160627214500,18.71,75.2763,15.0,15.0,39.0463,1.4813,1.4,55.3978,56.0,55.97
20160627220000,18.71,75.2763,15.0,15.0,39.0306,1.4813,1.4,55.3978,56.0,55.97
20160627221500,21.49,74.3582,15.0,15.0,38.9464,1.4733,1.4,53.9217,56.0,55.97
20160627223000,18.51,74.3582,15.0,15.0,39.2877,1.4653,1.4,53.9217,56.0,55.97
20160627224500,19.245,74.3582,15.0,15.0,39.2877,1.4773,1.4,55.3078,56.0,55.97
20160627230000,26.95,74.3582,15.0,15.0,39.4189,1.4934,1.4,56.946,56.0,55.97
20160627231500,25.36,74.3582,15.0,15.0,39.6551,1.4853,1.4,56.946,56.0,55.97
20160627233000,37.095,74.3582,15.0,15.0,39.3908,1.4773,1.4,57.9361,56.0,55.97
20160627234500,31.205,74.3582,15.0,15.0,39.3908,1.4853,1.4,57.108,56.0,55.97
20160628000000,25.75,73.5302,15.0,15.0,39.4254,1.4813,1.4,55.9739,56.0,55.97
20160628001500,20.57,73.5302,15.0,15.0,39.2923,1.4894,1.4,55.9739,56.0,55.97
20160628003000,27.04,73.5302,15.0,15.0,39.39,1.4934,1.4,56.604,56.0,55.97
20160628004500,19.21,73.5302,15.0,15.0,39.2559,1.4452,1.4,55.0558,56.0,55.97
20160628010000,18.775,73.5302,15.0,15.0,39.4858,1.4653,1.4,56.766,56.0,55.97
20160628011500,18.115,73.5302,15.0,15.0,39.4182,1.4773,1.4,53.9577,56.0,55.02
20160628013000,17.085,73.5302,15.0,15.0,39.4182,1.4532,1.4,53.9577,56.0,55.02
20160628014500,18.02,73.5302,15.0,15.0,39.2831,1.4572,1.4,53.9577,56.0,55.02
20160628020000,18.54,73.5302,15.0,15.0,39.5115,1.4613,1.4,53.9577,56.0,55.02
20160628021500,17.015,73.5302,15.0,15.0,39.3754,1.4372,1.4,53.9577,56.0,55.02
20160628023000,17.78,73.5302,15.0,15.0,39.3754,1.4532,1.4,53.9577,56.0,55.02
20160628024500,17.78,73.5302,15.0,15.0,39.148,1.4733,1.4,53.9577,56.0,55.02
20160628030000,23.0,73.5302,15.0,15.0,39.2393,1.4653,1.4,54.8578,56.0,55.02
20160628031500,30.125,73.5302,15.0,15.0,38.7631,1.4733,1.4,55.7399,56.0,55.02
20160628033000,35.75,73.5302,15.0,15.0,38.6434,1.4693,1.4,57.18,56.0,55.02
20160628034500,38.815,72.7921,15.0,15.0,38.3693,1.4613,1.4,58.8002,56.0,55.02
20160628040000,35.76,72.7921,15.0,15.0,38.3117,1.4572,1.4,58.8002,56.0,55.02
20160628041500,34.375,72.7921,15.0,15.0,38.3117,1.4613,1.4,58.1881,56.0,55.02
20160628043000,21.505,72.7921,15.0,15.0,38.4587,1.4532,1.4,55.4338,56.0,55.02
20160628044500,17.705,72.7921,15.0,15.0,38.4587,1.4653,1.4,55.4338,56.0,55.02
20160628050000,18.58,72.7921,15.0,15.0,38.4587,1.4613,1.4,54.1377,56.0,55.02
20160628051500,18.58,72.7921,15.0,15.0,38.4587,1.4572,1.4,54.1377,56.0,55.02
20160628053000,24.61,72.7921,15.0,15.0,38.4587,1.4372,1.4,54.1377,56.0,55.02
20160628054500,34.52,72.7921,15.0,15.0,38.4587,1.4813,1.4,56.64,56.0,55.02
20160628060000,29.16,72.7921,15.0,15.0,38.4587,1.4412,1.4,54.1737,56.0,55.02
20160628061500,21.195,73.6202,15.0,15.0,38.4587,1.4492,1.4,55.1458,56.0,55.02
20160628063000,43.365,73.6202,15.0,15.0,38.4587,1.4211,1.4,58.6742,56.0,55.02
20160628064500,26.515,74.3582,15.0,15.0,38.4587,1.377,1.4,55.5599,56.0,55.02
20160628070000,37.365,74.3582,15.0,15.0,38.4587,1.4332,1.4,55.5599,56.0,65.18
20160628071500,36.105,74.3582,15.0,15.0,38.4587,1.4492,1.4,56.2259,56.0,65.18
20160628073000,38.425,75.8344,15.0,15.0,38.4587,1.4291,1.4,56.2259,56.0,65.18
20160628074500,39.315,75.8344,15.0,15.0,38.4587,1.3649,1.4,56.2259,56.0,65.18
20160628080000,40.205,75.8344,15.0,15.0,38.4587,1.3248,1.4,56.2259,56.0,65.18
20160628081500,43.155,75.8344,15.0,15.0,38.4587,1.3448,1.4,56.2259,56.0,65.18
20160628083000,43.155,75.8344,15.0,15.0,38.4587,1.4653,1.4,56.2259,56.0,65.18
20160628084500,43.155,76.8425,15.0,15.0,38.4587,1.4211,1.4,56.2259,56.0,65.18
20160628090000,43.155,76.8425,15.0,15.0,41.7235,1.3489,1.4,56.2259,56.0,65.18
20160628091500,35.975,76.8425,15.0,15.0,42.2109,1.4853,1.4,55.5599,56.0,64.16
20160628093000,35.975,76.8425,15.0,15.0,42.5032,1.4853,1.4,56.2259,56.0,63.475
20160628094500,41.65,78.2106,15.0,15.0,42.7425,1.4412,1.4,56.2259,56.0,63.475
20160628100000,41.65,78.2106,15.0,15.0,41.6913,1.4653,1.4,56.2259,56.0,63.475
20160628101500,41.65,78.2106,15.0,15.0,42.3263,1.4291,1.4,56.2259,56.0,63.475
20160628103000,41.65,78.2106,15.0,15.0,41.9841,1.4853,1.4,55.6499,56.0,63.475
20160628104500,41.65,78.2106,15.0,15.0,41.8023,1.4412,1.4,55.6499,56.0,63.475
20160628110000,37.275,78.2106,15.0,15.0,42.0994,1.4171,1.4,55.6499,56.0,63.475
20160628111500,42.295,78.2106,15.0,15.0,42.6762,1.3248,1.4,55.6499,56.0,63.475
20160628113000,45.69,79.1287,15.0,15.0,41.5077,1.3167,1.4,56.4059,56.0,66.01
20160628114500,48.465,79.1287,15.0,15.0,41.6955,1.3087,1.4,56.4059,56.0,66.01
20160628120000,48.465,79.1287,15.0,15.0,41.572,1.3288,1.4,56.4059,56.0,66.01
20160628121500,48.465,79.1287,15.0,15.0,41.6943,1.3408,1.4,56.4059,56.0,66.01
20160628123000,48.465,79.1287,15.0,15.0,41.7257,1.3328,1.4,56.4059,56.0,66.01
20160628124500,48.465,79.1287,15.0,15.0,41.6921,1.3208,1.4,56.4059,56.0,66.01
20160628130000,49.215,79.9568,15.0,15.0,42.2334,1.3328,1.4,56.4059,56.0,66.01
20160628131500,47.185,79.9568,15.0,15.0,42.2511,1.4733,1.4,55.3978,56.0,64.555
20160628133000,43.315,80.9829,15.0,15.0,42.0864,1.4613,1.4,55.9739,56.0,64.555
20160628134500,43.315,80.9829,15.0,15.0,42.1915,1.4572,1.4,55.9739,56.0,64.555
20160628140000,40.07,80.9829,15.0,15.0,42.0893,1.4653,1.4,55.9739,56.0,63.38
20160628141500,36.015,79.5068,15.0,15.0,41.3825,1.4894,1.4,55.9739,56.0,62.2
20160628143000,33.77,79.5068,15.0,15.0,37.121,1.4693,1.4,55.9739,56.0,62.2
20160628144500,33.11,79.5068,15.0,15.0,37.751,1.4773,1.4,55.9739,56.0,62.2
20160628150000,33.11,78.6787,15.0,15.0,37.5557,1.4613,1.4,55.9739,56.0,62.2
20160628151500,33.11,78.6787,15.0,15.0,37.6072,1.4773,1.4,55.9739,56.0,60.99
20160628153000,33.11,78.6787,15.0,15.0,37.6285,1.4532,1.4,55.9739,56.0,60.99
20160628154500,33.11,78.6787,15.0,15.0,37.7616,1.3007,1.4,55.9739,56.0,60.99
20160628160000,37.62,78.6787,15.0,15.0,37.8281,1.3529,1.4,55.9739,56.0,60.99
20160628161500,32.335,78.6787,15.0,15.0,37.6072,1.4653,1.4,55.9739,56.0,60.99
20160628163000,32.335,78.6787,15.0,15.0,37.6285,1.4894,1.4,55.9739,56.0,60.225
20160628164500,31.68,78.6787,15.0,15.0,37.7138,1.4733,1.4,55.9739,56.0,59.6
20160628170000,31.68,78.6787,15.0,15.0,37.6621,1.4572,1.4,55.9739,56.0,59.6
20160628171500,31.68,78.6787,15.0,15.0,37.5946,1.4572,1.4,55.9739,56.0,59.6
20160628173000,27.43,76.8425,15.0,15.0,37.8106,1.5014,1.4,55.2358,56.0,58.585
20160628174500,25.55,76.8425,15.0,15.0,37.8106,1.4813,1.4,56.4059,56.0,58.585
20160628180000,30.13,76.8425,15.0,15.0,38.0952,1.4813,1.4,55.5239,56.0,57.49
20160628181500,24.815,76.8425,15.0,15.0,37.8787,1.4773,1.4,55.5239,56.0,57.49
20160628183000,25.075,75.7264,15.0,15.0,37.8787,1.4492,1.4,55.5239,56.0,57.49
20160628184500,29.035,75.7264,15.0,15.0,38.0952,1.4733,1.4,55.5239,56.0,57.49
20160628190000,32.59,75.7264,15.0,15.0,37.8787,1.4613,1.4,57.396,56.0,57.49
20160628191500,20.165,75.7264,15.0,15.0,38.0952,1.4813,1.4,55.1098,56.0,56.33
20160628193000,39.03,75.7264,15.0,15.0,38.0952,1.4613,1.4,58.4221,56.0,56.33
20160628194500,27.455,74.8983,15.0,15.0,38.0952,1.4653,1.4,55.6499,56.0,55.375
20160628200000,18.145,74.8983,15.0,15.0,38.1046,1.4532,1.4,54.1377,56.0,55.375
20160628201500,32.855,74.8983,15.0,15.0,37.9666,1.4572,1.4,58.1341,56.0,55.375
20160628203000,34.995,74.8983,15.0,15.0,38.1806,1.4733,1.4,55.6139,56.0,55.375
20160628204500,18.035,74.8983,15.0,15.0,37.6905,1.4452,1.4,53.9217,56.0,55.375
20160628210000,18.035,74.8983,15.0,15.0,37.694,1.4693,1.4,53.9217,56.0,55.375
20160628211500,28.015,74.8983,15.0,15.0,37.6246,1.4492,1.4,56.3159,56.0,55.375
20160628213000,38.025,74.0882,15.0,15.0,37.7646,1.4934,1.4,58.3861,56.0,55.375
20160628214500,24.655,74.0882,15.0,15.0,37.7646,1.4974,1.4,55.1458,56.0,55.375
20160628220000,17.235,74.0882,15.0,15.0,37.9046,1.4693,1.4,53.7597,56.0,55.375
20160628221500,23.17,74.0882,15.0,15.0,37.7646,1.4572,1.4,56.0999,56.0,55.375
20160628223000,26.975,74.0882,15.0,15.0,37.6246,1.4572,1.4,57.486,56.0,55.375
20160628224500,38.58,74.0882,15.0,15.0,37.6246,1.4572,1.4,57.486,56.0,55.375
20160628230000,38.065,74.0882,15.0,15.0,37.4846,1.4693,1.4,58.5482,56.0,55.375
20160628231500,38.665,74.0882,15.0,15.0,37.4146,1.4532,1.4,58.5482,56.0,55.375
20160628233000,29.555,74.0882,15.0,15.0,37.3397,1.4693,1.4,55.8479,56.0,55.375
20160628234500,25.925,74.0882,15.0,15.0,37.4807,1.4773,1.4,54.1737,56.0,55.375
20160629000000,32.84,74.0882,15.0,15.0,37.4807,1.4211,1.4,55.8119,56.0,55.375
20160629001500,33.925,74.0882,15.0,15.0,37.4807,1.4452,1.4,57.018,56.0,55.375
20160629003000,25.545,74.0882,15.0,15.0,37.4807,1.4572,1.4,56.1539,56.0,55.375
20160629004500,20.515,74.0882,15.0,15.0,37.4807,1.4653,1.4,54.8938,56.0,55.375
20160629010000,33.63,74.0882,15.0,15.0,37.4807,1.4532,1.4,56.0639,56.0,55.375
20160629011500,18.12,73.2601,15.0,15.0,37.4807,1.3368,1.4,54.0837,56.0,51.93
20160629013000,31.68,73.2601,15.0,15.0,37.3397,1.3167,1.4,56.4419,56.0,51.93
20160629014500,36.35,73.2601,15.0,15.0,37.3397,1.3368,1.4,57.7201,56.0,52.465
20160629020000,37.58,73.2601,15.0,15.0,37.0577,1.3609,1.4,58.8362,56.0,52.465
20160629021500,29.98,73.2601,15.0,15.0,37.0577,1.3609,1.4,57.432,56.0,52.465
20160629023000,16.655,73.2601,15.0,15.0,37.4029,1.3529,1.4,54.5518,56.0,52.465
20160629024500,18.575,73.2601,15.0,15.0,37.4029,1.3489,1.4,53.7057,56.0,52.465
20160629030000,18.09,73.2601,15.0,15.0,37.2609,1.3448,1.4,53.7057,56.0,52.465
20160629031500,19.635,73.2601,15.0,15.0,37.2609,1.3328,1.4,54.5158,56.0,52.465
20160629033000,35.02,73.2601,15.0,15.0,37.6071,1.3167,1.4,57.36,56.0,52.465
20160629034500,36.025,73.2601,15.0,15.0,37.6071,1.3328,1.4,55.7399,56.0,52.465
20160629040000,35.575,73.2601,15.0,15.0,37.4641,1.4051,1.4,57.072,56.0,54.325
20160629041500,36.3,73.2601,15.0,15.0,37.4641,1.3529,1.4,58.4221,56.0,54.325
20160629043000,24.785,73.2601,15.0,15.0,37.2609,1.3689,1.4,55.6139,56.0,54.325
20160629044500,28.21,73.2601,15.0,15.0,37.2609,1.3689,1.4,55.6139,56.0,54.325
20160629050000,36.475,73.2601,15.0,15.0,37.2609,1.377,1.4,58.2961,56.0,54.325
20160629051500,35.565,73.2601,15.0,15.0,36.9872,1.377,1.4,58.2961,56.0,54.325
20160629053000,36.51,73.2601,15.0,15.0,37.048,1.377,1.4,58.2961,56.0,54.325
20160629054500,35.495,73.2601,15.0,15.0,36.906,1.3729,1.4,56.64,56.0,54.325
20160629060000,31.975,73.2601,15.0,15.0,36.9638,1.385,1.4,56.64,56.0,54.325
20160629061500,28.72,73.2601,15.0,15.0,36.9638,1.393,1.4,55.0198,56.0,54.325
20160629063000,20.035,72.5221,15.0,15.0,36.9638,1.3529,1.4,53.5437,56.0,54.325
20160629064500,27.035,72.5221,15.0,15.0,36.9638,1.3448,1.4,55.6859,56.0,54.325
20160629070000,35.875,72.5221,15.0,15.0,37.3075,1.3448,1.4,57.432,56.0,54.325
20160629071500,38.265,73.5302,15.0,15.0,37.3075,1.3167,1.4,57.432,56.0,54.325
20160629073000,27.28,73.5302,15.0,15.0,37.5954,1.3408,1.4,54.8038,56.0,55.4
20160629074500,26.715,73.5302,15.0,15.0,37.3927,1.3167,1.4,56.0999,56.0,55.4
20160629080000,32.46,73.5302,15.0,15.0,37.8113,1.3127,1.4,56.0999,56.0,60.405
20160629081500,32.46,74.2682,15.0,15.0,37.9553,1.389,1.4,56.0999,56.0,60.405
20160629083000,37.795,74.2682,15.0,15.0,38.3151,1.3167,1.4,56.0999,56.0,62.11
20160629084500,37.795,74.2682,15.0,15.0,38.1075,1.381,1.4,56.0999,56.0,62.11
20160629090000,32.19,74.2682,15.0,15.0,38.6794,1.4332,1.4,56.0999,56.0,62.11
20160629091500,35.41,74.2682,15.0,15.0,38.8938,1.4693,1.4,55.3978,56.0,63.275
20160629093000,37.025,74.2682,15.0,15.0,39.4617,1.385,1.4,56.3159,56.0,60.92
20160629094500,37.025,75.3663,15.0,15.0,39.5252,1.3529,1.4,56.3159,56.0,60.92
20160629100000,37.025,75.3663,15.0,15.0,40.0187,1.3609,1.4,56.3159,56.0,60.92
20160629101500,39.405,76.5545,15.0,15.0,39.5709,1.3529,1.4,56.3159,56.0,60.92
20160629103000,37.725,76.5545,15.0,15.0,39.6921,1.3529,1.4,55.5239,56.0,60.92
20160629104500,37.725,76.5545,15.0,15.0,39.4657,1.3368,1.4,55.5239,56.0,60.92
20160629110000,37.725,76.5545,15.0,15.0,39.4657,1.3007,1.4,56.1539,56.0,63.65
20160629111500,43.99,76.5545,15.0,15.0,39.9454,1.4452,1.4,55.5599,56.0,59.295
20160629113000,45.615,76.5545,15.0,15.0,40.2287,1.0397,1.4,57.5221,56.0,75.29
20160629114500,42.365,76.5545,15.0,15.0,40.2241,1.4372,1.4,55.8119,56.0,64.215
20160629120000,42.365,76.5545,15.0,15.0,39.992,1.4412,1.4,55.8119,56.0,64.215
20160629121500,42.365,77.6706,15.0,15.0,39.9367,1.4131,1.4,55.8119,56.0,64.215
20160629123000,42.365,76.4644,15.0,15.0,40.8193,1.4051,1.4,55.8119,56.0,64.215
20160629124500,42.365,76.4644,15.0,15.0,40.6356,1.393,1.4,55.8119,56.0,64.215
20160629130000,42.365,77.5806,15.0,15.0,40.7634,1.3729,1.4,55.8119,56.0,64.215
20160629131500,42.365,77.5806,15.0,15.0,40.5685,1.4773,1.4,55.8119,56.0,64.215
20160629133000,42.365,77.5806,15.0,15.0,40.3494,1.4693,1.4,55.8119,56.0,64.215
20160629134500,37.315,78.4086,15.0,15.0,41.1196,1.4572,1.4,55.8119,56.0,62.445
20160629140000,37.315,78.4086,15.0,15.0,40.331,1.3729,1.4,55.8119,56.0,62.445
20160629141500,37.315,78.4086,15.0,15.0,40.4716,1.385,1.4,55.8119,56.0,62.445
20160629143000,37.315,79.4167,15.0,15.0,40.8768,1.4251,1.4,55.8119,56.0,62.445
20160629144500,34.5,79.4167,15.0,15.0,41.1441,1.4894,1.4,55.8119,56.0,62.445
20160629150000,34.5,79.4167,15.0,15.0,41.8165,1.4894,1.4,55.8119,56.0,61.285
20160629151500,34.5,79.4167,15.0,15.0,41.2967,1.4894,1.4,55.8119,56.0,59.86
20160629153000,34.5,80.6049,15.0,15.0,41.0215,1.4452,1.4,55.8119,56.0,59.86
20160629154500,34.5,80.6049,15.0,15.0,41.9929,1.4131,1.4,55.8119,56.0,59.86
20160629160000,34.5,80.6049,15.0,15.0,40.7038,1.4894,1.4,55.8119,56.0,57.475
20160629161500,36.85,80.6049,15.0,15.0,40.844,1.4853,1.4,55.8119,56.0,56.05
20160629163000,32.115,80.6049,15.0,15.0,40.981,1.4773,1.4,55.8119,56.0,55.43
20160629164500,32.115,80.6049,15.0,15.0,40.7463,1.3729,1.4,55.8119,56.0,55.43
20160629170000,32.115,79.7768,15.0,15.0,39.4821,1.389,1.4,55.8119,56.0,55.43
20160629171500,32.115,79.7768,15.0,15.0,39.9424,1.389,1.4,55.8119,56.0,55.43
20160629173000,33.385,78.6787,15.0,15.0,40.6356,1.4291,1.4,56.73,56.0,55.43
20160629174500,31.765,78.6787,15.0,15.0,40.1257,1.397,1.4,55.8479,56.0,55.43
20160629180000,31.765,77.5806,15.0,15.0,40.3121,1.3689,1.4,55.8479,56.0,55.43
20160629181500,31.765,77.5806,15.0,15.0,39.9214,1.397,1.4,55.8479,56.0,55.43
20160629183000,31.765,76.7525,15.0,15.0,39.994,1.4974,1.4,55.8479,56.0,54.0
20160629184500,25.25,76.7525,15.0,15.0,39.8708,1.4773,1.4,55.8479,56.0,52.965
20160629190000,34.045,76.7525,15.0,15.0,39.4394,1.385,1.4,57.306,56.0,52.015
20160629191500,20.16,76.7525,15.0,15.0,39.4424,1.4291,1.4,54.0837,56.0,52.015
20160629193000,33.515,76.7525,15.0,15.0,38.9318,1.4894,1.4,56.694,56.0,52.015
20160629194500,37.415,75.8344,15.0,15.0,38.7919,1.4251,1.4,57.9721,56.0,52.015
20160629200000,34.955,75.8344,15.0,15.0,38.5969,1.3489,1.4,56.4419,56.0,52.015
20160629201500,37.31,75.8344,15.0,15.0,38.6976,1.3248,1.4,56.4419,56.0,52.015
20160629203000,37.31,75.8344,15.0,15.0,38.3338,1.3408,1.4,56.4419,56.0,52.015
20160629204500,32.55,74.8983,15.0,15.0,38.3606,1.2886,1.4,57.7201,56.0,52.735
20160629210000,16.925,74.8983,15.0,15.0,38.4514,1.381,1.4,53.8857,56.0,53.27
20160629211500,16.925,74.8983,15.0,15.0,38.8103,1.385,1.4,53.8857,56.0,53.27
20160629213000,17.27,74.8983,15.0,15.0,38.3173,1.3368,1.4,53.8857,56.0,53.27
20160629214500,27.815,74.8983,15.0,15.0,38.5402,1.3448,1.4,56.478,56.0,53.27
20160629220000,28.855,74.8983,15.0,15.0,38.6753,1.3729,1.4,57.486,56.0,53.27
20160629221500,39.465,74.0882,15.0,15.0,38.6753,1.3328,1.4,58.5842,56.0,53.27
20160629223000,27.63,74.0882,15.0,15.0,38.627,1.3448,1.4,56.3519,56.0,53.27
20160629224500,17.27,74.0882,15.0,15.0,38.627,1.3569,1.4,54.0117,56.0,53.27
20160629230000,20.045,73.1701,15.0,15.0,38.6434,1.3649,1.4,54.8578,56.0,53.27
20160629231500,18.89,73.1701,15.0,15.0,38.3693,1.3729,1.4,54.1377,56.0,53.27
20160629233000,20.52,73.1701,15.0,15.0,38.3117,1.3729,1.4,54.1377,56.0,53.27
20160629234500,26.115,72.432,15.0,15.0,38.3117,1.3569,1.4,54.1377,56.0,53.27
20160630000000,27.13,72.432,15.0,15.0,38.3117,1.3609,1.4,54.1377,56.0,53.27
20160630001500,34.085,72.432,15.0,15.0,38.3117,1.3569,1.4,56.3159,56.0,53.27
20160630003000,34.085,72.432,15.0,15.0,38.1046,1.3609,1.4,58.2241,56.0,53.27
20160630004500,37.985,71.694,15.0,15.0,37.9666,1.3569,1.4,58.8722,56.0,53.27
20160630010000,37.38,71.694,15.0,15.0,37.9026,1.3689,1.4,58.0981,56.0,53.27
20160630011500,38.64,71.694,15.0,15.0,38.0446,1.389,1.4,58.9982,56.0,53.27
20160630013000,38.64,71.694,15.0,15.0,37.9026,1.401,1.4,58.9982,56.0,53.27
20160630014500,27.825,71.694,15.0,15.0,37.9026,1.397,1.4,57.9001,56.0,53.27
20160630020000,19.43,71.694,15.0,15.0,37.9046,1.377,1.4,54.8938,56.0,53.27
20160630021500,14.615,71.694,15.0,15.0,37.9046,1.3649,1.4,54.0477,56.0,53.27
20160630023000,18.535,71.694,15.0,15.0,37.7646,1.3408,1.4,54.0477,56.0,53.27
20160630024500,18.535,71.694,15.0,15.0,37.7646,1.3408,1.4,54.6778,56.0,53.27
20160630030000,28.26,70.9559,15.0,15.0,37.7646,1.3248,1.4,54.6778,56.0,53.27
20160630031500,36.02,70.9559,15.0,15.0,37.6246,1.3408,1.4,56.604,56.0,53.27
20160630033000,36.02,70.9559,15.0,15.0,37.8332,1.3609,1.4,57.396,56.0,53.27
20160630034500,34.94,70.9559,15.0,15.0,37.8332,1.3448,1.4,57.396,56.0,53.27
20160630040000,37.025,70.9559,15.0,15.0,37.8332,1.3408,1.4,58.5842,56.0,53.27
20160630041500,37.025,70.9559,15.0,15.0,37.8332,1.3729,1.4,58.5842,56.0,53.27
20160630043000,25.53,70.9559,15.0,15.0,37.8332,1.3368,1.4,56.892,56.0,53.27
20160630044500,17.415,70.9559,15.0,15.0,37.8999,1.3729,1.4,54.7318,56.0,53.27
20160630050000,16.37,70.9559,15.0,15.0,37.8999,1.3729,1.4,53.9577,56.0,53.27
20160630051500,21.15,70.9559,15.0,15.0,37.8999,1.381,1.4,53.9577,56.0,53.27
20160630053000,35.78,70.9559,15.0,15.0,37.8999,1.3448,1.4,56.73,56.0,53.27
20160630054500,37.88,70.9559,15.0,15.0,38.1075,1.3529,1.4,58.4221,56.0,53.27
20160630060000,37.88,70.9559,15.0,15.0,38.036,1.3689,1.4,58.4221,56.0,53.27
20160630061500,29.32,72.072,15.0,15.0,38.036,1.389,1.4,54.8578,56.0,53.27
20160630063000,23.715,72.072,15.0,15.0,38.2432,1.393,1.4,54.8578,56.0,53.27
20160630064500,39.59,73.0801,15.0,15.0,38.3151,1.377,1.4,56.892,56.0,53.27
20160630070000,27.715,73.0801,15.0,15.0,38.3151,1.3408,1.4,54.3537,56.0,54.295
20160630071500,24.055,73.0801,15.0,15.0,38.4591,1.377,1.4,54.3537,56.0,54.295
20160630073000,28.205,73.8902,15.0,15.0,38.6031,1.3248,1.4,54.3537,56.0,54.295
20160630074500,30.72,73.8902,15.0,15.0,38.747,1.3087,1.4,56.2799,56.0,59.725
20160630080000,37.26,75.0063,15.0,15.0,39.1069,1.3489,1.4,56.2799,56.0,62.035
20160630081500,33.9,75.0063,15.0,15.0,39.2509,1.381,1.4,56.2799,56.0,62.035
20160630083000,40.02,75.0063,15.0,15.0,39.3197,1.3529,1.4,56.2799,56.0,63.835
20160630084500,40.02,75.0063,15.0,15.0,39.4617,1.4332,1.4,56.2799,56.0,63.835
20160630090000,34.005,75.0063,15.0,15.0,39.9586,1.4773,1.4,56.2799,56.0,63.835
20160630091500,39.865,76.6445,15.0,15.0,40.0048,1.4572,1.4,56.2799,56.0,62.805
20160630093000,41.185,76.6445,15.0,15.0,40.4248,1.4171,1.4,56.2799,56.0,62.805
20160630094500,41.185,77.8506,15.0,15.0,40.5441,1.4171,1.4,56.2799,56.0,62.805
20160630100000,41.93,77.8506,15.0,15.0,40.9733,1.4131,1.4,56.2799,56.0,62.805
20160630101500,41.275,77.8506,15.0,15.0,41.2123,1.4894,1.4,55.5239,56.0,61.785
20160630103000,37.95,78.7687,15.0,15.0,41.0893,1.389,1.4,55.5239,56.0,61.785
20160630104500,37.95,78.7687,15.0,15.0,41.0893,1.3529,1.4,56.1539,56.0,61.785
20160630110000,37.95,78.7687,15.0,15.0,41.3555,1.4372,1.4,56.1539,56.0,63.965
20160630111500,43.195,78.7687,15.0,15.0,40.8614,1.2967,1.4,56.1539,56.0,64.63
20160630113000,45.44,78.7687,15.0,15.0,40.9397,1.3288,1.4,56.1539,56.0,66.64
20160630114500,45.44,78.7687,15.0,15.0,41.013,1.3248,1.4,56.1539,56.0,66.64
20160630120000,45.44,78.7687,15.0,15.0,41.4005,1.3087,1.4,56.1539,56.0,66.64
20160630121500,46.9,78.7687,15.0,15.0,41.0178,1.3087,1.4,56.1539,56.0,66.64
20160630123000,46.9,78.7687,15.0,15.0,40.9512,1.3288,1.4,56.1539,56.0,66.64
20160630124500,46.9,78.7687,15.0,15.0,41.463,1.3288,1.4,56.1539,56.0,66.64
20160630130000,46.9,78.7687,15.0,15.0,40.9954,1.3328,1.4,56.1539,56.0,66.64
20160630131500,45.445,78.7687,15.0,15.0,40.6103,1.4653,1.4,55.5599,56.0,66.64
20160630133000,35.805,80.0648,15.0,15.0,41.1441,1.4894,1.4,56.3519,56.0,62.78
20160630134500,35.805,80.0648,15.0,15.0,41.5438,1.4492,1.4,56.3519,56.0,62.78
20160630140000,39.465,80.9829,15.0,15.0,41.0215,1.4894,1.4,55.5599,56.0,60.535
20160630141500,39.465,80.9829,15.0,15.0,40.8636,1.4492,1.4,55.5599,56.0,60.535
20160630143000,39.465,80.9829,15.0,15.0,41.111,1.4813,1.4,55.5599,56.0,60.535
20160630144500,37.085,80.9829,15.0,15.0,40.8783,1.4733,1.4,56.2259,56.0,59.44
20160630150000,37.085,80.9829,15.0,15.0,41.3916,1.4613,1.4,56.2259,56.0,59.44
20160630151500,37.085,80.9829,15.0,15.0,41.111,1.4532,1.4,56.2259,56.0,59.44
20160630153000,37.085,81.811,15.0,15.0,40.9947,1.4412,1.4,56.2259,56.0,59.44
20160630154500,37.085,81.811,15.0,15.0,40.8358,1.4291,1.4,56.2259,56.0,59.44
20160630160000,39.08,81.811,15.0,15.0,41.7533,1.4572,1.4,56.2259,56.0,59.44
20160630161500,35.61,81.811,15.0,15.0,41.1127,1.4572,1.4,56.2259,56.0,59.44
20160630163000,35.61,80.9829,15.0,15.0,42.213,1.4532,1.4,56.2259,56.0,59.44
20160630164500,35.61,80.9829,15.0,15.0,41.968,1.4332,1.4,56.2259,56.0,59.44
20160630170000,35.61,80.9829,15.0,15.0,42.0721,1.4372,1.4,56.2259,56.0,59.44
20160630171500,35.61,80.9829,15.0,15.0,41.9929,1.4452,1.4,56.2259,56.0,59.44
20160630173000,35.61,80.9829,15.0,15.0,41.5438,1.4613,1.4,56.2259,56.0,59.44
20160630174500,35.61,80.9829,15.0,15.0,41.5438,1.4492,1.4,56.2259,56.0,59.44
20160630180000,35.61,80.9829,15.0,15.0,41.6651,1.4171,1.4,56.2259,56.0,59.44
20160630181500,30.91,79.5968,15.0,15.0,41.847,1.397,1.4,56.2259,56.0,59.44
20160630183000,27.205,79.5968,15.0,15.0,41.7142,1.4773,1.4,56.2259,56.0,57.735
20160630184500,31.845,78.3006,15.0,15.0,41.9528,1.4091,1.4,56.2259,56.0,57.735
20160630190000,30.39,78.3006,15.0,15.0,41.7906,1.4853,1.4,55.4879,56.0,57.735
20160630191500,25.22,78.3006,15.0,15.0,41.3916,1.4733,1.4,55.4879,56.0,56.785
20160630193000,22.585,77.2025,15.0,15.0,41.2581,1.4813,1.4,54.6058,56.0,55.705
20160630194500,21.815,77.2025,15.0,15.0,41.1177,1.4773,1.4,54.6058,56.0,55.705
20160630200000,40.545,77.2025,15.0,15.0,40.3088,1.4452,1.4,58.1881,56.0,55.705
20160630201500,29.76,77.2025,15.0,15.0,40.0885,1.4291,1.4,55.3078,56.0,55.705
