PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160630203000,18.165,76.1044,15.0,15.0,39.7992,1.4653,1.4,53.9577,56.0,55.705
20160630204500,23.62,76.1044,15.0,15.0,39.6243,1.4613,1.4,57.18,56.0,55.705
20160630210000,38.85,76.1044,15.0,15.0,38.6349,1.4653,1.4,57.18,56.0,55.705
20160630211500,25.19,76.1044,15.0,15.0,38.3243,1.4332,1.4,53.9217,56.0,55.705
20160630213000,21.545,76.1044,15.0,15.0,38.2519,1.4372,1.4,53.9217,56.0,55.705
20160630214500,38.305,76.1044,15.0,15.0,38.3639,1.4372,1.4,57.6841,56.0,55.705
20160630220000,31.435,76.1044,15.0,15.0,38.7102,1.4532,1.4,56.4419,56.0,55.705
20160630221500,20.235,76.1044,15.0,15.0,38.4538,1.4051,1.4,54.3537,56.0,55.705
20160630223000,28.765,76.1044,15.0,15.0,38.3651,1.4733,1.4,57.072,56.0,55.705
20160630224500,36.795,75.2763,15.0,15.0,38.4668,1.4653,1.4,57.072,56.0,55.705
20160630230000,20.33,75.2763,15.0,15.0,38.3698,1.4372,1.4,53.6697,56.0,55.705
20160630231500,17.055,75.2763,15.0,15.0,38.466,1.4211,1.4,54.4257,56.0,55.705
20160630233000,18.645,75.2763,15.0,15.0,38.2274,1.4372,1.4,54.4257,56.0,55.705
20160630234500,33.98,75.2763,15.0,15.0,37.9612,1.4211,1.4,57.18,56.0,55.705
20160701000000,39.325,75.2763,15.0,15.0,38.0491,1.4051,1.4,58.8002,56.0,55.705
20160701001500,24.065,75.2763,15.0,15.0,38.27,1.4091,1.4,54.3537,56.0,55.705
20160701003000,18.295,74.4482,15.0,15.0,38.1508,1.4291,1.4,54.3537,56.0,55.705
20160701004500,33.21,74.4482,15.0,15.0,37.9323,1.4211,1.4,58.2241,56.0,55.705
20160701010000,38.14,74.4482,15.0,15.0,38.1508,1.4211,1.4,57.5941,56.0,55.705
20160701011500,37.65,74.4482,15.0,15.0,38.1508,1.4492,1.4,55.5239,56.0,55.705
20160701013000,24.455,74.4482,15.0,15.0,38.0147,1.401,1.4,55.5239,56.0,55.705
20160701014500,21.3,74.4482,15.0,15.0,38.1508,1.4291,1.4,54.1737,56.0,55.705
20160701020000,32.37,74.4482,15.0,15.0,37.8787,1.4131,1.4,56.64,56.0,55.705
20160701021500,36.61,74.4482,15.0,15.0,37.8787,1.4251,1.4,57.8461,56.0,55.705
20160701023000,25.02,74.4482,15.0,15.0,38.0266,1.4251,1.4,54.6418,56.0,55.705
20160701024500,19.15,74.4482,15.0,15.0,37.8896,1.4251,1.4,54.0837,56.0,55.705
20160701030000,25.515,74.4482,15.0,15.0,37.7525,1.4372,1.4,57.108,56.0,55.705
20160701031500,37.865,74.4482,15.0,15.0,37.7525,1.4332,1.4,57.6841,56.0,55.705
20160701033000,24.495,74.4482,15.0,15.0,37.8285,1.4372,1.4,55.4879,56.0,55.705
20160701034500,16.53,73.6202,15.0,15.0,37.6905,1.4452,1.4,53.6697,56.0,55.705
20160701040000,29.04,73.6202,15.0,15.0,37.694,1.4532,1.4,55.7759,56.0,55.705
20160701041500,38.885,73.6202,15.0,15.0,37.555,1.4532,1.4,58.5842,56.0,55.705
20160701043000,36.75,73.6202,15.0,15.0,37.555,1.4532,1.4,57.7201,56.0,55.705
20160701044500,31.83,73.6202,15.0,15.0,37.555,1.4452,1.4,55.0558,56.0,55.705
20160701050000,16.485,73.6202,15.0,15.0,37.6246,1.4532,1.4,53.5437,56.0,55.705
20160701051500,18.28,73.6202,15.0,15.0,37.6246,1.4412,1.4,55.0198,56.0,55.705
20160701053000,30.565,73.6202,15.0,15.0,37.8332,1.4372,1.4,56.892,56.0,55.705
20160701054500,38.27,73.6202,15.0,15.0,37.8332,1.4171,1.4,58.2241,56.0,55.705
20160701060000,23.995,73.6202,15.0,15.0,37.6246,1.4452,1.4,54.9838,56.0,55.705
20160701061500,24.935,73.6202,15.0,15.0,37.6246,1.4291,1.4,54.1737,56.0,55.705
20160701063000,34.005,73.6202,15.0,15.0,37.6246,1.4291,1.4,57.8461,56.0,55.705
20160701064500,32.665,73.6202,15.0,15.0,37.6246,1.397,1.4,53.9577,56.0,55.705
20160701070000,24.305,73.6202,15.0,15.0,37.6246,1.4131,1.4,56.73,56.0,55.705
20160701071500,28.765,75.0063,15.0,15.0,37.7646,1.3609,1.4,56.73,56.0,55.705
20160701073000,31.855,75.0063,15.0,15.0,38.1152,1.3167,1.4,55.3978,56.0,58.34
20160701074500,36.665,76.0144,15.0,15.0,38.3267,1.3047,1.4,55.3978,56.0,61.255
20160701080000,41.36,76.0144,15.0,15.0,38.8907,1.3569,1.4,56.2259,56.0,65.505
20160701081500,44.485,77.0225,15.0,15.0,39.2432,1.3167,1.4,56.2259,56.0,66.515
20160701083000,44.485,77.0225,15.0,15.0,40.0187,1.3448,1.4,56.2259,56.0,66.515
20160701084500,41.53,77.0225,15.0,15.0,40.2848,1.4773,1.4,55.5239,56.0,66.515
20160701090000,35.515,77.0225,15.0,15.0,40.9611,1.3167,1.4,55.5239,56.0,62.985
20160701091500,35.515,77.0225,15.0,15.0,41.2105,1.3448,1.4,56.1539,56.0,62.985
20160701093000,40.805,77.0225,15.0,15.0,41.2418,1.3248,1.4,56.1539,56.0,64.69
20160701094500,40.805,77.0225,15.0,15.0,41.4685,1.4813,1.4,55.5599,56.0,64.69
20160701100000,35.74,77.0225,15.0,15.0,41.5709,1.4051,1.4,55.5599,56.0,64.69
20160701101500,35.74,77.0225,15.0,15.0,41.6482,1.3167,1.4,56.3519,56.0,64.69
20160701103000,42.625,77.0225,15.0,15.0,41.466,1.4091,1.4,56.3519,56.0,66.475
20160701104500,42.625,77.0225,15.0,15.0,41.7224,1.4051,1.4,56.3519,56.0,66.475
20160701110000,42.625,77.9406,15.0,15.0,42.1626,1.4693,1.4,56.3519,56.0,66.475
20160701111500,42.625,77.9406,15.0,15.0,42.3842,1.3087,1.4,56.3519,56.0,66.475
20160701113000,47.245,77.9406,15.0,15.0,41.8165,1.3569,1.4,56.3519,56.0,68.735
20160701114500,47.245,77.9406,15.0,15.0,41.4515,1.3689,1.4,56.3519,56.0,68.735
20160701120000,47.245,77.9406,15.0,15.0,41.2581,1.3729,1.4,56.3519,56.0,68.735
20160701121500,47.245,77.9406,15.0,15.0,40.3211,1.3729,1.4,56.3519,56.0,68.735
20160701123000,47.245,77.9406,15.0,15.0,40.101,1.377,1.4,56.3519,56.0,68.735
20160701124500,47.245,77.9406,15.0,15.0,40.6661,1.385,1.4,55.6499,56.0,68.735
20160701130000,47.245,77.9406,15.0,15.0,41.063,1.385,1.4,55.6499,56.0,68.735
20160701131500,36.21,77.9406,15.0,15.0,41.1764,1.4853,1.4,55.6499,56.0,65.455
20160701133000,36.21,77.9406,15.0,15.0,40.5317,1.4853,1.4,55.6499,56.0,65.455
20160701134500,36.21,77.9406,15.0,15.0,40.9893,1.4733,1.4,55.6499,56.0,63.755
20160701140000,37.845,80.4248,15.0,15.0,39.8216,1.4412,1.4,56.478,56.0,63.755
20160701141500,39.655,80.4248,15.0,15.0,39.6361,1.3649,1.4,56.478,56.0,63.755
20160701143000,39.655,80.4248,15.0,15.0,39.7426,1.4773,1.4,55.9019,56.0,63.755
20160701144500,39.655,81.523,15.0,15.0,40.0088,1.4532,1.4,55.9019,56.0,63.755
20160701150000,39.655,81.523,15.0,15.0,40.4127,1.4653,1.4,55.9019,56.0,63.755
20160701151500,39.655,81.523,15.0,15.0,40.1153,1.4693,1.4,55.9019,56.0,63.755
20160701153000,39.655,82.459,15.0,15.0,40.927,1.4813,1.4,55.9019,56.0,63.755
20160701154500,39.655,82.459,15.0,15.0,40.7888,1.4773,1.4,55.9019,56.0,62.59
20160701160000,33.805,82.459,15.0,15.0,39.2848,1.4613,1.4,55.9019,56.0,61.38
20160701161500,33.805,82.459,15.0,15.0,39.4303,1.4613,1.4,55.9019,56.0,61.38
20160701163000,33.805,82.459,15.0,15.0,38.9839,1.4853,1.4,55.9019,56.0,61.38
20160701164500,33.805,82.459,15.0,15.0,39.3268,1.397,1.4,55.9019,56.0,61.38
20160701170000,33.805,82.459,15.0,15.0,39.3432,1.377,1.4,55.9019,56.0,61.38
20160701171500,33.805,82.459,15.0,15.0,38.9457,1.385,1.4,55.9019,56.0,61.38
20160701173000,30.075,79.7768,15.0,15.0,39.0679,1.4813,1.4,55.9019,56.0,61.38
20160701174500,30.075,79.7768,15.0,15.0,39.0679,1.4894,1.4,55.9019,56.0,59.285
20160701180000,32.095,79.7768,15.0,15.0,39.5296,1.4452,1.4,55.9019,56.0,59.285
20160701181500,32.095,78.5887,15.0,15.0,39.8424,1.3649,1.4,55.9019,56.0,59.285
20160701183000,32.84,78.5887,15.0,15.0,39.3699,1.3649,1.4,55.9019,56.0,59.285
20160701184500,28.035,78.5887,15.0,15.0,39.4454,1.4372,1.4,56.478,56.0,59.285
20160701190000,31.56,78.5887,15.0,15.0,39.9244,1.4211,1.4,56.478,56.0,59.285
20160701191500,31.56,78.5887,15.0,15.0,40.2134,1.4412,1.4,56.478,56.0,59.285
20160701193000,31.56,78.5887,15.0,15.0,40.5498,1.4412,1.4,56.478,56.0,59.285
20160701194500,31.56,77.5806,15.0,15.0,40.1558,1.4693,1.4,56.478,56.0,59.285
20160701200000,31.56,77.5806,15.0,15.0,39.6348,1.4492,1.4,56.478,56.0,59.285
20160701201500,31.56,77.5806,15.0,15.0,39.5615,1.4452,1.4,55.8119,56.0,59.285
20160701203000,31.56,77.5806,15.0,15.0,40.0423,1.4372,1.4,55.8119,56.0,59.285
20160701204500,31.56,77.5806,15.0,15.0,40.0749,1.4653,1.4,55.8119,56.0,58.25
20160701210000,26.26,76.4644,15.0,15.0,41.0218,1.4412,1.4,56.4059,56.0,58.25
20160701211500,32.545,76.4644,15.0,15.0,41.1033,1.4653,1.4,56.4059,56.0,58.25
20160701213000,27.16,76.4644,15.0,15.0,40.7619,1.4492,1.4,55.1818,56.0,58.25
20160701214500,31.36,76.4644,15.0,15.0,40.8892,1.4733,1.4,56.892,56.0,58.25
20160701220000,26.47,76.4644,15.0,15.0,40.6143,1.4492,1.4,55.1818,56.0,58.25
20160701221500,23.59,76.4644,15.0,15.0,40.468,1.4813,1.4,55.1818,56.0,58.25
20160701223000,27.125,75.5464,15.0,15.0,40.3818,1.4733,1.4,54.4798,56.0,58.25
20160701224500,34.225,75.5464,15.0,15.0,40.2496,1.4813,1.4,56.4059,56.0,58.25
20160701230000,20.55,75.5464,15.0,15.0,40.3572,1.4653,1.4,54.1737,56.0,58.25
20160701231500,25.43,75.5464,15.0,15.0,40.1175,1.4613,1.4,56.1899,56.0,58.25
20160701233000,38.02,75.5464,15.0,15.0,40.1575,1.401,1.4,58.3501,56.0,58.25
20160701234500,21.325,75.5464,15.0,15.0,40.0244,1.393,1.4,54.2277,56.0,58.25
20160702000000,34.535,75.5464,15.0,15.0,39.8913,1.4452,1.4,58.2241,56.0,58.25
20160702001500,36.93,74.5383,15.0,15.0,39.8594,1.4572,1.4,56.982,56.0,58.25
20160702003000,18.935,74.5383,15.0,15.0,39.6208,1.4773,1.4,54.0477,56.0,58.25
20160702004500,36.25,74.5383,15.0,15.0,39.4858,1.4572,1.4,58.1341,56.0,58.25
20160702010000,24.59,74.5383,15.0,15.0,39.5115,1.4532,1.4,54.3897,56.0,58.25
20160702011500,38.12,74.5383,15.0,15.0,39.6475,1.3047,1.4,58.5482,56.0,54.805
20160702013000,24.625,74.5383,15.0,15.0,39.6028,1.3649,1.4,54.8938,56.0,54.805
20160702014500,20.68,74.5383,15.0,15.0,39.4657,1.4211,1.4,54.0117,56.0,54.805
20160702020000,19.83,74.5383,15.0,15.0,39.2089,1.3408,1.4,54.0117,56.0,55.81
20160702021500,39.2,74.5383,15.0,15.0,39.2089,1.3689,1.4,57.7201,56.0,55.81
20160702023000,24.725,74.5383,15.0,15.0,39.0709,1.3689,1.4,53.9217,56.0,55.81
20160702024500,22.48,74.5383,15.0,15.0,39.2089,1.3649,1.4,55.8479,56.0,55.81
20160702030000,33.64,74.5383,15.0,15.0,39.0709,1.389,1.4,57.27,56.0,55.81
20160702031500,35.205,74.5383,15.0,15.0,39.0709,1.3729,1.4,57.27,56.0,55.81
20160702033000,17.415,73.6202,15.0,15.0,39.1538,1.377,1.4,53.5437,56.0,55.81
20160702034500,29.34,73.6202,15.0,15.0,39.0843,1.397,1.4,57.306,56.0,55.81
20160702040000,36.755,73.6202,15.0,15.0,38.9453,1.3609,1.4,57.306,56.0,55.81
20160702041500,29.95,73.6202,15.0,15.0,38.8062,1.4251,1.4,55.3078,56.0,53.695
20160702043000,16.86,73.6202,15.0,15.0,38.8062,1.401,1.4,53.9577,56.0,53.695
20160702044500,19.34,73.6202,15.0,15.0,38.8847,1.401,1.4,55.9739,56.0,53.695
20160702050000,37.065,73.6202,15.0,15.0,38.8847,1.4211,1.4,57.7741,56.0,53.695
20160702051500,36.485,73.6202,15.0,15.0,38.8847,1.4131,1.4,57.7741,56.0,53.695
20160702053000,17.17,73.6202,15.0,15.0,38.6672,1.4091,1.4,53.8857,56.0,53.695
20160702054500,23.71,73.6202,15.0,15.0,38.6672,1.393,1.4,56.3159,56.0,53.695
20160702060000,37.66,73.6202,15.0,15.0,38.5282,1.393,1.4,56.3159,56.0,53.695
20160702061500,24.345,74.6283,15.0,15.0,38.3197,1.385,1.4,53.8317,56.0,53.695
20160702063000,37.395,74.6283,15.0,15.0,38.3947,1.3609,1.4,57.7201,56.0,53.695
20160702064500,31.195,75.5464,15.0,15.0,38.2547,1.3208,1.4,56.0999,56.0,53.695
20160702070000,33.295,75.5464,15.0,15.0,38.6087,1.3167,1.4,56.0999,56.0,53.695
20160702071500,34.635,76.4644,15.0,15.0,38.6087,1.3288,1.4,55.5239,56.0,53.695
20160702073000,34.635,76.4644,15.0,15.0,39.2432,1.3248,1.4,55.5239,56.0,53.695
20160702074500,35.525,77.7606,15.0,15.0,39.5957,1.3208,1.4,55.5239,56.0,53.695
20160702080000,35.525,77.7606,15.0,15.0,40.2302,1.3208,1.4,56.4419,56.0,54.25
20160702081500,37.38,78.8587,15.0,15.0,40.6532,1.3208,1.4,55.6859,56.0,54.85
20160702083000,37.38,78.8587,15.0,15.0,41.1949,1.3248,1.4,55.6859,56.0,54.85
20160702084500,37.38,78.8587,15.0,15.0,41.4477,1.3167,1.4,55.6859,56.0,54.85
20160702090000,39.52,79.8668,15.0,15.0,41.4444,1.4051,1.4,55.6859,56.0,58.135
20160702091500,39.52,79.8668,15.0,15.0,41.6026,1.4492,1.4,55.6859,56.0,58.135
20160702093000,39.52,79.8668,15.0,15.0,41.5171,1.4733,1.4,55.6859,56.0,58.135
20160702094500,39.52,79.8668,15.0,15.0,41.4005,1.4653,1.4,55.6859,56.0,58.135
20160702100000,39.52,79.8668,15.0,15.0,41.466,1.4492,1.4,55.6859,56.0,57.055
20160702101500,39.52,79.8668,15.0,15.0,41.8506,1.4091,1.4,55.6859,56.0,57.055
20160702103000,39.52,79.8668,15.0,15.0,41.6329,1.4131,1.4,55.6859,56.0,57.055
20160702104500,39.52,79.8668,15.0,15.0,41.6955,1.4051,1.4,55.6859,56.0,57.055
20160702110000,39.52,79.8668,15.0,15.0,41.5544,1.4251,1.4,55.6859,56.0,57.055
20160702111500,39.52,81.2529,15.0,15.0,41.1033,1.4051,1.4,55.6859,56.0,57.055
20160702113000,39.52,81.2529,15.0,15.0,42.087,1.3127,1.4,56.478,56.0,57.055
20160702114500,60.21,81.2529,15.0,15.0,42.3842,1.4894,1.4,55.3978,56.0,66.17
20160702120000,44.66,81.2529,15.0,15.0,41.6921,1.4412,1.4,55.9739,56.0,64.88
20160702121500,44.66,81.2529,15.0,15.0,41.416,1.4452,1.4,55.9739,56.0,64.88
20160702123000,44.66,81.2529,15.0,15.0,41.9528,1.4653,1.4,55.9739,56.0,64.88
20160702124500,44.66,81.2529,15.0,15.0,41.6346,1.4853,1.4,55.9739,56.0,63.86
20160702130000,44.66,80.3348,15.0,15.0,41.1188,1.4853,1.4,55.9739,56.0,63.86
20160702131500,44.66,80.3348,15.0,15.0,41.3437,1.4934,1.4,55.9739,56.0,62.91
20160702133000,39.295,80.3348,15.0,15.0,41.8673,1.4613,1.4,55.9739,56.0,62.91
20160702134500,39.295,81.631,15.0,15.0,41.5165,1.3609,1.4,55.9739,56.0,62.91
20160702140000,39.295,81.631,15.0,15.0,41.6021,1.4452,1.4,55.9739,56.0,62.91
20160702141500,39.295,82.459,15.0,15.0,41.825,1.4051,1.4,55.9739,56.0,62.91
20160702143000,39.295,82.459,15.0,15.0,41.1981,1.4813,1.4,55.9739,56.0,61.795
20160702144500,39.295,82.459,15.0,15.0,41.5235,1.4733,1.4,55.9739,56.0,61.795
20160702150000,39.295,82.459,15.0,15.0,40.662,1.4894,1.4,55.9739,56.0,60.305
20160702151500,39.295,83.3771,15.0,15.0,40.662,1.4813,1.4,55.9739,56.0,58.875
20160702153000,35.085,83.3771,15.0,15.0,41.0737,1.4332,1.4,55.9739,56.0,57.365
20160702154500,35.085,83.3771,15.0,15.0,40.3621,1.3087,1.4,55.9739,56.0,57.365
20160702160000,35.085,83.3771,15.0,15.0,40.3621,1.3288,1.4,55.9739,56.0,57.365
20160702161500,35.085,84.2952,15.0,15.0,40.1564,1.3529,1.4,55.9739,56.0,57.365
20160702163000,35.085,84.2952,15.0,15.0,40.1564,1.3729,1.4,55.9739,56.0,57.365
20160702164500,35.085,84.2952,15.0,15.0,40.0538,1.4412,1.4,55.9739,56.0,57.365
20160702170000,30.06,82.459,15.0,15.0,39.9995,1.4733,1.4,55.9739,56.0,55.795
20160702171500,31.455,80.6049,15.0,15.0,40.3102,1.377,1.4,56.694,56.0,52.63
20160702173000,27.09,80.6049,15.0,15.0,40.3102,1.4291,1.4,56.694,56.0,52.63
20160702174500,27.09,80.6049,15.0,15.0,40.827,1.4853,1.4,55.9019,56.0,52.09
20160702180000,27.09,80.6049,15.0,15.0,40.6092,1.3609,1.4,55.9019,56.0,54.25
20160702181500,27.09,80.6049,15.0,15.0,40.914,1.3729,1.4,55.9019,56.0,54.25
20160702183000,27.09,79.4167,15.0,15.0,39.9909,1.3248,1.4,55.9019,56.0,54.25
20160702184500,27.09,79.4167,15.0,15.0,39.8341,1.3529,1.4,55.9019,56.0,54.25
20160702190000,27.09,79.4167,15.0,15.0,40.927,1.3609,1.4,55.9019,56.0,54.25
20160702191500,24.26,79.4167,15.0,15.0,41.1169,1.377,1.4,55.0558,56.0,54.25
20160702193000,29.54,79.4167,15.0,15.0,40.8432,1.3729,1.4,56.946,56.0,54.25
20160702194500,21.17,79.4167,15.0,15.0,40.9183,1.3448,1.4,54.2277,56.0,54.25
20160702200000,27.065,78.4987,15.0,15.0,40.8929,1.3569,1.4,54.8578,56.0,54.25
20160702201500,25.975,78.4987,15.0,15.0,40.7786,1.381,1.4,54.1737,56.0,54.25
20160702203000,32.18,78.4987,15.0,15.0,40.8202,1.377,1.4,57.36,56.0,54.25
20160702204500,29.18,78.4987,15.0,15.0,40.8636,1.3689,1.4,55.4879,56.0,54.25
20160702210000,24.56,77.5806,15.0,15.0,40.7257,1.3729,1.4,54.2997,56.0,54.25
20160702211500,19.06,77.5806,15.0,15.0,40.6074,1.377,1.4,54.2997,56.0,54.25
20160702213000,19.06,77.5806,15.0,15.0,40.4615,1.381,1.4,55.1458,56.0,54.25
20160702214500,17.84,77.5806,15.0,15.0,40.3422,1.377,1.4,53.7597,56.0,54.25
20160702220000,18.815,77.5806,15.0,15.0,40.1885,1.381,1.4,53.7597,56.0,54.25
20160702221500,17.915,77.5806,15.0,15.0,40.0682,1.3689,1.4,53.7597,56.0,54.25
20160702223000,16.94,77.5806,15.0,15.0,40.0437,1.3729,1.4,53.7597,56.0,54.25
20160702224500,16.94,76.5545,15.0,15.0,39.994,1.3689,1.4,53.7597,56.0,54.25
20160702230000,16.94,76.5545,15.0,15.0,40.005,1.3689,1.4,53.7597,56.0,54.25
20160702231500,17.635,76.5545,15.0,15.0,39.9424,1.3609,1.4,54.5518,56.0,54.25
20160702233000,17.29,76.5545,15.0,15.0,39.7459,1.3529,1.4,54.5518,56.0,54.25
20160702234500,16.44,76.5545,15.0,15.0,39.7356,1.3529,1.4,53.7057,56.0,54.25
20160703000000,16.75,76.5545,15.0,15.0,39.8985,1.3489,1.4,53.7057,56.0,54.25
20160703001500,17.135,76.5545,15.0,15.0,39.7467,1.3529,1.4,53.7057,56.0,54.25
20160703003000,19.715,75.7264,15.0,15.0,39.6551,1.3489,1.4,53.7057,56.0,54.25
20160703004500,19.13,75.7264,15.0,15.0,39.523,1.3609,1.4,53.7057,56.0,54.25
20160703010000,22.085,75.7264,15.0,15.0,39.3908,1.3609,1.4,53.7057,56.0,54.25
20160703011500,18.51,75.7264,15.0,15.0,39.3248,1.377,1.4,53.7057,56.0,54.25
20160703013000,19.725,75.7264,15.0,15.0,39.2923,1.377,1.4,53.7057,56.0,54.25
20160703014500,21.35,75.7264,15.0,15.0,39.39,1.377,1.4,54.7678,56.0,54.25
20160703020000,18.505,75.7264,15.0,15.0,39.2559,1.385,1.4,53.8857,56.0,54.25
20160703021500,18.265,75.7264,15.0,15.0,39.1889,1.381,1.4,53.8857,56.0,54.25
20160703023000,17.535,75.7264,15.0,15.0,39.2831,1.377,1.4,53.8857,56.0,54.25
20160703024500,17.12,75.7264,15.0,15.0,39.4182,1.377,1.4,53.8857,56.0,54.25
20160703030000,17.34,75.7264,15.0,15.0,39.148,1.385,1.4,53.8857,56.0,54.25
20160703031500,18.725,75.7264,15.0,15.0,39.013,1.385,1.4,54.8578,56.0,54.25
20160703033000,16.13,75.7264,15.0,15.0,38.7631,1.3729,1.4,54.2277,56.0,54.25
20160703034500,16.38,75.7264,15.0,15.0,38.849,1.3248,1.4,53.6697,56.0,54.25
20160703040000,18.76,74.8983,15.0,15.0,38.849,1.3729,1.4,54.8938,56.0,54.25
20160703041500,18.76,74.8983,15.0,15.0,38.7119,1.3649,1.4,55.6859,56.0,54.25
20160703043000,18.76,74.8983,15.0,15.0,38.849,1.381,1.4,55.6859,56.0,54.25
20160703044500,17.94,74.8983,15.0,15.0,38.849,1.385,1.4,53.9217,56.0,54.25
20160703050000,17.68,74.8983,15.0,15.0,38.627,1.393,1.4,53.9217,56.0,54.25
20160703051500,17.68,74.8983,15.0,15.0,38.7119,1.3649,1.4,53.9217,56.0,54.25
20160703053000,16.24,74.8983,15.0,15.0,38.8638,1.381,1.4,54.6058,56.0,54.25
20160703054500,18.335,74.8983,15.0,15.0,38.7258,1.3609,1.4,53.5077,56.0,54.25
20160703060000,17.74,74.8983,15.0,15.0,38.5878,1.381,1.4,54.1377,56.0,54.25
20160703061500,20.775,74.8983,15.0,15.0,38.5878,1.3489,1.4,54.1377,56.0,54.25
20160703063000,21.705,74.8983,15.0,15.0,38.5878,1.389,1.4,54.1377,56.0,54.25
20160703064500,42.7,74.8983,15.0,15.0,38.8062,1.385,1.4,58.7102,56.0,54.25
20160703070000,36.915,75.8344,15.0,15.0,38.9453,1.393,1.4,55.5599,56.0,54.25
20160703071500,36.915,75.8344,15.0,15.0,38.8638,1.397,1.4,57.5221,56.0,54.25
20160703073000,28.13,77.2025,15.0,15.0,39.5148,1.3087,1.4,55.2358,56.0,54.25
20160703074500,36.07,77.2025,15.0,15.0,39.9348,1.3208,1.4,55.2358,56.0,57.245
20160703080000,36.07,78.1206,15.0,15.0,40.3355,1.3087,1.4,56.4059,56.0,57.245
20160703081500,40.905,78.1206,15.0,15.0,40.6831,1.3087,1.4,55.5239,56.0,60.33
20160703083000,40.905,78.1206,15.0,15.0,40.9733,1.3529,1.4,55.5239,56.0,60.33
20160703084500,40.905,78.1206,15.0,15.0,41.3159,1.3127,1.4,55.5239,56.0,61.34
20160703090000,36.83,78.1206,15.0,15.0,41.5795,1.4412,1.4,55.5239,56.0,61.34
20160703091500,34.64,78.1206,15.0,15.0,41.6697,1.4773,1.4,55.5239,56.0,61.34
20160703093000,34.64,78.1206,15.0,15.0,41.5709,1.4572,1.4,55.5239,56.0,61.34
20160703094500,34.64,78.1206,15.0,15.0,41.5709,1.3167,1.4,56.1899,56.0,61.34
20160703100000,41.13,78.1206,15.0,15.0,40.9512,1.4091,1.4,56.1899,56.0,62.62
20160703101500,36.4,78.1206,15.0,15.0,41.0774,1.4693,1.4,56.1899,56.0,62.62
20160703103000,36.4,78.1206,15.0,15.0,41.4302,1.4934,1.4,56.1899,56.0,62.62
20160703104500,36.4,79.1287,15.0,15.0,41.8029,1.4853,1.4,56.1899,56.0,61.365
20160703110000,36.4,79.1287,15.0,15.0,41.6579,1.4412,1.4,56.1899,56.0,61.365
20160703111500,36.4,80.0648,15.0,15.0,41.6943,1.4131,1.4,56.1899,56.0,61.365
20160703113000,39.32,80.0648,15.0,15.0,41.2967,1.3248,1.4,56.1899,56.0,61.365
20160703114500,44.91,80.0648,15.0,15.0,41.0215,1.3087,1.4,56.1899,56.0,65.34
20160703120000,46.405,80.0648,15.0,15.0,41.0215,1.3328,1.4,56.1899,56.0,65.34
20160703121500,47.44,80.0648,15.0,15.0,41.157,1.3328,1.4,56.1899,56.0,65.34
20160703123000,47.44,80.0648,15.0,15.0,40.7786,1.3529,1.4,56.1899,56.0,65.34
20160703124500,47.44,80.0648,15.0,15.0,40.2696,1.393,1.4,56.1899,56.0,65.34
20160703130000,47.44,80.8929,15.0,15.0,41.4649,1.4131,1.4,56.1899,56.0,65.34
20160703131500,47.44,80.8929,15.0,15.0,41.5183,1.4974,1.4,56.1899,56.0,65.34
20160703133000,47.44,80.8929,15.0,15.0,41.5803,1.4974,1.4,55.5239,56.0,65.34
20160703134500,36.17,80.8929,15.0,15.0,41.3505,1.4974,1.4,55.5239,56.0,60.215
20160703140000,32.325,78.6787,15.0,15.0,41.638,1.4131,1.4,56.3519,56.0,60.215
20160703141500,32.325,78.6787,15.0,15.0,41.2933,1.4653,1.4,56.3519,56.0,59.1
20160703143000,32.325,78.6787,15.0,15.0,41.7533,1.397,1.4,56.3519,56.0,59.1
20160703144500,38.245,80.6049,15.0,15.0,41.5165,1.4051,1.4,56.3519,56.0,59.1
20160703150000,38.245,80.6049,15.0,15.0,40.8078,1.385,1.4,56.3519,56.0,59.1
20160703151500,38.245,80.6049,15.0,15.0,40.144,1.4051,1.4,55.7759,56.0,59.1
20160703153000,38.245,80.6049,15.0,15.0,40.6016,1.4051,1.4,55.7759,56.0,59.1
20160703154500,38.245,81.991,15.0,15.0,41.4907,1.4251,1.4,55.7759,56.0,59.1
20160703160000,38.245,81.991,15.0,15.0,41.8,1.4412,1.4,55.7759,56.0,59.1
20160703161500,38.245,81.991,15.0,15.0,41.9795,1.381,1.4,55.7759,56.0,59.1
20160703163000,38.245,81.991,15.0,15.0,41.3236,1.4051,1.4,55.7759,56.0,59.1
20160703164500,38.245,81.991,15.0,15.0,40.2515,1.3649,1.4,55.7759,56.0,59.1
20160703170000,38.245,81.991,15.0,15.0,40.5202,1.4051,1.4,55.7759,56.0,59.1
20160703171500,31.11,80.4248,15.0,15.0,40.927,1.4051,1.4,55.7759,56.0,59.705
20160703173000,29.94,79.2367,15.0,15.0,40.5202,1.4813,1.4,55.7759,56.0,59.705
20160703174500,29.94,79.2367,15.0,15.0,41.1943,1.4853,1.4,55.7759,56.0,58.62
20160703180000,28.77,78.4086,15.0,15.0,41.435,1.4813,1.4,55.7759,56.0,58.62
20160703181500,28.77,78.4086,15.0,15.0,41.4907,1.4492,1.4,55.7759,56.0,58.62
20160703183000,28.77,78.4086,15.0,15.0,41.5061,1.4813,1.4,55.7759,56.0,57.59
20160703184500,27.97,78.4086,15.0,15.0,41.3937,1.4894,1.4,55.7759,56.0,57.59
20160703190000,27.97,78.4086,15.0,15.0,41.2897,1.4733,1.4,55.7759,56.0,55.555
20160703191500,27.97,78.4086,15.0,15.0,41.1764,1.4211,1.4,55.7759,56.0,55.555
20160703193000,25.02,77.4725,15.0,15.0,41.3496,1.4572,1.4,55.7759,56.0,55.555
20160703194500,25.02,77.4725,15.0,15.0,40.9458,1.4613,1.4,56.4059,56.0,55.555
20160703200000,28.43,77.4725,15.0,15.0,40.981,1.4653,1.4,54.8578,56.0,55.555
20160703201500,29.55,77.4725,15.0,15.0,40.7463,1.4291,1.4,54.8578,56.0,55.555
20160703203000,29.175,76.5545,15.0,15.0,40.6074,1.4733,1.4,54.8578,56.0,55.555
20160703204500,28.655,76.5545,15.0,15.0,40.6405,1.4412,1.4,54.8578,56.0,55.555
20160703210000,21.995,76.5545,15.0,15.0,40.4892,1.4733,1.4,54.0117,56.0,55.555
20160703211500,21.72,76.5545,15.0,15.0,40.5736,1.4211,1.4,55.1098,56.0,55.555
20160703213000,36.695,76.5545,15.0,15.0,40.4716,1.4653,1.4,58.0621,56.0,55.555
20160703214500,36.695,76.5545,15.0,15.0,40.5486,1.4733,1.4,58.0621,56.0,55.555
20160703220000,25.055,76.5545,15.0,15.0,40.4363,1.4853,1.4,55.3618,56.0,55.555
20160703221500,18.955,75.7264,15.0,15.0,40.5059,1.4773,1.4,54.1737,56.0,55.555
20160703223000,28.475,75.7264,15.0,15.0,40.3807,1.4492,1.4,56.604,56.0,55.555
20160703224500,37.925,75.7264,15.0,15.0,40.3832,1.4572,1.4,58.1341,56.0,55.555
20160703230000,40.495,75.7264,15.0,15.0,40.257,1.4613,1.4,58.1341,56.0,55.555
20160703231500,36.59,75.7264,15.0,15.0,40.3182,1.4693,1.4,57.18,56.0,55.555
20160703233000,21.025,75.7264,15.0,15.0,40.1201,1.4773,1.4,54.0117,56.0,55.555
20160703234500,22.415,75.7264,15.0,15.0,40.1201,1.4813,1.4,54.8938,56.0,55.555
20160704000000,18.49,75.7264,15.0,15.0,40.6362,1.4733,1.4,53.8317,56.0,55.555
20160704001500,20.46,74.8983,15.0,15.0,40.5094,1.4653,1.4,53.8317,56.0,55.555
20160704003000,18.385,74.8983,15.0,15.0,40.0677,1.4693,1.4,54.4798,56.0,55.555
20160704004500,19.03,74.8983,15.0,15.0,40.191,1.4653,1.4,55.2358,56.0,55.555
20160704010000,21.585,74.8983,15.0,15.0,39.9367,1.4813,1.4,57.108,56.0,55.555
20160704011500,18.685,74.8983,15.0,15.0,40.1842,1.4452,1.4,56.478,56.0,55.555
20160704013000,17.98,74.8983,15.0,15.0,40.0639,1.4372,1.4,54.8938,56.0,55.555
20160704014500,26.915,74.8983,15.0,15.0,40.1842,1.4051,1.4,55.6499,56.0,55.555
20160704020000,21.52,74.8983,15.0,15.0,40.1201,1.4452,1.4,55.6499,56.0,55.555
20160704021500,19.52,74.8983,15.0,15.0,40.1201,1.4492,1.4,55.6499,56.0,55.555
20160704023000,18.46,74.8983,15.0,15.0,40.3672,1.4372,1.4,55.6499,56.0,55.555
20160704024500,21.05,74.8983,15.0,15.0,40.3672,1.4452,1.4,55.0198,56.0,55.555
20160704030000,20.67,74.8983,15.0,15.0,40.1201,1.4372,1.4,55.0198,56.0,55.555
20160704031500,21.64,74.8983,15.0,15.0,39.992,1.4372,1.4,56.2259,56.0,55.555
20160704033000,22.365,74.8983,15.0,15.0,39.992,1.4372,1.4,54.8578,56.0,55.555
20160704034500,18.96,74.8983,15.0,15.0,40.1201,1.4492,1.4,54.8578,56.0,55.555
20160704040000,26.715,74.8983,15.0,15.0,39.992,1.4532,1.4,55.6139,56.0,55.555
20160704041500,24.2,74.8983,15.0,15.0,40.2381,1.4572,1.4,55.6139,56.0,55.555
20160704043000,30.345,74.8983,15.0,15.0,39.8638,1.4452,1.4,56.766,56.0,55.555
20160704044500,38.47,73.8902,15.0,15.0,39.8638,1.4251,1.4,58.6382,56.0,55.555
20160704050000,39.55,73.8902,15.0,15.0,39.8506,1.4452,1.4,58.6382,56.0,55.555
20160704051500,37.52,73.8902,15.0,15.0,40.0286,1.4452,1.4,57.6481,56.0,55.555
20160704053000,36.015,73.8902,15.0,15.0,39.8985,1.4452,1.4,58.5122,56.0,55.555
20160704054500,34.725,73.8902,15.0,15.0,39.7683,1.4452,1.4,58.5122,56.0,55.555
20160704060000,26.065,73.8902,15.0,15.0,40.009,1.4051,1.4,55.5239,56.0,55.555
20160704061500,21.115,73.8902,15.0,15.0,40.009,1.4291,1.4,54.0477,56.0,55.555
20160704063000,26.475,75.5464,15.0,15.0,40.009,1.4291,1.4,54.6778,56.0,55.555
20160704064500,30.09,75.5464,15.0,15.0,40.1175,1.4131,1.4,56.2259,56.0,55.555
20160704070000,30.09,76.5545,15.0,15.0,40.1401,1.3529,1.4,56.2259,56.0,55.555
20160704071500,30.705,76.5545,15.0,15.0,40.2713,1.3167,1.4,56.2259,56.0,55.555
20160704073000,35.465,77.3825,15.0,15.0,40.468,1.3167,1.4,56.2259,56.0,57.05
20160704074500,37.845,77.3825,15.0,15.0,40.7302,1.3167,1.4,56.2259,56.0,59.355
20160704080000,40.405,78.4086,15.0,15.0,40.8095,1.3127,1.4,56.2259,56.0,61.065
20160704081500,41.83,78.4086,15.0,15.0,40.9397,1.3087,1.4,56.2259,56.0,64.06
20160704083000,45.455,79.3267,15.0,15.0,41.0174,1.3529,1.4,56.2259,56.0,65.355
20160704084500,45.455,79.3267,15.0,15.0,41.2738,1.4452,1.4,56.2259,56.0,65.355
20160704090000,45.455,79.3267,15.0,15.0,41.5902,1.4251,1.4,55.5599,56.0,65.355
20160704091500,45.455,79.3267,15.0,15.0,41.5191,1.4773,1.4,55.5599,56.0,64.26
20160704093000,39.38,79.3267,15.0,15.0,41.6955,1.385,1.4,55.5599,56.0,64.26
20160704094500,39.38,79.3267,15.0,15.0,42.3395,1.4131,1.4,56.1899,56.0,64.26
20160704100000,39.38,79.3267,15.0,15.0,42.362,1.385,1.4,56.1899,56.0,64.26
20160704101500,39.38,79.3267,15.0,15.0,42.362,1.4291,1.4,56.1899,56.0,64.26
20160704103000,39.38,79.3267,15.0,15.0,42.1222,1.4051,1.4,56.1899,56.0,64.26
20160704104500,39.38,79.3267,15.0,15.0,42.952,1.4452,1.4,56.1899,56.0,64.26
20160704110000,39.38,79.3267,15.0,15.0,42.1132,1.3529,1.4,56.1899,56.0,64.26
20160704111500,44.67,79.3267,15.0,15.0,42.489,1.3047,1.4,56.1899,56.0,64.26
20160704113000,49.575,79.3267,15.0,15.0,42.5501,1.3248,1.4,56.1899,56.0,66.42
20160704114500,49.575,79.3267,15.0,15.0,42.9169,1.381,1.4,56.1899,56.0,66.42
20160704120000,49.575,79.3267,15.0,15.0,42.6545,1.3248,1.4,56.1899,56.0,66.42
20160704121500,49.575,79.3267,15.0,15.0,43.0598,1.3368,1.4,56.1899,56.0,66.42
20160704123000,49.575,80.1548,15.0,15.0,42.788,1.3167,1.4,56.1899,56.0,66.42
20160704124500,49.575,80.1548,15.0,15.0,42.7371,1.3167,1.4,56.1899,56.0,66.42
20160704130000,51.215,80.1548,15.0,15.0,42.9756,1.3448,1.4,56.1899,56.0,66.42
20160704131500,51.215,80.1548,15.0,15.0,43.6828,1.4613,1.4,56.1899,56.0,66.42
20160704133000,51.215,80.1548,15.0,15.0,43.2053,1.4091,1.4,56.1899,56.0,66.42
20160704134500,42.61,80.1548,15.0,15.0,43.3216,1.4813,1.4,55.5239,56.0,62.13
20160704140000,41.445,80.1548,15.0,15.0,43.089,1.389,1.4,55.5239,56.0,62.13
20160704141500,41.445,80.9829,15.0,15.0,43.269,1.4291,1.4,55.5239,56.0,62.13
20160704143000,41.445,80.9829,15.0,15.0,43.2103,1.4372,1.4,56.2259,56.0,62.13
20160704144500,41.445,80.9829,15.0,15.0,43.269,1.4853,1.4,56.2259,56.0,62.13
20160704150000,41.445,80.9829,15.0,15.0,42.9756,1.4773,1.4,56.2259,56.0,61.095
20160704151500,41.445,80.9829,15.0,15.0,43.2103,1.4051,1.4,56.2259,56.0,61.095
20160704153000,41.445,82.081,15.0,15.0,43.269,1.4492,1.4,56.2259,56.0,61.095
20160704154500,41.445,82.081,15.0,15.0,43.269,1.3529,1.4,56.2259,56.0,61.095
20160704160000,41.445,82.081,15.0,15.0,43.3863,1.4251,1.4,56.2259,56.0,61.095
20160704161500,41.445,82.081,15.0,15.0,43.2053,1.4131,1.4,56.2259,56.0,61.095
20160704163000,41.445,82.081,15.0,15.0,43.2696,1.4492,1.4,56.2259,56.0,61.095
20160704164500,41.445,82.081,15.0,15.0,43.3879,1.4452,1.4,56.2259,56.0,61.095
20160704170000,40.785,82.081,15.0,15.0,43.3879,1.4452,1.4,55.5239,56.0,61.095
20160704171500,40.785,82.081,15.0,15.0,43.1512,1.4372,1.4,55.5239,56.0,61.095
20160704173000,30.855,79.5968,15.0,15.0,42.9738,1.4974,1.4,56.1899,56.0,58.79
20160704174500,30.855,79.5968,15.0,15.0,43.1512,1.4853,1.4,56.1899,56.0,58.79
20160704180000,30.855,78.6787,15.0,15.0,42.9073,1.4291,1.4,56.1899,56.0,58.79
20160704181500,29.03,78.6787,15.0,15.0,43.1958,1.4894,1.4,56.1899,56.0,57.155
20160704183000,28.585,78.6787,15.0,15.0,42.5342,1.4733,1.4,55.3078,56.0,56.135
20160704184500,25.735,77.5806,15.0,15.0,42.2334,1.4934,1.4,56.3519,56.0,54.63
20160704190000,26.77,77.5806,15.0,15.0,42.3667,1.4572,1.4,56.3519,56.0,54.63
20160704191500,30.005,77.5806,15.0,15.0,42.6439,1.3368,1.4,56.3519,56.0,54.63
20160704193000,30.005,77.5806,15.0,15.0,42.2125,1.3529,1.4,56.3519,56.0,54.63
20160704194500,30.005,77.5806,15.0,15.0,42.2377,1.3368,1.4,56.3519,56.0,54.63
20160704200000,25.98,77.5806,15.0,15.0,41.8029,1.4291,1.4,55.3978,56.0,54.63
20160704201500,35.795,76.5545,15.0,15.0,41.6787,1.4452,1.4,57.18,56.0,54.63
20160704203000,32.475,76.5545,15.0,15.0,41.2438,1.4051,1.4,56.3519,56.0,54.63
20160704204500,23.41,76.5545,15.0,15.0,40.9954,1.4131,1.4,54.2277,56.0,54.63
20160704210000,21.11,76.5545,15.0,15.0,40.9442,1.4051,1.4,55.4879,56.0,54.63
20160704211500,37.925,76.5545,15.0,15.0,40.819,1.397,1.4,58.1881,56.0,54.63
20160704213000,40.435,76.5545,15.0,15.0,40.7619,1.4091,1.4,58.8002,56.0,54.63
20160704214500,36.445,76.5545,15.0,15.0,40.8906,1.4372,1.4,58.0981,56.0,54.63
20160704220000,36.445,75.7264,15.0,15.0,40.8892,1.4532,1.4,57.36,56.0,54.63
20160704221500,22.905,75.7264,15.0,15.0,40.697,1.4532,1.4,54.4798,56.0,54.63
20160704223000,21.335,75.7264,15.0,15.0,40.9485,1.4171,1.4,54.4798,56.0,54.63
20160704224500,20.905,75.7264,15.0,15.0,40.8193,1.4412,1.4,53.7057,56.0,54.63
20160704230000,19.42,75.7264,15.0,15.0,40.8095,1.4613,1.4,55.1818,56.0,54.63
20160704231500,21.395,75.7264,15.0,15.0,40.9397,1.4131,1.4,54.0837,56.0,54.63
20160704233000,40.145,75.7264,15.0,15.0,40.9397,1.4131,1.4,57.9001,56.0,54.63
20160704234500,27.805,75.7264,15.0,15.0,40.8095,1.401,1.4,56.3159,56.0,54.63
20160705000000,24.84,75.7264,15.0,15.0,40.561,1.4372,1.4,54.8578,56.0,54.63
20160705001500,18.69,75.7264,15.0,15.0,40.8095,1.4372,1.4,53.9217,56.0,54.63
20160705003000,18.69,75.7264,15.0,15.0,40.561,1.4532,1.4,53.9217,56.0,54.63
20160705004500,18.965,75.7264,15.0,15.0,40.4318,1.4532,1.4,53.9217,56.0,54.63
20160705010000,26.04,75.7264,15.0,15.0,40.6143,1.4853,1.4,57.234,56.0,54.63
20160705011500,39.44,74.8983,15.0,15.0,40.8614,1.4452,1.4,58.1341,56.0,54.63
20160705013000,39.44,74.8983,15.0,15.0,41.0581,1.4572,1.4,58.1341,56.0,54.63
20160705014500,39.44,74.8983,15.0,15.0,41.0698,1.4813,1.4,58.1341,56.0,54.63
20160705020000,37.9,74.8983,15.0,15.0,41.2,1.4412,1.4,58.1341,56.0,54.63
20160705021500,37.9,74.8983,15.0,15.0,41.0698,1.4492,1.4,57.18,56.0,54.63
20160705023000,37.9,74.8983,15.0,15.0,41.0698,1.4693,1.4,58.4762,56.0,52.37
20160705024500,38.65,74.8983,15.0,15.0,40.9397,1.4853,1.4,57.6481,56.0,52.37
20160705030000,39.275,74.8983,15.0,15.0,41.0581,1.4492,1.4,58.2961,56.0,52.37
20160705031500,32.665,74.8983,15.0,15.0,41.0581,1.4372,1.4,57.5221,56.0,52.37
20160705033000,27.8,74.8983,15.0,15.0,40.9269,1.4291,1.4,56.856,56.0,52.37
20160705034500,19.22,74.8983,15.0,15.0,40.9269,1.4733,1.4,55.7759,56.0,52.37
20160705040000,18.075,74.8983,15.0,15.0,40.8614,1.4693,1.4,55.7759,56.0,52.37
20160705041500,16.695,74.8983,15.0,15.0,41.1085,1.4613,1.4,54.1377,56.0,51.825
20160705043000,16.695,74.8983,15.0,15.0,40.8614,1.4693,1.4,54.1377,56.0,51.825
20160705044500,17.73,74.8983,15.0,15.0,40.7302,1.4613,1.4,55.0198,56.0,51.825
20160705050000,18.385,74.8983,15.0,15.0,40.7302,1.4733,1.4,56.0639,56.0,51.825
20160705051500,17.85,74.8983,15.0,15.0,40.7302,1.4572,1.4,54.0477,56.0,51.825
20160705053000,17.165,74.8983,15.0,15.0,40.7302,1.4532,1.4,54.0477,56.0,51.825
20160705054500,17.915,74.8983,15.0,15.0,40.7302,1.4131,1.4,54.0477,56.0,51.825
20160705060000,16.59,74.8983,15.0,15.0,40.7302,1.4211,1.4,54.0477,56.0,51.825
20160705061500,22.84,74.8983,15.0,15.0,40.7302,1.401,1.4,54.0477,56.0,51.825
20160705063000,33.035,76.1944,15.0,15.0,40.4841,1.4332,1.4,57.8101,56.0,51.825
20160705064500,37.85,76.1944,15.0,15.0,40.354,1.4532,1.4,55.6499,56.0,51.825
20160705070000,31.21,76.1944,15.0,15.0,40.4841,1.4291,1.4,56.568,56.0,51.825
20160705071500,36.93,77.5806,15.0,15.0,40.4841,1.4051,1.4,57.234,56.0,51.825
20160705073000,35.98,77.5806,15.0,15.0,40.8614,1.3529,1.4,55.6499,56.0,51.825
20160705074500,35.98,77.5806,15.0,15.0,40.8614,1.3087,1.4,56.4059,56.0,53.925
20160705080000,38.825,78.6787,15.0,15.0,41.0581,1.3649,1.4,56.4059,56.0,55.425
20160705081500,38.825,78.6787,15.0,15.0,41.1892,1.3288,1.4,56.4059,56.0,59.07
20160705083000,41.28,78.6787,15.0,15.0,41.2651,1.4291,1.4,56.4059,56.0,59.07
20160705084500,44.02,78.6787,15.0,15.0,41.3952,1.4372,1.4,56.4059,56.0,59.07
20160705090000,62.01,77.2925,15.0,15.0,41.7235,1.4974,1.4,55.8119,56.0,70.905
20160705091500,38.185,77.2925,15.0,15.0,41.8506,1.4773,1.4,55.8119,56.0,62.465
20160705093000,37.385,77.2925,15.0,15.0,42.3533,1.4934,1.4,55.8119,56.0,62.465
20160705094500,37.385,77.2925,15.0,15.0,41.8029,1.4211,1.4,55.8119,56.0,61.45
20160705100000,37.385,77.2925,15.0,15.0,41.572,1.4091,1.4,55.8119,56.0,61.45
20160705101500,37.385,77.2925,15.0,15.0,41.4497,1.3649,1.4,55.8119,56.0,61.45
20160705103000,37.385,77.2925,15.0,15.0,41.7195,1.4171,1.4,55.8119,56.0,61.45
20160705104500,37.385,77.2925,15.0,15.0,41.6943,1.4572,1.4,55.8119,56.0,61.45
20160705110000,37.385,77.2925,15.0,15.0,41.4515,1.4412,1.4,55.8119,56.0,61.45
20160705111500,37.385,77.2925,15.0,15.0,41.847,1.401,1.4,55.8119,56.0,61.45
20160705113000,37.385,77.2925,15.0,15.0,41.6921,1.3047,1.4,55.8119,56.0,61.45
20160705114500,41.44,77.2925,15.0,15.0,41.2967,1.3208,1.4,55.8119,56.0,61.45
20160705120000,41.44,77.2925,15.0,15.0,41.416,1.3167,1.4,55.8119,56.0,61.45
20160705121500,41.44,78.3006,15.0,15.0,41.2581,1.3328,1.4,55.8119,56.0,61.45
20160705123000,43.115,78.3006,15.0,15.0,40.9947,1.3328,1.4,55.8119,56.0,61.45
20160705124500,43.115,78.3006,15.0,15.0,41.6722,1.3529,1.4,55.8119,56.0,61.45
20160705130000,43.115,78.3006,15.0,15.0,41.111,1.3368,1.4,55.8119,56.0,61.45
20160705131500,43.115,78.3006,15.0,15.0,41.6263,1.4492,1.4,55.8119,56.0,61.45
20160705133000,43.115,79.4167,15.0,15.0,41.8023,1.4412,1.4,55.8119,56.0,61.45
20160705134500,37.39,79.4167,15.0,15.0,41.8673,1.4773,1.4,55.8119,56.0,61.45
20160705140000,36.735,79.4167,15.0,15.0,42.1582,1.3569,1.4,55.8119,56.0,61.45
20160705141500,36.735,79.4167,15.0,15.0,42.1582,1.401,1.4,55.8119,56.0,61.45
20160705143000,36.735,79.4167,15.0,15.0,42.5654,1.4211,1.4,55.8119,56.0,61.45
20160705144500,36.735,79.4167,15.0,15.0,42.0939,1.4894,1.4,55.8119,56.0,60.79
20160705150000,36.735,79.4167,15.0,15.0,42.2725,1.4733,1.4,55.8119,56.0,59.645
20160705151500,36.735,79.4167,15.0,15.0,42.3878,1.4291,1.4,55.8119,56.0,59.645
20160705153000,36.735,79.4167,15.0,15.0,42.3798,1.3047,1.4,55.8119,56.0,59.645
20160705154500,36.735,79.4167,15.0,15.0,42.5032,1.4452,1.4,55.8119,56.0,59.645
20160705160000,36.735,79.4167,15.0,15.0,42.5032,1.4853,1.4,55.8119,56.0,57.185
20160705161500,34.075,80.2448,15.0,15.0,41.9795,1.4813,1.4,55.8119,56.0,56.09
20160705163000,34.075,80.2448,15.0,15.0,42.3798,1.4452,1.4,55.8119,56.0,56.09
20160705164500,34.075,80.2448,15.0,15.0,42.6762,1.4733,1.4,55.8119,56.0,56.09
20160705170000,34.075,80.2448,15.0,15.0,41.7871,1.4934,1.4,55.8119,56.0,56.09
20160705171500,34.075,80.2448,15.0,15.0,42.4942,1.4813,1.4,55.8119,56.0,55.06
20160705173000,36.56,80.2448,15.0,15.0,43.089,1.3448,1.4,56.532,56.0,55.06
20160705174500,38.76,80.2448,15.0,15.0,43.089,1.4251,1.4,55.5239,56.0,55.06
20160705180000,31.23,78.9487,15.0,15.0,43.2652,1.385,1.4,55.5239,56.0,55.06
20160705181500,32.61,78.9487,15.0,15.0,43.0329,1.4131,1.4,55.5239,56.0,55.06
20160705183000,28.875,78.1206,15.0,15.0,42.5005,1.377,1.4,55.5239,56.0,55.06
20160705184500,28.875,78.1206,15.0,15.0,42.4413,1.397,1.4,55.5239,56.0,55.06
20160705190000,28.22,78.1206,15.0,15.0,41.6722,1.4572,1.4,55.5239,56.0,55.06
20160705191500,28.22,78.1206,15.0,15.0,41.7142,1.4572,1.4,55.5239,56.0,55.06
20160705193000,25.39,77.1125,15.0,15.0,42.3974,1.4211,1.4,55.5239,56.0,54.025
20160705194500,33.185,77.1125,15.0,15.0,42.2741,1.4051,1.4,56.2799,56.0,56.01
20160705200000,32.365,77.1125,15.0,15.0,42.362,1.4693,1.4,55.3978,56.0,56.01
20160705201500,28.865,77.1125,15.0,15.0,42.2377,1.4894,1.4,57.108,56.0,56.01
20160705203000,28.335,77.1125,15.0,15.0,42.1964,1.4813,1.4,57.108,56.0,56.01
20160705204500,29.83,76.1044,15.0,15.0,42.0712,1.4091,1.4,56.4419,56.0,56.01
20160705210000,24.56,76.1044,15.0,15.0,41.9608,1.4051,1.4,55.1818,56.0,56.01
20160705211500,26.285,76.1044,15.0,15.0,41.7715,1.4934,1.4,55.1818,56.0,56.01
20160705213000,20.82,76.1044,15.0,15.0,41.781,1.4613,1.4,54.0477,56.0,56.01
20160705214500,20.82,75.0963,15.0,15.0,41.5902,1.4532,1.4,54.8938,56.0,55.055
20160705220000,29.8,75.0963,15.0,15.0,41.463,1.4613,1.4,57.108,56.0,55.055
20160705221500,38.495,75.0963,15.0,15.0,41.5942,1.4693,1.4,57.108,56.0,55.055
20160705223000,28.315,75.0963,15.0,15.0,41.5943,1.4572,1.4,54.6418,56.0,55.055
20160705224500,19.69,75.0963,15.0,15.0,41.7857,1.4532,1.4,54.6418,56.0,55.055
20160705230000,22.68,75.0963,15.0,15.0,41.5254,1.4412,1.4,54.6418,56.0,55.055
20160705231500,38.43,75.0963,15.0,15.0,41.6482,1.401,1.4,57.9001,56.0,55.055
20160705233000,36.525,75.0963,15.0,15.0,41.7691,1.4251,1.4,57.9001,56.0,55.055
20160705234500,20.43,75.0963,15.0,15.0,41.7691,1.4372,1.4,54.1737,56.0,55.055
20160706000000,30.465,75.0963,15.0,15.0,41.9545,1.4291,1.4,57.072,56.0,55.055
20160706001500,34.965,74.2682,15.0,15.0,41.703,1.4291,1.4,58.1881,56.0,55.055
20160706003000,28.425,74.2682,15.0,15.0,41.703,1.4171,1.4,56.4059,56.0,55.055
20160706004500,20.98,74.2682,15.0,15.0,41.703,1.4372,1.4,54.1377,56.0,55.055
20160706010000,29.655,74.2682,15.0,15.0,41.5709,1.4572,1.4,56.1539,56.0,55.055
20160706011500,29.655,74.2682,15.0,15.0,41.5709,1.3087,1.4,54.6778,56.0,53.37
20160706013000,17.72,74.2682,15.0,15.0,41.6883,1.3288,1.4,54.6778,56.0,53.37
20160706014500,35.53,74.2682,15.0,15.0,41.6883,1.3328,1.4,58.0621,56.0,53.37
20160706020000,35.53,74.2682,15.0,15.0,41.3066,1.3248,1.4,58.0621,56.0,53.37
20160706021500,19.425,74.2682,15.0,15.0,41.1745,1.3288,1.4,54.2277,56.0,53.37
20160706023000,24.67,74.2682,15.0,15.0,41.1085,1.3408,1.4,54.2277,56.0,53.37
20160706024500,40.16,74.2682,15.0,15.0,41.1085,1.3368,1.4,58.6742,56.0,53.37
20160706030000,36.83,74.2682,15.0,15.0,41.2224,1.3288,1.4,57.5941,56.0,53.37
20160706031500,23.145,74.2682,15.0,15.0,41.2224,1.3448,1.4,53.8317,56.0,53.37
20160706033000,21.03,74.2682,15.0,15.0,41.3344,1.3087,1.4,56.3159,56.0,53.37
20160706034500,38.345,74.2682,15.0,15.0,41.4685,1.3087,1.4,57.7741,56.0,53.37
20160706040000,36.11,74.2682,15.0,15.0,41.0893,1.3408,1.4,57.7741,56.0,54.315
20160706041500,19.945,73.2601,15.0,15.0,41.0893,1.3529,1.4,54.0477,56.0,54.315
20160706043000,24.19,73.2601,15.0,15.0,41.2224,1.3448,1.4,56.532,56.0,54.315
20160706044500,100.0,73.1701,15.0,15.0,41.2224,1.4452,1.4,57.8101,56.0,56.59
20160706050000,100.0,73.1701,15.0,15.0,41.4685,1.4412,1.4,55.7399,56.0,56.59
20160706051500,59.015,73.1701,15.0,15.0,41.4685,1.4492,1.4,53.9577,56.0,56.59
20160706053000,34.85,73.1701,15.0,15.0,41.2224,1.4412,1.4,55.5239,56.0,56.59
20160706054500,21.555,73.1701,15.0,15.0,41.0893,1.4492,1.4,54.8038,56.0,56.59
20160706060000,35.95,73.1701,15.0,15.0,41.3344,1.4492,1.4,58.0621,56.0,56.59
20160706061500,36.52,74.3582,15.0,15.0,41.3344,1.393,1.4,56.73,56.0,56.59
20160706063000,35.765,75.1863,15.0,15.0,41.3344,1.3729,1.4,56.73,56.0,56.59
20160706064500,37.615,75.1863,15.0,15.0,41.3344,1.2967,1.4,56.73,56.0,58.95
20160706070000,37.615,76.3744,15.0,15.0,41.4685,1.3167,1.4,56.73,56.0,60.43
20160706071500,39.645,76.3744,15.0,15.0,41.4685,1.3127,1.4,56.0639,56.0,62.07
20160706073000,39.645,76.3744,15.0,15.0,41.6026,1.3087,1.4,56.0639,56.0,62.07
20160706074500,42.345,76.3744,15.0,15.0,41.6697,1.3047,1.4,56.0639,56.0,65.14
20160706080000,48.565,77.2925,15.0,15.0,41.9378,1.3529,1.4,56.0639,56.0,68.225
20160706081500,48.565,77.2925,15.0,15.0,42.206,1.3047,1.4,56.0639,56.0,68.225
20160706083000,35.3,77.2925,15.0,15.0,42.2976,1.4733,1.4,56.0639,56.0,61.565
20160706084500,40.845,78.6787,15.0,15.0,42.2383,1.4733,1.4,56.0639,56.0,61.565
20160706090000,34.75,77.8506,15.0,15.0,42.6973,1.4733,1.4,56.0639,56.0,61.565
20160706091500,47.34,77.8506,15.0,15.0,42.171,1.3408,1.4,57.486,56.0,69.56
20160706093000,48.285,77.8506,15.0,15.0,42.0428,1.3569,1.4,56.2799,56.0,69.56
20160706094500,48.285,77.8506,15.0,15.0,42.2992,1.3609,1.4,56.2799,56.0,69.56
20160706100000,48.285,76.8425,15.0,15.0,42.087,1.3609,1.4,56.2799,56.0,69.56
20160706101500,48.285,76.8425,15.0,15.0,42.2132,1.397,1.4,56.2799,56.0,69.56
20160706103000,48.285,76.8425,15.0,15.0,42.2377,1.4894,1.4,56.2799,56.0,69.56
20160706104500,48.285,76.8425,15.0,15.0,41.9999,1.4412,1.4,56.2799,56.0,68.135
20160706110000,41.94,76.8425,15.0,15.0,42.2445,1.4853,1.4,56.2799,56.0,65.795
20160706111500,47.755,76.8425,15.0,15.0,42.2715,1.3167,1.4,56.2799,56.0,68.17
20160706113000,49.925,76.8425,15.0,15.0,42.0721,1.3529,1.4,56.2799,56.0,68.17
20160706114500,49.925,76.8425,15.0,15.0,42.0721,1.3529,1.4,56.2799,56.0,68.17
20160706120000,49.925,76.8425,15.0,15.0,42.4897,1.377,1.4,56.2799,56.0,68.17
20160706121500,49.925,77.9406,15.0,15.0,41.5803,1.3448,1.4,56.2799,56.0,68.17
20160706123000,49.925,77.9406,15.0,15.0,41.7533,1.3328,1.4,56.2799,56.0,68.17
20160706124500,49.925,77.9406,15.0,15.0,42.6823,1.3167,1.4,56.2799,56.0,68.17
20160706130000,49.925,77.9406,15.0,15.0,42.0994,1.4211,1.4,56.2799,56.0,69.195
20160706131500,49.925,77.9406,15.0,15.0,42.449,1.4693,1.4,56.2799,56.0,69.195
20160706133000,42.73,77.9406,15.0,15.0,41.5732,1.4733,1.4,55.6499,56.0,66.62
20160706134500,42.73,77.9406,15.0,15.0,41.9795,1.4091,1.4,55.6499,56.0,64.635
20160706140000,37.345,77.9406,15.0,15.0,42.3878,1.4934,1.4,55.6499,56.0,62.85
20160706141500,37.345,77.9406,15.0,15.0,41.7309,1.4412,1.4,55.6499,56.0,62.85
20160706143000,37.345,77.9406,15.0,15.0,42.1969,1.4492,1.4,55.6499,56.0,62.85
20160706144500,37.345,77.9406,15.0,15.0,41.5256,1.4251,1.4,55.6499,56.0,62.85
20160706150000,37.345,77.9406,15.0,15.0,41.825,1.4251,1.4,55.6499,56.0,62.85
20160706151500,37.345,77.9406,15.0,15.0,41.6021,1.4412,1.4,55.6499,56.0,62.85
20160706153000,37.345,77.9406,15.0,15.0,41.6021,1.4653,1.4,55.6499,56.0,62.85
20160706154500,36.69,78.7687,15.0,15.0,41.825,1.4813,1.4,55.6499,56.0,61.1
20160706160000,36.69,78.7687,15.0,15.0,41.4907,1.3529,1.4,55.6499,56.0,61.1
20160706161500,36.69,78.7687,15.0,15.0,41.7309,1.4251,1.4,55.6499,56.0,61.1
20160706163000,36.69,78.7687,15.0,15.0,42.3103,1.4372,1.4,55.6499,56.0,61.1
20160706164500,33.73,78.7687,15.0,15.0,41.8995,1.4894,1.4,55.6499,56.0,60.48
20160706170000,33.73,78.7687,15.0,15.0,41.6021,1.4332,1.4,55.6499,56.0,60.48
20160706171500,33.73,78.7687,15.0,15.0,41.1169,1.401,1.4,55.6499,56.0,60.48
20160706173000,33.73,78.7687,15.0,15.0,41.3236,1.389,1.4,55.6499,56.0,60.48
20160706174500,33.73,78.7687,15.0,15.0,41.5732,1.4412,1.4,55.6499,56.0,60.48
20160706180000,30.34,78.7687,15.0,15.0,41.3505,1.393,1.4,55.6499,56.0,60.48
20160706181500,29.74,77.2025,15.0,15.0,41.1789,1.4251,1.4,55.6499,56.0,60.48
20160706183000,29.74,77.2025,15.0,15.0,41.0612,1.4291,1.4,55.6499,56.0,60.48
20160706184500,27.915,77.2025,15.0,15.0,41.2743,1.4853,1.4,56.2799,56.0,59.335
20160706190000,27.915,76.2844,15.0,15.0,41.5353,1.4372,1.4,56.2799,56.0,59.335
20160706191500,27.915,76.2844,15.0,15.0,41.5718,1.4773,1.4,56.2799,56.0,59.335
20160706193000,27.915,76.2844,15.0,15.0,41.7257,1.4853,1.4,55.6859,56.0,58.32
20160706194500,25.885,76.2844,15.0,15.0,41.9388,1.4653,1.4,55.6859,56.0,56.335
20160706200000,25.59,75.4563,15.0,15.0,41.966,1.4291,1.4,55.6859,56.0,56.335
20160706201500,24.415,75.4563,15.0,15.0,41.8428,1.4412,1.4,56.2799,56.0,56.335
20160706203000,31.915,75.4563,15.0,15.0,41.9893,1.4372,1.4,56.2799,56.0,56.335
20160706204500,28.945,75.4563,15.0,15.0,41.6787,1.4653,1.4,56.2799,56.0,56.335
20160706210000,25.725,75.4563,15.0,15.0,41.3681,1.4653,1.4,56.2799,56.0,56.335
20160706211500,29.48,75.4563,15.0,15.0,41.3825,1.4653,1.4,56.2799,56.0,56.335
20160706213000,38.23,75.4563,15.0,15.0,41.2036,1.4332,1.4,58.6742,56.0,56.335
20160706214500,24.915,75.4563,15.0,15.0,40.9512,1.4572,1.4,54.4798,56.0,56.335
20160706220000,20.86,75.4563,15.0,15.0,40.7634,1.4733,1.4,55.3978,56.0,56.335
20160706221500,37.65,75.4563,15.0,15.0,40.8892,1.4653,1.4,57.108,56.0,56.335
20160706223000,32.68,75.4563,15.0,15.0,40.5688,1.4653,1.4,57.108,56.0,56.335
20160706224500,19.825,75.4563,15.0,15.0,40.6901,1.4532,1.4,54.2637,56.0,56.335
20160706230000,34.455,74.6283,15.0,15.0,40.4318,1.4372,1.4,57.27,56.0,56.335
20160706231500,33.1,74.6283,15.0,15.0,40.4841,1.4492,1.4,55.8479,56.0,56.335
20160706233000,18.21,74.6283,15.0,15.0,40.468,1.4452,1.4,54.0117,56.0,56.335
20160706234500,30.305,74.6283,15.0,15.0,40.3368,1.4572,1.4,57.27,56.0,56.335
20160707000000,37.285,74.6283,15.0,15.0,40.3818,1.4412,1.4,57.27,56.0,56.335
20160707001500,19.455,74.6283,15.0,15.0,40.2496,1.4974,1.4,53.9577,56.0,56.335
20160707003000,30.0,74.6283,15.0,15.0,40.2496,1.4693,1.4,56.568,56.0,56.335
20160707004500,37.01,74.6283,15.0,15.0,40.3572,1.4492,1.4,57.18,56.0,56.335
20160707010000,19.695,74.6283,15.0,15.0,40.2241,1.4894,1.4,54.0837,56.0,56.335
20160707011500,24.555,74.6283,15.0,15.0,40.1575,1.4773,1.4,56.73,56.0,56.335
20160707013000,38.23,74.6283,15.0,15.0,40.3957,1.4813,1.4,58.0081,56.0,56.335
20160707014500,29.82,74.6283,15.0,15.0,40.2616,1.4452,1.4,54.4257,56.0,56.335
20160707020000,18.39,74.6283,15.0,15.0,40.1276,1.4291,1.4,53.8317,56.0,56.335
20160707021500,29.61,74.6283,15.0,15.0,40.3638,1.4372,1.4,55.9739,56.0,56.335
20160707023000,36.595,74.6283,15.0,15.0,40.3638,1.4452,1.4,58.2241,56.0,56.335
20160707024500,22.29,74.6283,15.0,15.0,40.3638,1.4171,1.4,54.2277,56.0,56.335
20160707030000,20.435,74.6283,15.0,15.0,40.3638,1.4251,1.4,55.3978,56.0,56.335
20160707031500,40.34,73.7102,15.0,15.0,40.0261,1.4532,1.4,58.8002,56.0,56.335
20160707033000,26.495,73.7102,15.0,15.0,40.1238,1.4532,1.4,54.5158,56.0,56.335
20160707034500,19.345,73.7102,15.0,15.0,39.9877,1.4251,1.4,54.5158,56.0,56.335
20160707040000,38.39,73.7102,15.0,15.0,39.9454,1.4492,1.4,57.5941,56.0,56.335
20160707041500,35.07,73.7102,15.0,15.0,39.8769,1.4572,1.4,57.5941,56.0,56.335
20160707043000,18.92,73.7102,15.0,15.0,39.7398,1.4613,1.4,54.0117,56.0,56.335
20160707044500,24.345,73.7102,15.0,15.0,39.7398,1.4452,1.4,55.9739,56.0,56.335
20160707050000,38.895,73.7102,15.0,15.0,39.6028,1.4773,1.4,57.9361,56.0,56.335
20160707051500,33.265,73.7102,15.0,15.0,39.4657,1.4813,1.4,56.946,56.0,56.335
20160707053000,19.19,73.7102,15.0,15.0,39.554,1.4813,1.4,53.8857,56.0,56.335
20160707054500,33.315,73.7102,15.0,15.0,39.485,1.4773,1.4,57.396,56.0,56.335
20160707060000,25.195,73.7102,15.0,15.0,39.485,1.4613,1.4,54.1737,56.0,56.335
20160707061500,25.97,74.6283,15.0,15.0,39.485,1.4693,1.4,55.2358,56.0,56.335
20160707063000,30.3,74.6283,15.0,15.0,39.7794,1.397,1.4,55.2358,56.0,56.335
20160707064500,27.045,74.6283,15.0,15.0,39.9185,1.385,1.4,55.2358,56.0,56.335
20160707070000,36.795,75.9244,15.0,15.0,39.9185,1.3127,1.4,55.8479,56.0,56.335
