PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160707071500,34.09,75.9244,15.0,15.0,40.0575,1.3609,1.4,55.8479,56.0,59.045
20160707073000,38.94,76.9325,15.0,15.0,40.0575,1.3248,1.4,55.8479,56.0,59.045
20160707074500,41.605,76.9325,15.0,15.0,40.6349,1.3288,1.4,55.8479,56.0,62.64
20160707080000,48.365,76.9325,15.0,15.0,41.4049,1.3127,1.4,56.4419,56.0,66.46
20160707081500,49.43,76.9325,15.0,15.0,41.5868,1.4051,1.4,55.6499,56.0,66.46
20160707083000,42.39,77.9406,15.0,15.0,42.2124,1.4051,1.4,56.3519,56.0,66.46
20160707084500,49.99,77.9406,15.0,15.0,42.2068,1.397,1.4,55.7399,56.0,66.46
20160707090000,39.555,77.1125,15.0,15.0,42.1542,1.4332,1.4,55.7399,56.0,66.46
20160707091500,36.04,77.1125,15.0,15.0,42.2976,1.4733,1.4,55.7399,56.0,62.86
20160707093000,40.58,78.3006,15.0,15.0,42.2412,1.4412,1.4,55.7399,56.0,62.86
20160707094500,40.58,78.3006,15.0,15.0,42.2262,1.385,1.4,56.3519,56.0,62.86
20160707100000,43.43,78.3006,15.0,15.0,42.087,1.3167,1.4,56.3519,56.0,62.86
20160707101500,45.42,79.4167,15.0,15.0,42.087,1.3569,1.4,56.3519,56.0,62.86
20160707103000,45.42,79.4167,15.0,15.0,42.4862,1.397,1.4,55.6499,56.0,62.86
20160707104500,45.42,79.4167,15.0,15.0,42.6439,1.4693,1.4,55.6499,56.0,62.86
20160707110000,45.42,79.4167,15.0,15.0,42.6353,1.3729,1.4,55.6499,56.0,62.86
20160707111500,45.42,79.4167,15.0,15.0,42.2334,1.3127,1.4,56.2259,56.0,62.86
20160707113000,51.425,79.4167,15.0,15.0,42.5501,1.3167,1.4,56.2259,56.0,66.865
20160707114500,54.445,79.4167,15.0,15.0,41.416,1.3328,1.4,56.2259,56.0,66.865
20160707120000,63.765,79.4167,15.0,15.0,42.474,1.3529,1.4,56.2259,56.0,70.32
20160707121500,67.775,79.4167,15.0,15.0,41.685,1.3569,1.4,56.2259,56.0,70.32
20160707123000,68.67,78.3006,15.0,15.0,41.751,1.3529,1.4,56.2259,56.0,70.32
20160707124500,68.67,78.3006,15.0,15.0,42.0418,1.4733,1.4,56.2259,56.0,70.32
20160707130000,68.67,78.3006,15.0,15.0,42.213,1.4291,1.4,55.5599,56.0,70.32
20160707131500,42.305,78.3006,15.0,15.0,42.4413,1.4813,1.4,55.5599,56.0,66.295
20160707133000,39.0,78.3006,15.0,15.0,42.213,1.397,1.4,55.5599,56.0,64.515
20160707134500,38.345,78.3006,15.0,15.0,41.5165,1.4813,1.4,55.5599,56.0,62.53
20160707140000,36.215,78.3006,15.0,15.0,42.0835,1.4291,1.4,56.4059,56.0,62.53
20160707141500,39.62,78.3006,15.0,15.0,42.4236,1.4211,1.4,56.4059,56.0,62.53
20160707143000,39.62,78.3006,15.0,15.0,42.3103,1.4894,1.4,56.4059,56.0,62.53
20160707144500,39.62,78.3006,15.0,15.0,42.3103,1.4332,1.4,56.4059,56.0,62.53
20160707150000,39.62,79.1287,15.0,15.0,41.8995,1.401,1.4,56.4059,56.0,62.53
20160707151500,39.62,79.1287,15.0,15.0,41.6021,1.401,1.4,56.4059,56.0,62.53
20160707153000,41.615,79.1287,15.0,15.0,42.4236,1.4773,1.4,56.4059,56.0,62.53
20160707154500,34.245,78.3006,15.0,15.0,42.2367,1.5014,1.4,55.5599,56.0,60.96
20160707160000,31.87,78.3006,15.0,15.0,42.2367,1.4894,1.4,55.5599,56.0,60.96
20160707161500,31.87,77.3825,15.0,15.0,42.1969,1.4974,1.4,55.5599,56.0,60.005
20160707163000,29.595,76.5545,15.0,15.0,42.537,1.4894,1.4,55.5599,56.0,58.925
20160707164500,29.595,76.5545,15.0,15.0,42.2367,1.4733,1.4,55.5599,56.0,58.925
20160707170000,26.295,76.5545,15.0,15.0,41.825,1.4894,1.4,56.2259,56.0,58.205
20160707171500,31.58,76.5545,15.0,15.0,42.0835,1.4372,1.4,55.5239,56.0,58.205
20160707173000,28.68,75.4563,15.0,15.0,42.3227,1.4773,1.4,55.5239,56.0,58.205
20160707174500,25.955,75.4563,15.0,15.0,42.537,1.4693,1.4,56.3159,56.0,58.205
20160707180000,28.875,75.4563,15.0,15.0,41.8995,1.4613,1.4,56.3159,56.0,58.205
20160707181500,31.0,75.4563,15.0,15.0,42.1571,1.4492,1.4,55.5599,56.0,58.205
20160707183000,31.0,75.4563,15.0,15.0,41.808,1.4733,1.4,55.5599,56.0,58.205
20160707184500,25.605,75.4563,15.0,15.0,41.8,1.4733,1.4,55.5599,56.0,57.015
20160707190000,25.605,75.4563,15.0,15.0,41.6866,1.4733,1.4,55.5599,56.0,57.015
20160707191500,25.605,75.4563,15.0,15.0,41.808,1.4733,1.4,55.5599,56.0,57.015
20160707193000,25.605,75.4563,15.0,15.0,41.9255,1.4733,1.4,55.5599,56.0,55.98
20160707194500,25.605,74.6283,15.0,15.0,41.3496,1.4813,1.4,55.5599,56.0,55.98
20160707200000,24.44,74.6283,15.0,15.0,40.981,1.4693,1.4,56.2259,56.0,55.98
20160707201500,29.765,74.6283,15.0,15.0,41.0215,1.4733,1.4,56.2259,56.0,55.98
20160707203000,29.275,74.6283,15.0,15.0,41.1508,1.4733,1.4,55.5239,56.0,55.98
20160707204500,26.23,74.6283,15.0,15.0,40.9102,1.4733,1.4,55.5239,56.0,55.98
20160707210000,25.06,74.6283,15.0,15.0,40.8384,1.4412,1.4,56.4059,56.0,55.98
20160707211500,29.61,74.6283,15.0,15.0,40.5939,1.4532,1.4,55.4879,56.0,55.98
20160707213000,32.13,74.6283,15.0,15.0,40.6848,1.4693,1.4,55.4879,56.0,55.98
20160707214500,19.34,74.6283,15.0,15.0,40.5605,1.4693,1.4,54.4798,56.0,55.98
20160707220000,29.335,74.6283,15.0,15.0,40.6937,1.4894,1.4,58.3861,56.0,55.98
20160707221500,37.52,73.6202,15.0,15.0,40.7619,1.4773,1.4,55.0558,56.0,55.98
20160707223000,20.685,73.6202,15.0,15.0,40.3182,1.4532,1.4,54.1737,56.0,55.98
20160707224500,21.06,73.6202,15.0,15.0,40.4318,1.4372,1.4,54.1737,56.0,55.98
20160707230000,37.79,73.6202,15.0,15.0,40.2381,1.4532,1.4,58.2961,56.0,55.98
20160707231500,35.36,73.6202,15.0,15.0,39.9797,1.4452,1.4,55.6859,56.0,55.98
20160707233000,19.675,73.6202,15.0,15.0,40.009,1.4291,1.4,54.0477,56.0,55.98
20160707234500,25.515,73.6202,15.0,15.0,40.009,1.397,1.4,55.9739,56.0,55.98
20160708000000,36.915,73.6202,15.0,15.0,39.9854,1.4171,1.4,58.2241,56.0,55.98
20160708001500,20.985,73.6202,15.0,15.0,39.7872,1.4572,1.4,53.8857,56.0,55.98
20160708003000,21.745,73.6202,15.0,15.0,39.8913,1.4613,1.4,55.8119,56.0,55.98
20160708004500,32.705,73.6202,15.0,15.0,39.8913,1.4251,1.4,58.0621,56.0,55.98
20160708010000,30.795,73.6202,15.0,15.0,39.6251,1.3248,1.4,56.4059,56.0,55.98
20160708011500,17.23,73.6202,15.0,15.0,39.7923,1.4372,1.4,53.8317,56.0,55.98
20160708013000,29.91,73.6202,15.0,15.0,39.7923,1.4211,1.4,57.108,56.0,55.98
20160708014500,35.66,73.6202,15.0,15.0,39.7559,1.4291,1.4,57.108,56.0,55.98
20160708020000,20.995,72.8821,15.0,15.0,39.9877,1.4211,1.4,53.8317,56.0,55.98
20160708021500,20.725,72.8821,15.0,15.0,40.3566,1.385,1.4,56.1899,56.0,55.98
20160708023000,39.195,72.8821,15.0,15.0,40.7274,1.4171,1.4,58.0981,56.0,55.98
20160708024500,26.51,72.8821,15.0,15.0,40.8221,1.4211,1.4,55.6499,56.0,55.98
20160708030000,20.365,72.8821,15.0,15.0,40.9611,1.4372,1.4,54.0117,56.0,55.98
20160708031500,40.375,72.8821,15.0,15.0,41.0307,1.4131,1.4,58.6382,56.0,55.98
20160708033000,29.92,72.8821,15.0,15.0,40.9611,1.4131,1.4,54.9298,56.0,55.98
20160708034500,17.56,72.8821,15.0,15.0,40.9611,1.4291,1.4,53.8317,56.0,55.98
20160708040000,27.75,72.8821,15.0,15.0,40.9611,1.4412,1.4,57.432,56.0,55.98
20160708041500,36.3,72.8821,15.0,15.0,40.8221,1.4372,1.4,56.2799,56.0,55.98
20160708043000,21.635,72.8821,15.0,15.0,40.5441,1.4372,1.4,54.3537,56.0,55.98
20160708044500,21.38,72.8821,15.0,15.0,40.5441,1.4211,1.4,54.3537,56.0,55.98
20160708050000,39.45,72.8821,15.0,15.0,40.405,1.4211,1.4,58.6742,56.0,55.98
20160708051500,27.005,72.8821,15.0,15.0,40.3355,1.4291,1.4,54.8578,56.0,55.98
20160708053000,21.07,72.8821,15.0,15.0,40.2848,1.4291,1.4,54.8578,56.0,55.98
20160708054500,39.575,72.8821,15.0,15.0,40.0048,1.4332,1.4,58.7642,56.0,55.98
20160708060000,27.305,72.8821,15.0,15.0,39.9348,1.4211,1.4,56.532,56.0,55.98
20160708061500,23.425,72.8821,15.0,15.0,39.9348,1.4332,1.4,54.4798,56.0,55.98
20160708063000,32.655,73.8002,15.0,15.0,39.9348,1.4091,1.4,55.5239,56.0,55.98
20160708064500,24.22,73.8002,15.0,15.0,39.7948,1.4372,1.4,54.2277,56.0,55.98
20160708070000,35.7,73.8002,15.0,15.0,39.6548,1.4291,1.4,57.072,56.0,55.98
20160708071500,28.52,75.4563,15.0,15.0,40.0187,1.377,1.4,55.3978,56.0,55.98
20160708073000,34.885,76.5545,15.0,15.0,40.1597,1.3127,1.4,56.2259,56.0,56.58
20160708074500,37.94,76.5545,15.0,15.0,40.4556,1.3087,1.4,56.2259,56.0,62.125
20160708080000,41.855,76.5545,15.0,15.0,40.8815,1.3288,1.4,56.2259,56.0,64.08
20160708081500,43.665,77.7606,15.0,15.0,40.8647,1.3288,1.4,56.2259,56.0,64.08
20160708083000,43.665,76.9325,15.0,15.0,41.4049,1.3529,1.4,56.2259,56.0,66.385
20160708084500,43.665,76.9325,15.0,15.0,41.895,1.3609,1.4,56.2259,56.0,66.385
20160708090000,43.665,76.9325,15.0,15.0,42.3148,1.3649,1.4,56.2259,56.0,66.385
20160708091500,36.24,76.9325,15.0,15.0,41.9172,1.5054,1.4,56.2259,56.0,64.665
20160708093000,36.24,76.9325,15.0,15.0,41.4515,1.3408,1.4,56.2259,56.0,64.665
20160708094500,40.785,76.9325,15.0,15.0,41.6482,1.3729,1.4,56.2259,56.0,64.665
20160708100000,40.785,76.9325,15.0,15.0,41.5942,1.4251,1.4,55.5599,56.0,64.665
20160708101500,40.785,76.9325,15.0,15.0,41.5902,1.4532,1.4,55.5599,56.0,64.665
20160708103000,40.785,76.9325,15.0,15.0,41.1033,1.4051,1.4,55.5599,56.0,63.65
20160708104500,40.785,76.9325,15.0,15.0,41.0218,1.3569,1.4,55.5599,56.0,63.65
20160708110000,40.785,77.9406,15.0,15.0,40.6074,1.3328,1.4,55.5599,56.0,63.65
20160708111500,44.13,77.9406,15.0,15.0,40.5703,1.3368,1.4,56.2259,56.0,68.59
20160708113000,47.895,77.9406,15.0,15.0,41.5539,1.3408,1.4,56.2259,56.0,68.59
20160708114500,47.895,77.9406,15.0,15.0,41.2274,1.3127,1.4,56.2259,56.0,69.73
20160708120000,51.315,77.9406,15.0,15.0,41.2342,1.3047,1.4,56.2259,56.0,69.73
20160708121500,51.315,77.9406,15.0,15.0,41.1789,1.3167,1.4,56.2259,56.0,69.73
20160708123000,51.315,77.9406,15.0,15.0,41.9841,1.3208,1.4,56.2259,56.0,69.73
20160708124500,51.315,77.9406,15.0,15.0,41.9795,1.3448,1.4,55.5599,56.0,69.73
20160708130000,51.315,78.8587,15.0,15.0,41.435,1.3729,1.4,55.5599,56.0,69.73
20160708131500,42.91,78.8587,15.0,15.0,40.9183,1.4532,1.4,55.5599,56.0,67.12
20160708133000,42.91,80.1548,15.0,15.0,40.144,1.4693,1.4,55.5599,56.0,66.125
20160708134500,35.76,81.0729,15.0,15.0,40.144,1.4733,1.4,56.2259,56.0,59.545
20160708140000,41.06,81.0729,15.0,15.0,40.144,1.4251,1.4,56.2259,56.0,58.745
20160708141500,41.06,81.0729,15.0,15.0,41.1391,1.4773,1.4,56.2259,56.0,58.745
20160708143000,41.06,81.0729,15.0,15.0,41.4152,1.4532,1.4,56.2259,56.0,58.745
20160708144500,41.06,82.081,15.0,15.0,,1.4773,1.4,56.2259,56.0,58.745
20160708150000,37.33,81.2529,15.0,15.0,42.0119,1.4733,1.4,55.3618,56.0,57.795
20160708151500,40.82,82.261,15.0,15.0,42.1243,1.4131,1.4,56.1539,56.0,57.795
20160708153000,40.82,82.261,15.0,15.0,41.825,1.4372,1.4,56.1539,56.0,57.795
20160708154500,40.82,82.261,15.0,15.0,41.825,1.4733,1.4,56.1539,56.0,57.795
20160708160000,40.82,83.3771,15.0,15.0,41.825,1.4894,1.4,56.1539,56.0,57.795
20160708161500,40.82,83.3771,15.0,15.0,41.6361,1.4572,1.4,55.5239,56.0,56.84
20160708163000,35.84,83.3771,15.0,15.0,42.1035,1.4773,1.4,55.5239,56.0,56.84
20160708164500,35.84,83.3771,15.0,15.0,41.6913,1.393,1.4,56.4059,56.0,56.84
20160708170000,39.11,83.3771,15.0,15.0,41.7188,1.4131,1.4,56.4059,56.0,56.84
20160708171500,32.0,81.721,15.0,15.0,41.6094,1.4372,1.4,56.4059,56.0,56.84
20160708173000,29.43,80.2448,15.0,15.0,41.9921,1.4934,1.4,56.4059,56.0,56.84
20160708174500,29.43,80.2448,15.0,15.0,41.9921,1.381,1.4,56.4059,56.0,56.84
20160708180000,29.43,79.1287,15.0,15.0,41.9921,1.4211,1.4,55.5599,56.0,56.84
20160708181500,34.125,79.1287,15.0,15.0,41.435,1.397,1.4,55.5599,56.0,56.84
20160708183000,27.3,79.1287,15.0,15.0,41.1391,1.4733,1.4,55.5599,56.0,55.17
20160708184500,26.645,78.3006,15.0,15.0,40.8078,1.4813,1.4,56.2799,56.0,55.17
20160708190000,26.645,78.3006,15.0,15.0,41.2813,1.4853,1.4,56.2799,56.0,55.17
20160708191500,26.645,78.3006,15.0,15.0,41.6936,1.4733,1.4,55.6859,56.0,55.17
20160708193000,26.645,77.3825,15.0,15.0,41.4019,1.4693,1.4,55.6859,56.0,55.17
20160708194500,24.82,77.3825,15.0,15.0,41.2743,1.4773,1.4,56.3519,56.0,55.17
20160708200000,25.71,77.3825,15.0,15.0,41.0215,1.4813,1.4,56.3519,56.0,55.17
20160708201500,25.71,77.3825,15.0,15.0,41.1177,1.4653,1.4,56.3519,56.0,54.155
20160708203000,25.71,77.3825,15.0,15.0,40.9981,1.4572,1.4,56.3519,56.0,54.155
20160708204500,25.71,76.5545,15.0,15.0,41.0218,1.4572,1.4,56.3519,56.0,54.155
20160708210000,25.71,76.5545,15.0,15.0,40.98,1.4613,1.4,56.3519,56.0,54.155
20160708211500,25.71,76.5545,15.0,15.0,40.9954,1.4372,1.4,56.3519,56.0,54.155
20160708213000,25.71,76.5545,15.0,15.0,40.6848,1.4412,1.4,56.3519,56.0,54.155
20160708214500,25.71,76.5545,15.0,15.0,40.819,1.4452,1.4,56.3519,56.0,54.155
20160708220000,25.71,76.5545,15.0,15.0,40.5685,1.4653,1.4,56.3519,56.0,54.155
20160708221500,25.71,76.5545,15.0,15.0,40.5059,1.4693,1.4,56.3519,56.0,54.155
20160708223000,25.71,75.7264,15.0,15.0,40.6356,1.4693,1.4,56.3519,56.0,54.155
20160708224500,25.71,75.7264,15.0,15.0,40.3832,1.4653,1.4,56.3519,56.0,54.155
20160708230000,25.71,75.7264,15.0,15.0,40.3182,1.4532,1.4,55.7399,56.0,54.155
20160708231500,25.71,75.7264,15.0,15.0,39.992,1.4452,1.4,55.7399,56.0,54.155
20160708233000,25.71,75.7264,15.0,15.0,40.0286,1.4532,1.4,55.7399,56.0,54.155
20160708234500,25.71,74.8083,15.0,15.0,40.009,1.4211,1.4,55.7399,56.0,54.155
20160709000000,25.71,74.8083,15.0,15.0,39.8778,1.4452,1.4,55.7399,56.0,54.155
20160709001500,24.545,74.8083,15.0,15.0,39.8778,1.4452,1.4,55.7399,56.0,54.155
20160709003000,24.545,74.8083,15.0,15.0,39.7872,1.4532,1.4,56.3519,56.0,54.155
20160709004500,24.545,74.8083,15.0,15.0,39.6551,1.4452,1.4,56.3519,56.0,54.155
20160709010000,28.915,74.8083,15.0,15.0,39.5585,1.4372,1.4,56.3519,56.0,54.155
20160709011500,36.745,74.8083,15.0,15.0,39.5241,1.3569,1.4,58.6382,56.0,51.575
20160709013000,17.38,74.8083,15.0,15.0,39.6208,1.385,1.4,54.2277,56.0,51.575
20160709014500,16.12,74.8083,15.0,15.0,39.4858,1.3609,1.4,54.2277,56.0,51.575
20160709020000,32.885,74.8083,15.0,15.0,39.7156,1.3529,1.4,57.9721,56.0,51.575
20160709021500,36.54,74.8083,15.0,15.0,39.4858,1.3609,1.4,57.9721,56.0,51.575
20160709023000,21.055,74.8083,15.0,15.0,39.4858,1.3729,1.4,56.1539,56.0,51.575
20160709024500,15.15,74.8083,15.0,15.0,39.5115,1.381,1.4,54.0477,56.0,51.575
20160709030000,25.535,74.8083,15.0,15.0,39.3754,1.3609,1.4,54.7678,56.0,51.575
20160709031500,36.24,74.8083,15.0,15.0,39.1033,1.3649,1.4,57.7741,56.0,51.575
20160709033000,24.13,74.8083,15.0,15.0,39.2601,1.377,1.4,55.9379,56.0,51.575
20160709034500,16.37,74.8083,15.0,15.0,39.2601,1.3689,1.4,53.6337,56.0,51.575
20160709040000,16.1,74.8083,15.0,15.0,38.8992,1.3649,1.4,53.6337,56.0,51.575
20160709041500,34.64,73.9982,15.0,15.0,39.1231,1.385,1.4,57.396,56.0,51.575
20160709043000,29.48,73.9982,15.0,15.0,39.1231,1.385,1.4,58.0621,56.0,51.575
20160709044500,16.11,73.9982,15.0,15.0,38.986,1.377,1.4,54.8938,56.0,51.575
20160709050000,27.935,73.9982,15.0,15.0,38.849,1.377,1.4,53.7957,56.0,51.575
20160709051500,37.555,73.9982,15.0,15.0,38.849,1.393,1.4,58.4762,56.0,51.575
20160709053000,19.025,73.9982,15.0,15.0,38.8638,1.3729,1.4,55.9379,56.0,51.575
20160709054500,14.985,73.9982,15.0,15.0,38.9329,1.377,1.4,53.6337,56.0,51.575
20160709060000,29.24,73.9982,15.0,15.0,38.8638,1.389,1.4,55.4338,56.0,51.575
20160709061500,38.275,73.9982,15.0,15.0,38.7258,1.397,1.4,56.3519,56.0,51.575
20160709063000,18.43,73.9982,15.0,15.0,38.8062,1.389,1.4,53.5437,56.0,51.575
20160709064500,42.745,74.8983,15.0,15.0,38.5878,1.3729,1.4,58.5122,56.0,51.575
20160709070000,36.835,74.8983,15.0,15.0,38.6672,1.401,1.4,55.4338,56.0,51.575
20160709071500,28.25,75.7264,15.0,15.0,38.6672,1.4131,1.4,54.6418,56.0,51.575
20160709073000,22.57,75.7264,15.0,15.0,39.1647,1.4211,1.4,54.6418,56.0,51.575
20160709074500,36.005,76.8425,15.0,15.0,39.3748,1.3569,1.4,55.7759,56.0,51.575
20160709080000,27.5,76.8425,15.0,15.0,40.0048,1.3248,1.4,55.7759,56.0,51.575
20160709081500,35.49,77.9406,15.0,15.0,40.2848,1.3689,1.4,55.7759,56.0,52.13
20160709083000,35.49,77.9406,15.0,15.0,40.8221,1.3167,1.4,55.7759,56.0,52.665
20160709084500,35.49,78.8587,15.0,15.0,40.6992,1.3248,1.4,55.7759,56.0,52.665
20160709090000,35.49,78.8587,15.0,15.0,40.9992,1.3087,1.4,55.7759,56.0,54.37
20160709091500,37.06,78.8587,15.0,15.0,41.2224,1.3729,1.4,55.7759,56.0,55.23
20160709093000,37.06,78.8587,15.0,15.0,40.9485,1.3569,1.4,55.7759,56.0,55.23
20160709094500,37.06,78.8587,15.0,15.0,41.2714,1.4131,1.4,55.7759,56.0,55.23
20160709100000,37.06,79.7768,15.0,15.0,41.3358,1.4211,1.4,55.7759,56.0,55.23
20160709101500,37.06,79.7768,15.0,15.0,41.0694,1.3448,1.4,55.7759,56.0,55.23
20160709103000,37.06,79.7768,15.0,15.0,41.1033,1.3689,1.4,56.4059,56.0,55.23
20160709104500,37.06,79.7768,15.0,15.0,41.1441,1.4211,1.4,56.4059,56.0,55.23
20160709110000,37.06,79.7768,15.0,15.0,41.6651,1.389,1.4,56.4059,56.0,55.23
20160709111500,37.805,80.8029,15.0,15.0,41.1774,1.4211,1.4,56.4059,56.0,55.23
20160709113000,37.805,80.8029,15.0,15.0,41.5353,1.3609,1.4,56.4059,56.0,55.23
20160709114500,42.32,80.8029,15.0,15.0,41.416,1.3248,1.4,56.4059,56.0,58.575
20160709120000,42.32,80.8029,15.0,15.0,41.3764,1.3328,1.4,56.4059,56.0,58.575
20160709121500,42.32,80.8029,15.0,15.0,41.157,1.3087,1.4,56.4059,56.0,58.575
20160709123000,34.26,78.8587,15.0,15.0,42.4897,1.4171,1.4,55.6499,56.0,58.575
20160709124500,32.155,78.8587,15.0,15.0,41.751,1.3368,1.4,56.478,56.0,57.955
20160709130000,36.385,78.8587,15.0,15.0,41.8023,1.4372,1.4,55.5599,56.0,57.955
20160709131500,37.03,77.8506,15.0,15.0,42.1543,1.389,1.4,56.1539,56.0,57.955
20160709133000,27.335,77.8506,15.0,15.0,41.3505,1.4693,1.4,55.4338,56.0,55.12
20160709134500,28.435,77.8506,15.0,15.0,41.6263,1.385,1.4,55.4338,56.0,54.565
20160709140000,27.065,77.8506,15.0,15.0,41.0218,1.4613,1.4,55.4338,56.0,54.565
20160709141500,27.065,76.8425,15.0,15.0,40.0556,1.4613,1.4,56.2259,56.0,54.565
20160709143000,27.065,76.8425,15.0,15.0,40.4454,1.4572,1.4,56.2259,56.0,54.565
20160709144500,32.455,76.8425,15.0,15.0,38.148,1.4492,1.4,56.2259,56.0,53.96
20160709150000,29.735,76.8425,15.0,15.0,40.468,1.4613,1.4,57.36,56.0,53.96
20160709151500,24.68,76.8425,15.0,15.0,42.0211,1.4773,1.4,56.1899,56.0,53.96
20160709153000,30.17,76.8425,15.0,15.0,43.2219,1.4853,1.4,56.1899,56.0,53.96
20160709154500,31.39,76.8425,15.0,15.0,43.812,1.4733,1.4,56.1899,56.0,52.93
20160709160000,25.12,76.8425,15.0,15.0,44.1935,1.4773,1.4,55.5599,56.0,52.93
20160709161500,25.675,76.8425,15.0,15.0,43.8797,1.4934,1.4,55.5599,56.0,52.93
20160709163000,30.28,76.8425,15.0,15.0,43.4801,1.4412,1.4,56.946,56.0,52.93
20160709164500,23.18,76.8425,15.0,15.0,42.514,1.4211,1.4,54.8578,56.0,52.93
20160709170000,22.74,76.8425,15.0,15.0,41.8124,1.4211,1.4,54.8578,56.0,52.93
20160709171500,36.225,76.8425,15.0,15.0,41.2581,1.4412,1.4,57.36,56.0,52.93
20160709173000,35.2,76.8425,15.0,15.0,41.1774,1.4051,1.4,57.36,56.0,52.93
20160709174500,36.175,76.8425,15.0,15.0,41.1177,1.4372,1.4,58.0981,56.0,52.93
20160709180000,36.665,76.8425,15.0,15.0,40.9102,1.4372,1.4,57.486,56.0,52.93
20160709181500,31.59,76.8425,15.0,15.0,40.9981,1.4653,1.4,56.892,56.0,52.93
20160709183000,20.04,76.8425,15.0,15.0,41.1033,1.4452,1.4,54.3537,56.0,52.93
20160709184500,20.71,76.8425,15.0,15.0,40.819,1.4211,1.4,54.3537,56.0,52.93
20160709190000,18.925,76.8425,15.0,15.0,40.825,1.4572,1.4,54.3537,56.0,52.93
20160709191500,19.345,76.8425,15.0,15.0,40.5094,1.4813,1.4,54.3537,56.0,52.93
20160709193000,29.245,76.8425,15.0,15.0,41.013,1.4853,1.4,56.64,56.0,52.93
20160709194500,40.64,76.8425,15.0,15.0,41.2651,1.4813,1.4,58.9262,56.0,52.93
20160709200000,34.075,76.8425,15.0,15.0,41.4515,1.4211,1.4,55.3078,56.0,52.93
20160709201500,26.34,76.8425,15.0,15.0,41.4515,1.4613,1.4,55.3078,56.0,52.93
20160709203000,25.31,76.8425,15.0,15.0,41.4221,1.4572,1.4,55.3078,56.0,52.93
20160709204500,17.675,76.8425,15.0,15.0,41.3555,1.4693,1.4,53.9217,56.0,52.93
20160709210000,19.955,75.9244,15.0,15.0,41.0893,1.4773,1.4,53.9217,56.0,52.93
20160709211500,19.955,75.9244,15.0,15.0,40.8231,1.4733,1.4,53.9217,56.0,52.93
20160709213000,18.535,75.9244,15.0,15.0,41.2418,1.4532,1.4,53.9217,56.0,52.93
20160709214500,17.79,75.9244,15.0,15.0,41.1067,1.4572,1.4,53.9217,56.0,52.93
20160709220000,22.015,75.9244,15.0,15.0,40.7015,1.4492,1.4,56.982,56.0,52.93
20160709221500,25.29,75.9244,15.0,15.0,40.8722,1.4653,1.4,54.7318,56.0,52.93
20160709223000,39.98,75.9244,15.0,15.0,40.4639,1.4291,1.4,58.6742,56.0,52.93
20160709224500,31.93,75.9244,15.0,15.0,40.4639,1.4532,1.4,57.36,56.0,52.93
20160709230000,30.73,75.9244,15.0,15.0,40.5621,1.4291,1.4,55.9379,56.0,52.93
20160709231500,24.86,75.0963,15.0,15.0,40.5621,1.4091,1.4,54.9838,56.0,52.93
20160709233000,19.53,75.0963,15.0,15.0,40.4936,1.4131,1.4,54.0117,56.0,52.93
20160709234500,16.38,75.0963,15.0,15.0,40.2195,1.401,1.4,53.3816,56.0,52.93
20160710000000,21.965,75.0963,15.0,15.0,40.0825,1.389,1.4,56.1539,56.0,52.93
20160710001500,27.275,75.0963,15.0,15.0,40.1062,1.4251,1.4,56.1539,56.0,52.93
20160710003000,24.015,75.0963,15.0,15.0,39.8301,1.4372,1.4,54.9298,56.0,52.93
20160710004500,31.665,75.0963,15.0,15.0,39.8301,1.4211,1.4,56.1539,56.0,52.93
20160710010000,31.665,75.0963,15.0,15.0,39.6921,1.4211,1.4,57.18,56.0,52.93
20160710011500,36.43,75.0963,15.0,15.0,39.7794,1.4171,1.4,57.18,56.0,52.93
20160710013000,35.27,75.0963,15.0,15.0,39.7794,1.4131,1.4,57.18,56.0,52.93
20160710014500,36.89,75.0963,15.0,15.0,39.7099,1.4091,1.4,58.5482,56.0,52.93
20160710020000,38.735,75.0963,15.0,15.0,39.7099,1.4251,1.4,58.5482,56.0,52.93
20160710021500,37.06,75.0963,15.0,15.0,39.5709,1.4372,1.4,58.5482,56.0,52.93
20160710023000,37.06,75.0963,15.0,15.0,39.6548,1.4051,1.4,58.5482,56.0,52.93
20160710024500,37.06,74.2682,15.0,15.0,39.6548,1.4171,1.4,58.5482,56.0,52.93
20160710030000,37.06,74.2682,15.0,15.0,39.0843,1.4171,1.4,58.5482,56.0,52.93
20160710031500,34.905,74.2682,15.0,15.0,39.1647,1.4211,1.4,57.5221,56.0,52.93
20160710033000,36.62,74.2682,15.0,15.0,38.8847,1.4131,1.4,57.5221,56.0,52.93
20160710034500,36.62,74.2682,15.0,15.0,39.0247,1.4131,1.4,55.3618,56.0,52.93
20160710040000,37.11,74.2682,15.0,15.0,39.0247,1.397,1.4,55.3618,56.0,52.93
20160710041500,35.45,74.2682,15.0,15.0,38.8847,1.4051,1.4,58.1881,56.0,52.93
20160710043000,37.26,74.2682,15.0,15.0,38.8907,1.4291,1.4,56.856,56.0,52.93
20160710044500,36.69,74.2682,15.0,15.0,38.9612,1.4613,1.4,56.856,56.0,52.93
20160710050000,33.485,74.2682,15.0,15.0,38.7447,1.4051,1.4,55.6499,56.0,52.93
20160710051500,17.265,74.2682,15.0,15.0,38.9612,1.385,1.4,54.0837,56.0,52.93
20160710053000,20.22,74.2682,15.0,15.0,38.9612,1.401,1.4,54.0837,56.0,52.93
20160710054500,15.405,74.2682,15.0,15.0,38.9612,1.385,1.4,54.0837,56.0,52.93
20160710060000,17.59,74.2682,15.0,15.0,38.9612,1.397,1.4,54.0837,56.0,52.93
20160710061500,17.85,74.2682,15.0,15.0,38.9612,1.4211,1.4,53.5077,56.0,52.93
20160710063000,17.36,74.2682,15.0,15.0,38.9612,1.4051,1.4,53.5077,56.0,52.93
20160710064500,19.275,74.2682,15.0,15.0,38.9612,1.4131,1.4,55.2358,56.0,52.93
20160710070000,22.75,74.2682,15.0,15.0,39.1022,1.4131,1.4,57.072,56.0,52.93
20160710071500,18.45,74.2682,15.0,15.0,39.2432,1.4372,1.4,53.7597,56.0,52.93
20160710073000,19.79,74.2682,15.0,15.0,39.7457,1.4291,1.4,54.3897,56.0,52.93
20160710074500,32.58,74.2682,15.0,15.0,39.9586,1.4251,1.4,57.18,56.0,52.93
20160710080000,32.58,75.0963,15.0,15.0,40.5976,1.4291,1.4,57.18,56.0,52.93
20160710081500,22.28,75.0963,15.0,15.0,41.2529,1.4372,1.4,54.4798,56.0,52.93
20160710083000,27.435,75.0963,15.0,15.0,41.9677,1.4051,1.4,56.2259,56.0,52.93
20160710084500,23.94,75.9244,15.0,15.0,42.5396,1.385,1.4,55.0558,56.0,52.93
20160710090000,31.755,75.9244,15.0,15.0,42.4209,1.3489,1.4,57.072,56.0,52.93
20160710091500,23.825,75.9244,15.0,15.0,42.2819,1.4251,1.4,54.8038,56.0,52.93
20160710093000,30.435,75.9244,15.0,15.0,38.3897,1.3368,1.4,56.946,56.0,52.93
20160710094500,23.645,75.0063,15.0,15.0,38.3366,1.4131,1.4,55.0198,56.0,52.93
20160710100000,32.82,75.0063,15.0,15.0,38.8779,1.393,1.4,57.6481,56.0,52.93
20160710101500,37.71,75.0063,15.0,15.0,38.5402,1.381,1.4,58.4221,56.0,52.93
20160710103000,23.755,75.0063,15.0,15.0,39.2089,1.3368,1.4,54.6058,56.0,52.93
20160710104500,36.3,75.0063,15.0,15.0,39.485,1.4091,1.4,58.7102,56.0,52.93
20160710110000,23.865,75.0063,15.0,15.0,39.7156,1.3689,1.4,54.1737,56.0,52.93
20160710111500,22.35,75.0063,15.0,15.0,40.1238,1.381,1.4,55.3618,56.0,52.93
20160710113000,37.795,75.0063,15.0,15.0,40.2241,1.393,1.4,57.5581,56.0,52.93
20160710114500,33.65,76.1944,15.0,15.0,40.8651,1.3167,1.4,55.5239,56.0,55.64
20160710120000,32.685,76.1944,15.0,15.0,40.6143,1.3448,1.4,55.5239,56.0,57.41
20160710121500,32.685,76.1944,15.0,15.0,40.561,1.3489,1.4,55.5239,56.0,57.41
20160710123000,32.685,76.1944,15.0,15.0,41.013,1.377,1.4,55.5239,56.0,57.41
20160710124500,32.685,77.2025,15.0,15.0,41.1456,1.4291,1.4,55.5239,56.0,57.41
20160710130000,32.685,77.2025,15.0,15.0,42.0428,1.4211,1.4,55.5239,56.0,57.41
20160710131500,32.685,77.2025,15.0,15.0,42.2262,1.4291,1.4,55.5239,56.0,57.41
20160710133000,26.195,77.2025,15.0,15.0,42.1964,1.5014,1.4,55.5239,56.0,56.23
20160710134500,28.735,77.2025,15.0,15.0,41.9271,1.4934,1.4,55.5239,56.0,54.725
20160710140000,27.425,77.2025,15.0,15.0,40.4716,1.4452,1.4,55.5239,56.0,54.725
20160710141500,27.425,77.2025,15.0,15.0,40.4254,1.4211,1.4,55.5239,56.0,54.725
20160710143000,27.425,75.9244,15.0,15.0,38.9856,1.4051,1.4,55.5239,56.0,54.725
20160710144500,27.425,75.9244,15.0,15.0,38.745,1.377,1.4,55.5239,56.0,54.725
20160710150000,27.425,75.9244,15.0,15.0,39.501,1.385,1.4,56.3159,56.0,54.725
20160710151500,27.425,75.9244,15.0,15.0,38.9856,1.4131,1.4,56.3159,56.0,54.725
20160710153000,27.425,75.9244,15.0,15.0,40.2882,1.4171,1.4,56.3159,56.0,54.725
20160710154500,26.11,75.9244,15.0,15.0,40.4523,1.4693,1.4,56.3159,56.0,54.725
20160710160000,26.11,74.8983,15.0,15.0,40.7555,1.4733,1.4,56.3159,56.0,54.725
20160710161500,24.43,74.8983,15.0,15.0,40.8384,1.4894,1.4,56.3159,56.0,53.77
20160710163000,24.43,74.8983,15.0,15.0,39.7853,1.4813,1.4,56.3159,56.0,53.77
20160710164500,26.295,74.8983,15.0,15.0,39.2261,1.4934,1.4,55.1818,56.0,53.77
20160710170000,36.545,74.8983,15.0,15.0,39.1183,1.4532,1.4,57.8101,56.0,53.77
20160710171500,39.165,74.8983,15.0,15.0,39.1183,1.4572,1.4,58.4762,56.0,53.77
20160710173000,33.04,74.8983,15.0,15.0,39.1183,1.4452,1.4,55.6139,56.0,53.77
20160710174500,35.215,74.8983,15.0,15.0,38.745,1.4572,1.4,55.6139,56.0,53.77
20160710180000,20.525,74.8983,15.0,15.0,38.9433,1.4372,1.4,54.2637,56.0,53.77
20160710181500,24.87,74.8983,15.0,15.0,39.0696,1.4653,1.4,55.3618,56.0,53.77
20160710183000,37.76,74.8983,15.0,15.0,39.692,1.4332,1.4,58.2961,56.0,53.77
20160710184500,37.76,74.0882,15.0,15.0,39.692,1.4291,1.4,56.3519,56.0,53.77
20160710190000,35.645,74.0882,15.0,15.0,39.4998,1.4492,1.4,56.3519,56.0,53.77
20160710191500,21.29,74.0882,15.0,15.0,39.3736,1.4532,1.4,53.8857,56.0,53.77
20160710193000,18.685,74.0882,15.0,15.0,39.7459,1.4291,1.4,53.8857,56.0,53.77
20160710194500,22.87,74.0882,15.0,15.0,39.8731,1.4733,1.4,56.694,56.0,53.77
20160710200000,36.655,74.0882,15.0,15.0,39.2537,1.4813,1.4,57.36,56.0,53.77
20160710201500,37.33,74.0882,15.0,15.0,39.3643,1.4813,1.4,58.4221,56.0,53.77
20160710203000,35.67,74.0882,15.0,15.0,38.9464,1.4653,1.4,58.4221,56.0,53.77
20160710204500,20.575,74.0882,15.0,15.0,38.9223,1.4773,1.4,54.1377,56.0,53.77
20160710210000,19.195,74.0882,15.0,15.0,38.8287,1.4693,1.4,54.1377,56.0,53.77
20160710211500,27.025,74.0882,15.0,15.0,38.7963,1.4693,1.4,57.36,56.0,53.77
20160710213000,38.965,74.0882,15.0,15.0,38.4271,1.4733,1.4,58.5122,56.0,53.77
20160710214500,32.36,74.0882,15.0,15.0,38.3606,1.4894,1.4,55.3978,56.0,53.77
20160710220000,36.755,73.1701,15.0,15.0,38.3173,1.4894,1.4,58.8362,56.0,53.77
20160710221500,22.585,73.1701,15.0,15.0,37.982,1.4532,1.4,55.3978,56.0,53.77
20160710223000,17.565,73.1701,15.0,15.0,38.0674,1.4693,1.4,54.1377,56.0,53.77
20160710224500,22.235,73.1701,15.0,15.0,38.0674,1.4572,1.4,55.6139,56.0,53.77
20160710230000,17.7,73.1701,15.0,15.0,38.1508,1.4532,1.4,55.6139,56.0,53.77
20160710231500,20.54,73.1701,15.0,15.0,37.7972,1.4613,1.4,55.6139,56.0,53.77
20160710233000,18.81,73.1701,15.0,15.0,37.8106,1.4572,1.4,55.6139,56.0,53.77
20160710234500,18.81,73.1701,15.0,15.0,37.6746,1.4653,1.4,56.2799,56.0,53.77
20160711000000,30.23,73.1701,15.0,15.0,37.8896,1.4653,1.4,56.2799,56.0,53.77
20160711001500,27.94,73.1701,15.0,15.0,37.7525,1.4733,1.4,56.2799,56.0,53.77
20160711003000,25.585,73.1701,15.0,15.0,37.7525,1.4572,1.4,56.2799,56.0,53.77
20160711004500,24.69,73.1701,15.0,15.0,37.6155,1.4813,1.4,56.856,56.0,53.77
20160711010000,38.015,72.432,15.0,15.0,37.6905,1.4572,1.4,58.3861,56.0,53.77
20160711011500,38.015,72.432,15.0,15.0,37.6215,1.4572,1.4,58.3861,56.0,52.755
20160711013000,38.015,72.432,15.0,15.0,37.6215,1.4653,1.4,58.3861,56.0,52.755
20160711014500,37.59,72.432,15.0,15.0,37.694,1.4412,1.4,58.3861,56.0,52.755
20160711020000,34.99,72.432,15.0,15.0,37.694,1.4332,1.4,57.396,56.0,52.755
20160711021500,28.575,72.432,15.0,15.0,37.555,1.4332,1.4,57.396,56.0,52.755
20160711023000,26.55,72.432,15.0,15.0,37.555,1.4452,1.4,57.396,56.0,52.755
20160711024500,23.87,72.432,15.0,15.0,37.555,1.4372,1.4,57.396,56.0,52.755
20160711030000,18.34,72.432,15.0,15.0,37.555,1.4452,1.4,56.0639,56.0,52.755
20160711031500,20.07,72.432,15.0,15.0,37.555,1.4532,1.4,54.6418,56.0,52.755
20160711033000,25.965,72.432,15.0,15.0,37.416,1.4532,1.4,55.3978,56.0,52.755
20160711034500,17.82,72.432,15.0,15.0,37.416,1.4532,1.4,55.3978,56.0,52.755
20160711040000,16.865,72.432,15.0,15.0,37.6246,1.4532,1.4,54.3897,56.0,52.755
20160711041500,17.97,72.432,15.0,15.0,37.6246,1.4572,1.4,54.3897,56.0,52.755
20160711043000,14.775,72.432,15.0,15.0,37.6246,1.4492,1.4,53.7957,56.0,52.755
20160711044500,15.61,72.432,15.0,15.0,37.6246,1.4452,1.4,53.7957,56.0,52.755
20160711050000,17.065,72.432,15.0,15.0,37.6246,1.4492,1.4,53.7957,56.0,52.755
20160711051500,23.11,72.432,15.0,15.0,37.6246,1.4532,1.4,54.5518,56.0,52.755
20160711053000,23.56,72.432,15.0,15.0,37.6922,1.4492,1.4,54.5518,56.0,52.755
20160711054500,23.56,72.432,15.0,15.0,37.6922,1.4653,1.4,54.5518,56.0,52.755
20160711060000,23.56,72.432,15.0,15.0,37.6922,1.4452,1.4,54.5518,56.0,52.755
20160711061500,24.695,72.432,15.0,15.0,37.8999,1.4532,1.4,54.5518,56.0,52.755
20160711063000,30.265,72.432,15.0,15.0,38.0419,1.4532,1.4,54.5518,56.0,52.755
20160711064500,22.035,72.432,15.0,15.0,38.1838,1.4532,1.4,54.5518,56.0,52.755
20160711070000,24.13,72.432,15.0,15.0,38.3258,1.4572,1.4,55.2718,56.0,52.755
20160711071500,23.275,73.3501,15.0,15.0,38.4678,1.4653,1.4,55.2718,56.0,52.755
20160711073000,21.23,73.3501,15.0,15.0,38.6808,1.4492,1.4,54.5518,56.0,52.755
20160711074500,27.855,73.3501,15.0,15.0,38.9648,1.3368,1.4,56.1899,56.0,52.755
20160711080000,31.295,74.5383,15.0,15.0,39.9661,1.3167,1.4,55.3978,56.0,53.78
20160711081500,32.375,75.4563,15.0,15.0,40.1806,1.3167,1.4,55.3978,56.0,54.395
20160711083000,32.375,75.4563,15.0,15.0,41.2529,1.3288,1.4,56.2259,56.0,55.06
20160711084500,33.625,75.4563,15.0,15.0,41.7532,1.3408,1.4,56.2259,56.0,56.15
20160711090000,29.21,75.4563,15.0,15.0,42.315,1.4532,1.4,56.2259,56.0,56.15
20160711091500,34.275,76.2844,15.0,15.0,42.0697,1.4894,1.4,56.2259,56.0,54.725
20160711093000,34.275,76.2844,15.0,15.0,42.573,1.4572,1.4,56.2259,56.0,52.75
20160711094500,34.275,76.2844,15.0,15.0,43.0654,1.4211,1.4,56.2259,56.0,52.75
20160711100000,34.275,77.2925,15.0,15.0,42.6973,1.3569,1.4,56.2259,56.0,52.75
20160711101500,36.905,77.2925,15.0,15.0,42.6967,1.3087,1.4,56.2259,56.0,54.31
20160711103000,36.905,77.2925,15.0,15.0,41.9082,1.3609,1.4,56.2259,56.0,54.31
20160711104500,36.905,77.2925,15.0,15.0,42.171,1.3489,1.4,56.2259,56.0,54.31
20160711110000,36.905,77.2925,15.0,15.0,42.7349,1.3729,1.4,56.2259,56.0,54.31
20160711111500,39.855,77.2925,15.0,15.0,41.9271,1.3328,1.4,56.2259,56.0,57.41
20160711113000,39.855,77.2925,15.0,15.0,42.1135,1.3448,1.4,56.2259,56.0,58.01
20160711114500,39.855,77.2925,15.0,15.0,41.572,1.3288,1.4,56.2259,56.0,58.01
20160711120000,40.745,78.4987,15.0,15.0,42.6347,1.3368,1.4,56.2259,56.0,58.01
20160711121500,54.635,78.4987,15.0,15.0,42.5483,1.5857,1.4,56.2259,56.0,66.94
20160711123000,44.975,78.4987,15.0,15.0,41.9327,1.4653,1.4,55.6139,56.0,63.85
20160711124500,43.805,78.4987,15.0,15.0,42.2715,1.4572,1.4,55.6139,56.0,63.85
20160711130000,43.805,79.7768,15.0,15.0,42.1915,1.4613,1.4,56.1899,56.0,63.85
20160711131500,49.13,79.7768,15.0,15.0,41.9089,1.3529,1.4,56.1899,56.0,63.85
20160711133000,49.13,79.7768,15.0,15.0,42.5005,1.4853,1.4,56.1899,56.0,63.85
20160711134500,41.095,79.7768,15.0,15.0,41.8687,1.385,1.4,56.1899,56.0,63.13
20160711140000,41.095,79.7768,15.0,15.0,42.3909,1.4693,1.4,56.1899,56.0,63.13
20160711141500,41.095001,80.892891,15.0,15.0,42.274516,1.465275,1.4,56.189919,56.0,63.130001
20160711143000,37.215,80.892891,15.0,15.0,37.482522,1.497391,1.4,56.189919,56.0,60.540001
20160711144500,32.764999,80.892891,15.0,15.0,35.758008,1.453232,1.4,56.189919,56.0,59.299999
20160711150000,33.654999,80.892891,15.0,15.0,37.09431,1.477318,1.4,56.189919,56.0,59.299999
20160711151500,31.6,80.892891,15.0,15.0,37.2077,1.465275,1.4,56.189919,56.0,58.154999
20160711153000,31.6,80.064812,15.0,15.0,37.690432,1.485347,1.4,56.189919,56.0,58.154999
20160711154500,31.6,80.064812,15.0,15.0,38.634289,1.429145,1.4,56.189919,56.0,58.154999
20160711160000,31.6,80.064812,15.0,15.0,39.28629,1.461261,1.4,56.189919,56.0,58.154999
20160711161500,31.6,80.064812,15.0,15.0,38.7615,1.473304,1.4,56.189919,56.0,58.154999
20160711163000,31.6,80.064812,15.0,15.0,38.314519,1.469289,1.4,56.189919,56.0,57.009998
20160711164500,35.259998,79.038704,15.0,15.0,38.38971,1.409073,1.4,56.189919,56.0,57.009998
20160711170000,30.780001,79.038704,15.0,15.0,38.106813,1.481333,1.4,55.48785,56.0,57.009998
20160711171500,27.75,78.030609,15.0,15.0,37.881104,1.477318,1.4,55.48785,56.0,55.994999
20160711173000,26.120001,78.030609,15.0,15.0,38.107476,1.473304,1.4,56.225922,56.0,54.974998
20160711174500,26.120001,76.842484,15.0,15.0,38.201724,1.421116,1.4,55.55986,56.0,54.974998
20160711180000,22.83,76.842484,15.0,15.0,38.465972,1.493376,1.4,54.767776,56.0,53.549999
20160711181500,40.540001,76.842484,15.0,15.0,38.95955,1.300682,1.4,58.008102,56.0,55.744999
20160711183000,32.470001,76.842484,15.0,15.0,39.192654,1.336812,1.4,58.008102,56.0,55.744999
20160711184500,30.459999,76.842484,15.0,15.0,39.15658,1.364914,1.4,56.531956,56.0,55.744999
20160711190000,19.91,76.842484,15.0,15.0,39.192654,1.489362,1.4,54.173717,56.0,55.119999
20160711191500,22.995001,75.546356,15.0,15.0,39.324778,1.445203,1.4,56.27993,56.0,54.169998
20160711193000,38.619999,75.546356,15.0,15.0,39.425435,1.473304,1.4,58.062107,56.0,54.169998
20160711194500,38.23,75.546356,15.0,15.0,39.425435,1.469289,1.4,58.062107,56.0,54.169998
20160711200000,38.965,75.546356,15.0,15.0,39.159215,1.477318,1.4,58.062107,56.0,54.169998
20160711201500,38.965,75.546356,15.0,15.0,39.255928,1.473304,1.4,58.062107,56.0,53.215
20160711203000,36.970001,75.546356,15.0,15.0,38.810341,1.485347,1.4,58.062107,56.0,53.215
20160711204500,22.08,74.718277,15.0,15.0,38.675259,1.489362,1.4,55.937897,56.0,51.724998
20160711210000,14.74,74.718277,15.0,15.0,38.62703,1.376957,1.4,53.633663,56.0,51.724998
20160711211500,29.455,74.718277,15.0,15.0,38.490962,1.384986,1.4,54.857788,56.0,51.724998
20160711213000,34.43,74.718277,15.0,15.0,38.28686,1.380971,1.4,55.55986,56.0,51.724998
20160711214500,32.25,74.718277,15.0,15.0,38.369276,1.405058,1.4,56.945995,56.0,51.724998
20160711220000,35.279999,74.718277,15.0,15.0,38.369276,1.35287,1.4,58.476151,56.0,51.724998
20160711221500,38.724998,74.718277,15.0,15.0,38.369276,1.332798,1.4,58.476151,56.0,51.724998
20160711223000,33.860001,74.718277,15.0,15.0,38.369276,1.344841,1.4,58.476151,56.0,51.724998
20160711224500,21.174999,74.718277,15.0,15.0,38.232222,1.336812,1.4,56.441948,56.0,51.724998
20160711230000,17.735001,73.89019,15.0,15.0,38.44972,1.324769,1.4,54.731773,56.0,51.724998
20160711231500,15.035,73.89019,15.0,15.0,38.31168,1.308711,1.4,53.759678,56.0,51.724998
20160711233000,16.709999,73.89019,15.0,15.0,38.10462,1.360899,1.4,54.767776,56.0,51.724998
20160711234500,22.115,73.89019,15.0,15.0,37.96658,1.344841,1.4,54.767776,56.0,51.724998
20160712000000,22.700001,73.89019,15.0,15.0,37.82854,1.340827,1.4,54.767776,56.0,51.724998
20160712001500,34.285,73.89019,15.0,15.0,38.041601,1.300682,1.4,57.810081,56.0,51.724998
20160712003000,31.615,73.89019,15.0,15.0,37.902575,1.312726,1.4,56.225922,56.0,52.255001
20160712004500,33.150002,73.89019,15.0,15.0,37.833062,1.344841,1.4,56.225922,56.0,53.955002
20160712010000,28.17,73.89019,15.0,15.0,37.694036,1.35287,1.4,54.857788,56.0,53.955002
20160712011500,26.27,72.972099,15.0,15.0,37.694036,1.340827,1.4,54.857788,56.0,53.955002
20160712013000,27.084999,72.972099,15.0,15.0,37.904632,1.348856,1.4,54.173717,56.0,53.955002
20160712014500,34.334999,72.972099,15.0,15.0,38.044644,1.360899,1.4,58.476151,56.0,53.955002
20160712020000,29.395,72.972099,15.0,15.0,38.256226,1.364914,1.4,57.684067,56.0,53.955002
20160712021500,28.540001,72.972099,15.0,15.0,38.256226,1.368928,1.4,56.27993,56.0,53.955002
20160712023000,27.285,72.972099,15.0,15.0,38.256226,1.35287,1.4,55.397842,56.0,53.955002
20160712024500,30.209999,72.972099,15.0,15.0,38.044644,1.360899,1.4,55.397842,56.0,53.955002
20160712030000,26.02,72.972099,15.0,15.0,38.115228,1.356885,1.4,54.299728,56.0,53.955002
20160712031500,26.360001,72.972099,15.0,15.0,37.97423,1.360899,1.4,54.299728,56.0,53.955002
20160712033000,25.844999,72.972099,15.0,15.0,37.97423,1.360899,1.4,54.299728,56.0,53.955002
20160712034500,25.575001,72.972099,15.0,15.0,37.97423,1.348856,1.4,56.027901,56.0,53.955002
20160712040000,34.904999,72.972099,15.0,15.0,37.833232,1.35287,1.4,58.098114,56.0,53.955002
20160712041500,36.439999,72.972099,15.0,15.0,37.484596,1.344841,1.4,58.098114,56.0,53.955002
20160712043000,35.654999,72.972099,15.0,15.0,37.621735,1.300682,1.4,56.27993,56.0,53.955002
20160712044500,20.42,72.972099,15.0,15.0,37.692234,1.368928,1.4,53.543655,56.0,53.955002
20160712050000,21.559999,72.972099,15.0,15.0,37.621735,1.376957,1.4,53.543655,56.0,53.955002
20160712051500,17.01,72.972099,15.0,15.0,37.621735,1.380971,1.4,53.543655,56.0,53.955002
20160712053000,15.445,72.972099,15.0,15.0,37.621735,1.389,1.4,54.08371,56.0,53.955002
20160712054500,15.84,72.972099,15.0,15.0,37.480737,1.380971,1.4,54.08371,56.0,53.955002
20160712060000,17.98,72.972099,15.0,15.0,37.480737,1.389,1.4,54.929794,56.0,53.955002
20160712061500,20.690001,72.972099,15.0,15.0,37.480737,1.376957,1.4,54.929794,56.0,53.955002
20160712063000,44.634998,72.972099,15.0,15.0,37.544912,1.372943,1.4,59.340233,56.0,53.955002
20160712064500,34.77,72.972099,15.0,15.0,37.544912,1.368928,1.4,54.983799,56.0,53.955002
20160712070000,23.305,73.89019,15.0,15.0,37.686896,1.324769,1.4,54.173717,56.0,55.029999
20160712071500,34.610001,73.89019,15.0,15.0,38.036025,1.320755,1.4,56.891991,56.0,56.105
20160712073000,28.84,75.096313,15.0,15.0,38.747016,1.292654,1.4,55.10981,56.0,57.52
20160712074500,37.064999,75.096313,15.0,15.0,38.890972,1.308711,1.4,55.10981,56.0,60.380001
20160712080000,37.064999,76.19442,15.0,15.0,39.394818,1.300682,1.4,56.351936,56.0,62.900002
20160712081500,39.84,76.19442,15.0,15.0,39.754708,1.336812,1.4,56.351936,56.0,62.900002
20160712083000,43.650002,77.202522,15.0,15.0,40.546466,1.304697,1.4,56.351936,56.0,65.864998
20160712084500,43.650002,77.202522,15.0,15.0,40.68097,1.409073,1.4,56.351936,56.0,65.864998
20160712090000,42.215,77.202522,15.0,15.0,41.428681,1.384986,1.4,55.523853,56.0,65.864998
20160712091500,35.855,77.202522,15.0,15.0,41.684956,1.489362,1.4,55.523853,56.0,64.089996
20160712093000,35.855,76.374435,15.0,15.0,41.824628,1.473304,1.4,55.523853,56.0,64.089996
20160712094500,35.855,76.374435,15.0,15.0,41.937848,1.493376,1.4,55.523853,56.0,64.089996
20160712100000,35.855,76.374435,15.0,15.0,41.901196,1.473304,1.4,55.523853,56.0,64.089996
20160712101500,35.855,76.374435,15.0,15.0,41.0174,1.481333,1.4,55.523853,56.0,62.209999
20160712103000,34.689999,77.202522,15.0,15.0,41.910478,1.393015,1.4,56.225922,56.0,62.209999
20160712104500,35.724998,77.202522,15.0,15.0,41.852627,1.380971,1.4,56.225922,56.0,62.209999
20160712110000,37.150002,77.202522,15.0,15.0,41.820735,1.320755,1.4,56.225922,56.0,62.209999
20160712111500,46.424999,78.588661,15.0,15.0,40.998071,1.31674,1.4,56.225922,56.0,65.790001
20160712113000,46.424999,78.588661,15.0,15.0,41.657875,1.336812,1.4,56.225922,56.0,66.925003
20160712114500,47.919998,79.506752,15.0,15.0,41.84275,1.336812,1.4,56.225922,56.0,66.925003
20160712120000,47.919998,79.506752,15.0,15.0,41.9388,1.320755,1.4,56.225922,56.0,66.925003
20160712121500,47.919998,79.506752,15.0,15.0,41.725739,1.31674,1.4,56.225922,56.0,66.925003
20160712123000,51.580002,80.514854,15.0,15.0,41.99286,1.304697,1.4,56.225922,56.0,66.925003
20160712124500,51.580002,80.514854,15.0,15.0,41.67224,1.31674,1.4,56.225922,56.0,66.925003
20160712130000,51.580002,80.514854,15.0,15.0,41.061158,1.413087,1.4,56.225922,56.0,66.925003
20160712131500,45.325001,80.514854,15.0,15.0,41.234201,1.481333,1.4,56.225922,56.0,66.925003
20160712133000,45.325001,80.514854,15.0,15.0,41.1789,1.485347,1.4,55.649864,56.0,65.415001
20160712134500,43.23,80.514854,15.0,15.0,41.75095,1.477318,1.4,55.649864,56.0,64.125
20160712140000,42.330002,80.514854,15.0,15.0,40.31088,1.453232,1.4,55.649864,56.0,64.125
20160712141500,38.555,80.514854,15.0,15.0,40.31088,1.473304,1.4,55.649864,56.0,62.075001
20160712143000,38.555,80.514854,15.0,15.0,40.241282,1.445203,1.4,55.649864,56.0,62.075001
20160712144500,38.555,81.900993,15.0,15.0,40.350728,1.433159,1.4,56.225922,56.0,62.075001
20160712150000,38.555,81.900993,15.0,15.0,40.514897,1.413087,1.4,56.225922,56.0,62.075001
20160712151500,38.555,81.900993,15.0,15.0,40.624343,1.457246,1.4,56.225922,56.0,62.075001
20160712153000,38.555,81.900993,15.0,15.0,40.54735,1.457246,1.4,56.225922,56.0,62.075001
20160712154500,43.82,81.900993,15.0,15.0,40.60158,1.477318,1.4,55.649864,56.0,60.77
20160712160000,39.264999,81.900993,15.0,15.0,41.11685,1.477318,1.4,55.649864,56.0,60.77
20160712161500,39.264999,81.900993,15.0,15.0,41.636064,1.473304,1.4,55.649864,56.0,60.77
20160712163000,39.264999,81.900993,15.0,15.0,41.226296,1.397029,1.4,55.649864,56.0,60.77
20160712164500,39.264999,81.900993,15.0,15.0,40.735098,1.413087,1.4,55.649864,56.0,60.77
20160712170000,39.264999,81.900993,15.0,15.0,41.226296,1.340827,1.4,55.649864,56.0,60.77
20160712171500,30.725,79.776779,15.0,15.0,41.4152,1.497391,1.4,55.649864,56.0,59.814999
20160712173000,30.725,78.858688,15.0,15.0,41.226296,1.465275,1.4,55.649864,56.0,59.814999
20160712174500,29.285,78.858688,15.0,15.0,41.824968,1.489362,1.4,55.649864,56.0,58.785
20160712180000,28.629999,78.858688,15.0,15.0,41.390465,1.485347,1.4,55.649864,56.0,58.785
20160712181500,31.99,78.858688,15.0,15.0,40.896309,1.441188,1.4,55.649864,56.0,56.625
20160712183000,28.719999,78.858688,15.0,15.0,41.19811,1.409073,1.4,55.649864,56.0,56.625
20160712184500,26.895,78.858688,15.0,15.0,41.992095,1.401044,1.4,55.649864,56.0,56.625
20160712190000,26.895,78.858688,15.0,15.0,41.390465,1.413087,1.4,55.649864,56.0,56.625
20160712191500,26.895,77.940598,15.0,15.0,41.4152,1.433159,1.4,55.649864,56.0,56.0
20160712193000,26.895,77.940598,15.0,15.0,41.787092,1.453232,1.4,55.649864,56.0,56.0
20160712194500,23.424999,77.940598,15.0,15.0,41.573215,1.469289,1.4,54.893791,56.0,56.0
20160712200000,26.82,77.022507,15.0,15.0,41.518254,1.413087,1.4,54.893791,56.0,56.0
20160712201500,34.080002,77.022507,15.0,15.0,41.391638,1.457246,1.4,58.008102,56.0,56.0
20160712203000,34.080002,77.022507,15.0,15.0,41.296659,1.453232,1.4,55.937897,56.0,56.0
20160712204500,25.559999,77.022507,15.0,15.0,41.3914,1.457246,1.4,55.271828,56.0,56.0
20160712210000,20.629999,77.022507,15.0,15.0,41.02182,1.461261,1.4,54.137718,56.0,56.0
20160712211500,34.244999,77.022507,15.0,15.0,40.85675,1.469289,1.4,56.603962,56.0,56.0
20160712213000,39.380001,76.19442,15.0,15.0,40.635648,1.465275,1.4,58.224121,56.0,56.0
20160712214500,25.58,76.19442,15.0,15.0,40.509032,1.469289,1.4,54.515751,56.0,56.0
20160712220000,22.07,76.19442,15.0,15.0,40.431801,1.445203,1.4,54.515751,56.0,56.0
20160712221500,37.505001,76.19442,15.0,15.0,40.614296,1.461261,1.4,57.234024,56.0,56.0
20160712223000,32.34,76.19442,15.0,15.0,40.353992,1.465275,1.4,56.099911,56.0,56.0
20160712224500,23.040001,76.19442,15.0,15.0,40.336822,1.453232,1.4,54.173717,56.0,56.0
20160712230000,20.41,75.366341,15.0,15.0,40.336822,1.449217,1.4,54.173717,56.0,56.0
20160712231500,34.285,75.366341,15.0,15.0,40.336822,1.457246,1.4,57.846085,56.0,56.0
20160712233000,36.27,75.366341,15.0,15.0,40.623425,1.469289,1.4,57.108009,56.0,56.0
20160712234500,29.295,75.366341,15.0,15.0,40.623425,1.477318,1.4,54.479752,56.0,56.0
20160713000000,18.395,75.366341,15.0,15.0,40.490315,1.473304,1.4,54.479752,56.0,56.0
20160713001500,21.9,75.366341,15.0,15.0,40.596888,1.473304,1.4,55.901894,56.0,56.0
20160713003000,32.0,75.366341,15.0,15.0,40.395744,1.457246,1.4,56.891991,56.0,56.0
20160713004500,37.665001,75.366341,15.0,15.0,40.498866,1.461261,1.4,57.810081,56.0,56.0
20160713010000,37.0,75.366341,15.0,15.0,40.363784,1.457246,1.4,55.811882,56.0,56.0
20160713011500,15.96,74.358238,15.0,15.0,40.363784,1.344841,1.4,54.047707,56.0,53.205002
20160713013000,19.065001,74.358238,15.0,15.0,40.026079,1.328784,1.4,54.047707,56.0,53.205002
20160713014500,20.465,74.358238,15.0,15.0,39.851642,1.320755,1.4,54.605759,56.0,53.205002
20160713020000,28.24,74.358238,15.0,15.0,39.945397,1.304697,1.4,56.603962,56.0,53.205002
20160713021500,28.24,74.358238,15.0,15.0,39.87687,1.308711,1.4,55.685867,56.0,53.205002
20160713023000,30.5,74.358238,15.0,15.0,39.87687,1.304697,1.4,55.685867,56.0,53.205002
20160713024500,35.875,74.358238,15.0,15.0,39.87687,1.308711,1.4,57.396042,56.0,53.205002
20160713030000,32.505001,74.358238,15.0,15.0,40.17522,1.328784,1.4,55.847885,56.0,53.205002
20160713031500,33.665001,74.358238,15.0,15.0,40.17522,1.332798,1.4,55.847885,56.0,53.205002
20160713033000,28.280001,74.358238,15.0,15.0,39.945397,1.340827,1.4,56.69397,56.0,53.205002
20160713034500,24.875,74.358238,15.0,15.0,39.87687,1.336812,1.4,55.775879,56.0,53.205002
20160713040000,23.799999,74.358238,15.0,15.0,39.739816,1.328784,1.4,55.775879,56.0,53.205002
20160713041500,21.315001,74.358238,15.0,15.0,39.602762,1.336812,1.4,54.173717,56.0,53.205002
20160713043000,20.059999,74.358238,15.0,15.0,39.69208,1.340827,1.4,54.173717,56.0,53.205002
20160713044500,25.155001,74.358238,15.0,15.0,39.69208,1.356885,1.4,55.739876,56.0,53.205002
20160713050000,24.690001,74.358238,15.0,15.0,39.709913,1.340827,1.4,55.739876,56.0,53.205002
20160713051500,18.045,74.358238,15.0,15.0,39.709913,1.348856,1.4,54.227722,56.0,53.205002
20160713053000,16.99,74.358238,15.0,15.0,39.570887,1.340827,1.4,54.227722,56.0,53.205002
20160713054500,16.99,74.358238,15.0,15.0,39.570887,1.356885,1.4,54.227722,56.0,53.205002
20160713060000,18.889999,74.358238,15.0,15.0,39.654782,1.344841,1.4,54.227722,56.0,53.205002
20160713061500,41.639999,74.358238,15.0,15.0,39.654782,1.344841,1.4,58.872189,56.0,53.205002
20160713063000,40.41,74.358238,15.0,15.0,40.018701,1.328784,1.4,56.405941,56.0,53.205002
20160713064500,34.049999,74.358238,15.0,15.0,40.018701,1.308711,1.4,56.405941,56.0,54.150002
20160713070000,30.07,75.366341,15.0,15.0,40.004812,1.344841,1.4,55.18182,56.0,56.18
20160713071500,29.584999,75.366341,15.0,15.0,40.004812,1.312726,1.4,56.351936,56.0,56.779999
20160713073000,35.525002,75.366341,15.0,15.0,40.512194,1.344841,1.4,55.685867,56.0,57.98
20160713074500,38.830002,76.64447,15.0,15.0,40.79419,1.308711,1.4,55.685867,56.0,62.080002
20160713080000,40.68,76.64447,15.0,15.0,41.146685,1.320755,1.4,55.685867,56.0,63.799999
20160713081500,40.68,77.580559,15.0,15.0,41.428681,1.340827,1.4,56.351936,56.0,63.799999
20160713083000,47.869999,77.580559,15.0,15.0,41.824968,1.31674,1.4,56.351936,56.0,67.459999
20160713084500,47.869999,77.580559,15.0,15.0,42.073355,1.437174,1.4,55.649864,56.0,67.459999
20160713090000,41.375,77.580559,15.0,15.0,42.59092,1.42513,1.4,55.649864,56.0,67.459999
20160713091500,41.375,77.580559,15.0,15.0,42.573002,1.409073,1.4,55.649864,56.0,67.459999
20160713093000,41.375,78.408646,15.0,15.0,42.809472,1.485347,1.4,56.405941,56.0,66.510002
20160713094500,45.955002,78.408646,15.0,15.0,42.886295,1.473304,1.4,55.739876,56.0,65.235001
20160713100000,45.955002,79.506752,15.0,15.0,42.566576,1.449217,1.4,55.739876,56.0,65.235001
20160713101500,39.075001,79.506752,15.0,15.0,42.696728,1.453232,1.4,55.739876,56.0,63.439999
20160713103000,44.259998,79.506752,15.0,15.0,42.433874,1.384986,1.4,55.739876,56.0,63.439999
20160713104500,44.259998,79.506752,15.0,15.0,42.17102,1.409073,1.4,55.739876,56.0,63.439999
20160713110000,44.259998,79.506752,15.0,15.0,42.071179,1.372943,1.4,55.739876,56.0,63.439999
