PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160713111500,71.730003,79.506752,15.0,15.0,42.509456,1.477318,1.4,55.739876,56.0,69.184998
20160713113000,66.555,79.506752,15.0,15.0,42.24446,1.384986,1.4,55.739876,56.0,69.184998
20160713114500,66.555,79.506752,15.0,15.0,41.833536,1.384986,1.4,55.739876,56.0,69.184998
20160713120000,66.555,79.506752,15.0,15.0,41.391638,1.376957,1.4,55.739876,56.0,69.184998
20160713121500,60.775002,79.506752,15.0,15.0,41.227384,1.368928,1.4,55.739876,56.0,69.184998
20160713123000,65.434998,79.506752,15.0,15.0,42.036975,1.384986,1.4,55.739876,56.0,69.184998
20160713124500,65.434998,79.506752,15.0,15.0,41.350464,1.380971,1.4,55.739876,56.0,69.184998
20160713130000,65.434998,79.506752,15.0,15.0,40.131836,1.376957,1.4,55.739876,56.0,69.184998
20160713131500,52.215,80.802887,15.0,15.0,40.642176,1.461261,1.4,55.739876,56.0,68.089996
20160713133000,52.215,80.802887,15.0,15.0,40.251465,1.413087,1.4,55.739876,56.0,68.089996
20160713134500,41.849998,80.802887,15.0,15.0,40.251465,1.481333,1.4,55.739876,56.0,64.574997
20160713140000,41.849998,80.802887,15.0,15.0,40.897958,1.493376,1.4,56.315933,56.0,64.574997
20160713141500,41.849998,80.802887,15.0,15.0,40.897958,1.493376,1.4,55.523853,56.0,62.314999
20160713143000,41.849998,80.802887,15.0,15.0,41.4152,1.473304,1.4,55.523853,56.0,62.314999
20160713144500,41.849998,81.720978,15.0,15.0,41.11685,1.473304,1.4,55.523853,56.0,62.314999
20160713150000,41.849998,81.720978,15.0,15.0,41.936386,1.473304,1.4,56.153915,56.0,62.314999
20160713151500,41.849998,82.549057,15.0,15.0,41.992095,1.477318,1.4,56.153915,56.0,60.805
20160713153000,41.849998,82.549057,15.0,15.0,42.593725,1.469289,1.4,56.153915,56.0,60.805
20160713154500,39.099998,82.549057,15.0,15.0,42.236708,1.461261,1.4,55.48785,56.0,60.805
20160713160000,39.099998,82.549057,15.0,15.0,41.618486,1.477318,1.4,55.48785,56.0,60.805
20160713161500,39.099998,82.549057,15.0,15.0,41.979532,1.469289,1.4,55.48785,56.0,60.805
20160713163000,36.224998,82.549057,15.0,15.0,41.925472,1.465275,1.4,55.48785,56.0,60.805
20160713164500,36.224998,82.549057,15.0,15.0,42.154309,1.473304,1.4,55.48785,56.0,60.805
20160713170000,36.224998,82.549057,15.0,15.0,42.489719,1.409073,1.4,55.48785,56.0,60.805
20160713171500,32.32,80.244827,15.0,15.0,42.370413,1.429145,1.4,55.48785,56.0,60.805
20160713173000,30.639999,77.850586,15.0,15.0,42.370413,1.441188,1.4,55.48785,56.0,60.805
20160713174500,30.639999,76.464447,15.0,15.0,42.072148,1.42513,1.4,55.48785,56.0,60.805
20160713180000,30.639999,76.464447,15.0,15.0,42.113152,1.433159,1.4,55.48785,56.0,60.805
20160713181500,32.025002,76.464447,15.0,15.0,42.210851,1.477318,1.4,56.225922,56.0,60.805
20160713183000,32.025002,76.464447,15.0,15.0,41.968295,1.469289,1.4,56.225922,56.0,60.805
20160713184500,33.494999,76.464447,15.0,15.0,41.968295,1.445203,1.4,56.225922,56.0,60.805
20160713190000,33.494999,76.464447,15.0,15.0,42.274125,1.445203,1.4,56.225922,56.0,60.805
20160713191500,32.465,76.464447,15.0,15.0,42.2125,1.453232,1.4,56.225922,56.0,60.805
20160713193000,32.465,76.464447,15.0,15.0,42.237728,1.409073,1.4,56.225922,56.0,60.805
20160713194500,32.465,76.464447,15.0,15.0,42.113492,1.465275,1.4,56.225922,56.0,60.805
20160713200000,32.465,75.636368,15.0,15.0,42.196401,1.421116,1.4,56.225922,56.0,60.805
20160713201500,32.465,75.636368,15.0,15.0,41.945957,1.413087,1.4,56.225922,56.0,60.805
20160713203000,26.950001,75.636368,15.0,15.0,41.820735,1.461261,1.4,56.225922,56.0,60.805
20160713204500,29.635,75.636368,15.0,15.0,41.908166,1.413087,1.4,56.225922,56.0,60.805
20160713210000,31.305,75.636368,15.0,15.0,41.85057,1.413087,1.4,56.225922,56.0,60.805
20160713211500,31.305,75.636368,15.0,15.0,41.59421,1.433159,1.4,56.225922,56.0,60.805
20160713213000,31.305,74.718277,15.0,15.0,41.529712,1.42513,1.4,56.225922,56.0,60.805
20160713214500,31.305,74.718277,15.0,15.0,41.395208,1.437174,1.4,56.225922,56.0,60.805
20160713220000,31.305,74.718277,15.0,15.0,41.19998,1.489362,1.4,56.225922,56.0,60.805
20160713221500,31.305,74.718277,15.0,15.0,41.320357,1.441188,1.4,56.225922,56.0,60.805
20160713223000,31.305,74.718277,15.0,15.0,40.926943,1.42513,1.4,56.225922,56.0,60.805
20160713224500,31.305,74.718277,15.0,15.0,41.108452,1.445203,1.4,56.225922,56.0,60.805
20160713230000,31.305,74.718277,15.0,15.0,41.22242,1.489362,1.4,56.225922,56.0,60.805
20160713231500,25.32,74.718277,15.0,15.0,41.20032,1.477318,1.4,56.225922,56.0,56.154999
20160713233000,25.715,74.718277,15.0,15.0,41.309358,1.465275,1.4,56.225922,56.0,56.154999
20160713234500,26.135,74.718277,15.0,15.0,41.241817,1.469289,1.4,55.235825,56.0,56.154999
20160714000000,25.290001,74.718277,15.0,15.0,41.106735,1.433159,1.4,56.405941,56.0,56.154999
20160714001500,25.290001,74.718277,15.0,15.0,41.212322,1.429145,1.4,55.397842,56.0,56.154999
20160714003000,30.594999,74.718277,15.0,15.0,41.076254,1.465275,1.4,55.397842,56.0,56.154999
20160714004500,30.594999,73.89019,15.0,15.0,40.940186,1.445203,1.4,55.397842,56.0,56.154999
20160714010000,30.594999,73.89019,15.0,15.0,40.872152,1.441188,1.4,55.397842,56.0,56.154999
20160714011500,30.594999,73.89019,15.0,15.0,40.872152,1.465275,1.4,55.397842,56.0,56.154999
20160714013000,29.940001,73.89019,15.0,15.0,40.600016,1.453232,1.4,55.397842,56.0,56.154999
20160714014500,29.940001,73.89019,15.0,15.0,40.463948,1.445203,1.4,55.397842,56.0,56.154999
20160714020000,29.940001,73.89019,15.0,15.0,40.493613,1.453232,1.4,55.397842,56.0,56.154999
20160714021500,29.940001,73.89019,15.0,15.0,40.356559,1.489362,1.4,55.397842,56.0,56.154999
20160714023000,25.475,73.89019,15.0,15.0,40.082451,1.481333,1.4,56.405941,56.0,56.154999
20160714024500,25.219999,73.89019,15.0,15.0,40.082451,1.473304,1.4,55.55986,56.0,56.154999
20160714030000,25.219999,73.89019,15.0,15.0,39.945397,1.473304,1.4,56.351936,56.0,56.154999
20160714031500,23.780001,73.89019,15.0,15.0,40.1062,1.493376,1.4,55.235825,56.0,56.154999
20160714033000,32.32,73.89019,15.0,15.0,40.1062,1.449217,1.4,55.235825,56.0,55.075001
20160714034500,35.459999,73.89019,15.0,15.0,39.96816,1.449217,1.4,55.235825,56.0,55.075001
20160714040000,36.035,73.89019,15.0,15.0,39.83012,1.445203,1.4,55.9739,56.0,55.075001
20160714041500,30.139999,73.89019,15.0,15.0,40.196504,1.433159,1.4,57.972099,56.0,55.075001
20160714043000,22.334999,73.080109,15.0,15.0,40.196504,1.453232,1.4,54.08371,56.0,55.075001
20160714044500,36.665001,73.080109,15.0,15.0,40.196504,1.437174,1.4,57.972099,56.0,55.075001
20160714050000,36.665001,73.080109,15.0,15.0,40.057478,1.433159,1.4,57.972099,56.0,55.075001
20160714051500,26.58,73.080109,15.0,15.0,39.918452,1.429145,1.4,56.063908,56.0,55.075001
20160714053000,22.77,73.080109,15.0,15.0,39.779426,1.417102,1.4,55.433846,56.0,55.075001
20160714054500,21.035,73.080109,15.0,15.0,39.794794,1.421116,1.4,54.047707,56.0,55.075001
20160714060000,38.759998,73.080109,15.0,15.0,39.794794,1.417102,1.4,57.270027,56.0,55.075001
20160714061500,29.35,74.088211,15.0,15.0,39.794794,1.445203,1.4,56.063908,56.0,55.075001
20160714063000,29.35,74.088211,15.0,15.0,39.736705,1.449217,1.4,56.063908,56.0,55.075001
20160714064500,29.35,75.006302,15.0,15.0,39.736705,1.421116,1.4,56.063908,56.0,55.075001
20160714070000,34.119999,75.006302,15.0,15.0,39.736705,1.389,1.4,56.063908,56.0,55.075001
20160714071500,35.400002,75.006302,15.0,15.0,39.654782,1.397029,1.4,56.063908,56.0,55.075001
20160714073000,35.400002,76.842484,15.0,15.0,40.018701,1.364914,1.4,56.063908,56.0,55.075001
20160714074500,38.029999,76.842484,15.0,15.0,40.455584,1.300682,1.4,56.063908,56.0,58.615002
20160714080000,41.23,76.842484,15.0,15.0,40.653192,1.449217,1.4,56.063908,56.0,59.875
20160714081500,43.195,77.67057,15.0,15.0,40.864689,1.453232,1.4,56.063908,56.0,59.875
20160714083000,44.435001,77.67057,15.0,15.0,41.287683,1.481333,1.4,56.063908,56.0,64.695
20160714084500,37.790001,77.67057,15.0,15.0,41.922174,1.449217,1.4,56.063908,56.0,63.674999
20160714090000,37.790001,76.104416,15.0,15.0,42.66504,1.42513,1.4,56.063908,56.0,63.674999
20160714091500,32.98,76.104416,15.0,15.0,40.22384,1.437174,1.4,56.063908,56.0,61.384998
20160714093000,37.560001,77.202522,15.0,15.0,38.439741,1.429145,1.4,56.063908,56.0,61.384998
20160714094500,37.560001,77.202522,15.0,15.0,38.324294,1.445203,1.4,56.063908,56.0,61.384998
20160714100000,37.560001,78.030609,15.0,15.0,38.634884,1.441188,1.4,56.063908,56.0,61.384998
20160714101500,37.560001,78.030609,15.0,15.0,38.393144,1.393015,1.4,56.063908,56.0,61.384998
20160714103000,38.310001,78.9487,15.0,15.0,38.88475,1.364914,1.4,56.063908,56.0,61.384998
20160714104500,38.310001,78.9487,15.0,15.0,38.943332,1.364914,1.4,56.063908,56.0,61.384998
20160714110000,39.200001,78.9487,15.0,15.0,39.49352,1.397029,1.4,56.063908,56.0,61.384998
20160714111500,43.075001,78.9487,15.0,15.0,39.42416,1.31674,1.4,56.063908,56.0,61.384998
20160714113000,43.825001,78.9487,15.0,15.0,38.583578,1.304697,1.4,56.063908,56.0,61.384998
20160714114500,45.645,78.9487,15.0,15.0,39.561452,1.332798,1.4,56.063908,56.0,62.395
20160714120000,45.645,78.9487,15.0,15.0,40.0229,1.344841,1.4,56.063908,56.0,62.395
20160714121500,45.645,78.9487,15.0,15.0,40.863635,1.368928,1.4,56.063908,56.0,62.395
20160714123000,45.645,78.9487,15.0,15.0,40.998394,1.393015,1.4,56.063908,56.0,62.395
20160714124500,45.645,78.9487,15.0,15.0,40.998071,1.405058,1.4,56.063908,56.0,62.395
20160714130000,45.645,78.9487,15.0,15.0,40.425375,1.433159,1.4,56.063908,56.0,62.395
20160714131500,42.200001,78.9487,15.0,15.0,40.425375,1.489362,1.4,56.063908,56.0,62.395
20160714133000,33.665001,78.9487,15.0,15.0,39.00324,1.493376,1.4,56.063908,56.0,58.235001
20160714134500,33.665001,78.9487,15.0,15.0,38.791913,1.421116,1.4,56.063908,56.0,58.235001
20160714140000,31.344999,78.9487,15.0,15.0,38.4538,1.481333,1.4,56.063908,56.0,57.279999
20160714141500,31.344999,78.9487,15.0,15.0,38.598096,1.437174,1.4,56.063908,56.0,57.279999
20160714143000,32.84,77.580559,15.0,15.0,38.920688,1.380971,1.4,56.063908,56.0,57.279999
20160714144500,32.84,77.580559,15.0,15.0,39.054784,1.461261,1.4,56.063908,56.0,57.279999
20160714150000,32.84,77.580559,15.0,15.0,39.012964,1.336812,1.4,56.063908,56.0,57.279999
20160714151500,35.965,77.580559,15.0,15.0,39.012964,1.344841,1.4,56.063908,56.0,57.279999
20160714153000,35.310001,77.580559,15.0,15.0,39.148046,1.364914,1.4,56.063908,56.0,57.279999
20160714154500,35.310001,77.580559,15.0,15.0,39.148046,1.409073,1.4,56.063908,56.0,57.279999
20160714160000,35.310001,78.678665,15.0,15.0,39.390024,1.393015,1.4,56.063908,56.0,57.279999
20160714161500,34.724998,78.678665,15.0,15.0,39.522964,1.360899,1.4,56.063908,56.0,57.279999
20160714163000,34.724998,78.678665,15.0,15.0,40.249646,1.332798,1.4,56.063908,56.0,57.880001
20160714164500,34.724998,77.760574,15.0,15.0,40.093688,1.368928,1.4,56.063908,56.0,57.880001
20160714170000,31.209999,76.374435,15.0,15.0,40.484144,1.481333,1.4,56.063908,56.0,57.880001
20160714171500,31.209999,76.374435,15.0,15.0,40.367218,1.497391,1.4,56.063908,56.0,55.834999
20160714173000,23.525,76.374435,15.0,15.0,41.017808,1.473304,1.4,54.731773,56.0,54.880001
20160714174500,33.549999,75.456345,15.0,15.0,40.761856,1.429145,1.4,57.55806,56.0,54.880001
20160714180000,36.610001,75.456345,15.0,15.0,40.761856,1.481333,1.4,57.55806,56.0,54.880001
20160714181500,31.629999,75.456345,15.0,15.0,40.890614,1.413087,1.4,55.685867,56.0,54.880001
20160714183000,22.23,75.456345,15.0,15.0,40.890614,1.413087,1.4,54.983799,56.0,54.880001
20160714184500,20.535,75.456345,15.0,15.0,41.017808,1.384986,1.4,54.173717,56.0,54.880001
20160714190000,30.395,75.456345,15.0,15.0,41.017808,1.372943,1.4,56.567955,56.0,54.880001
20160714191500,36.549999,75.456345,15.0,15.0,41.017808,1.328784,1.4,58.134113,56.0,54.880001
20160714193000,31.325001,74.538254,15.0,15.0,41.27376,1.344841,1.4,55.271828,56.0,54.880001
20160714194500,19.93,74.538254,15.0,15.0,41.27376,1.368928,1.4,53.633663,56.0,54.880001
20160714200000,21.889999,74.538254,15.0,15.0,41.27138,1.372943,1.4,56.153915,56.0,54.880001
20160714201500,32.040001,74.538254,15.0,15.0,41.395208,1.364914,1.4,56.945995,56.0,54.880001
20160714203000,34.685001,74.538254,15.0,15.0,41.451495,1.368928,1.4,58.134113,56.0,54.880001
20160714204500,23.6,74.538254,15.0,15.0,41.306638,1.380971,1.4,54.80378,56.0,54.880001
20160714210000,20.705,73.620163,15.0,15.0,40.9562,1.380971,1.4,54.80378,56.0,54.880001
20160714211500,36.625,73.620163,15.0,15.0,41.066224,1.384986,1.4,58.062107,56.0,54.880001
20160714213000,31.235001,73.620163,15.0,15.0,40.579956,1.356885,1.4,55.235825,56.0,54.880001
20160714214500,17.625,73.620163,15.0,15.0,40.249646,1.348856,1.4,54.047707,56.0,54.880001
20160714220000,25.875,73.620163,15.0,15.0,39.792312,1.35287,1.4,57.360039,56.0,54.880001
20160714221500,30.625,73.620163,15.0,15.0,39.52412,1.356885,1.4,56.477951,56.0,54.880001
20160714223000,35.505001,73.620163,15.0,15.0,39.511472,1.368928,1.4,58.260128,56.0,54.880001
20160714224500,19.780001,73.620163,15.0,15.0,39.375404,1.360899,1.4,54.173717,56.0,54.880001
20160714230000,17.99,73.620163,15.0,15.0,39.239336,1.376957,1.4,54.173717,56.0,54.880001
20160714231500,23.059999,72.792084,15.0,15.0,39.123073,1.360899,1.4,54.893791,56.0,54.880001
20160714233000,37.685001,72.792084,15.0,15.0,38.848965,1.376957,1.4,58.224121,56.0,54.880001
20160714234500,31.870001,72.792084,15.0,15.0,38.93286,1.368928,1.4,55.937897,56.0,54.880001
20160715000000,17.305,72.792084,15.0,15.0,39.0709,1.344841,1.4,53.957695,56.0,54.880001
20160715001500,26.745001,72.792084,15.0,15.0,39.084296,1.348856,1.4,56.891991,56.0,54.880001
20160715003000,34.200001,72.792084,15.0,15.0,39.084296,1.376957,1.4,56.891991,56.0,54.880001
20160715004500,21.32,72.792084,15.0,15.0,39.153809,1.384986,1.4,54.047707,56.0,54.880001
20160715010000,20.209999,72.792084,15.0,15.0,38.86384,1.368928,1.4,55.775879,56.0,54.880001
20160715011500,22.815001,72.792084,15.0,15.0,38.86384,1.376957,1.4,55.775879,56.0,54.880001
20160715013000,28.24,72.792084,15.0,15.0,39.084296,1.368928,1.4,56.405941,56.0,54.880001
20160715014500,39.025002,72.792084,15.0,15.0,39.084296,1.368928,1.4,58.548157,56.0,54.880001
20160715020000,38.264999,72.792084,15.0,15.0,39.374758,1.360899,1.4,58.548157,56.0,54.880001
20160715021500,31.655001,72.792084,15.0,15.0,39.51477,1.376957,1.4,55.937897,56.0,54.880001
20160715023000,31.655001,72.792084,15.0,15.0,39.654782,1.368928,1.4,55.937897,56.0,54.880001
20160715024500,20.49,72.792084,15.0,15.0,39.654782,1.384986,1.4,53.795681,56.0,54.880001
20160715030000,18.01,72.792084,15.0,15.0,39.51477,1.397029,1.4,53.795681,56.0,54.880001
20160715031500,16.594999,72.792084,15.0,15.0,39.292835,1.405058,1.4,53.795681,56.0,54.880001
20160715033000,17.4,72.792084,15.0,15.0,39.16474,1.368928,1.4,53.795681,56.0,54.880001
20160715034500,20.215,72.792084,15.0,15.0,39.024728,1.409073,1.4,54.929794,56.0,54.880001
20160715040000,38.325001,72.792084,15.0,15.0,38.961216,1.401044,1.4,58.548157,56.0,54.880001
20160715041500,27.93,72.792084,15.0,15.0,38.961216,1.397029,1.4,55.271828,56.0,54.880001
20160715043000,17.705,72.792084,15.0,15.0,38.884716,1.393015,1.4,54.263725,56.0,54.880001
20160715044500,32.040001,72.792084,15.0,15.0,39.102214,1.413087,1.4,58.008102,56.0,54.880001
20160715050000,34.82,72.792084,15.0,15.0,39.243212,1.421116,1.4,56.765976,56.0,54.880001
20160715051500,20.305,72.792084,15.0,15.0,39.16474,1.433159,1.4,54.515751,56.0,54.880001
20160715053000,19.68,72.792084,15.0,15.0,39.525208,1.413087,1.4,54.515751,56.0,54.880001
20160715054500,42.064999,72.792084,15.0,15.0,39.595707,1.421116,1.4,58.998199,56.0,54.880001
20160715060000,20.77,72.792084,15.0,15.0,39.38421,1.429145,1.4,53.921692,56.0,54.880001
20160715061500,38.875,72.792084,15.0,15.0,39.461696,1.409073,1.4,58.008102,56.0,54.880001
20160715063000,35.919998,73.710175,15.0,15.0,39.461696,1.364914,1.4,55.649864,56.0,54.880001
20160715064500,28.379999,73.710175,15.0,15.0,39.461696,1.417102,1.4,55.649864,56.0,54.880001
20160715070000,29.690001,73.710175,15.0,15.0,39.60368,1.364914,1.4,55.649864,56.0,54.880001
20160715071500,32.535,74.628265,15.0,15.0,39.60368,1.300682,1.4,55.649864,56.0,54.880001
20160715073000,35.080002,74.628265,15.0,15.0,39.745664,1.324769,1.4,55.649864,56.0,56.380001
20160715074500,36.404999,74.628265,15.0,15.0,39.96612,1.304697,1.4,56.531956,56.0,61.889999
20160715080000,38.75,74.628265,15.0,15.0,40.180575,1.31674,1.4,56.531956,56.0,63.465
20160715081500,41.310001,74.628265,15.0,15.0,40.323545,1.312726,1.4,56.531956,56.0,66.195
20160715083000,41.310001,74.628265,15.0,15.0,40.609485,1.376957,1.4,56.531956,56.0,67.139999
20160715084500,41.310001,74.628265,15.0,15.0,40.68097,1.461261,1.4,55.847885,56.0,67.139999
20160715090000,33.855,74.628265,15.0,15.0,40.96691,1.477318,1.4,55.847885,56.0,64.360001
20160715091500,33.855,74.628265,15.0,15.0,41.10988,1.413087,1.4,55.847885,56.0,62.240002
20160715093000,33.855,74.628265,15.0,15.0,41.610275,1.384986,1.4,55.847885,56.0,62.240002
20160715094500,38.299999,76.374435,15.0,15.0,41.662448,1.401044,1.4,56.639965,56.0,62.240002
20160715100000,38.830002,77.202522,15.0,15.0,41.922174,1.376957,1.4,56.639965,56.0,62.240002
20160715101500,40.325001,77.202522,15.0,15.0,41.894974,1.372943,1.4,56.639965,56.0,62.240002
20160715103000,40.325001,77.202522,15.0,15.0,42.03876,1.35287,1.4,55.9739,56.0,62.240002
20160715104500,43.244999,77.202522,15.0,15.0,41.960696,1.320755,1.4,55.9739,56.0,63.470001
20160715110000,43.244999,77.202522,15.0,15.0,41.648202,1.389,1.4,55.9739,56.0,63.470001
20160715111500,44.669998,77.202522,15.0,15.0,41.400546,1.328784,1.4,55.9739,56.0,66.230003
20160715113000,45.705002,77.202522,15.0,15.0,38.946375,1.35287,1.4,55.9739,56.0,68.394997
20160715114500,45.705002,77.202522,15.0,15.0,39.121152,1.372943,1.4,55.9739,56.0,68.394997
20160715120000,45.705002,77.202522,15.0,15.0,38.857244,1.405058,1.4,55.9739,56.0,68.394997
20160715121500,44.540001,77.202522,15.0,15.0,39.324778,1.445203,1.4,55.9739,56.0,68.394997
20160715123000,41.634998,77.202522,15.0,15.0,38.58198,1.413087,1.4,55.9739,56.0,68.394997
20160715124500,41.634998,77.202522,15.0,15.0,38.4538,1.413087,1.4,55.9739,56.0,68.394997
20160715130000,41.634998,77.202522,15.0,15.0,38.623477,1.417102,1.4,55.9739,56.0,68.394997
20160715131500,37.384998,77.202522,15.0,15.0,38.38971,1.477318,1.4,55.9739,56.0,66.644997
20160715133000,36.075001,77.202522,15.0,15.0,38.58198,1.489362,1.4,55.9739,56.0,64.144997
20160715134500,32.169998,77.202522,15.0,15.0,38.92232,1.481333,1.4,55.9739,56.0,61.790001
20160715140000,29.195,77.202522,15.0,15.0,38.68806,1.461261,1.4,55.9739,56.0,58.595001
20160715141500,29.195,77.202522,15.0,15.0,38.946392,1.473304,1.4,55.9739,56.0,58.595001
20160715143000,34.389999,77.202522,15.0,15.0,39.204724,1.461261,1.4,55.9739,56.0,58.595001
20160715144500,32.200001,77.202522,15.0,15.0,39.269307,1.433159,1.4,55.397842,56.0,57.645
20160715150000,34.939999,77.202522,15.0,15.0,39.269307,1.429145,1.4,55.397842,56.0,57.645
20160715151500,34.939999,77.202522,15.0,15.0,39.269307,1.445203,1.4,55.397842,56.0,57.645
20160715153000,34.014999,77.202522,15.0,15.0,39.768308,1.42513,1.4,55.397842,56.0,57.645
20160715154500,29.18,77.202522,15.0,15.0,39.41515,1.445203,1.4,56.189919,56.0,57.645
20160715160000,29.18,77.202522,15.0,15.0,39.60742,1.493376,1.4,56.189919,56.0,57.645
20160715161500,29.18,77.202522,15.0,15.0,39.7356,1.445203,1.4,56.189919,56.0,57.645
20160715163000,29.18,77.202522,15.0,15.0,40.12014,1.401044,1.4,56.189919,56.0,57.645
20160715164500,29.18,77.202522,15.0,15.0,39.873062,1.421116,1.4,56.189919,56.0,57.645
20160715170000,29.18,77.202522,15.0,15.0,40.191047,1.453232,1.4,55.55986,56.0,56.419998
20160715171500,29.18,77.202522,15.0,15.0,40.318241,1.449217,1.4,55.55986,56.0,56.419998
20160715173000,26.184999,77.202522,15.0,15.0,40.19392,1.380971,1.4,56.315933,56.0,56.419998
20160715174500,26.184999,77.202522,15.0,15.0,39.942405,1.368928,1.4,56.315933,56.0,56.419998
20160715180000,26.184999,76.19442,15.0,15.0,40.19392,1.372943,1.4,56.315933,56.0,56.419998
20160715181500,26.184999,76.19442,15.0,15.0,40.19392,1.376957,1.4,56.315933,56.0,56.419998
20160715183000,33.654999,76.19442,15.0,15.0,39.69089,1.360899,1.4,57.55806,56.0,56.419998
20160715184500,30.93,76.19442,15.0,15.0,39.753008,1.35287,1.4,56.027901,56.0,56.419998
20160715190000,19.915001,75.366341,15.0,15.0,39.994,1.356885,1.4,53.759678,56.0,56.419998
20160715191500,31.99,75.366341,15.0,15.0,40.043708,1.372943,1.4,56.982002,56.0,56.419998
20160715193000,36.075001,75.366341,15.0,15.0,39.785291,1.372943,1.4,56.982002,56.0,56.419998
20160715194500,24.145,75.366341,15.0,15.0,39.738048,1.360899,1.4,54.137718,56.0,56.419998
20160715200000,21.334999,75.366341,15.0,15.0,40.005016,1.380971,1.4,56.099911,56.0,56.419998
20160715201500,38.785,75.366341,15.0,15.0,39.691961,1.417102,1.4,58.188118,56.0,56.419998
20160715203000,26.99,75.366341,15.0,15.0,39.618674,1.417102,1.4,56.063908,56.0,56.419998
20160715204500,17.594999,74.268227,15.0,15.0,39.54333,1.409073,1.4,54.047707,56.0,56.419998
20160715210000,20.58,74.268227,15.0,15.0,39.287718,1.397029,1.4,55.9739,56.0,56.419998
20160715211500,38.625,74.268227,15.0,15.0,39.06053,1.405058,1.4,58.296131,56.0,56.419998
20160715213000,36.055,74.268227,15.0,15.0,38.95955,1.413087,1.4,55.397842,56.0,56.419998
20160715214500,19.215,74.268227,15.0,15.0,39.283128,1.42513,1.4,54.137718,56.0,56.419998
20160715220000,25.07,74.268227,15.0,15.0,38.920688,1.389,1.4,56.945995,56.0,56.419998
20160715221500,37.470001,74.268227,15.0,15.0,38.920688,1.393015,1.4,58.386139,56.0,56.419998
20160715223000,27.855,74.268227,15.0,15.0,38.877882,1.401044,1.4,55.307831,56.0,56.419998
20160715224500,19.975,74.268227,15.0,15.0,38.810341,1.421116,1.4,53.705673,56.0,56.419998
20160715230000,19.655001,74.268227,15.0,15.0,38.899166,1.417102,1.4,56.027901,56.0,56.419998
20160715231500,37.18,74.268227,15.0,15.0,38.899166,1.401044,1.4,58.58416,56.0,56.419998
20160715233000,31.83,74.268227,15.0,15.0,38.62703,1.393015,1.4,54.857788,56.0,56.419998
20160715234500,17.860001,74.268227,15.0,15.0,38.62703,1.409073,1.4,54.857788,56.0,56.419998
20160716000000,28.200001,74.268227,15.0,15.0,38.28686,1.42513,1.4,57.594059,56.0,56.419998
20160716001500,37.599998,74.268227,15.0,15.0,38.50633,1.417102,1.4,58.548157,56.0,56.419998
20160716003000,27.08,74.268227,15.0,15.0,38.095168,1.405058,1.4,55.361839,56.0,56.419998
20160716004500,19.045,74.268227,15.0,15.0,38.31168,1.401044,1.4,53.831684,56.0,56.419998
20160716010000,24.605,74.268227,15.0,15.0,38.10462,1.413087,1.4,56.351936,56.0,56.419998
20160716011500,37.740002,73.17012,15.0,15.0,37.96658,1.312726,1.4,58.188118,56.0,53.75
20160716013000,38.23,73.17012,15.0,15.0,38.041601,1.324769,1.4,58.188118,56.0,53.75
20160716014500,37.560001,73.17012,15.0,15.0,37.6905,1.324769,1.4,58.188118,56.0,53.75
20160716020000,37.560001,73.17012,15.0,15.0,37.833062,1.344841,1.4,57.55806,56.0,53.75
20160716021500,37.560001,73.17012,15.0,15.0,37.48344,1.344841,1.4,58.260128,56.0,53.75
20160716023000,37.560001,73.17012,15.0,15.0,37.694036,1.344841,1.4,58.260128,56.0,53.75
20160716024500,37.560001,73.17012,15.0,15.0,37.694036,1.35287,1.4,58.260128,56.0,53.75
20160716030000,34.060001,73.17012,15.0,15.0,37.55501,1.35287,1.4,58.260128,56.0,53.75
20160716031500,28.625,73.17012,15.0,15.0,,1.360899,1.4,56.855988,56.0,53.75
20160716033000,20.745001,73.17012,15.0,15.0,37.484596,1.364914,1.4,56.855988,56.0,53.75
20160716034500,21.15,73.17012,15.0,15.0,37.484596,1.368928,1.4,56.855988,56.0,53.75
20160716040000,18.09,73.17012,15.0,15.0,37.41459,1.360899,1.4,54.011703,56.0,53.75
20160716041500,15.9,73.17012,15.0,15.0,37.41459,1.364914,1.4,54.011703,56.0,53.75
20160716043000,14.14,73.17012,15.0,15.0,37.41459,1.35287,1.4,54.011703,56.0,53.75
20160716044500,18.299999,73.17012,15.0,15.0,37.621735,1.35287,1.4,54.011703,56.0,53.75
20160716050000,21.815001,73.17012,15.0,15.0,37.621735,1.35287,1.4,54.011703,56.0,53.75
20160716051500,17.110001,73.17012,15.0,15.0,37.621735,1.35287,1.4,54.011703,56.0,53.75
20160716053000,26.440001,73.17012,15.0,15.0,37.480737,1.356885,1.4,54.677769,56.0,53.75
20160716054500,36.52,73.17012,15.0,15.0,,1.332798,1.4,57.522053,56.0,53.75
20160716060000,37.415001,73.17012,15.0,15.0,,1.35287,1.4,58.134113,56.0,53.75
20160716061500,26.844999,73.17012,15.0,15.0,,1.348856,1.4,56.063908,56.0,53.75
20160716063000,19.895,73.17012,15.0,15.0,,1.328784,1.4,56.063908,56.0,53.75
20160716064500,17.605,74.178223,15.0,15.0,,1.328784,1.4,54.677769,56.0,53.75
20160716070000,16.17,74.178223,15.0,15.0,,1.332798,1.4,54.677769,56.0,53.75
20160716071500,17.41,74.178223,15.0,15.0,,1.336812,1.4,54.677769,56.0,53.75
20160716073000,18.264999,74.178223,15.0,15.0,,1.336812,1.4,54.677769,56.0,53.75
20160716074500,23.674999,74.178223,15.0,15.0,,1.35287,1.4,53.921692,56.0,53.75
20160716080000,22.469999,75.276337,15.0,15.0,,1.35287,1.4,53.921692,56.0,53.75
20160716081500,25.674999,76.19442,15.0,15.0,,1.348856,1.4,54.767776,56.0,53.75
20160716083000,27.690001,76.19442,15.0,15.0,,1.308711,1.4,55.811882,56.0,53.75
20160716084500,28.18,77.580559,15.0,15.0,,1.320755,1.4,55.811882,56.0,54.775002
20160716090000,34.73,77.580559,15.0,15.0,,1.332798,1.4,55.811882,56.0,54.775002
20160716091500,34.73,77.580559,15.0,15.0,,1.364914,1.4,55.811882,56.0,54.775002
20160716093000,34.73,78.408646,15.0,15.0,,1.372943,1.4,55.811882,56.0,54.775002
20160716094500,34.73,78.408646,15.0,15.0,,1.372943,1.4,55.811882,56.0,54.775002
20160716100000,29.915001,78.408646,15.0,15.0,,1.368928,1.4,55.811882,56.0,54.775002
20160716101500,29.915001,78.408646,15.0,15.0,,1.368928,1.4,55.811882,56.0,54.775002
20160716103000,29.915001,78.408646,15.0,15.0,,1.372943,1.4,55.811882,56.0,54.775002
20160716104500,35.52,78.408646,15.0,15.0,40.88922,1.324769,1.4,55.811882,56.0,56.419998
20160716110000,30.16,78.408646,15.0,15.0,41.27138,1.344841,1.4,55.811882,56.0,56.419998
20160716111500,30.16,78.408646,15.0,15.0,41.27138,1.31674,1.4,55.811882,56.0,57.299999
20160716113000,36.419998,78.408646,15.0,15.0,41.017808,1.380971,1.4,55.811882,56.0,57.299999
20160716114500,37.619999,78.408646,15.0,15.0,41.24384,1.312726,1.4,56.441948,56.0,60.939999
20160716120000,37.619999,79.416748,15.0,15.0,40.71616,1.31674,1.4,56.441948,56.0,62.029999
20160716121500,40.325001,79.416748,15.0,15.0,41.55443,1.320755,1.4,56.441948,56.0,63.040001
20160716123000,40.325001,79.416748,15.0,15.0,40.879088,1.389,1.4,55.55986,56.0,63.040001
20160716124500,40.325001,79.416748,15.0,15.0,41.3914,1.368928,1.4,55.55986,56.0,63.040001
20160716130000,40.325001,79.416748,15.0,15.0,41.4356,1.384986,1.4,55.55986,56.0,63.040001
20160716131500,40.325001,79.416748,15.0,15.0,40.715072,1.469289,1.4,55.55986,56.0,63.040001
20160716133000,33.310001,79.416748,15.0,15.0,40.18848,1.489362,1.4,55.55986,56.0,60.130001
20160716134500,32.509998,79.416748,15.0,15.0,39.815296,1.489362,1.4,55.55986,56.0,60.130001
20160716140000,27.540001,78.030609,15.0,15.0,38.946392,1.477318,1.4,55.55986,56.0,57.134998
20160716141500,34.474998,78.030609,15.0,15.0,39.287718,1.409073,1.4,55.55986,56.0,57.134998
20160716143000,27.17,78.030609,15.0,15.0,39.324778,1.409073,1.4,55.55986,56.0,57.134998
20160716144500,23.674999,75.456345,15.0,15.0,39.425435,1.405058,1.4,54.767776,56.0,57.134998
20160716150000,34.695,75.456345,15.0,15.0,38.796282,1.469289,1.4,57.270027,56.0,56.185001
20160716151500,37.169998,75.456345,15.0,15.0,39.026105,1.437174,1.4,57.270027,56.0,56.185001
20160716153000,18.52,75.456345,15.0,15.0,39.18888,1.421116,1.4,53.705673,56.0,56.185001
20160716154500,24.92,75.456345,15.0,15.0,39.18888,1.421116,1.4,56.405941,56.0,56.185001
20160716160000,39.27,75.456345,15.0,15.0,38.69333,1.449217,1.4,58.476151,56.0,56.185001
20160716161500,25.43,75.456345,15.0,15.0,38.652496,1.441188,1.4,55.847885,56.0,56.185001
20160716163000,19.834999,75.456345,15.0,15.0,38.675259,1.453232,1.4,53.885689,56.0,56.185001
20160716164500,38.060001,75.456345,15.0,15.0,39.035234,1.445203,1.4,57.774078,56.0,56.185001
20160716170000,31.495001,75.456345,15.0,15.0,39.375404,1.465275,1.4,56.639965,56.0,56.185001
20160716171500,20.684999,75.456345,15.0,15.0,39.283128,1.453232,1.4,54.047707,56.0,56.185001
20160716173000,18.809999,75.456345,15.0,15.0,39.890997,1.469289,1.4,56.027901,56.0,56.185001
20160716174500,21.165001,75.456345,15.0,15.0,39.993456,1.461261,1.4,55.397842,56.0,56.185001
20160716180000,21.575001,75.456345,15.0,15.0,40.117522,1.477318,1.4,55.397842,56.0,56.185001
20160716181500,21.959999,75.456345,15.0,15.0,40.38177,1.485347,1.4,54.38974,56.0,56.185001
20160716183000,28.465,75.456345,15.0,15.0,40.336822,1.473304,1.4,56.063908,56.0,56.185001
20160716184500,21.025,75.456345,15.0,15.0,40.46796,1.461261,1.4,56.063908,56.0,56.185001
20160716190000,27.745001,75.456345,15.0,15.0,40.028612,1.461261,1.4,57.270027,56.0,56.185001
20160716191500,27.219999,75.456345,15.0,15.0,39.89846,1.453232,1.4,57.270027,56.0,56.185001
20160716193000,38.625,75.456345,15.0,15.0,40.261648,1.453232,1.4,58.008102,56.0,56.185001
20160716194500,36.154999,75.456345,15.0,15.0,40.127552,1.457246,1.4,58.008102,56.0,56.185001
20160716200000,25.440001,74.628265,15.0,15.0,39.620833,1.445203,1.4,54.641766,56.0,56.185001
20160716201500,17.700001,74.628265,15.0,15.0,39.715574,1.441188,1.4,53.705673,56.0,56.185001
20160716203000,20.290001,74.628265,15.0,15.0,39.239336,1.453232,1.4,55.937897,56.0,56.185001
20160716204500,32.060001,74.628265,15.0,15.0,39.103268,1.461261,1.4,58.422142,56.0,56.185001
20160716210000,36.0,74.628265,15.0,15.0,38.675259,1.449217,1.4,58.422142,56.0,56.185001
20160716211500,36.0,74.628265,15.0,15.0,38.270013,1.461261,1.4,58.422142,56.0,56.185001
20160716213000,27.959999,74.628265,15.0,15.0,38.28686,1.473304,1.4,55.523853,56.0,56.185001
20160716214500,20.9,74.628265,15.0,15.0,38.150792,1.473304,1.4,54.173717,56.0,56.185001
20160716220000,20.215,74.628265,15.0,15.0,38.026641,1.469289,1.4,54.80378,56.0,56.185001
20160716221500,22.975,74.628265,15.0,15.0,37.889587,1.469289,1.4,55.937897,56.0,56.185001
20160716223000,28.43,74.628265,15.0,15.0,37.96658,1.457246,1.4,57.900093,56.0,56.185001
20160716224500,38.005001,74.628265,15.0,15.0,37.96658,1.461261,1.4,57.900093,56.0,56.185001
20160716230000,39.014999,74.628265,15.0,15.0,38.180627,1.461261,1.4,57.900093,56.0,56.185001
20160716231500,34.080002,74.628265,15.0,15.0,38.319653,1.453232,1.4,57.900093,56.0,56.185001
20160716233000,29.235001,74.628265,15.0,15.0,38.534686,1.461261,1.4,55.613861,56.0,56.185001
20160716234500,29.745001,74.628265,15.0,15.0,38.534686,1.453232,1.4,55.055805,56.0,56.185001
20160717000000,21.424999,74.628265,15.0,15.0,38.394674,1.437174,1.4,54.227722,56.0,56.185001
20160717001500,19.040001,74.628265,15.0,15.0,38.394674,1.445203,1.4,54.227722,56.0,56.185001
20160717003000,17.094999,74.628265,15.0,15.0,38.394674,1.457246,1.4,54.227722,56.0,56.185001
20160717004500,18.93,74.628265,15.0,15.0,38.254662,1.461261,1.4,55.055805,56.0,56.185001
20160717010000,16.084999,74.628265,15.0,15.0,38.326725,1.429145,1.4,53.507652,56.0,56.185001
20160717011500,19.065001,74.628265,15.0,15.0,38.115228,1.433159,1.4,53.507652,56.0,56.185001
20160717013000,19.065001,74.628265,15.0,15.0,38.115228,1.441188,1.4,54.263725,56.0,56.185001
20160717014500,23.99,74.628265,15.0,15.0,37.833232,1.453232,1.4,55.811882,56.0,56.185001
20160717020000,18.135,73.800186,15.0,15.0,37.621735,1.457246,1.4,55.811882,56.0,56.185001
20160717021500,20.15,73.800186,15.0,15.0,37.339739,1.461261,1.4,55.235825,56.0,56.185001
20160717023000,22.434999,73.800186,15.0,15.0,37.544912,1.461261,1.4,56.819984,56.0,56.185001
20160717024500,16.66,73.800186,15.0,15.0,37.544912,1.461261,1.4,55.9739,56.0,56.185001
20160717030000,22.58,73.800186,15.0,15.0,37.339739,1.469289,1.4,54.893791,56.0,56.185001
20160717031500,18.475,73.800186,15.0,15.0,37.339739,1.437174,1.4,54.299728,56.0,56.185001
20160717033000,22.695,73.800186,15.0,15.0,37.057743,1.441188,1.4,55.361839,56.0,56.185001
20160717034500,23.67,73.800186,15.0,15.0,37.057743,1.437174,1.4,55.361839,56.0,56.185001
20160717040000,18.17,73.800186,15.0,15.0,36.987244,1.441188,1.4,55.361839,56.0,56.185001
20160717041500,21.360001,73.800186,15.0,15.0,36.987244,1.441188,1.4,55.361839,56.0,56.185001
20160717043000,26.67,73.800186,15.0,15.0,37.189952,1.441188,1.4,57.018005,56.0,56.185001
20160717044500,29.33,73.800186,15.0,15.0,36.987244,1.445203,1.4,58.008102,56.0,56.185001
20160717050000,36.564999,73.800186,15.0,15.0,37.189952,1.437174,1.4,58.008102,56.0,56.185001
20160717051500,38.220001,73.800186,15.0,15.0,37.189952,1.433159,1.4,58.008102,56.0,56.185001
20160717053000,25.405001,73.800186,15.0,15.0,37.047968,1.449217,1.4,55.48785,56.0,56.185001
20160717054500,23.34,73.800186,15.0,15.0,37.189952,1.453232,1.4,55.48785,56.0,56.185001
20160717060000,22.870001,73.800186,15.0,15.0,37.189952,1.461261,1.4,55.48785,56.0,56.185001
20160717061500,26.67,73.800186,15.0,15.0,37.464145,1.465275,1.4,56.315933,56.0,56.185001
20160717063000,28.879999,73.800186,15.0,15.0,37.607115,1.469289,1.4,57.972099,56.0,56.185001
20160717064500,37.755001,73.800186,15.0,15.0,,1.441188,1.4,58.58416,56.0,56.185001
20160717070000,31.82,73.800186,15.0,15.0,,1.469289,1.4,55.145813,56.0,56.185001
20160717071500,28.705,73.800186,15.0,15.0,,1.429145,1.4,55.145813,56.0,56.185001
20160717073000,18.370001,73.800186,15.0,15.0,,1.465275,1.4,54.047707,56.0,56.185001
20160717074500,33.310001,73.800186,15.0,15.0,,1.449217,1.4,57.648064,56.0,56.185001
20160717080000,34.294998,75.366341,15.0,15.0,38.890972,1.473304,1.4,55.847885,56.0,56.185001
20160717081500,28.395,75.366341,15.0,15.0,39.106906,1.469289,1.4,55.847885,56.0,56.185001
20160717083000,28.395,76.554459,15.0,15.0,39.972206,1.461261,1.4,55.847885,56.0,56.185001
20160717084500,33.130001,76.554459,15.0,15.0,40.479503,1.465275,1.4,55.847885,56.0,56.185001
20160717090000,30.424999,76.554459,15.0,15.0,41.10988,1.465275,1.4,56.531956,56.0,56.185001
20160717091500,35.360001,77.940598,15.0,15.0,41.236496,1.360899,1.4,56.531956,56.0,56.185001
20160717093000,35.360001,77.940598,15.0,15.0,41.894974,1.360899,1.4,56.531956,56.0,56.185001
20160717094500,30.184999,77.940598,15.0,15.0,41.8317,1.433159,1.4,55.937897,56.0,56.185001
20160717100000,30.184999,78.9487,15.0,15.0,42.052309,1.433159,1.4,55.937897,56.0,56.185001
20160717101500,30.184999,78.9487,15.0,15.0,42.273088,1.441188,1.4,55.937897,56.0,56.185001
20160717103000,35.334999,78.9487,15.0,15.0,41.85074,1.312726,1.4,55.937897,56.0,57.195
20160717104500,29.295,77.850586,15.0,15.0,42.241196,1.376957,1.4,55.937897,56.0,57.195
20160717110000,34.834999,77.850586,15.0,15.0,41.017808,1.389,1.4,55.937897,56.0,57.195
20160717111500,28.905001,76.842484,15.0,15.0,40.76104,1.421116,1.4,55.937897,56.0,57.195
20160717113000,31.68,76.842484,15.0,15.0,40.431801,1.320755,1.4,56.639965,56.0,57.195
20160717114500,38.115002,76.842484,15.0,15.0,39.745868,1.320755,1.4,55.739876,56.0,62.639999
20160717120000,38.115002,76.842484,15.0,15.0,40.108886,1.320755,1.4,55.739876,56.0,62.639999
20160717121500,38.115002,76.842484,15.0,15.0,40.431801,1.324769,1.4,55.739876,56.0,62.639999
20160717123000,38.115002,77.940598,15.0,15.0,40.56877,1.31674,1.4,55.739876,56.0,62.639999
20160717124500,32.915001,77.940598,15.0,15.0,40.69695,1.481333,1.4,55.739876,56.0,61.625
20160717130000,32.915001,77.940598,15.0,15.0,40.76104,1.449217,1.4,55.739876,56.0,61.625
20160717131500,30.125,76.842484,15.0,15.0,40.69695,1.481333,1.4,55.739876,56.0,58.0
20160717133000,28.959999,76.842484,15.0,15.0,40.690133,1.401044,1.4,56.405941,56.0,57.049999
20160717134500,28.959999,76.842484,15.0,15.0,40.431801,1.489362,1.4,56.405941,56.0,57.049999
20160717140000,28.959999,76.842484,15.0,15.0,40.861374,1.405058,1.4,55.649864,56.0,57.049999
20160717141500,28.959999,76.842484,15.0,15.0,40.926943,1.449217,1.4,55.649864,56.0,57.049999
20160717143000,28.959999,76.842484,15.0,15.0,41.19998,1.449217,1.4,55.649864,56.0,57.049999
20160717144500,28.959999,76.842484,15.0,15.0,41.142214,1.445203,1.4,55.649864,56.0,57.049999
20160717150000,28.959999,76.842484,15.0,15.0,41.013048,1.445203,1.4,56.225922,56.0,57.049999
20160717151500,28.959999,77.940598,15.0,15.0,41.069828,1.449217,1.4,56.225922,56.0,57.049999
20160717153000,34.25,77.940598,15.0,15.0,41.320357,1.449217,1.4,56.225922,56.0,57.049999
20160717154500,29.145,77.940598,15.0,15.0,41.189219,1.489362,1.4,55.433846,56.0,57.049999
20160717160000,29.145,77.940598,15.0,15.0,41.570886,1.485347,1.4,56.315933,56.0,57.049999
20160717161500,34.59,77.940598,15.0,15.0,41.517064,1.465275,1.4,56.315933,56.0,57.049999
20160717163000,34.59,77.940598,15.0,15.0,42.165444,1.481333,1.4,55.739876,56.0,57.049999
20160717164500,33.055,77.940598,15.0,15.0,41.785664,1.477318,1.4,56.405941,56.0,57.049999
20160717170000,33.055,77.940598,15.0,15.0,41.85074,1.481333,1.4,56.405941,56.0,57.049999
20160717171500,33.055,77.940598,15.0,15.0,41.594295,1.473304,1.4,56.405941,56.0,57.049999
20160717173000,33.055,77.940598,15.0,15.0,41.46603,1.481333,1.4,56.405941,56.0,57.049999
20160717174500,33.055,77.940598,15.0,15.0,41.981793,1.489362,1.4,56.405941,56.0,57.049999
20160717180000,33.055,77.940598,15.0,15.0,41.981793,1.489362,1.4,56.405941,56.0,57.049999
20160717181500,24.285,76.374435,15.0,15.0,41.981793,1.489362,1.4,54.80378,56.0,57.049999
20160717183000,25.055,76.374435,15.0,15.0,41.59421,1.489362,1.4,54.80378,56.0,57.049999
20160717184500,34.875,76.374435,15.0,15.0,41.59421,1.477318,1.4,57.396042,56.0,57.049999
20160717190000,26.135,76.374435,15.0,15.0,41.852627,1.485347,1.4,55.901894,56.0,57.049999
20160717191500,20.545,76.374435,15.0,15.0,41.980892,1.473304,1.4,55.901894,56.0,53.310001
20160717193000,20.219999,76.374435,15.0,15.0,41.723461,1.445203,1.4,54.299728,56.0,53.310001
20160717194500,34.34,76.374435,15.0,15.0,41.594295,1.441188,1.4,57.774078,56.0,53.310001
20160717200000,36.490002,76.374435,15.0,15.0,41.655512,1.437174,1.4,55.523853,56.0,53.310001
20160717201500,29.305,75.546356,15.0,15.0,41.52536,1.461261,1.4,54.08371,56.0,53.310001
20160717203000,27.559999,75.546356,15.0,15.0,41.570886,1.465275,1.4,54.08371,56.0,53.310001
20160717204500,21.985001,75.546356,15.0,15.0,41.422085,1.469289,1.4,54.08371,56.0,53.310001
20160717210000,20.129999,75.546356,15.0,15.0,41.066224,1.473304,1.4,54.08371,56.0,53.310001
20160717211500,17.745001,75.546356,15.0,15.0,40.971653,1.449217,1.4,54.08371,56.0,53.310001
20160717213000,16.025,75.546356,15.0,15.0,40.872152,1.449217,1.4,54.08371,56.0,53.310001
20160717214500,17.83,75.546356,15.0,15.0,40.600016,1.441188,1.4,54.08371,56.0,53.310001
20160717220000,17.83,75.546356,15.0,15.0,40.699194,1.453232,1.4,54.08371,56.0,53.310001
20160717221500,20.620001,75.546356,15.0,15.0,40.56214,1.437174,1.4,53.507652,56.0,53.310001
20160717223000,17.34,75.546356,15.0,15.0,40.72738,1.42513,1.4,53.507652,56.0,53.310001
20160717224500,23.17,75.546356,15.0,15.0,40.72738,1.457246,1.4,54.857788,56.0,53.310001
20160717230000,22.25,75.546356,15.0,15.0,40.58934,1.465275,1.4,54.857788,56.0,53.310001
20160717231500,28.790001,75.546356,15.0,15.0,40.58934,1.481333,1.4,55.523853,56.0,53.310001
20160717233000,28.27,75.546356,15.0,15.0,40.544069,1.469289,1.4,55.523853,56.0,53.310001
20160717234500,33.695,74.718277,15.0,15.0,40.544069,1.477318,1.4,55.523853,56.0,53.310001
20160718000000,36.755001,74.718277,15.0,15.0,40.58934,1.461261,1.4,55.523853,56.0,53.310001
20160718001500,34.555,74.718277,15.0,15.0,40.7964,1.465275,1.4,56.27993,56.0,53.310001
20160718003000,36.66,74.718277,15.0,15.0,40.699194,1.453232,1.4,56.891991,56.0,53.310001
20160718004500,39.880001,74.718277,15.0,15.0,40.699194,1.465275,1.4,58.58416,56.0,53.310001
20160718010000,39.009998,74.718277,15.0,15.0,40.463948,1.465275,1.4,58.58416,56.0,53.310001
20160718011500,36.259998,74.718277,15.0,15.0,40.32788,1.485347,1.4,58.58416,56.0,53.310001
20160718013000,27.84,74.718277,15.0,15.0,40.259846,1.465275,1.4,57.396042,56.0,52.355
20160718014500,18.575001,74.718277,15.0,15.0,40.356559,1.481333,1.4,55.901894,56.0,52.355
20160718020000,16.450001,74.718277,15.0,15.0,40.082451,1.473304,1.4,53.66967,56.0,52.355
20160718021500,16.684999,74.718277,15.0,15.0,39.945397,1.457246,1.4,53.66967,56.0,52.355
20160718023000,23.09,74.718277,15.0,15.0,39.945397,1.437174,1.4,53.66967,56.0,52.355
20160718024500,37.025002,74.718277,15.0,15.0,39.87687,1.461261,1.4,57.30603,56.0,52.355
20160718030000,40.365002,74.718277,15.0,15.0,39.739816,1.441188,1.4,58.674168,56.0,52.355
20160718031500,30.225,74.718277,15.0,15.0,39.69208,1.449217,1.4,58.674168,56.0,52.355
20160718033000,17.68,74.718277,15.0,15.0,39.48502,1.445203,1.4,55.901894,56.0,52.355
20160718034500,17.115,74.718277,15.0,15.0,39.48502,1.453232,1.4,53.885689,56.0,52.355
20160718040000,16.4,74.718277,15.0,15.0,39.34698,1.453232,1.4,53.885689,56.0,52.355
20160718041500,19.565001,74.718277,15.0,15.0,39.431861,1.457246,1.4,53.885689,56.0,52.355
20160718043000,21.059999,74.718277,15.0,15.0,39.084296,1.457246,1.4,53.885689,56.0,52.355
20160718044500,31.924999,74.718277,15.0,15.0,39.304752,1.449217,1.4,55.613861,56.0,52.355
20160718050000,37.990002,74.718277,15.0,15.0,39.304752,1.433159,1.4,57.900093,56.0,52.355
20160718051500,35.049999,74.718277,15.0,15.0,39.304752,1.449217,1.4,58.836185,56.0,52.355
20160718053000,33.474998,74.718277,15.0,15.0,39.16474,1.465275,1.4,58.836185,56.0,52.355
20160718054500,24.370001,74.718277,15.0,15.0,39.38421,1.457246,1.4,55.739876,56.0,52.355
20160718060000,27.530001,74.718277,15.0,15.0,39.38421,1.477318,1.4,55.739876,56.0,52.355
20160718061500,42.810001,74.718277,15.0,15.0,39.243212,1.481333,1.4,58.836185,56.0,52.355
20160718063000,23.809999,74.718277,15.0,15.0,39.102214,1.42513,1.4,54.047707,56.0,52.355
20160718064500,39.445,74.718277,15.0,15.0,39.102214,1.397029,1.4,58.296131,56.0,52.355
20160718070000,27.209999,75.636368,15.0,15.0,39.102214,1.320755,1.4,55.145813,56.0,52.355
20160718071500,29.76,75.636368,15.0,15.0,39.243212,1.308711,1.4,55.145813,56.0,52.355
20160718073000,35.174999,76.842484,15.0,15.0,39.96612,1.31674,1.4,55.145813,56.0,52.355
20160718074500,30.799999,76.842484,15.0,15.0,40.037605,1.336812,1.4,56.225922,56.0,53.43
20160718080000,37.875,77.760574,15.0,15.0,40.323545,1.312726,1.4,56.225922,56.0,57.345001
20160718081500,34.759998,77.760574,15.0,15.0,40.609485,1.42513,1.4,56.225922,56.0,57.345001
20160718083000,39.555,77.760574,15.0,15.0,41.10988,1.413087,1.4,56.225922,56.0,57.345001
20160718084500,33.985001,78.678665,15.0,15.0,41.467305,1.481333,1.4,55.397842,56.0,57.345001
20160718090000,31.870001,78.678665,15.0,15.0,42.017408,1.461261,1.4,55.397842,56.0,57.345001
20160718091500,30.43,78.678665,15.0,15.0,42.274669,1.461261,1.4,56.189919,56.0,55.439999
20160718093000,35.685001,78.678665,15.0,15.0,42.698972,1.393015,1.4,56.189919,56.0,55.439999
20160718094500,35.685001,78.678665,15.0,15.0,42.549423,1.437174,1.4,55.55986,56.0,55.439999
20160718100000,34.064999,78.678665,15.0,15.0,42.54128,1.413087,1.4,55.55986,56.0,55.439999
20160718101500,36.23,78.678665,15.0,15.0,42.760002,1.485347,1.4,56.477951,56.0,54.490002
20160718103000,31.785,78.678665,15.0,15.0,42.162554,1.376957,1.4,55.901894,56.0,54.490002
20160718104500,31.785,78.678665,15.0,15.0,42.226151,1.376957,1.4,55.901894,56.0,54.490002
20160718110000,31.785,79.506752,15.0,15.0,41.84275,1.384986,1.4,55.901894,56.0,54.490002
20160718111500,36.775002,79.506752,15.0,15.0,41.3914,1.308711,1.4,55.901894,56.0,54.490002
20160718113000,37.525002,79.506752,15.0,15.0,41.030524,1.312726,1.4,55.901894,56.0,55.514999
20160718114500,38.805,79.506752,15.0,15.0,40.850086,1.31674,1.4,55.901894,56.0,55.514999
20160718120000,38.805,79.506752,15.0,15.0,41.802902,1.320755,1.4,55.901894,56.0,55.514999
20160718121500,38.805,80.514854,15.0,15.0,42.61965,1.340827,1.4,55.901894,56.0,55.514999
20160718123000,38.805,80.514854,15.0,15.0,42.49147,1.336812,1.4,55.901894,56.0,55.514999
20160718124500,38.805,81.630966,15.0,15.0,42.49147,1.332798,1.4,55.901894,56.0,55.514999
20160718130000,38.805,81.630966,15.0,15.0,42.041616,1.336812,1.4,55.901894,56.0,55.514999
20160718131500,34.66,81.630966,15.0,15.0,42.165444,1.465275,1.4,55.901894,56.0,55.514999
20160718133000,33.860001,80.154816,15.0,15.0,42.959582,1.481333,1.4,55.901894,56.0,55.514999
20160718134500,32.075001,80.154816,15.0,15.0,42.353345,1.469289,1.4,55.901894,56.0,54.474998
20160718140000,32.075001,80.154816,15.0,15.0,41.9388,1.485347,1.4,55.901894,56.0,54.474998
20160718141500,32.075001,80.154816,15.0,15.0,42.366724,1.481333,1.4,55.901894,56.0,54.474998
20160718143000,36.615002,80.154816,15.0,15.0,42.938519,1.485347,1.4,55.901894,56.0,54.474998
20160718144500,35.299999,80.154816,15.0,15.0,42.938519,1.405058,1.4,55.901894,56.0,53.459999
20160718150000,29.65,79.326736,15.0,15.0,42.251107,1.409073,1.4,55.901894,56.0,53.459999
20160718151500,26.885,79.326736,15.0,15.0,42.474028,1.429145,1.4,55.901894,56.0,53.459999
20160718153000,27.655001,78.408646,15.0,15.0,41.430194,1.441188,1.4,55.901894,56.0,53.459999
20160718154500,33.77,78.408646,15.0,15.0,40.82496,1.445203,1.4,55.901894,56.0,53.459999
20160718160000,33.77,78.408646,15.0,15.0,40.431801,1.445203,1.4,55.901894,56.0,53.459999
20160718161500,30.52,78.408646,15.0,15.0,40.730236,1.437174,1.4,55.901894,56.0,53.459999
20160718163000,32.119999,76.842484,15.0,15.0,41.08931,1.465275,1.4,56.567955,56.0,53.459999
20160718164500,32.744999,76.842484,15.0,15.0,41.20032,1.461261,1.4,55.48785,56.0,53.459999
20160718170000,30.665001,76.842484,15.0,15.0,41.714604,1.457246,1.4,56.351936,56.0,53.459999
20160718171500,30.665001,76.842484,15.0,15.0,41.849686,1.481333,1.4,56.351936,56.0,53.459999
20160718173000,28.565001,76.842484,15.0,15.0,41.937848,1.453232,1.4,55.055805,56.0,53.459999
20160718174500,26.4,76.842484,15.0,15.0,42.20604,1.469289,1.4,55.055805,56.0,53.459999
20160718180000,19.99,76.842484,15.0,15.0,42.071944,1.441188,1.4,54.173717,56.0,53.459999
20160718181500,29.629999,76.842484,15.0,15.0,41.821415,1.429145,1.4,56.225922,56.0,53.459999
20160718183000,36.830002,76.842484,15.0,15.0,42.273088,1.437174,1.4,57.684067,56.0,53.459999
20160718184500,28.969999,76.842484,15.0,15.0,42.273088,1.429145,1.4,55.235825,56.0,53.459999
20160718190000,21.459999,76.842484,15.0,15.0,42.03332,1.449217,1.4,54.047707,56.0,53.459999
20160718191500,19.975,76.842484,15.0,15.0,41.821415,1.465275,1.4,55.055805,56.0,53.459999
20160718193000,28.940001,76.842484,15.0,15.0,41.555195,1.433159,1.4,56.567955,56.0,53.459999
20160718194500,36.23,76.842484,15.0,15.0,41.602608,1.433159,1.4,57.846085,56.0,53.459999
20160718200000,21.674999,75.726379,15.0,15.0,41.552492,1.453232,1.4,54.173717,56.0,53.459999
20160718201500,20.045,75.726379,15.0,15.0,41.34839,1.457246,1.4,55.685867,56.0,53.459999
20160718203000,40.115002,75.726379,15.0,15.0,41.110356,1.457246,1.4,58.764175,56.0,53.459999
20160718204500,27.76,75.726379,15.0,15.0,40.836248,1.457246,1.4,54.677769,56.0,53.459999
20160718210000,17.625,75.726379,15.0,15.0,40.93444,1.481333,1.4,54.677769,56.0,53.459999
20160718211500,20.045,75.726379,15.0,15.0,40.58934,1.485347,1.4,55.937897,56.0,53.459999
20160718213000,20.045,75.726379,15.0,15.0,40.56486,1.469289,1.4,54.173717,56.0,52.380001
20160718214500,18.705,75.726379,15.0,15.0,40.634866,1.461261,1.4,55.055805,56.0,52.380001
20160718220000,22.105,75.726379,15.0,15.0,40.424848,1.457246,1.4,55.9739,56.0,52.380001
20160718221500,23.385,75.726379,15.0,15.0,40.424848,1.453232,1.4,56.567955,56.0,52.380001
20160718223000,20.875,74.898293,15.0,15.0,40.424848,1.449217,1.4,55.055805,56.0,52.380001
20160718224500,18.995001,74.898293,15.0,15.0,40.424848,1.453232,1.4,55.055805,56.0,52.380001
20160718230000,22.9,74.898293,15.0,15.0,40.144824,1.457246,1.4,56.891991,56.0,52.380001
20160718231500,26.135,74.898293,15.0,15.0,40.144824,1.445203,1.4,57.594059,56.0,52.380001
20160718233000,27.365,74.898293,15.0,15.0,40.144824,1.449217,1.4,56.765976,56.0,52.380001
20160718234500,27.365,74.898293,15.0,15.0,40.371196,1.457246,1.4,56.765976,56.0,52.380001
20160719000000,32.540001,74.898293,15.0,15.0,40.144824,1.457246,1.4,58.098114,56.0,52.380001
20160719001500,39.485001,74.898293,15.0,15.0,40.144824,1.461261,1.4,58.962196,56.0,52.380001
20160719003000,38.224998,74.898293,15.0,15.0,40.004812,1.457246,1.4,58.188118,56.0,52.380001
20160719004500,40.275002,74.898293,15.0,15.0,40.004812,1.453232,1.4,58.836185,56.0,52.380001
