PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160719010000,36.779999,74.898293,15.0,15.0,39.794794,1.453232,1.4,58.836185,56.0,52.380001
20160719011500,35.790001,74.898293,15.0,15.0,39.654782,1.441188,1.4,58.134113,56.0,52.380001
20160719013000,36.82,74.898293,15.0,15.0,39.51477,1.409073,1.4,58.134113,56.0,52.380001
20160719014500,27.684999,74.898293,15.0,15.0,39.736705,1.409073,1.4,54.605759,56.0,52.380001
20160719020000,30.76,74.088211,15.0,15.0,39.736705,1.405058,1.4,54.605759,56.0,52.380001
20160719021500,32.529999,74.088211,15.0,15.0,39.736705,1.437174,1.4,54.605759,56.0,52.380001
20160719023000,31.235001,74.088211,15.0,15.0,39.525208,1.429145,1.4,56.891991,56.0,52.380001
20160719024500,31.555,74.088211,15.0,15.0,39.60368,1.421116,1.4,56.891991,56.0,52.380001
20160719030000,36.494999,74.088211,15.0,15.0,39.60368,1.405058,1.4,56.891991,56.0,52.380001
20160719031500,36.009998,74.088211,15.0,15.0,39.60368,1.413087,1.4,57.810081,56.0,52.380001
20160719033000,38.235001,74.088211,15.0,15.0,39.319712,1.417102,1.4,58.800179,56.0,52.380001
20160719034500,37.639999,74.088211,15.0,15.0,39.461696,1.437174,1.4,58.800179,56.0,52.380001
20160719040000,36.965,74.088211,15.0,15.0,39.68018,1.413087,1.4,58.800179,56.0,52.380001
20160719041500,35.744999,74.088211,15.0,15.0,39.68018,1.397029,1.4,58.800179,56.0,52.380001
20160719043000,35.744999,74.088211,15.0,15.0,39.68018,1.405058,1.4,57.684067,56.0,52.380001
20160719044500,35.744999,74.088211,15.0,15.0,39.53721,1.405058,1.4,57.684067,56.0,52.380001
20160719050000,24.584999,74.088211,15.0,15.0,39.53721,1.376957,1.4,56.405941,56.0,52.380001
20160719051500,30.68,74.088211,15.0,15.0,39.754708,1.445203,1.4,57.360039,56.0,52.380001
20160719053000,24.41,74.088211,15.0,15.0,39.68018,1.421116,1.4,57.360039,56.0,52.380001
20160719054500,20.855,74.088211,15.0,15.0,39.53721,1.405058,1.4,57.360039,56.0,52.380001
20160719060000,18.690001,74.088211,15.0,15.0,39.53721,1.445203,1.4,56.063908,56.0,52.380001
20160719061500,25.315001,74.088211,15.0,15.0,39.53721,1.437174,1.4,57.108009,56.0,52.380001
20160719063000,38.634998,74.088211,15.0,15.0,39.53721,1.380971,1.4,58.710175,56.0,52.380001
20160719064500,20.639999,74.088211,15.0,15.0,39.610752,1.409073,1.4,53.66967,56.0,52.380001
20160719070000,41.73,75.366341,15.0,15.0,39.610752,1.409073,1.4,58.350136,56.0,52.380001
20160719071500,38.509998,75.366341,15.0,15.0,39.610752,1.417102,1.4,56.531956,56.0,52.380001
20160719073000,34.099998,76.464447,15.0,15.0,40.117148,1.356885,1.4,56.531956,56.0,52.380001
20160719074500,30.025,76.464447,15.0,15.0,40.26209,1.332798,1.4,55.307831,56.0,53.075001
20160719080000,37.285,77.580559,15.0,15.0,40.479503,1.308711,1.4,55.307831,56.0,54.150002
20160719081500,38.035,77.580559,15.0,15.0,40.769387,1.340827,1.4,56.531956,56.0,55.305
20160719083000,38.564999,78.408646,15.0,15.0,41.421626,1.368928,1.4,55.685867,56.0,55.305
20160719084500,38.564999,78.408646,15.0,15.0,41.783981,1.368928,1.4,55.685867,56.0,55.305
20160719090000,32.185001,78.408646,15.0,15.0,42.581162,1.461261,1.4,55.685867,56.0,55.305
20160719091500,38.009998,79.236725,15.0,15.0,42.777784,1.473304,1.4,55.685867,56.0,55.305
20160719093000,38.009998,79.236725,15.0,15.0,43.3974,1.473304,1.4,55.685867,56.0,55.305
20160719094500,32.32,79.236725,15.0,15.0,43.332154,1.429145,1.4,56.351936,56.0,54.695
20160719100000,32.32,79.236725,15.0,15.0,43.533128,1.465275,1.4,56.351936,56.0,54.695
20160719101500,32.32,80.154816,15.0,15.0,43.5572,1.453232,1.4,56.351936,56.0,54.695
20160719103000,35.610001,80.154816,15.0,15.0,43.797614,1.477318,1.4,55.48785,56.0,54.695
20160719104500,34.41,80.154816,15.0,15.0,44.010998,1.445203,1.4,55.48785,56.0,54.695
20160719110000,34.41,80.154816,15.0,15.0,43.09072,1.477318,1.4,55.48785,56.0,54.695
20160719111500,36.830002,78.300629,15.0,15.0,43.418565,1.324769,1.4,56.603962,56.0,54.695
20160719113000,36.830002,78.300629,15.0,15.0,43.338036,1.312726,1.4,55.847885,56.0,55.845001
20160719114500,36.830002,78.300629,15.0,15.0,42.798524,1.324769,1.4,55.847885,56.0,55.845001
20160719120000,36.830002,78.300629,15.0,15.0,41.632902,1.356885,1.4,55.847885,56.0,55.845001
20160719121500,36.830002,78.300629,15.0,15.0,40.055625,1.332798,1.4,55.847885,56.0,55.845001
20160719123000,36.830002,76.932495,15.0,15.0,40.108886,1.336812,1.4,55.847885,56.0,55.845001
20160719124500,35.665001,76.932495,15.0,15.0,40.140115,1.348856,1.4,55.847885,56.0,55.845001
20160719130000,32.455002,76.932495,15.0,15.0,39.919336,1.413087,1.4,55.847885,56.0,55.845001
20160719131500,32.455002,78.300629,15.0,15.0,40.127552,1.397029,1.4,55.847885,56.0,55.845001
20160719133000,30.360001,78.300629,15.0,15.0,41.106735,1.477318,1.4,55.847885,56.0,55.285
20160719134500,35.084999,79.506752,15.0,15.0,41.849686,1.477318,1.4,55.847885,56.0,54.27
20160719140000,30.445,79.506752,15.0,15.0,42.369461,1.465275,1.4,55.847885,56.0,54.27
20160719141500,34.855,79.506752,15.0,15.0,41.632902,1.453232,1.4,55.847885,56.0,54.27
20160719143000,31.245001,79.506752,15.0,15.0,43.370897,1.497391,1.4,56.477951,56.0,54.27
20160719144500,29.110001,79.506752,15.0,15.0,42.520625,1.485347,1.4,56.477951,56.0,54.27
20160719150000,34.259998,78.588661,15.0,15.0,42.514046,1.481333,1.4,56.477951,56.0,53.185001
20160719151500,33.68,79.506752,15.0,15.0,41.111036,1.481333,1.4,56.477951,56.0,53.185001
20160719153000,34.639999,79.506752,15.0,15.0,41.626306,1.477318,1.4,55.523853,56.0,53.185001
20160719154500,34.639999,79.506752,15.0,15.0,41.1789,1.473304,1.4,55.523853,56.0,53.185001
20160719160000,32.849998,79.506752,15.0,15.0,42.33031,1.465275,1.4,55.523853,56.0,53.185001
20160719161500,29.434999,80.334839,15.0,15.0,42.73712,1.489362,1.4,56.225922,56.0,53.185001
20160719163000,33.384998,80.334839,15.0,15.0,42.97376,1.477318,1.4,56.225922,56.0,53.185001
20160719164500,33.384998,80.334839,15.0,15.0,41.807968,1.429145,1.4,56.225922,56.0,53.185001
20160719170000,28.145,79.416748,15.0,15.0,42.272459,1.449217,1.4,56.225922,56.0,53.185001
20160719171500,29.309999,79.416748,15.0,15.0,41.393678,1.405058,1.4,56.225922,56.0,54.619999
20160719173000,30.0,78.408646,15.0,15.0,41.618486,1.437174,1.4,56.225922,56.0,54.619999
20160719174500,35.349998,78.408646,15.0,15.0,41.506082,1.384986,1.4,55.55986,56.0,54.619999
20160719180000,35.349998,79.416748,15.0,15.0,42.208284,1.372943,1.4,55.55986,56.0,54.619999
20160719181500,35.349998,79.416748,15.0,15.0,42.026775,1.360899,1.4,55.55986,56.0,54.619999
20160719183000,23.605,77.580559,15.0,15.0,41.393678,1.489362,1.4,55.55986,56.0,53.669998
20160719184500,31.025,77.580559,15.0,15.0,41.573215,1.453232,1.4,56.891991,56.0,53.125
20160719190000,31.844999,77.580559,15.0,15.0,41.51652,1.465275,1.4,55.48785,56.0,53.125
20160719191500,37.785,77.580559,15.0,15.0,41.573215,1.453232,1.4,58.350136,56.0,53.125
20160719193000,37.785,77.580559,15.0,15.0,41.868692,1.457246,1.4,57.55806,56.0,53.125
20160719194500,36.915001,77.580559,15.0,15.0,42.323,1.461261,1.4,57.55806,56.0,53.125
20160719200000,29.120001,76.554459,15.0,15.0,41.952842,1.457246,1.4,55.18182,56.0,53.125
20160719201500,18.875,76.554459,15.0,15.0,41.847017,1.481333,1.4,54.08371,56.0,53.125
20160719203000,23.895,76.554459,15.0,15.0,40.98,1.441188,1.4,55.271828,56.0,53.125
20160719204500,38.834999,76.554459,15.0,15.0,40.944181,1.457246,1.4,58.188118,56.0,53.125
20160719210000,26.030001,75.366341,15.0,15.0,40.82496,1.457246,1.4,54.353737,56.0,53.125
20160719211500,20.445,75.366341,15.0,15.0,40.635648,1.441188,1.4,54.353737,56.0,53.125
20160719213000,17.725,75.366341,15.0,15.0,40.76104,1.441188,1.4,53.507652,56.0,53.125
20160719214500,19.945,75.366341,15.0,15.0,40.948465,1.453232,1.4,54.479752,56.0,53.125
20160719220000,18.315001,75.366341,15.0,15.0,40.484144,1.481333,1.4,56.405941,56.0,53.125
20160719221500,35.755001,74.538254,15.0,15.0,40.46796,1.453232,1.4,57.108009,56.0,53.125
20160719223000,37.564999,74.538254,15.0,15.0,40.579956,1.437174,1.4,58.58416,56.0,53.125
20160719224500,33.485001,74.538254,15.0,15.0,40.38177,1.445203,1.4,56.441948,56.0,53.125
20160719230000,28.83,74.538254,15.0,15.0,40.15754,1.429145,1.4,55.523853,56.0,53.125
20160719231500,29.67,74.538254,15.0,15.0,40.395744,1.449217,1.4,55.523853,56.0,53.125
20160719233000,16.285,74.538254,15.0,15.0,40.127552,1.42513,1.4,53.921692,56.0,53.125
20160719234500,18.445,74.538254,15.0,15.0,39.658216,1.421116,1.4,55.739876,56.0,53.125
20160720000000,21.415001,73.620163,15.0,15.0,39.851642,1.433159,1.4,56.891991,56.0,53.125
20160720001500,19.305,73.620163,15.0,15.0,39.98771,1.453232,1.4,54.515751,56.0,53.125
20160720003000,38.509998,73.620163,15.0,15.0,39.41821,1.421116,1.4,57.936096,56.0,53.125
20160720004500,35.605,73.620163,15.0,15.0,39.511472,1.485347,1.4,57.936096,56.0,53.125
20160720010000,32.615002,73.620163,15.0,15.0,39.239336,1.481333,1.4,55.685867,56.0,53.125
20160720011500,16.43,73.620163,15.0,15.0,39.465708,1.31674,1.4,53.795681,56.0,50.880001
20160720013000,18.200001,73.620163,15.0,15.0,39.465708,1.35287,1.4,55.9739,56.0,50.880001
20160720014500,15.255,73.620163,15.0,15.0,39.465708,1.376957,1.4,54.929794,56.0,50.880001
20160720020000,16.045,73.620163,15.0,15.0,39.260127,1.376957,1.4,53.831684,56.0,50.880001
20160720021500,16.6,73.620163,15.0,15.0,39.20894,1.340827,1.4,53.831684,56.0,50.880001
20160720023000,16.860001,73.620163,15.0,15.0,39.0709,1.364914,1.4,53.831684,56.0,50.880001
20160720024500,18.344999,73.620163,15.0,15.0,39.0709,1.360899,1.4,53.831684,56.0,50.880001
20160720030000,26.775,73.620163,15.0,15.0,38.848965,1.35287,1.4,55.307831,56.0,50.880001
20160720031500,33.439999,73.620163,15.0,15.0,38.86384,1.31674,1.4,56.441948,56.0,50.880001
20160720033000,38.639999,72.882088,15.0,15.0,38.94527,1.372943,1.4,58.476151,56.0,50.880001
20160720034500,32.77,72.882088,15.0,15.0,38.94527,1.376957,1.4,58.476151,56.0,50.880001
20160720040000,25.695,72.882088,15.0,15.0,38.94527,1.344841,1.4,56.189919,56.0,50.880001
20160720041500,21.525,72.882088,15.0,15.0,38.94527,1.31674,1.4,55.48785,56.0,50.880001
20160720043000,17.635,72.882088,15.0,15.0,38.58776,1.340827,1.4,55.48785,56.0,50.880001
20160720044500,17.434999,72.882088,15.0,15.0,38.44972,1.344841,1.4,54.047707,56.0,50.880001
20160720050000,36.235001,72.882088,15.0,15.0,38.31168,1.35287,1.4,56.945995,56.0,50.880001
20160720051500,37.105,72.882088,15.0,15.0,38.10462,1.340827,1.4,58.098114,56.0,50.880001
20160720053000,30.245001,72.882088,15.0,15.0,38.180627,1.344841,1.4,58.098114,56.0,50.880001
20160720054500,20.370001,72.882088,15.0,15.0,38.180627,1.344841,1.4,57.108009,56.0,50.880001
20160720060000,25.6,72.882088,15.0,15.0,38.041601,1.360899,1.4,57.108009,56.0,50.880001
20160720061500,37.785,72.882088,15.0,15.0,38.041601,1.336812,1.4,56.405941,56.0,50.880001
20160720063000,22.33,72.882088,15.0,15.0,37.6905,1.356885,1.4,54.137718,56.0,50.880001
20160720064500,20.99,73.620163,15.0,15.0,37.62148,1.360899,1.4,54.137718,56.0,50.880001
20160720070000,40.07,73.620163,15.0,15.0,37.904632,1.308711,1.4,57.594059,56.0,51.435001
20160720071500,22.075001,74.718277,15.0,15.0,37.904632,1.340827,1.4,53.759678,56.0,51.970001
20160720073000,26.514999,74.718277,15.0,15.0,38.5388,1.332798,1.4,54.893791,56.0,51.970001
20160720074500,35.27,75.834381,15.0,15.0,39.036815,1.324769,1.4,56.531956,56.0,52.525002
20160720080000,36.235001,75.834381,15.0,15.0,40.04262,1.308711,1.4,55.901894,56.0,54.02
20160720081500,36.235001,77.202522,15.0,15.0,40.40251,1.35287,1.4,55.901894,56.0,54.02
20160720083000,36.235001,77.202522,15.0,15.0,41.10988,1.320755,1.4,55.901894,56.0,54.02
20160720084500,36.235001,78.120621,15.0,15.0,41.236496,1.356885,1.4,55.901894,56.0,54.02
20160720090000,36.235001,78.120621,15.0,15.0,41.640178,1.308711,1.4,55.901894,56.0,55.435001
20160720091500,36.235001,78.120621,15.0,15.0,42.063172,1.485347,1.4,55.901894,56.0,55.435001
20160720093000,30.264999,77.292526,15.0,15.0,41.552492,1.473304,1.4,55.901894,56.0,55.435001
20160720094500,30.264999,77.292526,15.0,15.0,41.579522,1.473304,1.4,55.901894,56.0,54.415001
20160720100000,38.205002,77.292526,15.0,15.0,41.821415,1.340827,1.4,55.901894,56.0,55.505001
20160720101500,30.129999,78.588661,15.0,15.0,41.265056,1.429145,1.4,55.901894,56.0,53.625
20160720103000,36.215,78.588661,15.0,15.0,41.33785,1.405058,1.4,55.901894,56.0,53.625
20160720104500,34.59,78.588661,15.0,15.0,42.241196,1.384986,1.4,55.901894,56.0,53.625
20160720110000,34.59,79.506752,15.0,15.0,41.519104,1.344841,1.4,56.477951,56.0,53.625
20160720111500,36.93,79.506752,15.0,15.0,41.50768,1.312726,1.4,56.477951,56.0,56.215
20160720113000,38.744999,79.506752,15.0,15.0,41.927138,1.320755,1.4,56.477951,56.0,56.215
20160720114500,38.744999,79.506752,15.0,15.0,42.384234,1.421116,1.4,56.477951,56.0,57.814999
20160720120000,38.744999,79.506752,15.0,15.0,42.274125,1.409073,1.4,56.477951,56.0,57.814999
20160720121500,38.744999,79.506752,15.0,15.0,41.571838,1.413087,1.4,56.477951,56.0,57.814999
20160720123000,38.744999,79.506752,15.0,15.0,41.1398,1.397029,1.4,56.477951,56.0,57.814999
20160720124500,38.744999,79.506752,15.0,15.0,41.451546,1.421116,1.4,56.477951,56.0,57.814999
20160720130000,38.744999,79.506752,15.0,15.0,41.55392,1.42513,1.4,55.847885,56.0,57.814999
20160720131500,38.744999,79.506752,15.0,15.0,41.391638,1.429145,1.4,55.847885,56.0,57.814999
20160720133000,30.035,79.506752,15.0,15.0,41.227384,1.477318,1.4,55.847885,56.0,55.75
20160720134500,35.48,79.506752,15.0,15.0,42.072148,1.433159,1.4,55.847885,56.0,55.75
20160720140000,32.325001,79.506752,15.0,15.0,41.637968,1.497391,1.4,56.477951,56.0,54.165001
20160720141500,34.279999,80.892891,15.0,15.0,42.33031,1.445203,1.4,55.685867,56.0,54.165001
20160720143000,29.245001,80.892891,15.0,15.0,42.682312,1.481333,1.4,55.685867,56.0,54.165001
20160720144500,29.245001,79.776779,15.0,15.0,41.573215,1.461261,1.4,55.685867,56.0,53.560001
20160720150000,29.245001,79.776779,15.0,15.0,41.1789,1.441188,1.4,56.27993,56.0,53.560001
20160720151500,35.060001,80.892891,15.0,15.0,42.04182,1.409073,1.4,55.523853,56.0,53.560001
20160720153000,30.245001,80.892891,15.0,15.0,41.868692,1.417102,1.4,55.523853,56.0,53.560001
20160720154500,30.245001,80.892891,15.0,15.0,42.157097,1.409073,1.4,55.523853,56.0,53.560001
20160720160000,30.245001,80.892891,15.0,15.0,42.099416,1.465275,1.4,55.523853,56.0,53.560001
20160720161500,29.315001,81.720978,15.0,15.0,42.093908,1.473304,1.4,56.189919,56.0,53.560001
20160720163000,29.315001,81.720978,15.0,15.0,42.19686,1.477318,1.4,56.189919,56.0,53.560001
20160720164500,33.724998,81.720978,15.0,15.0,41.824968,1.445203,1.4,56.189919,56.0,53.0
20160720170000,33.724998,81.720978,15.0,15.0,41.992095,1.453232,1.4,55.55986,56.0,53.0
20160720171500,33.724998,79.686768,15.0,15.0,41.390465,1.421116,1.4,55.55986,56.0,53.0
20160720173000,28.76,79.686768,15.0,15.0,41.636064,1.397029,1.4,55.55986,56.0,53.0
20160720174500,28.76,79.686768,15.0,15.0,41.499911,1.320755,1.4,56.405941,56.0,53.0
20160720180000,34.785,80.802887,15.0,15.0,41.609357,1.300682,1.4,55.775879,56.0,53.555
20160720181500,29.34,80.802887,15.0,15.0,41.525632,1.417102,1.4,55.775879,56.0,55.080002
20160720183000,26.695,79.038704,15.0,15.0,41.46484,1.481333,1.4,55.775879,56.0,55.080002
20160720184500,26.695,79.038704,15.0,15.0,41.802307,1.489362,1.4,55.775879,56.0,55.080002
20160720190000,26.695,77.940598,15.0,15.0,41.90888,1.493376,1.4,55.775879,56.0,55.080002
20160720191500,26.695,77.940598,15.0,15.0,41.75095,1.469289,1.4,55.775879,56.0,55.080002
20160720193000,26.695,77.940598,15.0,15.0,41.75095,1.489362,1.4,55.775879,56.0,55.080002
20160720194500,26.040001,77.112518,15.0,15.0,41.234201,1.461261,1.4,55.775879,56.0,54.125
20160720200000,26.040001,77.112518,15.0,15.0,41.118839,1.485347,1.4,55.775879,56.0,54.125
20160720201500,26.040001,77.112518,15.0,15.0,41.391638,1.477318,1.4,55.775879,56.0,54.125
20160720203000,26.040001,77.112518,15.0,15.0,41.25812,1.469289,1.4,55.775879,56.0,54.125
20160720204500,26.040001,77.112518,15.0,15.0,41.296659,1.485347,1.4,55.775879,56.0,54.125
20160720210000,24.09,77.112518,15.0,15.0,41.543822,1.461261,1.4,55.775879,56.0,54.125
20160720211500,31.379999,77.112518,15.0,15.0,41.572008,1.485347,1.4,56.405941,56.0,54.125
20160720213000,37.34,76.284431,15.0,15.0,41.50768,1.465275,1.4,58.062107,56.0,54.125
20160720214500,35.814999,76.284431,15.0,15.0,41.329792,1.457246,1.4,56.153915,56.0,54.125
20160720220000,18.084999,76.284431,15.0,15.0,41.0174,1.441188,1.4,53.759678,56.0,54.125
20160720221500,24.465,76.284431,15.0,15.0,41.142214,1.473304,1.4,55.307831,56.0,54.125
20160720223000,38.02,76.284431,15.0,15.0,40.809524,1.469289,1.4,58.476151,56.0,54.125
20160720224500,23.77,76.284431,15.0,15.0,40.679372,1.461261,1.4,55.397842,56.0,54.125
20160720230000,19.315001,76.284431,15.0,15.0,40.599098,1.469289,1.4,54.767776,56.0,54.125
20160720231500,36.93,76.284431,15.0,15.0,40.844204,1.461261,1.4,58.062107,56.0,54.125
20160720233000,32.150002,76.284431,15.0,15.0,40.579956,1.437174,1.4,56.063908,56.0,54.125
20160720234500,18.780001,76.284431,15.0,15.0,40.579956,1.449217,1.4,53.759678,56.0,54.125
20160721000000,22.805,76.284431,15.0,15.0,40.513894,1.465275,1.4,56.639965,56.0,54.125
20160721001500,38.43,76.284431,15.0,15.0,40.462792,1.457246,1.4,58.098114,56.0,54.125
20160721003000,27.33,75.366341,15.0,15.0,40.261648,1.461261,1.4,56.477951,56.0,54.125
20160721004500,27.33,75.366341,15.0,15.0,40.363784,1.465275,1.4,56.477951,56.0,54.125
20160721010000,18.1,75.366341,15.0,15.0,40.026079,1.465275,1.4,53.831684,56.0,54.125
20160721011500,18.365,75.366341,15.0,15.0,40.123778,1.449217,1.4,55.019806,56.0,54.125
20160721013000,23.07,75.366341,15.0,15.0,40.123778,1.453232,1.4,56.69397,56.0,54.125
20160721014500,38.790001,75.366341,15.0,15.0,39.98771,1.437174,1.4,58.674168,56.0,54.125
20160721020000,36.224998,75.366341,15.0,15.0,39.64754,1.457246,1.4,58.674168,56.0,54.125
20160721021500,32.275002,75.366341,15.0,15.0,39.64754,1.441188,1.4,57.30603,56.0,54.125
20160721023000,20.375,75.366341,15.0,15.0,39.739816,1.465275,1.4,54.173717,56.0,54.125
20160721024500,16.23,75.366341,15.0,15.0,39.739816,1.461261,1.4,54.173717,56.0,54.125
20160721030000,18.875,75.366341,15.0,15.0,39.602762,1.465275,1.4,54.173717,56.0,54.125
20160721031500,26.629999,75.366341,15.0,15.0,39.96816,1.469289,1.4,56.729973,56.0,54.125
20160721033000,34.610001,75.366341,15.0,15.0,39.83012,1.457246,1.4,58.350136,56.0,54.125
20160721034500,39.209999,74.448242,15.0,15.0,39.83012,1.457246,1.4,58.350136,56.0,54.125
20160721040000,36.965,74.448242,15.0,15.0,39.69208,1.465275,1.4,57.720074,56.0,54.125
20160721041500,35.654999,74.448242,15.0,15.0,39.48502,1.457246,1.4,57.720074,56.0,54.125
20160721043000,21.73,74.448242,15.0,15.0,39.570887,1.445203,1.4,53.543655,56.0,54.125
20160721044500,17.075001,74.448242,15.0,15.0,39.570887,1.445203,1.4,53.543655,56.0,54.125
20160721050000,17.84,74.448242,15.0,15.0,39.794794,1.437174,1.4,56.099911,56.0,54.125
20160721051500,35.110001,74.448242,15.0,15.0,39.570887,1.453232,1.4,56.819984,56.0,54.125
20160721053000,37.674999,74.448242,15.0,15.0,39.934806,1.461261,1.4,57.720074,56.0,54.125
20160721054500,35.825001,74.448242,15.0,15.0,39.709913,1.469289,1.4,57.720074,56.0,54.125
20160721060000,35.825001,74.448242,15.0,15.0,39.654782,1.445203,1.4,57.720074,56.0,54.125
20160721061500,25.620001,73.530151,15.0,15.0,39.794794,1.449217,1.4,54.479752,56.0,54.125
20160721063000,20.785,73.530151,15.0,15.0,39.654782,1.477318,1.4,54.479752,56.0,54.125
20160721064500,41.125,73.530151,15.0,15.0,39.51477,1.429145,1.4,58.674168,56.0,54.125
20160721070000,22.25,73.530151,15.0,15.0,39.51477,1.413087,1.4,53.885689,56.0,54.125
20160721071500,25.5,74.268227,15.0,15.0,39.877703,1.401044,1.4,54.641766,56.0,54.125
20160721073000,32.32,74.268227,15.0,15.0,40.230198,1.376957,1.4,55.613861,56.0,54.125
20160721074500,34.25,75.096313,15.0,15.0,40.284836,1.308711,1.4,55.613861,56.0,54.125
20160721080000,35.139999,75.096313,15.0,15.0,41.005687,1.31674,1.4,56.27993,56.0,55.209999
20160721081500,35.139999,76.554459,15.0,15.0,41.428681,1.344841,1.4,56.27993,56.0,56.220001
20160721083000,36.455002,76.554459,15.0,15.0,41.824968,1.324769,1.4,56.27993,56.0,56.220001
20160721084500,38.450001,76.554459,15.0,15.0,42.174998,1.320755,1.4,56.27993,56.0,56.220001
20160721090000,52.724998,76.554459,15.0,15.0,42.206788,1.509434,1.4,56.27993,56.0,73.504997
20160721091500,35.310001,76.554459,15.0,15.0,42.300866,1.473304,1.4,56.27993,56.0,59.974998
20160721093000,37.904999,78.120621,15.0,15.0,42.660178,1.376957,1.4,56.27993,56.0,59.974998
20160721094500,37.904999,78.120621,15.0,15.0,42.297568,1.465275,1.4,55.523853,56.0,59.974998
20160721100000,36.735001,79.038704,15.0,15.0,42.241196,1.485347,1.4,55.523853,56.0,59.02
20160721101500,34.91,79.038704,15.0,15.0,42.436424,1.465275,1.4,55.523853,56.0,59.02
20160721103000,34.91,79.038704,15.0,15.0,42.957032,1.421116,1.4,55.523853,56.0,59.02
20160721104500,34.91,79.038704,15.0,15.0,42.885955,1.445203,1.4,55.523853,56.0,59.02
20160721110000,34.91,79.038704,15.0,15.0,42.885955,1.409073,1.4,55.523853,56.0,59.02
20160721111500,34.91,79.038704,15.0,15.0,42.885955,1.304697,1.4,56.225922,56.0,59.02
20160721113000,40.310001,79.038704,15.0,15.0,42.885955,1.324769,1.4,56.225922,56.0,59.02
20160721114500,40.310001,79.866791,15.0,15.0,42.921026,1.308711,1.4,56.225922,56.0,59.02
20160721120000,41.77,79.866791,15.0,15.0,43.511232,1.328784,1.4,56.225922,56.0,59.02
20160721121500,41.77,79.866791,15.0,15.0,42.82875,1.328784,1.4,56.225922,56.0,59.02
20160721123000,41.77,79.866791,15.0,15.0,42.55012,1.364914,1.4,56.225922,56.0,59.02
20160721124500,41.34,79.866791,15.0,15.0,42.672384,1.336812,1.4,56.225922,56.0,59.02
20160721130000,41.34,79.866791,15.0,15.0,43.059797,1.393015,1.4,56.225922,56.0,59.02
20160721131500,36.43,80.802887,15.0,15.0,42.728331,1.429145,1.4,56.225922,56.0,59.02
20160721133000,36.43,80.802887,15.0,15.0,42.609025,1.489362,1.4,56.225922,56.0,59.02
20160721134500,33.005001,80.802887,15.0,15.0,43.181075,1.469289,1.4,56.225922,56.0,57.994999
20160721140000,33.005001,80.802887,15.0,15.0,43.629875,1.485347,1.4,55.523853,56.0,54.834999
20160721141500,33.005001,81.990997,15.0,15.0,43.316072,1.421116,1.4,55.523853,56.0,54.834999
20160721143000,33.005001,81.990997,15.0,15.0,42.97376,1.31674,1.4,55.523853,56.0,55.384998
20160721144500,33.005001,81.990997,15.0,15.0,42.97376,1.344841,1.4,55.523853,56.0,56.134998
20160721150000,33.005001,81.990997,15.0,15.0,43.008916,1.409073,1.4,55.523853,56.0,56.134998
20160721151500,32.349998,81.990997,15.0,15.0,42.742526,1.485347,1.4,55.523853,56.0,56.134998
20160721153000,32.349998,81.990997,15.0,15.0,42.188224,1.489362,1.4,55.523853,56.0,54.639999
20160721154500,30.105,82.819084,15.0,15.0,42.493476,1.481333,1.4,55.523853,56.0,54.084999
20160721160000,30.105,82.819084,15.0,15.0,41.79464,1.481333,1.4,56.189919,56.0,53.130001
20160721161500,30.105,82.819084,15.0,15.0,42.7956,1.445203,1.4,56.189919,56.0,53.130001
20160721163000,35.855,82.819084,15.0,15.0,42.347208,1.380971,1.4,56.189919,56.0,53.130001
20160721164500,35.855,81.630966,15.0,15.0,42.239734,1.336812,1.4,56.189919,56.0,54.310001
20160721170000,30.254999,80.514854,15.0,15.0,42.867986,1.336812,1.4,56.189919,56.0,54.310001
20160721171500,30.254999,80.514854,15.0,15.0,43.016464,1.344841,1.4,56.189919,56.0,54.310001
20160721173000,29.004999,78.768677,15.0,15.0,41.936386,1.31674,1.4,55.397842,56.0,54.310001
20160721174500,31.855,78.768677,15.0,15.0,41.913385,1.384986,1.4,55.397842,56.0,54.310001
20160721180000,25.42,78.768677,15.0,15.0,41.274304,1.429145,1.4,55.397842,56.0,54.310001
20160721181500,22.83,78.768677,15.0,15.0,41.25812,1.421116,1.4,54.479752,56.0,54.310001
20160721183000,21.225,78.768677,15.0,15.0,40.60736,1.413087,1.4,54.479752,56.0,54.310001
20160721184500,38.994999,77.67057,15.0,15.0,39.924963,1.413087,1.4,58.224121,56.0,54.310001
20160721190000,35.365002,77.67057,15.0,15.0,39.690295,1.393015,1.4,56.405941,56.0,54.310001
20160721191500,25.110001,77.67057,15.0,15.0,39.83828,1.384986,1.4,55.649864,56.0,54.310001
20160721193000,20.215,76.64447,15.0,15.0,39.83828,1.376957,1.4,53.957695,56.0,54.310001
20160721194500,37.880001,76.64447,15.0,15.0,40.088486,1.397029,1.4,57.55806,56.0,55.255001
20160721200000,35.025002,76.64447,15.0,15.0,39.994,1.393015,1.4,57.55806,56.0,55.255001
20160721201500,18.75,76.64447,15.0,15.0,40.00148,1.384986,1.4,54.08371,56.0,55.255001
20160721203000,20.610001,76.64447,15.0,15.0,39.815296,1.380971,1.4,55.307831,56.0,55.255001
20160721204500,39.099998,75.834381,15.0,15.0,39.873062,1.380971,1.4,58.512154,56.0,55.255001
20160721210000,35.334999,75.834381,15.0,15.0,39.41515,1.393015,1.4,56.189919,56.0,55.255001
20160721211500,21.485001,75.834381,15.0,15.0,39.398473,1.397029,1.4,53.921692,56.0,55.255001
20160721213000,19.33,75.834381,15.0,15.0,39.638156,1.405058,1.4,56.063908,56.0,55.255001
20160721214500,36.334999,75.834381,15.0,15.0,39.638156,1.397029,1.4,57.594059,56.0,55.255001
20160721220000,33.605,75.834381,15.0,15.0,39.39084,1.384986,1.4,56.729973,56.0,55.255001
20160721221500,34.814999,75.834381,15.0,15.0,39.425435,1.409073,1.4,56.729973,56.0,55.255001
20160721223000,20.450001,75.834381,15.0,15.0,39.52412,1.405058,1.4,53.921692,56.0,55.255001
20160721224500,25.610001,75.834381,15.0,15.0,39.52412,1.397029,1.4,53.921692,56.0,55.255001
20160721230000,16.844999,75.834381,15.0,15.0,39.52412,1.393015,1.4,53.921692,56.0,55.255001
20160721231500,23.280001,74.898293,15.0,15.0,39.390024,1.397029,1.4,55.307831,56.0,55.255001
20160721233000,36.59,74.898293,15.0,15.0,39.255928,1.393015,1.4,57.396042,56.0,55.255001
20160721234500,31.334999,74.898293,15.0,15.0,39.41821,1.360899,1.4,55.937897,56.0,55.255001
20160722000000,17.4,74.898293,15.0,15.0,39.283128,1.384986,1.4,53.795681,56.0,55.255001
20160722001500,27.055,74.898293,15.0,15.0,39.375404,1.397029,1.4,56.69397,56.0,55.255001
20160722003000,34.759998,74.898293,15.0,15.0,39.511472,1.393015,1.4,56.69397,56.0,55.255001
20160722004500,20.745001,74.898293,15.0,15.0,39.64754,1.405058,1.4,53.759678,56.0,55.255001
20160722010000,20.205,74.898293,15.0,15.0,39.239336,1.397029,1.4,54.551758,56.0,55.255001
20160722011500,19.184999,74.898293,15.0,15.0,39.375404,1.384986,1.4,54.551758,56.0,55.255001
20160722013000,19.860001,74.898293,15.0,15.0,39.328654,1.405058,1.4,54.551758,56.0,55.255001
20160722014500,32.195,74.898293,15.0,15.0,39.260127,1.393015,1.4,57.180019,56.0,55.255001
20160722020000,38.110001,73.998199,15.0,15.0,39.260127,1.417102,1.4,58.58416,56.0,55.255001
20160722021500,38.110001,73.998199,15.0,15.0,39.20894,1.405058,1.4,58.58416,56.0,55.255001
20160722023000,36.525002,73.998199,15.0,15.0,39.20894,1.421116,1.4,55.55986,56.0,55.255001
20160722024500,24.040001,73.998199,15.0,15.0,38.93286,1.413087,1.4,54.353737,56.0,55.255001
20160722030000,33.459999,73.998199,15.0,15.0,39.084296,1.409073,1.4,56.477951,56.0,55.255001
20160722031500,17.34,73.998199,15.0,15.0,38.94527,1.42513,1.4,54.299728,56.0,55.255001
20160722033000,17.75,73.998199,15.0,15.0,39.304752,1.433159,1.4,54.299728,56.0,55.255001
20160722034500,18.469999,73.998199,15.0,15.0,39.153809,1.417102,1.4,54.299728,56.0,55.255001
20160722040000,18.014999,73.998199,15.0,15.0,39.292835,1.429145,1.4,54.299728,56.0,55.255001
20160722041500,18.014999,73.998199,15.0,15.0,39.0709,1.421116,1.4,54.299728,56.0,55.255001
20160722043000,17.690001,73.998199,15.0,15.0,39.292835,1.42513,1.4,54.299728,56.0,55.255001
20160722044500,19.635,73.998199,15.0,15.0,39.374758,1.433159,1.4,55.145813,56.0,55.255001
20160722050000,23.205,73.998199,15.0,15.0,39.374758,1.364914,1.4,55.145813,56.0,55.255001
20160722051500,35.209999,73.998199,15.0,15.0,39.374758,1.429145,1.4,57.234024,56.0,55.255001
20160722053000,30.860001,73.998199,15.0,15.0,39.374758,1.429145,1.4,57.234024,56.0,55.255001
20160722054500,32.970001,73.998199,15.0,15.0,39.374758,1.433159,1.4,57.234024,56.0,55.255001
20160722060000,34.705002,73.998199,15.0,15.0,39.16474,1.417102,1.4,58.188118,56.0,55.255001
20160722061500,42.525002,73.998199,15.0,15.0,39.16474,1.401044,1.4,59.412243,56.0,55.255001
20160722063000,21.67,73.998199,15.0,15.0,39.304752,1.372943,1.4,54.80378,56.0,55.255001
20160722064500,38.07,73.998199,15.0,15.0,39.16474,1.417102,1.4,56.69397,56.0,55.255001
20160722070000,35.290001,73.998199,15.0,15.0,39.243212,1.376957,1.4,56.69397,56.0,55.255001
20160722071500,34.825001,75.096313,15.0,15.0,39.243212,1.368928,1.4,55.55986,56.0,55.255001
20160722073000,34.825001,75.096313,15.0,15.0,39.525208,1.344841,1.4,55.55986,56.0,57.435001
20160722074500,34.195,75.924393,15.0,15.0,39.525208,1.300682,1.4,56.189919,56.0,58.994999
20160722080000,36.830002,75.924393,15.0,15.0,40.100624,1.308711,1.4,56.189919,56.0,61.27
20160722081500,39.605,77.202522,15.0,15.0,40.384592,1.384986,1.4,56.189919,56.0,63.105
20160722083000,40.884998,77.202522,15.0,15.0,41.02352,1.384986,1.4,56.189919,56.0,63.105
20160722084500,40.884998,78.030609,15.0,15.0,41.146685,1.481333,1.4,55.613861,56.0,62.435001
20160722090000,33.830002,77.112518,15.0,15.0,41.49918,1.489362,1.4,55.613861,56.0,60.814999
20160722091500,31.58,77.112518,15.0,15.0,41.934329,1.384986,1.4,55.613861,56.0,58.970001
20160722093000,36.790001,78.210625,15.0,15.0,42.412369,1.413087,1.4,55.613861,56.0,58.970001
20160722094500,34.935001,78.210625,15.0,15.0,42.70907,1.461261,1.4,55.613861,56.0,57.950001
20160722100000,34.935001,78.210625,15.0,15.0,42.525096,1.433159,1.4,56.225922,56.0,57.950001
20160722101500,34.935001,79.038704,15.0,15.0,43.144712,1.300682,1.4,56.225922,56.0,59.040001
20160722103000,37.459999,79.038704,15.0,15.0,42.436424,1.453232,1.4,55.613861,56.0,60.049999
20160722104500,33.330002,79.038704,15.0,15.0,42.828444,1.469289,1.4,56.477951,56.0,59.014999
20160722110000,31.715,79.038704,15.0,15.0,43.68487,1.433159,1.4,56.477951,56.0,59.014999
20160722111500,40.575001,79.038704,15.0,15.0,42.692206,1.312726,1.4,56.477951,56.0,62.235001
20160722113000,40.575001,79.038704,15.0,15.0,42.607733,1.320755,1.4,56.477951,56.0,62.235001
20160722114500,40.575001,79.038704,15.0,15.0,42.353345,1.328784,1.4,55.685867,56.0,62.235001
20160722120000,40.575001,77.850586,15.0,15.0,42.162554,1.312726,1.4,55.685867,56.0,62.235001
20160722121500,36.195,76.464447,15.0,15.0,41.27376,1.31674,1.4,55.685867,56.0,63.18
20160722123000,36.195,76.464447,15.0,15.0,40.22384,1.304697,1.4,56.27993,56.0,63.18
20160722124500,36.195,76.464447,15.0,15.0,40.82309,1.312726,1.4,56.27993,56.0,63.18
20160722130000,36.195,76.464447,15.0,15.0,41.552492,1.368928,1.4,56.27993,56.0,63.18
20160722131500,36.195,77.67057,15.0,15.0,41.821415,1.437174,1.4,56.27993,56.0,63.18
20160722133000,32.584999,77.67057,15.0,15.0,41.77934,1.477318,1.4,56.27993,56.0,59.509998
20160722134500,32.584999,79.038704,15.0,15.0,41.980892,1.465275,1.4,56.27993,56.0,59.509998
20160722140000,32.584999,79.038704,15.0,15.0,42.04284,1.493376,1.4,55.685867,56.0,58.415001
20160722141500,31.415001,79.038704,15.0,15.0,42.384234,1.429145,1.4,55.685867,56.0,58.415001
20160722143000,31.415001,79.038704,15.0,15.0,41.9388,1.368928,1.4,55.685867,56.0,58.415001
20160722144500,31.415001,79.038704,15.0,15.0,41.422544,1.437174,1.4,55.685867,56.0,58.415001
20160722150000,31.415001,79.038704,15.0,15.0,41.449744,1.453232,1.4,55.685867,56.0,58.415001
20160722151500,31.415001,79.866791,15.0,15.0,42.465664,1.481333,1.4,56.405941,56.0,57.459999
20160722153000,35.555,79.866791,15.0,15.0,42.607733,1.473304,1.4,55.55986,56.0,57.459999
20160722154500,34.384998,79.866791,15.0,15.0,43.06828,1.441188,1.4,55.55986,56.0,57.459999
20160722160000,34.384998,79.866791,15.0,15.0,43.19646,1.401044,1.4,55.55986,56.0,57.459999
20160722161500,34.384998,79.866791,15.0,15.0,43.467202,1.413087,1.4,55.55986,56.0,57.459999
20160722163000,34.384998,79.866791,15.0,15.0,43.338036,1.401044,1.4,55.55986,56.0,57.459999
20160722164500,31.43,79.866791,15.0,15.0,43.542716,1.437174,1.4,55.55986,56.0,57.459999
20160722170000,31.43,79.866791,15.0,15.0,43.542716,1.465275,1.4,55.55986,56.0,57.459999
20160722171500,31.43,79.866791,15.0,15.0,42.87601,1.473304,1.4,55.55986,56.0,57.459999
20160722173000,32.709999,77.850586,15.0,15.0,43.282412,1.473304,1.4,55.55986,56.0,57.459999
20160722174500,34.395,77.850586,15.0,15.0,43.282412,1.477318,1.4,55.55986,56.0,57.459999
20160722180000,34.395,78.9487,15.0,15.0,43.15226,1.473304,1.4,55.55986,56.0,57.459999
20160722181500,28.245001,77.850586,15.0,15.0,43.418565,1.461261,1.4,55.55986,56.0,57.459999
20160722183000,33.869999,76.842484,15.0,15.0,43.287427,1.441188,1.4,57.072006,56.0,57.459999
20160722184500,32.415001,76.842484,15.0,15.0,43.287427,1.441188,1.4,56.027901,56.0,57.459999
20160722190000,24.844999,76.014404,15.0,15.0,43.15226,1.489362,1.4,56.027901,56.0,57.459999
20160722191500,23.709999,76.014404,15.0,15.0,42.885955,1.469289,1.4,54.983799,56.0,56.445
20160722193000,26.055,76.014404,15.0,15.0,43.35456,1.469289,1.4,56.441948,56.0,56.445
20160722194500,39.490002,76.014404,15.0,15.0,42.958188,1.413087,1.4,58.386139,56.0,56.445
20160722200000,29.504999,76.014404,15.0,15.0,42.892126,1.401044,1.4,56.099911,56.0,56.445
20160722201500,20.264999,75.096313,15.0,15.0,42.753185,1.389,1.4,53.831684,56.0,56.445
20160722203000,26.15,75.096313,15.0,15.0,42.809472,1.473304,1.4,55.739876,56.0,56.445
20160722204500,38.705002,75.096313,15.0,15.0,42.930342,1.433159,1.4,58.512154,56.0,56.445
20160722210000,28.450001,75.096313,15.0,15.0,42.525096,1.453232,1.4,55.523853,56.0,56.445
20160722211500,20.035,75.096313,15.0,15.0,42.573002,1.437174,1.4,54.08371,56.0,56.445
20160722213000,28.885,75.096313,15.0,15.0,42.343842,1.441188,1.4,57.48605,56.0,56.445
20160722214500,35.700001,75.096313,15.0,15.0,42.069734,1.421116,1.4,57.48605,56.0,56.445
20160722220000,21.945,74.268227,15.0,15.0,41.795626,1.461261,1.4,54.011703,56.0,56.445
20160722221500,18.764999,74.268227,15.0,15.0,41.55562,1.453232,1.4,54.011703,56.0,56.445
20160722223000,29.155001,74.268227,15.0,15.0,41.656277,1.441188,1.4,56.69397,56.0,56.445
20160722224500,35.384998,74.268227,15.0,15.0,41.656277,1.441188,1.4,57.972099,56.0,56.445
20160722230000,22.215,74.268227,15.0,15.0,41.586764,1.449217,1.4,54.515751,56.0,56.445
20160722231500,21.254999,74.268227,15.0,15.0,41.544944,1.453232,1.4,55.55986,56.0,56.445
20160722233000,38.950001,74.268227,15.0,15.0,41.544944,1.445203,1.4,58.512154,56.0,56.445
20160722234500,28.030001,74.268227,15.0,15.0,41.404932,1.417102,1.4,54.857788,56.0,56.445
20160723000000,17.360001,74.268227,15.0,15.0,41.26492,1.449217,1.4,54.047707,56.0,56.445
20160723001500,28.059999,74.268227,15.0,15.0,41.26492,1.437174,1.4,57.594059,56.0,56.445
20160723003000,35.389999,74.268227,15.0,15.0,41.054902,1.449217,1.4,58.350136,56.0,56.445
20160723004500,20.4,74.268227,15.0,15.0,41.054902,1.453232,1.4,54.299728,56.0,56.445
20160723010000,18.969999,74.268227,15.0,15.0,41.005687,1.473304,1.4,54.299728,56.0,56.445
20160723011500,39.965,74.268227,15.0,15.0,41.005687,1.336812,1.4,58.836185,56.0,54.075001
20160723013000,26.475,74.268227,15.0,15.0,40.634866,1.332798,1.4,55.055805,56.0,54.075001
20160723014500,17.205,74.268227,15.0,15.0,40.634866,1.356885,1.4,54.08371,56.0,54.075001
20160723020000,23.34,74.268227,15.0,15.0,40.56486,1.360899,1.4,54.731773,56.0,54.075001
20160723021500,25.299999,74.268227,15.0,15.0,40.653192,1.364914,1.4,55.901894,56.0,54.075001
20160723023000,31.030001,74.268227,15.0,15.0,40.512194,1.35287,1.4,57.684067,56.0,54.075001
20160723024500,32.375,74.268227,15.0,15.0,40.512194,1.340827,1.4,57.684067,56.0,54.075001
20160723030000,27.924999,74.268227,15.0,15.0,40.512194,1.336812,1.4,57.684067,56.0,54.075001
20160723031500,31.805,74.268227,15.0,15.0,40.004812,1.340827,1.4,58.548157,56.0,54.075001
20160723033000,38.290001,74.268227,15.0,15.0,40.230198,1.320755,1.4,57.720074,56.0,55.080002
20160723034500,37.02,74.268227,15.0,15.0,40.230198,1.348856,1.4,57.720074,56.0,55.080002
20160723040000,28.754999,74.268227,15.0,15.0,40.159699,1.348856,1.4,55.613861,56.0,55.080002
20160723041500,20.745001,73.440147,15.0,15.0,40.018701,1.368928,1.4,53.543655,56.0,55.080002
20160723043000,16.139999,73.440147,15.0,15.0,40.018701,1.364914,1.4,53.543655,56.0,55.080002
20160723044500,18.309999,73.440147,15.0,15.0,39.877703,1.364914,1.4,55.523853,56.0,55.080002
20160723050000,17.530001,73.440147,15.0,15.0,39.877703,1.368928,1.4,55.523853,56.0,55.080002
20160723051500,17.99,73.440147,15.0,15.0,39.595707,1.364914,1.4,55.523853,56.0,55.080002
20160723053000,16.139999,73.440147,15.0,15.0,39.745664,1.308711,1.4,53.633663,56.0,55.080002
20160723054500,17.594999,73.440147,15.0,15.0,39.745664,1.308711,1.4,53.633663,56.0,55.080002
20160723060000,22.290001,73.440147,15.0,15.0,39.745664,1.31674,1.4,55.685867,56.0,55.080002
20160723061500,25.645,73.440147,15.0,15.0,39.60368,1.31674,1.4,56.891991,56.0,55.080002
20160723063000,39.775002,73.440147,15.0,15.0,39.60368,1.324769,1.4,56.891991,56.0,55.080002
20160723064500,23.875,73.440147,15.0,15.0,39.38421,1.336812,1.4,54.173717,56.0,56.790001
20160723070000,27.370001,74.448242,15.0,15.0,39.243212,1.308711,1.4,54.857788,56.0,56.790001
20160723071500,32.389999,74.448242,15.0,15.0,39.461696,1.336812,1.4,55.433846,56.0,57.73
20160723073000,34.174999,75.366341,15.0,15.0,39.82315,1.356885,1.4,55.433846,56.0,57.73
20160723074500,34.174999,75.366341,15.0,15.0,40.037605,1.348856,1.4,56.225922,56.0,57.73
20160723080000,36.810001,75.366341,15.0,15.0,40.323545,1.308711,1.4,56.225922,56.0,59.439999
20160723081500,36.810001,75.366341,15.0,15.0,41.194268,1.457246,1.4,55.523853,56.0,59.439999
20160723083000,36.810001,76.554459,15.0,15.0,41.698114,1.437174,1.4,55.523853,56.0,59.439999
20160723084500,36.154999,76.554459,15.0,15.0,41.896215,1.445203,1.4,55.523853,56.0,59.439999
20160723090000,36.599998,76.554459,15.0,15.0,42.25364,1.433159,1.4,55.523853,56.0,59.439999
20160723091500,35.285,77.382538,15.0,15.0,42.556665,1.473304,1.4,55.523853,56.0,59.439999
20160723093000,36.810001,77.382538,15.0,15.0,42.837998,1.376957,1.4,55.523853,56.0,59.439999
20160723094500,31.635,77.382538,15.0,15.0,42.93602,1.497391,1.4,55.523853,56.0,59.439999
20160723100000,31.635,77.382538,15.0,15.0,42.70907,1.477318,1.4,55.523853,56.0,59.439999
20160723101500,31.635,77.382538,15.0,15.0,43.010616,1.465275,1.4,55.523853,56.0,59.439999
20160723103000,31.635,78.588661,15.0,15.0,42.241196,1.465275,1.4,56.189919,56.0,59.439999
20160723104500,31.635,78.588661,15.0,15.0,42.631737,1.465275,1.4,55.55986,56.0,59.439999
20160723110000,36.27,78.588661,15.0,15.0,42.241196,1.35287,1.4,55.55986,56.0,59.439999
20160723111500,32.075001,78.588661,15.0,15.0,42.02108,1.421116,1.4,55.55986,56.0,59.439999
20160723113000,32.075001,77.022507,15.0,15.0,42.096764,1.417102,1.4,55.55986,56.0,59.439999
20160723114500,28.415001,77.022507,15.0,15.0,42.65994,1.300682,1.4,56.405941,56.0,59.439999
20160723120000,34.904999,77.022507,15.0,15.0,42.343842,1.320755,1.4,55.523853,56.0,60.605
20160723121500,29.27,76.19442,15.0,15.0,42.343842,1.324769,1.4,56.189919,56.0,60.605
20160723123000,35.27,76.19442,15.0,15.0,40.71208,1.324769,1.4,55.523853,56.0,62.985001
20160723124500,30.68,76.19442,15.0,15.0,40.140115,1.35287,1.4,55.523853,56.0,62.985001
20160723130000,30.68,76.19442,15.0,15.0,40.513894,1.360899,1.4,56.189919,56.0,62.985001
20160723131500,30.68,76.19442,15.0,15.0,41.555195,1.433159,1.4,56.189919,56.0,62.985001
20160723133000,34.244999,76.19442,15.0,15.0,41.14558,1.473304,1.4,55.613861,56.0,61.955002
20160723134500,34.244999,76.19442,15.0,15.0,41.27376,1.485347,1.4,55.613861,56.0,61.955002
20160723140000,34.244999,75.366341,15.0,15.0,41.85057,1.473304,1.4,55.613861,56.0,61.220001
20160723141500,28.325001,75.366341,15.0,15.0,42.213248,1.473304,1.4,55.613861,56.0,61.220001
20160723143000,28.325001,75.366341,15.0,15.0,42.634678,1.489362,1.4,55.613861,56.0,61.220001
20160723144500,28.325001,75.366341,15.0,15.0,43.096704,1.489362,1.4,55.613861,56.0,60.205002
20160723150000,27.665001,75.366341,15.0,15.0,42.82875,1.473304,1.4,56.189919,56.0,60.205002
20160723151500,30.805,75.366341,15.0,15.0,42.191454,1.485347,1.4,56.189919,56.0,60.205002
20160723153000,30.805,75.366341,15.0,15.0,43.19578,1.477318,1.4,56.189919,56.0,59.584999
20160723154500,30.805,75.366341,15.0,15.0,43.145902,1.481333,1.4,56.189919,56.0,59.584999
20160723160000,30.805,75.366341,15.0,15.0,43.324861,1.449217,1.4,56.189919,56.0,59.584999
20160723161500,30.805,75.366341,15.0,15.0,42.90729,1.485347,1.4,56.189919,56.0,59.584999
20160723163000,30.805,75.366341,15.0,15.0,42.157097,1.453232,1.4,56.189919,56.0,59.584999
20160723164500,30.805,75.366341,15.0,15.0,41.865156,1.453232,1.4,56.189919,56.0,59.584999
20160723170000,30.805,74.538254,15.0,15.0,41.686605,1.489362,1.4,56.189919,56.0,59.584999
20160723171500,26.875,74.538254,15.0,15.0,42.274516,1.441188,1.4,56.189919,56.0,59.584999
20160723173000,31.635,74.538254,15.0,15.0,42.564978,1.42513,1.4,55.55986,56.0,59.584999
20160723174500,27.004999,74.538254,15.0,15.0,42.564978,1.453232,1.4,56.189919,56.0,59.584999
20160723180000,27.004999,74.538254,15.0,15.0,42.73712,1.449217,1.4,56.189919,56.0,59.584999
20160723181500,27.004999,74.538254,15.0,15.0,42.728331,1.401044,1.4,56.189919,56.0,59.584999
20160723183000,28.610001,74.538254,15.0,15.0,42.191454,1.453232,1.4,56.189919,56.0,59.584999
20160723184500,28.610001,74.538254,15.0,15.0,42.113152,1.445203,1.4,56.189919,56.0,59.584999
20160723190000,28.610001,74.538254,15.0,15.0,41.932714,1.469289,1.4,56.189919,56.0,59.584999
20160723191500,27.955,74.538254,15.0,15.0,41.9388,1.485347,1.4,55.523853,56.0,58.57
20160723193000,30.434999,74.538254,15.0,15.0,41.7195,1.465275,1.4,55.523853,56.0,58.57
20160723194500,25.504999,74.538254,15.0,15.0,41.927138,1.453232,1.4,55.523853,56.0,58.57
20160723200000,35.360001,74.538254,15.0,15.0,41.945957,1.42513,1.4,57.774078,56.0,58.57
20160723201500,35.360001,74.538254,15.0,15.0,42.226151,1.481333,1.4,56.855988,56.0,58.57
20160723203000,23.365,74.538254,15.0,15.0,41.908166,1.449217,1.4,54.893791,56.0,58.57
20160723204500,21.73,74.538254,15.0,15.0,41.852627,1.493376,1.4,54.893791,56.0,58.57
20160723210000,37.380001,74.538254,15.0,15.0,41.785664,1.441188,1.4,58.188118,56.0,57.549999
20160723211500,32.240002,74.538254,15.0,15.0,41.451495,1.457246,1.4,55.523853,56.0,57.549999
20160723213000,19.51,74.538254,15.0,15.0,41.438762,1.449217,1.4,54.047707,56.0,57.549999
20160723214500,29.77,73.710175,15.0,15.0,41.555195,1.445203,1.4,55.937897,56.0,57.549999
20160723220000,35.150002,73.710175,15.0,15.0,41.555195,1.453232,1.4,58.188118,56.0,57.549999
20160723221500,23.195,73.710175,15.0,15.0,41.602608,1.465275,1.4,54.353737,56.0,57.549999
20160723223000,21.844999,73.710175,15.0,15.0,41.714604,1.461261,1.4,54.353737,56.0,57.549999
20160723224500,28.205,73.710175,15.0,15.0,41.468512,1.453232,1.4,57.270027,56.0,57.549999
20160723230000,39.865002,73.710175,15.0,15.0,41.579522,1.449217,1.4,58.260128,56.0,57.549999
20160723231500,25.155001,73.710175,15.0,15.0,41.34839,1.461261,1.4,54.173717,56.0,57.549999
20160723233000,20.879999,73.710175,15.0,15.0,41.212322,1.473304,1.4,54.173717,56.0,57.549999
20160723234500,37.450001,73.710175,15.0,15.0,41.212322,1.465275,1.4,57.360039,56.0,57.549999
20160724000000,33.174999,73.710175,15.0,15.0,41.076254,1.453232,1.4,57.360039,56.0,57.549999
20160724001500,19.285,73.710175,15.0,15.0,41.110356,1.461261,1.4,53.957695,56.0,57.549999
20160724003000,23.885,73.710175,15.0,15.0,40.973302,1.477318,1.4,55.55986,56.0,57.549999
20160724004500,37.73,73.710175,15.0,15.0,40.973302,1.469289,1.4,57.846085,56.0,57.549999
20160724010000,24.74,73.710175,15.0,15.0,40.836248,1.461261,1.4,54.173717,56.0,57.549999
20160724011500,20.67,73.710175,15.0,15.0,40.72738,1.461261,1.4,55.055805,56.0,57.549999
20160724013000,26.959999,72.612061,15.0,15.0,40.822121,1.477318,1.4,56.063908,56.0,57.549999
20160724014500,37.02,72.612061,15.0,15.0,40.683095,1.473304,1.4,57.648064,56.0,57.549999
20160724020000,37.02,72.612061,15.0,15.0,40.544069,1.473304,1.4,57.648064,56.0,57.549999
20160724021500,32.345001,72.612061,15.0,15.0,40.405043,1.473304,1.4,56.405941,56.0,57.549999
20160724023000,18.07,72.612061,15.0,15.0,40.634866,1.453232,1.4,54.011703,56.0,57.549999
20160724024500,29.344999,72.612061,15.0,15.0,40.544069,1.449217,1.4,57.180019,56.0,57.549999
20160724030000,35.43,72.612061,15.0,15.0,40.405043,1.473304,1.4,57.180019,56.0,57.549999
20160724031500,24.940001,72.612061,15.0,15.0,40.405043,1.473304,1.4,54.227722,56.0,57.549999
20160724033000,20.370001,72.612061,15.0,15.0,40.196504,1.457246,1.4,54.227722,56.0,57.549999
20160724034500,36.560001,72.612061,15.0,15.0,40.284836,1.449217,1.4,56.945995,56.0,57.549999
20160724040000,36.560001,72.612061,15.0,15.0,40.284836,1.461261,1.4,57.684067,56.0,57.549999
20160724041500,32.485001,72.612061,15.0,15.0,40.144824,1.461261,1.4,56.729973,56.0,57.549999
20160724043000,29.295,72.612061,15.0,15.0,40.230198,1.465275,1.4,55.145813,56.0,57.549999
20160724044500,31.139999,72.612061,15.0,15.0,40.230198,1.457246,1.4,55.145813,56.0,57.549999
20160724050000,16.950001,72.612061,15.0,15.0,40.230198,1.465275,1.4,53.885689,56.0,57.549999
20160724051500,23.485001,72.612061,15.0,15.0,40.230198,1.469289,1.4,56.405941,56.0,57.549999
20160724053000,38.544998,72.612061,15.0,15.0,40.230198,1.453232,1.4,57.648064,56.0,57.549999
20160724054500,37.075001,72.612061,15.0,15.0,40.455584,1.449217,1.4,58.638168,56.0,57.549999
20160724060000,32.764999,72.612061,15.0,15.0,40.371196,1.461261,1.4,57.522053,56.0,57.549999
20160724061500,17.540001,72.612061,15.0,15.0,40.597568,1.469289,1.4,53.885689,56.0,57.549999
20160724063000,20.370001,72.612061,15.0,15.0,40.230198,1.477318,1.4,53.885689,56.0,57.549999
20160724064500,32.09,72.612061,15.0,15.0,40.159699,1.485347,1.4,57.648064,56.0,57.549999
20160724070000,35.66,72.612061,15.0,15.0,40.384592,1.477318,1.4,55.235825,56.0,57.549999
20160724071500,24.764999,73.89019,15.0,15.0,40.384592,1.409073,1.4,55.235825,56.0,57.549999
20160724073000,34.805,73.89019,15.0,15.0,40.455584,1.42513,1.4,56.189919,56.0,57.549999
20160724074500,28.025,74.898293,15.0,15.0,40.597568,1.336812,1.4,56.189919,56.0,57.549999
20160724080000,34.48,74.898293,15.0,15.0,40.739552,1.324769,1.4,55.523853,56.0,57.549999
20160724081500,36.555,74.898293,15.0,15.0,41.005687,1.304697,1.4,56.69397,56.0,60.25
20160724083000,36.555,76.104416,15.0,15.0,41.169686,1.31674,1.4,55.847885,56.0,60.25
20160724084500,36.555,76.104416,15.0,15.0,41.21052,1.340827,1.4,55.847885,56.0,61.91
20160724090000,36.555,76.104416,15.0,15.0,41.178883,1.445203,1.4,55.847885,56.0,61.91
20160724091500,36.555,76.104416,15.0,15.0,41.552492,1.441188,1.4,55.847885,56.0,61.91
20160724093000,36.555,77.202522,15.0,15.0,41.555195,1.445203,1.4,55.847885,56.0,61.91
20160724094500,36.555,77.202522,15.0,15.0,41.570886,1.453232,1.4,55.847885,56.0,61.91
20160724100000,36.555,77.202522,15.0,15.0,41.901196,1.409073,1.4,55.847885,56.0,61.91
20160724101500,37.305,77.202522,15.0,15.0,41.785664,1.368928,1.4,55.847885,56.0,61.91
20160724103000,37.305,78.030609,15.0,15.0,41.85074,1.429145,1.4,55.847885,56.0,61.91
20160724104500,37.305,78.030609,15.0,15.0,41.85074,1.42513,1.4,55.847885,56.0,61.91
20160724110000,37.305,78.030609,15.0,15.0,42.369461,1.489362,1.4,55.847885,56.0,61.91
20160724111500,37.305,78.030609,15.0,15.0,42.696728,1.417102,1.4,55.847885,56.0,61.91
20160724113000,37.305,78.030609,15.0,15.0,41.594295,1.42513,1.4,55.847885,56.0,61.91
20160724114500,43.345001,78.030609,15.0,15.0,41.821415,1.300682,1.4,55.847885,56.0,66.375
20160724120000,43.345001,78.030609,15.0,15.0,41.468512,1.304697,1.4,55.847885,56.0,66.375
20160724121500,43.345001,78.030609,15.0,15.0,42.069734,1.336812,1.4,55.847885,56.0,67.514999
20160724123000,43.345001,78.030609,15.0,15.0,42.412369,1.35287,1.4,55.847885,56.0,67.514999
20160724124500,45.195,78.030609,15.0,15.0,42.686477,1.372943,1.4,55.847885,56.0,67.514999
20160724130000,45.195,78.030609,15.0,15.0,42.273088,1.364914,1.4,55.847885,56.0,67.514999
20160724131500,36.805,78.858688,15.0,15.0,42.241196,1.501405,1.4,55.847885,56.0,64.949997
20160724133000,36.805,78.858688,15.0,15.0,41.960832,1.417102,1.4,55.847885,56.0,64.949997
20160724134500,36.805,78.858688,15.0,15.0,41.820735,1.473304,1.4,55.847885,56.0,64.949997
20160724140000,36.805,78.858688,15.0,15.0,41.266348,1.421116,1.4,55.847885,56.0,64.949997
20160724141500,35.639999,78.858688,15.0,15.0,41.179988,1.481333,1.4,55.847885,56.0,61.025002
