PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160724143000,37.48,78.858688,15.0,15.0,41.6651,1.469289,1.4,55.847885,56.0,61.025002
20160724144500,37.48,78.858688,15.0,15.0,42.122196,1.445203,1.4,55.847885,56.0,61.025002
20160724150000,32.195,78.858688,15.0,15.0,42.24446,1.485347,1.4,55.847885,56.0,61.025002
20160724151500,32.195,78.858688,15.0,15.0,41.296659,1.477318,1.4,55.847885,56.0,61.025002
20160724153000,32.195,77.760574,15.0,15.0,42.2125,1.469289,1.4,55.847885,56.0,61.025002
20160724154500,32.195,77.760574,15.0,15.0,41.802902,1.457246,1.4,55.847885,56.0,61.025002
20160724160000,32.195,77.760574,15.0,15.0,40.7335,1.453232,1.4,55.847885,56.0,61.025002
20160724161500,32.195,77.760574,15.0,15.0,40.005016,1.453232,1.4,55.847885,56.0,61.025002
20160724163000,32.195,77.760574,15.0,15.0,40.44059,1.453232,1.4,55.847885,56.0,61.025002
20160724164500,32.195,77.760574,15.0,15.0,40.31241,1.433159,1.4,55.847885,56.0,61.025002
20160724170000,32.195,77.760574,15.0,15.0,39.936659,1.449217,1.4,55.847885,56.0,61.025002
20160724171500,32.195,77.760574,15.0,15.0,40.238052,1.441188,1.4,55.847885,56.0,61.025002
20160724173000,32.195,77.760574,15.0,15.0,40.238052,1.469289,1.4,55.847885,56.0,61.025002
20160724174500,32.195,77.760574,15.0,15.0,40.108886,1.469289,1.4,55.847885,56.0,61.025002
20160724180000,32.195,77.760574,15.0,15.0,40.028612,1.429145,1.4,55.847885,56.0,61.025002
20160724181500,28.775,76.932495,15.0,15.0,40.028612,1.421116,1.4,55.847885,56.0,61.025002
20160724183000,28.775,76.932495,15.0,15.0,40.336822,1.429145,1.4,55.847885,56.0,61.025002
20160724184500,28.775,76.932495,15.0,15.0,40.093688,1.481333,1.4,55.847885,56.0,61.025002
20160724190000,26.275,76.932495,15.0,15.0,40.22384,1.465275,1.4,55.847885,56.0,59.945
20160724191500,32.674999,75.834381,15.0,15.0,40.730236,1.477318,1.4,55.847885,56.0,59.945
20160724193000,31.08,75.834381,15.0,15.0,40.730236,1.489362,1.4,55.847885,56.0,59.945
20160724194500,31.469999,75.834381,15.0,15.0,40.730236,1.469289,1.4,55.847885,56.0,59.945
20160724200000,34.540001,75.834381,15.0,15.0,40.579956,1.489362,1.4,56.639965,56.0,58.990002
20160724201500,21.049999,75.006302,15.0,15.0,40.623425,1.449217,1.4,53.831684,56.0,58.990002
20160724203000,26.25,75.006302,15.0,15.0,40.730984,1.42513,1.4,56.315933,56.0,57.32
20160724204500,35.470001,75.006302,15.0,15.0,40.730984,1.437174,1.4,56.315933,56.0,57.32
20160724210000,21.4,75.006302,15.0,15.0,40.836571,1.437174,1.4,56.315933,56.0,57.32
20160724211500,37.445,75.006302,15.0,15.0,40.701489,1.413087,1.4,58.098114,56.0,57.32
20160724213000,20.940001,75.006302,15.0,15.0,40.363784,1.380971,1.4,54.38974,56.0,57.32
20160724214500,38.900002,75.006302,15.0,15.0,40.32788,1.441188,1.4,58.260128,56.0,57.32
20160724220000,26.545,75.006302,15.0,15.0,40.259846,1.421116,1.4,54.38974,56.0,57.32
20160724221500,20.514999,75.006302,15.0,15.0,40.356559,1.421116,1.4,55.613861,56.0,57.32
20160724223000,38.855,75.006302,15.0,15.0,40.356559,1.437174,1.4,57.774078,56.0,57.32
20160724224500,20.094999,74.178223,15.0,15.0,40.219505,1.421116,1.4,54.08371,56.0,57.32
20160724230000,26.445,74.178223,15.0,15.0,40.082451,1.421116,1.4,56.099911,56.0,57.32
20160724231500,38.755001,74.178223,15.0,15.0,39.83012,1.429145,1.4,58.548157,56.0,57.32
20160724233000,20.41,74.178223,15.0,15.0,40.057478,1.441188,1.4,54.047707,56.0,57.32
20160724234500,33.915001,74.178223,15.0,15.0,40.057478,1.421116,1.4,58.008102,56.0,57.32
20160725000000,24.309999,74.178223,15.0,15.0,40.057478,1.42513,1.4,54.011703,56.0,57.32
20160725001500,23.465,74.178223,15.0,15.0,40.057478,1.437174,1.4,55.739876,56.0,57.32
20160725003000,37.220001,74.178223,15.0,15.0,39.779426,1.401044,1.4,58.224121,56.0,57.32
20160725004500,20.075001,74.178223,15.0,15.0,40.004812,1.437174,1.4,53.507652,56.0,57.32
20160725010000,26.975,74.178223,15.0,15.0,40.230198,1.433159,1.4,56.441948,56.0,57.32
20160725011500,31.355,74.178223,15.0,15.0,40.004812,1.461261,1.4,55.361839,56.0,57.32
20160725013000,19.68,74.178223,15.0,15.0,40.004812,1.437174,1.4,55.361839,56.0,57.32
20160725014500,39.529999,74.178223,15.0,15.0,40.230198,1.429145,1.4,58.548157,56.0,57.32
20160725020000,37.275002,74.178223,15.0,15.0,40.230198,1.429145,1.4,57.522053,56.0,57.32
20160725021500,20.945,74.178223,15.0,15.0,40.230198,1.417102,1.4,53.831684,56.0,57.32
20160725023000,20.6,74.178223,15.0,15.0,39.934806,1.461261,1.4,55.271828,56.0,57.32
20160725024500,36.915001,74.178223,15.0,15.0,39.794794,1.421116,1.4,57.432045,56.0,57.32
20160725030000,21.215,74.178223,15.0,15.0,39.877703,1.409073,1.4,53.831684,56.0,57.32
20160725031500,24.504999,74.178223,15.0,15.0,39.736705,1.417102,1.4,57.720074,56.0,57.32
20160725033000,38.599998,74.178223,15.0,15.0,39.736705,1.441188,1.4,55.937897,56.0,57.32
20160725034500,22.665001,74.178223,15.0,15.0,39.736705,1.42513,1.4,54.08371,56.0,57.32
20160725040000,26.305,74.178223,15.0,15.0,39.736705,1.433159,1.4,55.901894,56.0,57.32
20160725041500,38.555,74.178223,15.0,15.0,39.95864,1.417102,1.4,58.512154,56.0,57.32
20160725043000,19.01,74.178223,15.0,15.0,39.95864,1.473304,1.4,53.759678,56.0,57.32
20160725044500,30.115,74.178223,15.0,15.0,39.95864,1.433159,1.4,57.30603,56.0,57.32
20160725050000,37.5,74.178223,15.0,15.0,40.100624,1.417102,1.4,57.30603,56.0,57.32
20160725051500,21.075001,74.178223,15.0,15.0,40.100624,1.42513,1.4,53.957695,56.0,57.32
20160725053000,33.799999,74.178223,15.0,15.0,40.100624,1.401044,1.4,58.224121,56.0,57.32
20160725054500,31.51,74.178223,15.0,15.0,39.95864,1.42513,1.4,54.731773,56.0,57.32
20160725060000,22.450001,74.178223,15.0,15.0,39.95864,1.409073,1.4,54.08371,56.0,57.32
20160725061500,37.669998,74.178223,15.0,15.0,39.95864,1.384986,1.4,56.819984,56.0,57.32
20160725063000,25.995001,74.178223,15.0,15.0,39.745664,1.384986,1.4,55.235825,56.0,57.32
20160725064500,25.045,74.178223,15.0,15.0,39.745664,1.35287,1.4,54.263725,56.0,57.32
20160725070000,34.695,75.096313,15.0,15.0,39.82315,1.31674,1.4,55.48785,56.0,57.32
20160725071500,31.360001,75.096313,15.0,15.0,39.96612,1.292654,1.4,56.531956,56.0,58.41
20160725073000,35.785,75.096313,15.0,15.0,40.323545,1.320755,1.4,55.811882,56.0,59.955002
20160725074500,37.43,75.096313,15.0,15.0,40.466515,1.31674,1.4,55.811882,56.0,62.055
20160725080000,34.330002,75.096313,15.0,15.0,40.68097,1.372943,1.4,55.811882,56.0,64.690002
20160725081500,40.25,76.374435,15.0,15.0,40.96691,1.308711,1.4,55.811882,56.0,64.690002
20160725083000,42.845001,76.374435,15.0,15.0,41.094512,1.332798,1.4,55.811882,56.0,66.425003
20160725084500,42.845001,76.374435,15.0,15.0,41.236496,1.324769,1.4,56.405941,56.0,66.425003
20160725090000,46.615002,76.374435,15.0,15.0,41.146685,1.304697,1.4,56.405941,56.0,70.684998
20160725091500,39.945,77.202522,15.0,15.0,41.428681,1.449217,1.4,55.145813,56.0,66.445
20160725093000,38.884998,77.202522,15.0,15.0,41.894974,1.469289,1.4,56.153915,56.0,66.445
20160725094500,35.68,77.202522,15.0,15.0,41.590045,1.433159,1.4,56.153915,56.0,64.044998
20160725100000,35.68,77.202522,15.0,15.0,41.066224,1.42513,1.4,56.153915,56.0,64.044998
20160725101500,35.68,78.120621,15.0,15.0,41.714604,1.473304,1.4,56.153915,56.0,64.044998
20160725103000,40.014999,78.120621,15.0,15.0,41.688305,1.344841,1.4,56.153915,56.0,64.044998
20160725104500,40.014999,78.120621,15.0,15.0,41.954525,1.389,1.4,56.153915,56.0,64.044998
20160725110000,40.014999,78.120621,15.0,15.0,42.03332,1.35287,1.4,56.153915,56.0,64.044998
20160725111500,40.014999,78.120621,15.0,15.0,42.107185,1.324769,1.4,56.153915,56.0,64.044998
20160725113000,45.205002,78.120621,15.0,15.0,42.566576,1.308711,1.4,56.153915,56.0,67.959999
20160725114500,45.205002,78.120621,15.0,15.0,42.756789,1.312726,1.4,56.153915,56.0,67.959999
20160725120000,47.235001,78.120621,15.0,15.0,42.74783,1.336812,1.4,56.153915,56.0,68.970001
20160725121500,47.235001,78.9487,15.0,15.0,43.64509,1.336812,1.4,56.153915,56.0,68.970001
20160725123000,47.235001,78.9487,15.0,15.0,42.08925,1.380971,1.4,56.153915,56.0,68.970001
20160725124500,47.235001,78.9487,15.0,15.0,41.966,1.417102,1.4,56.153915,56.0,68.970001
20160725130000,47.235001,78.9487,15.0,15.0,41.966,1.453232,1.4,56.153915,56.0,68.970001
20160725131500,38.119999,78.9487,15.0,15.0,42.397375,1.489362,1.4,56.153915,56.0,65.220001
20160725133000,35.330002,78.9487,15.0,15.0,42.113152,1.489362,1.4,55.55986,56.0,63.470001
20160725134500,35.330002,78.9487,15.0,15.0,42.210851,1.465275,1.4,55.55986,56.0,62.209999
20160725140000,35.330002,79.776779,15.0,15.0,42.474028,1.417102,1.4,55.55986,56.0,62.209999
20160725141500,35.330002,79.776779,15.0,15.0,42.474028,1.340827,1.4,56.441948,56.0,62.209999
20160725143000,40.59,79.776779,15.0,15.0,42.654466,1.340827,1.4,56.441948,56.0,63.380001
20160725144500,40.59,79.776779,15.0,15.0,42.370413,1.384986,1.4,55.811882,56.0,63.380001
20160725150000,40.59,79.776779,15.0,15.0,43.015342,1.405058,1.4,55.811882,56.0,63.380001
20160725151500,38.764999,79.776779,15.0,15.0,43.092981,1.473304,1.4,55.811882,56.0,63.380001
20160725153000,38.105,79.776779,15.0,15.0,42.676226,1.421116,1.4,55.811882,56.0,63.380001
20160725154500,38.105,80.69487,15.0,15.0,42.208284,1.461261,1.4,55.811882,56.0,63.380001
20160725160000,38.105,80.69487,15.0,15.0,42.609025,1.465275,1.4,55.811882,56.0,63.380001
20160725161500,38.105,80.69487,15.0,15.0,42.08925,1.449217,1.4,55.811882,56.0,61.724998
20160725163000,35.535,80.69487,15.0,15.0,41.695513,1.42513,1.4,55.811882,56.0,61.724998
20160725164500,35.535,79.776779,15.0,15.0,41.632902,1.421116,1.4,55.811882,56.0,61.724998
20160725170000,35.535,79.776779,15.0,15.0,41.208599,1.433159,1.4,55.811882,56.0,61.724998
20160725171500,33.345001,78.498657,15.0,15.0,40.82309,1.42513,1.4,55.811882,56.0,61.724998
20160725173000,33.345001,78.498657,15.0,15.0,40.971653,1.42513,1.4,55.811882,56.0,61.724998
20160725174500,34.09,78.498657,15.0,15.0,41.106735,1.304697,1.4,56.531956,56.0,61.724998
20160725180000,38.424999,77.382538,15.0,15.0,40.836571,1.380971,1.4,55.685867,56.0,61.724998
20160725181500,29.605,76.554459,15.0,15.0,40.872152,1.497391,1.4,55.685867,56.0,61.724998
20160725183000,29.605,76.554459,15.0,15.0,40.872152,1.481333,1.4,55.685867,56.0,60.77
20160725184500,26.870001,75.456345,15.0,15.0,40.836248,1.473304,1.4,55.685867,56.0,60.77
20160725190000,26.870001,75.456345,15.0,15.0,40.973302,1.433159,1.4,56.351936,56.0,60.77
20160725191500,26.870001,75.456345,15.0,15.0,40.56214,1.473304,1.4,55.55986,56.0,59.279999
20160725193000,30.434999,75.456345,15.0,15.0,40.544069,1.489362,1.4,55.55986,56.0,59.279999
20160725194500,23.41,75.456345,15.0,15.0,40.405043,1.461261,1.4,54.893791,56.0,57.639999
20160725200000,33.610001,75.456345,15.0,15.0,40.405043,1.469289,1.4,56.69397,56.0,57.639999
20160725201500,37.055,75.456345,15.0,15.0,40.405043,1.465275,1.4,57.684067,56.0,57.639999
20160725203000,19.475,75.456345,15.0,15.0,40.33553,1.485347,1.4,54.047707,56.0,57.639999
20160725204500,35.224998,75.456345,15.0,15.0,40.057478,1.445203,1.4,58.134113,56.0,57.639999
20160725210000,37.669998,75.456345,15.0,15.0,40.284836,1.461261,1.4,58.134113,56.0,54.455002
20160725211500,23.504999,74.628265,15.0,15.0,39.934806,1.465275,1.4,55.685867,56.0,54.455002
20160725213000,21.485001,74.628265,15.0,15.0,40.159699,1.445203,1.4,54.011703,56.0,54.455002
20160725214500,39.540001,74.628265,15.0,15.0,40.018701,1.441188,1.4,58.710175,56.0,54.455002
20160725220000,28.605,74.628265,15.0,15.0,39.877703,1.461261,1.4,55.55986,56.0,54.455002
20160725221500,18.235001,74.628265,15.0,15.0,40.018701,1.437174,1.4,53.327633,56.0,54.455002
20160725223000,17.969999,74.628265,15.0,15.0,39.95864,1.469289,1.4,53.327633,56.0,54.455002
20160725224500,17.969999,74.628265,15.0,15.0,39.95864,1.473304,1.4,54.605759,56.0,54.455002
20160725230000,18.83,74.628265,15.0,15.0,39.95864,1.445203,1.4,54.605759,56.0,54.455002
20160725231500,20.084999,74.628265,15.0,15.0,39.595707,1.449217,1.4,55.901894,56.0,54.455002
20160725233000,19.445,74.628265,15.0,15.0,39.96612,1.453232,1.4,55.901894,56.0,54.455002
20160725234500,27.065001,74.628265,15.0,15.0,39.816656,1.441188,1.4,55.901894,56.0,54.455002
20160726000000,22.4,74.628265,15.0,15.0,39.816656,1.461261,1.4,55.901894,56.0,54.455002
20160726001500,38.869999,74.628265,15.0,15.0,39.95864,1.453232,1.4,58.548157,56.0,54.455002
20160726003000,38.470001,73.710175,15.0,15.0,39.595707,1.449217,1.4,58.548157,56.0,54.455002
20160726004500,37.209999,73.710175,15.0,15.0,39.525208,1.445203,1.4,57.180019,56.0,54.455002
20160726010000,36.549999,73.710175,15.0,15.0,39.60368,1.457246,1.4,57.180019,56.0,54.455002
20160726011500,24.055,73.710175,15.0,15.0,39.745664,1.429145,1.4,54.893791,56.0,54.455002
20160726013000,16.295,73.710175,15.0,15.0,39.95864,1.457246,1.4,53.507652,56.0,54.455002
20160726014500,16.665001,73.710175,15.0,15.0,39.816656,1.469289,1.4,53.507652,56.0,54.455002
20160726020000,15.93,73.710175,15.0,15.0,39.816656,1.461261,1.4,53.507652,56.0,54.455002
20160726021500,15.93,73.710175,15.0,15.0,39.60368,1.461261,1.4,54.479752,56.0,54.455002
20160726023000,17.530001,73.710175,15.0,15.0,39.60368,1.445203,1.4,53.66967,56.0,54.455002
20160726024500,19.365,73.710175,15.0,15.0,39.60368,1.457246,1.4,54.551758,56.0,54.455002
20160726030000,25.99,73.710175,15.0,15.0,39.60368,1.469289,1.4,56.477951,56.0,54.455002
20160726031500,25.99,73.710175,15.0,15.0,39.60368,1.473304,1.4,56.477951,56.0,54.455002
20160726033000,28.945,73.710175,15.0,15.0,39.60368,1.465275,1.4,57.180019,56.0,54.455002
20160726034500,33.380001,73.710175,15.0,15.0,39.60368,1.469289,1.4,57.936096,56.0,54.455002
20160726040000,35.98,73.710175,15.0,15.0,39.60368,1.473304,1.4,56.891991,56.0,54.455002
20160726041500,29.360001,73.710175,15.0,15.0,39.177728,1.473304,1.4,56.891991,56.0,54.455002
20160726043000,38.52,73.710175,15.0,15.0,39.177728,1.437174,1.4,58.224121,56.0,54.455002
20160726044500,32.505001,73.710175,15.0,15.0,39.177728,1.481333,1.4,56.063908,56.0,54.455002
20160726050000,36.290001,73.710175,15.0,15.0,38.964752,1.465275,1.4,57.396042,56.0,54.455002
20160726051500,35.490002,73.710175,15.0,15.0,39.036815,1.497391,1.4,57.396042,56.0,54.455002
20160726053000,37.395,72.972099,15.0,15.0,,1.493376,1.4,55.649864,56.0,54.455002
20160726054500,30.545,72.972099,15.0,15.0,39.179785,1.477318,1.4,55.649864,56.0,54.455002
20160726060000,34.709999,72.972099,15.0,15.0,39.179785,1.453232,1.4,58.062107,56.0,54.455002
20160726061500,37.459999,72.972099,15.0,15.0,39.250862,1.453232,1.4,58.062107,56.0,54.455002
20160726063000,33.174999,72.972099,15.0,15.0,39.250862,1.465275,1.4,55.685867,56.0,54.455002
20160726064500,22.030001,72.972099,15.0,15.0,38.893845,1.481333,1.4,54.731773,56.0,54.455002
20160726070000,37.939999,74.268227,15.0,15.0,39.250862,1.393015,1.4,57.072006,56.0,54.455002
20160726071500,31.18,74.268227,15.0,15.0,39.394818,1.376957,1.4,55.523853,56.0,54.455002
20160726073000,28.950001,74.268227,15.0,15.0,39.394818,1.336812,1.4,54.857788,56.0,54.455002
20160726074500,36.095001,74.268227,15.0,15.0,39.538774,1.405058,1.4,56.225922,56.0,59.744999
20160726080000,33.5,74.268227,15.0,15.0,39.610752,1.473304,1.4,56.225922,56.0,64.514999
20160726081500,33.5,74.268227,15.0,15.0,40.117148,1.485347,1.4,56.225922,56.0,63.419998
20160726083000,33.5,74.268227,15.0,15.0,40.186576,1.465275,1.4,56.225922,56.0,63.419998
20160726084500,37.455002,75.096313,15.0,15.0,40.186576,1.421116,1.4,56.225922,56.0,63.419998
20160726090000,37.455002,75.096313,15.0,15.0,39.82315,1.461261,1.4,56.225922,56.0,63.419998
20160726091500,37.455002,75.096313,15.0,15.0,40.466515,1.473304,1.4,56.225922,56.0,63.419998
20160726093000,32.439999,75.096313,15.0,15.0,40.96691,1.477318,1.4,56.225922,56.0,62.305
20160726094500,36.560001,75.096313,15.0,15.0,41.02352,1.393015,1.4,56.225922,56.0,62.305
20160726100000,36.560001,75.096313,15.0,15.0,41.005687,1.453232,1.4,56.225922,56.0,62.305
20160726101500,36.560001,75.096313,15.0,15.0,40.91489,1.433159,1.4,56.225922,56.0,62.305
20160726103000,36.560001,75.096313,15.0,15.0,40.91489,1.429145,1.4,55.649864,56.0,62.305
20160726104500,33.055,75.096313,15.0,15.0,41.308712,1.477318,1.4,55.649864,56.0,62.305
20160726110000,33.055,76.19442,15.0,15.0,41.41758,1.473304,1.4,55.649864,56.0,62.305
20160726111500,40.195,77.202522,15.0,15.0,41.68856,1.324769,1.4,55.649864,56.0,62.305
20160726113000,40.195,77.202522,15.0,15.0,41.917227,1.348856,1.4,55.649864,56.0,62.305
20160726114500,42.150002,77.202522,15.0,15.0,41.954525,1.320755,1.4,55.649864,56.0,62.305
20160726120000,42.150002,77.202522,15.0,15.0,42.15419,1.348856,1.4,55.649864,56.0,62.305
20160726121500,42.150002,77.202522,15.0,15.0,42.111044,1.384986,1.4,55.649864,56.0,62.305
20160726123000,42.150002,78.210625,15.0,15.0,41.980892,1.409073,1.4,55.649864,56.0,62.305
20160726124500,42.150002,78.210625,15.0,15.0,42.17102,1.421116,1.4,55.649864,56.0,62.305
20160726130000,37.07,77.292526,15.0,15.0,41.77152,1.473304,1.4,55.649864,56.0,62.305
20160726131500,37.07,78.588661,15.0,15.0,42.259012,1.356885,1.4,56.405941,56.0,62.305
20160726133000,34.605,78.588661,15.0,15.0,42.907392,1.481333,1.4,56.405941,56.0,61.035
20160726134500,34.605,78.588661,15.0,15.0,42.361964,1.413087,1.4,56.405941,56.0,61.035
20160726140000,34.605,78.588661,15.0,15.0,41.9388,1.393015,1.4,55.739876,56.0,61.035
20160726141500,34.605,78.588661,15.0,15.0,41.1177,1.393015,1.4,55.739876,56.0,61.035
20160726143000,32.360001,78.588661,15.0,15.0,41.3914,1.441188,1.4,56.405941,56.0,61.035
20160726144500,37.575001,78.588661,15.0,15.0,42.4862,1.433159,1.4,56.405941,56.0,61.035
20160726150000,32.669998,78.588661,15.0,15.0,41.451546,1.481333,1.4,55.739876,56.0,60.02
20160726151500,32.669998,78.588661,15.0,15.0,41.816536,1.485347,1.4,55.739876,56.0,56.619999
20160726153000,31.450001,78.588661,15.0,15.0,41.388612,1.485347,1.4,55.739876,56.0,55.669998
20160726154500,31.450001,78.588661,15.0,15.0,40.944181,1.469289,1.4,56.405941,56.0,55.669998
20160726160000,35.459999,78.588661,15.0,15.0,41.081405,1.457246,1.4,56.405941,56.0,55.669998
20160726161500,35.459999,78.588661,15.0,15.0,40.191047,1.368928,1.4,56.405941,56.0,55.669998
20160726163000,35.459999,78.588661,15.0,15.0,40.431801,1.421116,1.4,56.405941,56.0,55.669998
20160726164500,35.459999,77.67057,15.0,15.0,40.336822,1.397029,1.4,55.739876,56.0,55.669998
20160726170000,35.459999,76.842484,15.0,15.0,40.579956,1.308711,1.4,55.739876,56.0,60.400002
20160726171500,30.940001,76.842484,15.0,15.0,40.462792,1.35287,1.4,55.739876,56.0,60.400002
20160726173000,30.940001,76.842484,15.0,15.0,40.261648,1.360899,1.4,55.739876,56.0,60.400002
20160726174500,30.940001,75.924393,15.0,15.0,39.75821,1.344841,1.4,55.739876,56.0,60.400002
20160726180000,36.240002,75.924393,15.0,15.0,39.39084,1.31674,1.4,55.739876,56.0,60.400002
20160726181500,31.715,75.924393,15.0,15.0,39.919336,1.35287,1.4,55.739876,56.0,60.400002
20160726183000,28.014999,75.924393,15.0,15.0,39.985398,1.401044,1.4,55.739876,56.0,60.400002
20160726184500,28.014999,75.096313,15.0,15.0,40.008977,1.465275,1.4,55.739876,56.0,60.400002
20160726190000,25.559999,75.096313,15.0,15.0,40.271253,1.465275,1.4,55.739876,56.0,60.400002
20160726191500,25.559999,75.096313,15.0,15.0,40.093688,1.493376,1.4,54.929794,56.0,60.400002
20160726193000,36.580002,75.096313,15.0,15.0,40.22384,1.449217,1.4,58.188118,56.0,57.919998
20160726194500,19.74,75.096313,15.0,15.0,40.093688,1.465275,1.4,53.831684,56.0,57.919998
20160726200000,31.48,75.096313,15.0,15.0,40.093688,1.401044,1.4,57.432045,56.0,57.294998
20160726201500,35.970001,74.268227,15.0,15.0,40.028612,1.449217,1.4,58.098114,56.0,57.294998
20160726203000,22.315001,74.268227,15.0,15.0,39.89846,1.461261,1.4,54.605759,56.0,57.294998
20160726204500,21.059999,74.268227,15.0,15.0,40.008977,1.473304,1.4,54.605759,56.0,57.294998
20160726210000,35.384998,74.268227,15.0,15.0,39.75821,1.453232,1.4,57.48605,56.0,57.294998
20160726211500,34.540001,74.268227,15.0,15.0,39.375404,1.42513,1.4,56.891991,56.0,57.294998
20160726213000,19.360001,73.440147,15.0,15.0,39.260127,1.453232,1.4,53.705673,56.0,57.294998
20160726214500,22.59,73.440147,15.0,15.0,38.528192,1.477318,1.4,56.639965,56.0,57.294998
20160726220000,37.695,73.440147,15.0,15.0,38.744704,1.477318,1.4,57.432045,56.0,57.294998
20160726221500,33.525002,73.440147,15.0,15.0,39.102214,1.465275,1.4,57.432045,56.0,57.294998
20160726223000,18.205,73.440147,15.0,15.0,39.243212,1.461261,1.4,53.795681,56.0,57.294998
20160726224500,19.995001,73.440147,15.0,15.0,38.806244,1.473304,1.4,55.235825,56.0,57.294998
20160726230000,39.365002,73.440147,15.0,15.0,38.667218,1.485347,1.4,58.512154,56.0,57.294998
20160726231500,26.790001,73.440147,15.0,15.0,38.806244,1.473304,1.4,54.353737,56.0,57.294998
20160726233000,24.885,73.440147,15.0,15.0,38.806244,1.453232,1.4,54.353737,56.0,57.294998
20160726234500,20.790001,73.440147,15.0,15.0,39.024728,1.453232,1.4,55.397842,56.0,57.294998
20160727000000,27.799999,73.440147,15.0,15.0,38.744704,1.473304,1.4,58.386139,56.0,57.294998
20160727001500,35.380001,73.440147,15.0,15.0,39.102214,1.481333,1.4,56.729973,56.0,57.294998
20160727003000,20.535,73.440147,15.0,15.0,39.102214,1.481333,1.4,54.425743,56.0,57.294998
20160727004500,21.450001,73.440147,15.0,15.0,39.243212,1.437174,1.4,54.425743,56.0,57.294998
20160727010000,36.84,73.440147,15.0,15.0,39.60368,1.453232,1.4,57.270027,56.0,57.294998
20160727011500,25.209999,73.440147,15.0,15.0,39.595707,1.31674,1.4,54.263725,56.0,53.455002
20160727013000,26.74,73.440147,15.0,15.0,39.595707,1.328784,1.4,54.263725,56.0,53.455002
20160727014500,29.075001,73.440147,15.0,15.0,39.51477,1.336812,1.4,55.613861,56.0,53.455002
20160727020000,32.16,73.440147,15.0,15.0,39.304752,1.308711,1.4,55.613861,56.0,54.465
20160727021500,34.095001,73.440147,15.0,15.0,39.38421,1.344841,1.4,55.613861,56.0,54.465
20160727023000,35.48,73.440147,15.0,15.0,39.60368,1.344841,1.4,57.48605,56.0,54.465
20160727024500,33.895,73.440147,15.0,15.0,39.745664,1.340827,1.4,57.48605,56.0,54.465
20160727030000,37.174999,73.440147,15.0,15.0,38.744704,1.324769,1.4,58.512154,56.0,54.465
20160727031500,38.744999,73.440147,15.0,15.0,38.044644,1.312726,1.4,58.512154,56.0,54.465
20160727033000,35.474998,73.440147,15.0,15.0,37.904632,1.332798,1.4,58.512154,56.0,54.465
20160727034500,31.645,73.440147,15.0,15.0,38.115228,1.364914,1.4,57.900093,56.0,54.465
20160727040000,29.905001,73.440147,15.0,15.0,38.115228,1.360899,1.4,57.900093,56.0,54.465
20160727041500,26.555,73.440147,15.0,15.0,37.899872,1.360899,1.4,57.900093,56.0,54.465
20160727043000,27.465,73.440147,15.0,15.0,37.82888,1.340827,1.4,56.153915,56.0,54.465
20160727044500,21.855,73.440147,15.0,15.0,37.893055,1.35287,1.4,56.153915,56.0,54.465
20160727050000,31.18,73.440147,15.0,15.0,37.893055,1.35287,1.4,57.522053,56.0,54.465
20160727051500,25.190001,73.440147,15.0,15.0,38.036025,1.336812,1.4,55.901894,56.0,54.465
20160727053000,27.33,73.440147,15.0,15.0,37.82888,1.332798,1.4,55.901894,56.0,54.465
20160727054500,31.485001,73.440147,15.0,15.0,37.686896,1.300682,1.4,55.901894,56.0,54.465
20160727060000,27.135,73.440147,15.0,15.0,37.82888,1.360899,1.4,55.901894,56.0,54.465
20160727061500,34.73,73.440147,15.0,15.0,37.82888,1.360899,1.4,57.396042,56.0,54.465
20160727063000,35.305,73.440147,15.0,15.0,37.82888,1.356885,1.4,58.188118,56.0,54.465
20160727064500,33.115002,73.440147,15.0,15.0,37.480737,1.360899,1.4,57.55806,56.0,54.465
20160727070000,30.855,73.440147,15.0,15.0,36.994554,1.308711,1.4,55.775879,56.0,55.41
20160727071500,18.855,73.440147,15.0,15.0,36.644524,1.324769,1.4,54.047707,56.0,55.41
20160727073000,40.700001,73.440147,15.0,15.0,36.705248,1.328784,1.4,56.405941,56.0,55.41
20160727074500,29.184999,73.440147,15.0,15.0,36.705248,1.292654,1.4,55.055805,56.0,60.110001
20160727080000,32.810001,73.440147,15.0,15.0,36.622016,1.31674,1.4,55.739876,56.0,60.110001
20160727081500,35.125,73.440147,15.0,15.0,37.10672,1.320755,1.4,55.739876,56.0,62.549999
20160727083000,37.119999,74.358238,15.0,15.0,37.10672,1.308711,1.4,55.739876,56.0,64.434998
20160727084500,38.400002,74.358238,15.0,15.0,37.10672,1.380971,1.4,55.739876,56.0,66.949997
20160727090000,38.400002,74.358238,15.0,15.0,37.10672,1.372943,1.4,55.739876,56.0,66.949997
20160727091500,31.754999,74.358238,15.0,15.0,37.10672,1.473304,1.4,55.739876,56.0,66.949997
20160727093000,31.754999,74.358238,15.0,15.0,37.10672,1.485347,1.4,55.739876,56.0,64.080002
20160727094500,36.709999,74.358238,15.0,15.0,37.10672,1.348856,1.4,55.739876,56.0,64.080002
20160727100000,32.310001,74.358238,15.0,15.0,37.10672,1.473304,1.4,55.739876,56.0,64.080002
20160727101500,32.310001,74.358238,15.0,15.0,37.10672,1.433159,1.4,55.739876,56.0,64.080002
20160727103000,32.310001,74.358238,15.0,15.0,37.10672,1.441188,1.4,55.739876,56.0,64.080002
20160727104500,37.32,74.358238,15.0,15.0,37.10672,1.364914,1.4,55.739876,56.0,64.080002
20160727110000,32.485001,74.358238,15.0,15.0,37.10672,1.445203,1.4,55.739876,56.0,64.080002
20160727111500,38.125,74.358238,15.0,15.0,37.10672,1.300682,1.4,56.567955,56.0,67.230003
20160727113000,38.66,74.358238,15.0,15.0,37.10672,1.384986,1.4,56.567955,56.0,67.230003
20160727114500,39.974998,74.358238,15.0,15.0,37.955258,1.312726,1.4,56.567955,56.0,67.230003
20160727120000,39.974998,74.358238,15.0,15.0,38.099214,1.31674,1.4,55.901894,56.0,67.230003
20160727121500,39.974998,74.358238,15.0,15.0,38.24317,1.35287,1.4,55.901894,56.0,68.400002
20160727123000,39.974998,74.358238,15.0,15.0,38.315148,1.376957,1.4,55.901894,56.0,68.400002
20160727124500,39.974998,74.358238,15.0,15.0,38.25048,1.376957,1.4,55.901894,56.0,68.400002
20160727130000,39.974998,74.358238,15.0,15.0,38.53642,1.397029,1.4,55.901894,56.0,68.400002
20160727131500,31.049999,74.358238,15.0,15.0,38.18384,1.485347,1.4,55.901894,56.0,64.790001
20160727133000,31.049999,74.358238,15.0,15.0,38.041856,1.481333,1.4,55.901894,56.0,63.150002
20160727134500,31.049999,74.358238,15.0,15.0,38.041856,1.493376,1.4,55.901894,56.0,61.419998
20160727140000,31.049999,74.358238,15.0,15.0,38.18384,1.445203,1.4,55.901894,56.0,61.419998
20160727141500,31.049999,75.834381,15.0,15.0,38.680784,1.417102,1.4,55.901894,56.0,61.419998
20160727143000,31.049999,75.834381,15.0,15.0,38.822768,1.485347,1.4,55.901894,56.0,61.419998
20160727144500,31.049999,75.834381,15.0,15.0,39.39424,1.477318,1.4,55.901894,56.0,61.419998
20160727150000,31.049999,75.834381,15.0,15.0,39.68018,1.477318,1.4,55.901894,56.0,61.419998
20160727151500,33.119999,75.834381,15.0,15.0,39.816656,1.453232,1.4,55.901894,56.0,61.419998
20160727153000,33.119999,75.834381,15.0,15.0,39.877703,1.453232,1.4,55.901894,56.0,61.419998
20160727154500,33.119999,75.834381,15.0,15.0,39.934806,1.449217,1.4,55.901894,56.0,61.419998
20160727160000,33.119999,75.834381,15.0,15.0,39.934806,1.485347,1.4,55.901894,56.0,61.419998
20160727161500,33.119999,75.834381,15.0,15.0,39.794794,1.441188,1.4,55.901894,56.0,61.419998
20160727163000,33.119999,75.834381,15.0,15.0,39.934806,1.433159,1.4,55.901894,56.0,61.419998
20160727164500,31.665001,75.834381,15.0,15.0,40.004812,1.437174,1.4,55.901894,56.0,61.419998
20160727170000,29.93,75.006302,15.0,15.0,39.918452,1.465275,1.4,55.901894,56.0,61.419998
20160727171500,34.334999,75.006302,15.0,15.0,39.739816,1.469289,1.4,55.901894,56.0,61.419998
20160727173000,34.334999,75.006302,15.0,15.0,40.17522,1.469289,1.4,55.901894,56.0,61.419998
20160727174500,34.334999,75.006302,15.0,15.0,40.082451,1.465275,1.4,55.901894,56.0,61.419998
20160727180000,34.744999,75.834381,15.0,15.0,40.493613,1.473304,1.4,55.901894,56.0,61.419998
20160727181500,31.620001,75.834381,15.0,15.0,40.363784,1.481333,1.4,55.901894,56.0,61.419998
20160727183000,27.445,75.834381,15.0,15.0,40.498866,1.497391,1.4,55.901894,56.0,59.830002
20160727184500,28.719999,74.448242,15.0,15.0,40.633948,1.493376,1.4,55.901894,56.0,59.830002
20160727190000,28.719999,74.448242,15.0,15.0,40.633948,1.481333,1.4,55.901894,56.0,58.810001
20160727191500,32.165001,74.448242,15.0,15.0,40.633948,1.449217,1.4,55.901894,56.0,57.634998
20160727193000,32.165001,74.448242,15.0,15.0,40.736084,1.469289,1.4,55.901894,56.0,57.634998
20160727194500,26.915001,74.448242,15.0,15.0,40.463948,1.465275,1.4,55.901894,56.0,57.634998
20160727200000,26.915001,74.448242,15.0,15.0,40.32788,1.461261,1.4,55.901894,56.0,57.634998
20160727201500,26.915001,74.448242,15.0,15.0,40.082451,1.461261,1.4,55.901894,56.0,57.634998
20160727203000,26.915001,74.448242,15.0,15.0,39.602762,1.437174,1.4,55.901894,56.0,57.634998
20160727204500,26.915001,74.448242,15.0,15.0,39.570887,1.465275,1.4,55.901894,56.0,57.634998
20160727210000,26.915001,73.530151,15.0,15.0,39.431861,1.461261,1.4,55.901894,56.0,57.634998
20160727211500,26.915001,73.530151,15.0,15.0,39.292835,1.469289,1.4,55.901894,56.0,57.634998
20160727213000,26.915001,73.530151,15.0,15.0,39.153809,1.473304,1.4,55.901894,56.0,57.634998
20160727214500,25.75,73.530151,15.0,15.0,38.94527,1.469289,1.4,55.901894,56.0,57.634998
20160727220000,25.75,73.530151,15.0,15.0,38.94527,1.477318,1.4,55.901894,56.0,57.634998
20160727221500,25.75,73.530151,15.0,15.0,38.667218,1.481333,1.4,55.901894,56.0,57.634998
20160727223000,25.75,73.530151,15.0,15.0,38.528192,1.481333,1.4,55.901894,56.0,57.634998
20160727224500,25.75,73.530151,15.0,15.0,38.319653,1.481333,1.4,55.901894,56.0,57.634998
20160727230000,25.75,73.530151,15.0,15.0,38.254662,1.473304,1.4,55.901894,56.0,57.634998
20160727231500,25.75,73.530151,15.0,15.0,37.904632,1.473304,1.4,55.901894,56.0,57.634998
20160727233000,32.470001,73.530151,15.0,15.0,37.624608,1.473304,1.4,57.48605,56.0,57.634998
20160727234500,22.495001,73.530151,15.0,15.0,37.833232,1.477318,1.4,54.857788,56.0,57.634998
20160728000000,27.35,73.530151,15.0,15.0,37.621735,1.445203,1.4,56.531956,56.0,57.634998
20160728001500,35.5,73.530151,15.0,15.0,37.480737,1.481333,1.4,58.062107,56.0,57.634998
20160728003000,35.5,72.792084,15.0,15.0,37.480737,1.473304,1.4,55.55986,56.0,57.634998
20160728004500,26.545,72.792084,15.0,15.0,37.544912,1.485347,1.4,54.515751,56.0,57.634998
20160728010000,20.360001,72.792084,15.0,15.0,37.686896,1.477318,1.4,54.515751,56.0,57.634998
20160728011500,22.02,72.792084,15.0,15.0,37.686896,1.481333,1.4,54.515751,56.0,57.634998
20160728013000,24.725,72.792084,15.0,15.0,37.686896,1.473304,1.4,56.315933,56.0,57.634998
20160728014500,37.990002,72.792084,15.0,15.0,37.686896,1.465275,1.4,58.260128,56.0,57.634998
20160728020000,34.584999,72.792084,15.0,15.0,37.686896,1.485347,1.4,55.523853,56.0,57.634998
20160728021500,17.645,72.792084,15.0,15.0,37.402928,1.489362,1.4,54.011703,56.0,57.634998
20160728023000,24.385,72.792084,15.0,15.0,37.402928,1.481333,1.4,57.018005,56.0,57.634998
20160728024500,36.700001,72.792084,15.0,15.0,37.607115,1.473304,1.4,58.260128,56.0,57.634998
20160728030000,26.309999,72.792084,15.0,15.0,37.464145,1.477318,1.4,55.48785,56.0,57.634998
20160728031500,20.135,72.792084,15.0,15.0,37.464145,1.473304,1.4,54.137718,56.0,57.634998
20160728033000,20.35,72.792084,15.0,15.0,37.464145,1.457246,1.4,55.433846,56.0,57.634998
20160728034500,38.060001,72.792084,15.0,15.0,37.464145,1.481333,1.4,58.062107,56.0,57.634998
20160728040000,26.754999,72.792084,15.0,15.0,37.607115,1.469289,1.4,56.189919,56.0,57.634998
20160728041500,19.75,72.792084,15.0,15.0,37.607115,1.473304,1.4,53.885689,56.0,57.634998
20160728043000,24.174999,72.792084,15.0,15.0,37.607115,1.485347,1.4,55.847885,56.0,57.634998
20160728044500,35.884998,72.792084,15.0,15.0,37.607115,1.481333,1.4,57.846085,56.0,57.634998
20160728050000,31.375,72.792084,15.0,15.0,37.607115,1.469289,1.4,56.189919,56.0,57.634998
20160728051500,22.469999,72.792084,15.0,15.0,37.811302,1.469289,1.4,54.227722,56.0,57.634998
20160728053000,20.83,72.792084,15.0,15.0,38.099214,1.461261,1.4,54.227722,56.0,57.634998
20160728054500,20.83,72.792084,15.0,15.0,38.099214,1.465275,1.4,54.227722,56.0,57.634998
20160728060000,21.620001,72.792084,15.0,15.0,38.099214,1.453232,1.4,55.18182,56.0,57.634998
20160728061500,20.415001,72.792084,15.0,15.0,38.099214,1.473304,1.4,55.18182,56.0,57.634998
20160728063000,30.43,72.792084,15.0,15.0,38.099214,1.473304,1.4,56.69397,56.0,57.634998
20160728064500,26.035,72.792084,15.0,15.0,38.099214,1.397029,1.4,55.055805,56.0,57.634998
20160728070000,34.605,72.792084,15.0,15.0,37.955258,1.453232,1.4,55.055805,56.0,57.634998
20160728071500,32.200001,73.800186,15.0,15.0,38.099214,1.320755,1.4,57.018005,56.0,57.634998
20160728073000,33.935001,73.800186,15.0,15.0,38.24317,1.31674,1.4,55.847885,56.0,57.634998
20160728074500,35.029999,74.628265,15.0,15.0,38.81267,1.312726,1.4,55.847885,56.0,61.404999
20160728080000,39.445,74.628265,15.0,15.0,39.314136,1.340827,1.4,55.847885,56.0,63.645
20160728081500,41.580002,75.834381,15.0,15.0,39.678956,1.368928,1.4,55.847885,56.0,65.224998
20160728083000,41.580002,75.834381,15.0,15.0,40.043776,1.384986,1.4,55.847885,56.0,65.224998
20160728084500,41.580002,76.842484,15.0,15.0,40.84638,1.453232,1.4,55.847885,56.0,65.224998
20160728090000,34.560001,76.842484,15.0,15.0,41.284164,1.449217,1.4,55.847885,56.0,65.224998
20160728091500,34.560001,76.842484,15.0,15.0,42.451588,1.501405,1.4,55.847885,56.0,63.505001
20160728093000,39.860001,78.030609,15.0,15.0,42.451588,1.461261,1.4,55.847885,56.0,63.505001
20160728094500,39.860001,78.030609,15.0,15.0,42.849762,1.421116,1.4,55.847885,56.0,63.505001
20160728100000,39.860001,78.030609,15.0,15.0,42.79832,1.489362,1.4,55.847885,56.0,63.505001
20160728101500,41.674999,78.030609,15.0,15.0,42.837998,1.445203,1.4,55.847885,56.0,63.505001
20160728103000,41.674999,78.030609,15.0,15.0,43.185563,1.481333,1.4,55.847885,56.0,63.505001
20160728104500,41.674999,78.030609,15.0,15.0,42.79526,1.380971,1.4,55.847885,56.0,63.505001
20160728110000,41.674999,78.858688,15.0,15.0,42.55352,1.397029,1.4,55.847885,56.0,63.505001
20160728111500,46.439999,78.858688,15.0,15.0,42.627878,1.300682,1.4,55.847885,56.0,66.675003
20160728113000,50.775002,78.030609,15.0,15.0,42.892126,1.324769,1.4,55.847885,56.0,67.779999
20160728114500,50.775002,78.030609,15.0,15.0,42.756789,1.312726,1.4,55.847885,56.0,67.779999
20160728120000,50.775002,78.9487,15.0,15.0,41.945957,1.312726,1.4,55.847885,56.0,67.779999
20160728121500,50.775002,78.9487,15.0,15.0,43.052912,1.31674,1.4,55.847885,56.0,67.779999
20160728123000,50.775002,78.9487,15.0,15.0,42.4862,1.332798,1.4,55.847885,56.0,67.779999
20160728124500,50.775002,78.9487,15.0,15.0,42.7599,1.35287,1.4,55.847885,56.0,67.779999
20160728130000,50.775002,78.120621,15.0,15.0,42.274125,1.324769,1.4,55.847885,56.0,67.779999
20160728131500,51.525002,78.120621,15.0,15.0,43.072955,1.320755,1.4,56.477951,56.0,67.779999
20160728133000,51.525002,78.120621,15.0,15.0,44.070464,1.35287,1.4,55.847885,56.0,67.779999
20160728134500,41.549999,78.120621,15.0,15.0,43.355852,1.481333,1.4,55.847885,56.0,65.629997
20160728140000,41.549999,79.128716,15.0,15.0,42.794648,1.405058,1.4,55.847885,56.0,63.945
20160728141500,41.549999,79.128716,15.0,15.0,44.169472,1.405058,1.4,55.847885,56.0,63.945
20160728143000,51.119999,79.128716,15.0,15.0,43.039176,1.441188,1.4,56.567955,56.0,62.834999
20160728144500,100.0,79.128716,15.0,15.0,43.790678,1.501405,1.4,56.567955,56.0,62.834999
20160728150000,100.0,79.128716,15.0,15.0,43.039176,1.457246,1.4,57.522053,56.0,61.880001
20160728151500,100.0,79.128716,15.0,15.0,43.32175,1.433159,1.4,58.188118,56.0,61.880001
20160728153000,100.0,79.128716,15.0,15.0,42.794648,1.437174,1.4,58.188118,56.0,61.880001
20160728154500,100.0,80.69487,15.0,15.0,42.489719,1.401044,1.4,58.188118,56.0,61.880001
20160728160000,100.0,80.69487,15.0,15.0,42.20468,1.413087,1.4,58.188118,56.0,61.880001
20160728161500,100.0,80.69487,15.0,15.0,41.634602,1.445203,1.4,58.188118,56.0,61.880001
20160728163000,100.0,80.69487,15.0,15.0,42.036975,1.477318,1.4,57.432045,56.0,61.880001
20160728164500,100.0,80.69487,15.0,15.0,42.154309,1.493376,1.4,57.432045,56.0,61.880001
20160728170000,100.0,80.69487,15.0,15.0,42.323,1.489362,1.4,56.567955,56.0,60.799999
20160728171500,87.904999,77.760574,15.0,15.0,42.191454,1.485347,1.4,55.397842,56.0,59.720001
20160728173000,45.259998,77.760574,15.0,15.0,42.113152,1.489362,1.4,55.397842,56.0,58.625
20160728174500,31.389999,76.842484,15.0,15.0,42.089573,1.473304,1.4,55.397842,56.0,58.625
20160728180000,31.389999,76.842484,15.0,15.0,42.089573,1.429145,1.4,56.027901,56.0,58.625
20160728181500,31.389999,76.842484,15.0,15.0,42.122196,1.364914,1.4,56.027901,56.0,58.625
20160728183000,31.389999,76.842484,15.0,15.0,42.2125,1.405058,1.4,56.027901,56.0,58.625
20160728184500,29.055,76.842484,15.0,15.0,42.08925,1.429145,1.4,56.027901,56.0,58.625
20160728190000,27.32,76.842484,15.0,15.0,42.237728,1.453232,1.4,56.027901,56.0,58.625
20160728191500,27.32,76.842484,15.0,15.0,42.4862,1.469289,1.4,56.027901,56.0,58.625
20160728193000,27.32,76.842484,15.0,15.0,42.237728,1.445203,1.4,56.027901,56.0,57.43
20160728194500,27.32,75.924393,15.0,15.0,42.607733,1.497391,1.4,56.027901,56.0,57.43
20160728200000,27.32,75.924393,15.0,15.0,42.49147,1.461261,1.4,56.027901,56.0,57.43
20160728201500,30.450001,75.924393,15.0,15.0,40.636226,1.469289,1.4,56.027901,56.0,57.43
20160728203000,27.690001,75.924393,15.0,15.0,40.31241,1.453232,1.4,55.271828,56.0,57.43
20160728204500,33.349998,75.924393,15.0,15.0,39.89846,1.485347,1.4,55.937897,56.0,57.43
20160728210000,25.129999,75.096313,15.0,15.0,40.117522,1.481333,1.4,54.893791,56.0,57.43
20160728211500,20.815001,75.096313,15.0,15.0,40.02443,1.473304,1.4,55.55986,56.0,57.43
20160728213000,37.605,75.096313,15.0,15.0,40.395744,1.457246,1.4,58.386139,56.0,57.43
20160728214500,33.965,75.096313,15.0,15.0,40.395744,1.477318,1.4,58.386139,56.0,54.174999
20160728220000,36.59,75.096313,15.0,15.0,40.261648,1.473304,1.4,58.386139,56.0,54.174999
20160728221500,35.255001,75.096313,15.0,15.0,39.85936,1.465275,1.4,58.386139,56.0,54.174999
20160728223000,36.985001,75.096313,15.0,15.0,39.792312,1.465275,1.4,58.386139,56.0,54.174999
20160728224500,32.16,75.096313,15.0,15.0,39.755915,1.465275,1.4,56.063908,56.0,54.174999
20160728230000,18.120001,75.096313,15.0,15.0,39.851642,1.465275,1.4,53.759678,56.0,54.174999
20160728231500,19.379999,75.096313,15.0,15.0,39.64754,1.481333,1.4,55.9739,56.0,54.174999
20160728233000,37.955002,75.096313,15.0,15.0,39.739816,1.477318,1.4,58.350136,56.0,54.174999
20160728234500,36.830002,75.096313,15.0,15.0,39.739816,1.469289,1.4,58.350136,56.0,54.174999
20160729000000,36.830002,74.268227,15.0,15.0,39.602762,1.465275,1.4,58.350136,56.0,54.174999
20160729001500,35.345001,74.268227,15.0,15.0,39.465708,1.469289,1.4,56.855988,56.0,54.174999
20160729003000,17.719999,74.268227,15.0,15.0,39.20894,1.457246,1.4,53.831684,56.0,54.174999
20160729004500,16.370001,74.268227,15.0,15.0,39.431861,1.453232,1.4,53.831684,56.0,54.174999
20160729010000,19.610001,74.268227,15.0,15.0,39.431861,1.461261,1.4,54.983799,56.0,54.174999
20160729011500,17.57,74.268227,15.0,15.0,39.431861,1.469289,1.4,55.937897,56.0,54.174999
20160729013000,27.945,74.268227,15.0,15.0,39.292835,1.473304,1.4,57.144012,56.0,54.174999
20160729014500,38.380001,74.268227,15.0,15.0,39.292835,1.481333,1.4,58.008102,56.0,54.174999
20160729020000,37.955002,74.268227,15.0,15.0,39.084296,1.485347,1.4,58.008102,56.0,54.174999
20160729021500,38.720001,74.268227,15.0,15.0,39.16474,1.477318,1.4,58.008102,56.0,54.174999
20160729023000,32.775002,74.268227,15.0,15.0,39.024728,1.461261,1.4,57.396042,56.0,54.174999
20160729024500,37.535,74.268227,15.0,15.0,39.243212,1.465275,1.4,58.134113,56.0,54.174999
20160729030000,35.040001,74.268227,15.0,15.0,39.38421,1.453232,1.4,58.134113,56.0,54.174999
20160729031500,37.685001,74.268227,15.0,15.0,39.024728,1.457246,1.4,58.134113,56.0,54.174999
20160729033000,35.43,74.268227,15.0,15.0,39.024728,1.457246,1.4,58.134113,56.0,54.174999
20160729034500,32.865002,74.268227,15.0,15.0,39.024728,1.469289,1.4,57.396042,56.0,54.174999
20160729040000,35.110001,74.268227,15.0,15.0,38.744704,1.465275,1.4,57.396042,56.0,54.174999
20160729041500,34.415001,73.350136,15.0,15.0,38.890717,1.469289,1.4,58.260128,56.0,54.174999
20160729043000,35.325001,73.350136,15.0,15.0,38.890717,1.469289,1.4,58.260128,56.0,54.174999
20160729044500,35.325001,73.350136,15.0,15.0,38.749719,1.473304,1.4,58.260128,56.0,54.174999
20160729050000,29.790001,73.350136,15.0,15.0,38.749719,1.481333,1.4,58.260128,56.0,54.174999
20160729051500,26.145,73.350136,15.0,15.0,38.394674,1.485347,1.4,57.234024,56.0,54.174999
20160729053000,18.975,73.350136,15.0,15.0,38.394674,1.489362,1.4,55.307831,56.0,54.174999
20160729054500,17.165001,73.350136,15.0,15.0,38.11465,1.489362,1.4,53.579659,56.0,54.174999
20160729060000,14.64,73.350136,15.0,15.0,38.044644,1.481333,1.4,53.579659,56.0,54.174999
20160729061500,16.98,73.350136,15.0,15.0,38.115228,1.465275,1.4,53.579659,56.0,54.174999
20160729063000,41.814999,73.350136,15.0,15.0,38.115228,1.469289,1.4,58.872189,56.0,54.174999
20160729064500,22.875,73.350136,15.0,15.0,37.97423,1.481333,1.4,54.353737,56.0,54.174999
20160729070000,26.014999,73.350136,15.0,15.0,37.97423,1.421116,1.4,57.360039,56.0,54.174999
20160729071500,33.224998,73.350136,15.0,15.0,38.325824,1.421116,1.4,54.983799,56.0,54.174999
20160729073000,25.084999,73.350136,15.0,15.0,38.325824,1.433159,1.4,54.983799,56.0,54.174999
20160729074500,29.584999,74.178223,15.0,15.0,38.750875,1.312726,1.4,55.847885,56.0,55.814999
20160729080000,36.689999,74.178223,15.0,15.0,39.036815,1.437174,1.4,55.847885,56.0,59.195
20160729081500,35.330002,75.096313,15.0,15.0,39.898664,1.493376,1.4,55.847885,56.0,65.040001
20160729083000,35.330002,75.096313,15.0,15.0,40.186576,1.465275,1.4,55.847885,56.0,63.34
20160729084500,34.674999,75.096313,15.0,15.0,40.834378,1.485347,1.4,55.847885,56.0,63.34
20160729090000,36.619999,75.096313,15.0,15.0,41.050312,1.356885,1.4,56.531956,56.0,63.34
20160729091500,32.375,75.096313,15.0,15.0,41.324335,1.489362,1.4,55.48785,56.0,62.389999
20160729093000,32.375,76.104416,15.0,15.0,41.467305,1.421116,1.4,56.351936,56.0,62.389999
20160729094500,35.474998,76.104416,15.0,15.0,42.133671,1.397029,1.4,56.351936,56.0,62.389999
20160729100000,37.709999,76.104416,15.0,15.0,42.212381,1.389,1.4,56.351936,56.0,62.389999
20160729101500,38.459999,76.104416,15.0,15.0,41.849686,1.393015,1.4,56.351936,56.0,62.389999
20160729103000,38.459999,76.104416,15.0,15.0,42.187391,1.401044,1.4,56.351936,56.0,62.389999
20160729104500,39.775002,76.104416,15.0,15.0,42.15419,1.389,1.4,56.351936,56.0,62.389999
20160729110000,41.055,76.104416,15.0,15.0,42.15419,1.393015,1.4,56.351936,56.0,62.389999
20160729111500,51.314999,77.67057,15.0,15.0,42.371348,1.31674,1.4,56.351936,56.0,62.389999
20160729113000,51.314999,77.67057,15.0,15.0,42.304708,1.336812,1.4,56.351936,56.0,62.389999
20160729114500,51.314999,77.67057,15.0,15.0,42.42738,1.332798,1.4,56.351936,56.0,62.389999
20160729120000,51.314999,77.67057,15.0,15.0,42.607733,1.372943,1.4,56.351936,56.0,62.389999
20160729121500,52.349998,78.588661,15.0,15.0,42.196401,1.336812,1.4,56.351936,56.0,62.389999
20160729123000,52.349998,78.588661,15.0,15.0,42.213248,1.384986,1.4,56.351936,56.0,62.389999
20160729124500,65.445,78.588661,15.0,15.0,42.259012,1.308711,1.4,56.351936,56.0,64.059998
20160729130000,76.980003,78.588661,15.0,15.0,,1.336812,1.4,56.351936,56.0,64.059998
20160729131500,76.980003,78.588661,15.0,15.0,,1.461261,1.4,55.739876,56.0,64.059998
20160729133000,44.27,78.588661,15.0,15.0,,1.461261,1.4,55.739876,56.0,61.830002
20160729134500,44.27,78.588661,15.0,15.0,,1.413087,1.4,55.739876,56.0,61.830002
20160729140000,41.880001,78.588661,15.0,15.0,,1.413087,1.4,55.739876,56.0,61.830002
20160729141500,41.880001,78.588661,15.0,15.0,,1.380971,1.4,55.739876,56.0,61.830002
20160729143000,41.880001,78.588661,15.0,15.0,42.42041,1.401044,1.4,55.739876,56.0,61.830002
20160729144500,41.880001,79.506752,15.0,15.0,42.42041,1.505419,1.4,55.739876,56.0,61.830002
20160729150000,37.224998,79.506752,15.0,15.0,42.42041,1.453232,1.4,55.739876,56.0,60.814999
20160729151500,33.25,79.506752,15.0,15.0,42.42041,1.376957,1.4,55.739876,56.0,61.889999
20160729153000,40.325001,79.506752,15.0,15.0,42.42041,1.376957,1.4,56.477951,56.0,61.889999
20160729154500,44.560001,80.604858,15.0,15.0,42.42041,1.384986,1.4,56.477951,56.0,61.889999
20160729160000,50.43,80.604858,15.0,15.0,42.42041,1.401044,1.4,56.477951,56.0,61.889999
20160729161500,50.43,80.604858,15.0,15.0,42.42041,1.461261,1.4,56.477951,56.0,61.889999
20160729163000,51.18,80.604858,15.0,15.0,40.899556,1.469289,1.4,56.477951,56.0,61.889999
20160729164500,56.404999,80.604858,15.0,15.0,41.84275,1.469289,1.4,56.477951,56.0,61.889999
20160729170000,59.919998,78.768677,15.0,15.0,42.672554,1.481333,1.4,55.55986,56.0,60.794998
20160729171500,45.990002,77.940598,15.0,15.0,42.370413,1.461261,1.4,55.55986,56.0,60.794998
20160729173000,45.990002,77.940598,15.0,15.0,42.609025,1.477318,1.4,55.55986,56.0,60.794998
20160729174500,40.41,77.940598,15.0,15.0,42.04182,1.481333,1.4,55.55986,56.0,60.794998
20160729180000,40.41,77.940598,15.0,15.0,42.158168,1.481333,1.4,55.55986,56.0,59.84
20160729181500,36.005001,76.932495,15.0,15.0,42.565386,1.461261,1.4,55.55986,56.0,59.84
20160729183000,32.32,76.932495,15.0,15.0,42.449038,1.485347,1.4,55.55986,56.0,59.84
20160729184500,32.32,76.932495,15.0,15.0,42.157097,1.489362,1.4,55.55986,56.0,58.825001
20160729190000,27.440001,76.104416,15.0,15.0,42.04182,1.493376,1.4,56.27993,56.0,58.825001
20160729191500,27.440001,76.104416,15.0,15.0,41.179988,1.485347,1.4,56.27993,56.0,57.744999
20160729193000,25.615,76.104416,15.0,15.0,41.164875,1.465275,1.4,56.27993,56.0,57.744999
20160729194500,30.709999,76.104416,15.0,15.0,41.382458,1.441188,1.4,55.55986,56.0,57.744999
20160729200000,30.709999,76.104416,15.0,15.0,41.382458,1.449217,1.4,55.55986,56.0,57.744999
20160729201500,29.51,76.104416,15.0,15.0,41.329792,1.453232,1.4,55.55986,56.0,57.744999
20160729203000,27.885,75.006302,15.0,15.0,41.27376,1.485347,1.4,55.55986,56.0,57.744999
20160729204500,28.674999,75.006302,15.0,15.0,40.809524,1.477318,1.4,55.55986,56.0,57.744999
20160729210000,20.155001,75.006302,15.0,15.0,40.844204,1.477318,1.4,54.353737,56.0,57.744999
20160729211500,25.184999,75.006302,15.0,15.0,40.730984,1.449217,1.4,56.189919,56.0,57.744999
20160729213000,37.294998,75.006302,15.0,15.0,40.596888,1.485347,1.4,58.188118,56.0,57.744999
20160729214500,36.014999,75.006302,15.0,15.0,40.701489,1.489362,1.4,55.685867,56.0,57.744999
20160729220000,22.620001,75.006302,15.0,15.0,40.971653,1.485347,1.4,54.137718,56.0,57.744999
20160729221500,22.620001,75.006302,15.0,15.0,40.971653,1.477318,1.4,54.137718,56.0,57.744999
20160729223000,36.41,75.006302,15.0,15.0,40.940186,1.469289,1.4,57.720074,56.0,57.744999
20160729224500,35.950001,75.006302,15.0,15.0,40.940186,1.481333,1.4,56.315933,56.0,57.744999
20160729230000,21.690001,75.006302,15.0,15.0,40.940186,1.489362,1.4,54.047707,56.0,57.744999
20160729231500,20.32,73.89019,15.0,15.0,40.872152,1.485347,1.4,54.767776,56.0,57.744999
20160729233000,30.01,73.89019,15.0,15.0,40.600016,1.481333,1.4,55.811882,56.0,57.744999
20160729234500,35.435001,73.89019,15.0,15.0,40.082451,1.469289,1.4,58.512154,56.0,57.744999
20160730000000,19.225,73.89019,15.0,15.0,40.17522,1.489362,1.4,54.047707,56.0,57.744999
20160730001500,25.485001,73.89019,15.0,15.0,40.1062,1.457246,1.4,55.649864,56.0,56.584999
20160730003000,37.709999,73.89019,15.0,15.0,40.1062,1.449217,1.4,58.476151,56.0,56.584999
20160730004500,28.030001,73.89019,15.0,15.0,40.057478,1.445203,1.4,54.299728,56.0,56.584999
20160730010000,19.51,73.89019,15.0,15.0,39.918452,1.457246,1.4,54.299728,56.0,56.584999
20160730011500,35.869999,73.89019,15.0,15.0,39.709913,1.332798,1.4,58.512154,56.0,53.695
20160730013000,38.064999,73.89019,15.0,15.0,39.570887,1.328784,1.4,58.512154,56.0,54.314999
20160730014500,38.064999,73.89019,15.0,15.0,39.654782,1.360899,1.4,58.512154,56.0,54.314999
20160730020000,38.509998,73.89019,15.0,15.0,39.654782,1.360899,1.4,58.512154,56.0,54.314999
20160730021500,35.974998,73.89019,15.0,15.0,39.654782,1.348856,1.4,58.512154,56.0,54.314999
20160730023000,35.400002,73.89019,15.0,15.0,39.654782,1.344841,1.4,58.512154,56.0,54.314999
20160730024500,28.23,73.89019,15.0,15.0,39.654782,1.344841,1.4,58.512154,56.0,54.314999
20160730030000,22.440001,73.89019,15.0,15.0,39.654782,1.35287,1.4,55.055805,56.0,54.314999
20160730031500,23.195,73.89019,15.0,15.0,39.51477,1.356885,1.4,55.811882,56.0,54.314999
