PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160730033000,21.950001,73.89019,15.0,15.0,39.374758,1.356885,1.4,55.811882,56.0,54.314999
20160730034500,20.264999,73.89019,15.0,15.0,39.304752,1.360899,1.4,55.811882,56.0,54.314999
20160730040000,21.865,73.89019,15.0,15.0,39.304752,1.364914,1.4,56.405941,56.0,54.314999
20160730041500,22.455,73.89019,15.0,15.0,39.243212,1.368928,1.4,56.405941,56.0,54.314999
20160730043000,17.405001,73.89019,15.0,15.0,39.102214,1.332798,1.4,55.739876,56.0,54.314999
20160730044500,18.57,73.89019,15.0,15.0,39.102214,1.336812,1.4,55.739876,56.0,54.314999
20160730050000,21.094999,73.89019,15.0,15.0,38.890717,1.344841,1.4,55.739876,56.0,54.314999
20160730051500,18.934999,73.89019,15.0,15.0,38.890717,1.360899,1.4,55.055805,56.0,54.314999
20160730053000,24.469999,73.89019,15.0,15.0,,1.356885,1.4,56.603962,56.0,54.314999
20160730054500,30.155001,73.89019,15.0,15.0,38.964752,1.336812,1.4,58.098114,56.0,54.314999
20160730060000,30.745001,73.89019,15.0,15.0,38.964752,1.356885,1.4,58.098114,56.0,54.314999
20160730061500,41.439999,73.89019,15.0,15.0,,1.332798,1.4,58.098114,56.0,54.314999
20160730063000,22.65,73.89019,15.0,15.0,38.893845,1.312726,1.4,53.507652,56.0,54.314999
20160730064500,43.705002,73.89019,15.0,15.0,,1.336812,1.4,58.512154,56.0,54.945
20160730070000,32.139999,73.89019,15.0,15.0,38.893845,1.332798,1.4,55.361839,56.0,54.945
20160730071500,27.32,74.898293,15.0,15.0,39.036815,1.332798,1.4,56.063908,56.0,55.955002
20160730073000,36.334999,74.898293,15.0,15.0,39.179785,1.312726,1.4,56.063908,56.0,59.855
20160730074500,36.334999,75.924393,15.0,15.0,39.322755,1.340827,1.4,56.063908,56.0,59.855
20160730080000,38.325001,75.924393,15.0,15.0,39.39424,1.308711,1.4,56.063908,56.0,60.865002
20160730081500,29.615,75.924393,15.0,15.0,39.96612,1.469289,1.4,56.063908,56.0,59.290001
20160730083000,28.155001,75.924393,15.0,15.0,40.180575,1.489362,1.4,56.063908,56.0,58.27
20160730084500,28.155001,75.924393,15.0,15.0,40.68097,1.413087,1.4,56.063908,56.0,58.27
20160730090000,28.155001,75.924393,15.0,15.0,41.10988,1.344841,1.4,56.063908,56.0,58.27
20160730091500,28.155001,75.924393,15.0,15.0,41.49918,1.356885,1.4,56.063908,56.0,58.27
20160730093000,32.849998,75.924393,15.0,15.0,41.824968,1.31674,1.4,56.063908,56.0,58.27
20160730094500,36.41,77.292526,15.0,15.0,41.795626,1.384986,1.4,56.063908,56.0,58.27
20160730100000,38.369999,77.292526,15.0,15.0,41.960696,1.35287,1.4,56.063908,56.0,58.27
20160730101500,38.369999,78.210625,15.0,15.0,42.02108,1.336812,1.4,56.063908,56.0,58.27
20160730103000,40.93,78.210625,15.0,15.0,41.910478,1.409073,1.4,56.063908,56.0,58.895
20160730104500,40.93,78.210625,15.0,15.0,41.85074,1.445203,1.4,56.063908,56.0,58.895
20160730110000,33.595001,78.210625,15.0,15.0,42.369461,1.409073,1.4,56.063908,56.0,58.895
20160730111500,31.135,76.842484,15.0,15.0,42.371348,1.405058,1.4,56.063908,56.0,58.895
20160730113000,33.945,76.842484,15.0,15.0,42.54128,1.384986,1.4,56.063908,56.0,58.895
20160730114500,36.830002,77.940598,15.0,15.0,42.343842,1.312726,1.4,56.063908,56.0,58.895
20160730120000,36.830002,77.940598,15.0,15.0,43.324589,1.364914,1.4,56.063908,56.0,58.895
20160730121500,37.720001,79.038704,15.0,15.0,43.403129,1.368928,1.4,56.063908,56.0,58.895
20160730123000,39.290001,79.038704,15.0,15.0,42.828444,1.308711,1.4,56.063908,56.0,58.895
20160730124500,41.110001,79.038704,15.0,15.0,43.412564,1.324769,1.4,56.063908,56.0,58.895
20160730130000,44.055,79.038704,15.0,15.0,43.45282,1.324769,1.4,56.063908,56.0,59.595001
20160730131500,44.055,79.038704,15.0,15.0,42.79679,1.328784,1.4,56.063908,56.0,59.595001
20160730133000,37.084999,79.038704,15.0,15.0,41.945957,1.429145,1.4,56.063908,56.0,59.595001
20160730134500,37.084999,79.038704,15.0,15.0,40.844204,1.441188,1.4,56.063908,56.0,59.595001
20160730140000,37.084999,79.038704,15.0,15.0,41.669656,1.437174,1.4,56.063908,56.0,59.595001
20160730141500,48.169998,79.038704,15.0,15.0,42.369461,1.433159,1.4,56.063908,56.0,59.595001
20160730143000,48.169998,79.038704,15.0,15.0,43.221858,1.433159,1.4,56.063908,56.0,59.595001
20160730144500,48.169998,79.038704,15.0,15.0,43.052912,1.437174,1.4,56.063908,56.0,59.595001
20160730150000,48.169998,79.038704,15.0,15.0,43.506625,1.437174,1.4,56.063908,56.0,59.595001
20160730151500,48.169998,79.038704,15.0,15.0,43.302353,1.437174,1.4,56.063908,56.0,59.595001
20160730153000,48.169998,79.038704,15.0,15.0,43.316072,1.437174,1.4,56.063908,56.0,59.595001
20160730154500,41.985001,79.038704,15.0,15.0,42.272459,1.437174,1.4,56.063908,56.0,59.595001
20160730160000,36.494999,79.038704,15.0,15.0,42.272459,1.429145,1.4,56.063908,56.0,59.595001
20160730161500,36.494999,79.038704,15.0,15.0,44.030021,1.429145,1.4,56.063908,56.0,59.595001
20160730163000,27.85,76.75248,15.0,15.0,43.316072,1.473304,1.4,56.063908,56.0,59.595001
20160730164500,29.549999,76.75248,15.0,15.0,43.4671,1.481333,1.4,56.063908,56.0,59.595001
20160730170000,26.745001,76.75248,15.0,15.0,43.059797,1.477318,1.4,56.063908,56.0,58.560001
20160730171500,26.450001,75.726379,15.0,15.0,41.543822,1.469289,1.4,56.063908,56.0,58.560001
20160730173000,23.9,75.726379,15.0,15.0,41.301266,1.461261,1.4,56.063908,56.0,58.560001
20160730174500,25.42,75.726379,15.0,15.0,40.560542,1.457246,1.4,56.063908,56.0,58.560001
20160730180000,27.004999,75.726379,15.0,15.0,40.383232,1.453232,1.4,55.271828,56.0,58.560001
20160730181500,33.66,75.726379,15.0,15.0,40.76104,1.489362,1.4,56.945995,56.0,57.529999
20160730183000,33.66,75.726379,15.0,15.0,41.451495,1.477318,1.4,56.945995,56.0,56.450001
20160730184500,32.744999,75.726379,15.0,15.0,42.03332,1.477318,1.4,56.063908,56.0,56.450001
20160730190000,28.959999,75.726379,15.0,15.0,41.785664,1.473304,1.4,54.80378,56.0,56.450001
20160730191500,25.889999,75.726379,15.0,15.0,42.238323,1.453232,1.4,56.27993,56.0,56.450001
20160730193000,24.424999,74.538254,15.0,15.0,42.15419,1.473304,1.4,54.767776,56.0,56.450001
20160730194500,36.325001,74.538254,15.0,15.0,42.20604,1.465275,1.4,56.315933,56.0,56.450001
20160730200000,36.325001,74.538254,15.0,15.0,42.187391,1.469289,1.4,56.315933,56.0,56.450001
20160730201500,35.735001,74.538254,15.0,15.0,42.096764,1.461261,1.4,56.315933,56.0,56.450001
20160730203000,36.855,74.538254,15.0,15.0,42.096764,1.461261,1.4,58.386139,56.0,56.450001
20160730204500,38.290001,74.538254,15.0,15.0,41.795626,1.461261,1.4,58.386139,56.0,56.450001
20160730210000,30.834999,74.538254,15.0,15.0,41.727099,1.481333,1.4,57.108009,56.0,56.450001
20160730211500,23.195,74.538254,15.0,15.0,41.41758,1.481333,1.4,56.27993,56.0,56.450001
20160730213000,18.825001,74.538254,15.0,15.0,41.21052,1.481333,1.4,54.173717,56.0,56.450001
20160730214500,17.815001,73.710175,15.0,15.0,41.169686,1.469289,1.4,54.173717,56.0,56.450001
20160730220000,18.139999,73.710175,15.0,15.0,41.03066,1.473304,1.4,54.173717,56.0,56.450001
20160730221500,24.924999,73.710175,15.0,15.0,40.822121,1.489362,1.4,54.929794,56.0,56.450001
20160730223000,28.115,73.710175,15.0,15.0,40.774878,1.489362,1.4,55.649864,56.0,56.450001
20160730224500,34.689999,73.710175,15.0,15.0,40.774878,1.477318,1.4,57.720074,56.0,56.450001
20160730230000,34.689999,73.710175,15.0,15.0,40.774878,1.465275,1.4,56.945995,56.0,56.450001
20160730231500,34.689999,72.972099,15.0,15.0,40.56486,1.473304,1.4,56.945995,56.0,56.450001
20160730233000,34.689999,72.972099,15.0,15.0,40.56486,1.461261,1.4,56.945995,56.0,56.450001
20160730234500,38.23,72.972099,15.0,15.0,40.634866,1.461261,1.4,58.674168,56.0,56.450001
20160731000000,30.530001,72.972099,15.0,15.0,40.56486,1.461261,1.4,58.062107,56.0,56.450001
20160731001500,30.530001,72.972099,15.0,15.0,40.512194,1.461261,1.4,56.891991,56.0,56.450001
20160731003000,23.33,72.972099,15.0,15.0,40.371196,1.473304,1.4,55.235825,56.0,56.450001
20160731004500,20.459999,72.972099,15.0,15.0,40.512194,1.473304,1.4,54.551758,56.0,56.450001
20160731010000,18.700001,72.972099,15.0,15.0,40.512194,1.477318,1.4,54.551758,56.0,56.450001
20160731011500,16.33,72.972099,15.0,15.0,40.371196,1.473304,1.4,53.705673,56.0,56.450001
20160731013000,17.459999,72.972099,15.0,15.0,40.371196,1.461261,1.4,53.705673,56.0,56.450001
20160731014500,22.58,72.972099,15.0,15.0,40.230198,1.465275,1.4,53.705673,56.0,56.450001
20160731020000,31.735001,72.972099,15.0,15.0,40.159699,1.473304,1.4,55.235825,56.0,56.450001
20160731021500,36.244999,72.972099,15.0,15.0,40.018701,1.485347,1.4,58.638168,56.0,56.450001
20160731023000,37.860001,72.972099,15.0,15.0,40.018701,1.489362,1.4,58.638168,56.0,56.450001
20160731024500,37.195,72.972099,15.0,15.0,40.242608,1.489362,1.4,58.638168,56.0,56.450001
20160731030000,37.195,72.972099,15.0,15.0,40.242608,1.481333,1.4,58.638168,56.0,56.450001
20160731031500,32.939999,72.972099,15.0,15.0,40.018701,1.461261,1.4,57.684067,56.0,56.450001
20160731033000,32.939999,72.972099,15.0,15.0,39.877703,1.457246,1.4,57.684067,56.0,56.450001
20160731034500,24.815001,72.972099,15.0,15.0,39.877703,1.449217,1.4,57.072006,56.0,56.450001
20160731040000,19.004999,72.972099,15.0,15.0,39.877703,1.453232,1.4,54.983799,56.0,56.450001
20160731041500,18.465,72.972099,15.0,15.0,39.95864,1.453232,1.4,54.263725,56.0,56.450001
20160731043000,16.950001,72.972099,15.0,15.0,39.816656,1.461261,1.4,53.705673,56.0,56.450001
20160731044500,24.145,72.972099,15.0,15.0,39.816656,1.453232,1.4,53.705673,56.0,56.450001
20160731050000,28.795,72.972099,15.0,15.0,39.745664,1.457246,1.4,55.523853,56.0,56.450001
20160731051500,28.795,72.972099,15.0,15.0,39.82315,1.441188,1.4,57.108009,56.0,56.450001
20160731053000,31.66,72.972099,15.0,15.0,39.82315,1.437174,1.4,57.108009,56.0,56.450001
20160731054500,35.220001,72.972099,15.0,15.0,39.68018,1.429145,1.4,58.296131,56.0,56.450001
20160731060000,36.630001,72.972099,15.0,15.0,39.68018,1.429145,1.4,58.296131,56.0,56.450001
20160731061500,33.705002,72.972099,15.0,15.0,39.82315,1.437174,1.4,57.396042,56.0,56.450001
20160731063000,17.605,72.072006,15.0,15.0,39.82315,1.445203,1.4,55.847885,56.0,56.450001
20160731064500,28.190001,72.072006,15.0,15.0,39.82315,1.453232,1.4,56.441948,56.0,56.450001
20160731070000,38.904999,73.530151,15.0,15.0,39.82315,1.437174,1.4,56.441948,56.0,56.450001
20160731071500,36.459999,73.530151,15.0,15.0,39.60368,1.42513,1.4,56.441948,56.0,56.450001
20160731073000,34.889999,74.538254,15.0,15.0,39.68018,1.417102,1.4,56.441948,56.0,56.450001
20160731074500,26.73,75.366341,15.0,15.0,40.186576,1.429145,1.4,55.10981,56.0,56.450001
20160731080000,30.02,75.366341,15.0,15.0,40.258554,1.421116,1.4,56.531956,56.0,56.450001
20160731081500,28.684999,75.366341,15.0,15.0,41.131742,1.413087,1.4,56.531956,56.0,56.450001
20160731083000,33.584999,76.374435,15.0,15.0,41.338224,1.42513,1.4,55.901894,56.0,56.450001
20160731084500,33.584999,76.374435,15.0,15.0,41.467305,1.368928,1.4,55.901894,56.0,56.450001
20160731090000,34.865002,77.292526,15.0,15.0,41.896215,1.340827,1.4,55.901894,56.0,56.450001
20160731091500,34.865002,77.292526,15.0,15.0,42.133671,1.312726,1.4,55.901894,56.0,56.450001
20160731093000,34.865002,77.292526,15.0,15.0,42.415667,1.320755,1.4,55.901894,56.0,56.450001
20160731094500,36.435001,77.292526,15.0,15.0,42.31484,1.308711,1.4,55.901894,56.0,56.450001
20160731100000,38.605,78.120621,15.0,15.0,42.412369,1.332798,1.4,55.901894,56.0,56.450001
20160731101500,38.605,78.120621,15.0,15.0,42.525096,1.336812,1.4,55.901894,56.0,56.450001
20160731103000,38.605,78.120621,15.0,15.0,42.42041,1.332798,1.4,55.901894,56.0,56.450001
20160731104500,39.355,78.120621,15.0,15.0,42.369461,1.332798,1.4,55.901894,56.0,56.450001
20160731110000,40.634998,78.120621,15.0,15.0,42.631737,1.336812,1.4,55.901894,56.0,56.450001
20160731111500,40.634998,78.120621,15.0,15.0,42.304708,1.332798,1.4,55.901894,56.0,56.450001
20160731113000,38.810001,78.120621,15.0,15.0,42.82688,1.332798,1.4,55.901894,56.0,56.450001
20160731114500,43.18,78.120621,15.0,15.0,42.74783,1.312726,1.4,55.901894,56.0,57.860001
20160731120000,47.77,78.120621,15.0,15.0,42.480539,1.304697,1.4,55.901894,56.0,58.869999
20160731121500,47.77,78.120621,15.0,15.0,42.339456,1.393015,1.4,55.901894,56.0,58.869999
20160731123000,41.845001,78.120621,15.0,15.0,42.480539,1.413087,1.4,55.901894,56.0,58.869999
20160731124500,35.924999,78.120621,15.0,15.0,42.353345,1.413087,1.4,55.901894,56.0,58.869999
20160731130000,32.895,78.120621,15.0,15.0,42.339456,1.409073,1.4,55.901894,56.0,58.869999
20160731131500,32.895,78.120621,15.0,15.0,42.781184,1.405058,1.4,55.901894,56.0,58.869999
20160731133000,37.064999,78.120621,15.0,15.0,43.32464,1.413087,1.4,55.901894,56.0,58.869999
20160731134500,37.064999,78.120621,15.0,15.0,43.096704,1.409073,1.4,55.901894,56.0,58.869999
20160731140000,35.18,78.120621,15.0,15.0,43.096704,1.409073,1.4,55.901894,56.0,58.869999
20160731141500,35.18,78.120621,15.0,15.0,41.632902,1.384986,1.4,55.901894,56.0,58.869999
20160731143000,35.814999,78.120621,15.0,15.0,41.594295,1.417102,1.4,55.901894,56.0,55.165001
20160731144500,35.18,78.120621,15.0,15.0,41.77934,1.397029,1.4,55.901894,56.0,55.165001
20160731150000,35.18,78.120621,15.0,15.0,41.769072,1.389,1.4,55.901894,56.0,55.165001
20160731151500,35.18,78.120621,15.0,15.0,41.066224,1.393015,1.4,55.901894,56.0,55.165001
20160731153000,35.18,78.120621,15.0,15.0,40.836571,1.376957,1.4,55.901894,56.0,55.165001
20160731154500,35.18,78.120621,15.0,15.0,40.86508,1.384986,1.4,55.901894,56.0,55.165001
20160731160000,35.18,78.120621,15.0,15.0,40.462792,1.376957,1.4,55.901894,56.0,55.165001
20160731161500,35.18,78.120621,15.0,15.0,40.701489,1.372943,1.4,55.901894,56.0,55.165001
20160731163000,35.18,78.120621,15.0,15.0,40.02443,1.376957,1.4,55.901894,56.0,55.165001
20160731164500,32.740002,76.284431,15.0,15.0,40.09362,1.405058,1.4,55.901894,56.0,55.165001
20160731170000,31.205,75.366341,15.0,15.0,40.259846,1.437174,1.4,55.901894,56.0,55.165001
20160731171500,26.045,75.366341,15.0,15.0,40.259846,1.473304,1.4,55.901894,56.0,55.165001
20160731173000,26.045,75.366341,15.0,15.0,40.32788,1.445203,1.4,55.901894,56.0,54.540001
20160731174500,26.045,75.366341,15.0,15.0,40.463948,1.477318,1.4,55.901894,56.0,54.540001
20160731180000,26.045,75.366341,15.0,15.0,40.463948,1.473304,1.4,55.901894,56.0,54.540001
20160731181500,26.045,75.366341,15.0,15.0,40.872152,1.469289,1.4,55.901894,56.0,54.540001
20160731183000,30.469999,74.448242,15.0,15.0,41.178883,1.469289,1.4,55.901894,56.0,54.540001
20160731184500,22.844999,74.448242,15.0,15.0,41.484458,1.477318,1.4,54.299728,56.0,54.540001
20160731190000,24.615,74.448242,15.0,15.0,41.552492,1.473304,1.4,54.299728,56.0,54.540001
20160731191500,21.695,74.448242,15.0,15.0,41.552492,1.473304,1.4,54.299728,56.0,54.540001
20160731193000,18.465,74.448242,15.0,15.0,41.552492,1.477318,1.4,54.299728,56.0,54.540001
20160731194500,21.075001,74.448242,15.0,15.0,41.727099,1.477318,1.4,55.019806,56.0,54.540001
20160731200000,29.559999,74.448242,15.0,15.0,41.55562,1.481333,1.4,56.855988,56.0,54.540001
20160731201500,33.165001,74.448242,15.0,15.0,41.586764,1.485347,1.4,56.855988,56.0,54.540001
20160731203000,39.375,74.448242,15.0,15.0,41.308712,1.481333,1.4,58.134113,56.0,54.540001
20160731204500,37.264999,74.448242,15.0,15.0,41.26492,1.481333,1.4,56.982002,56.0,54.540001
20160731210000,36.869999,74.448242,15.0,15.0,41.194914,1.481333,1.4,58.386139,56.0,54.540001
20160731211500,34.605,74.448242,15.0,15.0,40.774878,1.477318,1.4,57.234024,56.0,54.540001
20160731213000,22.424999,74.448242,15.0,15.0,40.739552,1.477318,1.4,54.173717,56.0,54.540001
20160731214500,22.125,74.448242,15.0,15.0,40.739552,1.473304,1.4,54.173717,56.0,54.540001
20160731220000,17.975,73.530151,15.0,15.0,40.739552,1.473304,1.4,54.173717,56.0,54.540001
20160731221500,17.975,73.530151,15.0,15.0,40.79419,1.473304,1.4,54.173717,56.0,54.540001
20160731223000,17.139999,73.530151,15.0,15.0,40.79419,1.445203,1.4,54.173717,56.0,54.540001
20160731224500,18.809999,73.530151,15.0,15.0,40.512194,1.453232,1.4,54.173717,56.0,54.540001
20160731230000,21.049999,73.530151,15.0,15.0,40.512194,1.461261,1.4,54.80378,56.0,54.540001
20160731231500,24.205,73.530151,15.0,15.0,40.512194,1.469289,1.4,55.433846,56.0,54.540001
20160731233000,28.469999,73.530151,15.0,15.0,40.371196,1.473304,1.4,54.857788,56.0,54.540001
20160731234500,34.459999,73.530151,15.0,15.0,40.455584,1.477318,1.4,56.603962,56.0,54.540001
20160801000000,35.66,73.530151,15.0,15.0,40.371196,1.465275,1.4,57.846085,56.0,54.540001
20160801001500,34.330002,73.530151,15.0,15.0,40.371196,1.465275,1.4,56.69397,56.0,54.540001
20160801003000,34.945,73.530151,15.0,15.0,40.230198,1.465275,1.4,56.69397,56.0,54.540001
20160801004500,36.77,73.530151,15.0,15.0,40.159699,1.465275,1.4,56.69397,56.0,54.540001
20160801010000,34.939999,73.530151,15.0,15.0,40.159699,1.453232,1.4,57.810081,56.0,54.540001
20160801011500,33.049999,73.530151,15.0,15.0,40.159699,1.449217,1.4,57.180019,56.0,54.540001
20160801013000,35.945,73.530151,15.0,15.0,40.018701,1.437174,1.4,57.180019,56.0,54.540001
20160801014500,35.945,73.530151,15.0,15.0,39.877703,1.437174,1.4,57.180019,56.0,54.540001
20160801020000,34.785,73.530151,15.0,15.0,39.736705,1.441188,1.4,57.180019,56.0,54.540001
20160801021500,32.32,73.530151,15.0,15.0,39.736705,1.441188,1.4,55.523853,56.0,54.540001
20160801023000,32.77,73.530151,15.0,15.0,39.745664,1.445203,1.4,55.523853,56.0,54.540001
20160801024500,37.220001,73.530151,15.0,15.0,39.745664,1.441188,1.4,57.648064,56.0,54.540001
20160801030000,38.514999,73.530151,15.0,15.0,39.745664,1.449217,1.4,57.648064,56.0,54.540001
20160801031500,37.105,73.530151,15.0,15.0,39.60368,1.453232,1.4,57.648064,56.0,54.540001
20160801033000,37.105,72.792084,15.0,15.0,39.60368,1.461261,1.4,57.648064,56.0,54.540001
20160801034500,38.060001,72.792084,15.0,15.0,39.461696,1.437174,1.4,57.648064,56.0,54.540001
20160801040000,39.435001,72.792084,15.0,15.0,39.461696,1.433159,1.4,58.512154,56.0,54.540001
20160801041500,38.799999,72.792084,15.0,15.0,39.461696,1.42513,1.4,58.512154,56.0,54.540001
20160801043000,36.855,72.792084,15.0,15.0,39.319712,1.421116,1.4,58.512154,56.0,54.540001
20160801044500,26.465,72.792084,15.0,15.0,39.53721,1.433159,1.4,57.432045,56.0,54.540001
20160801050000,21.33,72.792084,15.0,15.0,39.53721,1.437174,1.4,55.361839,56.0,54.540001
20160801051500,20.6,72.792084,15.0,15.0,39.53721,1.441188,1.4,54.479752,56.0,54.540001
20160801053000,21.895,72.792084,15.0,15.0,39.53721,1.433159,1.4,55.433846,56.0,54.540001
20160801054500,21.895,72.792084,15.0,15.0,39.39424,1.433159,1.4,56.063908,56.0,54.540001
20160801060000,20.52,72.792084,15.0,15.0,39.322755,1.441188,1.4,56.063908,56.0,54.540001
20160801061500,28.535,72.792084,15.0,15.0,39.322755,1.441188,1.4,57.180019,56.0,54.540001
20160801063000,25.75,72.792084,15.0,15.0,39.322755,1.441188,1.4,57.180019,56.0,54.540001
20160801064500,21.635,72.792084,15.0,15.0,39.322755,1.441188,1.4,55.055805,56.0,54.540001
20160801070000,20.125,72.792084,15.0,15.0,39.39424,1.445203,1.4,53.921692,56.0,54.540001
20160801071500,17.290001,72.792084,15.0,15.0,39.610752,1.437174,1.4,53.921692,56.0,54.540001
20160801073000,19.379999,72.792084,15.0,15.0,39.754708,1.42513,1.4,53.921692,56.0,54.540001
20160801074500,21.35,73.89019,15.0,15.0,40.04262,1.384986,1.4,54.515751,56.0,54.540001
20160801080000,25.450001,74.718277,15.0,15.0,40.258554,1.437174,1.4,56.477951,56.0,54.540001
20160801081500,37.365002,74.718277,15.0,15.0,40.914329,1.376957,1.4,58.422142,56.0,54.540001
20160801083000,25.125,74.718277,15.0,15.0,41.059271,1.409073,1.4,55.019806,56.0,54.540001
20160801084500,31.225,74.718277,15.0,15.0,41.71151,1.421116,1.4,56.819984,56.0,54.540001
20160801090000,28.055,74.718277,15.0,15.0,41.928923,1.312726,1.4,55.361839,56.0,54.540001
20160801091500,32.599998,74.718277,15.0,15.0,42.25364,1.489362,1.4,55.361839,56.0,55.564999
20160801093000,29.370001,74.718277,15.0,15.0,42.754035,1.469289,1.4,55.361839,56.0,55.564999
20160801094500,26.815001,74.718277,15.0,15.0,42.945064,1.469289,1.4,55.361839,56.0,55.564999
20160801100000,32.115002,74.718277,15.0,15.0,42.412369,1.465275,1.4,55.361839,56.0,55.564999
20160801101500,30.945,74.718277,15.0,15.0,42.823531,1.449217,1.4,56.027901,56.0,55.564999
20160801103000,27.07,74.718277,15.0,15.0,42.322473,1.433159,1.4,56.027901,56.0,55.564999
20160801104500,28.139999,74.718277,15.0,15.0,41.849686,1.397029,1.4,56.027901,56.0,55.564999
20160801110000,32.18,74.718277,15.0,15.0,42.069734,1.35287,1.4,56.027901,56.0,55.564999
20160801111500,32.18,74.718277,15.0,15.0,42.42092,1.340827,1.4,56.027901,56.0,55.564999
20160801113000,34.235001,74.718277,15.0,15.0,42.66504,1.445203,1.4,56.027901,56.0,61.380001
20160801114500,34.235001,74.718277,15.0,15.0,42.66504,1.421116,1.4,56.027901,56.0,61.380001
20160801120000,34.235001,74.718277,15.0,15.0,42.03876,1.417102,1.4,56.027901,56.0,61.380001
20160801121500,34.235001,75.726379,15.0,15.0,40.940186,1.417102,1.4,56.027901,56.0,61.380001
20160801123000,34.235001,75.726379,15.0,15.0,40.836248,1.417102,1.4,56.027901,56.0,61.380001
20160801124500,40.154999,76.554459,15.0,15.0,40.699194,1.401044,1.4,56.027901,56.0,61.380001
20160801130000,40.154999,76.554459,15.0,15.0,40.259846,1.421116,1.4,56.027901,56.0,61.380001
20160801131500,40.154999,76.554459,15.0,15.0,40.699194,1.445203,1.4,56.027901,56.0,61.380001
20160801133000,36.110001,77.580559,15.0,15.0,40.736084,1.489362,1.4,56.027901,56.0,60.43
20160801134500,35.310001,77.580559,15.0,15.0,41.309358,1.465275,1.4,56.027901,56.0,60.43
20160801140000,35.310001,77.580559,15.0,15.0,41.602608,1.465275,1.4,56.027901,56.0,60.43
20160801141500,35.310001,77.580559,15.0,15.0,41.70301,1.489362,1.4,56.027901,56.0,59.395
20160801143000,32.605,77.580559,15.0,15.0,42.55352,1.453232,1.4,56.027901,56.0,59.395
20160801144500,37.16,77.580559,15.0,15.0,42.753185,1.461261,1.4,56.027901,56.0,59.395
20160801150000,37.16,77.580559,15.0,15.0,42.627878,1.477318,1.4,56.027901,56.0,59.395
20160801151500,37.615002,77.580559,15.0,15.0,42.436424,1.457246,1.4,56.027901,56.0,59.395
20160801153000,37.615002,77.580559,15.0,15.0,42.566576,1.457246,1.4,56.027901,56.0,59.395
20160801154500,37.615002,77.580559,15.0,15.0,42.696728,1.465275,1.4,56.027901,56.0,59.395
20160801160000,37.615002,77.580559,15.0,15.0,42.82688,1.477318,1.4,56.027901,56.0,58.314999
20160801161500,37.615002,78.678665,15.0,15.0,43.338036,1.469289,1.4,56.027901,56.0,58.314999
20160801163000,37.615002,78.678665,15.0,15.0,43.45282,1.469289,1.4,56.027901,56.0,58.314999
20160801164500,31.379999,77.472549,15.0,15.0,43.096704,1.465275,1.4,56.027901,56.0,58.314999
20160801170000,36.389999,77.472549,15.0,15.0,43.222912,1.457246,1.4,56.027901,56.0,58.314999
20160801171500,36.389999,77.472549,15.0,15.0,43.475328,1.465275,1.4,56.027901,56.0,58.314999
20160801173000,40.084999,78.300629,15.0,15.0,43.198177,1.465275,1.4,56.027901,56.0,58.314999
20160801174500,34.165001,77.112518,15.0,15.0,42.952,1.465275,1.4,55.397842,56.0,58.314999
20160801180000,31.584999,77.112518,15.0,15.0,43.32175,1.485347,1.4,56.189919,56.0,58.314999
20160801181500,31.584999,77.112518,15.0,15.0,43.753125,1.449217,1.4,56.189919,56.0,58.314999
20160801183000,31.584999,77.112518,15.0,15.0,43.302353,1.453232,1.4,55.523853,56.0,58.314999
20160801184500,27.969999,76.104416,15.0,15.0,43.362992,1.461261,1.4,56.225922,56.0,58.314999
20160801190000,32.950001,76.104416,15.0,15.0,43.19578,1.489362,1.4,55.523853,56.0,57.285
20160801191500,26.905001,76.104416,15.0,15.0,44.03915,1.473304,1.4,56.405941,56.0,57.285
20160801193000,32.52,76.104416,15.0,15.0,43.231616,1.469289,1.4,55.523853,56.0,57.285
20160801194500,27.045,76.104416,15.0,15.0,42.925718,1.481333,1.4,56.315933,56.0,57.285
20160801200000,31.985001,76.104416,15.0,15.0,42.49147,1.489362,1.4,55.685867,56.0,57.285
20160801201500,26.33,76.104416,15.0,15.0,42.304708,1.481333,1.4,55.685867,56.0,57.285
20160801203000,26.74,76.104416,15.0,15.0,42.165444,1.469289,1.4,55.685867,56.0,57.285
20160801204500,31.57,76.104416,15.0,15.0,42.02108,1.473304,1.4,56.567955,56.0,57.285
20160801210000,33.044998,75.096313,15.0,15.0,42.02108,1.469289,1.4,55.739876,56.0,57.285
20160801211500,25.48,75.096313,15.0,15.0,42.071944,1.481333,1.4,55.18182,56.0,56.330002
20160801213000,31.014999,75.096313,15.0,15.0,41.669656,1.469289,1.4,55.847885,56.0,56.330002
20160801214500,31.014999,75.096313,15.0,15.0,41.849686,1.473304,1.4,55.847885,56.0,56.330002
20160801220000,26.120001,75.096313,15.0,15.0,41.579522,1.457246,1.4,55.847885,56.0,56.330002
20160801221500,28.23,75.096313,15.0,15.0,41.309358,1.465275,1.4,55.847885,56.0,55.724998
20160801223000,28.23,75.096313,15.0,15.0,41.106735,1.465275,1.4,55.847885,56.0,55.724998
20160801224500,28.23,74.268227,15.0,15.0,41.076254,1.473304,1.4,55.847885,56.0,55.724998
20160801230000,28.775,74.268227,15.0,15.0,41.076254,1.441188,1.4,55.847885,56.0,55.724998
20160801231500,30.555,74.268227,15.0,15.0,40.836248,1.413087,1.4,55.847885,56.0,55.724998
20160801233000,24.290001,74.268227,15.0,15.0,40.7964,1.445203,1.4,55.055805,56.0,55.724998
20160801234500,35.345001,74.268227,15.0,15.0,40.7964,1.453232,1.4,56.891991,56.0,55.724998
20160802000000,29.059999,74.268227,15.0,15.0,40.7964,1.453232,1.4,54.80378,56.0,55.724998
20160802001500,21.440001,74.268227,15.0,15.0,40.72738,1.409073,1.4,54.80378,56.0,55.724998
20160802003000,35.165001,74.268227,15.0,15.0,40.58934,1.413087,1.4,57.072006,56.0,55.724998
20160802004500,21.530001,74.268227,15.0,15.0,40.683095,1.437174,1.4,54.047707,56.0,55.724998
20160802010000,34.264999,74.268227,15.0,15.0,40.544069,1.429145,1.4,58.188118,56.0,55.724998
20160802011500,19.870001,74.268227,15.0,15.0,40.33553,1.441188,1.4,54.515751,56.0,55.724998
20160802013000,34.575001,74.268227,15.0,15.0,40.196504,1.376957,1.4,57.270027,56.0,55.724998
20160802014500,21.969999,74.268227,15.0,15.0,40.057478,1.421116,1.4,54.767776,56.0,55.724998
20160802020000,28.4,74.268227,15.0,15.0,40.057478,1.397029,1.4,54.767776,56.0,55.724998
20160802021500,23.764999,74.268227,15.0,15.0,39.918452,1.449217,1.4,55.937897,56.0,55.724998
20160802023000,37.235001,74.268227,15.0,15.0,40.004812,1.441188,1.4,58.350136,56.0,55.724998
20160802024500,25.475,74.268227,15.0,15.0,40.004812,1.421116,1.4,55.433846,56.0,55.724998
20160802030000,21.315001,74.268227,15.0,15.0,39.934806,1.437174,1.4,54.137718,56.0,55.724998
20160802031500,34.869999,74.268227,15.0,15.0,40.018701,1.429145,1.4,58.188118,56.0,55.724998
20160802033000,18.15,74.268227,15.0,15.0,39.736705,1.429145,1.4,53.831684,56.0,55.724998
20160802034500,28.275,74.268227,15.0,15.0,39.736705,1.429145,1.4,57.144012,56.0,55.724998
20160802040000,28.674999,74.268227,15.0,15.0,39.736705,1.441188,1.4,54.515751,56.0,55.724998
20160802041500,23.84,74.268227,15.0,15.0,39.595707,1.409073,1.4,54.515751,56.0,55.724998
20160802043000,33.369999,73.440147,15.0,15.0,39.595707,1.417102,1.4,56.819984,56.0,55.724998
20160802044500,19.690001,73.440147,15.0,15.0,39.595707,1.441188,1.4,53.633663,56.0,55.724998
20160802050000,33.595001,73.440147,15.0,15.0,39.525208,1.429145,1.4,57.846085,56.0,55.724998
20160802051500,23.785,73.440147,15.0,15.0,39.525208,1.453232,1.4,54.173717,56.0,55.724998
20160802053000,21.0,73.440147,15.0,15.0,39.745664,1.421116,1.4,55.613861,56.0,55.724998
20160802054500,35.994999,73.440147,15.0,15.0,39.60368,1.413087,1.4,56.441948,56.0,55.724998
20160802060000,22.559999,73.440147,15.0,15.0,39.60368,1.445203,1.4,53.66967,56.0,55.724998
20160802061500,37.549999,73.440147,15.0,15.0,39.60368,1.429145,1.4,57.972099,56.0,55.724998
20160802063000,27.09,74.268227,15.0,15.0,39.60368,1.445203,1.4,54.80378,56.0,55.724998
20160802064500,36.099998,74.268227,15.0,15.0,39.60368,1.360899,1.4,56.69397,56.0,55.724998
20160802070000,28.76,75.366341,15.0,15.0,39.82315,1.348856,1.4,56.69397,56.0,55.724998
20160802071500,34.665001,75.366341,15.0,15.0,39.60368,1.324769,1.4,56.027901,56.0,55.724998
20160802073000,34.665001,75.366341,15.0,15.0,40.037605,1.312726,1.4,56.027901,56.0,55.724998
20160802074500,37.404999,75.366341,15.0,15.0,40.546466,1.320755,1.4,56.027901,56.0,57.915001
20160802080000,37.404999,75.366341,15.0,15.0,40.68097,1.324769,1.4,56.027901,56.0,57.915001
20160802081500,39.540001,76.75248,15.0,15.0,40.82394,1.328784,1.4,56.027901,56.0,59.395
20160802083000,39.540001,76.75248,15.0,15.0,40.82394,1.320755,1.4,56.027901,56.0,60.404999
20160802084500,40.435001,76.75248,15.0,15.0,41.194268,1.405058,1.4,56.027901,56.0,60.404999
20160802090000,40.435001,77.67057,15.0,15.0,41.554158,1.477318,1.4,56.027901,56.0,60.404999
20160802091500,40.435001,77.67057,15.0,15.0,42.345916,1.485347,1.4,56.027901,56.0,60.404999
20160802093000,35.759998,77.67057,15.0,15.0,42.611065,1.437174,1.4,56.027901,56.0,59.325001
20160802094500,44.52,78.678665,15.0,15.0,43.050158,1.465275,1.4,56.027901,56.0,59.325001
20160802100000,48.970001,78.678665,15.0,15.0,43.155082,1.429145,1.4,56.027901,56.0,59.325001
20160802101500,59.105,78.678665,15.0,15.0,42.913172,1.413087,1.4,56.027901,56.0,59.325001
20160802103000,69.945,79.686768,15.0,15.0,43.065424,1.42513,1.4,56.027901,56.0,59.325001
20160802104500,74.379997,79.686768,15.0,15.0,42.753185,1.417102,1.4,56.027901,56.0,59.325001
20160802110000,74.379997,79.686768,15.0,15.0,42.500599,1.413087,1.4,56.027901,56.0,59.325001
20160802111500,92.724998,79.686768,15.0,15.0,43.221858,1.324769,1.4,56.027901,56.0,59.325001
20160802113000,100.0,79.686768,15.0,15.0,42.213248,1.320755,1.4,56.891991,56.0,59.325001
20160802114500,100.0,79.686768,15.0,15.0,42.734927,1.320755,1.4,56.891991,56.0,59.325001
20160802120000,100.0,79.686768,15.0,15.0,42.781184,1.308711,1.4,57.522053,56.0,59.325001
20160802121500,100.0,79.686768,15.0,15.0,42.634678,1.324769,1.4,57.522053,56.0,60.334999
20160802123000,100.0,78.678665,15.0,15.0,42.79679,1.320755,1.4,57.522053,56.0,60.334999
20160802124500,100.0,78.678665,15.0,15.0,42.643875,1.312726,1.4,57.522053,56.0,60.334999
20160802130000,100.0,78.678665,15.0,15.0,42.643875,1.328784,1.4,57.522053,56.0,60.334999
20160802131500,100.0,80.244827,15.0,15.0,43.38601,1.360899,1.4,57.522053,56.0,60.334999
20160802133000,100.0,80.244827,15.0,15.0,43.07525,1.356885,1.4,57.522053,56.0,60.334999
20160802134500,100.0,79.038704,15.0,15.0,42.916912,1.397029,1.4,56.891991,56.0,60.334999
20160802140000,100.0,79.038704,15.0,15.0,43.480088,1.461261,1.4,56.891991,56.0,60.334999
20160802141500,100.0,80.244827,15.0,15.0,43.198177,1.469289,1.4,56.891991,56.0,60.334999
20160802143000,100.0,80.244827,15.0,15.0,43.34912,1.465275,1.4,56.891991,56.0,60.334999
20160802144500,100.0,80.244827,15.0,15.0,42.767125,1.469289,1.4,56.891991,56.0,60.334999
20160802150000,100.0,81.25293,15.0,15.0,42.672384,1.481333,1.4,56.891991,56.0,58.615002
20160802151500,100.0,81.25293,15.0,15.0,43.604324,1.469289,1.4,56.891991,56.0,58.615002
20160802153000,100.0,81.25293,15.0,15.0,43.761676,1.477318,1.4,56.891991,56.0,57.595001
20160802154500,100.0,81.25293,15.0,15.0,43.790848,1.445203,1.4,56.891991,56.0,57.595001
20160802160000,100.0,80.154816,15.0,15.0,43.917056,1.445203,1.4,56.891991,56.0,57.595001
20160802161500,100.0,80.154816,15.0,15.0,43.917056,1.409073,1.4,56.891991,56.0,57.595001
20160802163000,100.0,80.154816,15.0,15.0,43.77276,1.421116,1.4,56.891991,56.0,57.595001
20160802164500,100.0,80.154816,15.0,15.0,43.77276,1.42513,1.4,56.891991,56.0,57.595001
20160802170000,100.0,80.154816,15.0,15.0,43.848104,1.445203,1.4,56.891991,56.0,57.595001
20160802171500,100.0,79.038704,15.0,15.0,44.200684,1.445203,1.4,56.891991,56.0,57.595001
20160802173000,100.0,79.038704,15.0,15.0,44.908802,1.441188,1.4,56.027901,56.0,57.595001
20160802174500,100.0,79.038704,15.0,15.0,44.739125,1.445203,1.4,56.027901,56.0,57.595001
20160802180000,100.0,79.956802,15.0,15.0,44.862375,1.453232,1.4,56.027901,56.0,57.595001
20160802181500,100.0,79.956802,15.0,15.0,43.977678,1.429145,1.4,56.027901,56.0,57.595001
20160802183000,100.0,78.858688,15.0,15.0,43.556656,1.429145,1.4,56.027901,56.0,57.595001
20160802184500,38.424999,77.580559,15.0,15.0,43.075488,1.485347,1.4,56.027901,56.0,56.990002
20160802190000,34.805,77.580559,15.0,15.0,43.075488,1.473304,1.4,56.027901,56.0,56.990002
20160802191500,30.705,77.580559,15.0,15.0,43.059797,1.481333,1.4,56.027901,56.0,56.040001
20160802193000,32.75,77.580559,15.0,15.0,43.222572,1.485347,1.4,56.027901,56.0,55.419998
20160802194500,31.52,77.580559,15.0,15.0,43.32175,1.457246,1.4,56.027901,56.0,55.419998
20160802200000,26.48,77.580559,15.0,15.0,42.952,1.489362,1.4,56.027901,56.0,55.419998
20160802201500,26.48,76.554459,15.0,15.0,43.045262,1.489362,1.4,56.027901,56.0,55.419998
20160802203000,26.48,76.554459,15.0,15.0,43.052912,1.485347,1.4,56.027901,56.0,55.419998
20160802204500,29.610001,76.554459,15.0,15.0,42.61965,1.481333,1.4,57.108009,56.0,55.419998
20160802210000,34.310001,76.554459,15.0,15.0,42.82688,1.481333,1.4,55.48785,56.0,55.419998
20160802211500,24.99,76.554459,15.0,15.0,42.36363,1.481333,1.4,54.299728,56.0,55.419998
20160802213000,21.66,76.554459,15.0,15.0,42.55352,1.493376,1.4,54.299728,56.0,55.419998
20160802214500,34.494999,76.554459,15.0,15.0,42.407184,1.485347,1.4,57.396042,56.0,55.419998
20160802220000,38.139999,76.554459,15.0,15.0,42.273088,1.473304,1.4,58.548157,56.0,55.419998
20160802221500,31.275,75.726379,15.0,15.0,42.322473,1.477318,1.4,54.929794,56.0,55.419998
20160802223000,23.584999,75.726379,15.0,15.0,42.436934,1.477318,1.4,54.173717,56.0,55.419998
20160802224500,22.215,75.726379,15.0,15.0,42.164798,1.489362,1.4,55.55986,56.0,55.419998
20160802230000,38.130001,75.726379,15.0,15.0,42.412369,1.489362,1.4,58.224121,56.0,55.419998
20160802231500,35.810001,75.726379,15.0,15.0,42.70907,1.485347,1.4,56.69397,56.0,55.419998
20160802233000,22.530001,75.726379,15.0,15.0,42.052309,1.477318,1.4,54.515751,56.0,55.419998
20160802234500,22.1,75.726379,15.0,15.0,42.187391,1.481333,1.4,54.515751,56.0,55.419998
20160803000000,38.48,75.726379,15.0,15.0,42.322473,1.493376,1.4,58.674168,56.0,55.419998
20160803001500,36.509998,75.726379,15.0,15.0,42.164798,1.489362,1.4,56.531956,56.0,55.419998
20160803003000,24.004999,75.726379,15.0,15.0,42.206788,1.481333,1.4,54.011703,56.0,55.419998
20160803004500,18.895,74.628265,15.0,15.0,41.824628,1.473304,1.4,55.055805,56.0,55.419998
20160803010000,37.299999,74.628265,15.0,15.0,41.727099,1.473304,1.4,58.58416,56.0,54.314999
20160803011500,36.555,74.628265,15.0,15.0,41.590045,1.376957,1.4,56.567955,56.0,52.650002
20160803013000,38.259998,74.628265,15.0,15.0,41.55562,1.35287,1.4,58.422142,56.0,52.650002
20160803014500,27.645,74.628265,15.0,15.0,41.55562,1.31674,1.4,55.397842,56.0,53.66
20160803020000,17.15,74.628265,15.0,15.0,41.41758,1.405058,1.4,54.047707,56.0,53.66
20160803021500,18.945,74.628265,15.0,15.0,41.447738,1.409073,1.4,54.983799,56.0,53.66
20160803023000,17.889999,74.628265,15.0,15.0,41.308712,1.405058,1.4,53.957695,56.0,53.66
20160803024500,15.86,74.628265,15.0,15.0,41.308712,1.409073,1.4,54.515751,56.0,53.66
20160803030000,16.299999,74.628265,15.0,15.0,41.169686,1.417102,1.4,54.515751,56.0,53.66
20160803031500,16.700001,74.628265,15.0,15.0,41.03066,1.409073,1.4,53.759678,56.0,53.66
20160803033000,20.059999,74.628265,15.0,15.0,41.26492,1.409073,1.4,54.299728,56.0,53.66
20160803034500,17.775,74.628265,15.0,15.0,41.26492,1.409073,1.4,54.299728,56.0,53.66
20160803040000,19.045,74.628265,15.0,15.0,40.961147,1.409073,1.4,54.299728,56.0,53.66
20160803041500,27.135,74.628265,15.0,15.0,40.91489,1.409073,1.4,56.855988,56.0,53.66
20160803043000,31.035,74.628265,15.0,15.0,40.774878,1.413087,1.4,57.684067,56.0,53.66
20160803044500,36.380001,74.628265,15.0,15.0,40.864689,1.401044,1.4,57.684067,56.0,53.66
20160803050000,37.360001,74.628265,15.0,15.0,41.005687,1.409073,1.4,58.296131,56.0,53.66
20160803051500,36.814999,74.628265,15.0,15.0,40.864689,1.405058,1.4,57.360039,56.0,53.66
20160803053000,39.325001,74.628265,15.0,15.0,40.864689,1.405058,1.4,58.386139,56.0,53.66
20160803054500,40.264999,74.628265,15.0,15.0,40.864689,1.413087,1.4,58.386139,56.0,53.66
20160803060000,37.115002,74.628265,15.0,15.0,40.634866,1.384986,1.4,57.522053,56.0,53.66
20160803061500,40.98,74.628265,15.0,15.0,40.56486,1.401044,1.4,58.836185,56.0,53.66
20160803063000,28.780001,74.628265,15.0,15.0,40.79419,1.413087,1.4,54.173717,56.0,53.66
20160803064500,23.57,75.546356,15.0,15.0,40.56486,1.384986,1.4,54.173717,56.0,53.66
20160803070000,32.759998,75.546356,15.0,15.0,40.56486,1.344841,1.4,55.235825,56.0,53.66
20160803071500,36.424999,75.546356,15.0,15.0,40.424848,1.473304,1.4,55.235825,56.0,64.410004
20160803073000,35.77,75.546356,15.0,15.0,40.512194,1.481333,1.4,55.901894,56.0,63.395
20160803074500,35.77,74.358238,15.0,15.0,40.739552,1.42513,1.4,55.901894,56.0,63.395
20160803080000,45.134998,74.358238,15.0,15.0,40.739552,1.304697,1.4,55.901894,56.0,66.269997
20160803081500,48.974998,74.358238,15.0,15.0,41.094512,1.340827,1.4,55.901894,56.0,66.269997
20160803083000,69.790001,74.358238,15.0,15.0,41.37848,1.324769,1.4,55.901894,56.0,66.269997
20160803084500,90.264999,74.358238,15.0,15.0,41.520464,1.376957,1.4,55.901894,56.0,66.269997
20160803090000,80.82,74.358238,15.0,15.0,41.520464,1.489362,1.4,55.18182,56.0,65.580002
20160803091500,30.530001,73.440147,15.0,15.0,41.662448,1.481333,1.4,55.18182,56.0,60.935001
20160803093000,36.814999,73.440147,15.0,15.0,41.662448,1.389,1.4,55.901894,56.0,60.935001
20160803094500,88.800003,73.440147,15.0,15.0,41.662448,1.393015,1.4,57.522053,56.0,60.935001
20160803100000,100.0,73.440147,15.0,15.0,41.662448,1.340827,1.4,58.710175,56.0,62.955002
20160803101500,31.735001,72.162018,15.0,15.0,41.428681,1.497391,1.4,56.063908,56.0,62.0
20160803103000,38.790001,71.423943,15.0,15.0,38.69333,1.485347,1.4,56.063908,56.0,60.985001
20160803104500,40.174999,71.423943,15.0,15.0,38.094335,1.489362,1.4,56.063908,56.0,60.985001
20160803110000,30.6,72.882088,15.0,15.0,37.84792,1.457246,1.4,56.063908,56.0,60.985001
20160803111500,34.959999,74.268227,15.0,15.0,38.10462,1.360899,1.4,56.063908,56.0,60.985001
20160803113000,36.275002,74.268227,15.0,15.0,38.458679,1.308711,1.4,56.063908,56.0,60.985001
20160803114500,79.285004,74.268227,15.0,15.0,38.806244,1.320755,1.4,57.144012,56.0,62.005001
20160803120000,92.690002,74.268227,15.0,15.0,39.084296,1.336812,1.4,55.397842,56.0,63.080002
20160803121500,61.654999,74.268227,15.0,15.0,39.431861,1.368928,1.4,56.531956,56.0,63.080002
20160803123000,52.695,74.268227,15.0,15.0,39.48502,1.384986,1.4,55.523853,56.0,63.080002
20160803124500,34.685001,74.268227,15.0,15.0,39.55404,1.376957,1.4,56.189919,56.0,63.080002
20160803130000,82.654999,74.268227,15.0,15.0,39.69208,1.324769,1.4,58.836185,56.0,63.080002
20160803131500,100.0,74.268227,15.0,15.0,39.87687,1.312726,1.4,56.855988,56.0,63.080002
20160803133000,100.0,74.268227,15.0,15.0,40.219505,1.312726,1.4,58.008102,56.0,64.25
20160803134500,44.685001,74.268227,15.0,15.0,40.356559,1.465275,1.4,55.361839,56.0,63.150002
20160803140000,34.814999,75.096313,15.0,15.0,40.493613,1.453232,1.4,55.361839,56.0,63.150002
20160803141500,31.559999,75.096313,15.0,15.0,40.56214,1.497391,1.4,56.063908,56.0,61.66
20160803143000,31.559999,75.096313,15.0,15.0,40.699194,1.457246,1.4,56.063908,56.0,61.66
20160803144500,36.43,75.096313,15.0,15.0,41.110356,1.493376,1.4,56.063908,56.0,61.66
20160803150000,36.43,75.096313,15.0,15.0,41.315937,1.465275,1.4,56.063908,56.0,61.66
20160803151500,36.43,75.096313,15.0,15.0,41.484458,1.473304,1.4,56.063908,56.0,60.639999
20160803153000,36.43,75.096313,15.0,15.0,41.68856,1.481333,1.4,56.063908,56.0,60.639999
20160803154500,36.43,76.464447,15.0,15.0,41.714604,1.489362,1.4,56.063908,56.0,59.689999
20160803160000,36.43,76.464447,15.0,15.0,41.669656,1.485347,1.4,56.063908,56.0,59.689999
20160803161500,36.43,76.464447,15.0,15.0,41.803752,1.481333,1.4,56.063908,56.0,57.639999
20160803163000,36.43,76.464447,15.0,15.0,42.071944,1.336812,1.4,56.063908,56.0,57.639999
20160803164500,36.43,76.464447,15.0,15.0,42.20604,1.340827,1.4,56.063908,56.0,57.639999
20160803170000,31.754999,76.464447,15.0,15.0,42.407184,1.364914,1.4,56.063908,56.0,57.639999
20160803171500,31.754999,76.464447,15.0,15.0,42.675376,1.360899,1.4,56.063908,56.0,57.639999
20160803173000,31.754999,76.464447,15.0,15.0,42.238323,1.360899,1.4,56.063908,56.0,57.639999
20160803174500,31.754999,76.464447,15.0,15.0,41.980892,1.360899,1.4,56.063908,56.0,57.639999
20160803180000,35.845001,76.464447,15.0,15.0,42.241196,1.336812,1.4,56.063908,56.0,57.639999
20160803181500,35.845001,76.464447,15.0,15.0,42.566576,1.376957,1.4,56.063908,56.0,57.639999
20160803183000,29.165001,76.464447,15.0,15.0,42.56304,1.493376,1.4,55.145813,56.0,57.639999
20160803184500,25.655001,74.268227,15.0,15.0,42.82688,1.409073,1.4,55.145813,56.0,55.654999
20160803190000,29.985001,74.268227,15.0,15.0,42.42738,1.473304,1.4,55.145813,56.0,55.654999
20160803191500,24.26,74.268227,15.0,15.0,42.828444,1.429145,1.4,55.901894,56.0,55.654999
20160803193000,33.59,74.268227,15.0,15.0,42.753185,1.461261,1.4,57.594059,56.0,55.654999
20160803194500,33.025002,74.268227,15.0,15.0,42.809472,1.465275,1.4,56.855988,56.0,55.654999
20160803200000,25.59,73.17012,15.0,15.0,42.930342,1.469289,1.4,55.397842,56.0,55.654999
20160803201500,24.84,73.17012,15.0,15.0,42.573002,1.489362,1.4,54.263725,56.0,55.654999
20160803203000,23.395,73.17012,15.0,15.0,42.206788,1.481333,1.4,54.263725,56.0,55.654999
20160803204500,19.264999,73.17012,15.0,15.0,42.206788,1.332798,1.4,54.263725,56.0,55.654999
20160803210000,19.584999,73.17012,15.0,15.0,42.31484,1.332798,1.4,54.263725,56.0,55.654999
20160803211500,19.584999,73.17012,15.0,15.0,42.212381,1.328784,1.4,54.263725,56.0,55.654999
20160803213000,20.200001,73.17012,15.0,15.0,41.934329,1.324769,1.4,54.263725,56.0,55.654999
20160803214500,23.165001,73.17012,15.0,15.0,41.795303,1.324769,1.4,56.063908,56.0,55.654999
20160803220000,37.52,73.17012,15.0,15.0,41.795303,1.320755,1.4,58.386139,56.0,55.654999
20160803221500,32.435001,73.17012,15.0,15.0,41.586764,1.332798,1.4,55.847885,56.0,55.654999
20160803223000,25.049999,72.252029,15.0,15.0,41.544944,1.340827,1.4,54.047707,56.0,55.654999
20160803224500,19.639999,72.252029,15.0,15.0,41.404932,1.340827,1.4,54.047707,56.0,55.654999
20160803230000,17.82,72.252029,15.0,15.0,41.404932,1.340827,1.4,54.047707,56.0,55.654999
20160803231500,28.875,72.252029,15.0,15.0,41.054902,1.340827,1.4,56.69397,56.0,55.654999
20160803233000,38.279999,72.252029,15.0,15.0,41.146685,1.328784,1.4,58.548157,56.0,55.654999
20160803234500,36.68,72.252029,15.0,15.0,41.146685,1.324769,1.4,57.234024,56.0,55.654999
20160804000000,36.68,72.252029,15.0,15.0,41.005687,1.320755,1.4,56.567955,56.0,55.654999
20160804001500,37.630001,72.252029,15.0,15.0,40.864689,1.328784,1.4,57.594059,56.0,55.654999
20160804003000,34.285,72.252029,15.0,15.0,40.653192,1.332798,1.4,58.188118,56.0,55.654999
20160804004500,21.514999,72.252029,15.0,15.0,40.653192,1.324769,1.4,54.893791,56.0,55.654999
20160804010000,18.610001,72.252029,15.0,15.0,40.653192,1.324769,1.4,54.137718,56.0,55.654999
20160804011500,17.969999,72.252029,15.0,15.0,40.284836,1.324769,1.4,54.137718,56.0,55.654999
20160804013000,17.65,72.252029,15.0,15.0,40.371196,1.344841,1.4,54.137718,56.0,55.654999
20160804014500,18.115,72.252029,15.0,15.0,40.230198,1.344841,1.4,54.137718,56.0,55.654999
20160804020000,18.860001,72.252029,15.0,15.0,40.230198,1.336812,1.4,54.137718,56.0,55.654999
20160804021500,20.110001,72.252029,15.0,15.0,39.934806,1.332798,1.4,55.901894,56.0,55.654999
20160804023000,20.110001,72.252029,15.0,15.0,40.018701,1.336812,1.4,54.767776,56.0,55.654999
20160804024500,22.129999,72.252029,15.0,15.0,40.242608,1.332798,1.4,56.099911,56.0,55.654999
20160804030000,38.185001,72.252029,15.0,15.0,40.018701,1.328784,1.4,58.476151,56.0,55.654999
20160804031500,37.345001,72.252029,15.0,15.0,39.736705,1.324769,1.4,58.476151,56.0,55.654999
20160804033000,35.514999,72.252029,15.0,15.0,39.95864,1.320755,1.4,57.432045,56.0,55.654999
20160804034500,38.77,72.252029,15.0,15.0,39.816656,1.324769,1.4,57.432045,56.0,55.654999
20160804040000,38.77,72.252029,15.0,15.0,39.816656,1.328784,1.4,57.432045,56.0,55.654999
20160804041500,34.974998,72.252029,15.0,15.0,39.95864,1.328784,1.4,56.477951,56.0,55.654999
20160804043000,38.66,72.252029,15.0,15.0,39.95864,1.336812,1.4,58.836185,56.0,55.654999
20160804044500,36.264999,72.252029,15.0,15.0,39.816656,1.324769,1.4,57.720074,56.0,55.654999
20160804050000,36.264999,72.252029,15.0,15.0,39.816656,1.328784,1.4,55.811882,56.0,55.654999
20160804051500,31.645,72.252029,15.0,15.0,39.60368,1.332798,1.4,55.811882,56.0,55.654999
20160804053000,26.145,72.252029,15.0,15.0,39.60368,1.332798,1.4,54.893791,56.0,55.654999
20160804054500,20.975,72.252029,15.0,15.0,39.60368,1.328784,1.4,54.047707,56.0,55.654999
20160804060000,18.895,72.252029,15.0,15.0,39.461696,1.332798,1.4,54.047707,56.0,55.654999
20160804061500,28.299999,72.252029,15.0,15.0,39.53721,1.328784,1.4,57.846085,56.0,55.654999
20160804063000,40.855,73.17012,15.0,15.0,39.68018,1.340827,1.4,58.836185,56.0,55.654999
20160804064500,23.139999,73.17012,15.0,15.0,,1.324769,1.4,54.173717,56.0,55.654999
20160804070000,24.43,73.17012,15.0,15.0,,1.31674,1.4,55.523853,56.0,55.654999
20160804071500,33.66,73.17012,15.0,15.0,,1.324769,1.4,57.432045,56.0,55.654999
20160804073000,27.115,74.358238,15.0,15.0,,1.31674,1.4,54.929794,56.0,55.654999
20160804074500,31.27,74.358238,15.0,15.0,39.68018,1.304697,1.4,56.441948,56.0,60.955002
20160804080000,38.099998,74.358238,15.0,15.0,39.68018,1.364914,1.4,55.685867,56.0,60.955002
20160804081500,38.099998,75.366341,15.0,15.0,40.40251,1.324769,1.4,56.351936,56.0,63.525002
20160804083000,42.794998,75.366341,15.0,15.0,41.050312,1.360899,1.4,56.351936,56.0,66.175003
20160804084500,45.68,75.366341,15.0,15.0,41.10988,1.35287,1.4,56.351936,56.0,66.175003
20160804090000,37.66,75.366341,15.0,15.0,41.324335,1.481333,1.4,55.775879,56.0,66.175003
20160804091500,37.66,75.366341,15.0,15.0,42.11067,1.473304,1.4,56.351936,56.0,66.175003
20160804093000,44.095001,76.284431,15.0,15.0,42.556665,1.473304,1.4,55.55986,56.0,63.294998
20160804094500,37.330002,76.284431,15.0,15.0,42.66504,1.384986,1.4,56.153915,56.0,63.294998
20160804100000,37.330002,76.284431,15.0,15.0,42.837998,1.393015,1.4,56.153915,56.0,63.294998
20160804101500,37.330002,76.284431,15.0,15.0,42.823531,1.31674,1.4,56.153915,56.0,63.294998
20160804103000,37.330002,76.284431,15.0,15.0,43.132965,1.344841,1.4,56.153915,56.0,63.294998
20160804104500,37.330002,76.284431,15.0,15.0,42.886295,1.35287,1.4,56.153915,56.0,63.294998
20160804110000,42.305,77.112518,15.0,15.0,42.697306,1.344841,1.4,56.153915,56.0,63.294998
20160804111500,42.305,77.112518,15.0,15.0,42.353345,1.308711,1.4,56.153915,56.0,64.709999
20160804113000,44.259998,77.112518,15.0,15.0,42.607733,1.336812,1.4,56.153915,56.0,64.709999
20160804114500,45.685001,77.112518,15.0,15.0,42.528768,1.31674,1.4,56.153915,56.0,66.949997
20160804120000,49.169998,77.112518,15.0,15.0,43.052912,1.320755,1.4,56.153915,56.0,68.105003
20160804121500,49.169998,77.112518,15.0,15.0,43.072955,1.324769,1.4,56.153915,56.0,68.105003
20160804123000,50.595001,77.112518,15.0,15.0,42.921026,1.360899,1.4,56.153915,56.0,68.105003
20160804124500,50.595001,77.112518,15.0,15.0,43.38601,1.344841,1.4,56.153915,56.0,68.105003
20160804130000,50.595001,77.112518,15.0,15.0,43.886898,1.405058,1.4,56.153915,56.0,68.105003
20160804131500,50.595001,77.112518,15.0,15.0,43.181075,1.417102,1.4,56.153915,56.0,68.105003
20160804133000,46.540001,77.940598,15.0,15.0,43.876375,1.481333,1.4,55.523853,56.0,64.714996
20160804134500,44.349998,77.940598,15.0,15.0,44.1845,1.401044,1.4,55.523853,56.0,64.714996
20160804140000,41.650002,77.940598,15.0,15.0,43.726826,1.481333,1.4,55.523853,56.0,62.189999
20160804141500,41.650002,78.768677,15.0,15.0,43.444167,1.413087,1.4,55.523853,56.0,62.189999
20160804143000,41.650002,78.768677,15.0,15.0,43.682779,1.473304,1.4,55.523853,56.0,62.189999
20160804144500,41.650002,78.768677,15.0,15.0,43.210315,1.380971,1.4,55.523853,56.0,62.189999
20160804150000,41.650002,78.768677,15.0,15.0,42.975647,1.413087,1.4,55.523853,56.0,62.189999
20160804151500,41.650002,78.768677,15.0,15.0,42.676226,1.421116,1.4,56.27993,56.0,62.189999
20160804153000,47.23,78.768677,15.0,15.0,44.031653,1.481333,1.4,56.27993,56.0,62.189999
20160804154500,47.23,78.768677,15.0,15.0,44.031653,1.481333,1.4,55.55986,56.0,62.189999
20160804160000,36.105,77.472549,15.0,15.0,44.0978,1.481333,1.4,55.55986,56.0,62.189999
