PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160804161500,36.105,78.300629,15.0,15.0,44.398615,1.481333,1.4,55.55986,56.0,62.189999
20160804163000,44.389999,79.416748,15.0,15.0,44.69943,1.477318,1.4,56.189919,56.0,62.189999
20160804164500,49.365002,79.416748,15.0,15.0,44.940014,1.477318,1.4,56.189919,56.0,62.189999
20160804170000,36.490002,76.374435,15.0,15.0,45.180598,1.489362,1.4,56.189919,56.0,60.490002
20160804171500,31.18,75.276337,15.0,15.0,44.442322,1.493376,1.4,55.613861,56.0,59.474998
20160804173000,30.01,75.276337,15.0,15.0,44.266321,1.489362,1.4,55.613861,56.0,59.474998
20160804174500,30.01,75.276337,15.0,15.0,44.148987,1.477318,1.4,55.613861,56.0,59.474998
20160804180000,29.355,75.276337,15.0,15.0,43.728866,1.481333,1.4,55.613861,56.0,59.474998
20160804181500,29.355,75.276337,15.0,15.0,43.620984,1.481333,1.4,55.613861,56.0,59.474998
20160804183000,29.355,74.178223,15.0,15.0,43.268982,1.461261,1.4,55.613861,56.0,59.474998
20160804184500,31.280001,74.178223,15.0,15.0,42.975647,1.465275,1.4,55.613861,56.0,59.474998
20160804190000,29.004999,74.178223,15.0,15.0,42.975647,1.477318,1.4,55.613861,56.0,58.310001
20160804191500,30.844999,74.178223,15.0,15.0,43.324861,1.42513,1.4,55.613861,56.0,58.310001
20160804193000,26.219999,74.178223,15.0,15.0,42.609025,1.465275,1.4,55.613861,56.0,58.310001
20160804194500,29.285,74.178223,15.0,15.0,42.774758,1.42513,1.4,56.855988,56.0,58.310001
20160804200000,24.465,73.080109,15.0,15.0,42.817241,1.473304,1.4,54.857788,56.0,58.310001
20160804201500,31.565001,73.080109,15.0,15.0,42.767125,1.473304,1.4,56.729973,56.0,58.310001
20160804203000,28.75,73.080109,15.0,15.0,39.686028,1.481333,1.4,56.063908,56.0,58.310001
20160804204500,35.34,73.080109,15.0,15.0,39.387763,1.473304,1.4,58.188118,56.0,58.310001
20160804210000,26.299999,73.080109,15.0,15.0,39.149151,1.457246,1.4,54.353737,56.0,58.310001
20160804211500,21.225,73.080109,15.0,15.0,38.936345,1.481333,1.4,54.353737,56.0,58.310001
20160804213000,17.975,73.080109,15.0,15.0,38.324294,1.477318,1.4,54.353737,56.0,58.310001
20160804214500,32.904999,72.252029,15.0,15.0,38.075822,1.469289,1.4,58.008102,56.0,58.310001
20160804220000,34.32,72.252029,15.0,15.0,38.237696,1.481333,1.4,55.847885,56.0,58.310001
20160804221500,19.33,72.252029,15.0,15.0,,1.485347,1.4,54.227722,56.0,58.310001
20160804223000,24.129999,72.252029,15.0,15.0,38.92232,1.477318,1.4,55.235825,56.0,58.310001
20160804224500,38.134998,72.252029,15.0,15.0,39.15658,1.469289,1.4,58.350136,56.0,58.310001
20160804230000,35.360001,72.252029,15.0,15.0,39.39084,1.469289,1.4,58.350136,56.0,58.310001
20160804231500,27.975,72.252029,15.0,15.0,39.39084,1.469289,1.4,55.523853,56.0,58.310001
20160804233000,25.43,72.252029,15.0,15.0,39.39084,1.473304,1.4,54.353737,56.0,58.310001
20160804234500,21.09,72.252029,15.0,15.0,39.292325,1.465275,1.4,54.353737,56.0,58.310001
20160805000000,21.674999,72.252029,15.0,15.0,39.255928,1.477318,1.4,55.397842,56.0,58.310001
20160805001500,27.775,72.252029,15.0,15.0,39.485751,1.489362,1.4,57.720074,56.0,58.310001
20160805003000,38.544998,72.252029,15.0,15.0,39.485751,1.485347,1.4,57.720074,56.0,58.310001
20160805004500,36.41,71.513954,15.0,15.0,39.41821,1.473304,1.4,55.811882,56.0,58.310001
20160805010000,24.48,71.513954,15.0,15.0,39.283128,1.469289,1.4,54.893791,56.0,58.310001
20160805011500,17.76,71.513954,15.0,15.0,39.375404,1.465275,1.4,54.047707,56.0,58.310001
20160805013000,18.049999,71.513954,15.0,15.0,39.602762,1.469289,1.4,54.047707,56.0,58.310001
20160805014500,26.32,71.513954,15.0,15.0,39.103268,1.481333,1.4,56.891991,56.0,58.310001
20160805020000,29.639999,71.513954,15.0,15.0,39.260127,1.473304,1.4,56.891991,56.0,58.310001
20160805021500,36.494999,71.513954,15.0,15.0,39.34698,1.481333,1.4,58.674168,56.0,58.310001
20160805023000,36.084999,71.513954,15.0,15.0,39.260127,1.481333,1.4,58.674168,56.0,58.310001
20160805024500,37.0,71.513954,15.0,15.0,39.34698,1.481333,1.4,57.270027,56.0,58.310001
20160805030000,23.49,71.513954,15.0,15.0,39.34698,1.489362,1.4,54.731773,56.0,58.310001
20160805031500,19.785,71.513954,15.0,15.0,39.34698,1.473304,1.4,55.649864,56.0,58.310001
20160805033000,19.33,71.513954,15.0,15.0,38.93286,1.481333,1.4,55.649864,56.0,58.310001
20160805034500,28.1,71.513954,15.0,15.0,39.153809,1.465275,1.4,58.062107,56.0,58.310001
20160805040000,31.41,71.513954,15.0,15.0,39.153809,1.473304,1.4,57.396042,56.0,58.310001
20160805041500,37.125,71.513954,15.0,15.0,39.084296,1.473304,1.4,58.188118,56.0,58.310001
20160805043000,34.900002,71.513954,15.0,15.0,39.084296,1.473304,1.4,56.567955,56.0,58.310001
20160805044500,19.475,71.513954,15.0,15.0,39.084296,1.489362,1.4,53.831684,56.0,58.310001
20160805050000,20.605,71.513954,15.0,15.0,39.084296,1.489362,1.4,55.433846,56.0,58.310001
20160805051500,37.849998,71.513954,15.0,15.0,38.94527,1.473304,1.4,58.062107,56.0,58.310001
20160805053000,33.924999,71.513954,15.0,15.0,38.94527,1.473304,1.4,58.062107,56.0,58.310001
20160805054500,32.435001,71.513954,15.0,15.0,39.024728,1.469289,1.4,56.27993,56.0,58.310001
20160805060000,19.07,71.513954,15.0,15.0,38.806244,1.473304,1.4,53.831684,56.0,58.310001
20160805061500,22.834999,71.513954,15.0,15.0,38.806244,1.469289,1.4,53.831684,56.0,58.310001
20160805063000,26.91,72.792084,15.0,15.0,38.884716,1.481333,1.4,56.477951,56.0,58.310001
20160805064500,38.165001,72.792084,15.0,15.0,38.744704,1.481333,1.4,56.477951,56.0,58.310001
20160805070000,36.459999,72.792084,15.0,15.0,38.961216,1.42513,1.4,56.477951,56.0,58.310001
20160805071500,34.220001,73.800186,15.0,15.0,38.961216,1.372943,1.4,55.523853,56.0,58.310001
20160805073000,34.220001,73.800186,15.0,15.0,39.461696,1.356885,1.4,56.567955,56.0,58.310001
20160805074500,36.305,73.800186,15.0,15.0,39.95864,1.308711,1.4,56.567955,56.0,61.169998
20160805080000,38.935001,73.800186,15.0,15.0,39.95864,1.324769,1.4,56.567955,56.0,63.77
20160805081500,40.785,74.718277,15.0,15.0,40.323545,1.340827,1.4,56.567955,56.0,65.459999
20160805083000,40.785,74.718277,15.0,15.0,40.466515,1.344841,1.4,55.847885,56.0,65.459999
20160805084500,40.785,74.718277,15.0,15.0,40.96691,1.368928,1.4,55.847885,56.0,65.459999
20160805090000,34.575001,74.718277,15.0,15.0,41.236496,1.481333,1.4,55.847885,56.0,64.285004
20160805091500,37.599998,74.718277,15.0,15.0,42.017408,1.308711,1.4,55.847885,56.0,64.285004
20160805093000,38.345001,74.718277,15.0,15.0,42.768162,1.473304,1.4,55.847885,56.0,64.285004
20160805094500,38.345001,74.718277,15.0,15.0,42.70907,1.405058,1.4,55.847885,56.0,64.285004
20160805100000,31.799999,74.718277,15.0,15.0,42.70907,1.465275,1.4,55.847885,56.0,61.810001
20160805101500,31.799999,74.718277,15.0,15.0,42.809472,1.393015,1.4,55.847885,56.0,61.810001
20160805103000,38.544998,75.546356,15.0,15.0,42.809472,1.477318,1.4,55.847885,56.0,61.810001
20160805104500,38.544998,75.546356,15.0,15.0,42.958188,1.360899,1.4,55.847885,56.0,61.810001
20160805110000,33.465,75.546356,15.0,15.0,43.09072,1.441188,1.4,55.847885,56.0,61.810001
20160805111500,39.639999,75.546356,15.0,15.0,42.87601,1.304697,1.4,55.847885,56.0,66.080002
20160805113000,43.334999,75.546356,15.0,15.0,42.781184,1.320755,1.4,55.847885,56.0,67.025002
20160805114500,45.860001,75.546356,15.0,15.0,42.4862,1.336812,1.4,55.847885,56.0,68.239998
20160805120000,43.139999,75.546356,15.0,15.0,42.921026,1.501405,1.4,55.847885,56.0,62.544998
20160805121500,46.790001,75.546356,15.0,15.0,42.233444,1.481333,1.4,55.847885,56.0,66.010002
20160805123000,46.790001,75.546356,15.0,15.0,42.233444,1.441188,1.4,55.847885,56.0,66.010002
20160805124500,46.790001,75.546356,15.0,15.0,42.774758,1.409073,1.4,55.847885,56.0,66.010002
20160805130000,46.790001,75.546356,15.0,15.0,43.015342,1.489362,1.4,55.847885,56.0,64.995003
20160805131500,40.68,75.546356,15.0,15.0,43.265208,1.477318,1.4,55.847885,56.0,64.995003
20160805133000,34.740002,75.546356,15.0,15.0,42.489719,1.497391,1.4,55.847885,56.0,61.865002
20160805134500,37.685001,75.546356,15.0,15.0,41.55392,1.405058,1.4,55.847885,56.0,60.625
20160805140000,37.685001,75.546356,15.0,15.0,41.1398,1.469289,1.4,55.847885,56.0,60.625
20160805141500,39.115002,76.554459,15.0,15.0,41.177353,1.405058,1.4,55.847885,56.0,60.625
20160805143000,39.115002,76.554459,15.0,15.0,41.098303,1.376957,1.4,55.847885,56.0,60.625
20160805144500,39.115002,77.580559,15.0,15.0,42.072148,1.376957,1.4,55.847885,56.0,60.625
20160805150000,41.494999,77.580559,15.0,15.0,43.344836,1.368928,1.4,55.847885,56.0,60.625
20160805151500,41.494999,77.580559,15.0,15.0,44.139552,1.409073,1.4,55.847885,56.0,60.625
20160805153000,35.799999,77.580559,15.0,15.0,42.272459,1.485347,1.4,55.847885,56.0,59.605
20160805154500,33.465,77.580559,15.0,15.0,42.681734,1.481333,1.4,55.847885,56.0,59.605
20160805160000,29.440001,76.464447,15.0,15.0,42.503183,1.493376,1.4,55.847885,56.0,58.18
20160805161500,29.440001,76.464447,15.0,15.0,41.234201,1.485347,1.4,56.477951,56.0,56.130001
20160805173000,23.18,73.620163,15.0,15.0,39.15879,1.453232,1.4,54.515751,56.0,54.720001
20160805174500,24.83,73.620163,15.0,15.0,39.768308,1.336812,1.4,54.515751,56.0,54.720001
20160805180000,35.57,73.620163,15.0,15.0,39.681132,1.376957,1.4,57.522053,56.0,55.73
20160805181500,25.26,73.620163,15.0,15.0,40.127552,1.368928,1.4,55.397842,56.0,55.73
20160805183000,26.075001,73.620163,15.0,15.0,40.127552,1.413087,1.4,56.405941,56.0,55.73
20160805184500,26.075001,73.620163,15.0,15.0,40.600016,1.380971,1.4,56.405941,56.0,55.73
20160805190000,26.075001,73.620163,15.0,15.0,40.872152,1.397029,1.4,56.405941,56.0,55.73
20160805191500,30.440001,72.882088,15.0,15.0,41.178883,1.417102,1.4,56.405941,56.0,55.73
20160805193000,24.389999,72.882088,15.0,15.0,41.178883,1.429145,1.4,55.18182,56.0,55.73
20160805194500,21.684999,72.882088,15.0,15.0,41.34839,1.465275,1.4,54.011703,56.0,55.73
20160805200000,35.575001,72.882088,15.0,15.0,41.34839,1.397029,1.4,57.55806,56.0,55.73
20160805201500,30.48,72.882088,15.0,15.0,40.971653,1.489362,1.4,55.937897,56.0,55.73
20160805203000,17.24,72.882088,15.0,15.0,40.498866,1.473304,1.4,53.705673,56.0,55.73
20160805204500,16.684999,72.882088,15.0,15.0,40.498866,1.457246,1.4,53.705673,56.0,55.73
20160805210000,18.625,72.882088,15.0,15.0,40.32788,1.465275,1.4,53.705673,56.0,55.73
20160805211500,22.105,72.072006,15.0,15.0,40.17522,1.437174,1.4,55.9739,56.0,55.73
20160805213000,20.945,72.072006,15.0,15.0,40.31326,1.393015,1.4,54.38974,56.0,55.73
20160805214500,37.494999,72.072006,15.0,15.0,40.082451,1.380971,1.4,58.386139,56.0,55.73
20160805220000,37.494999,72.072006,15.0,15.0,40.082451,1.336812,1.4,58.386139,56.0,55.73
20160805221500,23.245001,72.072006,15.0,15.0,40.31326,1.31674,1.4,54.173717,56.0,55.73
20160805223000,17.535,72.072006,15.0,15.0,40.31326,1.348856,1.4,54.173717,56.0,55.73
20160805224500,28.504999,72.072006,15.0,15.0,39.945397,1.308711,1.4,55.55986,56.0,55.73
20160805230000,37.814999,72.072006,15.0,15.0,39.945397,1.356885,1.4,58.476151,56.0,55.73
20160805231500,35.695,72.072006,15.0,15.0,39.83012,1.336812,1.4,57.396042,56.0,55.73
20160805233000,18.34,72.072006,15.0,15.0,39.69208,1.356885,1.4,54.08371,56.0,55.73
20160805234500,17.809999,72.072006,15.0,15.0,39.55404,1.336812,1.4,54.08371,56.0,55.73
20160806000000,25.305,72.072006,15.0,15.0,39.779426,1.312726,1.4,56.405941,56.0,55.73
20160806001500,31.549999,72.072006,15.0,15.0,39.48502,1.344841,1.4,57.522053,56.0,55.73
20160806003000,35.84,72.072006,15.0,15.0,39.570887,1.308711,1.4,58.134113,56.0,55.73
20160806004500,35.84,72.072006,15.0,15.0,39.51477,1.35287,1.4,58.134113,56.0,55.73
20160806010000,35.035,72.072006,15.0,15.0,39.51477,1.31674,1.4,56.945995,56.0,55.73
20160806011500,21.440001,71.333939,15.0,15.0,39.292835,1.336812,1.4,56.027901,56.0,55.064999
20160806013000,16.040001,71.333939,15.0,15.0,39.292835,1.376957,1.4,54.011703,56.0,55.064999
20160806014500,23.235001,71.333939,15.0,15.0,39.292835,1.372943,1.4,54.011703,56.0,55.064999
20160806020000,35.52,71.333939,15.0,15.0,39.153809,1.356885,1.4,55.613861,56.0,55.064999
20160806021500,19.809999,71.333939,15.0,15.0,39.374758,1.384986,1.4,53.921692,56.0,55.064999
20160806023000,34.424999,71.333939,15.0,15.0,39.304752,1.372943,1.4,57.972099,56.0,55.064999
20160806024500,37.580002,71.333939,15.0,15.0,39.304752,1.340827,1.4,57.972099,56.0,55.064999
20160806030000,33.814999,71.333939,15.0,15.0,39.304752,1.389,1.4,57.972099,56.0,55.064999
20160806031500,28.455,71.333939,15.0,15.0,39.304752,1.336812,1.4,56.819984,56.0,55.064999
20160806033000,16.870001,71.333939,15.0,15.0,39.38421,1.376957,1.4,56.819984,56.0,55.064999
20160806034500,16.58,71.333939,15.0,15.0,39.243212,1.35287,1.4,54.605759,56.0,55.064999
20160806040000,18.555,71.333939,15.0,15.0,39.243212,1.372943,1.4,54.605759,56.0,55.064999
20160806041500,19.75,71.333939,15.0,15.0,39.102214,1.384986,1.4,54.605759,56.0,55.064999
20160806043000,16.93,71.333939,15.0,15.0,39.102214,1.344841,1.4,53.543655,56.0,55.064999
20160806044500,18.094999,71.333939,15.0,15.0,39.102214,1.384986,1.4,53.543655,56.0,55.064999
20160806050000,17.184999,71.333939,15.0,15.0,38.961216,1.344841,1.4,53.543655,56.0,55.064999
20160806051500,16.959999,71.333939,15.0,15.0,,1.376957,1.4,54.08371,56.0,55.064999
20160806053000,19.485001,71.333939,15.0,15.0,,1.340827,1.4,54.08371,56.0,55.064999
20160806054500,17.655001,71.333939,15.0,15.0,,1.336812,1.4,54.08371,56.0,55.064999
20160806060000,16.295,71.333939,15.0,15.0,,1.372943,1.4,54.08371,56.0,55.064999
20160806061500,27.184999,72.072006,15.0,15.0,,1.380971,1.4,55.10981,56.0,55.064999
20160806063000,41.240002,72.072006,15.0,15.0,,1.336812,1.4,58.764175,56.0,55.064999
20160806064500,25.135,72.882088,15.0,15.0,,1.304697,1.4,54.263725,56.0,55.064999
20160806070000,28.01,72.882088,15.0,15.0,38.890717,1.308711,1.4,54.263725,56.0,56.009998
20160806071500,35.814999,73.89019,15.0,15.0,39.106736,1.304697,1.4,57.018005,56.0,56.009998
20160806073000,35.314999,73.89019,15.0,15.0,39.106736,1.312726,1.4,57.018005,56.0,56.009998
20160806074500,36.014999,74.808289,15.0,15.0,39.68018,1.312726,1.4,55.685867,56.0,58.044998
20160806080000,36.014999,74.808289,15.0,15.0,39.96612,1.328784,1.4,55.685867,56.0,58.044998
20160806081500,37.445,74.808289,15.0,15.0,40.323545,1.324769,1.4,56.531956,56.0,59.055
20160806083000,37.834999,75.726379,15.0,15.0,40.906356,1.344841,1.4,55.847885,56.0,59.055
20160806084500,37.834999,75.726379,15.0,15.0,41.48218,1.360899,1.4,55.847885,56.0,59.055
20160806090000,37.834999,76.64447,15.0,15.0,41.698114,1.360899,1.4,55.847885,56.0,59.055
20160806091500,38.869999,76.64447,15.0,15.0,42.25364,1.308711,1.4,55.847885,56.0,59.055
20160806093000,38.869999,76.64447,15.0,15.0,42.697663,1.336812,1.4,55.847885,56.0,59.055
20160806094500,38.869999,76.64447,15.0,15.0,42.79798,1.372943,1.4,55.847885,56.0,59.055
20160806100000,38.869999,76.64447,15.0,15.0,42.79798,1.417102,1.4,55.847885,56.0,59.055
20160806101500,38.869999,76.64447,15.0,15.0,,1.429145,1.4,55.847885,56.0,59.055
20160806103000,38.869999,76.64447,15.0,15.0,43.268047,1.397029,1.4,55.847885,56.0,59.055
20160806104500,38.869999,76.64447,15.0,15.0,42.958188,1.397029,1.4,55.847885,56.0,59.055
20160806110000,38.869999,76.64447,15.0,15.0,43.09072,1.389,1.4,55.847885,56.0,59.055
20160806111500,38.869999,76.64447,15.0,15.0,43.015121,1.413087,1.4,55.847885,56.0,59.055
20160806113000,38.869999,77.850586,15.0,15.0,42.734927,1.413087,1.4,55.847885,56.0,59.055
20160806114500,40.330002,77.850586,15.0,15.0,43.00419,1.308711,1.4,56.531956,56.0,61.330002
20160806120000,42.105,77.850586,15.0,15.0,43.052912,1.336812,1.4,56.531956,56.0,61.330002
20160806121500,42.105,77.850586,15.0,15.0,42.947733,1.336812,1.4,56.531956,56.0,62.889999
20160806123000,42.105,77.850586,15.0,15.0,42.79679,1.320755,1.4,56.531956,56.0,62.889999
20160806124500,44.845001,77.850586,15.0,15.0,43.07525,1.31674,1.4,56.531956,56.0,62.889999
20160806130000,47.224998,77.850586,15.0,15.0,43.32175,1.320755,1.4,56.531956,56.0,62.889999
20160806131500,47.224998,77.850586,15.0,15.0,43.629875,1.401044,1.4,55.901894,56.0,62.889999
20160806133000,47.224998,77.850586,15.0,15.0,42.728331,1.449217,1.4,55.901894,56.0,62.889999
20160806134500,47.224998,77.850586,15.0,15.0,42.787984,1.433159,1.4,55.901894,56.0,62.889999
20160806140000,47.224998,77.022507,15.0,15.0,43.015342,1.441188,1.4,55.901894,56.0,62.889999
20160806141500,47.224998,77.022507,15.0,15.0,43.362992,1.481333,1.4,55.901894,56.0,62.889999
20160806143000,40.825001,77.022507,15.0,15.0,43.19578,1.489362,1.4,55.901894,56.0,61.23
20160806144500,40.825001,77.022507,15.0,15.0,43.344836,1.441188,1.4,55.901894,56.0,61.23
20160806150000,40.825001,78.498657,15.0,15.0,43.753125,1.413087,1.4,55.901894,56.0,61.23
20160806151500,40.825001,78.498657,15.0,15.0,44.017288,1.429145,1.4,55.901894,56.0,61.23
20160806153000,40.825001,78.498657,15.0,15.0,43.977678,1.429145,1.4,55.901894,56.0,61.23
20160806154500,40.825001,78.498657,15.0,15.0,43.861738,1.469289,1.4,55.901894,56.0,61.23
20160806160000,40.825001,78.498657,15.0,15.0,43.5062,1.453232,1.4,55.901894,56.0,61.23
20160806161500,40.825001,78.498657,15.0,15.0,43.268982,1.453232,1.4,55.901894,56.0,61.23
20160806163000,38.165001,78.498657,15.0,15.0,42.972604,1.457246,1.4,55.901894,56.0,61.23
20160806164500,38.165001,78.498657,15.0,15.0,42.91443,1.461261,1.4,55.901894,56.0,61.23
20160806170000,38.165001,78.498657,15.0,15.0,42.91443,1.457246,1.4,55.901894,56.0,61.23
20160806171500,38.165001,78.498657,15.0,15.0,43.268982,1.453232,1.4,55.901894,56.0,61.23
20160806173000,38.165001,78.498657,15.0,15.0,43.2053,1.465275,1.4,55.901894,56.0,61.23
20160806174500,38.165001,78.498657,15.0,15.0,43.088952,1.461261,1.4,55.901894,56.0,61.23
20160806180000,38.165001,78.498657,15.0,15.0,43.2053,1.461261,1.4,55.901894,56.0,61.23
20160806181500,31.709999,76.64447,15.0,15.0,42.791588,1.477318,1.4,55.901894,56.0,60.200001
20160806183000,28.775,75.546356,15.0,15.0,42.972604,1.489362,1.4,55.901894,56.0,58.5
20160806184500,28.775,75.546356,15.0,15.0,43.088952,1.481333,1.4,55.901894,56.0,58.5
20160806190000,27.605,74.628265,15.0,15.0,43.088952,1.481333,1.4,55.901894,56.0,58.5
20160806191500,27.605,74.628265,15.0,15.0,42.972604,1.481333,1.4,55.901894,56.0,58.5
20160806193000,27.605,74.628265,15.0,15.0,42.565386,1.336812,1.4,55.901894,56.0,59.709999
20160806194500,26.385,73.710175,15.0,15.0,43.19578,1.481333,1.4,55.901894,56.0,58.720001
20160806200000,26.385,73.710175,15.0,15.0,43.19578,1.489362,1.4,55.901894,56.0,58.720001
20160806201500,26.385,73.710175,15.0,15.0,42.817241,1.477318,1.4,55.901894,56.0,58.720001
20160806203000,27.879999,73.710175,15.0,15.0,42.952,1.465275,1.4,55.901894,56.0,57.985001
20160806204500,27.879999,73.710175,15.0,15.0,43.072955,1.469289,1.4,55.901894,56.0,57.985001
20160806210000,25.540001,73.710175,15.0,15.0,43.072955,1.473304,1.4,55.901894,56.0,57.985001
20160806211500,25.540001,72.882088,15.0,15.0,42.907392,1.473304,1.4,54.893791,56.0,57.985001
20160806213000,32.794998,72.882088,15.0,15.0,42.654976,1.457246,1.4,56.765976,56.0,57.985001
20160806214500,34.555,72.882088,15.0,15.0,42.654976,1.465275,1.4,57.684067,56.0,57.985001
20160806220000,27.754999,72.882088,15.0,15.0,42.42738,1.457246,1.4,55.523853,56.0,57.985001
20160806221500,22.035,72.882088,15.0,15.0,42.371348,1.457246,1.4,54.515751,56.0,57.985001
20160806223000,20.545,72.882088,15.0,15.0,41.208599,1.461261,1.4,53.957695,56.0,57.985001
20160806224500,21.190001,72.882088,15.0,15.0,40.005016,1.473304,1.4,55.685867,56.0,57.985001
20160806230000,32.880001,72.882088,15.0,15.0,40.005016,1.461261,1.4,56.477951,56.0,57.985001
20160806231500,34.724998,72.882088,15.0,15.0,38.087484,1.477318,1.4,57.810081,56.0,57.985001
20160806233000,21.790001,72.882088,15.0,15.0,37.922176,1.481333,1.4,54.983799,56.0,57.985001
20160806234500,21.790001,72.882088,15.0,15.0,37.783898,1.465275,1.4,54.983799,56.0,57.985001
20160807000000,31.379999,72.882088,15.0,15.0,37.783898,1.465275,1.4,56.945995,56.0,57.985001
20160807001500,34.540001,72.072006,15.0,15.0,38.107476,1.465275,1.4,55.901894,56.0,57.985001
20160807003000,24.014999,72.072006,15.0,15.0,37.910769,1.473304,1.4,54.227722,56.0,57.985001
20160807004500,17.9,72.072006,15.0,15.0,37.976338,1.477318,1.4,54.227722,56.0,57.985001
20160807010000,22.725,72.072006,15.0,15.0,37.976338,1.477318,1.4,55.685867,56.0,57.985001
20160807011500,36.205002,72.072006,15.0,15.0,37.961225,1.473304,1.4,57.30603,56.0,57.985001
20160807013000,34.744999,72.072006,15.0,15.0,37.713824,1.457246,1.4,57.30603,56.0,57.985001
20160807014500,24.905001,72.072006,15.0,15.0,37.797226,1.453232,1.4,55.019806,56.0,57.985001
20160807020000,17.575001,72.072006,15.0,15.0,37.797226,1.465275,1.4,54.047707,56.0,57.985001
20160807021500,27.865,72.072006,15.0,15.0,37.878656,1.477318,1.4,57.270027,56.0,57.985001
20160807023000,34.775002,72.072006,15.0,15.0,38.026641,1.473304,1.4,57.270027,56.0,57.985001
20160807024500,24.16,72.072006,15.0,15.0,37.478425,1.465275,1.4,55.55986,56.0,57.985001
20160807030000,18.985001,72.072006,15.0,15.0,37.478425,1.457246,1.4,54.047707,56.0,57.985001
20160807031500,19.610001,72.072006,15.0,15.0,37.55501,1.465275,1.4,54.047707,56.0,57.985001
20160807033000,27.305,72.072006,15.0,15.0,37.694036,1.469289,1.4,56.639965,56.0,57.985001
20160807034500,35.695,72.072006,15.0,15.0,37.694036,1.481333,1.4,57.720074,56.0,57.985001
20160807040000,31.605,72.072006,15.0,15.0,37.833062,1.481333,1.4,55.847885,56.0,57.985001
20160807041500,22.315001,72.072006,15.0,15.0,37.55501,1.473304,1.4,53.831684,56.0,57.985001
20160807043000,19.215,72.072006,15.0,15.0,37.624608,1.465275,1.4,55.55986,56.0,57.985001
20160807044500,20.83,72.072006,15.0,15.0,37.76462,1.465275,1.4,54.605759,56.0,57.985001
20160807050000,37.68,72.072006,15.0,15.0,37.904632,1.461261,1.4,57.972099,56.0,57.985001
20160807051500,27.985001,72.072006,15.0,15.0,38.044644,1.473304,1.4,56.153915,56.0,57.985001
20160807053000,18.299999,72.072006,15.0,15.0,38.11465,1.473304,1.4,54.137718,56.0,57.985001
20160807054500,32.029999,72.072006,15.0,15.0,38.254662,1.465275,1.4,57.396042,56.0,57.985001
20160807060000,36.055,72.072006,15.0,15.0,38.254662,1.465275,1.4,58.422142,56.0,57.985001
20160807061500,38.305,72.072006,15.0,15.0,38.254662,1.469289,1.4,58.422142,56.0,57.985001
20160807063000,32.200001,72.072006,15.0,15.0,38.254662,1.473304,1.4,54.299728,56.0,57.985001
20160807064500,23.004999,72.072006,15.0,15.0,38.254662,1.477318,1.4,54.299728,56.0,57.985001
20160807070000,24.485001,72.072006,15.0,15.0,38.254662,1.477318,1.4,54.299728,56.0,57.985001
20160807071500,29.525,73.530151,15.0,15.0,38.608721,1.469289,1.4,55.18182,56.0,57.985001
20160807073000,32.459999,74.358238,15.0,15.0,38.749719,1.469289,1.4,56.567955,56.0,57.985001
20160807074500,33.220001,72.432045,15.0,15.0,38.890717,1.465275,1.4,56.567955,56.0,57.985001
20160807080000,37.18,72.432045,15.0,15.0,39.177728,1.465275,1.4,57.900093,56.0,57.985001
20160807081500,37.18,72.432045,15.0,15.0,39.745664,1.469289,1.4,57.900093,56.0,57.985001
20160807083000,31.625,73.530151,15.0,15.0,40.242608,1.477318,1.4,57.30603,56.0,57.985001
20160807084500,34.669998,75.096313,15.0,15.0,40.455584,1.413087,1.4,55.55986,56.0,57.985001
20160807090000,34.669998,75.096313,15.0,15.0,41.10988,1.405058,1.4,55.55986,56.0,57.985001
20160807091500,34.669998,76.464447,15.0,15.0,42.017408,1.401044,1.4,55.55986,56.0,57.985001
20160807093000,34.669998,76.464447,15.0,15.0,42.455022,1.401044,1.4,55.55986,56.0,57.985001
20160807094500,34.669998,76.464447,15.0,15.0,42.03876,1.389,1.4,55.55986,56.0,57.985001
20160807100000,34.669998,76.464447,15.0,15.0,42.42092,1.368928,1.4,55.55986,56.0,57.985001
20160807101500,35.705002,76.464447,15.0,15.0,,1.356885,1.4,56.27993,56.0,57.985001
20160807103000,35.705002,73.89019,15.0,15.0,42.913172,1.340827,1.4,56.27993,56.0,62.52
20160807104500,30.635,73.89019,15.0,15.0,43.132965,1.481333,1.4,56.27993,56.0,62.52
20160807110000,36.27,73.89019,15.0,15.0,42.753185,1.35287,1.4,56.27993,56.0,62.52
20160807111500,36.27,73.89019,15.0,15.0,43.090312,1.320755,1.4,56.27993,56.0,62.52
20160807113000,38.794998,73.89019,15.0,15.0,43.15226,1.368928,1.4,56.27993,56.0,64.470001
20160807114500,41.110001,75.186325,15.0,15.0,42.87601,1.304697,1.4,56.27993,56.0,65.574997
20160807120000,45.869999,75.186325,15.0,15.0,42.734927,1.31674,1.4,56.27993,56.0,67.610001
20160807121500,45.869999,75.186325,15.0,15.0,42.654976,1.35287,1.4,56.27993,56.0,67.610001
20160807123000,45.869999,73.998199,15.0,15.0,43.096704,1.473304,1.4,55.55986,56.0,69.635002
20160807124500,41.93,73.998199,15.0,15.0,43.3073,1.473304,1.4,55.55986,56.0,67.425003
20160807130000,40.619999,73.998199,15.0,15.0,43.625285,1.485347,1.4,55.55986,56.0,67.425003
20160807131500,36.990002,73.998199,15.0,15.0,43.38601,1.489362,1.4,55.55986,56.0,65.184998
20160807133000,35.674999,73.998199,15.0,15.0,43.511232,1.465275,1.4,55.55986,56.0,64.154999
20160807134500,33.994999,73.998199,15.0,15.0,43.045262,1.433159,1.4,55.55986,56.0,64.154999
20160807140000,37.435001,75.096313,15.0,15.0,43.323399,1.397029,1.4,55.55986,56.0,64.154999
20160807141500,32.93,73.260132,15.0,15.0,43.096704,1.493376,1.4,55.55986,56.0,60.224998
20160807143000,30.674999,73.260132,15.0,15.0,41.119349,1.397029,1.4,56.531956,56.0,60.224998
20160807144500,26.764999,73.260132,15.0,15.0,39.482096,1.437174,1.4,56.531956,56.0,60.224998
20160807150000,26.764999,72.162018,15.0,15.0,39.00324,1.413087,1.4,55.55986,56.0,60.224998
20160807151500,26.764999,72.162018,15.0,15.0,38.58198,1.457246,1.4,55.55986,56.0,60.224998
20160807153000,31.295,72.162018,15.0,15.0,38.796282,1.453232,1.4,55.55986,56.0,60.224998
20160807154500,27.225,72.162018,15.0,15.0,38.920688,1.457246,1.4,55.55986,56.0,60.224998
20160807160000,24.674999,72.162018,15.0,15.0,39.239336,1.485347,1.4,55.55986,56.0,60.224998
20160807161500,25.094999,72.162018,15.0,15.0,39.260127,1.481333,1.4,54.857788,56.0,60.224998
20160807163000,24.43,72.162018,15.0,15.0,38.899166,1.481333,1.4,54.857788,56.0,60.224998
20160807164500,30.620001,72.162018,15.0,15.0,38.711911,1.401044,1.4,55.685867,56.0,60.224998
20160807170000,27.715,72.162018,15.0,15.0,38.93286,1.437174,1.4,55.685867,56.0,60.224998
20160807171500,31.040001,72.162018,15.0,15.0,39.20894,1.433159,1.4,55.685867,56.0,60.224998
20160807173000,27.02,72.162018,15.0,15.0,39.48502,1.42513,1.4,55.685867,56.0,60.224998
20160807174500,29.059999,72.162018,15.0,15.0,39.465708,1.405058,1.4,56.441948,56.0,60.224998
20160807180000,26.785,72.162018,15.0,15.0,39.239336,1.376957,1.4,56.441948,56.0,60.224998
20160807181500,26.785,72.162018,15.0,15.0,39.012964,1.393015,1.4,56.441948,56.0,60.224998
20160807183000,26.785,72.162018,15.0,15.0,39.375404,1.384986,1.4,55.847885,56.0,60.224998
20160807184500,26.785,72.162018,15.0,15.0,39.260127,1.421116,1.4,55.847885,56.0,60.224998
20160807190000,25.834999,72.162018,15.0,15.0,39.260127,1.413087,1.4,55.847885,56.0,60.224998
20160807191500,31.049999,72.162018,15.0,15.0,39.0709,1.465275,1.4,56.729973,56.0,60.224998
20160807193000,24.120001,71.423943,15.0,15.0,39.292835,1.453232,1.4,56.099911,56.0,60.224998
20160807194500,22.615,71.423943,15.0,15.0,39.292835,1.473304,1.4,54.677769,56.0,59.275002
20160807200000,34.200001,71.423943,15.0,15.0,39.153809,1.453232,1.4,56.405941,56.0,59.275002
20160807201500,31.98,71.423943,15.0,15.0,39.374758,1.453232,1.4,56.405941,56.0,59.275002
20160807203000,20.17,71.423943,15.0,15.0,39.304752,1.469289,1.4,54.173717,56.0,59.275002
20160807204500,32.625,71.423943,15.0,15.0,38.884716,1.457246,1.4,57.360039,56.0,59.275002
20160807210000,35.060001,71.423943,15.0,15.0,38.884716,1.401044,1.4,57.360039,56.0,57.555
20160807211500,27.540001,71.423943,15.0,15.0,39.102214,1.384986,1.4,54.731773,56.0,57.555
20160807213000,18.620001,71.423943,15.0,15.0,38.890717,1.421116,1.4,54.047707,56.0,57.555
20160807214500,31.875,71.423943,15.0,15.0,38.890717,1.417102,1.4,57.234024,56.0,57.555
20160807220000,34.994999,71.423943,15.0,15.0,38.961216,1.397029,1.4,56.639965,56.0,57.555
20160807221500,18.48,71.423943,15.0,15.0,38.961216,1.397029,1.4,53.759678,56.0,57.555
20160807223000,25.615,71.423943,15.0,15.0,38.961216,1.393015,1.4,56.315933,56.0,57.555
20160807224500,37.470001,71.423943,15.0,15.0,38.961216,1.42513,1.4,58.260128,56.0,57.555
20160807230000,23.424999,71.423943,15.0,15.0,38.890717,1.401044,1.4,55.613861,56.0,57.555
20160807231500,18.75,71.423943,15.0,15.0,38.890717,1.384986,1.4,54.08371,56.0,57.555
20160807233000,31.01,71.423943,15.0,15.0,38.890717,1.405058,1.4,57.396042,56.0,57.555
20160807234500,34.59,71.423943,15.0,15.0,38.608721,1.409073,1.4,56.189919,56.0,57.555
20160808000000,28.715,71.423943,15.0,15.0,38.822768,1.397029,1.4,56.189919,56.0,57.555
20160808001500,17.4,71.423943,15.0,15.0,38.680784,1.409073,1.4,53.885689,56.0,57.555
20160808003000,27.174999,71.423943,15.0,15.0,38.680784,1.397029,1.4,56.063908,56.0,57.555
20160808004500,37.785,71.423943,15.0,15.0,38.680784,1.397029,1.4,58.350136,56.0,57.555
20160808010000,28.98,71.423943,15.0,15.0,38.5388,1.409073,1.4,54.641766,56.0,57.555
20160808011500,18.049999,71.423943,15.0,15.0,38.467808,1.429145,1.4,53.831684,56.0,57.555
20160808013000,18.049999,71.423943,15.0,15.0,38.5388,1.413087,1.4,53.831684,56.0,57.555
20160808014500,33.459999,71.423943,15.0,15.0,38.893845,1.393015,1.4,57.360039,56.0,57.555
20160808020000,34.959999,71.423943,15.0,15.0,38.893845,1.397029,1.4,56.351936,56.0,57.555
20160808021500,21.645,71.423943,15.0,15.0,38.822768,1.409073,1.4,53.66967,56.0,57.555
20160808023000,18.014999,71.423943,15.0,15.0,38.822768,1.465275,1.4,53.66967,56.0,57.555
20160808024500,27.385,71.423943,15.0,15.0,38.680784,1.417102,1.4,57.720074,56.0,57.555
20160808030000,35.294998,71.423943,15.0,15.0,38.5388,1.397029,1.4,56.27993,56.0,57.555
20160808031500,20.58,71.423943,15.0,15.0,38.467808,1.397029,1.4,54.353737,56.0,57.555
20160808033000,20.875,71.423943,15.0,15.0,38.115228,1.413087,1.4,54.929794,56.0,57.555
20160808034500,26.57,71.423943,15.0,15.0,38.115228,1.457246,1.4,56.729973,56.0,57.555
20160808040000,37.305,71.423943,15.0,15.0,37.97423,1.417102,1.4,57.846085,56.0,57.555
20160808041500,24.1,71.423943,15.0,15.0,37.833232,1.397029,1.4,54.263725,56.0,57.555
20160808043000,20.389999,70.685867,15.0,15.0,37.621735,1.413087,1.4,54.263725,56.0,57.555
20160808044500,19.715,70.685867,15.0,15.0,37.621735,1.397029,1.4,54.263725,56.0,57.555
20160808050000,36.544998,70.685867,15.0,15.0,37.621735,1.437174,1.4,57.774078,56.0,57.555
20160808051500,31.665001,70.685867,15.0,15.0,37.82888,1.409073,1.4,56.063908,56.0,57.555
20160808053000,18.01,70.685867,15.0,15.0,37.82888,1.409073,1.4,53.795681,56.0,57.555
20160808054500,23.655001,70.685867,15.0,15.0,37.82888,1.405058,1.4,56.855988,56.0,57.555
20160808060000,37.209999,70.685867,15.0,15.0,37.686896,1.389,1.4,57.684067,56.0,57.555
20160808061500,24.66,70.685867,15.0,15.0,38.036025,1.397029,1.4,54.137718,56.0,57.555
20160808063000,31.469999,70.685867,15.0,15.0,38.036025,1.384986,1.4,55.685867,56.0,57.555
20160808064500,20.860001,70.685867,15.0,15.0,37.82888,1.376957,1.4,54.08371,56.0,57.555
20160808070000,42.945,71.783981,15.0,15.0,37.686896,1.360899,1.4,58.926193,56.0,57.555
20160808071500,25.469999,71.783981,15.0,15.0,37.607115,1.336812,1.4,54.731773,56.0,57.555
20160808073000,33.744999,71.783981,15.0,15.0,37.607115,1.320755,1.4,56.315933,56.0,58.580002
20160808074500,29.905001,71.783981,15.0,15.0,37.464145,1.31674,1.4,55.397842,56.0,60.189999
20160808080000,34.134998,72.972099,15.0,15.0,37.607115,1.328784,1.4,55.397842,56.0,62.384998
20160808081500,34.134998,72.972099,15.0,15.0,37.750085,1.360899,1.4,55.397842,56.0,62.384998
20160808083000,34.134998,72.972099,15.0,15.0,38.036025,1.336812,1.4,55.9739,56.0,62.384998
20160808084500,34.134998,72.972099,15.0,15.0,38.53642,1.389,1.4,55.9739,56.0,62.384998
20160808090000,34.134998,72.972099,15.0,15.0,38.5388,1.348856,1.4,55.9739,56.0,62.384998
20160808091500,34.134998,72.972099,15.0,15.0,38.749719,1.389,1.4,55.9739,56.0,62.384998
20160808093000,30.065001,72.972099,15.0,15.0,38.961216,1.477318,1.4,55.9739,56.0,62.384998
20160808094500,33.424999,72.972099,15.0,15.0,38.94527,1.489362,1.4,55.9739,56.0,61.299999
20160808100000,30.014999,73.89019,15.0,15.0,39.153809,1.401044,1.4,55.9739,56.0,61.299999
20160808101500,30.014999,73.89019,15.0,15.0,39.34698,1.348856,1.4,55.9739,56.0,61.299999
20160808103000,30.540001,73.89019,15.0,15.0,39.511472,1.364914,1.4,55.9739,56.0,61.299999
20160808104500,30.540001,73.89019,15.0,15.0,39.485751,1.372943,1.4,55.9739,56.0,61.299999
20160808110000,30.540001,73.89019,15.0,15.0,39.890997,1.376957,1.4,55.9739,56.0,61.299999
20160808111500,36.41,75.006302,15.0,15.0,40.462792,1.304697,1.4,55.9739,56.0,62.450001
20160808113000,36.41,75.006302,15.0,15.0,40.999176,1.332798,1.4,55.9739,56.0,62.450001
20160808114500,37.904999,75.006302,15.0,15.0,41.189219,1.308711,1.4,55.9739,56.0,65.165001
20160808120000,37.904999,75.006302,15.0,15.0,41.189219,1.340827,1.4,55.9739,56.0,65.165001
20160808121500,45.025002,76.554459,15.0,15.0,41.77934,1.308711,1.4,55.9739,56.0,68.025002
20160808123000,47.549999,75.726379,15.0,15.0,41.723461,1.332798,1.4,55.9739,56.0,68.025002
20160808124500,47.549999,75.726379,15.0,15.0,41.91466,1.405058,1.4,55.9739,56.0,68.025002
20160808130000,43.404999,75.726379,15.0,15.0,41.91466,1.405058,1.4,55.9739,56.0,68.025002
20160808131500,43.404999,75.726379,15.0,15.0,41.91466,1.429145,1.4,55.9739,56.0,68.025002
20160808133000,35.695,75.726379,15.0,15.0,41.960832,1.469289,1.4,55.9739,56.0,64.345001
20160808134500,35.695,75.726379,15.0,15.0,42.071179,1.429145,1.4,55.9739,56.0,64.345001
20160808140000,35.695,75.726379,15.0,15.0,42.071179,1.481333,1.4,55.9739,56.0,62.709999
20160808141500,35.695,75.726379,15.0,15.0,41.989256,1.489362,1.4,55.9739,56.0,62.709999
20160808143000,35.695,75.726379,15.0,15.0,42.237728,1.477318,1.4,55.9739,56.0,62.709999
20160808144500,34.525002,75.726379,15.0,15.0,41.816536,1.413087,1.4,55.9739,56.0,62.709999
20160808150000,34.525002,75.726379,15.0,15.0,41.6651,1.441188,1.4,55.9739,56.0,62.709999
20160808151500,34.525002,75.726379,15.0,15.0,41.812422,1.437174,1.4,55.9739,56.0,62.709999
20160808153000,32.244999,75.726379,15.0,15.0,42.089573,1.477318,1.4,55.9739,56.0,62.709999
20160808154500,32.244999,75.726379,15.0,15.0,41.812422,1.473304,1.4,55.9739,56.0,62.709999
20160808160000,37.185001,75.726379,15.0,15.0,41.812422,1.481333,1.4,55.9739,56.0,62.709999
20160808161500,37.185001,75.726379,15.0,15.0,41.535271,1.481333,1.4,55.9739,56.0,62.709999
20160808163000,37.185001,76.554459,15.0,15.0,41.69213,1.481333,1.4,55.9739,56.0,62.709999
20160808164500,37.185001,76.554459,15.0,15.0,41.1398,1.489362,1.4,55.9739,56.0,62.709999
20160808170000,37.185001,76.554459,15.0,15.0,41.02148,1.473304,1.4,55.9739,56.0,61.695
20160808171500,33.900002,76.554459,15.0,15.0,41.932714,1.481333,1.4,55.9739,56.0,61.695
20160808173000,28.565001,74.898293,15.0,15.0,41.654577,1.493376,1.4,55.9739,56.0,60.740002
20160808174500,28.565001,74.898293,15.0,15.0,41.654577,1.489362,1.4,55.9739,56.0,60.740002
20160808180000,28.565001,74.898293,15.0,15.0,41.654577,1.384986,1.4,55.9739,56.0,59.790001
20160808181500,28.565001,73.440147,15.0,15.0,41.654577,1.393015,1.4,55.9739,56.0,59.790001
20160808183000,28.565001,73.440147,15.0,15.0,41.415965,1.397029,1.4,55.9739,56.0,59.790001
20160808184500,26.74,73.440147,15.0,15.0,41.177353,1.433159,1.4,55.9739,56.0,59.790001
20160808190000,29.004999,73.440147,15.0,15.0,41.1177,1.417102,1.4,55.9739,56.0,62.775002
20160808191500,29.004999,73.440147,15.0,15.0,41.725739,1.469289,1.4,55.9739,56.0,62.775002
20160808193000,29.004999,73.440147,15.0,15.0,41.179988,1.497391,1.4,55.9739,56.0,61.349998
20160808194500,28.049999,73.440147,15.0,15.0,40.899556,1.485347,1.4,55.235825,56.0,59.485001
20160808200000,31.875,72.522057,15.0,15.0,40.899556,1.481333,1.4,56.189919,56.0,58.244999
20160808201500,34.27,72.522057,15.0,15.0,40.944181,1.433159,1.4,57.522053,56.0,58.244999
20160808203000,23.700001,72.522057,15.0,15.0,40.761856,1.473304,1.4,55.937897,56.0,58.244999
20160808204500,35.605,72.522057,15.0,15.0,40.690133,1.429145,1.4,57.144012,56.0,58.244999
20160808210000,36.275002,72.522057,15.0,15.0,40.431801,1.469289,1.4,57.144012,56.0,58.244999
20160808211500,21.77,72.522057,15.0,15.0,40.614296,1.465275,1.4,54.551758,56.0,58.244999
20160808213000,22.67,72.522057,15.0,15.0,40.756535,1.485347,1.4,54.551758,56.0,58.244999
20160808214500,32.384998,72.522057,15.0,15.0,40.623425,1.469289,1.4,57.522053,56.0,58.244999
20160808220000,34.014999,72.522057,15.0,15.0,40.623425,1.429145,1.4,56.27993,56.0,58.244999
20160808221500,20.155001,72.522057,15.0,15.0,,1.481333,1.4,54.353737,56.0,58.244999
20160808223000,19.84,71.783981,15.0,15.0,40.363784,1.441188,1.4,54.353737,56.0,58.244999
20160808224500,28.52,71.783981,15.0,15.0,40.09362,1.489362,1.4,55.48785,56.0,58.244999
20160808230000,34.884998,71.783981,15.0,15.0,40.259846,1.437174,1.4,58.062107,56.0,58.244999
20160808231500,25.040001,71.783981,15.0,15.0,40.082451,1.469289,1.4,54.515751,56.0,58.244999
20160808233000,19.190001,71.783981,15.0,15.0,40.082451,1.433159,1.4,54.515751,56.0,58.244999
20160808234500,28.895,71.783981,15.0,15.0,40.31326,1.485347,1.4,57.234024,56.0,58.244999
20160809000000,38.560001,71.783981,15.0,15.0,40.31326,1.489362,1.4,58.512154,56.0,58.244999
20160809001500,32.48,71.783981,15.0,15.0,40.17522,1.489362,1.4,56.27993,56.0,58.244999
20160809003000,25.094999,71.783981,15.0,15.0,40.17522,1.453232,1.4,54.227722,56.0,58.244999
20160809004500,18.98,71.783981,15.0,15.0,40.405043,1.489362,1.4,54.227722,56.0,58.244999
20160809010000,20.24,71.783981,15.0,15.0,40.196504,1.429145,1.4,56.567955,56.0,58.244999
20160809011500,38.25,71.783981,15.0,15.0,40.144824,1.469289,1.4,58.062107,56.0,58.244999
20160809013000,36.580002,71.783981,15.0,15.0,40.004812,1.437174,1.4,58.062107,56.0,58.244999
20160809014500,24.045,71.783981,15.0,15.0,39.934806,1.481333,1.4,54.479752,56.0,58.244999
20160809020000,21.545,71.783981,15.0,15.0,39.654782,1.445203,1.4,55.397842,56.0,58.244999
20160809021500,32.205002,71.783981,15.0,15.0,39.595707,1.481333,1.4,56.729973,56.0,58.244999
20160809023000,35.084999,71.783981,15.0,15.0,39.736705,1.461261,1.4,57.55806,56.0,58.244999
20160809024500,18.77,71.783981,15.0,15.0,39.95864,1.489362,1.4,54.173717,56.0,58.244999
20160809030000,24.99,71.783981,15.0,15.0,39.95864,1.489362,1.4,56.189919,56.0,58.244999
20160809031500,37.825001,71.783981,15.0,15.0,39.877703,1.481333,1.4,58.296131,56.0,58.244999
20160809033000,35.48,71.783981,15.0,15.0,39.51477,1.477318,1.4,55.9739,56.0,58.244999
20160809034500,18.415001,71.783981,15.0,15.0,39.51477,1.473304,1.4,54.263725,56.0,58.244999
20160809040000,28.055,71.783981,15.0,15.0,39.51477,1.489362,1.4,57.48605,56.0,58.244999
20160809041500,34.544998,71.783981,15.0,15.0,39.51477,1.477318,1.4,58.134113,56.0,58.244999
20160809043000,27.735001,71.783981,15.0,15.0,39.374758,1.481333,1.4,56.027901,56.0,58.244999
20160809044500,20.174999,71.783981,15.0,15.0,39.374758,1.429145,1.4,54.425743,56.0,58.244999
20160809050000,36.005001,71.783981,15.0,15.0,39.38421,1.481333,1.4,58.098114,56.0,58.244999
20160809051500,31.334999,71.783981,15.0,15.0,39.102214,1.445203,1.4,55.361839,56.0,58.244999
20160809053000,18.895,71.783981,15.0,15.0,39.106736,1.481333,1.4,54.353737,56.0,58.244999
20160809054500,24.084999,71.783981,15.0,15.0,38.964752,1.473304,1.4,54.929794,56.0,58.244999
20160809060000,36.715,71.783981,15.0,15.0,,1.481333,1.4,58.224121,56.0,58.244999
20160809061500,23.559999,71.783981,15.0,15.0,,1.453232,1.4,54.767776,56.0,58.244999
20160809063000,18.360001,71.783981,15.0,15.0,38.822768,1.481333,1.4,53.885689,56.0,58.244999
20160809064500,25.41,71.783981,15.0,15.0,38.822768,1.473304,1.4,56.351936,56.0,58.244999
20160809070000,38.535,71.783981,15.0,15.0,38.822768,1.384986,1.4,58.224121,56.0,58.244999
20160809071500,33.294998,72.972099,15.0,15.0,38.822768,1.437174,1.4,56.225922,56.0,58.244999
20160809073000,35.16,72.972099,15.0,15.0,38.964752,1.344841,1.4,56.945995,56.0,58.244999
20160809074500,35.785,74.268227,15.0,15.0,39.106736,1.31674,1.4,55.685867,56.0,60.650002
20160809080000,39.849998,74.268227,15.0,15.0,39.177728,1.312726,1.4,55.685867,56.0,65.974998
20160809081500,39.849998,74.268227,15.0,15.0,39.60368,1.473304,1.4,55.685867,56.0,65.974998
20160809083000,39.849998,74.268227,15.0,15.0,40.242608,1.465275,1.4,55.685867,56.0,65.974998
20160809084500,39.849998,74.268227,15.0,15.0,40.79419,1.485347,1.4,55.685867,56.0,65.974998
20160809090000,43.904999,74.268227,15.0,15.0,40.79419,1.417102,1.4,55.685867,56.0,69.169998
20160809091500,33.82,74.268227,15.0,15.0,41.404932,1.497391,1.4,55.685867,56.0,65.43
20160809093000,39.57,75.186325,15.0,15.0,41.96974,1.356885,1.4,55.685867,56.0,65.43
20160809094500,39.57,75.186325,15.0,15.0,41.824628,1.429145,1.4,55.685867,56.0,65.43
20160809100000,39.57,75.186325,15.0,15.0,41.803752,1.42513,1.4,55.685867,56.0,65.43
20160809101500,39.57,75.186325,15.0,15.0,41.395208,1.453232,1.4,55.685867,56.0,65.43
20160809103000,40.82,76.104416,15.0,15.0,42.041616,1.429145,1.4,55.685867,56.0,65.43
20160809104500,40.82,76.104416,15.0,15.0,42.165444,1.429145,1.4,55.685867,56.0,65.43
20160809110000,42.099998,76.104416,15.0,15.0,42.03332,1.401044,1.4,55.685867,56.0,65.43
20160809111500,42.099998,76.104416,15.0,15.0,42.369461,1.31674,1.4,55.685867,56.0,66.125
20160809113000,44.445,76.104416,15.0,15.0,42.369461,1.340827,1.4,56.405941,56.0,67.945
20160809114500,46.294998,76.104416,15.0,15.0,42.56304,1.31674,1.4,56.405941,56.0,67.945
20160809120000,46.294998,76.104416,15.0,15.0,42.49147,1.31674,1.4,56.405941,56.0,67.945
20160809121500,46.294998,76.104416,15.0,15.0,42.196401,1.31674,1.4,56.405941,56.0,67.945
20160809123000,46.294998,76.104416,15.0,15.0,42.2125,1.320755,1.4,56.405941,56.0,67.945
20160809124500,46.294998,76.104416,15.0,15.0,42.397375,1.421116,1.4,56.405941,56.0,67.945
20160809130000,38.599998,76.104416,15.0,15.0,42.24446,1.453232,1.4,56.405941,56.0,61.709999
20160809131500,46.599998,76.104416,15.0,15.0,42.210851,1.481333,1.4,55.811882,56.0,66.525002
20160809133000,38.810001,76.104416,15.0,15.0,42.672384,1.465275,1.4,55.811882,56.0,62.98
20160809134500,42.005001,76.932495,15.0,15.0,41.90888,1.376957,1.4,55.811882,56.0,62.98
20160809140000,42.005001,76.932495,15.0,15.0,41.96804,1.453232,1.4,55.811882,56.0,62.98
20160809141500,42.005001,76.932495,15.0,15.0,42.90729,1.437174,1.4,55.811882,56.0,62.98
20160809143000,34.950001,76.932495,15.0,15.0,41.925472,1.477318,1.4,55.811882,56.0,60.935001
20160809144500,34.950001,76.932495,15.0,15.0,42.609025,1.453232,1.4,56.405941,56.0,60.935001
20160809150000,31.795,76.932495,15.0,15.0,42.323,1.477318,1.4,55.685867,56.0,59.900002
20160809151500,30.485001,75.924393,15.0,15.0,41.654577,1.477318,1.4,56.351936,56.0,59.900002
20160809153000,31.52,75.924393,15.0,15.0,41.6651,1.489362,1.4,56.351936,56.0,59.294998
20160809154500,31.52,75.924393,15.0,15.0,41.84275,1.465275,1.4,56.351936,56.0,59.294998
20160809160000,35.0,77.292526,15.0,15.0,41.84275,1.445203,1.4,56.351936,56.0,59.294998
20160809161500,36.810001,77.292526,15.0,15.0,42.24446,1.453232,1.4,56.351936,56.0,59.294998
20160809163000,36.810001,77.292526,15.0,15.0,42.952,1.481333,1.4,56.351936,56.0,59.294998
20160809164500,33.395,76.464447,15.0,15.0,43.344836,1.493376,1.4,55.48785,56.0,57.720001
20160809170000,31.08,76.464447,15.0,15.0,43.302353,1.477318,1.4,56.225922,56.0,56.77
20160809171500,31.08,76.464447,15.0,15.0,42.817241,1.477318,1.4,56.225922,56.0,56.77
20160809173000,31.08,77.292526,15.0,15.0,42.672384,1.380971,1.4,56.225922,56.0,56.77
20160809174500,31.08,77.292526,15.0,15.0,42.952,1.417102,1.4,56.225922,56.0,56.77
20160809180000,31.08,77.292526,15.0,15.0,42.952,1.308711,1.4,55.613861,56.0,56.77
20160809181500,31.08,77.292526,15.0,15.0,42.82875,1.372943,1.4,55.613861,56.0,56.77
20160809183000,28.32,75.834381,15.0,15.0,43.045262,1.421116,1.4,55.613861,56.0,56.77
20160809184500,32.665001,74.448242,15.0,15.0,42.7599,1.481333,1.4,56.639965,56.0,55.82
20160809190000,24.129999,74.448242,15.0,15.0,42.7599,1.441188,1.4,55.145813,56.0,54.625
20160809191500,20.23,74.448242,15.0,15.0,42.528768,1.417102,1.4,54.173717,56.0,54.625
20160809193000,19.514999,74.448242,15.0,15.0,42.353345,1.42513,1.4,54.173717,56.0,54.625
20160809194500,21.33,74.448242,15.0,15.0,41.85057,1.449217,1.4,55.613861,56.0,54.625
20160809200000,38.555,73.620163,15.0,15.0,41.85057,1.461261,1.4,58.296131,56.0,54.625
20160809201500,39.895,73.620163,15.0,15.0,41.529712,1.473304,1.4,58.296131,56.0,54.625
20160809203000,38.380001,73.620163,15.0,15.0,41.395208,1.413087,1.4,58.296131,56.0,54.625
20160809204500,28.530001,73.620163,15.0,15.0,41.438762,1.473304,1.4,55.649864,56.0,54.625
20160809210000,18.254999,73.620163,15.0,15.0,41.306638,1.368928,1.4,54.173717,56.0,56.275002
20160809211500,20.684999,73.620163,15.0,15.0,40.9562,1.364914,1.4,56.315933,56.0,56.275002
20160809213000,37.115002,73.620163,15.0,15.0,,1.364914,1.4,58.512154,56.0,56.275002
20160809214500,35.689999,73.620163,15.0,15.0,40.971653,1.360899,1.4,56.477951,56.0,56.275002
20160809220000,25.75,73.620163,15.0,15.0,40.971653,1.368928,1.4,54.551758,56.0,56.275002
20160809221500,18.870001,73.620163,15.0,15.0,,1.372943,1.4,53.831684,56.0,56.275002
20160809223000,23.315001,73.620163,15.0,15.0,41.110356,1.384986,1.4,56.189919,56.0,56.275002
20160809224500,39.040001,73.620163,15.0,15.0,40.836248,1.364914,1.4,58.422142,56.0,56.275002
20160809230000,37.514999,73.620163,15.0,15.0,40.836248,1.356885,1.4,56.729973,56.0,56.275002
20160809231500,20.075001,73.620163,15.0,15.0,40.836248,1.356885,1.4,54.047707,56.0,56.275002
20160809233000,23.25,73.620163,15.0,15.0,40.56214,1.356885,1.4,56.891991,56.0,56.275002
20160809234500,36.400002,73.620163,15.0,15.0,40.4513,1.368928,1.4,56.891991,56.0,56.275002
20160810000000,31.645,73.620163,15.0,15.0,40.4513,1.360899,1.4,56.315933,56.0,56.275002
20160810001500,16.719999,73.620163,15.0,15.0,40.58934,1.35287,1.4,53.66967,56.0,56.275002
20160810003000,29.184999,73.620163,15.0,15.0,40.683095,1.368928,1.4,57.30603,56.0,56.275002
20160810004500,37.080002,73.620163,15.0,15.0,40.405043,1.368928,1.4,58.710175,56.0,56.275002
20160810010000,38.009998,73.620163,15.0,15.0,40.196504,1.461261,1.4,58.710175,56.0,56.275002
20160810011500,22.299999,72.342041,15.0,15.0,40.424848,1.445203,1.4,54.047707,56.0,58.189999
20160810013000,21.1,72.342041,15.0,15.0,40.33553,1.437174,1.4,56.315933,56.0,58.189999
20160810014500,38.040001,72.342041,15.0,15.0,40.196504,1.445203,1.4,57.270027,56.0,58.189999
20160810020000,23.969999,72.342041,15.0,15.0,40.196504,1.477318,1.4,55.271828,56.0,58.189999
20160810021500,19.684999,72.342041,15.0,15.0,39.794794,1.473304,1.4,54.08371,56.0,58.189999
20160810023000,32.325001,72.342041,15.0,15.0,40.018701,1.465275,1.4,57.846085,56.0,58.189999
20160810024500,35.0,72.342041,15.0,15.0,40.018701,1.477318,1.4,56.405941,56.0,58.189999
20160810030000,20.209999,72.342041,15.0,15.0,40.018701,1.473304,1.4,54.263725,56.0,58.189999
20160810031500,21.17,72.342041,15.0,15.0,39.934806,1.473304,1.4,54.263725,56.0,58.189999
20160810033000,39.395,72.342041,15.0,15.0,39.794794,1.449217,1.4,57.936096,56.0,58.189999
20160810034500,28.205,73.080109,15.0,15.0,40.018701,1.453232,1.4,55.55986,56.0,58.189999
20160810040000,22.014999,73.080109,15.0,15.0,39.877703,1.465275,1.4,54.173717,56.0,58.189999
20160810041500,20.295,73.080109,15.0,15.0,39.51477,1.469289,1.4,56.225922,56.0,58.189999
20160810054500,23.785,72.612061,15.0,15.0,39.60368,1.461261,1.4,54.641766,56.0,58.189999
20160810060000,24.315001,73.440147,15.0,15.0,39.60368,1.461261,1.4,54.641766,56.0,58.189999
20160810061500,34.855,73.440147,15.0,15.0,39.60368,1.453232,1.4,56.225922,56.0,58.189999
20160810063000,27.35,73.440147,15.0,15.0,39.60368,1.445203,1.4,56.225922,56.0,58.189999
20160810064500,27.045,74.358238,15.0,15.0,39.745664,1.449217,1.4,55.145813,56.0,58.189999
20160810070000,35.080002,74.358238,15.0,15.0,39.745664,1.364914,1.4,56.855988,56.0,58.189999
20160810071500,51.834999,74.358238,15.0,15.0,39.745664,1.292654,1.4,56.099911,56.0,58.189999
20160810073000,51.834999,74.358238,15.0,15.0,39.816656,1.308711,1.4,56.099911,56.0,59.294998
20160810074500,39.695,74.358238,15.0,15.0,39.95864,1.31674,1.4,56.099911,56.0,62.904999
20160810080000,34.290001,74.358238,15.0,15.0,40.242608,1.469289,1.4,56.099911,56.0,66.989998
