PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160810081500,34.290001,74.358238,15.0,15.0,40.371196,1.413087,1.4,56.099911,56.0,66.989998
20160810083000,34.290001,72.972099,15.0,15.0,40.634866,1.481333,1.4,56.099911,56.0,66.989998
20160810084500,34.290001,72.972099,15.0,15.0,40.91489,1.372943,1.4,56.099911,56.0,66.989998
20160810090000,34.290001,74.088211,15.0,15.0,41.404932,1.477318,1.4,56.099911,56.0,65.095001
20160810091500,39.165001,74.088211,15.0,15.0,41.934329,1.429145,1.4,56.099911,56.0,65.095001
20160810093000,39.165001,74.088211,15.0,15.0,42.281894,1.445203,1.4,55.523853,56.0,63.395
20160810094500,39.165001,75.186325,15.0,15.0,42.960585,1.429145,1.4,56.099911,56.0,63.395
20160810100000,39.165001,75.186325,15.0,15.0,43.04924,1.409073,1.4,56.099911,56.0,63.395
20160810101500,39.165001,75.186325,15.0,15.0,43.010616,1.344841,1.4,56.099911,56.0,63.395
20160810103000,39.165001,75.186325,15.0,15.0,43.010616,1.469289,1.4,56.099911,56.0,63.395
20160810104500,39.165001,75.186325,15.0,15.0,43.614048,1.417102,1.4,56.099911,56.0,63.395
20160810110000,32.09,74.268227,15.0,15.0,42.371348,1.477318,1.4,56.099911,56.0,63.395
20160810111500,38.275002,74.268227,15.0,15.0,41.655512,1.31674,1.4,56.099911,56.0,63.395
20160810113000,38.275002,74.268227,15.0,15.0,42.273088,1.320755,1.4,56.099911,56.0,64.970001
20160810114500,40.724998,74.268227,15.0,15.0,42.660178,1.376957,1.4,56.099911,56.0,66.724998
20160810120000,40.724998,74.268227,15.0,15.0,42.823531,1.31674,1.4,56.099911,56.0,66.724998
20160810121500,42.610001,74.268227,15.0,15.0,42.907511,1.324769,1.4,56.099911,56.0,68.349998
20160810123000,44.564999,74.268227,15.0,15.0,43.085076,1.344841,1.4,56.099911,56.0,68.349998
20160810124500,47.235001,74.268227,15.0,15.0,43.155082,1.360899,1.4,56.099911,56.0,68.349998
20160810130000,47.235001,74.268227,15.0,15.0,43.155082,1.364914,1.4,56.099911,56.0,68.349998
20160810131500,36.915001,75.276337,15.0,15.0,41.422085,1.481333,1.4,56.099911,56.0,64.644997
20160810133000,34.450001,75.276337,15.0,15.0,40.976328,1.368928,1.4,56.099911,56.0,63.794998
20160810134500,30.875,75.276337,15.0,15.0,40.71208,1.489362,1.4,56.099911,56.0,62.619999
20160810140000,36.275002,75.276337,15.0,15.0,39.919336,1.449217,1.4,56.099911,56.0,62.619999
20160810141500,31.225,75.276337,15.0,15.0,39.792312,1.489362,1.4,56.099911,56.0,62.619999
20160810143000,31.225,75.276337,15.0,15.0,39.755915,1.489362,1.4,56.099911,56.0,62.619999
20160810144500,31.225,74.448242,15.0,15.0,40.123778,1.485347,1.4,56.099911,56.0,62.619999
20160810150000,35.450001,74.448242,15.0,15.0,39.890997,1.489362,1.4,56.099911,56.0,62.619999
20160810151500,35.450001,74.448242,15.0,15.0,39.851642,1.489362,1.4,55.523853,56.0,62.619999
20160810153000,28.08,73.620163,15.0,15.0,39.945397,1.489362,1.4,56.099911,56.0,62.619999
20160810154500,33.974998,73.620163,15.0,15.0,39.96816,1.485347,1.4,56.099911,56.0,61.665001
20160810160000,33.974998,73.620163,15.0,15.0,39.709913,1.465275,1.4,56.099911,56.0,61.665001
20160810161500,33.974998,73.620163,15.0,15.0,39.877703,1.465275,1.4,56.099911,56.0,61.665001
20160810163000,33.974998,73.620163,15.0,15.0,40.242608,1.469289,1.4,56.099911,56.0,61.665001
20160810164500,33.974998,73.620163,15.0,15.0,39.877703,1.465275,1.4,56.099911,56.0,61.665001
20160810170000,33.974998,73.620163,15.0,15.0,40.242608,1.461261,1.4,56.099911,56.0,61.665001
20160810171500,29.334999,71.603958,15.0,15.0,39.877703,1.473304,1.4,56.099911,56.0,60.240002
20160810173000,32.540001,71.603958,15.0,15.0,40.018701,1.465275,1.4,56.099911,56.0,60.240002
20160810174500,31.92,71.603958,15.0,15.0,40.384592,1.493376,1.4,56.099911,56.0,60.240002
20160810180000,33.669998,71.603958,15.0,15.0,40.455584,1.393015,1.4,57.180019,56.0,60.240002
20160810181500,27.549999,71.603958,15.0,15.0,40.384592,1.421116,1.4,55.10981,56.0,60.240002
20160810183000,30.77,71.603958,15.0,15.0,40.384592,1.453232,1.4,55.10981,56.0,60.240002
20160810184500,30.77,71.603958,15.0,15.0,40.609485,1.461261,1.4,55.10981,56.0,60.240002
20160810190000,28.205,71.603958,15.0,15.0,40.68097,1.473304,1.4,56.063908,56.0,59.139999
20160810191500,21.709999,71.603958,15.0,15.0,40.68097,1.481333,1.4,54.137718,56.0,59.139999
20160810193000,33.310001,71.603958,15.0,15.0,40.68097,1.465275,1.4,56.567955,56.0,57.950001
20160810194500,35.43,71.603958,15.0,15.0,40.68097,1.445203,1.4,57.144012,56.0,57.950001
20160810200000,35.985001,71.603958,15.0,15.0,40.68097,1.469289,1.4,57.774078,56.0,57.950001
20160810201500,19.065001,71.603958,15.0,15.0,40.609485,1.413087,1.4,54.137718,56.0,57.950001
20160810203000,21.209999,71.603958,15.0,15.0,40.609485,1.453232,1.4,54.137718,56.0,57.950001
20160810204500,19.575001,71.603958,15.0,15.0,40.609485,1.457246,1.4,54.137718,56.0,57.950001
20160810210000,19.07,71.603958,15.0,15.0,40.609485,1.449217,1.4,54.137718,56.0,57.950001
20160810211500,17.690001,71.603958,15.0,15.0,40.242608,1.445203,1.4,54.137718,56.0,57.950001
20160810213000,33.395,71.603958,15.0,15.0,40.323545,1.449217,1.4,56.351936,56.0,57.950001
20160810214500,31.365,71.603958,15.0,15.0,40.323545,1.437174,1.4,56.351936,56.0,57.950001
20160810220000,37.540001,71.603958,15.0,15.0,40.323545,1.445203,1.4,58.296131,56.0,57.950001
20160810221500,31.764999,71.603958,15.0,15.0,40.323545,1.461261,1.4,55.937897,56.0,57.950001
20160810223000,28.855,71.603958,15.0,15.0,40.180575,1.457246,1.4,54.767776,56.0,57.950001
20160810224500,33.91,71.603958,15.0,15.0,39.96612,1.457246,1.4,57.180019,56.0,57.950001
20160810230000,24.584999,71.603958,15.0,15.0,39.82315,1.453232,1.4,55.811882,56.0,57.950001
20160810231500,20.1,71.603958,15.0,15.0,40.186576,1.457246,1.4,54.08371,56.0,57.950001
20160810233000,35.735001,71.603958,15.0,15.0,39.82315,1.437174,1.4,57.684067,56.0,57.950001
20160810234500,35.735001,71.603958,15.0,15.0,40.04262,1.445203,1.4,56.891991,56.0,57.950001
20160811000000,19.014999,71.603958,15.0,15.0,40.04262,1.445203,1.4,54.551758,56.0,57.950001
20160811001500,24.59,71.603958,15.0,15.0,39.82315,1.449217,1.4,55.55986,56.0,57.950001
20160811003000,37.235001,71.603958,15.0,15.0,39.68018,1.453232,1.4,58.188118,56.0,57.950001
20160811004500,35.509998,71.603958,15.0,15.0,39.53721,1.445203,1.4,56.819984,56.0,57.950001
20160811010000,18.445,71.603958,15.0,15.0,39.53721,1.437174,1.4,54.551758,56.0,57.950001
20160811011500,20.299999,71.603958,15.0,15.0,39.322755,1.453232,1.4,54.551758,56.0,57.950001
20160811013000,37.470001,71.603958,15.0,15.0,39.39424,1.457246,1.4,57.936096,56.0,57.950001
20160811014500,35.549999,71.603958,15.0,15.0,39.322755,1.457246,1.4,57.936096,56.0,57.950001
20160811020000,26.709999,71.603958,15.0,15.0,39.179785,1.465275,1.4,54.893791,56.0,57.950001
20160811021500,18.465,71.603958,15.0,15.0,39.394818,1.453232,1.4,54.263725,56.0,57.950001
20160811023000,27.105,71.603958,15.0,15.0,39.394818,1.445203,1.4,57.180019,56.0,57.950001
20160811024500,36.345001,71.603958,15.0,15.0,39.394818,1.445203,1.4,58.710175,56.0,57.950001
20160811030000,36.860001,71.603958,15.0,15.0,39.394818,1.445203,1.4,58.710175,56.0,57.950001
20160811031500,38.814999,71.603958,15.0,15.0,39.250862,1.445203,1.4,58.710175,56.0,57.950001
20160811033000,34.389999,71.603958,15.0,15.0,,1.441188,1.4,58.710175,56.0,57.950001
20160811034500,23.299999,71.603958,15.0,15.0,39.394818,1.453232,1.4,54.641766,56.0,57.950001
20160811040000,20.440001,71.603958,15.0,15.0,39.538774,1.461261,1.4,54.641766,56.0,57.950001
20160811041500,18.645,71.603958,15.0,15.0,39.250862,1.465275,1.4,55.55986,56.0,57.950001
20160811043000,23.690001,71.603958,15.0,15.0,39.394818,1.457246,1.4,56.477951,56.0,57.950001
20160811044500,19.254999,71.603958,15.0,15.0,,1.461261,1.4,56.477951,56.0,57.950001
20160811050000,22.955,71.603958,15.0,15.0,,1.469289,1.4,55.397842,56.0,57.950001
20160811051500,35.75,71.603958,15.0,15.0,,1.465275,1.4,57.018005,56.0,57.950001
20160811053000,31.780001,71.603958,15.0,15.0,39.898664,1.445203,1.4,57.018005,56.0,57.950001
20160811054500,19.014999,71.603958,15.0,15.0,,1.437174,1.4,53.795681,56.0,57.950001
20160811060000,19.014999,71.603958,15.0,15.0,,1.445203,1.4,53.795681,56.0,57.950001
20160811061500,23.49,71.603958,15.0,15.0,39.898664,1.445203,1.4,54.767776,56.0,57.950001
20160811063000,30.764999,72.882088,15.0,15.0,,1.449217,1.4,57.180019,56.0,57.950001
20160811064500,25.385,72.882088,15.0,15.0,,1.397029,1.4,54.80378,56.0,57.950001
20160811070000,29.07,73.89019,15.0,15.0,,1.360899,1.4,56.351936,56.0,57.950001
20160811071500,28.775,73.89019,15.0,15.0,,1.320755,1.4,56.351936,56.0,57.950001
20160811073000,30.495001,73.89019,15.0,15.0,,1.332798,1.4,56.351936,56.0,58.889999
20160811074500,30.495001,73.89019,15.0,15.0,39.68018,1.324769,1.4,56.351936,56.0,59.900002
20160811080000,37.514999,73.89019,15.0,15.0,40.04262,1.320755,1.4,56.351936,56.0,63.404999
20160811081500,37.514999,73.89019,15.0,15.0,40.04262,1.35287,1.4,56.351936,56.0,64.349998
20160811083000,37.514999,73.89019,15.0,15.0,40.04262,1.340827,1.4,56.351936,56.0,64.349998
20160811084500,40.764999,73.89019,15.0,15.0,39.754708,1.42513,1.4,56.351936,56.0,67.220001
20160811090000,34.950001,72.882088,15.0,15.0,39.972206,1.409073,1.4,56.351936,56.0,67.220001
20160811091500,33.494999,73.620163,15.0,15.0,39.972206,1.485347,1.4,56.351936,56.0,64.879997
20160811093000,37.764999,73.620163,15.0,15.0,40.117148,1.413087,1.4,56.351936,56.0,64.879997
20160811094500,37.764999,73.620163,15.0,15.0,39.972206,1.413087,1.4,56.351936,56.0,64.879997
20160811100000,37.764999,74.358238,15.0,15.0,39.972206,1.433159,1.4,56.351936,56.0,64.879997
20160811101500,37.764999,74.358238,15.0,15.0,39.972206,1.473304,1.4,56.351936,56.0,64.879997
20160811103000,37.764999,73.530151,15.0,15.0,39.972206,1.449217,1.4,56.351936,56.0,64.879997
20160811104500,37.764999,73.530151,15.0,15.0,39.972206,1.505419,1.4,55.739876,56.0,63.849998
20160811110000,37.764999,73.530151,15.0,15.0,39.972206,1.384986,1.4,55.739876,56.0,63.849998
20160811111500,40.255001,74.268227,15.0,15.0,39.754708,1.31674,1.4,55.739876,56.0,65.394997
20160811113000,43.935001,74.268227,15.0,15.0,39.898664,1.308711,1.4,55.739876,56.0,68.580002
20160811114500,43.935001,74.268227,15.0,15.0,39.898664,1.368928,1.4,55.739876,56.0,68.580002
20160811120000,43.935001,74.268227,15.0,15.0,39.68018,1.328784,1.4,55.739876,56.0,68.580002
20160811121500,43.935001,74.268227,15.0,15.0,39.68018,1.320755,1.4,55.739876,56.0,68.580002
20160811123000,43.935001,74.268227,15.0,15.0,39.68018,1.368928,1.4,55.739876,56.0,68.580002
20160811124500,43.935001,74.268227,15.0,15.0,39.82315,1.405058,1.4,55.739876,56.0,68.580002
20160811130000,43.935001,74.268227,15.0,15.0,40.04262,1.409073,1.4,55.739876,56.0,68.580002
20160811131500,37.224998,74.268227,15.0,15.0,40.186576,1.417102,1.4,55.739876,56.0,64.415001
20160811133000,31.985001,74.268227,15.0,15.0,40.258554,1.477318,1.4,55.739876,56.0,57.645
20160811134500,34.224998,74.268227,15.0,15.0,40.037605,1.453232,1.4,55.739876,56.0,57.645
20160811140000,32.259998,74.268227,15.0,15.0,40.037605,1.469289,1.4,55.739876,56.0,57.645
20160811141500,32.259998,74.268227,15.0,15.0,40.40251,1.469289,1.4,55.739876,56.0,57.645
20160811143000,35.880001,74.268227,15.0,15.0,40.546466,1.441188,1.4,55.739876,56.0,57.645
20160811144500,35.880001,74.268227,15.0,15.0,40.690422,1.473304,1.4,55.739876,56.0,57.645
20160811150000,31.045,74.268227,15.0,15.0,40.690422,1.461261,1.4,55.739876,56.0,57.645
20160811151500,31.045,74.268227,15.0,15.0,40.834378,1.461261,1.4,55.739876,56.0,57.645
20160811153000,31.045,74.268227,15.0,15.0,40.82394,1.465275,1.4,55.739876,56.0,57.645
20160811154500,36.485001,75.096313,15.0,15.0,40.82394,1.457246,1.4,55.739876,56.0,57.645
20160811160000,31.645,75.096313,15.0,15.0,40.82394,1.469289,1.4,56.405941,56.0,57.645
20160811161500,31.645,75.096313,15.0,15.0,41.338224,1.473304,1.4,56.405941,56.0,57.645
20160811163000,37.404999,75.096313,15.0,15.0,41.48218,1.469289,1.4,55.775879,56.0,57.645
20160811164500,31.690001,75.096313,15.0,15.0,41.928923,1.469289,1.4,55.775879,56.0,57.645
20160811170000,31.690001,75.096313,15.0,15.0,42.218807,1.469289,1.4,55.775879,56.0,57.645
20160811171500,35.875,75.096313,15.0,15.0,41.9677,1.465275,1.4,55.775879,56.0,57.645
20160811173000,29.73,75.096313,15.0,15.0,41.875424,1.481333,1.4,55.775879,56.0,57.645
20160811174500,28.495001,73.350136,15.0,15.0,42.017408,1.473304,1.4,56.351936,56.0,57.645
20160811180000,28.495001,72.612061,15.0,15.0,42.017408,1.473304,1.4,55.55986,56.0,56.615002
20160811181500,28.495001,72.612061,15.0,15.0,41.73344,1.465275,1.4,55.55986,56.0,56.615002
20160811183000,26.190001,72.612061,15.0,15.0,41.287683,1.465275,1.4,56.351936,56.0,56.615002
20160811184500,25.549999,72.612061,15.0,15.0,41.146685,1.477318,1.4,56.351936,56.0,56.615002
20160811190000,24.309999,72.612061,15.0,15.0,41.37848,1.473304,1.4,55.397842,56.0,56.615002
20160811191500,20.280001,72.612061,15.0,15.0,,1.473304,1.4,54.353737,56.0,55.055
20160811193000,31.66,72.612061,15.0,15.0,41.236496,1.453232,1.4,57.684067,56.0,55.055
20160811194500,38.959999,71.873993,15.0,15.0,41.37848,1.469289,1.4,58.386139,56.0,55.055
20160811200000,36.955002,71.873993,15.0,15.0,41.236496,1.449217,1.4,58.386139,56.0,55.055
20160811201500,23.4,71.873993,15.0,15.0,41.467305,1.465275,1.4,55.235825,56.0,55.055
20160811203000,18.375,71.873993,15.0,15.0,41.467305,1.477318,1.4,53.957695,56.0,55.055
20160811204500,24.290001,71.873993,15.0,15.0,41.324335,1.489362,1.4,55.523853,56.0,55.055
20160811210000,20.495001,71.873993,15.0,15.0,41.324335,1.497391,1.4,56.27993,56.0,55.055
20160811211500,38.785,71.873993,15.0,15.0,41.48218,1.481333,1.4,58.134113,56.0,55.055
20160811213000,36.369999,71.873993,15.0,15.0,41.48218,1.493376,1.4,58.134113,56.0,55.055
20160811214500,38.41,71.873993,15.0,15.0,41.338224,1.477318,1.4,58.134113,56.0,55.055
20160811220000,38.799999,71.873993,15.0,15.0,41.338224,1.485347,1.4,58.836185,56.0,55.055
20160811221500,36.445,71.873993,15.0,15.0,,1.461261,1.4,56.225922,56.0,55.055
20160811223000,21.775,71.873993,15.0,15.0,,1.489362,1.4,54.011703,56.0,55.055
20160811224500,22.035,71.873993,15.0,15.0,,1.493376,1.4,54.011703,56.0,55.055
20160811230000,23.584999,71.873993,15.0,15.0,,1.493376,1.4,54.011703,56.0,55.055
20160811231500,25.635,71.873993,15.0,15.0,,1.489362,1.4,54.011703,56.0,55.055
20160811233000,19.639999,71.873993,15.0,15.0,,1.489362,1.4,54.011703,56.0,55.055
20160811234500,24.375,71.873993,15.0,15.0,41.421626,1.485347,1.4,54.677769,56.0,55.055
20160812000000,20.125,71.873993,15.0,15.0,,1.465275,1.4,54.011703,56.0,55.055
20160812001500,28.735001,71.873993,15.0,15.0,,1.469289,1.4,54.011703,56.0,55.055
20160812003000,24.059999,71.873993,15.0,15.0,,1.449217,1.4,54.011703,56.0,55.055
20160812004500,18.209999,71.873993,15.0,15.0,41.71151,1.477318,1.4,54.011703,56.0,55.055
20160812010000,18.209999,71.873993,15.0,15.0,41.71151,1.473304,1.4,54.011703,56.0,55.055
20160812011500,20.93,71.873993,15.0,15.0,41.71151,1.469289,1.4,54.011703,56.0,55.055
20160812013000,28.695,71.873993,15.0,15.0,41.71151,1.477318,1.4,55.433846,56.0,55.055
20160812014500,22.360001,71.873993,15.0,15.0,41.783981,1.473304,1.4,54.353737,56.0,55.055
20160812020000,25.385,71.873993,15.0,15.0,41.783981,1.469289,1.4,54.353737,56.0,55.055
20160812021500,24.965,71.873993,15.0,15.0,42.159732,1.473304,1.4,54.353737,56.0,55.055
20160812023000,24.965,71.873993,15.0,15.0,42.159732,1.469289,1.4,54.353737,56.0,55.055
20160812024500,19.280001,71.873993,15.0,15.0,42.159732,1.437174,1.4,54.353737,56.0,55.055
20160812030000,18.27,71.873993,15.0,15.0,42.159732,1.465275,1.4,55.019806,56.0,55.055
20160812031500,19.26,71.873993,15.0,15.0,40.881536,1.465275,1.4,55.019806,56.0,55.055
20160812033000,18.575001,71.873993,15.0,15.0,39.827264,1.453232,1.4,55.019806,56.0,55.055
20160812034500,22.695,71.873993,15.0,15.0,39.827264,1.465275,1.4,55.019806,56.0,55.055
20160812040000,23.6,71.873993,15.0,15.0,39.827264,1.457246,1.4,55.019806,56.0,55.055
20160812041500,22.674999,71.873993,15.0,15.0,41.138236,1.465275,1.4,56.69397,56.0,55.055
20160812043000,25.385,71.873993,15.0,15.0,40.914329,1.465275,1.4,56.69397,56.0,55.055
20160812044500,27.08,71.873993,15.0,15.0,39.82315,1.469289,1.4,57.396042,56.0,55.055
20160812050000,23.379999,71.873993,15.0,15.0,39.39424,1.469289,1.4,57.396042,56.0,55.055
20160812051500,26.93,71.873993,15.0,15.0,39.394818,1.473304,1.4,57.396042,56.0,55.055
20160812053000,32.299999,71.873993,15.0,15.0,39.394818,1.469289,1.4,56.567955,56.0,55.055
20160812054500,18.754999,71.873993,15.0,15.0,39.754793,1.477318,1.4,54.173717,56.0,55.055
20160812060000,29.139999,71.873993,15.0,15.0,39.609851,1.473304,1.4,55.937897,56.0,55.055
20160812061500,37.195,72.882088,15.0,15.0,39.754793,1.465275,1.4,57.846085,56.0,55.055
20160812063000,23.700001,72.882088,15.0,15.0,39.609851,1.457246,1.4,54.137718,56.0,55.055
20160812064500,28.65,72.882088,15.0,15.0,39.609851,1.437174,1.4,54.893791,56.0,55.055
20160812070000,40.310001,72.882088,15.0,15.0,38.96295,1.437174,1.4,58.638168,56.0,55.055
20160812071500,25.889999,72.882088,15.0,15.0,39.175025,1.393015,1.4,54.857788,56.0,55.055
20160812073000,32.994999,72.882088,15.0,15.0,38.036025,1.389,1.4,55.55986,56.0,55.055
20160812074500,33.82,72.882088,15.0,15.0,36.348656,1.31674,1.4,55.55986,56.0,56.080002
20160812080000,34.919998,72.882088,15.0,15.0,,1.312726,1.4,55.55986,56.0,57.66
20160812081500,34.919998,72.882088,15.0,15.0,,1.477318,1.4,55.55986,56.0,61.115002
20160812083000,34.919998,72.882088,15.0,15.0,,1.481333,1.4,55.55986,56.0,61.115002
20160812084500,30.174999,72.882088,15.0,15.0,,1.485347,1.4,55.55986,56.0,60.099998
20160812090000,28.860001,72.882088,15.0,15.0,,1.477318,1.4,55.55986,56.0,59.299999
20160812091500,27.84,72.882088,15.0,15.0,,1.461261,1.4,56.225922,56.0,59.299999
20160812093000,55.264999,72.882088,15.0,15.0,,1.421116,1.4,58.260128,56.0,59.299999
20160812094500,40.290001,72.882088,15.0,15.0,,1.380971,1.4,55.523853,56.0,59.299999
20160812100000,37.505001,72.882088,15.0,15.0,,1.393015,1.4,55.523853,56.0,59.299999
20160812101500,34.025002,72.882088,15.0,15.0,,1.413087,1.4,55.523853,56.0,59.299999
20160812103000,34.025002,72.882088,15.0,15.0,,1.413087,1.4,56.27993,56.0,59.299999
20160812104500,30.49,73.620163,15.0,15.0,,1.433159,1.4,56.27993,56.0,59.299999
20160812110000,31.379999,73.620163,15.0,15.0,,1.393015,1.4,56.27993,56.0,59.299999
20160812111500,37.32,73.620163,15.0,15.0,,1.308711,1.4,56.27993,56.0,59.904999
20160812113000,42.549999,73.620163,15.0,15.0,,1.312726,1.4,56.27993,56.0,59.904999
20160812114500,33.380001,74.718277,15.0,15.0,,1.312726,1.4,56.27993,56.0,59.904999
20160812120000,33.380001,73.620163,15.0,15.0,,1.308711,1.4,56.27993,56.0,59.904999
20160812121500,33.380001,73.620163,15.0,15.0,,1.300682,1.4,56.27993,56.0,59.904999
20160812123000,33.380001,73.620163,15.0,15.0,,1.320755,1.4,56.27993,56.0,59.904999
20160812124500,33.380001,73.620163,15.0,15.0,,1.344841,1.4,56.27993,56.0,61.055
20160812130000,33.380001,72.792084,15.0,15.0,,1.348856,1.4,56.27993,56.0,61.055
20160812131500,33.380001,72.792084,15.0,15.0,,1.405058,1.4,55.55986,56.0,61.055
20160812133000,30.844999,72.792084,15.0,15.0,,1.453232,1.4,56.225922,56.0,61.055
20160812134500,30.844999,72.792084,15.0,15.0,,1.429145,1.4,56.225922,56.0,59.435001
20160812140000,30.844999,72.792084,15.0,15.0,,1.469289,1.4,56.225922,56.0,59.435001
20160812141500,30.844999,72.792084,15.0,15.0,,1.457246,1.4,55.523853,56.0,59.435001
20160812143000,30.844999,72.792084,15.0,15.0,,1.441188,1.4,55.523853,56.0,59.435001
20160812144500,29.02,72.792084,15.0,15.0,38.000784,1.469289,1.4,55.523853,56.0,58.485001
20160812150000,29.02,72.792084,15.0,15.0,,1.473304,1.4,56.225922,56.0,58.485001
20160812151500,29.02,72.792084,15.0,15.0,,1.469289,1.4,56.225922,56.0,58.485001
20160812153000,29.02,72.792084,15.0,15.0,,1.469289,1.4,56.225922,56.0,58.485001
20160812154500,29.02,72.792084,15.0,15.0,,1.489362,1.4,56.225922,56.0,58.485001
20160812160000,29.02,72.792084,15.0,15.0,,1.469289,1.4,56.225922,56.0,58.485001
20160812161500,29.02,72.792084,15.0,15.0,,1.485347,1.4,56.225922,56.0,58.485001
20160812163000,27.525,72.792084,15.0,15.0,38.015489,1.453232,1.4,56.225922,56.0,57.400002
20160812164500,31.815001,72.792084,15.0,15.0,38.015489,1.465275,1.4,56.225922,56.0,57.400002
20160812170000,31.815001,72.792084,15.0,15.0,38.015489,1.473304,1.4,56.225922,56.0,57.400002
20160812171500,31.815001,72.792084,15.0,15.0,37.870547,1.469289,1.4,56.225922,56.0,57.400002
20160812173000,31.815001,72.792084,15.0,15.0,38.073748,1.477318,1.4,56.225922,56.0,57.400002
20160812174500,31.815001,72.792084,15.0,15.0,38.000784,1.477318,1.4,56.225922,56.0,57.400002
20160812180000,31.815001,72.792084,15.0,15.0,38.000784,1.477318,1.4,56.225922,56.0,57.400002
20160812181500,31.815001,72.792084,15.0,15.0,38.219676,1.477318,1.4,55.649864,56.0,57.400002
20160812183000,28.85,71.783981,15.0,15.0,38.511532,1.473304,1.4,56.477951,56.0,57.400002
20160812184500,32.735001,71.783981,15.0,15.0,38.365604,1.473304,1.4,56.477951,56.0,57.400002
20160812190000,31.139999,71.783981,15.0,15.0,38.365604,1.477318,1.4,55.649864,56.0,56.450001
20160812191500,40.849998,71.783981,15.0,15.0,37.798076,1.473304,1.4,55.649864,56.0,56.450001
20160812193000,30.045,71.783981,15.0,15.0,37.854856,1.481333,1.4,55.649864,56.0,55.764999
20160812194500,36.005001,71.783981,15.0,15.0,37.653134,1.457246,1.4,57.900093,56.0,55.764999
20160812200000,25.805,71.783981,15.0,15.0,37.508192,1.461261,1.4,55.685867,56.0,55.764999
20160812201500,37.970001,71.783981,15.0,15.0,37.508192,1.477318,1.4,56.531956,56.0,55.764999
20160812203000,30.635,71.783981,15.0,15.0,37.36325,1.489362,1.4,56.531956,56.0,55.764999
20160812204500,25.905001,70.955902,15.0,15.0,37.218308,1.489362,1.4,56.531956,56.0,55.764999
20160812210000,35.91,70.955902,15.0,15.0,37.218308,1.493376,1.4,58.350136,56.0,55.764999
20160812211500,34.52,70.955902,15.0,15.0,36.947566,1.497391,1.4,58.350136,56.0,55.764999
20160812213000,36.514999,70.955902,15.0,15.0,36.659654,1.469289,1.4,55.433846,56.0,55.764999
20160812214500,30.190001,70.955902,15.0,15.0,37.19818,1.485347,1.4,55.433846,56.0,55.764999
20160812220000,34.619999,70.955902,15.0,15.0,37.417072,1.481333,1.4,58.422142,56.0,55.764999
20160812221500,31.58,70.955902,15.0,15.0,37.417072,1.481333,1.4,58.422142,56.0,55.764999
20160812223000,31.58,70.955902,15.0,15.0,37.344108,1.473304,1.4,55.10981,56.0,55.764999
20160812224500,30.76,70.955902,15.0,15.0,37.344108,1.461261,1.4,56.225922,56.0,55.764999
20160812230000,31.695,70.955902,15.0,15.0,37.615836,1.469289,1.4,56.819984,56.0,55.764999
20160812231500,16.82,70.955902,15.0,15.0,37.909664,1.469289,1.4,53.957695,56.0,55.764999
20160812233000,18.084999,70.955902,15.0,15.0,38.056578,1.461261,1.4,53.957695,56.0,55.764999
20160812234500,35.189999,70.955902,15.0,15.0,38.203492,1.473304,1.4,56.855988,56.0,55.764999
20160813000000,25.695,70.955902,15.0,15.0,38.203492,1.461261,1.4,55.523853,56.0,55.764999
20160813001500,25.695,70.955902,15.0,15.0,38.276949,1.461261,1.4,55.523853,56.0,55.764999
20160813003000,16.379999,70.955902,15.0,15.0,38.423863,1.473304,1.4,53.543655,56.0,55.764999
20160813004500,16.799999,70.955902,15.0,15.0,38.000784,1.477318,1.4,53.543655,56.0,55.764999
20160813010000,30.045,70.955902,15.0,15.0,37.854856,1.473304,1.4,56.063908,56.0,55.764999
20160813011500,32.955002,70.955902,15.0,15.0,37.36325,1.368928,1.4,56.063908,56.0,52.825001
20160813013000,30.959999,70.955902,15.0,15.0,37.344108,1.360899,1.4,56.063908,56.0,52.825001
20160813014500,27.055,70.955902,15.0,15.0,37.145837,1.360899,1.4,56.982002,56.0,52.825001
20160813020000,27.575001,70.955902,15.0,15.0,37.344108,1.360899,1.4,55.739876,56.0,52.825001
20160813021500,37.794998,70.955902,15.0,15.0,37.417072,1.360899,1.4,58.512154,56.0,52.825001
20160813023000,20.775,70.955902,15.0,15.0,37.76275,1.372943,1.4,55.811882,56.0,52.825001
20160813024500,16.35,70.955902,15.0,15.0,37.909664,1.364914,1.4,53.507652,56.0,52.825001
20160813030000,29.07,70.955902,15.0,15.0,37.708928,1.356885,1.4,55.10981,56.0,52.825001
20160813031500,38.209999,70.955902,15.0,15.0,37.563,1.364914,1.4,58.260128,56.0,52.825001
20160813033000,23.23,71.69397,15.0,15.0,37.563,1.35287,1.4,56.027901,56.0,52.825001
20160813034500,16.48,71.69397,15.0,15.0,37.344108,1.364914,1.4,53.795681,56.0,52.825001
20160813040000,20.995001,71.69397,15.0,15.0,37.19818,1.368928,1.4,55.361839,56.0,52.825001
20160813041500,33.224998,71.69397,15.0,15.0,37.344108,1.360899,1.4,57.144012,56.0,52.825001
20160813043000,38.794998,71.69397,15.0,15.0,37.000895,1.340827,1.4,58.800179,56.0,52.825001
20160813044500,19.105,71.69397,15.0,15.0,,1.35287,1.4,56.855988,56.0,52.825001
20160813050000,15.865,71.69397,15.0,15.0,,1.360899,1.4,54.263725,56.0,52.825001
20160813051500,24.879999,71.69397,15.0,15.0,,1.344841,1.4,55.739876,56.0,52.825001
20160813053000,37.665001,71.69397,15.0,15.0,37.344108,1.344841,1.4,58.872189,56.0,52.825001
20160813054500,38.375,71.69397,15.0,15.0,37.563,1.348856,1.4,57.522053,56.0,52.825001
20160813060000,34.82,71.69397,15.0,15.0,37.563,1.344841,1.4,55.847885,56.0,52.825001
20160813061500,22.040001,72.702072,15.0,15.0,37.563,1.348856,1.4,54.227722,56.0,52.825001
20160813063000,28.74,72.702072,15.0,15.0,37.708928,1.31674,1.4,55.019806,56.0,52.825001
20160813064500,27.629999,72.702072,15.0,15.0,37.708928,1.31674,1.4,56.531956,56.0,52.825001
20160813070000,39.610001,72.702072,15.0,15.0,37.854856,1.348856,1.4,57.48605,56.0,53.424999
20160813071500,30.805,72.702072,15.0,15.0,38.000784,1.348856,1.4,56.27993,56.0,54.450001
20160813073000,27.684999,72.702072,15.0,15.0,38.276949,1.344841,1.4,55.019806,56.0,54.450001
20160813074500,27.684999,73.530151,15.0,15.0,38.717691,1.348856,1.4,56.189919,56.0,54.450001
20160813080000,33.93,73.530151,15.0,15.0,38.511532,1.348856,1.4,56.189919,56.0,54.450001
20160813081500,33.93,73.530151,15.0,15.0,38.365604,1.312726,1.4,56.189919,56.0,54.450001
20160813083000,33.93,73.530151,15.0,15.0,38.219676,1.332798,1.4,56.189919,56.0,55.395
20160813084500,33.93,73.530151,15.0,15.0,38.219676,1.320755,1.4,56.189919,56.0,55.395
20160813090000,33.93,73.530151,15.0,15.0,38.219676,1.324769,1.4,56.189919,56.0,55.395
20160813091500,31.02,73.530151,15.0,15.0,38.423863,1.332798,1.4,55.523853,56.0,55.395
20160813093000,31.02,73.530151,15.0,15.0,38.570777,1.348856,1.4,55.523853,56.0,55.395
20160813094500,30.360001,73.530151,15.0,15.0,38.570777,1.453232,1.4,55.523853,56.0,55.395
20160813100000,30.799999,73.530151,15.0,15.0,38.365604,1.453232,1.4,55.523853,56.0,55.395
20160813101500,35.400002,73.530151,15.0,15.0,38.219676,1.372943,1.4,55.523853,56.0,55.395
20160813103000,34.790001,73.530151,15.0,15.0,38.073748,1.368928,1.4,56.531956,56.0,55.395
20160813104500,49.450001,73.530151,15.0,15.0,38.073748,1.35287,1.4,55.739876,56.0,55.395
20160813110000,39.189999,73.530151,15.0,15.0,38.073748,1.344841,1.4,55.18182,56.0,55.395
20160813111500,35.625,73.530151,15.0,15.0,38.073748,1.348856,1.4,56.189919,56.0,55.395
20160813113000,31.58,73.530151,15.0,15.0,38.219676,1.328784,1.4,55.019806,56.0,55.395
20160813114500,30.215,73.530151,15.0,15.0,38.365604,1.300682,1.4,56.315933,56.0,55.395
20160813120000,36.049999,73.530151,15.0,15.0,38.511532,1.308711,1.4,55.523853,56.0,56.974998
20160813121500,35.395,73.530151,15.0,15.0,38.65746,1.308711,1.4,55.523853,56.0,56.974998
20160813123000,32.130001,73.530151,15.0,15.0,38.65746,1.348856,1.4,55.523853,56.0,56.974998
20160813124500,32.130001,73.530151,15.0,15.0,38.730424,1.344841,1.4,55.523853,56.0,56.974998
20160813130000,32.130001,73.530151,15.0,15.0,38.730424,1.348856,1.4,55.523853,56.0,56.974998
20160813131500,32.130001,73.530151,15.0,15.0,38.450315,1.364914,1.4,55.523853,56.0,56.974998
20160813133000,34.84,73.530151,15.0,15.0,38.305373,1.409073,1.4,55.523853,56.0,56.974998
20160813134500,34.84,73.530151,15.0,15.0,38.015489,1.449217,1.4,55.523853,56.0,56.974998
20160813140000,45.869999,73.530151,15.0,15.0,37.667346,1.437174,1.4,55.523853,56.0,56.974998
20160813141500,35.895,73.530151,15.0,15.0,37.870547,1.433159,1.4,55.523853,56.0,56.974998
20160813143000,29.049999,73.530151,15.0,15.0,37.870547,1.449217,1.4,55.523853,56.0,56.974998
20160813144500,33.720001,73.530151,15.0,15.0,37.667346,1.449217,1.4,55.523853,56.0,56.974998
20160813150000,33.720001,73.530151,15.0,15.0,37.870547,1.445203,1.4,55.523853,56.0,56.974998
20160813151500,33.720001,73.530151,15.0,15.0,38.015489,1.445203,1.4,55.523853,56.0,56.974998
20160813153000,33.720001,73.530151,15.0,15.0,38.073748,1.457246,1.4,55.523853,56.0,56.974998
20160813154500,33.720001,72.792084,15.0,15.0,38.219676,1.453232,1.4,55.523853,56.0,56.974998
20160813160000,33.720001,72.792084,15.0,15.0,38.365604,1.453232,1.4,55.523853,56.0,56.974998
20160813161500,33.720001,72.792084,15.0,15.0,38.511532,1.445203,1.4,56.189919,56.0,56.974998
20160813163000,33.720001,72.792084,15.0,15.0,38.65746,1.449217,1.4,56.189919,56.0,56.974998
20160813164500,33.720001,72.792084,15.0,15.0,38.876352,1.453232,1.4,56.189919,56.0,56.974998
20160813170000,33.720001,72.792084,15.0,15.0,38.667728,1.453232,1.4,56.189919,56.0,56.974998
20160813171500,33.720001,72.792084,15.0,15.0,38.667728,1.469289,1.4,55.523853,56.0,56.974998
20160813173000,27.370001,71.423943,15.0,15.0,39.02228,1.453232,1.4,55.523853,56.0,56.974998
20160813174500,28.17,71.423943,15.0,15.0,39.314136,1.445203,1.4,55.523853,56.0,56.974998
20160813180000,29.434999,71.423943,15.0,15.0,39.102554,1.465275,1.4,56.765976,56.0,56.974998
20160813181500,27.48,71.423943,15.0,15.0,38.890972,1.473304,1.4,56.765976,56.0,56.974998
20160813183000,38.285,71.423943,15.0,15.0,38.890972,1.437174,1.4,56.765976,56.0,56.974998
20160813184500,26.084999,71.423943,15.0,15.0,38.890972,1.461261,1.4,54.731773,56.0,56.974998
20160813190000,37.509998,70.685867,15.0,15.0,38.890972,1.489362,1.4,56.729973,56.0,56.974998
20160813191500,27.684999,70.685867,15.0,15.0,38.957612,1.489362,1.4,55.775879,56.0,56.974998
20160813193000,28.639999,70.685867,15.0,15.0,38.957612,1.481333,1.4,55.775879,56.0,55.48
20160813194500,24.940001,70.685867,15.0,15.0,38.957612,1.465275,1.4,55.10981,56.0,55.48
20160813200000,16.27,70.685867,15.0,15.0,38.81267,1.485347,1.4,53.795681,56.0,55.48
20160813201500,45.709999,70.685867,15.0,15.0,38.667728,1.465275,1.4,56.27993,56.0,55.48
20160813203000,29.025,70.685867,15.0,15.0,38.667728,1.457246,1.4,56.27993,56.0,55.48
20160813204500,31.74,70.685867,15.0,15.0,38.522786,1.457246,1.4,56.855988,56.0,55.48
20160813210000,16.51,70.685867,15.0,15.0,38.522786,1.465275,1.4,53.705673,56.0,55.48
20160813211500,18.360001,70.685867,15.0,15.0,38.522786,1.465275,1.4,53.705673,56.0,55.48
20160813213000,33.314999,70.685867,15.0,15.0,38.450315,1.457246,1.4,55.361839,56.0,55.48
20160813214500,33.314999,70.685867,15.0,15.0,38.450315,1.461261,1.4,56.063908,56.0,55.48
20160813220000,28.17,70.685867,15.0,15.0,38.450315,1.457246,1.4,56.063908,56.0,55.48
20160813221500,30.74,70.685867,15.0,15.0,38.450315,1.457246,1.4,56.063908,56.0,55.48
20160813223000,19.485001,70.685867,15.0,15.0,38.65746,1.453232,1.4,55.361839,56.0,55.48
20160813224500,16.65,70.685867,15.0,15.0,38.450315,1.461261,1.4,54.173717,56.0,55.48
20160813230000,16.879999,70.685867,15.0,15.0,38.450315,1.449217,1.4,54.173717,56.0,55.48
20160813231500,19.299999,70.685867,15.0,15.0,38.65746,1.445203,1.4,54.173717,56.0,55.48
20160813233000,19.299999,70.685867,15.0,15.0,38.511532,1.461261,1.4,54.767776,56.0,55.48
20160813234500,27.07,71.423943,15.0,15.0,38.511532,1.453232,1.4,56.729973,56.0,55.48
20160814000000,22.879999,71.423943,15.0,15.0,38.511532,1.465275,1.4,56.729973,56.0,55.48
20160814001500,27.344999,71.423943,15.0,15.0,38.511532,1.465275,1.4,56.729973,56.0,55.48
20160814003000,21.084999,71.423943,15.0,15.0,38.511532,1.473304,1.4,56.729973,56.0,55.48
20160814004500,26.645,71.423943,15.0,15.0,38.511532,1.469289,1.4,57.432045,56.0,55.48
20160814010000,25.99,71.423943,15.0,15.0,38.511532,1.473304,1.4,55.739876,56.0,55.48
20160814011500,19.83,71.423943,15.0,15.0,38.511532,1.481333,1.4,54.299728,56.0,55.48
20160814013000,25.955,71.423943,15.0,15.0,38.65746,1.477318,1.4,56.567955,56.0,55.48
20160814014500,31.735001,71.423943,15.0,15.0,38.511532,1.477318,1.4,57.846085,56.0,55.48
20160814020000,30.190001,71.423943,15.0,15.0,38.511532,1.485347,1.4,57.846085,56.0,55.48
20160814021500,34.75,71.423943,15.0,15.0,38.365604,1.465275,1.4,57.846085,56.0,55.48
20160814023000,34.75,71.423943,15.0,15.0,37.307456,1.481333,1.4,57.846085,56.0,55.48
20160814024500,34.75,71.423943,15.0,15.0,37.36325,1.481333,1.4,57.846085,56.0,55.48
20160814030000,34.75,71.423943,15.0,15.0,37.218308,1.481333,1.4,57.846085,56.0,55.48
20160814031500,25.129999,71.423943,15.0,15.0,37.000895,1.457246,1.4,56.477951,56.0,55.48
20160814033000,26.309999,71.423943,15.0,15.0,37.19818,1.453232,1.4,56.477951,56.0,55.48
20160814034500,16.995001,71.423943,15.0,15.0,36.711011,1.445203,1.4,54.011703,56.0,55.48
20160814040000,16.48,71.423943,15.0,15.0,36.711011,1.453232,1.4,54.011703,56.0,55.48
20160814041500,16.98,71.423943,15.0,15.0,36.348656,1.449217,1.4,54.011703,56.0,55.48
20160814043000,15.41,71.423943,15.0,15.0,36.058772,1.453232,1.4,54.011703,56.0,55.48
20160814044500,17.16,71.423943,15.0,15.0,36.058772,1.457246,1.4,53.381638,56.0,55.48
20160814050000,19.139999,71.423943,15.0,15.0,36.203714,1.461261,1.4,54.173717,56.0,55.48
20160814051500,31.635,71.423943,15.0,15.0,36.058772,1.473304,1.4,55.739876,56.0,55.48
20160814053000,35.52,71.423943,15.0,15.0,36.058772,1.461261,1.4,58.134113,56.0,55.48
20160814054500,33.389999,71.423943,15.0,15.0,36.203714,1.453232,1.4,58.134113,56.0,55.48
20160814060000,38.049999,71.423943,15.0,15.0,36.203714,1.453232,1.4,58.134113,56.0,55.48
20160814061500,25.360001,70.685867,15.0,15.0,36.395576,1.473304,1.4,53.957695,56.0,55.48
20160814063000,32.09,70.685867,15.0,15.0,36.541504,1.469289,1.4,58.548157,56.0,55.48
20160814064500,29.5,70.685867,15.0,15.0,36.687432,1.457246,1.4,54.047707,56.0,55.48
20160814070000,34.674999,71.603958,15.0,15.0,36.687432,1.433159,1.4,56.765976,56.0,55.48
20160814071500,29.504999,71.603958,15.0,15.0,36.541504,1.405058,1.4,55.235825,56.0,55.48
20160814073000,32.514999,71.603958,15.0,15.0,36.541504,1.376957,1.4,56.855988,56.0,55.48
20160814074500,34.93,71.603958,15.0,15.0,36.687432,1.389,1.4,55.811882,56.0,55.48
20160814080000,29.9,71.603958,15.0,15.0,36.760396,1.384986,1.4,54.857788,56.0,55.48
20160814081500,34.860001,71.603958,15.0,15.0,36.906324,1.384986,1.4,56.855988,56.0,55.48
20160814083000,34.134998,72.432045,15.0,15.0,37.052252,1.356885,1.4,56.063908,56.0,55.48
20160814084500,35.095001,72.432045,15.0,15.0,37.344108,1.31674,1.4,56.945995,56.0,55.48
20160814090000,34.695,73.17012,15.0,15.0,37.417072,1.328784,1.4,55.523853,56.0,55.48
20160814091500,34.695,73.17012,15.0,15.0,38.056578,1.332798,1.4,55.523853,56.0,55.48
20160814093000,31.174999,73.17012,15.0,15.0,38.219676,1.401044,1.4,56.729973,56.0,55.48
20160814094500,32.205002,73.17012,15.0,15.0,38.65746,1.405058,1.4,55.361839,56.0,55.48
20160814100000,30.745001,73.17012,15.0,15.0,38.450315,1.376957,1.4,56.567955,56.0,55.48
20160814101500,33.490002,73.17012,15.0,15.0,38.450315,1.364914,1.4,56.567955,56.0,55.48
20160814103000,33.490002,73.17012,15.0,15.0,38.450315,1.332798,1.4,55.523853,56.0,55.48
20160814104500,28.610001,73.17012,15.0,15.0,39.314136,1.364914,1.4,56.225922,56.0,55.48
20160814110000,28.610001,73.17012,15.0,15.0,39.314136,1.348856,1.4,56.225922,56.0,55.48
20160814111500,28.610001,73.17012,15.0,15.0,39.53721,1.340827,1.4,56.225922,56.0,55.48
20160814113000,29.355,73.17012,15.0,15.0,39.53721,1.324769,1.4,56.225922,56.0,55.48
20160814114500,35.134998,73.17012,15.0,15.0,39.898664,1.308711,1.4,56.225922,56.0,57.919998
20160814120000,35.134998,73.17012,15.0,15.0,39.898664,1.368928,1.4,56.225922,56.0,59.009998
20160814121500,35.880001,74.358238,15.0,15.0,40.037605,1.380971,1.4,56.225922,56.0,59.009998
20160814123000,35.880001,74.358238,15.0,15.0,40.690422,1.368928,1.4,56.225922,56.0,59.009998
20160814124500,31.610001,74.358238,15.0,15.0,41.094512,1.437174,1.4,55.649864,56.0,59.009998
20160814130000,29.24,74.358238,15.0,15.0,41.146685,1.469289,1.4,55.649864,56.0,59.009998
20160814131500,32.895,74.358238,15.0,15.0,40.93444,1.421116,1.4,56.531956,56.0,58.055
20160814133000,34.985001,74.358238,15.0,15.0,40.32788,1.461261,1.4,55.685867,56.0,58.055
20160814134500,29.205,74.358238,15.0,15.0,40.33553,1.449217,1.4,55.685867,56.0,56.974998
20160814140000,28.85,74.358238,15.0,15.0,40.56486,1.481333,1.4,55.685867,56.0,56.974998
20160814141500,28.85,74.358238,15.0,15.0,40.774878,1.457246,1.4,55.685867,56.0,56.974998
20160814143000,33.959999,74.358238,15.0,15.0,40.58934,1.437174,1.4,55.685867,56.0,56.974998
20160814144500,28.695,74.358238,15.0,15.0,40.58934,1.469289,1.4,55.685867,56.0,56.974998
20160814150000,28.16,74.358238,15.0,15.0,40.93444,1.461261,1.4,55.685867,56.0,56.974998
20160814151500,32.555,74.358238,15.0,15.0,40.736084,1.465275,1.4,56.351936,56.0,56.974998
20160814153000,33.59,74.358238,15.0,15.0,41.110356,1.465275,1.4,55.523853,56.0,56.974998
20160814154500,32.935001,74.358238,15.0,15.0,41.315937,1.469289,1.4,55.523853,56.0,56.974998
20160814160000,34.18,74.358238,15.0,15.0,41.212322,1.465275,1.4,55.523853,56.0,56.974998
20160814161500,34.18,74.358238,15.0,15.0,41.212322,1.469289,1.4,55.523853,56.0,56.974998
20160814163000,34.18,74.358238,15.0,15.0,41.727099,1.469289,1.4,55.523853,56.0,56.974998
20160814164500,31.790001,74.358238,15.0,15.0,41.937848,1.469289,1.4,55.523853,56.0,56.974998
20160814170000,33.654999,74.358238,15.0,15.0,41.70301,1.473304,1.4,55.523853,56.0,56.974998
20160814171500,31.934999,73.440147,15.0,15.0,42.165444,1.473304,1.4,56.405941,56.0,56.974998
20160814173000,26.190001,73.440147,15.0,15.0,42.107185,1.489362,1.4,55.811882,56.0,56.974998
20160814174500,26.190001,73.440147,15.0,15.0,41.648202,1.441188,1.4,56.405941,56.0,56.974998
20160814180000,27.120001,73.440147,15.0,15.0,41.265056,1.449217,1.4,54.893791,56.0,56.974998
20160814181500,33.57,73.440147,15.0,15.0,41.785664,1.405058,1.4,55.649864,56.0,56.974998
20160814183000,30.805,72.432045,15.0,15.0,41.27376,1.437174,1.4,55.649864,56.0,56.974998
20160814184500,26.82,72.432045,15.0,15.0,41.142214,1.437174,1.4,55.649864,56.0,56.974998
20160814190000,26.82,72.432045,15.0,15.0,41.069828,1.473304,1.4,55.649864,56.0,56.974998
20160814191500,26.82,72.432045,15.0,15.0,41.34839,1.497391,1.4,55.649864,56.0,55.959999
20160814193000,22.115,71.513954,15.0,15.0,41.34839,1.441188,1.4,54.551758,56.0,55.400002
20160814194500,23.305,71.513954,15.0,15.0,41.34839,1.465275,1.4,57.108009,56.0,55.400002
20160814200000,39.119999,71.513954,15.0,15.0,40.940186,1.461261,1.4,57.774078,56.0,55.400002
20160814201500,23.195,71.513954,15.0,15.0,40.72738,1.477318,1.4,55.10981,56.0,55.400002
20160814203000,16.639999,71.513954,15.0,15.0,40.405043,1.473304,1.4,53.705673,56.0,55.400002
20160814204500,23.709999,71.513954,15.0,15.0,40.33553,1.469289,1.4,55.685867,56.0,55.400002
20160814210000,36.544998,71.513954,15.0,15.0,40.424848,1.465275,1.4,57.810081,56.0,55.400002
20160814211500,31.584999,71.513954,15.0,15.0,40.424848,1.461261,1.4,56.189919,56.0,55.400002
20160814213000,20.565001,71.513954,15.0,15.0,40.512194,1.469289,1.4,54.011703,56.0,55.400002
20160814214500,20.125,71.513954,15.0,15.0,40.371196,1.481333,1.4,55.48785,56.0,55.400002
20160814220000,30.309999,71.513954,15.0,15.0,40.371196,1.481333,1.4,56.315933,56.0,55.400002
20160814221500,38.580002,71.513954,15.0,15.0,40.159699,1.461261,1.4,58.422142,56.0,55.400002
20160814223000,31.75,71.513954,15.0,15.0,39.877703,1.473304,1.4,56.69397,56.0,55.400002
20160814224500,36.889999,71.513954,15.0,15.0,39.736705,1.481333,1.4,58.350136,56.0,55.400002
20160814230000,38.82,71.513954,15.0,15.0,39.736705,1.485347,1.4,58.350136,56.0,55.400002
20160814231500,30.684999,71.513954,15.0,15.0,39.745664,1.481333,1.4,56.441948,56.0,55.400002
20160814233000,17.165001,71.513954,15.0,15.0,39.461696,1.465275,1.4,53.957695,56.0,55.400002
20160814234500,23.205,71.513954,15.0,15.0,39.319712,1.465275,1.4,56.351936,56.0,55.400002
20160815000000,37.314999,71.513954,15.0,15.0,39.319712,1.481333,1.4,58.260128,56.0,55.400002
20160815001500,36.755001,71.513954,15.0,15.0,39.39424,1.473304,1.4,58.260128,56.0,55.400002
20160815003000,24.415001,71.513954,15.0,15.0,39.106736,1.481333,1.4,55.613861,56.0,55.400002
20160815004500,16.76,71.513954,15.0,15.0,39.179785,1.473304,1.4,53.885689,56.0,55.400002
20160815010000,23.475,71.513954,15.0,15.0,39.179785,1.453232,1.4,56.603962,56.0,55.400002
20160815011500,37.064999,71.513954,15.0,15.0,39.036815,1.469289,1.4,56.603962,56.0,55.400002
20160815013000,29.004999,71.513954,15.0,15.0,39.036815,1.457246,1.4,54.677769,56.0,55.400002
20160815014500,30.985001,71.513954,15.0,15.0,38.750875,1.473304,1.4,56.603962,56.0,55.400002
20160815020000,30.985001,71.513954,15.0,15.0,38.750875,1.473304,1.4,56.603962,56.0,55.400002
20160815021500,19.639999,71.513954,15.0,15.0,38.67939,1.473304,1.4,56.603962,56.0,55.400002
20160815023000,17.790001,71.513954,15.0,15.0,38.53642,1.473304,1.4,55.055805,56.0,55.400002
20160815024500,26.610001,71.513954,15.0,15.0,38.39345,1.469289,1.4,57.55806,56.0,55.400002
20160815030000,38.84,71.513954,15.0,15.0,38.39345,1.469289,1.4,55.055805,56.0,55.400002
20160815031500,29.02,71.513954,15.0,15.0,38.60306,1.465275,1.4,55.775879,56.0,55.400002
20160815033000,30.145,71.513954,15.0,15.0,38.60306,1.461261,1.4,55.775879,56.0,55.400002
20160815034500,30.145,71.513954,15.0,15.0,38.60306,1.465275,1.4,55.775879,56.0,55.400002
20160815040000,22.540001,71.513954,15.0,15.0,38.459104,1.465275,1.4,54.137718,56.0,55.400002
20160815041500,32.5,71.513954,15.0,15.0,38.459104,1.465275,1.4,55.55986,56.0,55.400002
20160815043000,32.025002,71.513954,15.0,15.0,38.315148,1.469289,1.4,56.69397,56.0,55.400002
20160815044500,20.145,71.513954,15.0,15.0,38.315148,1.477318,1.4,55.271828,56.0,55.400002
20160815050000,30.025,71.513954,15.0,15.0,38.315148,1.461261,1.4,57.48605,56.0,55.400002
20160815051500,41.919998,71.513954,15.0,15.0,38.315148,1.473304,1.4,55.55986,56.0,55.400002
20160815053000,35.560001,71.513954,15.0,15.0,38.522786,1.465275,1.4,57.108009,56.0,55.400002
20160815054500,26.315001,71.513954,15.0,15.0,38.522786,1.473304,1.4,55.18182,56.0,55.400002
20160815060000,34.955002,71.513954,15.0,15.0,38.522786,1.465275,1.4,57.774078,56.0,55.400002
20160815061500,34.955002,71.513954,15.0,15.0,38.522786,1.465275,1.4,56.441948,56.0,55.400002
20160815063000,19.014999,71.513954,15.0,15.0,38.522786,1.481333,1.4,54.047707,56.0,55.400002
20160815064500,24.26,71.513954,15.0,15.0,38.522786,1.477318,1.4,56.855988,56.0,55.400002
20160815070000,37.474998,71.513954,15.0,15.0,38.522786,1.469289,1.4,58.224121,56.0,55.400002
20160815071500,27.905001,72.432045,15.0,15.0,38.667728,1.437174,1.4,55.9739,56.0,55.400002
20160815073000,21.32,72.432045,15.0,15.0,38.667728,1.429145,1.4,55.9739,56.0,55.400002
20160815074500,33.415001,73.530151,15.0,15.0,38.81267,1.364914,1.4,56.855988,56.0,55.400002
20160815080000,33.415001,73.530151,15.0,15.0,39.314136,1.344841,1.4,55.685867,56.0,55.400002
20160815081500,32.264999,74.268227,15.0,15.0,39.824884,1.324769,1.4,55.685867,56.0,56.669998
20160815083000,32.264999,74.268227,15.0,15.0,40.043776,1.356885,1.4,55.685867,56.0,56.669998
20160815084500,32.264999,74.268227,15.0,15.0,40.700452,1.344841,1.4,55.685867,56.0,56.669998
20160815090000,29.91,74.268227,15.0,15.0,41.138236,1.457246,1.4,55.685867,56.0,56.669998
20160815091500,26.459999,74.268227,15.0,15.0,41.94084,1.429145,1.4,56.351936,56.0,56.669998
20160815093000,31.535,74.268227,15.0,15.0,42.073865,1.42513,1.4,56.351936,56.0,56.669998
20160815094500,35.02,75.834381,15.0,15.0,42.633828,1.413087,1.4,56.351936,56.0,56.669998
20160815100000,36.299999,75.834381,15.0,15.0,41.656277,1.421116,1.4,56.351936,56.0,56.669998
20160815101500,36.299999,75.834381,15.0,15.0,41.727099,1.449217,1.4,56.351936,56.0,56.669998
20160815103000,36.299999,75.834381,15.0,15.0,41.824628,1.429145,1.4,56.351936,56.0,56.669998
20160815104500,36.299999,75.834381,15.0,15.0,42.322473,1.421116,1.4,56.351936,56.0,56.669998
20160815110000,36.299999,75.834381,15.0,15.0,42.407184,1.360899,1.4,56.351936,56.0,56.669998
20160815111500,38.580002,75.834381,15.0,15.0,42.107185,1.320755,1.4,56.351936,56.0,58.23
20160815113000,38.580002,75.834381,15.0,15.0,42.107185,1.35287,1.4,56.351936,56.0,58.23
20160815114500,38.580002,75.834381,15.0,15.0,42.371348,1.308711,1.4,56.351936,56.0,59.255001
20160815120000,39.330002,75.834381,15.0,15.0,42.433874,1.328784,1.4,56.351936,56.0,59.919998
20160815121500,40.645,75.834381,15.0,15.0,43.015121,1.324769,1.4,56.351936,56.0,59.919998
20160815123000,40.645,75.834381,15.0,15.0,42.480539,1.364914,1.4,56.351936,56.0,59.919998
20160815124500,40.645,75.834381,15.0,15.0,42.237728,1.35287,1.4,56.351936,56.0,59.919998
20160815130000,40.645,75.834381,15.0,15.0,42.4862,1.356885,1.4,56.351936,56.0,59.919998
20160815131500,40.645,75.834381,15.0,15.0,42.274125,1.372943,1.4,56.351936,56.0,59.919998
20160815133000,33.57,75.834381,15.0,15.0,42.672554,1.481333,1.4,56.351936,56.0,59.919998
20160815134500,33.57,77.292526,15.0,15.0,42.82875,1.421116,1.4,56.351936,56.0,58.904999
20160815140000,33.57,77.292526,15.0,15.0,42.82875,1.473304,1.4,55.55986,56.0,57.740002
20160815141500,33.57,77.292526,15.0,15.0,42.210851,1.473304,1.4,55.55986,56.0,57.740002
20160815143000,33.57,77.292526,15.0,15.0,42.24446,1.449217,1.4,55.55986,56.0,57.740002
20160815144500,33.57,77.292526,15.0,15.0,42.113152,1.453232,1.4,55.55986,56.0,57.740002
20160815150000,31.325001,77.292526,15.0,15.0,42.113152,1.449217,1.4,55.55986,56.0,57.740002
20160815151500,31.325001,77.292526,15.0,15.0,42.233444,1.473304,1.4,56.27993,56.0,57.740002
20160815153000,36.474998,77.292526,15.0,15.0,41.833536,1.473304,1.4,56.27993,56.0,57.740002
20160815154500,31.565001,77.292526,15.0,15.0,41.654577,1.461261,1.4,55.397842,56.0,57.740002
20160815160000,31.565001,76.104416,15.0,15.0,42.474028,1.465275,1.4,55.397842,56.0,57.740002
20160815161500,31.565001,76.104416,15.0,15.0,42.353736,1.497391,1.4,55.397842,56.0,57.740002
20160815163000,33.880001,76.104416,15.0,15.0,41.90888,1.461261,1.4,56.315933,56.0,57.740002
20160815164500,34.775002,76.104416,15.0,15.0,41.695513,1.465275,1.4,55.685867,56.0,57.740002
20160815170000,34.775002,76.104416,15.0,15.0,41.91466,1.445203,1.4,55.685867,56.0,57.740002
20160815171500,34.775002,76.104416,15.0,15.0,42.892126,1.453232,1.4,55.685867,56.0,57.740002
20160815173000,34.775002,76.104416,15.0,15.0,43.090312,1.457246,1.4,55.685867,56.0,57.740002
20160815174500,30.01,76.104416,15.0,15.0,42.692206,1.457246,1.4,56.351936,56.0,57.740002
20160815180000,30.01,76.104416,15.0,15.0,41.50768,1.461261,1.4,56.351936,56.0,57.740002
20160815181500,30.01,76.104416,15.0,15.0,40.436306,1.473304,1.4,56.351936,56.0,57.740002
20160815183000,33.185001,74.268227,15.0,15.0,40.761856,1.473304,1.4,55.649864,56.0,57.740002
20160815184500,30.615,74.268227,15.0,15.0,41.142214,1.473304,1.4,55.649864,56.0,56.724998
20160815190000,24.905001,74.268227,15.0,15.0,41.265056,1.489362,1.4,56.315933,56.0,56.724998
20160815191500,28.385,73.350136,15.0,15.0,41.265056,1.461261,1.4,55.433846,56.0,55.775002
20160815193000,33.974998,73.350136,15.0,15.0,41.517064,1.477318,1.4,55.433846,56.0,55.775002
20160815194500,22.504999,73.350136,15.0,15.0,41.189219,1.449217,1.4,54.353737,56.0,55.775002
20160815200000,29.139999,73.350136,15.0,15.0,41.058081,1.465275,1.4,56.477951,56.0,55.775002
20160815201500,36.720001,73.350136,15.0,15.0,40.976328,1.481333,1.4,58.062107,56.0,55.775002
20160815203000,21.73,72.522057,15.0,15.0,40.9562,1.477318,1.4,53.831684,56.0,55.775002
20160815204500,21.415001,72.522057,15.0,15.0,40.490315,1.469289,1.4,54.479752,56.0,55.775002
20160815210000,35.48,72.522057,15.0,15.0,40.462792,1.469289,1.4,58.386139,56.0,55.775002
20160815211500,36.325001,72.522057,15.0,15.0,40.498866,1.469289,1.4,56.153915,56.0,55.775002
20160815213000,19.405001,72.522057,15.0,15.0,40.32788,1.485347,1.4,54.047707,56.0,55.775002
20160815214500,24.219999,72.522057,15.0,15.0,40.32788,1.473304,1.4,55.145813,56.0,55.775002
20160815220000,37.794998,72.522057,15.0,15.0,40.123778,1.469289,1.4,58.296131,56.0,55.775002
20160815221500,24.68,72.522057,15.0,15.0,40.219505,1.481333,1.4,55.18182,56.0,55.775002
