PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160815223000,17.18,72.522057,15.0,15.0,40.31326,1.485347,1.4,53.885689,56.0,55.775002
20160815224500,28.995001,72.522057,15.0,15.0,40.31326,1.473304,1.4,57.180019,56.0,55.775002
20160815230000,38.325001,72.522057,15.0,15.0,40.17522,1.473304,1.4,58.548157,56.0,55.775002
20160815231500,28.434999,72.522057,15.0,15.0,40.405043,1.465275,1.4,54.857788,56.0,55.775002
20160815233000,18.639999,72.522057,15.0,15.0,40.56486,1.473304,1.4,54.857788,56.0,55.775002
20160815234500,33.355,72.522057,15.0,15.0,40.56486,1.485347,1.4,56.477951,56.0,55.775002
20160816000000,35.310001,72.522057,15.0,15.0,40.424848,1.481333,1.4,57.936096,56.0,55.775002
20160816001500,20.08,72.522057,15.0,15.0,40.057478,1.465275,1.4,54.515751,56.0,55.775002
20160816003000,23.49,72.522057,15.0,15.0,39.918452,1.473304,1.4,55.811882,56.0,55.775002
20160816004500,38.205002,72.522057,15.0,15.0,39.779426,1.473304,1.4,58.260128,56.0,55.775002
20160816010000,27.055,71.513954,15.0,15.0,39.709913,1.489362,1.4,54.893791,56.0,55.775002
20160816011500,17.395,71.513954,15.0,15.0,39.654782,1.477318,1.4,54.011703,56.0,55.775002
20160816013000,19.1,71.513954,15.0,15.0,39.292835,1.473304,1.4,55.361839,56.0,55.775002
20160816014500,27.74,71.513954,15.0,15.0,38.93286,1.477318,1.4,56.405941,56.0,55.775002
20160816020000,22.514999,71.513954,15.0,15.0,38.94527,1.477318,1.4,55.48785,56.0,55.775002
20160816021500,32.474998,71.513954,15.0,15.0,39.024728,1.473304,1.4,57.270027,56.0,55.775002
20160816023000,37.73,71.513954,15.0,15.0,39.243212,1.465275,1.4,58.296131,56.0,55.775002
20160816024500,35.720001,71.513954,15.0,15.0,38.884716,1.465275,1.4,58.296131,56.0,55.775002
20160816030000,30.68,71.513954,15.0,15.0,38.961216,1.469289,1.4,54.605759,56.0,55.775002
20160816031500,31.855,71.513954,15.0,15.0,38.961216,1.465275,1.4,54.605759,56.0,55.775002
20160816033000,34.720001,71.513954,15.0,15.0,38.749719,1.473304,1.4,57.072006,56.0,55.775002
20160816034500,35.105,71.513954,15.0,15.0,38.749719,1.477318,1.4,57.846085,56.0,55.775002
20160816040000,20.605,71.513954,15.0,15.0,38.964752,1.473304,1.4,54.173717,56.0,55.775002
20160816041500,18.08,71.513954,15.0,15.0,38.822768,1.473304,1.4,54.173717,56.0,55.775002
20160816043000,23.415001,71.513954,15.0,15.0,38.822768,1.481333,1.4,56.405941,56.0,55.775002
20160816044500,30.045,71.513954,15.0,15.0,39.036815,1.489362,1.4,56.405941,56.0,55.775002
20160816050000,36.715,71.513954,15.0,15.0,39.036815,1.485347,1.4,58.062107,56.0,55.775002
20160816051500,33.259998,71.513954,15.0,15.0,39.036815,1.489362,1.4,56.765976,56.0,55.775002
20160816053000,34.779999,71.513954,15.0,15.0,39.036815,1.493376,1.4,56.765976,56.0,55.775002
20160816054500,34.060001,71.513954,15.0,15.0,39.036815,1.493376,1.4,57.846085,56.0,55.775002
20160816060000,31.5,71.513954,15.0,15.0,38.893845,1.485347,1.4,55.901894,56.0,55.775002
20160816061500,36.029999,71.513954,15.0,15.0,38.893845,1.489362,1.4,56.729973,56.0,55.775002
20160816063000,30.809999,71.513954,15.0,15.0,38.893845,1.477318,1.4,55.9739,56.0,55.775002
20160816064500,25.035,71.513954,15.0,15.0,38.750875,1.481333,1.4,55.9739,56.0,55.775002
20160816070000,32.674999,72.522057,15.0,15.0,38.67939,1.469289,1.4,55.9739,56.0,55.775002
20160816071500,35.615002,72.522057,15.0,15.0,38.67939,1.457246,1.4,57.936096,56.0,55.775002
20160816073000,24.705,72.522057,15.0,15.0,39.106906,1.481333,1.4,54.929794,56.0,55.775002
20160816074500,25.200001,73.530151,15.0,15.0,39.250862,1.344841,1.4,54.929794,56.0,55.775002
20160816080000,31.195,73.530151,15.0,15.0,39.394818,1.312726,1.4,56.567955,56.0,56.919998
20160816081500,33.970001,73.530151,15.0,15.0,39.898664,1.340827,1.4,55.523853,56.0,56.919998
20160816083000,33.970001,73.530151,15.0,15.0,40.186576,1.344841,1.4,56.729973,56.0,56.919998
20160816084500,35.669998,73.530151,15.0,15.0,40.690422,1.320755,1.4,55.739876,56.0,56.919998
20160816090000,35.669998,73.530151,15.0,15.0,40.906356,1.312726,1.4,55.739876,56.0,56.919998
20160816091500,35.669998,73.530151,15.0,15.0,41.324335,1.368928,1.4,55.739876,56.0,56.919998
20160816093000,30.305,75.006302,15.0,15.0,41.753245,1.389,1.4,55.739876,56.0,56.919998
20160816094500,30.91,75.006302,15.0,15.0,41.894974,1.384986,1.4,55.739876,56.0,56.919998
20160816100000,30.91,75.006302,15.0,15.0,42.073355,1.376957,1.4,55.739876,56.0,56.919998
20160816101500,35.895,75.006302,15.0,15.0,41.68856,1.336812,1.4,55.739876,56.0,56.919998
20160816103000,35.895,75.006302,15.0,15.0,42.096764,1.324769,1.4,55.739876,56.0,56.919998
20160816104500,37.209999,75.006302,15.0,15.0,42.660178,1.328784,1.4,55.739876,56.0,56.919998
20160816110000,37.209999,75.006302,15.0,15.0,42.87652,1.364914,1.4,55.739876,56.0,56.919998
20160816111500,35.244999,75.006302,15.0,15.0,42.566576,1.312726,1.4,56.405941,56.0,56.919998
20160816113000,37.625,75.006302,15.0,15.0,42.56304,1.308711,1.4,56.405941,56.0,59.41
20160816114500,40.185001,75.006302,15.0,15.0,42.353345,1.328784,1.4,55.739876,56.0,59.41
20160816120000,40.185001,76.104416,15.0,15.0,42.607733,1.324769,1.4,55.739876,56.0,59.41
20160816121500,40.185001,76.104416,15.0,15.0,42.634678,1.328784,1.4,55.739876,56.0,59.41
20160816123000,41.110001,76.104416,15.0,15.0,42.781184,1.324769,1.4,55.739876,56.0,59.41
20160816124500,36.060001,76.104416,15.0,15.0,42.7599,1.340827,1.4,55.739876,56.0,59.41
20160816130000,36.060001,75.006302,15.0,15.0,42.921026,1.344841,1.4,55.739876,56.0,59.41
20160816131500,30.875,75.006302,15.0,15.0,42.82875,1.465275,1.4,55.739876,56.0,59.41
20160816133000,30.875,73.998199,15.0,15.0,43.761676,1.489362,1.4,55.739876,56.0,59.41
20160816134500,29.195,73.998199,15.0,15.0,40.809014,1.481333,1.4,55.739876,56.0,57.375
20160816140000,30.959999,73.998199,15.0,15.0,41.19998,1.437174,1.4,56.729973,56.0,57.375
20160816141500,28.155001,73.998199,15.0,15.0,41.669656,1.413087,1.4,56.729973,56.0,57.375
20160816143000,28.155001,73.998199,15.0,15.0,41.669656,1.417102,1.4,56.729973,56.0,57.375
20160816144500,28.155001,73.998199,15.0,15.0,41.08931,1.437174,1.4,56.729973,56.0,57.375
20160816150000,28.155001,73.998199,15.0,15.0,40.756535,1.461261,1.4,56.063908,56.0,57.375
20160816151500,28.155001,73.998199,15.0,15.0,40.490315,1.485347,1.4,56.063908,56.0,57.375
20160816153000,28.155001,73.998199,15.0,15.0,40.730984,1.485347,1.4,56.063908,56.0,57.375
20160816154500,28.155001,75.006302,15.0,15.0,40.976328,1.489362,1.4,56.063908,56.0,57.375
20160816160000,28.155001,75.006302,15.0,15.0,41.069828,1.485347,1.4,56.063908,56.0,57.375
20160816161500,28.155001,75.006302,15.0,15.0,41.203584,1.481333,1.4,56.063908,56.0,57.375
20160816163000,28.155001,75.006302,15.0,15.0,42.17102,1.489362,1.4,56.063908,56.0,57.375
20160816164500,28.155001,75.006302,15.0,15.0,41.55443,1.485347,1.4,56.063908,56.0,57.375
20160816170000,28.155001,75.006302,15.0,15.0,41.288125,1.477318,1.4,56.063908,56.0,57.375
20160816171500,28.155001,75.006302,15.0,15.0,41.55443,1.481333,1.4,56.063908,56.0,57.375
20160816173000,28.155001,75.006302,15.0,15.0,41.411375,1.481333,1.4,56.063908,56.0,57.375
20160816174500,28.155001,75.006302,15.0,15.0,40.755515,1.481333,1.4,56.063908,56.0,57.375
20160816180000,28.155001,75.006302,15.0,15.0,40.755515,1.477318,1.4,56.063908,56.0,57.375
20160816181500,28.155001,75.006302,15.0,15.0,41.653778,1.473304,1.4,56.063908,56.0,57.375
20160816183000,28.155001,73.998199,15.0,15.0,41.208599,1.481333,1.4,56.063908,56.0,57.375
20160816184500,26.129999,73.998199,15.0,15.0,41.570886,1.465275,1.4,56.063908,56.0,56.360001
20160816190000,29.76,73.998199,15.0,15.0,41.306638,1.465275,1.4,56.063908,56.0,56.360001
20160816191500,29.76,73.17012,15.0,15.0,40.9562,1.485347,1.4,56.063908,56.0,56.360001
20160816193000,29.76,73.17012,15.0,15.0,40.86508,1.485347,1.4,56.063908,56.0,56.360001
20160816194500,23.125,73.17012,15.0,15.0,41.590045,1.477318,1.4,54.857788,56.0,55.404999
20160816200000,29.42,73.17012,15.0,15.0,41.69366,1.469289,1.4,55.685867,56.0,55.404999
20160816201500,37.759998,73.17012,15.0,15.0,41.178883,1.489362,1.4,58.296131,56.0,55.404999
20160816203000,24.094999,73.17012,15.0,15.0,40.973302,1.477318,1.4,54.767776,56.0,55.404999
20160816204500,18.375,73.17012,15.0,15.0,40.7964,1.489362,1.4,54.767776,56.0,55.404999
20160816210000,28.365,73.17012,15.0,15.0,40.7964,1.473304,1.4,57.55806,56.0,55.404999
20160816211500,35.439999,73.17012,15.0,15.0,40.58934,1.477318,1.4,58.638168,56.0,55.404999
20160816213000,31.139999,73.17012,15.0,15.0,39.851642,1.481333,1.4,56.982002,56.0,55.404999
20160816214500,20.790001,73.17012,15.0,15.0,39.83012,1.489362,1.4,54.299728,56.0,55.404999
20160816220000,20.190001,73.17012,15.0,15.0,39.55404,1.485347,1.4,55.10981,56.0,55.404999
20160816221500,35.48,72.432045,15.0,15.0,39.20894,1.457246,1.4,58.062107,56.0,55.404999
20160816223000,31.6,72.432045,15.0,15.0,38.93286,1.453232,1.4,55.847885,56.0,55.404999
20160816224500,17.525,72.432045,15.0,15.0,38.806244,1.473304,1.4,54.173717,56.0,55.404999
20160816230000,22.615,72.432045,15.0,15.0,38.884716,1.473304,1.4,56.729973,56.0,55.404999
20160816231500,38.41,72.432045,15.0,15.0,39.243212,1.441188,1.4,58.710175,56.0,55.404999
20160816233000,23.379999,72.432045,15.0,15.0,39.243212,1.453232,1.4,55.10981,56.0,55.404999
20160816234500,17.68,72.432045,15.0,15.0,39.38421,1.461261,1.4,53.831684,56.0,55.404999
20160817000000,24.77,72.432045,15.0,15.0,39.60368,1.449217,1.4,56.027901,56.0,55.404999
20160817001500,37.764999,72.432045,15.0,15.0,39.60368,1.477318,1.4,58.296131,56.0,55.404999
20160817003000,31.174999,72.432045,15.0,15.0,39.82315,1.429145,1.4,55.9739,56.0,55.404999
20160817004500,18.165001,72.432045,15.0,15.0,39.82315,1.457246,1.4,54.605759,56.0,55.404999
20160817010000,30.940001,72.432045,15.0,15.0,39.82315,1.465275,1.4,57.846085,56.0,55.404999
20160817011500,30.195,72.432045,15.0,15.0,38.961216,1.364914,1.4,56.531956,56.0,51.939999
20160817013000,14.95,71.333939,15.0,15.0,37.904632,1.344841,1.4,53.66967,56.0,51.939999
20160817014500,34.485001,71.333939,15.0,15.0,37.692234,1.360899,1.4,58.008102,56.0,51.939999
20160817020000,30.764999,71.333939,15.0,15.0,37.621735,1.328784,1.4,55.397842,56.0,51.939999
20160817021500,25.605,71.333939,15.0,15.0,37.621735,1.356885,1.4,55.397842,56.0,51.939999
20160817023000,33.064999,71.333939,15.0,15.0,37.402928,1.360899,1.4,56.891991,56.0,51.939999
20160817024500,33.575001,72.072006,15.0,15.0,37.402928,1.324769,1.4,58.422142,56.0,51.939999
20160817030000,16.77,72.072006,15.0,15.0,37.607115,1.35287,1.4,56.189919,56.0,51.939999
20160817031500,15.13,72.072006,15.0,15.0,37.544912,1.364914,1.4,54.137718,56.0,51.939999
20160817033000,28.764999,72.072006,15.0,15.0,37.544912,1.360899,1.4,56.819984,56.0,51.939999
20160817034500,35.830002,72.072006,15.0,15.0,37.544912,1.348856,1.4,57.648064,56.0,51.939999
20160817040000,32.735001,72.072006,15.0,15.0,37.750085,1.35287,1.4,55.48785,56.0,51.939999
20160817041500,31.815001,72.072006,15.0,15.0,37.893055,1.35287,1.4,57.180019,56.0,51.939999
20160817043000,16.995001,72.072006,15.0,15.0,38.036025,1.364914,1.4,54.047707,56.0,51.939999
20160817044500,30.625,72.882088,15.0,15.0,38.036025,1.328784,1.4,56.441948,56.0,51.939999
20160817050000,35.0,72.882088,15.0,15.0,38.10751,1.320755,1.4,58.224121,56.0,51.939999
20160817051500,29.775,72.882088,15.0,15.0,38.459104,1.344841,1.4,56.69397,56.0,51.939999
20160817053000,17.450001,72.882088,15.0,15.0,38.60306,1.360899,1.4,54.299728,56.0,51.939999
20160817054500,19.605,72.882088,15.0,15.0,39.102554,1.35287,1.4,54.299728,56.0,51.939999
20160817060000,31.145,72.882088,15.0,15.0,39.319967,1.340827,1.4,56.153915,56.0,51.939999
20160817061500,38.509998,72.882088,15.0,15.0,39.824884,1.348856,1.4,56.153915,56.0,51.939999
20160817063000,27.934999,73.89019,15.0,15.0,39.609851,1.344841,1.4,54.425743,56.0,51.939999
20160817064500,22.084999,73.89019,15.0,15.0,39.970812,1.348856,1.4,54.425743,56.0,51.939999
20160817070000,23.620001,73.89019,15.0,15.0,40.043776,1.344841,1.4,54.425743,56.0,51.939999
20160817071500,21.834999,73.89019,15.0,15.0,40.189704,1.324769,1.4,54.425743,56.0,51.939999
20160817073000,29.34,73.89019,15.0,15.0,40.335632,1.332798,1.4,54.425743,56.0,53.044998
20160817074500,36.575001,73.89019,15.0,15.0,40.48156,1.312726,1.4,55.523853,56.0,54.685001
20160817080000,36.575001,73.89019,15.0,15.0,40.48156,1.308711,1.4,55.523853,56.0,55.630001
20160817081500,31.73,75.096313,15.0,15.0,40.700452,1.312726,1.4,56.351936,56.0,55.630001
20160817083000,37.380001,75.096313,15.0,15.0,40.700452,1.324769,1.4,56.351936,56.0,57.110001
20160817084500,37.380001,75.096313,15.0,15.0,40.992308,1.308711,1.4,56.351936,56.0,57.110001
20160817090000,37.380001,75.096313,15.0,15.0,41.284164,1.405058,1.4,56.351936,56.0,57.715
20160817091500,37.380001,75.096313,15.0,15.0,41.94084,1.397029,1.4,55.685867,56.0,57.715
20160817093000,30.885,75.096313,15.0,15.0,42.30566,1.42513,1.4,56.441948,56.0,57.715
20160817094500,35.505001,75.096313,15.0,15.0,42.871046,1.445203,1.4,56.441948,56.0,57.715
20160817100000,35.505001,75.096313,15.0,15.0,43.137674,1.445203,1.4,55.55986,56.0,57.715
20160817101500,35.505001,75.096313,15.0,15.0,43.437248,1.393015,1.4,55.55986,56.0,57.715
20160817103000,35.505001,75.096313,15.0,15.0,42.65994,1.461261,1.4,56.189919,56.0,57.715
20160817104500,35.505001,75.096313,15.0,15.0,42.913172,1.445203,1.4,56.189919,56.0,57.715
20160817110000,35.505001,75.096313,15.0,15.0,43.30322,1.42513,1.4,56.189919,56.0,57.715
20160817111500,35.505001,75.096313,15.0,15.0,43.278808,1.344841,1.4,56.189919,56.0,57.715
20160817113000,33.16,75.096313,15.0,15.0,43.35218,1.344841,1.4,56.189919,56.0,57.715
20160817114500,39.009998,75.096313,15.0,15.0,43.486684,1.324769,1.4,56.189919,56.0,59.209999
20160817120000,39.009998,75.096313,15.0,15.0,42.885955,1.393015,1.4,56.189919,56.0,59.209999
20160817121500,39.009998,75.096313,15.0,15.0,43.00419,1.340827,1.4,56.189919,56.0,59.209999
20160817123000,39.009998,75.096313,15.0,15.0,42.87601,1.384986,1.4,55.55986,56.0,59.209999
20160817124500,34.709999,75.096313,15.0,15.0,42.509456,1.384986,1.4,56.477951,56.0,59.209999
20160817130000,38.395,75.096313,15.0,15.0,42.509456,1.336812,1.4,56.477951,56.0,59.209999
20160817131500,38.395,76.374435,15.0,15.0,42.947733,1.324769,1.4,56.477951,56.0,59.209999
20160817133000,33.209999,76.374435,15.0,15.0,42.488988,1.489362,1.4,55.523853,56.0,59.209999
20160817134500,33.209999,76.374435,15.0,15.0,42.916912,1.461261,1.4,55.523853,56.0,58.259998
20160817140000,31.475,74.808289,15.0,15.0,42.24446,1.469289,1.4,55.523853,56.0,57.305
20160817141500,30.025,74.808289,15.0,15.0,43.8547,1.437174,1.4,55.523853,56.0,57.305
20160817143000,30.025,75.636368,15.0,15.0,42.781184,1.437174,1.4,56.351936,56.0,57.305
20160817144500,30.025,75.636368,15.0,15.0,42.339456,1.433159,1.4,56.351936,56.0,57.305
20160817150000,30.025,75.636368,15.0,15.0,42.654976,1.441188,1.4,56.351936,56.0,57.305
20160817151500,30.025,76.464447,15.0,15.0,43.072955,1.445203,1.4,56.351936,56.0,57.305
20160817153000,35.884998,76.464447,15.0,15.0,42.767125,1.441188,1.4,56.351936,56.0,57.305
20160817154500,30.045,76.464447,15.0,15.0,42.952,1.449217,1.4,55.235825,56.0,57.305
20160817160000,28.465,75.186325,15.0,15.0,43.231616,1.449217,1.4,55.235825,56.0,57.305
20160817161500,34.834999,76.464447,15.0,15.0,40.998071,1.477318,1.4,55.9739,56.0,57.305
20160817163000,34.834999,76.464447,15.0,15.0,40.471632,1.489362,1.4,55.9739,56.0,57.305
20160817164500,34.834999,76.464447,15.0,15.0,40.50944,1.481333,1.4,55.9739,56.0,57.305
20160817170000,36.259998,77.472549,15.0,15.0,40.635648,1.477318,1.4,55.9739,56.0,57.305
20160817171500,30.645,76.64447,15.0,15.0,41.519104,1.457246,1.4,55.9739,56.0,57.305
20160817173000,30.645,76.64447,15.0,15.0,42.61965,1.489362,1.4,55.9739,56.0,57.305
20160817174500,30.645,76.64447,15.0,15.0,43.144287,1.465275,1.4,55.9739,56.0,56.355
20160817180000,30.645,76.64447,15.0,15.0,43.542716,1.465275,1.4,55.9739,56.0,56.355
20160817181500,27.674999,76.64447,15.0,15.0,42.885955,1.481333,1.4,55.397842,56.0,56.355
20160817183000,29.309999,75.366341,15.0,15.0,42.692206,1.473304,1.4,55.397842,56.0,56.355
20160817184500,32.044998,75.366341,15.0,15.0,42.433874,1.473304,1.4,56.69397,56.0,55.334999
20160817190000,33.25,75.366341,15.0,15.0,42.304708,1.481333,1.4,56.69397,56.0,55.334999
20160817191500,30.305,75.366341,15.0,15.0,42.500599,1.481333,1.4,57.432045,56.0,54.305
20160817193000,38.345001,75.366341,15.0,15.0,42.627878,1.445203,1.4,57.432045,56.0,54.305
20160817194500,25.200001,74.538254,15.0,15.0,42.42041,1.457246,1.4,54.173717,56.0,54.305
20160817200000,20.52,74.538254,15.0,15.0,42.15419,1.457246,1.4,54.173717,56.0,54.305
20160817201500,38.98,74.538254,15.0,15.0,41.849686,1.481333,1.4,58.098114,56.0,54.305
20160817203000,40.830002,74.538254,15.0,15.0,41.824628,1.485347,1.4,58.962196,56.0,54.305
20160817204500,30.0,74.538254,15.0,15.0,41.452991,1.477318,1.4,55.55986,56.0,54.305
20160817210000,18.605,74.538254,15.0,15.0,41.55562,1.469289,1.4,53.507652,56.0,54.305
20160817211500,19.825001,74.538254,15.0,15.0,41.21052,1.469289,1.4,54.731773,56.0,54.305
20160817213000,36.740002,74.538254,15.0,15.0,40.93444,1.489362,1.4,58.422142,56.0,54.305
20160817214500,35.27,74.538254,15.0,15.0,40.219505,1.461261,1.4,58.422142,56.0,54.305
20160817220000,37.869999,73.620163,15.0,15.0,40.082451,1.465275,1.4,57.144012,56.0,54.305
20160817221500,38.560001,73.620163,15.0,15.0,39.87687,1.461261,1.4,58.512154,56.0,54.305
20160817223000,36.735001,73.620163,15.0,15.0,39.87687,1.469289,1.4,56.315933,56.0,54.305
20160817224500,36.735001,73.620163,15.0,15.0,39.83012,1.473304,1.4,56.315933,56.0,54.305
20160817230000,25.525,73.620163,15.0,15.0,39.83012,1.473304,1.4,54.08371,56.0,54.305
20160817231500,32.080002,73.620163,15.0,15.0,39.69208,1.477318,1.4,55.55986,56.0,54.305
20160817233000,21.530001,73.620163,15.0,15.0,39.779426,1.481333,1.4,54.677769,56.0,54.305
20160817234500,25.075001,73.620163,15.0,15.0,39.709913,1.477318,1.4,55.523853,56.0,54.305
20160818000000,33.889999,73.620163,15.0,15.0,39.709913,1.481333,1.4,58.350136,56.0,53.285
20160818001500,35.965,73.620163,15.0,15.0,39.709913,1.461261,1.4,57.072006,56.0,53.285
20160818003000,36.880001,73.620163,15.0,15.0,39.570887,1.469289,1.4,57.072006,56.0,53.285
20160818004500,36.880001,73.620163,15.0,15.0,39.292835,1.477318,1.4,56.477951,56.0,53.285
20160818010000,35.615002,73.620163,15.0,15.0,39.51477,1.449217,1.4,56.477951,56.0,53.285
20160818011500,38.834999,73.620163,15.0,15.0,39.304752,1.473304,1.4,58.548157,56.0,53.285
20160818013000,36.150002,73.620163,15.0,15.0,39.304752,1.481333,1.4,57.360039,56.0,52.27
20160818014500,33.424999,73.620163,15.0,15.0,39.38421,1.493376,1.4,56.765976,56.0,52.27
20160818020000,30.725,73.620163,15.0,15.0,39.243212,1.465275,1.4,56.765976,56.0,52.27
20160818021500,22.92,73.620163,15.0,15.0,39.243212,1.473304,1.4,55.811882,56.0,52.27
20160818023000,18.549999,73.620163,15.0,15.0,39.243212,1.457246,1.4,55.811882,56.0,52.27
20160818024500,17.764999,73.620163,15.0,15.0,39.243212,1.469289,1.4,54.731773,56.0,52.27
20160818030000,19.690001,73.620163,15.0,15.0,39.102214,1.469289,1.4,53.885689,56.0,52.27
20160818031500,25.32,73.620163,15.0,15.0,39.102214,1.473304,1.4,53.885689,56.0,52.27
20160818033000,28.82,73.620163,15.0,15.0,39.177728,1.461261,1.4,56.603962,56.0,52.27
20160818034500,34.115002,73.620163,15.0,15.0,39.177728,1.461261,1.4,57.810081,56.0,52.27
20160818040000,34.759998,73.620163,15.0,15.0,39.177728,1.42513,1.4,57.810081,56.0,52.27
20160818041500,35.5,73.620163,15.0,15.0,39.177728,1.437174,1.4,57.810081,56.0,52.27
20160818043000,34.080002,72.882088,15.0,15.0,39.177728,1.457246,1.4,57.810081,56.0,52.27
20160818044500,26.975,72.882088,15.0,15.0,39.39424,1.433159,1.4,57.810081,56.0,52.27
20160818050000,17.959999,72.882088,15.0,15.0,39.036815,1.441188,1.4,56.639965,56.0,52.27
20160818051500,17.959999,72.882088,15.0,15.0,39.179785,1.453232,1.4,56.063908,56.0,52.27
20160818053000,18.745001,72.882088,15.0,15.0,39.179785,1.437174,1.4,54.173717,56.0,52.27
20160818054500,17.145,72.882088,15.0,15.0,39.322755,1.433159,1.4,54.173717,56.0,52.27
20160818060000,26.014999,72.882088,15.0,15.0,39.322755,1.42513,1.4,54.731773,56.0,52.27
20160818061500,25.455,72.882088,15.0,15.0,39.322755,1.437174,1.4,54.137718,56.0,52.27
20160818063000,24.004999,73.710175,15.0,15.0,39.538774,1.397029,1.4,54.731773,56.0,52.27
20160818064500,25.4,73.710175,15.0,15.0,39.538774,1.376957,1.4,54.731773,56.0,52.27
20160818070000,35.759998,73.710175,15.0,15.0,39.538774,1.389,1.4,55.649864,56.0,52.27
20160818071500,31.07,74.898293,15.0,15.0,39.538774,1.31674,1.4,55.649864,56.0,52.27
20160818073000,33.845001,74.898293,15.0,15.0,39.610752,1.304697,1.4,55.649864,56.0,52.869999
20160818074500,29.325001,74.898293,15.0,15.0,39.754708,1.332798,1.4,56.477951,56.0,54.965
20160818080000,38.279999,76.19442,15.0,15.0,39.898664,1.324769,1.4,56.477951,56.0,56.855
20160818081500,38.279999,76.19442,15.0,15.0,40.407032,1.35287,1.4,56.477951,56.0,56.855
20160818083000,38.279999,76.19442,15.0,15.0,40.624445,1.320755,1.4,56.477951,56.0,56.855
20160818084500,39.169998,76.19442,15.0,15.0,41.131742,1.35287,1.4,56.477951,56.0,56.855
20160818090000,39.169998,76.19442,15.0,15.0,41.421626,1.364914,1.4,55.55986,56.0,56.855
20160818091500,33.264999,76.19442,15.0,15.0,42.073865,1.429145,1.4,55.55986,56.0,56.855
20160818093000,31.385,76.19442,15.0,15.0,42.073865,1.42513,1.4,56.189919,56.0,56.855
20160818094500,29.6,76.19442,15.0,15.0,42.777784,1.493376,1.4,56.189919,56.0,55.325001
20160818100000,30.934999,76.19442,15.0,15.0,42.897005,1.453232,1.4,56.189919,56.0,55.325001
20160818101500,30.934999,76.19442,15.0,15.0,43.332154,1.364914,1.4,56.189919,56.0,55.325001
20160818103000,30.934999,76.19442,15.0,15.0,42.79798,1.356885,1.4,56.189919,56.0,55.325001
20160818104500,30.934999,76.19442,15.0,15.0,42.913172,1.413087,1.4,56.189919,56.0,56.330002
20160818110000,30.934999,76.19442,15.0,15.0,42.809472,1.417102,1.4,56.189919,56.0,56.330002
20160818111500,36.514999,76.19442,15.0,15.0,43.010616,1.336812,1.4,56.189919,56.0,56.330002
20160818113000,38.470001,77.382538,15.0,15.0,42.886295,1.332798,1.4,56.189919,56.0,57.904999
20160818114500,38.470001,77.382538,15.0,15.0,43.09072,1.308711,1.4,56.189919,56.0,57.904999
20160818120000,38.470001,77.382538,15.0,15.0,43.282412,1.324769,1.4,56.189919,56.0,57.904999
20160818121500,38.470001,77.382538,15.0,15.0,42.907392,1.304697,1.4,56.189919,56.0,58.505001
20160818123000,38.470001,77.382538,15.0,15.0,42.548318,1.324769,1.4,56.189919,56.0,58.505001
20160818124500,39.400002,78.408646,15.0,15.0,42.366724,1.376957,1.4,56.189919,56.0,58.505001
20160818130000,39.400002,78.408646,15.0,15.0,42.488988,1.340827,1.4,56.189919,56.0,58.505001
20160818131500,33.834999,78.408646,15.0,15.0,42.82875,1.449217,1.4,56.189919,56.0,58.505001
20160818133000,33.834999,78.408646,15.0,15.0,42.82875,1.453232,1.4,55.55986,56.0,58.505001
20160818134500,30.040001,78.408646,15.0,15.0,42.767125,1.457246,1.4,56.405941,56.0,58.505001
20160818140000,30.450001,76.842484,15.0,15.0,41.84275,1.453232,1.4,55.811882,56.0,57.490002
20160818141500,32.630001,76.842484,15.0,15.0,41.785664,1.481333,1.4,55.811882,56.0,56.540001
20160818143000,33.77,76.842484,15.0,15.0,41.395208,1.445203,1.4,55.811882,56.0,56.540001
20160818144500,33.77,76.842484,15.0,15.0,39.850554,1.477318,1.4,55.811882,56.0,56.540001
20160818150000,33.77,76.842484,15.0,15.0,40.140115,1.481333,1.4,55.811882,56.0,56.540001
20160818151500,31.145,76.842484,15.0,15.0,39.485751,1.489362,1.4,55.811882,56.0,56.540001
20160818153000,31.145,76.842484,15.0,15.0,39.87687,1.485347,1.4,55.811882,56.0,56.540001
20160818154500,31.145,76.842484,15.0,15.0,39.96816,1.489362,1.4,55.811882,56.0,56.540001
20160818160000,31.145,76.842484,15.0,15.0,40.196504,1.413087,1.4,55.811882,56.0,56.540001
20160818161500,31.145,76.842484,15.0,15.0,40.424848,1.421116,1.4,55.811882,56.0,56.540001
20160818163000,31.145,76.842484,15.0,15.0,40.284836,1.429145,1.4,55.811882,56.0,56.540001
20160818164500,31.145,76.842484,15.0,15.0,39.918452,1.42513,1.4,55.811882,56.0,56.540001
20160818170000,31.145,76.842484,15.0,15.0,39.918452,1.453232,1.4,55.811882,56.0,56.540001
20160818171500,31.145,76.014404,15.0,15.0,40.144824,1.441188,1.4,55.811882,56.0,56.540001
20160818173000,27.815001,76.014404,15.0,15.0,40.144824,1.477318,1.4,55.811882,56.0,56.540001
20160818174500,33.485001,76.014404,15.0,15.0,40.56486,1.477318,1.4,55.811882,56.0,56.540001
20160818180000,31.780001,76.014404,15.0,15.0,40.634866,1.481333,1.4,55.811882,56.0,56.540001
20160818181500,29.889999,75.006302,15.0,15.0,40.774878,1.469289,1.4,55.811882,56.0,54.884998
20160818183000,23.605,75.006302,15.0,15.0,40.91489,1.477318,1.4,54.929794,56.0,54.884998
20160818184500,34.755001,75.006302,15.0,15.0,41.194914,1.453232,1.4,55.523853,56.0,53.869999
20160818190000,17.495001,75.006302,15.0,15.0,41.194914,1.477318,1.4,54.263725,56.0,53.869999
20160818191500,20.025,73.89019,15.0,15.0,41.054902,1.457246,1.4,54.263725,56.0,52.66
20160818193000,29.025,73.89019,15.0,15.0,40.683095,1.429145,1.4,56.315933,56.0,52.66
20160818194500,21.315001,73.89019,15.0,15.0,40.544069,1.457246,1.4,56.315933,56.0,52.66
20160818200000,21.035,73.89019,15.0,15.0,40.405043,1.465275,1.4,55.48785,56.0,52.66
20160818201500,19.07,73.89019,15.0,15.0,40.424848,1.481333,1.4,54.047707,56.0,52.66
20160818203000,19.309999,73.89019,15.0,15.0,40.144824,1.461261,1.4,54.047707,56.0,52.66
20160818204500,16.59,73.89019,15.0,15.0,40.159699,1.473304,1.4,54.047707,56.0,52.66
20160818210000,17.799999,73.080109,15.0,15.0,40.159699,1.481333,1.4,54.047707,56.0,52.66
20160818211500,22.395,73.080109,15.0,15.0,40.018701,1.445203,1.4,54.047707,56.0,52.66
20160818213000,26.91,73.080109,15.0,15.0,40.018701,1.469289,1.4,55.055805,56.0,52.66
20160818214500,32.91,73.080109,15.0,15.0,39.736705,1.473304,1.4,55.055805,56.0,52.66
20160818220000,38.685001,73.080109,15.0,15.0,39.736705,1.477318,1.4,58.350136,56.0,52.66
20160818221500,37.900002,73.080109,15.0,15.0,39.816656,1.469289,1.4,58.350136,56.0,52.66
20160818223000,29.174999,73.080109,15.0,15.0,39.595707,1.457246,1.4,57.018005,56.0,52.66
20160818224500,29.174999,73.080109,15.0,15.0,39.745664,1.457246,1.4,56.351936,56.0,52.66
20160818230000,27.305,73.080109,15.0,15.0,39.745664,1.461261,1.4,56.351936,56.0,52.66
20160818231500,18.985001,73.080109,15.0,15.0,39.745664,1.457246,1.4,54.857788,56.0,52.66
20160818233000,17.84,73.080109,15.0,15.0,39.60368,1.457246,1.4,54.137718,56.0,52.66
20160818234500,16.450001,73.080109,15.0,15.0,39.82315,1.461261,1.4,53.507652,56.0,52.66
20160819000000,21.59,73.080109,15.0,15.0,39.96612,1.465275,1.4,53.507652,56.0,52.66
20160819001500,20.0,73.080109,15.0,15.0,39.96612,1.469289,1.4,54.677769,56.0,52.66
20160819003000,27.605,73.080109,15.0,15.0,39.96612,1.453232,1.4,55.649864,56.0,52.66
20160819004500,30.745001,73.080109,15.0,15.0,39.96612,1.457246,1.4,56.891991,56.0,52.66
20160819010000,37.014999,73.080109,15.0,15.0,39.96612,1.465275,1.4,56.891991,56.0,52.66
20160819011500,37.805,73.080109,15.0,15.0,39.96612,1.465275,1.4,58.350136,56.0,52.66
20160819013000,33.875,72.342041,15.0,15.0,39.96612,1.481333,1.4,58.350136,56.0,52.66
20160819014500,26.485001,72.342041,15.0,15.0,39.96612,1.481333,1.4,56.945995,56.0,52.66
20160819020000,19.290001,72.342041,15.0,15.0,39.82315,1.469289,1.4,55.685867,56.0,52.66
20160819021500,16.67,72.342041,15.0,15.0,39.68018,1.461261,1.4,53.543655,56.0,52.66
20160819023000,17.6,72.342041,15.0,15.0,39.53721,1.461261,1.4,54.137718,56.0,52.66
20160819024500,19.605,72.342041,15.0,15.0,39.53721,1.469289,1.4,54.137718,56.0,52.66
20160819030000,25.975,72.342041,15.0,15.0,39.53721,1.469289,1.4,55.307831,56.0,52.66
20160819031500,27.735001,72.342041,15.0,15.0,39.53721,1.473304,1.4,55.307831,56.0,52.66
20160819033000,34.834999,72.342041,15.0,15.0,39.39424,1.481333,1.4,56.982002,56.0,52.66
20160819034500,35.474998,72.342041,15.0,15.0,39.39424,1.477318,1.4,57.55806,56.0,52.66
20160819040000,36.235001,72.342041,15.0,15.0,39.322755,1.465275,1.4,58.260128,56.0,52.66
20160819041500,22.674999,72.342041,15.0,15.0,39.322755,1.461261,1.4,54.929794,56.0,52.66
20160819043000,17.809999,72.342041,15.0,15.0,39.179785,1.481333,1.4,54.929794,56.0,52.66
20160819044500,16.25,72.342041,15.0,15.0,39.179785,1.477318,1.4,53.66967,56.0,52.66
20160819050000,23.205,72.342041,15.0,15.0,39.036815,1.485347,1.4,54.767776,56.0,52.66
20160819051500,35.334999,72.342041,15.0,15.0,39.250862,1.477318,1.4,58.224121,56.0,52.66
20160819053000,38.544998,72.342041,15.0,15.0,38.893845,1.473304,1.4,58.224121,56.0,52.66
20160819054500,29.594999,72.342041,15.0,15.0,38.893845,1.473304,1.4,57.396042,56.0,52.66
20160819060000,17.459999,72.342041,15.0,15.0,38.750875,1.489362,1.4,56.027901,56.0,52.66
20160819061500,36.91,72.342041,15.0,15.0,38.96295,1.465275,1.4,56.027901,56.0,52.119999
20160819063000,38.845001,72.342041,15.0,15.0,38.96295,1.453232,1.4,58.296131,56.0,52.119999
20160819064500,25.834999,72.342041,15.0,15.0,38.67939,1.453232,1.4,54.731773,56.0,52.119999
20160819070000,28.85,73.350136,15.0,15.0,38.890972,1.433159,1.4,55.55986,56.0,52.119999
20160819071500,35.345001,73.350136,15.0,15.0,38.67939,1.389,1.4,56.189919,56.0,52.119999
20160819073000,33.814999,74.448242,15.0,15.0,38.890972,1.324769,1.4,55.55986,56.0,52.119999
20160819074500,37.125,74.448242,15.0,15.0,38.96295,1.312726,1.4,56.351936,56.0,54.689999
20160819080000,33.055,75.726379,15.0,15.0,39.319967,1.308711,1.4,56.351936,56.0,55.355
20160819081500,36.625,75.726379,15.0,15.0,39.754793,1.332798,1.4,56.351936,56.0,55.355
20160819083000,37.759998,76.554459,15.0,15.0,39.972206,1.328784,1.4,56.351936,56.0,56.299999
20160819084500,37.759998,76.554459,15.0,15.0,40.84638,1.328784,1.4,56.351936,56.0,56.299999
20160819090000,37.759998,76.554459,15.0,15.0,41.284164,1.356885,1.4,56.351936,56.0,57.310001
20160819091500,32.07,75.726379,15.0,15.0,41.71151,1.477318,1.4,56.351936,56.0,57.310001
20160819093000,32.07,75.726379,15.0,15.0,41.84207,1.497391,1.4,56.351936,56.0,56.290001
20160819094500,30.245001,75.726379,15.0,15.0,42.53958,1.481333,1.4,55.685867,56.0,54.240002
20160819100000,29.59,74.628265,15.0,15.0,42.656336,1.42513,1.4,55.685867,56.0,54.240002
20160819101500,29.59,74.628265,15.0,15.0,43.085076,1.437174,1.4,55.685867,56.0,54.240002
20160819103000,29.59,73.620163,15.0,15.0,42.164798,1.35287,1.4,55.685867,56.0,54.240002
20160819104500,32.615002,73.620163,15.0,15.0,42.457555,1.35287,1.4,56.441948,56.0,54.240002
20160819110000,30.639999,73.620163,15.0,15.0,41.648202,1.332798,1.4,56.441948,56.0,54.240002
20160819111500,35.759998,74.628265,15.0,15.0,42.107185,1.304697,1.4,56.441948,56.0,55.380001
20160819113000,36.650002,75.726379,15.0,15.0,42.760002,1.312726,1.4,56.441948,56.0,55.380001
20160819114500,39.814999,76.554459,15.0,15.0,41.519104,1.332798,1.4,56.441948,56.0,56.549999
20160819120000,39.814999,76.554459,15.0,15.0,41.77152,1.31674,1.4,55.55986,56.0,56.549999
20160819121500,39.154999,76.554459,15.0,15.0,42.08704,1.31674,1.4,55.55986,56.0,57.18
20160819123000,39.154999,77.382538,15.0,15.0,41.632902,1.320755,1.4,56.189919,56.0,57.18
20160819124500,39.154999,77.382538,15.0,15.0,42.071179,1.328784,1.4,56.189919,56.0,57.18
20160819130000,39.154999,77.382538,15.0,15.0,42.528768,1.336812,1.4,56.189919,56.0,57.18
20160819131500,39.154999,76.554459,15.0,15.0,41.150816,1.348856,1.4,56.189919,56.0,57.18
20160819133000,39.154999,76.554459,15.0,15.0,41.816536,1.368928,1.4,56.189919,56.0,57.18
20160819134500,39.154999,76.554459,15.0,15.0,41.847017,1.469289,1.4,55.523853,56.0,57.18
20160819140000,31.07,77.472549,15.0,15.0,41.812422,1.485347,1.4,56.225922,56.0,55.330002
20160819141500,31.07,77.472549,15.0,15.0,41.415965,1.421116,1.4,56.225922,56.0,55.330002
20160819143000,31.07,77.472549,15.0,15.0,41.296659,1.453232,1.4,56.225922,56.0,55.330002
20160819144500,31.07,77.472549,15.0,15.0,41.415965,1.449217,1.4,56.225922,56.0,55.330002
20160819150000,31.07,77.472549,15.0,15.0,42.24446,1.445203,1.4,56.225922,56.0,55.330002
20160819151500,31.07,77.472549,15.0,15.0,41.71423,1.457246,1.4,56.225922,56.0,55.330002
20160819153000,31.07,77.472549,15.0,15.0,41.67224,1.449217,1.4,56.225922,56.0,55.330002
20160819154500,31.07,77.472549,15.0,15.0,41.227384,1.445203,1.4,56.225922,56.0,55.330002
20160819160000,31.07,77.472549,15.0,15.0,41.274304,1.445203,1.4,56.225922,56.0,55.330002
20160819161500,31.07,77.472549,15.0,15.0,41.274304,1.437174,1.4,56.225922,56.0,55.330002
20160819163000,31.07,77.472549,15.0,15.0,41.274304,1.445203,1.4,55.649864,56.0,55.330002
20160819164500,32.009998,77.472549,15.0,15.0,41.725739,1.449217,1.4,56.639965,56.0,55.330002
20160819170000,32.465,76.64447,15.0,15.0,41.816536,1.453232,1.4,55.523853,56.0,55.330002
20160819171500,28.42,76.64447,15.0,15.0,41.84275,1.445203,1.4,55.523853,56.0,55.330002
20160819173000,27.764999,76.64447,15.0,15.0,41.7195,1.469289,1.4,55.523853,56.0,54.380001
20160819174500,25.16,76.64447,15.0,15.0,41.678666,1.477318,1.4,55.523853,56.0,53.299999
20160819180000,25.16,75.726379,15.0,15.0,41.820735,1.42513,1.4,55.523853,56.0,53.299999
20160819181500,25.16,75.726379,15.0,15.0,41.897728,1.453232,1.4,56.225922,56.0,53.299999
20160819183000,25.16,75.726379,15.0,15.0,42.03536,1.461261,1.4,56.225922,56.0,53.299999
20160819184500,25.16,75.726379,15.0,15.0,41.908166,1.481333,1.4,56.225922,56.0,53.299999
20160819190000,25.16,74.808289,15.0,15.0,42.04284,1.445203,1.4,55.613861,56.0,52.695
20160819191500,33.195,74.808289,15.0,15.0,41.723461,1.441188,1.4,57.846085,56.0,52.695
20160819193000,34.450001,74.808289,15.0,15.0,41.52536,1.465275,1.4,57.846085,56.0,52.695
20160819194500,24.9,74.808289,15.0,15.0,41.320357,1.469289,1.4,56.567955,56.0,52.695
20160819200000,19.184999,74.808289,15.0,15.0,41.306638,1.481333,1.4,54.227722,56.0,52.695
20160819201500,18.52,74.808289,15.0,15.0,41.08931,1.477318,1.4,54.893791,56.0,52.695
20160819203000,17.299999,74.808289,15.0,15.0,40.9562,1.465275,1.4,53.921692,56.0,52.695
20160819204500,18.205,74.808289,15.0,15.0,40.86508,1.469289,1.4,53.921692,56.0,52.695
20160819210000,19.26,74.808289,15.0,15.0,40.730984,1.457246,1.4,53.921692,56.0,52.695
20160819211500,21.15,74.808289,15.0,15.0,40.701489,1.461261,1.4,53.921692,56.0,52.695
20160819213000,25.184999,74.808289,15.0,15.0,40.736084,1.453232,1.4,53.921692,56.0,52.695
20160819214500,23.690001,73.998199,15.0,15.0,40.836248,1.453232,1.4,54.479752,56.0,52.695
20160819220000,23.690001,73.998199,15.0,15.0,40.699194,1.461261,1.4,54.479752,56.0,52.695
20160819221500,34.305,73.998199,15.0,15.0,40.93444,1.465275,1.4,55.361839,56.0,52.695
20160819223000,36.110001,73.998199,15.0,15.0,40.7964,1.469289,1.4,55.361839,56.0,52.695
20160819224500,37.224998,73.998199,15.0,15.0,40.72738,1.473304,1.4,57.072006,56.0,52.695
20160819230000,36.744999,73.998199,15.0,15.0,40.72738,1.465275,1.4,58.836185,56.0,52.695
20160819231500,36.314999,73.998199,15.0,15.0,40.683095,1.453232,1.4,57.648064,56.0,52.695
20160819233000,36.314999,73.998199,15.0,15.0,40.774878,1.461261,1.4,57.648064,56.0,52.695
20160819234500,38.424999,73.998199,15.0,15.0,40.774878,1.481333,1.4,58.512154,56.0,52.695
20160820000000,36.314999,73.998199,15.0,15.0,40.405043,1.473304,1.4,58.512154,56.0,52.695
20160820001500,36.314999,73.998199,15.0,15.0,40.33553,1.457246,1.4,58.512154,56.0,52.695
20160820003000,22.065001,73.998199,15.0,15.0,40.196504,1.441188,1.4,54.929794,56.0,52.695
20160820004500,36.455002,73.998199,15.0,15.0,40.057478,1.429145,1.4,58.008102,56.0,52.695
20160820010000,31.315001,73.998199,15.0,15.0,39.918452,1.453232,1.4,57.144012,56.0,52.695
20160820011500,32.849998,73.998199,15.0,15.0,40.004812,1.328784,1.4,57.144012,56.0,50.150002
20160820013000,35.880001,73.998199,15.0,15.0,40.004812,1.320755,1.4,57.720074,56.0,50.150002
20160820014500,34.669998,73.998199,15.0,15.0,40.004812,1.312726,1.4,58.476151,56.0,50.150002
20160820020000,35.310001,73.998199,15.0,15.0,40.004812,1.328784,1.4,57.55806,56.0,50.150002
20160820021500,36.935001,73.17012,15.0,15.0,39.779426,1.328784,1.4,57.55806,56.0,50.150002
20160820023000,38.785,73.17012,15.0,15.0,39.709913,1.336812,1.4,58.674168,56.0,50.150002
20160820024500,39.25,73.17012,15.0,15.0,39.794794,1.348856,1.4,58.674168,56.0,50.150002
20160820030000,34.189999,73.17012,15.0,15.0,39.654782,1.344841,1.4,58.062107,56.0,50.150002
20160820031500,38.595001,73.17012,15.0,15.0,39.51477,1.324769,1.4,58.062107,56.0,50.150002
20160820033000,33.724998,73.17012,15.0,15.0,39.51477,1.348856,1.4,57.180019,56.0,50.150002
20160820034500,31.535,73.17012,15.0,15.0,39.525208,1.340827,1.4,56.063908,56.0,50.150002
20160820040000,30.700001,73.17012,15.0,15.0,39.38421,1.344841,1.4,56.819984,56.0,50.150002
20160820041500,26.74,73.17012,15.0,15.0,39.243212,1.324769,1.4,56.819984,56.0,50.150002
20160820043000,23.764999,73.17012,15.0,15.0,39.461696,1.304697,1.4,56.819984,56.0,50.150002
20160820044500,22.184999,73.17012,15.0,15.0,39.461696,1.340827,1.4,56.819984,56.0,51.095001
20160820050000,18.924999,73.17012,15.0,15.0,39.461696,1.340827,1.4,55.9739,56.0,51.095001
20160820051500,16.655001,73.17012,15.0,15.0,39.60368,1.348856,1.4,53.759678,56.0,51.095001
20160820053000,16.834999,73.17012,15.0,15.0,39.102214,1.340827,1.4,53.759678,56.0,51.095001
20160820054500,19.030001,73.17012,15.0,15.0,38.961216,1.348856,1.4,53.759678,56.0,51.095001
20160820060000,19.74,73.17012,15.0,15.0,38.890717,1.356885,1.4,53.759678,56.0,51.095001
20160820061500,17.684999,73.17012,15.0,15.0,38.822768,1.356885,1.4,53.759678,56.0,51.095001
20160820063000,17.295,73.17012,15.0,15.0,38.822768,1.368928,1.4,53.759678,56.0,51.095001
20160820064500,20.605,73.17012,15.0,15.0,38.680784,1.360899,1.4,53.759678,56.0,51.095001
20160820070000,18.035,73.17012,15.0,15.0,38.893845,1.35287,1.4,53.759678,56.0,51.095001
20160820071500,24.405001,73.17012,15.0,15.0,38.893845,1.356885,1.4,55.235825,56.0,51.095001
20160820073000,36.654999,73.17012,15.0,15.0,38.893845,1.31674,1.4,58.512154,56.0,51.095001
20160820074500,29.155001,73.998199,15.0,15.0,39.179785,1.336812,1.4,55.48785,56.0,52.099998
20160820080000,30.74,73.998199,15.0,15.0,39.322755,1.324769,1.4,56.729973,56.0,52.099998
20160820081500,31.76,75.366341,15.0,15.0,39.754708,1.308711,1.4,56.729973,56.0,52.099998
20160820083000,32.735001,75.366341,15.0,15.0,40.04262,1.308711,1.4,56.729973,56.0,53.599998
20160820084500,35.264999,76.554459,15.0,15.0,40.690422,1.35287,1.4,55.523853,56.0,53.599998
20160820090000,33.264999,76.554459,15.0,15.0,41.050312,1.356885,1.4,55.523853,56.0,53.599998
20160820091500,33.264999,77.580559,15.0,15.0,41.48218,1.401044,1.4,56.099911,56.0,53.599998
20160820093000,33.264999,77.580559,15.0,15.0,41.610275,1.364914,1.4,56.099911,56.0,53.599998
20160820094500,36.365002,77.580559,15.0,15.0,41.894974,1.312726,1.4,56.099911,56.0,53.599998
20160820100000,36.365002,78.408646,15.0,15.0,42.525028,1.31674,1.4,56.099911,56.0,54.755001
20160820101500,37.645,78.408646,15.0,15.0,41.937848,1.368928,1.4,56.099911,56.0,54.755001
20160820103000,37.645,78.408646,15.0,15.0,41.451495,1.401044,1.4,56.099911,56.0,54.755001
20160820104500,37.645,78.408646,15.0,15.0,41.785664,1.421116,1.4,56.099911,56.0,54.755001
20160820110000,37.130001,78.408646,15.0,15.0,41.723461,1.332798,1.4,56.099911,56.0,54.755001
20160820111500,37.130001,78.408646,15.0,15.0,41.780972,1.368928,1.4,56.099911,56.0,55.759998
20160820113000,37.130001,78.408646,15.0,15.0,41.382458,1.409073,1.4,56.099911,56.0,55.759998
20160820114500,37.130001,78.408646,15.0,15.0,41.897728,1.324769,1.4,56.099911,56.0,55.759998
20160820120000,39.735001,78.408646,15.0,15.0,41.820735,1.31674,1.4,56.099911,56.0,56.705002
20160820121500,39.735001,79.236725,15.0,15.0,41.802902,1.308711,1.4,56.099911,56.0,56.705002
20160820123000,41.869999,79.236725,15.0,15.0,42.113492,1.312726,1.4,56.099911,56.0,57.650002
20160820124500,41.869999,79.236725,15.0,15.0,41.966,1.324769,1.4,56.099911,56.0,57.650002
20160820130000,41.869999,79.236725,15.0,15.0,42.08925,1.320755,1.4,56.099911,56.0,57.650002
20160820131500,41.869999,79.236725,15.0,15.0,42.122196,1.413087,1.4,56.099911,56.0,57.650002
20160820133000,41.869999,79.236725,15.0,15.0,41.69213,1.360899,1.4,56.099911,56.0,57.650002
20160820134500,32.43,76.104416,15.0,15.0,41.4356,1.409073,1.4,56.099911,56.0,57.650002
20160820140000,32.43,76.104416,15.0,15.0,42.113152,1.397029,1.4,56.099911,56.0,57.650002
20160820141500,32.43,76.104416,15.0,15.0,42.072148,1.465275,1.4,56.099911,56.0,57.650002
20160820143000,30.75,76.104416,15.0,15.0,41.90888,1.453232,1.4,56.099911,56.0,57.650002
20160820144500,30.75,76.104416,15.0,15.0,41.802307,1.445203,1.4,56.099911,56.0,57.650002
20160820150000,29.584999,75.276337,15.0,15.0,42.20468,1.417102,1.4,56.099911,56.0,57.650002
20160820151500,29.584999,75.276337,15.0,15.0,42.20468,1.493376,1.4,56.099911,56.0,56.634998
20160820153000,27.905001,75.276337,15.0,15.0,42.08636,1.461261,1.4,56.099911,56.0,56.634998
20160820154500,32.509998,75.276337,15.0,15.0,42.534174,1.485347,1.4,55.397842,56.0,55.555
20160820160000,31.555,75.276337,15.0,15.0,42.474028,1.384986,1.4,55.397842,56.0,54.439999
20160820161500,31.555,75.276337,15.0,15.0,42.353736,1.413087,1.4,56.27993,56.0,54.439999
20160820163000,27.530001,75.276337,15.0,15.0,42.488988,1.429145,1.4,56.27993,56.0,54.439999
20160820164500,32.005001,75.276337,15.0,15.0,40.90316,1.465275,1.4,55.685867,56.0,54.439999
20160820170000,23.795,75.276337,15.0,15.0,41.543822,1.477318,1.4,55.685867,56.0,53.360001
20160820171500,34.07,75.276337,15.0,15.0,41.84275,1.461261,1.4,55.685867,56.0,53.360001
20160820173000,33.360001,75.276337,15.0,15.0,41.7195,1.457246,1.4,55.685867,56.0,53.360001
20160820174500,34.255001,75.276337,15.0,15.0,41.927138,1.457246,1.4,56.945995,56.0,53.360001
20160820180000,22.424999,75.276337,15.0,15.0,41.802902,1.457246,1.4,54.731773,56.0,53.360001
20160820181500,25.1,75.276337,15.0,15.0,42.213248,1.461261,1.4,56.855988,56.0,53.360001
20160820183000,38.625,75.276337,15.0,15.0,42.08704,1.465275,1.4,58.476151,56.0,53.360001
20160820184500,31.43,75.276337,15.0,15.0,41.632902,1.441188,1.4,54.929794,56.0,53.360001
20160820190000,18.700001,75.276337,15.0,15.0,41.632902,1.421116,1.4,54.137718,56.0,53.360001
20160820191500,30.23,74.358238,15.0,15.0,41.897728,1.42513,1.4,56.225922,56.0,53.360001
20160820193000,37.700001,74.358238,15.0,15.0,41.77152,1.445203,1.4,58.134113,56.0,53.360001
20160820194500,27.235001,74.358238,15.0,15.0,41.780972,1.429145,1.4,55.18182,56.0,53.360001
20160820200000,18.0,74.358238,15.0,15.0,41.85057,1.421116,1.4,54.08371,56.0,53.360001
20160820201500,27.575001,74.358238,15.0,15.0,41.594295,1.413087,1.4,57.648064,56.0,53.360001
20160820203000,34.540001,74.358238,15.0,15.0,41.785664,1.413087,1.4,56.69397,56.0,53.360001
20160820204500,20.91,74.358238,15.0,15.0,41.517064,1.429145,1.4,53.885689,56.0,53.360001
20160820210000,20.18,74.358238,15.0,15.0,41.320357,1.42513,1.4,54.551758,56.0,53.360001
20160820211500,37.314999,74.358238,15.0,15.0,41.35553,1.405058,1.4,57.432045,56.0,53.360001
20160820213000,34.549999,74.358238,15.0,15.0,41.08931,1.405058,1.4,57.432045,56.0,53.360001
20160820214500,23.18,73.530151,15.0,15.0,40.86508,1.397029,1.4,54.605759,56.0,53.360001
20160820220000,17.940001,73.530151,15.0,15.0,40.701489,1.421116,1.4,54.011703,56.0,53.360001
20160820221500,33.395,73.530151,15.0,15.0,40.600016,1.409073,1.4,58.134113,56.0,53.360001
20160820223000,35.220001,73.530151,15.0,15.0,40.699194,1.409073,1.4,56.225922,56.0,53.360001
20160820224500,16.59,73.530151,15.0,15.0,40.56214,1.409073,1.4,53.66967,56.0,53.360001
20160820230000,20.51,73.530151,15.0,15.0,40.356559,1.429145,1.4,55.235825,56.0,53.360001
20160820231500,37.110001,73.530151,15.0,15.0,40.4513,1.421116,1.4,58.260128,56.0,53.360001
20160820233000,35.110001,73.530151,15.0,15.0,40.544069,1.397029,1.4,56.315933,56.0,53.360001
20160820234500,22.485001,72.792084,15.0,15.0,40.405043,1.409073,1.4,54.047707,56.0,53.360001
20160821000000,19.165001,72.792084,15.0,15.0,40.405043,1.413087,1.4,54.929794,56.0,53.360001
20160821001500,32.970001,72.792084,15.0,15.0,40.33553,1.409073,1.4,58.260128,56.0,53.360001
20160821003000,34.275002,72.792084,15.0,15.0,40.33553,1.429145,1.4,55.48785,56.0,53.360001
20160821004500,17.525,72.792084,15.0,15.0,40.33553,1.417102,1.4,54.227722,56.0,53.360001
20160821010000,22.690001,72.792084,15.0,15.0,40.196504,1.429145,1.4,55.613861,56.0,53.360001
20160821011500,26.790001,72.792084,15.0,15.0,40.196504,1.437174,1.4,56.729973,56.0,53.360001
20160821013000,37.715,72.792084,15.0,15.0,40.057478,1.42513,1.4,58.58416,56.0,53.360001
20160821014500,37.715,72.792084,15.0,15.0,39.918452,1.433159,1.4,57.720074,56.0,53.360001
20160821020000,31.66,72.792084,15.0,15.0,39.918452,1.417102,1.4,57.720074,56.0,53.360001
20160821021500,16.43,72.792084,15.0,15.0,39.794794,1.437174,1.4,53.795681,56.0,53.360001
20160821023000,23.955,72.792084,15.0,15.0,39.877703,1.433159,1.4,55.019806,56.0,53.360001
20160821024500,37.455002,72.792084,15.0,15.0,39.654782,1.421116,1.4,58.548157,56.0,53.360001
20160821030000,36.244999,72.792084,15.0,15.0,39.736705,1.421116,1.4,58.548157,56.0,53.360001
20160821031500,30.985001,72.792084,15.0,15.0,39.595707,1.413087,1.4,55.48785,56.0,53.360001
20160821033000,16.82,72.792084,15.0,15.0,39.525208,1.417102,1.4,54.047707,56.0,53.360001
20160821034500,27.950001,72.792084,15.0,15.0,39.38421,1.417102,1.4,57.144012,56.0,53.360001
20160821040000,35.564999,72.792084,15.0,15.0,39.38421,1.413087,1.4,58.422142,56.0,53.360001
20160821041500,20.415001,72.792084,15.0,15.0,39.38421,1.405058,1.4,54.893791,56.0,53.360001
20160821043000,19.415001,72.792084,15.0,15.0,39.243212,1.401044,1.4,54.299728,56.0,53.360001
20160821044500,35.52,72.792084,15.0,15.0,39.243212,1.417102,1.4,58.062107,56.0,53.360001
20160821050000,34.005001,72.792084,15.0,15.0,39.243212,1.421116,1.4,56.639965,56.0,53.360001
20160821051500,18.055,71.964005,15.0,15.0,39.177728,1.413087,1.4,53.957695,56.0,53.360001
20160821053000,23.915001,71.964005,15.0,15.0,39.177728,1.393015,1.4,56.765976,56.0,53.360001
20160821054500,34.165001,71.964005,15.0,15.0,39.106736,1.397029,1.4,58.188118,56.0,53.360001
20160821060000,37.139999,71.964005,15.0,15.0,39.106736,1.413087,1.4,58.188118,56.0,53.360001
20160821061500,26.375,71.964005,15.0,15.0,39.106736,1.413087,1.4,54.893791,56.0,53.360001
20160821063000,30.924999,72.882088,15.0,15.0,38.890717,1.409073,1.4,55.739876,56.0,53.360001
20160821064500,33.189999,72.882088,15.0,15.0,38.964752,1.42513,1.4,55.739876,56.0,53.360001
20160821070000,21.254999,72.882088,15.0,15.0,38.822768,1.433159,1.4,53.705673,56.0,53.360001
20160821071500,39.735001,72.882088,15.0,15.0,38.964752,1.380971,1.4,57.432045,56.0,53.360001
20160821073000,27.08,73.710175,15.0,15.0,38.964752,1.324769,1.4,56.189919,56.0,53.360001
20160821074500,34.224998,74.718277,15.0,15.0,39.322755,1.364914,1.4,56.189919,56.0,53.360001
20160821080000,34.900002,74.718277,15.0,15.0,39.39424,1.376957,1.4,56.189919,56.0,53.360001
20160821081500,34.064999,75.834381,15.0,15.0,40.258554,1.405058,1.4,56.189919,56.0,53.360001
20160821083000,34.064999,75.834381,15.0,15.0,40.546466,1.328784,1.4,56.189919,56.0,53.360001
20160821084500,35.490002,76.842484,15.0,15.0,40.96691,1.332798,1.4,56.189919,56.0,53.360001
20160821090000,35.490002,76.842484,15.0,15.0,41.324335,1.308711,1.4,56.189919,56.0,53.955002
20160821091500,35.490002,76.842484,15.0,15.0,41.875424,1.308711,1.4,56.189919,56.0,53.955002
20160821093000,35.490002,76.842484,15.0,15.0,42.063172,1.332798,1.4,56.189919,56.0,53.955002
20160821094500,35.490002,76.842484,15.0,15.0,42.03876,1.31674,1.4,56.189919,56.0,53.955002
20160821100000,37.66,78.120621,15.0,15.0,42.1768,1.31674,1.4,56.189919,56.0,55.630001
20160821101500,37.66,78.120621,15.0,15.0,41.688305,1.348856,1.4,56.189919,56.0,55.630001
20160821103000,37.66,78.120621,15.0,15.0,42.02108,1.35287,1.4,56.189919,56.0,55.630001
20160821104500,37.66,78.120621,15.0,15.0,42.238323,1.368928,1.4,56.189919,56.0,55.630001
20160821110000,37.66,78.9487,15.0,15.0,41.981793,1.376957,1.4,56.189919,56.0,55.630001
20160821111500,37.66,78.9487,15.0,15.0,42.04284,1.413087,1.4,55.523853,56.0,55.630001
20160821113000,40.355,78.9487,15.0,15.0,41.908166,1.308711,1.4,55.523853,56.0,56.785
20160821114500,40.355,78.9487,15.0,15.0,41.678666,1.324769,1.4,55.523853,56.0,56.785
20160821120000,40.355,78.9487,15.0,15.0,40.850086,1.31674,1.4,56.225922,56.0,57.955002
