PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160821121500,40.355,78.9487,15.0,15.0,40.60736,1.31674,1.4,56.225922,56.0,57.955002
20160821123000,40.355,78.9487,15.0,15.0,41.812422,1.380971,1.4,56.225922,56.0,57.955002
20160821124500,40.355,78.9487,15.0,15.0,41.833536,1.368928,1.4,56.225922,56.0,57.955002
20160821130000,40.355,78.9487,15.0,15.0,41.111036,1.393015,1.4,56.225922,56.0,57.955002
20160821131500,40.355,78.9487,15.0,15.0,41.508972,1.449217,1.4,56.225922,56.0,57.955002
20160821133000,35.105,78.9487,15.0,15.0,41.96804,1.453232,1.4,56.225922,56.0,57.955002
20160821134500,33.025002,78.9487,15.0,15.0,42.370413,1.489362,1.4,55.397842,56.0,57.955002
20160821140000,33.025002,78.9487,15.0,15.0,42.251107,1.465275,1.4,56.315933,56.0,57.955002
20160821141500,33.025002,78.9487,15.0,15.0,42.20468,1.485347,1.4,56.315933,56.0,55.810001
20160821143000,29.965,77.202522,15.0,15.0,41.67224,1.461261,1.4,55.649864,56.0,55.810001
20160821144500,26.424999,77.202522,15.0,15.0,42.113152,1.489362,1.4,55.649864,56.0,54.790001
20160821150000,31.469999,76.374435,15.0,15.0,41.932714,1.453232,1.4,56.69397,56.0,54.790001
20160821151500,24.934999,76.374435,15.0,15.0,40.72568,1.473304,1.4,56.69397,56.0,54.790001
20160821153000,30.205,76.374435,15.0,15.0,39.42416,1.473304,1.4,55.433846,56.0,54.790001
20160821154500,24.120001,76.374435,15.0,15.0,39.268457,1.469289,1.4,55.433846,56.0,54.790001
20160821160000,26.9,76.374435,15.0,15.0,39.615784,1.489362,1.4,56.639965,56.0,54.790001
20160821161500,31.155001,75.456345,15.0,15.0,40.25546,1.477318,1.4,56.027901,56.0,54.790001
20160821163000,31.615,75.456345,15.0,15.0,40.25546,1.481333,1.4,56.027901,56.0,54.790001
20160821164500,32.654999,75.456345,15.0,15.0,39.173495,1.473304,1.4,57.108009,56.0,54.790001
20160821170000,32.195,75.456345,15.0,15.0,39.89846,1.324769,1.4,55.649864,56.0,54.790001
20160821171500,32.195,75.456345,15.0,15.0,41.821415,1.328784,1.4,55.649864,56.0,54.790001
20160821173000,32.195,75.456345,15.0,15.0,42.165444,1.356885,1.4,55.649864,56.0,54.790001
20160821174500,32.195,75.456345,15.0,15.0,42.627878,1.368928,1.4,55.649864,56.0,54.790001
20160821180000,31.540001,75.456345,15.0,15.0,40.76104,1.332798,1.4,55.649864,56.0,54.790001
20160821181500,30.985001,75.456345,15.0,15.0,40.513894,1.397029,1.4,56.225922,56.0,54.790001
20160821183000,31.879999,75.456345,15.0,15.0,40.117522,1.384986,1.4,56.225922,56.0,54.790001
20160821184500,25.764999,74.448242,15.0,15.0,39.98771,1.417102,1.4,56.225922,56.0,54.790001
20160821190000,25.764999,74.448242,15.0,15.0,40.356559,1.409073,1.4,56.225922,56.0,54.790001
20160821191500,25.764999,74.448242,15.0,15.0,40.356559,1.449217,1.4,55.613861,56.0,54.790001
20160821193000,28.309999,74.448242,15.0,15.0,40.219505,1.437174,1.4,54.857788,56.0,54.790001
20160821194500,22.655001,74.448242,15.0,15.0,40.1062,1.489362,1.4,54.137718,56.0,54.790001
20160821200000,27.305,74.448242,15.0,15.0,40.057478,1.445203,1.4,55.307831,56.0,54.790001
20160821201500,38.830002,74.448242,15.0,15.0,39.779426,1.469289,1.4,58.008102,56.0,54.790001
20160821203000,20.165001,74.448242,15.0,15.0,40.004812,1.449217,1.4,54.227722,56.0,54.790001
20160821204500,23.424999,73.620163,15.0,15.0,39.918452,1.485347,1.4,55.55986,56.0,54.790001
20160821210000,33.945,73.620163,15.0,15.0,39.779426,1.42513,1.4,56.405941,56.0,54.790001
20160821211500,20.004999,73.620163,15.0,15.0,40.004812,1.477318,1.4,54.047707,56.0,54.790001
20160821213000,21.754999,73.620163,15.0,15.0,40.004812,1.409073,1.4,55.847885,56.0,54.790001
20160821214500,34.334999,73.620163,15.0,15.0,39.934806,1.445203,1.4,57.594059,56.0,54.790001
20160821220000,23.43,73.620163,15.0,15.0,39.934806,1.441188,1.4,55.235825,56.0,54.790001
20160821221500,32.529999,73.620163,15.0,15.0,39.794794,1.473304,1.4,57.144012,56.0,54.790001
20160821223000,30.985001,72.792084,15.0,15.0,39.794794,1.437174,1.4,56.063908,56.0,54.790001
20160821224500,20.360001,72.792084,15.0,15.0,39.51477,1.461261,1.4,53.885689,56.0,54.790001
20160821230000,21.120001,72.792084,15.0,15.0,39.595707,1.445203,1.4,56.189919,56.0,54.790001
20160821231500,34.619999,72.792084,15.0,15.0,39.304752,1.429145,1.4,56.189919,56.0,54.790001
20160821233000,23.545,72.792084,15.0,15.0,39.525208,1.405058,1.4,55.10981,56.0,54.790001
20160821234500,19.705,72.792084,15.0,15.0,39.38421,1.409073,1.4,54.551758,56.0,54.790001
20160822000000,37.040001,72.792084,15.0,15.0,39.024728,1.453232,1.4,58.296131,56.0,54.790001
20160822001500,31.68,72.792084,15.0,15.0,39.102214,1.397029,1.4,55.361839,56.0,54.790001
20160822003000,18.209999,72.792084,15.0,15.0,38.961216,1.42513,1.4,54.137718,56.0,54.790001
20160822004500,27.475,72.792084,15.0,15.0,38.890717,1.401044,1.4,56.189919,56.0,54.790001
20160822010000,30.915001,72.792084,15.0,15.0,38.749719,1.441188,1.4,57.30603,56.0,54.790001
20160822011500,17.75,72.792084,15.0,15.0,38.964752,1.397029,1.4,53.885689,56.0,54.790001
20160822013000,33.474998,72.792084,15.0,15.0,38.822768,1.413087,1.4,57.396042,56.0,54.790001
20160822014500,33.974998,72.792084,15.0,15.0,38.822768,1.393015,1.4,57.396042,56.0,54.790001
20160822020000,19.615,72.792084,15.0,15.0,38.608721,1.449217,1.4,56.189919,56.0,54.790001
20160822021500,33.365002,72.792084,15.0,15.0,38.680784,1.413087,1.4,58.008102,56.0,54.790001
20160822023000,27.995001,72.792084,15.0,15.0,38.680784,1.417102,1.4,54.893791,56.0,54.790001
20160822024500,17.645,72.792084,15.0,15.0,38.680784,1.445203,1.4,54.173717,56.0,54.790001
20160822030000,28.629999,72.792084,15.0,15.0,38.680784,1.397029,1.4,55.649864,56.0,54.790001
20160822031500,34.0,72.792084,15.0,15.0,38.5388,1.413087,1.4,57.774078,56.0,54.790001
20160822033000,32.025002,72.792084,15.0,15.0,38.67939,1.389,1.4,56.063908,56.0,54.790001
20160822034500,27.950001,72.792084,15.0,15.0,38.325824,1.429145,1.4,56.063908,56.0,54.790001
20160822040000,24.105,71.873993,15.0,15.0,38.18384,1.393015,1.4,54.893791,56.0,54.790001
20160822041500,20.695,71.873993,15.0,15.0,38.25048,1.421116,1.4,54.893791,56.0,54.790001
20160822043000,38.450001,71.873993,15.0,15.0,38.39345,1.405058,1.4,58.710175,56.0,54.790001
20160822044500,41.705002,71.873993,15.0,15.0,38.39345,1.413087,1.4,55.901894,56.0,54.790001
20160822050000,24.23,71.873993,15.0,15.0,38.39345,1.417102,1.4,55.271828,56.0,54.790001
20160822051500,18.34,71.873993,15.0,15.0,38.18384,1.413087,1.4,54.227722,56.0,54.790001
20160822053000,32.044998,71.873993,15.0,15.0,38.18384,1.405058,1.4,57.522053,56.0,54.790001
20160822054500,28.834999,71.873993,15.0,15.0,38.39345,1.441188,1.4,54.983799,56.0,54.790001
20160822060000,32.040001,71.873993,15.0,15.0,38.25048,1.417102,1.4,56.891991,56.0,54.790001
20160822061500,20.995001,71.873993,15.0,15.0,38.25048,1.445203,1.4,54.137718,56.0,54.790001
20160822063000,18.65,71.873993,15.0,15.0,38.25048,1.429145,1.4,54.137718,56.0,54.790001
20160822064500,22.41,71.873993,15.0,15.0,38.25048,1.421116,1.4,55.055805,56.0,54.790001
20160822070000,31.594999,71.873993,15.0,15.0,38.25048,1.445203,1.4,56.639965,56.0,54.790001
20160822071500,34.93,71.873993,15.0,15.0,38.25048,1.35287,1.4,57.48605,56.0,54.790001
20160822073000,27.43,72.972099,15.0,15.0,38.25048,1.376957,1.4,55.649864,56.0,54.790001
20160822074500,33.5,72.972099,15.0,15.0,38.60306,1.300682,1.4,56.765976,56.0,55.985001
20160822080000,27.33,73.89019,15.0,15.0,38.890972,1.344841,1.4,56.765976,56.0,55.985001
20160822081500,28.49,73.89019,15.0,15.0,39.464909,1.332798,1.4,56.765976,56.0,57.139999
20160822083000,30.200001,74.718277,15.0,15.0,39.754793,1.356885,1.4,56.765976,56.0,57.139999
20160822084500,33.115002,74.718277,15.0,15.0,40.407032,1.332798,1.4,55.649864,56.0,57.139999
20160822090000,32.439999,74.718277,15.0,15.0,40.479503,1.368928,1.4,55.649864,56.0,57.139999
20160822091500,32.439999,74.718277,15.0,15.0,41.059271,1.401044,1.4,55.649864,56.0,57.139999
20160822093000,32.439999,74.718277,15.0,15.0,41.566568,1.477318,1.4,55.649864,56.0,57.139999
20160822094500,32.439999,74.718277,15.0,15.0,42.129982,1.429145,1.4,55.649864,56.0,57.139999
20160822100000,33.474998,76.014404,15.0,15.0,41.781176,1.445203,1.4,56.351936,56.0,57.139999
20160822101500,36.150002,76.014404,15.0,15.0,42.03876,1.360899,1.4,56.351936,56.0,57.139999
20160822103000,36.150002,76.014404,15.0,15.0,42.03876,1.348856,1.4,56.351936,56.0,57.139999
20160822104500,36.150002,76.014404,15.0,15.0,42.03876,1.336812,1.4,56.351936,56.0,57.139999
20160822110000,36.150002,76.014404,15.0,15.0,42.03876,1.320755,1.4,56.351936,56.0,57.139999
20160822111500,38.25,76.932495,15.0,15.0,42.55352,1.312726,1.4,56.351936,56.0,60.18
20160822113000,40.095001,76.932495,15.0,15.0,42.110959,1.31674,1.4,56.351936,56.0,60.18
20160822114500,42.889999,76.932495,15.0,15.0,42.110959,1.453232,1.4,56.351936,56.0,65.510002
20160822120000,42.889999,77.850586,15.0,15.0,42.110959,1.417102,1.4,56.351936,56.0,65.510002
20160822121500,42.889999,77.850586,15.0,15.0,42.110959,1.421116,1.4,56.351936,56.0,65.510002
20160822123000,45.485001,77.850586,15.0,15.0,42.110959,1.421116,1.4,56.351936,56.0,65.510002
20160822124500,45.485001,77.850586,15.0,15.0,42.110959,1.441188,1.4,56.351936,56.0,65.510002
20160822130000,40.605,77.850586,15.0,15.0,42.110959,1.489362,1.4,55.523853,56.0,64.495003
20160822131500,37.110001,77.850586,15.0,15.0,42.110959,1.465275,1.4,55.523853,56.0,64.495003
20160822133000,30.879999,77.850586,15.0,15.0,42.110959,1.477318,1.4,56.315933,56.0,61.235001
20160822134500,30.879999,77.850586,15.0,15.0,42.110959,1.421116,1.4,56.315933,56.0,60.615002
20160822140000,30.879999,76.932495,15.0,15.0,41.33785,1.469289,1.4,56.315933,56.0,60.615002
20160822141500,30.879999,76.932495,15.0,15.0,41.33785,1.449217,1.4,56.315933,56.0,60.615002
20160822143000,30.879999,76.932495,15.0,15.0,41.33785,1.497391,1.4,55.739876,56.0,60.615002
20160822144500,30.879999,76.932495,15.0,15.0,41.33785,1.453232,1.4,55.739876,56.0,60.615002
20160822150000,29.295,76.932495,15.0,15.0,41.33785,1.473304,1.4,55.739876,56.0,60.615002
20160822151500,33.080002,76.932495,15.0,15.0,40.58934,1.437174,1.4,55.739876,56.0,60.615002
20160822153000,33.080002,76.932495,15.0,15.0,40.58934,1.417102,1.4,55.739876,56.0,60.615002
20160822154500,33.825001,76.932495,15.0,15.0,40.498866,1.389,1.4,55.739876,56.0,60.615002
20160822160000,33.825001,76.932495,15.0,15.0,40.730984,1.389,1.4,55.739876,56.0,60.615002
20160822161500,33.825001,76.932495,15.0,15.0,40.730984,1.376957,1.4,55.739876,56.0,60.615002
20160822163000,33.825001,76.932495,15.0,15.0,40.730984,1.397029,1.4,55.739876,56.0,60.615002
20160822164500,35.855,76.932495,15.0,15.0,40.730984,1.405058,1.4,55.739876,56.0,60.615002
20160822170000,30.865,76.932495,15.0,15.0,41.653778,1.477318,1.4,55.739876,56.0,60.615002
20160822171500,30.865,76.932495,15.0,15.0,42.433874,1.489362,1.4,55.739876,56.0,58.630001
20160822173000,29.43,76.932495,15.0,15.0,43.09072,1.493376,1.4,55.739876,56.0,57.68
20160822174500,29.43,76.932495,15.0,15.0,43.09072,1.465275,1.4,55.739876,56.0,56.724998
20160822180000,26.42,76.932495,15.0,15.0,42.500599,1.376957,1.4,56.351936,56.0,56.724998
20160822181500,25.879999,76.932495,15.0,15.0,42.110959,1.336812,1.4,56.351936,56.0,56.724998
20160822183000,29.665001,75.834381,15.0,15.0,42.371348,1.397029,1.4,55.397842,56.0,56.724998
20160822184500,25.959999,75.834381,15.0,15.0,41.980892,1.489362,1.4,56.153915,56.0,55.775002
20160822190000,31.895,75.834381,15.0,15.0,41.980892,1.469289,1.4,55.55986,56.0,55.775002
20160822191500,25.030001,75.834381,15.0,15.0,42.107185,1.493376,1.4,56.27993,56.0,54.345001
20160822193000,33.544998,75.834381,15.0,15.0,42.071944,1.453232,1.4,57.180019,56.0,54.345001
20160822194500,34.32,75.834381,15.0,15.0,42.052309,1.469289,1.4,57.180019,56.0,54.345001
20160822200000,36.869999,75.834381,15.0,15.0,42.052309,1.441188,1.4,57.180019,56.0,54.345001
20160822201500,20.305,75.006302,15.0,15.0,41.484458,1.413087,1.4,54.08371,56.0,54.345001
20160822203000,23.605,75.006302,15.0,15.0,41.484458,1.473304,1.4,56.063908,56.0,54.345001
20160822204500,35.125,75.006302,15.0,15.0,41.41758,1.453232,1.4,56.063908,56.0,54.345001
20160822210000,21.945,75.006302,15.0,15.0,41.21052,1.42513,1.4,53.579659,56.0,54.345001
20160822211500,19.025,75.006302,15.0,15.0,41.308712,1.296668,1.4,53.579659,56.0,54.345001
20160822213000,34.080002,75.006302,15.0,15.0,41.308712,1.356885,1.4,57.144012,56.0,54.345001
20160822214500,33.5,75.006302,15.0,15.0,41.287683,1.445203,1.4,56.027901,56.0,54.345001
20160822220000,20.85,75.006302,15.0,15.0,41.005687,1.336812,1.4,56.027901,56.0,56.91
20160822221500,32.0,75.006302,15.0,15.0,41.236496,1.413087,1.4,56.027901,56.0,56.91
20160822223000,17.48,73.89019,15.0,15.0,41.236496,1.429145,1.4,53.759678,56.0,56.91
20160822224500,38.299999,73.89019,15.0,15.0,41.324335,1.336812,1.4,58.188118,56.0,56.91
20160822230000,18.344999,73.89019,15.0,15.0,41.324335,1.417102,1.4,53.921692,56.0,56.91
20160822231500,25.639999,73.89019,15.0,15.0,41.324335,1.376957,1.4,57.072006,56.0,56.91
20160822233000,35.23,73.89019,15.0,15.0,41.467305,1.413087,1.4,57.072006,56.0,56.91
20160822234500,20.395,73.89019,15.0,15.0,41.37848,1.42513,1.4,54.173717,56.0,56.91
20160823000000,30.545,73.89019,15.0,15.0,41.37848,1.372943,1.4,56.639965,56.0,56.91
20160823001500,38.580002,73.89019,15.0,15.0,41.37848,1.42513,1.4,58.548157,56.0,56.91
20160823003000,32.654999,73.89019,15.0,15.0,41.25285,1.364914,1.4,56.063908,56.0,56.91
20160823004500,27.844999,73.89019,15.0,15.0,40.739552,1.368928,1.4,54.80378,56.0,56.91
20160823010000,19.645,73.89019,15.0,15.0,40.739552,1.413087,1.4,54.80378,56.0,56.91
20160823011500,29.945,73.89019,15.0,15.0,40.597568,1.364914,1.4,57.684067,56.0,56.91
20160823013000,34.435001,73.89019,15.0,15.0,40.597568,1.389,1.4,56.225922,56.0,56.91
20160823014500,20.065001,73.89019,15.0,15.0,40.455584,1.42513,1.4,54.011703,56.0,56.91
20160823020000,20.35,73.89019,15.0,15.0,40.609485,1.372943,1.4,56.477951,56.0,56.91
20160823021500,38.0,73.89019,15.0,15.0,40.242608,1.405058,1.4,58.098114,56.0,56.91
20160823023000,36.580002,73.89019,15.0,15.0,40.242608,1.417102,1.4,56.982002,56.0,56.91
20160823024500,22.105,73.89019,15.0,15.0,40.100624,1.35287,1.4,54.731773,56.0,56.91
20160823030000,22.105,73.89019,15.0,15.0,40.323545,1.405058,1.4,55.48785,56.0,56.91
20160823031500,32.73,73.89019,15.0,15.0,39.95864,1.417102,1.4,57.900093,56.0,56.91
20160823033000,35.57,73.89019,15.0,15.0,39.95864,1.368928,1.4,56.819984,56.0,56.91
20160823034500,26.51,72.972099,15.0,15.0,40.037605,1.413087,1.4,54.515751,56.0,56.91
20160823040000,19.120001,72.972099,15.0,15.0,39.96612,1.421116,1.4,55.55986,56.0,56.91
20160823041500,26.525,72.972099,15.0,15.0,39.82315,1.368928,1.4,55.55986,56.0,56.91
20160823043000,36.259998,72.972099,15.0,15.0,39.82315,1.413087,1.4,58.098114,56.0,56.91
20160823044500,27.655001,72.972099,15.0,15.0,39.68018,1.405058,1.4,55.397842,56.0,56.91
20160823050000,19.889999,72.972099,15.0,15.0,39.68018,1.421116,1.4,54.047707,56.0,56.91
20160823051500,20.264999,72.972099,15.0,15.0,39.53721,1.413087,1.4,54.983799,56.0,56.91
20160823053000,38.185001,72.972099,15.0,15.0,39.53721,1.393015,1.4,57.936096,56.0,56.91
20160823054500,25.885,72.972099,15.0,15.0,39.39424,1.405058,1.4,53.705673,56.0,56.91
20160823060000,22.615,72.972099,15.0,15.0,39.322755,1.372943,1.4,56.729973,56.0,56.91
20160823061500,26.02,72.972099,15.0,15.0,39.179785,1.35287,1.4,55.055805,56.0,56.91
20160823063000,32.685001,72.972099,15.0,15.0,39.179785,1.35287,1.4,55.055805,56.0,56.91
20160823064500,32.685001,72.972099,15.0,15.0,39.250862,1.328784,1.4,55.613861,56.0,56.91
20160823070000,32.685001,73.89019,15.0,15.0,39.250862,1.31674,1.4,55.613861,56.0,56.91
20160823071500,32.685001,73.89019,15.0,15.0,39.250862,1.324769,1.4,55.613861,56.0,56.91
20160823073000,28.635,73.89019,15.0,15.0,39.250862,1.340827,1.4,56.27993,56.0,58.990002
20160823074500,33.599998,73.89019,15.0,15.0,39.394818,1.300682,1.4,56.27993,56.0,64.195
20160823080000,37.779999,73.89019,15.0,15.0,39.610752,1.332798,1.4,55.523853,56.0,67.735001
20160823081500,42.505001,75.096313,15.0,15.0,40.479503,1.328784,1.4,56.225922,56.0,70.879997
20160823083000,98.209999,75.096313,15.0,15.0,41.059271,1.296668,1.4,64.452744,56.0,57.744999
20160823084500,100.0,76.104416,15.0,15.0,41.566568,1.477318,1.4,58.188118,56.0,64.650002
20160823090000,100.0,76.104416,15.0,15.0,41.554158,1.336812,1.4,56.405941,56.0,64.650002
20160823091500,50.040001,76.104416,15.0,15.0,41.84207,1.308711,1.4,55.649864,56.0,64.650002
20160823093000,33.68,76.104416,15.0,15.0,41.84207,1.465275,1.4,55.649864,56.0,64.650002
20160823094500,39.080002,76.104416,15.0,15.0,41.84207,1.465275,1.4,55.649864,56.0,64.650002
20160823100000,38.41,76.932495,15.0,15.0,41.84207,1.473304,1.4,55.649864,56.0,62.540001
20160823101500,38.41,76.932495,15.0,15.0,41.84207,1.324769,1.4,56.225922,56.0,62.540001
20160823103000,40.23,76.932495,15.0,15.0,41.84207,1.433159,1.4,56.225922,56.0,62.540001
20160823104500,40.23,76.932495,15.0,15.0,41.84207,1.312726,1.4,56.225922,56.0,62.540001
20160823110000,40.23,76.932495,15.0,15.0,41.84207,1.384986,1.4,56.225922,56.0,62.540001
20160823111500,43.814999,76.932495,15.0,15.0,41.84207,1.320755,1.4,56.225922,56.0,67.595001
20160823113000,43.814999,76.932495,15.0,15.0,41.84207,1.31674,1.4,56.225922,56.0,67.595001
20160823114500,45.985001,76.932495,15.0,15.0,41.84207,1.324769,1.4,56.225922,56.0,67.595001
20160823120000,45.985001,76.932495,15.0,15.0,41.84207,1.324769,1.4,56.225922,56.0,67.595001
20160823121500,45.985001,78.030609,15.0,15.0,41.84207,1.332798,1.4,56.225922,56.0,67.595001
20160823123000,47.485001,78.030609,15.0,15.0,41.84207,1.328784,1.4,56.225922,56.0,67.595001
20160823124500,47.485001,78.030609,15.0,15.0,41.84207,1.320755,1.4,56.225922,56.0,67.595001
20160823130000,47.485001,78.030609,15.0,15.0,41.84207,1.31674,1.4,56.225922,56.0,67.595001
20160823131500,47.485001,78.030609,15.0,15.0,41.84207,1.457246,1.4,56.225922,56.0,67.595001
20160823133000,39.950001,78.030609,15.0,15.0,41.971049,1.437174,1.4,55.523853,56.0,65.559998
20160823134500,36.525002,78.030609,15.0,15.0,42.551548,1.473304,1.4,55.523853,56.0,64.050003
20160823140000,34.189999,78.030609,15.0,15.0,42.562156,1.429145,1.4,55.523853,56.0,63.099998
20160823141500,34.189999,78.030609,15.0,15.0,42.9877,1.481333,1.4,56.099911,56.0,63.099998
20160823143000,34.189999,78.030609,15.0,15.0,42.917354,1.429145,1.4,56.099911,56.0,63.099998
20160823144500,34.189999,78.030609,15.0,15.0,43.324861,1.401044,1.4,56.099911,56.0,63.099998
20160823150000,34.189999,78.030609,15.0,15.0,43.324861,1.449217,1.4,56.099911,56.0,63.099998
20160823151500,34.189999,78.030609,15.0,15.0,43.977678,1.449217,1.4,56.099911,56.0,63.099998
20160823153000,34.189999,78.030609,15.0,15.0,43.977678,1.485347,1.4,56.099911,56.0,62.145
20160823154500,34.189999,78.030609,15.0,15.0,43.15124,1.453232,1.4,56.099911,56.0,62.145
20160823160000,34.189999,78.030609,15.0,15.0,43.15124,1.445203,1.4,56.099911,56.0,62.145
20160823161500,34.189999,78.030609,15.0,15.0,43.15124,1.453232,1.4,56.099911,56.0,62.145
20160823163000,34.189999,78.030609,15.0,15.0,43.15124,1.461261,1.4,56.099911,56.0,62.145
20160823164500,34.189999,78.030609,15.0,15.0,43.15124,1.473304,1.4,56.099911,56.0,62.145
20160823170000,34.189999,78.030609,15.0,15.0,43.15124,1.469289,1.4,56.099911,56.0,62.145
20160823171500,33.535,78.030609,15.0,15.0,43.15124,1.469289,1.4,55.523853,56.0,62.145
20160823173000,37.415001,78.030609,15.0,15.0,43.15124,1.401044,1.4,55.523853,56.0,62.145
20160823174500,37.415001,78.030609,15.0,15.0,43.15124,1.384986,1.4,55.523853,56.0,62.145
20160823180000,37.415001,78.030609,15.0,15.0,43.15124,1.380971,1.4,55.523853,56.0,62.145
20160823181500,37.415001,78.030609,15.0,15.0,43.15124,1.401044,1.4,55.523853,56.0,62.145
20160823183000,37.415001,78.030609,15.0,15.0,41.684973,1.437174,1.4,55.523853,56.0,62.145
20160823184500,29.775,76.554459,15.0,15.0,,1.477318,1.4,55.523853,56.0,62.145
20160823190000,32.43,76.554459,15.0,15.0,41.77152,1.481333,1.4,55.523853,56.0,61.115002
20160823191500,31.975,75.546356,15.0,15.0,,1.489362,1.4,55.523853,56.0,59.619999
20160823193000,27.18,75.546356,15.0,15.0,41.590181,1.485347,1.4,55.523853,56.0,59.619999
20160823194500,27.18,75.546356,15.0,15.0,41.46603,1.437174,1.4,55.523853,56.0,57.950001
20160823200000,26.52,75.546356,15.0,15.0,,1.409073,1.4,56.27993,56.0,57.950001
20160823201500,28.040001,75.546356,15.0,15.0,41.400546,1.453232,1.4,56.27993,56.0,57.950001
20160823203000,32.59,74.628265,15.0,15.0,41.400546,1.409073,1.4,56.27993,56.0,57.950001
20160823204500,30.514999,74.628265,15.0,15.0,41.517064,1.445203,1.4,56.27993,56.0,57.950001
20160823210000,20.129999,74.628265,15.0,15.0,41.70301,1.397029,1.4,54.173717,56.0,57.950001
20160823211500,23.815001,74.628265,15.0,15.0,41.517064,1.445203,1.4,54.929794,56.0,57.950001
20160823213000,20.934999,74.628265,15.0,15.0,41.70301,1.429145,1.4,54.929794,56.0,57.950001
20160823214500,37.375,74.628265,15.0,15.0,41.70301,1.453232,1.4,57.522053,56.0,57.950001
20160823220000,23.455,74.628265,15.0,15.0,41.306638,1.437174,1.4,54.479752,56.0,57.950001
20160823221500,27.915001,74.628265,15.0,15.0,41.20032,1.465275,1.4,56.315933,56.0,57.950001
20160823223000,34.084999,74.628265,15.0,15.0,41.106735,1.42513,1.4,57.180019,56.0,57.950001
20160823224500,21.754999,73.620163,15.0,15.0,40.971653,1.481333,1.4,54.893791,56.0,57.950001
20160823230000,37.98,73.620163,15.0,15.0,40.971653,1.461261,1.4,58.224121,56.0,57.950001
20160823231500,24.42,73.620163,15.0,15.0,40.836571,1.461261,1.4,55.649864,56.0,57.950001
20160823233000,19.309999,73.620163,15.0,15.0,40.940186,1.429145,1.4,53.795681,56.0,57.950001
20160823234500,37.255001,73.620163,15.0,15.0,40.872152,1.473304,1.4,57.972099,56.0,57.950001
20160824000000,32.264999,73.620163,15.0,15.0,40.973302,1.417102,1.4,56.225922,56.0,57.950001
20160824001500,20.32,72.972099,15.0,15.0,40.836248,1.477318,1.4,54.08371,56.0,57.950001
20160824003000,33.395,72.972099,15.0,15.0,40.699194,1.429145,1.4,58.098114,56.0,57.950001
20160824004500,35.919998,72.972099,15.0,15.0,40.72738,1.465275,1.4,55.937897,56.0,57.950001
20160824010000,21.865,72.972099,15.0,15.0,40.72738,1.469289,1.4,54.137718,56.0,57.950001
20160824011500,35.625,72.972099,15.0,15.0,40.4513,1.336812,1.4,58.710175,56.0,55.814999
20160824013000,24.424999,72.972099,15.0,15.0,40.31326,1.368928,1.4,55.271828,56.0,55.814999
20160824014500,21.135,72.972099,15.0,15.0,40.544069,1.376957,1.4,54.227722,56.0,55.814999
20160824020000,35.724998,72.972099,15.0,15.0,40.33553,1.368928,1.4,57.396042,56.0,55.814999
20160824021500,30.709999,72.972099,15.0,15.0,40.196504,1.332798,1.4,56.315933,56.0,55.814999
20160824023000,17.27,72.972099,15.0,15.0,40.284836,1.364914,1.4,53.921692,56.0,55.814999
20160824024500,22.66,72.972099,15.0,15.0,40.424848,1.324769,1.4,56.567955,56.0,55.814999
20160824030000,39.514999,72.972099,15.0,15.0,40.196504,1.360899,1.4,58.710175,56.0,55.814999
20160824031500,32.240002,72.972099,15.0,15.0,40.057478,1.364914,1.4,57.55806,56.0,55.814999
20160824033000,18.674999,72.972099,15.0,15.0,40.057478,1.328784,1.4,54.551758,56.0,55.814999
20160824034500,23.145,72.972099,15.0,15.0,40.144824,1.356885,1.4,55.433846,56.0,55.814999
20160824040000,38.240002,72.972099,15.0,15.0,40.144824,1.312726,1.4,58.674168,56.0,55.814999
20160824041500,24.764999,72.972099,15.0,15.0,39.934806,1.368928,1.4,55.271828,56.0,55.814999
20160824043000,21.209999,72.972099,15.0,15.0,40.018701,1.336812,1.4,55.271828,56.0,55.814999
20160824044500,38.48,72.972099,15.0,15.0,40.018701,1.35287,1.4,58.476151,56.0,55.814999
20160824050000,28.165001,72.972099,15.0,15.0,40.018701,1.324769,1.4,55.10981,56.0,55.814999
20160824051500,17.280001,72.972099,15.0,15.0,40.018701,1.364914,1.4,53.795681,56.0,55.814999
20160824053000,28.620001,72.972099,15.0,15.0,40.018701,1.372943,1.4,55.397842,56.0,55.814999
20160824054500,35.48,72.972099,15.0,15.0,39.654782,1.332798,1.4,58.296131,56.0,55.814999
20160824060000,23.705,72.972099,15.0,15.0,39.654782,1.35287,1.4,55.10981,56.0,55.814999
20160824061500,21.1,72.972099,15.0,15.0,39.736705,1.324769,1.4,55.10981,56.0,55.814999
20160824063000,35.110001,72.972099,15.0,15.0,39.736705,1.312726,1.4,55.10981,56.0,55.814999
20160824064500,39.235001,72.972099,15.0,15.0,39.525208,1.292654,1.4,58.674168,56.0,55.814999
20160824070000,34.98,72.972099,15.0,15.0,39.525208,1.31674,1.4,56.099911,56.0,55.814999
20160824071500,27.855,73.998199,15.0,15.0,39.745664,1.332798,1.4,55.18182,56.0,56.84
20160824073000,29.75,73.998199,15.0,15.0,39.816656,1.324769,1.4,55.18182,56.0,58.32
20160824074500,36.465,73.998199,15.0,15.0,39.95864,1.312726,1.4,55.775879,56.0,65.019997
20160824080000,36.465,73.998199,15.0,15.0,40.466515,1.417102,1.4,55.775879,56.0,65.019997
20160824081500,36.465,75.006302,15.0,15.0,40.82394,1.372943,1.4,55.775879,56.0,65.019997
20160824083000,39.205002,75.006302,15.0,15.0,41.48218,1.328784,1.4,55.775879,56.0,65.019997
20160824084500,41.799999,76.104416,15.0,15.0,41.753245,1.336812,1.4,55.775879,56.0,67.055
20160824090000,41.799999,76.104416,15.0,15.0,42.11067,1.489362,1.4,55.775879,56.0,65.794998
20160824091500,41.215,76.104416,15.0,15.0,42.274669,1.308711,1.4,56.351936,56.0,63.830002
20160824093000,34.105,76.104416,15.0,15.0,42.66504,1.465275,1.4,56.351936,56.0,62.875
20160824094500,34.105,76.104416,15.0,15.0,42.66504,1.356885,1.4,56.351936,56.0,62.875
20160824100000,34.105,76.104416,15.0,15.0,42.837998,1.417102,1.4,55.739876,56.0,62.875
20160824101500,39.974998,77.112518,15.0,15.0,42.70907,1.368928,1.4,55.739876,56.0,62.875
20160824103000,39.974998,77.112518,15.0,15.0,42.79526,1.461261,1.4,55.739876,56.0,62.875
20160824104500,35.985001,77.112518,15.0,15.0,42.753185,1.453232,1.4,55.739876,56.0,62.875
20160824110000,35.985001,77.112518,15.0,15.0,43.019405,1.368928,1.4,55.739876,56.0,63.900002
20160824111500,48.325001,77.112518,15.0,15.0,42.696728,1.332798,1.4,56.315933,56.0,70.605003
20160824113000,49.785,77.112518,15.0,15.0,42.82688,1.332798,1.4,56.315933,56.0,70.605003
20160824114500,49.785,77.112518,15.0,15.0,43.06828,1.389,1.4,56.315933,56.0,70.605003
20160824120000,49.785,77.112518,15.0,15.0,43.06828,1.409073,1.4,56.315933,56.0,70.605003
20160824121500,49.785,77.112518,15.0,15.0,43.32464,1.441188,1.4,55.739876,56.0,70.605003
20160824123000,49.785,77.112518,15.0,15.0,42.7599,1.433159,1.4,55.739876,56.0,70.605003
20160824124500,43.215,77.112518,15.0,15.0,43.34912,1.477318,1.4,55.739876,56.0,70.605003
20160824130000,43.215,77.112518,15.0,15.0,43.38601,1.413087,1.4,56.315933,56.0,69.510002
20160824131500,40.459999,77.112518,15.0,15.0,42.323,1.449217,1.4,55.55986,56.0,66.419998
20160824133000,37.98,77.940598,15.0,15.0,43.075488,1.461261,1.4,55.55986,56.0,66.419998
20160824134500,32.84,77.940598,15.0,15.0,43.48427,1.409073,1.4,55.55986,56.0,61.639999
20160824140000,32.84,77.940598,15.0,15.0,43.026596,1.409073,1.4,56.225922,56.0,61.639999
20160824141500,38.455002,77.940598,15.0,15.0,43.316072,1.384986,1.4,55.55986,56.0,61.639999
20160824143000,40.205002,77.940598,15.0,15.0,43.436364,1.413087,1.4,55.55986,56.0,65.459999
20160824144500,40.205002,77.940598,15.0,15.0,43.15124,1.493376,1.4,55.55986,56.0,65.459999
20160824150000,33.165001,77.940598,15.0,15.0,42.975647,1.473304,1.4,56.153915,56.0,63.900002
20160824151500,33.165001,77.940598,15.0,15.0,43.563473,1.473304,1.4,56.153915,56.0,62.950001
20160824153000,33.165001,77.940598,15.0,15.0,43.861738,1.461261,1.4,56.153915,56.0,62.314999
20160824154500,33.165001,77.940598,15.0,15.0,43.92032,1.449217,1.4,56.153915,56.0,62.314999
20160824160000,38.779999,77.940598,15.0,15.0,43.49617,1.42513,1.4,56.153915,56.0,62.314999
20160824161500,38.779999,77.940598,15.0,15.0,43.728866,1.429145,1.4,55.55986,56.0,62.314999
20160824163000,32.974998,77.940598,15.0,15.0,43.961562,1.42513,1.4,56.225922,56.0,62.314999
20160824164500,38.630001,77.940598,15.0,15.0,43.845214,1.445203,1.4,56.225922,56.0,62.314999
20160824170000,38.630001,77.940598,15.0,15.0,44.148987,1.417102,1.4,56.225922,56.0,62.314999
20160824171500,38.630001,77.940598,15.0,15.0,43.914319,1.409073,1.4,56.225922,56.0,62.314999
20160824173000,38.630001,77.940598,15.0,15.0,44.338962,1.360899,1.4,56.225922,56.0,62.314999
20160824174500,38.630001,77.940598,15.0,15.0,43.682779,1.344841,1.4,56.225922,56.0,62.314999
20160824180000,38.630001,77.940598,15.0,15.0,43.444167,1.372943,1.4,56.225922,56.0,62.314999
20160824181500,38.630001,77.940598,15.0,15.0,43.726826,1.389,1.4,55.55986,56.0,62.314999
20160824183000,30.049999,76.554459,15.0,15.0,43.19578,1.493376,1.4,56.225922,56.0,60.755001
20160824184500,32.924999,76.554459,15.0,15.0,43.876375,1.485347,1.4,56.225922,56.0,60.755001
20160824190000,29.52,75.726379,15.0,15.0,43.059797,1.485347,1.4,56.225922,56.0,59.740002
20160824191500,32.044998,75.726379,15.0,15.0,42.514046,1.481333,1.4,56.225922,56.0,59.740002
20160824193000,26.700001,75.726379,15.0,15.0,42.672384,1.489362,1.4,56.225922,56.0,58.48
20160824194500,26.700001,74.628265,15.0,15.0,42.634678,1.449217,1.4,55.523853,56.0,58.48
20160824200000,26.700001,74.628265,15.0,15.0,42.08704,1.489362,1.4,55.523853,56.0,58.48
20160824201500,26.045,74.628265,15.0,15.0,41.85057,1.489362,1.4,56.189919,56.0,58.48
20160824203000,26.045,74.628265,15.0,15.0,41.980892,1.493376,1.4,56.189919,56.0,58.48
20160824204500,26.045,74.628265,15.0,15.0,41.785664,1.473304,1.4,56.189919,56.0,58.48
20160824210000,26.045,74.628265,15.0,15.0,41.910478,1.469289,1.4,56.189919,56.0,58.48
20160824211500,26.045,74.628265,15.0,15.0,41.688305,1.473304,1.4,56.189919,56.0,58.48
20160824213000,26.045,74.628265,15.0,15.0,41.555195,1.469289,1.4,56.189919,56.0,58.48
20160824214500,26.045,73.800186,15.0,15.0,41.714604,1.469289,1.4,56.189919,56.0,58.48
20160824220000,26.045,73.800186,15.0,15.0,41.824628,1.469289,1.4,56.189919,56.0,58.48
20160824221500,26.045,73.800186,15.0,15.0,41.824628,1.461261,1.4,56.189919,56.0,58.48
20160824223000,26.045,73.800186,15.0,15.0,41.824628,1.465275,1.4,56.189919,56.0,58.48
20160824224500,26.045,73.800186,15.0,15.0,41.714604,1.437174,1.4,56.189919,56.0,58.48
20160824230000,26.045,73.800186,15.0,15.0,41.714604,1.433159,1.4,56.189919,56.0,58.48
20160824231500,24.305,73.800186,15.0,15.0,42.069734,1.445203,1.4,55.055805,56.0,58.48
20160824233000,20.280001,73.800186,15.0,15.0,41.824628,1.453232,1.4,54.227722,56.0,58.48
20160824234500,21.129999,73.800186,15.0,15.0,41.68856,1.445203,1.4,56.315933,56.0,58.48
20160825000000,38.255001,73.800186,15.0,15.0,41.552492,1.437174,1.4,58.58416,56.0,58.48
20160825001500,19.325001,72.972099,15.0,15.0,41.07248,1.437174,1.4,54.173717,56.0,58.48
20160825003000,37.404999,72.972099,15.0,15.0,41.03066,1.441188,1.4,58.386139,56.0,58.48
20160825004500,26.315001,72.972099,15.0,15.0,41.03066,1.445203,1.4,54.893791,56.0,58.48
20160825010000,17.985001,72.972099,15.0,15.0,41.03066,1.461261,1.4,53.921692,56.0,58.48
20160825011500,31.745001,72.972099,15.0,15.0,40.961147,1.457246,1.4,58.386139,56.0,58.48
20160825013000,34.105,72.972099,15.0,15.0,40.961147,1.449217,1.4,55.55986,56.0,58.48
20160825014500,18.24,72.972099,15.0,15.0,40.56486,1.453232,1.4,54.011703,56.0,58.48
20160825020000,28.895,72.972099,15.0,15.0,40.864689,1.473304,1.4,56.531956,56.0,58.48
20160825021500,37.139999,72.972099,15.0,15.0,40.864689,1.473304,1.4,58.188118,56.0,58.48
20160825023000,19.965,72.972099,15.0,15.0,40.864689,1.453232,1.4,54.011703,56.0,58.48
20160825024500,29.219999,72.972099,15.0,15.0,40.774878,1.465275,1.4,56.729973,56.0,58.48
20160825030000,37.205002,72.972099,15.0,15.0,40.774878,1.473304,1.4,58.188118,56.0,58.48
20160825031500,23.565001,72.972099,15.0,15.0,41.005687,1.481333,1.4,54.173717,56.0,58.48
20160825033000,21.545,72.972099,15.0,15.0,41.005687,1.465275,1.4,55.433846,56.0,58.48
20160825034500,33.064999,72.972099,15.0,15.0,40.864689,1.453232,1.4,57.018005,56.0,58.48
20160825040000,33.935001,72.972099,15.0,15.0,40.864689,1.453232,1.4,57.018005,56.0,58.48
20160825041500,20.809999,72.972099,15.0,15.0,40.864689,1.465275,1.4,54.173717,56.0,58.48
20160825043000,21.485001,72.972099,15.0,15.0,41.094512,1.473304,1.4,55.397842,56.0,58.48
20160825044500,38.740002,72.972099,15.0,15.0,41.094512,1.457246,1.4,58.476151,56.0,58.48
20160825050000,31.995001,72.072006,15.0,15.0,41.005687,1.453232,1.4,55.397842,56.0,58.48
20160825051500,17.790001,72.072006,15.0,15.0,40.864689,1.477318,1.4,54.137718,56.0,58.48
20160825053000,25.52,72.072006,15.0,15.0,40.864689,1.473304,1.4,56.891991,56.0,58.48
20160825054500,37.580002,72.072006,15.0,15.0,40.864689,1.465275,1.4,58.476151,56.0,58.48
20160825060000,34.200001,72.072006,15.0,15.0,40.864689,1.457246,1.4,57.396042,56.0,58.48
20160825061500,24.26,72.972099,15.0,15.0,40.864689,1.449217,1.4,54.515751,56.0,58.48
20160825063000,23.440001,72.972099,15.0,15.0,40.864689,1.417102,1.4,54.515751,56.0,58.48
20160825064500,26.43,72.972099,15.0,15.0,40.371196,1.368928,1.4,54.515751,56.0,58.48
20160825070000,26.855,73.800186,15.0,15.0,40.455584,1.344841,1.4,56.189919,56.0,58.48
20160825071500,35.490002,73.800186,15.0,15.0,40.597568,1.324769,1.4,56.855988,56.0,59.110001
20160825073000,34.755001,73.800186,15.0,15.0,40.68097,1.344841,1.4,55.55986,56.0,60.200001
20160825074500,34.755001,73.800186,15.0,15.0,40.96691,1.300682,1.4,56.405941,56.0,61.775002
20160825080000,34.755001,73.800186,15.0,15.0,41.338224,1.360899,1.4,56.405941,56.0,63.810001
20160825081500,36.384998,73.800186,15.0,15.0,41.986026,1.356885,1.4,56.405941,56.0,63.810001
20160825083000,36.384998,75.096313,15.0,15.0,41.9677,1.360899,1.4,56.405941,56.0,63.810001
20160825084500,36.384998,75.096313,15.0,15.0,42.53958,1.421116,1.4,56.405941,56.0,63.810001
20160825090000,37.700001,75.096313,15.0,15.0,42.79832,1.437174,1.4,55.55986,56.0,63.810001
20160825091500,37.700001,75.096313,15.0,15.0,43.050158,1.356885,1.4,55.55986,56.0,63.810001
20160825093000,32.924999,75.096313,15.0,15.0,42.907511,1.493376,1.4,55.55986,56.0,63.810001
20160825094500,32.924999,75.096313,15.0,15.0,43.185563,1.429145,1.4,56.225922,56.0,63.810001
20160825100000,32.924999,75.096313,15.0,15.0,43.28112,1.421116,1.4,56.225922,56.0,63.810001
20160825101500,34.564999,75.096313,15.0,15.0,43.782909,1.433159,1.4,56.225922,56.0,63.810001
20160825103000,38.830002,76.464447,15.0,15.0,43.538211,1.356885,1.4,56.225922,56.0,63.810001
20160825104500,38.830002,76.464447,15.0,15.0,44.14608,1.336812,1.4,56.225922,56.0,63.810001
20160825110000,41.57,76.464447,15.0,15.0,43.951175,1.413087,1.4,56.225922,56.0,66.474998
20160825111500,41.57,76.464447,15.0,15.0,43.282412,1.360899,1.4,56.225922,56.0,66.474998
20160825113000,41.57,76.464447,15.0,15.0,43.418565,1.328784,1.4,56.225922,56.0,68.275002
20160825114500,44.165001,76.464447,15.0,15.0,43.552746,1.304697,1.4,56.225922,56.0,68.275002
20160825120000,44.165001,76.464447,15.0,15.0,43.552746,1.35287,1.4,56.225922,56.0,68.275002
20160825121500,46.095001,76.464447,15.0,15.0,43.549703,1.31674,1.4,56.225922,56.0,68.275002
20160825123000,46.095001,76.464447,15.0,15.0,43.338036,1.324769,1.4,56.225922,56.0,68.275002
20160825124500,37.330002,76.464447,15.0,15.0,43.32464,1.477318,1.4,55.613861,56.0,68.275002
20160825130000,35.134998,75.456345,15.0,15.0,43.052912,1.429145,1.4,56.189919,56.0,68.275002
20160825131500,31.344999,75.456345,15.0,15.0,43.338036,1.477318,1.4,56.189919,56.0,65.07
20160825133000,31.344999,75.456345,15.0,15.0,42.353345,1.445203,1.4,56.189919,56.0,63.924999
20160825134500,31.344999,75.456345,15.0,15.0,40.509032,1.376957,1.4,56.189919,56.0,63.924999
20160825140000,31.344999,75.456345,15.0,15.0,40.809524,1.441188,1.4,55.613861,56.0,63.924999
20160825141500,29.85,75.456345,15.0,15.0,39.746701,1.469289,1.4,55.613861,56.0,63.924999
20160825143000,36.060001,75.456345,15.0,15.0,40.127552,1.437174,1.4,55.613861,56.0,63.924999
20160825144500,31.065001,75.456345,15.0,15.0,40.026079,1.453232,1.4,55.613861,56.0,63.924999
20160825150000,31.065001,75.456345,15.0,15.0,39.715574,1.453232,1.4,55.613861,56.0,63.924999
20160825151500,29.895,75.456345,15.0,15.0,39.739816,1.429145,1.4,55.613861,56.0,63.924999
20160825153000,29.895,75.456345,15.0,15.0,39.035234,1.405058,1.4,56.477951,56.0,63.924999
20160825154500,35.935001,75.456345,15.0,15.0,39.035234,1.328784,1.4,56.477951,56.0,65.724998
20160825160000,36.685001,75.456345,15.0,15.0,39.465708,1.312726,1.4,56.477951,56.0,65.724998
20160825161500,30.059999,75.456345,15.0,15.0,40.1062,1.477318,1.4,56.477951,56.0,64.5
20160825163000,35.605,75.456345,15.0,15.0,39.945397,1.437174,1.4,56.477951,56.0,64.5
20160825164500,35.605,75.456345,15.0,15.0,39.98771,1.445203,1.4,55.901894,56.0,64.5
20160825170000,35.605,75.456345,15.0,15.0,39.98771,1.477318,1.4,55.901894,56.0,62.865002
20160825171500,35.605,75.456345,15.0,15.0,40.082451,1.469289,1.4,55.901894,56.0,62.865002
20160825173000,33.509998,75.456345,15.0,15.0,40.4513,1.469289,1.4,56.477951,56.0,62.865002
20160825174500,34.970001,75.456345,15.0,15.0,40.544069,1.485347,1.4,55.901894,56.0,62.865002
20160825180000,34.970001,75.456345,15.0,15.0,40.634866,1.473304,1.4,55.901894,56.0,61.845001
20160825181500,32.200001,73.89019,15.0,15.0,40.634866,1.457246,1.4,56.69397,56.0,60.75
20160825183000,26.665001,73.89019,15.0,15.0,40.634866,1.485347,1.4,56.69397,56.0,60.75
20160825184500,26.665001,73.89019,15.0,15.0,40.79419,1.469289,1.4,56.69397,56.0,60.75
20160825190000,26.665001,73.080109,15.0,15.0,40.79419,1.473304,1.4,55.523853,56.0,58.57
20160825191500,32.849998,73.080109,15.0,15.0,40.79419,1.445203,1.4,55.523853,56.0,58.57
20160825193000,37.314999,73.080109,15.0,15.0,40.653192,1.477318,1.4,58.062107,56.0,58.57
20160825194500,28.02,73.080109,15.0,15.0,40.512194,1.485347,1.4,54.929794,56.0,58.57
20160825200000,20.09,73.080109,15.0,15.0,40.230198,1.485347,1.4,54.929794,56.0,58.57
20160825201500,34.974998,73.080109,15.0,15.0,40.455584,1.477318,1.4,58.422142,56.0,58.57
20160825203000,34.974998,73.080109,15.0,15.0,40.159699,1.473304,1.4,55.685867,56.0,58.57
20160825204500,19.59,73.080109,15.0,15.0,40.384592,1.469289,1.4,54.137718,56.0,58.57
20160825210000,23.98,73.080109,15.0,15.0,40.384592,1.477318,1.4,55.18182,56.0,58.57
20160825211500,38.450001,72.162018,15.0,15.0,40.242608,1.465275,1.4,58.548157,56.0,58.57
20160825213000,25.559999,72.162018,15.0,15.0,40.242608,1.457246,1.4,54.551758,56.0,58.57
20160825214500,21.205,72.162018,15.0,15.0,40.242608,1.465275,1.4,54.551758,56.0,58.57
20160825220000,36.875,72.162018,15.0,15.0,40.242608,1.465275,1.4,58.008102,56.0,58.57
20160825221500,32.165001,72.162018,15.0,15.0,40.100624,1.461261,1.4,55.307831,56.0,58.57
20160825223000,18.825001,72.162018,15.0,15.0,39.816656,1.453232,1.4,54.227722,56.0,58.57
20160825224500,29.16,72.162018,15.0,15.0,39.816656,1.453232,1.4,56.063908,56.0,58.57
20160825230000,35.720001,72.162018,15.0,15.0,39.745664,1.469289,1.4,58.296131,56.0,58.57
20160825231500,22.405001,72.162018,15.0,15.0,39.82315,1.473304,1.4,54.857788,56.0,58.57
20160825233000,20.9,72.162018,15.0,15.0,39.82315,1.469289,1.4,54.857788,56.0,58.57
20160825234500,36.695,72.162018,15.0,15.0,39.68018,1.461261,1.4,57.774078,56.0,58.57
20160826000000,32.869999,72.162018,15.0,15.0,39.68018,1.477318,1.4,55.847885,56.0,58.57
20160826001500,18.955,72.162018,15.0,15.0,39.53721,1.465275,1.4,54.137718,56.0,58.57
20160826003000,23.91,71.423943,15.0,15.0,39.39424,1.473304,1.4,56.639965,56.0,58.57
20160826004500,37.880001,71.423943,15.0,15.0,39.322755,1.469289,1.4,56.639965,56.0,58.57
20160826010000,27.4,71.423943,15.0,15.0,39.322755,1.457246,1.4,54.173717,56.0,58.57
20160826011500,18.025,71.423943,15.0,15.0,39.322755,1.477318,1.4,55.10981,56.0,58.57
20160826013000,23.51,71.423943,15.0,15.0,39.322755,1.481333,1.4,55.739876,56.0,58.57
20160826014500,37.09,71.423943,15.0,15.0,39.322755,1.481333,1.4,58.098114,56.0,58.57
20160826020000,35.259998,71.423943,15.0,15.0,39.322755,1.473304,1.4,56.27993,56.0,58.57
20160826021500,24.35,71.423943,15.0,15.0,39.322755,1.465275,1.4,53.957695,56.0,58.57
20160826023000,20.745001,71.423943,15.0,15.0,38.964752,1.461261,1.4,53.957695,56.0,58.57
20160826024500,19.530001,71.423943,15.0,15.0,38.964752,1.465275,1.4,55.48785,56.0,58.57
20160826030000,22.860001,71.423943,15.0,15.0,38.964752,1.469289,1.4,57.180019,56.0,58.57
20160826031500,31.895,71.423943,15.0,15.0,38.964752,1.481333,1.4,58.188118,56.0,58.57
20160826033000,36.095001,71.423943,15.0,15.0,38.964752,1.481333,1.4,58.188118,56.0,58.57
20160826034500,24.41,71.423943,15.0,15.0,38.964752,1.477318,1.4,54.983799,56.0,58.57
20160826040000,18.485001,71.423943,15.0,15.0,38.964752,1.473304,1.4,53.543655,56.0,58.57
20160826041500,19.700001,71.423943,15.0,15.0,38.964752,1.453232,1.4,54.605759,56.0,58.57
20160826043000,30.865,70.685867,15.0,15.0,38.964752,1.453232,1.4,57.936096,56.0,58.57
20160826044500,35.415001,70.685867,15.0,15.0,38.964752,1.465275,1.4,57.936096,56.0,58.57
20160826050000,32.275002,70.685867,15.0,15.0,38.964752,1.481333,1.4,55.019806,56.0,58.57
20160826051500,20.68,70.685867,15.0,15.0,38.964752,1.481333,1.4,53.831684,56.0,58.57
20160826053000,29.504999,70.685867,15.0,15.0,38.964752,1.485347,1.4,55.271828,56.0,58.57
20160826054500,50.555,70.685867,15.0,15.0,38.964752,1.465275,1.4,56.099911,56.0,58.57
20160826060000,29.594999,70.685867,15.0,15.0,38.964752,1.469289,1.4,56.099911,56.0,58.57
20160826061500,27.334999,71.69397,15.0,15.0,38.964752,1.433159,1.4,55.055805,56.0,58.57
20160826063000,28.115,71.69397,15.0,15.0,38.964752,1.413087,1.4,55.055805,56.0,58.57
20160826064500,35.189999,72.432045,15.0,15.0,38.964752,1.380971,1.4,57.180019,56.0,58.57
20160826070000,30.865,72.432045,15.0,15.0,38.864605,1.35287,1.4,55.271828,56.0,58.57
20160826071500,35.419998,72.432045,15.0,15.0,38.864605,1.312726,1.4,55.271828,56.0,60.419998
20160826073000,35.419998,73.17012,15.0,15.0,39.23189,1.324769,1.4,55.271828,56.0,60.419998
20160826074500,34.77,73.17012,15.0,15.0,40.039917,1.304697,1.4,56.027901,56.0,62.695
20160826080000,38.130001,73.17012,15.0,15.0,40.407202,1.31674,1.4,56.027901,56.0,67.485001
20160826081500,39.41,73.17012,15.0,15.0,39.175025,1.324769,1.4,56.027901,56.0,68.574997
20160826083000,39.41,74.268227,15.0,15.0,39.175025,1.324769,1.4,56.027901,56.0,68.574997
20160826084500,37.759998,74.268227,15.0,15.0,39.464909,1.401044,1.4,56.027901,56.0,68.574997
20160826090000,41.205002,74.268227,15.0,15.0,39.754793,1.320755,1.4,56.027901,56.0,72.129997
20160826091500,36.224998,74.268227,15.0,15.0,40.627488,1.481333,1.4,56.027901,56.0,68.68
20160826093000,33.310001,74.268227,15.0,15.0,41.059271,1.437174,1.4,56.027901,56.0,66.389999
20160826094500,39.314999,74.268227,15.0,15.0,41.421626,1.368928,1.4,56.027901,56.0,66.389999
20160826100000,33.715,74.268227,15.0,15.0,41.896215,1.437174,1.4,56.027901,56.0,66.389999
20160826101500,33.715,75.096313,15.0,15.0,41.26492,1.497391,1.4,56.027901,56.0,65.290001
20160826103000,33.715,75.096313,15.0,15.0,41.26492,1.457246,1.4,56.027901,56.0,65.290001
20160826104500,33.715,76.014404,15.0,15.0,41.544944,1.413087,1.4,56.027901,56.0,65.290001
20160826110000,33.715,76.014404,15.0,15.0,41.447738,1.35287,1.4,56.027901,56.0,64.129997
20160826111500,40.215,76.014404,15.0,15.0,41.8317,1.31674,1.4,56.027901,56.0,67.855003
20160826113000,41.494999,76.014404,15.0,15.0,41.795626,1.312726,1.4,56.027901,56.0,67.855003
20160826114500,41.494999,76.014404,15.0,15.0,41.44444,1.31674,1.4,56.027901,56.0,67.855003
20160826120000,41.494999,76.014404,15.0,15.0,41.714604,1.312726,1.4,56.027901,56.0,67.855003
20160826121500,41.494999,76.014404,15.0,15.0,41.714604,1.312726,1.4,56.027901,56.0,67.855003
20160826123000,41.494999,76.014404,15.0,15.0,41.714604,1.304697,1.4,56.027901,56.0,67.855003
20160826124500,41.494999,76.014404,15.0,15.0,41.22242,1.312726,1.4,56.027901,56.0,67.855003
20160826130000,41.494999,76.014404,15.0,15.0,41.08931,1.31674,1.4,56.027901,56.0,67.855003
20160826131500,41.494999,76.014404,15.0,15.0,41.20032,1.441188,1.4,56.027901,56.0,67.855003
20160826133000,41.494999,76.014404,15.0,15.0,41.309358,1.429145,1.4,56.027901,56.0,67.855003
20160826134500,33.889999,76.014404,15.0,15.0,41.309358,1.397029,1.4,56.027901,56.0,66.165001
20160826140000,33.889999,76.014404,15.0,15.0,41.44444,1.493376,1.4,56.027901,56.0,65.07
20160826141500,33.889999,76.014404,15.0,15.0,41.849686,1.445203,1.4,56.027901,56.0,65.07
20160826143000,33.889999,76.014404,15.0,15.0,41.669656,1.497391,1.4,56.027901,56.0,63.560001
20160826144500,32.724998,76.842484,15.0,15.0,41.669656,1.429145,1.4,56.027901,56.0,63.560001
20160826150000,32.724998,76.842484,15.0,15.0,41.803752,1.393015,1.4,56.027901,56.0,63.560001
20160826151500,30.334999,76.842484,15.0,15.0,42.54128,1.477318,1.4,56.027901,56.0,61.825001
20160826153000,27.799999,75.726379,15.0,15.0,42.107185,1.473304,1.4,56.027901,56.0,61.139999
20160826154500,27.799999,75.726379,15.0,15.0,42.111044,1.473304,1.4,56.027901,56.0,61.139999
20160826160000,27.799999,75.726379,15.0,15.0,41.85057,1.481333,1.4,56.027901,56.0,61.139999
20160826161500,33.66,75.726379,15.0,15.0,42.49147,1.421116,1.4,56.027901,56.0,61.139999
20160826163000,33.66,75.726379,15.0,15.0,42.74783,1.42513,1.4,56.027901,56.0,61.139999
20160826164500,33.66,75.726379,15.0,15.0,42.781184,1.437174,1.4,56.027901,56.0,61.139999
20160826170000,29.075001,75.726379,15.0,15.0,42.7599,1.453232,1.4,56.027901,56.0,61.139999
20160826171500,31.860001,73.710175,15.0,15.0,42.274125,1.445203,1.4,56.027901,56.0,61.139999
20160826173000,27.93,73.710175,15.0,15.0,42.24446,1.449217,1.4,56.027901,56.0,61.139999
20160826174500,27.93,73.710175,15.0,15.0,42.24446,1.453232,1.4,56.027901,56.0,61.139999
20160826180000,26.620001,72.882088,15.0,15.0,42.24446,1.481333,1.4,56.027901,56.0,61.139999
20160826181500,26.620001,72.882088,15.0,15.0,42.24446,1.481333,1.4,56.027901,56.0,61.139999
20160826183000,26.620001,72.882088,15.0,15.0,42.24446,1.485347,1.4,56.027901,56.0,61.139999
20160826184500,26.620001,72.882088,15.0,15.0,41.382458,1.477318,1.4,56.027901,56.0,59.775002
20160826190000,26.620001,72.882088,15.0,15.0,41.069403,1.485347,1.4,56.027901,56.0,59.775002
20160826191500,33.84,72.882088,15.0,15.0,41.017808,1.437174,1.4,57.648064,56.0,58.349998
20160826193000,27.504999,72.072006,15.0,15.0,40.69695,1.485347,1.4,54.515751,56.0,58.349998
20160826194500,28.280001,72.072006,15.0,15.0,40.69695,1.481333,1.4,54.515751,56.0,58.349998
20160826200000,20.735001,72.072006,15.0,15.0,40.69695,1.477318,1.4,54.515751,56.0,58.349998
20160826201500,19.285,72.072006,15.0,15.0,40.614296,1.481333,1.4,54.515751,56.0,58.349998
20160826203000,23.745001,72.072006,15.0,15.0,40.579956,1.473304,1.4,55.613861,56.0,58.349998
20160826204500,37.695,72.072006,15.0,15.0,40.490315,1.469289,1.4,58.062107,56.0,58.349998
20160826210000,34.25,72.072006,15.0,15.0,40.357205,1.465275,1.4,57.396042,56.0,58.349998
20160826211500,32.049999,72.072006,15.0,15.0,40.261648,1.465275,1.4,55.18182,56.0,58.349998
20160826213000,25.735001,72.072006,15.0,15.0,40.127552,1.469289,1.4,55.18182,56.0,58.349998
20160826214500,19.190001,72.072006,15.0,15.0,39.993456,1.473304,1.4,54.173717,56.0,58.349998
20160826220000,22.639999,72.072006,15.0,15.0,39.85936,1.477318,1.4,54.767776,56.0,58.349998
20160826221500,23.065001,72.072006,15.0,15.0,39.620833,1.481333,1.4,55.901894,56.0,58.349998
20160826223000,32.494999,72.072006,15.0,15.0,39.64754,1.485347,1.4,56.891991,56.0,58.349998
20160826224500,36.724998,72.072006,15.0,15.0,39.64754,1.489362,1.4,57.684067,56.0,58.349998
20160826230000,31.33,71.333939,15.0,15.0,39.69208,1.481333,1.4,55.649864,56.0,58.349998
20160826231500,23.395,71.333939,15.0,15.0,39.709913,1.473304,1.4,54.08371,56.0,58.349998
20160826233000,22.35,71.333939,15.0,15.0,39.709913,1.469289,1.4,54.08371,56.0,58.349998
20160826234500,32.174999,71.333939,15.0,15.0,40.004812,1.469289,1.4,56.405941,56.0,58.349998
20160827000000,34.445,71.333939,15.0,15.0,40.004812,1.481333,1.4,57.648064,56.0,58.349998
20160827001500,24.834999,71.333939,15.0,15.0,40.004812,1.489362,1.4,55.18182,56.0,58.349998
20160827003000,20.1,71.333939,15.0,15.0,40.004812,1.481333,1.4,54.173717,56.0,58.349998
20160827004500,21.445,71.333939,15.0,15.0,40.004812,1.473304,1.4,55.397842,56.0,58.349998
20160827010000,32.529999,71.333939,15.0,15.0,40.004812,1.465275,1.4,57.360039,56.0,58.349998
20160827011500,35.055,71.333939,15.0,15.0,40.004812,1.320755,1.4,57.360039,56.0,54.014999
20160827013000,34.325001,71.333939,15.0,15.0,40.004812,1.320755,1.4,57.360039,56.0,54.014999
20160827014500,18.405001,71.333939,15.0,15.0,40.004812,1.328784,1.4,54.605759,56.0,54.014999
