PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160827020000,18.405001,71.333939,15.0,15.0,40.004812,1.340827,1.4,53.795681,56.0,54.014999
20160827021500,30.290001,71.333939,15.0,15.0,40.004812,1.324769,1.4,55.937897,56.0,54.014999
20160827023000,38.900002,71.333939,15.0,15.0,40.004812,1.312726,1.4,58.836185,56.0,54.014999
20160827024500,24.305,71.333939,15.0,15.0,40.004812,1.324769,1.4,57.396042,56.0,54.014999
20160827030000,16.200001,71.333939,15.0,15.0,40.004812,1.332798,1.4,53.831684,56.0,54.014999
20160827031500,27.32,71.333939,15.0,15.0,40.004812,1.308711,1.4,54.515751,56.0,54.014999
20160827033000,38.57,71.333939,15.0,15.0,40.004812,1.31674,1.4,58.638168,56.0,54.014999
20160827034500,26.705,71.333939,15.0,15.0,40.004812,1.31674,1.4,55.775879,56.0,54.959999
20160827040000,19.115,71.333939,15.0,15.0,39.525718,1.336812,1.4,55.145813,56.0,54.959999
20160827041500,18.355,71.333939,15.0,15.0,39.525718,1.328784,1.4,55.145813,56.0,54.959999
20160827043000,17.245001,71.333939,15.0,15.0,39.525718,1.336812,1.4,53.957695,56.0,54.959999
20160827044500,20.040001,71.333939,15.0,15.0,39.378804,1.336812,1.4,53.957695,56.0,54.959999
20160827050000,21.905001,71.333939,15.0,15.0,39.525718,1.336812,1.4,53.957695,56.0,54.959999
20160827051500,31.385,71.333939,15.0,15.0,39.525718,1.336812,1.4,54.929794,56.0,54.959999
20160827053000,34.939999,71.333939,15.0,15.0,39.525718,1.31674,1.4,56.405941,56.0,54.959999
20160827054500,30.99,71.333939,15.0,15.0,39.599175,1.324769,1.4,58.638168,56.0,54.959999
20160827060000,18.945,71.333939,15.0,15.0,39.525718,1.332798,1.4,55.48785,56.0,54.959999
20160827061500,28.709999,71.333939,15.0,15.0,39.378804,1.340827,1.4,55.48785,56.0,55.59
20160827063000,40.294998,72.072006,15.0,15.0,39.525718,1.360899,1.4,58.224121,56.0,55.59
20160827064500,37.674999,72.072006,15.0,15.0,39.525718,1.35287,1.4,58.224121,56.0,55.59
20160827070000,25.0,73.080109,15.0,15.0,39.599175,1.35287,1.4,55.433846,56.0,55.59
20160827071500,33.130001,73.080109,15.0,15.0,40.039917,1.308711,1.4,55.433846,56.0,55.59
20160827073000,28.795,73.080109,15.0,15.0,40.407202,1.304697,1.4,55.433846,56.0,56.535
20160827074500,28.795,73.080109,15.0,15.0,40.186831,1.31674,1.4,55.433846,56.0,57.48
20160827080000,28.795,73.080109,15.0,15.0,40.039917,1.328784,1.4,56.225922,56.0,57.48
20160827081500,28.795,73.89019,15.0,15.0,40.186831,1.31674,1.4,55.18182,56.0,57.48
20160827083000,27.34,73.89019,15.0,15.0,40.554116,1.31674,1.4,55.18182,56.0,57.48
20160827084500,30.865,73.89019,15.0,15.0,40.70103,1.320755,1.4,56.405941,56.0,57.48
20160827090000,32.650002,73.89019,15.0,15.0,40.70103,1.384986,1.4,55.739876,56.0,54.5
20160827091500,32.650002,73.89019,15.0,15.0,40.554116,1.356885,1.4,55.739876,56.0,54.5
20160827093000,31.315001,73.89019,15.0,15.0,40.847944,1.364914,1.4,56.567955,56.0,54.5
20160827094500,28.504999,73.89019,15.0,15.0,40.70103,1.368928,1.4,55.685867,56.0,54.5
20160827100000,28.504999,73.89019,15.0,15.0,40.921401,1.372943,1.4,55.685867,56.0,54.5
20160827101500,28.504999,73.89019,15.0,15.0,41.357128,1.31674,1.4,55.685867,56.0,54.5
20160827103000,30.82,73.89019,15.0,15.0,42.023256,1.308711,1.4,56.567955,56.0,55.439999
20160827104500,34.75,73.89019,15.0,15.0,42.17017,1.332798,1.4,55.55986,56.0,55.994999
20160827110000,34.224998,73.89019,15.0,15.0,42.43622,1.356885,1.4,56.315933,56.0,55.994999
20160827111500,30.98,74.808289,15.0,15.0,42.301376,1.389,1.4,56.315933,56.0,55.994999
20160827113000,27.705,74.808289,15.0,15.0,42.837998,1.376957,1.4,55.10981,56.0,55.994999
20160827114500,29.52,74.808289,15.0,15.0,42.525096,1.320755,1.4,56.099911,56.0,55.994999
20160827120000,34.494999,74.808289,15.0,15.0,42.56304,1.312726,1.4,56.099911,56.0,57.555
20160827121500,36.485001,74.808289,15.0,15.0,41.146685,1.384986,1.4,56.099911,56.0,60.040001
20160827123000,36.485001,74.808289,15.0,15.0,41.146685,1.417102,1.4,56.099911,56.0,60.040001
20160827124500,36.485001,74.808289,15.0,15.0,41.146685,1.429145,1.4,56.099911,56.0,60.040001
20160827130000,36.485001,75.636368,15.0,15.0,41.146685,1.441188,1.4,56.099911,56.0,60.040001
20160827131500,34.689999,75.636368,15.0,15.0,41.146685,1.409073,1.4,56.69397,56.0,57.009998
20160827133000,34.689999,75.636368,15.0,15.0,41.146685,1.429145,1.4,55.523853,56.0,57.009998
20160827134500,29.200001,75.636368,15.0,15.0,41.146685,1.485347,1.4,56.567955,56.0,57.009998
20160827140000,29.549999,75.636368,15.0,15.0,41.146685,1.477318,1.4,55.811882,56.0,57.009998
20160827141500,29.549999,75.636368,15.0,15.0,41.146685,1.485347,1.4,55.811882,56.0,57.009998
20160827143000,29.549999,75.636368,15.0,15.0,41.146685,1.481333,1.4,55.811882,56.0,57.009998
20160827144500,29.549999,75.636368,15.0,15.0,41.146685,1.473304,1.4,55.811882,56.0,57.009998
20160827150000,28.895,75.636368,15.0,15.0,41.146685,1.473304,1.4,55.811882,56.0,57.009998
20160827151500,28.34,75.636368,15.0,15.0,41.146685,1.465275,1.4,55.811882,56.0,57.009998
20160827153000,28.77,75.636368,15.0,15.0,41.146685,1.453232,1.4,55.811882,56.0,57.009998
20160827154500,32.709999,75.636368,15.0,15.0,41.146685,1.469289,1.4,55.811882,56.0,57.009998
20160827160000,32.709999,75.636368,15.0,15.0,41.146685,1.473304,1.4,55.811882,56.0,57.009998
20160827161500,31.68,75.636368,15.0,15.0,39.465708,1.469289,1.4,56.69397,56.0,57.009998
20160827163000,33.305,74.538254,15.0,15.0,38.450315,1.469289,1.4,55.937897,56.0,57.009998
20160827164500,32.505001,74.538254,15.0,15.0,38.65746,1.481333,1.4,55.937897,56.0,57.009998
20160827170000,33.490002,74.538254,15.0,15.0,38.876352,1.481333,1.4,55.937897,56.0,57.009998
20160827171500,28.215,74.538254,15.0,15.0,39.378804,1.473304,1.4,55.937897,56.0,57.009998
20160827173000,31.635,74.538254,15.0,15.0,39.678956,1.481333,1.4,56.567955,56.0,57.009998
20160827174500,28.415001,74.538254,15.0,15.0,39.972206,1.461261,1.4,56.567955,56.0,57.009998
20160827180000,32.389999,74.538254,15.0,15.0,40.037605,1.465275,1.4,55.649864,56.0,57.009998
20160827181500,25.875,74.538254,15.0,15.0,40.774878,1.477318,1.4,56.225922,56.0,57.009998
20160827183000,25.875,73.710175,15.0,15.0,40.822121,1.473304,1.4,56.225922,56.0,57.009998
20160827184500,23.754999,73.710175,15.0,15.0,40.405043,1.465275,1.4,54.893791,56.0,55.93
20160827190000,21.895,73.710175,15.0,15.0,40.371196,1.449217,1.4,54.893791,56.0,55.93
20160827191500,23.254999,72.972099,15.0,15.0,40.018701,1.481333,1.4,54.893791,56.0,54.915001
20160827193000,18.485001,72.972099,15.0,15.0,39.745664,1.441188,1.4,54.047707,56.0,54.915001
20160827194500,24.754999,72.972099,15.0,15.0,39.82315,1.461261,1.4,56.982002,56.0,54.915001
20160827200000,37.994999,72.972099,15.0,15.0,39.610752,1.465275,1.4,58.098114,56.0,54.915001
20160827201500,37.994999,72.972099,15.0,15.0,39.464909,1.465275,1.4,58.098114,56.0,54.915001
20160827203000,36.630001,72.972099,15.0,15.0,38.711911,1.485347,1.4,58.098114,56.0,54.915001
20160827204500,28.32,72.972099,15.0,15.0,38.7258,1.465275,1.4,54.929794,56.0,54.915001
20160827210000,21.59,72.972099,15.0,15.0,38.7258,1.489362,1.4,53.885689,56.0,54.915001
20160827211500,18.375,72.972099,15.0,15.0,38.7258,1.473304,1.4,53.885689,56.0,54.915001
20160827213000,20.91,72.972099,15.0,15.0,38.7258,1.453232,1.4,56.027901,56.0,54.915001
20160827214500,20.91,71.964005,15.0,15.0,38.7258,1.449217,1.4,56.765976,56.0,54.915001
20160827220000,27.045,71.964005,15.0,15.0,38.7258,1.461261,1.4,56.765976,56.0,54.915001
20160827221500,36.845001,71.964005,15.0,15.0,38.7258,1.437174,1.4,57.684067,56.0,54.915001
20160827223000,35.98,71.964005,15.0,15.0,38.7258,1.445203,1.4,57.684067,56.0,54.915001
20160827224500,32.275002,71.964005,15.0,15.0,38.7258,1.437174,1.4,55.613861,56.0,54.915001
20160827230000,40.200001,71.964005,15.0,15.0,38.7258,1.429145,1.4,54.929794,56.0,54.915001
20160827231500,23.809999,71.964005,15.0,15.0,38.7258,1.441188,1.4,54.929794,56.0,54.915001
20160827233000,27.389999,71.964005,15.0,15.0,38.326725,1.421116,1.4,54.929794,56.0,54.915001
20160827234500,31.74,71.964005,15.0,15.0,38.326725,1.437174,1.4,54.929794,56.0,54.915001
20160828000000,43.169998,71.964005,15.0,15.0,38.326725,1.457246,1.4,56.225922,56.0,54.915001
20160828001500,28.905001,71.964005,15.0,15.0,38.326725,1.449217,1.4,54.983799,56.0,54.915001
20160828003000,24.305,71.964005,15.0,15.0,38.326725,1.457246,1.4,56.027901,56.0,54.915001
20160828004500,24.305,71.964005,15.0,15.0,38.326725,1.437174,1.4,56.027901,56.0,54.915001
20160828010000,40.459999,71.964005,15.0,15.0,38.326725,1.445203,1.4,56.027901,56.0,54.915001
20160828011500,28.25,71.964005,15.0,15.0,38.326725,1.429145,1.4,56.027901,56.0,54.915001
20160828013000,33.200001,71.964005,15.0,15.0,38.326725,1.453232,1.4,56.603962,56.0,54.915001
20160828014500,23.855,71.964005,15.0,15.0,38.326725,1.449217,1.4,54.605759,56.0,54.915001
20160828020000,19.27,71.964005,15.0,15.0,38.326725,1.465275,1.4,53.507652,56.0,54.915001
20160828021500,44.525002,71.964005,15.0,15.0,38.326725,1.437174,1.4,55.649864,56.0,54.915001
20160828023000,45.490002,71.964005,15.0,15.0,38.326725,1.461261,1.4,56.351936,56.0,54.915001
20160828024500,25.615,71.964005,15.0,15.0,38.326725,1.437174,1.4,56.351936,56.0,54.915001
20160828030000,18.635,71.964005,15.0,15.0,38.326725,1.465275,1.4,53.66967,56.0,54.915001
20160828031500,39.005001,71.964005,15.0,15.0,38.326725,1.441188,1.4,55.307831,56.0,54.915001
20160828033000,43.814999,71.964005,15.0,15.0,38.326725,1.445203,1.4,55.307831,56.0,54.915001
20160828034500,25.719999,71.964005,15.0,15.0,38.570777,1.461261,1.4,55.307831,56.0,54.915001
20160828040000,20.445,71.964005,15.0,15.0,38.570777,1.453232,1.4,54.08371,56.0,54.915001
20160828041500,30.325001,71.964005,15.0,15.0,38.570777,1.469289,1.4,56.153915,56.0,54.915001
20160828043000,22.67,71.964005,15.0,15.0,38.570777,1.449217,1.4,55.397842,56.0,54.915001
20160828044500,38.755001,71.964005,15.0,15.0,38.570777,1.461261,1.4,56.405941,56.0,54.915001
20160828050000,24.290001,71.964005,15.0,15.0,38.570777,1.457246,1.4,56.405941,56.0,54.915001
20160828051500,34.674999,71.964005,15.0,15.0,38.423863,1.453232,1.4,57.018005,56.0,54.915001
20160828053000,35.915001,71.964005,15.0,15.0,38.570777,1.477318,1.4,57.018005,56.0,54.915001
20160828054500,38.165001,71.964005,15.0,15.0,38.570777,1.441188,1.4,57.018005,56.0,54.915001
20160828060000,28.205,71.964005,15.0,15.0,38.717691,1.465275,1.4,55.18182,56.0,54.915001
20160828061500,23.514999,71.964005,15.0,15.0,38.717691,1.437174,1.4,55.18182,56.0,54.915001
20160828063000,18.219999,71.964005,15.0,15.0,38.864605,1.465275,1.4,54.047707,56.0,54.915001
20160828064500,24.469999,71.964005,15.0,15.0,38.864605,1.465275,1.4,56.027901,56.0,54.915001
20160828070000,29.219999,71.964005,15.0,15.0,38.864605,1.465275,1.4,56.027901,56.0,54.915001
20160828071500,37.384998,71.964005,15.0,15.0,38.938062,1.457246,1.4,58.386139,56.0,54.915001
20160828073000,35.345001,71.964005,15.0,15.0,39.378804,1.441188,1.4,57.432045,56.0,54.915001
20160828074500,22.174999,71.964005,15.0,15.0,40.186831,1.449217,1.4,54.173717,56.0,54.915001
20160828080000,19.700001,72.702072,15.0,15.0,40.921401,1.465275,1.4,54.173717,56.0,54.915001
20160828081500,20.559999,72.702072,15.0,15.0,42.073865,1.469289,1.4,55.613861,56.0,54.915001
20160828083000,33.990002,72.702072,15.0,15.0,42.656336,1.481333,1.4,58.062107,56.0,54.915001
20160828084500,35.389999,72.702072,15.0,15.0,42.656336,1.453232,1.4,57.072006,56.0,53.895
20160828090000,29.625,73.620163,15.0,15.0,43.085076,1.413087,1.4,55.48785,56.0,53.895
20160828091500,20.934999,73.620163,15.0,15.0,43.085076,1.417102,1.4,54.173717,56.0,53.895
20160828093000,23.415001,73.620163,15.0,15.0,43.046537,1.417102,1.4,55.055805,56.0,53.895
20160828094500,32.709999,74.358238,15.0,15.0,43.30322,1.405058,1.4,57.072006,56.0,53.895
20160828100000,26.01,74.358238,15.0,15.0,43.740834,1.421116,1.4,56.441948,56.0,53.895
20160828101500,25.045,74.358238,15.0,15.0,43.144712,1.437174,1.4,56.441948,56.0,53.895
20160828103000,28.125,74.358238,15.0,15.0,43.6184,1.445203,1.4,55.235825,56.0,53.895
20160828104500,31.465,74.358238,15.0,15.0,42.407184,1.445203,1.4,55.847885,56.0,53.895
20160828110000,31.030001,74.358238,15.0,15.0,43.278808,1.421116,1.4,55.847885,56.0,53.895
20160828111500,30.105,74.358238,15.0,15.0,43.282412,1.433159,1.4,55.847885,56.0,53.895
20160828113000,28.584999,75.276337,15.0,15.0,43.052912,1.344841,1.4,55.847885,56.0,53.895
20160828114500,28.584999,75.276337,15.0,15.0,43.6184,1.340827,1.4,55.847885,56.0,53.895
20160828120000,27.655001,75.276337,15.0,15.0,43.403129,1.336812,1.4,55.847885,56.0,53.895
20160828121500,27.655001,75.276337,15.0,15.0,40.4513,1.389,1.4,55.847885,56.0,53.895
20160828123000,27.655001,75.276337,15.0,15.0,42.273088,1.360899,1.4,55.847885,56.0,53.895
20160828124500,31.639999,75.276337,15.0,15.0,43.868096,1.405058,1.4,55.847885,56.0,53.895
20160828130000,31.285,76.19442,15.0,15.0,42.7599,1.376957,1.4,55.847885,56.0,53.895
20160828131500,31.285,76.19442,15.0,15.0,41.989256,1.413087,1.4,55.847885,56.0,53.895
20160828133000,31.285,76.19442,15.0,15.0,43.64509,1.324769,1.4,55.847885,56.0,53.895
20160828134500,27.18,76.19442,15.0,15.0,41.534625,1.413087,1.4,56.477951,56.0,53.895
20160828140000,26.105,76.19442,15.0,15.0,41.7195,1.389,1.4,56.477951,56.0,53.895
20160828141500,26.105,75.366341,15.0,15.0,42.04284,1.397029,1.4,56.477951,56.0,53.895
20160828143000,26.105,75.366341,15.0,15.0,41.780972,1.397029,1.4,56.477951,56.0,53.895
20160828144500,26.105,75.366341,15.0,15.0,42.03536,1.397029,1.4,56.477951,56.0,53.895
20160828150000,26.105,75.366341,15.0,15.0,42.2992,1.413087,1.4,55.847885,56.0,53.895
20160828151500,26.105,75.366341,15.0,15.0,42.339456,1.413087,1.4,55.847885,56.0,53.895
20160828153000,26.105,75.366341,15.0,15.0,41.989256,1.421116,1.4,55.847885,56.0,53.895
20160828154500,26.105,74.268227,15.0,15.0,41.999932,1.421116,1.4,55.847885,56.0,53.895
20160828160000,26.105,74.268227,15.0,15.0,41.9388,1.384986,1.4,55.847885,56.0,53.895
20160828161500,26.105,74.268227,15.0,15.0,42.885955,1.393015,1.4,55.847885,56.0,53.895
20160828163000,23.885,74.268227,15.0,15.0,43.15226,1.384986,1.4,55.847885,56.0,53.895
20160828164500,24.245001,74.268227,15.0,15.0,42.957032,1.405058,1.4,55.847885,56.0,53.895
20160828170000,28.344999,74.268227,15.0,15.0,42.353345,1.405058,1.4,55.847885,56.0,53.895
20160828171500,29.870001,74.268227,15.0,15.0,41.945957,1.405058,1.4,55.847885,56.0,53.895
20160828173000,32.945,74.268227,15.0,15.0,41.55443,1.397029,1.4,56.477951,56.0,53.895
20160828174500,27.075001,74.268227,15.0,15.0,41.534625,1.393015,1.4,56.477951,56.0,53.895
20160828180000,31.315001,74.268227,15.0,15.0,41.449744,1.368928,1.4,55.55986,56.0,53.895
20160828181500,25.16,74.268227,15.0,15.0,41.572008,1.372943,1.4,56.315933,56.0,53.895
20160828183000,30.985001,74.268227,15.0,15.0,41.572008,1.360899,1.4,56.315933,56.0,53.895
20160828184500,28.885,74.268227,15.0,15.0,40.755515,1.384986,1.4,55.48785,56.0,53.895
20160828190000,24.365,74.268227,15.0,15.0,40.755515,1.384986,1.4,56.063908,56.0,53.895
20160828191500,34.424999,74.268227,15.0,15.0,40.548625,1.405058,1.4,58.188118,56.0,53.895
20160828193000,21.459999,74.268227,15.0,15.0,40.436306,1.384986,1.4,54.173717,56.0,53.895
20160828194500,20.584999,74.268227,15.0,15.0,40.19392,1.389,1.4,55.271828,56.0,53.895
20160828200000,38.900002,74.268227,15.0,15.0,40.191047,1.42513,1.4,58.422142,56.0,53.895
20160828201500,36.869999,74.268227,15.0,15.0,39.49148,1.413087,1.4,57.360039,56.0,53.895
20160828203000,33.564999,73.440147,15.0,15.0,39.300689,1.437174,1.4,54.983799,56.0,53.895
20160828204500,26.1,73.440147,15.0,15.0,39.204724,1.405058,1.4,54.263725,56.0,53.895
20160828210000,16.625,73.440147,15.0,15.0,39.312776,1.42513,1.4,53.705673,56.0,53.895
20160828211500,22.865,73.440147,15.0,15.0,39.06053,1.397029,1.4,54.641766,56.0,53.895
20160828213000,15.95,73.440147,15.0,15.0,39.159215,1.433159,1.4,53.633663,56.0,53.895
20160828214500,21.68,73.440147,15.0,15.0,39.148046,1.409073,1.4,54.983799,56.0,53.895
20160828220000,30.785,73.440147,15.0,15.0,39.103268,1.42513,1.4,56.765976,56.0,53.895
20160828221500,38.900002,73.440147,15.0,15.0,39.103268,1.409073,1.4,58.296131,56.0,53.895
20160828223000,38.900002,73.440147,15.0,15.0,39.103268,1.421116,1.4,58.296131,56.0,53.895
20160828224500,31.504999,73.440147,15.0,15.0,39.103268,1.401044,1.4,57.30603,56.0,53.895
20160828230000,35.325001,73.440147,15.0,15.0,39.103268,1.413087,1.4,57.30603,56.0,53.895
20160828231500,21.6,73.440147,15.0,15.0,39.20894,1.389,1.4,55.055805,56.0,53.895
20160828233000,17.764999,72.522057,15.0,15.0,39.20894,1.405058,1.4,54.011703,56.0,53.895
20160828234500,20.49,72.522057,15.0,15.0,39.20894,1.401044,1.4,54.731773,56.0,53.895
20160829000000,20.49,72.522057,15.0,15.0,39.20894,1.413087,1.4,54.731773,56.0,53.895
20160829001500,37.965,72.522057,15.0,15.0,39.20894,1.42513,1.4,58.422142,56.0,53.895
20160829003000,31.27,72.522057,15.0,15.0,39.20894,1.417102,1.4,58.422142,56.0,53.895
20160829004500,23.584999,72.522057,15.0,15.0,39.20894,1.397029,1.4,57.234024,56.0,53.895
20160829010000,27.940001,72.522057,15.0,15.0,39.20894,1.409073,1.4,57.234024,56.0,53.895
20160829011500,38.875,72.522057,15.0,15.0,39.20894,1.389,1.4,57.972099,56.0,53.895
20160829013000,36.435001,72.522057,15.0,15.0,39.20894,1.413087,1.4,57.972099,56.0,53.895
20160829014500,38.139999,72.522057,15.0,15.0,39.20894,1.389,1.4,57.972099,56.0,53.895
20160829020000,37.009998,72.522057,15.0,15.0,39.20894,1.429145,1.4,57.270027,56.0,53.895
20160829021500,39.174999,72.522057,15.0,15.0,39.20894,1.413087,1.4,58.548157,56.0,53.895
20160829023000,35.860001,72.522057,15.0,15.0,39.20894,1.417102,1.4,56.189919,56.0,53.895
20160829024500,36.875,72.522057,15.0,15.0,39.20894,1.405058,1.4,57.144012,56.0,53.895
20160829030000,34.240002,72.522057,15.0,15.0,39.20894,1.421116,1.4,55.55986,56.0,53.895
20160829031500,31.530001,72.522057,15.0,15.0,39.20894,1.421116,1.4,54.677769,56.0,53.895
20160829033000,18.639999,72.522057,15.0,15.0,39.20894,1.42513,1.4,54.677769,56.0,53.895
20160829034500,17.325001,72.522057,15.0,15.0,39.599175,1.429145,1.4,53.543655,56.0,53.895
20160829040000,18.91,72.522057,15.0,15.0,39.599175,1.405058,1.4,53.543655,56.0,53.895
20160829041500,23.01,72.522057,15.0,15.0,39.599175,1.417102,1.4,54.299728,56.0,53.895
20160829043000,21.215,72.522057,15.0,15.0,39.893003,1.413087,1.4,54.299728,56.0,53.895
20160829044500,17.73,72.522057,15.0,15.0,39.746089,1.42513,1.4,54.299728,56.0,53.895
20160829050000,17.375,72.522057,15.0,15.0,39.893003,1.413087,1.4,54.299728,56.0,53.895
20160829051500,19.940001,72.522057,15.0,15.0,39.746089,1.42513,1.4,55.055805,56.0,53.895
20160829053000,19.440001,72.522057,15.0,15.0,39.746089,1.417102,1.4,54.08371,56.0,53.895
20160829054500,31.875,72.522057,15.0,15.0,39.746089,1.409073,1.4,56.405941,56.0,53.895
20160829060000,40.369999,72.522057,15.0,15.0,39.599175,1.421116,1.4,57.774078,56.0,53.895
20160829061500,29.514999,73.620163,15.0,15.0,39.599175,1.409073,1.4,54.263725,56.0,53.895
20160829063000,33.470001,73.620163,15.0,15.0,39.746089,1.389,1.4,55.523853,56.0,53.895
20160829064500,30.389999,73.620163,15.0,15.0,39.746089,1.376957,1.4,56.153915,56.0,53.895
20160829070000,35.125,73.620163,15.0,15.0,39.525718,1.368928,1.4,57.234024,56.0,53.895
20160829071500,29.309999,73.620163,15.0,15.0,39.599175,1.360899,1.4,56.531956,56.0,53.895
20160829073000,35.355,74.448242,15.0,15.0,39.599175,1.360899,1.4,56.531956,56.0,53.895
20160829074500,26.504999,74.448242,15.0,15.0,39.746089,1.328784,1.4,55.397842,56.0,53.895
20160829080000,35.945,74.448242,15.0,15.0,40.039917,1.320755,1.4,55.397842,56.0,54.610001
20160829081500,27.01,74.448242,15.0,15.0,40.847944,1.35287,1.4,55.397842,56.0,54.610001
20160829083000,28.719999,75.276337,15.0,15.0,41.068315,1.389,1.4,55.397842,56.0,54.610001
20160829084500,33.584999,75.276337,15.0,15.0,41.648984,1.312726,1.4,56.567955,56.0,54.610001
20160829090000,33.584999,75.276337,15.0,15.0,41.648984,1.364914,1.4,56.567955,56.0,54.610001
20160829091500,31.889999,75.276337,15.0,15.0,41.986026,1.389,1.4,55.397842,56.0,54.610001
20160829093000,29.639999,75.276337,15.0,15.0,42.20196,1.360899,1.4,55.397842,56.0,54.610001
20160829094500,29.639999,76.104416,15.0,15.0,42.274669,1.344841,1.4,56.189919,56.0,54.610001
20160829100000,29.639999,76.104416,15.0,15.0,42.549423,1.376957,1.4,56.189919,56.0,54.610001
20160829101500,29.055,76.104416,15.0,15.0,42.79526,1.31674,1.4,56.189919,56.0,54.610001
20160829103000,27.32,76.104416,15.0,15.0,42.573002,1.35287,1.4,55.433846,56.0,54.610001
20160829104500,27.745001,76.104416,15.0,15.0,42.65994,1.380971,1.4,55.433846,56.0,54.610001
20160829110000,31.370001,76.104416,15.0,15.0,40.498866,1.360899,1.4,56.099911,56.0,54.610001
20160829111500,34.959999,76.104416,15.0,15.0,39.985398,1.304697,1.4,56.099911,56.0,55.700001
20160829113000,35.669998,76.104416,15.0,15.0,39.97972,1.31674,1.4,56.099911,56.0,57.195
20160829114500,35.669998,76.104416,15.0,15.0,40.761856,1.304697,1.4,56.099911,56.0,57.195
20160829120000,35.669998,76.932495,15.0,15.0,41.780972,1.332798,1.4,56.099911,56.0,57.195
20160829121500,35.669998,76.932495,15.0,15.0,41.178883,1.332798,1.4,56.099911,56.0,57.195
20160829123000,35.669998,76.932495,15.0,15.0,38.744704,1.324769,1.4,56.099911,56.0,57.195
20160829124500,30.205,76.932495,15.0,15.0,38.961216,1.360899,1.4,55.397842,56.0,57.195
20160829130000,30.205,76.104416,15.0,15.0,38.964752,1.397029,1.4,56.225922,56.0,57.195
20160829131500,30.205,76.104416,15.0,15.0,38.276949,1.453232,1.4,56.225922,56.0,57.195
20160829133000,30.205,76.104416,15.0,15.0,37.909664,1.489362,1.4,55.649864,56.0,57.195
20160829134500,27.92,76.104416,15.0,15.0,37.615836,1.445203,1.4,56.351936,56.0,57.195
20160829140000,33.810001,76.104416,15.0,15.0,37.909664,1.429145,1.4,55.55986,56.0,57.195
20160829141500,29.014999,76.104416,15.0,15.0,,1.441188,1.4,55.55986,56.0,57.195
20160829143000,29.014999,76.104416,15.0,15.0,38.203492,1.429145,1.4,55.55986,56.0,57.195
20160829144500,27.49,76.104416,15.0,15.0,38.717691,1.429145,1.4,55.55986,56.0,57.195
20160829150000,33.255001,76.104416,15.0,15.0,38.570777,1.437174,1.4,56.189919,56.0,57.195
20160829151500,31.5,76.104416,15.0,15.0,39.378804,1.433159,1.4,56.189919,56.0,57.195
20160829153000,32.244999,76.104416,15.0,15.0,39.378804,1.42513,1.4,56.189919,56.0,57.195
20160829154500,32.244999,76.104416,15.0,15.0,39.972206,1.437174,1.4,56.189919,56.0,57.195
20160829160000,33.455002,76.104416,15.0,15.0,39.972206,1.437174,1.4,56.189919,56.0,57.195
20160829161500,28.280001,76.104416,15.0,15.0,39.972206,1.42513,1.4,56.189919,56.0,57.195
20160829163000,27.57,76.104416,15.0,15.0,40.479503,1.433159,1.4,56.189919,56.0,57.195
20160829164500,33.404999,76.104416,15.0,15.0,40.690422,1.42513,1.4,55.523853,56.0,57.195
20160829170000,35.785,76.104416,15.0,15.0,41.02352,1.42513,1.4,57.072006,56.0,57.195
20160829171500,28.094999,74.628265,15.0,15.0,41.960696,1.429145,1.4,55.685867,56.0,57.195
20160829173000,28.094999,74.628265,15.0,15.0,,1.429145,1.4,55.685867,56.0,57.195
20160829174500,28.094999,74.628265,15.0,15.0,41.795626,1.429145,1.4,55.685867,56.0,57.195
20160829180000,28.094999,74.628265,15.0,15.0,41.68856,1.433159,1.4,55.685867,56.0,57.195
20160829181500,27.73,74.628265,15.0,15.0,41.308712,1.521477,1.4,55.685867,56.0,56.584999
20160829183000,34.855,74.628265,15.0,15.0,41.169686,1.312726,1.4,56.855988,56.0,53.205002
20160829184500,40.255001,74.628265,15.0,15.0,41.26492,1.461261,1.4,58.296131,56.0,53.205002
20160829190000,35.59,74.628265,15.0,15.0,41.26492,1.336812,1.4,58.296131,56.0,53.205002
20160829191500,26.889999,74.628265,15.0,15.0,41.447738,1.332798,1.4,55.48785,56.0,53.205002
20160829193000,19.205,74.628265,15.0,15.0,39.374758,1.332798,1.4,54.173717,56.0,53.205002
20160829194500,15.42,74.628265,15.0,15.0,39.374758,1.336812,1.4,54.173717,56.0,53.205002
20160829200000,20.295,74.628265,15.0,15.0,39.374758,1.332798,1.4,54.893791,56.0,53.205002
20160829201500,19.565001,73.620163,15.0,15.0,39.374758,1.340827,1.4,54.893791,56.0,53.205002
20160829203000,18.940001,73.620163,15.0,15.0,39.374758,1.344841,1.4,54.893791,56.0,53.205002
20160829204500,17.76,73.620163,15.0,15.0,39.374758,1.393015,1.4,54.893791,56.0,53.205002
20160829210000,18.915001,73.620163,15.0,15.0,39.374758,1.356885,1.4,54.893791,56.0,53.205002
20160829211500,16.405001,73.620163,15.0,15.0,39.374758,1.384986,1.4,53.831684,56.0,53.205002
20160829213000,18.549999,73.620163,15.0,15.0,39.374758,1.372943,1.4,53.831684,56.0,53.205002
20160829214500,23.360001,73.620163,15.0,15.0,39.374758,1.397029,1.4,55.361839,56.0,53.205002
20160829220000,25.620001,73.620163,15.0,15.0,39.374758,1.397029,1.4,55.361839,56.0,53.205002
20160829221500,35.060001,73.620163,15.0,15.0,,1.389,1.4,57.018005,56.0,53.205002
20160829223000,31.195,73.620163,15.0,15.0,,1.368928,1.4,57.018005,56.0,53.205002
20160829224500,37.845001,73.620163,15.0,15.0,39.374758,1.384986,1.4,58.476151,56.0,53.205002
20160829230000,37.845001,73.620163,15.0,15.0,39.374758,1.368928,1.4,58.476151,56.0,53.205002
20160829231500,34.275002,73.620163,15.0,15.0,,1.376957,1.4,58.476151,56.0,53.205002
20160829233000,34.275002,73.620163,15.0,15.0,39.374758,1.356885,1.4,58.476151,56.0,53.205002
20160829234500,22.1,73.620163,15.0,15.0,39.374758,1.384986,1.4,57.30603,56.0,53.205002
20160830000000,21.525,73.620163,15.0,15.0,38.423863,1.389,1.4,55.55986,56.0,53.205002
20160830001500,18.200001,73.620163,15.0,15.0,38.276949,1.393015,1.4,54.353737,56.0,53.205002
20160830003000,37.575001,72.702072,15.0,15.0,38.056578,1.380971,1.4,55.937897,56.0,53.205002
20160830004500,32.185001,72.702072,15.0,15.0,38.056578,1.384986,1.4,55.937897,56.0,53.205002
20160830010000,34.575001,72.702072,15.0,15.0,38.056578,1.376957,1.4,58.224121,56.0,53.205002
20160830011500,38.474998,72.702072,15.0,15.0,37.909664,1.372943,1.4,58.224121,56.0,53.205002
20160830013000,20.434999,72.702072,15.0,15.0,38.056578,1.380971,1.4,56.351936,56.0,53.205002
20160830014500,43.814999,72.702072,15.0,15.0,38.056578,1.364914,1.4,55.739876,56.0,53.205002
20160830020000,39.235001,72.702072,15.0,15.0,37.909664,1.360899,1.4,56.351936,56.0,53.205002
20160830021500,33.48,72.702072,15.0,15.0,37.909664,1.384986,1.4,57.522053,56.0,53.205002
20160830023000,21.254999,72.702072,15.0,15.0,37.909664,1.380971,1.4,56.027901,56.0,53.205002
20160830024500,16.309999,72.702072,15.0,15.0,37.76275,1.393015,1.4,53.66967,56.0,53.205002
20160830030000,44.244999,72.702072,15.0,15.0,37.615836,1.368928,1.4,57.810081,56.0,53.205002
20160830031500,39.610001,72.702072,15.0,15.0,37.76275,1.384986,1.4,55.847885,56.0,53.205002
20160830033000,22.959999,72.702072,15.0,15.0,37.542379,1.384986,1.4,55.847885,56.0,53.205002
20160830034500,25.940001,72.702072,15.0,15.0,37.542379,1.380971,1.4,54.227722,56.0,53.205002
20160830040000,38.235001,72.702072,15.0,15.0,37.395465,1.35287,1.4,58.188118,56.0,53.205002
20160830041500,38.235001,72.702072,15.0,15.0,37.395465,1.384986,1.4,56.027901,56.0,53.205002
20160830043000,23.15,72.702072,15.0,15.0,37.395465,1.389,1.4,56.027901,56.0,53.205002
20160830044500,16.865,72.702072,15.0,15.0,37.248551,1.376957,1.4,53.921692,56.0,53.205002
20160830050000,39.345001,72.702072,15.0,15.0,37.248551,1.380971,1.4,56.639965,56.0,53.205002
20160830051500,26.280001,72.702072,15.0,15.0,37.395465,1.35287,1.4,55.901894,56.0,53.205002
20160830053000,22.02,72.702072,15.0,15.0,37.395465,1.384986,1.4,57.180019,56.0,53.205002
20160830054500,26.98,72.702072,15.0,15.0,36.954723,1.356885,1.4,57.180019,56.0,53.205002
20160830060000,38.419998,72.702072,15.0,15.0,36.954723,1.368928,1.4,56.063908,56.0,53.205002
20160830061500,33.029999,72.702072,15.0,15.0,37.101637,1.35287,1.4,56.063908,56.0,53.205002
20160830063000,28.865,72.702072,15.0,15.0,,1.356885,1.4,56.063908,56.0,53.205002
20160830064500,21.57,72.702072,15.0,15.0,37.248551,1.336812,1.4,53.795681,56.0,53.205002
20160830070000,41.610001,72.702072,15.0,15.0,37.395465,1.312726,1.4,58.350136,56.0,53.205002
20160830071500,46.169998,72.702072,15.0,15.0,38.203492,1.312726,1.4,56.945995,56.0,53.205002
20160830073000,30.27,73.998199,15.0,15.0,39.525718,1.312726,1.4,55.739876,56.0,53.205002
20160830074500,28.76,73.998199,15.0,15.0,41.138236,1.304697,1.4,56.567955,56.0,53.810001
20160830080000,26.915001,75.006302,15.0,15.0,41.49918,1.312726,1.4,55.847885,56.0,53.810001
20160830081500,32.84,75.006302,15.0,15.0,41.849686,1.397029,1.4,55.847885,56.0,54.82
20160830083000,32.84,75.006302,15.0,15.0,42.241196,1.344841,1.4,55.847885,56.0,54.82
20160830084500,32.84,76.014404,15.0,15.0,41.980892,1.389,1.4,55.847885,56.0,54.82
20160830090000,27.225,76.014404,15.0,15.0,42.297568,1.312726,1.4,55.847885,56.0,54.82
20160830091500,34.465,76.014404,15.0,15.0,41.980892,1.348856,1.4,55.847885,56.0,55.369999
20160830093000,33.794998,76.014404,15.0,15.0,42.627878,1.35287,1.4,55.847885,56.0,55.369999
20160830094500,33.794998,76.932495,15.0,15.0,43.022108,1.433159,1.4,55.847885,56.0,55.369999
20160830100000,33.794998,76.932495,15.0,15.0,43.015121,1.35287,1.4,55.847885,56.0,55.369999
20160830101500,33.794998,76.932495,15.0,15.0,43.096704,1.35287,1.4,55.847885,56.0,55.369999
20160830103000,33.794998,77.940598,15.0,15.0,42.822511,1.368928,1.4,55.847885,56.0,55.369999
20160830104500,33.794998,77.940598,15.0,15.0,42.672384,1.35287,1.4,55.847885,56.0,55.369999
20160830110000,33.794998,77.940598,15.0,15.0,42.191454,1.384986,1.4,55.847885,56.0,55.369999
20160830111500,36.209999,77.940598,15.0,15.0,41.517064,1.308711,1.4,55.847885,56.0,56.314999
20160830113000,38.875,77.940598,15.0,15.0,41.655512,1.31674,1.4,55.847885,56.0,58.395
20160830114500,38.875,77.940598,15.0,15.0,41.655512,1.324769,1.4,55.847885,56.0,59.0
20160830120000,38.875,78.768677,15.0,15.0,41.655512,1.320755,1.4,55.847885,56.0,59.0
20160830121500,38.875,78.768677,15.0,15.0,41.655512,1.328784,1.4,55.847885,56.0,59.0
20160830123000,38.875,78.768677,15.0,15.0,41.655512,1.324769,1.4,55.847885,56.0,59.0
20160830124500,38.875,78.768677,15.0,15.0,41.655512,1.31674,1.4,55.847885,56.0,59.0
20160830130000,38.875,78.768677,15.0,15.0,41.655512,1.324769,1.4,55.847885,56.0,59.0
20160830131500,32.205002,78.768677,15.0,15.0,41.655512,1.445203,1.4,55.847885,56.0,59.0
20160830133000,32.205002,78.768677,15.0,15.0,41.655512,1.433159,1.4,55.847885,56.0,59.0
20160830134500,38.209999,78.768677,15.0,15.0,41.655512,1.409073,1.4,55.847885,56.0,59.0
20160830140000,36.529999,78.768677,15.0,15.0,41.655512,1.429145,1.4,55.847885,56.0,59.0
20160830141500,32.080002,78.768677,15.0,15.0,41.655512,1.481333,1.4,55.847885,56.0,58.389999
20160830143000,32.080002,78.768677,15.0,15.0,41.655512,1.445203,1.4,55.847885,56.0,58.389999
20160830144500,29.825001,78.768677,15.0,15.0,41.655512,1.477318,1.4,55.847885,56.0,58.389999
20160830150000,36.505001,78.768677,15.0,15.0,41.655512,1.421116,1.4,55.847885,56.0,58.389999
20160830151500,35.580002,78.768677,15.0,15.0,41.655512,1.453232,1.4,55.847885,56.0,58.389999
20160830153000,33.575001,78.768677,15.0,15.0,41.655512,1.449217,1.4,55.847885,56.0,58.389999
20160830154500,35.955002,79.596764,15.0,15.0,42.911132,1.493376,1.4,55.847885,56.0,57.435001
20160830160000,30.625,79.596764,15.0,15.0,42.593725,1.465275,1.4,55.847885,56.0,57.435001
20160830161500,35.584999,79.596764,15.0,15.0,43.047285,1.465275,1.4,55.847885,56.0,57.435001
20160830163000,35.584999,79.596764,15.0,15.0,40.733789,1.401044,1.4,55.847885,56.0,57.435001
20160830164500,29.684999,79.596764,15.0,15.0,,1.453232,1.4,55.847885,56.0,57.435001
20160830170000,29.684999,79.596764,15.0,15.0,41.807968,1.453232,1.4,55.847885,56.0,57.435001
20160830171500,29.684999,79.596764,15.0,15.0,41.807968,1.457246,1.4,55.847885,56.0,57.435001
20160830173000,34.275002,79.596764,15.0,15.0,39.819444,1.409073,1.4,55.847885,56.0,57.435001
20160830174500,34.275002,78.768677,15.0,15.0,41.234201,1.437174,1.4,55.847885,56.0,57.435001
20160830180000,34.275002,78.768677,15.0,15.0,41.350464,1.445203,1.4,55.847885,56.0,57.435001
20160830181500,27.75,77.292526,15.0,15.0,,1.453232,1.4,55.847885,56.0,57.435001
20160830183000,27.75,77.292526,15.0,15.0,41.25812,1.473304,1.4,55.847885,56.0,57.435001
20160830184500,31.52,77.292526,15.0,15.0,41.654577,1.497391,1.4,56.729973,56.0,55.865002
20160830190000,26.395,76.464447,15.0,15.0,,1.477318,1.4,56.027901,56.0,55.865002
20160830191500,26.395,76.464447,15.0,15.0,41.910478,1.489362,1.4,56.027901,56.0,55.865002
20160830193000,26.700001,76.464447,15.0,15.0,42.11067,1.481333,1.4,55.18182,56.0,54.91
20160830194500,24.09,76.464447,15.0,15.0,,1.437174,1.4,54.353737,56.0,54.91
20160830200000,22.27,75.456345,15.0,15.0,,1.473304,1.4,54.353737,56.0,54.91
20160830201500,33.419998,75.456345,15.0,15.0,,1.473304,1.4,57.396042,56.0,54.91
20160830203000,34.825001,75.456345,15.0,15.0,42.129982,1.473304,1.4,56.765976,56.0,54.91
20160830204500,20.395,75.456345,15.0,15.0,41.783981,1.453232,1.4,53.885689,56.0,54.91
20160830210000,22.055,75.456345,15.0,15.0,41.783981,1.429145,1.4,56.063908,56.0,54.91
20160830211500,37.970001,75.456345,15.0,15.0,41.783981,1.465275,1.4,57.972099,56.0,54.91
20160830213000,27.805,75.456345,15.0,15.0,41.783981,1.445203,1.4,55.55986,56.0,54.91
20160830214500,18.27,75.456345,15.0,15.0,41.783981,1.465275,1.4,54.047707,56.0,54.91
20160830220000,23.895,74.628265,15.0,15.0,41.783981,1.417102,1.4,56.351936,56.0,54.91
20160830221500,35.580002,74.628265,15.0,15.0,,1.441188,1.4,56.351936,56.0,54.91
20160830223000,21.51,74.628265,15.0,15.0,,1.481333,1.4,54.983799,56.0,54.91
20160830224500,21.879999,74.628265,15.0,15.0,,1.473304,1.4,54.983799,56.0,54.91
20160830230000,18.219999,74.628265,15.0,15.0,40.58934,1.481333,1.4,54.983799,56.0,54.91
20160830231500,37.075001,74.628265,15.0,15.0,40.4513,1.437174,1.4,57.900093,56.0,54.91
20160830233000,35.785,74.628265,15.0,15.0,40.4513,1.457246,1.4,57.180019,56.0,54.91
20160830234500,27.889999,74.628265,15.0,15.0,40.17522,1.433159,1.4,54.983799,56.0,54.91
20160831000000,19.59,74.628265,15.0,15.0,40.17522,1.461261,1.4,54.173717,56.0,54.91
20160831001500,19.59,74.628265,15.0,15.0,40.33553,1.473304,1.4,56.477951,56.0,54.91
20160831003000,28.450001,73.710175,15.0,15.0,40.33553,1.449217,1.4,56.477951,56.0,54.91
20160831004500,39.060001,73.710175,15.0,15.0,40.33553,1.469289,1.4,58.512154,56.0,54.91
20160831010000,35.34,73.710175,15.0,15.0,40.33553,1.485347,1.4,57.48605,56.0,53.485001
20160831011500,25.285,73.710175,15.0,15.0,40.33553,1.324769,1.4,56.351936,56.0,53.485001
20160831013000,31.135,73.710175,15.0,15.0,40.33553,1.360899,1.4,58.062107,56.0,53.485001
20160831014500,35.224998,73.710175,15.0,15.0,40.33553,1.360899,1.4,55.901894,56.0,53.485001
20160831020000,34.855,73.710175,15.0,15.0,40.33553,1.384986,1.4,57.396042,56.0,53.485001
20160831021500,38.400002,73.710175,15.0,15.0,40.33553,1.380971,1.4,58.674168,56.0,53.485001
20160831023000,38.945,73.710175,15.0,15.0,40.33553,1.389,1.4,58.674168,56.0,53.485001
20160831024500,38.220001,73.710175,15.0,15.0,40.33553,1.384986,1.4,58.674168,56.0,53.485001
20160831030000,38.220001,73.710175,15.0,15.0,40.33553,1.348856,1.4,58.674168,56.0,53.485001
20160831031500,37.59,73.710175,15.0,15.0,40.33553,1.372943,1.4,57.720074,56.0,53.485001
20160831033000,31.469999,73.710175,15.0,15.0,40.33553,1.360899,1.4,56.69397,56.0,53.485001
20160831034500,37.674999,73.710175,15.0,15.0,40.33553,1.340827,1.4,58.386139,56.0,53.485001
20160831040000,29.195,73.710175,15.0,15.0,40.33553,1.364914,1.4,57.720074,56.0,53.485001
20160831041500,25.235001,73.710175,15.0,15.0,40.33553,1.344841,1.4,57.720074,56.0,53.485001
20160831043000,23.25,73.710175,15.0,15.0,38.450315,1.372943,1.4,56.945995,56.0,53.485001
20160831044500,18.25,73.710175,15.0,15.0,38.305373,1.380971,1.4,56.063908,56.0,53.485001
20160831050000,23.120001,73.710175,15.0,15.0,38.305373,1.35287,1.4,55.361839,56.0,53.485001
20160831051500,18.67,73.710175,15.0,15.0,38.450315,1.380971,1.4,55.361839,56.0,53.485001
20160831053000,17.469999,73.710175,15.0,15.0,38.450315,1.380971,1.4,54.551758,56.0,53.485001
20160831054500,34.779999,73.710175,15.0,15.0,38.522786,1.356885,1.4,54.551758,56.0,53.485001
20160831060000,35.625,73.710175,15.0,15.0,38.522786,1.372943,1.4,55.307831,56.0,53.485001
20160831061500,29.77,73.710175,15.0,15.0,38.522786,1.35287,1.4,56.027901,56.0,53.485001
20160831063000,33.424999,73.710175,15.0,15.0,38.522786,1.501405,1.4,56.027901,56.0,59.950001
20160831064500,32.959999,72.792084,15.0,15.0,38.522786,1.481333,1.4,56.729973,56.0,58.23
20160831070000,32.044998,72.792084,15.0,15.0,38.522786,1.477318,1.4,56.027901,56.0,58.23
20160831071500,32.044998,72.792084,15.0,15.0,38.81267,1.42513,1.4,56.027901,56.0,58.23
20160831073000,34.965,72.792084,15.0,15.0,38.893845,1.324769,1.4,56.027901,56.0,58.23
20160831074500,34.965,72.792084,15.0,15.0,39.243212,1.405058,1.4,56.027901,56.0,58.23
20160831080000,40.939999,72.792084,15.0,15.0,39.570887,1.308711,1.4,56.027901,56.0,60.91
20160831081500,31.790001,73.530151,15.0,15.0,39.394818,1.413087,1.4,56.027901,56.0,60.91
20160831083000,31.790001,73.530151,15.0,15.0,39.610752,1.384986,1.4,56.027901,56.0,60.91
20160831084500,32.535,73.530151,15.0,15.0,39.610752,1.42513,1.4,56.027901,56.0,60.91
20160831090000,32.535,73.530151,15.0,15.0,39.610752,1.421116,1.4,56.027901,56.0,60.91
20160831091500,32.535,74.358238,15.0,15.0,39.610752,1.489362,1.4,56.027901,56.0,60.91
20160831093000,32.535,74.358238,15.0,15.0,39.610752,1.453232,1.4,56.027901,56.0,60.91
20160831094500,32.535,74.358238,15.0,15.0,39.610752,1.457246,1.4,56.027901,56.0,59.334999
20160831100000,32.535,75.456345,15.0,15.0,39.610752,1.417102,1.4,56.027901,56.0,59.334999
20160831101500,32.535,75.456345,15.0,15.0,39.610752,1.469289,1.4,56.027901,56.0,59.334999
20160831103000,32.535,76.64447,15.0,15.0,39.610752,1.449217,1.4,56.027901,56.0,59.334999
20160831104500,37.080002,76.64447,15.0,15.0,39.610752,1.445203,1.4,56.027901,56.0,59.334999
20160831110000,35.974998,76.64447,15.0,15.0,39.610752,1.421116,1.4,55.397842,56.0,59.334999
20160831111500,37.23,76.64447,15.0,15.0,39.610752,1.401044,1.4,55.9739,56.0,59.334999
20160831113000,37.23,76.64447,15.0,15.0,39.610752,1.332798,1.4,55.9739,56.0,59.334999
20160831114500,37.23,75.834381,15.0,15.0,39.610752,1.324769,1.4,55.9739,56.0,59.334999
20160831120000,38.509998,75.834381,15.0,15.0,39.610752,1.324769,1.4,55.9739,56.0,60.345001
20160831121500,38.509998,75.834381,15.0,15.0,39.610752,1.31674,1.4,55.9739,56.0,60.345001
20160831123000,38.509998,75.834381,15.0,15.0,39.610752,1.332798,1.4,55.9739,56.0,60.345001
20160831124500,38.509998,75.834381,15.0,15.0,38.171141,1.344841,1.4,55.9739,56.0,60.345001
20160831130000,38.509998,75.834381,15.0,15.0,38.581487,1.336812,1.4,55.9739,56.0,60.345001
20160831131500,38.509998,76.842484,15.0,15.0,38.4759,1.421116,1.4,55.9739,56.0,60.345001
20160831133000,38.509998,76.842484,15.0,15.0,38.415176,1.421116,1.4,55.9739,56.0,60.345001
20160831134500,31.42,76.842484,15.0,15.0,38.5252,1.481333,1.4,55.9739,56.0,59.389999
20160831140000,31.42,76.842484,15.0,15.0,38.171141,1.469289,1.4,55.9739,56.0,59.389999
20160831141500,29.014999,76.842484,15.0,15.0,38.301208,1.477318,1.4,55.9739,56.0,57.959999
20160831143000,34.84,76.842484,15.0,15.0,37.914696,1.465275,1.4,55.9739,56.0,57.959999
20160831144500,34.465,76.842484,15.0,15.0,38.073527,1.421116,1.4,55.9739,56.0,63.990002
20160831150000,32.189999,75.834381,15.0,15.0,38.107952,1.501405,1.4,55.9739,56.0,63.990002
20160831151500,32.189999,75.834381,15.0,15.0,37.866382,1.497391,1.4,55.9739,56.0,62.415001
20160831153000,32.189999,75.834381,15.0,15.0,38.3773,1.493376,1.4,55.9739,56.0,62.415001
20160831154500,30.59,75.834381,15.0,15.0,38.349522,1.473304,1.4,55.9739,56.0,61.465
20160831160000,30.59,75.834381,15.0,15.0,37.934178,1.465275,1.4,55.9739,56.0,61.465
20160831161500,30.59,75.834381,15.0,15.0,38.5252,1.477318,1.4,55.9739,56.0,61.465
20160831163000,30.59,75.834381,15.0,15.0,41.579216,1.485347,1.4,55.9739,56.0,61.465
20160831164500,30.59,75.834381,15.0,15.0,41.579216,1.481333,1.4,55.9739,56.0,61.465
20160831170000,30.59,75.834381,15.0,15.0,41.17635,1.481333,1.4,55.9739,56.0,61.465
20160831171500,28.280001,75.834381,15.0,15.0,40.719254,1.469289,1.4,55.397842,56.0,61.465
20160831173000,27.32,74.718277,15.0,15.0,40.892875,1.453232,1.4,56.099911,56.0,61.465
20160831174500,27.32,74.718277,15.0,15.0,40.835772,1.461261,1.4,56.099911,56.0,61.465
20160831180000,27.32,73.89019,15.0,15.0,39.98771,1.477318,1.4,56.099911,56.0,61.465
20160831181500,32.395,73.89019,15.0,15.0,39.945397,1.477318,1.4,56.099911,56.0,60.509998
20160831183000,32.395,73.89019,15.0,15.0,39.87687,1.437174,1.4,56.099911,56.0,60.509998
20160831184500,32.395,73.89019,15.0,15.0,,1.453232,1.4,56.099911,56.0,60.509998
20160831190000,32.395,73.89019,15.0,15.0,39.69208,1.449217,1.4,56.099911,56.0,60.509998
20160831191500,32.395,73.89019,15.0,15.0,39.55404,1.457246,1.4,55.523853,56.0,60.509998
20160831193000,27.155001,72.972099,15.0,15.0,39.55404,1.469289,1.4,55.523853,56.0,60.509998
20160831194500,27.155001,72.972099,15.0,15.0,39.431861,1.485347,1.4,55.523853,56.0,60.509998
20160831200000,27.155001,72.972099,15.0,15.0,,1.457246,1.4,55.523853,56.0,59.560001
20160831201500,27.155001,72.972099,15.0,15.0,,1.481333,1.4,55.523853,56.0,59.560001
20160831203000,25.934999,72.972099,15.0,15.0,,1.481333,1.4,56.351936,56.0,59.560001
20160831204500,30.98,72.972099,15.0,15.0,,1.485347,1.4,55.55986,56.0,59.560001
20160831210000,30.33,72.162018,15.0,15.0,,1.477318,1.4,55.55986,56.0,58.605
20160831211500,30.33,72.162018,15.0,15.0,,1.497391,1.4,55.55986,56.0,58.605
20160831213000,30.33,72.162018,15.0,15.0,,1.497391,1.4,55.55986,56.0,57.18
20160831214500,30.33,72.162018,15.0,15.0,,1.489362,1.4,55.55986,56.0,56.224998
20160831220000,29.57,72.162018,15.0,15.0,,1.469289,1.4,56.639965,56.0,56.224998
20160831221500,24.940001,72.162018,15.0,15.0,,1.300682,1.4,55.18182,56.0,56.224998
20160831223000,24.940001,72.162018,15.0,15.0,,1.324769,1.4,55.18182,56.0,56.224998
20160831224500,30.785,72.162018,15.0,15.0,,1.332798,1.4,56.891991,56.0,56.224998
20160831230000,23.674999,72.162018,15.0,15.0,,1.364914,1.4,56.891991,56.0,56.224998
20160831231500,21.41,72.162018,15.0,15.0,,1.376957,1.4,54.263725,56.0,56.224998
20160831233000,35.799999,71.333939,15.0,15.0,,1.376957,1.4,57.594059,56.0,56.224998
20160831234500,21.264999,71.333939,15.0,15.0,,1.340827,1.4,54.047707,56.0,56.224998
20160901000000,36.855,71.333939,15.0,15.0,,1.376957,1.4,56.567955,56.0,56.224998
20160901001500,20.16,71.333939,15.0,15.0,,1.376957,1.4,54.731773,56.0,56.224998
20160901003000,35.305,71.333939,15.0,15.0,,1.356885,1.4,56.027901,56.0,56.224998
20160901004500,20.594999,71.333939,15.0,15.0,,1.376957,1.4,54.641766,56.0,56.224998
20160901010000,33.485001,71.333939,15.0,15.0,,1.397029,1.4,58.062107,56.0,56.224998
20160901011500,21.195,71.333939,15.0,15.0,,1.445203,1.4,54.137718,56.0,56.224998
20160901013000,34.165001,71.333939,15.0,15.0,,1.397029,1.4,57.522053,56.0,56.224998
20160901014500,20.235001,71.333939,15.0,15.0,,1.376957,1.4,54.38974,56.0,56.224998
20160901020000,34.689999,71.333939,15.0,15.0,,1.336812,1.4,57.936096,56.0,56.224998
20160901021500,23.094999,71.333939,15.0,15.0,,1.348856,1.4,55.055805,56.0,56.224998
20160901023000,33.275002,71.333939,15.0,15.0,39.431861,1.336812,1.4,56.982002,56.0,56.224998
20160901024500,24.775,71.333939,15.0,15.0,39.292835,1.384986,1.4,56.27993,56.0,56.224998
20160901030000,30.355,70.325836,15.0,15.0,39.292835,1.389,1.4,57.108009,56.0,56.224998
20160901031500,27.885,70.325836,15.0,15.0,39.51477,1.433159,1.4,55.847885,56.0,56.224998
20160901033000,35.630001,70.325836,15.0,15.0,39.51477,1.376957,1.4,58.350136,56.0,56.224998
20160901034500,19.48,70.325836,15.0,15.0,39.38421,1.364914,1.4,53.885689,56.0,56.224998
20160901040000,28.959999,70.325836,15.0,15.0,39.243212,1.384986,1.4,57.270027,56.0,56.224998
20160901041500,38.09,70.325836,15.0,15.0,39.102214,1.364914,1.4,57.270027,56.0,56.224998
20160901043000,18.799999,70.325836,15.0,15.0,38.961216,1.376957,1.4,54.893791,56.0,56.224998
20160901044500,33.044998,70.325836,15.0,15.0,38.961216,1.356885,1.4,57.396042,56.0,56.224998
20160901050000,32.419998,70.325836,15.0,15.0,38.961216,1.308711,1.4,56.189919,56.0,56.224998
20160901051500,27.684999,70.325836,15.0,15.0,38.749719,1.368928,1.4,56.189919,56.0,56.224998
20160901053000,35.049999,70.325836,15.0,15.0,38.964752,1.344841,1.4,56.189919,56.0,56.224998
20160901054500,21.485001,70.325836,15.0,15.0,38.964752,1.344841,1.4,55.397842,56.0,56.224998
20160901060000,37.935001,70.325836,15.0,15.0,38.822768,1.389,1.4,58.422142,56.0,56.224998
20160901061500,19.23,70.325836,15.0,15.0,38.822768,1.389,1.4,54.137718,56.0,56.224998
20160901063000,38.935001,70.325836,15.0,15.0,38.822768,1.409073,1.4,57.684067,56.0,56.224998
20160901064500,22.825001,70.325836,15.0,15.0,38.822768,1.397029,1.4,54.227722,56.0,56.224998
20160901070000,34.595001,70.325836,15.0,15.0,38.822768,1.405058,1.4,55.901894,56.0,56.224998
20160901071500,21.41,70.325836,15.0,15.0,38.822768,1.389,1.4,54.353737,56.0,56.224998
20160901073000,24.58,71.423943,15.0,15.0,38.822768,1.372943,1.4,56.153915,56.0,56.224998
20160901074500,33.400002,71.423943,15.0,15.0,39.106736,1.340827,1.4,56.855988,56.0,56.224998
20160901080000,27.99,71.423943,15.0,15.0,39.106736,1.324769,1.4,56.855988,56.0,57.639999
20160901081500,28.875,72.522057,15.0,15.0,39.177728,1.308711,1.4,56.855988,56.0,57.639999
20160901083000,27.594999,72.522057,15.0,15.0,39.38421,1.384986,1.4,55.397842,56.0,59.200001
20160901084500,32.645,72.522057,15.0,15.0,39.374758,1.344841,1.4,56.027901,56.0,59.200001
20160901090000,32.645,73.350136,15.0,15.0,39.374758,1.376957,1.4,56.027901,56.0,60.5
20160901091500,32.645,73.350136,15.0,15.0,39.945397,1.457246,1.4,56.027901,56.0,60.5
20160901093000,32.645,73.350136,15.0,15.0,40.363784,1.429145,1.4,56.027901,56.0,60.5
20160901094500,32.645,73.350136,15.0,15.0,40.462792,1.453232,1.4,56.027901,56.0,58.875
20160901100000,32.645,74.178223,15.0,15.0,40.513894,1.457246,1.4,56.027901,56.0,58.875
20160901101500,32.645,74.178223,15.0,15.0,40.599098,1.324769,1.4,56.027901,56.0,58.875
20160901103000,34.57,74.178223,15.0,15.0,40.948465,1.312726,1.4,56.027901,56.0,58.875
20160901104500,28.934999,74.178223,15.0,15.0,41.0174,1.380971,1.4,56.027901,56.0,58.875
20160901110000,35.560001,74.178223,15.0,15.0,41.0174,1.409073,1.4,56.027901,56.0,60.360001
20160901111500,35.560001,74.178223,15.0,15.0,41.0174,1.320755,1.4,56.027901,56.0,61.384998
20160901113000,35.560001,74.178223,15.0,15.0,41.0174,1.304697,1.4,56.027901,56.0,61.384998
20160901114500,36.310001,74.178223,15.0,15.0,41.0174,1.308711,1.4,56.027901,56.0,63.025002
20160901120000,36.310001,74.178223,15.0,15.0,41.0174,1.332798,1.4,56.027901,56.0,63.025002
20160901121500,38.060001,75.276337,15.0,15.0,41.0174,1.324769,1.4,56.027901,56.0,65.330002
20160901123000,40.23,75.276337,15.0,15.0,41.0174,1.336812,1.4,56.027901,56.0,67.040001
20160901124500,40.23,75.276337,15.0,15.0,41.0174,1.35287,1.4,56.027901,56.0,67.040001
20160901130000,40.23,75.276337,15.0,15.0,41.0174,1.481333,1.4,56.027901,56.0,67.040001
20160901131500,34.27,74.358238,15.0,15.0,41.0174,1.485347,1.4,56.027901,56.0,65.529999
20160901133000,36.445,75.186325,15.0,15.0,41.0174,1.481333,1.4,56.027901,56.0,61.474998
20160901134500,31.059999,74.358238,15.0,15.0,41.0174,1.397029,1.4,56.027901,56.0,61.474998
20160901140000,31.059999,75.366341,15.0,15.0,41.0174,1.441188,1.4,56.027901,56.0,61.474998
20160901141500,31.059999,75.366341,15.0,15.0,41.0174,1.441188,1.4,56.027901,56.0,61.474998
20160901143000,31.059999,75.366341,15.0,15.0,41.0174,1.441188,1.4,56.027901,56.0,61.474998
20160901144500,31.059999,76.554459,15.0,15.0,41.0174,1.449217,1.4,56.027901,56.0,61.474998
20160901150000,31.059999,76.554459,15.0,15.0,41.0174,1.445203,1.4,56.027901,56.0,61.474998
20160901151500,31.059999,76.554459,15.0,15.0,38.014112,1.457246,1.4,56.027901,56.0,61.474998
20160901153000,31.059999,76.554459,15.0,15.0,37.993151,1.449217,1.4,56.027901,56.0,61.474998
20160901154500,31.059999,76.554459,15.0,15.0,37.809755,1.453232,1.4,56.027901,56.0,61.474998
20160901160000,31.059999,76.554459,15.0,15.0,37.488812,1.473304,1.4,56.027901,56.0,61.474998
20160901161500,31.059999,76.554459,15.0,15.0,37.620528,1.465275,1.4,56.027901,56.0,61.474998
20160901163000,31.059999,76.554459,15.0,15.0,41.686605,1.477318,1.4,56.027901,56.0,61.474998
20160901164500,31.059999,75.726379,15.0,15.0,41.51652,1.485347,1.4,56.027901,56.0,61.474998
