PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160901170000,31.059999,73.620163,15.0,15.0,41.51652,1.485347,1.4,56.027901,56.0,59.755001
20160901171500,31.059999,73.620163,15.0,15.0,41.281274,1.473304,1.4,56.027901,56.0,59.150002
20160901173000,30.540001,72.882088,15.0,15.0,41.573215,1.465275,1.4,56.891991,56.0,59.150002
20160901174500,24.254999,72.882088,15.0,15.0,41.51652,1.457246,1.4,55.433846,56.0,59.150002
20160901180000,26.85,72.882088,15.0,15.0,41.868692,1.372943,1.4,55.433846,56.0,59.150002
20160901181500,24.459999,72.882088,15.0,15.0,41.75333,1.405058,1.4,55.433846,56.0,59.150002
20160901183000,31.344999,72.882088,15.0,15.0,41.634602,1.42513,1.4,56.855988,56.0,59.150002
20160901184500,23.02,72.072006,15.0,15.0,41.90888,1.449217,1.4,54.893791,56.0,59.150002
20160901190000,27.459999,72.072006,15.0,15.0,42.072148,1.449217,1.4,56.729973,56.0,59.150002
20160901191500,28.690001,72.072006,15.0,15.0,42.113152,1.445203,1.4,55.271828,56.0,57.575001
20160901193000,32.564999,72.072006,15.0,15.0,42.397375,1.485347,1.4,56.982002,56.0,57.575001
20160901194500,35.810001,72.072006,15.0,15.0,42.4862,1.477318,1.4,55.649864,56.0,57.575001
20160901200000,31.785,71.243927,15.0,15.0,41.411375,1.485347,1.4,54.479752,56.0,57.575001
20160901201500,32.105,71.243927,15.0,15.0,39.54248,1.477318,1.4,54.479752,56.0,57.575001
20160901203000,34.645,71.243927,15.0,15.0,39.406582,1.469289,1.4,57.648064,56.0,57.575001
20160901204500,37.325001,71.243927,15.0,15.0,39.482096,1.469289,1.4,57.648064,56.0,57.575001
20160901210000,35.77,71.243927,15.0,15.0,39.7475,1.473304,1.4,57.648064,56.0,57.575001
20160901211500,34.68,71.243927,15.0,15.0,39.69089,1.449217,1.4,58.422142,56.0,57.575001
20160901213000,34.68,71.243927,15.0,15.0,39.566739,1.461261,1.4,58.422142,56.0,57.575001
20160901214500,26.49,70.505852,15.0,15.0,39.566739,1.465275,1.4,57.144012,56.0,57.575001
20160901220000,18.42,70.505852,15.0,15.0,39.745868,1.465275,1.4,54.173717,56.0,57.575001
20160901221500,17.365,70.505852,15.0,15.0,39.60742,1.473304,1.4,54.173717,56.0,57.575001
20160901223000,18.09,70.505852,15.0,15.0,39.60742,1.481333,1.4,54.173717,56.0,57.575001
20160901224500,16.514999,70.505852,15.0,15.0,39.60742,1.473304,1.4,54.173717,56.0,57.575001
20160901230000,20.815001,70.505852,15.0,15.0,39.60742,1.485347,1.4,54.173717,56.0,57.575001
20160901231500,25.605,70.505852,15.0,15.0,39.269307,1.481333,1.4,54.731773,56.0,57.575001
20160901233000,28.485001,69.587761,15.0,15.0,39.269307,1.477318,1.4,54.731773,56.0,57.575001
20160901234500,36.205002,69.587761,15.0,15.0,39.269307,1.473304,1.4,57.594059,56.0,57.575001
20160902000000,27.535,69.587761,15.0,15.0,39.182624,1.457246,1.4,56.891991,56.0,56.560001
20160902001500,18.754999,69.587761,15.0,15.0,39.182624,1.469289,1.4,54.857788,56.0,56.560001
20160902003000,17.0,69.587761,15.0,15.0,39.287718,1.489362,1.4,54.227722,56.0,56.560001
20160902004500,22.110001,69.587761,15.0,15.0,39.418856,1.469289,1.4,54.227722,56.0,56.560001
20160902010000,33.494999,69.587761,15.0,15.0,39.522964,1.457246,1.4,57.396042,56.0,56.560001
20160902011500,32.75,69.587761,15.0,15.0,39.522964,1.461261,1.4,58.134113,56.0,56.560001
20160902013000,18.445,69.587761,15.0,15.0,39.75821,1.469289,1.4,56.639965,56.0,56.560001
20160902014500,17.66,69.587761,15.0,15.0,39.75821,1.473304,1.4,54.227722,56.0,56.560001
20160902020000,22.395,69.587761,15.0,15.0,39.75821,1.449217,1.4,54.227722,56.0,56.560001
20160902021500,35.619999,69.587761,15.0,15.0,39.75821,1.469289,1.4,57.180019,56.0,56.560001
20160902023000,23.98,69.587761,15.0,15.0,39.75821,1.481333,1.4,57.180019,56.0,56.560001
20160902024500,16.875,69.587761,15.0,15.0,39.75821,1.465275,1.4,53.921692,56.0,56.560001
20160902030000,26.275,69.587761,15.0,15.0,39.75821,1.469289,1.4,55.649864,56.0,56.560001
20160902031500,36.895,69.587761,15.0,15.0,39.75821,1.473304,1.4,58.386139,56.0,56.560001
20160902033000,23.18,68.759674,15.0,15.0,39.75821,1.481333,1.4,56.063908,56.0,56.560001
20160902034500,15.95,68.759674,15.0,15.0,39.75821,1.465275,1.4,53.921692,56.0,56.560001
20160902040000,29.275,68.759674,15.0,15.0,39.75821,1.469289,1.4,55.811882,56.0,56.560001
20160902041500,36.744999,68.759674,15.0,15.0,39.75821,1.465275,1.4,58.296131,56.0,56.560001
20160902043000,23.110001,68.759674,15.0,15.0,39.75821,1.457246,1.4,57.072006,56.0,56.560001
20160902044500,16.295,68.759674,15.0,15.0,39.75821,1.473304,1.4,53.705673,56.0,56.560001
20160902050000,22.055,68.759674,15.0,15.0,39.75821,1.481333,1.4,54.80378,56.0,56.560001
20160902051500,33.814999,68.759674,15.0,15.0,39.75821,1.469289,1.4,56.225922,56.0,56.560001
20160902053000,31.940001,68.759674,15.0,15.0,39.75821,1.445203,1.4,58.224121,56.0,56.560001
20160902054500,18.129999,68.759674,15.0,15.0,38.115228,1.453232,1.4,55.613861,56.0,56.560001
20160902060000,19.639999,68.759674,15.0,15.0,37.97423,1.473304,1.4,53.633663,56.0,56.560001
20160902061500,19.639999,69.857788,15.0,15.0,37.97423,1.469289,1.4,55.019806,56.0,56.560001
20160902063000,33.66,69.857788,15.0,15.0,37.833232,1.457246,1.4,58.638168,56.0,56.560001
20160902064500,40.424999,69.857788,15.0,15.0,37.899872,1.465275,1.4,58.638168,56.0,56.560001
20160902070000,28.950001,69.857788,15.0,15.0,37.899872,1.449217,1.4,55.48785,56.0,56.560001
20160902071500,19.625,70.685867,15.0,15.0,37.899872,1.469289,1.4,54.299728,56.0,56.560001
20160902073000,35.959999,72.072006,15.0,15.0,38.325824,1.429145,1.4,58.260128,56.0,56.560001
20160902074500,35.505001,72.072006,15.0,15.0,38.394674,1.364914,1.4,55.55986,56.0,56.560001
20160902080000,26.190001,73.530151,15.0,15.0,38.86384,1.340827,1.4,55.55986,56.0,57.505001
20160902081500,29.645,73.530151,15.0,15.0,38.920688,1.320755,1.4,55.55986,56.0,60.09
20160902083000,29.645,74.448242,15.0,15.0,39.054784,1.360899,1.4,56.351936,56.0,61.360001
20160902084500,34.955002,74.448242,15.0,15.0,39.15658,1.35287,1.4,56.351936,56.0,61.360001
20160902090000,29.375,74.448242,15.0,15.0,39.41515,1.489362,1.4,56.351936,56.0,61.360001
20160902091500,35.259998,75.456345,15.0,15.0,39.566739,1.360899,1.4,56.351936,56.0,61.360001
20160902093000,35.259998,75.456345,15.0,15.0,39.441517,1.453232,1.4,55.55986,56.0,61.360001
20160902094500,34.605,75.456345,15.0,15.0,39.767458,1.31674,1.4,55.55986,56.0,61.360001
20160902100000,34.605,75.456345,15.0,15.0,39.647166,1.42513,1.4,55.55986,56.0,61.360001
20160902101500,34.605,76.554459,15.0,15.0,40.07492,1.376957,1.4,55.55986,56.0,61.360001
20160902103000,34.605,76.554459,15.0,15.0,39.947556,1.356885,1.4,56.189919,56.0,61.360001
20160902104500,34.605,76.554459,15.0,15.0,40.2966,1.344841,1.4,56.189919,56.0,61.360001
20160902110000,34.605,76.554459,15.0,15.0,40.426667,1.397029,1.4,56.189919,56.0,61.360001
20160902111500,39.189999,76.554459,15.0,15.0,40.209407,1.300682,1.4,56.189919,56.0,65.775002
20160902113000,40.505001,76.554459,15.0,15.0,40.31088,1.336812,1.4,56.189919,56.0,66.440002
20160902114500,40.505001,76.554459,15.0,15.0,40.59937,1.328784,1.4,56.189919,56.0,66.440002
20160902120000,41.785,77.580559,15.0,15.0,40.2218,1.328784,1.4,56.189919,56.0,66.440002
20160902121500,43.740002,76.554459,15.0,15.0,40.251465,1.320755,1.4,56.189919,56.0,66.440002
20160902123000,43.740002,76.554459,15.0,15.0,39.390177,1.312726,1.4,56.189919,56.0,67.464996
20160902124500,43.740002,76.554459,15.0,15.0,40.620875,1.320755,1.4,56.189919,56.0,67.464996
20160902130000,43.740002,76.554459,15.0,15.0,40.356712,1.401044,1.4,56.189919,56.0,67.464996
20160902131500,43.740002,76.554459,15.0,15.0,40.617832,1.433159,1.4,56.189919,56.0,67.464996
20160902133000,35.5,76.554459,15.0,15.0,40.292707,1.465275,1.4,56.189919,56.0,64.014999
20160902134500,35.5,76.554459,15.0,15.0,39.378175,1.384986,1.4,56.189919,56.0,64.014999
20160902140000,35.5,76.554459,15.0,15.0,,1.485347,1.4,55.523853,56.0,64.014999
20160902141500,33.040001,78.210625,15.0,15.0,39.929043,1.42513,1.4,56.405941,56.0,64.014999
20160902143000,31.525,78.210625,15.0,15.0,38.9689,1.473304,1.4,56.405941,56.0,61.84
20160902144500,37.32,78.210625,15.0,15.0,38.784348,1.413087,1.4,55.811882,56.0,61.84
20160902150000,37.32,78.210625,15.0,15.0,39.074232,1.441188,1.4,55.811882,56.0,61.84
20160902151500,37.32,78.210625,15.0,15.0,38.854439,1.445203,1.4,55.811882,56.0,61.84
20160902153000,37.32,78.210625,15.0,15.0,38.542778,1.42513,1.4,55.811882,56.0,61.84
20160902154500,30.959999,78.210625,15.0,15.0,40.174863,1.449217,1.4,55.811882,56.0,60.695
20160902160000,36.25,78.210625,15.0,15.0,39.6098,1.449217,1.4,55.811882,56.0,60.695
20160902161500,36.25,79.128716,15.0,15.0,39.848752,1.405058,1.4,55.811882,56.0,60.695
20160902163000,36.25,79.128716,15.0,15.0,39.263408,1.401044,1.4,55.811882,56.0,60.695
20160902164500,36.25,79.128716,15.0,15.0,39.951296,1.421116,1.4,55.811882,56.0,60.695
20160902170000,36.25,79.128716,15.0,15.0,40.15499,1.481333,1.4,55.811882,56.0,60.695
20160902171500,30.605,79.128716,15.0,15.0,39.694936,1.445203,1.4,56.405941,56.0,59.740002
20160902173000,35.255001,79.128716,15.0,15.0,39.92345,1.364914,1.4,56.405941,56.0,59.740002
20160902174500,35.255001,79.128716,15.0,15.0,39.7339,1.336812,1.4,55.613861,56.0,59.740002
20160902180000,29.459999,79.128716,15.0,15.0,39.46275,1.453232,1.4,56.225922,56.0,59.740002
20160902181500,29.459999,77.850586,15.0,15.0,39.427424,1.465275,1.4,56.225922,56.0,59.740002
20160902183000,27.125,76.842484,15.0,15.0,38.820048,1.497391,1.4,56.225922,56.0,58.790001
20160902184500,27.125,76.842484,15.0,15.0,38.864588,1.477318,1.4,56.225922,56.0,58.790001
20160902190000,28.355,76.842484,15.0,15.0,38.777004,1.453232,1.4,56.225922,56.0,57.215
20160902191500,31.815001,76.842484,15.0,15.0,38.900424,1.485347,1.4,56.225922,56.0,57.215
20160902193000,21.98,76.014404,15.0,15.0,38.850886,1.481333,1.4,54.80378,56.0,57.215
20160902194500,24.205,76.014404,15.0,15.0,39.065596,1.453232,1.4,55.775879,56.0,56.055
20160902200000,38.255001,76.014404,15.0,15.0,38.637672,1.441188,1.4,58.008102,56.0,56.055
20160902201500,36.189999,76.014404,15.0,15.0,38.821068,1.433159,1.4,56.982002,56.0,56.055
20160902203000,25.01,76.014404,15.0,15.0,39.007592,1.453232,1.4,54.173717,56.0,56.055
20160902204500,19.305,75.006302,15.0,15.0,38.690185,1.449217,1.4,54.173717,56.0,56.055
20160902210000,16.43,75.006302,15.0,15.0,38.878018,1.453232,1.4,54.173717,56.0,56.055
20160902211500,25.15,75.006302,15.0,15.0,39.253684,1.437174,1.4,56.477951,56.0,56.055
20160902213000,32.285,75.006302,15.0,15.0,39.204724,1.465275,1.4,56.477951,56.0,56.055
20160902214500,37.785,75.006302,15.0,15.0,39.204724,1.445203,1.4,58.224121,56.0,56.055
20160902220000,37.400002,75.006302,15.0,15.0,39.324778,1.437174,1.4,58.224121,56.0,56.055
20160902221500,36.595001,75.006302,15.0,15.0,39.148046,1.441188,1.4,58.224121,56.0,56.055
20160902223000,37.084999,75.006302,15.0,15.0,39.035234,1.437174,1.4,58.224121,56.0,56.055
20160902224500,37.884998,74.088211,15.0,15.0,39.0709,1.429145,1.4,58.224121,56.0,56.055
20160902230000,36.990002,74.088211,15.0,15.0,39.153809,1.421116,1.4,56.729973,56.0,56.055
20160902231500,37.970001,74.088211,15.0,15.0,39.304752,1.449217,1.4,58.674168,56.0,56.055
20160902233000,35.785,74.088211,15.0,15.0,39.304752,1.449217,1.4,58.674168,56.0,56.055
20160902234500,35.785,74.088211,15.0,15.0,39.304752,1.405058,1.4,57.55806,56.0,56.055
20160903000000,23.18,74.088211,15.0,15.0,39.024728,1.421116,1.4,54.857788,56.0,56.055
20160903001500,25.67,74.088211,15.0,15.0,38.884716,1.429145,1.4,54.857788,56.0,56.055
20160903003000,17.969999,74.088211,15.0,15.0,39.102214,1.42513,1.4,53.66967,56.0,56.055
20160903004500,24.275,74.088211,15.0,15.0,39.106736,1.413087,1.4,53.66967,56.0,56.055
20160903010000,29.594999,74.088211,15.0,15.0,39.106736,1.525492,1.4,54.929794,56.0,53.285
20160903011500,18.41,73.17012,15.0,15.0,39.036815,1.340827,1.4,53.957695,56.0,54.415001
20160903013000,23.355,73.17012,15.0,15.0,38.893845,1.344841,1.4,53.957695,56.0,54.415001
20160903014500,34.095001,73.17012,15.0,15.0,38.893845,1.344841,1.4,54.929794,56.0,54.415001
20160903020000,36.740002,73.17012,15.0,15.0,38.893845,1.336812,1.4,56.855988,56.0,54.415001
20160903021500,38.564999,73.17012,15.0,15.0,38.680784,1.31674,1.4,58.800179,56.0,54.415001
20160903023000,34.915001,73.17012,15.0,15.0,38.680784,1.328784,1.4,57.900093,56.0,54.415001
20160903024500,34.915001,73.17012,15.0,15.0,38.5388,1.344841,1.4,57.900093,56.0,54.415001
20160903030000,34.349998,73.17012,15.0,15.0,38.467808,1.340827,1.4,57.900093,56.0,54.415001
20160903031500,29.93,73.17012,15.0,15.0,38.325824,1.344841,1.4,57.900093,56.0,54.415001
20160903033000,26.639999,73.17012,15.0,15.0,38.18384,1.35287,1.4,57.900093,56.0,54.415001
20160903034500,20.950001,73.17012,15.0,15.0,37.833232,1.324769,1.4,57.900093,56.0,54.415001
20160903040000,22.155001,73.17012,15.0,15.0,37.692234,1.328784,1.4,57.234024,56.0,54.415001
20160903041500,17.795,73.17012,15.0,15.0,37.480737,1.324769,1.4,55.019806,56.0,54.415001
20160903043000,18.4,73.17012,15.0,15.0,37.274578,1.324769,1.4,54.425743,56.0,54.415001
20160903044500,33.290001,73.17012,15.0,15.0,36.994554,1.332798,1.4,55.433846,56.0,54.415001
20160903050000,29.934999,73.17012,15.0,15.0,36.790367,1.320755,1.4,56.225922,56.0,54.415001
20160903051500,24.209999,73.17012,15.0,15.0,36.651341,1.324769,1.4,55.523853,56.0,54.415001
20160903053000,27.459999,73.17012,15.0,15.0,36.504512,1.320755,1.4,56.639965,56.0,54.415001
20160903054500,20.379999,73.17012,15.0,15.0,36.504512,1.320755,1.4,55.613861,56.0,54.965
20160903060000,39.720001,73.17012,15.0,15.0,36.3645,1.328784,1.4,56.315933,56.0,55.52
20160903061500,19.725,73.17012,15.0,15.0,36.211755,1.35287,1.4,54.299728,56.0,55.52
20160903063000,41.130001,73.17012,15.0,15.0,36.01447,1.324769,1.4,58.548157,56.0,55.52
20160903064500,30.455,73.17012,15.0,15.0,36.025724,1.320755,1.4,55.649864,56.0,55.52
20160903070000,20.700001,73.17012,15.0,15.0,36.58618,1.336812,1.4,54.173717,56.0,55.52
20160903071500,42.325001,73.17012,15.0,15.0,36.44814,1.312726,1.4,58.872189,56.0,55.52
20160903073000,28.745001,73.17012,15.0,15.0,36.37912,1.35287,1.4,54.263725,56.0,56.525002
20160903074500,25.735001,74.358238,15.0,15.0,36.37912,1.336812,1.4,56.225922,56.0,56.525002
20160903080000,32.439999,74.358238,15.0,15.0,36.37912,1.364914,1.4,55.649864,56.0,56.525002
20160903081500,26.855,74.358238,15.0,15.0,36.44814,1.304697,1.4,55.649864,56.0,56.525002
20160903083000,32.950001,74.358238,15.0,15.0,36.44814,1.308711,1.4,56.225922,56.0,60.314999
20160903084500,32.950001,74.358238,15.0,15.0,36.44814,1.364914,1.4,56.225922,56.0,60.314999
20160903090000,34.799999,75.186325,15.0,15.0,36.44814,1.360899,1.4,55.55986,56.0,60.314999
20160903091500,34.424999,75.186325,15.0,15.0,36.44814,1.465275,1.4,55.55986,56.0,60.314999
20160903093000,34.424999,75.186325,15.0,15.0,36.44814,1.449217,1.4,55.55986,56.0,60.314999
20160903094500,30.120001,75.186325,15.0,15.0,36.44814,1.453232,1.4,55.55986,56.0,60.314999
20160903100000,33.380001,76.19442,15.0,15.0,36.44814,1.389,1.4,55.55986,56.0,60.314999
20160903101500,33.380001,76.19442,15.0,15.0,36.44814,1.429145,1.4,55.55986,56.0,60.314999
20160903103000,33.380001,76.19442,15.0,15.0,36.44814,1.421116,1.4,55.55986,56.0,60.314999
20160903104500,33.380001,76.19442,15.0,15.0,36.44814,1.397029,1.4,55.55986,56.0,60.314999
20160903110000,33.380001,76.19442,15.0,15.0,36.44814,1.384986,1.4,56.189919,56.0,60.314999
20160903111500,30.809999,76.19442,15.0,15.0,40.861374,1.389,1.4,55.48785,56.0,60.314999
20160903113000,30.809999,77.292526,15.0,15.0,41.069828,1.453232,1.4,56.189919,56.0,60.314999
20160903114500,39.435001,77.292526,15.0,15.0,41.785664,1.300682,1.4,56.189919,56.0,65.260002
20160903120000,40.325001,77.292526,15.0,15.0,41.852627,1.312726,1.4,56.189919,56.0,66.269997
20160903121500,38.360001,77.292526,15.0,15.0,41.77152,1.429145,1.4,55.523853,56.0,66.269997
20160903123000,39.099998,77.292526,15.0,15.0,41.632902,1.344841,1.4,56.189919,56.0,66.269997
20160903124500,39.099998,77.292526,15.0,15.0,41.7195,1.384986,1.4,56.189919,56.0,66.269997
20160903130000,39.099998,77.292526,15.0,15.0,42.2125,1.465275,1.4,55.613861,56.0,66.269997
20160903131500,38.445,77.292526,15.0,15.0,41.725739,1.481333,1.4,55.613861,56.0,66.269997
20160903133000,34.215,77.292526,15.0,15.0,41.725739,1.473304,1.4,55.613861,56.0,63.93
20160903134500,31.129999,77.292526,15.0,15.0,42.643875,1.481333,1.4,55.613861,56.0,61.880001
20160903140000,31.129999,77.292526,15.0,15.0,41.932714,1.421116,1.4,55.613861,56.0,61.880001
20160903141500,31.129999,78.300629,15.0,15.0,42.210851,1.449217,1.4,56.225922,56.0,61.880001
20160903143000,31.129999,78.300629,15.0,15.0,42.113152,1.397029,1.4,56.225922,56.0,61.880001
20160903144500,36.349998,78.300629,15.0,15.0,42.072148,1.465275,1.4,56.225922,56.0,61.880001
20160903150000,31.344999,78.300629,15.0,15.0,41.508972,1.461261,1.4,56.225922,56.0,60.93
20160903151500,31.344999,78.300629,15.0,15.0,41.90888,1.477318,1.4,56.225922,56.0,60.93
20160903153000,32.380001,78.300629,15.0,15.0,41.626306,1.473304,1.4,56.225922,56.0,60.93
20160903154500,32.380001,78.300629,15.0,15.0,41.343732,1.493376,1.4,56.225922,56.0,60.93
20160903160000,32.380001,78.300629,15.0,15.0,41.626306,1.493376,1.4,56.225922,56.0,60.93
20160903161500,32.380001,78.300629,15.0,15.0,41.96804,1.489362,1.4,56.225922,56.0,60.93
20160903163000,32.380001,78.300629,15.0,15.0,41.518254,1.485347,1.4,56.225922,56.0,60.93
20160903164500,32.380001,78.300629,15.0,15.0,41.118839,1.493376,1.4,56.225922,56.0,60.93
20160903170000,27.445,76.284431,15.0,15.0,41.833536,1.461261,1.4,56.225922,56.0,58.830002
20160903171500,25.955,76.284431,15.0,15.0,41.177353,1.481333,1.4,56.225922,56.0,58.830002
20160903173000,25.955,75.456345,15.0,15.0,40.998071,1.489362,1.4,56.225922,56.0,57.575001
20160903174500,25.955,75.456345,15.0,15.0,41.10325,1.433159,1.4,56.225922,56.0,57.575001
20160903180000,25.955,75.456345,15.0,15.0,40.31207,1.421116,1.4,56.225922,56.0,57.575001
20160903181500,25.955,75.456345,15.0,15.0,40.130238,1.376957,1.4,56.225922,56.0,57.575001
20160903183000,25.955,75.456345,15.0,15.0,40.431801,1.397029,1.4,56.225922,56.0,57.575001
20160903184500,25.955,75.456345,15.0,15.0,40.353992,1.389,1.4,55.55986,56.0,57.575001
20160903190000,32.294998,75.456345,15.0,15.0,40.513894,1.405058,1.4,57.144012,56.0,57.575001
20160903191500,28.004999,74.358238,15.0,15.0,40.623425,1.453232,1.4,55.397842,56.0,57.575001
20160903193000,18.684999,74.358238,15.0,15.0,40.596888,1.445203,1.4,53.66967,56.0,57.575001
20160903194500,28.27,74.358238,15.0,15.0,40.462792,1.441188,1.4,57.432045,56.0,57.575001
20160903200000,37.23,74.358238,15.0,15.0,40.498866,1.473304,1.4,57.432045,56.0,57.575001
20160903201500,22.879999,74.358238,15.0,15.0,40.363784,1.481333,1.4,54.38974,56.0,57.575001
20160903203000,21.42,74.358238,15.0,15.0,40.259846,1.481333,1.4,54.38974,56.0,57.575001
20160903204500,37.294998,74.358238,15.0,15.0,40.493613,1.461261,1.4,58.386139,56.0,57.575001
20160903210000,31.885,74.358238,15.0,15.0,40.31326,1.469289,1.4,55.307831,56.0,57.575001
20160903211500,18.42,74.358238,15.0,15.0,40.31326,1.485347,1.4,54.047707,56.0,57.575001
20160903213000,25.215,74.358238,15.0,15.0,40.31326,1.481333,1.4,57.144012,56.0,57.575001
20160903214500,37.705002,74.358238,15.0,15.0,40.31326,1.465275,1.4,57.144012,56.0,57.575001
20160903220000,23.459999,73.530151,15.0,15.0,40.17522,1.465275,1.4,54.893791,56.0,56.619999
20160903221500,17.040001,73.530151,15.0,15.0,40.1062,1.465275,1.4,54.011703,56.0,56.619999
20160903223000,28.924999,73.530151,15.0,15.0,39.96816,1.473304,1.4,56.531956,56.0,56.619999
20160903224500,37.240002,73.530151,15.0,15.0,39.96816,1.469289,1.4,58.098114,56.0,56.619999
20160903230000,28.040001,73.530151,15.0,15.0,39.48502,1.461261,1.4,54.857788,56.0,56.619999
20160903231500,17.440001,73.530151,15.0,15.0,39.431861,1.465275,1.4,54.857788,56.0,56.619999
20160903233000,32.584999,73.530151,15.0,15.0,39.153809,1.481333,1.4,58.386139,56.0,56.619999
20160903234500,38.064999,73.530151,15.0,15.0,39.153809,1.481333,1.4,58.386139,56.0,56.619999
20160904000000,35.445,73.530151,15.0,15.0,39.084296,1.485347,1.4,58.386139,56.0,56.619999
20160904001500,27.565001,73.530151,15.0,15.0,39.153809,1.481333,1.4,55.235825,56.0,56.619999
20160904003000,27.565001,73.530151,15.0,15.0,38.94527,1.477318,1.4,55.235825,56.0,56.619999
20160904004500,19.620001,73.530151,15.0,15.0,38.94527,1.473304,1.4,54.173717,56.0,56.619999
20160904010000,19.620001,73.530151,15.0,15.0,38.884716,1.473304,1.4,55.523853,56.0,56.619999
20160904011500,31.184999,73.530151,15.0,15.0,38.884716,1.469289,1.4,58.224121,56.0,56.619999
20160904013000,33.650002,73.530151,15.0,15.0,38.884716,1.465275,1.4,56.189919,56.0,56.619999
20160904014500,26.924999,72.792084,15.0,15.0,38.884716,1.477318,1.4,54.479752,56.0,56.619999
20160904020000,18.16,72.792084,15.0,15.0,38.884716,1.461261,1.4,54.479752,56.0,56.619999
20160904021500,31.615,72.792084,15.0,15.0,38.884716,1.489362,1.4,56.945995,56.0,56.619999
20160904023000,38.325001,72.792084,15.0,15.0,38.884716,1.461261,1.4,58.764175,56.0,56.619999
20160904024500,34.290001,72.792084,15.0,15.0,38.884716,1.457246,1.4,57.594059,56.0,56.619999
20160904030000,27.35,72.792084,15.0,15.0,38.961216,1.449217,1.4,54.767776,56.0,56.619999
20160904031500,28.129999,72.792084,15.0,15.0,38.961216,1.449217,1.4,54.767776,56.0,56.619999
20160904033000,17.504999,72.792084,15.0,15.0,39.102214,1.437174,1.4,53.957695,56.0,56.619999
20160904034500,17.889999,72.792084,15.0,15.0,39.243212,1.465275,1.4,54.893791,56.0,56.619999
20160904040000,22.629999,72.792084,15.0,15.0,39.243212,1.465275,1.4,54.893791,56.0,56.619999
20160904041500,36.395,72.792084,15.0,15.0,39.243212,1.473304,1.4,57.846085,56.0,56.619999
20160904043000,37.525002,72.792084,15.0,15.0,39.024728,1.473304,1.4,58.638168,56.0,55.540001
20160904044500,38.299999,72.792084,15.0,15.0,39.102214,1.489362,1.4,58.638168,56.0,55.540001
20160904050000,34.049999,72.792084,15.0,15.0,39.102214,1.489362,1.4,58.638168,56.0,54.584999
20160904051500,36.189999,72.792084,15.0,15.0,39.102214,1.433159,1.4,58.638168,56.0,54.584999
20160904053000,38.259998,72.792084,15.0,15.0,39.102214,1.457246,1.4,58.638168,56.0,54.584999
20160904054500,29.75,72.792084,15.0,15.0,39.102214,1.469289,1.4,56.351936,56.0,54.584999
20160904060000,27.48,72.792084,15.0,15.0,38.961216,1.469289,1.4,56.351936,56.0,54.584999
20160904061500,25.139999,72.792084,15.0,15.0,38.961216,1.457246,1.4,55.685867,56.0,54.584999
20160904063000,21.834999,72.792084,15.0,15.0,38.961216,1.477318,1.4,54.137718,56.0,54.584999
20160904064500,41.095001,72.792084,15.0,15.0,38.961216,1.465275,1.4,57.900093,56.0,54.584999
20160904070000,29.43,72.792084,15.0,15.0,38.961216,1.457246,1.4,55.271828,56.0,54.584999
20160904071500,20.110001,73.710175,15.0,15.0,39.177728,1.477318,1.4,53.957695,56.0,54.584999
20160904073000,26.165001,73.710175,15.0,15.0,39.39424,1.461261,1.4,56.531956,56.0,54.584999
20160904074500,26.575001,74.538254,15.0,15.0,39.68018,1.421116,1.4,55.523853,56.0,54.584999
20160904080000,35.610001,74.538254,15.0,15.0,39.82315,1.324769,1.4,55.523853,56.0,55.139999
20160904081500,29.045,75.456345,15.0,15.0,40.180575,1.304697,1.4,55.523853,56.0,55.139999
20160904083000,29.045,75.456345,15.0,15.0,40.323545,1.304697,1.4,55.523853,56.0,56.830002
20160904084500,29.045,75.456345,15.0,15.0,40.609485,1.344841,1.4,56.351936,56.0,57.445
20160904090000,35.044998,75.456345,15.0,15.0,40.68097,1.31674,1.4,55.649864,56.0,57.445
20160904091500,30.23,75.456345,15.0,15.0,41.48218,1.393015,1.4,55.649864,56.0,57.445
20160904093000,30.23,75.456345,15.0,15.0,41.324335,1.360899,1.4,56.225922,56.0,57.445
20160904094500,30.23,76.554459,15.0,15.0,41.9677,1.364914,1.4,56.225922,56.0,57.445
20160904100000,30.23,76.554459,15.0,15.0,42.53958,1.473304,1.4,56.225922,56.0,57.445
20160904101500,30.23,76.554459,15.0,15.0,42.90916,1.449217,1.4,56.225922,56.0,56.494999
20160904103000,30.23,76.554459,15.0,15.0,43.155082,1.42513,1.4,56.225922,56.0,56.494999
20160904104500,30.23,76.554459,15.0,15.0,43.166166,1.445203,1.4,56.225922,56.0,56.494999
20160904110000,30.23,76.554459,15.0,15.0,43.645855,1.421116,1.4,55.523853,56.0,56.494999
20160904111500,30.23,76.554459,15.0,15.0,43.09072,1.300682,1.4,55.523853,56.0,57.16
20160904113000,36.349998,76.554459,15.0,15.0,42.74783,1.308711,1.4,55.523853,56.0,60.41
20160904114500,38.415001,76.554459,15.0,15.0,42.226151,1.308711,1.4,56.567955,56.0,63.014999
20160904120000,38.415001,76.554459,15.0,15.0,41.59421,1.360899,1.4,55.847885,56.0,64.040001
20160904121500,39.16,77.67057,15.0,15.0,41.33785,1.372943,1.4,55.847885,56.0,64.040001
20160904123000,41.044998,77.67057,15.0,15.0,41.400546,1.372943,1.4,55.847885,56.0,64.040001
20160904124500,41.044998,77.67057,15.0,15.0,41.33785,1.477318,1.4,55.847885,56.0,64.040001
20160904130000,41.044998,77.67057,15.0,15.0,41.50768,1.445203,1.4,55.847885,56.0,64.040001
20160904131500,41.044998,78.678665,15.0,15.0,42.071179,1.465275,1.4,55.847885,56.0,64.040001
20160904133000,41.044998,78.678665,15.0,15.0,42.654976,1.453232,1.4,55.847885,56.0,64.040001
20160904134500,34.445,78.678665,15.0,15.0,42.509456,1.477318,1.4,55.847885,56.0,61.205002
20160904140000,34.445,78.678665,15.0,15.0,42.734927,1.445203,1.4,55.847885,56.0,61.205002
20160904141500,33.279999,78.678665,15.0,15.0,43.338036,1.489362,1.4,55.847885,56.0,58.68
20160904143000,33.279999,78.678665,15.0,15.0,42.79679,1.417102,1.4,55.847885,56.0,58.68
20160904144500,33.279999,79.506752,15.0,15.0,42.767125,1.489362,1.4,55.847885,56.0,58.68
20160904150000,33.279999,79.506752,15.0,15.0,42.767125,1.364914,1.4,55.847885,56.0,58.68
20160904151500,33.279999,79.506752,15.0,15.0,42.643875,1.417102,1.4,55.847885,56.0,58.68
20160904153000,33.279999,78.408646,15.0,15.0,43.180106,1.453232,1.4,55.847885,56.0,58.68
20160904154500,33.279999,78.408646,15.0,15.0,43.144287,1.493376,1.4,55.847885,56.0,58.68
20160904160000,33.279999,79.326736,15.0,15.0,43.144287,1.465275,1.4,55.847885,56.0,57.66
20160904161500,33.279999,79.326736,15.0,15.0,43.552746,1.449217,1.4,55.847885,56.0,57.66
20160904163000,33.279999,79.326736,15.0,15.0,43.552746,1.449217,1.4,55.847885,56.0,57.66
20160904164500,31.895,79.326736,15.0,15.0,42.958188,1.429145,1.4,55.847885,56.0,57.66
20160904170000,27.870001,77.202522,15.0,15.0,42.760002,1.485347,1.4,55.847885,56.0,56.709999
20160904171500,24.549999,76.104416,15.0,15.0,42.42041,1.481333,1.4,55.847885,56.0,56.709999
20160904173000,23.875,76.104416,15.0,15.0,42.42041,1.477318,1.4,54.80378,56.0,56.709999
20160904174500,31.895,76.104416,15.0,15.0,40.395744,1.445203,1.4,57.360039,56.0,56.709999
20160904180000,26.355,76.104416,15.0,15.0,38.405095,1.449217,1.4,56.603962,56.0,56.709999
20160904181500,26.805,76.104416,15.0,15.0,38.232222,1.437174,1.4,55.18182,56.0,56.709999
20160904183000,28.299999,75.276337,15.0,15.0,38.24266,1.473304,1.4,55.18182,56.0,56.709999
20160904184500,26.615,75.276337,15.0,15.0,38.394674,1.469289,1.4,55.18182,56.0,56.709999
20160904190000,19.344999,75.276337,15.0,15.0,38.608721,1.445203,1.4,54.08371,56.0,55.009998
20160904191500,29.834999,75.276337,15.0,15.0,38.961216,1.489362,1.4,56.891991,56.0,55.009998
20160904193000,39.375,75.276337,15.0,15.0,38.674698,1.473304,1.4,58.764175,56.0,55.009998
20160904194500,28.16,75.276337,15.0,15.0,38.890717,1.42513,1.4,54.605759,56.0,55.009998
20160904200000,20.309999,74.448242,15.0,15.0,39.177728,1.441188,1.4,54.605759,56.0,55.009998
20160904201500,34.325001,74.448242,15.0,15.0,39.319712,1.433159,1.4,56.729973,56.0,55.009998
20160904203000,36.610001,74.448242,15.0,15.0,39.461696,1.465275,1.4,57.972099,56.0,55.009998
20160904204500,20.92,74.448242,15.0,15.0,39.60368,1.453232,1.4,54.011703,56.0,55.009998
20160904210000,20.155001,74.448242,15.0,15.0,39.60368,1.465275,1.4,54.011703,56.0,55.009998
20160904211500,38.110001,74.448242,15.0,15.0,39.60368,1.421116,1.4,57.936096,56.0,55.009998
20160904213000,39.720001,74.448242,15.0,15.0,39.60368,1.429145,1.4,58.58416,56.0,52.119999
20160904214500,38.689999,74.448242,15.0,15.0,39.60368,1.42513,1.4,58.58416,56.0,52.119999
20160904220000,38.689999,74.448242,15.0,15.0,39.60368,1.445203,1.4,58.58416,56.0,52.119999
20160904221500,39.18,74.448242,15.0,15.0,39.60368,1.441188,1.4,58.58416,56.0,52.119999
20160904223000,36.595001,74.448242,15.0,15.0,39.177728,1.449217,1.4,55.9739,56.0,52.119999
20160904224500,38.884998,74.448242,15.0,15.0,39.177728,1.445203,1.4,57.972099,56.0,52.119999
20160904230000,36.075001,74.448242,15.0,15.0,39.106736,1.421116,1.4,57.972099,56.0,52.119999
20160904231500,30.485001,73.530151,15.0,15.0,39.106736,1.461261,1.4,57.972099,56.0,52.119999
20160904233000,23.110001,73.530151,15.0,15.0,39.106736,1.461261,1.4,56.729973,56.0,52.119999
20160904234500,26.219999,73.530151,15.0,15.0,39.106736,1.413087,1.4,56.729973,56.0,52.119999
20160905000000,23.99,73.530151,15.0,15.0,39.243212,1.437174,1.4,56.729973,56.0,52.119999
20160905001500,19.094999,73.530151,15.0,15.0,39.319712,1.380971,1.4,56.729973,56.0,52.119999
20160905003000,17.190001,73.530151,15.0,15.0,39.319712,1.360899,1.4,55.433846,56.0,52.119999
20160905004500,16.844999,73.530151,15.0,15.0,39.319712,1.376957,1.4,54.173717,56.0,52.119999
20160905010000,19.844999,73.530151,15.0,15.0,39.319712,1.401044,1.4,54.173717,56.0,52.119999
20160905011500,29.815001,73.530151,15.0,15.0,39.177728,1.465275,1.4,55.775879,56.0,52.119999
20160905013000,31.424999,73.530151,15.0,15.0,39.177728,1.461261,1.4,54.929794,56.0,52.119999
20160905014500,36.669998,73.530151,15.0,15.0,39.177728,1.429145,1.4,56.603962,56.0,52.119999
20160905020000,38.415001,73.530151,15.0,15.0,39.177728,1.465275,1.4,58.710175,56.0,52.119999
20160905021500,37.630001,73.530151,15.0,15.0,39.106736,1.473304,1.4,58.710175,56.0,52.119999
20160905023000,38.584999,73.530151,15.0,15.0,39.177728,1.481333,1.4,58.710175,56.0,52.119999
20160905024500,37.755001,73.530151,15.0,15.0,39.106736,1.453232,1.4,58.098114,56.0,52.119999
20160905030000,26.75,73.530151,15.0,15.0,39.106736,1.457246,1.4,56.351936,56.0,52.119999
20160905031500,19.215,73.530151,15.0,15.0,39.106736,1.429145,1.4,54.767776,56.0,52.119999
20160905033000,17.594999,73.530151,15.0,15.0,39.39424,1.465275,1.4,54.767776,56.0,52.119999
20160905034500,16.1,73.530151,15.0,15.0,39.39424,1.481333,1.4,54.137718,56.0,52.119999
20160905040000,17.26,73.530151,15.0,15.0,39.39424,1.465275,1.4,53.507652,56.0,52.119999
20160905041500,16.285,73.530151,15.0,15.0,39.39424,1.449217,1.4,54.137718,56.0,52.119999
20160905043000,26.610001,73.530151,15.0,15.0,39.39424,1.465275,1.4,55.361839,56.0,52.119999
20160905044500,30.275,73.530151,15.0,15.0,39.39424,1.469289,1.4,55.361839,56.0,52.119999
20160905050000,34.105,73.530151,15.0,15.0,39.322755,1.473304,1.4,57.720074,56.0,52.119999
20160905051500,37.064999,73.530151,15.0,15.0,39.322755,1.453232,1.4,55.739876,56.0,52.119999
20160905053000,35.459999,73.530151,15.0,15.0,39.179785,1.429145,1.4,57.018005,56.0,52.119999
20160905054500,39.240002,73.530151,15.0,15.0,39.036815,1.461261,1.4,58.638168,56.0,52.119999
20160905060000,33.935001,73.530151,15.0,15.0,39.250862,1.437174,1.4,57.432045,56.0,52.119999
20160905061500,34.599998,73.530151,15.0,15.0,39.250862,1.42513,1.4,57.432045,56.0,52.119999
20160905063000,42.310001,73.530151,15.0,15.0,39.250862,1.449217,1.4,58.548157,56.0,52.119999
20160905064500,28.645,73.530151,15.0,15.0,39.394818,1.469289,1.4,54.353737,56.0,52.119999
20160905070000,32.400002,74.268227,15.0,15.0,39.394818,1.417102,1.4,55.019806,56.0,52.119999
20160905071500,37.755001,74.268227,15.0,15.0,39.538774,1.437174,1.4,57.972099,56.0,52.119999
20160905073000,38.264999,75.096313,15.0,15.0,39.538774,1.405058,1.4,57.972099,56.0,52.119999
20160905074500,26.785,75.096313,15.0,15.0,39.610752,1.401044,1.4,55.055805,56.0,52.119999
20160905080000,34.799999,75.096313,15.0,15.0,39.754708,1.328784,1.4,56.819984,56.0,52.119999
20160905081500,32.48,75.096313,15.0,15.0,40.26209,1.336812,1.4,56.819984,56.0,52.119999
20160905083000,30.09,75.096313,15.0,15.0,40.407032,1.324769,1.4,55.361839,56.0,53.205002
20160905084500,27.780001,75.096313,15.0,15.0,40.624445,1.372943,1.4,56.099911,56.0,53.205002
20160905090000,33.305,75.924393,15.0,15.0,40.40251,1.344841,1.4,56.099911,56.0,53.205002
20160905091500,33.305,75.924393,15.0,15.0,40.546466,1.393015,1.4,56.099911,56.0,53.205002
20160905093000,33.305,76.932495,15.0,15.0,40.690422,1.320755,1.4,56.099911,56.0,53.205002
20160905094500,33.305,76.932495,15.0,15.0,41.050312,1.389,1.4,56.099911,56.0,53.205002
20160905100000,33.305,76.932495,15.0,15.0,41.48218,1.31674,1.4,56.099911,56.0,53.205002
20160905101500,33.305,76.932495,15.0,15.0,41.26492,1.348856,1.4,56.099911,56.0,53.205002
20160905103000,33.305,76.104416,15.0,15.0,40.93444,1.320755,1.4,56.099911,56.0,53.205002
20160905104500,33.305,76.104416,15.0,15.0,41.452991,1.336812,1.4,56.099911,56.0,53.205002
20160905110000,33.305,76.104416,15.0,15.0,41.241817,1.356885,1.4,56.099911,56.0,53.205002
20160905111500,33.305,76.104416,15.0,15.0,40.86508,1.356885,1.4,56.945995,56.0,53.205002
20160905113000,33.889999,76.104416,15.0,15.0,40.940186,1.31674,1.4,56.945995,56.0,54.23
20160905114500,34.955002,76.104416,15.0,15.0,40.32788,1.304697,1.4,56.189919,56.0,55.334999
20160905120000,36.985001,75.276337,15.0,15.0,39.20894,1.453232,1.4,56.189919,56.0,57.25
20160905121500,31.735001,75.276337,15.0,15.0,39.292835,1.485347,1.4,56.189919,56.0,57.25
20160905123000,36.455002,75.276337,15.0,15.0,40.242608,1.485347,1.4,55.613861,56.0,57.25
20160905124500,36.455002,75.276337,15.0,15.0,40.384592,1.429145,1.4,55.613861,56.0,57.25
20160905130000,36.455002,75.276337,15.0,15.0,41.02352,1.465275,1.4,55.613861,56.0,57.25
20160905131500,29.93,75.276337,15.0,15.0,41.236496,1.481333,1.4,55.613861,56.0,57.25
20160905133000,35.150002,76.104416,15.0,15.0,41.37848,1.461261,1.4,55.613861,56.0,55.220001
20160905134500,29.040001,76.104416,15.0,15.0,41.73344,1.465275,1.4,56.189919,56.0,54.615002
20160905140000,29.040001,76.104416,15.0,15.0,41.544944,1.445203,1.4,56.189919,56.0,54.615002
20160905141500,34.689999,76.104416,15.0,15.0,41.404932,1.441188,1.4,56.189919,56.0,54.615002
20160905143000,34.035,76.104416,15.0,15.0,41.404932,1.445203,1.4,55.55986,56.0,54.615002
20160905144500,28.715,76.104416,15.0,15.0,41.404932,1.445203,1.4,56.153915,56.0,54.615002
20160905150000,28.715,76.104416,15.0,15.0,41.26492,1.437174,1.4,56.153915,56.0,54.615002
20160905151500,28.715,76.104416,15.0,15.0,41.194914,1.449217,1.4,56.153915,56.0,54.615002
20160905153000,28.715,76.104416,15.0,15.0,40.822121,1.453232,1.4,56.153915,56.0,54.615002
20160905154500,28.715,76.104416,15.0,15.0,40.683095,1.457246,1.4,56.153915,56.0,54.615002
20160905160000,28.715,76.104416,15.0,15.0,40.405043,1.449217,1.4,56.153915,56.0,54.615002
20160905161500,28.715,76.104416,15.0,15.0,40.544069,1.453232,1.4,56.153915,56.0,54.615002
20160905163000,28.715,76.104416,15.0,15.0,40.544069,1.457246,1.4,56.153915,56.0,54.615002
20160905164500,28.715,76.104416,15.0,15.0,40.683095,1.461261,1.4,56.153915,56.0,54.615002
20160905170000,28.715,76.104416,15.0,15.0,40.961147,1.481333,1.4,56.153915,56.0,54.615002
20160905171500,24.549999,75.096313,15.0,15.0,40.961147,1.481333,1.4,56.153915,56.0,53.599998
20160905173000,27.235001,75.096313,15.0,15.0,41.03066,1.461261,1.4,56.153915,56.0,53.599998
20160905174500,37.775002,75.096313,15.0,15.0,41.26492,1.457246,1.4,58.188118,56.0,52.645
20160905180000,24.155001,75.096313,15.0,15.0,41.194914,1.384986,1.4,54.515751,56.0,52.645
20160905181500,23.77,75.096313,15.0,15.0,41.194914,1.429145,1.4,55.847885,56.0,52.645
20160905183000,31.889999,75.096313,15.0,15.0,41.194914,1.413087,1.4,55.271828,56.0,52.645
20160905184500,20.040001,74.268227,15.0,15.0,41.194914,1.421116,1.4,54.515751,56.0,52.645
20160905190000,39.950001,74.268227,15.0,15.0,41.194914,1.465275,1.4,57.55806,56.0,52.645
20160905191500,31.209999,74.268227,15.0,15.0,41.194914,1.421116,1.4,57.55806,56.0,52.645
20160905193000,17.915001,74.268227,15.0,15.0,40.4513,1.397029,1.4,53.795681,56.0,52.645
20160905194500,35.095001,74.268227,15.0,15.0,40.17522,1.429145,1.4,57.360039,56.0,52.645
20160905200000,35.095001,74.268227,15.0,15.0,40.057478,1.445203,1.4,58.188118,56.0,52.645
20160905201500,21.23,74.268227,15.0,15.0,39.918452,1.445203,1.4,53.885689,56.0,52.645
20160905203000,18.315001,74.268227,15.0,15.0,39.918452,1.441188,1.4,55.10981,56.0,52.645
20160905204500,37.945,74.268227,15.0,15.0,39.918452,1.413087,1.4,58.476151,56.0,52.645
20160905210000,30.594999,74.268227,15.0,15.0,39.51477,1.477318,1.4,57.522053,56.0,52.645
20160905211500,16.575001,73.440147,15.0,15.0,39.595707,1.469289,1.4,53.831684,56.0,52.645
20160905213000,29.075001,73.440147,15.0,15.0,39.525208,1.461261,1.4,56.603962,56.0,52.645
20160905214500,35.700001,73.440147,15.0,15.0,39.525208,1.473304,1.4,57.648064,56.0,52.645
20160905220000,19.9,73.440147,15.0,15.0,39.525208,1.481333,1.4,54.857788,56.0,52.645
20160905221500,19.9,73.440147,15.0,15.0,39.525208,1.473304,1.4,54.08371,56.0,52.645
20160905223000,35.365002,73.440147,15.0,15.0,39.525208,1.445203,1.4,58.260128,56.0,52.645
20160905224500,38.645,73.440147,15.0,15.0,39.525208,1.437174,1.4,58.260128,56.0,52.645
20160905230000,24.594999,73.440147,15.0,15.0,39.525208,1.473304,1.4,53.885689,56.0,52.645
20160905231500,16.575001,73.440147,15.0,15.0,39.525208,1.469289,1.4,53.885689,56.0,52.645
20160905233000,19.065001,73.440147,15.0,15.0,39.525208,1.465275,1.4,56.225922,56.0,52.645
20160905234500,38.075001,73.440147,15.0,15.0,39.525208,1.461261,1.4,58.260128,56.0,52.645
20160906000000,33.669998,73.440147,15.0,15.0,39.525208,1.449217,1.4,56.69397,56.0,52.645
20160906001500,20.045,73.440147,15.0,15.0,39.525208,1.441188,1.4,54.425743,56.0,52.645
20160906003000,18.825001,73.440147,15.0,15.0,39.525208,1.441188,1.4,55.397842,56.0,52.645
20160906004500,27.665001,73.440147,15.0,15.0,39.525208,1.441188,1.4,57.270027,56.0,52.645
20160906010000,31.225,73.440147,15.0,15.0,39.525208,1.437174,1.4,58.548157,56.0,52.645
20160906011500,36.605,73.440147,15.0,15.0,39.525208,1.413087,1.4,58.548157,56.0,52.645
20160906013000,32.174999,73.440147,15.0,15.0,39.525208,1.409073,1.4,56.063908,56.0,52.645
20160906014500,27.385,73.440147,15.0,15.0,39.525208,1.433159,1.4,56.063908,56.0,52.645
20160906020000,22.684999,73.440147,15.0,15.0,38.305373,1.437174,1.4,54.425743,56.0,52.645
20160906021500,18.834999,73.440147,15.0,15.0,38.160431,1.429145,1.4,55.145813,56.0,52.645
20160906023000,18.834999,73.440147,15.0,15.0,38.160431,1.417102,1.4,55.145813,56.0,52.645
20160906024500,35.264999,73.440147,15.0,15.0,38.160431,1.433159,1.4,57.234024,56.0,52.645
20160906030000,30.695,73.440147,15.0,15.0,38.160431,1.393015,1.4,57.234024,56.0,52.645
20160906031500,31.665001,73.440147,15.0,15.0,38.24317,1.417102,1.4,57.234024,56.0,52.645
20160906033000,36.400002,73.440147,15.0,15.0,38.24317,1.417102,1.4,58.008102,56.0,52.645
20160906034500,36.400002,73.440147,15.0,15.0,38.305373,1.421116,1.4,57.30603,56.0,52.645
20160906040000,25.16,73.440147,15.0,15.0,38.450315,1.417102,1.4,56.225922,56.0,52.645
20160906041500,24.655001,73.440147,15.0,15.0,38.305373,1.417102,1.4,55.397842,56.0,52.645
20160906043000,16.995001,73.440147,15.0,15.0,38.160431,1.421116,1.4,53.795681,56.0,52.645
20160906044500,18.485001,73.440147,15.0,15.0,38.160431,1.405058,1.4,53.795681,56.0,52.645
20160906050000,18.68,73.440147,15.0,15.0,38.305373,1.409073,1.4,53.795681,56.0,52.645
20160906051500,20.5,73.440147,15.0,15.0,38.450315,1.413087,1.4,53.795681,56.0,52.645
20160906053000,16.27,73.440147,15.0,15.0,38.459104,1.413087,1.4,53.795681,56.0,52.645
20160906054500,17.719999,73.440147,15.0,15.0,38.60306,1.413087,1.4,53.795681,56.0,52.645
20160906060000,27.59,73.440147,15.0,15.0,38.459104,1.441188,1.4,56.027901,56.0,52.645
20160906061500,36.915001,73.440147,15.0,15.0,38.459104,1.421116,1.4,55.271828,56.0,52.645
20160906063000,42.595001,73.440147,15.0,15.0,38.459104,1.429145,1.4,58.674168,56.0,52.645
20160906064500,24.41,73.440147,15.0,15.0,38.750875,1.433159,1.4,54.677769,56.0,52.645
20160906070000,36.110001,73.440147,15.0,15.0,38.890972,1.42513,1.4,56.189919,56.0,52.645
20160906071500,27.48,74.178223,15.0,15.0,39.036815,1.397029,1.4,56.189919,56.0,52.645
20160906073000,26.805,74.178223,15.0,15.0,39.084296,1.372943,1.4,55.523853,56.0,52.645
20160906074500,35.919998,74.178223,15.0,15.0,39.103268,1.328784,1.4,56.855988,56.0,52.645
20160906080000,29.924999,75.186325,15.0,15.0,39.06053,1.344841,1.4,55.361839,56.0,54.560001
20160906081500,35.860001,75.186325,15.0,15.0,38.494311,1.35287,1.4,56.189919,56.0,54.560001
20160906083000,35.860001,76.014404,15.0,15.0,38.50089,1.360899,1.4,56.189919,56.0,54.560001
20160906084500,35.860001,76.014404,15.0,15.0,38.817226,1.453232,1.4,56.189919,56.0,62.040001
20160906090000,31.514999,76.014404,15.0,15.0,38.88475,1.300682,1.4,56.189919,56.0,61.09
20160906091500,31.514999,76.014404,15.0,15.0,38.744976,1.465275,1.4,56.189919,56.0,62.18
20160906093000,30.695,76.014404,15.0,15.0,38.516955,1.489362,1.4,56.189919,56.0,60.935001
20160906094500,34.349998,76.014404,15.0,15.0,37.96964,1.489362,1.4,56.189919,56.0,60.935001
20160906100000,28.25,76.014404,15.0,15.0,37.53104,1.477318,1.4,55.55986,56.0,59.904999
20160906101500,34.57,76.014404,15.0,15.0,37.232928,1.421116,1.4,55.55986,56.0,59.904999
20160906103000,34.57,76.014404,15.0,15.0,37.479666,1.453232,1.4,55.55986,56.0,59.904999
20160906104500,34.57,76.014404,15.0,15.0,37.176794,1.453232,1.4,55.55986,56.0,59.904999
20160906110000,28.805,76.014404,15.0,15.0,37.176794,1.473304,1.4,56.153915,56.0,59.285
20160906111500,34.349998,76.014404,15.0,15.0,40.948465,1.348856,1.4,56.153915,56.0,59.285
20160906113000,35.630001,77.112518,15.0,15.0,40.948465,1.360899,1.4,56.153915,56.0,59.285
20160906114500,38.73,77.112518,15.0,15.0,40.948465,1.304697,1.4,56.153915,56.0,59.285
20160906120000,38.73,77.112518,15.0,15.0,40.948465,1.324769,1.4,55.55986,56.0,59.285
20160906121500,39.285,77.112518,15.0,15.0,40.948465,1.336812,1.4,55.55986,56.0,59.285
20160906123000,37.974998,76.104416,15.0,15.0,40.948465,1.348856,1.4,55.55986,56.0,59.285
20160906124500,33.994999,76.104416,15.0,15.0,40.948465,1.360899,1.4,55.55986,56.0,59.285
20160906130000,31.6,76.104416,15.0,15.0,40.48921,1.473304,1.4,55.55986,56.0,59.285
20160906131500,31.6,76.104416,15.0,15.0,40.48921,1.445203,1.4,55.55986,56.0,59.285
20160906133000,28.575001,76.104416,15.0,15.0,40.100964,1.457246,1.4,56.27993,56.0,59.285
20160906134500,35.075001,77.202522,15.0,15.0,40.100964,1.465275,1.4,55.685867,56.0,59.285
20160906140000,28.584999,77.202522,15.0,15.0,40.100964,1.445203,1.4,56.441948,56.0,56.939999
20160906141500,34.965,77.202522,15.0,15.0,40.100964,1.340827,1.4,55.523853,56.0,56.939999
20160906143000,29.129999,77.202522,15.0,15.0,40.100964,1.380971,1.4,56.225922,56.0,56.939999
20160906144500,29.129999,77.202522,15.0,15.0,40.100964,1.42513,1.4,56.225922,56.0,56.939999
20160906150000,29.129999,77.202522,15.0,15.0,40.100964,1.457246,1.4,56.225922,56.0,56.939999
20160906151500,29.129999,77.202522,15.0,15.0,40.100964,1.469289,1.4,56.225922,56.0,56.939999
20160906153000,34.134998,78.408646,15.0,15.0,40.100964,1.485347,1.4,56.225922,56.0,56.939999
20160906154500,34.134998,78.408646,15.0,15.0,40.100964,1.473304,1.4,56.225922,56.0,56.064999
20160906160000,34.134998,78.408646,15.0,15.0,40.100964,1.477318,1.4,55.55986,56.0,54.634998
20160906161500,34.134998,78.408646,15.0,15.0,40.100964,1.441188,1.4,55.55986,56.0,54.634998
20160906163000,28.860001,78.408646,15.0,15.0,40.100964,1.433159,1.4,56.225922,56.0,54.634998
20160906164500,28.860001,78.408646,15.0,15.0,40.100964,1.417102,1.4,56.225922,56.0,54.634998
20160906170000,28.860001,78.408646,15.0,15.0,40.100964,1.417102,1.4,56.225922,56.0,54.634998
20160906171500,29.610001,78.408646,15.0,15.0,40.100964,1.421116,1.4,56.225922,56.0,54.634998
20160906173000,29.610001,77.202522,15.0,15.0,40.100964,1.441188,1.4,55.55986,56.0,54.634998
20160906174500,28.295,77.202522,15.0,15.0,40.100964,1.489362,1.4,55.55986,56.0,54.634998
20160906180000,28.295,77.202522,15.0,15.0,39.503771,1.449217,1.4,56.225922,56.0,54.634998
20160906181500,28.76,77.202522,15.0,15.0,39.279626,1.449217,1.4,55.55986,56.0,54.634998
20160906183000,29.5,75.834381,15.0,15.0,42.27149,1.473304,1.4,56.567955,56.0,54.634998
20160906184500,32.759998,75.834381,15.0,15.0,42.274125,1.501405,1.4,56.567955,56.0,53.209999
20160906190000,23.82,75.834381,15.0,15.0,41.132014,1.489362,1.4,56.567955,56.0,52.650002
20160906191500,38.080002,75.834381,15.0,15.0,41.132014,1.473304,1.4,58.512154,56.0,52.650002
20160906193000,29.014999,75.834381,15.0,15.0,41.132014,1.481333,1.4,55.649864,56.0,52.650002
20160906194500,18.209999,75.834381,15.0,15.0,40.367218,1.405058,1.4,53.705673,56.0,52.650002
20160906200000,23.105,75.006302,15.0,15.0,40.367218,1.401044,1.4,55.361839,56.0,52.650002
20160906201500,28.129999,75.006302,15.0,15.0,40.367218,1.372943,1.4,57.30603,56.0,52.650002
20160906203000,37.514999,75.006302,15.0,15.0,40.367218,1.413087,1.4,58.422142,56.0,52.650002
20160906204500,36.98,75.006302,15.0,15.0,40.367218,1.336812,1.4,57.144012,56.0,52.650002
20160906210000,39.23,75.006302,15.0,15.0,40.367218,1.453232,1.4,58.296131,56.0,52.650002
20160906211500,38.064999,75.006302,15.0,15.0,40.367218,1.449217,1.4,58.296131,56.0,52.650002
20160906213000,40.084999,75.006302,15.0,15.0,40.367218,1.336812,1.4,58.962196,56.0,52.650002
20160906214500,39.264999,75.006302,15.0,15.0,40.367218,1.340827,1.4,58.962196,56.0,52.650002
20160906220000,38.720001,75.006302,15.0,15.0,40.367218,1.324769,1.4,58.962196,56.0,52.650002
20160906221500,36.639999,75.006302,15.0,15.0,40.367218,1.324769,1.4,57.180019,56.0,52.650002
20160906223000,37.950001,73.998199,15.0,15.0,40.367218,1.328784,1.4,57.900093,56.0,52.650002
20160906224500,37.950001,73.998199,15.0,15.0,40.367218,1.320755,1.4,57.900093,56.0,52.650002
20160906230000,31.135,73.998199,15.0,15.0,40.367218,1.344841,1.4,57.072006,56.0,53.25
20160906231500,32.23,73.998199,15.0,15.0,40.367218,1.332798,1.4,57.072006,56.0,53.25
20160906233000,30.5,73.998199,15.0,15.0,40.367218,1.336812,1.4,57.072006,56.0,53.25
20160906234500,22.735001,73.998199,15.0,15.0,40.367218,1.348856,1.4,57.072006,56.0,53.25
20160907000000,17.030001,73.998199,15.0,15.0,39.23189,1.336812,1.4,54.011703,56.0,53.25
20160907001500,17.309999,73.998199,15.0,15.0,39.378804,1.336812,1.4,54.011703,56.0,53.25
20160907003000,17.309999,73.998199,15.0,15.0,39.23189,1.35287,1.4,54.011703,56.0,53.25
20160907004500,26.370001,73.998199,15.0,15.0,39.084976,1.348856,1.4,55.55986,56.0,53.25
20160907010000,22.200001,73.998199,15.0,15.0,39.084976,1.417102,1.4,55.55986,56.0,52.150002
20160907011500,38.305,72.792084,15.0,15.0,38.938062,1.336812,1.4,58.58416,56.0,52.150002
20160907013000,16.945,72.792084,15.0,15.0,38.938062,1.348856,1.4,55.055805,56.0,52.150002
20160907014500,19.059999,72.792084,15.0,15.0,38.864605,1.344841,1.4,53.795681,56.0,52.150002
20160907020000,35.0,72.792084,15.0,15.0,38.864605,1.368928,1.4,57.270027,56.0,52.150002
20160907021500,23.655001,72.792084,15.0,15.0,39.084976,1.360899,1.4,57.270027,56.0,52.150002
20160907023000,14.52,72.792084,15.0,15.0,39.084976,1.344841,1.4,53.66967,56.0,52.150002
20160907024500,32.955002,72.792084,15.0,15.0,38.938062,1.35287,1.4,57.648064,56.0,52.150002
20160907030000,37.544998,72.792084,15.0,15.0,38.938062,1.445203,1.4,57.648064,56.0,54.099998
20160907031500,25.525,72.792084,15.0,15.0,38.570777,1.421116,1.4,56.765976,56.0,54.099998
20160907033000,17.17,72.792084,15.0,15.0,38.423863,1.429145,1.4,54.605759,56.0,54.099998
20160907034500,37.709999,72.792084,15.0,15.0,38.276949,1.437174,1.4,56.315933,56.0,54.099998
20160907040000,29.495001,72.792084,15.0,15.0,38.276949,1.473304,1.4,56.315933,56.0,54.099998
20160907041500,22.200001,72.792084,15.0,15.0,38.203492,1.457246,1.4,55.361839,56.0,54.099998
20160907054500,97.794998,73.17012,15.0,15.0,38.717691,1.348856,1.4,55.307831,56.0,52.494999
20160907060000,30.635,73.17012,15.0,15.0,38.423863,1.368928,1.4,56.729973,56.0,52.494999
20160907061500,55.919998,73.17012,15.0,15.0,38.570777,1.340827,1.4,58.008102,56.0,52.494999
20160907063000,29.43,73.17012,15.0,15.0,38.276949,1.35287,1.4,55.235825,56.0,52.494999
20160907064500,17.365,73.17012,15.0,15.0,38.276949,1.336812,1.4,56.189919,56.0,52.494999
20160907070000,17.040001,73.17012,15.0,15.0,38.467808,1.336812,1.4,53.579659,56.0,52.494999
20160907071500,33.799999,73.17012,15.0,15.0,38.467808,1.344841,1.4,56.477951,56.0,52.494999
