PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160907073000,29.195,73.17012,15.0,15.0,38.467808,1.336812,1.4,55.523853,56.0,52.494999
20160907074500,28.030001,73.17012,15.0,15.0,38.467808,1.304697,1.4,55.523853,56.0,52.494999
20160907080000,22.110001,73.17012,15.0,15.0,38.467808,1.31674,1.4,54.641766,56.0,52.494999
20160907081500,41.049999,74.178223,15.0,15.0,38.467808,1.308711,1.4,58.098114,56.0,53.16
20160907083000,30.584999,75.006302,15.0,15.0,38.467808,1.308711,1.4,56.603962,56.0,54.799999
20160907084500,27.625,75.006302,15.0,15.0,38.467808,1.320755,1.4,55.397842,56.0,58.259998
20160907090000,35.07,75.006302,15.0,15.0,38.467808,1.320755,1.4,56.189919,56.0,59.285
20160907091500,38.165001,75.834381,15.0,15.0,38.467808,1.328784,1.4,56.189919,56.0,60.849998
20160907093000,36.735001,74.898293,15.0,15.0,38.467808,1.449217,1.4,56.189919,56.0,63.66
20160907094500,40.98,76.932495,33.835114,33.834999,38.467808,1.409073,1.4,56.189919,56.0,62.564999
20160907100000,40.98,76.932495,33.835114,33.834999,38.467808,1.405058,1.4,56.189919,56.0,62.564999
20160907101500,40.98,77.940598,34.463917,34.465,38.467808,1.372943,1.4,56.189919,56.0,61.18
20160907103000,34.345001,77.940598,35.0,35.0,38.467808,1.465275,1.4,56.189919,56.0,59.855
20160907104500,36.169998,77.940598,35.0,35.0,38.467808,1.465275,1.4,55.523853,56.0,57.125
20160907110000,36.169998,77.940598,35.0,35.0,38.467808,1.465275,1.4,55.523853,56.0,57.125
20160907111500,36.169998,77.940598,35.0,35.0,42.272459,1.477318,1.4,55.523853,56.0,57.125
20160907113000,30.6,77.940598,35.0,35.0,42.682312,1.445203,1.4,55.523853,56.0,57.125
20160907114500,30.6,77.940598,35.0,35.0,42.274516,1.449217,1.4,55.523853,56.0,57.125
20160907120000,30.6,77.940598,35.0,35.0,42.517718,1.469289,1.4,55.523853,56.0,56.52
20160907121500,29.799999,77.940598,35.0,35.0,41.335742,1.31674,1.4,56.351936,56.0,56.52
20160907123000,38.965,78.768677,35.0,35.0,41.435005,1.324769,1.4,56.351936,56.0,59.924999
20160907124500,38.965,79.776779,35.0,35.0,42.405314,1.300682,1.4,56.351936,56.0,59.924999
20160907130000,38.965,79.776779,35.0,35.0,41.828249,1.324769,1.4,56.351936,56.0,59.924999
20160907131500,40.994999,79.776779,35.0,35.0,42.952,1.328784,1.4,56.351936,56.0,59.924999
20160907133000,40.994999,79.776779,35.0,35.0,42.952,1.344841,1.4,56.351936,56.0,59.924999
20160907134500,40.994999,79.776779,35.0,35.0,42.353736,1.35287,1.4,56.351936,56.0,59.924999
20160907140000,40.994999,79.776779,35.0,35.0,42.251107,1.336812,1.4,56.351936,56.0,59.924999
20160907141500,40.994999,79.776779,35.0,35.0,43.075488,1.429145,1.4,55.775879,56.0,59.924999
20160907143000,40.994999,80.604858,35.0,35.0,43.026596,1.397029,1.4,55.775879,56.0,59.924999
20160907144500,40.994999,80.604858,35.0,35.0,43.026596,1.485347,1.4,55.775879,56.0,59.924999
20160907150000,32.75,79.128716,35.0,35.0,42.44132,1.473304,1.4,55.775879,56.0,58.560001
20160907151500,32.75,78.300629,35.0,35.0,41.96804,1.461261,1.4,55.775879,56.0,57.205002
20160907153000,32.75,79.326736,35.0,35.0,42.251107,1.473304,1.4,55.775879,56.0,57.205002
20160907154500,32.75,79.326736,35.0,35.0,42.251107,1.461261,1.4,55.775879,56.0,57.205002
20160907160000,35.384998,79.326736,35.0,35.0,42.251107,1.497391,1.4,55.775879,56.0,57.205002
20160907161500,33.009998,78.498657,35.0,35.0,42.251107,1.477318,1.4,55.775879,56.0,57.205002
20160907163000,33.009998,78.498657,35.0,35.0,42.251107,1.453232,1.4,55.775879,56.0,55.709999
20160907164500,33.009998,78.498657,35.0,35.0,42.251107,1.453232,1.4,55.775879,56.0,55.709999
20160907170000,33.009998,78.498657,35.0,35.0,42.251107,1.485347,1.4,55.775879,56.0,55.709999
20160907171500,33.009998,76.554459,35.0,35.0,42.251107,1.453232,1.4,56.729973,56.0,55.709999
20160907173000,26.190001,76.554459,35.0,35.0,42.251107,1.453232,1.4,55.739876,56.0,55.709999
20160907174500,25.17,76.554459,35.0,35.0,42.251107,1.461261,1.4,55.739876,56.0,55.709999
20160907180000,33.705002,76.554459,35.0,35.0,42.251107,1.405058,1.4,56.819984,56.0,55.709999
20160907181500,25.424999,76.554459,35.0,35.0,40.836571,1.401044,1.4,55.10981,56.0,55.709999
20160907183000,32.174999,75.366341,35.0,35.0,40.736084,1.372943,1.4,56.945995,56.0,55.709999
20160907184500,29.575001,74.448242,35.0,35.0,40.600016,1.368928,1.4,55.739876,56.0,55.709999
20160907190000,25.65,74.448242,35.0,35.0,40.836248,1.368928,1.4,55.739876,56.0,56.779999
20160907191500,26.969999,74.448242,35.0,35.0,40.699194,1.376957,1.4,55.739876,56.0,56.779999
20160907193000,27.73,74.448242,35.0,35.0,40.699194,1.364914,1.4,56.351936,56.0,56.779999
20160907194500,27.73,74.448242,35.0,35.0,40.699194,1.393015,1.4,56.351936,56.0,56.779999
20160907200000,27.73,74.448242,35.0,35.0,40.699194,1.401044,1.4,56.351936,56.0,56.779999
20160907201500,27.73,74.448242,35.0,35.0,40.699194,1.409073,1.4,56.351936,56.0,56.779999
20160907203000,27.73,74.448242,35.0,35.0,40.699194,1.421116,1.4,56.351936,56.0,56.779999
20160907204500,27.73,74.448242,35.0,35.0,40.699194,1.42513,1.4,56.351936,56.0,56.779999
20160907210000,27.73,74.448242,35.0,35.0,40.699194,1.445203,1.4,56.351936,56.0,56.779999
20160907211500,27.73,74.448242,35.0,35.0,40.699194,1.457246,1.4,56.351936,56.0,56.779999
20160907213000,27.73,74.448242,35.0,35.0,40.699194,1.461261,1.4,56.351936,56.0,56.779999
20160907214500,27.73,74.448242,35.0,35.0,40.699194,1.465275,1.4,55.739876,56.0,56.779999
20160907220000,27.73,74.448242,35.0,35.0,40.699194,1.457246,1.4,55.739876,56.0,56.779999
20160907221500,26.275,74.448242,35.0,35.0,40.699194,1.469289,1.4,55.739876,56.0,56.779999
20160907223000,26.275,74.448242,35.0,35.0,40.699194,1.453232,1.4,56.351936,56.0,56.779999
20160907224500,26.275,74.448242,35.0,35.0,40.699194,1.453232,1.4,56.351936,56.0,56.779999
20160907230000,26.275,74.448242,35.0,35.0,40.699194,1.465275,1.4,56.351936,56.0,56.779999
20160907231500,26.275,74.448242,35.0,35.0,40.699194,1.461261,1.4,56.351936,56.0,56.779999
20160907233000,26.275,74.448242,35.0,35.0,40.699194,1.465275,1.4,56.351936,56.0,56.779999
20160907234500,26.275,74.448242,35.0,35.0,38.276949,1.473304,1.4,56.351936,56.0,56.779999
20160908000000,26.275,74.448242,35.0,35.0,38.203492,1.461261,1.4,56.351936,56.0,56.779999
20160908001500,26.275,73.89019,35.0,35.0,38.203492,1.469289,1.4,56.063908,56.0,56.779999
20160908003000,26.275,73.89019,35.0,35.0,37.909664,1.461261,1.4,56.063908,56.0,56.779999
20160908004500,26.275,73.89019,35.0,35.0,37.909664,1.465275,1.4,56.063908,56.0,56.16
20160908010000,26.275,73.89019,35.0,35.0,37.76275,1.441188,1.4,56.063908,56.0,56.16
20160908011500,26.275,73.89019,35.0,35.0,38.534686,1.441188,1.4,56.063908,56.0,56.16
20160908013000,26.275,73.89019,35.0,35.0,38.394674,1.445203,1.4,56.063908,56.0,56.16
20160908014500,26.275,73.89019,35.0,35.0,38.11465,1.449217,1.4,56.063908,56.0,56.16
20160908020000,26.275,73.89019,35.0,35.0,37.904632,1.449217,1.4,56.063908,56.0,56.16
20160908021500,26.275,73.89019,35.0,35.0,37.97423,1.417102,1.4,56.063908,56.0,56.16
20160908023000,26.275,73.89019,35.0,35.0,37.97423,1.461261,1.4,56.063908,56.0,56.16
20160908024500,26.275,72.882088,35.0,35.0,37.833232,1.433159,1.4,56.063908,56.0,56.16
20160908030000,31.725,72.882088,35.0,35.0,37.692234,1.449217,1.4,56.855988,56.0,56.16
20160908031500,38.404999,72.882088,35.0,35.0,37.621735,1.457246,1.4,58.224121,56.0,56.16
20160908033000,34.255001,72.882088,35.0,35.0,37.82888,1.429145,1.4,55.775879,56.0,56.16
20160908034500,21.75,72.882088,35.0,35.0,37.621735,1.449217,1.4,53.957695,56.0,56.16
20160908040000,20.135,72.882088,35.0,35.0,37.544912,1.437174,1.4,53.957695,56.0,56.16
20160908041500,37.334999,72.882088,35.0,35.0,37.544912,1.413087,1.4,57.234024,56.0,56.16
20160908043000,33.330002,72.882088,35.0,35.0,37.544912,1.445203,1.4,56.225922,56.0,56.16
20160908044500,21.969999,72.882088,35.0,35.0,37.402928,1.445203,1.4,53.957695,56.0,56.16
20160908050000,46.035,72.882088,35.0,35.0,37.402928,1.437174,1.4,56.405941,56.0,56.16
20160908051500,44.869999,72.882088,35.0,35.0,37.402928,1.409073,1.4,56.405941,56.0,56.16
20160908053000,29.1,72.882088,35.0,35.0,37.402928,1.389,1.4,56.405941,56.0,56.16
20160908054500,30.690001,72.882088,35.0,35.0,37.260944,1.405058,1.4,55.433846,56.0,56.16
20160908060000,25.995001,72.882088,35.0,35.0,37.260944,1.389,1.4,55.433846,56.0,56.16
20160908061500,35.330002,72.882088,35.0,35.0,37.402928,1.417102,1.4,55.433846,56.0,56.16
20160908063000,43.310001,72.882088,35.0,35.0,37.402928,1.417102,1.4,55.433846,56.0,56.16
20160908064500,28.785,72.882088,35.0,35.0,37.607115,1.413087,1.4,56.315933,56.0,56.16
20160908070000,23.76,72.882088,35.0,35.0,37.750085,1.417102,1.4,54.677769,56.0,56.16
20160908071500,21.115,72.882088,35.0,35.0,37.750085,1.429145,1.4,55.397842,56.0,56.16
20160908073000,35.990002,72.882088,35.0,35.0,37.750085,1.405058,1.4,58.062107,56.0,56.16
20160908074500,28.424999,72.882088,35.0,35.0,37.893055,1.364914,1.4,54.263725,55.0,56.16
20160908080000,30.735001,72.882088,35.0,35.0,38.24317,1.332798,1.4,55.397842,55.0,56.16
20160908081500,30.735001,73.710175,35.0,35.0,38.459104,1.320755,1.4,54.767776,55.0,56.16
20160908083000,30.735001,73.710175,35.0,35.0,38.890972,1.312726,1.4,54.767776,55.0,58.18
20160908084500,33.895,75.006302,35.0,35.0,39.106906,1.332798,1.4,55.523853,55.0,58.18
20160908090000,38.049999,75.006302,34.193859,34.195,39.322755,1.292654,1.4,55.523853,55.0,62.325001
20160908091500,39.275002,75.834381,34.193859,34.195,39.53721,1.336812,1.4,55.523853,55.0,62.325001
20160908093000,39.275002,75.834381,34.193859,34.195,40.100624,1.31674,1.4,55.523853,55.0,62.325001
20160908094500,39.275002,75.834381,34.193859,34.195,40.144824,1.497391,1.4,54.641766,55.0,62.325001
20160908100000,35.325001,77.022507,34.659431,34.66,40.31326,1.344841,1.4,54.641766,55.0,60.75
20160908101500,30.495001,77.022507,34.659431,34.66,40.7964,1.485347,1.4,55.361839,55.0,57.674999
20160908103000,37.845001,77.940598,34.659431,34.66,41.076254,1.397029,1.4,55.361839,55.0,57.674999
20160908104500,37.845001,77.940598,34.659431,34.66,40.999176,1.328784,1.4,54.731773,55.0,57.674999
20160908110000,37.845001,77.940598,34.659431,34.66,40.844204,1.328784,1.4,55.433846,55.0,60.165001
20160908111500,40.68,77.940598,34.659431,34.66,40.679372,1.348856,1.4,55.433846,55.0,60.165001
20160908113000,40.68,77.940598,34.659431,34.66,40.257024,1.328784,1.4,55.433846,55.0,60.165001
20160908114500,40.68,77.940598,34.659431,34.66,41.0174,1.348856,1.4,55.433846,55.0,60.165001
20160908120000,40.68,77.940598,34.659431,34.66,41.077376,1.372943,1.4,55.433846,55.0,60.165001
20160908121500,40.68,77.940598,33.993946,33.994999,41.392896,1.304697,1.4,55.433846,55.0,62.814999
20160908123000,43.439999,77.940598,33.21843,33.220001,41.257236,1.300682,1.4,55.433846,55.0,63.919998
20160908124500,45.860001,78.768677,32.406376,32.404999,41.382458,1.304697,1.4,55.433846,55.0,65.705002
20160908130000,52.165001,78.768677,31.616245,31.615,41.266348,1.31674,1.4,55.433846,55.0,67.445
20160908131500,53.064999,78.768677,31.616245,31.615,41.388612,1.336812,1.4,55.433846,55.0,67.445
20160908133000,56.75,78.768677,31.616245,31.615,40.2966,1.35287,1.4,55.433846,55.0,67.445
20160908134500,56.75,78.768677,31.616245,31.615,40.998394,1.389,1.4,55.433846,55.0,67.445
20160908140000,56.75,78.768677,31.616245,31.615,40.879088,1.324769,1.4,54.857788,55.0,67.445
20160908141500,42.924999,78.768677,33.019833,33.02,40.998394,1.481333,1.4,54.857788,55.0,64.355003
20160908143000,42.924999,78.768677,33.353157,33.355,40.998394,1.461261,1.4,54.857788,55.0,63.625
20160908144500,37.055,78.768677,34.321129,34.32,41.271108,1.473304,1.4,54.857788,55.0,61.494999
20160908150000,37.055,77.940598,34.321129,34.32,40.998394,1.489362,1.4,54.857788,55.0,61.494999
20160908151500,34.220001,77.940598,34.783192,34.785,40.998394,1.449217,1.4,54.857788,55.0,60.474998
20160908153000,34.220001,77.940598,34.783192,34.785,40.879088,1.457246,1.4,54.857788,55.0,60.474998
20160908154500,34.220001,77.940598,34.783192,34.785,41.150816,1.449217,1.4,54.857788,55.0,60.474998
20160908160000,34.220001,77.940598,34.783192,34.785,41.150816,1.445203,1.4,54.857788,55.0,60.474998
20160908161500,34.220001,77.940598,34.783192,34.785,41.543822,1.465275,1.4,54.857788,55.0,60.474998
20160908163000,34.220001,78.858688,34.783192,34.785,40.994688,1.461261,1.4,54.857788,55.0,60.474998
20160908164500,34.220001,78.858688,34.783192,34.785,40.994688,1.465275,1.4,54.857788,55.0,59.869999
20160908170000,34.220001,78.858688,34.783192,34.785,40.38262,1.481333,1.4,54.857788,55.0,59.869999
20160908171500,32.98,78.858688,34.783192,34.785,40.38262,1.453232,1.4,54.857788,55.0,59.27
20160908173000,32.98,78.858688,34.783192,34.785,40.209407,1.449217,1.4,54.857788,55.0,59.27
20160908174500,32.98,78.858688,34.783192,34.785,40.209407,1.485347,1.4,54.857788,55.0,59.27
20160908180000,32.98,78.858688,34.783192,34.785,40.209407,1.405058,1.4,54.857788,55.0,59.27
20160908181500,37.875,77.940598,34.783192,34.785,40.209407,1.421116,1.4,54.857788,55.0,59.27
20160908183000,37.875,77.940598,34.783192,34.785,40.90316,1.437174,1.4,54.857788,55.0,59.27
20160908184500,32.685001,77.940598,34.783192,34.785,40.998071,1.469289,1.4,54.857788,55.0,59.27
20160908190000,32.685001,77.940598,34.783192,34.785,41.02182,1.397029,1.4,54.857788,55.0,59.27
20160908191500,36.68,76.842484,34.783192,34.785,40.98,1.380971,1.4,54.857788,55.0,59.27
20160908193000,36.68,76.842484,34.783192,34.785,40.809014,1.397029,1.4,54.857788,55.0,59.27
20160908194500,32.779999,76.842484,34.783192,34.785,40.818959,1.421116,1.4,54.857788,55.0,59.27
20160908200000,30.360001,76.014404,34.783192,34.785,40.636226,1.465275,1.4,54.857788,55.0,59.27
20160908201500,30.360001,76.014404,34.783192,34.785,40.367218,1.461261,1.4,54.857788,55.0,59.27
20160908203000,29.030001,76.014404,34.783192,34.785,39.877839,1.477318,1.4,54.857788,55.0,58.185001
20160908204500,29.030001,76.014404,34.783192,34.785,39.877839,1.465275,1.4,54.857788,55.0,58.185001
20160908210000,29.030001,75.096313,34.783192,34.785,39.993456,1.477318,1.4,54.857788,55.0,58.185001
20160908211500,29.030001,75.096313,34.783192,34.785,40.026079,1.481333,1.4,54.857788,55.0,58.185001
20160908213000,27.129999,75.096313,34.783192,34.785,40.32788,1.457246,1.4,54.857788,55.0,56.994999
20160908214500,27.129999,75.096313,34.783192,34.785,40.32788,1.437174,1.4,54.857788,55.0,56.994999
20160908220000,30.035,75.096313,34.783192,34.785,40.498866,1.421116,1.4,54.857788,55.0,56.994999
20160908221500,30.035,75.096313,34.783192,34.785,40.498866,1.405058,1.4,54.857788,55.0,56.994999
20160908223000,30.035,75.096313,34.783192,34.785,40.498866,1.413087,1.4,54.857788,55.0,56.994999
20160908224500,30.035,75.096313,34.783192,34.785,40.498866,1.393015,1.4,54.857788,55.0,56.994999
20160908230000,30.035,75.096313,34.783192,34.785,40.498866,1.413087,1.4,54.857788,55.0,56.994999
20160908231500,30.035,75.096313,34.783192,34.785,40.498866,1.405058,1.4,54.857788,55.0,56.994999
20160908233000,30.035,74.268227,34.783192,34.785,40.498866,1.42513,1.4,54.857788,55.0,56.994999
20160908234500,30.035,74.268227,34.783192,34.785,40.498866,1.433159,1.4,54.857788,55.0,56.994999
20160909000000,30.035,74.268227,34.783192,34.785,40.498866,1.429145,1.4,54.857788,55.0,56.994999
20160909001500,30.035,74.268227,35.0,35.0,40.498866,1.429145,1.4,54.929794,55.0,56.514999
20160909003000,30.035,74.268227,35.0,35.0,40.498866,1.409073,1.4,54.929794,55.0,56.514999
20160909004500,30.035,74.268227,35.0,35.0,40.498866,1.433159,1.4,54.929794,55.0,56.514999
20160909010000,26.965,74.268227,35.0,35.0,40.498866,1.421116,1.4,54.929794,55.0,56.514999
20160909011500,26.965,74.268227,35.0,35.0,40.498866,1.437174,1.4,54.929794,55.0,56.514999
20160909013000,26.965,74.268227,35.0,35.0,40.498866,1.429145,1.4,54.929794,55.0,56.514999
20160909014500,33.904999,74.268227,35.0,35.0,37.902575,1.429145,1.4,54.929794,55.0,56.514999
20160909020000,26.055,74.268227,35.0,35.0,37.76462,1.441188,1.4,54.929794,55.0,56.514999
20160909021500,29.355,73.260132,35.0,35.0,37.76462,1.437174,1.4,55.55986,55.0,56.514999
20160909023000,26.105,73.260132,35.0,35.0,37.76462,1.433159,1.4,55.55986,55.0,56.514999
20160909024500,27.0,73.260132,35.0,35.0,37.76462,1.445203,1.4,54.551758,55.0,56.514999
20160909030000,27.0,73.260132,35.0,35.0,37.904632,1.445203,1.4,54.551758,55.0,56.514999
20160909031500,27.0,73.260132,35.0,35.0,37.55501,1.481333,1.4,54.551758,55.0,56.514999
20160909033000,26.334999,73.260132,35.0,35.0,37.76462,1.413087,1.4,55.361839,55.0,56.514999
20160909034500,25.415001,73.260132,35.0,35.0,37.624608,1.441188,1.4,55.361839,55.0,56.514999
20160909040000,25.415001,73.260132,35.0,35.0,37.97423,1.429145,1.4,55.361839,55.0,56.514999
20160909041500,58.150002,72.522057,35.0,35.0,37.904632,1.413087,1.4,55.361839,55.0,56.514999
20160909043000,28.290001,72.522057,35.0,35.0,37.97423,1.421116,1.4,54.731773,55.0,56.514999
20160909044500,30.74,72.522057,35.0,35.0,38.115228,1.437174,1.4,55.55986,55.0,56.514999
20160909050000,29.715,72.522057,35.0,35.0,38.115228,1.409073,1.4,54.173717,55.0,56.514999
20160909051500,25.32,72.522057,35.0,35.0,38.115228,1.42513,1.4,55.055805,55.0,56.514999
20160909053000,28.889999,72.522057,35.0,35.0,38.115228,1.429145,1.4,55.847885,55.0,56.514999
20160909054500,27.780001,72.522057,35.0,35.0,38.115228,1.413087,1.4,55.847885,55.0,56.514999
20160909060000,26.459999,72.522057,35.0,35.0,38.115228,1.413087,1.4,55.055805,55.0,56.514999
20160909061500,26.735001,72.522057,35.0,35.0,37.97423,1.397029,1.4,54.173717,55.0,56.514999
20160909063000,33.759998,72.522057,35.0,35.0,37.97423,1.42513,1.4,55.739876,55.0,56.514999
20160909064500,30.5,72.522057,35.0,35.0,37.833232,1.413087,1.4,54.38974,55.0,56.514999
20160909070000,32.02,72.522057,35.0,35.0,37.833232,1.441188,1.4,55.55986,55.0,56.514999
20160909071500,31.355,72.522057,35.0,35.0,37.692234,1.389,1.4,54.551758,55.0,56.514999
20160909073000,31.355,73.350136,35.0,35.0,37.692234,1.384986,1.4,55.271828,55.0,56.514999
20160909074500,31.355,73.350136,35.0,35.0,37.692234,1.380971,1.4,55.271828,55.0,56.514999
20160909080000,29.184999,73.350136,35.0,35.0,38.18384,1.376957,1.4,55.271828,55.0,56.514999
20160909081500,34.169998,74.268227,35.0,35.0,38.467808,1.376957,1.4,55.271828,55.0,56.514999
20160909083000,33.049999,74.268227,35.0,35.0,39.179785,1.344841,1.4,54.479752,55.0,56.514999
20160909084500,33.049999,75.546356,35.0,35.0,39.39424,1.324769,1.4,55.397842,55.0,58.145
20160909090000,36.450001,75.546356,35.0,35.0,39.816656,1.320755,1.4,55.397842,55.0,60.255001
20160909091500,38.380001,76.554459,34.239143,34.240002,40.100624,1.324769,1.4,55.397842,55.0,61.674999
20160909093000,38.380001,76.554459,34.239143,34.240002,40.79419,1.304697,1.4,55.397842,55.0,61.674999
20160909094500,40.619999,76.554459,33.212429,33.209999,41.146685,1.380971,1.4,55.397842,55.0,63.935001
20160909100000,42.895,77.580559,33.212429,33.209999,41.447738,1.380971,1.4,55.397842,55.0,63.935001
20160909101500,42.895,77.580559,33.212429,33.209999,41.315937,1.481333,1.4,55.397842,55.0,63.935001
20160909103000,42.895,77.580559,33.681801,33.68,41.824628,1.489362,1.4,55.397842,55.0,62.900002
20160909104500,42.895,77.580559,33.681801,33.68,41.669656,1.473304,1.4,55.397842,55.0,62.900002
20160909110000,42.895,77.580559,33.681801,33.68,41.70301,1.441188,1.4,55.397842,55.0,62.900002
20160909111500,42.895,78.588661,34.389515,34.389999,41.648202,1.485347,1.4,55.397842,55.0,61.345001
20160909113000,42.895,78.588661,34.389515,34.389999,42.107185,1.380971,1.4,55.397842,55.0,61.345001
20160909114500,42.895,78.588661,34.389515,34.389999,41.335793,1.380971,1.4,55.397842,55.0,61.345001
20160909120000,42.895,79.416748,34.389515,34.389999,41.77152,1.360899,1.4,55.397842,55.0,61.345001
20160909121500,48.400002,79.416748,33.170052,33.169998,41.55443,1.312726,1.4,55.397842,55.0,65.035004
20160909123000,57.18,79.416748,32.245628,32.244999,41.989256,1.300682,1.4,55.397842,55.0,66.059998
20160909124500,57.18,79.416748,31.779764,31.780001,41.966,1.340827,1.4,55.397842,55.0,67.084999
20160909130000,57.18,79.416748,31.779764,31.780001,41.657875,1.35287,1.4,55.397842,55.0,67.084999
20160909131500,61.834999,79.416748,31.779764,31.780001,41.820735,1.356885,1.4,55.397842,55.0,67.084999
20160909133000,61.834999,77.112518,31.779764,31.780001,41.069403,1.372943,1.4,54.641766,55.0,67.084999
20160909134500,47.709999,76.014404,31.779764,31.780001,40.899556,1.380971,1.4,54.641766,55.0,67.084999
20160909140000,48.740002,77.022507,31.779764,31.780001,41.927138,1.376957,1.4,55.397842,55.0,67.084999
20160909141500,51.535,77.022507,31.779764,31.780001,42.08704,1.497391,1.4,55.397842,55.0,65.305
20160909143000,38.665001,77.850586,33.304783,33.305,42.241196,1.481333,1.4,55.397842,55.0,63.73
20160909144500,34.645,77.850586,35.0,35.0,41.769072,1.453232,1.4,55.397842,55.0,59.849998
20160909150000,34.645,76.554459,35.0,35.0,42.071944,1.332798,1.4,55.397842,55.0,60.450001
20160909151500,31.700001,76.554459,35.0,35.0,42.273088,1.429145,1.4,55.397842,55.0,60.450001
20160909153000,38.345001,76.554459,35.0,35.0,41.980892,1.42513,1.4,55.397842,55.0,60.450001
20160909154500,38.345001,78.498657,35.0,35.0,41.653778,1.449217,1.4,55.397842,55.0,60.450001
20160909160000,38.345001,78.498657,35.0,35.0,42.03536,1.441188,1.4,55.397842,55.0,60.450001
20160909161500,38.345001,78.498657,35.0,35.0,42.226151,1.489362,1.4,54.731773,55.0,60.450001
20160909163000,38.345001,79.326736,35.0,35.0,42.465664,1.441188,1.4,54.731773,55.0,60.450001
20160909164500,41.705002,79.326736,35.0,35.0,41.945957,1.477318,1.4,54.731773,55.0,60.450001
20160909170000,36.139999,77.850586,35.0,35.0,41.392896,1.489362,1.4,54.731773,55.0,59.435001
20160909171500,33.685001,77.850586,35.0,35.0,41.462987,1.485347,1.4,54.731773,55.0,59.435001
20160909173000,33.685001,76.842484,35.0,35.0,41.519104,1.489362,1.4,54.731773,55.0,59.435001
20160909174500,32.875,76.842484,35.0,35.0,41.645312,1.453232,1.4,54.731773,55.0,59.435001
20160909180000,30.665001,76.842484,35.0,35.0,41.55443,1.473304,1.4,54.731773,55.0,59.435001
20160909181500,30.665001,77.67057,35.0,35.0,41.411375,1.453232,1.4,54.731773,55.0,57.990002
20160909183000,38.080002,77.67057,35.0,35.0,41.7195,1.42513,1.4,54.731773,55.0,60.625
20160909184500,31.245001,76.104416,35.0,35.0,41.802902,1.477318,1.4,54.731773,55.0,58.654999
20160909190000,29.049999,76.104416,35.0,35.0,41.960832,1.481333,1.4,54.731773,55.0,57.02
20160909191500,29.049999,76.104416,35.0,35.0,41.908166,1.437174,1.4,54.731773,55.0,57.02
20160909193000,29.049999,76.104416,35.0,35.0,40.76342,1.477318,1.4,54.731773,55.0,57.02
20160909194500,29.049999,76.104416,35.0,35.0,40.44059,1.489362,1.4,54.731773,55.0,57.02
20160909200000,24.9,74.358238,35.0,35.0,40.353992,1.481333,1.4,54.731773,55.0,57.02
20160909201500,26.184999,74.358238,35.0,35.0,40.336822,1.481333,1.4,54.731773,55.0,57.02
20160909203000,26.184999,74.358238,35.0,35.0,40.140115,1.441188,1.4,55.307831,55.0,57.02
20160909204500,26.184999,74.358238,35.0,35.0,39.919336,1.437174,1.4,55.307831,55.0,57.02
20160909210000,26.184999,73.530151,35.0,35.0,39.89132,1.441188,1.4,55.307831,55.0,57.02
20160909211500,26.184999,73.530151,35.0,35.0,39.75821,1.457246,1.4,55.307831,55.0,57.02
20160909213000,26.184999,73.530151,35.0,35.0,39.75821,1.469289,1.4,55.307831,55.0,57.02
20160909214500,26.184999,73.530151,35.0,35.0,39.75821,1.465275,1.4,55.307831,55.0,57.02
20160909220000,26.184999,73.530151,35.0,35.0,39.75821,1.469289,1.4,55.307831,55.0,57.02
20160909221500,26.184999,73.530151,35.0,35.0,39.75821,1.473304,1.4,55.307831,55.0,57.02
20160909223000,26.184999,73.530151,35.0,35.0,39.375404,1.485347,1.4,55.307831,55.0,57.02
20160909224500,26.184999,73.530151,35.0,35.0,39.465708,1.477318,1.4,55.307831,55.0,57.02
20160909230000,26.184999,73.530151,35.0,35.0,39.260127,1.485347,1.4,55.307831,55.0,57.02
20160909231500,26.184999,73.530151,35.0,35.0,39.48502,1.497391,1.4,55.307831,55.0,57.02
20160909233000,26.184999,73.530151,35.0,35.0,39.34698,1.469289,1.4,55.307831,55.0,57.02
20160909234500,26.184999,72.792084,35.0,35.0,39.20894,1.473304,1.4,55.307831,55.0,57.02
20160910000000,26.184999,72.792084,35.0,35.0,39.0709,1.481333,1.4,55.307831,55.0,57.02
20160910001500,35.759998,72.792084,35.0,35.0,39.0709,1.481333,1.4,55.307831,55.0,57.02
20160910003000,36.189999,72.792084,35.0,35.0,38.93286,1.497391,1.4,54.515751,55.0,56.064999
20160910004500,31.594999,72.792084,35.0,35.0,38.86384,1.489362,1.4,54.515751,55.0,56.064999
20160910010000,31.594999,72.792084,35.0,35.0,38.86384,1.477318,1.4,54.515751,55.0,56.064999
20160910011500,31.594999,72.792084,35.0,35.0,38.86384,1.481333,1.4,54.515751,55.0,56.064999
20160910013000,31.594999,72.792084,35.0,35.0,38.94527,1.481333,1.4,54.515751,55.0,56.064999
20160910014500,31.594999,72.792084,35.0,35.0,39.16474,1.469289,1.4,54.515751,55.0,56.064999
20160910020000,31.594999,72.792084,35.0,35.0,39.16474,1.461261,1.4,54.515751,55.0,56.064999
20160910021500,35.299999,72.792084,35.0,35.0,39.16474,1.332798,1.4,54.515751,55.0,52.055
20160910023000,30.110001,72.792084,35.0,35.0,39.16474,1.31674,1.4,55.18182,55.0,52.055
20160910024500,30.110001,72.792084,35.0,35.0,39.16474,1.320755,1.4,55.18182,55.0,52.055
20160910030000,34.134998,72.792084,35.0,35.0,39.024728,1.340827,1.4,55.18182,55.0,52.055
20160910031500,34.134998,72.792084,35.0,35.0,39.024728,1.336812,1.4,55.18182,55.0,52.055
20160910033000,34.134998,72.792084,35.0,35.0,39.024728,1.340827,1.4,55.18182,55.0,52.055
20160910034500,34.134998,72.792084,35.0,35.0,39.024728,1.344841,1.4,55.18182,55.0,52.055
20160910040000,34.134998,72.792084,35.0,35.0,39.024728,1.340827,1.4,55.18182,55.0,52.055
20160910041500,34.134998,72.792084,35.0,35.0,39.024728,1.336812,1.4,55.18182,55.0,52.055
20160910043000,34.134998,72.792084,35.0,35.0,39.024728,1.324769,1.4,55.18182,55.0,52.055
20160910044500,34.134998,72.792084,35.0,35.0,38.964752,1.324769,1.4,55.18182,55.0,52.055
20160910050000,34.134998,72.792084,35.0,35.0,39.322755,1.328784,1.4,55.18182,55.0,52.055
20160910051500,34.134998,72.792084,35.0,35.0,39.179785,1.324769,1.4,55.18182,55.0,52.055
20160910053000,34.134998,72.792084,35.0,35.0,39.179785,1.324769,1.4,55.18182,55.0,52.055
20160910054500,34.134998,72.792084,35.0,35.0,39.322755,1.332798,1.4,55.18182,55.0,52.055
20160910060000,34.134998,72.792084,35.0,35.0,39.39424,1.332798,1.4,55.18182,55.0,52.055
20160910061500,34.134998,72.792084,35.0,35.0,39.538774,1.332798,1.4,55.18182,55.0,52.055
20160910063000,33.125,72.792084,35.0,35.0,39.610752,1.393015,1.4,54.263725,55.0,53.665001
20160910064500,35.275002,72.792084,35.0,35.0,39.39424,1.405058,1.4,54.263725,55.0,53.665001
20160910070000,30.48,72.792084,35.0,35.0,39.322755,1.405058,1.4,54.857788,55.0,53.665001
20160910071500,30.48,72.792084,35.0,35.0,39.179785,1.405058,1.4,54.857788,55.0,53.665001
20160910073000,30.48,72.792084,35.0,35.0,39.179785,1.417102,1.4,54.857788,55.0,53.665001
20160910074500,30.48,71.964005,35.0,35.0,39.179785,1.417102,1.4,54.857788,55.0,53.665001
20160910080000,30.48,71.964005,35.0,35.0,39.036815,1.413087,1.4,54.857788,55.0,53.665001
20160910081500,35.34,71.964005,35.0,35.0,39.036815,1.405058,1.4,54.857788,55.0,53.665001
20160910083000,35.34,72.792084,35.0,35.0,39.036815,1.413087,1.4,54.857788,55.0,53.665001
20160910084500,35.34,72.792084,35.0,35.0,39.322755,1.417102,1.4,54.857788,55.0,53.665001
20160910090000,35.34,72.792084,35.0,35.0,40.180575,1.417102,1.4,54.857788,55.0,53.665001
20160910091500,35.34,74.358238,35.0,35.0,40.180575,1.413087,1.4,55.48785,55.0,53.665001
20160910093000,38.860001,74.358238,35.0,35.0,40.180575,1.421116,1.4,55.48785,55.0,53.665001
20160910094500,39.525002,75.726379,35.0,35.0,40.180575,1.409073,1.4,55.48785,55.0,53.665001
20160910100000,41.279999,75.726379,35.0,35.0,40.180575,1.421116,1.4,54.731773,55.0,53.665001
20160910101500,41.279999,76.554459,35.0,35.0,41.41758,1.368928,1.4,54.731773,55.0,53.665001
20160910103000,43.735001,76.554459,35.0,35.0,41.41758,1.336812,1.4,54.731773,55.0,53.665001
20160910104500,46.535,76.554459,35.0,35.0,41.602608,1.308711,1.4,55.397842,55.0,55.080002
20160910110000,49.439999,77.580559,35.0,35.0,41.602608,1.31674,1.4,55.397842,55.0,55.080002
20160910111500,49.439999,77.580559,35.0,35.0,41.555195,1.324769,1.4,55.397842,55.0,55.080002
20160910113000,48.630001,77.580559,35.0,35.0,41.555195,1.344841,1.4,54.551758,55.0,55.080002
20160910114500,46.494999,77.580559,35.0,35.0,41.555195,1.35287,1.4,54.551758,55.0,55.080002
20160910120000,42.830002,77.580559,35.0,35.0,41.852627,1.372943,1.4,54.551758,55.0,55.080002
20160910121500,42.830002,77.580559,35.0,35.0,41.462987,1.372943,1.4,54.551758,55.0,55.080002
20160910123000,48.195,78.9487,35.0,35.0,41.91466,1.356885,1.4,55.55986,55.0,55.080002
20160910124500,48.195,78.9487,35.0,35.0,41.519104,1.296668,1.4,55.55986,55.0,55.080002
20160910130000,51.389999,78.9487,35.0,35.0,41.119604,1.312726,1.4,54.731773,55.0,55.080002
20160910131500,41.41,77.850586,35.0,35.0,41.24384,1.409073,1.4,54.731773,55.0,55.080002
20160910133000,38.0,79.128716,35.0,35.0,40.755515,1.389,1.4,54.731773,55.0,55.080002
20160910134500,38.0,77.67057,35.0,35.0,41.449744,1.348856,1.4,54.731773,55.0,55.080002
20160910140000,38.0,77.67057,35.0,35.0,41.543822,1.344841,1.4,54.731773,55.0,55.080002
20160910141500,38.0,77.67057,35.0,35.0,41.296659,1.368928,1.4,55.307831,55.0,55.080002
20160910143000,38.0,77.67057,35.0,35.0,41.535271,1.35287,1.4,55.307831,55.0,55.080002
20160910144500,38.0,77.67057,35.0,35.0,40.87834,1.35287,1.4,54.731773,55.0,55.080002
20160910150000,44.195,77.67057,35.0,35.0,40.58747,1.31674,1.4,55.361839,55.0,55.080002
20160910151500,44.195,77.67057,35.0,35.0,40.58747,1.360899,1.4,55.361839,55.0,56.169998
20160910153000,44.195,77.67057,35.0,35.0,40.32108,1.360899,1.4,55.361839,55.0,56.169998
20160910154500,44.195,77.67057,35.0,35.0,41.064524,1.393015,1.4,55.361839,55.0,56.169998
20160910160000,44.195,77.67057,35.0,35.0,42.274516,1.417102,1.4,54.731773,55.0,56.169998
20160910161500,44.195,77.67057,35.0,35.0,42.157097,1.417102,1.4,54.731773,55.0,56.169998
20160910163000,36.509998,76.374435,35.0,35.0,43.210315,1.445203,1.4,54.731773,55.0,56.169998
20160910164500,36.509998,75.456345,35.0,35.0,43.210315,1.461261,1.4,55.361839,55.0,56.169998
20160910170000,36.509998,75.456345,35.0,35.0,43.210315,1.477318,1.4,55.361839,55.0,56.169998
20160910171500,36.509998,76.554459,35.0,35.0,41.812422,1.453232,1.4,55.361839,55.0,56.169998
20160910173000,36.509998,76.554459,35.0,35.0,41.812422,1.473304,1.4,55.361839,55.0,56.169998
20160910174500,36.509998,76.554459,35.0,35.0,40.998071,1.453232,1.4,55.361839,55.0,56.169998
20160910180000,37.044998,76.554459,35.0,35.0,41.02182,1.469289,1.4,54.515751,55.0,56.169998
20160910181500,41.674999,76.554459,35.0,35.0,41.257236,1.42513,1.4,54.515751,55.0,56.169998
20160910183000,36.005001,75.636368,35.0,35.0,40.890614,1.437174,1.4,55.145813,55.0,56.169998
20160910184500,36.005001,75.636368,35.0,35.0,40.22384,1.429145,1.4,55.145813,55.0,56.169998
20160910190000,36.005001,74.718277,35.0,35.0,40.249646,1.429145,1.4,54.551758,55.0,56.169998
20160910191500,33.865002,74.718277,35.0,35.0,40.357205,1.417102,1.4,55.18182,55.0,56.169998
20160910193000,33.865002,74.718277,35.0,35.0,40.224095,1.42513,1.4,55.18182,55.0,56.169998
20160910194500,33.865002,73.800186,35.0,35.0,40.127552,1.469289,1.4,54.551758,55.0,56.169998
20160910200000,33.865002,73.800186,35.0,35.0,40.09362,1.473304,1.4,54.551758,55.0,56.169998
20160910201500,32.25,73.800186,35.0,35.0,39.511472,1.469289,1.4,54.551758,55.0,54.535
20160910203000,32.25,73.800186,35.0,35.0,39.511472,1.429145,1.4,54.551758,55.0,54.535
20160910204500,32.25,73.800186,35.0,35.0,39.239336,1.469289,1.4,54.551758,55.0,54.535
20160910210000,30.450001,72.972099,35.0,35.0,38.899166,1.437174,1.4,55.18182,55.0,54.535
20160910211500,36.57,72.972099,35.0,35.0,38.50633,1.405058,1.4,55.18182,55.0,54.535
20160910213000,30.719999,72.972099,35.0,35.0,38.31168,1.449217,1.4,55.18182,55.0,54.535
20160910214500,30.719999,72.972099,35.0,35.0,38.458679,1.421116,1.4,55.18182,55.0,54.535
20160910220000,30.719999,72.972099,35.0,35.0,38.458679,1.453232,1.4,55.18182,55.0,54.535
20160910221500,30.719999,72.972099,35.0,35.0,38.674698,1.421116,1.4,55.18182,55.0,54.535
20160910223000,30.719999,72.972099,35.0,35.0,38.744704,1.469289,1.4,55.18182,55.0,54.535
20160910224500,30.719999,72.972099,35.0,35.0,38.884716,1.453232,1.4,55.18182,55.0,54.535
20160910230000,30.719999,72.972099,35.0,35.0,39.024728,1.445203,1.4,55.18182,55.0,54.535
20160910231500,30.719999,72.972099,35.0,35.0,39.16474,1.473304,1.4,55.18182,55.0,54.535
20160910233000,30.719999,72.972099,35.0,35.0,39.16474,1.437174,1.4,55.18182,55.0,54.535
20160910234500,30.719999,72.972099,35.0,35.0,39.16474,1.473304,1.4,55.18182,55.0,54.535
20160911000000,30.719999,72.972099,35.0,35.0,39.024728,1.429145,1.4,55.18182,55.0,54.535
20160911001500,30.719999,72.972099,35.0,35.0,39.024728,1.42513,1.4,55.18182,55.0,54.535
20160911003000,30.719999,72.972099,35.0,35.0,39.024728,1.453232,1.4,55.18182,55.0,54.535
20160911004500,30.719999,72.972099,35.0,35.0,38.884716,1.429145,1.4,55.18182,55.0,54.535
20160911010000,30.719999,72.972099,35.0,35.0,38.884716,1.457246,1.4,55.18182,55.0,54.535
20160911011500,30.719999,72.972099,35.0,35.0,39.102214,1.429145,1.4,55.18182,55.0,54.535
20160911013000,30.719999,72.972099,35.0,35.0,38.890717,1.465275,1.4,55.18182,55.0,54.535
20160911014500,30.719999,72.972099,35.0,35.0,38.822768,1.42513,1.4,55.18182,55.0,54.535
20160911020000,30.719999,72.972099,35.0,35.0,38.822768,1.417102,1.4,55.18182,55.0,54.535
20160911021500,30.719999,72.162018,35.0,35.0,38.893845,1.453232,1.4,55.18182,55.0,54.535
20160911023000,30.719999,72.162018,35.0,35.0,38.680784,1.421116,1.4,55.18182,55.0,54.535
20160911024500,30.719999,72.162018,35.0,35.0,38.5388,1.453232,1.4,55.18182,55.0,54.535
20160911030000,30.719999,72.162018,35.0,35.0,38.5388,1.421116,1.4,55.18182,55.0,54.535
20160911031500,30.719999,72.162018,35.0,35.0,38.467808,1.453232,1.4,55.18182,55.0,54.535
20160911033000,30.055,72.162018,35.0,35.0,38.325824,1.421116,1.4,55.18182,55.0,54.535
20160911034500,34.605,72.162018,35.0,35.0,38.325824,1.453232,1.4,54.551758,55.0,54.535
20160911040000,29.165001,72.162018,35.0,35.0,38.325824,1.465275,1.4,55.18182,55.0,54.535
20160911041500,29.165001,72.162018,35.0,35.0,38.39345,1.429145,1.4,55.18182,55.0,54.535
20160911043000,29.165001,72.162018,35.0,35.0,38.25048,1.469289,1.4,55.18182,55.0,54.535
20160911044500,29.165001,72.162018,35.0,35.0,38.53642,1.429145,1.4,55.18182,55.0,54.535
20160911050000,34.185001,72.162018,35.0,35.0,38.53642,1.42513,1.4,55.18182,55.0,54.535
20160911051500,30.1,72.162018,35.0,35.0,38.747016,1.465275,1.4,55.18182,55.0,54.535
20160911053000,30.1,72.162018,35.0,35.0,38.890972,1.429145,1.4,55.18182,55.0,54.535
20160911054500,28.959999,72.162018,35.0,35.0,38.747016,1.465275,1.4,55.18182,55.0,54.535
20160911060000,28.959999,72.162018,35.0,35.0,38.747016,1.457246,1.4,55.18182,55.0,54.535
20160911061500,33.98,72.162018,35.0,35.0,38.53642,1.433159,1.4,55.18182,55.0,54.535
20160911063000,33.98,72.162018,35.0,35.0,38.39345,1.469289,1.4,55.18182,55.0,54.535
20160911064500,33.98,72.162018,35.0,35.0,38.60306,1.429145,1.4,55.18182,55.0,54.535
20160911070000,33.98,72.162018,35.0,35.0,38.60306,1.465275,1.4,55.18182,55.0,54.535
20160911071500,33.98,72.162018,35.0,35.0,38.747016,1.461261,1.4,55.18182,55.0,54.535
20160911073000,33.98,72.162018,35.0,35.0,38.747016,1.441188,1.4,55.18182,55.0,54.535
20160911074500,33.98,72.162018,35.0,35.0,38.747016,1.453232,1.4,55.18182,55.0,54.535
20160911080000,33.98,72.162018,35.0,35.0,38.890972,1.477318,1.4,55.18182,55.0,54.535
20160911081500,33.98,72.162018,35.0,35.0,39.106906,1.481333,1.4,55.18182,55.0,54.535
20160911083000,33.98,72.162018,35.0,35.0,39.250862,1.469289,1.4,55.18182,55.0,54.535
20160911084500,35.91,72.162018,35.0,35.0,39.538774,1.421116,1.4,55.18182,55.0,54.535
20160911090000,35.91,72.162018,35.0,35.0,39.538774,1.437174,1.4,55.18182,55.0,54.535
20160911091500,35.91,72.162018,35.0,35.0,40.04262,1.449217,1.4,55.18182,55.0,54.535
20160911093000,35.91,73.17012,35.0,35.0,40.04262,1.441188,1.4,55.18182,55.0,54.535
20160911094500,38.185001,73.17012,35.0,35.0,40.04262,1.417102,1.4,55.18182,55.0,54.535
20160911100000,38.185001,74.538254,35.0,35.0,40.04262,1.384986,1.4,55.18182,55.0,54.535
20160911101500,40.424999,74.538254,35.0,35.0,40.04262,1.344841,1.4,55.18182,55.0,54.535
20160911103000,41.759998,74.538254,35.0,35.0,41.795303,1.380971,1.4,55.18182,55.0,54.535
20160911104500,41.759998,75.726379,35.0,35.0,41.96974,1.336812,1.4,55.18182,55.0,54.535
20160911110000,44.470001,75.726379,35.0,35.0,41.422085,1.384986,1.4,55.18182,55.0,54.535
20160911111500,41.810001,76.554459,35.0,35.0,41.821415,1.368928,1.4,54.551758,55.0,54.535
20160911113000,41.810001,76.554459,35.0,35.0,42.273088,1.368928,1.4,54.551758,55.0,54.535
20160911114500,41.810001,76.554459,35.0,35.0,42.36363,1.393015,1.4,54.551758,55.0,54.535
20160911120000,41.810001,76.554459,35.0,35.0,42.241196,1.393015,1.4,54.551758,55.0,54.535
20160911121500,41.810001,76.554459,35.0,35.0,42.697306,1.405058,1.4,54.551758,55.0,54.535
20160911123000,41.810001,76.554459,35.0,35.0,42.61965,1.437174,1.4,54.551758,55.0,54.535
20160911124500,41.810001,77.940598,35.0,35.0,42.74783,1.332798,1.4,54.551758,55.0,54.535
20160911130000,47.264999,77.940598,35.0,35.0,42.654976,1.336812,1.4,55.10981,55.0,54.535
20160911131500,47.264999,79.128716,35.0,35.0,42.259012,1.31674,1.4,55.10981,55.0,56.549999
20160911133000,47.264999,79.128716,35.0,35.0,42.7599,1.35287,1.4,55.10981,55.0,56.549999
20160911134500,47.264999,79.128716,35.0,35.0,42.520625,1.397029,1.4,55.10981,55.0,56.549999
20160911140000,47.264999,79.128716,35.0,35.0,42.643875,1.481333,1.4,55.10981,55.0,56.549999
20160911141500,47.264999,79.128716,35.0,35.0,41.968295,1.360899,1.4,55.10981,55.0,56.549999
20160911143000,47.264999,79.128716,35.0,35.0,42.509456,1.405058,1.4,55.10981,55.0,56.549999
20160911144500,47.264999,78.300629,35.0,35.0,42.384234,1.384986,1.4,55.10981,55.0,56.549999
20160911150000,42.494999,77.292526,35.0,35.0,40.445435,1.413087,1.4,55.10981,55.0,56.549999
20160911151500,36.07,77.292526,35.0,35.0,40.353992,1.429145,1.4,55.10981,55.0,56.549999
20160911153000,33.755001,75.096313,35.0,35.0,39.182624,1.461261,1.4,55.10981,55.0,56.549999
20160911154500,33.755001,75.096313,35.0,35.0,39.15658,1.453232,1.4,55.10981,55.0,56.549999
20160911160000,33.755001,75.096313,35.0,35.0,39.425435,1.445203,1.4,55.10981,55.0,56.549999
20160911161500,33.755001,75.096313,35.0,35.0,39.425435,1.473304,1.4,54.551758,55.0,56.549999
20160911163000,39.564999,75.096313,35.0,35.0,39.620833,1.453232,1.4,54.551758,55.0,56.549999
20160911164500,35.205002,75.096313,35.0,35.0,39.52412,1.465275,1.4,54.551758,55.0,56.549999
20160911170000,34.450001,75.096313,35.0,35.0,39.390024,1.453232,1.4,55.361839,55.0,56.549999
20160911171500,33.785,75.096313,35.0,35.0,39.239336,1.449217,1.4,54.515751,55.0,56.549999
20160911173000,32.459999,75.096313,35.0,35.0,39.570887,1.421116,1.4,54.515751,55.0,56.549999
20160911174500,32.459999,75.096313,35.0,35.0,39.709913,1.409073,1.4,55.18182,55.0,56.549999
20160911180000,34.32,75.096313,35.0,35.0,39.48502,1.429145,1.4,55.18182,55.0,56.549999
20160911181500,36.880001,75.096313,35.0,35.0,39.34698,1.393015,1.4,55.18182,55.0,56.549999
20160911183000,36.880001,75.096313,35.0,35.0,39.0709,1.409073,1.4,55.18182,55.0,56.549999
20160911184500,36.880001,74.268227,35.0,35.0,38.86384,1.421116,1.4,55.18182,55.0,56.549999
20160911190000,32.700001,74.268227,35.0,35.0,38.528192,1.405058,1.4,55.18182,55.0,56.549999
20160911191500,32.700001,74.268227,35.0,35.0,38.744704,1.372943,1.4,55.18182,55.0,56.549999
20160911193000,32.700001,74.268227,35.0,35.0,38.534686,1.409073,1.4,55.18182,55.0,56.549999
20160911194500,32.700001,74.268227,35.0,35.0,38.394674,1.397029,1.4,55.18182,55.0,56.549999
20160911200000,30.434999,74.268227,35.0,35.0,38.394674,1.441188,1.4,55.18182,55.0,56.549999
20160911201500,30.434999,74.268227,35.0,35.0,38.394674,1.465275,1.4,55.18182,55.0,56.549999
20160911203000,30.434999,74.268227,35.0,35.0,38.534686,1.437174,1.4,55.18182,55.0,56.549999
20160911204500,30.434999,73.350136,35.0,35.0,38.11465,1.457246,1.4,55.18182,55.0,56.549999
20160911210000,30.434999,73.350136,35.0,35.0,38.326725,1.461261,1.4,55.18182,55.0,56.549999
20160911211500,30.434999,73.350136,35.0,35.0,38.326725,1.465275,1.4,55.18182,55.0,56.549999
20160911213000,30.434999,73.350136,35.0,35.0,38.115228,1.453232,1.4,55.18182,55.0,55.535
20160911214500,30.434999,73.350136,35.0,35.0,37.833232,1.453232,1.4,55.18182,55.0,55.535
20160911220000,30.434999,73.350136,35.0,35.0,37.899872,1.461261,1.4,55.18182,55.0,55.535
20160911221500,30.434999,73.350136,35.0,35.0,37.82888,1.445203,1.4,55.18182,55.0,55.535
20160911223000,30.434999,73.350136,35.0,35.0,37.82888,1.449217,1.4,55.18182,55.0,55.535
20160911224500,30.434999,73.350136,35.0,35.0,37.82888,1.429145,1.4,55.18182,55.0,55.535
20160911230000,30.434999,73.350136,35.0,35.0,37.82888,1.441188,1.4,55.18182,55.0,55.535
20160911231500,30.434999,73.350136,35.0,35.0,37.686896,1.473304,1.4,55.18182,55.0,55.535
20160911233000,30.434999,73.350136,35.0,35.0,37.686896,1.441188,1.4,55.18182,55.0,55.535
20160911234500,30.434999,72.612061,35.0,35.0,37.82888,1.481333,1.4,54.605759,55.0,55.535
20160912000000,30.434999,72.612061,35.0,35.0,37.82888,1.465275,1.4,54.605759,55.0,55.535
20160912001500,28.73,72.612061,35.0,35.0,37.82888,1.469289,1.4,55.48785,55.0,55.535
20160912003000,33.535,72.612061,35.0,35.0,37.339739,1.437174,1.4,54.677769,55.0,55.535
20160912004500,33.535,72.612061,35.0,35.0,37.260944,1.437174,1.4,54.677769,55.0,55.535
20160912010000,33.535,72.612061,35.0,35.0,37.39266,1.445203,1.4,54.677769,55.0,55.535
20160912011500,33.535,72.612061,35.0,35.0,37.464145,1.445203,1.4,54.677769,55.0,55.535
20160912013000,29.795,72.612061,35.0,35.0,37.464145,1.437174,1.4,54.677769,55.0,55.535
20160912014500,29.795,72.612061,35.0,35.0,37.39266,1.433159,1.4,54.677769,55.0,55.535
20160912020000,29.795,72.612061,35.0,35.0,37.24969,1.461261,1.4,54.677769,55.0,55.535
20160912021500,29.795,72.612061,35.0,35.0,37.39266,1.429145,1.4,55.271828,55.0,55.535
20160912023000,29.795,72.612061,35.0,35.0,37.464145,1.461261,1.4,55.271828,55.0,55.535
20160912024500,29.795,72.612061,35.0,35.0,37.464145,1.429145,1.4,55.271828,55.0,55.535
20160912030000,29.795,72.612061,35.0,35.0,37.464145,1.457246,1.4,55.271828,55.0,55.535
20160912031500,29.795,72.612061,35.0,35.0,37.464145,1.437174,1.4,55.271828,55.0,55.535
20160912033000,29.795,72.612061,35.0,35.0,37.464145,1.453232,1.4,55.271828,55.0,55.535
20160912034500,29.795,72.612061,35.0,35.0,37.464145,1.429145,1.4,55.271828,55.0,55.535
20160912040000,29.795,72.612061,35.0,35.0,37.260944,1.429145,1.4,55.271828,55.0,55.535
20160912041500,29.795,72.612061,35.0,35.0,37.189952,1.429145,1.4,55.271828,55.0,55.535
20160912043000,29.795,72.612061,35.0,35.0,37.39266,1.453232,1.4,55.271828,55.0,55.535
20160912044500,29.795,72.612061,35.0,35.0,37.39266,1.417102,1.4,55.271828,55.0,55.535
20160912050000,29.795,72.612061,35.0,35.0,37.595368,1.445203,1.4,55.271828,55.0,55.535
20160912051500,29.795,72.612061,35.0,35.0,37.595368,1.429145,1.4,55.271828,55.0,55.535
20160912053000,29.795,72.612061,35.0,35.0,37.595368,1.449217,1.4,55.271828,55.0,55.535
20160912054500,29.795,72.612061,35.0,35.0,37.595368,1.429145,1.4,55.271828,55.0,55.535
20160912060000,29.795,72.612061,35.0,35.0,37.595368,1.449217,1.4,55.271828,55.0,55.535
20160912061500,29.795,72.612061,35.0,35.0,37.667346,1.42513,1.4,55.271828,55.0,55.535
20160912063000,29.795,72.612061,35.0,35.0,37.667346,1.441188,1.4,55.271828,55.0,55.535
20160912064500,29.795,72.612061,35.0,35.0,37.667346,1.417102,1.4,55.271828,55.0,55.535
20160912070000,34.904999,72.612061,35.0,35.0,37.667346,1.417102,1.4,55.271828,55.0,55.535
20160912071500,34.904999,72.612061,35.0,35.0,37.667346,1.42513,1.4,55.271828,55.0,55.535
20160912073000,34.904999,72.612061,35.0,35.0,37.667346,1.437174,1.4,55.271828,55.0,55.535
20160912074500,34.904999,72.612061,35.0,35.0,37.595368,1.437174,1.4,54.677769,55.0,55.535
20160912080000,34.904999,72.612061,35.0,35.0,37.667346,1.42513,1.4,54.677769,55.0,55.535
20160912081500,34.904999,73.440147,35.0,35.0,37.667346,1.405058,1.4,54.677769,55.0,55.535
20160912083000,34.904999,73.440147,35.0,35.0,37.955258,1.397029,1.4,54.677769,55.0,55.535
20160912084500,36.875,74.268227,35.0,35.0,38.160431,1.31674,1.4,54.677769,55.0,55.535
20160912090000,39.110001,74.268227,35.0,35.0,38.450315,1.324769,1.4,55.307831,55.0,56.209999
20160912091500,40.865002,75.096313,35.0,35.0,38.522786,1.308711,1.4,55.307831,55.0,56.209999
20160912093000,40.865002,75.096313,35.0,35.0,39.319967,1.312726,1.4,55.307831,55.0,56.209999
20160912100000,40.865002,75.096313,35.0,35.0,39.898664,1.421116,1.4,55.307831,55.0,56.209999
20160912101500,43.869999,75.096313,35.0,35.0,40.40251,1.489362,1.4,54.425743,55.0,57.810001
20160912103000,41.68,75.096313,35.0,35.0,40.881536,1.489362,1.4,54.425743,55.0,57.810001
20160912104500,41.68,75.096313,35.0,35.0,41.236496,1.413087,1.4,55.307831,55.0,57.810001
20160912110000,46.825001,75.096313,35.0,35.0,41.824968,1.380971,1.4,55.307831,55.0,57.810001
20160912111500,46.825001,75.096313,35.0,35.0,41.452991,1.360899,1.4,55.307831,55.0,57.810001
20160912113000,46.825001,75.096313,35.0,35.0,41.714604,1.421116,1.4,55.307831,55.0,57.810001
20160912114500,46.825001,77.67057,35.0,35.0,41.917227,1.409073,1.4,55.307831,55.0,57.810001
20160912120000,46.825001,77.67057,35.0,35.0,42.54128,1.332798,1.4,55.307831,55.0,57.810001
20160912121500,56.395,77.67057,34.643776,34.645,42.620075,1.31674,1.4,55.307831,55.0,61.32
20160912123000,59.915001,77.67057,33.875565,33.875,42.369461,1.312726,1.4,55.307831,55.0,62.945
20160912124500,64.230003,78.498657,33.446232,33.445,42.500599,1.336812,1.4,55.307831,55.0,62.945
20160912130000,73.730003,78.498657,33.446232,33.445,42.697306,1.340827,1.4,55.307831,55.0,63.955002
20160912131500,73.730003,79.506752,33.446232,33.445,42.500599,1.344841,1.4,55.307831,55.0,63.955002
20160912133000,77.014999,79.506752,33.446232,33.445,42.82688,1.356885,1.4,55.307831,55.0,63.955002
20160912134500,77.014999,79.506752,33.446232,33.445,42.692206,1.421116,1.4,55.307831,55.0,63.955002
20160912140000,77.014999,79.506752,33.446232,33.445,42.692206,1.465275,1.4,54.515751,55.0,63.955002
20160912141500,59.709999,79.506752,35.0,35.0,42.480539,1.473304,1.4,54.515751,55.0,59.955002
20160912143000,59.709999,78.120621,35.0,35.0,41.24384,1.312726,1.4,54.515751,55.0,59.955002
20160912144500,52.259998,78.120621,35.0,35.0,41.132014,1.453232,1.4,54.515751,55.0,59.955002
20160912150000,51.345001,78.120621,35.0,35.0,41.069403,1.481333,1.4,54.515751,55.0,58.939999
20160912151500,45.009998,78.120621,35.0,35.0,41.081405,1.469289,1.4,54.515751,55.0,58.939999
20160912153000,45.009998,78.120621,35.0,35.0,40.509032,1.445203,1.4,54.515751,55.0,58.939999
20160912154500,45.009998,78.120621,35.0,35.0,40.76104,1.489362,1.4,54.515751,55.0,58.939999
20160912160000,42.965,77.022507,35.0,35.0,41.529712,1.489362,1.4,54.515751,55.0,58.939999
20160912161500,42.965,77.022507,35.0,35.0,42.110959,1.453232,1.4,54.515751,55.0,58.939999
20160912163000,42.965,77.022507,35.0,35.0,41.84275,1.481333,1.4,54.515751,55.0,58.939999
20160912164500,42.965,77.940598,35.0,35.0,42.237728,1.473304,1.4,54.515751,55.0,57.990002
20160912170000,42.965,78.768677,35.0,35.0,41.572008,1.481333,1.4,54.515751,55.0,57.990002
20160912171500,48.18,79.866791,35.0,35.0,41.266348,1.473304,1.4,54.515751,55.0,57.990002
20160912173000,48.18,79.866791,35.0,35.0,41.02182,1.465275,1.4,54.515751,55.0,57.990002
20160912174500,48.18,79.038704,35.0,35.0,41.164875,1.485347,1.4,54.515751,55.0,57.990002
20160912180000,42.544998,79.038704,35.0,35.0,41.820735,1.469289,1.4,54.515751,55.0,56.400002
20160912181500,39.259998,78.210625,35.0,35.0,40.998071,1.473304,1.4,54.515751,55.0,56.400002
20160912183000,39.259998,78.210625,35.0,35.0,37.598428,1.445203,1.4,54.515751,55.0,56.400002
20160912184500,32.650002,75.726379,35.0,35.0,37.437965,1.437174,1.4,55.235825,55.0,56.400002
20160912190000,30.945,74.178223,35.0,35.0,37.42836,1.421116,1.4,55.235825,55.0,56.400002
20160912191500,32.915001,74.178223,35.0,35.0,37.30018,1.405058,1.4,55.235825,55.0,56.400002
20160912193000,36.490002,74.178223,35.0,35.0,37.29542,1.445203,1.4,54.605759,55.0,56.400002
