PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160912194500,35.014999,74.178223,35.0,35.0,37.320648,1.429145,1.4,54.605759,55.0,56.400002
20160912200000,30.42,74.178223,35.0,35.0,37.058372,1.449217,1.4,54.605759,55.0,55.794998
20160912201500,32.805,74.178223,35.0,35.0,36.796096,1.481333,1.4,54.605759,55.0,55.794998
20160912203000,32.805,74.178223,35.0,35.0,37.22912,1.441188,1.4,55.397842,55.0,55.794998
20160912204500,35.259998,74.178223,35.0,35.0,37.244488,1.481333,1.4,54.731773,55.0,55.794998
20160912210000,35.259998,74.178223,35.0,35.0,37.459521,1.489362,1.4,54.731773,55.0,55.794998
20160912211500,31.285,74.178223,35.0,35.0,37.402418,1.481333,1.4,54.731773,55.0,55.794998
20160912213000,31.285,74.178223,35.0,35.0,37.752533,1.481333,1.4,54.731773,55.0,55.794998
20160912214500,31.285,74.178223,35.0,35.0,37.752533,1.481333,1.4,54.731773,55.0,55.794998
20160912220000,31.285,73.17012,35.0,35.0,37.615479,1.489362,1.4,54.731773,55.0,55.794998
20160912221500,31.285,73.17012,35.0,35.0,37.478425,1.465275,1.4,54.731773,55.0,55.794998
20160912223000,31.285,73.17012,35.0,35.0,37.62148,1.485347,1.4,54.731773,55.0,55.794998
20160912224500,31.285,73.17012,35.0,35.0,37.694036,1.469289,1.4,54.731773,55.0,55.794998
20160912230000,31.285,73.17012,35.0,35.0,37.694036,1.477318,1.4,54.731773,55.0,55.794998
20160912231500,31.285,73.17012,35.0,35.0,37.694036,1.469289,1.4,54.731773,55.0,55.794998
20160912233000,31.285,73.17012,35.0,35.0,37.904632,1.469289,1.4,54.731773,55.0,55.794998
20160912234500,31.285,73.17012,35.0,35.0,37.904632,1.469289,1.4,54.731773,55.0,55.794998
20160913000000,31.285,73.17012,35.0,35.0,37.76462,1.469289,1.4,54.731773,55.0,55.794998
20160913001500,31.285,73.17012,35.0,35.0,37.76462,1.445203,1.4,54.731773,55.0,55.794998
20160913003000,31.285,73.17012,35.0,35.0,37.484596,1.445203,1.4,54.731773,55.0,55.794998
20160913004500,31.285,73.17012,35.0,35.0,37.484596,1.449217,1.4,54.731773,55.0,55.794998
20160913010000,31.285,73.17012,35.0,35.0,37.692234,1.449217,1.4,54.731773,55.0,55.794998
20160913011500,31.285,73.17012,35.0,35.0,37.484596,1.445203,1.4,54.731773,55.0,55.794998
20160913013000,31.285,73.17012,35.0,35.0,37.692234,1.449217,1.4,54.731773,55.0,55.794998
20160913014500,31.285,72.252029,35.0,35.0,37.692234,1.461261,1.4,54.731773,55.0,55.794998
20160913020000,31.285,72.252029,35.0,35.0,37.899872,1.461261,1.4,54.731773,55.0,55.794998
20160913021500,31.285,72.252029,35.0,35.0,38.041856,1.481333,1.4,54.731773,55.0,55.794998
20160913023000,31.285,72.252029,35.0,35.0,37.833232,1.473304,1.4,54.731773,55.0,55.794998
20160913024500,31.285,72.252029,35.0,35.0,37.833232,1.453232,1.4,54.731773,55.0,55.794998
20160913030000,31.285,72.252029,35.0,35.0,37.833232,1.469289,1.4,54.731773,55.0,55.794998
20160913031500,31.285,72.252029,35.0,35.0,37.692234,1.461261,1.4,54.731773,55.0,55.794998
20160913033000,31.285,72.252029,35.0,35.0,37.692234,1.461261,1.4,54.731773,55.0,55.794998
20160913034500,31.285,72.252029,35.0,35.0,37.621735,1.465275,1.4,54.731773,55.0,55.794998
20160913040000,31.285,72.252029,35.0,35.0,37.621735,1.477318,1.4,54.731773,55.0,55.794998
20160913041500,31.285,72.252029,35.0,35.0,37.686896,1.469289,1.4,54.731773,55.0,55.794998
20160913043000,31.285,72.252029,35.0,35.0,37.686896,1.461261,1.4,54.731773,55.0,55.794998
20160913044500,31.285,72.252029,35.0,35.0,37.750085,1.465275,1.4,54.731773,55.0,55.794998
20160913050000,31.285,72.252029,35.0,35.0,37.750085,1.421116,1.4,54.731773,55.0,55.794998
20160913051500,31.285,72.252029,35.0,35.0,37.607115,1.477318,1.4,54.731773,55.0,55.794998
20160913053000,31.285,72.252029,35.0,35.0,37.607115,1.481333,1.4,54.731773,55.0,55.794998
20160913054500,31.285,72.252029,35.0,35.0,37.607115,1.493376,1.4,54.731773,55.0,55.794998
20160913060000,31.285,72.252029,35.0,35.0,37.464145,1.473304,1.4,54.731773,55.0,55.794998
20160913061500,31.285,72.252029,35.0,35.0,37.464145,1.477318,1.4,54.731773,55.0,55.794998
20160913063000,31.285,72.252029,35.0,35.0,37.464145,1.481333,1.4,54.731773,55.0,55.794998
20160913064500,31.285,72.252029,35.0,35.0,37.667346,1.485347,1.4,54.731773,55.0,55.794998
20160913070000,31.285,72.252029,35.0,35.0,37.811302,1.469289,1.4,54.731773,55.0,55.794998
20160913071500,31.285,72.252029,35.0,35.0,37.811302,1.473304,1.4,54.731773,55.0,55.794998
20160913073000,31.285,72.252029,35.0,35.0,37.811302,1.437174,1.4,54.731773,55.0,55.794998
20160913074500,36.810001,72.252029,35.0,35.0,37.811302,1.421116,1.4,54.731773,55.0,55.794998
20160913080000,36.810001,72.252029,35.0,35.0,38.099214,1.477318,1.4,54.731773,55.0,55.794998
20160913081500,36.810001,72.252029,35.0,35.0,38.24317,1.481333,1.4,54.731773,55.0,55.794998
20160913083000,35.485001,73.440147,35.0,35.0,38.315148,1.473304,1.4,54.731773,55.0,55.794998
20160913084500,35.485001,74.268227,35.0,35.0,38.60306,1.461261,1.4,54.731773,55.0,55.794998
20160913090000,38.805,75.096313,35.0,35.0,39.106906,1.437174,1.4,54.731773,55.0,55.794998
20160913091500,38.805,75.096313,35.0,35.0,39.322755,1.465275,1.4,55.397842,55.0,55.794998
20160913093000,41.965,75.924393,35.0,35.0,39.745664,1.372943,1.4,55.397842,55.0,55.794998
20160913094500,41.965,75.924393,35.0,35.0,40.242608,1.380971,1.4,55.397842,55.0,55.794998
20160913100000,46.264999,75.924393,35.0,35.0,40.56486,1.437174,1.4,55.397842,55.0,57.720001
20160913101500,46.264999,77.022507,35.0,35.0,40.822121,1.445203,1.4,55.397842,55.0,57.720001
20160913103000,47.145,77.022507,35.0,35.0,41.21052,1.413087,1.4,55.397842,55.0,57.720001
20160913104500,47.145,77.022507,35.0,35.0,41.452991,1.489362,1.4,55.397842,55.0,57.720001
20160913110000,47.145,77.022507,35.0,35.0,41.44444,1.469289,1.4,55.397842,55.0,57.720001
20160913111500,47.145,78.210625,35.0,35.0,41.602608,1.473304,1.4,55.397842,55.0,57.720001
20160913113000,49.945,78.210625,35.0,35.0,42.052309,1.336812,1.4,55.397842,55.0,57.720001
20160913114500,49.945,78.210625,35.0,35.0,41.937848,1.304697,1.4,55.397842,55.0,57.720001
20160913120000,40.77,78.210625,35.0,35.0,42.02108,1.320755,1.4,54.731773,55.0,57.720001
20160913121500,40.77,79.038704,35.0,35.0,41.77934,1.312726,1.4,54.731773,55.0,59.974998
20160913123000,40.77,79.038704,35.0,35.0,42.03332,1.356885,1.4,54.731773,55.0,59.974998
20160913124500,42.139999,79.038704,34.331192,34.330002,42.238323,1.320755,1.4,55.55986,55.0,62.560001
20160913130000,49.125,79.038704,33.5849,33.584999,42.371348,1.35287,1.4,55.55986,55.0,62.560001
20160913131500,49.125,78.120621,33.5849,33.584999,42.17102,1.368928,1.4,54.929794,55.0,62.560001
20160913133000,49.125,78.120621,33.5849,33.584999,41.780972,1.376957,1.4,54.929794,55.0,62.560001
20160913134500,49.125,78.120621,33.5849,33.584999,42.17102,1.493376,1.4,54.929794,55.0,62.560001
20160913140000,42.68,78.120621,34.460667,34.459999,41.820735,1.469289,1.4,54.929794,55.0,61.185001
20160913141500,36.075001,78.120621,35.0,35.0,42.734927,1.473304,1.4,54.929794,55.0,57.529999
20160913143000,34.185001,78.120621,35.0,35.0,42.781184,1.405058,1.4,54.929794,55.0,57.529999
20160913144500,38.285,78.120621,35.0,35.0,42.79679,1.380971,1.4,55.48785,55.0,57.529999
20160913150000,41.790001,79.416748,35.0,35.0,41.449744,1.389,1.4,54.857788,55.0,57.529999
20160913151500,41.125,79.416748,35.0,35.0,41.10325,1.441188,1.4,54.857788,55.0,57.529999
20160913153000,34.5,76.842484,35.0,35.0,41.632902,1.453232,1.4,54.857788,55.0,57.529999
20160913154500,32.185001,76.842484,35.0,35.0,42.08704,1.473304,1.4,54.857788,55.0,57.529999
20160913160000,32.185001,76.842484,35.0,35.0,41.657875,1.457246,1.4,54.857788,55.0,57.529999
20160913161500,32.185001,77.940598,35.0,35.0,41.55443,1.465275,1.4,54.857788,55.0,57.529999
20160913163000,32.185001,77.940598,35.0,35.0,41.257236,1.457246,1.4,54.857788,55.0,57.529999
20160913164500,32.185001,77.940598,35.0,35.0,41.392896,1.473304,1.4,54.857788,55.0,57.529999
20160913170000,32.185001,77.940598,35.0,35.0,41.91466,1.453232,1.4,54.857788,55.0,57.529999
20160913171500,32.185001,77.940598,35.0,35.0,41.85057,1.449217,1.4,54.857788,55.0,57.529999
20160913173000,32.185001,77.940598,35.0,35.0,41.50768,1.449217,1.4,54.857788,55.0,57.529999
20160913174500,32.185001,78.768677,35.0,35.0,41.55443,1.445203,1.4,54.857788,55.0,57.529999
20160913180000,32.185001,78.768677,35.0,35.0,41.179988,1.421116,1.4,54.857788,55.0,57.529999
20160913181500,32.185001,77.67057,35.0,35.0,41.388612,1.417102,1.4,54.857788,55.0,57.529999
20160913183000,29.905001,77.67057,35.0,35.0,41.164875,1.461261,1.4,54.857788,55.0,57.529999
20160913184500,29.905001,77.67057,35.0,35.0,41.132014,1.453232,1.4,54.857788,55.0,57.529999
20160913190000,29.24,76.19442,35.0,35.0,,1.461261,1.4,54.857788,55.0,57.529999
20160913191500,29.24,76.19442,35.0,35.0,41.265056,1.417102,1.4,54.857788,55.0,57.529999
20160913193000,29.24,76.19442,35.0,35.0,41.265056,1.449217,1.4,54.857788,55.0,57.529999
20160913194500,29.24,76.19442,35.0,35.0,40.939676,1.409073,1.4,54.857788,55.0,57.529999
20160913200000,29.24,76.19442,35.0,35.0,40.614296,1.42513,1.4,54.857788,55.0,57.529999
20160913201500,29.24,75.096313,35.0,35.0,40.599098,1.457246,1.4,54.857788,55.0,57.529999
20160913203000,29.24,75.096313,35.0,35.0,40.38177,1.481333,1.4,54.857788,55.0,57.529999
20160913204500,30.915001,75.096313,35.0,35.0,39.877839,1.433159,1.4,55.55986,55.0,56.514999
20160913210000,31.855,75.096313,35.0,35.0,39.919336,1.449217,1.4,54.731773,55.0,56.514999
20160913211500,31.855,75.096313,35.0,35.0,40.02443,1.453232,1.4,54.731773,55.0,56.514999
20160913213000,26.775,75.096313,35.0,35.0,39.75821,1.449217,1.4,54.731773,55.0,56.514999
20160913214500,26.775,74.178223,35.0,35.0,39.75821,1.453232,1.4,55.307831,55.0,56.514999
20160913220000,26.775,74.178223,35.0,35.0,39.620833,1.473304,1.4,54.353737,55.0,56.514999
20160913221500,27.85,74.178223,35.0,35.0,39.485751,1.433159,1.4,54.983799,55.0,56.514999
20160913223000,27.85,74.178223,35.0,35.0,39.375404,1.437174,1.4,54.983799,55.0,56.514999
20160913224500,27.85,74.178223,35.0,35.0,39.260127,1.453232,1.4,54.983799,55.0,56.514999
20160913230000,27.85,74.178223,35.0,35.0,39.260127,1.461261,1.4,54.983799,55.0,56.514999
20160913231500,27.85,74.178223,35.0,35.0,39.48502,1.461261,1.4,54.983799,55.0,56.514999
20160913233000,27.85,74.178223,35.0,35.0,39.34698,1.461261,1.4,54.983799,55.0,56.514999
20160913234500,27.85,74.178223,35.0,35.0,38.93286,1.469289,1.4,54.983799,55.0,56.514999
20160914000000,27.85,74.178223,35.0,35.0,39.16474,1.469289,1.4,54.983799,55.0,56.514999
20160914001500,27.85,73.260132,35.0,35.0,39.024728,1.473304,1.4,54.983799,55.0,56.514999
20160914003000,27.85,73.260132,35.0,35.0,39.024728,1.441188,1.4,54.983799,55.0,56.514999
20160914004500,27.85,73.260132,35.0,35.0,38.884716,1.437174,1.4,54.983799,55.0,56.514999
20160914010000,27.85,73.260132,35.0,35.0,38.884716,1.441188,1.4,54.983799,55.0,56.514999
20160914011500,27.85,73.260132,35.0,35.0,38.884716,1.445203,1.4,54.983799,55.0,56.514999
20160914013000,26.145,73.260132,35.0,35.0,38.884716,1.489362,1.4,54.983799,55.0,56.514999
20160914014500,29.43,73.260132,35.0,35.0,38.884716,1.465275,1.4,54.983799,55.0,56.514999
20160914020000,32.34,73.260132,35.0,35.0,38.884716,1.473304,1.4,54.983799,55.0,56.514999
20160914021500,37.044998,73.260132,35.0,35.0,38.884716,1.328784,1.4,56.567955,55.0,52.040001
20160914023000,21.295,73.260132,35.0,35.0,38.884716,1.324769,1.4,53.831684,55.0,52.040001
20160914024500,26.615,73.260132,35.0,35.0,38.884716,1.320755,1.4,53.831684,55.0,52.040001
20160914030000,36.294998,73.260132,35.0,35.0,38.884716,1.340827,1.4,56.405941,55.0,52.040001
20160914031500,30.865,73.260132,35.0,35.0,38.884716,1.340827,1.4,56.405941,55.0,52.040001
20160914033000,20.309999,73.260132,35.0,35.0,38.884716,1.328784,1.4,53.453648,55.0,52.040001
20160914034500,29.280001,73.260132,35.0,35.0,38.884716,1.344841,1.4,55.361839,55.0,52.040001
20160914040000,37.93,73.260132,35.0,35.0,38.884716,1.344841,1.4,56.819984,55.0,52.040001
20160914041500,22.08,73.260132,35.0,35.0,38.884716,1.336812,1.4,53.417641,55.0,52.040001
20160914043000,24.41,73.260132,35.0,35.0,38.884716,1.348856,1.4,53.417641,55.0,52.040001
20160914044500,35.275002,73.260132,35.0,35.0,38.315148,1.348856,1.4,56.891991,55.0,52.040001
20160914050000,29.110001,73.260132,35.0,35.0,38.315148,1.340827,1.4,56.153915,55.0,52.040001
20160914051500,20.459999,73.260132,35.0,35.0,38.315148,1.356885,1.4,53.165619,55.0,52.040001
20160914053000,36.825001,73.260132,35.0,35.0,38.24317,1.356885,1.4,54.80378,55.0,52.040001
20160914054500,36.040001,73.260132,35.0,35.0,38.24317,1.336812,1.4,56.153915,55.0,52.040001
20160914060000,21.325001,73.260132,35.0,35.0,38.24317,1.35287,1.4,53.543655,55.0,52.040001
20160914061500,23.26,73.260132,35.0,35.0,38.099214,1.35287,1.4,53.543655,55.0,52.040001
20160914063000,35.724998,73.260132,35.0,35.0,37.955258,1.336812,1.4,56.531956,55.0,52.040001
20160914064500,27.754999,72.432045,35.0,35.0,37.955258,1.35287,1.4,55.811882,55.0,52.040001
20160914070000,22.905001,72.432045,35.0,35.0,37.811302,1.35287,1.4,53.381638,55.0,52.040001
20160914071500,29.715,72.432045,35.0,35.0,37.811302,1.324769,1.4,54.173717,55.0,52.98
20160914073000,25.195,72.432045,35.0,35.0,38.015489,1.304697,1.4,55.361839,55.0,52.98
20160914074500,25.975,72.432045,35.0,35.0,38.015489,1.336812,1.4,55.361839,55.0,52.98
20160914080000,26.66,73.17012,35.0,35.0,38.015489,1.328784,1.4,54.80378,55.0,52.98
20160914081500,32.189999,73.17012,35.0,35.0,38.160431,1.348856,1.4,55.685867,55.0,52.98
20160914083000,27.370001,73.17012,35.0,35.0,38.305373,1.340827,1.4,55.055805,55.0,52.98
20160914084500,27.370001,73.17012,35.0,35.0,38.450315,1.328784,1.4,55.055805,55.0,52.98
20160914090000,33.384998,74.808289,35.0,35.0,38.60306,1.320755,1.4,55.055805,55.0,53.924999
20160914091500,33.384998,74.808289,35.0,35.0,38.890972,1.312726,1.4,55.055805,55.0,53.924999
20160914093000,33.384998,75.726379,35.0,35.0,39.53721,1.31674,1.4,55.055805,55.0,53.924999
20160914094500,35.66,75.726379,35.0,35.0,39.745664,1.308711,1.4,55.055805,55.0,56.575001
20160914100000,35.66,75.726379,35.0,35.0,40.144824,1.348856,1.4,55.055805,55.0,56.575001
20160914101500,35.66,76.842484,35.0,35.0,40.33553,1.344841,1.4,55.055805,55.0,56.575001
20160914103000,35.66,76.842484,35.0,35.0,40.836248,1.445203,1.4,55.055805,55.0,56.575001
20160914104500,35.66,76.842484,35.0,35.0,40.701489,1.308711,1.4,55.055805,55.0,56.575001
20160914110000,38.459999,76.842484,35.0,35.0,40.844204,1.31674,1.4,55.055805,55.0,57.52
20160914111500,37.794998,76.842484,35.0,35.0,40.861374,1.31674,1.4,55.055805,55.0,58.544998
20160914113000,37.794998,76.842484,35.0,35.0,41.265056,1.356885,1.4,55.055805,55.0,58.544998
20160914114500,37.794998,76.842484,35.0,35.0,41.52536,1.320755,1.4,55.055805,55.0,58.544998
20160914120000,37.794998,76.842484,35.0,35.0,41.59421,1.336812,1.4,55.055805,55.0,58.544998
20160914121500,40.595001,78.300629,35.0,35.0,41.653778,1.296668,1.4,55.055805,55.0,59.830002
20160914123000,40.595001,78.300629,35.0,35.0,41.645312,1.320755,1.4,55.055805,55.0,60.445
20160914124500,45.0,78.300629,33.814472,33.814999,41.945957,1.308711,1.4,55.055805,55.0,63.240002
20160914130000,51.755001,78.300629,32.668072,32.669998,41.657875,1.344841,1.4,55.055805,55.0,65.129997
20160914131500,51.755001,78.300629,32.668072,32.669998,41.657875,1.393015,1.4,55.055805,55.0,65.129997
20160914133000,51.755001,78.300629,32.668072,32.669998,41.927138,1.421116,1.4,55.055805,55.0,65.129997
20160914134500,51.755001,78.300629,32.668072,32.669998,41.7195,1.429145,1.4,55.055805,55.0,65.129997
20160914140000,51.09,78.300629,33.874378,33.875,42.237728,1.489362,1.4,55.055805,55.0,62.474998
20160914141500,41.950001,78.300629,33.874378,33.875,42.122196,1.393015,1.4,55.055805,55.0,62.474998
20160914143000,41.950001,79.128716,35.0,35.0,42.113152,1.477318,1.4,55.055805,55.0,58.740002
20160914144500,39.169998,79.128716,35.0,35.0,42.392768,1.42513,1.4,55.055805,55.0,58.740002
20160914150000,39.169998,79.128716,35.0,35.0,41.15697,1.429145,1.4,55.055805,55.0,58.740002
20160914151500,37.93,79.128716,35.0,35.0,41.15697,1.449217,1.4,55.055805,55.0,58.740002
20160914153000,37.93,79.128716,35.0,35.0,41.15697,1.477318,1.4,55.055805,55.0,58.740002
20160914154500,34.970001,79.128716,35.0,35.0,41.118839,1.473304,1.4,55.055805,55.0,58.740002
20160914160000,34.970001,79.128716,35.0,35.0,41.118839,1.477318,1.4,55.055805,55.0,57.790001
20160914161500,32.310001,79.128716,35.0,35.0,41.118839,1.481333,1.4,55.055805,55.0,57.790001
20160914163000,32.310001,77.67057,35.0,35.0,41.118839,1.469289,1.4,55.055805,55.0,56.709999
20160914164500,29.76,77.67057,35.0,35.0,41.118839,1.489362,1.4,55.055805,55.0,56.709999
20160914170000,29.76,78.858688,35.0,35.0,41.118839,1.493376,1.4,55.055805,55.0,56.709999
20160914171500,36.189999,78.858688,35.0,35.0,41.90888,1.449217,1.4,55.055805,55.0,56.709999
20160914173000,36.189999,77.67057,35.0,35.0,40.100964,1.429145,1.4,55.055805,55.0,56.709999
20160914174500,36.189999,77.67057,35.0,35.0,40.165972,1.437174,1.4,55.055805,55.0,56.709999
20160914180000,36.564999,76.374435,31.053522,31.055,40.261648,1.505419,1.4,53.543655,55.0,63.23
20160914181500,31.344999,76.374435,35.0,35.0,40.363784,1.473304,1.4,55.271828,55.0,57.009998
20160914183000,31.344999,76.374435,35.0,35.0,40.973302,1.445203,1.4,55.271828,55.0,57.009998
20160914184500,31.344999,76.374435,35.0,35.0,40.973302,1.473304,1.4,55.271828,55.0,57.009998
20160914190000,30.16,76.374435,35.0,35.0,40.973302,1.469289,1.4,55.271828,55.0,57.009998
20160914191500,30.16,76.374435,35.0,35.0,40.973302,1.441188,1.4,55.271828,55.0,57.009998
20160914193000,30.16,76.374435,35.0,35.0,40.493613,1.453232,1.4,54.551758,55.0,57.009998
20160914194500,28.98,76.374435,35.0,35.0,40.1062,1.477318,1.4,54.551758,55.0,57.009998
20160914200000,28.98,75.546356,35.0,35.0,40.196504,1.445203,1.4,54.551758,55.0,55.91
20160914201500,28.98,75.546356,35.0,35.0,40.057478,1.449217,1.4,54.551758,55.0,55.91
20160914203000,27.360001,75.546356,35.0,35.0,39.918452,1.465275,1.4,55.235825,55.0,55.91
20160914204500,32.330002,75.546356,35.0,35.0,39.934806,1.441188,1.4,54.551758,55.0,55.91
20160914210000,26.33,74.628265,35.0,35.0,39.934806,1.465275,1.4,55.397842,55.0,55.91
20160914211500,31.190001,74.628265,35.0,35.0,39.934806,1.465275,1.4,54.767776,55.0,55.91
20160914213000,31.190001,74.628265,35.0,35.0,39.934806,1.461261,1.4,54.767776,55.0,55.91
20160914214500,31.190001,74.628265,35.0,35.0,39.934806,1.473304,1.4,54.767776,55.0,55.91
20160914220000,31.190001,74.628265,35.0,35.0,39.934806,1.477318,1.4,54.767776,55.0,55.91
20160914221500,31.190001,74.628265,35.0,35.0,39.934806,1.481333,1.4,54.767776,55.0,55.91
20160914223000,31.190001,74.628265,35.0,35.0,39.736705,1.481333,1.4,54.767776,55.0,55.91
20160914224500,31.190001,74.628265,35.0,35.0,39.595707,1.473304,1.4,54.767776,55.0,55.91
20160914230000,30.525,74.628265,35.0,35.0,39.595707,1.481333,1.4,54.767776,55.0,55.91
20160914231500,27.24,73.530151,35.0,35.0,39.525208,1.485347,1.4,54.767776,55.0,55.91
20160914233000,27.24,73.530151,35.0,35.0,39.38421,1.449217,1.4,54.767776,55.0,55.91
20160914234500,27.24,73.530151,35.0,35.0,39.38421,1.489362,1.4,54.767776,55.0,55.91
20160915000000,27.24,73.530151,35.0,35.0,39.60368,1.493376,1.4,54.767776,55.0,55.91
20160915001500,27.24,73.530151,35.0,35.0,39.461696,1.449217,1.4,54.767776,55.0,54.764999
20160915003000,27.24,73.530151,35.0,35.0,39.177728,1.437174,1.4,54.767776,55.0,54.764999
20160915004500,27.24,73.530151,35.0,35.0,39.177728,1.445203,1.4,54.767776,55.0,54.764999
20160915010000,26.575001,73.530151,35.0,35.0,39.177728,1.449217,1.4,55.361839,55.0,54.764999
20160915011500,26.575001,73.530151,35.0,35.0,39.106736,1.461261,1.4,55.361839,55.0,54.764999
20160915013000,29.1,73.530151,35.0,35.0,39.106736,1.469289,1.4,55.361839,55.0,54.764999
20160915014500,30.129999,73.530151,35.0,35.0,39.106736,1.465275,1.4,55.361839,55.0,54.764999
20160915020000,30.129999,73.530151,35.0,35.0,39.106736,1.469289,1.4,54.731773,55.0,54.764999
20160915021500,30.129999,73.530151,35.0,35.0,39.106736,1.469289,1.4,54.731773,55.0,54.764999
20160915023000,30.129999,73.530151,35.0,35.0,38.680784,1.469289,1.4,54.731773,55.0,54.764999
20160915024500,30.129999,73.530151,35.0,35.0,38.750875,1.469289,1.4,54.731773,55.0,54.764999
20160915030000,30.129999,72.792084,35.0,35.0,38.750875,1.473304,1.4,54.731773,55.0,54.764999
20160915031500,30.129999,72.792084,35.0,35.0,38.750875,1.465275,1.4,54.731773,55.0,54.764999
20160915033000,26.09,72.792084,35.0,35.0,38.53642,1.473304,1.4,54.731773,55.0,54.764999
20160915034500,26.09,72.792084,35.0,35.0,38.53642,1.441188,1.4,55.397842,55.0,54.764999
20160915040000,26.09,72.792084,35.0,35.0,38.39345,1.473304,1.4,55.397842,55.0,54.764999
20160915041500,26.09,72.792084,35.0,35.0,38.39345,1.469289,1.4,55.397842,55.0,54.764999
20160915043000,26.09,72.792084,35.0,35.0,38.39345,1.465275,1.4,55.397842,55.0,54.764999
20160915044500,26.09,72.792084,35.0,35.0,38.315148,1.465275,1.4,55.397842,55.0,54.764999
20160915050000,26.09,72.792084,35.0,35.0,38.459104,1.457246,1.4,55.397842,55.0,54.764999
20160915051500,26.09,72.792084,35.0,35.0,38.315148,1.453232,1.4,55.397842,55.0,54.764999
20160915053000,26.09,72.792084,35.0,35.0,38.24317,1.465275,1.4,55.397842,55.0,54.764999
20160915054500,26.09,72.792084,35.0,35.0,38.24317,1.457246,1.4,55.397842,55.0,54.764999
20160915060000,26.09,72.792084,35.0,35.0,38.450315,1.445203,1.4,55.397842,55.0,54.764999
20160915061500,26.09,72.792084,35.0,35.0,38.450315,1.453232,1.4,55.397842,55.0,54.764999
20160915063000,26.09,72.792084,35.0,35.0,38.450315,1.453232,1.4,54.80378,55.0,54.764999
20160915064500,26.09,72.792084,35.0,35.0,38.450315,1.433159,1.4,54.80378,55.0,54.764999
20160915070000,26.09,72.792084,35.0,35.0,38.450315,1.453232,1.4,54.80378,55.0,54.764999
20160915071500,26.09,72.792084,35.0,35.0,38.450315,1.453232,1.4,54.80378,55.0,54.764999
20160915073000,26.450001,72.792084,35.0,35.0,38.450315,1.409073,1.4,55.48785,55.0,54.764999
20160915074500,31.799999,72.792084,35.0,35.0,38.522786,1.384986,1.4,54.479752,55.0,54.764999
20160915080000,32.154999,72.792084,35.0,35.0,38.667728,1.376957,1.4,54.479752,55.0,54.764999
20160915081500,32.154999,73.620163,35.0,35.0,38.957612,1.376957,1.4,54.479752,55.0,54.764999
20160915083000,32.154999,73.620163,35.0,35.0,39.319967,1.376957,1.4,54.479752,55.0,54.764999
20160915084500,32.154999,74.628265,35.0,35.0,39.609851,1.31674,1.4,55.361839,55.0,54.764999
20160915090000,36.759998,75.546356,35.0,35.0,39.972206,1.324769,1.4,54.731773,55.0,57.334999
20160915091500,36.759998,75.546356,35.0,35.0,40.26209,1.360899,1.4,54.731773,55.0,57.334999
20160915093000,36.759998,76.464447,35.0,35.0,40.624445,1.360899,1.4,54.731773,55.0,57.334999
20160915094500,36.759998,76.464447,35.0,35.0,40.906356,1.344841,1.4,54.731773,55.0,57.334999
20160915100000,36.759998,76.464447,35.0,35.0,40.96691,1.489362,1.4,54.731773,55.0,56.73
20160915101500,32.27,76.464447,35.0,35.0,41.236496,1.397029,1.4,54.731773,55.0,55.634998
20160915103000,32.27,76.464447,35.0,35.0,41.146685,1.409073,1.4,54.731773,55.0,55.634998
20160915104500,32.27,76.464447,35.0,35.0,41.26492,1.421116,1.4,54.731773,55.0,55.634998
20160915110000,30.459999,76.464447,35.0,35.0,41.308712,1.376957,1.4,54.731773,55.0,55.634998
20160915111500,36.415001,76.464447,35.0,35.0,41.795626,1.320755,1.4,55.523853,55.0,55.634998
20160915113000,36.415001,77.292526,35.0,35.0,41.68856,1.31674,1.4,55.523853,55.0,57.575001
20160915114500,36.415001,77.292526,35.0,35.0,41.468512,1.332798,1.4,55.523853,55.0,57.575001
20160915120000,36.415001,77.292526,35.0,35.0,41.602608,1.332798,1.4,55.523853,55.0,57.575001
20160915121500,39.919998,77.292526,34.467724,34.470001,42.55352,1.300682,1.4,55.523853,55.0,61.790001
20160915123000,46.744999,77.292526,33.292103,33.290001,42.495754,1.300682,1.4,55.523853,55.0,63.755001
20160915124500,49.525002,77.292526,32.611568,32.610001,41.723461,1.31674,1.4,55.523853,55.0,65.254997
20160915130000,53.334999,77.292526,32.611568,32.610001,41.19998,1.35287,1.4,54.929794,55.0,65.254997
20160915131500,53.334999,76.19442,32.611568,32.610001,41.579522,1.376957,1.4,54.929794,55.0,65.254997
20160915133000,46.174999,75.006302,32.611568,32.610001,41.552492,1.389,1.4,54.929794,55.0,65.254997
20160915134500,45.509998,75.006302,32.611568,32.610001,42.1768,1.429145,1.4,54.929794,55.0,65.254997
20160915140000,41.615002,75.006302,33.386791,33.384998,42.45288,1.485347,1.4,54.929794,55.0,63.549999
20160915141500,39.474998,75.006302,34.457054,34.455002,42.096764,1.481333,1.4,54.929794,55.0,61.195
20160915143000,35.345001,76.19442,35.0,35.0,42.164798,1.437174,1.4,54.929794,55.0,59.220001
20160915144500,40.419998,77.292526,35.0,35.0,42.660178,1.389,1.4,55.523853,55.0,59.220001
20160915150000,41.470001,77.292526,35.0,35.0,43.065424,1.465275,1.4,54.857788,55.0,59.220001
20160915151500,41.470001,77.292526,35.0,35.0,42.828444,1.473304,1.4,54.857788,55.0,59.220001
20160915153000,41.470001,78.858688,35.0,35.0,42.828444,1.485347,1.4,54.857788,55.0,59.220001
20160915154500,34.555,78.858688,35.0,35.0,43.15226,1.485347,1.4,54.857788,55.0,57.709999
20160915160000,34.105,78.030609,35.0,35.0,43.15226,1.421116,1.4,55.55986,55.0,57.709999
20160915161500,36.549999,78.030609,35.0,35.0,43.152515,1.380971,1.4,54.857788,55.0,57.709999
20160915163000,39.040001,78.030609,35.0,35.0,41.70301,1.401044,1.4,54.857788,55.0,57.709999
20160915164500,32.130001,76.104416,35.0,35.0,40.82309,1.433159,1.4,54.857788,55.0,57.709999
20160915170000,31.32,76.104416,35.0,35.0,40.462792,1.437174,1.4,54.857788,55.0,57.709999
20160915171500,31.32,76.104416,35.0,35.0,40.463948,1.457246,1.4,54.857788,55.0,57.709999
20160915173000,31.32,76.104416,35.0,35.0,40.493613,1.465275,1.4,54.857788,55.0,57.709999
20160915174500,31.32,76.104416,35.0,35.0,40.93444,1.477318,1.4,54.857788,55.0,57.709999
20160915180000,31.32,76.104416,35.0,35.0,40.93444,1.477318,1.4,54.857788,55.0,57.709999
20160915181500,28.375,76.104416,35.0,35.0,41.21052,1.429145,1.4,54.857788,55.0,56.759998
20160915183000,33.18,76.104416,35.0,35.0,41.21052,1.461261,1.4,54.857788,55.0,56.759998
20160915184500,33.18,76.104416,35.0,35.0,41.21052,1.485347,1.4,54.857788,55.0,56.759998
20160915190000,33.18,76.104416,35.0,35.0,40.836248,1.469289,1.4,54.857788,55.0,56.759998
20160915191500,33.18,75.096313,35.0,35.0,40.259846,1.433159,1.4,54.857788,55.0,56.759998
20160915193000,33.18,75.096313,35.0,35.0,40.356559,1.417102,1.4,54.857788,55.0,56.759998
20160915194500,33.18,75.096313,35.0,35.0,40.17522,1.417102,1.4,54.857788,55.0,56.759998
20160915200000,29.620001,75.096313,35.0,35.0,40.1062,1.469289,1.4,55.48785,55.0,56.759998
20160915201500,32.744999,73.89019,35.0,35.0,40.196504,1.481333,1.4,54.677769,55.0,56.759998
20160915203000,28.165001,73.89019,35.0,35.0,40.057478,1.473304,1.4,54.677769,55.0,55.740002
20160915204500,28.165001,73.89019,35.0,35.0,40.004812,1.465275,1.4,54.677769,55.0,55.740002
20160915210000,27.139999,73.89019,35.0,35.0,39.934806,1.477318,1.4,55.271828,55.0,55.740002
20160915211500,31.834999,73.89019,35.0,35.0,39.794794,1.465275,1.4,54.605759,55.0,55.740002
20160915213000,33.424999,73.89019,35.0,35.0,39.794794,1.437174,1.4,56.063908,55.0,55.055
20160915214500,28.01,73.89019,35.0,35.0,39.736705,1.417102,1.4,56.063908,55.0,55.055
20160915220000,30.75,73.89019,35.0,35.0,39.736705,1.445203,1.4,54.38974,55.0,55.055
20160915221500,27.055,73.89019,35.0,35.0,39.525208,1.481333,1.4,55.361839,55.0,55.055
20160915223000,27.719999,73.89019,35.0,35.0,39.525208,1.441188,1.4,55.361839,55.0,55.055
20160915224500,32.165001,73.89019,35.0,35.0,39.525208,1.477318,1.4,54.515751,55.0,55.055
20160915230000,25.895,73.89019,35.0,35.0,39.38421,1.445203,1.4,54.515751,55.0,55.055
20160915231500,26.51,73.89019,35.0,35.0,39.38421,1.465275,1.4,54.515751,55.0,55.055
20160915233000,26.51,73.89019,35.0,35.0,38.747016,1.437174,1.4,55.235825,55.0,55.055
20160915234500,26.51,73.89019,35.0,35.0,39.461696,1.465275,1.4,55.235825,55.0,55.055
20160916000000,26.51,73.89019,35.0,35.0,39.461696,1.437174,1.4,55.235825,55.0,55.055
20160916001500,26.51,73.89019,35.0,35.0,39.461696,1.449217,1.4,55.235825,55.0,55.055
20160916003000,26.51,73.89019,35.0,35.0,39.319712,1.437174,1.4,55.235825,55.0,55.055
20160916004500,26.51,73.89019,35.0,35.0,39.177728,1.445203,1.4,55.235825,55.0,55.055
20160916010000,26.51,72.972099,35.0,35.0,39.177728,1.445203,1.4,55.235825,55.0,55.055
20160916011500,26.51,72.972099,35.0,35.0,39.106736,1.449217,1.4,55.235825,55.0,55.055
20160916013000,26.51,72.972099,35.0,35.0,39.106736,1.445203,1.4,55.235825,55.0,55.055
20160916014500,26.51,72.972099,35.0,35.0,38.964752,1.449217,1.4,55.235825,55.0,55.055
20160916020000,26.51,72.972099,35.0,35.0,38.964752,1.445203,1.4,55.235825,55.0,55.055
20160916021500,26.51,72.972099,35.0,35.0,38.964752,1.473304,1.4,55.235825,55.0,55.055
20160916023000,26.51,72.972099,35.0,35.0,38.964752,1.421116,1.4,55.235825,55.0,55.055
20160916024500,26.51,72.972099,35.0,35.0,38.964752,1.429145,1.4,55.235825,55.0,55.055
20160916030000,26.51,72.972099,35.0,35.0,38.822768,1.437174,1.4,55.235825,55.0,55.055
20160916031500,26.51,72.972099,35.0,35.0,38.893845,1.445203,1.4,55.235825,55.0,55.055
20160916033000,26.51,72.972099,35.0,35.0,38.893845,1.429145,1.4,55.235825,55.0,55.055
20160916034500,26.51,72.972099,35.0,35.0,38.680784,1.429145,1.4,55.235825,55.0,55.055
20160916040000,26.51,72.972099,35.0,35.0,38.680784,1.473304,1.4,55.235825,55.0,55.055
20160916041500,26.51,72.972099,35.0,35.0,38.750875,1.453232,1.4,55.235825,55.0,54.450001
20160916043000,26.51,72.972099,35.0,35.0,38.750875,1.461261,1.4,54.677769,55.0,54.450001
20160916044500,26.51,72.972099,35.0,35.0,38.67939,1.457246,1.4,54.677769,55.0,54.450001
20160916050000,26.51,72.972099,35.0,35.0,38.750875,1.469289,1.4,54.677769,55.0,54.450001
20160916051500,26.51,72.972099,35.0,35.0,38.890972,1.437174,1.4,54.677769,55.0,54.450001
20160916053000,26.51,72.972099,35.0,35.0,38.96295,1.457246,1.4,54.677769,55.0,54.450001
20160916054500,26.51,72.972099,35.0,35.0,38.96295,1.453232,1.4,54.677769,55.0,54.450001
20160916060000,26.51,72.972099,35.0,35.0,38.96295,1.465275,1.4,54.677769,55.0,53.435001
20160916061500,26.51,72.972099,35.0,35.0,38.750875,1.429145,1.4,54.677769,55.0,53.435001
20160916063000,26.51,72.972099,35.0,35.0,38.750875,1.461261,1.4,54.677769,55.0,53.435001
20160916064500,26.51,72.972099,35.0,35.0,38.750875,1.437174,1.4,54.677769,55.0,53.435001
20160916070000,32.220001,72.972099,35.0,35.0,38.890972,1.405058,1.4,54.677769,55.0,53.435001
20160916071500,28.049999,72.972099,35.0,35.0,38.890972,1.389,1.4,54.677769,55.0,53.435001
20160916073000,28.049999,72.972099,35.0,35.0,38.890972,1.421116,1.4,54.677769,55.0,53.435001
20160916074500,28.049999,72.972099,35.0,35.0,38.96295,1.413087,1.4,54.677769,55.0,53.435001
20160916080000,28.049999,72.972099,35.0,35.0,39.319967,1.413087,1.4,55.235825,55.0,53.435001
20160916081500,28.049999,73.800186,35.0,35.0,39.464909,1.421116,1.4,55.235825,55.0,53.435001
20160916083000,32.275002,73.800186,35.0,35.0,39.827264,1.409073,1.4,55.235825,55.0,53.435001
20160916084500,33.465,75.096313,35.0,35.0,40.26209,1.421116,1.4,55.235825,55.0,53.435001
20160916090000,34.134998,75.096313,35.0,35.0,40.479503,1.35287,1.4,55.235825,55.0,53.435001
20160916091500,34.134998,76.104416,35.0,35.0,41.059271,1.320755,1.4,55.235825,55.0,53.435001
20160916093000,36.59,76.104416,35.0,35.0,41.421626,1.308711,1.4,55.235825,55.0,54.59
20160916094500,37.259998,76.932495,35.0,35.0,41.698114,1.356885,1.4,55.235825,55.0,56.360001
20160916100000,37.259998,76.932495,35.0,35.0,41.896215,1.308711,1.4,55.235825,55.0,57.075001
20160916101500,40.055,76.932495,35.0,35.0,42.133671,1.405058,1.4,55.235825,55.0,57.790001
20160916103000,33.525002,76.932495,35.0,35.0,42.174998,1.364914,1.4,55.235825,55.0,54.165001
20160916104500,33.525002,76.932495,35.0,35.0,42.073355,1.441188,1.4,55.235825,55.0,54.165001
20160916110000,33.525002,78.120621,35.0,35.0,42.073355,1.401044,1.4,55.235825,55.0,54.165001
20160916111500,33.525002,78.120621,35.0,35.0,42.063172,1.336812,1.4,55.235825,55.0,54.165001
20160916113000,33.525002,77.202522,35.0,35.0,41.586764,1.336812,1.4,55.235825,55.0,54.165001
20160916114500,33.525002,77.202522,35.0,35.0,40.93444,1.344841,1.4,55.235825,55.0,55.174999
20160916120000,45.060001,76.104416,33.602482,33.599998,40.961147,1.324769,1.4,55.235825,55.0,63.075001
20160916121500,45.060001,76.104416,33.602482,33.599998,41.287683,1.320755,1.4,55.235825,55.0,63.075001
20160916123000,47.895,76.104416,33.602482,33.599998,41.287683,1.328784,1.4,55.235825,55.0,63.075001
20160916124500,40.174999,75.276337,33.602482,33.599998,40.864689,1.457246,1.4,54.677769,55.0,63.075001
20160916130000,40.174999,75.276337,33.602482,33.599998,40.739552,1.372943,1.4,54.677769,55.0,63.075001
20160916131500,40.174999,75.276337,33.602482,33.599998,40.384592,1.336812,1.4,54.677769,55.0,63.075001
20160916133000,40.174999,75.276337,33.114697,33.115002,40.384592,1.328784,1.4,55.397842,55.0,64.150002
20160916134500,45.049999,75.276337,32.597683,32.599998,40.68097,1.344841,1.4,55.397842,55.0,65.285004
20160916140000,45.049999,75.276337,32.597683,32.599998,40.455584,1.368928,1.4,55.397842,55.0,65.285004
20160916141500,45.049999,75.276337,33.096283,33.095001,40.242608,1.473304,1.4,54.731773,55.0,64.190002
20160916143000,38.474998,75.276337,33.594879,33.595001,40.466515,1.481333,1.4,54.731773,55.0,63.09
20160916144500,34.330002,75.276337,35.0,35.0,40.690422,1.489362,1.4,54.731773,55.0,59.005001
20160916150000,33.0,75.276337,35.0,35.0,40.906356,1.453232,1.4,54.731773,55.0,59.005001
20160916151500,33.0,76.374435,35.0,35.0,41.10988,1.485347,1.4,54.731773,55.0,59.005001
20160916153000,33.0,76.374435,35.0,35.0,41.84207,1.485347,1.4,54.731773,55.0,56.48
20160916154500,33.849998,77.292526,35.0,35.0,42.017408,1.461261,1.4,55.523853,55.0,56.48
20160916160000,37.369999,77.292526,35.0,35.0,41.922174,1.481333,1.4,54.641766,55.0,56.48
20160916161500,32.040001,77.292526,35.0,35.0,41.447738,1.457246,1.4,54.641766,55.0,56.48
20160916163000,30.584999,76.284431,35.0,35.0,41.404932,1.489362,1.4,54.641766,55.0,55.525002
20160916164500,29.780001,76.284431,35.0,35.0,41.287683,1.489362,1.4,54.641766,55.0,55.525002
20160916170000,29.780001,75.006302,35.0,35.0,41.146685,1.489362,1.4,54.641766,55.0,55.525002
20160916171500,27.66,75.006302,35.0,35.0,41.005687,1.481333,1.4,54.641766,55.0,55.525002
20160916173000,28.77,75.006302,35.0,35.0,40.864689,1.449217,1.4,54.641766,55.0,55.525002
20160916174500,28.77,75.006302,35.0,35.0,41.094512,1.461261,1.4,54.641766,55.0,55.525002
20160916180000,28.77,74.088211,35.0,35.0,41.236496,1.473304,1.4,55.235825,55.0,55.525002
20160916181500,28.77,74.088211,35.0,35.0,40.864689,1.493376,1.4,55.235825,55.0,55.525002
20160916183000,28.77,74.088211,35.0,35.0,40.79419,1.445203,1.4,55.235825,55.0,55.525002
20160916184500,28.77,74.088211,35.0,35.0,40.653192,1.449217,1.4,55.235825,55.0,55.525002
20160916190000,32.095001,74.088211,35.0,35.0,40.512194,1.409073,1.4,55.235825,55.0,55.525002
20160916191500,28.605,74.088211,35.0,35.0,40.384592,1.433159,1.4,55.235825,55.0,55.525002
20160916193000,28.605,74.088211,35.0,35.0,40.384592,1.437174,1.4,55.235825,55.0,55.525002
20160916194500,28.605,74.088211,35.0,35.0,40.323545,1.465275,1.4,55.235825,55.0,55.525002
20160916200000,28.605,73.080109,35.0,35.0,40.180575,1.449217,1.4,55.235825,55.0,53.869999
20160916201500,27.365,73.080109,35.0,35.0,40.180575,1.441188,1.4,55.235825,55.0,53.869999
20160916203000,27.365,73.080109,35.0,35.0,40.180575,1.457246,1.4,55.235825,55.0,53.869999
20160916204500,27.365,73.080109,35.0,35.0,39.53721,1.473304,1.4,55.235825,55.0,53.869999
20160916210000,27.365,73.080109,35.0,35.0,39.610752,1.457246,1.4,55.235825,55.0,53.869999
20160916211500,27.365,73.080109,35.0,35.0,39.972206,1.485347,1.4,55.235825,55.0,53.869999
20160916213000,27.365,73.080109,35.0,35.0,39.754708,1.445203,1.4,55.235825,55.0,53.869999
20160916214500,27.365,73.080109,35.0,35.0,39.754708,1.489362,1.4,54.641766,55.0,53.869999
20160916220000,27.365,73.080109,35.0,35.0,39.610752,1.481333,1.4,54.641766,55.0,53.869999
20160916221500,26.700001,73.080109,35.0,35.0,39.538774,1.485347,1.4,55.361839,55.0,53.869999
20160916223000,26.700001,73.080109,35.0,35.0,39.538774,1.485347,1.4,55.361839,55.0,53.869999
20160916224500,27.73,72.252029,35.0,35.0,39.538774,1.477318,1.4,55.361839,55.0,53.869999
20160916230000,27.73,72.252029,35.0,35.0,39.538774,1.477318,1.4,54.425743,55.0,53.869999
20160916231500,27.379999,72.252029,35.0,35.0,39.394818,1.473304,1.4,55.397842,55.0,53.869999
20160916233000,25.610001,72.252029,35.0,35.0,39.394818,1.489362,1.4,55.397842,55.0,53.869999
20160916234500,25.610001,72.252029,35.0,35.0,39.250862,1.481333,1.4,55.397842,55.0,53.869999
20160917000000,31.625,72.252029,35.0,35.0,39.250862,1.473304,1.4,54.605759,55.0,53.869999
20160917001500,26.045,72.252029,35.0,35.0,39.250862,1.481333,1.4,54.605759,55.0,53.869999
20160917003000,27.305,72.252029,35.0,35.0,39.250862,1.469289,1.4,54.605759,55.0,53.869999
20160917004500,27.305,72.252029,35.0,35.0,39.319967,1.493376,1.4,54.605759,55.0,53.869999
20160917010000,27.305,72.252029,35.0,35.0,39.319967,1.493376,1.4,54.605759,55.0,53.869999
20160917011500,27.305,72.252029,35.0,35.0,39.319967,1.489362,1.4,54.605759,55.0,53.869999
20160917013000,27.305,72.252029,35.0,35.0,39.464909,1.485347,1.4,54.605759,55.0,53.869999
20160917014500,27.305,72.252029,35.0,35.0,39.464909,1.485347,1.4,54.605759,55.0,53.869999
20160917020000,27.305,72.252029,35.0,35.0,39.464909,1.497391,1.4,54.605759,55.0,52.919998
20160917021500,39.185001,72.252029,35.0,35.0,39.464909,1.332798,1.4,56.819984,55.0,49.450001
20160917023000,21.424999,72.252029,35.0,35.0,39.464909,1.320755,1.4,54.731773,55.0,49.450001
20160917024500,29.315001,72.252029,35.0,35.0,39.464909,1.332798,1.4,54.731773,55.0,49.450001
20160917030000,38.380001,72.252029,35.0,35.0,39.464909,1.312726,1.4,57.072006,55.0,49.450001
20160917031500,21.305,72.252029,35.0,35.0,39.609851,1.324769,1.4,54.137718,55.0,49.450001
20160917033000,24.23,72.252029,35.0,35.0,39.609851,1.324769,1.4,54.137718,55.0,49.450001
20160917034500,35.615002,72.252029,35.0,35.0,39.609851,1.31674,1.4,56.855988,55.0,49.450001
20160917040000,32.904999,72.252029,35.0,35.0,39.824884,1.324769,1.4,55.361839,55.0,49.450001
20160917041500,21.375,72.252029,35.0,35.0,39.970812,1.328784,1.4,53.633663,55.0,49.450001
20160917043000,26.315001,72.252029,35.0,35.0,39.970812,1.31674,1.4,53.633663,55.0,49.450001
20160917044500,37.970001,72.252029,35.0,35.0,40.043776,1.320755,1.4,56.819984,55.0,49.450001
20160917050000,22.26,72.252029,35.0,35.0,39.970812,1.324769,1.4,53.831684,55.0,49.450001
20160917051500,34.580002,72.252029,35.0,35.0,39.609851,1.31674,1.4,54.893791,55.0,49.450001
20160917053000,31.620001,72.252029,35.0,35.0,39.464909,1.31674,1.4,55.523853,55.0,49.450001
20160917054500,23.02,72.252029,35.0,35.0,39.319967,1.336812,1.4,53.66967,55.0,49.450001
20160917060000,35.09,72.252029,35.0,35.0,39.175025,1.324769,1.4,55.9739,55.0,49.450001
20160917061500,29.049999,72.252029,35.0,35.0,39.102554,1.320755,1.4,55.9739,55.0,49.450001
20160917063000,20.08,72.252029,35.0,35.0,39.102554,1.324769,1.4,52.9856,55.0,49.450001
20160917064500,30.075001,72.252029,35.0,35.0,39.102554,1.31674,1.4,54.857788,55.0,49.450001
20160917070000,37.035,72.252029,35.0,35.0,38.957612,1.308711,1.4,57.144012,55.0,49.450001
20160917071500,25.719999,72.252029,35.0,35.0,39.102554,1.31674,1.4,54.80378,55.0,49.450001
20160917073000,21.465,72.252029,35.0,35.0,39.102554,1.360899,1.4,53.165619,55.0,50.455002
20160917074500,36.895,72.252029,35.0,35.0,39.175025,1.344841,1.4,55.685867,55.0,50.455002
20160917080000,32.259998,73.080109,35.0,35.0,39.3871,1.324769,1.4,56.69397,55.0,50.455002
20160917081500,32.939999,73.080109,35.0,35.0,39.3871,1.312726,1.4,54.929794,55.0,50.455002
20160917083000,32.939999,73.080109,35.0,35.0,39.3871,1.304697,1.4,54.929794,55.0,50.455002
20160917084500,31.465,73.080109,35.0,35.0,39.678956,1.304697,1.4,54.929794,55.0,50.455002
20160917090000,23.325001,73.080109,35.0,35.0,39.678956,1.31674,1.4,54.353737,55.0,50.455002
20160917091500,30.67,73.080109,35.0,35.0,39.824884,1.308711,1.4,54.353737,55.0,50.455002
20160917093000,27.9,73.080109,35.0,35.0,39.970812,1.31674,1.4,55.361839,55.0,51.009998
20160917094500,33.134998,73.080109,35.0,35.0,40.189704,1.320755,1.4,55.361839,55.0,51.009998
20160917100000,24.855,73.080109,35.0,35.0,40.48156,1.324769,1.4,55.361839,55.0,51.009998
20160917101500,30.450001,73.080109,35.0,35.0,40.84638,1.35287,1.4,54.551758,55.0,52.035
20160917103000,33.669998,74.178223,35.0,35.0,40.992308,1.31674,1.4,54.551758,55.0,53.125
20160917104500,29.290001,74.178223,35.0,35.0,41.794912,1.368928,1.4,54.551758,55.0,53.674999
20160917110000,29.290001,74.178223,35.0,35.0,41.71151,1.332798,1.4,54.551758,55.0,53.674999
20160917111500,29.290001,74.178223,35.0,35.0,42.43622,1.356885,1.4,55.10981,55.0,53.674999
20160917113000,29.290001,75.006302,35.0,35.0,42.489872,1.372943,1.4,55.10981,55.0,53.674999
20160917114500,29.290001,75.006302,35.0,35.0,42.754035,1.376957,1.4,55.10981,55.0,53.674999
20160917120000,29.290001,75.006302,35.0,35.0,42.79832,1.397029,1.4,55.10981,55.0,53.674999
20160917121500,34.685001,75.006302,35.0,35.0,42.525028,1.413087,1.4,55.10981,55.0,53.674999
20160917123000,35.259998,75.006302,35.0,35.0,41.590045,1.31674,1.4,55.10981,55.0,53.674999
20160917124500,35.259998,75.006302,35.0,35.0,40.93444,1.31674,1.4,55.10981,55.0,55.805
20160917130000,39.560001,76.104416,35.0,35.0,41.169686,1.312726,1.4,55.10981,55.0,59.705002
20160917131500,37.514999,76.104416,35.0,35.0,41.404932,1.397029,1.4,54.425743,55.0,59.705002
20160917133000,33.169998,76.104416,35.0,35.0,41.169686,1.405058,1.4,55.019806,55.0,59.705002
20160917134500,31.735001,76.104416,35.0,35.0,41.03066,1.489362,1.4,55.019806,55.0,54.529999
20160917140000,34.119999,76.104416,35.0,35.0,41.03066,1.469289,1.4,55.019806,55.0,54.529999
20160917141500,29.565001,76.104416,35.0,35.0,40.72738,1.437174,1.4,55.019806,55.0,54.529999
20160917143000,29.565001,76.104416,35.0,35.0,40.961147,1.501405,1.4,55.019806,55.0,54.529999
20160917144500,29.565001,76.104416,35.0,35.0,41.03066,1.421116,1.4,55.019806,55.0,54.529999
20160917150000,34.040001,76.104416,35.0,35.0,41.404932,1.348856,1.4,55.019806,55.0,54.529999
20160917151500,34.040001,76.104416,35.0,35.0,40.93444,1.324769,1.4,55.019806,55.0,54.529999
20160917153000,34.040001,76.104416,35.0,35.0,40.699194,1.35287,1.4,55.019806,55.0,54.529999
20160917154500,34.040001,76.104416,35.0,35.0,40.973302,1.384986,1.4,55.019806,55.0,54.529999
20160917160000,34.040001,76.104416,35.0,35.0,40.973302,1.421116,1.4,55.019806,55.0,54.529999
20160917161500,34.040001,76.104416,35.0,35.0,40.973302,1.405058,1.4,55.019806,55.0,54.529999
20160917163000,34.040001,76.104416,35.0,35.0,40.973302,1.405058,1.4,55.019806,55.0,54.529999
20160917164500,34.040001,75.276337,35.0,35.0,40.836248,1.372943,1.4,55.019806,55.0,54.529999
20160917170000,34.040001,75.276337,35.0,35.0,41.07248,1.397029,1.4,55.019806,55.0,54.529999
20160917171500,34.040001,75.276337,35.0,35.0,41.21052,1.380971,1.4,55.019806,55.0,54.529999
20160917173000,34.040001,75.276337,35.0,35.0,40.736084,1.393015,1.4,55.019806,55.0,54.529999
20160917174500,34.040001,75.276337,35.0,35.0,40.736084,1.417102,1.4,55.019806,55.0,54.529999
20160917180000,33.375,75.276337,35.0,35.0,40.973302,1.405058,1.4,55.019806,55.0,54.529999
20160917181500,33.375,75.276337,35.0,35.0,40.973302,1.429145,1.4,55.019806,55.0,54.529999
20160917183000,33.375,75.276337,35.0,35.0,40.836248,1.389,1.4,55.019806,55.0,54.529999
20160917184500,33.375,75.276337,35.0,35.0,40.699194,1.35287,1.4,55.019806,55.0,54.529999
20160917190000,33.375,75.276337,35.0,35.0,40.463948,1.348856,1.4,55.019806,55.0,54.529999
20160917191500,33.375,75.276337,35.0,35.0,40.56214,1.320755,1.4,55.019806,55.0,54.529999
20160917193000,33.375,74.448242,35.0,35.0,40.72738,1.344841,1.4,55.019806,55.0,54.529999
20160917194500,32.205002,74.448242,35.0,35.0,40.683095,1.356885,1.4,55.019806,55.0,54.529999
20160917200000,28.705,74.448242,35.0,35.0,40.634866,1.384986,1.4,55.019806,55.0,54.529999
20160917201500,28.705,74.448242,35.0,35.0,40.79419,1.380971,1.4,55.019806,55.0,54.529999
20160917203000,28.705,74.448242,35.0,35.0,40.79419,1.417102,1.4,55.019806,55.0,54.529999
20160917204500,28.705,74.448242,35.0,35.0,40.653192,1.389,1.4,55.019806,55.0,54.529999
20160917210000,28.705,73.620163,35.0,35.0,40.512194,1.401044,1.4,55.019806,55.0,54.529999
20160917211500,28.705,73.620163,35.0,35.0,40.371196,1.42513,1.4,55.019806,55.0,54.529999
20160917213000,28.705,73.620163,35.0,35.0,40.230198,1.421116,1.4,55.019806,55.0,54.529999
20160917214500,28.705,73.620163,35.0,35.0,40.230198,1.429145,1.4,55.019806,55.0,54.529999
20160917220000,28.705,73.620163,35.0,35.0,40.384592,1.421116,1.4,55.019806,55.0,54.529999
20160917221500,28.705,73.620163,35.0,35.0,40.384592,1.429145,1.4,55.019806,55.0,54.529999
20160917223000,28.705,73.620163,35.0,35.0,40.384592,1.437174,1.4,55.019806,55.0,54.529999
20160917224500,28.705,73.620163,35.0,35.0,40.384592,1.429145,1.4,55.019806,55.0,54.529999
20160917230000,28.705,73.620163,35.0,35.0,40.384592,1.449217,1.4,55.019806,55.0,54.529999
20160917231500,28.705,73.620163,35.0,35.0,40.384592,1.445203,1.4,55.019806,55.0,54.529999
20160917233000,28.705,73.620163,35.0,35.0,40.384592,1.409073,1.4,55.019806,55.0,54.529999
20160917234500,28.705,73.620163,35.0,35.0,40.384592,1.445203,1.4,55.019806,55.0,54.529999
20160918000000,28.705,72.882088,35.0,35.0,40.384592,1.433159,1.4,55.019806,55.0,54.529999
20160918001500,28.705,72.882088,35.0,35.0,40.384592,1.421116,1.4,55.019806,55.0,54.529999
20160918003000,28.705,72.882088,35.0,35.0,40.384592,1.445203,1.4,55.019806,55.0,54.529999
20160918004500,28.705,72.882088,35.0,35.0,40.384592,1.449217,1.4,55.019806,55.0,54.529999
20160918010000,27.235001,72.882088,35.0,35.0,40.384592,1.42513,1.4,55.019806,55.0,54.529999
20160918011500,26.715,72.882088,35.0,35.0,40.384592,1.437174,1.4,55.019806,55.0,54.529999
20160918013000,28.049999,72.882088,35.0,35.0,40.384592,1.42513,1.4,55.019806,55.0,54.529999
20160918014500,28.049999,72.882088,35.0,35.0,40.384592,1.441188,1.4,55.019806,55.0,54.529999
20160918020000,28.049999,72.882088,35.0,35.0,40.384592,1.453232,1.4,55.019806,55.0,54.529999
20160918021500,30.700001,72.882088,35.0,35.0,40.384592,1.453232,1.4,55.613861,55.0,54.529999
20160918023000,30.700001,72.882088,35.0,35.0,40.384592,1.453232,1.4,54.515751,55.0,54.529999
20160918024500,27.924999,72.882088,35.0,35.0,37.909664,1.449217,1.4,54.515751,55.0,54.529999
20160918030000,27.26,72.882088,35.0,35.0,37.76275,1.477318,1.4,54.515751,55.0,54.529999
20160918031500,27.26,72.882088,35.0,35.0,37.76275,1.469289,1.4,55.235825,55.0,54.529999
20160918033000,27.26,72.882088,35.0,35.0,37.76275,1.465275,1.4,55.235825,55.0,54.529999
20160918034500,27.26,72.882088,35.0,35.0,37.76275,1.469289,1.4,55.235825,55.0,54.529999
20160918040000,27.26,72.882088,35.0,35.0,37.615836,1.465275,1.4,55.235825,55.0,54.529999
20160918041500,27.26,72.882088,35.0,35.0,37.615836,1.457246,1.4,55.235825,55.0,54.529999
20160918043000,27.26,72.882088,35.0,35.0,37.615836,1.445203,1.4,55.235825,55.0,54.529999
20160918044500,27.26,72.882088,35.0,35.0,37.615836,1.441188,1.4,55.235825,55.0,54.529999
20160918050000,27.26,72.882088,35.0,35.0,37.615836,1.42513,1.4,55.235825,55.0,54.529999
20160918051500,27.26,72.882088,35.0,35.0,37.76275,1.449217,1.4,55.235825,55.0,54.529999
20160918053000,27.26,72.882088,35.0,35.0,37.909664,1.445203,1.4,55.235825,55.0,54.529999
20160918054500,27.26,72.882088,35.0,35.0,37.909664,1.429145,1.4,55.235825,55.0,54.529999
20160918060000,27.26,72.882088,35.0,35.0,37.909664,1.437174,1.4,55.235825,55.0,54.529999
20160918061500,27.26,72.882088,35.0,35.0,37.909664,1.441188,1.4,55.235825,55.0,54.529999
20160918063000,27.26,72.882088,35.0,35.0,37.76275,1.449217,1.4,55.235825,55.0,54.529999
20160918064500,27.26,72.882088,35.0,35.0,37.615836,1.437174,1.4,55.235825,55.0,54.529999
20160918070000,27.26,72.882088,35.0,35.0,37.76275,1.429145,1.4,55.235825,55.0,54.529999
20160918071500,27.26,72.882088,35.0,35.0,37.76275,1.364914,1.4,55.235825,55.0,54.529999
20160918073000,30.059999,72.882088,35.0,35.0,38.423863,1.409073,1.4,55.235825,55.0,54.529999
20160918074500,30.059999,72.882088,35.0,35.0,39.23189,1.42513,1.4,55.235825,55.0,54.529999
