PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160918080000,31.25,72.882088,35.0,35.0,40.921401,1.429145,1.4,55.235825,55.0,54.529999
20160918081500,34.555,72.882088,35.0,35.0,42.159732,1.433159,1.4,55.235825,55.0,54.529999
20160918083000,27.985001,72.882088,35.0,35.0,42.25364,1.433159,1.4,55.235825,55.0,54.529999
20160918084500,34.18,73.89019,35.0,35.0,41.554158,1.437174,1.4,54.641766,55.0,54.529999
20160918090000,29.42,73.89019,35.0,35.0,42.43622,1.437174,1.4,54.641766,55.0,54.529999
20160918091500,34.014999,73.89019,35.0,35.0,41.928923,1.429145,1.4,55.613861,55.0,54.529999
20160918093000,28.4,73.89019,35.0,35.0,42.17017,1.429145,1.4,55.613861,55.0,54.529999
20160918094500,28.4,73.89019,35.0,35.0,43.088459,1.421116,1.4,55.613861,55.0,54.529999
20160918100000,34.865002,74.898293,35.0,35.0,43.782909,1.417102,1.4,55.613861,55.0,54.529999
20160918101500,30.405001,74.898293,35.0,35.0,43.9023,1.437174,1.4,55.613861,55.0,54.529999
20160918103000,34.435001,74.898293,35.0,35.0,43.538211,1.409073,1.4,54.731773,55.0,54.529999
20160918104500,34.435001,75.726379,35.0,35.0,43.748144,1.376957,1.4,55.361839,55.0,54.529999
20160918110000,36.02,75.726379,35.0,35.0,43.68487,1.364914,1.4,55.361839,55.0,54.529999
20160918111500,36.02,75.726379,35.0,35.0,44.008686,1.336812,1.4,55.361839,55.0,54.529999
20160918113000,36.02,75.726379,35.0,35.0,43.45282,1.368928,1.4,55.361839,55.0,54.529999
20160918114500,36.02,75.726379,35.0,35.0,43.15226,1.389,1.4,55.361839,55.0,54.529999
20160918120000,36.02,76.842484,35.0,35.0,44.177615,1.360899,1.4,55.361839,55.0,54.529999
20160918121500,38.334999,78.678665,35.0,35.0,43.604324,1.368928,1.4,55.361839,55.0,54.529999
20160918123000,38.334999,78.678665,35.0,35.0,42.692206,1.312726,1.4,55.361839,55.0,55.724998
20160918124500,43.66,78.678665,35.0,35.0,43.511232,1.308711,1.4,55.361839,55.0,59.625
20160918130000,47.470001,78.678665,34.091858,34.09,43.605548,1.31674,1.4,55.361839,55.0,62.0
20160918131500,52.275002,78.678665,33.625996,33.625,44.10035,1.320755,1.4,55.361839,55.0,63.025002
20160918133000,52.275002,78.678665,33.625996,33.625,43.38788,1.376957,1.4,55.361839,55.0,63.025002
20160918134500,52.275002,78.678665,33.625996,33.625,42.975647,1.384986,1.4,55.361839,55.0,63.025002
20160918140000,41.900002,78.678665,35.0,35.0,43.137674,1.469289,1.4,54.677769,55.0,58.525002
20160918141500,41.900002,78.678665,35.0,35.0,43.728866,1.489362,1.4,54.677769,55.0,57.439999
20160918143000,34.195,78.678665,35.0,35.0,43.714484,1.441188,1.4,54.677769,55.0,56.424999
20160918144500,30.715,76.932495,35.0,35.0,43.310717,1.497391,1.4,54.677769,55.0,55.724998
20160918150000,36.255001,77.940598,35.0,35.0,43.440529,1.397029,1.4,54.677769,55.0,55.724998
20160918151500,36.255001,77.940598,35.0,35.0,43.469939,1.397029,1.4,54.677769,55.0,55.724998
20160918153000,36.255001,77.940598,35.0,35.0,43.25885,1.312726,1.4,54.677769,55.0,55.724998
20160918154500,36.255001,77.940598,35.0,35.0,43.690633,1.389,1.4,54.677769,55.0,55.724998
20160918160000,36.255001,79.038704,35.0,35.0,43.153263,1.441188,1.4,55.397842,55.0,55.724998
20160918161500,36.255001,77.67057,35.0,35.0,43.096976,1.481333,1.4,55.397842,55.0,55.724998
20160918163000,36.255001,77.67057,35.0,35.0,43.636896,1.493376,1.4,54.731773,55.0,55.724998
20160918164500,35.715,77.67057,35.0,35.0,43.679056,1.473304,1.4,54.731773,55.0,55.724998
20160918170000,35.715,77.67057,35.0,35.0,43.246763,1.465275,1.4,54.731773,55.0,55.724998
20160918171500,31.405001,77.67057,35.0,35.0,42.77078,1.469289,1.4,54.731773,55.0,55.724998
20160918173000,31.405001,77.67057,35.0,35.0,43.25885,1.473304,1.4,54.731773,55.0,55.724998
20160918174500,31.405001,76.842484,35.0,35.0,43.789488,1.473304,1.4,54.731773,55.0,55.724998
20160918180000,34.299999,76.842484,35.0,35.0,43.360493,1.433159,1.4,54.731773,55.0,54.064999
20160918181500,28.895,76.842484,35.0,35.0,43.022312,1.469289,1.4,55.361839,55.0,54.064999
20160918183000,28.895,76.842484,35.0,35.0,44.266321,1.477318,1.4,55.361839,55.0,54.064999
20160918184500,28.895,76.842484,35.0,35.0,43.726826,1.481333,1.4,55.361839,55.0,54.064999
20160918190000,28.895,76.842484,35.0,35.0,43.32464,1.477318,1.4,55.361839,55.0,54.064999
20160918191500,28.895,76.842484,35.0,35.0,43.278808,1.473304,1.4,55.361839,55.0,54.064999
20160918193000,28.895,76.014404,35.0,35.0,42.823531,1.489362,1.4,55.361839,55.0,54.064999
20160918194500,28.895,76.014404,35.0,35.0,42.514352,1.489362,1.4,55.361839,55.0,54.064999
20160918200000,28.895,76.014404,35.0,35.0,42.53958,1.481333,1.4,55.361839,55.0,54.064999
20160918201500,28.895,76.014404,35.0,35.0,42.43622,1.477318,1.4,55.361839,55.0,54.064999
20160918203000,28.895,75.006302,35.0,35.0,42.363749,1.477318,1.4,54.677769,55.0,54.064999
20160918204500,27.815001,75.006302,35.0,35.0,42.159732,1.477318,1.4,54.677769,55.0,54.064999
20160918210000,27.815001,75.006302,35.0,35.0,42.023256,1.473304,1.4,55.271828,55.0,54.064999
20160918211500,27.815001,75.006302,35.0,35.0,41.876342,1.481333,1.4,55.271828,55.0,54.064999
20160918213000,27.815001,75.006302,35.0,35.0,41.876342,1.481333,1.4,55.271828,55.0,54.064999
20160918214500,27.815001,75.006302,35.0,35.0,41.582514,1.477318,1.4,55.271828,55.0,54.064999
20160918220000,27.815001,75.006302,35.0,35.0,41.509057,1.473304,1.4,55.271828,55.0,54.064999
20160918221500,27.815001,75.006302,35.0,35.0,41.215229,1.465275,1.4,55.271828,55.0,54.064999
20160918223000,27.815001,73.89019,35.0,35.0,41.068315,1.453232,1.4,55.271828,55.0,54.064999
20160918224500,27.815001,73.89019,35.0,35.0,41.068315,1.461261,1.4,55.271828,55.0,54.064999
20160918230000,27.815001,73.89019,35.0,35.0,40.921401,1.453232,1.4,55.271828,55.0,54.064999
20160918231500,27.815001,73.89019,35.0,35.0,41.068315,1.461261,1.4,55.271828,55.0,54.064999
20160918233000,27.815001,73.89019,35.0,35.0,40.921401,1.453232,1.4,55.271828,55.0,54.064999
20160918234500,27.815001,73.89019,35.0,35.0,40.70103,1.417102,1.4,55.271828,55.0,54.064999
20160919000000,27.815001,73.89019,35.0,35.0,40.554116,1.461261,1.4,55.271828,55.0,54.064999
20160919001500,27.815001,73.89019,35.0,35.0,40.407202,1.465275,1.4,55.271828,55.0,54.064999
20160919003000,27.815001,73.89019,35.0,35.0,40.186831,1.465275,1.4,55.271828,55.0,54.064999
20160919004500,27.815001,73.89019,35.0,35.0,39.893003,1.477318,1.4,55.271828,55.0,54.064999
20160919010000,27.815001,73.89019,35.0,35.0,39.893003,1.445203,1.4,55.271828,55.0,54.064999
20160919011500,27.815001,73.89019,35.0,35.0,39.746089,1.465275,1.4,55.271828,55.0,54.064999
20160919013000,27.815001,73.89019,35.0,35.0,39.599175,1.453232,1.4,55.271828,55.0,54.064999
20160919014500,27.815001,73.89019,35.0,35.0,39.378804,1.429145,1.4,54.677769,55.0,54.064999
20160919020000,27.815001,73.89019,35.0,35.0,39.525718,1.441188,1.4,54.677769,55.0,54.064999
20160919021500,27.815001,73.89019,35.0,35.0,39.525718,1.441188,1.4,54.677769,55.0,54.064999
20160919023000,27.815001,73.89019,35.0,35.0,39.525718,1.449217,1.4,54.677769,55.0,54.064999
20160919024500,28.745001,72.972099,35.0,35.0,39.378804,1.441188,1.4,54.677769,55.0,54.064999
20160919030000,25.18,72.972099,35.0,35.0,39.084976,1.437174,1.4,54.677769,55.0,54.064999
20160919031500,26.184999,72.972099,35.0,35.0,38.938062,1.437174,1.4,54.677769,55.0,54.064999
20160919033000,26.184999,72.972099,35.0,35.0,38.717691,1.441188,1.4,55.361839,55.0,54.064999
20160919034500,26.184999,72.972099,35.0,35.0,38.570777,1.449217,1.4,55.361839,55.0,54.064999
20160919040000,31.370001,72.972099,35.0,35.0,38.423863,1.405058,1.4,55.361839,55.0,54.064999
20160919041500,26.52,72.972099,35.0,35.0,38.423863,1.453232,1.4,55.361839,55.0,54.064999
20160919043000,31.43,72.972099,35.0,35.0,38.276949,1.449217,1.4,55.361839,55.0,54.064999
20160919044500,25.684999,72.972099,35.0,35.0,38.203492,1.453232,1.4,55.361839,55.0,54.064999
20160919050000,25.684999,72.972099,35.0,35.0,38.056578,1.449217,1.4,55.361839,55.0,54.064999
20160919051500,25.684999,72.162018,35.0,35.0,38.056578,1.445203,1.4,55.361839,55.0,54.064999
20160919053000,25.684999,72.162018,35.0,35.0,38.203492,1.449217,1.4,55.361839,55.0,54.064999
20160919054500,25.684999,72.162018,35.0,35.0,38.203492,1.445203,1.4,55.361839,55.0,54.064999
20160919060000,25.684999,72.162018,35.0,35.0,38.203492,1.437174,1.4,55.361839,55.0,54.064999
20160919061500,25.684999,72.162018,35.0,35.0,38.056578,1.437174,1.4,55.361839,55.0,54.064999
20160919063000,25.684999,72.162018,35.0,35.0,38.056578,1.437174,1.4,55.361839,55.0,54.064999
20160919064500,25.684999,72.162018,35.0,35.0,37.909664,1.441188,1.4,55.361839,55.0,54.064999
20160919070000,26.17,72.162018,35.0,35.0,37.615836,1.437174,1.4,55.361839,55.0,54.064999
20160919071500,27.375,72.162018,35.0,35.0,37.615836,1.441188,1.4,55.361839,55.0,54.064999
20160919073000,27.375,72.162018,35.0,35.0,38.570777,1.441188,1.4,55.361839,55.0,54.064999
20160919074500,28.0,72.162018,35.0,35.0,40.039917,1.437174,1.4,54.551758,55.0,54.064999
20160919080000,28.0,72.972099,35.0,35.0,42.390541,1.437174,1.4,54.551758,55.0,54.064999
20160919081500,28.0,72.972099,35.0,35.0,44.275688,1.42513,1.4,54.551758,55.0,54.064999
20160919083000,28.0,72.972099,35.0,35.0,43.9023,1.437174,1.4,54.551758,55.0,54.064999
20160919084500,28.0,72.972099,35.0,35.0,44.485672,1.401044,1.4,54.551758,55.0,54.064999
20160919090000,100.0,76.842484,35.0,35.0,44.177615,1.409073,1.4,57.360039,55.0,54.064999
20160919091500,100.0,77.580559,35.0,35.0,44.070464,1.405058,1.4,58.350136,55.0,54.064999
20160919093000,100.0,78.300629,35.0,35.0,44.722448,1.304697,1.4,59.088211,55.0,55.09
20160919094500,100.0,78.588661,35.0,35.0,44.750872,1.308711,1.4,59.790279,55.0,55.09
20160919100000,100.0,78.858688,35.0,35.0,44.393855,1.308711,1.4,60.47435,55.0,58.720001
20160919101500,100.0,79.326736,35.0,35.0,44.10035,1.397029,1.4,56.729973,55.0,59.334999
20160919103000,100.0,78.300629,35.0,35.0,44.338962,1.405058,1.4,59.502251,55.0,59.334999
20160919104500,100.0,78.408646,35.0,35.0,43.362992,1.469289,1.4,56.477951,55.0,59.334999
20160919110000,76.595001,78.120621,35.0,35.0,43.324861,1.481333,1.4,54.173717,55.0,59.334999
20160919111500,39.244999,77.940598,35.0,35.0,43.075488,1.384986,1.4,54.731773,55.0,57.125
20160919113000,39.244999,78.9487,35.0,35.0,43.302353,1.308711,1.4,55.361839,55.0,59.57
20160919114500,45.205002,79.596764,35.0,35.0,42.85544,1.384986,1.4,55.361839,55.0,59.57
20160919120000,53.310001,79.416748,34.213581,34.215,42.85544,1.308711,1.4,55.523853,55.0,61.73
20160919121500,53.310001,79.128716,34.213581,34.215,43.022312,1.344841,1.4,55.055805,55.0,61.73
20160919123000,53.310001,79.416748,34.213581,34.215,43.022312,1.35287,1.4,55.055805,55.0,61.73
20160919124500,83.254997,79.416748,34.213581,34.215,43.008916,1.445203,1.4,56.729973,55.0,61.73
20160919130000,87.93,78.9487,34.213581,34.215,42.185997,1.429145,1.4,54.38974,55.0,61.73
20160919131500,90.345001,79.506752,34.450619,34.450001,42.03349,1.477318,1.4,54.731773,55.0,61.209999
20160919133000,38.189999,79.506752,35.0,35.0,41.971049,1.465275,1.4,54.551758,55.0,54.959999
20160919134500,36.720001,79.416748,35.0,35.0,41.52349,1.405058,1.4,54.605759,55.0,54.959999
20160919140000,36.720001,79.686768,35.0,35.0,40.92696,1.405058,1.4,54.677769,55.0,54.959999
20160919141500,36.720001,79.596764,35.0,35.0,42.594371,1.417102,1.4,54.515751,55.0,54.959999
20160919143000,34.095001,80.154816,35.0,35.0,42.402747,1.42513,1.4,54.857788,55.0,54.959999
20160919144500,34.095001,80.244827,35.0,35.0,41.70029,1.445203,1.4,54.893791,55.0,54.959999
20160919150000,34.095001,80.244827,35.0,35.0,41.767678,1.457246,1.4,54.857788,55.0,54.959999
20160919151500,34.095001,80.424843,35.0,35.0,41.915,1.469289,1.4,54.731773,55.0,54.959999
20160919153000,34.095001,79.866791,35.0,35.0,41.765876,1.481333,1.4,54.605759,55.0,54.959999
20160919154500,32.355,79.776779,35.0,35.0,41.765876,1.489362,1.4,54.551758,55.0,54.959999
20160919160000,32.355,79.506752,35.0,35.0,41.573674,1.489362,1.4,54.857788,55.0,54.959999
20160919161500,32.355,79.506752,35.0,35.0,42.245072,1.481333,1.4,54.551758,55.0,54.400002
20160919163000,32.355,79.506752,35.0,35.0,42.812838,1.461261,1.4,54.731773,55.0,54.400002
20160919164500,30.879999,79.416748,35.0,35.0,42.01853,1.429145,1.4,54.983799,55.0,54.400002
20160919170000,30.879999,79.686768,35.0,35.0,42.022576,1.368928,1.4,55.055805,55.0,54.400002
20160919171500,30.879999,78.768677,35.0,35.0,42.022576,1.340827,1.4,54.893791,55.0,54.400002
20160919173000,30.879999,78.030609,35.0,35.0,42.022576,1.380971,1.4,54.677769,55.0,54.400002
20160919174500,29.555,78.408646,35.0,35.0,42.454682,1.376957,1.4,55.307831,55.0,54.400002
20160919180000,34.395,78.030609,35.0,35.0,42.454682,1.328784,1.4,55.055805,55.0,54.400002
20160919181500,34.395,78.030609,35.0,35.0,42.245072,1.324769,1.4,55.055805,55.0,54.955002
20160919183000,34.395,78.210625,35.0,35.0,42.906032,1.332798,1.4,55.10981,55.0,54.955002
20160919184500,34.395,78.120621,35.0,35.0,43.123292,1.344841,1.4,54.983799,55.0,54.955002
20160919190000,34.395,77.580559,35.0,35.0,42.489719,1.364914,1.4,54.731773,55.0,54.955002
20160919191500,29.275,77.292526,35.0,35.0,41.392896,1.413087,1.4,54.893791,55.0,54.955002
20160919193000,28.469999,76.64447,35.0,35.0,40.614296,1.429145,1.4,54.893791,55.0,54.955002
20160919194500,28.469999,76.464447,35.0,35.0,40.736084,1.433159,1.4,55.019806,55.0,54.955002
20160919200000,28.469999,76.19442,35.0,35.0,40.634866,1.437174,1.4,54.80378,55.0,54.955002
20160919201500,28.469999,76.19442,35.0,35.0,40.384592,1.445203,1.4,54.731773,55.0,54.955002
20160919203000,28.469999,76.014404,35.0,35.0,39.745664,1.449217,1.4,54.641766,55.0,54.955002
20160919204500,28.469999,75.726379,35.0,35.0,39.39424,1.465275,1.4,54.551758,55.0,54.955002
20160919210000,27.66,75.546356,35.0,35.0,39.250862,1.481333,1.4,55.055805,55.0,54.955002
20160919211500,27.66,75.186325,35.0,35.0,39.102554,1.473304,1.4,55.10981,55.0,54.955002
20160919213000,27.66,75.186325,35.0,35.0,39.084976,1.481333,1.4,55.055805,55.0,54.955002
20160919214500,27.66,75.006302,35.0,35.0,38.864605,1.493376,1.4,55.055805,55.0,54.955002
20160919220000,27.66,75.096313,35.0,35.0,38.570777,1.489362,1.4,55.019806,55.0,54.955002
20160919221500,27.66,75.096313,35.0,35.0,38.717691,1.489362,1.4,54.983799,55.0,54.955002
20160919223000,27.66,74.718277,35.0,35.0,38.864605,1.489362,1.4,54.983799,55.0,54.955002
20160919224500,27.66,74.628265,35.0,35.0,38.938062,1.489362,1.4,54.893791,55.0,54.415001
20160919230000,27.66,74.718277,35.0,35.0,38.717691,1.461261,1.4,54.731773,55.0,54.415001
20160919231500,27.66,74.718277,35.0,35.0,38.423863,1.469289,1.4,54.731773,55.0,54.415001
20160919233000,25.290001,74.628265,35.0,35.0,38.276949,1.505419,1.4,54.425743,55.0,53.860001
20160919234500,24.055,74.178223,35.0,35.0,38.056578,1.453232,1.4,54.38974,55.0,53.860001
20160920000000,27.76,74.268227,35.0,35.0,38.056578,1.461261,1.4,55.9739,55.0,53.860001
20160920001500,35.424999,73.998199,35.0,35.0,37.909664,1.457246,1.4,57.018005,55.0,53.860001
20160920003000,30.01,73.89019,35.0,35.0,37.615836,1.469289,1.4,55.433846,55.0,53.860001
20160920004500,21.575001,73.89019,35.0,35.0,37.395465,1.473304,1.4,54.353737,55.0,53.860001
20160920010000,25.0,73.620163,35.0,35.0,37.248551,1.481333,1.4,53.795681,55.0,53.860001
20160920011500,23.610001,73.530151,35.0,35.0,36.954723,1.473304,1.4,53.705673,55.0,53.860001
20160920013000,24.145,73.530151,35.0,35.0,36.881266,1.469289,1.4,54.227722,55.0,53.860001
20160920014500,22.4,73.350136,35.0,35.0,36.587438,1.453232,1.4,54.641766,55.0,53.380001
20160920020000,24.205,73.350136,35.0,35.0,36.440524,1.453232,1.4,53.201622,55.0,53.380001
20160920021500,34.465,73.080109,35.0,35.0,36.440524,1.453232,1.4,55.019806,55.0,53.380001
20160920023000,33.264999,73.260132,35.0,35.0,36.440524,1.441188,1.4,57.144012,55.0,53.380001
20160920024500,22.23,73.080109,35.0,35.0,36.440524,1.445203,1.4,54.011703,55.0,53.380001
20160920030000,20.815001,72.882088,35.0,35.0,36.29361,1.461261,1.4,53.381638,55.0,53.380001
20160920031500,28.395,72.882088,35.0,35.0,36.29361,1.433159,1.4,53.543655,55.0,53.380001
20160920033000,32.255001,72.972099,35.0,35.0,36.29361,1.453232,1.4,54.047707,55.0,53.380001
20160920034500,33.990002,72.792084,35.0,35.0,36.220153,1.433159,1.4,56.982002,55.0,53.380001
20160920040000,37.240002,72.522057,35.0,35.0,36.220153,1.433159,1.4,57.360039,55.0,53.380001
20160920041500,38.075001,72.792084,35.0,35.0,36.29361,1.445203,1.4,53.507652,55.0,53.380001
20160920043000,37.52,72.612061,35.0,35.0,36.220153,1.429145,1.4,55.523853,55.0,53.380001
20160920044500,37.52,72.792084,35.0,35.0,36.220153,1.42513,1.4,54.677769,55.0,53.380001
20160920050000,31.905001,72.702072,35.0,35.0,36.073239,1.413087,1.4,55.235825,55.0,53.380001
20160920051500,31.905001,72.522057,35.0,35.0,36.073239,1.417102,1.4,55.235825,55.0,53.380001
20160920053000,25.51,72.792084,35.0,35.0,36.073239,1.421116,1.4,54.08371,55.0,53.380001
20160920054500,32.599998,72.702072,35.0,35.0,35.926325,1.42513,1.4,54.605759,55.0,53.380001
20160920060000,27.285,72.522057,35.0,35.0,35.779411,1.429145,1.4,54.893791,55.0,53.380001
20160920061500,27.285,72.792084,35.0,35.0,35.632497,1.42513,1.4,54.983799,55.0,53.380001
20160920063000,32.959999,72.882088,35.0,35.0,35.412126,1.384986,1.4,55.523853,55.0,53.380001
20160920064500,33.145,72.882088,35.0,35.0,35.412126,1.384986,1.4,55.55986,55.0,53.380001
20160920070000,24.735001,72.972099,35.0,35.0,35.55904,1.413087,1.4,55.10981,55.0,53.380001
20160920071500,23.684999,73.350136,35.0,35.0,35.632497,1.429145,1.4,54.173717,55.0,53.380001
20160920073000,25.33,73.998199,35.0,35.0,36.587438,1.461261,1.4,54.08371,55.0,53.380001
20160920074500,25.99,74.448242,35.0,35.0,38.276949,1.405058,1.4,54.731773,55.0,53.380001
20160920080000,33.0,75.366341,35.0,35.0,39.177728,1.31674,1.4,55.18182,55.0,59.889999
20160920081500,33.0,75.834381,35.0,35.0,39.511472,1.413087,1.4,55.145813,55.0,59.889999
20160920083000,33.0,75.726379,35.0,35.0,39.442928,1.35287,1.4,55.271828,55.0,59.889999
20160920084500,32.744999,76.104416,35.0,35.0,39.873062,1.489362,1.4,54.857788,55.0,58.564999
20160920090000,38.075001,76.464447,35.0,35.0,40.257024,1.328784,1.4,55.523853,55.0,55.529999
20160920091500,44.700001,76.932495,35.0,35.0,40.425375,1.312726,1.4,55.361839,55.0,58.275002
20160920093000,44.700001,77.850586,35.0,35.0,40.308772,1.348856,1.4,55.271828,55.0,58.275002
20160920094500,44.700001,77.940598,35.0,35.0,40.72568,1.312726,1.4,55.397842,55.0,58.275002
20160920100000,46.630001,78.210625,35.0,35.0,40.998394,1.35287,1.4,55.397842,55.0,58.275002
20160920101500,36.255001,78.678665,35.0,35.0,40.998394,1.421116,1.4,54.515751,55.0,58.275002
20160920103000,36.255001,78.768677,35.0,35.0,41.02148,1.417102,1.4,54.605759,55.0,58.275002
20160920104500,36.255001,78.858688,35.0,35.0,41.02148,1.421116,1.4,54.677769,55.0,58.275002
20160920110000,36.255001,79.416748,35.0,35.0,40.87834,1.376957,1.4,54.857788,55.0,58.275002
20160920111500,36.255001,78.858688,35.0,35.0,41.15697,1.31674,1.4,55.055805,55.0,58.830002
20160920113000,45.755001,79.776779,33.944706,33.945,41.118839,1.328784,1.4,55.48785,55.0,62.32
20160920114500,73.415001,79.596764,33.944706,33.945,40.666095,1.324769,1.4,55.55986,55.0,62.32
20160920120000,100.0,80.154816,33.944706,33.945,41.17635,1.332798,1.4,57.522053,55.0,62.32
20160920121500,100.0,79.866791,33.944706,33.945,41.579216,1.320755,1.4,58.476151,55.0,62.32
20160920123000,100.0,79.506752,33.944706,33.945,41.281274,1.324769,1.4,55.9739,55.0,62.32
20160920124500,53.654999,78.678665,33.944706,33.945,40.0348,1.409073,1.4,54.08371,55.0,62.32
20160920130000,43.689999,79.416748,33.944706,33.945,40.43889,1.324769,1.4,54.857788,55.0,62.32
20160920131500,43.689999,79.038704,33.693504,33.695,40.52015,1.332798,1.4,54.893791,55.0,62.875
20160920133000,43.689999,79.506752,33.693504,33.695,39.476384,1.324769,1.4,54.857788,55.0,62.875
20160920134500,37.91,79.506752,35.0,35.0,40.305202,1.481333,1.4,54.515751,55.0,59.68
20160920140000,37.91,79.776779,35.0,35.0,39.62544,1.501405,1.4,54.605759,55.0,58.564999
20160920141500,33.580002,80.244827,35.0,35.0,40.412676,1.449217,1.4,55.18182,55.0,57.945
20160920143000,33.580002,79.776779,35.0,35.0,40.913972,1.449217,1.4,55.019806,55.0,57.945
20160920144500,33.580002,80.514854,35.0,35.0,40.97847,1.453232,1.4,54.857788,55.0,56.77
20160920150000,33.580002,80.064812,35.0,35.0,40.774776,1.497391,1.4,54.641766,55.0,56.23
20160920151500,30.08,79.776779,35.0,35.0,40.827935,1.485347,1.4,54.893791,55.0,56.23
20160920153000,30.08,79.506752,35.0,35.0,40.669104,1.477318,1.4,54.983799,55.0,55.75
20160920154500,30.08,79.128716,35.0,35.0,40.251465,1.481333,1.4,54.767776,55.0,55.275002
20160920160000,30.08,79.506752,35.0,35.0,40.874192,1.481333,1.4,55.055805,55.0,55.275002
20160920161500,30.08,79.866791,35.0,35.0,40.207656,1.453232,1.4,54.893791,55.0,55.275002
20160920163000,30.08,78.678665,35.0,35.0,39.951296,1.477318,1.4,54.677769,55.0,55.275002
20160920164500,30.08,78.9487,35.0,35.0,40.67026,1.469289,1.4,54.731773,55.0,55.275002
20160920170000,30.08,79.038704,35.0,35.0,40.69457,1.477318,1.4,54.677769,55.0,55.275002
20160920171500,30.08,78.9487,35.0,35.0,40.3102,1.477318,1.4,54.641766,55.0,55.275002
20160920173000,30.08,78.9487,35.0,35.0,40.807484,1.473304,1.4,55.10981,55.0,55.275002
20160920174500,30.08,78.120621,35.0,35.0,41.08965,1.505419,1.4,54.731773,55.0,54.244999
20160920180000,28.465,78.030609,35.0,35.0,41.218731,1.489362,1.4,54.857788,55.0,54.244999
20160920181500,28.465,77.580559,35.0,35.0,41.992418,1.413087,1.4,55.055805,55.0,54.244999
20160920183000,28.465,77.472549,35.0,35.0,42.08347,1.433159,1.4,55.055805,55.0,54.244999
20160920184500,28.465,77.112518,35.0,35.0,41.573215,1.473304,1.4,54.893791,55.0,54.244999
20160920190000,28.465,76.842484,35.0,35.0,42.210851,1.477318,1.4,54.731773,55.0,54.244999
20160920191500,27.799999,76.75248,35.0,35.0,41.645312,1.473304,1.4,54.551758,55.0,54.244999
20160920193000,27.799999,75.366341,35.0,35.0,41.189219,1.465275,1.4,54.677769,55.0,54.244999
20160920194500,27.799999,75.834381,35.0,35.0,41.34839,1.376957,1.4,54.551758,55.0,54.244999
20160920200000,30.635,75.636368,35.0,35.0,40.93444,1.380971,1.4,54.479752,55.0,54.244999
20160920201500,27.295,75.456345,35.0,35.0,40.774878,1.380971,1.4,55.48785,55.0,54.244999
20160920203000,27.469999,75.366341,35.0,35.0,40.56486,1.380971,1.4,55.397842,55.0,54.244999
20160920204500,31.82,75.006302,35.0,35.0,40.739552,1.384986,1.4,54.515751,55.0,54.244999
20160920210000,27.84,75.006302,35.0,35.0,40.609485,1.380971,1.4,54.731773,55.0,54.244999
20160920211500,27.84,74.628265,35.0,35.0,40.690422,1.384986,1.4,54.767776,55.0,54.244999
20160920213000,27.84,74.628265,35.0,35.0,40.624445,1.384986,1.4,54.731773,55.0,54.244999
20160920214500,27.84,74.628265,35.0,35.0,40.627488,1.380971,1.4,54.731773,55.0,54.244999
20160920220000,27.84,74.628265,35.0,35.0,40.407032,1.384986,1.4,54.677769,55.0,54.244999
20160920221500,27.84,74.718277,35.0,35.0,40.48156,1.384986,1.4,54.80378,55.0,54.244999
20160920223000,27.84,74.448242,35.0,35.0,40.189704,1.384986,1.4,54.731773,55.0,54.244999
20160920224500,27.84,74.538254,35.0,35.0,39.970812,1.384986,1.4,54.677769,55.0,54.244999
20160920230000,27.84,74.448242,35.0,35.0,39.970812,1.384986,1.4,54.551758,55.0,54.244999
20160920231500,27.84,74.268227,35.0,35.0,39.827264,1.389,1.4,54.551758,55.0,54.244999
20160920233000,27.84,74.268227,35.0,35.0,39.754793,1.380971,1.4,54.551758,55.0,54.244999
20160920234500,27.84,74.268227,35.0,35.0,39.754793,1.372943,1.4,54.551758,55.0,54.244999
20160921000000,26.6,74.088211,35.0,35.0,39.175025,1.449217,1.4,55.055805,55.0,54.244999
20160921001500,26.6,74.358238,35.0,35.0,39.23189,1.364914,1.4,55.055805,55.0,54.244999
20160921003000,26.6,73.998199,35.0,35.0,39.23189,1.376957,1.4,55.145813,55.0,54.244999
20160921004500,26.6,73.800186,35.0,35.0,39.378804,1.368928,1.4,55.019806,55.0,54.244999
20160921010000,26.6,73.998199,35.0,35.0,39.084976,1.368928,1.4,54.893791,55.0,54.244999
20160921011500,35.669998,73.530151,35.0,35.0,38.938062,1.312726,1.4,56.315933,55.0,51.834999
20160921013000,34.145,73.440147,35.0,35.0,38.570777,1.312726,1.4,56.729973,55.0,51.834999
20160921014500,20.190001,73.530151,35.0,35.0,38.276949,1.368928,1.4,53.29163,55.0,51.834999
20160921020000,25.360001,73.620163,35.0,35.0,38.203492,1.372943,1.4,53.201622,55.0,51.834999
20160921021500,37.955002,73.530151,35.0,35.0,38.056578,1.389,1.4,54.677769,55.0,51.834999
20160921023000,36.130001,73.620163,35.0,35.0,37.76275,1.409073,1.4,56.315933,55.0,51.834999
20160921024500,20.889999,73.530151,35.0,35.0,37.615836,1.393015,1.4,53.543655,55.0,51.834999
20160921030000,29.715,73.350136,35.0,35.0,37.542379,1.380971,1.4,53.66967,55.0,51.834999
20160921031500,35.005001,73.530151,35.0,35.0,37.542379,1.308711,1.4,57.360039,55.0,52.389999
20160921033000,34.669998,73.620163,35.0,35.0,37.615836,1.324769,1.4,56.225922,55.0,52.389999
20160921034500,20.225,73.17012,35.0,35.0,37.542379,1.324769,1.4,54.677769,55.0,52.389999
20160921040000,18.709999,73.260132,35.0,35.0,37.395465,1.320755,1.4,53.237625,55.0,52.389999
20160921041500,22.860001,73.260132,35.0,35.0,37.248551,1.332798,1.4,53.201622,55.0,52.389999
20160921043000,36.639999,73.260132,35.0,35.0,37.248551,1.332798,1.4,55.48785,55.0,52.389999
20160921044500,38.035,72.972099,35.0,35.0,37.101637,1.320755,1.4,56.765976,55.0,52.389999
20160921050000,19.790001,72.972099,35.0,35.0,37.101637,1.308711,1.4,56.027901,55.0,52.389999
20160921051500,22.645,72.972099,35.0,35.0,36.954723,1.328784,1.4,53.165619,55.0,52.389999
20160921053000,34.805,73.080109,35.0,35.0,36.954723,1.336812,1.4,55.811882,55.0,52.389999
20160921054500,33.375,73.260132,35.0,35.0,37.101637,1.328784,1.4,56.441948,55.0,52.389999
20160921060000,19.559999,73.080109,35.0,35.0,36.881266,1.328784,1.4,53.705673,55.0,52.389999
20160921061500,27.879999,72.882088,35.0,35.0,36.954723,1.376957,1.4,52.9856,55.0,52.389999
20160921063000,35.580002,73.17012,35.0,35.0,36.734352,1.401044,1.4,56.765976,55.0,52.389999
20160921064500,38.215,73.17012,35.0,35.0,36.587438,1.401044,1.4,57.018005,55.0,52.389999
20160921070000,29.514999,73.17012,35.0,35.0,36.220153,1.397029,1.4,54.893791,55.0,52.389999
20160921071500,20.844999,73.530151,35.0,35.0,36.073239,1.405058,1.4,53.11161,55.0,52.389999
20160921073000,27.35,73.89019,35.0,35.0,36.734352,1.413087,1.4,53.66967,55.0,52.389999
20160921074500,34.424999,74.448242,35.0,35.0,38.276949,1.372943,1.4,56.531956,55.0,52.389999
20160921080000,32.240002,75.276337,35.0,35.0,39.970812,1.320755,1.4,54.515751,55.0,52.389999
20160921081500,33.314999,75.726379,35.0,35.0,40.284836,1.324769,1.4,54.857788,55.0,53.415001
20160921083000,33.314999,76.554459,35.0,35.0,40.498866,1.328784,1.4,55.055805,55.0,53.884998
20160921084500,37.525002,76.842484,35.0,35.0,40.513894,1.485347,1.4,54.677769,55.0,55.555
20160921090000,30.9,77.292526,35.0,35.0,41.142214,1.417102,1.4,54.893791,55.0,55.075001
20160921091500,30.9,77.472549,35.0,35.0,40.951168,1.393015,1.4,54.893791,55.0,55.075001
20160921093000,30.9,77.940598,35.0,35.0,41.411375,1.393015,1.4,55.271828,55.0,55.075001
20160921094500,30.9,78.408646,35.0,35.0,41.571838,1.441188,1.4,55.361839,55.0,55.075001
20160921100000,37.799999,79.128716,35.0,35.0,41.684973,1.376957,1.4,54.857788,55.0,55.075001
20160921101500,37.799999,79.416748,35.0,35.0,42.08636,1.389,1.4,55.145813,55.0,55.075001
20160921103000,41.720001,79.506752,35.0,35.0,41.271108,1.324769,1.4,55.235825,55.0,58.455002
20160921104500,41.720001,79.506752,35.0,35.0,41.626306,1.356885,1.4,55.019806,55.0,58.455002
20160921110000,41.720001,79.506752,35.0,35.0,42.08636,1.393015,1.4,54.857788,55.0,58.455002
20160921111500,41.720001,79.776779,34.481884,34.735001,42.04182,1.300682,1.4,55.361839,55.0,61.139999
20160921113000,47.82,80.334839,33.764816,33.764999,41.28974,1.312726,1.4,55.271828,55.0,62.715
20160921114500,47.82,80.244827,33.764816,33.764999,29.279648,1.320755,1.4,55.307831,55.0,62.715
20160921120000,47.82,79.506752,33.764816,33.764999,39.239336,1.332798,1.4,55.019806,55.0,62.715
20160921121500,47.82,79.506752,33.764816,33.764999,39.239336,1.312726,1.4,55.271828,55.0,62.715
20160921123000,53.075001,79.128716,32.811169,32.810001,40.98,1.324769,1.4,55.055805,55.0,64.815002
20160921124500,53.075001,78.678665,32.811169,32.810001,41.179988,1.384986,1.4,54.731773,55.0,64.815002
20160921130000,51.084999,78.9487,32.811169,32.810001,41.812422,1.465275,1.4,54.515751,55.0,64.815002
20160921131500,40.099998,79.038704,33.80106,33.799999,41.812422,1.473304,1.4,54.857788,55.0,62.639999
20160921133000,35.555,79.038704,35.0,35.0,41.802307,1.497391,1.4,54.731773,55.0,59.790001
20160921134500,35.555,78.9487,35.0,35.0,41.349563,1.360899,1.4,54.551758,55.0,58.075001
20160921140000,32.235001,78.588661,35.0,35.0,41.925472,1.489362,1.4,54.80378,55.0,57.514999
20160921141500,32.235001,79.776779,35.0,35.0,41.925472,1.417102,1.4,55.019806,55.0,56.91
20160921143000,32.235001,79.416748,35.0,35.0,41.979532,1.493376,1.4,54.551758,55.0,56.435001
20160921144500,32.235001,79.866791,35.0,35.0,41.686605,1.417102,1.4,54.605759,55.0,56.435001
20160921150000,32.235001,80.244827,35.0,35.0,41.028688,1.437174,1.4,54.767776,55.0,56.435001
20160921151500,32.235001,80.064812,35.0,35.0,41.028688,1.449217,1.4,54.731773,55.0,56.435001
20160921153000,32.235001,80.154816,35.0,35.0,41.435005,1.433159,1.4,54.857788,55.0,56.435001
20160921154500,32.235001,79.776779,35.0,35.0,40.733789,1.437174,1.4,54.983799,55.0,56.435001
20160921160000,32.235001,79.866791,35.0,35.0,41.4152,1.437174,1.4,55.019806,55.0,56.435001
20160921161500,37.689999,80.514854,35.0,35.0,41.4152,1.429145,1.4,55.055805,55.0,56.435001
20160921163000,37.689999,79.776779,35.0,35.0,41.4152,1.433159,1.4,54.929794,55.0,56.435001
20160921164500,37.689999,78.408646,35.0,35.0,41.007404,1.437174,1.4,54.677769,55.0,56.435001
20160921170000,36.220001,78.678665,35.0,35.0,41.281274,1.437174,1.4,54.551758,55.0,56.435001
20160921171500,31.889999,77.940598,35.0,35.0,41.281274,1.477318,1.4,54.80378,55.0,55.959999
20160921173000,30.705,78.030609,35.0,35.0,42.154309,1.433159,1.4,55.055805,55.0,54.720001
20160921174500,30.705,77.67057,35.0,35.0,42.072148,1.481333,1.4,54.731773,55.0,54.720001
20160921180000,28.445,77.202522,35.0,35.0,42.122196,1.42513,1.4,54.731773,55.0,54.720001
20160921181500,29.094999,76.842484,35.0,35.0,42.122196,1.465275,1.4,55.019806,55.0,54.720001
20160921183000,29.094999,76.104416,35.0,35.0,41.657875,1.429145,1.4,54.983799,55.0,54.240002
20160921184500,29.094999,76.014404,35.0,35.0,41.411375,1.461261,1.4,54.767776,55.0,54.240002
20160921190000,29.094999,76.104416,35.0,35.0,41.368076,1.461261,1.4,54.731773,55.0,54.240002
20160921191500,27.715,75.726379,35.0,35.0,41.368076,1.453232,1.4,55.523853,55.0,54.240002
20160921193000,28.355,75.456345,35.0,35.0,41.257236,1.449217,1.4,54.677769,55.0,54.240002
20160921194500,28.355,75.366341,35.0,35.0,41.329792,1.453232,1.4,54.551758,55.0,54.240002
20160921200000,26.594999,75.096313,35.0,35.0,41.081405,1.397029,1.4,55.10981,55.0,54.240002
20160921201500,26.594999,75.186325,35.0,35.0,41.081405,1.409073,1.4,55.055805,55.0,54.240002
20160921203000,26.594999,75.006302,35.0,35.0,41.142214,1.413087,1.4,55.145813,55.0,54.240002
20160921204500,26.594999,75.006302,35.0,35.0,40.939676,1.421116,1.4,55.145813,55.0,54.240002
20160921210000,26.594999,74.808289,35.0,35.0,40.71208,1.405058,1.4,55.019806,55.0,54.240002
20160921211500,31.85,74.718277,35.0,35.0,41.08931,1.413087,1.4,54.641766,55.0,54.240002
20160921213000,27.27,74.628265,35.0,35.0,40.86508,1.413087,1.4,54.731773,55.0,54.240002
20160921214500,27.27,74.628265,35.0,35.0,40.999176,1.413087,1.4,54.857788,55.0,54.240002
20160921220000,27.27,74.628265,35.0,35.0,41.241817,1.413087,1.4,54.857788,55.0,54.240002
20160921221500,27.27,74.538254,35.0,35.0,41.241817,1.417102,1.4,54.893791,55.0,54.240002
20160921223000,27.27,73.998199,35.0,35.0,41.106735,1.417102,1.4,54.731773,55.0,54.240002
20160921224500,27.27,73.89019,35.0,35.0,41.106735,1.429145,1.4,54.731773,55.0,54.240002
20160921230000,27.27,74.178223,35.0,35.0,40.971653,1.437174,1.4,54.731773,55.0,54.240002
20160921231500,27.27,73.998199,35.0,35.0,40.971653,1.429145,1.4,54.677769,55.0,54.240002
20160921233000,27.27,73.620163,35.0,35.0,40.872152,1.437174,1.4,54.551758,55.0,54.240002
20160921234500,26.605,73.620163,35.0,35.0,40.736084,1.437174,1.4,55.307831,55.0,54.240002
20160922000000,26.605,73.620163,35.0,35.0,40.493613,1.429145,1.4,55.397842,55.0,54.240002
20160922001500,26.605,73.440147,35.0,35.0,40.493613,1.372943,1.4,55.271828,55.0,54.240002
20160922003000,26.605,73.17012,35.0,35.0,40.356559,1.429145,1.4,55.235825,55.0,54.240002
20160922004500,26.605,73.080109,35.0,35.0,40.17522,1.433159,1.4,55.18182,55.0,54.240002
20160922010000,26.605,73.350136,35.0,35.0,39.96816,1.445203,1.4,55.235825,55.0,54.240002
20160922011500,26.605,73.17012,35.0,35.0,39.96816,1.433159,1.4,55.019806,55.0,54.240002
20160922013000,26.605,72.972099,35.0,35.0,39.602762,1.437174,1.4,54.893791,55.0,54.240002
20160922014500,26.605,72.882088,35.0,35.0,39.69208,1.445203,1.4,54.857788,55.0,54.240002
20160922020000,26.605,72.612061,35.0,35.0,39.328654,1.397029,1.4,54.893791,55.0,54.240002
20160922021500,26.605,72.702072,35.0,35.0,39.48502,1.449217,1.4,54.857788,55.0,54.240002
20160922023000,26.605,72.792084,35.0,35.0,39.34698,1.441188,1.4,54.857788,55.0,54.240002
20160922024500,26.605,72.522057,35.0,35.0,39.20894,1.449217,1.4,54.641766,55.0,54.240002
20160922030000,26.605,72.522057,35.0,35.0,39.0709,1.445203,1.4,54.677769,55.0,54.240002
20160922031500,26.605,72.432045,35.0,35.0,39.084296,1.437174,1.4,54.677769,55.0,54.240002
20160922033000,26.605,72.432045,35.0,35.0,38.7258,1.413087,1.4,54.605759,55.0,54.240002
20160922034500,30.555,72.252029,35.0,35.0,38.94527,1.445203,1.4,55.10981,55.0,54.240002
20160922040000,26.120001,72.342041,35.0,35.0,38.58776,1.457246,1.4,54.983799,55.0,54.240002
20160922041500,26.120001,72.342041,35.0,35.0,38.58776,1.473304,1.4,55.055805,55.0,54.240002
20160922043000,26.120001,72.342041,35.0,35.0,38.667218,1.477318,1.4,55.055805,55.0,54.240002
20160922044500,26.120001,72.162018,35.0,35.0,38.667218,1.469289,1.4,55.019806,55.0,54.240002
20160922050000,26.120001,72.252029,35.0,35.0,38.528192,1.405058,1.4,54.929794,55.0,54.240002
20160922051500,26.120001,72.252029,35.0,35.0,38.674698,1.465275,1.4,55.10981,55.0,54.240002
20160922053000,26.120001,72.072006,35.0,35.0,38.674698,1.469289,1.4,55.055805,55.0,54.240002
20160922054500,26.120001,72.072006,35.0,35.0,38.534686,1.449217,1.4,55.145813,55.0,54.240002
20160922060000,26.120001,72.162018,35.0,35.0,38.534686,1.441188,1.4,55.019806,55.0,54.240002
20160922061500,30.075001,72.432045,35.0,35.0,38.534686,1.469289,1.4,55.18182,55.0,54.240002
20160922063000,30.075001,72.522057,35.0,35.0,38.534686,1.457246,1.4,55.271828,55.0,54.240002
20160922064500,30.075001,72.792084,35.0,35.0,38.534686,1.489362,1.4,55.235825,55.0,54.240002
20160922070000,30.075001,73.260132,35.0,35.0,38.749719,1.473304,1.5,55.397842,55.0,54.240002
20160922071500,30.745001,73.620163,35.0,35.0,38.749719,1.505419,1.5,55.361839,55.0,55.674999
20160922073000,27.379999,73.89019,35.0,35.0,38.749719,1.533521,1.5,55.397842,55.0,55.674999
20160922074500,33.555,74.718277,35.0,35.0,38.749719,1.469289,1.5,54.767776,55.0,55.674999
20160922080000,34.224998,75.456345,35.0,35.0,38.890717,1.429145,1.5,55.433846,55.0,55.674999
20160922081500,31.959999,76.374435,35.0,35.0,39.177728,1.417102,1.5,55.361839,55.0,57.814999
20160922083000,37.485001,76.554459,35.0,35.0,39.82315,1.445203,1.5,54.857788,55.0,58.285
20160922084500,37.485001,77.112518,35.0,35.0,39.82315,1.481333,1.5,55.271828,55.0,59.384998
20160922090000,37.485001,77.022507,35.0,35.0,40.180575,1.489362,1.5,55.361839,55.0,59.384998
20160922091500,39.759998,77.67057,35.0,35.0,40.466515,1.489362,1.5,55.145813,55.0,59.384998
20160922093000,39.759998,78.300629,34.655342,35.0,41.324335,1.485347,1.5,55.397842,55.0,60.759998
20160922094500,41.169998,77.67057,34.655342,34.654999,41.324335,1.429145,1.5,55.019806,55.0,60.759998
20160922100000,41.169998,78.030609,34.655342,34.654999,41.640178,1.513448,1.5,54.857788,55.0,60.759998
20160922101500,41.169998,78.498657,34.655342,34.654999,41.824968,1.469289,1.5,55.361839,55.0,60.759998
20160922103000,43.41,78.588661,34.655342,34.654999,42.096764,1.477318,1.5,55.055805,55.0,60.759998
20160922104500,43.41,77.580559,34.655342,34.654999,41.669656,1.485347,1.5,54.677769,55.0,60.759998
20160922110000,39.474998,77.940598,34.872608,34.875,41.648202,1.537535,1.5,54.479752,55.0,60.279999
20160922111500,37.84,78.120621,34.077709,34.080002,41.648202,1.401044,1.5,55.361839,55.0,62.029999
20160922113000,49.290001,78.9487,32.641346,32.639999,41.59421,1.429145,1.5,55.397842,55.0,65.190002
20160922114500,50.485001,79.128716,32.641346,32.639999,41.85057,1.445203,1.5,55.235825,55.0,65.190002
20160922120000,50.485001,79.416748,32.641346,32.639999,41.430194,1.477318,1.5,55.397842,55.0,65.190002
20160922121500,50.485001,78.408646,32.641346,32.639999,41.430194,1.449217,1.5,55.019806,55.0,65.190002
20160922123000,50.485001,79.128716,32.641346,32.639999,41.388612,1.453232,1.5,55.271828,55.0,65.190002
20160922124500,50.485001,79.416748,32.113342,32.115002,41.927138,1.453232,1.5,55.433846,55.0,66.349998
20160922130000,53.805,79.686768,32.113342,32.115002,41.1398,1.501405,1.5,55.397842,55.0,66.349998
20160922131500,53.805,79.866791,34.023376,34.025002,41.1398,1.573665,1.5,54.893791,55.0,62.150002
20160922133000,51.525002,80.154816,34.777466,34.775002,41.37644,1.581694,1.5,54.515751,55.0,60.490002
20160922134500,46.25,80.154816,35.0,35.0,41.79056,1.573665,1.5,54.605759,55.0,59.945
20160922140000,42.75,79.956802,35.0,35.0,41.508972,1.489362,1.5,54.551758,55.0,59.945
20160922141500,37.919998,79.236725,35.0,35.0,41.508972,1.54155,1.5,54.731773,55.0,59.404999
20160922143000,36.735001,78.678665,35.0,35.0,41.227384,1.557607,1.5,54.641766,55.0,58.865002
20160922144500,32.369999,76.932495,35.0,35.0,41.90888,1.449217,1.5,54.893791,55.0,58.865002
20160922150000,31.565001,75.636368,35.0,35.0,41.833536,1.565636,1.5,54.551758,55.0,58.32
20160922151500,29.885,76.19442,35.0,35.0,41.833536,1.521477,1.5,54.929794,55.0,58.32
20160922153000,29.885,76.19442,35.0,35.0,40.342211,1.509434,1.5,55.271828,55.0,58.32
20160922154500,29.885,76.554459,35.0,35.0,39.253684,1.497391,1.5,55.271828,55.0,58.32
20160922160000,35.27,76.464447,35.0,35.0,38.96652,1.537535,1.5,54.515751,55.0,58.32
20160922161500,34.205002,76.464447,35.0,35.0,39.091011,1.549578,1.5,54.731773,55.0,57.779999
20160922163000,34.205002,76.104416,35.0,35.0,39.091011,1.533521,1.5,54.677769,55.0,57.779999
20160922164500,34.205002,76.842484,35.0,35.0,38.920688,1.565636,1.5,54.857788,55.0,57.779999
20160922170000,34.205002,77.292526,35.0,35.0,40.32788,1.557607,1.5,55.145813,55.0,57.779999
20160922171500,34.205002,77.382538,35.0,35.0,40.701489,1.57768,1.5,55.397842,55.0,57.779999
20160922173000,37.005001,77.580559,35.0,35.0,40.861374,1.509434,1.5,54.731773,55.0,57.779999
20160922174500,30.594999,76.932495,35.0,35.0,41.108452,1.565636,1.5,55.361839,55.0,57.779999
20160922180000,35.814999,77.202522,35.0,35.0,41.108452,1.553593,1.5,55.055805,55.0,57.779999
20160922181500,29.424999,76.64447,35.0,35.0,41.22242,1.54155,1.5,55.307831,55.0,57.105
20160922183000,30.094999,76.104416,35.0,35.0,40.701489,1.581694,1.5,54.857788,55.0,56.564999
20160922184500,30.094999,76.104416,35.0,35.0,40.836248,1.565636,1.5,54.857788,55.0,56.564999
20160922190000,30.094999,75.726379,35.0,35.0,40.93444,1.557607,1.5,54.641766,55.0,56.025002
20160922191500,27.24,75.546356,35.0,35.0,40.93444,1.553593,1.5,55.307831,55.0,56.025002
20160922193000,27.24,75.456345,35.0,35.0,40.93444,1.549578,1.5,55.397842,55.0,56.025002
20160922194500,27.24,75.006302,35.0,35.0,40.7964,1.565636,1.5,55.235825,55.0,56.025002
20160922200000,27.24,75.096313,35.0,35.0,40.822121,1.485347,1.5,55.235825,55.0,56.025002
20160922201500,27.24,74.718277,35.0,35.0,40.683095,1.573665,1.5,55.055805,55.0,55.48
20160922203000,27.24,74.898293,35.0,35.0,40.405043,1.565636,1.5,55.055805,55.0,55.48
20160922204500,27.24,74.718277,35.0,35.0,40.33553,1.569651,1.5,55.18182,55.0,55.48
20160922210000,27.24,74.538254,35.0,35.0,40.196504,1.533521,1.5,54.983799,55.0,55.48
20160922211500,27.24,74.538254,35.0,35.0,40.196504,1.54155,1.5,54.983799,55.0,55.48
20160922213000,27.24,74.268227,35.0,35.0,40.057478,1.54155,1.5,54.857788,55.0,55.48
20160922214500,27.24,74.268227,35.0,35.0,39.918452,1.493376,1.5,54.893791,55.0,55.48
20160922220000,27.24,74.178223,35.0,35.0,39.794794,1.521477,1.5,54.893791,55.0,55.48
20160922221500,27.24,73.89019,35.0,35.0,39.794794,1.497391,1.5,54.731773,55.0,55.48
20160922223000,27.24,73.998199,35.0,35.0,39.794794,1.493376,1.5,54.767776,55.0,55.48
20160922224500,27.24,73.89019,35.0,35.0,39.654782,1.433159,1.5,54.767776,55.0,55.48
20160922230000,27.24,73.620163,35.0,35.0,39.292835,1.42513,1.5,54.641766,55.0,55.48
20160922231500,27.24,73.620163,35.0,35.0,39.292835,1.465275,1.5,54.731773,55.0,55.48
20160922233000,27.24,73.530151,35.0,35.0,39.374758,1.525492,1.5,54.605759,55.0,55.48
20160922234500,27.24,73.530151,35.0,35.0,39.304752,1.497391,1.5,54.551758,55.0,55.48
20160923000000,26.575001,73.530151,35.0,35.0,39.16474,1.501405,1.5,55.18182,55.0,55.48
20160923001500,26.575001,73.440147,35.0,35.0,39.16474,1.501405,1.5,55.10981,55.0,55.48
20160923003000,26.575001,73.17012,35.0,35.0,39.024728,1.413087,1.5,54.893791,55.0,55.48
20160923004500,26.575001,73.260132,35.0,35.0,38.884716,1.545564,1.5,55.055805,55.0,55.48
20160923010000,26.575001,73.17012,35.0,35.0,38.674698,1.513448,1.5,54.857788,55.0,55.48
20160923011500,26.575001,73.260132,35.0,35.0,38.674698,1.513448,1.5,54.893791,55.0,55.48
20160923013000,26.575001,73.260132,35.0,35.0,38.254662,1.489362,1.5,54.893791,55.0,55.48
20160923014500,26.575001,72.882088,35.0,35.0,38.467723,1.509434,1.5,55.019806,55.0,55.48
20160923020000,26.575001,72.882088,35.0,35.0,38.326725,1.521477,1.5,54.857788,55.0,55.48
20160923021500,26.575001,73.17012,35.0,35.0,38.326725,1.497391,1.5,54.893791,55.0,55.48
20160923023000,26.575001,72.882088,35.0,35.0,38.256226,1.533521,1.5,54.731773,55.0,55.48
20160923024500,26.575001,73.17012,35.0,35.0,38.256226,1.533521,1.5,54.893791,55.0,55.48
20160923030000,26.575001,72.972099,35.0,35.0,38.256226,1.513448,1.5,54.731773,55.0,55.48
20160923031500,26.575001,72.612061,35.0,35.0,38.256226,1.525492,1.5,54.731773,55.0,55.48
20160923033000,26.575001,72.792084,35.0,35.0,38.256226,1.537535,1.5,54.731773,55.0,55.48
20160923034500,26.575001,72.702072,35.0,35.0,38.256226,1.545564,1.5,54.80378,55.0,55.48
20160923040000,26.575001,72.702072,35.0,35.0,38.325824,1.525492,1.5,54.857788,55.0,55.48
20160923041500,26.575001,72.522057,35.0,35.0,38.325824,1.557607,1.5,54.857788,55.0,55.48
20160923043000,45.279999,72.522057,35.0,35.0,38.325824,1.529506,1.5,55.739876,55.0,55.48
20160923044500,34.68,72.432045,35.0,35.0,38.18384,1.537535,1.5,54.011703,55.0,55.48
20160923050000,31.225,72.702072,35.0,35.0,37.97423,1.437174,1.5,55.433846,55.0,55.48
20160923051500,28.49,72.702072,35.0,35.0,37.97423,1.513448,1.5,54.173717,55.0,55.48
20160923053000,34.369999,72.612061,35.0,35.0,37.899872,1.513448,1.5,56.531956,55.0,55.48
20160923054500,50.235001,72.522057,35.0,35.0,37.899872,1.529506,1.5,56.063908,55.0,55.48
20160923060000,33.02,72.792084,35.0,35.0,37.899872,1.54155,1.5,54.767776,55.0,55.48
20160923061500,35.365002,72.432045,35.0,35.0,37.899872,1.525492,1.5,54.731773,55.0,55.48
20160923063000,27.184999,72.702072,35.0,35.0,37.82888,1.521477,1.5,55.613861,55.0,55.48
20160923064500,24.205,72.792084,35.0,35.0,37.82888,1.509434,1.5,54.38974,55.0,55.48
20160923070000,27.129999,73.17012,35.0,35.0,37.82888,1.449217,1.5,55.739876,55.0,55.48
20160923071500,28.525,73.530151,35.0,35.0,37.82888,1.42513,1.5,55.523853,55.0,57.02
20160923073000,27.76,73.800186,35.0,35.0,37.899872,1.477318,1.5,55.271828,55.0,57.02
20160923074500,33.740002,74.448242,35.0,35.0,37.899872,1.42513,1.5,54.893791,55.0,57.02
20160923080000,36.540001,75.366341,35.0,35.0,38.25048,1.401044,1.5,54.767776,55.0,58.494999
20160923081500,39.52,76.104416,34.585403,34.584999,38.39345,1.405058,1.5,54.929794,55.0,60.91
20160923083000,39.02,76.554459,34.157764,34.16,38.39345,1.449217,1.5,54.80378,55.0,61.855
20160923084500,39.02,76.64447,34.157764,34.16,,1.465275,1.5,54.641766,55.0,61.855
20160923090000,39.02,76.842484,34.157764,34.16,40.26209,1.441188,1.5,54.677769,55.0,61.855
20160923091500,39.02,77.580559,34.157764,34.16,40.26209,1.533521,1.5,54.893791,55.0,61.855
20160923093000,39.02,77.940598,34.157764,34.16,40.26209,1.501405,1.5,55.019806,55.0,61.855
20160923094500,39.02,77.292526,33.547459,33.544998,40.26209,1.453232,1.5,55.433846,55.0,63.195
20160923100000,46.66,78.030609,33.304409,33.305,41.25285,1.453232,1.5,55.271828,55.0,63.73
20160923101500,46.66,78.678665,33.304409,33.305,41.25285,1.429145,1.5,55.361839,55.0,63.73
20160923103000,46.66,78.300629,33.090588,33.09,40.836571,1.417102,1.5,55.10981,55.0,64.199997
20160923104500,46.66,78.210625,33.090588,33.09,40.999176,1.493376,1.5,55.145813,55.0,64.199997
20160923110000,46.66,78.300629,33.090588,33.09,41.422085,1.513448,1.5,54.857788,55.0,64.199997
20160923111500,46.66,78.408646,33.090588,33.09,41.422085,1.433159,1.5,55.055805,55.0,64.199997
20160923113000,51.950001,79.506752,31.497341,31.495001,41.19998,1.545564,1.5,55.48785,55.0,67.705002
20160923114500,52.474998,79.776779,31.497341,31.495001,40.890614,1.561622,1.5,55.397842,55.0,67.705002
20160923120000,53.145,80.514854,31.497341,31.495001,41.208599,1.489362,1.5,55.523853,55.0,67.705002
20160923121500,54.189999,79.506752,31.497341,31.495001,41.203584,1.449217,1.5,55.48785,55.0,67.705002
20160923123000,61.794998,78.678665,31.497341,31.495001,41.203584,1.573665,1.5,54.929794,55.0,67.705002
20160923124500,61.794998,78.768677,31.497341,31.495001,41.368076,1.509434,1.5,54.731773,55.0,67.705002
20160923130000,61.794998,78.678665,31.497341,31.495001,41.301266,1.481333,1.5,54.677769,55.0,67.705002
20160923131500,52.889999,78.588661,31.497341,31.495001,41.301266,1.481333,1.5,54.605759,55.0,67.705002
20160923133000,46.68,79.128716,32.402935,32.404999,40.998394,1.549578,1.5,54.767776,55.0,65.714996
20160923134500,46.68,79.416748,32.693264,32.695,41.25812,1.585708,1.5,54.857788,55.0,65.074997
20160923140000,40.09,78.858688,34.230663,34.23,41.25812,1.573665,1.5,54.551758,55.0,61.695
20160923141500,40.09,79.956802,34.230663,34.23,40.994688,1.533521,1.5,54.893791,55.0,61.695
20160923143000,40.09,79.776779,34.477158,34.474998,41.518254,1.57768,1.5,54.677769,55.0,61.150002
20160923144500,40.09,79.506752,34.723648,34.724998,41.064524,1.581694,1.5,54.551758,55.0,60.610001
20160923150000,37.490002,79.416748,34.723648,34.724998,40.950148,1.589723,1.5,54.731773,55.0,60.610001
20160923151500,37.490002,78.768677,34.970139,34.970001,40.950148,1.573665,1.5,54.551758,55.0,60.064999
20160923153000,35.349998,78.498657,35.0,35.0,40.835772,1.573665,1.5,54.605759,55.0,59.59
20160923154500,35.349998,78.858688,35.0,35.0,41.234201,1.581694,1.5,54.551758,55.0,59.110001
20160923160000,34.419998,79.236725,35.0,35.0,40.778584,1.581694,1.5,54.605759,55.0,58.09
20160923161500,34.419998,79.236725,35.0,35.0,40.994688,1.57768,1.5,54.551758,55.0,58.09
20160923163000,34.419998,78.768677,35.0,35.0,40.863635,1.593737,1.5,54.551758,55.0,57.610001
20160923164500,30.665001,78.300629,35.0,35.0,41.177353,1.57768,1.5,54.80378,55.0,56.400002
20160923170000,30.665001,78.408646,35.0,35.0,41.6651,1.545564,1.5,54.80378,55.0,56.400002
20160923171500,30.665001,78.210625,35.0,35.0,40.998394,1.569651,1.5,54.551758,55.0,56.400002
20160923173000,32.790001,77.850586,35.0,35.0,40.72568,1.557607,1.5,55.019806,55.0,56.400002
20160923174500,32.790001,76.554459,35.0,35.0,40.879088,1.573665,1.5,54.515751,55.0,55.919998
20160923180000,33.02,77.022507,35.0,35.0,40.879088,1.565636,1.5,54.677769,55.0,55.919998
20160923181500,28.924999,76.554459,35.0,35.0,41.030524,1.573665,1.5,54.551758,55.0,55.919998
20160923183000,27.745001,76.75248,35.0,35.0,40.640476,1.557607,1.5,55.055805,55.0,55.919998
20160923184500,27.745001,76.554459,35.0,35.0,40.609502,1.565636,1.5,55.055805,55.0,55.919998
20160923190000,27.745001,75.924393,35.0,35.0,40.573598,1.545564,1.5,54.893791,55.0,55.919998
20160923191500,27.745001,75.726379,35.0,35.0,40.331042,1.545564,1.5,54.731773,55.0,55.919998
