PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160923193000,27.745001,75.726379,35.0,35.0,40.425375,1.537535,1.5,54.731773,55.0,55.919998
20160923194500,27.745001,75.726379,35.0,35.0,40.249952,1.54155,1.5,54.605759,55.0,55.919998
20160923200000,29.41,75.456345,35.0,35.0,40.19392,1.549578,1.5,55.48785,55.0,55.919998
20160923201500,30.459999,75.186325,35.0,35.0,39.99196,1.561622,1.5,55.055805,55.0,55.919998
20160923203000,30.459999,75.006302,35.0,35.0,39.508004,1.557607,1.5,54.893791,55.0,55.919998
20160923204500,30.459999,74.808289,35.0,35.0,38.817226,1.549578,1.5,54.893791,55.0,55.919998
20160923210000,30.459999,75.006302,35.0,35.0,38.623477,1.565636,1.5,54.731773,55.0,55.919998
20160923211500,30.459999,74.718277,35.0,35.0,38.623477,1.565636,1.5,54.551758,55.0,55.919998
20160923213000,26.49,74.448242,35.0,35.0,38.466788,1.561622,1.5,55.055805,55.0,55.919998
20160923214500,26.49,74.358238,35.0,35.0,38.566459,1.569651,1.5,55.307831,55.0,55.919998
20160923220000,29.754999,73.998199,35.0,35.0,38.598096,1.557607,1.5,55.019806,55.0,55.919998
20160923221500,29.754999,73.89019,35.0,35.0,38.598096,1.553593,1.5,55.019806,55.0,55.919998
20160923223000,29.754999,73.89019,35.0,35.0,38.094335,1.557607,1.5,55.055805,55.0,55.919998
20160923224500,29.754999,73.620163,35.0,35.0,37.961225,1.565636,1.5,54.767776,55.0,55.919998
20160923230000,29.754999,73.89019,35.0,35.0,38.049064,1.553593,1.5,54.80378,55.0,55.919998
20160923231500,29.754999,73.620163,35.0,35.0,38.049064,1.549578,1.5,54.605759,55.0,55.919998
20160923233000,26.33,73.260132,35.0,35.0,37.797226,1.553593,1.5,54.767776,55.0,55.919998
20160923234500,26.33,73.530151,35.0,35.0,37.662144,1.561622,1.5,54.893791,55.0,55.919998
20160924000000,26.33,73.260132,35.0,35.0,37.810622,1.557607,1.5,54.893791,55.0,55.919998
20160924001500,26.33,73.440147,35.0,35.0,37.810622,1.545564,1.5,54.857788,55.0,55.919998
20160924003000,26.33,73.260132,35.0,35.0,37.674554,1.549578,1.5,54.893791,55.0,55.919998
20160924004500,26.33,73.080109,35.0,35.0,37.674554,1.553593,1.5,54.731773,55.0,55.919998
20160924010000,26.33,73.080109,35.0,35.0,37.402418,1.549578,1.5,54.605759,55.0,55.919998
20160924011500,29.674999,72.792084,35.0,35.0,37.402418,1.433159,1.5,54.731773,55.0,53.849998
20160924013000,34.900002,72.702072,35.0,35.0,37.478425,1.441188,1.5,56.639965,55.0,53.849998
20160924014500,40.900002,72.792084,35.0,35.0,37.478425,1.429145,1.5,54.173717,55.0,53.849998
20160924020000,53.23,72.792084,35.0,35.0,37.478425,1.42513,1.5,53.705673,55.0,53.849998
20160924021500,33.884998,73.17012,35.0,35.0,37.478425,1.42513,1.5,54.80378,55.0,53.849998
20160924023000,21.225,73.080109,35.0,35.0,37.48344,1.417102,1.5,53.579659,55.0,53.849998
20160924024500,33.755001,72.792084,35.0,35.0,37.48344,1.429145,1.5,56.189919,55.0,53.849998
20160924030000,41.105,72.792084,35.0,35.0,37.3454,1.42513,1.5,55.361839,55.0,53.849998
20160924031500,37.310001,72.792084,35.0,35.0,37.3454,1.429145,1.5,53.237625,55.0,53.849998
20160924033000,33.970001,72.882088,35.0,35.0,37.3454,1.417102,1.5,54.731773,55.0,53.849998
20160924034500,31.145,72.702072,35.0,35.0,37.415984,1.417102,1.5,56.441948,55.0,53.849998
20160924040000,32.955002,72.522057,35.0,35.0,37.415984,1.42513,1.5,56.027901,55.0,53.849998
20160924041500,42.34,72.432045,35.0,35.0,37.415984,1.417102,1.5,54.173717,55.0,53.849998
20160924043000,60.419998,72.432045,35.0,35.0,37.0003,1.413087,1.5,54.515751,55.0,53.849998
20160924044500,27.67,72.432045,35.0,35.0,37.0003,1.413087,1.5,54.425743,55.0,53.849998
20160924050000,33.205002,72.432045,35.0,35.0,36.929393,1.421116,1.5,54.677769,55.0,53.849998
20160924051500,21.885,72.522057,35.0,35.0,36.929393,1.42513,1.5,53.885689,55.0,53.849998
20160924053000,48.845001,72.072006,35.0,35.0,36.929393,1.413087,1.5,55.523853,55.0,53.849998
20160924054500,56.615002,72.072006,35.0,35.0,36.790367,1.421116,1.5,55.433846,55.0,53.849998
20160924060000,35.105,72.522057,35.0,35.0,36.854542,1.42513,1.5,55.613861,55.0,53.849998
20160924061500,33.68,72.162018,35.0,35.0,36.854542,1.417102,1.5,56.099911,55.0,53.849998
20160924063000,32.465,72.882088,35.0,35.0,36.854542,1.413087,1.5,55.847885,55.0,53.849998
20160924064500,32.240002,73.080109,35.0,35.0,36.854542,1.421116,1.5,55.613861,55.0,53.849998
20160924070000,33.665001,72.882088,35.0,35.0,37.402928,1.417102,1.5,56.405941,55.0,53.849998
20160924071500,35.325001,73.17012,35.0,35.0,37.402928,1.413087,1.5,56.69397,55.0,53.849998
20160924073000,23.915001,73.530151,35.0,35.0,37.339739,1.42513,1.5,54.047707,55.0,53.849998
20160924074500,33.060001,73.998199,35.0,35.0,37.339739,1.42513,1.5,54.551758,55.0,53.849998
20160924080000,32.959999,74.538254,35.0,35.0,37.82888,1.42513,1.5,55.55986,55.0,53.849998
20160924081500,32.424999,74.628265,35.0,35.0,37.82888,1.421116,1.5,54.767776,55.0,53.849998
20160924083000,32.424999,74.628265,35.0,35.0,38.39345,1.421116,1.5,54.605759,55.0,53.849998
20160924084500,31.76,75.276337,35.0,35.0,38.67939,1.421116,1.5,54.515751,55.0,53.849998
20160924090000,30.950001,75.456345,35.0,35.0,39.322755,1.413087,1.5,54.731773,55.0,53.849998
20160924091500,30.950001,75.834381,35.0,35.0,39.322755,1.413087,1.5,54.857788,55.0,53.849998
20160924093000,31.620001,76.554459,35.0,35.0,40.242608,1.429145,1.5,55.397842,55.0,54.32
20160924094500,34.98,76.842484,35.0,35.0,40.455584,1.421116,1.5,54.731773,55.0,54.32
20160924100000,34.98,77.202522,35.0,35.0,41.054902,1.417102,1.5,54.929794,55.0,54.32
20160924101500,34.98,76.842484,35.0,35.0,41.054902,1.437174,1.5,54.80378,55.0,54.32
20160924103000,34.98,77.382538,35.0,35.0,41.106735,1.437174,1.5,54.857788,55.0,54.32
20160924104500,34.98,77.202522,35.0,35.0,41.44444,1.445203,1.5,54.857788,55.0,54.32
20160924110000,34.98,77.292526,35.0,35.0,40.926943,1.437174,1.5,54.731773,55.0,54.32
20160924111500,34.98,76.842484,35.0,35.0,40.926943,1.42513,1.5,54.515751,55.0,54.32
20160924113000,34.98,78.408646,35.0,35.0,41.265056,1.429145,1.5,55.019806,55.0,54.32
20160924114500,38.48,78.120621,35.0,35.0,41.400546,1.405058,1.5,54.929794,55.0,58.84
20160924120000,38.48,78.858688,35.0,35.0,40.944181,1.437174,1.5,55.18182,55.0,58.84
20160924121500,39.674999,78.768677,35.0,35.0,40.944181,1.449217,1.5,54.857788,55.0,59.369999
20160924123000,39.674999,79.038704,35.0,35.0,40.71616,1.461261,1.5,54.857788,55.0,59.369999
20160924124500,39.674999,79.506752,35.0,35.0,41.55443,1.42513,1.5,55.10981,55.0,59.369999
20160924130000,39.674999,78.300629,35.0,35.0,40.899556,1.417102,1.5,55.019806,55.0,59.845001
20160924131500,39.674999,78.858688,34.828388,34.830002,40.899556,1.413087,1.5,55.055805,55.0,60.380001
20160924133000,39.674999,79.128716,34.828388,34.830002,40.60736,1.505419,1.5,55.235825,55.0,60.380001
20160924134500,39.674999,78.300629,34.828388,34.830002,40.628967,1.477318,1.5,54.893791,55.0,60.380001
20160924140000,39.674999,78.210625,34.828388,34.830002,40.703818,1.445203,1.5,54.677769,55.0,60.380001
20160924141500,39.674999,78.768677,34.828388,34.830002,40.703818,1.453232,1.5,54.731773,55.0,60.380001
20160924143000,32.779999,78.678665,35.0,35.0,40.435456,1.597752,1.5,55.055805,55.0,59.355
20160924144500,32.779999,79.038704,35.0,35.0,40.263892,1.54155,1.5,55.18182,55.0,59.355
20160924150000,32.779999,79.038704,35.0,35.0,40.149516,1.569651,1.5,55.397842,55.0,59.355
20160924151500,32.779999,78.030609,35.0,35.0,40.149516,1.57768,1.5,55.18182,55.0,59.355
20160924153000,30.48,78.030609,35.0,35.0,40.471122,1.581694,1.5,54.515751,55.0,58.275002
20160924154500,29.709999,77.580559,35.0,35.0,40.60736,1.569651,1.5,54.605759,55.0,57.09
20160924160000,29.709999,77.760574,35.0,35.0,40.640476,1.565636,1.5,54.641766,55.0,57.09
20160924161500,28.110001,77.022507,35.0,35.0,40.640476,1.549578,1.5,54.857788,55.0,57.09
20160924163000,28.110001,76.932495,35.0,35.0,40.48921,1.557607,1.5,55.019806,55.0,57.09
20160924164500,28.110001,76.842484,35.0,35.0,40.634237,1.557607,1.5,54.929794,55.0,57.09
20160924170000,28.110001,76.554459,35.0,35.0,41.335793,1.565636,1.5,54.731773,55.0,57.09
20160924171500,28.110001,76.464447,35.0,35.0,41.335793,1.553593,1.5,54.731773,55.0,57.09
20160924173000,28.110001,76.284431,35.0,35.0,41.27376,1.557607,1.5,54.515751,55.0,57.09
20160924174500,28.110001,76.464447,35.0,35.0,41.013048,1.565636,1.5,54.731773,55.0,57.09
20160924180000,28.110001,76.554459,35.0,35.0,40.939676,1.573665,1.5,55.18182,55.0,57.09
20160924181500,28.110001,76.554459,35.0,35.0,40.939676,1.581694,1.5,55.397842,55.0,57.09
20160924183000,28.110001,76.104416,35.0,35.0,40.302125,1.549578,1.5,55.019806,55.0,57.09
20160924184500,28.110001,75.726379,35.0,35.0,40.560542,1.57768,1.5,54.893791,55.0,57.09
20160924190000,28.110001,75.186325,35.0,35.0,40.125716,1.573665,1.5,54.857788,55.0,57.09
20160924191500,28.110001,75.456345,35.0,35.0,40.125716,1.573665,1.5,54.731773,55.0,57.09
20160924193000,28.110001,75.006302,35.0,35.0,39.815296,1.585708,1.5,54.677769,55.0,57.09
20160924194500,28.110001,75.096313,35.0,35.0,39.745868,1.581694,1.5,54.731773,55.0,57.09
20160924200000,28.110001,74.628265,35.0,35.0,39.54333,1.561622,1.5,54.515751,55.0,56.615002
20160924201500,28.110001,74.448242,35.0,35.0,39.54333,1.557607,1.5,54.479752,55.0,56.615002
20160924203000,27.305,74.538254,35.0,35.0,39.398473,1.565636,1.5,54.929794,55.0,56.615002
20160924204500,27.305,74.358238,35.0,35.0,39.182624,1.569651,1.5,55.055805,55.0,56.615002
20160924210000,27.305,73.998199,35.0,35.0,38.959873,1.569651,1.5,54.857788,55.0,56.615002
20160924211500,27.305,74.088211,35.0,35.0,38.95955,1.553593,1.5,55.055805,55.0,56.615002
20160924213000,27.305,73.89019,35.0,35.0,38.69333,1.557607,1.5,55.019806,55.0,56.615002
20160924214500,27.305,73.800186,35.0,35.0,38.585448,1.557607,1.5,54.767776,55.0,56.615002
20160924220000,27.305,73.710175,35.0,35.0,38.540177,1.565636,1.5,54.605759,55.0,56.615002
20160924221500,25.975,73.620163,35.0,35.0,38.270013,1.557607,1.5,55.18182,55.0,56.615002
20160924223000,31.014999,73.620163,35.0,35.0,38.422928,1.557607,1.5,54.767776,55.0,56.615002
20160924224500,31.0,73.440147,35.0,35.0,37.932308,1.565636,1.5,55.847885,55.0,56.615002
20160924230000,25.4,73.440147,35.0,35.0,38.014724,1.561622,1.5,55.18182,55.0,56.615002
20160924231500,30.85,73.530151,35.0,35.0,37.878656,1.557607,1.5,55.055805,55.0,56.615002
20160924233000,30.85,73.620163,35.0,35.0,37.674554,1.565636,1.5,55.055805,55.0,56.615002
20160924234500,30.85,73.17012,35.0,35.0,37.538486,1.557607,1.5,54.677769,55.0,56.615002
20160925000000,25.700001,73.17012,35.0,35.0,37.26635,1.557607,1.5,55.18182,55.0,56.615002
20160925001500,26.93,73.080109,35.0,35.0,37.478425,1.561622,1.5,55.397842,55.0,56.615002
20160925003000,26.93,73.080109,35.0,35.0,37.13579,1.561622,1.5,55.235825,55.0,56.615002
20160925004500,40.415001,72.792084,35.0,35.0,37.20736,1.565636,1.5,55.397842,55.0,56.615002
20160925010000,37.764999,72.702072,35.0,35.0,37.276958,1.557607,1.5,53.633663,55.0,56.615002
20160925011500,34.77,72.792084,35.0,35.0,37.276958,1.549578,1.5,54.731773,55.0,56.615002
20160925013000,23.434999,72.792084,35.0,35.0,37.0003,1.549578,1.5,54.983799,55.0,56.615002
20160925014500,24.934999,72.882088,35.0,35.0,37.0003,1.553593,1.5,54.047707,55.0,56.615002
20160925020000,39.900002,72.612061,35.0,35.0,36.929393,1.549578,1.5,54.893791,55.0,56.615002
20160925021500,46.605,72.612061,35.0,35.0,36.929393,1.549578,1.5,53.201622,55.0,56.615002
20160925023000,29.9,72.612061,35.0,35.0,37.134566,1.549578,1.5,55.397842,55.0,56.615002
20160925024500,31.695,72.432045,35.0,35.0,36.929393,1.553593,1.5,54.515751,55.0,56.615002
20160925030000,44.209999,72.522057,35.0,35.0,37.134566,1.545564,1.5,57.720074,55.0,56.615002
20160925031500,55.775002,72.432045,35.0,35.0,37.134566,1.549578,1.5,55.361839,55.0,56.615002
20160925033000,29.719999,72.252029,35.0,35.0,37.134566,1.549578,1.5,55.055805,55.0,56.615002
20160925034500,25.629999,72.162018,35.0,35.0,37.134566,1.549578,1.5,55.397842,55.0,56.615002
20160925040000,24.754999,72.342041,35.0,35.0,36.994554,1.54155,1.5,55.397842,55.0,56.615002
20160925041500,44.509998,72.522057,35.0,35.0,36.994554,1.545564,1.5,55.739876,55.0,56.615002
20160925043000,33.535,72.072006,35.0,35.0,36.854542,1.549578,1.5,54.047707,55.0,56.615002
20160925044500,34.435001,71.783981,35.0,35.0,36.854542,1.545564,1.5,54.551758,55.0,56.615002
20160925050000,31.440001,72.072006,35.0,35.0,37.057743,1.537535,1.5,55.523853,55.0,56.615002
20160925051500,34.450001,71.964005,35.0,35.0,37.057743,1.557607,1.5,56.27993,55.0,56.615002
20160925053000,54.205002,71.783981,35.0,35.0,36.644524,1.557607,1.5,55.055805,55.0,56.615002
20160925054500,27.93,72.162018,35.0,35.0,36.644524,1.553593,1.5,55.235825,55.0,56.615002
20160925060000,34.34,72.162018,35.0,35.0,36.705248,1.549578,1.5,54.857788,55.0,56.615002
20160925061500,24.075001,72.072006,35.0,35.0,36.705248,1.549578,1.5,54.047707,55.0,56.615002
20160925063000,31.514999,71.783981,35.0,35.0,36.846246,1.549578,1.5,54.479752,55.0,56.615002
20160925064500,59.505001,71.964005,35.0,35.0,36.846246,1.557607,1.5,55.019806,55.0,56.615002
20160925070000,33.279999,72.432045,35.0,35.0,36.905984,1.553593,1.5,55.739876,55.0,56.615002
20160925071500,31.860001,72.702072,35.0,35.0,36.905984,1.553593,1.5,55.307831,55.0,56.615002
20160925073000,25.0,73.260132,35.0,35.0,36.705248,1.54155,1.5,54.173717,55.0,56.615002
20160925074500,32.299999,74.178223,35.0,35.0,37.047968,1.549578,1.5,55.739876,55.0,56.615002
20160925080000,33.424999,74.268227,35.0,35.0,37.260944,1.54155,1.5,55.775879,55.0,56.615002
20160925081500,30.665001,74.628265,35.0,35.0,37.260944,1.537535,1.5,54.515751,55.0,56.615002
20160925083000,28.870001,74.898293,35.0,35.0,38.459104,1.545564,1.5,55.235825,55.0,56.615002
20160925084500,28.870001,75.366341,35.0,35.0,38.747016,1.557607,1.5,55.361839,55.0,56.615002
20160925090000,34.360001,76.104416,35.0,35.0,39.538774,1.549578,1.5,54.893791,55.0,56.615002
20160925091500,34.360001,76.104416,35.0,35.0,39.538774,1.549578,1.5,54.929794,55.0,56.615002
20160925093000,34.360001,76.104416,35.0,35.0,40.100624,1.549578,1.5,55.055805,55.0,56.615002
20160925094500,34.360001,76.554459,35.0,35.0,40.230198,1.553593,1.5,55.235825,55.0,56.615002
20160925100000,34.360001,76.842484,35.0,35.0,40.58934,1.549578,1.5,55.397842,55.0,56.615002
20160925101500,34.360001,76.464447,35.0,35.0,40.58934,1.557607,1.5,54.731773,55.0,56.615002
20160925103000,34.360001,77.292526,35.0,35.0,40.93444,1.513448,1.5,55.055805,55.0,56.615002
20160925104500,34.360001,77.850586,35.0,35.0,41.106735,1.517463,1.5,55.433846,55.0,56.615002
20160925110000,36.599998,78.300629,35.0,35.0,40.357205,1.561622,1.5,54.893791,55.0,56.615002
20160925111500,36.599998,78.678665,35.0,35.0,40.623425,1.549578,1.5,55.271828,55.0,56.615002
20160925113000,36.599998,78.030609,35.0,35.0,40.445435,1.549578,1.5,55.055805,55.0,56.615002
20160925114500,40.52,78.768677,35.0,35.0,40.76342,1.421116,1.5,55.055805,55.0,58.915001
20160925120000,47.0,79.416748,34.057598,34.060001,40.568515,1.409073,1.5,55.397842,55.0,62.075001
20160925121500,50.990002,78.030609,33.078102,33.080002,40.568515,1.413087,1.5,54.731773,55.0,64.230003
20160925123000,41.119999,76.464447,32.621231,32.619999,41.069403,1.493376,1.5,54.515751,55.0,65.235001
20160925124500,37.959999,75.366341,32.621231,32.619999,40.548625,1.581694,1.5,54.983799,55.0,65.235001
20160925130000,31.785,75.636368,35.0,35.0,39.542735,1.585708,1.5,54.893791,55.0,59.935001
20160925131500,36.375,76.932495,35.0,35.0,39.542735,1.529506,1.5,55.18182,55.0,59.935001
20160925133000,36.375,77.940598,35.0,35.0,40.56877,1.54155,1.5,54.983799,55.0,59.395
20160925134500,36.375,77.850586,35.0,35.0,40.19392,1.565636,1.5,55.055805,55.0,59.395
20160925140000,30.375,77.580559,35.0,35.0,39.877244,1.593737,1.5,55.235825,55.0,57.895
20160925141500,30.375,76.842484,35.0,35.0,39.877244,1.565636,1.5,55.055805,55.0,57.895
20160925143000,30.375,77.022507,35.0,35.0,40.178875,1.565636,1.5,55.235825,55.0,57.895
20160925144500,30.375,75.834381,35.0,35.0,40.349368,1.497391,1.5,55.019806,55.0,57.895
20160925150000,30.375,76.104416,35.0,35.0,41.144084,1.501405,1.5,54.641766,55.0,57.895
20160925151500,30.375,76.19442,35.0,35.0,41.144084,1.505419,1.5,54.731773,55.0,57.895
20160925153000,30.375,76.932495,35.0,35.0,41.179988,1.453232,1.5,55.055805,55.0,57.895
20160925154500,35.595001,77.382538,35.0,35.0,40.879088,1.465275,1.5,55.10981,55.0,57.895
20160925160000,35.595001,77.382538,35.0,35.0,41.451546,1.465275,1.5,55.145813,55.0,57.895
20160925161500,35.595001,77.202522,35.0,35.0,41.451546,1.469289,1.5,54.893791,55.0,57.895
20160925163000,35.595001,76.554459,35.0,35.0,41.119349,1.481333,1.5,54.551758,55.0,57.895
20160925164500,32.110001,76.842484,35.0,35.0,41.150816,1.481333,1.5,54.857788,55.0,57.895
20160925170000,28.625,75.834381,35.0,35.0,40.31156,1.525492,1.5,55.055805,55.0,57.895
20160925171500,28.625,75.834381,35.0,35.0,40.31156,1.557607,1.5,54.80378,55.0,57.895
20160925173000,28.625,75.276337,35.0,35.0,40.61025,1.557607,1.5,54.641766,55.0,57.895
20160925174500,27.370001,75.186325,35.0,35.0,40.560542,1.565636,1.5,55.235825,55.0,57.895
20160925180000,32.209999,75.186325,35.0,35.0,40.505904,1.557607,1.5,54.893791,55.0,57.895
20160925181500,32.209999,75.096313,35.0,35.0,40.505904,1.537535,1.5,54.731773,55.0,57.895
20160925183000,32.209999,75.006302,35.0,35.0,39.817183,1.54155,1.5,54.641766,55.0,57.895
20160925184500,32.209999,74.628265,35.0,35.0,40.18423,1.553593,1.5,54.551758,55.0,57.895
20160925190000,32.209999,74.448242,35.0,35.0,40.108886,1.561622,1.5,54.551758,55.0,57.895
20160925191500,27.004999,73.998199,35.0,35.0,40.108886,1.565636,1.5,54.983799,55.0,57.895
20160925193000,27.004999,73.998199,35.0,35.0,39.681132,1.573665,1.5,54.929794,55.0,57.895
20160925194500,27.004999,73.710175,35.0,35.0,39.324778,1.569651,1.5,55.019806,55.0,57.895
20160925200000,27.004999,73.620163,35.0,35.0,39.054784,1.585708,1.5,54.893791,55.0,57.895
20160925201500,27.004999,73.620163,35.0,35.0,39.054784,1.569651,1.5,54.893791,55.0,57.895
20160925203000,27.004999,73.620163,35.0,35.0,39.012964,1.565636,1.5,54.677769,55.0,57.895
20160925204500,26.120001,73.17012,35.0,35.0,38.675259,1.573665,1.5,54.38974,55.0,57.895
20160925210000,32.299999,73.17012,35.0,35.0,38.711911,1.57768,1.5,54.641766,55.0,57.895
20160925211500,27.075001,73.440147,35.0,35.0,38.711911,1.581694,1.5,54.857788,55.0,57.895
20160925213000,27.075001,72.972099,35.0,35.0,38.490962,1.565636,1.5,54.551758,55.0,57.895
20160925214500,29.725,73.260132,35.0,35.0,38.422928,1.549578,1.5,54.479752,55.0,57.349998
20160925220000,26.135,73.080109,35.0,35.0,38.50633,1.561622,1.5,55.235825,55.0,57.349998
20160925221500,26.135,72.882088,35.0,35.0,38.50633,1.565636,1.5,55.18182,55.0,57.349998
20160925223000,26.135,72.522057,35.0,35.0,38.31168,1.529506,1.5,55.18182,55.0,57.349998
20160925224500,26.135,72.702072,35.0,35.0,38.24266,1.54155,1.5,55.18182,55.0,57.349998
20160925230000,26.135,72.522057,35.0,35.0,38.10462,1.565636,1.5,55.10981,55.0,57.349998
20160925231500,26.135,72.432045,35.0,35.0,38.10462,1.553593,1.5,55.019806,55.0,57.349998
20160925233000,26.135,72.072006,35.0,35.0,37.752533,1.545564,1.5,54.929794,55.0,57.349998
20160925234500,26.135,72.252029,35.0,35.0,37.6905,1.565636,1.5,54.893791,55.0,57.349998
20160926000000,26.135,72.432045,35.0,35.0,37.6905,1.545564,1.5,55.019806,55.0,57.349998
20160926001500,26.135,72.162018,35.0,35.0,37.62148,1.557607,1.5,54.893791,55.0,57.349998
20160926003000,26.135,71.873993,35.0,35.0,37.55501,1.565636,1.5,54.893791,55.0,57.349998
20160926004500,48.035,72.162018,35.0,35.0,37.415984,1.569651,1.5,55.937897,55.0,57.349998
20160926010000,35.970001,72.072006,35.0,35.0,37.415984,1.565636,1.5,53.705673,55.0,57.349998
20160926011500,35.040001,72.162018,35.0,35.0,37.415984,1.565636,1.5,55.019806,55.0,57.349998
20160926013000,27.715,71.783981,35.0,35.0,37.276958,1.57768,1.5,55.739876,55.0,57.349998
20160926014500,26.120001,71.783981,35.0,35.0,37.0003,1.565636,1.5,54.173717,55.0,57.349998
20160926020000,40.18,71.964005,35.0,35.0,37.068419,1.573665,1.5,54.38974,55.0,57.349998
20160926021500,50.439999,71.873993,35.0,35.0,37.068419,1.569651,1.5,53.417641,55.0,57.349998
20160926023000,27.940001,71.603958,35.0,35.0,37.134566,1.57768,1.5,54.893791,55.0,57.349998
20160926024500,32.790001,71.69397,35.0,35.0,37.134566,1.553593,1.5,55.775879,55.0,57.349998
20160926030000,24.09,71.423943,35.0,35.0,36.854542,1.557607,1.5,55.10981,55.0,57.349998
20160926031500,50.970001,71.603958,35.0,35.0,36.854542,1.557607,1.5,55.937897,55.0,57.349998
20160926033000,32.415001,71.423943,35.0,35.0,36.442802,1.553593,1.5,54.893791,55.0,57.349998
20160926034500,34.365002,71.333939,35.0,35.0,36.303776,1.57768,1.5,54.515751,55.0,57.349998
20160926040000,23.525,71.333939,35.0,35.0,36.16475,1.57768,1.5,54.515751,55.0,57.349998
20160926041500,25.655001,71.513954,35.0,35.0,36.3645,1.585708,1.5,54.929794,55.0,57.349998
20160926043000,51.759998,71.333939,35.0,35.0,36.224488,1.597752,1.5,55.649864,55.0,57.349998
20160926044500,28.049999,70.955902,35.0,35.0,36.01447,1.565636,1.5,54.353737,55.0,56.810001
20160926050000,33.799999,71.153915,35.0,35.0,35.678159,1.561622,1.5,55.685867,55.0,56.810001
20160926051500,32.064999,71.243927,35.0,35.0,35.539133,1.565636,1.5,55.055805,55.0,56.810001
20160926053000,37.830002,71.153915,35.0,35.0,35.594434,1.557607,1.5,54.857788,55.0,56.810001
20160926054500,37.474998,70.955902,35.0,35.0,35.788761,1.549578,1.5,54.011703,55.0,56.810001
20160926060000,29.32,71.063911,35.0,35.0,35.577264,1.54155,1.5,54.731773,55.0,56.810001
20160926061500,46.950001,70.955902,35.0,35.0,35.718262,1.549578,1.5,55.739876,55.0,56.810001
20160926063000,55.025002,71.333939,35.0,35.0,35.384416,1.545564,1.5,55.361839,55.0,56.810001
20160926064500,33.404999,71.333939,35.0,35.0,35.244404,1.549578,1.5,54.38974,55.0,56.810001
20160926070000,33.41,71.603958,35.0,35.0,35.244404,1.549578,1.5,56.189919,55.0,56.810001
20160926071500,32.424999,71.783981,35.0,35.0,35.244404,1.553593,1.5,56.099911,55.0,56.810001
20160926073000,44.325001,72.432045,35.0,35.0,35.104392,1.561622,1.5,56.639965,55.0,56.810001
20160926074500,72.714996,72.792084,35.0,35.0,35.436266,1.553593,1.5,55.649864,55.0,56.810001
20160926080000,34.075001,73.89019,35.0,35.0,35.244404,1.477318,1.5,54.731773,55.0,56.810001
20160926081500,34.07,74.628265,35.0,35.0,35.436266,1.501405,1.5,54.047707,55.0,56.810001
20160926083000,34.380001,75.366341,35.0,35.0,35.929759,1.465275,1.5,54.857788,55.0,56.810001
20160926084500,35.755001,75.726379,35.0,35.0,36.96375,1.453232,1.5,55.235825,55.0,58.264999
20160926090000,38.174999,76.19442,35.0,35.0,37.811302,1.433159,1.5,54.731773,55.0,59.27
20160926091500,38.174999,76.64447,35.0,35.0,38.522786,1.437174,1.5,54.893791,55.0,59.27
20160926093000,38.174999,76.932495,35.0,35.0,39.538774,1.42513,1.5,54.929794,55.0,59.27
20160926094500,38.174999,76.842484,35.0,35.0,40.04262,1.521477,1.5,54.857788,55.0,59.27
20160926100000,38.174999,77.202522,35.0,35.0,40.159699,1.421116,1.5,55.055805,55.0,59.27
20160926101500,38.174999,77.202522,34.845707,34.845001,40.159699,1.421116,1.5,55.18182,55.0,60.34
20160926103000,38.174999,77.850586,34.602657,34.605,40.1062,1.477318,1.5,55.397842,55.0,60.875
20160926104500,38.174999,78.120621,34.602657,34.605,40.026079,1.513448,1.5,55.235825,55.0,60.875
20160926110000,38.174999,78.300629,34.602657,34.605,39.75821,1.57768,1.5,55.019806,55.0,60.875
20160926111500,38.174999,78.300629,33.781975,33.779999,40.15754,1.413087,1.5,55.271828,55.0,62.68
20160926113000,44.130001,78.858688,32.773251,32.775002,39.49148,1.445203,1.5,55.019806,55.0,64.900002
20160926114500,44.130001,79.416748,32.773251,32.775002,39.691961,1.429145,1.5,55.235825,55.0,64.900002
20160926120000,44.130001,79.596764,32.287155,32.285,39.69089,1.413087,1.5,55.397842,55.0,65.970001
20160926121500,49.185001,79.506752,32.014881,32.014999,39.49352,1.417102,1.5,55.145813,55.0,66.565002
20160926123000,49.185001,78.678665,32.014881,32.014999,38.970192,1.429145,1.5,54.677769,55.0,66.565002
20160926124500,44.014999,78.768677,32.014881,32.014999,39.01004,1.545564,1.5,54.731773,55.0,66.565002
20160926130000,44.014999,78.408646,32.014881,32.014999,39.24668,1.553593,1.5,54.677769,55.0,66.565002
20160926131500,44.014999,79.128716,32.014881,32.014999,39.24668,1.553593,1.5,54.731773,55.0,66.565002
20160926133000,35.794998,78.588661,34.125637,34.125,39.42399,1.553593,1.5,54.515751,55.0,61.924999
20160926134500,35.794998,79.596764,34.125637,34.125,39.234508,1.549578,1.5,55.055805,55.0,61.924999
20160926140000,34.985001,78.498657,34.68438,34.685001,39.02194,1.557607,1.5,54.551758,55.0,60.695
20160926141500,34.985001,79.038704,34.68438,34.685001,39.02194,1.573665,1.5,54.605759,55.0,60.695
20160926143000,34.18,79.326736,34.93087,34.93,39.634824,1.565636,1.5,54.677769,55.0,60.150002
20160926144500,34.18,79.506752,35.0,35.0,40.195943,1.529506,1.5,54.551758,55.0,59.610001
20160926150000,31.450001,80.064812,35.0,35.0,40.03514,1.593737,1.5,55.18182,55.0,59.610001
20160926151500,31.450001,79.686768,35.0,35.0,40.03514,1.581694,1.5,54.893791,55.0,59.130001
20160926153000,31.450001,79.416748,35.0,35.0,39.20656,1.573665,1.5,54.857788,55.0,58.59
20160926154500,31.450001,79.956802,35.0,35.0,39.596608,1.557607,1.5,54.731773,55.0,58.59
20160926160000,31.450001,79.776779,35.0,35.0,39.986571,1.553593,1.5,55.307831,55.0,58.59
20160926161500,37.23,79.326736,35.0,35.0,39.986571,1.565636,1.5,54.677769,55.0,58.59
20160926163000,34.639999,79.128716,35.0,35.0,39.813936,1.573665,1.5,54.731773,55.0,58.59
20160926164500,32.380001,78.408646,35.0,35.0,39.819444,1.557607,1.5,54.893791,55.0,58.59
20160926170000,32.380001,77.67057,35.0,35.0,39.758975,1.557607,1.5,54.857788,55.0,58.59
20160926171500,30.690001,77.580559,35.0,35.0,39.758975,1.593737,1.5,54.515751,55.0,57.41
20160926173000,29.004999,76.842484,35.0,35.0,39.930862,1.505419,1.5,55.235825,55.0,57.41
20160926174500,29.004999,76.464447,35.0,35.0,40.552705,1.553593,1.5,54.731773,55.0,56.865002
20160926180000,29.004999,76.284431,35.0,35.0,40.435456,1.489362,1.5,54.731773,55.0,56.865002
20160926181500,28.1,76.104416,35.0,35.0,40.435456,1.557607,1.5,55.55986,55.0,56.865002
20160926183000,32.485001,76.284431,35.0,35.0,40.37072,1.553593,1.5,54.857788,55.0,56.865002
20160926184500,32.485001,75.726379,35.0,35.0,40.609502,1.521477,1.5,54.731773,55.0,56.865002
20160926190000,26.434999,75.456345,35.0,35.0,40.548625,1.557607,1.5,55.307831,55.0,56.865002
20160926191500,31.129999,75.456345,35.0,35.0,40.548625,1.505419,1.5,55.055805,55.0,56.865002
20160926193000,31.129999,75.096313,35.0,35.0,39.441517,1.513448,1.5,54.80378,55.0,56.865002
20160926194500,31.129999,75.006302,35.0,35.0,39.618674,1.537535,1.5,54.80378,55.0,56.865002
20160926200000,31.129999,74.718277,35.0,35.0,39.28697,1.54155,1.5,54.515751,55.0,56.865002
20160926201500,31.129999,74.538254,35.0,35.0,39.28697,1.537535,1.5,54.551758,55.0,56.865002
20160926203000,26.125,74.718277,35.0,35.0,39.052472,1.549578,1.5,55.18182,55.0,56.865002
20160926204500,26.125,74.268227,35.0,35.0,38.959873,1.549578,1.5,55.18182,55.0,56.865002
20160926210000,26.125,74.358238,35.0,35.0,38.959873,1.545564,1.5,55.235825,55.0,56.865002
20160926211500,26.125,74.088211,35.0,35.0,38.959873,1.549578,1.5,55.235825,55.0,56.865002
20160926213000,26.125,74.178223,35.0,35.0,38.928406,1.553593,1.5,55.235825,55.0,56.865002
20160926214500,26.125,74.268227,35.0,35.0,38.465972,1.54155,1.5,55.019806,55.0,56.865002
20160926220000,26.125,73.998199,35.0,35.0,38.652496,1.569651,1.5,55.10981,55.0,56.865002
20160926221500,26.125,73.89019,35.0,35.0,38.585448,1.565636,1.5,55.019806,55.0,56.865002
20160926223000,26.125,73.800186,35.0,35.0,38.585448,1.573665,1.5,55.055805,55.0,56.865002
20160926224500,26.125,73.800186,35.0,35.0,38.652496,1.585708,1.5,54.80378,55.0,56.389999
20160926230000,26.125,73.620163,35.0,35.0,38.652496,1.553593,1.5,55.055805,55.0,55.845001
20160926231500,26.125,73.620163,35.0,35.0,38.652496,1.569651,1.5,55.18182,55.0,55.845001
20160926233000,28.594999,73.620163,35.0,35.0,38.06739,1.565636,1.5,55.55986,55.0,55.845001
20160926234500,30.025,73.350136,35.0,35.0,37.932308,1.54155,1.5,54.929794,55.0,55.845001
20160927000000,30.025,73.440147,35.0,35.0,37.878656,1.545564,1.5,54.929794,55.0,55.845001
20160927001500,30.025,73.260132,35.0,35.0,37.878656,1.549578,1.5,55.019806,55.0,55.845001
20160927003000,30.025,73.080109,35.0,35.0,38.095168,1.493376,1.5,55.055805,55.0,55.845001
20160927004500,30.025,73.080109,35.0,35.0,38.31168,1.533521,1.5,54.893791,55.0,55.845001
20160927010000,30.025,72.792084,35.0,35.0,38.026641,1.565636,1.5,54.893791,55.0,55.845001
20160927011500,30.025,72.792084,35.0,35.0,38.026641,1.533521,1.5,54.893791,55.0,55.845001
20160927013000,30.025,73.080109,35.0,35.0,37.6905,1.529506,1.5,55.019806,55.0,55.845001
20160927014500,30.025,73.260132,35.0,35.0,37.6905,1.493376,1.5,54.929794,55.0,55.845001
20160927020000,30.025,72.792084,35.0,35.0,37.62148,1.517463,1.5,54.857788,55.0,55.845001
20160927021500,30.025,72.882088,35.0,35.0,37.62148,1.533521,1.5,54.929794,55.0,55.845001
20160927023000,30.025,72.882088,35.0,35.0,37.48344,1.525492,1.5,54.983799,55.0,55.845001
20160927024500,30.025,72.882088,35.0,35.0,37.3454,1.533521,1.5,55.361839,55.0,55.845001
20160927030000,30.025,72.792084,35.0,35.0,37.55501,1.545564,1.5,55.18182,55.0,55.845001
20160927031500,30.025,72.522057,35.0,35.0,37.55501,1.545564,1.5,55.18182,55.0,55.845001
20160927033000,30.025,72.792084,35.0,35.0,37.134566,1.54155,1.5,55.361839,55.0,55.845001
20160927034500,67.394997,72.702072,35.0,35.0,37.134566,1.537535,1.5,55.361839,55.0,55.845001
20160927040000,30.014999,72.432045,35.0,35.0,36.854542,1.553593,1.5,54.677769,55.0,55.845001
20160927041500,30.514999,72.612061,35.0,35.0,36.854542,1.553593,1.5,55.739876,55.0,55.845001
20160927043000,24.395,72.522057,35.0,35.0,36.442802,1.553593,1.5,54.08371,55.0,55.845001
20160927044500,31.389999,72.342041,35.0,35.0,36.303776,1.54155,1.5,55.775879,55.0,55.845001
20160927050000,57.404999,72.522057,35.0,35.0,36.10304,1.557607,1.5,55.361839,55.0,55.845001
20160927051500,30.040001,72.252029,35.0,35.0,35.965,1.54155,1.5,55.739876,55.0,55.845001
20160927053000,34.009998,71.964005,35.0,35.0,35.6199,1.557607,1.5,54.677769,55.0,55.845001
20160927054500,23.799999,72.162018,35.0,35.0,35.48186,1.549578,1.5,53.957695,55.0,55.845001
20160927060000,38.654999,71.964005,35.0,35.0,35.011453,1.469289,1.5,54.047707,55.0,55.845001
20160927061500,45.404999,71.69397,35.0,35.0,35.011453,1.469289,1.5,54.893791,55.0,55.845001
20160927063000,29.59,71.964005,35.0,35.0,35.13676,1.461261,1.5,55.055805,55.0,55.845001
20160927064500,22.719999,71.783981,35.0,35.0,34.86068,1.473304,1.5,53.957695,55.0,55.845001
20160927070000,41.41,71.964005,35.0,35.0,34.86068,1.481333,1.5,55.739876,55.0,55.845001
20160927071500,29.145,71.964005,35.0,35.0,34.72264,1.57768,1.5,55.055805,55.0,55.845001
20160927073000,29.145,72.252029,35.0,35.0,34.5846,1.557607,1.5,55.145813,55.0,55.305
20160927074500,28.9,73.17012,35.0,35.0,34.51558,1.489362,1.5,54.173717,55.0,56.435001
20160927080000,33.834999,73.350136,35.0,35.0,34.51558,1.529506,1.5,55.685867,55.0,56.435001
20160927081500,59.639999,73.998199,35.0,35.0,34.5846,1.489362,1.5,55.397842,55.0,56.435001
20160927083000,34.169998,74.358238,35.0,35.0,34.39471,1.489362,1.5,55.523853,55.0,57.764999
20160927084500,39.470001,74.448242,35.0,35.0,34.72264,1.473304,1.5,54.677769,55.0,58.830002
20160927090000,32.715,75.096313,35.0,35.0,34.668818,1.57768,1.5,54.893791,55.0,58.285
20160927091500,32.715,75.366341,35.0,35.0,34.668818,1.489362,1.5,55.235825,55.0,58.285
20160927093000,32.715,75.546356,35.0,35.0,35.011453,1.533521,1.5,55.361839,55.0,58.285
20160927094500,33.384998,75.636368,35.0,35.0,35.22533,1.545564,1.5,55.055805,55.0,58.285
20160927100000,33.384998,76.19442,35.0,35.0,35.230668,1.561622,1.5,55.18182,55.0,58.285
20160927101500,33.384998,76.842484,35.0,35.0,35.300096,1.513448,1.5,54.857788,55.0,58.285
20160927103000,33.384998,76.842484,35.0,35.0,35.769432,1.405058,1.5,55.18182,55.0,58.755001
20160927104500,36.18,77.760574,35.0,35.0,36.372864,1.489362,1.5,54.893791,55.0,58.810001
20160927110000,36.18,77.382538,35.0,35.0,36.41805,1.521477,1.5,55.397842,55.0,58.810001
20160927111500,44.145,77.580559,32.598667,32.599998,36.41805,1.501405,1.5,55.397842,55.0,65.285004
20160927113000,49.200001,78.030609,31.083862,31.084999,37.144732,1.441188,1.5,55.523853,55.0,68.614998
20160927114500,54.275002,78.498657,31.083862,31.084999,37.29542,1.453232,1.5,55.397842,55.0,68.614998
20160927120000,55.990002,77.940598,31.083862,31.084999,37.976338,1.433159,1.5,54.80378,55.0,68.614998
20160927121500,55.990002,78.408646,31.083862,31.084999,38.106813,1.485347,1.5,55.055805,55.0,68.614998
20160927123000,55.990002,78.9487,31.083862,31.084999,38.601122,1.469289,1.5,55.235825,55.0,68.614998
20160927124500,55.990002,78.858688,31.547619,31.549999,39.300689,1.545564,1.5,54.857788,55.0,67.595001
20160927130000,55.990002,79.128716,31.547619,31.549999,39.00324,1.565636,1.5,55.055805,55.0,67.595001
20160927131500,41.224998,79.956802,34.865467,34.865002,38.75912,1.565636,1.5,54.893791,55.0,60.294998
20160927133000,38.959999,80.244827,34.865467,34.865002,39.128462,1.521477,1.5,54.983799,55.0,60.294998
20160927134500,38.959999,80.154816,34.865467,34.865002,39.318182,1.557607,1.5,54.893791,55.0,60.294998
20160927140000,38.959999,80.064812,34.865467,34.865002,39.192875,1.569651,1.5,54.893791,55.0,60.294998
20160927141500,38.959999,80.892891,34.865467,34.865002,39.316125,1.565636,1.5,54.857788,55.0,60.294998
20160927143000,38.959999,80.334839,34.865467,34.865002,39.501,1.57768,1.5,54.551758,55.0,60.294998
20160927144500,37.490002,80.982895,34.865467,34.865002,39.62425,1.573665,1.5,54.677769,55.0,60.294998
20160927150000,35.744999,80.154816,34.865467,34.865002,40.249952,1.569651,1.5,54.857788,55.0,60.294998
20160927151500,35.744999,79.236725,34.865467,34.865002,39.79918,1.537535,1.5,54.605759,55.0,60.294998
20160927153000,35.744999,78.9487,34.865467,34.865002,39.827604,1.553593,1.5,54.80378,55.0,60.294998
20160927154500,36.935001,80.69487,34.865467,34.865002,40.209764,1.533521,1.5,55.523853,55.0,60.294998
20160927160000,40.674999,80.982895,34.865467,34.865002,40.165972,1.54155,1.5,55.235825,55.0,60.294998
20160927161500,42.535,80.244827,35.0,35.0,40.165972,1.557607,1.5,55.055805,55.0,59.82
20160927163000,42.535,80.982895,35.0,35.0,40.425375,1.54155,1.5,54.893791,55.0,59.82
20160927164500,42.535,80.334839,35.0,35.0,40.548625,1.529506,1.5,54.857788,55.0,59.82
20160927170000,38.459999,79.038704,35.0,35.0,39.785291,1.513448,1.5,54.677769,55.0,59.82
20160927171500,35.285,78.300629,35.0,35.0,39.785291,1.529506,1.5,54.893791,55.0,59.82
20160927173000,35.285,78.030609,35.0,35.0,39.360818,1.525492,1.5,54.893791,55.0,59.82
20160927174500,35.285,77.850586,35.0,35.0,39.615784,1.545564,1.5,54.605759,55.0,59.82
20160927180000,31.945,77.382538,35.0,35.0,39.501,1.493376,1.5,55.019806,55.0,59.82
20160927181500,31.280001,76.554459,35.0,35.0,39.501,1.569651,1.5,54.893791,55.0,59.209999
20160927183000,31.280001,76.464447,35.0,35.0,39.318182,1.517463,1.5,54.605759,55.0,58.735001
20160927184500,31.280001,76.19442,35.0,35.0,39.378906,1.533521,1.5,54.551758,55.0,58.735001
20160927190000,30.040001,75.924393,35.0,35.0,39.121152,1.565636,1.5,54.893791,55.0,58.735001
20160927191500,30.040001,75.726379,35.0,35.0,39.121152,1.553593,1.5,54.551758,55.0,58.125
20160927193000,32.779999,75.186325,35.0,35.0,39.15879,1.585708,1.5,54.731773,55.0,58.125
20160927194500,32.779999,75.456345,35.0,35.0,39.15879,1.589723,1.5,54.731773,55.0,57.650002
20160927200000,32.494999,75.186325,35.0,35.0,39.15879,1.545564,1.5,54.80378,55.0,57.105
20160927201500,31.875,75.096313,35.0,35.0,39.15879,1.509434,1.5,55.739876,55.0,56.564999
20160927203000,32.130001,74.448242,35.0,35.0,39.15879,1.533521,1.5,54.677769,55.0,56.564999
20160927204500,27.754999,75.006302,35.0,35.0,38.920688,1.549578,1.5,55.48785,55.0,56.564999
20160927210000,31.545,74.628265,35.0,35.0,38.56022,1.513448,1.5,54.80378,55.0,56.564999
20160927211500,32.314999,74.268227,35.0,35.0,38.56022,1.549578,1.5,55.523853,55.0,56.564999
20160927213000,31.389999,74.628265,35.0,35.0,38.135662,1.549578,1.5,55.649864,55.0,56.564999
20160927214500,31.844999,74.448242,35.0,35.0,38.003538,1.533521,1.5,54.731773,55.0,56.564999
20160927220000,26.995001,74.088211,35.0,35.0,37.871414,1.557607,1.5,54.893791,55.0,56.564999
20160927221500,26.995001,74.268227,35.0,35.0,37.871414,1.557607,1.5,54.893791,55.0,56.564999
20160927223000,26.995001,74.088211,35.0,35.0,37.607166,1.549578,1.5,54.80378,55.0,56.564999
20160927224500,26.995001,74.268227,35.0,35.0,37.40898,1.561622,1.5,54.893791,55.0,56.564999
20160927230000,26.995001,73.89019,35.0,35.0,37.276856,1.549578,1.5,54.893791,55.0,56.564999
20160927231500,26.995001,73.89019,35.0,35.0,37.36223,1.553593,1.5,54.857788,55.0,56.564999
20160927233000,26.995001,73.530151,35.0,35.0,37.22912,1.557607,1.5,54.677769,55.0,56.564999
20160927234500,26.995001,73.530151,35.0,35.0,37.244488,1.565636,1.5,54.731773,55.0,56.564999
20160928000000,24.41,73.620163,35.0,35.0,37.110392,1.533521,1.5,54.515751,55.0,56.564999
20160928001500,30.540001,73.260132,35.0,35.0,36.976296,1.557607,1.5,55.55986,55.0,56.564999
20160928003000,31.129999,73.350136,35.0,35.0,36.851652,1.557607,1.5,54.677769,55.0,56.564999
20160928004500,31.129999,73.260132,35.0,35.0,36.71657,1.549578,1.5,54.551758,55.0,56.564999
20160928010000,31.129999,73.17012,35.0,35.0,36.446406,1.525492,1.5,54.515751,55.0,56.564999
20160928011500,26.559999,72.792084,35.0,35.0,36.446406,1.429145,1.5,54.137718,55.0,53.650002
20160928013000,45.255001,72.522057,35.0,35.0,36.243783,1.453232,1.5,57.648064,55.0,53.650002
20160928014500,33.955002,72.342041,35.0,35.0,36.108701,1.501405,1.5,55.019806,55.0,54.799999
20160928020000,30.184999,72.792084,35.0,35.0,35.838537,1.505419,1.5,55.10981,55.0,54.799999
20160928021500,30.184999,72.882088,35.0,35.0,35.838537,1.469289,1.5,54.731773,55.0,54.799999
20160928023000,23.754999,72.612061,35.0,35.0,35.838537,1.489362,1.5,54.605759,55.0,54.799999
20160928024500,22.75,72.792084,35.0,35.0,35.635914,1.493376,1.5,53.831684,55.0,54.799999
20160928030000,20.495001,72.702072,35.0,35.0,35.429432,1.481333,1.5,53.381638,55.0,54.799999
20160928031500,21.684999,72.882088,35.0,35.0,35.429432,1.465275,1.5,53.201622,55.0,54.799999
20160928033000,21.639999,72.612061,35.0,35.0,35.22533,1.437174,1.5,53.543655,55.0,54.799999
20160928034500,21.76,72.882088,35.0,35.0,35.148507,1.457246,1.5,53.507652,55.0,54.799999
20160928040000,23.35,72.612061,35.0,35.0,34.953194,1.473304,1.5,53.453648,55.0,54.799999
20160928041500,20.23,72.702072,35.0,35.0,34.953194,1.473304,1.5,53.201622,55.0,54.799999
20160928043000,19.950001,72.432045,35.0,35.0,34.555258,1.473304,1.5,53.453648,55.0,54.799999
20160928044500,21.325001,72.432045,35.0,35.0,34.420176,1.473304,1.5,53.165619,55.0,54.799999
20160928050000,25.559999,72.432045,35.0,35.0,34.340888,1.481333,1.5,53.29163,55.0,54.799999
20160928051500,25.875,72.432045,35.0,35.0,34.340888,1.481333,1.5,54.227722,55.0,54.799999
20160928053000,34.540001,72.522057,35.0,35.0,34.20482,1.481333,1.5,55.9739,55.0,54.799999
20160928054500,34.759998,72.252029,35.0,35.0,34.39471,1.473304,1.5,56.729973,55.0,54.799999
20160928060000,21.91,72.252029,35.0,35.0,34.326183,1.469289,1.5,54.173717,55.0,54.799999
20160928061500,24.25,71.153915,35.0,35.0,34.10146,1.481333,1.5,53.633663,55.0,54.799999
20160928063000,28.040001,70.775879,35.0,35.0,34.148873,1.449217,1.5,54.173717,55.0,54.799999
20160928064500,32.34,70.865891,35.0,35.0,33.8944,1.413087,1.5,54.605759,55.0,54.799999
20160928070000,29.495001,71.423943,35.0,35.0,33.8944,1.417102,1.5,55.48785,55.0,55.805
20160928071500,32.115002,71.513954,35.0,35.0,33.940334,1.409073,1.5,55.397842,55.0,56.744999
20160928073000,32.779999,72.072006,35.0,35.0,34.07936,1.433159,1.5,54.857788,55.0,56.744999
20160928074500,37.005001,72.432045,33.99802,34.0,34.10146,1.441188,1.5,54.551758,55.0,62.205002
20160928080000,32.25,72.882088,33.99802,34.0,34.148873,1.533521,1.5,54.893791,55.0,62.205002
20160928081500,32.25,73.260132,34.737495,34.735001,34.148873,1.581694,1.5,54.731773,55.0,60.580002
20160928083000,32.25,73.440147,34.954762,34.955002,34.474338,1.573665,1.5,54.857788,55.0,60.099998
20160928084500,32.25,73.620163,34.954762,34.955002,34.77449,1.565636,1.5,55.055805,55.0,60.099998
20160928090000,33.860001,74.088211,34.927315,34.924999,34.668818,1.581694,1.5,54.983799,55.0,60.16
20160928091500,35.939999,74.628265,34.927315,34.924999,34.942926,1.489362,1.5,55.48785,55.0,60.16
20160928093000,38.68,75.096313,35.0,35.0,35.028045,1.549578,1.5,55.235825,55.0,59.105
20160928094500,50.529999,75.726379,35.0,35.0,35.030748,1.545564,1.5,55.361839,55.0,59.105
20160928100000,29.959999,75.924393,35.0,35.0,34.54431,1.537535,1.5,55.055805,55.0,59.105
20160928101500,29.959999,76.64447,35.0,35.0,34.92885,1.549578,1.5,55.397842,55.0,59.105
20160928103000,64.959999,76.554459,35.0,35.0,34.933525,1.573665,1.5,55.18182,55.0,59.105
20160928104500,67.790001,76.932495,35.0,35.0,35.218394,1.537535,1.5,55.55986,55.0,59.105
20160928110000,39.02,77.67057,35.0,35.0,35.747468,1.565636,1.5,54.983799,55.0,59.105
20160928111500,33.014999,78.030609,35.0,35.0,35.96381,1.509434,1.5,54.137718,55.0,59.105
20160928113000,31.455,78.768677,35.0,35.0,35.857968,1.505419,1.5,54.857788,55.0,59.105
20160928114500,31.455,78.300629,35.0,35.0,35.57876,1.417102,1.5,55.361839,55.0,59.77
20160928120000,73.114998,78.300629,34.55233,34.549999,35.584506,1.42513,1.5,57.774078,55.0,60.985001
20160928121500,88.084999,78.300629,33.881641,33.880001,35.584506,1.473304,1.5,55.235825,55.0,62.459999
20160928123000,56.93,79.128716,33.881641,33.880001,36.282594,1.545564,1.5,54.047707,55.0,62.459999
20160928124500,47.09,79.128716,33.881641,33.880001,36.689812,1.601766,1.5,54.929794,55.0,61.919998
20160928130000,33.279999,78.120621,34.999123,35.0,37.038856,1.561622,1.5,54.677769,55.0,59.395
20160928131500,33.279999,78.498657,34.999123,35.0,37.038856,1.565636,1.5,54.551758,55.0,59.395
20160928133000,30.834999,77.850586,34.999123,35.0,37.196531,1.545564,1.5,55.235825,55.0,59.395
20160928134500,36.849998,79.326736,34.999123,35.0,36.946988,1.529506,1.5,54.893791,55.0,59.395
20160928140000,36.849998,79.506752,34.999123,35.0,37.17574,1.557607,1.5,54.893791,55.0,59.395
20160928141500,36.849998,79.236725,34.999123,35.0,37.17574,1.537535,1.5,54.893791,55.0,59.395
20160928143000,31.035,78.120621,34.999123,35.0,37.46168,1.517463,1.5,54.731773,55.0,59.395
20160928144500,31.035,78.300629,34.999123,35.0,,1.553593,1.5,54.983799,55.0,59.395
20160928150000,31.035,78.300629,34.999123,35.0,,1.557607,1.5,54.857788,55.0,59.395
20160928151500,31.035,79.038704,34.999123,35.0,,1.529506,1.5,55.18182,55.0,59.395
20160928153000,37.41,80.064812,34.999123,35.0,,1.54155,1.5,54.893791,55.0,59.395
20160928154500,37.41,80.514854,34.999123,35.0,,1.525492,1.5,55.055805,55.0,59.395
20160928160000,37.41,80.154816,34.999123,35.0,,1.561622,1.5,55.235825,55.0,59.395
20160928161500,37.41,79.506752,34.999123,35.0,,1.57768,1.5,54.641766,55.0,58.915001
20160928163000,37.41,79.416748,34.999123,35.0,,1.561622,1.5,54.605759,55.0,58.915001
20160928164500,37.41,79.866791,34.999123,35.0,,1.561622,1.5,54.731773,55.0,58.915001
20160928170000,31.055,77.67057,34.999123,35.0,,1.557607,1.5,54.857788,55.0,58.915001
20160928171500,31.055,77.580559,34.999123,35.0,,1.549578,1.5,54.893791,55.0,58.915001
20160928173000,30.389999,77.202522,34.999123,35.0,,1.561622,1.5,54.551758,55.0,58.915001
20160928174500,30.389999,76.75248,34.999123,35.0,,1.509434,1.5,54.551758,55.0,58.915001
20160928180000,33.330002,76.554459,34.999123,35.0,,1.593737,1.5,55.649864,55.0,58.375
20160928181500,28.940001,76.374435,34.999123,35.0,,1.545564,1.5,54.677769,55.0,58.375
20160928183000,28.940001,76.104416,34.999123,35.0,,1.533521,1.5,54.731773,55.0,58.375
20160928184500,28.940001,76.19442,34.999123,35.0,,1.525492,1.5,54.857788,55.0,58.375
20160928190000,28.940001,75.726379,34.999123,35.0,,1.565636,1.5,54.80378,55.0,58.375
20160928191500,28.940001,75.366341,34.999123,35.0,,1.505419,1.5,54.551758,55.0,58.375
20160928193000,28.129999,75.006302,34.999123,35.0,,1.529506,1.5,54.893791,55.0,58.375
20160928194500,28.129999,74.808289,34.999123,35.0,,1.557607,1.5,54.893791,55.0,58.375
20160928200000,28.129999,74.628265,34.999123,35.0,,1.553593,1.5,54.677769,55.0,57.895
20160928201500,31.969999,74.628265,34.999123,35.0,,1.533521,1.5,54.551758,55.0,56.794998
20160928203000,23.775,74.538254,34.999123,35.0,,1.561622,1.5,54.047707,55.0,56.794998
20160928204500,25.690001,74.178223,34.999123,35.0,,1.537535,1.5,54.173717,55.0,56.794998
20160928210000,26.389999,74.268227,34.999123,35.0,,1.529506,1.5,55.397842,55.0,56.794998
20160928211500,27.799999,73.89019,34.999123,35.0,,1.54155,1.5,55.307831,55.0,56.794998
20160928213000,31.860001,74.088211,34.999123,35.0,,1.513448,1.5,54.983799,55.0,56.794998
20160928214500,26.315001,73.620163,34.999123,35.0,,1.549578,1.5,55.10981,55.0,56.794998
20160928220000,26.315001,73.530151,34.999123,35.0,,1.549578,1.5,55.019806,55.0,56.794998
20160928221500,26.315001,73.530151,34.999123,35.0,,1.549578,1.5,54.857788,55.0,56.794998
20160928223000,26.315001,73.620163,34.999123,35.0,,1.549578,1.5,55.055805,55.0,56.794998
20160928224500,26.315001,73.260132,34.999123,35.0,,1.557607,1.5,55.019806,55.0,56.794998
20160928230000,44.970001,73.080109,34.999123,35.0,,1.557607,1.5,55.55986,55.0,56.794998
20160928231500,37.16,72.702072,34.999123,35.0,,1.549578,1.5,54.893791,55.0,56.794998
20160928233000,33.014999,73.080109,34.999123,35.0,,1.553593,1.5,55.10981,55.0,56.794998
20160928234500,33.014999,72.792084,34.999123,35.0,,1.557607,1.5,54.857788,55.0,56.794998
20160929000000,31.02,72.792084,34.999123,35.0,,1.585708,1.5,54.479752,55.0,56.794998
20160929001500,31.455,72.612061,34.999123,35.0,,1.557607,1.5,56.027901,55.0,56.794998
20160929003000,31.735001,72.342041,34.999123,35.0,,1.553593,1.5,54.551758,55.0,56.794998
20160929004500,26.440001,72.432045,34.999123,35.0,,1.549578,1.5,54.173717,55.0,56.794998
20160929010000,23.115,72.162018,34.999123,35.0,,1.54155,1.5,54.08371,55.0,56.794998
20160929011500,31.355,72.432045,34.999123,35.0,,1.561622,1.5,55.361839,55.0,56.794998
20160929013000,23.09,72.252029,34.999123,35.0,,1.521477,1.5,53.705673,55.0,56.794998
20160929014500,22.57,72.432045,34.999123,35.0,,1.509434,1.5,54.677769,55.0,56.794998
20160929020000,31.025,71.783981,34.999123,35.0,,1.461261,1.5,56.477951,55.0,56.794998
20160929021500,32.564999,72.072006,34.999123,35.0,,1.533521,1.5,56.063908,55.0,56.794998
20160929023000,29.485001,72.072006,34.999123,35.0,,1.529506,1.5,55.847885,55.0,56.794998
20160929024500,24.84,71.873993,34.999123,35.0,,1.517463,1.5,55.307831,55.0,56.794998
20160929030000,22.775,71.69397,34.999123,35.0,,1.513448,1.5,54.551758,55.0,56.794998
20160929031500,22.344999,71.69397,34.999123,35.0,,1.525492,1.5,54.857788,55.0,56.794998
20160929033000,21.23,71.69397,34.999123,35.0,,1.529506,1.5,54.137718,55.0,56.794998
20160929034500,22.715,71.783981,34.999123,35.0,,1.517463,1.5,53.957695,55.0,56.794998
20160929040000,22.73,71.513954,34.999123,35.0,,1.493376,1.5,53.327633,55.0,56.794998
20160929041500,25.290001,71.423943,34.999123,35.0,,1.497391,1.5,53.579659,55.0,56.794998
20160929043000,32.509998,71.333939,34.999123,35.0,,1.473304,1.5,54.731773,55.0,56.794998
20160929044500,29.08,71.243927,34.999123,35.0,,1.437174,1.5,54.173717,55.0,56.794998
20160929050000,32.724998,71.423943,34.999123,35.0,,1.429145,1.5,54.857788,55.0,58.134998
20160929051500,31.934999,71.423943,34.999123,35.0,,1.553593,1.5,56.603962,55.0,57.115002
20160929053000,35.810001,70.955902,34.999123,35.0,,1.545564,1.5,56.765976,55.0,57.115002
20160929054500,36.715,70.955902,34.999123,35.0,,1.533521,1.5,57.234024,55.0,57.115002
20160929060000,36.485001,70.865891,34.999123,35.0,,1.549578,1.5,57.072006,55.0,57.115002
20160929061500,35.645,70.955902,34.999123,35.0,,1.533521,1.5,56.945995,55.0,57.115002
20160929063000,37.395,69.587761,34.999123,35.0,,1.549578,1.5,56.405941,55.0,56.634998
20160929064500,34.814999,69.407745,34.999123,35.0,,1.557607,1.5,56.153915,55.0,56.634998
20160929070000,33.794998,69.047707,34.999123,35.0,,1.549578,1.5,54.983799,55.0,56.634998
20160929071500,32.525002,69.317734,34.999123,35.0,,1.513448,1.5,54.173717,55.0,56.634998
