PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160929073000,25.030001,70.235825,34.999123,35.0,,1.501405,1.5,54.551758,55.0,56.634998
20160929074500,27.645,70.955902,34.999123,35.0,,1.481333,1.5,54.173717,55.0,56.634998
20160929080000,31.969999,71.69397,34.999123,35.0,,1.433159,1.5,54.731773,55.0,56.634998
20160929081500,31.969999,72.252029,34.999123,35.0,,1.417102,1.5,54.857788,55.0,56.634998
20160929083000,31.969999,72.432045,34.999123,35.0,,1.421116,1.5,55.055805,55.0,57.105
20160929084500,31.969999,72.792084,34.999123,35.0,,1.429145,1.5,55.271828,55.0,57.105
20160929090000,33.724998,73.530151,34.999123,35.0,,1.413087,1.5,55.019806,55.0,57.575001
20160929091500,33.724998,73.440147,34.999123,35.0,,1.489362,1.5,55.10981,55.0,58.869999
20160929093000,33.724998,73.620163,34.999123,35.0,,1.497391,1.5,55.055805,55.0,58.869999
20160929094500,33.724998,73.998199,34.999123,35.0,,1.509434,1.5,55.055805,55.0,58.869999
20160929100000,33.724998,74.448242,34.999123,35.0,,1.505419,1.5,55.18182,55.0,58.869999
20160929101500,41.82,74.898293,31.838257,31.84,,1.529506,1.5,54.893791,55.0,66.955002
20160929103000,41.82,75.456345,31.838257,31.84,,1.42513,1.5,55.271828,55.0,66.955002
20160929104500,41.82,75.726379,31.838257,31.84,,1.525492,1.5,55.397842,55.0,66.955002
20160929110000,45.955002,76.104416,31.838257,31.84,,1.509434,1.5,55.361839,55.0,66.955002
20160929111500,40.715,76.464447,35.0,35.0,,1.513448,1.5,53.921692,55.0,59.575001
20160929113000,30.23,76.554459,35.0,35.0,,1.533521,1.5,55.055805,55.0,59.575001
20160929114500,67.535004,76.554459,35.0,35.0,,1.553593,1.5,56.982002,55.0,59.575001
20160929120000,57.77,76.842484,35.0,35.0,,1.545564,1.5,54.929794,55.0,59.575001
20160929121500,55.349998,76.75248,35.0,35.0,,1.54155,1.5,53.507652,55.0,59.575001
20160929123000,36.189999,77.112518,35.0,35.0,,1.54155,1.5,54.857788,55.0,59.575001
20160929124500,42.834999,77.112518,35.0,35.0,,1.481333,1.5,54.983799,55.0,59.575001
20160929130000,31.645,77.382538,35.0,35.0,,1.513448,1.5,54.857788,55.0,59.575001
20160929131500,31.645,77.292526,35.0,35.0,,1.517463,1.5,54.893791,55.0,59.575001
20160929133000,31.645,77.382538,35.0,35.0,,1.525492,1.5,54.857788,55.0,59.575001
20160929134500,31.645,77.202522,35.0,35.0,,1.525492,1.5,54.893791,55.0,59.575001
20160929140000,31.645,77.112518,35.0,35.0,36.404943,1.553593,1.5,54.857788,55.0,59.575001
20160929141500,31.645,76.932495,35.0,35.0,36.404943,1.553593,1.5,54.857788,55.0,59.575001
20160929143000,31.645,77.202522,35.0,35.0,36.639611,1.565636,1.5,54.677769,55.0,59.575001
20160929144500,31.645,77.202522,35.0,35.0,36.88028,1.573665,1.5,54.893791,55.0,59.575001
20160929150000,31.645,76.842484,35.0,35.0,36.398942,1.561622,1.5,54.731773,55.0,59.575001
20160929151500,30.834999,76.554459,35.0,35.0,36.398942,1.561622,1.5,54.551758,55.0,59.575001
20160929153000,30.834999,76.64447,35.0,35.0,36.51529,1.545564,1.5,55.055805,55.0,59.575001
20160929154500,30.834999,76.554459,35.0,35.0,36.273635,1.549578,1.5,54.677769,55.0,59.575001
20160929160000,30.834999,76.64447,35.0,35.0,36.158273,1.557607,1.5,54.605759,55.0,59.575001
20160929161500,29.504999,76.284431,35.0,35.0,36.158273,1.569651,1.5,54.983799,55.0,59.575001
20160929163000,29.504999,75.924393,35.0,35.0,36.042911,1.557607,1.5,55.019806,55.0,59.575001
20160929164500,29.504999,76.014404,35.0,35.0,35.927549,1.525492,1.5,55.18182,55.0,59.575001
20160929170000,29.504999,75.456345,35.0,35.0,34.818044,1.553593,1.5,54.731773,55.0,59.575001
20160929171500,28.125,75.006302,35.0,35.0,34.818044,1.565636,1.5,54.893791,55.0,59.575001
20160929173000,43.080002,74.898293,35.0,35.0,34.883205,1.569651,1.5,55.397842,55.0,59.575001
20160929174500,43.080002,74.898293,35.0,35.0,34.537034,1.549578,1.5,54.605759,55.0,59.575001
20160929180000,37.330002,74.628265,35.0,35.0,34.659468,1.561622,1.5,54.80378,55.0,59.575001
20160929181500,36.525002,74.718277,35.0,35.0,34.659468,1.553593,1.5,54.731773,55.0,59.575001
20160929183000,33.105,74.358238,35.0,35.0,33.635915,1.565636,1.5,56.063908,55.0,59.02
20160929184500,26.209999,73.89019,35.0,35.0,33.45852,1.517463,1.5,55.019806,55.0,59.02
20160929190000,26.209999,73.440147,35.0,35.0,32.288954,1.545564,1.5,54.893791,55.0,59.02
20160929191500,26.209999,73.530151,35.0,35.0,32.288954,1.553593,1.5,54.551758,55.0,59.02
20160929193000,30.370001,73.17012,35.0,35.0,31.277318,1.573665,1.5,54.677769,55.0,59.02
20160929194500,24.895,72.882088,35.0,35.0,31.19803,1.565636,1.5,54.767776,55.0,58.41
20160929200000,30.719999,72.702072,35.0,35.0,30.687775,1.569651,1.5,55.847885,55.0,58.41
20160929201500,23.424999,72.792084,35.0,35.0,30.687775,1.549578,1.5,54.551758,55.0,57.935001
20160929203000,30.35,72.342041,35.0,35.0,30.141616,1.569651,1.5,54.857788,55.0,57.935001
20160929204500,24.405001,72.342041,35.0,35.0,29.970052,1.57768,1.5,55.271828,55.0,57.935001
20160929210000,24.405001,72.162018,35.0,35.0,29.698001,1.569651,1.5,55.397842,55.0,57.935001
20160929211500,24.405001,72.072006,35.0,35.0,29.698001,1.57768,1.5,55.145813,55.0,57.935001
20160929213000,24.405001,71.783981,35.0,35.0,29.178872,1.57768,1.5,55.055805,55.0,57.935001
20160929214500,24.405001,71.69397,35.0,35.0,29.301714,1.593737,1.5,54.929794,55.0,57.935001
20160929220000,24.405001,71.333939,35.0,35.0,28.836322,1.57768,1.5,54.80378,55.0,57.935001
20160929221500,24.405001,71.063911,35.0,35.0,28.836322,1.529506,1.5,54.857788,55.0,57.935001
20160929223000,24.405001,70.865891,35.0,35.0,28.77536,1.549578,1.5,54.551758,55.0,57.389999
20160929224500,23.74,70.955902,35.0,35.0,28.59788,1.553593,1.5,55.235825,55.0,57.389999
20160929230000,32.639999,70.775879,35.0,35.0,28.191563,1.549578,1.5,55.361839,55.0,57.389999
20160929231500,34.07,70.685867,35.0,35.0,28.191563,1.533521,1.5,56.855988,55.0,57.389999
20160929233000,24.17,70.595863,35.0,35.0,28.113346,1.553593,1.5,55.433846,55.0,57.389999
20160929234500,18.504999,70.685867,35.0,35.0,27.99404,1.585708,1.5,53.543655,55.0,56.915001
20160930000000,21.93,70.325836,35.0,35.0,27.85855,1.573665,1.5,53.327633,55.0,56.915001
20160930001500,29.135,70.235825,35.0,35.0,27.85855,1.549578,1.5,55.10981,55.0,56.915001
20160930003000,31.860001,70.235825,35.0,35.0,27.853875,1.565636,1.5,56.567955,55.0,56.915001
20160930004500,32.459999,70.235825,35.0,35.0,27.79225,1.569651,1.5,56.855988,55.0,56.915001
20160930010000,29.275,69.9478,35.0,35.0,27.702116,1.569651,1.5,56.315933,55.0,56.915001
20160930011500,19.934999,69.9478,35.0,35.0,27.702116,1.573665,1.5,54.893791,55.0,56.915001
20160930013000,17.674999,69.767776,35.0,35.0,27.446912,1.573665,1.5,53.705673,55.0,56.915001
20160930014500,19.355,69.857788,35.0,35.0,27.320704,1.57768,1.5,53.381638,55.0,56.915001
20160930020000,23.59,69.497757,35.0,35.0,27.344453,1.593737,1.5,54.137718,55.0,56.915001
20160930021500,31.43,69.587761,35.0,35.0,27.344453,1.573665,1.5,55.397842,55.0,56.435001
20160930023000,34.445,69.497757,35.0,35.0,27.17396,1.57768,1.5,56.855988,55.0,55.830002
20160930024500,27.940001,69.587761,35.0,35.0,27.04578,1.553593,1.5,56.225922,55.0,55.830002
20160930030000,19.665001,69.497757,35.0,35.0,26.869371,1.561622,1.5,54.893791,55.0,55.830002
20160930031500,18.684999,69.137711,35.0,35.0,26.869371,1.561622,1.5,53.327633,55.0,55.830002
20160930033000,31.504999,69.227722,35.0,35.0,26.753108,1.549578,1.5,56.27993,55.0,55.830002
20160930034500,30.735001,69.137711,35.0,35.0,26.753108,1.557607,1.5,56.189919,55.0,55.830002
20160930040000,18.594999,68.957703,35.0,35.0,26.753108,1.565636,1.5,54.731773,55.0,55.830002
20160930041500,17.575001,68.759674,35.0,35.0,26.753108,1.561622,1.5,53.165619,55.0,55.830002
20160930043000,31.370001,68.957703,35.0,35.0,26.753108,1.549578,1.5,55.55986,55.0,55.830002
20160930044500,26.424999,68.759674,35.0,35.0,26.55788,1.557607,1.5,56.27993,55.0,55.830002
20160930050000,17.575001,68.759674,35.0,35.0,26.436194,1.509434,1.5,53.075607,55.0,55.830002
20160930051500,29.389999,68.489655,35.0,35.0,26.574812,1.553593,1.5,55.48785,55.0,55.830002
20160930053000,30.82,68.759674,35.0,35.0,26.310564,1.573665,1.5,56.567955,55.0,55.830002
20160930054500,18.860001,68.399643,35.0,35.0,26.247545,1.557607,1.5,53.417641,55.0,55.830002
20160930060000,30.885,68.309631,35.0,35.0,26.114435,1.549578,1.5,55.18182,55.0,55.830002
20160930061500,34.130001,66.203423,35.0,35.0,25.848215,1.581694,1.5,56.855988,55.0,55.830002
20160930063000,26.940001,65.663368,35.0,35.0,25.913376,1.565636,1.5,56.567955,55.0,55.830002
20160930064500,19.280001,65.843384,35.0,35.0,25.77928,1.533521,1.5,53.957695,55.0,55.830002
20160930070000,18.385,65.753372,35.0,35.0,25.77928,1.533521,1.5,53.453648,55.0,55.830002
20160930071500,28.24,66.203423,35.0,35.0,25.77928,1.54155,1.5,55.523853,55.0,55.830002
20160930073000,35.59,65.933395,35.0,35.0,25.77928,1.54155,1.5,57.108009,55.0,55.830002
20160930074500,30.334999,66.941498,35.0,35.0,25.913376,1.497391,1.5,56.099911,55.0,55.830002
20160930080000,30.485001,67.661568,35.0,35.0,26.11452,1.473304,1.5,56.729973,55.0,55.830002
20160930081500,30.51,68.489655,35.0,35.0,26.11452,1.465275,1.5,55.901894,55.0,55.830002
20160930083000,30.965,69.227722,35.0,35.0,26.516808,1.441188,1.5,54.551758,55.0,55.830002
20160930084500,30.965,69.677765,35.0,35.0,26.717952,1.413087,1.5,54.893791,55.0,56.365002
20160930090000,30.965,71.243927,35.0,35.0,27.312425,1.513448,1.5,55.397842,55.0,59.764999
20160930091500,27.965,71.063911,35.0,35.0,27.288591,1.573665,1.5,54.479752,55.0,59.285
20160930093000,27.965,71.333939,35.0,35.0,28.161031,1.513448,1.5,55.361839,55.0,59.285
20160930094500,27.965,72.162018,35.0,35.0,28.483946,1.557607,1.5,54.677769,55.0,59.285
20160930100000,27.965,72.432045,35.0,35.0,28.77621,1.517463,1.5,54.731773,55.0,59.285
20160930101500,27.965,73.530151,35.0,35.0,29.024512,1.525492,1.5,54.929794,55.0,59.285
20160930103000,33.419998,74.268227,35.0,35.0,29.456125,1.473304,1.5,55.48785,55.0,59.900002
20160930104500,33.419998,74.448242,35.0,35.0,30.204329,1.509434,1.5,54.605759,55.0,59.900002
20160930110000,28.16,74.628265,35.0,35.0,30.491,1.509434,1.5,55.361839,55.0,59.900002
20160930111500,33.630001,75.096313,35.0,35.0,30.491,1.461261,1.5,54.767776,55.0,59.900002
20160930113000,33.630001,75.726379,34.25724,34.255001,30.687775,1.409073,1.5,55.235825,55.0,61.634998
20160930114500,31.815001,75.096313,33.285049,33.285,30.97125,1.509434,1.5,54.731773,55.0,63.775002
20160930120000,31.815001,75.636368,33.285049,33.285,31.407385,1.521477,1.5,54.731773,55.0,63.775002
20160930121500,30.110001,75.726379,33.285049,33.285,31.407385,1.593737,1.5,55.271828,55.0,63.775002
20160930123000,30.110001,75.924393,34.212566,34.215,31.649771,1.557607,1.5,54.767776,55.0,61.73
20160930124500,29.035,76.104416,34.922813,34.924999,30.9041,1.581694,1.5,54.425743,55.0,60.169998
20160930130000,29.035,76.19442,34.922813,34.924999,31.546071,1.557607,1.5,54.731773,55.0,60.169998
20160930131500,29.035,76.554459,34.922813,34.924999,31.546071,1.561622,1.5,54.731773,55.0,60.169998
20160930133000,29.035,76.104416,34.922813,34.924999,31.809248,1.565636,1.5,54.515751,55.0,60.169998
20160930134500,29.035,76.842484,34.922813,34.924999,31.862492,1.57768,1.5,54.731773,55.0,60.169998
20160930140000,29.035,76.932495,34.922813,34.924999,31.747045,1.57768,1.5,54.677769,55.0,60.169998
20160930141500,28.370001,77.202522,34.922813,34.924999,31.747045,1.581694,1.5,54.515751,55.0,60.169998
20160930143000,28.370001,77.580559,34.922813,34.924999,32.432808,1.57768,1.5,54.731773,55.0,60.169998
20160930144500,28.370001,77.940598,34.922813,34.924999,32.361238,1.593737,1.5,54.857788,55.0,60.169998
20160930150000,28.370001,77.580559,34.922813,34.924999,31.87259,1.585708,1.5,54.857788,55.0,60.169998
20160930151500,28.370001,77.67057,34.922813,34.924999,31.87259,1.589723,1.5,54.893791,55.0,60.169998
20160930153000,28.370001,77.67057,34.922813,34.924999,31.97612,1.585708,1.5,55.10981,55.0,60.169998
20160930154500,28.370001,77.202522,35.0,35.0,32.327306,1.565636,1.5,54.767776,55.0,59.630001
20160930160000,28.370001,77.112518,35.0,35.0,32.696563,1.549578,1.5,55.361839,55.0,59.630001
20160930161500,28.370001,76.284431,35.0,35.0,32.696563,1.569651,1.5,54.929794,55.0,59.630001
20160930163000,26.645,76.104416,35.0,35.0,32.204464,1.505419,1.5,55.307831,55.0,59.084999
20160930164500,26.645,75.924393,35.0,35.0,32.591061,1.569651,1.5,55.019806,55.0,58.544998
20160930170000,26.645,75.366341,35.0,35.0,32.099948,1.597752,1.5,54.731773,55.0,58.064999
20160930171500,26.645,75.006302,35.0,35.0,31.995432,1.565636,1.5,54.677769,55.0,58.064999
20160930173000,25.190001,74.448242,35.0,35.0,32.063551,1.57768,1.5,55.397842,55.0,58.064999
20160930174500,25.190001,74.268227,35.0,35.0,31.958049,1.545564,1.5,55.397842,55.0,57.525002
20160930180000,24.84,74.178223,35.0,35.0,31.641543,1.549578,1.5,55.145813,55.0,57.525002
20160930181500,30.690001,74.088211,35.0,35.0,31.70276,1.533521,1.5,55.18182,55.0,57.525002
20160930183000,25.809999,73.530151,35.0,35.0,31.54517,1.545564,1.5,55.019806,55.0,57.525002
20160930184500,25.809999,73.440147,35.0,35.0,31.908766,1.549578,1.5,54.983799,55.0,57.525002
20160930190000,25.809999,72.792084,35.0,35.0,31.99176,1.57768,1.5,54.677769,55.0,57.525002
20160930191500,25.809999,72.432045,35.0,35.0,31.774517,1.557607,1.5,54.551758,55.0,56.98
20160930193000,30.225,72.162018,35.0,35.0,31.334608,1.581694,1.5,55.847885,55.0,56.360001
20160930194500,19.184999,72.162018,35.0,35.0,31.334608,1.57768,1.5,53.165619,55.0,55.735001
20160930200000,27.375,71.873993,35.0,35.0,31.106434,1.509434,1.5,53.921692,55.0,55.735001
20160930201500,33.27,71.69397,35.0,35.0,31.2407,1.545564,1.5,55.613861,55.0,55.735001
20160930203000,32.27,71.243927,35.0,35.0,31.180724,1.525492,1.5,56.639965,55.0,55.735001
20160930204500,30.305,71.333939,35.0,35.0,31.239476,1.529506,1.5,56.729973,55.0,55.735001
20160930210000,20.139999,71.063911,35.0,35.0,31.106944,1.525492,1.5,53.921692,55.0,55.735001
20160930211500,18.92,70.955902,35.0,35.0,31.106944,1.505419,1.5,52.9856,55.0,55.735001
20160930213000,34.599998,71.063911,35.0,35.0,30.763,1.545564,1.5,56.099911,55.0,55.735001
20160930214500,36.064999,71.063911,35.0,35.0,30.63482,1.473304,1.5,57.270027,55.0,55.735001
20160930220000,21.754999,70.685867,35.0,35.0,30.63482,1.533521,1.5,55.775879,55.0,55.735001
20160930221500,17.139999,70.685867,35.0,35.0,30.63482,1.549578,1.5,53.417641,55.0,55.735001
20160930223000,18.77,70.595863,35.0,35.0,30.31437,1.533521,1.5,53.417641,55.0,55.735001
20160930224500,31.66,70.595863,35.0,35.0,30.356853,1.513448,1.5,55.48785,55.0,55.735001
20160930230000,34.150002,70.235825,35.0,35.0,30.13706,1.505419,1.5,57.144012,55.0,55.735001
20160930231500,28.915001,70.325836,35.0,35.0,30.13706,1.505419,1.5,56.405941,55.0,55.735001
20160930233000,21.205,70.145813,35.0,35.0,29.64644,1.521477,1.5,55.145813,55.0,55.735001
20160930234500,17.52,69.9478,35.0,35.0,29.517274,1.533521,1.5,53.417641,55.0,55.735001
20161001000000,25.34,69.767776,35.0,35.0,29.356148,1.521477,1.5,53.507652,55.0,55.735001
20161001001500,34.150002,70.055801,35.0,35.0,29.356148,1.54155,1.5,54.929794,55.0,55.735001
20161001003000,32.845001,69.587761,35.0,35.0,28.936027,1.517463,1.5,56.765976,55.0,55.735001
20161001004500,19.545,69.677765,35.0,35.0,28.965692,1.513448,1.5,54.299728,55.0,55.735001
20161001010000,18.26,69.767776,35.0,35.0,28.927816,1.505419,1.5,53.11161,55.0,55.735001
20161001011500,18.375,69.137711,35.0,35.0,29.085168,1.437174,1.5,54.605759,55.0,54.380001
20161001013000,26.575001,69.047707,35.0,35.0,28.9763,1.485347,1.5,54.857788,55.0,54.380001
20161001014500,27.695,69.227722,35.0,35.0,28.84319,1.497391,1.5,55.685867,55.0,54.380001
20161001020000,17.965,69.407745,35.0,35.0,28.337695,1.485347,1.5,53.237625,55.0,54.380001
20161001021500,33.884998,69.227722,35.0,35.0,28.337695,1.509434,1.5,56.945995,55.0,54.380001
20161001023000,16.59,69.227722,35.0,35.0,28.358486,1.489362,1.5,53.201622,55.0,54.380001
20161001024500,34.325001,69.227722,35.0,35.0,28.226362,1.505419,1.5,56.891991,55.0,54.380001
20161001030000,18.02,69.137711,35.0,35.0,28.094238,1.469289,1.5,53.66967,55.0,54.380001
20161001031500,33.294998,69.137711,35.0,35.0,28.094238,1.481333,1.5,56.315933,55.0,54.380001
20161001033000,16.84,69.047707,35.0,35.0,28.327104,1.473304,1.5,53.039604,55.0,54.380001
20161001034500,34.705002,68.759674,35.0,35.0,28.327104,1.489362,1.5,56.531956,55.0,54.380001
20161001040000,16.66,69.137711,35.0,35.0,28.341486,1.497391,1.5,53.165619,55.0,54.380001
20161001041500,33.244999,69.227722,35.0,35.0,27.924816,1.489362,1.5,56.982002,55.0,54.380001
20161001043000,17.445,68.957703,35.0,35.0,27.924816,1.481333,1.5,53.11161,55.0,54.380001
20161001044500,31.690001,68.759674,35.0,35.0,27.924816,1.489362,1.5,56.027901,55.0,54.380001
20161001050000,24.370001,68.759674,35.0,35.0,27.93624,1.497391,1.5,56.063908,55.0,54.380001
20161001051500,22.955,68.759674,35.0,35.0,28.08176,1.485347,1.5,53.507652,55.0,54.380001
20161001053000,31.35,69.047707,35.0,35.0,27.868699,1.481333,1.5,56.063908,55.0,54.380001
20161001054500,16.85,68.66967,35.0,35.0,27.733617,1.501405,1.5,53.11161,55.0,54.380001
20161001060000,32.105,68.579659,35.0,35.0,27.179315,1.473304,1.5,56.225922,55.0,54.380001
20161001061500,25.59,68.849686,35.0,35.0,27.179315,1.453232,1.5,55.649864,55.0,54.380001
20161001063000,18.4,68.759674,35.0,35.0,26.84654,1.469289,1.5,53.237625,55.0,54.915001
20161001064500,22.709999,68.489655,35.0,35.0,27.129284,1.461261,1.5,53.507652,55.0,54.915001
20161001070000,33.32,68.759674,35.0,35.0,27.129284,1.465275,1.5,56.441948,55.0,54.915001
20161001071500,31.165001,68.759674,35.0,35.0,27.129284,1.433159,1.5,56.099911,55.0,54.915001
20161001073000,20.745001,68.759674,35.0,35.0,27.129284,1.465275,1.5,53.885689,55.0,56.154999
20161001074500,19.4,69.317734,35.0,35.0,26.990666,1.509434,1.5,53.381638,55.0,56.154999
20161001080000,31.48,69.9478,35.0,35.0,26.993216,1.513448,1.5,55.019806,55.0,56.154999
20161001081500,27.045,70.595863,35.0,35.0,27.404956,1.525492,1.5,54.227722,55.0,56.154999
20161001083000,24.065001,71.063911,35.0,35.0,28.0277,1.521477,1.5,55.235825,55.0,56.154999
20161001084500,25.16,71.603958,35.0,35.0,28.51832,1.517463,1.5,54.38974,55.0,56.154999
20161001090000,30.379999,72.342041,35.0,35.0,30.047606,1.533521,1.5,54.857788,55.0,56.154999
20161001091500,30.379999,72.702072,35.0,35.0,30.047606,1.481333,1.5,55.10981,55.0,56.154999
20161001093000,30.379999,72.792084,35.0,35.0,31.279358,1.485347,1.5,54.893791,55.0,56.154999
20161001094500,30.379999,73.530151,35.0,35.0,31.279358,1.489362,1.5,54.731773,55.0,56.154999
20161001100000,30.379999,73.620163,35.0,35.0,31.485007,1.489362,1.5,54.80378,55.0,56.154999
20161001101500,26.139999,74.178223,35.0,35.0,31.648513,1.501405,1.5,54.893791,55.0,56.154999
20161001103000,31.674999,74.808289,35.0,35.0,31.648513,1.525492,1.5,55.649864,55.0,56.154999
20161001104500,32.509998,75.366341,35.0,35.0,31.790888,1.513448,1.5,54.677769,55.0,56.154999
20161001110000,32.509998,75.726379,35.0,35.0,32.690528,1.501405,1.5,54.515751,55.0,56.154999
20161001111500,29.155001,76.19442,35.0,35.0,32.690528,1.477318,1.5,54.515751,55.0,56.154999
20161001113000,27.395,76.19442,35.0,35.0,32.8574,1.457246,1.5,54.893791,55.0,56.154999
20161001114500,27.395,76.374435,35.0,35.0,32.293646,1.413087,1.5,55.361839,55.0,57.630001
20161001120000,33.875,76.64447,35.0,35.0,32.850328,1.473304,1.5,54.551758,55.0,58.23
20161001121500,33.875,77.292526,35.0,35.0,32.850328,1.489362,1.5,54.605759,55.0,58.23
20161001123000,28.725,77.202522,35.0,35.0,33.447266,1.421116,1.5,54.857788,55.0,58.700001
20161001124500,28.725,76.64447,35.0,35.0,33.23905,1.501405,1.5,54.731773,55.0,58.700001
20161001130000,27.395,75.924393,35.0,35.0,33.749305,1.525492,1.5,55.145813,55.0,58.700001
20161001131500,28.280001,76.014404,35.0,35.0,33.749305,1.501405,1.5,55.48785,55.0,58.700001
20161001133000,28.280001,75.924393,35.0,35.0,33.127292,1.545564,1.5,55.10981,55.0,58.700001
20161001134500,28.280001,76.104416,35.0,35.0,33.45563,1.565636,1.5,54.731773,55.0,58.700001
20161001140000,27.285,75.456345,35.0,35.0,33.28053,1.513448,1.5,55.433846,55.0,58.700001
20161001141500,31.094999,75.096313,35.0,35.0,33.28053,1.54155,1.5,54.731773,55.0,58.700001
20161001143000,31.094999,76.75248,35.0,35.0,33.71437,1.54155,1.5,54.893791,55.0,58.700001
20161001144500,31.094999,77.202522,35.0,35.0,33.641814,1.545564,1.5,55.271828,55.0,58.700001
20161001150000,31.094999,77.202522,35.0,35.0,33.646081,1.553593,1.5,55.10981,55.0,58.700001
20161001151500,31.094999,77.580559,35.0,35.0,33.646081,1.513448,1.5,55.055805,55.0,58.700001
20161001153000,31.094999,77.940598,35.0,35.0,33.406398,1.57768,1.5,55.019806,55.0,58.095001
20161001154500,31.094999,78.030609,35.0,35.0,33.166715,1.573665,1.5,54.983799,55.0,58.095001
20161001160000,31.094999,76.75248,35.0,35.0,33.166715,1.569651,1.5,54.857788,55.0,58.095001
20161001161500,31.094999,77.112518,35.0,35.0,33.510914,1.573665,1.5,54.767776,55.0,58.095001
20161001163000,31.094999,77.292526,35.0,35.0,33.406398,1.581694,1.5,54.893791,55.0,58.095001
20161001164500,31.094999,76.842484,35.0,35.0,33.52907,1.585708,1.5,54.857788,55.0,58.095001
20161001170000,31.094999,75.924393,35.0,35.0,33.13212,1.565636,1.5,54.605759,55.0,58.095001
20161001171500,29.225,75.096313,35.0,35.0,33.477305,1.561622,1.5,54.515751,55.0,57.549999
20161001173000,26.205,75.006302,35.0,35.0,33.406398,1.553593,1.5,54.515751,55.0,57.549999
20161001174500,24.92,74.538254,35.0,35.0,33.487828,1.573665,1.5,55.433846,55.0,57.075001
20161001180000,24.799999,74.358238,35.0,35.0,33.265655,1.517463,1.5,55.433846,55.0,57.075001
20161001181500,25.665001,74.088211,35.0,35.0,33.265655,1.477318,1.5,55.307831,55.0,57.075001
20161001183000,25.665001,73.89019,35.0,35.0,33.412909,1.497391,1.5,55.361839,55.0,57.075001
20161001184500,25.665001,73.620163,35.0,35.0,33.23905,1.513448,1.5,55.397842,55.0,57.075001
20161001190000,25.665001,72.792084,35.0,35.0,32.755094,1.557607,1.5,55.055805,55.0,57.075001
20161001191500,25.665001,72.432045,35.0,35.0,32.755094,1.517463,1.5,54.893791,55.0,57.075001
20161001193000,25.665001,72.522057,35.0,35.0,32.20664,1.493376,1.5,54.80378,55.0,57.075001
20161001194500,24.855,72.162018,35.0,35.0,32.3695,1.509434,1.5,55.235825,55.0,56.595001
20161001200000,24.855,72.162018,35.0,35.0,32.023499,1.557607,1.5,55.48785,55.0,56.595001
20161001201500,24.855,72.072006,35.0,35.0,32.023499,1.57768,1.5,55.10981,55.0,56.595001
20161001203000,24.855,71.513954,35.0,35.0,32.174612,1.57768,1.5,55.019806,55.0,56.595001
20161001204500,24.855,72.072006,35.0,35.0,31.92614,1.533521,1.5,55.235825,55.0,56.595001
20161001210000,24.855,72.162018,35.0,35.0,32.053419,1.561622,1.5,55.235825,55.0,56.595001
20161001211500,24.855,71.873993,35.0,35.0,31.928197,1.569651,1.5,55.055805,55.0,56.055
20161001213000,24.855,72.162018,35.0,35.0,32.432213,1.557607,1.5,55.019806,55.0,56.055
20161001214500,24.855,71.873993,35.0,35.0,32.49343,1.565636,1.5,55.10981,55.0,56.055
20161001220000,24.855,71.69397,35.0,35.0,32.552675,1.549578,1.5,55.235825,55.0,56.055
20161001221500,24.855,71.783981,35.0,35.0,32.552675,1.553593,1.5,55.18182,55.0,56.055
20161001223000,24.855,71.333939,35.0,35.0,32.609948,1.557607,1.5,55.019806,55.0,56.055
20161001224500,24.855,71.333939,35.0,35.0,32.609948,1.557607,1.5,55.307831,55.0,56.055
20161001230000,24.855,71.333939,35.0,35.0,32.609948,1.557607,1.5,55.235825,55.0,56.055
20161001231500,24.855,71.153915,35.0,35.0,32.479796,1.561622,1.5,55.18182,55.0,56.055
20161001233000,24.855,70.955902,35.0,35.0,32.520392,1.561622,1.5,55.055805,55.0,56.055
20161001234500,24.855,71.153915,35.0,35.0,32.520392,1.557607,1.5,55.055805,55.0,56.055
20161002000000,24.855,71.063911,35.0,35.0,32.520392,1.573665,1.5,55.235825,55.0,56.055
20161002001500,24.855,70.685867,35.0,35.0,32.520392,1.573665,1.5,55.235825,55.0,56.055
20161002003000,24.855,70.505852,35.0,35.0,32.256144,1.573665,1.5,55.145813,55.0,56.055
20161002004500,27.975,70.685867,35.0,35.0,32.190082,1.565636,1.5,55.55986,55.0,56.055
20161002010000,20.305,70.685867,35.0,35.0,32.237495,1.581694,1.5,53.29163,55.0,56.055
20161002011500,35.049999,70.685867,35.0,35.0,32.237495,1.561622,1.5,55.613861,55.0,56.055
20161002013000,32.59,70.685867,35.0,35.0,31.971275,1.565636,1.5,55.145813,55.0,56.055
20161002014500,36.755001,70.595863,35.0,35.0,32.104385,1.573665,1.5,57.360039,55.0,56.055
20161002020000,20.985001,70.685867,35.0,35.0,32.104385,1.585708,1.5,54.011703,55.0,56.055
20161002021500,21.41,70.685867,35.0,35.0,32.104385,1.569651,1.5,53.237625,55.0,55.575001
20161002023000,18.584999,70.595863,35.0,35.0,32.14884,1.573665,1.5,53.237625,55.0,55.575001
20161002024500,24.674999,70.325836,35.0,35.0,32.326405,1.537535,1.5,53.885689,55.0,55.575001
20161002030000,32.799999,70.595863,35.0,35.0,32.14884,1.549578,1.5,55.937897,55.0,55.575001
20161002031500,36.945,70.235825,35.0,35.0,32.14884,1.525492,1.5,57.270027,55.0,55.575001
20161002033000,31.32,70.325836,35.0,35.0,31.9887,1.537535,1.5,56.441948,55.0,55.575001
20161002034500,19.315001,69.857788,35.0,35.0,31.9887,1.54155,1.5,53.543655,55.0,55.575001
20161002040000,21.235001,70.235825,35.0,35.0,31.9887,1.465275,1.5,53.381638,55.0,55.575001
20161002041500,18.25,69.857788,35.0,35.0,31.9887,1.557607,1.5,52.9856,55.0,55.575001
20161002043000,24.934999,69.767776,35.0,35.0,31.859211,1.561622,1.5,53.633663,55.0,55.575001
20161002044500,31.424999,69.857788,35.0,35.0,31.859211,1.545564,1.5,54.551758,55.0,55.575001
20161002050000,37.355,70.145813,35.0,35.0,31.687562,1.553593,1.5,57.396042,55.0,55.575001
20161002051500,23.115,69.9478,35.0,35.0,31.687562,1.565636,1.5,55.811882,55.0,55.575001
20161002053000,17.540001,69.857788,35.0,35.0,31.551494,1.565636,1.5,52.9856,55.0,55.575001
20161002054500,24.709999,69.767776,35.0,35.0,31.585103,1.54155,1.5,54.137718,55.0,55.575001
20161002060000,33.34,69.497757,35.0,35.0,31.415426,1.557607,1.5,56.567955,55.0,55.575001
20161002061500,33.490002,69.587761,35.0,35.0,31.415426,1.553593,1.5,56.063908,55.0,55.575001
20161002063000,19.344999,69.587761,35.0,35.0,31.075256,1.549578,1.5,54.551758,55.0,55.575001
20161002064500,17.965,69.497757,35.0,35.0,30.939188,1.537535,1.5,52.859589,55.0,55.575001
20161002070000,23.32,69.497757,35.0,35.0,30.831306,1.533521,1.5,53.831684,55.0,55.575001
20161002071500,33.764999,69.857788,35.0,35.0,30.831306,1.501405,1.5,54.677769,55.0,55.575001
20161002073000,35.215,70.235825,35.0,35.0,30.488671,1.549578,1.5,56.567955,55.0,55.575001
20161002074500,27.155001,70.685867,35.0,35.0,30.7885,1.561622,1.5,55.10981,55.0,55.575001
20161002080000,20.459999,70.685867,35.0,35.0,31.1336,1.533521,1.5,53.381638,55.0,55.575001
20161002081500,27.735001,70.955902,35.0,35.0,31.1336,1.545564,1.5,54.227722,55.0,55.575001
20161002083000,36.525002,70.685867,35.0,35.0,31.75478,1.557607,1.5,55.649864,55.0,55.575001
20161002084500,24.41,70.955902,35.0,35.0,32.09988,1.493376,1.5,54.767776,55.0,55.575001
20161002090000,25.155001,71.423943,35.0,35.0,32.064792,1.469289,1.5,54.047707,55.0,55.575001
20161002091500,26.795,71.783981,35.0,35.0,32.3389,1.409073,1.5,54.227722,55.0,55.575001
20161002093000,27.870001,72.162018,35.0,35.0,32.3389,1.417102,1.5,54.515751,55.0,56.044998
20161002094500,33.395,72.432045,35.0,35.0,32.912174,1.401044,1.5,55.145813,55.0,57.115002
20161002100000,33.389999,72.882088,35.0,35.0,33.116276,1.429145,1.5,55.055805,55.0,57.115002
20161002101500,33.389999,74.448242,35.0,35.0,33.52448,1.417102,1.5,54.767776,55.0,57.115002
20161002103000,33.389999,75.096313,35.0,35.0,34.093232,1.429145,1.5,54.767776,55.0,57.115002
20161002104500,33.389999,75.834381,35.0,35.0,34.425582,1.42513,1.5,54.893791,55.0,57.115002
20161002110000,35.105,77.202522,35.0,35.0,34.212929,1.42513,1.5,55.397842,55.0,57.115002
20161002111500,28.120001,75.726379,35.0,35.0,34.51456,1.505419,1.5,55.019806,55.0,57.115002
20161002113000,31.655001,76.554459,35.0,35.0,35.064,1.573665,1.5,54.731773,55.0,56.474998
20161002114500,27.385,75.366341,35.0,35.0,34.973441,1.565636,1.5,54.80378,55.0,56.474998
20161002120000,27.385,75.834381,35.0,35.0,35.16464,1.545564,1.5,54.929794,55.0,56.474998
20161002121500,27.385,76.464447,35.0,35.0,35.348937,1.565636,1.5,55.18182,55.0,56.474998
20161002123000,27.385,76.104416,35.0,35.0,35.116972,1.573665,1.5,55.145813,55.0,56.474998
20161002124500,27.385,76.19442,35.0,35.0,34.42463,1.545564,1.5,55.055805,55.0,56.474998
20161002130000,27.385,76.19442,35.0,35.0,34.537034,1.557607,1.5,55.055805,55.0,56.474998
20161002131500,27.385,76.014404,35.0,35.0,35.28007,1.573665,1.5,54.857788,55.0,56.474998
20161002133000,27.385,76.374435,35.0,35.0,34.457984,1.565636,1.5,54.893791,55.0,56.474998
20161002134500,27.385,76.014404,35.0,35.0,34.58205,1.589723,1.5,54.551758,55.0,56.474998
20161002140000,24.125,75.456345,35.0,35.0,34.25667,1.549578,1.5,54.173717,55.0,55.935001
20161002141500,24.9,75.366341,35.0,35.0,34.125447,1.517463,1.5,55.055805,55.0,55.935001
20161002143000,24.9,75.924393,35.0,35.0,34.015338,1.537535,1.5,55.235825,55.0,55.935001
20161002144500,24.9,75.636368,35.0,35.0,34.36496,1.529506,1.5,55.10981,55.0,55.935001
20161002150000,24.9,75.726379,35.0,35.0,34.331844,1.533521,1.5,54.857788,55.0,55.935001
20161002151500,24.9,76.19442,35.0,35.0,34.331844,1.533521,1.5,54.857788,55.0,55.935001
20161002153000,24.9,76.014404,35.0,35.0,35.44973,1.54155,1.5,54.767776,55.0,55.935001
20161002154500,24.9,75.546356,35.0,35.0,34.806603,1.525492,1.5,55.145813,55.0,55.935001
20161002160000,24.9,75.006302,35.0,35.0,34.844156,1.54155,1.5,55.18182,55.0,55.935001
20161002161500,24.9,75.456345,35.0,35.0,34.844156,1.505419,1.5,55.307831,55.0,55.935001
20161002163000,24.9,74.898293,35.0,35.0,34.950644,1.537535,1.5,55.055805,55.0,55.935001
20161002164500,24.9,74.628265,35.0,35.0,34.985239,1.545564,1.5,55.10981,55.0,55.935001
20161002170000,24.9,74.808289,35.0,35.0,34.824028,1.557607,1.5,55.055805,55.0,55.935001
20161002171500,24.9,74.808289,35.0,35.0,34.60908,1.421116,1.5,55.361839,55.0,55.935001
20161002173000,31.045,74.538254,35.0,35.0,34.568416,1.537535,1.5,54.425743,55.0,55.935001
20161002174500,22.565001,74.808289,35.0,35.0,35.042852,1.557607,1.5,55.397842,55.0,55.935001
20161002180000,22.125,74.268227,35.0,35.0,35.06094,1.557607,1.5,54.425743,55.0,55.935001
20161002181500,32.259998,74.178223,35.0,35.0,35.06094,1.557607,1.5,55.55986,55.0,55.935001
20161002183000,23.924999,73.89019,35.0,35.0,34.6322,1.545564,1.5,55.847885,55.0,55.935001
20161002184500,20.764999,73.710175,35.0,35.0,34.55587,1.54155,1.5,53.381638,55.0,55.935001
20161002190000,21.82,73.440147,35.0,35.0,34.414464,1.537535,1.5,53.66967,55.0,55.935001
20161002191500,21.215,73.350136,35.0,35.0,34.414464,1.537535,1.5,54.173717,55.0,55.935001
20161002193000,21.24,73.440147,35.0,35.0,34.078,1.525492,1.5,54.677769,55.0,55.935001
20161002194500,22.49,73.17012,35.0,35.0,34.078,1.54155,1.5,54.38974,55.0,55.935001
20161002200000,21.565001,72.792084,35.0,35.0,34.307415,1.537535,1.5,53.327633,55.0,55.935001
20161002201500,25.844999,72.792084,35.0,35.0,34.307415,1.549578,1.5,54.227722,55.0,55.935001
20161002203000,34.834999,72.882088,35.0,35.0,34.135936,1.525492,1.5,56.315933,55.0,55.935001
20161002204500,32.294998,72.162018,35.0,35.0,34.009728,1.545564,1.5,56.315933,55.0,55.935001
20161002210000,25.370001,72.432045,35.0,35.0,33.894944,1.545564,1.5,54.857788,55.0,55.935001
20161002211500,28.275,72.162018,35.0,35.0,33.894944,1.517463,1.5,54.893791,55.0,55.935001
20161002213000,35.564999,72.072006,35.0,35.0,33.576959,1.549578,1.5,56.891991,55.0,55.935001
20161002214500,32.93,71.783981,35.0,35.0,33.715169,1.525492,1.5,56.315933,55.0,55.935001
20161002220000,34.915001,71.69397,35.0,35.0,33.586003,1.525492,1.5,55.523853,55.0,55.935001
20161002221500,38.345001,71.69397,35.0,35.0,33.456837,1.525492,1.5,57.522053,55.0,55.935001
20161002223000,31.309999,71.423943,35.0,35.0,33.195632,1.525492,1.5,56.729973,55.0,55.935001
20161002224500,27.43,71.513954,35.0,35.0,33.25537,1.505419,1.5,56.315933,55.0,55.935001
20161002230000,19.08,71.243927,35.0,35.0,33.25537,1.501405,1.5,52.913593,55.0,55.935001
20161002231500,19.245001,70.505852,35.0,35.0,33.25537,1.509434,1.5,53.543655,55.0,55.935001
20161002233000,28.16,71.333939,35.0,35.0,33.06548,1.517463,1.5,54.047707,55.0,55.935001
20161002234500,31.32,70.955902,35.0,35.0,33.000404,1.533521,1.5,55.48785,55.0,55.935001
20161003000000,34.855,71.063911,35.0,35.0,32.552675,1.513448,1.5,57.018005,55.0,55.935001
20161003001500,32.209999,70.775879,35.0,35.0,32.552675,1.54155,1.5,56.982002,55.0,55.935001
20161003003000,19.705,70.685867,35.0,35.0,32.284568,1.557607,1.5,54.263725,55.0,55.935001
20161003004500,21.0,70.595863,35.0,35.0,32.337404,1.54155,1.5,53.957695,55.0,55.935001
20161003010000,24.735001,70.595863,35.0,35.0,31.894112,1.513448,1.5,54.263725,55.0,55.935001
20161003011500,33.830002,70.595863,35.0,35.0,31.894112,1.513448,1.5,56.819984,55.0,55.935001
20161003013000,34.375,70.145813,35.0,35.0,31.971275,1.525492,1.5,56.69397,55.0,55.935001
20161003014500,19.525,70.505852,35.0,35.0,32.14884,1.537535,1.5,54.137718,55.0,55.935001
20161003020000,19.5,70.235825,35.0,35.0,31.947696,1.545564,1.5,54.731773,55.0,55.935001
20161003021500,17.594999,70.325836,35.0,35.0,31.947696,1.533521,1.5,53.075607,55.0,55.935001
20161003023000,19.530001,70.325836,35.0,35.0,31.37228,1.545564,1.5,52.913593,55.0,55.935001
20161003024500,31.035,70.325836,35.0,35.0,31.37228,1.533521,1.5,55.397842,55.0,55.935001
20161003030000,36.904999,70.145813,35.0,35.0,31.245749,1.545564,1.5,56.945995,55.0,55.935001
20161003031500,22.690001,69.9478,35.0,35.0,31.245749,1.537535,1.5,55.271828,55.0,55.935001
20161003033000,18.459999,70.055801,35.0,35.0,30.941976,1.545564,1.5,52.823582,55.0,55.935001
20161003034500,32.215,70.055801,35.0,35.0,30.80788,1.533521,1.5,55.847885,55.0,55.935001
20161003040000,36.880001,69.9478,35.0,35.0,31.075256,1.54155,1.5,56.729973,55.0,55.935001
20161003041500,27.49,69.857788,35.0,35.0,31.075256,1.525492,1.5,56.027901,55.0,55.935001
20161003043000,22.6,69.9478,35.0,35.0,30.939188,1.481333,1.5,55.361839,55.0,55.935001
20161003044500,18.174999,69.767776,35.0,35.0,30.939188,1.54155,1.5,53.165619,55.0,55.935001
20161003050000,31.280001,69.587761,35.0,35.0,30.96836,1.54155,1.5,55.523853,55.0,55.935001
20161003051500,35.625,69.407745,35.0,35.0,30.96836,1.545564,1.5,57.018005,55.0,55.935001
20161003053000,26.540001,69.677765,35.0,35.0,30.46295,1.537535,1.5,55.811882,55.0,55.935001
20161003054500,19.575001,69.857788,35.0,35.0,29.869208,1.545564,1.5,53.327633,55.0,55.935001
20161003060000,31.549999,69.767776,35.0,35.0,30.054746,1.497391,1.5,54.137718,55.0,55.935001
20161003061500,35.549999,68.399643,35.0,35.0,30.054746,1.529506,1.5,57.648064,55.0,55.935001
20161003063000,36.134998,68.129616,35.0,35.0,30.37438,1.533521,1.5,56.765976,55.0,55.935001
20161003064500,35.674999,67.751579,35.0,35.0,30.534197,1.54155,1.5,56.765976,55.0,55.935001
20161003070000,35.455002,67.751579,35.0,35.0,30.214563,1.553593,1.5,57.180019,55.0,55.935001
20161003071500,38.810001,68.21962,35.0,35.0,30.054746,1.557607,1.5,56.819984,55.0,55.935001
20161003073000,38.73,68.399643,35.0,35.0,29.714576,1.573665,1.5,57.270027,55.0,55.935001
20161003074500,37.75,69.227722,35.0,35.0,30.483996,1.549578,1.5,57.234024,55.0,55.935001
20161003080000,36.985001,69.767776,35.0,35.0,30.554002,1.557607,1.5,57.432045,55.0,55.935001
20161003081500,23.915001,70.595863,35.0,35.0,30.694014,1.497391,1.5,54.227722,55.0,55.935001
20161003083000,32.715,71.243927,35.0,35.0,31.020788,1.469289,1.5,54.857788,55.0,55.935001
20161003084500,33.970001,71.603958,35.0,35.0,31.29884,1.429145,1.5,55.235825,55.0,55.935001
20161003090000,27.76,72.432045,35.0,35.0,31.722157,1.397029,1.5,55.271828,55.0,58.845001
20161003091500,34.84,72.972099,34.99556,34.994999,31.722157,1.585708,1.5,54.893791,55.0,60.009998
20161003093000,34.84,73.800186,35.0,35.0,32.461487,1.549578,1.5,54.983799,55.0,59.529999
20161003094500,34.84,74.538254,35.0,35.0,32.752272,1.565636,1.5,55.055805,55.0,59.529999
20161003100000,34.84,74.808289,35.0,35.0,33.189801,1.513448,1.5,55.019806,55.0,59.529999
20161003101500,34.84,75.636368,35.0,35.0,33.189801,1.533521,1.5,55.397842,55.0,59.529999
20161003103000,34.84,75.726379,35.0,35.0,33.64705,1.497391,1.5,54.677769,55.0,59.529999
20161003104500,34.84,75.834381,35.0,35.0,33.603326,1.549578,1.5,55.019806,55.0,59.529999
20161003110000,29.940001,75.924393,35.0,35.0,33.976034,1.533521,1.5,54.515751,55.0,59.529999
20161003111500,36.419998,76.554459,35.0,35.0,34.535096,1.453232,1.5,54.677769,55.0,59.529999
20161003113000,34.564999,76.104416,35.0,35.0,34.018993,1.501405,1.5,54.929794,55.0,59.529999
20161003114500,34.564999,76.104416,35.0,35.0,34.436564,1.593737,1.5,55.055805,55.0,59.529999
20161003120000,34.564999,76.104416,35.0,35.0,34.292931,1.54155,1.5,55.271828,55.0,59.055
20161003121500,35.755001,76.554459,35.0,35.0,34.644933,1.57768,1.5,55.235825,55.0,59.055
20161003123000,47.205002,76.464447,35.0,35.0,35.235462,1.553593,1.5,55.18182,55.0,59.055
20161003124500,30.24,76.64447,35.0,35.0,35.235377,1.565636,1.5,54.515751,55.0,59.055
20161003130000,30.24,76.842484,35.0,35.0,34.883205,1.573665,1.5,54.893791,55.0,58.575001
20161003131500,30.24,77.202522,35.0,35.0,35.288536,1.581694,1.5,54.731773,55.0,58.575001
20161003133000,33.200001,76.75248,35.0,35.0,34.954928,1.569651,1.5,54.80378,55.0,58.099998
20161003134500,46.240002,76.554459,35.0,35.0,35.790325,1.545564,1.5,53.957695,55.0,58.099998
20161003140000,48.419998,77.67057,35.0,35.0,35.206766,1.477318,1.5,55.235825,55.0,58.099998
20161003141500,48.419998,77.382538,35.0,35.0,35.07012,1.505419,1.5,55.055805,55.0,58.099998
20161003143000,37.055,77.382538,35.0,35.0,35.425658,1.497391,1.5,54.767776,55.0,58.099998
20161003144500,32.134998,77.202522,35.0,35.0,35.699273,1.557607,1.5,55.397842,55.0,58.099998
20161003150000,27.825001,77.580559,35.0,35.0,35.55819,1.545564,1.5,55.523853,55.0,58.099998
20161003151500,26.545,77.292526,35.0,35.0,34.912105,1.553593,1.5,55.235825,55.0,58.099998
20161003153000,26.545,77.202522,35.0,35.0,35.057132,1.581694,1.5,55.18182,55.0,58.099998
20161003154500,46.450001,77.292526,35.0,35.0,35.42984,1.553593,1.5,55.361839,55.0,57.540001
20161003160000,37.709999,76.842484,35.0,35.0,35.323352,1.565636,1.5,53.795681,55.0,57.540001
20161003161500,32.125,77.940598,35.0,35.0,35.216864,1.565636,1.5,55.055805,55.0,57.540001
20161003163000,33.615002,77.67057,35.0,35.0,35.576346,1.569651,1.5,56.063908,55.0,57.540001
20161003164500,25.705,77.202522,35.0,35.0,35.307661,1.581694,1.5,55.18182,55.0,57.540001
20161003170000,25.705,76.75248,35.0,35.0,35.55819,1.573665,1.5,54.857788,55.0,56.375
20161003171500,37.314999,76.464447,35.0,35.0,35.55819,1.581694,1.5,55.361839,55.0,56.375
20161003173000,42.244999,76.464447,35.0,35.0,35.589827,1.565636,1.5,54.893791,55.0,56.375
20161003174500,46.665001,76.464447,35.0,35.0,35.672736,1.557607,1.5,55.55986,55.0,56.375
20161003180000,31.940001,76.19442,35.0,35.0,35.676935,1.553593,1.5,54.677769,55.0,56.375
20161003181500,23.834999,75.924393,35.0,35.0,35.676935,1.565636,1.5,54.173717,55.0,56.375
20161003183000,31.379999,75.726379,35.0,35.0,35.700939,1.54155,1.5,56.063908,55.0,56.375
20161003184500,37.669998,75.456345,35.0,35.0,35.5196,1.545564,1.5,55.361839,55.0,56.375
20161003190000,35.400002,74.898293,35.0,35.0,35.092747,1.54155,1.5,54.551758,55.0,56.375
20161003191500,32.400002,74.808289,35.0,35.0,35.092747,1.553593,1.5,54.605759,55.0,56.375
20161003193000,29.455,74.628265,35.0,35.0,34.419564,1.573665,1.5,54.677769,55.0,56.375
20161003194500,24.34,74.808289,35.0,35.0,34.113904,1.553593,1.5,55.397842,55.0,56.375
20161003200000,26.27,74.358238,35.0,35.0,34.162388,1.54155,1.5,55.433846,55.0,56.375
20161003201500,23.495001,73.998199,35.0,35.0,34.182193,1.557607,1.5,53.453648,55.0,56.375
20161003203000,31.309999,74.088211,35.0,35.0,34.262144,1.565636,1.5,54.08371,55.0,56.375
20161003204500,24.715,73.620163,35.0,35.0,34.340123,1.557607,1.5,53.66967,55.0,56.375
20161003210000,23.34,73.530151,35.0,35.0,34.149332,1.557607,1.5,54.011703,55.0,56.375
20161003211500,20.07,73.260132,35.0,35.0,34.149332,1.565636,1.5,53.381638,55.0,56.375
20161003213000,19.77,72.792084,35.0,35.0,34.022138,1.581694,1.5,53.201622,55.0,56.375
20161003214500,21.33,72.972099,35.0,35.0,34.09568,1.569651,1.5,53.453648,55.0,56.375
20161003220000,21.645,72.882088,35.0,35.0,33.844335,1.553593,1.5,54.767776,55.0,56.375
20161003221500,35.880001,72.702072,35.0,35.0,33.844335,1.54155,1.5,56.405941,55.0,56.375
20161003223000,28.280001,72.252029,35.0,35.0,33.456837,1.549578,1.5,53.759678,55.0,56.375
20161003224500,19.475,72.252029,35.0,35.0,33.586088,1.565636,1.5,53.201622,55.0,56.375
20161003230000,21.955,72.072006,35.0,35.0,33.386508,1.565636,1.5,53.507652,55.0,56.375
20161003231500,21.995001,72.342041,35.0,35.0,33.386508,1.521477,1.5,54.353737,55.0,56.375
20161003233000,32.34,72.162018,35.0,35.0,33.11495,1.565636,1.5,56.531956,55.0,56.375
20161003234500,35.630001,72.072006,35.0,35.0,33.036155,1.585708,1.5,56.69397,55.0,56.375
20161004000000,34.525002,72.072006,35.0,35.0,32.78464,1.581694,1.5,55.649864,55.0,56.375
20161004001500,24.6,71.783981,35.0,35.0,32.78464,1.565636,1.5,53.201622,55.0,56.375
20161004003000,20.275,71.603958,35.0,35.0,32.57027,1.561622,1.5,53.039604,55.0,56.375
20161004004500,24.559999,71.783981,35.0,35.0,32.618176,1.57768,1.5,53.885689,55.0,56.375
20161004010000,20.719999,71.69397,35.0,35.0,32.596569,1.581694,1.5,53.165619,55.0,56.375
20161004011500,18.43,71.423943,35.0,35.0,32.461487,1.553593,1.5,52.913593,55.0,56.375
20161004013000,19.045,71.69397,35.0,35.0,32.326405,1.565636,1.5,53.165619,55.0,56.375
20161004014500,19.43,71.243927,35.0,35.0,32.014744,1.521477,1.5,53.165619,55.0,56.375
20161004020000,21.4,70.775879,35.0,35.0,31.947696,1.573665,1.5,53.66967,55.0,56.375
20161004021500,31.43,71.333939,35.0,35.0,31.947696,1.565636,1.5,55.649864,55.0,56.375
20161004023000,35.25,71.333939,35.0,35.0,31.718536,1.557607,1.5,57.018005,55.0,56.375
20161004024500,35.200001,71.063911,35.0,35.0,31.583454,1.557607,1.5,56.891991,55.0,56.375
20161004030000,30.764999,70.955902,35.0,35.0,31.344264,1.561622,1.5,56.225922,55.0,56.375
20161004031500,36.279999,70.955902,35.0,35.0,31.344264,1.54155,1.5,57.144012,55.0,56.375
20161004033000,35.764999,70.865891,35.0,35.0,31.415426,1.565636,1.5,57.30603,55.0,56.375
20161004034500,35.055,70.775879,35.0,35.0,31.415426,1.565636,1.5,57.072006,55.0,56.375
20161004040000,25.645,70.955902,35.0,35.0,31.415426,1.581694,1.5,54.047707,55.0,56.375
20161004041500,19.33,70.955902,35.0,35.0,31.448049,1.593737,1.5,53.381638,55.0,55.895
20161004043000,19.684999,70.775879,35.0,35.0,31.448049,1.553593,1.5,53.201622,55.0,55.895
20161004044500,18.965,70.865891,35.0,35.0,31.448049,1.549578,1.5,53.29163,55.0,55.895
20161004050000,19.77,70.865891,35.0,35.0,30.908044,1.561622,1.5,53.507652,55.0,55.895
20161004051500,24.65,70.955902,35.0,35.0,30.908044,1.569651,1.5,53.381638,55.0,55.895
20161004053000,33.945,71.243927,35.0,35.0,31.075256,1.561622,1.5,56.315933,55.0,55.895
20161004054500,36.345001,71.063911,35.0,35.0,31.242468,1.529506,1.5,57.234024,55.0,55.895
20161004060000,37.935001,70.685867,35.0,35.0,31.4787,1.525492,1.5,56.765976,55.0,55.895
20161004061500,31.355,71.063911,35.0,35.0,31.61674,1.545564,1.5,55.649864,55.0,55.895
20161004063000,36.310001,71.603958,35.0,35.0,31.75478,1.493376,1.5,56.531956,55.0,55.895
20161004064500,32.505001,71.873993,35.0,35.0,31.61674,1.473304,1.5,54.983799,55.0,55.895
20161004070000,25.815001,71.964005,35.0,35.0,31.61674,1.421116,1.5,54.893791,55.0,55.895
20161004071500,32.16,72.432045,35.0,35.0,31.924457,1.433159,1.5,54.551758,55.0,56.98
20161004073000,25.790001,72.522057,35.0,35.0,31.924457,1.533521,1.5,54.515751,55.0,56.98
20161004074500,27.065001,72.072006,35.0,35.0,31.924457,1.573665,1.5,55.019806,55.0,56.310001
20161004080000,27.065001,72.792084,35.0,35.0,32.234146,1.565636,1.5,54.731773,55.0,56.310001
20161004081500,27.065001,73.620163,35.0,35.0,32.374158,1.565636,1.5,55.235825,55.0,56.310001
20161004083000,27.565001,74.178223,35.0,35.0,32.898302,1.57768,1.5,54.605759,55.0,56.310001
20161004084500,27.565001,74.178223,35.0,35.0,33.391795,1.54155,1.5,55.235825,55.0,56.310001
20161004090000,27.565001,74.448242,35.0,35.0,33.814789,1.585708,1.5,54.983799,55.0,56.310001
20161004091500,100.0,75.276337,35.0,35.0,34.026286,1.57768,1.5,56.405941,55.0,56.310001
20161004093000,31.6,75.366341,35.0,35.0,34.913516,1.573665,1.5,55.235825,55.0,55.77
20161004094500,33.884998,75.834381,35.0,35.0,35.400107,1.497391,1.5,55.361839,55.0,55.77
20161004100000,33.884998,76.554459,35.0,35.0,36.176412,1.485347,1.5,55.235825,55.0,55.77
20161004101500,33.884998,76.554459,35.0,35.0,36.176412,1.453232,1.5,55.145813,55.0,55.77
20161004103000,35.294998,76.464447,35.0,35.0,37.324439,1.453232,1.5,54.893791,55.0,56.240002
20161004104500,35.294998,76.554459,35.0,35.0,37.713824,1.501405,1.5,54.551758,55.0,56.240002
20161004110000,35.294998,76.75248,35.0,35.0,37.525566,1.521477,1.5,54.515751,55.0,56.240002
20161004111500,31.165001,76.554459,35.0,35.0,37.525566,1.501405,1.5,54.605759,55.0,56.240002
20161004113000,31.165001,77.292526,35.0,35.0,38.71016,1.54155,1.5,55.019806,55.0,56.240002
20161004114500,31.165001,77.292526,35.0,35.0,38.919107,1.545564,1.5,54.929794,55.0,56.240002
20161004120000,31.165001,77.580559,35.0,35.0,38.883356,1.497391,1.5,55.271828,55.0,56.240002
20161004121500,31.165001,77.940598,35.0,35.0,38.883356,1.549578,1.5,54.80378,55.0,56.240002
20161004123000,31.165001,78.030609,35.0,35.0,38.744976,1.501405,1.5,54.929794,55.0,56.240002
20161004124500,31.165001,77.67057,35.0,35.0,38.850886,1.493376,1.5,54.893791,55.0,56.240002
20161004130000,31.165001,77.580559,35.0,35.0,39.226144,1.497391,1.5,55.271828,55.0,56.240002
20161004131500,31.165001,77.292526,35.0,35.0,38.634289,1.481333,1.5,54.893791,55.0,56.240002
20161004133000,31.165001,77.022507,35.0,35.0,39.249468,1.457246,1.5,54.605759,55.0,56.240002
20161004134500,31.165001,77.940598,35.0,35.0,39.249468,1.421116,1.5,55.019806,55.0,56.240002
20161004140000,31.165001,78.210625,35.0,35.0,38.86928,1.417102,1.5,55.307831,55.0,56.709999
20161004141500,31.165001,77.580559,35.0,35.0,39.279626,1.457246,1.5,54.929794,55.0,56.709999
20161004143000,31.165001,78.678665,35.0,35.0,39.249468,1.457246,1.5,55.055805,55.0,56.709999
20161004144500,31.165001,77.940598,35.0,35.0,38.753918,1.505419,1.5,54.857788,55.0,56.709999
20161004150000,31.165001,76.932495,35.0,35.0,38.900424,1.525492,1.5,54.551758,55.0,56.709999
20161004151500,30.355,76.554459,35.0,35.0,38.86928,1.505419,1.5,54.551758,55.0,56.709999
20161004153000,29.17,77.580559,35.0,35.0,38.638556,1.533521,1.5,55.055805,55.0,56.709999
20161004154500,29.17,77.022507,35.0,35.0,38.205124,1.529506,1.5,55.235825,55.0,56.709999
20161004160000,29.17,76.932495,35.0,35.0,38.350151,1.513448,1.5,55.145813,55.0,56.709999
20161004161500,29.17,77.022507,35.0,35.0,38.350151,1.501405,1.5,55.397842,55.0,56.709999
20161004163000,30.360001,76.554459,35.0,35.0,38.262312,1.489362,1.5,55.271828,55.0,56.709999
20161004164500,30.360001,76.464447,35.0,35.0,38.60544,1.485347,1.5,55.10981,55.0,56.709999
20161004170000,30.360001,76.64447,35.0,35.0,38.511685,1.493376,1.5,54.857788,55.0,56.709999
20161004171500,30.360001,76.104416,35.0,35.0,38.511685,1.497391,1.5,54.641766,55.0,56.709999
20161004173000,28.190001,75.924393,35.0,35.0,38.205124,1.509434,1.5,54.641766,55.0,56.709999
20161004174500,28.190001,75.834381,35.0,35.0,38.234789,1.513448,1.5,54.80378,55.0,56.709999
20161004180000,28.190001,75.636368,35.0,35.0,38.085988,1.529506,1.5,54.731773,55.0,56.709999
20161004181500,28.190001,75.726379,35.0,35.0,38.085988,1.481333,1.5,54.80378,55.0,56.709999
20161004183000,28.190001,75.546356,35.0,35.0,38.06348,1.489362,1.5,54.857788,55.0,56.709999
20161004184500,28.190001,75.276337,35.0,35.0,38.075397,1.481333,1.5,54.767776,55.0,56.709999
20161004190000,28.190001,75.006302,35.0,35.0,37.902932,1.549578,1.5,54.479752,55.0,56.709999
20161004191500,31.719999,75.006302,35.0,35.0,37.902932,1.497391,1.5,55.145813,55.0,56.709999
20161004193000,31.719999,75.006302,35.0,35.0,37.844843,1.561622,1.5,54.893791,55.0,56.709999
20161004194500,31.719999,74.718277,35.0,35.0,37.842956,1.557607,1.5,54.767776,55.0,56.084999
20161004200000,26.504999,74.718277,35.0,35.0,37.7755,1.529506,1.5,54.425743,55.0,55.384998
20161004201500,31.459999,74.448242,35.0,35.0,37.7755,1.533521,1.5,54.551758,55.0,55.384998
