PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161004203000,25.895,74.448242,35.0,35.0,37.876242,1.573665,1.5,54.515751,55.0,55.384998
20161004204500,26.844999,74.448242,35.0,35.0,37.922176,1.493376,1.5,55.307831,55.0,55.384998
20161004210000,26.844999,74.268227,35.0,35.0,38.028749,1.533521,1.5,55.18182,55.0,55.384998
20161004211500,26.844999,74.358238,35.0,35.0,37.901555,1.529506,1.5,55.397842,55.0,55.384998
20161004213000,26.844999,74.268227,35.0,35.0,37.8129,1.533521,1.5,55.307831,55.0,55.384998
20161004214500,26.844999,73.998199,35.0,35.0,38.04223,1.493376,1.5,55.235825,55.0,55.384998
20161004220000,26.370001,73.89019,35.0,35.0,37.881104,1.545564,1.5,54.983799,55.0,55.384998
20161004221500,26.370001,73.89019,35.0,35.0,37.881104,1.525492,1.5,55.019806,55.0,55.384998
20161004223000,26.370001,73.620163,35.0,35.0,37.779631,1.537535,1.5,54.893791,55.0,55.384998
20161004224500,26.370001,73.530151,35.0,35.0,37.871414,1.57768,1.5,54.677769,55.0,55.384998
20161004230000,26.370001,73.440147,35.0,35.0,37.73929,1.533521,1.5,54.857788,55.0,55.384998
20161004231500,26.370001,73.620163,35.0,35.0,37.73929,1.537535,1.5,54.80378,55.0,55.384998
20161004233000,26.370001,73.260132,35.0,35.0,37.62845,1.537535,1.5,54.731773,55.0,55.384998
20161004234500,26.370001,73.350136,35.0,35.0,37.36223,1.565636,1.5,54.731773,55.0,55.384998
20161005000000,31.83,73.260132,35.0,35.0,37.445632,1.529506,1.5,54.857788,55.0,55.384998
20161005001500,29.07,73.17012,35.0,35.0,37.445632,1.537535,1.5,54.173717,55.0,55.384998
20161005003000,31.125,73.080109,35.0,35.0,37.324439,1.521477,1.5,55.901894,55.0,55.384998
20161005004500,23.33,73.080109,35.0,35.0,37.189357,1.513448,1.5,54.767776,55.0,55.384998
20161005010000,24.695,72.882088,35.0,35.0,37.198316,1.537535,1.5,55.397842,55.0,55.384998
20161005011500,31.32,72.432045,35.0,35.0,37.198316,1.453232,1.5,56.063908,55.0,53.139999
20161005013000,27.155001,72.162018,35.0,35.0,36.92618,1.481333,1.5,56.189919,55.0,53.139999
20161005014500,21.815001,72.252029,35.0,35.0,37.13579,1.473304,1.5,54.551758,55.0,53.139999
20161005020000,34.075001,72.702072,35.0,35.0,37.13579,1.489362,1.5,54.80378,55.0,53.139999
20161005021500,19.924999,72.702072,35.0,35.0,37.13579,1.493376,1.5,55.235825,55.0,53.139999
20161005023000,24.485001,72.792084,35.0,35.0,37.20736,1.497391,1.5,53.66967,55.0,53.139999
20161005024500,22.860001,72.612061,35.0,35.0,37.20736,1.493376,1.5,54.227722,55.0,53.139999
20161005030000,36.825001,72.882088,35.0,35.0,37.20736,1.489362,1.5,55.48785,55.0,53.139999
20161005031500,23.705,72.792084,35.0,35.0,37.20736,1.493376,1.5,53.831684,55.0,53.139999
20161005033000,22.110001,72.702072,35.0,35.0,37.06932,1.465275,1.5,53.507652,55.0,53.139999
20161005034500,34.41,72.792084,35.0,35.0,37.0003,1.429145,1.5,55.847885,55.0,53.740002
20161005040000,26.235001,72.882088,35.0,35.0,37.0003,1.489362,1.5,55.397842,55.0,53.740002
20161005041500,29.15,72.612061,35.0,35.0,37.0003,1.461261,1.5,54.263725,55.0,53.740002
20161005043000,31.674999,72.792084,35.0,35.0,37.207445,1.457246,1.5,56.189919,55.0,53.740002
20161005044500,100.0,72.792084,35.0,35.0,37.068419,1.477318,1.5,56.855988,55.0,53.740002
20161005050000,100.0,73.440147,35.0,35.0,37.068419,1.453232,1.5,57.846085,55.0,53.740002
20161005051500,39.884998,73.17012,35.0,35.0,36.929393,1.445203,1.5,52.859589,55.0,53.525002
20161005053000,26.715,72.702072,35.0,35.0,36.994554,1.421116,1.5,54.08371,55.0,53.525002
20161005054500,25.334999,72.792084,35.0,35.0,36.994554,1.417102,1.5,53.759678,55.0,53.525002
20161005060000,33.924999,72.792084,35.0,35.0,36.854542,1.437174,1.5,55.685867,55.0,54.060001
20161005061500,27.355,73.080109,35.0,35.0,36.854542,1.437174,1.5,55.649864,55.0,54.060001
20161005063000,26.155001,73.440147,35.0,35.0,37.057743,1.429145,1.5,54.425743,55.0,54.060001
20161005064500,26.155001,73.260132,35.0,35.0,37.198741,1.445203,1.5,55.397842,55.0,54.060001
20161005070000,26.155001,73.260132,35.0,35.0,37.198741,1.501405,1.5,55.361839,55.0,54.060001
20161005071500,26.155001,73.350136,35.0,35.0,37.198741,1.469289,1.5,55.361839,55.0,54.060001
20161005073000,31.59,73.530151,35.0,35.0,37.057743,1.461261,1.5,54.641766,55.0,54.060001
20161005074500,31.59,73.89019,35.0,35.0,37.057743,1.449217,1.5,54.80378,55.0,54.060001
20161005080000,31.59,74.178223,35.0,35.0,37.198741,1.437174,1.5,54.893791,55.0,54.060001
20161005081500,31.59,74.268227,35.0,35.0,37.198741,1.445203,1.5,55.397842,55.0,54.060001
20161005083000,33.305,74.358238,35.0,35.0,37.686896,1.465275,1.5,54.551758,55.0,54.060001
20161005084500,33.305,75.366341,35.0,35.0,38.041856,1.493376,1.5,54.515751,55.0,54.060001
20161005090000,33.305,76.104416,35.0,35.0,38.325824,1.453232,1.5,55.18182,55.0,54.060001
20161005091500,33.305,75.834381,35.0,35.0,38.5388,1.421116,1.5,54.983799,55.0,54.060001
20161005093000,33.305,75.366341,35.0,35.0,39.374758,1.449217,1.5,54.677769,55.0,54.060001
20161005094500,30.559999,75.924393,35.0,35.0,,1.417102,1.5,55.019806,55.0,54.724998
20161005100000,28.655001,75.546356,35.0,35.0,39.87687,1.461261,1.5,55.145813,55.0,54.724998
20161005101500,35.685001,76.932495,35.0,35.0,39.87687,1.421116,1.5,55.235825,55.0,57.334999
20161005103000,32.919998,76.75248,35.0,35.0,40.127552,1.481333,1.5,54.38974,55.0,57.334999
20161005104500,37.494999,76.554459,35.0,35.0,40.15754,1.453232,1.5,54.731773,55.0,57.334999
20161005110000,33.720001,77.202522,35.0,35.0,40.117522,1.54155,1.5,55.523853,55.0,57.334999
20161005111500,36.755001,77.67057,35.0,35.0,40.38177,1.453232,1.5,54.893791,55.0,57.334999
20161005113000,36.755001,77.580559,35.0,35.0,39.99196,1.449217,1.5,55.145813,55.0,57.334999
20161005114500,36.755001,77.940598,35.0,35.0,40.44059,1.449217,1.5,55.271828,55.0,57.334999
20161005120000,36.755001,78.030609,35.0,35.0,40.50944,1.441188,1.5,55.18182,55.0,57.334999
20161005121500,39.389999,78.858688,35.0,35.0,40.50944,1.413087,1.5,55.235825,55.0,57.334999
20161005123000,39.389999,77.67057,35.0,35.0,40.50944,1.42513,1.5,54.857788,55.0,57.869999
20161005124500,39.389999,78.408646,35.0,35.0,40.818959,1.429145,1.5,54.731773,55.0,57.869999
20161005130000,39.389999,78.588661,35.0,35.0,40.818959,1.537535,1.5,54.731773,55.0,57.869999
20161005131500,36.695,78.408646,35.0,35.0,41.132014,1.54155,1.5,54.551758,55.0,57.869999
20161005133000,33.59,78.588661,35.0,35.0,40.910232,1.549578,1.5,54.983799,55.0,57.869999
20161005134500,33.59,78.768677,35.0,35.0,40.910232,1.549578,1.5,54.893791,55.0,57.869999
20161005140000,33.59,78.678665,35.0,35.0,,1.517463,1.5,55.18182,55.0,57.869999
20161005141500,33.59,78.678665,35.0,35.0,40.879088,1.54155,1.5,54.857788,55.0,57.869999
20161005143000,33.59,78.678665,35.0,35.0,40.879088,1.573665,1.5,54.731773,55.0,57.869999
20161005144500,33.59,78.678665,35.0,35.0,40.354774,1.565636,1.5,54.551758,55.0,57.310001
20161005150000,32.264999,77.940598,35.0,35.0,40.354774,1.581694,1.5,54.551758,55.0,57.310001
20161005151500,33.389999,77.760574,35.0,35.0,40.354774,1.569651,1.5,55.55986,55.0,56.77
20161005153000,33.389999,78.030609,35.0,35.0,40.354774,1.569651,1.5,54.893791,55.0,56.77
20161005154500,33.389999,78.120621,35.0,35.0,40.354774,1.549578,1.5,55.019806,55.0,56.77
20161005160000,33.389999,77.850586,35.0,35.0,40.354774,1.54155,1.5,55.397842,55.0,56.77
20161005161500,33.389999,76.932495,35.0,35.0,40.354774,1.545564,1.5,54.641766,55.0,56.77
20161005163000,29.799999,76.464447,35.0,35.0,40.354774,1.585708,1.5,54.425743,55.0,56.77
20161005164500,29.01,76.842484,35.0,35.0,40.354774,1.549578,1.5,55.055805,55.0,56.77
20161005170000,29.01,76.554459,35.0,35.0,40.354774,1.565636,1.5,54.893791,55.0,56.77
20161005171500,32.435001,76.374435,35.0,35.0,39.807629,1.581694,1.5,54.731773,55.0,55.665001
20161005173000,31.625,76.104416,35.0,35.0,39.6608,1.537535,1.5,54.677769,55.0,55.110001
20161005174500,26.219999,76.014404,35.0,35.0,39.54248,1.561622,1.5,55.18182,55.0,55.110001
20161005180000,31.67,75.924393,35.0,35.0,39.30584,1.565636,1.5,55.48785,55.0,55.110001
20161005181500,25.85,76.014404,35.0,35.0,39.30584,1.581694,1.5,54.929794,55.0,55.110001
20161005183000,31.415001,75.834381,35.0,35.0,38.516955,1.513448,1.5,54.731773,55.0,55.110001
20161005184500,26.674999,75.366341,35.0,35.0,38.59592,1.565636,1.5,55.271828,55.0,55.110001
20161005190000,26.674999,74.718277,35.0,35.0,37.94516,1.54155,1.5,54.929794,55.0,55.110001
20161005191500,26.674999,74.628265,35.0,35.0,37.94516,1.537535,1.5,54.731773,55.0,55.110001
20161005193000,26.674999,74.628265,35.0,35.0,37.419214,1.54155,1.5,54.551758,55.0,55.110001
20161005194500,25.475,74.358238,35.0,35.0,37.48191,1.54155,1.5,54.227722,55.0,55.110001
20161005200000,29.08,74.268227,35.0,35.0,37.177814,1.54155,1.5,54.551758,55.0,55.110001
20161005201500,24.780001,73.89019,35.0,35.0,37.177814,1.533521,1.5,55.361839,55.0,55.110001
20161005203000,25.24,73.89019,35.0,35.0,36.851125,1.537535,1.5,54.173717,55.0,55.110001
20161005204500,57.18,73.89019,35.0,35.0,36.66625,1.545564,1.5,56.027901,55.0,55.110001
20161005210000,32.73,73.620163,35.0,35.0,36.624022,1.557607,1.5,54.677769,55.0,55.110001
20161005211500,34.305,73.530151,35.0,35.0,36.40768,1.565636,1.5,54.479752,55.0,55.110001
20161005213000,23.174999,73.530151,35.0,35.0,36.281472,1.557607,1.5,53.831684,55.0,55.110001
20161005214500,34.875,73.620163,35.0,35.0,36.31163,1.545564,1.5,56.729973,55.0,55.110001
20161005220000,46.105,73.530151,35.0,35.0,36.14656,1.545564,1.5,56.982002,55.0,55.110001
20161005221500,68.065002,73.440147,35.0,35.0,36.14656,1.54155,1.5,55.55986,55.0,55.110001
20161005223000,31.094999,73.17012,35.0,35.0,36.124052,1.489362,1.5,54.929794,55.0,55.110001
20161005224500,31.094999,72.972099,35.0,35.0,36.140406,1.553593,1.5,54.893791,55.0,55.110001
20161005230000,31.120001,72.882088,35.0,35.0,36.009268,1.501405,1.5,55.901894,55.0,55.110001
20161005231500,23.290001,72.882088,35.0,35.0,36.009268,1.557607,1.5,54.047707,55.0,55.110001
20161005233000,53.27,72.792084,35.0,35.0,35.75743,1.561622,1.5,55.847885,55.0,55.110001
20161005234500,27.434999,72.792084,35.0,35.0,35.831465,1.557607,1.5,54.299728,55.0,55.110001
20161006000000,28.58,72.342041,35.0,35.0,35.698355,1.54155,1.5,55.055805,55.0,55.110001
20161006001500,22.33,72.072006,35.0,35.0,35.698355,1.553593,1.5,54.08371,55.0,55.110001
20161006003000,44.154999,72.072006,35.0,35.0,35.300096,1.549578,1.5,56.315933,55.0,55.110001
20161006004500,46.514999,71.873993,35.0,35.0,34.96625,1.557607,1.5,54.857788,55.0,55.110001
20161006010000,28.129999,71.783981,35.0,35.0,34.964856,1.529506,1.5,54.857788,55.0,55.110001
20161006011500,30.780001,71.783981,35.0,35.0,34.964856,1.545564,1.5,55.775879,55.0,55.110001
20161006013000,44.415001,71.603958,35.0,35.0,34.428472,1.517463,1.5,54.893791,55.0,55.110001
20161006014500,27.969999,71.783981,35.0,35.0,34.361424,1.553593,1.5,54.767776,55.0,55.110001
20161006020000,31.41,71.603958,35.0,35.0,34.476956,1.549578,1.5,55.10981,55.0,55.110001
20161006021500,41.389999,71.423943,35.0,35.0,34.476956,1.54155,1.5,55.613861,55.0,55.110001
20161006023000,27.945,71.333939,35.0,35.0,34.326183,1.557607,1.5,55.235825,55.0,55.110001
20161006024500,32.314999,71.333939,35.0,35.0,34.326183,1.54155,1.5,54.677769,55.0,55.110001
20161006030000,34.845001,71.69397,35.0,35.0,34.2395,1.505419,1.5,55.235825,55.0,55.110001
20161006031500,26.98,71.423943,35.0,35.0,34.10146,1.549578,1.5,54.677769,55.0,55.110001
20161006033000,26.870001,71.333939,35.0,35.0,34.287899,1.533521,1.5,54.857788,55.0,55.110001
20161006034500,30.094999,71.513954,35.0,35.0,34.474338,1.565636,1.5,54.857788,55.0,55.110001
20161006040000,42.02,71.69397,35.0,35.0,34.61435,1.54155,1.5,54.38974,55.0,55.110001
20161006041500,44.224998,71.063911,35.0,35.0,34.61435,1.573665,1.5,54.893791,55.0,55.110001
20161006043000,27.389999,71.333939,35.0,35.0,34.61435,1.557607,1.5,55.055805,55.0,55.110001
20161006044500,42.490002,71.423943,35.0,35.0,34.61435,1.557607,1.5,56.225922,55.0,55.110001
20161006050000,43.900002,71.423943,35.0,35.0,34.426925,1.565636,1.5,54.893791,55.0,55.110001
20161006051500,27.719999,71.153915,35.0,35.0,33.96342,1.569651,1.5,54.983799,55.0,55.110001
20161006053000,27.719999,71.063911,35.0,35.0,33.75636,1.553593,1.5,54.929794,55.0,55.110001
20161006054500,43.43,70.775879,35.0,35.0,33.61832,1.549578,1.5,54.893791,55.0,55.110001
20161006060000,33.494999,70.685867,35.0,35.0,33.662282,1.549578,1.5,55.55986,55.0,55.110001
20161006061500,25.155001,70.955902,35.0,35.0,33.453743,1.549578,1.5,55.55986,55.0,55.110001
20161006063000,43.924999,71.243927,35.0,35.0,33.453743,1.553593,1.5,55.55986,55.0,55.110001
20161006064500,33.91,70.955902,35.0,35.0,33.453743,1.553593,1.5,55.613861,55.0,55.110001
20161006070000,33.195,70.955902,35.0,35.0,33.494254,1.557607,1.5,54.893791,55.0,55.110001
20161006071500,34.93,71.603958,35.0,35.0,33.494254,1.553593,1.5,54.857788,55.0,55.110001
20161006073000,31.120001,71.783981,35.0,35.0,33.711344,1.553593,1.5,54.011703,55.0,55.110001
20161006074500,32.305,72.342041,35.0,35.0,33.711344,1.54155,1.5,55.55986,55.0,55.110001
20161006080000,32.095001,73.17012,35.0,35.0,34.032865,1.525492,1.5,54.605759,55.0,55.110001
20161006081500,60.549999,73.17012,35.0,35.0,34.032865,1.54155,1.5,55.235825,55.0,55.110001
20161006083000,31.785,73.17012,35.0,35.0,34.39029,1.549578,1.5,54.731773,55.0,55.110001
20161006084500,34.48,73.89019,35.0,35.0,34.53326,1.549578,1.5,55.145813,55.0,55.110001
20161006090000,33.240002,74.628265,35.0,35.0,34.9892,1.557607,1.5,54.641766,55.0,55.110001
20161006091500,33.130001,75.006302,35.0,35.0,34.9892,1.517463,1.5,54.515751,55.0,55.110001
20161006093000,38.110001,75.096313,34.023731,34.025002,35.929759,1.469289,1.5,54.857788,55.0,62.150002
20161006094500,38.110001,75.546356,34.023731,34.025002,36.224488,1.445203,1.5,54.767776,55.0,62.150002
20161006100000,38.110001,75.924393,34.023731,34.025002,36.519047,1.413087,1.5,55.019806,55.0,62.150002
20161006101500,38.110001,76.842484,34.023731,34.025002,36.519047,1.429145,1.5,55.397842,55.0,62.150002
20161006103000,39.895,76.932495,33.537636,33.540001,37.594603,1.437174,1.5,55.18182,55.0,63.215
20161006104500,39.895,77.580559,33.537636,33.540001,37.84792,1.465275,1.5,55.055805,55.0,63.215
20161006110000,39.895,77.472549,33.537636,33.540001,38.69333,1.469289,1.5,55.18182,55.0,63.215
20161006111500,39.895,77.850586,33.537636,33.540001,38.69333,1.489362,1.5,55.235825,55.0,63.215
20161006113000,41.974998,78.678665,33.294586,33.294998,39.312776,1.42513,1.5,55.397842,55.0,63.75
20161006114500,44.880001,78.858688,33.294586,33.294998,39.638156,1.429145,1.5,55.307831,55.0,63.75
20161006120000,44.880001,79.038704,33.294586,33.294998,39.499776,1.429145,1.5,55.019806,55.0,63.75
20161006121500,44.880001,79.128716,33.294586,33.294998,39.499776,1.449217,1.5,54.857788,55.0,63.75
20161006123000,44.880001,79.686768,33.294586,33.294998,39.501,1.445203,1.5,55.019806,55.0,63.75
20161006124500,44.880001,79.506752,32.837719,32.84,38.68483,1.42513,1.5,55.055805,55.0,64.754997
20161006130000,44.880001,79.866791,32.565445,32.564999,38.865268,1.42513,1.5,55.235825,55.0,65.355003
20161006131500,44.880001,79.038704,32.351627,32.349998,39.387763,1.445203,1.5,55.18182,55.0,65.824997
20161006133000,37.099998,79.038704,33.825195,33.825001,39.149151,1.593737,1.5,54.299728,55.0,62.584999
20161006134500,32.400002,79.236725,34.869614,34.869999,38.89172,1.509434,1.5,55.235825,55.0,60.285
20161006140000,33.959999,79.416748,35.0,35.0,38.523194,1.581694,1.5,54.38974,55.0,59.25
20161006141500,31.805,79.686768,35.0,35.0,38.523194,1.557607,1.5,54.893791,55.0,58.709999
20161006143000,31.805,79.506752,35.0,35.0,38.634289,1.57768,1.5,54.857788,55.0,57.689999
20161006144500,30.334999,78.300629,35.0,35.0,38.465513,1.565636,1.5,54.80378,55.0,57.209999
20161006150000,29.4,78.678665,35.0,35.0,38.458288,1.565636,1.5,55.019806,55.0,56.669998
20161006151500,29.4,78.120621,35.0,35.0,38.458288,1.589723,1.5,54.857788,55.0,56.669998
20161006153000,29.4,78.858688,35.0,35.0,38.262312,1.573665,1.5,55.019806,55.0,56.669998
20161006154500,29.4,78.408646,35.0,35.0,38.86928,1.581694,1.5,54.605759,55.0,56.189999
20161006160000,32.665001,78.210625,35.0,35.0,37.55008,1.565636,1.5,54.551758,55.0,55.584999
20161006161500,26.969999,78.300629,35.0,35.0,37.55008,1.569651,1.5,54.38974,55.0,55.584999
20161006163000,26.969999,77.580559,35.0,35.0,36.919771,1.581694,1.5,55.055805,55.0,55.584999
20161006164500,26.969999,77.580559,35.0,35.0,37.18509,1.585708,1.5,54.983799,55.0,55.584999
20161006170000,26.969999,77.202522,35.0,35.0,37.40201,1.565636,1.5,54.857788,55.0,55.584999
20161006171500,26.969999,77.112518,35.0,35.0,37.40201,1.593737,1.5,54.893791,55.0,55.584999
20161006173000,26.969999,76.932495,35.0,35.0,37.080404,1.561622,1.5,54.731773,55.0,55.025002
20161006174500,26.969999,76.842484,35.0,35.0,36.867428,1.557607,1.5,54.641766,55.0,55.025002
20161006180000,26.969999,76.554459,35.0,35.0,37.28624,1.509434,1.5,54.731773,55.0,55.025002
20161006181500,30.540001,76.554459,35.0,35.0,37.28624,1.521477,1.5,54.515751,55.0,56.790001
20161006183000,26.540001,76.464447,35.0,35.0,37.232928,1.509434,1.5,55.18182,55.0,56.790001
20161006184500,26.540001,75.834381,35.0,35.0,37.038856,1.561622,1.5,54.893791,55.0,56.790001
20161006190000,26.540001,75.456345,35.0,35.0,36.882337,1.553593,1.5,54.893791,55.0,55.77
20161006191500,27.200001,74.898293,35.0,35.0,36.882337,1.589723,1.5,54.263725,55.0,55.77
20161006193000,31.17,74.448242,35.0,35.0,,1.565636,1.5,54.605759,55.0,55.77
20161006194500,31.645,74.268227,35.0,35.0,,1.549578,1.5,54.857788,55.0,55.77
20161006200000,25.469999,74.268227,35.0,35.0,36.218368,1.561622,1.5,55.361839,55.0,55.290001
20161006201500,60.619999,74.358238,35.0,35.0,36.218368,1.553593,1.5,55.397842,55.0,55.290001
20161006203000,29.145,73.89019,35.0,35.0,,1.549578,1.5,54.38974,55.0,55.290001
20161006204500,30.695,73.710175,35.0,35.0,35.930048,1.561622,1.5,54.227722,55.0,55.290001
20161006210000,32.470001,73.89019,35.0,35.0,35.95429,1.557607,1.5,56.315933,55.0,55.290001
20161006211500,25.145,73.620163,35.0,35.0,35.95429,1.549578,1.5,54.857788,55.0,55.290001
20161006213000,56.220001,73.620163,35.0,35.0,35.910991,1.545564,1.5,55.235825,55.0,55.290001
20161006214500,27.93,73.800186,35.0,35.0,35.928824,1.545564,1.5,54.479752,55.0,55.290001
20161006220000,22.424999,73.350136,35.0,35.0,35.928824,1.54155,1.5,53.633663,55.0,55.290001
20161006221500,32.555,73.620163,35.0,35.0,35.798672,1.561622,1.5,56.405941,55.0,55.290001
20161006223000,40.18,73.620163,35.0,35.0,35.66852,1.557607,1.5,54.173717,55.0,55.290001
20161006224500,50.990002,73.620163,35.0,35.0,35.87813,1.557607,1.5,53.579659,55.0,55.290001
20161006230000,28.870001,73.530151,35.0,35.0,,1.561622,1.5,55.019806,55.0,55.290001
20161006231500,23.25,73.620163,35.0,35.0,,1.557607,1.5,54.08371,55.0,55.290001
20161006233000,27.870001,73.440147,35.0,35.0,,1.557607,1.5,55.397842,55.0,55.290001
20161006234500,49.290001,73.530151,35.0,35.0,,1.565636,1.5,56.063908,55.0,55.290001
20161007000000,31.584999,73.17012,35.0,35.0,35.831465,1.565636,1.5,55.145813,55.0,55.290001
20161007001500,27.450001,72.792084,35.0,35.0,,1.557607,1.5,54.173717,55.0,55.290001
20161007003000,32.169998,72.612061,35.0,35.0,35.500832,1.557607,1.5,56.153915,55.0,55.290001
20161007004500,44.334999,72.792084,35.0,35.0,,1.557607,1.5,54.173717,55.0,55.290001
20161007010000,49.98,72.882088,35.0,35.0,,1.569651,1.5,55.48785,55.0,55.290001
20161007011500,28.834999,72.702072,35.0,35.0,,1.549578,1.5,54.857788,55.0,55.290001
20161007013000,31.290001,72.702072,35.0,35.0,,1.557607,1.5,55.847885,55.0,55.290001
20161007014500,49.73,72.792084,35.0,35.0,,1.561622,1.5,55.739876,55.0,55.290001
20161007020000,28.26,72.612061,35.0,35.0,,1.561622,1.5,54.353737,55.0,55.290001
20161007021500,32.77,72.432045,35.0,35.0,,1.549578,1.5,55.685867,55.0,55.290001
20161007023000,30.924999,72.702072,35.0,35.0,,1.549578,1.5,55.523853,55.0,55.290001
20161007024500,47.235001,72.522057,35.0,35.0,,1.557607,1.5,54.857788,55.0,55.290001
20161007030000,49.099998,72.432045,35.0,35.0,35.20578,1.561622,1.5,55.18182,55.0,55.290001
20161007031500,29.455,72.522057,35.0,35.0,35.330594,1.557607,1.5,54.731773,55.0,55.290001
20161007033000,32.52,72.342041,35.0,35.0,35.330594,1.549578,1.5,56.153915,55.0,55.290001
20161007034500,47.16,72.432045,35.0,35.0,35.20578,1.553593,1.5,55.019806,55.0,55.290001
20161007040000,49.459999,72.522057,35.0,35.0,34.942926,1.565636,1.5,55.019806,55.0,55.290001
20161007041500,27.42,72.162018,35.0,35.0,34.942926,1.553593,1.5,55.48785,55.0,55.290001
20161007043000,33.825001,72.072006,35.0,35.0,34.99872,1.573665,1.5,56.765976,55.0,55.290001
20161007044500,47.915001,72.252029,35.0,35.0,35.052542,1.569651,1.5,54.731773,55.0,55.290001
20161007050000,31.715,72.162018,35.0,35.0,35.052542,1.561622,1.5,55.523853,55.0,55.290001
20161007051500,32.764999,72.252029,35.0,35.0,35.052542,1.57768,1.5,54.893791,55.0,55.290001
20161007053000,53.540001,72.432045,35.0,35.0,34.96438,1.565636,1.5,55.397842,55.0,55.290001
20161007054500,27.91,72.432045,35.0,35.0,35.295268,1.565636,1.5,54.893791,55.0,55.290001
20161007060000,29.629999,72.522057,35.0,35.0,35.15427,1.565636,1.5,54.353737,55.0,55.290001
20161007061500,24.135,72.522057,35.0,35.0,35.15427,1.569651,1.5,55.055805,55.0,55.290001
20161007063000,30.200001,72.792084,35.0,35.0,35.67702,1.549578,1.5,54.479752,55.0,55.290001
20161007064500,29.450001,72.882088,35.0,35.0,35.67702,1.557607,1.5,54.479752,55.0,55.290001
20161007070000,26.094999,73.17012,35.0,35.0,35.81999,1.549578,1.5,55.361839,55.0,55.290001
20161007071500,32.075001,73.620163,35.0,35.0,35.81999,1.54155,1.5,54.677769,55.0,55.290001
20161007073000,28.715,73.530151,35.0,35.0,35.96296,1.513448,1.5,54.551758,55.0,55.290001
20161007074500,32.505001,74.268227,35.0,35.0,36.177415,1.525492,1.5,55.55986,55.0,55.290001
20161007080000,34.470001,74.628265,35.0,35.0,36.177415,1.42513,1.5,55.10981,55.0,58.044998
20161007081500,34.470001,75.006302,35.0,35.0,36.606325,1.429145,1.5,55.10981,55.0,59.18
20161007083000,32.174999,75.366341,34.916325,34.915001,36.82078,1.457246,1.5,55.18182,55.0,60.185001
20161007084500,32.174999,75.456345,34.916325,34.915001,37.189952,1.553593,1.5,55.10981,55.0,60.185001
20161007090000,36.689999,76.284431,34.916325,34.915001,37.544912,1.54155,1.5,54.893791,55.0,60.185001
20161007091500,33.424999,76.842484,35.0,35.0,37.544912,1.517463,1.5,54.731773,55.0,58.555
20161007093000,29.530001,76.64447,35.0,35.0,37.62148,1.589723,1.5,55.18182,55.0,56.689999
20161007094500,29.530001,76.19442,35.0,35.0,37.810622,1.513448,1.5,55.18182,55.0,56.145
20161007100000,34.985001,76.554459,35.0,35.0,37.932308,1.469289,1.5,54.767776,55.0,56.145
20161007101500,34.985001,76.554459,35.0,35.0,37.932308,1.465275,1.5,54.551758,55.0,56.145
20161007103000,34.174999,76.932495,35.0,35.0,37.750952,1.445203,1.5,54.893791,55.0,57.314999
20161007104500,37.465,77.580559,35.0,35.0,37.913064,1.433159,1.5,55.019806,55.0,59.529999
20161007110000,37.465,77.940598,35.0,35.0,38.155943,1.421116,1.5,55.10981,55.0,59.529999
20161007111500,40.82,78.498657,33.409077,33.41,38.155943,1.409073,1.5,55.307831,55.0,63.5
20161007113000,42.014999,78.498657,33.409077,33.41,38.439741,1.421116,1.5,55.18182,55.0,63.5
20161007114500,42.014999,78.300629,33.195255,33.195,37.905482,1.433159,1.5,55.361839,55.0,63.970001
20161007120000,42.014999,77.940598,33.195255,33.195,38.148038,1.457246,1.5,55.235825,55.0,63.970001
20161007121500,42.014999,78.210625,33.195255,33.195,38.148038,1.449217,1.5,55.235825,55.0,63.970001
20161007123000,42.014999,78.120621,33.195255,33.195,38.194703,1.429145,1.5,55.055805,55.0,63.970001
20161007124500,42.014999,78.408646,32.70916,32.709999,38.06348,1.433159,1.5,55.235825,55.0,65.040001
20161007130000,42.014999,78.030609,32.70916,32.709999,37.347304,1.437174,1.5,55.235825,55.0,65.040001
20161007131500,42.014999,77.940598,32.46611,32.465,37.347304,1.469289,1.5,55.18182,55.0,65.574997
20161007133000,42.014999,77.580559,32.785667,32.785,37.43448,1.581694,1.5,54.605759,55.0,64.870003
20161007134500,35.119999,78.030609,33.278652,33.279999,36.978285,1.589723,1.5,54.353737,55.0,63.785
20161007140000,31.815001,77.940598,34.271923,34.27,37.053136,1.509434,1.5,55.18182,55.0,61.599998
20161007141500,31.815001,77.940598,35.0,35.0,37.053136,1.593737,1.5,54.857788,55.0,59.224998
20161007143000,31.815001,77.67057,35.0,35.0,36.281744,1.533521,1.5,54.551758,55.0,59.224998
20161007144500,29.639999,76.842484,35.0,35.0,35.862524,1.557607,1.5,55.685867,55.0,57.34
20161007150000,27.690001,76.104416,35.0,35.0,36.654452,1.57768,1.5,54.893791,55.0,57.34
20161007151500,27.025,76.374435,35.0,35.0,36.654452,1.565636,1.5,55.361839,55.0,56.735001
20161007153000,31.125,76.64447,35.0,35.0,36.76094,1.573665,1.5,54.80378,55.0,56.189999
20161007154500,31.125,76.554459,35.0,35.0,,1.565636,1.5,54.731773,55.0,56.189999
20161007160000,32.005001,77.202522,35.0,35.0,,1.549578,1.5,55.145813,55.0,55.650002
20161007161500,26.82,76.842484,35.0,35.0,,1.525492,1.5,54.38974,55.0,55.650002
20161007163000,26.459999,77.382538,35.0,35.0,,1.509434,1.5,55.235825,55.0,55.650002
20161007164500,26.459999,77.202522,35.0,35.0,,1.485347,1.5,55.397842,55.0,55.650002
20161007170000,30.92,76.842484,35.0,35.0,36.336382,1.469289,1.5,55.019806,55.0,55.650002
20161007171500,30.92,76.554459,35.0,35.0,36.336382,1.469289,1.5,54.857788,55.0,55.650002
20161007173000,30.92,76.284431,35.0,35.0,35.914374,1.473304,1.5,54.767776,55.0,55.650002
20161007174500,30.92,75.834381,35.0,35.0,36.122012,1.477318,1.5,54.677769,55.0,55.650002
20161007180000,30.92,75.726379,35.0,35.0,36.42587,1.449217,1.5,54.677769,55.0,55.650002
20161007181500,30.92,75.546356,35.0,35.0,36.04626,1.449217,1.5,55.235825,55.0,57.189999
20161007183000,30.92,75.366341,35.0,35.0,36.082334,1.469289,1.5,54.983799,55.0,57.189999
20161007184500,30.92,75.096313,35.0,35.0,35.975523,1.473304,1.5,54.80378,55.0,57.189999
20161007190000,30.92,74.628265,35.0,35.0,35.942084,1.493376,1.5,55.019806,55.0,57.189999
20161007191500,30.92,74.268227,35.0,35.0,,1.529506,1.5,54.857788,55.0,57.189999
20161007193000,30.92,74.178223,35.0,35.0,,1.533521,1.5,54.893791,55.0,57.189999
20161007194500,70.610001,74.088211,35.0,35.0,35.64268,1.537535,1.5,55.397842,55.0,57.189999
20161007200000,32.485001,73.800186,35.0,35.0,35.57876,1.593737,1.5,55.613861,55.0,56.709999
20161007201500,31.075001,73.620163,35.0,35.0,35.271706,1.545564,1.5,55.9739,55.0,56.709999
20161007203000,25.059999,73.620163,35.0,35.0,35.092747,1.561622,1.5,55.397842,55.0,56.709999
20161007204500,53.639999,73.530151,35.0,35.0,34.895632,1.565636,1.5,54.929794,55.0,56.709999
20161007210000,28.225,73.530151,35.0,35.0,34.99481,1.54155,1.5,55.397842,55.0,56.709999
20161007211500,26.34,73.350136,35.0,35.0,34.99481,1.549578,1.5,55.523853,55.0,56.709999
20161007213000,25.125,72.972099,35.0,35.0,34.570337,1.573665,1.5,55.397842,55.0,56.709999
20161007214500,41.040001,73.260132,35.0,35.0,34.234026,1.565636,1.5,55.55986,55.0,56.709999
20161007220000,30.73,73.17012,35.0,35.0,,1.553593,1.5,54.857788,55.0,56.709999
20161007221500,32.580002,72.882088,35.0,35.0,,1.473304,1.5,54.731773,55.0,56.709999
20161007223000,44.41,72.972099,35.0,35.0,,1.54155,1.5,54.353737,55.0,56.709999
20161007224500,46.82,72.972099,35.0,35.0,,1.557607,1.5,54.479752,55.0,56.709999
20161007230000,32.610001,72.972099,35.0,35.0,,1.57768,1.5,54.767776,55.0,56.709999
20161007231500,40.314999,72.792084,35.0,35.0,,1.569651,1.5,56.153915,55.0,56.709999
20161007233000,46.375,72.882088,35.0,35.0,,1.573665,1.5,55.10981,55.0,56.709999
20161007234500,30.809999,72.792084,35.0,35.0,,1.57768,1.5,54.515751,55.0,56.709999
20161008000000,26.905001,72.432045,35.0,35.0,,1.549578,1.5,54.173717,55.0,56.105
20161008001500,45.599998,72.252029,35.0,35.0,,1.54155,1.5,55.271828,55.0,56.105
20161008003000,28.495001,72.072006,35.0,35.0,,1.549578,1.5,54.929794,55.0,56.105
20161008004500,25.16,71.964005,35.0,35.0,33.196924,1.553593,1.5,55.397842,55.0,56.105
20161008010000,38.919998,72.072006,35.0,35.0,33.21525,1.553593,1.5,55.685867,55.0,56.105
20161008011500,25.1,71.243927,35.0,35.0,33.21525,1.42513,1.5,55.18182,55.0,52.834999
20161008013000,25.27,70.865891,35.0,35.0,33.180417,1.437174,1.5,54.38974,55.0,52.834999
20161008014500,33.465,71.243927,35.0,35.0,33.055195,1.445203,1.5,55.055805,55.0,52.834999
20161008020000,30.235001,71.423943,35.0,35.0,32.873856,1.405058,1.5,55.055805,55.0,53.305
20161008021500,25.719999,71.423943,35.0,35.0,32.877392,1.465275,1.5,54.857788,55.0,53.305
20161008023000,34.209999,71.69397,35.0,35.0,32.94206,1.461261,1.5,54.263725,55.0,53.305
20161008024500,39.075001,71.69397,35.0,35.0,32.94206,1.437174,1.5,53.507652,55.0,53.305
20161008030000,32.695,71.69397,35.0,35.0,32.684544,1.421116,1.5,54.551758,55.0,53.305
20161008031500,41.654999,71.603958,35.0,35.0,32.49581,1.429145,1.5,55.235825,55.0,53.305
20161008033000,29.4,71.423943,35.0,35.0,32.62161,1.437174,1.5,55.235825,55.0,53.305
20161008034500,29.540001,71.423943,35.0,35.0,32.423509,1.429145,1.5,54.551758,55.0,53.305
20161008040000,40.794998,71.423943,35.0,35.0,32.294343,1.441188,1.5,54.677769,55.0,53.305
20161008041500,28.25,71.423943,35.0,35.0,32.284568,1.437174,1.5,54.893791,55.0,53.305
20161008043000,21.25,71.333939,35.0,35.0,32.154416,1.437174,1.5,53.705673,55.0,53.305
20161008044500,45.275002,71.333939,35.0,35.0,32.154416,1.441188,1.5,55.397842,55.0,53.305
20161008050000,32.044998,71.423943,35.0,35.0,31.894112,1.421116,1.5,55.235825,55.0,53.305
20161008051500,24.715,71.243927,35.0,35.0,31.878421,1.433159,1.5,55.685867,55.0,53.305
20161008053000,51.064999,71.243927,35.0,35.0,31.925834,1.429145,1.5,55.397842,55.0,53.305
20161008054500,26.5,70.955902,35.0,35.0,31.616145,1.433159,1.5,55.145813,55.0,53.305
20161008060000,27.059999,71.063911,35.0,35.0,31.616145,1.437174,1.5,54.38974,55.0,53.305
20161008061500,47.560001,70.865891,35.0,35.0,31.595524,1.437174,1.5,55.433846,55.0,53.305
20161008063000,27.805,70.955902,35.0,35.0,31.23917,1.429145,1.5,54.80378,55.0,53.305
20161008064500,26.665001,70.685867,35.0,35.0,31.23917,1.461261,1.5,54.263725,55.0,53.305
20161008070000,43.48,70.685867,35.0,35.0,,1.461261,1.5,55.361839,55.0,53.305
20161008071500,27.99,70.955902,35.0,35.0,,1.521477,1.5,54.80378,55.0,53.305
20161008073000,31.07,71.783981,35.0,35.0,31.210168,1.469289,1.5,55.847885,55.0,53.305
20161008074500,40.705002,71.964005,35.0,35.0,,1.441188,1.5,55.901894,55.0,53.305
20161008080000,30.16,72.432045,35.0,35.0,31.210168,1.42513,1.5,54.893791,55.0,53.305
20161008081500,31.555,73.080109,35.0,35.0,31.344264,1.42513,1.5,54.641766,55.0,54.310001
20161008083000,46.064999,73.530151,35.0,35.0,31.411312,1.42513,1.5,55.18182,55.0,54.845001
20161008084500,29.07,73.620163,35.0,35.0,31.37228,1.429145,1.5,55.397842,55.0,54.845001
20161008090000,32.139999,73.998199,35.0,35.0,31.77161,1.421116,1.5,55.523853,55.0,55.380001
20161008091500,78.654999,74.628265,35.0,35.0,31.77161,1.421116,1.5,56.189919,55.0,55.849998
20161008093000,33.299999,74.358238,35.0,35.0,32.206266,1.437174,1.5,54.80378,55.0,55.849998
20161008094500,33.235001,74.718277,35.0,35.0,32.284568,1.481333,1.5,56.063908,55.0,55.849998
20161008100000,90.824997,75.096313,35.0,35.0,33.000404,1.473304,1.5,54.641766,55.0,55.849998
20161008101500,34.900002,75.006302,35.0,35.0,33.000404,1.513448,1.5,54.767776,55.0,55.849998
20161008103000,27.43,75.456345,35.0,35.0,33.51887,1.549578,1.5,55.235825,55.0,55.849998
20161008104500,33.209999,75.834381,35.0,35.0,33.77523,1.557607,1.5,54.893791,55.0,55.849998
20161008110000,100.0,76.464447,35.0,35.0,34.340123,1.553593,1.5,56.099911,55.0,55.849998
20161008111500,38.384998,76.104416,35.0,35.0,34.340123,1.557607,1.5,54.641766,55.0,55.849998
20161008113000,35.580002,76.464447,35.0,35.0,34.495248,1.589723,1.5,55.613861,55.0,55.849998
20161008114500,35.41,77.202522,35.0,35.0,35.183969,1.417102,1.5,55.361839,55.0,59.235001
20161008120000,100.0,77.580559,34.426552,34.424999,35.064,1.509434,1.5,56.765976,55.0,61.259998
20161008121500,100.0,77.940598,33.874699,33.875,35.3105,1.42513,1.5,54.605759,55.0,62.474998
20161008123000,58.540001,77.382538,32.887894,32.889999,36.2965,1.497391,1.5,54.515751,55.0,64.644997
20161008124500,41.875,77.67057,32.887894,32.889999,36.086312,1.521477,1.5,54.731773,55.0,64.644997
20161008130000,41.875,77.580559,32.887894,32.889999,36.27899,1.525492,1.5,54.731773,55.0,64.644997
20161008131500,36.474998,78.030609,33.954231,33.955002,36.27899,1.441188,1.5,55.019806,55.0,62.299999
20161008133000,39.595001,77.580559,34.298733,34.299999,37.060888,1.609795,1.5,54.893791,55.0,61.064999
20161008134500,34.494999,77.112518,35.0,35.0,36.58448,1.529506,1.5,54.893791,55.0,59.98
20161008140000,34.494999,76.554459,35.0,35.0,36.639611,1.581694,1.5,54.479752,55.0,59.5
20161008141500,32.865002,77.112518,35.0,35.0,36.639611,1.565636,1.5,54.893791,55.0,59.5
20161008143000,32.865002,76.932495,35.0,35.0,36.56204,1.569651,1.5,54.857788,55.0,59.5
20161008144500,32.865002,76.842484,35.0,35.0,36.677402,1.54155,1.5,54.677769,55.0,58.959999
20161008150000,30.315001,76.554459,35.0,35.0,36.546672,1.581694,1.5,55.18182,55.0,58.959999
20161008151500,35.709999,77.202522,35.0,35.0,36.546672,1.501405,1.5,54.893791,55.0,58.959999
20161008153000,31.834999,76.374435,35.0,35.0,36.166892,1.585708,1.5,54.731773,55.0,58.959999
20161008154500,31.834999,76.842484,35.0,35.0,36.223094,1.581694,1.5,54.80378,55.0,58.959999
20161008160000,31.834999,76.464447,35.0,35.0,36.41397,1.573665,1.5,54.551758,55.0,58.959999
20161008161500,31.834999,76.554459,35.0,35.0,36.41397,1.549578,1.5,54.677769,55.0,58.959999
20161008163000,29.360001,75.924393,35.0,35.0,36.223094,1.54155,1.5,55.055805,55.0,58.959999
20161008164500,29.360001,76.104416,35.0,35.0,36.223094,1.545564,1.5,55.235825,55.0,58.959999
20161008170000,67.025002,75.726379,35.0,35.0,35.942084,1.589723,1.5,56.855988,55.0,58.48
20161008171500,100.0,75.726379,35.0,35.0,35.942084,1.553593,1.5,54.677769,55.0,58.005001
20161008173000,38.279999,75.456345,35.0,35.0,35.195597,1.573665,1.5,54.731773,55.0,58.005001
20161008174500,27.34,75.186325,35.0,35.0,34.972761,1.537535,1.5,54.551758,55.0,58.005001
20161008180000,28.535,75.096313,35.0,35.0,34.457984,1.54155,1.5,55.361839,55.0,58.005001
20161008181500,100.0,75.006302,35.0,35.0,34.192835,1.549578,1.5,56.27993,55.0,58.005001
20161008183000,37.290001,74.538254,35.0,35.0,33.91429,1.557607,1.5,54.515751,55.0,58.005001
20161008184500,25.165001,74.628265,35.0,35.0,33.806408,1.525492,1.5,54.677769,55.0,58.005001
20161008190000,54.314999,74.268227,35.0,35.0,33.35244,1.545564,1.5,55.361839,55.0,58.005001
20161008191500,31.809999,74.088211,35.0,35.0,33.35244,1.545564,1.5,54.515751,55.0,58.005001
20161008193000,29.809999,74.088211,35.0,35.0,32.928137,1.553593,1.5,54.479752,55.0,58.005001
20161008194500,50.884998,73.89019,35.0,35.0,32.755094,1.573665,1.5,55.55986,55.0,57.525002
20161008200000,30.34,73.800186,35.0,35.0,32.235965,1.513448,1.5,55.523853,55.0,57.525002
20161008201500,30.34,73.89019,35.0,35.0,32.235965,1.573665,1.5,54.857788,55.0,57.525002
20161008203000,54.404999,73.530151,35.0,35.0,32.122252,1.573665,1.5,55.649864,55.0,57.525002
20161008204500,28.58,73.530151,35.0,35.0,32.004918,1.581694,1.5,55.18182,55.0,57.525002
20161008210000,24.485001,73.350136,35.0,35.0,31.652916,1.569651,1.5,54.641766,55.0,57.525002
20161008211500,39.735001,72.882088,35.0,35.0,31.652916,1.565636,1.5,53.885689,55.0,57.525002
20161008213000,24.235001,73.260132,35.0,35.0,31.453914,1.57768,1.5,54.173717,55.0,57.525002
20161008214500,42.849998,72.882088,35.0,35.0,31.02344,1.581694,1.5,54.641766,55.0,57.049999
20161008220000,48.380001,72.882088,35.0,35.0,30.538243,1.57768,1.5,54.929794,55.0,57.049999
20161008221500,30.885,72.882088,35.0,35.0,,1.573665,1.5,54.551758,55.0,57.049999
20161008223000,41.334999,72.432045,35.0,35.0,,1.569651,1.5,56.855988,55.0,57.049999
20161008224500,44.044998,72.252029,35.0,35.0,29.66276,1.569651,1.5,55.433846,55.0,57.049999
20161008230000,29.27,72.072006,35.0,35.0,29.247569,1.57768,1.5,55.613861,55.0,57.049999
20161008231500,27.165001,72.072006,35.0,35.0,29.247569,1.581694,1.5,55.775879,55.0,57.049999
20161008233000,36.945,71.783981,35.0,35.0,28.429104,1.553593,1.5,54.731773,55.0,57.049999
20161008234500,31.165001,71.423943,35.0,35.0,28.254582,1.573665,1.5,55.18182,55.0,57.049999
20161009000000,32.52,71.333939,35.0,35.0,27.905538,1.561622,1.5,56.729973,55.0,57.049999
20161009001500,33.619999,70.955902,35.0,35.0,27.66356,1.553593,1.5,54.767776,55.0,56.57
20161009003000,28.754999,70.955902,35.0,35.0,27.370225,1.565636,1.5,54.731773,55.0,56.57
20161009004500,27.51,70.685867,35.0,35.0,27.135557,1.565636,1.5,56.225922,55.0,56.57
20161009010000,19.235001,70.775879,35.0,35.0,26.567536,1.565636,1.5,54.80378,55.0,56.57
20161009011500,32.029999,70.595863,35.0,35.0,26.567536,1.573665,1.5,54.857788,55.0,56.57
20161009013000,26.215,70.325836,35.0,35.0,26.196885,1.57768,1.5,55.235825,55.0,56.57
20161009014500,24.184999,70.325836,35.0,35.0,25.962217,1.549578,1.5,54.80378,55.0,56.57
20161009020000,26.934999,70.235825,35.0,35.0,25.668882,1.549578,1.5,56.639965,55.0,56.57
20161009021500,27.459999,70.235825,35.0,35.0,25.668882,1.581694,1.5,55.397842,55.0,56.57
20161009023000,25.18,70.055801,35.0,35.0,25.40324,1.557607,1.5,55.18182,55.0,56.57
20161009024500,25.18,69.767776,35.0,35.0,25.140879,1.581694,1.5,54.857788,55.0,56.57
20161009030000,25.18,69.497757,35.0,35.0,24.92996,1.569651,1.5,54.551758,55.0,56.57
20161009031500,18.065001,69.587761,35.0,35.0,24.92996,1.557607,1.5,54.227722,55.0,56.57
20161009033000,33.209999,69.407745,35.0,35.0,24.670812,1.529506,1.5,56.891991,55.0,55.404999
20161009034500,20.004999,69.227722,35.0,35.0,24.746819,1.557607,1.5,53.795681,55.0,55.404999
20161009040000,17.059999,69.137711,35.0,35.0,24.21052,1.505419,1.5,54.893791,55.0,55.404999
20161009041500,30.709999,68.849686,35.0,35.0,23.909875,1.505419,1.5,56.819984,55.0,55.404999
20161009043000,32.84,68.957703,35.0,35.0,23.786625,1.493376,1.5,56.855988,55.0,55.404999
20161009044500,15.84,68.759674,35.0,35.0,23.664446,1.533521,1.5,53.165619,55.0,55.404999
20161009050000,17.75,68.66967,35.0,35.0,23.353856,1.525492,1.5,55.48785,55.0,55.404999
20161009051500,31.975,68.66967,35.0,35.0,23.353856,1.481333,1.5,56.891991,55.0,55.404999
20161009053000,22.514999,68.579659,35.0,35.0,23.225268,1.489362,1.5,52.9856,55.0,55.404999
20161009054500,16.799999,68.399643,35.0,35.0,23.100046,1.537535,1.5,54.299728,55.0,55.404999
20161009060000,18.275,68.309631,35.0,35.0,22.794794,1.537535,1.5,55.55986,55.0,55.404999
20161009061500,21.014999,68.309631,35.0,35.0,22.794794,1.489362,1.5,55.55986,55.0,55.404999
20161009063000,27.32,68.129616,35.0,35.0,22.536547,1.517463,1.5,56.063908,55.0,55.404999
20161009064500,31.790001,68.21962,35.0,35.0,22.348714,1.525492,1.5,56.982002,55.0,55.404999
20161009070000,33.555,68.129616,35.0,35.0,22.348714,1.533521,1.5,56.855988,55.0,55.404999
20161009071500,33.380001,68.309631,35.0,35.0,22.348714,1.529506,1.5,56.765976,55.0,55.404999
20161009073000,20.855,68.579659,35.0,35.0,22.223492,1.533521,1.5,54.38974,55.0,55.404999
20161009074500,17.045,68.579659,35.0,35.0,22.20928,1.525492,1.5,54.08371,55.0,55.404999
20161009080000,33.465,69.857788,35.0,35.0,22.193096,1.54155,1.5,57.072006,55.0,55.404999
20161009081500,24.5,70.595863,35.0,35.0,22.193096,1.573665,1.5,53.885689,55.0,54.865002
20161009083000,18.059999,70.595863,35.0,35.0,22.786991,1.525492,1.5,53.417641,55.0,54.865002
20161009084500,31.764999,70.955902,35.0,35.0,23.105384,1.521477,1.5,56.855988,55.0,54.865002
20161009090000,33.099998,71.333939,35.0,35.0,23.407746,1.525492,1.5,55.901894,55.0,54.865002
20161009091500,19.245001,71.873993,35.0,35.0,23.407746,1.505419,1.5,53.543655,55.0,54.865002
20161009093000,21.73,72.072006,35.0,35.0,24.240576,1.497391,1.5,54.08371,55.0,54.865002
20161009094500,31.290001,72.252029,35.0,35.0,24.44903,1.437174,1.5,55.811882,55.0,54.865002
20161009100000,32.880001,72.882088,35.0,35.0,24.506711,1.405058,1.5,56.441948,55.0,54.865002
20161009101500,20.27,72.972099,35.0,35.0,25.109072,1.501405,1.5,54.08371,55.0,56.34
20161009103000,34.790001,73.17012,35.0,35.0,25.167977,1.485347,1.5,54.80378,55.0,56.34
20161009104500,27.735001,73.620163,35.0,35.0,25.446522,1.429145,1.5,54.983799,55.0,57.16
20161009110000,29.805,73.620163,35.0,35.0,25.849133,1.457246,1.5,54.515751,55.0,57.16
20161009111500,36.834999,73.998199,35.0,35.0,26.560532,1.473304,1.5,55.10981,55.0,57.16
20161009113000,32.945,74.898293,35.0,35.0,26.77293,1.469289,1.5,55.271828,55.0,57.16
20161009114500,31.785,74.538254,35.0,35.0,26.93562,1.469289,1.5,55.145813,55.0,57.16
20161009120000,30.27,74.628265,35.0,35.0,27.462059,1.449217,1.5,54.731773,55.0,57.16
20161009121500,39.365002,75.096313,35.0,35.0,27.462059,1.465275,1.5,55.271828,55.0,57.16
20161009123000,24.275,74.718277,35.0,35.0,28.135412,1.469289,1.5,54.173717,55.0,57.16
20161009124500,29.559999,74.628265,35.0,35.0,28.159977,1.465275,1.5,55.361839,55.0,57.16
20161009130000,38.605,75.006302,35.0,35.0,28.634736,1.469289,1.5,55.613861,55.0,57.16
20161009131500,29.860001,75.726379,35.0,35.0,28.634736,1.457246,1.5,55.019806,55.0,57.16
20161009133000,24.735001,75.366341,35.0,35.0,28.87022,1.461261,1.5,55.055805,55.0,57.16
20161009134500,37.724998,75.276337,35.0,35.0,28.979088,1.457246,1.5,54.677769,55.0,57.16
20161009140000,32.57,75.006302,35.0,35.0,29.028218,1.441188,1.5,53.885689,55.0,57.16
20161009141500,31.4,75.006302,35.0,35.0,29.270196,1.461261,1.5,55.613861,55.0,57.16
20161009143000,39.619999,75.006302,35.0,35.0,29.1582,1.457246,1.5,54.353737,55.0,57.16
20161009144500,27.889999,75.096313,35.0,35.0,29.519161,1.461261,1.5,54.173717,55.0,57.16
20161009150000,29.855,75.456345,35.0,35.0,29.967298,1.481333,1.5,56.063908,55.0,57.16
20161009151500,38.790001,74.898293,35.0,35.0,29.967298,1.429145,1.5,54.80378,55.0,57.16
20161009153000,48.650002,75.366341,35.0,35.0,29.211104,1.445203,1.5,54.857788,55.0,57.16
20161009154500,30.120001,75.186325,35.0,35.0,29.432053,1.437174,1.5,55.433846,55.0,57.16
20161009160000,35.634998,74.898293,35.0,35.0,29.083825,1.485347,1.5,55.9739,55.0,57.16
20161009161500,44.105,74.898293,35.0,35.0,29.083825,1.441188,1.5,54.857788,55.0,57.16
20161009163000,28.940001,75.366341,35.0,35.0,29.364835,1.437174,1.5,55.055805,55.0,57.16
20161009164500,37.605,74.808289,35.0,35.0,29.589728,1.457246,1.5,56.405941,55.0,57.16
20161009170000,27.26,74.628265,35.0,35.0,29.589728,1.417102,1.5,55.18182,55.0,57.16
20161009171500,22.145,74.628265,35.0,35.0,29.589728,1.421116,1.5,54.137718,55.0,57.16
20161009173000,37.584999,74.538254,35.0,35.0,29.30576,1.473304,1.5,54.641766,55.0,57.16
20161009174500,31.955,74.358238,35.0,35.0,29.74963,1.429145,1.5,55.613861,55.0,57.16
20161009180000,22.885,74.358238,35.0,35.0,30.066884,1.421116,1.5,54.677769,55.0,57.16
20161009181500,33.77,73.998199,35.0,35.0,30.066884,1.417102,1.5,55.019806,55.0,57.16
20161009183000,27.01,73.89019,35.0,35.0,30.004528,1.421116,1.5,54.80378,55.0,57.16
20161009184500,25.145,73.530151,35.0,35.0,29.95737,1.437174,1.5,55.649864,55.0,57.16
20161009190000,30.17,73.080109,35.0,35.0,29.37325,1.421116,1.5,55.397842,55.0,57.16
20161009191500,29.625,72.882088,35.0,35.0,29.37325,1.433159,1.5,55.613861,55.0,57.16
20161009193000,28.235001,72.882088,35.0,35.0,29.296682,1.465275,1.5,54.893791,55.0,57.16
20161009194500,29.17,72.792084,35.0,35.0,,1.461261,1.5,54.353737,55.0,57.16
20161009200000,32.494999,72.522057,35.0,35.0,29.45536,1.429145,1.5,55.271828,55.0,57.16
20161009201500,22.615,72.342041,35.0,35.0,29.121191,1.445203,1.5,55.055805,55.0,57.16
20161009203000,22.620001,72.432045,35.0,35.0,29.069018,1.445203,1.5,53.957695,55.0,57.16
20161009204500,30.17,72.252029,35.0,35.0,28.95267,1.453232,1.5,54.929794,55.0,57.16
20161009210000,26.395,72.162018,35.0,35.0,28.545452,1.465275,1.5,55.307831,55.0,57.16
20161009211500,28.33,72.162018,35.0,35.0,28.545452,1.457246,1.5,56.189919,55.0,57.16
20161009213000,30.629999,72.162018,35.0,35.0,28.426231,1.453232,1.5,54.893791,55.0,57.16
20161009214500,27.540001,72.072006,35.0,35.0,28.138234,1.453232,1.5,54.425743,55.0,57.16
20161009220000,23.584999,71.783981,35.0,35.0,28.074229,1.453232,1.5,54.047707,55.0,57.16
20161009221500,38.259998,71.69397,35.0,35.0,28.074229,1.457246,1.5,57.108009,55.0,57.16
20161009223000,29.605,71.69397,35.0,35.0,28.06544,1.461261,1.5,54.731773,55.0,57.16
20161009224500,26.84,71.513954,35.0,35.0,28.399864,1.453232,1.5,54.80378,55.0,57.16
20161009230000,30.66,71.333939,35.0,35.0,28.203242,1.461261,1.5,55.271828,55.0,57.16
20161009231500,29.559999,71.333939,35.0,35.0,28.203242,1.465275,1.5,54.353737,55.0,57.16
20161009233000,27.01,70.955902,35.0,35.0,27.826352,1.473304,1.5,55.18182,55.0,57.16
20161009234500,27.01,70.955902,35.0,35.0,27.608038,1.469289,1.5,55.18182,55.0,57.16
20161010000000,27.01,70.685867,35.0,35.0,27.726035,1.457246,1.5,55.10981,55.0,57.16
20161010001500,25.700001,70.955902,35.0,35.0,27.598841,1.473304,1.5,54.857788,55.0,57.16
20161010003000,25.035,70.955902,35.0,35.0,27.62259,1.457246,1.5,55.10981,55.0,57.16
20161010004500,35.395,70.955902,35.0,35.0,27.49441,1.461261,1.5,56.69397,55.0,57.16
20161010010000,29.875,70.685867,35.0,35.0,27.579784,1.461261,1.5,54.551758,55.0,57.16
20161010011500,26.985001,70.685867,35.0,35.0,27.450618,1.465275,1.5,55.235825,55.0,57.16
20161010013000,25.135,70.685867,35.0,35.0,27.321452,1.461261,1.5,55.397842,55.0,57.16
20161010014500,30.355,70.595863,35.0,35.0,27.192286,1.481333,1.5,54.515751,55.0,57.16
20161010020000,30.355,70.235825,35.0,35.0,27.06312,1.473304,1.5,54.515751,55.0,57.16
20161010021500,30.355,70.415848,35.0,35.0,27.013412,1.465275,1.5,54.551758,55.0,57.16
20161010023000,30.355,70.235825,35.0,35.0,26.88326,1.485347,1.5,54.551758,55.0,57.16
20161010024500,30.355,70.595863,35.0,35.0,26.34079,1.473304,1.5,54.551758,55.0,57.16
20161010030000,25.809999,70.235825,35.0,35.0,26.69847,1.485347,1.5,54.857788,55.0,57.16
20161010031500,25.809999,70.235825,35.0,35.0,26.55788,1.497391,1.5,55.019806,55.0,57.16
20161010033000,25.809999,70.325836,35.0,35.0,26.427728,1.497391,1.5,55.10981,55.0,57.16
20161010034500,25.809999,70.235825,35.0,35.0,26.427728,1.501405,1.5,55.055805,55.0,57.16
20161010040000,25.809999,70.685867,35.0,35.0,26.305056,1.501405,1.5,55.18182,55.0,57.16
20161010041500,25.809999,70.235825,35.0,35.0,26.305056,1.509434,1.5,55.019806,55.0,57.16
20161010043000,25.809999,69.857788,35.0,35.0,26.310564,1.505419,1.5,54.893791,55.0,57.16
20161010044500,25.809999,70.055801,35.0,35.0,26.108349,1.509434,1.5,54.857788,55.0,57.16
20161010050000,25.809999,69.677765,35.0,35.0,25.981325,1.513448,1.5,54.677769,55.0,57.16
20161010051500,24.575001,70.235825,35.0,35.0,25.981325,1.529506,1.5,55.271828,55.0,57.16
20161010053000,24.575001,69.9478,35.0,35.0,25.84813,1.497391,1.5,55.235825,55.0,57.16
20161010054500,24.575001,70.145813,35.0,35.0,25.981325,1.497391,1.5,55.18182,55.0,57.16
20161010060000,24.575001,69.497757,35.0,35.0,25.84813,1.497391,1.5,55.271828,55.0,57.16
20161010061500,24.575001,70.595863,35.0,35.0,25.981325,1.525492,1.5,55.18182,55.0,57.16
20161010063000,24.575001,70.595863,35.0,35.0,25.981325,1.565636,1.5,54.893791,55.0,56.605
20161010064500,24.575001,70.415848,35.0,35.0,25.981325,1.513448,1.5,54.893791,55.0,55.855
20161010070000,24.575001,70.685867,35.0,35.0,25.981325,1.481333,1.5,55.055805,55.0,55.855
20161010071500,24.575001,70.775879,35.0,35.0,25.981325,1.469289,1.5,55.271828,55.0,55.855
20161010073000,29.629999,71.333939,35.0,35.0,25.981325,1.457246,1.5,55.235825,55.0,55.855
20161010074500,23.245001,71.423943,35.0,35.0,25.981325,1.429145,1.5,53.705673,55.0,56.860001
20161010080000,29.969999,71.153915,35.0,35.0,25.980254,1.461261,1.5,55.685867,55.0,56.860001
20161010081500,26.895,71.243927,35.0,35.0,26.305056,1.437174,1.5,55.235825,55.0,56.860001
20161010083000,32.564999,72.072006,35.0,35.0,27.485298,1.433159,1.5,54.857788,55.0,56.860001
20161010084500,26.85,72.882088,35.0,35.0,,1.437174,1.5,55.145813,55.0,56.860001
20161010090000,26.85,73.620163,35.0,35.0,,1.421116,1.5,55.397842,55.0,58.25
20161010091500,43.200001,73.998199,35.0,35.0,,1.473304,1.5,55.397842,55.0,58.849998
20161010093000,34.459999,74.088211,35.0,35.0,,1.505419,1.5,54.551758,55.0,58.849998
20161010094500,27.995001,74.178223,35.0,35.0,,1.469289,1.5,55.055805,55.0,58.849998
20161010100000,45.16,74.358238,35.0,35.0,,1.473304,1.5,54.731773,55.0,58.849998
