PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161010101500,56.18,73.998199,35.0,35.0,,1.413087,1.5,53.201622,55.0,58.849998
20161010103000,27.485001,74.268227,35.0,35.0,,1.569651,1.5,54.605759,55.0,59.915001
20161010104500,51.740002,74.268227,35.0,35.0,,1.581694,1.5,54.857788,55.0,59.439999
20161010110000,34.285,74.718277,35.0,35.0,,1.561622,1.5,54.605759,55.0,59.439999
20161010111500,34.889999,75.456345,35.0,35.0,,1.525492,1.5,54.731773,55.0,59.439999
20161010113000,98.540001,76.19442,35.0,35.0,,1.489362,1.5,56.531956,55.0,59.439999
20161010114500,59.59,76.104416,35.0,35.0,,1.401044,1.5,53.795681,55.0,59.439999
20161010120000,44.125,76.19442,35.0,35.0,,1.457246,1.5,54.731773,55.0,59.439999
20161010121500,32.285,76.464447,35.0,35.0,,1.437174,1.5,55.055805,55.0,59.439999
20161010123000,34.689999,76.932495,35.0,35.0,,1.429145,1.5,54.731773,55.0,59.439999
20161010124500,36.625,77.67057,34.982624,34.985001,,1.405058,1.5,55.523853,55.0,60.040001
20161010130000,41.264999,77.67057,34.982624,34.985001,,1.429145,1.5,55.18182,55.0,60.040001
20161010131500,41.264999,77.202522,34.982624,34.985001,,1.593737,1.5,55.055805,55.0,60.040001
20161010133000,41.264999,77.202522,35.0,35.0,,1.585708,1.5,54.731773,55.0,59.560001
20161010134500,41.264999,77.202522,35.0,35.0,,1.565636,1.5,54.551758,55.0,59.080002
20161010140000,39.130001,77.850586,35.0,35.0,,1.549578,1.5,54.551758,55.0,59.080002
20161010141500,39.130001,77.202522,35.0,35.0,,1.537535,1.5,54.731773,55.0,59.080002
20161010143000,34.93,76.75248,35.0,35.0,,1.54155,1.5,54.731773,55.0,59.080002
20161010144500,34.93,77.292526,35.0,35.0,,1.54155,1.5,54.893791,55.0,59.080002
20161010150000,34.93,77.382538,35.0,35.0,,1.553593,1.5,54.893791,55.0,59.080002
20161010151500,34.93,77.472549,35.0,35.0,36.556192,1.54155,1.5,54.929794,55.0,59.080002
20161010153000,34.93,77.202522,35.0,35.0,37.32109,1.557607,1.5,54.731773,55.0,59.080002
20161010154500,34.93,77.940598,35.0,35.0,37.347134,1.549578,1.5,54.893791,55.0,59.080002
20161010160000,34.93,77.382538,35.0,35.0,37.053136,1.537535,1.5,54.857788,55.0,59.080002
20161010161500,34.93,77.292526,35.0,35.0,37.053136,1.54155,1.5,54.893791,55.0,59.080002
20161010163000,34.93,77.202522,35.0,35.0,36.69702,1.54155,1.5,54.677769,55.0,59.080002
20161010164500,32.935001,76.19442,35.0,35.0,36.793733,1.549578,1.5,54.641766,55.0,59.080002
20161010170000,32.130001,76.19442,35.0,35.0,37.312539,1.549578,1.5,54.731773,55.0,59.080002
20161010171500,30.945,75.834381,35.0,35.0,36.588322,1.545564,1.5,54.893791,55.0,59.080002
20161010173000,30.945,75.546356,35.0,35.0,36.584055,1.573665,1.5,55.055805,55.0,59.080002
20161010174500,30.945,75.366341,35.0,35.0,36.661048,1.585708,1.5,54.731773,55.0,59.080002
20161010180000,30.945,75.096313,35.0,35.0,36.546672,1.581694,1.5,54.677769,55.0,59.080002
20161010181500,30.945,75.456345,35.0,35.0,36.546672,1.549578,1.5,54.767776,55.0,59.080002
20161010183000,30.01,75.006302,35.0,35.0,35.87694,1.581694,1.5,54.80378,55.0,59.080002
20161010184500,88.449997,74.898293,35.0,35.0,35.722478,1.573665,1.5,56.855988,55.0,59.080002
20161010190000,47.650002,74.718277,35.0,35.0,35.642204,1.569651,1.5,53.705673,55.0,59.080002
20161010191500,34.580002,74.178223,35.0,35.0,35.642204,1.54155,1.5,54.515751,55.0,58.540001
20161010193000,28.115,74.088211,35.0,35.0,34.969752,1.557607,1.5,54.425743,55.0,58.540001
20161010194500,28.115,74.268227,35.0,35.0,35.218394,1.565636,1.5,55.055805,55.0,58.0
20161010200000,94.360001,74.628265,35.0,35.0,35.094158,1.501405,1.5,57.234024,55.0,58.0
20161010201500,42.134998,74.268227,35.0,35.0,35.094158,1.54155,1.5,54.047707,55.0,58.0
20161010203000,33.900002,73.89019,35.0,35.0,35.309191,1.54155,1.5,54.731773,55.0,58.0
20161010204500,32.615002,73.89019,35.0,35.0,35.398016,1.549578,1.5,54.767776,55.0,58.0
20161010210000,27.440001,73.998199,35.0,35.0,35.294078,1.565636,1.5,54.731773,55.0,58.0
20161010211500,27.440001,73.620163,35.0,35.0,35.294078,1.569651,1.5,55.10981,55.0,58.0
20161010213000,27.440001,73.260132,35.0,35.0,34.912496,1.573665,1.5,55.055805,55.0,58.0
20161010214500,56.105,73.080109,35.0,35.0,34.912496,1.557607,1.5,56.729973,55.0,58.0
20161010220000,75.415001,72.432045,35.0,35.0,34.721705,1.593737,1.5,53.705673,55.0,58.0
20161010221500,32.195,72.702072,35.0,35.0,34.721705,1.561622,1.5,54.353737,55.0,57.52
20161010223000,31.955,72.702072,35.0,35.0,34.41613,1.549578,1.5,55.397842,55.0,57.52
20161010224500,52.325001,72.432045,35.0,35.0,34.09568,1.561622,1.5,54.731773,55.0,57.52
20161010230000,35.0,72.162018,35.0,35.0,33.9675,1.525492,1.5,54.173717,55.0,57.52
20161010231500,24.24,72.252029,35.0,35.0,33.9675,1.537535,1.5,54.731773,55.0,57.52
20161010233000,49.005001,72.252029,35.0,35.0,33.844335,1.54155,1.5,54.857788,55.0,57.52
20161010234500,34.805,72.072006,35.0,35.0,33.586003,1.549578,1.5,54.479752,55.0,57.52
20161011000000,29.924999,71.964005,35.0,35.0,33.586088,1.557607,1.5,54.641766,55.0,57.52
20161011001500,44.919998,72.162018,35.0,35.0,33.586088,1.545564,1.5,57.018005,55.0,57.52
20161011003000,38.23,72.162018,35.0,35.0,33.06548,1.565636,1.5,53.885689,55.0,57.52
20161011004500,31.75,71.964005,35.0,35.0,33.000404,1.573665,1.5,55.523853,55.0,57.52
20161011010000,45.439999,71.873993,35.0,35.0,32.927525,1.565636,1.5,54.731773,55.0,57.52
20161011011500,31.535,71.69397,35.0,35.0,32.927525,1.569651,1.5,54.299728,55.0,57.52
20161011013000,25.360001,71.69397,35.0,35.0,32.57027,1.581694,1.5,55.361839,55.0,57.52
20161011014500,46.685001,71.69397,35.0,35.0,32.43716,1.573665,1.5,55.523853,55.0,57.52
20161011020000,28.115,71.513954,35.0,35.0,32.370605,1.569651,1.5,55.397842,55.0,57.52
20161011021500,24.135,71.423943,35.0,35.0,32.370605,1.549578,1.5,54.515751,55.0,57.52
20161011023000,55.02,71.513954,35.0,35.0,32.104385,1.533521,1.5,54.80378,55.0,57.52
20161011024500,27.735001,71.243927,35.0,35.0,31.971275,1.549578,1.5,55.019806,55.0,57.52
20161011030000,41.404999,71.063911,35.0,35.0,31.6385,1.549578,1.5,56.567955,55.0,57.52
20161011031500,68.455002,71.423943,35.0,35.0,31.6385,1.545564,1.5,54.731773,55.0,57.52
20161011033000,27.15,70.955902,35.0,35.0,31.545408,1.557607,1.5,55.271828,55.0,57.52
20161011034500,41.154999,71.063911,35.0,35.0,31.583454,1.529506,1.5,56.189919,55.0,57.52
20161011040000,28.264999,71.063911,35.0,35.0,31.411312,1.561622,1.5,54.731773,55.0,57.52
20161011041500,29.934999,70.955902,35.0,35.0,31.210168,1.54155,1.5,54.38974,55.0,57.52
20161011043000,36.900002,70.865891,35.0,35.0,30.975585,1.565636,1.5,54.515751,55.0,57.52
20161011044500,39.630001,70.955902,35.0,35.0,30.772962,1.553593,1.5,53.507652,55.0,57.52
20161011050000,23.33,70.955902,35.0,35.0,30.772962,1.553593,1.5,55.145813,55.0,57.52
20161011051500,42.919998,70.685867,35.0,35.0,30.80312,1.537535,1.5,54.80378,55.0,57.52
20161011053000,28.139999,70.775879,35.0,35.0,30.80312,1.545564,1.5,54.983799,55.0,57.52
20161011054500,27.665001,70.685867,35.0,35.0,30.80312,1.545564,1.5,55.811882,55.0,57.52
20161011060000,41.849998,70.685867,35.0,35.0,30.80312,1.561622,1.5,54.767776,55.0,57.52
20161011061500,28.775,70.685867,35.0,35.0,30.80312,1.557607,1.5,54.983799,55.0,57.52
20161011063000,25.754999,70.685867,35.0,35.0,30.667052,1.553593,1.5,55.10981,55.0,57.52
20161011064500,35.209999,70.685867,35.0,35.0,30.530984,1.561622,1.5,55.145813,55.0,57.52
20161011070000,28.23,70.955902,35.0,35.0,30.530984,1.553593,1.5,54.515751,55.0,57.52
20161011071500,29.775,71.333939,35.0,35.0,30.694252,1.549578,1.5,54.425743,55.0,57.52
20161011073000,40.334999,71.69397,35.0,35.0,30.46295,1.557607,1.5,54.353737,55.0,57.52
20161011074500,43.700001,72.432045,35.0,35.0,30.488671,1.561622,1.5,53.417641,55.0,57.52
20161011080000,28.48,72.792084,35.0,35.0,30.625725,1.525492,1.5,55.235825,55.0,57.52
20161011081500,52.709999,72.882088,35.0,35.0,30.7885,1.497391,1.5,55.307831,55.0,57.52
20161011083000,36.895,73.530151,35.0,35.0,31.40968,1.54155,1.5,54.137718,55.0,57.52
20161011084500,27.254999,73.89019,35.0,35.0,32.03086,1.501405,1.5,54.173717,55.0,57.52
20161011090000,58.580002,74.268227,35.0,35.0,32.201846,1.513448,1.5,55.307831,55.0,57.52
20161011091500,74.065002,74.268227,35.0,35.0,32.201846,1.461261,1.5,53.66967,55.0,57.52
20161011093000,33.23,74.718277,35.0,35.0,33.15456,1.549578,1.5,54.983799,55.0,57.52
20161011094500,32.23,75.456345,35.0,35.0,33.379198,1.505419,1.5,54.677769,55.0,57.52
20161011100000,40.360001,75.636368,35.0,35.0,34.04162,1.517463,1.5,54.983799,55.0,57.52
20161011101500,40.360001,75.636368,35.0,35.0,34.04162,1.461261,1.5,54.767776,55.0,57.52
20161011103000,33.41,75.456345,35.0,35.0,34.078,1.437174,1.5,54.677769,55.0,57.52
20161011104500,34.605,75.006302,35.0,35.0,34.632625,1.449217,1.5,55.307831,55.0,57.52
20161011110000,35.07,75.924393,35.0,35.0,34.3364,1.489362,1.5,54.641766,55.0,57.52
20161011111500,34.564999,76.104416,35.0,35.0,34.3364,1.405058,1.5,55.019806,55.0,59.060001
20161011113000,34.564999,76.842484,35.0,35.0,34.600886,1.561622,1.5,54.767776,55.0,59.060001
20161011114500,36.84,76.554459,35.0,35.0,34.773844,1.461261,1.5,54.857788,55.0,59.060001
20161011120000,31.365,76.842484,35.0,35.0,34.769815,1.489362,1.5,55.235825,55.0,59.060001
20161011121500,37.305,77.202522,35.0,35.0,34.678848,1.513448,1.5,54.80378,55.0,59.060001
20161011123000,37.305,76.842484,35.0,35.0,34.734064,1.384986,1.5,55.145813,55.0,61.514999
20161011124500,48.619999,76.932495,32.90741,32.904999,34.09874,1.417102,1.5,54.731773,55.0,64.605003
20161011130000,33.215,76.75248,34.793594,34.794998,34.60908,1.593737,1.5,55.019806,55.0,60.455002
20161011131500,60.52,76.842484,34.793594,34.794998,34.60908,1.549578,1.5,57.846085,55.0,60.455002
20161011133000,56.27,77.292526,34.793594,34.794998,34.577936,1.557607,1.5,54.677769,55.0,60.455002
20161011134500,50.669998,77.022507,35.0,35.0,34.331844,1.565636,1.5,54.479752,55.0,59.91
20161011140000,44.91,77.292526,35.0,35.0,34.098485,1.569651,1.5,54.641766,55.0,59.91
20161011141500,34.77,77.202522,35.0,35.0,34.208832,1.557607,1.5,55.361839,55.0,59.91
20161011143000,34.77,77.382538,35.0,35.0,34.817364,1.565636,1.5,54.893791,55.0,59.91
20161011144500,34.77,77.292526,35.0,35.0,35.026396,1.557607,1.5,54.731773,55.0,59.435001
20161011150000,30.445,76.842484,35.0,35.0,34.77143,1.561622,1.5,54.929794,55.0,59.435001
20161011151500,30.445,77.202522,35.0,35.0,34.77143,1.573665,1.5,54.605759,55.0,59.435001
20161011153000,49.275002,77.202522,35.0,35.0,35.536328,1.54155,1.5,55.235825,55.0,59.435001
20161011154500,46.82,77.382538,35.0,35.0,35.439615,1.593737,1.5,54.479752,55.0,59.435001
20161011160000,42.544998,77.202522,35.0,35.0,35.16362,1.565636,1.5,54.641766,55.0,59.435001
20161011161500,32.130001,77.112518,35.0,35.0,35.16362,1.581694,1.5,55.019806,55.0,59.435001
20161011163000,32.130001,76.464447,35.0,35.0,35.070358,1.549578,1.5,55.019806,55.0,59.435001
20161011164500,29.135,76.554459,35.0,35.0,35.536328,1.565636,1.5,54.641766,55.0,59.435001
20161011170000,29.135,74.718277,35.0,35.0,35.281362,1.557607,1.5,55.361839,55.0,59.435001
20161011171500,57.080002,75.726379,35.0,35.0,35.281362,1.529506,1.5,56.189919,55.0,59.435001
20161011173000,45.299999,75.006302,35.0,35.0,35.642816,1.537535,1.5,54.677769,55.0,59.435001
20161011174500,36.380001,74.718277,35.0,35.0,35.386864,1.553593,1.5,54.551758,55.0,59.435001
20161011180000,30.475,74.628265,35.0,35.0,35.576346,1.569651,1.5,54.731773,55.0,59.435001
20161011181500,33.455002,74.268227,35.0,35.0,35.576346,1.533521,1.5,55.523853,55.0,59.435001
20161011183000,27.02,73.89019,35.0,35.0,35.06536,1.569651,1.5,54.425743,55.0,59.435001
20161011184500,27.02,74.088211,35.0,35.0,34.694216,1.585708,1.5,55.397842,55.0,59.435001
20161011190000,27.02,73.89019,35.0,35.0,34.312481,1.557607,1.5,55.145813,55.0,58.955002
20161011191500,27.02,73.440147,35.0,35.0,34.312481,1.585708,1.5,54.857788,55.0,58.415001
20161011193000,27.02,73.350136,35.0,35.0,33.68564,1.565636,1.5,54.893791,55.0,58.415001
20161011194500,27.02,72.792084,35.0,35.0,33.482116,1.573665,1.5,54.551758,55.0,57.869999
20161011200000,27.02,72.522057,35.0,35.0,33.236279,1.549578,1.5,54.605759,55.0,57.869999
20161011201500,25.68,72.162018,35.0,35.0,33.236279,1.569651,1.5,55.523853,55.0,57.869999
20161011203000,29.924999,72.162018,35.0,35.0,32.8455,1.553593,1.5,54.605759,55.0,57.330002
20161011204500,24.254999,72.702072,35.0,35.0,32.982146,1.57768,1.5,54.173717,55.0,57.330002
20161011210000,30.875,72.522057,35.0,35.0,32.85791,1.565636,1.5,54.983799,55.0,56.849998
20161011211500,27.200001,72.432045,35.0,35.0,32.85791,1.557607,1.5,54.515751,55.0,56.849998
20161011213000,30.790001,72.432045,35.0,35.0,33.126272,1.565636,1.5,54.551758,55.0,56.849998
20161011214500,25.26,72.162018,35.0,35.0,33.000064,1.553593,1.5,55.019806,55.0,56.849998
20161011220000,25.26,72.162018,35.0,35.0,33.19842,1.54155,1.5,55.055805,55.0,56.849998
20161011221500,25.26,72.162018,35.0,35.0,33.19842,1.545564,1.5,55.145813,55.0,56.849998
20161011223000,25.26,72.072006,35.0,35.0,,1.509434,1.5,55.361839,55.0,56.849998
20161011224500,25.26,71.964005,35.0,35.0,33.25537,1.553593,1.5,55.235825,55.0,56.849998
20161011230000,25.26,71.783981,35.0,35.0,33.189801,1.54155,1.5,55.235825,55.0,56.849998
20161011231500,25.26,72.072006,35.0,35.0,33.189801,1.513448,1.5,55.18182,55.0,56.849998
20161011233000,25.26,71.783981,35.0,35.0,33.247074,1.549578,1.5,55.18182,55.0,56.849998
20161011234500,25.26,71.69397,35.0,35.0,33.11495,1.537535,1.5,55.361839,55.0,56.849998
20161012000000,25.26,71.513954,35.0,35.0,32.982826,1.553593,1.5,55.055805,55.0,56.849998
20161012001500,25.26,71.603958,35.0,35.0,32.982826,1.557607,1.5,55.055805,55.0,56.849998
20161012003000,25.26,71.69397,35.0,35.0,33.036155,1.549578,1.5,55.10981,55.0,56.849998
20161012004500,25.26,71.783981,35.0,35.0,32.70338,1.561622,1.5,55.055805,55.0,56.849998
20161012010000,25.26,71.69397,35.0,35.0,32.618176,1.561622,1.5,55.10981,55.0,56.849998
20161012011500,25.014999,70.955902,35.0,35.0,32.618176,1.42513,1.5,53.957695,55.0,54.224998
20161012013000,34.465,70.685867,35.0,35.0,32.417032,1.481333,1.5,56.027901,55.0,54.224998
20161012014500,33.575001,70.775879,35.0,35.0,32.461487,1.453232,1.5,55.775879,55.0,54.224998
20161012020000,35.685001,71.063911,35.0,35.0,32.461487,1.457246,1.5,56.819984,55.0,54.224998
20161012021500,34.220001,71.153915,35.0,35.0,32.461487,1.445203,1.5,55.847885,55.0,54.224998
20161012023000,24.295,71.423943,35.0,35.0,32.640038,1.421116,1.5,54.731773,55.0,54.224998
20161012024500,19.424999,71.423943,35.0,35.0,32.596569,1.441188,1.5,53.327633,55.0,54.224998
20161012030000,21.309999,71.423943,35.0,35.0,32.640038,1.461261,1.5,53.381638,55.0,54.224998
20161012031500,21.690001,71.513954,35.0,35.0,32.640038,1.453232,1.5,54.173717,55.0,54.224998
20161012033000,24.0,71.603958,35.0,35.0,32.640038,1.457246,1.5,55.937897,55.0,54.224998
20161012034500,27.955,71.513954,35.0,35.0,32.640038,1.461261,1.5,56.189919,55.0,54.224998
20161012040000,28.25,71.423943,35.0,35.0,32.640038,1.453232,1.5,57.144012,55.0,54.224998
20161012041500,32.830002,71.333939,35.0,35.0,32.640038,1.437174,1.5,57.360039,55.0,54.224998
20161012043000,36.490002,71.333939,35.0,35.0,32.191323,1.457246,1.5,57.234024,55.0,54.224998
20161012044500,28.934999,71.243927,35.0,35.0,32.123782,1.453232,1.5,56.603962,55.0,54.224998
20161012050000,28.6,71.063911,35.0,35.0,32.1638,1.445203,1.5,55.9739,55.0,54.224998
20161012051500,36.855,71.153915,35.0,35.0,32.1638,1.453232,1.5,56.729973,55.0,54.224998
20161012053000,33.68,70.955902,35.0,35.0,31.891664,1.429145,1.5,56.891991,55.0,54.224998
20161012054500,33.580002,71.243927,35.0,35.0,31.891664,1.437174,1.5,56.567955,55.0,54.224998
20161012060000,30.58,71.153915,35.0,35.0,31.927738,1.449217,1.5,55.271828,55.0,54.224998
20161012061500,24.195,71.513954,35.0,35.0,31.927738,1.417102,1.5,54.08371,55.0,54.759998
20161012063000,22.205,71.69397,35.0,35.0,31.927738,1.405058,1.5,53.705673,55.0,55.23
20161012064500,32.98,71.69397,35.0,35.0,32.09988,1.429145,1.5,56.189919,55.0,55.23
20161012070000,31.785,72.162018,35.0,35.0,31.859211,1.401044,1.5,55.901894,55.0,56.235001
20161012071500,25.645,72.252029,35.0,35.0,31.859211,1.449217,1.5,55.271828,55.0,56.235001
20161012073000,25.645,72.792084,35.0,35.0,,1.449217,1.5,55.397842,55.0,56.235001
20161012074500,31.475,72.882088,35.0,35.0,32.03086,1.453232,1.5,54.857788,55.0,56.235001
20161012080000,31.475,72.882088,35.0,35.0,32.272022,1.429145,1.5,55.307831,55.0,56.235001
20161012081500,31.475,73.080109,35.0,35.0,32.272022,1.437174,1.5,55.397842,55.0,56.235001
20161012083000,33.195,73.260132,35.0,35.0,32.897639,1.445203,1.5,54.515751,55.0,56.235001
20161012084500,37.27,73.998199,34.224197,34.224998,33.175691,1.537535,1.5,54.893791,55.0,61.705002
20161012090000,30.360001,73.800186,34.992901,34.994999,33.75636,1.573665,1.5,55.019806,55.0,60.014999
20161012091500,30.360001,74.448242,35.0,35.0,33.75636,1.589723,1.5,55.055805,55.0,59.540001
20161012093000,30.360001,75.006302,35.0,35.0,34.340888,1.565636,1.5,55.019806,55.0,59.540001
20161012094500,30.360001,75.096313,35.0,35.0,34.622799,1.573665,1.5,55.145813,55.0,59.540001
20161012100000,37.82,75.546356,35.0,35.0,35.030748,1.553593,1.5,54.80378,55.0,59.540001
20161012101500,48.25,75.834381,35.0,35.0,35.030748,1.525492,1.5,56.531956,55.0,59.540001
20161012103000,32.709999,75.456345,35.0,35.0,35.357675,1.569651,1.5,54.479752,55.0,58.580002
20161012104500,32.41,75.834381,35.0,35.0,35.309191,1.533521,1.5,55.307831,55.0,58.580002
20161012110000,32.41,76.19442,35.0,35.0,35.747468,1.549578,1.5,55.235825,55.0,58.580002
20161012111500,47.689999,76.014404,33.579338,33.580002,35.96381,1.569651,1.5,54.173717,55.0,63.125
20161012113000,44.189999,76.464447,34.7845,34.785,36.158698,1.569651,1.5,54.857788,55.0,60.474998
20161012114500,38.41,76.842484,35.0,35.0,36.399282,1.549578,1.5,54.731773,55.0,59.455002
20161012120000,38.41,77.292526,35.0,35.0,36.703378,1.509434,1.5,54.731773,55.0,59.455002
20161012121500,35.415001,76.842484,35.0,35.0,36.703378,1.549578,1.5,54.731773,55.0,58.240002
20161012123000,34.23,77.580559,35.0,35.0,36.282594,1.529506,1.5,54.857788,55.0,58.240002
20161012124500,34.23,77.022507,35.0,35.0,36.166246,1.493376,1.5,54.731773,55.0,57.764999
20161012130000,34.23,77.382538,35.0,35.0,,1.545564,1.5,54.677769,55.0,57.764999
20161012131500,33.564999,77.760574,35.0,35.0,36.042911,1.549578,1.5,54.767776,55.0,57.764999
20161012133000,30.924999,76.64447,35.0,35.0,36.689812,1.485347,1.5,54.983799,55.0,57.764999
20161012134500,37.014999,76.842484,35.0,35.0,36.31792,1.465275,1.5,54.893791,55.0,57.764999
20161012140000,37.014999,77.580559,35.0,35.0,36.166892,1.481333,1.5,54.605759,55.0,57.764999
20161012141500,37.014999,77.67057,35.0,35.0,36.166892,1.453232,1.5,54.767776,55.0,57.764999
20161012143000,37.014999,77.940598,35.0,35.0,36.224896,1.469289,1.5,54.893791,55.0,57.764999
20161012144500,37.014999,77.67057,35.0,35.0,36.69974,1.465275,1.5,54.857788,55.0,57.764999
20161012150000,37.014999,77.760574,35.0,35.0,36.20895,1.493376,1.5,54.605759,55.0,57.764999
20161012151500,37.014999,77.67057,35.0,35.0,36.20895,1.513448,1.5,54.551758,55.0,57.764999
20161012153000,33.134998,77.382538,35.0,35.0,36.69702,1.529506,1.5,54.677769,55.0,57.764999
20161012154500,31.805,77.472549,35.0,35.0,36.64279,1.573665,1.5,54.551758,55.0,57.764999
20161012160000,30.73,77.292526,35.0,35.0,36.436138,1.573665,1.5,54.893791,55.0,57.764999
20161012161500,30.73,77.292526,35.0,35.0,36.436138,1.581694,1.5,54.893791,55.0,57.764999
20161012163000,30.73,76.842484,35.0,35.0,36.388232,1.561622,1.5,54.677769,55.0,57.764999
20161012164500,29.795,76.014404,35.0,35.0,35.914374,1.589723,1.5,54.677769,55.0,57.764999
20161012170000,28.465,76.104416,35.0,35.0,36.274927,1.57768,1.5,54.857788,55.0,57.285
20161012171500,41.669998,75.924393,35.0,35.0,36.274927,1.573665,1.5,55.361839,55.0,57.285
20161012173000,52.055,75.834381,35.0,35.0,35.909036,1.573665,1.5,55.397842,55.0,57.285
20161012174500,44.474998,75.456345,35.0,35.0,36.410672,1.561622,1.5,54.551758,55.0,57.285
20161012180000,42.07,75.456345,35.0,35.0,36.198359,1.573665,1.5,54.551758,55.0,57.285
20161012181500,29.66,75.006302,35.0,35.0,36.198359,1.565636,1.5,54.551758,55.0,56.805
20161012183000,29.66,74.448242,35.0,35.0,36.922508,1.525492,1.5,54.641766,55.0,56.805
20161012184500,32.724998,73.350136,35.0,35.0,36.932946,1.521477,1.5,54.80378,55.0,56.805
20161012190000,27.77,73.440147,35.0,35.0,36.882337,1.533521,1.5,54.641766,55.0,56.805
20161012191500,27.77,73.350136,35.0,35.0,36.882337,1.525492,1.5,55.235825,55.0,56.805
20161012193000,27.77,73.080109,35.0,35.0,36.389507,1.557607,1.5,54.893791,55.0,56.200001
20161012194500,47.195,73.260132,35.0,35.0,36.314656,1.525492,1.5,54.011703,55.0,56.200001
20161012200000,37.715,73.080109,35.0,35.0,35.96381,1.565636,1.5,54.857788,55.0,56.200001
20161012201500,33.799999,72.882088,35.0,35.0,35.96381,1.561622,1.5,54.641766,55.0,56.200001
20161012203000,29.620001,72.522057,35.0,35.0,35.69793,1.557607,1.5,54.857788,55.0,56.200001
20161012204500,25.68,72.792084,35.0,35.0,35.329744,1.573665,1.5,54.173717,55.0,56.200001
20161012210000,23.35,72.432045,35.0,35.0,35.34314,1.525492,1.5,54.263725,55.0,56.200001
20161012211500,23.07,72.522057,35.0,35.0,35.34314,1.549578,1.5,54.011703,55.0,56.200001
20161012213000,31.135,72.792084,35.0,35.0,35.025733,1.565636,1.5,54.983799,55.0,56.200001
20161012214500,25.165001,72.522057,35.0,35.0,34.960164,1.549578,1.5,54.173717,55.0,56.200001
20161012220000,28.605,72.522057,35.0,35.0,35.030748,1.569651,1.5,54.767776,55.0,56.200001
20161012221500,30.035,72.072006,35.0,35.0,35.030748,1.573665,1.5,54.677769,55.0,56.200001
20161012223000,25.004999,72.072006,35.0,35.0,34.634376,1.529506,1.5,53.759678,55.0,56.200001
20161012224500,25.08,72.072006,35.0,35.0,34.568314,1.557607,1.5,53.453648,55.0,56.200001
20161012230000,22.98,72.162018,35.0,35.0,34.43619,1.549578,1.5,53.29163,55.0,56.200001
20161012231500,20.43,72.072006,35.0,35.0,34.16759,1.557607,1.5,53.075607,55.0,56.200001
20161012233000,20.940001,71.69397,35.0,35.0,34.03448,1.557607,1.5,53.201622,55.0,56.200001
20161012234500,28.98,71.69397,35.0,35.0,33.90137,1.537535,1.5,55.397842,55.0,56.200001
20161013000000,35.474998,71.783981,35.0,35.0,33.189801,1.573665,1.5,56.729973,55.0,56.200001
20161013001500,36.305,71.69397,35.0,35.0,33.189801,1.533521,1.5,57.180019,55.0,56.200001
20161013003000,33.849998,71.69397,35.0,35.0,33.221608,1.557607,1.5,55.685867,55.0,56.200001
20161013004500,27.575001,71.423943,35.0,35.0,32.9696,1.557607,1.5,53.921692,55.0,56.200001
20161013010000,20.389999,71.423943,35.0,35.0,33.020464,1.525492,1.5,53.831684,55.0,56.200001
20161013011500,24.290001,71.243927,35.0,35.0,33.020464,1.549578,1.5,54.353737,55.0,56.200001
20161013013000,27.969999,70.955902,35.0,35.0,32.799192,1.525492,1.5,55.433846,55.0,56.200001
20161013014500,35.485001,70.955902,35.0,35.0,32.731651,1.561622,1.5,56.153915,55.0,56.200001
20161013020000,34.055,70.685867,35.0,35.0,32.776106,1.537535,1.5,56.027901,55.0,56.200001
20161013021500,27.209999,70.955902,35.0,35.0,32.776106,1.557607,1.5,54.137718,55.0,56.200001
20161013023000,24.355,70.775879,35.0,35.0,32.367902,1.557607,1.5,53.327633,55.0,56.200001
20161013024500,20.625,70.595863,35.0,35.0,32.475954,1.537535,1.5,54.173717,55.0,56.200001
20161013030000,23.280001,70.775879,35.0,35.0,32.3389,1.561622,1.5,55.649864,55.0,56.200001
20161013031500,30.6,70.595863,35.0,35.0,32.3389,1.533521,1.5,55.433846,55.0,56.200001
20161013033000,22.084999,70.685867,35.0,35.0,31.891664,1.557607,1.5,54.38974,55.0,56.200001
20161013034500,30.16,70.595863,35.0,35.0,31.755596,1.533521,1.5,55.739876,55.0,56.200001
20161013040000,35.825001,70.235825,35.0,35.0,31.551494,1.565636,1.5,56.891991,55.0,56.200001
20161013041500,35.200001,70.325836,35.0,35.0,31.551494,1.54155,1.5,56.765976,55.0,56.200001
20161013043000,36.599998,70.325836,35.0,35.0,30.908044,1.565636,1.5,56.729973,55.0,56.200001
20161013044500,34.32,70.325836,35.0,35.0,30.939188,1.54155,1.5,56.603962,55.0,56.200001
20161013050000,30.66,70.235825,35.0,35.0,30.204448,1.565636,1.5,54.983799,55.0,56.200001
20161013051500,24.514999,69.9478,35.0,35.0,30.326882,1.553593,1.5,53.417641,55.0,56.200001
20161013053000,31.775,70.235825,35.0,35.0,30.326882,1.553593,1.5,54.551758,55.0,55.66
20161013054500,23.865,69.9478,35.0,35.0,30.326882,1.54155,1.5,53.453648,55.0,55.66
20161013060000,21.280001,70.325836,35.0,35.0,30.326882,1.525492,1.5,53.165619,55.0,55.66
20161013061500,21.025,69.9478,35.0,35.0,29.759847,1.521477,1.5,54.731773,55.0,55.66
20161013063000,35.830002,70.685867,35.0,35.0,29.850644,1.513448,1.5,56.69397,55.0,55.66
20161013064500,30.004999,70.955902,35.0,35.0,29.850644,1.473304,1.5,55.613861,55.0,55.66
20161013070000,32.419998,71.423943,35.0,35.0,29.422142,1.481333,1.5,55.18182,55.0,55.66
20161013071500,31.610001,71.333939,35.0,35.0,29.422142,1.493376,1.5,55.9739,55.0,55.66
20161013073000,30.745001,71.69397,35.0,35.0,29.151978,1.489362,1.5,54.551758,55.0,55.66
20161013074500,25.09,71.964005,35.0,35.0,29.460766,1.473304,1.5,54.857788,55.0,55.66
20161013080000,30.344999,71.783981,35.0,35.0,29.769554,1.485347,1.5,54.677769,55.0,55.66
20161013081500,30.344999,72.162018,35.0,35.0,29.769554,1.481333,1.5,55.397842,55.0,55.66
20161013083000,27.6,72.972099,35.0,35.0,30.994829,1.364914,1.5,54.893791,55.0,58.845001
20161013084500,30.315001,73.620163,35.0,35.0,31.652576,1.569651,1.5,55.10981,55.0,58.709999
20161013090000,30.315001,74.178223,35.0,35.0,33.060754,1.54155,1.5,55.397842,55.0,58.709999
20161013091500,35.154999,74.358238,35.0,35.0,33.060754,1.509434,1.5,55.235825,55.0,58.709999
20161013093000,35.154999,74.358238,35.0,35.0,34.572292,1.537535,1.5,55.055805,55.0,58.709999
20161013094500,38.48,75.006302,35.0,35.0,34.890685,1.505419,1.5,54.929794,55.0,58.709999
20161013100000,40.875,75.276337,35.0,35.0,35.718262,1.493376,1.5,54.38974,55.0,58.709999
20161013101500,35.525002,75.546356,35.0,35.0,35.718262,1.437174,1.5,54.677769,55.0,58.709999
20161013103000,33.674999,75.834381,35.0,35.0,36.313874,1.529506,1.5,54.731773,55.0,58.709999
20161013104500,31.375,75.834381,35.0,35.0,36.16424,1.549578,1.5,54.857788,55.0,58.709999
20161013110000,48.564999,76.374435,35.0,35.0,35.484869,1.557607,1.5,55.10981,55.0,58.709999
20161013111500,45.799999,76.64447,35.0,35.0,35.484869,1.561622,1.5,55.145813,55.0,58.709999
20161013113000,45.799999,76.842484,35.0,35.0,36.436189,1.561622,1.5,55.18182,55.0,58.709999
20161013114500,47.700001,76.842484,35.0,35.0,35.965034,1.57768,1.5,54.353737,55.0,58.709999
20161013120000,32.035,76.842484,35.0,35.0,36.268229,1.553593,1.5,54.047707,55.0,58.709999
20161013121500,34.895,77.202522,35.0,35.0,36.268229,1.493376,1.5,54.515751,55.0,58.709999
20161013123000,82.455002,77.67057,31.345566,31.344999,35.517288,1.433159,1.5,54.731773,55.0,68.040001
20161013124500,82.455002,77.580559,31.345566,31.344999,34.604813,1.457246,1.5,55.145813,55.0,68.040001
20161013130000,100.0,77.202522,31.345566,31.344999,35.195597,1.529506,1.5,54.893791,55.0,68.040001
20161013131500,78.059998,77.112518,31.345566,31.344999,35.195597,1.573665,1.5,54.299728,55.0,68.040001
20161013133000,58.564999,77.202522,31.838549,31.84,35.975523,1.581694,1.5,54.677769,55.0,66.955002
20161013134500,45.91,77.382538,31.838549,31.84,35.948816,1.473304,1.5,54.893791,55.0,66.955002
20161013140000,45.91,77.580559,32.795288,32.794998,36.69974,1.597752,1.5,54.515751,55.0,64.849998
20161013141500,37.505001,77.382538,33.041782,33.040001,,1.557607,1.5,54.677769,55.0,64.309998
20161013143000,34.419998,77.202522,33.934692,33.935001,36.19178,1.57768,1.5,54.677769,55.0,62.345001
20161013144500,54.845001,77.67057,33.934692,33.935001,36.31741,1.513448,1.5,54.983799,55.0,62.345001
20161013150000,63.755001,76.842484,33.934692,33.935001,36.167453,1.545564,1.5,54.929794,55.0,62.345001
20161013151500,43.880001,77.202522,33.934692,33.935001,36.059979,1.557607,1.5,54.551758,55.0,62.345001
20161013153000,33.48,77.202522,34.676098,34.674999,35.576346,1.565636,1.5,54.677769,55.0,60.715
20161013154500,30.014999,77.67057,34.676098,34.674999,35.9378,1.537535,1.5,55.307831,55.0,60.715
20161013160000,39.400002,77.580559,34.072266,34.07,35.69606,1.453232,1.5,54.605759,55.0,62.040001
20161013161500,31.965,76.75248,34.289532,34.290001,35.802548,1.593737,1.5,54.80378,55.0,61.564999
20161013163000,31.299999,77.292526,35.0,35.0,35.650619,1.593737,1.5,54.38974,55.0,59.009998
20161013164500,28.625,77.292526,35.0,35.0,35.642816,1.549578,1.5,54.893791,55.0,59.009998
20161013170000,28.625,76.374435,35.0,35.0,35.536328,1.509434,1.5,55.361839,55.0,59.009998
20161013171500,28.625,76.014404,35.0,35.0,35.536328,1.521477,1.5,54.731773,55.0,59.009998
20161013173000,28.625,75.636368,35.0,35.0,34.92188,1.54155,1.5,54.605759,55.0,59.009998
20161013174500,52.884998,75.366341,35.0,35.0,34.964856,1.537535,1.5,56.189919,55.0,59.009998
20161013180000,39.584999,75.366341,35.0,35.0,35.200187,1.525492,1.5,54.857788,55.0,59.009998
20161013181500,30.215,75.276337,35.0,35.0,35.200187,1.501405,1.5,54.731773,55.0,59.009998
20161013183000,30.215,74.898293,35.0,35.0,34.25667,1.537535,1.5,55.397842,55.0,59.009998
20161013184500,32.130001,74.898293,35.0,35.0,34.112306,1.549578,1.5,55.55986,55.0,59.009998
20161013190000,25.809999,74.538254,35.0,35.0,33.850608,1.585708,1.5,55.397842,55.0,58.535
20161013191500,31.17,74.628265,35.0,35.0,33.412994,1.553593,1.5,55.145813,55.0,58.535
20161013193000,31.17,74.538254,35.0,35.0,33.23905,1.557607,1.5,54.893791,55.0,57.91
20161013194500,31.17,74.088211,35.0,35.0,33.158861,1.573665,1.5,54.551758,55.0,57.91
20161013200000,29.120001,73.89019,35.0,35.0,32.966676,1.565636,1.5,55.55986,55.0,57.91
20161013201500,25.555,73.800186,35.0,35.0,32.62076,1.581694,1.5,55.019806,55.0,57.91
20161013203000,25.555,73.620163,35.0,35.0,32.50244,1.537535,1.5,55.397842,55.0,57.435001
20161013204500,25.555,73.530151,35.0,35.0,32.289056,1.549578,1.5,54.857788,55.0,56.955002
20161013210000,25.555,73.17012,35.0,35.0,32.06877,1.533521,1.5,54.983799,55.0,56.955002
20161013211500,25.555,72.792084,35.0,35.0,32.06877,1.545564,1.5,54.677769,55.0,56.955002
20161013213000,25.555,72.972099,35.0,35.0,31.902221,1.549578,1.5,55.019806,55.0,56.955002
20161013214500,25.555,72.792084,35.0,35.0,31.599026,1.553593,1.5,54.983799,55.0,56.955002
20161013220000,25.555,72.432045,35.0,35.0,31.053275,1.54155,1.5,54.857788,55.0,56.955002
20161013221500,25.555,72.252029,35.0,35.0,,1.54155,1.5,54.641766,55.0,56.955002
20161013223000,25.555,72.072006,35.0,35.0,31.364698,1.493376,1.5,54.929794,55.0,56.955002
20161013224500,25.555,72.162018,35.0,35.0,,1.537535,1.5,55.055805,55.0,56.955002
20161013230000,25.555,72.072006,35.0,35.0,31.296256,1.505419,1.5,55.055805,55.0,56.955002
20161013231500,25.555,71.783981,35.0,35.0,,1.54155,1.5,54.893791,55.0,56.955002
20161013233000,25.555,71.873993,35.0,35.0,31.21163,1.513448,1.5,55.019806,55.0,56.955002
20161013234500,25.555,71.603958,35.0,35.0,31.08345,1.549578,1.5,55.10981,55.0,56.955002
20161014000000,25.555,71.423943,35.0,35.0,30.95527,1.533521,1.5,54.929794,55.0,56.955002
20161014001500,25.555,71.333939,35.0,35.0,30.95527,1.537535,1.5,54.641766,55.0,56.955002
20161014003000,25.555,71.423943,35.0,35.0,31.026024,1.54155,1.5,54.551758,55.0,56.955002
20161014004500,21.334999,71.333939,35.0,35.0,30.894886,1.561622,1.5,54.605759,55.0,56.955002
20161014010000,28.85,71.423943,35.0,35.0,31.067028,1.561622,1.5,54.731773,55.0,56.955002
20161014011500,33.700001,71.153915,35.0,35.0,31.067028,1.537535,1.5,56.063908,55.0,56.955002
20161014013000,36.674999,71.423943,35.0,35.0,30.906395,1.561622,1.5,57.30603,55.0,56.955002
20161014014500,32.814999,70.955902,35.0,35.0,31.076072,1.549578,1.5,55.55986,55.0,56.955002
20161014020000,33.23,71.153915,35.0,35.0,30.941976,1.553593,1.5,54.137718,55.0,56.955002
20161014021500,30.375,71.243927,35.0,35.0,30.941976,1.545564,1.5,54.677769,55.0,56.48
20161014023000,24.135,70.955902,35.0,35.0,30.3074,1.54155,1.5,53.543655,55.0,56.48
20161014024500,19.139999,70.955902,35.0,35.0,30.17429,1.525492,1.5,53.237625,55.0,56.48
20161014030000,23.184999,70.955902,35.0,35.0,29.679726,1.525492,1.5,56.099911,55.0,56.48
20161014031500,36.285,71.063911,35.0,35.0,29.679726,1.525492,1.5,56.729973,55.0,56.48
20161014033000,28.0,70.955902,35.0,35.0,29.575295,1.553593,1.5,53.543655,55.0,56.48
20161014034500,32.285,70.955902,35.0,35.0,29.442185,1.529506,1.5,55.847885,55.0,56.48
20161014040000,33.584999,70.685867,35.0,35.0,29.085168,1.549578,1.5,55.523853,55.0,56.48
20161014041500,23.445,70.685867,35.0,35.0,29.085168,1.565636,1.5,53.957695,55.0,56.48
20161014043000,21.745001,70.685867,35.0,35.0,29.13168,1.553593,1.5,53.453648,55.0,56.48
20161014044500,21.715,70.595863,35.0,35.0,28.622734,1.549578,1.5,53.453648,55.0,56.48
20161014050000,21.055,70.595863,35.0,35.0,28.814273,1.549578,1.5,53.705673,55.0,56.48
20161014051500,20.25,70.685867,35.0,35.0,28.814273,1.529506,1.5,53.417641,55.0,56.48
20161014053000,18.924999,70.685867,35.0,35.0,29.923948,1.549578,1.5,53.237625,55.0,56.48
20161014054500,23.705,70.595863,35.0,35.0,29.90858,1.549578,1.5,55.397842,55.0,56.48
20161014060000,30.389999,70.685867,35.0,35.0,28.79644,1.545564,1.5,56.27993,55.0,56.48
20161014061500,21.280001,70.955902,35.0,35.0,28.79644,1.54155,1.5,55.10981,55.0,56.48
20161014063000,27.459999,70.955902,35.0,35.0,28.679191,1.545564,1.5,56.69397,55.0,56.48
20161014064500,35.389999,70.685867,35.0,35.0,28.476568,1.529506,1.5,56.729973,55.0,56.48
20161014070000,26.745001,70.955902,35.0,35.0,28.193008,1.509434,1.5,55.48785,55.0,56.48
20161014071500,31.665001,70.955902,35.0,35.0,28.193008,1.465275,1.5,55.235825,55.0,56.48
20161014073000,25.540001,70.955902,35.0,35.0,28.206404,1.489362,1.5,54.173717,55.0,56.48
20161014074500,31.030001,71.333939,35.0,35.0,28.638442,1.465275,1.5,54.515751,55.0,56.48
20161014080000,32.779999,72.342041,34.936214,34.935001,28.935398,1.417102,1.5,54.893791,55.0,60.139999
20161014081500,35.759998,72.792084,34.080933,34.080002,,1.409073,1.5,54.677769,55.0,62.02
20161014083000,33.77,72.882088,33.837883,33.84,,1.433159,1.5,54.551758,55.0,62.555
20161014084500,38.174999,73.530151,32.999142,33.0,,1.457246,1.5,54.893791,55.0,64.400002
20161014090000,38.174999,73.530151,32.999142,33.0,,1.505419,1.5,54.731773,55.0,64.400002
20161014091500,31.889999,74.088211,34.02895,34.029999,32.746135,1.589723,1.5,55.055805,55.0,62.134998
20161014093000,29.559999,74.898293,35.0,35.0,,1.54155,1.5,55.397842,55.0,59.66
20161014094500,35.68,75.366341,35.0,35.0,34.519779,1.457246,1.5,55.055805,55.0,59.66
20161014100000,35.68,76.104416,35.0,35.0,34.519779,1.413087,1.5,55.397842,55.0,59.66
20161014101500,35.68,75.546356,34.881466,34.880001,34.86068,1.545564,1.5,54.983799,55.0,60.259998
20161014103000,35.68,75.456345,34.881466,34.880001,35.148507,1.533521,1.5,54.731773,55.0,60.259998
20161014104500,35.68,75.924393,34.881466,34.880001,35.770996,1.509434,1.5,54.641766,55.0,60.259998
20161014110000,35.610001,75.366341,35.0,35.0,35.955616,1.457246,1.5,54.677769,55.0,59.720001
20161014111500,34.09,75.186325,35.0,35.0,,1.557607,1.5,54.551758,55.0,58.455002
20161014113000,34.810001,75.546356,35.0,35.0,35.497024,1.429145,1.5,54.857788,55.0,58.455002
20161014114500,34.810001,75.636368,35.0,35.0,35.747468,1.429145,1.5,55.019806,55.0,59.459999
20161014120000,36.564999,76.464447,34.972172,34.970001,36.111625,1.421116,1.5,55.019806,55.0,60.060001
20161014121500,37.445,76.842484,34.272251,34.27,35.235462,1.397029,1.5,55.307831,55.0,61.599998
20161014123000,40.735001,76.932495,33.78616,33.785,35.05329,1.421116,1.5,55.361839,55.0,62.669998
20161014124500,66.815002,76.842484,33.572334,33.57,35.211458,1.429145,1.5,54.893791,55.0,63.139999
20161014130000,45.634998,77.202522,33.572334,33.57,35.696978,1.453232,1.5,54.515751,55.0,63.139999
20161014131500,36.695,76.554459,34.558304,34.560001,,1.585708,1.5,54.641766,55.0,60.970001
20161014133000,33.895,76.64447,35.0,35.0,35.696978,1.557607,1.5,54.515751,55.0,59.314999
20161014134500,33.895,76.64447,35.0,35.0,,1.521477,1.5,54.605759,55.0,59.314999
20161014140000,33.895,77.112518,35.0,35.0,36.588322,1.485347,1.5,54.731773,55.0,59.314999
20161014141500,33.895,77.202522,35.0,35.0,36.588322,1.501405,1.5,54.677769,55.0,59.314999
20161014143000,33.895,77.67057,35.0,35.0,36.666624,1.509434,1.5,54.731773,55.0,59.314999
20161014144500,33.895,77.940598,35.0,35.0,36.72184,1.537535,1.5,54.677769,55.0,59.314999
20161014150000,33.895,77.292526,35.0,35.0,36.42587,1.569651,1.5,54.731773,55.0,59.314999
20161014151500,32.959999,76.842484,35.0,35.0,36.15472,1.589723,1.5,54.677769,55.0,59.314999
20161014153000,32.154999,76.932495,35.0,35.0,36.19178,1.573665,1.5,54.641766,55.0,58.755001
20161014154500,32.154999,77.022507,35.0,35.0,,1.565636,1.5,54.515751,55.0,58.755001
20161014160000,31.344999,76.554459,35.0,35.0,36.082334,1.581694,1.5,54.857788,55.0,58.755001
20161014161500,31.344999,76.64447,35.0,35.0,36.082334,1.565636,1.5,55.019806,55.0,58.755001
20161014163000,31.344999,76.554459,35.0,35.0,36.335328,1.565636,1.5,55.055805,55.0,58.755001
20161014164500,31.344999,76.554459,35.0,35.0,36.16968,1.569651,1.5,54.893791,55.0,58.755001
20161014170000,31.344999,76.554459,35.0,35.0,36.30058,1.573665,1.5,54.767776,55.0,58.755001
20161014171500,31.344999,76.19442,35.0,35.0,36.30058,1.573665,1.5,54.731773,55.0,58.755001
20161014173000,31.344999,75.924393,35.0,35.0,36.388997,1.581694,1.5,54.641766,55.0,58.755001
20161014174500,31.344999,75.726379,35.0,35.0,36.398942,1.601766,1.5,54.731773,55.0,58.275002
20161014180000,28.74,75.366341,35.0,35.0,36.166246,1.569651,1.5,55.019806,55.0,57.735001
20161014181500,28.74,75.006302,35.0,35.0,36.285807,1.521477,1.5,55.235825,55.0,57.735001
20161014183000,28.74,75.006302,35.0,35.0,36.27899,1.509434,1.5,55.397842,55.0,57.735001
20161014184500,28.74,74.718277,35.0,35.0,36.038406,1.529506,1.5,55.055805,55.0,57.735001
20161014190000,28.74,73.998199,35.0,35.0,35.96381,1.521477,1.5,54.893791,55.0,57.735001
20161014191500,28.74,73.620163,35.0,35.0,35.96381,1.593737,1.5,54.515751,55.0,57.255001
20161014193000,27.445,73.620163,35.0,35.0,35.739257,1.585708,1.5,55.055805,55.0,57.255001
20161014194500,27.445,73.710175,35.0,35.0,35.69793,1.581694,1.5,54.731773,55.0,56.075001
20161014200000,27.445,73.530151,35.0,35.0,35.56975,1.529506,1.5,54.731773,55.0,56.075001
20161014201500,27.445,73.440147,35.0,35.0,35.56975,1.57768,1.5,54.551758,55.0,56.075001
20161014203000,44.139999,73.260132,35.0,35.0,35.45891,1.533521,1.5,54.173717,55.0,56.075001
20161014204500,38.150002,73.17012,35.0,35.0,35.34314,1.565636,1.5,54.515751,55.0,56.075001
20161014210000,32.244999,73.260132,35.0,35.0,35.212988,1.573665,1.5,54.767776,55.0,56.075001
20161014211500,29.139999,73.17012,35.0,35.0,35.212988,1.569651,1.5,54.677769,55.0,56.075001
20161014213000,29.139999,72.702072,35.0,35.0,35.156871,1.509434,1.5,54.731773,55.0,56.075001
20161014214500,23.285,73.080109,35.0,35.0,,1.545564,1.5,54.137718,55.0,56.075001
20161014220000,22.915001,72.792084,35.0,35.0,34.960164,1.521477,1.5,54.047707,55.0,56.075001
20161014221500,33.599998,72.432045,35.0,35.0,,1.565636,1.5,55.775879,55.0,56.075001
20161014223000,35.259998,72.792084,35.0,35.0,,1.553593,1.5,55.361839,55.0,56.075001
20161014224500,33.665001,72.612061,35.0,35.0,,1.549578,1.5,56.225922,55.0,56.075001
20161014230000,31.764999,72.432045,35.0,35.0,,1.545564,1.5,55.307831,55.0,56.075001
20161014231500,30.940001,72.432045,35.0,35.0,,1.561622,1.5,54.353737,55.0,56.075001
20161014233000,28.91,72.342041,35.0,35.0,,1.557607,1.5,54.857788,55.0,56.075001
20161014234500,28.235001,71.69397,35.0,35.0,,1.553593,1.5,54.137718,55.0,56.075001
20161015000000,21.385,71.783981,35.0,35.0,,1.565636,1.5,53.201622,55.0,56.075001
20161015001500,22.120001,71.69397,35.0,35.0,,1.565636,1.5,54.227722,55.0,56.075001
20161015003000,27.219999,71.333939,35.0,35.0,33.020464,1.561622,1.5,56.189919,55.0,56.075001
20161015004500,36.325001,71.423943,35.0,35.0,33.069356,1.557607,1.5,57.180019,55.0,56.075001
20161015010000,35.790001,71.243927,35.0,35.0,33.069356,1.549578,1.5,55.937897,55.0,56.075001
20161015011500,19.254999,70.685867,35.0,35.0,33.252344,1.433159,1.5,53.237625,55.0,52.555
20161015013000,32.880001,70.325836,35.0,35.0,,1.453232,1.5,56.603962,55.0,53.09
20161015014500,33.715,70.505852,35.0,35.0,32.980208,1.469289,1.5,56.729973,55.0,53.09
20161015020000,35.205002,70.685867,35.0,35.0,33.092697,1.54155,1.5,57.018005,55.0,54.630001
20161015021500,28.955,70.685867,35.0,35.0,,1.54155,1.5,56.477951,55.0,54.630001
20161015023000,23.129999,70.685867,35.0,35.0,,1.513448,1.5,55.775879,55.0,54.630001
20161015024500,17.395,70.685867,35.0,35.0,32.191323,1.525492,1.5,52.949596,55.0,54.630001
20161015030000,24.98,70.685867,35.0,35.0,31.8136,1.513448,1.5,52.823582,55.0,54.630001
20161015031500,35.77,70.685867,35.0,35.0,31.679504,1.537535,1.5,57.270027,55.0,54.630001
20161015033000,34.285,70.685867,35.0,35.0,31.411312,1.529506,1.5,56.982002,55.0,54.630001
20161015034500,18.809999,70.685867,35.0,35.0,31.927738,1.525492,1.5,55.235825,55.0,54.630001
20161015040000,20.945,70.685867,35.0,35.0,32.09988,1.529506,1.5,54.38974,55.0,54.630001
20161015041500,17.84,70.685867,35.0,35.0,32.23792,1.537535,1.5,53.327633,55.0,54.630001
20161015043000,18.315001,70.685867,35.0,35.0,31.927738,1.549578,1.5,52.823582,55.0,54.630001
20161015044500,18.455,70.595863,35.0,35.0,32.03086,1.54155,1.5,53.29163,55.0,54.630001
20161015050000,21.725,70.595863,35.0,35.0,31.859211,1.553593,1.5,52.913593,55.0,54.630001
20161015051500,28.18,70.685867,35.0,35.0,31.279358,1.549578,1.5,53.831684,55.0,54.630001
20161015053000,33.105,70.595863,35.0,35.0,31.4787,1.54155,1.5,55.307831,55.0,54.630001
20161015054500,35.654999,70.685867,35.0,35.0,31.437866,1.533521,1.5,55.361839,55.0,54.630001
20161015060000,35.514999,70.505852,35.0,35.0,,1.529506,1.5,56.69397,55.0,54.630001
20161015061500,26.9,70.505852,35.0,35.0,,1.497391,1.5,55.739876,55.0,54.630001
20161015063000,22.459999,70.595863,35.0,35.0,,1.509434,1.5,55.811882,55.0,54.630001
20161015064500,26.915001,70.415848,35.0,35.0,31.604092,1.501405,1.5,56.819984,55.0,54.630001
20161015070000,32.509998,70.325836,35.0,35.0,31.29884,1.485347,1.5,55.901894,55.0,54.630001
20161015071500,37.814999,70.595863,35.0,35.0,30.99556,1.469289,1.5,57.522053,55.0,54.630001
20161015073000,35.990002,70.685867,35.0,35.0,31.159814,1.485347,1.5,55.901894,55.0,54.630001
20161015074500,31.915001,70.955902,35.0,35.0,31.159814,1.485347,1.5,53.921692,55.0,54.630001
20161015080000,31.76,70.955902,35.0,35.0,31.159814,1.481333,1.5,54.173717,55.0,54.630001
20161015081500,34.41,71.783981,35.0,35.0,31.159814,1.493376,1.5,55.901894,55.0,54.630001
20161015083000,32.785,72.072006,35.0,35.0,32.433488,1.489362,1.5,56.189919,55.0,54.630001
20161015084500,26.41,72.342041,35.0,35.0,32.96059,1.489362,1.5,54.173717,55.0,54.630001
20161015090000,32.044998,73.17012,35.0,35.0,34.068446,1.493376,1.5,54.551758,55.0,54.630001
20161015091500,32.044998,73.530151,35.0,35.0,34.860204,1.497391,1.5,54.641766,55.0,54.630001
20161015093000,32.044998,73.620163,35.0,35.0,35.36405,1.501405,1.5,55.235825,55.0,54.630001
20161015094500,43.395,73.89019,35.0,35.0,35.81999,1.469289,1.5,55.10981,55.0,54.630001
20161015100000,32.084999,74.268227,35.0,35.0,36.764,1.409073,1.5,54.767776,55.0,54.630001
20161015101500,32.084999,74.628265,35.0,35.0,,1.42513,1.5,55.055805,55.0,54.630001
20161015103000,32.084999,74.628265,35.0,35.0,37.615479,1.437174,1.5,55.18182,55.0,54.630001
20161015104500,32.084999,75.096313,35.0,35.0,37.662144,1.453232,1.5,55.055805,55.0,54.630001
20161015110000,32.084999,75.006302,35.0,35.0,38.317256,1.481333,1.5,54.929794,55.0,54.630001
20161015111500,32.084999,75.186325,35.0,35.0,38.317256,1.485347,1.5,55.055805,55.0,54.630001
20161015113000,32.084999,75.726379,35.0,35.0,38.365145,1.465275,1.5,54.893791,55.0,54.630001
20161015114500,32.93,76.284431,35.0,35.0,38.601122,1.42513,1.5,55.523853,55.0,56.575001
20161015120000,37.625,76.104416,35.0,35.0,38.601122,1.469289,1.5,55.055805,55.0,56.575001
20161015121500,37.625,76.75248,35.0,35.0,38.601122,1.509434,1.5,55.10981,55.0,56.575001
20161015123000,37.625,76.104416,35.0,35.0,39.128462,1.57768,1.5,54.731773,55.0,56.575001
20161015124500,37.625,76.842484,35.0,35.0,38.946375,1.481333,1.5,54.677769,55.0,56.575001
20161015130000,37.625,76.932495,35.0,35.0,38.996984,1.549578,1.5,54.857788,55.0,56.575001
20161015131500,37.625,76.104416,35.0,35.0,38.996984,1.493376,1.5,54.677769,55.0,56.575001
20161015133000,31.02,76.104416,35.0,35.0,37.604565,1.489362,1.5,55.271828,55.0,56.575001
20161015134500,34.310001,76.374435,35.0,35.0,38.516955,1.465275,1.5,55.361839,55.0,56.575001
20161015140000,36.549999,75.726379,35.0,35.0,38.22821,1.461261,1.5,55.145813,55.0,56.575001
20161015141500,36.549999,75.834381,35.0,35.0,38.22821,1.449217,1.5,54.731773,55.0,56.575001
20161015143000,36.549999,75.006302,35.0,35.0,37.690432,1.489362,1.5,54.767776,55.0,56.575001
20161015144500,35.935001,75.006302,35.0,35.0,38.493206,1.513448,1.5,54.929794,55.0,56.575001
20161015150000,35.935001,75.006302,35.0,35.0,38.493206,1.529506,1.5,54.857788,55.0,56.575001
20161015151500,30.030001,75.276337,35.0,35.0,38.493206,1.549578,1.5,54.983799,55.0,56.575001
20161015153000,30.030001,74.628265,35.0,35.0,38.609554,1.549578,1.5,55.10981,55.0,56.575001
20161015154500,30.030001,75.366341,35.0,35.0,38.516955,1.561622,1.5,54.893791,55.0,56.575001
20161015160000,30.030001,75.636368,35.0,35.0,37.96964,1.561622,1.5,55.10981,55.0,56.575001
20161015161500,30.030001,75.726379,35.0,35.0,37.96964,1.585708,1.5,54.929794,55.0,56.575001
20161015163000,30.030001,75.636368,35.0,35.0,39.007592,1.57768,1.5,54.929794,55.0,56.575001
20161015164500,30.030001,75.726379,35.0,35.0,39.324778,1.57768,1.5,55.055805,55.0,56.575001
20161015170000,30.030001,75.366341,35.0,35.0,39.182624,1.581694,1.5,54.857788,55.0,56.575001
20161015171500,30.030001,75.456345,35.0,35.0,39.182624,1.581694,1.5,54.857788,55.0,56.575001
20161015173000,30.030001,75.006302,35.0,35.0,38.206875,1.585708,1.5,54.677769,55.0,56.095001
20161015174500,30.030001,75.276337,35.0,35.0,38.324294,1.549578,1.5,54.731773,55.0,56.095001
20161015180000,30.030001,75.546356,35.0,35.0,37.96522,1.517463,1.5,54.893791,55.0,56.095001
20161015181500,30.030001,74.898293,35.0,35.0,37.96522,1.549578,1.5,54.893791,55.0,56.095001
20161015183000,27.57,74.628265,35.0,35.0,37.65225,1.585708,1.5,55.18182,55.0,55.41
20161015184500,27.57,74.718277,35.0,35.0,37.2825,1.581694,1.5,54.857788,55.0,55.41
20161015190000,27.57,74.448242,35.0,35.0,37.081934,1.553593,1.5,54.893791,55.0,54.93
20161015191500,26.094999,74.088211,35.0,35.0,37.081934,1.557607,1.5,54.515751,55.0,54.93
20161015193000,26.094999,74.268227,35.0,35.0,36.944319,1.549578,1.5,55.361839,55.0,54.93
20161015194500,26.094999,73.710175,35.0,35.0,,1.553593,1.5,55.235825,55.0,54.93
20161015200000,51.395,73.530151,35.0,35.0,36.337113,1.54155,1.5,56.351936,55.0,54.93
20161015201500,33.32,73.17012,35.0,35.0,,1.557607,1.5,55.055805,55.0,54.93
20161015203000,32.165001,73.260132,35.0,35.0,36.03113,1.553593,1.5,54.425743,55.0,54.93
20161015204500,28.27,73.17012,35.0,35.0,35.698355,1.565636,1.5,55.361839,55.0,54.93
20161015210000,32.785,73.17012,35.0,35.0,35.565245,1.557607,1.5,54.893791,55.0,54.93
20161015211500,20.725,73.17012,35.0,35.0,35.565245,1.573665,1.5,53.201622,55.0,54.93
20161015213000,20.805,73.17012,35.0,35.0,35.434192,1.561622,1.5,54.137718,55.0,54.93
20161015214500,20.76,72.972099,35.0,35.0,35.163127,1.569651,1.5,54.137718,55.0,54.93
20161015220000,21.004999,73.080109,35.0,35.0,35.22533,1.561622,1.5,54.551758,55.0,54.93
20161015221500,32.055,72.882088,35.0,35.0,35.089262,1.565636,1.5,56.891991,55.0,54.93
20161015223000,28.805,72.792084,35.0,35.0,34.622799,1.545564,1.5,54.893791,55.0,54.93
20161015224500,28.450001,72.792084,35.0,35.0,,1.549578,1.5,55.433846,55.0,54.93
20161015230000,19.905001,72.882088,35.0,35.0,34.285094,1.545564,1.5,53.831684,55.0,54.93
20161015231500,28.504999,72.972099,35.0,35.0,34.285094,1.529506,1.5,55.685867,55.0,54.93
20161015233000,20.5,72.882088,35.0,35.0,34.20482,1.529506,1.5,53.507652,55.0,54.93
20161015234500,20.434999,72.612061,35.0,35.0,34.20482,1.533521,1.5,54.08371,55.0,54.93
20161016000000,18.875,72.522057,35.0,35.0,34.5846,1.54155,1.5,52.859589,55.0,54.93
20161016001500,20.375,72.432045,35.0,35.0,34.5846,1.545564,1.5,53.165619,55.0,54.93
