PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161016003000,22.469999,72.432045,35.0,35.0,34.326183,1.565636,1.5,53.579659,55.0,54.93
20161016004500,21.73,72.432045,35.0,35.0,34.189129,1.485347,1.5,53.381638,55.0,54.93
20161016010000,21.700001,72.612061,35.0,35.0,34.052075,1.545564,1.5,54.011703,55.0,54.93
20161016011500,18.59,72.522057,35.0,35.0,34.052075,1.545564,1.5,52.823582,55.0,54.93
20161016013000,19.955,72.522057,35.0,35.0,34.10146,1.54155,1.5,53.417641,55.0,54.93
20161016014500,28.77,72.522057,35.0,35.0,34.10146,1.525492,1.5,56.315933,55.0,54.93
20161016020000,37.959999,72.522057,35.0,35.0,33.96342,1.529506,1.5,56.945995,55.0,54.93
20161016021500,33.689999,72.432045,35.0,35.0,33.96342,1.517463,1.5,56.153915,55.0,54.93
20161016023000,33.73,72.162018,35.0,35.0,34.07936,1.513448,1.5,55.649864,55.0,54.93
20161016024500,28.18,72.072006,35.0,35.0,33.61832,1.517463,1.5,54.479752,55.0,54.93
20161016030000,25.945,72.162018,35.0,35.0,,1.505419,1.5,53.507652,55.0,54.93
20161016031500,25.014999,72.072006,35.0,35.0,33.523256,1.513448,1.5,53.165619,55.0,54.93
20161016033000,22.360001,71.69397,35.0,35.0,33.453743,1.549578,1.5,53.705673,55.0,54.93
20161016034500,21.975,71.783981,35.0,35.0,33.314717,1.537535,1.5,54.173717,55.0,54.93
20161016040000,20.67,71.69397,35.0,35.0,33.175691,1.54155,1.5,54.047707,55.0,54.93
20161016041500,22.225,71.783981,35.0,35.0,,1.54155,1.5,53.705673,55.0,54.93
20161016043000,32.200001,71.243927,35.0,35.0,33.074218,1.54155,1.5,54.641766,55.0,54.93
20161016044500,36.099998,71.423943,35.0,35.0,,1.533521,1.5,56.153915,55.0,54.93
20161016050000,36.325001,71.423943,35.0,35.0,32.828126,1.529506,1.5,54.677769,55.0,54.93
20161016051500,35.450001,71.423943,35.0,35.0,32.550074,1.529506,1.5,56.225922,55.0,54.93
20161016053000,37.654999,71.333939,35.0,35.0,32.411048,1.521477,1.5,57.55806,55.0,54.93
20161016054500,36.255001,71.243927,35.0,35.0,32.584176,1.537535,1.5,57.522053,55.0,54.93
20161016060000,38.139999,71.513954,35.0,35.0,32.757304,1.525492,1.5,57.48605,55.0,54.93
20161016061500,31.450001,71.603958,35.0,35.0,,1.525492,1.5,56.729973,55.0,54.93
20161016063000,22.0,71.964005,35.0,35.0,,1.525492,1.5,53.453648,55.0,54.93
20161016064500,20.98,71.783981,35.0,35.0,33.92449,1.533521,1.5,53.327633,55.0,54.93
20161016070000,22.014999,71.513954,35.0,35.0,34.068446,1.529506,1.5,53.507652,55.0,54.93
20161016071500,18.889999,71.69397,35.0,35.0,,1.513448,1.5,53.039604,55.0,54.93
20161016073000,20.125,71.513954,35.0,35.0,34.356358,1.513448,1.5,53.327633,55.0,54.93
20161016074500,29.790001,71.603958,35.0,35.0,,1.469289,1.5,55.9739,55.0,54.93
20161016080000,27.014999,71.783981,35.0,35.0,34.356358,1.413087,1.5,54.137718,55.0,55.465
20161016081500,31.51,71.783981,35.0,35.0,34.428336,1.429145,1.5,54.677769,55.0,55.465
20161016083000,25.77,71.783981,35.0,35.0,34.754294,1.429145,1.5,54.299728,55.0,55.465
20161016084500,29.035,72.162018,35.0,35.0,35.044178,1.417102,1.5,55.523853,55.0,55.465
20161016090000,31.655001,72.162018,35.0,35.0,36.493598,1.433159,1.5,54.731773,55.0,56.0
20161016091500,31.655001,72.252029,35.0,35.0,,1.413087,1.5,55.10981,55.0,56.0
20161016093000,34.465,73.080109,35.0,35.0,,1.441188,1.5,54.551758,55.0,56.599998
20161016094500,34.465,73.17012,35.0,35.0,,1.429145,1.5,55.055805,55.0,56.599998
20161016100000,36.919998,73.620163,35.0,35.0,,1.42513,1.5,55.145813,55.0,57.669998
20161016101500,36.525002,73.89019,35.0,35.0,36.96375,1.473304,1.5,54.515751,55.0,57.669998
20161016103000,34.349998,74.718277,35.0,35.0,38.534686,1.509434,1.5,54.80378,55.0,57.669998
20161016104500,30.795,74.448242,35.0,35.0,38.585448,1.585708,1.5,54.605759,55.0,55.915001
20161016110000,30.795,75.006302,35.0,35.0,,1.493376,1.5,54.893791,55.0,55.915001
20161016111500,30.795,75.726379,35.0,35.0,38.585448,1.553593,1.5,54.857788,55.0,55.915001
20161016113000,30.795,75.924393,35.0,35.0,,1.54155,1.5,55.055805,55.0,55.915001
20161016114500,38.02,76.842484,35.0,35.0,,1.429145,1.5,55.019806,55.0,57.580002
20161016120000,38.02,77.022507,35.0,35.0,,1.409073,1.5,55.397842,55.0,58.584999
20161016121500,38.02,76.374435,35.0,35.0,,1.565636,1.5,54.893791,55.0,57.98
20161016123000,38.02,76.284431,35.0,35.0,,1.525492,1.5,54.677769,55.0,57.98
20161016124500,30.75,76.842484,35.0,35.0,,1.573665,1.5,54.929794,55.0,56.290001
20161016130000,30.75,76.64447,35.0,35.0,,1.489362,1.5,55.397842,55.0,56.290001
20161016131500,30.75,76.374435,35.0,35.0,,1.485347,1.5,55.271828,55.0,56.290001
20161016133000,30.75,76.014404,35.0,35.0,,1.501405,1.5,54.983799,55.0,56.290001
20161016134500,30.75,76.554459,35.0,35.0,,1.573665,1.5,54.731773,55.0,55.810001
20161016140000,30.75,76.104416,35.0,35.0,38.444246,1.581694,1.5,54.641766,55.0,55.810001
20161016141500,30.75,75.834381,35.0,35.0,38.194703,1.549578,1.5,54.731773,55.0,55.810001
20161016143000,29.940001,76.014404,35.0,35.0,38.815067,1.57768,1.5,54.857788,55.0,55.810001
20161016144500,29.940001,75.456345,35.0,35.0,38.73158,1.585708,1.5,54.677769,55.0,55.810001
20161016150000,29.940001,75.834381,35.0,35.0,38.340954,1.581694,1.5,54.677769,55.0,55.810001
20161016151500,29.940001,76.554459,35.0,35.0,38.202336,1.57768,1.5,54.80378,55.0,55.810001
20161016153000,29.940001,76.464447,35.0,35.0,38.085988,1.581694,1.5,54.80378,55.0,55.810001
20161016154500,29.940001,76.014404,35.0,35.0,38.085988,1.589723,1.5,54.731773,55.0,55.810001
20161016160000,29.940001,75.924393,35.0,35.0,38.634289,1.585708,1.5,54.677769,55.0,55.810001
20161016161500,29.940001,75.924393,35.0,35.0,38.634289,1.569651,1.5,54.515751,55.0,55.810001
20161016163000,29.940001,75.276337,35.0,35.0,38.234789,1.565636,1.5,54.515751,55.0,55.810001
20161016164500,27.52,75.834381,35.0,35.0,37.861996,1.573665,1.5,55.361839,55.0,55.810001
20161016170000,33.674999,75.366341,35.0,35.0,37.571942,1.569651,1.5,54.80378,55.0,55.810001
20161016171500,28.200001,75.006302,35.0,35.0,37.571942,1.54155,1.5,54.515751,55.0,55.810001
20161016173000,28.200001,75.096313,35.0,35.0,38.004065,1.573665,1.5,54.515751,55.0,55.810001
20161016174500,32.130001,75.006302,35.0,35.0,38.119427,1.565636,1.5,54.983799,55.0,55.810001
20161016180000,32.130001,75.006302,35.0,35.0,38.22362,1.557607,1.5,54.983799,55.0,55.810001
20161016181500,32.130001,74.898293,35.0,35.0,38.22362,1.537535,1.5,55.235825,55.0,55.810001
20161016183000,32.130001,74.268227,35.0,35.0,37.481009,1.565636,1.5,55.235825,55.0,55.810001
20161016184500,32.130001,73.998199,35.0,35.0,37.40575,1.569651,1.5,55.235825,55.0,55.810001
20161016190000,32.130001,73.530151,35.0,35.0,36.999688,1.545564,1.5,54.893791,55.0,55.810001
20161016191500,26.83,73.620163,35.0,35.0,36.999688,1.585708,1.5,55.361839,55.0,56.279999
20161016193000,26.83,73.440147,35.0,35.0,36.660096,1.569651,1.5,55.397842,55.0,55.740002
20161016194500,26.83,73.350136,35.0,35.0,36.629615,1.581694,1.5,55.055805,55.0,55.740002
20161016200000,26.83,72.612061,35.0,35.0,36.709736,1.57768,1.5,54.857788,55.0,55.740002
20161016201500,26.83,72.702072,35.0,35.0,,1.581694,1.5,54.929794,55.0,55.740002
20161016203000,26.83,72.792084,35.0,35.0,36.550174,1.569651,1.5,55.10981,55.0,55.740002
20161016204500,26.83,72.702072,35.0,35.0,36.630125,1.573665,1.5,54.893791,55.0,55.740002
20161016210000,26.83,72.792084,35.0,35.0,,1.565636,1.5,54.893791,55.0,55.740002
20161016211500,26.83,72.612061,35.0,35.0,35.823492,1.569651,1.5,55.019806,55.0,55.740002
20161016213000,26.83,72.702072,35.0,35.0,35.769432,1.57768,1.5,54.857788,55.0,55.740002
20161016214500,26.83,72.432045,35.0,35.0,,1.569651,1.5,54.857788,55.0,55.740002
20161016220000,26.83,72.252029,35.0,35.0,35.635336,1.581694,1.5,54.893791,55.0,55.740002
20161016221500,25.360001,72.162018,35.0,35.0,35.635336,1.569651,1.5,55.397842,55.0,55.740002
20161016223000,25.450001,71.964005,35.0,35.0,35.628196,1.573665,1.5,55.361839,55.0,55.740002
20161016224500,30.594999,72.162018,35.0,35.0,35.628196,1.573665,1.5,54.605759,55.0,55.740002
20161016230000,35.744999,72.432045,35.0,35.0,35.559669,1.565636,1.5,54.227722,55.0,55.740002
20161016231500,31.055,72.162018,35.0,35.0,35.559669,1.557607,1.5,54.551758,55.0,55.740002
20161016233000,31.879999,72.252029,35.0,35.0,35.75794,1.565636,1.5,54.677769,55.0,55.740002
20161016234500,31.879999,72.072006,35.0,35.0,35.82696,1.581694,1.5,54.551758,55.0,55.740002
20161017000000,24.49,72.072006,35.0,35.0,35.82696,1.569651,1.5,54.011703,55.0,55.740002
20161017001500,23.219999,71.964005,35.0,35.0,35.82696,1.545564,1.5,53.795681,55.0,55.740002
20161017003000,22.924999,72.072006,35.0,35.0,35.422615,1.557607,1.5,55.055805,55.0,55.740002
20161017004500,21.065001,71.783981,35.0,35.0,35.20578,1.553593,1.5,54.893791,55.0,55.740002
20161017010000,24.385,71.964005,35.0,35.0,35.13676,1.545564,1.5,54.173717,55.0,55.740002
20161017011500,21.334999,71.69397,35.0,35.0,34.805872,1.565636,1.5,54.173717,55.0,55.740002
20161017013000,24.315001,71.783981,35.0,35.0,34.72264,1.565636,1.5,55.055805,55.0,55.740002
20161017014500,33.110001,71.783981,35.0,35.0,34.72264,1.501405,1.5,56.189919,55.0,55.740002
20161017020000,28.24,71.603958,35.0,35.0,34.5846,1.557607,1.5,55.397842,55.0,55.740002
20161017021500,35.775002,71.333939,35.0,35.0,34.287899,1.557607,1.5,56.891991,55.0,55.740002
20161017023000,36.650002,71.423943,35.0,35.0,34.148873,1.565636,1.5,56.729973,55.0,55.740002
20161017024500,38.279999,71.333939,35.0,35.0,34.474338,1.557607,1.5,57.55806,55.0,55.740002
20161017030000,37.404999,71.513954,35.0,35.0,34.474338,1.553593,1.5,56.69397,55.0,55.740002
20161017031500,32.349998,70.955902,35.0,35.0,34.148873,1.565636,1.5,55.361839,55.0,55.740002
20161017033000,31.41,70.955902,35.0,35.0,34.148873,1.565636,1.5,56.567955,55.0,55.740002
20161017034500,23.780001,70.685867,35.0,35.0,33.572386,1.581694,1.5,55.055805,55.0,55.740002
20161017040000,19.795,70.955902,35.0,35.0,33.48028,1.573665,1.5,53.453648,55.0,55.740002
20161017041500,19.745001,70.685867,35.0,35.0,33.453743,1.533521,1.5,52.823582,55.0,55.195
20161017043000,22.719999,70.685867,35.0,35.0,33.453743,1.533521,1.5,52.859589,55.0,55.195
20161017044500,32.32,70.595863,35.0,35.0,33.314717,1.549578,1.5,54.227722,55.0,55.195
20161017050000,35.23,70.775879,35.0,35.0,33.354242,1.545564,1.5,56.855988,55.0,55.195
20161017051500,34.625,71.243927,35.0,35.0,33.354242,1.561622,1.5,56.441948,55.0,55.195
20161017053000,35.59,71.333939,35.0,35.0,33.673791,1.549578,1.5,54.80378,55.0,55.195
20161017054500,33.630001,71.423943,35.0,35.0,34.350272,1.553593,1.5,56.099911,55.0,55.195
20161017060000,21.895,71.69397,35.0,35.0,34.492256,1.54155,1.5,53.633663,55.0,55.195
20161017061500,19.76,71.423943,35.0,35.0,34.8192,1.553593,1.5,53.381638,55.0,55.195
20161017063000,26.695,71.333939,35.0,35.0,34.890685,1.557607,1.5,53.579659,55.0,55.195
20161017064500,25.445,71.603958,35.0,35.0,34.890685,1.561622,1.5,53.453648,55.0,55.195
20161017070000,35.005001,72.072006,35.0,35.0,34.890685,1.545564,1.5,54.893791,55.0,55.195
20161017071500,33.790001,72.342041,35.0,35.0,34.890685,1.553593,1.5,55.055805,55.0,55.195
20161017073000,27.92,72.702072,35.0,35.0,34.890685,1.557607,1.5,54.893791,55.0,55.195
20161017074500,33.514999,73.080109,35.0,35.0,35.076138,1.553593,1.5,55.055805,55.0,55.195
20161017080000,31.895,73.530151,35.0,35.0,35.220094,1.465275,1.5,55.055805,55.0,55.195
20161017081500,28.950001,72.792084,35.0,35.0,35.36405,1.529506,1.5,54.857788,55.0,55.195
20161017083000,28.950001,72.612061,35.0,35.0,35.36405,1.533521,1.5,54.893791,55.0,55.195
20161017084500,28.950001,72.972099,35.0,35.0,35.508006,1.54155,1.5,55.055805,55.0,55.195
20161017090000,28.950001,72.972099,35.0,35.0,35.91383,1.497391,1.5,55.307831,55.0,55.195
20161017091500,35.040001,73.260132,35.0,35.0,36.203714,1.501405,1.5,54.731773,55.0,55.195
20161017093000,35.040001,73.89019,35.0,35.0,37.145837,1.481333,1.5,54.857788,55.0,55.195
20161017094500,35.040001,74.268227,35.0,35.0,,1.441188,1.5,55.271828,55.0,55.195
20161017100000,35.040001,74.268227,35.0,35.0,37.36325,1.461261,1.5,55.361839,55.0,55.195
20161017101500,35.040001,75.096313,35.0,35.0,38.015489,1.453232,1.5,55.145813,55.0,55.195
20161017103000,35.040001,75.096313,35.0,35.0,38.24317,1.525492,1.5,54.893791,55.0,55.195
20161017104500,35.040001,75.366341,35.0,35.0,38.39345,1.465275,1.5,55.397842,55.0,55.73
20161017110000,35.040001,75.276337,35.0,35.0,38.394674,1.481333,1.5,55.10981,55.0,55.73
20161017111500,37.275002,76.464447,35.0,35.0,,1.449217,1.5,55.361839,55.0,55.73
20161017113000,41.16,77.022507,35.0,35.0,38.86384,1.405058,1.5,55.18182,55.0,58.564999
20161017114500,41.16,76.554459,35.0,35.0,39.035234,1.445203,1.5,55.361839,55.0,59.035
20161017120000,41.16,77.112518,35.0,35.0,38.598096,1.417102,1.5,55.397842,55.0,60.040001
20161017121500,44.285,77.850586,34.981174,34.98,38.598096,1.457246,1.5,55.271828,55.0,60.040001
20161017123000,44.285,77.022507,34.981174,34.98,38.346734,1.565636,1.5,55.145813,55.0,60.040001
20161017124500,44.285,77.580559,35.0,35.0,37.905482,1.521477,1.5,54.929794,55.0,59.564999
20161017130000,44.285,77.940598,35.0,35.0,38.451233,1.529506,1.5,54.983799,55.0,59.564999
20161017131500,37.75,77.940598,35.0,35.0,38.06348,1.593737,1.5,54.641766,55.0,56.82
20161017133000,37.75,78.120621,35.0,35.0,,1.525492,1.5,54.641766,55.0,56.82
20161017134500,36.945,77.67057,35.0,35.0,37.578283,1.533521,1.5,54.677769,55.0,56.82
20161017140000,36.945,78.408646,35.0,35.0,,1.553593,1.5,54.551758,55.0,56.82
20161017141500,33.264999,78.300629,35.0,35.0,37.861996,1.557607,1.5,54.893791,55.0,56.82
20161017143000,33.264999,78.030609,35.0,35.0,38.07776,1.565636,1.5,55.10981,55.0,56.82
20161017144500,33.264999,78.300629,35.0,35.0,37.242193,1.545564,1.5,54.767776,55.0,56.82
20161017150000,33.264999,78.408646,35.0,35.0,37.403404,1.465275,1.5,55.235825,55.0,56.82
20161017151500,39.834999,78.030609,35.0,35.0,37.080404,1.509434,1.5,55.055805,55.0,56.82
20161017153000,39.834999,77.292526,35.0,35.0,36.811141,1.54155,1.5,54.515751,55.0,56.82
20161017154500,34.880001,77.292526,35.0,35.0,37.51047,1.517463,1.5,54.731773,55.0,56.82
20161017160000,34.880001,77.580559,35.0,35.0,37.51047,1.513448,1.5,54.677769,55.0,56.82
20161017161500,34.880001,77.580559,35.0,35.0,,1.505419,1.5,54.731773,55.0,56.82
20161017163000,34.880001,77.202522,35.0,35.0,37.51047,1.509434,1.5,54.731773,55.0,56.82
20161017164500,34.880001,76.842484,35.0,35.0,,1.521477,1.5,54.677769,55.0,56.82
20161017170000,34.880001,76.554459,35.0,35.0,37.936592,1.533521,1.5,54.641766,55.0,56.82
20161017171500,32.185001,76.464447,35.0,35.0,37.936592,1.529506,1.5,54.893791,55.0,56.82
20161017173000,32.185001,76.554459,35.0,35.0,37.660512,1.533521,1.5,55.235825,55.0,56.82
20161017174500,32.185001,76.554459,35.0,35.0,38.609554,1.505419,1.5,55.145813,55.0,56.82
20161017180000,32.185001,76.464447,35.0,35.0,38.516955,1.513448,1.5,55.019806,55.0,56.82
20161017181500,32.185001,75.636368,35.0,35.0,38.68483,1.533521,1.5,54.80378,55.0,56.82
20161017183000,32.185001,75.834381,35.0,35.0,38.698804,1.497391,1.5,54.857788,55.0,56.82
20161017184500,32.185001,75.366341,35.0,35.0,38.7615,1.513448,1.5,54.731773,55.0,56.82
20161017190000,36.325001,75.096313,35.0,35.0,38.324294,1.497391,1.5,54.677769,55.0,56.82
20161017191500,33.02,73.530151,34.673565,34.674999,,1.557607,1.5,54.731773,55.0,60.720001
20161017193000,29.805,72.882088,35.0,35.0,37.795968,1.585708,1.5,55.235825,55.0,57.125
20161017194500,29.805,72.342041,35.0,35.0,37.331817,1.57768,1.5,54.767776,55.0,57.125
20161017200000,26.34,71.783981,35.0,35.0,,1.573665,1.5,54.353737,55.0,55.450001
20161017201500,32.735001,71.783981,35.0,35.0,,1.529506,1.5,54.731773,55.0,55.450001
20161017203000,32.735001,71.423943,35.0,35.0,36.709736,1.557607,1.5,54.551758,55.0,55.450001
20161017204500,27.365,71.603958,35.0,35.0,36.599389,1.553593,1.5,54.677769,55.0,55.450001
20161017210000,27.365,71.423943,35.0,35.0,36.43046,1.54155,1.5,54.677769,55.0,54.974998
20161017211500,27.365,71.423943,35.0,35.0,36.43046,1.54155,1.5,54.731773,55.0,54.974998
20161017213000,25.764999,70.865891,35.0,35.0,35.964575,1.545564,1.5,55.18182,55.0,54.974998
20161017214500,25.764999,70.955902,35.0,35.0,36.037624,1.585708,1.5,55.10981,55.0,54.974998
20161017220000,28.08,71.063911,35.0,35.0,35.635914,1.493376,1.5,54.173717,55.0,54.974998
20161017221500,27.254999,70.955902,35.0,35.0,,1.573665,1.5,54.857788,55.0,54.974998
20161017223000,27.254999,70.685867,35.0,35.0,,1.533521,1.5,54.857788,55.0,54.974998
20161017224500,27.254999,70.685867,35.0,35.0,35.5655,1.561622,1.5,54.929794,55.0,54.974998
20161017230000,27.254999,70.685867,35.0,35.0,35.628196,1.549578,1.5,54.731773,55.0,54.974998
20161017231500,27.254999,70.685867,35.0,35.0,,1.593737,1.5,54.551758,55.0,54.974998
20161017233000,27.254999,70.865891,35.0,35.0,35.361398,1.565636,1.5,54.731773,55.0,54.974998
20161017234500,24.385,70.505852,35.0,35.0,,1.557607,1.5,54.893791,55.0,54.349998
20161018000000,29.66,70.415848,35.0,35.0,35.422615,1.509434,1.5,54.605759,55.0,54.349998
20161018001500,25.290001,70.325836,35.0,35.0,,1.561622,1.5,54.551758,55.0,54.349998
20161018003000,24.52,70.145813,35.0,35.0,35.34382,1.525492,1.5,54.731773,55.0,54.349998
20161018004500,34.369999,70.145813,35.0,35.0,35.34382,1.529506,1.5,54.173717,55.0,54.349998
20161018010000,30.58,69.9478,35.0,35.0,35.20578,1.533521,1.5,54.353737,55.0,54.349998
20161018011500,30.66,69.857788,35.0,35.0,,1.565636,1.5,54.677769,55.0,54.349998
20161018013000,32.68,69.767776,35.0,35.0,35.330594,1.553593,1.5,55.145813,55.0,54.349998
20161018014500,24.969999,69.497757,35.0,35.0,34.99872,1.557607,1.5,55.55986,55.0,54.349998
20161018020000,16.915001,69.587761,35.0,35.0,34.86068,1.549578,1.5,53.381638,55.0,54.349998
20161018021500,20.955,69.587761,35.0,35.0,,1.585708,1.5,52.9856,55.0,54.349998
20161018023000,29.73,69.497757,35.0,35.0,34.5846,1.565636,1.5,53.29163,55.0,54.349998
20161018024500,34.82,69.227722,35.0,35.0,,1.565636,1.5,56.405941,55.0,54.349998
20161018030000,35.825001,69.317734,35.0,35.0,34.287899,1.517463,1.5,57.30603,55.0,54.349998
20161018031500,30.235001,69.137711,35.0,35.0,34.334326,1.573665,1.5,55.685867,55.0,54.349998
20161018033000,20.125,69.137711,35.0,35.0,34.26432,1.549578,1.5,54.893791,55.0,54.349998
20161018034500,19.495001,68.957703,35.0,35.0,34.07936,1.525492,1.5,53.327633,55.0,54.349998
20161018040000,18.049999,69.137711,35.0,35.0,34.124308,1.561622,1.5,52.823582,55.0,54.349998
20161018041500,24.934999,68.957703,35.0,35.0,34.124308,1.561622,1.5,54.263725,55.0,54.349998
20161018043000,33.785,68.759674,35.0,35.0,34.26432,1.529506,1.5,56.351936,55.0,53.810001
20161018044500,35.075001,68.66967,35.0,35.0,34.26432,1.529506,1.5,57.30603,55.0,53.810001
20161018050000,17.514999,68.489655,35.0,35.0,34.44928,1.521477,1.5,54.263725,55.0,53.810001
20161018051500,21.465,68.579659,35.0,35.0,34.124308,1.537535,1.5,52.823582,55.0,53.810001
20161018053000,34.965,68.489655,35.0,35.0,33.984296,1.521477,1.5,54.893791,55.0,53.810001
20161018054500,37.549999,68.399643,35.0,35.0,33.844284,1.533521,1.5,57.720074,55.0,53.810001
20161018060000,25.950001,68.399643,35.0,35.0,33.523256,1.501405,1.5,54.641766,55.0,53.810001
20161018061500,16.475,68.759674,35.0,35.0,33.314717,1.517463,1.5,52.823582,55.0,53.810001
20161018063000,20.605,69.047707,35.0,35.0,33.175691,1.529506,1.5,53.507652,55.0,53.810001
20161018064500,24.844999,68.957703,35.0,35.0,33.21423,1.501405,1.5,53.29163,55.0,53.810001
20161018070000,18.504999,68.849686,35.0,35.0,33.074218,1.485347,1.5,52.823582,55.0,53.810001
20161018071500,20.674999,69.227722,35.0,35.0,33.004212,1.489362,1.5,52.823582,55.0,53.810001
20161018073000,21.715,69.137711,35.0,35.0,33.004212,1.453232,1.5,55.271828,55.0,53.810001
20161018074500,39.16,69.677765,35.0,35.0,33.250797,1.469289,1.5,57.180019,55.0,53.810001
20161018080000,32.134998,70.325836,35.0,35.0,33.711344,1.473304,1.5,55.019806,55.0,53.810001
20161018081500,25.02,71.423943,35.0,35.0,34.860204,1.485347,1.5,54.011703,55.0,53.810001
20161018083000,29.139999,72.162018,35.0,35.0,35.841359,1.42513,1.5,55.055805,55.0,54.279999
20161018084500,39.645,72.702072,35.0,35.0,,1.421116,1.5,55.235825,55.0,54.279999
20161018090000,35.865002,72.882088,35.0,35.0,37.508192,1.433159,1.5,54.80378,55.0,55.965
20161018091500,35.865002,73.350136,35.0,35.0,,1.473304,1.5,55.145813,55.0,55.965
20161018093000,35.865002,73.620163,35.0,35.0,,1.473304,1.5,55.18182,55.0,55.965
20161018094500,41.59,74.178223,35.0,35.0,38.81267,1.42513,1.5,55.235825,55.0,55.965
20161018100000,41.59,74.268227,35.0,35.0,39.106906,1.413087,1.5,55.397842,55.0,57.195
20161018101500,41.59,74.808289,35.0,35.0,39.148046,1.42513,1.5,55.433846,55.0,57.195
20161018103000,41.59,74.628265,35.0,35.0,38.959873,1.433159,1.5,55.18182,55.0,57.195
20161018104500,41.59,74.808289,35.0,35.0,38.959873,1.493376,1.5,55.055805,55.0,57.195
20161018110000,41.59,75.636368,35.0,35.0,38.959873,1.481333,1.5,55.18182,55.0,57.195
20161018111500,41.59,76.19442,35.0,35.0,38.553216,1.409073,1.5,55.397842,55.0,58.52
20161018113000,41.59,75.834381,35.0,35.0,38.44853,1.473304,1.5,55.18182,55.0,58.52
20161018114500,41.59,76.64447,35.0,35.0,38.323954,1.437174,1.5,55.145813,55.0,59.055
20161018120000,49.029999,76.932495,33.691559,33.689999,38.323954,1.421116,1.5,55.18182,55.0,62.880001
20161018121500,49.029999,77.202522,33.419285,33.419998,38.323954,1.485347,1.5,55.18182,55.0,63.48
20161018123000,49.029999,77.580559,33.419285,33.419998,38.26051,1.481333,1.5,54.983799,55.0,63.48
20161018124500,49.029999,77.202522,33.419285,33.419998,38.26051,1.557607,1.5,54.857788,55.0,63.48
20161018130000,49.029999,77.202522,33.724228,33.724998,,1.601766,1.5,54.731773,55.0,62.805
20161018131500,39.924999,77.112518,35.0,35.0,38.26051,1.57768,1.5,54.677769,55.0,59.615002
20161018133000,39.924999,77.292526,35.0,35.0,37.080404,1.545564,1.5,54.80378,55.0,59.615002
20161018134500,39.924999,77.292526,35.0,35.0,37.453112,1.54155,1.5,54.893791,55.0,59.615002
20161018140000,39.924999,76.842484,35.0,35.0,36.7385,1.581694,1.5,54.80378,55.0,59.615002
20161018141500,39.924999,77.292526,35.0,35.0,,1.57768,1.5,55.055805,55.0,59.615002
20161018143000,39.924999,76.842484,35.0,35.0,38.26969,1.553593,1.5,54.893791,55.0,57.904999
20161018144500,39.924999,77.022507,35.0,35.0,,1.553593,1.5,54.893791,55.0,57.904999
20161018150000,39.924999,76.842484,35.0,35.0,37.994511,1.565636,1.5,54.80378,55.0,57.904999
20161018151500,39.924999,76.554459,35.0,35.0,,1.581694,1.5,54.677769,55.0,57.904999
20161018153000,38.599998,76.374435,35.0,35.0,38.101985,1.553593,1.5,54.605759,55.0,57.169998
20161018154500,36.264999,76.19442,35.0,35.0,38.48661,1.553593,1.5,54.767776,55.0,57.169998
20161018160000,36.264999,76.014404,35.0,35.0,38.3807,1.54155,1.5,54.929794,55.0,57.169998
20161018161500,36.264999,75.366341,35.0,35.0,38.543968,1.513448,1.5,54.677769,55.0,57.169998
20161018163000,36.264999,74.628265,35.0,35.0,38.593846,1.525492,1.5,54.731773,55.0,57.169998
20161018164500,36.264999,74.358238,35.0,35.0,38.593846,1.513448,1.5,54.731773,55.0,57.169998
20161018170000,36.264999,73.998199,35.0,35.0,39.157685,1.557607,1.5,54.731773,55.0,57.169998
20161018171500,34.0,73.710175,35.0,35.0,,1.521477,1.5,54.677769,55.0,57.169998
20161018173000,34.0,73.710175,35.0,35.0,39.39696,1.437174,1.5,54.893791,55.0,57.169998
20161018174500,34.0,73.260132,35.0,35.0,,1.473304,1.5,54.857788,55.0,57.169998
20161018180000,34.0,72.702072,35.0,35.0,39.387763,1.469289,1.5,54.767776,55.0,57.169998
20161018181500,34.0,72.882088,35.0,35.0,38.865268,1.457246,1.5,55.019806,55.0,57.169998
20161018183000,34.0,72.612061,35.0,35.0,38.943332,1.445203,1.5,54.731773,55.0,57.169998
20161018184500,30.445,72.072006,35.0,35.0,,1.481333,1.5,54.857788,55.0,57.169998
20161018190000,30.445,71.964005,35.0,35.0,,1.521477,1.5,54.767776,55.0,57.169998
20161018191500,28.6,71.423943,35.0,35.0,,1.497391,1.5,55.397842,55.0,57.169998
20161018193000,28.184999,71.423943,35.0,35.0,,1.54155,1.5,55.145813,55.0,57.169998
20161018194500,32.209999,71.603958,35.0,35.0,,1.557607,1.5,55.397842,55.0,57.169998
20161018200000,32.209999,71.513954,35.0,35.0,,1.521477,1.5,55.019806,55.0,56.695
20161018201500,32.209999,71.603958,35.0,35.0,,1.537535,1.5,54.929794,55.0,56.695
20161018203000,32.209999,71.153915,35.0,35.0,37.144732,1.537535,1.5,55.019806,55.0,56.695
20161018204500,32.209999,70.685867,35.0,35.0,,1.545564,1.5,54.731773,55.0,56.695
20161018210000,32.209999,70.685867,35.0,35.0,,1.581694,1.5,54.551758,55.0,56.695
20161018211500,27.4,70.685867,35.0,35.0,36.630125,1.525492,1.5,55.055805,55.0,56.695
20161018213000,27.4,70.595863,35.0,35.0,36.630125,1.54155,1.5,54.857788,55.0,56.695
20161018214500,27.4,70.595863,35.0,35.0,36.372864,1.549578,1.5,54.641766,55.0,56.695
20161018220000,25.030001,70.325836,35.0,35.0,36.378865,1.565636,1.5,55.18182,55.0,56.695
20161018221500,28.860001,70.685867,35.0,35.0,,1.549578,1.5,54.731773,55.0,56.695
20161018223000,26.129999,70.235825,35.0,35.0,,1.54155,1.5,55.019806,55.0,56.695
20161018224500,26.129999,70.595863,35.0,35.0,,1.529506,1.5,55.055805,55.0,56.695
20161018230000,48.485001,70.235825,35.0,35.0,,1.549578,1.5,57.108009,55.0,56.695
20161018231500,86.18,70.415848,35.0,35.0,35.23247,1.569651,1.5,54.047707,55.0,56.695
20161018233000,29.780001,70.055801,35.0,35.0,,1.557607,1.5,54.641766,55.0,56.695
20161018234500,32.810001,70.055801,35.0,35.0,36.10304,1.549578,1.5,54.929794,55.0,56.215
20161019000000,25.52,69.9478,35.0,35.0,,1.505419,1.5,54.353737,55.0,56.215
20161019001500,25.93,69.9478,35.0,35.0,35.965,1.545564,1.5,54.767776,55.0,56.215
20161019003000,97.110001,69.857788,35.0,35.0,,1.557607,1.5,56.063908,55.0,56.215
20161019004500,29.504999,69.857788,35.0,35.0,,1.545564,1.5,54.38974,55.0,56.215
20161019010000,31.709999,69.857788,35.0,35.0,,1.637896,1.5,55.019806,55.0,56.215
20161019011500,34.700001,69.857788,35.0,35.0,35.285561,1.417102,1.5,55.847885,55.0,53.965
20161019013000,56.220001,69.317734,35.0,35.0,,1.449217,1.5,56.027901,55.0,53.965
20161019014500,27.205,69.587761,35.0,35.0,,1.457246,1.5,54.983799,55.0,53.965
20161019020000,22.84,69.497757,35.0,35.0,34.953194,1.421116,1.5,55.10981,55.0,53.965
20161019021500,23.424999,69.9478,35.0,35.0,,1.417102,1.5,53.885689,55.0,53.965
20161019023000,66.125,69.677765,35.0,35.0,35.148507,1.42513,1.5,54.047707,55.0,53.965
20161019024500,28.275,69.857788,35.0,35.0,,1.409073,1.5,54.353737,55.0,53.965
20161019030000,24.455,69.587761,35.0,35.0,34.805872,1.421116,1.5,55.433846,55.0,53.965
20161019031500,49.355,69.497757,35.0,35.0,,1.461261,1.5,56.225922,55.0,54.435001
20161019033000,40.235001,69.497757,35.0,35.0,,1.453232,1.5,53.579659,55.0,54.435001
20161019034500,28.434999,69.047707,35.0,35.0,34.99872,1.441188,1.5,54.551758,55.0,54.435001
20161019040000,32.099998,69.227722,35.0,35.0,35.191568,1.42513,1.5,54.677769,55.0,54.435001
20161019041500,53.365002,69.587761,35.0,35.0,,1.429145,1.5,55.9739,55.0,54.435001
20161019043000,28.055,69.317734,35.0,35.0,34.913516,1.42513,1.5,54.227722,55.0,54.435001
20161019044500,22.139999,69.317734,35.0,35.0,35.052542,1.437174,1.5,53.885689,55.0,54.435001
20161019050000,34.810001,69.587761,35.0,35.0,35.052542,1.429145,1.5,56.225922,55.0,54.435001
20161019051500,68.849998,69.587761,35.0,35.0,,1.437174,1.5,53.705673,55.0,54.435001
20161019053000,33.200001,69.677765,35.0,35.0,35.052542,1.457246,1.5,55.055805,55.0,54.435001
20161019054500,22.9,69.227722,35.0,35.0,35.244404,1.437174,1.5,54.767776,55.0,54.435001
20161019060000,37.790001,69.587761,35.0,35.0,35.244404,1.42513,1.5,55.775879,55.0,54.435001
20161019061500,48.195,69.317734,35.0,35.0,35.384416,1.42513,1.5,53.633663,55.0,54.435001
20161019063000,31.635,69.587761,35.0,35.0,35.384416,1.413087,1.5,55.685867,55.0,54.435001
20161019064500,29.844999,69.587761,33.335148,33.334999,35.384416,1.589723,1.5,54.515751,55.0,62.334999
20161019070000,46.154999,69.497757,35.0,35.0,35.244404,1.549578,1.5,57.018005,55.0,59.049999
20161019071500,65.269997,69.857788,35.0,35.0,35.104392,1.549578,1.5,53.705673,55.0,59.049999
20161019073000,38.439999,70.235825,35.0,35.0,34.96438,1.545564,1.5,54.731773,55.0,58.575001
20161019074500,33.755001,70.685867,35.0,35.0,34.704977,1.561622,1.5,55.739876,55.0,58.575001
20161019080000,37.095001,71.423943,33.631115,33.630001,34.96438,1.413087,1.5,55.397842,55.0,63.009998
20161019081500,41.23,72.162018,33.631115,33.630001,35.912096,1.461261,1.5,55.397842,55.0,63.009998
20161019083000,43.685001,72.612061,33.358841,33.360001,,1.413087,1.5,55.397842,55.0,63.610001
20161019084500,46.485001,72.522057,33.358841,33.360001,36.749295,1.457246,1.5,55.235825,55.0,63.610001
20161019090000,36.580002,72.882088,33.358841,33.360001,37.1635,1.469289,1.5,54.731773,55.0,63.610001
20161019091500,35.915001,73.440147,33.358841,33.360001,,1.585708,1.5,54.731773,55.0,63.07
20161019093000,35.915001,73.350136,33.822598,33.825001,38.459104,1.437174,1.5,54.983799,55.0,62.59
20161019094500,35.915001,72.882088,34.039864,34.040001,39.82315,1.573665,1.5,54.515751,55.0,62.110001
20161019100000,35.915001,73.260132,34.039864,34.040001,39.82315,1.473304,1.5,54.731773,55.0,62.110001
20161019101500,32.790001,73.620163,34.039864,34.040001,39.83012,1.549578,1.5,55.10981,55.0,62.110001
20161019103000,40.700001,73.998199,33.407639,33.41,39.658216,1.405058,1.5,55.019806,55.0,63.505001
20161019104500,33.93,73.998199,34.117889,34.119999,,1.569651,1.5,54.929794,55.0,61.939999
20161019110000,33.93,73.998199,34.117889,34.119999,39.658216,1.481333,1.5,55.019806,55.0,61.939999
20161019111500,40.200001,74.628265,33.904068,33.904999,39.658216,1.417102,1.5,55.361839,55.0,62.880001
20161019113000,43.32,74.628265,32.180817,32.18,39.890997,1.413087,1.5,55.235825,55.0,66.199997
20161019114500,49.154999,74.628265,31.098612,31.1,39.87687,1.593737,1.5,54.80378,55.0,68.584999
20161019120000,40.049999,74.448242,31.881926,31.879999,40.144824,1.561622,1.5,54.551758,55.0,66.860001
20161019121500,40.049999,75.096313,31.881926,31.879999,40.144824,1.545564,1.5,54.893791,55.0,66.860001
20161019123000,40.049999,75.456345,31.881926,31.879999,40.739552,1.557607,1.5,55.145813,55.0,66.860001
20161019124500,40.049999,75.006302,32.128418,32.130001,40.56486,1.573665,1.5,54.893791,55.0,66.315002
20161019130000,35.884998,75.186325,33.194756,33.195,39.98771,1.573665,1.5,54.731773,55.0,63.970001
20161019131500,34.07,76.464447,34.587955,34.59,39.98771,1.569651,1.5,54.893791,55.0,60.904999
20161019133000,34.07,75.366341,34.587955,34.59,39.75821,1.421116,1.5,55.019806,55.0,60.904999
20161019134500,34.07,75.096313,34.587955,34.59,39.549994,1.537535,1.5,54.731773,55.0,60.904999
20161019140000,32.095001,75.366341,34.587955,34.59,39.269307,1.553593,1.5,54.515751,55.0,60.904999
20161019141500,32.095001,76.374435,34.587955,34.59,39.269307,1.561622,1.5,55.055805,55.0,60.904999
20161019143000,32.095001,75.636368,34.587955,34.59,38.690185,1.54155,1.5,55.307831,55.0,60.904999
20161019144500,32.095001,75.726379,34.83445,34.834999,38.93184,1.561622,1.5,54.605759,55.0,60.365002
20161019150000,32.095001,75.636368,34.83445,34.834999,38.815407,1.553593,1.5,54.893791,55.0,60.365002
20161019151500,32.095001,75.726379,34.83445,34.834999,38.815407,1.585708,1.5,55.055805,55.0,60.365002
20161019153000,32.095001,74.718277,34.83445,34.834999,39.69089,1.573665,1.5,54.893791,55.0,60.365002
20161019154500,29.365,73.998199,35.0,35.0,39.941504,1.573665,1.5,54.80378,55.0,59.884998
20161019160000,29.365,74.628265,35.0,35.0,39.441517,1.54155,1.5,55.18182,55.0,58.994999
20161019161500,35.740002,74.178223,35.0,35.0,39.441517,1.533521,1.5,54.731773,55.0,58.994999
20161019163000,31.65,74.268227,35.0,35.0,39.182624,1.545564,1.5,54.80378,55.0,58.994999
20161019164500,31.65,73.89019,35.0,35.0,39.655088,1.549578,1.5,54.515751,55.0,58.994999
20161019170000,29.889999,73.998199,35.0,35.0,39.287718,1.549578,1.5,54.641766,55.0,58.994999
20161019171500,29.08,73.17012,35.0,35.0,39.287718,1.54155,1.5,54.893791,55.0,58.994999
20161019173000,29.08,72.162018,35.0,35.0,38.566459,1.565636,1.5,54.641766,55.0,58.994999
20161019174500,32.994999,72.432045,35.0,35.0,38.107476,1.513448,1.5,54.515751,55.0,58.994999
20161019180000,31.665001,72.162018,35.0,35.0,38.270013,1.477318,1.5,54.605759,55.0,58.994999
20161019181500,30.030001,72.072006,35.0,35.0,38.270013,1.509434,1.5,55.361839,55.0,58.994999
20161019183000,29.965,71.964005,35.0,35.0,38.28686,1.505419,1.5,54.425743,55.0,58.994999
20161019184500,31.785,71.873993,35.0,35.0,38.369276,1.505419,1.5,54.983799,55.0,58.994999
20161019190000,26.99,71.513954,35.0,35.0,38.24266,1.57768,1.5,54.677769,55.0,58.994999
20161019191500,32.445,71.423943,35.0,35.0,38.24266,1.573665,1.5,54.551758,55.0,58.994999
20161019193000,31.940001,71.423943,35.0,35.0,38.041601,1.565636,1.5,54.515751,55.0,57.605
20161019194500,28.049999,71.423943,35.0,35.0,37.902575,1.54155,1.5,55.523853,55.0,57.605
20161019200000,32.185001,71.333939,35.0,35.0,38.044644,1.545564,1.5,54.353737,55.0,57.060001
20161019201500,30.790001,71.333939,35.0,35.0,38.044644,1.525492,1.5,54.38974,55.0,57.060001
20161019203000,25.92,70.955902,35.0,35.0,38.044644,1.557607,1.5,54.857788,55.0,57.060001
20161019204500,28.9,71.153915,35.0,35.0,38.11465,1.521477,1.5,55.361839,55.0,57.060001
20161019210000,28.9,70.955902,35.0,35.0,37.902575,1.553593,1.5,55.055805,55.0,57.060001
20161019211500,28.9,70.955902,35.0,35.0,37.902575,1.513448,1.5,54.929794,55.0,57.060001
20161019213000,28.9,70.775879,35.0,35.0,38.044644,1.549578,1.5,54.929794,55.0,57.060001
20161019214500,28.9,70.415848,35.0,35.0,37.904632,1.513448,1.5,55.18182,55.0,57.060001
20161019220000,28.9,70.685867,35.0,35.0,37.76462,1.549578,1.5,54.857788,55.0,57.060001
20161019221500,28.9,70.595863,35.0,35.0,37.76462,1.513448,1.5,54.929794,55.0,57.060001
20161019223000,28.9,70.505852,35.0,35.0,37.207445,1.549578,1.5,54.731773,55.0,57.060001
20161019224500,28.9,70.505852,35.0,35.0,37.207445,1.513448,1.5,54.731773,55.0,57.060001
20161019230000,28.9,70.325836,35.0,35.0,37.134566,1.545564,1.5,54.731773,55.0,57.060001
20161019231500,28.9,70.415848,35.0,35.0,37.134566,1.517463,1.5,54.893791,55.0,57.060001
20161019233000,53.645,70.235825,35.0,35.0,36.644524,1.509434,1.5,55.019806,55.0,57.060001
20161019234500,29.870001,69.857788,35.0,35.0,36.504512,1.501405,1.5,55.523853,55.0,57.060001
20161020000000,33.009998,70.235825,35.0,35.0,36.224488,1.505419,1.5,56.225922,55.0,57.060001
20161020001500,23.17,70.055801,35.0,35.0,36.224488,1.54155,1.5,54.263725,55.0,57.060001
20161020003000,45.055,69.857788,35.0,35.0,36.01447,1.533521,1.5,54.767776,55.0,57.060001
20161020004500,33.349998,69.9478,35.0,35.0,36.01447,1.497391,1.5,55.937897,55.0,57.060001
20161020010000,23.915001,69.857788,35.0,35.0,36.070757,1.521477,1.5,54.731773,55.0,57.060001
20161020011500,46.57,69.857788,35.0,35.0,36.070757,1.505419,1.5,56.189919,55.0,57.060001
20161020013000,50.075001,69.9478,35.0,35.0,36.070757,1.529506,1.5,55.019806,55.0,57.060001
20161020014500,32.755001,70.055801,35.0,35.0,36.070757,1.513448,1.5,55.055805,55.0,57.060001
20161020020000,26.99,69.857788,35.0,35.0,35.929759,1.529506,1.5,55.523853,55.0,57.060001
20161020021500,37.139999,69.9478,35.0,35.0,35.929759,1.521477,1.5,54.173717,55.0,57.060001
20161020023000,49.57,69.857788,35.0,35.0,35.718262,1.529506,1.5,54.767776,55.0,57.060001
20161020024500,34.115002,70.055801,35.0,35.0,35.718262,1.533521,1.5,55.901894,55.0,57.060001
20161020030000,30.875,69.857788,35.0,35.0,35.436266,1.569651,1.5,55.739876,55.0,57.060001
20161020031500,32.630001,69.9478,35.0,35.0,35.436266,1.533521,1.5,56.153915,55.0,57.060001
20161020033000,45.474998,69.677765,35.0,35.0,35.295268,1.557607,1.5,55.361839,55.0,57.060001
20161020034500,30.655001,69.497757,35.0,35.0,35.34416,1.529506,1.5,54.515751,55.0,57.060001
20161020040000,25.6,69.587761,35.0,35.0,35.083771,1.561622,1.5,54.227722,55.0,57.060001
20161020041500,35.645,69.317734,35.0,35.0,34.801775,1.529506,1.5,56.891991,55.0,57.060001
20161020043000,43.580002,69.047707,35.0,35.0,34.801775,1.561622,1.5,55.397842,55.0,57.060001
20161020044500,32.845001,68.957703,35.0,35.0,34.660777,1.54155,1.5,55.523853,55.0,57.060001
20161020050000,29.26,69.227722,35.0,35.0,34.660777,1.54155,1.5,55.55986,55.0,57.060001
20161020051500,22.959999,69.137711,35.0,35.0,34.660777,1.573665,1.5,54.263725,55.0,57.060001
20161020053000,41.514999,69.317734,35.0,35.0,34.847216,1.533521,1.5,55.739876,55.0,57.060001
20161020054500,33.955002,69.497757,35.0,35.0,35.176625,1.557607,1.5,55.847885,55.0,57.060001
20161020060000,24.365,69.587761,35.0,35.0,35.508006,1.54155,1.5,54.263725,55.0,57.060001
20161020061500,25.34,69.767776,35.0,35.0,35.508006,1.521477,1.5,54.515751,55.0,57.060001
20161020063000,25.34,69.857788,35.0,35.0,35.72394,1.533521,1.5,54.893791,55.0,57.060001
20161020064500,36.025002,69.857788,35.0,35.0,35.72394,1.533521,1.5,54.893791,55.0,57.060001
20161020070000,46.220001,69.857788,35.0,35.0,35.72394,1.505419,1.5,54.353737,55.0,57.060001
20161020071500,30.049999,70.325836,35.0,35.0,35.72394,1.54155,1.5,54.641766,55.0,57.060001
20161020073000,32.325001,69.9478,35.0,35.0,35.53405,1.505419,1.5,56.063908,55.0,57.060001
20161020074500,42.435001,70.685867,35.0,35.0,35.67702,1.453232,1.5,55.055805,55.0,57.060001
20161020080000,44.290001,70.685867,35.0,35.0,,1.437174,1.5,53.381638,55.0,58.130001
20161020081500,37.695,71.243927,35.0,35.0,,1.433159,1.5,55.055805,55.0,59.689999
20161020083000,30.025,71.423943,35.0,35.0,36.299764,1.429145,1.5,55.019806,55.0,59.689999
20161020084500,30.025,71.423943,34.898952,34.900002,36.371742,1.401044,1.5,55.361839,55.0,60.755001
20161020090000,35.91,71.333939,34.383629,34.384998,36.659654,1.441188,1.5,55.019806,55.0,61.355
20161020091500,37.985001,71.873993,34.383629,34.384998,36.659654,1.465275,1.5,54.731773,55.0,61.355
20161020093000,36.625,72.522057,34.383629,34.384998,37.451412,1.521477,1.5,54.641766,55.0,61.355
20161020094500,36.625,72.792084,34.383629,34.384998,37.811302,1.557607,1.5,54.893791,55.0,61.355
20161020100000,36.625,73.17012,34.600895,34.599998,38.53642,1.565636,1.5,55.18182,55.0,60.880001
20161020101500,36.625,73.17012,34.600895,34.599998,38.53642,1.553593,1.5,54.857788,55.0,60.880001
20161020103000,29.639999,73.260132,35.0,35.0,38.319653,1.525492,1.5,55.397842,55.0,59.615002
20161020104500,36.360001,73.350136,35.0,35.0,38.31168,1.465275,1.5,54.677769,55.0,59.615002
20161020110000,36.360001,73.080109,35.0,35.0,38.7258,1.473304,1.5,54.551758,55.0,59.615002
20161020111500,36.360001,73.89019,35.0,35.0,38.7258,1.469289,1.5,54.677769,55.0,59.615002
20161020113000,36.360001,74.718277,34.680851,34.68,38.810341,1.421116,1.5,55.235825,55.0,61.174999
20161020114500,40.634998,74.718277,32.721859,32.720001,,1.453232,1.5,55.307831,55.0,65.010002
20161020120000,40.634998,74.718277,32.721859,32.720001,38.727092,1.42513,1.5,55.18182,55.0,65.010002
20161020121500,40.634998,75.006302,32.721859,32.720001,38.727092,1.421116,1.5,55.18182,55.0,65.010002
20161020123000,40.634998,75.006302,32.721859,32.720001,38.623477,1.465275,1.5,54.893791,55.0,65.010002
20161020124500,40.634998,74.628265,32.721859,32.720001,37.922176,1.517463,1.5,54.641766,55.0,65.010002
20161020130000,40.634998,75.006302,32.939125,32.939999,38.490112,1.593737,1.5,54.515751,55.0,64.535004
20161020131500,33.439999,74.628265,33.402882,33.404999,38.490112,1.573665,1.5,55.019806,55.0,63.514999
20161020133000,33.439999,75.276337,33.620148,33.619999,38.314519,1.545564,1.5,55.10981,55.0,63.035
20161020134500,33.439999,75.456345,34.708405,34.709999,38.083625,1.565636,1.5,54.551758,55.0,60.639999
20161020140000,33.439999,75.546356,34.708405,34.709999,37.120949,1.573665,1.5,54.731773,55.0,60.639999
20161020141500,31.245001,75.726379,35.0,35.0,37.11692,1.581694,1.5,54.857788,55.0,59.970001
20161020143000,31.245001,75.456345,35.0,35.0,37.11692,1.581694,1.5,54.677769,55.0,59.970001
20161020144500,28.735001,75.186325,35.0,35.0,35.451872,1.565636,1.5,54.515751,55.0,58.935001
20161020150000,28.735001,75.096313,35.0,35.0,36.086941,1.565636,1.5,54.551758,55.0,58.935001
20161020151500,28.735001,75.006302,35.0,35.0,35.838384,1.593737,1.5,54.605759,55.0,58.455002
20161020153000,28.07,74.628265,35.0,35.0,34.595599,1.561622,1.5,54.893791,55.0,57.915001
20161020154500,28.07,75.006302,35.0,35.0,35.942084,1.593737,1.5,54.515751,55.0,57.915001
20161020160000,27.285,75.006302,35.0,35.0,36.18719,1.553593,1.5,55.433846,55.0,57.435001
20161020161500,32.485001,74.808289,35.0,35.0,36.30058,1.553593,1.5,54.677769,55.0,57.435001
20161020163000,32.485001,74.718277,35.0,35.0,36.689812,1.585708,1.5,54.605759,55.0,57.435001
20161020164500,26.52,74.088211,35.0,35.0,36.677402,1.585708,1.5,55.361839,55.0,57.435001
20161020170000,31.145,73.89019,35.0,35.0,36.922508,1.569651,1.5,55.18182,55.0,57.435001
20161020171500,30.33,73.620163,34.743683,34.744999,37.167614,1.545564,1.5,54.767776,55.0,59.830002
20161020173000,29.665001,73.530151,35.0,35.0,37.41272,1.581694,1.5,54.857788,55.0,59.205002
20161020174500,29.665001,73.440147,35.0,35.0,37.602287,1.593737,1.5,54.767776,55.0,58.665001
20161020180000,27.924999,72.792084,35.0,35.0,37.837125,1.557607,1.5,55.361839,55.0,57.580002
20161020181500,33.285,72.522057,35.0,35.0,,1.529506,1.5,54.551758,55.0,57.580002
20161020183000,27.344999,72.432045,35.0,35.0,37.58357,1.533521,1.5,55.019806,55.0,57.580002
20161020184500,27.344999,72.072006,35.0,35.0,37.460983,1.54155,1.5,54.893791,55.0,57.580002
20161020190000,27.344999,71.423943,35.0,35.0,37.460983,1.557607,1.5,54.983799,55.0,57.580002
20161020191500,27.344999,71.333939,35.0,35.0,37.460983,1.585708,1.5,54.677769,55.0,57.580002
20161020193000,25.975,71.153915,35.0,35.0,37.517355,1.545564,1.5,55.307831,55.0,56.400002
20161020194500,23.950001,70.955902,35.0,35.0,37.713824,1.54155,1.5,54.137718,55.0,55.855
20161020200000,24.700001,71.063911,35.0,35.0,37.662144,1.545564,1.5,54.353737,55.0,55.855
20161020201500,32.605,71.153915,35.0,35.0,37.244488,1.561622,1.5,55.685867,55.0,55.855
20161020203000,31.33,70.685867,35.0,35.0,37.26635,1.57768,1.5,56.027901,55.0,55.855
20161020204500,23.41,70.685867,35.0,35.0,37.62148,1.549578,1.5,54.641766,55.0,55.855
20161020210000,27.955,70.685867,35.0,35.0,37.48344,1.585708,1.5,56.063908,55.0,55.855
20161020211500,31.645,70.685867,35.0,35.0,37.13579,1.569651,1.5,55.649864,55.0,55.855
20161020213000,27.799999,70.595863,35.0,35.0,36.519047,1.557607,1.5,54.38974,55.0,55.855
20161020214500,27.535,70.685867,35.0,35.0,36.381993,1.537535,1.5,54.047707,55.0,55.314999
20161020220000,31.440001,70.235825,35.0,35.0,36.37912,1.553593,1.5,56.063908,55.0,55.314999
20161020221500,28.225,70.235825,35.0,35.0,36.37912,1.533521,1.5,56.063908,55.0,55.314999
20161020223000,43.560001,70.235825,35.0,35.0,35.965,1.529506,1.5,55.847885,55.0,55.314999
20161020224500,28.32,70.055801,35.0,35.0,35.6199,1.557607,1.5,55.361839,55.0,55.314999
20161020230000,25.52,69.857788,35.0,35.0,35.34382,1.529506,1.5,55.523853,55.0,55.314999
20161020231500,31.514999,69.857788,35.0,35.0,35.34382,1.521477,1.5,54.515751,55.0,55.314999
20161020233000,42.994999,69.9478,35.0,35.0,35.330594,1.529506,1.5,54.38974,55.0,55.314999
20161020234500,46.014999,69.317734,35.0,35.0,34.99872,1.521477,1.5,55.18182,55.0,55.314999
20161021000000,32.205002,69.497757,35.0,35.0,34.72264,1.54155,1.5,55.523853,55.0,55.314999
20161021001500,42.634998,69.587761,35.0,35.0,34.72264,1.529506,1.5,57.48605,55.0,55.314999
20161021003000,30.385,69.227722,35.0,35.0,33.204438,1.529506,1.5,54.857788,55.0,55.314999
20161021004500,29.459999,69.137711,35.0,35.0,32.43716,1.557607,1.5,55.55986,55.0,55.314999
20161021010000,31.555,68.849686,35.0,35.0,31.43858,1.529506,1.5,55.523853,55.0,55.314999
20161021011500,18.735001,68.579659,35.0,35.0,31.243352,1.533521,1.5,53.201622,55.0,55.314999
20161021013000,29.02,68.579659,35.0,35.0,30.894886,1.529506,1.5,54.137718,55.0,55.314999
20161021014500,35.974998,68.489655,35.0,35.0,30.239196,1.513448,1.5,56.819984,55.0,55.314999
20161021020000,20.465,68.399643,35.0,35.0,30.274284,1.537535,1.5,55.271828,55.0,55.314999
20161021021500,21.155001,68.309631,35.0,35.0,30.14216,1.521477,1.5,53.453648,55.0,55.314999
20161021023000,34.264999,68.039612,35.0,35.0,,1.521477,1.5,55.9739,55.0,55.314999
20161021024500,34.529999,68.039612,35.0,35.0,29.217292,1.537535,1.5,56.567955,55.0,55.314999
20161021030000,19.0,67.661568,35.0,35.0,29.085168,1.533521,1.5,54.80378,55.0,55.314999
20161021031500,20.200001,67.751579,35.0,35.0,28.82092,1.521477,1.5,53.381638,55.0,55.314999
20161021033000,34.110001,67.481552,35.0,35.0,28.358486,1.565636,1.5,56.063908,55.0,55.314999
20161021034500,24.395,67.481552,35.0,35.0,28.094238,1.529506,1.5,56.315933,55.0,55.314999
20161021040000,17.075001,67.301529,35.0,35.0,28.028176,1.565636,1.5,53.327633,55.0,55.314999
20161021041500,33.775002,67.301529,35.0,35.0,27.631804,1.537535,1.5,56.982002,55.0,55.314999
20161021043000,17.76,66.941498,35.0,35.0,27.301494,1.513448,1.5,54.173717,55.0,55.314999
20161021044500,31.555,66.941498,35.0,35.0,27.026315,1.525492,1.5,54.515751,55.0,55.314999
20161021050000,17.844999,66.941498,35.0,35.0,,1.505419,1.5,54.893791,55.0,55.314999
20161021051500,33.82,66.941498,35.0,35.0,26.427728,1.545564,1.5,56.855988,55.0,55.314999
20161021053000,17.305,66.563461,35.0,35.0,26.037272,1.537535,1.5,53.201622,55.0,55.314999
20161021054500,33.544998,67.031502,35.0,35.0,25.972196,1.505419,1.5,56.729973,55.0,55.314999
20161021060000,19.055,66.203423,35.0,35.0,25.711892,1.553593,1.5,52.9856,55.0,55.314999
20161021061500,21.655001,66.941498,35.0,35.0,25.711892,1.54155,1.5,55.523853,55.0,55.314999
20161021063000,31.309999,66.761475,35.0,35.0,25.386512,1.565636,1.5,55.523853,55.0,55.314999
20161021064500,21.514999,66.563461,35.0,35.0,25.386512,1.533521,1.5,53.885689,55.0,55.314999
20161021070000,21.549999,66.941498,35.0,35.0,25.386512,1.545564,1.5,55.433846,55.0,55.314999
20161021071500,31.190001,66.941498,35.0,35.0,24.993676,1.525492,1.5,55.847885,55.0,55.314999
20161021073000,18.754999,66.761475,35.0,35.0,24.993676,1.54155,1.5,54.515751,55.0,55.314999
20161021074500,26.950001,66.941498,35.0,35.0,24.993676,1.481333,1.5,53.921692,55.0,55.314999
20161021080000,22.855,67.301529,35.0,35.0,24.791138,1.457246,1.5,54.08371,55.0,55.314999
20161021081500,30.905001,67.859589,35.0,35.0,24.791138,1.409073,1.5,54.551758,55.0,56.935001
20161021083000,27.690001,68.21962,35.0,35.0,24.791138,1.409073,1.5,55.523853,55.0,57.470001
20161021084500,24.525,68.129616,35.0,35.0,24.916445,1.421116,1.5,55.307831,55.0,58.005001
20161021090000,31.135,68.129616,35.0,35.0,25.055386,1.409073,1.5,55.055805,55.0,59.009998
20161021091500,33.41,68.489655,34.177055,34.174999,25.055386,1.501405,1.5,54.731773,55.0,61.810001
20161021093000,27.375,68.759674,34.70657,34.705002,25.38709,1.545564,1.5,54.641766,55.0,60.645
20161021094500,26.139999,68.489655,34.70657,34.705002,25.714935,1.581694,1.5,54.857788,55.0,60.169998
20161021100000,26.139999,69.137711,34.923836,34.924999,25.972196,1.457246,1.5,55.10981,55.0,60.169998
20161021101500,32.279999,69.497757,34.187386,34.185001,26.158958,1.405058,1.5,54.731773,55.0,61.790001
20161021103000,32.279999,69.587761,33.70129,33.700001,,1.489362,1.5,54.731773,55.0,62.855
20161021104500,32.279999,69.857788,33.70129,33.700001,26.708228,1.509434,1.5,54.551758,55.0,62.855
20161021110000,32.279999,69.767776,33.70129,33.700001,26.708228,1.54155,1.5,54.551758,55.0,62.855
20161021111500,31.450001,70.325836,33.244423,33.244999,,1.417102,1.5,54.857788,55.0,63.860001
20161021113000,32.860001,70.595863,32.544506,32.544998,27.377382,1.429145,1.5,54.929794,55.0,65.400002
20161021114500,32.860001,70.955902,32.544506,32.544998,27.091102,1.465275,1.5,55.145813,55.0,65.400002
20161021120000,35.384998,71.423943,32.544506,32.544998,27.091102,1.481333,1.5,55.361839,55.0,65.400002
20161021121500,37.314999,71.69397,32.544506,32.544998,,1.437174,1.5,54.893791,55.0,65.400002
20161021123000,31.610001,71.69397,32.544506,32.544998,27.091102,1.449217,1.5,54.551758,55.0,65.400002
20161021124500,30.945,72.072006,32.544506,32.544998,27.091102,1.445203,1.5,54.767776,55.0,65.400002
20161021130000,30.945,71.783981,32.221088,32.220001,27.567986,1.417102,1.5,54.929794,55.0,66.114998
20161021131500,30.945,71.873993,32.221088,32.220001,27.567986,1.441188,1.5,54.983799,55.0,66.114998
20161021133000,27.785,71.513954,32.547951,32.549999,27.709715,1.585708,1.5,55.055805,55.0,65.394997
20161021134500,27.785,71.603958,32.547951,32.549999,27.709715,1.537535,1.5,55.18182,55.0,65.394997
