PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161021140000,26.6,71.603958,34.078045,34.080002,27.709715,1.573665,1.5,54.641766,55.0,61.549999
20161021141500,26.6,71.603958,34.295311,34.294998,27.709715,1.561622,1.5,54.929794,55.0,61.549999
20161021143000,26.6,71.69397,34.759068,34.759998,27.389656,1.557607,1.5,55.10981,55.0,60.529999
20161021144500,25.865,71.513954,35.0,35.0,27.389656,1.54155,1.5,54.983799,55.0,59.924999
20161021150000,25.67,71.243927,35.0,35.0,27.389656,1.581694,1.5,55.55986,55.0,59.299999
20161021151500,22.115,71.333939,35.0,35.0,27.389656,1.533521,1.5,54.641766,55.0,58.200001
20161021153000,22.83,70.955902,35.0,35.0,27.389656,1.569651,1.5,54.047707,55.0,58.200001
20161021154500,28.985001,70.685867,35.0,35.0,27.378062,1.525492,1.5,56.765976,55.0,58.200001
20161021160000,19.895,70.685867,35.0,35.0,,1.481333,1.5,53.381638,55.0,58.200001
20161021161500,30.094999,70.235825,35.0,35.0,27.469352,1.457246,1.5,54.605759,55.0,58.200001
20161021163000,33.865002,69.9478,35.0,35.0,27.469352,1.473304,1.5,56.729973,55.0,58.200001
20161021164500,20.775,70.055801,35.0,35.0,27.129097,1.481333,1.5,53.579659,55.0,58.200001
20161021170000,32.860001,69.767776,35.0,35.0,,1.473304,1.5,54.227722,55.0,58.200001
20161021171500,21.895,69.857788,35.0,35.0,27.11735,1.489362,1.5,54.641766,55.0,58.200001
20161021173000,19.610001,69.857788,35.0,35.0,,1.421116,1.5,53.165619,55.0,58.200001
20161021174500,31.709999,69.497757,35.0,35.0,26.86592,1.461261,1.5,54.983799,55.0,58.200001
20161021180000,30.200001,69.137711,35.0,35.0,27.030922,1.481333,1.5,54.515751,55.0,58.200001
20161021181500,20.530001,69.137711,35.0,35.0,27.030922,1.461261,1.5,53.579659,55.0,58.200001
20161021183000,26.889999,68.849686,35.0,35.0,27.217208,1.481333,1.5,55.739876,55.0,58.735001
20161021184500,21.24,68.759674,35.0,35.0,26.943593,1.513448,1.5,54.551758,55.0,58.735001
20161021190000,29.299999,68.489655,35.0,35.0,26.232194,1.497391,1.5,54.173717,55.0,58.735001
20161021191500,22.275,68.309631,35.0,35.0,26.232194,1.521477,1.5,54.137718,55.0,58.735001
20161021193000,20.764999,68.039612,35.0,35.0,25.899504,1.529506,1.5,54.479752,55.0,58.735001
20161021194500,31.620001,67.9496,35.0,35.0,25.466072,1.533521,1.5,56.063908,55.0,58.735001
20161021200000,27.17,67.859589,35.0,35.0,25.40256,1.553593,1.5,54.173717,55.0,58.735001
20161021201500,31.945,67.751579,35.0,35.0,25.236912,1.565636,1.5,56.351936,55.0,58.735001
20161021203000,18.985001,67.301529,35.0,35.0,24.814088,1.525492,1.5,53.381638,55.0,58.735001
20161021204500,34.395,67.301529,35.0,35.0,24.84819,1.525492,1.5,56.855988,55.0,58.735001
20161021210000,31.445,67.301529,35.0,35.0,24.59438,1.569651,1.5,56.405941,55.0,58.735001
20161021211500,30.83,67.211517,35.0,35.0,24.59438,1.557607,1.5,55.019806,55.0,58.255001
20161021213000,22.405001,66.941498,35.0,35.0,24.44903,1.533521,1.5,53.66967,55.0,58.255001
20161021214500,24.299999,66.851486,35.0,35.0,24.333668,1.533521,1.5,53.633663,55.0,58.255001
20161021220000,19.35,66.851486,35.0,35.0,24.124228,1.533521,1.5,55.055805,55.0,58.255001
20161021221500,33.900002,66.563461,35.0,35.0,24.124228,1.565636,1.5,56.819984,55.0,58.255001
20161021223000,30.725,66.383438,35.0,35.0,23.967539,1.573665,1.5,55.523853,55.0,58.255001
20161021224500,31.719999,66.383438,35.0,35.0,23.850205,1.581694,1.5,56.477951,55.0,57.779999
20161021230000,31.790001,66.203423,35.0,35.0,23.80592,1.565636,1.5,55.48785,55.0,57.779999
20161021231500,26.445,66.203423,35.0,35.0,23.80592,1.557607,1.5,55.739876,55.0,57.779999
20161021233000,33.215,66.203423,35.0,35.0,23.45096,1.585708,1.5,56.69397,55.0,57.779999
20161021234500,31.32,66.203423,35.0,35.0,23.460412,1.585708,1.5,54.551758,55.0,57.779999
20161022000000,20.41,66.023407,35.0,35.0,23.400759,1.581694,1.5,53.29163,55.0,57.779999
20161022001500,21.205,66.293427,35.0,35.0,23.400759,1.573665,1.5,53.705673,55.0,57.779999
20161022003000,25.945,65.933395,35.0,35.0,23.109566,1.581694,1.5,54.08371,55.0,57.779999
20161022004500,18.094999,65.663368,35.0,35.0,22.988288,1.573665,1.5,53.165619,55.0,57.779999
20161022010000,17.695,65.573357,35.0,35.0,22.98788,1.557607,1.5,53.381638,55.0,57.779999
20161022011500,29.040001,65.393341,35.0,35.0,22.98788,1.405058,1.5,56.441948,55.0,55.150002
20161022013000,20.125,65.105316,35.0,35.0,22.743352,1.505419,1.5,53.66967,55.0,55.150002
20161022014500,32.544998,65.195328,35.0,35.0,22.624454,1.485347,1.5,57.108009,55.0,55.150002
20161022020000,20.645,65.483353,35.0,35.0,22.68222,1.409073,1.5,54.38974,55.0,55.150002
20161022021500,20.59,65.393341,35.0,35.0,,1.473304,1.5,52.9856,55.0,55.685001
20161022023000,32.994999,65.573357,35.0,35.0,22.430875,1.449217,1.5,56.603962,55.0,55.685001
20161022024500,14.955,65.195328,35.0,35.0,22.307625,1.477318,1.5,54.767776,55.0,55.685001
20161022030000,18.344999,64.835281,35.0,35.0,22.246,1.473304,1.5,53.579659,55.0,55.685001
20161022031500,32.384998,64.835281,35.0,35.0,,1.465275,1.5,56.225922,55.0,55.685001
20161022033000,20.43,65.105316,35.0,35.0,21.98726,1.473304,1.5,55.361839,55.0,55.685001
20161022034500,13.355,64.835281,35.0,35.0,21.800906,1.453232,1.5,52.823582,55.0,55.685001
20161022040000,33.865002,64.835281,35.0,35.0,21.785215,1.465275,1.5,56.225922,55.0,55.685001
20161022041500,13.215,64.835281,35.0,35.0,21.785215,1.465275,1.5,55.397842,55.0,55.685001
20161022043000,23.615,64.745277,35.0,35.0,21.534771,1.473304,1.5,54.38974,55.0,55.685001
20161022044500,27.639999,64.47525,35.0,35.0,,1.469289,1.5,56.027901,55.0,55.685001
20161022050000,13.81,64.745277,35.0,35.0,21.221716,1.457246,1.5,54.227722,55.0,55.685001
20161022051500,32.625,64.295227,35.0,35.0,21.221716,1.457246,1.5,55.397842,55.0,55.685001
20161022053000,14.925,64.115219,35.0,35.0,21.199616,1.465275,1.5,55.18182,55.0,55.685001
20161022054500,34.59,64.115219,35.0,35.0,20.884096,1.473304,1.5,56.69397,55.0,55.685001
20161022060000,17.325001,64.007202,35.0,35.0,20.984753,1.481333,1.5,53.29163,55.0,55.685001
20161022061500,26.940001,64.007202,35.0,35.0,20.984753,1.481333,1.5,56.189919,55.0,55.685001
20161022063000,22.455,63.827187,35.0,35.0,20.603171,1.465275,1.5,54.173717,55.0,55.685001
20161022064500,15.65,64.007202,35.0,35.0,20.603171,1.413087,1.5,54.731773,55.0,55.685001
20161022070000,24.075001,64.007202,35.0,35.0,20.5086,1.489362,1.5,53.633663,55.0,56.689999
20161022071500,34.395,63.557159,35.0,35.0,20.5086,1.409073,1.5,56.855988,55.0,58.355
20161022073000,33.279999,63.647163,35.0,35.0,19.894407,1.581694,1.5,56.855988,55.0,58.825001
20161022074500,27.860001,64.385239,35.0,35.0,19.894407,1.461261,1.5,56.225922,55.0,58.825001
20161022080000,20.375,65.195328,35.0,35.0,19.985204,1.545564,1.5,54.929794,55.0,58.825001
20161022081500,21.9,65.573357,35.0,35.0,19.985204,1.505419,1.5,54.929794,55.0,58.825001
20161022083000,31.584999,65.843384,35.0,35.0,20.115356,1.545564,1.5,55.937897,55.0,58.825001
20161022084500,31.27,66.203423,35.0,35.0,20.403846,1.501405,1.5,56.189919,55.0,58.825001
20161022090000,26.205,66.941498,35.0,35.0,21.429932,1.509434,1.5,54.38974,55.0,58.825001
20161022091500,21.52,66.761475,35.0,35.0,21.429932,1.469289,1.5,53.885689,55.0,58.825001
20161022093000,30.485001,66.941498,35.0,35.0,,1.561622,1.5,54.425743,55.0,58.825001
20161022094500,31.18,67.661568,35.0,35.0,21.9995,1.521477,1.5,55.9739,55.0,58.825001
20161022100000,25.389999,67.751579,35.0,35.0,21.9995,1.529506,1.5,54.173717,55.0,58.825001
20161022101500,30.91,68.039612,35.0,35.0,21.9995,1.469289,1.5,55.613861,55.0,58.825001
20161022103000,21.76,68.129616,35.0,35.0,22.62272,1.533521,1.5,54.011703,55.0,58.825001
20161022104500,30.825001,68.849686,35.0,35.0,22.62272,1.569651,1.5,54.641766,55.0,58.825001
20161022110000,25.254999,68.759674,35.0,35.0,23.914856,1.57768,1.5,55.55986,55.0,58.825001
20161022111500,30.594999,69.227722,35.0,35.0,24.165215,1.581694,1.5,56.27993,55.0,58.285
20161022113000,29.825001,69.227722,35.0,35.0,24.301844,1.481333,1.5,54.047707,55.0,58.285
20161022114500,23.48,69.587761,34.556927,34.555,24.361905,1.413087,1.5,55.145813,55.0,61.509998
20161022120000,23.325001,69.857788,34.313881,34.314999,24.47028,1.489362,1.5,54.047707,55.0,61.509998
20161022121500,21.93,69.857788,34.313881,34.314999,24.207256,1.473304,1.5,53.831684,55.0,61.509998
20161022123000,24.514999,70.235825,35.0,35.0,24.9286,1.585708,1.5,54.857788,55.0,59.48
20161022124500,24.514999,70.595863,34.927212,34.924999,25.273615,1.421116,1.5,54.929794,55.0,60.889999
20161022130000,24.514999,70.955902,33.805447,33.805,25.386342,1.553593,1.5,55.145813,55.0,62.630001
20161022131500,31.280001,71.964005,34.081165,34.080002,25.386342,1.497391,1.5,55.649864,55.0,62.02
20161022133000,26.09,72.162018,35.0,35.0,25.386342,1.549578,1.5,54.857788,55.0,59.084999
20161022134500,32.645,72.162018,35.0,35.0,25.386342,1.421116,1.5,56.477951,55.0,59.555
20161022140000,20.719999,72.162018,34.920582,34.919998,25.330208,1.565636,1.5,54.08371,55.0,60.174999
20161022141500,32.889999,71.69397,34.920582,34.919998,25.330208,1.569651,1.5,56.639965,55.0,60.174999
20161022143000,20.115,72.072006,35.0,35.0,25.330208,1.557607,1.5,54.047707,55.0,59.695
20161022144500,36.43,71.69397,35.0,35.0,25.988941,1.517463,1.5,57.072006,55.0,59.695
20161022150000,16.82,71.69397,35.0,35.0,26.087456,1.581694,1.5,54.38974,55.0,59.220001
20161022151500,36.145,71.69397,35.0,35.0,25.710634,1.485347,1.5,56.855988,55.0,58.595001
20161022153000,16.32,71.964005,35.0,35.0,25.803318,1.54155,1.5,52.823582,55.0,58.595001
20161022154500,19.93,71.873993,35.0,35.0,26.54479,1.473304,1.5,55.48785,55.0,58.595001
20161022160000,31.605,71.69397,35.0,35.0,25.968796,1.557607,1.5,55.433846,55.0,58.595001
20161022161500,14.445,71.783981,35.0,35.0,25.968796,1.521477,1.5,52.481548,55.0,58.595001
20161022163000,31.594999,71.423943,35.0,35.0,25.878084,1.517463,1.5,56.531956,55.0,58.595001
20161022164500,28.219999,71.333939,35.0,35.0,25.878084,1.469289,1.5,54.515751,55.0,58.595001
20161022170000,12.88,71.063911,35.0,35.0,26.127712,1.529506,1.5,52.697571,55.0,58.595001
20161022171500,36.365002,70.955902,35.0,35.0,26.127712,1.509434,1.5,57.072006,55.0,58.595001
20161022173000,29.0,71.063911,35.0,35.0,26.750303,1.529506,1.5,54.983799,55.0,58.595001
20161022174500,18.299999,71.243927,35.0,35.0,26.560906,1.493376,1.5,54.173717,55.0,58.595001
20161022180000,37.900002,70.775879,35.0,35.0,26.115812,1.473304,1.5,57.594059,55.0,58.595001
20161022181500,18.379999,70.685867,35.0,35.0,26.115812,1.517463,1.5,53.507652,55.0,58.595001
20161022183000,18.59,70.055801,35.0,35.0,25.748952,1.481333,1.5,53.507652,55.0,58.595001
20161022184500,36.365002,69.857788,35.0,35.0,25.77673,1.489362,1.5,56.405941,55.0,58.595001
20161022190000,23.215,69.407745,35.0,35.0,25.68068,1.477318,1.5,54.299728,55.0,58.595001
20161022191500,19.805,68.957703,35.0,35.0,25.632944,1.525492,1.5,53.453648,55.0,58.595001
20161022193000,20.040001,68.849686,35.0,35.0,25.258842,1.505419,1.5,55.10981,55.0,58.595001
20161022194500,35.305,68.579659,35.0,35.0,24.864119,1.509434,1.5,56.855988,55.0,58.595001
20161022200000,25.299999,68.129616,35.0,35.0,24.481058,1.525492,1.5,53.831684,55.0,58.595001
20161022201500,18.950001,68.039612,35.0,35.0,24.44376,1.521477,1.5,53.039604,55.0,58.595001
20161022203000,20.690001,68.039612,35.0,35.0,24.16785,1.529506,1.5,53.705673,55.0,58.595001
20161022204500,21.5,67.9496,35.0,35.0,23.564996,1.54155,1.5,55.433846,55.0,58.595001
20161022210000,32.665001,67.859589,35.0,35.0,23.410772,1.521477,1.5,56.729973,55.0,58.595001
20161022211500,31.66,67.859589,35.0,35.0,23.309792,1.517463,1.5,55.271828,55.0,58.595001
20161022213000,32.349998,67.661568,35.0,35.0,22.618198,1.529506,1.5,56.189919,55.0,58.595001
20161022214500,24.215,67.661568,35.0,35.0,22.5044,1.54155,1.5,53.831684,55.0,58.595001
20161022220000,31.995001,67.391541,35.0,35.0,22.442537,1.529506,1.5,56.729973,55.0,58.595001
20161022221500,16.035,67.301529,35.0,35.0,22.442537,1.509434,1.5,53.165619,55.0,58.595001
20161022223000,17.795,67.301529,35.0,35.0,21.87625,1.529506,1.5,53.327633,55.0,58.595001
20161022224500,20.135,67.211517,35.0,35.0,,1.54155,1.5,55.433846,55.0,58.595001
20161022230000,24.205,67.121513,35.0,35.0,21.800906,1.537535,1.5,55.649864,55.0,58.595001
20161022231500,19.355,67.031502,35.0,35.0,21.800906,1.537535,1.5,53.543655,55.0,58.595001
20161022233000,19.27,66.851486,35.0,35.0,21.785215,1.533521,1.5,54.173717,55.0,58.595001
20161022234500,19.465,66.671471,35.0,35.0,21.534771,1.533521,1.5,53.633663,55.0,58.595001
20161023000000,17.950001,66.761475,35.0,35.0,21.302738,1.545564,1.5,53.201622,55.0,58.595001
20161023001500,21.695,66.563461,35.0,35.0,21.302738,1.549578,1.5,53.579659,55.0,58.595001
20161023003000,16.135,66.563461,35.0,35.0,20.984753,1.545564,1.5,53.453648,55.0,58.595001
20161023004500,21.93,66.563461,35.0,35.0,,1.549578,1.5,53.543655,55.0,58.595001
20161023010000,25.280001,66.293427,35.0,35.0,20.60482,1.545564,1.5,54.137718,55.0,58.595001
20161023011500,32.695,66.293427,35.0,35.0,20.60482,1.545564,1.5,55.271828,55.0,58.595001
20161023013000,32.625,66.203423,35.0,35.0,20.38042,1.557607,1.5,56.351936,55.0,58.595001
20161023014500,32.09,66.293427,35.0,35.0,20.38042,1.54155,1.5,57.55806,55.0,58.595001
20161023020000,21.075001,66.203423,35.0,35.0,20.440736,1.533521,1.5,55.433846,55.0,58.595001
20161023021500,17.985001,66.023407,35.0,35.0,20.440736,1.553593,1.5,54.983799,55.0,58.595001
20161023023000,15.125,65.933395,35.0,35.0,20.023573,1.557607,1.5,53.507652,55.0,58.595001
20161023024500,25.459999,66.023407,35.0,35.0,19.985204,1.545564,1.5,53.543655,55.0,58.595001
20161023030000,28.395,65.933395,35.0,35.0,19.855052,1.545564,1.5,55.18182,55.0,58.595001
20161023031500,35.060001,65.843384,35.0,35.0,19.855052,1.581694,1.5,56.982002,55.0,58.595001
20161023033000,30.4,65.843384,35.0,35.0,19.682587,1.573665,1.5,56.982002,55.0,58.595001
20161023034500,20.25,65.933395,35.0,35.0,19.704364,1.573665,1.5,55.55986,55.0,58.595001
20161023040000,16.745001,66.023407,35.0,35.0,19.39952,1.561622,1.5,53.11161,55.0,58.055
20161023041500,21.52,65.843384,35.0,35.0,19.39952,1.569651,1.5,54.605759,55.0,58.055
20161023043000,34.59,65.843384,35.0,35.0,19.440116,1.557607,1.5,56.945995,55.0,58.055
20161023044500,25.0,65.573357,35.0,35.0,19.223604,1.569651,1.5,55.649864,55.0,58.055
20161023050000,16.799999,65.483353,35.0,35.0,18.943988,1.573665,1.5,54.263725,55.0,58.055
20161023051500,21.254999,65.285332,35.0,35.0,18.943988,1.601766,1.5,53.507652,55.0,58.055
20161023053000,29.68,65.573357,35.0,35.0,18.943988,1.553593,1.5,57.072006,55.0,57.575001
20161023054500,14.55,65.393341,35.0,35.0,18.633483,1.561622,1.5,54.011703,55.0,57.575001
20161023060000,35.235001,65.105316,35.0,35.0,18.713434,1.553593,1.5,57.234024,55.0,57.575001
20161023061500,15.31,65.195328,35.0,35.0,18.713434,1.565636,1.5,54.731773,55.0,57.575001
20161023063000,20.950001,65.195328,35.0,35.0,18.58131,1.565636,1.5,53.453648,55.0,57.575001
20161023064500,29.360001,65.393341,35.0,35.0,18.59372,1.533521,1.5,56.567955,55.0,57.575001
20161023070000,17.85,65.105316,35.0,35.0,18.383124,1.545564,1.5,53.885689,55.0,57.575001
20161023071500,32.264999,65.285332,35.0,35.0,18.118876,1.521477,1.5,54.893791,55.0,57.575001
20161023073000,30.559999,65.483353,35.0,35.0,18.06128,1.521477,1.5,56.729973,55.0,57.575001
20161023074500,25.754999,65.753372,35.0,35.0,18.06128,1.533521,1.5,56.063908,55.0,57.575001
20161023080000,21.309999,66.563461,35.0,35.0,18.06128,1.529506,1.5,53.921692,55.0,57.575001
20161023081500,33.474998,66.761475,35.0,35.0,18.06128,1.533521,1.5,56.729973,55.0,57.575001
20161023083000,25.25,67.661568,35.0,35.0,18.06128,1.461261,1.5,54.929794,55.0,57.575001
20161023084500,23.545,68.309631,35.0,35.0,19.524351,1.461261,1.5,55.307831,55.0,57.575001
20161023090000,30.535,69.227722,35.0,35.0,20.22844,1.42513,1.5,56.063908,55.0,57.575001
20161023091500,26.700001,69.407745,35.0,35.0,20.84962,1.481333,1.5,55.523853,55.0,58.044998
20161023093000,25.535,69.767776,35.0,35.0,22.387355,1.421116,1.5,54.425743,55.0,58.044998
20161023094500,29.91,70.685867,35.0,35.0,23.007464,1.445203,1.5,54.857788,55.0,59.665001
20161023100000,31.540001,70.955902,35.0,35.0,23.39265,1.473304,1.5,55.685867,55.0,59.665001
20161023101500,25.49,70.505852,35.0,35.0,23.54021,1.585708,1.5,54.731773,55.0,59.665001
20161023103000,25.49,71.153915,35.0,35.0,24.653472,1.465275,1.5,55.397842,55.0,59.665001
20161023104500,30.1,72.162018,35.0,35.0,24.906211,1.537535,1.5,54.515751,55.0,59.665001
20161023110000,25.4,72.342041,34.444397,34.445,25.544969,1.413087,1.5,55.55986,55.0,61.220001
20161023111500,24.635,72.432045,34.694332,34.695,25.544969,1.557607,1.5,55.397842,55.0,60.669998
20161023113000,30.43,72.522057,34.694332,34.695,26.396448,1.521477,1.5,54.173717,55.0,60.669998
20161023114500,28.375,73.440147,33.192211,33.189999,26.615255,1.421116,1.5,54.893791,55.0,63.974998
20161023120000,34.119999,73.620163,32.404613,32.404999,26.82189,1.409073,1.5,54.731773,55.0,65.709999
20161023121500,32.790001,73.998199,31.947746,31.950001,26.82189,1.413087,1.5,55.145813,55.0,66.714996
20161023123000,27.33,73.530151,31.704699,31.705,27.472565,1.593737,1.5,55.235825,55.0,67.25
20161023124500,33.200001,74.178223,31.704699,31.705,27.11735,1.481333,1.5,54.893791,55.0,67.25
20161023130000,31.434999,73.89019,31.704699,31.705,27.771068,1.525492,1.5,54.425743,55.0,67.25
20161023131500,28.959999,73.710175,31.704699,31.705,27.771068,1.593737,1.5,55.271828,55.0,67.25
20161023133000,26.59,73.260132,33.554352,33.555,28.210008,1.57768,1.5,55.10981,55.0,63.18
20161023134500,26.59,73.998199,34.903717,34.630001,28.415096,1.561622,1.5,55.055805,55.0,60.209999
20161023140000,23.65,73.89019,34.903717,34.904999,28.273928,1.521477,1.5,54.515751,55.0,60.209999
20161023141500,30.395,73.530151,34.903717,34.904999,27.913698,1.465275,1.5,55.523853,55.0,60.209999
20161023143000,24.57,73.530151,34.903717,34.904999,28.140886,1.569651,1.5,55.235825,55.0,60.209999
20161023144500,23.365,73.620163,34.903717,34.904999,28.6159,1.565636,1.5,54.551758,55.0,60.209999
20161023150000,22.795,73.17012,35.0,35.0,28.30021,1.533521,1.5,53.921692,55.0,59.605
20161023151500,29.719999,73.998199,35.0,35.0,28.653776,1.553593,1.5,54.893791,55.0,59.605
20161023153000,31.790001,73.89019,35.0,35.0,28.735036,1.549578,1.5,56.315933,55.0,59.605
20161023154500,31.004999,72.792084,35.0,35.0,29.093039,1.549578,1.5,54.731773,55.0,59.605
20161023160000,30.690001,72.972099,35.0,35.0,28.638408,1.565636,1.5,54.731773,55.0,59.605
20161023161500,23.379999,72.882088,35.0,35.0,28.638408,1.573665,1.5,55.397842,55.0,59.605
20161023163000,33.334999,72.792084,35.0,35.0,29.234377,1.549578,1.5,56.639965,55.0,59.605
20161023164500,31.379999,72.522057,35.0,35.0,29.234377,1.553593,1.5,55.901894,55.0,59.605
20161023170000,22.885,72.252029,35.0,35.0,29.132904,1.537535,1.5,54.08371,55.0,59.605
20161023171500,28.885,72.252029,35.0,35.0,29.18081,1.557607,1.5,55.937897,55.0,59.605
20161023173000,30.385,72.342041,35.0,35.0,28.97375,1.533521,1.5,54.893791,55.0,59.605
20161023174500,24.049999,71.964005,35.0,35.0,28.91221,1.557607,1.5,55.019806,55.0,59.605
20161023180000,24.049999,71.964005,35.0,35.0,,1.557607,1.5,55.10981,55.0,59.605
20161023181500,24.049999,71.333939,35.0,35.0,28.792989,1.521477,1.5,55.397842,55.0,59.605
20161023183000,24.049999,71.153915,35.0,35.0,28.399099,1.54155,1.5,55.235825,55.0,59.605
20161023184500,24.049999,70.685867,35.0,35.0,28.24989,1.549578,1.5,55.10981,55.0,59.605
20161023190000,24.049999,70.235825,35.0,35.0,27.621485,1.557607,1.5,54.857788,55.0,59.605
20161023191500,24.049999,69.9478,35.0,35.0,27.621485,1.521477,1.5,55.10981,55.0,59.605
20161023193000,24.049999,69.857788,35.0,35.0,27.252891,1.585708,1.5,54.80378,55.0,59.605
20161023194500,24.049999,69.497757,35.0,35.0,26.920286,1.565636,1.5,54.857788,55.0,59.605
20161023200000,31.139999,69.497757,35.0,35.0,26.775922,1.565636,1.5,55.739876,55.0,59.605
20161023201500,24.549999,69.497757,35.0,35.0,26.775922,1.565636,1.5,55.18182,55.0,59.605
20161023203000,23.885,69.137711,35.0,35.0,26.411272,1.565636,1.5,55.397842,55.0,59.605
20161023204500,23.51,69.047707,35.0,35.0,26.020238,1.573665,1.5,53.831684,55.0,59.605
20161023210000,24.58,69.047707,35.0,35.0,26.128375,1.57768,1.5,55.361839,55.0,59.605
20161023211500,24.58,68.849686,35.0,35.0,25.900694,1.57768,1.5,55.019806,55.0,59.605
20161023213000,31.07,68.759674,35.0,35.0,25.869312,1.581694,1.5,54.767776,55.0,59.605
20161023214500,26.059999,68.489655,35.0,35.0,25.743104,1.557607,1.5,54.173717,55.0,59.064999
20161023220000,26.690001,68.399643,35.0,35.0,25.563737,1.565636,1.5,54.173717,55.0,59.064999
20161023221500,25.735001,68.309631,35.0,35.0,25.563737,1.565636,1.5,56.099911,55.0,59.064999
20161023223000,19.33,68.309631,35.0,35.0,25.18717,1.585708,1.5,53.921692,55.0,59.064999
20161023224500,31.965,68.399643,35.0,35.0,25.12308,1.549578,1.5,54.353737,55.0,59.064999
20161023230000,29.18,68.039612,35.0,35.0,25.12308,1.581694,1.5,54.173717,55.0,59.064999
20161023231500,29.870001,68.039612,35.0,35.0,24.73854,1.585708,1.5,54.893791,55.0,59.064999
20161023233000,28.584999,68.039612,35.0,35.0,24.670676,1.545564,1.5,54.425743,55.0,58.52
20161023234500,29.094999,68.039612,35.0,35.0,24.665831,1.553593,1.5,54.173717,55.0,58.52
20161024000000,20.615,67.751579,35.0,35.0,24.28022,1.549578,1.5,54.983799,55.0,58.52
20161024001500,30.674999,67.751579,35.0,35.0,24.28022,1.553593,1.5,54.857788,55.0,58.52
20161024003000,31.165001,67.661568,35.0,35.0,24.206848,1.529506,1.5,56.027901,55.0,58.52
20161024004500,30.85,67.661568,35.0,35.0,24.07571,1.533521,1.5,56.153915,55.0,58.52
20161024010000,19.615,67.661568,35.0,35.0,23.511055,1.533521,1.5,53.381638,55.0,58.52
20161024011500,32.715,67.661568,35.0,35.0,23.511055,1.533521,1.5,55.10981,55.0,58.52
20161024013000,29.84,67.751579,35.0,35.0,23.734146,1.537535,1.5,54.731773,55.0,58.52
20161024014500,26.225,67.661568,35.0,35.0,23.851565,1.521477,1.5,55.775879,55.0,58.52
20161024020000,19.299999,67.661568,35.0,35.0,23.602022,1.545564,1.5,54.011703,55.0,58.52
20161024021500,27.15,67.571564,35.0,35.0,23.602022,1.553593,1.5,54.08371,55.0,58.52
20161024023000,23.945,67.571564,35.0,35.0,23.043776,1.54155,1.5,55.397842,55.0,58.52
20161024024500,26.815001,67.661568,35.0,35.0,22.913624,1.557607,1.5,55.901894,55.0,58.52
20161024030000,30.59,67.661568,35.0,35.0,23.139588,1.545564,1.5,54.08371,55.0,58.52
20161024031500,24.415001,67.661568,35.0,35.0,23.25257,1.549578,1.5,55.10981,55.0,58.52
20161024033000,21.879999,67.751579,35.0,35.0,23.613616,1.545564,1.5,54.677769,55.0,58.52
20161024034500,31.365,67.571564,35.0,35.0,23.613616,1.553593,1.5,55.397842,55.0,58.52
20161024040000,22.754999,67.571564,35.0,35.0,23.365552,1.557607,1.5,54.011703,55.0,58.52
20161024041500,24.790001,67.301529,35.0,35.0,23.365552,1.545564,1.5,54.677769,55.0,58.52
20161024043000,24.555,67.211517,35.0,35.0,23.20837,1.549578,1.5,55.235825,55.0,58.52
20161024044500,22.59,67.661568,35.0,35.0,23.31938,1.545564,1.5,55.397842,55.0,58.52
20161024050000,25.155001,67.391541,35.0,35.0,22.786685,1.549578,1.5,55.613861,55.0,58.52
20161024051500,25.195,67.301529,35.0,35.0,22.786685,1.553593,1.5,54.551758,55.0,58.52
20161024053000,23.34,67.391541,35.0,35.0,22.628024,1.545564,1.5,54.731773,55.0,58.52
20161024054500,23.34,67.211517,35.0,35.0,22.493928,1.549578,1.5,54.893791,55.0,58.52
20161024060000,31.135,67.031502,35.0,35.0,22.359832,1.549578,1.5,54.80378,55.0,58.52
20161024061500,20.84,67.391541,35.0,35.0,22.465419,1.581694,1.5,54.731773,55.0,56.814999
20161024063000,23.665001,67.301529,35.0,35.0,22.465419,1.553593,1.5,56.027901,55.0,56.205002
20161024064500,25.415001,67.391541,35.0,35.0,22.05458,1.501405,1.5,55.019806,55.0,56.205002
20161024070000,24.25,67.571564,35.0,35.0,22.024592,1.485347,1.5,54.173717,55.0,56.205002
20161024071500,26.469999,67.9496,35.0,35.0,22.127714,1.469289,1.5,56.063908,55.0,56.205002
20161024073000,19.469999,68.579659,35.0,35.0,21.7564,1.437174,1.5,53.507652,55.0,56.674999
20161024074500,27.98,68.849686,35.0,35.0,,1.437174,1.5,54.893791,55.0,56.674999
20161024080000,27.575001,69.587761,35.0,35.0,22.230836,1.417102,1.5,55.055805,55.0,59.695
20161024081500,27.575001,70.235825,34.653614,34.654999,22.230836,1.42513,1.5,55.10981,55.0,60.759998
20161024083000,33.52,70.955902,33.844101,33.845001,29.255661,1.433159,1.5,54.605759,55.0,62.544998
20161024084500,28.459999,71.69397,33.844101,33.845001,29.4812,1.557607,1.5,55.145813,55.0,62.544998
20161024090000,28.459999,71.783981,33.844101,33.845001,,1.513448,1.5,55.397842,55.0,62.544998
20161024091500,28.459999,71.873993,34.337086,34.334999,,1.557607,1.5,55.019806,55.0,61.459999
20161024093000,28.459999,72.702072,34.337086,34.334999,,1.513448,1.5,55.397842,55.0,61.459999
20161024094500,33.880001,73.620163,34.337086,34.334999,,1.481333,1.5,55.397842,55.0,61.459999
20161024100000,33.880001,73.530151,33.85099,33.849998,,1.405058,1.5,55.307831,55.0,62.529999
20161024101500,33.880001,74.268227,33.578716,33.580002,29.4812,1.501405,1.5,55.235825,55.0,63.125
20161024103000,33.880001,73.998199,33.578716,33.580002,30.384852,1.481333,1.5,55.055805,55.0,63.125
20161024104500,33.880001,74.268227,33.578716,33.580002,30.445984,1.505419,1.5,54.929794,55.0,63.125
20161024110000,33.880001,74.268227,33.578716,33.580002,30.445984,1.533521,1.5,54.893791,55.0,63.125
20161024111500,33.880001,74.628265,32.842266,33.084999,,1.417102,1.5,55.433846,55.0,64.745003
20161024113000,40.900002,75.006302,31.45167,31.450001,30.445984,1.413087,1.5,55.397842,55.0,67.805
20161024114500,43.715,75.006302,31.237848,31.24,30.445984,1.417102,1.5,55.18182,55.0,68.275002
20161024120000,57.299999,75.006302,31.237848,31.24,30.445984,1.437174,1.5,54.893791,55.0,68.275002
20161024121500,35.755001,75.096313,31.237848,31.24,30.996172,1.445203,1.5,54.80378,55.0,68.275002
20161024123000,68.635002,74.898293,31.237848,31.24,31.053275,1.429145,1.5,57.234024,55.0,68.275002
20161024124500,68.105003,75.006302,31.237848,31.24,31.053275,1.437174,1.5,54.677769,55.0,68.275002
20161024130000,45.639999,75.006302,31.237848,31.24,,1.433159,1.5,53.831684,55.0,68.275002
20161024131500,36.715,75.456345,31.237848,31.24,,1.565636,1.5,54.929794,55.0,68.275002
20161024133000,57.915001,75.366341,32.963284,32.965,,1.581694,1.5,54.353737,55.0,64.480003
20161024134500,54.084999,76.19442,33.993092,33.994999,,1.525492,1.5,53.885689,55.0,62.215
20161024140000,33.259998,76.554459,33.993092,33.994999,31.707894,1.489362,1.5,54.767776,55.0,62.215
20161024141500,52.455002,75.834381,34.268806,34.27,32.933084,1.573665,1.5,56.531956,55.0,61.610001
20161024143000,51.380001,76.014404,34.268806,34.27,32.933084,1.525492,1.5,54.983799,55.0,61.610001
20161024144500,31.25,76.19442,34.268806,34.27,32.910814,1.485347,1.5,55.235825,55.0,61.610001
20161024150000,31.25,76.554459,34.268806,34.27,33.27169,1.489362,1.5,54.605759,55.0,61.610001
20161024151500,56.305,76.014404,34.268806,34.27,,1.473304,1.5,55.649864,55.0,61.610001
20161024153000,32.724998,75.834381,34.515301,34.27,32.587321,1.569651,1.5,54.551758,55.0,61.064999
20161024154500,33.705002,75.546356,34.515301,34.514999,32.527668,1.529506,1.5,54.515751,55.0,61.064999
20161024160000,46.490002,75.636368,34.515301,34.514999,32.945239,1.529506,1.5,55.307831,55.0,61.064999
20161024161500,30.620001,75.636368,34.515301,34.514999,32.945239,1.569651,1.5,54.38974,55.0,61.064999
20161024163000,30.620001,75.726379,34.515301,34.514999,32.73908,1.549578,1.5,54.731773,55.0,61.064999
20161024164500,45.299999,75.006302,34.515301,34.514999,32.73908,1.565636,1.5,54.353737,55.0,61.064999
20161024170000,45.634998,74.808289,35.0,35.0,32.73908,1.57768,1.5,55.019806,55.0,59.900002
20161024171500,29.23,75.006302,35.0,35.0,32.790522,1.565636,1.5,54.38974,55.0,59.900002
20161024173000,41.935001,75.096313,35.0,35.0,32.690528,1.557607,1.5,56.765976,55.0,59.900002
20161024174500,42.334999,74.898293,35.0,35.0,32.527668,1.557607,1.5,55.145813,55.0,59.900002
20161024180000,29.405001,74.268227,35.0,35.0,32.730376,1.469289,1.5,55.019806,55.0,59.900002
20161024181500,25.965,73.260132,35.0,35.0,32.730376,1.525492,1.5,55.361839,55.0,59.900002
20161024183000,40.509998,73.260132,35.0,35.0,32.050376,1.509434,1.5,55.235825,55.0,59.900002
20161024184500,34.66,72.972099,35.0,35.0,31.491314,1.517463,1.5,54.605759,55.0,59.900002
20161024190000,30.370001,72.522057,35.0,35.0,30.980736,1.533521,1.5,54.929794,55.0,59.900002
20161024191500,30.370001,72.432045,35.0,35.0,30.333512,1.525492,1.5,54.731773,55.0,59.900002
20161024193000,31.559999,72.072006,35.0,35.0,30.333512,1.54155,1.5,54.515751,55.0,59.900002
20161024194500,30.965,71.783981,35.0,35.0,30.31437,1.573665,1.5,54.677769,55.0,59.900002
20161024200000,25.754999,70.955902,35.0,35.0,29.64644,1.561622,1.5,54.605759,55.0,59.900002
20161024201500,27.594999,70.955902,35.0,35.0,29.547602,1.557607,1.5,55.613861,55.0,59.424999
20161024203000,22.895,70.685867,35.0,35.0,29.415478,1.557607,1.5,54.173717,55.0,59.424999
20161024204500,24.334999,70.685867,35.0,35.0,29.283354,1.573665,1.5,54.173717,55.0,59.424999
20161024210000,25.125,70.775879,35.0,34.814999,29.24252,1.573665,1.5,55.055805,55.0,59.93
20161024211500,28.665001,70.595863,35.0,35.0,28.770464,1.581694,1.5,55.523853,55.0,59.455002
20161024213000,30.495001,70.595863,35.0,35.0,28.776635,1.585708,1.5,55.739876,55.0,59.455002
20161024214500,26.795,70.055801,35.0,35.0,28.358486,1.549578,1.5,56.027901,55.0,58.830002
20161024220000,24.025,70.235825,35.0,35.0,28.17764,1.545564,1.5,53.795681,55.0,58.830002
20161024221500,25.165001,70.235825,35.0,35.0,27.6452,1.561622,1.5,55.847885,55.0,58.830002
20161024223000,24.575001,69.767776,35.0,35.0,27.578645,1.553593,1.5,55.397842,55.0,58.830002
20161024224500,24.4,69.9478,35.0,35.0,27.179315,1.561622,1.5,56.27993,55.0,58.830002
20161024230000,21.969999,69.227722,35.0,35.0,26.84654,1.553593,1.5,54.857788,55.0,58.830002
20161024231500,30.370001,69.407745,35.0,35.0,26.583856,1.565636,1.5,56.225922,55.0,58.830002
20161024233000,26.215,69.407745,35.0,35.0,26.380655,1.549578,1.5,54.425743,55.0,58.830002
20161024234500,32.23,69.407745,35.0,35.0,25.980254,1.553593,1.5,55.847885,55.0,58.830002
20161025000000,27.34,69.137711,35.0,35.0,25.78166,1.54155,1.5,53.66967,55.0,58.830002
20161025001500,32.130001,69.137711,35.0,35.0,25.78166,1.553593,1.5,54.983799,55.0,58.830002
20161025003000,30.135,69.137711,35.0,35.0,25.253572,1.569651,1.5,55.361839,55.0,58.830002
20161025004500,19.475,68.849686,35.0,35.0,25.437223,1.549578,1.5,53.381638,55.0,58.830002
20161025010000,20.844999,69.137711,35.0,35.0,25.182665,1.545564,1.5,53.543655,55.0,58.830002
20161025011500,27.745001,68.66967,35.0,35.0,24.923262,1.557607,1.5,56.027901,55.0,58.830002
20161025013000,19.700001,68.489655,35.0,35.0,24.907656,1.561622,1.5,52.913593,55.0,58.830002
20161025014500,28.76,68.489655,35.0,35.0,24.650225,1.565636,1.5,54.857788,55.0,58.830002
20161025020000,22.700001,68.129616,35.0,35.0,24.706512,1.561622,1.5,54.08371,55.0,58.830002
20161025021500,29.91,68.309631,35.0,35.0,24.694272,1.569651,1.5,56.315933,55.0,58.830002
20161025023000,21.094999,68.129616,35.0,35.0,24.543992,1.553593,1.5,54.173717,55.0,58.830002
20161025024500,32.98,67.859589,35.0,35.0,24.543992,1.565636,1.5,56.69397,55.0,58.830002
20161025030000,25.405001,68.039612,35.0,35.0,24.10308,1.565636,1.5,55.847885,55.0,58.830002
20161025031500,30.344999,68.039612,35.0,35.0,24.10308,1.573665,1.5,55.685867,55.0,58.830002
20161025033000,23.049999,67.751579,35.0,35.0,23.718455,1.561622,1.5,54.479752,55.0,58.830002
20161025034500,24.184999,68.039612,35.0,35.0,23.566696,1.57768,1.5,53.66967,55.0,58.830002
20161025040000,28.610001,67.751579,35.0,35.0,23.613616,1.557607,1.5,56.063908,55.0,58.830002
20161025041500,23.764999,67.751579,35.0,35.0,22.76212,1.557607,1.5,55.397842,55.0,58.830002
20161025043000,28.165001,67.571564,35.0,35.0,,1.561622,1.5,55.775879,55.0,58.830002
20161025044500,24.440001,67.661568,35.0,35.0,,1.553593,1.5,55.739876,55.0,58.830002
20161025050000,31.219999,67.751579,35.0,35.0,,1.557607,1.5,54.551758,55.0,58.830002
20161025051500,22.9,67.751579,35.0,35.0,22.628024,1.57768,1.5,56.027901,55.0,58.830002
20161025053000,20.584999,67.391541,35.0,35.0,22.600501,1.581694,1.5,53.417641,55.0,58.830002
20161025054500,21.65,67.751579,35.0,35.0,22.707074,1.569651,1.5,54.173717,55.0,57.09
20161025060000,22.625,67.751579,35.0,35.0,22.707074,1.581694,1.5,54.551758,55.0,57.09
20161025061500,23.004999,68.039612,35.0,35.0,22.333958,1.589723,1.5,54.047707,55.0,57.09
20161025063000,32.915001,68.039612,35.0,35.0,22.333958,1.525492,1.5,56.891991,55.0,57.09
20161025064500,22.105,68.039612,35.0,35.0,22.333958,1.565636,1.5,54.047707,55.0,57.09
20161025070000,24.545,68.309631,35.0,35.0,22.333958,1.537535,1.5,55.145813,55.0,57.09
20161025071500,28.684999,68.399643,35.0,35.0,22.57512,1.505419,1.5,55.433846,55.0,57.09
20161025073000,33.805,68.579659,35.0,35.0,22.78218,1.477318,1.5,56.855988,55.0,57.09
20161025074500,26.280001,69.137711,35.0,35.0,,1.421116,1.5,54.38974,55.0,58.305
20161025080000,26.280001,69.857788,34.827393,34.825001,30.367716,1.417102,1.5,55.019806,55.0,60.380001
20161025081500,33.014999,70.235825,33.582928,33.584999,29.928725,1.421116,1.5,54.893791,55.0,63.119999
20161025083000,33.014999,70.955902,33.339878,33.34,29.928725,1.473304,1.5,55.307831,55.0,63.650002
20161025084500,34.205002,71.513954,33.339878,33.34,29.928725,1.465275,1.5,55.019806,55.0,63.650002
20161025090000,34.205002,72.072006,34.495827,34.105,29.928725,1.565636,1.5,54.731773,55.0,61.110001
20161025091500,42.305,72.612061,34.495827,34.494999,,1.517463,1.5,54.857788,55.0,61.110001
20161025093000,30.540001,73.17012,35.0,35.0,,1.581694,1.5,55.18182,55.0,59.880001
20161025094500,35.470001,73.998199,35.0,35.0,29.928725,1.517463,1.5,55.145813,55.0,59.880001
20161025100000,36.900002,74.538254,34.597698,34.599998,29.928725,1.417102,1.5,54.551758,55.0,60.884998
20161025101500,31.785,74.628265,33.102879,33.345001,29.928725,1.397029,1.5,55.055805,55.0,64.175003
20161025103000,31.785,75.096313,33.102879,33.105,29.928725,1.501405,1.5,55.235825,55.0,64.175003
20161025104500,31.785,75.006302,33.102879,33.105,29.928725,1.505419,1.5,54.893791,55.0,64.175003
20161025110000,31.785,75.366341,33.102879,33.105,29.928725,1.517463,1.5,54.893791,55.0,64.175003
20161025111500,29.219999,75.834381,34.713345,34.715,29.928725,1.581694,1.5,54.857788,55.0,60.630001
20161025113000,57.5,76.104416,22.080164,26.275,,1.312726,1.5,57.810081,55.0,88.900002
20161025114500,44.955002,73.620163,27.624834,27.625,29.928725,1.561622,1.5,54.353737,55.0,76.224998
20161025120000,37.095001,73.530151,29.467176,29.465,29.928725,1.54155,1.5,54.731773,55.0,72.169998
20161025121500,35.244999,73.530151,29.713669,29.715,29.928725,1.57768,1.5,54.677769,55.0,71.629997
20161025123000,32.82,73.260132,30.953428,30.955,29.928725,1.593737,1.5,54.893791,55.0,68.900002
20161025124500,32.82,73.620163,30.953428,30.955,29.928725,1.585708,1.5,54.731773,55.0,68.900002
20161025130000,29.985001,73.998199,33.086105,32.779999,29.928725,1.569651,1.5,54.551758,55.0,64.209999
20161025131500,28.045,73.620163,34.042847,34.044998,29.928725,1.573665,1.5,54.731773,55.0,62.105
20161025133000,26.105,74.178223,34.913837,34.915001,,1.553593,1.5,54.80378,55.0,60.189999
20161025134500,26.105,73.89019,34.913837,34.915001,,1.489362,1.5,54.929794,55.0,60.189999
20161025140000,26.105,74.178223,34.913837,34.915001,,1.533521,1.5,54.929794,55.0,60.189999
20161025141500,24.725,74.268227,35.0,35.0,30.281084,1.561622,1.5,55.235825,55.0,59.709999
20161025143000,24.725,73.998199,35.0,35.0,30.281084,1.581694,1.5,54.893791,55.0,59.235001
20161025144500,22.889999,73.89019,35.0,35.0,30.281084,1.585708,1.5,55.235825,55.0,59.235001
20161025150000,25.09,73.620163,35.0,35.0,30.281084,1.525492,1.5,55.48785,55.0,58.689999
20161025151500,22.985001,73.89019,35.0,35.0,30.281084,1.421116,1.5,55.235825,55.0,58.689999
20161025153000,22.365,73.998199,35.0,35.0,30.281084,1.481333,1.5,54.173717,55.0,58.689999
20161025154500,22.174999,73.440147,35.0,35.0,30.281084,1.461261,1.5,54.227722,55.0,58.689999
20161025160000,22.52,73.080109,35.0,35.0,30.281084,1.465275,1.5,54.011703,55.0,58.689999
20161025161500,20.895,72.792084,35.0,35.0,30.281084,1.501405,1.5,54.38974,55.0,58.689999
20161025163000,30.145,72.702072,35.0,35.0,30.281084,1.505419,1.5,56.189919,55.0,58.689999
20161025164500,24.434999,72.432045,35.0,35.0,30.281084,1.529506,1.5,55.433846,55.0,58.689999
20161025170000,24.969999,72.072006,35.0,35.0,30.7358,1.489362,1.5,55.649864,55.0,58.689999
20161025171500,23.264999,71.783981,35.0,35.0,30.410828,1.525492,1.5,55.685867,55.0,58.689999
20161025173000,30.389999,71.423943,35.0,35.0,30.83729,1.549578,1.5,55.55986,55.0,58.689999
20161025174500,27.645,70.685867,35.0,35.0,30.84749,1.533521,1.5,54.731773,55.0,58.689999
20161025180000,22.870001,70.595863,35.0,35.0,30.363857,1.553593,1.5,54.227722,55.0,58.689999
20161025181500,26.514999,70.235825,35.0,35.0,30.391142,1.521477,1.5,55.397842,55.0,58.689999
20161025183000,30.639999,69.9478,35.0,35.0,30.687775,1.497391,1.5,55.901894,55.0,58.689999
20161025184500,24.264999,69.497757,35.0,35.0,30.678578,1.481333,1.5,55.361839,55.0,58.689999
20161025190000,28.365,69.047707,35.0,35.0,30.40702,1.505419,1.5,54.929794,55.0,58.689999
20161025191500,28.365,68.849686,35.0,35.0,30.186241,1.54155,1.5,54.893791,55.0,58.689999
20161025193000,28.365,68.759674,35.0,35.0,29.903514,1.557607,1.5,54.731773,55.0,58.689999
20161025194500,19.885,68.21962,35.0,35.0,29.416022,1.529506,1.5,53.705673,55.0,58.689999
20161025200000,25.934999,68.039612,35.0,35.0,29.332875,1.445203,1.5,54.011703,55.0,57.445
20161025201500,28.905001,67.751579,35.0,35.0,29.332875,1.581694,1.5,55.685867,55.0,57.419998
20161025203000,19.605,67.751579,35.0,35.0,29.068712,1.521477,1.5,53.453648,55.0,57.419998
20161025204500,33.040001,67.301529,35.0,35.0,28.898304,1.565636,1.5,56.531956,55.0,57.419998
20161025210000,20.985001,67.301529,35.0,35.0,28.8352,1.509434,1.5,53.921692,55.0,57.419998
20161025211500,33.314999,67.301529,35.0,35.0,28.708992,1.509434,1.5,56.855988,55.0,57.419998
20161025213000,20.379999,67.211517,35.0,35.0,28.45576,1.493376,1.5,55.271828,55.0,57.419998
20161025214500,25.43,67.121513,35.0,35.0,28.483946,1.505419,1.5,53.633663,55.0,57.419998
20161025220000,26.82,66.761475,35.0,35.0,28.225614,1.54155,1.5,56.531956,55.0,57.419998
20161025221500,23.424999,66.761475,35.0,35.0,28.225614,1.509434,1.5,53.795681,55.0,57.419998
20161025223000,28.790001,66.563461,35.0,35.0,28.18478,1.497391,1.5,56.27993,55.0,57.419998
20161025224500,20.280001,66.383438,35.0,35.0,27.794324,1.521477,1.5,53.075607,55.0,57.419998
20161025230000,29.035,66.203423,35.0,35.0,,1.513448,1.5,56.531956,55.0,57.419998
20161025231500,21.764999,66.383438,35.0,35.0,27.485298,1.513448,1.5,53.381638,55.0,57.419998
20161025233000,26.18,66.203423,35.0,35.0,,1.54155,1.5,56.639965,55.0,57.419998
20161025234500,22.424999,66.203423,35.0,35.0,27.16937,1.501405,1.5,53.381638,55.0,57.419998
20161026000000,21.15,65.843384,35.0,35.0,27.179315,1.525492,1.5,55.055805,55.0,57.419998
20161026001500,32.91,65.843384,35.0,35.0,27.179315,1.485347,1.5,56.855988,55.0,57.419998
20161026003000,16.93,65.933395,35.0,35.0,26.97965,1.525492,1.5,53.507652,55.0,57.419998
20161026004500,30.549999,65.843384,35.0,35.0,26.574812,1.505419,1.5,55.775879,55.0,57.419998
20161026010000,16.82,65.753372,35.0,35.0,26.305056,1.537535,1.5,53.543655,55.0,57.419998
20161026011500,30.040001,65.843384,35.0,35.0,26.173918,1.42513,1.5,56.351936,55.0,55.084999
20161026013000,18.615,65.843384,35.0,35.0,26.247545,1.493376,1.5,53.705673,55.0,56.169998
20161026014500,16.715,65.843384,35.0,35.0,26.248616,1.445203,1.5,53.579659,55.0,56.169998
20161026020000,29.209999,65.663368,35.0,35.0,25.981325,1.465275,1.5,56.405941,55.0,56.169998
20161026021500,27.635,65.483353,35.0,35.0,25.981325,1.477318,1.5,54.263725,55.0,56.169998
20161026023000,17.475,65.663368,35.0,35.0,25.51782,1.457246,1.5,54.731773,55.0,56.169998
20161026024500,30.514999,65.483353,35.0,35.0,25.385696,1.493376,1.5,57.234024,55.0,56.169998
20161026030000,24.365,65.483353,35.0,35.0,25.38233,1.481333,1.5,54.80378,55.0,56.169998
20161026031500,15.73,65.195328,35.0,35.0,25.376992,1.525492,1.5,52.949596,55.0,56.169998
20161026033000,16.040001,65.285332,35.0,35.0,25.309944,1.481333,1.5,55.361839,55.0,56.169998
20161026034500,32.93,65.573357,35.0,35.0,25.437223,1.513448,1.5,57.072006,55.0,56.169998
20161026040000,24.620001,65.483353,35.0,35.0,25.302141,1.489362,1.5,55.55986,55.0,56.169998
20161026041500,17.264999,65.573357,35.0,35.0,25.302141,1.529506,1.5,53.66967,55.0,56.169998
20161026043000,33.764999,65.483353,35.0,35.0,25.167059,1.481333,1.5,56.729973,55.0,56.169998
20161026044500,32.630001,65.573357,35.0,35.0,25.167059,1.469289,1.5,54.38974,55.0,56.169998
20161026050000,17.440001,65.483353,35.0,35.0,25.031977,1.529506,1.5,53.327633,55.0,56.169998
20161026051500,19.875,65.573357,35.0,35.0,25.031977,1.477318,1.5,54.929794,55.0,56.169998
20161026053000,31.184999,65.573357,35.0,35.0,25.280619,1.517463,1.5,56.405941,55.0,56.169998
20161026054500,19.725,65.285332,35.0,35.0,25.54298,1.493376,1.5,53.201622,55.0,56.169998
20161026060000,19.535,65.285332,35.0,35.0,25.946339,1.477318,1.5,56.027901,55.0,56.169998
20161026061500,32.900002,65.843384,35.0,35.0,25.946339,1.473304,1.5,55.613861,55.0,56.169998
20161026063000,17.115,65.573357,35.0,35.0,26.015852,1.525492,1.5,53.039604,55.0,56.169998
20161026064500,26.09,65.573357,35.0,35.0,26.015852,1.481333,1.5,56.855988,55.0,56.169998
20161026070000,31.065001,65.573357,35.0,35.0,26.015852,1.529506,1.5,55.271828,55.0,56.169998
20161026071500,16.075001,65.663368,35.0,35.0,26.015852,1.54155,1.5,53.039604,55.0,56.169998
20161026073000,33.669998,65.843384,35.0,35.0,26.015852,1.485347,1.5,57.144012,55.0,56.169998
20161026074500,19.389999,66.293427,35.0,35.0,25.68102,1.461261,1.5,55.271828,55.0,56.169998
20161026080000,20.620001,66.761475,35.0,35.0,26.015852,1.473304,1.5,53.039604,55.0,56.169998
20161026081500,31.48,67.391541,35.0,35.0,26.015852,1.437174,1.5,54.011703,55.0,56.169998
20161026083000,33.595001,68.129616,35.0,35.0,26.154878,1.413087,1.5,56.153915,55.0,56.705002
20161026084500,30.325001,68.849686,35.0,35.0,26.293904,1.401044,1.5,54.479752,55.0,57.709999
20161026090000,29.855,68.957703,35.0,35.0,26.91369,1.445203,1.5,55.019806,55.0,58.715
20161026091500,28.145,69.227722,35.0,35.0,26.91369,1.473304,1.5,55.55986,55.0,58.715
20161026093000,26.825001,69.857788,35.0,35.0,28.51832,1.465275,1.5,55.433846,55.0,58.715
20161026094500,33.145,70.325836,35.0,35.0,28.99398,1.421116,1.5,54.605759,55.0,58.715
20161026100000,28.225,71.063911,35.0,35.0,29.460766,1.457246,1.5,54.479752,55.0,58.715
20161026101500,33.77,71.423943,35.0,35.0,29.918678,1.437174,1.5,54.767776,55.0,59.380001
20161026103000,33.52,71.333939,35.0,35.0,30.640175,1.469289,1.5,54.479752,55.0,59.380001
20161026104500,33.810001,72.072006,35.0,35.0,31.79371,1.449217,1.5,54.731773,55.0,59.380001
20161026110000,33.810001,71.69397,35.0,35.0,32.075128,1.489362,1.5,54.551758,55.0,59.380001
20161026111500,33.810001,72.522057,35.0,35.0,32.075128,1.449217,1.5,55.055805,55.0,59.380001
20161026113000,33.810001,73.350136,34.995979,34.994999,32.075128,1.42513,1.5,54.893791,55.0,60.009998
20161026114500,36.68,73.710175,33.119293,33.119999,33.894944,1.429145,1.5,54.893791,55.0,64.139999
20161026120000,36.68,73.710175,32.876244,32.875,33.747112,1.477318,1.5,54.857788,55.0,64.669998
20161026121500,36.68,73.89019,32.876244,32.875,33.747112,1.493376,1.5,54.677769,55.0,64.669998
20161026123000,36.68,74.088211,32.876244,32.875,34.541828,1.545564,1.5,54.80378,55.0,64.669998
20161026124500,36.68,73.620163,32.876244,32.875,34.541828,1.529506,1.5,54.857788,55.0,64.669998
20161026130000,30.754999,73.710175,33.37653,33.375,34.55587,1.573665,1.5,54.893791,55.0,63.57
20161026131500,29.285,73.620163,34.304047,34.305,34.55587,1.57768,1.5,55.235825,55.0,61.529999
20161026133000,29.285,73.800186,34.304047,34.305,34.485524,1.57768,1.5,55.433846,55.0,61.529999
20161026134500,29.285,73.620163,34.304047,34.305,34.889291,1.557607,1.5,55.397842,55.0,61.529999
20161026140000,34.285,73.620163,34.304047,34.305,34.889291,1.545564,1.5,55.145813,55.0,61.529999
20161026141500,34.285,73.800186,34.304047,34.305,35.004653,1.573665,1.5,55.145813,55.0,61.529999
20161026143000,34.285,73.998199,35.0,35.0,35.004653,1.573665,1.5,55.019806,55.0,59.970001
20161026144500,42.939999,74.538254,35.0,35.0,34.889291,1.561622,1.5,54.515751,55.0,59.424999
20161026150000,26.735001,73.530151,35.0,35.0,34.889291,1.573665,1.5,55.145813,55.0,59.424999
20161026151500,35.325001,73.620163,35.0,35.0,34.889291,1.565636,1.5,55.739876,55.0,57.705002
20161026153000,36.400002,73.17012,35.0,35.0,34.88822,1.525492,1.5,54.677769,55.0,57.705002
20161026154500,30.66,73.260132,35.0,35.0,34.656425,1.493376,1.5,54.893791,55.0,57.705002
20161026160000,30.66,73.350136,35.0,35.0,34.47138,1.421116,1.5,54.857788,55.0,58.174999
20161026161500,34.415001,72.792084,35.0,35.0,34.47138,1.489362,1.5,56.027901,55.0,59.369999
20161026163000,32.509998,72.792084,35.0,35.0,33.91429,1.493376,1.5,54.857788,55.0,59.369999
20161026164500,32.509998,72.522057,35.0,35.0,34.031216,1.493376,1.5,54.857788,55.0,59.369999
20161026170000,26.620001,72.612061,35.0,35.0,34.03278,1.505419,1.5,54.983799,55.0,59.369999
20161026171500,30.934999,72.702072,35.0,35.0,34.03278,1.513448,1.5,55.48785,55.0,59.369999
20161026173000,30.934999,72.162018,35.0,35.0,34.259152,1.54155,1.5,54.731773,55.0,59.369999
20161026174500,30.934999,71.423943,35.0,35.0,33.691454,1.529506,1.5,54.731773,55.0,59.369999
20161026180000,27.905001,71.333939,35.0,35.0,33.694004,1.565636,1.5,54.515751,55.0,59.369999
20161026181500,26.719999,70.955902,35.0,35.0,33.694004,1.521477,1.5,55.361839,55.0,59.369999
20161026183000,25.885,70.955902,35.0,35.0,33.409135,1.489362,1.5,54.515751,55.0,59.369999
20161026184500,25.885,70.235825,35.0,35.0,33.331904,1.525492,1.5,54.857788,55.0,59.369999
20161026190000,25.885,70.235825,35.0,35.0,33.060924,1.513448,1.5,54.893791,55.0,59.369999
20161026191500,25.885,69.767776,35.0,35.0,33.060924,1.565636,1.5,54.551758,55.0,59.369999
20161026193000,30.514999,69.497757,35.0,35.0,32.56925,1.553593,1.5,54.515751,55.0,59.369999
20161026194500,29.365,69.227722,35.0,35.0,32.106,1.57768,1.5,54.857788,55.0,58.895
20161026200000,30.635,69.137711,35.0,35.0,32.050376,1.561622,1.5,55.685867,55.0,58.895
20161026201500,20.995001,68.849686,35.0,35.0,31.864022,1.565636,1.5,53.795681,55.0,58.27
20161026203000,19.145,68.579659,35.0,35.0,31.677753,1.585708,1.5,53.381638,55.0,57.794998
20161026204500,30.74,68.489655,35.0,35.0,31.605452,1.521477,1.5,54.011703,55.0,57.794998
20161026210000,32.82,68.489655,35.0,35.0,31.33981,1.54155,1.5,55.55986,55.0,57.794998
20161026211500,35.849998,68.399643,35.0,35.0,31.33981,1.54155,1.5,56.819984,55.0,57.794998
20161026213000,19.754999,67.9496,35.0,35.0,30.89118,1.54155,1.5,54.605759,55.0,57.794998
20161026214500,18.52,68.039612,35.0,35.0,,1.54155,1.5,53.417641,55.0,57.794998
20161026220000,27.055,67.751579,35.0,35.0,,1.537535,1.5,53.327633,55.0,57.794998
20161026221500,32.334999,67.751579,35.0,35.0,,1.54155,1.5,56.153915,55.0,57.794998
20161026223000,35.759998,67.391541,35.0,35.0,30.906395,1.521477,1.5,57.108009,55.0,57.794998
20161026224500,21.995001,67.301529,35.0,35.0,30.773285,1.521477,1.5,55.433846,55.0,57.794998
20161026230000,17.805,67.301529,35.0,35.0,30.740832,1.533521,1.5,53.237625,55.0,57.794998
20161026231500,19.094999,67.301529,35.0,35.0,30.740832,1.521477,1.5,53.507652,55.0,57.794998
20161026233000,25.129999,67.301529,35.0,35.0,30.772962,1.537535,1.5,53.507652,55.0,57.794998
20161026234500,34.584999,67.301529,35.0,35.0,30.63788,1.533521,1.5,55.18182,55.0,57.794998
20161027000000,30.195,67.301529,35.0,35.0,30.96836,1.529506,1.5,56.063908,55.0,57.794998
20161027001500,23.52,67.121513,35.0,35.0,30.96836,1.537535,1.5,54.80378,55.0,57.794998
20161027003000,18.325001,67.031502,35.0,35.0,30.80312,1.533521,1.5,52.949596,55.0,57.794998
20161027004500,28.155001,67.031502,35.0,35.0,30.831306,1.525492,1.5,54.137718,55.0,57.794998
20161027010000,33.939999,67.031502,35.0,35.0,30.99556,1.565636,1.5,56.441948,55.0,57.794998
20161027011500,30.469999,66.941498,35.0,35.0,30.99556,1.54155,1.5,56.531956,55.0,57.794998
20161027013000,20.07,67.031502,35.0,35.0,30.625725,1.533521,1.5,54.08371,55.0,57.794998
