PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161027014500,19.264999,67.121513,35.0,35.0,30.351617,1.529506,1.5,52.913593,55.0,57.794998
20161027020000,33.075001,66.941498,35.0,35.0,30.351617,1.529506,1.5,56.225922,55.0,57.794998
20161027021500,35.584999,67.031502,35.0,35.0,30.214563,1.57768,1.5,57.018005,55.0,57.794998
20161027023000,23.290001,67.121513,35.0,35.0,30.077509,1.529506,1.5,54.767776,55.0,57.794998
20161027024500,19.860001,66.941498,35.0,35.0,30.16732,1.521477,1.5,53.507652,55.0,57.794998
20161027030000,31.815001,66.941498,35.0,35.0,30.008982,1.533521,1.5,55.523853,55.0,57.794998
20161027031500,30.665001,67.031502,35.0,35.0,29.850644,1.573665,1.5,56.153915,55.0,57.794998
20161027033000,21.67,67.391541,35.0,35.0,29.557224,1.525492,1.5,54.08371,55.0,57.794998
20161027034500,25.365,67.301529,35.0,35.0,30.02928,1.573665,1.5,53.579659,55.0,57.794998
20161027040000,34.009998,67.031502,35.0,35.0,30.343984,1.549578,1.5,56.531956,55.0,57.794998
20161027041500,30.450001,66.851486,35.0,35.0,30.343984,1.593737,1.5,55.307831,55.0,57.25
20161027043000,19.424999,66.761475,35.0,35.0,31.013648,1.521477,1.5,53.759678,55.0,57.25
20161027044500,21.879999,66.851486,35.0,35.0,31.297616,1.525492,1.5,53.453648,55.0,57.25
20161027050000,32.790001,67.301529,35.0,35.0,31.135827,1.537535,1.5,55.523853,55.0,57.25
20161027051500,35.044998,67.481552,35.0,35.0,31.135827,1.525492,1.5,56.225922,55.0,57.25
20161027053000,19.209999,67.301529,35.0,35.0,31.276825,1.557607,1.5,53.075607,55.0,57.25
20161027054500,18.764999,67.391541,35.0,35.0,31.276825,1.489362,1.5,52.823582,55.0,57.25
20161027060000,24.205,67.751579,35.0,35.0,31.276825,1.497391,1.5,54.137718,55.0,57.25
20161027061500,28.91,67.661568,35.0,35.0,31.11405,1.485347,1.5,54.80378,55.0,57.25
20161027063000,33.145,67.481552,35.0,35.0,31.11405,1.477318,1.5,56.315933,55.0,57.25
20161027064500,35.724998,67.391541,35.0,35.0,31.11405,1.445203,1.5,55.775879,55.0,57.25
20161027070000,29.07,67.661568,35.0,35.0,31.155632,1.421116,1.5,55.019806,55.0,57.25
20161027071500,32.080002,67.661568,35.0,35.0,31.155632,1.445203,1.5,54.857788,55.0,57.785
20161027073000,30.73,67.751579,35.0,35.0,31.459405,1.421116,1.5,54.857788,55.0,57.785
20161027074500,30.24,68.039612,35.0,35.0,31.67386,1.421116,1.5,56.099911,55.0,57.785
20161027080000,24.950001,68.759674,35.0,35.0,31.81683,1.429145,1.5,54.173717,55.0,57.785
20161027081500,31.76,69.227722,35.0,35.0,31.9598,1.433159,1.5,54.515751,55.0,57.785
20161027083000,31.76,69.317734,35.0,35.0,32.24574,1.429145,1.5,54.515751,55.0,57.785
20161027084500,31.65,69.227722,35.0,35.0,32.603165,1.417102,1.5,54.551758,55.0,58.255001
20161027090000,31.65,69.9478,34.924946,34.924999,32.746135,1.489362,1.5,55.271828,55.0,60.165001
20161027091500,32.880001,70.055801,34.924946,34.924999,32.746135,1.437174,1.5,55.48785,55.0,60.165001
20161027093000,33.400002,70.325836,34.924946,34.924999,33.708556,1.529506,1.5,54.551758,55.0,60.165001
20161027094500,28.565001,70.235825,34.924946,34.924999,34.032865,1.497391,1.5,55.145813,55.0,60.165001
20161027100000,31.165001,70.955902,34.924946,34.924999,33.995312,1.505419,1.5,55.48785,55.0,60.165001
20161027101500,33.544998,72.162018,34.924946,34.924999,34.208288,1.437174,1.5,55.055805,55.0,60.165001
20161027103000,33.544998,72.432045,34.924946,34.924999,35.083771,1.437174,1.5,55.18182,55.0,60.165001
20161027104500,33.544998,72.882088,34.924946,34.924999,35.48186,1.501405,1.5,55.307831,55.0,60.165001
20161027110000,35.48,72.792084,34.924946,34.924999,35.48186,1.529506,1.5,54.893791,55.0,60.165001
20161027111500,35.48,73.620163,34.924946,34.924999,35.48186,1.513448,1.5,55.271828,55.0,60.165001
20161027113000,53.555,73.620163,34.924946,34.924999,35.48186,1.54155,1.5,55.055805,55.0,60.165001
20161027114500,29.82,73.89019,34.674595,34.674999,35.997912,1.421116,1.5,55.235825,55.0,61.185001
20161027120000,35.869999,74.268227,33.974674,33.974998,36.2965,1.421116,1.5,54.857788,55.0,62.255001
20161027121500,35.869999,74.718277,33.731628,33.73,36.2965,1.401044,1.5,55.145813,55.0,63.325001
20161027123000,35.869999,74.628265,33.488579,33.490002,36.314656,1.449217,1.5,55.361839,55.0,63.325001
20161027124500,35.869999,74.358238,33.488579,33.490002,36.166501,1.465275,1.5,55.145813,55.0,63.325001
20161027130000,33.049999,74.088211,34.206135,34.205002,36.940596,1.597752,1.5,54.425743,55.0,61.744999
20161027131500,29.245001,73.620163,34.916382,34.915001,36.940596,1.509434,1.5,54.551758,55.0,60.185001
20161027133000,29.245001,73.620163,34.916382,34.915001,35.875376,1.509434,1.5,54.893791,55.0,60.185001
20161027134500,29.245001,74.628265,34.916382,34.915001,35.40842,1.489362,1.5,55.235825,55.0,60.185001
20161027140000,29.245001,74.178223,34.916382,34.915001,35.517288,1.501405,1.5,54.983799,55.0,60.185001
20161027141500,29.245001,73.530151,34.916382,34.915001,35.517288,1.513448,1.5,54.767776,55.0,60.185001
20161027143000,29.245001,73.89019,34.916382,34.915001,35.82968,1.561622,1.5,54.641766,55.0,60.185001
20161027144500,27.860001,73.998199,34.916382,34.915001,35.696978,1.581694,1.5,54.767776,55.0,60.185001
20161027150000,27.195,73.530151,35.0,35.0,35.474142,1.557607,1.5,54.893791,55.0,59.705002
20161027151500,27.195,73.89019,35.0,35.0,35.474142,1.557607,1.5,55.10981,55.0,59.705002
20161027153000,27.195,73.89019,35.0,35.0,34.824028,1.565636,1.5,54.983799,55.0,59.705002
20161027154500,27.195,73.530151,35.0,35.0,35.17858,1.565636,1.5,54.857788,55.0,59.705002
20161027160000,27.195,73.620163,35.0,35.0,35.44973,1.589723,1.5,54.893791,55.0,59.705002
20161027161500,27.195,72.972099,35.0,35.0,35.44973,1.565636,1.5,54.731773,55.0,59.705002
20161027163000,25.295,72.702072,35.0,35.0,35.44973,1.581694,1.5,54.515751,55.0,59.23
20161027164500,25.295,72.252029,35.0,35.0,35.23281,1.589723,1.5,54.857788,55.0,59.23
20161027170000,34.645,72.072006,35.0,35.0,35.200187,1.573665,1.5,54.425743,55.0,59.23
20161027171500,32.724998,71.964005,35.0,35.0,34.985239,1.553593,1.5,54.677769,55.0,58.75
20161027173000,28.18,71.873993,35.0,35.0,35.092713,1.549578,1.5,54.731773,55.0,58.75
20161027174500,26.785,72.072006,34.384102,34.384998,34.985239,1.505419,1.5,54.857788,55.0,61.355
20161027180000,26.785,71.69397,34.689045,34.689999,35.07012,1.581694,1.5,55.019806,55.0,60.685001
20161027181500,26.785,71.333939,34.942844,34.945,35.06536,1.569651,1.5,54.983799,55.0,60.125
20161027183000,26.785,70.685867,34.942844,34.945,34.543035,1.565636,1.5,55.055805,55.0,60.125
20161027184500,26.785,70.325836,35.0,35.0,34.711896,1.573665,1.5,54.551758,55.0,59.650002
20161027190000,25.08,69.857788,35.0,35.0,34.436564,1.601766,1.5,55.361839,55.0,58.610001
20161027191500,29.99,69.767776,35.0,35.0,33.99164,1.553593,1.5,55.523853,55.0,58.610001
20161027193000,31.165001,69.407745,35.0,35.0,33.99164,1.517463,1.5,55.523853,55.0,57.59
20161027194500,22.07,69.137711,35.0,35.0,34.078,1.569651,1.5,54.08371,55.0,57.59
20161027200000,25.709999,68.957703,35.0,35.0,33.769875,1.557607,1.5,53.381638,55.0,57.59
20161027201500,35.669998,68.849686,35.0,35.0,33.769875,1.557607,1.5,56.063908,55.0,57.59
20161027203000,33.950001,68.489655,35.0,35.0,33.618694,1.561622,1.5,57.144012,55.0,57.59
20161027204500,20.975,68.399643,35.0,35.0,33.618694,1.525492,1.5,55.523853,55.0,57.59
20161027210000,18.575001,68.039612,35.0,35.0,33.322571,1.561622,1.5,53.11161,55.0,57.59
20161027211500,19.969999,68.039612,35.0,35.0,33.322571,1.517463,1.5,53.165619,55.0,57.59
20161027213000,30.165001,68.039612,35.0,35.0,32.811007,1.533521,1.5,54.137718,55.0,57.59
20161027214500,37.279999,67.751579,35.0,35.0,32.7401,1.569651,1.5,57.180019,55.0,57.59
20161027220000,31.344999,67.751579,35.0,35.0,32.468542,1.533521,1.5,56.819984,55.0,57.59
20161027221500,19.075001,67.571564,35.0,35.0,32.468542,1.561622,1.5,54.425743,55.0,57.59
20161027223000,25.575001,67.391541,35.0,35.0,32.388268,1.557607,1.5,54.137718,55.0,57.59
20161027224500,34.75,67.031502,35.0,35.0,32.104385,1.565636,1.5,56.819984,55.0,57.59
20161027230000,33.439999,66.671471,35.0,35.0,31.838165,1.553593,1.5,56.855988,55.0,57.59
20161027231500,30.809999,66.941498,35.0,35.0,31.8136,1.505419,1.5,56.189919,55.0,57.59
20161027233000,19.135,66.941498,35.0,35.0,31.50539,1.553593,1.5,54.137718,55.0,57.59
20161027234500,19.105,66.941498,35.0,35.0,31.067028,1.533521,1.5,52.913593,55.0,57.59
20161028000000,35.400002,66.851486,35.0,35.0,31.344264,1.589723,1.5,54.227722,55.0,57.59
20161028001500,33.735001,66.563461,35.0,35.0,31.344264,1.573665,1.5,56.729973,55.0,57.59
20161028003000,18.875,66.47345,35.0,35.0,31.415426,1.569651,1.5,54.731773,55.0,57.59
20161028004500,20.844999,66.203423,35.0,35.0,31.279358,1.581694,1.5,53.417641,55.0,57.59
20161028010000,32.445,66.293427,35.0,35.0,31.14329,1.565636,1.5,56.063908,55.0,57.59
20161028011500,32.349998,65.933395,35.0,35.0,31.14329,1.565636,1.5,56.945995,55.0,57.59
20161028013000,20.514999,66.203423,35.0,35.0,31.105414,1.589723,1.5,54.731773,55.0,57.59
20161028014500,23.184999,66.113419,35.0,35.0,30.96836,1.569651,1.5,53.759678,55.0,57.049999
20161028020000,35.509998,65.933395,35.0,35.0,31.29884,1.549578,1.5,57.360039,55.0,57.049999
20161028021500,21.424999,66.113419,35.0,35.0,31.29884,1.565636,1.5,54.767776,55.0,57.049999
20161028023000,16.27,65.933395,35.0,35.0,30.488671,1.565636,1.5,53.381638,55.0,57.049999
20161028024500,33.215,65.843384,35.0,35.0,30.351617,1.537535,1.5,55.55986,55.0,57.049999
20161028030000,28.709999,65.843384,35.0,35.0,30.214563,1.557607,1.5,56.189919,55.0,57.049999
20161028031500,16.625,65.843384,35.0,35.0,30.077509,1.565636,1.5,53.633663,55.0,57.049999
20161028033000,29.43,65.573357,35.0,35.0,29.306372,1.549578,1.5,53.759678,55.0,57.049999
20161028034500,35.040001,65.663368,35.0,35.0,29.238338,1.557607,1.5,57.30603,55.0,57.049999
20161028040000,18.58,65.195328,35.0,35.0,29.54614,1.557607,1.5,53.381638,55.0,57.049999
20161028041500,29.98,65.573357,35.0,35.0,29.54614,1.561622,1.5,55.739876,55.0,57.049999
20161028043000,26.355,65.573357,35.0,35.0,30.360338,1.545564,1.5,56.351936,55.0,57.049999
20161028044500,20.780001,65.393341,35.0,35.0,30.658688,1.565636,1.5,53.201622,55.0,57.049999
20161028050000,35.549999,65.483353,35.0,35.0,30.658688,1.54155,1.5,57.396042,55.0,57.049999
20161028051500,18.635,65.105316,35.0,35.0,30.81604,1.557607,1.5,54.227722,55.0,57.049999
20161028053000,29.1,65.285332,35.0,35.0,30.81604,1.545564,1.5,54.38974,55.0,57.049999
20161028054500,22.66,65.105316,35.0,35.0,30.81604,1.553593,1.5,54.731773,55.0,57.049999
20161028060000,23.355,65.105316,35.0,35.0,30.81604,1.553593,1.5,54.011703,55.0,57.049999
20161028061500,35.169998,65.483353,35.0,35.0,30.81604,1.533521,1.5,56.765976,55.0,57.049999
20161028063000,18.365,65.285332,35.0,35.0,30.81604,1.549578,1.5,54.641766,55.0,57.049999
20161028064500,18.575001,65.663368,35.0,35.0,30.81604,1.545564,1.5,53.11161,55.0,57.049999
20161028070000,28.120001,66.293427,35.0,35.0,30.67307,1.549578,1.5,54.011703,55.0,57.049999
20161028071500,35.419998,66.203423,35.0,35.0,30.67307,1.505419,1.5,56.891991,55.0,57.049999
20161028073000,27.780001,66.293427,35.0,35.0,30.829436,1.437174,1.5,54.173717,55.0,57.049999
20161028074500,24.895,67.031502,35.0,35.0,30.829436,1.433159,1.5,54.767776,55.0,57.049999
20161028080000,25.09,67.391541,35.0,35.0,30.84086,1.449217,1.5,55.523853,55.0,57.049999
20161028081500,28.174999,67.661568,35.0,35.0,30.84086,1.449217,1.5,55.433846,55.0,57.049999
20161028083000,32.330002,68.129616,35.0,35.0,30.985802,1.445203,1.5,55.847885,55.0,57.049999
20161028084500,33.145,68.399643,35.0,35.0,31.275686,1.441188,1.5,55.9739,55.0,57.049999
20161028090000,32.959999,68.039612,35.0,35.0,31.348157,1.469289,1.5,56.189919,55.0,58.215
20161028091500,30.639999,68.039612,35.0,35.0,31.506988,1.529506,1.5,55.48785,55.0,58.685001
20161028093000,30.639999,68.399643,35.0,35.0,32.0907,1.529506,1.5,54.857788,55.0,58.685001
20161028094500,30.639999,68.759674,35.0,35.0,32.145338,1.529506,1.5,55.055805,55.0,58.685001
20161028100000,32.715,69.407745,35.0,35.0,32.145338,1.517463,1.5,54.515751,55.0,58.685001
20161028101500,31.91,70.325836,35.0,35.0,32.145338,1.517463,1.5,54.677769,55.0,58.685001
20161028103000,31.91,70.685867,35.0,35.0,33.304874,1.513448,1.5,54.731773,55.0,58.685001
20161028104500,31.91,71.423943,35.0,35.0,34.068446,1.513448,1.5,54.893791,55.0,58.685001
20161028110000,31.91,71.964005,35.0,35.0,34.67623,1.509434,1.5,55.397842,55.0,58.685001
20161028111500,34.290001,72.522057,35.0,35.0,34.801775,1.525492,1.5,55.145813,55.0,58.685001
20161028113000,37.575001,73.350136,34.367821,34.369999,35.34382,1.417102,1.5,55.397842,55.0,61.389999
20161028114500,46.564999,73.620163,32.88031,32.880001,35.902304,1.417102,1.5,54.011703,55.0,65.135002
20161028120000,36.025002,73.620163,31.864281,31.865,36.140406,1.409073,1.5,55.18182,55.0,67.434998
20161028121500,42.674999,73.17012,30.245247,30.245001,36.140406,1.42513,1.5,55.235825,55.0,70.459999
20161028123000,42.674999,73.440147,30.462511,30.465,36.40292,1.585708,1.5,54.857788,55.0,69.980003
20161028124500,37.380001,73.89019,31.716888,31.715,36.438824,1.589723,1.5,54.731773,55.0,67.224998
20161028130000,35.529999,74.268227,32.522121,32.52,36.060523,1.589723,1.5,54.551758,55.0,65.449997
20161028131500,30.360001,73.17012,34.205654,34.205002,36.060523,1.573665,1.5,54.731773,55.0,61.75
20161028133000,30.360001,74.178223,34.205654,34.205002,36.060523,1.585708,1.5,55.055805,55.0,61.75
20161028134500,30.360001,73.998199,34.205654,34.205002,36.060523,1.585708,1.5,54.929794,55.0,61.27
20161028140000,28.709999,74.088211,34.640186,34.639999,36.060523,1.57768,1.5,55.18182,55.0,60.790001
20161028141500,28.709999,74.268227,34.640186,34.639999,36.060523,1.553593,1.5,55.271828,55.0,60.790001
20161028143000,28.709999,74.448242,34.886681,34.884998,36.060523,1.57768,1.5,55.055805,55.0,60.25
20161028144500,27.9,74.088211,35.0,35.0,36.060523,1.593737,1.5,55.10981,55.0,59.705002
20161028150000,27.9,73.620163,35.0,35.0,35.563545,1.565636,1.5,54.893791,55.0,59.165001
20161028151500,27.235001,73.17012,35.0,35.0,35.563545,1.545564,1.5,54.551758,55.0,58.525002
20161028153000,26.57,72.792084,35.0,35.0,36.203544,1.537535,1.5,54.857788,55.0,58.049999
20161028154500,26.57,72.612061,35.0,35.0,36.0738,1.481333,1.5,55.18182,55.0,58.049999
20161028160000,43.209999,72.702072,35.0,35.0,36.054488,1.433159,1.5,55.235825,55.0,58.584999
20161028161500,37.985001,72.522057,35.0,35.0,35.717276,1.421116,1.5,54.893791,55.0,58.584999
20161028163000,37.985001,72.252029,35.0,35.0,35.54867,1.449217,1.5,55.10981,55.0,58.584999
20161028164500,33.23,72.522057,35.0,35.0,35.307015,1.473304,1.5,54.893791,55.0,58.584999
20161028170000,27.190001,71.783981,35.0,35.0,35.418433,1.469289,1.5,55.55986,55.0,58.584999
20161028171500,26.525,71.333939,35.0,35.0,35.418433,1.465275,1.5,54.263725,55.0,58.584999
20161028173000,39.029999,71.423943,35.0,35.0,34.823705,1.457246,1.5,55.397842,55.0,58.584999
20161028174500,33.060001,71.063911,35.0,35.0,34.331198,1.445203,1.5,54.929794,55.0,58.584999
20161028180000,32.389999,70.685867,35.0,35.0,33.7686,1.457246,1.5,55.397842,55.0,58.584999
20161028181500,32.709999,70.595863,35.0,35.0,33.7686,1.453232,1.5,54.80378,55.0,58.584999
20161028183000,26.950001,69.9478,35.0,35.0,33.806408,1.497391,1.5,55.811882,55.0,58.584999
20161028184500,22.815001,69.677765,35.0,35.0,33.409135,1.509434,1.5,54.767776,55.0,58.584999
20161028190000,23.9,69.137711,35.0,35.0,32.94359,1.529506,1.5,54.641766,55.0,58.584999
20161028191500,32.465,68.759674,35.0,35.0,32.94359,1.533521,1.5,56.351936,55.0,58.584999
20161028193000,28.225,68.489655,35.0,35.0,32.189062,1.573665,1.5,54.173717,55.0,58.584999
20161028194500,23.145,68.399643,35.0,35.0,32.023499,1.593737,1.5,53.921692,55.0,57.369999
20161028200000,30.105,68.039612,35.0,35.0,31.790888,1.509434,1.5,55.685867,55.0,57.369999
20161028201500,19.885,68.039612,35.0,35.0,31.790888,1.561622,1.5,53.417641,55.0,57.369999
20161028203000,20.200001,68.039612,35.0,35.0,31.485228,1.533521,1.5,53.075607,55.0,57.369999
20161028204500,24.379999,67.661568,35.0,35.0,31.674625,1.557607,1.5,53.507652,55.0,57.369999
20161028210000,33.84,67.481552,35.0,35.0,30.75008,1.533521,1.5,55.18182,55.0,57.369999
20161028211500,31.754999,67.661568,35.0,35.0,30.75008,1.505419,1.5,56.819984,55.0,57.369999
20161028213000,22.165001,66.941498,35.0,35.0,30.808016,1.513448,1.5,56.063908,55.0,57.369999
20161028214500,20.555,67.031502,35.0,35.0,30.621662,1.505419,1.5,54.929794,55.0,57.369999
20161028220000,19.08,66.941498,35.0,35.0,30.2377,1.525492,1.5,53.201622,55.0,57.369999
20161028221500,23.139999,67.031502,35.0,35.0,30.2377,1.497391,1.5,54.479752,55.0,57.369999
20161028223000,32.27,66.383438,35.0,35.0,30.05801,1.505419,1.5,56.27993,55.0,57.369999
20161028224500,33.634998,66.293427,35.0,35.0,29.969355,1.477318,1.5,56.819984,55.0,57.369999
20161028230000,30.004999,66.203423,35.0,35.0,29.969355,1.509434,1.5,56.69397,55.0,57.369999
20161028231500,17.32,65.843384,35.0,35.0,29.969355,1.501405,1.5,54.857788,55.0,57.369999
20161028233000,19.365,65.753372,35.0,35.0,29.64644,1.481333,1.5,53.453648,55.0,57.369999
20161028234500,30.15,65.663368,35.0,35.0,29.517937,1.497391,1.5,54.983799,55.0,57.369999
20161029000000,35.18,65.483353,35.0,35.0,29.24252,1.477318,1.5,57.144012,55.0,57.369999
20161029001500,18.875,65.195328,35.0,35.0,29.24252,1.489362,1.5,53.759678,55.0,57.369999
20161029003000,22.5,65.285332,35.0,35.0,28.84319,1.485347,1.5,53.543655,55.0,57.369999
20161029004500,34.32,65.105316,35.0,35.0,28.622734,1.481333,1.5,56.819984,55.0,57.369999
20161029010000,28.135,65.105316,35.0,35.0,28.377305,1.493376,1.5,55.685867,55.0,57.369999
20161029011500,20.295,65.105316,35.0,35.0,28.377305,1.437174,1.5,54.425743,55.0,55.529999
20161029013000,34.505001,65.105316,35.0,35.0,28.04453,1.473304,1.5,57.180019,55.0,55.529999
20161029014500,25.98,64.835281,35.0,35.0,28.193008,1.441188,1.5,54.137718,55.0,55.529999
20161029020000,16.84,65.195328,35.0,35.0,28.217828,1.445203,1.5,53.453648,55.0,55.529999
20161029021500,33.695,64.835281,35.0,35.0,28.217828,1.449217,1.5,56.567955,55.0,55.529999
20161029023000,24.09,64.835281,35.0,35.0,28.08176,1.437174,1.5,55.145813,55.0,55.529999
20161029024500,17.455,64.835281,35.0,35.0,27.868699,1.445203,1.5,54.767776,55.0,55.529999
20161029030000,34.330002,64.745277,35.0,35.0,27.321384,1.437174,1.5,57.180019,55.0,55.529999
20161029031500,16.07,64.835281,35.0,35.0,27.321384,1.441188,1.5,53.831684,55.0,55.529999
20161029033000,34.785,64.835281,35.0,35.0,27.328371,1.433159,1.5,56.855988,55.0,55.529999
20161029034500,15.8,64.47525,35.0,35.0,27.40142,1.465275,1.5,53.165619,55.0,55.529999
20161029040000,19.075001,64.47525,35.0,35.0,26.852048,1.445203,1.5,54.893791,55.0,55.529999
20161029041500,28.5,64.565262,35.0,35.0,26.852048,1.429145,1.5,55.811882,55.0,55.529999
20161029043000,19.655001,64.295227,35.0,35.0,26.652961,1.42513,1.5,54.893791,55.0,55.529999
20161029044500,33.845001,64.295227,35.0,35.0,26.382712,1.465275,1.5,57.018005,55.0,55.529999
20161029050000,16.030001,64.115219,35.0,35.0,26.38091,1.445203,1.5,53.543655,55.0,55.529999
20161029051500,23.745001,64.385239,35.0,35.0,26.244842,1.449217,1.5,55.145813,55.0,55.529999
20161029053000,23.844999,64.007202,35.0,35.0,26.244842,1.473304,1.5,54.893791,55.0,55.529999
20161029054500,15.68,64.115219,35.0,35.0,26.176808,1.445203,1.5,53.705673,55.0,55.529999
20161029060000,23.424999,64.007202,35.0,35.0,26.308524,1.445203,1.5,56.153915,55.0,55.529999
20161029061500,30.635,63.917191,35.0,35.0,26.176808,1.445203,1.5,54.80378,55.0,55.529999
20161029063000,16.475,63.917191,35.0,35.0,26.514105,1.421116,1.5,53.705673,55.0,55.529999
20161029064500,33.294998,64.205215,35.0,35.0,26.6473,1.413087,1.5,56.891991,55.0,56.0
20161029070000,16.805,64.385239,35.0,35.0,26.6473,1.429145,1.5,53.039604,55.0,56.0
20161029071500,33.445,64.205215,35.0,35.0,26.6473,1.441188,1.5,56.855988,55.0,56.535
20161029073000,22.15,64.205215,35.0,35.0,26.6473,1.453232,1.5,54.929794,55.0,56.535
20161029074500,19.42,64.385239,35.0,35.0,26.6473,1.469289,1.5,53.417641,55.0,56.535
20161029080000,32.855,64.925293,35.0,35.0,26.780495,1.453232,1.5,56.567955,55.0,56.535
20161029081500,22.545,65.393341,35.0,35.0,26.780495,1.481333,1.5,56.189919,55.0,56.535
20161029083000,20.645,66.113419,35.0,35.0,27.333726,1.445203,1.5,54.227722,55.0,56.535
20161029084500,30.504999,66.671471,35.0,35.0,28.24496,1.457246,1.5,56.063908,55.0,56.535
20161029090000,29.594999,67.031502,35.0,35.0,28.742975,1.453232,1.5,55.901894,55.0,56.535
20161029091500,29.725,67.661568,35.0,35.0,29.1004,1.461261,1.5,54.515751,55.0,56.535
20161029093000,31.209999,68.579659,35.0,35.0,30.32559,1.421116,1.5,54.893791,55.0,56.535
20161029094500,31.209999,68.849686,35.0,35.0,31.477238,1.417102,1.5,55.18182,55.0,57.005001
20161029100000,31.209999,69.137711,35.0,35.0,31.9598,1.449217,1.5,54.857788,55.0,57.005001
20161029101500,25.934999,69.227722,35.0,35.0,32.433488,1.453232,1.5,55.019806,55.0,57.005001
20161029103000,25.934999,69.407745,35.0,35.0,32.898302,1.485347,1.5,54.857788,55.0,57.005001
20161029104500,25.934999,69.587761,35.0,35.0,33.75636,1.509434,1.5,54.857788,55.0,57.005001
20161029110000,25.934999,70.235825,35.0,35.0,33.812307,1.573665,1.5,54.929794,55.0,57.005001
20161029111500,25.934999,70.595863,35.0,35.0,34.227328,1.57768,1.5,55.18182,55.0,57.005001
20161029113000,25.934999,70.235825,35.0,35.0,34.829026,1.57768,1.5,55.307831,55.0,57.005001
20161029114500,32.865002,71.333939,35.0,35.0,35.2493,1.573665,1.5,54.731773,55.0,57.005001
20161029120000,32.865002,71.063911,35.0,35.0,35.294078,1.561622,1.5,54.731773,55.0,57.005001
20161029121500,36.490002,71.603958,35.0,35.0,35.183969,1.565636,1.5,54.173717,55.0,57.005001
20161029123000,31.709999,72.522057,35.0,35.0,35.43375,1.565636,1.5,55.613861,55.0,57.005001
20161029124500,45.705002,72.522057,35.0,35.0,35.271706,1.553593,1.5,57.30603,55.0,57.005001
20161029130000,40.189999,71.69397,35.0,35.0,34.944592,1.537535,1.5,54.731773,55.0,57.005001
20161029131500,33.400002,71.69397,35.0,35.0,35.120015,1.537535,1.5,54.731773,55.0,57.005001
20161029133000,29.969999,72.072006,35.0,35.0,35.40842,1.545564,1.5,54.605759,55.0,57.005001
20161029134500,24.174999,72.072006,35.0,35.0,35.39346,1.409073,1.5,55.18182,55.0,57.619999
20161029140000,31.889999,72.162018,35.0,35.0,35.155256,1.421116,1.5,54.767776,55.0,58.494999
20161029141500,27.344999,71.69397,35.0,35.0,35.155256,1.417102,1.5,54.641766,55.0,58.494999
20161029143000,27.344999,72.432045,35.0,35.0,35.231008,1.433159,1.5,55.019806,55.0,59.560001
20161029144500,27.344999,72.252029,35.0,35.0,34.716554,1.42513,1.5,54.893791,55.0,59.560001
20161029150000,26.02,72.072006,35.0,35.0,34.931502,1.433159,1.5,55.145813,55.0,59.560001
20161029151500,26.02,72.162018,35.0,35.0,34.931502,1.433159,1.5,55.055805,55.0,59.560001
20161029153000,26.02,71.513954,35.0,35.0,34.226342,1.465275,1.5,54.893791,55.0,59.560001
20161029154500,26.02,71.423943,35.0,35.0,34.437346,1.437174,1.5,54.857788,55.0,59.560001
20161029160000,26.02,71.333939,35.0,35.0,34.684424,1.453232,1.5,54.767776,55.0,59.560001
20161029161500,26.02,70.865891,35.0,35.0,34.684424,1.453232,1.5,54.731773,55.0,59.560001
20161029163000,26.02,70.595863,35.0,35.0,34.701101,1.477318,1.5,54.731773,55.0,59.560001
20161029164500,26.02,70.685867,35.0,35.0,34.595599,1.489362,1.5,54.605759,55.0,59.560001
20161029170000,30.9,70.685867,35.0,35.0,34.595599,1.485347,1.5,54.479752,55.0,59.560001
20161029171500,26.52,70.685867,35.0,35.0,34.595599,1.525492,1.5,54.353737,55.0,59.560001
20161029173000,25.225,70.685867,35.0,35.0,34.490097,1.497391,1.5,54.353737,55.0,59.560001
20161029174500,27.23,70.235825,35.0,35.0,34.36496,1.525492,1.5,55.739876,55.0,59.560001
20161029180000,25.07,69.9478,35.0,35.0,34.221752,1.533521,1.5,55.18182,55.0,59.560001
20161029181500,31.860001,69.497757,35.0,35.0,34.221752,1.493376,1.5,54.515751,55.0,59.560001
20161029183000,26.225,69.227722,35.0,35.0,33.749305,1.485347,1.5,55.019806,55.0,59.560001
20161029184500,26.225,68.759674,35.0,35.0,33.373894,1.497391,1.5,54.731773,55.0,59.560001
20161029190000,26.225,68.399643,35.0,35.0,33.178258,1.529506,1.5,54.551758,55.0,59.560001
20161029191500,29.65,68.21962,35.0,35.0,33.064545,1.509434,1.5,54.515751,55.0,59.560001
20161029193000,26.42,68.039612,35.0,35.0,33.044264,1.493376,1.5,54.731773,55.0,59.560001
20161029194500,26.42,67.751579,35.0,35.0,33.055195,1.493376,1.5,54.731773,55.0,59.560001
20161029200000,26.42,67.661568,35.0,35.0,32.877392,1.489362,1.5,54.677769,55.0,59.560001
20161029201500,25.09,67.571564,35.0,35.0,32.877392,1.505419,1.5,55.361839,55.0,59.560001
20161029203000,30.235001,67.391541,35.0,35.0,32.49343,1.501405,1.5,54.767776,55.0,59.560001
20161029204500,30.235001,67.391541,35.0,35.0,32.050631,1.509434,1.5,54.731773,55.0,59.560001
20161029210000,25.245001,66.941498,35.0,35.0,31.91662,1.509434,1.5,54.677769,55.0,59.560001
20161029211500,25.245001,67.031502,35.0,35.0,31.91662,1.505419,1.5,55.235825,55.0,59.560001
20161029213000,25.245001,66.761475,35.0,35.0,31.698884,1.529506,1.5,54.893791,55.0,59.560001
20161029214500,25.245001,66.563461,35.0,35.0,31.568732,1.521477,1.5,55.055805,55.0,59.560001
20161029220000,25.245001,66.47345,35.0,35.0,31.243352,1.521477,1.5,55.019806,55.0,59.560001
20161029221500,25.245001,66.383438,35.0,35.0,31.243352,1.529506,1.5,54.80378,55.0,59.560001
20161029223000,25.245001,66.293427,35.0,35.0,31.172615,1.525492,1.5,54.857788,55.0,59.560001
20161029224500,25.245001,66.293427,35.0,35.0,31.039505,1.525492,1.5,54.677769,55.0,59.560001
20161029230000,25.245001,66.113419,35.0,35.0,30.640175,1.517463,1.5,54.605759,55.0,59.560001
20161029231500,25.245001,66.113419,35.0,35.0,30.640175,1.525492,1.5,54.551758,55.0,59.560001
20161029233000,24.799999,65.843384,35.0,35.0,30.606736,1.505419,1.5,55.397842,55.0,59.560001
20161029234500,24.129999,65.843384,35.0,35.0,30.274284,1.513448,1.5,54.299728,55.0,59.560001
20161030000000,27.995001,65.753372,35.0,35.0,29.877912,1.505419,1.5,55.397842,55.0,59.560001
20161030001500,27.995001,65.573357,35.0,35.0,29.877912,1.505419,1.5,55.271828,55.0,59.560001
20161030003000,27.995001,65.573357,35.0,35.0,29.869208,1.521477,1.5,55.235825,55.0,59.560001
20161030004500,27.995001,65.285332,35.0,35.0,29.575295,1.525492,1.5,55.055805,55.0,59.560001
20161030010000,27.995001,65.285332,35.0,35.0,29.399872,1.509434,1.5,55.145813,55.0,59.560001
20161030011500,27.995001,65.195328,35.0,35.0,29.399872,1.529506,1.5,54.983799,55.0,59.560001
20161030013000,27.995001,65.105316,35.0,35.0,29.422142,1.529506,1.5,54.893791,55.0,59.560001
20161030014500,27.995001,65.105316,35.0,35.0,29.151978,1.521477,1.5,54.857788,55.0,59.560001
20161030020000,27.995001,65.195328,35.0,35.0,28.949355,1.54155,1.5,55.055805,55.0,59.560001
20161030021500,27.995001,64.835281,35.0,35.0,28.949355,1.54155,1.5,54.893791,55.0,59.560001
20161030023000,27.995001,64.835281,35.0,35.0,28.17764,1.553593,1.5,54.857788,55.0,59.560001
20161030024500,27.995001,64.745277,35.0,35.0,27.77831,1.549578,1.5,54.731773,55.0,59.560001
20161030030000,27.995001,64.47525,35.0,35.0,27.723672,1.557607,1.5,54.641766,55.0,59.560001
20161030031500,28.860001,64.205215,35.0,35.0,27.723672,1.54155,1.5,55.18182,55.0,59.560001
20161030033000,30.23,64.115219,35.0,35.0,27.12024,1.537535,1.5,56.441948,55.0,59.560001
20161030034500,30.9,64.115219,35.0,35.0,27.125748,1.537535,1.5,56.027901,55.0,59.560001
20161030040000,25.719999,64.115219,35.0,35.0,27.129284,1.54155,1.5,55.055805,55.0,59.560001
20161030041500,18.865,64.115219,35.0,35.0,26.993216,1.529506,1.5,53.201622,55.0,59.560001
20161030043000,26.969999,64.385239,35.0,35.0,26.993794,1.525492,1.5,54.263725,55.0,59.560001
20161030044500,34.119999,64.205215,35.0,35.0,26.652961,1.537535,1.5,56.855988,55.0,59.560001
20161030050000,24.455,64.007202,35.0,35.0,26.11452,1.54155,1.5,56.063908,55.0,59.560001
20161030051500,22.52,64.115219,35.0,35.0,25.78166,1.54155,1.5,55.55986,55.0,59.560001
20161030053000,19.155001,64.007202,35.0,35.0,26.16416,1.54155,1.5,53.29163,55.0,59.560001
20161030054500,23.41,63.917191,35.0,35.0,26.571956,1.557607,1.5,54.38974,55.0,59.560001
20161030060000,32.215,64.115219,35.0,35.0,27.053702,1.54155,1.5,55.613861,55.0,59.560001
20161030061500,34.705002,64.385239,35.0,35.0,27.053702,1.545564,1.5,57.108009,55.0,59.560001
20161030063000,29.58,64.385239,35.0,35.0,27.193714,1.54155,1.5,56.69397,55.0,59.560001
20161030064500,21.860001,64.205215,35.0,35.0,27.403732,1.549578,1.5,56.099911,55.0,59.560001
20161030070000,20.07,63.827187,35.0,35.0,27.403732,1.57768,1.5,55.523853,55.0,59.560001
20161030071500,19.055,63.827187,35.0,35.0,27.267086,1.561622,1.5,53.381638,55.0,59.560001
20161030073000,23.504999,63.737175,35.0,35.0,27.681376,1.565636,1.5,53.327633,55.0,59.014999
20161030074500,32.009998,64.295227,35.0,35.0,27.960992,1.533521,1.5,55.145813,55.0,59.014999
20161030080000,35.130001,64.385239,35.0,35.0,28.382184,1.545564,1.5,56.405941,55.0,59.014999
20161030081500,24.455,64.745277,35.0,35.0,28.382184,1.557607,1.5,55.433846,55.0,59.014999
20161030083000,19.995001,64.835281,35.0,35.0,28.742074,1.545564,1.5,53.579659,55.0,59.014999
20161030084500,27.790001,65.105316,35.0,35.0,29.029085,1.553593,1.5,53.795681,55.0,59.014999
20161030090000,33.195,65.843384,35.0,35.0,29.536382,1.54155,1.5,55.433846,55.0,59.014999
20161030091500,30.205,66.563461,35.0,35.0,29.536382,1.549578,1.5,54.677769,55.0,59.014999
20161030093000,24.535,66.941498,35.0,35.0,29.536382,1.549578,1.5,54.551758,55.0,59.014999
20161030094500,26.9,67.661568,35.0,35.0,31.434024,1.537535,1.5,54.515751,55.0,59.014999
20161030100000,26.9,68.309631,35.0,35.0,31.782983,1.489362,1.5,55.433846,55.0,59.014999
20161030101500,27.440001,68.66967,35.0,35.0,32.145338,1.529506,1.5,55.055805,55.0,59.014999
20161030103000,27.440001,69.047707,35.0,35.0,33.420644,1.557607,1.5,54.731773,55.0,59.014999
20161030104500,27.440001,69.317734,35.0,35.0,34.068446,1.513448,1.5,55.235825,55.0,59.014999
20161030110000,32.82,69.9478,35.0,35.0,34.660777,1.505419,1.5,54.677769,55.0,59.014999
20161030111500,32.82,70.235825,35.0,35.0,34.660777,1.505419,1.5,54.80378,55.0,59.014999
20161030113000,33.849998,70.595863,35.0,35.0,35.973704,1.521477,1.5,55.397842,55.0,59.014999
20161030114500,34.150002,71.873993,35.0,35.0,36.037624,1.521477,1.5,53.795681,55.0,59.014999
20161030120000,33.365002,71.873993,35.0,35.0,36.775152,1.529506,1.5,54.857788,55.0,59.014999
20161030121500,32.285,73.080109,35.0,35.0,36.599389,1.545564,1.5,54.731773,55.0,59.014999
20161030123000,30.15,72.792084,35.0,35.0,36.85155,1.549578,1.5,54.551758,55.0,59.014999
20161030124500,30.33,73.080109,35.0,35.0,37.228032,1.54155,1.5,55.523853,55.0,59.014999
20161030130000,27.605,73.17012,35.0,35.0,36.81398,1.549578,1.5,55.235825,55.0,59.014999
20161030131500,27.605,73.260132,35.0,35.0,36.822684,1.545564,1.5,55.055805,55.0,59.014999
20161030133000,27.605,72.792084,35.0,35.0,37.2944,1.537535,1.5,54.677769,55.0,59.014999
20161030134500,27.605,72.702072,35.0,35.0,37.2944,1.453232,1.5,55.235825,55.0,59.014999
20161030140000,27.605,73.080109,35.0,35.0,37.2944,1.473304,1.5,55.18182,55.0,59.014999
20161030141500,27.889999,73.440147,34.827652,34.830002,36.922508,1.497391,1.5,55.145813,55.0,60.380001
20161030143000,47.669998,73.260132,34.827652,34.830002,36.661048,1.553593,1.5,54.08371,55.0,60.380001
20161030144500,41.389999,72.972099,34.827652,34.830002,36.470665,1.549578,1.5,55.10981,55.0,60.380001
20161030150000,36.130001,72.162018,35.0,35.0,36.41397,1.573665,1.5,54.731773,55.0,59.900002
20161030151500,34.889999,71.873993,35.0,35.0,36.41397,1.573665,1.5,54.731773,55.0,59.900002
20161030153000,32.0,71.783981,35.0,35.0,36.661048,1.573665,1.5,54.173717,55.0,59.900002
20161030154500,26.665001,71.69397,35.0,35.0,36.447902,1.573665,1.5,55.235825,55.0,59.424999
20161030160000,26.665001,71.423943,35.0,35.0,35.44973,1.585708,1.5,55.397842,55.0,59.424999
20161030161500,26.665001,71.333939,35.0,35.0,35.44973,1.565636,1.5,55.10981,55.0,59.424999
20161030163000,26.665001,70.955902,35.0,35.0,35.17858,1.589723,1.5,54.983799,55.0,59.424999
20161030164500,26.665001,70.955902,35.0,35.0,35.206766,1.581694,1.5,55.235825,55.0,59.424999
20161030170000,33.830002,70.775879,35.0,35.0,34.824028,1.505419,1.5,54.677769,55.0,59.424999
20161030171500,32.470001,70.595863,35.0,35.0,34.824028,1.569651,1.5,55.523853,55.0,59.424999
20161030173000,30.1,70.415848,35.0,35.0,34.8532,1.585708,1.5,54.515751,55.0,59.424999
20161030174500,36.974998,70.415848,35.0,35.0,35.175792,1.553593,1.5,54.173717,55.0,59.424999
20161030180000,37.07,70.235825,35.0,35.0,35.155256,1.533521,1.5,55.055805,55.0,59.424999
20161030181500,37.07,69.497757,35.0,35.0,34.88822,1.513448,1.5,54.857788,55.0,59.424999
20161030183000,37.07,69.497757,35.0,35.0,34.09976,1.509434,1.5,54.857788,55.0,59.424999
20161030184500,30.764999,68.957703,35.0,35.0,33.98144,1.533521,1.5,54.929794,55.0,59.424999
20161030190000,28.735001,68.399643,35.0,35.0,34.449059,1.57768,1.5,54.173717,55.0,59.424999
20161030191500,23.42,68.399643,35.0,35.0,34.449059,1.549578,1.5,54.173717,55.0,59.424999
20161030193000,41.084999,68.309631,35.0,35.0,34.340123,1.565636,1.5,55.55986,55.0,58.880001
20161030194500,32.985001,68.129616,35.0,35.0,34.22386,1.54155,1.5,54.767776,55.0,58.880001
20161030200000,28.92,67.751579,35.0,35.0,34.09568,1.545564,1.5,54.38974,55.0,58.18
20161030201500,32.924999,67.661568,35.0,35.0,33.973501,1.545564,1.5,54.515751,55.0,58.18
20161030203000,25.254999,67.661568,35.0,35.0,33.779922,1.533521,1.5,54.893791,55.0,57.700001
20161030204500,25.254999,67.481552,35.0,35.0,33.263088,1.57768,1.5,54.857788,55.0,57.700001
20161030210000,25.254999,67.301529,35.0,35.0,32.811007,1.537535,1.5,54.677769,55.0,57.700001
20161030211500,25.254999,66.941498,35.0,35.0,32.811007,1.513448,1.5,54.80378,55.0,57.700001
20161030213000,24.59,67.031502,35.0,35.0,32.850702,1.501405,1.5,54.731773,55.0,57.700001
20161030214500,24.59,66.941498,35.0,35.0,32.78464,1.513448,1.5,54.551758,55.0,57.700001
20161030220000,27.025,66.761475,35.0,35.0,32.83649,1.509434,1.5,55.9739,55.0,57.700001
20161030221500,19.200001,66.761475,35.0,35.0,32.886368,1.513448,1.5,53.237625,55.0,57.700001
20161030223000,17.934999,66.293427,35.0,35.0,32.618176,1.533521,1.5,53.201622,55.0,57.700001
20161030224500,28.49,66.563461,35.0,35.0,32.104385,1.517463,1.5,54.299728,55.0,57.700001
20161030230000,36.345001,66.47345,35.0,35.0,31.595524,1.513448,1.5,57.180019,55.0,57.700001
20161030231500,26.379999,66.293427,35.0,35.0,31.595524,1.509434,1.5,56.477951,55.0,57.700001
20161030233000,17.15,66.293427,35.0,35.0,30.657668,1.537535,1.5,53.705673,55.0,57.700001
20161030234500,26.285,66.113419,35.0,35.0,30.906395,1.517463,1.5,53.417641,55.0,57.700001
20161031000000,34.470001,66.203423,35.0,35.0,30.941976,1.557607,1.5,55.019806,55.0,57.700001
20161031001500,35.634998,66.113419,35.0,35.0,30.975585,1.533521,1.5,56.891991,55.0,57.700001
20161031003000,20.754999,65.753372,35.0,35.0,30.80312,1.561622,1.5,55.055805,55.0,57.700001
20161031004500,17.85,65.843384,35.0,35.0,30.502798,1.521477,1.5,53.29163,55.0,57.700001
20161031010000,25.65,65.753372,35.0,35.0,29.974625,1.553593,1.5,54.08371,55.0,57.700001
20161031011500,33.040001,65.573357,35.0,35.0,29.841515,1.509434,1.5,57.072006,55.0,57.700001
20161031013000,18.594999,65.483353,35.0,35.0,29.759847,1.537535,1.5,55.145813,55.0,57.700001
20161031014500,24.665001,65.483353,35.0,35.0,29.399872,1.489362,1.5,55.019806,55.0,57.700001
20161031020000,32.115002,65.285332,35.0,35.0,29.578508,1.509434,1.5,56.315933,55.0,57.700001
20161031021500,15.96,65.105316,35.0,35.0,29.578508,1.509434,1.5,54.641766,55.0,57.700001
20161031023000,24.264999,65.105316,35.0,35.0,28.79644,1.525492,1.5,53.507652,55.0,57.700001
20161031024500,35.939999,65.195328,35.0,35.0,28.830134,1.453232,1.5,56.69397,55.0,57.700001
20161031030000,20.555,65.105316,35.0,35.0,28.844023,1.533521,1.5,54.677769,55.0,57.700001
20161031031500,19.645,64.835281,35.0,35.0,28.844023,1.565636,1.5,53.705673,55.0,57.700001
20161031033000,34.345001,64.835281,35.0,35.0,27.924816,1.513448,1.5,56.891991,55.0,57.700001
20161031034500,18.584999,64.835281,35.0,35.0,27.79072,1.525492,1.5,55.055805,55.0,57.700001
20161031040000,26.17,64.835281,35.0,35.0,28.013726,1.525492,1.5,54.137718,55.0,57.700001
20161031041500,21.625,64.565262,35.0,35.0,28.013726,1.54155,1.5,55.523853,55.0,57.700001
20161031043000,22.030001,64.745277,35.0,35.0,27.884645,1.557607,1.5,53.417641,55.0,57.700001
20161031044500,20.74,64.835281,35.0,35.0,27.884645,1.54155,1.5,55.901894,55.0,57.700001
20161031050000,27.389999,64.385239,35.0,35.0,27.469454,1.513448,1.5,54.605759,55.0,57.700001
20161031051500,18.139999,64.385239,35.0,35.0,27.469454,1.509434,1.5,54.38974,55.0,57.700001
20161031053000,29.844999,64.565262,35.0,35.0,27.125748,1.533521,1.5,54.173717,55.0,57.700001
20161031054500,26.325001,64.835281,35.0,35.0,27.267902,1.557607,1.5,56.351936,55.0,57.700001
20161031060000,19.855,64.835281,35.0,35.0,27.267902,1.529506,1.5,53.039604,55.0,57.700001
20161031061500,34.404999,64.47525,35.0,35.0,27.267902,1.509434,1.5,56.729973,55.0,57.700001
20161031063000,15.295,64.385239,35.0,35.0,26.993216,1.529506,1.5,52.733574,55.0,57.700001
20161031064500,34.474998,64.47525,35.0,35.0,26.789114,1.545564,1.5,56.855988,55.0,57.700001
20161031070000,18.105,64.385239,35.0,35.0,26.651159,1.533521,1.5,53.579659,55.0,57.700001
20161031071500,26.195,64.925293,35.0,35.0,26.651159,1.565636,1.5,54.551758,55.0,57.700001
20161031073000,34.810001,65.483353,35.0,35.0,26.377051,1.573665,1.5,56.567955,55.0,57.700001
20161031074500,35.52,66.671471,35.0,35.0,26.377051,1.557607,1.5,57.180019,55.0,57.700001
20161031080000,23.395,67.211517,35.0,35.0,26.571956,1.561622,1.5,55.685867,55.0,57.700001
20161031081500,21.514999,68.399643,35.0,35.0,26.571956,1.573665,1.5,54.605759,55.0,57.700001
20161031083000,33.540001,69.137711,35.0,35.0,26.571956,1.517463,1.5,55.649864,55.0,57.700001
20161031084500,29.85,69.497757,34.265728,34.264999,27.267086,1.585708,1.5,54.137718,55.0,60.830002
20161031090000,33.325001,69.497757,34.868309,34.869999,27.823768,1.565636,1.5,54.857788,55.0,60.290001
20161031091500,33.325001,69.857788,34.868309,34.869999,27.823768,1.593737,1.5,54.677769,55.0,60.290001
20161031093000,33.325001,70.325836,35.0,35.0,31.348157,1.589723,1.5,54.857788,55.0,59.744999
20161031094500,33.325001,71.69397,35.0,35.0,32.145338,1.54155,1.5,54.983799,55.0,59.744999
20161031100000,33.325001,72.612061,35.0,35.0,33.087461,1.509434,1.5,55.145813,55.0,59.744999
20161031101500,33.325001,73.800186,35.0,35.0,33.708556,1.505419,1.5,55.18182,55.0,59.744999
20161031103000,35.705002,74.628265,35.0,35.0,34.308282,1.513448,1.5,54.677769,55.0,59.744999
20161031104500,35.705002,74.808289,35.0,35.0,34.426925,1.513448,1.5,54.551758,55.0,59.744999
20161031110000,35.705002,75.366341,35.0,35.0,34.817126,1.533521,1.5,54.857788,55.0,59.744999
20161031111500,35.705002,75.834381,35.0,35.0,35.028045,1.549578,1.5,55.145813,55.0,59.744999
20161031113000,52.134998,76.284431,35.0,35.0,35.228934,1.537535,1.5,54.515751,55.0,59.744999
20161031114500,33.945,76.284431,35.0,35.0,35.56975,1.529506,1.5,54.983799,55.0,59.744999
20161031120000,33.945,75.726379,35.0,35.0,36.08247,1.557607,1.5,54.731773,55.0,59.744999
20161031121500,45.259998,75.636368,35.0,35.0,36.08247,1.569651,1.5,54.983799,55.0,59.744999
20161031123000,45.259998,76.104416,35.0,35.0,35.172936,1.561622,1.5,54.857788,55.0,59.744999
20161031124500,43.610001,76.842484,35.0,35.0,35.172936,1.529506,1.5,55.10981,55.0,59.744999
20161031130000,43.955002,76.842484,35.0,35.0,35.172936,1.513448,1.5,54.047707,55.0,59.744999
20161031131500,35.505001,76.554459,35.0,35.0,35.172936,1.501405,1.5,54.677769,55.0,59.744999
20161031133000,28.98,76.554459,35.0,35.0,35.172936,1.461261,1.5,54.929794,55.0,59.744999
20161031134500,28.98,76.554459,35.0,35.0,34.714259,1.465275,1.5,55.055805,55.0,59.744999
20161031140000,42.759998,76.19442,35.0,35.0,34.36496,1.461261,1.5,56.945995,55.0,59.744999
20161031141500,42.875,76.932495,35.0,35.0,34.36496,1.473304,1.5,54.551758,55.0,59.744999
20161031143000,36.645,76.842484,35.0,35.0,34.36496,1.497391,1.5,54.515751,55.0,59.744999
20161031144500,31.315001,76.932495,35.0,35.0,34.36496,1.517463,1.5,54.767776,55.0,59.744999
20161031150000,31.315001,77.292526,35.0,35.0,35.200187,1.545564,1.5,54.731773,55.0,59.744999
20161031151500,32.544998,77.292526,35.0,35.0,35.200187,1.553593,1.5,54.479752,55.0,59.744999
20161031153000,26.584999,76.842484,35.0,35.0,35.200187,1.553593,1.5,55.361839,55.0,59.744999
20161031154500,26.495001,77.202522,35.0,35.0,34.15756,1.565636,1.5,55.361839,55.0,59.744999
20161031160000,26.495001,76.932495,35.0,35.0,34.15756,1.561622,1.5,55.397842,55.0,59.744999
20161031161500,30.209999,77.202522,35.0,35.0,34.347042,1.565636,1.5,55.235825,55.0,59.744999
20161031163000,30.209999,77.202522,35.0,35.0,34.347042,1.565636,1.5,55.397842,55.0,59.744999
20161031164500,30.209999,77.022507,35.0,35.0,34.347042,1.573665,1.5,55.361839,55.0,59.744999
20161031170000,30.209999,76.64447,35.0,35.0,33.453386,1.57768,1.5,54.929794,55.0,59.744999
20161031171500,30.209999,76.284431,35.0,35.0,33.453386,1.537535,1.5,55.145813,55.0,59.744999
20161031173000,30.209999,76.19442,35.0,35.0,33.453386,1.557607,1.5,54.731773,55.0,59.744999
20161031174500,30.209999,75.726379,35.0,35.0,33.245918,1.557607,1.5,54.857788,55.0,59.744999
20161031180000,30.209999,75.366341,35.0,35.0,33.245918,1.565636,1.5,54.605759,55.0,59.744999
20161031181500,30.209999,75.096313,35.0,35.0,33.245918,1.517463,1.5,55.055805,55.0,59.744999
20161031183000,30.209999,74.628265,35.0,35.0,33.131984,1.465275,1.5,55.235825,55.0,59.744999
20161031184500,30.209999,74.268227,35.0,35.0,33.131984,1.501405,1.5,55.055805,55.0,59.744999
20161031190000,30.209999,73.998199,35.0,35.0,33.131984,1.497391,1.5,54.893791,55.0,59.744999
20161031191500,30.209999,73.530151,35.0,35.0,32.120603,1.513448,1.5,54.515751,55.0,59.744999
20161031193000,24.055,73.440147,35.0,35.0,31.803196,1.549578,1.5,54.551758,55.0,59.744999
20161031194500,30.065001,73.17012,35.0,35.0,31.43756,1.557607,1.5,54.353737,55.0,59.744999
20161031200000,31.42,72.792084,35.0,35.0,30.90512,1.537535,1.5,54.38974,55.0,58.630001
20161031201500,29.465,72.882088,35.0,35.0,30.90512,1.549578,1.5,54.929794,55.0,58.630001
20161031203000,23.360001,72.252029,35.0,35.0,30.75008,1.513448,1.5,55.18182,55.0,58.630001
20161031204500,24.275,72.162018,35.0,35.0,30.812776,1.54155,1.5,55.48785,55.0,58.630001
20161031210000,29.129999,72.162018,35.0,35.0,30.627,1.557607,1.5,54.299728,55.0,58.630001
20161031211500,30.045,72.162018,35.0,35.0,30.565375,1.533521,1.5,56.69397,55.0,58.630001
20161031213000,22.469999,71.783981,35.0,35.0,29.895796,1.54155,1.5,54.641766,55.0,58.630001
20161031214500,25.0,71.423943,35.0,35.0,29.895796,1.529506,1.5,54.641766,55.0,58.630001
20161031220000,27.565001,71.243927,35.0,35.0,30.112478,1.533521,1.5,55.55986,55.0,58.630001
20161031221500,27.43,70.955902,35.0,35.0,30.112478,1.585708,1.5,55.361839,55.0,58.630001
20161031223000,21.355,70.865891,35.0,35.0,29.844864,1.565636,1.5,53.921692,55.0,58.630001
20161031224500,17.92,70.595863,35.0,35.0,29.761139,1.565636,1.5,52.859589,55.0,58.630001
20161031230000,27.514999,70.505852,35.0,35.0,29.80165,1.54155,1.5,53.417641,55.0,58.630001
20161031231500,32.294998,70.595863,35.0,35.0,29.60938,1.513448,1.5,54.893791,55.0,58.154999
20161031233000,34.834999,70.415848,35.0,35.0,29.551376,1.513448,1.5,56.729973,55.0,58.154999
20161031234500,22.559999,70.325836,35.0,35.0,29.551376,1.533521,1.5,55.685867,55.0,58.154999
20161101000000,19.09,70.145813,35.0,35.0,28.58394,1.561622,1.5,53.66967,55.0,58.154999
20161101001500,24.459999,70.325836,35.0,35.0,28.58394,1.513448,1.5,53.165619,55.0,58.154999
20161101003000,33.645,70.055801,35.0,35.0,28.643525,1.505419,1.5,55.55986,55.0,58.154999
20161101004500,34.465,69.9478,35.0,35.0,28.643525,1.473304,1.5,56.567955,55.0,58.154999
20161101010000,36.400002,70.055801,35.0,35.0,28.358486,1.525492,1.5,57.30603,55.0,58.154999
20161101011500,36.115002,70.685867,35.0,35.0,28.358486,1.509434,1.5,56.855988,55.0,58.154999
20161101013000,25.875,69.9478,35.0,35.0,28.358486,1.525492,1.5,54.857788,55.0,58.154999
20161101014500,20.1,69.677765,35.0,35.0,28.358486,1.505419,1.5,54.263725,55.0,58.154999
20161101020000,18.4,69.497757,35.0,35.0,28.358486,1.513448,1.5,53.327633,55.0,58.154999
20161101021500,21.375,69.497757,35.0,35.0,28.358486,1.553593,1.5,53.165619,55.0,58.154999
20161101023000,33.744999,69.497757,35.0,35.0,28.358486,1.509434,1.5,55.433846,55.0,58.154999
20161101024500,32.110001,69.767776,35.0,35.0,28.358486,1.569651,1.5,57.072006,55.0,58.154999
20161101030000,22.92,69.587761,35.0,35.0,28.358486,1.525492,1.5,54.767776,55.0,58.154999
20161101031500,18.73,69.497757,35.0,35.0,28.358486,1.565636,1.5,53.543655,55.0,58.154999
20161101033000,24.715,69.317734,35.0,35.0,28.364334,1.537535,1.5,54.173717,55.0,58.154999
20161101034500,34.889999,69.407745,35.0,35.0,28.364334,1.54155,1.5,56.855988,55.0,58.154999
20161101040000,33.150002,69.227722,35.0,35.0,27.868699,1.533521,1.5,56.765976,55.0,58.154999
20161101041500,19.15,69.227722,35.0,35.0,27.868699,1.54155,1.5,54.047707,55.0,58.154999
20161101043000,17.950001,69.407745,35.0,35.0,27.877658,1.557607,1.5,53.165619,55.0,58.154999
20161101044500,30.43,69.497757,35.0,35.0,27.877658,1.57768,1.5,54.173717,55.0,58.154999
20161101050000,36.200001,69.227722,35.0,35.0,27.877658,1.533521,1.5,57.180019,55.0,58.154999
20161101051500,24.125,69.227722,35.0,35.0,27.877658,1.54155,1.5,55.523853,55.0,58.154999
20161101053000,20.08,69.227722,35.0,35.0,28.158753,1.557607,1.5,54.38974,55.0,58.154999
20161101054500,18.43,69.317734,35.0,35.0,28.3728,1.581694,1.5,52.823582,55.0,58.154999
20161101060000,27.455,69.137711,35.0,35.0,28.3728,1.533521,1.5,54.767776,55.0,58.154999
20161101061500,35.509998,69.047707,35.0,35.0,28.3728,1.565636,1.5,57.180019,55.0,58.154999
20161101063000,25.934999,69.407745,35.0,35.0,28.657346,1.54155,1.5,55.271828,55.0,58.154999
20161101064500,19.495001,69.317734,35.0,35.0,28.796372,1.549578,1.5,54.641766,55.0,58.154999
20161101070000,23.379999,69.497757,35.0,35.0,28.796372,1.54155,1.5,54.80378,55.0,58.154999
20161101071500,19.91,69.857788,35.0,35.0,28.51084,1.549578,1.5,54.173717,55.0,58.154999
20161101073000,31.405001,70.505852,35.0,35.0,28.3728,1.545564,1.5,56.891991,55.0,58.154999
20161101074500,37.66,70.955902,35.0,35.0,28.3728,1.54155,1.5,56.891991,55.0,58.154999
20161101080000,26.195,71.513954,35.0,35.0,28.935398,1.54155,1.5,54.173717,55.0,58.154999
20161101081500,23.415001,71.964005,35.0,35.0,29.223888,1.54155,1.5,54.641766,55.0,58.154999
20161101083000,32.389999,71.873993,35.0,35.0,29.223888,1.529506,1.5,54.551758,55.0,58.154999
20161101084500,25.584999,72.072006,35.0,35.0,30.232736,1.533521,1.5,55.397842,55.0,58.154999
20161101090000,31.924999,73.080109,35.0,35.0,30.67307,1.477318,1.5,54.857788,55.0,58.154999
20161101091500,59.755001,73.620163,35.0,35.0,31.030495,1.461261,1.5,55.145813,55.0,58.154999
20161101093000,39.145,73.998199,35.0,35.0,32.268996,1.429145,1.5,55.55986,55.0,59.220001
20161101094500,52.82,74.358238,35.0,35.0,32.268996,1.429145,1.5,57.810081,55.0,59.220001
20161101100000,82.805,74.628265,35.0,35.0,33.276688,1.429145,1.5,55.55986,55.0,59.220001
20161101101500,33.52,74.358238,35.0,35.0,34.068446,1.433159,1.5,55.307831,55.0,59.220001
20161101103000,35.994999,75.366341,35.0,35.0,34.77449,1.433159,1.5,54.731773,55.0,59.220001
20161101104500,30.555,75.726379,35.0,35.0,35.23247,1.42513,1.5,55.019806,55.0,59.220001
20161101110000,30.555,75.726379,35.0,35.0,35.66852,1.437174,1.5,54.929794,55.0,59.220001
20161101111500,61.290001,76.554459,35.0,35.0,35.66852,1.409073,1.5,54.479752,55.0,59.755001
20161101113000,100.0,76.19442,34.809017,34.810001,35.064,1.433159,1.5,54.731773,55.0,60.419998
20161101114500,42.575001,76.554459,34.809017,34.810001,35.65322,1.449217,1.5,54.731773,55.0,60.419998
20161101120000,29.620001,76.19442,34.809017,34.810001,35.65322,1.489362,1.5,55.397842,55.0,60.419998
20161101121500,35.560001,76.464447,34.809017,34.810001,35.196362,1.489362,1.5,54.929794,55.0,60.419998
20161101123000,35.560001,76.842484,34.809017,34.810001,35.348937,1.489362,1.5,54.551758,55.0,60.419998
20161101124500,29.33,76.014404,34.809017,34.810001,35.348937,1.481333,1.5,55.235825,55.0,60.419998
