PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161101130000,36.439999,75.924393,34.809017,34.810001,35.523782,1.449217,1.5,54.551758,55.0,60.419998
20161101131500,31.055,75.834381,34.809017,34.810001,35.754506,1.421116,1.5,55.271828,55.0,60.419998
20161101133000,31.055,75.834381,34.809017,34.810001,35.418433,1.421116,1.5,54.731773,55.0,60.419998
20161101134500,31.725,76.014404,34.35215,34.349998,35.418433,1.505419,1.5,55.397842,55.0,61.424999
20161101140000,31.725,76.19442,34.35215,34.349998,35.23281,1.529506,1.5,54.731773,55.0,61.424999
20161101141500,35.349998,75.834381,34.35215,34.349998,34.716554,1.517463,1.5,54.677769,55.0,61.424999
20161101143000,29.125,76.104416,34.35215,34.349998,34.684424,1.525492,1.5,55.055805,55.0,61.424999
20161101144500,91.845001,76.932495,34.35215,34.349998,34.684424,1.517463,1.5,55.901894,55.0,61.424999
20161101150000,32.314999,76.104416,34.35215,34.349998,34.96166,1.529506,1.5,54.731773,55.0,61.424999
20161101151500,28.940001,76.014404,34.35215,34.349998,34.96166,1.513448,1.5,55.397842,55.0,61.424999
20161101153000,28.940001,75.546356,34.35215,34.349998,35.34127,1.537535,1.5,54.677769,55.0,61.424999
20161101154500,28.940001,75.366341,34.35215,34.349998,35.808719,1.549578,1.5,54.731773,55.0,61.424999
20161101160000,51.084999,75.456345,34.35215,34.349998,35.44973,1.565636,1.5,54.353737,55.0,61.424999
20161101161500,100.0,75.096313,34.35215,34.349998,35.66665,1.573665,1.5,55.9739,55.0,61.424999
20161101163000,32.154999,75.096313,34.35215,34.349998,35.66665,1.565636,1.5,55.271828,55.0,61.424999
20161101164500,34.055,74.898293,34.35215,34.349998,34.737668,1.569651,1.5,54.857788,55.0,61.424999
20161101170000,29.639999,75.006302,34.35215,34.349998,35.092713,1.569651,1.5,54.641766,55.0,61.424999
20161101171500,29.639999,75.276337,34.35215,34.349998,35.092713,1.573665,1.5,54.983799,55.0,61.424999
20161101173000,29.639999,75.006302,34.35215,34.349998,35.09732,1.585708,1.5,54.857788,55.0,61.424999
20161101174500,51.814999,74.898293,34.59864,34.599998,35.307015,1.557607,1.5,54.38974,55.0,60.884998
20161101180000,81.275002,74.628265,34.59864,34.599998,35.307015,1.521477,1.5,54.515751,55.0,60.884998
20161101181500,37.029999,74.268227,34.59864,34.599998,35.39346,1.513448,1.5,54.677769,55.0,60.884998
20161101183000,33.785,74.178223,34.59864,34.599998,35.39346,1.513448,1.5,55.271828,55.0,60.884998
20161101184500,63.615002,73.89019,34.59864,34.599998,35.235462,1.517463,1.5,55.055805,55.0,60.884998
20161101190000,32.645,73.620163,34.59864,34.599998,34.938268,1.545564,1.5,54.677769,55.0,60.884998
20161101191500,26.709999,73.440147,34.59864,34.599998,34.938268,1.525492,1.5,55.433846,55.0,60.884998
20161101193000,49.235001,73.620163,34.59864,34.599998,34.734829,1.565636,1.5,55.739876,55.0,60.884998
20161101194500,32.445,73.080109,34.59864,34.599998,34.752254,1.569651,1.5,54.731773,55.0,60.884998
20161101200000,32.935001,72.882088,34.845135,34.845001,34.752254,1.553593,1.5,55.397842,55.0,60.34
20161101201500,42.125,72.882088,34.845135,34.845001,34.206503,1.561622,1.5,54.551758,55.0,60.34
20161101203000,39.5,72.792084,34.845135,34.845001,33.95475,1.565636,1.5,53.507652,55.0,60.34
20161101204500,30.15,72.792084,34.845135,34.845001,33.95475,1.585708,1.5,54.227722,55.0,60.34
20161101210000,48.560001,72.792084,34.845135,34.845001,33.727562,1.573665,1.5,55.361839,55.0,60.34
20161101211500,48.889999,72.522057,34.845135,34.845001,33.541208,1.581694,1.5,55.019806,55.0,60.34
20161101213000,29.139999,72.252029,34.845135,34.845001,33.378688,1.585708,1.5,54.893791,55.0,60.34
20161101214500,31.290001,72.522057,34.845135,34.845001,33.378688,1.585708,1.5,55.48785,55.0,60.34
20161101220000,38.709999,72.162018,34.845135,34.845001,33.195377,1.573665,1.5,55.271828,55.0,60.34
20161101221500,32.919998,71.964005,34.845135,34.845001,33.068183,1.573665,1.5,54.515751,55.0,60.34
20161101223000,30.82,71.964005,34.845135,34.845001,33.068183,1.57768,1.5,54.38974,55.0,60.34
20161101224500,38.415001,72.072006,34.845135,34.845001,32.87559,1.581694,1.5,55.361839,55.0,60.34
20161101230000,29.205,72.162018,34.845135,34.845001,32.870252,1.581694,1.5,55.18182,55.0,60.34
20161101231500,26.834999,71.873993,34.845135,34.845001,32.7401,1.585708,1.5,55.397842,55.0,60.34
20161101233000,39.474998,72.072006,34.845135,34.845001,32.850702,1.581694,1.5,54.731773,55.0,60.34
20161101234500,43.744999,72.072006,34.845135,34.845001,33.036155,1.573665,1.5,54.767776,55.0,60.34
20161102000000,30.25,71.783981,35.0,35.0,33.036155,1.561622,1.5,54.173717,55.0,59.865002
20161102001500,47.759998,71.69397,35.0,35.0,32.83649,1.557607,1.5,56.729973,55.0,59.865002
20161102003000,42.779999,71.513954,35.0,35.0,32.934274,1.565636,1.5,55.055805,55.0,59.865002
20161102004500,27.344999,71.69397,35.0,35.0,32.799192,1.505419,1.5,55.361839,55.0,59.865002
20161102010000,31.805,71.513954,35.0,35.0,32.776106,1.517463,1.5,54.605759,55.0,59.865002
20161102011500,40.275002,71.513954,35.0,35.0,32.776106,1.413087,1.5,54.929794,55.0,57.540001
20161102013000,27.120001,71.063911,35.0,35.0,32.776106,1.521477,1.5,54.731773,55.0,57.540001
20161102014500,25.325001,71.423943,35.0,35.0,32.818589,1.449217,1.5,55.48785,55.0,57.540001
20161102020000,35.215,71.513954,35.0,35.0,32.818589,1.465275,1.5,54.515751,55.0,57.540001
20161102021500,35.215,71.513954,35.0,35.0,32.818589,1.453232,1.5,54.731773,55.0,57.540001
20161102023000,28.485001,71.333939,35.0,35.0,32.818589,1.429145,1.5,54.605759,55.0,57.540001
20161102024500,45.080002,71.333939,35.0,35.0,32.681535,1.429145,1.5,56.477951,55.0,57.540001
20161102030000,35.945,71.333939,35.0,35.0,32.544481,1.433159,1.5,55.019806,55.0,57.540001
20161102031500,27.455,71.423943,35.0,35.0,32.544481,1.417102,1.5,55.055805,55.0,57.540001
20161102033000,25.639999,71.603958,35.0,35.0,32.3389,1.421116,1.5,55.397842,55.0,57.540001
20161102034500,37.064999,71.333939,35.0,35.0,32.3389,1.429145,1.5,54.857788,55.0,57.540001
20161102040000,32.935001,70.955902,35.0,35.0,32.201846,1.413087,1.5,55.055805,55.0,58.77
20161102041500,23.885,70.775879,35.0,35.0,32.201846,1.481333,1.5,55.145813,55.0,58.77
20161102043000,27.049999,70.685867,35.0,35.0,32.23792,1.481333,1.5,55.433846,55.0,58.77
20161102044500,35.389999,70.865891,35.0,35.0,32.09988,1.473304,1.5,54.929794,55.0,58.77
20161102050000,30.504999,71.063911,35.0,35.0,32.03086,1.489362,1.5,54.731773,55.0,58.77
20161102051500,30.504999,70.955902,35.0,35.0,32.202509,1.489362,1.5,54.677769,55.0,58.77
20161102053000,32.279999,71.063911,35.0,35.0,32.063483,1.497391,1.5,54.515751,55.0,58.77
20161102054500,32.48,70.685867,35.0,35.0,32.063483,1.489362,1.5,55.055805,55.0,58.77
20161102060000,29.844999,70.955902,35.0,35.0,32.063483,1.493376,1.5,54.677769,55.0,58.77
20161102061500,36.924999,71.243927,35.0,35.0,32.063483,1.485347,1.5,55.901894,55.0,58.77
20161102063000,36.73,71.153915,35.0,35.0,32.063483,1.489362,1.5,54.80378,55.0,58.77
20161102064500,32.384998,71.783981,35.0,35.0,32.063483,1.477318,1.5,54.893791,55.0,58.77
20161102070000,32.384998,72.162018,35.0,35.0,32.063483,1.465275,1.5,54.857788,55.0,58.77
20161102071500,28.975,72.612061,35.0,35.0,32.063483,1.461261,1.5,55.361839,55.0,58.77
20161102073000,30.879999,72.882088,35.0,35.0,32.094134,1.453232,1.5,54.353737,55.0,58.77
20161102074500,26.75,73.17012,35.0,35.0,32.094134,1.453232,1.5,54.353737,55.0,58.77
20161102080000,48.360001,72.792084,35.0,35.0,32.094134,1.453232,1.5,55.019806,55.0,58.77
20161102081500,32.445,72.792084,35.0,35.0,32.094134,1.489362,1.5,55.523853,55.0,58.77
20161102083000,35.514999,73.17012,35.0,35.0,32.094134,1.529506,1.5,55.235825,55.0,58.77
20161102084500,54.080002,73.530151,35.0,35.0,32.094134,1.553593,1.5,54.677769,55.0,58.77
20161102090000,72.385002,73.89019,35.0,35.0,33.2144,1.573665,1.5,55.685867,55.0,58.77
20161102091500,33.25,74.268227,35.0,35.0,33.427376,1.573665,1.5,54.893791,55.0,58.77
20161102093000,33.66,74.898293,35.0,35.0,34.492256,1.525492,1.5,54.893791,55.0,58.77
20161102094500,33.610001,74.808289,35.0,35.0,34.492256,1.461261,1.5,55.055805,55.0,58.77
20161102100000,29.700001,75.456345,35.0,35.0,35.295268,1.465275,1.5,54.893791,55.0,58.77
20161102101500,29.700001,75.456345,35.0,35.0,35.539133,1.465275,1.5,54.677769,55.0,58.77
20161102103000,29.700001,75.726379,35.0,35.0,35.973619,1.489362,1.5,54.677769,55.0,58.77
20161102104500,28.245001,75.456345,35.0,35.0,36.29735,1.513448,1.5,55.055805,55.0,58.77
20161102110000,28.245001,75.366341,35.0,35.0,36.492238,1.529506,1.5,54.677769,55.0,58.77
20161102111500,32.875,76.104416,35.0,35.0,36.492238,1.501405,1.5,55.019806,55.0,58.77
20161102113000,42.555,76.464447,32.040771,32.040001,36.436189,1.405058,1.5,54.857788,55.0,66.510002
20161102114500,42.555,76.374435,31.826952,31.825001,36.89558,1.405058,1.5,54.731773,55.0,66.980003
20161102120000,41.895,75.834381,31.097807,31.1,36.89558,1.421116,1.5,54.641766,55.0,68.584999
20161102121500,41.895,76.014404,31.097807,31.1,36.632063,1.413087,1.5,54.731773,55.0,68.584999
20161102123000,41.895,76.284431,31.097807,31.1,36.822684,1.429145,1.5,54.80378,55.0,68.584999
20161102124500,41.895,77.022507,31.097807,31.1,37.602202,1.437174,1.5,54.857788,55.0,68.584999
20161102130000,41.895,76.554459,31.097807,31.1,37.602202,1.437174,1.5,54.641766,55.0,68.584999
20161102131500,36.919998,76.464447,31.097807,31.1,37.167614,1.525492,1.5,54.767776,55.0,68.584999
20161102133000,36.919998,77.202522,31.097807,31.1,36.51529,1.54155,1.5,55.055805,55.0,68.584999
20161102134500,35.125,76.932495,31.851896,31.85,36.166246,1.569651,1.5,54.731773,55.0,66.925003
20161102140000,35.790001,76.932495,31.851896,31.85,36.166246,1.537535,1.5,55.523853,55.0,66.925003
20161102141500,32.169998,77.292526,33.367378,33.365002,35.39346,1.525492,1.5,54.929794,55.0,63.59
20161102143000,32.169998,77.022507,33.367378,33.365002,35.96041,1.497391,1.5,54.857788,55.0,63.59
20161102144500,32.169998,77.67057,33.367378,33.365002,36.560306,1.497391,1.5,55.055805,55.0,63.59
20161102150000,32.169998,77.292526,33.367378,33.365002,36.560306,1.549578,1.5,54.731773,55.0,63.59
20161102151500,33.240002,77.382538,34.32412,34.325001,35.808396,1.557607,1.5,55.649864,55.0,61.485001
20161102153000,34.235001,77.202522,34.32412,34.325001,35.661074,1.557607,1.5,54.677769,55.0,61.485001
20161102154500,34.235001,77.022507,34.570614,34.57,35.661074,1.569651,1.5,54.515751,55.0,60.945
20161102160000,28.344999,76.554459,34.570614,34.57,34.972761,1.585708,1.5,55.145813,55.0,60.945
20161102161500,28.344999,75.726379,34.817104,34.814999,35.042852,1.565636,1.5,54.641766,55.0,60.400002
20161102163000,27.030001,75.726379,34.817104,34.814999,35.042852,1.565636,1.5,55.145813,55.0,60.400002
20161102164500,34.235001,76.374435,34.817104,34.814999,35.116972,1.561622,1.5,54.551758,55.0,60.400002
20161102170000,28.870001,75.924393,34.817104,34.814999,35.116972,1.565636,1.5,54.857788,55.0,60.400002
20161102171500,25.115,75.366341,34.817104,34.814999,34.917052,1.537535,1.5,54.227722,55.0,60.400002
20161102173000,27.365,75.186325,34.817104,34.814999,34.805634,1.549578,1.5,55.18182,55.0,60.400002
20161102174500,45.814999,74.808289,34.817104,34.814999,34.805634,1.557607,1.5,54.893791,55.0,60.400002
20161102180000,69.040001,74.628265,34.817104,34.814999,34.883205,1.525492,1.5,53.507652,55.0,60.400002
20161102181500,32.07,74.358238,34.817104,34.814999,35.120015,1.529506,1.5,54.983799,55.0,60.400002
20161102183000,33.16,74.538254,34.817104,34.814999,35.120015,1.493376,1.5,54.677769,55.0,60.400002
20161102184500,27.615,73.89019,34.817104,34.814999,34.485524,1.533521,1.5,55.397842,55.0,60.400002
20161102190000,61.255001,73.998199,34.817104,34.814999,34.410265,1.513448,1.5,55.235825,55.0,60.400002
20161102191500,31.334999,73.620163,34.817104,34.814999,34.45472,1.553593,1.5,54.605759,55.0,60.400002
20161102193000,31.684999,73.530151,35.0,35.0,34.45472,1.573665,1.5,55.523853,55.0,59.860001
20161102194500,34.580002,73.440147,35.0,35.0,34.113734,1.565636,1.5,55.685867,55.0,59.860001
20161102200000,48.494999,72.972099,35.0,35.0,34.113904,1.573665,1.5,55.055805,55.0,59.32
20161102201500,30.0,72.972099,35.0,35.0,33.95475,1.557607,1.5,54.227722,55.0,58.775002
20161102203000,32.849998,72.972099,35.0,35.0,33.743916,1.553593,1.5,54.983799,55.0,58.775002
20161102204500,23.35,72.792084,35.0,35.0,33.441792,1.525492,1.5,54.425743,55.0,58.235001
20161102210000,44.544998,72.792084,35.0,35.0,33.195377,1.517463,1.5,55.613861,55.0,58.235001
20161102211500,28.365,72.522057,35.0,35.0,33.195377,1.533521,1.5,55.613861,55.0,58.235001
20161102213000,26.264999,72.522057,35.0,35.0,32.432128,1.549578,1.5,55.433846,55.0,58.235001
20161102214500,44.255001,72.432045,35.0,35.0,32.6857,1.521477,1.5,56.315933,55.0,58.235001
20161102220000,43.150002,72.162018,35.0,35.0,32.681841,1.521477,1.5,54.893791,55.0,58.235001
20161102221500,29.924999,72.072006,35.0,35.0,32.681841,1.521477,1.5,54.551758,55.0,58.235001
20161102223000,31.815001,72.252029,35.0,35.0,32.796387,1.525492,1.5,54.515751,55.0,58.235001
20161102224500,45.654999,72.162018,35.0,35.0,32.850702,1.509434,1.5,55.433846,55.0,58.235001
20161102230000,27.09,71.964005,35.0,35.0,32.78464,1.521477,1.5,55.235825,55.0,58.235001
20161102231500,25.764999,71.873993,35.0,35.0,32.78464,1.553593,1.5,54.857788,55.0,58.235001
20161102233000,35.689999,71.69397,35.0,35.0,32.70338,1.529506,1.5,55.397842,55.0,58.235001
20161102234500,27.674999,71.513954,35.0,35.0,32.256144,1.553593,1.5,54.425743,55.0,58.235001
20161103000000,28.08,71.69397,35.0,35.0,32.190082,1.525492,1.5,54.173717,55.0,58.235001
20161103001500,36.650002,71.603958,35.0,35.0,32.551128,1.529506,1.5,54.731773,55.0,58.235001
20161103003000,36.650002,71.423943,35.0,35.0,32.417032,1.525492,1.5,54.893791,55.0,58.235001
20161103004500,27.004999,71.423943,35.0,35.0,32.282936,1.553593,1.5,54.857788,55.0,58.235001
20161103010000,34.025002,71.423943,35.0,35.0,32.326405,1.513448,1.5,56.063908,55.0,58.235001
20161103011500,41.865002,71.153915,35.0,35.0,32.326405,1.533521,1.5,54.515751,55.0,58.235001
20161103013000,25.555,71.423943,35.0,35.0,32.123782,1.533521,1.5,55.18182,55.0,58.235001
20161103014500,26.360001,71.333939,35.0,35.0,32.299868,1.525492,1.5,54.731773,55.0,58.235001
20161103020000,35.98,71.423943,35.0,35.0,32.299868,1.517463,1.5,55.397842,55.0,58.235001
20161103021500,30.195,71.333939,35.0,35.0,32.3389,1.505419,1.5,55.523853,55.0,58.235001
20161103023000,31.615,71.153915,35.0,35.0,32.3389,1.513448,1.5,56.063908,55.0,58.235001
20161103024500,38.869999,70.955902,35.0,35.0,32.514,1.517463,1.5,54.515751,55.0,58.235001
20161103030000,33.700001,70.955902,35.0,35.0,32.514,1.549578,1.5,55.019806,55.0,58.235001
20161103031500,27.635,70.595863,35.0,35.0,32.37596,1.525492,1.5,54.893791,55.0,58.235001
20161103033000,30.245001,70.685867,35.0,35.0,32.09988,1.553593,1.5,55.055805,55.0,58.235001
20161103034500,37.110001,70.685867,35.0,35.0,32.09988,1.525492,1.5,54.893791,55.0,58.235001
20161103040000,28.955,70.685867,35.0,35.0,32.09988,1.561622,1.5,55.397842,55.0,58.235001
20161103041500,28.955,70.595863,35.0,35.0,32.09988,1.533521,1.5,54.515751,55.0,58.235001
20161103043000,27.66,70.595863,35.0,35.0,32.202509,1.561622,1.5,54.227722,55.0,58.235001
20161103044500,28.389999,70.595863,35.0,35.0,32.374158,1.517463,1.5,56.027901,55.0,58.235001
20161103050000,28.23,70.685867,35.0,35.0,32.374158,1.565636,1.5,54.515751,55.0,58.235001
20161103051500,28.959999,70.595863,35.0,35.0,32.063483,1.54155,1.5,54.515751,55.0,58.235001
20161103053000,27.004999,70.235825,35.0,35.0,31.924457,1.569651,1.5,55.055805,55.0,58.235001
20161103054500,26.075001,70.325836,35.0,35.0,31.954122,1.545564,1.5,54.515751,55.0,58.235001
20161103060000,28.719999,70.235825,35.0,35.0,32.122813,1.569651,1.5,55.18182,55.0,58.235001
20161103061500,37.424999,70.415848,35.0,35.0,32.122813,1.54155,1.5,54.425743,55.0,58.235001
20161103063000,28.790001,70.595863,35.0,35.0,31.911316,1.533521,1.5,55.055805,55.0,58.235001
20161103064500,28.790001,70.685867,35.0,35.0,31.911316,1.521477,1.5,55.18182,55.0,58.235001
20161103070000,28.790001,70.865891,35.0,35.0,31.911316,1.513448,1.5,54.857788,55.0,58.235001
20161103071500,25.75,71.243927,35.0,35.0,31.936544,1.513448,1.5,55.145813,55.0,58.235001
20161103073000,29.110001,71.873993,35.0,35.0,31.79456,1.513448,1.5,54.479752,55.0,58.235001
20161103074500,31.799999,71.69397,35.0,35.0,31.79456,1.42513,1.5,55.145813,55.0,58.235001
20161103080000,33.59,72.522057,34.425159,34.424999,31.652576,1.421116,1.5,55.397842,55.0,61.264999
20161103081500,36.674999,73.080109,33.725243,33.724998,31.488322,1.433159,1.5,55.397842,55.0,62.805
20161103083000,29.4,73.260132,33.725243,33.724998,31.79456,1.453232,1.5,55.397842,55.0,62.805
20161103084500,36.654999,73.710175,33.725243,33.724998,32.078528,1.461261,1.5,55.055805,55.0,62.805
20161103090000,58.009998,73.998199,33.725243,33.724998,32.460195,1.545564,1.5,55.397842,55.0,62.805
20161103091500,40.040001,74.268227,34.00827,34.009998,32.746135,1.57768,1.5,53.831684,55.0,62.18
20161103093000,28.635,74.808289,34.689293,34.689999,33.92449,1.545564,1.5,54.731773,55.0,60.685001
20161103094500,35.889999,75.276337,34.689293,34.689999,33.92449,1.441188,1.5,54.893791,55.0,60.685001
20161103100000,35.889999,75.726379,34.689293,34.689999,34.572292,1.397029,1.5,55.397842,55.0,60.685001
20161103101500,38.564999,76.014404,34.195892,34.195,35.033655,1.501405,1.5,54.80378,55.0,61.77
20161103103000,31.74,75.924393,34.195892,34.195,35.912096,1.449217,1.5,55.18182,55.0,61.77
20161103104500,36.654999,76.75248,34.195892,34.195,36.303776,1.485347,1.5,54.605759,55.0,61.77
20161103110000,30.225,76.464447,34.51545,34.514999,36.303776,1.505419,1.5,54.677769,55.0,61.064999
20161103111500,38.709999,77.022507,33.250996,33.25,36.790112,1.413087,1.5,54.857788,55.0,64.445
20161103113000,41.02,77.382538,32.035763,32.035,36.946546,1.421116,1.5,55.307831,55.0,66.519997
20161103114500,41.02,77.382538,32.035763,32.035,36.884003,1.437174,1.5,55.397842,55.0,66.519997
20161103120000,42.775002,77.382538,32.035763,32.035,37.101824,1.421116,1.5,55.055805,55.0,66.519997
20161103121500,42.775002,76.104416,32.035763,32.035,36.510785,1.421116,1.5,54.515751,55.0,66.519997
20161103123000,42.110001,76.104416,32.035763,32.035,36.510785,1.421116,1.5,54.551758,55.0,66.519997
20161103124500,38.790001,75.834381,31.792713,31.795,36.510785,1.54155,1.5,54.551758,55.0,67.055
20161103130000,37.32,75.726379,31.792713,31.795,36.34546,1.54155,1.5,54.641766,55.0,67.055
20161103131500,32.595001,76.284431,33.693512,33.695,36.57972,1.589723,1.5,54.551758,55.0,62.875
20161103133000,32.595001,76.842484,33.693512,33.695,36.76196,1.561622,1.5,54.857788,55.0,62.875
20161103134500,29.254999,77.382538,34.25956,34.259998,36.76196,1.573665,1.5,55.397842,55.0,61.084999
20161103140000,34.689999,77.292526,34.506054,34.505001,35.754506,1.553593,1.5,54.893791,55.0,61.084999
20161103141500,34.689999,77.850586,34.506054,34.505001,35.759028,1.545564,1.5,54.893791,55.0,61.084999
20161103143000,34.689999,77.760574,34.506054,34.505001,35.64268,1.565636,1.5,54.731773,55.0,61.084999
20161103144500,28.555,76.19442,34.752544,34.755001,35.64268,1.561622,1.5,55.18182,55.0,60.544998
20161103150000,28.555,75.834381,34.96981,34.970001,36.158273,1.57768,1.5,55.055805,55.0,60.064999
20161103151500,28.555,76.104416,34.96981,34.970001,35.917604,1.569651,1.5,54.893791,55.0,60.064999
20161103153000,29.450001,75.924393,34.96981,34.970001,35.688852,1.589723,1.5,55.48785,55.0,60.064999
20161103154500,32.215,75.726379,35.0,35.0,35.688852,1.569651,1.5,55.523853,55.0,59.525002
20161103160000,27.17,75.834381,35.0,35.0,36.470665,1.565636,1.5,54.893791,55.0,58.98
20161103161500,27.17,75.366341,35.0,35.0,36.560306,1.561622,1.5,54.767776,55.0,58.98
20161103163000,27.43,75.456345,35.0,35.0,36.560306,1.561622,1.5,55.55986,55.0,58.98
20161103164500,32.615002,74.628265,35.0,35.0,35.808396,1.533521,1.5,54.425743,55.0,58.98
20161103170000,33.895,73.998199,32.358444,32.360001,35.808396,1.581694,1.5,54.731773,55.0,64.025002
20161103171500,31.549999,73.260132,35.0,35.0,35.808396,1.57768,1.5,54.857788,55.0,58.82
20161103173000,31.549999,72.792084,35.0,35.0,36.51529,1.565636,1.5,54.515751,55.0,58.82
20161103174500,31.549999,72.432045,35.0,35.0,36.51529,1.565636,1.5,54.731773,55.0,58.82
20161103180000,25.93,71.964005,35.0,35.0,36.639611,1.549578,1.5,54.353737,55.0,58.264999
20161103181500,30.790001,71.423943,35.0,35.0,36.58448,1.545564,1.5,54.893791,55.0,58.264999
20161103183000,30.790001,71.153915,35.0,35.0,36.399282,1.54155,1.5,54.731773,55.0,58.264999
20161103184500,50.439999,70.775879,35.0,35.0,36.070128,1.521477,1.5,56.189919,55.0,58.264999
20161103190000,58.450001,70.595863,35.0,35.0,35.839574,1.497391,1.5,55.55986,55.0,58.264999
20161103191500,28.514999,69.9478,35.0,35.0,35.747468,1.549578,1.5,54.173717,55.0,58.264999
20161103193000,28.790001,69.9478,35.0,35.0,35.03969,1.533521,1.5,54.425743,55.0,58.264999
20161103194500,49.744999,69.587761,35.0,35.0,34.877663,1.517463,1.5,55.271828,55.0,58.264999
20161103200000,28.01,69.227722,35.0,35.0,34.748497,1.545564,1.5,55.055805,55.0,58.264999
20161103201500,24.455,68.957703,35.0,35.0,34.627304,1.549578,1.5,55.18182,55.0,58.264999
20161103203000,27.055,68.849686,35.0,35.0,34.238905,1.513448,1.5,54.893791,55.0,57.720001
20161103204500,35.27,68.579659,35.0,35.0,33.976629,1.545564,1.5,55.18182,55.0,57.720001
20161103210000,30.665001,68.399643,35.0,35.0,34.039818,1.561622,1.5,55.847885,55.0,57.720001
20161103211500,27.764999,68.21962,35.0,35.0,33.648784,1.545564,1.5,55.847885,55.0,57.720001
20161103213000,32.830002,68.309631,35.0,35.0,33.44526,1.569651,1.5,54.08371,55.0,57.720001
20161103214500,31.41,68.129616,35.0,35.0,33.379198,1.533521,1.5,54.173717,55.0,57.720001
20161103220000,29.959999,68.129616,35.0,35.0,33.435485,1.57768,1.5,54.893791,55.0,57.720001
20161103221500,44.139999,68.039612,35.0,35.0,33.302375,1.54155,1.5,55.433846,55.0,57.720001
20161103223000,42.044998,68.129616,35.0,35.0,33.221608,1.537535,1.5,54.551758,55.0,57.720001
20161103224500,27.445,67.751579,35.0,35.0,33.15456,1.545564,1.5,54.857788,55.0,57.720001
20161103230000,24.715,67.661568,35.0,35.0,32.83649,1.54155,1.5,54.011703,55.0,57.720001
20161103231500,37.450001,67.751579,35.0,35.0,33.069356,1.585708,1.5,54.893791,55.0,57.720001
20161103233000,31.365,67.661568,35.0,35.0,32.980208,1.545564,1.5,54.677769,55.0,57.720001
20161103234500,30.5,67.301529,35.0,35.0,32.731651,1.54155,1.5,54.767776,55.0,57.720001
20161104000000,27.059999,67.391541,35.0,35.0,32.640038,1.533521,1.5,55.397842,55.0,57.720001
20161104001500,31.67,67.301529,35.0,35.0,32.640038,1.557607,1.5,54.731773,55.0,57.720001
20161104003000,31.01,66.941498,35.0,35.0,32.367902,1.54155,1.5,55.145813,55.0,57.720001
20161104004500,31.01,67.031502,35.0,35.0,31.8136,1.557607,1.5,54.731773,55.0,57.720001
20161104010000,32.044998,66.761475,35.0,35.0,31.718536,1.549578,1.5,56.531956,55.0,57.720001
20161104011500,22.84,66.761475,35.0,35.0,31.718536,1.593737,1.5,53.705673,55.0,57.720001
20161104013000,33.549999,66.851486,35.0,35.0,31.687562,1.557607,1.5,56.405941,55.0,57.720001
20161104014500,30.205,66.941498,35.0,35.0,31.448049,1.537535,1.5,55.9739,55.0,57.720001
20161104020000,20.365,66.671471,35.0,35.0,31.448049,1.549578,1.5,54.137718,55.0,57.720001
20161104021500,20.1,66.563461,35.0,35.0,31.310995,1.561622,1.5,53.165619,55.0,57.720001
20161104023000,31.985001,66.383438,35.0,35.0,31.075256,1.585708,1.5,55.10981,55.0,57.720001
20161104024500,33.27,66.47345,35.0,35.0,30.47264,1.533521,1.5,57.144012,55.0,57.244999
20161104030000,20.02,66.383438,35.0,35.0,30.367716,1.533521,1.5,53.921692,55.0,57.244999
20161104031500,29.74,66.47345,35.0,35.0,30.367716,1.549578,1.5,55.10981,55.0,57.244999
20161104033000,35.095001,66.293427,35.0,35.0,30.46295,1.533521,1.5,56.729973,55.0,57.244999
20161104034500,24.030001,66.383438,35.0,35.0,30.46295,1.549578,1.5,55.055805,55.0,57.244999
20161104040000,19.785,66.47345,35.0,35.0,30.46295,1.529506,1.5,53.327633,55.0,57.244999
20161104041500,27.045,66.563461,35.0,35.0,30.46295,1.533521,1.5,54.263725,55.0,57.244999
20161104043000,32.275002,66.293427,35.0,35.0,30.46295,1.537535,1.5,55.10981,55.0,57.244999
20161104044500,33.235001,66.203423,35.0,35.0,30.46295,1.509434,1.5,57.018005,55.0,57.244999
20161104050000,19.809999,66.203423,35.0,35.0,30.46295,1.533521,1.5,54.047707,55.0,57.244999
20161104051500,25.790001,66.203423,35.0,35.0,30.46295,1.537535,1.5,53.507652,55.0,57.244999
20161104053000,34.279999,66.113419,35.0,35.0,30.46295,1.517463,1.5,56.945995,55.0,57.244999
20161104054500,30.700001,66.203423,35.0,35.0,30.46295,1.505419,1.5,55.775879,55.0,57.244999
20161104060000,21.08,66.293427,35.0,35.0,30.46295,1.525492,1.5,54.299728,55.0,57.244999
20161104061500,22.52,66.563461,35.0,35.0,30.46295,1.525492,1.5,53.165619,55.0,57.244999
20161104063000,33.900002,67.121513,35.0,35.0,30.46295,1.513448,1.5,56.531956,55.0,57.244999
20161104064500,34.645,67.211517,35.0,35.0,30.46295,1.509434,1.5,57.018005,55.0,57.244999
20161104070000,28.02,67.031502,35.0,35.0,30.46295,1.521477,1.5,55.9739,55.0,57.244999
20161104071500,20.93,67.391541,35.0,35.0,30.46295,1.505419,1.5,54.137718,55.0,57.244999
20161104073000,24.049999,67.751579,35.0,35.0,29.099176,1.429145,1.5,54.047707,55.0,57.244999
20161104074500,33.575001,68.579659,32.805077,32.805,28.953248,1.413087,1.5,55.397842,55.0,65.445
20161104080000,36.755001,68.66967,31.995562,31.995001,30.193636,1.449217,1.5,54.857788,55.0,66.610001
20161104081500,38.650002,69.137711,31.447147,31.445,32.45552,1.581694,1.5,54.641766,55.0,67.815002
20161104083000,38.650002,69.497757,32.498871,32.5,34.936296,1.589723,1.5,55.397842,55.0,65.5
20161104084500,29.004999,69.677765,33.225662,33.224998,35.400107,1.565636,1.5,54.479752,55.0,63.904999
20161104090000,35.060001,70.055801,33.755177,33.755001,35.964575,1.417102,1.5,54.893791,55.0,62.740002
20161104091500,56.224998,70.325836,33.755177,33.755001,35.993645,1.473304,1.5,55.48785,55.0,62.740002
20161104093000,35.325001,70.505852,33.755177,33.755001,36.43692,1.545564,1.5,54.515751,55.0,62.740002
20161104094500,35.325001,70.685867,33.755177,33.755001,35.987542,1.477318,1.5,55.10981,55.0,62.740002
20161104100000,36.095001,71.513954,33.755177,33.755001,36.82112,1.477318,1.5,54.731773,55.0,62.740002
20161104101500,57.0,71.873993,33.755177,33.755001,37.155204,1.465275,1.5,54.38974,55.0,62.740002
20161104103000,99.699997,72.432045,33.755177,33.755001,37.43448,1.549578,1.5,55.523853,55.0,62.740002
20161104104500,41.16,72.882088,33.755177,33.755001,37.604565,1.465275,1.5,55.055805,55.0,62.740002
20161104110000,29.52,72.702072,34.001671,34.0,37.81392,1.545564,1.5,54.857788,55.0,62.195
20161104111500,38.564999,74.628265,32.256496,32.255001,37.702502,1.413087,1.5,55.361839,55.0,66.035004
20161104113000,38.564999,75.366341,32.256496,32.255001,35.56975,1.429145,1.5,55.055805,55.0,66.035004
20161104114500,100.0,76.19442,32.256496,32.255001,35.56975,1.437174,1.5,56.729973,55.0,66.035004
20161104120000,45.959999,76.554459,32.256496,32.255001,35.557,1.441188,1.5,54.08371,55.0,66.035004
20161104121500,45.959999,76.842484,32.256496,32.255001,35.07607,1.429145,1.5,54.929794,55.0,66.035004
20161104123000,35.485001,76.104416,32.256496,32.255001,35.271706,1.441188,1.5,54.605759,55.0,66.035004
20161104124500,34.825001,76.014404,32.256496,32.255001,35.28296,1.461261,1.5,54.731773,55.0,66.035004
20161104130000,34.825001,76.464447,32.256496,32.255001,35.808583,1.561622,1.5,54.857788,55.0,66.035004
20161104131500,31.049999,76.19442,33.467037,33.465,35.808583,1.57768,1.5,55.019806,55.0,63.375
20161104133000,27.73,76.64447,34.352638,34.355,35.818273,1.573665,1.5,55.361839,55.0,61.424999
20161104134500,34.860001,76.842484,34.352638,34.355,35.64268,1.465275,1.5,54.515751,55.0,61.424999
20161104140000,27.225,76.64447,34.823704,34.825001,35.639144,1.573665,1.5,55.18182,55.0,60.389999
20161104141500,27.225,76.932495,34.823704,34.825001,35.639144,1.573665,1.5,54.893791,55.0,60.389999
20161104143000,27.68,76.842484,35.0,35.0,35.323862,1.545564,1.5,54.929794,55.0,59.91
20161104144500,31.465,77.112518,35.0,35.0,35.06536,1.565636,1.5,54.515751,55.0,59.43
20161104150000,52.384998,77.67057,35.0,35.0,35.717276,1.465275,1.5,54.551758,55.0,59.43
20161104151500,100.0,77.760574,35.0,35.0,35.717276,1.433159,1.5,55.55986,55.0,59.43
20161104153000,34.220001,77.850586,35.0,35.0,35.09732,1.489362,1.5,54.731773,55.0,59.43
20161104154500,33.189999,77.472549,35.0,35.0,34.933151,1.505419,1.5,54.677769,55.0,59.43
20161104160000,33.189999,77.202522,35.0,35.0,34.933151,1.497391,1.5,54.893791,55.0,59.43
20161104161500,53.584999,76.64447,35.0,35.0,35.474142,1.513448,1.5,57.180019,55.0,59.43
20161104163000,84.565002,76.464447,35.0,35.0,35.474142,1.469289,1.5,55.685867,55.0,59.43
20161104164500,32.314999,76.554459,35.0,35.0,35.195597,1.509434,1.5,54.731773,55.0,59.43
20161104170000,33.849998,76.374435,35.0,35.0,35.155256,1.501405,1.5,55.937897,55.0,59.43
20161104171500,33.439999,76.19442,35.0,35.0,35.39346,1.501405,1.5,54.551758,55.0,59.43
20161104173000,58.959999,76.104416,35.0,35.0,35.155256,1.509434,1.5,55.847885,55.0,59.43
20161104174500,38.955002,75.546356,35.0,35.0,34.818044,1.573665,1.5,53.957695,55.0,59.43
20161104180000,28.84,75.096313,35.0,35.0,35.116972,1.573665,1.5,56.027901,55.0,59.43
20161104181500,48.990002,75.096313,35.0,35.0,35.235462,1.481333,1.5,54.38974,55.0,59.43
20161104183000,67.940002,74.628265,35.0,35.0,34.675176,1.525492,1.5,54.353737,55.0,59.43
20161104184500,31.495001,74.268227,35.0,35.0,34.414464,1.513448,1.5,54.893791,55.0,59.43
20161104190000,40.404999,74.178223,35.0,35.0,34.2973,1.549578,1.5,56.405941,55.0,59.43
20161104191500,58.619999,73.710175,35.0,35.0,34.2973,1.565636,1.5,55.18182,55.0,59.43
20161104193000,35.119999,73.89019,35.0,35.0,33.95475,1.565636,1.5,55.019806,55.0,59.43
20161104194500,32.285,73.710175,35.0,35.0,33.976034,1.569651,1.5,55.613861,55.0,58.889999
20161104200000,27.025,73.710175,35.0,35.0,33.976034,1.557607,1.5,55.055805,55.0,58.889999
20161104201500,47.450001,73.530151,35.0,35.0,34.467317,1.581694,1.5,55.739876,55.0,58.889999
20161104203000,32.715,73.350136,35.0,35.0,34.898624,1.57768,1.5,54.731773,55.0,58.889999
20161104204500,27.09,73.350136,35.0,35.0,34.96625,1.581694,1.5,55.847885,55.0,58.889999
20161104210000,32.154999,73.260132,35.0,35.0,35.300096,1.529506,1.5,55.235825,55.0,58.889999
20161104211500,41.18,73.530151,35.0,35.0,35.230668,1.525492,1.5,55.523853,55.0,57.805
20161104213000,31.620001,73.620163,35.0,35.0,35.361398,1.517463,1.5,54.605759,55.0,57.805
20161104214500,28.75,73.17012,35.0,35.0,35.22533,1.537535,1.5,55.145813,55.0,57.805
20161104220000,24.875,73.17012,35.0,35.0,35.422615,1.513448,1.5,54.425743,55.0,57.805
20161104221500,48.275002,73.260132,35.0,35.0,35.22533,1.537535,1.5,55.397842,55.0,57.805
20161104223000,33.035,73.260132,35.0,35.0,34.83076,1.521477,1.5,54.893791,55.0,57.805
20161104224500,32.994999,73.17012,35.0,35.0,34.633475,1.545564,1.5,54.767776,55.0,57.805
20161104230000,37.27,73.080109,35.0,35.0,34.367255,1.525492,1.5,54.80378,55.0,57.805
20161104231500,45.005001,73.080109,35.0,35.0,34.367255,1.529506,1.5,54.515751,55.0,57.805
20161104233000,31.540001,73.080109,35.0,35.0,33.973756,1.529506,1.5,54.515751,55.0,57.805
20161104234500,43.355,72.792084,35.0,35.0,33.648784,1.537535,1.5,55.937897,55.0,57.805
20161105000000,41.380001,72.702072,35.0,35.0,33.386508,1.54155,1.5,54.857788,55.0,57.805
20161105001500,28.73,72.792084,35.0,35.0,33.25537,1.533521,1.5,55.649864,55.0,57.805
20161105003000,26.004999,72.882088,35.0,35.0,32.927525,1.533521,1.5,55.397842,55.0,57.805
20161105004500,36.764999,72.612061,35.0,35.0,32.479796,1.497391,1.5,55.235825,55.0,57.805
20161105010000,32.544998,72.432045,35.0,35.0,32.59968,1.505419,1.5,55.019806,55.0,57.805
20161105011500,28.275,71.964005,35.0,35.0,32.337404,1.413087,1.5,55.523853,55.0,55.375
20161105013000,28.275,71.243927,35.0,35.0,32.075128,1.473304,1.5,54.857788,55.0,55.845001
20161105014500,28.75,71.423943,35.0,35.0,32.075128,1.465275,1.5,54.80378,55.0,55.845001
20161105020000,25.209999,71.423943,35.0,35.0,31.157162,1.469289,1.5,54.38974,55.0,55.845001
20161105021500,30.33,71.423943,35.0,35.0,31.157162,1.469289,1.5,55.019806,55.0,56.380001
20161105023000,31.530001,71.603958,35.0,35.0,30.829317,1.477318,1.5,56.225922,55.0,56.380001
20161105024500,20.58,71.513954,35.0,35.0,30.567041,1.469289,1.5,53.381638,55.0,56.380001
20161105030000,19.635,71.423943,35.0,35.0,30.304765,1.489362,1.5,53.327633,55.0,56.380001
20161105031500,30.73,71.333939,35.0,35.0,29.64644,1.469289,1.5,54.983799,55.0,56.380001
20161105033000,27.695,71.423943,35.0,35.0,29.64644,1.505419,1.5,54.425743,55.0,56.380001
20161105034500,36.665001,71.423943,35.0,35.0,29.323525,1.493376,1.5,56.819984,55.0,56.380001
20161105040000,25.219999,71.333939,35.0,35.0,29.065193,1.537535,1.5,56.153915,55.0,56.380001
20161105041500,20.299999,71.063911,35.0,35.0,29.065193,1.505419,1.5,54.929794,55.0,56.380001
20161105043000,17.625,70.955902,35.0,35.0,28.64803,1.473304,1.5,53.11161,55.0,56.380001
20161105044500,23.895,70.955902,35.0,35.0,28.58394,1.501405,1.5,54.011703,55.0,56.380001
20161105050000,30.225,70.685867,35.0,35.0,28.32758,1.501405,1.5,54.641766,55.0,56.380001
20161105051500,35.724998,70.685867,35.0,35.0,27.88864,1.505419,1.5,57.180019,55.0,56.380001
20161105053000,25.469999,70.595863,35.0,35.0,27.57312,1.497391,1.5,55.937897,55.0,56.380001
20161105054500,17.040001,70.685867,35.0,35.0,27.57312,1.481333,1.5,53.705673,55.0,56.380001
20161105060000,19.155001,70.685867,35.0,35.0,27.344453,1.489362,1.5,53.165619,55.0,56.380001
20161105061500,31.51,70.955902,35.0,35.0,26.62656,1.497391,1.5,54.857788,55.0,56.380001
20161105063000,28.475,70.685867,35.0,35.0,26.62656,1.509434,1.5,55.523853,55.0,56.380001
20161105064500,24.190001,70.865891,35.0,35.0,26.62656,1.545564,1.5,54.353737,55.0,56.380001
20161105070000,35.685001,70.685867,35.0,35.0,26.563456,1.505419,1.5,57.432045,55.0,56.380001
20161105071500,22.299999,70.685867,35.0,35.0,26.31104,1.497391,1.5,55.271828,55.0,56.380001
20161105073000,19.285,70.685867,35.0,35.0,25.99552,1.505419,1.5,53.381638,55.0,56.380001
20161105074500,30.695,70.685867,35.0,35.0,25.869312,1.441188,1.5,54.173717,55.0,56.380001
20161105080000,35.294998,70.955902,35.0,35.0,25.743104,1.509434,1.5,57.072006,55.0,56.380001
20161105081500,24.045,71.333939,35.0,35.0,25.743104,1.513448,1.5,54.857788,55.0,56.380001
20161105083000,30.645,71.153915,35.0,35.0,25.616896,1.493376,1.5,56.063908,55.0,56.380001
20161105084500,19.145,72.162018,35.0,35.0,25.743104,1.465275,1.5,53.039604,55.0,56.380001
20161105090000,20.334999,72.792084,35.0,35.0,25.869312,1.421116,1.5,53.29163,55.0,56.380001
20161105091500,29.09,72.792084,35.0,35.0,25.85493,1.481333,1.5,54.38974,55.0,56.380001
20161105093000,30.75,73.17012,35.0,35.0,26.149166,1.429145,1.5,54.893791,55.0,56.380001
20161105094500,30.754999,73.620163,35.0,35.0,26.744625,1.441188,1.5,54.551758,55.0,56.380001
20161105100000,25.08,73.530151,35.0,35.0,27.083724,1.413087,1.5,54.857788,55.0,57.384998
20161105101500,30.645,73.260132,35.0,35.0,27.511648,1.417102,1.5,54.515751,55.0,58.389999
20161105103000,25.584999,73.620163,35.0,35.0,27.657491,1.429145,1.5,55.397842,55.0,58.389999
20161105104500,30.73,74.628265,35.0,35.0,28.32452,1.429145,1.5,54.731773,55.0,58.939999
20161105110000,30.73,75.096313,35.0,35.0,28.870271,1.525492,1.5,54.731773,55.0,58.939999
20161105111500,30.73,75.276337,35.0,35.0,29.067794,1.505419,1.5,54.605759,55.0,58.939999
20161105113000,25.09,74.898293,35.0,35.0,29.409596,1.557607,1.5,54.479752,55.0,58.939999
20161105114500,30.309999,74.898293,35.0,35.0,29.855676,1.433159,1.5,55.055805,55.0,58.939999
20161105120000,32.060001,76.464447,34.222057,34.220001,30.159449,1.421116,1.5,55.235825,55.0,61.709999
20161105121500,36.755001,76.554459,33.279091,33.279999,30.447854,1.461261,1.5,55.235825,55.0,63.785
20161105123000,27.26,76.842484,33.903591,33.904999,30.883904,1.581694,1.5,55.055805,55.0,62.41
20161105124500,29.5,76.842484,33.903591,33.904999,31.047818,1.525492,1.5,55.307831,55.0,62.41
20161105130000,39.5,76.842484,34.223148,34.224998,31.116175,1.57768,1.5,55.18182,55.0,61.709999
20161105131500,39.5,76.842484,35.0,35.0,31.331123,1.585708,1.5,54.731773,55.0,59.889999
20161105133000,27.120001,76.932495,35.0,35.0,31.383296,1.505419,1.5,54.677769,55.0,58.724998
20161105134500,26.315001,76.554459,35.0,35.0,31.383296,1.449217,1.5,55.019806,55.0,58.724998
20161105140000,38.48,76.464447,35.0,35.0,31.420594,1.497391,1.5,55.433846,55.0,58.724998
20161105141500,26.065001,76.554459,35.0,35.0,31.303175,1.477318,1.5,54.731773,55.0,58.724998
20161105143000,25.355,76.554459,35.0,35.0,31.406705,1.505419,1.5,54.80378,55.0,58.724998
20161105144500,33.645,76.554459,35.0,35.0,31.406705,1.509434,1.5,54.929794,55.0,58.724998
20161105150000,27.0,76.284431,35.0,35.0,31.417874,1.545564,1.5,54.641766,55.0,58.724998
20161105151500,30.450001,76.104416,35.0,35.0,30.6372,1.537535,1.5,54.857788,55.0,58.724998
20161105153000,31.245001,75.726379,35.0,35.0,30.410828,1.565636,1.5,54.893791,55.0,58.724998
20161105154500,32.654999,75.096313,35.0,35.0,30.6372,1.565636,1.5,54.38974,55.0,58.724998
20161105160000,25.08,75.366341,35.0,35.0,30.714193,1.549578,1.5,54.551758,55.0,58.18
20161105161500,42.924999,75.006302,35.0,35.0,30.737942,1.549578,1.5,56.027901,55.0,58.18
20161105163000,33.125,75.366341,35.0,35.0,30.415435,1.553593,1.5,54.893791,55.0,58.18
20161105164500,31.355,75.186325,35.0,35.0,30.315849,1.545564,1.5,55.901894,55.0,58.18
20161105170000,23.615,74.898293,35.0,35.0,29.947,1.537535,1.5,55.145813,55.0,58.18
20161105171500,30.205,74.628265,35.0,35.0,29.947,1.565636,1.5,55.019806,55.0,58.18
20161105173000,27.52,74.268227,35.0,35.0,30.066884,1.569651,1.5,55.055805,55.0,58.18
20161105174500,27.52,74.628265,35.0,35.0,30.033938,1.533521,1.5,55.361839,55.0,58.18
20161105180000,25.165001,74.088211,35.0,35.0,30.046841,1.561622,1.5,54.479752,55.0,58.18
20161105181500,28.995001,73.620163,35.0,35.0,29.901984,1.521477,1.5,55.775879,55.0,58.18
20161105183000,23.035,73.17012,35.0,35.0,29.95737,1.509434,1.5,54.605759,55.0,58.18
20161105184500,22.934999,73.17012,35.0,35.0,29.95737,1.537535,1.5,54.605759,55.0,58.18
20161105190000,22.815001,72.522057,35.0,35.0,29.95737,1.525492,1.5,55.10981,55.0,58.18
20161105191500,25.955,72.432045,35.0,35.0,29.95737,1.557607,1.5,55.10981,55.0,58.18
20161105193000,22.535,72.432045,35.0,35.0,29.185366,1.585708,1.5,53.957695,55.0,57.705002
20161105194500,29.075001,72.342041,35.0,35.0,29.130235,1.545564,1.5,54.731773,55.0,57.705002
20161105210000,29.635,72.072006,35.0,35.0,28.15928,1.585708,1.5,56.063908,55.0,57.705002
20161105211500,19.165001,71.783981,35.0,35.0,27.918696,1.54155,1.5,53.381638,55.0,57.224998
20161105213000,31.610001,71.513954,35.0,35.0,27.633912,1.525492,1.5,57.072006,55.0,56.41
20161105214500,25.190001,71.063911,35.0,35.0,27.389384,1.509434,1.5,54.929794,55.0,56.41
20161105220000,19.905001,71.063911,35.0,35.0,26.991125,1.54155,1.5,53.507652,55.0,56.41
20161105221500,30.059999,70.685867,35.0,35.0,27.143054,1.525492,1.5,56.153915,55.0,56.41
20161105223000,16.17,70.145813,35.0,35.0,26.832464,1.54155,1.5,53.039604,55.0,56.41
20161105224500,34.360001,70.235825,35.0,35.0,26.894582,1.513448,1.5,56.765976,55.0,56.41
20161105230000,16.4,70.415848,35.0,35.0,26.594668,1.549578,1.5,53.075607,55.0,56.41
20161105231500,34.060001,70.325836,35.0,35.0,26.594668,1.513448,1.5,56.945995,55.0,56.41
20161105233000,17.014999,70.145813,35.0,35.0,26.444711,1.545564,1.5,52.913593,55.0,56.41
20161105234500,27.139999,70.325836,35.0,35.0,26.411272,1.513448,1.5,54.731773,55.0,56.41
20161106000000,28.514999,70.325836,35.0,35.0,26.19,1.54155,1.5,56.765976,55.0,56.41
20161106001500,20.91,70.145813,35.0,35.0,26.19,1.525492,1.5,53.66967,55.0,56.41
20161106003000,30.934999,70.055801,35.0,35.0,26.149166,1.517463,1.5,56.351936,55.0,56.41
20161106004500,17.065001,69.497757,35.0,35.0,26.042763,1.517463,1.5,53.11161,55.0,56.41
20161106010000,33.34,69.497757,35.0,35.0,,1.537535,1.5,56.855988,55.0,56.41
20161106011500,20.295,69.497757,35.0,35.0,,1.533521,1.5,54.80378,55.0,56.41
20161106013000,28.51,69.497757,35.0,35.0,,1.533521,1.5,54.263725,55.0,56.41
20161106014500,22.965,69.497757,35.0,35.0,,1.513448,1.5,56.099911,55.0,56.41
20161106020000,17.665001,69.137711,35.0,35.0,26.029792,1.525492,1.5,53.201622,55.0,56.41
20161106021500,32.919998,69.137711,35.0,35.0,26.029792,1.517463,1.5,54.857788,55.0,56.41
20161106023000,20.049999,69.227722,35.0,35.0,26.037272,1.561622,1.5,55.523853,55.0,56.41
20161106024500,32.869999,69.227722,35.0,35.0,25.972196,1.549578,1.5,55.523853,55.0,56.41
20161106030000,31.705,68.759674,35.0,35.0,25.706877,1.54155,1.5,56.351936,55.0,56.41
20161106031500,31.48,69.137711,35.0,35.0,25.977211,1.513448,1.5,56.729973,55.0,55.869999
20161106033000,17.34,69.047707,35.0,35.0,26.380655,1.537535,1.5,53.579659,55.0,55.869999
20161106034500,23.485001,69.137711,35.0,35.0,26.44721,1.561622,1.5,54.767776,55.0,55.869999
20161106040000,31.325001,69.047707,35.0,35.0,26.44721,1.513448,1.5,56.639965,55.0,55.869999
20161106041500,18.655001,68.66967,35.0,35.0,26.380655,1.525492,1.5,53.381638,55.0,55.869999
20161106043000,33.169998,68.759674,35.0,35.0,26.516808,1.509434,1.5,55.10981,55.0,55.869999
20161106044500,21.67,69.137711,35.0,35.0,26.517879,1.525492,1.5,55.739876,55.0,55.869999
20161106050000,17.325001,68.759674,35.0,35.0,26.652961,1.517463,1.5,53.579659,55.0,55.869999
20161106051500,21.35,69.137711,35.0,35.0,26.652961,1.517463,1.5,53.165619,55.0,55.869999
20161106053000,33.634998,68.849686,35.0,35.0,26.925267,1.509434,1.5,56.153915,55.0,55.869999
20161106054500,17.530001,68.849686,35.0,35.0,26.925267,1.525492,1.5,54.08371,55.0,55.869999
20161106060000,24.74,68.957703,35.0,35.0,26.514105,1.509434,1.5,53.885689,55.0,55.869999
20161106061500,34.845001,68.759674,35.0,35.0,26.514105,1.513448,1.5,56.945995,55.0,55.869999
20161106063000,22.040001,69.227722,35.0,35.0,26.78534,1.513448,1.5,55.397842,55.0,55.869999
20161106064500,15.55,69.227722,35.0,35.0,26.788213,1.549578,1.5,52.733574,55.0,55.869999
20161106070000,28.665001,68.849686,35.0,35.0,26.993794,1.513448,1.5,54.731773,55.0,55.869999
20161106071500,26.799999,69.317734,35.0,35.0,27.26848,1.513448,1.5,56.153915,55.0,55.869999
20161106073000,16.940001,69.407745,35.0,35.0,27.545138,1.533521,1.5,53.381638,55.0,55.869999
20161106074500,23.625,69.497757,35.0,35.0,27.545138,1.565636,1.5,54.425743,55.0,55.869999
20161106080000,33.860001,69.587761,35.0,35.0,27.40652,1.513448,1.5,55.613861,55.0,55.869999
20161106081500,36.279999,69.497757,35.0,35.0,27.545138,1.529506,1.5,57.30603,55.0,55.869999
20161106083000,21.940001,69.497757,35.0,35.0,27.82319,1.573665,1.5,55.847885,55.0,55.869999
20161106084500,21.5,69.9478,35.0,35.0,28.173798,1.497391,1.5,54.08371,55.0,55.869999
20161106090000,25.77,70.145813,35.0,35.0,28.456865,1.561622,1.5,54.173717,55.0,55.869999
20161106091500,35.244999,70.595863,35.0,35.0,28.738861,1.473304,1.5,57.072006,55.0,55.869999
20161106093000,31.565001,70.955902,35.0,35.0,29.866845,1.565636,1.5,55.55986,55.0,55.869999
20161106094500,24.514999,71.153915,35.0,35.0,30.343984,1.481333,1.5,54.929794,55.0,55.869999
20161106100000,30.85,71.964005,35.0,35.0,31.159814,1.525492,1.5,54.551758,55.0,55.869999
20161106101500,32.735001,72.432045,35.0,35.0,31.159814,1.417102,1.5,54.767776,55.0,55.869999
20161106103000,23.84,72.432045,35.0,35.0,31.23917,1.445203,1.5,55.361839,55.0,55.869999
20161106104500,30.495001,73.620163,35.0,35.0,31.23917,1.437174,1.5,54.731773,55.0,55.869999
20161106110000,39.57,73.530151,35.0,35.0,31.925834,1.437174,1.5,53.921692,55.0,55.869999
20161106111500,44.915001,73.89019,35.0,35.0,32.0448,1.413087,1.5,54.677769,55.0,56.34
20161106113000,30.91,74.718277,35.0,35.0,32.144777,1.42513,1.5,54.353737,55.0,56.875
20161106114500,50.904999,75.006302,35.0,35.0,32.408362,1.429145,1.5,56.315933,55.0,57.470001
20161106120000,48.715,74.898293,35.0,35.0,32.293646,1.421116,1.5,54.983799,55.0,57.470001
20161106121500,27.365,75.006302,35.0,35.0,32.33193,1.469289,1.5,55.397842,55.0,57.470001
20161106123000,32.450001,75.456345,35.0,35.0,32.626166,1.505419,1.5,54.641766,55.0,57.470001
20161106124500,65.029999,75.366341,34.403721,34.404999,32.794772,1.42513,1.5,55.397842,55.0,61.310001
20161106130000,32.955002,75.726379,33.519211,33.52,33.572896,1.417102,1.5,55.397842,55.0,63.790001
20161106131500,33.174999,76.104416,33.033115,33.035,33.522525,1.421116,1.5,54.551758,55.0,64.324997
20161106133000,30.66,74.628265,33.033115,33.035,32.853677,1.553593,1.5,54.641766,55.0,64.324997
20161106134500,59.669998,74.088211,33.033115,33.035,33.468618,1.497391,1.5,55.055805,55.0,64.324997
20161106140000,29.85,73.710175,33.750668,33.75,33.301491,1.581694,1.5,55.433846,55.0,62.75
20161106141500,28.875,74.178223,33.750668,33.75,33.078655,1.557607,1.5,55.235825,55.0,62.75
20161106143000,46.794998,73.998199,34.294796,34.294998,33.35244,1.565636,1.5,55.55986,55.0,61.549999
20161106144500,31.65,74.538254,34.54129,34.540001,33.01958,1.573665,1.5,55.055805,55.0,61.009998
20161106150000,27.174999,75.096313,35.0,35.0,33.01958,1.589723,1.5,55.397842,55.0,59.990002
20161106151500,46.365002,74.628265,35.0,35.0,32.80011,1.513448,1.5,54.38974,55.0,59.990002
20161106153000,41.705002,74.448242,35.0,35.0,33.01958,1.601766,1.5,53.795681,55.0,59.509998
20161106154500,25.655001,74.358238,35.0,35.0,32.907176,1.585708,1.5,54.38974,55.0,59.035
20161106160000,52.744999,74.628265,35.0,35.0,32.465856,1.589723,1.5,55.55986,55.0,59.035
20161106161500,47.52,74.358238,35.0,35.0,32.794772,1.573665,1.5,54.857788,55.0,58.490002
20161106163000,32.080002,74.268227,35.0,35.0,32.794772,1.57768,1.5,55.145813,55.0,58.490002
20161106164500,31.440001,74.358238,35.0,35.0,32.688692,1.573665,1.5,54.515751,55.0,58.490002
20161106170000,43.689999,74.268227,35.0,35.0,32.688692,1.573665,1.5,55.361839,55.0,58.490002
20161106171500,28.525,73.89019,35.0,35.0,32.688692,1.589723,1.5,54.731773,55.0,58.490002
20161106173000,30.115,73.89019,35.0,35.0,32.688692,1.545564,1.5,55.613861,55.0,57.93
20161106174500,43.639999,73.530151,35.0,35.0,32.688692,1.533521,1.5,55.739876,55.0,57.93
20161106180000,27.25,73.530151,35.0,35.0,32.688692,1.54155,1.5,55.145813,55.0,57.93
20161106181500,26.025,73.260132,35.0,35.0,32.688692,1.525492,1.5,54.479752,55.0,57.93
20161106183000,33.115002,73.080109,35.0,35.0,32.688692,1.549578,1.5,54.857788,55.0,57.93
20161106184500,34.450001,72.612061,35.0,35.0,32.688692,1.521477,1.5,55.523853,55.0,57.93
20161106190000,31.65,72.612061,35.0,35.0,32.577274,1.481333,1.5,55.18182,55.0,57.93
20161106191500,31.65,72.702072,35.0,35.0,31.255388,1.581694,1.5,54.893791,55.0,57.93
20161106193000,23.799999,72.342041,35.0,35.0,31.163282,1.549578,1.5,55.55986,55.0,56.209999
20161106194500,21.665001,72.342041,35.0,35.0,31.124913,1.525492,1.5,55.397842,55.0,56.209999
20161106200000,33.189999,72.162018,35.0,35.0,30.714244,1.557607,1.5,56.225922,55.0,56.209999
20161106201500,27.639999,72.072006,35.0,35.0,30.59691,1.549578,1.5,54.677769,55.0,56.209999
20161106203000,30.275,71.964005,35.0,35.0,30.491,1.549578,1.5,56.441948,55.0,56.209999
20161106204500,20.040001,71.783981,35.0,35.0,30.25436,1.549578,1.5,53.453648,55.0,56.209999
20161106210000,32.970001,71.783981,35.0,35.0,30.444828,1.549578,1.5,55.307831,55.0,56.209999
20161106211500,20.174999,71.783981,35.0,35.0,30.204244,1.545564,1.5,55.48785,55.0,56.209999
20161106213000,24.254999,71.69397,35.0,35.0,30.204329,1.557607,1.5,53.507652,55.0,56.209999
20161106214500,29.315001,71.69397,35.0,35.0,30.140324,1.557607,1.5,55.847885,55.0,56.209999
20161106220000,20.355,71.423943,35.0,35.0,30.01806,1.557607,1.5,53.543655,55.0,56.209999
20161106221500,32.84,71.603958,35.0,35.0,29.895796,1.573665,1.5,56.063908,55.0,56.209999
20161106223000,32.740002,71.333939,35.0,35.0,29.8875,1.553593,1.5,56.729973,55.0,56.209999
20161106224500,20.795,71.153915,35.0,35.0,29.938364,1.557607,1.5,53.759678,55.0,56.209999
20161106230000,27.73,71.333939,35.0,35.0,29.938364,1.565636,1.5,54.011703,55.0,56.209999
20161106231500,32.810001,71.063911,35.0,35.0,29.814128,1.557607,1.5,56.982002,55.0,56.209999
20161106233000,20.940001,70.955902,35.0,35.0,29.862034,1.561622,1.5,55.019806,55.0,56.209999
20161106234500,22.655001,70.865891,35.0,35.0,29.799423,1.561622,1.5,53.759678,55.0,56.209999
