PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161107000000,34.255001,70.685867,35.0,35.0,29.548979,1.549578,1.5,57.234024,55.0,56.209999
20161107001500,24.525,70.685867,35.0,35.0,29.298535,1.565636,1.5,55.397842,55.0,56.209999
20161107003000,17.875,70.595863,35.0,35.0,29.110702,1.561622,1.5,53.11161,55.0,56.209999
20161107004500,26.434999,70.685867,35.0,35.0,29.15072,1.553593,1.5,54.227722,55.0,56.209999
20161107010000,34.740002,70.685867,35.0,35.0,28.898304,1.553593,1.5,57.30603,55.0,56.209999
20161107011500,20.309999,70.685867,35.0,35.0,28.8352,1.553593,1.5,55.397842,55.0,56.209999
20161107013000,19.315001,70.595863,35.0,35.0,28.743587,1.545564,1.5,53.165619,55.0,56.209999
20161107014500,33.955002,70.685867,35.0,35.0,28.90439,1.565636,1.5,56.189919,55.0,56.209999
20161107020000,29.155001,70.685867,35.0,35.0,28.90439,1.545564,1.5,55.847885,55.0,56.209999
20161107021500,19.68,70.415848,35.0,35.0,28.77621,1.557607,1.5,53.633663,55.0,56.209999
20161107023000,23.165001,70.685867,35.0,35.0,28.77621,1.561622,1.5,53.831684,55.0,56.209999
20161107024500,35.700001,70.595863,35.0,35.0,28.77621,1.553593,1.5,56.982002,55.0,56.209999
20161107030000,19.775,70.685867,35.0,35.0,28.616393,1.561622,1.5,53.507652,55.0,56.209999
20161107031500,20.504999,70.595863,35.0,35.0,28.616393,1.561622,1.5,54.263725,55.0,56.209999
20161107033000,36.224998,70.415848,35.0,35.0,28.330368,1.545564,1.5,57.30603,55.0,56.209999
20161107034500,19.025,70.685867,35.0,35.0,28.330368,1.561622,1.5,54.731773,55.0,56.209999
20161107040000,20.870001,70.325836,35.0,35.0,28.330368,1.561622,1.5,53.507652,55.0,56.209999
20161107041500,32.150002,70.325836,35.0,35.0,28.330368,1.549578,1.5,56.27993,55.0,56.209999
20161107043000,21.285,70.235825,35.0,35.0,28.330368,1.565636,1.5,55.811882,55.0,56.209999
20161107044500,18.65,70.325836,35.0,35.0,28.425602,1.565636,1.5,53.453648,55.0,56.209999
20161107050000,29.66,70.235825,35.0,35.0,28.298408,1.557607,1.5,55.649864,55.0,56.209999
20161107051500,35.860001,70.325836,35.0,35.0,28.32758,1.573665,1.5,56.603962,55.0,56.209999
20161107053000,19.0,70.055801,35.0,35.0,28.225614,1.565636,1.5,53.579659,55.0,56.209999
20161107054500,22.27,69.9478,35.0,35.0,28.225614,1.557607,1.5,53.66967,55.0,56.209999
20161107060000,34.325001,69.9478,35.0,35.0,28.380008,1.565636,1.5,56.855988,55.0,56.209999
20161107061500,24.52,69.767776,35.0,35.0,28.380008,1.569651,1.5,56.153915,55.0,56.209999
20161107063000,19.315001,69.677765,35.0,35.0,28.468833,1.549578,1.5,54.38974,55.0,56.209999
20161107064500,19.485001,69.497757,35.0,35.0,28.226362,1.561622,1.5,53.705673,55.0,56.209999
20161107070000,33.75,69.677765,35.0,35.0,28.17764,1.581694,1.5,56.027901,55.0,56.209999
20161107071500,33.150002,69.587761,35.0,35.0,28.193008,1.581694,1.5,56.405941,55.0,56.209999
20161107073000,22.684999,69.857788,35.0,35.0,28.193008,1.557607,1.5,55.019806,55.0,56.209999
20161107074500,18.969999,69.587761,35.0,35.0,28.193008,1.493376,1.5,53.165619,55.0,56.209999
20161107080000,19.135,69.9478,35.0,35.0,28.327104,1.465275,1.5,53.039604,55.0,56.209999
20161107081500,19.16,70.235825,35.0,35.0,28.394152,1.489362,1.5,53.29163,55.0,56.209999
20161107083000,22.355,70.595863,35.0,35.0,28.679191,1.421116,1.5,54.80378,55.0,56.209999
20161107084500,26.35,70.685867,35.0,35.0,28.814273,1.525492,1.5,54.173717,55.0,56.209999
20161107090000,35.974998,71.063911,35.0,35.0,28.949355,1.501405,1.5,56.982002,55.0,56.209999
20161107091500,35.994999,71.333939,35.0,35.0,29.084437,1.429145,1.5,56.945995,55.0,56.209999
20161107093000,23.91,71.603958,35.0,35.0,29.151978,1.42513,1.5,54.38974,55.0,56.209999
20161107094500,32.349998,71.69397,35.0,35.0,29.306372,1.489362,1.5,55.55986,55.0,58.814999
20161107100000,26.215,71.964005,35.0,35.0,29.44244,1.513448,1.5,55.235825,55.0,58.189999
20161107101500,27.495001,72.522057,35.0,35.0,29.44244,1.497391,1.5,55.235825,55.0,58.790001
20161107103000,27.495001,72.792084,35.0,35.0,29.734874,1.42513,1.5,55.397842,55.0,59.259998
20161107104500,31.23,72.882088,35.0,35.0,29.59782,1.413087,1.5,54.605759,55.0,59.73
20161107110000,31.485001,72.612061,35.0,35.0,29.54614,1.525492,1.5,55.523853,55.0,59.73
20161107111500,33.125,72.702072,35.0,35.0,29.561015,1.521477,1.5,54.893791,55.0,59.73
20161107113000,33.125,72.792084,35.0,35.0,29.853942,1.517463,1.5,55.019806,55.0,59.73
20161107114500,33.125,72.882088,35.0,35.0,29.769554,1.569651,1.5,54.857788,55.0,59.73
20161107120000,28.209999,72.882088,35.0,35.0,29.89124,1.481333,1.5,55.397842,55.0,59.255001
20161107121500,34.075001,72.792084,34.389202,34.389999,29.89124,1.417102,1.5,55.055805,55.0,61.974998
20161107123000,36.294998,73.260132,32.908997,32.91,29.59782,1.42513,1.5,55.055805,55.0,64.599998
20161107124500,36.294998,72.432045,32.908997,32.91,29.460766,1.509434,1.5,54.767776,55.0,64.599998
20161107130000,35.634998,71.783981,32.908997,32.91,29.7532,1.473304,1.5,54.641766,55.0,64.599998
20161107131500,30.764999,71.603958,32.908997,32.91,29.89124,1.513448,1.5,54.479752,55.0,64.599998
20161107133000,30.764999,71.513954,33.199329,33.200001,29.61516,1.525492,1.5,55.235825,55.0,63.959999
20161107134500,35.77,71.513954,33.199329,33.200001,29.61516,1.457246,1.5,54.893791,55.0,63.959999
20161107140000,33.505001,71.333939,33.199329,33.200001,29.54614,1.569651,1.5,54.515751,55.0,63.959999
20161107141500,28.174999,71.603958,34.475628,34.474998,29.54614,1.585708,1.5,54.551758,55.0,60.610001
20161107143000,28.174999,71.783981,35.0,35.0,29.7532,1.453232,1.5,54.80378,55.0,58.744999
20161107144500,28.174999,71.69397,35.0,35.0,29.7532,1.501405,1.5,54.857788,55.0,58.744999
20161107150000,28.174999,71.69397,35.0,35.0,30.047606,1.477318,1.5,55.18182,55.0,58.744999
20161107151500,26.200001,71.333939,35.0,35.0,30.186632,1.585708,1.5,54.551758,55.0,58.744999
20161107153000,25.389999,71.423943,35.0,35.0,30.325658,1.581694,1.5,55.055805,55.0,57.244999
20161107154500,26.85,71.513954,35.0,35.0,30.483996,1.517463,1.5,55.523853,55.0,57.244999
20161107160000,29.82,71.423943,35.0,35.0,30.554002,1.501405,1.5,54.515751,55.0,57.244999
20161107161500,25.709999,70.955902,35.0,35.0,30.554002,1.521477,1.5,54.983799,55.0,57.244999
20161107163000,25.709999,71.243927,35.0,35.0,30.554002,1.505419,1.5,55.18182,55.0,57.244999
20161107164500,25.709999,71.063911,35.0,35.0,30.712833,1.481333,1.5,55.361839,55.0,57.244999
20161107170000,25.709999,70.685867,35.0,35.0,30.853831,1.489362,1.5,55.397842,55.0,57.244999
20161107171500,28.190001,71.333939,35.0,35.0,31.155632,1.465275,1.5,54.479752,55.0,57.244999
20161107173000,25.73,71.333939,35.0,35.0,30.994829,1.421116,1.5,55.361839,55.0,57.244999
20161107174500,25.73,71.423943,35.0,35.0,30.853831,1.449217,1.5,55.235825,55.0,57.244999
20161107180000,32.209999,71.783981,35.0,35.0,31.013648,1.413087,1.5,54.731773,55.0,57.779999
20161107181500,29.74,71.873993,35.0,35.0,30.871664,1.489362,1.5,55.523853,55.0,57.779999
20161107183000,31.145,71.423943,35.0,35.0,30.95901,1.489362,1.5,54.893791,55.0,57.779999
20161107184500,31.145,71.69397,35.0,35.0,30.95901,1.497391,1.5,54.731773,55.0,57.779999
20161107190000,31.145,72.162018,35.0,35.0,31.117348,1.477318,1.5,54.983799,55.0,57.779999
20161107191500,31.145,71.783981,35.0,35.0,31.117348,1.461261,1.5,54.983799,55.0,57.779999
20161107193000,31.145,71.964005,35.0,35.0,31.333282,1.469289,1.5,55.145813,55.0,57.779999
20161107194500,31.145,71.873993,35.0,35.0,31.477238,1.453232,1.5,55.019806,55.0,57.779999
20161107200000,31.145,71.783981,35.0,35.0,31.333282,1.513448,1.5,55.055805,55.0,57.779999
20161107201500,31.145,71.964005,35.0,35.0,31.477238,1.505419,1.5,54.983799,55.0,57.779999
20161107203000,31.145,72.072006,35.0,35.0,31.782983,1.493376,1.5,55.019806,55.0,57.779999
20161107204500,31.145,72.162018,35.0,35.0,31.782983,1.54155,1.5,55.18182,55.0,57.779999
20161107210000,31.145,71.603958,35.0,35.0,32.000396,1.521477,1.5,55.235825,55.0,57.779999
20161107211500,31.145,71.603958,35.0,35.0,32.29028,1.537535,1.5,55.307831,55.0,57.779999
20161107213000,29.16,71.513954,35.0,35.0,32.29028,1.529506,1.5,54.677769,55.0,57.779999
20161107214500,29.16,71.243927,35.0,35.0,32.435222,1.545564,1.5,54.893791,55.0,57.779999
20161107220000,36.509998,71.783981,35.0,35.0,32.580164,1.557607,1.5,55.18182,55.0,57.779999
20161107221500,36.509998,71.783981,35.0,35.0,32.580164,1.557607,1.5,54.551758,55.0,57.779999
20161107223000,27.145,71.423943,35.0,35.0,32.652635,1.557607,1.5,55.48785,55.0,57.779999
20161107224500,47.095001,71.333939,35.0,35.0,32.942519,1.549578,1.5,55.235825,55.0,57.779999
20161107230000,37.125,71.423943,35.0,35.0,32.942519,1.549578,1.5,54.893791,55.0,57.779999
20161107231500,30.334999,70.955902,35.0,35.0,32.942519,1.553593,1.5,54.731773,55.0,57.779999
20161107233000,26.219999,71.243927,35.0,35.0,32.797577,1.561622,1.5,54.227722,55.0,57.779999
20161107234500,36.755001,71.423943,35.0,35.0,32.966268,1.557607,1.5,54.857788,55.0,57.779999
20161108000000,36.755001,71.423943,35.0,35.0,33.112196,1.549578,1.5,55.145813,55.0,57.779999
20161108001500,25.924999,71.333939,35.0,35.0,33.112196,1.557607,1.5,54.173717,55.0,57.779999
20161108003000,30.695,71.603958,35.0,35.0,33.087461,1.557607,1.5,54.551758,55.0,57.779999
20161108004500,36.955002,71.243927,35.0,35.0,33.087461,1.565636,1.5,55.18182,55.0,57.779999
20161108010000,36.955002,71.063911,35.0,35.0,33.232403,1.573665,1.5,54.641766,55.0,57.779999
20161108011500,33.305,71.333939,35.0,35.0,33.232403,1.569651,1.5,55.613861,55.0,57.779999
20161108013000,30.865,70.955902,35.0,35.0,33.232403,1.557607,1.5,54.731773,55.0,57.779999
20161108014500,40.865002,70.955902,35.0,35.0,33.232403,1.565636,1.5,54.731773,55.0,57.779999
20161108020000,34.455002,70.865891,35.0,35.0,32.772842,1.557607,1.5,54.857788,55.0,57.779999
20161108021500,22.969999,71.153915,35.0,35.0,32.772842,1.553593,1.5,53.921692,55.0,57.779999
20161108023000,28.865,70.955902,35.0,35.0,32.628886,1.557607,1.5,54.677769,55.0,57.779999
20161108024500,35.240002,70.865891,35.0,35.0,32.48493,1.565636,1.5,54.983799,55.0,57.779999
20161108030000,32.150002,70.955902,35.0,35.0,32.412952,1.549578,1.5,54.857788,55.0,57.779999
20161108031500,27.195,71.153915,35.0,35.0,32.412952,1.545564,1.5,54.515751,55.0,57.779999
20161108033000,29.51,70.775879,35.0,35.0,32.652635,1.553593,1.5,54.767776,55.0,57.779999
20161108034500,37.259998,71.333939,35.0,35.0,32.652635,1.553593,1.5,54.857788,55.0,57.779999
20161108040000,35.305,70.955902,35.0,35.0,32.942519,1.54155,1.5,54.425743,55.0,57.779999
20161108041500,23.905001,70.955902,35.0,35.0,32.942519,1.54155,1.5,54.173717,55.0,57.779999
20161108043000,45.044998,71.333939,35.0,35.0,33.232403,1.537535,1.5,56.729973,55.0,57.779999
20161108044500,36.634998,71.243927,35.0,35.0,33.232403,1.569651,1.5,55.055805,55.0,57.779999
20161108050000,25.42,71.063911,35.0,35.0,33.232403,1.573665,1.5,54.641766,55.0,57.779999
20161108051500,32.115002,70.955902,35.0,35.0,33.232403,1.565636,1.5,55.739876,55.0,57.779999
20161108053000,36.57,70.955902,35.0,35.0,33.232403,1.549578,1.5,55.307831,55.0,57.779999
20161108054500,30.18,70.775879,35.0,35.0,33.060754,1.549578,1.5,54.641766,55.0,57.779999
20161108060000,28.059999,70.865891,35.0,35.0,32.916798,1.545564,1.5,55.775879,55.0,57.779999
20161108061500,35.355,70.955902,35.0,35.0,32.916798,1.557607,1.5,54.929794,55.0,57.779999
20161108063000,35.355,70.865891,35.0,35.0,32.772842,1.561622,1.5,54.677769,55.0,57.779999
20161108064500,31.780001,70.955902,35.0,35.0,32.772842,1.557607,1.5,54.893791,55.0,57.779999
20161108070000,23.264999,70.685867,35.0,35.0,32.772842,1.569651,1.5,54.767776,55.0,57.779999
20161108071500,40.744999,70.685867,35.0,35.0,32.772842,1.565636,1.5,55.235825,55.0,57.779999
20161108073000,33.919998,70.685867,35.0,35.0,32.317225,1.565636,1.5,54.677769,55.0,57.779999
20161108074500,30.205,70.685867,35.0,35.0,32.317225,1.581694,1.5,54.929794,55.0,57.779999
20161108080000,30.205,70.955902,35.0,35.0,32.24574,1.585708,1.5,54.893791,55.0,57.779999
20161108081500,32.165001,71.513954,35.0,35.0,32.24574,1.513448,1.5,54.515751,55.0,57.779999
20161108083000,32.165001,71.69397,35.0,35.0,32.24574,1.54155,1.5,55.18182,55.0,57.779999
20161108084500,31.655001,72.072006,35.0,35.0,32.412952,1.453232,1.5,54.479752,55.0,57.779999
20161108090000,37.895,72.882088,34.823158,34.825001,32.628886,1.421116,1.5,55.523853,55.0,60.389999
20161108091500,52.139999,73.440147,34.395515,34.395,32.772842,1.405058,1.5,55.397842,55.0,61.330002
20161108093000,36.279999,73.440147,33.931339,33.93,,1.453232,1.5,54.857788,55.0,62.349998
20161108094500,29.09,73.620163,35.0,35.0,33.132732,1.57768,1.5,54.08371,55.0,59.560001
20161108100000,52.285,73.350136,35.0,35.0,33.3895,1.421116,1.5,54.857788,55.0,59.139999
20161108101500,48.974998,73.080109,35.0,35.0,33.603955,1.493376,1.5,54.857788,55.0,59.139999
20161108103000,36.404999,73.080109,35.0,35.0,33.995312,1.42513,1.5,54.38974,55.0,59.139999
20161108104500,34.035,73.350136,35.0,35.0,34.026286,1.417102,1.5,55.10981,55.0,59.755001
20161108110000,34.035,73.440147,35.0,35.0,34.124308,1.429145,1.5,55.10981,55.0,59.755001
20161108111500,27.5,73.530151,35.0,35.0,34.334326,1.54155,1.5,54.551758,55.0,59.755001
20161108113000,33.889999,73.440147,35.0,35.0,34.77449,1.42513,1.5,54.767776,55.0,59.755001
20161108114500,29.475,73.530151,35.0,35.0,34.39471,1.473304,1.5,54.515751,55.0,59.755001
20161108120000,30.735001,73.620163,35.0,35.0,34.476956,1.429145,1.5,54.38974,55.0,59.755001
20161108121500,36.174999,73.620163,33.78009,33.779999,34.749092,1.417102,1.5,55.145813,55.0,62.685001
20161108123000,36.174999,73.080109,32.837128,32.834999,34.817126,1.413087,1.5,55.18182,55.0,64.760002
20161108124500,37.060001,73.530151,32.38026,32.380001,34.622799,1.413087,1.5,55.10981,55.0,65.764999
20161108130000,37.060001,73.620163,32.38026,32.380001,34.953194,1.42513,1.5,55.019806,55.0,65.764999
20161108131500,37.060001,73.530151,32.38026,32.380001,35.22533,1.429145,1.5,55.055805,55.0,65.764999
20161108133000,37.060001,74.178223,32.38026,32.380001,35.36575,1.481333,1.5,55.055805,55.0,65.764999
20161108134500,37.060001,74.268227,32.38026,32.380001,35.635336,1.489362,1.5,55.055805,55.0,65.764999
20161108140000,37.060001,74.538254,32.38026,32.380001,35.288009,1.489362,1.5,54.929794,55.0,65.764999
20161108141500,30.684999,74.268227,34.66444,34.665001,35.288009,1.581694,1.5,54.551758,55.0,60.740002
20161108143000,30.684999,73.89019,34.66444,34.665001,35.361058,1.465275,1.5,54.731773,55.0,60.740002
20161108144500,30.684999,73.89019,34.66444,34.665001,35.162872,1.573665,1.5,54.605759,55.0,60.740002
20161108150000,30.684999,73.620163,34.66444,34.665001,35.23247,1.549578,1.5,54.857788,55.0,60.740002
20161108151500,30.684999,73.710175,34.66444,34.665001,34.96625,1.561622,1.5,54.551758,55.0,60.740002
20161108153000,29.875,73.620163,34.66444,34.665001,35.23247,1.54155,1.5,55.055805,55.0,60.740002
20161108154500,29.875,73.17012,34.66444,34.665001,35.030748,1.57768,1.5,54.677769,55.0,60.740002
20161108160000,29.875,73.620163,34.66444,34.665001,35.030748,1.581694,1.5,54.551758,55.0,60.740002
20161108161500,28.040001,72.972099,34.66444,34.665001,34.7665,1.585708,1.5,54.425743,55.0,60.740002
20161108163000,28.040001,72.882088,34.910934,34.91,34.766585,1.565636,1.5,55.397842,55.0,60.195
20161108164500,28.040001,72.432045,34.910934,34.91,34.633475,1.569651,1.5,55.361839,55.0,60.195
20161108170000,28.040001,72.432045,35.0,35.0,34.428472,1.573665,1.5,55.055805,55.0,59.720001
20161108171500,28.040001,72.252029,35.0,35.0,34.361424,1.589723,1.5,55.055805,55.0,59.720001
20161108173000,28.040001,72.162018,35.0,35.0,34.285094,1.585708,1.5,55.055805,55.0,59.720001
20161108174500,28.040001,72.252029,35.0,35.0,34.01493,1.569651,1.5,55.019806,55.0,59.720001
20161108180000,28.040001,72.162018,35.0,35.0,33.86465,1.589723,1.5,55.145813,55.0,59.720001
20161108181500,28.040001,72.252029,35.0,35.0,33.86465,1.561622,1.5,54.929794,55.0,59.174999
20161108183000,28.040001,72.432045,35.0,35.0,33.70944,1.553593,1.5,54.80378,55.0,59.174999
20161108184500,28.040001,71.69397,35.0,35.0,33.435332,1.557607,1.5,54.857788,55.0,59.174999
20161108190000,28.040001,72.072006,35.0,35.0,33.34224,1.553593,1.5,54.893791,55.0,59.174999
20161108191500,28.040001,72.162018,35.0,35.0,33.453743,1.561622,1.5,54.857788,55.0,59.174999
20161108193000,28.040001,72.072006,35.0,35.0,33.175691,1.549578,1.5,54.929794,55.0,59.174999
20161108194500,28.040001,72.072006,35.0,35.0,33.354242,1.573665,1.5,54.677769,55.0,58.700001
20161108200000,32.080002,71.873993,35.0,35.0,33.21423,1.585708,1.5,54.605759,55.0,58.700001
20161108201500,25.49,72.072006,35.0,35.0,33.074218,1.549578,1.5,55.235825,55.0,57.419998
20161108203000,27.525,72.162018,35.0,35.0,33.250797,1.593737,1.5,55.48785,55.0,57.419998
20161108204500,28.0,72.072006,35.0,35.0,33.180298,1.54155,1.5,55.55986,55.0,57.419998
20161108210000,31.139999,71.964005,35.0,35.0,33.180298,1.573665,1.5,56.351936,55.0,57.419998
20161108211500,21.92,71.873993,35.0,35.0,33.180298,1.553593,1.5,54.011703,55.0,57.419998
20161108213000,28.105,72.072006,35.0,35.0,33.180298,1.581694,1.5,55.18182,55.0,57.419998
20161108214500,22.690001,71.69397,35.0,35.0,33.180298,1.573665,1.5,53.831684,55.0,57.419998
20161108220000,25.305,71.69397,35.0,35.0,33.180298,1.581694,1.5,53.831684,55.0,57.419998
20161108221500,22.235001,72.072006,35.0,35.0,33.0393,1.585708,1.5,53.165619,55.0,57.419998
20161108223000,22.08,71.69397,35.0,35.0,32.898302,1.521477,1.5,53.507652,55.0,56.814999
20161108224500,25.309999,71.69397,35.0,35.0,32.898302,1.549578,1.5,53.543655,55.0,56.814999
20161108230000,21.0,72.072006,35.0,35.0,32.757304,1.545564,1.5,53.237625,55.0,56.814999
20161108231500,22.264999,71.69397,35.0,35.0,32.757304,1.557607,1.5,53.453648,55.0,56.814999
20161108233000,19.955,71.69397,35.0,35.0,32.616306,1.549578,1.5,53.507652,55.0,56.814999
20161108234500,20.975,71.513954,35.0,35.0,32.545807,1.553593,1.5,53.381638,55.0,56.814999
20161109000000,19.700001,71.603958,35.0,35.0,32.545807,1.553593,1.5,53.381638,55.0,56.814999
20161109001500,19.815001,71.423943,35.0,35.0,32.404809,1.521477,1.5,53.507652,55.0,56.814999
20161109003000,19.575001,71.69397,35.0,35.0,32.122813,1.557607,1.5,53.453648,55.0,56.814999
20161109004500,21.24,71.423943,35.0,35.0,31.911316,1.569651,1.5,53.417641,55.0,56.814999
20161109010000,21.035,71.423943,35.0,35.0,31.770318,1.569651,1.5,53.579659,55.0,56.814999
20161109011500,27.754999,71.513954,35.0,35.0,31.770318,1.57768,1.5,56.405941,55.0,56.814999
20161109013000,24.0,71.333939,35.0,35.0,31.62932,1.537535,1.5,55.361839,55.0,56.814999
20161109014500,28.584999,71.333939,35.0,35.0,31.488322,1.573665,1.5,55.307831,55.0,56.814999
20161109020000,33.189999,71.423943,35.0,35.0,31.184056,1.54155,1.5,56.891991,55.0,56.814999
20161109021500,19.125,70.775879,35.0,35.0,31.184056,1.445203,1.5,54.137718,55.0,54.165001
20161109023000,20.865,70.145813,35.0,35.0,31.184056,1.473304,1.5,53.039604,55.0,54.165001
20161109024500,35.115002,70.325836,35.0,35.0,30.974038,1.477318,1.5,56.189919,55.0,54.165001
20161109030000,24.209999,70.505852,35.0,35.0,30.834026,1.481333,1.5,56.567955,55.0,54.165001
20161109031500,17.094999,70.595863,35.0,35.0,30.834026,1.473304,1.5,53.417641,55.0,54.165001
20161109033000,27.344999,70.685867,35.0,35.0,30.554002,1.469289,1.5,54.047707,55.0,54.165001
20161109034500,36.43,70.685867,35.0,35.0,30.501336,1.493376,1.5,57.522053,55.0,54.165001
20161109040000,34.709999,70.955902,35.0,35.0,30.501336,1.465275,1.5,57.072006,55.0,54.165001
20161109041500,18.715,70.685867,35.0,35.0,30.501336,1.473304,1.5,55.307831,55.0,54.165001
20161109043000,17.700001,70.685867,35.0,35.0,30.360338,1.481333,1.5,52.9856,55.0,54.165001
20161109044500,26.17,70.955902,35.0,35.0,30.516704,1.485347,1.5,54.173717,55.0,54.165001
20161109050000,34.965,70.865891,35.0,35.0,30.516704,1.473304,1.5,54.767776,55.0,54.165001
20161109051500,36.775002,70.955902,35.0,35.0,30.516704,1.413087,1.5,57.180019,55.0,54.165001
20161109053000,25.799999,70.955902,35.0,35.0,30.360338,1.461261,1.5,56.099911,55.0,54.165001
20161109054500,48.549999,70.865891,35.0,35.0,30.360338,1.421116,1.5,53.039604,55.0,54.165001
20161109060000,29.504999,70.595863,35.0,35.0,30.21934,1.453232,1.5,55.18182,55.0,54.165001
20161109061500,25.334999,70.865891,35.0,35.0,30.21934,1.461261,1.5,55.433846,55.0,54.165001
20161109063000,25.559999,70.685867,35.0,35.0,30.21934,1.449217,1.5,53.795681,55.0,54.165001
20161109064500,34.735001,70.955902,35.0,35.0,30.06396,1.409073,1.5,54.767776,55.0,54.165001
20161109070000,37.105,70.865891,35.0,35.0,29.853942,1.457246,1.5,57.234024,55.0,54.165001
20161109071500,26.6,70.955902,35.0,35.0,29.853942,1.453232,1.5,54.767776,55.0,54.165001
20161109073000,17.610001,70.955902,35.0,35.0,29.71393,1.445203,1.5,52.9856,55.0,54.165001
20161109074500,19.865,71.063911,35.0,35.0,29.71393,1.465275,1.5,53.165619,55.0,54.715
20161109080000,19.004999,70.955902,35.0,35.0,29.573918,1.421116,1.5,53.165619,55.0,54.715
20161109081500,23.92,70.955902,35.0,35.0,29.584849,1.421116,1.5,55.397842,55.0,54.715
20161109083000,31.525,71.423943,35.0,35.0,29.584849,1.417102,1.5,56.639965,55.0,54.715
20161109084500,33.105,71.69397,35.0,35.0,29.584849,1.421116,1.5,55.019806,55.0,56.869999
20161109090000,33.105,71.964005,34.685364,34.685001,29.433906,1.421116,1.5,55.145813,55.0,61.224998
20161109091500,33.105,71.423943,33.470123,33.470001,29.433906,1.453232,1.5,54.731773,55.0,63.365002
20161109093000,33.105,71.423943,33.256302,33.255001,29.4081,1.413087,1.5,54.893791,55.0,63.834999
20161109094500,36.279999,71.783981,32.740978,32.740002,29.238338,1.489362,1.5,54.893791,55.0,64.970001
20161109100000,33.470001,71.603958,34.156101,34.154999,29.422142,1.449217,1.5,54.515751,55.0,61.855
20161109101500,27.42,71.964005,33.95647,33.955002,29.557224,1.57768,1.5,55.397842,55.0,62.294998
20161109103000,33.615002,71.964005,33.95647,33.955002,29.533968,1.561622,1.5,54.767776,55.0,62.294998
20161109104500,33.615002,72.252029,33.95647,33.955002,29.575295,1.537535,1.5,54.857788,55.0,62.294998
20161109110000,33.615002,72.432045,33.95647,33.955002,29.81185,1.505419,1.5,55.145813,55.0,62.294998
20161109111500,33.615002,72.432045,33.95647,33.955002,29.81185,1.517463,1.5,54.983799,55.0,62.294998
20161109113000,33.615002,72.252029,33.95647,33.955002,29.81168,1.525492,1.5,54.677769,55.0,62.294998
20161109114500,33.615002,72.432045,33.95647,33.955002,30.13706,1.525492,1.5,54.677769,55.0,62.294998
20161109120000,33.615002,72.522057,33.95647,33.955002,30.486019,1.497391,1.5,54.677769,55.0,62.294998
20161109121500,30.700001,72.972099,34.770107,34.77,30.486019,1.581694,1.5,55.55986,55.0,60.505001
20161109123000,29.385,73.350136,34.770107,34.77,30.460706,1.569651,1.5,54.767776,55.0,60.505001
20161109124500,29.385,73.530151,34.770107,34.77,30.4128,1.549578,1.5,54.893791,55.0,60.505001
20161109130000,29.385,73.620163,34.770107,34.77,30.4128,1.537535,1.5,55.055805,55.0,60.505001
20161109131500,29.385,73.530151,34.770107,34.77,30.675977,1.529506,1.5,54.857788,55.0,60.505001
20161109133000,29.385,73.620163,34.770107,34.77,31.239476,1.513448,1.5,54.857788,55.0,60.505001
20161109134500,29.385,73.530151,34.770107,34.77,31.12,1.545564,1.5,55.019806,55.0,60.505001
20161109140000,27.540001,73.710175,34.770107,34.77,30.56512,1.521477,1.5,55.18182,55.0,60.505001
20161109141500,27.540001,73.620163,34.770107,34.77,30.86585,1.501405,1.5,55.397842,55.0,60.505001
20161109143000,27.540001,73.17012,34.770107,34.77,30.72764,1.529506,1.5,54.857788,55.0,60.505001
20161109144500,27.540001,73.080109,34.770107,34.77,30.72764,1.497391,1.5,54.893791,55.0,60.505001
20161109150000,27.540001,73.17012,34.770107,34.77,31.095996,1.525492,1.5,54.983799,55.0,60.505001
20161109151500,27.540001,73.260132,34.770107,34.77,31.095996,1.513448,1.5,54.641766,55.0,60.505001
20161109153000,27.540001,73.440147,34.770107,34.77,30.714244,1.529506,1.5,54.731773,55.0,60.505001
20161109154500,27.540001,73.620163,34.770107,34.77,31.02344,1.501405,1.5,54.893791,55.0,60.505001
20161109160000,27.540001,72.882088,34.770107,34.77,31.215302,1.545564,1.5,54.857788,55.0,60.505001
20161109161500,26.875,73.260132,34.770107,34.77,31.215302,1.553593,1.5,55.10981,55.0,60.505001
20161109163000,26.875,73.260132,34.770107,34.77,31.215302,1.54155,1.5,55.307831,55.0,60.505001
20161109164500,32.490002,73.17012,34.770107,34.77,31.095996,1.561622,1.5,54.677769,55.0,60.505001
20161109170000,31.860001,72.792084,34.770107,34.77,31.599026,1.561622,1.5,54.551758,55.0,60.505001
20161109171500,25.34,72.162018,34.770107,34.77,31.286872,1.593737,1.5,55.019806,55.0,60.505001
20161109173000,26.205,72.162018,34.770107,34.77,31.485228,1.581694,1.5,55.055805,55.0,60.505001
20161109174500,26.205,71.69397,34.987373,34.985001,31.2407,1.585708,1.5,54.857788,55.0,60.029999
20161109180000,26.205,71.69397,34.987373,34.985001,31.12,1.581694,1.5,54.893791,55.0,60.029999
20161109181500,26.205,71.513954,35.0,35.0,31.180724,1.573665,1.5,54.731773,55.0,59.485001
20161109183000,26.205,71.423943,35.0,35.0,30.926421,1.565636,1.5,54.731773,55.0,59.485001
20161109184500,26.205,71.333939,35.0,35.0,30.854528,1.57768,1.5,54.641766,55.0,59.485001
20161109190000,30.475,71.333939,35.0,35.0,30.715094,1.561622,1.5,54.677769,55.0,59.485001
20161109191500,30.395,71.153915,35.0,35.0,30.763,1.521477,1.5,54.515751,55.0,59.485001
20161109193000,29.59,70.955902,35.0,35.0,30.679768,1.521477,1.5,54.605759,55.0,59.485001
20161109194500,25.674999,70.685867,35.0,35.0,30.550602,1.533521,1.5,54.677769,55.0,59.485001
20161109200000,25.674999,70.685867,35.0,35.0,30.356853,1.545564,1.5,54.893791,55.0,59.485001
20161109201500,25.674999,70.685867,35.0,35.0,30.227687,1.557607,1.5,54.677769,55.0,59.485001
20161109203000,25.674999,70.685867,35.0,35.0,30.13706,1.565636,1.5,54.677769,55.0,59.485001
20161109204500,25.01,70.505852,35.0,35.0,30.108058,1.565636,1.5,55.361839,55.0,59.485001
20161109210000,25.01,70.505852,35.0,35.0,30.338544,1.561622,1.5,55.397842,55.0,59.485001
20161109211500,31.035,70.685867,35.0,35.0,30.300175,1.569651,1.5,56.063908,55.0,59.485001
20161109213000,24.6,70.505852,35.0,35.0,30.190814,1.573665,1.5,54.173717,55.0,59.485001
20161109214500,23.725,70.595863,35.0,35.0,29.918678,1.573665,1.5,54.047707,55.0,59.485001
20161109220000,22.725,70.325836,35.0,35.0,29.714576,1.565636,1.5,54.173717,55.0,59.485001
20161109221500,22.725,70.325836,35.0,35.0,29.578508,1.565636,1.5,54.173717,55.0,59.485001
20161109223000,30.275,70.415848,35.0,35.0,29.460766,1.557607,1.5,54.893791,55.0,59.485001
20161109224500,41.375,70.235825,35.0,35.0,29.255185,1.557607,1.5,54.551758,55.0,59.485001
20161109230000,26.264999,70.235825,35.0,35.0,29.13202,1.565636,1.5,54.641766,55.0,59.485001
20161109231500,24.735001,70.235825,35.0,35.0,28.99398,1.561622,1.5,54.38974,55.0,59.485001
20161109233000,24.754999,70.325836,35.0,35.0,28.78692,1.549578,1.5,55.235825,55.0,59.485001
20161109234500,24.059999,70.235825,35.0,35.0,28.796372,1.561622,1.5,53.957695,55.0,59.485001
20161110000000,30.785,70.235825,35.0,35.0,28.51084,1.569651,1.5,54.605759,55.0,59.485001
20161110001500,25.530001,70.415848,35.0,35.0,28.3728,1.569651,1.5,54.857788,55.0,59.485001
20161110003000,27.004999,70.325836,35.0,35.0,28.16574,1.565636,1.5,54.515751,55.0,59.485001
20161110004500,29.125,70.685867,35.0,35.0,28.16574,1.553593,1.5,55.613861,55.0,59.485001
20161110010000,30.85,70.235825,35.0,35.0,27.88966,1.557607,1.5,55.739876,55.0,59.485001
20161110011500,22.674999,70.325836,35.0,35.0,27.88966,1.561622,1.5,54.857788,55.0,59.485001
20161110013000,30.639999,70.235825,35.0,35.0,27.6826,1.54155,1.5,55.10981,55.0,59.485001
20161110014500,29.875,70.235825,35.0,35.0,27.54456,1.561622,1.5,54.515751,55.0,59.485001
20161110020000,25.545,70.055801,35.0,35.0,27.40652,1.573665,1.5,55.019806,55.0,59.485001
20161110021500,25.545,70.055801,35.0,35.0,27.26848,1.573665,1.5,54.731773,55.0,59.485001
20161110023000,25.545,70.235825,35.0,35.0,26.92338,1.557607,1.5,54.731773,55.0,59.485001
20161110024500,25.545,69.497757,35.0,35.0,26.6473,1.573665,1.5,54.551758,55.0,59.485001
20161110030000,23.110001,68.399643,35.0,35.0,26.50926,1.565636,1.5,55.18182,55.0,59.485001
20161110031500,31.965,68.399643,35.0,35.0,26.50926,1.549578,1.5,55.235825,55.0,59.485001
20161110033000,24.045,68.129616,35.0,35.0,,1.573665,1.5,54.893791,55.0,59.485001
20161110034500,24.045,68.039612,35.0,35.0,,1.573665,1.5,54.857788,55.0,59.485001
20161110040000,29.805,68.129616,35.0,35.0,,1.57768,1.5,55.55986,55.0,59.485001
20161110041500,24.094999,68.129616,35.0,35.0,25.88808,1.561622,1.5,54.893791,55.0,58.880001
20161110043000,24.094999,68.129616,35.0,35.0,25.691781,1.553593,1.5,54.983799,55.0,58.880001
20161110044500,26.110001,68.039612,35.0,35.0,25.280619,1.54155,1.5,55.397842,55.0,58.880001
20161110050000,23.41,68.129616,35.0,35.0,25.143565,1.525492,1.5,54.173717,55.0,58.880001
20161110051500,22.245001,68.039612,35.0,35.0,24.937984,1.537535,1.5,54.08371,55.0,58.880001
20161110053000,25.110001,67.859589,35.0,35.0,24.78376,1.54155,1.5,54.425743,55.0,58.880001
20161110054500,23.120001,68.129616,35.0,35.0,24.5767,1.545564,1.5,55.361839,55.0,58.880001
20161110060000,26.135,67.859589,35.0,35.0,24.30062,1.549578,1.5,55.523853,55.0,58.880001
20161110061500,28.605,68.039612,35.0,35.0,24.16258,1.553593,1.5,55.739876,55.0,58.880001
20161110063000,24.525,67.9496,35.0,35.0,24.16258,1.529506,1.5,55.019806,55.0,58.880001
20161110064500,23.305,67.859589,35.0,35.0,24.02454,1.549578,1.5,54.893791,55.0,58.880001
20161110070000,29.465,67.391541,35.0,35.0,24.02454,1.549578,1.5,55.055805,55.0,58.880001
20161110071500,22.945,68.039612,35.0,35.0,23.841552,1.57768,1.5,55.397842,55.0,58.255001
20161110073000,24.57,67.751579,35.0,35.0,23.704498,1.593737,1.5,55.397842,55.0,57.700001
20161110074500,26.735001,68.039612,35.0,35.0,23.567444,1.549578,1.5,54.173717,55.0,57.700001
20161110080000,31.15,68.579659,35.0,35.0,23.293336,1.537535,1.5,56.351936,55.0,57.700001
20161110081500,23.91,68.759674,35.0,35.0,23.293336,1.549578,1.5,53.957695,55.0,57.700001
20161110083000,28.965,69.137711,35.0,35.0,23.33434,1.549578,1.5,56.063908,55.0,57.700001
20161110084500,31.139999,69.407745,35.0,35.0,23.293336,1.553593,1.5,55.055805,55.0,57.700001
20161110090000,25.215,69.857788,35.0,35.0,23.455448,1.549578,1.5,55.307831,55.0,57.700001
20161110091500,29.799999,70.055801,35.0,35.0,23.455448,1.54155,1.5,55.235825,55.0,57.700001
20161110093000,30.684999,70.595863,35.0,35.0,23.816239,1.537535,1.5,54.605759,55.0,57.700001
20161110094500,23.620001,70.235825,35.0,35.0,24.221485,1.525492,1.5,55.235825,55.0,57.700001
20161110100000,22.799999,70.685867,35.0,35.0,24.650225,1.473304,1.5,54.137718,55.0,57.700001
20161110101500,29.040001,70.685867,35.0,35.0,25.049555,1.493376,1.5,55.739876,55.0,57.700001
20161110103000,31.065001,71.69397,35.0,35.0,25.714935,1.453232,1.5,55.685867,55.0,57.700001
20161110104500,31.225,72.342041,35.0,35.0,25.900626,1.445203,1.5,55.397842,55.0,58.764999
20161110110000,31.225,72.522057,35.0,35.0,26.454095,1.413087,1.5,54.893791,55.0,59.299999
20161110111500,34.950001,72.252029,34.166267,34.165001,26.752768,1.405058,1.5,55.55986,55.0,69.955002
20161110113000,27.475,72.252029,35.0,35.0,27.237625,1.473304,1.5,55.18182,55.0,59.68
20161110114500,30.09,73.620163,35.0,35.0,27.633912,1.549578,1.5,55.739876,55.0,59.68
20161110120000,30.49,73.620163,35.0,35.0,27.755428,1.57768,1.5,55.18182,55.0,59.68
20161110121500,31.605,74.358238,35.0,35.0,27.99404,1.465275,1.5,54.857788,55.0,59.68
20161110123000,33.355,74.898293,35.0,35.0,27.956895,1.521477,1.5,54.929794,55.0,59.68
20161110124500,32.384998,74.358238,35.0,35.0,28.650223,1.545564,1.5,54.857788,55.0,59.68
20161110130000,32.205002,74.358238,35.0,35.0,28.545452,1.533521,1.5,55.649864,55.0,59.68
20161110131500,25.98,74.448242,35.0,35.0,28.3116,1.573665,1.5,55.361839,55.0,59.68
20161110133000,27.725,74.268227,35.0,35.0,28.419975,1.57768,1.5,55.145813,55.0,59.68
20161110134500,26.924999,73.998199,35.0,35.0,28.419975,1.565636,1.5,55.55986,55.0,59.205002
20161110140000,24.879999,73.800186,35.0,35.0,28.748228,1.553593,1.5,54.983799,55.0,59.205002
20161110141500,30.875,73.89019,35.0,35.0,28.605088,1.545564,1.5,55.523853,55.0,59.205002
20161110143000,34.619999,74.628265,35.0,35.0,,1.521477,1.5,55.271828,55.0,59.205002
20161110144500,28.09,74.268227,35.0,35.0,28.605088,1.525492,1.5,54.677769,55.0,59.205002
20161110150000,28.09,74.178223,35.0,35.0,28.12868,1.517463,1.5,55.055805,55.0,59.205002
20161110151500,31.629999,74.358238,35.0,35.0,28.23714,1.497391,1.5,55.019806,55.0,59.205002
20161110153000,25.870001,74.358238,35.0,35.0,28.421114,1.517463,1.5,54.893791,55.0,59.205002
20161110154500,25.870001,74.538254,35.0,35.0,28.23714,1.497391,1.5,55.307831,55.0,59.205002
20161110160000,25.870001,74.718277,35.0,35.0,28.02022,1.513448,1.5,54.893791,55.0,59.205002
20161110161500,25.870001,74.628265,35.0,35.0,27.945692,1.533521,1.5,55.019806,55.0,59.205002
20161110163000,24.540001,74.358238,35.0,35.0,27.474214,1.533521,1.5,55.18182,55.0,59.205002
20161110164500,24.540001,74.268227,35.0,35.0,27.549728,1.557607,1.5,55.18182,55.0,59.205002
20161110170000,32.935001,73.998199,35.0,35.0,27.569533,1.557607,1.5,54.515751,55.0,59.205002
20161110171500,31.57,73.530151,35.0,35.0,27.53215,1.565636,1.5,56.027901,55.0,59.205002
20161110173000,32.009998,73.17012,35.0,35.0,27.500768,1.57768,1.5,55.145813,55.0,59.205002
20161110174500,26.245001,73.530151,35.0,35.0,27.452046,1.573665,1.5,54.983799,55.0,59.205002
20161110180000,24.540001,72.792084,35.0,35.0,27.399465,1.593737,1.5,54.857788,55.0,59.205002
20161110181500,26.725,72.522057,35.0,35.0,27.282216,1.553593,1.5,55.55986,55.0,58.66
20161110183000,29.09,72.162018,35.0,35.0,27.091102,1.565636,1.5,55.055805,55.0,58.66
20161110184500,26.004999,71.964005,35.0,35.0,26.900889,1.54155,1.5,54.515751,55.0,58.66
20161110190000,22.055,71.603958,35.0,35.0,26.920286,1.549578,1.5,54.08371,55.0,58.66
20161110191500,23.785,71.513954,35.0,35.0,26.622021,1.505419,1.5,55.055805,55.0,58.66
20161110193000,24.735001,71.513954,35.0,35.0,26.535338,1.533521,1.5,54.38974,55.0,58.66
20161110194500,24.059999,71.333939,35.0,35.0,26.565989,1.521477,1.5,55.18182,55.0,58.66
20161110200000,28.440001,70.955902,35.0,35.0,26.262794,1.553593,1.5,55.523853,55.0,58.66
20161110201500,30.52,70.955902,35.0,35.0,26.141516,1.565636,1.5,54.731773,55.0,58.66
20161110203000,24.344999,70.955902,35.0,35.0,26.166744,1.545564,1.5,55.10981,55.0,58.119999
20161110204500,28.889999,70.685867,35.0,35.0,25.983348,1.537535,1.5,54.38974,55.0,58.119999
20161110210000,22.49,70.595863,35.0,35.0,25.900694,1.561622,1.5,54.731773,55.0,58.119999
20161110211500,24.370001,70.685867,35.0,35.0,25.85493,1.561622,1.5,54.173717,55.0,58.119999
20161110213000,30.594999,70.415848,35.0,35.0,25.616896,1.557607,1.5,55.361839,55.0,58.119999
20161110214500,22.799999,70.235825,35.0,35.0,25.627334,1.581694,1.5,54.08371,55.0,58.119999
20161110220000,23.690001,70.145813,35.0,35.0,25.18717,1.581694,1.5,55.145813,55.0,58.119999
20161110221500,24.43,69.857788,35.0,35.0,25.254796,1.573665,1.5,54.137718,55.0,58.119999
20161110223000,31.67,69.9478,35.0,35.0,24.867298,1.521477,1.5,54.893791,55.0,57.450001
20161110224500,22.594999,69.587761,35.0,35.0,24.800828,1.533521,1.5,54.731773,55.0,57.450001
20161110230000,33.625,69.497757,35.0,35.0,24.540524,1.54155,1.5,56.765976,55.0,57.450001
20161110231500,30.504999,69.587761,35.0,35.0,24.540524,1.54155,1.5,54.641766,55.0,57.450001
20161110233000,32.134998,69.497757,35.0,35.0,24.403555,1.521477,1.5,56.531956,55.0,56.970001
20161110234500,20.74,69.587761,35.0,35.0,24.403555,1.517463,1.5,53.543655,55.0,56.970001
20161111000000,29.9,69.497757,35.0,35.0,24.337986,1.529506,1.5,54.893791,55.0,56.970001
20161111001500,19.709999,69.497757,35.0,35.0,24.328704,1.525492,1.5,53.381638,55.0,56.970001
20161111003000,32.044998,69.227722,35.0,35.0,24.19658,1.533521,1.5,56.441948,55.0,56.970001
20161111004500,21.695,69.497757,35.0,35.0,24.064456,1.521477,1.5,54.227722,55.0,56.970001
20161111010000,21.25,69.497757,35.0,35.0,24.064456,1.549578,1.5,54.08371,55.0,56.970001
20161111011500,23.094999,69.497757,35.0,35.0,24.19658,1.489362,1.5,55.307831,55.0,56.970001
20161111013000,20.764999,69.227722,35.0,35.0,23.944572,1.569651,1.5,54.227722,55.0,56.970001
20161111014500,27.834999,69.137711,35.0,35.0,24.064456,1.529506,1.5,56.567955,55.0,56.970001
20161111020000,31.295,69.137711,35.0,35.0,23.932332,1.533521,1.5,55.775879,55.0,56.970001
20161111021500,20.26,69.137711,35.0,35.0,23.86627,1.521477,1.5,54.08371,55.0,56.970001
20161111023000,32.035,69.497757,35.0,35.0,23.585345,1.525492,1.5,56.69397,55.0,56.970001
20161111024500,22.674999,69.587761,35.0,35.0,23.452235,1.549578,1.5,55.019806,55.0,56.970001
20161111030000,31.209999,69.407745,35.0,35.0,23.452235,1.537535,1.5,56.315933,55.0,56.970001
20161111031500,25.07,69.317734,35.0,35.0,23.499648,1.509434,1.5,54.011703,55.0,56.970001
20161111033000,24.225,69.137711,35.0,35.0,23.365552,1.533521,1.5,55.307831,55.0,56.970001
20161111034500,32.145,69.137711,35.0,35.0,23.499648,1.525492,1.5,54.893791,55.0,56.970001
20161111040000,22.514999,69.137711,35.0,35.0,23.452235,1.513448,1.5,53.795681,55.0,56.970001
20161111041500,18.174999,69.047707,35.0,35.0,23.566696,1.533521,1.5,54.551758,55.0,56.970001
20161111043000,34.27,69.227722,35.0,35.0,23.09736,1.513448,1.5,56.729973,55.0,56.970001
20161111044500,29.344999,69.137711,35.0,35.0,23.20837,1.525492,1.5,56.405941,55.0,56.970001
20161111050000,23.17,69.227722,35.0,35.0,23.20837,1.589723,1.5,54.011703,55.0,56.970001
20161111051500,28.995001,69.227722,35.0,35.0,23.09736,1.537535,1.5,54.677769,55.0,56.970001
20161111053000,32.494999,69.137711,35.0,35.0,23.231456,1.533521,1.5,56.69397,55.0,56.970001
20161111054500,23.530001,69.137711,35.0,35.0,23.09736,1.557607,1.5,53.66967,55.0,56.43
20161111060000,20.665001,69.047707,35.0,35.0,23.073288,1.521477,1.5,53.705673,55.0,56.43
20161111061500,29.58,69.047707,35.0,35.0,23.005747,1.497391,1.5,56.027901,55.0,56.43
20161111063000,25.530001,69.137711,35.0,35.0,22.76212,1.501405,1.5,54.38974,55.0,56.43
20161111064500,28.545,69.137711,35.0,35.0,22.870665,1.509434,1.5,54.173717,55.0,56.43
20161111070000,23.4,69.227722,35.0,35.0,22.76212,1.545564,1.5,54.173717,55.0,56.43
20161111071500,17.084999,69.227722,35.0,35.0,22.76212,1.557607,1.5,54.08371,55.0,56.43
20161111073000,20.74,69.227722,35.0,35.0,22.628024,1.57768,1.5,53.957695,55.0,56.43
20161111074500,26.59,69.227722,35.0,35.0,22.628024,1.565636,1.5,55.901894,55.0,56.43
20161111080000,33.830002,69.497757,35.0,35.0,22.493928,1.557607,1.5,56.729973,55.0,56.43
20161111081500,30.565001,69.587761,35.0,35.0,22.600501,1.557607,1.5,54.857788,55.0,56.43
20161111083000,17.809999,69.497757,35.0,35.0,22.600501,1.565636,1.5,53.579659,55.0,56.43
20161111084500,25.370001,69.767776,35.0,35.0,22.600501,1.565636,1.5,56.099911,55.0,56.43
20161111090000,27.33,70.235825,35.0,35.0,22.735583,1.473304,1.5,54.767776,55.0,56.43
20161111091500,24.5,70.685867,35.0,35.0,22.735583,1.477318,1.5,54.047707,55.0,56.43
20161111093000,25.105,70.055801,35.0,35.0,22.85324,1.485347,1.5,55.613861,55.0,56.43
20161111094500,25.5,70.145813,35.0,35.0,23.139588,1.481333,1.5,54.08371,55.0,56.43
20161111100000,26.219999,70.505852,34.995811,34.994999,23.271712,1.601766,1.5,55.235825,55.0,60.009998
20161111101500,24.465,70.685867,35.0,35.0,23.223313,1.573665,1.5,54.551758,55.0,57.215
20161111103000,27.945,71.423943,35.0,35.0,23.511055,1.593737,1.5,56.315933,55.0,57.215
20161111104500,27.85,71.964005,35.0,35.0,23.96946,1.505419,1.5,54.227722,55.0,57.215
20161111110000,25.469999,72.432045,35.0,35.0,24.28991,1.469289,1.5,54.983799,55.0,57.215
20161111111500,25.469999,72.792084,35.0,35.0,24.61036,1.457246,1.5,55.271828,55.0,57.215
20161111113000,25.605,73.260132,35.0,35.0,24.991364,1.473304,1.5,54.857788,55.0,57.215
20161111114500,25.605,73.89019,35.0,35.0,25.427584,1.457246,1.5,54.983799,55.0,57.215
20161111120000,32.32,74.358238,35.0,35.0,25.427584,1.417102,1.5,55.145813,55.0,58.349998
20161111121500,26.5,74.268227,35.0,35.0,25.85493,1.413087,1.5,54.605759,55.0,58.884998
20161111123000,40.700001,75.096313,33.613194,33.615002,26.234608,1.128061,1.5,56.225922,55.0,77.43
20161111124500,40.205002,72.882088,28.339895,28.34,26.920286,1.597752,1.5,54.605759,55.0,74.650002
20161111130000,36.400002,72.522057,28.438326,28.440001,27.218551,1.449217,1.5,55.10981,55.0,74.434998
20161111131500,42.990002,72.162018,28.441769,28.440001,26.974754,1.561622,1.5,54.677769,55.0,74.43
20161111133000,34.084999,71.964005,28.441769,28.440001,26.83736,1.521477,1.5,55.235825,55.0,74.43
20161111134500,40.240002,71.964005,30.320646,30.32,27.286075,1.565636,1.5,54.677769,55.0,70.294998
20161111140000,32.040001,71.964005,31.096653,31.094999,27.230774,1.585708,1.5,55.019806,55.0,68.584999
20161111141500,28.014999,71.69397,33.678471,33.68,26.893392,1.589723,1.5,55.055805,55.0,62.904999
20161111143000,33.674999,72.432045,33.678471,33.68,27.739635,1.493376,1.5,55.361839,55.0,62.904999
20161111144500,29.905001,72.432045,33.954189,33.955002,26.88139,1.581694,1.5,54.515751,55.0,62.299999
20161111150000,31.045,72.162018,33.954189,33.955002,27.390336,1.57768,1.5,54.857788,55.0,62.299999
20161111151500,31.184999,72.072006,33.954189,33.955002,27.15254,1.593737,1.5,54.227722,55.0,62.299999
20161111153000,25.674999,71.873993,34.20068,34.200001,27.4361,1.557607,1.5,55.397842,55.0,61.759998
20161111154500,25.74,71.783981,34.20068,34.200001,27.217208,1.553593,1.5,55.145813,55.0,61.759998
20161111160000,28.635,71.603958,34.20068,34.200001,27.107762,1.569651,1.5,55.775879,55.0,61.759998
20161111161500,31.389999,71.423943,34.447174,34.445,27.396337,1.581694,1.5,54.515751,55.0,61.215
20161111163000,25.785,71.333939,34.447174,34.445,27.22938,1.57768,1.5,54.929794,55.0,61.215
20161111164500,25.785,70.685867,34.447174,34.445,27.0026,1.581694,1.5,55.397842,55.0,61.215
20161111170000,26.469999,70.055801,34.447174,34.445,27.044675,1.581694,1.5,55.307831,55.0,61.215
20161111171500,24.709999,69.587761,34.66444,34.665001,26.813951,1.581694,1.5,54.731773,55.0,60.740002
20161111173000,24.709999,69.497757,34.881706,34.880001,26.567536,1.581694,1.5,54.767776,55.0,60.259998
20161111174500,24.965,69.497757,35.0,35.0,26.451188,1.565636,1.5,55.235825,55.0,59.779999
20161111180000,24.965,68.849686,35.0,35.0,26.52728,1.569651,1.5,54.893791,55.0,59.779999
20161111181500,28.355,68.579659,35.0,35.0,26.383409,1.569651,1.5,54.515751,55.0,59.779999
20161111183000,23.440001,68.399643,35.0,35.0,26.411272,1.565636,1.5,55.271828,55.0,59.240002
20161111184500,26.825001,68.039612,35.0,35.0,26.31325,1.549578,1.5,54.173717,55.0,59.240002
20161111190000,28.389999,67.859589,35.0,35.0,26.042763,1.565636,1.5,55.685867,55.0,59.240002
20161111191500,24.959999,67.661568,35.0,35.0,26.042763,1.505419,1.5,54.731773,55.0,59.240002
20161111193000,24.15,67.571564,35.0,35.0,25.881722,1.509434,1.5,55.361839,55.0,59.240002
20161111194500,30.540001,66.941498,35.0,35.0,25.69989,1.509434,1.5,54.515751,55.0,59.240002
20161111200000,24.775,66.941498,35.0,35.0,25.711892,1.501405,1.5,54.983799,55.0,59.240002
20161111201500,28.264999,66.563461,35.0,35.0,25.58174,1.509434,1.5,54.893791,55.0,59.240002
20161111203000,30.719999,66.563461,35.0,35.0,25.386512,1.505419,1.5,55.48785,55.0,59.240002
20161111204500,24.809999,66.563461,35.0,35.0,24.534693,1.509434,1.5,55.019806,55.0,59.240002
20161111210000,23.485001,66.203423,35.0,35.0,24.783335,1.513448,1.5,55.145813,55.0,59.240002
20161111211500,25.975,66.203423,35.0,35.0,24.659014,1.525492,1.5,55.55986,55.0,59.240002
20161111213000,27.620001,65.933395,35.0,35.0,24.328704,1.533521,1.5,55.397842,55.0,59.240002
20161111214500,27.620001,65.573357,35.0,35.0,23.86627,1.54155,1.5,54.551758,55.0,59.240002
20161111220000,22.764999,65.483353,35.0,35.0,23.718455,1.533521,1.5,54.425743,55.0,59.240002
20161111221500,28.754999,65.573357,35.0,35.0,23.499648,1.545564,1.5,55.397842,55.0,59.240002
20161111223000,24.879999,65.393341,35.0,35.0,23.499648,1.54155,1.5,55.397842,55.0,59.240002
20161111224500,24.879999,65.195328,35.0,35.0,23.478534,1.549578,1.5,54.80378,55.0,59.240002
20161111230000,23.445,65.015305,35.0,35.0,23.25257,1.561622,1.5,55.019806,55.0,59.240002
20161111231500,27.135,64.835281,35.0,35.0,22.98635,1.561622,1.5,55.685867,55.0,59.240002
20161111233000,29.190001,64.925293,35.0,35.0,22.628024,1.553593,1.5,56.225922,55.0,59.240002
20161111234500,30.125,64.925293,35.0,35.0,22.465419,1.553593,1.5,55.433846,55.0,59.240002
20161112000000,27.74,64.835281,35.0,35.0,22.254245,1.565636,1.5,55.48785,55.0,59.240002
20161112001500,29.285,64.655266,35.0,35.0,22.254245,1.569651,1.5,54.731773,55.0,59.240002
20161112003000,31.15,64.205215,35.0,35.0,21.92147,1.565636,1.5,55.685867,55.0,59.240002
20161112004500,21.955,64.385239,35.0,35.0,21.384763,1.561622,1.5,54.425743,55.0,59.240002
20161112010000,30.455,64.007202,35.0,35.0,21.384763,1.573665,1.5,54.731773,55.0,59.240002
20161112011500,20.125,63.917191,35.0,35.0,21.384763,1.57768,1.5,54.893791,55.0,59.240002
20161112013000,23.285,64.385239,35.0,35.0,21.18214,1.573665,1.5,55.271828,55.0,59.240002
20161112014500,28.434999,64.295227,35.0,35.0,20.683632,1.57768,1.5,54.857788,55.0,59.240002
20161112020000,21.379999,64.115219,35.0,35.0,20.734088,1.585708,1.5,53.831684,55.0,59.240002
20161112021500,23.4,64.295227,35.0,35.0,20.734088,1.409073,1.5,55.649864,55.0,56.215
20161112023000,29.799999,64.007202,35.0,35.0,20.757837,1.493376,1.5,55.55986,55.0,56.215
20161112024500,22.844999,64.205215,35.0,35.0,20.734088,1.485347,1.5,55.775879,55.0,56.215
20161112030000,22.389999,64.007202,35.0,35.0,20.734088,1.473304,1.5,53.921692,55.0,56.215
20161112031500,28.325001,63.827187,35.0,35.0,20.734088,1.445203,1.5,56.063908,55.0,56.215
20161112033000,19.950001,64.007202,35.0,35.0,20.666054,1.453232,1.5,54.173717,55.0,56.215
20161112034500,24.135,64.007202,35.0,35.0,20.209621,1.465275,1.5,53.417641,55.0,56.75
20161112040000,22.465,64.115219,35.0,35.0,20.209621,1.453232,1.5,55.433846,55.0,56.75
20161112041500,19.549999,64.115219,35.0,35.0,20.141094,1.457246,1.5,53.921692,55.0,56.75
20161112043000,23.440001,64.007202,35.0,35.0,20.315786,1.465275,1.5,55.847885,55.0,56.75
20161112044500,21.889999,64.205215,35.0,35.0,20.61315,1.457246,1.5,54.047707,55.0,56.75
20161112050000,29.905001,64.205215,35.0,35.0,20.802377,1.457246,1.5,55.685867,55.0,56.75
20161112051500,23.055,64.205215,35.0,35.0,,1.453232,1.5,55.739876,55.0,56.75
20161112053000,25.940001,64.115219,35.0,35.0,20.941403,1.453232,1.5,54.173717,55.0,56.75
20161112054500,31.93,64.115219,35.0,35.0,20.941403,1.453232,1.5,56.189919,55.0,56.75
20161112060000,26.905001,64.007202,35.0,35.0,,1.457246,1.5,56.315933,55.0,56.75
20161112061500,20.855,64.007202,35.0,35.0,21.149942,1.453232,1.5,54.767776,55.0,56.75
20161112063000,27.014999,63.917191,35.0,35.0,21.05668,1.457246,1.5,54.677769,55.0,56.75
20161112064500,31.959999,63.647163,35.0,35.0,21.05668,1.461261,1.5,56.531956,55.0,56.75
20161112070000,22.325001,63.737175,35.0,35.0,20.802377,1.449217,1.5,55.433846,55.0,56.75
20161112071500,23.809999,63.827187,35.0,35.0,20.893174,1.441188,1.5,54.011703,55.0,56.75
20161112073000,28.77,63.917191,35.0,35.0,20.802377,1.453232,1.5,56.027901,55.0,56.75
20161112074500,22.315001,64.007202,35.0,35.0,21.149942,1.421116,1.5,54.515751,55.0,56.75
20161112080000,24.375,64.295227,35.0,35.0,21.149942,1.413087,1.5,55.775879,55.0,57.220001
20161112081500,22.76,64.385239,35.0,35.0,21.149942,1.461261,1.5,55.271828,55.0,57.77
20161112083000,19.504999,64.47525,35.0,35.0,21.383216,1.445203,1.5,55.55986,55.0,57.77
20161112084500,21.965,64.47525,35.0,35.0,21.66324,1.449217,1.5,54.173717,55.0,57.77
20161112090000,24.635,64.835281,35.0,35.0,21.733246,1.453232,1.5,55.613861,55.0,57.77
20161112091500,24.23,65.393341,35.0,35.0,22.111955,1.445203,1.5,55.055805,55.0,57.77
20161112093000,25.405001,65.843384,35.0,35.0,22.643324,1.461261,1.5,55.48785,55.0,57.77
20161112094500,27.24,66.47345,35.0,35.0,22.950701,1.457246,1.5,54.299728,55.0,57.77
20161112100000,23.299999,66.671471,35.0,35.0,23.469898,1.473304,1.5,54.515751,55.0,57.77
20161112101500,30.355,66.671471,35.0,35.0,23.694536,1.481333,1.5,55.145813,55.0,57.77
20161112103000,26.985001,67.121513,35.0,35.0,24.54627,1.401044,1.5,55.649864,55.0,58.305
20161112104500,26.275,67.031502,35.0,35.0,24.996464,1.461261,1.5,55.145813,55.0,58.305
