PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161112110000,29.924999,67.661568,35.0,35.0,25.563737,1.453232,1.5,55.649864,55.0,58.305
20161112111500,30.665001,68.039612,35.0,35.0,25.563737,1.441188,1.5,56.225922,55.0,58.305
20161112113000,24.879999,68.489655,35.0,35.0,26.149166,1.42513,1.5,54.425743,55.0,58.305
20161112114500,29.754999,69.227722,35.0,35.0,26.4365,1.417102,1.5,54.551758,55.0,58.305
20161112120000,28.34,69.137711,35.0,35.0,26.95636,1.421116,1.5,55.55986,55.0,58.305
20161112121500,24.26,69.227722,35.0,35.0,27.377382,1.429145,1.5,55.235825,55.0,58.305
20161112123000,30.459999,69.317734,35.0,35.0,27.94712,1.417102,1.5,54.893791,55.0,59.395
20161112124500,30.780001,70.685867,35.0,35.0,28.254582,1.485347,1.5,55.055805,55.0,59.395
20161112130000,24.65,71.513954,35.0,35.0,28.3116,1.421116,1.5,54.299728,55.0,59.924999
20161112131500,24.075001,72.072006,35.0,35.0,28.3116,1.529506,1.5,54.929794,55.0,59.924999
20161112133000,28.844999,72.792084,35.0,35.0,28.419975,1.517463,1.5,55.649864,55.0,59.924999
20161112134500,27.129999,72.882088,35.0,35.0,28.108144,1.509434,1.5,55.433846,55.0,59.924999
20161112140000,31.809999,73.080109,35.0,35.0,28.454808,1.42513,1.5,55.10981,55.0,60.459999
20161112141500,32.990002,72.972099,34.790005,34.790001,28.677644,1.54155,1.5,55.523853,55.0,60.459999
20161112143000,32.990002,72.432045,34.790005,34.790001,28.956189,1.545564,1.5,54.605759,55.0,60.459999
20161112144500,31.555,72.342041,34.790005,34.790001,30.329398,1.525492,1.5,54.551758,55.0,60.459999
20161112150000,32.055,72.432045,34.790005,34.790001,29.067607,1.529506,1.5,54.515751,55.0,60.459999
20161112151500,34.509998,72.432045,34.790005,34.790001,28.72521,1.525492,1.5,54.80378,55.0,60.459999
20161112153000,30.459999,72.252029,34.790005,34.790001,28.83367,1.517463,1.5,55.48785,55.0,60.459999
20161112154500,24.945,71.783981,34.790005,34.790001,28.805484,1.553593,1.5,55.433846,55.0,60.459999
20161112160000,30.795,71.873993,34.790005,34.790001,29.10482,1.529506,1.5,54.677769,55.0,60.459999
20161112161500,28.625,71.873993,34.790005,34.790001,29.10482,1.525492,1.5,54.299728,55.0,60.459999
20161112163000,25.985001,71.69397,34.790005,34.790001,28.423732,1.54155,1.5,54.731773,55.0,60.459999
20161112164500,25.985001,71.69397,34.790005,34.790001,28.69801,1.505419,1.5,55.235825,55.0,60.459999
20161112170000,29.125,71.783981,34.790005,34.790001,28.644273,1.525492,1.5,54.983799,55.0,60.459999
20161112171500,24.309999,71.333939,34.790005,34.790001,28.348388,1.517463,1.5,55.019806,55.0,60.459999
20161112173000,28.530001,71.603958,34.790005,34.790001,28.202222,1.517463,1.5,55.739876,55.0,60.459999
20161112174500,26.465,71.243927,34.790005,34.790001,28.218576,1.513448,1.5,54.767776,55.0,60.459999
20161112180000,23.299999,70.955902,34.790005,34.790001,28.218576,1.509434,1.5,54.641766,55.0,60.459999
20161112181500,31.735001,70.685867,34.790005,34.790001,27.776848,1.525492,1.5,54.677769,55.0,60.459999
20161112183000,29.434999,70.685867,34.790005,34.790001,27.624188,1.525492,1.5,54.479752,55.0,60.459999
20161112184500,24.315001,70.235825,34.790005,34.790001,27.512855,1.529506,1.5,55.397842,55.0,60.459999
20161112190000,27.355,70.235825,34.790005,34.790001,27.217718,1.521477,1.5,54.425743,55.0,60.459999
20161112191500,26.82,70.415848,34.790005,34.790001,26.767524,1.521477,1.5,54.893791,55.0,60.459999
20161112193000,25.9,70.235825,34.790005,34.790001,25.733856,1.505419,1.5,54.263725,55.0,60.459999
20161112194500,31.695,70.145813,34.790005,34.790001,25.466072,1.517463,1.5,54.857788,55.0,60.459999
20161112200000,28.34,69.857788,34.790005,34.790001,25.356626,1.513448,1.5,55.613861,55.0,60.459999
20161112201500,31.1,69.9478,34.790005,34.790001,25.356626,1.517463,1.5,54.893791,55.0,60.459999
20161112203000,24.745001,69.587761,34.790005,34.790001,25.167977,1.517463,1.5,54.479752,55.0,60.459999
20161112204500,24.745001,69.137711,34.790005,34.790001,25.167977,1.537535,1.5,54.857788,55.0,60.459999
20161112210000,26.275,69.317734,34.790005,34.790001,24.814088,1.561622,1.5,55.235825,55.0,60.459999
20161112211500,28.584999,69.137711,34.790005,34.790001,24.678105,1.573665,1.5,54.353737,55.0,60.459999
20161112213000,33.07,69.137711,34.790005,34.790001,24.480004,1.565636,1.5,55.811882,55.0,60.459999
20161112214500,23.905001,68.957703,34.790005,34.790001,24.30844,1.565636,1.5,55.18182,55.0,60.459999
20161112220000,23.905001,68.957703,34.790005,34.790001,23.929901,1.565636,1.5,55.307831,55.0,60.459999
20161112221500,29.725,68.849686,34.790005,34.790001,23.949706,1.569651,1.5,55.847885,55.0,60.459999
20161112223000,25.855,68.759674,34.790005,34.790001,23.600662,1.573665,1.5,54.173717,55.0,60.459999
20161112224500,23.059999,68.759674,34.790005,34.790001,23.55687,1.573665,1.5,54.929794,55.0,60.459999
20161112230000,29.605,68.759674,34.790005,34.790001,23.322202,1.569651,1.5,54.857788,55.0,60.459999
20161112231500,31.235001,68.759674,34.790005,34.790001,23.33264,1.565636,1.5,55.847885,55.0,60.459999
20161112233000,28.795,68.66967,34.790005,34.790001,23.15516,1.57768,1.5,56.603962,55.0,60.459999
20161112234500,23.76,68.489655,34.790005,34.790001,23.03684,1.585708,1.5,55.307831,55.0,60.459999
20161113000000,23.754999,68.399643,34.790005,34.790001,22.863882,1.585708,1.5,55.145813,55.0,60.459999
20161113001500,23.815001,68.399643,34.790005,34.790001,22.62527,1.585708,1.5,55.271828,55.0,60.459999
20161113003000,23.424999,68.489655,34.790005,34.790001,22.62527,1.581694,1.5,53.831684,55.0,60.459999
20161113004500,31.495001,68.129616,34.790005,34.790001,22.505964,1.581694,1.5,56.099911,55.0,60.459999
20161113010000,20.9,68.129616,35.0,35.0,22.327005,1.553593,1.5,53.705673,55.0,59.985001
20161113011500,25.895,67.859589,35.0,35.0,22.207699,1.553593,1.5,53.885689,55.0,59.985001
20161113013000,32.02,67.9496,35.0,35.0,21.964242,1.561622,1.5,56.225922,55.0,59.985001
20161113014500,33.455002,67.751579,35.0,35.0,21.783804,1.553593,1.5,55.9739,55.0,59.985001
20161113020000,20.875,67.661568,35.0,35.0,21.65423,1.57768,1.5,54.893791,55.0,59.985001
20161113021500,29.985001,67.571564,35.0,35.0,21.472313,1.585708,1.5,56.477951,55.0,59.985001
20161113023000,33.355,67.301529,35.0,35.0,21.108479,1.57768,1.5,56.855988,55.0,59.985001
20161113024500,27.030001,67.301529,35.0,35.0,21.092788,1.581694,1.5,55.433846,55.0,59.985001
20161113030000,23.68,67.391541,35.0,35.0,20.909392,1.565636,1.5,55.271828,55.0,59.985001
20161113031500,22.815001,67.301529,35.0,35.0,20.787128,1.569651,1.5,55.055805,55.0,59.985001
20161113033000,22.690001,66.941498,35.0,35.0,20.64375,1.565636,1.5,55.361839,55.0,59.985001
20161113034500,26.58,67.301529,35.0,35.0,20.582125,1.573665,1.5,55.9739,55.0,59.985001
20161113040000,25.395,67.031502,35.0,35.0,20.310074,1.573665,1.5,55.397842,55.0,59.985001
20161113041500,30.799999,67.301529,35.0,35.0,20.310074,1.557607,1.5,56.729973,55.0,59.985001
20161113043000,34.110001,66.941498,35.0,35.0,20.21994,1.565636,1.5,57.144012,55.0,59.985001
20161113044500,31.360001,67.211517,35.0,35.0,20.21994,1.573665,1.5,56.477951,55.0,59.985001
20161113050000,36.799999,66.941498,35.0,35.0,20.12372,1.54155,1.5,57.072006,55.0,59.985001
20161113051500,33.744999,66.941498,35.0,35.0,20.12372,1.557607,1.5,56.765976,55.0,59.985001
20161113053000,36.915001,66.941498,35.0,35.0,20.12372,1.553593,1.5,57.072006,55.0,59.985001
20161113054500,48.68,67.031502,35.0,35.0,20.094718,1.549578,1.5,58.548157,55.0,59.985001
20161113060000,100.0,67.9496,35.0,35.0,19.969496,1.505419,1.5,68.251129,55.0,59.985001
20161113061500,100.0,69.227722,35.0,35.0,19.969496,1.525492,1.5,69.709274,55.0,59.985001
20161113063000,100.0,69.587761,35.0,35.0,20.030798,1.469289,1.5,70.663368,55.0,59.985001
20161113064500,100.0,69.857788,35.0,35.0,19.903604,1.465275,1.5,70.663368,55.0,59.985001
20161113070000,100.0,70.145813,35.0,35.0,19.840007,1.465275,1.5,71.419449,55.0,59.985001
20161113071500,100.0,70.235825,35.0,35.0,19.93179,1.433159,1.5,71.581459,55.0,59.985001
20161113073000,100.0,70.505852,34.764225,34.764999,19.93179,1.421116,1.5,71.905487,55.0,60.52
20161113074500,100.0,70.775879,34.764225,34.764999,19.99588,1.489362,1.5,72.139511,55.0,60.52
20161113080000,100.0,70.685867,34.764225,34.764999,19.67543,1.421116,1.5,72.211517,55.0,60.52
20161113081500,100.0,70.955902,34.764225,34.764999,19.67543,1.489362,1.5,72.463547,55.0,60.52
20161113083000,100.0,71.063911,34.764225,34.764999,19.765241,1.405058,1.5,72.463547,55.0,61.055
20161113084500,100.0,71.783981,34.093533,34.095001,19.765241,1.421116,1.5,73.165619,55.0,61.994999
20161113090000,100.0,71.964005,33.570908,33.57,19.894407,1.421116,1.5,73.615662,55.0,64.084999
20161113091500,100.0,72.162018,33.143265,33.145,20.023573,1.473304,1.5,73.957703,55.0,64.084999
20161113093000,100.0,72.432045,33.143265,33.145,20.088156,1.413087,1.5,74.245728,55.0,64.084999
20161113094500,100.0,72.792084,32.715626,32.715,20.25224,1.473304,1.5,74.281723,55.0,65.025002
20161113100000,100.0,72.792084,31.08198,31.08,20.38042,1.42513,1.5,74.875793,55.0,68.620003
20161113101500,100.0,72.882088,31.08198,31.08,20.5086,1.469289,1.5,75.505852,55.0,68.620003
20161113103000,100.0,73.530151,31.08198,31.08,20.984753,1.429145,1.5,75.66787,55.0,68.620003
20161113104500,100.0,73.89019,31.08198,31.08,21.073408,1.421116,1.5,76.423943,55.0,68.620003
20161113110000,100.0,74.358238,31.08198,31.08,21.515136,1.413087,1.5,76.189926,55.0,68.620003
20161113111500,100.0,74.718277,30.802401,30.799999,21.515136,1.445203,1.5,76.945999,55.0,69.235001
20161113113000,100.0,75.096313,30.802401,30.799999,21.973048,1.437174,1.5,77.018005,55.0,69.235001
20161113114500,100.0,75.276337,30.802401,30.799999,22.111496,1.437174,1.5,77.702072,55.0,69.235001
20161113120000,100.0,76.19442,30.802401,30.799999,22.91903,1.441188,1.5,78.008102,55.0,69.235001
20161113121500,100.0,77.292526,30.802401,30.799999,23.232,1.449217,1.5,79.160217,55.0,69.235001
20161113123000,100.0,77.112518,30.802401,30.799999,24.261707,1.437174,1.5,79.358238,55.0,69.235001
20161113124500,100.0,78.678665,30.802401,30.799999,24.670812,1.437174,1.5,80.204323,55.0,69.235001
20161113130000,100.0,79.506752,30.802401,30.799999,24.996838,1.405058,1.5,81.518448,55.0,69.235001
20161113131500,100.0,79.866791,30.802401,30.799999,24.7348,1.413087,1.5,81.482452,55.0,69.235001
20161113133000,100.0,79.866791,30.802401,30.799999,25.509388,1.42513,1.5,82.202522,55.0,69.235001
20161113134500,100.0,79.686768,30.802401,30.799999,26.02408,1.433159,1.5,81.482452,55.0,69.235001
20161113140000,100.0,79.506752,30.802401,30.799999,26.050532,1.437174,1.5,81.554459,55.0,69.235001
20161113141500,100.0,79.506752,30.802401,30.799999,25.789072,1.429145,1.5,81.518448,55.0,69.235001
20161113143000,100.0,78.678665,30.802401,30.799999,25.312579,1.441188,1.5,81.032402,55.0,69.235001
20161113144500,100.0,78.030609,30.802401,30.799999,25.258842,1.445203,1.5,80.528351,55.0,69.235001
20161113150000,100.0,77.580559,30.802401,30.799999,25.30872,1.457246,1.5,79.682266,55.0,69.235001
20161113151500,100.0,78.120621,30.802401,30.799999,24.887528,1.465275,1.5,80.330338,55.0,69.235001
20161113153000,100.0,78.300629,30.802401,30.799999,24.51482,1.461261,1.5,80.16832,55.0,69.235001
20161113154500,100.0,77.940598,30.802401,30.799999,24.408332,1.469289,1.5,80.564362,55.0,69.235001
20161113160000,100.0,77.850586,30.802401,30.799999,24.291576,1.465275,1.5,79.970306,55.0,69.235001
20161113161500,100.0,77.760574,30.802401,30.799999,24.291576,1.449217,1.5,80.240326,55.0,69.235001
20161113163000,100.0,77.850586,30.802401,30.799999,24.33258,1.469289,1.5,79.970306,55.0,69.235001
20161113164500,100.0,77.67057,30.802401,30.799999,24.262166,1.405058,1.5,79.844284,55.0,69.235001
20161113170000,100.0,77.292526,30.802401,30.799999,24.44376,1.429145,1.5,79.682266,55.0,69.235001
20161113171500,100.0,77.292526,30.802401,30.799999,24.388051,1.42513,1.5,79.520256,55.0,69.235001
20161113173000,100.0,77.112518,30.802401,30.799999,24.480004,1.433159,1.5,79.646271,55.0,69.235001
20161113174500,100.0,77.022507,30.802401,30.799999,24.44903,1.437174,1.5,79.124214,55.0,69.235001
20161113180000,100.0,76.554459,30.802401,30.799999,24.260874,1.445203,1.5,79.214226,55.0,69.235001
20161113181500,100.0,76.464447,30.802401,30.799999,24.260874,1.453232,1.5,78.962196,55.0,69.235001
20161113183000,100.0,76.842484,30.802401,30.799999,24.10172,1.457246,1.5,79.214226,55.0,69.235001
20161113184500,100.0,76.554459,30.802401,30.799999,24.069352,1.457246,1.5,78.72818,55.0,69.235001
20161113190000,100.0,76.554459,30.802401,30.799999,24.201068,1.449217,1.5,79.052208,55.0,69.235001
20161113191500,100.0,76.842484,30.802401,30.799999,24.07979,1.457246,1.5,78.962196,55.0,69.235001
20161113193000,100.0,76.374435,30.802401,30.799999,24.088256,1.449217,1.5,78.998199,55.0,69.235001
20161113194500,100.0,76.554459,30.802401,30.799999,23.965992,1.449217,1.5,78.72818,55.0,69.235001
20161113200000,100.0,76.19442,30.802401,30.799999,23.909875,1.453232,1.5,78.72818,55.0,69.235001
20161113201500,100.0,76.19442,30.802401,30.799999,23.909875,1.461261,1.5,78.530151,55.0,69.235001
20161113203000,100.0,76.014404,30.802401,30.799999,23.786625,1.461261,1.5,78.566162,55.0,69.235001
20161113204500,100.0,76.104416,30.802401,30.799999,23.912918,1.457246,1.5,78.368134,55.0,69.235001
20161113210000,100.0,75.924393,30.802401,30.799999,23.664446,1.473304,1.5,78.368134,55.0,69.235001
20161113211500,100.0,76.104416,30.802401,30.799999,23.663545,1.461261,1.5,78.098114,55.0,69.235001
20161113213000,100.0,75.834381,30.802401,30.799999,23.475712,1.469289,1.5,78.242126,55.0,69.235001
20161113214500,100.0,75.834381,30.802401,30.799999,23.47136,1.453232,1.5,77.936096,55.0,69.235001
20161113220000,100.0,75.456345,30.802401,30.799999,23.345152,1.449217,1.5,78.098114,55.0,69.235001
20161113221500,100.0,75.726379,30.802401,30.799999,23.345152,1.465275,1.5,78.044106,55.0,69.235001
20161113223000,100.0,75.636368,30.802401,30.799999,23.337842,1.449217,1.5,78.044106,55.0,69.235001
20161113224500,100.0,75.096313,30.802401,30.799999,23.252723,1.457246,1.5,77.936096,55.0,69.235001
20161113230000,100.0,75.456345,30.802401,30.799999,23.123557,1.449217,1.5,77.936096,55.0,69.235001
20161113231500,100.0,75.096313,30.802401,30.799999,23.043776,1.445203,1.5,77.612061,55.0,69.235001
20161113233000,100.0,74.718277,30.802401,30.799999,23.026606,1.453232,1.5,77.414047,55.0,69.235001
20161113234500,100.0,74.808289,30.802401,30.799999,22.895468,1.461261,1.5,77.054008,55.0,69.235001
20161114000000,100.0,74.628265,30.802401,30.799999,22.76433,1.453232,1.5,77.144012,55.0,69.235001
20161114001500,100.0,74.448242,30.802401,30.799999,22.436485,1.457246,1.5,76.945999,55.0,69.235001
20161114003000,100.0,74.718277,30.802401,30.799999,22.280782,1.453232,1.5,77.054008,55.0,69.235001
20161114004500,100.0,74.358238,30.802401,30.799999,21.92147,1.441188,1.5,76.981995,55.0,69.235001
20161114010000,100.0,74.268227,30.802401,30.799999,21.890496,1.437174,1.5,76.657974,55.0,69.235001
20161114011500,100.0,74.088211,30.802401,30.799999,21.890496,1.441188,1.5,76.69397,55.0,69.235001
20161114013000,100.0,73.89019,30.802401,30.799999,21.78836,1.449217,1.5,76.459946,55.0,69.235001
20161114014500,100.0,73.800186,30.802401,30.799999,21.65525,1.453232,1.5,76.459946,55.0,69.235001
20161114020000,100.0,73.530151,30.802401,30.799999,21.65525,1.445203,1.5,76.153915,55.0,69.235001
20161114021500,100.0,73.440147,30.802401,30.799999,21.455585,1.449217,1.5,76.189926,55.0,69.235001
20161114023000,100.0,73.620163,30.802401,30.799999,21.189365,1.433159,1.5,76.153915,55.0,69.235001
20161114024500,100.0,73.89019,30.802401,30.799999,20.9897,1.433159,1.5,76.297928,55.0,69.235001
20161114030000,100.0,73.530151,30.802401,30.799999,20.72348,1.429145,1.5,76.153915,55.0,69.235001
20161114031500,100.0,73.620163,30.802401,30.799999,20.59037,1.445203,1.5,76.063911,55.0,69.235001
20161114033000,100.0,73.17012,30.802401,30.799999,20.390705,1.441188,1.5,75.703873,55.0,69.235001
20161114034500,100.0,73.080109,30.802401,30.799999,19.991375,1.445203,1.5,75.505852,55.0,69.235001
20161114040000,100.0,73.080109,30.802401,30.799999,19.946104,1.441188,1.5,75.631866,55.0,69.235001
20161114041500,100.0,72.972099,30.802401,30.799999,19.879056,1.445203,1.5,75.541855,55.0,69.235001
20161114043000,100.0,72.882088,30.802401,30.799999,19.610864,1.437174,1.5,75.505852,55.0,69.235001
20161114044500,100.0,72.882088,30.802401,30.799999,19.358533,1.433159,1.5,75.703873,55.0,69.235001
20161114050000,100.0,73.080109,30.802401,30.799999,19.305374,1.429145,1.5,75.703873,55.0,69.235001
20161114051500,100.0,73.530151,30.802401,30.799999,19.509476,1.429145,1.5,76.027908,55.0,69.235001
20161114053000,100.0,73.260132,30.802401,30.799999,19.088369,1.429145,1.5,75.865891,55.0,69.235001
20161114054500,100.0,72.792084,30.802401,30.799999,19.088369,1.441188,1.5,75.505852,55.0,69.235001
20161114060000,100.0,73.260132,30.802401,30.799999,18.73924,1.429145,1.5,75.739876,55.0,69.235001
20161114061500,100.0,72.882088,30.802401,30.799999,18.615582,1.429145,1.5,75.505852,55.0,69.235001
20161114063000,100.0,72.432045,30.802401,30.799999,18.693068,1.417102,1.5,75.343834,55.0,69.235001
20161114064500,100.0,72.432045,30.802401,30.799999,18.693068,1.417102,1.5,75.145813,55.0,69.235001
20161114070000,100.0,72.252029,30.802401,30.799999,18.557,1.437174,1.5,75.073807,55.0,69.235001
20161114071500,100.0,72.342041,30.802401,30.799999,18.557,1.445203,1.5,74.803787,55.0,69.235001
20161114073000,100.0,72.072006,30.802401,30.799999,18.615582,1.437174,1.5,74.911789,55.0,69.235001
20161114074500,100.0,72.252029,30.802401,30.799999,18.21683,1.481333,1.5,75.037804,55.0,69.235001
20161114080000,100.0,72.072006,30.802401,30.799999,18.290865,1.441188,1.5,75.073807,55.0,69.235001
20161114081500,100.0,73.17012,30.802401,30.799999,18.359392,1.441188,1.5,75.937897,55.0,69.235001
20161114083000,100.0,73.800186,30.802401,30.799999,18.6335,1.437174,1.5,76.657974,55.0,69.235001
20161114084500,100.0,74.808289,30.802401,30.799999,19.113189,1.429145,1.5,77.738075,55.0,69.235001
20161114090000,100.0,75.834381,30.330921,30.33,19.524351,1.473304,1.5,78.602165,55.0,70.269997
20161114091500,100.0,76.554459,30.330921,30.33,19.91768,1.509434,1.5,79.448242,55.0,70.269997
20161114093000,100.0,77.382538,30.330921,30.33,20.45726,1.481333,1.5,80.114319,55.0,70.269997
20161114094500,100.0,78.030609,30.330921,30.33,21.091666,1.481333,1.5,80.798386,55.0,70.269997
20161114100000,100.0,78.588661,30.330921,30.33,21.45295,1.481333,1.5,81.554459,55.0,70.269997
20161114101500,100.0,79.416748,30.330921,30.33,21.872408,1.477318,1.5,81.842484,55.0,70.269997
20161114103000,100.0,79.128716,30.330921,30.33,22.32029,1.465275,1.5,82.238525,55.0,70.269997
20161114104500,100.0,78.9487,30.330921,30.33,23.218944,1.461261,1.5,81.91449,55.0,70.269997
20161114110000,100.0,80.244827,30.330921,30.33,23.600934,1.461261,1.5,82.526558,55.0,70.269997
20161114111500,100.0,80.604858,30.330921,30.33,23.912918,1.457246,1.5,83.156616,55.0,70.269997
20161114113000,100.0,80.244827,30.330921,30.33,24.772625,1.441188,1.5,83.048607,55.0,70.269997
20161114114500,97.644997,78.030609,30.330921,30.33,25.474487,1.549578,1.5,54.38974,55.0,70.269997
20161114120000,30.700001,76.75248,33.486095,33.485001,25.60792,1.581694,1.5,54.80378,55.0,63.330002
20161114121500,30.49,76.932495,33.486095,33.485001,25.520404,1.437174,1.5,55.019806,55.0,63.330002
20161114123000,29.719999,77.580559,32.956158,32.955002,25.471835,1.417102,1.5,54.425743,55.0,65.029999
20161114124500,34.849998,77.67057,32.470062,32.470001,25.98209,1.481333,1.5,54.677769,55.0,65.565002
20161114130000,34.27,77.472549,32.470062,32.470001,25.630241,1.513448,1.5,54.893791,55.0,65.565002
20161114131500,30.725,77.472549,32.470062,32.470001,25.849133,1.521477,1.5,55.685867,55.0,65.565002
20161114133000,31.15,77.580559,32.470062,32.470001,26.232194,1.569651,1.5,54.353737,55.0,65.565002
20161114134500,26.15,77.292526,33.485256,33.485001,25.891684,1.581694,1.5,55.739876,55.0,63.330002
20161114140000,33.764999,77.022507,34.327023,34.325001,25.881246,1.585708,1.5,55.235825,55.0,61.48
20161114141500,30.004999,77.202522,35.0,35.0,26.155439,1.581694,1.5,55.937897,55.0,59.900002
20161114143000,32.875,77.292526,35.0,35.0,26.351568,1.477318,1.5,55.523853,55.0,59.294998
20161114144500,27.575001,77.292526,34.758369,34.759998,26.456084,1.537535,1.5,55.847885,55.0,60.529999
20161114150000,32.794998,77.112518,34.758369,34.759998,26.665116,1.553593,1.5,54.893791,55.0,60.529999
20161114151500,26.135,76.932495,34.758369,34.759998,26.312944,1.537535,1.5,54.731773,55.0,60.529999
20161114153000,24.174999,77.022507,34.758369,34.759998,26.390753,1.54155,1.5,54.515751,55.0,60.529999
20161114154500,25.915001,76.554459,34.758369,34.759998,26.312774,1.525492,1.5,55.019806,55.0,60.529999
20161114160000,29.455,76.464447,34.758369,34.759998,26.492311,1.581694,1.5,56.225922,55.0,60.529999
20161114161500,33.689999,76.284431,34.758369,34.759998,26.390753,1.593737,1.5,54.983799,55.0,59.990002
20161114163000,25.07,75.726379,35.0,35.0,26.492311,1.573665,1.5,54.479752,55.0,59.445
20161114164500,17.305,75.456345,35.0,35.0,26.492311,1.517463,1.5,53.417641,55.0,58.904999
20161114170000,24.030001,75.366341,35.0,35.0,26.492311,1.457246,1.5,55.019806,55.0,58.904999
20161114171500,26.985001,74.808289,35.0,35.0,26.569304,1.457246,1.5,54.425743,55.0,58.904999
20161114173000,22.155001,75.096313,35.0,35.0,26.540795,1.453232,1.5,54.641766,55.0,58.904999
20161114174500,25.915001,74.718277,35.0,35.0,26.717374,1.445203,1.5,54.857788,55.0,58.904999
20161114180000,29.620001,74.448242,35.0,35.0,26.419194,1.457246,1.5,55.847885,55.0,58.904999
20161114181500,25.860001,73.530151,35.0,35.0,26.55601,1.453232,1.5,55.811882,55.0,58.904999
20161114183000,27.834999,73.260132,35.0,35.0,26.059321,1.453232,1.5,54.551758,55.0,58.904999
20161114184500,21.495001,73.17012,35.0,35.0,25.8687,1.457246,1.5,54.227722,55.0,58.904999
20161114190000,24.014999,72.972099,35.0,35.0,25.371926,1.457246,1.5,54.677769,55.0,58.904999
20161114191500,30.365,73.17012,35.0,35.0,25.17136,1.453232,1.5,54.551758,55.0,58.904999
20161114193000,29.865,72.612061,35.0,35.0,24.906211,1.449217,1.5,54.983799,55.0,58.904999
20161114194500,26.67,72.252029,35.0,35.0,24.670812,1.437174,1.5,54.983799,55.0,58.904999
20161114200000,28.995001,71.873993,35.0,35.0,24.670812,1.445203,1.5,55.739876,55.0,58.904999
20161114201500,26.08,71.69397,35.0,35.0,24.625541,1.441188,1.5,55.361839,55.0,58.904999
20161114203000,25.09,71.333939,35.0,35.0,24.07979,1.445203,1.5,54.173717,55.0,58.904999
20161114204500,31.379999,71.243927,35.0,35.0,23.837234,1.457246,1.5,55.649864,55.0,58.904999
20161114210000,25.025,70.865891,35.0,35.0,23.788682,1.433159,1.5,54.857788,55.0,58.904999
20161114211500,25.075001,70.685867,35.0,35.0,23.54021,1.437174,1.5,55.055805,55.0,58.904999
20161114213000,30.1,70.685867,35.0,35.0,23.100046,1.433159,1.5,55.55986,55.0,58.904999
20161114214500,28.719999,70.235825,35.0,35.0,22.912213,1.441188,1.5,54.173717,55.0,58.904999
20161114220000,25.879999,70.235825,35.0,35.0,22.777216,1.441188,1.5,54.857788,55.0,58.904999
20161114221500,29.969999,70.235825,35.0,35.0,22.777216,1.441188,1.5,56.099911,55.0,58.904999
20161114223000,21.870001,69.857788,35.0,35.0,22.461696,1.437174,1.5,53.66967,55.0,58.904999
20161114224500,24.295,69.767776,35.0,35.0,22.30312,1.437174,1.5,55.397842,55.0,58.904999
20161114230000,28.799999,69.497757,35.0,35.0,22.090229,1.457246,1.5,54.983799,55.0,58.904999
20161114231500,24.375,69.407745,35.0,35.0,22.090229,1.449217,1.5,54.263725,55.0,58.904999
20161114233000,32.865002,69.497757,35.0,35.0,21.961063,1.437174,1.5,56.639965,55.0,58.904999
20161114234500,31.125,69.497757,35.0,35.0,21.638148,1.449217,1.5,55.55986,55.0,58.904999
20161115000000,25.209999,69.227722,35.0,35.0,21.612104,1.465275,1.5,54.137718,55.0,58.904999
20161115001500,26.950001,69.137711,35.0,35.0,21.612104,1.481333,1.5,54.173717,55.0,58.904999
20161115003000,25.035,69.227722,35.0,35.0,21.584088,1.481333,1.5,54.137718,55.0,58.904999
20161115004500,21.049999,69.137711,35.0,35.0,21.481952,1.481333,1.5,54.80378,55.0,58.904999
20161115010000,30.285,69.137711,35.0,35.0,21.286724,1.473304,1.5,54.38974,55.0,58.904999
20161115011500,29.59,68.957703,35.0,35.0,21.387381,1.469289,1.5,55.523853,55.0,58.904999
20161115013000,20.645,69.137711,35.0,35.0,21.355914,1.481333,1.5,54.38974,55.0,58.904999
20161115014500,22.575001,68.759674,35.0,35.0,21.256243,1.481333,1.5,54.047707,55.0,58.904999
20161115020000,25.275,68.849686,35.0,35.0,21.22379,1.477318,1.5,54.893791,55.0,58.904999
20161115021500,23.375,68.759674,35.0,35.0,21.22379,1.481333,1.5,55.307831,55.0,58.904999
20161115023000,30.700001,68.849686,35.0,35.0,21.056255,1.481333,1.5,54.80378,55.0,58.904999
20161115024500,23.700001,69.047707,35.0,35.0,20.9897,1.485347,1.5,54.173717,55.0,58.904999
20161115030000,30.315001,68.759674,35.0,35.0,20.761356,1.485347,1.5,56.189919,55.0,58.904999
20161115031500,28.815001,69.227722,35.0,35.0,20.629232,1.481333,1.5,54.353737,55.0,58.904999
20161115033000,27.67,68.759674,35.0,35.0,20.683632,1.481333,1.5,54.551758,55.0,58.904999
20161115034500,23.865,69.047707,35.0,35.0,20.911976,1.481333,1.5,54.047707,55.0,58.904999
20161115040000,23.575001,69.047707,35.0,35.0,20.72348,1.489362,1.5,55.523853,55.0,58.904999
20161115041500,27.975,69.137711,35.0,35.0,20.390705,1.489362,1.5,55.613861,55.0,58.904999
20161115043000,25.025,68.849686,35.0,35.0,20.390705,1.489362,1.5,54.929794,55.0,58.904999
20161115044500,25.139999,68.579659,35.0,35.0,20.482488,1.485347,1.5,54.173717,55.0,58.904999
20161115050000,22.9,68.759674,35.0,35.0,20.666054,1.489362,1.5,54.893791,55.0,58.904999
20161115051500,24.27,68.489655,35.0,35.0,20.574271,1.481333,1.5,54.173717,55.0,58.904999
20161115053000,21.665001,68.579659,35.0,35.0,20.734088,1.469289,1.5,54.047707,55.0,58.904999
20161115054500,30.43,68.849686,35.0,35.0,20.734088,1.481333,1.5,55.811882,55.0,58.904999
20161115060000,29.674999,68.399643,35.0,35.0,20.641812,1.473304,1.5,55.9739,55.0,58.904999
20161115061500,23.27,68.579659,35.0,35.0,20.574271,1.473304,1.5,54.551758,55.0,58.904999
20161115063000,30.645,68.849686,35.0,35.0,20.666054,1.473304,1.5,55.361839,55.0,58.904999
20161115064500,24.02,68.759674,35.0,35.0,20.666054,1.485347,1.5,54.173717,55.0,58.904999
20161115070000,32.404999,68.489655,35.0,35.0,20.734088,1.481333,1.5,56.225922,55.0,58.904999
20161115071500,21.799999,68.957703,35.0,35.0,20.734088,1.557607,1.5,53.885689,55.0,58.904999
20161115073000,25.799999,68.849686,35.0,35.0,20.666054,1.549578,1.5,54.263725,55.0,58.904999
20161115074500,31.52,68.849686,35.0,35.0,20.666054,1.513448,1.5,55.433846,55.0,58.904999
20161115080000,27.32,69.137711,35.0,35.0,20.666054,1.505419,1.5,55.847885,55.0,58.904999
20161115081500,26.754999,69.497757,35.0,35.0,20.734088,1.497391,1.5,54.893791,55.0,58.904999
20161115083000,27.125,70.235825,35.0,35.0,20.870156,1.489362,1.5,55.523853,55.0,58.904999
20161115084500,33.02,70.775879,35.0,35.0,21.4708,1.497391,1.5,55.019806,55.0,58.904999
20161115090000,33.02,72.072006,35.0,35.0,21.4708,1.481333,1.5,55.145813,55.0,58.904999
20161115091500,32.355,72.882088,35.0,35.0,21.873258,1.465275,1.5,54.515751,55.0,58.904999
20161115093000,30.885,73.620163,35.0,35.0,22.887444,1.453232,1.5,54.551758,55.0,58.904999
20161115094500,30.885,74.268227,35.0,35.0,24.639328,1.453232,1.5,55.235825,55.0,58.904999
20161115100000,30.885,74.898293,35.0,35.0,25.359108,1.433159,1.5,54.677769,55.0,59.439999
20161115101500,70.209999,75.366341,35.0,35.0,26.294822,1.429145,1.5,54.353737,55.0,59.974998
20161115103000,28.495001,75.456345,35.0,35.0,28.102976,1.481333,1.5,54.929794,55.0,59.974998
20161115104500,31.959999,75.006302,35.0,35.0,29.118131,1.489362,1.5,55.613861,55.0,59.974998
20161115110000,27.75,75.006302,34.7687,34.77,29.850644,1.473304,1.5,53.165619,55.0,60.509998
20161115111500,33.73,75.006302,34.554882,34.555,30.1374,1.413087,1.5,55.055805,55.0,60.98
20161115113000,58.505001,74.718277,34.246075,34.244999,30.698179,1.54155,1.5,55.685867,55.0,61.66
20161115114500,33.75,74.718277,34.246075,34.244999,31.243352,1.501405,1.5,55.739876,55.0,61.66
20161115120000,33.915001,73.998199,34.246075,34.244999,31.160273,1.573665,1.5,54.605759,55.0,61.66
20161115121500,65.705002,75.006302,34.246075,34.244999,31.478258,1.565636,1.5,55.847885,55.0,61.66
20161115123000,29.23,75.924393,34.246075,34.244999,31.923437,1.505419,1.5,55.055805,55.0,61.66
20161115124500,34.974998,76.554459,34.246075,34.244999,32.241252,1.421116,1.5,54.893791,55.0,62.195
20161115130000,97.285004,77.382538,33.303108,33.305,32.491696,1.405058,1.5,54.173717,55.0,63.735001
20161115131500,37.23,77.580559,33.303108,33.305,32.298848,1.437174,1.5,55.10981,55.0,63.735001
20161115133000,51.115002,77.760574,32.566662,32.564999,32.733674,0.806905,1.5,56.27993,55.0,97.980003
20161115134500,66.355003,77.580559,31.529118,31.530001,32.783875,1.573665,1.5,53.381638,55.0,67.635002
20161115140000,38.044998,77.382538,32.515083,32.514999,33.292736,1.573665,1.5,54.515751,55.0,64.925003
20161115141500,45.189999,77.202522,33.972111,33.970001,33.21525,1.601766,1.5,55.361839,55.0,62.259998
20161115143000,29.07,77.760574,34.189377,34.189999,33.563716,1.581694,1.5,54.893791,55.0,61.785
20161115144500,29.07,77.382538,34.435871,34.435001,33.660752,1.549578,1.5,55.18182,55.0,61.240002
20161115150000,54.200001,77.580559,34.435871,34.435001,33.78203,1.509434,1.5,55.739876,55.0,61.240002
20161115151500,28.014999,77.580559,34.435871,34.435001,34.113904,1.545564,1.5,54.857788,55.0,61.240002
20161115153000,28.535,77.382538,34.435871,34.435001,,1.533521,1.5,55.055805,55.0,61.240002
20161115154500,66.029999,77.202522,34.435871,34.435001,34.085225,1.545564,1.5,56.027901,55.0,61.240002
20161115160000,33.580002,77.022507,34.435871,34.435001,,1.545564,1.5,54.857788,55.0,61.240002
20161115161500,29.719999,76.932495,34.435871,34.435001,,1.565636,1.5,54.479752,55.0,61.240002
20161115163000,74.18,76.554459,34.435871,34.435001,,1.529506,1.5,56.027901,55.0,61.240002
20161115164500,28.805,76.554459,34.435871,34.435001,,1.549578,1.5,54.38974,55.0,61.240002
20161115170000,33.235001,76.464447,34.435871,34.435001,,1.561622,1.5,54.929794,55.0,61.240002
20161115171500,70.934998,76.104416,34.435871,34.435001,,1.557607,1.5,53.705673,55.0,61.240002
20161115173000,32.035,75.726379,34.435871,34.435001,,1.561622,1.5,55.10981,55.0,61.240002
20161115174500,40.275002,75.186325,34.435871,34.435001,,1.565636,1.5,55.739876,55.0,61.240002
20161115180000,26.885,74.628265,34.435871,34.435001,,1.553593,1.5,55.18182,55.0,61.240002
20161115181500,32.174999,74.718277,34.435871,34.435001,,1.553593,1.5,55.055805,55.0,61.240002
20161115183000,45.669998,75.006302,34.435871,34.435001,,1.545564,1.5,55.847885,55.0,61.240002
20161115184500,26.684999,73.998199,34.435871,34.435001,,1.573665,1.5,55.397842,55.0,61.240002
20161115190000,31.225,73.350136,34.435871,34.435001,,1.573665,1.5,54.641766,55.0,61.240002
20161115191500,46.400002,73.620163,34.689667,34.689999,,1.557607,1.5,55.397842,55.0,60.685001
20161115193000,32.400002,73.350136,34.689667,34.689999,,1.521477,1.5,54.605759,55.0,60.685001
20161115194500,26.924999,73.080109,34.689667,34.689999,,1.557607,1.5,54.893791,55.0,60.685001
20161115200000,27.305,72.882088,34.689667,34.689999,,1.529506,1.5,53.885689,55.0,60.685001
20161115201500,26.895,72.612061,34.689667,34.689999,,1.585708,1.5,55.235825,55.0,60.685001
20161115203000,34.674999,72.432045,34.689667,34.689999,,1.561622,1.5,55.18182,55.0,60.685001
20161115204500,31.530001,72.072006,34.689667,34.689999,,1.557607,1.5,54.983799,55.0,60.685001
20161115210000,31.945,71.783981,34.906933,34.904999,,1.54155,1.5,55.055805,55.0,60.205002
20161115211500,30.450001,71.873993,34.906933,34.904999,,1.549578,1.5,54.857788,55.0,60.205002
20161115213000,32.110001,71.333939,34.906933,34.904999,,1.573665,1.5,56.531956,55.0,60.205002
20161115214500,31.77,71.333939,34.906933,34.904999,,1.561622,1.5,55.937897,55.0,60.205002
20161115220000,29.799999,70.955902,34.906933,34.904999,,1.549578,1.5,55.48785,55.0,60.205002
20161115221500,24.035,70.955902,34.906933,34.904999,,1.581694,1.5,55.10981,55.0,60.205002
20161115223000,21.440001,70.865891,34.906933,34.904999,,1.565636,1.5,53.579659,55.0,60.205002
20161115224500,31.565001,70.865891,34.906933,34.904999,27.54201,1.565636,1.5,55.397842,55.0,60.205002
20161115230000,33.389999,70.775879,34.906933,34.904999,27.54201,1.585708,1.5,56.855988,55.0,60.205002
20161115231500,26.725,70.595863,34.906933,34.904999,27.54201,1.581694,1.5,56.063908,55.0,60.205002
20161115233000,26.455,70.865891,34.906933,34.904999,27.684164,1.573665,1.5,55.847885,55.0,60.205002
20161115234500,22.355,70.415848,34.906933,34.904999,27.40652,1.565636,1.5,54.425743,55.0,60.205002
20161116000000,32.735001,70.595863,34.906933,34.904999,26.789114,1.573665,1.5,54.731773,55.0,60.205002
20161116001500,31.209999,70.235825,34.906933,34.904999,26.789114,1.57768,1.5,55.397842,55.0,60.205002
20161116003000,34.689999,70.325836,34.906933,34.904999,26.78534,1.565636,1.5,56.225922,55.0,60.205002
20161116004500,28.139999,70.235825,34.906933,34.904999,26.6473,1.585708,1.5,54.857788,55.0,60.205002
20161116010000,30.395,70.055801,34.906933,34.904999,26.377051,1.557607,1.5,54.80378,55.0,60.205002
20161116011500,25.879999,69.9478,34.906933,34.904999,26.44024,1.585708,1.5,54.137718,55.0,60.205002
20161116013000,29.645,69.857788,34.906933,34.904999,25.768604,1.585708,1.5,54.353737,55.0,60.205002
20161116014500,20.445,69.677765,35.0,35.0,25.302141,1.569651,1.5,54.011703,55.0,59.66
20161116020000,26.045,69.857788,35.0,35.0,25.02023,1.57768,1.5,54.047707,55.0,59.66
20161116021500,19.74,69.587761,35.0,35.0,25.02023,1.421116,1.5,53.453648,55.0,56.775002
20161116023000,33.91,69.9478,35.0,35.0,24.80093,1.497391,1.5,57.072006,55.0,56.775002
20161116024500,27.139999,69.587761,35.0,35.0,24.663876,1.481333,1.5,54.173717,55.0,56.775002
20161116030000,23.82,69.587761,35.0,35.0,24.33989,1.42513,1.5,54.641766,55.0,56.775002
20161116031500,23.82,69.767776,35.0,35.0,24.203822,1.409073,1.5,55.397842,55.0,56.775002
20161116033000,24.695,69.497757,35.0,35.0,24.047133,1.413087,1.5,55.397842,55.0,57.244999
20161116034500,24.93,69.407745,35.0,35.0,24.047133,1.449217,1.5,53.795681,55.0,57.244999
20161116040000,33.720001,69.317734,35.0,35.0,23.841552,1.461261,1.5,55.613861,55.0,57.875
20161116041500,23.26,69.227722,35.0,35.0,23.591516,1.473304,1.5,54.38974,55.0,57.875
20161116043000,34.724998,69.137711,35.0,35.0,23.5414,1.441188,1.5,57.018005,55.0,57.875
20161116044500,27.475,69.227722,35.0,35.0,23.293336,1.469289,1.5,56.063908,55.0,57.875
20161116050000,29.34,69.137711,35.0,35.0,23.293336,1.477318,1.5,54.551758,55.0,57.875
20161116051500,23.785,69.137711,35.0,35.0,23.224809,1.457246,1.5,54.983799,55.0,57.875
20161116053000,23.785,68.759674,35.0,35.0,23.087755,1.469289,1.5,55.397842,55.0,57.875
20161116054500,22.645,68.957703,35.0,35.0,22.950701,1.473304,1.5,54.137718,55.0,57.875
20161116060000,33.105,68.849686,35.0,35.0,22.92022,1.465275,1.5,56.225922,55.0,57.875
20161116061500,21.58,68.849686,35.0,35.0,22.92022,1.465275,1.5,54.767776,55.0,57.875
20161116063000,24.655001,68.849686,35.0,35.0,22.78218,1.465275,1.5,54.08371,55.0,57.875
20161116064500,33.529999,68.849686,35.0,35.0,22.57512,1.473304,1.5,57.072006,55.0,57.875
20161116070000,21.655001,68.66967,35.0,35.0,22.29904,1.477318,1.5,54.38974,55.0,57.875
20161116071500,28.76,68.849686,35.0,35.0,22.161,1.509434,1.5,55.811882,55.0,57.875
20161116073000,26.67,68.759674,35.0,35.0,22.192637,1.573665,1.5,55.361839,55.0,57.875
20161116074500,26.969999,68.849686,35.0,35.0,22.192637,1.54155,1.5,56.27993,55.0,57.875
20161116080000,29.049999,69.047707,35.0,35.0,22.053611,1.573665,1.5,54.605759,55.0,57.875
20161116081500,16.99,69.317734,35.0,35.0,22.053611,1.569651,1.5,53.795681,55.0,57.875
20161116083000,32.555,69.767776,35.0,35.0,21.914585,1.533521,1.5,57.144012,55.0,57.875
20161116084500,22.045,70.685867,35.0,35.0,21.914585,1.533521,1.5,54.929794,55.0,57.875
20161116090000,22.754999,71.423943,35.0,35.0,22.393951,1.525492,1.5,53.795681,55.0,57.875
20161116091500,34.290001,72.252029,35.0,35.0,22.605448,1.529506,1.5,54.857788,55.0,57.875
20161116093000,32.18,73.080109,35.0,35.0,23.739025,1.525492,1.5,55.649864,55.0,57.875
20161116094500,32.759998,73.620163,35.0,35.0,26.275187,1.513448,1.5,54.551758,55.0,57.875
20161116100000,37.685001,73.530151,35.0,35.0,26.275187,1.513448,1.5,55.18182,55.0,57.875
20161116101500,27.58,74.268227,35.0,35.0,26.927426,1.445203,1.5,55.10981,55.0,57.875
20161116103000,27.58,74.628265,35.0,35.0,,1.453232,1.5,55.235825,55.0,57.875
20161116104500,50.584999,75.366341,35.0,35.0,29.029085,1.449217,1.5,55.523853,55.0,59.415001
20161116110000,28.105,75.096313,35.0,35.0,29.735792,1.429145,1.5,54.80378,55.0,59.415001
20161116111500,28.105,75.726379,35.0,35.0,29.7532,1.437174,1.5,54.641766,55.0,59.415001
20161116113000,50.759998,76.104416,35.0,35.0,29.714644,1.433159,1.5,54.515751,55.0,59.415001
20161116114500,25.865,76.104416,35.0,35.0,29.92983,1.449217,1.5,55.361839,55.0,59.415001
20161116120000,31.705,76.104416,35.0,35.0,30.248954,1.457246,1.5,55.18182,55.0,59.415001
20161116121500,26.040001,76.64447,35.0,35.0,30.264968,1.469289,1.5,55.235825,55.0,59.415001
20161116123000,34.165001,77.382538,34.587215,34.584999,,1.401044,1.5,54.857788,55.0,61.445
20161116124500,57.715,77.67057,31.183044,31.184999,,1.421116,1.5,55.55986,55.0,68.394997
20161116130000,30.65,77.850586,31.183044,31.184999,,1.453232,1.5,53.831684,55.0,68.394997
20161116131500,36.669998,77.580559,31.183044,31.184999,,1.421116,1.5,55.145813,55.0,68.394997
20161116133000,69.535004,77.760574,31.183044,31.184999,,1.445203,1.5,56.153915,55.0,68.394997
20161116134500,30.395,77.580559,31.183044,31.184999,,1.441188,1.5,55.361839,55.0,68.394997
20161116140000,36.369999,77.292526,31.183044,31.184999,30.35211,1.441188,1.5,54.857788,55.0,68.394997
20161116141500,79.400002,77.67057,31.183044,31.184999,30.578805,1.429145,1.5,55.397842,55.0,68.394997
20161116143000,28.025,77.292526,32.771591,32.77,31.062438,1.485347,1.5,55.48785,55.0,64.900002
20161116144500,30.615,77.472549,32.418949,32.419998,30.533772,1.529506,1.5,55.739876,55.0,65.68
20161116150000,28.254999,77.292526,32.418949,32.419998,30.797527,1.553593,1.5,54.047707,55.0,65.68
20161116151500,28.495001,77.202522,32.418949,32.419998,30.898014,1.57768,1.5,55.235825,55.0,65.68
20161116153000,40.599998,76.64447,32.66544,32.665001,30.503852,1.581694,1.5,55.397842,55.0,65.135002
20161116154500,26.26,76.842484,33.260715,33.259998,30.38594,1.593737,1.5,54.551758,55.0,63.189999
20161116160000,25.415001,76.284431,34.449337,34.450001,30.503852,1.521477,1.5,55.055805,55.0,61.209999
20161116161500,43.334999,76.464447,34.695827,34.695,30.285368,1.57768,1.5,55.397842,55.0,60.669998
20161116163000,32.029999,76.464447,34.913094,34.915001,29.867712,1.557607,1.5,55.523853,55.0,60.189999
20161116164500,30.325001,76.464447,34.913094,34.915001,30.402294,1.581694,1.5,54.605759,55.0,60.189999
20161116170000,35.064999,75.924393,35.0,35.0,29.867712,1.581694,1.5,54.173717,55.0,59.650002
20161116171500,22.540001,75.456345,35.0,35.0,29.867712,1.573665,1.5,55.019806,55.0,59.650002
20161116173000,31.07,75.456345,35.0,35.0,30.402294,1.537535,1.5,54.857788,55.0,58.435001
20161116174500,27.004999,75.006302,35.0,35.0,30.578465,1.529506,1.5,53.795681,55.0,58.435001
20161116180000,34.154999,74.448242,35.0,35.0,30.256383,1.589723,1.5,56.765976,55.0,58.435001
20161116181500,27.915001,73.998199,35.0,35.0,30.008081,1.585708,1.5,55.235825,55.0,58.435001
20161116183000,31.605,73.620163,35.0,35.0,29.667265,1.573665,1.5,56.315933,55.0,58.435001
20161116184500,18.285,73.080109,35.0,35.0,29.226608,1.565636,1.5,55.397842,55.0,58.435001
20161116190000,32.490002,73.260132,35.0,35.0,29.18948,1.545564,1.5,54.983799,55.0,58.435001
20161116191500,35.84,72.882088,35.0,35.0,29.067794,1.497391,1.5,56.729973,55.0,58.435001
20161116193000,23.02,72.612061,35.0,35.0,28.46001,1.505419,1.5,55.271828,55.0,58.435001
20161116194500,21.879999,72.702072,35.0,35.0,28.038988,1.517463,1.5,55.613861,55.0,58.435001
20161116200000,30.174999,72.072006,35.0,35.0,27.536213,1.533521,1.5,54.299728,55.0,58.435001
20161116201500,32.305,71.873993,35.0,35.0,27.354296,1.581694,1.5,56.69397,55.0,57.814999
20161116203000,31.885,71.69397,35.0,35.0,27.114375,1.585708,1.5,56.315933,55.0,57.814999
20161116204500,22.18,71.513954,35.0,35.0,26.832464,1.573665,1.5,55.18182,55.0,57.814999
20161116210000,29.76,71.333939,35.0,35.0,26.62656,1.581694,1.5,54.479752,55.0,57.814999
20161116211500,24.945,70.955902,35.0,35.0,26.14852,1.54155,1.5,54.731773,55.0,57.814999
20161116213000,27.379999,70.955902,35.0,35.0,,1.549578,1.5,55.397842,55.0,57.814999
20161116214500,33.665001,70.775879,35.0,35.0,26.14852,1.581694,1.5,56.765976,55.0,57.814999
20161116220000,26.860001,70.865891,35.0,35.0,25.76398,1.573665,1.5,54.857788,55.0,57.814999
20161116221500,33.599998,70.595863,35.0,35.0,25.706877,1.54155,1.5,57.180019,55.0,57.814999
20161116223000,19.459999,70.685867,35.0,35.0,25.714935,1.581694,1.5,55.271828,55.0,57.814999
20161116224500,25.764999,70.595863,35.0,35.0,25.583797,1.581694,1.5,55.433846,55.0,57.814999
20161116230000,30.950001,70.235825,35.0,35.0,25.385696,1.573665,1.5,56.405941,55.0,57.814999
20161116231500,16.83,70.145813,35.0,35.0,25.24922,1.573665,1.5,52.9856,55.0,57.814999
20161116233000,24.965,70.235825,35.0,35.0,25.175848,1.565636,1.5,55.55986,55.0,57.814999
20161116234500,33.695,70.145813,35.0,35.0,25.175848,1.557607,1.5,55.18182,55.0,57.814999
20161117000000,21.084999,69.9478,35.0,35.0,24.783335,1.557607,1.5,53.921692,55.0,57.814999
20161117001500,17.4,69.857788,35.0,35.0,24.58367,1.57768,1.5,53.165619,55.0,57.814999
20161117003000,31.43,69.497757,35.0,35.0,24.43832,1.557607,1.5,57.072006,55.0,57.814999
20161117004500,30.26,69.497757,35.0,35.0,24.170128,1.573665,1.5,55.10981,55.0,57.814999
20161117010000,30.305,69.317734,35.0,35.0,24.10308,1.565636,1.5,56.351936,55.0,57.814999
20161117011500,22.424999,68.759674,35.0,35.0,23.968984,1.57768,1.5,52.9856,55.0,57.814999
20161117013000,23.995001,68.759674,35.0,35.0,23.795618,1.57768,1.5,54.173717,55.0,57.814999
20161117014500,19.055,68.759674,35.0,35.0,23.25257,1.589723,1.5,53.201622,55.0,57.814999
20161117020000,20.700001,68.759674,35.0,35.0,23.365552,1.57768,1.5,55.48785,55.0,57.814999
20161117021500,29.825001,68.489655,35.0,35.0,23.478534,1.581694,1.5,54.551758,55.0,57.814999
20161117023000,28.924999,68.849686,35.0,35.0,23.183312,1.57768,1.5,54.08371,55.0,57.814999
20161117024500,16.995001,68.579659,35.0,35.0,23.40336,1.593737,1.5,54.047707,55.0,57.27
20161117030000,22.365,68.039612,35.0,35.0,23.40336,1.553593,1.5,55.433846,55.0,57.27
20161117031500,18.73,68.399643,35.0,35.0,23.513384,1.561622,1.5,56.063908,55.0,57.27
20161117033000,34.145,68.129616,35.0,35.0,23.293336,1.549578,1.5,56.531956,55.0,57.27
20161117034500,19.395,68.21962,35.0,35.0,22.950701,1.549578,1.5,54.011703,55.0,57.27
20161117040000,23.879999,68.129616,35.0,35.0,22.78218,1.549578,1.5,55.811882,55.0,57.27
20161117041500,31.02,68.039612,35.0,35.0,22.92022,1.54155,1.5,56.27993,55.0,57.27
20161117043000,18.115,68.039612,35.0,35.0,22.471012,1.529506,1.5,54.137718,55.0,57.27
20161117044500,15.49,67.751579,35.0,35.0,22.230836,1.529506,1.5,55.397842,55.0,57.27
20161117050000,18.235001,67.661568,35.0,35.0,21.9587,1.525492,1.5,54.929794,55.0,57.27
20161117051500,18.014999,67.301529,35.0,35.0,21.9587,1.521477,1.5,54.047707,55.0,57.27
20161117053000,15.155,67.751579,35.0,35.0,21.754598,1.517463,1.5,54.551758,55.0,57.27
20161117054500,16.15,67.391541,35.0,35.0,,1.517463,1.5,54.893791,55.0,57.27
20161117060000,20.9,67.661568,35.0,35.0,21.523228,1.521477,1.5,54.047707,55.0,57.27
20161117061500,13.675,67.121513,35.0,35.0,21.523228,1.529506,1.5,52.823582,55.0,57.27
20161117063000,13.83,67.661568,35.0,35.0,21.523228,1.529506,1.5,53.381638,55.0,57.27
20161117064500,22.200001,67.031502,35.0,35.0,21.523228,1.525492,1.5,53.705673,55.0,57.27
20161117070000,30.889999,66.203423,35.0,35.0,21.523228,1.537535,1.5,56.729973,55.0,57.27
20161117071500,32.584999,67.391541,35.0,35.0,21.523228,1.533521,1.5,56.982002,55.0,57.27
20161117073000,26.76,67.031502,35.0,35.0,21.523228,1.533521,1.5,55.847885,55.0,57.27
20161117074500,21.715,67.751579,35.0,35.0,21.523228,1.533521,1.5,55.901894,55.0,57.27
20161117080000,33.099998,68.489655,35.0,35.0,21.523228,1.497391,1.5,56.855988,55.0,57.27
20161117081500,22.610001,69.407745,35.0,35.0,21.523228,1.521477,1.5,54.299728,55.0,57.27
20161117083000,23.040001,70.235825,35.0,35.0,21.970957,1.453232,1.5,54.641766,55.0,57.27
20161117084500,24.030001,70.865891,35.0,35.0,22.707584,1.409073,1.5,54.227722,55.0,59.049999
20161117090000,44.529999,72.162018,33.228981,33.23,22.707584,1.421116,1.5,55.523853,55.0,64.364998
20161117091500,29.219999,72.342041,32.587517,32.59,23.23863,1.57768,1.5,54.929794,55.0,65.305
20161117093000,22.559999,72.792084,35.0,35.0,24.639328,1.573665,1.5,53.543655,55.0,57.959999
20161117094500,51.790001,73.710175,35.0,35.0,26.420129,1.54155,1.5,54.551758,55.0,57.959999
20161117100000,30.6,74.358238,35.0,35.0,27.434723,1.553593,1.5,54.677769,55.0,57.959999
20161117101500,31.809999,75.006302,35.0,35.0,28.376846,1.509434,1.5,55.397842,55.0,57.959999
20161117103000,27.610001,75.834381,35.0,35.0,30.188621,1.409073,1.5,54.353737,55.0,57.959999
20161117104500,42.0,76.19442,34.834747,34.834999,31.184056,1.389,1.5,56.225922,55.0,69.425003
20161117110000,68.199997,76.464447,32.145775,32.145,31.75478,1.589723,1.5,56.063908,55.0,66.279999
20161117111500,30.985001,76.104416,32.145775,32.145,31.853618,1.565636,1.5,54.731773,55.0,66.279999
20161117113000,36.740002,76.464447,32.697205,32.695,32.59968,1.573665,1.5,55.18182,55.0,65.065002
20161117114500,100.0,76.19442,32.943699,32.945,32.870252,1.581694,1.5,56.567955,55.0,64.525002
20161117120000,30.799999,76.554459,33.690479,33.689999,33.449765,1.469289,1.5,54.641766,55.0,62.880001
20161117121500,38.490002,77.202522,32.747517,32.75,33.568,1.405058,1.5,55.48785,55.0,64.955002
20161117123000,99.82,77.67057,31.50305,31.504999,34.10027,1.413087,1.5,55.649864,55.0,67.695
20161117124500,35.005001,77.580559,31.50305,31.504999,34.236168,1.449217,1.5,55.397842,55.0,67.695
20161117130000,35.669998,77.850586,31.50305,31.504999,34.449059,1.433159,1.5,55.48785,55.0,67.695
20161117131500,41.615002,78.030609,31.50305,31.504999,34.449059,1.465275,1.5,54.731773,55.0,67.695
20161117133000,73.055,78.030609,31.50305,31.504999,34.895632,1.513448,1.5,55.235825,55.0,67.695
20161117134500,92.349998,77.940598,31.50305,31.504999,34.86884,1.553593,1.5,54.173717,55.0,67.695
20161117140000,42.305,77.850586,31.756849,31.754999,34.762267,1.57768,1.5,54.80378,55.0,67.135002
20161117141500,28.184999,77.382538,34.893967,34.895,34.820934,1.573665,1.5,54.893791,55.0,60.235001
20161117143000,54.935001,78.300629,34.893967,34.895,34.83161,1.509434,1.5,54.353737,55.0,60.235001
20161117144500,100.0,77.940598,34.893967,34.895,34.659468,1.497391,1.5,55.48785,55.0,60.235001
20161117150000,33.389999,77.67057,34.893967,34.895,35.004653,1.509434,1.5,55.055805,55.0,60.235001
20161117151500,28.629999,77.472549,34.893967,34.895,34.659468,1.497391,1.5,55.397842,55.0,60.235001
20161117153000,56.779999,77.292526,34.893967,34.895,34.656425,1.509434,1.5,55.739876,55.0,60.235001
20161117154500,33.994999,77.382538,34.893967,34.895,34.42463,1.517463,1.5,54.173717,55.0,60.235001
20161117160000,34.080002,76.932495,34.893967,34.895,34.42463,1.529506,1.5,55.145813,55.0,60.235001
20161117161500,27.49,76.554459,34.893967,34.895,34.312226,1.537535,1.5,55.307831,55.0,60.235001
20161117163000,51.700001,76.554459,34.893967,34.895,34.543035,1.549578,1.5,55.613861,55.0,60.235001
20161117164500,31.809999,76.284431,34.893967,34.895,33.91429,1.565636,1.5,54.731773,55.0,60.235001
20161117170000,27.48,76.014404,35.0,35.0,33.691454,1.557607,1.5,55.523853,55.0,59.755001
20161117171500,38.875,75.546356,35.0,35.0,33.468618,1.549578,1.5,54.641766,55.0,59.755001
20161117173000,44.119999,75.456345,35.0,35.0,33.188186,1.557607,1.5,54.551758,55.0,59.755001
20161117174500,25.27,75.366341,35.0,35.0,32.728795,1.565636,1.5,54.227722,55.0,59.755001
20161117180000,45.209999,75.096313,35.0,35.0,32.33193,1.569651,1.5,56.153915,55.0,59.755001
20161117181500,37.189999,74.268227,35.0,35.0,32.086008,1.593737,1.5,54.983799,55.0,59.755001
