PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161117183000,28.120001,73.89019,35.0,35.0,31.601474,1.565636,1.5,54.731773,55.0,59.275002
20161117184500,25.110001,73.440147,35.0,35.0,31.359581,1.565636,1.5,55.613861,55.0,59.275002
20161117190000,35.294998,73.440147,35.0,35.0,31.095996,1.573665,1.5,54.893791,55.0,59.275002
20161117191500,30.395,73.17012,35.0,35.0,31.095996,1.565636,1.5,54.641766,55.0,59.275002
20161117193000,28.15,73.17012,35.0,35.0,30.812776,1.549578,1.5,55.397842,55.0,59.275002
20161117194500,31.0,72.882088,35.0,35.0,30.627,1.557607,1.5,55.937897,55.0,59.275002
20161117200000,29.42,72.882088,35.0,35.0,30.675977,1.549578,1.5,55.55986,55.0,59.275002
20161117201500,31.094999,72.612061,35.0,35.0,30.675977,1.561622,1.5,54.551758,55.0,59.275002
20161117203000,24.4,72.702072,35.0,35.0,30.286592,1.585708,1.5,55.235825,55.0,59.275002
20161117204500,24.4,72.342041,35.0,35.0,30.015527,1.597752,1.5,55.235825,55.0,58.195
20161117210000,24.4,72.162018,35.0,35.0,30.015527,1.537535,1.5,54.893791,55.0,58.195
20161117211500,28.379999,72.162018,35.0,35.0,29.904772,1.54155,1.5,54.425743,55.0,58.195
20161117213000,23.209999,72.162018,35.0,35.0,29.681528,1.537535,1.5,54.893791,55.0,58.195
20161117214500,22.16,72.162018,35.0,35.0,29.356148,1.549578,1.5,54.515751,55.0,58.195
20161117220000,31.530001,71.873993,35.0,35.0,29.255661,1.545564,1.5,56.225922,55.0,58.195
20161117221500,28.01,71.783981,35.0,35.0,29.124523,1.545564,1.5,56.225922,55.0,58.195
20161117223000,22.040001,71.423943,35.0,35.0,28.468833,1.581694,1.5,54.011703,55.0,58.195
20161117224500,34.075001,71.333939,35.0,35.0,28.776635,1.481333,1.5,56.729973,55.0,58.195
20161117230000,22.1,71.603958,35.0,35.0,28.662344,1.521477,1.5,53.543655,55.0,58.195
20161117231500,25.99,71.333939,35.0,35.0,28.662344,1.529506,1.5,53.921692,55.0,58.195
20161117233000,32.654999,71.513954,35.0,35.0,28.528248,1.54155,1.5,55.397842,55.0,58.195
20161117234500,33.869999,71.69397,35.0,35.0,28.544109,1.509434,1.5,56.567955,55.0,58.195
20161118000000,27.815001,71.153915,35.0,35.0,28.476568,1.57768,1.5,54.227722,55.0,58.195
20161118001500,25.23,71.063911,35.0,35.0,28.341486,1.54155,1.5,54.893791,55.0,58.195
20161118003000,25.23,70.865891,35.0,35.0,27.924816,1.54155,1.5,54.893791,55.0,58.195
20161118004500,27.254999,70.865891,35.0,35.0,27.868699,1.589723,1.5,55.523853,55.0,58.195
20161118010000,24.469999,70.775879,35.0,35.0,27.598535,1.545564,1.5,54.983799,55.0,58.195
20161118011500,22.764999,70.685867,35.0,35.0,27.463453,1.54155,1.5,54.767776,55.0,58.195
20161118013000,34.445,70.865891,35.0,35.0,27.26083,1.553593,1.5,54.515751,55.0,58.195
20161118014500,28.344999,70.685867,35.0,35.0,27.125748,1.549578,1.5,55.847885,55.0,58.195
20161118020000,29.745001,70.505852,35.0,35.0,27.129284,1.549578,1.5,55.739876,55.0,58.195
20161118021500,27.82,70.595863,35.0,35.0,27.267902,1.561622,1.5,55.019806,55.0,58.195
20161118023000,27.82,70.505852,35.0,35.0,27.267902,1.549578,1.5,55.361839,55.0,58.195
20161118024500,29.57,70.415848,35.0,35.0,27.26848,1.553593,1.5,55.019806,55.0,58.195
20161118030000,29.57,70.505852,35.0,35.0,27.40652,1.549578,1.5,54.80378,55.0,58.195
20161118031500,28.219999,70.325836,35.0,35.0,27.545138,1.529506,1.5,54.047707,55.0,57.715
20161118033000,34.720001,70.505852,35.0,35.0,27.545138,1.525492,1.5,55.361839,55.0,57.715
20161118034500,30.174999,70.055801,35.0,35.0,27.545138,1.525492,1.5,56.729973,55.0,57.715
20161118040000,25.959999,70.235825,35.0,35.0,27.683756,1.529506,1.5,54.893791,55.0,57.715
20161118041500,24.135,70.325836,35.0,35.0,27.545138,1.521477,1.5,55.361839,55.0,57.715
20161118043000,25.559999,70.145813,35.0,35.0,27.403732,1.521477,1.5,53.543655,55.0,57.715
20161118044500,33.095001,70.235825,35.0,35.0,27.333726,1.557607,1.5,56.063908,55.0,57.715
20161118050000,31.235001,70.145813,35.0,35.0,27.058547,1.525492,1.5,55.649864,55.0,57.715
20161118051500,25.955,70.505852,35.0,35.0,27.058547,1.461261,1.5,54.677769,55.0,57.715
20161118053000,24.305,70.325836,35.0,35.0,27.193714,1.521477,1.5,54.767776,55.0,57.715
20161118054500,24.305,70.055801,35.0,35.0,27.053702,1.557607,1.5,55.397842,55.0,57.715
20161118060000,25.055,70.505852,35.0,35.0,27.053702,1.525492,1.5,55.019806,55.0,57.715
20161118061500,24.705,70.325836,35.0,35.0,27.053702,1.485347,1.5,54.227722,55.0,57.715
20161118063000,34.244999,69.857788,35.0,35.0,27.193714,1.525492,1.5,56.855988,55.0,57.715
20161118064500,23.0,69.857788,35.0,35.0,27.328881,1.517463,1.5,54.929794,55.0,57.715
20161118070000,30.504999,69.137711,35.0,35.0,27.187883,1.537535,1.5,54.983799,55.0,57.715
20161118071500,24.9,70.325836,35.0,35.0,27.187883,1.525492,1.5,55.739876,55.0,57.715
20161118073000,24.775,70.145813,35.0,35.0,26.91369,1.57768,1.5,53.831684,55.0,57.715
20161118074500,31.295,70.505852,35.0,35.0,26.773678,1.565636,1.5,55.55986,55.0,57.715
20161118080000,30.725,70.685867,35.0,35.0,26.905887,1.533521,1.5,55.901894,55.0,57.715
20161118081500,22.695,71.423943,35.0,35.0,26.905887,1.473304,1.5,55.235825,55.0,57.715
20161118083000,25.105,71.873993,35.0,35.0,26.967104,1.429145,1.5,55.235825,55.0,57.715
20161118084500,32.25,72.432045,35.0,35.0,27.734382,1.433159,1.5,54.551758,55.0,58.525002
20161118090000,32.25,73.530151,35.0,35.0,27.734382,1.42513,1.5,54.80378,55.0,59.055
20161118091500,33.584999,74.178223,35.0,35.0,28.376846,1.461261,1.5,54.893791,55.0,59.654999
20161118093000,34.775002,74.628265,35.0,35.0,29.029085,1.437174,1.5,55.235825,55.0,59.654999
20161118094500,42.615002,75.096313,33.566368,33.564999,29.971208,1.465275,1.5,55.019806,55.0,63.154999
20161118100000,31.504999,75.546356,33.566368,33.564999,30.623447,1.517463,1.5,54.731773,55.0,63.154999
20161118101500,31.504999,75.636368,34.059353,34.060001,31.275686,1.569651,1.5,55.235825,55.0,62.07
20161118103000,73.279999,76.284431,34.059353,34.060001,32.412952,1.493376,1.5,55.847885,55.0,62.07
20161118104500,36.674999,76.554459,34.059353,34.060001,33.250797,1.529506,1.5,54.047707,55.0,62.07
20161118110000,30.049999,76.64447,34.059353,34.060001,33.34224,1.505419,1.5,55.397842,55.0,62.07
20161118111500,35.27,76.932495,34.059353,34.060001,33.592514,1.461261,1.5,55.019806,55.0,62.07
20161118113000,77.165001,77.202522,33.816303,33.814999,33.973756,1.421116,1.5,55.55986,55.0,62.605
20161118114500,35.724998,77.112518,33.816303,33.814999,33.973756,1.457246,1.5,54.767776,55.0,62.605
20161118120000,40.165001,77.580559,31.367773,31.370001,33.851798,1.42513,1.5,54.767776,55.0,67.989998
20161118121500,37.205002,77.940598,31.367773,31.370001,33.747112,1.429145,1.5,54.80378,55.0,67.989998
20161118123000,100.0,78.030609,31.367773,31.370001,33.993442,1.421116,1.5,56.027901,55.0,67.989998
20161118124500,57.389999,78.498657,31.367773,31.370001,34.436564,1.429145,1.5,53.075607,55.0,67.989998
20161118130000,42.715,78.678665,31.367773,31.370001,34.234264,1.417102,1.5,54.767776,55.0,67.989998
20161118131500,41.599998,78.678665,31.124725,31.125,34.304678,1.42513,1.5,54.605759,55.0,68.525002
20161118133000,39.334999,78.768677,31.124725,31.125,34.304678,1.421116,1.5,54.857788,55.0,68.525002
20161118134500,100.0,79.128716,30.881678,30.879999,34.25956,1.413087,1.5,56.603962,55.0,69.059998
20161118140000,52.099998,78.678665,30.881678,30.879999,34.25956,1.42513,1.5,54.425743,55.0,69.059998
20161118141500,38.59,78.498657,30.881678,30.879999,33.91429,1.501405,1.5,54.767776,55.0,69.059998
20161118143000,38.59,78.408646,31.128168,31.129999,34.773844,1.581694,1.5,54.731773,55.0,68.519997
20161118144500,37.41,78.408646,31.37466,31.375,34.883205,1.573665,1.5,54.731773,55.0,67.974998
20161118150000,36.599998,78.300629,32.150669,32.150002,34.883205,1.585708,1.5,54.551758,55.0,65.660004
20161118151500,32.060001,77.940598,32.890141,32.889999,34.47138,1.54155,1.5,54.857788,55.0,64.639999
20161118153000,63.950001,77.67057,33.412346,33.41,34.805634,1.565636,1.5,54.551758,55.0,63.494999
20161118154500,100.0,77.472549,33.629612,33.630001,34.805634,1.449217,1.5,56.405941,55.0,63.014999
20161118160000,36.084999,76.842484,34.093372,34.095001,34.818044,1.565636,1.5,55.10981,55.0,61.994999
20161118161500,33.165001,76.554459,34.093372,34.095001,34.9399,1.553593,1.5,54.767776,55.0,61.994999
20161118163000,56.279999,76.104416,34.093372,34.095001,34.9399,1.549578,1.5,56.69397,55.0,61.994999
20161118164500,80.684998,76.284431,34.339863,34.34,34.769815,1.573665,1.5,55.739876,55.0,61.450001
20161118170000,31.225,75.726379,34.586353,34.584999,34.769815,1.589723,1.5,55.18182,55.0,60.91
20161118171500,32.584999,75.456345,34.803619,34.805,34.42463,1.573665,1.5,54.551758,55.0,60.43
20161118173000,50.674999,74.808289,35.0,35.0,34.42463,1.553593,1.5,56.099911,55.0,59.889999
20161118174500,52.334999,74.628265,35.0,35.0,34.370162,1.533521,1.5,55.361839,55.0,59.889999
20161118180000,35.380001,74.628265,35.0,35.0,34.304678,1.537535,1.5,54.731773,55.0,59.889999
20161118181500,26.629999,73.998199,35.0,35.0,34.234264,1.54155,1.5,55.397842,55.0,59.889999
20161118183000,48.424999,73.620163,35.0,35.0,33.993442,1.513448,1.5,55.433846,55.0,59.889999
20161118184500,30.094999,73.530151,35.0,35.0,33.813004,1.509434,1.5,54.929794,55.0,59.889999
20161118190000,32.404999,73.620163,35.0,35.0,33.563716,1.497391,1.5,54.731773,55.0,59.889999
20161118191500,40.404999,72.882088,35.0,35.0,33.563716,1.481333,1.5,55.18182,55.0,59.889999
20161118193000,29.16,72.792084,35.0,35.0,33.044264,1.481333,1.5,54.641766,55.0,59.889999
20161118194500,29.540001,72.792084,35.0,35.0,32.750198,1.533521,1.5,54.731773,55.0,59.889999
20161118200000,39.415001,72.792084,35.0,35.0,32.6857,1.553593,1.5,54.173717,55.0,59.889999
20161118201500,43.945,72.522057,35.0,35.0,32.62161,1.549578,1.5,54.893791,55.0,59.889999
20161118203000,25.245001,72.342041,35.0,35.0,32.36525,1.537535,1.5,54.353737,55.0,59.889999
20161118204500,35.900002,72.342041,35.0,35.0,32.41472,1.57768,1.5,56.567955,55.0,59.889999
20161118210000,42.459999,72.162018,35.0,35.0,32.284568,1.57768,1.5,54.80378,55.0,59.889999
20161118211500,28.325001,72.072006,35.0,35.0,32.284568,1.589723,1.5,54.929794,55.0,59.889999
20161118213000,25.445,72.072006,35.0,35.0,32.154416,1.557607,1.5,54.173717,55.0,59.345001
20161118214500,39.689999,72.162018,35.0,35.0,32.057958,1.581694,1.5,55.307831,55.0,59.345001
20161118220000,32.924999,71.69397,35.0,35.0,32.104385,1.573665,1.5,55.523853,55.0,59.345001
20161118221500,32.66,71.69397,35.0,35.0,32.104385,1.533521,1.5,54.731773,55.0,59.345001
20161118223000,34.825001,71.873993,35.0,35.0,32.104385,1.57768,1.5,54.677769,55.0,59.345001
20161118224500,32.325001,71.603958,35.0,35.0,32.237495,1.57768,1.5,54.173717,55.0,59.345001
20161118230000,26.280001,71.423943,35.0,35.0,32.282936,1.57768,1.5,55.055805,55.0,59.345001
20161118231500,44.185001,71.783981,35.0,35.0,32.282936,1.517463,1.5,55.9739,55.0,59.345001
20161118233000,36.580002,71.69397,35.0,35.0,32.326405,1.57768,1.5,54.857788,55.0,59.345001
20161118234500,24.705,71.69397,35.0,35.0,32.191323,1.593737,1.5,55.523853,55.0,59.345001
20161119000000,30.59,72.072006,35.0,35.0,30.109656,1.557607,1.5,54.605759,55.0,58.805
20161119001500,30.91,71.69397,35.0,35.0,32.027732,1.533521,1.5,54.299728,55.0,58.805
20161119003000,26.965,71.063911,35.0,35.0,29.759847,1.557607,1.5,55.019806,55.0,58.805
20161119004500,26.965,70.955902,35.0,35.0,29.306372,1.565636,1.5,54.929794,55.0,58.805
20161119010000,32.084999,70.775879,35.0,35.0,28.489964,1.557607,1.5,56.189919,55.0,58.805
20161119011500,34.395,70.685867,35.0,35.0,28.08176,1.569651,1.5,57.234024,55.0,58.805
20161119013000,30.959999,70.505852,35.0,35.0,27.463453,1.573665,1.5,56.099911,55.0,58.805
20161119014500,22.5,70.235825,35.0,35.0,27.12024,1.537535,1.5,54.731773,55.0,58.805
20161119020000,22.58,70.235825,35.0,35.0,26.58032,1.589723,1.5,54.08371,55.0,58.805
20161119021500,27.09,70.145813,35.0,35.0,26.44721,1.445203,1.5,54.173717,55.0,56.330002
20161119023000,24.059999,70.235825,35.0,35.0,25.714935,1.473304,1.5,54.893791,55.0,56.330002
20161119024500,24.059999,69.857788,35.0,35.0,25.518228,1.481333,1.5,54.80378,55.0,56.330002
20161119030000,25.879999,69.497757,35.0,35.0,25.38709,1.465275,1.5,54.857788,55.0,56.330002
20161119031500,24.405001,69.137711,35.0,35.0,25.38709,1.461261,1.5,54.857788,55.0,56.330002
20161119033000,26.295,69.497757,35.0,35.0,25.182665,1.457246,1.5,55.523853,55.0,56.330002
20161119034500,24.674999,69.677765,35.0,35.0,25.175848,1.465275,1.5,53.795681,55.0,56.330002
20161119040000,28.695,69.677765,35.0,35.0,24.706512,1.445203,1.5,56.027901,55.0,56.330002
20161119041500,24.245001,69.227722,35.0,35.0,24.706512,1.449217,1.5,54.137718,55.0,56.330002
20161119043000,25.485001,69.227722,35.0,35.0,24.55919,1.461261,1.5,55.523853,55.0,56.330002
20161119044500,30.5,69.227722,35.0,35.0,24.289026,1.461261,1.5,54.893791,55.0,56.330002
20161119050000,23.209999,68.957703,35.0,35.0,24.221485,1.473304,1.5,55.649864,55.0,56.330002
20161119051500,27.465,69.137711,35.0,35.0,24.086403,1.461261,1.5,54.047707,55.0,56.330002
20161119053000,31.145,69.497757,35.0,35.0,23.834888,1.465275,1.5,55.10981,55.0,56.330002
20161119054500,25.43,68.759674,35.0,35.0,22.587904,1.453232,1.5,54.173717,55.0,56.330002
20161119060000,20.545,69.497757,35.0,35.0,21.863024,1.449217,1.5,53.201622,55.0,56.330002
20161119061500,29.469999,69.047707,35.0,35.0,20.562728,1.465275,1.5,54.641766,55.0,56.330002
20161119063000,25.415001,67.9496,35.0,35.0,20.562728,1.457246,1.5,54.353737,55.0,56.330002
20161119064500,32.325001,68.129616,35.0,35.0,19.895699,1.465275,1.5,55.271828,55.0,56.330002
20161119070000,22.705,67.859589,35.0,35.0,18.979875,1.457246,1.5,55.523853,55.0,56.330002
20161119071500,16.605,67.751579,35.0,35.0,18.979875,1.457246,1.5,54.299728,55.0,56.330002
20161119073000,28.805,67.031502,35.0,35.0,18.979875,1.485347,1.5,54.605759,55.0,56.330002
20161119074500,26.299999,67.751579,35.0,35.0,18.757124,1.493376,1.5,56.063908,55.0,56.330002
20161119080000,19.514999,67.391541,35.0,35.0,18.529443,1.481333,1.5,53.165619,55.0,56.330002
20161119081500,31.77,67.301529,35.0,35.0,18.529443,1.461261,1.5,56.063908,55.0,56.330002
20161119083000,31.83,67.661568,35.0,35.0,18.153777,1.429145,1.5,56.477951,55.0,56.330002
20161119084500,19.98,67.751579,35.0,35.0,17.94959,1.429145,1.5,54.893791,55.0,56.330002
20161119090000,21.25,67.751579,35.0,35.0,18.073826,1.417102,1.5,54.173717,55.0,56.880001
20161119091500,14.19,68.039612,35.0,35.0,18.073826,1.445203,1.5,52.823582,55.0,56.880001
20161119093000,21.145,68.399643,35.0,35.0,18.198062,1.453232,1.5,53.633663,55.0,56.880001
20161119094500,22.26,68.039612,35.0,35.0,18.117125,1.465275,1.5,53.165619,55.0,56.880001
20161119100000,25.02,68.399643,35.0,35.0,18.363625,1.453232,1.5,53.453648,55.0,56.880001
20161119101500,21.325001,68.039612,35.0,35.0,18.363625,1.457246,1.5,53.66967,55.0,56.880001
20161119103000,27.780001,67.661568,35.0,35.0,18.586376,1.453232,1.5,55.361839,55.0,56.880001
20161119104500,31.48,67.751579,35.0,35.0,19.0143,1.437174,1.5,55.397842,55.0,56.880001
20161119110000,23.41,68.129616,35.0,35.0,19.197526,1.413087,1.5,53.957695,55.0,56.880001
20161119111500,21.57,68.039612,35.0,35.0,19.197526,1.449217,1.5,54.047707,55.0,57.415001
20161119113000,13.955,68.489655,35.0,35.0,19.45018,1.421116,1.5,52.913593,55.0,57.415001
20161119114500,14.94,68.759674,35.0,35.0,19.776869,1.473304,1.5,52.913593,55.0,57.415001
20161119120000,13.23,68.957703,35.0,35.0,19.776869,1.493376,1.5,53.417641,55.0,57.415001
20161119121500,10.525,68.957703,35.0,35.0,19.97242,1.565636,1.5,52.265526,55.0,57.415001
20161119123000,23.57,68.759674,35.0,35.0,20.2111,1.513448,1.5,53.237625,55.0,57.415001
20161119124500,15.31,68.849686,35.0,35.0,20.2111,1.445203,1.5,52.481548,55.0,57.950001
20161119130000,34.889999,69.9478,33.635506,33.634998,20.018405,1.690084,1.5,55.271828,55.0,59.215
20161119131500,24.209999,70.595863,35.0,35.0,20.109032,1.549578,1.5,53.885689,55.0,58.145
20161119133000,15.905,71.69397,35.0,35.0,20.109032,1.553593,1.5,52.571556,55.0,58.145
20161119134500,17.52,71.69397,35.0,35.0,20.69135,1.549578,1.5,53.201622,55.0,58.145
20161119140000,23.559999,71.423943,35.0,35.0,20.6293,1.54155,1.5,55.847885,55.0,58.145
20161119141500,39.435001,71.603958,35.0,35.0,20.649428,1.533521,1.5,57.972099,55.0,58.145
20161119143000,34.709999,71.873993,35.0,35.0,21.3195,1.517463,1.5,54.641766,55.0,58.145
20161119144500,16.434999,70.955902,35.0,35.0,21.111199,1.529506,1.5,53.11161,55.0,58.145
20161119150000,21.575001,70.685867,35.0,35.0,21.111199,1.481333,1.5,53.543655,55.0,58.145
20161119151500,32.195,70.775879,35.0,35.0,20.976032,1.429145,1.5,55.361839,55.0,58.145
20161119153000,21.459999,70.775879,35.0,35.0,21.118016,1.481333,1.5,54.731773,55.0,58.68
20161119154500,27.02,70.505852,35.0,35.0,21.118016,1.497391,1.5,53.885689,55.0,58.68
20161119160000,30.094999,70.415848,35.0,35.0,21.030092,1.485347,1.5,56.729973,55.0,58.68
20161119161500,15.44,70.235825,35.0,35.0,20.799776,1.485347,1.5,52.823582,55.0,58.68
20161119163000,32.880001,70.325836,35.0,35.0,20.799776,1.489362,1.5,55.937897,55.0,58.68
20161119164500,34.424999,69.857788,35.0,35.0,20.844724,1.509434,1.5,53.957695,55.0,58.68
20161119170000,18.780001,70.055801,35.0,35.0,20.98137,1.489362,1.5,54.263725,55.0,58.68
20161119171500,41.290001,69.9478,35.0,35.0,20.798382,1.509434,1.5,57.648064,55.0,58.68
20161119173000,16.389999,69.9478,35.0,35.0,20.78672,1.501405,1.5,52.823582,55.0,58.68
20161119174500,40.650002,69.9478,35.0,35.0,20.644736,1.501405,1.5,57.648064,55.0,58.68
20161119180000,15.595,69.407745,35.0,35.0,20.585168,1.489362,1.5,52.517551,55.0,58.68
20161119181500,32.869999,69.137711,35.0,35.0,20.521656,1.461261,1.5,57.48605,55.0,58.68
20161119183000,23.004999,69.137711,35.0,35.0,20.2842,1.501405,1.5,52.949596,55.0,58.68
20161119184500,16.184999,69.137711,35.0,35.0,20.094157,1.497391,1.5,55.397842,55.0,58.68
20161119190000,41.275002,69.047707,35.0,35.0,19.871576,1.489362,1.5,57.846085,55.0,58.68
20161119191500,37.755001,68.399643,35.0,35.0,19.871576,1.509434,1.5,54.38974,55.0,58.68
20161119193000,12.825,68.957703,35.0,35.0,19.72286,1.521477,1.5,52.265526,55.0,58.68
20161119194500,15.9,68.849686,35.0,35.0,19.509884,1.517463,1.5,52.859589,55.0,58.68
20161119200000,23.434999,68.957703,35.0,35.0,19.509884,1.54155,1.5,55.937897,55.0,58.68
20161119201500,40.66,68.579659,35.0,35.0,19.243664,1.529506,1.5,57.846085,55.0,58.68
20161119203000,25.965,68.489655,35.0,35.0,18.669642,1.557607,1.5,53.831684,55.0,58.68
20161119204500,14.625,68.399643,35.0,35.0,18.669642,1.565636,1.5,52.913593,55.0,58.68
20161119210000,10.965,68.489655,35.0,35.0,18.356094,1.57768,1.5,53.417641,55.0,58.68
20161119211500,16.809999,68.039612,35.0,35.0,18.251578,1.585708,1.5,55.019806,55.0,58.68
20161119213000,16.215,68.039612,35.0,35.0,17.979034,1.545564,1.5,55.397842,55.0,58.200001
20161119214500,24.094999,67.661568,35.0,35.0,17.979034,1.57768,1.5,56.063908,55.0,58.200001
20161119220000,7.515,67.661568,35.0,35.0,17.806076,1.565636,1.5,53.039604,55.0,57.724998
20161119221500,17.52,67.121513,35.0,35.0,17.681925,1.561622,1.5,52.571556,55.0,57.724998
20161119223000,32.330002,66.941498,35.0,35.0,17.28268,1.581694,1.5,56.531956,55.0,57.724998
20161119224500,40.52,66.941498,35.0,35.0,17.17422,1.569651,1.5,58.224121,55.0,57.724998
20161119230000,17.24,66.851486,35.0,35.0,16.954512,1.565636,1.5,55.649864,55.0,57.244999
20161119231500,15.78,66.563461,35.0,35.0,16.954512,1.585708,1.5,52.607563,55.0,57.244999
20161119233000,40.009998,66.563461,35.0,35.0,16.867336,1.565636,1.5,58.188118,55.0,57.244999
20161119234500,10.055,66.293427,35.0,35.0,16.57072,1.57768,1.5,52.733574,55.0,57.244999
20161120000000,33.075001,66.293427,35.0,35.0,16.400635,1.561622,1.5,57.108009,55.0,57.244999
20161120001500,9.295,66.203423,35.0,35.0,16.359308,1.585708,1.5,54.08371,55.0,57.244999
20161120003000,35.775002,66.113419,35.0,35.0,16.244932,1.569651,1.5,57.810081,55.0,57.244999
20161120004500,9.74,65.933395,35.0,35.0,16.027604,1.585708,1.5,54.08371,55.0,57.244999
20161120010000,36.200001,65.843384,35.0,35.0,15.979868,1.57768,1.5,57.018005,55.0,57.244999
20161120011500,10.08,65.843384,35.0,35.0,15.747172,1.581694,1.5,54.353737,55.0,57.244999
20161120013000,39.580002,66.023407,35.0,35.0,15.519491,1.565636,1.5,58.008102,55.0,57.244999
20161120014500,8.455,65.753372,35.0,35.0,15.402157,1.573665,1.5,52.859589,55.0,57.244999
20161120020000,32.900002,65.573357,35.0,35.0,15.226156,1.57768,1.5,58.062107,55.0,57.244999
20161120021500,9.71,65.573357,35.0,35.0,15.108822,1.585708,1.5,53.11161,55.0,57.244999
20161120023000,25.870001,65.483353,35.0,35.0,14.874154,1.565636,1.5,56.729973,55.0,57.244999
20161120024500,12.51,65.393341,35.0,35.0,14.874154,1.561622,1.5,52.769577,55.0,57.244999
20161120030000,10.455,65.105316,35.0,35.0,14.63612,1.573665,1.5,54.731773,55.0,57.244999
20161120031500,36.720001,65.195328,35.0,35.0,14.63612,1.565636,1.5,57.774078,55.0,57.244999
20161120033000,5.31,65.105316,35.0,35.0,14.572115,1.553593,1.5,52.355537,55.0,57.244999
20161120034500,2.39,64.925293,35.0,35.0,14.385846,1.565636,1.5,54.731773,55.0,57.244999
20161120040000,11.39,65.105316,35.0,35.0,14.3257,1.557607,1.5,56.729973,55.0,57.244999
20161120041500,36.830002,64.835281,35.0,35.0,14.134994,1.561622,1.5,56.819984,55.0,57.244999
20161120043000,8.585,64.835281,35.0,35.0,13.756948,1.549578,1.5,54.137718,55.0,57.244999
20161120044500,25.825001,65.105316,35.0,35.0,13.433625,1.565636,1.5,58.224121,55.0,57.244999
20161120050000,17.780001,64.835281,35.0,35.0,13.372,1.557607,1.5,52.229523,55.0,57.244999
20161120051500,4.41,64.745277,35.0,35.0,13.433625,1.573665,1.5,51.455444,55.0,57.244999
20161120053000,7.565,64.655266,35.0,35.0,13.433625,1.561622,1.5,52.175518,55.0,57.244999
20161120054500,37.84,64.47525,35.0,35.0,13.372,1.569651,1.5,58.062107,55.0,57.244999
20161120060000,5.06,64.385239,35.0,35.0,13.00225,1.565636,1.5,52.08551,55.0,57.244999
20161120061500,1.535,64.47525,35.0,35.0,13.00225,1.545564,1.5,54.137718,55.0,57.244999
20161120063000,17.16,64.47525,35.0,35.0,12.731678,1.553593,1.5,55.847885,55.0,57.244999
20161120064500,12.04,64.295227,35.0,35.0,12.731678,1.545564,1.5,52.481548,55.0,57.244999
20161120070000,3.2,64.205215,35.0,35.0,12.483206,1.533521,1.5,54.857788,55.0,57.244999
20161120071500,21.6,64.295227,35.0,35.0,12.35897,1.513448,1.5,57.48605,55.0,57.244999
20161120073000,26.655001,64.385239,35.0,35.0,12.296852,1.533521,1.5,54.011703,55.0,57.244999
20161120074500,5.105,64.007202,35.0,35.0,12.08051,1.525492,1.5,54.857788,55.0,57.244999
20161120080000,30.219999,64.745277,35.0,35.0,11.955288,1.513448,1.5,58.098114,55.0,57.244999
20161120081500,26.23,64.835281,35.0,35.0,11.860224,1.533521,1.5,53.579659,55.0,57.244999
20161120083000,39.165001,65.195328,35.0,35.0,11.826785,1.449217,1.5,58.062107,55.0,57.244999
20161120084500,33.474998,65.483353,35.0,35.0,12.04872,1.421116,1.5,57.522053,55.0,57.244999
20161120090000,37.470001,66.47345,35.0,35.0,12.589949,1.469289,1.5,56.639965,55.0,58.959999
20161120091500,32.009998,67.859589,35.0,35.0,12.589949,1.549578,1.5,53.795681,55.0,58.959999
20161120093000,20.415001,67.751579,35.0,35.0,13.29074,1.529506,1.5,53.29163,55.0,58.959999
20161120094500,16.370001,67.751579,35.0,35.0,14.062608,1.593737,1.5,54.731773,55.0,58.419998
20161120100000,15.77,68.399643,35.0,35.0,14.87038,1.557607,1.5,52.913593,55.0,57.334999
20161120101500,16.76,68.129616,35.0,35.0,14.87038,1.557607,1.5,52.859589,55.0,57.334999
20161120103000,26.440001,68.399643,35.0,35.0,15.754159,1.545564,1.5,54.425743,55.0,57.334999
20161120104500,40.494999,69.047707,35.0,35.0,16.43999,1.565636,1.5,57.432045,55.0,57.334999
20161120110000,33.990002,69.227722,35.0,35.0,17.202899,1.573665,1.5,57.900093,55.0,57.334999
20161120111500,30.57,69.497757,35.0,35.0,17.202899,1.581694,1.5,57.072006,55.0,57.334999
20161120113000,38.375,69.767776,35.0,35.0,17.715279,1.54155,1.5,58.260128,55.0,57.334999
20161120114500,42.23,70.145813,35.0,35.0,17.715279,1.533521,1.5,57.55806,55.0,57.334999
20161120120000,28.01,69.9478,35.0,35.0,18.26324,1.509434,1.5,53.165619,55.0,57.334999
20161120121500,18.805,70.685867,35.0,35.0,18.72428,1.481333,1.5,52.859589,55.0,57.334999
20161120123000,11.48,70.505852,35.0,35.0,18.72428,1.509434,1.5,53.29163,55.0,57.334999
20161120124500,38.970001,71.063911,35.0,35.0,19.411182,1.421116,1.5,55.48785,55.0,57.805
20161120130000,33.205002,71.69397,33.537598,33.540001,19.624481,1.473304,1.5,53.831684,55.0,63.215
20161120131500,34.485001,72.162018,33.537598,33.540001,19.624481,1.581694,1.5,55.613861,55.0,63.215
20161120133000,31.004999,72.522057,34.09634,34.095001,19.963495,1.57768,1.5,53.633663,55.0,61.509998
20161120134500,42.014999,72.432045,35.0,35.0,20.059137,1.525492,1.5,58.674168,55.0,59.404999
20161120140000,21.555,72.792084,35.0,35.0,20.124128,1.505419,1.5,54.047707,55.0,59.404999
20161120141500,31.43,72.882088,35.0,35.0,20.346063,1.569651,1.5,54.227722,55.0,59.404999
20161120143000,21.809999,72.792084,35.0,35.0,20.346063,1.557607,1.5,55.433846,55.0,57.825001
20161120144500,38.424999,72.432045,35.0,35.0,20.747195,1.473304,1.5,55.055805,55.0,57.825001
20161120150000,18.065001,72.432045,35.0,35.0,20.798382,1.505419,1.5,52.823582,55.0,57.825001
20161120151500,34.424999,72.162018,35.0,35.0,21.21546,1.453232,1.5,57.396042,55.0,57.825001
20161120153000,24.375,71.69397,35.0,35.0,21.070348,1.481333,1.5,53.381638,55.0,57.825001
20161120154500,21.025,71.69397,35.0,35.0,20.79369,1.477318,1.5,55.739876,55.0,57.825001
20161120160000,23.09,71.423943,35.0,35.0,20.843568,1.481333,1.5,52.823582,55.0,57.825001
20161120161500,18.969999,71.513954,35.0,35.0,20.979636,1.493376,1.5,53.201622,55.0,57.825001
20161120163000,33.98,71.063911,35.0,35.0,20.843568,1.485347,1.5,56.225922,55.0,57.825001
20161120164500,23.43,71.063911,35.0,35.0,20.983172,1.521477,1.5,53.831684,55.0,57.825001
20161120170000,18.295,70.955902,35.0,35.0,20.983172,1.549578,1.5,54.731773,55.0,57.825001
20161120171500,36.849998,70.955902,35.0,35.0,21.07487,1.557607,1.5,57.270027,55.0,57.825001
20161120173000,15.215,70.685867,35.0,35.0,21.118016,1.573665,1.5,52.517551,55.0,57.825001
20161120174500,8.64,70.235825,35.0,35.0,20.919915,1.585708,1.5,53.381638,55.0,57.825001
20161120180000,13.665,69.857788,35.0,35.0,20.4321,1.573665,1.5,53.921692,55.0,57.825001
20161120181500,9.395,69.407745,35.0,35.0,20.4321,1.565636,1.5,52.265526,55.0,57.285
20161120183000,16.285,68.957703,35.0,35.0,19.876166,1.497391,1.5,52.823582,55.0,57.285
20161120184500,8.255,68.579659,35.0,35.0,19.500755,1.457246,1.5,52.859589,55.0,57.285
20161120190000,18.549999,68.579659,35.0,35.0,19.500755,1.441188,1.5,55.145813,55.0,57.285
20161120191500,17.969999,68.399643,35.0,35.0,19.190165,1.429145,1.5,54.857788,55.0,57.285
20161120193000,40.849998,68.129616,35.0,35.0,19.190165,1.409073,1.5,57.48605,55.0,57.285
20161120194500,22.305,68.039612,35.0,35.0,19.190165,1.457246,1.5,54.551758,55.0,57.755001
20161120200000,12.15,67.301529,35.0,35.0,19.190165,1.473304,1.5,52.139515,55.0,57.755001
20161120201500,12.185,67.301529,35.0,35.0,19.190165,1.481333,1.5,52.481548,55.0,57.755001
20161120203000,11.135,67.031502,35.0,35.0,19.190165,1.477318,1.5,53.237625,55.0,57.755001
20161120204500,12.465,67.301529,35.0,35.0,19.190165,1.533521,1.5,53.11161,55.0,57.755001
20161120210000,9.925,67.031502,35.0,35.0,19.190165,1.513448,1.5,52.175518,55.0,57.755001
20161120211500,18.855,67.031502,35.0,35.0,19.190165,1.501405,1.5,53.795681,55.0,57.755001
20161120213000,19.555,66.761475,35.0,35.0,19.190165,1.513448,1.5,55.019806,55.0,57.755001
20161120214500,39.294998,66.671471,35.0,35.0,19.190165,1.513448,1.5,57.720074,55.0,57.755001
20161120220000,27.09,66.563461,35.0,35.0,19.190165,1.525492,1.5,56.729973,55.0,57.755001
20161120221500,10.49,66.203423,35.0,35.0,19.190165,1.529506,1.5,54.677769,55.0,57.755001
20161120223000,8.565,66.203423,35.0,35.0,19.190165,1.485347,1.5,52.697571,55.0,57.755001
20161120224500,19.35,66.203423,35.0,35.0,19.190165,1.521477,1.5,53.417641,55.0,57.755001
20161120230000,39.744999,66.203423,35.0,35.0,19.190165,1.537535,1.5,58.260128,55.0,57.755001
20161120231500,10.595,66.023407,35.0,35.0,10.37133,1.513448,1.5,55.48785,55.0,57.755001
20161120233000,12.16,65.843384,35.0,35.0,10.37133,1.521477,1.5,52.08551,55.0,57.755001
20161120234500,39.830002,65.843384,35.0,35.0,10.156875,1.521477,1.5,57.936096,55.0,57.755001
20161121000000,6.11,65.933395,35.0,35.0,10.08539,1.497391,1.5,52.643562,55.0,57.755001
20161121001500,36.494999,65.483353,35.0,35.0,10.420392,1.513448,1.5,58.098114,55.0,57.755001
20161121003000,6.035,65.753372,35.0,35.0,10.17175,1.521477,1.5,53.201622,55.0,57.755001
20161121004500,30.68,65.663368,35.0,35.0,10.099772,1.549578,1.5,58.224121,55.0,57.755001
20161121010000,8.61,65.483353,35.0,35.0,10.099772,1.549578,1.5,52.913593,55.0,57.755001
20161121011500,2.095,65.105316,35.0,35.0,10.2015,1.501405,1.5,53.201622,55.0,57.755001
20161121013000,24.695,65.393341,35.0,35.0,9.982608,1.533521,1.5,57.432045,55.0,57.755001
20161121014500,12.145,65.105316,35.0,35.0,9.83668,1.553593,1.5,52.697571,55.0,57.755001
20161121020000,33.654999,65.195328,35.0,35.0,9.83668,1.557607,1.5,56.639965,55.0,57.755001
20161121021500,5.765,64.925293,35.0,35.0,9.47186,1.553593,1.5,54.08371,55.0,57.755001
20161121023000,29.834999,65.015305,35.0,35.0,9.252968,1.54155,1.5,58.098114,55.0,57.755001
20161121024500,35.685001,64.745277,35.0,35.0,9.034076,1.565636,1.5,56.477951,55.0,57.755001
20161121030000,14.56,64.835281,35.0,35.0,8.888148,1.557607,1.5,55.397842,55.0,57.755001
20161121031500,26.459999,64.835281,35.0,35.0,9.180004,1.57768,1.5,55.9739,55.0,57.755001
20161121033000,2.915,64.835281,35.0,35.0,8.888148,1.565636,1.5,53.66967,55.0,57.755001
20161121034500,10.665,64.565262,35.0,35.0,8.3774,1.549578,1.5,56.063908,55.0,57.755001
20161121040000,18.445,64.655266,35.0,35.0,8.3774,1.569651,1.5,53.29163,55.0,57.755001
20161121041500,15.645,64.47525,35.0,35.0,8.450364,1.565636,1.5,55.901894,55.0,57.755001
20161121043000,31.684999,64.47525,35.0,35.0,8.450364,1.557607,1.5,58.350136,55.0,57.755001
20161121044500,34.904999,64.655266,35.0,35.0,8.74222,1.557607,1.5,58.764175,55.0,57.755001
20161121050000,7.9,64.47525,35.0,35.0,8.450364,1.581694,1.5,52.607563,55.0,57.755001
20161121051500,16.535,64.115219,35.0,35.0,7.793688,1.573665,1.5,56.765976,55.0,57.755001
20161121053000,25.615,64.007202,35.0,35.0,8.450364,1.54155,1.5,57.936096,55.0,57.209999
20161121054500,32.860001,64.205215,35.0,35.0,8.450364,1.597752,1.5,57.180019,55.0,57.209999
20161121060000,5.28,64.295227,35.0,35.0,8.450364,1.533521,1.5,51.887489,55.0,56.669998
20161121061500,0.0,64.115219,35.0,35.0,8.158508,1.533521,1.5,51.455444,55.0,56.669998
20161121063000,12.23,63.827187,35.0,35.0,8.158508,1.533521,1.5,52.229523,55.0,56.669998
20161121064500,1.785,64.115219,35.0,35.0,7.793688,1.545564,1.5,52.823582,55.0,56.669998
20161121070000,0.0,64.007202,35.0,35.0,7.793688,1.553593,1.5,52.139515,55.0,56.669998
20161121071500,9.76,64.007202,35.0,35.0,7.793688,1.54155,1.5,52.859589,55.0,56.669998
20161121073000,14.655,64.565262,35.0,35.0,7.793688,1.581694,1.5,55.685867,55.0,56.669998
20161121074500,24.084999,63.827187,35.0,35.0,7.793688,1.509434,1.5,57.30603,55.0,56.189999
20161121080000,33.32,64.835281,35.0,35.0,7.793688,1.465275,1.5,57.072006,55.0,56.189999
20161121081500,7.575,65.483353,35.0,35.0,10.2015,1.513448,1.5,54.047707,55.0,56.189999
20161121083000,19.34,66.851486,35.0,35.0,14.21452,1.565636,1.5,57.144012,55.0,56.189999
20161121084500,41.310001,67.751579,35.0,35.0,18.008648,1.513448,1.5,58.872189,55.0,56.189999
20161121090000,14.945,68.489655,35.0,35.0,20.107247,1.517463,1.5,54.227722,55.0,56.189999
20161121091500,17.555,69.9478,35.0,35.0,20.023573,1.493376,1.5,53.705673,55.0,56.189999
20161121093000,18.485001,70.505852,35.0,35.0,21.075125,1.465275,1.5,53.705673,55.0,56.189999
20161121094500,20.610001,70.775879,35.0,35.0,21.909434,1.441188,1.5,54.299728,55.0,56.189999
20161121100000,21.674999,71.423943,35.0,35.0,21.21971,1.405058,1.5,54.047707,55.0,56.724998
20161121101500,30.190001,71.333939,32.02029,32.02,21.546892,1.553593,1.5,54.515751,55.0,66.555
20161121103000,23.885,72.072006,34.136425,34.134998,22.10915,1.585708,1.5,53.885689,55.0,61.900002
20161121104500,32.605,72.342041,34.629406,34.630001,22.074538,1.493376,1.5,54.731773,55.0,60.814999
20161121110000,28.844999,72.252029,34.629406,34.630001,20.98137,1.545564,1.5,54.173717,55.0,60.814999
20161121111500,32.27,72.792084,34.629406,34.630001,21.05243,1.465275,1.5,54.353737,55.0,60.814999
20161121113000,34.66,72.522057,34.629406,34.630001,21.36302,1.569651,1.5,54.605759,55.0,60.814999
20161121114500,31.555,72.792084,35.0,35.0,21.45176,1.533521,1.5,55.901894,55.0,59.57
20161121120000,33.990002,73.260132,35.0,35.0,22.094717,1.493376,1.5,55.937897,55.0,59.57
20161121121500,31.5,73.89019,34.245186,34.244999,22.094717,1.42513,1.5,54.173717,55.0,61.66
20161121123000,35.029999,74.268227,34.245186,34.244999,23.04908,1.445203,1.5,56.189919,55.0,61.66
20161121124500,35.915001,74.718277,33.272995,33.275002,22.672632,1.429145,1.5,54.80378,55.0,63.799999
20161121130000,35.945,74.898293,32.956882,32.955002,22.943612,1.433159,1.5,55.523853,55.0,64.495003
20161121131500,35.044998,75.096313,32.713833,32.715,22.943612,1.413087,1.5,54.641766,55.0,65.029999
20161121133000,33.369999,75.186325,32.713833,32.715,23.698072,1.417102,1.5,55.397842,55.0,65.029999
20161121134500,31.34,75.456345,32.713833,32.715,23.750245,1.533521,1.5,55.271828,55.0,65.029999
20161121140000,33.834999,75.276337,32.713833,32.715,23.750245,1.593737,1.5,55.019806,55.0,65.029999
20161121141500,31.174999,75.366341,34.592712,34.595001,24.049904,1.581694,1.5,55.775879,55.0,60.895
20161121143000,28.764999,75.366341,34.839203,34.84,24.049904,1.565636,1.5,55.18182,55.0,60.355
20161121144500,32.09,75.006302,34.839203,34.84,24.049904,1.573665,1.5,54.515751,55.0,60.355
20161121150000,33.055,75.006302,34.839203,34.84,24.979872,1.557607,1.5,54.605759,55.0,60.355
20161121151500,27.58,75.366341,34.839203,34.84,24.979872,1.561622,1.5,55.019806,55.0,60.355
20161121153000,33.195,74.808289,34.839203,34.84,25.18496,1.549578,1.5,54.515751,55.0,60.355
20161121154500,27.955,74.538254,34.839203,34.84,25.18496,1.553593,1.5,55.18182,55.0,60.355
20161121160000,27.955,74.628265,34.839203,34.84,25.578289,1.545564,1.5,54.515751,55.0,60.355
20161121161500,24.485001,74.088211,34.839203,34.84,25.485928,1.557607,1.5,54.893791,55.0,60.355
20161121163000,25.615,73.89019,34.839203,34.84,25.485928,1.565636,1.5,54.137718,55.0,60.355
20161121164500,31.285,73.530151,34.839203,34.84,25.585514,1.569651,1.5,54.479752,55.0,60.355
20161121170000,28.41,73.620163,34.839203,34.84,25.485928,1.565636,1.5,55.613861,55.0,60.355
20161121171500,25.950001,73.080109,34.839203,34.84,25.386342,1.565636,1.5,54.227722,55.0,60.355
20161121173000,25.235001,73.17012,34.839203,34.84,24.8691,1.569651,1.5,55.361839,55.0,60.355
20161121174500,24.775,72.612061,34.839203,34.84,24.955052,1.553593,1.5,54.551758,55.0,60.355
20161121180000,31.58,71.873993,34.839203,34.84,24.955052,1.557607,1.5,54.227722,55.0,60.355
20161121181500,24.705,72.072006,34.839203,34.84,24.518424,1.557607,1.5,55.361839,55.0,60.355
20161121183000,24.07,71.69397,34.839203,34.84,23.887146,1.54155,1.5,55.055805,55.0,60.355
20161121184500,25.93,71.69397,34.839203,34.84,23.51913,1.545564,1.5,54.137718,55.0,60.355
20161121190000,25.379999,71.243927,34.839203,34.84,23.051035,1.553593,1.5,53.885689,55.0,60.355
20161121191500,22.1,70.955902,34.599598,34.599998,22.69378,1.581694,1.5,53.831684,55.0,60.880001
20161121193000,32.32,70.685867,34.599598,34.599998,22.135296,1.573665,1.5,55.145813,55.0,60.880001
20161121194500,35.060001,70.685867,34.599598,34.599998,21.911066,1.561622,1.5,56.567955,55.0,60.880001
20161121200000,26.49,70.595863,34.599598,34.599998,21.620859,1.585708,1.5,53.453648,55.0,60.880001
20161121201500,25.834999,70.145813,34.599598,34.599998,21.327524,1.585708,1.5,53.507652,55.0,60.880001
20161121203000,27.530001,69.857788,34.599598,34.599998,21.014639,1.581694,1.5,55.739876,55.0,60.880001
20161121204500,34.93,70.235825,34.816864,34.814999,20.821468,1.561622,1.5,56.945995,55.0,60.404999
20161121210000,23.129999,69.857788,34.816864,34.814999,20.562728,1.573665,1.5,53.237625,55.0,60.404999
20161121211500,18.094999,69.857788,34.816864,34.814999,20.44145,1.57768,1.5,55.48785,55.0,60.404999
20161121213000,37.049999,69.497757,34.816864,34.814999,20.114676,1.521477,1.5,56.639965,55.0,60.404999
20161121214500,17.6,69.227722,34.816864,34.814999,19.992412,1.573665,1.5,53.453648,55.0,60.404999
20161121220000,40.259998,69.227722,34.816864,34.814999,19.686752,1.553593,1.5,57.234024,55.0,60.404999
20161121221500,16.924999,68.957703,34.816864,34.814999,19.564488,1.561622,1.5,52.607563,55.0,60.404999
20161121223000,19.059999,69.047707,34.816864,34.814999,19.136564,1.57768,1.5,55.397842,55.0,60.404999
20161121224500,40.384998,68.579659,34.816864,34.814999,19.0143,1.549578,1.5,57.55806,55.0,60.404999
20161121230000,33.575001,68.849686,34.816864,34.814999,18.91825,1.557607,1.5,54.929794,55.0,60.404999
20161121231500,13.425,68.399643,34.816864,34.814999,18.795,1.569651,1.5,53.29163,55.0,60.404999
20161121233000,22.639999,68.21962,34.816864,34.814999,18.757124,1.569651,1.5,56.225922,55.0,60.404999
20161121234500,32.560001,67.751579,34.816864,34.814999,18.446534,1.581694,1.5,54.263725,55.0,60.404999
20161122000000,17.780001,67.661568,35.0,35.0,18.529443,1.569651,1.5,52.769577,55.0,59.860001
20161122001500,13.725,67.661568,35.0,35.0,18.233728,1.569651,1.5,53.507652,55.0,59.860001
20161122003000,21.084999,67.301529,35.0,35.0,18.07318,1.557607,1.5,56.405941,55.0,59.860001
20161122004500,31.18,67.391541,35.0,35.0,18.0215,1.553593,1.5,55.937897,55.0,59.860001
20161122010000,38.669998,67.391541,35.0,35.0,17.892334,1.557607,1.5,57.396042,55.0,59.860001
20161122011500,39.169998,67.031502,35.0,35.0,17.892334,1.557607,1.5,57.072006,55.0,59.384998
20161122013000,35.695,67.391541,35.0,35.0,17.62455,1.549578,1.5,55.361839,55.0,59.384998
20161122014500,28.334999,67.751579,35.0,35.0,17.423321,1.537535,1.5,53.66967,55.0,59.384998
20161122020000,19.440001,67.661568,35.0,35.0,17.440253,1.545564,1.5,53.327633,55.0,59.384998
20161122021500,17.565001,67.751579,35.0,35.0,17.311087,1.549578,1.5,52.823582,55.0,59.384998
20161122023000,15.115,68.039612,35.0,35.0,17.252012,1.553593,1.5,52.607563,55.0,59.384998
20161122024500,15.06,68.129616,35.0,35.0,17.322103,1.561622,1.5,52.9856,55.0,59.384998
20161122030000,16.264999,68.039612,35.0,35.0,17.524318,1.569651,1.5,53.831684,55.0,59.384998
20161122031500,18.51,67.9496,35.0,35.0,17.524318,1.57768,1.5,55.18182,55.0,59.384998
20161122033000,28.5,67.859589,35.0,35.0,17.326132,1.569651,1.5,56.855988,55.0,59.384998
20161122034500,39.549999,68.129616,35.0,35.0,17.26262,1.573665,1.5,57.48605,55.0,59.384998
20161122040000,36.055,67.9496,35.0,35.0,17.331232,1.573665,1.5,57.144012,55.0,59.384998
20161122041500,28.004999,68.039612,35.0,35.0,17.331232,1.573665,1.5,53.759678,55.0,59.384998
20161122043000,20.115,68.21962,35.0,35.0,17.331232,1.557607,1.5,52.823582,55.0,59.384998
20161122044500,16.434999,68.309631,35.0,35.0,17.462285,1.553593,1.5,52.823582,55.0,59.384998
20161122050000,15.065,68.129616,35.0,35.0,17.462285,1.54155,1.5,52.823582,55.0,59.384998
20161122051500,16.610001,67.859589,35.0,35.0,17.666472,1.557607,1.5,53.957695,55.0,59.384998
20161122053000,19.790001,68.129616,35.0,35.0,17.666472,1.557607,1.5,55.649864,55.0,59.384998
20161122054500,22.905001,68.129616,35.0,35.0,17.728505,1.557607,1.5,56.027901,55.0,59.384998
20161122060000,27.74,68.129616,35.0,35.0,17.595395,1.565636,1.5,56.729973,55.0,59.384998
20161122061500,23.25,68.129616,35.0,35.0,17.666472,1.557607,1.5,56.69397,55.0,59.384998
20161122063000,32.630001,68.399643,35.0,35.0,17.800568,1.565636,1.5,57.396042,55.0,59.384998
20161122064500,28.139999,68.489655,35.0,35.0,17.666472,1.557607,1.5,55.937897,55.0,59.384998
20161122070000,40.66,68.129616,35.0,35.0,17.666472,1.557607,1.5,57.684067,55.0,59.384998
20161122071500,37.25,68.129616,35.0,35.0,17.872631,1.557607,1.5,56.891991,55.0,59.384998
20161122073000,39.185001,68.309631,35.0,35.0,17.872631,1.557607,1.5,57.55806,55.0,59.384998
20161122074500,35.255001,68.21962,35.0,35.0,,1.561622,1.5,55.361839,55.0,59.384998
20161122080000,36.685001,68.759674,35.0,35.0,,1.573665,1.5,55.307831,55.0,59.384998
20161122081500,27.045,69.317734,35.0,35.0,,1.557607,1.5,53.507652,55.0,59.384998
20161122083000,24.325001,70.235825,35.0,35.0,,1.589723,1.5,55.397842,55.0,59.384998
20161122084500,30.440001,70.865891,35.0,35.0,18.976135,1.549578,1.5,54.605759,55.0,58.84
20161122090000,24.815001,71.423943,35.0,35.0,19.387297,1.529506,1.5,55.055805,55.0,58.84
20161122091500,31.455,72.522057,35.0,35.0,19.81432,1.401044,1.5,55.235825,55.0,58.84
20161122093000,32.970001,72.882088,35.0,35.0,21.010916,1.417102,1.5,54.38974,55.0,58.84
20161122094500,29.809999,73.260132,35.0,35.0,22.196904,1.477318,1.5,55.235825,55.0,59.375
20161122100000,34.205002,73.260132,35.0,35.0,22.950701,1.501405,1.5,54.641766,55.0,59.375
20161122101500,37.535,73.710175,35.0,35.0,23.931686,1.437174,1.5,54.641766,55.0,59.375
20161122103000,31.825001,74.178223,35.0,35.0,24.86672,1.437174,1.5,54.767776,55.0,59.375
20161122104500,31.825001,74.358238,35.0,35.0,25.900694,1.461261,1.5,54.983799,55.0,59.375
20161122110000,31.825001,74.268227,35.0,35.0,26.289008,1.489362,1.5,55.019806,55.0,59.375
20161122111500,35.779999,74.358238,35.0,35.0,26.808545,1.449217,1.5,55.48785,55.0,59.375
20161122113000,37.5,75.096313,35.0,35.0,27.738258,1.429145,1.5,54.893791,55.0,59.375
20161122114500,37.5,75.726379,35.0,35.0,28.24292,1.413087,1.5,54.857788,55.0,59.375
20161122120000,40.654999,75.546356,35.0,35.0,28.308897,1.429145,1.5,55.523853,55.0,59.845001
20161122121500,43.654999,75.726379,33.825779,33.825001,28.719566,1.409073,1.5,55.235825,55.0,62.584999
20161122123000,49.845001,76.554459,32.928589,32.93,29.178872,1.409073,1.5,55.48785,55.0,64.555
20161122124500,49.845001,76.64447,32.64901,32.650002,29.626924,1.449217,1.5,55.019806,55.0,65.169998
20161122130000,49.845001,76.64447,32.435188,32.435001,29.759864,1.453232,1.5,54.857788,55.0,65.644997
20161122131500,49.845001,76.932495,32.435188,32.435001,29.759864,1.513448,1.5,54.893791,55.0,65.644997
20161122133000,49.845001,76.932495,32.435188,32.435001,30.153278,1.497391,1.5,54.515751,55.0,65.644997
20161122134500,49.845001,77.202522,32.435188,32.435001,30.206352,1.497391,1.5,54.893791,55.0,65.644997
20161122140000,49.845001,77.292526,32.435188,32.435001,30.293205,1.57768,1.5,54.605759,55.0,65.099998
20161122141500,38.32,77.292526,34.626316,34.625,30.482432,1.569651,1.5,55.055805,55.0,60.82
20161122143000,38.32,77.580559,34.626316,34.625,30.78595,1.581694,1.5,55.019806,55.0,60.82
20161122144500,38.32,77.382538,34.843582,34.845001,30.850856,1.569651,1.5,54.929794,55.0,60.345001
20161122150000,38.32,77.292526,34.843582,34.845001,30.744368,1.525492,1.5,55.235825,55.0,60.345001
20161122151500,38.32,76.75248,34.843582,34.845001,30.632542,1.565636,1.5,54.857788,55.0,60.345001
20161122153000,38.32,76.932495,34.843582,34.845001,,1.581694,1.5,54.551758,55.0,60.345001
20161122154500,35.575001,77.202522,34.843582,34.845001,30.632542,1.585708,1.5,54.929794,55.0,60.345001
20161122160000,35.575001,76.64447,35.0,35.0,30.632542,1.589723,1.5,54.641766,55.0,59.325001
20161122161500,34.34,75.924393,35.0,35.0,30.84018,1.589723,1.5,54.731773,55.0,59.325001
20161122163000,33.529999,75.456345,35.0,35.0,30.67749,1.57768,1.5,54.731773,55.0,58.779999
20161122164500,33.529999,75.276337,35.0,35.0,30.67749,1.589723,1.5,54.80378,55.0,58.779999
20161122170000,33.529999,75.006302,35.0,35.0,30.56903,1.589723,1.5,54.731773,55.0,58.305
20161122171500,30.924999,74.718277,35.0,35.0,30.500588,1.565636,1.5,55.235825,55.0,57.825001
20161122173000,30.924999,74.448242,35.0,35.0,30.070369,1.565636,1.5,55.397842,55.0,57.825001
20161122174500,30.924999,74.538254,35.0,35.0,29.759864,1.61381,1.5,55.019806,55.0,57.040001
20161122180000,30.120001,73.620163,35.0,35.0,29.667265,1.537535,1.5,55.10981,55.0,56.564999
20161122181500,30.120001,73.260132,35.0,35.0,30.850856,1.493376,1.5,55.235825,55.0,56.564999
20161122183000,30.120001,73.17012,35.0,35.0,29.005829,1.489362,1.5,55.271828,55.0,56.564999
20161122184500,32.560001,73.17012,35.0,35.0,28.8369,1.465275,1.5,54.515751,55.0,56.564999
20161122190000,31.895,72.792084,35.0,35.0,28.65704,1.429145,1.5,54.641766,55.0,56.564999
20161122191500,31.23,72.702072,35.0,35.0,28.47956,1.445203,1.5,54.893791,55.0,56.564999
20161122193000,31.23,72.612061,35.0,35.0,28.399864,1.509434,1.5,54.983799,55.0,58.105
20161122194500,28.395,72.702072,35.0,35.0,28.081964,1.521477,1.5,54.605759,55.0,58.105
20161122200000,33.125,72.522057,35.0,35.0,28.1841,1.569651,1.5,54.479752,55.0,58.105
20161122201500,32.724998,72.432045,35.0,35.0,28.100375,1.61381,1.5,54.893791,55.0,57.32
20161122203000,27.5,72.342041,35.0,35.0,27.950588,1.529506,1.5,55.235825,55.0,57.32
20161122204500,32.955002,72.072006,35.0,35.0,27.702116,1.469289,1.5,55.523853,55.0,57.32
20161122210000,27.695,72.342041,35.0,35.0,27.73326,1.581694,1.5,55.145813,55.0,57.32
20161122211500,27.695,72.072006,35.0,35.0,27.453644,1.585708,1.5,54.857788,55.0,57.32
20161122213000,27.695,72.072006,35.0,35.0,27.391526,1.593737,1.5,54.983799,55.0,57.32
20161122214500,27.695,72.072006,35.0,35.0,27.420205,1.521477,1.5,54.929794,55.0,56.715
20161122220000,27.695,72.162018,35.0,35.0,27.420205,1.533521,1.5,54.731773,55.0,56.715
20161122221500,27.695,71.964005,35.0,35.0,27.294983,1.54155,1.5,54.857788,55.0,56.715
20161122223000,27.695,72.162018,35.0,35.0,27.446912,1.54155,1.5,55.055805,55.0,56.715
20161122224500,27.695,72.072006,35.0,35.0,27.522528,1.549578,1.5,54.731773,55.0,56.715
20161122230000,27.695,72.162018,35.0,35.0,27.280856,1.549578,1.5,54.983799,55.0,56.715
20161122231500,27.695,71.873993,35.0,35.0,27.43032,1.549578,1.5,55.055805,55.0,56.715
20161122233000,27.695,72.252029,35.0,35.0,27.644367,1.545564,1.5,54.857788,55.0,56.715
20161122234500,27.695,72.162018,35.0,35.0,27.644367,1.553593,1.5,54.857788,55.0,56.715
20161123000000,27.695,72.162018,35.0,35.0,27.62259,1.549578,1.5,55.055805,55.0,56.715
20161123001500,27.695,72.252029,35.0,35.0,27.62259,1.561622,1.5,55.055805,55.0,56.715
20161123003000,27.695,72.162018,35.0,35.0,27.75077,1.549578,1.5,55.18182,55.0,56.715
20161123004500,27.695,71.964005,35.0,35.0,27.62259,1.557607,1.5,54.893791,55.0,56.715
20161123010000,26.775,71.783981,35.0,35.0,27.62259,1.553593,1.5,54.353737,55.0,56.715
20161123011500,32.23,71.783981,35.0,35.0,27.62259,1.549578,1.5,54.731773,55.0,56.715
20161123013000,32.23,71.333939,35.0,35.0,27.62259,1.545564,1.5,54.551758,55.0,56.715
20161123014500,28.965,71.243927,35.0,35.0,27.30214,1.54155,1.5,54.677769,55.0,56.715
20161123020000,28.965,70.955902,35.0,35.0,27.06312,1.557607,1.5,54.551758,55.0,56.715
20161123021500,25.530001,71.243927,35.0,35.0,27.06312,1.429145,1.5,54.011703,55.0,53.830002
20161123023000,26.27,71.333939,35.0,35.0,26.998537,1.501405,1.5,55.48785,55.0,55.384998
20161123024500,25.75,71.423943,35.0,35.0,27.013412,1.513448,1.5,55.361839,55.0,55.384998
20161123030000,31.42,71.423943,35.0,35.0,27.026315,1.509434,1.5,54.929794,55.0,55.384998
20161123031500,26.915001,71.603958,35.0,35.0,27.026315,1.513448,1.5,55.055805,55.0,55.384998
20161123033000,26.915001,72.072006,35.0,35.0,26.895177,1.509434,1.5,55.397842,55.0,55.384998
20161123034500,31.285,71.964005,35.0,35.0,27.157453,1.469289,1.5,55.55986,55.0,55.384998
20161123040000,30.940001,72.072006,35.0,35.0,27.288591,1.497391,1.5,55.145813,55.0,55.384998
20161123041500,30.940001,72.072006,35.0,35.0,27.35416,1.493376,1.5,55.18182,55.0,55.384998
20161123043000,30.940001,72.072006,35.0,35.0,27.338792,1.497391,1.5,55.271828,55.0,55.384998
20161123044500,30.940001,72.072006,35.0,35.0,27.468944,1.501405,1.5,55.145813,55.0,55.384998
20161123050000,30.940001,71.69397,35.0,35.0,27.338792,1.505419,1.5,55.307831,55.0,55.384998
20161123051500,30.940001,71.964005,35.0,35.0,27.35416,1.501405,1.5,55.055805,55.0,55.384998
20161123053000,30.940001,71.69397,35.0,35.0,27.288591,1.497391,1.5,55.10981,55.0,55.384998
20161123054500,30.940001,71.69397,35.0,35.0,27.433618,1.509434,1.5,55.18182,55.0,55.384998
20161123060000,30.940001,71.69397,35.0,35.0,27.301494,1.501405,1.5,55.145813,55.0,55.384998
