PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161123061500,27.815001,71.783981,35.0,35.0,27.301494,1.497391,1.5,54.299728,55.0,55.384998
20161123063000,31.42,71.513954,35.0,35.0,27.312425,1.505419,1.5,54.38974,55.0,55.384998
20161123064500,32.290001,71.603958,35.0,35.0,27.45548,1.505419,1.5,54.731773,55.0,55.384998
20161123070000,28.25,71.423943,35.0,35.0,27.45548,1.469289,1.5,55.361839,55.0,55.384998
20161123071500,28.25,71.333939,35.0,35.0,27.45548,1.493376,1.5,55.397842,55.0,55.384998
20161123073000,28.25,71.964005,35.0,35.0,27.868699,1.493376,1.5,55.397842,55.0,55.384998
20161123074500,29.445,71.964005,35.0,35.0,27.868699,1.501405,1.5,55.235825,55.0,55.384998
20161123080000,32.384998,72.072006,35.0,35.0,27.79072,1.493376,1.5,55.019806,55.0,55.384998
20161123081500,32.384998,72.432045,35.0,35.0,27.79072,1.497391,1.5,55.18182,55.0,55.384998
20161123083000,32.384998,72.072006,35.0,35.0,27.79072,1.513448,1.5,54.983799,55.0,55.384998
20161123084500,32.384998,72.432045,35.0,35.0,27.79072,1.501405,1.5,55.18182,55.0,55.384998
20161123090000,39.290001,73.440147,34.32576,34.325001,27.79072,1.288639,1.5,55.613861,55.0,65.404999
20161123091500,50.73,74.358238,31.973728,31.975,27.79072,1.449217,1.5,55.397842,55.0,66.660004
20161123093000,47.384998,74.538254,31.973728,31.975,28.206404,1.461261,1.5,54.515751,55.0,66.660004
20161123094500,47.384998,75.096313,32.510548,32.509998,29.28706,1.573665,1.5,54.731773,55.0,65.474998
20161123100000,46.580002,75.366341,32.510548,32.509998,29.37563,1.481333,1.5,54.515751,55.0,65.474998
20161123101500,41.494999,76.014404,32.510548,32.509998,29.37563,1.481333,1.5,54.605759,55.0,65.474998
20161123103000,38.154999,76.104416,32.510548,32.509998,30.356853,1.593737,1.5,54.479752,55.0,64.934998
20161123104500,32.285,76.554459,33.003532,33.005001,30.980736,1.573665,1.5,55.055805,55.0,64.389999
20161123110000,32.285,76.554459,33.003532,33.005001,31.180724,1.525492,1.5,55.397842,55.0,64.389999
20161123111500,31.035,76.19442,33.525742,33.525002,31.2407,1.597752,1.5,54.551758,55.0,63.244999
20161123113000,34.709999,76.554459,33.525742,33.525002,31.707894,1.545564,1.5,55.55986,55.0,63.244999
20161123114500,34.709999,76.554459,33.525742,33.525002,32.004918,1.461261,1.5,54.857788,55.0,63.244999
20161123120000,34.709999,76.554459,33.525742,33.525002,32.094066,1.497391,1.5,54.929794,55.0,63.244999
20161123121500,34.709999,76.932495,32.546249,32.544998,32.02882,1.421116,1.5,55.397842,55.0,65.400002
20161123123000,36.985001,77.292526,31.574055,31.575001,32.33193,1.409073,1.5,55.397842,55.0,67.535004
20161123124500,40.849998,77.580559,31.574055,31.575001,32.187311,1.461261,1.5,54.641766,55.0,67.535004
20161123130000,40.849998,77.472549,31.574055,31.575001,32.577274,1.421116,1.5,54.893791,55.0,67.535004
20161123131500,35.639999,77.580559,31.574055,31.575001,32.577274,1.445203,1.5,54.515751,55.0,67.535004
20161123133000,35.639999,77.472549,31.574055,31.575001,32.470208,1.437174,1.5,54.893791,55.0,67.535004
20161123134500,25.485001,77.022507,35.0,35.0,32.577274,1.593737,1.5,54.605759,55.0,59.77
20161123140000,32.740002,76.842484,35.0,35.0,32.288954,1.513448,1.5,54.857788,55.0,59.77
20161123141500,32.740002,76.64447,35.0,35.0,32.007944,1.493376,1.5,54.677769,55.0,59.77
20161123143000,32.740002,76.554459,35.0,35.0,31.708285,1.513448,1.5,54.731773,55.0,59.77
20161123144500,32.740002,76.554459,35.0,35.0,31.571316,1.549578,1.5,54.515751,55.0,59.77
20161123150000,32.740002,76.19442,35.0,35.0,31.803196,1.57768,1.5,54.731773,55.0,59.77
20161123151500,26.295,75.834381,35.0,35.0,31.527456,1.565636,1.5,55.055805,55.0,59.23
20161123153000,26.635,75.276337,35.0,35.0,31.527456,1.513448,1.5,55.055805,55.0,59.23
20161123154500,31.24,75.834381,35.0,35.0,31.648513,1.513448,1.5,55.055805,55.0,59.23
20161123160000,31.24,75.456345,35.0,35.0,31.78844,1.501405,1.5,54.857788,55.0,59.23
20161123161500,31.24,75.366341,35.0,35.0,31.78844,1.497391,1.5,54.731773,55.0,59.23
20161123163000,31.24,75.366341,35.0,35.0,31.732646,1.497391,1.5,54.677769,55.0,59.23
20161123164500,30.43,75.006302,35.0,35.0,32.432213,1.505419,1.5,54.551758,55.0,59.23
20161123170000,28.434999,74.808289,35.0,35.0,32.623004,1.505419,1.5,54.515751,55.0,59.23
20161123171500,26.965,75.096313,35.0,35.0,32.623004,1.513448,1.5,55.397842,55.0,59.23
20161123173000,26.965,74.898293,35.0,35.0,32.684544,1.501405,1.5,55.271828,55.0,59.23
20161123174500,26.965,74.448242,35.0,35.0,32.810752,1.453232,1.5,55.235825,55.0,59.23
20161123180000,28.370001,74.178223,35.0,35.0,32.810752,1.481333,1.5,55.361839,55.0,59.23
20161123181500,28.370001,73.89019,35.0,35.0,32.810752,1.465275,1.5,55.235825,55.0,59.23
20161123183000,28.370001,73.530151,35.0,35.0,32.6857,1.473304,1.5,55.271828,55.0,59.23
20161123184500,28.370001,73.530151,35.0,35.0,32.62161,1.449217,1.5,55.145813,55.0,59.23
20161123190000,28.370001,72.882088,35.0,35.0,32.294343,1.453232,1.5,55.055805,55.0,59.23
20161123191500,28.370001,72.882088,35.0,35.0,32.294343,1.453232,1.5,55.019806,55.0,59.23
20161123193000,28.370001,73.080109,35.0,35.0,31.698884,1.449217,1.5,55.019806,55.0,59.23
20161123194500,28.370001,72.702072,35.0,35.0,31.616145,1.449217,1.5,55.019806,55.0,59.23
20161123200000,28.370001,72.522057,35.0,35.0,31.4634,1.453232,1.5,54.857788,55.0,59.23
20161123201500,28.370001,72.432045,35.0,35.0,31.4634,1.453232,1.5,54.929794,55.0,59.23
20161123203000,28.370001,72.162018,35.0,35.0,30.640175,1.469289,1.5,54.605759,55.0,59.23
20161123204500,25.77,71.964005,35.0,35.0,30.606736,1.469289,1.5,55.235825,55.0,59.23
20161123210000,25.77,72.162018,35.0,35.0,30.300175,1.489362,1.5,55.397842,55.0,59.23
20161123211500,31.275,72.342041,35.0,35.0,30.300175,1.481333,1.5,54.857788,55.0,59.23
20161123213000,25.459999,72.342041,35.0,35.0,30.488671,1.481333,1.5,55.433846,55.0,59.23
20161123214500,31.6,72.162018,35.0,35.0,30.694252,1.485347,1.5,54.731773,55.0,59.23
20161123220000,26.264999,71.964005,35.0,35.0,30.694252,1.493376,1.5,55.055805,55.0,59.23
20161123221500,26.264999,71.69397,35.0,35.0,30.694252,1.497391,1.5,54.857788,55.0,59.23
20161123223000,26.264999,71.783981,35.0,35.0,30.694252,1.493376,1.5,54.983799,55.0,59.23
20161123224500,26.264999,71.603958,35.0,35.0,30.054746,1.493376,1.5,54.767776,55.0,59.23
20161123230000,26.264999,71.333939,35.0,35.0,30.008982,1.489362,1.5,54.605759,55.0,59.23
20161123231500,32.965,71.423943,35.0,35.0,29.871928,1.493376,1.5,54.893791,55.0,59.23
20161123233000,26.9,71.153915,35.0,35.0,29.10227,1.497391,1.5,55.18182,55.0,59.23
20161123234500,26.9,71.063911,35.0,35.0,28.99398,1.497391,1.5,54.929794,55.0,59.23
20161124000000,31.775,71.243927,35.0,35.0,28.92496,1.501405,1.5,55.523853,55.0,59.23
20161124001500,25.924999,71.423943,35.0,35.0,28.92496,1.505419,1.5,55.235825,55.0,59.23
20161124003000,25.924999,71.153915,35.0,35.0,29.725847,1.509434,1.5,55.10981,55.0,59.23
20161124004500,25.924999,71.423943,35.0,35.0,29.877776,1.505419,1.5,55.019806,55.0,59.23
20161124010000,25.924999,71.423943,35.0,35.0,29.886735,1.505419,1.5,54.929794,55.0,59.23
20161124011500,25.924999,71.333939,35.0,35.0,29.886735,1.501405,1.5,54.929794,55.0,59.23
20161124013000,25.924999,71.423943,35.0,35.0,29.886735,1.497391,1.5,54.893791,55.0,59.23
20161124014500,25.924999,71.333939,35.0,35.0,29.743765,1.493376,1.5,54.893791,55.0,59.23
20161124020000,25.924999,71.063911,35.0,35.0,29.743765,1.505419,1.5,54.893791,55.0,59.23
20161124021500,25.924999,71.063911,35.0,35.0,29.743765,1.521477,1.5,54.80378,55.0,59.23
20161124023000,25.924999,71.063911,35.0,35.0,29.24337,1.525492,1.5,54.767776,55.0,59.23
20161124024500,25.924999,71.063911,35.0,35.0,29.24592,1.533521,1.5,54.80378,55.0,59.23
20161124030000,25.924999,71.063911,35.0,35.0,29.028915,1.533521,1.5,54.677769,55.0,59.23
20161124031500,25.924999,70.685867,35.0,35.0,29.028915,1.533521,1.5,54.857788,55.0,59.23
20161124033000,26.785,70.685867,35.0,35.0,27.543744,1.533521,1.5,54.479752,55.0,59.23
20161124034500,25.805,70.235825,35.0,35.0,27.333726,1.54155,1.5,54.983799,55.0,59.23
20161124040000,24.620001,70.235825,35.0,35.0,26.571956,1.557607,1.5,55.271828,55.0,59.23
20161124041500,33.345001,70.055801,35.0,35.0,26.571956,1.54155,1.5,55.523853,55.0,59.23
20161124043000,27.49,69.767776,35.0,35.0,25.807313,1.553593,1.5,54.731773,55.0,59.23
20161124044500,25.014999,69.9478,35.0,35.0,25.51357,1.557607,1.5,55.397842,55.0,59.23
20161124050000,29.344999,69.677765,35.0,35.0,25.51357,1.565636,1.5,54.983799,55.0,59.23
20161124051500,28.495001,69.677765,35.0,35.0,25.28441,1.565636,1.5,55.649864,55.0,59.23
20161124053000,24.885,69.767776,35.0,35.0,25.28441,1.565636,1.5,54.893791,55.0,59.23
20161124054500,24.885,69.677765,35.0,35.0,25.002414,1.561622,1.5,55.307831,55.0,59.23
20161124060000,30.764999,69.407745,35.0,35.0,24.931915,1.557607,1.5,55.523853,55.0,59.23
20161124061500,25.09,69.137711,35.0,35.0,24.790917,1.561622,1.5,54.893791,55.0,59.23
20161124063000,25.09,69.407745,35.0,35.0,24.482384,1.565636,1.5,55.307831,55.0,59.23
20161124064500,31.139999,69.137711,35.0,35.0,24.411392,1.557607,1.5,54.677769,55.0,59.23
20161124070000,24.690001,69.227722,35.0,35.0,24.411392,1.561622,1.5,54.893791,55.0,59.23
20161124071500,24.690001,69.227722,35.0,35.0,24.127424,1.561622,1.5,55.48785,55.0,59.23
20161124073000,28.805,69.407745,35.0,35.0,23.772464,1.557607,1.5,54.299728,55.0,59.23
20161124074500,25.120001,69.227722,35.0,35.0,23.63048,1.585708,1.5,54.047707,55.0,58.275002
20161124080000,33.240002,69.317734,35.0,35.0,23.63048,1.557607,1.5,56.225922,55.0,58.275002
20161124081500,30.809999,69.497757,35.0,35.0,23.63048,1.561622,1.5,54.515751,55.0,58.275002
20161124083000,24.530001,69.857788,35.0,35.0,23.488496,1.565636,1.5,55.019806,55.0,58.275002
20161124084500,25.065001,69.9478,35.0,35.0,23.488496,1.565636,1.5,55.271828,55.0,58.275002
20161124090000,27.514999,70.145813,35.0,35.0,23.63048,1.557607,1.5,55.48785,55.0,58.275002
20161124091500,24.655001,70.595863,35.0,35.0,23.63048,1.545564,1.5,55.019806,55.0,58.275002
20161124093000,31.120001,70.955902,35.0,35.0,23.843456,1.557607,1.5,54.731773,55.0,58.275002
20161124094500,31.120001,71.243927,35.0,35.0,24.297424,1.54155,1.5,55.019806,55.0,58.275002
20161124100000,25.754999,71.873993,35.0,35.0,24.508921,1.549578,1.5,55.235825,55.0,58.275002
20161124101500,25.754999,71.783981,35.0,35.0,24.81351,1.561622,1.5,54.731773,55.0,58.275002
20161124103000,25.754999,72.522057,35.0,35.0,24.81351,1.521477,1.5,55.145813,55.0,58.275002
20161124104500,31.965,73.080109,35.0,35.0,26.283636,1.473304,1.5,54.893791,55.0,58.275002
20161124110000,26.49,73.17012,35.0,35.0,27.267086,1.469289,1.5,54.893791,55.0,58.275002
20161124111500,26.49,73.620163,35.0,35.0,27.82319,1.477318,1.5,55.235825,55.0,58.275002
20161124113000,26.49,73.620163,35.0,35.0,28.830134,1.473304,1.5,55.145813,55.0,58.275002
20161124114500,26.49,73.998199,35.0,35.0,29.306372,1.481333,1.5,55.235825,55.0,58.275002
20161124120000,26.49,74.358238,35.0,35.0,29.306372,1.481333,1.5,55.433846,55.0,58.275002
20161124121500,28.040001,74.268227,35.0,35.0,29.679726,1.481333,1.5,54.515751,55.0,58.275002
20161124123000,26.57,74.268227,35.0,35.0,30.397364,1.473304,1.5,54.515751,55.0,58.275002
20161124124500,26.57,74.808289,35.0,35.0,30.983048,1.481333,1.5,54.857788,55.0,58.275002
20161124130000,26.57,74.628265,35.0,35.0,30.983048,1.473304,1.5,54.857788,55.0,58.275002
20161124131500,26.57,74.718277,35.0,35.0,31.296256,1.481333,1.5,54.893791,55.0,58.275002
20161124133000,26.57,74.808289,35.0,35.0,30.93504,1.473304,1.5,54.857788,55.0,58.275002
20161124134500,26.57,75.006302,35.0,35.0,30.93504,1.477318,1.5,54.731773,55.0,58.275002
20161124140000,26.57,75.006302,35.0,35.0,30.11615,1.477318,1.5,54.731773,55.0,58.275002
20161124141500,26.57,75.186325,35.0,35.0,31.106434,1.465275,1.5,54.515751,55.0,58.275002
20161124143000,24.879999,75.096313,35.0,35.0,31.106434,1.457246,1.5,55.397842,55.0,58.275002
20161124144500,26.385,74.898293,35.0,35.0,30.883904,1.469289,1.5,54.551758,55.0,58.275002
20161124150000,26.385,75.366341,35.0,35.0,30.883904,1.469289,1.5,55.10981,55.0,58.275002
20161124151500,31.709999,75.006302,35.0,35.0,30.592864,1.469289,1.5,54.551758,55.0,58.275002
20161124153000,31.35,75.006302,35.0,35.0,30.592864,1.477318,1.5,54.515751,55.0,58.275002
20161124154500,31.455,74.898293,35.0,35.0,31.26671,1.513448,1.5,54.893791,55.0,58.275002
20161124160000,30.445,74.628265,35.0,35.0,31.26671,1.533521,1.5,55.523853,55.0,58.275002
20161124161500,25.190001,74.448242,35.0,35.0,30.740016,1.553593,1.5,55.397842,55.0,58.275002
20161124163000,25.190001,73.998199,35.0,35.0,30.740016,1.557607,1.5,55.019806,55.0,58.275002
20161124164500,25.190001,74.178223,35.0,35.0,29.785976,1.549578,1.5,55.10981,55.0,58.275002
20161124170000,30.17,73.998199,35.0,35.0,29.785976,1.545564,1.5,55.235825,55.0,58.275002
20161124171500,30.17,73.620163,35.0,35.0,29.665276,1.57768,1.5,54.857788,55.0,58.275002
20161124173000,24.825001,73.350136,35.0,35.0,29.665276,1.573665,1.5,55.10981,55.0,57.794998
20161124174500,34.215,72.882088,35.0,35.0,30.574385,1.545564,1.5,56.189919,55.0,56.93
20161124180000,36.365002,72.522057,35.0,35.0,30.574385,1.521477,1.5,56.729973,55.0,56.93
20161124181500,33.82,72.162018,35.0,35.0,31.066246,1.533521,1.5,56.441948,55.0,56.93
20161124183000,27.82,72.162018,35.0,35.0,31.066246,1.529506,1.5,53.957695,55.0,56.93
20161124184500,25.969999,71.603958,35.0,35.0,30.444828,1.521477,1.5,54.173717,55.0,56.93
20161124190000,24.355,71.333939,35.0,35.0,29.641,1.473304,1.5,54.137718,55.0,56.93
20161124191500,22.98,71.063911,35.0,35.0,29.641,1.497391,1.5,54.263725,55.0,56.93
20161124193000,22.135,70.955902,35.0,35.0,29.403136,1.517463,1.5,54.011703,55.0,56.93
20161124194500,32.825001,70.865891,35.0,35.0,28.870781,1.565636,1.5,56.027901,55.0,56.93
20161124200000,35.825001,70.685867,35.0,35.0,28.483946,1.533521,1.5,57.072006,55.0,56.93
20161124201500,27.620001,70.415848,35.0,35.0,28.483946,1.561622,1.5,55.739876,55.0,56.93
20161124203000,20.805,70.415848,35.0,35.0,27.794324,1.585708,1.5,53.381638,55.0,56.93
20161124204500,34.98,70.325836,35.0,35.0,27.288591,1.57768,1.5,56.982002,55.0,56.93
20161124210000,24.700001,70.055801,35.0,35.0,26.905122,1.573665,1.5,55.361839,55.0,56.93
20161124211500,29.004999,70.145813,35.0,35.0,26.905122,1.57768,1.5,54.893791,55.0,56.93
20161124213000,28.870001,70.055801,35.0,35.0,26.310564,1.581694,1.5,56.225922,55.0,56.93
20161124214500,21.620001,69.857788,35.0,35.0,25.980424,1.585708,1.5,54.893791,55.0,56.93
20161124220000,32.945,69.677765,35.0,35.0,26.17147,1.553593,1.5,55.847885,55.0,56.455002
20161124221500,20.875,69.587761,35.0,35.0,26.17147,1.573665,1.5,54.047707,55.0,56.455002
20161124223000,27.934999,69.857788,35.0,35.0,25.639846,1.569651,1.5,54.677769,55.0,56.455002
20161124224500,19.49,69.497757,35.0,35.0,25.639846,1.565636,1.5,54.137718,55.0,56.455002
20161124230000,32.134998,69.497757,35.0,35.0,25.302141,1.549578,1.5,55.523853,55.0,56.455002
20161124231500,30.344999,69.587761,35.0,35.0,25.167059,1.557607,1.5,55.811882,55.0,56.455002
20161124233000,19.15,69.317734,35.0,35.0,24.829354,1.573665,1.5,54.551758,55.0,56.455002
20161124234500,33.66,69.587761,35.0,35.0,24.829354,1.565636,1.5,56.891991,55.0,56.455002
20161125000000,17.809999,69.587761,35.0,35.0,24.829354,1.557607,1.5,53.039604,55.0,56.455002
20161125001500,21.645,69.227722,35.0,35.0,24.829354,1.569651,1.5,55.271828,55.0,56.455002
20161125003000,19.495001,69.317734,35.0,35.0,24.829354,1.569651,1.5,54.641766,55.0,56.455002
20161125004500,32.75,69.137711,35.0,35.0,23.566696,1.573665,1.5,56.855988,55.0,56.455002
20161125010000,24.379999,69.137711,35.0,35.0,23.566696,1.565636,1.5,53.885689,55.0,56.455002
20161125011500,30.219999,69.137711,35.0,35.0,23.11946,1.561622,1.5,55.523853,55.0,56.455002
20161125013000,18.254999,68.759674,35.0,35.0,23.11946,1.561622,1.5,53.327633,55.0,56.455002
20161125014500,20.415001,68.579659,35.0,35.0,22.896216,1.557607,1.5,54.227722,55.0,56.455002
20161125020000,24.735001,68.759674,35.0,35.0,22.628024,1.553593,1.5,55.937897,55.0,56.455002
20161125021500,29.434999,68.759674,35.0,35.0,22.465419,1.557607,1.5,55.847885,55.0,56.455002
20161125023000,34.325001,68.759674,35.0,35.0,22.127714,1.569651,1.5,56.855988,55.0,56.455002
20161125024500,30.514999,68.579659,35.0,35.0,22.127714,1.557607,1.5,54.515751,55.0,56.455002
20161125030000,20.995001,68.399643,35.0,35.0,21.85755,1.557607,1.5,53.29163,55.0,56.455002
20161125031500,19.305,68.21962,35.0,35.0,21.689352,1.549578,1.5,54.425743,55.0,56.455002
20161125033000,18.549999,68.21962,35.0,35.0,21.519845,1.513448,1.5,53.759678,55.0,56.455002
20161125034500,26.535,68.21962,35.0,35.0,21.27836,1.557607,1.5,54.137718,55.0,56.455002
20161125040000,32.23,68.489655,35.0,35.0,21.006224,1.561622,1.5,55.361839,55.0,56.455002
20161125041500,31.459999,68.579659,35.0,35.0,21.006224,1.565636,1.5,54.983799,55.0,56.455002
20161125043000,26.725,68.489655,35.0,35.0,21.149942,1.573665,1.5,54.353737,55.0,56.455002
20161125044500,23.365,68.489655,35.0,35.0,21.618462,1.557607,1.5,55.10981,55.0,56.455002
20161125050000,21.594999,68.309631,35.0,35.0,22.111955,1.565636,1.5,54.227722,55.0,56.455002
20161125051500,17.844999,68.399643,35.0,35.0,22.01327,1.573665,1.5,54.299728,55.0,56.455002
20161125053000,28.385,68.129616,35.0,35.0,21.4708,1.573665,1.5,54.353737,55.0,56.455002
20161125054500,26.855,68.21962,35.0,35.0,21.4708,1.573665,1.5,54.515751,55.0,56.455002
20161125060000,32.355,68.21962,35.0,35.0,21.237526,1.553593,1.5,55.433846,55.0,56.455002
20161125061500,32.75,68.21962,35.0,35.0,21.237526,1.569651,1.5,55.48785,55.0,56.455002
20161125063000,29.440001,68.129616,35.0,35.0,20.826364,1.57768,1.5,55.235825,55.0,56.455002
20161125064500,33.200001,68.129616,35.0,35.0,20.57354,1.569651,1.5,56.729973,55.0,56.455002
20161125070000,31.040001,68.039612,35.0,35.0,20.57354,1.565636,1.5,55.685867,55.0,56.455002
20161125071500,33.325001,68.039612,35.0,35.0,19.68682,1.569651,1.5,56.855988,55.0,56.455002
20161125073000,23.0,68.129616,35.0,35.0,20.941403,1.57768,1.5,55.433846,55.0,56.455002
20161125074500,21.735001,68.039612,35.0,35.0,20.941403,1.57768,1.5,55.901894,55.0,56.455002
20161125080000,27.825001,68.129616,35.0,35.0,20.941403,1.585708,1.5,54.263725,55.0,56.455002
20161125081500,19.145,68.489655,35.0,35.0,20.941403,1.593737,1.5,53.795681,55.0,56.455002
20161125083000,22.280001,69.227722,35.0,35.0,20.941403,1.585708,1.5,54.857788,55.0,56.455002
20161125084500,28.445,70.235825,35.0,35.0,20.941403,1.501405,1.5,54.425743,55.0,56.455002
20161125090000,24.549999,70.685867,35.0,35.0,21.571712,1.533521,1.5,54.893791,55.0,56.455002
20161125091500,31.285,71.333939,35.0,35.0,21.85568,1.493376,1.5,54.677769,55.0,56.455002
20161125093000,31.15,71.69397,35.0,35.0,22.95269,1.473304,1.5,55.523853,55.0,56.455002
20161125094500,25.200001,72.072006,35.0,35.0,23.733432,1.565636,1.5,54.893791,55.0,56.455002
20161125100000,34.005001,72.342041,35.0,35.0,24.297424,1.449217,1.5,54.80378,55.0,57.439999
20161125101500,29.48,72.612061,35.0,35.0,24.673498,1.545564,1.5,54.731773,55.0,57.439999
20161125103000,26.25,72.882088,35.0,35.0,25.760308,1.501405,1.5,54.80378,55.0,57.439999
20161125104500,26.25,73.710175,35.0,35.0,26.244842,1.497391,1.5,54.767776,55.0,57.439999
20161125110000,26.25,74.358238,35.0,35.0,27.037246,1.42513,1.5,55.397842,55.0,57.439999
20161125111500,27.49,74.358238,35.0,35.0,27.037246,1.477318,1.5,55.235825,55.0,58.525002
20161125113000,27.49,74.718277,35.0,35.0,27.902699,1.433159,1.5,54.857788,55.0,58.525002
20161125114500,35.084999,74.898293,35.0,35.0,28.35478,1.433159,1.5,55.271828,55.0,59.060001
20161125120000,27.315001,74.898293,35.0,35.0,28.35478,1.557607,1.5,54.551758,55.0,59.060001
20161125121500,26.26,75.096313,35.0,35.0,28.870781,1.549578,1.5,54.857788,55.0,58.580002
20161125123000,32.970001,75.456345,34.517597,34.52,29.235924,1.42513,1.5,55.739876,55.0,61.060001
20161125124500,34.814999,75.726379,33.545406,33.544998,29.467872,1.409073,1.5,55.10981,55.0,63.200001
20161125130000,37.650002,75.924393,32.072506,32.075001,29.366059,1.413087,1.5,55.145813,55.0,66.440002
20161125131500,37.650002,76.284431,32.072506,32.075001,29.366059,1.477318,1.5,54.551758,55.0,66.440002
20161125133000,31.565001,76.014404,32.072506,32.075001,29.658238,1.465275,1.5,54.857788,55.0,66.440002
20161125134500,31.565001,76.104416,32.072506,32.075001,29.658238,1.481333,1.5,54.893791,55.0,66.440002
20161125140000,31.565001,76.284431,32.072506,32.075001,29.82528,1.481333,1.5,54.893791,55.0,66.440002
20161125141500,31.565001,76.014404,32.072506,32.075001,29.82528,1.481333,1.5,55.18182,55.0,66.440002
20161125143000,31.424999,76.19442,33.385334,33.384998,29.984672,1.585708,1.5,54.551758,55.0,63.549999
20161125144500,27.67,76.104416,34.98119,34.98,29.984672,1.557607,1.5,54.857788,55.0,60.040001
20161125150000,34.605,75.924393,34.98119,34.98,29.37597,1.477318,1.5,54.677769,55.0,60.040001
20161125151500,33.215,75.366341,34.98119,34.98,29.37597,1.433159,1.5,54.80378,55.0,60.040001
20161125153000,25.764999,75.456345,35.0,35.0,29.59289,1.593737,1.5,55.361839,55.0,59.084999
20161125154500,25.764999,74.898293,35.0,35.0,29.59289,1.473304,1.5,55.235825,55.0,59.084999
20161125160000,31.58,74.628265,35.0,35.0,29.413268,1.513448,1.5,54.677769,55.0,59.084999
20161125161500,25.905001,74.178223,35.0,35.0,29.413268,1.509434,1.5,54.857788,55.0,59.084999
20161125163000,25.905001,73.89019,35.0,35.0,29.413268,1.513448,1.5,55.10981,55.0,59.084999
20161125164500,28.105,73.998199,35.0,35.0,29.413268,1.469289,1.5,55.145813,55.0,59.084999
20161125170000,25.620001,73.998199,35.0,35.0,29.413268,1.54155,1.5,54.227722,55.0,59.084999
20161125171500,25.940001,73.620163,35.0,35.0,29.413268,1.509434,1.5,55.397842,55.0,59.084999
20161125173000,29.07,73.350136,35.0,35.0,29.30678,1.505419,1.5,55.361839,55.0,59.084999
20161125174500,30.26,73.17012,35.0,35.0,29.30678,1.529506,1.5,54.515751,55.0,59.084999
20161125180000,30.26,72.792084,35.0,35.0,29.30678,1.521477,1.5,55.235825,55.0,59.084999
20161125181500,29.15,72.432045,35.0,35.0,28.789062,1.517463,1.5,54.641766,55.0,59.084999
20161125183000,23.225,72.432045,35.0,35.0,28.789062,1.533521,1.5,55.361839,55.0,59.084999
20161125184500,28.709999,72.252029,35.0,35.0,28.308897,1.525492,1.5,54.353737,55.0,59.084999
20161125190000,25.889999,72.522057,35.0,35.0,28.074229,1.505419,1.5,54.80378,55.0,59.084999
20161125191500,29.77,72.162018,35.0,35.0,28.06544,1.513448,1.5,54.929794,55.0,59.084999
20161125193000,29.77,71.69397,35.0,35.0,27.755428,1.513448,1.5,55.361839,55.0,59.084999
20161125194500,29.77,71.783981,35.0,35.0,27.85855,1.533521,1.5,54.605759,55.0,59.084999
20161125200000,26.0,71.423943,35.0,35.0,27.317236,1.513448,1.5,54.641766,55.0,59.084999
20161125201500,27.424999,71.423943,35.0,35.0,27.317236,1.509434,1.5,55.235825,55.0,59.084999
20161125203000,24.014999,71.333939,35.0,35.0,27.083724,1.505419,1.5,55.397842,55.0,59.084999
20161125204500,26.855,71.423943,35.0,35.0,26.96146,1.505419,1.5,54.38974,55.0,59.084999
20161125210000,32.220001,71.333939,35.0,35.0,26.716932,1.505419,1.5,54.605759,55.0,59.084999
20161125211500,26.295,70.955902,35.0,35.0,26.716932,1.505419,1.5,54.929794,55.0,59.084999
20161125213000,25.629999,70.955902,35.0,35.0,26.533536,1.509434,1.5,54.893791,55.0,59.084999
20161125214500,31.16,70.955902,35.0,35.0,26.533536,1.509434,1.5,55.019806,55.0,59.084999
20161125220000,31.16,70.685867,35.0,35.0,26.31325,1.505419,1.5,54.731773,55.0,59.084999
20161125221500,25.43,70.685867,35.0,35.0,26.31325,1.505419,1.5,54.983799,55.0,59.084999
20161125223000,25.43,70.415848,35.0,35.0,26.02493,1.509434,1.5,55.361839,55.0,59.084999
20161125224500,31.01,70.415848,35.0,35.0,25.900694,1.513448,1.5,55.18182,55.0,59.084999
20161125230000,25.0,70.325836,35.0,35.0,25.729708,1.509434,1.5,54.983799,55.0,59.084999
20161125231500,25.0,69.9478,35.0,35.0,25.604486,1.513448,1.5,55.019806,55.0,59.084999
20161125233000,27.07,70.145813,35.0,35.0,25.427584,1.509434,1.5,54.893791,55.0,59.084999
20161125234500,24.825001,69.857788,35.0,35.0,25.182155,1.505419,1.5,54.353737,55.0,59.084999
20161126000000,24.045,69.497757,35.0,35.0,25.182155,1.505419,1.5,55.271828,55.0,59.084999
20161126001500,31.389999,69.677765,35.0,35.0,24.991364,1.513448,1.5,54.677769,55.0,59.084999
20161126003000,25.34,69.317734,35.0,35.0,24.86672,1.505419,1.5,54.857788,55.0,59.084999
20161126004500,24.825001,69.407745,35.0,35.0,24.61036,1.493376,1.5,55.48785,55.0,59.084999
20161126010000,27.799999,69.587761,35.0,35.0,24.544383,1.505419,1.5,55.235825,55.0,59.084999
20161126011500,27.799999,69.407745,35.0,35.0,24.415217,1.501405,1.5,54.857788,55.0,59.084999
20161126013000,27.799999,69.407745,35.0,35.0,24.28022,1.473304,1.5,55.055805,55.0,59.084999
20161126014500,29.805,69.047707,35.0,35.0,24.084992,1.505419,1.5,54.515751,55.0,59.084999
20161126020000,27.775,68.957703,35.0,35.0,24.07571,1.521477,1.5,55.523853,55.0,59.084999
20161126021500,30.459999,68.759674,35.0,35.0,23.944572,1.449217,1.5,55.937897,55.0,57.450001
20161126023000,21.07,68.759674,35.0,35.0,23.734146,1.493376,1.5,54.551758,55.0,56.174999
20161126024500,22.665001,68.759674,35.0,35.0,23.602022,1.453232,1.5,54.425743,55.0,56.174999
20161126030000,31.735001,68.759674,35.0,35.0,23.602022,1.453232,1.5,54.731773,55.0,56.935001
20161126031500,28.475,68.66967,35.0,35.0,23.469898,1.429145,1.5,55.685867,55.0,56.935001
20161126033000,30.254999,68.489655,35.0,35.0,23.271712,1.421116,1.5,55.901894,55.0,56.935001
20161126034500,26.795,68.489655,35.0,35.0,22.98635,1.421116,1.5,54.551758,55.0,56.935001
20161126040000,25.76,68.399643,35.0,35.0,22.85324,1.413087,1.5,54.173717,55.0,56.935001
20161126041500,23.709999,68.579659,35.0,35.0,22.493928,1.453232,1.5,54.173717,55.0,58.005001
20161126043000,23.549999,68.399643,35.0,35.0,22.493928,1.465275,1.5,54.08371,55.0,58.005001
20161126044500,24.629999,68.21962,35.0,35.0,22.262796,1.469289,1.5,54.227722,55.0,58.005001
20161126050000,23.709999,68.399643,35.0,35.0,22.127714,1.457246,1.5,54.137718,55.0,58.005001
20161126051500,24.74,68.129616,35.0,35.0,21.992632,1.469289,1.5,55.307831,55.0,58.005001
20161126053000,24.719999,68.399643,35.0,35.0,21.992632,1.465275,1.5,54.857788,55.0,58.005001
20161126054500,26.24,68.129616,35.0,35.0,21.992632,1.465275,1.5,54.263725,55.0,58.005001
20161126060000,23.200001,68.129616,35.0,35.0,21.790009,1.461261,1.5,54.767776,55.0,58.005001
20161126061500,29.715,67.751579,35.0,35.0,21.790009,1.465275,1.5,55.685867,55.0,58.005001
20161126063000,26.045,68.039612,35.0,35.0,21.754598,1.473304,1.5,55.523853,55.0,58.005001
20161126064500,21.225,67.9496,35.0,35.0,21.61853,1.461261,1.5,54.641766,55.0,58.005001
20161126070000,27.264999,68.66967,35.0,35.0,21.61853,1.489362,1.5,56.027901,55.0,58.005001
20161126071500,26.955,68.399643,35.0,35.0,21.346394,1.529506,1.5,55.649864,55.0,58.005001
20161126073000,30.860001,68.309631,35.0,35.0,21.346394,1.521477,1.5,55.847885,55.0,58.005001
20161126074500,31.209999,68.129616,35.0,35.0,21.37458,1.517463,1.5,56.063908,55.0,58.005001
20161126080000,23.815001,68.129616,35.0,35.0,21.37458,1.525492,1.5,54.173717,55.0,58.005001
20161126081500,25.0,68.399643,35.0,35.0,21.237526,1.521477,1.5,55.397842,55.0,58.005001
20161126083000,29.094999,68.399643,35.0,35.0,21.237526,1.497391,1.5,55.18182,55.0,58.005001
20161126084500,29.094999,68.489655,35.0,35.0,21.05668,1.501405,1.5,54.80378,55.0,58.005001
20161126090000,24.5,68.309631,35.0,35.0,21.05668,1.501405,1.5,54.173717,55.0,58.005001
20161126091500,22.705,68.489655,35.0,35.0,21.05668,1.469289,1.5,54.929794,55.0,58.005001
20161126093000,30.059999,68.489655,35.0,35.0,21.33276,1.469289,1.5,54.893791,55.0,58.005001
20161126094500,26.860001,68.489655,35.0,35.0,21.443107,1.473304,1.5,55.055805,55.0,58.005001
20161126100000,30.709999,69.317734,35.0,35.0,21.443107,1.469289,1.5,55.55986,55.0,58.005001
20161126101500,26.174999,69.047707,35.0,35.0,21.482462,1.465275,1.5,54.227722,55.0,58.005001
20161126103000,25.059999,69.497757,35.0,35.0,21.890496,1.457246,1.5,55.361839,55.0,58.005001
20161126104500,23.459999,69.677765,35.0,35.0,21.890496,1.437174,1.5,54.767776,55.0,58.005001
20161126110000,25.33,70.325836,35.0,35.0,22.254245,1.453232,1.5,55.235825,55.0,58.005001
20161126111500,23.535,70.595863,35.0,35.0,22.436485,1.453232,1.5,54.137718,55.0,58.005001
20161126113000,26.924999,70.685867,35.0,35.0,22.436485,1.453232,1.5,55.775879,55.0,58.005001
20161126114500,25.75,70.685867,35.0,35.0,23.26447,1.441188,1.5,54.731773,55.0,58.005001
20161126120000,24.18,70.955902,35.0,35.0,23.788682,1.449217,1.5,54.173717,55.0,58.005001
20161126121500,33.040001,71.243927,35.0,35.0,23.788682,1.445203,1.5,54.857788,55.0,58.005001
20161126123000,26.405001,71.964005,35.0,35.0,23.788682,1.445203,1.5,54.173717,55.0,58.005001
20161126124500,26.110001,72.882088,35.0,35.0,24.51618,1.449217,1.5,55.397842,55.0,58.005001
20161126130000,30.615,73.260132,35.0,35.0,24.892084,1.445203,1.5,54.929794,55.0,58.005001
20161126131500,33.314999,73.080109,35.0,35.0,25.309655,1.441188,1.5,56.027901,55.0,58.005001
20161126133000,31.665001,72.972099,35.0,35.0,25.113186,1.445203,1.5,56.027901,55.0,58.005001
20161126134500,32.200001,73.800186,35.0,35.0,25.287708,1.445203,1.5,55.523853,55.0,58.005001
20161126140000,31.094999,73.440147,35.0,35.0,25.371926,1.445203,1.5,54.80378,55.0,58.005001
20161126141500,30.775,73.620163,35.0,35.0,25.371926,1.445203,1.5,54.857788,55.0,58.005001
20161126143000,30.959999,73.620163,35.0,35.0,25.371926,1.445203,1.5,55.739876,55.0,58.005001
20161126144500,25.385,73.17012,35.0,35.0,25.891055,1.449217,1.5,54.893791,55.0,58.005001
20161126150000,32.404999,73.620163,35.0,35.0,25.71332,1.437174,1.5,54.893791,55.0,58.005001
20161126151500,30.42,73.530151,35.0,35.0,25.938128,1.437174,1.5,55.10981,55.0,58.005001
20161126153000,32.825001,73.710175,35.0,35.0,25.947903,1.441188,1.5,54.551758,55.0,58.005001
20161126154500,23.110001,73.530151,35.0,35.0,25.947903,1.42513,1.5,54.515751,55.0,58.005001
20161126160000,26.34,73.17012,35.0,35.0,26.009936,1.421116,1.5,55.433846,55.0,58.005001
20161126161500,25.719999,73.350136,35.0,35.0,25.849133,1.42513,1.5,55.9739,55.0,58.005001
20161126163000,23.475,73.530151,35.0,35.0,25.849133,1.421116,1.5,55.307831,55.0,58.005001
20161126164500,30.15,73.440147,35.0,35.0,26.120368,1.417102,1.5,56.063908,55.0,58.005001
20161126170000,28.145,73.080109,35.0,35.0,25.849133,1.417102,1.5,54.353737,55.0,58.005001
20161126171500,24.535,72.432045,35.0,35.0,25.849133,1.417102,1.5,54.227722,55.0,58.005001
20161126173000,28.26,72.342041,35.0,35.0,25.849133,1.417102,1.5,54.551758,55.0,58.005001
20161126174500,30.165001,72.432045,35.0,35.0,25.512992,1.421116,1.5,55.937897,55.0,58.005001
20161126180000,28.395,72.072006,35.0,35.0,25.512992,1.421116,1.5,56.063908,55.0,58.005001
20161126181500,23.84,71.783981,35.0,35.0,25.471835,1.42513,1.5,55.55986,55.0,58.005001
20161126183000,30.83,71.243927,35.0,35.0,25.471835,1.429145,1.5,54.893791,55.0,58.005001
20161126184500,22.26,71.153915,35.0,35.0,24.647794,1.417102,1.5,55.10981,55.0,58.005001
20161126190000,28.35,70.955902,35.0,35.0,24.356924,1.453232,1.5,54.227722,55.0,58.005001
20161126191500,24.219999,70.955902,35.0,35.0,24.066054,1.493376,1.5,54.173717,55.0,58.005001
20161126193000,23.995001,70.595863,35.0,35.0,24.066054,1.497391,1.5,53.921692,55.0,58.005001
20161126194500,31.43,70.595863,35.0,35.0,23.56928,1.529506,1.5,55.523853,55.0,58.005001
20161126200000,22.615,70.235825,35.0,35.0,23.287454,1.54155,1.5,54.353737,55.0,58.005001
20161126201500,31.275,70.145813,35.0,35.0,23.29354,1.553593,1.5,55.523853,55.0,58.005001
20161126203000,20.905001,69.9478,35.0,35.0,23.10875,1.54155,1.5,55.235825,55.0,57.27
20161126204500,25.440001,69.857788,35.0,35.0,22.786991,1.57768,1.5,55.9739,55.0,57.27
20161126210000,25.705,69.857788,35.0,35.0,22.777216,1.545564,1.5,56.063908,55.0,57.27
20161126211500,20.120001,69.857788,35.0,35.0,22.651008,1.581694,1.5,55.397842,55.0,57.27
20161126213000,24.945,69.587761,35.0,35.0,22.447484,1.57768,1.5,56.189919,55.0,57.27
20161126214500,27.629999,69.497757,35.0,35.0,22.002305,1.54155,1.5,55.685867,55.0,57.27
20161126220000,20.610001,69.497757,35.0,35.0,21.98267,1.573665,1.5,55.18182,55.0,57.27
20161126221500,19.965,69.227722,35.0,35.0,21.98267,1.573665,1.5,54.983799,55.0,57.27
20161126223000,19.785,69.137711,35.0,35.0,21.767314,1.57768,1.5,53.831684,55.0,57.27
20161126224500,21.549999,69.137711,35.0,35.0,21.3518,1.573665,1.5,53.831684,55.0,57.27
20161126230000,18.865,68.849686,35.0,35.0,21.125105,1.585708,1.5,53.381638,55.0,57.27
20161126231500,31.695,68.957703,35.0,35.0,21.125105,1.573665,1.5,56.189919,55.0,57.27
20161126233000,33.099998,68.66967,35.0,35.0,20.79726,1.545564,1.5,56.405941,55.0,57.27
20161126234500,20.049999,68.759674,35.0,35.0,20.629232,1.581694,1.5,55.397842,55.0,57.27
20161127000000,20.125,68.849686,35.0,35.0,20.629232,1.581694,1.5,54.011703,55.0,57.27
20161127001500,18.565001,68.489655,35.0,35.0,20.390705,1.585708,1.5,53.66967,55.0,57.27
20161127003000,29.375,68.579659,35.0,35.0,20.124485,1.569651,1.5,55.10981,55.0,57.27
20161127004500,33.02,68.489655,35.0,35.0,19.858265,1.573665,1.5,55.937897,55.0,57.27
20161127010000,27.059999,68.399643,35.0,35.0,19.858265,1.581694,1.5,56.351936,55.0,57.27
20161127011500,18.745001,68.489655,35.0,35.0,19.79171,1.585708,1.5,54.38974,55.0,57.27
20161127013000,22.865,68.129616,35.0,35.0,19.6586,1.569651,1.5,53.075607,55.0,57.27
20161127014500,33.540001,68.399643,35.0,35.0,19.476768,1.557607,1.5,56.765976,55.0,57.27
20161127020000,18.01,68.489655,35.0,35.0,19.275624,1.569651,1.5,54.80378,55.0,57.27
20161127021500,21.700001,68.21962,35.0,35.0,19.275624,1.557607,1.5,53.237625,55.0,57.27
20161127023000,35.564999,68.399643,35.0,35.0,18.818205,1.565636,1.5,56.891991,55.0,57.27
20161127024500,22.715,68.21962,35.0,35.0,18.750664,1.57768,1.5,55.397842,55.0,57.27
20161127030000,16.690001,68.129616,35.0,35.0,18.615582,1.557607,1.5,52.823582,55.0,57.27
20161127031500,34.369999,68.129616,35.0,35.0,18.615582,1.569651,1.5,57.144012,55.0,57.27
20161127033000,16.809999,68.039612,35.0,35.0,18.19439,1.553593,1.5,54.677769,55.0,57.27
20161127034500,33.355,67.859589,35.0,35.0,18.06128,1.565636,1.5,56.225922,55.0,57.27
20161127040000,14.805,67.751579,35.0,35.0,18.19439,1.557607,1.5,54.551758,55.0,57.27
20161127041500,32.185001,67.661568,35.0,35.0,18.118876,1.573665,1.5,53.795681,55.0,57.27
20161127043000,12.54,67.391541,35.0,35.0,17.392194,1.561622,1.5,54.515751,55.0,57.27
20161127044500,38.580002,67.031502,35.0,35.0,17.12951,1.589723,1.5,57.936096,55.0,57.27
20161127050000,13.375,67.301529,35.0,35.0,16.86329,1.533521,1.5,53.327633,55.0,56.724998
20161127051500,29.025,66.941498,35.0,35.0,16.663625,1.549578,1.5,57.55806,55.0,56.724998
20161127053000,14.475,67.031502,35.0,35.0,16.791975,1.54155,1.5,52.481548,55.0,56.724998
20161127054500,9.18,66.941498,35.0,35.0,16.7278,1.54155,1.5,53.633663,55.0,56.724998
20161127060000,31.709999,67.211517,35.0,35.0,16.7278,1.549578,1.5,56.891991,55.0,56.724998
20161127061500,16.549999,66.941498,35.0,35.0,16.593704,1.561622,1.5,52.859589,55.0,56.724998
20161127063000,10.155,66.941498,35.0,35.0,16.459608,1.569651,1.5,55.361839,55.0,56.724998
20161127064500,34.674999,66.941498,35.0,35.0,16.124368,1.557607,1.5,58.008102,55.0,56.724998
20161127070000,16.045,66.941498,35.0,35.0,16.124368,1.569651,1.5,53.165619,55.0,56.724998
20161127071500,9.685,66.563461,35.0,35.0,16.124368,1.549578,1.5,54.137718,55.0,56.724998
20161127073000,34.314999,66.941498,35.0,35.0,15.856176,1.553593,1.5,57.55806,55.0,56.724998
20161127074500,18.559999,66.851486,35.0,35.0,15.72208,1.533521,1.5,53.201622,55.0,56.724998
20161127080000,10.945,66.563461,35.0,35.0,15.72208,1.553593,1.5,53.507652,55.0,56.724998
20161127081500,32.360001,66.941498,35.0,35.0,15.655032,1.549578,1.5,57.48605,55.0,56.724998
20161127083000,7.55,67.121513,35.0,35.0,15.856176,1.565636,1.5,52.697571,55.0,56.724998
20161127084500,21.764999,67.751579,35.0,35.0,15.990272,1.557607,1.5,55.55986,55.0,56.724998
20161127090000,22.280001,67.751579,35.0,35.0,16.319188,1.553593,1.5,53.237625,55.0,56.724998
20161127091500,28.190001,68.579659,35.0,35.0,16.319188,1.54155,1.5,57.144012,55.0,56.724998
20161127093000,21.209999,69.137711,35.0,35.0,16.927057,1.545564,1.5,54.08371,55.0,56.724998
20161127094500,17.57,70.235825,35.0,35.0,17.12968,1.549578,1.5,53.237625,55.0,56.724998
20161127100000,27.594999,70.595863,35.0,35.0,17.872631,1.545564,1.5,54.137718,55.0,56.724998
20161127101500,20.27,70.685867,35.0,35.0,18.345418,1.549578,1.5,54.80378,55.0,56.724998
20161127103000,22.455,70.775879,35.0,35.0,19.307992,1.549578,1.5,55.811882,55.0,56.724998
20161127104500,18.565001,70.955902,35.0,35.0,19.903604,1.549578,1.5,53.831684,55.0,56.724998
20161127110000,17.85,70.955902,35.0,35.0,20.089125,1.557607,1.5,53.11161,55.0,56.724998
20161127111500,27.584999,71.603958,35.0,35.0,20.5426,1.501405,1.5,54.515751,55.0,56.724998
20161127113000,34.490002,72.072006,35.0,35.0,21.783804,1.54155,1.5,56.765976,55.0,56.724998
20161127114500,28.629999,71.964005,35.0,35.0,22.207699,1.493376,1.5,54.80378,55.0,56.724998
20161127120000,25.629999,72.162018,35.0,35.0,22.02092,1.453232,1.5,53.633663,55.0,56.724998
20161127121500,17.045,72.612061,35.0,35.0,22.421236,1.453232,1.5,53.507652,55.0,56.724998
20161127123000,17.5,72.522057,35.0,35.0,22.421236,1.473304,1.5,54.929794,55.0,56.724998
20161127124500,36.110001,73.530151,35.0,35.0,22.939617,1.481333,1.5,57.180019,55.0,56.724998
20161127130000,37.09,73.89019,35.0,35.0,22.757768,1.477318,1.5,57.270027,55.0,56.724998
20161127131500,32.794998,73.89019,35.0,35.0,22.90254,1.465275,1.5,54.08371,55.0,56.724998
20161127133000,20.495001,74.268227,35.0,35.0,23.044184,1.465275,1.5,53.417641,55.0,56.724998
20161127134500,17.565001,74.088211,35.0,35.0,23.044184,1.489362,1.5,54.425743,55.0,56.724998
20161127140000,19.594999,74.538254,35.0,35.0,23.245243,1.493376,1.5,55.18182,55.0,56.724998
20161127141500,24.48,74.268227,35.0,35.0,23.145657,1.481333,1.5,55.397842,55.0,56.724998
20161127143000,32.200001,73.89019,35.0,35.0,23.323868,1.481333,1.5,56.945995,55.0,56.724998
20161127144500,34.779999,73.530151,35.0,35.0,23.662066,1.489362,1.5,57.522053,55.0,56.724998
20161127150000,38.43,73.89019,35.0,35.0,23.662066,1.473304,1.5,57.180019,55.0,56.724998
20161127151500,37.790001,73.620163,35.0,35.0,23.662066,1.465275,1.5,55.18182,55.0,56.724998
20161127153000,19.045,73.440147,35.0,35.0,23.088945,1.433159,1.5,52.823582,55.0,57.73
20161127154500,22.42,73.530151,35.0,35.0,23.088945,1.449217,1.5,55.055805,55.0,57.73
20161127160000,36.314999,73.530151,35.0,35.0,24.025645,1.441188,1.5,57.180019,55.0,57.73
20161127161500,21.440001,73.080109,35.0,35.0,24.025645,1.493376,1.5,53.543655,55.0,57.73
20161127163000,17.799999,72.972099,35.0,35.0,24.025645,1.533521,1.5,53.29163,55.0,57.73
20161127164500,16.355,72.702072,35.0,35.0,24.025645,1.513448,1.5,54.299728,55.0,57.73
20161127170000,18.365,72.432045,35.0,35.0,24.025645,1.537535,1.5,54.605759,55.0,57.255001
20161127171500,18.49,72.522057,35.0,35.0,24.025645,1.521477,1.5,54.173717,55.0,57.255001
20161127173000,14.815,72.252029,35.0,35.0,24.025645,1.54155,1.5,54.731773,55.0,57.255001
20161127174500,17.870001,71.873993,35.0,35.0,24.025645,1.497391,1.5,52.913593,55.0,57.255001
20161127180000,18.459999,71.69397,35.0,35.0,24.301334,1.497391,1.5,52.769577,55.0,57.255001
20161127181500,23.235001,71.423943,35.0,35.0,24.301334,1.501405,1.5,53.201622,55.0,57.255001
20161127183000,33.005001,71.423943,35.0,35.0,24.301334,1.489362,1.5,54.767776,55.0,57.255001
20161127184500,35.645,71.333939,35.0,35.0,24.301334,1.481333,1.5,55.613861,55.0,57.255001
20161127190000,35.060001,70.955902,35.0,35.0,22.64176,1.465275,1.5,57.720074,55.0,57.255001
20161127191500,34.080002,70.775879,35.0,35.0,22.64176,1.437174,1.5,56.603962,55.0,57.255001
20161127193000,34.009998,70.505852,35.0,35.0,21.97179,1.453232,1.5,56.351936,55.0,57.255001
20161127194500,35.689999,70.685867,35.0,35.0,21.73532,1.465275,1.5,56.945995,55.0,57.255001
20161127200000,38.575001,70.235825,35.0,35.0,21.790128,1.489362,1.5,57.48605,55.0,57.255001
20161127201500,26.65,70.595863,35.0,35.0,21.790128,1.549578,1.5,56.729973,55.0,57.255001
20161127203000,20.355,70.595863,35.0,35.0,21.775508,1.521477,1.5,55.235825,55.0,57.255001
20161127204500,15.72,70.325836,35.0,35.0,21.581844,1.54155,1.5,52.859589,55.0,57.255001
20161127210000,34.790001,70.505852,35.0,35.0,21.581844,1.54155,1.5,56.891991,55.0,57.255001
20161127211500,28.84,70.595863,35.0,35.0,21.472313,1.549578,1.5,56.099911,55.0,57.255001
20161127213000,14.99,70.505852,35.0,35.0,21.472313,1.561622,1.5,54.011703,55.0,57.255001
20161127214500,23.975,70.235825,35.0,35.0,21.581844,1.549578,1.5,53.579659,55.0,57.255001
20161127220000,35.735001,70.595863,35.0,35.0,21.581844,1.545564,1.5,56.819984,55.0,57.255001
20161127221500,31.959999,70.685867,35.0,35.0,21.691375,1.549578,1.5,56.855988,55.0,57.255001
20161127223000,32.345001,70.685867,35.0,35.0,21.910437,1.545564,1.5,56.225922,55.0,57.255001
20161127224500,32.169998,70.685867,35.0,35.0,21.910437,1.561622,1.5,56.69397,55.0,57.255001
20161127230000,31.23,70.685867,35.0,35.0,21.910437,1.545564,1.5,56.765976,55.0,57.255001
20161127231500,31.360001,70.685867,35.0,35.0,22.019968,1.561622,1.5,56.405941,55.0,57.255001
20161127233000,31.16,70.595863,35.0,35.0,22.002305,1.549578,1.5,56.729973,55.0,57.255001
20161127234500,30.709999,70.325836,35.0,35.0,22.11085,1.549578,1.5,56.027901,55.0,57.255001
20161128000000,34.724998,70.415848,35.0,35.0,22.11085,1.54155,1.5,56.855988,55.0,57.255001
20161128001500,33.860001,70.235825,35.0,35.0,22.11085,1.557607,1.5,56.855988,55.0,57.255001
20161128003000,24.48,70.055801,35.0,35.0,22.090229,1.557607,1.5,54.047707,55.0,57.255001
20161128004500,20.645,70.145813,35.0,35.0,22.067636,1.529506,1.5,53.543655,55.0,57.255001
20161128010000,19.67,70.325836,35.0,35.0,22.067636,1.549578,1.5,54.227722,55.0,57.255001
20161128011500,34.904999,70.235825,35.0,35.0,22.043071,1.537535,1.5,56.729973,55.0,57.255001
20161128013000,26.559999,70.595863,35.0,35.0,22.359832,1.54155,1.5,55.523853,55.0,57.255001
20161128014500,31.51,70.595863,35.0,35.0,22.465419,1.549578,1.5,56.315933,55.0,57.255001
20161128020000,30.655001,70.595863,35.0,35.0,22.465419,1.557607,1.5,55.523853,55.0,57.255001
20161128021500,20.375,70.325836,35.0,35.0,22.571006,1.557607,1.5,54.641766,55.0,57.255001
20161128023000,32.544998,70.325836,35.0,35.0,22.813647,1.545564,1.5,56.567955,55.0,57.255001
20161128024500,29.07,70.325836,35.0,35.0,23.087755,1.549578,1.5,54.173717,55.0,57.255001
20161128030000,28.049999,70.055801,35.0,35.0,23.087755,1.549578,1.5,55.847885,55.0,57.255001
20161128031500,21.594999,70.685867,35.0,35.0,23.087755,1.549578,1.5,55.271828,55.0,57.255001
20161128033000,33.439999,70.685867,35.0,35.0,23.087755,1.54155,1.5,56.729973,55.0,57.255001
20161128034500,17.35,70.955902,35.0,35.0,23.304845,1.54155,1.5,52.859589,55.0,57.255001
20161128040000,32.785,71.063911,35.0,35.0,23.662933,1.537535,1.5,55.55986,55.0,57.255001
20161128041500,22.094999,70.955902,35.0,35.0,23.662933,1.549578,1.5,54.299728,55.0,57.255001
20161128043000,29.639999,70.955902,35.0,35.0,23.87443,1.549578,1.5,54.857788,55.0,57.255001
20161128044500,22.834999,70.685867,35.0,35.0,24.015428,1.545564,1.5,54.479752,55.0,57.255001
20161128050000,22.625,71.063911,35.0,35.0,24.183456,1.549578,1.5,54.011703,55.0,57.255001
20161128051500,25.26,70.955902,35.0,35.0,24.183456,1.54155,1.5,55.307831,55.0,57.255001
20161128053000,21.875,71.243927,35.0,35.0,24.393474,1.549578,1.5,54.173717,55.0,57.255001
20161128054500,35.165001,71.333939,35.0,35.0,24.649919,1.549578,1.5,56.891991,55.0,57.255001
20161128060000,27.285,71.243927,35.0,35.0,25.121312,1.553593,1.5,56.351936,55.0,57.255001
20161128061500,32.525002,71.603958,35.0,35.0,25.121312,1.461261,1.5,56.189919,55.0,57.255001
20161128063000,26.825001,71.513954,35.0,35.0,25.689248,1.54155,1.5,55.55986,55.0,57.255001
20161128064500,22.325001,71.333939,35.0,35.0,25.76024,1.537535,1.5,53.66967,55.0,57.255001
20161128070000,34.215,71.783981,35.0,35.0,26.186192,1.553593,1.5,57.072006,55.0,57.255001
20161128071500,22.23,71.603958,35.0,35.0,27.08658,1.545564,1.5,54.929794,55.0,57.255001
20161128073000,32.005001,71.783981,35.0,35.0,27.302514,1.529506,1.5,54.731773,55.0,57.255001
20161128074500,22.865,71.964005,35.0,35.0,27.590426,1.537535,1.5,55.397842,55.0,57.255001
20161128080000,19.43,72.162018,35.0,35.0,28.231904,1.513448,1.5,52.859589,55.0,57.255001
20161128081500,26.049999,71.873993,35.0,35.0,28.231904,1.501405,1.5,53.327633,55.0,57.255001
20161128083000,35.509998,72.162018,35.0,35.0,29.39144,1.509434,1.5,57.432045,55.0,57.255001
20161128084500,26.780001,72.522057,35.0,35.0,,1.513448,1.5,55.10981,55.0,57.255001
20161128090000,20.525,73.17012,35.0,35.0,,1.505419,1.5,53.381638,55.0,57.255001
20161128091500,32.299999,73.530151,35.0,35.0,30.32559,1.481333,1.5,55.48785,55.0,57.255001
20161128093000,31.42,74.538254,32.250568,32.25,30.81604,1.421116,1.5,55.18182,55.0,66.050003
20161128094500,37.650002,75.006302,32.250568,32.25,31.488322,1.441188,1.5,55.18182,55.0,66.050003
20161128100000,32.950001,75.186325,32.250568,32.25,31.744104,1.501405,1.5,54.893791,55.0,66.050003
20161128101500,33.615002,75.834381,32.125938,32.125,32.094134,1.569651,1.5,54.983799,55.0,65.425003
20161128103000,30.705,76.104416,32.779667,32.779999,33.298278,1.485347,1.5,55.145813,55.0,64.885002
20161128104500,38.310001,76.64447,32.536617,32.535,33.221608,1.413087,1.5,54.983799,55.0,65.419998
20161128110000,38.310001,76.014404,32.235119,32.235001,33.841632,1.585708,1.5,54.641766,55.0,66.084999
20161128111500,38.310001,76.464447,32.525448,32.525002,33.841632,1.569651,1.5,54.80378,55.0,65.445
20161128113000,38.310001,76.842484,32.830391,32.830002,33.911468,1.549578,1.5,54.857788,55.0,64.775002
20161128114500,32.849998,76.284431,32.830391,32.830002,34.35204,1.565636,1.5,54.857788,55.0,64.775002
20161128120000,32.849998,76.464447,33.076881,33.075001,34.370026,1.553593,1.5,55.397842,55.0,64.230003
20161128121500,38.645,76.64447,32.053547,32.055,34.370026,1.433159,1.5,55.685867,55.0,66.480003
20161128123000,43.43,76.374435,31.229418,31.23,34.721705,1.437174,1.5,55.055805,55.0,68.294998
20161128124500,43.43,76.464447,31.229418,31.23,34.721705,1.441188,1.5,55.271828,55.0,68.294998
20161128130000,43.43,76.464447,31.229418,31.23,34.721705,1.453232,1.5,55.235825,55.0,68.294998
20161128131500,43.43,76.464447,31.229418,31.23,34.67249,1.42513,1.5,55.397842,55.0,68.294998
20161128133000,45.650002,76.554459,31.229418,31.23,34.757456,1.433159,1.5,55.361839,55.0,68.294998
20161128134500,76.889999,76.842484,31.229418,31.23,34.757456,1.445203,1.5,54.38974,55.0,68.294998
20161128140000,34.66,76.75248,31.229418,31.23,34.92885,1.445203,1.5,55.361839,55.0,68.294998
20161128141500,34.66,76.19442,31.229418,31.23,34.92885,1.581694,1.5,55.055805,55.0,68.294998
20161128143000,34.66,75.726379,31.934288,31.934999,35.082836,1.601766,1.5,54.857788,55.0,66.264999
20161128144500,28.825001,76.014404,33.827778,33.830002,35.082836,1.57768,1.5,54.605759,55.0,62.580002
20161128150000,34.945,76.64447,33.827778,33.830002,34.829026,1.449217,1.5,54.893791,55.0,62.580002
20161128151500,34.279999,76.464447,33.827778,33.830002,35.162872,1.54155,1.5,54.515751,55.0,62.580002
20161128153000,29.535,76.464447,33.827778,33.830002,35.550285,1.509434,1.5,54.299728,55.0,62.580002
20161128154500,31.809999,76.374435,34.328068,34.330002,35.9939,1.581694,1.5,54.425743,55.0,61.48
20161128160000,28.85,75.726379,34.328068,34.330002,36.040157,1.569651,1.5,54.677769,55.0,61.48
20161128161500,28.85,76.19442,34.328068,34.330002,35.910991,1.529506,1.5,54.893791,55.0,61.48
20161128163000,28.85,75.456345,34.328068,34.330002,35.798672,1.545564,1.5,54.983799,55.0,61.48
20161128164500,28.85,75.456345,34.328068,34.330002,35.87813,1.573665,1.5,54.893791,55.0,61.48
20161128170000,28.85,75.366341,34.574558,34.575001,35.746992,1.565636,1.5,54.857788,55.0,60.935001
20161128171500,28.85,74.808289,34.574558,34.575001,35.75743,1.585708,1.5,54.731773,55.0,60.935001
20161128173000,27.34,74.538254,34.791824,34.790001,35.831465,1.573665,1.5,55.397842,55.0,60.459999
20161128174500,27.34,74.628265,35.0,35.0,35.565245,1.593737,1.5,55.10981,55.0,59.98
20161128180000,27.34,74.448242,35.0,35.0,35.635336,1.581694,1.5,54.929794,55.0,59.98
