PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161128181500,27.34,73.620163,35.0,35.0,35.5655,1.585708,1.5,54.80378,55.0,59.98
20161128183000,27.34,73.620163,35.0,35.0,35.6199,1.589723,1.5,54.80378,55.0,59.98
20161128184500,27.34,73.800186,35.0,35.0,35.539133,1.54155,1.5,54.731773,55.0,59.5
20161128190000,27.34,73.89019,35.0,35.0,35.400107,1.54155,1.5,54.731773,55.0,59.5
20161128191500,29.135,73.89019,35.0,35.0,35.400107,1.549578,1.5,54.425743,55.0,59.5
20161128193000,27.68,73.998199,35.0,35.0,35.330594,1.445203,1.5,55.361839,55.0,59.5
20161128194500,27.68,73.710175,35.0,35.0,35.524428,1.525492,1.5,54.80378,55.0,59.5
20161128200000,27.68,73.998199,35.0,35.0,35.594434,1.497391,1.5,54.929794,55.0,59.5
20161128201500,25.67,73.998199,35.0,35.0,35.594434,1.57768,1.5,55.18182,55.0,59.5
20161128203000,46.805,73.800186,35.0,35.0,35.594434,1.557607,1.5,57.018005,55.0,59.5
20161128204500,35.665001,73.530151,35.0,35.0,35.594434,1.597752,1.5,54.731773,55.0,58.145
20161128210000,36.375,73.710175,35.0,35.0,35.718262,1.54155,1.5,54.515751,55.0,58.145
20161128211500,31.75,73.710175,35.0,35.0,35.718262,1.549578,1.5,54.515751,55.0,58.145
20161128213000,24.1,73.800186,35.0,35.0,35.929759,1.545564,1.5,54.173717,55.0,58.145
20161128214500,22.815001,73.530151,35.0,35.0,35.929759,1.585708,1.5,53.66967,55.0,58.145
20161128220000,30.825001,73.620163,35.0,35.0,35.788761,1.57768,1.5,54.893791,55.0,58.145
20161128221500,24.16,73.710175,35.0,35.0,35.788761,1.553593,1.5,54.137718,55.0,57.599998
20161128223000,32.82,73.620163,35.0,35.0,35.718262,1.557607,1.5,56.441948,55.0,57.599998
20161128224500,22.865,73.620163,35.0,35.0,35.912096,1.565636,1.5,53.795681,55.0,57.599998
20161128230000,23.68,73.620163,35.0,35.0,35.770112,1.545564,1.5,54.263725,55.0,57.599998
20161128231500,22.674999,73.620163,35.0,35.0,35.770112,1.501405,1.5,53.66967,55.0,57.599998
20161128233000,27.385,73.620163,35.0,35.0,35.96296,1.54155,1.5,55.397842,55.0,57.599998
20161128234500,32.169998,73.530151,35.0,35.0,35.96296,1.477318,1.5,55.523853,55.0,57.599998
20161129000000,23.469999,73.620163,35.0,35.0,35.96296,1.549578,1.5,55.235825,55.0,57.599998
20161129001500,34.014999,73.530151,35.0,35.0,35.96296,1.529506,1.5,56.351936,55.0,57.599998
20161129003000,23.375,73.620163,35.0,35.0,35.96296,1.54155,1.5,55.055805,55.0,57.599998
20161129004500,31.620001,73.080109,35.0,35.0,35.96296,1.529506,1.5,54.425743,55.0,57.599998
20161129010000,33.369999,73.260132,35.0,35.0,35.96296,1.54155,1.5,56.819984,55.0,57.599998
20161129011500,35.084999,73.260132,35.0,35.0,35.96296,1.549578,1.5,56.69397,55.0,57.599998
20161129013000,32.09,72.792084,35.0,35.0,35.96296,1.509434,1.5,55.523853,55.0,57.599998
20161129014500,33.775002,72.882088,35.0,35.0,35.96296,1.545564,1.5,56.69397,55.0,57.599998
20161129020000,34.73,72.792084,35.0,35.0,35.96296,1.533521,1.5,56.27993,55.0,57.599998
20161129021500,25.655001,72.612061,35.0,35.0,35.96296,1.565636,1.5,54.137718,55.0,57.599998
20161129023000,27.77,72.432045,35.0,35.0,35.96296,1.54155,1.5,54.137718,55.0,57.599998
20161129024500,23.01,72.702072,35.0,35.0,35.96296,1.569651,1.5,54.515751,55.0,57.599998
20161129030000,21.955,72.432045,35.0,35.0,35.96296,1.549578,1.5,54.605759,55.0,57.599998
20161129031500,22.030001,72.612061,35.0,35.0,35.96296,1.585708,1.5,53.921692,55.0,57.599998
20161129033000,26.33,72.522057,35.0,35.0,35.96296,1.561622,1.5,54.515751,55.0,57.599998
20161129034500,27.76,72.522057,35.0,35.0,35.96296,1.581694,1.5,55.613861,55.0,57.599998
20161129040000,37.965,72.432045,35.0,35.0,35.96296,1.581694,1.5,57.144012,55.0,57.599998
20161129041500,31.98,72.072006,35.0,35.0,35.96296,1.553593,1.5,54.929794,55.0,57.599998
20161129043000,22.995001,72.432045,35.0,35.0,35.00926,1.581694,1.5,53.165619,55.0,57.599998
20161129044500,21.84,72.072006,35.0,35.0,35.00926,1.54155,1.5,53.453648,55.0,57.599998
20161129050000,21.684999,72.162018,35.0,35.0,34.936296,1.561622,1.5,53.705673,55.0,57.599998
20161129051500,38.314999,72.162018,35.0,35.0,35.00926,1.533521,1.5,56.441948,55.0,57.599998
20161129053000,37.639999,72.072006,35.0,35.0,35.301116,1.569651,1.5,57.30603,55.0,57.599998
20161129054500,37.305,71.964005,35.0,35.0,35.301116,1.533521,1.5,57.48605,55.0,57.599998
20161129060000,35.514999,72.162018,35.0,35.0,35.301116,1.565636,1.5,55.775879,55.0,57.599998
20161129061500,36.68,72.162018,35.0,35.0,35.301116,1.573665,1.5,56.531956,55.0,57.599998
20161129063000,25.785,71.964005,35.0,35.0,35.301116,1.553593,1.5,53.66967,55.0,57.599998
20161129064500,22.68,72.162018,35.0,35.0,35.301116,1.593737,1.5,52.9856,55.0,57.599998
20161129070000,22.405001,72.072006,35.0,35.0,35.301116,1.529506,1.5,52.9856,55.0,57.125
20161129071500,20.16,72.162018,35.0,35.0,35.301116,1.513448,1.5,52.859589,55.0,57.125
20161129073000,20.950001,72.162018,35.0,35.0,35.228152,1.553593,1.5,53.075607,55.0,57.125
20161129074500,31.309999,72.072006,35.0,35.0,35.228152,1.465275,1.5,56.855988,55.0,57.125
20161129080000,32.775002,72.162018,35.0,35.0,35.00926,1.54155,1.5,56.315933,55.0,57.125
20161129081500,26.715,72.972099,35.0,35.0,34.936296,1.405058,1.5,54.173717,55.0,57.834999
20161129083000,28.940001,73.440147,35.0,35.0,34.936296,1.453232,1.5,54.551758,55.0,58.904999
20161129084500,34.615002,74.268227,34.408699,34.41,34.936296,1.429145,1.5,55.235825,55.0,61.299999
20161129090000,39.345001,74.448242,33.944523,33.945,35.592972,1.413087,1.5,54.857788,55.0,62.32
20161129091500,80.190002,74.628265,30.006552,30.004999,,1.429145,1.5,57.360039,55.0,70.985001
20161129093000,40.84,75.096313,30.006552,30.004999,35.592972,1.457246,1.5,54.731773,55.0,70.985001
20161129094500,39.514999,74.628265,31.116728,31.115,36.10372,1.573665,1.5,54.515751,55.0,68.544998
20161129100000,31.934999,75.096313,33.974262,33.974998,37.052252,1.533521,1.5,54.983799,55.0,62.255001
20161129101500,39.040001,75.186325,32.644051,32.645,37.052252,1.417102,1.5,55.847885,55.0,65.184998
20161129103000,35.509998,75.096313,33.55888,33.560001,37.854856,1.553593,1.5,55.019806,55.0,63.169998
20161129104500,31.43,75.456345,35.0,35.0,37.854856,1.557607,1.5,56.027901,55.0,58.32
20161129110000,27.690001,75.726379,35.0,35.0,37.854856,1.561622,1.5,54.929794,55.0,58.32
20161129111500,34.264999,76.554459,35.0,35.0,37.854856,1.497391,1.5,54.551758,55.0,58.32
20161129113000,36.055,76.464447,34.70475,34.705002,37.854856,1.441188,1.5,55.48785,55.0,60.650002
20161129114500,36.055,76.464447,34.70475,34.705002,37.854856,1.413087,1.5,54.857788,55.0,60.650002
20161129120000,29.360001,76.464447,34.70475,34.705002,38.095168,1.549578,1.5,55.019806,55.0,60.650002
20161129121500,30.385,76.842484,34.70475,34.705002,38.095168,1.513448,1.5,55.397842,55.0,60.650002
20161129123000,34.900002,77.472549,34.70475,34.705002,38.150792,1.437174,1.5,55.055805,55.0,60.650002
20161129124500,34.900002,77.760574,34.70475,34.705002,38.06739,1.433159,1.5,55.18182,55.0,60.650002
20161129130000,34.900002,77.580559,34.70475,34.705002,38.317256,1.453232,1.5,54.983799,55.0,60.650002
20161129131500,34.900002,77.940598,34.70475,34.705002,38.317256,1.481333,1.5,55.055805,55.0,60.650002
20161129133000,34.900002,78.030609,34.425171,34.424999,38.238614,1.445203,1.5,55.397842,55.0,61.264999
20161129134500,34.900002,77.850586,34.425171,34.424999,38.238614,1.481333,1.5,54.983799,55.0,61.264999
20161129140000,37.845001,77.940598,34.425171,34.424999,38.465972,1.445203,1.5,54.677769,55.0,61.264999
20161129141500,30.825001,78.300629,34.425171,34.424999,38.465972,1.529506,1.5,55.019806,55.0,61.264999
20161129143000,36.875,78.030609,34.425171,34.424999,38.796282,1.533521,1.5,54.893791,55.0,61.264999
20161129144500,36.875,77.760574,34.425171,34.424999,38.566459,1.525492,1.5,54.641766,55.0,61.264999
20161129150000,36.875,78.030609,34.425171,34.424999,38.566459,1.533521,1.5,54.731773,55.0,61.264999
20161129151500,36.389999,77.940598,34.425171,34.424999,38.566459,1.557607,1.5,55.019806,55.0,61.264999
20161129153000,36.389999,77.940598,34.425171,34.424999,38.465972,1.557607,1.5,54.767776,55.0,61.264999
20161129154500,35.584999,77.580559,34.425171,34.424999,38.333848,1.557607,1.5,54.515751,55.0,61.264999
20161129160000,31.49,77.292526,34.425171,34.424999,38.796282,1.589723,1.5,54.857788,55.0,61.264999
20161129161500,37.919998,77.202522,33.535286,33.535,38.796282,1.525492,1.5,54.551758,55.0,63.220001
20161129163000,33.700001,76.75248,33.535286,33.535,38.73022,1.501405,1.5,54.551758,55.0,63.220001
20161129164500,30.195,76.464447,33.840229,33.84,38.69333,1.565636,1.5,55.145813,55.0,62.549999
20161129170000,30.195,75.924393,33.840229,33.84,38.585448,1.569651,1.5,55.145813,55.0,62.549999
20161129171500,30.195,75.456345,34.311291,34.310001,38.585448,1.589723,1.5,54.893791,55.0,61.514999
20161129173000,30.195,75.096313,34.775047,34.775002,38.405095,1.57768,1.5,54.731773,55.0,60.494999
20161129174500,29.389999,74.628265,34.775047,34.775002,38.270013,1.553593,1.5,54.767776,55.0,60.494999
20161129180000,29.389999,74.268227,34.775047,34.775002,38.014724,1.537535,1.5,54.80378,55.0,60.494999
20161129181500,33.48,74.268227,34.775047,34.775002,38.014724,1.525492,1.5,54.80378,55.0,60.494999
20161129183000,28.969999,73.998199,34.775047,34.775002,37.752533,1.553593,1.5,54.731773,55.0,60.494999
20161129184500,32.125,73.530151,34.775047,34.775002,37.82854,1.573665,1.5,55.48785,55.0,60.494999
20161129190000,32.125,73.620163,34.775047,34.775002,37.694036,1.557607,1.5,54.731773,55.0,60.494999
20161129191500,26.58,73.440147,34.775047,34.775002,37.694036,1.557607,1.5,55.397842,55.0,60.494999
20161129193000,32.810001,73.620163,34.775047,34.775002,37.624608,1.553593,1.5,54.857788,55.0,60.494999
20161129194500,29.309999,73.620163,34.775047,34.775002,37.624608,1.545564,1.5,54.731773,55.0,60.494999
20161129200000,29.309999,73.260132,34.775047,34.775002,37.484596,1.565636,1.5,54.551758,55.0,60.494999
20161129201500,27.365,73.530151,34.775047,34.775002,37.484596,1.561622,1.5,54.857788,55.0,60.494999
20161129203000,27.365,73.080109,34.775047,34.775002,37.480737,1.593737,1.5,54.641766,55.0,60.014999
20161129204500,32.41,73.17012,34.992313,34.990002,37.480737,1.561622,1.5,55.361839,55.0,60.014999
20161129210000,24.65,72.792084,34.992313,34.990002,37.339739,1.549578,1.5,55.307831,55.0,60.014999
20161129211500,26.1,72.882088,34.992313,34.990002,37.339739,1.585708,1.5,54.893791,55.0,60.014999
20161129213000,26.094999,72.972099,34.992313,34.990002,37.057743,1.565636,1.5,55.10981,55.0,60.014999
20161129214500,26.094999,72.972099,35.0,35.0,36.987244,1.54155,1.5,55.18182,55.0,59.134998
20161129220000,26.094999,72.702072,35.0,35.0,36.987244,1.533521,1.5,55.235825,55.0,59.134998
20161129221500,26.094999,72.702072,35.0,35.0,36.987244,1.549578,1.5,54.893791,55.0,59.134998
20161129223000,26.094999,72.972099,35.0,35.0,36.846246,1.54155,1.5,55.055805,55.0,59.134998
20161129224500,26.094999,72.612061,35.0,35.0,36.705248,1.553593,1.5,54.893791,55.0,59.134998
20161129230000,26.094999,72.702072,35.0,35.0,36.705248,1.545564,1.5,55.055805,55.0,59.134998
20161129231500,26.094999,72.432045,35.0,35.0,36.705248,1.561622,1.5,54.857788,55.0,59.134998
20161129233000,26.094999,72.792084,35.0,35.0,36.705248,1.54155,1.5,55.019806,55.0,59.134998
20161129234500,26.094999,72.702072,35.0,35.0,36.56425,1.533521,1.5,55.18182,55.0,59.134998
20161130000000,26.094999,72.432045,35.0,35.0,36.56425,1.557607,1.5,54.929794,55.0,59.134998
20161130001500,26.094999,72.612061,35.0,35.0,36.56425,1.54155,1.5,54.929794,55.0,59.134998
20161130003000,26.094999,72.702072,35.0,35.0,36.622016,1.553593,1.5,55.055805,55.0,59.134998
20161130004500,26.094999,72.432045,35.0,35.0,36.622016,1.549578,1.5,55.019806,55.0,59.134998
20161130010000,26.094999,72.432045,35.0,35.0,36.622016,1.553593,1.5,54.857788,55.0,59.134998
20161130011500,26.094999,72.432045,35.0,35.0,36.622016,1.553593,1.5,54.929794,55.0,59.134998
20161130013000,26.094999,72.252029,35.0,35.0,36.551024,1.561622,1.5,54.893791,55.0,58.595001
20161130014500,26.094999,72.252029,35.0,35.0,36.551024,1.533521,1.5,54.857788,55.0,58.595001
20161130020000,26.094999,72.522057,35.0,35.0,36.40904,1.521477,1.5,54.893791,55.0,58.595001
20161130021500,25.459999,72.432045,35.0,35.0,36.40904,1.429145,1.5,53.381638,55.0,55.814999
20161130023000,23.870001,72.432045,35.0,35.0,36.40904,1.473304,1.5,53.579659,55.0,56.900002
20161130024500,25.98,72.522057,35.0,35.0,36.40904,1.433159,1.5,54.299728,55.0,56.900002
20161130030000,34.244999,72.432045,35.0,35.0,36.40904,1.413087,1.5,56.441948,55.0,56.900002
20161130031500,32.849998,72.522057,35.0,35.0,36.40904,1.437174,1.5,56.315933,55.0,56.900002
20161130033000,29.305,72.252029,35.0,35.0,36.606325,1.433159,1.5,55.9739,55.0,56.900002
20161130034500,24.555,72.432045,35.0,35.0,36.606325,1.441188,1.5,54.173717,55.0,58.195
20161130040000,26.705,72.162018,35.0,35.0,36.606325,1.481333,1.5,55.649864,55.0,58.195
20161130041500,23.275,72.432045,35.0,35.0,36.606325,1.533521,1.5,53.831684,55.0,58.195
20161130043000,30.67,72.432045,35.0,35.0,36.749295,1.481333,1.5,54.551758,55.0,58.195
20161130044500,25.370001,72.072006,35.0,35.0,36.551024,1.497391,1.5,54.893791,55.0,58.195
20161130050000,25.370001,72.072006,35.0,35.0,36.40904,1.473304,1.5,55.235825,55.0,58.195
20161130051500,25.370001,72.072006,35.0,35.0,36.40904,1.473304,1.5,55.307831,55.0,58.195
20161130053000,25.370001,71.964005,35.0,35.0,36.267056,1.465275,1.5,54.893791,55.0,58.195
20161130054500,25.370001,72.252029,35.0,35.0,36.320385,1.465275,1.5,55.397842,55.0,58.195
20161130060000,25.370001,72.162018,35.0,35.0,36.320385,1.513448,1.5,55.271828,55.0,58.195
20161130061500,28.35,72.342041,35.0,35.0,36.463355,1.469289,1.5,55.397842,55.0,58.195
20161130063000,29.715,72.162018,35.0,35.0,36.463355,1.513448,1.5,56.153915,55.0,58.195
20161130064500,26.120001,72.072006,35.0,35.0,36.606325,1.481333,1.5,55.55986,55.0,58.195
20161130070000,31.365,71.423943,35.0,35.0,35.929759,1.469289,1.5,56.405941,55.0,58.195
20161130071500,22.635,71.69397,35.0,35.0,34.39471,1.469289,1.5,53.633663,55.0,58.195
20161130073000,37.654999,72.072006,35.0,35.0,33.314717,1.449217,1.5,54.641766,55.0,58.195
20161130074500,26.110001,72.072006,35.0,35.0,31.954122,1.465275,1.5,54.353737,55.0,58.195
20161130080000,25.565001,69.9478,35.0,35.0,31.184056,1.489362,1.5,54.731773,55.0,58.195
20161130081500,19.01,70.145813,35.0,35.0,28.054628,1.525492,1.5,53.165619,55.0,58.195
20161130083000,22.02,70.145813,35.0,35.0,26.97965,1.505419,1.5,53.579659,55.0,58.195
20161130084500,30.77,70.325836,35.0,35.0,26.653046,1.525492,1.5,55.397842,55.0,58.195
20161130090000,21.365,70.685867,35.0,35.0,26.788213,1.485347,1.5,53.921692,55.0,58.195
20161130091500,28.41,71.69397,35.0,35.0,26.6473,1.525492,1.5,55.523853,55.0,58.195
20161130093000,34.514999,72.162018,35.0,35.0,27.053702,1.489362,1.5,54.893791,55.0,58.195
20161130094500,26.9,72.162018,35.0,35.0,27.333726,1.529506,1.5,54.227722,55.0,58.195
20161130100000,31.620001,72.162018,35.0,35.0,27.681376,1.489362,1.5,54.551758,55.0,58.195
20161130101500,26.799999,72.072006,35.0,35.0,27.822374,1.461261,1.5,55.55986,55.0,58.195
20161130103000,35.224998,72.072006,35.0,35.0,28.59992,1.417102,1.5,55.019806,55.0,59.880001
20161130104500,35.224998,72.792084,34.354553,34.355,28.803852,1.413087,1.5,54.731773,55.0,61.419998
20161130110000,29.299999,72.882088,34.354553,34.355,28.796372,1.497391,1.5,54.731773,55.0,61.419998
20161130111500,29.299999,73.17012,34.354553,34.355,28.78692,1.549578,1.5,54.857788,55.0,61.419998
20161130113000,28.190001,73.17012,34.354553,34.355,28.626032,1.549578,1.5,54.857788,55.0,61.419998
20161130114500,28.190001,73.89019,34.354553,34.355,28.528248,1.569651,1.5,55.397842,55.0,61.419998
20161130120000,35.34,74.358238,34.354553,34.355,27.73326,1.549578,1.5,54.731773,55.0,61.419998
20161130121500,29.620001,74.628265,34.354553,34.355,27.669,1.533521,1.5,55.397842,55.0,61.419998
20161130123000,41.43,74.898293,31.149593,31.15,26.265565,1.401044,1.5,55.10981,55.0,68.470001
20161130124500,35.255001,75.006302,31.149593,31.15,26.393575,1.42513,1.5,54.641766,55.0,68.470001
20161130130000,32.220001,74.358238,31.149593,31.15,26.06794,1.42513,1.5,55.10981,55.0,68.470001
20161130131500,32.724998,74.718277,31.149593,31.15,25.903686,1.405058,1.5,55.397842,55.0,68.470001
20161130133000,37.025002,75.006302,31.149593,31.15,26.01116,1.421116,1.5,54.857788,55.0,68.470001
20161130134500,34.959999,74.628265,30.906546,30.905001,26.058896,1.429145,1.5,54.857788,55.0,69.004997
20161130140000,34.025002,75.006302,30.906546,30.905001,25.891684,1.433159,1.5,54.929794,55.0,69.004997
20161130141500,27.540001,74.898293,34.335922,34.334999,26.11214,1.553593,1.5,55.019806,55.0,61.459999
20161130143000,26.875,74.628265,34.335922,34.334999,25.985762,1.513448,1.5,54.857788,55.0,61.459999
20161130144500,27.905001,74.718277,34.335922,34.334999,25.646408,1.529506,1.5,55.235825,55.0,61.459999
20161130150000,30.895,74.808289,34.335922,34.334999,26.090278,1.521477,1.5,54.479752,55.0,61.459999
20161130151500,31.475,74.718277,34.335922,34.334999,25.407626,1.525492,1.5,54.731773,55.0,61.459999
20161130153000,25.115,74.268227,34.335922,34.334999,24.052352,1.533521,1.5,54.515751,55.0,61.459999
20161130154500,31.469999,73.89019,34.335922,34.334999,22.8716,1.537535,1.5,55.397842,55.0,61.459999
20161130160000,25.625,73.350136,34.335922,34.334999,23.183924,1.537535,1.5,55.145813,55.0,61.459999
20161130161500,34.395,72.882088,34.335922,34.334999,22.954679,1.537535,1.5,57.144012,55.0,61.459999
20161130163000,21.809999,71.783981,34.335922,34.334999,22.883772,1.557607,1.5,54.983799,55.0,61.459999
20161130164500,31.27,71.333939,34.582413,34.580002,22.883772,1.569651,1.5,55.48785,55.0,60.919998
20161130170000,40.785,71.783981,34.582413,34.580002,22.883772,1.437174,1.5,57.55806,55.0,60.919998
20161130171500,18.254999,71.873993,34.799679,34.799999,22.883772,1.573665,1.5,52.769577,55.0,60.439999
20161130173000,38.575001,71.513954,34.799679,34.799999,22.883772,1.553593,1.5,57.018005,55.0,60.439999
20161130174500,20.389999,71.333939,34.799679,34.799999,23.07186,1.57768,1.5,53.11161,55.0,60.439999
20161130180000,38.709999,70.775879,34.799679,34.799999,23.07186,1.581694,1.5,57.55806,55.0,60.439999
20161130181500,22.540001,70.685867,35.0,35.0,22.9464,1.553593,1.5,53.039604,55.0,59.900002
20161130183000,17.82,70.235825,35.0,35.0,22.9464,1.537535,1.5,54.047707,55.0,59.900002
20161130184500,38.32,69.9478,35.0,35.0,22.62136,1.545564,1.5,57.900093,55.0,59.900002
20161130190000,22.514999,70.145813,35.0,35.0,22.588992,1.525492,1.5,52.859589,55.0,59.900002
20161130191500,25.030001,69.587761,35.0,35.0,22.327702,1.497391,1.5,55.55986,55.0,59.900002
20161130193000,32.549999,69.497757,35.0,35.0,21.85738,1.485347,1.5,54.263725,55.0,59.900002
20161130194500,16.16,69.317734,35.0,35.0,21.777106,1.505419,1.5,55.235825,55.0,59.900002
20161130200000,37.654999,69.047707,35.0,35.0,21.533156,1.549578,1.5,56.441948,55.0,59.900002
20161130201500,19.4,68.759674,35.0,35.0,21.533156,1.521477,1.5,52.823582,55.0,59.900002
20161130203000,15.15,68.579659,35.0,35.0,21.316576,1.573665,1.5,54.641766,55.0,59.900002
20161130204500,29.690001,68.21962,35.0,35.0,21.435474,1.569651,1.5,57.072006,55.0,59.900002
20161130210000,41.389999,68.21962,35.0,35.0,21.10632,1.565636,1.5,57.972099,55.0,59.900002
20161130211500,37.549999,67.661568,35.0,35.0,21.10632,1.57768,1.5,54.767776,55.0,59.900002
20161130213000,25.5,67.859589,35.0,35.0,20.799521,1.549578,1.5,53.29163,55.0,59.419998
20161130214500,33.505001,67.391541,35.0,35.0,20.506186,1.565636,1.5,53.543655,55.0,59.419998
20161130220000,18.6,67.481552,35.0,35.0,20.280154,1.57768,1.5,52.391541,55.0,59.419998
20161130221500,32.314999,67.121513,35.0,35.0,20.280154,1.581694,1.5,53.885689,55.0,59.419998
20161130223000,31.555,67.301529,35.0,35.0,19.93128,1.545564,1.5,55.145813,55.0,59.419998
20161130224500,34.125,66.941498,35.0,35.0,19.90425,1.581694,1.5,57.360039,55.0,59.419998
20161130230000,38.91,66.671471,35.0,35.0,19.626776,1.581694,1.5,57.360039,55.0,59.419998
20161130231500,34.965,66.47345,35.0,35.0,19.626776,1.57768,1.5,55.523853,55.0,59.419998
20161130233000,34.025002,66.293427,35.0,35.0,19.243392,1.585708,1.5,55.523853,55.0,59.419998
20161130234500,38.435001,66.563461,35.0,35.0,19.180288,1.573665,1.5,56.477951,55.0,59.419998
20161201000000,38.465,66.203423,35.0,35.0,18.927872,1.557607,1.5,57.846085,55.0,59.419998
20161201001500,37.255001,66.383438,35.0,35.0,18.695261,1.581694,1.5,57.900093,55.0,59.419998
20161201003000,24.934999,66.293427,35.0,35.0,18.52181,1.561622,1.5,56.099911,55.0,59.419998
20161201004500,17.715,66.293427,35.0,35.0,18.279832,1.565636,1.5,54.893791,55.0,59.419998
20161201010000,14.56,65.933395,35.0,35.0,18.0215,1.573665,1.5,53.039604,55.0,59.419998
20161201011500,16.715,65.843384,35.0,35.0,18.0215,1.573665,1.5,52.697571,55.0,59.419998
20161201013000,36.764999,65.483353,35.0,35.0,17.837696,1.585708,1.5,57.522053,55.0,59.419998
20161201014500,26.790001,65.663368,35.0,35.0,17.77262,1.565636,1.5,55.847885,55.0,59.419998
20161201020000,12.095,65.573357,35.0,35.0,17.77262,1.573665,1.5,54.677769,55.0,59.419998
20161201021500,13.515,65.753372,35.0,35.0,17.181921,1.581694,1.5,52.733574,55.0,59.419998
20161201023000,26.74,65.285332,35.0,35.0,16.86312,1.581694,1.5,54.137718,55.0,59.419998
20161201024500,32.154999,65.393341,35.0,35.0,16.86312,1.565636,1.5,57.900093,55.0,59.419998
20161201030000,13.145,65.393341,35.0,35.0,16.666413,1.57768,1.5,54.929794,55.0,59.419998
20161201031500,15.445,65.105316,35.0,35.0,16.666413,1.569651,1.5,53.075607,55.0,58.939999
20161201033000,38.360001,65.105316,35.0,35.0,16.335202,1.54155,1.5,58.098114,55.0,58.939999
20161201034500,13.28,64.835281,35.0,35.0,16.203078,1.557607,1.5,53.705673,55.0,58.939999
20161201040000,13.745,65.483353,35.0,35.0,15.872768,1.501405,1.5,52.769577,55.0,58.939999
20161201041500,27.995001,65.573357,35.0,35.0,15.872768,1.553593,1.5,54.767776,55.0,58.939999
20161201043000,34.509998,65.105316,35.0,35.0,16.080644,1.557607,1.5,57.396042,55.0,58.939999
20161201044500,14.795,65.483353,35.0,35.0,16.406925,1.573665,1.5,55.433846,55.0,58.939999
20161201050000,11.84,65.483353,35.0,35.0,16.405769,1.561622,1.5,52.9856,55.0,58.939999
20161201051500,16.209999,65.105316,35.0,35.0,16.210286,1.573665,1.5,52.427544,55.0,58.939999
20161201053000,39.299999,65.105316,35.0,35.0,16.210286,1.545564,1.5,57.900093,55.0,58.939999
20161201054500,18.905001,65.105316,35.0,35.0,16.210286,1.57768,1.5,56.189919,55.0,58.939999
20161201060000,10.93,65.195328,35.0,35.0,16.210286,1.553593,1.5,52.859589,55.0,58.939999
20161201061500,31.825001,65.105316,35.0,35.0,16.210286,1.569651,1.5,54.515751,55.0,58.939999
20161201063000,20.155001,64.835281,35.0,35.0,16.150225,1.57768,1.5,55.18182,55.0,58.939999
20161201064500,13.06,64.835281,35.0,35.0,15.772672,1.557607,1.5,52.913593,55.0,58.939999
20161201070000,33.580002,64.745277,35.0,35.0,,1.573665,1.5,57.270027,55.0,58.939999
20161201071500,9.975,64.835281,35.0,35.0,,1.569651,1.5,52.175518,55.0,58.939999
20161201073000,3.06,65.105316,35.0,35.0,15.520256,1.581694,1.5,54.011703,55.0,57.695
20161201074500,9.965,65.105316,35.0,35.0,15.394048,1.585708,1.5,56.153915,55.0,57.695
20161201080000,13.62,65.483353,35.0,35.0,15.451814,1.589723,1.5,56.729973,55.0,57.695
20161201081500,20.785,66.293427,35.0,35.0,15.451814,1.585708,1.5,53.237625,55.0,57.695
20161201083000,29.889999,66.941498,35.0,35.0,15.451814,1.585708,1.5,56.441948,55.0,57.695
20161201084500,13.305,67.301529,35.0,35.0,15.579008,1.557607,1.5,53.237625,55.0,57.220001
20161201090000,34.919998,67.661568,35.0,35.0,15.896993,1.573665,1.5,55.145813,55.0,57.220001
20161201091500,29.455,68.489655,35.0,35.0,15.896993,1.521477,1.5,56.819984,55.0,57.220001
20161201093000,21.105,68.957703,35.0,35.0,16.39664,1.521477,1.5,54.38974,55.0,57.220001
20161201094500,12.075,69.407745,35.0,35.0,16.761375,1.57768,1.5,52.517551,55.0,57.220001
20161201100000,29.715,69.857788,35.0,35.0,17.058076,1.54155,1.5,54.173717,55.0,57.220001
20161201101500,22.495001,70.235825,35.0,35.0,17.058076,1.525492,1.5,53.165619,55.0,57.220001
20161201103000,33.404999,70.325836,35.0,35.0,18.114898,1.501405,1.5,54.353737,55.0,57.220001
20161201104500,17.174999,70.685867,35.0,35.0,18.3632,1.42513,1.5,52.823582,55.0,58.305
20161201110000,24.34,70.775879,35.0,35.0,18.72513,1.421116,1.5,54.731773,55.0,58.305
20161201111500,30.235001,71.513954,35.0,35.0,18.72513,1.413087,1.5,54.011703,55.0,58.305
20161201113000,35.884998,70.955902,35.0,35.0,19.829603,1.405058,1.5,56.891991,55.0,58.305
20161201114500,24.885,71.423943,31.325052,31.325001,19.938879,1.453232,1.5,53.633663,55.0,68.084999
20161201120000,22.459999,70.955902,33.653069,33.654999,20.458331,1.585708,1.5,54.173717,55.0,62.965
20161201121500,28.955,71.873993,34.116825,34.115002,20.458331,1.473304,1.5,54.047707,55.0,61.945
20161201123000,24.99,72.432045,33.903004,33.904999,20.529884,1.437174,1.5,53.759678,55.0,62.415001
20161201124500,26.035,72.792084,33.903004,33.904999,20.805063,1.421116,1.5,53.507652,55.0,62.415001
20161201130000,33.939999,72.972099,33.903004,33.904999,20.904972,1.445203,1.5,54.80378,55.0,62.415001
20161201131500,32.529999,73.080109,33.903004,33.904999,20.904972,1.433159,1.5,56.225922,55.0,62.415001
20161201133000,33.130001,73.530151,33.903004,33.904999,21.452695,1.417102,1.5,55.847885,55.0,62.415001
20161201134500,33.759998,73.530151,33.903004,33.904999,21.651867,1.405058,1.5,54.479752,55.0,62.415001
20161201140000,23.805,73.620163,33.659954,33.66,21.342994,1.421116,1.5,54.605759,55.0,62.950001
20161201141500,26.025,73.620163,34.13102,34.130001,21.342994,1.585708,1.5,55.55986,55.0,61.91
20161201143000,32.0,73.350136,34.13102,34.130001,22.064831,1.57768,1.5,55.685867,55.0,61.91
20161201144500,37.384998,73.260132,34.37751,34.380001,22.162445,1.553593,1.5,54.425743,55.0,61.369999
20161201150000,28.549999,73.530151,34.37751,34.380001,22.504094,1.557607,1.5,56.477951,55.0,61.369999
20161201151500,28.495001,73.350136,34.37751,34.380001,22.504094,1.549578,1.5,54.011703,55.0,61.369999
20161201153000,40.005001,72.972099,34.37751,34.380001,22.601708,1.569651,1.5,57.522053,55.0,61.369999
20161201154500,40.380001,73.620163,34.37751,34.380001,22.647472,1.565636,1.5,57.522053,55.0,61.369999
20161201160000,37.294998,72.432045,34.37751,34.380001,22.796936,1.581694,1.5,56.982002,55.0,61.369999
20161201161500,14.8,72.162018,34.84127,34.84,22.796936,1.553593,1.5,52.481548,55.0,60.349998
20161201163000,27.325001,71.69397,34.84127,34.84,22.064576,1.565636,1.5,53.957695,55.0,60.349998
20161201164500,39.544998,71.783981,35.0,35.0,22.601708,1.561622,1.5,57.936096,55.0,59.805
20161201170000,18.01,71.69397,35.0,35.0,22.796936,1.569651,1.5,54.551758,55.0,59.805
20161201171500,25.91,71.063911,35.0,35.0,22.796936,1.581694,1.5,53.29163,55.0,59.805
20161201173000,24.355,70.865891,35.0,35.0,22.552,1.569651,1.5,56.603962,55.0,59.805
20161201174500,24.195,70.415848,35.0,35.0,22.5027,1.561622,1.5,52.769577,55.0,59.330002
20161201180000,30.995001,70.235825,35.0,35.0,22.416272,1.545564,1.5,57.180019,55.0,59.330002
20161201181500,33.404999,69.9478,35.0,35.0,22.416272,1.569651,1.5,55.307831,55.0,59.330002
20161201183000,15.58,69.9478,35.0,35.0,22.034622,1.553593,1.5,54.047707,55.0,59.330002
20161201184500,39.580002,69.587761,35.0,35.0,21.67531,1.561622,1.5,57.936096,55.0,59.330002
20161201190000,15.815,69.767776,35.0,35.0,21.197678,1.565636,1.5,52.9856,55.0,59.330002
20161201191500,38.494999,69.497757,35.0,35.0,21.197678,1.481333,1.5,58.350136,55.0,59.330002
20161201193000,22.290001,69.047707,35.0,35.0,21.506228,1.481333,1.5,52.949596,55.0,59.330002
20161201194500,34.540001,68.759674,35.0,35.0,21.277476,1.465275,1.5,57.144012,55.0,59.330002
20161201200000,12.92,68.399643,35.0,35.0,20.65276,1.477318,1.5,52.013504,55.0,59.330002
20161201201500,31.17,68.489655,35.0,35.0,20.65276,1.469289,1.5,56.765976,55.0,59.330002
20161201203000,18.4,68.579659,35.0,35.0,20.575614,1.465275,1.5,52.013504,55.0,59.330002
20161201204500,23.995001,68.399643,35.0,35.0,20.388852,1.473304,1.5,56.639965,55.0,59.330002
20161201210000,16.105,68.489655,35.0,35.0,20.3403,1.521477,1.5,51.923492,55.0,59.330002
20161201211500,19.129999,68.489655,35.0,35.0,20.3403,1.485347,1.5,53.327633,55.0,59.330002
20161201213000,36.924999,68.039612,35.0,35.0,20.49296,1.513448,1.5,55.811882,55.0,59.330002
20161201214500,15.72,67.751579,35.0,35.0,20.701176,1.501405,1.5,52.9856,55.0,59.330002
20161201220000,34.724998,67.391541,35.0,35.0,20.684006,1.493376,1.5,57.684067,55.0,59.330002
20161201221500,30.0,67.571564,35.0,35.0,20.684006,1.525492,1.5,54.38974,55.0,59.330002
20161201223000,15.595,67.121513,35.0,35.0,19.592504,1.481333,1.5,53.075607,55.0,59.330002
20161201224500,23.165001,66.941498,35.0,35.0,19.472875,1.521477,1.5,55.9739,55.0,59.330002
20161201230000,40.355,67.031502,35.0,35.0,19.067714,1.513448,1.5,57.972099,55.0,59.330002
20161201231500,22.24,66.563461,35.0,35.0,19.067714,1.529506,1.5,52.949596,55.0,59.330002
20161201233000,13.275,66.671471,35.0,35.0,18.612352,1.529506,1.5,53.543655,55.0,59.330002
20161201234500,14.8,66.383438,35.0,35.0,18.486144,1.54155,1.5,54.263725,55.0,59.330002
20161202000000,31.865,66.671471,35.0,35.0,18.186485,1.529506,1.5,56.891991,55.0,59.330002
20161202001500,36.794998,66.47345,35.0,35.0,18.186485,1.513448,1.5,57.108009,55.0,59.330002
20161202003000,30.415001,66.761475,35.0,35.0,18.0215,1.521477,1.5,54.605759,55.0,59.330002
20161202004500,16.860001,67.031502,35.0,35.0,17.892334,1.557607,1.5,52.481548,55.0,59.330002
20161202010000,13.04,66.761475,35.0,35.0,17.967848,1.54155,1.5,53.327633,55.0,59.330002
20161202011500,15.535,66.563461,35.0,35.0,17.967848,1.553593,1.5,54.353737,55.0,59.330002
20161202013000,37.805,66.293427,35.0,35.0,17.252012,1.521477,1.5,57.360039,55.0,59.330002
20161202014500,38.174999,66.47345,35.0,35.0,17.453241,1.529506,1.5,56.891991,55.0,59.330002
20161202020000,27.389999,65.843384,35.0,35.0,17.322103,1.529506,1.5,53.417641,55.0,59.330002
20161202021500,18.73,66.203423,35.0,35.0,17.322103,1.533521,1.5,53.039604,55.0,59.330002
20161202023000,15.33,66.293427,35.0,35.0,17.462285,1.517463,1.5,53.831684,55.0,59.330002
20161202024500,20.92,66.851486,35.0,35.0,17.800568,1.537535,1.5,56.315933,55.0,59.330002
20161202030000,41.209999,67.031502,35.0,35.0,18.135808,1.54155,1.5,57.720074,55.0,59.330002
20161202031500,30.690001,66.851486,35.0,35.0,18.135808,1.54155,1.5,55.523853,55.0,59.330002
20161202033000,18.120001,66.761475,35.0,35.0,18.793385,1.54155,1.5,52.697571,55.0,59.330002
20161202034500,15.885,66.563461,35.0,35.0,18.926495,1.537535,1.5,52.769577,55.0,59.330002
20161202040000,16.76,66.761475,35.0,35.0,18.895759,1.529506,1.5,54.479752,55.0,59.330002
20161202041500,15.49,66.851486,35.0,35.0,18.895759,1.533521,1.5,54.767776,55.0,59.330002
20161202043000,23.48,67.031502,35.0,35.0,19.092466,1.529506,1.5,55.9739,55.0,59.330002
20161202044500,37.084999,66.941498,35.0,35.0,19.092466,1.537535,1.5,58.008102,55.0,59.330002
20161202050000,36.669998,67.031502,35.0,35.0,19.026897,1.557607,1.5,55.937897,55.0,59.330002
20161202051500,29.245001,66.671471,35.0,35.0,19.026897,1.565636,1.5,55.18182,55.0,59.330002
20161202053000,25.75,66.761475,35.0,35.0,19.026897,1.557607,1.5,52.9856,55.0,59.330002
20161202054500,15.035,66.941498,35.0,35.0,19.092466,1.557607,1.5,52.859589,55.0,59.330002
20161202060000,15.845,66.761475,35.0,35.0,19.092466,1.557607,1.5,52.859589,55.0,59.330002
20161202061500,17.565001,66.671471,35.0,35.0,19.092466,1.553593,1.5,54.08371,55.0,59.330002
20161202063000,21.865,66.671471,35.0,35.0,19.026897,1.549578,1.5,55.019806,55.0,59.330002
20161202064500,25.6,66.203423,35.0,35.0,19.026897,1.549578,1.5,56.189919,55.0,59.330002
20161202070000,38.290001,65.483353,35.0,35.0,18.895759,1.553593,1.5,57.594059,55.0,59.330002
20161202071500,29.594999,66.671471,35.0,35.0,18.895759,1.565636,1.5,57.144012,55.0,57.605
20161202073000,12.15,66.851486,35.0,35.0,18.977682,1.525492,1.5,53.417641,55.0,57.064999
20161202074500,27.065001,67.121513,35.0,35.0,18.977682,1.529506,1.5,53.579659,55.0,57.064999
20161202080000,25.98,67.391541,35.0,35.0,19.192715,1.505419,1.5,55.397842,55.0,57.064999
20161202081500,16.575001,67.661568,35.0,35.0,19.192715,1.517463,1.5,53.633663,55.0,57.064999
20161202083000,18.51,68.489655,35.0,35.0,19.52549,1.525492,1.5,53.039604,55.0,57.064999
20161202084500,24.865,68.66967,35.0,35.0,19.6586,1.513448,1.5,53.795681,55.0,57.064999
20161202090000,31.025,69.497757,35.0,35.0,19.991375,1.509434,1.5,55.937897,55.0,57.064999
20161202091500,26.254999,70.055801,35.0,35.0,20.364984,1.501405,1.5,54.353737,55.0,57.064999
20161202093000,32.755001,70.055801,35.0,35.0,20.364984,1.477318,1.5,55.937897,55.0,57.064999
20161202094500,26.530001,70.595863,35.0,35.0,20.79726,1.429145,1.5,55.523853,55.0,57.535
20161202100000,33.82,70.865891,34.671963,34.669998,21.25065,1.417102,1.5,55.613861,55.0,61.27
20161202101500,23.58,70.955902,34.658031,34.66,21.25065,1.593737,1.5,54.227722,55.0,60.75
20161202103000,22.940001,71.333939,35.0,35.0,21.910437,1.533521,1.5,54.047707,55.0,59.669998
20161202104500,29.790001,71.063911,35.0,35.0,22.235732,1.537535,1.5,55.18182,55.0,59.669998
20161202110000,25.74,71.513954,35.0,35.0,22.26776,1.565636,1.5,54.515751,55.0,59.669998
20161202111500,28.58,71.783981,35.0,35.0,22.26776,1.513448,1.5,54.551758,55.0,59.669998
20161202113000,31.18,72.342041,35.0,35.0,22.949324,1.509434,1.5,54.929794,55.0,59.669998
20161202114500,30.299999,72.432045,35.0,35.0,23.16468,1.453232,1.5,55.55986,55.0,59.669998
20161202120000,24.74,72.162018,35.0,35.0,23.679372,1.429145,1.5,55.055805,55.0,59.669998
20161202121500,31.27,72.882088,35.0,35.0,23.679372,1.409073,1.5,55.235825,55.0,59.669998
20161202123000,26.07,72.792084,34.480324,34.48,24.02216,1.405058,1.5,54.425743,55.0,61.145
20161202124500,33.705002,73.440147,33.743877,33.744999,24.02216,1.417102,1.5,54.677769,55.0,62.764999
20161202130000,33.43,74.358238,33.221249,33.220001,24.44376,1.413087,1.5,54.767776,55.0,63.915001
20161202131500,35.185001,74.628265,31.646059,31.645,24.44376,1.421116,1.5,55.271828,55.0,67.379997
20161202133000,39.064999,74.628265,31.646059,31.645,25.083011,1.409073,1.5,54.677769,55.0,67.379997
20161202134500,29.355,74.628265,31.403011,31.405001,25.30872,1.409073,1.5,54.857788,55.0,67.915001
20161202140000,35.365002,74.538254,30.916914,30.915001,24.836086,1.401044,1.5,55.523853,55.0,68.985001
20161202141500,40.075001,74.358238,30.916914,30.915001,24.836086,1.42513,1.5,54.677769,55.0,68.985001
20161202143000,30.040001,74.358238,30.916914,30.915001,24.987845,1.429145,1.5,55.271828,55.0,68.985001
20161202144500,34.845001,73.998199,30.916914,30.915001,25.091375,1.469289,1.5,55.019806,55.0,68.985001
20161202150000,31.33,73.710175,31.88096,31.879999,24.620968,1.57768,1.5,54.80378,55.0,66.860001
20161202151500,29.395,73.620163,31.88096,31.879999,24.620968,1.477318,1.5,55.48785,55.0,66.860001
20161202153000,30.674999,73.17012,31.88096,31.879999,24.677255,1.509434,1.5,54.227722,55.0,66.860001
20161202154500,26.924999,73.260132,31.88096,31.879999,24.836086,1.581694,1.5,54.263725,55.0,66.385002
20161202160000,28.08,73.17012,32.795792,32.794998,25.100504,1.581694,1.5,54.353737,55.0,64.849998
20161202161500,27.870001,73.17012,32.795792,32.794998,25.100504,1.565636,1.5,54.893791,55.0,64.849998
20161202163000,26.955,72.612061,33.571796,33.57,25.043894,1.537535,1.5,55.775879,55.0,63.139999
20161202164500,29.129999,72.432045,33.825596,33.825001,25.043894,1.593737,1.5,55.055805,55.0,62.105
20161202170000,22.84,71.873993,34.042862,34.044998,24.92911,1.557607,1.5,54.047707,55.0,62.105
20161202171500,21.695,71.69397,34.042862,34.044998,24.92911,1.557607,1.5,54.605759,55.0,62.105
20161202173000,30.08,71.513954,34.042862,34.044998,25.056559,1.54155,1.5,55.685867,55.0,62.105
20161202174500,22.889999,71.513954,34.260128,34.259998,24.926492,1.581694,1.5,54.551758,55.0,61.630001
20161202180000,29.855,70.955902,34.260128,34.259998,24.96158,1.561622,1.5,54.515751,55.0,61.630001
20161202181500,29.940001,70.685867,34.260128,34.259998,24.96158,1.557607,1.5,55.613861,55.0,61.630001
20161202183000,29.5,70.685867,34.260128,34.259998,24.968159,1.565636,1.5,54.263725,55.0,61.630001
20161202184500,25.745001,70.325836,34.260128,34.259998,25.04828,1.533521,1.5,55.397842,55.0,61.630001
20161202190000,26.934999,70.055801,34.260128,34.259998,24.649375,1.569651,1.5,54.227722,55.0,61.630001
20161202191500,31.379999,69.9478,34.260128,34.259998,24.649375,1.537535,1.5,56.153915,55.0,61.630001
20161202193000,31.225,69.857788,34.260128,34.259998,24.481024,1.557607,1.5,54.80378,55.0,61.630001
20161202194500,25.915001,69.677765,34.260128,34.259998,23.913989,1.501405,1.5,54.731773,55.0,61.630001
20161202200000,25.25,69.677765,34.260128,34.259998,23.663545,1.557607,1.5,55.361839,55.0,61.630001
20161202201500,31.040001,70.055801,34.260128,34.259998,23.663545,1.549578,1.5,55.775879,55.0,61.630001
20161202203000,23.83,69.587761,34.260128,34.259998,23.416875,1.57768,1.5,55.397842,55.0,61.630001
20161202204500,26.174999,69.857788,34.260128,34.259998,23.416875,1.569651,1.5,54.173717,55.0,61.630001
20161202210000,27.459999,69.677765,34.260128,34.259998,23.540125,1.517463,1.5,54.173717,55.0,61.630001
20161202211500,25.110001,69.9478,34.506622,34.505001,23.540125,1.593737,1.5,55.235825,55.0,61.084999
20161202213000,24.09,69.9478,34.506622,34.505001,22.786226,1.525492,1.5,54.173717,55.0,61.084999
20161202214500,23.540001,69.9478,34.506622,34.505001,22.786226,1.589723,1.5,54.38974,55.0,61.084999
20161202220000,27.18,69.9478,34.506622,34.505001,22.144816,1.57768,1.5,54.173717,55.0,61.084999
20161202221500,22.684999,69.677765,34.506622,34.505001,22.144816,1.581694,1.5,53.885689,55.0,61.084999
20161202223000,32.869999,70.235825,34.506622,34.505001,22.018523,1.553593,1.5,55.9739,55.0,61.084999
20161202224500,28.48,69.857788,34.506622,34.505001,22.127969,1.585708,1.5,54.677769,55.0,61.084999
20161202230000,23.77,69.587761,34.506622,34.505001,22.127969,1.57768,1.5,54.929794,55.0,61.084999
20161202231500,26.41,69.857788,34.753113,34.755001,22.127969,1.585708,1.5,54.605759,55.0,60.544998
20161202233000,26.165001,69.857788,34.753113,34.755001,22.382527,1.557607,1.5,55.811882,55.0,60.544998
20161202234500,37.224998,69.857788,34.753113,34.755001,22.382527,1.513448,1.5,54.38974,55.0,60.544998
20161203000000,20.35,69.767776,34.753113,34.755001,22.382527,1.589723,1.5,54.047707,55.0,60.544998
20161203001500,36.130001,69.767776,34.753113,34.755001,21.746132,1.573665,1.5,57.108009,55.0,60.544998
20161203003000,0.0,69.407745,34.753113,34.755001,22.382527,1.57768,1.5,52.427544,55.0,60.544998
20161203004500,0.0,68.957703,34.970379,34.970001,22.382527,1.573665,1.5,51.743473,55.0,60.064999
20161203010000,0.0,68.759674,34.970379,34.970001,22.382527,1.581694,1.5,52.049507,55.0,60.064999
20161203011500,0.0,68.759674,34.970379,34.970001,22.382527,1.593737,1.5,51.617462,55.0,60.064999
20161203013000,0.0,68.21962,35.0,35.0,22.382527,1.573665,1.5,52.049507,55.0,59.584999
20161203014500,0.0,68.489655,35.0,35.0,22.382527,1.57768,1.5,51.617462,55.0,59.584999
20161203020000,0.0,68.399643,35.0,35.0,22.382527,1.549578,1.5,51.40144,55.0,59.584999
20161203021500,0.0,68.039612,35.0,35.0,22.382527,1.437174,1.5,50.627365,55.0,55.625
20161203023000,0.0,68.399643,35.0,35.0,22.669878,1.509434,1.5,50.933395,55.0,55.625
20161203024500,0.0,68.309631,35.0,35.0,22.676865,1.505419,1.5,50.411343,55.0,55.625
20161203030000,0.0,68.21962,35.0,35.0,22.744576,1.473304,1.5,51.113411,55.0,55.625
20161203031500,0.0,68.21962,35.0,35.0,22.744576,1.453232,1.5,50.933395,55.0,55.625
20161203033000,0.0,68.399643,35.0,35.0,22.74614,1.429145,1.5,51.455444,55.0,55.625
20161203034500,0.0,68.579659,35.0,35.0,22.625848,1.421116,1.5,51.113411,55.0,55.625
20161203040000,0.0,67.9496,35.0,35.0,22.745732,1.429145,1.5,50.807381,55.0,55.625
20161203041500,0.0,68.309631,35.0,35.0,22.745732,1.433159,1.5,51.455444,55.0,55.625
20161203043000,0.0,67.661568,35.0,35.0,22.743352,1.429145,1.5,51.275429,55.0,55.625
20161203044500,0.0,67.9496,35.0,35.0,22.86225,1.429145,1.5,51.149414,55.0,55.625
20161203050000,0.0,67.859589,35.0,35.0,23.105384,1.417102,1.5,50.933395,55.0,55.625
20161203051500,0.0,68.129616,35.0,35.0,23.105384,1.413087,1.5,51.797482,55.0,55.625
20161203053000,0.0,68.21962,35.0,35.0,23.35049,1.417102,1.5,51.329433,55.0,55.625
20161203054500,0.0,68.309631,35.0,35.0,23.35049,1.413087,1.5,51.149414,55.0,55.625
20161203060000,0.0,68.399643,35.0,35.0,23.597568,1.413087,1.5,51.329433,55.0,55.625
20161203061500,0.0,68.129616,35.0,35.0,23.597568,1.441188,1.5,51.671467,55.0,56.695
20161203063000,0.0,68.039612,35.0,35.0,,1.465275,1.5,51.617462,55.0,56.695
20161203064500,0.0,67.661568,35.0,35.0,24.037409,1.465275,1.5,51.527454,55.0,56.695
20161203070000,0.0,67.751579,35.0,35.0,24.037409,1.461261,1.5,51.527454,55.0,56.695
20161203071500,0.0,68.039612,35.0,35.0,24.156885,1.469289,1.5,51.275429,55.0,56.695
20161203073000,0.0,68.039612,35.0,35.0,24.215144,1.457246,1.5,52.08551,55.0,56.695
20161203074500,0.0,68.039612,35.0,35.0,24.18434,1.429145,1.5,52.175518,55.0,56.695
20161203080000,0.0,67.9496,35.0,35.0,24.18434,1.413087,1.5,51.581459,55.0,56.695
20161203081500,0.0,67.9496,35.0,35.0,23.951321,1.525492,1.5,52.013504,55.0,58.584999
20161203083000,0.0,68.21962,35.0,35.0,23.951321,1.509434,1.5,52.823582,55.0,58.584999
20161203084500,0.0,68.129616,35.0,35.0,24.086403,1.525492,1.5,52.355537,55.0,58.584999
20161203090000,0.0,68.21962,35.0,35.0,24.221485,1.513448,1.5,52.697571,55.0,58.584999
20161203091500,0.0,68.309631,35.0,35.0,24.221485,1.517463,1.5,52.823582,55.0,58.584999
20161203093000,0.0,68.489655,35.0,35.0,24.18434,1.517463,1.5,52.517551,55.0,58.584999
20161203094500,0.0,68.759674,35.0,35.0,24.18434,1.513448,1.5,52.859589,55.0,58.584999
20161203100000,0.0,68.489655,35.0,35.0,24.19658,1.521477,1.5,53.201622,55.0,58.584999
20161203101500,0.0,68.66967,35.0,35.0,24.19658,1.525492,1.5,52.643562,55.0,58.584999
20161203103000,0.0,68.759674,35.0,35.0,24.19658,1.461261,1.5,52.733574,55.0,58.584999
20161203104500,0.0,69.137711,35.0,35.0,24.206848,1.473304,1.5,53.417641,55.0,58.584999
20161203110000,0.0,69.497757,35.0,35.0,24.337986,1.445203,1.5,53.579659,55.0,58.584999
20161203111500,0.0,69.137711,35.0,35.0,24.337986,1.465275,1.5,52.607563,55.0,58.584999
20161203113000,0.0,69.137711,35.0,35.0,24.410372,1.465275,1.5,52.643562,55.0,58.584999
20161203114500,0.0,69.497757,35.0,35.0,24.540524,1.489362,1.5,53.381638,55.0,58.584999
20161203120000,0.0,69.857788,35.0,35.0,24.865904,1.481333,1.5,53.201622,55.0,58.584999
20161203121500,0.0,69.857788,35.0,35.0,24.865904,1.489362,1.5,52.013504,55.0,58.584999
20161203123000,0.0,70.055801,35.0,35.0,26.037272,1.497391,1.5,52.139515,55.0,58.584999
20161203124500,0.0,70.955902,35.0,35.0,26.481873,1.481333,1.5,53.705673,55.0,58.584999
20161203130000,0.0,71.69397,35.0,35.0,27.17396,1.481333,1.5,52.913593,55.0,58.584999
20161203131500,0.0,72.522057,35.0,35.0,27.17396,1.489362,1.5,52.913593,55.0,58.584999
20161203133000,0.0,72.522057,35.0,35.0,27.762432,1.489362,1.5,52.859589,55.0,58.584999
20161203134500,0.0,72.972099,35.0,35.0,28.267264,1.481333,1.5,53.453648,55.0,58.584999
20161203140000,0.0,72.702072,35.0,35.0,28.261178,1.397029,1.5,53.165619,55.0,59.119999
20161203141500,0.0,73.17012,35.0,35.0,28.261178,1.489362,1.5,53.327633,55.0,59.119999
20161203143000,0.0,72.792084,35.0,35.0,28.136942,1.493376,1.5,53.381638,55.0,59.119999
20161203144500,0.0,72.252029,35.0,35.0,28.136942,1.449217,1.5,52.9856,55.0,59.119999
20161203150000,0.0,72.072006,35.0,35.0,28.261178,1.437174,1.5,53.327633,55.0,59.119999
20161203151500,0.0,72.072006,35.0,35.0,28.261178,1.449217,1.5,54.047707,55.0,59.119999
20161203153000,0.0,71.873993,35.0,35.0,28.8352,1.433159,1.5,53.453648,55.0,59.119999
20161203154500,0.0,71.423943,35.0,35.0,28.860258,1.445203,1.5,53.201622,55.0,59.119999
20161203160000,0.0,71.513954,35.0,35.0,28.735036,1.469289,1.5,53.201622,55.0,59.119999
20161203161500,0.0,71.423943,35.0,35.0,28.735036,1.465275,1.5,52.9856,55.0,59.119999
20161203163000,0.0,70.955902,35.0,35.0,28.997975,1.481333,1.5,52.859589,55.0,59.119999
20161203164500,0.0,70.955902,35.0,35.0,28.8352,1.501405,1.5,52.859589,55.0,59.119999
20161203170000,0.0,70.955902,35.0,35.0,28.743587,1.473304,1.5,52.823582,55.0,59.119999
20161203171500,0.0,70.235825,35.0,35.0,28.743587,1.481333,1.5,52.859589,55.0,59.119999
20161203173000,0.0,70.685867,35.0,35.0,28.64803,1.465275,1.5,52.9856,55.0,59.119999
20161203174500,0.0,70.685867,35.0,35.0,28.58394,1.445203,1.5,52.733574,55.0,59.119999
20161203180000,0.0,70.685867,35.0,35.0,28.483946,1.445203,1.5,52.859589,55.0,59.119999
20161203181500,0.0,70.325836,35.0,35.0,28.483946,1.445203,1.5,52.697571,55.0,59.119999
20161203183000,0.0,69.9478,35.0,35.0,28.075419,1.453232,1.5,52.571556,55.0,59.119999
20161203184500,0.0,69.857788,35.0,35.0,27.944281,1.457246,1.5,52.697571,55.0,59.119999
20161203190000,0.0,70.235825,35.0,35.0,27.747574,1.457246,1.5,53.327633,55.0,59.119999
20161203191500,0.0,70.235825,35.0,35.0,27.747574,1.465275,1.5,52.913593,55.0,59.119999
20161203193000,0.0,70.415848,35.0,35.0,27.91142,1.421116,1.5,52.823582,55.0,59.654999
20161203194500,0.0,70.235825,35.0,35.0,28.058912,1.453232,1.5,52.859589,55.0,59.654999
20161203200000,0.0,70.415848,35.0,35.0,28.058912,1.453232,1.5,52.859589,55.0,59.654999
20161203201500,0.0,70.505852,35.0,35.0,28.058912,1.449217,1.5,53.075607,55.0,59.654999
20161203203000,0.0,70.235825,35.0,35.0,28.206404,1.465275,1.5,52.823582,55.0,59.654999
20161203204500,0.0,70.325836,35.0,35.0,28.071322,1.465275,1.5,52.697571,55.0,59.654999
20161203210000,0.0,69.857788,35.0,35.0,28.071322,1.461261,1.5,52.823582,55.0,59.654999
20161203211500,0.0,69.857788,35.0,35.0,28.071322,1.505419,1.5,52.859589,55.0,59.654999
20161203213000,0.0,69.9478,35.0,35.0,28.08176,1.497391,1.5,52.697571,55.0,59.654999
20161203214500,0.0,69.857788,35.0,35.0,28.16574,1.521477,1.5,52.517551,55.0,59.654999
20161203220000,0.0,69.677765,35.0,35.0,28.16574,1.509434,1.5,52.571556,55.0,59.654999
20161203221500,0.0,69.587761,35.0,35.0,28.16574,1.505419,1.5,52.823582,55.0,59.654999
20161203223000,0.0,69.857788,35.0,35.0,28.309781,1.513448,1.5,52.913593,55.0,59.654999
20161203224500,0.0,69.857788,35.0,35.0,28.448807,1.505419,1.5,52.769577,55.0,59.654999
20161203230000,0.0,69.857788,35.0,35.0,28.448807,1.497391,1.5,52.643562,55.0,59.654999
20161203231500,0.0,69.9478,35.0,35.0,28.3728,1.497391,1.5,52.697571,55.0,59.654999
20161203233000,0.0,70.235825,35.0,35.0,28.51832,1.533521,1.5,52.643562,55.0,59.654999
20161203234500,0.0,69.857788,35.0,35.0,28.657346,1.529506,1.5,52.733574,55.0,59.654999
20161204000000,0.0,69.587761,35.0,35.0,28.943864,1.525492,1.5,52.697571,55.0,59.654999
20161204001500,38.560001,69.857788,35.0,35.0,28.943864,1.505419,1.5,58.386139,55.0,59.654999
20161204003000,23.635,70.235825,35.0,35.0,29.232354,1.533521,1.5,54.047707,55.0,59.654999
20161204004500,24.615,70.235825,35.0,35.0,29.232354,1.513448,1.5,54.677769,55.0,59.654999
20161204010000,30.0,70.505852,35.0,35.0,29.522816,1.529506,1.5,54.551758,55.0,59.654999
20161204011500,30.0,70.595863,35.0,35.0,29.522816,1.521477,1.5,54.641766,55.0,59.654999
20161204013000,30.0,70.685867,35.0,35.0,29.735792,1.521477,1.5,54.731773,55.0,59.654999
20161204014500,30.0,70.685867,35.0,35.0,29.877776,1.497391,1.5,54.80378,55.0,59.654999
20161204020000,30.0,70.685867,35.0,35.0,30.172675,1.509434,1.5,54.857788,55.0,59.654999
20161204021500,30.0,70.685867,35.0,35.0,30.172675,1.525492,1.5,54.893791,55.0,59.654999
20161204023000,30.0,70.955902,35.0,35.0,30.38713,1.505419,1.5,55.10981,55.0,59.654999
20161204024500,30.0,70.955902,35.0,35.0,30.5301,1.517463,1.5,54.893791,55.0,59.654999
20161204030000,30.0,70.865891,35.0,35.0,30.67307,1.513448,1.5,55.019806,55.0,59.654999
20161204031500,30.0,71.063911,35.0,35.0,30.67307,1.505419,1.5,54.515751,55.0,59.654999
20161204033000,29.184999,70.955902,35.0,35.0,30.829436,1.521477,1.5,54.425743,55.0,59.654999
20161204034500,26.129999,70.685867,35.0,35.0,30.829436,1.521477,1.5,55.397842,55.0,59.654999
20161204040000,28.514999,70.865891,35.0,35.0,31.130744,1.497391,1.5,55.48785,55.0,59.654999
20161204041500,31.674999,70.955902,35.0,35.0,31.130744,1.517463,1.5,55.019806,55.0,59.654999
20161204043000,26.77,70.685867,35.0,35.0,31.275686,1.525492,1.5,55.055805,55.0,59.654999
