PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161204044500,26.77,70.685867,35.0,35.0,31.348157,1.521477,1.5,55.18182,55.0,59.654999
20161204050000,26.77,70.685867,35.0,35.0,31.652916,1.505419,1.5,55.397842,55.0,59.654999
20161204051500,26.77,70.955902,35.0,35.0,31.652916,1.525492,1.5,55.307831,55.0,59.654999
20161204053000,26.77,70.775879,35.0,35.0,31.434024,1.513448,1.5,55.397842,55.0,59.654999
20161204054500,26.77,70.415848,35.0,35.0,31.434024,1.493376,1.5,55.397842,55.0,59.654999
20161204060000,26.77,70.685867,35.0,35.0,30.99624,1.509434,1.5,55.271828,55.0,59.654999
20161204061500,26.77,70.325836,35.0,35.0,30.99624,1.509434,1.5,55.019806,55.0,59.654999
20161204063000,26.77,70.325836,35.0,35.0,30.478505,1.505419,1.5,54.983799,55.0,59.654999
20161204064500,26.77,70.325836,35.0,35.0,30.333563,1.509434,1.5,54.893791,55.0,59.654999
20161204070000,26.77,70.145813,35.0,35.0,30.043679,1.529506,1.5,54.80378,55.0,59.654999
20161204071500,26.77,70.145813,35.0,35.0,30.043679,1.525492,1.5,54.857788,55.0,59.654999
20161204073000,26.77,70.235825,35.0,35.0,29.826266,1.489362,1.5,54.893791,55.0,59.654999
20161204074500,26.77,70.685867,35.0,35.0,29.971208,1.489362,1.5,55.235825,55.0,59.654999
20161204080000,26.77,70.685867,35.0,35.0,30.120672,1.485347,1.5,55.235825,55.0,59.654999
20161204081500,32.384998,70.685867,34.942924,34.945,30.120672,1.509434,1.5,54.605759,55.0,60.125
20161204083000,31.725,70.685867,34.942924,34.945,29.974744,1.537535,1.5,54.551758,55.0,60.125
20161204084500,27.790001,70.685867,34.942924,34.945,30.120672,1.54155,1.5,54.929794,55.0,60.125
20161204090000,27.790001,70.775879,34.942924,34.945,30.120672,1.545564,1.5,54.857788,55.0,60.125
20161204091500,27.790001,70.955902,34.942924,34.945,30.120672,1.54155,1.5,54.929794,55.0,60.125
20161204093000,27.790001,70.865891,34.942924,34.945,30.339564,1.533521,1.5,55.235825,55.0,60.125
20161204094500,27.790001,70.775879,34.942924,34.945,30.485492,1.537535,1.5,55.145813,55.0,60.125
20161204100000,32.060001,70.775879,34.942924,34.945,30.777348,1.589723,1.5,54.551758,55.0,60.125
20161204101500,27.645,70.955902,35.0,35.0,30.777348,1.529506,1.5,54.983799,55.0,59.584999
20161204103000,27.645,71.243927,35.0,35.0,30.99624,1.473304,1.5,55.397842,55.0,59.584999
20161204104500,34.490002,71.333939,34.66679,34.665001,31.142168,1.589723,1.5,54.893791,55.0,60.735001
20161204110000,28.115,71.153915,34.920589,34.919998,31.288096,1.57768,1.5,54.857788,55.0,60.174999
20161204111500,28.115,71.333939,34.920589,34.919998,31.288096,1.545564,1.5,55.271828,55.0,60.174999
20161204113000,36.799999,71.69397,34.920589,34.919998,31.434024,1.573665,1.5,54.893791,55.0,60.174999
20161204114500,27.065001,71.423943,34.920589,34.919998,31.506988,1.57768,1.5,55.055805,55.0,60.174999
20161204120000,48.645,71.333939,34.920589,34.919998,31.798844,1.573665,1.5,57.48605,55.0,60.174999
20161204121500,39.549999,71.423943,34.920589,34.919998,31.798844,1.585708,1.5,54.857788,55.0,60.174999
20161204123000,30.155001,72.162018,34.920589,34.919998,31.798844,1.585708,1.5,54.731773,55.0,60.174999
20161204124500,29.07,73.17012,34.920589,34.919998,31.652916,1.581694,1.5,55.649864,55.0,60.174999
20161204130000,39.805,72.162018,34.920589,34.919998,29.24337,1.573665,1.5,54.353737,55.0,60.174999
20161204131500,40.415001,72.072006,31.341057,31.34,29.24337,1.429145,1.5,54.515751,55.0,68.050003
20161204133000,35.404999,71.783981,31.341057,31.34,26.541152,1.469289,1.5,54.731773,55.0,68.050003
20161204134500,33.290001,71.243927,31.341057,31.34,26.312485,1.449217,1.5,54.80378,55.0,68.050003
20161204140000,31.045,70.955902,31.341057,31.34,25.66912,1.465275,1.5,55.055805,55.0,68.050003
20161204141500,25.695,70.595863,34.653534,34.654999,25.66912,1.597752,1.5,55.523853,55.0,60.759998
20161204143000,31.004999,69.857788,34.35548,34.355,25.503064,1.573665,1.5,54.515751,55.0,61.419998
20161204144500,31.004999,69.9478,34.35548,34.355,25.359108,1.537535,1.5,55.307831,55.0,61.419998
20161204150000,31.004999,69.9478,34.35548,34.355,25.359108,1.545564,1.5,54.605759,55.0,61.419998
20161204151500,25.190001,69.677765,34.35548,34.355,25.359108,1.545564,1.5,55.397842,55.0,61.419998
20161204153000,32.355,69.677765,34.35548,34.355,25.76789,1.549578,1.5,55.523853,55.0,61.419998
20161204154500,25.620001,69.677765,34.35548,34.355,26.057774,1.557607,1.5,55.055805,55.0,61.419998
20161204160000,31.15,69.857788,34.35548,34.355,26.25358,1.553593,1.5,54.515751,55.0,61.419998
20161204161500,25.67,69.857788,34.35548,34.355,26.25358,1.557607,1.5,55.397842,55.0,61.419998
20161204163000,29.105,69.587761,34.35548,34.355,26.057774,1.581694,1.5,55.397842,55.0,61.419998
20161204164500,29.105,69.497757,34.35548,34.355,26.180616,1.581694,1.5,55.397842,55.0,61.419998
20161204170000,31.860001,69.227722,34.35548,34.355,26.180616,1.557607,1.5,54.515751,55.0,61.419998
20161204171500,29.684999,69.227722,34.35548,34.355,26.180616,1.561622,1.5,54.641766,55.0,61.419998
20161204173000,25.754999,68.957703,34.35548,34.355,26.034688,1.585708,1.5,55.055805,55.0,61.419998
20161204174500,31.280001,69.137711,34.631195,34.630001,26.034688,1.569651,1.5,55.019806,55.0,60.810001
20161204180000,31.280001,69.137711,34.631195,34.630001,25.88876,1.573665,1.5,54.551758,55.0,60.810001
20161204181500,24.780001,69.227722,34.631195,34.630001,25.88876,1.533521,1.5,55.307831,55.0,60.810001
20161204183000,24.780001,69.137711,34.631195,34.630001,25.596904,1.533521,1.5,55.10981,55.0,60.810001
20161204184500,31.315001,69.227722,34.631195,34.630001,25.596904,1.545564,1.5,54.893791,55.0,60.810001
20161204190000,31.315001,69.227722,34.631195,34.630001,25.52394,1.537535,1.5,54.551758,55.0,60.810001
20161204191500,25.01,69.227722,34.631195,34.630001,25.52394,1.529506,1.5,54.605759,55.0,60.810001
20161204193000,25.01,68.759674,34.631195,34.630001,25.742832,1.553593,1.5,54.677769,55.0,60.810001
20161204194500,30.969999,69.227722,34.631195,34.630001,25.742832,1.557607,1.5,54.731773,55.0,60.810001
20161204200000,30.969999,69.227722,34.631195,34.630001,26.034688,1.565636,1.5,55.055805,55.0,60.810001
20161204201500,25.115,69.047707,34.631195,34.630001,26.034688,1.585708,1.5,54.857788,55.0,60.810001
20161204203000,25.115,68.957703,34.631195,34.630001,26.399508,1.57768,1.5,54.731773,55.0,60.810001
20161204204500,25.115,69.227722,34.631195,34.630001,26.399508,1.57768,1.5,54.857788,55.0,60.810001
20161204210000,32.195,69.227722,34.631195,34.630001,26.545436,1.581694,1.5,54.731773,55.0,60.810001
20161204211500,24.18,69.047707,34.877689,34.880001,26.545436,1.557607,1.5,55.307831,55.0,60.27
20161204213000,24.18,69.137711,34.877689,34.880001,26.399508,1.565636,1.5,55.361839,55.0,60.27
20161204214500,30.52,69.137711,34.877689,34.880001,26.399508,1.565636,1.5,54.731773,55.0,60.27
20161204220000,31.525,69.137711,34.877689,34.880001,26.545436,1.565636,1.5,54.929794,55.0,60.27
20161204221500,25.49,69.137711,34.877689,34.880001,26.545436,1.565636,1.5,54.38974,55.0,60.27
20161204223000,25.475,69.317734,34.877689,34.880001,26.545436,1.561622,1.5,54.983799,55.0,60.27
20161204224500,25.475,69.227722,34.877689,34.880001,26.691364,1.557607,1.5,54.929794,55.0,60.27
20161204230000,25.475,69.227722,34.877689,34.880001,26.691364,1.565636,1.5,54.983799,55.0,60.27
20161204231500,25.475,69.227722,34.877689,34.880001,26.691364,1.565636,1.5,55.055805,55.0,60.27
20161204233000,30.315001,69.137711,34.877689,34.880001,26.691364,1.561622,1.5,55.361839,55.0,60.27
20161204234500,30.84,69.137711,34.877689,34.880001,26.545436,1.569651,1.5,55.18182,55.0,60.27
20161205000000,24.41,69.137711,34.877689,34.880001,26.670743,1.573665,1.5,55.18182,55.0,60.27
20161205001500,29.59,69.047707,34.877689,34.880001,26.670743,1.565636,1.5,54.551758,55.0,60.27
20161205003000,29.59,68.957703,34.877689,34.880001,26.523829,1.565636,1.5,54.551758,55.0,60.27
20161205004500,25.190001,68.759674,34.877689,34.880001,26.376915,1.565636,1.5,55.18182,55.0,60.27
20161205010000,29.780001,68.759674,34.877689,34.880001,26.303458,1.565636,1.5,54.515751,55.0,60.27
20161205011500,29.059999,68.759674,34.877689,34.880001,26.00963,1.57768,1.5,55.55986,55.0,60.27
20161205013000,31.950001,68.759674,34.877689,34.880001,25.642345,1.57768,1.5,54.677769,55.0,60.27
20161205014500,23.504999,68.579659,34.877689,34.880001,25.201603,1.581694,1.5,54.605759,55.0,60.27
20161205020000,24.105,68.399643,34.877689,34.880001,24.981232,1.569651,1.5,55.397842,55.0,60.27
20161205021500,26.870001,68.489655,34.877689,34.880001,24.981232,1.569651,1.5,55.523853,55.0,60.27
20161205023000,28.094999,68.399643,34.877689,34.880001,24.393576,1.573665,1.5,54.731773,55.0,60.27
20161205024500,25.004999,68.399643,34.877689,34.880001,24.393576,1.57768,1.5,54.929794,55.0,60.27
20161205030000,25.004999,67.9496,34.877689,34.880001,24.320119,1.565636,1.5,55.019806,55.0,60.27
20161205031500,30.285,68.129616,34.877689,34.880001,24.320119,1.569651,1.5,54.551758,55.0,60.27
20161205033000,28.129999,68.039612,34.877689,34.880001,24.173205,1.565636,1.5,54.551758,55.0,60.27
20161205034500,26.334999,68.039612,34.877689,34.880001,24.173205,1.581694,1.5,54.677769,55.0,60.27
20161205040000,26.334999,68.039612,34.877689,34.880001,24.320119,1.573665,1.5,54.515751,55.0,60.27
20161205041500,26.334999,68.399643,34.877689,34.880001,24.320119,1.573665,1.5,54.929794,55.0,60.27
20161205043000,26.455,68.489655,34.877689,34.880001,24.393576,1.573665,1.5,55.235825,55.0,60.27
20161205044500,24.68,68.039612,34.877689,34.880001,24.393576,1.573665,1.5,54.515751,55.0,60.27
20161205050000,24.68,68.399643,34.877689,34.880001,24.54049,1.573665,1.5,54.80378,55.0,60.27
20161205051500,24.68,68.489655,34.877689,34.880001,24.54049,1.581694,1.5,55.10981,55.0,60.27
20161205053000,31.055,68.399643,34.877689,34.880001,24.834318,1.565636,1.5,54.857788,55.0,60.27
20161205054500,31.055,68.489655,34.877689,34.880001,24.834318,1.573665,1.5,54.731773,55.0,60.27
20161205060000,24.440001,68.399643,34.877689,34.880001,24.981232,1.573665,1.5,55.397842,55.0,60.27
20161205061500,24.545,68.399643,34.877689,34.880001,24.981232,1.57768,1.5,55.361839,55.0,60.27
20161205063000,27.370001,68.399643,34.877689,34.880001,24.981232,1.581694,1.5,54.515751,55.0,60.27
20161205064500,24.540001,68.489655,34.877689,34.880001,24.981232,1.561622,1.5,55.55986,55.0,60.27
20161205070000,24.65,68.399643,34.877689,34.880001,24.981232,1.573665,1.5,54.893791,55.0,60.27
20161205071500,24.65,68.489655,35.0,35.0,24.981232,1.573665,1.5,54.893791,55.0,59.314999
20161205073000,31.885,69.137711,35.0,35.0,24.981232,1.549578,1.5,55.433846,55.0,58.130001
20161205074500,27.934999,69.317734,35.0,35.0,25.054689,1.533521,1.5,55.523853,55.0,58.130001
20161205080000,29.125,69.407745,35.0,35.0,25.054689,1.533521,1.5,55.397842,55.0,58.130001
20161205081500,29.795,69.857788,35.0,35.0,25.054689,1.533521,1.5,54.677769,55.0,58.130001
20161205083000,27.1,69.857788,35.0,35.0,25.201603,1.533521,1.5,54.353737,55.0,58.130001
20161205084500,30.895,69.857788,35.0,35.0,25.201603,1.525492,1.5,55.55986,55.0,58.130001
20161205090000,32.77,70.595863,35.0,35.0,25.348517,1.481333,1.5,54.641766,55.0,58.130001
20161205091500,30.525,70.685867,35.0,35.0,25.348517,1.469289,1.5,54.299728,55.0,58.130001
20161205093000,31.254999,70.775879,35.0,35.0,25.495431,1.429145,1.5,54.857788,55.0,59.735001
20161205094500,31.254999,71.063911,34.87685,34.875,25.495431,1.421116,1.5,54.605759,55.0,60.27
20161205100000,31.254999,70.595863,33.343567,33.345001,25.348517,1.449217,1.5,55.433846,55.0,63.645
20161205101500,35.535,70.325836,33.663124,33.665001,25.348517,1.493376,1.5,54.731773,55.0,62.939999
20161205103000,30.74,70.415848,33.663124,33.665001,25.348517,1.54155,1.5,54.767776,55.0,62.939999
20161205104500,29.195,70.955902,33.663124,33.665001,25.201603,1.501405,1.5,54.605759,55.0,62.939999
20161205110000,29.195,71.063911,33.663124,33.665001,24.940228,1.509434,1.5,54.677769,55.0,62.939999
20161205111500,35.915001,70.685867,33.663124,33.665001,25.201603,1.509434,1.5,55.10981,55.0,62.939999
20161205113000,35.915001,73.260132,33.88039,33.880001,24.981232,1.493376,1.5,54.677769,55.0,62.465
20161205114500,28.389999,70.775879,33.88039,33.880001,24.834318,1.501405,1.5,55.019806,55.0,62.465
20161205120000,28.389999,70.505852,33.88039,33.880001,24.687404,1.589723,1.5,55.307831,55.0,62.465
20161205121500,34.599998,70.775879,33.88039,33.880001,24.687404,1.537535,1.5,54.731773,55.0,62.465
20161205123000,38.805,71.423943,30.680799,30.68,24.834318,1.405058,1.5,55.055805,55.0,69.5
20161205124500,33.564999,71.333939,30.680799,30.68,24.981232,1.453232,1.5,54.80378,55.0,69.5
20161205130000,33.564999,71.69397,30.680799,30.68,25.495431,1.505419,1.5,54.893791,55.0,69.5
20161205131500,36.514999,72.072006,24.759306,24.76,25.495431,1.549578,1.5,55.55986,55.0,57.900002
20161205133000,28.094999,72.432045,35.0,35.0,26.034688,1.445203,1.5,54.767776,55.0,57.900002
20161205134500,26.82,72.702072,35.0,35.0,26.399508,1.445203,1.5,55.019806,55.0,57.900002
20161205140000,26.82,72.432045,35.0,35.0,26.399508,1.437174,1.5,55.18182,55.0,57.900002
20161205141500,32.349998,72.072006,35.0,35.0,26.399508,1.413087,1.5,54.80378,55.0,58.970001
20161205143000,33.014999,72.522057,35.0,35.0,26.670743,1.429145,1.5,54.551758,55.0,58.970001
20161205144500,32.82,72.612061,35.0,35.0,26.964571,1.441188,1.5,54.515751,55.0,59.439999
20161205150000,31.299999,72.432045,35.0,35.0,27.056184,1.437174,1.5,55.18182,55.0,59.439999
20161205151500,31.299999,72.432045,35.0,35.0,27.056184,1.437174,1.5,55.235825,55.0,59.439999
20161205153000,31.299999,72.612061,35.0,35.0,27.625684,1.421116,1.5,55.307831,55.0,59.439999
20161205154500,31.299999,72.882088,35.0,35.0,27.625684,1.421116,1.5,55.397842,55.0,59.439999
20161205160000,31.299999,72.702072,35.0,35.0,27.625684,1.42513,1.5,55.18182,55.0,59.439999
20161205161500,31.299999,72.342041,35.0,35.0,27.846055,1.429145,1.5,55.019806,55.0,59.439999
20161205163000,31.299999,72.612061,35.0,35.0,28.150644,1.42513,1.5,55.18182,55.0,59.439999
20161205164500,31.299999,72.522057,35.0,35.0,28.223608,1.421116,1.5,55.397842,55.0,59.439999
20161205170000,33.540001,72.792084,35.0,35.0,28.661392,1.457246,1.5,54.641766,55.0,59.439999
20161205171500,28.815001,71.783981,35.0,35.0,28.661392,1.489362,1.5,54.731773,55.0,59.990002
20161205173000,27.27,71.243927,35.0,35.0,28.94791,1.513448,1.5,54.80378,55.0,59.990002
20161205174500,27.27,70.955902,35.0,35.0,28.94791,1.509434,1.5,54.677769,55.0,59.990002
20161205180000,27.27,70.955902,35.0,35.0,28.94791,1.525492,1.5,54.605759,55.0,59.990002
20161205181500,26.34,71.243927,35.0,35.0,28.94791,1.517463,1.5,55.18182,55.0,59.990002
20161205183000,26.34,71.423943,35.0,35.0,28.654082,1.521477,1.5,55.235825,55.0,59.990002
20161205184500,26.34,71.333939,35.0,35.0,28.654082,1.517463,1.5,55.019806,55.0,59.990002
20161205190000,26.34,71.153915,35.0,35.0,28.654082,1.505419,1.5,55.397842,55.0,59.990002
20161205191500,28.934999,71.513954,35.0,35.0,28.654082,1.465275,1.5,55.55986,55.0,59.990002
20161205193000,31.014999,71.423943,35.0,35.0,28.800996,1.445203,1.5,55.055805,55.0,59.990002
20161205194500,31.014999,71.243927,35.0,35.0,28.800996,1.481333,1.5,54.893791,55.0,59.990002
20161205200000,31.014999,71.153915,35.0,35.0,28.94791,1.481333,1.5,54.677769,55.0,59.990002
20161205201500,31.014999,71.333939,35.0,35.0,28.94791,1.501405,1.5,54.929794,55.0,59.990002
20161205203000,31.014999,70.955902,35.0,35.0,28.94791,1.517463,1.5,54.731773,55.0,59.990002
20161205204500,31.014999,70.685867,35.0,35.0,28.94791,1.509434,1.5,54.731773,55.0,59.990002
20161205210000,31.014999,70.685867,35.0,35.0,28.94791,1.505419,1.5,54.731773,55.0,59.990002
20161205211500,31.014999,70.685867,35.0,35.0,28.94791,1.521477,1.5,54.677769,55.0,59.990002
20161205213000,31.014999,70.685867,35.0,35.0,29.021367,1.529506,1.5,54.893791,55.0,59.990002
20161205214500,31.014999,70.685867,35.0,35.0,29.315195,1.533521,1.5,54.893791,55.0,59.990002
20161205220000,31.014999,70.685867,35.0,35.0,29.53696,1.545564,1.5,54.731773,55.0,59.990002
20161205221500,31.014999,70.865891,35.0,35.0,29.53696,1.54155,1.5,54.893791,55.0,59.990002
20161205223000,31.014999,70.955902,35.0,35.0,29.974744,1.537535,1.5,55.18182,55.0,59.990002
20161205224500,32.73,71.063911,35.0,35.0,30.193636,1.553593,1.5,54.767776,55.0,59.990002
20161205230000,29.594999,71.153915,35.0,35.0,30.695918,1.549578,1.5,55.685867,55.0,59.990002
20161205231500,22.98,71.243927,35.0,35.0,30.695918,1.553593,1.5,54.929794,55.0,59.990002
20161205233000,30.9,70.955902,35.0,35.0,29.682888,1.537535,1.5,55.18182,55.0,59.990002
20161205234500,25.584999,70.685867,35.0,35.0,28.80732,1.529506,1.5,55.145813,55.0,59.990002
20161206000000,25.76,70.595863,35.0,35.0,27.362252,1.533521,1.5,55.18182,55.0,59.990002
20161206001500,30.469999,71.423943,35.0,35.0,27.362252,1.529506,1.5,55.613861,55.0,59.990002
20161206003000,24.475,70.145813,35.0,35.0,26.00691,1.529506,1.5,55.433846,55.0,59.990002
20161206004500,24.475,70.595863,35.0,35.0,26.130245,1.533521,1.5,54.983799,55.0,59.990002
20161206010000,30.075001,70.235825,35.0,35.0,26.057774,1.529506,1.5,54.857788,55.0,59.990002
20161206011500,30.075001,70.505852,35.0,35.0,26.057774,1.533521,1.5,54.605759,55.0,59.990002
20161206013000,29.84,69.857788,35.0,35.0,25.64702,1.54155,1.5,54.38974,55.0,59.990002
20161206014500,26.915001,70.145813,35.0,35.0,25.64702,1.533521,1.5,55.019806,55.0,59.990002
20161206020000,25.84,70.235825,35.0,35.0,25.64702,1.533521,1.5,55.397842,55.0,59.990002
20161206021500,25.84,69.9478,35.0,35.0,25.64702,1.529506,1.5,54.551758,55.0,59.990002
20161206023000,30.615,69.9478,35.0,35.0,25.24021,1.529506,1.5,55.055805,55.0,59.990002
20161206024500,30.950001,70.235825,35.0,35.0,25.168725,1.513448,1.5,54.677769,55.0,59.990002
20161206030000,30.950001,70.055801,35.0,35.0,25.168725,1.521477,1.5,54.677769,55.0,59.990002
20161206031500,26.25,69.857788,35.0,35.0,25.168725,1.537535,1.5,54.731773,55.0,59.990002
20161206033000,26.25,69.677765,35.0,35.0,25.025755,1.537535,1.5,54.515751,55.0,59.990002
20161206034500,26.370001,69.767776,35.0,35.0,25.025755,1.54155,1.5,56.063908,55.0,59.990002
20161206040000,31.76,71.333939,35.0,35.0,24.882785,1.521477,1.5,56.189919,55.0,59.990002
20161206041500,30.415001,69.857788,35.0,35.0,24.882785,1.533521,1.5,55.685867,55.0,59.990002
20161206043000,31.205,70.145813,35.0,35.0,24.156426,1.533521,1.5,55.145813,55.0,59.990002
20161206044500,24.15,69.857788,35.0,35.0,24.015428,1.529506,1.5,54.857788,55.0,59.990002
20161206050000,29.530001,70.865891,35.0,35.0,23.304845,1.533521,1.5,55.55986,55.0,59.990002
20161206051500,26.934999,70.685867,35.0,35.0,22.887767,1.533521,1.5,54.983799,55.0,59.990002
20161206053000,16.945,69.677765,35.0,35.0,22.887767,1.441188,1.5,52.9856,55.0,58.125
20161206054500,31.834999,69.137711,35.0,35.0,22.679228,1.449217,1.5,54.677769,55.0,58.125
20161206060000,25.5,68.66967,35.0,35.0,22.783336,1.457246,1.5,55.397842,55.0,58.66
20161206061500,30.565001,70.775879,35.0,35.0,22.783336,1.497391,1.5,54.677769,55.0,58.66
20161206063000,30.405001,70.415848,35.0,35.0,22.643324,1.533521,1.5,54.767776,55.0,58.66
20161206064500,22.805,70.595863,35.0,35.0,22.643324,1.565636,1.5,54.80378,55.0,58.66
20161206070000,24.754999,70.775879,35.0,35.0,22.643324,1.54155,1.5,55.18182,55.0,58.66
20161206071500,24.27,71.423943,35.0,35.0,22.643324,1.57768,1.5,55.055805,55.0,58.66
20161206073000,24.27,70.325836,35.0,35.0,22.643324,1.57768,1.5,55.397842,55.0,58.66
20161206074500,31.860001,70.505852,35.0,35.0,22.503312,1.537535,1.5,55.649864,55.0,58.66
20161206080000,26.82,71.243927,35.0,35.0,,1.54155,1.5,54.731773,55.0,58.66
20161206081500,24.075001,71.783981,35.0,35.0,22.503312,1.54155,1.5,54.893791,55.0,58.66
20161206083000,30.805,71.873993,35.0,35.0,22.503312,1.573665,1.5,55.019806,55.0,58.66
20161206084500,29.51,72.702072,35.0,35.0,22.643324,1.533521,1.5,55.937897,55.0,58.66
20161206090000,33.439999,72.792084,35.0,35.0,22.643324,1.529506,1.5,56.225922,55.0,58.66
20161206091500,26.254999,72.162018,35.0,35.0,22.643324,1.533521,1.5,54.677769,55.0,58.66
20161206093000,25.125,73.17012,35.0,35.0,22.679228,1.529506,1.5,54.677769,55.0,58.66
20161206094500,31.575001,73.620163,35.0,35.0,22.679228,1.529506,1.5,55.307831,55.0,58.66
20161206100000,31.575001,73.998199,35.0,35.0,22.818254,1.445203,1.5,55.235825,55.0,58.66
20161206101500,31.575001,74.718277,35.0,35.0,22.818254,1.429145,1.5,54.551758,55.0,58.66
20161206103000,25.684999,73.89019,35.0,35.0,23.165819,1.445203,1.5,55.18182,55.0,58.66
20161206104500,30.41,72.072006,33.284885,33.285,23.1963,1.581694,1.5,54.551758,55.0,63.775002
20161206110000,27.424999,72.072006,33.843628,33.845001,23.791436,1.445203,1.5,54.929794,55.0,62.544998
20161206111500,34.560001,72.072006,32.100384,32.099998,23.791436,1.42513,1.5,55.48785,55.0,66.379997
20161206113000,36.799999,71.783981,31.857334,31.855,24.458295,1.521477,1.5,54.551758,55.0,66.915001
20161206114500,29.91,72.072006,31.857334,31.855,24.663876,1.525492,1.5,55.019806,55.0,66.915001
20161206120000,26.045,72.612061,34.181911,34.18,25.156298,1.581694,1.5,55.307831,55.0,61.799999
20161206121500,31.605,73.620163,34.181911,34.18,25.156298,1.573665,1.5,55.019806,55.0,61.799999
20161206123000,32.275002,73.440147,34.181911,34.18,25.645184,1.573665,1.5,55.397842,55.0,61.799999
20161206124500,37.709999,73.17012,32.791317,32.790001,25.913376,1.437174,1.5,54.641766,55.0,64.860001
20161206130000,31.1,73.17012,32.791317,32.790001,26.247545,1.545564,1.5,54.677769,55.0,64.860001
20161206131500,28.26,73.440147,32.791317,32.790001,26.247545,1.521477,1.5,55.397842,55.0,64.860001
20161206133000,34.599998,73.620163,32.791317,32.790001,26.442688,1.529506,1.5,54.677769,55.0,64.860001
20161206134500,34.599998,73.89019,32.791317,32.790001,26.83906,1.537535,1.5,54.731773,55.0,64.860001
20161206140000,32.814999,73.89019,32.791317,32.790001,27.35416,1.54155,1.5,55.361839,55.0,64.860001
20161206141500,26.48,73.89019,32.791317,32.790001,27.35416,1.553593,1.5,54.047707,55.0,64.860001
20161206143000,33.174999,73.530151,33.864964,33.865002,27.579784,1.561622,1.5,54.677769,55.0,62.494999
20161206144500,30.48,73.620163,33.864964,33.865002,27.62259,1.569651,1.5,54.299728,55.0,62.494999
20161206150000,25.575001,72.882088,33.864964,33.865002,27.88864,1.569651,1.5,55.019806,55.0,62.494999
20161206151500,32.689999,72.342041,33.864964,33.865002,27.88864,1.565636,1.5,54.857788,55.0,62.494999
20161206153000,25.98,72.702072,33.864964,33.865002,28.296759,1.565636,1.5,54.38974,55.0,62.494999
20161206154500,31.209999,72.882088,33.864964,33.865002,28.261178,1.569651,1.5,54.857788,55.0,62.494999
20161206160000,31.209999,72.432045,33.864964,33.865002,28.547203,1.573665,1.5,54.515751,55.0,62.494999
20161206161500,24.754999,72.882088,33.864964,33.865002,28.547203,1.565636,1.5,55.055805,55.0,62.494999
20161206163000,30.09,72.522057,33.864964,33.865002,28.696004,1.573665,1.5,54.731773,55.0,62.494999
20161206164500,27.825001,72.342041,33.864964,33.865002,28.696004,1.585708,1.5,54.893791,55.0,62.494999
20161206170000,27.014999,72.072006,34.08223,34.080002,28.696004,1.565636,1.5,54.515751,55.0,62.02
20161206171500,32.154999,71.964005,34.08223,34.080002,28.696004,1.581694,1.5,54.857788,55.0,61.540001
20161206173000,27.860001,71.69397,34.545986,34.544998,28.612024,1.581694,1.5,55.235825,55.0,61.0
20161206174500,26.105,71.333939,34.545986,34.544998,28.612024,1.57768,1.5,55.235825,55.0,61.0
20161206180000,32.494999,71.243927,34.763252,34.764999,28.261178,1.57768,1.5,55.613861,55.0,60.52
20161206181500,27.879999,70.775879,34.763252,34.764999,28.261178,1.57768,1.5,55.019806,55.0,60.52
20161206183000,25.51,70.685867,34.763252,34.764999,27.579784,1.553593,1.5,54.80378,55.0,60.52
20161206184500,25.51,70.415848,34.763252,34.764999,27.20864,1.549578,1.5,55.145813,55.0,60.52
20161206190000,27.815001,70.595863,34.763252,34.764999,26.574812,1.525492,1.5,55.307831,55.0,60.52
20161206191500,28.035,70.325836,34.763252,34.764999,26.574812,1.537535,1.5,55.685867,55.0,60.52
20161206193000,24.745001,70.055801,34.763252,34.764999,25.77928,1.529506,1.5,55.397842,55.0,60.52
20161206194500,31.135,70.235825,34.763252,34.764999,,1.561622,1.5,55.235825,55.0,60.52
20161206200000,25.725,69.9478,34.763252,34.764999,25.564502,1.557607,1.5,54.353737,55.0,60.52
20161206201500,30.620001,69.9478,34.763252,34.764999,25.564502,1.553593,1.5,54.731773,55.0,60.52
20161206203000,27.135,70.055801,34.763252,34.764999,24.55919,1.573665,1.5,55.235825,55.0,60.52
20161206204500,30.665001,69.9478,34.763252,34.764999,24.33989,1.565636,1.5,55.847885,55.0,60.52
20161206210000,30.485001,69.9478,34.763252,34.764999,23.910079,1.561622,1.5,55.271828,55.0,60.52
20161206211500,25.08,69.587761,34.763252,34.764999,23.910079,1.585708,1.5,55.397842,55.0,60.52
20161206213000,26.355,69.137711,34.763252,34.764999,23.81748,1.585708,1.5,54.515751,55.0,60.52
20161206214500,27.594999,69.137711,34.763252,34.764999,23.67944,1.57768,1.5,54.605759,55.0,60.52
20161206220000,22.530001,68.957703,34.763252,34.764999,23.791436,1.57768,1.5,54.047707,55.0,60.52
20161206221500,31.745001,68.759674,34.763252,34.764999,23.791436,1.581694,1.5,55.523853,55.0,60.52
20161206223000,26.934999,68.849686,34.763252,34.764999,23.791436,1.585708,1.5,54.731773,55.0,60.52
20161206224500,24.045,68.759674,34.763252,34.764999,23.930462,1.589723,1.5,55.019806,55.0,60.52
20161206230000,30.59,68.759674,34.763252,34.764999,23.930462,1.581694,1.5,54.80378,55.0,60.52
20161206231500,32.825001,68.849686,34.763252,34.764999,23.76342,1.585708,1.5,55.397842,55.0,60.52
20161206233000,25.719999,68.399643,35.0,35.0,,1.553593,1.5,54.227722,55.0,59.98
20161206234500,30.74,68.399643,35.0,35.0,,1.557607,1.5,56.027901,55.0,59.98
20161207000000,30.834999,68.399643,35.0,35.0,23.76342,1.569651,1.5,55.55986,55.0,59.98
20161207001500,24.975,68.399643,35.0,35.0,23.76342,1.573665,1.5,55.235825,55.0,59.98
20161207003000,30.334999,68.759674,35.0,35.0,23.733432,1.573665,1.5,54.857788,55.0,59.98
20161207004500,28.895,68.399643,35.0,35.0,23.733432,1.557607,1.5,54.605759,55.0,59.98
20161207010000,24.355,68.489655,35.0,35.0,23.87443,1.561622,1.5,55.397842,55.0,59.98
20161207011500,27.504999,67.751579,35.0,35.0,23.87443,1.42513,1.5,56.063908,55.0,56.490002
20161207013000,23.295,68.039612,35.0,35.0,23.87443,1.473304,1.5,55.307831,55.0,56.490002
20161207014500,23.775,68.489655,35.0,35.0,23.87443,1.449217,1.5,55.145813,55.0,56.490002
20161207020000,23.775,68.489655,35.0,35.0,23.87443,1.445203,1.5,55.019806,55.0,56.490002
20161207021500,24.08,68.309631,35.0,35.0,23.87443,1.433159,1.5,55.271828,55.0,56.490002
20161207023000,28.85,68.489655,35.0,35.0,23.98544,1.417102,1.5,56.027901,55.0,56.490002
20161207024500,19.02,68.21962,35.0,35.0,23.98544,1.429145,1.5,53.237625,55.0,56.959999
20161207030000,31.434999,68.489655,35.0,35.0,24.015428,1.433159,1.5,56.189919,55.0,57.509998
20161207031500,24.405001,68.399643,35.0,35.0,24.015428,1.421116,1.5,55.055805,55.0,57.509998
20161207033000,23.48,68.66967,35.0,35.0,23.733432,1.42513,1.5,55.18182,55.0,57.509998
20161207034500,29.184999,68.759674,35.0,35.0,23.772464,1.42513,1.5,55.361839,55.0,57.509998
20161207040000,25.445,68.399643,35.0,35.0,23.95348,1.421116,1.5,54.677769,55.0,57.509998
20161207041500,23.83,68.489655,35.0,35.0,23.95348,1.445203,1.5,54.983799,55.0,57.509998
20161207043000,23.83,68.399643,35.0,35.0,23.843456,1.437174,1.5,55.145813,55.0,57.509998
20161207044500,28.41,68.489655,35.0,35.0,23.843456,1.445203,1.5,55.55986,55.0,57.509998
20161207050000,25.84,68.21962,35.0,35.0,23.843456,1.449217,1.5,54.893791,55.0,57.509998
20161207051500,26.41,68.399643,35.0,35.0,23.843456,1.453232,1.5,54.047707,55.0,57.509998
20161207053000,21.995001,68.309631,35.0,35.0,23.843456,1.441188,1.5,55.235825,55.0,57.509998
20161207054500,27.440001,68.309631,35.0,35.0,23.843456,1.445203,1.5,55.649864,55.0,57.509998
20161207060000,23.52,67.9496,35.0,35.0,23.95348,1.449217,1.5,55.361839,55.0,57.509998
20161207061500,23.52,68.399643,35.0,35.0,23.95348,1.477318,1.5,54.983799,55.0,57.509998
20161207063000,23.52,68.489655,35.0,35.0,23.739025,1.525492,1.5,55.18182,55.0,57.509998
20161207064500,25.629999,69.227722,35.0,35.0,23.739025,1.501405,1.5,54.893791,55.0,57.509998
20161207070000,25.629999,69.497757,35.0,35.0,23.596055,1.545564,1.5,54.677769,55.0,57.509998
20161207071500,32.974998,69.497757,35.0,35.0,23.596055,1.513448,1.5,55.235825,55.0,57.509998
20161207073000,31.73,69.767776,35.0,35.0,23.453085,1.509434,1.5,54.731773,55.0,57.509998
20161207074500,26.940001,69.9478,35.0,35.0,23.559658,1.54155,1.5,54.605759,55.0,57.509998
20161207080000,24.785,70.145813,35.0,35.0,23.703614,1.545564,1.5,54.80378,55.0,57.509998
20161207081500,26.98,70.145813,35.0,35.0,23.703614,1.509434,1.5,54.299728,55.0,57.509998
20161207083000,22.030001,69.857788,35.0,35.0,23.739025,1.465275,1.5,53.759678,55.0,55.355
20161207084500,32.599998,70.145813,35.0,35.0,23.739025,1.473304,1.5,55.55986,55.0,55.355
20161207090000,35.07,70.325836,35.0,35.0,23.881995,1.453232,1.5,56.477951,55.0,55.355
20161207091500,31.355,70.325836,33.16515,33.165001,23.881995,1.409073,1.5,55.055805,55.0,64.504997
20161207093000,31.355,70.865891,32.708282,32.709999,24.063504,1.409073,1.5,55.397842,55.0,65.705002
20161207094500,37.404999,70.685867,32.163734,32.165001,24.20746,1.421116,1.5,54.80378,55.0,66.239998
20161207100000,30.385,70.685867,32.410225,32.41,24.38239,1.581694,1.5,54.983799,55.0,65.699997
20161207101500,38.115002,71.69397,32.410225,32.41,24.38239,1.417102,1.5,55.48785,55.0,65.699997
20161207103000,32.805,70.955902,32.410225,32.41,24.596845,1.445203,1.5,54.605759,55.0,65.699997
20161207104500,31.065001,70.955902,32.410225,32.41,24.882785,1.457246,1.5,54.731773,55.0,65.699997
20161207110000,31.065001,71.513954,32.693249,32.695,25.025755,1.573665,1.5,54.857788,55.0,65.074997
20161207111500,27.34,71.873993,35.0,35.0,25.24021,1.589723,1.5,54.38974,55.0,59.224998
20161207113000,26.77,72.702072,35.0,35.0,25.52615,1.557607,1.5,55.523853,55.0,59.224998
20161207114500,36.165001,73.620163,35.0,35.0,25.902224,1.473304,1.5,55.235825,55.0,59.224998
20161207120000,34.695,73.89019,35.0,35.0,26.044208,1.473304,1.5,54.551758,55.0,59.224998
20161207121500,39.294998,74.088211,30.935659,30.934999,26.328176,1.409073,1.5,54.515751,55.0,68.940002
20161207123000,35.400002,73.620163,30.935659,30.934999,26.69439,1.477318,1.5,54.80378,55.0,68.940002
20161207124500,35.400002,73.530151,30.935659,30.934999,26.773678,1.533521,1.5,54.893791,55.0,68.940002
20161207130000,35.400002,73.710175,30.935659,30.934999,26.91369,1.545564,1.5,54.641766,55.0,68.940002
20161207131500,31.754999,73.89019,32.858372,32.860001,26.919521,1.581694,1.5,54.857788,55.0,64.105003
20161207133000,38.544998,73.17012,33.13409,33.134998,27.197573,1.481333,1.5,54.515751,55.0,64.105003
20161207134500,29.440001,73.800186,34.193119,34.195,27.26848,1.565636,1.5,54.857788,55.0,61.775002
20161207140000,29.440001,73.620163,34.193119,34.195,27.26848,1.573665,1.5,54.767776,55.0,61.775002
20161207141500,28.775,73.350136,34.193119,34.195,27.54456,1.581694,1.5,54.731773,55.0,61.775002
20161207143000,31.665001,73.17012,34.656879,34.654999,27.75162,1.573665,1.5,54.515751,55.0,60.755001
20161207144500,31.27,72.972099,34.656879,34.654999,28.16574,1.565636,1.5,54.893791,55.0,60.755001
20161207150000,31.27,72.432045,34.656879,34.654999,25.24021,1.565636,1.5,54.731773,55.0,60.755001
20161207151500,31.27,72.882088,34.656879,34.654999,28.364334,1.57768,1.5,54.551758,55.0,60.755001
20161207153000,30.605,72.162018,34.656879,34.654999,28.364334,1.573665,1.5,54.551758,55.0,60.755001
20161207154500,30.605,72.072006,34.656879,34.654999,28.364334,1.585708,1.5,55.18182,55.0,60.755001
20161207160000,30.605,72.342041,34.874146,34.875,28.22728,1.573665,1.5,54.731773,55.0,60.275002
20161207161500,30.605,72.072006,34.874146,34.875,28.364334,1.569651,1.5,54.677769,55.0,60.275002
20161207163000,30.605,71.873993,35.0,35.0,28.22728,1.573665,1.5,54.605759,55.0,59.735001
20161207164500,25.74,72.522057,35.0,35.0,28.22728,1.561622,1.5,55.361839,55.0,59.735001
20161207170000,25.74,71.964005,35.0,35.0,28.158753,1.581694,1.5,55.271828,55.0,59.735001
20161207171500,31.825001,72.072006,35.0,35.0,28.021699,1.573665,1.5,55.48785,55.0,59.735001
20161207173000,26.530001,71.873993,35.0,35.0,28.021699,1.581694,1.5,55.055805,55.0,59.735001
20161207174500,26.530001,71.69397,35.0,35.0,27.884645,1.593737,1.5,54.605759,55.0,59.735001
20161207180000,30.67,71.603958,35.0,35.0,28.0277,1.569651,1.5,54.731773,55.0,59.255001
20161207181500,30.67,71.153915,35.0,35.0,28.0277,1.513448,1.5,54.893791,55.0,59.255001
20161207183000,30.67,71.063911,35.0,35.0,28.0277,1.521477,1.5,54.677769,55.0,59.255001
20161207184500,30.67,70.955902,35.0,35.0,28.0277,1.521477,1.5,55.019806,55.0,59.255001
20161207190000,30.67,70.595863,35.0,35.0,27.88966,1.525492,1.5,54.767776,55.0,59.255001
20161207191500,25.049999,70.685867,35.0,35.0,27.88966,1.525492,1.5,54.767776,55.0,59.255001
20161207193000,25.049999,70.415848,35.0,35.0,27.892703,1.521477,1.5,55.019806,55.0,59.255001
20161207194500,25.5,70.595863,35.0,35.0,27.82319,1.517463,1.5,54.929794,55.0,59.255001
20161207200000,25.5,70.685867,35.0,35.0,28.0277,1.509434,1.5,55.055805,55.0,59.255001
20161207201500,24.834999,70.595863,35.0,35.0,27.684164,1.565636,1.5,55.397842,55.0,59.255001
20161207203000,24.9,70.235825,35.0,35.0,27.683756,1.537535,1.5,54.983799,55.0,59.255001
20161207204500,31.629999,70.235825,35.0,35.0,27.543744,1.54155,1.5,55.235825,55.0,59.255001
20161207210000,25.915001,70.325836,35.0,35.0,27.193714,1.537535,1.5,55.48785,55.0,59.255001
20161207211500,24.74,70.055801,35.0,35.0,27.193714,1.545564,1.5,55.397842,55.0,59.255001
20161207213000,26.295,70.235825,35.0,35.0,27.046885,1.557607,1.5,55.397842,55.0,59.255001
20161207214500,26.295,70.055801,35.0,35.0,26.905887,1.561622,1.5,55.397842,55.0,59.255001
20161207220000,31.309999,69.857788,35.0,35.0,26.967104,1.561622,1.5,54.515751,55.0,59.255001
20161207221500,31.040001,69.857788,35.0,35.0,26.967104,1.549578,1.5,55.18182,55.0,59.255001
20161207223000,24.865,69.9478,35.0,35.0,26.69439,1.557607,1.5,55.18182,55.0,59.255001
20161207224500,24.865,69.857788,35.0,35.0,26.283636,1.557607,1.5,55.361839,55.0,59.255001
20161207230000,26.75,69.857788,35.0,35.0,26.143624,1.557607,1.5,55.48785,55.0,59.255001
20161207231500,31.639999,69.497757,35.0,35.0,26.143624,1.565636,1.5,54.677769,55.0,59.255001
20161207233000,29.620001,69.587761,35.0,35.0,25.933606,1.573665,1.5,54.929794,55.0,59.255001
20161207234500,29.620001,69.767776,35.0,35.0,25.793594,1.573665,1.5,54.893791,55.0,59.255001
20161208000000,30.995001,69.767776,35.0,35.0,25.653582,1.589723,1.5,54.731773,55.0,59.255001
20161208001500,24.35,69.9478,35.0,35.0,25.653582,1.585708,1.5,55.397842,55.0,59.255001
20161208003000,29.695,70.145813,35.0,35.0,25.16354,1.581694,1.5,56.099911,55.0,59.255001
20161208004500,23.02,69.677765,35.0,35.0,25.023528,1.589723,1.5,54.173717,55.0,59.255001
20161208010000,25.379999,69.587761,35.0,35.0,25.023528,1.585708,1.5,55.397842,55.0,59.255001
20161208011500,30.145,69.857788,35.0,35.0,25.023528,1.57768,1.5,54.551758,55.0,59.255001
20161208013000,24.105,69.497757,35.0,35.0,25.143412,1.589723,1.5,55.18182,55.0,59.255001
20161208014500,31.495001,69.407745,35.0,35.0,25.143412,1.585708,1.5,54.893791,55.0,59.255001
20161208020000,25.77,68.849686,35.0,35.0,25.121312,1.581694,1.5,54.479752,55.0,59.255001
20161208021500,24.01,69.137711,35.0,35.0,25.121312,1.57768,1.5,54.857788,55.0,59.255001
20161208023000,27.945,69.137711,35.0,35.0,25.121312,1.585708,1.5,55.523853,55.0,59.255001
20161208024500,25.645,69.047707,35.0,35.0,25.05032,1.573665,1.5,54.857788,55.0,58.779999
20161208030000,24.41,69.227722,35.0,35.0,24.908336,1.573665,1.5,55.055805,55.0,58.779999
20161208031500,24.41,68.957703,35.0,35.0,24.908336,1.573665,1.5,55.18182,55.0,58.779999
20161208033000,31.09,68.759674,35.0,35.0,24.624368,1.553593,1.5,54.893791,55.0,58.779999
20161208034500,27.205,69.137711,35.0,35.0,24.482384,1.557607,1.5,55.523853,55.0,58.779999
20161208040000,31.014999,69.227722,35.0,35.0,24.411392,1.561622,1.5,55.739876,55.0,58.779999
20161208041500,32.119999,69.137711,35.0,35.0,24.411392,1.561622,1.5,55.613861,55.0,58.779999
20161208043000,23.725,68.759674,35.0,35.0,24.09645,1.553593,1.5,54.641766,55.0,58.779999
20161208044500,23.725,68.66967,35.0,35.0,23.95348,1.549578,1.5,55.397842,55.0,58.779999
20161208050000,26.065001,68.759674,35.0,35.0,23.772464,1.553593,1.5,55.019806,55.0,58.779999
20161208051500,28.605,68.759674,35.0,35.0,23.772464,1.553593,1.5,55.55986,55.0,58.779999
20161208053000,26.280001,68.66967,35.0,35.0,23.41339,1.561622,1.5,55.613861,55.0,58.779999
20161208054500,25.540001,68.399643,35.0,35.0,23.165819,1.557607,1.5,55.235825,55.0,58.779999
20161208060000,25.57,67.481552,35.0,35.0,23.026793,1.561622,1.5,55.901894,55.0,58.779999
20161208061500,21.559999,68.399643,35.0,35.0,22.71316,1.573665,1.5,53.795681,55.0,57.215
20161208063000,19.559999,68.489655,35.0,35.0,22.57512,1.561622,1.5,53.957695,55.0,57.215
20161208064500,28.975,68.129616,35.0,35.0,22.471012,1.521477,1.5,56.225922,55.0,57.215
20161208070000,29.83,68.21962,35.0,35.0,22.05985,1.553593,1.5,56.441948,55.0,57.215
20161208071500,31.629999,68.489655,35.0,35.0,21.8159,1.585708,1.5,56.189919,55.0,57.215
20161208073000,28.32,68.759674,35.0,35.0,21.53982,1.54155,1.5,53.831684,55.0,57.215
20161208074500,31.34,68.849686,35.0,35.0,21.53982,1.509434,1.5,55.55986,55.0,57.215
20161208080000,24.01,69.137711,35.0,35.0,21.427994,1.469289,1.5,55.523853,55.0,57.215
20161208081500,24.465,69.587761,35.0,35.0,21.427994,1.445203,1.5,54.047707,55.0,57.215
20161208083000,26.455,69.227722,35.0,35.0,21.383216,1.421116,1.5,54.893791,55.0,57.215
20161208084500,32.23,69.857788,35.0,35.0,21.243204,1.429145,1.5,54.677769,55.0,58.43
20161208090000,32.314999,69.497757,35.0,35.0,21.195468,1.465275,1.5,55.10981,55.0,58.43
20161208091500,27.065001,69.047707,35.0,35.0,21.124969,1.433159,1.5,54.38974,55.0,58.43
20161208093000,25.879999,69.137711,35.0,35.0,21.074768,1.409073,1.5,54.857788,55.0,58.43
20161208094500,29.879999,68.957703,35.0,35.0,20.7908,1.441188,1.5,54.515751,55.0,58.43
20161208100000,31.43,69.047707,35.0,35.0,20.7908,1.437174,1.5,55.361839,55.0,59.435001
20161208111500,68.949997,67.751579,33.563732,33.564999,20.560977,1.601766,1.5,52.301529,55.0,62.205002
20161208113000,16.809999,68.957703,35.0,35.0,,1.409073,1.5,53.201622,55.0,54.810001
20161208114500,24.084999,69.227722,35.0,35.0,19.983096,1.421116,1.5,54.137718,55.0,56.915001
20161208120000,28.17,68.759674,33.98938,33.990002,19.843084,1.581694,1.5,54.515751,55.0,62.224998
20161208121500,31.434999,69.317734,34.235874,34.235001,19.633066,1.449217,1.5,55.055805,55.0,61.68
20161208123000,34.610001,69.857788,34.235874,34.235001,19.432993,1.413087,1.5,55.235825,55.0,61.68
20161208124500,29.674999,69.677765,33.749779,33.75,19.064552,1.413087,1.5,54.515751,55.0,62.75
20161208130000,34.965,69.9478,33.535957,33.535,18.98608,1.429145,1.5,55.019806,55.0,63.220001
20161208131500,31.084999,70.235825,33.535957,33.535,18.907608,1.429145,1.5,55.397842,55.0,63.220001
20161208133000,27.965,69.587761,33.535957,33.535,18.829136,1.429145,1.5,55.235825,55.0,63.220001
20161208134500,34.009998,69.317734,33.535957,33.535,18.557,1.469289,1.5,54.551758,55.0,63.220001
20161208140000,26.07,69.137711,33.782448,33.779999,18.345418,1.533521,1.5,55.48785,55.0,62.68
20161208141500,31.855,69.497757,34.609604,34.610001,18.420932,1.565636,1.5,54.515751,55.0,60.860001
20161208143000,23.275,69.497757,34.609604,34.610001,18.420932,1.565636,1.5,54.515751,55.0,60.860001
20161208144500,31.889999,69.497757,34.609604,34.610001,18.210336,1.521477,1.5,55.271828,55.0,60.860001
20161208150000,30.57,69.857788,34.609604,34.610001,18.21683,1.565636,1.5,54.857788,55.0,60.860001
20161208151500,30.57,69.227722,34.609604,34.610001,18.210336,1.565636,1.5,55.18182,55.0,60.860001
20161208153000,25.455,68.759674,34.609604,34.610001,18.21683,1.565636,1.5,55.307831,55.0,60.860001
20161208154500,31.049999,68.399643,34.609604,34.610001,17.595395,1.573665,1.5,54.677769,55.0,60.860001
20161208160000,30.190001,68.21962,34.609604,34.610001,18.290865,1.573665,1.5,55.523853,55.0,60.860001
20161208161500,31.629999,68.129616,34.609604,34.610001,18.290865,1.569651,1.5,54.80378,55.0,60.860001
20161208163000,25.700001,67.751579,35.0,35.0,18.290865,1.581694,1.5,54.731773,55.0,59.825001
20161208164500,25.700001,67.661568,35.0,35.0,18.284864,1.569651,1.5,55.18182,55.0,59.279999
20161208170000,26.184999,67.661568,35.0,35.0,18.284864,1.573665,1.5,54.011703,55.0,59.279999
20161208171500,32.634998,67.301529,35.0,35.0,18.345418,1.573665,1.5,56.405941,55.0,59.279999
20161208173000,24.709999,67.751579,35.0,35.0,18.538096,1.593737,1.5,55.397842,55.0,59.279999
20161208174500,27.82,67.751579,35.0,35.0,18.502345,1.573665,1.5,54.173717,55.0,58.799999
20161208180000,30.24,67.301529,35.0,35.0,18.502345,1.581694,1.5,56.315933,55.0,58.799999
20161208181500,22.26,67.661568,35.0,35.0,18.42338,1.581694,1.5,55.48785,55.0,58.799999
20161208183000,19.65,67.301529,35.0,35.0,18.26545,1.581694,1.5,54.263725,55.0,58.799999
20161208184500,21.485001,67.031502,35.0,35.0,18.073826,1.537535,1.5,53.543655,55.0,58.799999
20161208190000,23.290001,67.211517,35.0,35.0,18.073826,1.549578,1.5,53.11161,55.0,58.799999
20161208191500,20.969999,67.121513,35.0,35.0,18.073826,1.497391,1.5,53.507652,55.0,58.799999
20161208193000,24.74,66.941498,35.0,35.0,17.4758,1.521477,1.5,53.579659,55.0,58.799999
20161208194500,28.450001,66.941498,35.0,35.0,17.41664,1.533521,1.5,54.173717,55.0,58.799999
20161208200000,31.200001,67.031502,35.0,35.0,17.220834,1.581694,1.5,55.739876,55.0,58.799999
20161208201500,39.134998,66.563461,35.0,35.0,17.220834,1.561622,1.5,58.008102,55.0,58.325001
20161208203000,32.900002,66.563461,35.0,35.0,16.986166,1.573665,1.5,57.234024,55.0,58.325001
20161208204500,13.355,66.941498,35.0,35.0,16.868832,1.565636,1.5,55.361839,55.0,58.325001
20161208210000,16.665001,66.671471,35.0,35.0,16.546733,1.553593,1.5,54.299728,55.0,58.325001
20161208211500,11.53,66.671471,35.0,35.0,16.546733,1.565636,1.5,52.697571,55.0,58.325001
20161208213000,21.375,66.383438,35.0,35.0,16.142966,1.57768,1.5,53.453648,55.0,58.325001
20161208214500,26.68,66.113419,35.0,35.0,16.142966,1.585708,1.5,53.543655,55.0,58.325001
20161208220000,35.860001,65.843384,35.0,35.0,16.142966,1.585708,1.5,58.062107,55.0,57.305
20161208221500,8.405,65.573357,35.0,35.0,16.142966,1.565636,1.5,52.859589,55.0,57.305
20161208223000,37.529999,65.483353,35.0,35.0,15.162389,1.481333,1.5,55.847885,55.0,57.305
20161208224500,14.015,65.105316,35.0,35.0,15.165432,1.557607,1.5,55.847885,55.0,57.305
20161208230000,22.235001,65.393341,35.0,35.0,15.165432,1.565636,1.5,52.607563,55.0,57.305
20161208231500,26.32,65.285332,35.0,35.0,15.165432,1.561622,1.5,56.441948,55.0,57.305
20161208233000,11.305,65.195328,35.0,35.0,14.816388,1.573665,1.5,52.391541,55.0,57.305
20161208234500,33.605,65.285332,35.0,35.0,14.816388,1.557607,1.5,57.900093,55.0,57.305
20161209000000,8.08,64.925293,35.0,35.0,14.698153,1.573665,1.5,52.643562,55.0,57.305
20161209001500,32.380001,65.105316,35.0,35.0,14.698153,1.565636,1.5,57.55806,55.0,57.305
20161209003000,11.13,65.105316,35.0,35.0,14.346151,1.585708,1.5,52.265526,55.0,57.305
20161209004500,6.055,64.745277,35.0,35.0,14.228817,1.545564,1.5,55.235825,55.0,56.759998
20161209010000,24.665001,64.385239,35.0,35.0,14.222,1.549578,1.5,57.396042,55.0,56.759998
20161209011500,34.924999,64.745277,35.0,35.0,14.222,1.537535,1.5,57.432045,55.0,56.759998
20161209013000,6.01,64.745277,35.0,35.0,13.86704,1.553593,1.5,51.887489,55.0,56.759998
20161209014500,0.72,64.835281,35.0,35.0,13.642147,1.557607,1.5,53.381638,55.0,56.759998
20161209020000,2.5,64.47525,35.0,35.0,13.57124,1.561622,1.5,54.731773,55.0,56.759998
20161209021500,15.195,64.655266,35.0,35.0,13.57124,1.545564,1.5,55.685867,55.0,56.759998
20161209023000,25.275,64.745277,35.0,35.0,13.3346,1.533521,1.5,57.396042,55.0,56.759998
20161209024500,35.055,64.47525,35.0,35.0,13.21628,1.54155,1.5,58.098114,55.0,56.759998
20161209030000,39.02,64.47525,35.0,35.0,13.200096,1.533521,1.5,58.296131,55.0,56.759998
20161209031500,33.220001,64.205215,35.0,35.0,13.200096,1.545564,1.5,54.677769,55.0,56.759998
20161209033000,6.515,64.205215,35.0,35.0,12.842178,1.557607,1.5,52.08551,55.0,56.759998
20161209034500,1.615,64.007202,35.0,35.0,12.842178,1.561622,1.5,52.391541,55.0,56.759998
20161209040000,3.995,64.205215,35.0,35.0,12.543913,1.553593,1.5,54.047707,55.0,56.759998
20161209041500,1.445,64.007202,35.0,35.0,12.543913,1.565636,1.5,55.10981,55.0,56.759998
20161209043000,16.475,64.007202,35.0,35.0,12.305301,1.565636,1.5,56.315933,55.0,56.759998
20161209044500,34.654999,64.115219,35.0,35.0,12.1514,1.553593,1.5,55.775879,55.0,56.759998
20161209050000,4.375,63.737175,35.0,35.0,11.940804,1.549578,1.5,52.517551,55.0,56.759998
20161209051500,0.79,64.007202,35.0,35.0,11.940804,1.537535,1.5,52.697571,55.0,56.759998
20161209053000,0.615,63.647163,35.0,35.0,11.470805,1.573665,1.5,52.769577,55.0,56.759998
20161209054500,12.275,63.647163,35.0,35.0,11.240081,1.557607,1.5,54.38974,55.0,56.285
20161209060000,14.61,63.917191,35.0,35.0,11.098012,1.545564,1.5,56.441948,55.0,56.285
20161209061500,27.795,63.647163,35.0,35.0,11.098012,1.537535,1.5,57.810081,55.0,56.285
20161209063000,17.184999,63.467148,35.0,35.0,10.812072,1.54155,1.5,57.234024,55.0,56.285
20161209064500,35.630001,63.37714,35.0,35.0,10.697696,1.54155,1.5,58.062107,55.0,56.285
20161209070000,32.009998,63.287128,35.0,35.0,10.490228,1.54155,1.5,58.386139,55.0,56.285
20161209071500,20.844999,63.37714,35.0,35.0,10.490228,1.565636,1.5,56.891991,55.0,56.285
20161209073000,28.645,64.007202,35.0,35.0,10.432547,1.585708,1.5,57.30603,55.0,56.285
20161209074500,34.985001,64.925293,35.0,35.0,10.432547,1.581694,1.5,58.062107,55.0,56.285
20161209080000,24.57,65.195328,35.0,35.0,10.201823,1.569651,1.5,57.720074,55.0,55.740002
20161209081500,36.18,65.663368,35.0,35.0,10.201823,1.557607,1.5,56.27993,55.0,55.740002
20161209083000,24.834999,66.203423,35.0,35.0,10.201823,1.557607,1.5,52.949596,55.0,55.740002
20161209084500,30.0,65.663368,35.0,35.0,10.201823,1.569651,1.5,54.047707,55.0,55.740002
20161209090000,11.14,66.113419,35.0,35.0,10.220642,1.561622,1.5,52.08551,55.0,55.740002
20161209091500,0.0,65.663368,35.0,35.0,10.220642,1.553593,1.5,52.391541,55.0,55.740002
20161209093000,1.52,66.941498,35.0,35.0,9.920558,1.545564,1.5,53.327633,55.0,55.740002
20161209094500,35.465,66.941498,35.0,35.0,10.050795,1.561622,1.5,57.432045,55.0,55.740002
20161209100000,21.24,66.383438,35.0,35.0,10.164185,1.601766,1.5,56.351936,55.0,56.764999
20161209101500,17.965,66.761475,35.0,35.0,10.164185,1.585708,1.5,52.481548,55.0,55.814999
20161209103000,2.47,67.211517,35.0,35.0,10.627928,1.557607,1.5,51.671467,55.0,55.814999
20161209104500,2.69,67.031502,35.0,35.0,11.017891,1.549578,1.5,54.08371,55.0,55.814999
20161209110000,22.514999,67.211517,35.0,35.0,11.42584,1.553593,1.5,57.396042,55.0,55.814999
20161209111500,39.299999,67.121513,35.0,35.0,11.42584,1.545564,1.5,58.836185,55.0,55.814999
20161209113000,20.040001,67.751579,35.0,35.0,12.215456,1.513448,1.5,52.08551,55.0,55.814999
20161209114500,9.74,67.661568,35.0,35.0,12.684384,1.42513,1.5,56.189919,55.0,55.814999
20161209120000,8.485,68.039612,35.0,35.0,12.921262,1.421116,1.5,52.859589,55.0,55.814999
20161209121500,13.865,68.399643,35.0,35.0,12.921262,1.441188,1.5,52.481548,55.0,55.814999
20161209123000,11.31,69.137711,35.0,35.0,13.391329,1.441188,1.5,52.175518,55.0,55.814999
20161209124500,17.01,69.227722,35.0,35.0,13.64876,1.437174,1.5,52.481548,55.0,55.814999
20161209130000,12.545,69.9478,35.0,35.0,13.992704,1.437174,1.5,52.049507,55.0,55.814999
20161209131500,13.5,70.235825,35.0,35.0,13.992704,1.429145,1.5,53.201622,55.0,55.814999
20161209133000,15.12,70.685867,35.0,35.0,14.631054,1.441188,1.5,54.38974,55.0,56.349998
20161209134500,41.994999,70.775879,35.0,35.0,14.929812,1.42513,1.5,58.512154,55.0,57.355
20161209140000,20.014999,70.955902,35.0,35.0,15.0091,1.457246,1.5,52.823582,55.0,58.290001
20161209141500,30.290001,70.685867,35.0,35.0,15.0091,1.461261,1.5,56.405941,55.0,58.290001
20161209143000,20.35,70.235825,35.0,35.0,15.229216,1.465275,1.5,53.507652,55.0,58.290001
20161209144500,21.855,70.325836,35.0,35.0,15.229216,1.477318,1.5,54.677769,55.0,58.290001
