PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161209150000,36.665001,70.595863,35.0,35.0,15.817535,1.533521,1.5,57.810081,55.0,58.290001
20161209151500,24.08,70.055801,35.0,35.0,15.817535,1.517463,1.5,52.859589,55.0,58.290001
20161209153000,13.315,69.587761,35.0,35.0,16.042173,1.513448,1.5,52.355537,55.0,58.290001
20161209154500,29.334999,69.137711,35.0,35.0,16.042173,1.54155,1.5,56.639965,55.0,58.290001
20161209160000,34.445,69.227722,35.0,35.0,16.042173,1.54155,1.5,57.432045,55.0,58.290001
20161209161500,30.305,69.587761,35.0,35.0,16.042173,1.585708,1.5,54.893791,55.0,57.75
20161209163000,29.08,69.767776,35.0,35.0,16.042173,1.545564,1.5,53.66967,55.0,57.75
20161209164500,22.415001,69.497757,35.0,35.0,16.042173,1.581694,1.5,52.769577,55.0,57.75
20161209170000,23.33,69.317734,35.0,35.0,16.042173,1.573665,1.5,52.9856,55.0,57.75
20161209171500,39.349998,69.227722,35.0,35.0,16.042173,1.585708,1.5,57.594059,55.0,57.75
20161209173000,39.615002,68.849686,35.0,35.0,16.042173,1.589723,1.5,57.594059,55.0,57.75
20161209174500,35.400002,68.759674,35.0,35.0,16.042173,1.537535,1.5,57.396042,55.0,57.27
20161209180000,28.865,68.759674,35.0,35.0,16.042173,1.54155,1.5,57.108009,55.0,57.27
20161209181500,11.405,68.579659,35.0,35.0,16.042173,1.529506,1.5,52.9856,55.0,57.27
20161209183000,13.69,68.399643,35.0,35.0,16.042173,1.553593,1.5,52.733574,55.0,57.27
20161209184500,19.969999,68.309631,35.0,35.0,15.249854,1.553593,1.5,53.039604,55.0,57.27
20161209190000,16.924999,68.039612,35.0,35.0,15.249854,1.529506,1.5,52.769577,55.0,57.27
20161209191500,35.610001,68.039612,35.0,35.0,15.249854,1.493376,1.5,57.30603,55.0,57.27
20161209193000,39.455002,67.859589,35.0,35.0,15.249854,1.485347,1.5,57.522053,55.0,57.27
20161209194500,38.154999,67.751579,35.0,35.0,15.249854,1.497391,1.5,58.260128,55.0,57.27
20161209200000,29.264999,67.481552,35.0,35.0,14.18902,1.509434,1.5,57.144012,55.0,57.27
20161209201500,15.975,67.301529,35.0,35.0,14.18902,1.533521,1.5,54.983799,55.0,57.27
20161209203000,12.01,67.391541,35.0,35.0,13.972508,1.525492,1.5,54.893791,55.0,57.27
20161209204500,9.47,67.301529,35.0,35.0,13.86602,1.545564,1.5,52.355537,55.0,57.27
20161209210000,32.724998,67.121513,35.0,35.0,13.705387,1.561622,1.5,55.307831,55.0,57.27
20161209211500,31.174999,67.301529,35.0,35.0,13.705387,1.54155,1.5,57.972099,55.0,57.27
20161209213000,10.13,67.301529,35.0,35.0,13.645904,1.557607,1.5,53.921692,55.0,57.27
20161209214500,37.724998,66.941498,35.0,35.0,13.645904,1.565636,1.5,57.108009,55.0,57.27
20161209220000,6.62,66.761475,35.0,35.0,37.17744,1.573665,1.5,53.29163,55.0,57.27
20161209221500,41.27,66.941498,35.0,35.0,13.645904,1.545564,1.5,58.710175,55.0,57.27
20161209223000,7.895,66.563461,35.0,35.0,13.645904,1.573665,1.5,51.491451,55.0,57.27
20161209224500,12.18,66.671471,35.0,35.0,13.645904,1.557607,1.5,56.27993,55.0,57.27
20161209230000,36.950001,66.671471,35.0,35.0,12.642088,1.561622,1.5,54.731773,55.0,57.27
20161209231500,38.674999,66.671471,35.0,35.0,12.642088,1.553593,1.5,57.55806,55.0,57.27
20161209233000,4.385,66.563461,35.0,35.0,12.642088,1.573665,1.5,53.543655,55.0,57.27
20161209234500,29.34,66.563461,35.0,35.0,12.642088,1.549578,1.5,57.648064,55.0,57.27
20161210000000,24.605,66.563461,35.0,35.0,12.642088,1.54155,1.5,54.479752,55.0,57.27
20161210001500,11.375,66.293427,35.0,35.0,12.642088,1.533521,1.5,53.705673,55.0,57.27
20161210003000,9.52,66.203423,35.0,35.0,12.007036,1.54155,1.5,52.391541,55.0,57.27
20161210004500,18.084999,65.843384,35.0,35.0,11.527517,1.557607,1.5,56.729973,55.0,57.27
20161210010000,36.825001,66.203423,35.0,35.0,11.128272,1.549578,1.5,54.929794,55.0,57.27
20161210011500,7.78,66.023407,35.0,35.0,11.03025,1.565636,1.5,52.301529,55.0,57.27
20161210013000,40.305,65.843384,35.0,35.0,11.03025,1.557607,1.5,57.972099,55.0,57.27
20161210014500,0.505,65.933395,35.0,35.0,11.03025,1.525492,1.5,51.833485,55.0,57.27
20161210020000,8.705,66.293427,35.0,35.0,11.03025,1.561622,1.5,55.307831,55.0,57.27
20161210021500,10.59,65.843384,35.0,35.0,11.03025,1.42513,1.5,54.551758,55.0,54.525002
20161210023000,32.195,65.843384,35.0,35.0,11.03025,1.445203,1.5,58.062107,55.0,54.525002
20161210024500,39.895,65.933395,35.0,35.0,11.03025,1.409073,1.5,58.548157,55.0,54.525002
20161210030000,34.950001,65.843384,35.0,35.0,11.03025,1.437174,1.5,54.605759,55.0,55.125
20161210031500,5.88,65.933395,35.0,35.0,11.03025,1.449217,1.5,54.08371,55.0,55.125
20161210033000,10.72,65.753372,35.0,35.0,11.03025,1.481333,1.5,56.765976,55.0,55.125
20161210034500,39.619999,65.753372,35.0,35.0,11.03025,1.505419,1.5,58.350136,55.0,55.66
20161210040000,6.155,65.843384,35.0,35.0,11.03025,1.493376,1.5,52.355537,55.0,55.66
20161210041500,3.485,65.483353,35.0,35.0,11.03025,1.485347,1.5,55.361839,55.0,55.66
20161210043000,30.959999,65.573357,35.0,35.0,11.03025,1.497391,1.5,57.594059,55.0,55.66
20161210044500,12.665,65.393341,35.0,35.0,11.03025,1.497391,1.5,52.139515,55.0,55.66
20161210050000,0.29,65.483353,35.0,35.0,11.03025,1.501405,1.5,51.617462,55.0,55.66
20161210051500,12.285,65.483353,35.0,35.0,11.03025,1.505419,1.5,54.677769,55.0,55.66
20161210053000,36.205002,65.573357,35.0,35.0,8.656965,1.517463,1.5,58.188118,55.0,55.66
20161210054500,11.555,65.393341,35.0,35.0,8.656965,1.513448,1.5,52.229523,55.0,55.66
20161210060000,14.42,65.105316,35.0,35.0,8.656965,1.509434,1.5,53.453648,55.0,55.66
20161210061500,32.955002,65.105316,35.0,35.0,8.592382,1.481333,1.5,58.134113,55.0,55.66
20161210063000,22.98,64.835281,35.0,35.0,8.404719,1.517463,1.5,53.327633,55.0,55.66
20161210064500,0.0,64.835281,35.0,35.0,8.33915,1.497391,1.5,52.517551,55.0,55.66
20161210070000,3.94,64.745277,35.0,35.0,8.273581,1.485347,1.5,53.579659,55.0,55.66
20161210071500,14.08,64.835281,35.0,35.0,8.144585,1.485347,1.5,56.603962,55.0,55.66
20161210073000,36.150002,65.015305,35.0,35.0,8.144585,1.477318,1.5,58.512154,55.0,55.66
20161210074500,28.584999,64.295227,35.0,35.0,8.011475,1.481333,1.5,53.957695,55.0,55.66
20161210080000,14.665,64.205215,35.0,35.0,10.976768,1.497391,1.5,55.18182,55.0,55.66
20161210081500,30.895,64.745277,35.0,35.0,11.091875,1.537535,1.5,53.453648,55.0,55.66
20161210083000,7.975,65.105316,35.0,35.0,,1.505419,1.5,52.175518,55.0,55.66
20161210084500,10.58,65.573357,35.0,35.0,11.215125,1.413087,1.5,55.55986,55.0,56.195
20161210090000,13.12,66.203423,35.0,35.0,11.800724,1.433159,1.5,54.857788,55.0,56.73
20161210091500,15.455,67.391541,35.0,35.0,12.376463,1.405058,1.5,56.69397,55.0,57.200001
20161210093000,39.325001,67.391541,35.0,35.0,13.15712,1.433159,1.5,58.188118,55.0,57.669998
20161210094500,6.81,67.751579,35.0,35.0,13.27544,1.493376,1.5,52.175518,55.0,57.669998
20161210100000,13.255,68.129616,35.0,35.0,13.57124,1.517463,1.5,54.011703,55.0,57.669998
20161210101500,32.459999,68.579659,35.0,35.0,13.900224,1.525492,1.5,57.972099,55.0,57.669998
20161210103000,40.470001,68.849686,35.0,35.0,14.359615,1.509434,1.5,58.386139,55.0,57.669998
20161210104500,19.084999,68.399643,35.0,35.0,15.53032,1.505419,1.5,52.301529,55.0,57.669998
20161210110000,20.735001,68.849686,35.0,35.0,15.178148,1.513448,1.5,52.355537,55.0,57.669998
20161210111500,9.885,69.227722,35.0,35.0,15.377388,1.517463,1.5,54.731773,55.0,57.669998
20161210113000,12.71,69.497757,35.0,35.0,16.314904,1.517463,1.5,54.731773,55.0,57.669998
20161210114500,23.215,69.047707,35.0,35.0,16.672567,1.54155,1.5,56.063908,55.0,57.669998
20161210120000,16.25,69.317734,35.0,35.0,17.3755,1.545564,1.5,55.685867,55.0,57.669998
20161210121500,24.42,69.047707,35.0,35.0,16.76622,1.533521,1.5,56.639965,55.0,57.669998
20161210123000,40.355,69.767776,35.0,35.0,17.142464,1.54155,1.5,58.512154,55.0,57.669998
20161210124500,32.325001,70.325836,35.0,35.0,15.84771,1.525492,1.5,55.307831,55.0,57.669998
20161210130000,31.440001,70.775879,35.0,35.0,16.291002,1.521477,1.5,53.885689,55.0,57.669998
20161210131500,6.51,70.955902,35.0,35.0,16.291002,1.485347,1.5,52.301529,55.0,57.669998
20161210133000,18.700001,71.333939,35.0,35.0,16.498385,1.457246,1.5,56.27993,55.0,57.669998
20161210134500,35.025002,71.964005,35.0,35.0,16.498385,1.489362,1.5,57.936096,55.0,57.669998
20161210140000,10.545,70.955902,35.0,35.0,16.498385,1.485347,1.5,52.265526,55.0,57.669998
20161210141500,32.25,71.423943,35.0,35.0,16.498385,1.461261,1.5,57.396042,55.0,57.669998
20161210143000,15.55,71.333939,35.0,35.0,16.498385,1.489362,1.5,52.391541,55.0,57.669998
20161210144500,28.52,71.423943,35.0,35.0,16.498385,1.421116,1.5,56.855988,55.0,57.669998
20161210150000,18.35,70.955902,35.0,35.0,16.498385,1.449217,1.5,52.175518,55.0,57.669998
20161210151500,27.004999,70.955902,35.0,35.0,16.498385,1.429145,1.5,57.180019,55.0,57.669998
20161210153000,19.860001,70.685867,35.0,35.0,16.498385,1.429145,1.5,52.823582,55.0,57.669998
20161210154500,28.915001,70.595863,35.0,35.0,16.498385,1.445203,1.5,56.153915,55.0,57.669998
20161210160000,14.475,70.505852,35.0,35.0,16.498385,1.437174,1.5,53.29163,55.0,57.669998
20161210161500,18.200001,70.325836,35.0,35.0,16.498385,1.445203,1.5,55.937897,55.0,57.669998
20161210163000,26.785,70.145813,35.0,35.0,16.498385,1.421116,1.5,53.579659,55.0,57.669998
20161210164500,11.68,69.857788,35.0,35.0,16.498385,1.429145,1.5,55.307831,55.0,57.669998
20161210170000,24.395,69.857788,35.0,35.0,16.498385,1.445203,1.5,52.697571,55.0,57.669998
20161210171500,23.135,69.857788,35.0,35.0,16.498385,1.433159,1.5,57.144012,55.0,57.669998
20161210173000,22.215,69.9478,35.0,35.0,17.22896,1.437174,1.5,54.677769,55.0,57.669998
20161210174500,13.015,69.677765,35.0,35.0,17.22896,1.429145,1.5,54.011703,55.0,57.669998
20161210180000,39.514999,69.227722,35.0,35.0,17.369074,1.413087,1.5,58.422142,55.0,57.669998
20161210181500,29.74,69.137711,35.0,35.0,16.125082,1.433159,1.5,53.705673,55.0,57.669998
20161210183000,13.125,69.137711,35.0,35.0,15.378272,1.449217,1.5,52.049507,55.0,57.669998
20161210184500,14.24,68.399643,35.0,35.0,15.20426,1.441188,1.5,54.479752,55.0,57.669998
20161210190000,28.82,68.489655,35.0,35.0,14.79014,1.441188,1.5,56.819984,55.0,57.669998
20161210191500,40.365002,68.129616,35.0,35.0,14.504948,1.441188,1.5,58.062107,55.0,58.139999
20161210193000,11.04,68.21962,35.0,35.0,14.345216,1.453232,1.5,51.959496,55.0,58.139999
20161210194500,10.755,68.039612,35.0,35.0,14.185484,1.469289,1.5,52.913593,55.0,58.139999
20161210200000,36.264999,67.751579,35.0,35.0,14.135283,1.453232,1.5,58.512154,55.0,58.139999
20161210201500,39.485001,67.751579,35.0,35.0,14.078996,1.437174,1.5,57.522053,55.0,58.139999
20161210203000,11.325,67.859589,35.0,35.0,14.247857,1.453232,1.5,51.797482,55.0,58.139999
20161210204500,12.385,67.751579,35.0,35.0,14.028965,1.465275,1.5,52.139515,55.0,58.139999
20161210210000,5.975,67.481552,35.0,35.0,13.97465,1.489362,1.5,52.355537,55.0,58.139999
20161210211500,9.27,67.661568,35.0,35.0,13.864796,1.481333,1.5,53.759678,55.0,58.139999
20161210213000,11.64,67.301529,35.0,35.0,13.759124,1.505419,1.5,54.353737,55.0,58.139999
20161210214500,9.735,67.031502,35.0,35.0,13.427012,1.497391,1.5,52.355537,55.0,58.139999
20161210220000,3.035,66.671471,35.0,35.0,12.95482,1.493376,1.5,51.797482,55.0,58.139999
20161210221500,9.61,66.671471,35.0,35.0,12.126342,1.497391,1.5,52.175518,55.0,58.139999
20161210223000,4.33,66.563461,35.0,35.0,13.914759,1.513448,1.5,51.581459,55.0,58.139999
20161210224500,22.889999,66.293427,35.0,35.0,13.499908,1.513448,1.5,53.381638,55.0,58.139999
20161210230000,21.844999,66.671471,35.0,35.0,13.499908,1.505419,1.5,55.019806,55.0,58.139999
20161210231500,35.884998,66.563461,35.0,35.0,13.431959,1.533521,1.5,57.522053,55.0,58.139999
20161210233000,36.564999,66.293427,35.0,35.0,12.879476,1.525492,1.5,57.846085,55.0,58.139999
20161210234500,11.235,66.203423,35.0,35.0,12.92048,1.505419,1.5,55.523853,55.0,58.139999
20161211000000,11.25,66.293427,35.0,35.0,12.62468,1.525492,1.5,55.48785,55.0,58.139999
20161211001500,8.755,66.293427,35.0,35.0,12.701758,1.533521,1.5,53.039604,55.0,58.139999
20161211003000,7.205,66.47345,35.0,35.0,12.619019,1.529506,1.5,52.481548,55.0,58.139999
20161211004500,20.940001,66.761475,35.0,35.0,12.800936,1.537535,1.5,52.427544,55.0,58.139999
20161211010000,35.465,66.293427,35.0,35.0,12.882196,1.54155,1.5,57.018005,55.0,58.139999
20161211011500,31.540001,66.383438,35.0,35.0,13.002488,1.513448,1.5,57.144012,55.0,58.139999
20161211013000,24.555,66.203423,35.0,35.0,13.12278,1.521477,1.5,57.144012,55.0,58.139999
20161211014500,10.315,66.383438,35.0,35.0,13.200096,1.529506,1.5,54.173717,55.0,58.139999
20161211020000,7.435,66.563461,35.0,35.0,13.200096,1.533521,1.5,53.327633,55.0,58.139999
20161211021500,9.665,66.563461,35.0,35.0,13.200096,1.537535,1.5,52.139515,55.0,58.139999
20161211023000,27.125,66.383438,35.0,35.0,13.200096,1.537535,1.5,56.153915,55.0,58.139999
20161211024500,27.34,66.293427,35.0,35.0,13.303218,1.537535,1.5,57.108009,55.0,58.139999
20161211030000,13.205,66.563461,35.0,35.0,13.303218,1.525492,1.5,55.48785,55.0,58.139999
20161211031500,6.765,66.563461,35.0,35.0,13.42351,1.553593,1.5,52.175518,55.0,58.139999
20161211033000,27.639999,66.293427,35.0,35.0,37.17744,1.553593,1.5,53.957695,55.0,58.139999
20161211034500,25.440001,66.851486,35.0,35.0,13.1255,1.525492,1.5,57.360039,55.0,58.139999
20161211040000,10.41,66.671471,35.0,35.0,13.1255,1.537535,1.5,55.361839,55.0,58.139999
20161211041500,9.19,67.751579,35.0,35.0,14.036156,1.545564,1.5,52.697571,55.0,58.139999
20161211043000,3.95,67.391541,35.0,35.0,13.433625,1.553593,1.5,52.391541,55.0,58.139999
20161211044500,28.995001,67.391541,35.0,35.0,13.98825,1.533521,1.5,54.893791,55.0,58.139999
20161211050000,32.889999,67.391541,35.0,35.0,14.542875,1.533521,1.5,57.48605,55.0,58.139999
20161211051500,39.014999,67.661568,35.0,35.0,14.542875,1.537535,1.5,58.008102,55.0,58.139999
20161211053000,22.16,67.301529,35.0,35.0,14.857324,1.545564,1.5,57.396042,55.0,58.139999
20161211054500,11.555,67.121513,35.0,35.0,14.857324,1.549578,1.5,54.731773,55.0,58.139999
20161211060000,2.79,67.031502,35.0,35.0,14.802023,1.557607,1.5,51.959496,55.0,58.139999
20161211061500,19.120001,66.563461,35.0,35.0,14.802023,1.525492,1.5,54.08371,55.0,58.139999
20161211063000,30.17,66.941498,35.0,35.0,14.612796,1.525492,1.5,57.48605,55.0,58.139999
20161211064500,22.16,67.031502,35.0,35.0,14.612796,1.553593,1.5,56.225922,55.0,58.139999
20161211070000,5.235,66.851486,35.0,35.0,14.48125,1.553593,1.5,54.263725,55.0,58.139999
20161211071500,9.125,66.671471,35.0,35.0,14.48125,1.533521,1.5,53.075607,55.0,58.139999
20161211073000,18.555,66.761475,35.0,35.0,14.5331,1.533521,1.5,52.571556,55.0,58.139999
20161211074500,36.360001,66.563461,35.0,35.0,14.5331,1.553593,1.5,58.188118,55.0,58.139999
20161211080000,14.88,66.761475,35.0,35.0,14.408864,1.517463,1.5,55.307831,55.0,58.139999
20161211081500,17.295,67.391541,35.0,35.0,14.408864,1.501405,1.5,54.641766,55.0,58.139999
20161211083000,34.02,67.661568,35.0,35.0,14.58495,1.497391,1.5,56.855988,55.0,58.139999
20161211084500,36.0,68.129616,35.0,35.0,14.826112,1.493376,1.5,57.900093,55.0,58.139999
20161211090000,19.865,68.759674,35.0,35.0,14.826112,1.537535,1.5,53.165619,55.0,58.139999
20161211091500,18.030001,69.137711,35.0,35.0,15.32462,1.521477,1.5,53.579659,55.0,58.139999
20161211093000,12.485,69.587761,35.0,35.0,15.706202,1.54155,1.5,52.175518,55.0,58.139999
20161211094500,11.925,70.235825,35.0,35.0,15.706202,1.557607,1.5,52.643562,55.0,58.139999
20161211100000,28.110001,70.325836,35.0,35.0,15.706202,1.521477,1.5,55.523853,55.0,58.139999
20161211101500,27.375,70.685867,35.0,35.0,15.706202,1.481333,1.5,54.893791,55.0,58.139999
20161211103000,16.514999,71.063911,35.0,35.0,15.706202,1.517463,1.5,53.507652,55.0,58.139999
20161211104500,37.424999,71.423943,35.0,35.0,15.706202,1.449217,1.5,57.522053,55.0,58.139999
20161211110000,17.629999,71.69397,35.0,35.0,15.706202,1.525492,1.5,52.823582,55.0,58.139999
20161211111500,31.68,71.964005,35.0,35.0,15.706202,1.513448,1.5,55.10981,55.0,58.139999
20161211113000,30.875,72.612061,35.0,35.0,15.706202,1.509434,1.5,56.603962,55.0,58.139999
20161211114500,20.035,72.792084,35.0,35.0,15.706202,1.517463,1.5,53.705673,55.0,58.139999
20161211120000,23.665001,72.972099,35.0,35.0,15.706202,1.433159,1.5,54.425743,55.0,58.139999
20161211121500,31.33,73.260132,35.0,35.0,15.706202,1.441188,1.5,56.063908,55.0,58.139999
20161211123000,24.684999,73.620163,35.0,35.0,15.706202,1.469289,1.5,55.397842,55.0,58.139999
20161211124500,30.915001,75.006302,35.0,35.0,15.706202,1.405058,1.5,55.145813,55.0,58.674999
20161211130000,30.92,75.456345,31.63192,31.629999,15.706202,1.413087,1.5,54.353737,55.0,67.410004
20161211131500,36.869999,75.006302,31.63192,31.629999,15.706202,1.42513,1.5,55.019806,55.0,67.410004
20161211133000,30.530001,75.186325,31.63192,31.629999,15.706202,1.42513,1.5,54.857788,55.0,67.410004
20161211134500,30.530001,74.898293,31.359648,31.360001,29.327095,1.445203,1.5,54.893791,55.0,68.010002
20161211140000,28.844999,74.538254,31.91839,31.92,29.72396,1.553593,1.5,54.677769,55.0,66.779999
20161211141500,29.145,74.358238,32.418678,32.419998,29.83735,1.597752,1.5,54.425743,55.0,65.68
20161211143000,29.48,73.89019,32.948193,32.950001,29.658238,1.525492,1.5,55.397842,55.0,64.514999
20161211144500,32.98,73.998199,32.948193,32.950001,29.592584,1.561622,1.5,55.10981,55.0,64.514999
20161211150000,31.65,73.530151,33.855717,33.855,29.64032,1.533521,1.5,54.857788,55.0,62.514999
20161211151500,25.17,73.17012,34.783234,34.785,29.64032,1.57768,1.5,54.929794,55.0,60.474998
20161211153000,25.17,72.792084,34.783234,34.785,29.813363,1.529506,1.5,54.767776,55.0,60.474998
20161211154500,25.17,72.792084,34.783234,34.785,29.813363,1.585708,1.5,54.731773,55.0,60.474998
20161211160000,25.17,72.612061,34.783234,34.785,29.512548,1.549578,1.5,54.731773,55.0,60.474998
20161211161500,34.924999,72.432045,35.0,35.0,29.512548,1.553593,1.5,56.855988,55.0,57.470001
20161211163000,23.32,72.612061,35.0,35.0,29.178872,1.501405,1.5,54.80378,55.0,57.470001
20161211164500,16.775,72.522057,35.0,35.0,29.005829,1.545564,1.5,53.039604,55.0,57.470001
20161211170000,29.645,72.252029,35.0,35.0,28.95267,1.557607,1.5,56.189919,55.0,57.470001
20161211171500,33.884998,72.342041,35.0,35.0,28.95267,1.545564,1.5,54.299728,55.0,57.470001
20161211173000,25.940001,72.162018,35.0,35.0,28.8369,1.561622,1.5,55.48785,55.0,56.994999
20161211174500,32.705002,71.964005,35.0,35.0,28.47956,1.565636,1.5,56.063908,55.0,56.994999
20161211180000,21.51,71.783981,35.0,35.0,28.411611,1.553593,1.5,54.605759,55.0,56.994999
20161211181500,33.700001,71.513954,35.0,35.0,28.279572,1.545564,1.5,56.315933,55.0,56.994999
20161211183000,20.415001,71.333939,35.0,35.0,28.021325,1.545564,1.5,53.885689,55.0,56.994999
20161211184500,31.85,70.955902,35.0,35.0,27.633912,1.557607,1.5,55.775879,55.0,56.994999
20161211190000,24.674999,71.153915,35.0,35.0,27.4225,1.549578,1.5,56.603962,55.0,56.994999
20161211191500,18.725,71.063911,35.0,35.0,27.545427,1.509434,1.5,54.38974,55.0,56.994999
20161211193000,30.41,70.865891,35.0,35.0,27.131392,1.465275,1.5,55.019806,55.0,56.994999
20161211194500,32.27,70.685867,35.0,35.0,26.77208,1.441188,1.5,56.315933,55.0,56.994999
20161211200000,19.514999,70.595863,35.0,35.0,26.85351,1.465275,1.5,53.831684,55.0,56.994999
20161211201500,25.57,70.685867,35.0,35.0,26.72533,1.481333,1.5,54.137718,55.0,56.994999
20161211203000,34.654999,70.595863,35.0,35.0,26.481873,1.473304,1.5,56.982002,55.0,56.994999
20161211204500,19.139999,70.595863,35.0,35.0,26.167424,1.481333,1.5,54.605759,55.0,56.994999
20161211210000,22.23,70.685867,35.0,35.0,26.037272,1.477318,1.5,53.381638,55.0,56.994999
20161211211500,33.615002,70.595863,35.0,35.0,26.173918,1.465275,1.5,56.441948,55.0,56.994999
20161211213000,19.344999,70.685867,35.0,35.0,26.244502,1.493376,1.5,54.011703,55.0,56.994999
20161211214500,20.200001,70.685867,35.0,35.0,26.380655,1.485347,1.5,53.705673,55.0,56.994999
20161211220000,31.834999,70.685867,35.0,35.0,26.516808,1.489362,1.5,56.567955,55.0,56.994999
20161211221500,32.150002,70.325836,35.0,35.0,26.516808,1.501405,1.5,56.729973,55.0,56.994999
20161211223000,19.879999,70.325836,35.0,35.0,26.516808,1.481333,1.5,54.731773,55.0,56.994999
20161211224500,17.75,70.235825,35.0,35.0,26.517879,1.509434,1.5,52.913593,55.0,56.994999
20161211230000,31.184999,70.595863,35.0,35.0,26.789114,1.533521,1.5,54.011703,55.0,56.994999
20161211231500,35.154999,70.685867,35.0,35.0,26.789114,1.513448,1.5,56.567955,55.0,56.994999
20161211233000,21.530001,70.685867,35.0,35.0,26.789114,1.525492,1.5,53.705673,55.0,56.994999
20161211234500,31.92,70.415848,35.0,35.0,26.925267,1.525492,1.5,55.901894,55.0,56.994999
20161212000000,21.93,70.595863,35.0,35.0,26.925267,1.525492,1.5,55.18182,55.0,56.994999
20161212001500,30.674999,70.505852,35.0,35.0,26.925267,1.505419,1.5,54.857788,55.0,56.994999
20161212003000,21.065001,70.235825,35.0,35.0,27.06142,1.525492,1.5,54.173717,55.0,56.994999
20161212004500,27.08,70.325836,35.0,35.0,27.13044,1.521477,1.5,54.677769,55.0,56.994999
20161212010000,31.365,70.505852,35.0,35.0,27.13044,1.513448,1.5,56.225922,55.0,56.994999
20161212011500,20.735001,70.415848,35.0,35.0,27.13044,1.513448,1.5,53.795681,55.0,56.994999
20161212013000,31.790001,70.505852,35.0,35.0,27.13044,1.513448,1.5,56.225922,55.0,56.994999
20161212014500,31.815001,70.235825,35.0,35.0,27.267086,1.509434,1.5,55.271828,55.0,56.994999
20161212020000,22.254999,70.325836,35.0,35.0,27.267086,1.465275,1.5,54.047707,55.0,56.994999
20161212021500,31.665001,70.505852,35.0,35.0,27.267086,1.489362,1.5,56.729973,55.0,56.994999
20161212023000,20.85,70.325836,35.0,35.0,27.267086,1.477318,1.5,54.047707,55.0,56.994999
20161212024500,31.975,70.235825,35.0,35.0,27.197573,1.481333,1.5,55.523853,55.0,56.994999
20161212030000,35.459999,70.595863,35.0,35.0,27.197573,1.489362,1.5,56.729973,55.0,56.994999
20161212031500,21.434999,70.415848,35.0,35.0,27.058547,1.485347,1.5,55.18182,55.0,56.994999
20161212033000,24.285,70.505852,35.0,35.0,27.193714,1.521477,1.5,54.08371,55.0,56.994999
20161212034500,35.130001,70.595863,35.0,35.0,27.540378,1.525492,1.5,57.108009,55.0,56.994999
20161212040000,32.060001,70.685867,35.0,35.0,27.540378,1.525492,1.5,56.027901,55.0,56.994999
20161212041500,23.469999,70.595863,35.0,35.0,27.540378,1.525492,1.5,53.543655,55.0,56.994999
20161212043000,33.555,70.685867,35.0,35.0,27.681376,1.533521,1.5,55.10981,55.0,56.994999
20161212044500,34.514999,70.775879,35.0,35.0,27.822374,1.525492,1.5,56.153915,55.0,56.994999
20161212050000,19.49,70.685867,35.0,35.0,28.102976,1.529506,1.5,53.507652,55.0,56.994999
20161212051500,21.549999,70.685867,35.0,35.0,28.102976,1.54155,1.5,53.453648,55.0,56.994999
20161212053000,34.744999,70.685867,35.0,35.0,28.600005,1.553593,1.5,56.567955,55.0,56.994999
20161212054500,36.685001,70.595863,35.0,35.0,28.742975,1.533521,1.5,57.072006,55.0,56.994999
20161212060000,21.924999,70.685867,35.0,35.0,28.742975,1.557607,1.5,54.551758,55.0,56.994999
20161212061500,19.235001,70.595863,35.0,35.0,28.742975,1.569651,1.5,53.201622,55.0,56.994999
20161212063000,32.255001,70.505852,35.0,35.0,28.600005,1.557607,1.5,54.479752,55.0,56.994999
20161212064500,37.195,70.595863,35.0,35.0,28.600005,1.533521,1.5,56.69397,55.0,56.994999
20161212070000,26.995001,70.595863,35.0,35.0,28.88603,1.545564,1.5,56.531956,55.0,56.994999
20161212071500,19.530001,70.235825,35.0,35.0,28.88603,1.549578,1.5,53.039604,55.0,56.994999
20161212073000,26.41,70.955902,35.0,35.0,28.88603,1.553593,1.5,54.011703,55.0,56.994999
20161212074500,35.09,71.69397,35.0,35.0,29.029986,1.565636,1.5,57.234024,55.0,56.994999
20161212080000,38.25,72.522057,35.0,35.0,29.029986,1.565636,1.5,57.144012,55.0,56.994999
20161212081500,38.325001,73.080109,35.0,35.0,29.029986,1.573665,1.5,57.270027,55.0,56.994999
20161212083000,27.98,73.620163,35.0,35.0,29.681324,1.561622,1.5,55.55986,55.0,56.994999
20161212084500,26.344999,73.998199,35.0,35.0,29.971208,1.557607,1.5,54.173717,55.0,56.994999
20161212090000,38.07,74.448242,33.35141,33.349998,30.478505,1.453232,1.5,54.641766,55.0,63.625
20161212091500,32.415001,74.718277,33.35141,33.349998,30.623447,1.54155,1.5,54.929794,55.0,63.625
20161212093000,32.415001,75.186325,33.35141,33.349998,31.348157,1.57768,1.5,55.019806,55.0,63.625
20161212094500,32.415001,75.276337,33.634434,33.634998,31.782983,1.593737,1.5,54.983799,55.0,62.459999
20161212100000,40.415001,75.276337,34.127419,34.125,32.145338,1.569651,1.5,54.767776,55.0,61.919998
20161212101500,30.434999,75.636368,35.0,35.0,32.48493,1.581694,1.5,54.929794,55.0,59.639999
20161212103000,30.434999,76.104416,35.0,35.0,33.2144,1.573665,1.5,55.055805,55.0,59.639999
20161212104500,30.434999,76.19442,35.0,35.0,33.494254,1.565636,1.5,54.641766,55.0,57.994999
20161212110000,29.5,76.19442,35.0,35.0,33.728582,1.533521,1.5,54.731773,55.0,57.994999
20161212111500,28.690001,76.19442,35.0,35.0,33.728582,1.557607,1.5,54.929794,55.0,57.514999
20161212113000,33.52,77.292526,35.0,35.0,35.156871,1.405058,1.5,54.929794,55.0,59.279999
20161212114500,35.794998,77.580559,34.811047,34.810001,35.419147,1.445203,1.5,54.677769,55.0,60.415001
20161212120000,30.57,77.67057,34.811047,34.810001,35.798672,1.461261,1.5,54.929794,55.0,60.415001
20161212121500,30.57,77.760574,34.811047,34.810001,35.798672,1.469289,1.5,55.019806,55.0,60.415001
20161212123000,30.57,77.850586,34.811047,34.810001,35.69793,1.429145,1.5,55.145813,55.0,60.415001
20161212124500,30.57,77.472549,34.811047,34.810001,35.82611,1.481333,1.5,54.893791,55.0,60.415001
20161212130000,30.57,77.67057,34.811047,34.810001,36.08247,1.513448,1.5,54.893791,55.0,60.415001
20161212131500,28.075001,77.580559,35.0,35.0,36.08247,1.585708,1.5,55.235825,55.0,58.18
20161212133000,28.075001,77.292526,35.0,35.0,36.08247,1.581694,1.5,55.235825,55.0,57.639999
20161212134500,33.150002,77.292526,35.0,35.0,36.27474,1.465275,1.5,55.055805,55.0,57.639999
20161212140000,33.150002,76.842484,35.0,35.0,36.14656,1.497391,1.5,54.641766,55.0,57.639999
20161212141500,27.26,76.75248,35.0,35.0,36.169323,1.509434,1.5,54.893791,55.0,57.639999
20161212143000,27.26,76.842484,35.0,35.0,35.928824,1.533521,1.5,54.857788,55.0,57.639999
20161212144500,27.26,76.554459,35.0,35.0,35.615854,1.569651,1.5,54.551758,55.0,57.639999
20161212150000,25.639999,76.374435,35.0,35.0,35.493182,1.569651,1.5,55.271828,55.0,57.639999
20161212151500,25.639999,75.924393,35.0,35.0,35.493182,1.569651,1.5,55.145813,55.0,57.639999
20161212153000,25.639999,76.104416,35.0,35.0,35.635336,1.573665,1.5,55.397842,55.0,57.639999
20161212154500,25.639999,76.104416,35.0,35.0,35.903528,1.573665,1.5,55.307831,55.0,57.639999
20161212160000,28.094999,76.19442,35.0,35.0,35.698355,1.573665,1.5,55.523853,55.0,57.639999
20161212161500,26.84,75.456345,35.0,35.0,35.698355,1.569651,1.5,55.145813,55.0,57.639999
20161212163000,26.84,75.276337,35.0,35.0,35.500832,1.565636,1.5,55.10981,55.0,57.639999
20161212164500,26.84,75.096313,35.0,35.0,35.429432,1.569651,1.5,55.055805,55.0,57.639999
20161212170000,26.84,75.006302,35.0,35.0,35.361398,1.573665,1.5,55.019806,55.0,57.639999
20161212171500,26.84,75.096313,35.0,35.0,35.285561,1.569651,1.5,54.893791,55.0,57.639999
20161212173000,41.360001,74.808289,35.0,35.0,35.20578,1.565636,1.5,54.80378,55.0,57.639999
20161212174500,30.155001,74.448242,35.0,35.0,34.913516,1.573665,1.5,54.731773,55.0,57.639999
20161212180000,30.825001,74.358238,35.0,35.0,34.77449,1.573665,1.5,54.857788,55.0,57.639999
20161212181500,30.825001,74.268227,35.0,35.0,34.77449,1.581694,1.5,54.857788,55.0,57.639999
20161212183000,23.424999,73.998199,35.0,35.0,34.565951,1.573665,1.5,54.227722,55.0,57.639999
20161212184500,34.639999,73.89019,35.0,35.0,34.474338,1.573665,1.5,54.677769,55.0,57.639999
20161212190000,33.529999,73.800186,35.0,35.0,34.334326,1.573665,1.5,54.731773,55.0,57.639999
20161212191500,29.945,73.800186,35.0,35.0,34.519779,1.581694,1.5,54.857788,55.0,57.639999
20161212193000,26.535,73.89019,35.0,35.0,34.44928,1.581694,1.5,53.759678,55.0,57.639999
20161212194500,34.889999,73.530151,35.0,35.0,34.308282,1.573665,1.5,56.027901,55.0,57.639999
20161212200000,34.970001,73.17012,35.0,35.0,34.308282,1.569651,1.5,55.811882,55.0,57.639999
20161212201500,20.674999,73.080109,35.0,35.0,33.634266,1.57768,1.5,53.327633,55.0,57.639999
20161212203000,22.82,72.882088,35.0,35.0,34.350272,1.573665,1.5,53.633663,55.0,57.639999
20161212204500,34.255001,72.882088,35.0,35.0,34.350272,1.573665,1.5,54.353737,55.0,57.639999
20161212210000,38.365002,72.792084,35.0,35.0,34.350272,1.581694,1.5,57.522053,55.0,57.639999
20161212211500,36.915001,72.792084,35.0,35.0,34.208288,1.581694,1.5,56.945995,55.0,57.639999
20161212213000,27.934999,72.702072,35.0,35.0,34.39029,1.573665,1.5,55.361839,55.0,57.639999
20161212214500,21.514999,72.702072,35.0,35.0,34.53326,1.557607,1.5,54.047707,55.0,57.639999
20161212220000,22.584999,72.522057,35.0,35.0,34.53326,1.557607,1.5,54.893791,55.0,57.639999
20161212221500,22.215,72.342041,35.0,35.0,34.716248,1.573665,1.5,53.507652,55.0,57.639999
20161212223000,34.294998,72.432045,35.0,35.0,34.716248,1.573665,1.5,54.173717,55.0,57.639999
20161212224500,29.030001,72.522057,35.0,35.0,34.572292,1.573665,1.5,53.705673,55.0,57.639999
20161212230000,28.73,72.162018,35.0,35.0,,1.573665,1.5,54.677769,55.0,57.639999
20161212231500,32.139999,72.162018,35.0,35.0,,1.561622,1.5,54.641766,55.0,57.639999
20161212233000,31.33,72.342041,35.0,35.0,34.428336,1.54155,1.5,56.567955,55.0,57.639999
20161212234500,26.375,72.072006,35.0,35.0,34.428336,1.549578,1.5,53.66967,55.0,57.639999
20161213000000,23.344999,72.162018,35.0,35.0,34.609352,1.533521,1.5,54.677769,55.0,57.639999
20161213001500,24.645,72.162018,35.0,35.0,34.609352,1.54155,1.5,53.66967,55.0,57.639999
20161213003000,25.77,72.072006,35.0,35.0,34.609352,1.533521,1.5,53.795681,55.0,57.639999
20161213004500,30.870001,71.964005,35.0,35.0,34.609352,1.529506,1.5,54.263725,55.0,57.639999
20161213010000,35.084999,72.162018,35.0,35.0,34.391939,1.537535,1.5,54.731773,55.0,57.639999
20161213011500,32.09,71.69397,35.0,35.0,34.246997,1.529506,1.5,53.705673,55.0,57.639999
20161213013000,34.924999,71.69397,35.0,35.0,34.102055,1.529506,1.5,55.397842,55.0,57.639999
20161213014500,35.130001,71.783981,35.0,35.0,34.102055,1.533521,1.5,57.432045,55.0,57.639999
20161213020000,35.32,71.69397,35.0,35.0,34.102055,1.513448,1.5,55.523853,55.0,57.639999
20161213021500,23.635,71.783981,35.0,35.0,34.27962,1.505419,1.5,53.507652,55.0,57.639999
20161213023000,26.325001,71.69397,35.0,35.0,34.27962,1.497391,1.5,53.381638,55.0,57.639999
20161213024500,32.145,71.873993,35.0,35.0,34.425548,1.497391,1.5,54.137718,55.0,57.639999
20161213030000,25.245001,71.783981,35.0,35.0,34.425548,1.497391,1.5,53.381638,55.0,57.639999
20161213031500,19.985001,71.513954,35.0,35.0,34.425548,1.505419,1.5,53.201622,55.0,57.639999
20161213033000,21.360001,71.783981,35.0,35.0,34.425548,1.513448,1.5,53.201622,55.0,57.639999
20161213034500,20.865,71.69397,35.0,35.0,34.425548,1.513448,1.5,53.201622,55.0,57.639999
20161213040000,20.495001,71.513954,35.0,35.0,34.571476,1.513448,1.5,53.327633,55.0,57.639999
20161213041500,20.344999,71.783981,35.0,35.0,34.571476,1.513448,1.5,53.201622,55.0,57.639999
20161213043000,25.184999,71.69397,35.0,35.0,34.717404,1.525492,1.5,55.55986,55.0,57.639999
20161213044500,21.535,71.603958,35.0,35.0,34.717404,1.513448,1.5,55.271828,55.0,57.639999
20161213050000,20.860001,71.603958,35.0,35.0,34.717404,1.525492,1.5,53.381638,55.0,57.639999
20161213051500,21.43,71.603958,35.0,35.0,34.717404,1.525492,1.5,53.957695,55.0,57.639999
20161213053000,32.84,71.69397,35.0,35.0,34.717404,1.529506,1.5,56.405941,55.0,57.639999
20161213054500,28.975,71.69397,35.0,35.0,,1.525492,1.5,55.055805,55.0,57.639999
20161213060000,24.860001,71.513954,35.0,35.0,34.717404,1.533521,1.5,54.929794,55.0,57.639999
20161213061500,33.674999,71.69397,35.0,35.0,34.717404,1.529506,1.5,55.811882,55.0,57.639999
20161213063000,29.65,72.072006,35.0,35.0,34.717404,1.529506,1.5,56.225922,55.0,57.639999
20161213064500,35.915001,72.162018,35.0,35.0,34.717404,1.533521,1.5,56.27993,55.0,57.639999
20161213070000,34.195,72.882088,35.0,35.0,34.717404,1.525492,1.5,55.523853,55.0,57.639999
20161213071500,31.715,72.882088,35.0,35.0,34.717404,1.525492,1.5,55.811882,55.0,57.639999
20161213073000,29.540001,73.530151,33.789486,33.790001,34.717404,1.585708,1.5,55.361839,55.0,62.665001
20161213074500,29.540001,73.620163,34.528961,34.529999,34.790368,1.549578,1.5,54.929794,55.0,61.035
20161213080000,29.540001,73.89019,34.528961,34.529999,34.790368,1.565636,1.5,55.18182,55.0,61.035
20161213081500,29.540001,74.628265,34.528961,34.529999,34.936296,1.561622,1.5,55.48785,55.0,61.035
20161213083000,36.674999,75.096313,34.528961,34.529999,35.082224,1.505419,1.5,54.767776,55.0,61.035
20161213084500,36.674999,74.718277,34.528961,34.529999,35.228152,1.489362,1.5,55.145813,55.0,61.035
20161213090000,36.674999,75.096313,34.528961,34.529999,35.592972,1.573665,1.5,55.397842,55.0,61.035
20161213091500,29.9,75.924393,35.0,35.0,35.592972,1.557607,1.5,54.857788,55.0,59.375
20161213093000,35.459999,76.014404,35.0,35.0,36.030756,1.505419,1.5,54.641766,55.0,59.375
20161213094500,35.459999,76.284431,35.0,35.0,36.760396,1.525492,1.5,54.677769,55.0,59.375
20161213100000,32.535,76.464447,35.0,35.0,36.760396,1.513448,1.5,55.361839,55.0,59.375
20161213101500,35.299999,76.19442,35.0,35.0,36.760396,1.437174,1.5,54.893791,55.0,59.375
20161213103000,35.299999,76.842484,35.0,35.0,36.760396,1.429145,1.5,55.055805,55.0,59.849998
20161213104500,35.299999,76.374435,35.0,35.0,36.760396,1.493376,1.5,54.677769,55.0,59.849998
20161213110000,35.299999,76.104416,35.0,35.0,36.760396,1.493376,1.5,54.731773,55.0,59.849998
20161213111500,35.299999,76.842484,34.539295,34.540001,37.198741,1.405058,1.5,55.361839,55.0,61.014999
20161213113000,38.875,77.202522,33.839378,33.84,37.339739,1.421116,1.5,54.857788,55.0,62.555
20161213114500,39.755001,77.580559,32.896412,32.895,37.41459,1.413087,1.5,55.397842,55.0,64.629997
20161213120000,39.755001,77.202522,32.468769,32.470001,37.274578,1.421116,1.5,55.397842,55.0,65.57
20161213121500,41.794998,77.382538,32.225719,32.224998,37.621735,1.405058,1.5,55.55986,55.0,66.105003
20161213123000,42.700001,77.760574,32.011898,32.009998,37.694036,1.421116,1.5,55.361839,55.0,66.574997
20161213124500,42.700001,77.580559,32.011898,32.009998,37.752533,1.417102,1.5,55.307831,55.0,66.574997
20161213130000,42.700001,77.67057,32.011898,32.009998,37.538486,1.421116,1.5,55.397842,55.0,66.574997
20161213131500,39.34,77.202522,32.970566,32.970001,37.538486,1.573665,1.5,54.353737,55.0,63.919998
20161213133000,32.445,77.112518,33.710041,33.709999,37.189357,1.517463,1.5,55.235825,55.0,62.84
20161213134500,30.74,77.022507,34.566422,34.564999,37.26635,1.589723,1.5,54.893791,55.0,60.955002
20161213140000,30.74,76.932495,34.783688,34.785,,1.573665,1.5,54.731773,55.0,60.474998
20161213141500,29.035,76.932495,35.0,35.0,36.92618,1.57768,1.5,55.307831,55.0,59.935001
20161213143000,29.035,76.554459,35.0,35.0,,1.593737,1.5,55.235825,55.0,59.935001
20161213144500,29.035,76.464447,35.0,35.0,37.198316,1.565636,1.5,54.893791,55.0,59.389999
20161213150000,29.035,76.554459,35.0,35.0,37.409898,1.549578,1.5,55.055805,55.0,59.389999
20161213151500,29.035,76.554459,35.0,35.0,37.272844,1.565636,1.5,54.929794,55.0,59.389999
20161213153000,29.035,76.104416,35.0,35.0,37.13579,1.57768,1.5,54.677769,55.0,59.389999
20161213154500,29.035,76.104416,35.0,35.0,37.20736,1.593737,1.5,54.857788,55.0,59.389999
20161213160000,29.035,75.924393,35.0,35.0,37.06932,1.569651,1.5,54.731773,55.0,58.849998
20161213161500,29.035,75.834381,35.0,35.0,37.0003,1.565636,1.5,54.551758,55.0,58.849998
20161213163000,28.23,75.366341,35.0,35.0,36.875588,1.609795,1.5,54.929794,55.0,58.130001
20161213164500,28.23,75.366341,35.0,35.0,36.581828,1.557607,1.5,54.731773,55.0,58.130001
20161213170000,28.23,75.096313,35.0,35.0,36.504512,1.529506,1.5,55.055805,55.0,58.130001
20161213171500,28.23,74.718277,35.0,35.0,36.3645,1.521477,1.5,55.019806,55.0,58.130001
20161213173000,28.23,74.718277,35.0,35.0,36.211755,1.525492,1.5,54.929794,55.0,58.130001
20161213174500,28.23,74.448242,35.0,35.0,36.267056,1.525492,1.5,54.893791,55.0,58.130001
20161213180000,40.985001,74.268227,35.0,35.0,35.983088,1.529506,1.5,54.641766,55.0,58.130001
20161213181500,41.59,73.620163,35.0,35.0,35.983088,1.525492,1.5,53.705673,55.0,58.130001
20161213183000,31.065001,73.620163,35.0,35.0,35.628128,1.505419,1.5,55.361839,55.0,58.130001
20161213184500,26.945,73.530151,35.0,35.0,35.486144,1.517463,1.5,55.397842,55.0,58.130001
20161213190000,25.700001,73.440147,35.0,35.0,35.273168,1.565636,1.5,55.433846,55.0,57.59
20161213191500,48.310001,73.260132,35.0,35.0,35.273168,1.529506,1.5,54.857788,55.0,57.59
20161213193000,32.145,72.972099,35.0,35.0,34.847216,1.573665,1.5,54.893791,55.0,57.59
20161213194500,24.309999,73.17012,35.0,35.0,34.847216,1.573665,1.5,54.425743,55.0,57.59
20161213200000,40.139999,73.17012,35.0,35.0,34.705232,1.565636,1.5,55.55986,55.0,57.59
20161213201500,34.264999,72.882088,35.0,35.0,34.705232,1.573665,1.5,54.893791,55.0,57.59
20161213203000,26.92,72.972099,35.0,35.0,34.67623,1.557607,1.5,55.847885,55.0,57.59
20161213204500,34.919998,72.792084,35.0,35.0,34.53326,1.565636,1.5,55.271828,55.0,57.59
20161213210000,32.974998,72.432045,35.0,35.0,,1.565636,1.5,54.011703,55.0,57.59
20161213211500,28.305,72.702072,35.0,35.0,34.066304,1.565636,1.5,55.48785,55.0,57.59
20161213213000,47.134998,72.522057,35.0,35.0,34.032865,1.565636,1.5,55.523853,55.0,57.59
20161213214500,41.974998,72.342041,35.0,35.0,33.889895,1.569651,1.5,54.731773,55.0,57.59
20161213220000,27.745001,72.432045,35.0,35.0,33.92449,1.573665,1.5,55.361839,55.0,57.59
20161213221500,31.51,72.432045,35.0,35.0,33.92449,1.581694,1.5,55.847885,55.0,57.59
20161213223000,41.610001,72.432045,35.0,35.0,34.068446,1.573665,1.5,55.055805,55.0,57.59
20161213224500,33.490002,72.432045,35.0,35.0,33.92449,1.57768,1.5,55.847885,55.0,57.59
20161213230000,25.639999,72.432045,35.0,35.0,33.708556,1.581694,1.5,55.433846,55.0,57.59
20161213231500,34.900002,72.342041,35.0,35.0,33.708556,1.585708,1.5,55.361839,55.0,57.59
20161213233000,32.044998,72.162018,35.0,35.0,33.420644,1.585708,1.5,54.641766,55.0,57.59
20161213234500,30.049999,72.072006,35.0,35.0,33.276688,1.57768,1.5,54.515751,55.0,57.59
20161214000000,41.764999,72.162018,35.0,35.0,33.060754,1.57768,1.5,54.137718,55.0,57.59
20161214001500,34.845001,72.162018,35.0,35.0,33.060754,1.581694,1.5,54.731773,55.0,57.59
20161214003000,33.224998,71.964005,35.0,35.0,32.412952,1.589723,1.5,55.811882,55.0,57.59
20161214004500,30.82,72.072006,35.0,35.0,32.435222,1.573665,1.5,55.235825,55.0,57.59
20161214010000,33.525002,71.69397,35.0,35.0,31.981084,1.585708,1.5,55.361839,55.0,57.59
20161214011500,32.73,71.69397,35.0,35.0,31.981084,1.429145,1.5,54.80378,55.0,54.07
20161214013000,26.120001,71.873993,35.0,35.0,31.348157,1.429145,1.5,55.397842,55.0,54.07
20161214014500,26.25,71.69397,35.0,35.0,31.348157,1.433159,1.5,55.361839,55.0,54.07
20161214020000,24.405001,71.69397,35.0,35.0,31.130744,1.42513,1.5,54.425743,55.0,54.07
20161214021500,22.860001,71.69397,35.0,35.0,31.130744,1.405058,1.5,53.543655,55.0,54.07
20161214023000,35.630001,71.783981,35.0,35.0,30.985802,1.405058,1.5,56.603962,55.0,54.605
20161214024500,27.985001,71.423943,35.0,35.0,30.84086,1.441188,1.5,55.685867,55.0,54.605
20161214030000,20.110001,71.333939,35.0,35.0,30.850312,1.433159,1.5,53.507652,55.0,54.605
20161214031500,33.040001,71.423943,35.0,35.0,30.850312,1.449217,1.5,54.983799,55.0,54.605
20161214033000,26.275,71.333939,35.0,35.0,30.485492,1.445203,1.5,56.063908,55.0,54.605
20161214034500,22.57,71.423943,35.0,35.0,30.485492,1.441188,1.5,53.705673,55.0,54.605
20161214040000,35.215,71.513954,35.0,35.0,30.193636,1.441188,1.5,56.855988,55.0,54.605
20161214041500,23.195,71.063911,35.0,35.0,30.193636,1.437174,1.5,54.425743,55.0,54.605
20161214043000,21.190001,71.423943,35.0,35.0,29.974744,1.429145,1.5,53.327633,55.0,54.605
20161214044500,33.080002,71.333939,35.0,35.0,29.828816,1.437174,1.5,56.351936,55.0,54.605
20161214050000,26.565001,70.955902,35.0,35.0,29.463996,1.421116,1.5,56.063908,55.0,54.605
20161214051500,24.07,70.955902,35.0,35.0,29.463996,1.509434,1.5,55.523853,55.0,56.290001
20161214053000,20.805,70.685867,35.0,35.0,28.80732,1.517463,1.5,53.795681,55.0,56.290001
20161214054500,24.674999,70.595863,35.0,35.0,28.80732,1.529506,1.5,53.543655,55.0,56.290001
20161214060000,35.955002,70.595863,35.0,35.0,28.369536,1.521477,1.5,56.765976,55.0,56.290001
20161214061500,20.530001,69.9478,35.0,35.0,28.369536,1.505419,1.5,53.705673,55.0,56.290001
20161214063000,21.959999,70.685867,35.0,35.0,28.004716,1.525492,1.5,53.759678,55.0,56.290001
20161214064500,30.0,70.685867,35.0,35.0,27.566932,1.521477,1.5,55.271828,55.0,56.290001
20161214070000,37.009998,70.685867,35.0,35.0,27.34804,1.517463,1.5,56.855988,55.0,56.290001
20161214071500,32.355,70.955902,35.0,35.0,27.34804,1.529506,1.5,56.855988,55.0,56.290001
20161214073000,35.445,71.423943,35.0,35.0,26.180616,1.465275,1.5,56.27993,55.0,56.290001
20161214074500,36.735001,71.333939,35.0,35.0,26.691364,1.465275,1.5,56.891991,55.0,56.290001
20161214080000,34.200001,72.162018,35.0,35.0,26.545436,1.42513,1.5,56.405941,55.0,56.290001
20161214081500,27.885,72.072006,35.0,35.0,26.399508,1.473304,1.5,53.957695,55.0,56.950001
20161214083000,25.825001,72.432045,35.0,35.0,26.399508,1.421116,1.5,55.523853,55.0,57.974998
20161214084500,31.014999,72.432045,35.0,35.0,26.545436,1.453232,1.5,54.479752,55.0,58.634998
20161214090000,26.025,72.252029,35.0,35.0,26.399508,1.533521,1.5,55.145813,55.0,58.634998
20161214091500,26.844999,72.432045,35.0,35.0,26.399508,1.421116,1.5,55.48785,55.0,59.330002
20161214093000,26.16,72.162018,35.0,35.0,26.399508,1.537535,1.5,55.397842,55.0,59.330002
20161214094500,32.174999,72.432045,35.0,35.0,26.545436,1.505419,1.5,54.677769,55.0,59.330002
20161214100000,32.174999,72.432045,35.0,35.0,26.837292,1.441188,1.5,54.893791,55.0,59.330002
20161214101500,32.174999,72.432045,35.0,35.0,26.837292,1.405058,1.5,55.18182,55.0,59.865002
20161214103000,27.35,72.702072,35.0,35.0,27.056184,1.513448,1.5,54.605759,55.0,57.759998
20161214104500,25.555,72.432045,35.0,35.0,26.910256,1.549578,1.5,55.055805,55.0,57.759998
20161214110000,25.555,72.792084,35.0,35.0,26.910256,1.533521,1.5,55.055805,55.0,57.759998
20161214111500,25.555,72.702072,35.0,35.0,27.056184,1.509434,1.5,55.235825,55.0,57.285
20161214113000,25.555,73.350136,35.0,35.0,27.056184,1.561622,1.5,55.055805,55.0,57.285
20161214114500,25.555,73.620163,35.0,35.0,27.056184,1.561622,1.5,55.055805,55.0,57.285
20161214120000,25.555,73.89019,35.0,35.0,27.202112,1.557607,1.5,55.10981,55.0,57.285
20161214121500,31.495001,73.440147,35.0,35.0,27.21731,1.489362,1.5,54.551758,55.0,57.285
20161214123000,26.469999,73.800186,35.0,35.0,27.21731,1.497391,1.5,55.361839,55.0,57.285
20161214124500,26.469999,73.89019,35.0,35.0,27.579665,1.517463,1.5,55.18182,55.0,57.285
20161214130000,27.139999,74.268227,35.0,35.0,27.590426,1.497391,1.5,55.48785,55.0,57.285
20161214131500,26.415001,74.628265,35.0,35.0,27.590426,1.489362,1.5,55.361839,55.0,57.285
20161214133000,31.98,74.898293,35.0,35.0,27.599215,1.513448,1.5,54.551758,55.0,58.110001
20161214134500,31.98,74.538254,35.0,35.0,27.038096,1.485347,1.5,54.731773,55.0,58.110001
20161214140000,31.98,74.088211,35.0,35.0,27.09882,1.437174,1.5,54.677769,55.0,58.110001
20161214141500,31.98,74.268227,35.0,35.0,27.09882,1.469289,1.5,54.80378,55.0,58.110001
20161214143000,31.98,74.268227,35.0,35.0,27.09882,1.481333,1.5,54.551758,55.0,58.110001
20161214144500,26.379999,74.178223,35.0,35.0,,1.461261,1.5,55.235825,55.0,57.549999
20161214150000,31.58,74.178223,35.0,35.0,26.541152,1.461261,1.5,54.857788,55.0,57.549999
20161214151500,25.98,73.620163,35.0,35.0,26.66991,1.465275,1.5,54.731773,55.0,57.549999
20161214153000,25.165001,73.440147,35.0,35.0,26.81288,1.501405,1.5,55.18182,55.0,57.549999
20161214154500,31.18,73.89019,35.0,35.0,26.683136,1.533521,1.5,55.523853,55.0,57.549999
20161214160000,23.65,73.17012,35.0,35.0,26.541152,1.533521,1.5,53.633663,55.0,57.549999
20161214161500,34.52,73.080109,35.0,35.0,26.541152,1.525492,1.5,56.027901,55.0,57.549999
20161214163000,22.889999,72.792084,35.0,35.0,26.541152,1.497391,1.5,55.55986,55.0,57.549999
20161214164500,22.754999,72.792084,35.0,35.0,26.271396,1.573665,1.5,54.227722,55.0,57.549999
20161214170000,25.315001,72.432045,35.0,35.0,26.200897,1.545564,1.5,54.173717,55.0,57.549999
20161214171500,31.02,71.333939,35.0,35.0,26.059899,1.485347,1.5,54.767776,55.0,57.549999
20161214173000,28.705,71.243927,35.0,35.0,25.636905,1.445203,1.5,54.173717,55.0,57.549999
20161214174500,30.625,71.423943,35.0,35.0,25.636905,1.449217,1.5,55.649864,55.0,57.549999
20161214180000,33.419998,70.955902,35.0,35.0,25.143412,1.497391,1.5,56.351936,55.0,58.084999
20161214181500,35.915001,70.595863,35.0,35.0,25.002414,1.437174,1.5,56.891991,55.0,58.084999
20161214183000,25.125,70.685867,35.0,35.0,25.002414,1.521477,1.5,54.299728,55.0,58.084999
20161214184500,23.184999,70.685867,35.0,35.0,24.253462,1.485347,1.5,54.731773,55.0,58.084999
20161214190000,23.365,70.415848,35.0,35.0,24.043444,1.513448,1.5,54.011703,55.0,58.084999
20161214191500,22.870001,70.685867,35.0,35.0,23.76342,1.481333,1.5,54.551758,55.0,57.349998
20161214193000,29.594999,69.857788,35.0,35.0,23.488496,1.565636,1.5,54.551758,55.0,58.48
20161214194500,22.24,69.497757,35.0,35.0,23.204528,1.537535,1.5,54.047707,55.0,57.665001
20161214200000,26.290001,69.497757,35.0,35.0,22.849568,1.565636,1.5,55.397842,55.0,57.060001
20161214201500,23.684999,69.227722,35.0,35.0,,1.469289,1.5,53.921692,55.0,57.060001
20161214203000,34.099998,69.227722,35.0,35.0,21.9519,1.521477,1.5,56.855988,55.0,57.060001
20161214204500,20.045,69.227722,35.0,35.0,,1.505419,1.5,55.145813,55.0,57.060001
20161214210000,18.68,69.137711,35.0,35.0,21.38002,1.505419,1.5,52.9856,55.0,57.060001
20161214211500,28.495001,69.317734,35.0,35.0,21.38002,1.501405,1.5,53.885689,55.0,57.060001
20161214213000,33.490002,69.047707,35.0,35.0,21.38002,1.481333,1.5,56.225922,55.0,57.060001
20161214214500,20.48,68.957703,35.0,35.0,21.165565,1.485347,1.5,54.425743,55.0,57.060001
20161214220000,25.76,68.66967,35.0,35.0,20.7908,1.509434,1.5,54.227722,55.0,57.060001
20161214221500,30.07,68.957703,35.0,35.0,20.7908,1.505419,1.5,56.855988,55.0,57.060001
20161214223000,23.485001,68.489655,35.0,35.0,20.23626,1.409073,1.5,53.507652,55.0,57.060001
20161214224500,20.875,68.489655,35.0,35.0,20.23626,1.481333,1.5,54.605759,55.0,57.060001
20161214230000,33.93,68.759674,35.0,35.0,20.37923,1.585708,1.5,56.945995,55.0,57.060001
20161214231500,20.360001,68.399643,35.0,35.0,20.23626,1.57768,1.5,53.453648,55.0,57.060001
20161214233000,18.584999,68.039612,35.0,35.0,19.960758,1.54155,1.5,54.38974,55.0,57.060001
20161214234500,23.415001,68.129616,35.0,35.0,20.104714,1.585708,1.5,56.063908,55.0,57.060001
20161215000000,32.580002,68.039612,35.0,35.0,,1.537535,1.5,56.729973,55.0,57.060001
20161215001500,32.630001,68.129616,35.0,35.0,20.021805,1.54155,1.5,55.433846,55.0,57.060001
20161215003000,27.905001,67.9496,35.0,35.0,19.512944,1.565636,1.5,53.831684,55.0,57.060001
20161215004500,23.334999,68.129616,35.0,35.0,19.512944,1.54155,1.5,53.543655,55.0,57.060001
20161215010000,18.405001,68.039612,35.0,35.0,19.23547,1.573665,1.5,53.795681,55.0,57.060001
20161215011500,15.475,67.751579,35.0,35.0,19.23547,1.545564,1.5,53.039604,55.0,56.52
20161215013000,22.190001,68.309631,35.0,35.0,19.0925,1.565636,1.5,53.633663,55.0,56.52
20161215014500,17.24,67.9496,35.0,35.0,18.94953,1.513448,1.5,53.039604,55.0,56.52
20161215020000,15.715,67.859589,35.0,35.0,18.80656,1.501405,1.5,53.201622,55.0,56.52
20161215021500,16.959999,67.481552,35.0,35.0,18.735075,1.565636,1.5,52.949596,55.0,56.52
20161215023000,19.754999,67.751579,35.0,35.0,,1.505419,1.5,53.11161,55.0,56.52
20161215024500,19.135,67.661568,35.0,35.0,18.306165,1.545564,1.5,53.579659,55.0,56.52
20161215030000,20.955,67.301529,35.0,35.0,18.306165,1.501405,1.5,53.831684,55.0,56.52
20161215031500,29.075001,67.301529,35.0,35.0,18.022112,1.505419,1.5,55.48785,55.0,56.52
20161215033000,32.584999,67.301529,35.0,35.0,17.880128,1.517463,1.5,56.855988,55.0,56.52
20161215034500,32.77,66.941498,35.0,35.0,17.454176,1.553593,1.5,56.855988,55.0,56.52
