PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161215040000,28.815001,67.121513,35.0,35.0,,1.517463,1.5,56.819984,55.0,56.52
20161215041500,16.23,67.211517,35.0,35.0,17.305375,1.477318,1.5,55.397842,55.0,56.52
20161215043000,15.46,67.211517,35.0,35.0,17.305375,1.521477,1.5,53.075607,55.0,56.52
20161215044500,24.360001,66.941498,35.0,35.0,17.162405,1.509434,1.5,54.047707,55.0,56.52
20161215050000,34.314999,67.121513,35.0,35.0,17.019435,1.497391,1.5,56.945995,55.0,56.52
20161215051500,19.92,67.301529,35.0,35.0,17.019435,1.529506,1.5,55.433846,55.0,56.52
20161215053000,18.105,67.481552,35.0,35.0,17.019435,1.505419,1.5,54.641766,55.0,56.52
20161215054500,14.69,67.211517,35.0,35.0,17.019435,1.469289,1.5,52.859589,55.0,56.52
20161215060000,27.709999,67.481552,35.0,35.0,17.225594,1.57768,1.5,54.137718,55.0,56.52
20161215061500,28.92,67.391541,35.0,35.0,17.225594,1.497391,1.5,57.108009,55.0,56.52
20161215063000,21.15,67.301529,35.0,35.0,,1.497391,1.5,55.901894,55.0,56.52
20161215064500,13.88,67.571564,35.0,35.0,17.454176,1.561622,1.5,52.913593,55.0,56.52
20161215070000,31.455,68.309631,35.0,35.0,17.388522,1.545564,1.5,55.775879,55.0,56.52
20161215071500,26.26,68.039612,35.0,35.0,,1.565636,1.5,56.729973,55.0,56.52
20161215073000,15.43,67.391541,35.0,35.0,17.46288,1.473304,1.5,53.633663,55.0,56.52
20161215074500,29.549999,68.129616,35.0,35.0,17.39624,1.557607,1.5,56.603962,55.0,56.52
20161215080000,18.85,68.21962,35.0,35.0,17.12254,1.573665,1.5,55.271828,55.0,56.52
20161215081500,16.834999,68.66967,35.0,35.0,17.12254,1.513448,1.5,54.227722,55.0,56.52
20161215083000,14.68,68.489655,35.0,35.0,16.584014,1.557607,1.5,52.823582,55.0,56.52
20161215084500,15.615,68.489655,35.0,35.0,16.584014,1.573665,1.5,53.417641,55.0,56.52
20161215090000,26.705,68.21962,35.0,35.0,,1.493376,1.5,56.441948,55.0,56.52
20161215091500,21.705,68.759674,35.0,35.0,16.584014,1.565636,1.5,54.551758,55.0,56.52
20161215093000,18.809999,68.849686,35.0,35.0,16.386729,1.497391,1.5,53.327633,55.0,56.52
20161215094500,28.495001,69.047707,35.0,35.0,16.319188,1.513448,1.5,55.811882,55.0,56.52
20161215100000,18.26,68.66967,35.0,35.0,16.184106,1.473304,1.5,53.633663,55.0,57.115002
20161215101500,30.32,68.759674,35.0,35.0,16.447946,1.429145,1.5,56.315933,55.0,57.115002
20161215103000,33.529999,68.957703,35.0,35.0,16.386729,1.549578,1.5,56.982002,55.0,57.584999
20161215104500,26.809999,69.587761,35.0,35.0,16.86329,1.513448,1.5,54.857788,55.0,57.584999
20161215110000,17.76,69.857788,35.0,35.0,17.194008,1.505419,1.5,54.983799,55.0,57.044998
20161215111500,31.540001,70.055801,35.0,35.0,17.584379,1.465275,1.5,56.405941,55.0,57.044998
20161215113000,19.950001,70.685867,35.0,35.0,18.0215,1.461261,1.5,54.425743,55.0,57.044998
20161215114500,30.940001,71.333939,35.0,35.0,18.612352,1.549578,1.5,54.353737,55.0,57.044998
20161215120000,23.725,70.955902,35.0,35.0,18.675456,1.509434,1.5,55.739876,55.0,57.044998
20161215121500,19.264999,71.423943,35.0,35.0,18.717276,1.421116,1.5,54.137718,55.0,57.044998
20161215123000,22.674999,71.873993,35.0,35.0,19.564658,1.465275,1.5,53.507652,55.0,57.044998
20161215124500,33.139999,72.252029,35.0,35.0,19.65775,1.501405,1.5,56.729973,55.0,57.044998
20161215130000,18.17,71.783981,35.0,35.0,19.93128,1.497391,1.5,53.29163,55.0,57.044998
20161215131500,30.76,71.69397,35.0,35.0,19.992412,1.417102,1.5,56.855988,55.0,57.834999
20161215133000,23.08,71.964005,35.0,35.0,20.358456,1.501405,1.5,53.327633,55.0,58.369999
20161215134500,22.775,71.69397,35.0,35.0,20.37464,1.457246,1.5,55.48785,55.0,58.369999
20161215140000,22.754999,71.69397,35.0,35.0,20.388852,1.505419,1.5,53.795681,55.0,58.369999
20161215141500,21.58,71.333939,35.0,35.0,20.506186,1.473304,1.5,54.263725,55.0,58.369999
20161215143000,28.344999,71.243927,35.0,35.0,20.691962,1.417102,1.5,56.531956,55.0,58.369999
20161215144500,19.43,71.69397,35.0,35.0,20.584403,1.505419,1.5,53.417641,55.0,58.369999
20161215150000,27.445,70.955902,35.0,35.0,20.815127,1.445203,1.5,56.639965,55.0,58.369999
20161215151500,35.575001,71.333939,35.0,35.0,20.596065,1.521477,1.5,55.433846,55.0,58.369999
20161215153000,18.575001,71.063911,35.0,35.0,20.98817,1.521477,1.5,52.643562,55.0,58.369999
20161215154500,14.43,70.955902,35.0,35.0,20.76615,1.505419,1.5,53.075607,55.0,58.369999
20161215160000,20.055,70.685867,35.0,35.0,20.705596,1.445203,1.5,55.055805,55.0,58.369999
20161215161500,36.779999,70.685867,35.0,35.0,20.705596,1.481333,1.5,57.900093,55.0,58.369999
20161215163000,18.43,70.685867,35.0,35.0,20.815127,1.573665,1.5,52.733574,55.0,58.369999
20161215164500,15.765,70.325836,35.0,35.0,20.699765,1.517463,1.5,52.517551,55.0,57.669998
20161215170000,23.23,69.857788,35.0,35.0,20.699765,1.573665,1.5,54.677769,55.0,57.669998
20161215171500,39.900002,69.677765,35.0,35.0,20.353679,1.521477,1.5,58.062107,55.0,57.669998
20161215173000,21.985001,69.587761,35.0,35.0,20.07884,1.489362,1.5,56.531956,55.0,57.669998
20161215174500,31.504999,69.407745,35.0,35.0,19.73884,1.489362,1.5,57.648064,55.0,57.669998
20161215180000,39.009998,69.317734,35.0,35.0,19.471226,1.457246,1.5,57.648064,55.0,57.669998
20161215181500,38.610001,69.137711,35.0,35.0,19.136564,1.401044,1.5,57.936096,55.0,58.205002
20161215183000,29.405001,69.227722,35.0,35.0,18.592054,1.497391,1.5,57.48605,55.0,58.205002
20161215184500,25.91,68.849686,35.0,35.0,,1.513448,1.5,56.729973,55.0,58.205002
20161215190000,11.7,68.399643,35.0,35.0,18.486144,1.501405,1.5,54.479752,55.0,58.205002
20161215191500,11.625,68.489655,35.0,35.0,18.404221,1.481333,1.5,52.913593,55.0,58.205002
20161215193000,11.82,68.309631,35.0,35.0,18.278999,1.501405,1.5,53.11161,55.0,58.205002
20161215194500,12.485,68.129616,35.0,35.0,18.198062,1.501405,1.5,52.301529,55.0,58.205002
20161215200000,34.875,68.039612,35.0,35.0,17.840722,1.505419,1.5,56.027901,55.0,58.205002
20161215201500,39.139999,68.039612,35.0,35.0,17.840722,1.533521,1.5,58.512154,55.0,58.205002
20161215203000,13.465,68.039612,35.0,35.0,17.539584,1.529506,1.5,55.361839,55.0,58.205002
20161215204500,6.86,68.039612,35.0,35.0,17.47648,1.537535,1.5,52.913593,55.0,58.205002
20161215210000,19.565001,67.661568,35.0,35.0,17.423321,1.505419,1.5,53.507652,55.0,58.205002
20161215211500,35.439999,67.859589,35.0,35.0,17.423321,1.549578,1.5,58.134113,55.0,58.205002
20161215213000,12.56,68.039612,35.0,35.0,17.36819,1.505419,1.5,55.397842,55.0,58.205002
20161215214500,5.41,68.309631,35.0,35.0,17.24001,1.581694,1.5,53.453648,55.0,58.205002
20161215220000,28.275,68.039612,35.0,35.0,17.04774,1.497391,1.5,54.38974,55.0,57.34
20161215221500,36.860001,68.21962,35.0,35.0,17.04774,1.489362,1.5,57.360039,55.0,57.34
20161215223000,11.225,68.129616,35.0,35.0,16.859006,1.437174,1.5,53.11161,55.0,57.34
20161215224500,9.585,67.661568,35.0,35.0,16.859006,1.453232,1.5,52.08551,55.0,57.34
20161215230000,37.685001,67.301529,35.0,35.0,16.72984,1.493376,1.5,56.531956,55.0,57.875
20161215231500,7.595,67.301529,35.0,35.0,16.72984,1.54155,1.5,54.425743,55.0,57.395
20161215233000,32.575001,67.121513,35.0,35.0,16.536091,1.573665,1.5,57.684067,55.0,57.395
20161215234500,15.65,67.031502,35.0,35.0,16.406925,1.581694,1.5,52.859589,55.0,57.395
20161216000000,8.79,67.031502,35.0,35.0,16.210796,1.497391,1.5,54.767776,55.0,57.395
20161216001500,13.055,67.031502,35.0,35.0,16.210796,1.461261,1.5,53.327633,55.0,57.395
20161216003000,40.450001,66.941498,35.0,35.0,15.55174,1.497391,1.5,56.729973,55.0,57.395
20161216004500,13.155,66.563461,35.0,35.0,15.410334,1.485347,1.5,56.027901,55.0,57.395
20161216010000,11.5,66.47345,35.0,35.0,15.332525,1.54155,1.5,51.707474,55.0,57.395
20161216011500,6.31,66.293427,35.0,35.0,15.332525,1.553593,1.5,54.677769,55.0,56.855
20161216013000,17.629999,66.113419,35.0,35.0,14.917504,1.545564,1.5,56.729973,55.0,56.855
20161216014500,38.474998,66.113419,35.0,35.0,14.698204,1.533521,1.5,57.720074,55.0,56.855
20161216020000,15.155,66.293427,35.0,35.0,14.747096,1.489362,1.5,54.80378,55.0,58.18
20161216021500,4.825,66.203423,35.0,35.0,14.747096,1.54155,1.5,52.139515,55.0,58.18
20161216023000,35.279999,66.203423,35.0,35.0,15.223334,1.553593,1.5,55.145813,55.0,58.18
20161216024500,12.305,66.203423,35.0,35.0,15.359402,1.573665,1.5,55.433846,55.0,58.18
20161216030000,33.689999,66.293427,35.0,35.0,15.576237,1.57768,1.5,54.80378,55.0,57.285
20161216031500,22.559999,66.851486,35.0,35.0,15.576237,1.553593,1.5,57.396042,55.0,58.334999
20161216033000,15.23,66.851486,35.0,35.0,15.971708,1.493376,1.5,52.013504,55.0,57.105
20161216034500,11.09,66.941498,35.0,35.0,16.107776,1.565636,1.5,55.397842,55.0,57.105
20161216040000,37.044998,66.941498,35.0,35.0,16.319188,1.525492,1.5,57.522053,55.0,57.105
20161216041500,8.98,67.031502,35.0,35.0,16.319188,1.57768,1.5,52.733574,55.0,57.105
20161216043000,34.34,67.121513,35.0,35.0,16.7278,1.505419,1.5,58.512154,55.0,57.639999
20161216044500,7.88,66.671471,35.0,35.0,16.861896,1.573665,1.5,52.697571,55.0,57.095001
20161216050000,21.610001,67.211517,35.0,35.0,16.928944,1.533521,1.5,56.729973,55.0,57.095001
20161216051500,28.879999,67.031502,35.0,35.0,16.928944,1.569651,1.5,54.677769,55.0,57.095001
20161216053000,1.3,66.851486,35.0,35.0,17.06304,1.581694,1.5,53.327633,55.0,57.095001
20161216054500,10.285,67.211517,35.0,35.0,17.12951,1.581694,1.5,55.235825,55.0,57.095001
20161216060000,35.814999,67.571564,35.0,35.0,17.331232,1.573665,1.5,58.836185,55.0,57.095001
20161216061500,36.485001,67.661568,35.0,35.0,17.331232,1.569651,1.5,53.795681,55.0,57.095001
20161216063000,6.245,67.859589,35.0,35.0,17.465328,1.557607,1.5,52.733574,55.0,57.095001
20161216064500,27.99,67.859589,35.0,35.0,17.532376,1.533521,1.5,56.855988,55.0,57.095001
20161216070000,8.185,67.571564,35.0,35.0,17.666472,1.521477,1.5,52.139515,55.0,57.095001
20161216071500,20.065001,67.661568,35.0,35.0,17.666472,1.533521,1.5,56.729973,55.0,57.095001
20161216073000,9.12,68.399643,35.0,35.0,17.595395,1.521477,1.5,53.507652,55.0,57.095001
20161216074500,36.294998,68.759674,35.0,35.0,17.728505,1.537535,1.5,55.649864,55.0,57.095001
20161216080000,22.209999,69.227722,35.0,35.0,18.06876,1.505419,1.5,56.855988,55.0,57.095001
20161216081500,16.065001,69.227722,35.0,35.0,18.135808,1.505419,1.5,54.08371,55.0,57.095001
20161216083000,19.110001,69.9478,35.0,35.0,18.873336,1.513448,1.5,53.201622,55.0,57.095001
20161216084500,17.605,70.505852,35.0,35.0,19.141528,1.477318,1.5,53.327633,55.0,57.095001
20161216090000,31.695,70.685867,32.122372,32.119999,19.83132,1.437174,1.5,55.685867,55.0,66.330002
20161216091500,26.08,70.685867,32.156555,32.154999,19.83132,1.589723,1.5,55.397842,55.0,66.254997
20161216093000,28.924999,71.603958,32.156555,32.154999,21.08592,1.473304,1.5,55.55986,55.0,66.254997
20161216094500,31.709999,71.873993,32.156555,32.154999,21.689352,1.453232,1.5,54.857788,55.0,66.254997
20161216100000,24.465,72.342041,34.961433,34.959999,22.254245,1.561622,1.5,55.235825,55.0,60.084999
20161216101500,26.190001,72.522057,34.961433,34.959999,22.254245,1.569651,1.5,54.677769,55.0,60.084999
20161216103000,24.375,72.432045,33.722767,33.724998,23.984675,1.216379,1.5,55.235825,55.0,70.470001
20161216104500,29.254999,72.072006,34.755016,34.755001,24.45056,1.57768,1.5,55.523853,55.0,60.540001
20161216110000,36.634998,70.955902,28.547745,28.549999,24.923262,1.561622,1.5,55.18182,55.0,74.195
20161216111500,31.955,71.423943,30.263947,30.264999,25.51782,1.453232,1.5,55.397842,55.0,70.985001
20161216113000,37.84,70.955902,29.446287,29.445,26.55788,1.360899,1.5,55.361839,55.0,79.864998
20161216114500,61.025002,70.685867,20.830463,20.83,27.192286,1.557607,1.5,55.685867,55.0,90.010002
20161216120000,65.305,70.595863,21.926027,21.924999,27.579784,1.533521,1.5,55.361839,55.0,88.764999
20161216121500,68.540001,70.595863,21.881769,21.879999,28.380008,1.597752,1.5,55.271828,55.0,87.214996
20161216123000,68.540001,70.505852,24.46166,24.459999,29.356148,1.581694,1.5,54.677769,55.0,83.184998
20161216124500,34.869999,70.685867,29.106941,29.105,,1.533521,1.5,54.893791,55.0,72.964996
20161216130000,34.869999,70.685867,29.106941,29.105,29.761139,1.453232,1.5,55.433846,55.0,72.964996
20161216131500,32.744999,70.955902,32.141766,32.139999,29.888333,1.597752,1.5,54.677769,55.0,66.290001
20161216133000,30.75,70.865891,32.141766,32.139999,30.206318,1.521477,1.5,54.893791,55.0,66.290001
20161216134500,26.620001,70.865891,35.0,35.0,30.206318,1.521477,1.5,55.055805,55.0,59.82
20161216140000,32.580002,70.685867,34.29401,34.294998,30.5879,1.565636,1.5,54.731773,55.0,61.555
20161216141500,31.59,70.685867,34.54781,34.549999,30.5879,1.525492,1.5,54.731773,55.0,60.994999
20161216143000,31.59,70.685867,34.54781,34.549999,30.63482,1.565636,1.5,54.731773,55.0,60.994999
20161216144500,25.0,70.685867,35.0,35.0,30.63482,1.525492,1.5,55.48785,55.0,59.845001
20161216150000,27.075001,70.595863,35.0,35.0,30.63482,1.529506,1.5,54.857788,55.0,59.845001
20161216151500,27.075001,70.235825,34.797745,34.799999,30.808934,1.549578,1.5,54.731773,55.0,60.445
20161216153000,31.219999,70.055801,35.0,35.0,30.808934,1.513448,1.5,54.515751,55.0,58.865002
20161216154500,31.540001,69.9478,35.0,35.0,30.679768,1.54155,1.5,55.307831,55.0,58.865002
20161216160000,30.33,69.9478,35.0,35.0,30.852896,1.405058,1.5,54.893791,55.0,59.400002
20161216161500,30.33,69.497757,35.0,35.0,30.852896,1.557607,1.5,54.641766,55.0,59.400002
20161216163000,30.33,69.317734,35.0,35.0,30.657668,1.597752,1.5,54.551758,55.0,58.924999
20161216164500,25.92,69.497757,35.0,35.0,30.698179,1.441188,1.5,55.523853,55.0,57.084999
20161216170000,28.245001,69.317734,35.0,35.0,30.567041,1.485347,1.5,54.173717,55.0,57.084999
20161216171500,29.565001,69.227722,35.0,35.0,30.567041,1.485347,1.5,54.38974,55.0,57.084999
20161216173000,24.235001,69.497757,35.0,35.0,30.47247,1.501405,1.5,54.353737,55.0,57.560001
20161216174500,23.795,69.497757,35.0,35.0,30.44051,1.437174,1.5,54.515751,55.0,57.560001
20161216180000,26.584999,69.317734,35.0,35.0,30.3074,1.453232,1.5,55.433846,55.0,57.560001
20161216181500,30.85,69.317734,35.0,35.0,30.17429,1.445203,1.5,54.731773,55.0,57.560001
20161216183000,25.530001,69.137711,35.0,35.0,30.204448,1.433159,1.5,55.48785,55.0,58.09
20161216184500,25.549999,69.137711,35.0,35.0,30.367716,1.513448,1.5,55.145813,55.0,59.259998
20161216190000,30.799999,69.047707,35.0,35.0,30.300175,1.521477,1.5,54.551758,55.0,59.259998
20161216191500,27.91,68.66967,35.0,35.0,30.300175,1.453232,1.5,54.263725,55.0,57.724998
20161216193000,24.264999,68.849686,35.0,35.0,30.625725,1.473304,1.5,55.271828,55.0,57.724998
20161216194500,24.629999,68.309631,35.0,35.0,30.625725,1.477318,1.5,55.271828,55.0,57.724998
20161216200000,28.24,68.579659,35.0,35.0,30.85752,1.481333,1.5,54.38974,55.0,58.275002
20161216201500,26.645,68.579659,35.0,35.0,30.85752,1.517463,1.5,54.983799,55.0,58.275002
20161216203000,26.645,68.489655,35.0,35.0,31.29884,1.505419,1.5,54.983799,55.0,58.275002
20161216204500,26.645,68.579659,35.0,35.0,31.437866,1.581694,1.5,55.307831,55.0,57.73
20161216210000,31.23,68.489655,35.0,35.0,31.576892,1.565636,1.5,56.405941,55.0,57.740002
20161216211500,24.305,68.759674,35.0,35.0,31.576892,1.405058,1.5,56.027901,55.0,57.740002
20161216213000,36.66,68.489655,35.0,35.0,31.954122,1.57768,1.5,54.893791,55.0,57.494999
20161216214500,36.66,68.759674,35.0,35.0,31.954122,1.477318,1.5,55.18182,55.0,58.355
20161216220000,28.165001,68.759674,35.0,35.0,32.234146,1.489362,1.5,54.677769,55.0,58.355
20161216221500,29.83,69.137711,35.0,35.0,32.234146,1.489362,1.5,55.937897,55.0,58.355
20161216223000,40.189999,68.759674,35.0,35.0,32.616306,1.509434,1.5,55.361839,55.0,58.355
20161216224500,29.365,68.759674,35.0,35.0,32.757304,1.533521,1.5,54.173717,55.0,58.355
20161216230000,32.27,68.849686,35.0,35.0,33.2144,1.557607,1.5,54.515751,55.0,58.355
20161216231500,34.82,68.759674,35.0,35.0,33.2144,1.561622,1.5,55.055805,55.0,58.355
20161216233000,34.744999,68.579659,35.0,35.0,33.356384,1.557607,1.5,54.047707,55.0,58.355
20161216234500,24.325001,68.849686,35.0,35.0,33.427376,1.557607,1.5,54.38974,55.0,58.355
20161217000000,44.544998,69.047707,35.0,35.0,33.56936,1.569651,1.5,55.685867,55.0,58.355
20161217001500,43.095001,68.66967,35.0,35.0,33.56936,1.573665,1.5,54.857788,55.0,58.355
20161217003000,25.879999,68.849686,35.0,35.0,33.711344,1.565636,1.5,55.055805,55.0,58.355
20161217004500,26.975,68.759674,35.0,35.0,34.032865,1.54155,1.5,55.361839,55.0,58.355
20161217010000,31.620001,68.759674,35.0,35.0,34.032865,1.553593,1.5,55.361839,55.0,58.355
20161217011500,38.955002,69.047707,35.0,35.0,34.175835,1.421116,1.5,54.857788,55.0,55.575001
20161217013000,24.665001,68.579659,35.0,35.0,34.356358,1.417102,1.5,54.515751,55.0,55.575001
20161217014500,23.924999,68.759674,35.0,35.0,34.356358,1.465275,1.5,54.767776,55.0,55.575001
20161217020000,35.415001,68.759674,35.0,35.0,34.356358,1.409073,1.5,56.063908,55.0,55.575001
20161217021500,46.005001,68.489655,35.0,35.0,34.356358,1.433159,1.5,54.677769,55.0,56.514999
20161217023000,28.825001,68.759674,35.0,35.0,34.609352,1.42513,1.5,55.145813,55.0,56.514999
20161217024500,32.325001,68.849686,35.0,35.0,34.609352,1.449217,1.5,56.153915,55.0,56.514999
20161217030000,37.82,68.759674,35.0,35.0,34.754294,1.465275,1.5,54.047707,55.0,56.985001
20161217031500,46.189999,68.759674,35.0,35.0,34.754294,1.473304,1.5,55.18182,55.0,56.985001
20161217033000,29.115,68.66967,35.0,35.0,34.754294,1.489362,1.5,54.677769,55.0,56.985001
20161217034500,26.045,68.957703,35.0,35.0,34.754294,1.489362,1.5,54.731773,55.0,56.985001
20161217040000,25.379999,68.849686,35.0,35.0,34.754294,1.481333,1.5,54.893791,55.0,56.985001
20161217041500,39.66,69.047707,35.0,35.0,34.754294,1.481333,1.5,55.811882,55.0,56.985001
20161217043000,28.860001,68.849686,35.0,35.0,34.754294,1.473304,1.5,54.605759,55.0,56.985001
20161217044500,28.860001,68.849686,35.0,35.0,34.754294,1.441188,1.5,54.983799,55.0,56.985001
20161217050000,32.884998,68.849686,35.0,35.0,34.754294,1.501405,1.5,56.27993,55.0,56.985001
20161217051500,31.924999,68.759674,35.0,35.0,34.754294,1.481333,1.5,55.523853,55.0,56.985001
20161217053000,36.465,68.849686,35.0,35.0,34.936296,1.485347,1.5,55.397842,55.0,56.985001
20161217054500,28.415001,68.849686,35.0,35.0,34.754294,1.457246,1.5,54.425743,55.0,56.985001
20161217060000,35.735001,68.957703,35.0,35.0,34.936296,1.489362,1.5,56.729973,55.0,56.985001
20161217061500,33.209999,69.137711,35.0,35.0,34.936296,1.421116,1.5,55.55986,55.0,56.985001
20161217063000,52.599998,69.227722,35.0,35.0,34.790368,1.421116,1.5,54.983799,55.0,57.599998
20161217064500,28.584999,69.137711,35.0,35.0,34.790368,1.421116,1.5,55.397842,55.0,57.599998
20161217070000,28.17,69.137711,35.0,35.0,34.790368,1.421116,1.5,55.235825,55.0,58.07
20161217071500,29.93,69.227722,35.0,35.0,34.790368,1.505419,1.5,55.523853,55.0,58.07
20161217073000,32.294998,69.137711,35.0,35.0,34.790368,1.517463,1.5,54.893791,55.0,58.07
20161217074500,54.619999,69.227722,35.0,35.0,34.790368,1.501405,1.5,54.893791,55.0,58.07
20161217080000,29.615,69.317734,35.0,35.0,35.082224,1.525492,1.5,54.983799,55.0,58.07
20161217081500,25.299999,70.325836,35.0,35.0,35.082224,1.525492,1.5,55.055805,55.0,58.07
20161217083000,32.290001,70.235825,35.0,35.0,35.228152,1.441188,1.5,54.893791,55.0,58.07
20161217084500,32.290001,70.325836,35.0,35.0,35.447044,1.437174,1.5,54.857788,55.0,58.07
20161217090000,28.264999,70.595863,35.0,35.0,36.030756,1.465275,1.5,54.80378,55.0,58.07
20161217091500,27.605,70.325836,35.0,35.0,36.058772,1.449217,1.5,54.767776,55.0,58.07
20161217093000,27.605,70.595863,35.0,35.0,36.659654,1.445203,1.5,54.893791,55.0,58.07
20161217094500,27.605,70.685867,35.0,35.0,36.659654,1.405058,1.5,55.055805,55.0,58.07
20161217100000,27.605,70.685867,35.0,35.0,36.659654,1.409073,1.5,55.235825,55.0,58.07
20161217101500,31.184999,70.325836,35.0,35.0,36.622016,1.521477,1.5,54.641766,55.0,58.07
20161217103000,33.07,70.685867,35.0,35.0,36.905984,1.457246,1.5,55.901894,55.0,58.07
20161217104500,32.84,71.243927,35.0,35.0,36.790367,1.461261,1.5,54.641766,55.0,58.07
20161217110000,26.375,71.513954,35.0,35.0,37.0003,1.457246,1.5,55.019806,55.0,58.07
20161217111500,29.52,71.243927,35.0,35.0,37.0003,1.473304,1.5,54.551758,55.0,58.07
20161217113000,31.690001,71.783981,35.0,35.0,36.998736,1.465275,1.5,54.551758,55.0,58.07
20161217114500,33.985001,71.964005,35.0,35.0,37.062248,1.469289,1.5,55.55986,55.0,58.07
20161217120000,31.24,72.432045,35.0,35.0,37.409898,1.489362,1.5,54.551758,55.0,58.07
20161217121500,27.99,72.162018,35.0,35.0,37.189357,1.489362,1.5,55.055805,55.0,58.07
20161217123000,27.99,72.702072,35.0,35.0,37.459521,1.453232,1.5,55.271828,55.0,58.07
20161217124500,27.99,72.252029,35.0,35.0,37.459521,1.477318,1.5,55.019806,55.0,58.07
20161217130000,28.875,72.252029,35.0,35.0,37.594603,1.477318,1.5,55.18182,55.0,58.07
20161217131500,32.700001,72.252029,35.0,35.0,37.594603,1.457246,1.5,55.523853,55.0,58.07
20161217133000,32.700001,72.072006,35.0,35.0,37.662144,1.405058,1.5,55.397842,55.0,59.139999
20161217134500,31.705,71.69397,35.0,35.0,37.445632,1.401044,1.5,54.515751,55.0,59.139999
20161217140000,29.924999,71.423943,35.0,35.0,37.84792,1.429145,1.5,54.893791,55.0,59.139999
20161217141500,29.924999,71.423943,35.0,35.0,37.84792,1.433159,1.5,54.731773,55.0,59.139999
20161217143000,27.775,71.513954,35.0,35.0,37.76156,1.445203,1.5,55.397842,55.0,59.139999
20161217144500,27.775,71.333939,35.0,35.0,38.049064,1.445203,1.5,55.235825,55.0,59.139999
20161217150000,29.325001,70.775879,35.0,35.0,37.982016,1.477318,1.5,54.983799,55.0,59.139999
20161217151500,29.325001,70.865891,35.0,35.0,37.982016,1.485347,1.5,54.983799,55.0,59.139999
20161217153000,29.325001,70.775879,35.0,35.0,37.713824,1.485347,1.5,55.019806,55.0,59.139999
20161217154500,29.325001,70.865891,35.0,35.0,37.662144,1.473304,1.5,54.983799,55.0,59.139999
20161217160000,29.325001,70.595863,35.0,35.0,37.810622,1.473304,1.5,54.893791,55.0,59.139999
20161217161500,29.325001,70.685867,35.0,35.0,37.674554,1.465275,1.5,54.893791,55.0,59.139999
20161217163000,29.325001,70.865891,35.0,35.0,37.478425,1.505419,1.5,54.893791,55.0,59.139999
20161217164500,29.325001,70.595863,35.0,35.0,37.3454,1.521477,1.5,54.731773,55.0,59.139999
20161217170000,32.66,70.685867,35.0,35.0,37.20736,1.521477,1.5,54.893791,55.0,59.139999
20161217171500,26.469999,70.145813,35.0,35.0,37.276958,1.553593,1.5,55.523853,55.0,59.139999
20161217173000,27.549999,70.235825,35.0,35.0,37.276958,1.553593,1.5,54.677769,55.0,59.139999
20161217174500,27.549999,70.055801,35.0,35.0,36.854542,1.561622,1.5,54.857788,55.0,59.139999
20161217180000,26.309999,69.767776,35.0,35.0,36.854542,1.565636,1.5,55.397842,55.0,59.139999
20161217181500,32.860001,69.677765,35.0,35.0,36.987244,1.529506,1.5,54.551758,55.0,59.139999
20161217183000,31.65,69.587761,35.0,35.0,36.846246,1.513448,1.5,55.10981,55.0,59.139999
20161217184500,31.65,69.587761,35.0,35.0,36.705248,1.549578,1.5,54.893791,55.0,59.139999
20161217190000,31.65,69.677765,35.0,35.0,36.764,1.549578,1.5,54.857788,55.0,59.139999
20161217191500,31.65,69.9478,35.0,35.0,36.764,1.525492,1.5,54.893791,55.0,59.139999
20161217193000,31.65,69.407745,35.0,35.0,36.622016,1.573665,1.5,54.731773,55.0,59.139999
20161217194500,31.379999,69.767776,35.0,35.0,36.551024,1.553593,1.5,54.515751,55.0,58.389999
20161217200000,31.865,69.587761,35.0,35.0,36.40904,1.545564,1.5,55.18182,55.0,58.389999
20161217201500,25.4,69.497757,35.0,35.0,36.40904,1.549578,1.5,55.18182,55.0,58.389999
20161217203000,26.52,69.497757,35.0,35.0,36.320385,1.589723,1.5,54.227722,55.0,58.389999
20161217204500,41.43,69.497757,35.0,35.0,36.320385,1.549578,1.5,56.603962,55.0,58.389999
20161217210000,59.404999,69.317734,35.0,35.0,36.10593,1.549578,1.5,55.397842,55.0,58.389999
20161217211500,35.099998,69.137711,35.0,35.0,,1.549578,1.5,55.145813,55.0,58.389999
20161217213000,34.055,69.317734,35.0,35.0,36.10593,1.533521,1.5,54.731773,55.0,58.389999
20161217214500,27.059999,69.227722,35.0,35.0,36.10593,1.585708,1.5,55.523853,55.0,58.389999
20161217220000,32.619999,69.407745,35.0,35.0,36.10593,1.525492,1.5,54.515751,55.0,58.389999
20161217221500,55.080002,69.497757,35.0,35.0,36.10593,1.525492,1.5,55.145813,55.0,58.389999
20161217223000,32.755001,69.497757,35.0,35.0,35.81999,1.533521,1.5,55.649864,55.0,58.389999
20161217224500,27.5,69.227722,35.0,35.0,35.67702,1.565636,1.5,54.353737,55.0,58.389999
20161217230000,31.139999,69.227722,35.0,35.0,35.67702,1.549578,1.5,54.731773,55.0,58.389999
20161217231500,50.290001,69.227722,35.0,35.0,35.53405,1.501405,1.5,55.739876,55.0,58.389999
20161217233000,30.99,69.137711,35.0,35.0,35.462565,1.549578,1.5,54.551758,55.0,58.389999
20161217234500,26.049999,68.957703,35.0,35.0,35.508006,1.529506,1.5,54.137718,55.0,58.389999
20161218000000,25.799999,69.137711,35.0,35.0,35.508006,1.54155,1.5,55.055805,55.0,58.389999
20161218001500,47.389999,69.137711,35.0,35.0,35.508006,1.553593,1.5,55.523853,55.0,58.389999
20161218003000,50.529999,69.137711,35.0,35.0,35.508006,1.497391,1.5,55.361839,55.0,58.389999
20161218004500,27.83,69.227722,35.0,35.0,35.508006,1.545564,1.5,54.38974,55.0,58.389999
20161218010000,31.01,68.957703,35.0,35.0,35.508006,1.513448,1.5,55.739876,55.0,58.389999
20161218011500,23.700001,69.047707,35.0,35.0,35.508006,1.537535,1.5,54.299728,55.0,58.389999
20161218013000,47.474998,69.227722,35.0,35.0,35.220094,1.513448,1.5,55.48785,55.0,58.389999
20161218014500,48.68,68.849686,35.0,35.0,35.076138,1.537535,1.5,55.361839,55.0,58.389999
20161218020000,27.26,68.759674,35.0,35.0,35.00416,1.549578,1.5,55.307831,55.0,58.389999
20161218021500,31.65,68.579659,35.0,35.0,35.00416,1.513448,1.5,54.641766,55.0,58.389999
20161218023000,24.645,68.309631,35.0,35.0,35.18912,1.54155,1.5,55.397842,55.0,58.389999
20161218024500,37.419998,68.66967,35.0,35.0,35.18912,1.533521,1.5,55.235825,55.0,58.389999
20161218030000,30.035,68.66967,35.0,35.0,35.044178,1.477318,1.5,55.613861,55.0,58.389999
20161218031500,29.924999,68.759674,35.0,35.0,35.044178,1.54155,1.5,54.983799,55.0,58.389999
20161218033000,27.4,68.66967,35.0,35.0,35.18912,1.545564,1.5,55.649864,55.0,58.389999
20161218034500,46.0,68.579659,35.0,35.0,35.044178,1.549578,1.5,56.351936,55.0,58.389999
20161218040000,47.764999,68.579659,35.0,35.0,35.18912,1.557607,1.5,54.857788,55.0,58.389999
20161218041500,30.754999,68.759674,35.0,35.0,35.18912,1.521477,1.5,55.523853,55.0,58.389999
20161218043000,24.719999,68.489655,35.0,35.0,35.18912,1.553593,1.5,54.047707,55.0,58.389999
20161218044500,35.685001,68.399643,35.0,35.0,35.18912,1.517463,1.5,54.731773,55.0,58.389999
20161218050000,26.08,67.661568,35.0,35.0,30.274284,1.525492,1.5,55.18182,55.0,58.389999
20161218051500,26.08,67.391541,35.0,35.0,30.274284,1.533521,1.5,54.893791,55.0,58.389999
20161218053000,22.445,67.301529,35.0,35.0,26.38091,1.529506,1.5,54.173717,55.0,58.389999
20161218054500,19.0,66.47345,35.0,35.0,24.5767,1.581694,1.5,55.18182,55.0,58.389999
20161218060000,28.780001,66.113419,35.0,35.0,23.76342,1.549578,1.5,54.227722,55.0,58.389999
20161218061500,19.26,65.483353,35.0,35.0,23.76342,1.561622,1.5,55.019806,55.0,57.830002
20161218063000,31.629999,64.925293,35.0,35.0,23.63048,1.565636,1.5,56.639965,55.0,57.830002
20161218064500,17.525,64.385239,35.0,35.0,22.192637,1.529506,1.5,53.417641,55.0,57.830002
20161218070000,24.275,64.385239,35.0,35.0,22.192637,1.537535,1.5,55.55986,55.0,57.830002
20161218071500,30.025,64.745277,35.0,35.0,21.523228,1.549578,1.5,55.937897,55.0,57.830002
20161218073000,20.99,63.737175,35.0,35.0,21.103192,1.557607,1.5,53.831684,55.0,57.830002
20161218074500,24.195,63.647163,35.0,35.0,19.729932,1.581694,1.5,54.893791,55.0,57.830002
20161218080000,26.844999,63.197121,35.0,35.0,19.690169,1.565636,1.5,55.307831,55.0,57.830002
20161218081500,27.025,63.37714,35.0,35.0,19.551143,1.601766,1.5,56.405941,55.0,57.349998
20161218083000,14.235,64.007202,35.0,35.0,19.273091,1.561622,1.5,53.417641,55.0,57.349998
20161218084500,29.68,63.647163,35.0,35.0,17.737549,1.57768,1.5,55.523853,55.0,57.349998
20161218090000,12.06,61.918995,35.0,35.0,17.12968,1.569651,1.5,54.047707,55.0,57.349998
20161218091500,12.545,62.009003,35.0,35.0,16.791975,1.573665,1.5,54.551758,55.0,57.349998
20161218093000,8.64,62.369041,35.0,35.0,16.509163,1.569651,1.5,54.731773,55.0,57.349998
20161218094500,15.155,62.657066,35.0,35.0,16.440636,1.573665,1.5,54.677769,55.0,57.349998
20161218100000,8.845,62.837082,35.0,35.0,15.9492,1.565636,1.5,54.047707,55.0,57.349998
20161218101500,14.21,62.657066,35.0,35.0,15.797441,1.57768,1.5,54.641766,55.0,57.349998
20161218103000,31.875,63.017105,35.0,35.0,15.767045,1.489362,1.5,56.855988,55.0,57.349998
20161218104500,15.565,62.927094,35.0,35.0,15.963344,1.489362,1.5,54.857788,55.0,57.349998
20161218110000,15.23,64.295227,35.0,35.0,15.908043,1.505419,1.5,53.165619,55.0,57.349998
20161218111500,27.74,64.835281,35.0,35.0,15.908043,1.501405,1.5,54.173717,55.0,57.349998
20161218113000,31.25,64.47525,35.0,35.0,15.46606,1.493376,1.5,56.69397,55.0,57.349998
20161218114500,17.805,64.745277,35.0,35.0,15.519389,1.501405,1.5,54.299728,55.0,57.349998
20161218120000,18.25,65.573357,35.0,35.0,15.572718,1.501405,1.5,54.767776,55.0,57.349998
20161218121500,32.73,65.753372,35.0,35.0,15.572718,1.489362,1.5,56.819984,55.0,57.349998
20161218123000,16.094999,66.023407,35.0,35.0,15.572718,1.505419,1.5,52.9856,55.0,57.349998
20161218124500,16.620001,66.113419,35.0,35.0,15.519389,1.529506,1.5,53.165619,55.0,57.349998
20161218130000,18.684999,66.293427,35.0,35.0,15.171824,1.529506,1.5,54.263725,55.0,57.349998
20161218131500,15.34,65.663368,35.0,35.0,14.893772,1.533521,1.5,54.893791,55.0,57.349998
20161218133000,18.82,65.105316,35.0,35.0,14.407181,1.477318,1.5,53.381638,55.0,57.349998
20161218134500,17.514999,64.835281,35.0,35.0,14.268155,1.417102,1.5,53.039604,55.0,57.884998
20161218140000,18.870001,64.925293,35.0,35.0,14.268155,1.437174,1.5,53.507652,55.0,58.91
20161218141500,19.235001,65.015305,35.0,35.0,14.407181,1.441188,1.5,54.011703,55.0,58.91
20161218143000,16.549999,65.105316,35.0,35.0,14.2237,1.437174,1.5,55.055805,55.0,58.91
20161218144500,16.41,64.835281,35.0,35.0,14.316299,1.469289,1.5,55.145813,55.0,58.91
20161218150000,13.055,64.385239,35.0,35.0,14.179245,1.469289,1.5,54.515751,55.0,58.91
20161218151500,14.215,64.655266,35.0,35.0,14.179245,1.477318,1.5,52.697571,55.0,58.91
20161218153000,15.775,64.47525,35.0,35.0,13.617548,1.469289,1.5,53.201622,55.0,58.91
20161218154500,20.325001,64.007202,35.0,35.0,13.617548,1.465275,1.5,53.66967,55.0,58.91
20161218160000,24.1,64.007202,35.0,35.0,13.107208,1.481333,1.5,56.982002,55.0,58.91
20161218161500,12.235,64.115219,35.0,35.0,13.107208,1.469289,1.5,53.759678,55.0,58.91
20161218163000,15.145,63.37714,35.0,35.0,12.739515,1.525492,1.5,53.507652,55.0,58.91
20161218164500,7.685,62.837082,35.0,35.0,12.40181,1.533521,1.5,54.38974,55.0,58.91
20161218170000,31.9,63.197121,35.0,35.0,12.266728,1.489362,1.5,55.433846,55.0,58.91
20161218171500,7.59,62.927094,35.0,35.0,12.266728,1.509434,1.5,55.10981,55.0,58.91
20161218173000,21.049999,62.927094,35.0,35.0,12.131646,1.481333,1.5,52.643562,55.0,58.91
20161218174500,10.73,63.017105,35.0,35.0,12.101488,1.525492,1.5,55.613861,55.0,58.91
20161218180000,22.715,62.927094,35.0,35.0,11.929023,1.513448,1.5,54.173717,55.0,58.91
20161218181500,15.695,62.657066,35.0,35.0,11.929023,1.505419,1.5,55.433846,55.0,58.91
20161218183000,22.73,62.549057,35.0,35.0,11.900344,1.597752,1.5,54.479752,55.0,57.889999
20161218184500,33.380001,61.918995,35.0,35.0,12.03444,1.573665,1.5,58.188118,55.0,57.07
20161218190000,36.584999,62.459045,35.0,35.0,12.101488,1.565636,1.5,57.972099,55.0,57.07
20161218191500,16.254999,62.657066,35.0,35.0,12.101488,1.481333,1.5,56.639965,55.0,57.07
20161218193000,4.685,62.369041,35.0,35.0,12.041172,1.565636,1.5,55.48785,55.0,57.07
20161218194500,1.66,62.27903,35.0,35.0,11.945445,1.521477,1.5,54.893791,55.0,57.07
20161218200000,2.38,62.27903,35.0,35.0,11.945445,1.521477,1.5,52.9856,55.0,57.07
20161218201500,20.450001,61.828983,35.0,35.0,11.945445,1.545564,1.5,52.949596,55.0,57.07
20161218203000,33.035,62.09901,35.0,35.0,11.655476,1.561622,1.5,57.720074,55.0,57.07
20161218204500,25.34,62.27903,35.0,35.0,11.395172,1.565636,1.5,57.270027,55.0,57.07
20161218210000,2.885,61.828983,35.0,35.0,11.395172,1.549578,1.5,55.271828,55.0,57.07
20161218211500,0.0,61.828983,35.0,35.0,11.304868,1.557607,1.5,52.643562,55.0,57.07
20161218213000,21.76,61.090912,35.0,35.0,11.069792,1.565636,1.5,52.949596,55.0,57.07
20161218214500,28.735001,61.828983,35.0,35.0,10.788204,1.569651,1.5,58.008102,55.0,57.07
20161218220000,8.83,61.090912,35.0,35.0,10.744412,1.477318,1.5,55.937897,55.0,57.07
20161218221500,0.995,61.198921,35.0,35.0,10.744412,1.549578,1.5,53.795681,55.0,57.07
20161218223000,1.625,61.648964,35.0,35.0,10.61426,1.557607,1.5,52.013504,55.0,57.07
20161218224500,18.74,61.090912,35.0,35.0,10.594455,1.565636,1.5,53.921692,55.0,57.07
20161218230000,24.535,61.918995,35.0,35.0,10.465289,1.533521,1.5,57.55806,55.0,57.07
20161218231500,7.43,61.55896,35.0,35.0,10.465289,1.54155,1.5,56.099911,55.0,57.07
20161218233000,0.65,61.468948,35.0,35.0,10.19011,1.57768,1.5,54.263725,55.0,57.07
20161218234500,1.21,61.090912,35.0,35.0,10.12602,1.585708,1.5,51.959496,55.0,57.07
20161219000000,32.634998,61.090912,35.0,35.0,9.99784,1.569651,1.5,55.775879,55.0,57.07
20161219001500,8.075,61.090912,35.0,35.0,9.99784,1.54155,1.5,55.811882,55.0,56.529999
20161219003000,0.09,61.648964,35.0,35.0,,1.561622,1.5,52.859589,55.0,56.529999
20161219004500,8.555,61.378937,35.0,35.0,9.982472,1.561622,1.5,52.013504,55.0,56.529999
20161219010000,33.255001,61.090912,35.0,35.0,9.86966,1.537535,1.5,58.008102,55.0,56.529999
20161219011500,6.4,61.090912,35.0,35.0,9.86966,1.545564,1.5,55.48785,55.0,56.529999
20161219013000,1.965,61.828983,35.0,35.0,9.60089,1.557607,1.5,53.705673,55.0,56.529999
20161219014500,0.39,61.090912,35.0,35.0,9.60089,1.54155,1.5,52.08551,55.0,56.529999
20161219020000,7.2,61.288933,35.0,35.0,9.282905,1.557607,1.5,51.617462,55.0,56.529999
20161219021500,30.09,60.460846,35.0,35.0,9.282905,1.529506,1.5,56.441948,55.0,56.529999
20161219023000,19.715,60.730873,35.0,35.0,9.29285,1.537535,1.5,57.396042,55.0,56.529999
20161219024500,0.865,60.550858,35.0,35.0,9.16467,1.545564,1.5,55.55986,55.0,56.529999
20161219030000,0.0,60.730873,35.0,35.0,9.03649,1.533521,1.5,52.427544,55.0,56.529999
20161219031500,32.790001,60.730873,35.0,35.0,9.03649,1.533521,1.5,57.234024,55.0,56.529999
20161219033000,11.135,60.460846,35.0,35.0,8.9724,1.549578,1.5,56.189919,55.0,56.529999
20161219034500,0.0,60.820885,35.0,35.0,8.84422,1.525492,1.5,53.039604,55.0,56.529999
20161219040000,30.219999,60.100811,35.0,35.0,8.710532,1.545564,1.5,54.80378,55.0,56.529999
20161219041500,27.075001,60.550858,35.0,35.0,8.710532,1.561622,1.5,57.180019,55.0,56.529999
20161219043000,22.059999,60.550858,35.0,35.0,7.72154,1.537535,1.5,56.153915,55.0,56.529999
20161219044500,17.639999,61.0009,35.0,35.0,8.583338,1.549578,1.5,56.441948,55.0,56.529999
20161219050000,1.435,60.190819,35.0,35.0,8.58786,1.54155,1.5,54.425743,55.0,56.529999
20161219051500,5.07,60.190819,35.0,35.0,8.58786,1.561622,1.5,52.481548,55.0,56.529999
20161219053000,34.93,60.640865,35.0,35.0,8.58786,1.517463,1.5,58.062107,55.0,56.529999
20161219054500,9.555,60.460846,35.0,35.0,8.58786,1.549578,1.5,56.099911,55.0,56.529999
20161219060000,0.615,60.370838,35.0,35.0,8.583338,1.525492,1.5,53.507652,55.0,56.529999
20161219061500,7.06,60.820885,35.0,35.0,8.583338,1.533521,1.5,52.265526,55.0,56.529999
20161219063000,35.994999,61.378937,35.0,35.0,8.583338,1.537535,1.5,58.188118,55.0,56.529999
20161219064500,5.19,61.0009,35.0,35.0,8.583338,1.509434,1.5,55.847885,55.0,56.529999
20161219070000,0.0,61.198921,35.0,35.0,8.58786,1.521477,1.5,53.453648,55.0,56.529999
20161219071500,10.01,61.55896,35.0,35.0,8.583338,1.54155,1.5,52.697571,55.0,56.529999
20161219073000,27.950001,63.287128,35.0,35.0,8.392547,1.549578,1.5,56.189919,55.0,56.529999
20161219074500,36.985001,62.657066,35.0,35.0,8.392547,1.549578,1.5,58.386139,55.0,56.529999
20161219080000,32.720001,63.107113,35.0,35.0,8.392547,1.533521,1.5,56.315933,55.0,56.529999
20161219081500,19.530001,63.647163,35.0,35.0,8.392547,1.509434,1.5,55.847885,55.0,56.529999
20161219083000,35.805,62.657066,35.0,35.0,8.456144,1.529506,1.5,57.720074,55.0,56.529999
20161219084500,17.375,63.647163,35.0,35.0,8.710532,1.54155,1.5,53.327633,55.0,56.529999
20161219090000,21.27,64.835281,35.0,35.0,8.831232,1.529506,1.5,54.551758,55.0,56.529999
20161219091500,35.014999,64.205215,35.0,35.0,8.95744,1.529506,1.5,56.855988,55.0,56.529999
20161219093000,20.844999,64.47525,35.0,35.0,8.95744,1.521477,1.5,53.417641,55.0,56.529999
20161219094500,11.685,58.192619,35.0,35.0,9.263015,1.505419,1.5,53.579659,55.0,56.529999
20161219100000,29.02,59.452747,35.0,35.0,9.6745,1.493376,1.5,54.137718,55.0,56.529999
20161219101500,15.005,60.010803,35.0,35.0,9.6745,1.513448,1.5,53.039604,55.0,56.529999
20161219103000,24.32,58.282631,35.0,35.0,10.45582,1.501405,1.5,53.453648,55.0,56.529999
20161219104500,30.83,58.552658,35.0,35.0,10.76148,1.497391,1.5,56.225922,55.0,56.529999
20161219110000,26.285,60.370838,33.255421,33.255001,11.258254,1.489362,1.5,55.613861,55.0,63.84
20161219111500,22.870001,60.730873,35.0,35.0,11.88773,1.557607,1.5,57.018005,55.0,56.825001
20161219113000,23.905001,61.0009,35.0,35.0,12.305301,1.525492,1.5,54.893791,55.0,56.825001
20161219114500,13.75,61.55896,35.0,35.0,12.722872,1.54155,1.5,53.66967,55.0,56.825001
20161219120000,34.080002,63.737175,35.0,35.0,13.071168,1.493376,1.5,57.396042,55.0,56.825001
20161219121500,12.795,63.287128,35.0,35.0,13.071168,1.481333,1.5,53.957695,55.0,56.825001
20161219123000,37.18,61.918995,35.0,35.0,13.720364,1.461261,1.5,56.69397,55.0,56.825001
20161219124500,32.535,61.828983,35.0,35.0,14.0146,1.441188,1.5,55.271828,55.0,56.825001
20161219130000,24.745001,62.459045,35.0,35.0,14.5297,1.421116,1.5,55.433846,55.0,56.825001
20161219131500,32.605,63.197121,35.0,35.0,14.5297,1.433159,1.5,56.477951,55.0,57.294998
20161219133000,31.870001,63.557159,35.0,35.0,15.1876,1.401044,1.5,54.425743,55.0,57.764999
20161219134500,25.58,63.287128,35.0,35.0,15.298032,1.42513,1.5,55.361839,55.0,57.764999
20161219140000,31.18,64.745277,35.0,35.0,15.353248,1.409073,1.5,54.551758,55.0,57.764999
20161219141500,31.18,63.647163,35.0,35.0,15.287594,1.437174,1.5,54.677769,55.0,58.299999
20161219143000,32.23,63.37714,35.0,35.0,15.615932,1.437174,1.5,55.10981,55.0,58.299999
20161219144500,28.82,63.647163,35.0,35.0,15.39704,1.429145,1.5,54.227722,55.0,58.299999
20161219150000,30.33,62.927094,35.0,35.0,15.39704,1.433159,1.5,54.38974,55.0,58.299999
20161219151500,24.83,63.017105,35.0,35.0,15.287594,1.429145,1.5,54.173717,55.0,58.299999
20161219153000,33.605,62.549057,35.0,35.0,15.363193,1.437174,1.5,56.729973,55.0,58.299999
20161219154500,29.450001,61.918995,35.0,35.0,14.966736,1.449217,1.5,54.38974,55.0,58.299999
20161219160000,30.455,61.738976,35.0,35.0,15.028939,1.441188,1.5,55.847885,55.0,58.299999
20161219161500,19.98,61.918995,35.0,35.0,15.028939,1.485347,1.5,54.767776,55.0,58.299999
20161219163000,23.834999,61.918995,35.0,35.0,15.123425,1.485347,1.5,53.507652,55.0,58.299999
20161219164500,34.924999,61.828983,35.0,35.0,15.140357,1.461261,1.5,56.477951,55.0,58.299999
20161219170000,22.635,61.648964,35.0,35.0,11.74306,1.481333,1.5,55.55986,55.0,58.299999
20161219171500,16.145,61.288933,35.0,35.0,14.98326,1.485347,1.5,53.507652,55.0,58.299999
20161219173000,31.434999,61.090912,35.0,35.0,14.58648,1.481333,1.5,55.397842,55.0,58.299999
20161219174500,24.754999,61.090912,35.0,35.0,14.414916,1.481333,1.5,54.929794,55.0,58.299999
20161219180000,25.945,60.730873,35.0,35.0,13.951088,1.501405,1.5,54.515751,55.0,58.299999
20161219181500,18.434999,60.100811,35.0,35.0,13.951088,1.505419,1.5,54.857788,55.0,58.299999
20161219183000,15.44,64.835281,35.0,35.0,13.385532,1.513448,1.5,53.201622,55.0,58.299999
20161219184500,23.540001,65.195328,35.0,35.0,13.201235,1.521477,1.5,53.957695,55.0,58.299999
20161219190000,23.780001,65.105316,35.0,35.0,12.95482,1.513448,1.5,55.18182,55.0,58.299999
20161219191500,18.475,65.285332,35.0,35.0,12.95482,1.525492,1.5,55.10981,55.0,58.299999
20161219193000,23.610001,65.573357,35.0,35.0,12.547602,1.525492,1.5,54.551758,55.0,58.299999
20161219194500,28.110001,65.393341,35.0,35.0,12.393701,1.537535,1.5,55.649864,55.0,58.299999
20161219200000,17.25,65.195328,35.0,35.0,12.198558,1.549578,1.5,53.075607,55.0,58.299999
20161219201500,23.365,65.105316,35.0,35.0,12.198558,1.561622,1.5,53.417641,55.0,58.299999
20161219203000,27.690001,65.483353,35.0,35.0,11.907688,1.557607,1.5,53.921692,55.0,58.299999
20161219204500,37.325001,65.105316,35.0,35.0,11.79134,1.573665,1.5,57.522053,55.0,58.299999
20161219210000,24.205,64.925293,35.0,35.0,11.706136,1.569651,1.5,55.18182,55.0,58.299999
20161219211500,35.970001,65.105316,35.0,35.0,11.588802,1.565636,1.5,55.18182,55.0,58.299999
20161219213000,35.59,65.105316,35.0,35.0,11.5598,1.581694,1.5,56.225922,55.0,58.299999
20161219214500,32.855,64.835281,35.0,35.0,11.32316,1.57768,1.5,55.235825,55.0,58.299999
20161219220000,29.135,64.835281,35.0,35.0,11.350853,1.593737,1.5,57.108009,55.0,58.299999
20161219221500,29.205,64.925293,35.0,35.0,11.231547,1.573665,1.5,54.299728,55.0,58.299999
20161219223000,19.745001,64.835281,35.0,35.0,10.933282,1.581694,1.5,54.011703,55.0,58.299999
20161219224500,24.575001,65.195328,35.0,35.0,10.837232,1.509434,1.5,53.543655,55.0,57.82
20161219230000,23.34,65.105316,35.0,35.0,10.860488,1.54155,1.5,53.831684,55.0,57.82
20161219231500,27.629999,65.015305,35.0,35.0,,1.549578,1.5,54.173717,55.0,57.82
20161219233000,23.955,64.925293,35.0,35.0,10.557293,1.557607,1.5,54.983799,55.0,57.82
20161219234500,27.545,64.835281,35.0,35.0,10.333556,1.545564,1.5,54.677769,55.0,57.82
20161220000000,35.73,64.47525,35.0,35.0,10.352375,1.533521,1.5,56.729973,55.0,57.82
20161220001500,21.299999,64.745277,35.0,35.0,10.229125,1.561622,1.5,54.353737,55.0,57.82
20161220003000,21.440001,64.745277,35.0,35.0,10.04425,1.57768,1.5,53.453648,55.0,57.82
20161220004500,33.564999,64.745277,35.0,35.0,10.04425,1.581694,1.5,56.099911,55.0,57.82
20161220010000,29.700001,64.745277,35.0,35.0,10.04425,1.573665,1.5,56.891991,55.0,57.82
20161220011500,22.105,64.835281,35.0,35.0,9.812132,1.553593,1.5,54.173717,55.0,57.119999
20161220013000,34.544998,64.745277,35.0,35.0,9.687896,1.553593,1.5,55.523853,55.0,57.119999
20161220014500,31.775,64.835281,35.0,35.0,9.57607,1.545564,1.5,54.353737,55.0,57.119999
20161220020000,19.0,64.835281,35.0,35.0,9.57607,1.54155,1.5,56.729973,55.0,57.119999
20161220021500,32.145,64.745277,35.0,35.0,9.513459,1.557607,1.5,55.019806,55.0,57.119999
20161220023000,35.275002,64.745277,35.0,35.0,9.27296,1.553593,1.5,57.684067,55.0,57.119999
20161220024500,21.625,64.835281,35.0,35.0,9.020544,1.557607,1.5,54.047707,55.0,57.119999
20161220030000,34.294998,64.745277,35.0,35.0,9.028517,1.549578,1.5,55.811882,55.0,57.119999
20161220031500,25.775,64.745277,35.0,35.0,9.028517,1.561622,1.5,53.921692,55.0,57.119999
20161220033000,22.25,64.565262,35.0,35.0,8.96492,1.561622,1.5,53.66967,55.0,57.119999
20161220034500,17.780001,64.47525,35.0,35.0,8.710532,1.545564,1.5,54.173717,55.0,57.119999
20161220040000,35.044998,64.385239,35.0,35.0,8.58786,1.561622,1.5,56.765976,55.0,57.119999
20161220041500,21.815001,63.917191,35.0,35.0,8.45968,1.565636,1.5,53.633663,55.0,57.119999
20161220043000,34.115002,64.115219,35.0,35.0,8.398633,1.549578,1.5,56.567955,55.0,57.119999
20161220044500,28.15,63.647163,35.0,35.0,8.398633,1.557607,1.5,55.433846,55.0,57.119999
20161220050000,22.575001,63.647163,35.0,35.0,8.140301,1.557607,1.5,55.523853,55.0,57.119999
20161220051500,31.440001,63.737175,35.0,35.0,8.140301,1.569651,1.5,56.27993,55.0,57.119999
20161220053000,14.485,64.115219,35.0,35.0,7.881068,1.553593,1.5,53.201622,55.0,57.119999
20161220054500,28.135,63.647163,35.0,35.0,7.881068,1.561622,1.5,55.613861,55.0,57.119999
20161220060000,21.75,63.737175,35.0,35.0,7.68584,1.549578,1.5,53.705673,55.0,56.639999
20161220061500,28.805,56.374439,35.0,35.0,7.555688,1.569651,1.5,54.731773,55.0,56.639999
20161220063000,12.375,55.276329,35.0,35.0,7.555688,1.589723,1.5,53.831684,55.0,56.639999
20161220064500,31.195,56.914494,35.0,35.0,7.555688,1.557607,1.5,56.729973,55.0,56.16
20161220070000,13.45,57.094509,35.0,35.0,7.555688,1.561622,1.5,54.08371,55.0,56.16
20161220071500,29.809999,57.004501,35.0,35.0,7.555688,1.565636,1.5,56.189919,55.0,56.16
20161220073000,14.165,55.006302,35.0,35.0,7.552322,1.581694,1.5,54.731773,55.0,56.16
20161220074500,28.65,55.186317,35.0,35.0,7.421184,1.573665,1.5,56.729973,55.0,56.16
20161220080000,20.73,55.006302,35.0,35.0,7.421184,1.573665,1.5,54.047707,55.0,56.16
20161220081500,27.795,57.36454,35.0,35.0,7.416832,1.529506,1.5,54.641766,55.0,56.16
20161220083000,27.15,56.19442,35.0,35.0,7.68346,1.533521,1.5,56.567955,55.0,56.16
20161220084500,18.545,57.004501,35.0,35.0,8.011305,1.525492,1.5,54.857788,55.0,56.16
20161220090000,19.459999,59.650764,35.0,35.0,8.727056,1.513448,1.5,55.433846,55.0,56.16
20161220091500,22.035,58.012604,35.0,35.0,8.727056,1.501405,1.5,56.063908,55.0,56.16
20161220093000,34.764999,58.822685,35.0,35.0,9.884042,1.473304,1.5,57.144012,55.0,56.16
20161220094500,19.235001,58.732674,35.0,35.0,10.19011,1.465275,1.5,53.507652,55.0,56.16
20161220100000,13.84,58.912693,35.0,35.0,11.02328,1.473304,1.5,54.893791,55.0,56.16
20161220101500,30.860001,60.28083,35.0,35.0,11.02328,1.477318,1.5,55.685867,55.0,56.16
20161220103000,15.5,60.370838,35.0,35.0,12.462755,1.465275,1.5,53.795681,55.0,56.16
20161220104500,32.57,60.910892,35.0,35.0,12.894453,1.477318,1.5,56.765976,55.0,56.16
20161220110000,20.405001,62.09901,35.0,35.0,13.166504,1.465275,1.5,54.731773,55.0,56.16
20161220111500,28.965,64.835281,32.921768,32.919998,13.725566,1.421116,1.5,55.18182,55.0,64.57
20161220113000,31.870001,65.105316,32.921768,32.919998,14.666125,1.421116,1.5,54.173717,55.0,64.57
20161220114500,35.009998,66.563461,32.921768,32.919998,15.408328,1.42513,1.5,54.857788,55.0,64.57
20161220120000,37.365002,67.121513,32.921768,32.919998,15.949642,1.421116,1.5,54.353737,55.0,64.57
20161220121500,38.009998,67.661568,32.921768,32.919998,16.302052,1.413087,1.5,55.397842,55.0,64.57
20161220123000,29.855,66.941498,32.921768,32.919998,16.645248,1.429145,1.5,54.551758,55.0,64.57
20161220124500,27.52,66.383438,35.0,35.0,17.307755,1.457246,1.5,55.361839,55.0,58.310001
20161220130000,31.125,66.203423,35.0,35.0,17.903384,1.57768,1.5,54.551758,55.0,58.310001
20161220131500,26.4,66.293427,35.0,35.0,18.238454,1.521477,1.5,55.48785,55.0,58.310001
20161220133000,27.684999,67.301529,35.0,35.0,18.47574,1.505419,1.5,55.361839,55.0,58.310001
20161220134500,28.455,67.391541,35.0,35.0,,1.461261,1.5,54.173717,55.0,59.830002
20161220140000,32.240002,66.671471,35.0,35.0,,1.513448,1.5,54.551758,55.0,59.830002
20161220141500,26.035,68.129616,35.0,35.0,,1.537535,1.5,54.011703,55.0,59.830002
20161220143000,26.834999,67.661568,35.0,35.0,,1.529506,1.5,54.227722,55.0,59.830002
20161220144500,29.075001,68.039612,35.0,35.0,,1.533521,1.5,54.551758,55.0,59.830002
20161220150000,28.105,67.661568,35.0,35.0,,1.537535,1.5,55.523853,55.0,59.830002
20161220151500,27.959999,67.391541,35.0,35.0,20.348052,1.54155,1.5,54.479752,55.0,59.830002
20161220153000,33.904999,67.661568,35.0,35.0,20.1856,1.545564,1.5,54.731773,55.0,59.830002
20161220154500,27.184999,67.859589,35.0,35.0,20.161358,1.529506,1.5,55.271828,55.0,59.830002
20161220160000,30.075001,67.859589,35.0,35.0,19.915674,1.525492,1.5,55.613861,55.0,59.830002
20161220161500,33.035,67.211517,35.0,35.0,20.038516,1.569651,1.5,55.271828,55.0,59.830002
20161220163000,27.275,66.941498,35.0,35.0,20.20787,1.561622,1.5,55.18182,55.0,59.830002
20161220164500,27.295,66.941498,35.0,35.0,20.127596,1.573665,1.5,54.893791,55.0,59.830002
20161220170000,27.205,68.849686,35.0,35.0,20.127596,1.569651,1.5,54.38974,55.0,59.349998
20161220171500,33.849998,69.227722,35.0,35.0,19.831405,1.585708,1.5,55.145813,55.0,58.875
20161220173000,34.674999,68.957703,35.0,35.0,19.45188,1.57768,1.5,54.677769,55.0,58.875
20161220174500,28.275,69.227722,35.0,35.0,19.172927,1.565636,1.5,55.613861,55.0,58.330002
20161220180000,29.75,69.137711,35.0,35.0,18.761442,1.537535,1.5,54.425743,55.0,58.330002
20161220181500,32.264999,68.759674,35.0,35.0,18.761442,1.481333,1.5,54.767776,55.0,58.330002
