PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161220183000,31.145,69.227722,35.0,35.0,18.441655,1.509434,1.5,54.551758,55.0,58.330002
20161220184500,32.334999,68.759674,35.0,35.0,18.3037,1.513448,1.5,54.857788,55.0,58.330002
20161220190000,25.385,68.759674,35.0,35.0,17.903384,1.549578,1.5,54.263725,55.0,58.330002
20161220191500,26.25,68.66967,35.0,35.0,17.903384,1.557607,1.5,54.227722,55.0,58.330002
20161220193000,21.889999,68.21962,35.0,35.0,17.617444,1.585708,1.5,54.515751,55.0,58.330002
20161220194500,32.849998,68.21962,35.0,35.0,17.421145,1.57768,1.5,54.857788,55.0,57.244999
20161220200000,31.125,68.21962,35.0,35.0,17.421145,1.537535,1.5,54.551758,55.0,57.244999
20161220201500,32.525002,68.039612,35.0,35.0,17.31787,1.561622,1.5,54.857788,55.0,57.244999
20161220203000,32.990002,68.129616,35.0,35.0,17.31787,1.549578,1.5,56.225922,55.0,57.244999
20161220204500,33.035,68.039612,35.0,35.0,17.06168,1.581694,1.5,55.937897,55.0,57.244999
20161220210000,20.700001,67.751579,35.0,35.0,16.560554,1.549578,1.5,53.795681,55.0,57.244999
20161220211500,28.389999,67.661568,35.0,35.0,16.560554,1.593737,1.5,53.759678,55.0,57.244999
20161220213000,35.945,67.859589,35.0,35.0,16.33,1.549578,1.5,56.063908,55.0,57.244999
20161220214500,27.42,68.039612,35.0,35.0,16.33,1.573665,1.5,55.55986,55.0,57.244999
20161220220000,16.68,67.751579,35.0,35.0,16.33,1.553593,1.5,53.957695,55.0,57.244999
20161220221500,14.39,67.661568,35.0,35.0,16.33,1.553593,1.5,52.355537,55.0,57.244999
20161220223000,38.200001,67.751579,35.0,35.0,16.278575,1.557607,1.5,55.271828,55.0,57.244999
20161220224500,33.290001,67.751579,35.0,35.0,16.151381,1.557607,1.5,55.145813,55.0,57.244999
20161220230000,24.440001,67.751579,35.0,35.0,16.148593,1.57768,1.5,55.145813,55.0,57.244999
20161220231500,17.389999,67.391541,35.0,35.0,16.148593,1.549578,1.5,52.913593,55.0,57.244999
20161220233000,28.415001,67.661568,35.0,35.0,16.277759,1.549578,1.5,53.327633,55.0,57.244999
20161220234500,41.514999,67.481552,35.0,35.0,16.277759,1.545564,1.5,58.260128,55.0,57.244999
20161221000000,16.995001,67.391541,35.0,35.0,16.277759,1.549578,1.5,54.893791,55.0,57.244999
20161221001500,26.200001,67.391541,35.0,35.0,15.76594,1.593737,1.5,54.137718,55.0,57.244999
20161221003000,37.299999,67.391541,35.0,35.0,15.299732,1.513448,1.5,56.567955,55.0,56.705002
20161221004500,26.485001,67.301529,35.0,35.0,15.299732,1.505419,1.5,56.441948,55.0,56.705002
20161221010000,12.655,67.751579,35.0,35.0,15.27821,1.545564,1.5,53.381638,55.0,56.705002
20161221011500,25.309999,67.571564,35.0,35.0,15.410334,1.429145,1.5,53.507652,55.0,53.645
20161221013000,20.375,67.661568,35.0,35.0,15.410334,1.42513,1.5,53.705673,55.0,53.645
20161221014500,35.525002,67.661568,35.0,35.0,15.410334,1.421116,1.5,57.522053,55.0,53.645
20161221020000,18.955,67.571564,35.0,35.0,15.410334,1.413087,1.5,52.823582,55.0,53.645
20161221021500,14.77,67.661568,35.0,35.0,15.410334,1.437174,1.5,55.739876,55.0,54.174999
20161221023000,35.435001,67.751579,35.0,35.0,15.410334,1.429145,1.5,55.48785,55.0,54.174999
20161221024500,32.994999,67.751579,35.0,35.0,15.655032,1.409073,1.5,54.641766,55.0,54.174999
20161221030000,18.059999,67.751579,35.0,35.0,15.655032,1.453232,1.5,54.551758,55.0,54.174999
20161221031500,25.725,67.751579,35.0,35.0,15.990272,1.433159,1.5,54.173717,55.0,54.174999
20161221033000,27.52,68.129616,35.0,35.0,15.990272,1.421116,1.5,56.69397,55.0,54.709999
20161221034500,12.365,68.399643,35.0,35.0,15.990272,1.477318,1.5,52.733574,55.0,54.709999
20161221040000,36.48,68.309631,35.0,35.0,15.990272,1.469289,1.5,55.613861,55.0,54.709999
20161221041500,23.555,68.399643,35.0,35.0,15.990272,1.449217,1.5,53.579659,55.0,54.709999
20161221043000,37.724998,68.759674,35.0,35.0,16.7278,1.505419,1.5,57.396042,55.0,55.185001
20161221044500,18.615,68.399643,35.0,35.0,16.861896,1.525492,1.5,53.327633,55.0,55.185001
20161221050000,35.974998,68.399643,35.0,35.0,16.861896,1.513448,1.5,55.649864,55.0,55.185001
20161221051500,15.025,68.489655,35.0,35.0,16.861896,1.521477,1.5,54.263725,55.0,55.185001
20161221053000,23.77,68.489655,35.0,35.0,16.861896,1.505419,1.5,53.507652,55.0,55.185001
20161221054500,31.795,68.489655,35.0,35.0,16.861896,1.517463,1.5,57.144012,55.0,55.185001
20161221060000,17.355,68.399643,35.0,35.0,16.861896,1.501405,1.5,53.327633,55.0,55.185001
20161221061500,22.365,63.017105,35.0,35.0,16.861896,1.513448,1.5,55.739876,55.0,55.185001
20161221063000,37.244999,63.017105,35.0,35.0,16.861896,1.497391,1.5,57.774078,55.0,55.185001
20161221064500,17.635,63.287128,35.0,35.0,16.861896,1.473304,1.5,53.075607,55.0,55.185001
20161221070000,12.41,63.287128,35.0,35.0,16.861896,1.453232,1.5,54.515751,55.0,55.185001
20161221071500,36.365002,63.287128,35.0,35.0,16.861896,1.441188,1.5,56.945995,55.0,55.185001
20161221073000,16.215,64.007202,35.0,35.0,16.861896,1.405058,1.5,54.515751,55.0,55.185001
20161221074500,22.975,64.835281,35.0,35.0,16.861896,1.42513,1.5,53.201622,55.0,55.654999
20161221080000,34.77,66.293427,35.0,35.0,16.861896,1.413087,1.5,56.855988,55.0,56.125
20161221081500,24.309999,65.843384,35.0,35.0,16.861896,1.429145,1.5,55.10981,55.0,56.125
20161221083000,34.150002,65.195328,35.0,35.0,16.861896,1.437174,1.5,55.901894,55.0,56.125
20161221084500,32.889999,66.941498,32.570316,32.57,19.813725,1.429145,1.5,54.38974,55.0,65.345001
20161221090000,29.485001,68.129616,32.570316,32.57,20.19104,1.421116,1.5,54.227722,55.0,65.345001
20161221091500,37.860001,69.137711,32.570316,32.57,20.45726,1.437174,1.5,55.307831,55.0,65.345001
20161221093000,27.155001,68.849686,35.0,35.0,20.85659,1.413087,1.5,54.551758,55.0,58.41
20161221094500,22.889999,67.751579,35.0,35.0,21.518519,1.529506,1.5,53.885689,55.0,58.41
20161221100000,30.02,67.751579,35.0,35.0,22.11085,1.529506,1.5,54.173717,55.0,58.41
20161221101500,36.029999,68.759674,33.893738,33.895,22.11085,1.581694,1.5,54.731773,55.0,62.435001
20161221103000,31.485001,69.137711,33.893738,33.895,23.15584,1.581694,1.5,55.397842,55.0,62.435001
20161221104500,27.385,69.587761,35.0,35.0,21.961063,1.569651,1.5,55.397842,55.0,59.799999
20161221110000,35.459999,69.857788,35.0,35.0,22.348561,1.573665,1.5,55.48785,55.0,59.799999
20161221111500,51.525002,70.955902,28.906649,28.905001,22.55948,1.573665,1.5,54.893791,55.0,72.760002
20161221113000,43.07,70.595863,31.408094,31.41,23.147051,1.589723,1.5,54.551758,55.0,67.900002
20161221114500,39.404999,70.685867,32.025288,32.025002,23.723776,1.429145,1.5,54.893791,55.0,66.544998
20161221120000,39.404999,71.063911,31.78224,31.780001,24.165504,1.485347,1.5,54.929794,55.0,67.080002
20161221121500,37.125,71.063911,33.053162,33.055,24.607232,1.585708,1.5,54.551758,55.0,64.285004
20161221123000,36.605,71.333939,33.365414,33.365002,25.217396,1.57768,1.5,54.857788,55.0,63.595001
20161221124500,32.764999,71.69397,34.35331,34.355,25.474487,1.433159,1.5,55.271828,55.0,61.424999
20161221130000,34.91,71.69397,34.35331,34.355,25.693294,1.533521,1.5,55.523853,55.0,61.424999
20161221131500,31.885,71.783981,34.35331,34.355,25.693294,1.537535,1.5,54.893791,55.0,61.424999
20161221133000,39.380001,71.873993,34.840916,34.84,25.844883,1.533521,1.5,55.48785,55.0,60.349998
20161221134500,30.705,72.162018,35.0,35.0,26.218492,1.585708,1.5,54.425743,55.0,59.055
20161221140000,38.599998,72.342041,35.0,35.0,26.653148,1.573665,1.5,55.235825,55.0,59.055
20161221141500,38.599998,72.432045,35.0,35.0,27.33308,1.545564,1.5,54.731773,55.0,59.055
20161221143000,38.599998,72.702072,35.0,35.0,28.255976,1.513448,1.5,54.857788,55.0,59.055
20161221144500,38.599998,72.522057,35.0,35.0,28.371338,1.505419,1.5,55.361839,55.0,59.055
20161221150000,38.599998,72.342041,35.0,35.0,28.312756,1.509434,1.5,54.857788,55.0,59.055
20161221151500,38.599998,72.252029,35.0,35.0,28.138234,1.505419,1.5,55.18182,55.0,59.055
20161221153000,38.599998,72.162018,35.0,35.0,28.191563,1.505419,1.5,55.145813,55.0,59.055
20161221154500,40.84,71.873993,35.0,35.0,28.36124,1.497391,1.5,55.397842,55.0,59.055
20161221160000,40.84,71.423943,35.0,35.0,28.24292,1.505419,1.5,54.893791,55.0,59.055
20161221161500,40.84,71.333939,35.0,35.0,28.650223,1.505419,1.5,55.019806,55.0,59.055
20161221163000,40.84,71.063911,35.0,35.0,28.530917,1.497391,1.5,55.145813,55.0,59.055
20161221164500,40.84,70.955902,35.0,35.0,28.399864,1.445203,1.5,54.893791,55.0,59.055
20161221170000,40.84,71.063911,35.0,35.0,28.15928,1.481333,1.5,55.397842,55.0,59.055
20161221171500,40.84,71.333939,35.0,35.0,28.021325,1.497391,1.5,54.893791,55.0,59.055
20161221173000,40.84,71.333939,35.0,35.0,27.79225,1.489362,1.5,54.677769,55.0,59.055
20161221174500,40.029999,71.423943,35.0,35.0,27.420205,1.513448,1.5,54.731773,55.0,59.055
20161221180000,40.029999,71.423943,35.0,35.0,27.169761,1.489362,1.5,54.857788,55.0,59.055
20161221181500,40.029999,71.603958,35.0,35.0,27.005184,1.509434,1.5,55.055805,55.0,59.055
20161221183000,40.029999,71.423943,35.0,35.0,26.454095,1.513448,1.5,54.983799,55.0,59.055
20161221184500,40.029999,70.775879,35.0,35.0,25.89216,1.517463,1.5,54.551758,55.0,59.055
20161221190000,37.195,70.955902,35.0,35.0,25.836043,1.533521,1.5,54.731773,55.0,59.055
20161221191500,37.195,70.955902,35.0,35.0,25.711892,1.561622,1.5,54.677769,55.0,59.055
20161221193000,37.195,70.595863,35.0,35.0,25.711892,1.549578,1.5,54.605759,55.0,59.055
20161221194500,35.290001,70.865891,35.0,35.0,24.916445,1.581694,1.5,54.767776,55.0,59.055
20161221200000,35.290001,70.595863,35.0,35.0,24.916445,1.57768,1.5,54.731773,55.0,59.055
20161221201500,32.115002,70.685867,35.0,35.0,24.916445,1.557607,1.5,54.731773,55.0,58.580002
20161221203000,33.52,70.955902,35.0,35.0,24.916445,1.549578,1.5,55.019806,55.0,58.580002
20161221204500,33.52,70.685867,35.0,35.0,24.458295,1.569651,1.5,54.893791,55.0,58.580002
20161221210000,33.52,70.685867,35.0,35.0,24.458295,1.573665,1.5,54.731773,55.0,58.580002
20161221211500,33.52,70.955902,35.0,35.0,24.78376,1.569651,1.5,54.893791,55.0,58.580002
20161221213000,33.52,70.955902,35.0,35.0,25.2669,1.573665,1.5,54.857788,55.0,58.580002
20161221214500,33.52,70.865891,35.0,35.0,25.2669,1.581694,1.5,55.18182,55.0,58.580002
20161221220000,33.52,70.955902,35.0,35.0,25.2669,1.573665,1.5,55.18182,55.0,58.580002
20161221221500,40.814999,71.333939,35.0,35.0,25.2669,1.561622,1.5,55.019806,55.0,58.580002
20161221223000,40.814999,71.333939,35.0,35.0,25.668287,1.573665,1.5,54.515751,55.0,58.580002
20161221224500,34.049999,71.333939,35.0,35.0,25.807313,1.565636,1.5,54.857788,55.0,58.580002
20161221230000,34.049999,71.243927,35.0,35.0,25.946339,1.581694,1.5,55.361839,55.0,58.580002
20161221231500,34.049999,71.423943,35.0,35.0,25.946339,1.57768,1.5,55.18182,55.0,58.580002
20161221233000,34.049999,71.153915,35.0,35.0,26.283636,1.57768,1.5,55.361839,55.0,58.580002
20161221234500,35.419998,71.333939,35.0,35.0,26.283636,1.57768,1.5,55.361839,55.0,58.580002
20161222000000,35.419998,71.333939,35.0,35.0,26.423648,1.54155,1.5,55.307831,55.0,58.580002
20161222001500,36.830002,71.153915,35.0,35.0,26.423648,1.573665,1.5,55.433846,55.0,58.580002
20161222003000,37.5,71.423943,35.0,35.0,26.69439,1.573665,1.5,55.18182,55.0,58.580002
20161222004500,37.5,71.333939,35.0,35.0,26.69439,1.581694,1.5,55.307831,55.0,58.580002
20161222010000,37.5,71.603958,35.0,35.0,26.835388,1.581694,1.5,55.235825,55.0,58.580002
20161222011500,36.834999,71.513954,35.0,35.0,26.835388,1.57768,1.5,54.551758,55.0,58.580002
20161222013000,36.834999,71.423943,35.0,35.0,27.038096,1.573665,1.5,55.397842,55.0,58.580002
20161222014500,37.720001,71.69397,35.0,35.0,27.038096,1.54155,1.5,54.929794,55.0,58.580002
20161222020000,37.720001,71.243927,35.0,35.0,26.905887,1.573665,1.5,55.235825,55.0,58.580002
20161222021500,37.720001,71.243927,35.0,35.0,26.905887,1.573665,1.5,55.18182,55.0,58.580002
20161222023000,37.720001,71.333939,35.0,35.0,27.038096,1.57768,1.5,54.893791,55.0,58.580002
20161222024500,37.720001,70.955902,35.0,35.0,27.038096,1.561622,1.5,55.361839,55.0,58.580002
20161222030000,37.720001,71.423943,35.0,35.0,27.038096,1.557607,1.5,55.055805,55.0,58.580002
20161222031500,37.720001,71.423943,35.0,35.0,27.038096,1.557607,1.5,54.767776,55.0,58.580002
20161222033000,37.720001,71.423943,35.0,35.0,27.038096,1.557607,1.5,55.18182,55.0,58.580002
20161222034500,38.384998,71.243927,35.0,35.0,27.038096,1.569651,1.5,55.235825,55.0,58.580002
20161222040000,37.575001,71.243927,35.0,35.0,27.18008,1.573665,1.5,54.425743,55.0,58.580002
20161222041500,38.189999,71.333939,35.0,35.0,27.18008,1.581694,1.5,55.235825,55.0,58.580002
20161222043000,38.189999,71.153915,35.0,35.0,27.313275,1.581694,1.5,55.397842,55.0,58.580002
20161222044500,38.189999,71.063911,35.0,35.0,27.313275,1.589723,1.5,54.677769,55.0,58.580002
20161222050000,38.189999,71.333939,35.0,35.0,27.170305,1.549578,1.5,55.235825,55.0,58.580002
20161222051500,38.189999,70.955902,35.0,35.0,27.313275,1.581694,1.5,55.235825,55.0,58.580002
20161222053000,38.189999,71.333939,35.0,35.0,27.313275,1.57768,1.5,55.18182,55.0,58.580002
20161222054500,38.189999,70.955902,35.0,35.0,27.170305,1.585708,1.5,55.055805,55.0,58.580002
20161222060000,38.189999,71.063911,35.0,35.0,,1.585708,1.5,55.055805,55.0,58.580002
20161222061500,38.189999,69.407745,35.0,35.0,27.170305,1.57768,1.5,55.18182,55.0,58.580002
20161222063000,38.189999,69.497757,35.0,35.0,27.170305,1.573665,1.5,55.397842,55.0,58.580002
20161222064500,38.189999,68.849686,35.0,35.0,27.170305,1.549578,1.5,55.235825,55.0,58.580002
20161222070000,40.43,68.849686,35.0,35.0,27.170305,1.537535,1.5,55.397842,55.0,58.580002
20161222071500,40.43,69.047707,35.0,35.0,27.170305,1.505419,1.5,54.983799,55.0,58.580002
20161222073000,40.43,69.137711,35.0,35.0,27.313275,1.469289,1.5,55.397842,55.0,58.580002
20161222074500,46.134998,69.227722,35.0,35.0,27.313275,1.457246,1.5,55.055805,55.0,58.580002
20161222080000,37.950001,68.759674,35.0,35.0,27.44647,1.461261,1.5,54.515751,55.0,58.580002
20161222081500,43.095001,69.047707,35.0,35.0,27.44647,1.461261,1.5,55.235825,55.0,58.580002
20161222083000,44.810001,68.759674,35.0,35.0,27.590426,1.461261,1.5,55.307831,55.0,58.580002
20161222084500,37.305,69.137711,35.0,35.0,27.878338,1.465275,1.5,54.227722,55.0,58.580002
20161222090000,35.240002,69.767776,35.0,35.0,27.878338,1.445203,1.5,55.019806,55.0,58.580002
20161222091500,44.235001,69.767776,35.0,35.0,27.950316,1.429145,1.5,55.271828,55.0,58.580002
20161222093000,44.235001,70.145813,35.0,35.0,28.238228,1.465275,1.5,54.857788,55.0,58.580002
20161222094500,44.235001,70.955902,35.0,35.0,28.742074,1.477318,1.5,54.893791,55.0,58.580002
20161222100000,34.540001,71.783981,35.0,35.0,29.173942,1.473304,1.5,54.551758,55.0,58.580002
20161222101500,33.610001,71.513954,35.0,35.0,29.389876,1.481333,1.5,54.893791,55.0,58.580002
20161222103000,33.610001,71.603958,35.0,35.0,30.172675,1.489362,1.5,55.397842,55.0,58.580002
20161222104500,34.275002,72.432045,35.0,35.0,30.37472,1.481333,1.5,55.48785,55.0,58.580002
20161222110000,40.290001,72.522057,35.0,35.0,30.853831,1.481333,1.5,54.731773,55.0,58.580002
20161222111500,40.290001,72.612061,35.0,35.0,30.853831,1.481333,1.5,54.857788,55.0,58.580002
20161222113000,40.290001,72.162018,35.0,35.0,30.974038,1.489362,1.5,54.551758,55.0,58.580002
20161222114500,37.384998,72.072006,35.0,35.0,31.11405,1.473304,1.5,54.425743,55.0,58.580002
20161222120000,43.404999,72.162018,32.8265,32.825001,32.514,1.593737,1.5,55.055805,55.0,64.779999
20161222121500,43.404999,71.69397,33.297565,33.299999,31.11405,1.497391,1.5,54.983799,55.0,63.744999
20161222123000,43.404999,71.423943,33.297565,33.299999,30.834026,1.565636,1.5,55.10981,55.0,63.744999
20161222124500,43.404999,71.603958,33.297565,33.299999,30.694014,1.457246,1.5,55.055805,55.0,63.744999
20161222130000,43.404999,71.423943,33.544056,33.544998,30.694014,1.593737,1.5,54.929794,55.0,63.205002
20161222131500,42.599998,71.333939,34.261612,34.259998,30.694014,1.513448,1.5,54.551758,55.0,61.625
20161222133000,35.755001,70.955902,34.515411,34.514999,31.135827,1.54155,1.5,54.893791,55.0,61.064999
20161222134500,35.755001,71.063911,34.761906,34.759998,31.11405,1.561622,1.5,54.893791,55.0,60.525002
20161222140000,35.755001,71.333939,34.761906,34.759998,31.11405,1.54155,1.5,54.929794,55.0,60.525002
20161222141500,35.755001,71.513954,34.761906,34.759998,31.11405,1.525492,1.5,54.983799,55.0,60.525002
20161222143000,35.755001,71.69397,34.761906,34.759998,31.11405,1.54155,1.5,54.983799,55.0,60.525002
20161222144500,35.755001,71.783981,34.761906,34.759998,31.415426,1.549578,1.5,54.929794,55.0,60.525002
20161222150000,35.755001,71.513954,34.761906,34.759998,31.076072,1.549578,1.5,54.929794,55.0,60.525002
20161222151500,35.755001,71.423943,34.761906,34.759998,31.415426,1.549578,1.5,54.857788,55.0,60.525002
20161222153000,35.755001,71.333939,34.761906,34.759998,31.210168,1.549578,1.5,54.857788,55.0,60.525002
20161222154500,35.755001,71.243927,34.761906,34.759998,31.067028,1.553593,1.5,54.893791,55.0,60.525002
20161222160000,35.755001,70.955902,34.761906,34.759998,31.199152,1.54155,1.5,54.605759,55.0,60.525002
20161222161500,35.755001,70.955902,34.761906,34.759998,31.199152,1.54155,1.5,54.677769,55.0,60.525002
20161222163000,35.755001,71.063911,34.761906,34.759998,30.894886,1.537535,1.5,54.893791,55.0,60.525002
20161222164500,35.755001,70.685867,34.761906,34.759998,30.894886,1.54155,1.5,54.641766,55.0,60.525002
20161222170000,35.755001,70.325836,34.761906,34.759998,30.829317,1.54155,1.5,54.551758,55.0,60.525002
20161222171500,34.285,70.055801,34.761906,34.759998,30.829317,1.545564,1.5,54.515751,55.0,60.525002
20161222173000,31.879999,69.587761,34.761906,34.759998,30.57362,1.549578,1.5,54.857788,55.0,60.525002
20161222174500,37.240002,69.767776,34.761906,34.759998,30.04118,1.54155,1.5,55.307831,55.0,60.525002
20161222180000,30.525,70.595863,34.761906,34.759998,29.557224,1.573665,1.5,54.893791,55.0,60.525002
20161222181500,30.525,70.685867,34.761906,34.759998,29.557224,1.57768,1.5,55.361839,55.0,60.525002
20161222183000,29.535,70.595863,35.0,35.0,29.460766,1.581694,1.5,54.263725,55.0,59.98
20161222184500,36.509998,70.685867,35.0,35.0,29.392239,1.553593,1.5,54.893791,55.0,59.98
20161222190000,26.790001,70.685867,35.0,35.0,29.255185,1.573665,1.5,54.857788,55.0,58.959999
20161222191500,35.759998,70.235825,35.0,35.0,29.255185,1.573665,1.5,54.767776,55.0,58.959999
20161222193000,35.759998,70.235825,35.0,35.0,29.13202,1.553593,1.5,54.731773,55.0,58.419998
20161222194500,27.0,70.325836,35.0,35.0,29.13202,1.57768,1.5,55.397842,55.0,58.419998
20161222200000,34.560001,70.325836,35.0,35.0,29.282963,1.573665,1.5,54.767776,55.0,58.419998
20161222201500,33.049999,70.235825,35.0,35.0,29.282963,1.593737,1.5,55.649864,55.0,58.419998
20161222203000,34.779999,70.235825,35.0,35.0,29.13202,1.573665,1.5,54.551758,55.0,57.939999
20161222204500,31.084999,70.415848,35.0,35.0,29.13202,1.581694,1.5,54.641766,55.0,57.939999
20161222210000,31.084999,70.145813,35.0,35.0,28.92496,1.573665,1.5,54.515751,55.0,57.939999
20161222211500,31.084999,70.415848,35.0,35.0,28.92496,1.581694,1.5,54.605759,55.0,57.939999
20161222213000,28.715,70.235825,35.0,35.0,28.3728,1.581694,1.5,55.235825,55.0,57.939999
20161222214500,28.715,70.235825,35.0,35.0,28.51832,1.561622,1.5,55.397842,55.0,57.939999
20161222220000,28.715,70.145813,35.0,35.0,28.448807,1.565636,1.5,55.271828,55.0,57.939999
20161222221500,28.715,70.055801,35.0,35.0,28.448807,1.557607,1.5,55.397842,55.0,57.939999
20161222223000,28.715,70.235825,35.0,35.0,28.593834,1.54155,1.5,55.235825,55.0,57.939999
20161222224500,28.715,69.9478,35.0,35.0,28.453822,1.553593,1.5,55.18182,55.0,57.939999
20161222230000,28.715,69.857788,35.0,35.0,28.31381,1.557607,1.5,55.019806,55.0,57.939999
20161222231500,28.715,69.677765,35.0,35.0,28.033786,1.557607,1.5,54.857788,55.0,57.939999
20161222233000,28.715,69.857788,35.0,35.0,27.823768,1.565636,1.5,54.857788,55.0,57.939999
20161222234500,28.715,69.677765,35.0,35.0,27.683756,1.557607,1.5,54.80378,55.0,57.939999
20161223000000,28.715,69.677765,35.0,35.0,27.403732,1.557607,1.5,54.80378,55.0,57.384998
20161223001500,28.715,69.767776,35.0,35.0,27.403732,1.545564,1.5,54.677769,55.0,57.384998
20161223003000,28.715,69.9478,35.0,35.0,27.819008,1.533521,1.5,54.983799,55.0,57.384998
20161223004500,28.715,69.587761,35.0,35.0,28.09961,1.54155,1.5,54.731773,55.0,57.384998
20161223010000,28.715,69.587761,35.0,35.0,28.24258,1.537535,1.5,54.893791,55.0,57.384998
20161223011500,28.715,69.497757,35.0,35.0,28.24258,1.54155,1.5,54.731773,55.0,57.384998
20161223013000,28.715,69.497757,35.0,35.0,28.24258,1.537535,1.5,54.731773,55.0,57.384998
20161223014500,28.715,69.497757,35.0,35.0,28.24258,1.557607,1.5,54.677769,55.0,57.384998
20161223020000,28.715,69.677765,35.0,35.0,28.24258,1.549578,1.5,54.677769,55.0,57.384998
20161223021500,28.715,69.497757,35.0,35.0,28.24258,1.537535,1.5,54.80378,55.0,57.384998
20161223023000,28.715,69.587761,35.0,35.0,28.24258,1.545564,1.5,54.731773,55.0,57.384998
20161223024500,28.715,69.587761,35.0,35.0,28.382184,1.54155,1.5,54.731773,55.0,57.384998
20161223030000,28.715,69.497757,35.0,35.0,28.382184,1.529506,1.5,54.677769,55.0,56.84
20161223031500,28.715,69.587761,35.0,35.0,28.382184,1.513448,1.5,54.767776,55.0,56.84
20161223033000,28.715,69.317734,35.0,35.0,28.238228,1.533521,1.5,54.551758,55.0,56.84
20161223034500,28.715,69.497757,35.0,35.0,28.238228,1.521477,1.5,54.677769,55.0,56.84
20161223040000,28.715,69.677765,35.0,35.0,28.094272,1.517463,1.5,54.857788,55.0,56.84
20161223041500,28.715,69.587761,35.0,35.0,28.094272,1.513448,1.5,54.677769,55.0,56.84
20161223043000,28.715,69.317734,35.0,35.0,28.094272,1.505419,1.5,54.731773,55.0,56.84
20161223044500,28.715,69.317734,35.0,35.0,28.094272,1.521477,1.5,54.857788,55.0,56.84
20161223050000,28.715,69.497757,35.0,35.0,28.094272,1.517463,1.5,54.551758,55.0,56.84
20161223051500,28.715,69.497757,35.0,35.0,28.094272,1.513448,1.5,54.731773,55.0,56.84
20161223053000,28.715,69.497757,35.0,35.0,28.094272,1.517463,1.5,54.731773,55.0,56.84
20161223054500,28.715,69.497757,35.0,35.0,28.094272,1.509434,1.5,54.677769,55.0,56.84
20161223060000,28.715,69.227722,35.0,35.0,28.094272,1.509434,1.5,54.731773,55.0,56.84
20161223061500,28.715,69.227722,35.0,35.0,28.094272,1.513448,1.5,54.731773,55.0,56.84
20161223063000,28.715,69.407745,35.0,35.0,28.231904,1.565636,1.5,54.80378,55.0,56.84
20161223064500,28.715,69.587761,35.0,35.0,28.231904,1.513448,1.5,54.893791,55.0,56.84
20161223070000,28.715,69.227722,35.0,35.0,28.086962,1.513448,1.5,54.641766,55.0,56.84
20161223071500,28.715,69.587761,35.0,35.0,28.086962,1.54155,1.5,54.893791,55.0,56.84
20161223073000,28.715,69.857788,35.0,35.0,28.014491,1.529506,1.5,55.019806,55.0,56.84
20161223074500,28.715,70.325836,35.0,35.0,28.014491,1.509434,1.5,55.235825,55.0,56.84
20161223080000,28.715,70.865891,35.0,35.0,28.014491,1.509434,1.5,55.397842,55.0,56.84
20161223081500,34.544998,71.423943,35.0,35.0,28.014491,1.521477,1.5,54.641766,55.0,56.84
20161223083000,34.544998,71.423943,35.0,35.0,28.223608,1.509434,1.5,54.731773,55.0,56.84
20161223084500,34.544998,70.325836,35.0,35.0,28.369536,1.509434,1.5,54.893791,55.0,56.84
20161223090000,34.544998,70.145813,35.0,35.0,28.515464,1.473304,1.5,54.551758,55.0,56.84
20161223091500,34.544998,70.595863,35.0,35.0,28.515464,1.417102,1.5,54.893791,55.0,56.84
20161223093000,36.619999,71.333939,35.0,35.0,29.026212,1.421116,1.5,55.433846,55.0,57.375
20161223094500,31.344999,71.783981,35.0,35.0,29.17214,1.421116,1.5,55.18182,55.0,58.380001
20161223100000,37.880001,71.783981,35.0,35.0,29.536382,1.445203,1.5,55.271828,55.0,58.380001
20161223101500,34.035,72.072006,35.0,35.0,29.536382,1.473304,1.5,54.641766,55.0,59.450001
20161223103000,33.375,72.252029,35.0,35.0,30.181634,1.477318,1.5,54.731773,55.0,59.450001
20161223104500,33.375,72.072006,35.0,35.0,30.541524,1.477318,1.5,55.019806,55.0,59.450001
20161223110000,38.790001,72.522057,35.0,35.0,31.297616,1.477318,1.5,55.18182,55.0,59.450001
20161223111500,38.790001,73.620163,35.0,35.0,31.297616,1.505419,1.5,55.019806,55.0,59.919998
20161223113000,38.790001,73.350136,35.0,35.0,32.37596,1.477318,1.5,54.983799,55.0,59.919998
20161223114500,38.790001,73.710175,35.0,35.0,32.640038,1.497391,1.5,55.055805,55.0,59.919998
20161223120000,38.790001,73.530151,35.0,35.0,33.221608,1.493376,1.5,55.235825,55.0,59.919998
20161223121500,38.790001,73.17012,35.0,35.0,33.221608,1.501405,1.5,55.18182,55.0,59.919998
20161223123000,38.790001,73.620163,35.0,35.0,33.263088,1.481333,1.5,55.307831,55.0,59.919998
20161223124500,38.790001,73.080109,35.0,35.0,33.456837,1.549578,1.5,55.271828,55.0,59.919998
20161223130000,38.790001,72.972099,35.0,35.0,33.576959,1.565636,1.5,55.055805,55.0,59.919998
20161223131500,38.790001,72.432045,35.0,35.0,33.576959,1.57768,1.5,54.893791,55.0,59.919998
20161223133000,38.790001,73.350136,35.0,35.0,33.441792,1.565636,1.5,54.983799,55.0,59.380001
20161223134500,38.790001,73.620163,35.0,35.0,33.76775,1.573665,1.5,54.893791,55.0,59.380001
20161223140000,38.790001,73.260132,35.0,35.0,33.618694,1.573665,1.5,54.857788,55.0,59.380001
20161223141500,38.790001,73.620163,35.0,35.0,33.618694,1.501405,1.5,54.551758,55.0,59.380001
20161223143000,38.790001,73.530151,35.0,35.0,33.1685,1.525492,1.5,54.641766,55.0,59.380001
20161223144500,36.099998,74.088211,35.0,35.0,33.243028,1.545564,1.5,54.767776,55.0,59.380001
20161223150000,35.290001,73.620163,35.0,35.0,33.243028,1.565636,1.5,54.515751,55.0,59.380001
20161223151500,33.439999,73.620163,35.0,35.0,33.243028,1.561622,1.5,54.857788,55.0,59.380001
20161223153000,33.439999,73.800186,35.0,35.0,33.441792,1.585708,1.5,54.605759,55.0,59.380001
20161223154500,32.775002,73.530151,35.0,35.0,33.36825,1.549578,1.5,54.857788,55.0,59.380001
20161223160000,32.775002,73.620163,35.0,35.0,33.416972,1.533521,1.5,54.893791,55.0,59.380001
20161223161500,32.775002,73.350136,35.0,35.0,33.416972,1.513448,1.5,54.893791,55.0,59.380001
20161223163000,32.775002,73.17012,35.0,35.0,33.1685,1.513448,1.5,54.893791,55.0,59.380001
20161223164500,32.775002,73.260132,35.0,35.0,33.044264,1.493376,1.5,54.80378,55.0,59.380001
20161223170000,32.775002,72.972099,35.0,35.0,32.804751,1.509434,1.5,54.80378,55.0,59.380001
20161223171500,32.775002,72.432045,35.0,35.0,32.804751,1.513448,1.5,54.677769,55.0,59.380001
20161223173000,32.775002,72.612061,35.0,35.0,32.366474,1.453232,1.5,54.857788,55.0,59.380001
20161223174500,32.775002,72.522057,35.0,35.0,32.30592,1.477318,1.5,54.893791,55.0,59.380001
20161223180000,32.775002,72.792084,35.0,35.0,32.23707,1.501405,1.5,54.857788,55.0,59.380001
20161223181500,32.775002,72.162018,35.0,35.0,32.23707,1.465275,1.5,54.857788,55.0,59.380001
20161223183000,32.775002,72.432045,35.0,35.0,31.894112,1.477318,1.5,54.80378,55.0,59.380001
20161223184500,32.775002,72.162018,35.0,35.0,32.009559,1.473304,1.5,54.731773,55.0,59.380001
20161223190000,32.775002,72.072006,35.0,35.0,31.925834,1.509434,1.5,54.80378,55.0,59.380001
20161223191500,32.775002,72.072006,35.0,35.0,31.925834,1.505419,1.5,54.731773,55.0,59.380001
20161223193000,32.775002,71.69397,35.0,35.0,31.679504,1.509434,1.5,54.641766,55.0,59.380001
20161223194500,32.775002,71.69397,35.0,35.0,31.718536,1.513448,1.5,54.641766,55.0,59.380001
20161223200000,32.775002,71.603958,35.0,35.0,31.687562,1.513448,1.5,54.605759,55.0,59.380001
20161223201500,32.775002,71.69397,35.0,35.0,31.687562,1.517463,1.5,54.731773,55.0,59.380001
20161223203000,31.700001,71.423943,35.0,35.0,31.415426,1.525492,1.5,54.551758,55.0,59.380001
20161223204500,31.700001,71.513954,35.0,35.0,31.14329,1.533521,1.5,54.731773,55.0,59.380001
20161223210000,31.700001,71.333939,35.0,35.0,31.105414,1.529506,1.5,54.767776,55.0,59.380001
20161223211500,31.700001,71.333939,35.0,35.0,31.105414,1.525492,1.5,54.731773,55.0,59.380001
20161223213000,31.700001,71.423943,35.0,35.0,30.85752,1.54155,1.5,54.731773,55.0,59.380001
20161223214500,31.700001,71.333939,35.0,35.0,31.020788,1.54155,1.5,54.731773,55.0,59.380001
20161223220000,31.700001,71.333939,35.0,35.0,30.951275,1.545564,1.5,54.641766,55.0,59.380001
20161223221500,30.370001,71.333939,35.0,35.0,30.951275,1.537535,1.5,54.80378,55.0,59.380001
20161223223000,30.370001,71.063911,35.0,35.0,30.65046,1.545564,1.5,54.641766,55.0,59.380001
20161223224500,30.370001,71.153915,35.0,35.0,30.51242,1.529506,1.5,55.433846,55.0,59.380001
20161223230000,28.395,70.955902,35.0,35.0,30.23634,1.533521,1.5,55.397842,55.0,59.380001
20161223231500,36.330002,71.333939,35.0,35.0,30.23634,1.529506,1.5,55.847885,55.0,59.380001
20161223233000,28.969999,71.063911,35.0,35.0,29.871928,1.521477,1.5,55.145813,55.0,59.380001
20161223234500,28.969999,71.063911,35.0,35.0,29.61516,1.513448,1.5,54.929794,55.0,59.380001
20161224000000,35.365002,71.153915,35.0,35.0,29.769554,1.545564,1.5,54.551758,55.0,59.380001
20161224001500,29.205,71.153915,35.0,35.0,29.769554,1.537535,1.5,54.893791,55.0,59.380001
20161224003000,32.615002,71.333939,35.0,35.0,30.06396,1.477318,1.5,55.48785,55.0,59.380001
20161224004500,29.440001,71.423943,35.0,35.0,30.06396,1.54155,1.5,54.677769,55.0,59.380001
20161224010000,29.440001,71.243927,35.0,35.0,30.203972,1.553593,1.5,54.731773,55.0,59.380001
20161224011500,35.125,70.685867,35.0,35.0,30.203972,1.421116,1.5,54.731773,55.0,57.215
20161224013000,33.380001,70.505852,35.0,35.0,30.360338,1.505419,1.5,54.605759,55.0,57.215
20161224014500,35.18,70.685867,35.0,35.0,30.501336,1.453232,1.5,55.10981,55.0,57.215
20161224020000,28.790001,70.595863,35.0,35.0,30.501336,1.421116,1.5,54.767776,55.0,57.215
20161224021500,28.790001,70.955902,35.0,35.0,30.501336,1.437174,1.5,55.307831,55.0,57.215
20161224023000,33.560001,70.955902,35.0,35.0,30.501336,1.437174,1.5,55.019806,55.0,57.215
20161224024500,33.560001,70.955902,35.0,35.0,30.501336,1.433159,1.5,55.019806,55.0,57.215
20161224030000,33.560001,71.333939,35.0,35.0,30.501336,1.413087,1.5,55.055805,55.0,57.215
20161224031500,33.560001,71.333939,35.0,35.0,30.501336,1.417102,1.5,55.18182,55.0,57.685001
20161224033000,33.560001,71.333939,35.0,35.0,30.642334,1.42513,1.5,55.235825,55.0,57.685001
20161224034500,33.560001,70.955902,35.0,35.0,30.712833,1.441188,1.5,54.857788,55.0,57.685001
20161224040000,33.560001,71.333939,35.0,35.0,30.501336,1.437174,1.5,54.80378,55.0,57.685001
20161224041500,33.560001,70.955902,35.0,35.0,30.501336,1.441188,1.5,55.055805,55.0,57.685001
20161224043000,28.469999,70.955902,35.0,35.0,30.360338,1.441188,1.5,54.857788,55.0,57.685001
20161224044500,28.469999,71.153915,35.0,35.0,30.21934,1.441188,1.5,55.055805,55.0,57.685001
20161224050000,28.469999,70.955902,35.0,35.0,30.007843,1.441188,1.5,54.893791,55.0,57.685001
20161224051500,35.73,71.333939,35.0,35.0,30.007843,1.429145,1.5,54.551758,55.0,57.685001
20161224053000,28.275,71.063911,35.0,35.0,29.725847,1.437174,1.5,55.10981,55.0,57.685001
20161224054500,36.325001,71.063911,35.0,35.0,29.725847,1.429145,1.5,54.893791,55.0,57.685001
20161224060000,30.76,70.955902,35.0,35.0,29.584849,1.42513,1.5,54.515751,55.0,57.685001
20161224061500,35.154999,71.063911,35.0,35.0,29.593808,1.413087,1.5,54.929794,55.0,57.685001
20161224063000,29.395,70.865891,35.0,35.0,29.886735,1.445203,1.5,54.641766,55.0,58.220001
20161224064500,35.825001,70.955902,35.0,35.0,29.735792,1.441188,1.5,54.857788,55.0,58.220001
20161224070000,35.825001,70.865891,35.0,35.0,29.886735,1.421116,1.5,55.055805,55.0,58.849998
20161224071500,29.02,70.865891,35.0,35.0,29.886735,1.461261,1.5,54.677769,55.0,58.849998
20161224073000,36.115002,70.685867,35.0,35.0,29.886735,1.453232,1.5,55.18182,55.0,58.849998
20161224074500,28.605,71.153915,35.0,35.0,29.67228,1.465275,1.5,55.18182,55.0,58.849998
20161224080000,36.115002,71.153915,35.0,35.0,29.67228,1.473304,1.5,54.479752,55.0,58.849998
20161224081500,30.195,71.333939,35.0,35.0,29.67228,1.461261,1.5,55.019806,55.0,58.849998
20161224083000,30.195,71.603958,35.0,35.0,29.52931,1.465275,1.5,55.18182,55.0,58.849998
20161224084500,37.055,72.162018,35.0,35.0,29.52931,1.445203,1.5,55.18182,55.0,58.849998
20161224090000,37.055,72.162018,35.0,35.0,29.52931,1.473304,1.5,55.145813,55.0,58.849998
20161224091500,37.724998,72.432045,35.0,35.0,29.52931,1.453232,1.5,55.145813,55.0,58.849998
20161224093000,37.724998,73.17012,35.0,35.0,29.52931,1.42513,1.5,55.019806,55.0,58.849998
20161224094500,39.439999,73.530151,35.0,35.0,29.52931,1.437174,1.5,55.18182,55.0,58.849998
20161224100000,39.439999,74.268227,35.0,35.0,29.52931,1.413087,1.5,55.397842,55.0,58.849998
20161224101500,39.439999,74.538254,35.0,35.0,32.309592,1.421116,1.5,55.235825,55.0,58.849998
20161224103000,42.240002,74.898293,35.0,35.0,32.309592,1.453232,1.5,55.18182,55.0,58.849998
20161224104500,36.369999,74.898293,35.0,35.0,32.309592,1.433159,1.5,54.731773,55.0,58.849998
20161224110000,34.77,74.268227,35.0,35.0,32.309592,1.437174,1.5,54.605759,55.0,58.849998
20161224111500,34.77,74.898293,35.0,35.0,32.309592,1.445203,1.5,54.731773,55.0,58.849998
20161224113000,34.77,74.808289,35.0,35.0,32.309592,1.457246,1.5,54.929794,55.0,58.849998
20161224114500,34.77,75.456345,35.0,35.0,32.309592,1.401044,1.5,55.019806,55.0,59.32
20161224120000,34.77,75.096313,35.0,35.0,32.309592,1.445203,1.5,54.893791,55.0,59.32
20161224121500,34.77,74.718277,35.0,35.0,32.309592,1.429145,1.5,55.019806,55.0,59.32
20161224123000,34.77,75.006302,35.0,35.0,32.309592,1.441188,1.5,54.677769,55.0,59.32
20161224124500,34.77,75.096313,35.0,35.0,32.309592,1.413087,1.5,54.893791,55.0,59.32
20161224130000,34.77,75.276337,35.0,35.0,32.309592,1.429145,1.5,55.361839,55.0,59.32
20161224131500,34.77,75.186325,35.0,35.0,32.309592,1.437174,1.5,55.019806,55.0,59.32
20161224133000,38.595001,73.998199,34.233837,34.235001,32.309592,1.573665,1.5,54.551758,55.0,61.685001
20161224134500,37.125,74.358238,34.233837,34.235001,32.309592,1.549578,1.5,55.019806,55.0,61.685001
20161224140000,37.125,74.268227,34.233837,34.235001,32.309592,1.557607,1.5,54.857788,55.0,61.685001
20161224141500,37.125,73.89019,34.951389,34.950001,35.818273,1.593737,1.5,54.677769,55.0,60.105
20161224143000,35.794998,73.89019,34.951389,34.950001,35.397676,1.57768,1.5,54.515751,55.0,60.105
20161224144500,34.860001,74.358238,35.0,35.0,35.43375,1.585708,1.5,54.551758,55.0,59.150002
20161224150000,34.195,73.710175,35.0,35.0,35.43375,1.533521,1.5,54.515751,55.0,59.150002
20161224151500,32.724998,73.998199,35.0,35.0,35.43375,1.553593,1.5,54.893791,55.0,59.150002
20161224153000,32.724998,73.710175,35.0,35.0,35.43375,1.569651,1.5,54.641766,55.0,59.150002
20161224154500,31.27,73.260132,35.0,35.0,35.43375,1.569651,1.5,54.605759,55.0,59.150002
20161224160000,31.27,73.620163,35.0,35.0,36.346276,1.557607,1.5,55.055805,55.0,59.150002
20161224161500,31.27,73.620163,35.0,35.0,35.783117,1.533521,1.5,54.929794,55.0,59.150002
20161224163000,31.27,73.89019,35.0,35.0,35.783117,1.485347,1.5,55.361839,55.0,59.150002
20161224164500,31.27,73.620163,35.0,35.0,35.783117,1.449217,1.5,55.307831,55.0,59.150002
20161224170000,31.27,73.440147,35.0,35.0,35.208704,1.473304,1.5,55.18182,55.0,59.150002
20161224171500,31.27,73.530151,35.0,35.0,34.490165,1.473304,1.5,55.271828,55.0,59.150002
20161224173000,31.27,73.17012,35.0,35.0,34.490165,1.485347,1.5,55.10981,55.0,59.150002
20161224174500,31.27,72.792084,35.0,35.0,34.490165,1.481333,1.5,54.983799,55.0,59.150002
20161224180000,31.27,72.792084,35.0,35.0,33.586003,1.429145,1.5,55.307831,55.0,59.150002
20161224181500,31.27,72.612061,35.0,35.0,33.586003,1.429145,1.5,55.235825,55.0,59.150002
20161224183000,31.27,72.432045,35.0,35.0,33.586003,1.437174,1.5,55.18182,55.0,59.150002
20161224184500,31.27,72.162018,35.0,35.0,33.586003,1.445203,1.5,55.019806,55.0,59.150002
20161224190000,31.27,72.252029,35.0,35.0,33.586003,1.469289,1.5,55.019806,55.0,59.150002
20161224191500,31.27,71.964005,35.0,35.0,33.586003,1.469289,1.5,54.857788,55.0,59.150002
20161224193000,31.27,72.072006,35.0,35.0,33.586003,1.493376,1.5,55.019806,55.0,59.150002
20161224194500,31.27,72.162018,35.0,35.0,33.586003,1.501405,1.5,54.929794,55.0,59.150002
20161224200000,31.27,71.964005,35.0,35.0,33.586003,1.489362,1.5,55.019806,55.0,59.150002
20161224201500,31.27,72.162018,35.0,35.0,33.586003,1.513448,1.5,54.893791,55.0,59.150002
20161224203000,31.27,71.873993,35.0,35.0,33.586003,1.501405,1.5,54.983799,55.0,59.150002
20161224204500,31.27,72.072006,35.0,35.0,33.586003,1.525492,1.5,54.893791,55.0,59.150002
20161224210000,31.27,71.513954,35.0,35.0,33.586003,1.493376,1.5,55.055805,55.0,59.150002
20161224211500,31.27,71.783981,35.0,35.0,33.586003,1.517463,1.5,54.857788,55.0,59.150002
20161224213000,31.27,71.964005,35.0,35.0,33.586003,1.517463,1.5,54.857788,55.0,59.150002
20161224214500,31.27,71.783981,35.0,35.0,33.586003,1.513448,1.5,54.857788,55.0,59.150002
20161224220000,31.27,71.69397,35.0,35.0,31.604092,1.529506,1.5,54.731773,55.0,59.150002
20161224221500,31.27,71.69397,35.0,35.0,31.604092,1.509434,1.5,54.731773,55.0,59.150002
20161224223000,31.27,71.69397,35.0,35.0,31.488322,1.533521,1.5,54.677769,55.0,59.150002
20161224224500,31.27,71.69397,35.0,35.0,31.79456,1.525492,1.5,54.857788,55.0,59.150002
20161224230000,31.27,71.964005,35.0,35.0,32.10277,1.485347,1.5,54.857788,55.0,59.150002
20161224231500,31.27,71.513954,35.0,35.0,32.10277,1.501405,1.5,54.893791,55.0,59.150002
20161224233000,31.27,71.873993,35.0,35.0,32.317225,1.497391,1.5,54.983799,55.0,59.150002
20161224234500,31.27,71.783981,35.0,35.0,32.628886,1.529506,1.5,54.857788,55.0,59.150002
20161225000000,31.27,71.873993,35.0,35.0,32.916798,1.521477,1.5,54.893791,55.0,59.150002
20161225001500,31.27,71.69397,35.0,35.0,32.916798,1.525492,1.5,54.857788,55.0,59.150002
20161225003000,31.27,71.69397,35.0,35.0,33.304874,1.521477,1.5,54.893791,55.0,59.150002
20161225004500,31.27,71.69397,35.0,35.0,33.304874,1.497391,1.5,54.983799,55.0,59.150002
20161225010000,31.27,71.69397,35.0,35.0,33.304874,1.521477,1.5,54.893791,55.0,59.150002
20161225011500,31.27,71.69397,35.0,35.0,33.304874,1.517463,1.5,55.10981,55.0,59.150002
20161225013000,31.27,71.69397,35.0,35.0,33.276688,1.521477,1.5,54.929794,55.0,59.150002
20161225014500,31.27,71.333939,35.0,35.0,33.449816,1.517463,1.5,54.929794,55.0,59.150002
20161225020000,31.27,71.69397,35.0,35.0,33.449816,1.525492,1.5,54.857788,55.0,59.150002
20161225021500,31.27,71.603958,35.0,35.0,33.304874,1.481333,1.5,55.055805,55.0,59.150002
20161225023000,31.27,71.423943,35.0,35.0,33.304874,1.525492,1.5,55.10981,55.0,59.150002
20161225024500,31.27,71.69397,35.0,35.0,33.304874,1.525492,1.5,55.019806,55.0,59.150002
20161225030000,31.27,71.69397,35.0,35.0,33.304874,1.509434,1.5,54.857788,55.0,59.150002
20161225031500,31.27,71.964005,35.0,35.0,33.304874,1.521477,1.5,54.929794,55.0,59.150002
20161225033000,31.27,71.69397,35.0,35.0,33.304874,1.517463,1.5,54.857788,55.0,59.150002
20161225034500,31.27,71.69397,35.0,35.0,33.304874,1.525492,1.5,54.893791,55.0,59.150002
20161225040000,31.27,72.072006,35.0,35.0,33.304874,1.509434,1.5,54.857788,55.0,59.150002
20161225041500,31.27,71.783981,35.0,35.0,33.304874,1.513448,1.5,54.893791,55.0,59.150002
20161225043000,31.27,71.69397,35.0,35.0,33.768872,1.509434,1.5,54.857788,55.0,59.150002
20161225044500,31.27,71.69397,35.0,35.0,33.594758,1.513448,1.5,54.929794,55.0,59.150002
20161225050000,31.27,71.873993,35.0,35.0,33.9148,1.525492,1.5,54.893791,55.0,59.150002
20161225051500,31.27,71.513954,35.0,35.0,33.9148,1.525492,1.5,54.857788,55.0,59.150002
20161225053000,31.27,72.072006,35.0,35.0,33.9148,1.513448,1.5,54.893791,55.0,59.150002
20161225054500,31.27,71.783981,35.0,35.0,33.9148,1.517463,1.5,54.857788,55.0,59.150002
20161225060000,31.27,71.69397,35.0,35.0,33.9148,1.505419,1.5,54.857788,55.0,59.150002
20161225061500,31.27,71.69397,35.0,35.0,33.7397,1.513448,1.5,54.893791,55.0,59.150002
20161225063000,31.27,71.69397,35.0,35.0,33.7397,1.477318,1.5,54.857788,55.0,59.150002
20161225064500,31.27,71.873993,35.0,35.0,33.884642,1.489362,1.5,54.929794,55.0,59.150002
20161225070000,31.27,71.69397,35.0,35.0,33.7397,1.469289,1.5,54.929794,55.0,59.150002
20161225071500,31.27,72.162018,35.0,35.0,33.7397,1.473304,1.5,55.055805,55.0,59.150002
20161225073000,31.27,71.964005,35.0,35.0,33.884642,1.469289,1.5,55.235825,55.0,59.150002
20161225074500,31.27,71.873993,35.0,35.0,33.884642,1.505419,1.5,55.019806,55.0,59.150002
20161225080000,31.27,71.69397,35.0,35.0,33.884642,1.505419,1.5,54.929794,55.0,59.150002
20161225081500,31.27,72.072006,35.0,35.0,33.884642,1.485347,1.5,55.019806,55.0,59.150002
20161225083000,31.27,71.873993,35.0,35.0,33.957113,1.469289,1.5,54.983799,55.0,59.150002
20161225084500,38.165001,72.432045,35.0,35.0,34.27962,1.437174,1.5,55.55986,55.0,59.619999
20161225090000,33.365002,72.162018,35.0,35.0,34.246997,1.54155,1.5,54.677769,55.0,59.619999
20161225091500,33.365002,72.162018,35.0,35.0,34.246997,1.521477,1.5,54.731773,55.0,59.619999
20161225093000,33.365002,72.432045,35.0,35.0,34.609352,1.525492,1.5,54.857788,55.0,59.619999
20161225094500,33.365002,72.702072,35.0,35.0,34.899236,1.545564,1.5,54.731773,55.0,59.619999
20161225100000,33.365002,72.882088,35.0,35.0,35.076138,1.565636,1.5,54.857788,55.0,59.619999
20161225101500,33.365002,72.522057,35.0,35.0,35.076138,1.569651,1.5,54.731773,55.0,59.619999
20161225103000,33.365002,72.882088,35.0,35.0,35.486144,1.573665,1.5,54.857788,55.0,59.619999
20161225104500,33.365002,72.882088,35.0,35.0,35.436266,1.589723,1.5,54.80378,55.0,59.619999
20161225110000,33.365002,72.972099,35.0,35.0,35.734446,1.581694,1.5,54.641766,55.0,59.619999
20161225111500,33.365002,73.17012,35.0,35.0,35.82696,1.573665,1.5,54.731773,55.0,59.619999
20161225113000,31.535,73.260132,35.0,35.0,36.10304,1.521477,1.5,55.235825,55.0,59.080002
20161225114500,31.535,73.530151,35.0,35.0,36.176412,1.553593,1.5,55.019806,55.0,59.080002
20161225120000,31.535,74.268227,35.0,35.0,36.654044,1.565636,1.5,55.235825,55.0,59.080002
20161225121500,31.535,73.620163,35.0,35.0,36.654044,1.561622,1.5,55.397842,55.0,59.080002
20161225123000,38.724998,73.800186,35.0,35.0,36.730527,1.445203,1.5,55.18182,55.0,59.695
20161225124500,38.724998,74.448242,35.0,35.0,36.75057,1.429145,1.5,55.18182,55.0,59.695
20161225130000,38.724998,74.538254,35.0,35.0,36.75057,1.429145,1.5,55.10981,55.0,59.695
20161225131500,38.724998,73.89019,35.0,35.0,36.75057,1.437174,1.5,55.019806,55.0,59.695
20161225133000,38.724998,74.448242,35.0,35.0,36.057242,1.497391,1.5,55.397842,55.0,59.695
20161225134500,38.724998,74.268227,35.0,35.0,36.14656,1.525492,1.5,55.055805,55.0,59.695
20161225140000,38.724998,74.448242,35.0,35.0,36.363072,1.525492,1.5,55.10981,55.0,59.695
20161225141500,38.724998,73.89019,35.0,35.0,36.363072,1.533521,1.5,54.857788,55.0,59.695
20161225143000,38.724998,73.998199,35.0,35.0,36.14656,1.553593,1.5,54.857788,55.0,59.695
20161225144500,38.724998,73.89019,35.0,35.0,36.363072,1.569651,1.5,54.857788,55.0,59.695
20161225150000,38.724998,73.998199,35.0,35.0,36.579584,1.561622,1.5,55.019806,55.0,59.695
20161225151500,38.724998,73.620163,35.0,35.0,36.298489,1.569651,1.5,54.731773,55.0,59.695
20161225153000,38.724998,73.620163,35.0,35.0,36.599389,1.529506,1.5,54.893791,55.0,59.695
20161225154500,38.724998,73.998199,35.0,35.0,36.814422,1.485347,1.5,54.893791,55.0,59.695
20161225160000,38.724998,73.620163,35.0,35.0,36.682298,1.493376,1.5,54.929794,55.0,59.695
20161225161500,38.724998,73.89019,35.0,35.0,36.682298,1.473304,1.5,55.019806,55.0,59.695
20161225163000,38.724998,73.710175,35.0,35.0,36.630125,1.449217,1.5,55.019806,55.0,59.695
20161225164500,38.724998,73.530151,35.0,35.0,36.56357,1.437174,1.5,55.055805,55.0,59.695
20161225170000,38.724998,73.530151,35.0,35.0,36.50696,1.437174,1.5,54.857788,55.0,59.695
20161225171500,38.724998,73.350136,34.895966,34.895,,1.461261,1.5,55.055805,55.0,60.23
20161225173000,38.724998,73.530151,34.895966,34.895,36.313874,1.457246,1.5,55.019806,55.0,60.23
20161225174500,38.724998,73.440147,34.895966,34.895,36.177806,1.461261,1.5,54.929794,55.0,60.23
20161225180000,38.724998,73.17012,34.895966,34.895,36.244939,1.469289,1.5,55.019806,55.0,60.23
20161225181500,38.724998,73.080109,34.895966,34.895,36.37912,1.465275,1.5,55.055805,55.0,60.23
20161225183000,38.724998,73.17012,34.895966,34.895,,1.465275,1.5,54.929794,55.0,60.23
20161225184500,38.724998,72.972099,34.895966,34.895,,1.465275,1.5,54.893791,55.0,60.23
20161225190000,38.724998,72.882088,34.895966,34.895,36.025724,1.465275,1.5,54.893791,55.0,60.23
20161225191500,38.724998,72.882088,34.895966,34.895,36.154482,1.469289,1.5,54.857788,55.0,60.23
20161225193000,38.724998,72.882088,34.895966,34.895,36.01447,1.461261,1.5,54.857788,55.0,60.23
20161225194500,38.724998,72.882088,34.895966,34.895,35.929759,1.473304,1.5,54.731773,55.0,60.23
20161225200000,38.724998,72.882088,34.895966,34.895,35.788761,1.453232,1.5,54.893791,55.0,60.23
20161225201500,38.724998,72.612061,34.895966,34.895,35.788761,1.453232,1.5,54.731773,55.0,60.23
20161225203000,38.724998,72.972099,34.895966,34.895,35.912096,1.449217,1.5,54.857788,55.0,60.23
20161225204500,38.724998,72.792084,34.895966,34.895,35.912096,1.445203,1.5,54.731773,55.0,60.23
20161225210000,38.724998,72.522057,34.895966,34.895,35.770112,1.465275,1.5,54.80378,55.0,60.23
20161225211500,38.724998,72.882088,34.895966,34.895,35.770112,1.453232,1.5,54.893791,55.0,60.23
20161225213000,38.724998,72.972099,34.895966,34.895,35.81999,1.461261,1.5,54.857788,55.0,60.23
20161225214500,38.724998,72.522057,34.895966,34.895,35.81999,1.445203,1.5,54.641766,55.0,60.23
20161225220000,38.724998,72.882088,34.895966,34.895,35.81999,1.441188,1.5,54.731773,55.0,60.23
20161225221500,38.724998,72.702072,34.895966,34.895,35.81999,1.453232,1.5,54.731773,55.0,60.23
20161225223000,38.724998,72.882088,34.895966,34.895,35.81999,1.465275,1.5,54.731773,55.0,60.23
20161225224500,38.724998,72.792084,34.682144,34.68,35.67702,1.481333,1.5,54.857788,55.0,60.700001
20161225230000,38.724998,72.792084,34.682144,34.68,35.67702,1.505419,1.5,54.857788,55.0,60.700001
20161225231500,38.724998,72.882088,34.682144,34.68,35.67702,1.485347,1.5,54.893791,55.0,60.700001
20161225233000,38.724998,72.702072,34.682144,34.68,35.34416,1.493376,1.5,54.731773,55.0,60.700001
20161225234500,38.724998,72.792084,34.682144,34.68,35.462565,1.489362,1.5,54.893791,55.0,60.700001
20161226000000,38.724998,72.522057,34.682144,34.68,35.462565,1.489362,1.5,54.731773,55.0,60.700001
20161226001500,38.724998,72.612061,34.682144,34.68,35.462565,1.485347,1.5,54.857788,55.0,60.700001
20161226003000,38.724998,72.522057,34.682144,34.68,35.462565,1.473304,1.5,54.857788,55.0,60.700001
20161226004500,38.724998,72.432045,34.682144,34.68,35.462565,1.473304,1.5,54.767776,55.0,60.700001
20161226010000,38.724998,72.432045,34.682144,34.68,35.319595,1.489362,1.5,54.677769,55.0,60.700001
20161226011500,38.724998,72.522057,34.682144,34.68,35.319595,1.493376,1.5,54.857788,55.0,60.700001
20161226013000,38.724998,72.432045,34.682144,34.68,35.176625,1.481333,1.5,54.767776,55.0,60.700001
20161226014500,38.724998,72.432045,34.682144,34.68,35.033655,1.481333,1.5,54.767776,55.0,60.700001
20161226020000,38.724998,72.252029,34.682144,34.68,35.033655,1.489362,1.5,54.80378,55.0,60.700001
20161226021500,38.724998,72.522057,34.682144,34.68,34.890685,1.489362,1.5,54.767776,55.0,60.700001
20161226023000,38.724998,72.432045,34.682144,34.68,34.8192,1.489362,1.5,54.515751,55.0,60.700001
20161226024500,38.724998,72.072006,34.682144,34.68,34.67623,1.489362,1.5,54.731773,55.0,60.700001
20161226030000,38.724998,71.964005,34.682144,34.68,34.860204,1.489362,1.5,54.731773,55.0,60.700001
20161226031500,38.724998,72.072006,34.682144,34.68,34.67623,1.489362,1.5,54.677769,55.0,60.700001
20161226033000,38.724998,72.162018,34.682144,34.68,34.53326,1.489362,1.5,54.731773,55.0,60.700001
20161226034500,38.724998,72.162018,34.682144,34.68,34.572292,1.485347,1.5,54.731773,55.0,60.700001
20161226040000,38.724998,72.162018,34.682144,34.68,34.428336,1.485347,1.5,54.731773,55.0,60.700001
20161226041500,38.724998,72.072006,34.682144,34.68,34.212402,1.485347,1.5,54.551758,55.0,60.700001
20161226043000,38.724998,72.162018,34.682144,34.68,34.068446,1.481333,1.5,54.731773,55.0,60.700001
20161226044500,38.724998,72.162018,34.682144,34.68,34.212402,1.481333,1.5,54.677769,55.0,60.700001
20161226050000,38.724998,72.252029,34.682144,34.68,34.391939,1.489362,1.5,54.731773,55.0,60.700001
20161226051500,38.724998,72.162018,34.682144,34.68,34.391939,1.473304,1.5,54.731773,55.0,60.700001
