PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161226053000,38.724998,72.252029,34.682144,34.68,34.609352,1.469289,1.5,54.677769,55.0,60.700001
20161226054500,38.724998,72.162018,34.682144,34.68,34.754294,1.489362,1.5,54.605759,55.0,60.700001
20161226060000,38.724998,72.162018,34.682144,34.68,34.754294,1.485347,1.5,55.019806,55.0,60.700001
20161226061500,40.439999,71.964005,34.682144,34.68,34.754294,1.469289,1.5,55.235825,55.0,60.700001
20161226063000,40.439999,71.783981,34.682144,34.68,34.899236,1.473304,1.5,55.271828,55.0,60.700001
20161226064500,40.439999,71.69397,34.682144,34.68,34.899236,1.493376,1.5,55.397842,55.0,60.700001
20161226070000,44.485001,71.783981,34.682144,34.68,34.899236,1.481333,1.5,55.10981,55.0,60.700001
20161226071500,44.485001,72.072006,34.439098,34.439999,34.899236,1.513448,1.5,54.767776,55.0,61.235001
20161226073000,44.485001,72.162018,34.439098,34.439999,34.899236,1.513448,1.5,54.80378,55.0,61.235001
20161226074500,44.485001,72.162018,34.439098,34.439999,34.899236,1.533521,1.5,54.80378,55.0,61.235001
20161226080000,44.485001,72.162018,34.439098,34.439999,34.899236,1.565636,1.5,54.731773,55.0,61.235001
20161226081500,44.485001,72.522057,34.439098,34.439999,35.044178,1.549578,1.5,54.857788,55.0,61.235001
20161226083000,44.485001,72.702072,34.439098,34.439999,35.18912,1.565636,1.5,54.857788,55.0,61.235001
20161226084500,44.485001,72.702072,34.439098,34.439999,35.406533,1.585708,1.5,54.857788,55.0,61.235001
20161226090000,44.485001,72.792084,34.439098,34.439999,35.406533,1.585708,1.5,55.019806,55.0,61.235001
20161226091500,44.485001,73.17012,34.685589,34.685001,35.72394,1.573665,1.5,54.857788,55.0,60.689999
20161226093000,44.485001,73.260132,34.685589,34.685001,35.72394,1.569651,1.5,54.857788,55.0,60.689999
20161226094500,44.485001,74.358238,34.932079,34.93,36.155808,1.549578,1.5,55.361839,55.0,60.150002
20161226100000,47.810001,74.538254,34.932079,34.93,36.10593,1.565636,1.5,55.055805,55.0,60.150002
20161226101500,47.810001,74.808289,34.932079,34.93,36.463355,1.553593,1.5,55.433846,55.0,60.150002
20161226103000,47.810001,75.006302,34.932079,34.93,36.705248,1.521477,1.5,55.18182,55.0,60.150002
20161226104500,52.845001,75.006302,34.049503,34.049999,36.929393,1.449217,1.5,55.235825,55.0,62.09
20161226110000,52.845001,75.276337,34.600937,34.599998,37.276958,1.565636,1.5,54.983799,55.0,60.880001
20161226111500,58.264999,75.636368,34.600937,34.599998,37.062248,1.449217,1.5,55.361839,55.0,60.880001
20161226113000,91.419998,76.104416,34.600937,34.599998,37.538486,1.437174,1.5,55.685867,55.0,60.880001
20161226114500,100.0,76.104416,34.600937,34.599998,37.378584,1.433159,1.5,55.901894,55.0,60.880001
20161226120000,100.0,76.464447,34.600937,34.599998,37.607166,1.449217,1.5,56.189919,55.0,60.880001
20161226121500,100.0,76.464447,34.600937,34.599998,37.607166,1.481333,1.5,56.27993,55.0,60.880001
20161226123000,100.0,76.104416,34.600937,34.599998,37.425572,1.437174,1.5,56.531956,55.0,60.880001
20161226124500,100.0,75.546356,34.600937,34.599998,37.331817,1.461261,1.5,58.350136,55.0,60.880001
20161226130000,59.605,74.628265,34.600937,34.599998,37.202651,1.553593,1.5,54.011703,55.0,60.880001
20161226131500,43.384998,74.628265,34.600937,34.599998,37.331817,1.557607,1.5,54.857788,55.0,60.880001
20161226133000,43.384998,75.006302,34.600937,34.599998,37.202651,1.537535,1.5,54.893791,55.0,60.880001
20161226134500,43.384998,74.538254,34.600937,34.599998,37.555724,1.537535,1.5,54.731773,55.0,60.880001
20161226140000,43.384998,75.366341,34.600937,34.599998,37.68472,1.57768,1.5,54.731773,55.0,60.880001
20161226141500,40.965,75.096313,34.600937,34.599998,37.35424,1.565636,1.5,54.893791,55.0,60.880001
20161226143000,39.169998,74.628265,34.876656,34.875,37.688409,1.565636,1.5,54.551758,55.0,60.27
20161226144500,39.169998,74.718277,35.0,35.0,38.001464,1.589723,1.5,54.641766,55.0,59.794998
20161226150000,36.779999,74.448242,35.0,35.0,37.640996,1.561622,1.5,54.857788,55.0,59.794998
20161226151500,35.075001,74.268227,35.0,35.0,37.75102,1.57768,1.5,54.605759,55.0,59.794998
20161226153000,35.075001,74.268227,35.0,35.0,37.437965,1.573665,1.5,54.80378,55.0,59.794998
20161226154500,35.075001,74.178223,35.0,35.0,37.563187,1.545564,1.5,55.019806,55.0,59.794998
20161226160000,35.075001,73.89019,35.0,35.0,37.187521,1.54155,1.5,54.857788,55.0,59.794998
20161226161500,35.075001,74.268227,35.0,35.0,37.187521,1.533521,1.5,55.019806,55.0,59.794998
20161226163000,35.075001,74.268227,35.0,35.0,37.23609,1.517463,1.5,54.893791,55.0,59.794998
20161226164500,35.075001,73.800186,35.0,35.0,36.97973,1.513448,1.5,54.929794,55.0,59.794998
20161226170000,35.075001,73.89019,35.0,35.0,36.97004,1.489362,1.5,54.983799,55.0,59.794998
20161226171500,35.075001,73.710175,35.0,35.0,36.709736,1.481333,1.5,54.857788,55.0,59.794998
20161226173000,35.075001,73.89019,35.0,35.0,36.730527,1.477318,1.5,54.893791,55.0,59.794998
20161226174500,35.075001,73.710175,35.0,35.0,36.468251,1.505419,1.5,54.893791,55.0,59.794998
20161226180000,69.254997,73.89019,35.0,35.0,36.43046,1.473304,1.5,56.891991,55.0,59.794998
20161226181500,68.404999,73.89019,35.0,35.0,36.16424,1.493376,1.5,54.551758,55.0,59.794998
20161226183000,59.645,73.998199,35.0,35.0,36.243783,1.501405,1.5,54.731773,55.0,59.794998
20161226184500,50.580002,73.89019,35.0,35.0,36.108701,1.489362,1.5,54.605759,55.0,59.794998
20161226190000,50.580002,73.620163,35.0,35.0,36.041738,1.513448,1.5,54.641766,55.0,59.794998
20161226191500,40.830002,73.620163,35.0,35.0,36.041738,1.505419,1.5,54.551758,55.0,59.794998
20161226193000,36.790001,73.620163,35.0,35.0,35.973704,1.509434,1.5,54.857788,55.0,59.794998
20161226194500,36.790001,73.530151,35.0,35.0,36.039358,1.521477,1.5,54.767776,55.0,59.794998
20161226200000,36.790001,73.620163,35.0,35.0,36.10304,1.525492,1.5,54.731773,55.0,59.794998
20161226201500,36.790001,73.080109,35.0,35.0,35.965,1.54155,1.5,54.515751,55.0,59.794998
20161226203000,36.790001,72.972099,35.0,35.0,35.82696,1.533521,1.5,54.551758,55.0,59.794998
20161226204500,36.125,72.882088,35.0,35.0,35.75794,1.529506,1.5,54.731773,55.0,59.794998
20161226210000,36.125,72.702072,35.0,35.0,35.817185,1.533521,1.5,54.731773,55.0,59.794998
20161226211500,36.125,72.702072,35.0,35.0,35.594434,1.54155,1.5,54.551758,55.0,59.794998
20161226213000,35.32,72.792084,35.0,35.0,35.788761,1.553593,1.5,54.80378,55.0,59.794998
20161226214500,35.32,72.882088,35.0,35.0,35.788761,1.537535,1.5,54.80378,55.0,59.794998
20161226220000,35.32,72.792084,35.0,35.0,35.788761,1.509434,1.5,54.731773,55.0,59.794998
20161226221500,35.32,72.612061,35.0,35.0,35.788761,1.537535,1.5,54.731773,55.0,59.794998
20161226223000,35.32,72.792084,35.0,35.0,35.912096,1.537535,1.5,54.731773,55.0,59.794998
20161226224500,35.32,72.792084,35.0,35.0,35.912096,1.521477,1.5,54.857788,55.0,59.794998
20161226230000,35.32,72.882088,35.0,35.0,35.770112,1.557607,1.5,54.605759,55.0,59.794998
20161226231500,35.32,72.792084,35.0,35.0,35.96296,1.54155,1.5,54.731773,55.0,59.794998
20161226233000,35.32,72.792084,35.0,35.0,,1.513448,1.5,54.893791,55.0,59.794998
20161226234500,35.32,72.792084,35.0,35.0,35.96296,1.549578,1.5,54.893791,55.0,59.794998
20161227000000,35.32,72.882088,35.0,35.0,35.96296,1.549578,1.5,54.731773,55.0,59.794998
20161227001500,35.32,72.792084,35.0,35.0,35.81999,1.54155,1.5,54.80378,55.0,59.794998
20161227003000,35.32,73.080109,35.0,35.0,35.81999,1.545564,1.5,54.857788,55.0,59.794998
20161227004500,35.32,72.702072,35.0,35.0,35.81999,1.54155,1.5,54.731773,55.0,59.794998
20161227010000,35.32,73.17012,35.0,35.0,35.81999,1.545564,1.5,54.857788,55.0,59.794998
20161227011500,35.32,73.17012,35.0,35.0,35.81999,1.537535,1.5,54.857788,55.0,59.794998
20161227013000,35.32,72.972099,35.0,35.0,35.81999,1.54155,1.5,54.767776,55.0,59.794998
20161227014500,35.32,73.17012,35.0,35.0,35.81999,1.557607,1.5,54.857788,55.0,59.794998
20161227020000,35.32,72.972099,35.0,35.0,35.81999,1.545564,1.5,54.80378,55.0,59.794998
20161227021500,35.32,72.702072,35.0,35.0,36.011852,1.561622,1.5,54.893791,55.0,59.794998
20161227023000,35.32,72.882088,35.0,35.0,36.011852,1.509434,1.5,54.893791,55.0,59.794998
20161227024500,35.32,73.080109,35.0,35.0,35.867896,1.545564,1.5,54.893791,55.0,59.794998
20161227030000,35.32,72.972099,35.0,35.0,35.867896,1.529506,1.5,54.857788,55.0,59.794998
20161227031500,35.32,72.972099,35.0,35.0,35.867896,1.529506,1.5,54.893791,55.0,59.794998
20161227033000,35.32,73.17012,35.0,35.0,35.867896,1.509434,1.5,54.893791,55.0,59.794998
20161227034500,35.32,72.882088,35.0,35.0,35.867896,1.513448,1.5,54.893791,55.0,59.794998
20161227040000,35.32,72.882088,35.0,35.0,35.867896,1.54155,1.5,54.857788,55.0,59.794998
20161227041500,35.32,72.792084,35.0,35.0,35.72394,1.525492,1.5,54.857788,55.0,59.794998
20161227043000,35.32,72.972099,35.0,35.0,35.91383,1.537535,1.5,54.857788,55.0,59.794998
20161227044500,35.32,72.792084,35.0,35.0,35.696417,1.513448,1.5,54.857788,55.0,59.794998
20161227050000,35.32,72.972099,35.0,35.0,35.696417,1.529506,1.5,54.767776,55.0,59.794998
20161227051500,35.32,72.792084,35.0,35.0,35.696417,1.517463,1.5,54.857788,55.0,59.794998
20161227053000,35.32,72.792084,35.0,35.0,35.696417,1.509434,1.5,54.857788,55.0,59.794998
20161227054500,35.32,72.882088,35.0,35.0,35.551475,1.525492,1.5,54.731773,55.0,59.794998
20161227060000,35.32,72.612061,35.0,35.0,35.551475,1.533521,1.5,54.677769,55.0,59.794998
20161227061500,35.32,72.162018,35.0,35.0,35.551475,1.525492,1.5,55.397842,55.0,59.794998
20161227063000,38.195,72.072006,35.0,35.0,35.551475,1.581694,1.5,54.263725,55.0,58.355
20161227064500,33.965,72.162018,35.0,35.0,35.551475,1.573665,1.5,55.019806,55.0,58.355
20161227070000,26.709999,72.162018,35.0,35.0,35.696417,1.585708,1.5,54.173717,55.0,58.355
20161227071500,30.799999,72.162018,35.0,35.0,35.696417,1.57768,1.5,54.425743,55.0,58.355
20161227073000,27.445,72.072006,35.0,35.0,35.696417,1.565636,1.5,55.307831,55.0,57.875
20161227074500,27.445,72.252029,35.0,35.0,35.551475,1.557607,1.5,55.235825,55.0,57.875
20161227080000,27.445,72.432045,35.0,35.0,35.551475,1.549578,1.5,55.271828,55.0,57.875
20161227081500,33.564999,72.612061,35.0,35.0,35.551475,1.557607,1.5,54.515751,55.0,57.875
20161227083000,33.564999,72.792084,35.0,35.0,35.7389,1.513448,1.5,54.605759,55.0,57.875
20161227084500,40.185001,72.612061,32.964531,32.965,35.884828,1.405058,1.5,54.893791,55.0,64.480003
20161227090000,34.689999,72.792084,33.181793,33.18,35.884828,1.57768,1.5,54.551758,55.0,64.0
20161227091500,31.205,72.882088,33.616325,33.615002,36.030756,1.565636,1.5,55.397842,55.0,63.044998
20161227093000,31.205,73.17012,33.899349,33.900002,36.249648,1.57768,1.5,55.18182,55.0,62.419998
20161227094500,33.064999,73.260132,34.357731,34.360001,36.203714,1.569651,1.5,55.055805,55.0,61.415001
20161227100000,33.064999,73.530151,34.357731,34.360001,36.493598,1.529506,1.5,55.18182,55.0,61.415001
20161227101500,33.064999,73.89019,34.357731,34.360001,36.493598,1.525492,1.5,55.235825,55.0,61.415001
20161227103000,33.064999,74.088211,34.357731,34.360001,36.515698,1.581694,1.5,55.235825,55.0,61.415001
20161227104500,34.855,74.628265,34.357731,34.360001,36.463355,1.573665,1.5,55.18182,55.0,61.415001
20161227110000,29.934999,75.366341,35.0,35.0,36.622016,1.549578,1.5,55.271828,55.0,59.18
20161227111500,36.130001,75.546356,34.850296,34.849998,36.622016,1.405058,1.5,55.019806,55.0,60.330002
20161227113000,40.645,75.726379,33.143589,33.145,36.72422,1.525492,1.5,55.523853,55.0,64.084999
20161227114500,34.650002,75.006302,33.143589,33.145,37.0003,1.54155,1.5,54.893791,55.0,64.084999
20161227120000,34.650002,74.898293,33.143589,33.145,37.13579,1.545564,1.5,54.893791,55.0,64.084999
20161227121500,34.650002,74.718277,33.143589,33.145,37.13579,1.449217,1.5,55.361839,55.0,64.084999
20161227123000,40.009998,75.366341,33.143589,33.145,37.810622,1.413087,1.5,54.893791,55.0,64.084999
20161227124500,40.009998,76.554459,33.143589,33.145,37.62845,1.497391,1.5,54.893791,55.0,64.084999
20161227130000,40.009998,76.932495,33.143589,33.145,37.62845,1.497391,1.5,54.857788,55.0,64.084999
20161227131500,34.084999,76.554459,33.999966,34.0,37.18951,1.593737,1.5,54.857788,55.0,62.200001
20161227133000,32.119999,74.898293,32.98101,32.98,37.517355,1.509434,1.5,55.397842,55.0,64.440002
20161227134500,30.379999,74.628265,34.315334,34.314999,37.910769,1.581694,1.5,55.397842,55.0,61.505001
20161227140000,28.76,73.998199,35.0,35.0,37.23609,1.557607,1.5,54.515751,55.0,59.049999
20161227141500,27.879999,74.268227,35.0,35.0,37.23609,1.565636,1.5,54.857788,55.0,58.57
20161227143000,27.879999,74.088211,35.0,35.0,37.201988,1.497391,1.5,54.893791,55.0,58.57
20161227144500,27.879999,73.89019,35.0,35.0,36.944319,1.593737,1.5,54.731773,55.0,58.57
20161227150000,27.215,73.89019,35.0,35.0,37.100192,1.581694,1.5,55.235825,55.0,58.09
20161227151500,27.215,73.530151,35.0,35.0,36.97004,1.573665,1.5,55.019806,55.0,57.549999
20161227153000,27.215,72.792084,35.0,35.0,36.709736,1.569651,1.5,54.677769,55.0,57.549999
20161227154500,27.215,72.792084,35.0,35.0,36.927234,1.585708,1.5,54.515751,55.0,57.549999
20161227160000,27.215,72.522057,35.0,35.0,37.165268,1.525492,1.5,54.857788,55.0,57.549999
20161227161500,27.215,72.432045,35.0,35.0,37.165268,1.557607,1.5,54.641766,55.0,57.549999
20161227163000,32.549999,72.162018,35.0,35.0,36.944319,1.42513,1.5,54.641766,55.0,58.514999
20161227164500,26.684999,71.603958,35.0,35.0,36.97004,1.521477,1.5,55.361839,55.0,58.514999
20161227170000,26.684999,71.513954,35.0,35.0,36.599389,1.553593,1.5,55.361839,55.0,58.514999
20161227171500,26.684999,71.063911,35.0,35.0,36.205975,1.565636,1.5,55.271828,55.0,58.514999
20161227173000,26.684999,70.775879,35.0,35.0,36.17172,1.521477,1.5,55.361839,55.0,58.514999
20161227174500,26.684999,70.595863,35.0,35.0,35.838537,1.561622,1.5,55.235825,55.0,58.514999
20161227180000,26.684999,70.415848,35.0,35.0,35.5655,1.533521,1.5,55.235825,55.0,58.514999
20161227181500,26.684999,69.9478,35.0,35.0,35.5655,1.565636,1.5,55.055805,55.0,58.514999
20161227183000,26.684999,69.9478,35.0,35.0,35.559669,1.569651,1.5,55.055805,55.0,58.514999
20161227184500,24.405001,69.587761,35.0,35.0,35.011453,1.565636,1.5,55.055805,55.0,56.889999
20161227190000,24.405001,69.407745,35.0,35.0,35.13676,1.557607,1.5,54.515751,55.0,55.994999
20161227191500,41.474998,69.227722,35.0,35.0,34.86068,1.561622,1.5,55.847885,55.0,55.994999
20161227193000,31.85,69.227722,35.0,35.0,34.77449,1.569651,1.5,55.649864,55.0,55.994999
20161227194500,32.529999,68.849686,35.0,35.0,34.61435,1.569651,1.5,56.315933,55.0,55.994999
20161227200000,31.74,68.66967,35.0,35.0,34.474338,1.561622,1.5,56.315933,55.0,55.994999
20161227201500,39.860001,68.849686,35.0,35.0,34.519779,1.565636,1.5,54.983799,55.0,55.994999
20161227203000,24.68,68.579659,35.0,35.0,34.308282,1.569651,1.5,54.425743,55.0,55.994999
20161227204500,25.82,68.399643,35.0,35.0,34.350272,1.557607,1.5,53.831684,55.0,55.994999
20161227210000,30.315001,68.489655,35.0,35.0,34.39029,1.561622,1.5,53.66967,55.0,55.994999
20161227211500,37.665001,68.309631,35.0,35.0,34.39029,1.565636,1.5,54.767776,55.0,55.994999
20161227213000,21.549999,68.21962,35.0,35.0,34.24732,1.565636,1.5,54.137718,55.0,55.994999
20161227214500,36.055,68.129616,35.0,35.0,34.175835,1.573665,1.5,56.855988,55.0,55.994999
20161227220000,32.580002,67.751579,35.0,35.0,34.175835,1.565636,1.5,54.38974,55.0,55.994999
20161227221500,26.385,67.859589,35.0,35.0,34.032865,1.561622,1.5,55.235825,55.0,55.994999
20161227223000,32.119999,67.751579,35.0,35.0,33.889895,1.557607,1.5,56.351936,55.0,55.994999
20161227224500,36.27,67.661568,35.0,35.0,34.068446,1.561622,1.5,55.055805,55.0,55.994999
20161227230000,35.610001,67.391541,35.0,35.0,33.746925,1.569651,1.5,54.515751,55.0,55.994999
20161227231500,25.375,67.571564,35.0,35.0,33.746925,1.573665,1.5,55.055805,55.0,55.994999
20161227233000,29.805,67.301529,35.0,35.0,33.603955,1.585708,1.5,55.847885,55.0,55.994999
20161227234500,36.174999,67.571564,35.0,35.0,33.5646,1.573665,1.5,54.857788,55.0,55.994999
20161228000000,30.305,67.571564,35.0,35.0,33.5646,1.573665,1.5,54.731773,55.0,55.994999
20161228001500,31.355,67.661568,35.0,35.0,33.420644,1.573665,1.5,55.019806,55.0,55.994999
20161228003000,35.264999,67.211517,35.0,35.0,33.276688,1.569651,1.5,56.945995,55.0,55.994999
20161228004500,35.465,67.751579,35.0,35.0,33.132732,1.565636,1.5,56.063908,55.0,55.994999
20161228010000,30.799999,67.211517,35.0,35.0,32.916798,1.565636,1.5,54.929794,55.0,55.994999
20161228011500,24.434999,67.571564,35.0,35.0,32.916798,1.409073,1.5,54.047707,55.0,52.540001
20161228013000,32.395,67.391541,35.0,35.0,32.628886,1.409073,1.5,56.441948,55.0,52.540001
20161228014500,28.665001,67.211517,35.0,35.0,32.628886,1.417102,1.5,54.299728,55.0,52.540001
20161228020000,21.665001,67.391541,35.0,35.0,32.412952,1.437174,1.5,54.767776,55.0,53.075001
20161228021500,34.189999,67.301529,35.0,35.0,32.412952,1.437174,1.5,56.855988,55.0,53.075001
20161228023000,26.325001,67.301529,35.0,35.0,32.268996,1.437174,1.5,54.227722,55.0,53.075001
20161228024500,21.370001,67.211517,35.0,35.0,32.29028,1.437174,1.5,54.227722,55.0,53.075001
20161228030000,22.34,67.301529,35.0,35.0,32.435222,1.437174,1.5,53.885689,55.0,53.075001
20161228031500,30.709999,67.121513,35.0,35.0,32.435222,1.437174,1.5,56.099911,55.0,53.075001
20161228033000,27.514999,67.391541,35.0,35.0,32.435222,1.433159,1.5,56.153915,55.0,53.075001
20161228034500,25.434999,67.391541,35.0,35.0,32.435222,1.433159,1.5,55.18182,55.0,53.075001
20161228040000,31.26,67.481552,35.0,35.0,32.435222,1.437174,1.5,56.27993,55.0,53.075001
20161228041500,17.68,67.481552,35.0,35.0,32.435222,1.421116,1.5,54.011703,55.0,53.075001
20161228043000,31.02,67.571564,35.0,35.0,32.29028,1.42513,1.5,54.479752,55.0,53.075001
20161228044500,26.57,67.031502,35.0,35.0,32.435222,1.421116,1.5,54.983799,55.0,53.075001
20161228050000,26.57,67.301529,35.0,35.0,32.435222,1.42513,1.5,54.893791,55.0,53.075001
20161228051500,26.57,67.301529,35.0,35.0,32.435222,1.413087,1.5,54.893791,55.0,53.075001
20161228053000,29.995001,67.571564,35.0,35.0,32.601448,1.433159,1.5,56.063908,55.0,53.075001
20161228054500,31.145,67.391541,35.0,35.0,32.601448,1.42513,1.5,54.605759,55.0,53.075001
20161228060000,17.25,67.481552,35.0,35.0,32.601448,1.437174,1.5,52.607563,55.0,53.610001
20161228061500,27.940001,67.661568,35.0,35.0,32.601448,1.433159,1.5,55.055805,55.0,53.610001
20161228063000,38.235001,67.661568,35.0,35.0,32.45552,1.445203,1.5,54.857788,55.0,53.610001
20161228064500,30.174999,67.859589,35.0,35.0,32.601448,1.356885,1.5,55.145813,55.0,59.305
20161228070000,29.055,68.489655,35.0,35.0,32.601448,1.597752,1.5,54.893791,55.0,56.255001
20161228071500,23.215,68.579659,35.0,35.0,32.601448,1.581694,1.5,54.047707,55.0,56.255001
20161228073000,42.154999,68.759674,35.0,35.0,32.601448,1.493376,1.5,55.433846,55.0,56.255001
20161228074500,37.064999,69.137711,35.0,35.0,32.601448,1.573665,1.5,55.271828,55.0,56.255001
20161228080000,34.169998,69.227722,35.0,35.0,32.601448,1.489362,1.5,55.48785,55.0,56.255001
20161228081500,29.82,69.587761,35.0,35.0,32.601448,1.585708,1.5,54.353737,55.0,56.255001
20161228083000,43.450001,69.767776,35.0,35.0,32.747376,1.54155,1.5,55.397842,55.0,56.255001
20161228084500,31.41,70.145813,35.0,35.0,32.82034,1.453232,1.5,55.523853,55.0,56.255001
20161228090000,26.385,70.145813,35.0,35.0,33.404052,1.537535,1.5,55.019806,55.0,56.255001
20161228091500,51.794998,70.865891,35.0,35.0,33.404052,1.557607,1.5,56.063908,55.0,56.255001
20161228093000,57.314999,71.333939,35.0,35.0,33.9148,1.54155,1.5,55.523853,55.0,56.255001
20161228094500,29.455,71.513954,35.0,35.0,34.133692,1.557607,1.5,55.019806,55.0,56.255001
20161228100000,28.700001,71.69397,35.0,35.0,34.717404,1.505419,1.5,55.433846,55.0,56.255001
20161228101500,27.455,71.783981,35.0,35.0,34.717404,1.533521,1.5,55.235825,55.0,56.255001
20161228103000,27.455,72.162018,35.0,35.0,34.899236,1.557607,1.5,54.983799,55.0,56.255001
20161228104500,31.790001,72.252029,35.0,35.0,35.044178,1.565636,1.5,55.523853,55.0,56.255001
20161228110000,32.310001,72.612061,35.0,35.0,35.220094,1.565636,1.5,54.893791,55.0,56.255001
20161228111500,32.310001,72.702072,35.0,35.0,35.220094,1.573665,1.5,54.731773,55.0,56.255001
20161228113000,36.724998,73.620163,33.313438,33.314999,35.319595,1.42513,1.5,54.731773,55.0,63.709999
20161228114500,36.724998,73.620163,33.313438,33.314999,35.53405,1.409073,1.5,54.677769,55.0,63.709999
20161228120000,35.645,73.530151,33.313438,33.314999,35.486144,1.413087,1.5,54.731773,55.0,63.709999
20161228121500,35.645,73.89019,33.313438,33.314999,35.486144,1.42513,1.5,54.929794,55.0,63.709999
20161228123000,35.645,73.998199,33.313438,33.314999,35.577264,1.421116,1.5,54.929794,55.0,63.709999
20161228124500,35.645,74.448242,33.313438,33.314999,35.718262,1.453232,1.5,54.929794,55.0,63.709999
20161228130000,35.645,75.006302,33.313438,33.314999,36.01447,1.445203,1.5,55.019806,55.0,63.709999
20161228131500,33.435001,74.898293,33.879486,33.880001,36.01447,1.57768,1.5,55.18182,55.0,62.465
20161228133000,33.435001,75.006302,34.155201,34.154999,35.965,1.549578,1.5,54.857788,55.0,61.860001
20161228134500,28.695,75.096313,35.0,35.0,36.24108,1.589723,1.5,55.10981,55.0,59.610001
20161228140000,30.959999,74.808289,35.0,35.0,36.244939,1.453232,1.5,55.055805,55.0,59.064999
20161228141500,30.540001,74.628265,35.0,35.0,36.381993,1.521477,1.5,54.173717,55.0,59.064999
20161228143000,30.825001,74.718277,35.0,35.0,36.378865,1.505419,1.5,55.397842,55.0,59.064999
20161228144500,35.514999,74.808289,35.0,35.0,36.372864,1.593737,1.5,54.929794,55.0,57.505001
20161228150000,34.360001,74.538254,35.0,35.0,36.372864,1.545564,1.5,54.731773,55.0,57.505001
20161228151500,29.545,74.358238,35.0,35.0,36.238768,1.561622,1.5,55.48785,55.0,56.959999
20161228153000,33.279999,74.538254,35.0,35.0,36.108701,1.573665,1.5,55.18182,55.0,56.959999
20161228154500,33.279999,74.268227,35.0,35.0,36.041738,1.585708,1.5,54.893791,55.0,56.959999
20161228160000,33.279999,73.89019,35.0,35.0,36.039358,1.57768,1.5,54.731773,55.0,56.959999
20161228161500,27.25,73.620163,35.0,35.0,36.039358,1.557607,1.5,55.307831,55.0,56.959999
20161228163000,27.25,73.350136,35.0,35.0,35.76525,1.589723,1.5,55.307831,55.0,56.959999
20161228164500,33.029999,73.260132,35.0,35.0,35.559669,1.405058,1.5,55.18182,55.0,59.224998
20161228170000,30.684999,72.882088,34.829597,34.830002,35.6199,1.421116,1.5,55.235825,55.0,60.375
20161228171500,29.030001,72.972099,34.829597,34.830002,35.48186,1.469289,1.5,54.731773,55.0,60.375
20161228173000,29.030001,73.080109,34.829597,34.830002,35.330594,1.481333,1.5,55.235825,55.0,60.375
20161228174500,47.134998,72.792084,34.829597,34.830002,35.104392,1.489362,1.5,55.397842,55.0,60.375
20161228180000,36.869999,72.522057,34.829597,34.830002,34.894374,1.481333,1.5,53.921692,55.0,60.375
20161228181500,30.110001,72.522057,34.829597,34.830002,34.942773,1.489362,1.5,54.641766,55.0,60.375
20161228183000,23.245001,72.342041,35.0,35.0,34.660777,1.569651,1.5,54.173717,55.0,57.134998
20161228184500,44.77,72.432045,35.0,35.0,34.660777,1.573665,1.5,55.361839,55.0,57.134998
20161228190000,29.549999,72.522057,35.0,35.0,34.705232,1.565636,1.5,54.731773,55.0,57.134998
20161228191500,31.195,72.432045,35.0,35.0,34.63424,1.565636,1.5,54.641766,55.0,57.134998
20161228193000,27.855,72.162018,35.0,35.0,34.67623,1.573665,1.5,54.353737,55.0,57.134998
20161228194500,44.645,72.072006,35.0,35.0,34.67623,1.557607,1.5,55.145813,55.0,57.134998
20161228200000,25.785,72.162018,35.0,35.0,34.53326,1.557607,1.5,54.857788,55.0,57.134998
20161228201500,26.290001,72.162018,35.0,35.0,34.53326,1.549578,1.5,55.235825,55.0,57.134998
20161228203000,47.389999,72.162018,35.0,35.0,34.572292,1.561622,1.5,56.027901,55.0,57.134998
20161228204500,45.625,72.162018,35.0,35.0,34.428336,1.565636,1.5,55.10981,55.0,57.134998
20161228210000,32.509998,71.873993,35.0,35.0,34.428336,1.557607,1.5,55.739876,55.0,57.134998
20161228211500,24.51,72.072006,35.0,35.0,34.428336,1.561622,1.5,54.299728,55.0,57.134998
20161228213000,31.23,71.873993,35.0,35.0,34.428336,1.565636,1.5,54.551758,55.0,57.134998
20161228214500,42.115002,71.964005,35.0,35.0,34.356358,1.569651,1.5,54.173717,55.0,57.134998
20161228220000,51.970001,72.162018,35.0,35.0,34.356358,1.565636,1.5,55.307831,55.0,57.134998
20161228221500,28.67,71.783981,35.0,35.0,34.356358,1.573665,1.5,54.677769,55.0,57.134998
20161228223000,31.98,72.162018,35.0,35.0,34.536881,1.569651,1.5,56.063908,55.0,57.134998
20161228224500,22.65,72.072006,35.0,35.0,34.609352,1.573665,1.5,53.759678,55.0,57.134998
20161228230000,36.404999,72.162018,35.0,35.0,34.609352,1.57768,1.5,55.271828,55.0,57.134998
20161228231500,30.245001,72.072006,35.0,35.0,34.536881,1.581694,1.5,53.831684,55.0,57.134998
20161228233000,23.040001,71.964005,35.0,35.0,34.536881,1.57768,1.5,53.921692,55.0,57.134998
20161228234500,26.92,72.162018,35.0,35.0,34.536881,1.561622,1.5,55.901894,55.0,57.134998
20161229000000,33.610001,72.072006,35.0,35.0,34.536881,1.569651,1.5,56.189919,55.0,56.525002
20161229001500,23.025,71.964005,35.0,35.0,34.536881,1.533521,1.5,53.66967,55.0,56.525002
20161229003000,48.125,72.072006,35.0,35.0,34.717404,1.545564,1.5,56.027901,55.0,56.525002
20161229004500,45.439999,71.783981,35.0,35.0,34.571476,1.545564,1.5,55.10981,55.0,56.525002
20161229010000,27.75,71.783981,35.0,35.0,34.571476,1.557607,1.5,55.433846,55.0,56.525002
20161229011500,28.25,71.783981,35.0,35.0,34.571476,1.557607,1.5,55.55986,55.0,56.525002
20161229013000,35.049999,71.69397,35.0,35.0,34.571476,1.553593,1.5,54.353737,55.0,56.525002
20161229014500,44.695,71.783981,35.0,35.0,34.425548,1.549578,1.5,54.551758,55.0,56.525002
20161229020000,22.74,71.69397,35.0,35.0,34.571476,1.553593,1.5,55.397842,55.0,56.525002
20161229021500,35.084999,71.873993,35.0,35.0,34.571476,1.565636,1.5,56.855988,55.0,56.525002
20161229023000,44.375,71.964005,35.0,35.0,34.571476,1.561622,1.5,55.685867,55.0,56.525002
20161229024500,28.245001,71.783981,35.0,35.0,34.717404,1.565636,1.5,55.235825,55.0,56.525002
20161229030000,24.895,71.783981,35.0,35.0,34.717404,1.549578,1.5,54.011703,55.0,56.525002
20161229031500,28.98,71.69397,35.0,35.0,34.717404,1.549578,1.5,55.433846,55.0,56.525002
20161229033000,36.724998,71.69397,35.0,35.0,34.571476,1.54155,1.5,54.173717,55.0,56.525002
20161229034500,38.299999,72.072006,35.0,35.0,34.425548,1.549578,1.5,53.66967,55.0,56.525002
20161229040000,23.01,72.072006,35.0,35.0,34.27962,1.533521,1.5,54.515751,55.0,56.525002
20161229041500,27.355,72.072006,35.0,35.0,34.27962,1.549578,1.5,54.173717,55.0,56.525002
20161229043000,42.665001,71.964005,35.0,35.0,34.27962,1.549578,1.5,55.397842,55.0,56.525002
20161229044500,32.369999,72.072006,35.0,35.0,34.133692,1.557607,1.5,54.857788,55.0,56.525002
20161229050000,32.189999,72.162018,35.0,35.0,34.27962,1.553593,1.5,55.397842,55.0,56.525002
20161229051500,45.105,71.873993,35.0,35.0,34.27962,1.553593,1.5,55.523853,55.0,56.525002
20161229053000,44.375,71.964005,35.0,35.0,34.27962,1.557607,1.5,54.731773,55.0,56.525002
20161229054500,29.02,71.873993,35.0,35.0,34.27962,1.565636,1.5,54.353737,55.0,56.525002
20161229060000,30.285,72.072006,35.0,35.0,34.425548,1.561622,1.5,54.80378,55.0,56.525002
20161229061500,43.02,72.072006,35.0,35.0,34.425548,1.561622,1.5,55.48785,55.0,56.525002
20161229063000,42.720001,72.162018,35.0,35.0,34.425548,1.565636,1.5,55.18182,55.0,56.525002
20161229064500,28.995001,72.612061,35.0,35.0,34.425548,1.561622,1.5,55.10981,55.0,56.525002
20161229070000,32.07,72.792084,35.0,35.0,34.425548,1.565636,1.5,55.523853,55.0,56.525002
20161229071500,45.735001,72.522057,35.0,35.0,34.425548,1.557607,1.5,54.893791,55.0,56.525002
20161229073000,29.129999,72.072006,35.0,35.0,34.425548,1.569651,1.5,54.641766,55.0,56.525002
20161229074500,31.674999,72.162018,35.0,35.0,34.425548,1.581694,1.5,54.893791,55.0,58.224998
20161229080000,45.505001,72.522057,35.0,35.0,34.571476,1.517463,1.5,57.234024,55.0,57.685001
20161229081500,57.294998,72.432045,35.0,35.0,34.571476,1.529506,1.5,55.523853,55.0,57.685001
20161229083000,36.105,72.882088,35.0,35.0,34.790368,1.525492,1.5,55.55986,55.0,57.685001
20161229084500,25.504999,72.702072,35.0,35.0,34.790368,1.54155,1.5,54.047707,55.0,57.139999
20161229090000,24.440001,71.423943,35.0,35.0,31.583454,1.54155,1.5,55.055805,55.0,57.139999
20161229091500,32.244999,70.955902,35.0,35.0,31.583454,1.585708,1.5,55.397842,55.0,57.139999
20161229093000,28.315001,70.955902,35.0,35.0,28.77621,1.57768,1.5,54.893791,55.0,57.139999
20161229094500,28.315001,70.955902,35.0,35.0,28.806861,1.57768,1.5,54.857788,55.0,57.139999
20161229100000,23.700001,71.603958,35.0,35.0,27.79225,1.589723,1.5,53.885689,55.0,57.139999
20161229101500,32.02,71.783981,35.0,35.0,27.79225,1.565636,1.5,55.18182,55.0,56.665001
20161229103000,34.82,71.964005,35.0,35.0,26.55635,1.561622,1.5,55.811882,55.0,56.665001
20161229104500,22.35,71.69397,35.0,35.0,24.816604,1.565636,1.5,56.27993,55.0,56.665001
20161229110000,16.965,71.333939,35.0,35.0,24.0803,1.529506,1.5,53.381638,55.0,56.665001
20161229111500,30.075001,71.333939,35.0,35.0,24.0803,1.417102,1.5,54.731773,55.0,58.285
20161229113000,34.959999,71.333939,35.0,35.0,24.620968,1.461261,1.5,57.072006,55.0,58.285
20161229114500,32.700001,71.603958,35.0,35.0,24.780785,1.42513,1.5,57.108009,55.0,58.285
20161229120000,31.805,72.882088,34.888153,34.889999,23.662066,1.421116,1.5,56.729973,55.0,60.244999
20161229121500,37.66,72.252029,34.888153,34.889999,23.662066,1.437174,1.5,57.774078,55.0,60.244999
20161229123000,31.424999,72.072006,34.888153,34.889999,23.046377,1.437174,1.5,57.774078,55.0,60.244999
20161229124500,24.545,71.423943,34.888153,34.889999,22.954679,1.501405,1.5,57.234024,55.0,60.244999
20161229130000,12.99,71.063911,35.0,35.0,23.200448,1.581694,1.5,53.29163,55.0,59.705002
20161229131500,36.549999,72.612061,35.0,35.0,23.200448,1.585708,1.5,58.062107,55.0,56.435001
20161229133000,35.685001,72.792084,35.0,35.0,22.542038,1.561622,1.5,58.350136,55.0,56.435001
20161229134500,38.275002,72.432045,35.0,35.0,22.633736,1.561622,1.5,58.134113,55.0,56.435001
20161229140000,28.605,72.972099,35.0,35.0,22.07294,1.573665,1.5,57.936096,55.0,56.435001
20161229141500,31.785,73.17012,35.0,35.0,22.07294,1.565636,1.5,56.729973,55.0,56.435001
20161229143000,40.485001,73.260132,35.0,35.0,21.134744,1.569651,1.5,58.764175,55.0,56.435001
20161229144500,24.174999,72.792084,35.0,35.0,21.532272,1.589723,1.5,53.237625,55.0,56.435001
20161229150000,31.485001,72.432045,35.0,35.0,21.532272,1.553593,1.5,54.227722,55.0,55.955002
20161229151500,37.32,71.964005,35.0,35.0,21.532272,1.545564,1.5,56.855988,55.0,55.955002
20161229153000,17.674999,71.69397,35.0,35.0,20.997775,1.549578,1.5,57.360039,55.0,55.955002
20161229154500,20.215,71.69397,35.0,35.0,20.679212,1.557607,1.5,56.819984,55.0,55.955002
20161229160000,19.924999,71.333939,35.0,35.0,20.323674,1.557607,1.5,55.361839,55.0,55.955002
20161229161500,8.475,71.063911,35.0,35.0,20.45301,1.557607,1.5,53.165619,55.0,55.955002
20161229163000,8.8,70.955902,35.0,35.0,20.675608,1.565636,1.5,52.049507,55.0,55.955002
20161229164500,24.370001,70.955902,35.0,35.0,20.556387,1.569651,1.5,53.381638,55.0,55.955002
20161229170000,41.580002,70.775879,35.0,35.0,20.56436,1.54155,1.5,58.386139,55.0,55.955002
20161229171500,34.380001,70.685867,35.0,35.0,20.752856,1.54155,1.5,58.134113,55.0,55.955002
20161229173000,17.1,70.685867,35.0,35.0,20.662229,1.54155,1.5,56.639965,55.0,55.955002
20161229174500,10.535,70.415848,35.0,35.0,20.031019,1.509434,1.5,54.605759,55.0,55.955002
20161229180000,8.66,70.505852,35.0,35.0,19.67696,1.565636,1.5,52.013504,55.0,55.955002
20161229181500,36.455002,70.235825,35.0,35.0,19.67696,1.537535,1.5,57.108009,55.0,55.955002
20161229183000,36.634998,69.857788,35.0,35.0,19.27763,1.54155,1.5,58.422142,55.0,55.955002
20161229184500,7.31,70.055801,35.0,35.0,19.210752,1.553593,1.5,54.983799,55.0,55.955002
20161229190000,7.22,69.677765,35.0,35.0,19.269096,1.553593,1.5,51.743473,55.0,55.955002
20161229191500,40.240002,69.227722,35.0,35.0,19.269096,1.557607,1.5,58.836185,55.0,55.955002
20161229193000,4.9,69.137711,35.0,35.0,18.873795,1.573665,1.5,54.353737,55.0,55.955002
20161229194500,15.215,69.137711,35.0,35.0,18.73329,1.545564,1.5,52.391541,55.0,55.955002
20161229200000,30.785,69.047707,35.0,35.0,18.672328,1.549578,1.5,57.972099,55.0,55.955002
20161229201500,8.035,69.047707,35.0,35.0,18.672328,1.565636,1.5,54.011703,55.0,55.955002
20161229203000,14.82,68.579659,35.0,35.0,18.444154,1.549578,1.5,52.301529,55.0,55.955002
20161229204500,28.68,68.489655,35.0,35.0,18.299212,1.569651,1.5,58.638168,55.0,55.955002
20161229210000,9.44,68.399643,35.0,35.0,18.3122,1.557607,1.5,51.833485,55.0,55.955002
20161229211500,23.195,68.489655,35.0,35.0,18.3122,1.57768,1.5,56.69397,55.0,55.955002
20161229213000,12.25,68.129616,35.0,35.0,17.967185,1.565636,1.5,52.769577,55.0,55.955002
20161229214500,23.65,68.129616,35.0,35.0,17.768013,1.585708,1.5,57.55806,55.0,55.955002
20161229220000,18.790001,68.039612,35.0,35.0,17.519048,1.573665,1.5,52.823582,55.0,55.955002
20161229221500,15.18,67.9496,35.0,35.0,17.519048,1.573665,1.5,56.063908,55.0,55.955002
20161229223000,22.99,68.039612,35.0,35.0,17.135324,1.581694,1.5,52.859589,55.0,55.955002
20161229224500,2.345,67.661568,35.0,35.0,16.988903,1.557607,1.5,54.299728,55.0,55.955002
20161229230000,26.575001,67.661568,35.0,35.0,16.696061,1.57768,1.5,56.945995,55.0,55.955002
20161229231500,7.535,67.571564,35.0,35.0,16.696061,1.557607,1.5,54.983799,55.0,55.955002
20161229233000,30.625,67.391541,35.0,35.0,16.5374,1.581694,1.5,56.315933,55.0,55.955002
20161229234500,1.625,67.481552,35.0,35.0,16.5374,1.57768,1.5,53.957695,55.0,55.48
20161230000000,39.790001,67.481552,35.0,35.0,16.373809,1.581694,1.5,59.052208,55.0,55.48
20161230001500,5.51,67.301529,35.0,35.0,16.373809,1.557607,1.5,52.265526,55.0,55.48
20161230003000,24.805,67.121513,35.0,35.0,16.004144,1.553593,1.5,57.072006,55.0,55.48
20161230004500,16.645,67.031502,35.0,35.0,15.981058,1.569651,1.5,52.859589,55.0,55.48
20161230010000,4.96,66.941498,35.0,35.0,15.625605,1.533521,1.5,55.361839,55.0,55.48
20161230011500,27.184999,66.941498,35.0,35.0,15.625605,1.565636,1.5,54.605759,55.0,55.48
20161230013000,2.5,67.031502,35.0,35.0,15.359555,1.553593,1.5,55.307831,55.0,55.48
20161230014500,38.060001,66.851486,35.0,35.0,15.359555,1.545564,1.5,58.386139,55.0,55.48
20161230020000,6.05,66.851486,35.0,35.0,15.024978,1.569651,1.5,52.265526,55.0,55.48
20161230021500,31.684999,66.761475,35.0,35.0,15.024978,1.561622,1.5,57.432045,55.0,55.48
20161230023000,8.925,66.671471,35.0,35.0,15.037388,1.585708,1.5,51.581459,55.0,55.48
20161230024500,2.96,66.563461,35.0,35.0,15.037388,1.573665,1.5,54.893791,55.0,55.48
20161230030000,40.474998,66.563461,35.0,35.0,14.618916,1.553593,1.5,58.638168,55.0,55.48
20161230031500,1.79,66.563461,35.0,35.0,14.618916,1.581694,1.5,52.823582,55.0,55.48
20161230033000,11.765,66.671471,35.0,35.0,14.46272,1.57768,1.5,55.901894,55.0,55.48
20161230034500,40.695,66.563461,35.0,35.0,14.46272,1.565636,1.5,58.872189,55.0,55.48
20161230040000,4.655,66.851486,35.0,35.0,14.618916,1.573665,1.5,53.885689,55.0,55.48
20161230041500,34.59,66.671471,35.0,35.0,14.618916,1.565636,1.5,58.800179,55.0,55.48
20161230043000,2.475,66.47345,35.0,35.0,14.717924,1.581694,1.5,51.581459,55.0,55.48
20161230044500,16.575001,66.851486,35.0,35.0,14.780127,1.569651,1.5,56.69397,55.0,55.48
20161230050000,13.28,66.671471,35.0,35.0,14.995075,1.573665,1.5,52.139515,55.0,55.48
20161230051500,3.66,66.671471,35.0,35.0,14.995075,1.581694,1.5,55.901894,55.0,55.48
20161230053000,39.915001,66.203423,35.0,35.0,14.84233,1.565636,1.5,57.684067,55.0,55.48
20161230054500,8.22,66.203423,35.0,35.0,14.84233,1.573665,1.5,53.957695,55.0,55.48
20161230060000,29.15,66.203423,35.0,35.0,14.73387,1.573665,1.5,57.180019,55.0,55.48
20161230061500,22.645,65.843384,35.0,35.0,14.73387,1.569651,1.5,53.507652,55.0,55.48
20161230063000,26.715,65.843384,35.0,35.0,14.521472,1.573665,1.5,54.515751,55.0,55.48
20161230064500,15.605,61.918995,35.0,35.0,14.521472,1.57768,1.5,54.173717,55.0,55.48
20161230070000,15.91,60.460846,35.0,35.0,14.469792,1.573665,1.5,55.739876,55.0,55.0
20161230071500,18.084999,59.830784,35.0,35.0,14.469792,1.589723,1.5,55.649864,55.0,55.0
20161230073000,17.344999,59.650764,35.0,35.0,14.35936,1.569651,1.5,55.307831,55.0,54.439999
20161230074500,20.18,60.190819,35.0,35.0,14.469792,1.57768,1.5,56.063908,55.0,54.439999
20161230080000,9.615,61.090912,35.0,35.0,14.469792,1.573665,1.5,55.433846,55.0,54.439999
20161230081500,20.43,60.910892,35.0,35.0,14.638976,1.57768,1.5,54.38974,55.0,54.439999
20161230083000,17.434999,61.648964,35.0,35.0,14.922536,1.573665,1.5,55.361839,55.0,54.439999
20161230084500,33.580002,61.468948,35.0,35.0,14.856304,1.573665,1.5,57.072006,55.0,54.439999
20161230090000,23.545,62.927094,35.0,35.0,15.077168,1.573665,1.5,53.201622,55.0,54.439999
20161230091500,12.615,62.549057,35.0,35.0,15.1876,1.54155,1.5,54.137718,55.0,54.439999
20161230093000,34.73,63.287128,35.0,35.0,15.353248,1.553593,1.5,56.153915,55.0,54.439999
20161230094500,18.52,64.007202,35.0,35.0,15.889547,1.529506,1.5,54.677769,55.0,54.439999
20161230100000,34.529999,63.647163,35.0,35.0,16.049024,1.525492,1.5,56.225922,55.0,54.439999
20161230101500,33.544998,63.737175,35.0,35.0,16.318032,1.549578,1.5,56.063908,55.0,54.439999
20161230103000,23.514999,64.655266,35.0,35.0,,1.54155,1.5,53.579659,55.0,54.439999
20161230104500,26.684999,64.205215,35.0,35.0,17.06015,1.501405,1.5,56.099911,55.0,54.439999
20161230110000,28.74,64.745277,35.0,35.0,17.06015,1.54155,1.5,54.263725,55.0,54.439999
20161230111500,26.139999,66.293427,35.0,35.0,17.170497,1.421116,1.5,54.731773,55.0,56.110001
20161230113000,24.875,66.47345,35.0,35.0,17.428166,1.421116,1.5,55.235825,55.0,57.244999
20161230114500,31.215,66.671471,35.0,35.0,17.574502,1.465275,1.5,54.425743,55.0,57.244999
20161230120000,25.525,66.761475,35.0,35.0,17.81155,1.445203,1.5,54.893791,55.0,57.244999
20161230121500,33.84,67.211517,35.0,35.0,17.81155,1.445203,1.5,54.80378,55.0,57.244999
20161230123000,31.165001,66.671471,35.0,35.0,17.899712,1.501405,1.5,55.019806,55.0,57.244999
20161230124500,26.785,66.293427,35.0,35.0,17.994368,1.565636,1.5,54.893791,55.0,57.244999
20161230130000,25.6,66.203423,35.0,35.0,18.098476,1.525492,1.5,54.353737,55.0,56.764999
20161230131500,24.139999,65.843384,35.0,35.0,18.089024,1.581694,1.5,54.299728,55.0,55.009998
20161230133000,28.875,65.843384,35.0,35.0,18.136352,1.501405,1.5,55.48785,55.0,55.009998
20161230134500,31.01,65.573357,35.0,35.0,18.241939,1.557607,1.5,55.901894,55.0,55.009998
20161230140000,2.165,65.843384,35.0,35.0,18.231008,1.565636,1.5,52.9856,55.0,55.009998
20161230141500,10.67,65.663368,35.0,35.0,18.337581,1.565636,1.5,55.811882,55.0,55.009998
20161230143000,32.880001,65.663368,35.0,35.0,18.433223,1.57768,1.5,56.477951,55.0,54.470001
20161230144500,4.59,65.843384,35.0,35.0,18.528865,1.553593,1.5,51.833485,55.0,54.470001
20161230150000,1.41,65.753372,35.0,35.0,18.528865,1.565636,1.5,53.543655,55.0,54.470001
20161230151500,13.0,65.663368,35.0,35.0,18.624507,1.553593,1.5,56.567955,55.0,54.470001
20161230153000,33.305,65.573357,35.0,35.0,18.782352,1.533521,1.5,58.800179,55.0,54.470001
20161230154500,33.27,65.285332,35.0,35.0,18.975608,1.54155,1.5,55.55986,55.0,54.470001
20161230160000,12.205,65.105316,35.0,35.0,18.76797,1.529506,1.5,52.697571,55.0,54.470001
20161230161500,0.0,64.925293,35.0,35.0,18.87898,1.533521,1.5,51.491451,55.0,54.470001
20161230163000,4.535,64.745277,35.0,35.0,18.528865,1.549578,1.5,52.913593,55.0,54.470001
20161230164500,1.16,64.835281,35.0,35.0,18.453113,1.553593,1.5,55.10981,55.0,54.470001
20161230170000,16.344999,67.481552,35.0,35.0,18.5587,1.549578,1.5,56.729973,55.0,54.470001
20161230171500,27.455,68.579659,35.0,35.0,18.5094,1.533521,1.5,54.173717,55.0,54.470001
20161230173000,4.275,68.759674,35.0,35.0,18.514908,1.533521,1.5,52.049507,55.0,54.470001
20161230174500,40.200001,69.137711,35.0,35.0,18.520008,1.54155,1.5,58.710175,55.0,54.470001
20161230180000,7.97,68.759674,35.0,35.0,18.622144,1.525492,1.5,52.265526,55.0,54.470001
20161230181500,39.669998,69.137711,35.0,35.0,18.62075,1.529506,1.5,58.836185,55.0,54.470001
20161230183000,11.26,69.137711,35.0,35.0,18.770299,1.561622,1.5,52.265526,55.0,54.470001
20161230184500,17.215,69.227722,35.0,35.0,18.559295,1.54155,1.5,57.396042,55.0,54.470001
20161230190000,13.04,69.137711,35.0,35.0,18.551492,1.533521,1.5,52.571556,55.0,54.470001
20161230191500,16.200001,69.137711,35.0,35.0,18.649191,1.525492,1.5,56.27993,55.0,54.470001
20161230193000,18.565001,69.137711,35.0,35.0,18.5842,1.529506,1.5,54.227722,55.0,54.470001
20161230194500,2.11,69.137711,35.0,35.0,18.666208,1.501405,1.5,55.019806,55.0,54.470001
20161230200000,18.424999,69.137711,35.0,35.0,18.47574,1.497391,1.5,53.507652,55.0,54.470001
20161230201500,2.06,69.047707,35.0,35.0,18.666208,1.513448,1.5,53.831684,55.0,54.470001
20161230203000,29.025,69.137711,35.0,35.0,18.650024,1.54155,1.5,56.891991,55.0,54.470001
20161230204500,1.79,69.137711,35.0,35.0,18.352082,1.525492,1.5,54.08371,55.0,54.470001
20161230210000,36.404999,69.227722,35.0,35.0,18.445344,1.537535,1.5,56.639965,55.0,54.470001
20161230211500,0.855,69.227722,35.0,35.0,18.538606,1.525492,1.5,52.697571,55.0,54.470001
20161230213000,40.419998,69.137711,35.0,35.0,18.538606,1.521477,1.5,58.224121,55.0,54.470001
20161230214500,0.0,69.497757,35.0,35.0,18.445344,1.533521,1.5,52.823582,55.0,54.470001
20161230220000,28.040001,69.227722,35.0,35.0,18.461528,1.521477,1.5,58.350136,55.0,54.470001
20161230221500,0.0,69.227722,35.0,35.0,18.36728,1.54155,1.5,51.455444,55.0,54.470001
20161230223000,20.225,69.227722,35.0,35.0,18.445344,1.517463,1.5,56.603962,55.0,54.470001
20161230224500,9.05,69.137711,35.0,35.0,18.352082,1.54155,1.5,51.455444,55.0,54.470001
20161230230000,12.195,69.227722,35.0,35.0,18.25882,1.517463,1.5,56.603962,55.0,54.470001
20161230231500,7.875,69.227722,35.0,35.0,18.352082,1.533521,1.5,52.697571,55.0,54.470001
20161230233000,4.335,69.497757,35.0,35.0,18.352082,1.529506,1.5,54.011703,55.0,54.470001
20161230234500,25.809999,69.587761,35.0,35.0,18.445344,1.525492,1.5,55.523853,55.0,54.470001
20161231000000,2.15,69.407745,35.0,35.0,18.445344,1.533521,1.5,52.517551,55.0,54.470001
20161231001500,28.809999,69.317734,35.0,35.0,18.427188,1.505419,1.5,58.008102,55.0,54.470001
20161231003000,20.219999,69.137711,35.0,35.0,18.427188,1.505419,1.5,52.481548,55.0,54.470001
20161231004500,9.03,69.407745,35.0,35.0,18.519464,1.517463,1.5,56.351936,55.0,54.470001
20161231010000,28.094999,69.317734,35.0,35.0,18.519464,1.513448,1.5,54.767776,55.0,54.470001
20161231011500,35.389999,69.857788,35.0,35.0,18.427188,1.457246,1.5,58.296131,55.0,52.919998
20161231013000,2.04,69.227722,35.0,35.0,18.519464,1.481333,1.5,52.139515,55.0,52.919998
20161231014500,26.525,69.767776,35.0,35.0,18.463262,1.469289,1.5,57.432045,55.0,52.919998
20161231020000,32.68,69.767776,35.0,35.0,18.463262,1.461261,1.5,56.477951,55.0,52.919998
20161231021500,3.15,69.587761,35.0,35.0,18.555045,1.469289,1.5,52.697571,55.0,52.919998
20161231023000,19.165001,69.587761,35.0,35.0,18.441655,1.473304,1.5,57.684067,55.0,52.919998
20161231024500,38.814999,69.857788,35.0,35.0,18.623249,1.461261,1.5,56.603962,55.0,52.919998
20161231030000,3.045,69.587761,35.0,35.0,18.714046,1.453232,1.5,51.455444,55.0,52.919998
20161231031500,6.065,69.587761,35.0,35.0,18.714046,1.457246,1.5,53.543655,55.0,52.919998
20161231033000,32.220001,69.9478,35.0,35.0,18.922177,1.453232,1.5,58.548157,55.0,52.919998
20161231034500,32.419998,69.767776,35.0,35.0,18.89564,1.457246,1.5,54.731773,55.0,52.919998
20161231040000,1.17,70.055801,35.0,35.0,18.89564,1.445203,1.5,52.769577,55.0,52.919998
20161231041500,14.78,69.9478,35.0,35.0,18.89564,1.449217,1.5,55.48785,55.0,52.919998
20161231043000,39.77,70.055801,35.0,35.0,18.986437,1.453232,1.5,58.098114,55.0,52.919998
20161231044500,14.8,69.9478,35.0,35.0,18.986437,1.449217,1.5,54.263725,55.0,52.919998
20161231050000,1.445,69.857788,35.0,35.0,19.197526,1.433159,1.5,54.479752,55.0,52.919998
20161231051500,38.985001,70.595863,35.0,35.0,19.197526,1.473304,1.5,58.008102,55.0,53.389999
20161231053000,5.8,70.235825,35.0,35.0,19.564488,1.465275,1.5,51.797482,55.0,53.389999
20161231054500,4.975,70.325836,35.0,35.0,19.564488,1.465275,1.5,54.857788,55.0,53.389999
20161231060000,41.93,70.235825,35.0,35.0,19.781,1.493376,1.5,58.998199,55.0,53.389999
20161231061500,14.17,69.9478,35.0,35.0,19.781,1.477318,1.5,52.571556,55.0,53.389999
20161231063000,2.13,70.235825,35.0,35.0,20.0275,1.477318,1.5,55.235825,55.0,53.389999
20161231064500,30.465,70.235825,35.0,35.0,20.185838,1.465275,1.5,58.062107,55.0,53.389999
20161231070000,7.545,70.595863,35.0,35.0,20.310074,1.489362,1.5,52.517551,55.0,53.389999
20161231071500,13.065,70.505852,35.0,35.0,20.407773,1.473304,1.5,54.893791,55.0,53.389999
20161231073000,14.38,70.595863,35.0,35.0,20.505472,1.493376,1.5,53.11161,55.0,53.389999
20161231074500,1.005,70.685867,35.0,35.0,20.82905,1.485347,1.5,53.039604,55.0,53.389999
20161231080000,26.08,70.685867,35.0,35.0,20.95723,1.461261,1.5,57.234024,55.0,53.389999
20161231081500,24.334999,70.685867,35.0,35.0,21.08541,1.481333,1.5,54.047707,55.0,53.389999
20161231083000,4.86,70.685867,35.0,35.0,21.379816,1.473304,1.5,52.643562,55.0,53.389999
20161231084500,8.245,71.333939,35.0,35.0,21.638148,1.465275,1.5,55.397842,55.0,53.389999
20161231090000,41.580002,70.955902,35.0,35.0,21.831897,1.465275,1.5,58.386139,55.0,53.389999
20161231091500,12.7,70.955902,35.0,35.0,21.961063,1.493376,1.5,52.481548,55.0,53.389999
20161231093000,38.095001,71.423943,35.0,35.0,22.458092,1.461261,1.5,57.234024,55.0,53.389999
20161231094500,21.865,71.333939,35.0,35.0,23.139588,1.469289,1.5,56.027901,55.0,53.389999
20161231100000,26.889999,72.072006,35.0,35.0,23.452235,1.461261,1.5,56.441948,55.0,53.389999
20161231101500,21.375,72.162018,35.0,35.0,23.851565,1.465275,1.5,53.039604,55.0,53.389999
20161231103000,31.965,72.522057,35.0,35.0,24.706512,1.473304,1.5,56.945995,55.0,53.389999
20161231104500,18.655001,72.432045,35.0,35.0,26.04074,1.477318,1.5,55.433846,55.0,53.389999
20161231110000,16.290001,72.432045,35.0,35.0,26.516978,1.469289,1.5,52.823582,55.0,53.389999
20161231111500,16.73,72.792084,35.0,35.0,26.993794,1.449217,1.5,53.327633,55.0,53.389999
20161231113000,25.075001,73.17012,35.0,35.0,28.033786,1.453232,1.5,54.983799,55.0,53.389999
20161231114500,31.025,73.710175,35.0,35.0,28.597863,1.417102,1.5,55.397842,55.0,53.860001
20161231120000,32.310001,74.268227,35.0,35.0,28.95488,1.509434,1.5,54.353737,55.0,54.330002
20161231121500,37.625,74.628265,35.0,35.0,29.238848,1.509434,1.5,56.639965,55.0,54.330002
20161231123000,28.094999,74.628265,35.0,35.0,29.866845,1.469289,1.5,54.983799,55.0,54.330002
20161231124500,18.565001,74.178223,35.0,35.0,30.483996,1.505419,1.5,53.165619,55.0,54.330002
20161231130000,26.905001,73.998199,35.0,35.0,30.812249,1.413087,1.5,54.227722,55.0,54.865002
20161231131500,30.875,74.268227,35.0,35.0,30.831306,1.54155,1.5,55.613861,55.0,54.865002
20161231133000,32.0,74.178223,35.0,35.0,31.075256,1.461261,1.5,56.351936,55.0,54.865002
20161231134500,34.66,73.710175,35.0,35.0,31.245749,1.54155,1.5,56.189919,55.0,54.865002
20161231140000,29.84,73.530151,35.0,35.0,31.245749,1.505419,1.5,54.551758,55.0,55.334999
20161231141500,21.040001,73.530151,35.0,35.0,31.415426,1.557607,1.5,53.759678,55.0,55.334999
20161231143000,33.700001,73.530151,35.0,35.0,31.40968,1.565636,1.5,54.227722,55.0,55.334999
20161231144500,35.755001,73.260132,35.0,35.0,31.29884,1.557607,1.5,56.729973,55.0,55.334999
20161231150000,21.139999,73.17012,35.0,35.0,31.324068,1.573665,1.5,53.201622,55.0,55.334999
20161231151500,33.369999,73.080109,35.0,35.0,31.488322,1.565636,1.5,55.397842,55.0,55.334999
20161231153000,34.82,73.080109,35.0,35.0,31.602375,1.565636,1.5,56.189919,55.0,55.334999
20161231154500,21.379999,73.17012,35.0,35.0,31.459405,1.581694,1.5,53.795681,55.0,55.334999
20161231160000,23.495001,73.17012,35.0,35.0,31.76515,1.565636,1.5,55.307831,55.0,55.334999
20161231161500,23.790001,73.080109,35.0,35.0,31.76515,1.565636,1.5,54.047707,55.0,55.334999
20161231163000,27.674999,73.350136,35.0,35.0,31.837128,1.581694,1.5,54.173717,55.0,55.334999
