PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161231164500,31.645,73.17012,35.0,35.0,31.76515,1.589723,1.5,56.063908,55.0,55.334999
20161231170000,23.655001,73.260132,35.0,35.0,31.76515,1.573665,1.5,54.173717,55.0,54.855
20161231171500,24.85,72.972099,35.0,35.0,31.927925,1.57768,1.5,54.983799,55.0,54.855
20161231173000,30.969999,72.792084,35.0,35.0,32.000396,1.573665,1.5,54.857788,55.0,54.855
20161231174500,30.969999,72.972099,35.0,35.0,32.309592,1.565636,1.5,54.857788,55.0,54.855
20161231180000,30.969999,72.972099,35.0,35.0,32.309592,1.565636,1.5,54.857788,55.0,54.855
20161231181500,30.969999,72.882088,35.0,35.0,32.309592,1.565636,1.5,55.397842,55.0,54.855
20161231183000,21.639999,73.17012,35.0,35.0,32.45552,1.561622,1.5,54.299728,55.0,54.855
20161231184500,26.139999,73.080109,35.0,35.0,32.45552,1.557607,1.5,53.543655,55.0,54.855
20161231190000,32.235001,73.17012,35.0,35.0,32.45552,1.549578,1.5,55.55986,55.0,54.855
20161231191500,40.740002,73.17012,35.0,35.0,32.45552,1.553593,1.5,54.893791,55.0,54.855
20161231193000,29.945,73.080109,35.0,35.0,33.112196,1.545564,1.5,55.523853,55.0,54.855
20161231194500,34.494999,73.440147,35.0,35.0,33.258124,1.533521,1.5,56.891991,55.0,54.855
20161231200000,32.404999,73.440147,35.0,35.0,33.404052,1.537535,1.5,55.235825,55.0,54.855
20161231201500,39.900002,72.972099,35.0,35.0,33.404052,1.549578,1.5,55.523853,55.0,54.855
20161231203000,24.955,72.882088,35.0,35.0,32.747376,1.54155,1.5,54.515751,55.0,54.855
20161231204500,25.1,72.882088,35.0,35.0,32.747376,1.537535,1.5,55.18182,55.0,54.855
20161231210000,37.634998,72.792084,35.0,35.0,32.601448,1.54155,1.5,55.397842,55.0,54.855
20161231211500,37.634998,73.350136,35.0,35.0,32.601448,1.54155,1.5,54.893791,55.0,54.855
20161231213000,29.25,72.882088,35.0,35.0,32.601448,1.533521,1.5,55.739876,55.0,54.855
20161231214500,24.825001,72.792084,35.0,35.0,32.601448,1.525492,1.5,54.173717,55.0,54.855
20161231220000,39.215,72.882088,35.0,35.0,32.601448,1.533521,1.5,55.739876,55.0,54.855
20161231221500,37.919998,72.432045,35.0,35.0,32.601448,1.537535,1.5,54.857788,55.0,54.855
20161231223000,26.65,72.792084,35.0,35.0,32.601448,1.537535,1.5,54.011703,55.0,54.855
20161231224500,29.075001,72.702072,35.0,35.0,32.45552,1.537535,1.5,55.901894,55.0,54.855
20161231230000,35.66,72.522057,35.0,35.0,32.309592,1.54155,1.5,57.072006,55.0,54.855
20161231231500,39.264999,72.702072,35.0,35.0,32.309592,1.529506,1.5,54.731773,55.0,54.855
20161231233000,39.264999,72.522057,35.0,35.0,32.309592,1.549578,1.5,55.307831,55.0,54.855
20161231234500,30.76,72.792084,35.0,35.0,32.309592,1.537535,1.5,55.019806,55.0,54.855
20170101000000,35.525002,72.702072,35.0,35.0,32.45552,1.533521,1.5,57.018005,55.0,54.855
20170101001500,38.005001,72.792084,35.0,35.0,32.45552,1.533521,1.5,54.731773,55.0,54.855
20170101003000,38.005001,72.522057,35.0,35.0,32.747376,1.54155,1.5,55.019806,55.0,54.855
20170101004500,26.85,72.792084,35.0,35.0,32.747376,1.521477,1.5,54.983799,55.0,54.855
20170101010000,30.66,72.702072,35.0,35.0,32.966268,1.525492,1.5,55.613861,55.0,54.855
20170101011500,34.325001,72.612061,35.0,35.0,32.966268,1.525492,1.5,55.739876,55.0,54.855
20170101013000,40.66,72.792084,35.0,35.0,33.258124,1.521477,1.5,54.983799,55.0,54.855
20170101014500,26.51,72.612061,35.0,35.0,33.258124,1.525492,1.5,55.433846,55.0,54.855
20170101020000,26.084999,72.882088,35.0,35.0,32.747376,1.529506,1.5,55.739876,55.0,54.855
20170101021500,32.689999,72.882088,35.0,35.0,32.747376,1.525492,1.5,55.397842,55.0,54.855
20170101023000,41.895,72.702072,35.0,35.0,32.747376,1.509434,1.5,55.271828,55.0,54.855
20170101024500,33.139999,72.702072,35.0,35.0,32.747376,1.505419,1.5,55.18182,55.0,54.855
20170101030000,32.119999,72.342041,35.0,35.0,32.747376,1.501405,1.5,56.819984,55.0,54.855
20170101031500,37.435001,72.162018,35.0,35.0,32.747376,1.509434,1.5,54.857788,55.0,54.855
20170101033000,30.27,71.964005,35.0,35.0,32.601448,1.501405,1.5,54.731773,55.0,54.855
20170101034500,27.775,71.873993,35.0,35.0,32.45552,1.489362,1.5,54.983799,55.0,54.855
20170101040000,27.775,72.162018,35.0,35.0,32.45552,1.505419,1.5,54.857788,55.0,54.855
20170101041500,29.165001,71.964005,35.0,35.0,32.309592,1.481333,1.5,55.775879,55.0,54.855
20170101043000,24.540001,72.072006,35.0,35.0,32.163664,1.497391,1.5,53.327633,55.0,54.855
20170101044500,33.814999,72.162018,35.0,35.0,32.0907,1.497391,1.5,56.027901,55.0,54.855
20170101050000,21.145,72.072006,35.0,35.0,32.0907,1.505419,1.5,55.685867,55.0,54.855
20170101051500,23.200001,72.072006,35.0,35.0,32.253475,1.517463,1.5,53.543655,55.0,54.855
20170101053000,31.775,72.522057,35.0,35.0,31.944772,1.501405,1.5,54.677769,55.0,54.855
20170101054500,31.290001,72.432045,35.0,35.0,32.106561,1.501405,1.5,55.055805,55.0,54.855
20170101060000,31.290001,72.522057,35.0,35.0,32.253475,1.429145,1.5,55.235825,55.0,54.855
20170101061500,30.450001,72.522057,35.0,35.0,32.253475,1.473304,1.5,56.189919,55.0,54.855
20170101063000,33.035,72.612061,35.0,35.0,32.253475,1.497391,1.5,57.648064,55.0,54.855
20170101064500,38.744999,72.792084,35.0,35.0,32.253475,1.481333,1.5,54.173717,55.0,54.855
20170101070000,39.195,72.702072,35.0,35.0,32.309592,1.469289,1.5,55.18182,55.0,54.855
20170101071500,26.165001,72.432045,35.0,35.0,32.601448,1.485347,1.5,55.685867,55.0,54.855
20170101073000,26.985001,72.522057,35.0,35.0,32.747376,1.473304,1.5,54.011703,55.0,54.855
20170101074500,37.610001,72.522057,35.0,35.0,32.747376,1.493376,1.5,55.361839,55.0,54.855
20170101080000,41.459999,72.612061,35.0,35.0,32.82034,1.505419,1.5,55.019806,55.0,54.855
20170101081500,31.754999,72.072006,35.0,35.0,32.82034,1.465275,1.5,54.551758,55.0,54.855
20170101083000,24.135,72.162018,35.0,35.0,32.966268,1.485347,1.5,54.425743,55.0,54.855
20170101084500,25.41,72.522057,35.0,35.0,33.112196,1.477318,1.5,53.957695,55.0,54.855
20170101090000,29.129999,72.612061,35.0,35.0,33.477016,1.461261,1.5,55.685867,55.0,54.855
20170101091500,25.084999,72.522057,35.0,35.0,33.768872,1.505419,1.5,55.55986,55.0,54.855
20170101093000,33.455002,72.432045,35.0,35.0,34.060728,1.509434,1.5,54.80378,55.0,54.855
20170101094500,35.014999,72.432045,35.0,35.0,34.133692,1.509434,1.5,56.189919,55.0,54.855
20170101100000,24.040001,72.612061,35.0,35.0,34.27962,1.505419,1.5,55.613861,55.0,54.855
20170101101500,24.52,72.522057,35.0,35.0,34.425548,1.513448,1.5,54.08371,55.0,54.855
20170101103000,33.759998,72.432045,35.0,35.0,34.790368,1.497391,1.5,55.847885,55.0,54.855
20170101104500,34.474998,72.072006,35.0,35.0,34.936296,1.513448,1.5,55.271828,55.0,54.855
20170101110000,33.895,72.072006,35.0,35.0,34.936296,1.525492,1.5,55.811882,55.0,54.855
20170101111500,46.834999,71.153915,35.0,35.0,35.082224,1.513448,1.5,55.397842,55.0,54.855
20170101113000,44.18,70.775879,35.0,35.0,34.936296,1.517463,1.5,54.731773,55.0,54.855
20170101114500,51.549999,71.69397,35.0,35.0,34.790368,1.405058,1.5,56.225922,55.0,55.77
20170101120000,99.334999,70.685867,35.0,35.0,33.7397,1.545564,1.5,54.425743,55.0,53.279999
20170101121500,25.004999,70.325836,35.0,35.0,33.9148,1.505419,1.5,55.145813,55.0,54.544998
20170101123000,25.975,70.865891,35.0,35.0,33.304874,1.589723,1.5,55.271828,55.0,57.459999
20170101124500,38.779999,70.685867,35.0,35.0,32.628886,1.565636,1.5,54.893791,55.0,55.419998
20170101130000,30.719999,72.522057,35.0,35.0,32.652635,1.501405,1.5,55.361839,55.0,55.419998
20170101131500,28.370001,72.522057,35.0,35.0,32.580164,1.501405,1.5,55.235825,55.0,55.419998
20170101133000,25.879999,73.440147,35.0,35.0,32.747376,1.449217,1.5,54.227722,55.0,55.419998
20170101134500,26.245001,73.350136,35.0,35.0,31.459405,1.573665,1.5,53.543655,55.0,55.419998
20170101140000,22.93,73.080109,35.0,35.0,31.173465,1.489362,1.5,53.705673,55.0,55.419998
20170101141500,24.0,72.792084,35.0,35.0,31.189326,1.585708,1.5,53.453648,55.0,55.419998
20170101143000,31.42,72.882088,35.0,35.0,31.638041,1.593737,1.5,54.731773,55.0,55.419998
20170101144500,33.805,72.882088,35.0,35.0,31.944772,1.477318,1.5,54.893791,55.0,54.939999
20170101150000,31.844999,72.792084,35.0,35.0,31.944772,1.557607,1.5,54.551758,55.0,54.939999
20170101151500,33.599998,72.882088,35.0,35.0,32.0907,1.565636,1.5,56.639965,55.0,54.939999
20170101153000,33.915001,72.522057,35.0,35.0,32.0907,1.573665,1.5,56.765976,55.0,54.939999
20170101154500,30.965,72.432045,35.0,35.0,32.163664,1.557607,1.5,53.831684,55.0,54.939999
20170101160000,32.205002,72.342041,35.0,35.0,32.163664,1.54155,1.5,54.479752,55.0,54.939999
20170101161500,31.215,72.072006,35.0,35.0,32.163664,1.549578,1.5,54.551758,55.0,54.939999
20170101163000,26.115,72.072006,35.0,35.0,32.163664,1.553593,1.5,55.10981,55.0,54.939999
20170101164500,33.674999,72.072006,35.0,35.0,31.944772,1.545564,1.5,57.108009,55.0,54.939999
20170101170000,36.599998,72.162018,35.0,35.0,31.798844,1.545564,1.5,56.819984,55.0,54.939999
20170101171500,27.77,72.162018,35.0,35.0,31.652916,1.54155,1.5,55.019806,55.0,54.939999
20170101173000,21.735001,71.964005,35.0,35.0,31.275686,1.553593,1.5,55.271828,55.0,54.939999
20170101174500,18.885,71.69397,35.0,35.0,30.985802,1.537535,1.5,53.201622,55.0,54.939999
20170101180000,18.280001,71.964005,35.0,35.0,30.985802,1.533521,1.5,52.859589,55.0,54.939999
20170101181500,24.299999,71.783981,35.0,35.0,30.84086,1.549578,1.5,54.263725,55.0,54.939999
20170101183000,25.030001,71.964005,35.0,35.0,30.99624,1.557607,1.5,53.957695,55.0,54.939999
20170101184500,32.040001,72.072006,35.0,35.0,30.84086,1.557607,1.5,54.677769,55.0,54.939999
20170101190000,37.575001,72.072006,35.0,35.0,30.84086,1.561622,1.5,57.180019,55.0,54.939999
20170101191500,28.004999,72.162018,35.0,35.0,30.84086,1.549578,1.5,56.099911,55.0,54.939999
20170101193000,20.075001,72.162018,35.0,35.0,30.695918,1.553593,1.5,54.299728,55.0,54.939999
20170101194500,20.530001,71.964005,35.0,35.0,30.623447,1.549578,1.5,53.705673,55.0,54.939999
20170101200000,29.99,71.873993,35.0,35.0,30.478505,1.557607,1.5,55.847885,55.0,54.939999
20170101201500,35.525002,72.072006,35.0,35.0,30.63142,1.549578,1.5,57.48605,55.0,54.939999
20170101203000,31.084999,72.162018,35.0,35.0,30.63142,1.533521,1.5,57.018005,55.0,54.939999
20170101204500,24.165001,72.072006,35.0,35.0,30.777348,1.545564,1.5,55.685867,55.0,54.939999
20170101210000,18.93,71.964005,35.0,35.0,30.850312,1.565636,1.5,52.9856,55.0,54.939999
20170101211500,22.395,72.162018,35.0,35.0,30.850312,1.581694,1.5,53.543655,55.0,54.939999
20170101213000,35.790001,72.072006,35.0,35.0,31.142168,1.561622,1.5,56.189919,55.0,54.939999
20170101214500,34.32,72.162018,35.0,35.0,,1.565636,1.5,56.855988,55.0,54.939999
20170101220000,23.485001,71.964005,35.0,35.0,31.142168,1.573665,1.5,55.361839,55.0,54.939999
20170101221500,20.469999,71.873993,35.0,35.0,31.142168,1.557607,1.5,54.767776,55.0,54.939999
20170101223000,19.719999,72.162018,35.0,35.0,30.99624,1.561622,1.5,53.759678,55.0,54.939999
20170101224500,21.309999,72.072006,35.0,35.0,30.99624,1.557607,1.5,53.201622,55.0,54.939999
20170101230000,29.155001,72.072006,35.0,35.0,30.99624,1.545564,1.5,53.453648,55.0,54.939999
20170101231500,35.695,72.162018,35.0,35.0,30.99624,1.569651,1.5,56.189919,55.0,54.939999
20170101233000,33.994999,72.432045,35.0,35.0,30.99624,1.573665,1.5,56.855988,55.0,54.939999
20170101234500,30.995001,72.432045,35.0,35.0,31.142168,1.557607,1.5,55.685867,55.0,54.939999
20170102000000,22.215,72.432045,35.0,35.0,31.142168,1.569651,1.5,53.579659,55.0,54.939999
20170102001500,19.235001,72.432045,35.0,35.0,31.142168,1.573665,1.5,53.327633,55.0,54.939999
20170102003000,27.975,72.432045,35.0,35.0,31.288096,1.581694,1.5,53.507652,55.0,54.939999
20170102004500,33.580002,72.432045,35.0,35.0,31.434024,1.57768,1.5,56.819984,55.0,54.939999
20170102010000,36.794998,72.162018,35.0,35.0,31.288096,1.565636,1.5,57.144012,55.0,54.939999
20170102011500,25.405001,72.342041,35.0,35.0,31.288096,1.581694,1.5,55.235825,55.0,54.939999
20170102013000,21.040001,72.162018,35.0,35.0,31.434024,1.581694,1.5,53.543655,55.0,54.939999
20170102014500,28.549999,72.432045,35.0,35.0,31.434024,1.573665,1.5,54.731773,55.0,54.939999
20170102020000,22.465,72.252029,35.0,35.0,31.434024,1.589723,1.5,53.795681,55.0,54.939999
20170102021500,27.945,72.522057,35.0,35.0,31.434024,1.573665,1.5,55.739876,55.0,54.939999
20170102023000,25.344999,72.702072,35.0,35.0,31.652916,1.581694,1.5,55.235825,55.0,54.939999
20170102024500,31.379999,72.792084,35.0,35.0,31.652916,1.57768,1.5,55.361839,55.0,54.939999
20170102030000,30.51,72.882088,35.0,35.0,31.798844,1.481333,1.5,55.235825,55.0,54.465
20170102031500,32.174999,72.792084,35.0,35.0,31.944772,1.545564,1.5,54.857788,55.0,54.465
20170102033000,33.290001,72.702072,35.0,35.0,32.0907,1.549578,1.5,54.173717,55.0,54.465
20170102034500,42.314999,72.882088,35.0,35.0,32.309592,1.54155,1.5,55.055805,55.0,54.465
20170102040000,34.814999,73.080109,35.0,35.0,32.45552,1.549578,1.5,56.315933,55.0,54.465
20170102041500,27.415001,73.17012,35.0,35.0,32.747376,1.533521,1.5,55.48785,55.0,54.465
20170102043000,43.985001,72.882088,35.0,35.0,33.112196,1.537535,1.5,55.055805,55.0,54.465
20170102044500,29.725,73.080109,35.0,35.0,33.404052,1.549578,1.5,55.523853,55.0,54.465
20170102050000,32.965,73.17012,35.0,35.0,33.304874,1.549578,1.5,55.307831,55.0,54.465
20170102051500,37.259998,73.350136,35.0,35.0,33.449816,1.549578,1.5,57.018005,55.0,54.465
20170102053000,48.880001,73.350136,35.0,35.0,33.7397,1.54155,1.5,54.893791,55.0,54.465
20170102054500,29.295,73.260132,35.0,35.0,33.957113,1.537535,1.5,54.731773,55.0,54.465
20170102060000,27.469999,73.530151,35.0,35.0,34.246997,1.54155,1.5,55.523853,55.0,54.465
20170102061500,33.639999,72.792084,35.0,35.0,34.246997,1.553593,1.5,54.551758,55.0,54.465
20170102063000,25.34,72.612061,35.0,35.0,34.536881,1.54155,1.5,54.38974,55.0,54.465
20170102064500,25.514999,72.792084,35.0,35.0,34.754294,1.54155,1.5,55.433846,55.0,54.465
20170102070000,26.115,72.792084,35.0,35.0,34.899236,1.537535,1.5,54.047707,55.0,54.465
20170102071500,30.84,72.882088,35.0,35.0,34.899236,1.54155,1.5,54.263725,55.0,54.465
20170102073000,33.689999,73.17012,35.0,35.0,35.18912,1.54155,1.5,56.027901,55.0,54.465
20170102074500,31.705,73.260132,35.0,35.0,35.261591,1.525492,1.5,56.027901,55.0,54.465
20170102080000,27.65,73.620163,35.0,35.0,35.406533,1.533521,1.5,55.18182,55.0,54.465
20170102081500,27.65,73.710175,35.0,35.0,35.406533,1.529506,1.5,54.677769,55.0,54.465
20170102083000,27.65,73.89019,35.0,35.0,35.841359,1.509434,1.5,54.983799,55.0,54.465
20170102084500,27.65,73.89019,35.0,35.0,35.91383,1.489362,1.5,55.397842,55.0,54.465
20170102090000,27.65,74.178223,35.0,35.0,36.058772,1.529506,1.5,55.361839,55.0,54.465
20170102091500,27.65,74.358238,35.0,35.0,36.058772,1.537535,1.5,55.271828,55.0,54.465
20170102093000,27.665001,74.358238,35.0,35.0,36.566069,1.54155,1.5,54.893791,55.0,54.465
20170102094500,33.875,74.538254,35.0,35.0,36.711011,1.509434,1.5,55.397842,55.0,54.465
20170102100000,27.780001,74.898293,35.0,35.0,37.000895,1.517463,1.5,55.019806,55.0,54.465
20170102101500,27.780001,75.006302,35.0,35.0,37.000895,1.521477,1.5,54.983799,55.0,54.465
20170102103000,27.780001,75.096313,35.0,35.0,37.36325,1.525492,1.5,55.145813,55.0,54.465
20170102104500,29.075001,75.006302,35.0,35.0,37.508192,1.477318,1.5,54.425743,55.0,54.465
20170102110000,29.075001,75.096313,35.0,35.0,37.870547,1.453232,1.5,55.055805,55.0,54.465
20170102111500,34.285,75.726379,35.0,35.0,37.870547,1.473304,1.5,55.523853,55.0,54.465
20170102113000,34.044998,75.834381,35.0,35.0,38.015489,1.441188,1.5,55.739876,55.0,54.465
20170102114500,30.535,75.726379,35.0,35.0,38.160431,1.433159,1.5,54.731773,55.0,55.0
20170102120000,35.505001,75.834381,35.0,35.0,38.305373,1.413087,1.5,54.767776,55.0,55.470001
20170102121500,35.505001,76.374435,35.0,35.0,38.305373,1.441188,1.5,54.893791,55.0,56.005001
20170102123000,35.505001,76.104416,35.0,35.0,38.10751,1.445203,1.5,55.361839,55.0,56.540001
20170102124500,35.505001,76.014404,35.0,35.0,38.036025,1.441188,1.5,54.893791,55.0,56.540001
20170102130000,35.505001,75.834381,35.0,35.0,37.750085,1.441188,1.5,55.019806,55.0,56.540001
20170102131500,33.509998,75.546356,35.0,35.0,37.750085,1.573665,1.5,54.551758,55.0,55.505001
20170102133000,34.25,75.636368,35.0,35.0,37.595368,1.585708,1.5,54.551758,55.0,55.505001
20170102134500,34.880001,75.726379,35.0,35.0,37.595368,1.57768,1.5,55.649864,55.0,55.505001
20170102140000,28.575001,75.186325,35.0,35.0,38.015489,1.581694,1.5,55.397842,55.0,55.505001
20170102141500,26.375,74.088211,35.0,35.0,38.015489,1.585708,1.5,55.145813,55.0,55.505001
20170102143000,34.970001,73.998199,35.0,35.0,35.628128,1.557607,1.5,55.235825,55.0,55.505001
20170102144500,23.684999,73.530151,35.0,35.0,35.867896,1.565636,1.5,54.08371,55.0,55.025002
20170102150000,22.219999,72.522057,35.0,35.0,33.314717,1.565636,1.5,53.327633,55.0,55.025002
20170102151500,43.855,71.69397,35.0,35.0,33.314717,1.557607,1.5,54.173717,55.0,55.025002
20170102153000,41.334999,71.69397,35.0,35.0,32.717456,1.565636,1.5,55.18182,55.0,55.025002
20170102154500,42.220001,71.783981,35.0,35.0,32.746135,1.565636,1.5,55.397842,55.0,55.025002
20170102160000,28.295,72.162018,35.0,35.0,33.132732,1.561622,1.5,54.353737,55.0,55.025002
20170102161500,33.294998,72.072006,35.0,35.0,33.132732,1.549578,1.5,56.225922,55.0,55.025002
20170102163000,40.174999,72.072006,35.0,35.0,33.708556,1.545564,1.5,53.705673,55.0,55.025002
20170102164500,47.055,71.783981,35.0,35.0,33.708556,1.561622,1.5,55.307831,55.0,55.025002
20170102170000,35.560001,71.783981,35.0,35.0,33.53247,1.553593,1.5,56.225922,55.0,55.025002
20170102171500,29.215,71.783981,35.0,35.0,33.53247,1.549578,1.5,54.263725,55.0,55.025002
20170102173000,40.215,70.955902,35.0,35.0,33.10356,1.565636,1.5,55.019806,55.0,55.025002
20170102174500,32.150002,72.432045,35.0,35.0,32.889105,1.569651,1.5,55.18182,55.0,55.025002
20170102180000,30.014999,72.162018,35.0,35.0,32.603165,1.569651,1.5,54.929794,55.0,55.025002
20170102181500,30.014999,72.072006,35.0,35.0,32.603165,1.561622,1.5,54.641766,55.0,55.025002
20170102183000,27.895,72.342041,35.0,35.0,31.9598,1.525492,1.5,55.235825,55.0,55.025002
20170102184500,33.134998,72.162018,35.0,35.0,31.67386,1.569651,1.5,55.433846,55.0,55.025002
20170102190000,25.469999,71.873993,35.0,35.0,31.316435,1.569651,1.5,55.847885,55.0,55.025002
20170102191500,18.674999,71.513954,35.0,35.0,31.316435,1.565636,1.5,53.705673,55.0,55.025002
20170102193000,18.629999,71.513954,35.0,35.0,31.117348,1.525492,1.5,52.823582,55.0,55.025002
20170102194500,19.434999,71.063911,35.0,35.0,30.829436,1.569651,1.5,53.29163,55.0,55.025002
20170102200000,30.275,70.955902,35.0,35.0,30.68548,1.565636,1.5,54.767776,55.0,55.025002
20170102201500,34.290001,70.595863,35.0,35.0,30.68548,1.553593,1.5,56.099911,55.0,55.025002
20170102203000,37.810001,70.685867,35.0,35.0,30.181634,1.485347,1.5,57.522053,55.0,55.025002
20170102204500,20.805,70.505852,35.0,35.0,29.893722,1.557607,1.5,56.099911,55.0,55.025002
20170102210000,16.514999,70.325836,35.0,35.0,29.533832,1.573665,1.5,53.453648,55.0,55.025002
20170102211500,28.205,70.325836,35.0,35.0,29.533832,1.565636,1.5,55.235825,55.0,55.025002
20170102213000,36.23,70.325836,35.0,35.0,28.600005,1.565636,1.5,57.55806,55.0,55.025002
20170102214500,21.48,69.857788,35.0,35.0,28.52614,1.573665,1.5,56.063908,55.0,55.025002
20170102220000,16.540001,69.9478,35.0,35.0,27.81367,1.485347,1.5,53.507652,55.0,55.025002
20170102221500,25.950001,69.9478,35.0,35.0,27.81367,1.565636,1.5,54.605759,55.0,55.025002
20170102223000,34.764999,69.767776,35.0,35.0,27.313275,1.581694,1.5,56.729973,55.0,55.025002
20170102224500,17.129999,69.587761,35.0,35.0,27.230536,1.589723,1.5,53.579659,55.0,55.025002
20170102230000,22.360001,69.317734,35.0,35.0,26.942624,1.569651,1.5,52.9856,55.0,55.025002
20170102231500,23.27,69.407745,35.0,35.0,26.942624,1.585708,1.5,56.225922,55.0,55.025002
20170102233000,15.88,69.227722,35.0,35.0,26.654712,1.569651,1.5,52.823582,55.0,55.025002
20170102234500,33.064999,69.407745,35.0,35.0,26.582734,1.593737,1.5,57.396042,55.0,55.025002
20170103000000,14.48,69.137711,35.0,35.0,26.565071,1.57768,1.5,53.165619,55.0,55.025002
20170103001500,36.220001,69.137711,35.0,35.0,26.565071,1.593737,1.5,57.684067,55.0,55.025002
20170103003000,18.465,69.137711,35.0,35.0,26.00691,1.573665,1.5,53.543655,55.0,55.025002
20170103004500,25.315001,69.227722,35.0,35.0,25.934932,1.581694,1.5,54.731773,55.0,55.025002
20170103010000,29.264999,69.047707,35.0,35.0,25.912832,1.57768,1.5,56.69397,55.0,55.025002
20170103011500,15.81,69.047707,35.0,35.0,25.912832,1.573665,1.5,52.823582,55.0,55.025002
20170103013000,33.224998,68.957703,35.0,35.0,25.359108,1.585708,1.5,56.765976,55.0,55.025002
20170103014500,15.215,68.66967,35.0,35.0,25.478006,1.57768,1.5,53.507652,55.0,55.025002
20170103020000,33.584999,68.759674,35.0,35.0,25.28713,1.529506,1.5,56.027901,55.0,55.025002
20170103021500,14.835,68.66967,35.0,35.0,25.28713,1.57768,1.5,52.769577,55.0,55.025002
20170103023000,28.035,68.489655,35.0,35.0,24.999218,1.573665,1.5,56.099911,55.0,55.025002
20170103024500,29.139999,68.489655,35.0,35.0,24.855262,1.585708,1.5,55.271828,55.0,55.025002
20170103030000,17.610001,68.039612,35.0,35.0,24.711306,1.533521,1.5,53.66967,55.0,55.025002
20170103031500,24.834999,68.039612,35.0,35.0,24.711306,1.573665,1.5,56.531956,55.0,55.025002
20170103033000,27.4,68.129616,35.0,35.0,24.20746,1.573665,1.5,54.047707,55.0,55.025002
20170103034500,19.059999,68.489655,35.0,35.0,24.063504,1.573665,1.5,55.901894,55.0,55.025002
20170103040000,28.07,68.309631,35.0,35.0,24.063504,1.565636,1.5,54.173717,55.0,55.025002
20170103041500,15.515,68.039612,35.0,35.0,24.063504,1.581694,1.5,53.885689,55.0,55.025002
20170103043000,31.905001,68.039612,35.0,35.0,23.84757,1.533521,1.5,56.729973,55.0,55.025002
20170103044500,23.360001,68.039612,35.0,35.0,23.703614,1.561622,1.5,53.957695,55.0,55.025002
20170103050000,15.99,67.859589,35.0,35.0,23.415702,1.57768,1.5,54.227722,55.0,55.025002
20170103051500,30.215,67.9496,35.0,35.0,23.415702,1.557607,1.5,56.982002,55.0,55.025002
20170103053000,26.895,67.859589,35.0,35.0,23.199768,1.573665,1.5,53.921692,55.0,55.025002
20170103054500,13.995,67.751579,35.0,35.0,23.199768,1.565636,1.5,53.417641,55.0,55.025002
20170103060000,21.309999,67.751579,35.0,35.0,22.911856,1.561622,1.5,54.857788,55.0,55.025002
20170103061500,32.314999,67.751579,35.0,35.0,22.911856,1.569651,1.5,55.9739,55.0,55.025002
20170103063000,16.719999,67.751579,35.0,35.0,22.695922,1.565636,1.5,54.011703,55.0,55.025002
20170103064500,33.27,67.751579,35.0,35.0,22.796579,1.57768,1.5,57.072006,55.0,55.025002
20170103070000,14.92,68.039612,35.0,35.0,22.506695,1.585708,1.5,52.769577,55.0,55.025002
20170103071500,27.004999,68.039612,35.0,35.0,22.506695,1.573665,1.5,56.315933,55.0,55.025002
20170103073000,16.035,68.21962,35.0,35.0,22.897236,1.561622,1.5,53.039604,55.0,55.025002
20170103074500,31.834999,68.849686,35.0,35.0,22.9702,1.557607,1.5,55.55986,55.0,55.025002
20170103080000,35.43,69.407745,35.0,35.0,23.116128,1.529506,1.5,56.69397,55.0,55.025002
20170103081500,34.720001,69.857788,35.0,35.0,23.116128,1.533521,1.5,56.69397,55.0,55.025002
20170103083000,33.625,70.685867,35.0,35.0,23.772804,1.445203,1.5,57.072006,55.0,55.025002
20170103084500,31.49,70.685867,35.0,35.0,24.06466,1.561622,1.5,54.479752,55.0,55.025002
20170103090000,35.674999,71.063911,35.0,35.0,24.867264,1.553593,1.5,55.9739,55.0,55.025002
20170103091500,31.370001,70.865891,35.0,35.0,24.867264,1.557607,1.5,55.019806,55.0,55.025002
20170103093000,29.610001,71.243927,35.0,35.0,25.596904,1.42513,1.5,54.893791,55.0,55.025002
20170103094500,25.940001,72.072006,35.0,35.0,26.25358,1.565636,1.5,55.019806,55.0,55.025002
20170103100000,25.295,72.432045,35.0,35.0,26.927426,1.561622,1.5,54.80378,55.0,55.025002
20170103101500,30.77,72.792084,35.0,35.0,26.927426,1.557607,1.5,55.18182,55.0,55.025002
20170103103000,32.334999,72.162018,35.0,35.0,28.382184,1.565636,1.5,54.353737,55.0,55.950001
20170103104500,32.974998,72.072006,35.0,35.0,28.88603,1.593737,1.5,56.477951,55.0,55.950001
20170103110000,21.940001,71.69397,35.0,35.0,30.043679,1.557607,1.5,54.767776,55.0,55.470001
20170103111500,21.91,72.882088,35.0,35.0,30.043679,1.445203,1.5,54.605759,55.0,55.470001
20170103113000,22.360001,72.792084,35.0,35.0,31.030495,1.449217,1.5,55.48785,55.0,55.470001
20170103114500,30.709999,73.080109,35.0,35.0,31.276825,1.457246,1.5,54.677769,55.0,55.470001
20170103120000,33.939999,73.17012,35.0,35.0,30.941976,1.453232,1.5,56.603962,55.0,55.470001
20170103121500,23.9,73.440147,35.0,35.0,30.941976,1.465275,1.5,54.353737,55.0,55.470001
20170103123000,28.225,73.17012,35.0,35.0,30.778691,1.537535,1.5,54.08371,55.0,55.470001
20170103124500,30.805,73.080109,35.0,35.0,30.497426,1.517463,1.5,54.425743,55.0,55.470001
20170103130000,23.280001,72.972099,35.0,35.0,30.565375,1.497391,1.5,54.227722,55.0,55.470001
20170103131500,21.959999,72.882088,35.0,35.0,32.257572,1.537535,1.5,55.235825,55.0,55.470001
20170103133000,22.85,72.432045,35.0,35.0,31.364698,1.569651,1.5,54.08371,55.0,55.470001
20170103134500,28.165001,72.612061,35.0,35.0,31.180724,1.57768,1.5,54.605759,55.0,55.470001
20170103140000,32.674999,72.162018,35.0,35.0,31.304875,1.557607,1.5,55.649864,55.0,55.470001
20170103141500,36.41,72.252029,35.0,35.0,31.304875,1.569651,1.5,57.072006,55.0,55.470001
20170103143000,22.57,72.522057,35.0,35.0,30.21713,1.585708,1.5,55.235825,55.0,55.470001
20170103144500,18.565001,72.342041,35.0,35.0,30.21713,1.57768,1.5,53.381638,55.0,55.470001
20170103150000,34.285,71.964005,35.0,35.0,30.59691,1.569651,1.5,55.055805,55.0,55.470001
20170103151500,30.1,72.162018,35.0,35.0,30.59691,1.569651,1.5,56.855988,55.0,55.470001
20170103153000,19.76,71.964005,35.0,35.0,30.714244,1.57768,1.5,54.605759,55.0,55.470001
20170103154500,23.495001,72.162018,35.0,35.0,30.714244,1.593737,1.5,52.9856,55.0,55.470001
20170103160000,34.860001,72.072006,35.0,35.0,30.538243,1.581694,1.5,56.315933,55.0,55.470001
20170103161500,33.685001,71.69397,35.0,35.0,30.538243,1.57768,1.5,56.855988,55.0,55.470001
20170103163000,19.719999,71.423943,35.0,35.0,30.75008,1.581694,1.5,54.263725,55.0,55.470001
20170103164500,18.455,71.333939,35.0,35.0,30.628802,1.585708,1.5,53.417641,55.0,55.470001
20170103170000,26.379999,70.955902,35.0,35.0,30.565375,1.57768,1.5,53.543655,55.0,55.470001
20170103171500,33.105,70.955902,35.0,35.0,30.565375,1.557607,1.5,56.891991,55.0,55.470001
20170103173000,36.105,70.685867,35.0,35.0,30.50664,1.565636,1.5,56.891991,55.0,55.470001
20170103174500,37.0,70.685867,35.0,35.0,30.356853,1.561622,1.5,57.522053,55.0,55.470001
20170103180000,30.725,70.685867,35.0,35.0,30.108058,1.57768,1.5,56.225922,55.0,55.470001
20170103181500,19.065001,70.235825,35.0,35.0,30.108058,1.57768,1.5,53.957695,55.0,55.470001
20170103183000,20.18,70.595863,35.0,35.0,29.869208,1.521477,1.5,54.767776,55.0,55.470001
20170103184500,22.450001,70.595863,35.0,35.0,29.601016,1.557607,1.5,52.823582,55.0,55.470001
20170103190000,35.474998,70.325836,35.0,35.0,29.44244,1.557607,1.5,55.361839,55.0,55.470001
20170103191500,36.98,70.235825,35.0,35.0,29.44244,1.565636,1.5,56.765976,55.0,55.470001
20170103193000,25.32,70.235825,35.0,35.0,28.844023,1.553593,1.5,56.729973,55.0,55.470001
20170103194500,18.200001,70.325836,35.0,35.0,28.92496,1.545564,1.5,53.381638,55.0,55.470001
20170103200000,24.58,69.9478,35.0,35.0,28.3728,1.557607,1.5,53.543655,55.0,55.470001
20170103201500,35.625,70.235825,35.0,35.0,28.3728,1.557607,1.5,56.405941,55.0,55.470001
20170103203000,28.200001,70.325836,35.0,35.0,28.031729,1.553593,1.5,56.819984,55.0,55.470001
20170103204500,18.815001,70.235825,35.0,35.0,27.82319,1.537535,1.5,53.957695,55.0,55.470001
20170103210000,29.15,70.235825,35.0,35.0,27.197573,1.561622,1.5,55.55986,55.0,55.470001
20170103211500,32.849998,70.055801,35.0,35.0,27.197573,1.54155,1.5,56.603962,55.0,55.470001
20170103213000,19.09,70.235825,35.0,35.0,,1.533521,1.5,53.957695,55.0,55.470001
20170103214500,17.98,70.235825,35.0,35.0,,1.545564,1.5,52.949596,55.0,55.470001
20170103220000,35.040001,70.235825,35.0,35.0,,1.497391,1.5,56.225922,55.0,55.470001
20170103221500,19.959999,70.325836,35.0,35.0,26.423648,1.521477,1.5,54.767776,55.0,55.470001
20170103223000,19.540001,70.235825,35.0,35.0,25.793594,1.54155,1.5,53.579659,55.0,55.470001
20170103224500,36.580002,70.235825,35.0,35.0,25.636905,1.517463,1.5,57.360039,55.0,55.470001
20170103230000,18.82,70.325836,35.0,35.0,25.566406,1.493376,1.5,54.353737,55.0,55.470001
20170103231500,25.275,70.325836,35.0,35.0,25.566406,1.533521,1.5,53.29163,55.0,55.470001
20170103233000,27.01,70.595863,35.0,35.0,25.16354,1.529506,1.5,56.891991,55.0,55.470001
20170103234500,15.97,70.235825,35.0,35.0,24.81351,1.54155,1.5,53.543655,55.0,55.470001
20170104000000,35.724998,70.685867,35.0,35.0,24.533486,1.529506,1.5,57.270027,55.0,55.470001
20170104001500,17.625,70.685867,35.0,35.0,24.533486,1.54155,1.5,53.921692,55.0,55.470001
20170104003000,25.23,70.685867,35.0,35.0,24.78376,1.529506,1.5,54.551758,55.0,55.470001
20170104004500,22.035,70.595863,35.0,35.0,24.80093,1.545564,1.5,55.775879,55.0,55.470001
20170104010000,17.15,70.505852,35.0,35.0,24.694272,1.54155,1.5,53.039604,55.0,55.470001
20170104011500,16.91,69.497757,35.0,35.0,24.694272,1.429145,1.5,52.823582,55.0,53.75
20170104013000,34.939999,69.137711,35.0,35.0,24.572416,1.413087,1.5,57.072006,55.0,53.75
20170104014500,19.5,69.137711,35.0,35.0,24.572416,1.433159,1.5,53.29163,55.0,53.75
20170104020000,24.24,68.759674,35.0,35.0,24.572416,1.413087,1.5,55.847885,55.0,53.75
20170104021500,30.059999,69.227722,35.0,35.0,24.572416,1.417102,1.5,54.137718,55.0,53.75
20170104023000,16.535,69.587761,35.0,35.0,24.43832,1.421116,1.5,54.425743,55.0,53.75
20170104024500,34.0,69.317734,35.0,35.0,24.304224,1.409073,1.5,57.072006,55.0,53.75
20170104030000,16.459999,68.759674,35.0,35.0,24.221485,1.413087,1.5,52.9856,55.0,54.305
20170104031500,31.825001,69.137711,35.0,35.0,24.221485,1.437174,1.5,56.441948,55.0,54.305
20170104033000,23.639999,69.497757,35.0,35.0,24.067754,1.429145,1.5,54.263725,55.0,54.305
20170104034500,25.555,70.235825,35.0,35.0,23.931686,1.445203,1.5,56.027901,55.0,54.305
20170104040000,22.360001,70.235825,35.0,35.0,23.795618,1.42513,1.5,53.507652,55.0,54.305
20170104041500,27.26,69.857788,35.0,35.0,23.795618,1.445203,1.5,56.405941,55.0,54.305
20170104043000,19.33,69.227722,35.0,35.0,23.727584,1.437174,1.5,52.859589,55.0,54.305
20170104044500,20.17,69.227722,35.0,35.0,23.795618,1.453232,1.5,55.433846,55.0,54.305
20170104050000,33.244999,69.137711,35.0,35.0,23.795618,1.449217,1.5,56.855988,55.0,54.305
20170104051500,17.115,69.137711,35.0,35.0,23.795618,1.437174,1.5,53.039604,55.0,54.305
20170104053000,22.73,68.759674,35.0,35.0,23.795618,1.449217,1.5,55.739876,55.0,54.305
20170104054500,33.215,68.759674,35.0,35.0,23.727584,1.453232,1.5,56.603962,55.0,54.305
20170104060000,14.77,68.129616,35.0,35.0,23.591516,1.441188,1.5,53.381638,55.0,54.305
20170104061500,24.254999,65.573357,35.0,35.0,23.591516,1.457246,1.5,56.603962,55.0,54.305
20170104063000,23.295,65.483353,35.0,35.0,23.567444,1.489362,1.5,53.075607,55.0,55.389999
20170104064500,20.440001,65.105316,35.0,35.0,23.567444,1.513448,1.5,56.063908,55.0,55.389999
20170104070000,32.720001,64.835281,35.0,35.0,23.43039,1.525492,1.5,57.018005,55.0,55.389999
20170104071500,15.975,64.925293,35.0,35.0,23.43039,1.513448,1.5,52.9856,55.0,55.389999
20170104073000,23.209999,65.195328,35.0,35.0,23.5414,1.517463,1.5,56.153915,55.0,55.389999
20170104074500,32.470001,65.843384,35.0,35.0,23.40336,1.533521,1.5,54.857788,55.0,55.389999
20170104080000,17.370001,65.663368,35.0,35.0,23.33434,1.521477,1.5,53.29163,55.0,55.389999
20170104081500,34.98,65.573357,35.0,35.0,23.33434,1.517463,1.5,56.855988,55.0,55.389999
20170104083000,16.950001,66.383438,35.0,35.0,23.443871,1.465275,1.5,53.11161,55.0,55.389999
20170104084500,30.995001,66.563461,35.0,35.0,23.443871,1.473304,1.5,54.983799,55.0,55.389999
20170104090000,30.5,68.039612,35.0,35.0,23.791436,1.513448,1.5,55.9739,55.0,55.389999
20170104091500,27.865,67.211517,35.0,35.0,23.791436,1.525492,1.5,54.515751,55.0,55.389999
20170104093000,31.504999,67.031502,35.0,35.0,24.184187,1.433159,1.5,55.019806,55.0,55.389999
20170104094500,25.67,66.203423,35.0,35.0,24.203822,1.533521,1.5,55.271828,55.0,55.389999
20170104100000,27.0,66.851486,35.0,35.0,23.910079,1.521477,1.5,54.80378,55.0,55.389999
20170104101500,27.0,67.211517,35.0,35.0,23.910079,1.473304,1.5,54.893791,55.0,55.389999
20170104103000,27.0,67.121513,35.0,35.0,24.02454,1.481333,1.5,54.857788,55.0,55.389999
20170104104500,25.4,67.031502,35.0,35.0,24.02454,1.505419,1.5,54.893791,55.0,55.389999
20170104110000,33.384998,68.399643,35.0,35.0,24.30062,1.513448,1.5,54.551758,55.0,55.389999
20170104111500,25.934999,69.137711,35.0,35.0,24.30062,1.525492,1.5,54.38974,55.0,55.389999
20170104113000,32.200001,69.857788,35.0,35.0,24.896895,1.413087,1.5,54.641766,55.0,57.544998
20170104114500,32.200001,69.587761,35.0,35.0,24.916445,1.481333,1.5,55.271828,55.0,57.544998
20170104120000,32.200001,69.497757,35.0,35.0,25.124814,1.477318,1.5,55.145813,55.0,57.544998
20170104121500,32.200001,69.767776,35.0,35.0,25.12308,1.553593,1.5,54.857788,55.0,57.544998
20170104123000,30.73,69.137711,35.0,35.0,25.054961,1.529506,1.5,54.515751,55.0,57.544998
20170104124500,26.184999,69.857788,35.0,35.0,25.31535,1.589723,1.5,55.055805,55.0,57.064999
20170104130000,26.184999,69.137711,35.0,35.0,25.301376,1.569651,1.5,55.019806,55.0,56.525002
20170104131500,26.184999,69.137711,35.0,35.0,25.301376,1.533521,1.5,55.18182,55.0,56.525002
20170104133000,27.379999,69.857788,35.0,35.0,25.019125,1.557607,1.5,55.235825,55.0,56.525002
20170104134500,32.365002,69.587761,35.0,35.0,24.944104,1.573665,1.5,54.551758,55.0,56.525002
20170104140000,26.6,69.137711,35.0,35.0,25.4505,1.57768,1.5,55.18182,55.0,56.525002
20170104141500,32.25,68.759674,35.0,35.0,25.4505,1.573665,1.5,54.677769,55.0,56.525002
20170104143000,26.35,69.047707,35.0,35.0,25.212126,1.581694,1.5,55.433846,55.0,56.525002
20170104144500,24.48,69.227722,35.0,35.0,25.071043,1.581694,1.5,55.055805,55.0,56.525002
20170104150000,31.84,68.957703,35.0,35.0,25.15198,1.569651,1.5,54.767776,55.0,55.98
20170104151500,23.83,68.399643,35.0,35.0,25.15198,1.573665,1.5,54.605759,55.0,55.98
20170104153000,33.279999,68.66967,35.0,35.0,24.75248,1.569651,1.5,55.397842,55.0,55.98
20170104154500,25.02,68.399643,35.0,35.0,24.75248,1.565636,1.5,54.929794,55.0,55.98
20170104160000,24.42,67.9496,35.0,35.0,24.63416,1.565636,1.5,54.605759,55.0,55.98
20170104161500,27.129999,67.571564,35.0,35.0,24.63416,1.565636,1.5,55.739876,55.0,55.98
20170104163000,25.275,67.121513,35.0,35.0,24.084873,1.561622,1.5,55.523853,55.0,55.98
20170104164500,25.165001,67.751579,35.0,35.0,23.850205,1.557607,1.5,54.353737,55.0,55.98
20170104170000,22.735001,69.407745,35.0,35.0,23.850205,1.54155,1.5,53.957695,55.0,55.98
20170104171500,31.98,69.587761,35.0,35.0,23.850205,1.525492,1.5,54.857788,55.0,55.98
20170104173000,31.115,69.227722,35.0,35.0,23.322202,1.477318,1.5,55.9739,55.0,55.98
20170104174500,24.225,69.137711,35.0,35.0,23.03684,1.521477,1.5,54.173717,55.0,55.98
20170104180000,24.834999,69.767776,35.0,35.0,22.863882,1.517463,1.5,54.173717,55.0,55.98
20170104181500,22.225,69.227722,35.0,35.0,22.863882,1.525492,1.5,55.271828,55.0,55.98
20170104183000,23.139999,69.227722,35.0,35.0,22.563815,1.533521,1.5,54.857788,55.0,55.98
20170104184500,23.555,68.759674,35.0,35.0,22.442537,1.529506,1.5,55.055805,55.0,55.98
20170104190000,30.205,68.759674,35.0,35.0,22.018064,1.521477,1.5,56.027901,55.0,55.98
20170104191500,25.280001,68.579659,35.0,35.0,22.018064,1.525492,1.5,53.831684,55.0,55.98
20170104193000,22.934999,68.849686,35.0,35.0,21.581844,1.517463,1.5,55.235825,55.0,55.98
20170104194500,25.42,68.489655,35.0,35.0,21.568125,1.529506,1.5,53.885689,55.0,55.98
20170104200000,30.129999,68.849686,35.0,35.0,21.428198,1.517463,1.5,56.225922,55.0,55.98
20170104201500,22.245001,68.957703,35.0,35.0,21.428198,1.533521,1.5,54.08371,55.0,55.98
20170104203000,35.150002,68.759674,35.0,35.0,21.096494,1.521477,1.5,56.189919,55.0,55.98
20170104204500,21.360001,68.849686,35.0,35.0,20.971272,1.525492,1.5,55.055805,55.0,55.98
20170104210000,20.535,68.399643,35.0,35.0,20.84605,1.525492,1.5,53.327633,55.0,55.98
20170104211500,35.334999,68.399643,35.0,35.0,20.84605,1.525492,1.5,56.855988,55.0,55.98
20170104213000,23.385,68.399643,35.0,35.0,20.505472,1.525492,1.5,55.523853,55.0,55.98
20170104214500,23.635,68.039612,35.0,35.0,20.41238,1.537535,1.5,53.507652,55.0,55.98
20170104220000,35.935001,68.129616,35.0,35.0,20.157992,1.409073,1.5,55.937897,55.0,55.98
20170104221500,20.504999,68.039612,35.0,35.0,20.157992,1.54155,1.5,54.08371,55.0,55.98
20170104223000,33.630001,67.859589,35.0,35.0,19.894407,1.529506,1.5,55.811882,55.0,55.98
20170104224500,21.514999,68.039612,35.0,35.0,19.894407,1.533521,1.5,55.433846,55.0,55.98
20170104230000,26.18,68.039612,35.0,35.0,19.855052,1.54155,1.5,53.453648,55.0,55.98
20170104231500,29.98,68.039612,35.0,35.0,19.855052,1.525492,1.5,56.945995,55.0,55.98
20170104233000,19.615,67.859589,35.0,35.0,19.48588,1.529506,1.5,53.237625,55.0,55.98
20170104234500,36.130001,67.751579,35.0,35.0,19.440116,1.521477,1.5,56.729973,55.0,55.98
20170105000000,19.299999,67.661568,35.0,35.0,19.307992,1.54155,1.5,54.551758,55.0,55.98
20170105001500,36.310001,67.9496,35.0,35.0,19.192715,1.517463,1.5,55.235825,55.0,55.98
20170105003000,19.915001,67.859589,35.0,35.0,18.873336,1.529506,1.5,55.307831,55.0,55.98
20170105004500,24.905001,67.481552,35.0,35.0,18.873336,1.513448,1.5,54.353737,55.0,55.98
20170105010000,23.805,67.751579,35.0,35.0,18.953287,1.525492,1.5,55.523853,55.0,55.98
20170105011500,25.805,67.751579,35.0,35.0,18.953287,1.513448,1.5,54.047707,55.0,55.98
20170105013000,22.715,67.661568,35.0,35.0,18.829136,1.54155,1.5,56.063908,55.0,55.98
20170105014500,22.5,67.301529,35.0,35.0,18.693068,1.525492,1.5,53.327633,55.0,55.98
20170105020000,24.25,67.391541,35.0,35.0,18.693068,1.533521,1.5,55.523853,55.0,55.98
20170105021500,21.43,67.481552,35.0,35.0,18.693068,1.521477,1.5,53.11161,55.0,55.98
20170105023000,23.735001,67.301529,35.0,35.0,18.290865,1.533521,1.5,56.099911,55.0,55.98
20170105024500,19.73,67.391541,35.0,35.0,18.3649,1.521477,1.5,53.453648,55.0,55.98
20170105030000,31.365,67.751579,35.0,35.0,18.22686,1.54155,1.5,57.072006,55.0,55.98
20170105031500,19.99,67.661568,35.0,35.0,18.22686,1.533521,1.5,53.507652,55.0,55.98
20170105033000,35.650002,67.751579,35.0,35.0,18.722988,1.54155,1.5,57.018005,55.0,55.98
20170105034500,19.915001,68.129616,35.0,35.0,19.080498,1.513448,1.5,53.759678,55.0,55.98
20170105040000,34.419998,68.21962,35.0,35.0,19.432993,1.525492,1.5,55.847885,55.0,55.98
20170105041500,28.82,68.039612,35.0,35.0,19.432993,1.521477,1.5,56.27993,55.0,55.98
20170105043000,25.219999,67.751579,35.0,35.0,19.773078,1.529506,1.5,54.011703,55.0,55.98
20170105044500,30.6,67.859589,35.0,35.0,19.843084,1.521477,1.5,56.765976,55.0,55.98
20170105050000,24.24,67.859589,35.0,35.0,20.037734,1.505419,1.5,53.543655,55.0,55.98
20170105051500,28.93,67.751579,35.0,35.0,19.95236,1.525492,1.5,56.531956,55.0,55.98
20170105053000,19.825001,67.859589,35.0,35.0,19.67628,1.533521,1.5,53.453648,55.0,55.98
20170105054500,33.810001,67.661568,35.0,35.0,19.60726,1.521477,1.5,56.567955,55.0,55.98
20170105060000,24.34,62.927094,35.0,35.0,19.60726,1.54155,1.5,54.227722,55.0,55.98
20170105061500,16.025,62.189022,35.0,35.0,19.60726,1.553593,1.5,52.9856,55.0,55.98
20170105063000,13.02,62.09901,35.0,35.0,19.19314,1.557607,1.5,53.237625,55.0,55.98
20170105064500,15.275,61.918995,35.0,35.0,19.064552,1.557607,1.5,53.507652,55.0,55.98
20170105070000,15.35,62.189022,35.0,35.0,19.064552,1.561622,1.5,54.011703,55.0,55.98
20170105071500,14.935,62.189022,35.0,35.0,19.064552,1.569651,1.5,54.515751,55.0,55.98
20170105073000,16.09,62.369041,35.0,35.0,19.143024,1.533521,1.5,54.929794,55.0,55.98
20170105074500,25.055,64.115219,35.0,35.0,19.221496,1.521477,1.5,56.225922,55.0,55.98
20170105080000,29.084999,63.827187,35.0,35.0,19.37096,1.569651,1.5,54.137718,55.0,55.98
20170105081500,23.469999,63.647163,35.0,35.0,19.654928,1.557607,1.5,55.523853,55.0,55.98
20170105083000,25.305,64.835281,33.945431,33.945,20.151872,1.533521,1.5,54.353737,55.0,62.32
20170105084500,27.055,64.745277,35.0,35.0,20.648816,1.42513,1.5,54.515751,55.0,58.485001
20170105090000,31.625,67.211517,33.18581,33.185001,20.932784,1.517463,1.5,55.397842,55.0,63.990002
20170105091500,33.555,67.301529,33.18581,33.185001,21.124969,1.517463,1.5,54.731773,55.0,63.990002
20170105093000,27.434999,67.121513,33.939899,33.939999,21.75946,1.573665,1.5,55.397842,55.0,62.330002
20170105094500,32.924999,67.661568,33.939899,33.939999,22.46445,1.581694,1.5,54.893791,55.0,62.330002
20170105100000,30.805,67.661568,35.0,35.0,22.783336,1.525492,1.5,54.551758,55.0,59.84
20170105101500,30.805,68.129616,35.0,35.0,23.133366,1.537535,1.5,54.731773,55.0,59.84
20170105103000,28.49,68.21962,35.0,35.0,24.393474,1.537535,1.5,54.767776,55.0,58.724998
20170105104500,29.620001,69.227722,35.0,35.0,25.19788,1.529506,1.5,55.145813,55.0,59.985001
20170105110000,28.395,69.317734,35.0,35.0,25.417673,1.597752,1.5,54.929794,55.0,56.900002
20170105111500,31.575001,69.587761,33.762711,33.764999,25.760308,1.581694,1.5,54.929794,55.0,62.720001
20170105113000,31.575001,69.587761,35.0,35.0,26.247715,1.597752,1.5,54.731773,55.0,58.919998
20170105114500,31.959999,69.677765,35.0,35.0,26.852048,1.565636,1.5,55.433846,55.0,56.689999
20170105120000,34.235001,70.235825,35.0,35.0,27.046205,1.481333,1.5,55.271828,55.0,56.689999
20170105121500,28.094999,70.235825,35.0,35.0,27.312425,1.569651,1.5,54.38974,55.0,56.689999
20170105123000,26.82,71.423943,35.0,35.0,27.763928,1.513448,1.5,55.397842,55.0,56.689999
20170105124500,35.849998,71.423943,35.0,35.0,28.377305,1.553593,1.5,54.767776,55.0,56.689999
20170105130000,26.325001,71.423943,35.0,35.0,28.622734,1.561622,1.5,54.731773,55.0,56.689999
20170105131500,35.57,71.333939,35.0,35.0,28.927816,1.549578,1.5,55.10981,55.0,56.689999
20170105133000,26.514999,71.603958,35.0,35.0,29.517937,1.517463,1.5,54.551758,55.0,56.689999
20170105134500,30.995001,71.69397,35.0,35.0,30.071984,1.54155,1.5,54.731773,55.0,56.689999
20170105140000,30.995001,72.162018,35.0,35.0,30.13706,1.549578,1.5,54.731773,55.0,56.689999
20170105141500,25.15,72.972099,35.0,35.0,30.397364,1.545564,1.5,54.173717,55.0,56.689999
20170105143000,29.469999,72.882088,35.0,35.0,,1.553593,1.5,56.063908,55.0,56.689999
20170105144500,26.084999,72.072006,35.0,35.0,30.356853,1.597752,1.5,54.929794,55.0,58.974998
20170105150000,23.565001,71.423943,35.0,35.0,30.356853,1.597752,1.5,55.235825,55.0,57.415001
20170105151500,24.26,71.153915,35.0,35.0,30.527516,1.565636,1.5,55.307831,55.0,57.415001
20170105153000,32.470001,71.063911,35.0,35.0,30.657668,1.561622,1.5,55.901894,55.0,57.415001
20170105154500,31.01,70.955902,35.0,35.0,30.397364,1.581694,1.5,56.315933,55.0,57.415001
20170105160000,21.025,70.955902,35.0,35.0,30.698179,1.57768,1.5,54.137718,55.0,57.415001
20170105161500,23.855,70.865891,35.0,35.0,30.567041,1.565636,1.5,53.201622,55.0,57.415001
20170105163000,34.529999,70.865891,35.0,35.0,30.567041,1.581694,1.5,54.731773,55.0,57.415001
20170105164500,36.985001,70.595863,35.0,35.0,30.435903,1.573665,1.5,56.855988,55.0,57.415001
20170105170000,23.790001,70.055801,35.0,35.0,30.604594,1.565636,1.5,54.299728,55.0,57.415001
20170105171500,20.65,69.9478,35.0,35.0,30.47247,1.57768,1.5,53.507652,55.0,57.415001
20170105173000,20.1,69.857788,35.0,35.0,30.406408,1.593737,1.5,53.237625,55.0,57.415001
20170105174500,31.715,69.587761,35.0,35.0,30.3074,1.569651,1.5,55.019806,55.0,56.935001
20170105180000,34.605,69.137711,35.0,35.0,30.04118,1.565636,1.5,56.891991,55.0,56.935001
20170105181500,22.135,69.137711,35.0,35.0,30.003304,1.57768,1.5,55.685867,55.0,56.935001
20170105183000,17.700001,69.137711,35.0,35.0,29.692306,1.57768,1.5,53.165619,55.0,56.935001
20170105184500,24.875,69.047707,35.0,35.0,29.578508,1.565636,1.5,54.047707,55.0,56.935001
20170105190000,36.32,69.317734,35.0,35.0,29.578508,1.565636,1.5,57.270027,55.0,56.935001
20170105191500,21.51,68.309631,35.0,35.0,29.392239,1.581694,1.5,55.397842,55.0,56.935001
20170105193000,20.875,68.039612,35.0,35.0,28.3728,1.573665,1.5,53.11161,55.0,56.935001
20170105194500,35.790001,66.941498,35.0,35.0,27.13044,1.569651,1.5,56.531956,55.0,56.935001
20170105200000,17.24,66.47345,35.0,35.0,26.04074,1.557607,1.5,52.823582,55.0,56.935001
20170105201500,22.790001,66.293427,35.0,35.0,25.143565,1.561622,1.5,56.27993,55.0,56.935001
20170105203000,31.440001,66.113419,35.0,35.0,23.910079,1.565636,1.5,56.855988,55.0,56.395
20170105204500,15.81,66.203423,35.0,35.0,23.1963,1.54155,1.5,52.9856,55.0,56.395
20170105210000,16.264999,65.843384,35.0,35.0,23.026793,1.553593,1.5,54.011703,55.0,56.395
20170105211500,20.715,65.933395,35.0,35.0,22.923348,1.557607,1.5,55.775879,55.0,56.395
20170105213000,25.785,65.753372,35.0,35.0,22.643324,1.561622,1.5,56.69397,55.0,56.395
20170105214500,30.665001,65.663368,35.0,35.0,22.503312,1.54155,1.5,56.855988,55.0,56.395
20170105220000,32.025002,65.663368,35.0,35.0,22.3633,1.561622,1.5,54.893791,55.0,56.395
20170105221500,26.415001,65.753372,35.0,35.0,22.293294,1.557607,1.5,53.381638,55.0,56.395
20170105223000,19.885,65.573357,35.0,35.0,22.293294,1.557607,1.5,53.705673,55.0,56.395
20170105224500,15.375,65.573357,35.0,35.0,22.111955,1.557607,1.5,52.823582,55.0,56.395
20170105230000,16.93,65.483353,35.0,35.0,22.111955,1.557607,1.5,54.551758,55.0,56.395
20170105231500,23.705,65.285332,35.0,35.0,21.970957,1.54155,1.5,55.937897,55.0,56.395
20170105233000,23.905001,65.285332,35.0,35.0,21.733246,1.549578,1.5,55.937897,55.0,56.395
20170105234500,25.41,65.105316,35.0,35.0,21.618462,1.557607,1.5,56.603962,55.0,56.395
20170106000000,20.875,65.195328,35.0,35.0,21.383216,1.557607,1.5,56.063908,55.0,56.395
20170106001500,18.465,65.483353,35.0,35.0,21.103192,1.561622,1.5,55.937897,55.0,56.395
20170106003000,14.505,64.925293,35.0,35.0,21.124969,1.581694,1.5,54.929794,55.0,56.395
20170106004500,16.834999,64.835281,35.0,35.0,20.983971,1.557607,1.5,54.893791,55.0,56.395
20170106010000,15.635,64.835281,35.0,35.0,20.61315,1.557607,1.5,55.019806,55.0,56.395
20170106011500,15.285,64.385239,35.0,35.0,20.560977,1.569651,1.5,53.381638,55.0,56.395
20170106013000,23.924999,64.655266,35.0,35.0,20.208482,1.569651,1.5,55.361839,55.0,56.395
20170106014500,31.219999,64.115219,35.0,35.0,19.633066,1.585708,1.5,56.639965,55.0,56.395
20170106020000,15.83,64.295227,35.0,35.0,19.291995,1.569651,1.5,55.10981,55.0,56.395
20170106021500,24.48,64.205215,35.0,35.0,18.9395,1.585708,1.5,54.137718,55.0,56.395
20170106023000,24.355,64.007202,35.0,35.0,18.587005,1.57768,1.5,56.153915,55.0,56.395
20170106024500,19.334999,63.467148,35.0,35.0,,1.581694,1.5,53.039604,55.0,56.395
20170106030000,16.219999,63.37714,35.0,35.0,17.880128,1.57768,1.5,55.055805,55.0,56.395
20170106031500,31.635,63.647163,35.0,35.0,17.738144,1.549578,1.5,56.69397,55.0,55.849998
20170106033000,19.285,63.37714,35.0,35.0,17.383184,1.561622,1.5,53.453648,55.0,55.849998
20170106034500,17.0,63.467148,35.0,35.0,17.383184,1.553593,1.5,55.361839,55.0,55.849998
20170106040000,21.844999,63.287128,35.0,35.0,17.2412,1.545564,1.5,56.567955,55.0,55.849998
20170106041500,32.165001,62.837082,35.0,35.0,17.2412,1.549578,1.5,56.225922,55.0,55.849998
20170106043000,28.545,63.197121,35.0,35.0,17.099216,1.545564,1.5,55.361839,55.0,55.849998
20170106044500,14.2,63.737175,35.0,35.0,16.815248,1.553593,1.5,52.949596,55.0,55.849998
20170106050000,15.28,63.017105,35.0,35.0,16.744256,1.553593,1.5,53.579659,55.0,55.849998
20170106051500,13.225,62.927094,35.0,35.0,16.460288,1.549578,1.5,54.767776,55.0,55.849998
20170106053000,13.37,62.927094,35.0,35.0,16.51904,1.537535,1.5,55.145813,55.0,55.849998
20170106054500,12.745,62.549057,35.0,35.0,16.161615,1.549578,1.5,54.731773,55.0,55.849998
20170106060000,2.6,62.27903,35.0,35.0,15.875675,1.557607,1.5,53.795681,55.0,55.849998
20170106061500,28.705,62.369041,35.0,35.0,15.875675,1.545564,1.5,55.48785,55.0,55.849998
20170106063000,31.735001,63.557159,35.0,35.0,15.23231,1.461261,1.5,57.432045,55.0,55.849998
20170106064500,24.264999,64.295227,35.0,35.0,15.23231,1.54155,1.5,56.531956,55.0,55.849998
