PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170106070000,18.924999,64.47525,35.0,35.0,15.23231,1.537535,1.5,56.477951,55.0,55.849998
20170106071500,31.924999,66.383438,35.0,35.0,15.08934,1.529506,1.5,57.522053,55.0,55.849998
20170106073000,17.365,67.301529,35.0,35.0,14.543504,1.537535,1.5,54.857788,55.0,55.849998
20170106074500,16.275,67.031502,35.0,35.0,14.04656,1.517463,1.5,53.29163,55.0,55.849998
20170106080000,23.184999,66.941498,35.0,35.0,13.904576,1.529506,1.5,53.327633,55.0,55.849998
20170106081500,19.225,67.391541,35.0,35.0,13.762592,1.525492,1.5,53.633663,55.0,55.849998
20170106083000,16.985001,66.671471,35.0,35.0,13.407632,1.505419,1.5,53.453648,55.0,55.849998
20170106084500,19.0,68.957703,35.0,35.0,13.302215,1.501405,1.5,53.759678,55.0,55.849998
20170106090000,25.514999,66.563461,35.0,35.0,12.59459,1.328784,1.5,56.441948,55.0,63.055
20170106091500,28.629999,65.843384,33.74762,33.75,12.59459,1.54155,1.5,55.523853,55.0,62.755001
20170106093000,24.92,65.753372,34.582081,34.580002,12.342752,1.585708,1.5,54.353737,55.0,60.919998
20170106094500,21.65,65.843384,34.582081,34.580002,12.129776,1.553593,1.5,53.831684,55.0,60.919998
20170106100000,30.98,65.483353,34.865101,34.865002,11.987792,1.593737,1.5,55.145813,55.0,60.294998
20170106101500,33.380001,65.195328,34.865101,34.865002,11.845808,1.581694,1.5,55.901894,55.0,60.294998
20170106103000,35.255001,65.285332,34.865101,34.865002,11.65806,1.585708,1.5,57.144012,55.0,60.294998
20170106104500,21.940001,65.663368,35.0,35.0,11.729545,1.589723,1.5,54.80378,55.0,59.209999
20170106110000,16.209999,65.843384,35.0,35.0,11.755266,1.589723,1.5,53.507652,55.0,57.700001
20170106111500,21.219999,65.753372,35.0,35.0,11.729545,1.417102,1.5,54.425743,55.0,58.235001
20170106113000,20.915001,65.753372,35.0,35.0,11.729545,1.429145,1.5,53.579659,55.0,59.240002
20170106114500,32.43,66.851486,34.580822,34.580002,11.51509,1.409073,1.5,55.397842,55.0,60.919998
20170106120000,25.4,66.563461,34.367004,34.365002,11.37212,1.421116,1.5,54.047707,55.0,61.395
20170106121500,23.885,65.483353,34.367004,34.365002,,1.421116,1.5,55.397842,55.0,61.395
20170106123000,24.254999,66.113419,34.367004,34.365002,11.014695,1.429145,1.5,55.48785,55.0,61.395
20170106124500,31.575001,66.851486,34.367004,34.365002,,1.473304,1.5,55.523853,55.0,61.395
20170106130000,23.475,65.753372,34.367004,34.365002,11.441888,1.489362,1.5,55.235825,55.0,61.395
20170106131500,23.27,66.023407,34.58427,34.584999,11.25142,1.593737,1.5,54.425743,55.0,60.915001
20170106133000,34.365002,66.203423,35.0,35.0,11.08618,1.513448,1.5,56.531956,55.0,58.025002
20170106134500,14.27,65.573357,35.0,35.0,11.014695,1.565636,1.5,55.397842,55.0,58.025002
20170106140000,31.775,64.745277,35.0,35.0,11.014695,1.557607,1.5,56.027901,55.0,58.025002
20170106141500,11.945,65.105316,35.0,35.0,11.014695,1.529506,1.5,53.543655,55.0,58.025002
20170106143000,17.605,65.195328,35.0,35.0,10.871725,1.573665,1.5,55.847885,55.0,58.025002
20170106144500,31.385,64.835281,35.0,35.0,10.567952,1.569651,1.5,56.729973,55.0,58.025002
20170106150000,34.294998,64.655266,35.0,35.0,10.709936,1.565636,1.5,57.648064,55.0,58.025002
20170106151500,28.815001,64.835281,35.0,35.0,10.871725,1.573665,1.5,57.396042,55.0,58.025002
20170106153000,3.3,64.007202,35.0,35.0,10.691117,1.557607,1.5,55.397842,55.0,57.485001
20170106154500,13.02,63.467148,35.0,35.0,10.409121,1.573665,1.5,54.08371,55.0,57.485001
20170106160000,4.195,65.195328,35.0,35.0,10.338622,1.57768,1.5,54.011703,55.0,57.485001
20170106161500,3.92,65.105316,35.0,35.0,10.354976,1.57768,1.5,53.453648,55.0,57.485001
20170106163000,5.555,65.843384,35.0,35.0,9.929024,1.585708,1.5,52.823582,55.0,57.485001
20170106164500,0.4,64.565262,35.0,35.0,9.716048,1.593737,1.5,53.075607,55.0,57.005001
20170106170000,0.425,64.115219,35.0,35.0,9.574064,1.537535,1.5,51.617462,55.0,57.005001
20170106171500,15.0,64.835281,35.0,35.0,9.574064,1.533521,1.5,52.859589,55.0,57.005001
20170106173000,18.809999,67.661568,35.0,35.0,9.290096,1.561622,1.5,56.639965,55.0,57.005001
20170106174500,10.81,63.647163,35.0,35.0,9.07712,1.565636,1.5,56.765976,55.0,57.005001
20170106180000,4.675,64.115219,35.0,35.0,8.935136,1.561622,1.5,55.18182,55.0,57.005001
20170106181500,3.255,64.295227,35.0,35.0,,1.557607,1.5,53.957695,55.0,57.005001
20170106183000,0.0,64.47525,35.0,35.0,9.07712,1.549578,1.5,52.265526,55.0,57.005001
20170106184500,5.01,65.933395,35.0,35.0,9.06964,1.553593,1.5,52.139515,55.0,57.005001
20170106190000,1.515,65.195328,35.0,35.0,9.140139,1.581694,1.5,54.047707,55.0,57.005001
20170106191500,1.715,64.835281,35.0,35.0,9.140139,1.581694,1.5,51.833485,55.0,57.005001
20170106193000,10.065,63.37714,35.0,35.0,9.132166,1.581694,1.5,52.733574,55.0,57.005001
20170106194500,20.93,63.107113,35.0,35.0,9.05468,1.573665,1.5,55.361839,55.0,57.005001
20170106200000,27.700001,67.481552,35.0,35.0,9.05468,1.529506,1.5,55.307831,55.0,57.005001
20170106201500,22.01,63.737175,35.0,35.0,9.05468,1.565636,1.5,54.299728,55.0,57.005001
20170106203000,24.834999,66.47345,35.0,35.0,8.77112,1.561622,1.5,53.201622,55.0,57.005001
20170106204500,17.4,64.655266,35.0,35.0,8.49504,1.573665,1.5,52.355537,55.0,57.005001
20170106210000,15.535,62.747078,35.0,35.0,8.42602,1.569651,1.5,52.859589,55.0,57.005001
20170106211500,11.61,63.467148,35.0,35.0,8.011815,1.565636,1.5,53.11161,55.0,57.005001
20170106213000,16.91,65.015305,35.0,35.0,7.80484,1.54155,1.5,55.55986,55.0,57.005001
20170106214500,38.349998,64.925293,35.0,35.0,7.39072,1.573665,1.5,58.260128,55.0,57.005001
20170106220000,40.075001,66.47345,35.0,35.0,7.258018,1.533521,1.5,58.296131,55.0,57.005001
20170106221500,37.919998,64.925293,35.0,35.0,7.189491,1.553593,1.5,58.512154,55.0,57.005001
20170106223000,24.18,64.47525,35.0,35.0,6.930989,1.525492,1.5,56.945995,55.0,57.005001
20170106224500,21.865,64.47525,35.0,35.0,6.787118,1.54155,1.5,56.531956,55.0,57.005001
20170106230000,9.805,64.295227,35.0,35.0,6.65105,1.54155,1.5,56.063908,55.0,57.005001
20170106231500,21.415001,66.851486,35.0,35.0,6.446948,1.529506,1.5,56.729973,55.0,57.005001
20170106233000,36.185001,66.203423,35.0,35.0,6.32312,1.517463,1.5,58.134113,55.0,57.005001
20170106234500,26.455,66.203423,35.0,35.0,6.052956,1.529506,1.5,58.008102,55.0,57.005001
20170107000000,37.775002,65.393341,35.0,35.0,6.014825,1.537535,1.5,57.810081,55.0,57.005001
20170107001500,5.32,60.730873,35.0,35.0,5.897406,1.549578,1.5,55.10981,55.0,57.005001
20170107003000,0.0,62.549057,35.0,35.0,5.765282,1.565636,1.5,52.139515,55.0,57.005001
20170107004500,14.76,63.017105,35.0,35.0,5.434972,1.561622,1.5,52.229523,55.0,57.005001
20170107010000,32.549999,62.27903,35.0,35.0,5.191838,1.549578,1.5,58.098114,55.0,57.005001
20170107011500,0.0,65.573357,35.0,35.0,5.170724,1.457246,1.5,51.671467,55.0,54.064999
20170107013000,22.93,66.023407,35.0,35.0,5.170724,1.413087,1.5,55.433846,55.0,54.064999
20170107014500,2.345,59.650764,35.0,35.0,4.627268,1.429145,1.5,55.055805,55.0,54.064999
20170107020000,16.51,61.198921,35.0,35.0,4.470579,1.413087,1.5,53.201622,55.0,54.064999
20170107021500,15.025,62.369041,35.0,35.0,4.497116,1.449217,1.5,56.765976,55.0,54.599998
20170107023000,0.905,64.007202,35.0,35.0,4.200738,1.449217,1.5,54.173717,55.0,54.599998
20170107024500,17.895,62.27903,35.0,35.0,3.81324,1.445203,1.5,52.643562,55.0,54.599998
20170107030000,30.895,62.189022,35.0,35.0,3.619491,1.445203,1.5,57.972099,55.0,54.599998
20170107031500,15.215,63.737175,35.0,35.0,3.716204,1.453232,1.5,55.901894,55.0,54.599998
20170107033000,0.0,61.198921,35.0,35.0,3.716204,1.441188,1.5,52.229523,55.0,54.599998
20170107034500,17.73,60.190819,35.0,35.0,3.78128,1.453232,1.5,56.729973,55.0,54.599998
20170107040000,0.0,59.740776,35.0,35.0,3.880458,1.445203,1.5,51.365437,55.0,54.599998
20170107041500,0.0,57.832584,35.0,35.0,3.78128,1.449217,1.5,52.301529,55.0,54.599998
20170107043000,8.15,60.460846,35.0,35.0,,1.473304,1.5,56.063908,55.0,54.599998
20170107044500,14.87,60.460846,35.0,35.0,3.24119,1.457246,1.5,52.607563,55.0,54.599998
20170107050000,0.995,59.272728,35.0,35.0,3.151872,1.481333,1.5,54.893791,55.0,54.599998
20170107051500,33.189999,60.550858,35.0,35.0,3.025664,1.465275,1.5,57.900093,55.0,54.599998
20170107053000,0.78,61.090912,35.0,35.0,2.814082,1.453232,1.5,53.633663,55.0,54.599998
20170107054500,7.31,62.27903,35.0,35.0,2.792798,1.453232,1.5,52.643562,55.0,54.599998
20170107060000,4.45,59.650764,35.0,35.0,2.668562,1.473304,1.5,55.55986,55.0,54.599998
20170107061500,33.369999,59.920792,35.0,35.0,2.792798,1.477318,1.5,57.522053,55.0,54.599998
20170107063000,2.72,56.374439,35.0,35.0,2.792798,1.465275,1.5,51.581459,55.0,54.599998
20170107064500,0.0,48.939697,35.0,35.0,2.792798,1.481333,1.5,53.29163,55.0,54.599998
20170107070000,0.0,48.129616,35.0,35.0,2.792798,1.497391,1.5,52.571556,55.0,54.599998
20170107071500,0.0,47.409542,35.0,35.0,2.792798,1.501405,1.5,51.833485,55.0,54.599998
20170107073000,0.0,47.319534,35.0,35.0,,1.505419,1.5,51.329433,55.0,54.599998
20170107074500,0.29,56.734474,35.0,35.0,2.792798,1.481333,1.5,53.381638,55.0,54.599998
20170107080000,0.545,58.912693,35.0,35.0,2.792798,1.489362,1.5,55.145813,55.0,54.599998
20170107081500,32.435001,58.732674,35.0,35.0,2.792798,1.509434,1.5,57.30603,55.0,54.599998
20170107083000,6.99,50.937897,35.0,35.0,2.792798,1.501405,1.5,55.235825,55.0,54.599998
20170107084500,0.0,48.759678,35.0,35.0,2.792798,1.501405,1.5,53.543655,55.0,54.599998
20170107090000,0.0,49.479752,35.0,35.0,2.792798,1.501405,1.5,54.137718,55.0,54.599998
20170107091500,0.0,50.199821,35.0,35.0,2.792798,1.505419,1.5,54.551758,55.0,54.599998
20170107093000,0.0,49.209724,35.0,35.0,2.792798,1.505419,1.5,54.173717,55.0,54.599998
20170107094500,0.0,49.839783,35.0,35.0,4.008281,1.501405,1.5,54.299728,55.0,54.599998
20170107100000,0.0,50.66787,35.0,35.0,4.221172,1.505419,1.5,54.353737,55.0,54.599998
20170107101500,0.0,50.10981,35.0,35.0,4.432754,1.505419,1.5,54.515751,55.0,54.599998
20170107103000,0.0,57.274529,35.0,35.0,5.00307,1.517463,1.5,52.913593,55.0,54.599998
20170107104500,10.4,58.822685,35.0,35.0,5.487434,1.505419,1.5,56.567955,55.0,54.599998
20170107110000,5.46,61.828983,35.0,35.0,5.743471,1.509434,1.5,51.887489,55.0,54.599998
20170107111500,14.47,61.378937,35.0,35.0,6.015437,1.501405,1.5,56.567955,55.0,54.599998
20170107113000,0.63,64.115219,35.0,35.0,6.015437,1.513448,1.5,53.29163,55.0,54.599998
20170107114500,5.675,65.015305,35.0,35.0,6.683282,1.497391,1.5,51.797482,55.0,54.599998
20170107120000,34.52,65.483353,35.0,35.0,6.980476,1.489362,1.5,55.937897,55.0,54.599998
20170107121500,29.4,61.828983,35.0,35.0,7.209228,1.493376,1.5,57.774078,55.0,54.599998
20170107123000,3.32,62.927094,35.0,35.0,7.619642,1.513448,1.5,55.613861,55.0,54.599998
20170107124500,0.0,62.549057,35.0,35.0,8.00952,1.509434,1.5,53.075607,55.0,54.599998
20170107130000,24.785,63.017105,35.0,35.0,8.230384,1.493376,1.5,56.603962,55.0,54.599998
20170107131500,14.09,63.287128,35.0,35.0,8.506464,1.497391,1.5,56.351936,55.0,54.599998
20170107133000,0.0,61.918995,35.0,35.0,8.8228,1.497391,1.5,52.265526,55.0,54.599998
20170107134500,15.675,64.835281,35.0,35.0,9.334704,1.481333,1.5,52.517551,55.0,54.599998
20170107140000,37.595001,64.115219,35.0,35.0,9.37751,1.497391,1.5,58.386139,55.0,54.599998
20170107141500,25.885,64.205215,35.0,35.0,9.486956,1.497391,1.5,57.594059,55.0,54.599998
20170107143000,10.56,65.753372,35.0,35.0,9.659744,1.505419,1.5,56.567955,55.0,54.599998
20170107144500,5.695,64.295227,35.0,35.0,9.836323,1.513448,1.5,56.063908,55.0,54.599998
20170107150000,1.555,63.557159,35.0,35.0,10.013633,1.485347,1.5,53.885689,55.0,54.599998
20170107151500,4.63,63.827187,35.0,35.0,9.802629,1.489362,1.5,52.013504,55.0,54.599998
20170107153000,32.880001,63.827187,35.0,35.0,9.785782,1.497391,1.5,56.945995,55.0,54.599998
20170107154500,32.535,62.459045,35.0,35.0,9.802629,1.477318,1.5,58.224121,55.0,54.599998
20170107160000,26.355,64.925293,35.0,35.0,9.785782,1.473304,1.5,58.008102,55.0,54.599998
20170107161500,1.715,63.827187,35.0,35.0,9.61364,1.461261,1.5,54.047707,55.0,54.599998
20170107163000,0.0,61.918995,35.0,35.0,9.419976,1.473304,1.5,51.671467,55.0,54.599998
20170107164500,33.959999,62.837082,35.0,35.0,9.251285,1.477318,1.5,57.720074,55.0,54.599998
20170107170000,11.1,63.017105,35.0,35.0,9.169617,1.481333,1.5,56.27993,55.0,54.599998
20170107171500,0.0,63.287128,35.0,35.0,9.044225,1.457246,1.5,52.697571,55.0,54.599998
20170107173000,25.629999,62.657066,35.0,35.0,8.583848,1.481333,1.5,54.047707,55.0,54.599998
20170107174500,4.6,62.09901,35.0,35.0,8.328644,1.461261,1.5,55.775879,55.0,54.599998
20170107180000,0.0,61.828983,35.0,35.0,8.115668,1.465275,1.5,52.427544,55.0,54.599998
20170107181500,36.244999,62.459045,35.0,35.0,7.901791,1.477318,1.5,58.224121,55.0,54.599998
20170107183000,4.96,62.657066,35.0,35.0,7.7382,1.489362,1.5,55.361839,55.0,55.134998
20170107184500,1.53,65.195328,35.0,35.0,7.402144,1.497391,1.5,53.543655,55.0,55.134998
20170107190000,0.0,63.737175,35.0,35.0,7.346928,1.501405,1.5,51.527454,55.0,55.134998
20170107191500,16.684999,63.287128,35.0,35.0,7.341097,1.513448,1.5,52.643562,55.0,55.134998
20170107193000,37.095001,62.927094,35.0,35.0,7.110458,1.497391,1.5,58.134113,55.0,55.134998
20170107194500,7.515,62.189022,35.0,35.0,6.998054,1.469289,1.5,56.477951,55.0,55.134998
20170107200000,0.0,62.189022,35.0,35.0,6.88565,1.509434,1.5,52.139515,55.0,55.134998
20170107201500,35.814999,61.918995,35.0,35.0,6.88565,1.493376,1.5,57.972099,55.0,55.134998
20170107203000,1.335,61.828983,35.0,35.0,6.829448,1.505419,1.5,54.731773,55.0,55.134998
20170107204500,5.71,61.918995,35.0,35.0,6.61688,1.497391,1.5,52.175518,55.0,55.134998
20170107210000,12.76,61.468948,35.0,35.0,6.60464,1.497391,1.5,56.639965,55.0,55.134998
20170107211500,0.0,60.820885,35.0,35.0,6.60464,1.517463,1.5,52.697571,55.0,55.134998
20170107213000,24.450001,60.820885,35.0,35.0,6.492236,1.501405,1.5,57.594059,55.0,55.134998
20170107214500,0.0,60.910892,35.0,35.0,6.379832,1.509434,1.5,52.697571,55.0,55.134998
20170107220000,25.15,61.090912,35.0,35.0,6.36562,1.493376,1.5,57.30603,55.0,55.134998
20170107221500,0.0,60.730873,35.0,35.0,6.36562,1.509434,1.5,52.049507,55.0,55.134998
20170107223000,24.684999,60.640865,35.0,35.0,6.308925,1.481333,1.5,57.270027,55.0,55.134998
20170107224500,0.0,60.370838,35.0,35.0,6.29422,1.505419,1.5,52.733574,55.0,55.134998
20170107230000,20.885,60.730873,35.0,35.0,6.179844,1.505419,1.5,56.855988,55.0,55.134998
20170107231500,0.0,60.730873,35.0,35.0,6.179844,1.497391,1.5,51.743473,55.0,55.134998
20170107233000,20.955,60.550858,35.0,35.0,5.951092,1.513448,1.5,56.945995,55.0,55.134998
20170107234500,0.0,60.730873,35.0,35.0,5.951092,1.497391,1.5,51.743473,55.0,55.134998
20170108000000,14.365,60.370838,35.0,35.0,5.836716,1.513448,1.5,56.729973,55.0,55.134998
20170108001500,0.0,60.28083,35.0,35.0,5.79867,1.493376,1.5,51.455444,55.0,55.134998
20170108003000,8.725,60.460846,35.0,35.0,5.68528,1.513448,1.5,55.811882,55.0,55.134998
20170108004500,0.0,60.820885,35.0,35.0,5.665152,1.501405,1.5,50.969398,55.0,55.134998
20170108010000,2.51,60.550858,35.0,35.0,5.550776,1.521477,1.5,55.433846,55.0,55.134998
20170108011500,19.184999,60.820885,35.0,35.0,5.550776,1.505419,1.5,53.921692,55.0,55.134998
20170108013000,0.545,60.460846,35.0,35.0,5.4143,1.489362,1.5,54.515751,55.0,55.134998
20170108014500,33.674999,60.550858,35.0,35.0,5.298938,1.505419,1.5,56.729973,55.0,55.134998
20170108020000,0.655,60.730873,35.0,35.0,5.275852,1.485347,1.5,54.515751,55.0,55.134998
20170108021500,29.735001,60.550858,35.0,35.0,5.252766,1.501405,1.5,57.55806,55.0,55.134998
20170108023000,1.12,60.460846,35.0,35.0,5.194099,1.481333,1.5,54.08371,55.0,55.134998
20170108024500,30.6,60.460846,35.0,35.0,5.076765,1.501405,1.5,56.27993,55.0,55.134998
20170108030000,0.0,60.28083,35.0,35.0,4.93388,1.489362,1.5,52.643562,55.0,55.134998
20170108031500,12.96,60.460846,35.0,35.0,4.81556,1.513448,1.5,56.567955,55.0,55.134998
20170108033000,10.875,60.28083,35.0,35.0,4.789023,1.497391,1.5,52.355537,55.0,55.134998
20170108034500,6.42,60.100811,35.0,35.0,4.642194,1.489362,1.5,56.099911,55.0,55.134998
20170108040000,14.635,60.100811,35.0,35.0,4.669717,1.509434,1.5,52.427544,55.0,55.134998
20170108041500,0.31,60.28083,35.0,35.0,4.610064,1.493376,1.5,53.633663,55.0,55.134998
20170108043000,34.125,60.100811,35.0,35.0,4.461756,1.489362,1.5,57.846085,55.0,55.134998
20170108044500,0.255,60.190819,35.0,35.0,4.341464,1.501405,1.5,53.453648,55.0,55.134998
20170108050000,29.059999,60.100811,35.0,35.0,4.190198,1.485347,1.5,57.522053,55.0,55.134998
20170108051500,0.0,60.100811,35.0,35.0,4.190198,1.469289,1.5,52.949596,55.0,55.134998
20170108053000,21.57,60.010803,35.0,35.0,4.159224,1.481333,1.5,57.180019,55.0,55.134998
20170108054500,0.0,60.010803,35.0,35.0,4.03696,1.501405,1.5,52.013504,55.0,55.134998
20170108060000,11.73,60.370838,35.0,35.0,4.03696,1.489362,1.5,56.153915,55.0,55.134998
20170108061500,0.0,60.010803,35.0,35.0,4.03696,1.501405,1.5,51.275429,55.0,55.134998
20170108063000,0.04,59.830784,35.0,35.0,3.943375,1.493376,1.5,55.055805,55.0,55.134998
20170108064500,33.494999,59.650764,35.0,35.0,3.786686,1.481333,1.5,57.522053,55.0,55.134998
20170108070000,0.0,59.650764,35.0,35.0,3.786686,1.505419,1.5,52.9856,55.0,55.134998
20170108071500,14.76,59.740776,35.0,35.0,3.786686,1.497391,1.5,56.855988,55.0,55.134998
20170108073000,5.04,60.100811,35.0,35.0,3.786686,1.485347,1.5,51.455444,55.0,55.134998
20170108074500,0.655,60.010803,35.0,35.0,3.786686,1.501405,1.5,55.019806,55.0,55.134998
20170108080000,15.39,61.0009,35.0,35.0,3.786686,1.481333,1.5,53.66967,55.0,55.134998
20170108081500,23.385,61.288933,35.0,35.0,3.786686,1.497391,1.5,57.234024,55.0,55.134998
20170108083000,1.21,61.468948,35.0,35.0,3.786686,1.509434,1.5,54.731773,55.0,55.134998
20170108084500,0.0,61.198921,35.0,35.0,3.786686,1.481333,1.5,51.887489,55.0,55.134998
20170108090000,34.389999,62.549057,35.0,35.0,5.22968,1.493376,1.5,55.523853,55.0,55.134998
20170108091500,23.889999,62.369041,35.0,35.0,5.22968,1.501405,1.5,57.774078,55.0,55.134998
20170108093000,12.21,62.927094,35.0,35.0,5.799418,1.505419,1.5,56.729973,55.0,55.134998
20170108094500,25.094999,56.104412,35.0,35.0,6.58016,1.497391,1.5,54.137718,55.0,55.134998
20170108100000,0.345,55.726372,35.0,35.0,6.895425,1.513448,1.5,52.355537,55.0,55.134998
20170108101500,0.0,55.636368,35.0,35.0,7.396806,1.517463,1.5,52.769577,55.0,55.134998
20170108103000,0.0,55.186317,35.0,35.0,8.331687,1.529506,1.5,54.047707,55.0,55.134998
20170108104500,0.0,56.104412,35.0,35.0,9.064115,1.54155,1.5,53.957695,55.0,55.134998
20170108110000,3.46,56.104412,35.0,35.0,9.553256,1.545564,1.5,55.523853,55.0,55.134998
20170108111500,23.139999,56.914494,35.0,35.0,9.802629,1.54155,1.5,56.855988,55.0,55.134998
20170108113000,22.969999,57.184517,35.0,35.0,10.674168,1.54155,1.5,55.055805,55.0,55.134998
20170108114500,0.0,57.274529,35.0,35.0,11.40578,1.529506,1.5,53.237625,55.0,55.134998
20170108120000,6.67,58.102612,35.0,35.0,11.802968,1.537535,1.5,56.063908,55.0,55.134998
20170108121500,24.915001,57.454548,35.0,35.0,11.905512,1.525492,1.5,54.08371,55.0,55.134998
20170108123000,0.29,57.922592,35.0,35.0,12.477307,1.521477,1.5,53.201622,55.0,55.134998
20170108124500,16.85,58.462646,35.0,35.0,12.689127,1.54155,1.5,56.441948,55.0,55.134998
20170108130000,11.185,57.922592,35.0,35.0,12.938092,1.525492,1.5,52.607563,55.0,55.134998
20170108131500,0.725,58.282631,35.0,35.0,13.23685,1.521477,1.5,54.515751,55.0,55.134998
20170108133000,33.924999,58.822685,35.0,35.0,13.5301,1.533521,1.5,57.684067,55.0,55.134998
20170108134500,0.0,58.552658,35.0,35.0,13.933952,1.525492,1.5,52.9856,55.0,55.134998
20170108140000,9.77,58.642666,35.0,35.0,14.060483,1.525492,1.5,56.405941,55.0,55.134998
20170108141500,20.309999,58.552658,35.0,35.0,14.3189,1.537535,1.5,55.18182,55.0,55.134998
20170108143000,0.0,58.372639,35.0,35.0,14.499746,1.533521,1.5,53.381638,55.0,55.134998
20170108144500,20.635,58.282631,35.0,35.0,14.694974,1.529506,1.5,56.945995,55.0,55.134998
20170108150000,2.585,58.012604,35.0,35.0,14.627348,1.549578,1.5,51.833485,55.0,55.134998
20170108151500,0.13,57.724571,35.0,35.0,14.723976,1.545564,1.5,54.047707,55.0,55.134998
20170108153000,14.385,57.832584,35.0,35.0,14.965546,1.513448,1.5,56.603962,55.0,55.134998
20170108154500,23.940001,58.192619,35.0,35.0,14.965546,1.54155,1.5,53.795681,55.0,55.134998
20170108160000,0.11,58.912693,35.0,35.0,15.062174,1.54155,1.5,53.885689,55.0,55.134998
20170108161500,15.03,58.012604,35.0,35.0,15.158802,1.525492,1.5,57.072006,55.0,55.134998
20170108163000,23.075001,57.922592,35.0,35.0,15.181395,1.533521,1.5,54.299728,55.0,55.134998
20170108164500,0.0,57.922592,35.0,35.0,14.965546,1.549578,1.5,53.507652,55.0,55.134998
20170108170000,21.370001,61.918995,35.0,35.0,14.820604,1.529506,1.5,57.48605,55.0,55.134998
20170108171500,1.66,63.737175,35.0,35.0,14.792588,1.533521,1.5,55.523853,55.0,55.134998
20170108173000,0.0,64.385239,35.0,35.0,14.481675,1.54155,1.5,53.507652,55.0,55.134998
20170108174500,5.365,64.565262,35.0,35.0,14.007664,1.521477,1.5,51.707474,55.0,55.134998
20170108180000,31.855,64.835281,35.0,35.0,13.280336,1.521477,1.5,55.739876,55.0,55.134998
20170108181500,38.150002,64.835281,35.0,35.0,13.280336,1.533521,1.5,58.512154,55.0,55.134998
20170108183000,15.48,64.47525,35.0,35.0,12.813312,1.533521,1.5,57.30603,55.0,55.134998
20170108184500,1.645,64.835281,35.0,35.0,12.78686,1.537535,1.5,55.55986,55.0,55.134998
20170108190000,0.6,64.835281,35.0,35.0,12.431985,1.529506,1.5,53.237625,55.0,55.134998
20170108191500,1.36,64.295227,35.0,35.0,12.091815,1.497391,1.5,52.013504,55.0,55.134998
20170108193000,16.344999,64.835281,35.0,35.0,11.470805,1.497391,1.5,52.229523,55.0,55.134998
20170108194500,30.559999,64.835281,35.0,35.0,10.79072,1.501405,1.5,54.173717,55.0,55.134998
20170108200000,33.095001,65.105316,35.0,35.0,10.6724,1.505419,1.5,56.153915,55.0,55.134998
20170108201500,35.685001,64.835281,35.0,35.0,10.575364,1.509434,1.5,57.936096,55.0,55.134998
20170108203000,15.8,64.835281,35.0,35.0,10.575364,1.509434,1.5,56.405941,55.0,55.134998
20170108204500,11.875,64.835281,35.0,35.0,10.860556,1.509434,1.5,56.441948,55.0,55.134998
20170108210000,1.21,64.835281,35.0,35.0,10.860556,1.501405,1.5,54.479752,55.0,55.134998
20170108211500,0.4,64.745277,35.0,35.0,10.860556,1.489362,1.5,53.831684,55.0,55.134998
20170108213000,0.0,64.47525,35.0,35.0,10.860556,1.497391,1.5,52.481548,55.0,55.134998
20170108214500,2.045,64.835281,35.0,35.0,10.884798,1.505419,1.5,52.139515,55.0,55.134998
20170108220000,7.305,64.925293,35.0,35.0,10.884798,1.501405,1.5,52.139515,55.0,55.134998
20170108221500,29.535,65.483353,35.0,35.0,10.884798,1.501405,1.5,55.937897,55.0,55.134998
20170108223000,26.620001,64.745277,35.0,35.0,11.178133,1.493376,1.5,54.047707,55.0,55.134998
20170108224500,31.834999,64.835281,35.0,35.0,11.295467,1.497391,1.5,54.983799,55.0,55.134998
20170108230000,33.924999,65.105316,35.0,35.0,11.295467,1.505419,1.5,56.945995,55.0,55.134998
20170108231500,23.975,64.835281,35.0,35.0,11.295467,1.493376,1.5,57.432045,55.0,55.134998
20170108233000,16.16,64.835281,35.0,35.0,11.035078,1.477318,1.5,56.855988,55.0,55.134998
20170108234500,8.365,65.105316,35.0,35.0,11.060799,1.477318,1.5,56.189919,55.0,55.134998
20170109000000,4.47,64.835281,35.0,35.0,10.79072,1.489362,1.5,55.433846,55.0,55.134998
20170109001500,1.265,64.47525,35.0,35.0,10.79072,1.489362,1.5,53.327633,55.0,55.134998
20170109003000,1.0,64.835281,35.0,35.0,10.3766,1.485347,1.5,52.175518,55.0,55.134998
20170109004500,0.525,64.385239,35.0,35.0,10.277099,1.493376,1.5,51.617462,55.0,55.134998
20170109010000,19.440001,64.115219,35.0,35.0,10.157793,1.489362,1.5,53.705673,55.0,55.134998
20170109011500,32.705002,64.295227,35.0,35.0,10.055334,1.449217,1.5,57.972099,55.0,55.134998
20170109013000,24.5,64.745277,35.0,35.0,10.055334,1.453232,1.5,57.900093,55.0,55.134998
20170109014500,9.985,64.655266,35.0,35.0,10.175626,1.461261,1.5,56.69397,55.0,55.134998
20170109020000,1.75,64.835281,35.0,35.0,10.515711,1.473304,1.5,54.263725,55.0,55.134998
20170109021500,1.55,64.745277,35.0,35.0,10.515711,1.477318,1.5,54.173717,55.0,55.134998
20170109023000,1.23,64.47525,35.0,35.0,10.767464,1.533521,1.5,54.605759,55.0,56.139999
20170109024500,0.615,64.745277,35.0,35.0,10.976904,1.537535,1.5,53.705673,55.0,56.139999
20170109030000,0.0,64.565262,35.0,35.0,11.035078,1.545564,1.5,52.769577,55.0,56.139999
20170109031500,3.855,64.745277,35.0,35.0,11.151426,1.533521,1.5,52.9856,55.0,56.139999
20170109033000,0.0,64.47525,35.0,35.0,11.295467,1.525492,1.5,51.833485,55.0,56.139999
20170109034500,7.205,64.655266,35.0,35.0,11.295467,1.521477,1.5,51.959496,55.0,56.139999
20170109040000,3.98,64.835281,35.0,35.0,11.20484,1.513448,1.5,52.013504,55.0,56.139999
20170109041500,9.635,64.835281,35.0,35.0,11.20484,1.517463,1.5,52.301529,55.0,56.139999
20170109043000,0.545,64.745277,35.0,35.0,,1.513448,1.5,51.959496,55.0,56.139999
20170109044500,8.64,64.47525,35.0,35.0,11.231547,1.521477,1.5,52.013504,55.0,56.139999
20170109050000,15.75,64.47525,35.0,35.0,11.258254,1.557607,1.5,53.885689,55.0,56.139999
20170109051500,26.775,64.115219,35.0,35.0,11.258254,1.549578,1.5,55.775879,55.0,56.139999
20170109053000,35.994999,64.007202,35.0,35.0,11.163683,1.549578,1.5,58.512154,55.0,56.139999
20170109054500,37.895,64.205215,35.0,35.0,11.284961,1.549578,1.5,58.422142,55.0,56.139999
20170109060000,37.285,64.295227,35.0,35.0,11.406239,1.549578,1.5,58.476151,55.0,56.139999
20170109061500,21.655001,63.557159,35.0,35.0,11.406239,1.549578,1.5,57.684067,55.0,56.139999
20170109063000,11.03,63.647163,35.0,35.0,11.527517,1.553593,1.5,56.69397,55.0,56.139999
20170109064500,1.515,63.917191,35.0,35.0,11.527517,1.533521,1.5,54.857788,55.0,56.139999
20170109070000,0.0,64.007202,35.0,35.0,,1.525492,1.5,52.229523,55.0,56.139999
20170109071500,3.51,64.007202,35.0,35.0,11.556196,1.537535,1.5,51.797482,55.0,56.139999
20170109073000,13.66,65.105316,35.0,35.0,11.584875,1.545564,1.5,53.29163,55.0,56.139999
20170109074500,13.13,65.195328,33.698761,33.700001,,1.585708,1.5,54.08371,55.0,62.865002
20170109080000,37.700001,65.663368,34.169827,34.169998,,1.505419,1.5,57.234024,55.0,61.825001
20170109081500,29.76,66.47345,33.712955,33.715,12.205732,1.497391,1.5,55.523853,55.0,62.830002
20170109083000,26.59,67.031502,33.712955,33.715,12.518787,1.549578,1.5,54.677769,55.0,62.830002
20170109084500,31.125,68.309631,33.712955,33.715,12.996096,1.537535,1.5,56.351936,55.0,62.830002
20170109090000,19.875,68.039612,34.147488,34.145,,1.565636,1.5,54.80378,55.0,61.875
20170109091500,15.675,68.579659,34.401287,34.400002,15.32462,1.581694,1.5,52.607563,55.0,61.314999
20170109093000,36.125,68.759674,34.401287,34.400002,15.32462,1.569651,1.5,55.235825,55.0,61.314999
20170109094500,32.700001,69.317734,34.401287,34.400002,15.89412,1.521477,1.5,56.69397,55.0,61.314999
20170109100000,20.254999,69.587761,34.401287,34.400002,16.278575,1.561622,1.5,53.075607,55.0,61.314999
20170109101500,38.805,69.227722,34.401287,34.400002,16.850948,1.573665,1.5,56.315933,55.0,61.314999
20170109103000,28.615,69.227722,34.401287,34.400002,17.296127,1.457246,1.5,55.613861,55.0,61.314999
20170109104500,21.98,69.587761,34.401287,34.400002,18.233728,1.581694,1.5,53.417641,55.0,61.314999
20170109110000,40.110001,70.055801,34.401287,34.400002,18.695261,1.525492,1.5,58.422142,55.0,61.314999
20170109111500,18.215,70.595863,34.401287,34.400002,18.96772,1.489362,1.5,54.677769,55.0,61.314999
20170109113000,20.655001,70.955902,33.606384,33.605,19.243392,1.429145,1.5,55.019806,55.0,63.064999
20170109114500,23.895,71.423943,33.606384,33.605,19.811328,1.413087,1.5,54.173717,55.0,63.064999
20170109120000,30.445,71.603958,33.392563,33.395,20.285186,1.401044,1.5,55.937897,55.0,63.535
20170109121500,30.4,71.873993,33.392563,33.395,20.505472,1.429145,1.5,54.677769,55.0,63.535
20170109123000,26.200001,72.072006,33.392563,33.395,21.515136,1.429145,1.5,54.551758,55.0,63.535
20170109124500,26.200001,72.072006,33.392563,33.395,21.767552,1.421116,1.5,55.145813,55.0,63.535
20170109130000,26.200001,72.162018,33.392563,33.395,22.20928,1.417102,1.5,55.235825,55.0,63.535
20170109131500,26.200001,72.522057,33.646362,33.645,22.20928,1.585708,1.5,54.731773,55.0,61.735001
20170109133000,23.68,72.162018,34.458904,34.459999,22.574678,1.581694,1.5,55.397842,55.0,61.189999
20170109134500,26.834999,72.432045,34.929966,34.93,23.157744,1.593737,1.5,54.38974,55.0,60.154999
20170109140000,23.68,71.873993,35.0,35.0,23.585345,1.573665,1.5,55.019806,55.0,58.445
20170109141500,28.48,72.522057,35.0,35.0,23.602022,1.54155,1.5,54.893791,55.0,58.445
20170109143000,28.48,72.612061,35.0,35.0,23.718455,1.549578,1.5,54.551758,55.0,58.445
20170109144500,28.48,72.882088,35.0,35.0,23.700792,1.57768,1.5,54.515751,55.0,57.825001
20170109150000,17.555,72.792084,35.0,35.0,23.984675,1.545564,1.5,53.543655,55.0,57.345001
20170109151500,27.785,72.432045,35.0,35.0,24.05123,1.553593,1.5,55.361839,55.0,57.345001
20170109153000,18.434999,72.162018,35.0,35.0,24.064456,1.569651,1.5,53.29163,55.0,57.345001
20170109154500,34.41,71.783981,35.0,35.0,23.932332,1.573665,1.5,57.108009,55.0,57.345001
20170109160000,18.575001,71.153915,35.0,35.0,23.984675,1.561622,1.5,53.759678,55.0,57.345001
20170109161500,22.17,70.955902,35.0,35.0,23.968984,1.581694,1.5,53.633663,55.0,57.345001
20170109163000,33.715,71.063911,35.0,35.0,23.816239,1.569651,1.5,57.30603,55.0,57.345001
20170109164500,17.92,71.243927,35.0,35.0,23.910079,1.565636,1.5,53.453648,55.0,57.345001
20170109170000,32.830002,71.333939,35.0,35.0,23.81748,1.569651,1.5,56.855988,55.0,57.345001
20170109171500,19.030001,70.685867,35.0,35.0,23.81748,1.533521,1.5,54.08371,55.0,57.345001
20170109173000,20.950001,70.685867,35.0,35.0,23.513384,1.525492,1.5,53.237625,55.0,57.345001
20170109174500,34.459999,70.685867,35.0,35.0,23.513384,1.569651,1.5,57.108009,55.0,57.345001
20170109180000,18.34,70.865891,35.0,35.0,23.304845,1.569651,1.5,54.38974,55.0,57.345001
20170109181500,34.060001,70.685867,35.0,35.0,23.304845,1.573665,1.5,55.9739,55.0,57.345001
20170109183000,17.76,70.685867,35.0,35.0,23.521935,1.573665,1.5,55.48785,55.0,57.345001
20170109184500,33.084999,70.685867,35.0,35.0,23.553402,1.573665,1.5,55.775879,55.0,57.345001
20170109190000,18.1,70.685867,35.0,35.0,23.443871,1.585708,1.5,53.885689,55.0,57.345001
20170109191500,32.735001,70.685867,35.0,35.0,23.443871,1.57768,1.5,57.180019,55.0,57.345001
20170109193000,18.055,70.595863,35.0,35.0,23.224809,1.573665,1.5,52.9856,55.0,57.345001
20170109194500,22.995001,70.595863,35.0,35.0,23.224809,1.569651,1.5,56.225922,55.0,57.345001
20170109200000,30.780001,70.145813,35.0,35.0,22.97921,1.57768,1.5,54.515751,55.0,57.345001
20170109201500,15.16,69.9478,35.0,35.0,22.97921,1.585708,1.5,53.579659,55.0,57.345001
20170109203000,20.875,69.9478,35.0,35.0,22.600501,1.57768,1.5,55.235825,55.0,57.345001
20170109204500,34.404999,70.235825,35.0,35.0,22.465419,1.581694,1.5,57.396042,55.0,57.345001
20170109210000,29.190001,70.235825,35.0,35.0,22.262796,1.545564,1.5,54.767776,55.0,56.869999
20170109211500,16.165001,70.235825,35.0,35.0,22.262796,1.573665,1.5,53.201622,55.0,56.869999
20170109213000,16.15,70.685867,35.0,35.0,22.230836,1.553593,1.5,55.523853,55.0,56.869999
20170109214500,33.91,70.505852,35.0,35.0,22.366904,1.561622,1.5,56.819984,55.0,56.869999
20170109220000,25.67,70.325836,35.0,35.0,22.676593,1.569651,1.5,54.677769,55.0,56.869999
20170109221500,16.084999,70.235825,35.0,35.0,22.676593,1.585708,1.5,52.913593,55.0,56.869999
20170109223000,18.43,70.235825,35.0,35.0,22.97921,1.593737,1.5,54.08371,55.0,56.869999
20170109224500,24.445,70.235825,35.0,35.0,23.005747,1.585708,1.5,56.063908,55.0,56.869999
20170109230000,31.67,70.235825,35.0,35.0,23.073288,1.581694,1.5,55.235825,55.0,56.869999
20170109231500,18.735001,70.235825,35.0,35.0,23.073288,1.569651,1.5,53.165619,55.0,56.869999
20170109233000,17.5,70.235825,35.0,35.0,22.963264,1.593737,1.5,54.173717,55.0,56.869999
20170109234500,18.525,70.685867,35.0,35.0,23.073288,1.589723,1.5,55.055805,55.0,56.869999
20170110000000,29.870001,70.595863,35.0,35.0,22.963264,1.581694,1.5,56.27993,55.0,56.869999
20170110001500,33.869999,70.685867,35.0,35.0,22.963264,1.54155,1.5,57.108009,55.0,56.325001
20170110003000,21.219999,70.325836,35.0,35.0,23.005747,1.513448,1.5,53.759678,55.0,56.325001
20170110004500,17.860001,70.505852,35.0,35.0,23.005747,1.533521,1.5,54.173717,55.0,56.325001
20170110010000,21.065001,70.415848,35.0,35.0,23.005747,1.549578,1.5,56.063908,55.0,56.325001
20170110011500,31.209999,70.235825,35.0,35.0,23.005747,1.545564,1.5,55.739876,55.0,56.325001
20170110013000,17.985001,70.325836,35.0,35.0,22.97921,1.533521,1.5,53.039604,55.0,56.325001
20170110014500,19.950001,70.595863,35.0,35.0,23.087755,1.533521,1.5,55.019806,55.0,56.325001
20170110020000,34.0,70.505852,35.0,35.0,23.224809,1.553593,1.5,57.30603,55.0,56.325001
20170110021500,17.950001,70.325836,35.0,35.0,23.40336,1.533521,1.5,53.29163,55.0,56.325001
20170110023000,22.415001,70.685867,35.0,35.0,23.704498,1.529506,1.5,55.775879,55.0,56.325001
20170110024500,32.105,70.415848,35.0,35.0,23.841552,1.533521,1.5,55.433846,55.0,56.325001
20170110030000,17.01,70.595863,35.0,35.0,,1.545564,1.5,53.705673,55.0,56.325001
20170110031500,32.119999,70.595863,35.0,35.0,23.931686,1.525492,1.5,56.945995,55.0,56.325001
20170110033000,21.684999,70.685867,35.0,35.0,,1.549578,1.5,53.237625,55.0,56.325001
20170110034500,18.594999,70.595863,35.0,35.0,23.795618,1.54155,1.5,54.551758,55.0,56.325001
20170110040000,31.799999,70.595863,35.0,35.0,23.795618,1.533521,1.5,56.855988,55.0,56.325001
20170110041500,15.675,70.505852,35.0,35.0,23.931686,1.545564,1.5,53.039604,55.0,56.325001
20170110043000,22.030001,70.415848,35.0,35.0,,1.537535,1.5,55.649864,55.0,56.325001
20170110044500,30.91,70.595863,35.0,35.0,,1.525492,1.5,55.901894,55.0,56.325001
20170110050000,16.065001,70.145813,35.0,35.0,24.9218,1.549578,1.5,53.237625,55.0,56.325001
20170110051500,26.225,70.325836,35.0,35.0,23.931686,1.54155,1.5,56.477951,55.0,56.325001
20170110053000,32.220001,70.595863,35.0,35.0,,1.533521,1.5,55.649864,55.0,56.325001
20170110054500,16.885,70.325836,35.0,35.0,24.047133,1.525492,1.5,53.381638,55.0,56.325001
20170110060000,30.790001,70.415848,35.0,35.0,24.184187,1.517463,1.5,56.225922,55.0,56.325001
20170110061500,16.92,70.235825,35.0,35.0,,1.54155,1.5,53.507652,55.0,56.325001
20170110063000,34.084999,70.685867,35.0,35.0,24.5767,1.521477,1.5,57.072006,55.0,56.325001
20170110064500,18.65,70.595863,35.0,35.0,24.5767,1.533521,1.5,54.047707,55.0,56.325001
20170110070000,16.59,71.243927,35.0,35.0,24.5767,1.549578,1.5,53.201622,55.0,56.325001
20170110071500,19.1,72.072006,35.0,35.0,24.5767,1.537535,1.5,53.165619,55.0,56.325001
20170110073000,20.48,72.162018,35.0,35.0,24.64572,1.493376,1.5,53.201622,55.0,56.325001
20170110074500,23.995001,72.882088,35.0,35.0,24.64572,1.413087,1.5,54.047707,55.0,57.43
20170110080000,32.095001,73.440147,34.71833,34.720001,25.181696,1.397029,1.5,54.893791,55.0,60.619999
20170110081500,34.369999,73.620163,33.525013,33.525002,25.181696,1.417102,1.5,54.731773,55.0,63.244999
20170110083000,34.369999,73.998199,33.525013,33.525002,26.3022,1.421116,1.5,54.857788,55.0,63.244999
20170110084500,31.385,74.358238,35.0,35.0,27.265352,1.42513,1.5,55.739876,55.0,58.689999
20170110090000,31.785,74.358238,35.0,35.0,27.265352,1.433159,1.5,55.235825,55.0,59.224998
20170110091500,35.705002,74.898293,35.0,35.0,27.265352,1.553593,1.5,54.731773,55.0,59.224998
20170110093000,28.885,74.808289,35.0,35.0,28.244195,1.557607,1.5,55.055805,55.0,59.224998
20170110094500,26.1,75.006302,35.0,35.0,28.244195,1.573665,1.5,55.145813,55.0,56.990002
20170110100000,25.52,75.006302,35.0,35.0,29.095844,1.553593,1.5,54.047707,55.0,56.990002
20170110101500,22.045,74.718277,35.0,35.0,29.095844,1.569651,1.5,54.227722,55.0,56.990002
20170110103000,32.290001,74.718277,35.0,35.0,29.548979,1.57768,1.5,55.775879,55.0,56.990002
20170110104500,32.535,74.898293,35.0,35.0,29.971072,1.581694,1.5,56.063908,55.0,56.990002
20170110110000,26.950001,75.456345,35.0,35.0,30.4128,1.565636,1.5,54.479752,55.0,56.990002
20170110111500,34.264999,75.924393,35.0,35.0,30.4128,1.493376,1.5,55.523853,55.0,56.990002
20170110113000,34.465,76.374435,35.0,35.0,30.989032,1.473304,1.5,55.18182,55.0,56.990002
20170110114500,30.785,77.112518,35.0,35.0,31.548672,1.465275,1.5,55.811882,55.0,56.990002
20170110120000,37.735001,77.292526,33.334045,33.334999,31.367078,1.413087,1.5,54.677769,55.0,63.665001
20170110121500,60.494999,77.202522,33.061771,33.060001,31.367078,1.437174,1.5,55.361839,55.0,64.264999
20170110123000,62.73,77.292526,33.061771,33.060001,31.73625,1.437174,1.5,55.235825,55.0,64.264999
20170110124500,35.205002,76.842484,33.061771,33.060001,31.790888,1.449217,1.5,54.731773,55.0,64.264999
20170110130000,30.389999,76.64447,33.061771,33.060001,31.841582,1.445203,1.5,55.18182,55.0,64.264999
20170110131500,60.450001,76.932495,33.061771,33.060001,31.841582,1.433159,1.5,55.307831,55.0,64.264999
20170110133000,38.125,76.932495,33.061771,33.060001,31.902221,1.42513,1.5,54.047707,55.0,64.264999
20170110134500,33.205002,76.104416,34.128109,34.130001,31.902221,1.569651,1.5,54.551758,55.0,61.919998
20170110140000,44.619999,75.834381,34.845665,34.845001,32.144777,1.585708,1.5,54.047707,55.0,60.34
20170110141500,48.880001,75.726379,35.0,35.0,32.144777,1.573665,1.5,54.677769,55.0,58.715
20170110143000,28.565001,75.456345,35.0,35.0,32.06877,1.57768,1.5,55.55986,55.0,57.200001
20170110144500,30.485001,75.186325,35.0,35.0,31.752179,1.585708,1.5,54.641766,55.0,57.200001
20170110150000,37.924999,75.186325,35.0,35.0,32.266055,1.565636,1.5,54.38974,55.0,57.200001
20170110151500,32.685001,75.096313,35.0,35.0,32.266055,1.581694,1.5,54.893791,55.0,57.200001
20170110153000,31.415001,74.718277,35.0,35.0,31.828186,1.57768,1.5,55.739876,55.0,57.200001
20170110154500,24.745001,74.718277,35.0,35.0,32.023499,1.561622,1.5,55.019806,55.0,56.654999
20170110160000,29.565001,74.358238,35.0,35.0,31.902221,1.565636,1.5,54.605759,55.0,56.654999
20170110161500,36.555,74.268227,35.0,35.0,31.902221,1.521477,1.5,54.515751,55.0,56.654999
20170110163000,30.379999,74.268227,35.0,35.0,31.35647,1.517463,1.5,54.857788,55.0,56.654999
20170110164500,30.379999,74.268227,35.0,35.0,31.2407,1.525492,1.5,54.857788,55.0,56.654999
20170110170000,24.815001,74.088211,35.0,35.0,31.056488,1.557607,1.5,54.677769,55.0,56.654999
20170110171500,30.139999,73.530151,35.0,35.0,,1.521477,1.5,54.731773,55.0,56.654999
20170110173000,30.139999,73.530151,35.0,35.0,30.602112,1.493376,1.5,54.857788,55.0,56.654999
20170110174500,24.184999,73.17012,35.0,35.0,30.460706,1.54155,1.5,55.271828,55.0,56.654999
20170110180000,30.299999,72.972099,35.0,35.0,30.227687,1.533521,1.5,54.857788,55.0,56.654999
20170110181500,31.969999,72.882088,35.0,35.0,30.227687,1.537535,1.5,55.901894,55.0,56.654999
20170110183000,22.17,72.882088,35.0,35.0,30.108058,1.54155,1.5,53.543655,55.0,56.654999
20170110184500,31.125,72.522057,35.0,35.0,29.97692,1.545564,1.5,55.523853,55.0,56.654999
20170110190000,26.264999,72.432045,35.0,35.0,29.877912,1.565636,1.5,55.397842,55.0,56.654999
20170110191500,25.235001,72.432045,35.0,35.0,29.877912,1.561622,1.5,55.397842,55.0,56.654999
20170110193000,23.309999,72.252029,35.0,35.0,29.575295,1.553593,1.5,55.10981,55.0,56.654999
20170110194500,31.635,72.072006,35.0,35.0,29.601016,1.553593,1.5,54.551758,55.0,56.654999
20170110200000,30.105,72.252029,35.0,35.0,29.692306,1.557607,1.5,55.55986,55.0,56.654999
20170110201500,30.305,72.072006,35.0,35.0,29.692306,1.573665,1.5,56.189919,55.0,56.654999
20170110203000,31.93,72.162018,35.0,35.0,29.714576,1.565636,1.5,54.731773,55.0,56.654999
20170110204500,28.459999,72.072006,35.0,35.0,29.714576,1.561622,1.5,54.641766,55.0,56.654999
20170110210000,24.32,72.162018,35.0,35.0,29.871928,1.553593,1.5,55.397842,55.0,56.654999
20170110211500,33.0,72.252029,35.0,35.0,29.871928,1.565636,1.5,56.27993,55.0,56.654999
20170110213000,23.26,72.162018,35.0,35.0,29.871928,1.553593,1.5,54.173717,55.0,56.654999
20170110214500,22.965,72.072006,35.0,35.0,29.734874,1.553593,1.5,53.885689,55.0,56.654999
20170110220000,24.775,71.783981,35.0,35.0,29.59782,1.565636,1.5,54.38974,55.0,56.654999
20170110221500,21.02,71.873993,35.0,35.0,29.59782,1.565636,1.5,54.479752,55.0,56.654999
20170110223000,30.795,71.69397,35.0,35.0,29.54614,1.585708,1.5,53.921692,55.0,56.654999
20170110224500,25.620001,71.69397,35.0,35.0,29.54614,1.565636,1.5,55.361839,55.0,56.654999
20170110230000,25.025,71.783981,35.0,35.0,29.27006,1.561622,1.5,55.937897,55.0,56.654999
20170110231500,24.834999,71.603958,35.0,35.0,29.27006,1.553593,1.5,55.739876,55.0,56.654999
20170110233000,29.785,71.423943,35.0,35.0,29.13202,1.561622,1.5,54.479752,55.0,56.654999
20170110234500,24.165001,71.513954,35.0,35.0,28.99398,1.557607,1.5,55.145813,55.0,56.654999
20170111000000,26.440001,71.603958,35.0,35.0,29.143937,1.553593,1.5,55.361839,55.0,56.654999
20170111001500,29.174999,71.333939,35.0,35.0,29.143937,1.557607,1.5,55.307831,55.0,56.654999
20170111003000,23.965,71.063911,35.0,35.0,29.223888,1.553593,1.5,55.433846,55.0,56.654999
20170111004500,23.965,71.063911,35.0,35.0,29.223888,1.557607,1.5,54.983799,55.0,56.654999
20170111010000,25.445,71.063911,35.0,35.0,29.083876,1.557607,1.5,54.353737,55.0,56.654999
20170111011500,22.059999,71.063911,35.0,35.0,29.083876,1.421116,1.5,54.227722,55.0,53.674999
20170111013000,36.715,71.333939,35.0,35.0,28.950358,1.421116,1.5,56.855988,55.0,54.145
20170111014500,24.1,71.243927,35.0,35.0,28.950358,1.421116,1.5,55.361839,55.0,54.145
20170111020000,22.905001,70.955902,35.0,35.0,28.950358,1.421116,1.5,54.263725,55.0,54.615002
20170111021500,20.719999,70.955902,35.0,35.0,28.950358,1.441188,1.5,54.08371,55.0,54.615002
20170111023000,33.900002,71.063911,35.0,35.0,28.738861,1.453232,1.5,54.479752,55.0,54.615002
20170111024500,26.865,71.333939,35.0,35.0,28.597863,1.437174,1.5,55.685867,55.0,54.615002
20170111030000,34.474998,70.955902,35.0,35.0,28.741904,1.433159,1.5,56.819984,55.0,54.615002
20170111031500,28.365,71.063911,35.0,35.0,28.741904,1.429145,1.5,55.235825,55.0,54.615002
20170111033000,30.790001,70.955902,35.0,35.0,28.741904,1.437174,1.5,56.063908,55.0,54.615002
20170111034500,23.645,71.063911,35.0,35.0,28.885945,1.437174,1.5,54.677769,55.0,54.615002
20170111040000,36.415001,71.153915,35.0,35.0,28.742975,1.429145,1.5,56.765976,55.0,54.615002
20170111041500,33.490002,70.955902,35.0,35.0,28.742975,1.437174,1.5,56.189919,55.0,54.615002
20170111044500,98.220001,70.955902,35.0,35.0,28.885945,1.445203,1.5,54.38974,55.0,55.555
20170111050000,27.26,70.685867,35.0,35.0,28.885945,1.493376,1.5,54.479752,55.0,55.555
20170111051500,25.254999,70.955902,35.0,35.0,28.885945,1.485347,1.5,55.361839,55.0,55.630001
20170111053000,17.610001,70.955902,35.0,35.0,28.600005,1.489362,1.5,52.769577,55.0,55.630001
20170111054500,30.315001,70.955902,35.0,35.0,28.457035,1.493376,1.5,55.235825,55.0,55.630001
20170111060000,25.555,70.505852,35.0,35.0,28.38555,1.493376,1.5,55.18182,55.0,55.630001
20170111061500,25.555,71.063911,35.0,35.0,28.38555,1.493376,1.5,54.983799,55.0,55.630001
20170111063000,30.385,71.333939,35.0,35.0,28.09961,1.481333,1.5,55.685867,55.0,55.630001
20170111064500,20.105,71.063911,35.0,35.0,27.95664,1.457246,1.5,53.759678,55.0,55.630001
20170111070000,17.215,71.063911,35.0,35.0,27.81367,1.465275,1.5,53.327633,55.0,55.630001
20170111071500,18.344999,71.783981,35.0,35.0,27.313275,1.481333,1.5,52.859589,55.0,55.630001
20170111073000,19.004999,71.964005,35.0,35.0,,1.481333,1.5,53.039604,55.0,55.630001
20170111074500,32.974998,72.072006,33.076069,33.075001,27.170305,1.413087,1.5,55.523853,55.0,64.235001
20170111080000,34.779999,72.522057,33.076069,33.075001,27.302514,1.497391,1.5,54.551758,55.0,64.235001
20170111081500,29.629999,72.792084,33.076069,33.075001,27.302514,1.589723,1.5,55.18182,55.0,64.235001
20170111083000,33.139999,73.080109,35.0,35.0,27.869549,1.513448,1.5,54.893791,55.0,57.345001
20170111084500,26.950001,73.080109,35.0,35.0,28.086962,1.469289,1.5,54.929794,55.0,57.345001
20170111090000,32.959999,73.530151,35.0,35.0,28.880284,1.557607,1.5,54.641766,55.0,57.345001
20170111091500,32.959999,73.530151,35.0,35.0,28.880284,1.509434,1.5,55.18182,55.0,57.345001
20170111093000,38.525002,74.358238,35.0,35.0,30.695918,1.429145,1.5,55.18182,55.0,57.880001
20170111094500,32.474998,74.808289,35.0,35.0,32.82034,1.513448,1.5,54.731773,55.0,57.880001
20170111100000,25.93,75.096313,35.0,35.0,32.82034,1.493376,1.5,54.641766,55.0,57.880001
20170111101500,33.005001,75.276337,34.831829,34.830002,32.82034,1.437174,1.5,55.10981,55.0,60.369999
20170111103000,33.005001,75.456345,34.831829,34.830002,33.853328,1.461261,1.5,54.929794,55.0,60.369999
20170111104500,33.005001,75.366341,34.831829,34.830002,33.844284,1.461261,1.5,54.677769,55.0,60.369999
20170111110000,33.005001,75.726379,34.831829,34.830002,33.96342,1.565636,1.5,54.605759,55.0,60.369999
20170111111500,76.059998,76.104416,33.360863,33.360001,33.96342,1.409073,1.5,55.937897,55.0,63.605
20170111113000,59.490002,76.464447,33.088589,33.09,34.234145,1.429145,1.5,53.201622,55.0,64.205002
20170111114500,32.084999,76.554459,33.088589,33.09,34.238905,1.429145,1.5,54.425743,55.0,64.205002
20170111120000,35.93,76.554459,33.088589,33.09,33.9675,1.433159,1.5,55.235825,55.0,64.205002
20170111121500,35.93,76.554459,33.088589,33.09,33.9675,1.429145,1.5,55.235825,55.0,64.205002
20170111123000,63.139999,76.554459,33.088589,33.09,34.35204,1.433159,1.5,55.739876,55.0,64.205002
20170111124500,85.160004,76.75248,33.088589,33.09,34.425582,1.433159,1.5,55.685867,55.0,64.205002
20170111130000,39.119999,76.842484,33.088589,33.09,34.425582,1.429145,1.5,55.055805,55.0,64.205002
20170111131500,32.110001,76.842484,33.088589,33.09,34.425582,1.565636,1.5,55.10981,55.0,64.205002
20170111133000,31.445,76.932495,34.032646,34.035,34.41613,1.525492,1.5,54.857788,55.0,62.130001
20170111134500,32.025002,77.202522,35.0,35.0,34.67249,1.57768,1.5,55.361839,55.0,59.799999
20170111140000,32.025002,76.19442,35.0,35.0,34.51456,1.581694,1.5,54.731773,55.0,59.255001
20170111141500,33.424999,76.19442,35.0,35.0,34.51456,1.537535,1.5,54.857788,55.0,58.779999
20170111143000,31.805,76.19442,35.0,35.0,34.495248,1.573665,1.5,54.731773,55.0,57.82
20170111144500,26.58,76.554459,35.0,35.0,34.307415,1.557607,1.5,54.983799,55.0,57.82
20170111150000,44.27,76.374435,35.0,35.0,,1.561622,1.5,55.937897,55.0,57.82
20170111151500,30.084999,76.014404,35.0,35.0,34.307415,1.465275,1.5,54.227722,55.0,57.82
20170111153000,25.02,75.726379,35.0,35.0,34.307415,1.469289,1.5,54.551758,55.0,57.82
20170111154500,31.549999,75.726379,35.0,35.0,34.135936,1.465275,1.5,54.857788,55.0,57.82
20170111160000,39.360001,75.726379,35.0,35.0,34.022138,1.581694,1.5,54.929794,55.0,57.82
20170111161500,49.285,75.636368,35.0,35.0,34.022138,1.565636,1.5,53.579659,55.0,57.279999
20170111163000,33.314999,75.546356,35.0,35.0,34.038084,1.569651,1.5,56.153915,55.0,57.279999
20170111164500,32.150002,75.276337,35.0,35.0,34.038084,1.457246,1.5,55.649864,55.0,57.279999
20170111170000,39.580002,75.366341,35.0,35.0,33.844335,1.517463,1.5,54.731773,55.0,57.279999
20170111171500,46.244999,75.006302,35.0,35.0,33.844335,1.573665,1.5,55.019806,55.0,57.279999
20170111173000,28.74,74.718277,35.0,35.0,33.25537,1.57768,1.5,54.893791,55.0,57.279999
20170111174500,27.879999,73.89019,35.0,35.0,33.247074,1.581694,1.5,54.263725,55.0,57.279999
20170111180000,41.904999,73.89019,35.0,35.0,32.9696,1.585708,1.5,55.235825,55.0,57.279999
20170111181500,35.224998,73.440147,35.0,35.0,32.9696,1.585708,1.5,54.929794,55.0,57.279999
20170111183000,29.18,73.17012,35.0,35.0,32.551128,1.573665,1.5,54.425743,55.0,57.279999
20170111184500,31.99,73.260132,35.0,35.0,32.461487,1.525492,1.5,56.351936,55.0,57.279999
20170111190000,30.934999,73.350136,35.0,35.0,32.299868,1.581694,1.5,55.361839,55.0,57.279999
20170111191500,34.035,72.882088,35.0,35.0,,1.589723,1.5,54.857788,55.0,56.799999
20170111193000,31.844999,72.702072,35.0,35.0,32.064792,1.565636,1.5,54.983799,55.0,56.799999
20170111194500,31.844999,72.792084,35.0,35.0,32.09988,1.501405,1.5,55.145813,55.0,56.799999
20170111200000,26.219999,72.612061,35.0,35.0,31.89282,1.557607,1.5,54.983799,55.0,56.799999
